Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
01/20/2009 21:00,1,20,2,21,0,0,89,0,0,2.18341e+07,22.1742,22.1742,22.1742,22.1742,0,0,0,0
01/20/2009 22:00,1,20,2,22,0,0,89,0,0,2.18341e+07,22.1742,22.1742,22.1742,22.1742,0,0,0,0
01/20/2009 23:00,1,20,2,23,0,0.6,85,0,0,1.75217e+07,22.1742,22.1742,22.1742,22.1742,0,0,0,0
01/21/2009 00:00,1,21,3,0,0,1.1,79,0,0,1.5126e+07,22.1742,22.1742,22.1742,22.1742,0,0,0,0
01/21/2009 01:00,1,21,3,1,0,0,89,0,0,1.40123e+07,22.1742,22.1742,22.1742,22.1742,0,0,0,0
01/21/2009 02:00,1,21,3,2,0,-1.1,92,0,0,1.40123e+07,22.1742,22.1742,22.1742,22.1742,0,0,0,0
01/21/2009 03:00,1,21,3,3,0,-2.8,89,0,0,1.40123e+07,22.1742,22.1742,22.1742,22.1742,0,0,0,0
01/21/2009 04:00,1,21,3,4,0,-3.9,96,0,0,1.40123e+07,22.1742,22.1742,22.1742,22.1742,0,0,0,0
01/21/2009 05:00,1,21,3,5,0,-2.8,89,0,0,1.40123e+07,22.1742,22.1742,22.1742,22.1742,0,0,0,0
01/21/2009 06:00,1,21,3,6,0,-5.6,92,0,0,1.40123e+07,22.1742,22.1742,22.1742,22.1742,0,0,0,0
01/21/2009 07:00,1,21,3,7,0,-5,92,0,0,1.5126e+07,22.1742,22.1742,22.1742,22.1742,0,0,0,0
01/21/2009 08:00,1,21,3,8,0,-5,92,0,0,1.5126e+07,22.1742,22.1742,22.1742,22.1742,0,0,0,0
01/21/2009 09:00,1,21,3,9,0,-2.8,92,0,0,1.17542e+07,22.1742,22.1742,22.1742,22.1742,0,0,0,0
01/21/2009 10:00,1,21,3,10,0,-0.6,75,0,0,1.17542e+07,22.1742,22.1742,22.1742,22.1742,0,0,0,0
01/21/2009 11:00,1,21,3,11,0,-1.7,85,0,0,1.17542e+07,22.1742,22.1742,22.1742,22.1742,0,0,0,0
01/21/2009 12:00,1,21,3,12,0,-0.6,85,0,0,1.17542e+07,22.1742,22.1742,22.1742,22.1742,0,0,0,0
01/21/2009 13:00,1,21,3,13,0,0.6,79,0,0,1.17542e+07,22.1742,22.1742,22.1742,22.1742,0,0,0,0
01/21/2009 14:00,1,21,3,14,0,1.1,70,0,0,1.17542e+07,22.1742,22.1742,22.1742,22.1742,0,0,0,0
01/21/2009 15:00,1,21,3,15,0,2.2,73,0,0,1.17542e+07,22.1742,22.1742,22.1742,22.1742,0,0,0,0
01/21/2009 16:00,1,21,3,16,0,1.7,64,0,0,1.17542e+07,22.1742,22.1742,22.1742,22.1742,0,0,0,0
01/21/2009 17:00,1,21,3,17,0,1.1,76,0,0,1.17542e+07,22.1742,22.1742,22.1742,22.1742,0,0,0,0
01/21/2009 18:00,1,21,3,18,0,-0.6,75,0,0,1.17542e+07,22.1742,22.1742,22.1742,22.1742,0,0,0,0
01/21/2009 19:00,1,21,3,19,0,-1.1,72,0,0,1.5126e+07,22.1742,22.1742,22.1742,22.1742,0,0,0,0
01/21/2009 20:00,1,21,3,20,0,-1.7,82,0,0,1.5126e+07,22.1742,22.1742,22.1742,22.1742,0,0,0,0
01/21/2009 21:00,1,21,3,21,0,-2.8,81,0,0,1.5126e+07,22.1742,22.1742,22.1742,22.1742,0,0,0,0
01/21/2009 22:00,1,21,3,22,0,-2.2,82,0,0,1.5126e+07,22.1742,22.1742,22.1742,22.1742,0,0,0,0
01/21/2009 23:00,1,21,3,23,0,-2.2,85,0,0,1.5126e+07,22.1742,22.1742,22.1742,22.1742,0,0,0,0
01/22/2009 00:00,1,22,4,0,0,-2.2,69,0,0,1.5126e+07,22.1742,22.1742,22.1742,22.1742,0,0,0,0
01/22/2009 01:00,1,22,4,1,0,-2.8,85,0,0,1.40123e+07,22.1742,22.1742,22.1742,22.1742,0,0,0,0
01/22/2009 02:00,1,22,4,2,0,-2.8,81,0,0,1.40123e+07,22.1742,22.1742,22.1742,22.1742,0,0,0,0
01/22/2009 03:00,1,22,4,3,0,-2.2,82,0,0,1.40123e+07,22.1742,22.1742,22.1742,22.1742,0,0,0,0
01/22/2009 04:00,1,22,4,4,0,-1.7,75,0,0,1.40123e+07,22.1742,22.1742,22.1742,22.1742,0,0,0,0
01/22/2009 05:00,1,22,4,5,0,-2.2,82,0,0,1.40123e+07,22.1742,22.1742,22.1742,22.1742,0,0,0,0
01/22/2009 06:00,1,22,4,6,0,-1.1,75,0,0,1.40123e+07,22.1742,22.1742,22.1742,22.1742,0,0,0,0
01/22/2009 07:00,1,22,4,7,0,-1.1,75,0,0,1.5126e+07,22.1742,22.1742,22.1742,22.1742,0,0,0,0
01/22/2009 08:00,1,22,4,8,0,-0.6,79,0,0,1.5126e+07,22.1742,22.1742,22.1742,22.1742,0,0,0,0
01/22/2009 09:00,1,22,4,9,0,0.6,73,0,0,1.17542e+07,22.1742,22.1742,22.1742,22.1742,0,0,0,0
01/22/2009 10:00,1,22,4,10,0,1.1,73,0,0,1.17542e+07,22.1742,22.1742,22.1742,22.1742,0,0,0,0
01/22/2009 11:00,1,22,4,11,0,2.8,67,0,0,1.17542e+07,22.1742,22.1742,22.1742,22.1742,0,0,0,0
01/22/2009 12:00,1,22,4,12,0,3.9,62,0,0,1.17542e+07,22.1742,22.1742,22.1742,22.1742,0,0,0,0
01/22/2009 13:00,1,22,4,13,0,3.3,70,0,0,1.17542e+07,22.1742,22.1742,22.1742,22.1742,0,0,0,0
01/22/2009 14:00,1,22,4,14,0,4.4,62,0,0,1.17542e+07,22.1742,22.1742,22.1742,22.1742,0,0,0,0
01/22/2009 15:00,1,22,4,15,0,4.4,68,0,0,1.17542e+07,22.1742,22.1742,22.1742,22.1742,0,0,0,0
01/22/2009 16:00,1,22,4,16,0,3.9,70,0,0,1.17542e+07,22.1742,22.1742,22.1742,22.1742,0,0,0,0
01/22/2009 17:00,1,22,4,17,0,3.9,70,0,0,1.17542e+07,22.1742,22.1742,22.1742,22.1742,0,0,0,0
01/22/2009 18:00,1,22,4,18,0,2.8,73,0,0,1.17542e+07,22.1742,22.1742,22.1742,22.1742,0,0,0,0
01/22/2009 19:00,1,22,4,19,0,2.2,76,0,0,1.5126e+07,22.1742,22.1742,22.1742,22.1742,0,0,0,0
01/22/2009 20:00,1,22,4,20,0,1.7,79,0,0,1.5126e+07,22.1742,22.1742,22.1742,22.1742,0,0,0,0
01/22/2009 21:00,1,22,4,21,0,2.2,76,0,0,1.5126e+07,22.1742,22.1742,22.1742,22.1742,0,0,0,0
01/22/2009 22:00,1,22,4,22,0,2.2,79,0,0,1.5126e+07,22.1742,22.1742,22.1742,22.1742,0,0,0,0
01/22/2009 23:00,1,22,4,23,0,2.8,73,0,0,1.5126e+07,22.1742,22.1742,22.1742,22.1742,0,0,0,0
01/23/2009 00:00,1,23,5,0,0,1.1,82,0,0,1.5126e+07,22.1742,22.1742,22.1742,22.1742,0,0,0,0
01/23/2009 01:00,1,23,5,1,0,2.2,73,0,0,1.56231e+07,22.1742,22.1742,22.1742,22.1742,0,0,0,0
01/23/2009 02:00,1,23,5,2,0,3.3,67,0,0,1.56231e+07,22.1742,22.1742,22.1742,22.1742,0,0,0,0
01/23/2009 03:00,1,23,5,3,0,2.8,70,0,0,1.56231e+07,22.1742,22.1742,22.1742,22.1742,0,0,0,0
01/23/2009 04:00,1,23,5,4,0,2.8,73,0,0,1.56231e+07,22.1742,22.1742,22.1742,22.1742,0,0,0,0
01/23/2009 05:00,1,23,5,5,0,2.8,73,0,0,1.56231e+07,22.1742,22.1742,22.1742,22.1742,0,0,0,0
01/23/2009 06:00,1,23,5,6,0,3.9,65,0,0,1.80189e+07,22.1742,22.1742,22.1742,22.1742,0,0,0,0
01/23/2009 07:00,1,23,5,7,0,2.8,76,1.33748e+07,0,3.54135e+07,22.1539,22.1539,23.4519,22.1539,1.44526,0,2.8315e+07,0
01/23/2009 08:00,1,23,5,8,0,3.3,73,1.05511e+07,0,4.18081e+07,22.1736,22.1736,23.4519,22.1736,1.50186,0,2.88897e+07,0
01/23/2009 09:00,1,23,5,9,0,1.7,82,6.94574e+06,0,5.94121e+07,22.1736,22.1736,23.4519,22.1736,0.952752,0,1.83269e+07,0
01/23/2009 10:00,1,23,5,10,0,2.8,79,4.15739e+06,0,5.58023e+07,22.1736,22.1736,23.4519,22.1736,0.544205,0,1.04681e+07,0
01/23/2009 11:00,1,23,5,11,0,5.6,63,2.50083e+06,0,5.36892e+07,22.1736,22.1736,23.4519,22.1736,0.317231,0,6.10213e+06,0
01/23/2009 12:00,1,23,5,12,0,4.4,68,1.56214e+06,0,5.25041e+07,22.1736,22.1736,23.4519,22.1736,0.194895,0,3.74893e+06,0
01/23/2009 13:00,1,23,5,13,0,6.1,58,1.7958e+06,0,4.76905e+07,22.1736,22.1736,23.4519,22.1736,0.227775,0,4.38145e+06,0
01/23/2009 14:00,1,23,5,14,0,6.1,56,780125,0,5.15019e+07,22.1736,22.1736,23.4519,22.1736,0.0858403,0,1.65123e+06,0
01/23/2009 15:00,1,23,5,15,0,6.7,56,272620,0,5.08681e+07,22.1736,22.1736,23.4519,22.1736,0.0233465,0,449097,0
01/23/2009 16:00,1,23,5,16,0,6.7,51,0,0,5.05486e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
01/23/2009 17:00,1,23,5,17,0,5.6,60,0,0,5.05486e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
01/23/2009 18:00,1,23,5,18,0,5.6,55,586068,0,3.46884e+07,22.1738,22.1738,23.4519,22.1738,0.0664449,0,1.27793e+06,0
01/23/2009 19:00,1,23,5,19,0,1.1,79,1.4453e+06,0,2.84228e+07,22.1736,22.1736,23.4519,22.1736,0.174471,0,3.35602e+06,0
01/23/2009 20:00,1,23,5,20,0,0.6,82,0,0,2.66256e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
01/23/2009 21:00,1,23,5,21,0,-1.7,89,0,0,2.18341e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
01/23/2009 22:00,1,23,5,22,0,-1.7,89,0,0,2.18341e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
01/23/2009 23:00,1,23,5,23,0,0.6,79,0,0,1.75217e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
01/24/2009 00:00,1,24,6,0,0,-1.7,85,0,0,1.5126e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
01/24/2009 01:00,1,24,6,1,0,-1.1,89,0,0,1.56231e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
01/24/2009 02:00,1,24,6,2,0,-2.8,92,0,0,1.56231e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
01/24/2009 03:00,1,24,6,3,0,-2.2,89,0,0,1.56231e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
01/24/2009 04:00,1,24,6,4,0,-2.8,92,0,0,1.56231e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
01/24/2009 05:00,1,24,6,5,0,-2.8,92,0,0,1.56231e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
01/24/2009 06:00,1,24,6,6,0,-3.3,92,0,0,1.80189e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
01/24/2009 07:00,1,24,6,7,0,-3.3,92,7.19812e+06,0,2.84006e+07,22.1566,22.1566,23.4519,22.1566,1.02772,0,2.0094e+07,0
01/24/2009 08:00,1,24,6,8,0,-4.4,96,5.47277e+06,0,3.51917e+07,22.1736,22.1736,23.4519,22.1736,0.735959,0,1.4157e+07,0
01/24/2009 09:00,1,24,6,9,0,-3.3,88,2.10795e+06,0,5.31852e+07,22.1736,22.1736,23.4519,22.1736,0.262124,0,5.04221e+06,0
01/24/2009 10:00,1,24,6,10,0,0,85,668895,0,5.13732e+07,22.1736,22.1736,23.4519,22.1736,0.0772168,0,1.48534e+06,0
01/24/2009 11:00,1,24,6,11,0,3.3,67,137021,0,5.07082e+07,22.1736,22.1736,23.4519,22.1736,0.0112408,0,216229,0
01/24/2009 12:00,1,24,6,12,0,3.9,65,0,0,5.05486e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
01/24/2009 13:00,1,24,6,13,0,3.9,65,207599,0,4.56845e+07,22.1736,22.1736,23.4519,22.1736,0.0208918,0,401874,0
01/24/2009 14:00,1,24,6,14,0,3.3,67,0,738931,5.14681e+07,23.5409,23.5409,24.2194,22.8616,0.0656091,0.0242383,624053,495507
01/24/2009 15:00,1,24,6,15,0,3.3,65,0,932920,5.17148e+07,25.0806,25.0806,25.0806,23.4519,0,0.1161,0,2.8533e+06
01/24/2009 16:00,1,24,6,16,0,2.8,67,0,870042,5.16349e+07,25.4586,25.4586,25.4586,23.4519,0,0.107605,0,3.24946e+06
01/24/2009 17:00,1,24,6,17,0,2.8,67,0,710215,5.14313e+07,25.5244,25.5244,25.5244,23.4519,0,0.0858088,0,2.67572e+06
01/24/2009 18:00,1,24,6,18,0,0.6,79,53146.3,0,3.40288e+07,25.4815,25.4815,25.4815,24.4951,0,0.0035302,0,106598
01/24/2009 19:00,1,24,6,19,0,-1.1,89,541999,0,2.7284e+07,24.5171,24.5171,24.5171,23.4519,0,0.0577788,0,820245
01/24/2009 20:00,1,24,6,20,0,-1.1,89,0,0,2.66256e+07,23.636,23.636,23.636,23.636,0,0,0,0
01/24/2009 21:00,1,24,6,21,0,-1.7,89,0,0,2.18341e+07,23.636,23.636,23.636,23.636,0,0,0,0
01/24/2009 22:00,1,24,6,22,0,-4.4,92,0,0,2.18341e+07,23.636,23.636,23.636,23.636,0,0,0,0
01/24/2009 23:00,1,24,6,23,0,-4.4,92,0,0,1.75217e+07,23.636,23.636,23.636,23.636,0,0,0,0
01/25/2009 00:00,1,25,0,0,0,-3.9,92,0,0,1.5126e+07,23.636,23.636,23.636,23.636,0,0,0,0
01/25/2009 01:00,1,25,0,1,0,-5.6,92,0,0,1.56231e+07,23.636,23.636,23.636,23.636,0,0,0,0
01/25/2009 02:00,1,25,0,2,0,-5,88,0,0,1.56231e+07,23.636,23.636,23.636,23.636,0,0,0,0
01/25/2009 03:00,1,25,0,3,0,-3.9,85,0,0,1.56231e+07,23.636,23.636,23.636,23.636,0,0,0,0
01/25/2009 04:00,1,25,0,4,0,-5,88,0,0,1.56231e+07,23.636,23.636,23.636,23.636,0,0,0,0
01/25/2009 05:00,1,25,0,5,0,-4.4,88,0,0,1.56231e+07,23.636,23.636,23.636,23.636,0,0,0,0
01/25/2009 06:00,1,25,0,6,0,-4.4,85,0,0,1.80189e+07,23.636,23.636,23.636,23.636,0,0,0,0
01/25/2009 07:00,1,25,0,7,0,-4.4,81,6.81847e+06,0,2.78988e+07,22.205,22.205,23.4519,22.205,0.966497,0,1.72478e+07,0
01/25/2009 08:00,1,25,0,8,0,-4.4,78,4.27996e+06,0,3.36542e+07,22.1736,22.1736,23.4519,22.1736,0.56423,0,1.08538e+07,0
01/25/2009 09:00,1,25,0,9,0,-3.3,75,1.19197e+06,0,5.20302e+07,22.1736,22.1736,23.4519,22.1736,0.143627,0,2.76288e+06,0
01/25/2009 10:00,1,25,0,10,0,-1.1,69,582903,0,5.12632e+07,22.1736,22.1736,23.4519,22.1736,0.0653229,0,1.25659e+06,0
01/25/2009 11:00,1,25,0,11,0,0,64,243492,0,5.08298e+07,22.1735,22.1735,23.4519,22.1735,0.0187526,0,360740,0
01/25/2009 12:00,1,25,0,12,0,1.1,64,0,135346,5.07083e+07,22.3376,22.3376,23.0258,22.3376,0.0121503,0,185833,0
01/25/2009 13:00,1,25,0,13,0,2.2,70,163203,270905,4.59533e+07,23.0641,23.0641,23.4519,23.0641,0.0419526,0,236747,0
01/25/2009 14:00,1,25,0,14,0,2.2,70,0,1.11721e+06,5.19503e+07,24.598,24.598,24.598,23.4519,0,0.141563,0,2.44907e+06
01/25/2009 15:00,1,25,0,15,0,2.8,67,0,1.2969e+06,5.21803e+07,25.4312,25.4312,25.4312,23.4519,0,0.166593,0,4.96091e+06
01/25/2009 16:00,1,25,0,16,0,2.8,70,0,1.22386e+06,5.20867e+07,25.542,25.542,25.542,23.4519,0,0.156368,0,4.91719e+06
01/25/2009 17:00,1,25,0,17,0,1.7,73,0,914690,5.16916e+07,25.5563,25.5563,25.5563,23.4519,0,0.113598,0,3.59658e+06
01/25/2009 18:00,1,25,0,18,0,0,82,52013.8,0,3.40273e+07,25.5049,25.5049,25.5049,24.5056,0,0.00337554,0,103138
01/25/2009 19:00,1,25,0,19,0,-1.1,85,492495,0,2.72293e+07,24.4751,24.4751,24.4751,23.4519,0,0.0552347,0,827136
01/25/2009 20:00,1,25,0,20,0,-1.1,78,0,0,2.66256e+07,23.6988,23.6988,23.6988,23.6988,0,0,0,0
01/25/2009 21:00,1,25,0,21,0,-1.7,78,0,0,2.18341e+07,23.6988,23.6988,23.6988,23.6988,0,0,0,0
01/25/2009 22:00,1,25,0,22,0,-2.2,82,0,0,2.18341e+07,23.6988,23.6988,23.6988,23.6988,0,0,0,0
01/25/2009 23:00,1,25,0,23,0,-2.8,81,0,0,1.75217e+07,23.6988,23.6988,23.6988,23.6988,0,0,0,0
01/26/2009 00:00,1,26,1,0,0,-2.8,78,0,0,1.5126e+07,23.6988,23.6988,23.6988,23.6988,0,0,0,0
01/26/2009 01:00,1,26,1,1,0,-3.3,78,0,0,1.56231e+07,23.6988,23.6988,23.6988,23.6988,0,0,0,0
01/26/2009 02:00,1,26,1,2,0,-3.9,85,0,0,1.56231e+07,23.6988,23.6988,23.6988,23.6988,0,0,0,0
01/26/2009 03:00,1,26,1,3,0,-3.9,78,0,0,1.56231e+07,23.6988,23.6988,23.6988,23.6988,0,0,0,0
01/26/2009 04:00,1,26,1,4,0,-4.4,81,0,0,1.56231e+07,23.6988,23.6988,23.6988,23.6988,0,0,0,0
01/26/2009 05:00,1,26,1,5,0,-4.4,81,0,0,1.56231e+07,23.6988,23.6988,23.6988,23.6988,0,0,0,0
01/26/2009 06:00,1,26,1,6,0,-5,78,0,0,1.80189e+07,23.6988,23.6988,23.6988,23.6988,0,0,0,0
01/26/2009 07:00,1,26,1,7,0,-5.6,85,6.65599e+06,0,2.76909e+07,22.207,22.207,23.4519,22.207,0.94375,0,1.67455e+07,0
01/26/2009 08:00,1,26,1,8,0,-6.7,92,4.19831e+06,0,3.35668e+07,22.1736,22.1736,23.4519,22.1736,0.561332,0,1.07977e+07,0
01/26/2009 09:00,1,26,1,9,0,-4.4,81,1.20422e+06,0,5.20453e+07,22.1736,22.1736,23.4519,22.1736,0.144992,0,2.78903e+06,0
01/26/2009 10:00,1,26,1,10,0,-2.2,72,534316,0,5.12011e+07,22.1736,22.1736,23.4519,22.1736,0.0586237,0,1.12768e+06,0
01/26/2009 11:00,1,26,1,11,0,-0.6,64,85023,0,5.0642e+07,22.1736,22.1736,23.4519,22.1736,0.00416199,0,80060.3,0
01/26/2009 12:00,1,26,1,12,0,0.6,61,0,184140,5.07702e+07,22.4556,22.4556,23.0258,22.4556,0.0186469,0,251265,0
01/26/2009 13:00,1,26,1,13,0,1.1,64,125519,446307,4.61276e+07,23.548,23.548,23.9533,23.1591,0.0385014,0.0216423,224530,185514
01/26/2009 14:00,1,26,1,14,0,1.7,57,0,1.20478e+06,5.20626e+07,24.9265,24.9265,24.9265,23.4519,0,0.15388,0,3.42716e+06
01/26/2009 15:00,1,26,1,15,0,2.2,62,0,1.50302e+06,5.24453e+07,25.4703,25.4703,25.4703,23.4519,0,0.19588,0,5.95015e+06
01/26/2009 16:00,1,26,1,16,0,2.8,62,0,1.41772e+06,5.23356e+07,25.5305,25.5305,25.5305,23.4519,0,0.183751,0,5.7463e+06
01/26/2009 17:00,1,26,1,17,0,2.2,59,0,1.11611e+06,5.1949e+07,25.5381,25.5381,25.5381,23.4519,0,0.141461,0,4.44018e+06
01/26/2009 18:00,1,26,1,18,0,1.1,62,0,0,3.39685e+07,25.5444,25.5444,25.5444,25.5444,0,0,0,0
01/26/2009 19:00,1,26,1,19,0,-1.1,78,285061,0,2.69699e+07,25.0576,25.0576,25.0576,23.4519,0,0.0294488,0,664175
01/26/2009 20:00,1,26,1,20,0,-2.8,89,0,0,2.66256e+07,24.4315,24.4315,24.4315,24.4315,0,0,0,0
01/26/2009 21:00,1,26,1,21,0,-3.9,96,0,0,2.18341e+07,24.4315,24.4315,24.4315,24.4315,0,0,0,0
01/26/2009 22:00,1,26,1,22,0,-3.9,92,0,0,2.18341e+07,24.4315,24.4315,24.4315,24.4315,0,0,0,0
01/26/2009 23:00,1,26,1,23,0,-4.4,88,0,0,1.75217e+07,24.4315,24.4315,24.4315,24.4315,0,0,0,0
01/27/2009 00:00,1,27,2,0,0,-2.8,85,0,0,1.5126e+07,24.4315,24.4315,24.4315,24.4315,0,0,0,0
01/27/2009 01:00,1,27,2,1,0,-5,88,0,0,1.56231e+07,24.4315,24.4315,24.4315,24.4315,0,0,0,0
01/27/2009 02:00,1,27,2,2,0,-5.6,85,0,0,1.56231e+07,24.4315,24.4315,24.4315,24.4315,0,0,0,0
01/27/2009 03:00,1,27,2,3,0,-6.1,92,0,0,1.56231e+07,24.4315,24.4315,24.4315,24.4315,0,0,0,0
01/27/2009 04:00,1,27,2,4,0,-4.4,92,0,0,1.56231e+07,24.4315,24.4315,24.4315,24.4315,0,0,0,0
01/27/2009 05:00,1,27,2,5,0,-5.6,92,0,0,1.56231e+07,24.4315,24.4315,24.4315,24.4315,0,0,0,0
01/27/2009 06:00,1,27,2,6,0,-6.7,92,0,0,1.80189e+07,24.4315,24.4315,24.4315,24.4315,0,0,0,0
01/27/2009 07:00,1,27,2,7,0,-5.6,88,5.52072e+06,0,2.62121e+07,22.2406,22.2406,23.4519,22.2406,0.773301,0,1.26248e+07,0
01/27/2009 08:00,1,27,2,8,0,-5.6,88,3.7595e+06,0,3.29998e+07,22.1736,22.1736,23.4519,22.1736,0.497769,0,9.57538e+06,0
01/27/2009 09:00,1,27,2,9,0,-4.4,85,1.32223e+06,0,5.21964e+07,22.1736,22.1736,23.4519,22.1736,0.161383,0,3.10447e+06,0
01/27/2009 10:00,1,27,2,10,0,-1.1,75,492763,0,5.1148e+07,22.1735,22.1735,23.4519,22.1735,0.0529027,0,1.01768e+06,0
01/27/2009 11:00,1,27,2,11,0,0,69,138397,0,5.071e+07,22.1735,22.1735,23.4519,22.1735,0.0114291,0,219859,0
01/27/2009 12:00,1,27,2,12,0,1.7,64,0,0,5.05486e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
01/27/2009 13:00,1,27,2,13,0,1.7,64,146167,0,4.56062e+07,22.1736,22.1736,23.4519,22.1736,0.0124821,0,240095,0
01/27/2009 14:00,1,27,2,14,0,1.7,70,0,48387.6,5.06041e+07,22.2003,22.2003,22.5997,22.2003,0.00353953,0,63825.9,0
01/27/2009 15:00,1,27,2,15,0,0.6,73,0,0,5.05486e+07,22.3322,22.3322,22.3322,22.3322,0,0,0,0
01/27/2009 16:00,1,27,2,16,0,-0.6,79,0,0,5.05486e+07,22.3322,22.3322,22.3322,22.3322,0,0,0,0
01/27/2009 17:00,1,27,2,17,0,-0.6,75,0,0,5.05486e+07,22.3322,22.3322,22.3322,22.3322,0,0,0,0
01/27/2009 18:00,1,27,2,18,0,-1.7,82,164607,0,3.41636e+07,22.3227,22.3227,23.0786,22.3227,0.0151312,0,258353,0
01/27/2009 19:00,1,27,2,19,0,-1.7,82,868473,0,2.76919e+07,22.2467,22.2467,23.4519,22.2467,0.0980377,0,1.77968e+06,0
01/27/2009 20:00,1,27,2,20,0,-1.7,82,0,0,2.66256e+07,22.2079,22.2079,22.2079,22.2079,0,0,0,0
01/27/2009 21:00,1,27,2,21,0,-2.2,85,0,0,2.18341e+07,22.2079,22.2079,22.2079,22.2079,0,0,0,0
01/27/2009 22:00,1,27,2,22,0,-2.2,82,0,0,2.18341e+07,22.2079,22.2079,22.2079,22.2079,0,0,0,0
01/27/2009 23:00,1,27,2,23,0,-1.7,82,0,0,1.75217e+07,22.2079,22.2079,22.2079,22.2079,0,0,0,0
01/28/2009 00:00,1,28,3,0,0,-1.7,82,0,0,1.5126e+07,22.2079,22.2079,22.2079,22.2079,0,0,0,0
01/28/2009 01:00,1,28,3,1,0,-1.7,89,0,0,1.40123e+07,22.2079,22.2079,22.2079,22.2079,0,0,0,0
01/28/2009 02:00,1,28,3,2,0,-1.7,89,0,0,1.40123e+07,22.2079,22.2079,22.2079,22.2079,0,0,0,0
01/28/2009 03:00,1,28,3,3,0,-1.7,89,0,0,1.40123e+07,22.2079,22.2079,22.2079,22.2079,0,0,0,0
01/28/2009 04:00,1,28,3,4,0,-1.7,85,0,0,1.40123e+07,22.2079,22.2079,22.2079,22.2079,0,0,0,0
01/28/2009 05:00,1,28,3,5,0,-1.7,85,0,0,1.40123e+07,22.2079,22.2079,22.2079,22.2079,0,0,0,0
01/28/2009 06:00,1,28,3,6,0,-1.7,85,0,0,1.40123e+07,22.2079,22.2079,22.2079,22.2079,0,0,0,0
01/28/2009 07:00,1,28,3,7,0,-1.7,89,0,0,1.5126e+07,22.2079,22.2079,22.2079,22.2079,0,0,0,0
01/28/2009 08:00,1,28,3,8,0,-1.7,92,0,0,1.5126e+07,22.2079,22.2079,22.2079,22.2079,0,0,0,0
01/28/2009 09:00,1,28,3,9,0,-1.7,92,0,0,1.17542e+07,22.2079,22.2079,22.2079,22.2079,0,0,0,0
01/28/2009 10:00,1,28,3,10,0,-1.1,89,0,0,1.17542e+07,22.2079,22.2079,22.2079,22.2079,0,0,0,0
01/28/2009 11:00,1,28,3,11,0,-0.6,92,0,0,1.17542e+07,22.2079,22.2079,22.2079,22.2079,0,0,0,0
01/28/2009 12:00,1,28,3,12,0,0,92,0,0,1.17542e+07,22.2079,22.2079,22.2079,22.2079,0,0,0,0
01/28/2009 13:00,1,28,3,13,0,0,92,0,0,1.17542e+07,22.2079,22.2079,22.2079,22.2079,0,0,0,0
01/28/2009 14:00,1,28,3,14,0,0,92,0,0,1.17542e+07,22.2079,22.2079,22.2079,22.2079,0,0,0,0
01/28/2009 15:00,1,28,3,15,0,0.6,92,0,0,1.17542e+07,22.2079,22.2079,22.2079,22.2079,0,0,0,0
01/28/2009 16:00,1,28,3,16,0,0.6,96,0,0,1.17542e+07,22.2079,22.2079,22.2079,22.2079,0,0,0,0
01/28/2009 17:00,1,28,3,17,0,0,96,0,0,1.17542e+07,22.2079,22.2079,22.2079,22.2079,0,0,0,0
01/28/2009 18:00,1,28,3,18,0,0,96,0,0,1.17542e+07,22.2079,22.2079,22.2079,22.2079,0,0,0,0
01/28/2009 19:00,1,28,3,19,0,0,96,0,0,1.5126e+07,22.2079,22.2079,22.2079,22.2079,0,0,0,0
01/28/2009 20:00,1,28,3,20,0,0.6,96,0,0,1.5126e+07,22.2079,22.2079,22.2079,22.2079,0,0,0,0
01/28/2009 21:00,1,28,3,21,0,0.6,96,0,0,1.5126e+07,22.2079,22.2079,22.2079,22.2079,0,0,0,0
01/28/2009 22:00,1,28,3,22,0,0.6,96,0,0,1.5126e+07,22.2079,22.2079,22.2079,22.2079,0,0,0,0
01/28/2009 23:00,1,28,3,23,0,0.6,96,0,0,1.5126e+07,22.2079,22.2079,22.2079,22.2079,0,0,0,0
01/29/2009 00:00,1,29,4,0,0,3.9,89,0,0,1.5126e+07,22.2079,22.2079,22.2079,22.2079,0,0,0,0
01/29/2009 01:00,1,29,4,1,0,2.8,89,0,0,1.40123e+07,22.2079,22.2079,22.2079,22.2079,0,0,0,0
01/29/2009 02:00,1,29,4,2,0,0,100,0,0,1.40123e+07,22.2079,22.2079,22.2079,22.2079,0,0,0,0
01/29/2009 03:00,1,29,4,3,0,0,96,0,0,1.40123e+07,22.2079,22.2079,22.2079,22.2079,0,0,0,0
01/29/2009 04:00,1,29,4,4,0,1.1,92,0,0,1.40123e+07,22.2079,22.2079,22.2079,22.2079,0,0,0,0
01/29/2009 05:00,1,29,4,5,0,0.6,96,0,0,1.40123e+07,22.2079,22.2079,22.2079,22.2079,0,0,0,0
01/29/2009 06:00,1,29,4,6,0,0.6,96,0,0,1.40123e+07,22.2079,22.2079,22.2079,22.2079,0,0,0,0
01/29/2009 07:00,1,29,4,7,0,1.1,92,0,0,1.5126e+07,22.2079,22.2079,22.2079,22.2079,0,0,0,0
01/29/2009 08:00,1,29,4,8,0,1.7,89,0,0,1.5126e+07,22.2079,22.2079,22.2079,22.2079,0,0,0,0
01/29/2009 09:00,1,29,4,9,0,1.1,96,0,0,1.17542e+07,22.2079,22.2079,22.2079,22.2079,0,0,0,0
01/29/2009 10:00,1,29,4,10,0,4.4,79,0,0,1.17542e+07,22.2079,22.2079,22.2079,22.2079,0,0,0,0
01/29/2009 11:00,1,29,4,11,0,2.8,89,0,0,1.17542e+07,22.2079,22.2079,22.2079,22.2079,0,0,0,0
01/29/2009 12:00,1,29,4,12,0,2.8,93,0,0,1.17542e+07,22.2079,22.2079,22.2079,22.2079,0,0,0,0
01/29/2009 13:00,1,29,4,13,0,4.4,82,0,0,1.17542e+07,22.2079,22.2079,22.2079,22.2079,0,0,0,0
01/29/2009 14:00,1,29,4,14,0,5,83,0,0,1.17542e+07,22.2079,22.2079,22.2079,22.2079,0,0,0,0
01/29/2009 15:00,1,29,4,15,0,5,83,0,0,1.17542e+07,22.2079,22.2079,22.2079,22.2079,0,0,0,0
01/29/2009 16:00,1,29,4,16,0,5.6,83,0,0,1.17542e+07,22.2079,22.2079,22.2079,22.2079,0,0,0,0
01/29/2009 17:00,1,29,4,17,0,5,86,0,0,1.17542e+07,22.2079,22.2079,22.2079,22.2079,0,0,0,0
01/29/2009 18:00,1,29,4,18,0,4.4,86,0,0,1.17542e+07,22.2079,22.2079,22.2079,22.2079,0,0,0,0
01/29/2009 19:00,1,29,4,19,0,2.8,93,0,0,1.5126e+07,22.2079,22.2079,22.2079,22.2079,0,0,0,0
01/29/2009 20:00,1,29,4,20,0,2.2,96,0,0,1.5126e+07,22.2079,22.2079,22.2079,22.2079,0,0,0,0
01/29/2009 21:00,1,29,4,21,0,2.8,93,0,0,1.5126e+07,22.2079,22.2079,22.2079,22.2079,0,0,0,0
01/29/2009 22:00,1,29,4,22,0,2.2,96,0,0,1.5126e+07,22.2079,22.2079,22.2079,22.2079,0,0,0,0
01/29/2009 23:00,1,29,4,23,0,3.9,86,0,0,1.5126e+07,22.2079,22.2079,22.2079,22.2079,0,0,0,0
01/30/2009 00:00,1,30,5,0,0,2.8,93,0,0,1.5126e+07,22.2079,22.2079,22.2079,22.2079,0,0,0,0
01/30/2009 01:00,1,30,5,1,0,2.2,93,0,0,1.56231e+07,22.2079,22.2079,22.2079,22.2079,0,0,0,0
01/30/2009 02:00,1,30,5,2,0,2.2,93,0,0,1.56231e+07,22.2079,22.2079,22.2079,22.2079,0,0,0,0
01/30/2009 03:00,1,30,5,3,0,1.7,92,0,0,1.56231e+07,22.2079,22.2079,22.2079,22.2079,0,0,0,0
01/30/2009 04:00,1,30,5,4,0,1.7,92,0,0,1.56231e+07,22.2079,22.2079,22.2079,22.2079,0,0,0,0
01/30/2009 05:00,1,30,5,5,0,1.1,96,0,0,1.56231e+07,22.2079,22.2079,22.2079,22.2079,0,0,0,0
01/30/2009 06:00,1,30,5,6,0,1.1,96,0,0,1.80189e+07,22.2079,22.2079,22.2079,22.2079,0,0,0,0
01/30/2009 07:00,1,30,5,7,0,2.8,89,1.21814e+07,0,3.41551e+07,22.1536,22.1536,23.4519,22.1536,1.41298,0,2.76828e+07,0
01/30/2009 08:00,1,30,5,8,0,1.1,96,1.00671e+07,0,4.11725e+07,22.1736,22.1736,23.4519,22.1736,1.42643,0,2.74391e+07,0
01/30/2009 09:00,1,30,5,9,0,1.1,92,6.4919e+06,0,5.88227e+07,22.1736,22.1736,23.4519,22.1736,0.885291,0,1.70295e+07,0
01/30/2009 10:00,1,30,5,10,0,2.2,89,4.06198e+06,0,5.568e+07,22.1736,22.1736,23.4519,22.1736,0.530735,0,1.02092e+07,0
01/30/2009 11:00,1,30,5,11,0,4.4,82,2.30955e+06,0,5.34432e+07,22.1736,22.1736,23.4519,22.1736,0.290066,0,5.5797e+06,0
01/30/2009 12:00,1,30,5,12,0,6.7,77,1.77995e+06,0,5.27632e+07,22.1736,22.1736,23.4519,22.1736,0.215504,0,4.14547e+06,0
01/30/2009 13:00,1,30,5,13,0,9.4,69,1.53345e+06,0,4.73352e+07,22.1736,22.1736,23.4519,22.1736,0.181736,0,3.49593e+06,0
01/30/2009 14:00,1,30,5,14,0,8.9,74,461609,0,5.10951e+07,22.1736,22.1736,23.4519,22.1736,0.0420384,0,808673,0
01/30/2009 15:00,1,30,5,15,0,10,71,0,0,5.05486e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
01/30/2009 16:00,1,30,5,16,0,7.2,77,0,0,5.05486e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
01/30/2009 17:00,1,30,5,17,0,6.1,80,0,0,5.05486e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
01/30/2009 18:00,1,30,5,18,0,5.6,83,701659,0,3.48148e+07,22.1742,22.1742,23.4519,22.1742,0.0716766,0,1.37799e+06,0
01/30/2009 19:00,1,30,5,19,0,3.9,93,1.85243e+06,0,2.89332e+07,22.174,22.174,23.4519,22.174,0.225707,0,4.34032e+06,0
01/30/2009 20:00,1,30,5,20,0,3.3,89,0,0,2.66256e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
01/30/2009 21:00,1,30,5,21,0,2.8,93,0,0,2.18341e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
01/30/2009 22:00,1,30,5,22,0,2.2,96,0,0,2.18341e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
01/30/2009 23:00,1,30,5,23,0,3.3,93,0,0,1.75217e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
01/31/2009 00:00,1,31,6,0,0,4.4,96,0,0,1.5126e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
01/31/2009 01:00,1,31,6,1,0,5,93,0,0,1.56231e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
01/31/2009 02:00,1,31,6,2,0,5,93,0,0,1.56231e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
01/31/2009 03:00,1,31,6,3,0,5,93,0,0,1.56231e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
01/31/2009 04:00,1,31,6,4,0,3.9,93,0,0,1.56231e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
01/31/2009 05:00,1,31,6,5,0,3.3,96,0,0,1.56231e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
01/31/2009 06:00,1,31,6,6,0,3.9,93,0,0,1.80189e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
01/31/2009 07:00,1,31,6,7,0,3.3,96,5.48563e+06,0,2.61501e+07,22.1552,22.1552,23.4519,22.1552,0.760696,0,1.48702e+07,0
01/31/2009 08:00,1,31,6,8,0,3.3,96,4.09266e+06,0,3.34065e+07,22.1735,22.1735,23.4519,22.1735,0.534757,0,1.02871e+07,0
01/31/2009 09:00,1,31,6,9,0,3.3,96,1.25755e+06,0,5.20943e+07,22.1735,22.1735,23.4519,22.1735,0.14287,0,2.74835e+06,0
01/31/2009 10:00,1,31,6,10,0,3.9,96,267004,0,5.0847e+07,22.1735,22.1735,23.4519,22.1735,0.0155063,0,298290,0
01/31/2009 11:00,1,31,6,11,0,5,93,0,0,5.05486e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
01/31/2009 12:00,1,31,6,12,0,7.2,86,0,0,5.05486e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
01/31/2009 13:00,1,31,6,13,0,11.1,69,0,0,4.54349e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
01/31/2009 14:00,1,31,6,14,0,11.7,66,0,0,5.05486e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
01/31/2009 15:00,1,31,6,15,0,11.7,64,0,0,5.05486e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
01/31/2009 16:00,1,31,6,16,0,11.1,69,0,0,5.05486e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
01/31/2009 17:00,1,31,6,17,0,10.6,72,0,0,5.05486e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
01/31/2009 18:00,1,31,6,18,0,5.6,96,0,0,3.39685e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
01/31/2009 19:00,1,31,6,19,0,3.9,96,132403,0,2.67758e+07,22.1736,22.1736,23.0258,22.1736,0.00879147,0,169104,0
01/31/2009 20:00,1,31,6,20,0,2.8,100,0,0,2.66256e+07,22.1737,22.1737,22.1737,22.1737,0,0,0,0
01/31/2009 21:00,1,31,6,21,0,2.8,100,0,0,2.18341e+07,22.1737,22.1737,22.1737,22.1737,0,0,0,0
01/31/2009 22:00,1,31,6,22,0,3.2,100,0,0,2.18341e+07,22.1737,22.1737,22.1737,22.1737,0,0,0,0
01/31/2009 23:00,1,31,6,23,0,3.6,96,0,0,1.75217e+07,22.1737,22.1737,22.1737,22.1737,0,0,0,0
02/01/2009 00:00,2,1,0,0,0,4,96,0,0,1.5126e+07,22.1737,22.1737,22.1737,22.1737,0,0,0,0
02/01/2009 01:00,2,1,0,1,0,4.4,73,0,0,1.56231e+07,22.1737,22.1737,22.1737,22.1737,0,0,0,0
02/01/2009 02:00,2,1,0,2,0,4.8,73,0,0,1.56231e+07,22.1737,22.1737,22.1737,22.1737,0,0,0,0
02/01/2009 03:00,2,1,0,3,0,5.2,71,0,0,1.56231e+07,22.1737,22.1737,22.1737,22.1737,0,0,0,0
02/01/2009 04:00,2,1,0,4,0,5.6,71,0,0,1.56231e+07,22.1737,22.1737,22.1737,22.1737,0,0,0,0
02/01/2009 05:00,2,1,0,5,0,5,73,0,0,1.56231e+07,22.1737,22.1737,22.1737,22.1737,0,0,0,0
02/01/2009 06:00,2,1,0,6,0,5,73,0,0,1.80189e+07,22.1737,22.1737,22.1737,22.1737,0,0,0,0
02/01/2009 07:00,2,1,0,7,0,5,73,4.07968e+06,0,2.43317e+07,22.1579,22.1579,23.4519,22.1579,0.555218,0,1.08181e+07,0
02/01/2009 08:00,2,1,0,8,0,5.6,71,2.24426e+06,0,3.10464e+07,22.1735,22.1735,23.4519,22.1735,0.280523,0,5.39668e+06,0
02/01/2009 09:00,2,1,0,9,0,6.1,65,0,0,5.05486e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
02/01/2009 10:00,2,1,0,10,0,6.7,63,0,0,5.05486e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
02/01/2009 11:00,2,1,0,11,0,8.3,54,0,0,5.05486e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
02/01/2009 12:00,2,1,0,12,0,8.9,48,0,0,5.05486e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
02/01/2009 13:00,2,1,0,13,0,8.3,52,0,0,4.54349e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
02/01/2009 14:00,2,1,0,14,0,8.3,52,0,0,5.05486e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
02/01/2009 15:00,2,1,0,15,0,8.9,48,0,0,5.05486e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
02/01/2009 16:00,2,1,0,16,0,8.3,50,0,0,5.05486e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
02/01/2009 17:00,2,1,0,17,0,8.9,42,0,0,5.05486e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
02/01/2009 18:00,2,1,0,18,0,8.9,44,0,0,3.39685e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
02/01/2009 19:00,2,1,0,19,0,7.8,50,0,0,2.66256e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
02/01/2009 20:00,2,1,0,20,0,7.8,50,0,0,2.66256e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
02/01/2009 21:00,2,1,0,21,0,7.2,54,0,0,2.18341e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
02/01/2009 22:00,2,1,0,22,0,6.7,60,0,0,2.18341e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
02/01/2009 23:00,2,1,0,23,0,6.1,65,0,0,1.75217e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
02/02/2009 00:00,2,2,1,0,0,6.1,65,0,0,1.5126e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
02/02/2009 01:00,2,2,1,1,0,4.4,76,0,0,1.56231e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
02/02/2009 02:00,2,2,1,2,0,5,70,0,0,1.56231e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
02/02/2009 03:00,2,2,1,3,0,4.4,73,0,0,1.56231e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
02/02/2009 04:00,2,2,1,4,0,4.4,73,0,0,1.56231e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
02/02/2009 05:00,2,2,1,5,0,5,70,0,0,1.56231e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
02/02/2009 06:00,2,2,1,6,0,3.9,73,0,0,1.80189e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
02/02/2009 07:00,2,2,1,7,0,2.8,79,3.21025e+06,0,2.31987e+07,22.1601,22.1601,23.4519,22.1601,0.424516,0,8.25262e+06,0
02/02/2009 08:00,2,2,1,8,0,2.2,82,1.72677e+06,0,3.03827e+07,22.1732,22.1732,23.4519,22.1732,0.208017,0,4.00262e+06,0
02/02/2009 09:00,2,2,1,9,0,3.3,73,0,0,5.05486e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
02/02/2009 10:00,2,2,1,10,0,3.3,76,0,0,5.05486e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
02/02/2009 11:00,2,2,1,11,0,4.4,70,0,0,5.05486e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
02/02/2009 12:00,2,2,1,12,0,7.8,56,0,0,5.05486e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
02/02/2009 13:00,2,2,1,13,0,8.3,56,0,0,4.54349e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
02/02/2009 14:00,2,2,1,14,0,7.2,68,0,0,5.05486e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
02/02/2009 15:00,2,2,1,15,0,6.7,77,0,0,5.05486e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
02/02/2009 16:00,2,2,1,16,0,5.6,89,0,293176,5.09009e+07,22.8278,22.8278,23.4519,22.8278,0.0297742,0,279594,0
02/02/2009 17:00,2,2,1,17,0,5,89,0,764091,5.14954e+07,24.4555,24.4555,24.4555,23.4519,0,0.0920565,0,1.38997e+06
02/02/2009 18:00,2,2,1,18,0,4.4,93,0,0,3.39685e+07,25.1542,25.1542,25.1542,25.1542,0,0,0,0
02/02/2009 19:00,2,2,1,19,0,3.9,96,0,0,2.66256e+07,25.1542,25.1542,25.1542,25.1542,0,0,0,0
02/02/2009 20:00,2,2,1,20,0,3.3,96,0,0,2.66256e+07,25.1542,25.1542,25.1542,25.1542,0,0,0,0
02/02/2009 21:00,2,2,1,21,0,3.3,96,0,0,2.18341e+07,25.1542,25.1542,25.1542,25.1542,0,0,0,0
02/02/2009 22:00,2,2,1,22,0,3.3,96,0,0,2.18341e+07,25.1542,25.1542,25.1542,25.1542,0,0,0,0
02/02/2009 23:00,2,2,1,23,0,2.8,100,0,0,1.75217e+07,25.1542,25.1542,25.1542,25.1542,0,0,0,0
02/03/2009 00:00,2,3,2,0,0,2.8,100,0,0,1.5126e+07,25.1542,25.1542,25.1542,25.1542,0,0,0,0
02/03/2009 01:00,2,3,2,1,0,2.8,96,0,0,1.56231e+07,25.1542,25.1542,25.1542,25.1542,0,0,0,0
02/03/2009 02:00,2,3,2,2,0,2.2,100,0,0,1.56231e+07,25.1542,25.1542,25.1542,25.1542,0,0,0,0
02/03/2009 03:00,2,3,2,3,0,2.2,100,0,0,1.56231e+07,25.1542,25.1542,25.1542,25.1542,0,0,0,0
02/03/2009 04:00,2,3,2,4,0,2.2,100,0,0,1.56231e+07,25.1542,25.1542,25.1542,25.1542,0,0,0,0
02/03/2009 05:00,2,3,2,5,0,2.2,100,0,0,1.56231e+07,25.1542,25.1542,25.1542,25.1542,0,0,0,0
02/03/2009 06:00,2,3,2,6,0,2.2,100,0,0,1.80189e+07,25.1542,25.1542,25.1542,25.1542,0,0,0,0
02/03/2009 07:00,2,3,2,7,0,2.8,100,2.48007e+06,0,2.22537e+07,22.6226,22.6226,23.4519,22.6226,0.317934,0,2.92187e+06,0
02/03/2009 08:00,2,3,2,8,0,2.8,100,1.60363e+06,0,3.0225e+07,22.1866,22.1866,23.4519,22.1866,0.190885,0,3.63443e+06,0
02/03/2009 09:00,2,3,2,9,0,2.8,100,0,0,5.05486e+07,22.1762,22.1762,22.1762,22.1762,0,0,0,0
02/03/2009 10:00,2,3,2,10,0,2.8,100,0,0,5.05486e+07,22.1762,22.1762,22.1762,22.1762,0,0,0,0
02/03/2009 11:00,2,3,2,11,0,2.8,100,0,0,5.05486e+07,22.1762,22.1762,22.1762,22.1762,0,0,0,0
02/03/2009 12:00,2,3,2,12,0,3.9,100,0,0,5.05486e+07,22.1762,22.1762,22.1762,22.1762,0,0,0,0
02/03/2009 13:00,2,3,2,13,0,6.1,89,0,0,4.54349e+07,22.1762,22.1762,22.1762,22.1762,0,0,0,0
02/03/2009 14:00,2,3,2,14,0,7.8,80,0,0,5.05486e+07,22.1762,22.1762,22.1762,22.1762,0,0,0,0
02/03/2009 15:00,2,3,2,15,0,8.3,74,0,1.07202e+06,5.18809e+07,23.8448,23.8448,24.2338,22.6944,0.0882912,0.0413666,514699,1.43188e+06
02/03/2009 16:00,2,3,2,16,0,8.3,68,0,2.28531e+06,5.34012e+07,25.6019,25.6019,25.6019,23.4519,0,0.2834,0,9.20115e+06
02/03/2009 17:00,2,3,2,17,0,7.8,68,0,2.70086e+06,5.39209e+07,25.7496,25.7496,25.7496,23.4519,0,0.335821,0,1.1609e+07
02/03/2009 18:00,2,3,2,18,0,6.7,74,0,0,3.39685e+07,25.7565,25.7565,25.7565,25.7565,0,0,0,0
02/03/2009 19:00,2,3,2,19,0,5,79,0,0,2.66256e+07,25.7565,25.7565,25.7565,25.7565,0,0,0,0
02/03/2009 20:00,2,3,2,20,0,3.3,82,0,0,2.66256e+07,25.7565,25.7565,25.7565,25.7565,0,0,0,0
02/03/2009 21:00,2,3,2,21,0,1.1,89,0,0,2.18341e+07,25.7565,25.7565,25.7565,25.7565,0,0,0,0
02/03/2009 22:00,2,3,2,22,0,-1.1,92,0,0,2.18341e+07,25.7565,25.7565,25.7565,25.7565,0,0,0,0
02/03/2009 23:00,2,3,2,23,0,0.6,89,0,0,1.75217e+07,25.7565,25.7565,25.7565,25.7565,0,0,0,0
02/04/2009 00:00,2,4,3,0,0,-2.2,96,0,0,1.5126e+07,25.7565,25.7565,25.7565,25.7565,0,0,0,0
02/04/2009 01:00,2,4,3,1,0,-2.8,92,0,0,1.40123e+07,25.7565,25.7565,25.7565,25.7565,0,0,0,0
02/04/2009 02:00,2,4,3,2,0,-2.8,89,0,0,1.40123e+07,25.7565,25.7565,25.7565,25.7565,0,0,0,0
02/04/2009 03:00,2,4,3,3,0,-2.2,89,0,0,1.40123e+07,25.7565,25.7565,25.7565,25.7565,0,0,0,0
02/04/2009 04:00,2,4,3,4,0,-2.2,89,0,0,1.40123e+07,25.7565,25.7565,25.7565,25.7565,0,0,0,0
02/04/2009 05:00,2,4,3,5,0,-3.3,88,0,0,1.40123e+07,25.7565,25.7565,25.7565,25.7565,0,0,0,0
02/04/2009 06:00,2,4,3,6,0,-2.8,89,0,0,1.40123e+07,25.7565,25.7565,25.7565,25.7565,0,0,0,0
02/04/2009 07:00,2,4,3,7,0,-1.7,89,0,0,1.5126e+07,25.7565,25.7565,25.7565,25.7565,0,0,0,0
02/04/2009 08:00,2,4,3,8,0,-3.3,92,0,0,1.5126e+07,25.7565,25.7565,25.7565,25.7565,0,0,0,0
02/04/2009 09:00,2,4,3,9,0,-1.7,92,0,0,1.17542e+07,25.7565,25.7565,25.7565,25.7565,0,0,0,0
02/04/2009 10:00,2,4,3,10,0,1.7,85,0,0,1.17542e+07,25.7565,25.7565,25.7565,25.7565,0,0,0,0
02/04/2009 11:00,2,4,3,11,0,4.4,65,0,0,1.17542e+07,25.7565,25.7565,25.7565,25.7565,0,0,0,0
02/04/2009 12:00,2,4,3,12,0,6.1,56,0,0,1.17542e+07,25.7565,25.7565,25.7565,25.7565,0,0,0,0
02/04/2009 13:00,2,4,3,13,0,7.2,49,0,0,1.17542e+07,25.7565,25.7565,25.7565,25.7565,0,0,0,0
02/04/2009 14:00,2,4,3,14,0,8.3,50,0,0,1.17542e+07,25.7565,25.7565,25.7565,25.7565,0,0,0,0
02/04/2009 15:00,2,4,3,15,0,8.3,48,0,0,1.17542e+07,25.7565,25.7565,25.7565,25.7565,0,0,0,0
02/04/2009 16:00,2,4,3,16,0,8.9,46,0,0,1.17542e+07,25.7565,25.7565,25.7565,25.7565,0,0,0,0
02/04/2009 17:00,2,4,3,17,0,8.3,48,0,0,1.17542e+07,25.7565,25.7565,25.7565,25.7565,0,0,0,0
02/04/2009 18:00,2,4,3,18,0,6.1,63,0,0,1.17542e+07,25.7565,25.7565,25.7565,25.7565,0,0,0,0
02/04/2009 19:00,2,4,3,19,0,1.7,82,0,0,1.5126e+07,25.7565,25.7565,25.7565,25.7565,0,0,0,0
02/04/2009 20:00,2,4,3,20,0,2.2,82,0,0,1.5126e+07,25.7565,25.7565,25.7565,25.7565,0,0,0,0
02/04/2009 21:00,2,4,3,21,0,2.8,79,0,0,1.5126e+07,25.7565,25.7565,25.7565,25.7565,0,0,0,0
02/04/2009 22:00,2,4,3,22,0,2.2,79,0,0,1.5126e+07,25.7565,25.7565,25.7565,25.7565,0,0,0,0
02/04/2009 23:00,2,4,3,23,0,2.2,79,0,0,1.5126e+07,25.7565,25.7565,25.7565,25.7565,0,0,0,0
02/05/2009 00:00,2,5,4,0,0,2.2,76,0,0,1.5126e+07,25.7565,25.7565,25.7565,25.7565,0,0,0,0
02/05/2009 01:00,2,5,4,1,0,1.7,79,0,0,1.40123e+07,25.7565,25.7565,25.7565,25.7565,0,0,0,0
02/05/2009 02:00,2,5,4,2,0,1.1,79,0,0,1.40123e+07,25.7565,25.7565,25.7565,25.7565,0,0,0,0
02/05/2009 03:00,2,5,4,3,0,1.1,79,0,0,1.40123e+07,25.7565,25.7565,25.7565,25.7565,0,0,0,0
02/05/2009 04:00,2,5,4,4,0,1.1,79,0,0,1.40123e+07,25.7565,25.7565,25.7565,25.7565,0,0,0,0
02/05/2009 05:00,2,5,4,5,0,1.1,79,0,0,1.40123e+07,25.7565,25.7565,25.7565,25.7565,0,0,0,0
02/05/2009 06:00,2,5,4,6,0,1.1,76,0,0,1.40123e+07,25.7565,25.7565,25.7565,25.7565,0,0,0,0
02/05/2009 07:00,2,5,4,7,0,1.1,76,0,0,1.5126e+07,25.7565,25.7565,25.7565,25.7565,0,0,0,0
02/05/2009 08:00,2,5,4,8,0,-0.6,85,0,0,1.5126e+07,25.7565,25.7565,25.7565,25.7565,0,0,0,0
02/05/2009 09:00,2,5,4,9,0,-0.6,85,0,0,1.17542e+07,25.7565,25.7565,25.7565,25.7565,0,0,0,0
02/05/2009 10:00,2,5,4,10,0,2.2,73,0,0,1.17542e+07,25.7565,25.7565,25.7565,25.7565,0,0,0,0
02/05/2009 11:00,2,5,4,11,0,5.6,55,0,0,1.17542e+07,25.7565,25.7565,25.7565,25.7565,0,0,0,0
02/05/2009 12:00,2,5,4,12,0,7.2,47,0,0,1.17542e+07,25.7565,25.7565,25.7565,25.7565,0,0,0,0
02/05/2009 13:00,2,5,4,13,0,8.3,46,0,0,1.17542e+07,25.7565,25.7565,25.7565,25.7565,0,0,0,0
02/05/2009 14:00,2,5,4,14,0,9.4,46,0,0,1.17542e+07,25.7565,25.7565,25.7565,25.7565,0,0,0,0
02/05/2009 15:00,2,5,4,15,0,10,45,0,0,1.17542e+07,25.7565,25.7565,25.7565,25.7565,0,0,0,0
02/05/2009 16:00,2,5,4,16,0,10.6,41,0,0,1.17542e+07,25.7565,25.7565,25.7565,25.7565,0,0,0,0
02/05/2009 17:00,2,5,4,17,0,10.6,41,0,0,1.17542e+07,25.7565,25.7565,25.7565,25.7565,0,0,0,0
02/05/2009 18:00,2,5,4,18,0,9.4,46,0,0,1.17542e+07,25.7565,25.7565,25.7565,25.7565,0,0,0,0
02/05/2009 19:00,2,5,4,19,0,2.8,76,0,0,1.5126e+07,25.7565,25.7565,25.7565,25.7565,0,0,0,0
02/05/2009 20:00,2,5,4,20,0,2.8,76,0,0,1.5126e+07,25.7565,25.7565,25.7565,25.7565,0,0,0,0
02/05/2009 21:00,2,5,4,21,0,1.7,82,0,0,1.5126e+07,25.7565,25.7565,25.7565,25.7565,0,0,0,0
02/05/2009 22:00,2,5,4,22,0,1.1,82,0,0,1.5126e+07,25.7565,25.7565,25.7565,25.7565,0,0,0,0
02/05/2009 23:00,2,5,4,23,0,0.6,82,0,0,1.5126e+07,25.7565,25.7565,25.7565,25.7565,0,0,0,0
02/06/2009 00:00,2,6,5,0,0,1.1,79,0,0,1.5126e+07,25.7565,25.7565,25.7565,25.7565,0,0,0,0
02/06/2009 01:00,2,6,5,1,0,0.6,79,0,0,1.56231e+07,25.7565,25.7565,25.7565,25.7565,0,0,0,0
02/06/2009 02:00,2,6,5,2,0,1.1,76,0,0,1.56231e+07,25.7565,25.7565,25.7565,25.7565,0,0,0,0
02/06/2009 03:00,2,6,5,3,0,0,79,0,0,1.56231e+07,25.7565,25.7565,25.7565,25.7565,0,0,0,0
02/06/2009 04:00,2,6,5,4,0,1.1,73,0,0,1.56231e+07,25.7565,25.7565,25.7565,25.7565,0,0,0,0
02/06/2009 05:00,2,6,5,5,0,-1.1,89,0,0,1.56231e+07,25.7565,25.7565,25.7565,25.7565,0,0,0,0
02/06/2009 06:00,2,6,5,6,0,-1.1,82,0,0,1.80189e+07,25.7565,25.7565,25.7565,25.7565,0,0,0,0
02/06/2009 07:00,2,6,5,7,0,0,72,7.98851e+06,0,2.93198e+07,22.2421,22.2421,23.4519,22.2421,1.0921,0,1.74022e+07,0
02/06/2009 08:00,2,6,5,8,0,-2.8,85,6.01979e+06,0,3.5899e+07,22.1736,22.1736,23.4519,22.1736,0.816047,0,1.56972e+07,0
02/06/2009 09:00,2,6,5,9,0,-0.6,79,2.13363e+06,0,5.32219e+07,22.1736,22.1736,23.4519,22.1736,0.267661,0,5.14855e+06,0
02/06/2009 10:00,2,6,5,10,0,3.3,65,837631,0,5.15893e+07,22.1736,22.1736,23.4519,22.1736,0.100806,0,1.93903e+06,0
02/06/2009 11:00,2,6,5,11,0,6.1,53,337596,0,5.09499e+07,22.1736,22.1736,23.4519,22.1736,0.0316677,0,609142,0
02/06/2009 12:00,2,6,5,12,0,6.7,51,57739.1,77700.4,5.06954e+07,22.2724,22.2724,23.4519,22.2724,0.00568502,0,99948.5,0
02/06/2009 13:00,2,6,5,13,0,8.3,46,163611,353791,4.60595e+07,22.933,22.933,23.4519,22.933,0.0533619,0,376233,0
02/06/2009 14:00,2,6,5,14,0,9.4,48,0,1.10918e+06,5.1942e+07,24.5475,24.5475,24.5475,23.4519,0,0.141428,0,2.33222e+06
02/06/2009 15:00,2,6,5,15,0,9.4,48,0,1.43737e+06,5.23626e+07,25.3149,25.3149,25.3149,23.4519,0,0.187429,0,5.25127e+06
02/06/2009 16:00,2,6,5,16,0,10,46,0,1.45995e+06,5.23911e+07,25.4406,25.4406,25.4406,23.4519,0,0.190354,0,5.69487e+06
02/06/2009 17:00,2,6,5,17,0,10,46,0,1.21697e+06,5.20707e+07,25.4714,25.4714,25.4714,23.4519,0,0.151749,0,4.61101e+06
02/06/2009 18:00,2,6,5,18,0,8.9,52,0,0,3.39685e+07,25.4758,25.4758,25.4758,25.4758,0,0,0,0
02/06/2009 19:00,2,6,5,19,0,3.9,73,86463.6,0,2.67246e+07,25.3837,25.3837,25.3837,23.9579,0,0.00621978,0,176676
02/06/2009 20:00,2,6,5,20,0,1.7,85,0,0,2.66256e+07,25.2078,25.2078,25.2078,25.2078,0,0,0,0
02/06/2009 21:00,2,6,5,21,0,1.1,85,0,0,2.18341e+07,25.2078,25.2078,25.2078,25.2078,0,0,0,0
02/06/2009 22:00,2,6,5,22,0,1.1,82,0,0,2.18341e+07,25.2078,25.2078,25.2078,25.2078,0,0,0,0
02/06/2009 23:00,2,6,5,23,0,1.7,79,0,0,1.75217e+07,25.2078,25.2078,25.2078,25.2078,0,0,0,0
02/07/2009 00:00,2,7,6,0,0,0.6,82,0,0,1.5126e+07,25.2078,25.2078,25.2078,25.2078,0,0,0,0
02/07/2009 01:00,2,7,6,1,0,0,82,0,0,1.56231e+07,25.2078,25.2078,25.2078,25.2078,0,0,0,0
02/07/2009 02:00,2,7,6,2,0,0.6,76,0,0,1.56231e+07,25.2078,25.2078,25.2078,25.2078,0,0,0,0
02/07/2009 03:00,2,7,6,3,0,-1.7,85,0,0,1.56231e+07,25.2078,25.2078,25.2078,25.2078,0,0,0,0
02/07/2009 04:00,2,7,6,4,0,-3.3,92,0,0,1.56231e+07,25.2078,25.2078,25.2078,25.2078,0,0,0,0
02/07/2009 05:00,2,7,6,5,0,-1.7,82,0,0,1.56231e+07,25.2078,25.2078,25.2078,25.2078,0,0,0,0
02/07/2009 06:00,2,7,6,6,0,-1.7,82,0,0,1.80189e+07,25.2078,25.2078,25.2078,25.2078,0,0,0,0
02/07/2009 07:00,2,7,6,7,0,-1.7,82,4.18475e+06,0,2.44701e+07,22.3621,22.3621,23.4519,22.3621,0.571701,0,7.78537e+06,0
02/07/2009 08:00,2,7,6,8,0,-2.8,85,2.61989e+06,0,3.15307e+07,22.1738,22.1738,23.4519,22.1738,0.334406,0,6.43166e+06,0
02/07/2009 09:00,2,7,6,9,0,-0.6,79,228942,0,5.08254e+07,22.1736,22.1736,23.4519,22.1736,0.0238206,0,458215,0
02/07/2009 10:00,2,7,6,10,0,2.8,65,0,0,5.05486e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
02/07/2009 11:00,2,7,6,11,0,4.4,60,0,0,5.05486e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
02/07/2009 12:00,2,7,6,12,0,6.1,58,0,267454,5.08742e+07,22.6456,22.6456,23.1323,22.6456,0.0289344,0,306762,0
02/07/2009 13:00,2,7,6,13,0,7.2,49,0,0,4.54349e+07,23.2524,23.2524,23.2524,23.2524,0,0,0,0
02/07/2009 14:00,2,7,6,14,0,8.9,48,0,455498,5.11081e+07,23.7872,23.7872,23.7872,23.4519,0,0.0517684,0,339620
02/07/2009 15:00,2,7,6,15,0,9.4,46,0,542756,5.12186e+07,24.759,24.759,24.759,23.4519,0,0.0633107,0,1.25138e+06
02/07/2009 16:00,2,7,6,16,0,8.9,50,0,444316,5.10936e+07,25.1893,25.1893,25.1893,23.4519,0,0.0500823,0,1.30909e+06
02/07/2009 17:00,2,7,6,17,0,10.6,45,0,984135,5.17675e+07,25.4462,25.4462,25.4462,23.4519,0,0.117254,0,3.5596e+06
02/07/2009 18:00,2,7,6,18,0,8.3,54,0,0,3.39685e+07,25.6025,25.6025,25.6025,25.6025,0,0,0,0
02/07/2009 19:00,2,7,6,19,0,3.9,86,0,0,2.66256e+07,25.6025,25.6025,25.6025,25.6025,0,0,0,0
02/07/2009 20:00,2,7,6,20,0,1.1,92,0,0,2.66256e+07,25.6025,25.6025,25.6025,25.6025,0,0,0,0
02/07/2009 21:00,2,7,6,21,0,-2.2,92,0,0,2.18341e+07,25.6025,25.6025,25.6025,25.6025,0,0,0,0
02/07/2009 22:00,2,7,6,22,0,0,92,0,0,2.18341e+07,25.6025,25.6025,25.6025,25.6025,0,0,0,0
02/07/2009 23:00,2,7,6,23,0,-2.2,92,0,0,1.75217e+07,25.6025,25.6025,25.6025,25.6025,0,0,0,0
02/08/2009 00:00,2,8,0,0,0,-2.2,92,0,0,1.5126e+07,25.6025,25.6025,25.6025,25.6025,0,0,0,0
02/08/2009 01:00,2,8,0,1,0,-1.1,89,0,0,1.56231e+07,25.6025,25.6025,25.6025,25.6025,0,0,0,0
02/08/2009 02:00,2,8,0,2,0,-1.1,85,0,0,1.56231e+07,25.6025,25.6025,25.6025,25.6025,0,0,0,0
02/08/2009 03:00,2,8,0,3,0,-0.6,82,0,0,1.56231e+07,25.6025,25.6025,25.6025,25.6025,0,0,0,0
02/08/2009 04:00,2,8,0,4,0,-2.2,85,0,0,1.56231e+07,25.6025,25.6025,25.6025,25.6025,0,0,0,0
02/08/2009 05:00,2,8,0,5,0,-3.3,88,0,0,1.56231e+07,25.6025,25.6025,25.6025,25.6025,0,0,0,0
02/08/2009 06:00,2,8,0,6,0,-2.2,82,0,0,1.80189e+07,25.6025,25.6025,25.6025,25.6025,0,0,0,0
02/08/2009 07:00,2,8,0,7,0,-1.1,78,4.31071e+06,0,2.46305e+07,22.3884,22.3884,23.4519,22.3884,0.588837,0,7.67325e+06,0
02/08/2009 08:00,2,8,0,8,0,-1.1,75,2.23924e+06,0,3.10405e+07,22.1738,22.1738,23.4519,22.1738,0.280106,0,5.38745e+06,0
02/08/2009 09:00,2,8,0,9,0,-1.1,78,61685.6,0,5.06123e+07,22.1735,22.1735,23.4519,22.1735,0.000993717,0,19115.8,0
02/08/2009 10:00,2,8,0,10,0,3.3,62,0,0,5.05486e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
02/08/2009 11:00,2,8,0,11,0,4.4,57,0,0,5.05486e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
02/08/2009 12:00,2,8,0,12,0,6.7,49,0,464601,5.11241e+07,23.0037,23.0037,23.2491,22.8416,0.0473603,0.007855,322596,76674
02/08/2009 13:00,2,8,0,13,0,7.2,49,0,544107,4.61063e+07,24.4905,24.4905,24.4905,23.4519,0,0.0633468,0,993955
02/08/2009 14:00,2,8,0,14,0,8.9,48,0,1.29642e+06,5.21793e+07,25.3092,25.3092,25.3092,23.4519,0,0.166359,0,4.64861e+06
02/08/2009 15:00,2,8,0,15,0,8.9,46,0,1.85111e+06,5.28927e+07,25.5558,25.5558,25.5558,23.4519,0,0.245308,0,7.76476e+06
02/08/2009 16:00,2,8,0,16,0,9.4,48,0,2.24582e+06,5.33641e+07,25.6383,25.6383,25.6383,23.4519,0,0.284561,0,9.36776e+06
02/08/2009 17:00,2,8,0,17,0,8.3,54,0,2.08721e+06,5.31571e+07,25.7283,25.7283,25.7283,23.4519,0,0.261384,0,8.9522e+06
02/08/2009 18:00,2,8,0,18,0,6.7,63,0,0,3.39685e+07,25.7469,25.7469,25.7469,25.7469,0,0,0,0
02/08/2009 19:00,2,8,0,19,0,4.4,73,0,0,2.66256e+07,25.7469,25.7469,25.7469,25.7469,0,0,0,0
02/08/2009 20:00,2,8,0,20,0,1.7,82,0,0,2.66256e+07,25.7469,25.7469,25.7469,25.7469,0,0,0,0
02/08/2009 21:00,2,8,0,21,0,1.1,89,0,0,2.18341e+07,25.7469,25.7469,25.7469,25.7469,0,0,0,0
02/08/2009 22:00,2,8,0,22,0,-0.6,92,0,0,2.18341e+07,25.7469,25.7469,25.7469,25.7469,0,0,0,0
02/08/2009 23:00,2,8,0,23,0,-0.6,92,0,0,1.75217e+07,25.7469,25.7469,25.7469,25.7469,0,0,0,0
02/09/2009 00:00,2,9,1,0,0,-1.1,92,0,0,1.5126e+07,25.7469,25.7469,25.7469,25.7469,0,0,0,0
02/09/2009 01:00,2,9,1,1,0,0.6,89,0,0,1.56231e+07,25.7469,25.7469,25.7469,25.7469,0,0,0,0
02/09/2009 02:00,2,9,1,2,0,-0.6,89,0,0,1.56231e+07,25.7469,25.7469,25.7469,25.7469,0,0,0,0
02/09/2009 03:00,2,9,1,3,0,-2.8,92,0,0,1.56231e+07,25.7469,25.7469,25.7469,25.7469,0,0,0,0
02/09/2009 04:00,2,9,1,4,0,-2.2,92,0,0,1.56231e+07,25.7469,25.7469,25.7469,25.7469,0,0,0,0
02/09/2009 05:00,2,9,1,5,0,-0.6,82,0,0,1.56231e+07,25.7469,25.7469,25.7469,25.7469,0,0,0,0
02/09/2009 06:00,2,9,1,6,0,-0.6,82,0,0,1.80189e+07,25.7469,25.7469,25.7469,25.7469,0,0,0,0
02/09/2009 07:00,2,9,1,7,0,0,79,2.82797e+06,0,2.27059e+07,22.6779,22.6779,23.5067,22.6231,0.210017,0.159587,3.46827e+06,658561
02/09/2009 08:00,2,9,1,8,0,-0.6,85,1.40141e+06,0,2.99667e+07,22.1861,22.1861,23.4519,22.1861,0.163042,0,3.10553e+06,0
02/09/2009 09:00,2,9,1,9,0,-0.6,89,0,0,5.05486e+07,22.1769,22.1769,22.1769,22.1769,0,0,0,0
02/09/2009 10:00,2,9,1,10,0,1.7,76,0,0,5.05486e+07,22.1769,22.1769,22.1769,22.1769,0,0,0,0
02/09/2009 11:00,2,9,1,11,0,4.4,65,0,0,5.05486e+07,22.1769,22.1769,22.1769,22.1769,0,0,0,0
02/09/2009 12:00,2,9,1,12,0,7.2,52,0,0,5.05486e+07,22.1769,22.1769,22.1769,22.1769,0,0,0,0
02/09/2009 13:00,2,9,1,13,0,7.2,49,0,709683,4.63164e+07,23.5424,23.5424,23.9512,22.8477,0.0636419,0.0218466,391364,458013
02/09/2009 14:00,2,9,1,14,0,8.9,44,0,2.0304e+06,5.31096e+07,25.3357,25.3357,25.3357,23.4519,0,0.264255,0,7.53264e+06
02/09/2009 15:00,2,9,1,15,0,10,41,0,2.7086e+06,5.39695e+07,25.6247,25.6247,25.6247,23.4519,0,0.35508,0,1.16163e+07
02/09/2009 16:00,2,9,1,16,0,10.6,38,0,3.63568e+06,5.51331e+07,25.6756,25.6756,25.6756,23.4519,0,0.473765,0,1.58539e+07
02/09/2009 17:00,2,9,1,17,0,11.1,40,0,3.40388e+06,5.48201e+07,25.7114,25.7114,25.7114,23.4519,0,0.433791,0,1.47463e+07
02/09/2009 18:00,2,9,1,18,0,6.7,74,0,0,3.39685e+07,25.7169,25.7169,25.7169,25.7169,0,0,0,0
02/09/2009 19:00,2,9,1,19,0,5,79,0,0,2.66256e+07,25.7169,25.7169,25.7169,25.7169,0,0,0,0
02/09/2009 20:00,2,9,1,20,0,1.7,89,0,0,2.66256e+07,25.7169,25.7169,25.7169,25.7169,0,0,0,0
02/09/2009 21:00,2,9,1,21,0,0,96,0,0,2.18341e+07,25.7169,25.7169,25.7169,25.7169,0,0,0,0
02/09/2009 22:00,2,9,1,22,0,0,92,0,0,2.18341e+07,25.7169,25.7169,25.7169,25.7169,0,0,0,0
02/09/2009 23:00,2,9,1,23,0,2.8,73,0,0,1.75217e+07,25.7169,25.7169,25.7169,25.7169,0,0,0,0
02/10/2009 00:00,2,10,2,0,0,1.1,89,0,0,1.5126e+07,25.7169,25.7169,25.7169,25.7169,0,0,0,0
02/10/2009 01:00,2,10,2,1,0,2.2,73,0,0,1.56231e+07,25.7169,25.7169,25.7169,25.7169,0,0,0,0
02/10/2009 02:00,2,10,2,2,0,3.9,65,0,0,1.56231e+07,25.7169,25.7169,25.7169,25.7169,0,0,0,0
02/10/2009 03:00,2,10,2,3,0,5,58,0,0,1.56231e+07,25.7169,25.7169,25.7169,25.7169,0,0,0,0
02/10/2009 04:00,2,10,2,4,0,2.2,82,0,0,1.56231e+07,25.7169,25.7169,25.7169,25.7169,0,0,0,0
02/10/2009 05:00,2,10,2,5,0,1.7,85,0,0,1.56231e+07,25.7169,25.7169,25.7169,25.7169,0,0,0,0
02/10/2009 06:00,2,10,2,6,0,1.7,85,0,0,1.80189e+07,25.7169,25.7169,25.7169,25.7169,0,0,0,0
02/10/2009 07:00,2,10,2,7,0,1.7,85,1.50023e+06,0,2.09929e+07,23.2298,23.2298,23.665,23.0167,0.0764596,0.102039,836246,981440
02/10/2009 08:00,2,10,2,8,0,2.2,82,917257,0,2.93477e+07,22.3483,22.3483,23.4519,22.3483,0.0961409,0,1.59657e+06,0
02/10/2009 09:00,2,10,2,9,0,1.7,89,0,0,5.05486e+07,22.2582,22.2582,22.2582,22.2582,0,0,0,0
02/10/2009 10:00,2,10,2,10,0,4.4,70,0,0,5.05486e+07,22.2582,22.2582,22.2582,22.2582,0,0,0,0
