Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
02/10/2009 11:00,2,10,2,11,0,7.8,52,0,0,5.05486e+07,22.2582,22.2582,22.2582,22.2582,0,0,0,0
02/10/2009 12:00,2,10,2,12,0,10,46,0,403022,5.10459e+07,22.9592,22.9592,23.3187,22.8565,0.0407149,0.00619604,317761,38298.8
02/10/2009 13:00,2,10,2,13,0,11.7,35,0,665639,4.62606e+07,24.5018,24.5018,24.5018,23.4519,0,0.0796616,0,1.26371e+06
02/10/2009 14:00,2,10,2,14,0,13.3,37,0,2.3721e+06,5.35354e+07,25.4645,25.4645,25.4645,23.4519,0,0.306961,0,9.44753e+06
02/10/2009 15:00,2,10,2,15,0,13.9,37,0,3.68894e+06,5.52124e+07,25.6556,25.6556,25.6556,23.4519,0,0.486966,0,1.61456e+07
02/10/2009 16:00,2,10,2,16,0,13.9,39,0,4.85441e+06,5.66881e+07,25.6638,25.6638,25.6638,23.4519,0,0.641234,0,2.13388e+07
02/10/2009 17:00,2,10,2,17,0,14.4,38,0,3.42287e+06,5.48462e+07,25.6919,25.6919,25.6919,23.4519,0,0.437632,0,1.47486e+07
02/10/2009 18:00,2,10,2,18,0,11.7,49,0,486696,3.4549e+07,25.6863,25.6863,25.6863,23.4519,0,0.0468954,0,1.57637e+06
02/10/2009 19:00,2,10,2,19,0,8.3,61,0,0,2.66256e+07,25.678,25.678,25.678,25.678,0,0,0,0
02/10/2009 20:00,2,10,2,20,0,3.9,82,0,0,2.66256e+07,25.678,25.678,25.678,25.678,0,0,0,0
02/10/2009 21:00,2,10,2,21,0,4.4,76,0,0,2.18341e+07,25.678,25.678,25.678,25.678,0,0,0,0
02/10/2009 22:00,2,10,2,22,0,5.6,68,0,0,2.18341e+07,25.678,25.678,25.678,25.678,0,0,0,0
02/10/2009 23:00,2,10,2,23,0,3.9,76,0,0,1.75217e+07,25.678,25.678,25.678,25.678,0,0,0,0
02/11/2009 00:00,2,11,3,0,0,4.4,70,0,0,1.5126e+07,25.678,25.678,25.678,25.678,0,0,0,0
02/11/2009 01:00,2,11,3,1,0,5,68,0,0,1.40123e+07,25.678,25.678,25.678,25.678,0,0,0,0
02/11/2009 02:00,2,11,3,2,0,4.4,68,0,0,1.40123e+07,25.678,25.678,25.678,25.678,0,0,0,0
02/11/2009 03:00,2,11,3,3,0,4.4,68,0,0,1.40123e+07,25.678,25.678,25.678,25.678,0,0,0,0
02/11/2009 04:00,2,11,3,4,0,3.9,70,0,0,1.40123e+07,25.678,25.678,25.678,25.678,0,0,0,0
02/11/2009 05:00,2,11,3,5,0,3.9,70,0,0,1.40123e+07,25.678,25.678,25.678,25.678,0,0,0,0
02/11/2009 06:00,2,11,3,6,0,3.9,70,0,0,1.40123e+07,25.678,25.678,25.678,25.678,0,0,0,0
02/11/2009 07:00,2,11,3,7,0,3.9,70,0,0,1.5126e+07,25.678,25.678,25.678,25.678,0,0,0,0
02/11/2009 08:00,2,11,3,8,0,2.8,76,0,0,1.5126e+07,25.678,25.678,25.678,25.678,0,0,0,0
02/11/2009 09:00,2,11,3,9,0,2.2,82,0,0,1.17542e+07,25.678,25.678,25.678,25.678,0,0,0,0
02/11/2009 10:00,2,11,3,10,0,6.1,63,0,0,1.17542e+07,25.678,25.678,25.678,25.678,0,0,0,0
02/11/2009 11:00,2,11,3,11,0,8.9,54,0,0,1.17542e+07,25.678,25.678,25.678,25.678,0,0,0,0
02/11/2009 12:00,2,11,3,12,0,5.6,73,0,0,1.17542e+07,25.678,25.678,25.678,25.678,0,0,0,0
02/11/2009 13:00,2,11,3,13,0,8.3,58,0,0,1.17542e+07,25.678,25.678,25.678,25.678,0,0,0,0
02/11/2009 14:00,2,11,3,14,0,10.6,50,0,0,1.17542e+07,25.678,25.678,25.678,25.678,0,0,0,0
02/11/2009 15:00,2,11,3,15,0,11.1,53,0,0,1.17542e+07,25.678,25.678,25.678,25.678,0,0,0,0
02/11/2009 16:00,2,11,3,16,0,11.7,51,0,0,1.17542e+07,25.678,25.678,25.678,25.678,0,0,0,0
02/11/2009 17:00,2,11,3,17,0,11.1,53,0,0,1.17542e+07,25.678,25.678,25.678,25.678,0,0,0,0
02/11/2009 18:00,2,11,3,18,0,8.9,63,0,0,1.17542e+07,25.678,25.678,25.678,25.678,0,0,0,0
02/11/2009 19:00,2,11,3,19,0,8.3,66,0,0,1.5126e+07,25.678,25.678,25.678,25.678,0,0,0,0
02/11/2009 20:00,2,11,3,20,0,5.6,79,0,0,1.5126e+07,25.678,25.678,25.678,25.678,0,0,0,0
02/11/2009 21:00,2,11,3,21,0,3.9,86,0,0,1.5126e+07,25.678,25.678,25.678,25.678,0,0,0,0
02/11/2009 22:00,2,11,3,22,0,3.3,86,0,0,1.5126e+07,25.678,25.678,25.678,25.678,0,0,0,0
02/11/2009 23:00,2,11,3,23,0,2.2,93,0,0,1.5126e+07,25.678,25.678,25.678,25.678,0,0,0,0
02/12/2009 00:00,2,12,4,0,0,1.1,96,0,0,1.5126e+07,25.678,25.678,25.678,25.678,0,0,0,0
02/12/2009 01:00,2,12,4,1,0,0.6,96,0,0,1.40123e+07,25.678,25.678,25.678,25.678,0,0,0,0
02/12/2009 02:00,2,12,4,2,0,0.6,96,0,0,1.40123e+07,25.678,25.678,25.678,25.678,0,0,0,0
02/12/2009 03:00,2,12,4,3,0,0.6,92,0,0,1.40123e+07,25.678,25.678,25.678,25.678,0,0,0,0
02/12/2009 04:00,2,12,4,4,0,1.1,89,0,0,1.40123e+07,25.678,25.678,25.678,25.678,0,0,0,0
02/12/2009 05:00,2,12,4,5,0,-0.6,96,0,0,1.40123e+07,25.678,25.678,25.678,25.678,0,0,0,0
02/12/2009 06:00,2,12,4,6,0,0.6,92,0,0,1.40123e+07,25.678,25.678,25.678,25.678,0,0,0,0
02/12/2009 07:00,2,12,4,7,0,1.1,92,0,0,1.5126e+07,25.678,25.678,25.678,25.678,0,0,0,0
02/12/2009 08:00,2,12,4,8,0,1.7,92,0,0,1.5126e+07,25.678,25.678,25.678,25.678,0,0,0,0
02/12/2009 09:00,2,12,4,9,0,3.9,86,0,0,1.17542e+07,25.678,25.678,25.678,25.678,0,0,0,0
02/12/2009 10:00,2,12,4,10,0,4.4,89,0,0,1.17542e+07,25.678,25.678,25.678,25.678,0,0,0,0
02/12/2009 11:00,2,12,4,11,0,6.7,74,0,0,1.17542e+07,25.678,25.678,25.678,25.678,0,0,0,0
02/12/2009 12:00,2,12,4,12,0,8.9,66,0,0,1.17542e+07,25.678,25.678,25.678,25.678,0,0,0,0
02/12/2009 13:00,2,12,4,13,0,10.6,59,0,0,1.17542e+07,25.678,25.678,25.678,25.678,0,0,0,0
02/12/2009 14:00,2,12,4,14,0,11.1,57,0,0,1.17542e+07,25.678,25.678,25.678,25.678,0,0,0,0
02/12/2009 15:00,2,12,4,15,0,11.7,59,0,0,1.17542e+07,25.678,25.678,25.678,25.678,0,0,0,0
02/12/2009 16:00,2,12,4,16,0,11.7,57,0,0,1.17542e+07,25.678,25.678,25.678,25.678,0,0,0,0
02/12/2009 17:00,2,12,4,17,0,12.2,53,0,0,1.17542e+07,25.678,25.678,25.678,25.678,0,0,0,0
02/12/2009 18:00,2,12,4,18,0,9.4,71,0,0,1.17542e+07,25.678,25.678,25.678,25.678,0,0,0,0
02/12/2009 19:00,2,12,4,19,0,5.6,86,0,0,1.5126e+07,25.678,25.678,25.678,25.678,0,0,0,0
02/12/2009 20:00,2,12,4,20,0,5,86,0,0,1.5126e+07,25.678,25.678,25.678,25.678,0,0,0,0
02/12/2009 21:00,2,12,4,21,0,7.2,74,0,0,1.5126e+07,25.678,25.678,25.678,25.678,0,0,0,0
02/12/2009 22:00,2,12,4,22,0,8.3,68,0,0,1.5126e+07,25.678,25.678,25.678,25.678,0,0,0,0
02/12/2009 23:00,2,12,4,23,0,8.9,63,0,0,1.5126e+07,25.678,25.678,25.678,25.678,0,0,0,0
02/13/2009 00:00,2,13,5,0,0,9.4,61,0,0,1.5126e+07,25.678,25.678,25.678,25.678,0,0,0,0
02/13/2009 01:00,2,13,5,1,0,8.3,68,0,0,1.56231e+07,25.678,25.678,25.678,25.678,0,0,0,0
02/13/2009 02:00,2,13,5,2,0,7.2,86,0,0,1.56231e+07,25.678,25.678,25.678,25.678,0,0,0,0
02/13/2009 03:00,2,13,5,3,0,7.2,89,0,0,1.56231e+07,25.678,25.678,25.678,25.678,0,0,0,0
02/13/2009 04:00,2,13,5,4,0,7.2,86,0,0,1.56231e+07,25.678,25.678,25.678,25.678,0,0,0,0
02/13/2009 05:00,2,13,5,5,0,7.8,80,0,0,1.56231e+07,25.678,25.678,25.678,25.678,0,0,0,0
02/13/2009 06:00,2,13,5,6,0,8.3,77,0,0,1.80189e+07,25.678,25.678,25.678,25.678,0,0,0,0
02/13/2009 07:00,2,13,5,7,0,8.3,74,6.46059e+06,0,2.7435e+07,22.2555,22.2555,23.4519,22.2555,0.915198,0,1.40445e+07,0
02/13/2009 08:00,2,13,5,8,0,7.2,86,5.2903e+06,0,3.49502e+07,22.1736,22.1736,23.4519,22.1736,0.707192,0,1.36038e+07,0
02/13/2009 09:00,2,13,5,9,0,7.8,86,2.09206e+06,0,5.31633e+07,22.1736,22.1736,23.4519,22.1736,0.259167,0,4.98538e+06,0
02/13/2009 10:00,2,13,5,10,0,9.4,74,787859,0,5.14943e+07,22.1736,22.1736,23.4519,22.1736,0.0782261,0,1.50477e+06,0
02/13/2009 11:00,2,13,5,11,0,10.6,72,0,0,5.05486e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
02/13/2009 12:00,2,13,5,12,0,11.1,69,0,0,5.05486e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
02/13/2009 13:00,2,13,5,13,0,11.7,69,0,0,4.54349e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
02/13/2009 14:00,2,13,5,14,0,5,96,0,0,5.05486e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
02/13/2009 15:00,2,13,5,15,0,6.7,83,0,0,5.05486e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
02/13/2009 16:00,2,13,5,16,0,6.1,60,0,0,5.05486e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
02/13/2009 17:00,2,13,5,17,0,7.8,77,0,0,5.05486e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
02/13/2009 18:00,2,13,5,18,0,6.7,83,0,0,3.39685e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
02/13/2009 19:00,2,13,5,19,0,6.1,93,389469,0,2.70926e+07,22.1739,22.1739,22.8127,22.1739,0.0384294,0,738849,0
02/13/2009 20:00,2,13,5,20,0,4.4,96,0,0,2.66256e+07,22.1748,22.1748,22.1748,22.1748,0,0,0,0
02/13/2009 21:00,2,13,5,21,0,4.4,93,0,0,2.18341e+07,22.1748,22.1748,22.1748,22.1748,0,0,0,0
02/13/2009 22:00,2,13,5,22,0,3.9,89,0,0,2.18341e+07,22.1748,22.1748,22.1748,22.1748,0,0,0,0
02/13/2009 23:00,2,13,5,23,0,1.7,96,0,0,1.75217e+07,22.1748,22.1748,22.1748,22.1748,0,0,0,0
02/14/2009 00:00,2,14,6,0,0,2.2,96,0,0,1.5126e+07,22.1748,22.1748,22.1748,22.1748,0,0,0,0
02/14/2009 01:00,2,14,6,1,0,2.8,96,0,0,1.56231e+07,22.1748,22.1748,22.1748,22.1748,0,0,0,0
02/14/2009 02:00,2,14,6,2,0,3.3,93,0,0,1.56231e+07,22.1748,22.1748,22.1748,22.1748,0,0,0,0
02/14/2009 03:00,2,14,6,3,0,4.4,79,0,0,1.56231e+07,22.1748,22.1748,22.1748,22.1748,0,0,0,0
02/14/2009 04:00,2,14,6,4,0,5,73,0,0,1.56231e+07,22.1748,22.1748,22.1748,22.1748,0,0,0,0
02/14/2009 05:00,2,14,6,5,0,4.4,73,0,0,1.56231e+07,22.1748,22.1748,22.1748,22.1748,0,0,0,0
02/14/2009 06:00,2,14,6,6,0,4.4,73,0,0,1.80189e+07,22.1748,22.1748,22.1748,22.1748,0,0,0,0
02/14/2009 07:00,2,14,6,7,0,4.4,73,4.59094e+06,0,2.49883e+07,22.1569,22.1569,23.4519,22.1569,0.627454,0,1.22378e+07,0
02/14/2009 08:00,2,14,6,8,0,3.9,76,2.58488e+06,0,3.1484e+07,22.1735,22.1735,23.4519,22.1735,0.32864,0,6.32216e+06,0
02/14/2009 09:00,2,14,6,9,0,3.9,73,307322,0,5.08964e+07,22.1736,22.1736,23.4519,22.1736,0.0200576,0,385841,0
02/14/2009 10:00,2,14,6,10,0,4.4,70,0,0,5.05486e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
02/14/2009 11:00,2,14,6,11,0,5,68,0,0,5.05486e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
02/14/2009 12:00,2,14,6,12,0,6.7,60,0,0,5.05486e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
02/14/2009 13:00,2,14,6,13,0,7.2,58,0,0,4.54349e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
02/14/2009 14:00,2,14,6,14,0,7.2,56,0,0,5.05486e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
02/14/2009 15:00,2,14,6,15,0,7.8,50,0,0,5.05486e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
02/14/2009 16:00,2,14,6,16,0,9.4,46,0,0,5.05486e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
02/14/2009 17:00,2,14,6,17,0,8.9,46,0,193013,5.07717e+07,22.381,22.381,23.0258,22.381,0.0148875,0,212873,0
02/14/2009 18:00,2,14,6,18,0,7.2,47,0,0,3.39685e+07,22.8089,22.8089,22.8089,22.8089,0,0,0,0
02/14/2009 19:00,2,14,6,19,0,2.2,73,0,0,2.66256e+07,22.8089,22.8089,22.8089,22.8089,0,0,0,0
02/14/2009 20:00,2,14,6,20,0,1.1,76,0,0,2.66256e+07,22.8089,22.8089,22.8089,22.8089,0,0,0,0
02/14/2009 21:00,2,14,6,21,0,3.3,70,0,0,2.18341e+07,22.8089,22.8089,22.8089,22.8089,0,0,0,0
02/14/2009 22:00,2,14,6,22,0,3.9,67,0,0,2.18341e+07,22.8089,22.8089,22.8089,22.8089,0,0,0,0
02/14/2009 23:00,2,14,6,23,0,3.3,67,0,0,1.75217e+07,22.8089,22.8089,22.8089,22.8089,0,0,0,0
02/15/2009 00:00,2,15,0,0,0,3.9,62,0,0,1.5126e+07,22.8089,22.8089,22.8089,22.8089,0,0,0,0
02/15/2009 01:00,2,15,0,1,0,3.3,62,0,0,1.56231e+07,22.8089,22.8089,22.8089,22.8089,0,0,0,0
02/15/2009 02:00,2,15,0,2,0,3.9,57,0,0,1.56231e+07,22.8089,22.8089,22.8089,22.8089,0,0,0,0
02/15/2009 03:00,2,15,0,3,0,4.4,53,0,0,1.56231e+07,22.8089,22.8089,22.8089,22.8089,0,0,0,0
02/15/2009 04:00,2,15,0,4,0,4.4,53,0,0,1.56231e+07,22.8089,22.8089,22.8089,22.8089,0,0,0,0
02/15/2009 05:00,2,15,0,5,0,3.3,60,0,0,1.56231e+07,22.8089,22.8089,22.8089,22.8089,0,0,0,0
02/15/2009 06:00,2,15,0,6,0,3.9,57,0,0,1.80189e+07,22.8089,22.8089,22.8089,22.8089,0,0,0,0
02/15/2009 07:00,2,15,0,7,0,4.4,55,3.81153e+06,0,2.39787e+07,22.212,22.212,23.4519,22.212,0.513204,0,9.2875e+06,0
02/15/2009 08:00,2,15,0,8,0,5,51,1.70443e+06,0,3.03541e+07,22.1736,22.1736,23.4519,22.1736,0.204964,0,3.94266e+06,0
02/15/2009 09:00,2,15,0,9,0,2.8,86,0,0,5.05486e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
02/15/2009 10:00,2,15,0,10,0,2.8,89,0,0,5.05486e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
02/15/2009 11:00,2,15,0,11,0,2.2,93,0,0,5.05486e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
02/15/2009 12:00,2,15,0,12,0,3.9,86,0,0,5.05486e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
02/15/2009 13:00,2,15,0,13,0,3.9,86,0,0,4.54349e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
02/15/2009 14:00,2,15,0,14,0,3.3,89,0,0,5.05486e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
02/15/2009 15:00,2,15,0,15,0,2.2,96,0,0,5.05486e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
02/15/2009 16:00,2,15,0,16,0,2.2,93,0,0,5.05486e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
02/15/2009 17:00,2,15,0,17,0,2.8,89,0,0,5.05486e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
02/15/2009 18:00,2,15,0,18,0,2.8,93,0,0,3.39685e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
02/15/2009 19:00,2,15,0,19,0,1.1,96,18827.5,0,2.66453e+07,22.1736,22.1736,22.5997,22.1736,0.0004248,0,8171.39,0
02/15/2009 20:00,2,15,0,20,0,1.7,92,0,0,2.66256e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
02/15/2009 21:00,2,15,0,21,0,1.7,96,0,0,2.18341e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
02/15/2009 22:00,2,15,0,22,0,2.2,96,0,0,2.18341e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
02/15/2009 23:00,2,15,0,23,0,2.2,96,0,0,1.75217e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
02/16/2009 00:00,2,16,1,0,0,1.7,100,0,0,1.5126e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
02/16/2009 01:00,2,16,1,1,0,2.2,96,0,0,1.56231e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
02/16/2009 02:00,2,16,1,2,0,1.1,100,0,0,1.56231e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
02/16/2009 03:00,2,16,1,3,0,1.1,100,0,0,1.56231e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
02/16/2009 04:00,2,16,1,4,0,0,100,0,0,1.56231e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
02/16/2009 05:00,2,16,1,5,0,-0.6,100,0,0,1.56231e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
02/16/2009 06:00,2,16,1,6,0,0,100,0,0,1.80189e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
02/16/2009 07:00,2,16,1,7,0,0.6,100,3.43043e+06,0,2.34858e+07,22.1584,22.1584,23.4519,22.1584,0.457694,0,8.91101e+06,0
02/16/2009 08:00,2,16,1,8,0,0,100,2.66615e+06,0,3.15885e+07,22.1733,22.1733,23.4519,22.1733,0.340196,0,6.54549e+06,0
02/16/2009 09:00,2,16,1,9,0,-0.6,100,0,0,5.05486e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
02/16/2009 10:00,2,16,1,10,0,0,100,0,0,5.05486e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
02/16/2009 11:00,2,16,1,11,0,1.1,100,0,0,5.05486e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
02/16/2009 12:00,2,16,1,12,0,3.3,93,0,0,5.05486e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
02/16/2009 13:00,2,16,1,13,0,5,73,0,0,4.54349e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
02/16/2009 14:00,2,16,1,14,0,6.1,68,0,0,5.05486e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
02/16/2009 15:00,2,16,1,15,0,6.7,65,0,453384,5.11051e+07,22.9082,22.9082,23.4519,22.9082,0.0513051,0,243212,0
02/16/2009 16:00,2,16,1,16,0,7.2,61,0,720772,5.14353e+07,24.5687,24.5687,24.5687,23.4519,0,0.0825943,0,1.41367e+06
02/16/2009 17:00,2,16,1,17,0,7.2,58,0,1.74379e+06,5.2705e+07,25.4958,25.4958,25.4958,23.4519,0,0.206125,0,6.36497e+06
02/16/2009 18:00,2,16,1,18,0,6.1,63,0,0,3.39685e+07,25.6773,25.6773,25.6773,25.6773,0,0,0,0
02/16/2009 19:00,2,16,1,19,0,4.4,73,0,0,2.66256e+07,25.6773,25.6773,25.6773,25.6773,0,0,0,0
02/16/2009 20:00,2,16,1,20,0,3.9,70,0,0,2.66256e+07,25.6773,25.6773,25.6773,25.6773,0,0,0,0
02/16/2009 21:00,2,16,1,21,0,0,85,0,0,2.18341e+07,25.6773,25.6773,25.6773,25.6773,0,0,0,0
02/16/2009 22:00,2,16,1,22,0,-1.1,89,0,0,2.18341e+07,25.6773,25.6773,25.6773,25.6773,0,0,0,0
02/16/2009 23:00,2,16,1,23,0,0,85,0,0,1.75217e+07,25.6773,25.6773,25.6773,25.6773,0,0,0,0
02/17/2009 00:00,2,17,2,0,0,-1.7,89,0,0,1.5126e+07,25.6773,25.6773,25.6773,25.6773,0,0,0,0
02/17/2009 01:00,2,17,2,1,0,-1.1,89,0,0,1.56231e+07,25.6773,25.6773,25.6773,25.6773,0,0,0,0
02/17/2009 02:00,2,17,2,2,0,-1.1,89,0,0,1.56231e+07,25.6773,25.6773,25.6773,25.6773,0,0,0,0
02/17/2009 03:00,2,17,2,3,0,-1.7,89,0,0,1.56231e+07,25.6773,25.6773,25.6773,25.6773,0,0,0,0
02/17/2009 04:00,2,17,2,4,0,-2.2,89,0,0,1.56231e+07,25.6773,25.6773,25.6773,25.6773,0,0,0,0
02/17/2009 05:00,2,17,2,5,0,-2.2,89,0,0,1.56231e+07,25.6773,25.6773,25.6773,25.6773,0,0,0,0
02/17/2009 06:00,2,17,2,6,0,-1.1,89,0,0,1.80189e+07,25.6773,25.6773,25.6773,25.6773,0,0,0,0
02/17/2009 07:00,2,17,2,7,0,0,85,3.81742e+06,0,2.39908e+07,22.4244,22.4244,23.4519,22.4244,0.51621,0,6.18057e+06,0
02/17/2009 08:00,2,17,2,8,0,0,85,2.10799e+06,0,3.08718e+07,22.1742,22.1742,23.4519,22.1742,0.261538,0,5.0284e+06,0
02/17/2009 09:00,2,17,2,9,0,0.6,85,0,0,5.05486e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
02/17/2009 10:00,2,17,2,10,0,4.4,65,0,0,5.05486e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
02/17/2009 11:00,2,17,2,11,0,5.6,63,0,0,5.05486e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
02/17/2009 12:00,2,17,2,12,0,6.7,65,0,61839.7,5.06211e+07,22.2135,22.2135,22.5997,22.2135,0.00529159,0,92268.8,0
02/17/2009 13:00,2,17,2,13,0,7.2,61,0,0,4.54349e+07,22.4098,22.4098,22.4098,22.4098,0,0,0,0
02/17/2009 14:00,2,17,2,14,0,7.8,61,0,537925,5.12122e+07,23.249,23.249,23.8643,22.965,0.0400921,0.0224744,365735,192079
02/17/2009 15:00,2,17,2,15,0,8.3,58,0,444880,5.10938e+07,24.6484,24.6484,24.6484,23.4519,0,0.0499181,0,905605
02/17/2009 16:00,2,17,2,16,0,8.3,54,0,1.45945e+06,5.23591e+07,25.4448,25.4448,25.4448,23.4519,0,0.175636,0,5.28715e+06
02/17/2009 17:00,2,17,2,17,0,8.3,54,0,1.81092e+06,5.28051e+07,25.75,25.75,25.75,23.4519,0,0.223586,0,7.73063e+06
02/17/2009 18:00,2,17,2,18,0,7.2,61,0,0,3.39685e+07,25.7793,25.7793,25.7793,25.7793,0,0,0,0
02/17/2009 19:00,2,17,2,19,0,5,73,0,0,2.66256e+07,25.7793,25.7793,25.7793,25.7793,0,0,0,0
02/17/2009 20:00,2,17,2,20,0,5,76,0,0,2.66256e+07,25.7793,25.7793,25.7793,25.7793,0,0,0,0
02/17/2009 21:00,2,17,2,21,0,4.4,76,0,0,2.18341e+07,25.7793,25.7793,25.7793,25.7793,0,0,0,0
02/17/2009 22:00,2,17,2,22,0,3.3,86,0,0,2.18341e+07,25.7793,25.7793,25.7793,25.7793,0,0,0,0
02/17/2009 23:00,2,17,2,23,0,2.2,89,0,0,1.75217e+07,25.7793,25.7793,25.7793,25.7793,0,0,0,0
02/18/2009 00:00,2,18,3,0,0,2.2,89,0,0,1.5126e+07,25.7793,25.7793,25.7793,25.7793,0,0,0,0
02/18/2009 01:00,2,18,3,1,0,1.1,96,0,0,1.40123e+07,25.7793,25.7793,25.7793,25.7793,0,0,0,0
02/18/2009 02:00,2,18,3,2,0,1.1,96,0,0,1.40123e+07,25.7793,25.7793,25.7793,25.7793,0,0,0,0
02/18/2009 03:00,2,18,3,3,0,0.6,96,0,0,1.40123e+07,25.7793,25.7793,25.7793,25.7793,0,0,0,0
02/18/2009 04:00,2,18,3,4,0,-0.6,100,0,0,1.40123e+07,25.7793,25.7793,25.7793,25.7793,0,0,0,0
02/18/2009 05:00,2,18,3,5,0,-1.1,100,0,0,1.40123e+07,25.7793,25.7793,25.7793,25.7793,0,0,0,0
02/18/2009 06:00,2,18,3,6,0,-1.7,92,0,0,1.40123e+07,25.7793,25.7793,25.7793,25.7793,0,0,0,0
02/18/2009 07:00,2,18,3,7,0,-2.2,92,0,0,1.5126e+07,25.7793,25.7793,25.7793,25.7793,0,0,0,0
02/18/2009 08:00,2,18,3,8,0,-2.8,92,0,0,1.5126e+07,25.7793,25.7793,25.7793,25.7793,0,0,0,0
02/18/2009 09:00,2,18,3,9,0,-1.7,92,0,0,1.17542e+07,25.7793,25.7793,25.7793,25.7793,0,0,0,0
02/18/2009 10:00,2,18,3,10,0,1.1,76,0,0,1.17542e+07,25.7793,25.7793,25.7793,25.7793,0,0,0,0
02/18/2009 11:00,2,18,3,11,0,2.2,67,0,0,1.17542e+07,25.7793,25.7793,25.7793,25.7793,0,0,0,0
02/18/2009 12:00,2,18,3,12,0,3.3,55,0,0,1.17542e+07,25.7793,25.7793,25.7793,25.7793,0,0,0,0
02/18/2009 13:00,2,18,3,13,0,5,49,0,0,1.17542e+07,25.7793,25.7793,25.7793,25.7793,0,0,0,0
02/18/2009 14:00,2,18,3,14,0,5,41,0,0,1.17542e+07,25.7793,25.7793,25.7793,25.7793,0,0,0,0
02/18/2009 15:00,2,18,3,15,0,6.1,38,0,0,1.17542e+07,25.7793,25.7793,25.7793,25.7793,0,0,0,0
02/18/2009 16:00,2,18,3,16,0,6.7,37,0,0,1.17542e+07,25.7793,25.7793,25.7793,25.7793,0,0,0,0
02/18/2009 17:00,2,18,3,17,0,5.6,38,0,0,1.17542e+07,25.7793,25.7793,25.7793,25.7793,0,0,0,0
02/18/2009 18:00,2,18,3,18,0,5,41,0,0,1.17542e+07,25.7793,25.7793,25.7793,25.7793,0,0,0,0
02/18/2009 19:00,2,18,3,19,0,3.3,50,0,0,1.5126e+07,25.7793,25.7793,25.7793,25.7793,0,0,0,0
02/18/2009 20:00,2,18,3,20,0,2.8,52,0,0,1.5126e+07,25.7793,25.7793,25.7793,25.7793,0,0,0,0
02/18/2009 21:00,2,18,3,21,0,1.1,59,0,0,1.5126e+07,25.7793,25.7793,25.7793,25.7793,0,0,0,0
02/18/2009 22:00,2,18,3,22,0,1.7,57,0,0,1.5126e+07,25.7793,25.7793,25.7793,25.7793,0,0,0,0
02/18/2009 23:00,2,18,3,23,0,0,64,0,0,1.5126e+07,25.7793,25.7793,25.7793,25.7793,0,0,0,0
02/19/2009 00:00,2,19,4,0,0,-1.1,72,0,0,1.5126e+07,25.7793,25.7793,25.7793,25.7793,0,0,0,0
02/19/2009 01:00,2,19,4,1,0,-2.2,82,0,0,1.40123e+07,25.7793,25.7793,25.7793,25.7793,0,0,0,0
02/19/2009 02:00,2,19,4,2,0,-2.2,82,0,0,1.40123e+07,25.7793,25.7793,25.7793,25.7793,0,0,0,0
02/19/2009 03:00,2,19,4,3,0,-3.3,85,0,0,1.40123e+07,25.7793,25.7793,25.7793,25.7793,0,0,0,0
02/19/2009 04:00,2,19,4,4,0,-3.9,85,0,0,1.40123e+07,25.7793,25.7793,25.7793,25.7793,0,0,0,0
02/19/2009 05:00,2,19,4,5,0,-3.3,85,0,0,1.40123e+07,25.7793,25.7793,25.7793,25.7793,0,0,0,0
02/19/2009 06:00,2,19,4,6,0,-2.8,85,0,0,1.40123e+07,25.7793,25.7793,25.7793,25.7793,0,0,0,0
02/19/2009 07:00,2,19,4,7,0,-2.8,81,0,0,1.5126e+07,25.7793,25.7793,25.7793,25.7793,0,0,0,0
02/19/2009 08:00,2,19,4,8,0,-3.3,85,0,0,1.5126e+07,25.7793,25.7793,25.7793,25.7793,0,0,0,0
02/19/2009 09:00,2,19,4,9,0,-1.7,82,0,0,1.17542e+07,25.7793,25.7793,25.7793,25.7793,0,0,0,0
02/19/2009 10:00,2,19,4,10,0,1.1,73,0,0,1.17542e+07,25.7793,25.7793,25.7793,25.7793,0,0,0,0
02/19/2009 11:00,2,19,4,11,0,3.3,57,0,0,1.17542e+07,25.7793,25.7793,25.7793,25.7793,0,0,0,0
02/19/2009 12:00,2,19,4,12,0,4.4,55,0,0,1.17542e+07,25.7793,25.7793,25.7793,25.7793,0,0,0,0
02/19/2009 13:00,2,19,4,13,0,5,53,0,0,1.17542e+07,25.7793,25.7793,25.7793,25.7793,0,0,0,0
02/19/2009 14:00,2,19,4,14,0,6.7,47,0,0,1.17542e+07,25.7793,25.7793,25.7793,25.7793,0,0,0,0
02/19/2009 15:00,2,19,4,15,0,6.1,43,0,0,1.17542e+07,25.7793,25.7793,25.7793,25.7793,0,0,0,0
02/19/2009 16:00,2,19,4,16,0,6.7,40,0,0,1.17542e+07,25.7793,25.7793,25.7793,25.7793,0,0,0,0
02/19/2009 17:00,2,19,4,17,0,6.7,42,0,0,1.17542e+07,25.7793,25.7793,25.7793,25.7793,0,0,0,0
02/19/2009 18:00,2,19,4,18,0,5.6,47,0,0,1.17542e+07,25.7793,25.7793,25.7793,25.7793,0,0,0,0
02/19/2009 19:00,2,19,4,19,0,3.9,57,0,0,1.5126e+07,25.7793,25.7793,25.7793,25.7793,0,0,0,0
02/19/2009 20:00,2,19,4,20,0,2.2,64,0,0,1.5126e+07,25.7793,25.7793,25.7793,25.7793,0,0,0,0
02/19/2009 21:00,2,19,4,21,0,1.7,62,0,0,1.5126e+07,25.7793,25.7793,25.7793,25.7793,0,0,0,0
02/19/2009 22:00,2,19,4,22,0,-1.1,78,0,0,1.5126e+07,25.7793,25.7793,25.7793,25.7793,0,0,0,0
02/19/2009 23:00,2,19,4,23,0,-2.2,82,0,0,1.5126e+07,25.7793,25.7793,25.7793,25.7793,0,0,0,0
02/20/2009 00:00,2,20,5,0,0,-2.2,75,0,0,1.5126e+07,25.7793,25.7793,25.7793,25.7793,0,0,0,0
02/20/2009 01:00,2,20,5,1,0,-3.3,78,0,0,1.56231e+07,25.7793,25.7793,25.7793,25.7793,0,0,0,0
02/20/2009 02:00,2,20,5,2,0,-3.3,85,0,0,1.56231e+07,25.7793,25.7793,25.7793,25.7793,0,0,0,0
02/20/2009 03:00,2,20,5,3,0,-4.4,85,0,0,1.56231e+07,25.7793,25.7793,25.7793,25.7793,0,0,0,0
02/20/2009 04:00,2,20,5,4,0,-5.6,85,0,0,1.56231e+07,25.7793,25.7793,25.7793,25.7793,0,0,0,0
02/20/2009 05:00,2,20,5,5,0,-5,81,0,0,1.56231e+07,25.7793,25.7793,25.7793,25.7793,0,0,0,0
02/20/2009 06:00,2,20,5,6,0,-4.4,75,0,0,1.80189e+07,25.7793,25.7793,25.7793,25.7793,0,0,0,0
02/20/2009 07:00,2,20,5,7,0,-3.9,72,9.37661e+06,0,3.09862e+07,22.2292,22.2292,23.4519,22.2292,1.23024,0,2.00954e+07,0
02/20/2009 08:00,2,20,5,8,0,-4.4,75,7.21329e+06,0,3.74501e+07,22.1736,22.1736,23.4519,22.1736,0.99379,0,1.9116e+07,0
02/20/2009 09:00,2,20,5,9,0,-2.8,78,2.59715e+06,0,5.38203e+07,22.1737,22.1737,23.4519,22.1737,0.334659,0,6.43717e+06,0
02/20/2009 10:00,2,20,5,10,0,1.1,59,1.22164e+06,0,5.20822e+07,22.1737,22.1737,23.4519,22.1737,0.154785,0,2.9773e+06,0
02/20/2009 11:00,2,20,5,11,0,2.8,46,736707,0,5.146e+07,22.1737,22.1737,23.4519,22.1737,0.0867266,0,1.6682e+06,0
02/20/2009 12:00,2,20,5,12,0,3.3,44,405238,0,5.10362e+07,22.1736,22.1736,23.4519,22.1736,0.0409422,0,787536,0
02/20/2009 13:00,2,20,5,13,0,4.4,45,540372,127701,4.62441e+07,22.3212,22.3212,23.4519,22.3212,0.0701288,0,1.18737e+06,0
02/20/2009 14:00,2,20,5,14,0,5,45,0,906727,5.16825e+07,23.9262,23.9262,24.4871,22.735,0.0741191,0.0389238,578064,1.0294e+06
02/20/2009 15:00,2,20,5,15,0,6.1,43,0,1.13868e+06,5.19785e+07,25.2524,25.2524,25.2524,23.4519,0,0.144937,0,3.92297e+06
02/20/2009 16:00,2,20,5,16,0,6.7,40,0,1.16887e+06,5.20174e+07,25.4555,25.4555,25.4555,23.4519,0,0.149253,0,4.49904e+06
02/20/2009 17:00,2,20,5,17,0,6.1,43,0,822108,5.15742e+07,25.4841,25.4841,25.4841,23.4519,0,0.101239,0,3.09552e+06
02/20/2009 18:00,2,20,5,18,0,5,47,0,0,3.39685e+07,25.496,25.496,25.496,25.496,0,0,0,0
02/20/2009 19:00,2,20,5,19,0,3.3,50,311984,0,2.70085e+07,24.8615,24.8615,24.8615,23.4519,0,0.0352844,0,722201
02/20/2009 20:00,2,20,5,20,0,2.2,57,0,0,2.66256e+07,24.2295,24.2295,24.2295,24.2295,0,0,0,0
02/20/2009 21:00,2,20,5,21,0,-2.8,81,0,0,2.18341e+07,24.2295,24.2295,24.2295,24.2295,0,0,0,0
02/20/2009 22:00,2,20,5,22,0,-3.3,85,0,0,2.18341e+07,24.2295,24.2295,24.2295,24.2295,0,0,0,0
02/20/2009 23:00,2,20,5,23,0,-3.3,85,0,0,1.75217e+07,24.2295,24.2295,24.2295,24.2295,0,0,0,0
02/21/2009 00:00,2,21,6,0,0,-2.2,78,0,0,1.5126e+07,24.2295,24.2295,24.2295,24.2295,0,0,0,0
02/21/2009 01:00,2,21,6,1,0,-2.8,81,0,0,1.56231e+07,24.2295,24.2295,24.2295,24.2295,0,0,0,0
02/21/2009 02:00,2,21,6,2,0,-2.2,78,0,0,1.56231e+07,24.2295,24.2295,24.2295,24.2295,0,0,0,0
02/21/2009 03:00,2,21,6,3,0,-2.2,75,0,0,1.56231e+07,24.2295,24.2295,24.2295,24.2295,0,0,0,0
02/21/2009 04:00,2,21,6,4,0,-1.7,66,0,0,1.56231e+07,24.2295,24.2295,24.2295,24.2295,0,0,0,0
02/21/2009 05:00,2,21,6,5,0,-1.1,61,0,0,1.56231e+07,24.2295,24.2295,24.2295,24.2295,0,0,0,0
02/21/2009 06:00,2,21,6,6,0,-1.7,69,0,0,1.80189e+07,24.2295,24.2295,24.2295,24.2295,0,0,0,0
02/21/2009 07:00,2,21,6,7,0,-1.7,69,5.48042e+06,0,2.61573e+07,22.2375,22.2375,23.4519,22.2375,0.766264,0,1.269e+07,0
02/21/2009 08:00,2,21,6,8,0,-2.2,72,3.34698e+06,0,3.24676e+07,22.1736,22.1736,23.4519,22.1736,0.43846,0,8.434e+06,0
02/21/2009 09:00,2,21,6,9,0,-1.7,75,887313,0,5.16391e+07,22.1736,22.1736,23.4519,22.1736,0.100753,0,1.93803e+06,0
02/21/2009 10:00,2,21,6,10,0,1.1,62,91160,0,5.06498e+07,22.1736,22.1736,23.4519,22.1736,0.0049958,0,96097.4,0
02/21/2009 11:00,2,21,6,11,0,2.8,50,0,0,5.05486e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
02/21/2009 12:00,2,21,6,12,0,3.3,55,0,0,5.05486e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
02/21/2009 13:00,2,21,6,13,0,4.4,53,0,236646,4.57231e+07,22.5681,22.5681,23.0258,22.5681,0.025659,0,297153,0
02/21/2009 14:00,2,21,6,14,0,5.6,43,0,871263,5.16372e+07,24.2422,24.2422,24.2422,23.4519,0,0.108165,0,1.28166e+06
02/21/2009 15:00,2,21,6,15,0,6.1,40,0,1.17355e+06,5.20234e+07,25.2393,25.2393,25.2393,23.4519,0,0.149919,0,4.03282e+06
02/21/2009 16:00,2,21,6,16,0,7.2,40,0,963407,5.17544e+07,25.4481,25.4481,25.4481,23.4519,0,0.12063,0,3.62356e+06
02/21/2009 17:00,2,21,6,17,0,6.1,47,0,598580,5.12895e+07,25.4962,25.4962,25.4962,23.4519,0,0.0708351,0,2.17862e+06
02/21/2009 18:00,2,21,6,18,0,5.6,51,0,0,3.39685e+07,25.5064,25.5064,25.5064,25.5064,0,0,0,0
02/21/2009 19:00,2,21,6,19,0,3.9,51,0,0,2.66256e+07,25.5064,25.5064,25.5064,25.5064,0,0,0,0
02/21/2009 20:00,2,21,6,20,0,2.2,62,0,0,2.66256e+07,25.5064,25.5064,25.5064,25.5064,0,0,0,0
02/21/2009 21:00,2,21,6,21,0,-1.7,78,0,0,2.18341e+07,25.5064,25.5064,25.5064,25.5064,0,0,0,0
02/21/2009 22:00,2,21,6,22,0,-2.2,82,0,0,2.18341e+07,25.5064,25.5064,25.5064,25.5064,0,0,0,0
02/21/2009 23:00,2,21,6,23,0,-3.3,85,0,0,1.75217e+07,25.5064,25.5064,25.5064,25.5064,0,0,0,0
02/22/2009 00:00,2,22,0,0,0,-2.8,89,0,0,1.5126e+07,25.5064,25.5064,25.5064,25.5064,0,0,0,0
02/22/2009 01:00,2,22,0,1,0,-2.8,89,0,0,1.56231e+07,25.5064,25.5064,25.5064,25.5064,0,0,0,0
02/22/2009 02:00,2,22,0,2,0,-1.7,92,0,0,1.56231e+07,25.5064,25.5064,25.5064,25.5064,0,0,0,0
02/22/2009 03:00,2,22,0,3,0,-1.1,89,0,0,1.56231e+07,25.5064,25.5064,25.5064,25.5064,0,0,0,0
02/22/2009 04:00,2,22,0,4,0,-0.6,85,0,0,1.56231e+07,25.5064,25.5064,25.5064,25.5064,0,0,0,0
02/22/2009 05:00,2,22,0,5,0,-0.6,82,0,0,1.56231e+07,25.5064,25.5064,25.5064,25.5064,0,0,0,0
02/22/2009 06:00,2,22,0,6,0,0,79,0,0,1.80189e+07,25.5064,25.5064,25.5064,25.5064,0,0,0,0
02/22/2009 07:00,2,22,0,7,0,0,82,3.08849e+06,0,2.30439e+07,22.5161,22.5161,23.4519,22.5161,0.408032,0,4.26743e+06,0
02/22/2009 08:00,2,22,0,8,0,0,82,2.07532e+06,0,3.08306e+07,22.1768,22.1768,23.4519,22.1768,0.257253,0,4.9362e+06,0
02/22/2009 09:00,2,22,0,9,0,1.1,73,0,0,5.05486e+07,22.1739,22.1739,22.1739,22.1739,0,0,0,0
02/22/2009 10:00,2,22,0,10,0,1.7,73,0,0,5.05486e+07,22.1739,22.1739,22.1739,22.1739,0,0,0,0
02/22/2009 11:00,2,22,0,11,0,2.2,67,0,0,5.05486e+07,22.1739,22.1739,22.1739,22.1739,0,0,0,0
02/22/2009 12:00,2,22,0,12,0,2.2,70,0,0,5.05486e+07,22.1739,22.1739,22.1739,22.1739,0,0,0,0
02/22/2009 13:00,2,22,0,13,0,3.9,60,0,0,4.54349e+07,22.1739,22.1739,22.1739,22.1739,0,0,0,0
02/22/2009 14:00,2,22,0,14,0,3.9,55,0,0,5.05486e+07,22.1739,22.1739,22.1739,22.1739,0,0,0,0
02/22/2009 15:00,2,22,0,15,0,3.3,57,0,0,5.05486e+07,22.1739,22.1739,22.1739,22.1739,0,0,0,0
02/22/2009 16:00,2,22,0,16,0,2.2,73,0,0,5.05486e+07,22.1739,22.1739,22.1739,22.1739,0,0,0,0
02/22/2009 17:00,2,22,0,17,0,0.6,96,0,0,5.05486e+07,22.1739,22.1739,22.1739,22.1739,0,0,0,0
02/22/2009 18:00,2,22,0,18,0,0,100,0,0,3.39685e+07,22.1739,22.1739,22.1739,22.1739,0,0,0,0
02/22/2009 19:00,2,22,0,19,0,0,100,0,0,2.66256e+07,22.1739,22.1739,22.1739,22.1739,0,0,0,0
02/22/2009 20:00,2,22,0,20,0,0,96,0,0,2.66256e+07,22.1739,22.1739,22.1739,22.1739,0,0,0,0
02/22/2009 21:00,2,22,0,21,0,-0.6,96,0,0,2.18341e+07,22.1739,22.1739,22.1739,22.1739,0,0,0,0
02/22/2009 22:00,2,22,0,22,0,-1.7,92,0,0,2.18341e+07,22.1739,22.1739,22.1739,22.1739,0,0,0,0
02/22/2009 23:00,2,22,0,23,0,-1.1,96,0,0,1.75217e+07,22.1739,22.1739,22.1739,22.1739,0,0,0,0
02/23/2009 00:00,2,23,1,0,0,-1.1,100,0,0,1.5126e+07,22.1739,22.1739,22.1739,22.1739,0,0,0,0
02/23/2009 01:00,2,23,1,1,0,-1.1,100,0,0,1.56231e+07,22.1739,22.1739,22.1739,22.1739,0,0,0,0
02/23/2009 02:00,2,23,1,2,0,-0.6,96,0,0,1.56231e+07,22.1739,22.1739,22.1739,22.1739,0,0,0,0
02/23/2009 03:00,2,23,1,3,0,-0.6,100,0,0,1.56231e+07,22.1739,22.1739,22.1739,22.1739,0,0,0,0
02/23/2009 04:00,2,23,1,4,0,-1.1,100,0,0,1.56231e+07,22.1739,22.1739,22.1739,22.1739,0,0,0,0
02/23/2009 05:00,2,23,1,5,0,-1.1,96,0,0,1.56231e+07,22.1739,22.1739,22.1739,22.1739,0,0,0,0
02/23/2009 06:00,2,23,1,6,0,-1.7,100,0,0,1.80189e+07,22.1739,22.1739,22.1739,22.1739,0,0,0,0
02/23/2009 07:00,2,23,1,7,0,-1.7,96,4.64666e+06,0,2.5074e+07,22.1572,22.1572,23.4519,22.1572,0.642189,0,1.25237e+07,0
02/23/2009 08:00,2,23,1,8,0,-1.7,96,2.89718e+06,0,3.18858e+07,22.1735,22.1735,23.4519,22.1735,0.373007,0,7.1757e+06,0
02/23/2009 09:00,2,23,1,9,0,-2.2,96,430757,0,5.10389e+07,22.1735,22.1735,23.4519,22.1735,0.0294573,0,566669,0
02/23/2009 10:00,2,23,1,10,0,-1.7,92,0,0,5.05486e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
02/23/2009 11:00,2,23,1,11,0,-1.1,89,0,0,5.05486e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
02/23/2009 12:00,2,23,1,12,0,-1.1,82,0,0,5.05486e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
02/23/2009 13:00,2,23,1,13,0,0,79,0,0,4.54349e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
02/23/2009 14:00,2,23,1,14,0,0,82,0,0,5.05486e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
02/23/2009 15:00,2,23,1,15,0,0.6,76,0,0,5.05486e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
02/23/2009 16:00,2,23,1,16,0,1.1,76,0,0,5.05486e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
02/23/2009 17:00,2,23,1,17,0,1.7,67,0,0,5.05486e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
02/23/2009 18:00,2,23,1,18,0,1.7,67,0,0,3.39685e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
02/23/2009 19:00,2,23,1,19,0,1.1,73,151108,0,2.67943e+07,22.1736,22.1736,23.0258,22.1736,0.00869196,0,167195,0
02/23/2009 20:00,2,23,1,20,0,0.6,79,0,0,2.66256e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
02/23/2009 21:00,2,23,1,21,0,0,85,0,0,2.18341e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
02/23/2009 22:00,2,23,1,22,0,0,85,0,0,2.18341e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
02/23/2009 23:00,2,23,1,23,0,-0.6,89,0,0,1.75217e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
02/24/2009 00:00,2,24,2,0,0,-1.1,92,0,0,1.5126e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
02/24/2009 01:00,2,24,2,1,0,-1.1,89,0,0,1.56231e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
02/24/2009 02:00,2,24,2,2,0,-1.1,89,0,0,1.56231e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
02/24/2009 03:00,2,24,2,3,0,-1.1,85,0,0,1.56231e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
02/24/2009 04:00,2,24,2,4,0,-0.6,79,0,0,1.56231e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
02/24/2009 05:00,2,24,2,5,0,0,72,0,0,1.56231e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
02/24/2009 06:00,2,24,2,6,0,-0.6,72,0,0,1.80189e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
02/24/2009 07:00,2,24,2,7,0,-0.6,69,5.42537e+06,0,2.6087e+07,22.1584,22.1584,23.4519,22.1584,0.758419,0,1.47848e+07,0
02/24/2009 08:00,2,24,2,8,0,-0.6,75,3.09869e+06,0,3.21452e+07,22.1735,22.1735,23.4519,22.1735,0.401762,0,7.72883e+06,0
02/24/2009 09:00,2,24,2,9,0,0,72,600406,0,5.12551e+07,22.1735,22.1735,23.4519,22.1735,0.0525853,0,1.01159e+06,0
02/24/2009 10:00,2,24,2,10,0,0,67,0,0,5.05486e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
02/24/2009 11:00,2,24,2,11,0,-1.1,85,0,0,5.05486e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
02/24/2009 12:00,2,24,2,12,0,-0.6,92,0,0,5.05486e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
02/24/2009 13:00,2,24,2,13,0,0.6,92,0,0,4.54349e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
02/24/2009 14:00,2,24,2,14,0,1.7,85,0,0,5.05486e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
02/24/2009 15:00,2,24,2,15,0,3.3,70,0,0,5.05486e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
02/24/2009 16:00,2,24,2,16,0,5,53,0,0,5.05486e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
02/24/2009 17:00,2,24,2,17,0,3.9,62,0,0,5.05486e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
02/24/2009 18:00,2,24,2,18,0,3.3,60,0,0,3.39685e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
02/24/2009 19:00,2,24,2,19,0,1.7,67,17336,0,2.66434e+07,22.1735,22.1735,22.5996,22.1735,0.000222974,0,4289.42,0
02/24/2009 20:00,2,24,2,20,0,0,75,0,0,2.66256e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
02/24/2009 21:00,2,24,2,21,0,-1.1,78,0,0,2.18341e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
02/24/2009 22:00,2,24,2,22,0,-2.2,85,0,0,2.18341e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
02/24/2009 23:00,2,24,2,23,0,-3.9,88,0,0,1.75217e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
02/25/2009 00:00,2,25,3,0,0,-5,88,0,0,1.5126e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
02/25/2009 01:00,2,25,3,1,0,-5,92,0,0,1.40123e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
02/25/2009 02:00,2,25,3,2,0,-5,88,0,0,1.40123e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
02/25/2009 03:00,2,25,3,3,0,-5.6,85,0,0,1.40123e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
02/25/2009 04:00,2,25,3,4,0,-6.7,84,0,0,1.40123e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
02/25/2009 05:00,2,25,3,5,0,-6.7,81,0,0,1.40123e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
02/25/2009 06:00,2,25,3,6,0,-6.7,84,0,0,1.40123e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
02/25/2009 07:00,2,25,3,7,0,-6.1,88,0,0,1.5126e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
02/25/2009 08:00,2,25,3,8,0,-5,96,0,0,1.5126e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
02/25/2009 09:00,2,25,3,9,0,-2.8,92,0,0,1.17542e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
02/25/2009 10:00,2,25,3,10,0,-1.7,85,0,0,1.17542e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
02/25/2009 11:00,2,25,3,11,0,-1.1,85,0,0,1.17542e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
02/25/2009 12:00,2,25,3,12,0,1.1,73,0,0,1.17542e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
02/25/2009 13:00,2,25,3,13,0,2.8,62,0,0,1.17542e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
02/25/2009 14:00,2,25,3,14,0,3.9,53,0,0,1.17542e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
02/25/2009 15:00,2,25,3,15,0,3.3,53,0,0,1.17542e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
02/25/2009 16:00,2,25,3,16,0,3.3,55,0,0,1.17542e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
02/25/2009 17:00,2,25,3,17,0,3.3,53,0,0,1.17542e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
02/25/2009 18:00,2,25,3,18,0,2.8,57,0,0,1.17542e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
02/25/2009 19:00,2,25,3,19,0,-1.1,75,0,0,1.5126e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
02/25/2009 20:00,2,25,3,20,0,-2.8,81,0,0,1.5126e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
02/25/2009 21:00,2,25,3,21,0,-1.7,82,0,0,1.5126e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
02/25/2009 22:00,2,25,3,22,0,-2.8,81,0,0,1.5126e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
02/25/2009 23:00,2,25,3,23,0,-3.3,85,0,0,1.5126e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
02/26/2009 00:00,2,26,4,0,0,-1.7,78,0,0,1.5126e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
02/26/2009 01:00,2,26,4,1,0,-1.1,82,0,0,1.40123e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
02/26/2009 02:00,2,26,4,2,0,-1.7,78,0,0,1.40123e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
02/26/2009 03:00,2,26,4,3,0,-4.4,88,0,0,1.40123e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
02/26/2009 04:00,2,26,4,4,0,-3.3,85,0,0,1.40123e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
02/26/2009 05:00,2,26,4,5,0,-2.2,78,0,0,1.40123e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
02/26/2009 06:00,2,26,4,6,0,-2.8,81,0,0,1.40123e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
02/26/2009 07:00,2,26,4,7,0,-3.3,78,0,0,1.5126e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
02/26/2009 08:00,2,26,4,8,0,-2.8,78,0,0,1.5126e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
02/26/2009 09:00,2,26,4,9,0,-1.7,66,0,0,1.17542e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
02/26/2009 10:00,2,26,4,10,0,0,59,0,0,1.17542e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
02/26/2009 11:00,2,26,4,11,0,0.6,70,0,0,1.17542e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
02/26/2009 12:00,2,26,4,12,0,2.8,55,0,0,1.17542e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
02/26/2009 13:00,2,26,4,13,0,2.8,52,0,0,1.17542e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
02/26/2009 14:00,2,26,4,14,0,3.3,48,0,0,1.17542e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
02/26/2009 15:00,2,26,4,15,0,3.9,51,0,0,1.17542e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
02/26/2009 16:00,2,26,4,16,0,5,51,0,0,1.17542e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
02/26/2009 17:00,2,26,4,17,0,5,43,0,0,1.17542e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
02/26/2009 18:00,2,26,4,18,0,3.9,41,0,0,1.17542e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
02/26/2009 19:00,2,26,4,19,0,2.2,50,0,0,1.5126e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
02/26/2009 20:00,2,26,4,20,0,-2.2,72,0,0,1.5126e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
02/26/2009 21:00,2,26,4,21,0,-2.2,75,0,0,1.5126e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
02/26/2009 22:00,2,26,4,22,0,-3.3,81,0,0,1.5126e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
02/26/2009 23:00,2,26,4,23,0,-3.9,81,0,0,1.5126e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
02/27/2009 00:00,2,27,5,0,0,-3.9,81,0,0,1.5126e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
02/27/2009 01:00,2,27,5,1,0,-3.9,85,0,0,1.56231e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
02/27/2009 02:00,2,27,5,2,0,-3.9,81,0,0,1.56231e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
02/27/2009 03:00,2,27,5,3,0,-4.4,81,0,0,1.56231e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
02/27/2009 04:00,2,27,5,4,0,-4.4,81,0,0,1.56231e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
02/27/2009 05:00,2,27,5,5,0,-4.4,81,0,0,1.56231e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
02/27/2009 06:00,2,27,5,6,0,-4.4,81,0,0,1.80189e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
02/27/2009 07:00,2,27,5,7,0,-4.4,75,1.25632e+07,0,3.46498e+07,22.1541,22.1541,23.4519,22.1541,1.46819,0,2.877e+07,0
02/27/2009 08:00,2,27,5,8,0,-4.4,78,9.83588e+06,0,4.08737e+07,22.1736,22.1736,23.4519,22.1736,1.39245,0,2.67846e+07,0
02/27/2009 09:00,2,27,5,9,0,-1.1,66,5.11673e+06,0,5.70434e+07,22.1736,22.1736,23.4519,22.1736,0.684377,0,1.31642e+07,0
02/27/2009 10:00,2,27,5,10,0,1.1,62,2.06303e+06,0,5.31331e+07,22.1737,22.1737,23.4519,22.1737,0.258636,0,4.97491e+06,0
02/27/2009 11:00,2,27,5,11,0,2.8,50,1.2118e+06,0,5.20696e+07,22.1736,22.1736,23.4519,22.1736,0.153381,0,2.95032e+06,0
02/27/2009 12:00,2,27,5,12,0,3.9,45,851805,0,5.16075e+07,22.1736,22.1736,23.4519,22.1736,0.10278,0,1.97702e+06,0
02/27/2009 13:00,2,27,5,13,0,5.6,40,1.06064e+06,0,4.67477e+07,22.1736,22.1736,23.4519,22.1736,0.125092,0,2.40619e+06,0
02/27/2009 14:00,2,27,5,14,0,6.1,40,174389,0,5.07558e+07,22.1736,22.1736,23.4519,22.1736,0.0163445,0,314398,0
02/27/2009 15:00,2,27,5,15,0,7.2,40,0,142442,5.07174e+07,22.3676,22.3676,23.0258,22.3676,0.0131448,0,198393,0
02/27/2009 16:00,2,27,5,16,0,7.2,35,0,0,5.05486e+07,22.7089,22.7089,22.7089,22.7089,0,0,0,0
02/27/2009 17:00,2,27,5,17,0,7.2,37,0,0,5.05486e+07,22.7089,22.7089,22.7089,22.7089,0,0,0,0
02/27/2009 18:00,2,27,5,18,0,6.7,38,131738,0,3.41264e+07,22.6771,22.6771,23.2042,22.6771,0.0130025,0,154062,0
02/27/2009 19:00,2,27,5,19,0,2.2,59,806987,0,2.76173e+07,22.4434,22.4434,23.4519,22.4434,0.0916761,0,1.40945e+06,0
02/27/2009 20:00,2,27,5,20,0,0,69,0,0,2.66256e+07,22.3026,22.3026,22.3026,22.3026,0,0,0,0
02/27/2009 21:00,2,27,5,21,0,1.7,57,0,0,2.18341e+07,22.3026,22.3026,22.3026,22.3026,0,0,0,0
02/27/2009 22:00,2,27,5,22,0,2.2,57,0,0,2.18341e+07,22.3026,22.3026,22.3026,22.3026,0,0,0,0
02/27/2009 23:00,2,27,5,23,0,1.7,57,0,0,1.75217e+07,22.3026,22.3026,22.3026,22.3026,0,0,0,0
02/28/2009 00:00,2,28,6,0,0,1.1,62,0,0,1.5126e+07,22.3026,22.3026,22.3026,22.3026,0,0,0,0
02/28/2009 01:00,2,28,6,1,0,0.6,79,0,0,1.56231e+07,22.3026,22.3026,22.3026,22.3026,0,0,0,0
02/28/2009 02:00,2,28,6,2,0,-0.6,69,0,0,1.56231e+07,22.3026,22.3026,22.3026,22.3026,0,0,0,0
02/28/2009 03:00,2,28,6,3,0,-1.1,72,0,0,1.56231e+07,22.3026,22.3026,22.3026,22.3026,0,0,0,0
02/28/2009 04:00,2,28,6,4,0,-3.9,85,0,0,1.56231e+07,22.3026,22.3026,22.3026,22.3026,0,0,0,0
02/28/2009 05:00,2,28,6,5,0,-3.3,81,0,0,1.56231e+07,22.3026,22.3026,22.3026,22.3026,0,0,0,0
02/28/2009 06:00,2,28,6,6,0,-5,88,0,0,1.80189e+07,22.3026,22.3026,22.3026,22.3026,0,0,0,0
02/28/2009 07:00,2,28,6,7,0,-3.9,85,6.74608e+06,0,2.78034e+07,22.1621,22.1621,23.4519,22.1621,0.955329,0,1.85046e+07,0
02/28/2009 08:00,2,28,6,8,0,-2.8,78,4.35958e+06,0,3.03823e+07,22.1736,22.1736,23.4519,22.1736,0.574605,0,1.1053e+07,0
02/28/2009 09:00,2,28,6,9,0,0.6,67,794402,0,5.15338e+07,22.1736,22.1736,23.4519,22.1736,0.0946756,0,1.82115e+06,0
02/28/2009 10:00,2,28,6,10,0,2.2,59,277280,0,5.08729e+07,22.1736,22.1736,23.4519,22.1736,0.0233495,0,449145,0
02/28/2009 11:00,2,28,6,11,0,5,51,0,0,5.05486e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
02/28/2009 12:00,2,28,6,12,0,7.2,47,0,0,5.05486e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
02/28/2009 13:00,2,28,6,13,0,7.8,42,0,0,4.54349e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
02/28/2009 14:00,2,28,6,14,0,8.9,39,0,0,5.05486e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
02/28/2009 15:00,2,28,6,15,0,9.4,36,0,0,5.05486e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
02/28/2009 16:00,2,28,6,16,0,10,36,0,0,5.05486e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
02/28/2009 17:00,2,28,6,17,0,10,36,0,0,5.05486e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
02/28/2009 18:00,2,28,6,18,0,8.9,41,0,0,3.39685e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
02/28/2009 19:00,2,28,6,19,0,7.2,46,18697.9,0,2.66445e+07,22.1736,22.1736,22.5997,22.1736,7.65115e-05,0,1471.76,0
02/28/2009 20:00,2,28,6,20,0,6.7,49,0,0,2.66256e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
02/28/2009 21:00,2,28,6,21,0,7.8,42,0,0,2.18341e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
02/28/2009 22:00,2,28,6,22,0,7.8,46,0,0,2.18341e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
02/28/2009 23:00,2,28,6,23,0,7.8,48,0,0,1.75217e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
03/01/2009 00:00,3,1,0,0,0,7.8,49,0,0,1.5126e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
03/01/2009 01:00,3,1,0,1,0,7.8,73,0,0,1.56231e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
03/01/2009 02:00,3,1,0,2,0,7.8,82,0,0,1.56231e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
03/01/2009 03:00,3,1,0,3,0,7.8,80,0,0,1.56231e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
03/01/2009 04:00,3,1,0,4,0,7.8,76,0,0,1.56231e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
03/01/2009 05:00,3,1,0,5,0,7.8,73,0,0,1.56231e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
03/01/2009 06:00,3,1,0,6,0,7.8,73,0,0,1.80189e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
03/01/2009 07:00,3,1,0,7,0,8.3,68,2.62911e+06,0,2.24495e+07,22.1589,22.1589,23.4519,22.1589,0.341111,0,6.63385e+06,0
03/01/2009 08:00,3,1,0,8,0,8.3,68,1.20361e+06,0,2.63416e+07,22.1726,22.1726,23.4519,22.1726,0.135514,0,2.60884e+06,0
03/01/2009 09:00,3,1,0,9,0,8.3,74,0,0,5.05486e+07,22.1732,22.1732,22.1732,22.1732,0,0,0,0
03/01/2009 10:00,3,1,0,10,0,7.8,82,0,0,5.05486e+07,22.1732,22.1732,22.1732,22.1732,0,0,0,0
03/01/2009 11:00,3,1,0,11,0,7.2,90,0,0,5.05486e+07,22.1732,22.1732,22.1732,22.1732,0,0,0,0
03/01/2009 12:00,3,1,0,12,0,7.8,86,0,0,5.05486e+07,22.1732,22.1732,22.1732,22.1732,0,0,0,0
03/01/2009 13:00,3,1,0,13,0,11.1,66,0,108755,4.5564e+07,22.3303,22.3303,22.8126,22.3303,0.0101138,0,161254,0
03/01/2009 14:00,3,1,0,14,0,11.7,56,0,0,5.05486e+07,22.6016,22.6016,22.6016,22.6016,0,0,0,0
03/01/2009 15:00,3,1,0,15,0,12.8,55,0,712522,5.14233e+07,23.5538,23.5538,23.9478,22.9037,0.0517237,0.0292907,301215,573033
03/01/2009 16:00,3,1,0,16,0,12.2,53,0,1.1459e+06,5.19613e+07,25.3049,25.3049,25.3049,23.4519,0,0.134124,0,3.73918e+06
03/01/2009 17:00,3,1,0,17,0,12.8,48,0,2.37638e+06,5.35101e+07,25.7245,25.7245,25.7245,23.4519,0,0.293122,0,1.00245e+07
03/01/2009 18:00,3,1,0,18,0,10,68,0,0,3.39685e+07,25.7267,25.7267,25.7267,25.7267,0,0,0,0
03/01/2009 19:00,3,1,0,19,0,9.4,71,0,0,2.66256e+07,25.7267,25.7267,25.7267,25.7267,0,0,0,0
03/01/2009 20:00,3,1,0,20,0,8.9,73,0,0,2.66256e+07,25.7267,25.7267,25.7267,25.7267,0,0,0,0
03/01/2009 21:00,3,1,0,21,0,9.4,71,0,0,2.18341e+07,25.7267,25.7267,25.7267,25.7267,0,0,0,0
03/01/2009 22:00,3,1,0,22,0,7.8,86,0,0,2.18341e+07,25.7267,25.7267,25.7267,25.7267,0,0,0,0
03/01/2009 23:00,3,1,0,23,0,7.2,90,0,0,1.75217e+07,25.7267,25.7267,25.7267,25.7267,0,0,0,0
03/02/2009 00:00,3,2,1,0,0,7.2,86,0,0,1.5126e+07,25.7267,25.7267,25.7267,25.7267,0,0,0,0
03/02/2009 01:00,3,2,1,1,0,6.7,89,0,0,1.56231e+07,25.7267,25.7267,25.7267,25.7267,0,0,0,0
03/02/2009 02:00,3,2,1,2,0,6.7,89,0,0,1.56231e+07,25.7267,25.7267,25.7267,25.7267,0,0,0,0
03/02/2009 03:00,3,2,1,3,0,7.8,79,0,0,1.56231e+07,25.7267,25.7267,25.7267,25.7267,0,0,0,0
03/02/2009 04:00,3,2,1,4,0,7.8,73,0,0,1.56231e+07,25.7267,25.7267,25.7267,25.7267,0,0,0,0
03/02/2009 05:00,3,2,1,5,0,8.3,63,0,0,1.56231e+07,25.7267,25.7267,25.7267,25.7267,0,0,0,0
03/02/2009 06:00,3,2,1,6,0,8.3,60,0,0,1.80189e+07,25.7267,25.7267,25.7267,25.7267,0,0,0,0
03/02/2009 07:00,3,2,1,7,0,7.2,63,1.02038e+06,0,2.03763e+07,23.7647,23.7647,23.9086,23.3079,0.0332354,0.0775084,143983,1.06525e+06
03/02/2009 08:00,3,2,1,8,0,6.7,57,0,0,2.48646e+07,22.9568,22.9568,22.9568,22.9568,0,0,0,0
03/02/2009 09:00,3,2,1,9,0,8.9,49,0,0,5.05486e+07,22.9568,22.9568,22.9568,22.9568,0,0,0,0
03/02/2009 10:00,3,2,1,10,0,10.6,44,0,0,5.05486e+07,22.9568,22.9568,22.9568,22.9568,0,0,0,0
03/02/2009 11:00,3,2,1,11,0,11.7,41,0,781753,5.15022e+07,23.8136,23.8136,23.817,22.8426,0.0427871,0.0427871,2830.07,737387
03/02/2009 12:00,3,2,1,12,0,12.2,34,0,1.90589e+06,5.29131e+07,25.3927,25.3927,25.3927,23.4519,0,0.229381,0,6.70846e+06
03/02/2009 13:00,3,2,1,13,0,11.7,37,0,231116,4.57091e+07,25.6635,25.6635,25.6635,23.4519,0,0.0217107,0,723470
03/02/2009 14:00,3,2,1,14,0,10.6,40,0,2.07863e+06,5.31441e+07,25.7795,25.7795,25.7795,23.4519,0,0.259863,0,9.09918e+06
03/02/2009 15:00,3,2,1,15,0,9.4,49,0,2.33768e+06,5.34681e+07,25.7808,25.7808,25.7808,23.4519,0,0.292392,0,1.0245e+07
03/02/2009 16:00,3,2,1,16,0,9.4,49,0,2.45502e+06,5.36177e+07,25.7545,25.7545,25.7545,23.4519,0,0.308449,0,1.06857e+07
03/02/2009 17:00,3,2,1,17,0,10,58,0,2.51908e+06,5.3698e+07,25.7218,25.7218,25.7218,23.4519,0,0.316344,0,1.08034e+07
03/02/2009 18:00,3,2,1,18,0,10,54,0,418244,3.4479e+07,25.7156,25.7156,25.7156,23.4519,0,0.0464388,0,1.58165e+06
03/02/2009 19:00,3,2,1,19,0,10,56,0,0,2.66256e+07,25.7179,25.7179,25.7179,25.7179,0,0,0,0
03/02/2009 20:00,3,2,1,20,0,10,52,0,0,2.66256e+07,25.7179,25.7179,25.7179,25.7179,0,0,0,0
03/02/2009 21:00,3,2,1,21,0,10,52,0,0,2.18341e+07,25.7179,25.7179,25.7179,25.7179,0,0,0,0
03/02/2009 22:00,3,2,1,22,0,8.3,56,0,0,2.18341e+07,25.7179,25.7179,25.7179,25.7179,0,0,0,0
03/02/2009 23:00,3,2,1,23,0,7.8,58,0,0,1.75217e+07,25.7179,25.7179,25.7179,25.7179,0,0,0,0
03/03/2009 00:00,3,3,2,0,0,7.8,58,0,0,1.5126e+07,25.7179,25.7179,25.7179,25.7179,0,0,0,0
03/03/2009 01:00,3,3,2,1,0,6.7,59,0,0,1.56231e+07,25.7179,25.7179,25.7179,25.7179,0,0,0,0
03/03/2009 02:00,3,3,2,2,0,2.2,81,0,0,1.56231e+07,25.7179,25.7179,25.7179,25.7179,0,0,0,0
03/03/2009 03:00,3,3,2,3,0,5,70,0,0,1.56231e+07,25.7179,25.7179,25.7179,25.7179,0,0,0,0
03/03/2009 04:00,3,3,2,4,0,6.7,65,0,0,1.56231e+07,25.7179,25.7179,25.7179,25.7179,0,0,0,0
03/03/2009 05:00,3,3,2,5,0,6.7,65,0,0,1.56231e+07,25.7179,25.7179,25.7179,25.7179,0,0,0,0
03/03/2009 06:00,3,3,2,6,0,7.8,60,0,0,1.80189e+07,25.7179,25.7179,25.7179,25.7179,0,0,0,0
03/03/2009 07:00,3,3,2,7,0,7.8,68,1.00809e+06,0,2.0361e+07,23.7246,23.7246,23.8807,23.2958,0.0276964,0.0815501,130062,1.05226e+06
03/03/2009 08:00,3,3,2,8,0,7.2,76,0,0,2.48646e+07,22.969,22.969,22.969,22.969,0,0,0,0
