Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
03/23/2009 19:00,3,23,1,19,0,9.4,52,0,0,2.32538e+07,25.6239,25.6239,25.6239,25.6239,0,0,0,0
03/23/2009 20:00,3,23,1,20,0,6.1,70,0,0,2.66256e+07,25.6239,25.6239,25.6239,25.6239,0,0,0,0
03/23/2009 21:00,3,23,1,21,0,5.6,70,0,0,2.18341e+07,25.6239,25.6239,25.6239,25.6239,0,0,0,0
03/23/2009 22:00,3,23,1,22,0,5,70,0,0,2.18341e+07,25.6239,25.6239,25.6239,25.6239,0,0,0,0
03/23/2009 23:00,3,23,1,23,0,6.1,65,0,0,1.75217e+07,25.6239,25.6239,25.6239,25.6239,0,0,0,0
03/24/2009 00:00,3,24,2,0,0,5,70,0,0,1.5126e+07,25.6239,25.6239,25.6239,25.6239,0,0,0,0
03/24/2009 01:00,3,24,2,1,0,6.1,62,0,0,1.56231e+07,25.6239,25.6239,25.6239,25.6239,0,0,0,0
03/24/2009 02:00,3,24,2,2,0,6.1,62,0,0,1.56231e+07,25.6239,25.6239,25.6239,25.6239,0,0,0,0
03/24/2009 03:00,3,24,2,3,0,8.3,58,0,0,1.56231e+07,25.6239,25.6239,25.6239,25.6239,0,0,0,0
03/24/2009 04:00,3,24,2,4,0,7.8,65,0,0,1.56231e+07,25.6239,25.6239,25.6239,25.6239,0,0,0,0
03/24/2009 05:00,3,24,2,5,0,7.8,65,0,0,1.56231e+07,25.6239,25.6239,25.6239,25.6239,0,0,0,0
03/24/2009 06:00,3,24,2,6,0,7.8,65,0,0,1.80189e+07,25.6239,25.6239,25.6239,25.6239,0,0,0,0
03/24/2009 07:00,3,24,2,7,0,5.6,73,1.74216e+06,0,2.12993e+07,23.2763,23.2763,23.6971,23.0311,0.0932893,0.1173,1.18139e+06,865475
03/24/2009 08:00,3,24,2,8,0,5,61,0,0,2.48646e+07,22.3901,22.3901,22.3901,22.3901,0,0,0,0
03/24/2009 09:00,3,24,2,9,0,5.6,58,0,223651,5.08194e+07,22.7186,22.7186,23.0979,22.7186,0.0237554,0,206878,0
03/24/2009 10:00,3,24,2,10,0,6.1,47,0,692293,5.14024e+07,24.0437,24.0437,24.0437,23.4158,0,0.0804742,0,891154
03/24/2009 11:00,3,24,2,11,0,8.3,30,0,2.04357e+06,5.30898e+07,25.3281,25.3281,25.3281,23.4519,0,0.248465,0,7.0727e+06
03/24/2009 12:00,3,24,2,12,0,9.4,26,0,2.90694e+06,5.41913e+07,25.5586,25.5586,25.5586,23.4519,0,0.367638,0,1.16522e+07
03/24/2009 13:00,3,24,2,13,0,10.6,16,0,2.5679e+06,4.86509e+07,25.547,25.547,25.547,23.4519,0,0.323709,0,1.02035e+07
03/24/2009 14:00,3,24,2,14,0,11.1,18,0,4.41303e+06,5.61076e+07,25.5532,25.5532,25.5532,23.4519,0,0.572399,0,1.80961e+07
03/24/2009 15:00,3,24,2,15,0,11.7,20,0,5.41879e+06,5.73823e+07,25.5511,25.5511,25.5511,23.4519,0,0.705886,0,2.22932e+07
03/24/2009 16:00,3,24,2,16,0,12.8,15,0,6.5743e+06,5.88592e+07,25.5503,25.5503,25.5503,23.4519,0,0.865248,0,2.73164e+07
03/24/2009 17:00,3,24,2,17,0,12.8,15,0,6.61175e+06,5.88969e+07,25.5571,25.5571,25.5571,23.4519,0,0.865195,0,2.74029e+07
03/24/2009 18:00,3,24,2,18,0,11.1,16,0,2.31952e+06,3.68449e+07,25.5666,25.5666,25.5666,23.4519,0,0.277879,0,8.84073e+06
03/24/2009 19:00,3,24,2,19,0,10.6,17,0,0,2.32538e+07,25.5689,25.5689,25.5689,25.5689,0,0,0,0
03/24/2009 20:00,3,24,2,20,0,10,18,0,0,2.66256e+07,25.5689,25.5689,25.5689,25.5689,0,0,0,0
03/24/2009 21:00,3,24,2,21,0,3.3,43,0,0,2.18341e+07,25.5689,25.5689,25.5689,25.5689,0,0,0,0
03/24/2009 22:00,3,24,2,22,0,3.3,43,0,0,2.18341e+07,25.5689,25.5689,25.5689,25.5689,0,0,0,0
03/24/2009 23:00,3,24,2,23,0,2.8,42,0,0,1.75217e+07,25.5689,25.5689,25.5689,25.5689,0,0,0,0
03/25/2009 00:00,3,25,3,0,0,3.9,41,0,0,1.5126e+07,25.5689,25.5689,25.5689,25.5689,0,0,0,0
03/25/2009 01:00,3,25,3,1,0,4.4,44,0,0,1.40123e+07,25.5689,25.5689,25.5689,25.5689,0,0,0,0
03/25/2009 02:00,3,25,3,2,0,5.6,38,0,0,1.40123e+07,25.5689,25.5689,25.5689,25.5689,0,0,0,0
03/25/2009 03:00,3,25,3,3,0,3.9,45,0,0,1.40123e+07,25.5689,25.5689,25.5689,25.5689,0,0,0,0
03/25/2009 04:00,3,25,3,4,0,3.9,43,0,0,1.40123e+07,25.5689,25.5689,25.5689,25.5689,0,0,0,0
03/25/2009 05:00,3,25,3,5,0,2.2,51,0,0,1.40123e+07,25.5689,25.5689,25.5689,25.5689,0,0,0,0
03/25/2009 06:00,3,25,3,6,0,1.1,55,0,0,1.40123e+07,25.5689,25.5689,25.5689,25.5689,0,0,0,0
03/25/2009 07:00,3,25,3,7,0,1.7,55,0,0,1.5126e+07,25.5689,25.5689,25.5689,25.5689,0,0,0,0
03/25/2009 08:00,3,25,3,8,0,3.3,52,0,0,1.17542e+07,25.5689,25.5689,25.5689,25.5689,0,0,0,0
03/25/2009 09:00,3,25,3,9,0,5,48,0,0,1.17542e+07,25.5689,25.5689,25.5689,25.5689,0,0,0,0
03/25/2009 10:00,3,25,3,10,0,5,51,0,0,1.17542e+07,25.5689,25.5689,25.5689,25.5689,0,0,0,0
03/25/2009 11:00,3,25,3,11,0,4.4,63,0,0,1.17542e+07,25.5689,25.5689,25.5689,25.5689,0,0,0,0
03/25/2009 12:00,3,25,3,12,0,1.7,88,0,0,1.17542e+07,25.5689,25.5689,25.5689,25.5689,0,0,0,0
03/25/2009 13:00,3,25,3,13,0,2.2,81,0,0,1.17542e+07,25.5689,25.5689,25.5689,25.5689,0,0,0,0
03/25/2009 14:00,3,25,3,14,0,3.3,75,0,0,1.17542e+07,25.5689,25.5689,25.5689,25.5689,0,0,0,0
03/25/2009 15:00,3,25,3,15,0,5.6,64,0,0,1.17542e+07,25.5689,25.5689,25.5689,25.5689,0,0,0,0
03/25/2009 16:00,3,25,3,16,0,6.1,62,0,0,1.17542e+07,25.5689,25.5689,25.5689,25.5689,0,0,0,0
03/25/2009 17:00,3,25,3,17,0,7.2,60,0,0,1.17542e+07,25.5689,25.5689,25.5689,25.5689,0,0,0,0
03/25/2009 18:00,3,25,3,18,0,7.2,57,0,0,1.17542e+07,25.5689,25.5689,25.5689,25.5689,0,0,0,0
03/25/2009 19:00,3,25,3,19,0,6.1,65,0,0,1.17542e+07,25.5689,25.5689,25.5689,25.5689,0,0,0,0
03/25/2009 20:00,3,25,3,20,0,3.9,69,0,0,1.5126e+07,25.5689,25.5689,25.5689,25.5689,0,0,0,0
03/25/2009 21:00,3,25,3,21,0,4.4,70,0,0,1.5126e+07,25.5689,25.5689,25.5689,25.5689,0,0,0,0
03/25/2009 22:00,3,25,3,22,0,3.3,75,0,0,1.5126e+07,25.5689,25.5689,25.5689,25.5689,0,0,0,0
03/25/2009 23:00,3,25,3,23,0,3.3,72,0,0,1.5126e+07,25.5689,25.5689,25.5689,25.5689,0,0,0,0
03/26/2009 00:00,3,26,4,0,0,2.2,78,0,0,1.5126e+07,25.5689,25.5689,25.5689,25.5689,0,0,0,0
03/26/2009 01:00,3,26,4,1,0,2.8,71,0,0,1.40123e+07,25.5689,25.5689,25.5689,25.5689,0,0,0,0
03/26/2009 02:00,3,26,4,2,0,1.7,81,0,0,1.40123e+07,25.5689,25.5689,25.5689,25.5689,0,0,0,0
03/26/2009 03:00,3,26,4,3,0,2.2,81,0,0,1.40123e+07,25.5689,25.5689,25.5689,25.5689,0,0,0,0
03/26/2009 04:00,3,26,4,4,0,2.2,85,0,0,1.40123e+07,25.5689,25.5689,25.5689,25.5689,0,0,0,0
03/26/2009 05:00,3,26,4,5,0,1.7,81,0,0,1.40123e+07,25.5689,25.5689,25.5689,25.5689,0,0,0,0
03/26/2009 06:00,3,26,4,6,0,2.2,78,0,0,1.40123e+07,25.5689,25.5689,25.5689,25.5689,0,0,0,0
03/26/2009 07:00,3,26,4,7,0,1.7,81,0,0,1.5126e+07,25.5689,25.5689,25.5689,25.5689,0,0,0,0
03/26/2009 08:00,3,26,4,8,0,1.7,81,0,0,1.17542e+07,25.5689,25.5689,25.5689,25.5689,0,0,0,0
03/26/2009 09:00,3,26,4,9,0,5,70,0,0,1.17542e+07,25.5689,25.5689,25.5689,25.5689,0,0,0,0
03/26/2009 10:00,3,26,4,10,0,6.7,52,0,0,1.17542e+07,25.5689,25.5689,25.5689,25.5689,0,0,0,0
03/26/2009 11:00,3,26,4,11,0,8.3,40,0,0,1.17542e+07,25.5689,25.5689,25.5689,25.5689,0,0,0,0
03/26/2009 12:00,3,26,4,12,0,9.4,31,0,0,1.17542e+07,25.5689,25.5689,25.5689,25.5689,0,0,0,0
03/26/2009 13:00,3,26,4,13,0,8.9,32,0,0,1.17542e+07,25.5689,25.5689,25.5689,25.5689,0,0,0,0
03/26/2009 14:00,3,26,4,14,0,10,30,0,0,1.17542e+07,25.5689,25.5689,25.5689,25.5689,0,0,0,0
03/26/2009 15:00,3,26,4,15,0,8.9,35,0,0,1.17542e+07,25.5689,25.5689,25.5689,25.5689,0,0,0,0
03/26/2009 16:00,3,26,4,16,0,10,27,0,0,1.17542e+07,25.5689,25.5689,25.5689,25.5689,0,0,0,0
03/26/2009 17:00,3,26,4,17,0,10.6,29,0,0,1.17542e+07,25.5689,25.5689,25.5689,25.5689,0,0,0,0
03/26/2009 18:00,3,26,4,18,0,7.8,42,0,0,1.17542e+07,25.5689,25.5689,25.5689,25.5689,0,0,0,0
03/26/2009 19:00,3,26,4,19,0,6.1,51,0,0,1.17542e+07,25.5689,25.5689,25.5689,25.5689,0,0,0,0
03/26/2009 20:00,3,26,4,20,0,4.4,58,0,0,1.5126e+07,25.5689,25.5689,25.5689,25.5689,0,0,0,0
03/26/2009 21:00,3,26,4,21,0,5,67,0,0,1.5126e+07,25.5689,25.5689,25.5689,25.5689,0,0,0,0
03/26/2009 22:00,3,26,4,22,0,4.4,67,0,0,1.5126e+07,25.5689,25.5689,25.5689,25.5689,0,0,0,0
03/26/2009 23:00,3,26,4,23,0,3.9,66,0,0,1.5126e+07,25.5689,25.5689,25.5689,25.5689,0,0,0,0
03/27/2009 00:00,3,27,5,0,0,1.7,70,0,0,1.5126e+07,25.5689,25.5689,25.5689,25.5689,0,0,0,0
03/27/2009 01:00,3,27,5,1,0,1.1,70,0,0,1.56231e+07,25.5689,25.5689,25.5689,25.5689,0,0,0,0
03/27/2009 02:00,3,27,5,2,0,0,66,0,0,1.56231e+07,25.5689,25.5689,25.5689,25.5689,0,0,0,0
03/27/2009 03:00,3,27,5,3,0,-2.2,79,0,0,1.56231e+07,25.5689,25.5689,25.5689,25.5689,0,0,0,0
03/27/2009 04:00,3,27,5,4,0,-2.8,79,0,0,1.56231e+07,25.5689,25.5689,25.5689,25.5689,0,0,0,0
03/27/2009 05:00,3,27,5,5,0,-4.4,82,0,0,1.56231e+07,25.5689,25.5689,25.5689,25.5689,0,0,0,0
03/27/2009 06:00,3,27,5,6,0,-4.4,82,0,0,1.80189e+07,25.5689,25.5689,25.5689,25.5689,0,0,0,0
03/27/2009 07:00,3,27,5,7,0,-6.1,83,5.78665e+06,0,2.65378e+07,22.2912,22.2912,23.4519,22.2912,0.803809,0,1.19323e+07,0
03/27/2009 08:00,3,27,5,8,0,-1.7,80,3.23415e+06,0,2.89308e+07,22.1736,22.1736,23.4519,22.1736,0.413315,0,7.95026e+06,0
03/27/2009 09:00,3,27,5,9,0,1.7,61,550791,0,5.12221e+07,22.1736,22.1736,23.4519,22.1736,0.0608467,0,1.1704e+06,0
03/27/2009 10:00,3,27,5,10,0,3.3,55,0,0,5.05486e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
03/27/2009 11:00,3,27,5,11,0,5,53,0,0,5.05486e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
03/27/2009 12:00,3,27,5,12,0,6.7,45,0,0,5.05486e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
03/27/2009 13:00,3,27,5,13,0,7.8,36,0,178351,4.56435e+07,22.4568,22.4568,23.4519,22.4568,0.015061,0,218601,0
03/27/2009 14:00,3,27,5,14,0,8.9,32,0,743378,5.14739e+07,23.927,23.927,24.2494,22.8441,0.060014,0.0305432,264665,741119
03/27/2009 15:00,3,27,5,15,0,9.4,26,0,1.13868e+06,5.19782e+07,25.1786,25.1786,25.1786,23.4519,0,0.144777,0,3.76803e+06
03/27/2009 16:00,3,27,5,16,0,9.4,28,0,1.07535e+06,5.18972e+07,25.4712,25.4712,25.4712,23.4519,0,0.135979,0,4.13201e+06
03/27/2009 17:00,3,27,5,17,0,8.9,28,0,1.12034e+06,5.19376e+07,25.5178,25.5178,25.5178,23.4519,0,0.133399,0,4.1463e+06
03/27/2009 18:00,3,27,5,18,0,8.9,25,0,0,3.39685e+07,25.5246,25.5246,25.5246,25.5246,0,0,0,0
03/27/2009 19:00,3,27,5,19,0,7.8,33,0,0,2.32538e+07,25.5246,25.5246,25.5246,25.5246,0,0,0,0
03/27/2009 20:00,3,27,5,20,0,5.6,38,0,0,2.66256e+07,25.5246,25.5246,25.5246,25.5246,0,0,0,0
03/27/2009 21:00,3,27,5,21,0,5.6,42,0,0,2.18341e+07,25.5246,25.5246,25.5246,25.5246,0,0,0,0
03/27/2009 22:00,3,27,5,22,0,1.1,55,0,0,2.18341e+07,25.5246,25.5246,25.5246,25.5246,0,0,0,0
03/27/2009 23:00,3,27,5,23,0,-1.1,68,0,0,1.75217e+07,25.5246,25.5246,25.5246,25.5246,0,0,0,0
03/28/2009 00:00,3,28,6,0,0,-1.1,66,0,0,1.5126e+07,25.5246,25.5246,25.5246,25.5246,0,0,0,0
03/28/2009 01:00,3,28,6,1,0,-0.6,63,0,0,1.56231e+07,25.5246,25.5246,25.5246,25.5246,0,0,0,0
03/28/2009 02:00,3,28,6,2,0,-2.2,75,0,0,1.56231e+07,25.5246,25.5246,25.5246,25.5246,0,0,0,0
03/28/2009 03:00,3,28,6,3,0,-2.2,75,0,0,1.56231e+07,25.5246,25.5246,25.5246,25.5246,0,0,0,0
03/28/2009 04:00,3,28,6,4,0,-2.8,83,0,0,1.56231e+07,25.5246,25.5246,25.5246,25.5246,0,0,0,0
03/28/2009 05:00,3,28,6,5,0,-2.2,79,0,0,1.56231e+07,25.5246,25.5246,25.5246,25.5246,0,0,0,0
03/28/2009 06:00,3,28,6,6,0,-2.2,79,0,0,1.80189e+07,25.5246,25.5246,25.5246,25.5246,0,0,0,0
03/28/2009 07:00,3,28,6,7,0,-2.2,79,3.50339e+06,0,2.35777e+07,22.4844,22.4844,23.4519,22.4844,0.467116,0,5.37644e+06,0
03/28/2009 08:00,3,28,6,8,0,1.7,67,1.02907e+06,0,2.61386e+07,22.1757,22.1757,23.4519,22.1757,0.121561,0,2.33412e+06,0
03/28/2009 09:00,3,28,6,9,0,6.1,49,0,0,5.05486e+07,22.1744,22.1744,22.1744,22.1744,0,0,0,0
03/28/2009 10:00,3,28,6,10,0,8.3,39,0,148657,5.07271e+07,22.4262,22.4262,23.1325,22.4262,0.0147425,0,215484,0
03/28/2009 11:00,3,28,6,11,0,8.9,41,0,75690.4,5.06314e+07,22.8309,22.8309,23.4519,22.8309,0.00350306,0,32716.4,0
03/28/2009 12:00,3,28,6,12,0,10,39,0,975478,5.17557e+07,24.1721,24.1721,24.4043,22.6577,0.0706942,0.0445585,232729,1.35294e+06
03/28/2009 13:00,3,28,6,13,0,11.1,37,0,1.21471e+06,4.69615e+07,25.3334,25.3334,25.3334,23.4519,0,0.155175,0,4.39496e+06
03/28/2009 14:00,3,28,6,14,0,12.2,36,0,2.49745e+06,5.36871e+07,25.5743,25.5743,25.5743,23.4519,0,0.319882,0,1.02587e+07
03/28/2009 15:00,3,28,6,15,0,11.7,35,0,2.65537e+06,5.38687e+07,25.6665,25.6665,25.6665,23.4519,0,0.332567,0,1.10846e+07
03/28/2009 16:00,3,28,6,16,0,12.2,34,0,3.23059e+06,5.4586e+07,25.6893,25.6893,25.6893,23.4519,0,0.403635,0,1.35873e+07
03/28/2009 17:00,3,28,6,17,0,11.7,32,0,2.86061e+06,5.41304e+07,25.6968,25.6968,25.6968,23.4519,0,0.361264,0,1.22018e+07
03/28/2009 18:00,3,28,6,18,0,11.1,32,0,325833,3.4346e+07,25.6849,25.6849,25.6849,23.4519,0,0.0258766,0,869336
03/28/2009 19:00,3,28,6,19,0,9.4,41,0,0,2.32538e+07,25.6802,25.6802,25.6802,25.6802,0,0,0,0
03/28/2009 20:00,3,28,6,20,0,7.8,36,0,0,2.66256e+07,25.6802,25.6802,25.6802,25.6802,0,0,0,0
03/28/2009 21:00,3,28,6,21,0,6.7,37,0,0,2.18341e+07,25.6802,25.6802,25.6802,25.6802,0,0,0,0
03/28/2009 22:00,3,28,6,22,0,6.7,35,0,0,2.18341e+07,25.6802,25.6802,25.6802,25.6802,0,0,0,0
03/28/2009 23:00,3,28,6,23,0,5,42,0,0,1.75217e+07,25.6802,25.6802,25.6802,25.6802,0,0,0,0
03/29/2009 00:00,3,29,0,0,0,4.4,46,0,0,1.5126e+07,25.6802,25.6802,25.6802,25.6802,0,0,0,0
03/29/2009 01:00,3,29,0,1,0,3.9,50,0,0,1.56231e+07,25.6802,25.6802,25.6802,25.6802,0,0,0,0
03/29/2009 02:00,3,29,0,2,0,3.3,52,0,0,1.56231e+07,25.6802,25.6802,25.6802,25.6802,0,0,0,0
03/29/2009 03:00,3,29,0,3,0,3.9,52,0,0,1.56231e+07,25.6802,25.6802,25.6802,25.6802,0,0,0,0
03/29/2009 04:00,3,29,0,4,0,3.9,55,0,0,1.56231e+07,25.6802,25.6802,25.6802,25.6802,0,0,0,0
03/29/2009 05:00,3,29,0,5,0,2.8,59,0,0,1.56231e+07,25.6802,25.6802,25.6802,25.6802,0,0,0,0
03/29/2009 06:00,3,29,0,6,0,1.7,64,0,0,1.80189e+07,25.6802,25.6802,25.6802,25.6802,0,0,0,0
03/29/2009 07:00,3,29,0,7,0,0.6,69,1.89178e+06,0,2.14943e+07,23.0564,23.0564,23.6157,22.8926,0.11187,0.121217,1.49814e+06,896260
03/29/2009 08:00,3,29,0,8,0,1.7,64,338979,0,2.52677e+07,22.3055,22.3055,23.4519,22.3055,0.0317927,0,547515,0
03/29/2009 09:00,3,29,0,9,0,3.9,57,0,320801,5.09447e+07,22.8358,22.8358,23.2845,22.8358,0.0371692,0,282100,0
03/29/2009 10:00,3,29,0,10,0,6.7,52,0,725715,5.1453e+07,24.2689,24.2689,24.2689,23.4519,0,0.0882182,0,1.12405e+06
03/29/2009 11:00,3,29,0,11,0,7.8,46,0,2.11995e+06,5.31968e+07,25.281,25.281,25.281,23.4519,0,0.262588,0,7.30344e+06
03/29/2009 12:00,3,29,0,12,0,8.9,37,0,2.96606e+06,5.42685e+07,25.5424,25.5424,25.5424,23.4519,0,0.376133,0,1.18288e+07
03/29/2009 13:00,3,29,0,13,0,10,33,0,2.55749e+06,4.86426e+07,25.539,25.539,25.539,23.4519,0,0.324148,0,1.01785e+07
03/29/2009 14:00,3,29,0,14,0,11.1,30,0,3.98117e+06,5.55699e+07,25.5992,25.5992,25.5992,23.4519,0,0.519932,0,1.67965e+07
03/29/2009 15:00,3,29,0,15,0,11.1,30,0,4.97073e+06,5.68264e+07,25.5955,25.5955,25.5955,23.4519,0,0.652642,0,2.10478e+07
03/29/2009 16:00,3,29,0,16,0,11.1,28,0,5.78046e+06,5.78606e+07,25.5832,25.5832,25.5832,23.4519,0,0.763544,0,2.44829e+07
03/29/2009 17:00,3,29,0,17,0,11.1,28,0,6.24964e+06,5.844e+07,25.5821,25.5821,25.5821,23.4519,0,0.817821,0,2.62107e+07
03/29/2009 18:00,3,29,0,18,0,11.1,30,0,2.99103e+06,3.77027e+07,25.5716,25.5716,25.5716,23.4519,0,0.369652,0,1.17886e+07
03/29/2009 19:00,3,29,0,19,0,10,34,0,0,2.32538e+07,25.5681,25.5681,25.5681,25.5681,0,0,0,0
03/29/2009 20:00,3,29,0,20,0,8.9,39,0,0,2.66256e+07,25.5681,25.5681,25.5681,25.5681,0,0,0,0
03/29/2009 21:00,3,29,0,21,0,7.2,46,0,0,2.18341e+07,25.5681,25.5681,25.5681,25.5681,0,0,0,0
03/29/2009 22:00,3,29,0,22,0,6.7,47,0,0,2.18341e+07,25.5681,25.5681,25.5681,25.5681,0,0,0,0
03/29/2009 23:00,3,29,0,23,0,5,53,0,0,1.75217e+07,25.5681,25.5681,25.5681,25.5681,0,0,0,0
03/30/2009 00:00,3,30,1,0,0,5,51,0,0,1.5126e+07,25.5681,25.5681,25.5681,25.5681,0,0,0,0
03/30/2009 01:00,3,30,1,1,0,4.4,55,0,0,1.56231e+07,25.5681,25.5681,25.5681,25.5681,0,0,0,0
03/30/2009 02:00,3,30,1,2,0,0,72,0,0,1.56231e+07,25.5681,25.5681,25.5681,25.5681,0,0,0,0
03/30/2009 03:00,3,30,1,3,0,-1.1,76,0,0,1.56231e+07,25.5681,25.5681,25.5681,25.5681,0,0,0,0
03/30/2009 04:00,3,30,1,4,0,-1.1,76,0,0,1.56231e+07,25.5681,25.5681,25.5681,25.5681,0,0,0,0
03/30/2009 05:00,3,30,1,5,0,-1.1,79,0,0,1.56231e+07,25.5681,25.5681,25.5681,25.5681,0,0,0,0
03/30/2009 06:00,3,30,1,6,0,-0.6,73,0,0,1.80189e+07,25.5681,25.5681,25.5681,25.5681,0,0,0,0
03/30/2009 07:00,3,30,1,7,0,-0.6,73,785151,0,2.00749e+07,24.2651,24.2651,24.2651,23.4519,0,0.0780156,0,954580
03/30/2009 08:00,3,30,1,8,0,2.8,68,0,0,2.48646e+07,23.3478,23.3478,23.3478,23.3478,0,0,0,0
03/30/2009 09:00,3,30,1,9,0,7.8,46,0,1.14967e+06,5.19731e+07,24.2932,24.2932,24.2932,23.437,0,0.136554,0,2.20666e+06
03/30/2009 10:00,3,30,1,10,0,10.6,38,0,1.98349e+06,5.30245e+07,25.397,25.397,25.397,23.4519,0,0.244597,0,7.22931e+06
03/30/2009 11:00,3,30,1,11,0,11.7,37,0,3.40474e+06,5.48294e+07,25.5376,25.5376,25.5376,23.4519,0,0.436205,0,1.36887e+07
03/30/2009 12:00,3,30,1,12,0,13.3,37,0,4.25049e+06,5.59171e+07,25.5627,25.5627,25.5627,23.4519,0,0.557511,0,1.77054e+07
03/30/2009 13:00,3,30,1,13,0,14.4,34,0,3.94274e+06,5.04203e+07,25.5534,25.5534,25.5534,23.4519,0,0.519792,0,1.64348e+07
03/30/2009 14:00,3,30,1,14,0,15,33,0,6.03419e+06,5.81959e+07,25.5632,25.5632,25.5632,23.4519,0,0.804421,0,2.55523e+07
03/30/2009 15:00,3,30,1,15,0,16.1,30,0,7.10237e+06,5.95545e+07,25.5669,25.5669,25.5669,23.4519,0,0.948509,0,3.01817e+07
03/30/2009 16:00,3,30,1,16,0,16.7,29,0,8.2366e+06,6.10047e+07,25.569,25.569,25.569,23.4519,0,1.10503,0,3.51968e+07
03/30/2009 17:00,3,30,1,17,0,16.7,29,0,8.7196e+06,6.16196e+07,25.5707,25.5707,25.5707,23.4519,0,1.17002,0,3.72966e+07
03/30/2009 18:00,3,30,1,18,0,16.1,30,0,4.97487e+06,4.02259e+07,25.5591,25.5591,25.5591,23.4519,0,0.637326,0,2.02053e+07
03/30/2009 19:00,3,30,1,19,0,15.6,30,0,0,2.32538e+07,25.5559,25.5559,25.5559,25.5559,0,0,0,0
03/30/2009 20:00,3,30,1,20,0,10.6,46,0,0,2.66256e+07,25.5559,25.5559,25.5559,25.5559,0,0,0,0
03/30/2009 21:00,3,30,1,21,0,5.6,61,0,0,2.18341e+07,25.5559,25.5559,25.5559,25.5559,0,0,0,0
03/30/2009 22:00,3,30,1,22,0,7.2,57,0,0,2.18341e+07,25.5559,25.5559,25.5559,25.5559,0,0,0,0
03/30/2009 23:00,3,30,1,23,0,6.7,62,0,0,1.75217e+07,25.5559,25.5559,25.5559,25.5559,0,0,0,0
03/31/2009 00:00,3,31,2,0,0,5,70,0,0,1.5126e+07,25.5559,25.5559,25.5559,25.5559,0,0,0,0
03/31/2009 01:00,3,31,2,1,0,7.2,60,0,0,1.56231e+07,25.5559,25.5559,25.5559,25.5559,0,0,0,0
03/31/2009 02:00,3,31,2,2,0,6.7,59,0,0,1.56231e+07,25.5559,25.5559,25.5559,25.5559,0,0,0,0
03/31/2009 03:00,3,31,2,3,0,6.1,62,0,0,1.56231e+07,25.5559,25.5559,25.5559,25.5559,0,0,0,0
03/31/2009 04:00,3,31,2,4,0,5.6,64,0,0,1.56231e+07,25.5559,25.5559,25.5559,25.5559,0,0,0,0
03/31/2009 05:00,3,31,2,5,0,6.1,59,0,0,1.56231e+07,25.5559,25.5559,25.5559,25.5559,0,0,0,0
03/31/2009 06:00,3,31,2,6,0,6.1,59,0,0,1.80189e+07,25.5559,25.5559,25.5559,25.5559,0,0,0,0
03/31/2009 07:00,3,31,2,7,0,4.4,58,81659.1,0,1.92217e+07,25.4722,25.4722,25.4722,23.4519,0,0.00369926,0,112439
03/31/2009 08:00,3,31,2,8,0,7.8,53,0,0,2.48646e+07,25.3899,25.3899,25.3899,25.3899,0,0,0,0
03/31/2009 09:00,3,31,2,9,0,11.1,44,0,2.31579e+06,5.34446e+07,25.4491,25.4491,25.4491,23.4519,0,0.288874,0,8.72324e+06
03/31/2009 10:00,3,31,2,10,0,13.3,40,0,3.73694e+06,5.52513e+07,25.4833,25.4833,25.4833,23.4519,0,0.480786,0,1.46933e+07
03/31/2009 11:00,3,31,2,11,0,16.7,34,0,5.15713e+06,5.70537e+07,25.4889,25.4889,25.4889,23.4519,0,0.671058,0,2.05652e+07
03/31/2009 12:00,3,31,2,12,0,20.6,18,0,6.21129e+06,5.84036e+07,25.505,25.505,25.505,23.4519,0,0.818735,0,2.52886e+07
03/31/2009 13:00,3,31,2,13,0,21.1,18,0,5.62089e+06,5.25398e+07,25.5071,25.5071,25.5071,23.4519,0,0.739228,0,2.28578e+07
03/31/2009 14:00,3,31,2,14,0,21.7,18,0,7.48351e+06,6.00447e+07,25.5175,25.5175,25.5175,23.4519,0,1.00278,0,3.11635e+07
03/31/2009 15:00,3,31,2,15,0,22.8,17,0,8.32539e+06,6.1121e+07,25.5245,25.5245,25.5245,23.4519,0,1.11912,0,3.48969e+07
03/31/2009 16:00,3,31,2,16,0,22.8,17,0,9.17709e+06,6.22152e+07,25.53,25.53,25.53,23.4519,0,1.23913,0,3.87415e+07
03/31/2009 17:00,3,31,2,17,0,21.7,20,0,8.73805e+06,6.16363e+07,25.5364,25.5364,25.5364,23.4519,0,1.16971,0,3.66843e+07
03/31/2009 18:00,3,31,2,18,0,20.6,23,0,4.62564e+06,3.97667e+07,25.5389,25.5389,25.5389,23.4519,0,0.583862,0,1.8333e+07
03/31/2009 19:00,3,31,2,19,0,18.3,28,0,0,2.32538e+07,25.5379,25.5379,25.5379,25.5379,0,0,0,0
03/31/2009 20:00,3,31,2,20,0,11.7,44,0,0,2.66256e+07,25.5379,25.5379,25.5379,25.5379,0,0,0,0
03/31/2009 21:00,3,31,2,21,0,11.7,42,0,0,2.18341e+07,25.5379,25.5379,25.5379,25.5379,0,0,0,0
03/31/2009 22:00,3,31,2,22,0,10,33,0,0,2.18341e+07,25.5379,25.5379,25.5379,25.5379,0,0,0,0
03/31/2009 23:00,3,31,2,23,0,8.4,42,0,0,1.75217e+07,25.5379,25.5379,25.5379,25.5379,0,0,0,0
04/01/2009 00:00,4,1,3,0,0,6.7,39,0,0,1.5126e+07,25.5379,25.5379,25.5379,25.5379,0,0,0,0
04/01/2009 01:00,4,1,3,1,0,5,75,0,0,1.40123e+07,25.5379,25.5379,25.5379,25.5379,0,0,0,0
04/01/2009 02:00,4,1,3,2,0,3.3,73,0,0,1.40123e+07,25.5379,25.5379,25.5379,25.5379,0,0,0,0
04/01/2009 03:00,4,1,3,3,0,1.7,75,0,0,1.40123e+07,25.5379,25.5379,25.5379,25.5379,0,0,0,0
04/01/2009 04:00,4,1,3,4,0,0,72,0,0,1.40123e+07,25.5379,25.5379,25.5379,25.5379,0,0,0,0
04/01/2009 05:00,4,1,3,5,0,0,72,0,0,1.40123e+07,25.5379,25.5379,25.5379,25.5379,0,0,0,0
04/01/2009 06:00,4,1,3,6,0,-0.6,72,0,0,1.40123e+07,25.5379,25.5379,25.5379,25.5379,0,0,0,0
04/01/2009 07:00,4,1,3,7,0,-0.6,79,0,0,1.5126e+07,25.5379,25.5379,25.5379,25.5379,0,0,0,0
04/01/2009 08:00,4,1,3,8,0,3.9,65,0,0,1.17542e+07,25.5379,25.5379,25.5379,25.5379,0,0,0,0
04/01/2009 09:00,4,1,3,9,0,7.8,48,0,0,1.17542e+07,25.5379,25.5379,25.5379,25.5379,0,0,0,0
04/01/2009 10:00,4,1,3,10,0,10,38,0,0,1.17542e+07,25.5379,25.5379,25.5379,25.5379,0,0,0,0
04/01/2009 11:00,4,1,3,11,0,12.2,37,0,0,1.17542e+07,25.5379,25.5379,25.5379,25.5379,0,0,0,0
04/01/2009 12:00,4,1,3,12,0,13.9,32,0,0,1.17542e+07,25.5379,25.5379,25.5379,25.5379,0,0,0,0
04/01/2009 13:00,4,1,3,13,0,15.6,29,0,0,1.17542e+07,25.5379,25.5379,25.5379,25.5379,0,0,0,0
04/01/2009 14:00,4,1,3,14,0,17.8,28,0,0,1.17542e+07,25.5379,25.5379,25.5379,25.5379,0,0,0,0
04/01/2009 15:00,4,1,3,15,0,18.3,26,0,0,1.17542e+07,25.5379,25.5379,25.5379,25.5379,0,0,0,0
04/01/2009 16:00,4,1,3,16,0,18.9,24,0,0,1.17542e+07,25.5379,25.5379,25.5379,25.5379,0,0,0,0
04/01/2009 17:00,4,1,3,17,0,18.9,24,0,0,1.17542e+07,25.5379,25.5379,25.5379,25.5379,0,0,0,0
04/01/2009 18:00,4,1,3,18,0,18.9,24,0,0,1.17542e+07,25.5379,25.5379,25.5379,25.5379,0,0,0,0
04/01/2009 19:00,4,1,3,19,0,17.2,27,0,0,1.17542e+07,25.5379,25.5379,25.5379,25.5379,0,0,0,0
04/01/2009 20:00,4,1,3,20,0,9.4,50,0,0,1.5126e+07,25.5379,25.5379,25.5379,25.5379,0,0,0,0
04/01/2009 21:00,4,1,3,21,0,8.9,54,0,0,1.5126e+07,25.5379,25.5379,25.5379,25.5379,0,0,0,0
04/01/2009 22:00,4,1,3,22,0,8.9,52,0,0,1.5126e+07,25.5379,25.5379,25.5379,25.5379,0,0,0,0
04/01/2009 23:00,4,1,3,23,0,10,48,0,0,1.5126e+07,25.5379,25.5379,25.5379,25.5379,0,0,0,0
04/02/2009 00:00,4,2,4,0,0,9.4,48,0,0,1.5126e+07,25.5379,25.5379,25.5379,25.5379,0,0,0,0
04/02/2009 01:00,4,2,4,1,0,8.9,50,0,0,1.40123e+07,25.5379,25.5379,25.5379,25.5379,0,0,0,0
04/02/2009 02:00,4,2,4,2,0,8.9,46,0,0,1.40123e+07,25.5379,25.5379,25.5379,25.5379,0,0,0,0
04/02/2009 03:00,4,2,4,3,0,8.9,46,0,0,1.40123e+07,25.5379,25.5379,25.5379,25.5379,0,0,0,0
04/02/2009 04:00,4,2,4,4,0,8.3,48,0,0,1.40123e+07,25.5379,25.5379,25.5379,25.5379,0,0,0,0
04/02/2009 05:00,4,2,4,5,0,7.2,52,0,0,1.40123e+07,25.5379,25.5379,25.5379,25.5379,0,0,0,0
04/02/2009 06:00,4,2,4,6,0,8.3,48,0,0,1.40123e+07,25.5379,25.5379,25.5379,25.5379,0,0,0,0
04/02/2009 07:00,4,2,4,7,0,7.2,54,0,0,1.5126e+07,25.5379,25.5379,25.5379,25.5379,0,0,0,0
04/02/2009 08:00,4,2,4,8,0,7.8,54,0,0,1.17542e+07,25.5379,25.5379,25.5379,25.5379,0,0,0,0
04/02/2009 09:00,4,2,4,9,0,11.1,45,0,0,1.17542e+07,25.5379,25.5379,25.5379,25.5379,0,0,0,0
04/02/2009 10:00,4,2,4,10,0,13.9,37,0,0,1.17542e+07,25.5379,25.5379,25.5379,25.5379,0,0,0,0
04/02/2009 11:00,4,2,4,11,0,17.2,31,0,0,1.17542e+07,25.5379,25.5379,25.5379,25.5379,0,0,0,0
04/02/2009 12:00,4,2,4,12,0,19.4,25,0,0,1.17542e+07,25.5379,25.5379,25.5379,25.5379,0,0,0,0
04/02/2009 13:00,4,2,4,13,0,18.9,27,0,0,1.17542e+07,25.5379,25.5379,25.5379,25.5379,0,0,0,0
04/02/2009 14:00,4,2,4,14,0,19.4,26,0,0,1.17542e+07,25.5379,25.5379,25.5379,25.5379,0,0,0,0
04/02/2009 15:00,4,2,4,15,0,20.6,25,0,0,1.17542e+07,25.5379,25.5379,25.5379,25.5379,0,0,0,0
04/02/2009 16:00,4,2,4,16,0,20,27,0,0,1.17542e+07,25.5379,25.5379,25.5379,25.5379,0,0,0,0
04/02/2009 17:00,4,2,4,17,0,20,27,0,0,1.17542e+07,25.5379,25.5379,25.5379,25.5379,0,0,0,0
04/02/2009 18:00,4,2,4,18,0,18.9,31,0,0,1.17542e+07,25.5379,25.5379,25.5379,25.5379,0,0,0,0
04/02/2009 19:00,4,2,4,19,0,17.8,30,0,0,1.17542e+07,25.5379,25.5379,25.5379,25.5379,0,0,0,0
04/02/2009 20:00,4,2,4,20,0,16.7,34,0,0,1.5126e+07,25.5379,25.5379,25.5379,25.5379,0,0,0,0
04/02/2009 21:00,4,2,4,21,0,15,44,0,0,1.5126e+07,25.5379,25.5379,25.5379,25.5379,0,0,0,0
04/02/2009 22:00,4,2,4,22,0,12.2,64,0,0,1.5126e+07,25.5379,25.5379,25.5379,25.5379,0,0,0,0
04/02/2009 23:00,4,2,4,23,0,11.7,69,0,0,1.5126e+07,25.5379,25.5379,25.5379,25.5379,0,0,0,0
04/03/2009 00:00,4,3,5,0,0,10,83,0,0,1.5126e+07,25.5379,25.5379,25.5379,25.5379,0,0,0,0
04/03/2009 01:00,4,3,5,1,0,10,83,0,0,1.56231e+07,25.5379,25.5379,25.5379,25.5379,0,0,0,0
04/03/2009 02:00,4,3,5,2,0,9.4,86,0,0,1.56231e+07,25.5379,25.5379,25.5379,25.5379,0,0,0,0
04/03/2009 03:00,4,3,5,3,0,9.4,86,0,0,1.56231e+07,25.5379,25.5379,25.5379,25.5379,0,0,0,0
04/03/2009 04:00,4,3,5,4,0,8.9,89,0,0,1.56231e+07,25.5379,25.5379,25.5379,25.5379,0,0,0,0
04/03/2009 05:00,4,3,5,5,0,8.9,89,0,0,1.56231e+07,25.5379,25.5379,25.5379,25.5379,0,0,0,0
04/03/2009 06:00,4,3,5,6,0,8.9,89,0,0,1.80189e+07,25.5379,25.5379,25.5379,25.5379,0,0,0,0
04/03/2009 07:00,4,3,5,7,0,8.9,89,0,0,1.57608e+07,25.5379,25.5379,25.5379,25.5379,0,0,0,0
04/03/2009 08:00,4,3,5,8,0,8.9,89,0,0,2.48646e+07,25.5379,25.5379,25.5379,25.5379,0,0,0,0
04/03/2009 09:00,4,3,5,9,0,9.4,90,0,31152.9,5.05824e+07,25.5384,25.5384,25.5384,24.8429,0,0.00133718,0,41984.3
04/03/2009 10:00,4,3,5,10,0,10,86,0,90983.8,5.0655e+07,25.5422,25.5422,25.5422,24.4958,0,0.00776751,0,244566
04/03/2009 11:00,4,3,5,11,0,11.7,77,0,582800,5.12562e+07,25.5764,25.5764,25.5764,23.4519,0,0.0627872,0,2.00955e+06
04/03/2009 12:00,4,3,5,12,0,8.3,86,0,797339,5.15393e+07,25.6245,25.6245,25.6245,23.4519,0,0.0973837,0,3.18371e+06
04/03/2009 13:00,4,3,5,13,0,9.4,77,0,448461,4.59838e+07,25.6493,25.6493,25.6493,23.4519,0,0.0505697,0,1.67187e+06
04/03/2009 14:00,4,3,5,14,0,9.4,80,0,1.68781e+06,5.26166e+07,25.6406,25.6406,25.6406,23.4519,0,0.190786,0,6.27948e+06
04/03/2009 15:00,4,3,5,15,0,11.1,72,0,2.71995e+06,5.3918e+07,25.6026,25.6026,25.6026,23.4519,0,0.324733,0,1.05076e+07
04/03/2009 16:00,4,3,5,16,0,11.7,66,0,3.17396e+06,5.44953e+07,25.5973,25.5973,25.5973,23.4519,0,0.386153,0,1.2464e+07
04/03/2009 17:00,4,3,5,17,0,13.3,53,0,3.92335e+06,5.54485e+07,25.5998,25.5998,25.5998,23.4519,0,0.487398,0,1.57507e+07
04/03/2009 18:00,4,3,5,18,0,11.1,61,0,618635,3.47185e+07,25.6153,25.6153,25.6153,23.4519,0,0.0661284,0,2.15237e+06
04/03/2009 19:00,4,3,5,19,0,11.1,53,0,0,2.32538e+07,25.6264,25.6264,25.6264,25.6264,0,0,0,0
04/03/2009 20:00,4,3,5,20,0,10,59,0,0,2.66256e+07,25.6264,25.6264,25.6264,25.6264,0,0,0,0
04/03/2009 21:00,4,3,5,21,0,9.4,59,0,0,2.18341e+07,25.6264,25.6264,25.6264,25.6264,0,0,0,0
04/03/2009 22:00,4,3,5,22,0,7.2,71,0,0,2.18341e+07,25.6264,25.6264,25.6264,25.6264,0,0,0,0
04/03/2009 23:00,4,3,5,23,0,6.1,83,0,0,1.75217e+07,25.6264,25.6264,25.6264,25.6264,0,0,0,0
04/04/2009 00:00,4,4,6,0,0,6.7,83,0,0,1.5126e+07,25.6264,25.6264,25.6264,25.6264,0,0,0,0
04/04/2009 01:00,4,4,6,1,0,6.7,83,0,0,1.56231e+07,25.6264,25.6264,25.6264,25.6264,0,0,0,0
04/04/2009 02:00,4,4,6,2,0,7.2,74,0,0,1.56231e+07,25.6264,25.6264,25.6264,25.6264,0,0,0,0
04/04/2009 03:00,4,4,6,3,0,7.2,71,0,0,1.56231e+07,25.6264,25.6264,25.6264,25.6264,0,0,0,0
04/04/2009 04:00,4,4,6,4,0,5.6,63,0,0,1.56231e+07,25.6264,25.6264,25.6264,25.6264,0,0,0,0
04/04/2009 05:00,4,4,6,5,0,4.4,60,0,0,1.56231e+07,25.6264,25.6264,25.6264,25.6264,0,0,0,0
04/04/2009 06:00,4,4,6,6,0,4.4,57,0,0,1.80189e+07,25.6264,25.6264,25.6264,25.6264,0,0,0,0
04/04/2009 07:00,4,4,6,7,0,4.4,55,289355,0,1.60856e+07,25.2441,25.2441,25.2441,23.4519,0,0.0176044,0,474661
04/04/2009 08:00,4,4,6,8,0,5,55,0,0,2.48646e+07,24.891,24.891,24.891,24.891,0,0,0,0
04/04/2009 09:00,4,4,6,9,0,6.1,53,0,932604,5.17062e+07,25.1616,25.1616,25.1616,23.4519,0,0.111957,0,2.96629e+06
04/04/2009 10:00,4,4,6,10,0,7.2,52,0,1.56988e+06,5.25117e+07,25.5064,25.5064,25.5064,23.4519,0,0.195552,0,6.05948e+06
04/04/2009 11:00,4,4,6,11,0,7.8,40,0,2.62414e+06,5.38299e+07,25.5851,25.5851,25.5851,23.4519,0,0.327802,0,1.05225e+07
04/04/2009 12:00,4,4,6,12,0,6.7,51,0,2.52867e+06,5.37069e+07,25.6163,25.6163,25.6163,23.4519,0,0.315033,0,1.02585e+07
04/04/2009 13:00,4,4,6,13,0,7.8,46,0,1.92049e+06,4.78185e+07,25.6181,25.6181,25.6181,23.4519,0,0.231665,0,7.55005e+06
04/04/2009 14:00,4,4,6,14,0,8.9,36,0,4.05219e+06,5.56178e+07,25.5996,25.5996,25.5996,23.4519,0,0.508007,0,1.64137e+07
04/04/2009 15:00,4,4,6,15,0,9.4,32,0,5.20505e+06,5.70903e+07,25.5891,25.5891,25.5891,23.4519,0,0.666758,0,2.14395e+07
04/04/2009 16:00,4,4,6,16,0,10.6,32,0,5.57839e+06,5.7565e+07,25.5881,25.5881,25.5881,23.4519,0,0.716923,0,2.30417e+07
04/04/2009 17:00,4,4,6,17,0,10,35,0,5.517e+06,5.74863e+07,25.5885,25.5885,25.5885,23.4519,0,0.708436,0,2.27726e+07
04/04/2009 18:00,4,4,6,18,0,9.4,39,0,2.52292e+06,3.71055e+07,25.5835,25.5835,25.5835,23.4519,0,0.305803,0,9.80742e+06
04/04/2009 19:00,4,4,6,19,0,8.3,41,0,0,2.32538e+07,25.5784,25.5784,25.5784,25.5784,0,0,0,0
04/04/2009 20:00,4,4,6,20,0,6.7,47,0,0,2.66256e+07,25.5784,25.5784,25.5784,25.5784,0,0,0,0
04/04/2009 21:00,4,4,6,21,0,5,55,0,0,2.18341e+07,25.5784,25.5784,25.5784,25.5784,0,0,0,0
04/04/2009 22:00,4,4,6,22,0,3.9,62,0,0,2.18341e+07,25.5784,25.5784,25.5784,25.5784,0,0,0,0
04/04/2009 23:00,4,4,6,23,0,1.1,76,0,0,1.75217e+07,25.5784,25.5784,25.5784,25.5784,0,0,0,0
04/05/2009 00:00,4,5,0,0,0,0.6,73,0,0,1.5126e+07,25.5784,25.5784,25.5784,25.5784,0,0,0,0
04/05/2009 01:00,4,5,0,1,0,0,79,0,0,1.56231e+07,25.5784,25.5784,25.5784,25.5784,0,0,0,0
04/05/2009 02:00,4,5,0,2,0,-0.6,85,0,0,1.56231e+07,25.5784,25.5784,25.5784,25.5784,0,0,0,0
04/05/2009 03:00,4,5,0,3,0,-1.1,82,0,0,1.56231e+07,25.5784,25.5784,25.5784,25.5784,0,0,0,0
04/05/2009 04:00,4,5,0,4,0,2.2,64,0,0,1.56231e+07,25.5784,25.5784,25.5784,25.5784,0,0,0,0
04/05/2009 05:00,4,5,0,5,0,1.7,73,0,0,1.56231e+07,25.5784,25.5784,25.5784,25.5784,0,0,0,0
04/05/2009 06:00,4,5,0,6,0,2.8,62,0,0,1.80189e+07,25.5784,25.5784,25.5784,25.5784,0,0,0,0
04/05/2009 07:00,4,5,0,7,0,2.2,62,123176,0,1.59008e+07,25.3908,25.3908,25.3908,23.4519,0,0.00841002,0,245330
04/05/2009 08:00,4,5,0,8,0,5,53,0,0,2.48646e+07,25.2103,25.2103,25.2103,25.2103,0,0,0,0
04/05/2009 09:00,4,5,0,9,0,7.8,40,0,1.04737e+06,5.18487e+07,25.3409,25.3409,25.3409,23.7449,0,0.12588,0,3.63402e+06
04/05/2009 10:00,4,5,0,10,0,9.4,38,0,1.68538e+06,5.26586e+07,25.5069,25.5069,25.5069,23.4519,0,0.211386,0,6.54052e+06
04/05/2009 11:00,4,5,0,11,0,11.1,34,0,2.53206e+06,5.37131e+07,25.5527,25.5527,25.5527,23.4519,0,0.31563,0,9.97676e+06
04/05/2009 12:00,4,5,0,12,0,12.8,31,0,3.35954e+06,5.47394e+07,25.5713,25.5713,25.5713,23.4519,0,0.415042,0,1.32346e+07
04/05/2009 13:00,4,5,0,13,0,15,25,0,3.21591e+06,4.94573e+07,25.5682,25.5682,25.5682,23.4519,0,0.402327,0,1.28103e+07
04/05/2009 14:00,4,5,0,14,0,15,24,0,5.49479e+06,5.74625e+07,25.572,25.572,25.572,23.4519,0,0.707601,0,2.25702e+07
04/05/2009 15:00,4,5,0,15,0,16.1,23,0,6.86921e+06,5.92262e+07,25.5716,25.5716,25.5716,23.4519,0,0.900996,0,2.87339e+07
04/05/2009 16:00,4,5,0,16,0,17.2,25,0,7.75148e+06,6.03593e+07,25.5706,25.5706,25.5706,23.4519,0,1.02505,0,3.2674e+07
04/05/2009 17:00,4,5,0,17,0,17.2,30,0,7.62425e+06,6.01931e+07,25.5703,25.5703,25.5703,23.4519,0,1.00565,0,3.2051e+07
04/05/2009 18:00,4,5,0,18,0,16.7,34,0,3.97992e+06,3.8942e+07,25.5651,25.5651,25.5651,23.4519,0,0.494388,0,1.57183e+07
04/05/2009 19:00,4,5,0,19,0,13.9,49,0,0,2.32538e+07,25.5611,25.5611,25.5611,25.5611,0,0,0,0
04/05/2009 20:00,4,5,0,20,0,12.8,53,0,0,2.66256e+07,25.5611,25.5611,25.5611,25.5611,0,0,0,0
04/05/2009 21:00,4,5,0,21,0,12.8,49,0,0,2.18341e+07,25.5611,25.5611,25.5611,25.5611,0,0,0,0
04/05/2009 22:00,4,5,0,22,0,12.2,49,0,0,2.18341e+07,25.5611,25.5611,25.5611,25.5611,0,0,0,0
04/05/2009 23:00,4,5,0,23,0,11.7,53,0,0,1.75217e+07,25.5611,25.5611,25.5611,25.5611,0,0,0,0
04/06/2009 00:00,4,6,1,0,0,11.1,53,0,0,1.5126e+07,25.5611,25.5611,25.5611,25.5611,0,0,0,0
04/06/2009 01:00,4,6,1,1,0,11.7,49,0,0,1.56231e+07,25.5611,25.5611,25.5611,25.5611,0,0,0,0
04/06/2009 02:00,4,6,1,2,0,11.1,51,0,0,1.56231e+07,25.5611,25.5611,25.5611,25.5611,0,0,0,0
04/06/2009 03:00,4,6,1,3,0,10,54,0,0,1.56231e+07,25.5611,25.5611,25.5611,25.5611,0,0,0,0
04/06/2009 04:00,4,6,1,4,0,11.1,49,0,0,1.56231e+07,25.5611,25.5611,25.5611,25.5611,0,0,0,0
04/06/2009 05:00,4,6,1,5,0,10.6,50,0,0,1.56231e+07,25.5611,25.5611,25.5611,25.5611,0,0,0,0
04/06/2009 06:00,4,6,1,6,0,10.6,48,0,0,1.80189e+07,25.5611,25.5611,25.5611,25.5611,0,0,0,0
04/06/2009 07:00,4,6,1,7,0,10.6,50,0,0,1.57608e+07,25.5611,25.5611,25.5611,25.5611,0,0,0,0
04/06/2009 08:00,4,6,1,8,0,10.6,52,0,0,2.48646e+07,25.5611,25.5611,25.5611,25.5611,0,0,0,0
04/06/2009 09:00,4,6,1,9,0,13.9,44,0,2.49615e+06,5.36533e+07,25.5235,25.5235,25.5235,23.4519,0,0.303788,0,9.4289e+06
04/06/2009 10:00,4,6,1,10,0,17.2,35,0,4.05114e+06,5.56238e+07,25.4879,25.4879,25.4879,23.4519,0,0.510239,0,1.56234e+07
04/06/2009 11:00,4,6,1,11,0,19.4,30,0,5.83276e+06,5.79009e+07,25.4851,25.4851,25.4851,23.4519,0,0.756592,0,2.31434e+07
04/06/2009 12:00,4,6,1,12,0,22.2,24,0,6.81995e+06,5.91681e+07,25.502,25.502,25.502,23.4519,0,0.896459,0,2.76496e+07
04/06/2009 13:00,4,6,1,13,0,22.8,20,0,6.15192e+06,5.31988e+07,25.507,25.507,25.507,23.4519,0,0.802968,0,2.48266e+07
04/06/2009 14:00,4,6,1,14,0,23.9,21,0,7.73852e+06,6.03526e+07,25.5117,25.5117,25.5117,23.4519,0,1.02904,0,3.189e+07
04/06/2009 15:00,4,6,1,15,0,24.4,19,0,8.81859e+06,6.17453e+07,25.5195,25.5195,25.5195,23.4519,0,1.18418,0,3.68368e+07
04/06/2009 16:00,4,6,1,16,0,25,19,0,9.88436e+06,6.31226e+07,25.528,25.528,25.528,23.4519,0,1.33835,0,4.18035e+07
04/06/2009 17:00,4,6,1,17,0,24.4,20,0,9.87537e+06,6.31076e+07,25.5325,25.5325,25.5325,23.4519,0,1.33528,0,4.17972e+07
04/06/2009 18:00,4,6,1,18,0,22.2,28,0,6.55223e+06,4.22371e+07,25.5312,25.5312,25.5312,23.4519,0,0.85362,0,2.67037e+07
04/06/2009 19:00,4,6,1,19,0,20.6,29,0,0,2.32538e+07,25.5303,25.5303,25.5303,25.5303,0,0,0,0
04/06/2009 20:00,4,6,1,20,0,16.7,40,0,0,2.66256e+07,25.5303,25.5303,25.5303,25.5303,0,0,0,0
04/06/2009 21:00,4,6,1,21,0,18.9,27,0,0,2.18341e+07,25.5303,25.5303,25.5303,25.5303,0,0,0,0
04/06/2009 22:00,4,6,1,22,0,14.4,42,0,0,2.18341e+07,25.5303,25.5303,25.5303,25.5303,0,0,0,0
04/06/2009 23:00,4,6,1,23,0,14.4,42,0,0,1.75217e+07,25.5303,25.5303,25.5303,25.5303,0,0,0,0
04/07/2009 00:00,4,7,2,0,0,14.4,44,0,0,1.5126e+07,25.5303,25.5303,25.5303,25.5303,0,0,0,0
04/07/2009 01:00,4,7,2,1,0,16.1,34,0,0,1.56231e+07,25.5303,25.5303,25.5303,25.5303,0,0,0,0
04/07/2009 02:00,4,7,2,2,0,15,38,0,0,1.56231e+07,25.5303,25.5303,25.5303,25.5303,0,0,0,0
04/07/2009 03:00,4,7,2,3,0,12.2,57,0,0,1.56231e+07,25.5303,25.5303,25.5303,25.5303,0,0,0,0
04/07/2009 04:00,4,7,2,4,0,10,64,0,0,1.56231e+07,25.5303,25.5303,25.5303,25.5303,0,0,0,0
04/07/2009 05:00,4,7,2,5,0,8.9,63,0,0,1.56231e+07,25.5303,25.5303,25.5303,25.5303,0,0,0,0
04/07/2009 06:00,4,7,2,6,0,7.8,66,0,0,1.80189e+07,25.5303,25.5303,25.5303,25.5303,0,0,0,0
04/07/2009 07:00,4,7,2,7,0,7.2,66,0,0,1.57608e+07,25.5303,25.5303,25.5303,25.5303,0,0,0,0
04/07/2009 08:00,4,7,2,8,0,7.2,66,0,238076,2.51483e+07,25.5374,25.5374,25.5374,23.4519,0,0.0229502,0,720554
04/07/2009 09:00,4,7,2,9,0,7.2,66,0,2.8466e+06,5.41052e+07,25.5328,25.5328,25.5328,23.4519,0,0.355167,0,1.10891e+07
04/07/2009 10:00,4,7,2,10,0,7.2,66,0,3.97011e+06,5.55137e+07,25.5164,25.5164,25.5164,23.4519,0,0.496965,0,1.5436e+07
04/07/2009 11:00,4,7,2,11,0,7.2,71,0,4.41665e+06,5.6084e+07,25.5231,25.5231,25.5231,23.4519,0,0.558661,0,1.74084e+07
04/07/2009 12:00,4,7,2,12,0,7.2,74,0,4.80304e+06,5.65771e+07,25.5314,25.5314,25.5314,23.4519,0,0.611767,0,1.91405e+07
04/07/2009 13:00,4,7,2,13,0,5.6,76,0,3.5909e+06,4.99141e+07,25.5468,25.5468,25.5468,23.4519,0,0.443723,0,1.39855e+07
04/07/2009 14:00,4,7,2,14,0,1.7,96,0,4.28226e+06,5.59133e+07,25.5525,25.5525,25.5525,23.4519,0,0.540872,0,1.70933e+07
04/07/2009 15:00,4,7,2,15,0,1.7,96,0,4.79047e+06,5.65613e+07,25.557,25.557,25.557,23.4519,0,0.610354,0,1.93311e+07
04/07/2009 16:00,4,7,2,16,0,0.6,96,0,5.39978e+06,5.7339e+07,25.5615,25.5615,25.5615,23.4519,0,0.693981,0,2.20259e+07
04/07/2009 17:00,4,7,2,17,0,3.9,93,0,5.83093e+06,5.78904e+07,25.5661,25.5661,25.5661,23.4519,0,0.753561,0,2.39698e+07
04/07/2009 18:00,4,7,2,18,0,5,79,0,2.54752e+06,3.71201e+07,25.5689,25.5689,25.5689,23.4519,0,0.301606,0,9.60615e+06
04/07/2009 19:00,4,7,2,19,0,4.4,79,0,0,2.32538e+07,25.5695,25.5695,25.5695,25.5695,0,0,0,0
04/07/2009 20:00,4,7,2,20,0,3.3,57,0,0,2.66256e+07,25.5695,25.5695,25.5695,25.5695,0,0,0,0
04/07/2009 21:00,4,7,2,21,0,1.7,64,0,0,2.18341e+07,25.5695,25.5695,25.5695,25.5695,0,0,0,0
04/07/2009 22:00,4,7,2,22,0,0.6,79,0,0,2.18341e+07,25.5695,25.5695,25.5695,25.5695,0,0,0,0
04/07/2009 23:00,4,7,2,23,0,0,85,0,0,1.75217e+07,25.5695,25.5695,25.5695,25.5695,0,0,0,0
04/08/2009 00:00,4,8,3,0,0,0,85,0,0,1.5126e+07,25.5695,25.5695,25.5695,25.5695,0,0,0,0
04/08/2009 01:00,4,8,3,1,0,-1.1,82,0,0,1.40123e+07,25.5695,25.5695,25.5695,25.5695,0,0,0,0
04/08/2009 02:00,4,8,3,2,0,-1.1,89,0,0,1.40123e+07,25.5695,25.5695,25.5695,25.5695,0,0,0,0
04/08/2009 03:00,4,8,3,3,0,-1.1,85,0,0,1.40123e+07,25.5695,25.5695,25.5695,25.5695,0,0,0,0
04/08/2009 04:00,4,8,3,4,0,-1.1,78,0,0,1.40123e+07,25.5695,25.5695,25.5695,25.5695,0,0,0,0
04/08/2009 05:00,4,8,3,5,0,-2.2,78,0,0,1.40123e+07,25.5695,25.5695,25.5695,25.5695,0,0,0,0
04/08/2009 06:00,4,8,3,6,0,-2.2,78,0,0,1.40123e+07,25.5695,25.5695,25.5695,25.5695,0,0,0,0
04/08/2009 07:00,4,8,3,7,0,-2.2,78,0,0,1.17542e+07,25.5695,25.5695,25.5695,25.5695,0,0,0,0
04/08/2009 08:00,4,8,3,8,0,-1.1,78,0,0,1.17542e+07,25.5695,25.5695,25.5695,25.5695,0,0,0,0
04/08/2009 09:00,4,8,3,9,0,1.7,73,0,0,1.17542e+07,25.5695,25.5695,25.5695,25.5695,0,0,0,0
04/08/2009 10:00,4,8,3,10,0,3.9,62,0,0,1.17542e+07,25.5695,25.5695,25.5695,25.5695,0,0,0,0
04/08/2009 11:00,4,8,3,11,0,5,60,0,0,1.17542e+07,25.5695,25.5695,25.5695,25.5695,0,0,0,0
04/08/2009 12:00,4,8,3,12,0,6.7,47,0,0,1.17542e+07,25.5695,25.5695,25.5695,25.5695,0,0,0,0
04/08/2009 13:00,4,8,3,13,0,7.8,42,0,0,1.17542e+07,25.5695,25.5695,25.5695,25.5695,0,0,0,0
04/08/2009 14:00,4,8,3,14,0,8.9,37,0,0,1.17542e+07,25.5695,25.5695,25.5695,25.5695,0,0,0,0
04/08/2009 15:00,4,8,3,15,0,9.4,36,0,0,1.17542e+07,25.5695,25.5695,25.5695,25.5695,0,0,0,0
04/08/2009 16:00,4,8,3,16,0,10,36,0,0,1.17542e+07,25.5695,25.5695,25.5695,25.5695,0,0,0,0
04/08/2009 17:00,4,8,3,17,0,10,31,0,0,1.17542e+07,25.5695,25.5695,25.5695,25.5695,0,0,0,0
04/08/2009 18:00,4,8,3,18,0,9.4,28,0,0,1.17542e+07,25.5695,25.5695,25.5695,25.5695,0,0,0,0
04/08/2009 19:00,4,8,3,19,0,8.3,29,0,0,1.17542e+07,25.5695,25.5695,25.5695,25.5695,0,0,0,0
04/08/2009 20:00,4,8,3,20,0,5,43,0,0,1.5126e+07,25.5695,25.5695,25.5695,25.5695,0,0,0,0
04/08/2009 21:00,4,8,3,21,0,5,43,0,0,1.5126e+07,25.5695,25.5695,25.5695,25.5695,0,0,0,0
04/08/2009 22:00,4,8,3,22,0,0.6,64,0,0,1.5126e+07,25.5695,25.5695,25.5695,25.5695,0,0,0,0
04/08/2009 23:00,4,8,3,23,0,2.2,55,0,0,1.5126e+07,25.5695,25.5695,25.5695,25.5695,0,0,0,0
04/09/2009 00:00,4,9,4,0,0,0.6,61,0,0,1.5126e+07,25.5695,25.5695,25.5695,25.5695,0,0,0,0
04/09/2009 01:00,4,9,4,1,0,-1.1,66,0,0,1.40123e+07,25.5695,25.5695,25.5695,25.5695,0,0,0,0
04/09/2009 02:00,4,9,4,2,0,0,64,0,0,1.40123e+07,25.5695,25.5695,25.5695,25.5695,0,0,0,0
04/09/2009 03:00,4,9,4,3,0,-0.6,59,0,0,1.40123e+07,25.5695,25.5695,25.5695,25.5695,0,0,0,0
04/09/2009 04:00,4,9,4,4,0,-1.1,64,0,0,1.40123e+07,25.5695,25.5695,25.5695,25.5695,0,0,0,0
04/09/2009 05:00,4,9,4,5,0,-0.6,67,0,0,1.40123e+07,25.5695,25.5695,25.5695,25.5695,0,0,0,0
04/09/2009 06:00,4,9,4,6,0,-2.2,72,0,0,1.40123e+07,25.5695,25.5695,25.5695,25.5695,0,0,0,0
04/09/2009 07:00,4,9,4,7,0,0.6,61,0,0,1.17542e+07,25.5695,25.5695,25.5695,25.5695,0,0,0,0
04/09/2009 08:00,4,9,4,8,0,2.8,55,0,0,1.17542e+07,25.5695,25.5695,25.5695,25.5695,0,0,0,0
04/09/2009 09:00,4,9,4,9,0,6.7,40,0,0,1.17542e+07,25.5695,25.5695,25.5695,25.5695,0,0,0,0
04/09/2009 10:00,4,9,4,10,0,8.3,29,0,0,1.17542e+07,25.5695,25.5695,25.5695,25.5695,0,0,0,0
04/09/2009 11:00,4,9,4,11,0,9.4,22,0,0,1.17542e+07,25.5695,25.5695,25.5695,25.5695,0,0,0,0
04/09/2009 12:00,4,9,4,12,0,11.1,28,0,0,1.17542e+07,25.5695,25.5695,25.5695,25.5695,0,0,0,0
04/09/2009 13:00,4,9,4,13,0,11.7,27,0,0,1.17542e+07,25.5695,25.5695,25.5695,25.5695,0,0,0,0
04/09/2009 14:00,4,9,4,14,0,12.2,25,0,0,1.17542e+07,25.5695,25.5695,25.5695,25.5695,0,0,0,0
04/09/2009 15:00,4,9,4,15,0,13.3,24,0,0,1.17542e+07,25.5695,25.5695,25.5695,25.5695,0,0,0,0
04/09/2009 16:00,4,9,4,16,0,13.3,23,0,0,1.17542e+07,25.5695,25.5695,25.5695,25.5695,0,0,0,0
04/09/2009 17:00,4,9,4,17,0,13.9,22,0,0,1.17542e+07,25.5695,25.5695,25.5695,25.5695,0,0,0,0
04/09/2009 18:00,4,9,4,18,0,13.3,22,0,0,1.17542e+07,25.5695,25.5695,25.5695,25.5695,0,0,0,0
04/09/2009 19:00,4,9,4,19,0,11.7,30,0,0,1.17542e+07,25.5695,25.5695,25.5695,25.5695,0,0,0,0
04/09/2009 20:00,4,9,4,20,0,5,53,0,0,1.5126e+07,25.5695,25.5695,25.5695,25.5695,0,0,0,0
04/09/2009 21:00,4,9,4,21,0,4.4,55,0,0,1.5126e+07,25.5695,25.5695,25.5695,25.5695,0,0,0,0
04/09/2009 22:00,4,9,4,22,0,3.9,53,0,0,1.5126e+07,25.5695,25.5695,25.5695,25.5695,0,0,0,0
04/09/2009 23:00,4,9,4,23,0,1.7,64,0,0,1.5126e+07,25.5695,25.5695,25.5695,25.5695,0,0,0,0
04/10/2009 00:00,4,10,5,0,0,2.8,62,0,0,1.5126e+07,25.5695,25.5695,25.5695,25.5695,0,0,0,0
04/10/2009 01:00,4,10,5,1,0,3.3,60,0,0,1.56231e+07,25.5695,25.5695,25.5695,25.5695,0,0,0,0
04/10/2009 02:00,4,10,5,2,0,2.8,62,0,0,1.56231e+07,25.5695,25.5695,25.5695,25.5695,0,0,0,0
04/10/2009 03:00,4,10,5,3,0,2.2,62,0,0,1.56231e+07,25.5695,25.5695,25.5695,25.5695,0,0,0,0
04/10/2009 04:00,4,10,5,4,0,2.8,57,0,0,1.56231e+07,25.5695,25.5695,25.5695,25.5695,0,0,0,0
04/10/2009 05:00,4,10,5,5,0,2.2,59,0,0,1.56231e+07,25.5695,25.5695,25.5695,25.5695,0,0,0,0
04/10/2009 06:00,4,10,5,6,0,2.2,59,0,0,1.80189e+07,25.5695,25.5695,25.5695,25.5695,0,0,0,0
04/10/2009 07:00,4,10,5,7,0,2.8,59,3.00668e+06,0,1.95709e+07,22.5185,22.5185,23.4519,22.5185,0.398834,0,4.02581e+06,0
04/10/2009 08:00,4,10,5,8,0,5.6,51,1.04663e+06,0,2.61548e+07,22.1797,22.1797,23.4519,22.1797,0.121052,0,2.31683e+06,0
04/10/2009 09:00,4,10,5,9,0,8.3,41,0,78867.9,5.06399e+07,22.2796,22.2796,23.0266,22.2796,0.00614137,0,106226,0
04/10/2009 10:00,4,10,5,10,0,10,36,0,373559,5.10101e+07,23.0591,23.0591,23.5457,22.9971,0.0374877,0.005926,254476,22123.1
04/10/2009 11:00,4,10,5,11,0,12.2,33,0,473283,5.11367e+07,24.2069,24.2069,24.2069,23.4519,0,0.0567052,0,643982
04/10/2009 12:00,4,10,5,12,0,14.4,27,0,704462,5.14115e+07,24.8735,24.8735,24.8735,23.4519,0,0.0786445,0,1.70495e+06
04/10/2009 13:00,4,10,5,13,0,18.3,19,0,859581,4.64957e+07,25.2337,25.2337,25.2337,23.4519,0,0.100071,0,2.68402e+06
04/10/2009 14:00,4,10,5,14,0,20,15,0,2.20946e+06,5.33153e+07,25.4094,25.4094,25.4094,23.4519,0,0.277598,0,8.19659e+06
04/10/2009 15:00,4,10,5,15,0,21.1,14,0,3.54628e+06,5.49948e+07,25.4794,25.4794,25.4794,23.4519,0,0.448153,0,1.36721e+07
04/10/2009 16:00,4,10,5,16,0,21.7,14,0,4.61758e+06,5.63532e+07,25.5048,25.5048,25.5048,23.4519,0,0.590874,0,1.82507e+07
04/10/2009 17:00,4,10,5,17,0,21.7,13,0,5.73635e+06,5.77781e+07,25.5232,25.5232,25.5232,23.4519,0,0.742838,0,2.31493e+07
04/10/2009 18:00,4,10,5,18,0,20.6,15,0,2.70143e+06,3.73385e+07,25.5179,25.5179,25.5179,23.4519,0,0.331753,0,1.0312e+07
04/10/2009 19:00,4,10,5,19,0,18.9,28,0,0,2.32538e+07,25.5151,25.5151,25.5151,25.5151,0,0,0,0
04/10/2009 20:00,4,10,5,20,0,11.1,49,0,0,2.66256e+07,25.5151,25.5151,25.5151,25.5151,0,0,0,0
04/10/2009 21:00,4,10,5,21,0,9.4,50,0,0,2.18341e+07,25.5151,25.5151,25.5151,25.5151,0,0,0,0
04/10/2009 22:00,4,10,5,22,0,8.3,48,0,0,2.18341e+07,25.5151,25.5151,25.5151,25.5151,0,0,0,0
04/10/2009 23:00,4,10,5,23,0,8.3,48,0,0,1.75217e+07,25.5151,25.5151,25.5151,25.5151,0,0,0,0
04/11/2009 00:00,4,11,6,0,0,8.3,48,0,0,1.5126e+07,25.5151,25.5151,25.5151,25.5151,0,0,0,0
04/11/2009 01:00,4,11,6,1,0,7.8,50,0,0,1.56231e+07,25.5151,25.5151,25.5151,25.5151,0,0,0,0
04/11/2009 02:00,4,11,6,2,0,3.9,65,0,0,1.56231e+07,25.5151,25.5151,25.5151,25.5151,0,0,0,0
04/11/2009 03:00,4,11,6,3,0,6.7,51,0,0,1.56231e+07,25.5151,25.5151,25.5151,25.5151,0,0,0,0
04/11/2009 04:00,4,11,6,4,0,5.6,55,0,0,1.56231e+07,25.5151,25.5151,25.5151,25.5151,0,0,0,0
04/11/2009 05:00,4,11,6,5,0,5.6,55,0,0,1.56231e+07,25.5151,25.5151,25.5151,25.5151,0,0,0,0
04/11/2009 06:00,4,11,6,6,0,6.1,51,0,0,1.80189e+07,25.5151,25.5151,25.5151,25.5151,0,0,0,0
04/11/2009 07:00,4,11,6,7,0,6.7,49,0,0,1.57608e+07,25.5151,25.5151,25.5151,25.5151,0,0,0,0
04/11/2009 08:00,4,11,6,8,0,10,46,0,99236.8,2.4983e+07,25.5095,25.5095,25.5095,24.3361,0,0.00941503,0,291028
04/11/2009 09:00,4,11,6,9,0,13.3,30,0,1.71302e+06,5.26822e+07,25.4929,25.4929,25.4929,23.4519,0,0.209162,0,6.42783e+06
04/11/2009 10:00,4,11,6,10,0,15.6,29,0,2.96251e+06,5.42595e+07,25.5032,25.5032,25.5032,23.4519,0,0.372269,0,1.14882e+07
04/11/2009 11:00,4,11,6,11,0,16.7,30,0,4.39478e+06,5.60656e+07,25.5129,25.5129,25.5129,23.4519,0,0.558763,0,1.73259e+07
04/11/2009 12:00,4,11,6,12,0,18.9,26,0,5.14907e+06,5.70234e+07,25.5266,25.5266,25.5266,23.4519,0,0.660775,0,2.06246e+07
04/11/2009 13:00,4,11,6,13,0,20,23,0,4.70196e+06,5.13408e+07,25.5225,25.5225,25.5225,23.4519,0,0.599899,0,1.86883e+07
04/11/2009 14:00,4,11,6,14,0,22.2,22,0,6.94997e+06,5.93378e+07,25.5281,25.5281,25.5281,23.4519,0,0.916574,0,2.86304e+07
04/11/2009 15:00,4,11,6,15,0,23.3,20,0,7.90453e+06,6.05612e+07,25.5364,25.5364,25.5364,23.4519,0,1.04997,0,3.2929e+07
04/11/2009 16:00,4,11,6,16,0,23.9,21,0,8.8394e+06,6.17657e+07,25.5385,25.5385,25.5385,23.4519,0,1.18356,0,3.7155e+07
04/11/2009 17:00,4,11,6,17,0,22.8,20,0,9.09643e+06,6.20966e+07,25.5444,25.5444,25.5444,23.4519,0,1.21996,0,3.84069e+07
04/11/2009 18:00,4,11,6,18,0,21.7,24,0,5.05342e+06,4.03117e+07,25.5451,25.5451,25.5451,23.4519,0,0.641932,0,2.02158e+07
04/11/2009 19:00,4,11,6,19,0,21.1,26,0,0,2.32538e+07,25.5428,25.5428,25.5428,25.5428,0,0,0,0
04/11/2009 20:00,4,11,6,20,0,18.9,31,0,0,2.66256e+07,25.5428,25.5428,25.5428,25.5428,0,0,0,0
04/11/2009 21:00,4,11,6,21,0,11.7,66,0,0,2.18341e+07,25.5428,25.5428,25.5428,25.5428,0,0,0,0
04/11/2009 22:00,4,11,6,22,0,12.2,59,0,0,2.18341e+07,25.5428,25.5428,25.5428,25.5428,0,0,0,0
04/11/2009 23:00,4,11,6,23,0,12.8,51,0,0,1.75217e+07,25.5428,25.5428,25.5428,25.5428,0,0,0,0
04/12/2009 00:00,4,12,0,0,0,12.2,49,0,0,1.5126e+07,25.5428,25.5428,25.5428,25.5428,0,0,0,0
04/12/2009 01:00,4,12,0,1,0,11.7,47,0,0,1.56231e+07,25.5428,25.5428,25.5428,25.5428,0,0,0,0
04/12/2009 02:00,4,12,0,2,0,11.7,45,0,0,1.56231e+07,25.5428,25.5428,25.5428,25.5428,0,0,0,0
04/12/2009 03:00,4,12,0,3,0,10.6,57,0,0,1.56231e+07,25.5428,25.5428,25.5428,25.5428,0,0,0,0
04/12/2009 04:00,4,12,0,4,0,11.1,45,0,0,1.56231e+07,25.5428,25.5428,25.5428,25.5428,0,0,0,0
04/12/2009 05:00,4,12,0,5,0,7.2,71,0,0,1.56231e+07,25.5428,25.5428,25.5428,25.5428,0,0,0,0
04/12/2009 06:00,4,12,0,6,0,7.2,61,0,0,1.80189e+07,25.5428,25.5428,25.5428,25.5428,0,0,0,0
04/12/2009 07:00,4,12,0,7,0,8.9,56,0,0,1.57608e+07,25.5428,25.5428,25.5428,25.5428,0,0,0,0
04/12/2009 08:00,4,12,0,8,0,12.2,49,0,484171,2.54669e+07,25.513,25.513,25.513,23.4519,0,0.0582837,0,1.80212e+06
04/12/2009 09:00,4,12,0,9,0,16.1,40,0,4.32672e+06,5.59856e+07,25.4998,25.4998,25.4998,23.4519,0,0.552815,0,1.70349e+07
04/12/2009 10:00,4,12,0,10,0,18.3,30,0,6.12215e+06,5.82792e+07,25.5063,25.5063,25.5063,23.4519,0,0.800201,0,2.47328e+07
04/12/2009 11:00,4,12,0,11,0,20,29,0,7.36291e+06,5.98676e+07,25.5247,25.5247,25.5247,23.4519,0,0.973585,0,3.03622e+07
04/12/2009 12:00,4,12,0,12,0,21.7,26,0,8.12987e+06,6.08552e+07,25.5336,25.5336,25.5336,23.4519,0,1.08393,0,3.39486e+07
04/12/2009 13:00,4,12,0,13,0,23.3,23,0,7.52469e+06,5.49655e+07,25.5356,25.5356,25.5356,23.4519,0,0.998664,0,3.13074e+07
04/12/2009 14:00,4,12,0,14,0,25.6,23,0,9.49044e+06,6.26207e+07,25.5372,25.5372,25.5372,23.4519,0,1.28541,0,4.03274e+07
04/12/2009 15:00,4,12,0,15,0,26.1,23,0,1.05258e+07,6.39587e+07,25.5396,25.5396,25.5396,23.4519,0,1.43554,0,4.50905e+07
04/12/2009 16:00,4,12,0,16,0,26.7,21,0,1.15115e+07,6.52371e+07,25.5399,25.5399,25.5399,23.4519,0,1.58035,0,4.96445e+07
04/12/2009 17:00,4,12,0,17,0,27.8,20,0,1.20732e+07,6.59701e+07,25.5387,25.5387,25.5387,23.4519,0,1.66496,0,5.22729e+07
04/12/2009 18:00,4,12,0,18,0,26.7,23,0,8.72558e+06,4.50437e+07,25.5339,25.5339,25.5339,23.4519,0,1.16762,0,3.65737e+07
04/12/2009 19:00,4,12,0,19,0,24.4,30,0,0,2.32538e+07,25.5314,25.5314,25.5314,25.5314,0,0,0,0
04/12/2009 20:00,4,12,0,20,0,20.6,41,0,0,2.66256e+07,25.5314,25.5314,25.5314,25.5314,0,0,0,0
04/12/2009 21:00,4,12,0,21,0,16.1,56,0,0,2.18341e+07,25.5314,25.5314,25.5314,25.5314,0,0,0,0
04/12/2009 22:00,4,12,0,22,0,13.9,64,0,0,2.18341e+07,25.5314,25.5314,25.5314,25.5314,0,0,0,0
