Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
04/12/2009 23:00,4,12,0,23,0,15,52,0,0,1.75217e+07,25.5314,25.5314,25.5314,25.5314,0,0,0,0
04/13/2009 00:00,4,13,1,0,0,13.9,51,0,0,1.5126e+07,25.5314,25.5314,25.5314,25.5314,0,0,0,0
04/13/2009 01:00,4,13,1,1,0,10.6,66,0,0,1.56231e+07,25.5314,25.5314,25.5314,25.5314,0,0,0,0
04/13/2009 02:00,4,13,1,2,0,11.7,59,0,0,1.56231e+07,25.5314,25.5314,25.5314,25.5314,0,0,0,0
04/13/2009 03:00,4,13,1,3,0,12.2,49,0,0,1.56231e+07,25.5314,25.5314,25.5314,25.5314,0,0,0,0
04/13/2009 04:00,4,13,1,4,0,12.2,45,0,0,1.56231e+07,25.5314,25.5314,25.5314,25.5314,0,0,0,0
04/13/2009 05:00,4,13,1,5,0,12.8,42,0,0,1.56231e+07,25.5314,25.5314,25.5314,25.5314,0,0,0,0
04/13/2009 06:00,4,13,1,6,0,8.3,61,0,0,1.80189e+07,25.5314,25.5314,25.5314,25.5314,0,0,0,0
04/13/2009 07:00,4,13,1,7,0,9.4,56,0,199577,1.59959e+07,25.5359,25.5359,25.5359,23.4519,0,0.0179069,0,561449
04/13/2009 08:00,4,13,1,8,0,12.8,49,0,745211,2.57703e+07,25.53,25.53,25.53,23.4519,0,0.0800958,0,2.50244e+06
04/13/2009 09:00,4,13,1,9,0,17.8,34,0,5.68299e+06,5.77091e+07,25.4788,25.4788,25.4788,23.4519,0,0.735484,0,2.24229e+07
04/13/2009 10:00,4,13,1,10,0,20.6,24,0,7.90416e+06,6.05674e+07,25.4833,25.4833,25.4833,23.4519,0,1.05219,0,3.21581e+07
04/13/2009 11:00,4,13,1,11,0,22.8,20,0,9.10037e+06,6.21124e+07,25.4941,25.4941,25.4941,23.4519,0,1.22582,0,3.76637e+07
04/13/2009 12:00,4,13,1,12,0,23.9,17,0,9.5239e+06,6.26578e+07,25.5047,25.5047,25.5047,23.4519,0,1.28703,0,3.97503e+07
04/13/2009 13:00,4,13,1,13,0,23.9,20,0,8.41597e+06,5.61072e+07,25.5093,25.5093,25.5093,23.4519,0,1.12318,0,3.47667e+07
04/13/2009 14:00,4,13,1,14,0,25,21,0,1.06909e+07,6.41779e+07,25.5141,25.5141,25.5141,23.4519,0,1.46282,0,4.53854e+07
04/13/2009 15:00,4,13,1,15,0,25.6,20,0,1.15784e+07,6.53292e+07,25.5185,25.5185,25.5185,23.4519,0,1.59365,0,4.95497e+07
04/13/2009 16:00,4,13,1,16,0,25.6,18,0,1.2393e+07,6.63879e+07,25.5229,25.5229,25.5229,23.4519,0,1.71445,0,5.34203e+07
04/13/2009 17:00,4,13,1,17,0,26.1,19,0,1.28834e+07,6.70299e+07,25.5237,25.5237,25.5237,23.4519,0,1.78928,0,5.57715e+07
04/13/2009 18:00,4,13,1,18,0,25,21,0,8.81581e+06,4.51536e+07,25.5234,25.5234,25.5234,23.4519,0,1.17844,0,3.67271e+07
04/13/2009 19:00,4,13,1,19,0,24.4,21,0,0,2.32538e+07,25.5217,25.5217,25.5217,25.5217,0,0,0,0
04/13/2009 20:00,4,13,1,20,0,21.7,28,0,0,2.66256e+07,25.5217,25.5217,25.5217,25.5217,0,0,0,0
04/13/2009 21:00,4,13,1,21,0,15,54,0,0,2.18341e+07,25.5217,25.5217,25.5217,25.5217,0,0,0,0
04/13/2009 22:00,4,13,1,22,0,13.9,51,0,0,2.18341e+07,25.5217,25.5217,25.5217,25.5217,0,0,0,0
04/13/2009 23:00,4,13,1,23,0,13.3,51,0,0,1.75217e+07,25.5217,25.5217,25.5217,25.5217,0,0,0,0
04/14/2009 00:00,4,14,2,0,0,14.4,44,0,0,1.5126e+07,25.5217,25.5217,25.5217,25.5217,0,0,0,0
04/14/2009 01:00,4,14,2,1,0,15,39,0,0,1.56231e+07,25.5217,25.5217,25.5217,25.5217,0,0,0,0
04/14/2009 02:00,4,14,2,2,0,15.6,38,0,0,1.56231e+07,25.5217,25.5217,25.5217,25.5217,0,0,0,0
04/14/2009 03:00,4,14,2,3,0,16.1,32,0,0,1.56231e+07,25.5217,25.5217,25.5217,25.5217,0,0,0,0
04/14/2009 04:00,4,14,2,4,0,13.3,40,0,0,1.56231e+07,25.5217,25.5217,25.5217,25.5217,0,0,0,0
04/14/2009 05:00,4,14,2,5,0,11.7,47,0,0,1.56231e+07,25.5217,25.5217,25.5217,25.5217,0,0,0,0
04/14/2009 06:00,4,14,2,6,0,12.8,40,0,0,1.80189e+07,25.5217,25.5217,25.5217,25.5217,0,0,0,0
04/14/2009 07:00,4,14,2,7,0,13.9,40,0,397601,1.62398e+07,25.5304,25.5304,25.5304,23.4519,0,0.0409085,0,1.27893e+06
04/14/2009 08:00,4,14,2,8,0,16.7,35,0,1.92684e+06,2.7239e+07,25.4728,25.4728,25.4728,23.4519,0,0.222663,0,6.75924e+06
04/14/2009 09:00,4,14,2,9,0,20.6,25,0,6.95209e+06,5.93436e+07,25.4381,25.4381,25.4381,23.4519,0,0.917007,0,2.74023e+07
04/14/2009 10:00,4,14,2,10,0,22.2,25,0,8.91346e+06,6.18754e+07,25.4484,25.4484,25.4484,23.4519,0,1.2007,0,3.60656e+07
04/14/2009 11:00,4,14,2,11,0,23.3,27,0,9.80273e+06,6.30243e+07,25.4653,25.4653,25.4653,23.4519,0,1.33005,0,4.02873e+07
04/14/2009 12:00,4,14,2,12,0,23.3,28,0,1.01477e+07,6.347e+07,25.4774,25.4774,25.4774,23.4519,0,1.3807,0,4.20748e+07
04/14/2009 13:00,4,14,2,13,0,23.9,27,0,9.16747e+06,5.70834e+07,25.482,25.482,25.482,23.4519,0,1.23494,0,3.77181e+07
04/14/2009 14:00,4,14,2,14,0,24.4,26,0,1.06792e+07,6.41584e+07,25.4866,25.4866,25.4866,23.4519,0,1.4589,0,4.46607e+07
04/14/2009 15:00,4,14,2,15,0,23.9,27,0,1.09355e+07,6.44884e+07,25.4978,25.4978,25.4978,23.4519,0,1.49553,0,4.60334e+07
04/14/2009 16:00,4,14,2,16,0,23.9,26,0,1.15125e+07,6.52378e+07,25.5057,25.5057,25.5057,23.4519,0,1.58107,0,4.88549e+07
04/14/2009 17:00,4,14,2,17,0,23.9,26,0,1.17824e+07,6.55879e+07,25.5133,25.5133,25.5133,23.4519,0,1.62082,0,5.02687e+07
04/14/2009 18:00,4,14,2,18,0,21.7,34,0,7.92954e+06,4.40081e+07,25.5169,25.5169,25.5169,23.4519,0,1.05027,0,3.26305e+07
04/14/2009 19:00,4,14,2,19,0,20,41,0,0,2.32538e+07,25.5155,25.5155,25.5155,25.5155,0,0,0,0
04/14/2009 20:00,4,14,2,20,0,17.8,54,0,0,2.66256e+07,25.5155,25.5155,25.5155,25.5155,0,0,0,0
04/14/2009 21:00,4,14,2,21,0,17.8,52,0,0,2.18341e+07,25.5155,25.5155,25.5155,25.5155,0,0,0,0
04/14/2009 22:00,4,14,2,22,0,18.3,45,0,0,2.18341e+07,25.5155,25.5155,25.5155,25.5155,0,0,0,0
04/14/2009 23:00,4,14,2,23,0,18.9,42,0,0,1.75217e+07,25.5155,25.5155,25.5155,25.5155,0,0,0,0
04/15/2009 00:00,4,15,3,0,0,17.8,48,0,0,1.5126e+07,25.5155,25.5155,25.5155,25.5155,0,0,0,0
04/15/2009 01:00,4,15,3,1,0,16.7,54,0,0,1.40123e+07,25.5155,25.5155,25.5155,25.5155,0,0,0,0
04/15/2009 02:00,4,15,3,2,0,15.6,62,0,0,1.40123e+07,25.5155,25.5155,25.5155,25.5155,0,0,0,0
04/15/2009 03:00,4,15,3,3,0,12.8,80,0,0,1.40123e+07,25.5155,25.5155,25.5155,25.5155,0,0,0,0
04/15/2009 04:00,4,15,3,4,0,12.2,86,0,0,1.40123e+07,25.5155,25.5155,25.5155,25.5155,0,0,0,0
04/15/2009 05:00,4,15,3,5,0,11.7,83,0,0,1.40123e+07,25.5155,25.5155,25.5155,25.5155,0,0,0,0
04/15/2009 06:00,4,15,3,6,0,11.1,86,0,0,1.40123e+07,25.5155,25.5155,25.5155,25.5155,0,0,0,0
04/15/2009 07:00,4,15,3,7,0,10.6,90,0,0,1.17542e+07,25.5155,25.5155,25.5155,25.5155,0,0,0,0
04/15/2009 08:00,4,15,3,8,0,13.3,80,0,0,1.17542e+07,25.5155,25.5155,25.5155,25.5155,0,0,0,0
04/15/2009 09:00,4,15,3,9,0,13.9,78,0,0,1.17542e+07,25.5155,25.5155,25.5155,25.5155,0,0,0,0
04/15/2009 10:00,4,15,3,10,0,13.9,78,0,0,1.17542e+07,25.5155,25.5155,25.5155,25.5155,0,0,0,0
04/15/2009 11:00,4,15,3,11,0,16.7,63,0,0,1.17542e+07,25.5155,25.5155,25.5155,25.5155,0,0,0,0
04/15/2009 12:00,4,15,3,12,0,17.8,58,0,0,1.17542e+07,25.5155,25.5155,25.5155,25.5155,0,0,0,0
04/15/2009 13:00,4,15,3,13,0,18.9,57,0,0,1.17542e+07,25.5155,25.5155,25.5155,25.5155,0,0,0,0
04/15/2009 14:00,4,15,3,14,0,20,53,0,0,1.17542e+07,25.5155,25.5155,25.5155,25.5155,0,0,0,0
04/15/2009 15:00,4,15,3,15,0,21.7,48,0,0,1.17542e+07,25.5155,25.5155,25.5155,25.5155,0,0,0,0
04/15/2009 16:00,4,15,3,16,0,21.7,46,0,0,1.17542e+07,25.5155,25.5155,25.5155,25.5155,0,0,0,0
04/15/2009 17:00,4,15,3,17,0,21.7,46,0,0,1.17542e+07,25.5155,25.5155,25.5155,25.5155,0,0,0,0
04/15/2009 18:00,4,15,3,18,0,22.8,41,0,0,1.17542e+07,25.5155,25.5155,25.5155,25.5155,0,0,0,0
04/15/2009 19:00,4,15,3,19,0,21.1,47,0,0,1.17542e+07,25.5155,25.5155,25.5155,25.5155,0,0,0,0
04/15/2009 20:00,4,15,3,20,0,17.2,65,0,0,1.5126e+07,25.5155,25.5155,25.5155,25.5155,0,0,0,0
04/15/2009 21:00,4,15,3,21,0,16.7,54,0,0,1.5126e+07,25.5155,25.5155,25.5155,25.5155,0,0,0,0
04/15/2009 22:00,4,15,3,22,0,13.9,62,0,0,1.5126e+07,25.5155,25.5155,25.5155,25.5155,0,0,0,0
04/15/2009 23:00,4,15,3,23,0,12.2,69,0,0,1.5126e+07,25.5155,25.5155,25.5155,25.5155,0,0,0,0
04/16/2009 00:00,4,16,4,0,0,12.2,72,0,0,1.5126e+07,25.5155,25.5155,25.5155,25.5155,0,0,0,0
04/16/2009 01:00,4,16,4,1,0,11.7,77,0,0,1.40123e+07,25.5155,25.5155,25.5155,25.5155,0,0,0,0
04/16/2009 02:00,4,16,4,2,0,11.7,74,0,0,1.40123e+07,25.5155,25.5155,25.5155,25.5155,0,0,0,0
04/16/2009 03:00,4,16,4,3,0,11.7,74,0,0,1.40123e+07,25.5155,25.5155,25.5155,25.5155,0,0,0,0
04/16/2009 04:00,4,16,4,4,0,10,83,0,0,1.40123e+07,25.5155,25.5155,25.5155,25.5155,0,0,0,0
04/16/2009 05:00,4,16,4,5,0,7.8,89,0,0,1.40123e+07,25.5155,25.5155,25.5155,25.5155,0,0,0,0
04/16/2009 06:00,4,16,4,6,0,7.8,86,0,0,1.40123e+07,25.5155,25.5155,25.5155,25.5155,0,0,0,0
04/16/2009 07:00,4,16,4,7,0,8.9,83,0,0,1.17542e+07,25.5155,25.5155,25.5155,25.5155,0,0,0,0
04/16/2009 08:00,4,16,4,8,0,12.8,72,0,0,1.17542e+07,25.5155,25.5155,25.5155,25.5155,0,0,0,0
04/16/2009 09:00,4,16,4,9,0,16.7,54,0,0,1.17542e+07,25.5155,25.5155,25.5155,25.5155,0,0,0,0
04/16/2009 10:00,4,16,4,10,0,17.8,50,0,0,1.17542e+07,25.5155,25.5155,25.5155,25.5155,0,0,0,0
04/16/2009 11:00,4,16,4,11,0,19.4,49,0,0,1.17542e+07,25.5155,25.5155,25.5155,25.5155,0,0,0,0
04/16/2009 12:00,4,16,4,12,0,18.9,53,0,0,1.17542e+07,25.5155,25.5155,25.5155,25.5155,0,0,0,0
04/16/2009 13:00,4,16,4,13,0,22.2,43,0,0,1.17542e+07,25.5155,25.5155,25.5155,25.5155,0,0,0,0
04/16/2009 14:00,4,16,4,14,0,22.8,41,0,0,1.17542e+07,25.5155,25.5155,25.5155,25.5155,0,0,0,0
04/16/2009 15:00,4,16,4,15,0,23.9,39,0,0,1.17542e+07,25.5155,25.5155,25.5155,25.5155,0,0,0,0
04/16/2009 16:00,4,16,4,16,0,24.4,32,0,0,1.17542e+07,25.5155,25.5155,25.5155,25.5155,0,0,0,0
04/16/2009 17:00,4,16,4,17,0,24.4,32,0,0,1.17542e+07,25.5155,25.5155,25.5155,25.5155,0,0,0,0
04/16/2009 18:00,4,16,4,18,0,23.3,36,0,0,1.17542e+07,25.5155,25.5155,25.5155,25.5155,0,0,0,0
04/16/2009 19:00,4,16,4,19,0,21.7,40,0,0,1.17542e+07,25.5155,25.5155,25.5155,25.5155,0,0,0,0
04/16/2009 20:00,4,16,4,20,0,18.9,47,0,0,1.5126e+07,25.5155,25.5155,25.5155,25.5155,0,0,0,0
04/16/2009 21:00,4,16,4,21,0,18.3,47,0,0,1.5126e+07,25.5155,25.5155,25.5155,25.5155,0,0,0,0
04/16/2009 22:00,4,16,4,22,0,17.2,48,0,0,1.5126e+07,25.5155,25.5155,25.5155,25.5155,0,0,0,0
04/16/2009 23:00,4,16,4,23,0,14.4,62,0,0,1.5126e+07,25.5155,25.5155,25.5155,25.5155,0,0,0,0
04/17/2009 00:00,4,17,5,0,0,13.3,72,0,0,1.5126e+07,25.5155,25.5155,25.5155,25.5155,0,0,0,0
04/17/2009 01:00,4,17,5,1,0,10.6,83,0,0,1.56231e+07,25.5155,25.5155,25.5155,25.5155,0,0,0,0
04/17/2009 02:00,4,17,5,2,0,9.4,86,0,0,1.56231e+07,25.5155,25.5155,25.5155,25.5155,0,0,0,0
04/17/2009 03:00,4,17,5,3,0,11.7,77,0,0,1.56231e+07,25.5155,25.5155,25.5155,25.5155,0,0,0,0
04/17/2009 04:00,4,17,5,4,0,9.4,86,0,0,1.56231e+07,25.5155,25.5155,25.5155,25.5155,0,0,0,0
04/17/2009 05:00,4,17,5,5,0,8.3,89,0,0,1.56231e+07,25.5155,25.5155,25.5155,25.5155,0,0,0,0
04/17/2009 06:00,4,17,5,6,0,9.4,83,0,0,1.80189e+07,25.5155,25.5155,25.5155,25.5155,0,0,0,0
04/17/2009 07:00,4,17,5,7,0,10.6,83,0,0,1.57608e+07,25.5155,25.5155,25.5155,25.5155,0,0,0,0
04/17/2009 08:00,4,17,5,8,0,13.9,69,0,22654.8,2.4889e+07,25.5153,25.5153,25.5153,24.8276,0,0.00083568,0,25939.2
04/17/2009 09:00,4,17,5,9,0,15,62,0,3.37885e+06,5.4758e+07,25.4958,25.4958,25.4958,23.4519,0,0.413949,0,1.27244e+07
04/17/2009 10:00,4,17,5,10,0,16.7,58,0,5.13956e+06,5.70066e+07,25.5012,25.5012,25.5012,23.4519,0,0.65624,0,2.02331e+07
04/17/2009 11:00,4,17,5,11,0,17.8,54,0,6.93202e+06,5.93078e+07,25.5204,25.5204,25.5204,23.4519,0,0.909305,0,2.82996e+07
04/17/2009 12:00,4,17,5,12,0,18.9,51,0,7.7403e+06,6.03465e+07,25.5374,25.5374,25.5374,23.4519,0,1.0243,0,3.21394e+07
04/17/2009 13:00,4,17,5,13,0,18.9,51,0,6.49865e+06,5.36322e+07,25.5406,25.5406,25.5406,23.4519,0,0.845539,0,2.65704e+07
04/17/2009 14:00,4,17,5,14,0,20,47,0,8.21729e+06,6.09594e+07,25.5384,25.5384,25.5384,23.4519,0,1.09198,0,3.42786e+07
04/17/2009 15:00,4,17,5,15,0,18.9,47,0,8.10708e+06,6.08161e+07,25.5403,25.5403,25.5403,23.4519,0,1.07581,0,3.38025e+07
04/17/2009 16:00,4,17,5,16,0,18.3,47,0,8.43654e+06,6.12411e+07,25.5436,25.5436,25.5436,23.4519,0,1.12335,0,3.53514e+07
04/17/2009 17:00,4,17,5,17,0,16.1,54,0,8.40404e+06,6.11991e+07,25.5469,25.5469,25.5469,23.4519,0,1.11878,0,3.52638e+07
04/17/2009 18:00,4,17,5,18,0,15,54,0,4.75335e+06,3.99274e+07,25.5479,25.5479,25.5479,23.4519,0,0.600591,0,1.89393e+07
04/17/2009 19:00,4,17,5,19,0,13.9,60,0,0,2.32538e+07,25.5463,25.5463,25.5463,25.5463,0,0,0,0
04/17/2009 20:00,4,17,5,20,0,13.3,64,0,0,2.66256e+07,25.5463,25.5463,25.5463,25.5463,0,0,0,0
04/17/2009 21:00,4,17,5,21,0,12.2,64,0,0,2.18341e+07,25.5463,25.5463,25.5463,25.5463,0,0,0,0
04/17/2009 22:00,4,17,5,22,0,11.7,57,0,0,2.18341e+07,25.5463,25.5463,25.5463,25.5463,0,0,0,0
04/17/2009 23:00,4,17,5,23,0,10,66,0,0,1.75217e+07,25.5463,25.5463,25.5463,25.5463,0,0,0,0
04/18/2009 00:00,4,18,6,0,0,10,69,0,0,1.5126e+07,25.5463,25.5463,25.5463,25.5463,0,0,0,0
04/18/2009 01:00,4,18,6,1,0,8.9,69,0,0,1.56231e+07,25.5463,25.5463,25.5463,25.5463,0,0,0,0
04/18/2009 02:00,4,18,6,2,0,8.9,66,0,0,1.56231e+07,25.5463,25.5463,25.5463,25.5463,0,0,0,0
04/18/2009 03:00,4,18,6,3,0,7.8,71,0,0,1.56231e+07,25.5463,25.5463,25.5463,25.5463,0,0,0,0
04/18/2009 04:00,4,18,6,4,0,6.7,77,0,0,1.56231e+07,25.5463,25.5463,25.5463,25.5463,0,0,0,0
04/18/2009 05:00,4,18,6,5,0,7.2,74,0,0,1.56231e+07,25.5463,25.5463,25.5463,25.5463,0,0,0,0
04/18/2009 06:00,4,18,6,6,0,2.8,89,0,0,1.80189e+07,25.5463,25.5463,25.5463,25.5463,0,0,0,0
04/18/2009 07:00,4,18,6,7,0,2.8,89,0,0,1.57608e+07,25.5463,25.5463,25.5463,25.5463,0,0,0,0
04/18/2009 08:00,4,18,6,8,0,9.4,66,0,232050,2.51485e+07,25.5313,25.5313,25.5313,23.8708,0,0.0255532,0,797758
04/18/2009 09:00,4,18,6,9,0,10.6,59,0,3.75007e+06,5.52504e+07,25.5018,25.5018,25.5018,23.4519,0,0.474259,0,1.46172e+07
04/18/2009 10:00,4,18,6,10,0,12.2,55,0,5.53756e+06,5.75283e+07,25.5071,25.5071,25.5071,23.4519,0,0.71775,0,2.21932e+07
04/18/2009 11:00,4,18,6,11,0,12.8,51,0,6.48706e+06,5.874e+07,25.5215,25.5215,25.5215,23.4519,0,0.848694,0,2.64261e+07
04/18/2009 12:00,4,18,6,12,0,14.4,44,0,7.18212e+06,5.96325e+07,25.5297,25.5297,25.5297,23.4519,0,0.947487,0,2.96194e+07
04/18/2009 13:00,4,18,6,13,0,15.6,39,0,6.48936e+06,5.3631e+07,25.5331,25.5331,25.5331,23.4519,0,0.850215,0,2.66214e+07
04/18/2009 14:00,4,18,6,14,0,16.1,35,0,8.25687e+06,6.10225e+07,25.5351,25.5351,25.5351,23.4519,0,1.10449,0,3.46171e+07
04/18/2009 15:00,4,18,6,15,0,17.8,32,0,9.18438e+06,6.22173e+07,25.5388,25.5388,25.5388,23.4519,0,1.23703,0,3.88391e+07
04/18/2009 16:00,4,18,6,16,0,17.8,32,0,9.97615e+06,6.3239e+07,25.5397,25.5397,25.5397,23.4519,0,1.35069,0,4.24272e+07
04/18/2009 17:00,4,18,6,17,0,18.3,30,0,1.03677e+07,6.37474e+07,25.5401,25.5401,25.5401,23.4519,0,1.40835,0,4.42464e+07
04/18/2009 18:00,4,18,6,18,0,17.2,31,0,6.52956e+06,4.22068e+07,25.5368,25.5368,25.5368,23.4519,0,0.849966,0,2.66617e+07
04/18/2009 19:00,4,18,6,19,0,16.7,31,0,0,2.32538e+07,25.5328,25.5328,25.5328,25.5328,0,0,0,0
04/18/2009 20:00,4,18,6,20,0,14.4,38,0,0,2.66256e+07,25.5328,25.5328,25.5328,25.5328,0,0,0,0
04/18/2009 21:00,4,18,6,21,0,10.6,55,0,0,2.18341e+07,25.5328,25.5328,25.5328,25.5328,0,0,0,0
04/18/2009 22:00,4,18,6,22,0,11.1,53,0,0,2.18341e+07,25.5328,25.5328,25.5328,25.5328,0,0,0,0
04/18/2009 23:00,4,18,6,23,0,8.9,63,0,0,1.75217e+07,25.5328,25.5328,25.5328,25.5328,0,0,0,0
04/19/2009 00:00,4,19,0,0,0,8.9,61,0,0,1.5126e+07,25.5328,25.5328,25.5328,25.5328,0,0,0,0
04/19/2009 01:00,4,19,0,1,0,10,59,0,0,1.56231e+07,25.5328,25.5328,25.5328,25.5328,0,0,0,0
04/19/2009 02:00,4,19,0,2,0,8.3,63,0,0,1.56231e+07,25.5328,25.5328,25.5328,25.5328,0,0,0,0
04/19/2009 03:00,4,19,0,3,0,7.8,63,0,0,1.56231e+07,25.5328,25.5328,25.5328,25.5328,0,0,0,0
04/19/2009 04:00,4,19,0,4,0,8.3,58,0,0,1.56231e+07,25.5328,25.5328,25.5328,25.5328,0,0,0,0
04/19/2009 05:00,4,19,0,5,0,6.7,63,0,0,1.56231e+07,25.5328,25.5328,25.5328,25.5328,0,0,0,0
04/19/2009 06:00,4,19,0,6,0,6.1,65,0,0,1.80189e+07,25.5328,25.5328,25.5328,25.5328,0,0,0,0
04/19/2009 07:00,4,19,0,7,0,7.2,66,0,0,1.57608e+07,25.5328,25.5328,25.5328,25.5328,0,0,0,0
04/19/2009 08:00,4,19,0,8,0,11.1,55,0,352655,2.52885e+07,25.5229,25.5229,25.5229,23.9721,0,0.0354101,0,1.10183e+06
04/19/2009 09:00,4,19,0,9,0,13.3,49,0,3.55484e+06,5.49977e+07,25.4996,25.4996,25.4996,23.4519,0,0.446278,0,1.3735e+07
04/19/2009 10:00,4,19,0,10,0,14.4,49,0,4.94925e+06,5.67654e+07,25.4929,25.4929,25.4929,23.4519,0,0.63179,0,1.93991e+07
04/19/2009 11:00,4,19,0,11,0,16.7,40,0,5.93212e+06,5.8022e+07,25.5051,25.5051,25.5051,23.4519,0,0.768086,0,2.37257e+07
04/19/2009 12:00,4,19,0,12,0,18.3,33,0,6.60122e+06,5.88793e+07,25.5227,25.5227,25.5227,23.4519,0,0.861802,0,2.68505e+07
04/19/2009 13:00,4,19,0,13,0,18.3,33,0,5.69713e+06,5.26037e+07,25.5281,25.5281,25.5281,23.4519,0,0.733194,0,2.2902e+07
04/19/2009 14:00,4,19,0,14,0,18.3,32,0,7.08757e+06,5.95041e+07,25.5275,25.5275,25.5275,23.4519,0,0.930631,0,2.90612e+07
04/19/2009 15:00,4,19,0,15,0,15.6,44,0,7.0748e+06,5.94881e+07,25.5319,25.5319,25.5319,23.4519,0,0.929237,0,2.90795e+07
04/19/2009 16:00,4,19,0,16,0,14.4,58,0,7.53816e+06,6.00838e+07,25.5381,25.5381,25.5381,23.4519,0,0.99502,0,3.123e+07
04/19/2009 17:00,4,19,0,17,0,15,52,0,7.86362e+06,6.05026e+07,25.5446,25.5446,25.5446,23.4519,0,1.04142,0,3.2789e+07
04/19/2009 18:00,4,19,0,18,0,15.6,46,0,4.57525e+06,3.96999e+07,25.5496,25.5496,25.5496,23.4519,0,0.576077,0,1.81808e+07
04/19/2009 19:00,4,19,0,19,0,12.8,69,0,0,2.32538e+07,25.5502,25.5502,25.5502,25.5502,0,0,0,0
04/19/2009 20:00,4,19,0,20,0,11.7,80,0,0,2.66256e+07,25.5502,25.5502,25.5502,25.5502,0,0,0,0
04/19/2009 21:00,4,19,0,21,0,10.6,93,0,0,2.18341e+07,25.5502,25.5502,25.5502,25.5502,0,0,0,0
04/19/2009 22:00,4,19,0,22,0,10.6,93,0,0,2.18341e+07,25.5502,25.5502,25.5502,25.5502,0,0,0,0
04/19/2009 23:00,4,19,0,23,0,10,96,0,0,1.75217e+07,25.5502,25.5502,25.5502,25.5502,0,0,0,0
04/20/2009 00:00,4,20,1,0,0,9.4,100,0,0,1.5126e+07,25.5502,25.5502,25.5502,25.5502,0,0,0,0
04/20/2009 01:00,4,20,1,1,0,9.4,96,0,0,1.56231e+07,25.5502,25.5502,25.5502,25.5502,0,0,0,0
04/20/2009 02:00,4,20,1,2,0,9.4,96,0,0,1.56231e+07,25.5502,25.5502,25.5502,25.5502,0,0,0,0
04/20/2009 03:00,4,20,1,3,0,8.9,100,0,0,1.56231e+07,25.5502,25.5502,25.5502,25.5502,0,0,0,0
04/20/2009 04:00,4,20,1,4,0,9.4,96,0,0,1.56231e+07,25.5502,25.5502,25.5502,25.5502,0,0,0,0
04/20/2009 05:00,4,20,1,5,0,9.4,96,0,0,1.56231e+07,25.5502,25.5502,25.5502,25.5502,0,0,0,0
04/20/2009 06:00,4,20,1,6,0,8.9,100,0,0,1.80189e+07,25.5502,25.5502,25.5502,25.5502,0,0,0,0
04/20/2009 07:00,4,20,1,7,0,8.9,100,0,0,1.57608e+07,25.5502,25.5502,25.5502,25.5502,0,0,0,0
04/20/2009 08:00,4,20,1,8,0,8.9,100,0,0,2.48646e+07,25.5502,25.5502,25.5502,25.5502,0,0,0,0
04/20/2009 09:00,4,20,1,9,0,9.4,93,0,2.65336e+06,5.38504e+07,25.5547,25.5547,25.5547,23.4519,0,0.324167,0,1.02529e+07
04/20/2009 10:00,4,20,1,10,0,9.4,96,0,3.3206e+06,5.46825e+07,25.5646,25.5646,25.5646,23.4519,0,0.406338,0,1.29155e+07
04/20/2009 11:00,4,20,1,11,0,10,93,0,3.91199e+06,5.54359e+07,25.5721,25.5721,25.5721,23.4519,0,0.487016,0,1.55349e+07
04/20/2009 12:00,4,20,1,12,0,10.6,90,0,4.89257e+06,5.66861e+07,25.5839,25.5839,25.5839,23.4519,0,0.621015,0,1.99196e+07
04/20/2009 13:00,4,20,1,13,0,13.3,75,0,4.72205e+06,5.13521e+07,25.5843,25.5843,25.5843,23.4519,0,0.595621,0,1.9109e+07
04/20/2009 14:00,4,20,1,14,0,15,65,0,6.60001e+06,5.88724e+07,25.5814,25.5814,25.5814,23.4519,0,0.858848,0,2.75165e+07
04/20/2009 15:00,4,20,1,15,0,15,65,0,7.88122e+06,6.05217e+07,25.5802,25.5802,25.5802,23.4519,0,1.0417,0,3.33554e+07
04/20/2009 16:00,4,20,1,16,0,14.4,65,0,7.19762e+06,5.96414e+07,25.5776,25.5776,25.5776,23.4519,0,0.944242,0,3.0198e+07
04/20/2009 17:00,4,20,1,17,0,13.3,72,0,6.80188e+06,5.91339e+07,25.5774,25.5774,25.5774,23.4519,0,0.888938,0,2.84267e+07
04/20/2009 18:00,4,20,1,18,0,11.7,83,0,3.21407e+06,3.79644e+07,25.5763,25.5763,25.5763,23.4519,0,0.390175,0,1.24708e+07
04/20/2009 19:00,4,20,1,19,0,10.6,83,0,0,2.32538e+07,25.5745,25.5745,25.5745,25.5745,0,0,0,0
04/20/2009 20:00,4,20,1,20,0,10.6,80,0,0,2.66256e+07,25.5745,25.5745,25.5745,25.5745,0,0,0,0
04/20/2009 21:00,4,20,1,21,0,10.6,86,0,0,2.18341e+07,25.5745,25.5745,25.5745,25.5745,0,0,0,0
04/20/2009 22:00,4,20,1,22,0,10,86,0,0,2.18341e+07,25.5745,25.5745,25.5745,25.5745,0,0,0,0
04/20/2009 23:00,4,20,1,23,0,9.4,86,0,0,1.75217e+07,25.5745,25.5745,25.5745,25.5745,0,0,0,0
04/21/2009 00:00,4,21,2,0,0,8.3,93,0,0,1.5126e+07,25.5745,25.5745,25.5745,25.5745,0,0,0,0
04/21/2009 01:00,4,21,2,1,0,8.3,86,0,0,1.56231e+07,25.5745,25.5745,25.5745,25.5745,0,0,0,0
04/21/2009 02:00,4,21,2,2,0,8.3,86,0,0,1.56231e+07,25.5745,25.5745,25.5745,25.5745,0,0,0,0
04/21/2009 03:00,4,21,2,3,0,7.8,89,0,0,1.56231e+07,25.5745,25.5745,25.5745,25.5745,0,0,0,0
04/21/2009 04:00,4,21,2,4,0,7.2,89,0,0,1.56231e+07,25.5745,25.5745,25.5745,25.5745,0,0,0,0
04/21/2009 05:00,4,21,2,5,0,6.7,93,0,0,1.56231e+07,25.5745,25.5745,25.5745,25.5745,0,0,0,0
04/21/2009 06:00,4,21,2,6,0,7.8,74,0,0,1.80189e+07,25.5745,25.5745,25.5745,25.5745,0,0,0,0
04/21/2009 07:00,4,21,2,7,0,7.8,89,0,0,1.57608e+07,25.5745,25.5745,25.5745,25.5745,0,0,0,0
04/21/2009 08:00,4,21,2,8,0,9.4,71,0,195525,2.51037e+07,25.5681,25.5681,25.5681,24.1594,0,0.0214662,0,682765
04/21/2009 09:00,4,21,2,9,0,11.1,57,0,3.32349e+06,5.47073e+07,25.5501,25.5501,25.5501,23.4519,0,0.41588,0,1.3125e+07
04/21/2009 10:00,4,21,2,10,0,10.6,57,0,3.82552e+06,5.53289e+07,25.5564,25.5564,25.5564,23.4519,0,0.475858,0,1.50662e+07
04/21/2009 11:00,4,21,2,11,0,10.6,61,0,4.24606e+06,5.58617e+07,25.5655,25.5655,25.5655,23.4519,0,0.532248,0,1.69251e+07
04/21/2009 12:00,4,21,2,12,0,11.1,59,0,4.99356e+06,5.68156e+07,25.5726,25.5726,25.5726,23.4519,0,0.635068,0,2.02622e+07
04/21/2009 13:00,4,21,2,13,0,9.4,74,0,3.54742e+06,4.98558e+07,25.5776,25.5776,25.5776,23.4519,0,0.435924,0,1.39413e+07
04/21/2009 14:00,4,21,2,14,0,12.2,51,0,6.81917e+06,5.91564e+07,25.5769,25.5769,25.5769,23.4519,0,0.891144,0,2.84912e+07
04/21/2009 15:00,4,21,2,15,0,13.9,47,0,8.2595e+06,6.1014e+07,25.5744,25.5744,25.5744,23.4519,0,1.09829,0,3.50723e+07
04/21/2009 16:00,4,21,2,16,0,14.4,41,0,8.86529e+06,6.17958e+07,25.5713,25.5713,25.5713,23.4519,0,1.18525,0,3.77939e+07
04/21/2009 17:00,4,21,2,17,0,15,41,0,9.25441e+06,6.23044e+07,25.5661,25.5661,25.5661,23.4519,0,1.24408,0,3.95725e+07
04/21/2009 18:00,4,21,2,18,0,14.4,42,0,5.83264e+06,4.13224e+07,25.5589,25.5589,25.5589,23.4519,0,0.755925,0,2.39629e+07
04/21/2009 19:00,4,21,2,19,0,13.3,47,0,0,2.32538e+07,25.5559,25.5559,25.5559,25.5559,0,0,0,0
04/21/2009 20:00,4,21,2,20,0,11.7,51,0,0,2.66256e+07,25.5559,25.5559,25.5559,25.5559,0,0,0,0
04/21/2009 21:00,4,21,2,21,0,7.8,77,0,0,2.18341e+07,25.5559,25.5559,25.5559,25.5559,0,0,0,0
04/21/2009 22:00,4,21,2,22,0,7.8,83,0,0,2.18341e+07,25.5559,25.5559,25.5559,25.5559,0,0,0,0
04/21/2009 23:00,4,21,2,23,0,7.8,80,0,0,1.75217e+07,25.5559,25.5559,25.5559,25.5559,0,0,0,0
04/22/2009 00:00,4,22,3,0,0,8.9,77,0,0,1.5126e+07,25.5559,25.5559,25.5559,25.5559,0,0,0,0
04/22/2009 01:00,4,22,3,1,0,9.4,69,0,0,1.40123e+07,25.5559,25.5559,25.5559,25.5559,0,0,0,0
04/22/2009 02:00,4,22,3,2,0,8.9,74,0,0,1.40123e+07,25.5559,25.5559,25.5559,25.5559,0,0,0,0
04/22/2009 03:00,4,22,3,3,0,6.1,86,0,0,1.40123e+07,25.5559,25.5559,25.5559,25.5559,0,0,0,0
04/22/2009 04:00,4,22,3,4,0,5.6,86,0,0,1.40123e+07,25.5559,25.5559,25.5559,25.5559,0,0,0,0
04/22/2009 05:00,4,22,3,5,0,5,86,0,0,1.40123e+07,25.5559,25.5559,25.5559,25.5559,0,0,0,0
04/22/2009 06:00,4,22,3,6,0,3.3,93,0,0,1.40123e+07,25.5559,25.5559,25.5559,25.5559,0,0,0,0
04/22/2009 07:00,4,22,3,7,0,4.4,89,0,0,1.17542e+07,25.5559,25.5559,25.5559,25.5559,0,0,0,0
04/22/2009 08:00,4,22,3,8,0,7.2,74,0,0,1.17542e+07,25.5559,25.5559,25.5559,25.5559,0,0,0,0
04/22/2009 09:00,4,22,3,9,0,10,64,0,0,1.17542e+07,25.5559,25.5559,25.5559,25.5559,0,0,0,0
04/22/2009 10:00,4,22,3,10,0,12.2,55,0,0,1.17542e+07,25.5559,25.5559,25.5559,25.5559,0,0,0,0
04/22/2009 11:00,4,22,3,11,0,12.2,59,0,0,1.17542e+07,25.5559,25.5559,25.5559,25.5559,0,0,0,0
04/22/2009 12:00,4,22,3,12,0,12.8,53,0,0,1.17542e+07,25.5559,25.5559,25.5559,25.5559,0,0,0,0
04/22/2009 13:00,4,22,3,13,0,13.3,53,0,0,1.17542e+07,25.5559,25.5559,25.5559,25.5559,0,0,0,0
04/22/2009 14:00,4,22,3,14,0,13.9,51,0,0,1.17542e+07,25.5559,25.5559,25.5559,25.5559,0,0,0,0
04/22/2009 15:00,4,22,3,15,0,14.4,48,0,0,1.17542e+07,25.5559,25.5559,25.5559,25.5559,0,0,0,0
04/22/2009 16:00,4,22,3,16,0,14.4,44,0,0,1.17542e+07,25.5559,25.5559,25.5559,25.5559,0,0,0,0
04/22/2009 17:00,4,22,3,17,0,15,44,0,0,1.17542e+07,25.5559,25.5559,25.5559,25.5559,0,0,0,0
04/22/2009 18:00,4,22,3,18,0,15,46,0,0,1.17542e+07,25.5559,25.5559,25.5559,25.5559,0,0,0,0
04/22/2009 19:00,4,22,3,19,0,13.3,53,0,0,1.17542e+07,25.5559,25.5559,25.5559,25.5559,0,0,0,0
04/22/2009 20:00,4,22,3,20,0,10.6,69,0,0,1.17542e+07,25.5559,25.5559,25.5559,25.5559,0,0,0,0
04/22/2009 21:00,4,22,3,21,0,9.4,71,0,0,1.5126e+07,25.5559,25.5559,25.5559,25.5559,0,0,0,0
04/22/2009 22:00,4,22,3,22,0,10,69,0,0,1.5126e+07,25.5559,25.5559,25.5559,25.5559,0,0,0,0
04/22/2009 23:00,4,22,3,23,0,10,69,0,0,1.5126e+07,25.5559,25.5559,25.5559,25.5559,0,0,0,0
04/23/2009 00:00,4,23,4,0,0,9.4,66,0,0,1.5126e+07,25.5559,25.5559,25.5559,25.5559,0,0,0,0
04/23/2009 01:00,4,23,4,1,0,8.3,71,0,0,1.40123e+07,25.5559,25.5559,25.5559,25.5559,0,0,0,0
04/23/2009 02:00,4,23,4,2,0,6.7,80,0,0,1.40123e+07,25.5559,25.5559,25.5559,25.5559,0,0,0,0
04/23/2009 03:00,4,23,4,3,0,7.2,77,0,0,1.40123e+07,25.5559,25.5559,25.5559,25.5559,0,0,0,0
04/23/2009 04:00,4,23,4,4,0,7.2,77,0,0,1.40123e+07,25.5559,25.5559,25.5559,25.5559,0,0,0,0
04/23/2009 05:00,4,23,4,5,0,7.8,74,0,0,1.40123e+07,25.5559,25.5559,25.5559,25.5559,0,0,0,0
04/23/2009 06:00,4,23,4,6,0,6.7,80,0,0,1.40123e+07,25.5559,25.5559,25.5559,25.5559,0,0,0,0
04/23/2009 07:00,4,23,4,7,0,7.2,83,0,0,1.17542e+07,25.5559,25.5559,25.5559,25.5559,0,0,0,0
04/23/2009 08:00,4,23,4,8,0,10.6,64,0,0,1.17542e+07,25.5559,25.5559,25.5559,25.5559,0,0,0,0
04/23/2009 09:00,4,23,4,9,0,11.1,61,0,0,1.17542e+07,25.5559,25.5559,25.5559,25.5559,0,0,0,0
04/23/2009 10:00,4,23,4,10,0,10,64,0,0,1.17542e+07,25.5559,25.5559,25.5559,25.5559,0,0,0,0
04/23/2009 11:00,4,23,4,11,0,10.6,64,0,0,1.17542e+07,25.5559,25.5559,25.5559,25.5559,0,0,0,0
04/23/2009 12:00,4,23,4,12,0,13.3,57,0,0,1.17542e+07,25.5559,25.5559,25.5559,25.5559,0,0,0,0
04/23/2009 13:00,4,23,4,13,0,15,44,0,0,1.17542e+07,25.5559,25.5559,25.5559,25.5559,0,0,0,0
04/23/2009 14:00,4,23,4,14,0,15.6,39,0,0,1.17542e+07,25.5559,25.5559,25.5559,25.5559,0,0,0,0
04/23/2009 15:00,4,23,4,15,0,16.1,37,0,0,1.17542e+07,25.5559,25.5559,25.5559,25.5559,0,0,0,0
04/23/2009 16:00,4,23,4,16,0,15.6,46,0,0,1.17542e+07,25.5559,25.5559,25.5559,25.5559,0,0,0,0
04/23/2009 17:00,4,23,4,17,0,16.1,38,0,0,1.17542e+07,25.5559,25.5559,25.5559,25.5559,0,0,0,0
04/23/2009 18:00,4,23,4,18,0,15,44,0,0,1.17542e+07,25.5559,25.5559,25.5559,25.5559,0,0,0,0
04/23/2009 19:00,4,23,4,19,0,14.4,46,0,0,1.17542e+07,25.5559,25.5559,25.5559,25.5559,0,0,0,0
04/23/2009 20:00,4,23,4,20,0,12.8,49,0,0,1.17542e+07,25.5559,25.5559,25.5559,25.5559,0,0,0,0
04/23/2009 21:00,4,23,4,21,0,10,69,0,0,1.5126e+07,25.5559,25.5559,25.5559,25.5559,0,0,0,0
04/23/2009 22:00,4,23,4,22,0,8.3,71,0,0,1.5126e+07,25.5559,25.5559,25.5559,25.5559,0,0,0,0
04/23/2009 23:00,4,23,4,23,0,8.3,71,0,0,1.5126e+07,25.5559,25.5559,25.5559,25.5559,0,0,0,0
04/24/2009 00:00,4,24,5,0,0,7.8,77,0,0,1.5126e+07,25.5559,25.5559,25.5559,25.5559,0,0,0,0
04/24/2009 01:00,4,24,5,1,0,8.3,74,0,0,1.56231e+07,25.5559,25.5559,25.5559,25.5559,0,0,0,0
04/24/2009 02:00,4,24,5,2,0,6.1,83,0,0,1.56231e+07,25.5559,25.5559,25.5559,25.5559,0,0,0,0
04/24/2009 03:00,4,24,5,3,0,7.2,80,0,0,1.56231e+07,25.5559,25.5559,25.5559,25.5559,0,0,0,0
04/24/2009 04:00,4,24,5,4,0,6.7,83,0,0,1.56231e+07,25.5559,25.5559,25.5559,25.5559,0,0,0,0
04/24/2009 05:00,4,24,5,5,0,6.7,83,0,0,1.56231e+07,25.5559,25.5559,25.5559,25.5559,0,0,0,0
04/24/2009 06:00,4,24,5,6,0,3.9,89,0,0,1.80189e+07,25.5559,25.5559,25.5559,25.5559,0,0,0,0
04/24/2009 07:00,4,24,5,7,0,6.1,80,0,0,1.57608e+07,25.5559,25.5559,25.5559,25.5559,0,0,0,0
04/24/2009 08:00,4,24,5,8,0,7.8,74,0,0,2.48646e+07,25.5559,25.5559,25.5559,25.5559,0,0,0,0
04/24/2009 09:00,4,24,5,9,0,10,61,0,775816,5.15126e+07,25.501,25.501,25.501,23.4519,0,0.0930287,0,2.85575e+06
04/24/2009 10:00,4,24,5,10,0,11.7,49,0,1.38663e+06,5.22734e+07,25.4445,25.4445,25.4445,23.4519,0,0.167468,0,5.01911e+06
04/24/2009 11:00,4,24,5,11,0,11.7,43,0,1.98769e+06,5.30053e+07,25.4853,25.4853,25.4853,23.4519,0,0.233626,0,7.1505e+06
04/24/2009 12:00,4,24,5,12,0,13.3,39,0,3.26263e+06,5.46105e+07,25.5187,25.5187,25.5187,23.4519,0,0.398293,0,1.23855e+07
04/24/2009 13:00,4,24,5,13,0,13.9,40,0,2.96661e+06,4.912e+07,25.5345,25.5345,25.5345,23.4519,0,0.357924,0,1.12151e+07
04/24/2009 14:00,4,24,5,14,0,15,38,0,5.21308e+06,5.70987e+07,25.5465,25.5465,25.5465,23.4519,0,0.666228,0,2.09949e+07
04/24/2009 15:00,4,24,5,15,0,14.4,36,0,5.86649e+06,5.79339e+07,25.5526,25.5526,25.5526,23.4519,0,0.756644,0,2.39142e+07
04/24/2009 16:00,4,24,5,16,0,12.2,49,0,5.72944e+06,5.7758e+07,25.5591,25.5591,25.5591,23.4519,0,0.737631,0,2.33854e+07
04/24/2009 17:00,4,24,5,17,0,10.6,59,0,5.40945e+06,5.73486e+07,25.5681,25.5681,25.5681,23.4519,0,0.693435,0,2.20774e+07
04/24/2009 18:00,4,24,5,18,0,9.4,66,0,2.04374e+06,3.6478e+07,25.5762,25.5762,25.5762,23.4519,0,0.232622,0,7.43453e+06
04/24/2009 19:00,4,24,5,19,0,9.4,61,0,0,2.32538e+07,25.5777,25.5777,25.5777,25.5777,0,0,0,0
04/24/2009 20:00,4,24,5,20,0,9.4,61,0,0,2.32538e+07,25.5777,25.5777,25.5777,25.5777,0,0,0,0
04/24/2009 21:00,4,24,5,21,0,7.8,68,0,0,2.18341e+07,25.5777,25.5777,25.5777,25.5777,0,0,0,0
04/24/2009 22:00,4,24,5,22,0,7.8,71,0,0,2.18341e+07,25.5777,25.5777,25.5777,25.5777,0,0,0,0
04/24/2009 23:00,4,24,5,23,0,7.2,71,0,0,1.75217e+07,25.5777,25.5777,25.5777,25.5777,0,0,0,0
04/25/2009 00:00,4,25,6,0,0,6.1,76,0,0,1.5126e+07,25.5777,25.5777,25.5777,25.5777,0,0,0,0
04/25/2009 01:00,4,25,6,1,0,5,86,0,0,1.56231e+07,25.5777,25.5777,25.5777,25.5777,0,0,0,0
04/25/2009 02:00,4,25,6,2,0,4.4,89,0,0,1.56231e+07,25.5777,25.5777,25.5777,25.5777,0,0,0,0
04/25/2009 03:00,4,25,6,3,0,4.4,89,0,0,1.56231e+07,25.5777,25.5777,25.5777,25.5777,0,0,0,0
04/25/2009 04:00,4,25,6,4,0,3.3,86,0,0,1.56231e+07,25.5777,25.5777,25.5777,25.5777,0,0,0,0
04/25/2009 05:00,4,25,6,5,0,2.2,85,0,0,1.56231e+07,25.5777,25.5777,25.5777,25.5777,0,0,0,0
04/25/2009 06:00,4,25,6,6,0,1.1,89,0,0,1.80189e+07,25.5777,25.5777,25.5777,25.5777,0,0,0,0
04/25/2009 07:00,4,25,6,7,0,2.2,82,0,0,1.57608e+07,25.5777,25.5777,25.5777,25.5777,0,0,0,0
04/25/2009 08:00,4,25,6,8,0,3.9,73,0,269000,2.51952e+07,25.5541,25.5541,25.5541,23.8062,0,0.0303899,0,958014
04/25/2009 09:00,4,25,6,9,0,6.1,63,0,2.01773e+06,5.30774e+07,25.5087,25.5087,25.5087,23.4519,0,0.254292,0,7.87029e+06
04/25/2009 10:00,4,25,6,10,0,7.2,49,0,2.87687e+06,5.41692e+07,25.517,25.517,25.517,23.4519,0,0.370133,0,1.15e+07
04/25/2009 11:00,4,25,6,11,0,8.3,42,0,3.54418e+06,5.49869e+07,25.5365,25.5365,25.5365,23.4519,0,0.445747,0,1.39808e+07
04/25/2009 12:00,4,25,6,12,0,8.9,42,0,4.2219e+06,5.58355e+07,25.5486,25.5486,25.5486,23.4519,0,0.531277,0,1.67591e+07
04/25/2009 13:00,4,25,6,13,0,10.6,35,0,3.74433e+06,5.01124e+07,25.5507,25.5507,25.5507,23.4519,0,0.465458,0,1.46976e+07
04/25/2009 14:00,4,25,6,14,0,11.1,34,0,6.23337e+06,5.84155e+07,25.5507,25.5507,25.5507,23.4519,0,0.814316,0,2.57129e+07
04/25/2009 15:00,4,25,6,15,0,11.7,31,0,7.28009e+06,5.97568e+07,25.5522,25.5522,25.5522,23.4519,0,0.960551,0,3.03533e+07
04/25/2009 16:00,4,25,6,16,0,11.7,25,0,8.03916e+06,6.07309e+07,25.5535,25.5535,25.5535,23.4519,0,1.06673,0,3.37277e+07
04/25/2009 17:00,4,25,6,17,0,12.2,28,0,8.39586e+06,6.11946e+07,25.5538,25.5538,25.5538,23.4519,0,1.11943,0,3.54002e+07
04/25/2009 18:00,4,25,6,18,0,11.7,27,0,5.06343e+06,4.03372e+07,25.5492,25.5492,25.5492,23.4519,0,0.648594,0,2.0466e+07
04/25/2009 19:00,4,25,6,19,0,10.6,31,0,0,2.32538e+07,25.5465,25.5465,25.5465,25.5465,0,0,0,0
04/25/2009 20:00,4,25,6,20,0,8.9,36,0,0,2.32538e+07,25.5465,25.5465,25.5465,25.5465,0,0,0,0
04/25/2009 21:00,4,25,6,21,0,5.6,51,0,0,2.18341e+07,25.5465,25.5465,25.5465,25.5465,0,0,0,0
04/25/2009 22:00,4,25,6,22,0,3.3,65,0,0,2.18341e+07,25.5465,25.5465,25.5465,25.5465,0,0,0,0
04/25/2009 23:00,4,25,6,23,0,2.8,73,0,0,1.75217e+07,25.5465,25.5465,25.5465,25.5465,0,0,0,0
04/26/2009 00:00,4,26,0,0,0,3.9,62,0,0,1.5126e+07,25.5465,25.5465,25.5465,25.5465,0,0,0,0
04/26/2009 01:00,4,26,0,1,0,3.9,62,0,0,1.56231e+07,25.5465,25.5465,25.5465,25.5465,0,0,0,0
04/26/2009 02:00,4,26,0,2,0,3.3,62,0,0,1.56231e+07,25.5465,25.5465,25.5465,25.5465,0,0,0,0
04/26/2009 03:00,4,26,0,3,0,2.8,65,0,0,1.56231e+07,25.5465,25.5465,25.5465,25.5465,0,0,0,0
04/26/2009 04:00,4,26,0,4,0,3.3,62,0,0,1.56231e+07,25.5465,25.5465,25.5465,25.5465,0,0,0,0
04/26/2009 05:00,4,26,0,5,0,3.3,57,0,0,1.56231e+07,25.5465,25.5465,25.5465,25.5465,0,0,0,0
04/26/2009 06:00,4,26,0,6,0,3.3,57,0,0,1.80189e+07,25.5465,25.5465,25.5465,25.5465,0,0,0,0
04/26/2009 07:00,4,26,0,7,0,5,51,0,0,1.57608e+07,25.5465,25.5465,25.5465,25.5465,0,0,0,0
04/26/2009 08:00,4,26,0,8,0,7.8,44,0,0,2.48646e+07,25.5465,25.5465,25.5465,25.5465,0,0,0,0
04/26/2009 09:00,4,26,0,9,0,9.4,35,0,1.70874e+06,5.26605e+07,25.5312,25.5312,25.5312,23.801,0,0.201495,0,6.29232e+06
04/26/2009 10:00,4,26,0,10,0,11.1,35,0,2.26873e+06,5.3375e+07,25.5196,25.5196,25.5196,23.4519,0,0.278636,0,8.66401e+06
04/26/2009 11:00,4,26,0,11,0,12.8,33,0,3.48398e+06,5.48924e+07,25.5124,25.5124,25.5124,23.4519,0,0.428979,0,1.32986e+07
04/26/2009 12:00,4,26,0,12,0,14.4,27,0,4.3408e+06,5.5984e+07,25.5264,25.5264,25.5264,23.4519,0,0.545991,0,1.7041e+07
04/26/2009 13:00,4,26,0,13,0,15,26,0,3.59659e+06,4.99195e+07,25.5332,25.5332,25.5332,23.4519,0,0.442821,0,1.3866e+07
04/26/2009 14:00,4,26,0,14,0,15.6,24,0,5.9492e+06,5.8042e+07,25.5294,25.5294,25.5294,23.4519,0,0.769658,0,2.40562e+07
04/26/2009 15:00,4,26,0,15,0,15,30,0,6.31337e+06,5.85087e+07,25.5372,25.5372,25.5372,23.4519,0,0.820724,0,2.57489e+07
04/26/2009 16:00,4,26,0,16,0,13.9,39,0,5.91838e+06,5.80021e+07,25.5481,25.5481,25.5481,23.4519,0,0.765429,0,2.41399e+07
04/26/2009 17:00,4,26,0,17,0,13.3,40,0,6.38957e+06,5.86055e+07,25.5556,25.5556,25.5556,23.4519,0,0.831099,0,2.63045e+07
04/26/2009 18:00,4,26,0,18,0,13.9,40,0,3.26277e+06,3.80263e+07,25.5603,25.5603,25.5603,23.4519,0,0.396365,0,1.2573e+07
04/26/2009 19:00,4,26,0,19,0,13.9,42,0,0,2.32538e+07,25.5607,25.5607,25.5607,25.5607,0,0,0,0
04/26/2009 20:00,4,26,0,20,0,10,54,0,0,2.32538e+07,25.5607,25.5607,25.5607,25.5607,0,0,0,0
04/26/2009 21:00,4,26,0,21,0,7.2,63,0,0,2.18341e+07,25.5607,25.5607,25.5607,25.5607,0,0,0,0
04/26/2009 22:00,4,26,0,22,0,5.6,73,0,0,2.18341e+07,25.5607,25.5607,25.5607,25.5607,0,0,0,0
04/26/2009 23:00,4,26,0,23,0,5,76,0,0,1.75217e+07,25.5607,25.5607,25.5607,25.5607,0,0,0,0
04/27/2009 00:00,4,27,1,0,0,7.2,66,0,0,1.5126e+07,25.5607,25.5607,25.5607,25.5607,0,0,0,0
04/27/2009 01:00,4,27,1,1,0,5,76,0,0,1.56231e+07,25.5607,25.5607,25.5607,25.5607,0,0,0,0
04/27/2009 02:00,4,27,1,2,0,5.6,73,0,0,1.56231e+07,25.5607,25.5607,25.5607,25.5607,0,0,0,0
04/27/2009 03:00,4,27,1,3,0,6.1,68,0,0,1.56231e+07,25.5607,25.5607,25.5607,25.5607,0,0,0,0
04/27/2009 04:00,4,27,1,4,0,5,70,0,0,1.56231e+07,25.5607,25.5607,25.5607,25.5607,0,0,0,0
04/27/2009 05:00,4,27,1,5,0,6.1,71,0,0,1.56231e+07,25.5607,25.5607,25.5607,25.5607,0,0,0,0
04/27/2009 06:00,4,27,1,6,0,6.1,71,0,0,1.80189e+07,25.5607,25.5607,25.5607,25.5607,0,0,0,0
04/27/2009 07:00,4,27,1,7,0,6.1,71,0,0,1.57608e+07,25.5607,25.5607,25.5607,25.5607,0,0,0,0
04/27/2009 08:00,4,27,1,8,0,8.9,61,0,0,2.48646e+07,25.5607,25.5607,25.5607,25.5607,0,0,0,0
04/27/2009 09:00,4,27,1,9,0,11.7,53,0,1.6912e+06,5.26345e+07,25.5526,25.5526,25.5526,23.8033,0,0.197285,0,6.22886e+06
04/27/2009 10:00,4,27,1,10,0,13.9,42,0,2.91717e+06,5.41817e+07,25.5354,25.5354,25.5354,23.4519,0,0.357004,0,1.11867e+07
04/27/2009 11:00,4,27,1,11,0,16.1,38,0,4.685e+06,5.64272e+07,25.5306,25.5306,25.5306,23.4519,0,0.594438,0,1.85905e+07
04/27/2009 12:00,4,27,1,12,0,17.8,34,0,5.48087e+06,5.74422e+07,25.54,25.54,25.54,23.4519,0,0.704053,0,2.2118e+07
04/27/2009 13:00,4,27,1,13,0,20,31,0,5.09129e+06,5.18311e+07,25.5396,25.5396,25.5396,23.4519,0,0.650104,0,2.04192e+07
04/27/2009 14:00,4,27,1,14,0,21.7,26,0,7.32722e+06,5.98154e+07,25.5405,25.5405,25.5405,23.4519,0,0.966125,0,3.03584e+07
04/27/2009 15:00,4,27,1,15,0,21.7,26,0,7.91583e+06,6.05696e+07,25.5458,25.5458,25.5458,23.4519,0,1.04827,0,3.3024e+07
04/27/2009 16:00,4,27,1,16,0,22.2,24,0,8.73335e+06,6.16241e+07,25.5482,25.5482,25.5482,23.4519,0,1.16583,0,3.67684e+07
04/27/2009 17:00,4,27,1,17,0,22.8,26,0,8.78276e+06,6.16873e+07,25.5506,25.5506,25.5506,23.4519,0,1.1728,0,3.70319e+07
04/27/2009 18:00,4,27,1,18,0,20,31,0,4.79621e+06,3.99818e+07,25.5506,25.5506,25.5506,23.4519,0,0.606144,0,1.91392e+07
04/27/2009 19:00,4,27,1,19,0,18.9,39,0,0,2.32538e+07,25.5494,25.5494,25.5494,25.5494,0,0,0,0
04/27/2009 20:00,4,27,1,20,0,15,58,0,0,2.32538e+07,25.5494,25.5494,25.5494,25.5494,0,0,0,0
04/27/2009 21:00,4,27,1,21,0,13.9,58,0,0,2.18341e+07,25.5494,25.5494,25.5494,25.5494,0,0,0,0
04/27/2009 22:00,4,27,1,22,0,13.9,51,0,0,2.18341e+07,25.5494,25.5494,25.5494,25.5494,0,0,0,0
04/27/2009 23:00,4,27,1,23,0,12.2,55,0,0,1.75217e+07,25.5494,25.5494,25.5494,25.5494,0,0,0,0
04/28/2009 00:00,4,28,2,0,0,15,42,0,0,1.5126e+07,25.5494,25.5494,25.5494,25.5494,0,0,0,0
04/28/2009 01:00,4,28,2,1,0,13.9,46,0,0,1.56231e+07,25.5494,25.5494,25.5494,25.5494,0,0,0,0
04/28/2009 02:00,4,28,2,2,0,12.2,55,0,0,1.56231e+07,25.5494,25.5494,25.5494,25.5494,0,0,0,0
04/28/2009 03:00,4,28,2,3,0,13.9,47,0,0,1.56231e+07,25.5494,25.5494,25.5494,25.5494,0,0,0,0
04/28/2009 04:00,4,28,2,4,0,11.7,59,0,0,1.56231e+07,25.5494,25.5494,25.5494,25.5494,0,0,0,0
04/28/2009 05:00,4,28,2,5,0,11.7,59,0,0,1.56231e+07,25.5494,25.5494,25.5494,25.5494,0,0,0,0
04/28/2009 06:00,4,28,2,6,0,11.7,57,0,0,1.80189e+07,25.5494,25.5494,25.5494,25.5494,0,0,0,0
04/28/2009 07:00,4,28,2,7,0,8.9,77,0,0,1.57608e+07,25.5494,25.5494,25.5494,25.5494,0,0,0,0
04/28/2009 08:00,4,28,2,8,0,12.2,69,0,44447.4,2.49125e+07,25.5497,25.5497,25.5497,24.5006,0,0.00171648,0,54181.2
04/28/2009 09:00,4,28,2,9,0,14.4,58,0,3.44068e+06,5.48447e+07,25.531,25.531,25.531,23.4519,0,0.427058,0,1.33269e+07
04/28/2009 10:00,4,28,2,10,0,18.9,39,0,5.75342e+06,5.77924e+07,25.5164,25.5164,25.5164,23.4519,0,0.742227,0,2.30534e+07
04/28/2009 11:00,4,28,2,11,0,19.4,32,0,6.5691e+06,5.88374e+07,25.5255,25.5255,25.5255,23.4519,0,0.856679,0,2.67261e+07
04/28/2009 12:00,4,28,2,12,0,20.6,36,0,7.54237e+06,6.009e+07,25.5306,25.5306,25.5306,23.4519,0,0.995639,0,3.11379e+07
04/28/2009 13:00,4,28,2,13,0,19.4,39,0,6.51934e+06,5.36596e+07,25.5327,25.5327,25.5327,23.4519,0,0.849316,0,2.65891e+07
04/28/2009 14:00,4,28,2,14,0,21.7,31,0,8.8551e+06,6.17912e+07,25.5323,25.5323,25.5323,23.4519,0,1.18907,0,3.72171e+07
04/28/2009 15:00,4,28,2,15,0,22.2,28,0,9.77338e+06,6.29791e+07,25.5342,25.5342,25.5342,23.4519,0,1.3229,0,4.14444e+07
04/28/2009 16:00,4,28,2,16,0,20,33,0,8.63673e+06,6.15015e+07,25.5399,25.5399,25.5399,23.4519,0,1.15374,0,3.62441e+07
04/28/2009 17:00,4,28,2,17,0,15.6,60,0,8.36603e+06,6.11519e+07,25.5448,25.5448,25.5448,23.4519,0,1.11469,0,3.50992e+07
04/28/2009 18:00,4,28,2,18,0,18.3,47,0,6.5922e+06,4.22856e+07,25.543,25.543,25.543,23.4519,0,0.858102,0,2.69966e+07
04/28/2009 19:00,4,28,2,19,0,16.7,58,0,0,2.32538e+07,25.5403,25.5403,25.5403,25.5403,0,0,0,0
04/28/2009 20:00,4,28,2,20,0,14.4,65,0,0,2.32538e+07,25.5403,25.5403,25.5403,25.5403,0,0,0,0
04/28/2009 21:00,4,28,2,21,0,15.6,52,0,0,2.18341e+07,25.5403,25.5403,25.5403,25.5403,0,0,0,0
04/28/2009 22:00,4,28,2,22,0,13.9,64,0,0,2.18341e+07,25.5403,25.5403,25.5403,25.5403,0,0,0,0
04/28/2009 23:00,4,28,2,23,0,13.3,64,0,0,1.75217e+07,25.5403,25.5403,25.5403,25.5403,0,0,0,0
04/29/2009 00:00,4,29,3,0,0,12.2,69,0,0,1.5126e+07,25.5403,25.5403,25.5403,25.5403,0,0,0,0
04/29/2009 01:00,4,29,3,1,0,10.6,74,0,0,1.40123e+07,25.5403,25.5403,25.5403,25.5403,0,0,0,0
04/29/2009 02:00,4,29,3,2,0,12.2,49,0,0,1.40123e+07,25.5403,25.5403,25.5403,25.5403,0,0,0,0
04/29/2009 03:00,4,29,3,3,0,10,57,0,0,1.40123e+07,25.5403,25.5403,25.5403,25.5403,0,0,0,0
04/29/2009 04:00,4,29,3,4,0,8.9,61,0,0,1.40123e+07,25.5403,25.5403,25.5403,25.5403,0,0,0,0
04/29/2009 05:00,4,29,3,5,0,5,79,0,0,1.40123e+07,25.5403,25.5403,25.5403,25.5403,0,0,0,0
04/29/2009 06:00,4,29,3,6,0,5.6,86,0,0,1.40123e+07,25.5403,25.5403,25.5403,25.5403,0,0,0,0
04/29/2009 07:00,4,29,3,7,0,7.8,83,0,0,1.17542e+07,25.5403,25.5403,25.5403,25.5403,0,0,0,0
04/29/2009 08:00,4,29,3,8,0,12.8,60,0,0,1.17542e+07,25.5403,25.5403,25.5403,25.5403,0,0,0,0
04/29/2009 09:00,4,29,3,9,0,15,42,0,0,1.17542e+07,25.5403,25.5403,25.5403,25.5403,0,0,0,0
04/29/2009 10:00,4,29,3,10,0,16.1,35,0,0,1.17542e+07,25.5403,25.5403,25.5403,25.5403,0,0,0,0
04/29/2009 11:00,4,29,3,11,0,17.8,25,0,0,1.17542e+07,25.5403,25.5403,25.5403,25.5403,0,0,0,0
04/29/2009 12:00,4,29,3,12,0,17.8,27,0,0,1.17542e+07,25.5403,25.5403,25.5403,25.5403,0,0,0,0
04/29/2009 13:00,4,29,3,13,0,18.9,26,0,0,1.17542e+07,25.5403,25.5403,25.5403,25.5403,0,0,0,0
04/29/2009 14:00,4,29,3,14,0,20.6,23,0,0,1.17542e+07,25.5403,25.5403,25.5403,25.5403,0,0,0,0
04/29/2009 15:00,4,29,3,15,0,19.4,23,0,0,1.17542e+07,25.5403,25.5403,25.5403,25.5403,0,0,0,0
04/29/2009 16:00,4,29,3,16,0,20.6,22,0,0,1.17542e+07,25.5403,25.5403,25.5403,25.5403,0,0,0,0
04/29/2009 17:00,4,29,3,17,0,19.4,23,0,0,1.17542e+07,25.5403,25.5403,25.5403,25.5403,0,0,0,0
04/29/2009 18:00,4,29,3,18,0,18.9,27,0,0,1.17542e+07,25.5403,25.5403,25.5403,25.5403,0,0,0,0
04/29/2009 19:00,4,29,3,19,0,16.1,40,0,0,1.17542e+07,25.5403,25.5403,25.5403,25.5403,0,0,0,0
04/29/2009 20:00,4,29,3,20,0,15,42,0,0,1.17542e+07,25.5403,25.5403,25.5403,25.5403,0,0,0,0
04/29/2009 21:00,4,29,3,21,0,12.2,57,0,0,1.5126e+07,25.5403,25.5403,25.5403,25.5403,0,0,0,0
04/29/2009 22:00,4,29,3,22,0,10,80,0,0,1.5126e+07,25.5403,25.5403,25.5403,25.5403,0,0,0,0
04/29/2009 23:00,4,29,3,23,0,10,80,0,0,1.5126e+07,25.5403,25.5403,25.5403,25.5403,0,0,0,0
04/30/2009 00:00,4,30,4,0,0,10,80,0,0,1.5126e+07,25.5403,25.5403,25.5403,25.5403,0,0,0,0
04/30/2009 01:00,4,30,4,1,0,8.9,71,0,0,1.40123e+07,25.5403,25.5403,25.5403,25.5403,0,0,0,0
04/30/2009 02:00,4,30,4,2,0,7.8,71,0,0,1.40123e+07,25.5403,25.5403,25.5403,25.5403,0,0,0,0
04/30/2009 03:00,4,30,4,3,0,6.7,68,0,0,1.40123e+07,25.5403,25.5403,25.5403,25.5403,0,0,0,0
04/30/2009 04:00,4,30,4,4,0,5.6,71,0,0,1.40123e+07,25.5403,25.5403,25.5403,25.5403,0,0,0,0
04/30/2009 05:00,4,30,4,5,0,5,76,0,0,1.40123e+07,25.5403,25.5403,25.5403,25.5403,0,0,0,0
04/30/2009 06:00,4,30,4,6,0,4.4,73,0,0,1.40123e+07,25.5403,25.5403,25.5403,25.5403,0,0,0,0
04/30/2009 07:00,4,30,4,7,0,3.9,65,0,0,1.17542e+07,25.5403,25.5403,25.5403,25.5403,0,0,0,0
04/30/2009 08:00,4,30,4,8,0,5.6,58,0,0,1.17542e+07,25.5403,25.5403,25.5403,25.5403,0,0,0,0
04/30/2009 09:00,4,30,4,9,0,6.1,51,0,0,1.17542e+07,25.5403,25.5403,25.5403,25.5403,0,0,0,0
04/30/2009 10:00,4,30,4,10,0,7.2,40,0,0,1.17542e+07,25.5403,25.5403,25.5403,25.5403,0,0,0,0
04/30/2009 11:00,4,30,4,11,0,8.3,39,0,0,1.17542e+07,25.5403,25.5403,25.5403,25.5403,0,0,0,0
04/30/2009 12:00,4,30,4,12,0,8.9,32,0,0,1.17542e+07,25.5403,25.5403,25.5403,25.5403,0,0,0,0
04/30/2009 13:00,4,30,4,13,0,10,26,0,0,1.17542e+07,25.5403,25.5403,25.5403,25.5403,0,0,0,0
04/30/2009 14:00,4,30,4,14,0,11.1,21,0,0,1.17542e+07,25.5403,25.5403,25.5403,25.5403,0,0,0,0
04/30/2009 15:00,4,30,4,15,0,11.7,19,0,0,1.17542e+07,25.5403,25.5403,25.5403,25.5403,0,0,0,0
04/30/2009 16:00,4,30,4,16,0,11.1,21,0,0,1.17542e+07,25.5403,25.5403,25.5403,25.5403,0,0,0,0
04/30/2009 17:00,4,30,4,17,0,10,22,0,0,1.17542e+07,25.5403,25.5403,25.5403,25.5403,0,0,0,0
04/30/2009 18:00,4,30,4,18,0,10,24,0,0,1.17542e+07,25.5403,25.5403,25.5403,25.5403,0,0,0,0
04/30/2009 19:00,4,30,4,19,0,9.4,23,0,0,1.17542e+07,25.5403,25.5403,25.5403,25.5403,0,0,0,0
04/30/2009 20:00,4,30,4,20,0,7.2,39,0,0,1.17542e+07,25.5403,25.5403,25.5403,25.5403,0,0,0,0
04/30/2009 21:00,4,30,4,21,0,6.1,42,0,0,1.5126e+07,25.5403,25.5403,25.5403,25.5403,0,0,0,0
04/30/2009 22:00,4,30,4,22,0,6.5,43,0,0,1.5126e+07,25.5403,25.5403,25.5403,25.5403,0,0,0,0
04/30/2009 23:00,4,30,4,23,0,6.9,55,0,0,1.5126e+07,25.5403,25.5403,25.5403,25.5403,0,0,0,0
05/01/2009 00:00,5,1,5,0,0,7.3,55,0,0,1.5126e+07,25.5403,25.5403,25.5403,25.5403,0,0,0,0
05/01/2009 01:00,5,1,5,1,0,7.7,45,0,0,1.56231e+07,25.5403,25.5403,25.5403,25.5403,0,0,0,0
05/01/2009 02:00,5,1,5,2,0,8.1,47,0,0,1.56231e+07,25.5403,25.5403,25.5403,25.5403,0,0,0,0
05/01/2009 03:00,5,1,5,3,0,8.5,47,0,0,1.56231e+07,25.5403,25.5403,25.5403,25.5403,0,0,0,0
05/01/2009 04:00,5,1,5,4,0,8.9,49,0,0,1.56231e+07,25.5403,25.5403,25.5403,25.5403,0,0,0,0
05/01/2009 05:00,5,1,5,5,0,9.4,47,0,0,1.56231e+07,25.5403,25.5403,25.5403,25.5403,0,0,0,0
05/01/2009 06:00,5,1,5,6,0,9.4,49,0,0,1.80189e+07,25.5403,25.5403,25.5403,25.5403,0,0,0,0
05/01/2009 07:00,5,1,5,7,0,12.2,43,0,0,1.57608e+07,25.5403,25.5403,25.5403,25.5403,0,0,0,0
05/01/2009 08:00,5,1,5,8,0,14.4,37,0,144701,2.50405e+07,25.5221,25.5221,25.5221,24.2873,0,0.0153759,0,477487
05/01/2009 09:00,5,1,5,9,0,16.1,32,0,1.35111e+06,5.22476e+07,25.407,25.407,25.407,23.4519,0,0.172284,0,5.06172e+06
05/01/2009 10:00,5,1,5,10,0,19.4,26,0,2.13145e+06,5.32239e+07,25.4026,25.4026,25.4026,23.4519,0,0.269712,0,7.91573e+06
05/01/2009 11:00,5,1,5,11,0,20.6,23,0,3.49238e+06,5.49155e+07,25.4577,25.4577,25.4577,23.4519,0,0.435003,0,1.31283e+07
05/01/2009 12:00,5,1,5,12,0,22.8,20,0,4.3528e+06,5.60025e+07,25.4903,25.4903,25.4903,23.4519,0,0.548528,0,1.68217e+07
05/01/2009 13:00,5,1,5,13,0,24.4,20,0,3.97101e+06,5.04003e+07,25.5023,25.5023,25.5023,23.4519,0,0.495245,0,1.52773e+07
05/01/2009 14:00,5,1,5,14,0,25,18,0,6.08668e+06,5.82207e+07,25.5157,25.5157,25.5157,23.4519,0,0.789895,0,2.45266e+07
05/01/2009 15:00,5,1,5,15,0,25.6,16,0,7.17941e+06,5.96233e+07,25.5223,25.5223,25.5223,23.4519,0,0.943866,0,2.94009e+07
05/01/2009 16:00,5,1,5,16,0,26.7,13,0,8.29515e+06,6.10615e+07,25.5282,25.5282,25.5282,23.4519,0,1.10351,0,3.44716e+07
05/01/2009 17:00,5,1,5,17,0,26.7,15,0,9.23581e+06,6.22836e+07,25.5283,25.5283,25.5283,23.4519,0,1.24286,0,3.88262e+07
05/01/2009 18:00,5,1,5,18,0,26.7,13,0,6.72357e+06,4.24657e+07,25.5297,25.5297,25.5297,23.4519,0,0.880979,0,2.75397e+07
05/01/2009 19:00,5,1,5,19,0,24.4,17,0,0,2.32538e+07,25.5276,25.5276,25.5276,25.5276,0,0,0,0
05/01/2009 20:00,5,1,5,20,0,22.2,23,0,0,2.32538e+07,25.5276,25.5276,25.5276,25.5276,0,0,0,0
05/01/2009 21:00,5,1,5,21,0,20,27,0,0,2.18341e+07,25.5276,25.5276,25.5276,25.5276,0,0,0,0
05/01/2009 22:00,5,1,5,22,0,17.2,31,0,0,2.18341e+07,25.5276,25.5276,25.5276,25.5276,0,0,0,0
05/01/2009 23:00,5,1,5,23,0,17.2,31,0,0,1.75217e+07,25.5276,25.5276,25.5276,25.5276,0,0,0,0
05/02/2009 00:00,5,2,6,0,0,15.6,37,0,0,1.5126e+07,25.5276,25.5276,25.5276,25.5276,0,0,0,0
05/02/2009 01:00,5,2,6,1,0,14.4,40,0,0,1.56231e+07,25.5276,25.5276,25.5276,25.5276,0,0,0,0
05/02/2009 02:00,5,2,6,2,0,13.9,42,0,0,1.56231e+07,25.5276,25.5276,25.5276,25.5276,0,0,0,0
05/02/2009 03:00,5,2,6,3,0,12.8,45,0,0,1.56231e+07,25.5276,25.5276,25.5276,25.5276,0,0,0,0
05/02/2009 04:00,5,2,6,4,0,12.8,45,0,0,1.56231e+07,25.5276,25.5276,25.5276,25.5276,0,0,0,0
05/02/2009 05:00,5,2,6,5,0,11.7,48,0,0,1.56231e+07,25.5276,25.5276,25.5276,25.5276,0,0,0,0
05/02/2009 06:00,5,2,6,6,0,11.7,48,0,0,1.80189e+07,25.5276,25.5276,25.5276,25.5276,0,0,0,0
05/02/2009 07:00,5,2,6,7,0,12.8,48,0,90750.7,1.58588e+07,25.5287,25.5287,25.5287,23.4519,0,0.00367084,0,114746
05/02/2009 08:00,5,2,6,8,0,15.6,42,0,1.14095e+06,2.62574e+07,25.5065,25.5065,25.5065,23.4519,0,0.125174,0,3.86818e+06
05/02/2009 09:00,5,2,6,9,0,18.9,32,0,5.93546e+06,5.80321e+07,25.4829,25.4829,25.4829,23.4519,0,0.770393,0,2.35398e+07
05/02/2009 10:00,5,2,6,10,0,21.1,30,0,7.74799e+06,6.03668e+07,25.4938,25.4938,25.4938,23.4519,0,1.03001,0,3.16413e+07
05/02/2009 11:00,5,2,6,11,0,22.2,30,0,8.4605e+06,6.12798e+07,25.5111,25.5111,25.5111,23.4519,0,1.13006,0,3.50108e+07
05/02/2009 12:00,5,2,6,12,0,24.4,25,0,8.93592e+06,6.18902e+07,25.5234,25.5234,25.5234,23.4519,0,1.19775,0,3.73287e+07
05/02/2009 13:00,5,2,6,13,0,25.6,25,0,8.34944e+06,5.6019e+07,25.5273,25.5273,25.5273,23.4519,0,1.11237,0,3.47327e+07
05/02/2009 14:00,5,2,6,14,0,27.2,21,0,1.03106e+07,6.36736e+07,25.5293,25.5293,25.5293,23.4519,0,1.40108,0,4.37905e+07
05/02/2009 15:00,5,2,6,15,0,28.3,17,0,1.13223e+07,6.4987e+07,25.5305,25.5305,25.5305,23.4519,0,1.55073,0,4.84951e+07
05/02/2009 16:00,5,2,6,16,0,28.9,15,0,1.23581e+07,6.63387e+07,25.5312,25.5312,25.5312,23.4519,0,1.70701,0,5.3401e+07
05/02/2009 17:00,5,2,6,17,0,28.9,15,0,1.30172e+07,6.72073e+07,25.5272,25.5272,25.5272,23.4519,0,1.81056,0,5.65298e+07
05/02/2009 18:00,5,2,6,18,0,28.3,17,0,1.04584e+07,4.72973e+07,25.5251,25.5251,25.5251,23.4519,0,1.42613,0,4.44824e+07
05/02/2009 19:00,5,2,6,19,0,27.2,18,0,0,2.32538e+07,25.5226,25.5226,25.5226,25.5226,0,0,0,0
05/02/2009 20:00,5,2,6,20,0,25,22,0,0,2.32538e+07,25.5226,25.5226,25.5226,25.5226,0,0,0,0
05/02/2009 21:00,5,2,6,21,0,21.7,28,0,0,2.18341e+07,25.5226,25.5226,25.5226,25.5226,0,0,0,0
05/02/2009 22:00,5,2,6,22,0,18.3,36,0,0,2.18341e+07,25.5226,25.5226,25.5226,25.5226,0,0,0,0
