Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
05/02/2009 23:00,5,2,6,23,0,17.2,39,0,0,1.75217e+07,25.5226,25.5226,25.5226,25.5226,0,0,0,0
05/03/2009 00:00,5,3,0,0,0,16.1,42,0,0,1.5126e+07,25.5226,25.5226,25.5226,25.5226,0,0,0,0
05/03/2009 01:00,5,3,0,1,0,15.6,44,0,0,1.56231e+07,25.5226,25.5226,25.5226,25.5226,0,0,0,0
05/03/2009 02:00,5,3,0,2,0,15,45,0,0,1.56231e+07,25.5226,25.5226,25.5226,25.5226,0,0,0,0
05/03/2009 03:00,5,3,0,3,0,14.4,46,0,0,1.56231e+07,25.5226,25.5226,25.5226,25.5226,0,0,0,0
05/03/2009 04:00,5,3,0,4,0,12.8,57,0,0,1.56231e+07,25.5226,25.5226,25.5226,25.5226,0,0,0,0
05/03/2009 05:00,5,3,0,5,0,11.7,61,0,0,1.56231e+07,25.5226,25.5226,25.5226,25.5226,0,0,0,0
05/03/2009 06:00,5,3,0,6,0,12.8,52,0,0,1.80189e+07,25.5226,25.5226,25.5226,25.5226,0,0,0,0
05/03/2009 07:00,5,3,0,7,0,13.3,51,0,1.75987e+06,1.79327e+07,25.4977,25.4977,25.4977,23.4519,0,0.204916,0,6.31568e+06
05/03/2009 08:00,5,3,0,8,0,16.7,48,0,4.09664e+06,3.00019e+07,25.4709,25.4709,25.4709,23.4519,0,0.516915,0,1.57018e+07
05/03/2009 09:00,5,3,0,9,0,17.8,50,0,8.6232e+06,6.15054e+07,25.4809,25.4809,25.4809,23.4519,0,1.16052,0,3.54261e+07
05/03/2009 10:00,5,3,0,10,0,20.6,40,0,9.79864e+06,6.30236e+07,25.4955,25.4955,25.4955,23.4519,0,1.3312,0,4.09293e+07
05/03/2009 11:00,5,3,0,11,0,23.3,34,0,1.04459e+07,6.38544e+07,25.5045,25.5045,25.5045,23.4519,0,1.42299,0,4.39447e+07
05/03/2009 12:00,5,3,0,12,0,25,25,0,1.10195e+07,6.45949e+07,25.5187,25.5187,25.5187,23.4519,0,1.50653,0,4.68476e+07
05/03/2009 13:00,5,3,0,13,0,25.6,23,0,1.01881e+07,5.8401e+07,25.5201,25.5201,25.5201,23.4519,0,1.38255,0,4.30187e+07
05/03/2009 14:00,5,3,0,14,0,26.7,19,0,1.19262e+07,6.57788e+07,25.5186,25.5186,25.5186,23.4519,0,1.6446,0,5.11357e+07
05/03/2009 15:00,5,3,0,15,0,27.2,18,0,1.28049e+07,6.69237e+07,25.521,25.521,25.521,23.4519,0,1.77654,0,5.53025e+07
05/03/2009 16:00,5,3,0,16,0,27.8,18,0,1.37805e+07,6.82022e+07,25.5226,25.5226,25.5226,23.4519,0,1.92625,0,6.00093e+07
05/03/2009 17:00,5,3,0,17,0,28.3,19,0,1.44349e+07,6.90642e+07,25.5203,25.5203,25.5203,23.4519,0,2.02913,0,6.31445e+07
05/03/2009 18:00,5,3,0,18,0,27.8,19,0,9.9608e+06,4.66359e+07,25.5198,25.5198,25.5198,23.4519,0,1.34666,0,4.18967e+07
05/03/2009 19:00,5,3,0,19,0,27.2,20,0,0,2.32538e+07,25.5163,25.5163,25.5163,25.5163,0,0,0,0
05/03/2009 20:00,5,3,0,20,0,25,26,0,0,2.32538e+07,25.5163,25.5163,25.5163,25.5163,0,0,0,0
05/03/2009 21:00,5,3,0,21,0,22.8,29,0,0,2.18341e+07,25.5163,25.5163,25.5163,25.5163,0,0,0,0
05/03/2009 22:00,5,3,0,22,0,20.6,33,0,0,2.18341e+07,25.5163,25.5163,25.5163,25.5163,0,0,0,0
05/03/2009 23:00,5,3,0,23,0,18.9,37,0,0,1.75217e+07,25.5163,25.5163,25.5163,25.5163,0,0,0,0
05/04/2009 00:00,5,4,1,0,0,17.8,41,0,0,1.5126e+07,25.5163,25.5163,25.5163,25.5163,0,0,0,0
05/04/2009 01:00,5,4,1,1,0,17.2,43,0,0,1.56231e+07,25.5163,25.5163,25.5163,25.5163,0,0,0,0
05/04/2009 02:00,5,4,1,2,0,16.7,44,0,0,1.56231e+07,25.5163,25.5163,25.5163,25.5163,0,0,0,0
05/04/2009 03:00,5,4,1,3,0,15.6,47,0,0,1.56231e+07,25.5163,25.5163,25.5163,25.5163,0,0,0,0
05/04/2009 04:00,5,4,1,4,0,15,47,0,0,1.56231e+07,25.5163,25.5163,25.5163,25.5163,0,0,0,0
05/04/2009 05:00,5,4,1,5,0,13.3,55,0,0,1.56231e+07,25.5163,25.5163,25.5163,25.5163,0,0,0,0
05/04/2009 06:00,5,4,1,6,0,11.7,61,0,0,1.80189e+07,25.5163,25.5163,25.5163,25.5163,0,0,0,0
05/04/2009 07:00,5,4,1,7,0,13.9,57,0,2.85844e+06,1.93126e+07,25.4847,25.4847,25.4847,23.4519,0,0.344764,0,1.05594e+07
05/04/2009 08:00,5,4,1,8,0,18.3,43,0,5.03871e+06,3.12052e+07,25.4733,25.4733,25.4733,23.4519,0,0.646977,0,1.96757e+07
05/04/2009 09:00,5,4,1,9,0,21.1,36,0,9.53719e+06,6.26893e+07,25.4827,25.4827,25.4827,23.4519,0,1.29478,0,3.95588e+07
05/04/2009 10:00,5,4,1,10,0,22.8,30,0,1.07693e+07,6.42859e+07,25.4963,25.4963,25.4963,23.4519,0,1.47619,0,4.54059e+07
05/04/2009 11:00,5,4,1,11,0,25.6,25,0,1.15628e+07,6.53083e+07,25.5125,25.5125,25.5125,23.4519,0,1.59043,0,4.93067e+07
05/04/2009 12:00,5,4,1,12,0,26.7,23,0,1.20206e+07,6.59008e+07,25.5191,25.5191,25.5191,23.4519,0,1.658,0,5.15654e+07
05/04/2009 13:00,5,4,1,13,0,28.3,21,0,1.12938e+07,5.98409e+07,25.5183,25.5183,25.5183,23.4519,0,1.54871,0,4.81483e+07
05/04/2009 14:00,5,4,1,14,0,28.9,19,0,1.2893e+07,6.70436e+07,25.517,25.517,25.517,23.4519,0,1.79272,0,5.56993e+07
05/04/2009 15:00,5,4,1,15,0,30.6,16,0,1.39295e+07,6.83983e+07,25.5193,25.5193,25.5193,23.4519,0,1.9505,0,6.06696e+07
05/04/2009 16:00,5,4,1,16,0,31.1,15,0,1.48167e+07,6.95632e+07,25.5211,25.5211,25.5211,23.4519,0,2.08776,0,6.49942e+07
05/04/2009 17:00,5,4,1,17,0,30.6,15,0,1.52513e+07,7.01403e+07,25.5174,25.5174,25.5174,23.4519,0,2.15813,0,6.70655e+07
05/04/2009 18:00,5,4,1,18,0,31.1,12,0,1.26788e+07,5.01859e+07,25.517,25.517,25.517,23.4519,0,1.75872,0,5.46436e+07
05/04/2009 19:00,5,4,1,19,0,28.3,18,0,0,2.32538e+07,25.5146,25.5146,25.5146,25.5146,0,0,0,0
05/04/2009 20:00,5,4,1,20,0,26.7,20,0,0,2.32538e+07,25.5146,25.5146,25.5146,25.5146,0,0,0,0
05/04/2009 21:00,5,4,1,21,0,25,18,0,0,2.18341e+07,25.5146,25.5146,25.5146,25.5146,0,0,0,0
05/04/2009 22:00,5,4,1,22,0,25,13,0,0,2.18341e+07,25.5146,25.5146,25.5146,25.5146,0,0,0,0
05/04/2009 23:00,5,4,1,23,0,20,40,0,0,1.75217e+07,25.5146,25.5146,25.5146,25.5146,0,0,0,0
05/05/2009 00:00,5,5,2,0,0,16.7,50,0,0,1.5126e+07,25.5146,25.5146,25.5146,25.5146,0,0,0,0
05/05/2009 01:00,5,5,2,1,0,15,53,0,0,1.56231e+07,25.5146,25.5146,25.5146,25.5146,0,0,0,0
05/05/2009 02:00,5,5,2,2,0,13.9,57,0,0,1.56231e+07,25.5146,25.5146,25.5146,25.5146,0,0,0,0
05/05/2009 03:00,5,5,2,3,0,12.2,61,0,0,1.56231e+07,25.5146,25.5146,25.5146,25.5146,0,0,0,0
05/05/2009 04:00,5,5,2,4,0,10.6,63,0,0,1.56231e+07,25.5146,25.5146,25.5146,25.5146,0,0,0,0
05/05/2009 05:00,5,5,2,5,0,10,63,0,0,1.56231e+07,25.5146,25.5146,25.5146,25.5146,0,0,0,0
05/05/2009 06:00,5,5,2,6,0,8.9,68,0,0,1.80189e+07,25.5146,25.5146,25.5146,25.5146,0,0,0,0
05/05/2009 07:00,5,5,2,7,0,11.1,59,0,3.05871e+06,1.9568e+07,25.4739,25.4739,25.4739,23.4519,0,0.372313,0,1.13487e+07
05/05/2009 08:00,5,5,2,8,0,12.2,54,0,5.10693e+06,3.12931e+07,25.4613,25.4613,25.4613,23.4519,0,0.656978,0,1.98615e+07
05/05/2009 09:00,5,5,2,9,0,13.9,51,0,9.44237e+06,6.25675e+07,25.4689,25.4689,25.4689,23.4519,0,1.28167,0,3.8893e+07
05/05/2009 10:00,5,5,2,10,0,17.2,44,0,1.05651e+07,6.40225e+07,25.4825,25.4825,25.4825,23.4519,0,1.44701,0,4.42056e+07
05/05/2009 11:00,5,5,2,11,0,19.4,42,0,1.09944e+07,6.45708e+07,25.4951,25.4951,25.4951,23.4519,0,1.50667,0,4.63164e+07
05/05/2009 12:00,5,5,2,12,0,21.7,36,0,1.13753e+07,6.50611e+07,25.5065,25.5065,25.5065,23.4519,0,1.56174,0,4.8276e+07
05/05/2009 13:00,5,5,2,13,0,25,26,0,1.0745e+07,5.91273e+07,25.5093,25.5093,25.5093,23.4519,0,1.46703,0,4.5409e+07
05/05/2009 14:00,5,5,2,14,0,26.1,20,0,1.25081e+07,6.65411e+07,25.5111,25.5111,25.5111,23.4519,0,1.73443,0,5.37334e+07
05/05/2009 15:00,5,5,2,15,0,27.2,18,0,1.34253e+07,6.77376e+07,25.5139,25.5139,25.5139,23.4519,0,1.87291,0,5.81026e+07
05/05/2009 16:00,5,5,2,16,0,27.8,16,0,1.42603e+07,6.88321e+07,25.5166,25.5166,25.5166,23.4519,0,2.00114,0,6.21622e+07
05/05/2009 17:00,5,5,2,17,0,27.2,18,0,1.47335e+07,6.94591e+07,25.5147,25.5147,25.5147,23.4519,0,2.07709,0,6.44624e+07
05/05/2009 18:00,5,5,2,18,0,27.2,17,0,1.213e+07,4.94729e+07,25.5152,25.5152,25.5152,23.4519,0,1.67702,0,5.20595e+07
05/05/2009 19:00,5,5,2,19,0,25,20,0,0,2.32538e+07,25.5128,25.5128,25.5128,25.5128,0,0,0,0
05/05/2009 20:00,5,5,2,20,0,22.2,25,0,0,2.32538e+07,25.5128,25.5128,25.5128,25.5128,0,0,0,0
05/05/2009 21:00,5,5,2,21,0,21.1,28,0,0,2.18341e+07,25.5128,25.5128,25.5128,25.5128,0,0,0,0
05/05/2009 22:00,5,5,2,22,0,17.8,37,0,0,2.18341e+07,25.5128,25.5128,25.5128,25.5128,0,0,0,0
05/05/2009 23:00,5,5,2,23,0,15.6,42,0,0,1.75217e+07,25.5128,25.5128,25.5128,25.5128,0,0,0,0
05/06/2009 00:00,5,6,3,0,0,14.4,53,0,0,1.5126e+07,25.5128,25.5128,25.5128,25.5128,0,0,0,0
05/06/2009 01:00,5,6,3,1,0,13.9,55,0,0,1.40123e+07,25.5128,25.5128,25.5128,25.5128,0,0,0,0
05/06/2009 02:00,5,6,3,2,0,12.8,59,0,0,1.40123e+07,25.5128,25.5128,25.5128,25.5128,0,0,0,0
05/06/2009 03:00,5,6,3,3,0,11.7,59,0,0,1.40123e+07,25.5128,25.5128,25.5128,25.5128,0,0,0,0
05/06/2009 04:00,5,6,3,4,0,11.7,59,0,0,1.40123e+07,25.5128,25.5128,25.5128,25.5128,0,0,0,0
05/06/2009 05:00,5,6,3,5,0,10.6,63,0,0,1.40123e+07,25.5128,25.5128,25.5128,25.5128,0,0,0,0
05/06/2009 06:00,5,6,3,6,0,10,63,0,0,1.40123e+07,25.5128,25.5128,25.5128,25.5128,0,0,0,0
05/06/2009 07:00,5,6,3,7,0,11.7,61,0,0,1.17542e+07,25.5128,25.5128,25.5128,25.5128,0,0,0,0
05/06/2009 08:00,5,6,3,8,0,12.8,59,0,0,1.17542e+07,25.5128,25.5128,25.5128,25.5128,0,0,0,0
05/06/2009 09:00,5,6,3,9,0,14.4,53,0,0,1.17542e+07,25.5128,25.5128,25.5128,25.5128,0,0,0,0
05/06/2009 10:00,5,6,3,10,0,18.9,40,0,0,1.17542e+07,25.5128,25.5128,25.5128,25.5128,0,0,0,0
05/06/2009 11:00,5,6,3,11,0,22.2,29,0,0,1.17542e+07,25.5128,25.5128,25.5128,25.5128,0,0,0,0
05/06/2009 12:00,5,6,3,12,0,23.9,20,0,0,1.17542e+07,25.5128,25.5128,25.5128,25.5128,0,0,0,0
05/06/2009 13:00,5,6,3,13,0,25,17,0,0,1.17542e+07,25.5128,25.5128,25.5128,25.5128,0,0,0,0
05/06/2009 14:00,5,6,3,14,0,26.7,15,0,0,1.17542e+07,25.5128,25.5128,25.5128,25.5128,0,0,0,0
05/06/2009 15:00,5,6,3,15,0,26.1,14,0,0,1.17542e+07,25.5128,25.5128,25.5128,25.5128,0,0,0,0
05/06/2009 16:00,5,6,3,16,0,27.2,12,0,0,1.17542e+07,25.5128,25.5128,25.5128,25.5128,0,0,0,0
05/06/2009 17:00,5,6,3,17,0,26.7,13,0,0,1.17542e+07,25.5128,25.5128,25.5128,25.5128,0,0,0,0
05/06/2009 18:00,5,6,3,18,0,27.2,13,0,0,1.17542e+07,25.5128,25.5128,25.5128,25.5128,0,0,0,0
05/06/2009 19:00,5,6,3,19,0,25,15,0,0,1.17542e+07,25.5128,25.5128,25.5128,25.5128,0,0,0,0
05/06/2009 20:00,5,6,3,20,0,22.2,19,0,0,1.17542e+07,25.5128,25.5128,25.5128,25.5128,0,0,0,0
05/06/2009 21:00,5,6,3,21,0,21.1,21,0,0,1.5126e+07,25.5128,25.5128,25.5128,25.5128,0,0,0,0
05/06/2009 22:00,5,6,3,22,0,18.9,26,0,0,1.5126e+07,25.5128,25.5128,25.5128,25.5128,0,0,0,0
05/06/2009 23:00,5,6,3,23,0,16.7,32,0,0,1.5126e+07,25.5128,25.5128,25.5128,25.5128,0,0,0,0
05/07/2009 00:00,5,7,4,0,0,16.7,32,0,0,1.5126e+07,25.5128,25.5128,25.5128,25.5128,0,0,0,0
05/07/2009 01:00,5,7,4,1,0,15.6,37,0,0,1.40123e+07,25.5128,25.5128,25.5128,25.5128,0,0,0,0
05/07/2009 02:00,5,7,4,2,0,15.6,40,0,0,1.40123e+07,25.5128,25.5128,25.5128,25.5128,0,0,0,0
05/07/2009 03:00,5,7,4,3,0,13.9,51,0,0,1.40123e+07,25.5128,25.5128,25.5128,25.5128,0,0,0,0
05/07/2009 04:00,5,7,4,4,0,13.3,47,0,0,1.40123e+07,25.5128,25.5128,25.5128,25.5128,0,0,0,0
05/07/2009 05:00,5,7,4,5,0,11.7,50,0,0,1.40123e+07,25.5128,25.5128,25.5128,25.5128,0,0,0,0
05/07/2009 06:00,5,7,4,6,0,12.2,49,0,0,1.40123e+07,25.5128,25.5128,25.5128,25.5128,0,0,0,0
05/07/2009 07:00,5,7,4,7,0,17,39,0,0,1.17542e+07,25.5128,25.5128,25.5128,25.5128,0,0,0,0
05/07/2009 08:00,5,7,4,8,0,18.9,30,0,0,1.17542e+07,25.5128,25.5128,25.5128,25.5128,0,0,0,0
05/07/2009 09:00,5,7,4,9,0,20,24,0,0,1.17542e+07,25.5128,25.5128,25.5128,25.5128,0,0,0,0
05/07/2009 10:00,5,7,4,10,0,22.8,18,0,0,1.17542e+07,25.5128,25.5128,25.5128,25.5128,0,0,0,0
05/07/2009 11:00,5,7,4,11,0,23.3,15,0,0,1.17542e+07,25.5128,25.5128,25.5128,25.5128,0,0,0,0
05/07/2009 12:00,5,7,4,12,0,24.4,14,0,0,1.17542e+07,25.5128,25.5128,25.5128,25.5128,0,0,0,0
05/07/2009 13:00,5,7,4,13,0,26.1,12,0,0,1.17542e+07,25.5128,25.5128,25.5128,25.5128,0,0,0,0
05/07/2009 14:00,5,7,4,14,0,26.7,11,0,0,1.17542e+07,25.5128,25.5128,25.5128,25.5128,0,0,0,0
05/07/2009 15:00,5,7,4,15,0,27.2,11,0,0,1.17542e+07,25.5128,25.5128,25.5128,25.5128,0,0,0,0
05/07/2009 16:00,5,7,4,16,0,27.2,10,0,0,1.17542e+07,25.5128,25.5128,25.5128,25.5128,0,0,0,0
05/07/2009 17:00,5,7,4,17,0,27.8,9,0,0,1.17542e+07,25.5128,25.5128,25.5128,25.5128,0,0,0,0
05/07/2009 18:00,5,7,4,18,0,27.2,10,0,0,1.17542e+07,25.5128,25.5128,25.5128,25.5128,0,0,0,0
05/07/2009 19:00,5,7,4,19,0,25.6,13,0,0,1.17542e+07,25.5128,25.5128,25.5128,25.5128,0,0,0,0
05/07/2009 20:00,5,7,4,20,0,23.9,16,0,0,1.17542e+07,25.5128,25.5128,25.5128,25.5128,0,0,0,0
05/07/2009 21:00,5,7,4,21,0,22.8,14,0,0,1.5126e+07,25.5128,25.5128,25.5128,25.5128,0,0,0,0
05/07/2009 22:00,5,7,4,22,0,20.6,19,0,0,1.5126e+07,25.5128,25.5128,25.5128,25.5128,0,0,0,0
05/07/2009 23:00,5,7,4,23,0,19.4,21,0,0,1.5126e+07,25.5128,25.5128,25.5128,25.5128,0,0,0,0
05/08/2009 00:00,5,8,5,0,0,22.2,17,0,0,1.5126e+07,25.5128,25.5128,25.5128,25.5128,0,0,0,0
05/08/2009 01:00,5,8,5,1,0,18.9,32,0,0,1.56231e+07,25.5128,25.5128,25.5128,25.5128,0,0,0,0
05/08/2009 02:00,5,8,5,2,0,18.9,28,0,0,1.56231e+07,25.5128,25.5128,25.5128,25.5128,0,0,0,0
05/08/2009 03:00,5,8,5,3,0,17.8,31,0,0,1.56231e+07,25.5128,25.5128,25.5128,25.5128,0,0,0,0
05/08/2009 04:00,5,8,5,4,0,18.3,28,0,0,1.56231e+07,25.5128,25.5128,25.5128,25.5128,0,0,0,0
05/08/2009 05:00,5,8,5,5,0,15.6,31,0,0,1.56231e+07,25.5128,25.5128,25.5128,25.5128,0,0,0,0
05/08/2009 06:00,5,8,5,6,0,15,34,0,0,1.80189e+07,25.5128,25.5128,25.5128,25.5128,0,0,0,0
05/08/2009 07:00,5,8,5,7,0,15.6,36,0,2.47699e+06,1.883e+07,25.4028,25.4028,25.4028,23.4519,0,0.293895,0,8.65204e+06
05/08/2009 08:00,5,8,5,8,0,16.7,35,0,4.37029e+06,3.03571e+07,25.3695,25.3695,25.3695,23.4519,0,0.556863,0,1.60657e+07
05/08/2009 09:00,5,8,5,9,0,17.8,32,0,9.04501e+06,6.20572e+07,25.3874,25.3874,25.3874,23.4519,0,1.2246,0,3.56585e+07
05/08/2009 10:00,5,8,5,10,0,18.3,33,0,9.61218e+06,6.27803e+07,25.4138,25.4138,25.4138,23.4519,0,1.30301,0,3.84589e+07
05/08/2009 11:00,5,8,5,11,0,18.9,32,0,1.04753e+07,6.38998e+07,25.4304,25.4304,25.4304,23.4519,0,1.43061,0,4.25839e+07
05/08/2009 12:00,5,8,5,12,0,19.4,29,0,1.07274e+07,6.42222e+07,25.4532,25.4532,25.4532,23.4519,0,1.46617,0,4.41439e+07
05/08/2009 13:00,5,8,5,13,0,20.6,27,0,9.81031e+06,5.79167e+07,25.4618,25.4618,25.4618,23.4519,0,1.32946,0,4.02017e+07
05/08/2009 14:00,5,8,5,14,0,21.7,25,0,1.13454e+07,6.50273e+07,25.4672,25.4672,25.4672,23.4519,0,1.5596,0,4.7288e+07
05/08/2009 15:00,5,8,5,15,0,22.2,23,0,1.19627e+07,6.58291e+07,25.4781,25.4781,25.4781,23.4519,0,1.65109,0,5.03328e+07
05/08/2009 16:00,5,8,5,16,0,21.7,24,0,1.25267e+07,6.65648e+07,25.4862,25.4862,25.4862,23.4519,0,1.736,0,5.31317e+07
05/08/2009 17:00,5,8,5,17,0,21.7,24,0,1.28502e+07,6.69873e+07,25.4964,25.4964,25.4964,23.4519,0,1.78519,0,5.49111e+07
05/08/2009 18:00,5,8,5,18,0,21.1,24,0,1.02046e+07,4.69598e+07,25.5024,25.5024,25.5024,23.4519,0,1.38559,0,4.27448e+07
05/08/2009 19:00,5,8,5,19,0,20.6,25,0,0,2.32538e+07,25.504,25.504,25.504,25.504,0,0,0,0
05/08/2009 20:00,5,8,5,20,0,18.9,28,0,0,2.32538e+07,25.504,25.504,25.504,25.504,0,0,0,0
05/08/2009 21:00,5,8,5,21,0,17.2,31,0,0,2.18341e+07,25.504,25.504,25.504,25.504,0,0,0,0
05/08/2009 22:00,5,8,5,22,0,17,34,0,0,2.18341e+07,25.504,25.504,25.504,25.504,0,0,0,0
05/08/2009 23:00,5,8,5,23,0,15,41,0,0,1.75217e+07,25.504,25.504,25.504,25.504,0,0,0,0
05/09/2009 00:00,5,9,6,0,0,13.9,45,0,0,1.5126e+07,25.504,25.504,25.504,25.504,0,0,0,0
05/09/2009 01:00,5,9,6,1,0,12.2,53,0,0,1.56231e+07,25.504,25.504,25.504,25.504,0,0,0,0
05/09/2009 02:00,5,9,6,2,0,11.1,57,0,0,1.56231e+07,25.504,25.504,25.504,25.504,0,0,0,0
05/09/2009 03:00,5,9,6,3,0,10,61,0,0,1.56231e+07,25.504,25.504,25.504,25.504,0,0,0,0
05/09/2009 04:00,5,9,6,4,0,8.9,63,0,0,1.56231e+07,25.504,25.504,25.504,25.504,0,0,0,0
05/09/2009 05:00,5,9,6,5,0,8.3,65,0,0,1.56231e+07,25.504,25.504,25.504,25.504,0,0,0,0
05/09/2009 06:00,5,9,6,6,0,7.8,71,0,0,1.80189e+07,25.504,25.504,25.504,25.504,0,0,0,0
05/09/2009 07:00,5,9,6,7,0,8.3,68,0,1.13008e+06,1.71633e+07,25.4965,25.4965,25.4965,23.4519,0,0.135809,0,4.18182e+06
05/09/2009 08:00,5,9,6,8,0,10,61,0,3.00117e+06,2.86026e+07,25.4659,25.4659,25.4659,23.4519,0,0.366371,0,1.11003e+07
05/09/2009 09:00,5,9,6,9,0,12.2,54,0,6.6561e+06,5.8956e+07,25.4696,25.4696,25.4696,23.4519,0,0.872216,0,2.6477e+07
05/09/2009 10:00,5,9,6,10,0,13.3,49,0,8.27985e+06,6.10499e+07,25.4831,25.4831,25.4831,23.4519,0,1.10579,0,3.37928e+07
05/09/2009 11:00,5,9,6,11,0,15.6,40,0,9.10643e+06,6.21157e+07,25.501,25.501,25.501,23.4519,0,1.22487,0,3.77631e+07
05/09/2009 12:00,5,9,6,12,0,17.2,34,0,9.69062e+06,6.28682e+07,25.5186,25.5186,25.5186,23.4519,0,1.309,0,4.07016e+07
05/09/2009 13:00,5,9,6,13,0,19.4,26,0,8.9821e+06,5.68372e+07,25.5209,25.5209,25.5209,23.4519,0,1.20496,0,3.75081e+07
05/09/2009 14:00,5,9,6,14,0,20,23,0,1.06081e+07,6.40605e+07,25.5198,25.5198,25.5198,23.4519,0,1.44583,0,4.49824e+07
05/09/2009 15:00,5,9,6,15,0,19.4,23,0,1.10614e+07,6.46481e+07,25.5219,25.5219,25.5219,23.4519,0,1.51247,0,4.71033e+07
05/09/2009 16:00,5,9,6,16,0,20.6,23,0,1.18258e+07,6.56426e+07,25.5239,25.5239,25.5239,23.4519,0,1.62645,0,5.07012e+07
05/09/2009 17:00,5,9,6,17,0,19.4,24,0,1.13391e+07,6.50089e+07,25.524,25.524,25.524,23.4519,0,1.55384,0,4.84404e+07
05/09/2009 18:00,5,9,6,18,0,18.3,24,0,8.45931e+06,4.46913e+07,25.5246,25.5246,25.5246,23.4519,0,1.1264,0,3.51248e+07
05/09/2009 19:00,5,9,6,19,0,17.8,26,0,0,2.32538e+07,25.5231,25.5231,25.5231,25.5231,0,0,0,0
05/09/2009 20:00,5,9,6,20,0,16.7,25,0,0,2.32538e+07,25.5231,25.5231,25.5231,25.5231,0,0,0,0
05/09/2009 21:00,5,9,6,21,0,16.1,26,0,0,2.18341e+07,25.5231,25.5231,25.5231,25.5231,0,0,0,0
05/09/2009 22:00,5,9,6,22,0,15.6,30,0,0,2.18341e+07,25.5231,25.5231,25.5231,25.5231,0,0,0,0
05/09/2009 23:00,5,9,6,23,0,14.4,32,0,0,1.75217e+07,25.5231,25.5231,25.5231,25.5231,0,0,0,0
05/10/2009 00:00,5,10,0,0,0,12.8,43,0,0,1.5126e+07,25.5231,25.5231,25.5231,25.5231,0,0,0,0
05/10/2009 01:00,5,10,0,1,0,12.2,45,0,0,1.56231e+07,25.5231,25.5231,25.5231,25.5231,0,0,0,0
05/10/2009 02:00,5,10,0,2,0,12.2,45,0,0,1.56231e+07,25.5231,25.5231,25.5231,25.5231,0,0,0,0
05/10/2009 03:00,5,10,0,3,0,11.7,48,0,0,1.56231e+07,25.5231,25.5231,25.5231,25.5231,0,0,0,0
05/10/2009 04:00,5,10,0,4,0,11.1,54,0,0,1.56231e+07,25.5231,25.5231,25.5231,25.5231,0,0,0,0
05/10/2009 05:00,5,10,0,5,0,10.6,58,0,0,1.56231e+07,25.5231,25.5231,25.5231,25.5231,0,0,0,0
05/10/2009 06:00,5,10,0,6,0,10.6,61,0,0,1.80189e+07,25.5231,25.5231,25.5231,25.5231,0,0,0,0
05/10/2009 07:00,5,10,0,7,0,11.1,57,0,378167,1.62217e+07,25.5318,25.5318,25.5318,23.4519,0,0.0416885,0,1.30334e+06
05/10/2009 08:00,5,10,0,8,0,11.7,54,0,527830,2.55145e+07,25.5388,25.5388,25.5388,23.4519,0,0.0614686,0,1.92996e+06
05/10/2009 09:00,5,10,0,9,0,12.2,53,0,4.85746e+06,5.66464e+07,25.4987,25.4987,25.4987,23.4519,0,0.61872,0,1.90528e+07
05/10/2009 10:00,5,10,0,10,0,13.9,47,0,6.40549e+06,5.86294e+07,25.5071,25.5071,25.5071,23.4519,0,0.834967,0,2.58186e+07
05/10/2009 11:00,5,10,0,11,0,15.6,47,0,7.11421e+06,5.95395e+07,25.5212,25.5212,25.5212,23.4519,0,0.935143,0,2.9115e+07
05/10/2009 12:00,5,10,0,12,0,12.8,62,0,6.89829e+06,5.92621e+07,25.5342,25.5342,25.5342,23.4519,0,0.904866,0,2.83473e+07
05/10/2009 13:00,5,10,0,13,0,9.4,86,0,5.3163e+06,5.21172e+07,25.5421,25.5421,25.5421,23.4519,0,0.681276,0,2.14238e+07
05/10/2009 14:00,5,10,0,14,0,8.9,100,0,7.14363e+06,5.95766e+07,25.5443,25.5443,25.5443,23.4519,0,0.939281,0,2.95685e+07
05/10/2009 15:00,5,10,0,15,0,10,96,0,7.49779e+06,6.00324e+07,25.547,25.547,25.547,23.4519,0,0.9898,0,3.11999e+07
05/10/2009 16:00,5,10,0,16,0,10,93,0,7.67506e+06,6.02605e+07,25.551,25.551,25.551,23.4519,0,1.01515,0,3.20601e+07
05/10/2009 17:00,5,10,0,17,0,9.4,86,0,7.65749e+06,6.02381e+07,25.5538,25.5538,25.5538,23.4519,0,1.01282,0,3.20286e+07
05/10/2009 18:00,5,10,0,18,0,9.4,86,0,4.48893e+06,3.95904e+07,25.5562,25.5562,25.5562,23.4519,0,0.564933,0,1.78851e+07
05/10/2009 19:00,5,10,0,19,0,8.9,86,0,0,2.32538e+07,25.5565,25.5565,25.5565,25.5565,0,0,0,0
05/10/2009 20:00,5,10,0,20,0,7,93,0,0,2.32538e+07,25.5565,25.5565,25.5565,25.5565,0,0,0,0
05/10/2009 21:00,5,10,0,21,0,7,93,0,0,2.18341e+07,25.5565,25.5565,25.5565,25.5565,0,0,0,0
05/10/2009 22:00,5,10,0,22,0,6.7,89,0,0,2.18341e+07,25.5565,25.5565,25.5565,25.5565,0,0,0,0
05/10/2009 23:00,5,10,0,23,0,6.7,93,0,0,1.75217e+07,25.5565,25.5565,25.5565,25.5565,0,0,0,0
05/11/2009 00:00,5,11,1,0,0,6.7,93,0,0,1.5126e+07,25.5565,25.5565,25.5565,25.5565,0,0,0,0
05/11/2009 01:00,5,11,1,1,0,7.2,82,0,0,1.56231e+07,25.5565,25.5565,25.5565,25.5565,0,0,0,0
05/11/2009 02:00,5,11,1,2,0,7.2,74,0,0,1.56231e+07,25.5565,25.5565,25.5565,25.5565,0,0,0,0
05/11/2009 03:00,5,11,1,3,0,7.2,80,0,0,1.56231e+07,25.5565,25.5565,25.5565,25.5565,0,0,0,0
05/11/2009 04:00,5,11,1,4,0,6.7,85,0,0,1.56231e+07,25.5565,25.5565,25.5565,25.5565,0,0,0,0
05/11/2009 05:00,5,11,1,5,0,6.7,85,0,0,1.56231e+07,25.5565,25.5565,25.5565,25.5565,0,0,0,0
05/11/2009 06:00,5,11,1,6,0,6.1,86,0,0,1.80189e+07,25.5565,25.5565,25.5565,25.5565,0,0,0,0
05/11/2009 07:00,5,11,1,7,0,6.7,82,0,0,1.57608e+07,25.5565,25.5565,25.5565,25.5565,0,0,0,0
05/11/2009 08:00,5,11,1,8,0,7.2,80,0,0,2.48646e+07,25.5565,25.5565,25.5565,25.5565,0,0,0,0
05/11/2009 09:00,5,11,1,9,0,7.8,73,0,1.97796e+06,5.30036e+07,25.5516,25.5516,25.5516,23.4519,0,0.239165,0,7.54896e+06
05/11/2009 10:00,5,11,1,10,0,8.3,71,0,2.47768e+06,5.36142e+07,25.5489,25.5489,25.5489,23.4519,0,0.29454,0,9.29265e+06
05/11/2009 11:00,5,11,1,11,0,9.4,68,0,3.58397e+06,5.50207e+07,25.5444,25.5444,25.5444,23.4519,0,0.443836,0,1.39719e+07
05/11/2009 12:00,5,11,1,12,0,9.4,63,0,4.37451e+06,5.60283e+07,25.5451,25.5451,25.5451,23.4519,0,0.551818,0,1.7378e+07
05/11/2009 13:00,5,11,1,13,0,11.1,57,0,3.18993e+06,4.9403e+07,25.5568,25.5568,25.5568,23.4519,0,0.388822,0,1.23135e+07
05/11/2009 14:00,5,11,1,14,0,11.1,54,0,5.67938e+06,5.76955e+07,25.5526,25.5526,25.5526,23.4519,0,0.731878,0,2.31308e+07
05/11/2009 15:00,5,11,1,15,0,12.8,48,0,6.47216e+06,5.87111e+07,25.5578,25.5578,25.5578,23.4519,0,0.842528,0,2.66941e+07
05/11/2009 16:00,5,11,1,16,0,12.8,48,0,6.61427e+06,5.88937e+07,25.5636,25.5636,25.5636,23.4519,0,0.862723,0,2.74099e+07
05/11/2009 17:00,5,11,1,17,0,13.3,45,0,7.60846e+06,6.01729e+07,25.5652,25.5652,25.5652,23.4519,0,1.00374,0,3.19132e+07
05/11/2009 18:00,5,11,1,18,0,13.3,47,0,4.24029e+06,3.92733e+07,25.5657,25.5657,25.5657,23.4519,0,0.530078,0,1.68573e+07
05/11/2009 19:00,5,11,1,19,0,11.7,54,0,0,2.32538e+07,25.5657,25.5657,25.5657,25.5657,0,0,0,0
05/11/2009 20:00,5,11,1,20,0,10.6,56,0,0,2.32538e+07,25.5657,25.5657,25.5657,25.5657,0,0,0,0
05/11/2009 21:00,5,11,1,21,0,9.4,66,0,0,2.18341e+07,25.5657,25.5657,25.5657,25.5657,0,0,0,0
05/11/2009 22:00,5,11,1,22,0,8.3,74,0,0,2.18341e+07,25.5657,25.5657,25.5657,25.5657,0,0,0,0
05/11/2009 23:00,5,11,1,23,0,8.9,71,0,0,1.75217e+07,25.5657,25.5657,25.5657,25.5657,0,0,0,0
05/12/2009 00:00,5,12,2,0,0,8.3,76,0,0,1.5126e+07,25.5657,25.5657,25.5657,25.5657,0,0,0,0
05/12/2009 01:00,5,12,2,1,0,8.9,73,0,0,1.56231e+07,25.5657,25.5657,25.5657,25.5657,0,0,0,0
05/12/2009 02:00,5,12,2,2,0,8.3,80,0,0,1.56231e+07,25.5657,25.5657,25.5657,25.5657,0,0,0,0
05/12/2009 03:00,5,12,2,3,0,8.3,80,0,0,1.56231e+07,25.5657,25.5657,25.5657,25.5657,0,0,0,0
05/12/2009 04:00,5,12,2,4,0,7.8,79,0,0,1.56231e+07,25.5657,25.5657,25.5657,25.5657,0,0,0,0
05/12/2009 05:00,5,12,2,5,0,7.2,82,0,0,1.56231e+07,25.5657,25.5657,25.5657,25.5657,0,0,0,0
05/12/2009 06:00,5,12,2,6,0,7.2,82,0,0,1.57608e+07,25.5657,25.5657,25.5657,25.5657,0,0,0,0
05/12/2009 07:00,5,12,2,7,0,7.8,76,0,0,1.57608e+07,25.5657,25.5657,25.5657,25.5657,0,0,0,0
05/12/2009 08:00,5,12,2,8,0,7.8,82,0,0,2.48646e+07,25.5657,25.5657,25.5657,25.5657,0,0,0,0
05/12/2009 09:00,5,12,2,9,0,7.8,89,0,2.04491e+06,5.30851e+07,25.5558,25.5558,25.5558,23.4519,0,0.246199,0,7.78182e+06
05/12/2009 10:00,5,12,2,10,0,8.3,83,0,2.60652e+06,5.37777e+07,25.5489,25.5489,25.5489,23.4519,0,0.311463,0,9.81779e+06
05/12/2009 11:00,5,12,2,11,0,10,71,0,4.09974e+06,5.56767e+07,25.5347,25.5347,25.5347,23.4519,0,0.513259,0,1.60832e+07
05/12/2009 12:00,5,12,2,12,0,11.7,61,0,5.17487e+06,5.705e+07,25.5399,25.5399,25.5399,23.4519,0,0.661671,0,2.0786e+07
05/12/2009 13:00,5,12,2,13,0,12.8,55,0,4.51305e+06,5.10888e+07,25.5421,25.5421,25.5421,23.4519,0,0.568936,0,1.78916e+07
05/12/2009 14:00,5,12,2,14,0,14.4,46,0,5.74005e+06,5.77736e+07,25.543,25.543,25.543,23.4519,0,0.74053,0,2.3298e+07
05/12/2009 15:00,5,12,2,15,0,8.9,77,0,6.71095e+06,5.90194e+07,25.5449,25.5449,25.5449,23.4519,0,0.877051,0,2.76178e+07
05/12/2009 16:00,5,12,2,16,0,11.7,59,0,7.96288e+06,6.06311e+07,25.5494,25.5494,25.5494,23.4519,0,1.05527,0,3.33017e+07
05/12/2009 17:00,5,12,2,17,0,12.2,57,0,6.86935e+06,5.92237e+07,25.5526,25.5526,25.5526,23.4519,0,0.900206,0,2.84506e+07
05/12/2009 18:00,5,12,2,18,0,10.6,89,0,5.23181e+06,4.05443e+07,25.5516,25.5516,25.5516,23.4519,0,0.668578,0,2.11204e+07
05/12/2009 19:00,5,12,2,19,0,11.1,59,0,0,2.32538e+07,25.551,25.551,25.551,25.551,0,0,0,0
05/12/2009 20:00,5,12,2,20,0,10.6,63,0,0,2.32538e+07,25.551,25.551,25.551,25.551,0,0,0,0
05/12/2009 21:00,5,12,2,21,0,8.9,68,0,0,2.18341e+07,25.551,25.551,25.551,25.551,0,0,0,0
05/12/2009 22:00,5,12,2,22,0,7.8,63,0,0,2.18341e+07,25.551,25.551,25.551,25.551,0,0,0,0
05/12/2009 23:00,5,12,2,23,0,7.8,65,0,0,1.75217e+07,25.551,25.551,25.551,25.551,0,0,0,0
05/13/2009 00:00,5,13,3,0,0,6.7,70,0,0,1.5126e+07,25.551,25.551,25.551,25.551,0,0,0,0
05/13/2009 01:00,5,13,3,1,0,5.6,76,0,0,1.40123e+07,25.551,25.551,25.551,25.551,0,0,0,0
05/13/2009 02:00,5,13,3,2,0,4.4,83,0,0,1.40123e+07,25.551,25.551,25.551,25.551,0,0,0,0
05/13/2009 03:00,5,13,3,3,0,4.4,79,0,0,1.40123e+07,25.551,25.551,25.551,25.551,0,0,0,0
05/13/2009 04:00,5,13,3,4,0,3.3,82,0,0,1.40123e+07,25.551,25.551,25.551,25.551,0,0,0,0
05/13/2009 05:00,5,13,3,5,0,2.8,85,0,0,1.40123e+07,25.551,25.551,25.551,25.551,0,0,0,0
05/13/2009 06:00,5,13,3,6,0,2.2,85,0,0,1.17542e+07,25.551,25.551,25.551,25.551,0,0,0,0
05/13/2009 07:00,5,13,3,7,0,4.4,79,0,0,1.17542e+07,25.551,25.551,25.551,25.551,0,0,0,0
05/13/2009 08:00,5,13,3,8,0,6.7,70,0,0,1.17542e+07,25.551,25.551,25.551,25.551,0,0,0,0
05/13/2009 09:00,5,13,3,9,0,7.8,63,0,0,1.17542e+07,25.551,25.551,25.551,25.551,0,0,0,0
05/13/2009 10:00,5,13,3,10,0,10,56,0,0,1.17542e+07,25.551,25.551,25.551,25.551,0,0,0,0
05/13/2009 11:00,5,13,3,11,0,12.2,43,0,0,1.17542e+07,25.551,25.551,25.551,25.551,0,0,0,0
05/13/2009 12:00,5,13,3,12,0,13.3,33,0,0,1.17542e+07,25.551,25.551,25.551,25.551,0,0,0,0
05/13/2009 13:00,5,13,3,13,0,14.4,35,0,0,1.17542e+07,25.551,25.551,25.551,25.551,0,0,0,0
05/13/2009 14:00,5,13,3,14,0,15.6,31,0,0,1.17542e+07,25.551,25.551,25.551,25.551,0,0,0,0
05/13/2009 15:00,5,13,3,15,0,16.7,28,0,0,1.17542e+07,25.551,25.551,25.551,25.551,0,0,0,0
05/13/2009 16:00,5,13,3,16,0,16.1,26,0,0,1.17542e+07,25.551,25.551,25.551,25.551,0,0,0,0
05/13/2009 17:00,5,13,3,17,0,16.7,29,0,0,1.17542e+07,25.551,25.551,25.551,25.551,0,0,0,0
05/13/2009 18:00,5,13,3,18,0,16.7,25,0,0,1.17542e+07,25.551,25.551,25.551,25.551,0,0,0,0
05/13/2009 19:00,5,13,3,19,0,16.1,29,0,0,1.17542e+07,25.551,25.551,25.551,25.551,0,0,0,0
05/13/2009 20:00,5,13,3,20,0,15.6,24,0,0,1.17542e+07,25.551,25.551,25.551,25.551,0,0,0,0
05/13/2009 21:00,5,13,3,21,0,13.9,33,0,0,1.5126e+07,25.551,25.551,25.551,25.551,0,0,0,0
05/13/2009 22:00,5,13,3,22,0,13.3,40,0,0,1.5126e+07,25.551,25.551,25.551,25.551,0,0,0,0
05/13/2009 23:00,5,13,3,23,0,11.7,50,0,0,1.5126e+07,25.551,25.551,25.551,25.551,0,0,0,0
05/14/2009 00:00,5,14,4,0,0,11.7,44,0,0,1.5126e+07,25.551,25.551,25.551,25.551,0,0,0,0
05/14/2009 01:00,5,14,4,1,0,10,50,0,0,1.40123e+07,25.551,25.551,25.551,25.551,0,0,0,0
05/14/2009 02:00,5,14,4,2,0,10.6,46,0,0,1.40123e+07,25.551,25.551,25.551,25.551,0,0,0,0
05/14/2009 03:00,5,14,4,3,0,9.4,52,0,0,1.40123e+07,25.551,25.551,25.551,25.551,0,0,0,0
05/14/2009 04:00,5,14,4,4,0,8.9,56,0,0,1.40123e+07,25.551,25.551,25.551,25.551,0,0,0,0
05/14/2009 05:00,5,14,4,5,0,8.3,56,0,0,1.40123e+07,25.551,25.551,25.551,25.551,0,0,0,0
05/14/2009 06:00,5,14,4,6,0,8.9,54,0,0,1.17542e+07,25.551,25.551,25.551,25.551,0,0,0,0
05/14/2009 07:00,5,14,4,7,0,11.1,48,0,0,1.17542e+07,25.551,25.551,25.551,25.551,0,0,0,0
05/14/2009 08:00,5,14,4,8,0,13.3,42,0,0,1.17542e+07,25.551,25.551,25.551,25.551,0,0,0,0
05/14/2009 09:00,5,14,4,9,0,14.4,42,0,0,1.17542e+07,25.551,25.551,25.551,25.551,0,0,0,0
05/14/2009 10:00,5,14,4,10,0,16.1,35,0,0,1.17542e+07,25.551,25.551,25.551,25.551,0,0,0,0
05/14/2009 11:00,5,14,4,11,0,16.7,35,0,0,1.17542e+07,25.551,25.551,25.551,25.551,0,0,0,0
05/14/2009 12:00,5,14,4,12,0,18.3,31,0,0,1.17542e+07,25.551,25.551,25.551,25.551,0,0,0,0
05/14/2009 13:00,5,14,4,13,0,19.4,28,0,0,1.17542e+07,25.551,25.551,25.551,25.551,0,0,0,0
05/14/2009 14:00,5,14,4,14,0,20.6,25,0,0,1.17542e+07,25.551,25.551,25.551,25.551,0,0,0,0
05/14/2009 15:00,5,14,4,15,0,20.6,23,0,0,1.17542e+07,25.551,25.551,25.551,25.551,0,0,0,0
05/14/2009 16:00,5,14,4,16,0,21.1,23,0,0,1.17542e+07,25.551,25.551,25.551,25.551,0,0,0,0
05/14/2009 17:00,5,14,4,17,0,21.7,17,0,0,1.17542e+07,25.551,25.551,25.551,25.551,0,0,0,0
05/14/2009 18:00,5,14,4,18,0,21.1,19,0,0,1.17542e+07,25.551,25.551,25.551,25.551,0,0,0,0
05/14/2009 19:00,5,14,4,19,0,20,20,0,0,1.17542e+07,25.551,25.551,25.551,25.551,0,0,0,0
05/14/2009 20:00,5,14,4,20,0,17.8,26,0,0,1.17542e+07,25.551,25.551,25.551,25.551,0,0,0,0
05/14/2009 21:00,5,14,4,21,0,16.7,28,0,0,1.5126e+07,25.551,25.551,25.551,25.551,0,0,0,0
05/14/2009 22:00,5,14,4,22,0,13.9,37,0,0,1.5126e+07,25.551,25.551,25.551,25.551,0,0,0,0
05/14/2009 23:00,5,14,4,23,0,12.2,45,0,0,1.5126e+07,25.551,25.551,25.551,25.551,0,0,0,0
05/15/2009 00:00,5,15,5,0,0,12.2,41,0,0,1.5126e+07,25.551,25.551,25.551,25.551,0,0,0,0
05/15/2009 01:00,5,15,5,1,0,11.7,44,0,0,1.56231e+07,25.551,25.551,25.551,25.551,0,0,0,0
05/15/2009 02:00,5,15,5,2,0,10.6,46,0,0,1.56231e+07,25.551,25.551,25.551,25.551,0,0,0,0
05/15/2009 03:00,5,15,5,3,0,10.6,46,0,0,1.56231e+07,25.551,25.551,25.551,25.551,0,0,0,0
05/15/2009 04:00,5,15,5,4,0,10,45,0,0,1.56231e+07,25.551,25.551,25.551,25.551,0,0,0,0
05/15/2009 05:00,5,15,5,5,0,10.6,44,0,0,1.56231e+07,25.551,25.551,25.551,25.551,0,0,0,0
05/15/2009 06:00,5,15,5,6,0,10.6,44,0,0,1.57608e+07,25.551,25.551,25.551,25.551,0,0,0,0
05/15/2009 07:00,5,15,5,7,0,12.2,41,0,0,1.57608e+07,25.551,25.551,25.551,25.551,0,0,0,0
05/15/2009 08:00,5,15,5,8,0,15.6,31,0,130642,2.50216e+07,25.537,25.537,25.537,24.1516,0,0.0129838,0,406347
05/15/2009 09:00,5,15,5,9,0,17.2,28,0,2.63023e+06,5.38181e+07,25.4542,25.4542,25.4542,23.4519,0,0.318322,0,9.5519e+06
05/15/2009 10:00,5,15,5,10,0,18.9,29,0,4.28837e+06,5.5922e+07,25.4299,25.4299,25.4299,23.4519,0,0.539952,0,1.60663e+07
05/15/2009 11:00,5,15,5,11,0,19.4,28,0,4.9858e+06,5.68104e+07,25.4511,25.4511,25.4511,23.4519,0,0.635289,0,1.91079e+07
05/15/2009 12:00,5,15,5,12,0,20.6,28,0,5.56239e+06,5.7548e+07,25.471,25.471,25.471,23.4519,0,0.715689,0,2.17409e+07
05/15/2009 13:00,5,15,5,13,0,20.6,26,0,4.69797e+06,5.13263e+07,25.483,25.483,25.483,23.4519,0,0.594275,0,1.81602e+07
05/15/2009 14:00,5,15,5,14,0,19.4,34,0,6.41194e+06,5.86373e+07,25.4874,25.4874,25.4874,23.4519,0,0.835165,0,2.55757e+07
05/15/2009 15:00,5,15,5,15,0,19.4,37,0,7.27693e+06,5.97489e+07,25.4993,25.4993,25.4993,23.4519,0,0.957756,0,2.95008e+07
05/15/2009 16:00,5,15,5,16,0,19.4,36,0,7.32222e+06,5.98063e+07,25.5164,25.5164,25.5164,23.4519,0,0.964023,0,2.99424e+07
05/15/2009 17:00,5,15,5,17,0,16.7,48,0,7.32833e+06,5.98138e+07,25.5274,25.5274,25.5274,23.4519,0,0.964876,0,3.01287e+07
05/15/2009 18:00,5,15,5,18,0,15.6,60,0,4.51281e+06,3.96205e+07,25.533,25.533,25.533,23.4519,0,0.567264,0,1.77613e+07
05/15/2009 19:00,5,15,5,19,0,13.9,74,0,0,2.32538e+07,25.5361,25.5361,25.5361,25.5361,0,0,0,0
05/15/2009 20:00,5,15,5,20,0,11.7,89,0,0,2.32538e+07,25.5361,25.5361,25.5361,25.5361,0,0,0,0
05/15/2009 21:00,5,15,5,21,0,11.7,89,0,0,2.18341e+07,25.5361,25.5361,25.5361,25.5361,0,0,0,0
05/15/2009 22:00,5,15,5,22,0,11.7,89,0,0,2.18341e+07,25.5361,25.5361,25.5361,25.5361,0,0,0,0
05/15/2009 23:00,5,15,5,23,0,11.7,89,0,0,1.75217e+07,25.5361,25.5361,25.5361,25.5361,0,0,0,0
05/16/2009 00:00,5,16,6,0,0,10,93,0,0,1.5126e+07,25.5361,25.5361,25.5361,25.5361,0,0,0,0
05/16/2009 01:00,5,16,6,1,0,9,93,0,0,1.56231e+07,25.5361,25.5361,25.5361,25.5361,0,0,0,0
05/16/2009 02:00,5,16,6,2,0,8.9,93,0,0,1.56231e+07,25.5361,25.5361,25.5361,25.5361,0,0,0,0
05/16/2009 03:00,5,16,6,3,0,8.9,86,0,0,1.56231e+07,25.5361,25.5361,25.5361,25.5361,0,0,0,0
05/16/2009 04:00,5,16,6,4,0,8.3,93,0,0,1.56231e+07,25.5361,25.5361,25.5361,25.5361,0,0,0,0
05/16/2009 05:00,5,16,6,5,0,7.2,93,0,0,1.56231e+07,25.5361,25.5361,25.5361,25.5361,0,0,0,0
05/16/2009 06:00,5,16,6,6,0,7.2,93,0,0,1.57608e+07,25.5361,25.5361,25.5361,25.5361,0,0,0,0
05/16/2009 07:00,5,16,6,7,0,8.3,86,0,0,1.57608e+07,25.5361,25.5361,25.5361,25.5361,0,0,0,0
05/16/2009 08:00,5,16,6,8,0,9.4,80,0,0,2.48646e+07,25.5361,25.5361,25.5361,25.5361,0,0,0,0
05/16/2009 09:00,5,16,6,9,0,10.6,71,0,3.73933e+06,5.52335e+07,25.5354,25.5354,25.5354,23.4519,0,0.471329,0,1.47675e+07
05/16/2009 10:00,5,16,6,10,0,12.2,61,0,5.3475e+06,5.72764e+07,25.543,25.543,25.543,23.4519,0,0.687247,0,2.16225e+07
05/16/2009 11:00,5,16,6,11,0,12.8,55,0,6.24493e+06,5.84201e+07,25.5567,25.5567,25.5567,23.4519,0,0.810151,0,2.56559e+07
05/16/2009 12:00,5,16,6,12,0,13.9,49,0,7.05585e+06,5.94605e+07,25.5645,25.5645,25.5645,23.4519,0,0.924615,0,2.93884e+07
05/16/2009 13:00,5,16,6,13,0,13.9,49,0,6.10589e+06,5.31261e+07,25.5633,25.5633,25.5633,23.4519,0,0.789631,0,2.50834e+07
05/16/2009 14:00,5,16,6,14,0,16.1,41,0,8.05943e+06,6.07547e+07,25.56,25.56,25.56,23.4519,0,1.06925,0,3.39128e+07
05/16/2009 15:00,5,16,6,15,0,17.2,38,0,8.92252e+06,6.18678e+07,25.5587,25.5587,25.5587,23.4519,0,1.19332,0,3.78251e+07
05/16/2009 16:00,5,16,6,16,0,17.2,38,0,9.77446e+06,6.29717e+07,25.5562,25.5562,25.5562,23.4519,0,1.31796,0,4.17256e+07
05/16/2009 17:00,5,16,6,17,0,16.7,34,0,1.04898e+07,6.39085e+07,25.5514,25.5514,25.5514,23.4519,0,1.42733,0,4.50861e+07
05/16/2009 18:00,5,16,6,18,0,17.2,31,0,7.75086e+06,4.37917e+07,25.5478,25.5478,25.5478,23.4519,0,1.02959,0,3.24653e+07
05/16/2009 19:00,5,16,6,19,0,16.7,31,0,0,2.32538e+07,25.5475,25.5475,25.5475,25.5475,0,0,0,0
05/16/2009 20:00,5,16,6,20,0,14.4,40,0,0,2.32538e+07,25.5475,25.5475,25.5475,25.5475,0,0,0,0
05/16/2009 21:00,5,16,6,21,0,13.9,45,0,0,2.18341e+07,25.5475,25.5475,25.5475,25.5475,0,0,0,0
05/16/2009 22:00,5,16,6,22,0,11.7,54,0,0,2.18341e+07,25.5475,25.5475,25.5475,25.5475,0,0,0,0
05/16/2009 23:00,5,16,6,23,0,10.6,61,0,0,1.75217e+07,25.5475,25.5475,25.5475,25.5475,0,0,0,0
05/17/2009 00:00,5,17,0,0,0,8.9,68,0,0,1.5126e+07,25.5475,25.5475,25.5475,25.5475,0,0,0,0
05/17/2009 01:00,5,17,0,1,0,8.9,66,0,0,1.56231e+07,25.5475,25.5475,25.5475,25.5475,0,0,0,0
05/17/2009 02:00,5,17,0,2,0,8.9,68,0,0,1.56231e+07,25.5475,25.5475,25.5475,25.5475,0,0,0,0
05/17/2009 03:00,5,17,0,3,0,8.3,68,0,0,1.56231e+07,25.5475,25.5475,25.5475,25.5475,0,0,0,0
05/17/2009 04:00,5,17,0,4,0,7.8,68,0,0,1.56231e+07,25.5475,25.5475,25.5475,25.5475,0,0,0,0
05/17/2009 05:00,5,17,0,5,0,7.2,70,0,0,1.56231e+07,25.5475,25.5475,25.5475,25.5475,0,0,0,0
05/17/2009 06:00,5,17,0,6,0,6.1,79,0,0,1.57608e+07,25.5475,25.5475,25.5475,25.5475,0,0,0,0
05/17/2009 07:00,5,17,0,7,0,8.3,71,0,505776,1.6372e+07,25.5357,25.5357,25.5357,23.4519,0,0.0522197,0,1.63566e+06
05/17/2009 08:00,5,17,0,8,0,10.6,63,0,871419,2.59305e+07,25.5241,25.5241,25.5241,23.4519,0,0.0968224,0,3.01862e+06
05/17/2009 09:00,5,17,0,9,0,12.8,57,0,5.15012e+06,5.70232e+07,25.5255,25.5255,25.5255,23.4519,0,0.659413,0,2.0572e+07
05/17/2009 10:00,5,17,0,10,0,15,47,0,7.15798e+06,5.9603e+07,25.5385,25.5385,25.5385,23.4519,0,0.943566,0,2.96219e+07
05/17/2009 11:00,5,17,0,11,0,15.6,46,0,7.90171e+06,6.05537e+07,25.5487,25.5487,25.5487,23.4519,0,1.04688,0,3.30261e+07
05/17/2009 12:00,5,17,0,12,0,17.8,40,0,8.49225e+06,6.13126e+07,25.5538,25.5538,25.5538,23.4519,0,1.13108,0,3.57681e+07
05/17/2009 13:00,5,17,0,13,0,19.4,33,0,7.66272e+06,5.51282e+07,25.5523,25.5523,25.5523,23.4519,0,1.01086,0,3.19442e+07
05/17/2009 14:00,5,17,0,14,0,18.9,33,0,8.90077e+06,6.18411e+07,25.546,25.546,25.546,23.4519,0,1.1909,0,3.75198e+07
05/17/2009 15:00,5,17,0,15,0,19.4,33,0,9.74865e+06,6.29386e+07,25.5454,25.5454,25.5454,23.4519,0,1.31495,0,4.14162e+07
05/17/2009 16:00,5,17,0,16,0,20.6,30,0,1.02241e+07,6.35553e+07,25.5437,25.5437,25.5437,23.4519,0,1.38505,0,4.35898e+07
05/17/2009 17:00,5,17,0,17,0,18.9,37,0,1.0278e+07,6.36259e+07,25.5407,25.5407,25.5407,23.4519,0,1.39342,0,4.37898e+07
05/17/2009 18:00,5,17,0,18,0,18.9,34,0,7.2913e+06,4.31835e+07,25.54,25.54,25.54,23.4519,0,0.957157,0,3.007e+07
05/17/2009 19:00,5,17,0,19,0,17.8,38,0,0,2.32538e+07,25.54,25.54,25.54,25.54,0,0,0,0
05/17/2009 20:00,5,17,0,20,0,16.1,42,0,0,2.32538e+07,25.54,25.54,25.54,25.54,0,0,0,0
05/17/2009 21:00,5,17,0,21,0,15,47,0,0,2.18341e+07,25.54,25.54,25.54,25.54,0,0,0,0
05/17/2009 22:00,5,17,0,22,0,14.4,51,0,0,2.18341e+07,25.54,25.54,25.54,25.54,0,0,0,0
05/17/2009 23:00,5,17,0,23,0,14.4,53,0,0,1.75217e+07,25.54,25.54,25.54,25.54,0,0,0,0
05/18/2009 00:00,5,18,1,0,0,13.3,60,0,0,1.5126e+07,25.54,25.54,25.54,25.54,0,0,0,0
05/18/2009 01:00,5,18,1,1,0,12.8,66,0,0,1.56231e+07,25.54,25.54,25.54,25.54,0,0,0,0
05/18/2009 02:00,5,18,1,2,0,11.1,83,0,0,1.56231e+07,25.54,25.54,25.54,25.54,0,0,0,0
05/18/2009 03:00,5,18,1,3,0,11.1,86,0,0,1.56231e+07,25.54,25.54,25.54,25.54,0,0,0,0
05/18/2009 04:00,5,18,1,4,0,11.1,89,0,0,1.56231e+07,25.54,25.54,25.54,25.54,0,0,0,0
05/18/2009 05:00,5,18,1,5,0,11.7,86,0,0,1.56231e+07,25.54,25.54,25.54,25.54,0,0,0,0
05/18/2009 06:00,5,18,1,6,0,10,93,0,0,1.57608e+07,25.54,25.54,25.54,25.54,0,0,0,0
05/18/2009 07:00,5,18,1,7,0,10.6,92,0,293967,1.6115e+07,25.5443,25.5443,25.5443,23.4519,0,0.0303329,0,954887
05/18/2009 08:00,5,18,1,8,0,11.1,89,0,654647,2.56614e+07,25.5484,25.5484,25.5484,23.4519,0,0.0712255,0,2.24623e+06
05/18/2009 09:00,5,18,1,9,0,12.8,80,0,4.83608e+06,5.66167e+07,25.5191,25.5191,25.5191,23.4519,0,0.614415,0,1.9109e+07
05/18/2009 10:00,5,18,1,10,0,13.3,75,0,6.3028e+06,5.84954e+07,25.5321,25.5321,25.5321,23.4519,0,0.819318,0,2.56425e+07
05/18/2009 11:00,5,18,1,11,0,13.3,69,0,6.8967e+06,5.92575e+07,25.5461,25.5461,25.5461,23.4519,0,0.903092,0,2.84548e+07
05/18/2009 12:00,5,18,1,12,0,12.2,74,0,7.2362e+06,5.96939e+07,25.5539,25.5539,25.5539,23.4519,0,0.951362,0,3.00869e+07
05/18/2009 13:00,5,18,1,13,0,10,80,0,6.0514e+06,5.30565e+07,25.5572,25.5572,25.5572,23.4519,0,0.782456,0,2.47843e+07
05/18/2009 14:00,5,18,1,14,0,12.2,71,0,7.29276e+06,5.9767e+07,25.5556,25.5556,25.5556,23.4519,0,0.95967,0,3.03743e+07
05/18/2009 15:00,5,18,1,15,0,15,58,0,8.44788e+06,6.12552e+07,25.5554,25.5554,25.5554,23.4519,0,1.12505,0,3.56046e+07
05/18/2009 16:00,5,18,1,16,0,15,55,0,8.24968e+06,6.10001e+07,25.5559,25.5559,25.5559,23.4519,0,1.09694,0,3.47244e+07
05/18/2009 17:00,5,18,1,17,0,12.8,72,0,7.96087e+06,6.06284e+07,25.5567,25.5567,25.5567,23.4519,0,1.05594,0,3.3438e+07
05/18/2009 18:00,5,18,1,18,0,12.2,74,0,5.89469e+06,4.13898e+07,25.558,25.558,25.558,23.4519,0,0.759676,0,2.40718e+07
05/18/2009 19:00,5,18,1,19,0,12.2,77,0,0,2.32538e+07,25.5582,25.5582,25.5582,25.5582,0,0,0,0
05/18/2009 20:00,5,18,1,20,0,12.8,72,0,0,2.32538e+07,25.5582,25.5582,25.5582,25.5582,0,0,0,0
05/18/2009 21:00,5,18,1,21,0,11.7,74,0,0,2.18341e+07,25.5582,25.5582,25.5582,25.5582,0,0,0,0
05/18/2009 22:00,5,18,1,22,0,11.7,80,0,0,2.18341e+07,25.5582,25.5582,25.5582,25.5582,0,0,0,0
05/18/2009 23:00,5,18,1,23,0,11.1,86,0,0,1.75217e+07,25.5582,25.5582,25.5582,25.5582,0,0,0,0
05/19/2009 00:00,5,19,2,0,0,11.1,83,0,0,1.5126e+07,25.5582,25.5582,25.5582,25.5582,0,0,0,0
05/19/2009 01:00,5,19,2,1,0,10.6,92,0,0,1.56231e+07,25.5582,25.5582,25.5582,25.5582,0,0,0,0
05/19/2009 02:00,5,19,2,2,0,10,93,0,0,1.56231e+07,25.5582,25.5582,25.5582,25.5582,0,0,0,0
05/19/2009 03:00,5,19,2,3,0,10,93,0,0,1.56231e+07,25.5582,25.5582,25.5582,25.5582,0,0,0,0
05/19/2009 04:00,5,19,2,4,0,9.4,97,0,0,1.56231e+07,25.5582,25.5582,25.5582,25.5582,0,0,0,0
05/19/2009 05:00,5,19,2,5,0,10,93,0,0,1.56231e+07,25.5582,25.5582,25.5582,25.5582,0,0,0,0
05/19/2009 06:00,5,19,2,6,0,9.4,93,0,0,1.57608e+07,25.5582,25.5582,25.5582,25.5582,0,0,0,0
05/19/2009 07:00,5,19,2,7,0,10,93,0,0,1.57608e+07,25.5582,25.5582,25.5582,25.5582,0,0,0,0
05/19/2009 08:00,5,19,2,8,0,11.1,86,0,214593,2.51187e+07,25.5601,25.5601,25.5601,23.4519,0,0.0198866,0,630936
05/19/2009 09:00,5,19,2,9,0,12.8,72,0,3.68397e+06,5.51483e+07,25.56,25.56,25.56,23.4519,0,0.457139,0,1.44911e+07
05/19/2009 10:00,5,19,2,10,0,13.3,67,0,5.36061e+06,5.72849e+07,25.5664,25.5664,25.5664,23.4519,0,0.68565,0,2.18128e+07
05/19/2009 11:00,5,19,2,11,0,14.4,65,0,6.30367e+06,5.84927e+07,25.5748,25.5748,25.5748,23.4519,0,0.817417,0,2.61074e+07
05/19/2009 12:00,5,19,2,12,0,15.6,55,0,7.30614e+06,5.97805e+07,25.5785,25.5785,25.5785,23.4519,0,0.959253,0,3.06912e+07
05/19/2009 13:00,5,19,2,13,0,16.1,56,0,6.41123e+06,5.3517e+07,25.575,25.575,25.575,23.4519,0,0.83226,0,2.6584e+07
05/19/2009 14:00,5,19,2,14,0,17.2,48,0,8.38432e+06,6.11726e+07,25.5703,25.5703,25.5703,23.4519,0,1.11549,0,3.55525e+07
05/19/2009 15:00,5,19,2,15,0,17.2,52,0,9.23226e+06,6.22683e+07,25.5658,25.5658,25.5658,23.4519,0,1.23838,0,3.93847e+07
05/19/2009 16:00,5,19,2,16,0,17.2,56,0,9.80495e+06,6.30126e+07,25.5611,25.5611,25.5611,23.4519,0,1.32308,0,4.19846e+07
05/19/2009 17:00,5,19,2,17,0,17.2,56,0,1.05336e+07,6.39639e+07,25.5552,25.5552,25.5552,23.4519,0,1.43332,0,4.53562e+07
05/19/2009 18:00,5,19,2,18,0,16.7,58,0,6.29739e+06,4.19057e+07,25.5502,25.5502,25.5502,23.4519,0,0.816271,0,2.57687e+07
05/19/2009 19:00,5,19,2,19,0,16.1,56,0,0,2.32538e+07,25.5457,25.5457,25.5457,25.5457,0,0,0,0
05/19/2009 20:00,5,19,2,20,0,15,60,0,0,2.32538e+07,25.5457,25.5457,25.5457,25.5457,0,0,0,0
05/19/2009 21:00,5,19,2,21,0,12.8,72,0,0,2.18341e+07,25.5457,25.5457,25.5457,25.5457,0,0,0,0
05/19/2009 22:00,5,19,2,22,0,13.3,67,0,0,2.18341e+07,25.5457,25.5457,25.5457,25.5457,0,0,0,0
05/19/2009 23:00,5,19,2,23,0,10,83,0,0,1.75217e+07,25.5457,25.5457,25.5457,25.5457,0,0,0,0
05/20/2009 00:00,5,20,3,0,0,9.4,86,0,0,1.5126e+07,25.5457,25.5457,25.5457,25.5457,0,0,0,0
05/20/2009 01:00,5,20,3,1,0,9.4,83,0,0,1.40123e+07,25.5457,25.5457,25.5457,25.5457,0,0,0,0
05/20/2009 02:00,5,20,3,2,0,8.9,83,0,0,1.40123e+07,25.5457,25.5457,25.5457,25.5457,0,0,0,0
05/20/2009 03:00,5,20,3,3,0,8.9,80,0,0,1.40123e+07,25.5457,25.5457,25.5457,25.5457,0,0,0,0
05/20/2009 04:00,5,20,3,4,0,7.2,86,0,0,1.40123e+07,25.5457,25.5457,25.5457,25.5457,0,0,0,0
05/20/2009 05:00,5,20,3,5,0,7.2,86,0,0,1.40123e+07,25.5457,25.5457,25.5457,25.5457,0,0,0,0
05/20/2009 06:00,5,20,3,6,0,7.2,86,0,0,1.17542e+07,25.5457,25.5457,25.5457,25.5457,0,0,0,0
05/20/2009 07:00,5,20,3,7,0,10,77,0,0,1.17542e+07,25.5457,25.5457,25.5457,25.5457,0,0,0,0
05/20/2009 08:00,5,20,3,8,0,12.2,69,0,0,1.17542e+07,25.5457,25.5457,25.5457,25.5457,0,0,0,0
05/20/2009 09:00,5,20,3,9,0,13.9,64,0,0,1.17542e+07,25.5457,25.5457,25.5457,25.5457,0,0,0,0
05/20/2009 10:00,5,20,3,10,0,15.6,62,0,0,1.17542e+07,25.5457,25.5457,25.5457,25.5457,0,0,0,0
05/20/2009 11:00,5,20,3,11,0,17.2,50,0,0,1.17542e+07,25.5457,25.5457,25.5457,25.5457,0,0,0,0
05/20/2009 12:00,5,20,3,12,0,18.9,42,0,0,1.17542e+07,25.5457,25.5457,25.5457,25.5457,0,0,0,0
05/20/2009 13:00,5,20,3,13,0,19.4,40,0,0,1.17542e+07,25.5457,25.5457,25.5457,25.5457,0,0,0,0
05/20/2009 14:00,5,20,3,14,0,20,37,0,0,1.17542e+07,25.5457,25.5457,25.5457,25.5457,0,0,0,0
05/20/2009 15:00,5,20,3,15,0,21.1,33,0,0,1.17542e+07,25.5457,25.5457,25.5457,25.5457,0,0,0,0
05/20/2009 16:00,5,20,3,16,0,20.6,37,0,0,1.17542e+07,25.5457,25.5457,25.5457,25.5457,0,0,0,0
05/20/2009 17:00,5,20,3,17,0,20.6,37,0,0,1.17542e+07,25.5457,25.5457,25.5457,25.5457,0,0,0,0
05/20/2009 18:00,5,20,3,18,0,20.6,37,0,0,1.17542e+07,25.5457,25.5457,25.5457,25.5457,0,0,0,0
05/20/2009 19:00,5,20,3,19,0,20,39,0,0,1.17542e+07,25.5457,25.5457,25.5457,25.5457,0,0,0,0
05/20/2009 20:00,5,20,3,20,0,18.9,43,0,0,1.17542e+07,25.5457,25.5457,25.5457,25.5457,0,0,0,0
05/20/2009 21:00,5,20,3,21,0,16.7,50,0,0,1.5126e+07,25.5457,25.5457,25.5457,25.5457,0,0,0,0
05/20/2009 22:00,5,20,3,22,0,13.9,64,0,0,1.5126e+07,25.5457,25.5457,25.5457,25.5457,0,0,0,0
05/20/2009 23:00,5,20,3,23,0,12.2,90,0,0,1.5126e+07,25.5457,25.5457,25.5457,25.5457,0,0,0,0
05/21/2009 00:00,5,21,4,0,0,12.2,80,0,0,1.5126e+07,25.5457,25.5457,25.5457,25.5457,0,0,0,0
05/21/2009 01:00,5,21,4,1,0,11.1,86,0,0,1.40123e+07,25.5457,25.5457,25.5457,25.5457,0,0,0,0
05/21/2009 02:00,5,21,4,2,0,10.6,89,0,0,1.40123e+07,25.5457,25.5457,25.5457,25.5457,0,0,0,0
05/21/2009 03:00,5,21,4,3,0,11.7,86,0,0,1.40123e+07,25.5457,25.5457,25.5457,25.5457,0,0,0,0
05/21/2009 04:00,5,21,4,4,0,11.7,80,0,0,1.40123e+07,25.5457,25.5457,25.5457,25.5457,0,0,0,0
05/21/2009 05:00,5,21,4,5,0,11.7,89,0,0,1.40123e+07,25.5457,25.5457,25.5457,25.5457,0,0,0,0
05/21/2009 06:00,5,21,4,6,0,11.7,86,0,0,1.17542e+07,25.5457,25.5457,25.5457,25.5457,0,0,0,0
05/21/2009 07:00,5,21,4,7,0,11.7,86,0,0,1.17542e+07,25.5457,25.5457,25.5457,25.5457,0,0,0,0
05/21/2009 08:00,5,21,4,8,0,13.3,75,0,0,1.17542e+07,25.5457,25.5457,25.5457,25.5457,0,0,0,0
05/21/2009 09:00,5,21,4,9,0,13.3,72,0,0,1.17542e+07,25.5457,25.5457,25.5457,25.5457,0,0,0,0
05/21/2009 10:00,5,21,4,10,0,15,67,0,0,1.17542e+07,25.5457,25.5457,25.5457,25.5457,0,0,0,0
05/21/2009 11:00,5,21,4,11,0,15,64,0,0,1.17542e+07,25.5457,25.5457,25.5457,25.5457,0,0,0,0
05/21/2009 12:00,5,21,4,12,0,16.7,60,0,0,1.17542e+07,25.5457,25.5457,25.5457,25.5457,0,0,0,0
05/21/2009 13:00,5,21,4,13,0,16.7,58,0,0,1.17542e+07,25.5457,25.5457,25.5457,25.5457,0,0,0,0
05/21/2009 14:00,5,21,4,14,0,17.8,52,0,0,1.17542e+07,25.5457,25.5457,25.5457,25.5457,0,0,0,0
05/21/2009 15:00,5,21,4,15,0,17.8,52,0,0,1.17542e+07,25.5457,25.5457,25.5457,25.5457,0,0,0,0
05/21/2009 16:00,5,21,4,16,0,18.9,42,0,0,1.17542e+07,25.5457,25.5457,25.5457,25.5457,0,0,0,0
05/21/2009 17:00,5,21,4,17,0,17.2,50,0,0,1.17542e+07,25.5457,25.5457,25.5457,25.5457,0,0,0,0
05/21/2009 18:00,5,21,4,18,0,15.6,57,0,0,1.17542e+07,25.5457,25.5457,25.5457,25.5457,0,0,0,0
05/21/2009 19:00,5,21,4,19,0,16.1,51,0,0,1.17542e+07,25.5457,25.5457,25.5457,25.5457,0,0,0,0
05/21/2009 20:00,5,21,4,20,0,15.6,53,0,0,1.17542e+07,25.5457,25.5457,25.5457,25.5457,0,0,0,0
05/21/2009 21:00,5,21,4,21,0,15,60,0,0,1.5126e+07,25.5457,25.5457,25.5457,25.5457,0,0,0,0
05/21/2009 22:00,5,21,4,22,0,13.3,67,0,0,1.5126e+07,25.5457,25.5457,25.5457,25.5457,0,0,0,0
05/21/2009 23:00,5,21,4,23,0,12.8,69,0,0,1.5126e+07,25.5457,25.5457,25.5457,25.5457,0,0,0,0
05/22/2009 00:00,5,22,5,0,0,12.8,72,0,0,1.5126e+07,25.5457,25.5457,25.5457,25.5457,0,0,0,0
05/22/2009 01:00,5,22,5,1,0,11.1,80,0,0,1.56231e+07,25.5457,25.5457,25.5457,25.5457,0,0,0,0
05/22/2009 02:00,5,22,5,2,0,10,86,0,0,1.56231e+07,25.5457,25.5457,25.5457,25.5457,0,0,0,0
05/22/2009 03:00,5,22,5,3,0,10,86,0,0,1.56231e+07,25.5457,25.5457,25.5457,25.5457,0,0,0,0
05/22/2009 04:00,5,22,5,4,0,10.6,83,0,0,1.56231e+07,25.5457,25.5457,25.5457,25.5457,0,0,0,0
05/22/2009 05:00,5,22,5,5,0,10,83,0,0,1.56231e+07,25.5457,25.5457,25.5457,25.5457,0,0,0,0
05/22/2009 06:00,5,22,5,6,0,10.6,79,0,0,1.57608e+07,25.5457,25.5457,25.5457,25.5457,0,0,0,0
05/22/2009 07:00,5,22,5,7,0,11.1,83,0,0,1.57608e+07,25.5457,25.5457,25.5457,25.5457,0,0,0,0
05/22/2009 08:00,5,22,5,8,0,13.3,72,0,499537,2.54859e+07,25.5166,25.5166,25.5166,23.4519,0,0.0600581,0,1.86315e+06
05/22/2009 09:00,5,22,5,9,0,14.4,47,0,2.92455e+06,5.42017e+07,25.4943,25.4943,25.4943,23.4519,0,0.362211,0,1.11379e+07
05/22/2009 10:00,5,22,5,10,0,15,45,0,4.08493e+06,5.56621e+07,25.5105,25.5105,25.5105,23.4519,0,0.51185,0,1.58527e+07
05/22/2009 11:00,5,22,5,11,0,16.1,44,0,5.00285e+06,5.68294e+07,25.5283,25.5283,25.5283,23.4519,0,0.636289,0,1.98783e+07
05/22/2009 12:00,5,22,5,12,0,18.3,36,0,6.00366e+06,5.81094e+07,25.5406,25.5406,25.5406,23.4519,0,0.775432,0,2.4368e+07
05/22/2009 13:00,5,22,5,13,0,18.3,30,0,5.32593e+06,5.21265e+07,25.5444,25.5444,25.5444,23.4519,0,0.679917,0,2.14046e+07
05/22/2009 14:00,5,22,5,14,0,18.3,29,0,7.41847e+06,5.99284e+07,25.5474,25.5474,25.5474,23.4519,0,0.976676,0,3.07916e+07
05/22/2009 15:00,5,22,5,15,0,20.6,26,0,7.80353e+06,6.0423e+07,25.5507,25.5507,25.5507,23.4519,0,1.0311,0,3.25589e+07
05/22/2009 16:00,5,22,5,16,0,16.7,41,0,7.31548e+06,5.97952e+07,25.5526,25.5526,25.5526,23.4519,0,0.961993,0,3.04042e+07
05/22/2009 17:00,5,22,5,17,0,15.6,55,0,8.98439e+06,6.19494e+07,25.5515,25.5515,25.5515,23.4519,0,1.20222,0,3.79757e+07
05/22/2009 18:00,5,22,5,18,0,16.7,44,0,5.23401e+06,4.05415e+07,25.5526,25.5526,25.5526,23.4519,0,0.666458,0,2.10635e+07
05/22/2009 19:00,5,22,5,19,0,15.6,46,0,0,2.32538e+07,25.5528,25.5528,25.5528,25.5528,0,0,0,0
05/22/2009 20:00,5,22,5,20,0,15,39,0,0,2.32538e+07,25.5528,25.5528,25.5528,25.5528,0,0,0,0
05/22/2009 21:00,5,22,5,21,0,13.3,53,0,0,2.18341e+07,25.5528,25.5528,25.5528,25.5528,0,0,0,0
05/22/2009 22:00,5,22,5,22,0,12.2,57,0,0,2.18341e+07,25.5528,25.5528,25.5528,25.5528,0,0,0,0
05/22/2009 23:00,5,22,5,23,0,10.6,61,0,0,1.75217e+07,25.5528,25.5528,25.5528,25.5528,0,0,0,0
05/23/2009 00:00,5,23,6,0,0,10,63,0,0,1.5126e+07,25.5528,25.5528,25.5528,25.5528,0,0,0,0
05/23/2009 01:00,5,23,6,1,0,9.4,66,0,0,1.56231e+07,25.5528,25.5528,25.5528,25.5528,0,0,0,0
