Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
05/23/2009 02:00,5,23,6,2,0,10,61,0,0,1.56231e+07,25.5528,25.5528,25.5528,25.5528,0,0,0,0
05/23/2009 03:00,5,23,6,3,0,9.4,66,0,0,1.56231e+07,25.5528,25.5528,25.5528,25.5528,0,0,0,0
05/23/2009 04:00,5,23,6,4,0,8.3,71,0,0,1.56231e+07,25.5528,25.5528,25.5528,25.5528,0,0,0,0
05/23/2009 05:00,5,23,6,5,0,7.2,82,0,0,1.56231e+07,25.5528,25.5528,25.5528,25.5528,0,0,0,0
05/23/2009 06:00,5,23,6,6,0,7.8,82,0,0,1.57608e+07,25.5528,25.5528,25.5528,25.5528,0,0,0,0
05/23/2009 07:00,5,23,6,7,0,7.8,82,0,0,1.57608e+07,25.5528,25.5528,25.5528,25.5528,0,0,0,0
05/23/2009 08:00,5,23,6,8,0,8.9,73,0,83440.5,2.49616e+07,25.5537,25.5537,25.5537,24.5023,0,0.00680238,0,215193
05/23/2009 09:00,5,23,6,9,0,7.8,82,0,2.72294e+06,5.3941e+07,25.5471,25.5471,25.5471,23.4519,0,0.334917,0,1.0544e+07
05/23/2009 10:00,5,23,6,10,0,8.9,80,0,4.2463e+06,5.58646e+07,25.5298,25.5298,25.5298,23.4519,0,0.533678,0,1.66814e+07
05/23/2009 11:00,5,23,6,11,0,10.6,74,0,5.27778e+06,5.71816e+07,25.5388,25.5388,25.5388,23.4519,0,0.675776,0,2.12181e+07
05/23/2009 12:00,5,23,6,12,0,12.2,57,0,6.40969e+06,5.86319e+07,25.5476,25.5476,25.5476,23.4519,0,0.834161,0,2.63013e+07
05/23/2009 13:00,5,23,6,13,0,14.4,46,0,5.60187e+06,5.24815e+07,25.5503,25.5503,25.5503,23.4519,0,0.719947,0,2.27288e+07
05/23/2009 14:00,5,23,6,14,0,15,44,0,7.59766e+06,6.01607e+07,25.5503,25.5503,25.5503,23.4519,0,1.00369,0,3.16875e+07
05/23/2009 15:00,5,23,6,15,0,15.6,39,0,8.24877e+06,6.09983e+07,25.5536,25.5536,25.5536,23.4519,0,1.09625,0,3.46637e+07
05/23/2009 16:00,5,23,6,16,0,16.7,39,0,8.23072e+06,6.09756e+07,25.5541,25.5541,25.5541,23.4519,0,1.09417,0,3.46053e+07
05/23/2009 17:00,5,23,6,17,0,16.1,41,0,8.32584e+06,6.1099e+07,25.5522,25.5522,25.5522,23.4519,0,1.10834,0,3.50219e+07
05/23/2009 18:00,5,23,6,18,0,12.8,62,0,4.75289e+06,3.99274e+07,25.5516,25.5516,25.5516,23.4519,0,0.601144,0,1.899e+07
05/23/2009 19:00,5,23,6,19,0,10,77,0,0,2.32538e+07,25.5491,25.5491,25.5491,25.5491,0,0,0,0
05/23/2009 20:00,5,23,6,20,0,10.6,71,0,0,2.32538e+07,25.5491,25.5491,25.5491,25.5491,0,0,0,0
05/23/2009 21:00,5,23,6,21,0,9.4,77,0,0,2.18341e+07,25.5491,25.5491,25.5491,25.5491,0,0,0,0
05/23/2009 22:00,5,23,6,22,0,8.9,80,0,0,2.18341e+07,25.5491,25.5491,25.5491,25.5491,0,0,0,0
05/23/2009 23:00,5,23,6,23,0,7.8,82,0,0,1.75217e+07,25.5491,25.5491,25.5491,25.5491,0,0,0,0
05/24/2009 00:00,5,24,0,0,0,7.8,86,0,0,1.5126e+07,25.5491,25.5491,25.5491,25.5491,0,0,0,0
05/24/2009 01:00,5,24,0,1,0,7.2,90,0,0,1.56231e+07,25.5491,25.5491,25.5491,25.5491,0,0,0,0
05/24/2009 02:00,5,24,0,2,0,6.1,93,0,0,1.56231e+07,25.5491,25.5491,25.5491,25.5491,0,0,0,0
05/24/2009 03:00,5,24,0,3,0,6.1,93,0,0,1.56231e+07,25.5491,25.5491,25.5491,25.5491,0,0,0,0
05/24/2009 04:00,5,24,0,4,0,5.6,92,0,0,1.56231e+07,25.5491,25.5491,25.5491,25.5491,0,0,0,0
05/24/2009 05:00,5,24,0,5,0,5,93,0,0,1.56231e+07,25.5491,25.5491,25.5491,25.5491,0,0,0,0
05/24/2009 06:00,5,24,0,6,0,5.6,92,0,0,1.57608e+07,25.5491,25.5491,25.5491,25.5491,0,0,0,0
05/24/2009 07:00,5,24,0,7,0,6.1,97,0,0,1.57608e+07,25.5491,25.5491,25.5491,25.5491,0,0,0,0
05/24/2009 08:00,5,24,0,8,0,6.7,93,0,188537,2.50895e+07,25.5437,25.5437,25.5437,23.9762,0,0.0179224,0,563517
05/24/2009 09:00,5,24,0,9,0,9.4,80,0,3.86448e+06,5.53942e+07,25.5366,25.5366,25.5366,23.4519,0,0.488875,0,1.53319e+07
05/24/2009 10:00,5,24,0,10,0,11.7,66,0,5.28578e+06,5.7203e+07,25.5478,25.5478,25.5478,23.4519,0,0.681303,0,2.14841e+07
05/24/2009 11:00,5,24,0,11,0,13.9,55,0,6.15976e+06,5.83148e+07,25.5606,25.5606,25.5606,23.4519,0,0.80006,0,2.53823e+07
05/24/2009 12:00,5,24,0,12,0,15,49,0,6.87457e+06,5.92276e+07,25.5707,25.5707,25.5707,23.4519,0,0.899022,0,2.86586e+07
05/24/2009 13:00,5,24,0,13,0,15.6,46,0,6.0421e+06,5.30445e+07,25.5697,25.5697,25.5697,23.4519,0,0.780879,0,2.48809e+07
05/24/2009 14:00,5,24,0,14,0,16.7,39,0,7.92497e+06,6.0581e+07,25.5665,25.5665,25.5665,23.4519,0,1.04984,0,3.34003e+07
05/24/2009 15:00,5,24,0,15,0,17.2,36,0,8.78439e+06,6.1689e+07,25.565,25.565,25.565,23.4519,0,1.17317,0,3.72981e+07
05/24/2009 16:00,5,24,0,16,0,17.8,35,0,9.65365e+06,6.28152e+07,25.5619,25.5619,25.5619,23.4519,0,1.30017,0,4.12733e+07
05/24/2009 17:00,5,24,0,17,0,18.3,29,0,1.044e+07,6.38422e+07,25.5569,25.5569,25.5569,23.4519,0,1.41923,0,4.49473e+07
05/24/2009 18:00,5,24,0,18,0,18.3,30,0,7.77106e+06,4.38168e+07,25.548,25.548,25.548,23.4519,0,1.03209,0,3.2548e+07
05/24/2009 19:00,5,24,0,19,0,17.8,29,0,0,2.32538e+07,25.5449,25.5449,25.5449,25.5449,0,0,0,0
05/24/2009 20:00,5,24,0,20,0,16.1,41,0,0,2.32538e+07,25.5449,25.5449,25.5449,25.5449,0,0,0,0
05/24/2009 21:00,5,24,0,21,0,13.3,55,0,0,2.18341e+07,25.5449,25.5449,25.5449,25.5449,0,0,0,0
05/24/2009 22:00,5,24,0,22,0,11.7,63,0,0,2.18341e+07,25.5449,25.5449,25.5449,25.5449,0,0,0,0
05/24/2009 23:00,5,24,0,23,0,12.2,57,0,0,1.75217e+07,25.5449,25.5449,25.5449,25.5449,0,0,0,0
05/25/2009 00:00,5,25,1,0,0,11.1,63,0,0,1.5126e+07,25.5449,25.5449,25.5449,25.5449,0,0,0,0
05/25/2009 01:00,5,25,1,1,0,10,71,0,0,1.56231e+07,25.5449,25.5449,25.5449,25.5449,0,0,0,0
05/25/2009 02:00,5,25,1,2,0,9.4,74,0,0,1.56231e+07,25.5449,25.5449,25.5449,25.5449,0,0,0,0
05/25/2009 03:00,5,25,1,3,0,8.9,73,0,0,1.56231e+07,25.5449,25.5449,25.5449,25.5449,0,0,0,0
05/25/2009 04:00,5,25,1,4,0,8.3,74,0,0,1.56231e+07,25.5449,25.5449,25.5449,25.5449,0,0,0,0
05/25/2009 05:00,5,25,1,5,0,8.3,74,0,0,1.56231e+07,25.5449,25.5449,25.5449,25.5449,0,0,0,0
05/25/2009 06:00,5,25,1,6,0,7.8,76,0,0,1.57608e+07,25.5449,25.5449,25.5449,25.5449,0,0,0,0
05/25/2009 07:00,5,25,1,7,0,10,74,0,663291,1.65716e+07,25.5236,25.5236,25.5236,23.4519,0,0.073132,0,2.2785e+06
05/25/2009 08:00,5,25,1,8,0,11.7,68,0,1.62233e+06,2.68987e+07,25.4959,25.4959,25.4959,23.4519,0,0.204287,0,6.28213e+06
05/25/2009 09:00,5,25,1,9,0,12.2,64,0,5.69709e+06,5.77378e+07,25.5056,25.5056,25.5056,23.4519,0,0.742281,0,2.29366e+07
05/25/2009 10:00,5,25,1,10,0,14.4,55,0,7.29154e+06,5.97823e+07,25.5246,25.5246,25.5246,23.4519,0,0.966247,0,3.01327e+07
05/25/2009 11:00,5,25,1,11,0,16.1,48,0,8.01438e+06,6.07032e+07,25.5393,25.5393,25.5393,23.4519,0,1.06514,0,3.34512e+07
05/25/2009 12:00,5,25,1,12,0,17.8,40,0,8.37853e+06,6.11672e+07,25.549,25.549,25.549,23.4519,0,1.11543,0,3.51935e+07
05/25/2009 13:00,5,25,1,13,0,18.9,30,0,7.4743e+06,5.4887e+07,25.5486,25.5486,25.5486,23.4519,0,0.98482,0,3.10655e+07
05/25/2009 14:00,5,25,1,14,0,20.6,22,0,9.34512e+06,6.24189e+07,25.5425,25.5425,25.5425,23.4519,0,1.25745,0,3.95503e+07
05/25/2009 15:00,5,25,1,15,0,20.6,22,0,1.01577e+07,6.34703e+07,25.5402,25.5402,25.5402,23.4519,0,1.37587,0,4.32274e+07
05/25/2009 16:00,5,25,1,16,0,21.1,20,0,1.10654e+07,6.46509e+07,25.5401,25.5401,25.5401,23.4519,0,1.51085,0,4.74653e+07
05/25/2009 17:00,5,25,1,17,0,21.1,20,0,1.17419e+07,6.5539e+07,25.5362,25.5362,25.5362,23.4519,0,1.61544,0,5.06584e+07
05/25/2009 18:00,5,25,1,18,0,20.6,19,0,9.07936e+06,4.55071e+07,25.5319,25.5319,25.5319,23.4519,0,1.22198,0,3.82396e+07
05/25/2009 19:00,5,25,1,19,0,20,23,0,0,2.32538e+07,25.5291,25.5291,25.5291,25.5291,0,0,0,0
05/25/2009 20:00,5,25,1,20,0,18.3,24,0,0,2.32538e+07,25.5291,25.5291,25.5291,25.5291,0,0,0,0
05/25/2009 21:00,5,25,1,21,0,15.6,37,0,0,2.18341e+07,25.5291,25.5291,25.5291,25.5291,0,0,0,0
05/25/2009 22:00,5,25,1,22,0,15,39,0,0,2.18341e+07,25.5291,25.5291,25.5291,25.5291,0,0,0,0
05/25/2009 23:00,5,25,1,23,0,13.3,43,0,0,1.75217e+07,25.5291,25.5291,25.5291,25.5291,0,0,0,0
05/26/2009 00:00,5,26,2,0,0,12.8,51,0,0,1.5126e+07,25.5291,25.5291,25.5291,25.5291,0,0,0,0
05/26/2009 01:00,5,26,2,1,0,13.3,49,0,0,1.56231e+07,25.5291,25.5291,25.5291,25.5291,0,0,0,0
05/26/2009 02:00,5,26,2,2,0,13.9,45,0,0,1.56231e+07,25.5291,25.5291,25.5291,25.5291,0,0,0,0
05/26/2009 03:00,5,26,2,3,0,14.4,42,0,0,1.56231e+07,25.5291,25.5291,25.5291,25.5291,0,0,0,0
05/26/2009 04:00,5,26,2,4,0,13.3,53,0,0,1.56231e+07,25.5291,25.5291,25.5291,25.5291,0,0,0,0
05/26/2009 05:00,5,26,2,5,0,13.3,60,0,0,1.56231e+07,25.5291,25.5291,25.5291,25.5291,0,0,0,0
05/26/2009 06:00,5,26,2,6,0,11.7,74,0,0,1.57608e+07,25.5291,25.5291,25.5291,25.5291,0,0,0,0
05/26/2009 07:00,5,26,2,7,0,11.7,77,0,384729,1.62299e+07,25.539,25.539,25.539,23.4519,0,0.0425258,0,1.33399e+06
05/26/2009 08:00,5,26,2,8,0,12.2,77,0,910395,2.59783e+07,25.5378,25.5378,25.5378,23.4519,0,0.10184,0,3.19548e+06
05/26/2009 09:00,5,26,2,9,0,13.3,77,0,5.04383e+06,5.68849e+07,25.497,25.497,25.497,23.4519,0,0.644571,0,1.98327e+07
05/26/2009 10:00,5,26,2,10,0,14.4,67,0,6.3609e+06,5.85726e+07,25.5052,25.5052,25.5052,23.4519,0,0.828934,0,2.56079e+07
05/26/2009 11:00,5,26,2,11,0,16.1,62,0,7.2341e+06,5.96941e+07,25.5155,25.5155,25.5155,23.4519,0,0.952387,0,2.95686e+07
05/26/2009 12:00,5,26,2,12,0,16.7,62,0,7.87221e+06,6.05156e+07,25.5231,25.5231,25.5231,23.4519,0,1.04358,0,3.25195e+07
05/26/2009 13:00,5,26,2,13,0,17.2,58,0,6.75456e+06,5.39609e+07,25.5296,25.5296,25.5296,23.4519,0,0.882398,0,2.75834e+07
05/26/2009 14:00,5,26,2,14,0,18.3,54,0,8.12183e+06,6.08367e+07,25.5333,25.5333,25.5333,23.4519,0,1.07914,0,3.37927e+07
05/26/2009 15:00,5,26,2,15,0,17.8,63,0,8.70605e+06,6.15906e+07,25.5391,25.5391,25.5391,23.4519,0,1.1635,0,3.65363e+07
05/26/2009 16:00,5,26,2,16,0,17.2,67,0,1.03202e+07,6.36813e+07,25.5429,25.5429,25.5429,23.4519,0,1.39957,0,4.40287e+07
05/26/2009 17:00,5,26,2,17,0,20,55,0,9.93008e+06,6.31749e+07,25.5415,25.5415,25.5415,23.4519,0,1.34233,0,4.22014e+07
05/26/2009 18:00,5,26,2,18,0,19.4,54,0,6.28996e+06,4.18961e+07,25.5425,25.5425,25.5425,23.4519,0,0.815552,0,2.56518e+07
05/26/2009 19:00,5,26,2,19,0,16.1,81,0,0,2.32538e+07,25.5413,25.5413,25.5413,25.5413,0,0,0,0
05/26/2009 20:00,5,26,2,20,0,16.1,64,0,0,2.32538e+07,25.5413,25.5413,25.5413,25.5413,0,0,0,0
05/26/2009 21:00,5,26,2,21,0,13.9,83,0,0,2.18341e+07,25.5413,25.5413,25.5413,25.5413,0,0,0,0
05/26/2009 22:00,5,26,2,22,0,14.4,81,0,0,2.18341e+07,25.5413,25.5413,25.5413,25.5413,0,0,0,0
05/26/2009 23:00,5,26,2,23,0,13.9,83,0,0,1.75217e+07,25.5413,25.5413,25.5413,25.5413,0,0,0,0
05/27/2009 00:00,5,27,3,0,0,13.9,87,0,0,1.5126e+07,25.5413,25.5413,25.5413,25.5413,0,0,0,0
05/27/2009 01:00,5,27,3,1,0,13.9,87,0,0,1.40123e+07,25.5413,25.5413,25.5413,25.5413,0,0,0,0
05/27/2009 02:00,5,27,3,2,0,13.9,89,0,0,1.40123e+07,25.5413,25.5413,25.5413,25.5413,0,0,0,0
05/27/2009 03:00,5,27,3,3,0,13.3,90,0,0,1.40123e+07,25.5413,25.5413,25.5413,25.5413,0,0,0,0
05/27/2009 04:00,5,27,3,4,0,13.3,90,0,0,1.40123e+07,25.5413,25.5413,25.5413,25.5413,0,0,0,0
05/27/2009 05:00,5,27,3,5,0,12.2,90,0,0,1.40123e+07,25.5413,25.5413,25.5413,25.5413,0,0,0,0
05/27/2009 06:00,5,27,3,6,0,11.7,93,0,0,1.17542e+07,25.5413,25.5413,25.5413,25.5413,0,0,0,0
05/27/2009 07:00,5,27,3,7,0,15,77,0,0,1.17542e+07,25.5413,25.5413,25.5413,25.5413,0,0,0,0
05/27/2009 08:00,5,27,3,8,0,15.6,72,0,0,1.17542e+07,25.5413,25.5413,25.5413,25.5413,0,0,0,0
05/27/2009 09:00,5,27,3,9,0,16.1,70,0,0,1.17542e+07,25.5413,25.5413,25.5413,25.5413,0,0,0,0
05/27/2009 10:00,5,27,3,10,0,18.3,56,0,0,1.17542e+07,25.5413,25.5413,25.5413,25.5413,0,0,0,0
05/27/2009 11:00,5,27,3,11,0,18.9,50,0,0,1.17542e+07,25.5413,25.5413,25.5413,25.5413,0,0,0,0
05/27/2009 12:00,5,27,3,12,0,19.4,45,0,0,1.17542e+07,25.5413,25.5413,25.5413,25.5413,0,0,0,0
05/27/2009 13:00,5,27,3,13,0,19.4,47,0,0,1.17542e+07,25.5413,25.5413,25.5413,25.5413,0,0,0,0
05/27/2009 14:00,5,27,3,14,0,13.9,87,0,0,1.17542e+07,25.5413,25.5413,25.5413,25.5413,0,0,0,0
05/27/2009 15:00,5,27,3,15,0,14.4,87,0,0,1.17542e+07,25.5413,25.5413,25.5413,25.5413,0,0,0,0
05/27/2009 16:00,5,27,3,16,0,13.9,87,0,0,1.17542e+07,25.5413,25.5413,25.5413,25.5413,0,0,0,0
05/27/2009 17:00,5,27,3,17,0,14.4,84,0,0,1.17542e+07,25.5413,25.5413,25.5413,25.5413,0,0,0,0
05/27/2009 18:00,5,27,3,18,0,15,77,0,0,1.17542e+07,25.5413,25.5413,25.5413,25.5413,0,0,0,0
05/27/2009 19:00,5,27,3,19,0,15.6,78,0,0,1.17542e+07,25.5413,25.5413,25.5413,25.5413,0,0,0,0
05/27/2009 20:00,5,27,3,20,0,15,77,0,0,1.17542e+07,25.5413,25.5413,25.5413,25.5413,0,0,0,0
05/27/2009 21:00,5,27,3,21,0,14.4,78,0,0,1.5126e+07,25.5413,25.5413,25.5413,25.5413,0,0,0,0
05/27/2009 22:00,5,27,3,22,0,15,75,0,0,1.5126e+07,25.5413,25.5413,25.5413,25.5413,0,0,0,0
05/27/2009 23:00,5,27,3,23,0,12.8,93,0,0,1.5126e+07,25.5413,25.5413,25.5413,25.5413,0,0,0,0
05/28/2009 00:00,5,28,4,0,0,12.2,90,0,0,1.5126e+07,25.5413,25.5413,25.5413,25.5413,0,0,0,0
05/28/2009 01:00,5,28,4,1,0,12.8,89,0,0,1.40123e+07,25.5413,25.5413,25.5413,25.5413,0,0,0,0
05/28/2009 02:00,5,28,4,2,0,12.8,89,0,0,1.40123e+07,25.5413,25.5413,25.5413,25.5413,0,0,0,0
05/28/2009 03:00,5,28,4,3,0,12.8,93,0,0,1.40123e+07,25.5413,25.5413,25.5413,25.5413,0,0,0,0
05/28/2009 04:00,5,28,4,4,0,12.8,86,0,0,1.40123e+07,25.5413,25.5413,25.5413,25.5413,0,0,0,0
05/28/2009 05:00,5,28,4,5,0,11.7,93,0,0,1.40123e+07,25.5413,25.5413,25.5413,25.5413,0,0,0,0
05/28/2009 06:00,5,28,4,6,0,10.6,92,0,0,1.17542e+07,25.5413,25.5413,25.5413,25.5413,0,0,0,0
05/28/2009 07:00,5,28,4,7,0,10.6,89,0,0,1.17542e+07,25.5413,25.5413,25.5413,25.5413,0,0,0,0
05/28/2009 08:00,5,28,4,8,0,10.6,92,0,0,1.17542e+07,25.5413,25.5413,25.5413,25.5413,0,0,0,0
05/28/2009 09:00,5,28,4,9,0,10.6,86,0,0,1.17542e+07,25.5413,25.5413,25.5413,25.5413,0,0,0,0
05/28/2009 10:00,5,28,4,10,0,11,82,0,0,1.17542e+07,25.5413,25.5413,25.5413,25.5413,0,0,0,0
05/28/2009 11:00,5,28,4,11,0,11.1,86,0,0,1.17542e+07,25.5413,25.5413,25.5413,25.5413,0,0,0,0
05/28/2009 12:00,5,28,4,12,0,13.9,72,0,0,1.17542e+07,25.5413,25.5413,25.5413,25.5413,0,0,0,0
05/28/2009 13:00,5,28,4,13,0,13.3,64,0,0,1.17542e+07,25.5413,25.5413,25.5413,25.5413,0,0,0,0
05/28/2009 14:00,5,28,4,14,0,15,60,0,0,1.17542e+07,25.5413,25.5413,25.5413,25.5413,0,0,0,0
05/28/2009 15:00,5,28,4,15,0,14.4,57,0,0,1.17542e+07,25.5413,25.5413,25.5413,25.5413,0,0,0,0
05/28/2009 16:00,5,28,4,16,0,15.6,55,0,0,1.17542e+07,25.5413,25.5413,25.5413,25.5413,0,0,0,0
05/28/2009 17:00,5,28,4,17,0,13.3,64,0,0,1.17542e+07,25.5413,25.5413,25.5413,25.5413,0,0,0,0
05/28/2009 18:00,5,28,4,18,0,12.8,64,0,0,1.17542e+07,25.5413,25.5413,25.5413,25.5413,0,0,0,0
05/28/2009 19:00,5,28,4,19,0,12.8,55,0,0,1.17542e+07,25.5413,25.5413,25.5413,25.5413,0,0,0,0
05/28/2009 20:00,5,28,4,20,0,10.6,79,0,0,1.17542e+07,25.5413,25.5413,25.5413,25.5413,0,0,0,0
05/28/2009 21:00,5,28,4,21,0,10,71,0,0,1.5126e+07,25.5413,25.5413,25.5413,25.5413,0,0,0,0
05/28/2009 22:00,5,28,4,22,0,8.9,73,0,0,1.5126e+07,25.5413,25.5413,25.5413,25.5413,0,0,0,0
05/28/2009 23:00,5,28,4,23,0,8.3,80,0,0,1.5126e+07,25.5413,25.5413,25.5413,25.5413,0,0,0,0
05/29/2009 00:00,5,29,5,0,0,7.2,82,0,0,1.5126e+07,25.5413,25.5413,25.5413,25.5413,0,0,0,0
05/29/2009 01:00,5,29,5,1,0,6.7,82,0,0,1.56231e+07,25.5413,25.5413,25.5413,25.5413,0,0,0,0
05/29/2009 02:00,5,29,5,2,0,6.1,82,0,0,1.56231e+07,25.5413,25.5413,25.5413,25.5413,0,0,0,0
05/29/2009 03:00,5,29,5,3,0,5,89,0,0,1.56231e+07,25.5413,25.5413,25.5413,25.5413,0,0,0,0
05/29/2009 04:00,5,29,5,4,0,5,86,0,0,1.56231e+07,25.5413,25.5413,25.5413,25.5413,0,0,0,0
05/29/2009 05:00,5,29,5,5,0,4.4,86,0,0,1.56231e+07,25.5413,25.5413,25.5413,25.5413,0,0,0,0
05/29/2009 06:00,5,29,5,6,0,5,86,0,0,1.57608e+07,25.5413,25.5413,25.5413,25.5413,0,0,0,0
05/29/2009 07:00,5,29,5,7,0,6.7,70,0,0,1.57608e+07,25.5413,25.5413,25.5413,25.5413,0,0,0,0
05/29/2009 08:00,5,29,5,8,0,7.2,68,0,0,2.48646e+07,25.5413,25.5413,25.5413,25.5413,0,0,0,0
05/29/2009 09:00,5,29,5,9,0,9.4,63,0,1.08593e+06,5.19057e+07,25.5074,25.5074,25.5074,23.4519,0,0.134589,0,4.14881e+06
05/29/2009 10:00,5,29,5,10,0,10.6,58,0,1.64634e+06,5.26121e+07,25.4894,25.4894,25.4894,23.4519,0,0.207197,0,6.35201e+06
05/29/2009 11:00,5,29,5,11,0,11.7,52,0,1.99488e+06,5.30151e+07,25.5218,25.5218,25.5218,23.4519,0,0.235385,0,7.33252e+06
05/29/2009 12:00,5,29,5,12,0,11.7,48,0,3.37448e+06,5.47506e+07,25.5373,25.5373,25.5373,23.4519,0,0.412656,0,1.29478e+07
05/29/2009 13:00,5,29,5,13,0,13.3,45,0,2.9959e+06,4.91538e+07,25.5521,25.5521,25.5521,23.4519,0,0.360391,0,1.13877e+07
05/29/2009 14:00,5,29,5,14,0,12.8,41,0,5.18599e+06,5.70618e+07,25.5591,25.5591,25.5591,23.4519,0,0.661433,0,2.09696e+07
05/29/2009 15:00,5,29,5,15,0,13.3,40,0,6.14382e+06,5.82879e+07,25.5628,25.5628,25.5628,23.4519,0,0.794769,0,2.52403e+07
05/29/2009 16:00,5,29,5,16,0,13.9,35,0,7.19379e+06,5.96372e+07,25.5637,25.5637,25.5637,23.4519,0,0.943192,0,2.99677e+07
05/29/2009 17:00,5,29,5,17,0,13.9,38,0,7.02801e+06,5.9424e+07,25.5627,25.5627,25.5627,23.4519,0,0.92,0,2.92169e+07
05/29/2009 18:00,5,29,5,18,0,13.9,37,0,4.64051e+06,3.97866e+07,25.5596,25.5596,25.5596,23.4519,0,0.585421,0,1.85638e+07
05/29/2009 19:00,5,29,5,19,0,14.4,35,0,0,2.32538e+07,25.5572,25.5572,25.5572,25.5572,0,0,0,0
05/29/2009 20:00,5,29,5,20,0,12.8,41,0,0,2.32538e+07,25.5572,25.5572,25.5572,25.5572,0,0,0,0
05/29/2009 21:00,5,29,5,21,0,10.6,54,0,0,2.18341e+07,25.5572,25.5572,25.5572,25.5572,0,0,0,0
05/29/2009 22:00,5,29,5,22,0,10,56,0,0,2.18341e+07,25.5572,25.5572,25.5572,25.5572,0,0,0,0
05/29/2009 23:00,5,29,5,23,0,10,54,0,0,1.75217e+07,25.5572,25.5572,25.5572,25.5572,0,0,0,0
05/30/2009 00:00,5,30,6,0,0,8.9,63,0,0,1.5126e+07,25.5572,25.5572,25.5572,25.5572,0,0,0,0
05/30/2009 01:00,5,30,6,1,0,8.3,71,0,0,1.56231e+07,25.5572,25.5572,25.5572,25.5572,0,0,0,0
05/30/2009 02:00,5,30,6,2,0,6.7,73,0,0,1.56231e+07,25.5572,25.5572,25.5572,25.5572,0,0,0,0
05/30/2009 03:00,5,30,6,3,0,5.6,79,0,0,1.56231e+07,25.5572,25.5572,25.5572,25.5572,0,0,0,0
05/30/2009 04:00,5,30,6,4,0,5.6,79,0,0,1.56231e+07,25.5572,25.5572,25.5572,25.5572,0,0,0,0
05/30/2009 05:00,5,30,6,5,0,5,79,0,0,1.56231e+07,25.5572,25.5572,25.5572,25.5572,0,0,0,0
05/30/2009 06:00,5,30,6,6,0,5.6,79,0,0,1.57608e+07,25.5572,25.5572,25.5572,25.5572,0,0,0,0
05/30/2009 07:00,5,30,6,7,0,7.8,71,0,155937,1.59485e+07,25.5513,25.5513,25.5513,23.9782,0,0.015687,0,495000
05/30/2009 08:00,5,30,6,8,0,10.6,58,0,670013,2.57031e+07,25.5179,25.5179,25.5179,23.4519,0,0.0831358,0,2.58304e+06
05/30/2009 09:00,5,30,6,9,0,12.2,54,0,4.18111e+06,5.58072e+07,25.527,25.527,25.527,23.4519,0,0.536081,0,1.6747e+07
05/30/2009 10:00,5,30,6,10,0,13.3,47,0,5.43357e+06,5.73968e+07,25.5403,25.5403,25.5403,23.4519,0,0.703684,0,2.21094e+07
05/30/2009 11:00,5,30,6,11,0,15,44,0,6.20176e+06,5.83708e+07,25.548,25.548,25.548,23.4519,0,0.806688,0,2.54394e+07
05/30/2009 12:00,5,30,6,12,0,15,42,0,6.80232e+06,5.91354e+07,25.5591,25.5591,25.5591,23.4519,0,0.888927,0,2.81813e+07
05/30/2009 13:00,5,30,6,13,0,16.1,41,0,5.96357e+06,5.29441e+07,25.5597,25.5597,25.5597,23.4519,0,0.769806,0,2.44121e+07
05/30/2009 14:00,5,30,6,14,0,17.8,37,0,7.86657e+06,6.05062e+07,25.558,25.558,25.558,23.4519,0,1.04153,0,3.30026e+07
05/30/2009 15:00,5,30,6,15,0,18.3,34,0,8.79206e+06,6.16992e+07,25.5569,25.5569,25.5569,23.4519,0,1.17424,0,3.71883e+07
05/30/2009 16:00,5,30,6,16,0,19.4,33,0,9.78853e+06,6.29903e+07,25.555,25.555,25.555,23.4519,0,1.32002,0,4.17672e+07
05/30/2009 17:00,5,30,6,17,0,20,33,0,1.07142e+07,6.41992e+07,25.55,25.55,25.55,23.4519,0,1.46014,0,4.60908e+07
05/30/2009 18:00,5,30,6,18,0,19.4,32,0,7.88503e+06,4.396e+07,25.5442,25.5442,25.5442,23.4519,0,1.04664,0,3.29464e+07
05/30/2009 19:00,5,30,6,19,0,19.4,34,0,0,2.32538e+07,25.5415,25.5415,25.5415,25.5415,0,0,0,0
05/30/2009 20:00,5,30,6,20,0,18.3,37,0,0,2.32538e+07,25.5415,25.5415,25.5415,25.5415,0,0,0,0
05/30/2009 21:00,5,30,6,21,0,16.7,42,0,0,2.18341e+07,25.5415,25.5415,25.5415,25.5415,0,0,0,0
05/30/2009 22:00,5,30,6,22,0,14.4,51,0,0,2.18341e+07,25.5415,25.5415,25.5415,25.5415,0,0,0,0
05/30/2009 23:00,5,30,6,23,0,14.4,49,0,0,1.75217e+07,25.5415,25.5415,25.5415,25.5415,0,0,0,0
05/31/2009 00:00,5,31,0,0,0,12.2,59,0,0,1.5126e+07,25.5415,25.5415,25.5415,25.5415,0,0,0,0
05/31/2009 01:00,5,31,0,1,0,10.6,68,0,0,1.56231e+07,25.5415,25.5415,25.5415,25.5415,0,0,0,0
05/31/2009 02:00,5,31,0,2,0,10.6,71,0,0,1.56231e+07,25.5415,25.5415,25.5415,25.5415,0,0,0,0
05/31/2009 03:00,5,31,0,3,0,8.3,83,0,0,1.56231e+07,25.5415,25.5415,25.5415,25.5415,0,0,0,0
05/31/2009 04:00,5,31,0,4,0,8.9,77,0,0,1.56231e+07,25.5415,25.5415,25.5415,25.5415,0,0,0,0
05/31/2009 05:00,5,31,0,5,0,8.3,80,0,0,1.56231e+07,25.5415,25.5415,25.5415,25.5415,0,0,0,0
05/31/2009 06:00,5,31,0,6,0,7.8,82,0,0,1.57608e+07,25.5415,25.5415,25.5415,25.5415,0,0,0,0
05/31/2009 07:00,5,31,0,7,0,10,74,0,673442,1.65839e+07,25.5338,25.5338,25.5338,23.4519,0,0.0742753,0,2.32623e+06
05/31/2009 08:00,5,31,0,8,0,11.1,71,0,1.75423e+06,2.70508e+07,25.5194,25.5194,25.5194,23.4519,0,0.214293,0,6.66547e+06
05/31/2009 09:00,5,31,0,9,0,13.3,60,0,6.2789e+06,5.8482e+07,25.5279,25.5279,25.5279,23.4519,0,0.822912,0,2.57037e+07
05/31/2009 10:00,5,31,0,10,0,15,49,0,7.73342e+06,6.035e+07,25.5404,25.5404,25.5404,23.4519,0,1.0287,0,3.23237e+07
05/31/2009 11:00,5,31,0,11,0,16.1,44,0,8.20141e+06,6.09438e+07,25.5481,25.5481,25.5481,23.4519,0,1.09169,0,3.44285e+07
05/31/2009 12:00,5,31,0,12,0,16.7,39,0,8.4771e+06,6.12932e+07,25.5546,25.5546,25.5546,23.4519,0,1.12898,0,3.57155e+07
05/31/2009 13:00,5,31,0,13,0,18.3,30,0,7.53896e+06,5.49686e+07,25.5526,25.5526,25.5526,23.4519,0,0.993159,0,3.13893e+07
05/31/2009 14:00,5,31,0,14,0,18.9,33,0,9.47258e+06,6.25814e+07,25.5489,25.5489,25.5489,23.4519,0,1.27476,0,4.0218e+07
05/31/2009 15:00,5,31,0,15,0,20,32,0,1.04038e+07,6.37884e+07,25.548,25.548,25.548,23.4519,0,1.41161,0,4.45161e+07
05/31/2009 16:00,5,31,0,16,0,20.6,30,0,1.11619e+07,6.47742e+07,25.5471,25.5471,25.5471,23.4519,0,1.52441,0,4.80536e+07
05/31/2009 17:00,5,31,0,17,0,21.7,27,0,1.21135e+07,6.60216e+07,25.5417,25.5417,25.5417,23.4519,0,1.67063,0,5.25263e+07
05/31/2009 18:00,5,31,0,18,0,21.7,25,0,9.46986e+06,4.60117e+07,25.5382,25.5382,25.5382,23.4519,0,1.27867,0,4.01363e+07
05/31/2009 19:00,5,31,0,19,0,21.1,26,0,0,2.32538e+07,25.538,25.538,25.538,25.538,0,0,0,0
05/31/2009 20:00,5,31,0,20,0,18.9,32,0,0,2.32538e+07,25.538,25.538,25.538,25.538,0,0,0,0
05/31/2009 21:00,5,31,0,21,0,17.8,34,0,0,2.18341e+07,25.538,25.538,25.538,25.538,0,0,0,0
05/31/2009 22:00,5,31,0,22,0,17.8,46,0,0,2.18341e+07,25.538,25.538,25.538,25.538,0,0,0,0
05/31/2009 23:00,5,31,0,23,0,17.8,47,0,0,1.75217e+07,25.538,25.538,25.538,25.538,0,0,0,0
06/01/2009 00:00,6,1,1,0,0,17.8,51,0,0,1.5126e+07,25.538,25.538,25.538,25.538,0,0,0,0
06/01/2009 01:00,6,1,1,1,0,17.8,40,0,0,1.56231e+07,25.538,25.538,25.538,25.538,0,0,0,0
06/01/2009 02:00,6,1,1,2,0,17.8,35,0,0,1.56231e+07,25.538,25.538,25.538,25.538,0,0,0,0
06/01/2009 03:00,6,1,1,3,0,17.8,40,0,0,1.56231e+07,25.538,25.538,25.538,25.538,0,0,0,0
06/01/2009 04:00,6,1,1,4,0,17.8,40,0,0,1.56231e+07,25.538,25.538,25.538,25.538,0,0,0,0
06/01/2009 05:00,6,1,1,5,0,17.2,41,0,0,1.56231e+07,25.538,25.538,25.538,25.538,0,0,0,0
06/01/2009 06:00,6,1,1,6,0,18.3,37,0,0,1.57608e+07,25.538,25.538,25.538,25.538,0,0,0,0
06/01/2009 07:00,6,1,1,7,0,21.1,32,0,3.74807e+06,2.04461e+07,25.4859,25.4859,25.4859,23.4519,0,0.466505,0,1.43028e+07
06/01/2009 08:00,6,1,1,8,0,22.8,29,0,5.9783e+06,3.24154e+07,25.4627,25.4627,25.4627,23.4519,0,0.781345,0,2.3638e+07
06/01/2009 09:00,6,1,1,9,0,25.6,25,0,1.04105e+07,6.38262e+07,25.4704,25.4704,25.4704,23.4519,0,1.42578,0,4.3298e+07
06/01/2009 10:00,6,1,1,10,0,30,20,0,1.20125e+07,6.59087e+07,25.4839,25.4839,25.4839,23.4519,0,1.66492,0,5.08996e+07
06/01/2009 11:00,6,1,1,11,0,32.2,17,0,1.2741e+07,6.68492e+07,25.4987,25.4987,25.4987,23.4519,0,1.77079,0,5.4531e+07
06/01/2009 12:00,6,1,1,12,0,33.3,16,0,1.33116e+07,6.759e+07,25.5086,25.5086,25.5086,23.4519,0,1.85607,0,5.74336e+07
06/01/2009 13:00,6,1,1,13,0,33.9,16,0,1.27397e+07,6.17274e+07,25.5087,25.5087,25.5087,23.4519,0,1.76787,0,5.4707e+07
06/01/2009 14:00,6,1,1,14,0,35.6,14,0,1.46547e+07,6.93542e+07,25.508,25.508,25.508,23.4519,0,2.0656,0,6.38975e+07
06/01/2009 15:00,6,1,1,15,0,35.6,14,0,1.56943e+07,7.07214e+07,25.5108,25.5108,25.5108,23.4519,0,2.2282,0,6.90208e+07
06/01/2009 16:00,6,1,1,16,0,35.6,13,0,1.6101e+07,7.12577e+07,25.512,25.512,25.512,23.4519,0,2.29278,0,7.10639e+07
06/01/2009 17:00,6,1,1,17,0,33.9,14,0,1.56576e+07,7.06738e+07,25.5104,25.5104,25.5104,23.4519,0,2.2234,0,6.88593e+07
06/01/2009 18:00,6,1,1,18,0,33.3,13,0,1.29234e+07,5.04995e+07,25.5112,25.5112,25.5112,23.4519,0,1.79493,0,5.56113e+07
06/01/2009 19:00,6,1,1,19,0,31.7,14,0,0,2.32538e+07,25.5089,25.5089,25.5089,25.5089,0,0,0,0
06/01/2009 20:00,6,1,1,20,0,27.8,17,0,0,2.32538e+07,25.5089,25.5089,25.5089,25.5089,0,0,0,0
06/01/2009 21:00,6,1,1,21,0,21.1,41,0,0,2.18341e+07,25.5089,25.5089,25.5089,25.5089,0,0,0,0
06/01/2009 22:00,6,1,1,22,0,19.4,47,0,0,2.18341e+07,25.5089,25.5089,25.5089,25.5089,0,0,0,0
06/01/2009 23:00,6,1,1,23,0,18.3,50,0,0,1.75217e+07,25.5089,25.5089,25.5089,25.5089,0,0,0,0
06/02/2009 00:00,6,2,2,0,0,17.2,54,0,0,1.5126e+07,25.5089,25.5089,25.5089,25.5089,0,0,0,0
06/02/2009 01:00,6,2,2,1,0,16.1,51,0,0,1.56231e+07,25.5089,25.5089,25.5089,25.5089,0,0,0,0
06/02/2009 02:00,6,2,2,2,0,15,51,0,0,1.56231e+07,25.5089,25.5089,25.5089,25.5089,0,0,0,0
06/02/2009 03:00,6,2,2,3,0,13.9,55,0,0,1.56231e+07,25.5089,25.5089,25.5089,25.5089,0,0,0,0
06/02/2009 04:00,6,2,2,4,0,12.8,62,0,0,1.56231e+07,25.5089,25.5089,25.5089,25.5089,0,0,0,0
06/02/2009 05:00,6,2,2,5,0,12.2,59,0,0,1.56231e+07,25.5089,25.5089,25.5089,25.5089,0,0,0,0
06/02/2009 06:00,6,2,2,6,0,11.7,56,0,0,1.57608e+07,25.5089,25.5089,25.5089,25.5089,0,0,0,0
06/02/2009 07:00,6,2,2,7,0,11.7,54,0,4.59076e+06,2.15397e+07,25.4731,25.4731,25.4731,23.4519,0,0.592099,0,1.80442e+07
06/02/2009 08:00,6,2,2,8,0,12.8,51,0,7.13003e+06,3.38827e+07,25.4585,25.4585,25.4585,23.4519,0,0.940161,0,2.83834e+07
06/02/2009 09:00,6,2,2,9,0,13.9,47,0,1.17676e+07,6.55877e+07,25.4609,25.4609,25.4609,23.4519,0,1.62822,0,4.92137e+07
06/02/2009 10:00,6,2,2,10,0,14.4,46,0,1.2809e+07,6.69511e+07,25.4723,25.4723,25.4723,23.4519,0,1.78834,0,5.43607e+07
06/02/2009 11:00,6,2,2,11,0,17.2,35,0,1.30292e+07,6.72302e+07,25.4883,25.4883,25.4883,23.4519,0,1.8181,0,5.57018e+07
06/02/2009 12:00,6,2,2,12,0,18.3,30,0,1.3266e+07,6.75336e+07,25.5037,25.5037,25.5037,23.4519,0,1.85179,0,5.71653e+07
06/02/2009 13:00,6,2,2,13,0,18.9,30,0,1.22941e+07,6.11468e+07,25.5063,25.5063,25.5063,23.4519,0,1.70183,0,5.26021e+07
06/02/2009 14:00,6,2,2,14,0,19.4,29,0,1.3784e+07,6.82129e+07,25.5054,25.5054,25.5054,23.4519,0,1.93216,0,5.96951e+07
06/02/2009 15:00,6,2,2,15,0,20,28,0,1.45007e+07,6.91508e+07,25.5093,25.5093,25.5093,23.4519,0,2.04183,0,6.32033e+07
06/02/2009 16:00,6,2,2,16,0,21.1,26,0,1.53918e+07,7.03224e+07,25.5113,25.5113,25.5113,23.4519,0,2.18056,0,6.75605e+07
06/02/2009 17:00,6,2,2,17,0,21.1,23,0,1.60917e+07,7.12494e+07,25.5107,25.5107,25.5107,23.4519,0,2.29289,0,7.10203e+07
06/02/2009 18:00,6,2,2,18,0,21.1,21,0,1.34101e+07,5.11452e+07,25.51,25.51,25.51,23.4519,0,1.87302,0,5.79971e+07
06/02/2009 19:00,6,2,2,19,0,20,21,0,0,2.32538e+07,25.5077,25.5077,25.5077,25.5077,0,0,0,0
06/02/2009 20:00,6,2,2,20,0,18.3,25,0,0,2.32538e+07,25.5077,25.5077,25.5077,25.5077,0,0,0,0
06/02/2009 21:00,6,2,2,21,0,15.6,34,0,0,2.18341e+07,25.5077,25.5077,25.5077,25.5077,0,0,0,0
06/02/2009 22:00,6,2,2,22,0,13.9,38,0,0,2.18341e+07,25.5077,25.5077,25.5077,25.5077,0,0,0,0
06/02/2009 23:00,6,2,2,23,0,13.9,37,0,0,1.75217e+07,25.5077,25.5077,25.5077,25.5077,0,0,0,0
06/03/2009 00:00,6,3,3,0,0,11.1,52,0,0,1.5126e+07,25.5077,25.5077,25.5077,25.5077,0,0,0,0
06/03/2009 01:00,6,3,3,1,0,10,61,0,0,1.40123e+07,25.5077,25.5077,25.5077,25.5077,0,0,0,0
06/03/2009 02:00,6,3,3,2,0,7.8,82,0,0,1.40123e+07,25.5077,25.5077,25.5077,25.5077,0,0,0,0
06/03/2009 03:00,6,3,3,3,0,7.2,80,0,0,1.40123e+07,25.5077,25.5077,25.5077,25.5077,0,0,0,0
06/03/2009 04:00,6,3,3,4,0,6.1,79,0,0,1.40123e+07,25.5077,25.5077,25.5077,25.5077,0,0,0,0
06/03/2009 05:00,6,3,3,5,0,6.7,73,0,0,1.40123e+07,25.5077,25.5077,25.5077,25.5077,0,0,0,0
06/03/2009 06:00,6,3,3,6,0,6.7,67,0,0,1.17542e+07,25.5077,25.5077,25.5077,25.5077,0,0,0,0
06/03/2009 07:00,6,3,3,7,0,6.7,62,0,0,1.17542e+07,25.5077,25.5077,25.5077,25.5077,0,0,0,0
06/03/2009 08:00,6,3,3,8,0,8.9,58,0,0,1.17542e+07,25.5077,25.5077,25.5077,25.5077,0,0,0,0
06/03/2009 09:00,6,3,3,9,0,10,50,0,0,1.17542e+07,25.5077,25.5077,25.5077,25.5077,0,0,0,0
06/03/2009 10:00,6,3,3,10,0,10.6,48,0,0,1.17542e+07,25.5077,25.5077,25.5077,25.5077,0,0,0,0
06/03/2009 11:00,6,3,3,11,0,11.1,44,0,0,1.17542e+07,25.5077,25.5077,25.5077,25.5077,0,0,0,0
06/03/2009 12:00,6,3,3,12,0,11.7,41,0,0,1.17542e+07,25.5077,25.5077,25.5077,25.5077,0,0,0,0
06/03/2009 13:00,6,3,3,13,0,13.9,33,0,0,1.17542e+07,25.5077,25.5077,25.5077,25.5077,0,0,0,0
06/03/2009 14:00,6,3,3,14,0,13.9,30,0,0,1.17542e+07,25.5077,25.5077,25.5077,25.5077,0,0,0,0
06/03/2009 15:00,6,3,3,15,0,13.3,32,0,0,1.17542e+07,25.5077,25.5077,25.5077,25.5077,0,0,0,0
06/03/2009 16:00,6,3,3,16,0,15.6,27,0,0,1.17542e+07,25.5077,25.5077,25.5077,25.5077,0,0,0,0
06/03/2009 17:00,6,3,3,17,0,15,33,0,0,1.17542e+07,25.5077,25.5077,25.5077,25.5077,0,0,0,0
06/03/2009 18:00,6,3,3,18,0,13.3,37,0,0,1.17542e+07,25.5077,25.5077,25.5077,25.5077,0,0,0,0
06/03/2009 19:00,6,3,3,19,0,13.9,32,0,0,1.17542e+07,25.5077,25.5077,25.5077,25.5077,0,0,0,0
06/03/2009 20:00,6,3,3,20,0,11.7,39,0,0,1.17542e+07,25.5077,25.5077,25.5077,25.5077,0,0,0,0
06/03/2009 21:00,6,3,3,21,0,10.6,52,0,0,1.5126e+07,25.5077,25.5077,25.5077,25.5077,0,0,0,0
06/03/2009 22:00,6,3,3,22,0,9.4,56,0,0,1.5126e+07,25.5077,25.5077,25.5077,25.5077,0,0,0,0
06/03/2009 23:00,6,3,3,23,0,9.4,56,0,0,1.5126e+07,25.5077,25.5077,25.5077,25.5077,0,0,0,0
06/04/2009 00:00,6,4,4,0,0,7.8,58,0,0,1.5126e+07,25.5077,25.5077,25.5077,25.5077,0,0,0,0
06/04/2009 01:00,6,4,4,1,0,7.2,57,0,0,1.40123e+07,25.5077,25.5077,25.5077,25.5077,0,0,0,0
06/04/2009 02:00,6,4,4,2,0,6.1,59,0,0,1.40123e+07,25.5077,25.5077,25.5077,25.5077,0,0,0,0
06/04/2009 03:00,6,4,4,3,0,6,60,0,0,1.40123e+07,25.5077,25.5077,25.5077,25.5077,0,0,0,0
06/04/2009 04:00,6,4,4,4,0,6.7,65,0,0,1.40123e+07,25.5077,25.5077,25.5077,25.5077,0,0,0,0
06/04/2009 05:00,6,4,4,5,0,7.2,60,0,0,1.40123e+07,25.5077,25.5077,25.5077,25.5077,0,0,0,0
06/04/2009 06:00,6,4,4,6,0,8.3,53,0,0,1.17542e+07,25.5077,25.5077,25.5077,25.5077,0,0,0,0
06/04/2009 07:00,6,4,4,7,0,9.4,49,0,0,1.17542e+07,25.5077,25.5077,25.5077,25.5077,0,0,0,0
06/04/2009 08:00,6,4,4,8,0,10,45,0,0,1.17542e+07,25.5077,25.5077,25.5077,25.5077,0,0,0,0
06/04/2009 09:00,6,4,4,9,0,11.7,41,0,0,1.17542e+07,25.5077,25.5077,25.5077,25.5077,0,0,0,0
06/04/2009 10:00,6,4,4,10,0,12.8,39,0,0,1.17542e+07,25.5077,25.5077,25.5077,25.5077,0,0,0,0
06/04/2009 11:00,6,4,4,11,0,13.9,35,0,0,1.17542e+07,25.5077,25.5077,25.5077,25.5077,0,0,0,0
06/04/2009 12:00,6,4,4,12,0,15,33,0,0,1.17542e+07,25.5077,25.5077,25.5077,25.5077,0,0,0,0
06/04/2009 13:00,6,4,4,13,0,15,33,0,0,1.17542e+07,25.5077,25.5077,25.5077,25.5077,0,0,0,0
06/04/2009 14:00,6,4,4,14,0,17.8,29,0,0,1.17542e+07,25.5077,25.5077,25.5077,25.5077,0,0,0,0
06/04/2009 15:00,6,4,4,15,0,18.3,27,0,0,1.17542e+07,25.5077,25.5077,25.5077,25.5077,0,0,0,0
06/04/2009 16:00,6,4,4,16,0,19.4,25,0,0,1.17542e+07,25.5077,25.5077,25.5077,25.5077,0,0,0,0
06/04/2009 17:00,6,4,4,17,0,20,23,0,0,1.17542e+07,25.5077,25.5077,25.5077,25.5077,0,0,0,0
06/04/2009 18:00,6,4,4,18,0,20,22,0,0,1.17542e+07,25.5077,25.5077,25.5077,25.5077,0,0,0,0
06/04/2009 19:00,6,4,4,19,0,20,21,0,0,1.17542e+07,25.5077,25.5077,25.5077,25.5077,0,0,0,0
06/04/2009 20:00,6,4,4,20,0,17.8,31,0,0,1.17542e+07,25.5077,25.5077,25.5077,25.5077,0,0,0,0
06/04/2009 21:00,6,4,4,21,0,16.7,35,0,0,1.5126e+07,25.5077,25.5077,25.5077,25.5077,0,0,0,0
06/04/2009 22:00,6,4,4,22,0,16.1,36,0,0,1.5126e+07,25.5077,25.5077,25.5077,25.5077,0,0,0,0
06/04/2009 23:00,6,4,4,23,0,16.1,35,0,0,1.5126e+07,25.5077,25.5077,25.5077,25.5077,0,0,0,0
06/05/2009 00:00,6,5,5,0,0,15.6,36,0,0,1.5126e+07,25.5077,25.5077,25.5077,25.5077,0,0,0,0
06/05/2009 01:00,6,5,5,1,0,15,37,0,0,1.56231e+07,25.5077,25.5077,25.5077,25.5077,0,0,0,0
06/05/2009 02:00,6,5,5,2,0,13.3,45,0,0,1.56231e+07,25.5077,25.5077,25.5077,25.5077,0,0,0,0
06/05/2009 03:00,6,5,5,3,0,13.9,42,0,0,1.56231e+07,25.5077,25.5077,25.5077,25.5077,0,0,0,0
06/05/2009 04:00,6,5,5,4,0,13.9,38,0,0,1.56231e+07,25.5077,25.5077,25.5077,25.5077,0,0,0,0
06/05/2009 05:00,6,5,5,5,0,12.2,39,0,0,1.56231e+07,25.5077,25.5077,25.5077,25.5077,0,0,0,0
06/05/2009 06:00,6,5,5,6,0,12.8,43,0,0,1.57608e+07,25.5077,25.5077,25.5077,25.5077,0,0,0,0
06/05/2009 07:00,6,5,5,7,0,12.2,47,0,1.37526e+06,1.74562e+07,25.4928,25.4928,25.4928,23.4519,0,0.160402,0,4.93036e+06
06/05/2009 08:00,6,5,5,8,0,13.9,42,0,2.73662e+06,2.82584e+07,25.4163,25.4163,25.4163,23.4519,0,0.327448,0,9.67769e+06
06/05/2009 09:00,6,5,5,9,0,15.6,34,0,7.44653e+06,5.9978e+07,25.3962,25.3962,25.3962,23.4519,0,0.987746,0,2.88936e+07
06/05/2009 10:00,6,5,5,10,0,16.7,34,0,8.72201e+06,6.16251e+07,25.4134,25.4134,25.4134,23.4519,0,1.1728,0,3.46094e+07
06/05/2009 11:00,6,5,5,11,0,17.2,36,0,9.3296e+06,6.24103e+07,25.4336,25.4336,25.4336,23.4519,0,1.26119,0,3.76008e+07
06/05/2009 12:00,6,5,5,12,0,16.7,48,0,9.9646e+06,6.32323e+07,25.4507,25.4507,25.4507,23.4519,0,1.35428,0,4.07265e+07
06/05/2009 13:00,6,5,5,13,0,15.6,67,0,8.21068e+06,5.58453e+07,25.468,25.468,25.468,23.4519,0,1.09596,0,3.32424e+07
06/05/2009 14:00,6,5,5,14,0,15,69,0,9.51891e+06,6.26537e+07,25.4704,25.4704,25.4704,23.4519,0,1.28856,0,3.9131e+07
06/05/2009 15:00,6,5,5,15,0,15,64,0,1.04251e+07,6.38278e+07,25.482,25.482,25.482,23.4519,0,1.42167,0,4.3421e+07
06/05/2009 16:00,6,5,5,16,0,16.7,53,0,1.16742e+07,6.54514e+07,25.4982,25.4982,25.4982,23.4519,0,1.60717,0,4.94812e+07
06/05/2009 17:00,6,5,5,17,0,18.3,47,0,1.1591e+07,6.53415e+07,25.5093,25.5093,25.5093,23.4519,0,1.59443,0,4.93537e+07
06/05/2009 18:00,6,5,5,18,0,18.3,45,0,9.58451e+06,4.61535e+07,25.5131,25.5131,25.5131,23.4519,0,1.29369,0,4.01175e+07
06/05/2009 19:00,6,5,5,19,0,17.8,43,0,0,2.32538e+07,25.5133,25.5133,25.5133,25.5133,0,0,0,0
06/05/2009 20:00,6,5,5,20,0,16.7,46,0,0,2.32538e+07,25.5133,25.5133,25.5133,25.5133,0,0,0,0
06/05/2009 21:00,6,5,5,21,0,15.6,51,0,0,2.18341e+07,25.5133,25.5133,25.5133,25.5133,0,0,0,0
06/05/2009 22:00,6,5,5,22,0,14,63,0,0,2.18341e+07,25.5133,25.5133,25.5133,25.5133,0,0,0,0
06/05/2009 23:00,6,5,5,23,0,13.9,62,0,0,1.75217e+07,25.5133,25.5133,25.5133,25.5133,0,0,0,0
06/06/2009 00:00,6,6,6,0,0,11.7,71,0,0,1.5126e+07,25.5133,25.5133,25.5133,25.5133,0,0,0,0
06/06/2009 01:00,6,6,6,1,0,11.1,77,0,0,1.56231e+07,25.5133,25.5133,25.5133,25.5133,0,0,0,0
06/06/2009 02:00,6,6,6,2,0,10.6,83,0,0,1.56231e+07,25.5133,25.5133,25.5133,25.5133,0,0,0,0
06/06/2009 03:00,6,6,6,3,0,8.9,86,0,0,1.56231e+07,25.5133,25.5133,25.5133,25.5133,0,0,0,0
06/06/2009 04:00,6,6,6,4,0,8.3,83,0,0,1.56231e+07,25.5133,25.5133,25.5133,25.5133,0,0,0,0
06/06/2009 05:00,6,6,6,5,0,8.3,80,0,0,1.56231e+07,25.5133,25.5133,25.5133,25.5133,0,0,0,0
06/06/2009 06:00,6,6,6,6,0,8.9,80,0,0,1.57608e+07,25.5133,25.5133,25.5133,25.5133,0,0,0,0
06/06/2009 07:00,6,6,6,7,0,11.1,71,0,3.14594e+06,1.96792e+07,25.5156,25.5156,25.5156,23.4519,0,0.385116,0,1.19624e+07
06/06/2009 08:00,6,6,6,8,0,13.3,67,0,4.75799e+06,3.08412e+07,25.5064,25.5064,25.5064,23.4519,0,0.606442,0,1.87459e+07
06/06/2009 09:00,6,6,6,9,0,16.1,56,0,9.51907e+06,6.26605e+07,25.51,25.51,25.51,23.4519,0,1.29018,0,3.99492e+07
06/06/2009 10:00,6,6,6,10,0,16.7,53,0,1.09031e+07,6.44535e+07,25.5215,25.5215,25.5215,23.4519,0,1.49375,0,4.65127e+07
06/06/2009 11:00,6,6,6,11,0,18.3,45,0,1.13802e+07,6.50663e+07,25.5258,25.5258,25.5258,23.4519,0,1.56172,0,4.87289e+07
06/06/2009 12:00,6,6,6,12,0,19.4,36,0,1.16277e+07,6.53862e+07,25.5285,25.5285,25.5285,23.4519,0,1.59824,0,4.99325e+07
06/06/2009 13:00,6,6,6,13,0,20.6,32,0,1.09058e+07,5.93312e+07,25.5282,25.5282,25.5282,23.4519,0,1.48885,0,4.65091e+07
06/06/2009 14:00,6,6,6,14,0,21.1,30,0,1.24889e+07,6.65111e+07,25.5239,25.5239,25.5239,23.4519,0,1.72942,0,5.39126e+07
06/06/2009 15:00,6,6,6,15,0,22,31,0,1.32919e+07,6.75604e+07,25.523,25.523,25.523,23.4519,0,1.85163,0,5.76963e+07
06/06/2009 16:00,6,6,6,16,0,22.2,30,0,1.40051e+07,6.84963e+07,25.5234,25.5234,25.5234,23.4519,0,1.96171,0,6.11391e+07
06/06/2009 17:00,6,6,6,17,0,22.8,29,0,1.48123e+07,6.95628e+07,25.5208,25.5208,25.5208,23.4519,0,2.08999,0,6.50541e+07
06/06/2009 18:00,6,6,6,18,0,22.8,29,0,1.23585e+07,4.97719e+07,25.5212,25.5212,25.5212,23.4519,0,1.71249,0,5.33143e+07
06/06/2009 19:00,6,6,6,19,0,22.8,27,0,0,2.32538e+07,25.5212,25.5212,25.5212,25.5212,0,0,0,0
06/06/2009 20:00,6,6,6,20,0,21.1,30,0,0,2.32538e+07,25.5212,25.5212,25.5212,25.5212,0,0,0,0
06/06/2009 21:00,6,6,6,21,0,20,33,0,0,2.18341e+07,25.5212,25.5212,25.5212,25.5212,0,0,0,0
06/06/2009 22:00,6,6,6,22,0,17.8,38,0,0,2.18341e+07,25.5212,25.5212,25.5212,25.5212,0,0,0,0
06/06/2009 23:00,6,6,6,23,0,17.8,37,0,0,1.75217e+07,25.5212,25.5212,25.5212,25.5212,0,0,0,0
06/07/2009 00:00,6,7,0,0,0,17.8,37,0,0,1.5126e+07,25.5212,25.5212,25.5212,25.5212,0,0,0,0
06/07/2009 01:00,6,7,0,1,0,17.2,39,0,0,1.56231e+07,25.5212,25.5212,25.5212,25.5212,0,0,0,0
06/07/2009 02:00,6,7,0,2,0,17.2,41,0,0,1.56231e+07,25.5212,25.5212,25.5212,25.5212,0,0,0,0
06/07/2009 03:00,6,7,0,3,0,16.1,50,0,0,1.56231e+07,25.5212,25.5212,25.5212,25.5212,0,0,0,0
06/07/2009 04:00,6,7,0,4,0,13.3,51,0,0,1.56231e+07,25.5212,25.5212,25.5212,25.5212,0,0,0,0
06/07/2009 05:00,6,7,0,5,0,13.3,51,0,0,1.56231e+07,25.5212,25.5212,25.5212,25.5212,0,0,0,0
06/07/2009 06:00,6,7,0,6,0,14.4,49,0,0,1.57608e+07,25.5212,25.5212,25.5212,25.5212,0,0,0,0
06/07/2009 07:00,6,7,0,7,0,17.2,41,0,5.46031e+06,2.26466e+07,25.4968,25.4968,25.4968,23.4519,0,0.709714,0,2.187e+07
06/07/2009 08:00,6,7,0,8,0,18.9,40,0,8.32052e+06,3.54297e+07,25.4855,25.4855,25.4855,23.4519,0,1.11613,0,3.41487e+07
06/07/2009 09:00,6,7,0,9,0,20.6,36,0,1.21029e+07,6.60265e+07,25.4925,25.4925,25.4925,23.4519,0,1.67895,0,5.15468e+07
06/07/2009 10:00,6,7,0,10,0,22.2,33,0,1.33116e+07,6.76042e+07,25.5028,25.5028,25.5028,23.4519,0,1.86261,0,5.74739e+07
06/07/2009 11:00,6,7,0,11,0,25,24,0,1.37675e+07,6.8193e+07,25.5072,25.5072,25.5072,23.4519,0,1.92908,0,5.96517e+07
06/07/2009 12:00,6,7,0,12,0,26.1,24,0,1.41537e+07,6.86938e+07,25.5155,25.5155,25.5155,23.4519,0,1.98672,0,6.16832e+07
06/07/2009 13:00,6,7,0,13,0,27.2,24,0,1.32529e+07,6.23983e+07,25.5147,25.5147,25.5147,23.4519,0,1.8468,0,5.7316e+07
06/07/2009 14:00,6,7,0,14,0,28.3,24,0,1.50667e+07,6.98959e+07,25.5129,25.5129,25.5129,23.4519,0,2.13062,0,6.60654e+07
06/07/2009 15:00,6,7,0,15,0,28.3,22,0,1.59829e+07,7.11018e+07,25.5142,25.5142,25.5142,23.4519,0,2.27439,0,7.05682e+07
06/07/2009 16:00,6,7,0,16,0,29.4,20,0,1.69185e+07,7.23373e+07,25.5149,25.5149,25.5149,23.4519,0,2.4228,0,7.52e+07
06/07/2009 17:00,6,7,0,17,0,29.4,20,0,1.74568e+07,7.30558e+07,25.5114,25.5114,25.5114,23.4519,0,2.51178,0,7.78268e+07
06/07/2009 18:00,6,7,0,18,0,29.4,20,0,1.48982e+07,5.31019e+07,25.5104,25.5104,25.5104,23.4519,0,2.1054,0,6.5206e+07
06/07/2009 19:00,6,7,0,19,0,28.3,21,0,0,2.32538e+07,25.5082,25.5082,25.5082,25.5082,0,0,0,0
06/07/2009 20:00,6,7,0,20,0,26.1,24,0,0,2.32538e+07,25.5082,25.5082,25.5082,25.5082,0,0,0,0
06/07/2009 21:00,6,7,0,21,0,22.8,30,0,0,2.18341e+07,25.5082,25.5082,25.5082,25.5082,0,0,0,0
06/07/2009 22:00,6,7,0,22,0,20,40,0,0,2.18341e+07,25.5082,25.5082,25.5082,25.5082,0,0,0,0
06/07/2009 23:00,6,7,0,23,0,18.9,47,0,0,1.75217e+07,25.5082,25.5082,25.5082,25.5082,0,0,0,0
06/08/2009 00:00,6,8,1,0,0,17.8,46,0,0,1.5126e+07,25.5082,25.5082,25.5082,25.5082,0,0,0,0
06/08/2009 01:00,6,8,1,1,0,17.8,50,0,0,1.56231e+07,25.5082,25.5082,25.5082,25.5082,0,0,0,0
06/08/2009 02:00,6,8,1,2,0,15.6,57,0,0,1.56231e+07,25.5082,25.5082,25.5082,25.5082,0,0,0,0
06/08/2009 03:00,6,8,1,3,0,14.4,65,0,0,1.56231e+07,25.5082,25.5082,25.5082,25.5082,0,0,0,0
06/08/2009 04:00,6,8,1,4,0,13.9,67,0,0,1.56231e+07,25.5082,25.5082,25.5082,25.5082,0,0,0,0
06/08/2009 05:00,6,8,1,5,0,13.3,67,0,0,1.56231e+07,25.5082,25.5082,25.5082,25.5082,0,0,0,0
06/08/2009 06:00,6,8,1,6,0,14.4,65,0,0,1.57608e+07,25.5082,25.5082,25.5082,25.5082,0,0,0,0
06/08/2009 07:00,6,8,1,7,0,16.1,51,0,6.47595e+06,2.39727e+07,25.5024,25.5024,25.5024,23.4519,0,0.863779,0,2.66855e+07
06/08/2009 08:00,6,8,1,8,0,19.4,47,0,1.06407e+07,3.84377e+07,25.4914,25.4914,25.4914,23.4519,0,1.45826,0,4.47459e+07
06/08/2009 09:00,6,8,1,9,0,23.3,32,0,1.42359e+07,6.88207e+07,25.4973,25.4973,25.4973,23.4519,0,2.00768,0,6.17821e+07
06/08/2009 10:00,6,8,1,10,0,26.1,24,0,1.5367e+07,7.03055e+07,25.5043,25.5043,25.5043,23.4519,0,2.18365,0,6.74282e+07
06/08/2009 11:00,6,8,1,11,0,27.8,22,0,1.56266e+07,7.06388e+07,25.5066,25.5066,25.5066,23.4519,0,2.2208,0,6.86503e+07
06/08/2009 12:00,6,8,1,12,0,28.3,23,0,1.58583e+07,7.0939e+07,25.5129,25.5129,25.5129,23.4519,0,2.25549,0,6.99384e+07
06/08/2009 13:00,6,8,1,13,0,28.9,20,0,1.48486e+07,6.44947e+07,25.5117,25.5117,25.5117,23.4519,0,2.09579,0,6.49467e+07
06/08/2009 14:00,6,8,1,14,0,30,21,0,1.63818e+07,7.16321e+07,25.5101,25.5101,25.5101,23.4519,0,2.34011,0,7.24614e+07
06/08/2009 15:00,6,8,1,15,0,32.2,17,0,1.74002e+07,7.29772e+07,25.5111,25.5111,25.5111,23.4519,0,2.50214,0,7.75184e+07
06/08/2009 16:00,6,8,1,16,0,31.7,17,0,1.81886e+07,7.40224e+07,25.5116,25.5116,25.5116,23.4519,0,2.62915,0,8.1474e+07
06/08/2009 17:00,6,8,1,17,0,32.2,17,0,1.88409e+07,7.48947e+07,25.5074,25.5074,25.5074,23.4519,0,2.73791,0,8.46713e+07
06/08/2009 18:00,6,8,1,18,0,31.7,17,0,1.62802e+07,5.49242e+07,25.5074,25.5074,25.5074,23.4519,0,2.32435,0,7.18812e+07
06/08/2009 19:00,6,8,1,19,0,30.6,17,0,0,2.32538e+07,25.5052,25.5052,25.5052,25.5052,0,0,0,0
06/08/2009 20:00,6,8,1,20,0,28.3,19,0,0,2.32538e+07,25.5052,25.5052,25.5052,25.5052,0,0,0,0
06/08/2009 21:00,6,8,1,21,0,26.7,22,0,0,2.18341e+07,25.5052,25.5052,25.5052,25.5052,0,0,0,0
06/08/2009 22:00,6,8,1,22,0,24.4,25,0,0,2.18341e+07,25.5052,25.5052,25.5052,25.5052,0,0,0,0
06/08/2009 23:00,6,8,1,23,0,20.6,32,0,0,1.75217e+07,25.5052,25.5052,25.5052,25.5052,0,0,0,0
06/09/2009 00:00,6,9,2,0,0,22.2,29,0,0,1.5126e+07,25.5052,25.5052,25.5052,25.5052,0,0,0,0
06/09/2009 01:00,6,9,2,1,0,17.8,58,0,0,1.56231e+07,25.5052,25.5052,25.5052,25.5052,0,0,0,0
06/09/2009 02:00,6,9,2,2,0,15,72,0,0,1.56231e+07,25.5052,25.5052,25.5052,25.5052,0,0,0,0
06/09/2009 03:00,6,9,2,3,0,16.1,62,0,0,1.56231e+07,25.5052,25.5052,25.5052,25.5052,0,0,0,0
06/09/2009 04:00,6,9,2,4,0,15.6,64,0,0,1.56231e+07,25.5052,25.5052,25.5052,25.5052,0,0,0,0
06/09/2009 05:00,6,9,2,5,0,14.4,67,0,0,1.56231e+07,25.5052,25.5052,25.5052,25.5052,0,0,0,0
06/09/2009 06:00,6,9,2,6,0,14.4,72,0,0,1.57608e+07,25.5052,25.5052,25.5052,25.5052,0,0,0,0
06/09/2009 07:00,6,9,2,7,0,16.7,58,0,7.49606e+06,2.53087e+07,25.502,25.502,25.502,23.4519,0,1.02088,0,3.15423e+07
06/09/2009 08:00,6,9,2,8,0,18.9,50,0,1.20179e+07,4.0233e+07,25.4909,25.4909,25.4909,23.4519,0,1.66628,0,5.11177e+07
06/09/2009 09:00,6,9,2,9,0,20,50,0,1.51355e+07,7.00046e+07,25.4962,25.4962,25.4962,23.4519,0,2.14922,0,6.61029e+07
06/09/2009 10:00,6,9,2,10,0,22.8,44,0,1.62045e+07,7.14103e+07,25.5063,25.5063,25.5063,23.4519,0,2.31668,0,7.16065e+07
06/09/2009 11:00,6,9,2,11,0,25,36,0,1.64784e+07,7.1763e+07,25.5104,25.5104,25.5104,23.4519,0,2.35634,0,7.29747e+07
06/09/2009 12:00,6,9,2,12,0,26.1,32,0,1.66201e+07,7.19458e+07,25.5134,25.5134,25.5134,23.4519,0,2.37739,0,7.37363e+07
06/09/2009 13:00,6,9,2,13,0,26.7,27,0,1.55745e+07,6.54513e+07,25.5115,25.5115,25.5115,23.4519,0,2.21055,0,6.84972e+07
06/09/2009 14:00,6,9,2,14,0,27.8,24,0,1.70407e+07,7.25041e+07,25.5094,25.5094,25.5094,23.4519,0,2.44613,0,7.57186e+07
06/09/2009 15:00,6,9,2,15,0,27.8,24,0,1.76761e+07,7.33433e+07,25.5104,25.5104,25.5104,23.4519,0,2.54714,0,7.88837e+07
06/09/2009 16:00,6,9,2,16,0,27.8,24,0,1.83695e+07,7.42629e+07,25.5106,25.5106,25.5106,23.4519,0,2.65897,0,8.23558e+07
06/09/2009 17:00,6,9,2,17,0,28.9,24,0,1.90096e+07,7.51186e+07,25.5079,25.5079,25.5079,23.4519,0,2.7655,0,8.55437e+07
06/09/2009 18:00,6,9,2,18,0,28.3,24,0,1.6363e+07,5.50329e+07,25.5076,25.5076,25.5076,23.4519,0,2.33732,0,7.22895e+07
06/09/2009 19:00,6,9,2,19,0,27.8,23,0,0,2.32538e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
06/09/2009 20:00,6,9,2,20,0,25.6,28,0,0,2.32538e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
06/09/2009 21:00,6,9,2,21,0,22.8,31,0,0,2.18341e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
06/09/2009 22:00,6,9,2,22,0,22.8,34,0,0,2.18341e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
06/09/2009 23:00,6,9,2,23,0,20.6,39,0,0,1.75217e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
06/10/2009 00:00,6,10,3,0,0,18.3,43,0,0,1.5126e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
06/10/2009 01:00,6,10,3,1,0,18.3,43,0,0,1.40123e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
06/10/2009 02:00,6,10,3,2,0,15,53,0,0,1.40123e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
06/10/2009 03:00,6,10,3,3,0,12.8,66,0,0,1.40123e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
06/10/2009 04:00,6,10,3,4,0,12.8,72,0,0,1.40123e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
06/10/2009 05:00,6,10,3,5,0,11.7,74,0,0,1.40123e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
06/10/2009 06:00,6,10,3,6,0,12.2,69,0,0,1.17542e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
06/10/2009 07:00,6,10,3,7,0,14.4,65,0,0,1.17542e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
06/10/2009 08:00,6,10,3,8,0,19.4,45,0,0,1.17542e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
06/10/2009 09:00,6,10,3,9,0,21.1,30,0,0,1.17542e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
06/10/2009 10:00,6,10,3,10,0,21.7,25,0,0,1.17542e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
06/10/2009 11:00,6,10,3,11,0,22.8,22,0,0,1.17542e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
06/10/2009 12:00,6,10,3,12,0,24.4,23,0,0,1.17542e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
06/10/2009 13:00,6,10,3,13,0,25.6,23,0,0,1.17542e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
06/10/2009 14:00,6,10,3,14,0,25.6,20,0,0,1.17542e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
06/10/2009 15:00,6,10,3,15,0,26.7,17,0,0,1.17542e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
06/10/2009 16:00,6,10,3,16,0,26.7,18,0,0,1.17542e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
06/10/2009 17:00,6,10,3,17,0,26.7,18,0,0,1.17542e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
06/10/2009 18:00,6,10,3,18,0,26.1,20,0,0,1.17542e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
06/10/2009 19:00,6,10,3,19,0,23.9,28,0,0,1.17542e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
06/10/2009 20:00,6,10,3,20,0,19.4,39,0,0,1.17542e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
06/10/2009 21:00,6,10,3,21,0,18.3,43,0,0,1.5126e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
06/10/2009 22:00,6,10,3,22,0,17.8,45,0,0,1.5126e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
06/10/2009 23:00,6,10,3,23,0,18.3,45,0,0,1.5126e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
06/11/2009 00:00,6,11,4,0,0,16.1,54,0,0,1.5126e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
06/11/2009 01:00,6,11,4,1,0,15,60,0,0,1.40123e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
06/11/2009 02:00,6,11,4,2,0,12.8,72,0,0,1.40123e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
06/11/2009 03:00,6,11,4,3,0,12.2,74,0,0,1.40123e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
06/11/2009 04:00,6,11,4,4,0,11.7,77,0,0,1.40123e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
06/11/2009 05:00,6,11,4,5,0,11.7,80,0,0,1.40123e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
06/11/2009 06:00,6,11,4,6,0,11.7,80,0,0,1.17542e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
06/11/2009 07:00,6,11,4,7,0,12.8,74,0,0,1.17542e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
06/11/2009 08:00,6,11,4,8,0,14.4,67,0,0,1.17542e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
06/11/2009 09:00,6,11,4,9,0,15.6,62,0,0,1.17542e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
06/11/2009 10:00,6,11,4,10,0,18.3,48,0,0,1.17542e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
06/11/2009 11:00,6,11,4,11,0,20,39,0,0,1.17542e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
06/11/2009 12:00,6,11,4,12,0,21.7,36,0,0,1.17542e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
06/11/2009 13:00,6,11,4,13,0,21.7,38,0,0,1.17542e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
06/11/2009 14:00,6,11,4,14,0,22.2,37,0,0,1.17542e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
06/11/2009 15:00,6,11,4,15,0,18.9,61,0,0,1.17542e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
06/11/2009 16:00,6,11,4,16,0,16.7,65,0,0,1.17542e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
06/11/2009 17:00,6,11,4,17,0,13.3,87,0,0,1.17542e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
06/11/2009 18:00,6,11,4,18,0,13.3,84,0,0,1.17542e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
06/11/2009 19:00,6,11,4,19,0,14.4,78,0,0,1.17542e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
06/11/2009 20:00,6,11,4,20,0,14.4,81,0,0,1.17542e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
06/11/2009 21:00,6,11,4,21,0,14.4,78,0,0,1.5126e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
06/11/2009 22:00,6,11,4,22,0,13.9,77,0,0,1.5126e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
06/11/2009 23:00,6,11,4,23,0,13.3,84,0,0,1.5126e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
06/12/2009 00:00,6,12,5,0,0,13.3,90,0,0,1.5126e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
