Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
06/12/2009 01:00,6,12,5,1,0,13.3,87,0,0,1.56231e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
06/12/2009 02:00,6,12,5,2,0,12.8,86,0,0,1.56231e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
06/12/2009 03:00,6,12,5,3,0,11.7,89,0,0,1.56231e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
06/12/2009 04:00,6,12,5,4,0,12.2,74,0,0,1.56231e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
06/12/2009 05:00,6,12,5,5,0,8.9,80,0,0,1.56231e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
06/12/2009 06:00,6,12,5,6,0,8.3,83,0,0,1.57608e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
06/12/2009 07:00,6,12,5,7,0,8.9,68,0,2.78397e+06,1.92336e+07,25.4988,25.4988,25.4988,23.4519,0,0.344107,0,1.06051e+07
06/12/2009 08:00,6,12,5,8,0,8.9,63,0,4.13372e+06,3.00386e+07,25.4735,25.4735,25.4735,23.4519,0,0.518472,0,1.57693e+07
06/12/2009 09:00,6,12,5,9,0,9.4,52,0,8.20499e+06,6.09563e+07,25.4729,25.4729,25.4729,23.4519,0,1.09812,0,3.33901e+07
06/12/2009 10:00,6,12,5,10,0,10.6,48,0,1.00962e+07,6.3407e+07,25.4836,25.4836,25.4836,23.4519,0,1.37556,0,4.20463e+07
06/12/2009 11:00,6,12,5,11,0,12.2,43,0,1.08618e+07,6.43993e+07,25.4933,25.4933,25.4933,23.4519,0,1.48834,0,4.57125e+07
06/12/2009 12:00,6,12,5,12,0,13.9,33,0,1.11185e+07,6.47291e+07,25.5011,25.5011,25.5011,23.4519,0,1.52522,0,4.70241e+07
06/12/2009 13:00,6,12,5,13,0,14.4,28,0,1.01874e+07,5.84024e+07,25.5066,25.5066,25.5066,23.4519,0,1.3848,0,4.28091e+07
06/12/2009 14:00,6,12,5,14,0,14.4,28,0,1.16318e+07,6.53975e+07,25.5065,25.5065,25.5065,23.4519,0,1.60255,0,4.95377e+07
06/12/2009 15:00,6,12,5,15,0,15.6,24,0,1.23541e+07,6.63381e+07,25.5088,25.5088,25.5088,23.4519,0,1.71085,0,5.29451e+07
06/12/2009 16:00,6,12,5,16,0,16.1,22,0,1.32459e+07,6.75038e+07,25.5117,25.5117,25.5117,23.4519,0,1.84635,0,5.72194e+07
06/12/2009 17:00,6,12,5,17,0,15,22,0,1.32363e+07,6.74916e+07,25.5117,25.5117,25.5117,23.4519,0,1.84547,0,5.71894e+07
06/12/2009 18:00,6,12,5,18,0,13.3,32,0,9.76006e+06,4.63792e+07,25.5096,25.5096,25.5096,23.4519,0,1.31982,0,4.08591e+07
06/12/2009 19:00,6,12,5,19,0,10.6,52,0,0,2.32538e+07,25.5048,25.5048,25.5048,25.5048,0,0,0,0
06/12/2009 20:00,6,12,5,20,0,10,54,0,0,2.32538e+07,25.5048,25.5048,25.5048,25.5048,0,0,0,0
06/12/2009 21:00,6,12,5,21,0,8.9,58,0,0,2.18341e+07,25.5048,25.5048,25.5048,25.5048,0,0,0,0
06/12/2009 22:00,6,12,5,22,0,8.3,65,0,0,2.18341e+07,25.5048,25.5048,25.5048,25.5048,0,0,0,0
06/12/2009 23:00,6,12,5,23,0,7.2,68,0,0,1.75217e+07,25.5048,25.5048,25.5048,25.5048,0,0,0,0
06/13/2009 00:00,6,13,6,0,0,7.2,68,0,0,1.5126e+07,25.5048,25.5048,25.5048,25.5048,0,0,0,0
06/13/2009 01:00,6,13,6,1,0,6.1,73,0,0,1.56231e+07,25.5048,25.5048,25.5048,25.5048,0,0,0,0
06/13/2009 02:00,6,13,6,2,0,5,76,0,0,1.56231e+07,25.5048,25.5048,25.5048,25.5048,0,0,0,0
06/13/2009 03:00,6,13,6,3,0,5,76,0,0,1.56231e+07,25.5048,25.5048,25.5048,25.5048,0,0,0,0
06/13/2009 04:00,6,13,6,4,0,5,79,0,0,1.56231e+07,25.5048,25.5048,25.5048,25.5048,0,0,0,0
06/13/2009 05:00,6,13,6,5,0,5,76,0,0,1.56231e+07,25.5048,25.5048,25.5048,25.5048,0,0,0,0
06/13/2009 06:00,6,13,6,6,0,5,76,0,0,1.57608e+07,25.5048,25.5048,25.5048,25.5048,0,0,0,0
06/13/2009 07:00,6,13,6,7,0,6.1,70,0,1.86717e+06,1.80975e+07,25.4923,25.4923,25.4923,23.4519,0,0.234791,0,7.21683e+06
06/13/2009 08:00,6,13,6,8,0,8.3,60,0,3.86079e+06,2.97197e+07,25.4474,25.4474,25.4474,23.4519,0,0.495063,0,1.4861e+07
06/13/2009 09:00,6,13,6,9,0,11.1,50,0,8.31882e+06,6.11248e+07,25.44,25.44,25.44,23.4519,0,1.12364,0,3.36098e+07
06/13/2009 10:00,6,13,6,10,0,12.8,43,0,9.46122e+06,6.25994e+07,25.4526,25.4526,25.4526,23.4519,0,1.28911,0,3.88031e+07
06/13/2009 11:00,6,13,6,11,0,14.4,42,0,9.70874e+06,6.29085e+07,25.4711,25.4711,25.4711,23.4519,0,1.3203,0,4.01079e+07
06/13/2009 12:00,6,13,6,12,0,16.7,36,0,9.99433e+06,6.32704e+07,25.4924,25.4924,25.4924,23.4519,0,1.35886,0,4.17173e+07
06/13/2009 13:00,6,13,6,13,0,18.3,33,0,9.14246e+06,5.70491e+07,25.4987,25.4987,25.4987,23.4519,0,1.23152,0,3.79234e+07
06/13/2009 14:00,6,13,6,14,0,19.4,32,0,1.10141e+07,6.45941e+07,25.4995,25.4995,25.4995,23.4519,0,1.51015,0,4.65222e+07
06/13/2009 15:00,6,13,6,15,0,20,32,0,1.13472e+07,6.5027e+07,25.5067,25.5067,25.5067,23.4519,0,1.55982,0,4.82226e+07
06/13/2009 16:00,6,13,6,16,0,19.4,33,0,1.26964e+07,6.67834e+07,25.5134,25.5134,25.5134,23.4519,0,1.76147,0,5.46315e+07
06/13/2009 17:00,6,13,6,17,0,21.7,27,0,1.3757e+07,6.81753e+07,25.5145,25.5145,25.5145,23.4519,0,1.92537,0,5.9747e+07
06/13/2009 18:00,6,13,6,18,0,21.1,28,0,1.11928e+07,4.82477e+07,25.5173,25.5173,25.5173,23.4519,0,1.53473,0,4.76902e+07
06/13/2009 19:00,6,13,6,19,0,20,30,0,0,2.32538e+07,25.5174,25.5174,25.5174,25.5174,0,0,0,0
06/13/2009 20:00,6,13,6,20,0,18.9,32,0,0,2.32538e+07,25.5174,25.5174,25.5174,25.5174,0,0,0,0
06/13/2009 21:00,6,13,6,21,0,16.7,36,0,0,2.18341e+07,25.5174,25.5174,25.5174,25.5174,0,0,0,0
06/13/2009 22:00,6,13,6,22,0,14.4,44,0,0,2.18341e+07,25.5174,25.5174,25.5174,25.5174,0,0,0,0
06/13/2009 23:00,6,13,6,23,0,13.3,47,0,0,1.75217e+07,25.5174,25.5174,25.5174,25.5174,0,0,0,0
06/14/2009 00:00,6,14,0,0,0,11.7,54,0,0,1.5126e+07,25.5174,25.5174,25.5174,25.5174,0,0,0,0
06/14/2009 01:00,6,14,0,1,0,10.6,58,0,0,1.56231e+07,25.5174,25.5174,25.5174,25.5174,0,0,0,0
06/14/2009 02:00,6,14,0,2,0,9.4,59,0,0,1.56231e+07,25.5174,25.5174,25.5174,25.5174,0,0,0,0
06/14/2009 03:00,6,14,0,3,0,8.3,63,0,0,1.56231e+07,25.5174,25.5174,25.5174,25.5174,0,0,0,0
06/14/2009 04:00,6,14,0,4,0,8.9,61,0,0,1.56231e+07,25.5174,25.5174,25.5174,25.5174,0,0,0,0
06/14/2009 05:00,6,14,0,5,0,10,54,0,0,1.56231e+07,25.5174,25.5174,25.5174,25.5174,0,0,0,0
06/14/2009 06:00,6,14,0,6,0,9.4,59,0,0,1.57608e+07,25.5174,25.5174,25.5174,25.5174,0,0,0,0
06/14/2009 07:00,6,14,0,7,0,12.2,50,0,3.7206e+06,2.04199e+07,25.4836,25.4836,25.4836,23.4519,0,0.467713,0,1.43247e+07
06/14/2009 08:00,6,14,0,8,0,15,41,0,6.19058e+06,3.26891e+07,25.4632,25.4632,25.4632,23.4519,0,0.812636,0,2.45913e+07
06/14/2009 09:00,6,14,0,9,0,16.7,35,0,1.02417e+07,6.3608e+07,25.4698,25.4698,25.4698,23.4519,0,1.40195,0,4.2561e+07
06/14/2009 10:00,6,14,0,10,0,19.4,29,0,1.14108e+07,6.51252e+07,25.4836,25.4836,25.4836,23.4519,0,1.57529,0,4.81516e+07
06/14/2009 11:00,6,14,0,11,0,20.6,30,0,1.1892e+07,6.57412e+07,25.5012,25.5012,25.5012,23.4519,0,1.64277,0,5.06502e+07
06/14/2009 12:00,6,14,0,12,0,22.2,28,0,1.23299e+07,6.63061e+07,25.5115,25.5115,25.5115,23.4519,0,1.70655,0,5.28812e+07
06/14/2009 13:00,6,14,0,13,0,23.3,26,0,1.14204e+07,6.00044e+07,25.5128,25.5128,25.5128,23.4519,0,1.56785,0,4.86129e+07
06/14/2009 14:00,6,14,0,14,0,23.9,26,0,1.3099e+07,6.73123e+07,25.5124,25.5124,25.5124,23.4519,0,1.82471,0,5.65654e+07
06/14/2009 15:00,6,14,0,15,0,24.4,23,0,1.40167e+07,6.85128e+07,25.5153,25.5153,25.5153,23.4519,0,1.96495,0,6.09996e+07
06/14/2009 16:00,6,14,0,16,0,25.6,23,0,1.50482e+07,6.98684e+07,25.5174,25.5174,25.5174,23.4519,0,2.12535,0,6.60479e+07
06/14/2009 17:00,6,14,0,17,0,26.1,21,0,1.5891e+07,7.09842e+07,25.5158,25.5158,25.5158,23.4519,0,2.26045,0,7.01904e+07
06/14/2009 18:00,6,14,0,18,0,26.1,20,0,1.34091e+07,5.11453e+07,25.5151,25.5151,25.5151,23.4519,0,1.8731,0,5.81434e+07
06/14/2009 19:00,6,14,0,19,0,25.6,21,0,0,2.32538e+07,25.5126,25.5126,25.5126,25.5126,0,0,0,0
06/14/2009 20:00,6,14,0,20,0,23.3,26,0,0,2.32538e+07,25.5126,25.5126,25.5126,25.5126,0,0,0,0
06/14/2009 21:00,6,14,0,21,0,21.7,31,0,0,2.18341e+07,25.5126,25.5126,25.5126,25.5126,0,0,0,0
06/14/2009 22:00,6,14,0,22,0,19.4,34,0,0,2.18341e+07,25.5126,25.5126,25.5126,25.5126,0,0,0,0
06/14/2009 23:00,6,14,0,23,0,18.3,34,0,0,1.75217e+07,25.5126,25.5126,25.5126,25.5126,0,0,0,0
06/15/2009 00:00,6,15,1,0,0,16.7,39,0,0,1.5126e+07,25.5126,25.5126,25.5126,25.5126,0,0,0,0
06/15/2009 01:00,6,15,1,1,0,14.4,47,0,0,1.56231e+07,25.5126,25.5126,25.5126,25.5126,0,0,0,0
06/15/2009 02:00,6,15,1,2,0,13.3,51,0,0,1.56231e+07,25.5126,25.5126,25.5126,25.5126,0,0,0,0
06/15/2009 03:00,6,15,1,3,0,12.8,43,0,0,1.56231e+07,25.5126,25.5126,25.5126,25.5126,0,0,0,0
06/15/2009 04:00,6,15,1,4,0,10.6,50,0,0,1.56231e+07,25.5126,25.5126,25.5126,25.5126,0,0,0,0
06/15/2009 05:00,6,15,1,5,0,10,54,0,0,1.56231e+07,25.5126,25.5126,25.5126,25.5126,0,0,0,0
06/15/2009 06:00,6,15,1,6,0,9.4,61,0,0,1.57608e+07,25.5126,25.5126,25.5126,25.5126,0,0,0,0
06/15/2009 07:00,6,15,1,7,0,11.7,54,0,5.1347e+06,2.22413e+07,25.4608,25.4608,25.4608,23.4519,0,0.670216,0,2.03114e+07
06/15/2009 08:00,6,15,1,8,0,13.3,51,0,8.17777e+06,3.52515e+07,25.4428,25.4428,25.4428,23.4519,0,1.09869,0,3.29116e+07
06/15/2009 09:00,6,15,1,9,0,14.4,49,0,1.20477e+07,6.59645e+07,25.4481,25.4481,25.4481,23.4519,0,1.67571,0,5.03265e+07
06/15/2009 10:00,6,15,1,10,0,17.2,41,0,1.29369e+07,6.71232e+07,25.4612,25.4612,25.4612,23.4519,0,1.80995,0,5.4715e+07
06/15/2009 11:00,6,15,1,11,0,18.9,33,0,1.30625e+07,6.72763e+07,25.478,25.478,25.478,23.4519,0,1.82415,0,5.56051e+07
06/15/2009 12:00,6,15,1,12,0,20,31,0,1.32598e+07,6.75258e+07,25.4975,25.4975,25.4975,23.4519,0,1.85089,0,5.69633e+07
06/15/2009 13:00,6,15,1,13,0,21.7,24,0,1.23235e+07,6.11849e+07,25.502,25.502,25.502,23.4519,0,1.70601,0,5.26193e+07
06/15/2009 14:00,6,15,1,14,0,22.2,21,0,1.38365e+07,6.82813e+07,25.5026,25.5026,25.5026,23.4519,0,1.94001,0,5.98535e+07
06/15/2009 15:00,6,15,1,15,0,23.3,19,0,1.47244e+07,6.94448e+07,25.5069,25.5069,25.5069,23.4519,0,2.07664,0,6.42048e+07
06/15/2009 16:00,6,15,1,16,0,25,18,0,1.57673e+07,7.08173e+07,25.5115,25.5115,25.5115,23.4519,0,2.23977,0,6.94035e+07
06/15/2009 17:00,6,15,1,17,0,25,15,0,1.65033e+07,7.17935e+07,25.5102,25.5102,25.5102,23.4519,0,2.35859,0,7.30373e+07
06/15/2009 18:00,6,15,1,18,0,24.4,14,0,1.38528e+07,5.17251e+07,25.5106,25.5106,25.5106,23.4519,0,1.9411,0,6.01215e+07
06/15/2009 19:00,6,15,1,19,0,23.9,15,0,0,2.32538e+07,25.5083,25.5083,25.5083,25.5083,0,0,0,0
06/15/2009 20:00,6,15,1,20,0,23.3,15,0,0,2.32538e+07,25.5083,25.5083,25.5083,25.5083,0,0,0,0
06/15/2009 21:00,6,15,1,21,0,21.1,17,0,0,2.18341e+07,25.5083,25.5083,25.5083,25.5083,0,0,0,0
06/15/2009 22:00,6,15,1,22,0,15.6,26,0,0,2.18341e+07,25.5083,25.5083,25.5083,25.5083,0,0,0,0
06/15/2009 23:00,6,15,1,23,0,17.2,25,0,0,1.75217e+07,25.5083,25.5083,25.5083,25.5083,0,0,0,0
06/16/2009 00:00,6,16,2,0,0,15.6,25,0,0,1.5126e+07,25.5083,25.5083,25.5083,25.5083,0,0,0,0
06/16/2009 01:00,6,16,2,1,0,13.9,33,0,0,1.56231e+07,25.5083,25.5083,25.5083,25.5083,0,0,0,0
06/16/2009 02:00,6,16,2,2,0,13.3,37,0,0,1.56231e+07,25.5083,25.5083,25.5083,25.5083,0,0,0,0
06/16/2009 03:00,6,16,2,3,0,13.3,37,0,0,1.56231e+07,25.5083,25.5083,25.5083,25.5083,0,0,0,0
06/16/2009 04:00,6,16,2,4,0,12.8,38,0,0,1.56231e+07,25.5083,25.5083,25.5083,25.5083,0,0,0,0
06/16/2009 05:00,6,16,2,5,0,12.8,36,0,0,1.56231e+07,25.5083,25.5083,25.5083,25.5083,0,0,0,0
06/16/2009 06:00,6,16,2,6,0,12.2,39,0,0,1.57608e+07,25.5083,25.5083,25.5083,25.5083,0,0,0,0
06/16/2009 07:00,6,16,2,7,0,13.9,44,0,6.00313e+06,2.33573e+07,25.4444,25.4444,25.4444,23.4519,0,0.792984,0,2.38467e+07
06/16/2009 08:00,6,16,2,8,0,16.7,34,0,9.31821e+06,3.67297e+07,25.4311,25.4311,25.4311,23.4519,0,1.26645,0,3.77124e+07
06/16/2009 09:00,6,16,2,9,0,20,26,0,1.30659e+07,6.72976e+07,25.4395,25.4395,25.4395,23.4519,0,1.83206,0,5.47832e+07
06/16/2009 10:00,6,16,2,10,0,23.3,16,0,1.39922e+07,6.85076e+07,25.4533,25.4533,25.4533,23.4519,0,1.97342,0,5.94196e+07
06/16/2009 11:00,6,16,2,11,0,25.6,19,0,1.42362e+07,6.8818e+07,25.4624,25.4624,25.4624,23.4519,0,2.00686,0,6.07043e+07
06/16/2009 12:00,6,16,2,12,0,26.1,20,0,1.4191e+07,6.87499e+07,25.4817,25.4817,25.4817,23.4519,0,1.99631,0,6.09643e+07
06/16/2009 13:00,6,16,2,13,0,27.2,20,0,1.3327e+07,6.25003e+07,25.4887,25.4887,25.4887,23.4519,0,1.86094,0,5.70255e+07
06/16/2009 14:00,6,16,2,14,0,28.9,17,0,1.50106e+07,6.98268e+07,25.4915,25.4915,25.4915,23.4519,0,2.12454,0,6.5195e+07
06/16/2009 15:00,6,16,2,15,0,30.6,16,0,1.60092e+07,7.11397e+07,25.4986,25.4986,25.4986,23.4519,0,2.28044,0,7.0222e+07
06/16/2009 16:00,6,16,2,16,0,30.6,16,0,1.70601e+07,7.25274e+07,25.5048,25.5048,25.5048,23.4519,0,2.44708,0,7.55814e+07
06/16/2009 17:00,6,16,2,17,0,30.6,16,0,1.77503e+07,7.3445e+07,25.5047,25.5047,25.5047,23.4519,0,2.55964,0,7.90544e+07
06/16/2009 18:00,6,16,2,18,0,30.6,16,0,1.52659e+07,5.35839e+07,25.5067,25.5067,25.5067,23.4519,0,2.16245,0,6.68505e+07
06/16/2009 19:00,6,16,2,19,0,28.3,17,0,0,2.32538e+07,25.5045,25.5045,25.5045,25.5045,0,0,0,0
06/16/2009 20:00,6,16,2,20,0,26.1,18,0,0,2.32538e+07,25.5045,25.5045,25.5045,25.5045,0,0,0,0
06/16/2009 21:00,6,16,2,21,0,23.9,23,0,0,2.18341e+07,25.5045,25.5045,25.5045,25.5045,0,0,0,0
06/16/2009 22:00,6,16,2,22,0,22.2,26,0,0,2.18341e+07,25.5045,25.5045,25.5045,25.5045,0,0,0,0
06/16/2009 23:00,6,16,2,23,0,17.8,41,0,0,1.75217e+07,25.5045,25.5045,25.5045,25.5045,0,0,0,0
06/17/2009 00:00,6,17,3,0,0,17.2,41,0,0,1.5126e+07,25.5045,25.5045,25.5045,25.5045,0,0,0,0
06/17/2009 01:00,6,17,3,1,0,16.7,36,0,0,1.40123e+07,25.5045,25.5045,25.5045,25.5045,0,0,0,0
06/17/2009 02:00,6,17,3,2,0,15.6,36,0,0,1.40123e+07,25.5045,25.5045,25.5045,25.5045,0,0,0,0
06/17/2009 03:00,6,17,3,3,0,13.9,32,0,0,1.40123e+07,25.5045,25.5045,25.5045,25.5045,0,0,0,0
06/17/2009 04:00,6,17,3,4,0,13.3,32,0,0,1.40123e+07,25.5045,25.5045,25.5045,25.5045,0,0,0,0
06/17/2009 05:00,6,17,3,5,0,12.2,36,0,0,1.40123e+07,25.5045,25.5045,25.5045,25.5045,0,0,0,0
06/17/2009 06:00,6,17,3,6,0,12.8,36,0,0,1.17542e+07,25.5045,25.5045,25.5045,25.5045,0,0,0,0
06/17/2009 07:00,6,17,3,7,0,14.4,30,0,0,1.17542e+07,25.5045,25.5045,25.5045,25.5045,0,0,0,0
06/17/2009 08:00,6,17,3,8,0,16.7,25,0,0,1.17542e+07,25.5045,25.5045,25.5045,25.5045,0,0,0,0
06/17/2009 09:00,6,17,3,9,0,18.3,28,0,0,1.17542e+07,25.5045,25.5045,25.5045,25.5045,0,0,0,0
06/17/2009 10:00,6,17,3,10,0,21.1,24,0,0,1.17542e+07,25.5045,25.5045,25.5045,25.5045,0,0,0,0
06/17/2009 11:00,6,17,3,11,0,21.7,22,0,0,1.17542e+07,25.5045,25.5045,25.5045,25.5045,0,0,0,0
06/17/2009 12:00,6,17,3,12,0,24.4,18,0,0,1.17542e+07,25.5045,25.5045,25.5045,25.5045,0,0,0,0
06/17/2009 13:00,6,17,3,13,0,25,17,0,0,1.17542e+07,25.5045,25.5045,25.5045,25.5045,0,0,0,0
06/17/2009 14:00,6,17,3,14,0,26.7,17,0,0,1.17542e+07,25.5045,25.5045,25.5045,25.5045,0,0,0,0
06/17/2009 15:00,6,17,3,15,0,27.8,17,0,0,1.17542e+07,25.5045,25.5045,25.5045,25.5045,0,0,0,0
06/17/2009 16:00,6,17,3,16,0,27.2,18,0,0,1.17542e+07,25.5045,25.5045,25.5045,25.5045,0,0,0,0
06/17/2009 17:00,6,17,3,17,0,27.8,17,0,0,1.17542e+07,25.5045,25.5045,25.5045,25.5045,0,0,0,0
06/17/2009 18:00,6,17,3,18,0,26.7,17,0,0,1.17542e+07,25.5045,25.5045,25.5045,25.5045,0,0,0,0
06/17/2009 19:00,6,17,3,19,0,23.3,22,0,0,1.17542e+07,25.5045,25.5045,25.5045,25.5045,0,0,0,0
06/17/2009 20:00,6,17,3,20,0,21.1,22,0,0,1.17542e+07,25.5045,25.5045,25.5045,25.5045,0,0,0,0
06/17/2009 21:00,6,17,3,21,0,18.9,17,0,0,1.5126e+07,25.5045,25.5045,25.5045,25.5045,0,0,0,0
06/17/2009 22:00,6,17,3,22,0,17.2,20,0,0,1.5126e+07,25.5045,25.5045,25.5045,25.5045,0,0,0,0
06/17/2009 23:00,6,17,3,23,0,16.1,20,0,0,1.5126e+07,25.5045,25.5045,25.5045,25.5045,0,0,0,0
06/18/2009 00:00,6,18,4,0,0,14.4,23,0,0,1.5126e+07,25.5045,25.5045,25.5045,25.5045,0,0,0,0
06/18/2009 01:00,6,18,4,1,0,12.8,27,0,0,1.40123e+07,25.5045,25.5045,25.5045,25.5045,0,0,0,0
06/18/2009 02:00,6,18,4,2,0,11.1,32,0,0,1.40123e+07,25.5045,25.5045,25.5045,25.5045,0,0,0,0
06/18/2009 03:00,6,18,4,3,0,7.8,42,0,0,1.40123e+07,25.5045,25.5045,25.5045,25.5045,0,0,0,0
06/18/2009 04:00,6,18,4,4,0,8.3,42,0,0,1.40123e+07,25.5045,25.5045,25.5045,25.5045,0,0,0,0
06/18/2009 05:00,6,18,4,5,0,7.8,42,0,0,1.40123e+07,25.5045,25.5045,25.5045,25.5045,0,0,0,0
06/18/2009 06:00,6,18,4,6,0,8.9,39,0,0,1.17542e+07,25.5045,25.5045,25.5045,25.5045,0,0,0,0
06/18/2009 07:00,6,18,4,7,0,10.6,40,0,0,1.17542e+07,25.5045,25.5045,25.5045,25.5045,0,0,0,0
06/18/2009 08:00,6,18,4,8,0,11.1,44,0,0,1.17542e+07,25.5045,25.5045,25.5045,25.5045,0,0,0,0
06/18/2009 09:00,6,18,4,9,0,14.4,37,0,0,1.17542e+07,25.5045,25.5045,25.5045,25.5045,0,0,0,0
06/18/2009 10:00,6,18,4,10,0,15.6,31,0,0,1.17542e+07,25.5045,25.5045,25.5045,25.5045,0,0,0,0
06/18/2009 11:00,6,18,4,11,0,17.8,29,0,0,1.17542e+07,25.5045,25.5045,25.5045,25.5045,0,0,0,0
06/18/2009 12:00,6,18,4,12,0,19.4,18,0,0,1.17542e+07,25.5045,25.5045,25.5045,25.5045,0,0,0,0
06/18/2009 13:00,6,18,4,13,0,20.6,14,0,0,1.17542e+07,25.5045,25.5045,25.5045,25.5045,0,0,0,0
06/18/2009 14:00,6,18,4,14,0,20.6,14,0,0,1.17542e+07,25.5045,25.5045,25.5045,25.5045,0,0,0,0
06/18/2009 15:00,6,18,4,15,0,20.6,14,0,0,1.17542e+07,25.5045,25.5045,25.5045,25.5045,0,0,0,0
06/18/2009 16:00,6,18,4,16,0,22.8,13,0,0,1.17542e+07,25.5045,25.5045,25.5045,25.5045,0,0,0,0
06/18/2009 17:00,6,18,4,17,0,23.9,13,0,0,1.17542e+07,25.5045,25.5045,25.5045,25.5045,0,0,0,0
06/18/2009 18:00,6,18,4,18,0,23.3,14,0,0,1.17542e+07,25.5045,25.5045,25.5045,25.5045,0,0,0,0
06/18/2009 19:00,6,18,4,19,0,22.8,14,0,0,1.17542e+07,25.5045,25.5045,25.5045,25.5045,0,0,0,0
06/18/2009 20:00,6,18,4,20,0,21.1,14,0,0,1.17542e+07,25.5045,25.5045,25.5045,25.5045,0,0,0,0
06/18/2009 21:00,6,18,4,21,0,17.2,18,0,0,1.5126e+07,25.5045,25.5045,25.5045,25.5045,0,0,0,0
06/18/2009 22:00,6,18,4,22,0,17.2,20,0,0,1.5126e+07,25.5045,25.5045,25.5045,25.5045,0,0,0,0
06/18/2009 23:00,6,18,4,23,0,15.6,21,0,0,1.5126e+07,25.5045,25.5045,25.5045,25.5045,0,0,0,0
06/19/2009 00:00,6,19,5,0,0,13.9,24,0,0,1.5126e+07,25.5045,25.5045,25.5045,25.5045,0,0,0,0
06/19/2009 01:00,6,19,5,1,0,13.3,26,0,0,1.56231e+07,25.5045,25.5045,25.5045,25.5045,0,0,0,0
06/19/2009 02:00,6,19,5,2,0,11.1,28,0,0,1.56231e+07,25.5045,25.5045,25.5045,25.5045,0,0,0,0
06/19/2009 03:00,6,19,5,3,0,10,30,0,0,1.56231e+07,25.5045,25.5045,25.5045,25.5045,0,0,0,0
06/19/2009 04:00,6,19,5,4,0,10,45,0,0,1.56231e+07,25.5045,25.5045,25.5045,25.5045,0,0,0,0
06/19/2009 05:00,6,19,5,5,0,8.9,49,0,0,1.56231e+07,25.5045,25.5045,25.5045,25.5045,0,0,0,0
06/19/2009 06:00,6,19,5,6,0,9.4,56,0,0,1.57608e+07,25.5045,25.5045,25.5045,25.5045,0,0,0,0
06/19/2009 07:00,6,19,5,7,0,12.2,43,0,6.10309e+06,2.34863e+07,25.3535,25.3535,25.3535,23.4519,0,0.807016,0,2.32244e+07
06/19/2009 08:00,6,19,5,8,0,13.9,42,0,8.78982e+06,3.60611e+07,25.3355,25.3355,25.3355,23.4519,0,1.19623,0,3.39018e+07
06/19/2009 09:00,6,19,5,9,0,16.7,34,0,1.28138e+07,6.69878e+07,25.3461,25.3461,25.3461,23.4519,0,1.8028,0,5.13751e+07
06/19/2009 10:00,6,19,5,10,0,18.9,35,0,1.36656e+07,6.80991e+07,25.3693,25.3693,25.3693,23.4519,0,1.93217,0,5.57368e+07
06/19/2009 11:00,6,19,5,11,0,21.1,28,0,1.37459e+07,6.81891e+07,25.3925,25.3925,25.3925,23.4519,0,1.93758,0,5.65689e+07
06/19/2009 12:00,6,19,5,12,0,23.9,24,0,1.38106e+07,6.82615e+07,25.4182,25.4182,25.4182,23.4519,0,1.94225,0,5.74555e+07
06/19/2009 13:00,6,19,5,13,0,25,19,0,1.28196e+07,6.18452e+07,25.4268,25.4268,25.4268,23.4519,0,1.7872,0,5.31018e+07
06/19/2009 14:00,6,19,5,14,0,26.7,17,0,1.45494e+07,6.92301e+07,25.4309,25.4309,25.4309,23.4519,0,2.05675,0,6.12369e+07
06/19/2009 15:00,6,19,5,15,0,27.2,17,0,1.52011e+07,7.00846e+07,25.4403,25.4403,25.4403,23.4519,0,2.15734,0,6.45395e+07
06/19/2009 16:00,6,19,5,16,0,27.8,15,0,1.59269e+07,7.10403e+07,25.4478,25.4478,25.4478,23.4519,0,2.27111,0,6.81973e+07
06/19/2009 17:00,6,19,5,17,0,28.3,16,0,1.65916e+07,7.19212e+07,25.4544,25.4544,25.4544,23.4519,0,2.37802,0,7.16451e+07
06/19/2009 18:00,6,19,5,18,0,27.8,15,0,1.4005e+07,5.19346e+07,25.4632,25.4632,25.4632,23.4519,0,1.96928,0,5.95898e+07
06/19/2009 19:00,6,19,5,19,0,26.7,15,0,0,2.32538e+07,25.4628,25.4628,25.4628,25.4628,0,0,0,0
06/19/2009 20:00,6,19,5,20,0,24.4,21,0,0,2.32538e+07,25.4628,25.4628,25.4628,25.4628,0,0,0,0
06/19/2009 21:00,6,19,5,21,0,22.2,26,0,0,2.18341e+07,25.4628,25.4628,25.4628,25.4628,0,0,0,0
06/19/2009 22:00,6,19,5,22,0,20,32,0,0,2.18341e+07,25.4628,25.4628,25.4628,25.4628,0,0,0,0
06/19/2009 23:00,6,19,5,23,0,17.8,38,0,0,1.75217e+07,25.4628,25.4628,25.4628,25.4628,0,0,0,0
06/20/2009 00:00,6,20,6,0,0,16.1,38,0,0,1.5126e+07,25.4628,25.4628,25.4628,25.4628,0,0,0,0
06/20/2009 01:00,6,20,6,1,0,15,41,0,0,1.56231e+07,25.4628,25.4628,25.4628,25.4628,0,0,0,0
06/20/2009 02:00,6,20,6,2,0,13.3,45,0,0,1.56231e+07,25.4628,25.4628,25.4628,25.4628,0,0,0,0
06/20/2009 03:00,6,20,6,3,0,13.3,53,0,0,1.56231e+07,25.4628,25.4628,25.4628,25.4628,0,0,0,0
06/20/2009 04:00,6,20,6,4,0,12.8,52,0,0,1.56231e+07,25.4628,25.4628,25.4628,25.4628,0,0,0,0
06/20/2009 05:00,6,20,6,5,0,11.1,52,0,0,1.56231e+07,25.4628,25.4628,25.4628,25.4628,0,0,0,0
06/20/2009 06:00,6,20,6,6,0,12.8,51,0,0,1.57608e+07,25.4628,25.4628,25.4628,25.4628,0,0,0,0
06/20/2009 07:00,6,20,6,7,0,16.7,38,0,6.20584e+06,2.36209e+07,25.4618,25.4618,25.4618,23.4519,0,0.823372,0,2.4935e+07
06/20/2009 08:00,6,20,6,8,0,20.6,30,0,1.00784e+07,3.77153e+07,25.4474,25.4474,25.4474,23.4519,0,1.37843,0,4.13852e+07
06/20/2009 09:00,6,20,6,9,0,21.1,33,0,1.35167e+07,6.78876e+07,25.4562,25.4562,25.4562,23.4519,0,1.90114,0,5.7328e+07
06/20/2009 10:00,6,20,6,10,0,22.8,30,0,1.42993e+07,6.89092e+07,25.4701,25.4701,25.4701,23.4519,0,2.02032,0,6.13456e+07
06/20/2009 11:00,6,20,6,11,0,25,24,0,1.44933e+07,6.91531e+07,25.4805,25.4805,25.4805,23.4519,0,2.04568,0,6.24367e+07
06/20/2009 12:00,6,20,6,12,0,26.7,23,0,1.48257e+07,6.95813e+07,25.4982,25.4982,25.4982,23.4519,0,2.09408,0,6.44705e+07
06/20/2009 13:00,6,20,6,13,0,28.9,21,0,1.40467e+07,6.34423e+07,25.5019,25.5019,25.5019,23.4519,0,1.97138,0,6.08016e+07
06/20/2009 14:00,6,20,6,14,0,29.4,19,0,1.55425e+07,7.05257e+07,25.5016,25.5016,25.5016,23.4519,0,2.20747,0,6.80745e+07
06/20/2009 15:00,6,20,6,15,0,30.6,18,0,1.65074e+07,7.17963e+07,25.5058,25.5058,25.5058,23.4519,0,2.3591,0,7.28999e+07
06/20/2009 16:00,6,20,6,16,0,30.6,19,0,1.74013e+07,7.29785e+07,25.5087,25.5087,25.5087,23.4519,0,2.5016,0,7.74122e+07
06/20/2009 17:00,6,20,6,17,0,31.1,18,0,1.81954e+07,7.40368e+07,25.5075,25.5075,25.5075,23.4519,0,2.63228,0,8.14067e+07
06/20/2009 18:00,6,20,6,18,0,31.1,17,0,1.57935e+07,5.42822e+07,25.5082,25.5082,25.5082,23.4519,0,2.24703,0,6.95171e+07
06/20/2009 19:00,6,20,6,19,0,30,18,0,0,2.32538e+07,25.5059,25.5059,25.5059,25.5059,0,0,0,0
06/20/2009 20:00,6,20,6,20,0,28.9,21,0,0,2.32538e+07,25.5059,25.5059,25.5059,25.5059,0,0,0,0
06/20/2009 21:00,6,20,6,21,0,26,20,0,0,2.18341e+07,25.5059,25.5059,25.5059,25.5059,0,0,0,0
06/20/2009 22:00,6,20,6,22,0,25.8,23,0,0,2.18341e+07,25.5059,25.5059,25.5059,25.5059,0,0,0,0
06/20/2009 23:00,6,20,6,23,0,21.6,28,0,0,1.75217e+07,25.5059,25.5059,25.5059,25.5059,0,0,0,0
06/21/2009 00:00,6,21,0,0,0,21.3,30,0,0,1.5126e+07,25.5059,25.5059,25.5059,25.5059,0,0,0,0
06/21/2009 01:00,6,21,0,1,0,19.9,33,0,0,1.56231e+07,25.5059,25.5059,25.5059,25.5059,0,0,0,0
06/21/2009 02:00,6,21,0,2,0,20.1,34,0,0,1.56231e+07,25.5059,25.5059,25.5059,25.5059,0,0,0,0
06/21/2009 03:00,6,21,0,3,0,19.6,34,0,0,1.56231e+07,25.5059,25.5059,25.5059,25.5059,0,0,0,0
06/21/2009 04:00,6,21,0,4,0,17.3,41,0,0,1.56231e+07,25.5059,25.5059,25.5059,25.5059,0,0,0,0
06/21/2009 05:00,6,21,0,5,0,16.4,44,0,0,1.56231e+07,25.5059,25.5059,25.5059,25.5059,0,0,0,0
06/21/2009 06:00,6,21,0,6,0,16.5,45,0,0,1.57608e+07,25.5059,25.5059,25.5059,25.5059,0,0,0,0
06/21/2009 07:00,6,21,0,7,0,20,35,0,7.81391e+06,2.57084e+07,25.4726,25.4726,25.4726,23.4519,0,1.06152,0,3.23547e+07
06/21/2009 08:00,6,21,0,8,0,22.8,29,0,1.21858e+07,4.04554e+07,25.4612,25.4612,25.4612,23.4519,0,1.6932,0,5.11874e+07
06/21/2009 09:00,6,21,0,9,0,26.1,24,0,1.54107e+07,7.03716e+07,25.4684,25.4684,25.4684,23.4519,0,2.1947,0,6.65815e+07
06/21/2009 10:00,6,21,0,10,0,28.3,19,0,1.61979e+07,7.14069e+07,25.4806,25.4806,25.4806,23.4519,0,2.31821,0,7.07567e+07
06/21/2009 11:00,6,21,0,11,0,30.6,17,0,1.65496e+07,7.18604e+07,25.4947,25.4947,25.4947,23.4519,0,2.36933,0,7.28206e+07
06/21/2009 12:00,6,21,0,12,0,32.2,16,0,1.68694e+07,7.22778e+07,25.5035,25.5035,25.5035,23.4519,0,2.41852,0,7.46502e+07
06/21/2009 13:00,6,21,0,13,0,33.3,15,0,1.59531e+07,6.59529e+07,25.5038,25.5038,25.5038,23.4519,0,2.27163,0,7.01282e+07
06/21/2009 14:00,6,21,0,14,0,34.4,14,0,1.74896e+07,7.3101e+07,25.5029,25.5029,25.5029,23.4519,0,2.51961,0,7.77498e+07
06/21/2009 15:00,6,21,0,15,0,35,14,0,1.832e+07,7.41996e+07,25.5059,25.5059,25.5059,23.4519,0,2.65262,0,8.19715e+07
06/21/2009 16:00,6,21,0,16,0,36.1,12,0,1.92299e+07,7.54092e+07,25.507,25.507,25.507,23.4519,0,2.80086,0,8.65997e+07
06/21/2009 17:00,6,21,0,17,0,36.1,14,0,1.98984e+07,7.63054e+07,25.5042,25.5042,25.5042,23.4519,0,2.9134,0,8.99579e+07
06/21/2009 18:00,6,21,0,18,0,36.7,12,0,1.75483e+07,5.66039e+07,25.5053,25.5053,25.5053,23.4519,0,2.5288,0,7.81228e+07
06/21/2009 19:00,6,21,0,19,0,35.6,12,0,0,2.32538e+07,25.5032,25.5032,25.5032,25.5032,0,0,0,0
06/21/2009 20:00,6,21,0,20,0,33.3,16,0,0,2.32538e+07,25.5032,25.5032,25.5032,25.5032,0,0,0,0
06/21/2009 21:00,6,21,0,21,0,29.4,24,0,0,2.18341e+07,25.5032,25.5032,25.5032,25.5032,0,0,0,0
06/21/2009 22:00,6,21,0,22,0,27.2,24,0,0,2.18341e+07,25.5032,25.5032,25.5032,25.5032,0,0,0,0
06/21/2009 23:00,6,21,0,23,0,27.2,27,0,0,1.75217e+07,25.5032,25.5032,25.5032,25.5032,0,0,0,0
06/22/2009 00:00,6,22,1,0,0,23.3,37,0,0,1.5126e+07,25.5032,25.5032,25.5032,25.5032,0,0,0,0
06/22/2009 01:00,6,22,1,1,0,20.6,49,0,0,1.56231e+07,25.5032,25.5032,25.5032,25.5032,0,0,0,0
06/22/2009 02:00,6,22,1,2,0,20,53,0,0,1.56231e+07,25.5032,25.5032,25.5032,25.5032,0,0,0,0
06/22/2009 03:00,6,22,1,3,0,18.3,56,0,0,1.56231e+07,25.5032,25.5032,25.5032,25.5032,0,0,0,0
06/22/2009 04:00,6,22,1,4,0,17.8,54,0,0,1.56231e+07,25.5032,25.5032,25.5032,25.5032,0,0,0,0
06/22/2009 05:00,6,22,1,5,0,17.2,56,0,0,1.56231e+07,25.5032,25.5032,25.5032,25.5032,0,0,0,0
06/22/2009 06:00,6,22,1,6,0,17.2,54,0,0,1.57608e+07,25.5032,25.5032,25.5032,25.5032,0,0,0,0
06/22/2009 07:00,6,22,1,7,0,19.4,49,0,9.2118e+06,2.75308e+07,25.5091,25.5091,25.5091,23.4519,0,1.27246,0,3.94488e+07
06/22/2009 08:00,6,22,1,8,0,21.1,47,0,1.41006e+07,4.29572e+07,25.4972,25.4972,25.4972,23.4519,0,1.98512,0,6.10872e+07
06/22/2009 09:00,6,22,1,9,0,23.9,40,0,1.70189e+07,7.24894e+07,25.4998,25.4998,25.4998,23.4519,0,2.44803,0,7.54263e+07
06/22/2009 10:00,6,22,1,10,0,26.1,31,0,1.78953e+07,7.36481e+07,25.506,25.506,25.506,23.4519,0,2.58854,0,7.99977e+07
06/22/2009 11:00,6,22,1,11,0,28.3,30,0,1.80126e+07,7.37961e+07,25.5077,25.5077,25.5077,23.4519,0,2.60426,0,8.05494e+07
06/22/2009 12:00,6,22,1,12,0,30.6,26,0,1.81672e+07,7.39972e+07,25.5108,25.5108,25.5108,23.4519,0,2.62805,0,8.14077e+07
06/22/2009 13:00,6,22,1,13,0,32.8,21,0,1.71937e+07,6.7593e+07,25.5085,25.5085,25.5085,23.4519,0,2.47023,0,7.6433e+07
06/22/2009 14:00,6,22,1,14,0,33.9,16,0,1.86112e+07,7.45902e+07,25.5062,25.5062,25.5062,23.4519,0,2.70231,0,8.35188e+07
06/22/2009 15:00,6,22,1,15,0,35,16,0,1.92969e+07,7.55001e+07,25.5061,25.5061,25.5061,23.4519,0,2.81348,0,8.69535e+07
06/22/2009 16:00,6,22,1,16,0,35.6,14,0,2.00765e+07,7.65389e+07,25.5065,25.5065,25.5065,23.4519,0,2.9416,0,9.09293e+07
06/22/2009 17:00,6,22,1,17,0,35.6,14,0,2.05891e+07,7.72282e+07,25.503,25.503,25.503,23.4519,0,3.02892,0,9.34669e+07
06/22/2009 18:00,6,22,1,18,0,35.6,13,0,1.80516e+07,5.72698e+07,25.5038,25.5038,25.5038,23.4519,0,2.60989,0,8.0571e+07
06/22/2009 19:00,6,22,1,19,0,35,14,0,0,2.32538e+07,25.5018,25.5018,25.5018,25.5018,0,0,0,0
06/22/2009 20:00,6,22,1,20,0,32.2,17,0,87138.6,2.33555e+07,25.5043,25.5043,25.5043,24.2718,0,0.00717605,0,221678
06/22/2009 21:00,6,22,1,21,0,30.6,20,0,0,2.18341e+07,25.5085,25.5085,25.5085,25.5085,0,0,0,0
06/22/2009 22:00,6,22,1,22,0,26.7,22,0,0,2.18341e+07,25.5085,25.5085,25.5085,25.5085,0,0,0,0
06/22/2009 23:00,6,22,1,23,0,23.9,28,0,0,1.75217e+07,25.5085,25.5085,25.5085,25.5085,0,0,0,0
06/23/2009 00:00,6,23,2,0,0,23.3,30,0,0,1.5126e+07,25.5085,25.5085,25.5085,25.5085,0,0,0,0
06/23/2009 01:00,6,23,2,1,0,21.7,32,0,0,1.56231e+07,25.5085,25.5085,25.5085,25.5085,0,0,0,0
06/23/2009 02:00,6,23,2,2,0,18.9,50,0,0,1.56231e+07,25.5085,25.5085,25.5085,25.5085,0,0,0,0
06/23/2009 03:00,6,23,2,3,0,18.9,48,0,0,1.56231e+07,25.5085,25.5085,25.5085,25.5085,0,0,0,0
06/23/2009 04:00,6,23,2,4,0,17.8,50,0,0,1.56231e+07,25.5085,25.5085,25.5085,25.5085,0,0,0,0
06/23/2009 05:00,6,23,2,5,0,17.8,52,0,0,1.56231e+07,25.5085,25.5085,25.5085,25.5085,0,0,0,0
06/23/2009 06:00,6,23,2,6,0,17.8,52,0,0,1.57608e+07,25.5085,25.5085,25.5085,25.5085,0,0,0,0
06/23/2009 07:00,6,23,2,7,0,18.9,50,0,7.90075e+06,2.58447e+07,25.5036,25.5036,25.5036,23.4519,0,1.08671,0,3.36128e+07
06/23/2009 08:00,6,23,2,8,0,19.4,49,0,1.35459e+07,4.22206e+07,25.4911,25.4911,25.4911,23.4519,0,1.89536,0,5.81517e+07
06/23/2009 09:00,6,23,2,9,0,22.2,40,0,1.66711e+07,7.20219e+07,25.4956,25.4956,25.4956,23.4519,0,2.38911,0,7.34588e+07
06/23/2009 10:00,6,23,2,10,0,25.6,33,0,1.77216e+07,7.34096e+07,25.5045,25.5045,25.5045,23.4519,0,2.55687,0,7.89609e+07
06/23/2009 11:00,6,23,2,11,0,27.8,23,0,1.8121e+07,7.3937e+07,25.507,25.507,25.507,23.4519,0,2.62068,0,8.10285e+07
06/23/2009 12:00,6,23,2,12,0,28.9,22,0,1.83085e+07,7.41847e+07,25.51,25.51,25.51,23.4519,0,2.6511,0,8.20908e+07
06/23/2009 13:00,6,23,2,13,0,30,21,0,1.71943e+07,6.75922e+07,25.5103,25.5103,25.5103,23.4519,0,2.46956,0,7.64792e+07
06/23/2009 14:00,6,23,2,14,0,33.3,15,0,1.88083e+07,7.48517e+07,25.5062,25.5062,25.5062,23.4519,0,2.7342,0,8.45056e+07
06/23/2009 15:00,6,23,2,15,0,32.8,14,0,1.91533e+07,7.531e+07,25.5048,25.5048,25.5048,23.4519,0,2.79046,0,8.61853e+07
06/23/2009 16:00,6,23,2,16,0,33.3,13,0,1.96801e+07,7.60104e+07,25.5053,25.5053,25.5053,23.4519,0,2.87625,0,8.88578e+07
06/23/2009 17:00,6,23,2,17,0,34.4,12,0,2.00854e+07,7.65527e+07,25.503,25.503,25.503,23.4519,0,2.94397,0,9.08471e+07
06/23/2009 18:00,6,23,2,18,0,34.4,11,0,1.76525e+07,5.67385e+07,25.5058,25.5058,25.5058,23.4519,0,2.54431,0,7.8621e+07
06/23/2009 19:00,6,23,2,19,0,34.4,10,0,0,2.32538e+07,25.5059,25.5059,25.5059,25.5059,0,0,0,0
06/23/2009 20:00,6,23,2,20,0,31.1,14,0,0,2.32538e+07,25.5059,25.5059,25.5059,25.5059,0,0,0,0
06/23/2009 21:00,6,23,2,21,0,26.1,21,0,0,2.18341e+07,25.5059,25.5059,25.5059,25.5059,0,0,0,0
06/23/2009 22:00,6,23,2,22,0,25,23,0,0,2.18341e+07,25.5059,25.5059,25.5059,25.5059,0,0,0,0
06/23/2009 23:00,6,23,2,23,0,22.8,31,0,0,1.75217e+07,25.5059,25.5059,25.5059,25.5059,0,0,0,0
06/24/2009 00:00,6,24,3,0,0,20,32,0,0,1.5126e+07,25.5059,25.5059,25.5059,25.5059,0,0,0,0
06/24/2009 01:00,6,24,3,1,0,18.9,33,0,0,1.40123e+07,25.5059,25.5059,25.5059,25.5059,0,0,0,0
06/24/2009 02:00,6,24,3,2,0,17.2,34,0,0,1.40123e+07,25.5059,25.5059,25.5059,25.5059,0,0,0,0
06/24/2009 03:00,6,24,3,3,0,15.6,37,0,0,1.40123e+07,25.5059,25.5059,25.5059,25.5059,0,0,0,0
06/24/2009 04:00,6,24,3,4,0,15.6,36,0,0,1.40123e+07,25.5059,25.5059,25.5059,25.5059,0,0,0,0
06/24/2009 05:00,6,24,3,5,0,14.4,37,0,0,1.40123e+07,25.5059,25.5059,25.5059,25.5059,0,0,0,0
06/24/2009 06:00,6,24,3,6,0,14.4,40,0,0,1.17542e+07,25.5059,25.5059,25.5059,25.5059,0,0,0,0
06/24/2009 07:00,6,24,3,7,0,17.2,33,0,0,1.17542e+07,25.5059,25.5059,25.5059,25.5059,0,0,0,0
06/24/2009 08:00,6,24,3,8,0,19.4,29,0,0,1.17542e+07,25.5059,25.5059,25.5059,25.5059,0,0,0,0
06/24/2009 09:00,6,24,3,9,0,22.2,29,0,0,1.17542e+07,25.5059,25.5059,25.5059,25.5059,0,0,0,0
06/24/2009 10:00,6,24,3,10,0,25.6,23,0,0,1.17542e+07,25.5059,25.5059,25.5059,25.5059,0,0,0,0
06/24/2009 11:00,6,24,3,11,0,28.3,17,0,0,1.17542e+07,25.5059,25.5059,25.5059,25.5059,0,0,0,0
06/24/2009 12:00,6,24,3,12,0,30,12,0,0,1.17542e+07,25.5059,25.5059,25.5059,25.5059,0,0,0,0
06/24/2009 13:00,6,24,3,13,0,32.2,9,0,0,1.17542e+07,25.5059,25.5059,25.5059,25.5059,0,0,0,0
06/24/2009 14:00,6,24,3,14,0,32.8,10,0,0,1.17542e+07,25.5059,25.5059,25.5059,25.5059,0,0,0,0
06/24/2009 15:00,6,24,3,15,0,31.1,14,0,0,1.17542e+07,25.5059,25.5059,25.5059,25.5059,0,0,0,0
06/24/2009 16:00,6,24,3,16,0,25.6,21,0,0,1.17542e+07,25.5059,25.5059,25.5059,25.5059,0,0,0,0
06/24/2009 17:00,6,24,3,17,0,23.9,24,0,0,1.17542e+07,25.5059,25.5059,25.5059,25.5059,0,0,0,0
06/24/2009 18:00,6,24,3,18,0,22.8,23,0,0,1.17542e+07,25.5059,25.5059,25.5059,25.5059,0,0,0,0
06/24/2009 19:00,6,24,3,19,0,22.2,25,0,0,1.17542e+07,25.5059,25.5059,25.5059,25.5059,0,0,0,0
06/24/2009 20:00,6,24,3,20,0,22.2,24,0,0,1.17542e+07,25.5059,25.5059,25.5059,25.5059,0,0,0,0
06/24/2009 21:00,6,24,3,21,0,20.6,27,0,0,1.5126e+07,25.5059,25.5059,25.5059,25.5059,0,0,0,0
06/24/2009 22:00,6,24,3,22,0,18.9,30,0,0,1.5126e+07,25.5059,25.5059,25.5059,25.5059,0,0,0,0
06/24/2009 23:00,6,24,3,23,0,18.9,32,0,0,1.5126e+07,25.5059,25.5059,25.5059,25.5059,0,0,0,0
06/25/2009 00:00,6,25,4,0,0,17.8,34,0,0,1.5126e+07,25.5059,25.5059,25.5059,25.5059,0,0,0,0
06/25/2009 01:00,6,25,4,1,0,16.1,36,0,0,1.40123e+07,25.5059,25.5059,25.5059,25.5059,0,0,0,0
06/25/2009 02:00,6,25,4,2,0,14.4,42,0,0,1.40123e+07,25.5059,25.5059,25.5059,25.5059,0,0,0,0
06/25/2009 03:00,6,25,4,3,0,14.4,39,0,0,1.40123e+07,25.5059,25.5059,25.5059,25.5059,0,0,0,0
06/25/2009 04:00,6,25,4,4,0,11.7,52,0,0,1.40123e+07,25.5059,25.5059,25.5059,25.5059,0,0,0,0
06/25/2009 05:00,6,25,4,5,0,10,61,0,0,1.40123e+07,25.5059,25.5059,25.5059,25.5059,0,0,0,0
06/25/2009 06:00,6,25,4,6,0,9.4,68,0,0,1.17542e+07,25.5059,25.5059,25.5059,25.5059,0,0,0,0
06/25/2009 07:00,6,25,4,7,0,10.6,65,0,0,1.17542e+07,25.5059,25.5059,25.5059,25.5059,0,0,0,0
06/25/2009 08:00,6,25,4,8,0,12.2,59,0,0,1.17542e+07,25.5059,25.5059,25.5059,25.5059,0,0,0,0
06/25/2009 09:00,6,25,4,9,0,13.3,57,0,0,1.17542e+07,25.5059,25.5059,25.5059,25.5059,0,0,0,0
06/25/2009 10:00,6,25,4,10,0,15,51,0,0,1.17542e+07,25.5059,25.5059,25.5059,25.5059,0,0,0,0
06/25/2009 11:00,6,25,4,11,0,17.2,44,0,0,1.17542e+07,25.5059,25.5059,25.5059,25.5059,0,0,0,0
06/25/2009 12:00,6,25,4,12,0,20.6,32,0,0,1.17542e+07,25.5059,25.5059,25.5059,25.5059,0,0,0,0
06/25/2009 13:00,6,25,4,13,0,22.2,29,0,0,1.17542e+07,25.5059,25.5059,25.5059,25.5059,0,0,0,0
06/25/2009 14:00,6,25,4,14,0,22.8,27,0,0,1.17542e+07,25.5059,25.5059,25.5059,25.5059,0,0,0,0
06/25/2009 15:00,6,25,4,15,0,23.3,27,0,0,1.17542e+07,25.5059,25.5059,25.5059,25.5059,0,0,0,0
06/25/2009 16:00,6,25,4,16,0,23.3,27,0,0,1.17542e+07,25.5059,25.5059,25.5059,25.5059,0,0,0,0
06/25/2009 17:00,6,25,4,17,0,23.3,26,0,0,1.17542e+07,25.5059,25.5059,25.5059,25.5059,0,0,0,0
06/25/2009 18:00,6,25,4,18,0,22.8,31,0,0,1.17542e+07,25.5059,25.5059,25.5059,25.5059,0,0,0,0
06/25/2009 19:00,6,25,4,19,0,22.2,34,0,0,1.17542e+07,25.5059,25.5059,25.5059,25.5059,0,0,0,0
06/25/2009 20:00,6,25,4,20,0,21.7,35,0,0,1.17542e+07,25.5059,25.5059,25.5059,25.5059,0,0,0,0
06/25/2009 21:00,6,25,4,21,0,21.7,35,0,0,1.5126e+07,25.5059,25.5059,25.5059,25.5059,0,0,0,0
06/25/2009 22:00,6,25,4,22,0,20,40,0,0,1.5126e+07,25.5059,25.5059,25.5059,25.5059,0,0,0,0
06/25/2009 23:00,6,25,4,23,0,19.4,44,0,0,1.5126e+07,25.5059,25.5059,25.5059,25.5059,0,0,0,0
06/26/2009 00:00,6,26,5,0,0,17.2,52,0,0,1.5126e+07,25.5059,25.5059,25.5059,25.5059,0,0,0,0
06/26/2009 01:00,6,26,5,1,0,17.2,56,0,0,1.56231e+07,25.5059,25.5059,25.5059,25.5059,0,0,0,0
06/26/2009 02:00,6,26,5,2,0,16.1,62,0,0,1.56231e+07,25.5059,25.5059,25.5059,25.5059,0,0,0,0
06/26/2009 03:00,6,26,5,3,0,13.9,69,0,0,1.56231e+07,25.5059,25.5059,25.5059,25.5059,0,0,0,0
06/26/2009 04:00,6,26,5,4,0,14.4,67,0,0,1.56231e+07,25.5059,25.5059,25.5059,25.5059,0,0,0,0
06/26/2009 05:00,6,26,5,5,0,14.4,65,0,0,1.56231e+07,25.5059,25.5059,25.5059,25.5059,0,0,0,0
06/26/2009 06:00,6,26,5,6,0,15,64,0,0,1.57608e+07,25.5059,25.5059,25.5059,25.5059,0,0,0,0
06/26/2009 07:00,6,26,5,7,0,15.6,64,0,4.93715e+06,2.19981e+07,25.4434,25.4434,25.4434,23.4519,0,0.647835,0,1.94671e+07
06/26/2009 08:00,6,26,5,8,0,18.3,50,0,7.55819e+06,3.44366e+07,25.4261,25.4261,25.4261,23.4519,0,1.00244,0,2.97764e+07
06/26/2009 09:00,6,26,5,9,0,20.6,44,0,1.19926e+07,6.58803e+07,25.4327,25.4327,25.4327,23.4519,0,1.66187,0,4.9526e+07
06/26/2009 10:00,6,26,5,10,0,22.2,41,0,1.34606e+07,6.78061e+07,25.4468,25.4468,25.4468,23.4519,0,1.88923,0,5.67018e+07
06/26/2009 11:00,6,26,5,11,0,23.9,34,0,1.36342e+07,6.80257e+07,25.4661,25.4661,25.4661,23.4519,0,1.91254,0,5.79561e+07
06/26/2009 12:00,6,26,5,12,0,24.4,35,0,1.36564e+07,6.8049e+07,25.4811,25.4811,25.4811,23.4519,0,1.91378,0,5.84252e+07
06/26/2009 13:00,6,26,5,13,0,27.2,27,0,1.28924e+07,6.19324e+07,25.4871,25.4871,25.4871,23.4519,0,1.79476,0,5.49549e+07
06/26/2009 14:00,6,26,5,14,0,28.3,26,0,1.46319e+07,6.93291e+07,25.4946,25.4946,25.4946,23.4519,0,2.06541,0,6.34769e+07
06/26/2009 15:00,6,26,5,15,0,30.6,19,0,1.59554e+07,7.10684e+07,25.5046,25.5046,25.5046,23.4519,0,2.27165,0,7.0156e+07
06/26/2009 16:00,6,26,5,16,0,30,21,0,1.67768e+07,7.21518e+07,25.5076,25.5076,25.5076,23.4519,0,2.40126,0,7.42649e+07
06/26/2009 17:00,6,26,5,17,0,30.6,25,0,1.75894e+07,7.32312e+07,25.5077,25.5077,25.5077,23.4519,0,2.53334,0,7.83538e+07
06/26/2009 18:00,6,26,5,18,0,29.4,28,0,1.49657e+07,5.31871e+07,25.5088,25.5088,25.5088,23.4519,0,2.11459,0,6.54381e+07
06/26/2009 19:00,6,26,5,19,0,28.9,29,0,0,2.32538e+07,25.5068,25.5068,25.5068,25.5068,0,0,0,0
06/26/2009 20:00,6,26,5,20,0,25.6,36,0,0,2.32538e+07,25.5068,25.5068,25.5068,25.5068,0,0,0,0
06/26/2009 21:00,6,26,5,21,0,25.6,36,0,0,2.18341e+07,25.5068,25.5068,25.5068,25.5068,0,0,0,0
06/26/2009 22:00,6,26,5,22,0,25,36,0,0,2.18341e+07,25.5068,25.5068,25.5068,25.5068,0,0,0,0
06/26/2009 23:00,6,26,5,23,0,24.4,36,0,0,1.75217e+07,25.5068,25.5068,25.5068,25.5068,0,0,0,0
06/27/2009 00:00,6,27,6,0,0,24.4,36,0,0,1.5126e+07,25.5068,25.5068,25.5068,25.5068,0,0,0,0
06/27/2009 01:00,6,27,6,1,0,23.3,40,0,0,1.56231e+07,25.5068,25.5068,25.5068,25.5068,0,0,0,0
06/27/2009 02:00,6,27,6,2,0,21.7,45,0,0,1.56231e+07,25.5068,25.5068,25.5068,25.5068,0,0,0,0
06/27/2009 03:00,6,27,6,3,0,21.7,51,0,0,1.56231e+07,25.5068,25.5068,25.5068,25.5068,0,0,0,0
06/27/2009 04:00,6,27,6,4,0,21.7,51,0,0,1.56231e+07,25.5068,25.5068,25.5068,25.5068,0,0,0,0
06/27/2009 05:00,6,27,6,5,0,21.7,51,0,0,1.56231e+07,25.5068,25.5068,25.5068,25.5068,0,0,0,0
06/27/2009 06:00,6,27,6,6,0,21.1,51,0,0,1.57608e+07,25.5068,25.5068,25.5068,25.5068,0,0,0,0
06/27/2009 07:00,6,27,6,7,0,21.7,51,0,6.62101e+06,2.41762e+07,25.523,25.523,25.523,23.7508,0,0.893537,0,2.78658e+07
06/27/2009 08:00,6,27,6,8,0,22.8,48,0,9.20707e+06,3.65565e+07,25.5091,25.5091,25.5091,23.4519,0,1.23664,0,3.82755e+07
06/27/2009 09:00,6,27,6,9,0,23.3,48,0,1.37166e+07,6.81229e+07,25.5073,25.5073,25.5073,23.4519,0,1.92088,0,5.94016e+07
06/27/2009 10:00,6,27,6,10,0,22.2,53,0,1.55164e+07,7.04887e+07,25.5106,25.5106,25.5106,23.4519,0,2.20124,0,6.81798e+07
06/27/2009 11:00,6,27,6,11,0,25,43,0,1.60392e+07,7.11771e+07,25.5121,25.5121,25.5121,23.4519,0,2.28386,0,7.07897e+07
06/27/2009 12:00,6,27,6,12,0,27.2,35,0,1.5951e+07,7.10609e+07,25.5149,25.5149,25.5149,23.4519,0,2.27038,0,7.04672e+07
06/27/2009 13:00,6,27,6,13,0,28.9,31,0,1.53471e+07,6.5151e+07,25.514,25.514,25.514,23.4519,0,2.17425,0,6.74549e+07
06/27/2009 14:00,6,27,6,14,0,27.2,38,0,1.61677e+07,7.13488e+07,25.5092,25.5092,25.5092,23.4519,0,2.30579,0,7.13685e+07
06/27/2009 15:00,6,27,6,15,0,26.1,47,0,1.62503e+07,7.14579e+07,25.5113,25.5113,25.5113,23.4519,0,2.31909,0,7.18555e+07
06/27/2009 16:00,6,27,6,16,0,20.6,75,0,1.55723e+07,7.05633e+07,25.5141,25.5141,25.5141,23.4519,0,2.21179,0,6.86224e+07
06/27/2009 17:00,6,27,6,17,0,18.3,90,0,1.53113e+07,7.02194e+07,25.5165,25.5165,25.5165,23.4519,0,2.1707,0,6.74276e+07
06/27/2009 18:00,6,27,6,18,0,19.4,84,0,1.26375e+07,5.01252e+07,25.5194,25.5194,25.5194,23.4519,0,1.75187,0,5.44918e+07
06/27/2009 19:00,6,27,6,19,0,20,76,0,0,2.32538e+07,25.5194,25.5194,25.5194,25.5194,0,0,0,0
06/27/2009 20:00,6,27,6,20,0,17.2,90,0,0,2.32538e+07,25.5194,25.5194,25.5194,25.5194,0,0,0,0
06/27/2009 21:00,6,27,6,21,0,17.8,87,0,0,2.18341e+07,25.5194,25.5194,25.5194,25.5194,0,0,0,0
06/27/2009 22:00,6,27,6,22,0,17.8,84,0,0,2.18341e+07,25.5194,25.5194,25.5194,25.5194,0,0,0,0
06/27/2009 23:00,6,27,6,23,0,17.8,84,0,0,1.75217e+07,25.5194,25.5194,25.5194,25.5194,0,0,0,0
06/28/2009 00:00,6,28,0,0,0,16.1,87,0,0,1.5126e+07,25.5194,25.5194,25.5194,25.5194,0,0,0,0
06/28/2009 01:00,6,28,0,1,0,15,93,0,0,1.56231e+07,25.5194,25.5194,25.5194,25.5194,0,0,0,0
06/28/2009 02:00,6,28,0,2,0,15,93,0,0,1.56231e+07,25.5194,25.5194,25.5194,25.5194,0,0,0,0
06/28/2009 03:00,6,28,0,3,0,14.4,97,0,0,1.56231e+07,25.5194,25.5194,25.5194,25.5194,0,0,0,0
06/28/2009 04:00,6,28,0,4,0,13.9,93,0,0,1.56231e+07,25.5194,25.5194,25.5194,25.5194,0,0,0,0
06/28/2009 05:00,6,28,0,5,0,13.9,89,0,0,1.56231e+07,25.5194,25.5194,25.5194,25.5194,0,0,0,0
06/28/2009 06:00,6,28,0,6,0,14.4,93,0,0,1.57608e+07,25.5194,25.5194,25.5194,25.5194,0,0,0,0
06/28/2009 07:00,6,28,0,7,0,16.7,80,0,6.5761e+06,2.40914e+07,25.5494,25.5494,25.5494,23.4519,0,0.873096,0,2.75588e+07
06/28/2009 08:00,6,28,0,8,0,18.9,70,0,9.94543e+06,3.75323e+07,25.5345,25.5345,25.5345,23.4519,0,1.35365,0,4.24147e+07
06/28/2009 09:00,6,28,0,9,0,20.6,59,0,1.36076e+07,6.79921e+07,25.5286,25.5286,25.5286,23.4519,0,1.90805,0,5.96159e+07
06/28/2009 10:00,6,28,0,10,0,22.2,43,0,1.46047e+07,6.92988e+07,25.5269,25.5269,25.5269,23.4519,0,2.06219,0,6.43777e+07
06/28/2009 11:00,6,28,0,11,0,23.3,43,0,1.47219e+07,6.94449e+07,25.5246,25.5246,25.5246,23.4519,0,2.07709,0,6.47715e+07
06/28/2009 12:00,6,28,0,12,0,25,37,0,1.49202e+07,6.97015e+07,25.5249,25.5249,25.5249,23.4519,0,2.10679,0,6.57062e+07
06/28/2009 13:00,6,28,0,13,0,25.6,33,0,1.38969e+07,6.32432e+07,25.5214,25.5214,25.5214,23.4519,0,1.94687,0,6.06183e+07
06/28/2009 14:00,6,28,0,14,0,27.2,30,0,1.559e+07,7.05861e+07,25.5183,25.5183,25.5183,23.4519,0,2.21377,0,6.88247e+07
06/28/2009 15:00,6,28,0,15,0,27.8,29,0,1.63197e+07,7.15462e+07,25.5178,25.5178,25.5178,23.4519,0,2.32804,0,7.23583e+07
06/28/2009 16:00,6,28,0,16,0,29.4,28,0,1.72709e+07,7.28035e+07,25.5172,25.5172,25.5172,23.4519,0,2.4795,0,7.70453e+07
06/28/2009 17:00,6,28,0,17,0,29.4,27,0,1.79959e+07,7.37691e+07,25.5154,25.5154,25.5154,23.4519,0,2.5985,0,8.06726e+07
06/28/2009 18:00,6,28,0,18,0,29.4,27,0,1.53645e+07,5.3714e+07,25.5114,25.5114,25.5114,23.4519,0,2.17802,0,6.74856e+07
06/28/2009 19:00,6,28,0,19,0,28.3,30,0,0,2.32538e+07,25.5091,25.5091,25.5091,25.5091,0,0,0,0
06/28/2009 20:00,6,28,0,20,0,26.7,34,0,0,2.32538e+07,25.5091,25.5091,25.5091,25.5091,0,0,0,0
06/28/2009 21:00,6,28,0,21,0,23.3,46,0,0,2.18341e+07,25.5091,25.5091,25.5091,25.5091,0,0,0,0
06/28/2009 22:00,6,28,0,22,0,22.8,41,0,0,2.18341e+07,25.5091,25.5091,25.5091,25.5091,0,0,0,0
06/28/2009 23:00,6,28,0,23,0,22.2,43,0,0,1.75217e+07,25.5091,25.5091,25.5091,25.5091,0,0,0,0
06/29/2009 00:00,6,29,1,0,0,18.9,56,0,0,1.5126e+07,25.5091,25.5091,25.5091,25.5091,0,0,0,0
06/29/2009 01:00,6,29,1,1,0,17.2,60,0,0,1.56231e+07,25.5091,25.5091,25.5091,25.5091,0,0,0,0
06/29/2009 02:00,6,29,1,2,0,16.7,62,0,0,1.56231e+07,25.5091,25.5091,25.5091,25.5091,0,0,0,0
06/29/2009 03:00,6,29,1,3,0,13.9,80,0,0,1.56231e+07,25.5091,25.5091,25.5091,25.5091,0,0,0,0
06/29/2009 04:00,6,29,1,4,0,13.3,84,0,0,1.56231e+07,25.5091,25.5091,25.5091,25.5091,0,0,0,0
06/29/2009 05:00,6,29,1,5,0,13.3,80,0,0,1.56231e+07,25.5091,25.5091,25.5091,25.5091,0,0,0,0
06/29/2009 06:00,6,29,1,6,0,13.3,80,0,0,1.57608e+07,25.5091,25.5091,25.5091,25.5091,0,0,0,0
06/29/2009 07:00,6,29,1,7,0,15,75,0,7.02e+06,2.46756e+07,25.5164,25.5164,25.5164,23.4519,0,0.942901,0,2.93151e+07
06/29/2009 08:00,6,29,1,8,0,16.7,70,0,1.11408e+07,3.9087e+07,25.5046,25.5046,25.5046,23.4519,0,1.53248,0,4.7329e+07
06/29/2009 09:00,6,29,1,9,0,19.4,59,0,1.45138e+07,6.91841e+07,25.5062,25.5062,25.5062,23.4519,0,2.05029,0,6.33675e+07
06/29/2009 10:00,6,29,1,10,0,21.7,51,0,1.55824e+07,7.05874e+07,25.5128,25.5128,25.5128,23.4519,0,2.21682,0,6.87371e+07
06/29/2009 11:00,6,29,1,11,0,24.4,45,0,1.58316e+07,7.0908e+07,25.5149,25.5149,25.5149,23.4519,0,2.25276,0,6.99212e+07
06/29/2009 12:00,6,29,1,12,0,26.7,39,0,1.60487e+07,7.11898e+07,25.5175,25.5175,25.5175,23.4519,0,2.28556,0,7.10286e+07
06/29/2009 13:00,6,29,1,13,0,28.9,33,0,1.51112e+07,6.48401e+07,25.5151,25.5151,25.5151,23.4519,0,2.13695,0,6.63316e+07
06/29/2009 14:00,6,29,1,14,0,30.6,27,0,1.66465e+07,7.19817e+07,25.5126,25.5126,25.5126,23.4519,0,2.38231,0,7.38595e+07
06/29/2009 15:00,6,29,1,15,0,32.2,25,0,1.7489e+07,7.30945e+07,25.5132,25.5132,25.5132,23.4519,0,2.51636,0,7.80399e+07
06/29/2009 16:00,6,29,1,16,0,32.2,21,0,1.82737e+07,7.41353e+07,25.5128,25.5128,25.5128,23.4519,0,2.64293,0,8.19467e+07
06/29/2009 17:00,6,29,1,17,0,32.2,21,0,1.89185e+07,7.49975e+07,25.509,25.509,25.509,23.4519,0,2.75042,0,8.51236e+07
06/29/2009 18:00,6,29,1,18,0,32.8,20,0,1.64639e+07,5.51665e+07,25.5087,25.5087,25.5087,23.4519,0,2.35344,0,7.28274e+07
06/29/2009 19:00,6,29,1,19,0,32.2,19,0,0,2.32538e+07,25.5065,25.5065,25.5065,25.5065,0,0,0,0
06/29/2009 20:00,6,29,1,20,0,29.4,25,0,0,2.32538e+07,25.5065,25.5065,25.5065,25.5065,0,0,0,0
06/29/2009 21:00,6,29,1,21,0,27.8,28,0,0,2.18341e+07,25.5065,25.5065,25.5065,25.5065,0,0,0,0
06/29/2009 22:00,6,29,1,22,0,25,36,0,0,2.18341e+07,25.5065,25.5065,25.5065,25.5065,0,0,0,0
06/29/2009 23:00,6,29,1,23,0,22.2,44,0,0,1.75217e+07,25.5065,25.5065,25.5065,25.5065,0,0,0,0
06/30/2009 00:00,6,30,2,0,0,20.6,42,0,0,1.5126e+07,25.5065,25.5065,25.5065,25.5065,0,0,0,0
06/30/2009 01:00,6,30,2,1,0,19.4,47,0,0,1.56231e+07,25.5065,25.5065,25.5065,25.5065,0,0,0,0
06/30/2009 02:00,6,30,2,2,0,19.4,47,0,0,1.56231e+07,25.5065,25.5065,25.5065,25.5065,0,0,0,0
06/30/2009 03:00,6,30,2,3,0,17.2,52,0,0,1.56231e+07,25.5065,25.5065,25.5065,25.5065,0,0,0,0
06/30/2009 04:00,6,30,2,4,0,16.1,67,0,0,1.56231e+07,25.5065,25.5065,25.5065,25.5065,0,0,0,0
06/30/2009 05:00,6,30,2,5,0,15.6,69,0,0,1.56231e+07,25.5065,25.5065,25.5065,25.5065,0,0,0,0
06/30/2009 06:00,6,30,2,6,0,16.1,70,0,0,1.57608e+07,25.5065,25.5065,25.5065,25.5065,0,0,0,0
06/30/2009 07:00,6,30,2,7,0,18.3,63,0,7.64127e+06,2.54859e+07,25.5154,25.5154,25.5154,23.4519,0,1.03703,0,3.22345e+07
06/30/2009 08:00,6,30,2,8,0,20.6,53,0,1.2529e+07,4.08922e+07,25.5022,25.5022,25.5022,23.4519,0,1.74004,0,5.36759e+07
06/30/2009 09:00,6,30,2,9,0,21.1,55,0,1.50263e+07,6.98458e+07,25.502,25.502,25.502,23.4519,0,2.1253,0,6.55518e+07
06/30/2009 10:00,6,30,2,10,0,23.3,48,0,1.59608e+07,7.1075e+07,25.5086,25.5086,25.5086,23.4519,0,2.27201,0,7.03046e+07
06/30/2009 11:00,6,30,2,11,0,25,39,0,1.64944e+07,7.17791e+07,25.5115,25.5115,25.5115,23.4519,0,2.35679,0,7.30286e+07
06/30/2009 12:00,6,30,2,12,0,27.8,32,0,1.70654e+07,7.25344e+07,25.5143,25.5143,25.5143,23.4519,0,2.44855,0,7.59752e+07
06/30/2009 13:00,6,30,2,13,0,29.4,28,0,1.60715e+07,6.61069e+07,25.5117,25.5117,25.5117,23.4519,0,2.28919,0,7.09412e+07
06/30/2009 14:00,6,30,2,14,0,30.6,27,0,1.76038e+07,7.32515e+07,25.5077,25.5077,25.5077,23.4519,0,2.53745,0,7.84837e+07
06/30/2009 15:00,6,30,2,15,0,32.2,22,0,1.8048e+07,7.38391e+07,25.5093,25.5093,25.5093,23.4519,0,2.60872,0,8.07511e+07
06/30/2009 16:00,6,30,2,16,0,32.2,23,0,1.83714e+07,7.42676e+07,25.5092,25.5092,25.5092,23.4519,0,2.66079,0,8.23577e+07
06/30/2009 17:00,6,30,2,17,0,33.3,25,0,1.90712e+07,7.51985e+07,25.5071,25.5071,25.5071,23.4519,0,2.77499,0,8.58041e+07
06/30/2009 18:00,6,30,2,18,0,32.8,25,0,1.66539e+07,5.54137e+07,25.5101,25.5101,25.5101,23.4519,0,2.38217,0,7.37666e+07
06/30/2009 19:00,6,30,2,19,0,30,36,0,0,2.32538e+07,25.5102,25.5102,25.5102,25.5102,0,0,0,0
06/30/2009 20:00,6,30,2,20,0,27.8,41,0,0,2.32538e+07,25.5102,25.5102,25.5102,25.5102,0,0,0,0
06/30/2009 21:00,6,30,2,21,0,26.7,45,0,0,2.18341e+07,25.5102,25.5102,25.5102,25.5102,0,0,0,0
06/30/2009 22:00,6,30,2,22,0,25.4,53,0,0,2.18341e+07,25.5102,25.5102,25.5102,25.5102,0,0,0,0
06/30/2009 23:00,6,30,2,23,0,24.2,55,0,0,1.75217e+07,25.5102,25.5102,25.5102,25.5102,0,0,0,0
07/01/2009 00:00,7,1,3,0,0,22.9,53,0,0,1.5126e+07,25.5102,25.5102,25.5102,25.5102,0,0,0,0
07/01/2009 01:00,7,1,3,1,0,21.6,45,0,0,1.40123e+07,25.5102,25.5102,25.5102,25.5102,0,0,0,0
07/01/2009 02:00,7,1,3,2,0,20.3,42,0,0,1.40123e+07,25.5102,25.5102,25.5102,25.5102,0,0,0,0
07/01/2009 03:00,7,1,3,3,0,19.1,41,0,0,1.40123e+07,25.5102,25.5102,25.5102,25.5102,0,0,0,0
07/01/2009 04:00,7,1,3,4,0,17.8,43,0,0,1.40123e+07,25.5102,25.5102,25.5102,25.5102,0,0,0,0
07/01/2009 05:00,7,1,3,5,0,16.7,46,0,0,1.40123e+07,25.5102,25.5102,25.5102,25.5102,0,0,0,0
07/01/2009 06:00,7,1,3,6,0,16.1,50,0,0,1.17542e+07,25.5102,25.5102,25.5102,25.5102,0,0,0,0
07/01/2009 07:00,7,1,3,7,0,18.3,45,0,0,1.17542e+07,25.5102,25.5102,25.5102,25.5102,0,0,0,0
07/01/2009 08:00,7,1,3,8,0,20,42,0,0,1.17542e+07,25.5102,25.5102,25.5102,25.5102,0,0,0,0
07/01/2009 09:00,7,1,3,9,0,21.7,39,0,0,1.17542e+07,25.5102,25.5102,25.5102,25.5102,0,0,0,0
07/01/2009 10:00,7,1,3,10,0,23.9,34,0,0,1.17542e+07,25.5102,25.5102,25.5102,25.5102,0,0,0,0
07/01/2009 11:00,7,1,3,11,0,25.6,30,0,0,1.17542e+07,25.5102,25.5102,25.5102,25.5102,0,0,0,0
07/01/2009 12:00,7,1,3,12,0,27.2,23,0,0,1.17542e+07,25.5102,25.5102,25.5102,25.5102,0,0,0,0
07/01/2009 13:00,7,1,3,13,0,29.4,20,0,0,1.17542e+07,25.5102,25.5102,25.5102,25.5102,0,0,0,0
07/01/2009 14:00,7,1,3,14,0,30,20,0,0,1.17542e+07,25.5102,25.5102,25.5102,25.5102,0,0,0,0
