Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
07/01/2009 15:00,7,1,3,15,0,30.6,20,0,0,1.17542e+07,25.5102,25.5102,25.5102,25.5102,0,0,0,0
07/01/2009 16:00,7,1,3,16,0,30.6,19,0,0,1.17542e+07,25.5102,25.5102,25.5102,25.5102,0,0,0,0
07/01/2009 17:00,7,1,3,17,0,31.1,18,0,186815,1.19838e+07,25.5126,25.5126,25.5126,24.481,0,0.0210718,0,654018
07/01/2009 18:00,7,1,3,18,0,30.6,19,0,328439,1.2156e+07,25.5248,25.5248,25.5248,23.4519,0,0.0361329,0,1.12701e+06
07/01/2009 19:00,7,1,3,19,0,30,21,0,0,1.17542e+07,25.5299,25.5299,25.5299,25.5299,0,0,0,0
07/01/2009 20:00,7,1,3,20,0,25.6,32,0,0,1.17542e+07,25.5299,25.5299,25.5299,25.5299,0,0,0,0
07/01/2009 21:00,7,1,3,21,0,22.8,38,0,0,1.5126e+07,25.5299,25.5299,25.5299,25.5299,0,0,0,0
07/01/2009 22:00,7,1,3,22,0,22.2,40,0,0,1.5126e+07,25.5299,25.5299,25.5299,25.5299,0,0,0,0
07/01/2009 23:00,7,1,3,23,0,20,49,0,0,1.5126e+07,25.5299,25.5299,25.5299,25.5299,0,0,0,0
07/02/2009 00:00,7,2,4,0,0,17.2,63,0,0,1.5126e+07,25.5299,25.5299,25.5299,25.5299,0,0,0,0
07/02/2009 01:00,7,2,4,1,0,15.6,69,0,0,1.40123e+07,25.5299,25.5299,25.5299,25.5299,0,0,0,0
07/02/2009 02:00,7,2,4,2,0,15,69,0,0,1.40123e+07,25.5299,25.5299,25.5299,25.5299,0,0,0,0
07/02/2009 03:00,7,2,4,3,0,14.4,55,0,0,1.40123e+07,25.5299,25.5299,25.5299,25.5299,0,0,0,0
07/02/2009 04:00,7,2,4,4,0,13.3,55,0,0,1.40123e+07,25.5299,25.5299,25.5299,25.5299,0,0,0,0
07/02/2009 05:00,7,2,4,5,0,12.8,52,0,0,1.40123e+07,25.5299,25.5299,25.5299,25.5299,0,0,0,0
07/02/2009 06:00,7,2,4,6,0,13.3,49,0,0,1.17542e+07,25.5299,25.5299,25.5299,25.5299,0,0,0,0
07/02/2009 07:00,7,2,4,7,0,14.4,47,0,0,1.17542e+07,25.5299,25.5299,25.5299,25.5299,0,0,0,0
07/02/2009 08:00,7,2,4,8,0,15.6,46,0,0,1.17542e+07,25.5299,25.5299,25.5299,25.5299,0,0,0,0
07/02/2009 09:00,7,2,4,9,0,17.8,45,0,0,1.17542e+07,25.5299,25.5299,25.5299,25.5299,0,0,0,0
07/02/2009 10:00,7,2,4,10,0,20.6,39,0,0,1.17542e+07,25.5299,25.5299,25.5299,25.5299,0,0,0,0
07/02/2009 11:00,7,2,4,11,0,22.8,35,0,0,1.17542e+07,25.5299,25.5299,25.5299,25.5299,0,0,0,0
07/02/2009 12:00,7,2,4,12,0,23.9,32,0,0,1.17542e+07,25.5299,25.5299,25.5299,25.5299,0,0,0,0
07/02/2009 13:00,7,2,4,13,0,26.1,26,0,0,1.17542e+07,25.5299,25.5299,25.5299,25.5299,0,0,0,0
07/02/2009 14:00,7,2,4,14,0,27.8,22,0,0,1.17542e+07,25.5299,25.5299,25.5299,25.5299,0,0,0,0
07/02/2009 15:00,7,2,4,15,0,27.8,22,0,0,1.17542e+07,25.5299,25.5299,25.5299,25.5299,0,0,0,0
07/02/2009 16:00,7,2,4,16,0,29.4,20,0,0,1.17542e+07,25.5299,25.5299,25.5299,25.5299,0,0,0,0
07/02/2009 17:00,7,2,4,17,0,28.3,20,0,149868,1.19345e+07,25.5269,25.5269,25.5269,24.1446,0,0.0150037,0,468172
07/02/2009 18:00,7,2,4,18,0,28.9,19,0,418161,1.22702e+07,25.5144,25.5144,25.5144,23.4519,0,0.0482256,0,1.49606e+06
07/02/2009 19:00,7,2,4,19,0,27.2,21,0,461005,1.23247e+07,25.5016,25.5016,25.5016,23.4519,0,0.0539701,0,1.66428e+06
07/02/2009 20:00,7,2,4,20,0,25.6,25,0,381836,1.2224e+07,25.4936,25.4936,25.4936,23.4519,0,0.0433659,0,1.33212e+06
07/02/2009 21:00,7,2,4,21,0,23.3,32,0,0,1.5126e+07,25.4911,25.4911,25.4911,25.4911,0,0,0,0
07/02/2009 22:00,7,2,4,22,0,21.1,35,0,0,1.5126e+07,25.4911,25.4911,25.4911,25.4911,0,0,0,0
07/02/2009 23:00,7,2,4,23,0,20.6,39,0,0,1.5126e+07,25.4911,25.4911,25.4911,25.4911,0,0,0,0
07/03/2009 00:00,7,3,5,0,0,17.8,41,0,0,1.5126e+07,25.4911,25.4911,25.4911,25.4911,0,0,0,0
07/03/2009 01:00,7,3,5,1,0,16.1,42,0,0,1.56231e+07,25.4911,25.4911,25.4911,25.4911,0,0,0,0
07/03/2009 02:00,7,3,5,2,0,15,44,0,0,1.56231e+07,25.4911,25.4911,25.4911,25.4911,0,0,0,0
07/03/2009 03:00,7,3,5,3,0,14.4,47,0,0,1.56231e+07,25.4911,25.4911,25.4911,25.4911,0,0,0,0
07/03/2009 04:00,7,3,5,4,0,13.3,47,0,0,1.56231e+07,25.4911,25.4911,25.4911,25.4911,0,0,0,0
07/03/2009 05:00,7,3,5,5,0,12.8,52,0,0,1.56231e+07,25.4911,25.4911,25.4911,25.4911,0,0,0,0
07/03/2009 06:00,7,3,5,6,0,13.3,51,0,0,1.57608e+07,25.4911,25.4911,25.4911,25.4911,0,0,0,0
07/03/2009 07:00,7,3,5,7,0,14.4,51,0,8.65279e+06,2.68161e+07,25.4301,25.4301,25.4301,23.4519,0,1.19569,0,3.56979e+07
07/03/2009 08:00,7,3,5,8,0,16.1,44,0,1.14805e+07,3.95242e+07,25.4192,25.4192,25.4192,23.4519,0,1.58227,0,4.68317e+07
07/03/2009 09:00,7,3,5,9,0,15.6,47,0,1.60378e+07,7.11963e+07,25.4238,25.4238,25.4238,23.4519,0,2.29486,0,6.80789e+07
07/03/2009 10:00,7,3,5,10,0,16.7,42,0,1.68259e+07,7.22372e+07,25.4343,25.4343,25.4343,23.4519,0,2.42024,0,7.21835e+07
07/03/2009 11:00,7,3,5,11,0,20,33,0,1.72682e+07,7.28219e+07,25.4441,25.4441,25.4441,23.4519,0,2.49089,0,7.46567e+07
07/03/2009 12:00,7,3,5,12,0,21.7,30,0,1.70165e+07,7.24831e+07,25.4615,25.4615,25.4615,23.4519,0,2.4483,0,7.40231e+07
07/03/2009 13:00,7,3,5,13,0,22.8,24,0,1.57514e+07,6.56949e+07,25.4683,25.4683,25.4683,23.4519,0,2.2446,0,6.80923e+07
07/03/2009 14:00,7,3,5,14,0,23.3,25,0,1.69815e+07,7.24364e+07,25.4719,25.4719,25.4719,23.4519,0,2.44279,0,7.42398e+07
07/03/2009 15:00,7,3,5,15,0,23.9,22,0,1.74363e+07,7.30349e+07,25.4808,25.4808,25.4808,23.4519,0,2.51405,0,7.67391e+07
07/03/2009 16:00,7,3,5,16,0,24.4,22,0,1.80962e+07,7.39073e+07,25.4903,25.4903,25.4903,23.4519,0,2.61903,0,8.03211e+07
07/03/2009 17:00,7,3,5,17,0,23.9,22,0,1.86428e+07,7.46362e+07,25.4939,25.4939,25.4939,23.4519,0,2.70904,0,8.32262e+07
07/03/2009 18:00,7,3,5,18,0,23.3,20,0,1.61783e+07,5.47921e+07,25.4977,25.4977,25.4977,23.4519,0,2.31023,0,7.11062e+07
07/03/2009 19:00,7,3,5,19,0,22.2,22,0,0,2.32538e+07,25.4958,25.4958,25.4958,25.4958,0,0,0,0
07/03/2009 20:00,7,3,5,20,0,21.1,23,0,0,2.32538e+07,25.4958,25.4958,25.4958,25.4958,0,0,0,0
07/03/2009 21:00,7,3,5,21,0,18.3,29,0,0,2.18341e+07,25.4958,25.4958,25.4958,25.4958,0,0,0,0
07/03/2009 22:00,7,3,5,22,0,16.7,32,0,0,2.18341e+07,25.4958,25.4958,25.4958,25.4958,0,0,0,0
07/03/2009 23:00,7,3,5,23,0,15.6,31,0,0,1.75217e+07,25.4958,25.4958,25.4958,25.4958,0,0,0,0
07/04/2009 00:00,7,4,6,0,0,13.9,38,0,0,1.5126e+07,25.4958,25.4958,25.4958,25.4958,0,0,0,0
07/04/2009 01:00,7,4,6,1,0,12.2,43,0,0,1.56231e+07,25.4958,25.4958,25.4958,25.4958,0,0,0,0
07/04/2009 02:00,7,4,6,2,0,11.7,48,0,0,1.56231e+07,25.4958,25.4958,25.4958,25.4958,0,0,0,0
07/04/2009 03:00,7,4,6,3,0,9.4,56,0,0,1.56231e+07,25.4958,25.4958,25.4958,25.4958,0,0,0,0
07/04/2009 04:00,7,4,6,4,0,8.3,65,0,0,1.56231e+07,25.4958,25.4958,25.4958,25.4958,0,0,0,0
07/04/2009 05:00,7,4,6,5,0,8.3,63,0,0,1.56231e+07,25.4958,25.4958,25.4958,25.4958,0,0,0,0
07/04/2009 06:00,7,4,6,6,0,8.3,63,0,0,1.57608e+07,25.4958,25.4958,25.4958,25.4958,0,0,0,0
07/04/2009 07:00,7,4,6,7,0,10,56,0,6.93222e+06,2.45803e+07,25.4544,25.4544,25.4544,23.4519,0,0.939852,0,2.83908e+07
07/04/2009 08:00,7,4,6,8,0,12.2,50,0,1.10113e+07,3.89276e+07,25.4385,25.4385,25.4385,23.4519,0,1.51819,0,4.53781e+07
07/04/2009 09:00,7,4,6,9,0,14.4,46,0,1.44058e+07,6.90547e+07,25.4453,25.4453,25.4453,23.4519,0,2.04025,0,6.11873e+07
07/04/2009 10:00,7,4,6,10,0,17.2,36,0,1.50424e+07,6.98878e+07,25.4629,25.4629,25.4629,23.4519,0,2.13818,0,6.46918e+07
07/04/2009 11:00,7,4,6,11,0,19.4,29,0,1.51426e+07,7.0009e+07,25.4803,25.4803,25.4803,23.4519,0,2.1491,0,6.55838e+07
07/04/2009 12:00,7,4,6,12,0,21.7,25,0,1.54289e+07,7.0378e+07,25.4973,25.4973,25.4973,23.4519,0,2.1909,0,6.74215e+07
07/04/2009 13:00,7,4,6,13,0,22.2,23,0,1.43861e+07,6.38902e+07,25.5002,25.5002,25.5002,23.4519,0,2.02603,0,6.24356e+07
07/04/2009 14:00,7,4,6,14,0,22.8,21,0,1.59637e+07,7.1084e+07,25.5002,25.5002,25.5002,23.4519,0,2.27618,0,7.01431e+07
07/04/2009 15:00,7,4,6,15,0,23.3,20,0,1.67645e+07,7.21391e+07,25.5039,25.5039,25.5039,23.4519,0,2.40237,0,7.41675e+07
07/04/2009 16:00,7,4,6,16,0,24.4,16,0,1.73023e+07,7.2849e+07,25.5065,25.5065,25.5065,23.4519,0,2.48766,0,7.68986e+07
07/04/2009 17:00,7,4,6,17,0,23.9,14,0,1.68811e+07,7.22929e+07,25.5064,25.5064,25.5064,23.4519,0,2.42095,0,7.48323e+07
07/04/2009 18:00,7,4,6,18,0,23.3,17,0,1.40916e+07,5.20317e+07,25.5071,25.5071,25.5071,23.4519,0,1.97662,0,6.11197e+07
07/04/2009 19:00,7,4,6,19,0,23.3,16,0,0,2.32538e+07,25.505,25.505,25.505,25.505,0,0,0,0
07/04/2009 20:00,7,4,6,20,0,22.2,20,0,0,2.32538e+07,25.505,25.505,25.505,25.505,0,0,0,0
07/04/2009 21:00,7,4,6,21,0,19.4,29,0,0,2.18341e+07,25.505,25.505,25.505,25.505,0,0,0,0
07/04/2009 22:00,7,4,6,22,0,17.2,34,0,0,2.18341e+07,25.505,25.505,25.505,25.505,0,0,0,0
07/04/2009 23:00,7,4,6,23,0,14.4,39,0,0,1.75217e+07,25.505,25.505,25.505,25.505,0,0,0,0
07/05/2009 00:00,7,5,0,0,0,14.4,34,0,0,1.5126e+07,25.505,25.505,25.505,25.505,0,0,0,0
07/05/2009 01:00,7,5,0,1,0,12.2,41,0,0,1.56231e+07,25.505,25.505,25.505,25.505,0,0,0,0
07/05/2009 02:00,7,5,0,2,0,14.4,34,0,0,1.56231e+07,25.505,25.505,25.505,25.505,0,0,0,0
07/05/2009 03:00,7,5,0,3,0,12.8,41,0,0,1.56231e+07,25.505,25.505,25.505,25.505,0,0,0,0
07/05/2009 04:00,7,5,0,4,0,12.2,50,0,0,1.56231e+07,25.505,25.505,25.505,25.505,0,0,0,0
07/05/2009 05:00,7,5,0,5,0,12.2,57,0,0,1.56231e+07,25.505,25.505,25.505,25.505,0,0,0,0
07/05/2009 06:00,7,5,0,6,0,12.8,57,0,0,1.57608e+07,25.505,25.505,25.505,25.505,0,0,0,0
07/05/2009 07:00,7,5,0,7,0,13.3,55,0,5.10586e+06,2.22236e+07,25.4922,25.4922,25.4922,23.7454,0,0.676929,0,2.08076e+07
07/05/2009 08:00,7,5,0,8,0,13.9,53,0,6.60492e+06,3.32041e+07,25.4758,25.4758,25.4758,23.4519,0,0.864379,0,2.63204e+07
07/05/2009 09:00,7,5,0,9,0,15,51,0,1.12628e+07,6.4923e+07,25.4796,25.4796,25.4796,23.4519,0,1.55047,0,4.72993e+07
07/05/2009 10:00,7,5,0,10,0,17.8,43,0,1.27943e+07,6.69192e+07,25.4905,25.4905,25.4905,23.4519,0,1.78115,0,5.46309e+07
07/05/2009 11:00,7,5,0,11,0,20,36,0,1.39918e+07,6.84873e+07,25.4995,25.4995,25.4995,23.4519,0,1.96497,0,6.05348e+07
07/05/2009 12:00,7,5,0,12,0,22.2,34,0,1.44692e+07,6.91126e+07,25.5073,25.5073,25.5073,23.4519,0,2.03886,0,6.30482e+07
07/05/2009 13:00,7,5,0,13,0,24.4,27,0,1.36017e+07,6.28598e+07,25.5068,25.5068,25.5068,23.4519,0,1.90361,0,5.88529e+07
07/05/2009 14:00,7,5,0,14,0,26.1,25,0,1.53408e+07,7.02617e+07,25.5056,25.5056,25.5056,23.4519,0,2.17696,0,6.72628e+07
07/05/2009 15:00,7,5,0,15,0,25,25,0,1.5983e+07,7.11058e+07,25.5081,25.5081,25.5081,23.4519,0,2.27715,0,7.04438e+07
07/05/2009 16:00,7,5,0,16,0,25,24,0,1.69456e+07,7.23758e+07,25.5094,25.5094,25.5094,23.4519,0,2.42925,0,7.51986e+07
07/05/2009 17:00,7,5,0,17,0,23.3,26,0,1.58483e+07,7.09286e+07,25.5085,25.5085,25.5085,23.4519,0,2.25633,0,6.98157e+07
07/05/2009 18:00,7,5,0,18,0,22.8,27,0,1.23512e+07,4.97544e+07,25.5071,25.5071,25.5071,23.4519,0,1.71034,0,5.28852e+07
07/05/2009 19:00,7,5,0,19,0,21.1,32,0,0,2.32538e+07,25.5023,25.5023,25.5023,25.5023,0,0,0,0
07/05/2009 20:00,7,5,0,20,0,22.8,26,0,0,2.32538e+07,25.5023,25.5023,25.5023,25.5023,0,0,0,0
07/05/2009 21:00,7,5,0,21,0,21.1,30,0,0,2.18341e+07,25.5023,25.5023,25.5023,25.5023,0,0,0,0
07/05/2009 22:00,7,5,0,22,0,21.7,28,0,0,2.18341e+07,25.5023,25.5023,25.5023,25.5023,0,0,0,0
07/05/2009 23:00,7,5,0,23,0,20.6,32,0,0,1.75217e+07,25.5023,25.5023,25.5023,25.5023,0,0,0,0
07/06/2009 00:00,7,6,1,0,0,18.3,43,0,0,1.5126e+07,25.5023,25.5023,25.5023,25.5023,0,0,0,0
07/06/2009 01:00,7,6,1,1,0,16.1,51,0,0,1.56231e+07,25.5023,25.5023,25.5023,25.5023,0,0,0,0
07/06/2009 02:00,7,6,1,2,0,15,55,0,0,1.56231e+07,25.5023,25.5023,25.5023,25.5023,0,0,0,0
07/06/2009 03:00,7,6,1,3,0,15,55,0,0,1.56231e+07,25.5023,25.5023,25.5023,25.5023,0,0,0,0
07/06/2009 04:00,7,6,1,4,0,13.9,59,0,0,1.56231e+07,25.5023,25.5023,25.5023,25.5023,0,0,0,0
07/06/2009 05:00,7,6,1,5,0,13.3,62,0,0,1.56231e+07,25.5023,25.5023,25.5023,25.5023,0,0,0,0
07/06/2009 06:00,7,6,1,6,0,13.9,57,0,0,1.57608e+07,25.5023,25.5023,25.5023,25.5023,0,0,0,0
07/06/2009 07:00,7,6,1,7,0,15.6,53,0,6.55905e+06,2.40798e+07,25.4836,25.4836,25.4836,23.4519,0,0.876726,0,2.68418e+07
07/06/2009 08:00,7,6,1,8,0,16.7,48,0,9.8778e+06,3.74494e+07,25.471,25.471,25.471,23.4519,0,1.34686,0,4.0915e+07
07/06/2009 09:00,7,6,1,9,0,17.8,46,0,1.34964e+07,6.78563e+07,25.4776,25.4776,25.4776,23.4519,0,1.89665,0,5.78042e+07
07/06/2009 10:00,7,6,1,10,0,19.4,44,0,1.44959e+07,6.91635e+07,25.4946,25.4946,25.4946,23.4519,0,2.04983,0,6.29978e+07
07/06/2009 11:00,7,6,1,11,0,20,42,0,1.49286e+07,6.97222e+07,25.5064,25.5064,25.5064,23.4519,0,2.11281,0,6.53066e+07
07/06/2009 12:00,7,6,1,12,0,21.1,35,0,1.51618e+07,7.0024e+07,25.5116,25.5116,25.5116,23.4519,0,2.14753,0,6.65479e+07
07/06/2009 13:00,7,6,1,13,0,22.2,34,0,1.41798e+07,6.36179e+07,25.512,25.512,25.512,23.4519,0,1.993,0,6.17727e+07
07/06/2009 14:00,7,6,1,14,0,23.3,30,0,1.57168e+07,7.07568e+07,25.5108,25.5108,25.5108,23.4519,0,2.23616,0,6.92682e+07
07/06/2009 15:00,7,6,1,15,0,25,29,0,1.65584e+07,7.18643e+07,25.5127,25.5127,25.5127,23.4519,0,2.36804,0,7.34205e+07
07/06/2009 16:00,7,6,1,16,0,25,25,0,1.73035e+07,7.2848e+07,25.5135,25.5135,25.5135,23.4519,0,2.48597,0,7.71083e+07
07/06/2009 17:00,7,6,1,17,0,25.6,25,0,1.79523e+07,7.37125e+07,25.5108,25.5108,25.5108,23.4519,0,2.59254,0,8.03058e+07
07/06/2009 18:00,7,6,1,18,0,25.6,24,0,1.54708e+07,5.38545e+07,25.5103,25.5103,25.5103,23.4519,0,2.19542,0,6.79901e+07
07/06/2009 19:00,7,6,1,19,0,25.6,23,0,0,2.32538e+07,25.5081,25.5081,25.5081,25.5081,0,0,0,0
07/06/2009 20:00,7,6,1,20,0,23.9,24,0,0,2.32538e+07,25.5081,25.5081,25.5081,25.5081,0,0,0,0
07/06/2009 21:00,7,6,1,21,0,20.6,31,0,0,2.18341e+07,25.5081,25.5081,25.5081,25.5081,0,0,0,0
07/06/2009 22:00,7,6,1,22,0,18.9,34,0,0,2.18341e+07,25.5081,25.5081,25.5081,25.5081,0,0,0,0
07/06/2009 23:00,7,6,1,23,0,17.8,41,0,0,1.75217e+07,25.5081,25.5081,25.5081,25.5081,0,0,0,0
07/07/2009 00:00,7,7,2,0,0,16.1,46,0,0,1.5126e+07,25.5081,25.5081,25.5081,25.5081,0,0,0,0
07/07/2009 01:00,7,7,2,1,0,15.6,42,0,0,1.56231e+07,25.5081,25.5081,25.5081,25.5081,0,0,0,0
07/07/2009 02:00,7,7,2,2,0,13.9,57,0,0,1.56231e+07,25.5081,25.5081,25.5081,25.5081,0,0,0,0
07/07/2009 03:00,7,7,2,3,0,14.4,62,0,0,1.56231e+07,25.5081,25.5081,25.5081,25.5081,0,0,0,0
07/07/2009 04:00,7,7,2,4,0,13.9,67,0,0,1.56231e+07,25.5081,25.5081,25.5081,25.5081,0,0,0,0
07/07/2009 05:00,7,7,2,5,0,14.4,65,0,0,1.56231e+07,25.5081,25.5081,25.5081,25.5081,0,0,0,0
07/07/2009 06:00,7,7,2,6,0,14.4,65,0,0,1.57608e+07,25.5081,25.5081,25.5081,25.5081,0,0,0,0
07/07/2009 07:00,7,7,2,7,0,15.6,60,0,6.49025e+06,2.4001e+07,25.4933,25.4933,25.4933,23.4519,0,0.871808,0,2.68156e+07
07/07/2009 08:00,7,7,2,8,0,15.6,62,0,9.86457e+06,3.74165e+07,25.4819,25.4819,25.4819,23.4519,0,1.33776,0,4.08584e+07
07/07/2009 09:00,7,7,2,9,0,18.9,48,0,1.37449e+07,6.81665e+07,25.4865,25.4865,25.4865,23.4519,0,1.92784,0,5.90114e+07
07/07/2009 10:00,7,7,2,10,0,24.4,30,0,1.54992e+07,7.04747e+07,25.4967,25.4967,25.4967,23.4519,0,2.20287,0,6.77699e+07
07/07/2009 11:00,7,7,2,11,0,22.8,41,0,1.57326e+07,7.07789e+07,25.5024,25.5024,25.5024,23.4519,0,2.23833,0,6.90525e+07
07/07/2009 12:00,7,7,2,12,0,25,36,0,1.60076e+07,7.11382e+07,25.5079,25.5079,25.5079,23.4519,0,2.28082,0,7.05506e+07
07/07/2009 13:00,7,7,2,13,0,26.7,28,0,1.50547e+07,6.47681e+07,25.5076,25.5076,25.5076,23.4519,0,2.12981,0,6.58702e+07
07/07/2009 14:00,7,7,2,14,0,28.9,20,0,1.66945e+07,7.20483e+07,25.5063,25.5063,25.5063,23.4519,0,2.39207,0,7.39365e+07
07/07/2009 15:00,7,7,2,15,0,29.4,20,0,1.74706e+07,7.30729e+07,25.5082,25.5082,25.5082,23.4519,0,2.5153,0,7.78145e+07
07/07/2009 16:00,7,7,2,16,0,30,21,0,1.82531e+07,7.41097e+07,25.5086,25.5086,25.5086,23.4519,0,2.64098,0,8.17211e+07
07/07/2009 17:00,7,7,2,17,0,30,20,0,1.88485e+07,7.49052e+07,25.506,25.506,25.506,23.4519,0,2.73988,0,8.46752e+07
07/07/2009 18:00,7,7,2,18,0,30,17,0,1.63753e+07,5.50495e+07,25.5065,25.5065,25.5065,23.4519,0,2.3398,0,7.23261e+07
07/07/2009 19:00,7,7,2,19,0,28.9,22,0,0,2.32538e+07,25.5042,25.5042,25.5042,25.5042,0,0,0,0
07/07/2009 20:00,7,7,2,20,0,27.2,22,0,0,2.32538e+07,25.5042,25.5042,25.5042,25.5042,0,0,0,0
07/07/2009 21:00,7,7,2,21,0,23.9,32,0,0,2.18341e+07,25.5042,25.5042,25.5042,25.5042,0,0,0,0
07/07/2009 22:00,7,7,2,22,0,21.7,34,0,0,2.18341e+07,25.5042,25.5042,25.5042,25.5042,0,0,0,0
07/07/2009 23:00,7,7,2,23,0,21.1,38,0,0,1.75217e+07,25.5042,25.5042,25.5042,25.5042,0,0,0,0
07/08/2009 00:00,7,8,3,0,0,18.9,48,0,0,1.5126e+07,25.5042,25.5042,25.5042,25.5042,0,0,0,0
07/08/2009 01:00,7,8,3,1,0,15,64,0,0,1.40123e+07,25.5042,25.5042,25.5042,25.5042,0,0,0,0
07/08/2009 02:00,7,8,3,2,0,15,60,0,0,1.40123e+07,25.5042,25.5042,25.5042,25.5042,0,0,0,0
07/08/2009 03:00,7,8,3,3,0,15,60,0,0,1.40123e+07,25.5042,25.5042,25.5042,25.5042,0,0,0,0
07/08/2009 04:00,7,8,3,4,0,14.4,62,0,0,1.40123e+07,25.5042,25.5042,25.5042,25.5042,0,0,0,0
07/08/2009 05:00,7,8,3,5,0,13.9,62,0,0,1.40123e+07,25.5042,25.5042,25.5042,25.5042,0,0,0,0
07/08/2009 06:00,7,8,3,6,0,13.9,59,0,0,1.17542e+07,25.5042,25.5042,25.5042,25.5042,0,0,0,0
07/08/2009 07:00,7,8,3,7,0,16.1,56,0,0,1.17542e+07,25.5042,25.5042,25.5042,25.5042,0,0,0,0
07/08/2009 08:00,7,8,3,8,0,18.9,47,0,0,1.17542e+07,25.5042,25.5042,25.5042,25.5042,0,0,0,0
07/08/2009 09:00,7,8,3,9,0,21.1,39,0,0,1.17542e+07,25.5042,25.5042,25.5042,25.5042,0,0,0,0
07/08/2009 10:00,7,8,3,10,0,23.9,34,0,0,1.17542e+07,25.5042,25.5042,25.5042,25.5042,0,0,0,0
07/08/2009 11:00,7,8,3,11,0,25.6,31,0,0,1.17542e+07,25.5042,25.5042,25.5042,25.5042,0,0,0,0
07/08/2009 12:00,7,8,3,12,0,27.8,28,0,0,1.17542e+07,25.5042,25.5042,25.5042,25.5042,0,0,0,0
07/08/2009 13:00,7,8,3,13,0,28.9,27,0,0,1.17542e+07,25.5042,25.5042,25.5042,25.5042,0,0,0,0
07/08/2009 14:00,7,8,3,14,0,30,24,0,0,1.17542e+07,25.5042,25.5042,25.5042,25.5042,0,0,0,0
07/08/2009 15:00,7,8,3,15,0,30,24,0,0,1.17542e+07,25.5042,25.5042,25.5042,25.5042,0,0,0,0
07/08/2009 16:00,7,8,3,16,0,30.6,21,0,0,1.17542e+07,25.5042,25.5042,25.5042,25.5042,0,0,0,0
07/08/2009 17:00,7,8,3,17,0,31.1,21,0,90866.5,1.18597e+07,25.5056,25.5056,25.5056,24.136,0,0.00719786,0,222468
07/08/2009 18:00,7,8,3,18,0,30,22,0,355321,1.21901e+07,25.5173,25.5173,25.5173,23.4519,0,0.0397136,0,1.23468e+06
07/08/2009 19:00,7,8,3,19,0,27.2,30,0,394815,1.22402e+07,25.5331,25.5331,25.5331,23.4519,0,0.0449559,0,1.40769e+06
07/08/2009 20:00,7,8,3,20,0,25,35,0,276996,1.20907e+07,25.5399,25.5399,25.5399,23.4519,0,0.0293121,0,920802
07/08/2009 21:00,7,8,3,21,0,21.1,47,0,0,1.5126e+07,25.5412,25.5412,25.5412,25.5412,0,0,0,0
07/08/2009 22:00,7,8,3,22,0,20,49,0,0,1.5126e+07,25.5412,25.5412,25.5412,25.5412,0,0,0,0
07/08/2009 23:00,7,8,3,23,0,20,45,0,0,1.5126e+07,25.5412,25.5412,25.5412,25.5412,0,0,0,0
07/09/2009 00:00,7,9,4,0,0,17.2,60,0,0,1.5126e+07,25.5412,25.5412,25.5412,25.5412,0,0,0,0
07/09/2009 01:00,7,9,4,1,0,16.7,65,0,0,1.40123e+07,25.5412,25.5412,25.5412,25.5412,0,0,0,0
07/09/2009 02:00,7,9,4,2,0,16.1,67,0,0,1.40123e+07,25.5412,25.5412,25.5412,25.5412,0,0,0,0
07/09/2009 03:00,7,9,4,3,0,15.6,69,0,0,1.40123e+07,25.5412,25.5412,25.5412,25.5412,0,0,0,0
07/09/2009 04:00,7,9,4,4,0,15,72,0,0,1.40123e+07,25.5412,25.5412,25.5412,25.5412,0,0,0,0
07/09/2009 05:00,7,9,4,5,0,13.9,74,0,0,1.40123e+07,25.5412,25.5412,25.5412,25.5412,0,0,0,0
07/09/2009 06:00,7,9,4,6,0,13.9,69,0,0,1.17542e+07,25.5412,25.5412,25.5412,25.5412,0,0,0,0
07/09/2009 07:00,7,9,4,7,0,16.7,62,0,0,1.17542e+07,25.5412,25.5412,25.5412,25.5412,0,0,0,0
07/09/2009 08:00,7,9,4,8,0,18.9,52,0,0,1.17542e+07,25.5412,25.5412,25.5412,25.5412,0,0,0,0
07/09/2009 09:00,7,9,4,9,0,20.6,47,0,0,1.17542e+07,25.5412,25.5412,25.5412,25.5412,0,0,0,0
07/09/2009 10:00,7,9,4,10,0,21.7,44,0,0,1.17542e+07,25.5412,25.5412,25.5412,25.5412,0,0,0,0
07/09/2009 11:00,7,9,4,11,0,23.9,37,0,0,1.17542e+07,25.5412,25.5412,25.5412,25.5412,0,0,0,0
07/09/2009 12:00,7,9,4,12,0,25,33,0,0,1.17542e+07,25.5412,25.5412,25.5412,25.5412,0,0,0,0
07/09/2009 13:00,7,9,4,13,0,26.7,26,0,0,1.17542e+07,25.5412,25.5412,25.5412,25.5412,0,0,0,0
07/09/2009 14:00,7,9,4,14,0,27.2,23,0,0,1.17542e+07,25.5412,25.5412,25.5412,25.5412,0,0,0,0
07/09/2009 15:00,7,9,4,15,0,28.3,23,0,0,1.17542e+07,25.5412,25.5412,25.5412,25.5412,0,0,0,0
07/09/2009 16:00,7,9,4,16,0,28.9,22,0,0,1.17542e+07,25.5412,25.5412,25.5412,25.5412,0,0,0,0
07/09/2009 17:00,7,9,4,17,0,29.4,22,0,193671,1.19925e+07,25.5402,25.5402,25.5402,24.4965,0,0.0220064,0,691071
07/09/2009 18:00,7,9,4,18,0,29.4,21,0,372828,1.22124e+07,25.5346,25.5346,25.5346,23.4519,0,0.0420834,0,1.31857e+06
07/09/2009 19:00,7,9,4,19,0,28.9,20,0,0,1.17542e+07,25.5314,25.5314,25.5314,25.5314,0,0,0,0
07/09/2009 20:00,7,9,4,20,0,27.2,21,0,117247,1.18931e+07,25.5302,25.5302,25.5302,24.1451,0,0.0106832,0,333967
07/09/2009 21:00,7,9,4,21,0,25,25,0,0,1.5126e+07,25.5281,25.5281,25.5281,25.5281,0,0,0,0
07/09/2009 22:00,7,9,4,22,0,21.7,29,0,0,1.5126e+07,25.5281,25.5281,25.5281,25.5281,0,0,0,0
07/09/2009 23:00,7,9,4,23,0,20.6,31,0,0,1.5126e+07,25.5281,25.5281,25.5281,25.5281,0,0,0,0
07/10/2009 00:00,7,10,5,0,0,19.4,33,0,0,1.5126e+07,25.5281,25.5281,25.5281,25.5281,0,0,0,0
07/10/2009 01:00,7,10,5,1,0,17.8,41,0,0,1.56231e+07,25.5281,25.5281,25.5281,25.5281,0,0,0,0
07/10/2009 02:00,7,10,5,2,0,18.3,40,0,0,1.56231e+07,25.5281,25.5281,25.5281,25.5281,0,0,0,0
07/10/2009 03:00,7,10,5,3,0,15,53,0,0,1.56231e+07,25.5281,25.5281,25.5281,25.5281,0,0,0,0
07/10/2009 04:00,7,10,5,4,0,14.4,57,0,0,1.56231e+07,25.5281,25.5281,25.5281,25.5281,0,0,0,0
07/10/2009 05:00,7,10,5,5,0,14.4,55,0,0,1.56231e+07,25.5281,25.5281,25.5281,25.5281,0,0,0,0
07/10/2009 06:00,7,10,5,6,0,13.3,60,0,0,1.57608e+07,25.5281,25.5281,25.5281,25.5281,0,0,0,0
07/10/2009 07:00,7,10,5,7,0,15.6,51,0,9.59993e+06,2.80491e+07,25.447,25.447,25.447,23.4519,0,1.33726,0,4.02849e+07
07/10/2009 08:00,7,10,5,8,0,17.2,50,0,1.54129e+07,4.47031e+07,25.4353,25.4353,25.4353,23.4519,0,2.20106,0,6.56832e+07
07/10/2009 09:00,7,10,5,9,0,19.4,49,0,1.77125e+07,7.34275e+07,25.4422,25.4422,25.4422,23.4519,0,2.57006,0,7.69586e+07
07/10/2009 10:00,7,10,5,10,0,22.2,35,0,1.80764e+07,7.39032e+07,25.4585,25.4585,25.4585,23.4519,0,2.6259,0,7.92739e+07
07/10/2009 11:00,7,10,5,11,0,24.4,36,0,1.80223e+07,7.38196e+07,25.4744,25.4744,25.4744,23.4519,0,2.61171,0,7.94701e+07
07/10/2009 12:00,7,10,5,12,0,26.7,31,0,1.81046e+07,7.39217e+07,25.4865,25.4865,25.4865,23.4519,0,2.62227,0,8.02675e+07
07/10/2009 13:00,7,10,5,13,0,28.3,26,0,1.72274e+07,6.7642e+07,25.4936,25.4936,25.4936,23.4519,0,2.47843,0,7.61317e+07
07/10/2009 14:00,7,10,5,14,0,30,21,0,1.86493e+07,7.46448e+07,25.4962,25.4962,25.4962,23.4519,0,2.71118,0,8.33861e+07
07/10/2009 15:00,7,10,5,15,0,31.7,17,0,1.93965e+07,7.56353e+07,25.5009,25.5009,25.5009,23.4519,0,2.83179,0,8.7295e+07
07/10/2009 16:00,7,10,5,16,0,31.7,16,0,2.00627e+07,7.65208e+07,25.5035,25.5035,25.5035,23.4519,0,2.94008,0,9.07502e+07
07/10/2009 17:00,7,10,5,17,0,31.7,17,0,2.06052e+07,7.7249e+07,25.5023,25.5023,25.5023,23.4519,0,3.03177,0,9.35256e+07
07/10/2009 18:00,7,10,5,18,0,31.1,17,0,1.80364e+07,5.72492e+07,25.5037,25.5037,25.5037,23.4519,0,2.60762,0,8.04942e+07
07/10/2009 19:00,7,10,5,19,0,30.6,18,0,0,2.32538e+07,25.5017,25.5017,25.5017,25.5017,0,0,0,0
07/10/2009 20:00,7,10,5,20,0,28.9,21,0,0,2.32538e+07,25.5017,25.5017,25.5017,25.5017,0,0,0,0
07/10/2009 21:00,7,10,5,21,0,25.6,30,0,0,2.18341e+07,25.5017,25.5017,25.5017,25.5017,0,0,0,0
07/10/2009 22:00,7,10,5,22,0,24.4,25,0,0,2.18341e+07,25.5017,25.5017,25.5017,25.5017,0,0,0,0
07/10/2009 23:00,7,10,5,23,0,22.2,30,0,0,1.75217e+07,25.5017,25.5017,25.5017,25.5017,0,0,0,0
07/11/2009 00:00,7,11,6,0,0,20,36,0,0,1.5126e+07,25.5017,25.5017,25.5017,25.5017,0,0,0,0
07/11/2009 01:00,7,11,6,1,0,18.3,40,0,0,1.56231e+07,25.5017,25.5017,25.5017,25.5017,0,0,0,0
07/11/2009 02:00,7,11,6,2,0,18.3,43,0,0,1.56231e+07,25.5017,25.5017,25.5017,25.5017,0,0,0,0
07/11/2009 03:00,7,11,6,3,0,16.7,52,0,0,1.56231e+07,25.5017,25.5017,25.5017,25.5017,0,0,0,0
07/11/2009 04:00,7,11,6,4,0,15.6,57,0,0,1.56231e+07,25.5017,25.5017,25.5017,25.5017,0,0,0,0
07/11/2009 05:00,7,11,6,5,0,16.1,46,0,0,1.56231e+07,25.5017,25.5017,25.5017,25.5017,0,0,0,0
07/11/2009 06:00,7,11,6,6,0,15.6,47,0,0,1.57608e+07,25.5017,25.5017,25.5017,25.5017,0,0,0,0
07/11/2009 07:00,7,11,6,7,0,18.3,43,0,8.61508e+06,2.67667e+07,25.4915,25.4915,25.4915,23.4519,0,1.18974,0,3.65933e+07
07/11/2009 08:00,7,11,6,8,0,21.1,38,0,1.44559e+07,4.34303e+07,25.4794,25.4794,25.4794,23.4519,0,2.0443,0,6.23612e+07
07/11/2009 09:00,7,11,6,9,0,25,32,0,1.7154e+07,7.26736e+07,25.4855,25.4855,25.4855,23.4519,0,2.47308,0,7.56663e+07
07/11/2009 10:00,7,11,6,10,0,27.2,28,0,1.80675e+07,7.38813e+07,25.4954,25.4954,25.4954,23.4519,0,2.6194,0,8.05325e+07
07/11/2009 11:00,7,11,6,11,0,27.8,28,0,1.82057e+07,7.40568e+07,25.4991,25.4991,25.4991,23.4519,0,2.63831,0,8.12628e+07
07/11/2009 12:00,7,11,6,12,0,30,26,0,1.85369e+07,7.44911e+07,25.5064,25.5064,25.5064,23.4519,0,2.6902,0,8.31525e+07
07/11/2009 13:00,7,11,6,13,0,31.7,23,0,1.76077e+07,6.81437e+07,25.5056,25.5056,25.5056,23.4519,0,2.53864,0,7.84384e+07
07/11/2009 14:00,7,11,6,14,0,33.9,21,0,1.9085e+07,7.5223e+07,25.5035,25.5035,25.5035,23.4519,0,2.78184,0,8.5865e+07
07/11/2009 15:00,7,11,6,15,0,34.4,19,0,1.9753e+07,7.61098e+07,25.5053,25.5053,25.5053,23.4519,0,2.89028,0,8.92925e+07
07/11/2009 16:00,7,11,6,16,0,35.6,17,0,2.05739e+07,7.72034e+07,25.5066,25.5066,25.5066,23.4519,0,3.02504,0,9.35128e+07
07/11/2009 17:00,7,11,6,17,0,35.6,16,0,2.12185e+07,7.80695e+07,25.5032,25.5032,25.5032,23.4519,0,3.13458,0,9.67373e+07
07/11/2009 18:00,7,11,6,18,0,35.6,16,0,1.78553e+07,5.70015e+07,25.5046,25.5046,25.5046,23.4519,0,2.57551,0,7.95393e+07
07/11/2009 19:00,7,11,6,19,0,34.4,19,0,0,2.32538e+07,25.5026,25.5026,25.5026,25.5026,0,0,0,0
07/11/2009 20:00,7,11,6,20,0,32.8,19,0,0,2.32538e+07,25.5026,25.5026,25.5026,25.5026,0,0,0,0
07/11/2009 21:00,7,11,6,21,0,30,18,0,0,2.18341e+07,25.5026,25.5026,25.5026,25.5026,0,0,0,0
07/11/2009 22:00,7,11,6,22,0,27.7,23,0,0,2.18341e+07,25.5026,25.5026,25.5026,25.5026,0,0,0,0
07/11/2009 23:00,7,11,6,23,0,24.9,27,0,0,1.75217e+07,25.5026,25.5026,25.5026,25.5026,0,0,0,0
07/12/2009 00:00,7,12,0,0,0,25.5,27,0,0,1.5126e+07,25.5026,25.5026,25.5026,25.5026,0,0,0,0
07/12/2009 01:00,7,12,0,1,0,25.1,27,0,0,1.56231e+07,25.5026,25.5026,25.5026,25.5026,0,0,0,0
07/12/2009 02:00,7,12,0,2,0,22.2,37,0,0,1.56231e+07,25.5026,25.5026,25.5026,25.5026,0,0,0,0
07/12/2009 03:00,7,12,0,3,0,19.5,39,0,0,1.56231e+07,25.5026,25.5026,25.5026,25.5026,0,0,0,0
07/12/2009 04:00,7,12,0,4,0,20,46,0,0,1.56231e+07,25.5026,25.5026,25.5026,25.5026,0,0,0,0
07/12/2009 05:00,7,12,0,5,0,20.1,37,0,0,1.56231e+07,25.5026,25.5026,25.5026,25.5026,0,0,0,0
07/12/2009 06:00,7,12,0,6,0,19.5,40,0,0,1.57608e+07,25.5026,25.5026,25.5026,25.5026,0,0,0,0
07/12/2009 07:00,7,12,0,7,0,21.1,39,0,9.75187e+06,2.82362e+07,25.488,25.488,25.488,23.4519,0,1.35495,0,4.16086e+07
07/12/2009 08:00,7,12,0,8,0,23.9,32,0,1.54397e+07,4.4724e+07,25.4776,25.4776,25.4776,23.4519,0,2.19847,0,6.70043e+07
07/12/2009 09:00,7,12,0,9,0,26.7,29,0,1.80613e+07,7.38773e+07,25.4838,25.4838,25.4838,23.4519,0,2.62043,0,8.01077e+07
07/12/2009 10:00,7,12,0,10,0,29.4,21,0,1.89655e+07,7.50762e+07,25.4939,25.4939,25.4939,23.4519,0,2.76699,0,8.5008e+07
07/12/2009 11:00,7,12,0,11,0,32.2,20,0,1.92494e+07,7.54463e+07,25.4972,25.4972,25.4972,23.4519,0,2.81021,0,8.64768e+07
07/12/2009 12:00,7,12,0,12,0,34.4,17,0,1.96231e+07,7.59393e+07,25.5047,25.5047,25.5047,23.4519,0,2.8701,0,8.86399e+07
07/12/2009 13:00,7,12,0,13,0,35,19,0,1.86032e+07,6.94679e+07,25.5037,25.5037,25.5037,23.4519,0,2.70202,0,8.34111e+07
07/12/2009 14:00,7,12,0,14,0,36.1,20,0,2.00536e+07,7.65169e+07,25.5017,25.5017,25.5017,23.4519,0,2.94351,0,9.07776e+07
07/12/2009 15:00,7,12,0,15,0,36.7,19,0,2.07811e+07,7.74852e+07,25.5036,25.5036,25.5036,23.4519,0,3.06291,0,9.45457e+07
07/12/2009 16:00,7,12,0,16,0,36.7,18,0,2.1463e+07,7.8395e+07,25.5045,25.5045,25.5045,23.4519,0,3.17541,0,9.80598e+07
07/12/2009 17:00,7,12,0,17,0,37.8,18,0,2.2047e+07,7.91815e+07,25.5019,25.5019,25.5019,23.4519,0,3.27551,0,1.01024e+08
07/12/2009 18:00,7,12,0,18,0,35.6,19,0,1.94681e+07,5.91558e+07,25.502,25.502,25.502,23.4519,0,2.84342,0,8.77029e+07
07/12/2009 19:00,7,12,0,19,0,36.7,17,0,0,2.32538e+07,25.5001,25.5001,25.5001,25.5001,0,0,0,0
07/12/2009 20:00,7,12,0,20,0,33.9,20,0,188488,2.3483e+07,25.5076,25.5076,25.5076,24.1346,0,0.0200637,0,621184
07/12/2009 21:00,7,12,0,21,0,30.6,24,0,0,2.18341e+07,25.5187,25.5187,25.5187,25.5187,0,0,0,0
07/12/2009 22:00,7,12,0,22,0,27.8,29,0,0,2.18341e+07,25.5187,25.5187,25.5187,25.5187,0,0,0,0
07/12/2009 23:00,7,12,0,23,0,26.1,32,0,0,1.75217e+07,25.5187,25.5187,25.5187,25.5187,0,0,0,0
07/13/2009 00:00,7,13,1,0,0,23.3,35,0,0,1.5126e+07,25.5187,25.5187,25.5187,25.5187,0,0,0,0
07/13/2009 01:00,7,13,1,1,0,22.8,39,0,0,1.56231e+07,25.5187,25.5187,25.5187,25.5187,0,0,0,0
07/13/2009 02:00,7,13,1,2,0,20.6,47,0,0,1.56231e+07,25.5187,25.5187,25.5187,25.5187,0,0,0,0
07/13/2009 03:00,7,13,1,3,0,20.6,49,0,0,1.56231e+07,25.5187,25.5187,25.5187,25.5187,0,0,0,0
07/13/2009 04:00,7,13,1,4,0,18.9,56,0,0,1.56231e+07,25.5187,25.5187,25.5187,25.5187,0,0,0,0
07/13/2009 05:00,7,13,1,5,0,18.3,54,0,0,1.56231e+07,25.5187,25.5187,25.5187,25.5187,0,0,0,0
07/13/2009 06:00,7,13,1,6,0,18.3,52,0,0,1.57608e+07,25.5187,25.5187,25.5187,25.5187,0,0,0,0
07/13/2009 07:00,7,13,1,7,0,20.6,42,0,9.78916e+06,2.82866e+07,25.5065,25.5065,25.5065,23.4519,0,1.3617,0,4.22112e+07
07/13/2009 08:00,7,13,1,8,0,23.3,43,0,1.69645e+07,4.67361e+07,25.4946,25.4946,25.4946,23.4519,0,2.44066,0,7.50117e+07
07/13/2009 09:00,7,13,1,9,0,26.1,34,0,1.92868e+07,7.55035e+07,25.4966,25.4966,25.4966,23.4519,0,2.81954,0,8.6735e+07
07/13/2009 10:00,7,13,1,10,0,28.9,19,0,2.00938e+07,7.65779e+07,25.5024,25.5024,25.5024,23.4519,0,2.95241,0,9.10833e+07
07/13/2009 11:00,7,13,1,11,0,31.1,18,0,2.01716e+07,7.66745e+07,25.5031,25.5031,25.5031,23.4519,0,2.96223,0,9.14132e+07
07/13/2009 12:00,7,13,1,12,0,32.8,18,0,2.02582e+07,7.67863e+07,25.5058,25.5058,25.5058,23.4519,0,2.97541,0,9.1943e+07
07/13/2009 13:00,7,13,1,13,0,35,17,0,1.92392e+07,7.03143e+07,25.5037,25.5037,25.5037,23.4519,0,2.80656,0,8.66367e+07
07/13/2009 14:00,7,13,1,14,0,35.6,17,0,2.0546e+07,7.71745e+07,25.5019,25.5019,25.5019,23.4519,0,3.0256,0,9.3315e+07
07/13/2009 15:00,7,13,1,15,0,35.6,17,0,2.11131e+07,7.79295e+07,25.5032,25.5032,25.5032,23.4519,0,3.11876,0,9.62487e+07
07/13/2009 16:00,7,13,1,16,0,36.7,17,0,2.18525e+07,7.89176e+07,25.5043,25.5043,25.5043,23.4519,0,3.24161,0,1.00097e+08
07/13/2009 17:00,7,13,1,17,0,36.7,18,0,2.22311e+07,7.94296e+07,25.5011,25.5011,25.5011,23.4519,0,3.30733,0,1.01965e+08
07/13/2009 18:00,7,13,1,18,0,36.7,17,0,1.9866e+07,5.96874e+07,25.5023,25.5023,25.5023,23.4519,0,2.90987,0,8.9763e+07
07/13/2009 19:00,7,13,1,19,0,36.1,16,0,0,2.32538e+07,25.5003,25.5003,25.5003,25.5003,0,0,0,0
07/13/2009 20:00,7,13,1,20,0,33.9,15,0,0,2.32538e+07,25.5003,25.5003,25.5003,25.5003,0,0,0,0
07/13/2009 21:00,7,13,1,21,0,30.6,18,0,0,2.18341e+07,25.5003,25.5003,25.5003,25.5003,0,0,0,0
07/13/2009 22:00,7,13,1,22,0,26.1,26,0,0,2.18341e+07,25.5003,25.5003,25.5003,25.5003,0,0,0,0
07/13/2009 23:00,7,13,1,23,0,24.4,20,0,0,1.75217e+07,25.5003,25.5003,25.5003,25.5003,0,0,0,0
07/14/2009 00:00,7,14,2,0,0,22.2,27,0,0,1.5126e+07,25.5003,25.5003,25.5003,25.5003,0,0,0,0
07/14/2009 01:00,7,14,2,1,0,22.2,27,0,0,1.56231e+07,25.5003,25.5003,25.5003,25.5003,0,0,0,0
07/14/2009 02:00,7,14,2,2,0,21.1,36,0,0,1.56231e+07,25.5003,25.5003,25.5003,25.5003,0,0,0,0
07/14/2009 03:00,7,14,2,3,0,18.9,48,0,0,1.56231e+07,25.5003,25.5003,25.5003,25.5003,0,0,0,0
07/14/2009 04:00,7,14,2,4,0,16.7,52,0,0,1.56231e+07,25.5003,25.5003,25.5003,25.5003,0,0,0,0
07/14/2009 05:00,7,14,2,5,0,16.7,52,0,0,1.56231e+07,25.5003,25.5003,25.5003,25.5003,0,0,0,0
07/14/2009 06:00,7,14,2,6,0,16.7,52,0,0,1.57608e+07,25.5003,25.5003,25.5003,25.5003,0,0,0,0
07/14/2009 07:00,7,14,2,7,0,17.8,50,0,1.00119e+07,2.85781e+07,25.4934,25.4934,25.4934,23.4519,0,1.39572,0,4.29819e+07
07/14/2009 08:00,7,14,2,8,0,20,43,0,1.59727e+07,4.54258e+07,25.4837,25.4837,25.4837,23.4519,0,2.28237,0,6.97707e+07
07/14/2009 09:00,7,14,2,9,0,22.2,38,0,1.86046e+07,7.45964e+07,25.4888,25.4888,25.4888,23.4519,0,2.708,0,8.29881e+07
07/14/2009 10:00,7,14,2,10,0,25.6,30,0,1.95781e+07,7.58883e+07,25.4991,25.4991,25.4991,23.4519,0,2.86625,0,8.82832e+07
07/14/2009 11:00,7,14,2,11,0,27.8,27,0,1.94384e+07,7.56927e+07,25.5012,25.5012,25.5012,23.4519,0,2.83914,0,8.75363e+07
07/14/2009 12:00,7,14,2,12,0,30.6,21,0,1.99943e+07,7.64334e+07,25.5059,25.5059,25.5059,23.4519,0,2.93126,0,9.05824e+07
07/14/2009 13:00,7,14,2,13,0,32.2,17,0,1.8753e+07,6.96665e+07,25.503,25.503,25.503,23.4519,0,2.7263,0,8.41311e+07
07/14/2009 14:00,7,14,2,14,0,32.8,18,0,1.9963e+07,7.63949e+07,25.5016,25.5016,25.5016,23.4519,0,2.92796,0,9.02937e+07
07/14/2009 15:00,7,14,2,15,0,34.4,19,0,2.06186e+07,7.72673e+07,25.503,25.503,25.503,23.4519,0,3.03544,0,9.36706e+07
07/14/2009 16:00,7,14,2,16,0,34.4,18,0,2.12578e+07,7.812e+07,25.5045,25.5045,25.5045,23.4519,0,3.14077,0,9.6989e+07
07/14/2009 17:00,7,14,2,17,0,35,17,0,2.17387e+07,7.87685e+07,25.5014,25.5014,25.5014,23.4519,0,3.22349,0,9.93936e+07
07/14/2009 18:00,7,14,2,18,0,34.4,18,0,1.92602e+07,5.88784e+07,25.503,25.503,25.503,23.4519,0,2.80894,0,8.66814e+07
07/14/2009 19:00,7,14,2,19,0,33.3,17,0,0,2.32538e+07,25.501,25.501,25.501,25.501,0,0,0,0
07/14/2009 20:00,7,14,2,20,0,30.6,18,0,0,2.32538e+07,25.501,25.501,25.501,25.501,0,0,0,0
07/14/2009 21:00,7,14,2,21,0,27.8,20,0,0,2.18341e+07,25.501,25.501,25.501,25.501,0,0,0,0
07/14/2009 22:00,7,14,2,22,0,26.1,25,0,0,2.18341e+07,25.501,25.501,25.501,25.501,0,0,0,0
07/14/2009 23:00,7,14,2,23,0,22.8,27,0,0,1.75217e+07,25.501,25.501,25.501,25.501,0,0,0,0
07/15/2009 00:00,7,15,3,0,0,21.7,39,0,0,1.5126e+07,25.501,25.501,25.501,25.501,0,0,0,0
07/15/2009 01:00,7,15,3,1,0,20,49,0,0,1.40123e+07,25.501,25.501,25.501,25.501,0,0,0,0
07/15/2009 02:00,7,15,3,2,0,18.9,52,0,0,1.40123e+07,25.501,25.501,25.501,25.501,0,0,0,0
07/15/2009 03:00,7,15,3,3,0,16.7,58,0,0,1.40123e+07,25.501,25.501,25.501,25.501,0,0,0,0
07/15/2009 04:00,7,15,3,4,0,15.6,60,0,0,1.40123e+07,25.501,25.501,25.501,25.501,0,0,0,0
07/15/2009 05:00,7,15,3,5,0,15,60,0,0,1.40123e+07,25.501,25.501,25.501,25.501,0,0,0,0
07/15/2009 06:00,7,15,3,6,0,15,51,0,0,1.17542e+07,25.501,25.501,25.501,25.501,0,0,0,0
07/15/2009 07:00,7,15,3,7,0,16.1,46,0,0,1.17542e+07,25.501,25.501,25.501,25.501,0,0,0,0
07/15/2009 08:00,7,15,3,8,0,18.3,41,0,0,1.17542e+07,25.501,25.501,25.501,25.501,0,0,0,0
07/15/2009 09:00,7,15,3,9,0,20,39,0,0,1.17542e+07,25.501,25.501,25.501,25.501,0,0,0,0
07/15/2009 10:00,7,15,3,10,0,22.8,34,0,0,1.17542e+07,25.501,25.501,25.501,25.501,0,0,0,0
07/15/2009 11:00,7,15,3,11,0,24.4,33,0,0,1.17542e+07,25.501,25.501,25.501,25.501,0,0,0,0
07/15/2009 12:00,7,15,3,12,0,25,33,0,0,1.17542e+07,25.501,25.501,25.501,25.501,0,0,0,0
07/15/2009 13:00,7,15,3,13,0,26.1,32,0,0,1.17542e+07,25.501,25.501,25.501,25.501,0,0,0,0
07/15/2009 14:00,7,15,3,14,0,27.8,29,0,0,1.17542e+07,25.501,25.501,25.501,25.501,0,0,0,0
07/15/2009 15:00,7,15,3,15,0,30.6,23,0,0,1.17542e+07,25.501,25.501,25.501,25.501,0,0,0,0
07/15/2009 16:00,7,15,3,16,0,29.4,26,0,0,1.17542e+07,25.501,25.501,25.501,25.501,0,0,0,0
07/15/2009 17:00,7,15,3,17,0,30.6,23,0,32678.5,1.17908e+07,25.5011,25.5011,25.5011,24.8179,0,0.00193383,0,59630.4
07/15/2009 18:00,7,15,3,18,0,30.6,22,0,0,1.17542e+07,25.5019,25.5019,25.5019,25.5019,0,0,0,0
07/15/2009 19:00,7,15,3,19,0,27.8,22,0,0,1.17542e+07,25.5019,25.5019,25.5019,25.5019,0,0,0,0
07/15/2009 20:00,7,15,3,20,0,26.7,25,0,0,1.17542e+07,25.5019,25.5019,25.5019,25.5019,0,0,0,0
07/15/2009 21:00,7,15,3,21,0,25.6,25,0,0,1.5126e+07,25.5019,25.5019,25.5019,25.5019,0,0,0,0
07/15/2009 22:00,7,15,3,22,0,23.3,32,0,0,1.5126e+07,25.5019,25.5019,25.5019,25.5019,0,0,0,0
07/15/2009 23:00,7,15,3,23,0,21.1,36,0,0,1.5126e+07,25.5019,25.5019,25.5019,25.5019,0,0,0,0
07/16/2009 00:00,7,16,4,0,0,18.3,48,0,0,1.5126e+07,25.5019,25.5019,25.5019,25.5019,0,0,0,0
07/16/2009 01:00,7,16,4,1,0,17.2,52,0,0,1.40123e+07,25.5019,25.5019,25.5019,25.5019,0,0,0,0
07/16/2009 02:00,7,16,4,2,0,15,60,0,0,1.40123e+07,25.5019,25.5019,25.5019,25.5019,0,0,0,0
07/16/2009 03:00,7,16,4,3,0,14.4,57,0,0,1.40123e+07,25.5019,25.5019,25.5019,25.5019,0,0,0,0
07/16/2009 04:00,7,16,4,4,0,14.4,57,0,0,1.40123e+07,25.5019,25.5019,25.5019,25.5019,0,0,0,0
07/16/2009 05:00,7,16,4,5,0,15,51,0,0,1.40123e+07,25.5019,25.5019,25.5019,25.5019,0,0,0,0
07/16/2009 06:00,7,16,4,6,0,15,51,0,0,1.17542e+07,25.5019,25.5019,25.5019,25.5019,0,0,0,0
07/16/2009 07:00,7,16,4,7,0,15.6,51,0,0,1.17542e+07,25.5019,25.5019,25.5019,25.5019,0,0,0,0
07/16/2009 08:00,7,16,4,8,0,16.7,48,0,0,1.17542e+07,25.5019,25.5019,25.5019,25.5019,0,0,0,0
07/16/2009 09:00,7,16,4,9,0,18.9,38,0,0,1.17542e+07,25.5019,25.5019,25.5019,25.5019,0,0,0,0
07/16/2009 10:00,7,16,4,10,0,22.8,34,0,0,1.17542e+07,25.5019,25.5019,25.5019,25.5019,0,0,0,0
07/16/2009 11:00,7,16,4,11,0,23.9,32,0,0,1.17542e+07,25.5019,25.5019,25.5019,25.5019,0,0,0,0
07/16/2009 12:00,7,16,4,12,0,26.7,27,0,0,1.17542e+07,25.5019,25.5019,25.5019,25.5019,0,0,0,0
07/16/2009 13:00,7,16,4,13,0,29.4,22,0,0,1.17542e+07,25.5019,25.5019,25.5019,25.5019,0,0,0,0
07/16/2009 14:00,7,16,4,14,0,31.1,20,0,0,1.17542e+07,25.5019,25.5019,25.5019,25.5019,0,0,0,0
07/16/2009 15:00,7,16,4,15,0,32.8,18,0,0,1.17542e+07,25.5019,25.5019,25.5019,25.5019,0,0,0,0
07/16/2009 16:00,7,16,4,16,0,34.4,17,0,0,1.17542e+07,25.5019,25.5019,25.5019,25.5019,0,0,0,0
07/16/2009 17:00,7,16,4,17,0,33.9,18,0,0,1.17542e+07,25.5019,25.5019,25.5019,25.5019,0,0,0,0
07/16/2009 18:00,7,16,4,18,0,32.2,18,0,62928.2,1.18267e+07,25.5018,25.5018,25.5018,24.4769,0,0.00473247,0,145950
07/16/2009 19:00,7,16,4,19,0,32.2,20,0,171973,1.19577e+07,25.5012,25.5012,25.5012,23.4519,0,0.015521,0,478537
07/16/2009 20:00,7,16,4,20,0,30,23,0,208059,1.20034e+07,25.5003,25.5003,25.5003,23.4519,0,0.0202739,0,624791
07/16/2009 21:00,7,16,4,21,0,27.2,25,0,0,1.5126e+07,25.4998,25.4998,25.4998,25.4998,0,0,0,0
07/16/2009 22:00,7,16,4,22,0,26.7,25,0,0,1.5126e+07,25.4998,25.4998,25.4998,25.4998,0,0,0,0
07/16/2009 23:00,7,16,4,23,0,25.6,28,0,0,1.5126e+07,25.4998,25.4998,25.4998,25.4998,0,0,0,0
07/17/2009 00:00,7,17,5,0,0,26.7,24,0,0,1.5126e+07,25.4998,25.4998,25.4998,25.4998,0,0,0,0
07/17/2009 01:00,7,17,5,1,0,23.9,29,0,0,1.56231e+07,25.4998,25.4998,25.4998,25.4998,0,0,0,0
07/17/2009 02:00,7,17,5,2,0,22.8,35,0,0,1.56231e+07,25.4998,25.4998,25.4998,25.4998,0,0,0,0
07/17/2009 03:00,7,17,5,3,0,22.8,37,0,0,1.56231e+07,25.4998,25.4998,25.4998,25.4998,0,0,0,0
07/17/2009 04:00,7,17,5,4,0,22.2,40,0,0,1.56231e+07,25.4998,25.4998,25.4998,25.4998,0,0,0,0
07/17/2009 05:00,7,17,5,5,0,20.6,44,0,0,1.56231e+07,25.4998,25.4998,25.4998,25.4998,0,0,0,0
07/17/2009 06:00,7,17,5,6,0,21.7,38,0,0,1.57608e+07,25.4998,25.4998,25.4998,25.4998,0,0,0,0
07/17/2009 07:00,7,17,5,7,0,21.7,36,0,9.50008e+06,2.79184e+07,25.4537,25.4537,25.4537,23.4519,0,1.32262,0,3.99655e+07
07/17/2009 08:00,7,17,5,8,0,23.3,32,0,1.57346e+07,4.51089e+07,25.4408,25.4408,25.4408,23.4519,0,2.24377,0,6.7145e+07
07/17/2009 09:00,7,17,5,9,0,25,30,0,1.75351e+07,7.31746e+07,25.4449,25.4449,25.4449,23.4519,0,2.53432,0,7.59906e+07
07/17/2009 10:00,7,17,5,10,0,23.9,36,0,1.73142e+07,7.28798e+07,25.457,25.457,25.457,23.4519,0,2.49783,0,7.53514e+07
07/17/2009 11:00,7,17,5,11,0,23.9,36,0,1.82745e+07,7.41508e+07,25.4669,25.4669,25.4669,23.4519,0,2.65171,0,8.03882e+07
07/17/2009 12:00,7,17,5,12,0,26.7,26,0,1.77178e+07,7.34103e+07,25.4767,25.4767,25.4767,23.4519,0,2.56083,0,7.80113e+07
07/17/2009 13:00,7,17,5,13,0,26.1,29,0,1.608e+07,6.61255e+07,25.4856,25.4856,25.4856,23.4519,0,2.29548,0,7.02353e+07
07/17/2009 14:00,7,17,5,14,0,29.4,25,0,1.84268e+07,7.43506e+07,25.4912,25.4912,25.4912,23.4519,0,2.67566,0,8.2092e+07
07/17/2009 15:00,7,17,5,15,0,31.7,22,0,1.93449e+07,7.55689e+07,25.4976,25.4976,25.4976,23.4519,0,2.82452,0,8.6933e+07
07/17/2009 16:00,7,17,5,16,0,31.7,21,0,1.99849e+07,7.64196e+07,25.5002,25.5002,25.5002,23.4519,0,2.92856,0,9.025e+07
07/17/2009 17:00,7,17,5,17,0,30.6,21,0,1.93705e+07,7.56011e+07,25.5003,25.5003,25.5003,23.4519,0,2.82776,0,8.71476e+07
07/17/2009 18:00,7,17,5,18,0,30,22,0,1.60813e+07,5.4655e+07,25.5012,25.5012,25.5012,23.4519,0,2.29188,0,7.06628e+07
07/17/2009 19:00,7,17,5,19,0,30,23,0,0,2.32538e+07,25.4983,25.4983,25.4983,25.4983,0,0,0,0
07/17/2009 20:00,7,17,5,20,0,27.8,29,0,0,2.32538e+07,25.4983,25.4983,25.4983,25.4983,0,0,0,0
07/17/2009 21:00,7,17,5,21,0,24.4,40,0,0,2.18341e+07,25.4983,25.4983,25.4983,25.4983,0,0,0,0
07/17/2009 22:00,7,17,5,22,0,22.8,44,0,0,2.18341e+07,25.4983,25.4983,25.4983,25.4983,0,0,0,0
07/17/2009 23:00,7,17,5,23,0,22.2,46,0,0,1.75217e+07,25.4983,25.4983,25.4983,25.4983,0,0,0,0
07/18/2009 00:00,7,18,6,0,0,21.7,47,0,0,1.5126e+07,25.4983,25.4983,25.4983,25.4983,0,0,0,0
07/18/2009 01:00,7,18,6,1,0,20.6,51,0,0,1.56231e+07,25.4983,25.4983,25.4983,25.4983,0,0,0,0
07/18/2009 02:00,7,18,6,2,0,19.4,54,0,0,1.56231e+07,25.4983,25.4983,25.4983,25.4983,0,0,0,0
07/18/2009 03:00,7,18,6,3,0,19.4,52,0,0,1.56231e+07,25.4983,25.4983,25.4983,25.4983,0,0,0,0
07/18/2009 04:00,7,18,6,4,0,20,53,0,0,1.56231e+07,25.4983,25.4983,25.4983,25.4983,0,0,0,0
07/18/2009 05:00,7,18,6,5,0,20,50,0,0,1.56231e+07,25.4983,25.4983,25.4983,25.4983,0,0,0,0
07/18/2009 06:00,7,18,6,6,0,20,53,0,0,1.57608e+07,25.4983,25.4983,25.4983,25.4983,0,0,0,0
07/18/2009 07:00,7,18,6,7,0,20.6,49,0,7.65227e+06,2.55174e+07,25.5151,25.5151,25.5151,23.713,0,1.04789,0,3.25674e+07
07/18/2009 08:00,7,18,6,8,0,21.7,45,0,1.20835e+07,4.03023e+07,25.5025,25.5025,25.5025,23.4519,0,1.66992,0,5.15222e+07
07/18/2009 09:00,7,18,6,9,0,23.9,41,0,1.55204e+07,7.04977e+07,25.501,25.501,25.501,23.4519,0,2.20504,0,6.7978e+07
07/18/2009 10:00,7,18,6,10,0,26.1,35,0,1.59328e+07,7.10413e+07,25.5065,25.5065,25.5065,23.4519,0,2.27035,0,7.01819e+07
07/18/2009 11:00,7,18,6,11,0,25.6,42,0,1.65072e+07,7.17991e+07,25.5093,25.5093,25.5093,23.4519,0,2.36137,0,7.3094e+07
07/18/2009 12:00,7,18,6,12,0,26.7,36,0,1.73846e+07,7.29602e+07,25.5129,25.5129,25.5129,23.4519,0,2.5023,0,7.75912e+07
07/18/2009 13:00,7,18,6,13,0,30,27,0,1.65838e+07,6.67885e+07,25.5092,25.5092,25.5092,23.4519,0,2.37408,0,7.34849e+07
07/18/2009 14:00,7,18,6,14,0,30.6,23,0,1.80086e+07,7.37924e+07,25.5082,25.5082,25.5082,23.4519,0,2.60591,0,8.06198e+07
07/18/2009 15:00,7,18,6,15,0,31.1,22,0,1.86504e+07,7.46421e+07,25.5093,25.5093,25.5093,23.4519,0,2.70904,0,8.38554e+07
07/18/2009 16:00,7,18,6,16,0,31.1,22,0,1.9182e+07,7.53472e+07,25.5099,25.5099,25.5099,23.4519,0,2.79493,0,8.65403e+07
07/18/2009 17:00,7,18,6,17,0,30.6,24,0,1.86181e+07,7.45988e+07,25.5076,25.5076,25.5076,23.4519,0,2.70374,0,8.36226e+07
07/18/2009 18:00,7,18,6,18,0,25.6,43,0,1.47105e+07,5.28482e+07,25.5075,25.5075,25.5075,23.4519,0,2.07545,0,6.41855e+07
07/18/2009 19:00,7,18,6,19,0,21.1,59,0,0,2.32538e+07,25.5043,25.5043,25.5043,25.5043,0,0,0,0
07/18/2009 20:00,7,18,6,20,0,23.3,43,0,0,2.32538e+07,25.5043,25.5043,25.5043,25.5043,0,0,0,0
07/18/2009 21:00,7,18,6,21,0,22.8,42,0,0,2.18341e+07,25.5043,25.5043,25.5043,25.5043,0,0,0,0
07/18/2009 22:00,7,18,6,22,0,22.2,46,0,0,2.18341e+07,25.5043,25.5043,25.5043,25.5043,0,0,0,0
07/18/2009 23:00,7,18,6,23,0,22.2,44,0,0,1.75217e+07,25.5043,25.5043,25.5043,25.5043,0,0,0,0
07/19/2009 00:00,7,19,0,0,0,19.4,57,0,0,1.5126e+07,25.5043,25.5043,25.5043,25.5043,0,0,0,0
07/19/2009 01:00,7,19,0,1,0,19.4,54,0,0,1.56231e+07,25.5043,25.5043,25.5043,25.5043,0,0,0,0
07/19/2009 02:00,7,19,0,2,0,18.3,56,0,0,1.56231e+07,25.5043,25.5043,25.5043,25.5043,0,0,0,0
07/19/2009 03:00,7,19,0,3,0,17.2,56,0,0,1.56231e+07,25.5043,25.5043,25.5043,25.5043,0,0,0,0
07/19/2009 04:00,7,19,0,4,0,18.3,56,0,0,1.56231e+07,25.5043,25.5043,25.5043,25.5043,0,0,0,0
07/19/2009 05:00,7,19,0,5,0,16.1,67,0,0,1.56231e+07,25.5043,25.5043,25.5043,25.5043,0,0,0,0
07/19/2009 06:00,7,19,0,6,0,16.1,64,0,0,1.57608e+07,25.5043,25.5043,25.5043,25.5043,0,0,0,0
07/19/2009 07:00,7,19,0,7,0,18.9,56,0,7.25675e+06,2.49974e+07,25.5158,25.5158,25.5158,23.4519,0,0.985939,0,3.06511e+07
07/19/2009 08:00,7,19,0,8,0,21.7,51,0,1.27498e+07,4.1187e+07,25.5022,25.5022,25.5022,23.4519,0,1.7773,0,5.48253e+07
07/19/2009 09:00,7,19,0,9,0,23.9,43,0,1.60147e+07,7.1164e+07,25.503,25.503,25.503,23.4519,0,2.28892,0,7.06327e+07
07/19/2009 10:00,7,19,0,10,0,26.7,35,0,1.70355e+07,7.25107e+07,25.5073,25.5073,25.5073,23.4519,0,2.45103,0,7.57943e+07
07/19/2009 11:00,7,19,0,11,0,28.3,32,0,1.72723e+07,7.28169e+07,25.508,25.508,25.508,23.4519,0,2.48595,0,7.68991e+07
07/19/2009 12:00,7,19,0,12,0,28.9,33,0,1.75225e+07,7.31439e+07,25.5123,25.5123,25.5123,23.4519,0,2.52482,0,7.82648e+07
07/19/2009 13:00,7,19,0,13,0,30,31,0,1.64908e+07,6.66649e+07,25.5104,25.5104,25.5104,23.4519,0,2.35885,0,7.30552e+07
07/19/2009 14:00,7,19,0,14,0,31.1,29,0,1.8032e+07,7.38228e+07,25.5083,25.5083,25.5083,23.4519,0,2.60932,0,8.07299e+07
07/19/2009 15:00,7,19,0,15,0,31.1,26,0,1.86992e+07,7.47055e+07,25.509,25.509,25.509,23.4519,0,2.71619,0,8.4062e+07
07/19/2009 16:00,7,19,0,16,0,32.8,22,0,1.95689e+07,7.58604e+07,25.51,25.51,25.51,23.4519,0,2.85719,0,8.84702e+07
07/19/2009 17:00,7,19,0,17,0,33.3,18,0,2.01375e+07,7.66226e+07,25.5068,25.5068,25.5068,23.4519,0,2.95282,0,9.12884e+07
07/19/2009 18:00,7,19,0,18,0,32.8,18,0,1.762e+07,5.66952e+07,25.5068,25.5068,25.5068,23.4519,0,2.5392,0,7.85017e+07
07/19/2009 19:00,7,19,0,19,0,31.7,19,0,0,2.32538e+07,25.5045,25.5045,25.5045,25.5045,0,0,0,0
07/19/2009 20:00,7,19,0,20,0,30.1,19,0,0,2.32538e+07,25.5045,25.5045,25.5045,25.5045,0,0,0,0
07/19/2009 21:00,7,19,0,21,0,26.7,24,0,0,2.18341e+07,25.5045,25.5045,25.5045,25.5045,0,0,0,0
07/19/2009 22:00,7,19,0,22,0,24.5,24,0,0,2.18341e+07,25.5045,25.5045,25.5045,25.5045,0,0,0,0
07/19/2009 23:00,7,19,0,23,0,21.7,29,0,0,1.75217e+07,25.5045,25.5045,25.5045,25.5045,0,0,0,0
07/20/2009 00:00,7,20,1,0,0,23.3,30,0,0,1.5126e+07,25.5045,25.5045,25.5045,25.5045,0,0,0,0
07/20/2009 01:00,7,20,1,1,0,21.2,34,0,0,1.56231e+07,25.5045,25.5045,25.5045,25.5045,0,0,0,0
07/20/2009 02:00,7,20,1,2,0,20.1,39,0,0,1.56231e+07,25.5045,25.5045,25.5045,25.5045,0,0,0,0
07/20/2009 03:00,7,20,1,3,0,20.5,41,0,0,1.56231e+07,25.5045,25.5045,25.5045,25.5045,0,0,0,0
07/20/2009 04:00,7,20,1,4,0,20,39,0,0,1.56231e+07,25.5045,25.5045,25.5045,25.5045,0,0,0,0
07/20/2009 05:00,7,20,1,5,0,22.4,33,0,0,1.56231e+07,25.5045,25.5045,25.5045,25.5045,0,0,0,0
07/20/2009 06:00,7,20,1,6,0,22.1,34,0,0,1.57608e+07,25.5045,25.5045,25.5045,25.5045,0,0,0,0
07/20/2009 07:00,7,20,1,7,0,21.7,36,0,8.46344e+06,2.65707e+07,25.4906,25.4906,25.4906,23.4519,0,1.16774,0,3.5904e+07
07/20/2009 08:00,7,20,1,8,0,22.2,43,0,1.39747e+07,4.27946e+07,25.4781,25.4781,25.4781,23.4519,0,1.96749,0,5.99802e+07
07/20/2009 09:00,7,20,1,9,0,24.4,36,0,1.70173e+07,7.24913e+07,25.483,25.483,25.483,23.4519,0,2.45052,0,7.48836e+07
07/20/2009 10:00,7,20,1,10,0,27.2,30,0,1.79722e+07,7.3754e+07,25.4933,25.4933,25.4933,23.4519,0,2.60361,0,7.99639e+07
07/20/2009 11:00,7,20,1,11,0,29.4,27,0,1.8376e+07,7.42822e+07,25.5005,25.5005,25.5005,23.4519,0,2.66572,0,8.21623e+07
07/20/2009 12:00,7,20,1,12,0,30.6,24,0,1.86135e+07,7.45933e+07,25.5064,25.5064,25.5064,23.4519,0,2.70295,0,8.35498e+07
07/20/2009 13:00,7,20,1,13,0,31.7,23,0,1.76241e+07,6.8166e+07,25.5059,25.5059,25.5059,23.4519,0,2.54158,0,7.85408e+07
07/20/2009 14:00,7,20,1,14,0,33.3,21,0,1.90954e+07,7.52374e+07,25.5046,25.5046,25.5046,23.4519,0,2.7838,0,8.59729e+07
07/20/2009 15:00,7,20,1,15,0,33.3,20,0,1.97301e+07,7.60796e+07,25.5057,25.5057,25.5057,23.4519,0,2.88669,0,8.91965e+07
07/20/2009 16:00,7,20,1,16,0,35,16,0,2.06093e+07,7.72508e+07,25.5068,25.5068,25.5068,23.4519,0,3.03109,0,9.37074e+07
07/20/2009 17:00,7,20,1,17,0,34.4,16,0,2.10225e+07,7.78073e+07,25.5035,25.5035,25.5035,23.4519,0,3.1017,0,9.57375e+07
07/20/2009 18:00,7,20,1,18,0,34.4,14,0,1.85614e+07,5.79473e+07,25.5039,25.5039,25.5039,23.4519,0,2.69351,0,8.31546e+07
07/20/2009 19:00,7,20,1,19,0,33.3,13,0,0,2.32538e+07,25.5017,25.5017,25.5017,25.5017,0,0,0,0
07/20/2009 20:00,7,20,1,20,0,30.6,18,0,0,2.32538e+07,25.5017,25.5017,25.5017,25.5017,0,0,0,0
07/20/2009 21:00,7,20,1,21,0,27.8,22,0,0,2.18341e+07,25.5017,25.5017,25.5017,25.5017,0,0,0,0
07/20/2009 22:00,7,20,1,22,0,25.6,25,0,0,2.18341e+07,25.5017,25.5017,25.5017,25.5017,0,0,0,0
07/20/2009 23:00,7,20,1,23,0,23.3,19,0,0,1.75217e+07,25.5017,25.5017,25.5017,25.5017,0,0,0,0
07/21/2009 00:00,7,21,2,0,0,24.4,21,0,0,1.5126e+07,25.5017,25.5017,25.5017,25.5017,0,0,0,0
07/21/2009 01:00,7,21,2,1,0,22.8,25,0,0,1.56231e+07,25.5017,25.5017,25.5017,25.5017,0,0,0,0
07/21/2009 02:00,7,21,2,2,0,21.1,29,0,0,1.56231e+07,25.5017,25.5017,25.5017,25.5017,0,0,0,0
07/21/2009 03:00,7,21,2,3,0,21.1,30,0,0,1.56231e+07,25.5017,25.5017,25.5017,25.5017,0,0,0,0
07/21/2009 04:00,7,21,2,4,0,20,33,0,0,1.56231e+07,25.5017,25.5017,25.5017,25.5017,0,0,0,0
07/21/2009 05:00,7,21,2,5,0,20,33,0,0,1.56231e+07,25.5017,25.5017,25.5017,25.5017,0,0,0,0
07/21/2009 06:00,7,21,2,6,0,20.6,32,0,0,1.57608e+07,25.5017,25.5017,25.5017,25.5017,0,0,0,0
07/21/2009 07:00,7,21,2,7,0,22.2,31,0,1.00077e+07,2.85711e+07,25.4612,25.4612,25.4612,23.4519,0,1.39405,0,4.22699e+07
