Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
07/21/2009 08:00,7,21,2,8,0,24.4,32,0,1.52159e+07,4.44353e+07,25.4517,25.4517,25.4517,23.4519,0,2.1658,0,6.5163e+07
07/21/2009 09:00,7,21,2,9,0,27.2,24,0,1.81219e+07,7.39625e+07,25.4586,25.4586,25.4586,23.4519,0,2.63251,0,7.94781e+07
07/21/2009 10:00,7,21,2,10,0,30,22,0,1.83128e+07,7.4202e+07,25.4757,25.4757,25.4757,23.4519,0,2.6575,0,8.09142e+07
07/21/2009 11:00,7,21,2,11,0,31.1,17,0,1.88872e+07,7.49634e+07,25.4889,25.4889,25.4889,23.4519,0,2.75043,0,8.42924e+07
07/21/2009 12:00,7,21,2,12,0,33.3,14,0,1.9338e+07,7.55596e+07,25.5016,25.5016,25.5016,23.4519,0,2.82315,0,8.70588e+07
07/21/2009 13:00,7,21,2,13,0,35.6,12,0,1.84181e+07,6.9222e+07,25.5018,25.5018,25.5018,23.4519,0,2.67183,0,8.24026e+07
07/21/2009 14:00,7,21,2,14,0,36.7,12,0,1.98825e+07,7.62887e+07,25.5002,25.5002,25.5002,23.4519,0,2.91514,0,8.98331e+07
07/21/2009 15:00,7,21,2,15,0,37.8,11,0,2.06768e+07,7.7346e+07,25.5024,25.5024,25.5024,23.4519,0,3.04556,0,9.39542e+07
07/21/2009 16:00,7,21,2,16,0,37.8,9,0,2.12514e+07,7.81118e+07,25.5033,25.5033,25.5033,23.4519,0,3.13987,0,9.69073e+07
07/21/2009 17:00,7,21,2,17,0,38.3,9,0,2.1903e+07,7.89897e+07,25.5005,25.5005,25.5005,23.4519,0,3.25162,0,1.0022e+08
07/21/2009 18:00,7,21,2,18,0,38.3,9,0,1.95031e+07,5.92033e+07,25.502,25.502,25.502,23.4519,0,2.84958,0,8.78899e+07
07/21/2009 19:00,7,21,2,19,0,37.2,9,0,0,2.32538e+07,25.4999,25.4999,25.4999,25.4999,0,0,0,0
07/21/2009 20:00,7,21,2,20,0,35,11,0,0,2.32538e+07,25.4999,25.4999,25.4999,25.4999,0,0,0,0
07/21/2009 21:00,7,21,2,21,0,29.4,15,0,0,2.18341e+07,25.4999,25.4999,25.4999,25.4999,0,0,0,0
07/21/2009 22:00,7,21,2,22,0,29.4,15,0,0,2.18341e+07,25.4999,25.4999,25.4999,25.4999,0,0,0,0
07/21/2009 23:00,7,21,2,23,0,27.8,18,0,0,1.75217e+07,25.4999,25.4999,25.4999,25.4999,0,0,0,0
07/22/2009 00:00,7,22,3,0,0,27.8,18,0,0,1.5126e+07,25.4999,25.4999,25.4999,25.4999,0,0,0,0
07/22/2009 01:00,7,22,3,1,0,26.1,20,0,0,1.40123e+07,25.4999,25.4999,25.4999,25.4999,0,0,0,0
07/22/2009 02:00,7,22,3,2,0,26.1,20,0,0,1.40123e+07,25.4999,25.4999,25.4999,25.4999,0,0,0,0
07/22/2009 03:00,7,22,3,3,0,24.4,23,0,0,1.40123e+07,25.4999,25.4999,25.4999,25.4999,0,0,0,0
07/22/2009 04:00,7,22,3,4,0,25,22,0,0,1.40123e+07,25.4999,25.4999,25.4999,25.4999,0,0,0,0
07/22/2009 05:00,7,22,3,5,0,21.7,25,0,0,1.40123e+07,25.4999,25.4999,25.4999,25.4999,0,0,0,0
07/22/2009 06:00,7,22,3,6,0,20.6,31,0,0,1.17542e+07,25.4999,25.4999,25.4999,25.4999,0,0,0,0
07/22/2009 07:00,7,22,3,7,0,22.8,28,0,0,1.17542e+07,25.4999,25.4999,25.4999,25.4999,0,0,0,0
07/22/2009 08:00,7,22,3,8,0,24.4,25,0,0,1.17542e+07,25.4999,25.4999,25.4999,25.4999,0,0,0,0
07/22/2009 09:00,7,22,3,9,0,28.3,19,0,279741,1.20957e+07,25.4963,25.4963,25.4963,23.4519,0,0.0304886,0,937553
07/22/2009 10:00,7,22,3,10,0,30,20,0,358875,1.21961e+07,25.4889,25.4889,25.4889,23.4519,0,0.040962,0,1.25536e+06
07/22/2009 11:00,7,22,3,11,0,32.2,17,0,232108,1.20351e+07,25.4845,25.4845,25.4845,23.4519,0,0.0240897,0,736686
07/22/2009 12:00,7,22,3,12,0,33.9,16,0,0,1.17542e+07,25.4831,25.4831,25.4831,25.4831,0,0,0,0
07/22/2009 13:00,7,22,3,13,0,35,14,0,0,1.17542e+07,25.4831,25.4831,25.4831,25.4831,0,0,0,0
07/22/2009 14:00,7,22,3,14,0,36.7,13,0,0,1.17542e+07,25.4831,25.4831,25.4831,25.4831,0,0,0,0
07/22/2009 15:00,7,22,3,15,0,36.7,10,0,0,1.17542e+07,25.4831,25.4831,25.4831,25.4831,0,0,0,0
07/22/2009 16:00,7,22,3,16,0,36.7,11,0,323243,1.21496e+07,25.4805,25.4805,25.4805,23.4519,0,0.0355831,0,1.08594e+06
07/22/2009 17:00,7,22,3,17,0,36.1,11,0,653504,1.25702e+07,25.4752,25.4752,25.4752,23.4519,0,0.0800874,0,2.43791e+06
07/22/2009 18:00,7,22,3,18,0,36.7,12,0,951206,1.29512e+07,25.472,25.472,25.472,23.4519,0,0.12112,0,3.6812e+06
07/22/2009 19:00,7,22,3,19,0,35.6,12,0,1.07905e+06,1.31153e+07,25.471,25.471,25.471,23.4519,0,0.139016,0,4.22286e+06
07/22/2009 20:00,7,22,3,20,0,32.8,19,0,185315,1.19746e+07,25.4703,25.4703,25.4703,23.4519,0,0.0173038,0,525474
07/22/2009 21:00,7,22,3,21,0,30,21,0,0,1.5126e+07,25.4704,25.4704,25.4704,25.4704,0,0,0,0
07/22/2009 22:00,7,22,3,22,0,28.9,17,0,0,1.5126e+07,25.4704,25.4704,25.4704,25.4704,0,0,0,0
07/22/2009 23:00,7,22,3,23,0,27.2,18,0,0,1.5126e+07,25.4704,25.4704,25.4704,25.4704,0,0,0,0
07/23/2009 00:00,7,23,4,0,0,23.9,36,0,0,1.5126e+07,25.4704,25.4704,25.4704,25.4704,0,0,0,0
07/23/2009 01:00,7,23,4,1,0,21.7,51,0,0,1.40123e+07,25.4704,25.4704,25.4704,25.4704,0,0,0,0
07/23/2009 02:00,7,23,4,2,0,20,55,0,0,1.40123e+07,25.4704,25.4704,25.4704,25.4704,0,0,0,0
07/23/2009 03:00,7,23,4,3,0,18.9,56,0,0,1.40123e+07,25.4704,25.4704,25.4704,25.4704,0,0,0,0
07/23/2009 04:00,7,23,4,4,0,18.3,54,0,0,1.40123e+07,25.4704,25.4704,25.4704,25.4704,0,0,0,0
07/23/2009 05:00,7,23,4,5,0,16.7,56,0,0,1.40123e+07,25.4704,25.4704,25.4704,25.4704,0,0,0,0
07/23/2009 06:00,7,23,4,6,0,16.1,60,0,0,1.17542e+07,25.4704,25.4704,25.4704,25.4704,0,0,0,0
07/23/2009 07:00,7,23,4,7,0,17.8,50,0,0,1.17542e+07,25.4704,25.4704,25.4704,25.4704,0,0,0,0
07/23/2009 08:00,7,23,4,8,0,18.9,48,0,116046,1.18924e+07,25.4721,25.4721,25.4721,24.1247,0,0.0109251,0,332224
07/23/2009 09:00,7,23,4,9,0,21.7,39,0,316422,1.2142e+07,25.4835,25.4835,25.4835,23.4519,0,0.0352294,0,1.07687e+06
07/23/2009 10:00,7,23,4,10,0,23.9,36,0,475254,1.23439e+07,25.4977,25.4977,25.4977,23.4519,0,0.0565056,0,1.73921e+06
07/23/2009 11:00,7,23,4,11,0,26.1,32,0,289490,1.21078e+07,25.5057,25.5057,25.5057,23.4519,0,0.0316449,0,977786
07/23/2009 12:00,7,23,4,12,0,28.3,30,0,0,1.17542e+07,25.5076,25.5076,25.5076,25.5076,0,0,0,0
07/23/2009 13:00,7,23,4,13,0,29.4,22,0,0,1.17542e+07,25.5076,25.5076,25.5076,25.5076,0,0,0,0
07/23/2009 14:00,7,23,4,14,0,31.1,19,0,0,1.17542e+07,25.5076,25.5076,25.5076,25.5076,0,0,0,0
07/23/2009 15:00,7,23,4,15,0,32.8,14,0,0,1.17542e+07,25.5076,25.5076,25.5076,25.5076,0,0,0,0
07/23/2009 16:00,7,23,4,16,0,32.8,13,0,338061,1.21685e+07,25.507,25.507,25.507,23.4519,0,0.037564,0,1.16137e+06
07/23/2009 17:00,7,23,4,17,0,32.8,14,0,658334,1.25762e+07,25.5024,25.5024,25.5024,23.4519,0,0.0806496,0,2.48808e+06
07/23/2009 18:00,7,23,4,18,0,32.8,13,0,985405,1.29948e+07,25.4961,25.4961,25.4961,23.4519,0,0.125769,0,3.86798e+06
07/23/2009 19:00,7,23,4,19,0,31.7,13,0,1.04817e+06,1.30755e+07,25.49,25.49,25.49,23.4519,0,0.134587,0,4.12685e+06
07/23/2009 20:00,7,23,4,20,0,29.4,16,0,118278,1.18897e+07,25.4856,25.4856,25.4856,23.4519,0,0.00848341,0,259564
07/23/2009 21:00,7,23,4,21,0,27.2,17,0,0,1.5126e+07,25.4852,25.4852,25.4852,25.4852,0,0,0,0
07/23/2009 22:00,7,23,4,22,0,24.4,23,0,0,1.5126e+07,25.4852,25.4852,25.4852,25.4852,0,0,0,0
07/23/2009 23:00,7,23,4,23,0,22.2,30,0,0,1.5126e+07,25.4852,25.4852,25.4852,25.4852,0,0,0,0
07/24/2009 00:00,7,24,5,0,0,18.3,45,0,0,1.5126e+07,25.4852,25.4852,25.4852,25.4852,0,0,0,0
07/24/2009 01:00,7,24,5,1,0,17.8,40,0,0,1.56231e+07,25.4852,25.4852,25.4852,25.4852,0,0,0,0
07/24/2009 02:00,7,24,5,2,0,17.2,48,0,0,1.56231e+07,25.4852,25.4852,25.4852,25.4852,0,0,0,0
07/24/2009 03:00,7,24,5,3,0,17.2,48,0,0,1.56231e+07,25.4852,25.4852,25.4852,25.4852,0,0,0,0
07/24/2009 04:00,7,24,5,4,0,16.1,50,0,0,1.56231e+07,25.4852,25.4852,25.4852,25.4852,0,0,0,0
07/24/2009 05:00,7,24,5,5,0,15.6,53,0,0,1.56231e+07,25.4852,25.4852,25.4852,25.4852,0,0,0,0
07/24/2009 06:00,7,24,5,6,0,13.9,57,0,0,1.57608e+07,25.4852,25.4852,25.4852,25.4852,0,0,0,0
07/24/2009 07:00,7,24,5,7,0,15.6,53,0,1.15977e+07,3.06374e+07,25.4249,25.4249,25.4249,23.4519,0,1.63151,0,4.86203e+07
07/24/2009 08:00,7,24,5,8,0,17.8,46,0,1.84928e+07,4.87857e+07,25.4165,25.4165,25.4165,23.4519,0,2.70007,0,7.98112e+07
07/24/2009 09:00,7,24,5,9,0,20.6,42,0,2.01829e+07,7.67219e+07,25.4229,25.4229,25.4229,23.4519,0,2.98001,0,8.83679e+07
07/24/2009 10:00,7,24,5,10,0,23.9,32,0,2.04949e+07,7.71332e+07,25.4385,25.4385,25.4385,23.4519,0,3.02952,0,9.05462e+07
07/24/2009 11:00,7,24,5,11,0,26.1,30,0,2.02631e+07,7.68104e+07,25.4477,25.4477,25.4477,23.4519,0,2.98494,0,8.96289e+07
07/24/2009 12:00,7,24,5,12,0,28.3,22,0,2.01624e+07,7.66709e+07,25.4604,25.4604,25.4604,23.4519,0,2.9662,0,8.9632e+07
07/24/2009 13:00,7,24,5,13,0,30,20,0,1.88108e+07,6.97526e+07,25.4662,25.4662,25.4662,23.4519,0,2.74083,0,8.30602e+07
07/24/2009 14:00,7,24,5,14,0,32.2,16,0,1.99495e+07,7.63847e+07,25.4732,25.4732,25.4732,23.4519,0,2.93,0,8.91015e+07
07/24/2009 15:00,7,24,5,15,0,33.3,14,0,2.04865e+07,7.70964e+07,25.4844,25.4844,25.4844,23.4519,0,3.01665,0,9.22475e+07
07/24/2009 16:00,7,24,5,16,0,33.9,14,0,2.12173e+07,7.80701e+07,25.4897,25.4897,25.4897,23.4519,0,3.13662,0,9.61668e+07
07/24/2009 17:00,7,24,5,17,0,33.9,14,0,2.1738e+07,7.87703e+07,25.4921,25.4921,25.4921,23.4519,0,3.22518,0,9.89985e+07
07/24/2009 18:00,7,24,5,18,0,33.3,13,0,1.91969e+07,5.87934e+07,25.4961,25.4961,25.4961,23.4519,0,2.79872,0,8.60747e+07
07/24/2009 19:00,7,24,5,19,0,32.8,13,0,0,2.32538e+07,25.4944,25.4944,25.4944,25.4944,0,0,0,0
07/24/2009 20:00,7,24,5,20,0,29.4,18,0,0,2.32538e+07,25.4944,25.4944,25.4944,25.4944,0,0,0,0
07/24/2009 21:00,7,24,5,21,0,26.1,27,0,0,2.18341e+07,25.4944,25.4944,25.4944,25.4944,0,0,0,0
07/24/2009 22:00,7,24,5,22,0,24.4,32,0,0,2.18341e+07,25.4944,25.4944,25.4944,25.4944,0,0,0,0
07/24/2009 23:00,7,24,5,23,0,22.8,27,0,0,1.75217e+07,25.4944,25.4944,25.4944,25.4944,0,0,0,0
07/25/2009 00:00,7,25,6,0,0,22.2,28,0,0,1.5126e+07,25.4944,25.4944,25.4944,25.4944,0,0,0,0
07/25/2009 01:00,7,25,6,1,0,20,32,0,0,1.56231e+07,25.4944,25.4944,25.4944,25.4944,0,0,0,0
07/25/2009 02:00,7,25,6,2,0,19.4,33,0,0,1.56231e+07,25.4944,25.4944,25.4944,25.4944,0,0,0,0
07/25/2009 03:00,7,25,6,3,0,19.4,34,0,0,1.56231e+07,25.4944,25.4944,25.4944,25.4944,0,0,0,0
07/25/2009 04:00,7,25,6,4,0,17.8,40,0,0,1.56231e+07,25.4944,25.4944,25.4944,25.4944,0,0,0,0
07/25/2009 05:00,7,25,6,5,0,16.7,50,0,0,1.56231e+07,25.4944,25.4944,25.4944,25.4944,0,0,0,0
07/25/2009 06:00,7,25,6,6,0,16.1,42,0,0,1.80189e+07,25.4944,25.4944,25.4944,25.4944,0,0,0,0
07/25/2009 07:00,7,25,6,7,0,19.4,33,0,9.76152e+06,2.82448e+07,25.4756,25.4756,25.4756,23.4519,0,1.35451,0,4.13414e+07
07/25/2009 08:00,7,25,6,8,0,22.8,28,0,1.52642e+07,4.44945e+07,25.4654,25.4654,25.4654,23.4519,0,2.17173,0,6.57902e+07
07/25/2009 09:00,7,25,6,9,0,24.4,31,0,1.77518e+07,7.34686e+07,25.4718,25.4718,25.4718,23.4519,0,2.57126,0,7.81379e+07
07/25/2009 10:00,7,25,6,10,0,26.1,27,0,1.84382e+07,7.43751e+07,25.4869,25.4869,25.4869,23.4519,0,2.68086,0,8.20799e+07
07/25/2009 11:00,7,25,6,11,0,27.8,23,0,1.87271e+07,7.47498e+07,25.4971,25.4971,25.4971,23.4519,0,2.72387,0,8.38166e+07
07/25/2009 12:00,7,25,6,12,0,29.4,24,0,1.91477e+07,7.53052e+07,25.5032,25.5032,25.5032,23.4519,0,2.79138,0,8.61488e+07
07/25/2009 13:00,7,25,6,13,0,31.1,19,0,1.81146e+07,6.88177e+07,25.5031,25.5031,25.5031,23.4519,0,2.62182,0,8.09109e+07
07/25/2009 14:00,7,25,6,14,0,33.3,15,0,1.94586e+07,7.57219e+07,25.5021,25.5021,25.5021,23.4519,0,2.84426,0,8.77308e+07
07/25/2009 15:00,7,25,6,15,0,33.9,15,0,2.01644e+07,7.666e+07,25.5036,25.5036,25.5036,23.4519,0,2.95943,0,9.13524e+07
07/25/2009 16:00,7,25,6,16,0,33.9,15,0,2.08491e+07,7.75726e+07,25.5049,25.5049,25.5049,23.4519,0,3.07217,0,9.48923e+07
07/25/2009 17:00,7,25,6,17,0,33.9,15,0,2.06072e+07,7.72503e+07,25.5023,25.5023,25.5023,23.4519,0,3.0325,0,9.35476e+07
07/25/2009 18:00,7,25,6,18,0,33.9,15,0,1.71745e+07,5.61005e+07,25.5024,25.5024,25.5024,23.4519,0,2.4668,0,7.61027e+07
07/25/2009 19:00,7,25,6,19,0,32.8,17,0,0,2.32538e+07,25.4991,25.4991,25.4991,25.4991,0,0,0,0
07/25/2009 20:00,7,25,6,20,0,31.7,21,0,0,2.32538e+07,25.4991,25.4991,25.4991,25.4991,0,0,0,0
07/25/2009 21:00,7,25,6,21,0,28.3,24,0,0,2.18341e+07,25.4991,25.4991,25.4991,25.4991,0,0,0,0
07/25/2009 22:00,7,25,6,22,0,25.6,24,0,0,2.18341e+07,25.4991,25.4991,25.4991,25.4991,0,0,0,0
07/25/2009 23:00,7,25,6,23,0,27.2,21,0,0,1.75217e+07,25.4991,25.4991,25.4991,25.4991,0,0,0,0
07/26/2009 00:00,7,26,0,0,0,24.4,27,0,0,1.5126e+07,25.4991,25.4991,25.4991,25.4991,0,0,0,0
07/26/2009 01:00,7,26,0,1,0,22.8,33,0,0,1.56231e+07,25.4991,25.4991,25.4991,25.4991,0,0,0,0
07/26/2009 02:00,7,26,0,2,0,20.6,42,0,0,1.56231e+07,25.4991,25.4991,25.4991,25.4991,0,0,0,0
07/26/2009 03:00,7,26,0,3,0,18.9,54,0,0,1.56231e+07,25.4991,25.4991,25.4991,25.4991,0,0,0,0
07/26/2009 04:00,7,26,0,4,0,17.8,56,0,0,1.56231e+07,25.4991,25.4991,25.4991,25.4991,0,0,0,0
07/26/2009 05:00,7,26,0,5,0,17.8,52,0,0,1.56231e+07,25.4991,25.4991,25.4991,25.4991,0,0,0,0
07/26/2009 06:00,7,26,0,6,0,16.1,56,0,0,1.80189e+07,25.4991,25.4991,25.4991,25.4991,0,0,0,0
07/26/2009 07:00,7,26,0,7,0,17.2,56,0,9.17583e+06,2.74834e+07,25.5078,25.5078,25.5078,23.4519,0,1.26718,0,3.92578e+07
07/26/2009 08:00,7,26,0,8,0,19.4,51,0,1.46681e+07,4.37051e+07,25.4963,25.4963,25.4963,23.4519,0,2.07564,0,6.38447e+07
07/26/2009 09:00,7,26,0,9,0,20.6,49,0,1.72146e+07,7.27493e+07,25.4962,25.4962,25.4962,23.4519,0,2.48081,0,7.63028e+07
07/26/2009 10:00,7,26,0,10,0,22.8,41,0,1.81979e+07,7.40515e+07,25.5019,25.5019,25.5019,23.4519,0,2.63933,0,8.14016e+07
07/26/2009 11:00,7,26,0,11,0,24.4,36,0,1.81422e+07,7.39685e+07,25.504,25.504,25.504,23.4519,0,2.62644,0,8.10879e+07
07/26/2009 12:00,7,26,0,12,0,26.7,34,0,1.87633e+07,7.47927e+07,25.5081,25.5081,25.5081,23.4519,0,2.72766,0,8.43827e+07
07/26/2009 13:00,7,26,0,13,0,28.3,31,0,1.67887e+07,6.7057e+07,25.5091,25.5091,25.5091,23.4519,0,2.40571,0,7.44599e+07
07/26/2009 14:00,7,26,0,14,0,30.6,26,0,1.89501e+07,7.50429e+07,25.5065,25.5065,25.5065,23.4519,0,2.75933,0,8.52958e+07
07/26/2009 15:00,7,26,0,15,0,32.2,24,0,1.96174e+07,7.59298e+07,25.5074,25.5074,25.5074,23.4519,0,2.86829,0,8.87026e+07
07/26/2009 16:00,7,26,0,16,0,31.7,21,0,1.97027e+07,7.6042e+07,25.5075,25.5075,25.5075,23.4519,0,2.88154,0,8.91146e+07
07/26/2009 17:00,7,26,0,17,0,31.7,22,0,1.91686e+07,7.53319e+07,25.5055,25.5055,25.5055,23.4519,0,2.79448,0,8.63404e+07
07/26/2009 18:00,7,26,0,18,0,33.3,21,0,1.75047e+07,5.65361e+07,25.5092,25.5092,25.5092,23.4519,0,2.51802,0,7.79364e+07
07/26/2009 19:00,7,26,0,19,0,33.3,18,0,0,2.32538e+07,25.5093,25.5093,25.5093,25.5093,0,0,0,0
07/26/2009 20:00,7,26,0,20,0,30,21,0,0,2.32538e+07,25.5093,25.5093,25.5093,25.5093,0,0,0,0
07/26/2009 21:00,7,26,0,21,0,28.3,26,0,0,2.18341e+07,25.5093,25.5093,25.5093,25.5093,0,0,0,0
07/26/2009 22:00,7,26,0,22,0,24.4,32,0,0,2.18341e+07,25.5093,25.5093,25.5093,25.5093,0,0,0,0
07/26/2009 23:00,7,26,0,23,0,23.3,32,0,0,1.75217e+07,25.5093,25.5093,25.5093,25.5093,0,0,0,0
07/27/2009 00:00,7,27,1,0,0,23.3,35,0,0,1.5126e+07,25.5093,25.5093,25.5093,25.5093,0,0,0,0
07/27/2009 01:00,7,27,1,1,0,21.1,41,0,0,1.56231e+07,25.5093,25.5093,25.5093,25.5093,0,0,0,0
07/27/2009 02:00,7,27,1,2,0,18.3,47,0,0,1.56231e+07,25.5093,25.5093,25.5093,25.5093,0,0,0,0
07/27/2009 03:00,7,27,1,3,0,17.2,58,0,0,1.56231e+07,25.5093,25.5093,25.5093,25.5093,0,0,0,0
07/27/2009 04:00,7,27,1,4,0,17.8,58,0,0,1.56231e+07,25.5093,25.5093,25.5093,25.5093,0,0,0,0
07/27/2009 05:00,7,27,1,5,0,16.1,62,0,0,1.56231e+07,25.5093,25.5093,25.5093,25.5093,0,0,0,0
07/27/2009 06:00,7,27,1,6,0,15,64,0,0,1.80189e+07,25.5093,25.5093,25.5093,25.5093,0,0,0,0
07/27/2009 07:00,7,27,1,7,0,17.2,58,0,9.02764e+06,2.72857e+07,25.509,25.509,25.509,23.4519,0,1.24249,0,3.85168e+07
07/27/2009 08:00,7,27,1,8,0,20,50,0,1.39025e+07,4.26973e+07,25.4984,25.4984,25.4984,23.4519,0,1.95516,0,6.02011e+07
07/27/2009 09:00,7,27,1,9,0,22.8,44,0,1.6947e+07,7.23957e+07,25.5003,25.5003,25.5003,23.4519,0,2.43787,0,7.51317e+07
07/27/2009 10:00,7,27,1,10,0,25,35,0,1.78958e+07,7.36503e+07,25.5068,25.5068,25.5068,23.4519,0,2.5899,0,8.00694e+07
07/27/2009 11:00,7,27,1,11,0,27.2,30,0,1.81342e+07,7.39596e+07,25.5083,25.5083,25.5083,23.4519,0,2.62555,0,8.12325e+07
07/27/2009 12:00,7,27,1,12,0,29.4,26,0,1.83821e+07,7.42849e+07,25.5109,25.5109,25.5109,23.4519,0,2.66465,0,8.2546e+07
07/27/2009 13:00,7,27,1,13,0,30.6,23,0,1.72882e+07,6.77203e+07,25.5082,25.5082,25.5082,23.4519,0,2.48701,0,7.69398e+07
07/27/2009 14:00,7,27,1,14,0,32.2,22,0,1.87852e+07,7.4824e+07,25.5059,25.5059,25.5059,23.4519,0,2.73251,0,8.44416e+07
07/27/2009 15:00,7,27,1,15,0,33.3,18,0,1.95011e+07,7.57739e+07,25.5069,25.5069,25.5069,23.4519,0,2.84855,0,8.80695e+07
07/27/2009 16:00,7,27,1,16,0,34.4,14,0,2.03319e+07,7.68797e+07,25.5076,25.5076,25.5076,23.4519,0,2.98445,0,9.23045e+07
07/27/2009 17:00,7,27,1,17,0,33.9,14,0,2.05622e+07,7.71889e+07,25.5041,25.5041,25.5041,23.4519,0,3.02355,0,9.33552e+07
07/27/2009 18:00,7,27,1,18,0,33.3,15,0,1.81166e+07,5.7353e+07,25.5045,25.5045,25.5045,23.4519,0,2.61943,0,8.08915e+07
07/27/2009 19:00,7,27,1,19,0,32.6,15,0,0,2.32538e+07,25.5024,25.5024,25.5024,25.5024,0,0,0,0
07/27/2009 20:00,7,27,1,20,0,31.9,15,0,0,2.32538e+07,25.5024,25.5024,25.5024,25.5024,0,0,0,0
07/27/2009 21:00,7,27,1,21,0,26.1,28,0,0,2.18341e+07,25.5024,25.5024,25.5024,25.5024,0,0,0,0
07/27/2009 22:00,7,27,1,22,0,24.4,32,0,0,2.18341e+07,25.5024,25.5024,25.5024,25.5024,0,0,0,0
07/27/2009 23:00,7,27,1,23,0,22.2,34,0,0,1.75217e+07,25.5024,25.5024,25.5024,25.5024,0,0,0,0
07/28/2009 00:00,7,28,2,0,0,21.7,31,0,0,1.5126e+07,25.5024,25.5024,25.5024,25.5024,0,0,0,0
07/28/2009 01:00,7,28,2,1,0,21.1,30,0,0,1.56231e+07,25.5024,25.5024,25.5024,25.5024,0,0,0,0
07/28/2009 02:00,7,28,2,2,0,19.4,33,0,0,1.56231e+07,25.5024,25.5024,25.5024,25.5024,0,0,0,0
07/28/2009 03:00,7,28,2,3,0,17.8,48,0,0,1.56231e+07,25.5024,25.5024,25.5024,25.5024,0,0,0,0
07/28/2009 04:00,7,28,2,4,0,17.2,50,0,0,1.56231e+07,25.5024,25.5024,25.5024,25.5024,0,0,0,0
07/28/2009 05:00,7,28,2,5,0,15.6,57,0,0,1.56231e+07,25.5024,25.5024,25.5024,25.5024,0,0,0,0
07/28/2009 06:00,7,28,2,6,0,15,55,0,0,1.80189e+07,25.5024,25.5024,25.5024,25.5024,0,0,0,0
07/28/2009 07:00,7,28,2,7,0,18.3,50,0,9.15649e+06,2.7453e+07,25.4933,25.4933,25.4933,23.4519,0,1.26156,0,3.88201e+07
07/28/2009 08:00,7,28,2,8,0,20.6,39,0,1.39569e+07,4.27709e+07,25.4847,25.4847,25.4847,23.4519,0,1.96471,0,6.00904e+07
07/28/2009 09:00,7,28,2,9,0,22.8,38,0,1.68809e+07,7.23094e+07,25.4905,25.4905,25.4905,23.4519,0,2.42793,0,7.44684e+07
07/28/2009 10:00,7,28,2,10,0,25,33,0,1.79106e+07,7.36718e+07,25.499,25.499,25.499,23.4519,0,2.59327,0,7.98718e+07
07/28/2009 11:00,7,28,2,11,0,28.3,26,0,1.82037e+07,7.40533e+07,25.5016,25.5016,25.5016,23.4519,0,2.63758,0,8.13389e+07
07/28/2009 12:00,7,28,2,12,0,30.6,20,0,1.85367e+07,7.44909e+07,25.5075,25.5075,25.5075,23.4519,0,2.6902,0,8.31991e+07
07/28/2009 13:00,7,28,2,13,0,32.8,18,0,1.75825e+07,6.81108e+07,25.5062,25.5062,25.5062,23.4519,0,2.53484,0,7.83464e+07
07/28/2009 14:00,7,28,2,14,0,35,17,0,1.91486e+07,7.53083e+07,25.5044,25.5044,25.5044,23.4519,0,2.79257,0,8.62362e+07
07/28/2009 15:00,7,28,2,15,0,36.7,15,0,1.9986e+07,7.64214e+07,25.5057,25.5057,25.5057,23.4519,0,2.92928,0,9.05151e+07
07/28/2009 16:00,7,28,2,16,0,37.2,10,0,2.07446e+07,7.74319e+07,25.5063,25.5063,25.5063,23.4519,0,3.0538,0,9.43893e+07
07/28/2009 17:00,7,28,2,17,0,37.2,11,0,2.12009e+07,7.80463e+07,25.5024,25.5024,25.5024,23.4519,0,3.13183,0,9.66165e+07
07/28/2009 18:00,7,28,2,18,0,36.7,13,0,1.87963e+07,5.82606e+07,25.5034,25.5034,25.5034,23.4519,0,2.73234,0,8.43323e+07
07/28/2009 19:00,7,28,2,19,0,36.1,12,0,0,2.32538e+07,25.5012,25.5012,25.5012,25.5012,0,0,0,0
07/28/2009 20:00,7,28,2,20,0,33.3,15,0,0,2.32538e+07,25.5012,25.5012,25.5012,25.5012,0,0,0,0
07/28/2009 21:00,7,28,2,21,0,29.4,20,0,0,2.18341e+07,25.5012,25.5012,25.5012,25.5012,0,0,0,0
07/28/2009 22:00,7,28,2,22,0,28.9,21,0,0,2.18341e+07,25.5012,25.5012,25.5012,25.5012,0,0,0,0
07/28/2009 23:00,7,28,2,23,0,25.6,22,0,0,1.75217e+07,25.5012,25.5012,25.5012,25.5012,0,0,0,0
07/29/2009 00:00,7,29,3,0,0,23.9,24,0,0,1.5126e+07,25.5012,25.5012,25.5012,25.5012,0,0,0,0
07/29/2009 01:00,7,29,3,1,0,22.2,33,0,0,1.40123e+07,25.5012,25.5012,25.5012,25.5012,0,0,0,0
07/29/2009 02:00,7,29,3,2,0,19.4,45,0,0,1.40123e+07,25.5012,25.5012,25.5012,25.5012,0,0,0,0
07/29/2009 03:00,7,29,3,3,0,18.9,52,0,0,1.40123e+07,25.5012,25.5012,25.5012,25.5012,0,0,0,0
07/29/2009 04:00,7,29,3,4,0,17.8,58,0,0,1.40123e+07,25.5012,25.5012,25.5012,25.5012,0,0,0,0
07/29/2009 05:00,7,29,3,5,0,17.8,58,0,0,1.40123e+07,25.5012,25.5012,25.5012,25.5012,0,0,0,0
07/29/2009 06:00,7,29,3,6,0,17.2,54,0,0,1.40123e+07,25.5012,25.5012,25.5012,25.5012,0,0,0,0
07/29/2009 07:00,7,29,3,7,0,18.9,52,0,0,1.17542e+07,25.5012,25.5012,25.5012,25.5012,0,0,0,0
07/29/2009 08:00,7,29,3,8,0,20.6,49,0,0,1.17542e+07,25.5012,25.5012,25.5012,25.5012,0,0,0,0
07/29/2009 09:00,7,29,3,9,0,23.3,43,0,0,1.17542e+07,25.5012,25.5012,25.5012,25.5012,0,0,0,0
07/29/2009 10:00,7,29,3,10,0,25,37,0,0,1.17542e+07,25.5012,25.5012,25.5012,25.5012,0,0,0,0
07/29/2009 11:00,7,29,3,11,0,28.9,29,0,0,1.17542e+07,25.5012,25.5012,25.5012,25.5012,0,0,0,0
07/29/2009 12:00,7,29,3,12,0,31.7,23,0,0,1.17542e+07,25.5012,25.5012,25.5012,25.5012,0,0,0,0
07/29/2009 13:00,7,29,3,13,0,32.8,21,0,0,1.17542e+07,25.5012,25.5012,25.5012,25.5012,0,0,0,0
07/29/2009 14:00,7,29,3,14,0,35.6,19,0,0,1.17542e+07,25.5012,25.5012,25.5012,25.5012,0,0,0,0
07/29/2009 15:00,7,29,3,15,0,36.1,17,0,0,1.17542e+07,25.5012,25.5012,25.5012,25.5012,0,0,0,0
07/29/2009 16:00,7,29,3,16,0,36.7,15,0,66507,1.18312e+07,25.5027,25.5027,25.5027,24.4766,0,0.00519159,0,160224
07/29/2009 17:00,7,29,3,17,0,37.8,15,0,549556,1.24371e+07,25.5219,25.5219,25.5219,23.4519,0,0.0657044,0,2.04627e+06
07/29/2009 18:00,7,29,3,18,0,36.7,18,0,689506,1.26155e+07,25.5434,25.5434,25.5434,23.4519,0,0.0846695,0,2.66437e+06
07/29/2009 19:00,7,29,3,19,0,35.6,20,0,826024,1.279e+07,25.5526,25.5526,25.5526,23.4519,0,0.103362,0,3.2668e+06
07/29/2009 20:00,7,29,3,20,0,32.2,29,0,0,1.17542e+07,25.5543,25.5543,25.5543,25.5543,0,0,0,0
07/29/2009 21:00,7,29,3,21,0,28.9,41,0,0,1.5126e+07,25.5543,25.5543,25.5543,25.5543,0,0,0,0
07/29/2009 22:00,7,29,3,22,0,26.1,45,0,0,1.5126e+07,25.5543,25.5543,25.5543,25.5543,0,0,0,0
07/29/2009 23:00,7,29,3,23,0,25.6,40,0,0,1.5126e+07,25.5543,25.5543,25.5543,25.5543,0,0,0,0
07/30/2009 00:00,7,30,4,0,0,24.4,43,0,0,1.5126e+07,25.5543,25.5543,25.5543,25.5543,0,0,0,0
07/30/2009 01:00,7,30,4,1,0,23.9,41,0,0,1.40123e+07,25.5543,25.5543,25.5543,25.5543,0,0,0,0
07/30/2009 02:00,7,30,4,2,0,21.1,49,0,0,1.40123e+07,25.5543,25.5543,25.5543,25.5543,0,0,0,0
07/30/2009 03:00,7,30,4,3,0,20.6,53,0,0,1.40123e+07,25.5543,25.5543,25.5543,25.5543,0,0,0,0
07/30/2009 04:00,7,30,4,4,0,20,49,0,0,1.40123e+07,25.5543,25.5543,25.5543,25.5543,0,0,0,0
07/30/2009 05:00,7,30,4,5,0,20,53,0,0,1.40123e+07,25.5543,25.5543,25.5543,25.5543,0,0,0,0
07/30/2009 06:00,7,30,4,6,0,20,45,0,0,1.40123e+07,25.5543,25.5543,25.5543,25.5543,0,0,0,0
07/30/2009 07:00,7,30,4,7,0,20,47,0,0,1.17542e+07,25.5543,25.5543,25.5543,25.5543,0,0,0,0
07/30/2009 08:00,7,30,4,8,0,26.1,31,0,0,1.17542e+07,25.5543,25.5543,25.5543,25.5543,0,0,0,0
07/30/2009 09:00,7,30,4,9,0,27.8,28,0,40543,1.1799e+07,25.5544,25.5544,25.5544,24.5031,0,0.00208751,0,66031.5
07/30/2009 10:00,7,30,4,10,0,31.1,22,0,252346,1.20606e+07,25.5549,25.5549,25.5549,23.4519,0,0.0266607,0,843523
07/30/2009 11:00,7,30,4,11,0,32.2,20,0,240291,1.20453e+07,25.555,25.555,25.555,23.4519,0,0.0250714,0,793297
07/30/2009 12:00,7,30,4,12,0,33.9,20,0,0,1.17542e+07,25.5549,25.5549,25.5549,25.5549,0,0,0,0
07/30/2009 13:00,7,30,4,13,0,35.6,19,0,0,1.17542e+07,25.5549,25.5549,25.5549,25.5549,0,0,0,0
07/30/2009 14:00,7,30,4,14,0,36.1,18,0,54905,1.18151e+07,25.5549,25.5549,25.5549,24.5034,0,0.00299783,0,94847.5
07/30/2009 15:00,7,30,4,15,0,36.7,16,0,0,1.17542e+07,25.5548,25.5548,25.5548,25.5548,0,0,0,0
07/30/2009 16:00,7,30,4,16,0,36.1,19,0,74052.6,1.18343e+07,25.5547,25.5547,25.5547,24.5033,0,0.0029656,0,93818.8
07/30/2009 17:00,7,30,4,17,0,35.6,21,0,0,1.17542e+07,25.5545,25.5545,25.5545,25.5545,0,0,0,0
07/30/2009 18:00,7,30,4,18,0,35.6,24,0,0,1.17542e+07,25.5545,25.5545,25.5545,25.5545,0,0,0,0
07/30/2009 19:00,7,30,4,19,0,33.9,28,0,359206,1.2195e+07,25.5536,25.5536,25.5536,23.4519,0,0.0402133,0,1.27157e+06
07/30/2009 20:00,7,30,4,20,0,31.7,35,0,0,1.17542e+07,25.5529,25.5529,25.5529,25.5529,0,0,0,0
07/30/2009 21:00,7,30,4,21,0,28.9,37,0,0,1.5126e+07,25.5529,25.5529,25.5529,25.5529,0,0,0,0
07/30/2009 22:00,7,30,4,22,0,26.7,39,0,0,1.5126e+07,25.5529,25.5529,25.5529,25.5529,0,0,0,0
07/30/2009 23:00,7,30,4,23,0,26.7,31,0,0,1.5126e+07,25.5529,25.5529,25.5529,25.5529,0,0,0,0
07/31/2009 00:00,7,31,5,0,0,25.6,32,0,0,1.5126e+07,25.5529,25.5529,25.5529,25.5529,0,0,0,0
07/31/2009 01:00,7,31,5,1,0,25,32,0,0,1.56231e+07,25.5529,25.5529,25.5529,25.5529,0,0,0,0
07/31/2009 02:00,7,31,5,2,0,25,32,0,0,1.56231e+07,25.5529,25.5529,25.5529,25.5529,0,0,0,0
07/31/2009 03:00,7,31,5,3,0,24.4,32,0,0,1.56231e+07,25.5529,25.5529,25.5529,25.5529,0,0,0,0
07/31/2009 04:00,7,31,5,4,0,22.8,37,0,0,1.56231e+07,25.5529,25.5529,25.5529,25.5529,0,0,0,0
07/31/2009 05:00,7,31,5,5,0,22.8,35,0,0,1.56231e+07,25.5529,25.5529,25.5529,25.5529,0,0,0,0
07/31/2009 06:00,7,31,5,6,0,22.8,35,0,0,1.80189e+07,25.5529,25.5529,25.5529,25.5529,0,0,0,0
07/31/2009 07:00,7,31,5,7,0,23.3,34,0,1.10947e+07,2.99763e+07,25.4791,25.4791,25.4791,23.4519,0,1.55355,0,4.75839e+07
07/31/2009 08:00,7,31,5,8,0,25.6,32,0,1.52833e+07,4.45044e+07,25.468,25.468,25.468,23.4519,0,2.16818,0,6.57646e+07
07/31/2009 09:00,7,31,5,9,0,25,45,0,1.89736e+07,7.50838e+07,25.4692,25.4692,25.4692,23.4519,0,2.76891,0,8.40367e+07
07/31/2009 10:00,7,31,5,10,0,27.2,33,0,1.88236e+07,7.48812e+07,25.479,25.479,25.479,23.4519,0,2.74271,0,8.36463e+07
07/31/2009 11:00,7,31,5,11,0,27.8,37,0,1.94429e+07,7.57039e+07,25.4874,25.4874,25.4874,23.4519,0,2.84354,0,8.70831e+07
07/31/2009 12:00,7,31,5,12,0,31.7,26,0,2.09211e+07,7.76813e+07,25.4967,25.4967,25.4967,23.4519,0,3.09152,0,9.51097e+07
07/31/2009 13:00,7,31,5,13,0,34.4,24,0,2.00257e+07,7.13753e+07,25.4983,25.4983,25.4983,23.4519,0,2.94359,0,9.06262e+07
07/31/2009 14:00,7,31,5,14,0,36.1,22,0,2.13892e+07,7.83154e+07,25.4991,25.4991,25.4991,23.4519,0,3.17409,0,9.77611e+07
07/31/2009 15:00,7,31,5,15,0,37.2,21,0,2.21715e+07,7.93591e+07,25.501,25.501,25.501,23.4519,0,3.3036,0,1.01843e+08
07/31/2009 16:00,7,31,5,16,0,36.7,20,0,2.26607e+07,8.00097e+07,25.5021,25.5021,25.5021,23.4519,0,3.38307,0,1.04351e+08
07/31/2009 17:00,7,31,5,17,0,37.8,22,0,2.29069e+07,8.03415e+07,25.4996,25.4996,25.4996,23.4519,0,3.42498,0,1.05514e+08
07/31/2009 18:00,7,31,5,18,0,38.3,18,0,2.04034e+07,6.04076e+07,25.5018,25.5018,25.5018,23.4519,0,3.0009,0,9.25504e+07
07/31/2009 19:00,7,31,5,19,0,37.2,18,0,0,2.32538e+07,25.4998,25.4998,25.4998,25.4998,0,0,0,0
07/31/2009 20:00,7,31,5,20,0,34.4,22,0,0,2.32538e+07,25.4998,25.4998,25.4998,25.4998,0,0,0,0
07/31/2009 21:00,7,31,5,21,0,31.1,30,0,0,2.18341e+07,25.4998,25.4998,25.4998,25.4998,0,0,0,0
07/31/2009 22:00,7,31,5,22,0,28.5,43,0,0,2.18341e+07,25.4998,25.4998,25.4998,25.4998,0,0,0,0
07/31/2009 23:00,7,31,5,23,0,25.9,50,0,0,1.75217e+07,25.4998,25.4998,25.4998,25.4998,0,0,0,0
08/01/2009 00:00,8,1,6,0,0,23.3,50,0,0,1.5126e+07,25.4998,25.4998,25.4998,25.4998,0,0,0,0
08/01/2009 01:00,8,1,6,1,0,20.6,35,0,0,1.56231e+07,25.4998,25.4998,25.4998,25.4998,0,0,0,0
08/01/2009 02:00,8,1,6,2,0,18,38,0,0,1.56231e+07,25.4998,25.4998,25.4998,25.4998,0,0,0,0
08/01/2009 03:00,8,1,6,3,0,15.4,39,0,0,1.56231e+07,25.4998,25.4998,25.4998,25.4998,0,0,0,0
08/01/2009 04:00,8,1,6,4,0,12.8,42,0,0,1.56231e+07,25.4998,25.4998,25.4998,25.4998,0,0,0,0
08/01/2009 05:00,8,1,6,5,0,11.1,47,0,0,1.56231e+07,25.4998,25.4998,25.4998,25.4998,0,0,0,0
08/01/2009 06:00,8,1,6,6,0,11.7,49,0,0,1.80189e+07,25.4998,25.4998,25.4998,25.4998,0,0,0,0
08/01/2009 07:00,8,1,6,7,0,17.2,38,0,1.04112e+07,2.9082e+07,25.4924,25.4924,25.4924,23.4519,0,1.44767,0,4.45292e+07
08/01/2009 08:00,8,1,6,8,0,22.2,29,0,1.51837e+07,4.43805e+07,25.4842,25.4842,25.4842,23.4519,0,2.15537,0,6.59024e+07
08/01/2009 09:00,8,1,6,9,0,23.3,23,0,1.81291e+07,7.3961e+07,25.4891,25.4891,25.4891,23.4519,0,2.62881,0,8.05753e+07
08/01/2009 10:00,8,1,6,10,0,24.4,22,0,1.91692e+07,7.53395e+07,25.4988,25.4988,25.4988,23.4519,0,2.79711,0,8.61378e+07
08/01/2009 11:00,8,1,6,11,0,25.6,26,0,1.9559e+07,7.58553e+07,25.5037,25.5037,25.5037,23.4519,0,2.86003,0,8.82885e+07
08/01/2009 12:00,8,1,6,12,0,28.3,22,0,2.00101e+07,7.6459e+07,25.5056,25.5056,25.5056,23.4519,0,2.93637,0,9.0728e+07
08/01/2009 13:00,8,1,6,13,0,29.4,20,0,1.90476e+07,7.00671e+07,25.5035,25.5035,25.5035,23.4519,0,2.77927,0,8.57853e+07
08/01/2009 14:00,8,1,6,14,0,30.6,19,0,2.03958e+07,7.69819e+07,25.5016,25.5016,25.5016,23.4519,0,3.00491,0,9.26629e+07
08/01/2009 15:00,8,1,6,15,0,31.1,15,0,2.08445e+07,7.75755e+07,25.5023,25.5023,25.5023,23.4519,0,3.07657,0,9.49048e+07
08/01/2009 16:00,8,1,6,16,0,31.7,15,0,2.15034e+07,7.84526e+07,25.5036,25.5036,25.5036,23.4519,0,3.1842,0,9.82874e+07
08/01/2009 17:00,8,1,6,17,0,32.2,15,0,2.17634e+07,7.88024e+07,25.5033,25.5033,25.5033,23.4519,0,3.22825,0,9.96344e+07
08/01/2009 18:00,8,1,6,18,0,32.2,10,0,1.88021e+07,5.82697e+07,25.5011,25.5011,25.5011,23.4519,0,2.73429,0,8.43005e+07
08/01/2009 19:00,8,1,6,19,0,31.7,12,0,0,2.32538e+07,25.499,25.499,25.499,25.499,0,0,0,0
08/01/2009 20:00,8,1,6,20,0,28.3,18,0,0,2.32538e+07,25.499,25.499,25.499,25.499,0,0,0,0
08/01/2009 21:00,8,1,6,21,0,26.1,20,0,0,2.18341e+07,25.499,25.499,25.499,25.499,0,0,0,0
08/01/2009 22:00,8,1,6,22,0,20,25,0,0,2.18341e+07,25.499,25.499,25.499,25.499,0,0,0,0
08/01/2009 23:00,8,1,6,23,0,18.9,27,0,0,1.75217e+07,25.499,25.499,25.499,25.499,0,0,0,0
08/02/2009 00:00,8,2,0,0,0,17.8,32,0,0,1.5126e+07,25.499,25.499,25.499,25.499,0,0,0,0
08/02/2009 01:00,8,2,0,1,0,16.7,35,0,0,1.56231e+07,25.499,25.499,25.499,25.499,0,0,0,0
08/02/2009 02:00,8,2,0,2,0,19.4,32,0,0,1.56231e+07,25.499,25.499,25.499,25.499,0,0,0,0
08/02/2009 03:00,8,2,0,3,0,13.9,46,0,0,1.56231e+07,25.499,25.499,25.499,25.499,0,0,0,0
08/02/2009 04:00,8,2,0,4,0,13.3,45,0,0,1.56231e+07,25.499,25.499,25.499,25.499,0,0,0,0
08/02/2009 05:00,8,2,0,5,0,13.9,46,0,0,1.56231e+07,25.499,25.499,25.499,25.499,0,0,0,0
08/02/2009 06:00,8,2,0,6,0,15,42,0,0,1.80189e+07,25.499,25.499,25.499,25.499,0,0,0,0
08/02/2009 07:00,8,2,0,7,0,18.3,36,0,9.44738e+06,2.78338e+07,25.4601,25.4601,25.4601,23.4519,0,1.30623,0,3.95739e+07
08/02/2009 08:00,8,2,0,8,0,21.1,30,0,1.41092e+07,4.2974e+07,25.4517,25.4517,25.4517,23.4519,0,1.99,0,5.98747e+07
08/02/2009 09:00,8,2,0,9,0,23.9,26,0,1.72093e+07,7.27507e+07,25.4576,25.4576,25.4576,23.4519,0,2.48401,0,7.4955e+07
08/02/2009 10:00,8,2,0,10,0,25.6,28,0,1.80372e+07,7.38445e+07,25.4732,25.4732,25.4732,23.4519,0,2.61637,0,7.95628e+07
08/02/2009 11:00,8,2,0,11,0,27.2,25,0,1.85246e+07,7.44831e+07,25.489,25.489,25.489,23.4519,0,2.69196,0,8.2503e+07
08/02/2009 12:00,8,2,0,12,0,28.9,25,0,1.88065e+07,7.48561e+07,25.4963,25.4963,25.4963,23.4519,0,2.73792,0,8.42118e+07
08/02/2009 13:00,8,2,0,13,0,31.1,22,0,1.80508e+07,6.87406e+07,25.4994,25.4994,25.4994,23.4519,0,2.6154,0,8.05652e+07
08/02/2009 14:00,8,2,0,14,0,32.2,16,0,1.95187e+07,7.58097e+07,25.4996,25.4996,25.4996,23.4519,0,2.8581,0,8.80526e+07
08/02/2009 15:00,8,2,0,15,0,32.8,16,0,2.0299e+07,7.68456e+07,25.5015,25.5015,25.5015,23.4519,0,2.98477,0,9.20408e+07
08/02/2009 16:00,8,2,0,16,0,32.8,16,0,2.09043e+07,7.76492e+07,25.5028,25.5028,25.5028,23.4519,0,3.08262,0,9.51151e+07
08/02/2009 17:00,8,2,0,17,0,33.3,16,0,2.12306e+07,7.80872e+07,25.503,25.503,25.503,23.4519,0,3.13753,0,9.6822e+07
08/02/2009 18:00,8,2,0,18,0,32.8,15,0,1.83134e+07,5.76184e+07,25.5013,25.5013,25.5013,23.4519,0,2.65344,0,8.18161e+07
08/02/2009 19:00,8,2,0,19,0,32.2,17,0,0,2.32538e+07,25.4993,25.4993,25.4993,25.4993,0,0,0,0
08/02/2009 20:00,8,2,0,20,0,28.9,24,0,0,2.32538e+07,25.4993,25.4993,25.4993,25.4993,0,0,0,0
08/02/2009 21:00,8,2,0,21,0,27.2,27,0,0,2.18341e+07,25.4993,25.4993,25.4993,25.4993,0,0,0,0
08/02/2009 22:00,8,2,0,22,0,23.9,33,0,0,2.18341e+07,25.4993,25.4993,25.4993,25.4993,0,0,0,0
08/02/2009 23:00,8,2,0,23,0,19.4,37,0,0,1.75217e+07,25.4993,25.4993,25.4993,25.4993,0,0,0,0
08/03/2009 00:00,8,3,1,0,0,21.1,32,0,0,1.5126e+07,25.4993,25.4993,25.4993,25.4993,0,0,0,0
08/03/2009 01:00,8,3,1,1,0,18.3,34,0,0,1.56231e+07,25.4993,25.4993,25.4993,25.4993,0,0,0,0
08/03/2009 02:00,8,3,1,2,0,17.2,37,0,0,1.56231e+07,25.4993,25.4993,25.4993,25.4993,0,0,0,0
08/03/2009 03:00,8,3,1,3,0,18.3,37,0,0,1.56231e+07,25.4993,25.4993,25.4993,25.4993,0,0,0,0
08/03/2009 04:00,8,3,1,4,0,18.3,40,0,0,1.56231e+07,25.4993,25.4993,25.4993,25.4993,0,0,0,0
08/03/2009 05:00,8,3,1,5,0,16.7,46,0,0,1.56231e+07,25.4993,25.4993,25.4993,25.4993,0,0,0,0
08/03/2009 06:00,8,3,1,6,0,14.4,48,0,0,1.80189e+07,25.4993,25.4993,25.4993,25.4993,0,0,0,0
08/03/2009 07:00,8,3,1,7,0,19.4,40,0,9.23022e+06,2.75496e+07,25.4833,25.4833,25.4833,23.4519,0,1.27296,0,3.8991e+07
08/03/2009 08:00,8,3,1,8,0,23.3,32,0,1.39459e+07,4.27548e+07,25.474,25.474,25.474,23.4519,0,1.96221,0,5.96962e+07
08/03/2009 09:00,8,3,1,9,0,26.1,26,0,1.7183e+07,7.27105e+07,25.4799,25.4799,25.4799,23.4519,0,2.47711,0,7.55785e+07
08/03/2009 10:00,8,3,1,10,0,28.3,24,0,1.82635e+07,7.41402e+07,25.4901,25.4901,25.4901,23.4519,0,2.65078,0,8.12864e+07
08/03/2009 11:00,8,3,1,11,0,28.9,24,0,1.88216e+07,7.48764e+07,25.4967,25.4967,25.4967,23.4519,0,2.73967,0,8.42842e+07
08/03/2009 12:00,8,3,1,12,0,30,22,0,1.91456e+07,7.53058e+07,25.5029,25.5029,25.5029,23.4519,0,2.79267,0,8.61731e+07
08/03/2009 13:00,8,3,1,13,0,32.2,20,0,1.82815e+07,6.90462e+07,25.5022,25.5022,25.5022,23.4519,0,2.65247,0,8.18216e+07
08/03/2009 14:00,8,3,1,14,0,32.8,17,0,1.96869e+07,7.60339e+07,25.5011,25.5011,25.5011,23.4519,0,2.88587,0,8.89736e+07
08/03/2009 15:00,8,3,1,15,0,33.9,16,0,2.05125e+07,7.71307e+07,25.5028,25.5028,25.5028,23.4519,0,3.02028,0,9.31956e+07
08/03/2009 16:00,8,3,1,16,0,34.4,16,0,2.12521e+07,7.8115e+07,25.5042,25.5042,25.5042,23.4519,0,3.14108,0,9.6989e+07
08/03/2009 17:00,8,3,1,17,0,33.9,17,0,2.14594e+07,7.83935e+07,25.504,25.504,25.504,23.4519,0,3.17597,0,9.80523e+07
08/03/2009 18:00,8,3,1,18,0,33.3,16,0,1.85024e+07,5.78692e+07,25.5021,25.5021,25.5021,23.4519,0,2.68417,0,8.27941e+07
08/03/2009 19:00,8,3,1,19,0,32.2,19,0,0,2.32538e+07,25.5001,25.5001,25.5001,25.5001,0,0,0,0
08/03/2009 20:00,8,3,1,20,0,30,27,0,0,2.32538e+07,25.5001,25.5001,25.5001,25.5001,0,0,0,0
08/03/2009 21:00,8,3,1,21,0,27.2,32,0,0,2.18341e+07,25.5001,25.5001,25.5001,25.5001,0,0,0,0
08/03/2009 22:00,8,3,1,22,0,21.1,35,0,0,2.18341e+07,25.5001,25.5001,25.5001,25.5001,0,0,0,0
08/03/2009 23:00,8,3,1,23,0,18.9,40,0,0,1.75217e+07,25.5001,25.5001,25.5001,25.5001,0,0,0,0
08/04/2009 00:00,8,4,2,0,0,19.4,36,0,0,1.5126e+07,25.5001,25.5001,25.5001,25.5001,0,0,0,0
08/04/2009 01:00,8,4,2,1,0,18.3,37,0,0,1.56231e+07,25.5001,25.5001,25.5001,25.5001,0,0,0,0
08/04/2009 02:00,8,4,2,2,0,17.2,40,0,0,1.56231e+07,25.5001,25.5001,25.5001,25.5001,0,0,0,0
08/04/2009 03:00,8,4,2,3,0,17.2,40,0,0,1.56231e+07,25.5001,25.5001,25.5001,25.5001,0,0,0,0
08/04/2009 04:00,8,4,2,4,0,20.6,32,0,0,1.56231e+07,25.5001,25.5001,25.5001,25.5001,0,0,0,0
08/04/2009 05:00,8,4,2,5,0,22.2,29,0,0,1.56231e+07,25.5001,25.5001,25.5001,25.5001,0,0,0,0
08/04/2009 06:00,8,4,2,6,0,18.9,37,0,0,1.80189e+07,25.5001,25.5001,25.5001,25.5001,0,0,0,0
08/04/2009 07:00,8,4,2,7,0,21.1,32,0,9.28831e+06,2.7633e+07,25.4666,25.4666,25.4666,23.4519,0,1.28558,0,3.90769e+07
08/04/2009 08:00,8,4,2,8,0,24.4,27,0,1.45564e+07,4.35594e+07,25.4555,25.4555,25.4555,23.4519,0,2.05861,0,6.2058e+07
08/04/2009 09:00,8,4,2,9,0,28.3,22,0,1.78299e+07,7.3572e+07,25.4594,25.4594,25.4594,23.4519,0,2.58364,0,7.80317e+07
08/04/2009 10:00,8,4,2,10,0,30,20,0,1.87302e+07,7.47659e+07,25.47,25.47,25.47,23.4519,0,2.7297,0,8.28805e+07
08/04/2009 11:00,8,4,2,11,0,31.7,18,0,1.92002e+07,7.53838e+07,25.4848,25.4848,25.4848,23.4519,0,2.80371,0,8.57536e+07
08/04/2009 12:00,8,4,2,12,0,33.9,19,0,1.97383e+07,7.60986e+07,25.4964,25.4964,25.4964,23.4519,0,2.89215,0,8.89635e+07
08/04/2009 13:00,8,4,2,13,0,33.3,18,0,1.87177e+07,6.96251e+07,25.4983,25.4983,25.4983,23.4519,0,2.72331,0,8.38473e+07
08/04/2009 14:00,8,4,2,14,0,33.9,16,0,1.98605e+07,7.62609e+07,25.496,25.496,25.496,23.4519,0,2.91216,0,8.95607e+07
08/04/2009 15:00,8,4,2,15,0,35.6,14,0,2.07415e+07,7.74365e+07,25.4975,25.4975,25.4975,23.4519,0,3.05838,0,9.4125e+07
08/04/2009 16:00,8,4,2,16,0,36.7,12,0,2.16688e+07,7.86749e+07,25.5,25.5,25.5,23.4519,0,3.21223,0,9.89808e+07
08/04/2009 17:00,8,4,2,17,0,37.2,15,0,2.19315e+07,7.90269e+07,25.5021,25.5021,25.5021,23.4519,0,3.2561,0,1.00434e+08
08/04/2009 18:00,8,4,2,18,0,35,19,0,1.84264e+07,5.77626e+07,25.5003,25.5003,25.5003,23.4519,0,2.66964,0,8.22758e+07
08/04/2009 19:00,8,4,2,19,0,32.2,24,0,0,2.32538e+07,25.4986,25.4986,25.4986,25.4986,0,0,0,0
08/04/2009 20:00,8,4,2,20,0,30.6,30,0,0,2.32538e+07,25.4986,25.4986,25.4986,25.4986,0,0,0,0
08/04/2009 21:00,8,4,2,21,0,28.9,30,0,0,2.18341e+07,25.4986,25.4986,25.4986,25.4986,0,0,0,0
08/04/2009 22:00,8,4,2,22,0,26.1,41,0,0,2.18341e+07,25.4986,25.4986,25.4986,25.4986,0,0,0,0
08/04/2009 23:00,8,4,2,23,0,24.4,43,0,0,1.75217e+07,25.4986,25.4986,25.4986,25.4986,0,0,0,0
08/05/2009 00:00,8,5,3,0,0,23.9,42,0,0,1.5126e+07,25.4986,25.4986,25.4986,25.4986,0,0,0,0
08/05/2009 01:00,8,5,3,1,0,22.8,44,0,0,1.40123e+07,25.4986,25.4986,25.4986,25.4986,0,0,0,0
08/05/2009 02:00,8,5,3,2,0,21.1,47,0,0,1.40123e+07,25.4986,25.4986,25.4986,25.4986,0,0,0,0
08/05/2009 03:00,8,5,3,3,0,22.2,44,0,0,1.40123e+07,25.4986,25.4986,25.4986,25.4986,0,0,0,0
08/05/2009 04:00,8,5,3,4,0,21.7,48,0,0,1.40123e+07,25.4986,25.4986,25.4986,25.4986,0,0,0,0
08/05/2009 05:00,8,5,3,5,0,23.9,36,0,0,1.40123e+07,25.4986,25.4986,25.4986,25.4986,0,0,0,0
08/05/2009 06:00,8,5,3,6,0,23.3,37,0,0,1.40123e+07,25.4986,25.4986,25.4986,25.4986,0,0,0,0
08/05/2009 07:00,8,5,3,7,0,23.9,37,0,0,1.17542e+07,25.4986,25.4986,25.4986,25.4986,0,0,0,0
08/05/2009 08:00,8,5,3,8,0,25,39,0,0,1.17542e+07,25.4986,25.4986,25.4986,25.4986,0,0,0,0
08/05/2009 09:00,8,5,3,9,0,26.1,36,0,0,1.17542e+07,25.4986,25.4986,25.4986,25.4986,0,0,0,0
08/05/2009 10:00,8,5,3,10,0,28.3,32,0,0,1.17542e+07,25.4986,25.4986,25.4986,25.4986,0,0,0,0
08/05/2009 11:00,8,5,3,11,0,30.6,27,0,0,1.17542e+07,25.4986,25.4986,25.4986,25.4986,0,0,0,0
08/05/2009 12:00,8,5,3,12,0,31.1,28,0,0,1.17542e+07,25.4986,25.4986,25.4986,25.4986,0,0,0,0
08/05/2009 13:00,8,5,3,13,0,31.7,28,0,0,1.17542e+07,25.4986,25.4986,25.4986,25.4986,0,0,0,0
08/05/2009 14:00,8,5,3,14,0,33.3,22,0,0,1.17542e+07,25.4986,25.4986,25.4986,25.4986,0,0,0,0
08/05/2009 15:00,8,5,3,15,0,34.4,22,0,0,1.17542e+07,25.4986,25.4986,25.4986,25.4986,0,0,0,0
08/05/2009 16:00,8,5,3,16,0,35.6,17,0,175759,1.19672e+07,25.5049,25.5049,25.5049,24.1341,0,0.018359,0,567568
08/05/2009 17:00,8,5,3,17,0,35,21,0,535556,1.24192e+07,25.5318,25.5318,25.5318,23.4519,0,0.0637791,0,1.99581e+06
08/05/2009 18:00,8,5,3,18,0,35,17,0,766260,1.27134e+07,25.5547,25.5547,25.5547,23.4519,0,0.0951095,0,3.00902e+06
08/05/2009 19:00,8,5,3,19,0,33.3,23,0,735706,1.26744e+07,25.5633,25.5633,25.5633,23.4519,0,0.0909335,0,2.88867e+06
08/05/2009 20:00,8,5,3,20,0,31.7,28,0,260809,1.20701e+07,25.5649,25.5649,25.5649,23.4519,0,0.0271465,0,862981
08/05/2009 21:00,8,5,3,21,0,29.4,29,0,0,1.5126e+07,25.5651,25.5651,25.5651,25.5651,0,0,0,0
08/05/2009 22:00,8,5,3,22,0,28.3,32,0,0,1.5126e+07,25.5651,25.5651,25.5651,25.5651,0,0,0,0
08/05/2009 23:00,8,5,3,23,0,27.2,33,0,0,1.5126e+07,25.5651,25.5651,25.5651,25.5651,0,0,0,0
08/06/2009 00:00,8,6,4,0,0,26.7,35,0,0,1.5126e+07,25.5651,25.5651,25.5651,25.5651,0,0,0,0
08/06/2009 01:00,8,6,4,1,0,25,35,0,0,1.40123e+07,25.5651,25.5651,25.5651,25.5651,0,0,0,0
08/06/2009 02:00,8,6,4,2,0,24.4,37,0,0,1.40123e+07,25.5651,25.5651,25.5651,25.5651,0,0,0,0
08/06/2009 03:00,8,6,4,3,0,23.3,40,0,0,1.40123e+07,25.5651,25.5651,25.5651,25.5651,0,0,0,0
08/06/2009 04:00,8,6,4,4,0,22.2,43,0,0,1.40123e+07,25.5651,25.5651,25.5651,25.5651,0,0,0,0
08/06/2009 05:00,8,6,4,5,0,21.7,43,0,0,1.40123e+07,25.5651,25.5651,25.5651,25.5651,0,0,0,0
08/06/2009 06:00,8,6,4,6,0,20.6,47,0,0,1.40123e+07,25.5651,25.5651,25.5651,25.5651,0,0,0,0
08/06/2009 07:00,8,6,4,7,0,22.8,41,0,0,1.17542e+07,25.5651,25.5651,25.5651,25.5651,0,0,0,0
08/06/2009 08:00,8,6,4,8,0,26.1,35,0,131358,1.19107e+07,25.5647,25.5647,25.5647,23.9802,0,0.0123882,0,393764
08/06/2009 09:00,8,6,4,9,0,26.1,34,0,383584,1.22272e+07,25.5632,25.5632,25.5632,23.4519,0,0.044136,0,1.40191e+06
08/06/2009 10:00,8,6,4,10,0,27.8,33,0,508855,1.23865e+07,25.5617,25.5617,25.5617,23.4519,0,0.0609135,0,1.93347e+06
08/06/2009 11:00,8,6,4,11,0,29.4,30,0,402388,1.2251e+07,25.561,25.561,25.561,23.4519,0,0.046609,0,1.47899e+06
08/06/2009 12:00,8,6,4,12,0,32.2,22,0,152358,1.19339e+07,25.5609,25.5609,25.5609,23.4519,0,0.0134918,0,428086
08/06/2009 13:00,8,6,4,13,0,33.3,21,0,288675,1.21021e+07,25.5598,25.5598,25.5598,23.4519,0,0.0294642,0,934390
08/06/2009 14:00,8,6,4,14,0,33.9,21,0,461218,1.23206e+07,25.5577,25.5577,25.5577,23.4519,0,0.0523403,0,1.65819e+06
08/06/2009 15:00,8,6,4,15,0,35,20,0,664809,1.25559e+07,25.5557,25.5557,25.5557,23.4519,0,0.0680123,0,2.15264e+06
08/06/2009 16:00,8,6,4,16,0,36.1,16,0,1.19279e+06,1.32216e+07,25.5532,25.5532,25.5532,23.4519,0,0.135803,0,4.29323e+06
08/06/2009 17:00,8,6,4,17,0,36.1,14,0,1.25053e+06,1.32977e+07,25.5499,25.5499,25.5499,23.4519,0,0.14463,0,4.56523e+06
08/06/2009 18:00,8,6,4,18,0,35.6,13,0,1.19265e+06,1.32455e+07,25.5447,25.5447,25.5447,23.4519,0,0.147189,0,4.63435e+06
08/06/2009 19:00,8,6,4,19,0,34.4,15,0,1.05714e+06,1.30864e+07,25.5393,25.5393,25.5393,23.4519,0,0.135535,0,4.25641e+06
08/06/2009 20:00,8,6,4,20,0,31.1,20,0,644368,1.25581e+07,25.5354,25.5354,25.5354,23.4519,0,0.0786171,0,2.46436e+06
08/06/2009 21:00,8,6,4,21,0,29.4,22,0,111755,1.52532e+07,25.5333,25.5333,25.5333,23.4519,0,0.00759832,0,237941
08/06/2009 22:00,8,6,4,22,0,25,29,0,0,1.5126e+07,25.5331,25.5331,25.5331,25.5331,0,0,0,0
08/06/2009 23:00,8,6,4,23,0,20,32,0,0,1.5126e+07,25.5331,25.5331,25.5331,25.5331,0,0,0,0
08/07/2009 00:00,8,7,5,0,0,21.1,27,0,0,1.5126e+07,25.5331,25.5331,25.5331,25.5331,0,0,0,0
08/07/2009 01:00,8,7,5,1,0,20,29,0,0,1.56231e+07,25.5331,25.5331,25.5331,25.5331,0,0,0,0
08/07/2009 02:00,8,7,5,2,0,18.9,27,0,0,1.56231e+07,25.5331,25.5331,25.5331,25.5331,0,0,0,0
08/07/2009 03:00,8,7,5,3,0,17.8,37,0,0,1.56231e+07,25.5331,25.5331,25.5331,25.5331,0,0,0,0
08/07/2009 04:00,8,7,5,4,0,18.3,32,0,0,1.56231e+07,25.5331,25.5331,25.5331,25.5331,0,0,0,0
08/07/2009 05:00,8,7,5,5,0,16.1,36,0,0,1.56231e+07,25.5331,25.5331,25.5331,25.5331,0,0,0,0
08/07/2009 06:00,8,7,5,6,0,15.6,38,0,0,1.80189e+07,25.5331,25.5331,25.5331,25.5331,0,0,0,0
08/07/2009 07:00,8,7,5,7,0,20.6,29,0,1.30266e+07,3.24956e+07,25.44,25.44,25.44,23.4519,0,1.84467,0,5.54097e+07
08/07/2009 08:00,8,7,5,8,0,23.9,24,0,1.94189e+07,5.0011e+07,25.4331,25.4331,25.4331,23.4519,0,2.84919,0,8.49334e+07
08/07/2009 09:00,8,7,5,9,0,26.1,21,0,2.14826e+07,7.84572e+07,25.4357,25.4357,25.4357,23.4519,0,3.19686,0,9.54133e+07
08/07/2009 10:00,8,7,5,10,0,27.2,22,0,2.18013e+07,7.88815e+07,25.4461,25.4461,25.4461,23.4519,0,3.24939,0,9.74909e+07
08/07/2009 11:00,8,7,5,11,0,28.3,23,0,2.16846e+07,7.87158e+07,25.4595,25.4595,25.4595,23.4519,0,3.22552,0,9.74224e+07
08/07/2009 12:00,8,7,5,12,0,30.6,21,0,2.15215e+07,7.84934e+07,25.469,25.469,25.469,23.4519,0,3.19675,0,9.70145e+07
08/07/2009 13:00,8,7,5,13,0,32.8,20,0,2.04036e+07,7.18828e+07,25.4773,25.4773,25.4773,23.4519,0,3.00819,0,9.16674e+07
08/07/2009 14:00,8,7,5,14,0,33.9,15,0,2.15912e+07,7.85886e+07,25.4822,25.4822,25.4822,23.4519,0,3.20979,0,9.80446e+07
08/07/2009 15:00,8,7,5,15,0,34.4,15,0,2.22349e+07,7.94455e+07,25.4891,25.4891,25.4891,23.4519,0,3.31539,0,1.01615e+08
08/07/2009 16:00,8,7,5,16,0,35,15,0,2.27455e+07,8.01249e+07,25.4927,25.4927,25.4927,23.4519,0,3.39845,0,1.04344e+08
08/07/2009 17:00,8,7,5,17,0,35,14,0,2.29805e+07,8.044e+07,25.4961,25.4961,25.4961,23.4519,0,3.43756,0,1.0572e+08
08/07/2009 18:00,8,7,5,18,0,34.4,16,0,1.99587e+07,5.98108e+07,25.4958,25.4958,25.4958,23.4519,0,2.92574,0,8.99681e+07
08/07/2009 19:00,8,7,5,19,0,33.9,17,0,0,2.32538e+07,25.4949,25.4949,25.4949,25.4949,0,0,0,0
08/07/2009 20:00,8,7,5,20,0,30.6,24,0,0,2.32538e+07,25.4949,25.4949,25.4949,25.4949,0,0,0,0
08/07/2009 21:00,8,7,5,21,0,27.2,32,0,0,2.18341e+07,25.4949,25.4949,25.4949,25.4949,0,0,0,0
08/07/2009 22:00,8,7,5,22,0,25.6,34,0,0,2.18341e+07,25.4949,25.4949,25.4949,25.4949,0,0,0,0
08/07/2009 23:00,8,7,5,23,0,19.4,40,0,0,1.75217e+07,25.4949,25.4949,25.4949,25.4949,0,0,0,0
08/08/2009 00:00,8,8,6,0,0,19.4,40,0,0,1.5126e+07,25.4949,25.4949,25.4949,25.4949,0,0,0,0
08/08/2009 01:00,8,8,6,1,0,20.6,39,0,0,1.56231e+07,25.4949,25.4949,25.4949,25.4949,0,0,0,0
08/08/2009 02:00,8,8,6,2,0,19.4,33,0,0,1.56231e+07,25.4949,25.4949,25.4949,25.4949,0,0,0,0
08/08/2009 03:00,8,8,6,3,0,16.7,45,0,0,1.56231e+07,25.4949,25.4949,25.4949,25.4949,0,0,0,0
08/08/2009 04:00,8,8,6,4,0,15,51,0,0,1.56231e+07,25.4949,25.4949,25.4949,25.4949,0,0,0,0
08/08/2009 05:00,8,8,6,5,0,15,51,0,0,1.56231e+07,25.4949,25.4949,25.4949,25.4949,0,0,0,0
08/08/2009 06:00,8,8,6,6,0,14.4,49,0,0,1.80189e+07,25.4949,25.4949,25.4949,25.4949,0,0,0,0
08/08/2009 07:00,8,8,6,7,0,18.9,37,0,1.03516e+07,2.90097e+07,25.4862,25.4862,25.4862,23.4519,0,1.44132,0,4.42076e+07
08/08/2009 08:00,8,8,6,8,0,22.8,30,0,1.52997e+07,4.45384e+07,25.4775,25.4775,25.4775,23.4519,0,2.17612,0,6.63193e+07
08/08/2009 09:00,8,8,6,9,0,26.1,26,0,1.82094e+07,7.40747e+07,25.4826,25.4826,25.4826,23.4519,0,2.64525,0,8.08196e+07
08/08/2009 10:00,8,8,6,10,0,26.7,29,0,1.9203e+07,7.53915e+07,25.4952,25.4952,25.4952,23.4519,0,2.80595,0,8.62593e+07
08/08/2009 11:00,8,8,6,11,0,28.9,23,0,1.97904e+07,7.61676e+07,25.5025,25.5025,25.5025,23.4519,0,2.90003,0,8.94706e+07
08/08/2009 12:00,8,8,6,12,0,30.6,22,0,1.99802e+07,7.642e+07,25.5045,25.5045,25.5045,23.4519,0,2.93189,0,9.05395e+07
08/08/2009 13:00,8,8,6,13,0,32.8,19,0,1.90231e+07,7.00342e+07,25.5025,25.5025,25.5025,23.4519,0,2.77511,0,8.56178e+07
08/08/2009 14:00,8,8,6,14,0,34.4,15,0,2.04579e+07,7.70655e+07,25.5004,25.5004,25.5004,23.4519,0,3.01556,0,9.29401e+07
08/08/2009 15:00,8,8,6,15,0,35.6,15,0,2.11729e+07,7.8016e+07,25.5016,25.5016,25.5016,23.4519,0,3.1322,0,9.6592e+07
08/08/2009 16:00,8,8,6,16,0,36.1,10,0,2.1772e+07,7.8813e+07,25.5022,25.5022,25.5022,23.4519,0,3.22972,0,9.96279e+07
08/08/2009 17:00,8,8,6,17,0,35.6,10,0,2.19899e+07,7.9106e+07,25.5018,25.5018,25.5018,23.4519,0,3.26649,0,1.00741e+08
08/08/2009 18:00,8,8,6,18,0,35.6,10,0,1.89727e+07,5.84956e+07,25.4994,25.4994,25.4994,23.4519,0,2.76184,0,8.50792e+07
08/08/2009 19:00,8,8,6,19,0,33.3,14,0,0,2.32538e+07,25.4975,25.4975,25.4975,25.4975,0,0,0,0
08/08/2009 20:00,8,8,6,20,0,31.1,18,0,0,2.32538e+07,25.4975,25.4975,25.4975,25.4975,0,0,0,0
08/08/2009 21:00,8,8,6,21,0,26.7,21,0,0,2.18341e+07,25.4975,25.4975,25.4975,25.4975,0,0,0,0
08/08/2009 22:00,8,8,6,22,0,23.9,23,0,0,2.18341e+07,25.4975,25.4975,25.4975,25.4975,0,0,0,0
08/08/2009 23:00,8,8,6,23,0,20.6,29,0,0,1.75217e+07,25.4975,25.4975,25.4975,25.4975,0,0,0,0
08/09/2009 00:00,8,9,0,0,0,21.7,23,0,0,1.5126e+07,25.4975,25.4975,25.4975,25.4975,0,0,0,0
08/09/2009 01:00,8,9,0,1,0,20.6,23,0,0,1.56231e+07,25.4975,25.4975,25.4975,25.4975,0,0,0,0
08/09/2009 02:00,8,9,0,2,0,21.1,23,0,0,1.56231e+07,25.4975,25.4975,25.4975,25.4975,0,0,0,0
08/09/2009 03:00,8,9,0,3,0,20,24,0,0,1.56231e+07,25.4975,25.4975,25.4975,25.4975,0,0,0,0
08/09/2009 04:00,8,9,0,4,0,21.1,24,0,0,1.56231e+07,25.4975,25.4975,25.4975,25.4975,0,0,0,0
08/09/2009 05:00,8,9,0,5,0,20.6,23,0,0,1.56231e+07,25.4975,25.4975,25.4975,25.4975,0,0,0,0
08/09/2009 06:00,8,9,0,6,0,18.9,27,0,0,1.80189e+07,25.4975,25.4975,25.4975,25.4975,0,0,0,0
08/09/2009 07:00,8,9,0,7,0,22.8,21,0,9.97615e+06,2.85309e+07,25.4432,25.4432,25.4432,23.4519,0,1.38988,0,4.17813e+07
08/09/2009 08:00,8,9,0,8,0,26.1,19,0,1.48171e+07,4.38998e+07,25.4334,25.4334,25.4334,23.4519,0,2.09875,0,6.25702e+07
08/09/2009 09:00,8,9,0,9,0,26.7,17,0,1.73468e+07,7.29256e+07,25.4365,25.4365,25.4365,23.4519,0,2.50378,0,7.47553e+07
08/09/2009 10:00,8,9,0,10,0,28.3,20,0,1.77654e+07,7.34785e+07,25.4475,25.4475,25.4475,23.4519,0,2.57065,0,7.71814e+07
08/09/2009 11:00,8,9,0,11,0,31.1,16,0,1.87575e+07,7.47952e+07,25.46,25.46,25.46,23.4519,0,2.73167,0,8.25294e+07
08/09/2009 12:00,8,9,0,12,0,33.3,13,0,1.89066e+07,7.49923e+07,25.4689,25.4689,25.4689,23.4519,0,2.7558,0,8.36245e+07
08/09/2009 13:00,8,9,0,13,0,34.4,15,0,1.83063e+07,6.90843e+07,25.4749,25.4749,25.4749,23.4519,0,2.65916,0,8.09351e+07
08/09/2009 14:00,8,9,0,14,0,35.6,15,0,1.97623e+07,7.614e+07,25.4837,25.4837,25.4837,23.4519,0,2.9013,0,8.86878e+07
08/09/2009 15:00,8,9,0,15,0,35,16,0,2.02635e+07,7.68029e+07,25.4893,25.4893,25.4893,23.4519,0,2.98143,0,9.13901e+07
08/09/2009 16:00,8,9,0,16,0,37.2,13,0,2.1252e+07,7.81191e+07,25.4961,25.4961,25.4961,23.4519,0,3.1434,0,9.66767e+07
08/09/2009 17:00,8,9,0,17,0,36.7,15,0,2.12928e+07,7.81714e+07,25.4978,25.4978,25.4978,23.4519,0,3.14898,0,9.69263e+07
