Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
08/09/2009 18:00,8,9,0,18,0,35,15,0,1.77433e+07,5.68559e+07,25.4977,25.4977,25.4977,23.4519,0,2.55899,0,7.87621e+07
08/09/2009 19:00,8,9,0,19,0,33.3,18,0,0,2.32538e+07,25.4951,25.4951,25.4951,25.4951,0,0,0,0
08/09/2009 20:00,8,9,0,20,0,31.1,20,0,0,2.32538e+07,25.4951,25.4951,25.4951,25.4951,0,0,0,0
08/09/2009 21:00,8,9,0,21,0,26.7,24,0,0,2.18341e+07,25.4951,25.4951,25.4951,25.4951,0,0,0,0
08/09/2009 22:00,8,9,0,22,0,23.3,28,0,0,2.18341e+07,25.4951,25.4951,25.4951,25.4951,0,0,0,0
08/09/2009 23:00,8,9,0,23,0,25.6,27,0,0,1.75217e+07,25.4951,25.4951,25.4951,25.4951,0,0,0,0
08/10/2009 00:00,8,10,1,0,0,23.9,33,0,0,1.5126e+07,25.4951,25.4951,25.4951,25.4951,0,0,0,0
08/10/2009 01:00,8,10,1,1,0,20.6,36,0,0,1.56231e+07,25.4951,25.4951,25.4951,25.4951,0,0,0,0
08/10/2009 02:00,8,10,1,2,0,21.7,37,0,0,1.56231e+07,25.4951,25.4951,25.4951,25.4951,0,0,0,0
08/10/2009 03:00,8,10,1,3,0,21.1,41,0,0,1.56231e+07,25.4951,25.4951,25.4951,25.4951,0,0,0,0
08/10/2009 04:00,8,10,1,4,0,19.4,44,0,0,1.56231e+07,25.4951,25.4951,25.4951,25.4951,0,0,0,0
08/10/2009 05:00,8,10,1,5,0,19.4,45,0,0,1.56231e+07,25.4951,25.4951,25.4951,25.4951,0,0,0,0
08/10/2009 06:00,8,10,1,6,0,17.8,47,0,0,1.80189e+07,25.4951,25.4951,25.4951,25.4951,0,0,0,0
08/10/2009 07:00,8,10,1,7,0,20,42,0,8.36924e+06,2.64547e+07,25.4893,25.4893,25.4893,23.4519,0,1.15734,0,3.55539e+07
08/10/2009 08:00,8,10,1,8,0,22.2,35,0,1.44655e+07,4.34335e+07,25.4757,25.4757,25.4757,23.4519,0,2.04163,0,6.21661e+07
08/10/2009 09:00,8,10,1,9,0,25.6,30,0,1.75926e+07,7.32497e+07,25.4796,25.4796,25.4796,23.4519,0,2.54187,0,7.75448e+07
08/10/2009 10:00,8,10,1,10,0,27.2,27,0,1.86804e+07,7.46926e+07,25.4898,25.4898,25.4898,23.4519,0,2.71842,0,8.33483e+07
08/10/2009 11:00,8,10,1,11,0,28.3,26,0,1.94117e+07,7.56615e+07,25.4991,25.4991,25.4991,23.4519,0,2.83673,0,8.73726e+07
08/10/2009 12:00,8,10,1,12,0,30,24,0,1.96853e+07,7.60265e+07,25.5025,25.5025,25.5025,23.4519,0,2.88278,0,8.89398e+07
08/10/2009 13:00,8,10,1,13,0,31.1,24,0,1.86788e+07,6.95751e+07,25.502,25.502,25.502,23.4519,0,2.71797,0,8.38305e+07
08/10/2009 14:00,8,10,1,14,0,31.7,22,0,2.00381e+07,7.65022e+07,25.5007,25.5007,25.5007,23.4519,0,2.94411,0,9.07519e+07
08/10/2009 15:00,8,10,1,15,0,32.8,17,0,2.09207e+07,7.76773e+07,25.5031,25.5031,25.5031,23.4519,0,3.0891,0,9.53317e+07
08/10/2009 16:00,8,10,1,16,0,33.9,14,0,2.14186e+07,7.83386e+07,25.5035,25.5035,25.5035,23.4519,0,3.16971,0,9.78355e+07
08/10/2009 17:00,8,10,1,17,0,33.9,15,0,2.15598e+07,7.85275e+07,25.5033,25.5033,25.5033,23.4519,0,3.19296,0,9.85456e+07
08/10/2009 18:00,8,10,1,18,0,33.3,14,0,1.84017e+07,5.7732e+07,25.5011,25.5011,25.5011,23.4519,0,2.6665,0,8.22079e+07
08/10/2009 19:00,8,10,1,19,0,32.2,17,0,0,2.32538e+07,25.4992,25.4992,25.4992,25.4992,0,0,0,0
08/10/2009 20:00,8,10,1,20,0,28.9,22,0,0,2.32538e+07,25.4992,25.4992,25.4992,25.4992,0,0,0,0
08/10/2009 21:00,8,10,1,21,0,25,26,0,0,2.18341e+07,25.4992,25.4992,25.4992,25.4992,0,0,0,0
08/10/2009 22:00,8,10,1,22,0,23.9,30,0,0,2.18341e+07,25.4992,25.4992,25.4992,25.4992,0,0,0,0
08/10/2009 23:00,8,10,1,23,0,20,32,0,0,1.75217e+07,25.4992,25.4992,25.4992,25.4992,0,0,0,0
08/11/2009 00:00,8,11,2,0,0,17.2,37,0,0,1.5126e+07,25.4992,25.4992,25.4992,25.4992,0,0,0,0
08/11/2009 01:00,8,11,2,1,0,19.4,37,0,0,1.56231e+07,25.4992,25.4992,25.4992,25.4992,0,0,0,0
08/11/2009 02:00,8,11,2,2,0,17.8,45,0,0,1.56231e+07,25.4992,25.4992,25.4992,25.4992,0,0,0,0
08/11/2009 03:00,8,11,2,3,0,16.7,45,0,0,1.56231e+07,25.4992,25.4992,25.4992,25.4992,0,0,0,0
08/11/2009 04:00,8,11,2,4,0,14.4,46,0,0,1.56231e+07,25.4992,25.4992,25.4992,25.4992,0,0,0,0
08/11/2009 05:00,8,11,2,5,0,13.3,45,0,0,1.56231e+07,25.4992,25.4992,25.4992,25.4992,0,0,0,0
08/11/2009 06:00,8,11,2,6,0,11.1,50,0,0,1.80189e+07,25.4992,25.4992,25.4992,25.4992,0,0,0,0
08/11/2009 07:00,8,11,2,7,0,15,46,0,9.07503e+06,2.73439e+07,25.4761,25.4761,25.4761,23.4519,0,1.24802,0,3.8091e+07
08/11/2009 08:00,8,11,2,8,0,21.1,32,0,1.32816e+07,4.18796e+07,25.4679,25.4679,25.4679,23.4519,0,1.8578,0,5.6349e+07
08/11/2009 09:00,8,11,2,9,0,23.3,28,0,1.65625e+07,7.1886e+07,25.472,25.472,25.472,23.4519,0,2.37611,0,7.22158e+07
08/11/2009 10:00,8,11,2,10,0,25,28,0,1.75785e+07,7.32309e+07,25.483,25.483,25.483,23.4519,0,2.53959,0,7.76031e+07
08/11/2009 11:00,8,11,2,11,0,27.8,20,0,1.82796e+07,7.41564e+07,25.4925,25.4925,25.4925,23.4519,0,2.65146,0,8.14019e+07
08/11/2009 12:00,8,11,2,12,0,29.4,19,0,1.86287e+07,7.46196e+07,25.498,25.498,25.498,23.4519,0,2.70876,0,8.33872e+07
08/11/2009 13:00,8,11,2,13,0,30.6,16,0,1.76779e+07,6.82457e+07,25.4983,25.4983,25.4983,23.4519,0,2.55477,0,7.86556e+07
08/11/2009 14:00,8,11,2,14,0,32.2,15,0,1.91118e+07,7.52678e+07,25.4978,25.4978,25.4978,23.4519,0,2.79109,0,8.59099e+07
08/11/2009 15:00,8,11,2,15,0,33.3,14,0,1.99548e+07,7.63862e+07,25.5009,25.5009,25.5009,23.4519,0,2.92761,0,9.02499e+07
08/11/2009 16:00,8,11,2,16,0,34.4,14,0,2.07192e+07,7.74018e+07,25.503,25.503,25.503,23.4519,0,3.05164,0,9.41701e+07
08/11/2009 17:00,8,11,2,17,0,34.4,14,0,2.09472e+07,7.77067e+07,25.5038,25.5038,25.5038,23.4519,0,3.08935,0,9.53696e+07
08/11/2009 18:00,8,11,2,18,0,34.4,15,0,1.79714e+07,5.71617e+07,25.5018,25.5018,25.5018,23.4519,0,2.59665,0,8.00829e+07
08/11/2009 19:00,8,11,2,19,0,33.3,14,0,0,2.32538e+07,25.4999,25.4999,25.4999,25.4999,0,0,0,0
08/11/2009 20:00,8,11,2,20,0,31.1,16,0,0,2.32538e+07,25.4999,25.4999,25.4999,25.4999,0,0,0,0
08/11/2009 21:00,8,11,2,21,0,26.7,24,0,0,2.18341e+07,25.4999,25.4999,25.4999,25.4999,0,0,0,0
08/11/2009 22:00,8,11,2,22,0,21.1,26,0,0,2.18341e+07,25.4999,25.4999,25.4999,25.4999,0,0,0,0
08/11/2009 23:00,8,11,2,23,0,22.8,25,0,0,1.75217e+07,25.4999,25.4999,25.4999,25.4999,0,0,0,0
08/12/2009 00:00,8,12,3,0,0,21.1,27,0,0,1.5126e+07,25.4999,25.4999,25.4999,25.4999,0,0,0,0
08/12/2009 01:00,8,12,3,1,0,18.3,34,0,0,1.40123e+07,25.4999,25.4999,25.4999,25.4999,0,0,0,0
08/12/2009 02:00,8,12,3,2,0,18.3,47,0,0,1.40123e+07,25.4999,25.4999,25.4999,25.4999,0,0,0,0
08/12/2009 03:00,8,12,3,3,0,16.7,46,0,0,1.40123e+07,25.4999,25.4999,25.4999,25.4999,0,0,0,0
08/12/2009 04:00,8,12,3,4,0,15.6,52,0,0,1.40123e+07,25.4999,25.4999,25.4999,25.4999,0,0,0,0
08/12/2009 05:00,8,12,3,5,0,13.3,53,0,0,1.40123e+07,25.4999,25.4999,25.4999,25.4999,0,0,0,0
08/12/2009 06:00,8,12,3,6,0,13.9,49,0,0,1.40123e+07,25.4999,25.4999,25.4999,25.4999,0,0,0,0
08/12/2009 07:00,8,12,3,7,0,16.7,45,0,0,1.17542e+07,25.4999,25.4999,25.4999,25.4999,0,0,0,0
08/12/2009 08:00,8,12,3,8,0,22.2,35,0,0,1.17542e+07,25.4999,25.4999,25.4999,25.4999,0,0,0,0
08/12/2009 09:00,8,12,3,9,0,24.4,32,0,0,1.17542e+07,25.4999,25.4999,25.4999,25.4999,0,0,0,0
08/12/2009 10:00,8,12,3,10,0,26.7,26,0,0,1.17542e+07,25.4999,25.4999,25.4999,25.4999,0,0,0,0
08/12/2009 11:00,8,12,3,11,0,26.7,23,0,0,1.17542e+07,25.4999,25.4999,25.4999,25.4999,0,0,0,0
08/12/2009 12:00,8,12,3,12,0,28.9,20,0,0,1.17542e+07,25.4999,25.4999,25.4999,25.4999,0,0,0,0
08/12/2009 13:00,8,12,3,13,0,31.1,16,0,0,1.17542e+07,25.4999,25.4999,25.4999,25.4999,0,0,0,0
08/12/2009 14:00,8,12,3,14,0,31.7,15,0,0,1.17542e+07,25.4999,25.4999,25.4999,25.4999,0,0,0,0
08/12/2009 15:00,8,12,3,15,0,32.8,15,0,0,1.17542e+07,25.4999,25.4999,25.4999,25.4999,0,0,0,0
08/12/2009 16:00,8,12,3,16,0,33.9,14,0,0,1.17542e+07,25.4999,25.4999,25.4999,25.4999,0,0,0,0
08/12/2009 17:00,8,12,3,17,0,33.3,14,0,127740,1.19088e+07,25.5003,25.5003,25.5003,24.4759,0,0.013261,0,408760
08/12/2009 18:00,8,12,3,18,0,28.3,25,0,0,1.17542e+07,25.5014,25.5014,25.5014,25.5014,0,0,0,0
08/12/2009 19:00,8,12,3,19,0,23.3,34,0,0,1.17542e+07,25.5014,25.5014,25.5014,25.5014,0,0,0,0
08/12/2009 20:00,8,12,3,20,0,22.8,32,0,0,1.17542e+07,25.5014,25.5014,25.5014,25.5014,0,0,0,0
08/12/2009 21:00,8,12,3,21,0,21.1,38,0,0,1.5126e+07,25.5014,25.5014,25.5014,25.5014,0,0,0,0
08/12/2009 22:00,8,12,3,22,0,20.6,34,0,0,1.5126e+07,25.5014,25.5014,25.5014,25.5014,0,0,0,0
08/12/2009 23:00,8,12,3,23,0,21.1,31,0,0,1.5126e+07,25.5014,25.5014,25.5014,25.5014,0,0,0,0
08/13/2009 00:00,8,13,4,0,0,20,38,0,0,1.5126e+07,25.5014,25.5014,25.5014,25.5014,0,0,0,0
08/13/2009 01:00,8,13,4,1,0,20,36,0,0,1.40123e+07,25.5014,25.5014,25.5014,25.5014,0,0,0,0
08/13/2009 02:00,8,13,4,2,0,19.4,37,0,0,1.40123e+07,25.5014,25.5014,25.5014,25.5014,0,0,0,0
08/13/2009 03:00,8,13,4,3,0,17.2,58,0,0,1.40123e+07,25.5014,25.5014,25.5014,25.5014,0,0,0,0
08/13/2009 04:00,8,13,4,4,0,14.4,78,0,0,1.40123e+07,25.5014,25.5014,25.5014,25.5014,0,0,0,0
08/13/2009 05:00,8,13,4,5,0,13.9,83,0,0,1.40123e+07,25.5014,25.5014,25.5014,25.5014,0,0,0,0
08/13/2009 06:00,8,13,4,6,0,12.8,86,0,0,1.40123e+07,25.5014,25.5014,25.5014,25.5014,0,0,0,0
08/13/2009 07:00,8,13,4,7,0,12.2,90,0,0,1.17542e+07,25.5014,25.5014,25.5014,25.5014,0,0,0,0
08/13/2009 08:00,8,13,4,8,0,12.8,83,0,0,1.17542e+07,25.5014,25.5014,25.5014,25.5014,0,0,0,0
08/13/2009 09:00,8,13,4,9,0,12.2,86,0,0,1.17542e+07,25.5014,25.5014,25.5014,25.5014,0,0,0,0
08/13/2009 10:00,8,13,4,10,0,13.3,72,0,0,1.17542e+07,25.5014,25.5014,25.5014,25.5014,0,0,0,0
08/13/2009 11:00,8,13,4,11,0,13.9,78,0,0,1.17542e+07,25.5014,25.5014,25.5014,25.5014,0,0,0,0
08/13/2009 12:00,8,13,4,12,0,13.9,72,0,0,1.17542e+07,25.5014,25.5014,25.5014,25.5014,0,0,0,0
08/13/2009 13:00,8,13,4,13,0,15,65,0,0,1.17542e+07,25.5014,25.5014,25.5014,25.5014,0,0,0,0
08/13/2009 14:00,8,13,4,14,0,16.1,56,0,0,1.17542e+07,25.5014,25.5014,25.5014,25.5014,0,0,0,0
08/13/2009 15:00,8,13,4,15,0,16.1,54,0,0,1.17542e+07,25.5014,25.5014,25.5014,25.5014,0,0,0,0
08/13/2009 16:00,8,13,4,16,0,15.6,58,0,0,1.17542e+07,25.5014,25.5014,25.5014,25.5014,0,0,0,0
08/13/2009 17:00,8,13,4,17,0,16.7,50,0,0,1.17542e+07,25.5014,25.5014,25.5014,25.5014,0,0,0,0
08/13/2009 18:00,8,13,4,18,0,16.7,43,0,0,1.17542e+07,25.5014,25.5014,25.5014,25.5014,0,0,0,0
08/13/2009 19:00,8,13,4,19,0,15,54,0,0,1.17542e+07,25.5014,25.5014,25.5014,25.5014,0,0,0,0
08/13/2009 20:00,8,13,4,20,0,13.3,64,0,0,1.17542e+07,25.5014,25.5014,25.5014,25.5014,0,0,0,0
08/13/2009 21:00,8,13,4,21,0,12.2,72,0,0,1.5126e+07,25.5014,25.5014,25.5014,25.5014,0,0,0,0
08/13/2009 22:00,8,13,4,22,0,11.1,77,0,0,1.5126e+07,25.5014,25.5014,25.5014,25.5014,0,0,0,0
08/13/2009 23:00,8,13,4,23,0,11.1,77,0,0,1.5126e+07,25.5014,25.5014,25.5014,25.5014,0,0,0,0
08/14/2009 00:00,8,14,5,0,0,11.1,77,0,0,1.5126e+07,25.5014,25.5014,25.5014,25.5014,0,0,0,0
08/14/2009 01:00,8,14,5,1,0,11.7,74,0,0,1.56231e+07,25.5014,25.5014,25.5014,25.5014,0,0,0,0
08/14/2009 02:00,8,14,5,2,0,11.1,77,0,0,1.56231e+07,25.5014,25.5014,25.5014,25.5014,0,0,0,0
08/14/2009 03:00,8,14,5,3,0,10.6,83,0,0,1.56231e+07,25.5014,25.5014,25.5014,25.5014,0,0,0,0
08/14/2009 04:00,8,14,5,4,0,11.1,80,0,0,1.56231e+07,25.5014,25.5014,25.5014,25.5014,0,0,0,0
08/14/2009 05:00,8,14,5,5,0,10.6,83,0,0,1.56231e+07,25.5014,25.5014,25.5014,25.5014,0,0,0,0
08/14/2009 06:00,8,14,5,6,0,9.4,86,0,0,1.80189e+07,25.5014,25.5014,25.5014,25.5014,0,0,0,0
08/14/2009 07:00,8,14,5,7,0,10.6,80,0,5.69274e+06,2.2964e+07,25.4764,25.4764,25.4764,23.4519,0,0.752856,0,2.29689e+07
08/14/2009 08:00,8,14,5,8,0,12.8,69,0,8.52115e+06,3.56869e+07,25.4635,25.4635,25.4635,23.4519,0,1.14554,0,3.46709e+07
08/14/2009 09:00,8,14,5,9,0,13.9,64,0,1.25854e+07,6.66617e+07,25.4666,25.4666,25.4666,23.4519,0,1.75588,0,5.32226e+07
08/14/2009 10:00,8,14,5,10,0,15.6,58,0,1.36274e+07,6.80237e+07,25.4785,25.4785,25.4785,23.4519,0,1.91511,0,5.83916e+07
08/14/2009 11:00,8,14,5,11,0,16.7,54,0,1.42137e+07,6.87835e+07,25.4946,25.4946,25.4946,23.4519,0,2.00181,0,6.15212e+07
08/14/2009 12:00,8,14,5,12,0,18.9,47,0,1.47648e+07,6.95041e+07,25.507,25.507,25.507,23.4519,0,2.08664,0,6.45164e+07
08/14/2009 13:00,8,14,5,13,0,20.6,38,0,1.38729e+07,6.322e+07,25.5079,25.5079,25.5079,23.4519,0,1.94804,0,6.02591e+07
08/14/2009 14:00,8,14,5,14,0,21.1,34,0,1.53658e+07,7.03001e+07,25.5062,25.5062,25.5062,23.4519,0,2.18391,0,6.74975e+07
08/14/2009 15:00,8,14,5,15,0,22.2,28,0,1.61622e+07,7.13458e+07,25.5088,25.5088,25.5088,23.4519,0,2.30744,0,7.14075e+07
08/14/2009 16:00,8,14,5,16,0,22.2,27,0,1.68839e+07,7.22957e+07,25.5104,25.5104,25.5104,23.4519,0,2.42009,0,7.49502e+07
08/14/2009 17:00,8,14,5,17,0,22.2,26,0,1.72155e+07,7.27373e+07,25.5114,25.5114,25.5114,23.4519,0,2.47422,0,7.66654e+07
08/14/2009 18:00,8,14,5,18,0,22.2,26,0,1.42417e+07,5.22383e+07,25.5096,25.5096,25.5096,23.4519,0,2.00331,0,6.20199e+07
08/14/2009 19:00,8,14,5,19,0,22.2,23,0,0,2.32538e+07,25.5074,25.5074,25.5074,25.5074,0,0,0,0
08/14/2009 20:00,8,14,5,20,0,20,27,0,0,2.32538e+07,25.5074,25.5074,25.5074,25.5074,0,0,0,0
08/14/2009 21:00,8,14,5,21,0,17.8,33,0,0,2.18341e+07,25.5074,25.5074,25.5074,25.5074,0,0,0,0
08/14/2009 22:00,8,14,5,22,0,15,39,0,0,2.18341e+07,25.5074,25.5074,25.5074,25.5074,0,0,0,0
08/14/2009 23:00,8,14,5,23,0,15,41,0,0,1.75217e+07,25.5074,25.5074,25.5074,25.5074,0,0,0,0
08/15/2009 00:00,8,15,6,0,0,13.9,47,0,0,1.5126e+07,25.5074,25.5074,25.5074,25.5074,0,0,0,0
08/15/2009 01:00,8,15,6,1,0,13.3,51,0,0,1.56231e+07,25.5074,25.5074,25.5074,25.5074,0,0,0,0
08/15/2009 02:00,8,15,6,2,0,12.2,55,0,0,1.56231e+07,25.5074,25.5074,25.5074,25.5074,0,0,0,0
08/15/2009 03:00,8,15,6,3,0,13.9,51,0,0,1.56231e+07,25.5074,25.5074,25.5074,25.5074,0,0,0,0
08/15/2009 04:00,8,15,6,4,0,12.8,55,0,0,1.56231e+07,25.5074,25.5074,25.5074,25.5074,0,0,0,0
08/15/2009 05:00,8,15,6,5,0,11.7,59,0,0,1.56231e+07,25.5074,25.5074,25.5074,25.5074,0,0,0,0
08/15/2009 06:00,8,15,6,6,0,12.2,57,0,0,1.80189e+07,25.5074,25.5074,25.5074,25.5074,0,0,0,0
08/15/2009 07:00,8,15,6,7,0,14.4,49,0,5.76799e+06,2.30518e+07,25.4732,25.4732,25.4732,23.4519,0,0.758956,0,2.31251e+07
08/15/2009 08:00,8,15,6,8,0,17.8,40,0,8.75361e+06,3.59878e+07,25.4584,25.4584,25.4584,23.4519,0,1.17927,0,3.5601e+07
08/15/2009 09:00,8,15,6,9,0,20,33,0,1.28947e+07,6.70671e+07,25.4614,25.4614,25.4614,23.4519,0,1.80335,0,5.4519e+07
08/15/2009 10:00,8,15,6,10,0,22.2,30,0,1.40806e+07,6.86195e+07,25.4728,25.4728,25.4728,23.4519,0,1.98562,0,6.03698e+07
08/15/2009 11:00,8,15,6,11,0,25,23,0,1.47341e+07,6.94697e+07,25.4837,25.4837,25.4837,23.4519,0,2.08392,0,6.37037e+07
08/15/2009 12:00,8,15,6,12,0,26.1,20,0,1.50358e+07,6.98633e+07,25.4911,25.4911,25.4911,23.4519,0,2.13031,0,6.53584e+07
08/15/2009 13:00,8,15,6,13,0,27.2,20,0,1.42522e+07,6.37206e+07,25.4944,25.4944,25.4944,23.4519,0,2.00813,0,6.17081e+07
08/15/2009 14:00,8,15,6,14,0,28.3,17,0,1.59237e+07,7.10377e+07,25.4971,25.4971,25.4971,23.4519,0,2.27294,0,6.99397e+07
08/15/2009 15:00,8,15,6,15,0,29.4,16,0,1.68738e+07,7.22879e+07,25.5007,25.5007,25.5007,23.4519,0,2.4218,0,7.46483e+07
08/15/2009 16:00,8,15,6,16,0,31.7,15,0,1.82157e+07,7.40628e+07,25.5037,25.5037,25.5037,23.4519,0,2.63609,0,8.13727e+07
08/15/2009 17:00,8,15,6,17,0,30,14,0,1.75666e+07,7.31994e+07,25.5047,25.5047,25.5047,23.4519,0,2.53016,0,7.81412e+07
08/15/2009 18:00,8,15,6,18,0,23.3,28,0,1.29924e+07,5.05927e+07,25.5024,25.5024,25.5024,23.4519,0,1.80812,0,5.57814e+07
08/15/2009 19:00,8,15,6,19,0,19.4,36,0,0,2.32538e+07,25.4975,25.4975,25.4975,25.4975,0,0,0,0
08/15/2009 20:00,8,15,6,20,0,17.8,42,0,0,2.32538e+07,25.4975,25.4975,25.4975,25.4975,0,0,0,0
08/15/2009 21:00,8,15,6,21,0,15,56,0,0,2.18341e+07,25.4975,25.4975,25.4975,25.4975,0,0,0,0
08/15/2009 22:00,8,15,6,22,0,14.4,87,0,0,2.18341e+07,25.4975,25.4975,25.4975,25.4975,0,0,0,0
08/15/2009 23:00,8,15,6,23,0,14.4,81,0,0,1.75217e+07,25.4975,25.4975,25.4975,25.4975,0,0,0,0
08/16/2009 00:00,8,16,0,0,0,13.9,87,0,0,1.5126e+07,25.4975,25.4975,25.4975,25.4975,0,0,0,0
08/16/2009 01:00,8,16,0,1,0,12.8,90,0,0,1.56231e+07,25.4975,25.4975,25.4975,25.4975,0,0,0,0
08/16/2009 02:00,8,16,0,2,0,13.3,87,0,0,1.56231e+07,25.4975,25.4975,25.4975,25.4975,0,0,0,0
08/16/2009 03:00,8,16,0,3,0,12.8,90,0,0,1.56231e+07,25.4975,25.4975,25.4975,25.4975,0,0,0,0
08/16/2009 04:00,8,16,0,4,0,12.8,90,0,0,1.56231e+07,25.4975,25.4975,25.4975,25.4975,0,0,0,0
08/16/2009 05:00,8,16,0,5,0,12.8,86,0,0,1.56231e+07,25.4975,25.4975,25.4975,25.4975,0,0,0,0
08/16/2009 06:00,8,16,0,6,0,13.3,87,0,0,1.80189e+07,25.4975,25.4975,25.4975,25.4975,0,0,0,0
08/16/2009 07:00,8,16,0,7,0,13.3,83,0,5.45692e+06,2.26688e+07,25.5197,25.5197,25.5197,23.7497,0,0.723714,0,2.25164e+07
08/16/2009 08:00,8,16,0,8,0,13.9,83,0,6.58374e+06,3.31746e+07,25.5083,25.5083,25.5083,23.4519,0,0.860346,0,2.66183e+07
08/16/2009 09:00,8,16,0,9,0,16.1,75,0,1.21638e+07,6.60922e+07,25.5085,25.5085,25.5085,23.4519,0,1.68347,0,5.20895e+07
08/16/2009 10:00,8,16,0,10,0,15.6,70,0,1.29297e+07,6.70925e+07,25.5152,25.5152,25.5152,23.4519,0,1.80017,0,5.58809e+07
08/16/2009 11:00,8,16,0,11,0,14.4,81,0,1.31018e+07,6.73176e+07,25.5199,25.5199,25.5199,23.4519,0,1.82665,0,5.68335e+07
08/16/2009 12:00,8,16,0,12,0,17.2,56,0,1.44427e+07,6.90756e+07,25.5221,25.5221,25.5221,23.4519,0,2.03384,0,6.33474e+07
08/16/2009 13:00,8,16,0,13,0,17.8,48,0,1.36071e+07,6.28663e+07,25.5182,25.5182,25.5182,23.4519,0,1.90421,0,5.91965e+07
08/16/2009 14:00,8,16,0,14,0,18.9,45,0,1.51396e+07,6.99992e+07,25.5157,25.5157,25.5157,23.4519,0,2.14673,0,6.6657e+07
08/16/2009 15:00,8,16,0,15,0,20,39,0,1.59207e+07,7.10249e+07,25.5163,25.5163,25.5163,23.4519,0,2.26799,0,7.04412e+07
08/16/2009 16:00,8,16,0,16,0,20,38,0,1.66641e+07,7.20037e+07,25.5163,25.5163,25.5163,23.4519,0,2.38431,0,7.40524e+07
08/16/2009 17:00,8,16,0,17,0,20,33,0,1.69003e+07,7.23177e+07,25.5153,25.5153,25.5153,23.4519,0,2.42255,0,7.52045e+07
08/16/2009 18:00,8,16,0,18,0,19.4,32,0,1.35208e+07,5.12911e+07,25.5124,25.5124,25.5124,23.4519,0,1.89104,0,5.86228e+07
08/16/2009 19:00,8,16,0,19,0,18.9,31,0,0,2.32538e+07,25.5101,25.5101,25.5101,25.5101,0,0,0,0
08/16/2009 20:00,8,16,0,20,0,16.7,32,0,0,2.32538e+07,25.5101,25.5101,25.5101,25.5101,0,0,0,0
08/16/2009 21:00,8,16,0,21,0,14.4,41,0,0,2.18341e+07,25.5101,25.5101,25.5101,25.5101,0,0,0,0
08/16/2009 22:00,8,16,0,22,0,12.8,49,0,0,2.18341e+07,25.5101,25.5101,25.5101,25.5101,0,0,0,0
08/16/2009 23:00,8,16,0,23,0,11.7,55,0,0,1.75217e+07,25.5101,25.5101,25.5101,25.5101,0,0,0,0
08/17/2009 00:00,8,17,1,0,0,9.4,66,0,0,1.5126e+07,25.5101,25.5101,25.5101,25.5101,0,0,0,0
08/17/2009 01:00,8,17,1,1,0,8.9,71,0,0,1.56231e+07,25.5101,25.5101,25.5101,25.5101,0,0,0,0
08/17/2009 02:00,8,17,1,2,0,8.9,68,0,0,1.56231e+07,25.5101,25.5101,25.5101,25.5101,0,0,0,0
08/17/2009 03:00,8,17,1,3,0,8.3,68,0,0,1.56231e+07,25.5101,25.5101,25.5101,25.5101,0,0,0,0
08/17/2009 04:00,8,17,1,4,0,7.2,74,0,0,1.56231e+07,25.5101,25.5101,25.5101,25.5101,0,0,0,0
08/17/2009 05:00,8,17,1,5,0,4.4,82,0,0,1.56231e+07,25.5101,25.5101,25.5101,25.5101,0,0,0,0
08/17/2009 06:00,8,17,1,6,0,5,79,0,0,1.80189e+07,25.5101,25.5101,25.5101,25.5101,0,0,0,0
08/17/2009 07:00,8,17,1,7,0,6.7,76,0,4.23768e+06,2.10962e+07,25.4807,25.4807,25.4807,23.4519,0,0.547769,0,1.67502e+07
08/17/2009 08:00,8,17,1,8,0,9.4,69,0,6.82089e+06,3.34956e+07,25.461,25.461,25.461,23.4519,0,0.90136,0,2.72469e+07
08/17/2009 09:00,8,17,1,9,0,11.1,61,0,1.10943e+07,6.47188e+07,25.4621,25.4621,25.4621,23.4519,0,1.53121,0,4.63098e+07
08/17/2009 10:00,8,17,1,10,0,13.9,51,0,1.23881e+07,6.64038e+07,25.4734,25.4734,25.4734,23.4519,0,1.72577,0,5.24867e+07
08/17/2009 11:00,8,17,1,11,0,15.6,46,0,1.29414e+07,6.71171e+07,25.4901,25.4901,25.4901,23.4519,0,1.80577,0,5.53755e+07
08/17/2009 12:00,8,17,1,12,0,16.7,43,0,1.33024e+07,6.75847e+07,25.505,25.505,25.505,23.4519,0,1.85952,0,5.744e+07
08/17/2009 13:00,8,17,1,13,0,17.8,37,0,1.24768e+07,6.13915e+07,25.5069,25.5069,25.5069,23.4519,0,1.73314,0,5.35858e+07
08/17/2009 14:00,8,17,1,14,0,18.3,34,0,1.41456e+07,6.86917e+07,25.506,25.506,25.506,23.4519,0,1.9908,0,6.15226e+07
08/17/2009 15:00,8,17,1,15,0,20,29,0,1.50645e+07,6.98972e+07,25.509,25.509,25.509,23.4519,0,2.13303,0,6.60148e+07
08/17/2009 16:00,8,17,1,16,0,19.4,28,0,1.56515e+07,7.06669e+07,25.5114,25.5114,25.5114,23.4519,0,2.22312,0,6.88856e+07
08/17/2009 17:00,8,17,1,17,0,21.1,27,0,1.61538e+07,7.13325e+07,25.5121,25.5121,25.5121,23.4519,0,2.30365,0,7.14028e+07
08/17/2009 18:00,8,17,1,18,0,20,29,0,1.31396e+07,5.07914e+07,25.51,25.51,25.51,23.4519,0,1.832,0,5.67262e+07
08/17/2009 19:00,8,17,1,19,0,18.9,29,0,0,2.32538e+07,25.5077,25.5077,25.5077,25.5077,0,0,0,0
08/17/2009 20:00,8,17,1,20,0,17.2,37,0,0,2.32538e+07,25.5077,25.5077,25.5077,25.5077,0,0,0,0
08/17/2009 21:00,8,17,1,21,0,15.6,41,0,0,2.18341e+07,25.5077,25.5077,25.5077,25.5077,0,0,0,0
08/17/2009 22:00,8,17,1,22,0,14.4,44,0,0,2.18341e+07,25.5077,25.5077,25.5077,25.5077,0,0,0,0
08/17/2009 23:00,8,17,1,23,0,10.6,57,0,0,1.75217e+07,25.5077,25.5077,25.5077,25.5077,0,0,0,0
08/18/2009 00:00,8,18,2,0,0,11.1,59,0,0,1.5126e+07,25.5077,25.5077,25.5077,25.5077,0,0,0,0
08/18/2009 01:00,8,18,2,1,0,8.3,63,0,0,1.56231e+07,25.5077,25.5077,25.5077,25.5077,0,0,0,0
08/18/2009 02:00,8,18,2,2,0,8.9,63,0,0,1.56231e+07,25.5077,25.5077,25.5077,25.5077,0,0,0,0
08/18/2009 03:00,8,18,2,3,0,7.2,68,0,0,1.56231e+07,25.5077,25.5077,25.5077,25.5077,0,0,0,0
08/18/2009 04:00,8,18,2,4,0,6.7,71,0,0,1.56231e+07,25.5077,25.5077,25.5077,25.5077,0,0,0,0
08/18/2009 05:00,8,18,2,5,0,5.6,73,0,0,1.56231e+07,25.5077,25.5077,25.5077,25.5077,0,0,0,0
08/18/2009 06:00,8,18,2,6,0,6.7,71,0,0,1.80189e+07,25.5077,25.5077,25.5077,25.5077,0,0,0,0
08/18/2009 07:00,8,18,2,7,0,10,61,0,4.42152e+06,2.13222e+07,25.4822,25.4822,25.4822,23.4519,0,0.568453,0,1.73923e+07
08/18/2009 08:00,8,18,2,8,0,14.4,48,0,6.7983e+06,3.34656e+07,25.4672,25.4672,25.4672,23.4519,0,0.897467,0,2.72131e+07
08/18/2009 09:00,8,18,2,9,0,16.7,43,0,1.12368e+07,6.49026e+07,25.4714,25.4714,25.4714,23.4519,0,1.55148,0,4.71383e+07
08/18/2009 10:00,8,18,2,10,0,18.3,37,0,1.25027e+07,6.65503e+07,25.4894,25.4894,25.4894,23.4519,0,1.74152,0,5.33853e+07
08/18/2009 11:00,8,18,2,11,0,18.3,36,0,1.31669e+07,6.74098e+07,25.5017,25.5017,25.5017,23.4519,0,1.83905,0,5.67158e+07
08/18/2009 12:00,8,18,2,12,0,21.1,30,0,1.37056e+07,6.81126e+07,25.5075,25.5075,25.5075,23.4519,0,1.92125,0,5.94181e+07
08/18/2009 13:00,8,18,2,13,0,21.1,30,0,1.28088e+07,6.18257e+07,25.5083,25.5083,25.5083,23.4519,0,1.78373,0,5.51866e+07
08/18/2009 14:00,8,18,2,14,0,22.8,26,0,1.4529e+07,6.91982e+07,25.5074,25.5074,25.5074,23.4519,0,2.05193,0,6.34577e+07
08/18/2009 15:00,8,18,2,15,0,23.3,25,0,1.53981e+07,7.03362e+07,25.5114,25.5114,25.5114,23.4519,0,2.18521,0,6.77083e+07
08/18/2009 16:00,8,18,2,16,0,23.9,23,0,1.62194e+07,7.14162e+07,25.5122,25.5122,25.5122,23.4519,0,2.31296,0,7.16959e+07
08/18/2009 17:00,8,18,2,17,0,24.4,20,0,1.66868e+07,7.20366e+07,25.5132,25.5132,25.5132,23.4519,0,2.38848,0,7.40733e+07
08/18/2009 18:00,8,18,2,18,0,23.9,18,0,1.37704e+07,5.16189e+07,25.511,25.511,25.511,23.4519,0,1.92951,0,5.97755e+07
08/18/2009 19:00,8,18,2,19,0,23.9,19,0,0,2.32538e+07,25.5088,25.5088,25.5088,25.5088,0,0,0,0
08/18/2009 20:00,8,18,2,20,0,20.6,23,0,0,2.32538e+07,25.5088,25.5088,25.5088,25.5088,0,0,0,0
08/18/2009 21:00,8,18,2,21,0,15,27,0,0,2.18341e+07,25.5088,25.5088,25.5088,25.5088,0,0,0,0
08/18/2009 22:00,8,18,2,22,0,15.6,31,0,0,2.18341e+07,25.5088,25.5088,25.5088,25.5088,0,0,0,0
08/18/2009 23:00,8,18,2,23,0,15.6,31,0,0,1.75217e+07,25.5088,25.5088,25.5088,25.5088,0,0,0,0
08/19/2009 00:00,8,19,3,0,0,15.6,34,0,0,1.5126e+07,25.5088,25.5088,25.5088,25.5088,0,0,0,0
08/19/2009 01:00,8,19,3,1,0,15.6,35,0,0,1.40123e+07,25.5088,25.5088,25.5088,25.5088,0,0,0,0
08/19/2009 02:00,8,19,3,2,0,13.9,39,0,0,1.40123e+07,25.5088,25.5088,25.5088,25.5088,0,0,0,0
08/19/2009 03:00,8,19,3,3,0,14.4,37,0,0,1.40123e+07,25.5088,25.5088,25.5088,25.5088,0,0,0,0
08/19/2009 04:00,8,19,3,4,0,15.6,32,0,0,1.40123e+07,25.5088,25.5088,25.5088,25.5088,0,0,0,0
08/19/2009 05:00,8,19,3,5,0,13.9,37,0,0,1.40123e+07,25.5088,25.5088,25.5088,25.5088,0,0,0,0
08/19/2009 06:00,8,19,3,6,0,12.2,43,0,0,1.40123e+07,25.5088,25.5088,25.5088,25.5088,0,0,0,0
08/19/2009 07:00,8,19,3,7,0,13.9,40,0,0,1.17542e+07,25.5088,25.5088,25.5088,25.5088,0,0,0,0
08/19/2009 08:00,8,19,3,8,0,17.2,38,0,0,1.17542e+07,25.5088,25.5088,25.5088,25.5088,0,0,0,0
08/19/2009 09:00,8,19,3,9,0,18.9,29,0,0,1.17542e+07,25.5088,25.5088,25.5088,25.5088,0,0,0,0
08/19/2009 10:00,8,19,3,10,0,22.2,25,0,0,1.17542e+07,25.5088,25.5088,25.5088,25.5088,0,0,0,0
08/19/2009 11:00,8,19,3,11,0,23.9,22,0,0,1.17542e+07,25.5088,25.5088,25.5088,25.5088,0,0,0,0
08/19/2009 12:00,8,19,3,12,0,24.4,20,0,0,1.17542e+07,25.5088,25.5088,25.5088,25.5088,0,0,0,0
08/19/2009 13:00,8,19,3,13,0,25.6,19,0,0,1.17542e+07,25.5088,25.5088,25.5088,25.5088,0,0,0,0
08/19/2009 14:00,8,19,3,14,0,26.7,19,0,0,1.17542e+07,25.5088,25.5088,25.5088,25.5088,0,0,0,0
08/19/2009 15:00,8,19,3,15,0,27.8,18,0,0,1.17542e+07,25.5088,25.5088,25.5088,25.5088,0,0,0,0
08/19/2009 16:00,8,19,3,16,0,28.3,16,0,0,1.17542e+07,25.5088,25.5088,25.5088,25.5088,0,0,0,0
08/19/2009 17:00,8,19,3,17,0,28.3,17,0,0,1.17542e+07,25.5088,25.5088,25.5088,25.5088,0,0,0,0
08/19/2009 18:00,8,19,3,18,0,27.8,17,0,0,1.17542e+07,25.5088,25.5088,25.5088,25.5088,0,0,0,0
08/19/2009 19:00,8,19,3,19,0,26.7,19,0,0,1.17542e+07,25.5088,25.5088,25.5088,25.5088,0,0,0,0
08/19/2009 20:00,8,19,3,20,0,23.9,23,0,0,1.17542e+07,25.5088,25.5088,25.5088,25.5088,0,0,0,0
08/19/2009 21:00,8,19,3,21,0,21.7,28,0,0,1.5126e+07,25.5088,25.5088,25.5088,25.5088,0,0,0,0
08/19/2009 22:00,8,19,3,22,0,16.1,36,0,0,1.5126e+07,25.5088,25.5088,25.5088,25.5088,0,0,0,0
08/19/2009 23:00,8,19,3,23,0,16.1,36,0,0,1.5126e+07,25.5088,25.5088,25.5088,25.5088,0,0,0,0
08/20/2009 00:00,8,20,4,0,0,17.2,35,0,0,1.5126e+07,25.5088,25.5088,25.5088,25.5088,0,0,0,0
08/20/2009 01:00,8,20,4,1,0,16.7,37,0,0,1.40123e+07,25.5088,25.5088,25.5088,25.5088,0,0,0,0
08/20/2009 02:00,8,20,4,2,0,12.8,51,0,0,1.40123e+07,25.5088,25.5088,25.5088,25.5088,0,0,0,0
08/20/2009 03:00,8,20,4,3,0,11.7,51,0,0,1.40123e+07,25.5088,25.5088,25.5088,25.5088,0,0,0,0
08/20/2009 04:00,8,20,4,4,0,14.4,44,0,0,1.40123e+07,25.5088,25.5088,25.5088,25.5088,0,0,0,0
08/20/2009 05:00,8,20,4,5,0,12.8,49,0,0,1.40123e+07,25.5088,25.5088,25.5088,25.5088,0,0,0,0
08/20/2009 06:00,8,20,4,6,0,13.3,45,0,0,1.40123e+07,25.5088,25.5088,25.5088,25.5088,0,0,0,0
08/20/2009 07:00,8,20,4,7,0,12.2,51,0,0,1.17542e+07,25.5088,25.5088,25.5088,25.5088,0,0,0,0
08/20/2009 08:00,8,20,4,8,0,16.7,40,0,0,1.17542e+07,25.5088,25.5088,25.5088,25.5088,0,0,0,0
08/20/2009 09:00,8,20,4,9,0,20.6,31,0,0,1.17542e+07,25.5088,25.5088,25.5088,25.5088,0,0,0,0
08/20/2009 10:00,8,20,4,10,0,22.8,26,0,0,1.17542e+07,25.5088,25.5088,25.5088,25.5088,0,0,0,0
08/20/2009 11:00,8,20,4,11,0,25.6,22,0,0,1.17542e+07,25.5088,25.5088,25.5088,25.5088,0,0,0,0
08/20/2009 12:00,8,20,4,12,0,26.7,22,0,0,1.17542e+07,25.5088,25.5088,25.5088,25.5088,0,0,0,0
08/20/2009 13:00,8,20,4,13,0,26.7,22,0,0,1.17542e+07,25.5088,25.5088,25.5088,25.5088,0,0,0,0
08/20/2009 14:00,8,20,4,14,0,28.9,18,0,0,1.17542e+07,25.5088,25.5088,25.5088,25.5088,0,0,0,0
08/20/2009 15:00,8,20,4,15,0,30,17,0,0,1.17542e+07,25.5088,25.5088,25.5088,25.5088,0,0,0,0
08/20/2009 16:00,8,20,4,16,0,30.6,15,0,0,1.17542e+07,25.5088,25.5088,25.5088,25.5088,0,0,0,0
08/20/2009 17:00,8,20,4,17,0,30.6,15,0,0,1.17542e+07,25.5088,25.5088,25.5088,25.5088,0,0,0,0
08/20/2009 18:00,8,20,4,18,0,30.6,16,0,87057.5,1.18573e+07,25.5068,25.5068,25.5068,24.4803,0,0.00793222,0,244991
08/20/2009 19:00,8,20,4,19,0,30,16,0,76981.5,1.18422e+07,25.499,25.499,25.499,24.1349,0,0.00543127,0,167232
08/20/2009 20:00,8,20,4,20,0,25.6,17,0,0,1.17542e+07,25.4961,25.4961,25.4961,25.4961,0,0,0,0
08/20/2009 21:00,8,20,4,21,0,19.4,21,0,0,1.5126e+07,25.4961,25.4961,25.4961,25.4961,0,0,0,0
08/20/2009 22:00,8,20,4,22,0,20.6,24,0,0,1.5126e+07,25.4961,25.4961,25.4961,25.4961,0,0,0,0
08/20/2009 23:00,8,20,4,23,0,19.4,25,0,0,1.5126e+07,25.4961,25.4961,25.4961,25.4961,0,0,0,0
08/21/2009 00:00,8,21,5,0,0,16.1,43,0,0,1.5126e+07,25.4961,25.4961,25.4961,25.4961,0,0,0,0
08/21/2009 01:00,8,21,5,1,0,13.9,69,0,0,1.56231e+07,25.4961,25.4961,25.4961,25.4961,0,0,0,0
08/21/2009 02:00,8,21,5,2,0,11.1,72,0,0,1.56231e+07,25.4961,25.4961,25.4961,25.4961,0,0,0,0
08/21/2009 03:00,8,21,5,3,0,10.6,74,0,0,1.56231e+07,25.4961,25.4961,25.4961,25.4961,0,0,0,0
08/21/2009 04:00,8,21,5,4,0,11.1,72,0,0,1.56231e+07,25.4961,25.4961,25.4961,25.4961,0,0,0,0
08/21/2009 05:00,8,21,5,5,0,9.4,74,0,0,1.56231e+07,25.4961,25.4961,25.4961,25.4961,0,0,0,0
08/21/2009 06:00,8,21,5,6,0,8.3,77,0,0,1.80189e+07,25.4961,25.4961,25.4961,25.4961,0,0,0,0
08/21/2009 07:00,8,21,5,7,0,10,69,0,7.67658e+06,2.55294e+07,25.4206,25.4206,25.4206,23.4519,0,1.04143,0,3.09546e+07
08/21/2009 08:00,8,21,5,8,0,15.6,39,0,1.10132e+07,3.89282e+07,25.4081,25.4081,25.4081,23.4519,0,1.51753,0,4.46659e+07
08/21/2009 09:00,8,21,5,9,0,18.3,45,0,1.49714e+07,6.9804e+07,25.4136,25.4136,25.4136,23.4519,0,2.13126,0,6.28996e+07
08/21/2009 10:00,8,21,5,10,0,20,47,0,1.58386e+07,7.09438e+07,25.4318,25.4318,25.4318,23.4519,0,2.26701,0,6.75262e+07
08/21/2009 11:00,8,21,5,11,0,21.1,44,0,1.62531e+07,7.14818e+07,25.4465,25.4465,25.4465,23.4519,0,2.32889,0,6.98865e+07
08/21/2009 12:00,8,21,5,12,0,23.3,40,0,1.63398e+07,7.15902e+07,25.4559,25.4559,25.4559,23.4519,0,2.34039,0,7.05622e+07
08/21/2009 13:00,8,21,5,13,0,24.4,33,0,1.53614e+07,6.51832e+07,25.4666,25.4666,25.4666,23.4519,0,2.18366,0,6.61873e+07
08/21/2009 14:00,8,21,5,14,0,26.1,27,0,1.67742e+07,7.21634e+07,25.4731,25.4731,25.4731,23.4519,0,2.40968,0,7.32773e+07
08/21/2009 15:00,8,21,5,15,0,27.8,19,0,1.76292e+07,7.32918e+07,25.4831,25.4831,25.4831,23.4519,0,2.54539,0,7.77876e+07
08/21/2009 16:00,8,21,5,16,0,28.3,17,0,1.83818e+07,7.4286e+07,25.4927,25.4927,25.4927,23.4519,0,2.66485,0,8.18197e+07
08/21/2009 17:00,8,21,5,17,0,28.9,17,0,1.875e+07,7.47744e+07,25.4976,25.4976,25.4976,23.4519,0,2.72425,0,8.38474e+07
08/21/2009 18:00,8,21,5,18,0,27.2,21,0,1.52241e+07,5.35229e+07,25.4995,25.4995,25.4995,23.4519,0,2.1544,0,6.63682e+07
08/21/2009 19:00,8,21,5,19,0,24.4,26,0,0,2.32538e+07,25.4978,25.4978,25.4978,25.4978,0,0,0,0
08/21/2009 20:00,8,21,5,20,0,23.9,26,0,0,2.32538e+07,25.4978,25.4978,25.4978,25.4978,0,0,0,0
08/21/2009 21:00,8,21,5,21,0,21.7,31,0,0,2.18341e+07,25.4978,25.4978,25.4978,25.4978,0,0,0,0
08/21/2009 22:00,8,21,5,22,0,18.3,34,0,0,2.18341e+07,25.4978,25.4978,25.4978,25.4978,0,0,0,0
08/21/2009 23:00,8,21,5,23,0,17.8,33,0,0,1.75217e+07,25.4978,25.4978,25.4978,25.4978,0,0,0,0
08/22/2009 00:00,8,22,6,0,0,18.3,31,0,0,1.5126e+07,25.4978,25.4978,25.4978,25.4978,0,0,0,0
08/22/2009 01:00,8,22,6,1,0,18.3,42,0,0,1.56231e+07,25.4978,25.4978,25.4978,25.4978,0,0,0,0
08/22/2009 02:00,8,22,6,2,0,16.7,54,0,0,1.56231e+07,25.4978,25.4978,25.4978,25.4978,0,0,0,0
08/22/2009 03:00,8,22,6,3,0,16.1,58,0,0,1.56231e+07,25.4978,25.4978,25.4978,25.4978,0,0,0,0
08/22/2009 04:00,8,22,6,4,0,17.8,48,0,0,1.56231e+07,25.4978,25.4978,25.4978,25.4978,0,0,0,0
08/22/2009 05:00,8,22,6,5,0,20,36,0,0,1.56231e+07,25.4978,25.4978,25.4978,25.4978,0,0,0,0
08/22/2009 06:00,8,22,6,6,0,19.4,37,0,0,1.80189e+07,25.4978,25.4978,25.4978,25.4978,0,0,0,0
08/22/2009 07:00,8,22,6,7,0,16.1,52,0,6.03927e+06,2.3435e+07,25.4794,25.4794,25.4794,23.744,0,0.815156,0,2.49119e+07
08/22/2009 08:00,8,22,6,8,0,15,51,0,7.92229e+06,3.49029e+07,25.4624,25.4624,25.4624,23.4519,0,1.05424,0,3.18883e+07
08/22/2009 09:00,8,22,6,9,0,13.3,55,0,1.2412e+07,6.64272e+07,25.4637,25.4637,25.4637,23.4519,0,1.72738,0,5.22839e+07
08/22/2009 10:00,8,22,6,10,0,15.6,44,0,1.41029e+07,6.86397e+07,25.4748,25.4748,25.4748,23.4519,0,1.98573,0,6.04345e+07
08/22/2009 11:00,8,22,6,11,0,19.4,30,0,1.51741e+07,7.00475e+07,25.486,25.486,25.486,23.4519,0,2.1529,0,6.58852e+07
08/22/2009 12:00,8,22,6,12,0,17.2,40,0,1.45182e+07,6.91814e+07,25.4926,25.4926,25.4926,23.4519,0,2.04918,0,6.29152e+07
08/22/2009 13:00,8,22,6,13,0,14.4,58,0,1.27826e+07,6.17886e+07,25.5007,25.5007,25.5007,23.4519,0,1.77881,0,5.4831e+07
08/22/2009 14:00,8,22,6,14,0,17.8,43,0,1.50864e+07,6.99299e+07,25.5012,25.5012,25.5012,23.4519,0,2.13891,0,6.5945e+07
08/22/2009 15:00,8,22,6,15,0,20,39,0,1.65075e+07,7.18033e+07,25.5059,25.5059,25.5059,23.4519,0,2.36328,0,7.30305e+07
08/22/2009 16:00,8,22,6,16,0,20,41,0,1.68903e+07,7.23047e+07,25.5077,25.5077,25.5077,23.4519,0,2.42169,0,7.49028e+07
08/22/2009 17:00,8,22,6,17,0,18.9,42,0,1.69106e+07,7.23308e+07,25.5097,25.5097,25.5097,23.4519,0,2.42438,0,7.50597e+07
08/22/2009 18:00,8,22,6,18,0,18.9,42,0,1.38054e+07,5.16596e+07,25.5086,25.5086,25.5086,23.4519,0,1.93318,0,5.98182e+07
08/22/2009 19:00,8,22,6,19,0,18.3,45,0,0,2.32538e+07,25.5067,25.5067,25.5067,25.5067,0,0,0,0
08/22/2009 20:00,8,22,6,20,0,17.2,46,0,0,2.32538e+07,25.5067,25.5067,25.5067,25.5067,0,0,0,0
08/22/2009 21:00,8,22,6,21,0,16.7,48,0,0,2.18341e+07,25.5067,25.5067,25.5067,25.5067,0,0,0,0
08/22/2009 22:00,8,22,6,22,0,16.1,48,0,0,2.18341e+07,25.5067,25.5067,25.5067,25.5067,0,0,0,0
08/22/2009 23:00,8,22,6,23,0,15.6,48,0,0,1.75217e+07,25.5067,25.5067,25.5067,25.5067,0,0,0,0
08/23/2009 00:00,8,23,0,0,0,11.7,69,0,0,1.5126e+07,25.5067,25.5067,25.5067,25.5067,0,0,0,0
08/23/2009 01:00,8,23,0,1,0,10.6,64,0,0,1.56231e+07,25.5067,25.5067,25.5067,25.5067,0,0,0,0
08/23/2009 02:00,8,23,0,2,0,9.4,66,0,0,1.56231e+07,25.5067,25.5067,25.5067,25.5067,0,0,0,0
08/23/2009 03:00,8,23,0,3,0,8.9,71,0,0,1.56231e+07,25.5067,25.5067,25.5067,25.5067,0,0,0,0
08/23/2009 04:00,8,23,0,4,0,8.9,71,0,0,1.56231e+07,25.5067,25.5067,25.5067,25.5067,0,0,0,0
08/23/2009 05:00,8,23,0,5,0,9.4,71,0,0,1.56231e+07,25.5067,25.5067,25.5067,25.5067,0,0,0,0
08/23/2009 06:00,8,23,0,6,0,10,69,0,0,1.80189e+07,25.5067,25.5067,25.5067,25.5067,0,0,0,0
08/23/2009 07:00,8,23,0,7,0,12.8,57,0,4.80823e+06,2.18208e+07,25.4855,25.4855,25.4855,23.4519,0,0.624494,0,1.91334e+07
08/23/2009 08:00,8,23,0,8,0,13.9,53,0,6.82011e+06,3.3484e+07,25.4719,25.4719,25.4719,23.4519,0,0.896776,0,2.72547e+07
08/23/2009 09:00,8,23,0,9,0,14.4,58,0,1.12456e+07,6.49017e+07,25.4741,25.4741,25.4741,23.4519,0,1.54763,0,4.70849e+07
08/23/2009 10:00,8,23,0,10,0,18.3,45,0,1.32131e+07,6.74755e+07,25.4847,25.4847,25.4847,23.4519,0,1.84859,0,5.65377e+07
08/23/2009 11:00,8,23,0,11,0,21.1,31,0,1.41413e+07,6.86866e+07,25.4957,25.4957,25.4957,23.4519,0,1.98953,0,6.11771e+07
08/23/2009 12:00,8,23,0,12,0,22.8,27,0,1.46491e+07,6.93531e+07,25.5022,25.5022,25.5022,23.4519,0,2.06902,0,6.38242e+07
08/23/2009 13:00,8,23,0,13,0,24.4,22,0,1.40469e+07,6.345e+07,25.5056,25.5056,25.5056,23.4519,0,1.97572,0,6.1045e+07
08/23/2009 14:00,8,23,0,14,0,25,25,0,1.56945e+07,7.07311e+07,25.5058,25.5058,25.5058,23.4519,0,2.23445,0,6.90483e+07
08/23/2009 15:00,8,23,0,15,0,24.4,27,0,1.6244e+07,7.14522e+07,25.5082,25.5082,25.5082,23.4519,0,2.31959,0,7.17621e+07
08/23/2009 16:00,8,23,0,16,0,26.1,20,0,1.6992e+07,7.2438e+07,25.5096,25.5096,25.5096,23.4519,0,2.4373,0,7.54552e+07
08/23/2009 17:00,8,23,0,17,0,27.2,17,0,1.76599e+07,7.33244e+07,25.5108,25.5108,25.5108,23.4519,0,2.54512,0,7.88401e+07
08/23/2009 18:00,8,23,0,18,0,25.6,26,0,1.46062e+07,5.27149e+07,25.5104,25.5104,25.5104,23.4519,0,2.05904,0,6.37693e+07
08/23/2009 19:00,8,23,0,19,0,23.3,29,0,0,2.32538e+07,25.5104,25.5104,25.5104,25.5104,0,0,0,0
08/23/2009 20:00,8,23,0,20,0,20.6,36,0,0,2.32538e+07,25.5104,25.5104,25.5104,25.5104,0,0,0,0
08/23/2009 21:00,8,23,0,21,0,16.1,44,0,0,2.18341e+07,25.5104,25.5104,25.5104,25.5104,0,0,0,0
08/23/2009 22:00,8,23,0,22,0,13.9,46,0,0,2.18341e+07,25.5104,25.5104,25.5104,25.5104,0,0,0,0
08/23/2009 23:00,8,23,0,23,0,17.2,34,0,0,1.75217e+07,25.5104,25.5104,25.5104,25.5104,0,0,0,0
08/24/2009 00:00,8,24,1,0,0,15.6,36,0,0,1.5126e+07,25.5104,25.5104,25.5104,25.5104,0,0,0,0
08/24/2009 01:00,8,24,1,1,0,16.1,35,0,0,1.56231e+07,25.5104,25.5104,25.5104,25.5104,0,0,0,0
08/24/2009 02:00,8,24,1,2,0,16.1,35,0,0,1.56231e+07,25.5104,25.5104,25.5104,25.5104,0,0,0,0
08/24/2009 03:00,8,24,1,3,0,15.6,36,0,0,1.56231e+07,25.5104,25.5104,25.5104,25.5104,0,0,0,0
08/24/2009 04:00,8,24,1,4,0,13.9,46,0,0,1.56231e+07,25.5104,25.5104,25.5104,25.5104,0,0,0,0
08/24/2009 05:00,8,24,1,5,0,12.8,53,0,0,1.56231e+07,25.5104,25.5104,25.5104,25.5104,0,0,0,0
08/24/2009 06:00,8,24,1,6,0,11.1,50,0,0,1.80189e+07,25.5104,25.5104,25.5104,25.5104,0,0,0,0
08/24/2009 07:00,8,24,1,7,0,12.2,47,0,5.34533e+06,2.25258e+07,25.4611,25.4611,25.4611,23.4519,0,0.70795,0,2.14525e+07
08/24/2009 08:00,8,24,1,8,0,17.2,34,0,8.90777e+06,3.61866e+07,25.4396,25.4396,25.4396,23.4519,0,1.20157,0,3.59356e+07
08/24/2009 09:00,8,24,1,9,0,22.2,26,0,1.34104e+07,6.77434e+07,25.4439,25.4439,25.4439,23.4519,0,1.8832,0,5.64378e+07
08/24/2009 10:00,8,24,1,10,0,23.3,25,0,1.47065e+07,6.94456e+07,25.4561,25.4561,25.4561,23.4519,0,2.08512,0,6.28727e+07
08/24/2009 11:00,8,24,1,11,0,24.4,19,0,1.5153e+07,7.00242e+07,25.4751,25.4751,25.4751,23.4519,0,2.15128,0,6.54832e+07
08/24/2009 12:00,8,24,1,12,0,25.6,17,0,1.53539e+07,7.02847e+07,25.4868,25.4868,25.4868,23.4519,0,2.18176,0,6.67956e+07
08/24/2009 13:00,8,24,1,13,0,26.1,14,0,1.44944e+07,6.40416e+07,25.4907,25.4907,25.4907,23.4519,0,2.04747,0,6.28037e+07
08/24/2009 14:00,8,24,1,14,0,26.7,15,0,1.6147e+07,7.13352e+07,25.4933,25.4933,25.4933,23.4519,0,2.31008,0,7.09484e+07
08/24/2009 15:00,8,24,1,15,0,28.3,12,0,1.7232e+07,7.27633e+07,25.4995,25.4995,25.4995,23.4519,0,2.48021,0,7.64068e+07
08/24/2009 16:00,8,24,1,16,0,30,13,0,1.80472e+07,7.384e+07,25.5025,25.5025,25.5025,23.4519,0,2.60933,0,8.05027e+07
08/24/2009 17:00,8,24,1,17,0,30.6,12,0,1.84519e+07,7.4379e+07,25.5052,25.5052,25.5052,23.4519,0,2.67548,0,8.26515e+07
08/24/2009 18:00,8,24,1,18,0,30,12,0,1.55656e+07,5.39806e+07,25.5048,25.5048,25.5048,23.4519,0,2.21109,0,6.82931e+07
08/24/2009 19:00,8,24,1,19,0,27.2,16,0,0,2.32538e+07,25.5029,25.5029,25.5029,25.5029,0,0,0,0
08/24/2009 20:00,8,24,1,20,0,24.4,20,0,0,2.32538e+07,25.5029,25.5029,25.5029,25.5029,0,0,0,0
08/24/2009 21:00,8,24,1,21,0,17.8,26,0,0,2.18341e+07,25.5029,25.5029,25.5029,25.5029,0,0,0,0
08/24/2009 22:00,8,24,1,22,0,17.8,24,0,0,2.18341e+07,25.5029,25.5029,25.5029,25.5029,0,0,0,0
08/24/2009 23:00,8,24,1,23,0,17.8,24,0,0,1.75217e+07,25.5029,25.5029,25.5029,25.5029,0,0,0,0
08/25/2009 00:00,8,25,2,0,0,16.1,26,0,0,1.5126e+07,25.5029,25.5029,25.5029,25.5029,0,0,0,0
08/25/2009 01:00,8,25,2,1,0,13.3,32,0,0,1.56231e+07,25.5029,25.5029,25.5029,25.5029,0,0,0,0
08/25/2009 02:00,8,25,2,2,0,13.3,32,0,0,1.56231e+07,25.5029,25.5029,25.5029,25.5029,0,0,0,0
08/25/2009 03:00,8,25,2,3,0,11.1,37,0,0,1.56231e+07,25.5029,25.5029,25.5029,25.5029,0,0,0,0
08/25/2009 04:00,8,25,2,4,0,13.9,34,0,0,1.56231e+07,25.5029,25.5029,25.5029,25.5029,0,0,0,0
08/25/2009 05:00,8,25,2,5,0,16.7,32,0,0,1.56231e+07,25.5029,25.5029,25.5029,25.5029,0,0,0,0
08/25/2009 06:00,8,25,2,6,0,15,38,0,0,1.80189e+07,25.5029,25.5029,25.5029,25.5029,0,0,0,0
08/25/2009 07:00,8,25,2,7,0,17.8,33,0,6.75286e+06,2.43404e+07,25.4472,25.4472,25.4472,23.4519,0,0.909971,0,2.73918e+07
08/25/2009 08:00,8,25,2,8,0,19.4,31,0,1.02709e+07,3.79583e+07,25.4304,25.4304,25.4304,23.4519,0,1.40454,0,4.18105e+07
08/25/2009 09:00,8,25,2,9,0,19.4,32,0,1.41135e+07,6.8671e+07,25.4345,25.4345,25.4345,23.4519,0,1.99476,0,5.94996e+07
08/25/2009 10:00,8,25,2,10,0,20.6,31,0,1.51649e+07,7.00524e+07,25.4464,25.4464,25.4464,23.4519,0,2.15895,0,6.47847e+07
08/25/2009 11:00,8,25,2,11,0,21.7,30,0,1.54845e+07,7.04639e+07,25.4629,25.4629,25.4629,23.4519,0,2.20518,0,6.67166e+07
08/25/2009 12:00,8,25,2,12,0,23.3,28,0,1.55988e+07,7.06087e+07,25.4808,25.4808,25.4808,23.4519,0,2.22113,0,6.7798e+07
08/25/2009 13:00,8,25,2,13,0,23.9,24,0,1.46133e+07,6.41976e+07,25.4873,25.4873,25.4873,23.4519,0,2.066,0,6.32674e+07
08/25/2009 14:00,8,25,2,14,0,24.4,24,0,1.61393e+07,7.13258e+07,25.4894,25.4894,25.4894,23.4519,0,2.3093,0,7.07916e+07
08/25/2009 15:00,8,25,2,15,0,23.9,25,0,1.68385e+07,7.22425e+07,25.4967,25.4967,25.4967,23.4519,0,2.41716,0,7.43622e+07
08/25/2009 16:00,8,25,2,16,0,25,23,0,1.70068e+07,7.2461e+07,25.5012,25.5012,25.5012,23.4519,0,2.44208,0,7.52927e+07
08/25/2009 17:00,8,25,2,17,0,26.7,21,0,1.83027e+07,7.41774e+07,25.5047,25.5047,25.5047,23.4519,0,2.64988,0,8.18389e+07
08/25/2009 18:00,8,25,2,18,0,26.1,20,0,1.54618e+07,5.38423e+07,25.505,25.505,25.505,23.4519,0,2.19407,0,6.77724e+07
08/25/2009 19:00,8,25,2,19,0,24.4,23,0,0,2.32538e+07,25.505,25.505,25.505,25.505,0,0,0,0
08/25/2009 20:00,8,25,2,20,0,21.7,29,0,0,2.66256e+07,25.505,25.505,25.505,25.505,0,0,0,0
08/25/2009 21:00,8,25,2,21,0,18.3,39,0,0,2.18341e+07,25.505,25.505,25.505,25.505,0,0,0,0
08/25/2009 22:00,8,25,2,22,0,17.2,43,0,0,2.18341e+07,25.505,25.505,25.505,25.505,0,0,0,0
08/25/2009 23:00,8,25,2,23,0,15.6,50,0,0,1.75217e+07,25.505,25.505,25.505,25.505,0,0,0,0
08/26/2009 00:00,8,26,3,0,0,15,54,0,0,1.5126e+07,25.505,25.505,25.505,25.505,0,0,0,0
08/26/2009 01:00,8,26,3,1,0,13.3,64,0,0,1.40123e+07,25.505,25.505,25.505,25.505,0,0,0,0
08/26/2009 02:00,8,26,3,2,0,12.8,67,0,0,1.40123e+07,25.505,25.505,25.505,25.505,0,0,0,0
08/26/2009 03:00,8,26,3,3,0,12.2,67,0,0,1.40123e+07,25.505,25.505,25.505,25.505,0,0,0,0
08/26/2009 04:00,8,26,3,4,0,10.6,71,0,0,1.40123e+07,25.505,25.505,25.505,25.505,0,0,0,0
08/26/2009 05:00,8,26,3,5,0,11.7,69,0,0,1.40123e+07,25.505,25.505,25.505,25.505,0,0,0,0
08/26/2009 06:00,8,26,3,6,0,10.6,74,0,0,1.40123e+07,25.505,25.505,25.505,25.505,0,0,0,0
08/26/2009 07:00,8,26,3,7,0,9.4,74,0,0,1.17542e+07,25.505,25.505,25.505,25.505,0,0,0,0
08/26/2009 08:00,8,26,3,8,0,13.3,62,0,0,1.17542e+07,25.505,25.505,25.505,25.505,0,0,0,0
08/26/2009 09:00,8,26,3,9,0,15.6,56,0,0,1.17542e+07,25.505,25.505,25.505,25.505,0,0,0,0
08/26/2009 10:00,8,26,3,10,0,17.8,48,0,0,1.17542e+07,25.505,25.505,25.505,25.505,0,0,0,0
08/26/2009 11:00,8,26,3,11,0,18.3,49,0,0,1.17542e+07,25.505,25.505,25.505,25.505,0,0,0,0
08/26/2009 12:00,8,26,3,12,0,20.6,42,0,0,1.17542e+07,25.505,25.505,25.505,25.505,0,0,0,0
08/26/2009 13:00,8,26,3,13,0,21.1,39,0,0,1.17542e+07,25.505,25.505,25.505,25.505,0,0,0,0
08/26/2009 14:00,8,26,3,14,0,21.7,38,0,0,1.17542e+07,25.505,25.505,25.505,25.505,0,0,0,0
08/26/2009 15:00,8,26,3,15,0,22.2,35,0,0,1.17542e+07,25.505,25.505,25.505,25.505,0,0,0,0
08/26/2009 16:00,8,26,3,16,0,21.7,33,0,0,1.17542e+07,25.505,25.505,25.505,25.505,0,0,0,0
08/26/2009 17:00,8,26,3,17,0,20.6,36,0,0,1.17542e+07,25.505,25.505,25.505,25.505,0,0,0,0
08/26/2009 18:00,8,26,3,18,0,21.1,35,0,0,1.17542e+07,25.505,25.505,25.505,25.505,0,0,0,0
08/26/2009 19:00,8,26,3,19,0,20.6,42,0,0,1.17542e+07,25.505,25.505,25.505,25.505,0,0,0,0
08/26/2009 20:00,8,26,3,20,0,18.9,45,0,0,1.5126e+07,25.505,25.505,25.505,25.505,0,0,0,0
08/26/2009 21:00,8,26,3,21,0,17.8,50,0,0,1.5126e+07,25.505,25.505,25.505,25.505,0,0,0,0
08/26/2009 22:00,8,26,3,22,0,11.7,62,0,0,1.5126e+07,25.505,25.505,25.505,25.505,0,0,0,0
08/26/2009 23:00,8,26,3,23,0,11.1,59,0,0,1.5126e+07,25.505,25.505,25.505,25.505,0,0,0,0
08/27/2009 00:00,8,27,4,0,0,10.6,64,0,0,1.5126e+07,25.505,25.505,25.505,25.505,0,0,0,0
08/27/2009 01:00,8,27,4,1,0,8.9,63,0,0,1.40123e+07,25.505,25.505,25.505,25.505,0,0,0,0
08/27/2009 02:00,8,27,4,2,0,10,64,0,0,1.40123e+07,25.505,25.505,25.505,25.505,0,0,0,0
08/27/2009 03:00,8,27,4,3,0,9.4,63,0,0,1.40123e+07,25.505,25.505,25.505,25.505,0,0,0,0
08/27/2009 04:00,8,27,4,4,0,7.8,68,0,0,1.40123e+07,25.505,25.505,25.505,25.505,0,0,0,0
08/27/2009 05:00,8,27,4,5,0,7.2,71,0,0,1.40123e+07,25.505,25.505,25.505,25.505,0,0,0,0
08/27/2009 06:00,8,27,4,6,0,7.8,68,0,0,1.40123e+07,25.505,25.505,25.505,25.505,0,0,0,0
08/27/2009 07:00,8,27,4,7,0,10,64,0,0,1.17542e+07,25.505,25.505,25.505,25.505,0,0,0,0
08/27/2009 08:00,8,27,4,8,0,13.3,55,0,0,1.17542e+07,25.505,25.505,25.505,25.505,0,0,0,0
08/27/2009 09:00,8,27,4,9,0,16.1,48,0,0,1.17542e+07,25.505,25.505,25.505,25.505,0,0,0,0
08/27/2009 10:00,8,27,4,10,0,17.8,45,0,0,1.17542e+07,25.505,25.505,25.505,25.505,0,0,0,0
08/27/2009 11:00,8,27,4,11,0,20.6,41,0,0,1.17542e+07,25.505,25.505,25.505,25.505,0,0,0,0
08/27/2009 12:00,8,27,4,12,0,22.2,35,0,0,1.17542e+07,25.505,25.505,25.505,25.505,0,0,0,0
08/27/2009 13:00,8,27,4,13,0,23.9,26,0,0,1.17542e+07,25.505,25.505,25.505,25.505,0,0,0,0
08/27/2009 14:00,8,27,4,14,0,24.4,25,0,0,1.17542e+07,25.505,25.505,25.505,25.505,0,0,0,0
08/27/2009 15:00,8,27,4,15,0,24.4,25,0,0,1.17542e+07,25.505,25.505,25.505,25.505,0,0,0,0
08/27/2009 16:00,8,27,4,16,0,25,23,0,0,1.17542e+07,25.505,25.505,25.505,25.505,0,0,0,0
08/27/2009 17:00,8,27,4,17,0,25,17,0,0,1.17542e+07,25.505,25.505,25.505,25.505,0,0,0,0
08/27/2009 18:00,8,27,4,18,0,24.4,18,0,0,1.17542e+07,25.505,25.505,25.505,25.505,0,0,0,0
08/27/2009 19:00,8,27,4,19,0,23.3,21,0,0,1.17542e+07,25.505,25.505,25.505,25.505,0,0,0,0
08/27/2009 20:00,8,27,4,20,0,21.7,24,0,0,1.5126e+07,25.505,25.505,25.505,25.505,0,0,0,0
08/27/2009 21:00,8,27,4,21,0,17.2,31,0,0,1.5126e+07,25.505,25.505,25.505,25.505,0,0,0,0
08/27/2009 22:00,8,27,4,22,0,15.6,32,0,0,1.5126e+07,25.505,25.505,25.505,25.505,0,0,0,0
08/27/2009 23:00,8,27,4,23,0,13.9,36,0,0,1.5126e+07,25.505,25.505,25.505,25.505,0,0,0,0
08/28/2009 00:00,8,28,5,0,0,13.3,37,0,0,1.5126e+07,25.505,25.505,25.505,25.505,0,0,0,0
08/28/2009 01:00,8,28,5,1,0,11.7,43,0,0,1.56231e+07,25.505,25.505,25.505,25.505,0,0,0,0
08/28/2009 02:00,8,28,5,2,0,11.1,43,0,0,1.56231e+07,25.505,25.505,25.505,25.505,0,0,0,0
08/28/2009 03:00,8,28,5,3,0,12.8,39,0,0,1.56231e+07,25.505,25.505,25.505,25.505,0,0,0,0
08/28/2009 04:00,8,28,5,4,0,12.2,40,0,0,1.56231e+07,25.505,25.505,25.505,25.505,0,0,0,0
08/28/2009 05:00,8,28,5,5,0,10.6,46,0,0,1.56231e+07,25.505,25.505,25.505,25.505,0,0,0,0
08/28/2009 06:00,8,28,5,6,0,8.9,48,0,0,1.80189e+07,25.505,25.505,25.505,25.505,0,0,0,0
08/28/2009 07:00,8,28,5,7,0,10.6,46,0,4.61807e+06,2.1572e+07,25.4238,25.4238,25.4238,23.4519,0,0.594749,0,1.77085e+07
08/28/2009 08:00,8,28,5,8,0,17.2,34,0,7.59093e+06,3.44907e+07,25.3934,25.3934,25.3934,23.4519,0,1.01244,0,2.95768e+07
08/28/2009 09:00,8,28,5,9,0,18.9,33,0,1.21735e+07,6.61333e+07,25.3982,25.3982,25.3982,23.4519,0,1.69711,0,4.96953e+07
08/28/2009 10:00,8,28,5,10,0,21.1,29,0,1.34136e+07,6.77533e+07,25.4183,25.4183,25.4183,23.4519,0,1.88623,0,5.58016e+07
08/28/2009 11:00,8,28,5,11,0,21.7,30,0,1.39472e+07,6.84457e+07,25.4341,25.4341,25.4341,23.4519,0,1.96561,0,5.86179e+07
08/28/2009 12:00,8,28,5,12,0,23.3,28,0,1.41607e+07,6.87211e+07,25.4464,25.4464,25.4464,23.4519,0,1.99719,0,5.993e+07
08/28/2009 13:00,8,28,5,13,0,24.4,29,0,1.32591e+07,6.24245e+07,25.4529,25.4529,25.4529,23.4519,0,1.85732,0,5.59144e+07
08/28/2009 14:00,8,28,5,14,0,25.6,24,0,1.47699e+07,6.95238e+07,25.4614,25.4614,25.4614,23.4519,0,2.09384,0,6.33025e+07
08/28/2009 15:00,8,28,5,15,0,27.2,21,0,1.55385e+07,7.05292e+07,25.4743,25.4743,25.4743,23.4519,0,2.21131,0,6.72845e+07
08/28/2009 16:00,8,28,5,16,0,26.7,21,0,1.61683e+07,7.13546e+07,25.4823,25.4823,25.4823,23.4519,0,2.30789,0,7.05002e+07
08/28/2009 17:00,8,28,5,17,0,27.2,21,0,1.66772e+07,7.20272e+07,25.491,25.491,25.491,23.4519,0,2.38882,0,7.32859e+07
08/28/2009 18:00,8,28,5,18,0,26.7,22,0,1.38773e+07,5.17587e+07,25.4959,25.4959,25.4959,23.4519,0,1.94611,0,5.98472e+07
08/28/2009 19:00,8,28,5,19,0,25,28,0,0,2.32538e+07,25.4947,25.4947,25.4947,25.4947,0,0,0,0
08/28/2009 20:00,8,28,5,20,0,22.2,34,0,0,2.66256e+07,25.4947,25.4947,25.4947,25.4947,0,0,0,0
08/28/2009 21:00,8,28,5,21,0,20.6,38,0,0,2.18341e+07,25.4947,25.4947,25.4947,25.4947,0,0,0,0
08/28/2009 22:00,8,28,5,22,0,14.4,46,0,0,2.18341e+07,25.4947,25.4947,25.4947,25.4947,0,0,0,0
08/28/2009 23:00,8,28,5,23,0,13.9,46,0,0,1.75217e+07,25.4947,25.4947,25.4947,25.4947,0,0,0,0
08/29/2009 00:00,8,29,6,0,0,12.8,49,0,0,1.5126e+07,25.4947,25.4947,25.4947,25.4947,0,0,0,0
08/29/2009 01:00,8,29,6,1,0,13.3,45,0,0,1.56231e+07,25.4947,25.4947,25.4947,25.4947,0,0,0,0
08/29/2009 02:00,8,29,6,2,0,12.8,47,0,0,1.56231e+07,25.4947,25.4947,25.4947,25.4947,0,0,0,0
08/29/2009 03:00,8,29,6,3,0,14.4,44,0,0,1.56231e+07,25.4947,25.4947,25.4947,25.4947,0,0,0,0
08/29/2009 04:00,8,29,6,4,0,12.2,49,0,0,1.56231e+07,25.4947,25.4947,25.4947,25.4947,0,0,0,0
08/29/2009 05:00,8,29,6,5,0,10,59,0,0,1.56231e+07,25.4947,25.4947,25.4947,25.4947,0,0,0,0
08/29/2009 06:00,8,29,6,6,0,10,59,0,0,1.80189e+07,25.4947,25.4947,25.4947,25.4947,0,0,0,0
08/29/2009 07:00,8,29,6,7,0,13.3,51,0,5.32471e+06,2.24851e+07,25.4749,25.4749,25.4749,23.4519,0,0.697783,0,2.127e+07
08/29/2009 08:00,8,29,6,8,0,18.9,39,0,8.53695e+06,3.5705e+07,25.4577,25.4577,25.4577,23.4519,0,1.14649,0,3.45989e+07
08/29/2009 09:00,8,29,6,9,0,21.1,32,0,1.30497e+07,6.72659e+07,25.4608,25.4608,25.4608,23.4519,0,1.82532,0,5.51686e+07
08/29/2009 10:00,8,29,6,10,0,23.3,29,0,1.47458e+07,6.94933e+07,25.4719,25.4719,25.4719,23.4519,0,2.08948,0,6.35013e+07
08/29/2009 11:00,8,29,6,11,0,23.9,28,0,1.52905e+07,7.02037e+07,25.4881,25.4881,25.4881,23.4519,0,2.17235,0,6.65512e+07
08/29/2009 12:00,8,29,6,12,0,25.6,25,0,1.61212e+07,7.13054e+07,25.5016,25.5016,25.5016,23.4519,0,2.30768,0,7.11655e+07
08/29/2009 13:00,8,29,6,13,0,27.2,22,0,1.53253e+07,6.51504e+07,25.5031,25.5031,25.5031,23.4519,0,2.18562,0,6.745e+07
08/29/2009 14:00,8,29,6,14,0,27.2,25,0,1.68071e+07,7.22242e+07,25.5022,25.5022,25.5022,23.4519,0,2.42388,0,7.47707e+07
