Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
08/29/2009 15:00,8,29,6,15,0,28.9,22,0,1.79521e+07,7.37328e+07,25.5049,25.5049,25.5049,23.4519,0,2.60399,0,8.04325e+07
08/29/2009 16:00,8,29,6,16,0,29.4,20,0,1.86901e+07,7.47036e+07,25.5072,25.5072,25.5072,23.4519,0,2.71892,0,8.40751e+07
08/29/2009 17:00,8,29,6,17,0,29.4,20,0,1.89062e+07,7.49864e+07,25.5081,25.5081,25.5081,23.4519,0,2.75157,0,8.51225e+07
08/29/2009 18:00,8,29,6,18,0,28.9,21,0,1.56502e+07,5.40915e+07,25.5066,25.5066,25.5066,23.4519,0,2.22428,0,6.87592e+07
08/29/2009 19:00,8,29,6,19,0,27.2,24,0,0,2.32538e+07,25.5046,25.5046,25.5046,25.5046,0,0,0,0
08/29/2009 20:00,8,29,6,20,0,25,28,0,0,2.66256e+07,25.5046,25.5046,25.5046,25.5046,0,0,0,0
08/29/2009 21:00,8,29,6,21,0,21.1,34,0,0,2.18341e+07,25.5046,25.5046,25.5046,25.5046,0,0,0,0
08/29/2009 22:00,8,29,6,22,0,17.8,38,0,0,2.18341e+07,25.5046,25.5046,25.5046,25.5046,0,0,0,0
08/29/2009 23:00,8,29,6,23,0,18.3,39,0,0,1.75217e+07,25.5046,25.5046,25.5046,25.5046,0,0,0,0
08/30/2009 00:00,8,30,0,0,0,17.2,38,0,0,1.5126e+07,25.5046,25.5046,25.5046,25.5046,0,0,0,0
08/30/2009 01:00,8,30,0,1,0,18.3,36,0,0,1.56231e+07,25.5046,25.5046,25.5046,25.5046,0,0,0,0
08/30/2009 02:00,8,30,0,2,0,20,32,0,0,1.56231e+07,25.5046,25.5046,25.5046,25.5046,0,0,0,0
08/30/2009 03:00,8,30,0,3,0,20.6,30,0,0,1.56231e+07,25.5046,25.5046,25.5046,25.5046,0,0,0,0
08/30/2009 04:00,8,30,0,4,0,19.4,33,0,0,1.56231e+07,25.5046,25.5046,25.5046,25.5046,0,0,0,0
08/30/2009 05:00,8,30,0,5,0,20,32,0,0,1.56231e+07,25.5046,25.5046,25.5046,25.5046,0,0,0,0
08/30/2009 06:00,8,30,0,6,0,18.9,33,0,0,1.80189e+07,25.5046,25.5046,25.5046,25.5046,0,0,0,0
08/30/2009 07:00,8,30,0,7,0,20.6,30,0,6.75065e+06,2.4342e+07,25.467,25.467,25.467,23.4519,0,0.912044,0,2.77136e+07
08/30/2009 08:00,8,30,0,8,0,18.3,43,0,8.18042e+06,3.52357e+07,25.4506,25.4506,25.4506,23.4519,0,1.09093,0,3.28041e+07
08/30/2009 09:00,8,30,0,9,0,21.1,30,0,1.30096e+07,6.72073e+07,25.4514,25.4514,25.4514,23.4519,0,1.81752,0,5.46759e+07
08/30/2009 10:00,8,30,0,10,0,23.3,26,0,1.38073e+07,6.82506e+07,25.4618,25.4618,25.4618,23.4519,0,1.93957,0,5.86497e+07
08/30/2009 11:00,8,30,0,11,0,25,25,0,1.47004e+07,6.94222e+07,25.4726,25.4726,25.4726,23.4519,0,2.07788,0,6.31706e+07
08/30/2009 12:00,8,30,0,12,0,25.6,29,0,1.54507e+07,7.04103e+07,25.4833,25.4833,25.4833,23.4519,0,2.19618,0,6.71192e+07
08/30/2009 13:00,8,30,0,13,0,25,28,0,1.43756e+07,6.38792e+07,25.4888,25.4888,25.4888,23.4519,0,2.0256,0,6.20756e+07
08/30/2009 14:00,8,30,0,14,0,26.1,29,0,1.62798e+07,7.15086e+07,25.4914,25.4914,25.4914,23.4519,0,2.33012,0,7.14984e+07
08/30/2009 15:00,8,30,0,15,0,27.8,26,0,1.79242e+07,7.36919e+07,25.4975,25.4975,25.4975,23.4519,0,2.59763,0,7.99464e+07
08/30/2009 16:00,8,30,0,16,0,29.4,22,0,1.8633e+07,7.46283e+07,25.5004,25.5004,25.5004,23.4519,0,2.71,0,8.35202e+07
08/30/2009 17:00,8,30,0,17,0,30.6,23,0,1.8948e+07,7.50439e+07,25.5032,25.5032,25.5032,23.4519,0,2.75947,0,8.51613e+07
08/30/2009 18:00,8,30,0,18,0,27.2,29,0,1.48676e+07,5.30558e+07,25.5033,25.5033,25.5033,23.4519,0,2.09929,0,6.47916e+07
08/30/2009 19:00,8,30,0,19,0,25.6,35,0,0,2.32538e+07,25.5016,25.5016,25.5016,25.5016,0,0,0,0
08/30/2009 20:00,8,30,0,20,0,22.2,40,0,0,2.66256e+07,25.5016,25.5016,25.5016,25.5016,0,0,0,0
08/30/2009 21:00,8,30,0,21,0,21.7,41,0,0,2.18341e+07,25.5016,25.5016,25.5016,25.5016,0,0,0,0
08/30/2009 22:00,8,30,0,22,0,21.1,41,0,0,2.18341e+07,25.5016,25.5016,25.5016,25.5016,0,0,0,0
08/30/2009 23:00,8,30,0,23,0,21.1,39,0,0,1.75217e+07,25.5016,25.5016,25.5016,25.5016,0,0,0,0
08/31/2009 00:00,8,31,1,0,0,20,44,0,0,1.5126e+07,25.5016,25.5016,25.5016,25.5016,0,0,0,0
08/31/2009 01:00,8,31,1,1,0,19.4,47,0,0,1.56231e+07,25.5016,25.5016,25.5016,25.5016,0,0,0,0
08/31/2009 02:00,8,31,1,2,0,17.8,52,0,0,1.56231e+07,25.5016,25.5016,25.5016,25.5016,0,0,0,0
08/31/2009 03:00,8,31,1,3,0,15.6,62,0,0,1.56231e+07,25.5016,25.5016,25.5016,25.5016,0,0,0,0
08/31/2009 04:00,8,31,1,4,0,15,65,0,0,1.56231e+07,25.5016,25.5016,25.5016,25.5016,0,0,0,0
08/31/2009 05:00,8,31,1,5,0,15.6,67,0,0,1.56231e+07,25.5016,25.5016,25.5016,25.5016,0,0,0,0
08/31/2009 06:00,8,31,1,6,0,15,72,0,0,1.80189e+07,25.5016,25.5016,25.5016,25.5016,0,0,0,0
08/31/2009 07:00,8,31,1,7,0,16.1,67,0,6.52537e+06,2.40453e+07,25.5015,25.5015,25.5015,23.4519,0,0.876638,0,2.70598e+07
08/31/2009 08:00,8,31,1,8,0,17.8,63,0,9.09523e+06,3.64197e+07,25.4896,25.4896,25.4896,23.4519,0,1.22414,0,3.7529e+07
08/31/2009 09:00,8,31,1,9,0,20,66,0,1.46278e+07,6.93308e+07,25.4941,25.4941,25.4941,23.4519,0,2.06754,0,6.35274e+07
08/31/2009 10:00,8,31,1,10,0,20,55,0,1.60738e+07,7.12354e+07,25.5022,25.5022,25.5022,23.4519,0,2.29559,0,7.08112e+07
08/31/2009 11:00,8,31,1,11,0,21.7,48,0,1.7077e+07,7.25636e+07,25.5081,25.5081,25.5081,23.4519,0,2.45742,0,7.60211e+07
08/31/2009 12:00,8,31,1,12,0,22.8,41,0,1.76018e+07,7.32666e+07,25.5108,25.5108,25.5108,23.4519,0,2.54662,0,7.88852e+07
08/31/2009 13:00,8,31,1,13,0,25,36,0,1.69327e+07,6.72771e+07,25.5082,25.5082,25.5082,23.4519,0,2.44366,0,7.55988e+07
08/31/2009 14:00,8,31,1,14,0,26.1,30,0,1.81889e+07,7.40584e+07,25.5062,25.5062,25.5062,23.4519,0,2.64879,0,8.18669e+07
08/31/2009 15:00,8,31,1,15,0,26.7,27,0,1.89199e+07,7.50195e+07,25.507,25.507,25.507,23.4519,0,2.76263,0,8.54197e+07
08/31/2009 16:00,8,31,1,16,0,27.8,25,0,1.95847e+07,7.58955e+07,25.5078,25.5078,25.5078,23.4519,0,2.86681,0,8.86738e+07
08/31/2009 17:00,8,31,1,17,0,27.8,24,0,1.95881e+07,7.58943e+07,25.5081,25.5081,25.5081,23.4519,0,2.86413,0,8.8602e+07
08/31/2009 18:00,8,31,1,18,0,27.2,24,0,1.58598e+07,5.43642e+07,25.5058,25.5058,25.5058,23.4519,0,2.25618,0,6.97186e+07
08/31/2009 19:00,8,31,1,19,0,26.7,24,0,0,2.32538e+07,25.5039,25.5039,25.5039,25.5039,0,0,0,0
08/31/2009 20:00,8,31,1,20,0,23.9,28,0,0,2.66256e+07,25.5039,25.5039,25.5039,25.5039,0,0,0,0
08/31/2009 21:00,8,31,1,21,0,20,33,0,0,2.18341e+07,25.5039,25.5039,25.5039,25.5039,0,0,0,0
08/31/2009 22:00,8,31,1,22,0,20.1,37,0,0,2.18341e+07,25.5039,25.5039,25.5039,25.5039,0,0,0,0
08/31/2009 23:00,8,31,1,23,0,20.2,40,0,0,1.75217e+07,25.5039,25.5039,25.5039,25.5039,0,0,0,0
09/01/2009 00:00,9,1,2,0,0,20.3,36,0,0,1.5126e+07,25.5039,25.5039,25.5039,25.5039,0,0,0,0
09/01/2009 01:00,9,1,2,1,0,20.3,32,0,0,1.56231e+07,25.5039,25.5039,25.5039,25.5039,0,0,0,0
09/01/2009 02:00,9,1,2,2,0,20.4,33,0,0,1.56231e+07,25.5039,25.5039,25.5039,25.5039,0,0,0,0
09/01/2009 03:00,9,1,2,3,0,20.5,31,0,0,1.56231e+07,25.5039,25.5039,25.5039,25.5039,0,0,0,0
09/01/2009 04:00,9,1,2,4,0,20.6,32,0,0,1.56231e+07,25.5039,25.5039,25.5039,25.5039,0,0,0,0
09/01/2009 05:00,9,1,2,5,0,19.4,34,0,0,1.56231e+07,25.5039,25.5039,25.5039,25.5039,0,0,0,0
09/01/2009 06:00,9,1,2,6,0,18.3,38,0,0,1.80189e+07,25.5039,25.5039,25.5039,25.5039,0,0,0,0
09/01/2009 07:00,9,1,2,7,0,18.9,38,0,7.24488e+06,2.49759e+07,25.4715,25.4715,25.4715,23.4519,0,0.981215,0,2.98803e+07
09/01/2009 08:00,9,1,2,8,0,22.8,30,0,1.02272e+07,3.78957e+07,25.4556,25.4556,25.4556,23.4519,0,1.39475,0,4.20468e+07
09/01/2009 09:00,9,1,2,9,0,26.1,25,0,1.5614e+07,7.06394e+07,25.4627,25.4627,25.4627,23.4519,0,2.22738,0,6.73829e+07
09/01/2009 10:00,9,1,2,10,0,28.9,19,0,1.72012e+07,7.27392e+07,25.4737,25.4737,25.4737,23.4519,0,2.48233,0,7.55058e+07
09/01/2009 11:00,9,1,2,11,0,29.4,18,0,1.78999e+07,7.36652e+07,25.4832,25.4832,25.4832,23.4519,0,2.59573,0,7.93274e+07
09/01/2009 12:00,9,1,2,12,0,30.6,18,0,1.80635e+07,7.38789e+07,25.4935,25.4935,25.4935,23.4519,0,2.62136,0,8.05186e+07
09/01/2009 13:00,9,1,2,13,0,31.7,17,0,1.7455e+07,6.79668e+07,25.4956,25.4956,25.4956,23.4519,0,2.52682,0,7.7694e+07
09/01/2009 14:00,9,1,2,14,0,31.7,17,0,1.89033e+07,7.50071e+07,25.496,25.496,25.496,23.4519,0,2.76503,0,8.50327e+07
09/01/2009 15:00,9,1,2,15,0,31.7,17,0,1.84988e+07,7.44469e+07,25.5002,25.5002,25.5002,23.4519,0,2.6874,0,8.28181e+07
09/01/2009 16:00,9,1,2,16,0,31.7,17,0,1.78843e+07,7.36262e+07,25.5035,25.5035,25.5035,23.4519,0,2.58512,0,7.97926e+07
09/01/2009 17:00,9,1,2,17,0,30,22,0,1.80362e+07,7.38269e+07,25.5041,25.5041,25.5041,23.4519,0,2.60926,0,8.05625e+07
09/01/2009 18:00,9,1,2,18,0,30.6,19,0,1.47981e+07,5.29633e+07,25.5067,25.5067,25.5067,23.4519,0,2.08883,0,6.4576e+07
09/01/2009 19:00,9,1,2,19,0,27.8,22,0,0,2.32538e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
09/01/2009 20:00,9,1,2,20,0,26.7,22,0,0,2.66256e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
09/01/2009 21:00,9,1,2,21,0,22.8,42,0,0,2.18341e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
09/01/2009 22:00,9,1,2,22,0,21.7,44,0,0,2.18341e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
09/01/2009 23:00,9,1,2,23,0,20,47,0,0,1.75217e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
09/02/2009 00:00,9,2,3,0,0,17.8,54,0,0,1.5126e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
09/02/2009 01:00,9,2,3,1,0,16.7,52,0,0,1.40123e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
09/02/2009 02:00,9,2,3,2,0,15.6,49,0,0,1.40123e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
09/02/2009 03:00,9,2,3,3,0,14.4,49,0,0,1.40123e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
09/02/2009 04:00,9,2,3,4,0,13.3,47,0,0,1.40123e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
09/02/2009 05:00,9,2,3,5,0,11.7,52,0,0,1.40123e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
09/02/2009 06:00,9,2,3,6,0,10.6,56,0,0,1.40123e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
09/02/2009 07:00,9,2,3,7,0,10.6,61,0,0,1.17542e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
09/02/2009 08:00,9,2,3,8,0,11.7,54,0,0,1.17542e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
09/02/2009 09:00,9,2,3,9,0,12.2,53,0,0,1.17542e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
09/02/2009 10:00,9,2,3,10,0,14.4,44,0,0,1.17542e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
09/02/2009 11:00,9,2,3,11,0,15,39,0,0,1.17542e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
09/02/2009 12:00,9,2,3,12,0,17.2,30,0,0,1.17542e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
09/02/2009 13:00,9,2,3,13,0,17.8,26,0,0,1.17542e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
09/02/2009 14:00,9,2,3,14,0,19.4,25,0,0,1.17542e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
09/02/2009 15:00,9,2,3,15,0,18.9,27,0,0,1.17542e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
09/02/2009 16:00,9,2,3,16,0,20,26,0,0,1.17542e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
09/02/2009 17:00,9,2,3,17,0,20,23,0,0,1.17542e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
09/02/2009 18:00,9,2,3,18,0,18.3,25,0,0,1.17542e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
09/02/2009 19:00,9,2,3,19,0,17.2,30,0,0,1.17542e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
09/02/2009 20:00,9,2,3,20,0,16.1,33,0,0,1.5126e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
09/02/2009 21:00,9,2,3,21,0,15,37,0,0,1.5126e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
09/02/2009 22:00,9,2,3,22,0,13.9,42,0,0,1.5126e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
09/02/2009 23:00,9,2,3,23,0,13.3,42,0,0,1.5126e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
09/03/2009 00:00,9,3,4,0,0,12.2,45,0,0,1.5126e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
09/03/2009 01:00,9,3,4,1,0,10.6,54,0,0,1.40123e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
09/03/2009 02:00,9,3,4,2,0,9.4,59,0,0,1.40123e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
09/03/2009 03:00,9,3,4,3,0,10,56,0,0,1.40123e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
09/03/2009 04:00,9,3,4,4,0,8.9,61,0,0,1.40123e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
09/03/2009 05:00,9,3,4,5,0,8.9,63,0,0,1.40123e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
09/03/2009 06:00,9,3,4,6,0,9.4,61,0,0,1.40123e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
09/03/2009 07:00,9,3,4,7,0,9.4,63,0,0,1.17542e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
09/03/2009 08:00,9,3,4,8,0,11.1,59,0,0,1.17542e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
09/03/2009 09:00,9,3,4,9,0,13.3,51,0,0,1.17542e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
09/03/2009 10:00,9,3,4,10,0,15.6,42,0,0,1.17542e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
09/03/2009 11:00,9,3,4,11,0,18.3,31,0,0,1.17542e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
09/03/2009 12:00,9,3,4,12,0,20,27,0,0,1.17542e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
09/03/2009 13:00,9,3,4,13,0,20.6,23,0,0,1.17542e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
09/03/2009 14:00,9,3,4,14,0,21.7,20,0,0,1.17542e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
09/03/2009 15:00,9,3,4,15,0,22.2,18,0,0,1.17542e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
09/03/2009 16:00,9,3,4,16,0,22.2,21,0,0,1.17542e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
09/03/2009 17:00,9,3,4,17,0,21.7,25,0,0,1.17542e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
09/03/2009 18:00,9,3,4,18,0,21.1,26,0,0,1.17542e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
09/03/2009 19:00,9,3,4,19,0,19.4,31,0,0,1.17542e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
09/03/2009 20:00,9,3,4,20,0,17.2,36,0,0,1.5126e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
09/03/2009 21:00,9,3,4,21,0,16.1,41,0,0,1.5126e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
09/03/2009 22:00,9,3,4,22,0,14.4,46,0,0,1.5126e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
09/03/2009 23:00,9,3,4,23,0,13.9,47,0,0,1.5126e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
09/04/2009 00:00,9,4,5,0,0,12.8,51,0,0,1.5126e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
09/04/2009 01:00,9,4,5,1,0,12.2,53,0,0,1.56231e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
09/04/2009 02:00,9,4,5,2,0,10.6,58,0,0,1.56231e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
09/04/2009 03:00,9,4,5,3,0,10.6,61,0,0,1.56231e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
09/04/2009 04:00,9,4,5,4,0,10,63,0,0,1.56231e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
09/04/2009 05:00,9,4,5,5,0,9.4,66,0,0,1.56231e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
09/04/2009 06:00,9,4,5,6,0,7.8,73,0,0,1.80189e+07,25.5054,25.5054,25.5054,25.5054,0,0,0,0
09/04/2009 07:00,9,4,5,7,0,8.9,71,0,4.47758e+06,2.13906e+07,25.4251,25.4251,25.4251,23.4519,0,0.574393,0,1.7114e+07
09/04/2009 08:00,9,4,5,8,0,10.6,63,0,6.15216e+06,3.26356e+07,25.3993,25.3993,25.3993,23.4519,0,0.805408,0,2.35973e+07
09/04/2009 09:00,9,4,5,9,0,12.8,55,0,1.17894e+07,6.56317e+07,25.4033,25.4033,25.4033,23.4519,0,1.63893,0,4.81174e+07
09/04/2009 10:00,9,4,5,10,0,15.6,46,0,1.33456e+07,6.76679e+07,25.4163,25.4163,25.4163,23.4519,0,1.87779,0,5.54966e+07
09/04/2009 11:00,9,4,5,11,0,17.2,39,0,1.40238e+07,6.85562e+07,25.4339,25.4339,25.4339,23.4519,0,1.98274,0,5.91226e+07
09/04/2009 12:00,9,4,5,12,0,19.4,34,0,1.43277e+07,6.89585e+07,25.4551,25.4551,25.4551,23.4519,0,2.0325,0,6.12539e+07
09/04/2009 13:00,9,4,5,13,0,21.7,29,0,1.34959e+07,6.27594e+07,25.4624,25.4624,25.4624,23.4519,0,1.90632,0,5.76624e+07
09/04/2009 14:00,9,4,5,14,0,22.2,28,0,1.49795e+07,6.98251e+07,25.4668,25.4668,25.4668,23.4519,0,2.13973,0,6.48627e+07
09/04/2009 15:00,9,4,5,15,0,23.3,27,0,1.59196e+07,7.10519e+07,25.4767,25.4767,25.4767,23.4519,0,2.28179,0,6.95113e+07
09/04/2009 16:00,9,4,5,16,0,23.9,26,0,1.66283e+07,7.19737e+07,25.4884,25.4884,25.4884,23.4519,0,2.387,0,7.31374e+07
09/04/2009 17:00,9,4,5,17,0,23.3,27,0,1.68725e+07,7.22914e+07,25.4948,25.4948,25.4948,23.4519,0,2.42292,0,7.4468e+07
09/04/2009 18:00,9,4,5,18,0,23.3,26,0,1.39663e+07,5.18794e+07,25.5006,25.5006,25.5006,23.4519,0,1.96168,0,6.0463e+07
09/04/2009 19:00,9,4,5,19,0,22.2,28,0,0,2.32538e+07,25.501,25.501,25.501,25.501,0,0,0,0
09/04/2009 20:00,9,4,5,20,0,21.1,32,0,0,2.66256e+07,25.501,25.501,25.501,25.501,0,0,0,0
09/04/2009 21:00,9,4,5,21,0,18.3,36,0,0,2.18341e+07,25.501,25.501,25.501,25.501,0,0,0,0
09/04/2009 22:00,9,4,5,22,0,16.1,39,0,0,2.18341e+07,25.501,25.501,25.501,25.501,0,0,0,0
09/04/2009 23:00,9,4,5,23,0,16.1,41,0,0,1.75217e+07,25.501,25.501,25.501,25.501,0,0,0,0
09/05/2009 00:00,9,5,6,0,0,15,45,0,0,1.5126e+07,25.501,25.501,25.501,25.501,0,0,0,0
09/05/2009 01:00,9,5,6,1,0,13.3,49,0,0,1.56231e+07,25.501,25.501,25.501,25.501,0,0,0,0
09/05/2009 02:00,9,5,6,2,0,12.8,52,0,0,1.56231e+07,25.501,25.501,25.501,25.501,0,0,0,0
09/05/2009 03:00,9,5,6,3,0,12.2,61,0,0,1.56231e+07,25.501,25.501,25.501,25.501,0,0,0,0
09/05/2009 04:00,9,5,6,4,0,11.7,66,0,0,1.56231e+07,25.501,25.501,25.501,25.501,0,0,0,0
09/05/2009 05:00,9,5,6,5,0,11.1,66,0,0,1.56231e+07,25.501,25.501,25.501,25.501,0,0,0,0
09/05/2009 06:00,9,5,6,6,0,10.6,68,0,0,1.80189e+07,25.501,25.501,25.501,25.501,0,0,0,0
09/05/2009 07:00,9,5,6,7,0,11.1,66,0,4.46371e+06,2.13864e+07,25.4964,25.4964,25.4964,23.4519,0,0.579608,0,1.78417e+07
09/05/2009 08:00,9,5,6,8,0,12.8,62,0,6.50038e+06,3.30766e+07,25.4796,25.4796,25.4796,23.4519,0,0.851872,0,2.5988e+07
09/05/2009 09:00,9,5,6,9,0,13.9,57,0,1.17353e+07,6.55467e+07,25.4854,25.4854,25.4854,23.4519,0,1.62411,0,4.96873e+07
09/05/2009 10:00,9,5,6,10,0,16.1,54,0,1.35966e+07,6.79802e+07,25.4963,25.4963,25.4963,23.4519,0,1.90868,0,5.87089e+07
09/05/2009 11:00,9,5,6,11,0,18.3,43,0,1.46095e+07,6.93092e+07,25.506,25.506,25.506,23.4519,0,2.06608,0,6.3852e+07
09/05/2009 12:00,9,5,6,12,0,19.4,40,0,1.51253e+07,6.99938e+07,25.5129,25.5129,25.5129,23.4519,0,2.15074,0,6.66894e+07
09/05/2009 13:00,9,5,6,13,0,21.1,35,0,1.42694e+07,6.37612e+07,25.5117,25.5117,25.5117,23.4519,0,2.01985,0,6.25957e+07
09/05/2009 14:00,9,5,6,14,0,22.2,31,0,1.58188e+07,7.09172e+07,25.5096,25.5096,25.5096,23.4519,0,2.2654,0,7.01332e+07
09/05/2009 15:00,9,5,6,15,0,22.2,28,0,1.67786e+07,7.21765e+07,25.5106,25.5106,25.5106,23.4519,0,2.41374,0,7.47621e+07
09/05/2009 16:00,9,5,6,16,0,23.3,19,0,1.74523e+07,7.30584e+07,25.5121,25.5121,25.5121,23.4519,0,2.51647,0,7.79998e+07
09/05/2009 17:00,9,5,6,17,0,22.8,23,0,1.7526e+07,7.31524e+07,25.5096,25.5096,25.5096,23.4519,0,2.52604,0,7.82032e+07
09/05/2009 18:00,9,5,6,18,0,22.2,24,0,1.43638e+07,5.2399e+07,25.5093,25.5093,25.5093,23.4519,0,2.02234,0,6.25995e+07
09/05/2009 19:00,9,5,6,19,0,21.1,24,0,0,2.32538e+07,25.507,25.507,25.507,25.507,0,0,0,0
09/05/2009 20:00,9,5,6,20,0,18.3,29,0,0,2.66256e+07,25.507,25.507,25.507,25.507,0,0,0,0
09/05/2009 21:00,9,5,6,21,0,17.8,31,0,0,2.18341e+07,25.507,25.507,25.507,25.507,0,0,0,0
09/05/2009 22:00,9,5,6,22,0,15,39,0,0,2.18341e+07,25.507,25.507,25.507,25.507,0,0,0,0
09/05/2009 23:00,9,5,6,23,0,15.6,39,0,0,1.75217e+07,25.507,25.507,25.507,25.507,0,0,0,0
09/06/2009 00:00,9,6,0,0,0,14.4,42,0,0,1.5126e+07,25.507,25.507,25.507,25.507,0,0,0,0
09/06/2009 01:00,9,6,0,1,0,12.8,48,0,0,1.56231e+07,25.507,25.507,25.507,25.507,0,0,0,0
09/06/2009 02:00,9,6,0,2,0,11.7,52,0,0,1.56231e+07,25.507,25.507,25.507,25.507,0,0,0,0
09/06/2009 03:00,9,6,0,3,0,10.6,54,0,0,1.56231e+07,25.507,25.507,25.507,25.507,0,0,0,0
09/06/2009 04:00,9,6,0,4,0,10,52,0,0,1.56231e+07,25.507,25.507,25.507,25.507,0,0,0,0
09/06/2009 05:00,9,6,0,5,0,10,52,0,0,1.56231e+07,25.507,25.507,25.507,25.507,0,0,0,0
09/06/2009 06:00,9,6,0,6,0,10,54,0,0,1.80189e+07,25.507,25.507,25.507,25.507,0,0,0,0
09/06/2009 07:00,9,6,0,7,0,10,54,0,4.22332e+06,2.10793e+07,25.4934,25.4934,25.4934,23.4519,0,0.546531,0,1.68046e+07
09/06/2009 08:00,9,6,0,8,0,13.3,45,0,6.54231e+06,3.3131e+07,25.4706,25.4706,25.4706,23.4519,0,0.858048,0,2.60603e+07
09/06/2009 09:00,9,6,0,9,0,16.1,38,0,1.20148e+07,6.59127e+07,25.4765,25.4765,25.4765,23.4519,0,1.66705,0,5.07784e+07
09/06/2009 10:00,9,6,0,10,0,18.3,33,0,1.38563e+07,6.83231e+07,25.4897,25.4897,25.4897,23.4519,0,1.94993,0,5.97841e+07
09/06/2009 11:00,9,6,0,11,0,20,32,0,1.47864e+07,6.95435e+07,25.5028,25.5028,25.5028,23.4519,0,2.09463,0,6.46337e+07
09/06/2009 12:00,9,6,0,12,0,21.1,29,0,1.52304e+07,7.01318e+07,25.5094,25.5094,25.5094,23.4519,0,2.16706,0,6.70822e+07
09/06/2009 13:00,9,6,0,13,0,22.8,22,0,1.44612e+07,6.40154e+07,25.5085,25.5085,25.5085,23.4519,0,2.05087,0,6.34583e+07
09/06/2009 14:00,9,6,0,14,0,24.4,21,0,1.61108e+07,7.13075e+07,25.5069,25.5069,25.5069,23.4519,0,2.31422,0,7.15509e+07
09/06/2009 15:00,9,6,0,15,0,26.1,16,0,1.71905e+07,7.2723e+07,25.5097,25.5097,25.5097,23.4519,0,2.48047,0,7.6795e+07
09/06/2009 16:00,9,6,0,16,0,26.7,11,0,1.79168e+07,7.36761e+07,25.5103,25.5103,25.5103,23.4519,0,2.59245,0,8.02855e+07
09/06/2009 17:00,9,6,0,17,0,26.1,10,0,1.79642e+07,7.37343e+07,25.5083,25.5083,25.5083,23.4519,0,2.5974,0,8.03611e+07
09/06/2009 18:00,9,6,0,18,0,26.1,15,0,1.48448e+07,5.30311e+07,25.5088,25.5088,25.5088,23.4519,0,2.09742,0,6.49063e+07
09/06/2009 19:00,9,6,0,19,0,23.9,22,0,0,2.32538e+07,25.5067,25.5067,25.5067,25.5067,0,0,0,0
09/06/2009 20:00,9,6,0,20,0,19.4,32,0,0,2.66256e+07,25.5067,25.5067,25.5067,25.5067,0,0,0,0
09/06/2009 21:00,9,6,0,21,0,18.3,30,0,0,2.18341e+07,25.5067,25.5067,25.5067,25.5067,0,0,0,0
09/06/2009 22:00,9,6,0,22,0,17.2,30,0,0,2.18341e+07,25.5067,25.5067,25.5067,25.5067,0,0,0,0
09/06/2009 23:00,9,6,0,23,0,15.6,33,0,0,1.75217e+07,25.5067,25.5067,25.5067,25.5067,0,0,0,0
09/07/2009 00:00,9,7,1,0,0,15,31,0,0,1.5126e+07,25.5067,25.5067,25.5067,25.5067,0,0,0,0
09/07/2009 01:00,9,7,1,1,0,14.4,32,0,0,1.56231e+07,25.5067,25.5067,25.5067,25.5067,0,0,0,0
09/07/2009 02:00,9,7,1,2,0,14.4,32,0,0,1.56231e+07,25.5067,25.5067,25.5067,25.5067,0,0,0,0
09/07/2009 03:00,9,7,1,3,0,14.4,32,0,0,1.56231e+07,25.5067,25.5067,25.5067,25.5067,0,0,0,0
09/07/2009 04:00,9,7,1,4,0,13.3,35,0,0,1.56231e+07,25.5067,25.5067,25.5067,25.5067,0,0,0,0
09/07/2009 05:00,9,7,1,5,0,12.2,36,0,0,1.56231e+07,25.5067,25.5067,25.5067,25.5067,0,0,0,0
09/07/2009 06:00,9,7,1,6,0,11.7,46,0,0,1.80189e+07,25.5067,25.5067,25.5067,25.5067,0,0,0,0
09/07/2009 07:00,9,7,1,7,0,12.2,45,0,5.21375e+06,2.23545e+07,25.4546,25.4546,25.4546,23.4519,0,0.688041,0,2.07823e+07
09/07/2009 08:00,9,7,1,8,0,15,34,0,7.38585e+06,3.42204e+07,25.4326,25.4326,25.4326,23.4519,0,0.980229,0,2.921e+07
09/07/2009 09:00,9,7,1,9,0,18.3,24,0,1.30873e+07,6.73234e+07,25.437,25.437,25.437,23.4519,0,1.83495,0,5.48025e+07
09/07/2009 10:00,9,7,1,10,0,21.1,19,0,1.47576e+07,6.95169e+07,25.4504,25.4504,25.4504,23.4519,0,2.0952,0,6.29952e+07
09/07/2009 11:00,9,7,1,11,0,22.8,19,0,1.53182e+07,7.02519e+07,25.468,25.468,25.468,23.4519,0,2.18241,0,6.6197e+07
09/07/2009 12:00,9,7,1,12,0,24.4,18,0,1.56148e+07,7.06459e+07,25.4813,25.4813,25.4813,23.4519,0,2.23164,0,6.81355e+07
09/07/2009 13:00,9,7,1,13,0,25,18,0,1.47615e+07,6.44152e+07,25.4856,25.4856,25.4856,23.4519,0,2.10051,0,6.42698e+07
09/07/2009 14:00,9,7,1,14,0,26.1,16,0,1.63871e+07,7.16761e+07,25.4919,25.4919,25.4919,23.4519,0,2.36026,0,7.24411e+07
09/07/2009 15:00,9,7,1,15,0,27.8,16,0,1.7602e+07,7.3272e+07,25.5003,25.5003,25.5003,23.4519,0,2.549,0,7.8554e+07
09/07/2009 16:00,9,7,1,16,0,28.9,15,0,1.85181e+07,7.44783e+07,25.5037,25.5037,25.5037,23.4519,0,2.69233,0,8.31103e+07
09/07/2009 17:00,9,7,1,17,0,28.3,14,0,1.87272e+07,7.47508e+07,25.5038,25.5038,25.5038,23.4519,0,2.72335,0,8.40712e+07
09/07/2009 18:00,9,7,1,18,0,28.3,14,0,1.47633e+07,5.29174e+07,25.5058,25.5058,25.5058,23.4519,0,2.08224,0,6.43423e+07
09/07/2009 19:00,9,7,1,19,0,26.1,16,0,0,2.32538e+07,25.5038,25.5038,25.5038,25.5038,0,0,0,0
09/07/2009 20:00,9,7,1,20,0,23.9,22,0,0,2.66256e+07,25.5038,25.5038,25.5038,25.5038,0,0,0,0
09/07/2009 21:00,9,7,1,21,0,20,27,0,0,2.18341e+07,25.5038,25.5038,25.5038,25.5038,0,0,0,0
09/07/2009 22:00,9,7,1,22,0,20,30,0,0,2.18341e+07,25.5038,25.5038,25.5038,25.5038,0,0,0,0
09/07/2009 23:00,9,7,1,23,0,17.2,34,0,0,1.75217e+07,25.5038,25.5038,25.5038,25.5038,0,0,0,0
09/08/2009 00:00,9,8,2,0,0,16.1,33,0,0,1.5126e+07,25.5038,25.5038,25.5038,25.5038,0,0,0,0
09/08/2009 01:00,9,8,2,1,0,16.7,32,0,0,1.56231e+07,25.5038,25.5038,25.5038,25.5038,0,0,0,0
09/08/2009 02:00,9,8,2,2,0,17.2,33,0,0,1.56231e+07,25.5038,25.5038,25.5038,25.5038,0,0,0,0
09/08/2009 03:00,9,8,2,3,0,15.6,36,0,0,1.56231e+07,25.5038,25.5038,25.5038,25.5038,0,0,0,0
09/08/2009 04:00,9,8,2,4,0,13.9,42,0,0,1.56231e+07,25.5038,25.5038,25.5038,25.5038,0,0,0,0
09/08/2009 05:00,9,8,2,5,0,13.9,42,0,0,1.56231e+07,25.5038,25.5038,25.5038,25.5038,0,0,0,0
09/08/2009 06:00,9,8,2,6,0,13.3,43,0,0,1.80189e+07,25.5038,25.5038,25.5038,25.5038,0,0,0,0
09/08/2009 07:00,9,8,2,7,0,12.8,45,0,5.74427e+06,2.30326e+07,25.4717,25.4717,25.4717,23.4519,0,0.761449,0,2.31814e+07
09/08/2009 08:00,9,8,2,8,0,17.2,36,0,8.20608e+06,3.52759e+07,25.4516,25.4516,25.4516,23.4519,0,1.09732,0,3.30134e+07
09/08/2009 09:00,9,8,2,9,0,20.6,27,0,1.37464e+07,6.81829e+07,25.4573,25.4573,25.4573,23.4519,0,1.93474,0,5.8373e+07
09/08/2009 10:00,9,8,2,10,0,22.2,28,0,1.53772e+07,7.03291e+07,25.4701,25.4701,25.4701,23.4519,0,2.19107,0,6.65293e+07
09/08/2009 11:00,9,8,2,11,0,23.9,25,0,1.60341e+07,7.11918e+07,25.4868,25.4868,25.4868,23.4519,0,2.29388,0,7.02281e+07
09/08/2009 12:00,9,8,2,12,0,25,24,0,1.65052e+07,7.18191e+07,25.4979,25.4979,25.4979,23.4519,0,2.37227,0,7.30229e+07
09/08/2009 13:00,9,8,2,13,0,27.8,20,0,1.58443e+07,6.5842e+07,25.4994,25.4994,25.4994,23.4519,0,2.27145,0,6.99701e+07
09/08/2009 14:00,9,8,2,14,0,28.9,19,0,1.74139e+07,7.30357e+07,25.4998,25.4998,25.4998,23.4519,0,2.52567,0,7.78188e+07
09/08/2009 15:00,9,8,2,15,0,29.4,16,0,1.84526e+07,7.44019e+07,25.5032,25.5032,25.5032,23.4519,0,2.68779,0,8.2952e+07
09/08/2009 16:00,9,8,2,16,0,30,16,0,1.92463e+07,7.5447e+07,25.5057,25.5057,25.5057,23.4519,0,2.81195,0,8.68871e+07
09/08/2009 17:00,9,8,2,17,0,30,15,0,1.94735e+07,7.57454e+07,25.5042,25.5042,25.5042,23.4519,0,2.84672,0,8.78966e+07
09/08/2009 18:00,9,8,2,18,0,30,15,0,1.62605e+07,5.48989e+07,25.505,25.505,25.505,23.4519,0,2.32215,0,7.17287e+07
09/08/2009 19:00,9,8,2,19,0,27.8,18,0,0,2.32538e+07,25.503,25.503,25.503,25.503,0,0,0,0
09/08/2009 20:00,9,8,2,20,0,25,21,0,0,2.66256e+07,25.503,25.503,25.503,25.503,0,0,0,0
09/08/2009 21:00,9,8,2,21,0,22.2,22,0,0,2.18341e+07,25.503,25.503,25.503,25.503,0,0,0,0
09/08/2009 22:00,9,8,2,22,0,21.1,24,0,0,2.18341e+07,25.503,25.503,25.503,25.503,0,0,0,0
09/08/2009 23:00,9,8,2,23,0,20,27,0,0,1.75217e+07,25.503,25.503,25.503,25.503,0,0,0,0
09/09/2009 00:00,9,9,3,0,0,19.4,29,0,0,1.5126e+07,25.503,25.503,25.503,25.503,0,0,0,0
09/09/2009 01:00,9,9,3,1,0,19.4,28,0,0,1.40123e+07,25.503,25.503,25.503,25.503,0,0,0,0
09/09/2009 02:00,9,9,3,2,0,18.3,31,0,0,1.40123e+07,25.503,25.503,25.503,25.503,0,0,0,0
09/09/2009 03:00,9,9,3,3,0,18.3,30,0,0,1.40123e+07,25.503,25.503,25.503,25.503,0,0,0,0
09/09/2009 04:00,9,9,3,4,0,16.7,34,0,0,1.40123e+07,25.503,25.503,25.503,25.503,0,0,0,0
09/09/2009 05:00,9,9,3,5,0,13.9,47,0,0,1.40123e+07,25.503,25.503,25.503,25.503,0,0,0,0
09/09/2009 06:00,9,9,3,6,0,12.8,45,0,0,1.40123e+07,25.503,25.503,25.503,25.503,0,0,0,0
09/09/2009 07:00,9,9,3,7,0,12.8,45,0,0,1.17542e+07,25.503,25.503,25.503,25.503,0,0,0,0
09/09/2009 08:00,9,9,3,8,0,16.1,39,0,0,1.17542e+07,25.503,25.503,25.503,25.503,0,0,0,0
09/09/2009 09:00,9,9,3,9,0,17.8,43,0,0,1.17542e+07,25.503,25.503,25.503,25.503,0,0,0,0
09/09/2009 10:00,9,9,3,10,0,19.4,44,0,0,1.17542e+07,25.503,25.503,25.503,25.503,0,0,0,0
09/09/2009 11:00,9,9,3,11,0,22.8,33,0,0,1.17542e+07,25.503,25.503,25.503,25.503,0,0,0,0
09/09/2009 12:00,9,9,3,12,0,23.9,28,0,0,1.17542e+07,25.503,25.503,25.503,25.503,0,0,0,0
09/09/2009 13:00,9,9,3,13,0,25,22,0,0,1.17542e+07,25.503,25.503,25.503,25.503,0,0,0,0
09/09/2009 14:00,9,9,3,14,0,26.1,22,0,0,1.17542e+07,25.503,25.503,25.503,25.503,0,0,0,0
09/09/2009 15:00,9,9,3,15,0,26.7,22,0,0,1.17542e+07,25.503,25.503,25.503,25.503,0,0,0,0
09/09/2009 16:00,9,9,3,16,0,26.7,21,0,0,1.17542e+07,25.503,25.503,25.503,25.503,0,0,0,0
09/09/2009 17:00,9,9,3,17,0,26.7,20,0,0,1.17542e+07,25.503,25.503,25.503,25.503,0,0,0,0
09/09/2009 18:00,9,9,3,18,0,26.7,18,0,0,1.17542e+07,25.503,25.503,25.503,25.503,0,0,0,0
09/09/2009 19:00,9,9,3,19,0,24.4,19,0,0,1.17542e+07,25.503,25.503,25.503,25.503,0,0,0,0
09/09/2009 20:00,9,9,3,20,0,23.3,22,0,0,1.5126e+07,25.503,25.503,25.503,25.503,0,0,0,0
09/09/2009 21:00,9,9,3,21,0,21.1,31,0,0,1.5126e+07,25.503,25.503,25.503,25.503,0,0,0,0
09/09/2009 22:00,9,9,3,22,0,18.9,38,0,0,1.5126e+07,25.503,25.503,25.503,25.503,0,0,0,0
09/09/2009 23:00,9,9,3,23,0,17.8,40,0,0,1.5126e+07,25.503,25.503,25.503,25.503,0,0,0,0
09/10/2009 00:00,9,10,4,0,0,16.7,41,0,0,1.5126e+07,25.503,25.503,25.503,25.503,0,0,0,0
09/10/2009 01:00,9,10,4,1,0,16.1,41,0,0,1.40123e+07,25.503,25.503,25.503,25.503,0,0,0,0
09/10/2009 02:00,9,10,4,2,0,16.7,41,0,0,1.40123e+07,25.503,25.503,25.503,25.503,0,0,0,0
09/10/2009 03:00,9,10,4,3,0,15,45,0,0,1.40123e+07,25.503,25.503,25.503,25.503,0,0,0,0
09/10/2009 04:00,9,10,4,4,0,13.9,53,0,0,1.40123e+07,25.503,25.503,25.503,25.503,0,0,0,0
09/10/2009 05:00,9,10,4,5,0,13.3,51,0,0,1.40123e+07,25.503,25.503,25.503,25.503,0,0,0,0
09/10/2009 06:00,9,10,4,6,0,12.2,50,0,0,1.40123e+07,25.503,25.503,25.503,25.503,0,0,0,0
09/10/2009 07:00,9,10,4,7,0,12.8,51,0,0,1.17542e+07,25.503,25.503,25.503,25.503,0,0,0,0
09/10/2009 08:00,9,10,4,8,0,15,36,0,0,1.17542e+07,25.503,25.503,25.503,25.503,0,0,0,0
09/10/2009 09:00,9,10,4,9,0,18.3,34,0,0,1.17542e+07,25.503,25.503,25.503,25.503,0,0,0,0
09/10/2009 10:00,9,10,4,10,0,20,32,0,0,1.17542e+07,25.503,25.503,25.503,25.503,0,0,0,0
09/10/2009 11:00,9,10,4,11,0,22.2,29,0,0,1.17542e+07,25.503,25.503,25.503,25.503,0,0,0,0
09/10/2009 12:00,9,10,4,12,0,23.9,26,0,0,1.17542e+07,25.503,25.503,25.503,25.503,0,0,0,0
09/10/2009 13:00,9,10,4,13,0,26.1,21,0,0,1.17542e+07,25.503,25.503,25.503,25.503,0,0,0,0
09/10/2009 14:00,9,10,4,14,0,28.3,14,0,0,1.17542e+07,25.503,25.503,25.503,25.503,0,0,0,0
09/10/2009 15:00,9,10,4,15,0,28.9,13,0,0,1.17542e+07,25.503,25.503,25.503,25.503,0,0,0,0
09/10/2009 16:00,9,10,4,16,0,28.9,14,0,0,1.17542e+07,25.503,25.503,25.503,25.503,0,0,0,0
09/10/2009 17:00,9,10,4,17,0,28.9,13,0,0,1.17542e+07,25.503,25.503,25.503,25.503,0,0,0,0
09/10/2009 18:00,9,10,4,18,0,29.4,12,0,0,1.17542e+07,25.503,25.503,25.503,25.503,0,0,0,0
09/10/2009 19:00,9,10,4,19,0,27.8,16,0,0,1.17542e+07,25.503,25.503,25.503,25.503,0,0,0,0
09/10/2009 20:00,9,10,4,20,0,23.3,21,0,0,1.5126e+07,25.503,25.503,25.503,25.503,0,0,0,0
09/10/2009 21:00,9,10,4,21,0,21.7,20,0,0,1.5126e+07,25.503,25.503,25.503,25.503,0,0,0,0
09/10/2009 22:00,9,10,4,22,0,21.1,18,0,0,1.5126e+07,25.503,25.503,25.503,25.503,0,0,0,0
09/10/2009 23:00,9,10,4,23,0,19.4,21,0,0,1.5126e+07,25.503,25.503,25.503,25.503,0,0,0,0
09/11/2009 00:00,9,11,5,0,0,18.9,22,0,0,1.5126e+07,25.503,25.503,25.503,25.503,0,0,0,0
09/11/2009 01:00,9,11,5,1,0,19.4,24,0,0,1.56231e+07,25.503,25.503,25.503,25.503,0,0,0,0
09/11/2009 02:00,9,11,5,2,0,19.4,24,0,0,1.56231e+07,25.503,25.503,25.503,25.503,0,0,0,0
09/11/2009 03:00,9,11,5,3,0,18.9,24,0,0,1.56231e+07,25.503,25.503,25.503,25.503,0,0,0,0
09/11/2009 04:00,9,11,5,4,0,18.3,25,0,0,1.56231e+07,25.503,25.503,25.503,25.503,0,0,0,0
09/11/2009 05:00,9,11,5,5,0,18.3,25,0,0,1.56231e+07,25.503,25.503,25.503,25.503,0,0,0,0
09/11/2009 06:00,9,11,5,6,0,17.2,27,0,0,1.80189e+07,25.503,25.503,25.503,25.503,0,0,0,0
09/11/2009 07:00,9,11,5,7,0,16.7,28,0,7.96928e+06,2.59262e+07,25.3793,25.3793,25.3793,23.4519,0,1.09324,0,3.1862e+07
09/11/2009 08:00,9,11,5,8,0,16.7,38,0,1.05597e+07,3.83397e+07,25.3634,25.3634,25.3634,23.4519,0,1.45013,0,4.17032e+07
09/11/2009 09:00,9,11,5,9,0,19.4,32,0,1.61148e+07,7.13205e+07,25.3706,25.3706,25.3706,23.4519,0,2.3169,0,6.68792e+07
09/11/2009 10:00,9,11,5,10,0,23.9,21,0,1.77728e+07,7.35232e+07,25.382,25.382,25.382,23.4519,0,2.58767,0,7.51406e+07
09/11/2009 11:00,9,11,5,11,0,26.7,17,0,1.8409e+07,7.43694e+07,25.3927,25.3927,25.3927,23.4519,0,2.69252,0,7.86201e+07
09/11/2009 12:00,9,11,5,12,0,28.3,17,0,1.87187e+07,7.47861e+07,25.4058,25.4058,25.4058,23.4519,0,2.74649,0,8.07367e+07
09/11/2009 13:00,9,11,5,13,0,29.4,20,0,1.73617e+07,6.78594e+07,25.412,25.412,25.412,23.4519,0,2.51955,0,7.43009e+07
09/11/2009 14:00,9,11,5,14,0,29.4,21,0,1.79223e+07,7.37028e+07,25.4191,25.4191,25.4191,23.4519,0,2.60391,0,7.70679e+07
09/11/2009 15:00,9,11,5,15,0,30.6,20,0,1.75388e+07,7.31856e+07,25.4295,25.4295,25.4295,23.4519,0,2.53765,0,7.55029e+07
09/11/2009 16:00,9,11,5,16,0,30.6,19,0,1.92023e+07,7.53987e+07,25.4384,25.4384,25.4384,23.4519,0,2.81006,0,8.39857e+07
09/11/2009 17:00,9,11,5,17,0,30.6,19,0,1.93708e+07,7.56188e+07,25.4435,25.4435,25.4435,23.4519,0,2.83538,0,8.49579e+07
09/11/2009 18:00,9,11,5,18,0,29.4,21,0,1.63635e+07,5.50423e+07,25.4535,25.4535,25.4535,23.4519,0,2.34254,0,7.0543e+07
09/11/2009 19:00,9,11,5,19,0,27.2,25,0,0,2.32538e+07,25.4538,25.4538,25.4538,25.4538,0,0,0,0
09/11/2009 20:00,9,11,5,20,0,24.4,27,0,0,2.66256e+07,25.4538,25.4538,25.4538,25.4538,0,0,0,0
09/11/2009 21:00,9,11,5,21,0,24.4,26,0,0,2.18341e+07,25.4538,25.4538,25.4538,25.4538,0,0,0,0
09/11/2009 22:00,9,11,5,22,0,22.2,34,0,0,2.18341e+07,25.4538,25.4538,25.4538,25.4538,0,0,0,0
09/11/2009 23:00,9,11,5,23,0,20.6,37,0,0,1.75217e+07,25.4538,25.4538,25.4538,25.4538,0,0,0,0
09/12/2009 00:00,9,12,6,0,0,20,37,0,0,1.5126e+07,25.4538,25.4538,25.4538,25.4538,0,0,0,0
09/12/2009 01:00,9,12,6,1,0,18.3,58,0,0,1.56231e+07,25.4538,25.4538,25.4538,25.4538,0,0,0,0
09/12/2009 02:00,9,12,6,2,0,17.2,67,0,0,1.56231e+07,25.4538,25.4538,25.4538,25.4538,0,0,0,0
09/12/2009 03:00,9,12,6,3,0,16.1,70,0,0,1.56231e+07,25.4538,25.4538,25.4538,25.4538,0,0,0,0
09/12/2009 04:00,9,12,6,4,0,16.1,72,0,0,1.56231e+07,25.4538,25.4538,25.4538,25.4538,0,0,0,0
09/12/2009 05:00,9,12,6,5,0,16.1,72,0,0,1.56231e+07,25.4538,25.4538,25.4538,25.4538,0,0,0,0
09/12/2009 06:00,9,12,6,6,0,16.1,78,0,0,1.80189e+07,25.4538,25.4538,25.4538,25.4538,0,0,0,0
09/12/2009 07:00,9,12,6,7,0,18.3,61,0,7.10031e+06,2.47869e+07,25.4873,25.4873,25.4873,23.4519,0,0.959309,0,2.93869e+07
09/12/2009 08:00,9,12,6,8,0,18.3,56,0,8.36398e+06,3.54701e+07,25.4809,25.4809,25.4809,23.4519,0,1.11638,0,3.40797e+07
09/12/2009 09:00,9,12,6,9,0,15,72,0,1.24349e+07,6.64531e+07,25.4824,25.4824,25.4824,23.4519,0,1.72871,0,5.2811e+07
09/12/2009 10:00,9,12,6,10,0,15,75,0,1.27882e+07,6.69134e+07,25.492,25.492,25.492,23.4519,0,1.78193,0,5.46933e+07
09/12/2009 11:00,9,12,6,11,0,16.1,72,0,1.33564e+07,6.76547e+07,25.5018,25.5018,25.5018,23.4519,0,1.86783,0,5.76064e+07
09/12/2009 12:00,9,12,6,12,0,15.6,80,0,1.34637e+07,6.7794e+07,25.5103,25.5103,25.5103,23.4519,0,1.88377,0,5.83371e+07
09/12/2009 13:00,9,12,6,13,0,15.6,80,0,1.23581e+07,6.12302e+07,25.5153,25.5153,25.5153,23.4519,0,1.71198,0,5.31466e+07
09/12/2009 14:00,9,12,6,14,0,15.6,80,0,1.36784e+07,6.80737e+07,25.5141,25.5141,25.5141,23.4519,0,1.91587,0,5.94402e+07
09/12/2009 15:00,9,12,6,15,0,16.7,78,0,1.36019e+07,6.79738e+07,25.5156,25.5156,25.5156,23.4519,0,1.90436,0,5.91277e+07
09/12/2009 16:00,9,12,6,16,0,17.2,70,0,1.39181e+07,6.83877e+07,25.5185,25.5185,25.5185,23.4519,0,1.95287,0,6.07185e+07
09/12/2009 17:00,9,12,6,17,0,17.2,67,0,1.37253e+07,6.81352e+07,25.5195,25.5195,25.5195,23.4519,0,1.92325,0,5.98269e+07
09/12/2009 18:00,9,12,6,18,0,18.3,63,0,1.20988e+07,4.94224e+07,25.5216,25.5216,25.5216,23.4519,0,1.66952,0,5.19858e+07
09/12/2009 19:00,9,12,6,19,0,16.7,67,0,0,2.32538e+07,25.5217,25.5217,25.5217,25.5217,0,0,0,0
09/12/2009 20:00,9,12,6,20,0,15.6,69,0,0,2.66256e+07,25.5217,25.5217,25.5217,25.5217,0,0,0,0
09/12/2009 21:00,9,12,6,21,0,14.4,78,0,0,2.18341e+07,25.5217,25.5217,25.5217,25.5217,0,0,0,0
09/12/2009 22:00,9,12,6,22,0,13.3,84,0,0,2.18341e+07,25.5217,25.5217,25.5217,25.5217,0,0,0,0
09/12/2009 23:00,9,12,6,23,0,12.8,83,0,0,1.75217e+07,25.5217,25.5217,25.5217,25.5217,0,0,0,0
09/13/2009 00:00,9,13,0,0,0,11.7,89,0,0,1.5126e+07,25.5217,25.5217,25.5217,25.5217,0,0,0,0
09/13/2009 01:00,9,13,0,1,0,10.6,92,0,0,1.56231e+07,25.5217,25.5217,25.5217,25.5217,0,0,0,0
09/13/2009 02:00,9,13,0,2,0,9.4,93,0,0,1.56231e+07,25.5217,25.5217,25.5217,25.5217,0,0,0,0
09/13/2009 03:00,9,13,0,3,0,10,86,0,0,1.56231e+07,25.5217,25.5217,25.5217,25.5217,0,0,0,0
09/13/2009 04:00,9,13,0,4,0,10.6,83,0,0,1.56231e+07,25.5217,25.5217,25.5217,25.5217,0,0,0,0
09/13/2009 05:00,9,13,0,5,0,10.6,79,0,0,1.56231e+07,25.5217,25.5217,25.5217,25.5217,0,0,0,0
09/13/2009 06:00,9,13,0,6,0,10,89,0,0,1.80189e+07,25.5217,25.5217,25.5217,25.5217,0,0,0,0
09/13/2009 07:00,9,13,0,7,0,10,86,0,3.15801e+06,1.97025e+07,25.5265,25.5265,25.5265,23.4519,0,0.391846,0,1.22309e+07
09/13/2009 08:00,9,13,0,8,0,11.7,77,0,4.24934e+06,3.01837e+07,25.5123,25.5123,25.5123,23.4519,0,0.533583,0,1.65405e+07
09/13/2009 09:00,9,13,0,9,0,13.3,72,0,9.18861e+06,6.22234e+07,25.5128,25.5128,25.5128,23.4519,0,1.23922,0,3.84241e+07
09/13/2009 10:00,9,13,0,10,0,15.6,57,0,1.05218e+07,6.3951e+07,25.5218,25.5218,25.5218,23.4519,0,1.43538,0,4.47e+07
09/13/2009 11:00,9,13,0,11,0,16.1,46,0,1.07382e+07,6.42322e+07,25.5276,25.5276,25.5276,23.4519,0,1.46765,0,4.58328e+07
09/13/2009 12:00,9,13,0,12,0,15.6,60,0,1.14953e+07,6.52166e+07,25.532,25.532,25.532,23.4519,0,1.58059,0,4.94661e+07
09/13/2009 13:00,9,13,0,13,0,16.7,50,0,1.00458e+07,5.82162e+07,25.533,25.533,25.533,23.4519,0,1.36292,0,4.26727e+07
09/13/2009 14:00,9,13,0,14,0,16.7,50,0,1.14764e+07,6.51925e+07,25.5284,25.5284,25.5284,23.4519,0,1.57799,0,4.92982e+07
09/13/2009 15:00,9,13,0,15,0,17.2,48,0,1.18151e+07,6.56343e+07,25.527,25.527,25.527,23.4519,0,1.62933,0,5.08667e+07
09/13/2009 16:00,9,13,0,16,0,17.2,50,0,1.1682e+07,6.54616e+07,25.5279,25.5279,25.5279,23.4519,0,1.60977,0,5.02782e+07
09/13/2009 17:00,9,13,0,17,0,13.3,90,0,1.32445e+07,6.75014e+07,25.5282,25.5282,25.5282,23.4519,0,1.84605,0,5.76671e+07
09/13/2009 18:00,9,13,0,18,0,13.9,87,0,1.07925e+07,4.77269e+07,25.5288,25.5288,25.5288,23.4519,0,1.47538,0,4.61018e+07
09/13/2009 19:00,9,13,0,19,0,13.3,69,0,0,2.32538e+07,25.5289,25.5289,25.5289,25.5289,0,0,0,0
09/13/2009 20:00,9,13,0,20,0,12.2,74,0,0,2.66256e+07,25.5289,25.5289,25.5289,25.5289,0,0,0,0
09/13/2009 21:00,9,13,0,21,0,11.1,80,0,0,2.18341e+07,25.5289,25.5289,25.5289,25.5289,0,0,0,0
09/13/2009 22:00,9,13,0,22,0,10,86,0,0,2.18341e+07,25.5289,25.5289,25.5289,25.5289,0,0,0,0
09/13/2009 23:00,9,13,0,23,0,10,83,0,0,1.75217e+07,25.5289,25.5289,25.5289,25.5289,0,0,0,0
09/14/2009 00:00,9,14,1,0,0,8.9,89,0,0,1.5126e+07,25.5289,25.5289,25.5289,25.5289,0,0,0,0
09/14/2009 01:00,9,14,1,1,0,9.4,86,0,0,1.56231e+07,25.5289,25.5289,25.5289,25.5289,0,0,0,0
09/14/2009 02:00,9,14,1,2,0,8.9,89,0,0,1.56231e+07,25.5289,25.5289,25.5289,25.5289,0,0,0,0
09/14/2009 03:00,9,14,1,3,0,8.3,90,0,0,1.56231e+07,25.5289,25.5289,25.5289,25.5289,0,0,0,0
09/14/2009 04:00,9,14,1,4,0,8.9,93,0,0,1.56231e+07,25.5289,25.5289,25.5289,25.5289,0,0,0,0
09/14/2009 05:00,9,14,1,5,0,8.3,90,0,0,1.56231e+07,25.5289,25.5289,25.5289,25.5289,0,0,0,0
09/14/2009 06:00,9,14,1,6,0,8.3,93,0,0,1.80189e+07,25.5289,25.5289,25.5289,25.5289,0,0,0,0
09/14/2009 07:00,9,14,1,7,0,8.9,93,0,2.14126e+06,1.84036e+07,25.5373,25.5373,25.5373,23.4519,0,0.251221,0,7.88067e+06
09/14/2009 08:00,9,14,1,8,0,10,83,0,3.05032e+06,2.86546e+07,25.5258,25.5258,25.5258,23.4519,0,0.369186,0,1.15195e+07
09/14/2009 09:00,9,14,1,9,0,11.1,77,0,8.27927e+06,6.10445e+07,25.5248,25.5248,25.5248,23.4519,0,1.1047,0,3.4452e+07
09/14/2009 10:00,9,14,1,10,0,12.2,69,0,1.0848e+07,6.43753e+07,25.53,25.53,25.53,23.4519,0,1.48314,0,4.63697e+07
09/14/2009 11:00,9,14,1,11,0,13.9,57,0,1.07288e+07,6.42172e+07,25.5311,25.5311,25.5311,23.4519,0,1.46435,0,4.58072e+07
09/14/2009 12:00,9,14,1,12,0,15,53,0,1.0677e+07,6.41501e+07,25.5337,25.5337,25.5337,23.4519,0,1.45703,0,4.56342e+07
09/14/2009 13:00,9,14,1,13,0,15.6,47,0,9.52257e+06,5.75366e+07,25.5338,25.5338,25.5338,23.4519,0,1.28498,0,4.02487e+07
09/14/2009 14:00,9,14,1,14,0,16.7,42,0,1.26068e+07,6.66779e+07,25.5286,25.5286,25.5286,23.4519,0,1.75444,0,5.48164e+07
09/14/2009 15:00,9,14,1,15,0,16.1,41,0,1.37128e+07,6.81268e+07,25.5263,25.5263,25.5263,23.4519,0,1.92459,0,6.00664e+07
09/14/2009 16:00,9,14,1,16,0,17.8,35,0,1.45641e+07,6.924e+07,25.5253,25.5253,25.5253,23.4519,0,2.05394,0,6.40709e+07
09/14/2009 17:00,9,14,1,17,0,17.8,32,0,1.46873e+07,6.94018e+07,25.5225,25.5225,25.5225,23.4519,0,2.07264,0,6.4568e+07
09/14/2009 18:00,9,14,1,18,0,17.8,30,0,1.14529e+07,4.85901e+07,25.5198,25.5198,25.5198,23.4519,0,1.5759,0,4.90289e+07
09/14/2009 19:00,9,14,1,19,0,16.1,38,0,0,2.32538e+07,25.5174,25.5174,25.5174,25.5174,0,0,0,0
09/14/2009 20:00,9,14,1,20,0,15,42,0,0,2.66256e+07,25.5174,25.5174,25.5174,25.5174,0,0,0,0
09/14/2009 21:00,9,14,1,21,0,12.8,48,0,0,2.18341e+07,25.5174,25.5174,25.5174,25.5174,0,0,0,0
09/14/2009 22:00,9,14,1,22,0,11.7,54,0,0,2.18341e+07,25.5174,25.5174,25.5174,25.5174,0,0,0,0
09/14/2009 23:00,9,14,1,23,0,12.2,54,0,0,1.75217e+07,25.5174,25.5174,25.5174,25.5174,0,0,0,0
09/15/2009 00:00,9,15,2,0,0,12.2,57,0,0,1.5126e+07,25.5174,25.5174,25.5174,25.5174,0,0,0,0
09/15/2009 01:00,9,15,2,1,0,12.8,52,0,0,1.56231e+07,25.5174,25.5174,25.5174,25.5174,0,0,0,0
09/15/2009 02:00,9,15,2,2,0,12.8,52,0,0,1.56231e+07,25.5174,25.5174,25.5174,25.5174,0,0,0,0
09/15/2009 03:00,9,15,2,3,0,12.2,54,0,0,1.56231e+07,25.5174,25.5174,25.5174,25.5174,0,0,0,0
09/15/2009 04:00,9,15,2,4,0,11.1,59,0,0,1.56231e+07,25.5174,25.5174,25.5174,25.5174,0,0,0,0
09/15/2009 05:00,9,15,2,5,0,11.7,54,0,0,1.56231e+07,25.5174,25.5174,25.5174,25.5174,0,0,0,0
09/15/2009 06:00,9,15,2,6,0,11.7,54,0,0,1.80189e+07,25.5174,25.5174,25.5174,25.5174,0,0,0,0
09/15/2009 07:00,9,15,2,7,0,12.2,53,0,1.99977e+06,1.82389e+07,25.5155,25.5155,25.5155,23.4519,0,0.239946,0,7.45128e+06
09/15/2009 08:00,9,15,2,8,0,13.3,49,0,3.57414e+06,2.9324e+07,25.4672,25.4672,25.4672,23.4519,0,0.441638,0,1.33908e+07
09/15/2009 09:00,9,15,2,9,0,15,44,0,8.10119e+06,6.08226e+07,25.4603,25.4603,25.4603,23.4519,0,1.0833,0,3.27336e+07
09/15/2009 10:00,9,15,2,10,0,17.8,30,0,1.03832e+07,6.37761e+07,25.4685,25.4685,25.4685,23.4519,0,1.41682,0,4.29868e+07
09/15/2009 11:00,9,15,2,11,0,18.9,29,0,1.02173e+07,6.35605e+07,25.4766,25.4766,25.4766,23.4519,0,1.39245,0,4.24171e+07
09/15/2009 12:00,9,15,2,12,0,19.4,32,0,1.0656e+07,6.41292e+07,25.4906,25.4906,25.4906,23.4519,0,1.45725,0,4.4698e+07
09/15/2009 13:00,9,15,2,13,0,19.4,36,0,9.74063e+06,5.78231e+07,25.5042,25.5042,25.5042,23.4519,0,1.31908,0,4.07295e+07
09/15/2009 14:00,9,15,2,14,0,18.3,45,0,1.10673e+07,6.4662e+07,25.5073,25.5073,25.5073,23.4519,0,1.51764,0,4.69296e+07
09/15/2009 15:00,9,15,2,15,0,19.4,45,0,1.19416e+07,6.58003e+07,25.5125,25.5125,25.5125,23.4519,0,1.64879,0,5.11151e+07
09/15/2009 16:00,9,15,2,16,0,20,45,0,1.19805e+07,6.58509e+07,25.5179,25.5179,25.5179,23.4519,0,1.65469,0,5.14337e+07
09/15/2009 17:00,9,15,2,17,0,20,45,0,1.21744e+07,6.61037e+07,25.5214,25.5214,25.5214,23.4519,0,1.684,0,5.24326e+07
09/15/2009 18:00,9,15,2,18,0,19.4,47,0,8.78573e+06,4.51166e+07,25.5241,25.5241,25.5241,23.4519,0,1.17696,0,3.66925e+07
09/15/2009 19:00,9,15,2,19,0,15,83,0,0,2.32538e+07,25.5242,25.5242,25.5242,25.5242,0,0,0,0
09/15/2009 20:00,9,15,2,20,0,15,81,0,0,2.66256e+07,25.5242,25.5242,25.5242,25.5242,0,0,0,0
09/15/2009 21:00,9,15,2,21,0,13.9,87,0,0,2.18341e+07,25.5242,25.5242,25.5242,25.5242,0,0,0,0
09/15/2009 22:00,9,15,2,22,0,13.9,83,0,0,2.18341e+07,25.5242,25.5242,25.5242,25.5242,0,0,0,0
09/15/2009 23:00,9,15,2,23,0,12.8,86,0,0,1.75217e+07,25.5242,25.5242,25.5242,25.5242,0,0,0,0
09/16/2009 00:00,9,16,3,0,0,12.2,97,0,0,1.5126e+07,25.5242,25.5242,25.5242,25.5242,0,0,0,0
09/16/2009 01:00,9,16,3,1,0,11.1,89,0,0,1.40123e+07,25.5242,25.5242,25.5242,25.5242,0,0,0,0
09/16/2009 02:00,9,16,3,2,0,10.6,89,0,0,1.40123e+07,25.5242,25.5242,25.5242,25.5242,0,0,0,0
09/16/2009 03:00,9,16,3,3,0,10,89,0,0,1.40123e+07,25.5242,25.5242,25.5242,25.5242,0,0,0,0
09/16/2009 04:00,9,16,3,4,0,9.4,93,0,0,1.40123e+07,25.5242,25.5242,25.5242,25.5242,0,0,0,0
09/16/2009 05:00,9,16,3,5,0,9.4,90,0,0,1.40123e+07,25.5242,25.5242,25.5242,25.5242,0,0,0,0
09/16/2009 06:00,9,16,3,6,0,9.4,90,0,0,1.40123e+07,25.5242,25.5242,25.5242,25.5242,0,0,0,0
09/16/2009 07:00,9,16,3,7,0,10,86,0,0,1.17542e+07,25.5242,25.5242,25.5242,25.5242,0,0,0,0
09/16/2009 08:00,9,16,3,8,0,10.6,86,0,0,1.17542e+07,25.5242,25.5242,25.5242,25.5242,0,0,0,0
09/16/2009 09:00,9,16,3,9,0,13.3,77,0,0,1.17542e+07,25.5242,25.5242,25.5242,25.5242,0,0,0,0
09/16/2009 10:00,9,16,3,10,0,15.6,67,0,0,1.17542e+07,25.5242,25.5242,25.5242,25.5242,0,0,0,0
09/16/2009 11:00,9,16,3,11,0,16.7,53,0,0,1.17542e+07,25.5242,25.5242,25.5242,25.5242,0,0,0,0
09/16/2009 12:00,9,16,3,12,0,17.8,50,0,0,1.17542e+07,25.5242,25.5242,25.5242,25.5242,0,0,0,0
09/16/2009 13:00,9,16,3,13,0,19.4,44,0,0,1.17542e+07,25.5242,25.5242,25.5242,25.5242,0,0,0,0
09/16/2009 14:00,9,16,3,14,0,21.1,36,0,0,1.17542e+07,25.5242,25.5242,25.5242,25.5242,0,0,0,0
09/16/2009 15:00,9,16,3,15,0,22.2,34,0,0,1.17542e+07,25.5242,25.5242,25.5242,25.5242,0,0,0,0
09/16/2009 16:00,9,16,3,16,0,23.3,30,0,0,1.17542e+07,25.5242,25.5242,25.5242,25.5242,0,0,0,0
09/16/2009 17:00,9,16,3,17,0,23.9,29,0,0,1.17542e+07,25.5242,25.5242,25.5242,25.5242,0,0,0,0
09/16/2009 18:00,9,16,3,18,0,22.8,33,0,0,1.17542e+07,25.5242,25.5242,25.5242,25.5242,0,0,0,0
09/16/2009 19:00,9,16,3,19,0,20,42,0,0,1.17542e+07,25.5242,25.5242,25.5242,25.5242,0,0,0,0
09/16/2009 20:00,9,16,3,20,0,18.3,47,0,0,1.5126e+07,25.5242,25.5242,25.5242,25.5242,0,0,0,0
09/16/2009 21:00,9,16,3,21,0,16.1,51,0,0,1.5126e+07,25.5242,25.5242,25.5242,25.5242,0,0,0,0
09/16/2009 22:00,9,16,3,22,0,15,55,0,0,1.5126e+07,25.5242,25.5242,25.5242,25.5242,0,0,0,0
09/16/2009 23:00,9,16,3,23,0,13.9,62,0,0,1.5126e+07,25.5242,25.5242,25.5242,25.5242,0,0,0,0
09/17/2009 00:00,9,17,4,0,0,13.9,59,0,0,1.5126e+07,25.5242,25.5242,25.5242,25.5242,0,0,0,0
09/17/2009 01:00,9,17,4,1,0,14.4,53,0,0,1.40123e+07,25.5242,25.5242,25.5242,25.5242,0,0,0,0
09/17/2009 02:00,9,17,4,2,0,14.4,53,0,0,1.40123e+07,25.5242,25.5242,25.5242,25.5242,0,0,0,0
09/17/2009 03:00,9,17,4,3,0,12.8,59,0,0,1.40123e+07,25.5242,25.5242,25.5242,25.5242,0,0,0,0
09/17/2009 04:00,9,17,4,4,0,11.1,69,0,0,1.40123e+07,25.5242,25.5242,25.5242,25.5242,0,0,0,0
09/17/2009 05:00,9,17,4,5,0,12.2,61,0,0,1.40123e+07,25.5242,25.5242,25.5242,25.5242,0,0,0,0
09/17/2009 06:00,9,17,4,6,0,12.2,61,0,0,1.40123e+07,25.5242,25.5242,25.5242,25.5242,0,0,0,0
09/17/2009 07:00,9,17,4,7,0,11.7,63,0,0,1.17542e+07,25.5242,25.5242,25.5242,25.5242,0,0,0,0
09/17/2009 08:00,9,17,4,8,0,13.9,57,0,0,1.17542e+07,25.5242,25.5242,25.5242,25.5242,0,0,0,0
09/17/2009 09:00,9,17,4,9,0,16.1,48,0,0,1.17542e+07,25.5242,25.5242,25.5242,25.5242,0,0,0,0
09/17/2009 10:00,9,17,4,10,0,17.8,43,0,0,1.17542e+07,25.5242,25.5242,25.5242,25.5242,0,0,0,0
09/17/2009 11:00,9,17,4,11,0,20,36,0,0,1.17542e+07,25.5242,25.5242,25.5242,25.5242,0,0,0,0
09/17/2009 12:00,9,17,4,12,0,21.7,31,0,0,1.17542e+07,25.5242,25.5242,25.5242,25.5242,0,0,0,0
09/17/2009 13:00,9,17,4,13,0,25.6,25,0,0,1.17542e+07,25.5242,25.5242,25.5242,25.5242,0,0,0,0
09/17/2009 14:00,9,17,4,14,0,25,26,0,0,1.17542e+07,25.5242,25.5242,25.5242,25.5242,0,0,0,0
09/17/2009 15:00,9,17,4,15,0,26.1,26,0,0,1.17542e+07,25.5242,25.5242,25.5242,25.5242,0,0,0,0
09/17/2009 16:00,9,17,4,16,0,26.1,25,0,0,1.17542e+07,25.5242,25.5242,25.5242,25.5242,0,0,0,0
09/17/2009 17:00,9,17,4,17,0,25,26,0,0,1.17542e+07,25.5242,25.5242,25.5242,25.5242,0,0,0,0
09/17/2009 18:00,9,17,4,18,0,22.8,25,0,0,1.17542e+07,25.5242,25.5242,25.5242,25.5242,0,0,0,0
09/17/2009 19:00,9,17,4,19,0,20,31,0,0,1.17542e+07,25.5242,25.5242,25.5242,25.5242,0,0,0,0
09/17/2009 20:00,9,17,4,20,0,19.4,29,0,0,1.5126e+07,25.5242,25.5242,25.5242,25.5242,0,0,0,0
09/17/2009 21:00,9,17,4,21,0,18.3,36,0,0,1.5126e+07,25.5242,25.5242,25.5242,25.5242,0,0,0,0
09/17/2009 22:00,9,17,4,22,0,17.8,41,0,0,1.5126e+07,25.5242,25.5242,25.5242,25.5242,0,0,0,0
09/17/2009 23:00,9,17,4,23,0,17.2,43,0,0,1.5126e+07,25.5242,25.5242,25.5242,25.5242,0,0,0,0
09/18/2009 00:00,9,18,5,0,0,17.2,44,0,0,1.5126e+07,25.5242,25.5242,25.5242,25.5242,0,0,0,0
09/18/2009 01:00,9,18,5,1,0,18.3,43,0,0,1.56231e+07,25.5242,25.5242,25.5242,25.5242,0,0,0,0
09/18/2009 02:00,9,18,5,2,0,17.8,45,0,0,1.56231e+07,25.5242,25.5242,25.5242,25.5242,0,0,0,0
09/18/2009 03:00,9,18,5,3,0,15.6,62,0,0,1.56231e+07,25.5242,25.5242,25.5242,25.5242,0,0,0,0
09/18/2009 04:00,9,18,5,4,0,15.6,64,0,0,1.56231e+07,25.5242,25.5242,25.5242,25.5242,0,0,0,0
09/18/2009 05:00,9,18,5,5,0,14.4,72,0,0,1.56231e+07,25.5242,25.5242,25.5242,25.5242,0,0,0,0
09/18/2009 06:00,9,18,5,6,0,12.2,86,0,0,1.80189e+07,25.5242,25.5242,25.5242,25.5242,0,0,0,0
09/18/2009 07:00,9,18,5,7,0,12.8,77,0,3.95759e+06,2.41006e+07,25.4696,25.4696,25.4696,23.4519,0,0.50431,0,1.53448e+07
09/18/2009 08:00,9,18,5,8,0,12.2,66,0,4.73938e+06,3.08125e+07,25.4512,25.4512,25.4512,23.4519,0,0.6025,0,1.8123e+07
09/18/2009 09:00,9,18,5,9,0,12.2,59,0,9.33248e+06,6.2417e+07,25.4489,25.4489,25.4489,23.4519,0,1.26403,0,3.79768e+07
09/18/2009 10:00,9,18,5,10,0,12.8,55,0,1.0114e+07,6.34298e+07,25.4594,25.4594,25.4594,23.4519,0,1.37904,0,4.16509e+07
09/18/2009 11:00,9,18,5,11,0,13.3,47,0,1.021e+07,6.35536e+07,25.4729,25.4729,25.4729,23.4519,0,1.39302,0,4.23567e+07
09/18/2009 12:00,9,18,5,12,0,12.8,47,0,1.02697e+07,6.36302e+07,25.4862,25.4862,25.4862,23.4519,0,1.40156,0,4.28952e+07
09/18/2009 13:00,9,18,5,13,0,13.3,43,0,9.31245e+06,5.72706e+07,25.4978,25.4978,25.4978,23.4519,0,1.25755,0,3.87076e+07
09/18/2009 14:00,9,18,5,14,0,13.3,43,0,1.06116e+07,6.40714e+07,25.5029,25.5029,25.5029,23.4519,0,1.45081,0,4.47675e+07
