Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
09/18/2009 15:00,9,18,5,15,0,13.9,42,0,1.08926e+07,6.44361e+07,25.5103,25.5103,25.5103,23.4519,0,1.4924,0,4.62178e+07
09/18/2009 16:00,9,18,5,16,0,13.3,43,0,1.10782e+07,6.46767e+07,25.5173,25.5173,25.5173,23.4519,0,1.5198,0,4.72266e+07
09/18/2009 17:00,9,18,5,17,0,13.9,45,0,1.12376e+07,6.48835e+07,25.5219,25.5219,25.5219,23.4519,0,1.54338,0,4.80664e+07
09/18/2009 18:00,9,18,5,18,0,14.4,35,0,8.20362e+06,4.43646e+07,25.5257,25.5257,25.5257,23.4519,0,1.09254,0,3.40882e+07
09/18/2009 19:00,9,18,5,19,0,13.9,40,0,0,2.32538e+07,25.526,25.526,25.526,25.526,0,0,0,0
09/18/2009 20:00,9,18,5,20,0,12.2,47,0,0,2.66256e+07,25.526,25.526,25.526,25.526,0,0,0,0
09/18/2009 21:00,9,18,5,21,0,12.2,50,0,0,2.18341e+07,25.526,25.526,25.526,25.526,0,0,0,0
09/18/2009 22:00,9,18,5,22,0,12.2,54,0,0,2.18341e+07,25.526,25.526,25.526,25.526,0,0,0,0
09/18/2009 23:00,9,18,5,23,0,11.7,56,0,0,1.75217e+07,25.526,25.526,25.526,25.526,0,0,0,0
09/19/2009 00:00,9,19,6,0,0,11.1,66,0,0,1.5126e+07,25.526,25.526,25.526,25.526,0,0,0,0
09/19/2009 01:00,9,19,6,1,0,11.7,61,0,0,1.56231e+07,25.526,25.526,25.526,25.526,0,0,0,0
09/19/2009 02:00,9,19,6,2,0,11.7,59,0,0,1.56231e+07,25.526,25.526,25.526,25.526,0,0,0,0
09/19/2009 03:00,9,19,6,3,0,11.1,61,0,0,1.56231e+07,25.526,25.526,25.526,25.526,0,0,0,0
09/19/2009 04:00,9,19,6,4,0,12,54,0,0,1.56231e+07,25.526,25.526,25.526,25.526,0,0,0,0
09/19/2009 05:00,9,19,6,5,0,11.1,61,0,0,1.56231e+07,25.526,25.526,25.526,25.526,0,0,0,0
09/19/2009 06:00,9,19,6,6,0,11.1,59,0,0,1.80189e+07,25.526,25.526,25.526,25.526,0,0,0,0
09/19/2009 07:00,9,19,6,7,0,11.1,61,0,1.13925e+06,2.05639e+07,25.5383,25.5383,25.5383,23.4519,0,0.147113,0,4.61462e+06
09/19/2009 08:00,9,19,6,8,0,11.1,61,0,1.72461e+06,2.69733e+07,25.5134,25.5134,25.5134,23.4519,0,0.192606,0,5.97384e+06
09/19/2009 09:00,9,19,6,9,0,11.7,56,0,6.26111e+06,5.84536e+07,25.4755,25.4755,25.4755,23.4519,0,0.820519,0,2.49801e+07
09/19/2009 10:00,9,19,6,10,0,12.2,54,0,8.32773e+06,6.11124e+07,25.4836,25.4836,25.4836,23.4519,0,1.11468,0,3.40715e+07
09/19/2009 11:00,9,19,6,11,0,13.9,49,0,9.72672e+06,6.29222e+07,25.4942,25.4942,25.4942,23.4519,0,1.31883,0,4.0523e+07
09/19/2009 12:00,9,19,6,12,0,13.9,47,0,1.09028e+07,6.44536e+07,25.5099,25.5099,25.5099,23.4519,0,1.49576,0,4.63137e+07
09/19/2009 13:00,9,19,6,13,0,15,45,0,1.03509e+07,5.86263e+07,25.5165,25.5165,25.5165,23.4519,0,1.41512,0,4.39567e+07
09/19/2009 14:00,9,19,6,14,0,16.7,39,0,1.22038e+07,6.61609e+07,25.5163,25.5163,25.5163,23.4519,0,1.69801,0,5.27388e+07
09/19/2009 15:00,9,19,6,15,0,17.2,34,0,1.30344e+07,6.72375e+07,25.519,25.519,25.519,23.4519,0,1.81993,0,5.65986e+07
09/19/2009 16:00,9,19,6,16,0,17.8,34,0,1.34695e+07,6.77995e+07,25.5218,25.5218,25.5218,23.4519,0,1.88263,0,5.86279e+07
09/19/2009 17:00,9,19,6,17,0,16.1,38,0,1.40417e+07,6.85515e+07,25.5218,25.5218,25.5218,23.4519,0,1.97128,0,6.13894e+07
09/19/2009 18:00,9,19,6,18,0,15,30,0,1.06548e+07,4.75475e+07,25.5199,25.5199,25.5199,23.4519,0,1.45486,0,4.52663e+07
09/19/2009 19:00,9,19,6,19,0,13.3,38,0,0,2.32538e+07,25.5174,25.5174,25.5174,25.5174,0,0,0,0
09/19/2009 20:00,9,19,6,20,0,11.7,48,0,0,2.66256e+07,25.5174,25.5174,25.5174,25.5174,0,0,0,0
09/19/2009 21:00,9,19,6,21,0,11.7,50,0,0,2.18341e+07,25.5174,25.5174,25.5174,25.5174,0,0,0,0
09/19/2009 22:00,9,19,6,22,0,10,56,0,0,2.18341e+07,25.5174,25.5174,25.5174,25.5174,0,0,0,0
09/19/2009 23:00,9,19,6,23,0,9.4,61,0,0,1.75217e+07,25.5174,25.5174,25.5174,25.5174,0,0,0,0
09/20/2009 00:00,9,20,0,0,0,8.3,68,0,0,1.5126e+07,25.5174,25.5174,25.5174,25.5174,0,0,0,0
09/20/2009 01:00,9,20,0,1,0,7.2,70,0,0,1.56231e+07,25.5174,25.5174,25.5174,25.5174,0,0,0,0
09/20/2009 02:00,9,20,0,2,0,7.2,70,0,0,1.56231e+07,25.5174,25.5174,25.5174,25.5174,0,0,0,0
09/20/2009 03:00,9,20,0,3,0,7.2,74,0,0,1.56231e+07,25.5174,25.5174,25.5174,25.5174,0,0,0,0
09/20/2009 04:00,9,20,0,4,0,7.2,74,0,0,1.56231e+07,25.5174,25.5174,25.5174,25.5174,0,0,0,0
09/20/2009 05:00,9,20,0,5,0,7.2,74,0,0,1.56231e+07,25.5174,25.5174,25.5174,25.5174,0,0,0,0
09/20/2009 06:00,9,20,0,6,0,6.7,76,0,0,1.80189e+07,25.5174,25.5174,25.5174,25.5174,0,0,0,0
09/20/2009 07:00,9,20,0,7,0,6.7,73,0,1.20321e+06,2.06462e+07,25.5412,25.5412,25.5412,23.4519,0,0.156333,0,4.90743e+06
09/20/2009 08:00,9,20,0,8,0,8.3,68,0,2.84855e+06,2.84147e+07,25.4937,25.4937,25.4937,23.4519,0,0.350304,0,1.07471e+07
09/20/2009 09:00,9,20,0,9,0,10.6,61,0,7.91817e+06,6.05946e+07,25.4576,25.4576,25.4576,23.4519,0,1.06013,0,3.19907e+07
09/20/2009 10:00,9,20,0,10,0,13.3,47,0,1.01905e+07,6.3537e+07,25.4653,25.4653,25.4653,23.4519,0,1.3932,0,4.2203e+07
09/20/2009 11:00,9,20,0,11,0,13.3,53,0,1.08937e+07,6.44483e+07,25.4807,25.4807,25.4807,23.4519,0,1.49714,0,4.56979e+07
09/20/2009 12:00,9,20,0,12,0,15.6,42,0,1.15814e+07,6.53446e+07,25.4996,25.4996,25.4996,23.4519,0,1.6014,0,4.93357e+07
09/20/2009 13:00,9,20,0,13,0,17.2,36,0,9.79583e+06,5.78975e+07,25.5055,25.5055,25.5055,23.4519,0,1.32871,0,4.10528e+07
09/20/2009 14:00,9,20,0,14,0,17.2,35,0,1.20406e+07,6.59432e+07,25.5043,25.5043,25.5043,23.4519,0,1.67089,0,5.15949e+07
09/20/2009 15:00,9,20,0,15,0,17.8,30,0,1.32707e+07,6.75512e+07,25.5093,25.5093,25.5093,23.4519,0,1.85839,0,5.75251e+07
09/20/2009 16:00,9,20,0,16,0,17.2,31,0,1.40226e+07,6.85305e+07,25.5133,25.5133,25.5133,23.4519,0,1.97076,0,6.11211e+07
09/20/2009 17:00,9,20,0,17,0,17.2,25,0,1.42938e+07,6.8885e+07,25.5134,25.5134,25.5134,23.4519,0,2.01162,0,6.23913e+07
09/20/2009 18:00,9,20,0,18,0,16.7,28,0,1.10614e+07,4.80775e+07,25.5137,25.5137,25.5137,23.4519,0,1.51607,0,4.70287e+07
09/20/2009 19:00,9,20,0,19,0,14.4,34,0,0,2.32538e+07,25.5115,25.5115,25.5115,25.5115,0,0,0,0
09/20/2009 20:00,9,20,0,20,0,12.2,43,0,0,2.66256e+07,25.5115,25.5115,25.5115,25.5115,0,0,0,0
09/20/2009 21:00,9,20,0,21,0,11.1,50,0,0,2.18341e+07,25.5115,25.5115,25.5115,25.5115,0,0,0,0
09/20/2009 22:00,9,20,0,22,0,10.6,52,0,0,2.18341e+07,25.5115,25.5115,25.5115,25.5115,0,0,0,0
09/20/2009 23:00,9,20,0,23,0,9.4,56,0,0,1.75217e+07,25.5115,25.5115,25.5115,25.5115,0,0,0,0
09/21/2009 00:00,9,21,1,0,0,7.2,65,0,0,1.5126e+07,25.5115,25.5115,25.5115,25.5115,0,0,0,0
09/21/2009 01:00,9,21,1,1,0,7.2,65,0,0,1.56231e+07,25.5115,25.5115,25.5115,25.5115,0,0,0,0
09/21/2009 02:00,9,21,1,2,0,6.7,70,0,0,1.56231e+07,25.5115,25.5115,25.5115,25.5115,0,0,0,0
09/21/2009 03:00,9,21,1,3,0,6.7,70,0,0,1.56231e+07,25.5115,25.5115,25.5115,25.5115,0,0,0,0
09/21/2009 04:00,9,21,1,4,0,5,73,0,0,1.56231e+07,25.5115,25.5115,25.5115,25.5115,0,0,0,0
09/21/2009 05:00,9,21,1,5,0,3.9,79,0,0,1.56231e+07,25.5115,25.5115,25.5115,25.5115,0,0,0,0
09/21/2009 06:00,9,21,1,6,0,3.9,76,0,0,1.80189e+07,25.5115,25.5115,25.5115,25.5115,0,0,0,0
09/21/2009 07:00,9,21,1,7,0,2.8,78,0,1.38963e+06,2.08648e+07,25.5338,25.5338,25.5338,23.4519,0,0.172312,0,5.39014e+06
09/21/2009 08:00,9,21,1,8,0,4.4,79,0,2.92967e+06,2.85058e+07,25.5046,25.5046,25.5046,23.4519,0,0.354861,0,1.09594e+07
09/21/2009 09:00,9,21,1,9,0,7.2,70,0,8.43898e+06,6.12631e+07,25.4974,25.4974,25.4974,23.4519,0,1.13334,0,3.4878e+07
09/21/2009 10:00,9,21,1,10,0,10,58,0,1.03372e+07,6.37223e+07,25.5071,25.5071,25.5071,23.4519,0,1.41231,0,4.36708e+07
09/21/2009 11:00,9,21,1,11,0,13.3,47,0,1.15101e+07,6.52465e+07,25.5163,25.5163,25.5163,23.4519,0,1.58719,0,4.92962e+07
09/21/2009 12:00,9,21,1,12,0,14.4,42,0,1.19705e+07,6.58514e+07,25.5227,25.5227,25.5227,23.4519,0,1.65973,0,5.17087e+07
09/21/2009 13:00,9,21,1,13,0,16.1,33,0,1.11501e+07,5.96754e+07,25.5202,25.5202,25.5202,23.4519,0,1.53936,0,4.79009e+07
09/21/2009 14:00,9,21,1,14,0,16.7,29,0,1.27422e+07,6.68689e+07,25.517,25.517,25.517,23.4519,0,1.78224,0,5.53746e+07
09/21/2009 15:00,9,21,1,15,0,16.7,31,0,1.36521e+07,6.80525e+07,25.518,25.518,25.518,23.4519,0,1.91787,0,5.96169e+07
09/21/2009 16:00,9,21,1,16,0,17,27,0,1.37446e+07,6.81615e+07,25.5189,25.5189,25.5189,23.4519,0,1.92578,0,5.98871e+07
09/21/2009 17:00,9,21,1,17,0,17.2,27,0,1.42275e+07,6.87943e+07,25.5172,25.5172,25.5172,23.4519,0,1.99972,0,6.21353e+07
09/21/2009 18:00,9,21,1,18,0,16.1,30,0,1.10488e+07,4.80592e+07,25.5168,25.5168,25.5168,23.4519,0,1.5133,0,4.70124e+07
09/21/2009 19:00,9,21,1,19,0,13.9,35,0,0,2.32538e+07,25.5145,25.5145,25.5145,25.5145,0,0,0,0
09/21/2009 20:00,9,21,1,20,0,12.8,43,0,0,2.66256e+07,25.5145,25.5145,25.5145,25.5145,0,0,0,0
09/21/2009 21:00,9,21,1,21,0,12.2,43,0,0,2.18341e+07,25.5145,25.5145,25.5145,25.5145,0,0,0,0
09/21/2009 22:00,9,21,1,22,0,10.6,54,0,0,2.18341e+07,25.5145,25.5145,25.5145,25.5145,0,0,0,0
09/21/2009 23:00,9,21,1,23,0,10.6,46,0,0,1.75217e+07,25.5145,25.5145,25.5145,25.5145,0,0,0,0
09/22/2009 00:00,9,22,2,0,0,8.3,51,0,0,1.5126e+07,25.5145,25.5145,25.5145,25.5145,0,0,0,0
09/22/2009 01:00,9,22,2,1,0,7.8,55,0,0,1.56231e+07,25.5145,25.5145,25.5145,25.5145,0,0,0,0
09/22/2009 02:00,9,22,2,2,0,7.8,60,0,0,1.56231e+07,25.5145,25.5145,25.5145,25.5145,0,0,0,0
09/22/2009 03:00,9,22,2,3,0,8.3,56,0,0,1.56231e+07,25.5145,25.5145,25.5145,25.5145,0,0,0,0
09/22/2009 04:00,9,22,2,4,0,6.7,62,0,0,1.56231e+07,25.5145,25.5145,25.5145,25.5145,0,0,0,0
09/22/2009 05:00,9,22,2,5,0,6.7,62,0,0,1.56231e+07,25.5145,25.5145,25.5145,25.5145,0,0,0,0
09/22/2009 06:00,9,22,2,6,0,7.2,60,0,0,1.80189e+07,25.5145,25.5145,25.5145,25.5145,0,0,0,0
09/22/2009 07:00,9,22,2,7,0,6.7,65,0,1.27394e+06,2.07331e+07,25.5344,25.5344,25.5344,23.4519,0,0.164427,0,5.14591e+06
09/22/2009 08:00,9,22,2,8,0,8.3,60,0,3.0493e+06,2.86587e+07,25.4878,25.4878,25.4878,23.4519,0,0.371396,0,1.13761e+07
09/22/2009 09:00,9,22,2,9,0,11.7,46,0,8.62575e+06,6.15069e+07,25.4766,25.4766,25.4766,23.4519,0,1.16164,0,3.53854e+07
09/22/2009 10:00,9,22,2,10,0,13.3,43,0,1.06259e+07,6.41005e+07,25.4878,25.4878,25.4878,23.4519,0,1.4567,0,4.46197e+07
09/22/2009 11:00,9,22,2,11,0,15.6,40,0,1.16856e+07,6.54776e+07,25.503,25.503,25.503,23.4519,0,1.61485,0,4.9833e+07
09/22/2009 12:00,9,22,2,12,0,18.3,31,0,1.2485e+07,6.65255e+07,25.5152,25.5152,25.5152,23.4519,0,1.73905,0,5.39855e+07
09/22/2009 13:00,9,22,2,13,0,18.9,30,0,1.18198e+07,6.05516e+07,25.5161,25.5161,25.5161,23.4519,0,1.64193,0,5.09924e+07
09/22/2009 14:00,9,22,2,14,0,20,28,0,1.34401e+07,6.77839e+07,25.515,25.515,25.515,23.4519,0,1.8901,0,5.86683e+07
09/22/2009 15:00,9,22,2,15,0,22.2,25,0,1.46078e+07,6.93096e+07,25.5171,25.5171,25.5171,23.4519,0,2.0676,0,6.42413e+07
09/22/2009 16:00,9,22,2,16,0,22.2,25,0,1.53239e+07,7.02437e+07,25.5185,25.5185,25.5185,23.4519,0,2.1752,0,6.76321e+07
09/22/2009 17:00,9,22,2,17,0,22.2,26,0,1.56144e+07,7.06234e+07,25.5181,25.5181,25.5181,23.4519,0,2.21905,0,6.89829e+07
09/22/2009 18:00,9,22,2,18,0,22.2,27,0,1.21177e+07,4.94524e+07,25.5159,25.5159,25.5159,23.4519,0,1.67437,0,5.19955e+07
09/22/2009 19:00,9,22,2,19,0,20,32,0,0,2.32538e+07,25.514,25.514,25.514,25.514,0,0,0,0
09/22/2009 20:00,9,22,2,20,0,17.2,36,0,0,2.66256e+07,25.514,25.514,25.514,25.514,0,0,0,0
09/22/2009 21:00,9,22,2,21,0,14.4,40,0,0,2.18341e+07,25.514,25.514,25.514,25.514,0,0,0,0
09/22/2009 22:00,9,22,2,22,0,13.9,44,0,0,2.18341e+07,25.514,25.514,25.514,25.514,0,0,0,0
09/22/2009 23:00,9,22,2,23,0,16.1,42,0,0,1.75217e+07,25.514,25.514,25.514,25.514,0,0,0,0
09/23/2009 00:00,9,23,3,0,0,14.4,51,0,0,1.5126e+07,25.514,25.514,25.514,25.514,0,0,0,0
09/23/2009 01:00,9,23,3,1,0,14.4,51,0,0,1.40123e+07,25.514,25.514,25.514,25.514,0,0,0,0
09/23/2009 02:00,9,23,3,2,0,15,49,0,0,1.40123e+07,25.514,25.514,25.514,25.514,0,0,0,0
09/23/2009 03:00,9,23,3,3,0,14.4,53,0,0,1.40123e+07,25.514,25.514,25.514,25.514,0,0,0,0
09/23/2009 04:00,9,23,3,4,0,15,51,0,0,1.40123e+07,25.514,25.514,25.514,25.514,0,0,0,0
09/23/2009 05:00,9,23,3,5,0,12.8,59,0,0,1.40123e+07,25.514,25.514,25.514,25.514,0,0,0,0
09/23/2009 06:00,9,23,3,6,0,13.3,57,0,0,1.40123e+07,25.514,25.514,25.514,25.514,0,0,0,0
09/23/2009 07:00,9,23,3,7,0,11.1,71,0,0,1.5126e+07,25.514,25.514,25.514,25.514,0,0,0,0
09/23/2009 08:00,9,23,3,8,0,12.8,59,0,0,1.17542e+07,25.514,25.514,25.514,25.514,0,0,0,0
09/23/2009 09:00,9,23,3,9,0,15.6,51,0,0,1.17542e+07,25.514,25.514,25.514,25.514,0,0,0,0
09/23/2009 10:00,9,23,3,10,0,17.8,43,0,0,1.17542e+07,25.514,25.514,25.514,25.514,0,0,0,0
09/23/2009 11:00,9,23,3,11,0,18.9,40,0,0,1.17542e+07,25.514,25.514,25.514,25.514,0,0,0,0
09/23/2009 12:00,9,23,3,12,0,20.6,36,0,0,1.17542e+07,25.514,25.514,25.514,25.514,0,0,0,0
09/23/2009 13:00,9,23,3,13,0,22.2,33,0,0,1.17542e+07,25.514,25.514,25.514,25.514,0,0,0,0
09/23/2009 14:00,9,23,3,14,0,22.8,29,0,0,1.17542e+07,25.514,25.514,25.514,25.514,0,0,0,0
09/23/2009 15:00,9,23,3,15,0,24.4,26,0,0,1.17542e+07,25.514,25.514,25.514,25.514,0,0,0,0
09/23/2009 16:00,9,23,3,16,0,24.4,26,0,0,1.17542e+07,25.514,25.514,25.514,25.514,0,0,0,0
09/23/2009 17:00,9,23,3,17,0,24.4,27,0,0,1.17542e+07,25.514,25.514,25.514,25.514,0,0,0,0
09/23/2009 18:00,9,23,3,18,0,23.3,29,0,0,1.17542e+07,25.514,25.514,25.514,25.514,0,0,0,0
09/23/2009 19:00,9,23,3,19,0,20.6,36,0,0,1.17542e+07,25.514,25.514,25.514,25.514,0,0,0,0
09/23/2009 20:00,9,23,3,20,0,19.4,40,0,0,1.5126e+07,25.514,25.514,25.514,25.514,0,0,0,0
09/23/2009 21:00,9,23,3,21,0,16.7,48,0,0,1.5126e+07,25.514,25.514,25.514,25.514,0,0,0,0
09/23/2009 22:00,9,23,3,22,0,15.6,47,0,0,1.5126e+07,25.514,25.514,25.514,25.514,0,0,0,0
09/23/2009 23:00,9,23,3,23,0,15.6,47,0,0,1.5126e+07,25.514,25.514,25.514,25.514,0,0,0,0
09/24/2009 00:00,9,24,4,0,0,13.9,53,0,0,1.5126e+07,25.514,25.514,25.514,25.514,0,0,0,0
09/24/2009 01:00,9,24,4,1,0,13.9,55,0,0,1.40123e+07,25.514,25.514,25.514,25.514,0,0,0,0
09/24/2009 02:00,9,24,4,2,0,13.9,55,0,0,1.40123e+07,25.514,25.514,25.514,25.514,0,0,0,0
09/24/2009 03:00,9,24,4,3,0,12.8,57,0,0,1.40123e+07,25.514,25.514,25.514,25.514,0,0,0,0
09/24/2009 04:00,9,24,4,4,0,11.7,61,0,0,1.40123e+07,25.514,25.514,25.514,25.514,0,0,0,0
09/24/2009 05:00,9,24,4,5,0,11.1,66,0,0,1.40123e+07,25.514,25.514,25.514,25.514,0,0,0,0
09/24/2009 06:00,9,24,4,6,0,11.1,66,0,0,1.40123e+07,25.514,25.514,25.514,25.514,0,0,0,0
09/24/2009 07:00,9,24,4,7,0,12.8,59,0,0,1.5126e+07,25.514,25.514,25.514,25.514,0,0,0,0
09/24/2009 08:00,9,24,4,8,0,13.9,55,0,0,1.17542e+07,25.514,25.514,25.514,25.514,0,0,0,0
09/24/2009 09:00,9,24,4,9,0,17.2,46,0,0,1.17542e+07,25.514,25.514,25.514,25.514,0,0,0,0
09/24/2009 10:00,9,24,4,10,0,20,40,0,0,1.17542e+07,25.514,25.514,25.514,25.514,0,0,0,0
09/24/2009 11:00,9,24,4,11,0,22.2,33,0,0,1.17542e+07,25.514,25.514,25.514,25.514,0,0,0,0
09/24/2009 12:00,9,24,4,12,0,23.9,28,0,0,1.17542e+07,25.514,25.514,25.514,25.514,0,0,0,0
09/24/2009 13:00,9,24,4,13,0,24.4,27,0,0,1.17542e+07,25.514,25.514,25.514,25.514,0,0,0,0
09/24/2009 14:00,9,24,4,14,0,26.1,26,0,0,1.17542e+07,25.514,25.514,25.514,25.514,0,0,0,0
09/24/2009 15:00,9,24,4,15,0,26.7,24,0,0,1.17542e+07,25.514,25.514,25.514,25.514,0,0,0,0
09/24/2009 16:00,9,24,4,16,0,26.7,25,0,0,1.17542e+07,25.514,25.514,25.514,25.514,0,0,0,0
09/24/2009 17:00,9,24,4,17,0,26.7,20,0,0,1.17542e+07,25.514,25.514,25.514,25.514,0,0,0,0
09/24/2009 18:00,9,24,4,18,0,25.6,24,0,0,1.17542e+07,25.514,25.514,25.514,25.514,0,0,0,0
09/24/2009 19:00,9,24,4,19,0,22.8,31,0,0,1.17542e+07,25.514,25.514,25.514,25.514,0,0,0,0
09/24/2009 20:00,9,24,4,20,0,19.4,40,0,0,1.5126e+07,25.514,25.514,25.514,25.514,0,0,0,0
09/24/2009 21:00,9,24,4,21,0,17.8,41,0,0,1.5126e+07,25.514,25.514,25.514,25.514,0,0,0,0
09/24/2009 22:00,9,24,4,22,0,15.6,46,0,0,1.5126e+07,25.514,25.514,25.514,25.514,0,0,0,0
09/24/2009 23:00,9,24,4,23,0,16.1,44,0,0,1.5126e+07,25.514,25.514,25.514,25.514,0,0,0,0
09/25/2009 00:00,9,25,5,0,0,15,47,0,0,1.5126e+07,25.514,25.514,25.514,25.514,0,0,0,0
09/25/2009 01:00,9,25,5,1,0,15,49,0,0,1.56231e+07,25.514,25.514,25.514,25.514,0,0,0,0
09/25/2009 02:00,9,25,5,2,0,15,49,0,0,1.56231e+07,25.514,25.514,25.514,25.514,0,0,0,0
09/25/2009 03:00,9,25,5,3,0,15,49,0,0,1.56231e+07,25.514,25.514,25.514,25.514,0,0,0,0
09/25/2009 04:00,9,25,5,4,0,13.9,53,0,0,1.56231e+07,25.514,25.514,25.514,25.514,0,0,0,0
09/25/2009 05:00,9,25,5,5,0,13.9,51,0,0,1.56231e+07,25.514,25.514,25.514,25.514,0,0,0,0
09/25/2009 06:00,9,25,5,6,0,13.9,53,0,0,1.80189e+07,25.514,25.514,25.514,25.514,0,0,0,0
09/25/2009 07:00,9,25,5,7,0,12.2,61,0,5.01922e+06,2.5465e+07,25.4477,25.4477,25.4477,23.4519,0,0.654653,0,1.97151e+07
09/25/2009 08:00,9,25,5,8,0,13.3,60,0,6.62685e+06,3.32392e+07,25.4268,25.4268,25.4268,23.4519,0,0.869731,0,2.5842e+07
09/25/2009 09:00,9,25,5,9,0,16.1,50,0,1.2307e+07,6.62967e+07,25.4317,25.4317,25.4317,23.4519,0,1.71247,0,5.10079e+07
09/25/2009 10:00,9,25,5,10,0,19.4,39,0,1.415e+07,6.87163e+07,25.4437,25.4437,25.4437,23.4519,0,1.99915,0,5.99084e+07
09/25/2009 11:00,9,25,5,11,0,22.8,33,0,1.49564e+07,6.97774e+07,25.4555,25.4555,25.4555,23.4519,0,2.12621,0,6.40903e+07
09/25/2009 12:00,9,25,5,12,0,25.6,25,0,1.53958e+07,7.03618e+07,25.4677,25.4677,25.4677,23.4519,0,2.19909,0,6.66941e+07
09/25/2009 13:00,9,25,5,13,0,27.2,21,0,1.45952e+07,6.41996e+07,25.4799,25.4799,25.4799,23.4519,0,2.07573,0,6.33314e+07
09/25/2009 14:00,9,25,5,14,0,28.3,18,0,1.61572e+07,7.13718e+07,25.4875,25.4875,25.4875,23.4519,0,2.32311,0,7.11477e+07
09/25/2009 15:00,9,25,5,15,0,29.4,17,0,1.72919e+07,7.28612e+07,25.4978,25.4978,25.4978,23.4519,0,2.49883,0,7.69161e+07
09/25/2009 16:00,9,25,5,16,0,29.4,19,0,1.80565e+07,7.38658e+07,25.5011,25.5011,25.5011,23.4519,0,2.61744,0,8.06952e+07
09/25/2009 17:00,9,25,5,17,0,28.9,19,0,1.82526e+07,7.41203e+07,25.5032,25.5032,25.5032,23.4519,0,2.64595,0,8.16606e+07
09/25/2009 18:00,9,25,5,18,0,27.8,21,0,1.50409e+07,5.32887e+07,25.5056,25.5056,25.5056,23.4519,0,2.1282,0,6.57571e+07
09/25/2009 19:00,9,25,5,19,0,25,28,0,0,2.32538e+07,25.5046,25.5046,25.5046,25.5046,0,0,0,0
09/25/2009 20:00,9,25,5,20,0,22.2,33,0,0,2.66256e+07,25.5046,25.5046,25.5046,25.5046,0,0,0,0
09/25/2009 21:00,9,25,5,21,0,19.4,36,0,0,2.18341e+07,25.5046,25.5046,25.5046,25.5046,0,0,0,0
09/25/2009 22:00,9,25,5,22,0,18.9,35,0,0,2.18341e+07,25.5046,25.5046,25.5046,25.5046,0,0,0,0
09/25/2009 23:00,9,25,5,23,0,18.9,38,0,0,1.75217e+07,25.5046,25.5046,25.5046,25.5046,0,0,0,0
09/26/2009 00:00,9,26,6,0,0,17.8,41,0,0,1.5126e+07,25.5046,25.5046,25.5046,25.5046,0,0,0,0
09/26/2009 01:00,9,26,6,1,0,16.1,48,0,0,1.56231e+07,25.5046,25.5046,25.5046,25.5046,0,0,0,0
09/26/2009 02:00,9,26,6,2,0,16.7,42,0,0,1.56231e+07,25.5046,25.5046,25.5046,25.5046,0,0,0,0
09/26/2009 03:00,9,26,6,3,0,15.6,47,0,0,1.56231e+07,25.5046,25.5046,25.5046,25.5046,0,0,0,0
09/26/2009 04:00,9,26,6,4,0,15,47,0,0,1.56231e+07,25.5046,25.5046,25.5046,25.5046,0,0,0,0
09/26/2009 05:00,9,26,6,5,0,15.6,46,0,0,1.56231e+07,25.5046,25.5046,25.5046,25.5046,0,0,0,0
09/26/2009 06:00,9,26,6,6,0,12.2,64,0,0,1.80189e+07,25.5046,25.5046,25.5046,25.5046,0,0,0,0
09/26/2009 07:00,9,26,6,7,0,11.7,61,0,5.17562e+06,2.56836e+07,25.4931,25.4931,25.4931,23.7943,0,0.686078,0,2.10946e+07
09/26/2009 08:00,9,26,6,8,0,16.1,44,0,7.4652e+06,3.43139e+07,25.4745,25.4745,25.4745,23.4519,0,0.987714,0,3.00565e+07
09/26/2009 09:00,9,26,6,9,0,18.3,41,0,1.3118e+07,6.73516e+07,25.4787,25.4787,25.4787,23.4519,0,1.83413,0,5.59293e+07
09/26/2009 10:00,9,26,6,10,0,20,39,0,1.48085e+07,6.9572e+07,25.4902,25.4902,25.4902,23.4519,0,2.09767,0,6.43287e+07
09/26/2009 11:00,9,26,6,11,0,22.2,34,0,1.57658e+07,7.08348e+07,25.498,25.498,25.498,23.4519,0,2.24985,0,6.92586e+07
09/26/2009 12:00,9,26,6,12,0,23.9,28,0,1.62996e+07,7.15462e+07,25.5043,25.5043,25.5043,23.4519,0,2.33875,0,7.22165e+07
09/26/2009 13:00,9,26,6,13,0,25.6,25,0,1.55129e+07,6.54006e+07,25.5041,25.5041,25.5041,23.4519,0,2.21668,0,6.84414e+07
09/26/2009 14:00,9,26,6,14,0,26.1,25,0,1.68732e+07,7.23112e+07,25.5031,25.5031,25.5031,23.4519,0,2.43418,0,7.51183e+07
09/26/2009 15:00,9,26,6,15,0,26.7,25,0,1.78408e+07,7.35858e+07,25.5059,25.5059,25.5059,23.4519,0,2.58632,0,7.99248e+07
09/26/2009 16:00,9,26,6,16,0,27.8,22,0,1.85521e+07,7.45213e+07,25.5075,25.5075,25.5075,23.4519,0,2.69697,0,8.3407e+07
09/26/2009 17:00,9,26,6,17,0,27.8,22,0,1.86056e+07,7.45873e+07,25.5064,25.5064,25.5064,23.4519,0,2.70275,0,8.35428e+07
09/26/2009 18:00,9,26,6,18,0,26.7,24,0,1.5051e+07,5.3299e+07,25.5071,25.5071,25.5071,23.4519,0,2.12859,0,6.58184e+07
09/26/2009 19:00,9,26,6,19,0,23.3,32,0,0,2.32538e+07,25.5052,25.5052,25.5052,25.5052,0,0,0,0
09/26/2009 20:00,9,26,6,20,0,21.1,36,0,0,2.66256e+07,25.5052,25.5052,25.5052,25.5052,0,0,0,0
09/26/2009 21:00,9,26,6,21,0,18.9,40,0,0,2.18341e+07,25.5052,25.5052,25.5052,25.5052,0,0,0,0
09/26/2009 22:00,9,26,6,22,0,20,37,0,0,2.18341e+07,25.5052,25.5052,25.5052,25.5052,0,0,0,0
09/26/2009 23:00,9,26,6,23,0,19.4,39,0,0,1.75217e+07,25.5052,25.5052,25.5052,25.5052,0,0,0,0
09/27/2009 00:00,9,27,0,0,0,18.9,47,0,0,1.5126e+07,25.5052,25.5052,25.5052,25.5052,0,0,0,0
09/27/2009 01:00,9,27,0,1,0,17.2,52,0,0,1.56231e+07,25.5052,25.5052,25.5052,25.5052,0,0,0,0
09/27/2009 02:00,9,27,0,2,0,17.8,40,0,0,1.56231e+07,25.5052,25.5052,25.5052,25.5052,0,0,0,0
09/27/2009 03:00,9,27,0,3,0,16.7,39,0,0,1.56231e+07,25.5052,25.5052,25.5052,25.5052,0,0,0,0
09/27/2009 04:00,9,27,0,4,0,16.7,44,0,0,1.56231e+07,25.5052,25.5052,25.5052,25.5052,0,0,0,0
09/27/2009 05:00,9,27,0,5,0,13.9,59,0,0,1.56231e+07,25.5052,25.5052,25.5052,25.5052,0,0,0,0
09/27/2009 06:00,9,27,0,6,0,13.3,60,0,0,1.80189e+07,25.5052,25.5052,25.5052,25.5052,0,0,0,0
09/27/2009 07:00,9,27,0,7,0,12.8,57,0,5.34012e+06,2.58978e+07,25.5036,25.5036,25.5036,23.7472,0,0.710828,0,2.1965e+07
09/27/2009 08:00,9,27,0,8,0,17.2,44,0,7.73114e+06,3.46555e+07,25.4873,25.4873,25.4873,23.4519,0,1.02536,0,3.13996e+07
09/27/2009 09:00,9,27,0,9,0,20.6,34,0,1.34051e+07,6.77251e+07,25.492,25.492,25.492,23.4519,0,1.87715,0,5.76178e+07
09/27/2009 10:00,9,27,0,10,0,22.8,30,0,1.52985e+07,7.0215e+07,25.5002,25.5002,25.5002,23.4519,0,2.17366,0,6.69848e+07
09/27/2009 11:00,9,27,0,11,0,23.3,29,0,1.61614e+07,7.13552e+07,25.5042,25.5042,25.5042,23.4519,0,2.3118,0,7.13813e+07
09/27/2009 12:00,9,27,0,12,0,25,26,0,1.66746e+07,7.20407e+07,25.5082,25.5082,25.5082,23.4519,0,2.39812,0,7.419e+07
09/27/2009 13:00,9,27,0,13,0,25.6,25,0,1.56796e+07,6.56167e+07,25.5065,25.5065,25.5065,23.4519,0,2.24119,0,6.92784e+07
09/27/2009 14:00,9,27,0,14,0,26.1,25,0,1.70391e+07,7.25293e+07,25.5054,25.5054,25.5054,23.4519,0,2.46014,0,7.60048e+07
09/27/2009 15:00,9,27,0,15,0,26.1,26,0,1.79301e+07,7.37023e+07,25.5072,25.5072,25.5072,23.4519,0,2.59984,0,8.03932e+07
09/27/2009 16:00,9,27,0,16,0,27.2,23,0,1.86486e+07,7.46484e+07,25.5091,25.5091,25.5091,23.4519,0,2.71218,0,8.39436e+07
09/27/2009 17:00,9,27,0,17,0,27.2,22,0,1.86778e+07,7.46826e+07,25.5075,25.5075,25.5075,23.4519,0,2.71426,0,8.39417e+07
09/27/2009 18:00,9,27,0,18,0,26.1,25,0,1.4887e+07,5.30812e+07,25.5082,25.5082,25.5082,23.4519,0,2.10204,0,6.50314e+07
09/27/2009 19:00,9,27,0,19,0,23.9,29,0,0,2.32538e+07,25.5063,25.5063,25.5063,25.5063,0,0,0,0
09/27/2009 20:00,9,27,0,20,0,22.2,35,0,0,2.66256e+07,25.5063,25.5063,25.5063,25.5063,0,0,0,0
09/27/2009 21:00,9,27,0,21,0,18.9,38,0,0,2.18341e+07,25.5063,25.5063,25.5063,25.5063,0,0,0,0
09/27/2009 22:00,9,27,0,22,0,17.8,40,0,0,2.18341e+07,25.5063,25.5063,25.5063,25.5063,0,0,0,0
09/27/2009 23:00,9,27,0,23,0,16.7,46,0,0,1.75217e+07,25.5063,25.5063,25.5063,25.5063,0,0,0,0
09/28/2009 00:00,9,28,1,0,0,17.2,44,0,0,1.5126e+07,25.5063,25.5063,25.5063,25.5063,0,0,0,0
09/28/2009 01:00,9,28,1,1,0,17.2,44,0,0,1.56231e+07,25.5063,25.5063,25.5063,25.5063,0,0,0,0
09/28/2009 02:00,9,28,1,2,0,16.7,44,0,0,1.56231e+07,25.5063,25.5063,25.5063,25.5063,0,0,0,0
09/28/2009 03:00,9,28,1,3,0,15.6,46,0,0,1.56231e+07,25.5063,25.5063,25.5063,25.5063,0,0,0,0
09/28/2009 04:00,9,28,1,4,0,15.6,44,0,0,1.56231e+07,25.5063,25.5063,25.5063,25.5063,0,0,0,0
09/28/2009 05:00,9,28,1,5,0,15.6,44,0,0,1.56231e+07,25.5063,25.5063,25.5063,25.5063,0,0,0,0
09/28/2009 06:00,9,28,1,6,0,15,45,0,0,1.80189e+07,25.5063,25.5063,25.5063,25.5063,0,0,0,0
09/28/2009 07:00,9,28,1,7,0,15,44,0,5.57367e+06,2.61935e+07,25.4901,25.4901,25.4901,23.7456,0,0.741601,0,2.27741e+07
09/28/2009 08:00,9,28,1,8,0,16.7,39,0,7.93327e+06,3.49175e+07,25.4706,25.4706,25.4706,23.4519,0,1.05514,0,3.20456e+07
09/28/2009 09:00,9,28,1,9,0,19.4,33,0,1.37436e+07,6.81721e+07,25.474,25.474,25.474,23.4519,0,1.93136,0,5.8756e+07
09/28/2009 10:00,9,28,1,10,0,22.8,28,0,1.56117e+07,7.06362e+07,25.4836,25.4836,25.4836,23.4519,0,2.22758,0,6.8089e+07
09/28/2009 11:00,9,28,1,11,0,24.4,27,0,1.65662e+07,7.19035e+07,25.492,25.492,25.492,23.4519,0,2.38338,0,7.31541e+07
09/28/2009 12:00,9,28,1,12,0,25,25,0,1.71034e+07,7.26236e+07,25.5028,25.5028,25.5028,23.4519,0,2.47482,0,7.63628e+07
09/28/2009 13:00,9,28,1,13,0,25.6,27,0,1.61857e+07,6.6305e+07,25.503,25.503,25.503,23.4519,0,2.3319,0,7.19586e+07
09/28/2009 14:00,9,28,1,14,0,26.1,27,0,1.76356e+07,7.33348e+07,25.5025,25.5025,25.5025,23.4519,0,2.56394,0,7.90997e+07
09/28/2009 15:00,9,28,1,15,0,27.8,25,0,1.88378e+07,7.49253e+07,25.5049,25.5049,25.5049,23.4519,0,2.75638,0,8.51369e+07
09/28/2009 16:00,9,28,1,16,0,27.8,25,0,1.94771e+07,7.57647e+07,25.507,25.507,25.507,23.4519,0,2.85521,0,8.82812e+07
09/28/2009 17:00,9,28,1,17,0,25,32,0,1.68375e+07,7.22388e+07,25.5066,25.5066,25.5066,23.4519,0,2.41569,0,7.46753e+07
09/28/2009 18:00,9,28,1,18,0,23.9,36,0,1.3676e+07,5.14891e+07,25.507,25.507,25.507,23.4519,0,1.91346,0,5.91613e+07
09/28/2009 19:00,9,28,1,19,0,22.8,39,0,0,2.66256e+07,25.504,25.504,25.504,25.504,0,0,0,0
09/28/2009 20:00,9,28,1,20,0,22.2,40,0,0,2.66256e+07,25.504,25.504,25.504,25.504,0,0,0,0
09/28/2009 21:00,9,28,1,21,0,19.4,44,0,0,2.18341e+07,25.504,25.504,25.504,25.504,0,0,0,0
09/28/2009 22:00,9,28,1,22,0,17.8,46,0,0,2.18341e+07,25.504,25.504,25.504,25.504,0,0,0,0
09/28/2009 23:00,9,28,1,23,0,16.7,48,0,0,1.75217e+07,25.504,25.504,25.504,25.504,0,0,0,0
09/29/2009 00:00,9,29,2,0,0,16.1,48,0,0,1.5126e+07,25.504,25.504,25.504,25.504,0,0,0,0
09/29/2009 01:00,9,29,2,1,0,16.1,48,0,0,1.56231e+07,25.504,25.504,25.504,25.504,0,0,0,0
09/29/2009 02:00,9,29,2,2,0,15,47,0,0,1.56231e+07,25.504,25.504,25.504,25.504,0,0,0,0
09/29/2009 03:00,9,29,2,3,0,14.4,49,0,0,1.56231e+07,25.504,25.504,25.504,25.504,0,0,0,0
09/29/2009 04:00,9,29,2,4,0,13.9,49,0,0,1.56231e+07,25.504,25.504,25.504,25.504,0,0,0,0
09/29/2009 05:00,9,29,2,5,0,12.2,54,0,0,1.56231e+07,25.504,25.504,25.504,25.504,0,0,0,0
09/29/2009 06:00,9,29,2,6,0,14.4,47,0,0,1.80189e+07,25.504,25.504,25.504,25.504,0,0,0,0
09/29/2009 07:00,9,29,2,7,0,13.3,51,0,5.2751e+06,2.5799e+07,25.4907,25.4907,25.4907,23.4519,0,0.693899,0,2.13084e+07
09/29/2009 08:00,9,29,2,8,0,15,45,0,7.32771e+06,3.41363e+07,25.4735,25.4735,25.4735,23.4519,0,0.96794,0,2.94395e+07
09/29/2009 09:00,9,29,2,9,0,16.7,41,0,1.29931e+07,6.71871e+07,25.4769,25.4769,25.4769,23.4519,0,1.81494,0,5.52921e+07
09/29/2009 10:00,9,29,2,10,0,19.4,34,0,1.47458e+07,6.94921e+07,25.4876,25.4876,25.4876,23.4519,0,2.08946,0,6.3994e+07
09/29/2009 11:00,9,29,2,11,0,22.8,27,0,1.5999e+07,7.1153e+07,25.4952,25.4952,25.4952,23.4519,0,2.29229,0,7.04685e+07
09/29/2009 12:00,9,29,2,12,0,23.9,26,0,1.66989e+07,7.20912e+07,25.5048,25.5048,25.5048,23.4519,0,2.41134,0,7.44769e+07
09/29/2009 13:00,9,29,2,13,0,25,28,0,1.58588e+07,6.58751e+07,25.5047,25.5047,25.5047,23.4519,0,2.28068,0,7.04377e+07
09/29/2009 14:00,9,29,2,14,0,25,28,0,1.71723e+07,7.27206e+07,25.5041,25.5041,25.5041,23.4519,0,2.489,0,7.68498e+07
09/29/2009 15:00,9,29,2,15,0,26.1,25,0,1.80894e+07,7.39238e+07,25.5069,25.5069,25.5069,23.4519,0,2.63062,0,8.1331e+07
09/29/2009 16:00,9,29,2,16,0,26.7,24,0,1.83897e+07,7.43097e+07,25.5087,25.5087,25.5087,23.4519,0,2.67279,0,8.27076e+07
09/29/2009 17:00,9,29,2,17,0,25.6,24,0,1.7332e+07,7.28942e+07,25.508,25.508,25.508,23.4519,0,2.49523,0,7.7188e+07
09/29/2009 18:00,9,29,2,18,0,23.9,27,0,1.42874e+07,5.22935e+07,25.5084,25.5084,25.5084,23.4519,0,2.00885,0,6.21532e+07
09/29/2009 19:00,9,29,2,19,0,21.1,32,0,0,2.66256e+07,25.5067,25.5067,25.5067,25.5067,0,0,0,0
09/29/2009 20:00,9,29,2,20,0,19.4,37,0,0,2.66256e+07,25.5067,25.5067,25.5067,25.5067,0,0,0,0
09/29/2009 21:00,9,29,2,21,0,21.1,35,0,0,2.18341e+07,25.5067,25.5067,25.5067,25.5067,0,0,0,0
09/29/2009 22:00,9,29,2,22,0,18.9,38,0,0,2.18341e+07,25.5067,25.5067,25.5067,25.5067,0,0,0,0
09/29/2009 23:00,9,29,2,23,0,16.7,44,0,0,1.75217e+07,25.5067,25.5067,25.5067,25.5067,0,0,0,0
09/30/2009 00:00,9,30,3,0,0,15.6,46,0,0,1.5126e+07,25.5067,25.5067,25.5067,25.5067,0,0,0,0
09/30/2009 01:00,9,30,3,1,0,15.6,47,0,0,1.40123e+07,25.5067,25.5067,25.5067,25.5067,0,0,0,0
09/30/2009 02:00,9,30,3,2,0,15.6,47,0,0,1.40123e+07,25.5067,25.5067,25.5067,25.5067,0,0,0,0
09/30/2009 03:00,9,30,3,3,0,13.9,53,0,0,1.40123e+07,25.5067,25.5067,25.5067,25.5067,0,0,0,0
09/30/2009 04:00,9,30,3,4,0,11.7,66,0,0,1.40123e+07,25.5067,25.5067,25.5067,25.5067,0,0,0,0
09/30/2009 05:00,9,30,3,5,0,12.2,66,0,0,1.40123e+07,25.5067,25.5067,25.5067,25.5067,0,0,0,0
09/30/2009 06:00,9,30,3,6,0,11.1,63,0,0,1.40123e+07,25.5067,25.5067,25.5067,25.5067,0,0,0,0
09/30/2009 07:00,9,30,3,7,0,11.1,63,0,0,1.5126e+07,25.5067,25.5067,25.5067,25.5067,0,0,0,0
09/30/2009 08:00,9,30,3,8,0,12.8,59,0,0,1.17542e+07,25.5067,25.5067,25.5067,25.5067,0,0,0,0
09/30/2009 09:00,9,30,3,9,0,16.1,48,0,0,1.17542e+07,25.5067,25.5067,25.5067,25.5067,0,0,0,0
09/30/2009 10:00,9,30,3,10,0,17.8,45,0,0,1.17542e+07,25.5067,25.5067,25.5067,25.5067,0,0,0,0
09/30/2009 11:00,9,30,3,11,0,19.4,42,0,0,1.17542e+07,25.5067,25.5067,25.5067,25.5067,0,0,0,0
09/30/2009 12:00,9,30,3,12,0,21.1,39,0,0,1.17542e+07,25.5067,25.5067,25.5067,25.5067,0,0,0,0
09/30/2009 13:00,9,30,3,13,0,21.7,36,0,0,1.17542e+07,25.5067,25.5067,25.5067,25.5067,0,0,0,0
09/30/2009 14:00,9,30,3,14,0,22.8,34,0,0,1.17542e+07,25.5067,25.5067,25.5067,25.5067,0,0,0,0
09/30/2009 15:00,9,30,3,15,0,23.9,33,0,0,1.17542e+07,25.5067,25.5067,25.5067,25.5067,0,0,0,0
09/30/2009 16:00,9,30,3,16,0,23.9,29,0,0,1.17542e+07,25.5067,25.5067,25.5067,25.5067,0,0,0,0
09/30/2009 17:00,9,30,3,17,0,23.9,31,0,0,1.17542e+07,25.5067,25.5067,25.5067,25.5067,0,0,0,0
09/30/2009 18:00,9,30,3,18,0,22.8,31,0,0,1.17542e+07,25.5067,25.5067,25.5067,25.5067,0,0,0,0
09/30/2009 19:00,9,30,3,19,0,20.6,37,0,0,1.5126e+07,25.5067,25.5067,25.5067,25.5067,0,0,0,0
09/30/2009 20:00,9,30,3,20,0,18.3,47,0,0,1.5126e+07,25.5067,25.5067,25.5067,25.5067,0,0,0,0
09/30/2009 21:00,9,30,3,21,0,17.8,50,0,0,1.5126e+07,25.5067,25.5067,25.5067,25.5067,0,0,0,0
09/30/2009 22:00,9,30,3,22,0,17,55,0,0,1.5126e+07,25.5067,25.5067,25.5067,25.5067,0,0,0,0
09/30/2009 23:00,9,30,3,23,0,16.2,57,0,0,1.5126e+07,25.5067,25.5067,25.5067,25.5067,0,0,0,0
10/01/2009 00:00,10,1,4,0,0,15.4,57,0,0,1.5126e+07,25.5067,25.5067,25.5067,25.5067,0,0,0,0
10/01/2009 01:00,10,1,4,1,0,14.6,35,0,0,1.40123e+07,25.5067,25.5067,25.5067,25.5067,0,0,0,0
10/01/2009 02:00,10,1,4,2,0,13.8,47,0,0,1.40123e+07,25.5067,25.5067,25.5067,25.5067,0,0,0,0
10/01/2009 03:00,10,1,4,3,0,13,36,0,0,1.40123e+07,25.5067,25.5067,25.5067,25.5067,0,0,0,0
10/01/2009 04:00,10,1,4,4,0,12.2,53,0,0,1.40123e+07,25.5067,25.5067,25.5067,25.5067,0,0,0,0
10/01/2009 05:00,10,1,4,5,0,11.7,46,0,0,1.40123e+07,25.5067,25.5067,25.5067,25.5067,0,0,0,0
10/01/2009 06:00,10,1,4,6,0,14.4,37,0,0,1.40123e+07,25.5067,25.5067,25.5067,25.5067,0,0,0,0
10/01/2009 07:00,10,1,4,7,0,12.2,43,0,0,1.5126e+07,25.5067,25.5067,25.5067,25.5067,0,0,0,0
10/01/2009 08:00,10,1,4,8,0,16.1,35,0,0,1.17542e+07,25.5067,25.5067,25.5067,25.5067,0,0,0,0
10/01/2009 09:00,10,1,4,9,0,19.4,28,0,0,1.17542e+07,25.5067,25.5067,25.5067,25.5067,0,0,0,0
10/01/2009 10:00,10,1,4,10,0,22.8,24,0,0,1.17542e+07,25.5067,25.5067,25.5067,25.5067,0,0,0,0
10/01/2009 11:00,10,1,4,11,0,25,20,0,0,1.17542e+07,25.5067,25.5067,25.5067,25.5067,0,0,0,0
10/01/2009 12:00,10,1,4,12,0,25.6,27,0,0,1.17542e+07,25.5067,25.5067,25.5067,25.5067,0,0,0,0
10/01/2009 13:00,10,1,4,13,0,27.2,20,0,0,1.17542e+07,25.5067,25.5067,25.5067,25.5067,0,0,0,0
10/01/2009 14:00,10,1,4,14,0,28.3,20,0,0,1.17542e+07,25.5067,25.5067,25.5067,25.5067,0,0,0,0
10/01/2009 15:00,10,1,4,15,0,29.4,19,0,0,1.17542e+07,25.5067,25.5067,25.5067,25.5067,0,0,0,0
10/01/2009 16:00,10,1,4,16,0,29.4,16,0,0,1.17542e+07,25.5067,25.5067,25.5067,25.5067,0,0,0,0
10/01/2009 17:00,10,1,4,17,0,30,16,0,0,1.17542e+07,25.5067,25.5067,25.5067,25.5067,0,0,0,0
10/01/2009 18:00,10,1,4,18,0,28.3,19,0,0,1.17542e+07,25.5067,25.5067,25.5067,25.5067,0,0,0,0
10/01/2009 19:00,10,1,4,19,0,23.9,27,0,0,1.5126e+07,25.5067,25.5067,25.5067,25.5067,0,0,0,0
10/01/2009 20:00,10,1,4,20,0,21.7,30,0,0,1.5126e+07,25.5067,25.5067,25.5067,25.5067,0,0,0,0
10/01/2009 21:00,10,1,4,21,0,18.9,32,0,0,1.5126e+07,25.5067,25.5067,25.5067,25.5067,0,0,0,0
10/01/2009 22:00,10,1,4,22,0,17.8,32,0,0,1.5126e+07,25.5067,25.5067,25.5067,25.5067,0,0,0,0
10/01/2009 23:00,10,1,4,23,0,16.1,41,0,0,1.5126e+07,25.5067,25.5067,25.5067,25.5067,0,0,0,0
10/02/2009 00:00,10,2,5,0,0,15,36,0,0,1.5126e+07,25.5067,25.5067,25.5067,25.5067,0,0,0,0
10/02/2009 01:00,10,2,5,1,0,13.9,37,0,0,1.56231e+07,25.5067,25.5067,25.5067,25.5067,0,0,0,0
10/02/2009 02:00,10,2,5,2,0,13.9,49,0,0,1.56231e+07,25.5067,25.5067,25.5067,25.5067,0,0,0,0
10/02/2009 03:00,10,2,5,3,0,13.3,40,0,0,1.56231e+07,25.5067,25.5067,25.5067,25.5067,0,0,0,0
10/02/2009 04:00,10,2,5,4,0,12.2,43,0,0,1.56231e+07,25.5067,25.5067,25.5067,25.5067,0,0,0,0
10/02/2009 05:00,10,2,5,5,0,11.7,42,0,0,1.56231e+07,25.5067,25.5067,25.5067,25.5067,0,0,0,0
10/02/2009 06:00,10,2,5,6,0,11.7,42,0,0,1.80189e+07,25.5067,25.5067,25.5067,25.5067,0,0,0,0
10/02/2009 07:00,10,2,5,7,0,11.7,42,0,2.09262e+06,2.17278e+07,25.4459,25.4459,25.4459,23.4519,0,0.250824,0,7.55299e+06
10/02/2009 08:00,10,2,5,8,0,14.4,37,0,4.28029e+06,3.02328e+07,25.3986,25.3986,25.3986,23.4519,0,0.541106,0,1.58479e+07
10/02/2009 09:00,10,2,5,9,0,18.3,30,0,1.01358e+07,6.34728e+07,25.4021,25.4021,25.4021,23.4519,0,1.38729,0,4.0703e+07
10/02/2009 10:00,10,2,5,10,0,21.1,26,0,1.2334e+07,6.63521e+07,25.4157,25.4157,25.4157,23.4519,0,1.72585,0,5.09913e+07
10/02/2009 11:00,10,2,5,11,0,22.2,27,0,1.31968e+07,6.74903e+07,25.4337,25.4337,25.4337,23.4519,0,1.86322,0,5.55526e+07
10/02/2009 12:00,10,2,5,12,0,24.4,23,0,1.34199e+07,6.77901e+07,25.4562,25.4562,25.4562,23.4519,0,1.90217,0,5.73575e+07
10/02/2009 13:00,10,2,5,13,0,25.6,21,0,1.26335e+07,6.16607e+07,25.4629,25.4629,25.4629,23.4519,0,1.78807,0,5.41003e+07
10/02/2009 14:00,10,2,5,14,0,27.2,20,0,1.40649e+07,6.86366e+07,25.4683,25.4683,25.4683,23.4519,0,2.00253,0,6.07496e+07
10/02/2009 15:00,10,2,5,15,0,27.2,18,0,1.51868e+07,7.0106e+07,25.4786,25.4786,25.4786,23.4519,0,2.17485,0,6.6314e+07
10/02/2009 16:00,10,2,5,16,0,27.8,14,0,1.57635e+07,7.08504e+07,25.4903,25.4903,25.4903,23.4519,0,2.25765,0,6.92374e+07
10/02/2009 17:00,10,2,5,17,0,27.8,14,0,1.59959e+07,7.1146e+07,25.4955,25.4955,25.4955,23.4519,0,2.28857,0,7.03626e+07
10/02/2009 18:00,10,2,5,18,0,26.1,16,0,1.21729e+07,4.95323e+07,25.5023,25.5023,25.5023,23.4519,0,1.68607,0,5.20127e+07
10/02/2009 19:00,10,2,5,19,0,23.9,20,0,0,2.66256e+07,25.5014,25.5014,25.5014,25.5014,0,0,0,0
10/02/2009 20:00,10,2,5,20,0,20,24,0,0,2.66256e+07,25.5014,25.5014,25.5014,25.5014,0,0,0,0
10/02/2009 21:00,10,2,5,21,0,17.8,27,0,0,2.18341e+07,25.5014,25.5014,25.5014,25.5014,0,0,0,0
10/02/2009 22:00,10,2,5,22,0,15,31,0,0,2.18341e+07,25.5014,25.5014,25.5014,25.5014,0,0,0,0
10/02/2009 23:00,10,2,5,23,0,15,30,0,0,1.75217e+07,25.5014,25.5014,25.5014,25.5014,0,0,0,0
10/03/2009 00:00,10,3,6,0,0,13.9,32,0,0,1.5126e+07,25.5014,25.5014,25.5014,25.5014,0,0,0,0
10/03/2009 01:00,10,3,6,1,0,12.8,45,0,0,1.56231e+07,25.5014,25.5014,25.5014,25.5014,0,0,0,0
10/03/2009 02:00,10,3,6,2,0,12.8,45,0,0,1.56231e+07,25.5014,25.5014,25.5014,25.5014,0,0,0,0
10/03/2009 03:00,10,3,6,3,0,11.7,42,0,0,1.56231e+07,25.5014,25.5014,25.5014,25.5014,0,0,0,0
10/03/2009 04:00,10,3,6,4,0,10.6,44,0,0,1.56231e+07,25.5014,25.5014,25.5014,25.5014,0,0,0,0
10/03/2009 05:00,10,3,6,5,0,8.3,46,0,0,1.56231e+07,25.5014,25.5014,25.5014,25.5014,0,0,0,0
10/03/2009 06:00,10,3,6,6,0,8.9,47,0,0,1.80189e+07,25.5014,25.5014,25.5014,25.5014,0,0,0,0
10/03/2009 07:00,10,3,6,7,0,8.3,46,0,1.23887e+06,2.06549e+07,25.5109,25.5109,25.5109,23.4519,0,0.142048,0,4.39697e+06
10/03/2009 08:00,10,3,6,8,0,10.6,44,0,3.27807e+06,2.89484e+07,25.477,25.477,25.477,23.4519,0,0.401122,0,1.22215e+07
10/03/2009 09:00,10,3,6,9,0,13.9,37,0,9.07936e+06,6.20906e+07,25.4746,25.4746,25.4746,23.4519,0,1.22572,0,3.73004e+07
10/03/2009 10:00,10,3,6,10,0,17.2,28,0,1.11208e+07,6.47495e+07,25.4878,25.4878,25.4878,23.4519,0,1.53268,0,4.69464e+07
10/03/2009 11:00,10,3,6,11,0,18.9,28,0,1.21285e+07,6.60695e+07,25.5015,25.5015,25.5015,23.4519,0,1.68829,0,5.20608e+07
10/03/2009 12:00,10,3,6,12,0,21.1,26,0,1.28682e+07,6.70512e+07,25.5134,25.5134,25.5134,23.4519,0,1.80922,0,5.61133e+07
10/03/2009 13:00,10,3,6,13,0,22.2,23,0,1.20655e+07,6.09033e+07,25.5124,25.5124,25.5124,23.4519,0,1.69401,0,5.25145e+07
10/03/2009 14:00,10,3,6,14,0,23.9,16,0,1.38207e+07,6.83162e+07,25.5102,25.5102,25.5102,23.4519,0,1.96474,0,6.08411e+07
10/03/2009 15:00,10,3,6,15,0,25,13,0,1.49098e+07,6.97349e+07,25.513,25.513,25.513,23.4519,0,2.12795,0,6.5985e+07
10/03/2009 16:00,10,3,6,16,0,25,13,0,1.55002e+07,7.0499e+07,25.5142,25.5142,25.5142,23.4519,0,2.21363,0,6.86835e+07
10/03/2009 17:00,10,3,6,17,0,24.4,13,0,1.54695e+07,7.04468e+07,25.5128,25.5128,25.5128,23.4519,0,2.20263,0,6.82958e+07
10/03/2009 18:00,10,3,6,18,0,22.8,13,0,1.16519e+07,4.88512e+07,25.5135,25.5135,25.5135,23.4519,0,1.60644,0,4.98265e+07
10/03/2009 19:00,10,3,6,19,0,20.6,17,0,0,2.66256e+07,25.5117,25.5117,25.5117,25.5117,0,0,0,0
10/03/2009 20:00,10,3,6,20,0,18.9,19,0,0,2.66256e+07,25.5117,25.5117,25.5117,25.5117,0,0,0,0
10/03/2009 21:00,10,3,6,21,0,15,26,0,0,2.18341e+07,25.5117,25.5117,25.5117,25.5117,0,0,0,0
10/03/2009 22:00,10,3,6,22,0,13.9,23,0,0,2.18341e+07,25.5117,25.5117,25.5117,25.5117,0,0,0,0
10/03/2009 23:00,10,3,6,23,0,13.9,24,0,0,1.75217e+07,25.5117,25.5117,25.5117,25.5117,0,0,0,0
10/04/2009 00:00,10,4,0,0,0,13.3,30,0,0,1.5126e+07,25.5117,25.5117,25.5117,25.5117,0,0,0,0
10/04/2009 01:00,10,4,0,1,0,11.7,35,0,0,1.56231e+07,25.5117,25.5117,25.5117,25.5117,0,0,0,0
10/04/2009 02:00,10,4,0,2,0,10.6,44,0,0,1.56231e+07,25.5117,25.5117,25.5117,25.5117,0,0,0,0
10/04/2009 03:00,10,4,0,3,0,10,45,0,0,1.56231e+07,25.5117,25.5117,25.5117,25.5117,0,0,0,0
10/04/2009 04:00,10,4,0,4,0,8.9,49,0,0,1.56231e+07,25.5117,25.5117,25.5117,25.5117,0,0,0,0
10/04/2009 05:00,10,4,0,5,0,7.8,53,0,0,1.56231e+07,25.5117,25.5117,25.5117,25.5117,0,0,0,0
10/04/2009 06:00,10,4,0,6,0,7.2,55,0,0,1.80189e+07,25.5117,25.5117,25.5117,25.5117,0,0,0,0
10/04/2009 07:00,10,4,0,7,0,7.2,57,0,1.00988e+06,2.03633e+07,25.5174,25.5174,25.5174,23.4519,0,0.110827,0,3.44272e+06
10/04/2009 08:00,10,4,0,8,0,10,47,0,2.64991e+06,2.81491e+07,25.4832,25.4832,25.4832,23.4519,0,0.315995,0,9.65687e+06
10/04/2009 09:00,10,4,0,9,0,11.7,44,0,8.03789e+06,6.07432e+07,25.4774,25.4774,25.4774,23.4519,0,1.07373,0,3.27204e+07
10/04/2009 10:00,10,4,0,10,0,14.4,37,0,1.01102e+07,6.34327e+07,25.489,25.489,25.489,23.4519,0,1.38053,0,4.23114e+07
10/04/2009 11:00,10,4,0,11,0,17.2,35,0,1.14167e+07,6.51407e+07,25.5039,25.5039,25.5039,23.4519,0,1.58043,0,4.87937e+07
10/04/2009 12:00,10,4,0,12,0,20.6,25,0,1.21353e+07,6.60914e+07,25.5153,25.5153,25.5153,23.4519,0,1.6964,0,5.26634e+07
10/04/2009 13:00,10,4,0,13,0,22.2,23,0,1.13117e+07,5.99156e+07,25.5142,25.5142,25.5142,23.4519,0,1.57767,0,4.89514e+07
10/04/2009 14:00,10,4,0,14,0,23.3,19,0,1.28814e+07,6.70749e+07,25.5131,25.5131,25.5131,23.4519,0,1.81459,0,5.62723e+07
10/04/2009 15:00,10,4,0,15,0,23.9,15,0,1.37033e+07,6.81369e+07,25.5147,25.5147,25.5147,23.4519,0,1.93348,0,6.00057e+07
10/04/2009 16:00,10,4,0,16,0,23.9,12,0,1.44534e+07,6.91132e+07,25.5161,25.5161,25.5161,23.4519,0,2.04529,0,6.35195e+07
10/04/2009 17:00,10,4,0,17,0,23.3,12,0,1.3711e+07,6.81227e+07,25.515,25.515,25.515,23.4519,0,1.92208,0,5.96595e+07
10/04/2009 18:00,10,4,0,18,0,21.1,14,0,1.00495e+07,4.67596e+07,25.515,25.515,25.515,23.4519,0,1.36374,0,4.23306e+07
10/04/2009 19:00,10,4,0,19,0,17.8,20,0,0,2.66256e+07,25.5129,25.5129,25.5129,25.5129,0,0,0,0
10/04/2009 20:00,10,4,0,20,0,16.1,19,0,0,2.66256e+07,25.5129,25.5129,25.5129,25.5129,0,0,0,0
10/04/2009 21:00,10,4,0,21,0,15,18,0,0,2.18341e+07,25.5129,25.5129,25.5129,25.5129,0,0,0,0
10/04/2009 22:00,10,4,0,22,0,11.1,25,0,0,2.18341e+07,25.5129,25.5129,25.5129,25.5129,0,0,0,0
10/04/2009 23:00,10,4,0,23,0,11.7,23,0,0,1.75217e+07,25.5129,25.5129,25.5129,25.5129,0,0,0,0
10/05/2009 00:00,10,5,1,0,0,12.8,30,0,0,1.5126e+07,25.5129,25.5129,25.5129,25.5129,0,0,0,0
10/05/2009 01:00,10,5,1,1,0,11.7,31,0,0,1.56231e+07,25.5129,25.5129,25.5129,25.5129,0,0,0,0
10/05/2009 02:00,10,5,1,2,0,10.6,33,0,0,1.56231e+07,25.5129,25.5129,25.5129,25.5129,0,0,0,0
10/05/2009 03:00,10,5,1,3,0,8.3,39,0,0,1.56231e+07,25.5129,25.5129,25.5129,25.5129,0,0,0,0
10/05/2009 04:00,10,5,1,4,0,6.7,41,0,0,1.56231e+07,25.5129,25.5129,25.5129,25.5129,0,0,0,0
10/05/2009 05:00,10,5,1,5,0,6.7,41,0,0,1.56231e+07,25.5129,25.5129,25.5129,25.5129,0,0,0,0
10/05/2009 06:00,10,5,1,6,0,6.7,41,0,0,1.80189e+07,25.5129,25.5129,25.5129,25.5129,0,0,0,0
10/05/2009 07:00,10,5,1,7,0,6.7,39,0,520311,1.97736e+07,25.5319,25.5319,25.5319,23.4519,0,0.0607849,0,1.89878e+06
10/05/2009 08:00,10,5,1,8,0,7.2,38,0,1.56919e+06,2.68124e+07,25.4832,25.4832,25.4832,23.4519,0,0.189022,0,5.76234e+06
10/05/2009 09:00,10,5,1,9,0,8.9,32,0,6.55371e+06,5.88358e+07,25.4074,25.4074,25.4074,23.4519,0,0.863522,0,2.54033e+07
10/05/2009 10:00,10,5,1,10,0,11.1,29,0,9.04801e+06,6.20643e+07,25.4054,25.4054,25.4054,23.4519,0,1.22838,0,3.61026e+07
10/05/2009 11:00,10,5,1,11,0,12.2,28,0,1.02991e+07,6.36965e+07,25.4144,25.4144,25.4144,23.4519,0,1.4181,0,4.18693e+07
10/05/2009 12:00,10,5,1,12,0,14.4,24,0,1.06427e+07,6.41546e+07,25.4348,25.4348,25.4348,23.4519,0,1.47576,0,4.4025e+07
10/05/2009 13:00,10,5,1,13,0,15,25,0,9.82105e+06,5.79831e+07,25.4496,25.4496,25.4496,23.4519,0,1.3582,0,4.0821e+07
10/05/2009 14:00,10,5,1,14,0,16.7,23,0,1.1405e+07,6.51577e+07,25.4602,25.4602,25.4602,23.4519,0,1.59572,0,4.82133e+07
10/05/2009 15:00,10,5,1,15,0,17.8,23,0,1.22973e+07,6.63096e+07,25.4693,25.4693,25.4693,23.4519,0,1.7243,0,5.23362e+07
10/05/2009 16:00,10,5,1,16,0,18.3,22,0,1.27739e+07,6.6917e+07,25.4818,25.4818,25.4818,23.4519,0,1.78883,0,5.46311e+07
10/05/2009 17:00,10,5,1,17,0,18.3,22,0,1.22834e+07,6.62588e+07,25.4911,25.4911,25.4911,23.4519,0,1.70546,0,5.23233e+07
10/05/2009 18:00,10,5,1,18,0,16.1,26,0,7.20242e+06,4.3076e+07,25.4997,25.4997,25.4997,23.4519,0,0.948981,0,2.92378e+07
10/05/2009 19:00,10,5,1,19,0,15,31,0,0,2.66256e+07,25.5001,25.5001,25.5001,25.5001,0,0,0,0
10/05/2009 20:00,10,5,1,20,0,12.2,34,0,0,2.66256e+07,25.5001,25.5001,25.5001,25.5001,0,0,0,0
10/05/2009 21:00,10,5,1,21,0,10.6,38,0,0,2.18341e+07,25.5001,25.5001,25.5001,25.5001,0,0,0,0
10/05/2009 22:00,10,5,1,22,0,10,39,0,0,2.18341e+07,25.5001,25.5001,25.5001,25.5001,0,0,0,0
10/05/2009 23:00,10,5,1,23,0,8.9,47,0,0,1.75217e+07,25.5001,25.5001,25.5001,25.5001,0,0,0,0
10/06/2009 00:00,10,6,2,0,0,8.9,45,0,0,1.5126e+07,25.5001,25.5001,25.5001,25.5001,0,0,0,0
10/06/2009 01:00,10,6,2,1,0,9.4,43,0,0,1.56231e+07,25.5001,25.5001,25.5001,25.5001,0,0,0,0
10/06/2009 02:00,10,6,2,2,0,8.9,42,0,0,1.56231e+07,25.5001,25.5001,25.5001,25.5001,0,0,0,0
10/06/2009 03:00,10,6,2,3,0,7.8,50,0,0,1.56231e+07,25.5001,25.5001,25.5001,25.5001,0,0,0,0
10/06/2009 04:00,10,6,2,4,0,7.2,48,0,0,1.56231e+07,25.5001,25.5001,25.5001,25.5001,0,0,0,0
10/06/2009 05:00,10,6,2,5,0,7.8,46,0,0,1.56231e+07,25.5001,25.5001,25.5001,25.5001,0,0,0,0
10/06/2009 06:00,10,6,2,6,0,8.3,42,0,0,1.80189e+07,25.5001,25.5001,25.5001,25.5001,0,0,0,0
10/06/2009 07:00,10,6,2,7,0,8.3,42,0,395283,1.96147e+07,25.5146,25.5146,25.5146,23.4519,0,0.043755,0,1.35786e+06
10/06/2009 08:00,10,6,2,8,0,8.3,44,0,1.04067e+06,2.61471e+07,25.5062,25.5062,25.5062,23.4519,0,0.120746,0,3.72732e+06
10/06/2009 09:00,10,6,2,9,0,11.7,35,0,5.83394e+06,5.79086e+07,25.4505,25.4505,25.4505,23.4519,0,0.760108,0,2.28463e+07
10/06/2009 10:00,10,6,2,10,0,13.9,35,0,8.2252e+06,6.09943e+07,25.4582,25.4582,25.4582,23.4519,0,1.10546,0,3.33666e+07
10/06/2009 11:00,10,6,2,11,0,15,33,0,9.4504e+06,6.25874e+07,25.4711,25.4711,25.4711,23.4519,0,1.28873,0,3.91494e+07
10/06/2009 12:00,10,6,2,12,0,17.2,28,0,1.01045e+07,6.34486e+07,25.4848,25.4848,25.4848,23.4519,0,1.39236,0,4.25841e+07
10/06/2009 13:00,10,6,2,13,0,19.4,21,0,9.28025e+06,5.72753e+07,25.4898,25.4898,25.4898,23.4519,0,1.27517,0,3.90967e+07
10/06/2009 14:00,10,6,2,14,0,21.1,18,0,1.12078e+07,6.48972e+07,25.4962,25.4962,25.4962,23.4519,0,1.56425,0,4.81098e+07
10/06/2009 15:00,10,6,2,15,0,22.2,16,0,1.22984e+07,6.63076e+07,25.5038,25.5038,25.5038,23.4519,0,1.72262,0,5.31786e+07
10/06/2009 16:00,10,6,2,16,0,22.2,16,0,1.30332e+07,6.72539e+07,25.513,25.513,25.513,23.4519,0,1.82707,0,5.66563e+07
10/06/2009 17:00,10,6,2,17,0,22.2,17,0,1.3281e+07,6.75684e+07,25.5151,25.5151,25.5151,23.4519,0,1.85985,0,5.77304e+07
10/06/2009 18:00,10,6,2,18,0,20.6,23,0,7.68683e+06,4.36989e+07,25.5186,25.5186,25.5186,23.4519,0,1.01756,0,3.1639e+07
10/06/2009 19:00,10,6,2,19,0,18.3,29,0,0,2.66256e+07,25.5169,25.5169,25.5169,25.5169,0,0,0,0
10/06/2009 20:00,10,6,2,20,0,16.1,32,0,0,2.66256e+07,25.5169,25.5169,25.5169,25.5169,0,0,0,0
10/06/2009 21:00,10,6,2,21,0,13.3,35,0,0,2.18341e+07,25.5169,25.5169,25.5169,25.5169,0,0,0,0
10/06/2009 22:00,10,6,2,22,0,12.2,37,0,0,2.18341e+07,25.5169,25.5169,25.5169,25.5169,0,0,0,0
10/06/2009 23:00,10,6,2,23,0,11.1,44,0,0,1.75217e+07,25.5169,25.5169,25.5169,25.5169,0,0,0,0
10/07/2009 00:00,10,7,3,0,0,10,41,0,0,1.5126e+07,25.5169,25.5169,25.5169,25.5169,0,0,0,0
10/07/2009 01:00,10,7,3,1,0,11.1,40,0,0,1.40123e+07,25.5169,25.5169,25.5169,25.5169,0,0,0,0
10/07/2009 02:00,10,7,3,2,0,9.4,43,0,0,1.40123e+07,25.5169,25.5169,25.5169,25.5169,0,0,0,0
10/07/2009 03:00,10,7,3,3,0,9.4,43,0,0,1.40123e+07,25.5169,25.5169,25.5169,25.5169,0,0,0,0
10/07/2009 04:00,10,7,3,4,0,7.8,48,0,0,1.40123e+07,25.5169,25.5169,25.5169,25.5169,0,0,0,0
10/07/2009 05:00,10,7,3,5,0,7.2,50,0,0,1.40123e+07,25.5169,25.5169,25.5169,25.5169,0,0,0,0
10/07/2009 06:00,10,7,3,6,0,8.3,44,0,0,1.40123e+07,25.5169,25.5169,25.5169,25.5169,0,0,0,0
10/07/2009 07:00,10,7,3,7,0,7.2,48,0,0,1.5126e+07,25.5169,25.5169,25.5169,25.5169,0,0,0,0
10/07/2009 08:00,10,7,3,8,0,8.9,49,0,0,1.17542e+07,25.5169,25.5169,25.5169,25.5169,0,0,0,0
10/07/2009 09:00,10,7,3,9,0,11.7,41,0,0,1.17542e+07,25.5169,25.5169,25.5169,25.5169,0,0,0,0
10/07/2009 10:00,10,7,3,10,0,14.4,34,0,0,1.17542e+07,25.5169,25.5169,25.5169,25.5169,0,0,0,0
10/07/2009 11:00,10,7,3,11,0,16.7,29,0,0,1.17542e+07,25.5169,25.5169,25.5169,25.5169,0,0,0,0
10/07/2009 12:00,10,7,3,12,0,18.3,28,0,0,1.17542e+07,25.5169,25.5169,25.5169,25.5169,0,0,0,0
10/07/2009 13:00,10,7,3,13,0,19.4,25,0,0,1.17542e+07,25.5169,25.5169,25.5169,25.5169,0,0,0,0
10/07/2009 14:00,10,7,3,14,0,20.6,22,0,0,1.17542e+07,25.5169,25.5169,25.5169,25.5169,0,0,0,0
10/07/2009 15:00,10,7,3,15,0,20,20,0,0,1.17542e+07,25.5169,25.5169,25.5169,25.5169,0,0,0,0
10/07/2009 16:00,10,7,3,16,0,20.6,20,0,0,1.17542e+07,25.5169,25.5169,25.5169,25.5169,0,0,0,0
10/07/2009 17:00,10,7,3,17,0,19.4,15,0,0,1.17542e+07,25.5169,25.5169,25.5169,25.5169,0,0,0,0
10/07/2009 18:00,10,7,3,18,0,18.3,21,0,0,1.17542e+07,25.5169,25.5169,25.5169,25.5169,0,0,0,0
10/07/2009 19:00,10,7,3,19,0,16.7,27,0,0,1.5126e+07,25.5169,25.5169,25.5169,25.5169,0,0,0,0
10/07/2009 20:00,10,7,3,20,0,15.6,27,0,0,1.5126e+07,25.5169,25.5169,25.5169,25.5169,0,0,0,0
10/07/2009 21:00,10,7,3,21,0,16.1,26,0,0,1.5126e+07,25.5169,25.5169,25.5169,25.5169,0,0,0,0
10/07/2009 22:00,10,7,3,22,0,15.6,26,0,0,1.5126e+07,25.5169,25.5169,25.5169,25.5169,0,0,0,0
10/07/2009 23:00,10,7,3,23,0,13.9,37,0,0,1.5126e+07,25.5169,25.5169,25.5169,25.5169,0,0,0,0
10/08/2009 00:00,10,8,4,0,0,13.3,40,0,0,1.5126e+07,25.5169,25.5169,25.5169,25.5169,0,0,0,0
10/08/2009 01:00,10,8,4,1,0,12.8,41,0,0,1.40123e+07,25.5169,25.5169,25.5169,25.5169,0,0,0,0
10/08/2009 02:00,10,8,4,2,0,12.2,41,0,0,1.40123e+07,25.5169,25.5169,25.5169,25.5169,0,0,0,0
10/08/2009 03:00,10,8,4,3,0,11.1,40,0,0,1.40123e+07,25.5169,25.5169,25.5169,25.5169,0,0,0,0
10/08/2009 04:00,10,8,4,4,0,10.6,42,0,0,1.40123e+07,25.5169,25.5169,25.5169,25.5169,0,0,0,0
10/08/2009 05:00,10,8,4,5,0,10,43,0,0,1.40123e+07,25.5169,25.5169,25.5169,25.5169,0,0,0,0
10/08/2009 06:00,10,8,4,6,0,7.8,48,0,0,1.40123e+07,25.5169,25.5169,25.5169,25.5169,0,0,0,0
10/08/2009 07:00,10,8,4,7,0,6.1,49,0,0,1.5126e+07,25.5169,25.5169,25.5169,25.5169,0,0,0,0
10/08/2009 08:00,10,8,4,8,0,8.9,49,0,0,1.17542e+07,25.5169,25.5169,25.5169,25.5169,0,0,0,0
10/08/2009 09:00,10,8,4,9,0,12.8,38,0,0,1.17542e+07,25.5169,25.5169,25.5169,25.5169,0,0,0,0
10/08/2009 10:00,10,8,4,10,0,14.4,32,0,0,1.17542e+07,25.5169,25.5169,25.5169,25.5169,0,0,0,0
10/08/2009 11:00,10,8,4,11,0,15.6,29,0,0,1.17542e+07,25.5169,25.5169,25.5169,25.5169,0,0,0,0
