Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
10/08/2009 12:00,10,8,4,12,0,16.7,24,0,0,1.17542e+07,25.5169,25.5169,25.5169,25.5169,0,0,0,0
10/08/2009 13:00,10,8,4,13,0,17.8,25,0,0,1.17542e+07,25.5169,25.5169,25.5169,25.5169,0,0,0,0
10/08/2009 14:00,10,8,4,14,0,18.9,26,0,0,1.17542e+07,25.5169,25.5169,25.5169,25.5169,0,0,0,0
10/08/2009 15:00,10,8,4,15,0,19.4,23,0,0,1.17542e+07,25.5169,25.5169,25.5169,25.5169,0,0,0,0
10/08/2009 16:00,10,8,4,16,0,18.3,25,0,0,1.17542e+07,25.5169,25.5169,25.5169,25.5169,0,0,0,0
10/08/2009 17:00,10,8,4,17,0,17.2,27,0,0,1.17542e+07,25.5169,25.5169,25.5169,25.5169,0,0,0,0
10/08/2009 18:00,10,8,4,18,0,12.8,41,0,0,1.17542e+07,25.5169,25.5169,25.5169,25.5169,0,0,0,0
10/08/2009 19:00,10,8,4,19,0,10.6,48,0,0,1.5126e+07,25.5169,25.5169,25.5169,25.5169,0,0,0,0
10/08/2009 20:00,10,8,4,20,0,9.4,52,0,0,1.5126e+07,25.5169,25.5169,25.5169,25.5169,0,0,0,0
10/08/2009 21:00,10,8,4,21,0,7.2,80,0,0,1.5126e+07,25.5169,25.5169,25.5169,25.5169,0,0,0,0
10/08/2009 22:00,10,8,4,22,0,6.7,76,0,0,1.5126e+07,25.5169,25.5169,25.5169,25.5169,0,0,0,0
10/08/2009 23:00,10,8,4,23,0,6.1,79,0,0,1.5126e+07,25.5169,25.5169,25.5169,25.5169,0,0,0,0
10/09/2009 00:00,10,9,5,0,0,5.6,82,0,0,1.5126e+07,25.5169,25.5169,25.5169,25.5169,0,0,0,0
10/09/2009 01:00,10,9,5,1,0,4.4,83,0,0,1.56231e+07,25.5169,25.5169,25.5169,25.5169,0,0,0,0
10/09/2009 02:00,10,9,5,2,0,4.4,76,0,0,1.56231e+07,25.5169,25.5169,25.5169,25.5169,0,0,0,0
10/09/2009 03:00,10,9,5,3,0,3.3,75,0,0,1.56231e+07,25.5169,25.5169,25.5169,25.5169,0,0,0,0
10/09/2009 04:00,10,9,5,4,0,3.3,75,0,0,1.56231e+07,25.5169,25.5169,25.5169,25.5169,0,0,0,0
10/09/2009 05:00,10,9,5,5,0,3.3,72,0,0,1.56231e+07,25.5169,25.5169,25.5169,25.5169,0,0,0,0
10/09/2009 06:00,10,9,5,6,0,2.8,75,0,0,1.80189e+07,25.5169,25.5169,25.5169,25.5169,0,0,0,0
10/09/2009 07:00,10,9,5,7,0,2.2,74,0,0,1.91326e+07,25.5169,25.5169,25.5169,25.5169,0,0,0,0
10/09/2009 08:00,10,9,5,8,0,3.3,75,0,0,2.48646e+07,25.5169,25.5169,25.5169,25.5169,0,0,0,0
10/09/2009 09:00,10,9,5,9,0,6.1,65,0,2.16117e+06,5.32523e+07,25.4565,25.4565,25.4565,23.4519,0,0.270363,0,8.12566e+06
10/09/2009 10:00,10,9,5,10,0,7.2,60,0,3.0762e+06,5.44112e+07,25.4401,25.4401,25.4401,23.4519,0,0.391982,0,1.17247e+07
10/09/2009 11:00,10,9,5,11,0,8.9,54,0,4.66339e+06,5.644e+07,25.4418,25.4418,25.4418,23.4519,0,0.611858,0,1.83179e+07
10/09/2009 12:00,10,9,5,12,0,10.6,46,0,5.6033e+06,5.76345e+07,25.4621,25.4621,25.4621,23.4519,0,0.739159,0,2.23539e+07
10/09/2009 13:00,10,9,5,13,0,11.7,41,0,5.09903e+06,5.188e+07,25.4678,25.4678,25.4678,23.4519,0,0.67104,0,2.03519e+07
10/09/2009 14:00,10,9,5,14,0,12.8,33,0,7.21895e+06,5.97211e+07,25.4773,25.4773,25.4773,23.4519,0,0.973687,0,2.96703e+07
10/09/2009 15:00,10,9,5,15,0,12.8,33,0,8.08916e+06,6.08339e+07,25.4878,25.4878,25.4878,23.4519,0,1.09407,0,3.35122e+07
10/09/2009 16:00,10,9,5,16,0,12.8,31,0,8.72148e+06,6.16381e+07,25.5,25.5,25.5,23.4519,0,1.17902,0,3.63308e+07
10/09/2009 17:00,10,9,5,17,0,12.8,31,0,8.99371e+06,6.19817e+07,25.5075,25.5075,25.5075,23.4519,0,1.21417,0,3.755e+07
10/09/2009 18:00,10,9,5,18,0,11.1,35,0,3.64716e+06,3.85206e+07,25.5224,25.5224,25.5224,23.4519,0,0.451401,0,1.40612e+07
10/09/2009 19:00,10,9,5,19,0,10,39,0,0,2.66256e+07,25.5241,25.5241,25.5241,25.5241,0,0,0,0
10/09/2009 20:00,10,9,5,20,0,8.9,45,0,0,2.66256e+07,25.5241,25.5241,25.5241,25.5241,0,0,0,0
10/09/2009 21:00,10,9,5,21,0,6.7,45,0,0,2.18341e+07,25.5241,25.5241,25.5241,25.5241,0,0,0,0
10/09/2009 22:00,10,9,5,22,0,4.4,51,0,0,2.18341e+07,25.5241,25.5241,25.5241,25.5241,0,0,0,0
10/09/2009 23:00,10,9,5,23,0,4.4,51,0,0,1.75217e+07,25.5241,25.5241,25.5241,25.5241,0,0,0,0
10/10/2009 00:00,10,10,6,0,0,4.4,53,0,0,1.5126e+07,25.5241,25.5241,25.5241,25.5241,0,0,0,0
10/10/2009 01:00,10,10,6,1,0,5.6,49,0,0,1.56231e+07,25.5241,25.5241,25.5241,25.5241,0,0,0,0
10/10/2009 02:00,10,10,6,2,0,2.8,57,0,0,1.56231e+07,25.5241,25.5241,25.5241,25.5241,0,0,0,0
10/10/2009 03:00,10,10,6,3,0,2.8,59,0,0,1.56231e+07,25.5241,25.5241,25.5241,25.5241,0,0,0,0
10/10/2009 04:00,10,10,6,4,0,2.8,59,0,0,1.56231e+07,25.5241,25.5241,25.5241,25.5241,0,0,0,0
10/10/2009 05:00,10,10,6,5,0,2.2,62,0,0,1.56231e+07,25.5241,25.5241,25.5241,25.5241,0,0,0,0
10/10/2009 06:00,10,10,6,6,0,2.2,62,0,0,1.80189e+07,25.5241,25.5241,25.5241,25.5241,0,0,0,0
10/10/2009 07:00,10,10,6,7,0,2.8,59,0,0,1.91326e+07,25.5241,25.5241,25.5241,25.5241,0,0,0,0
10/10/2009 08:00,10,10,6,8,0,4.4,55,0,0,2.48646e+07,25.5241,25.5241,25.5241,25.5241,0,0,0,0
10/10/2009 09:00,10,10,6,9,0,8.3,40,0,2.72812e+06,5.39603e+07,25.4945,25.4945,25.4945,23.4519,0,0.34108,0,1.04678e+07
10/10/2009 10:00,10,10,6,10,0,10,34,0,3.77499e+06,5.5305e+07,25.4822,25.4822,25.4822,23.4519,0,0.489296,0,1.49447e+07
10/10/2009 11:00,10,10,6,11,0,12.2,30,0,5.53879e+06,5.75422e+07,25.4801,25.4801,25.4801,23.4519,0,0.72505,0,2.21239e+07
10/10/2009 12:00,10,10,6,12,0,14.4,27,0,6.50368e+06,5.87818e+07,25.4949,25.4949,25.4949,23.4519,0,0.862197,0,2.65011e+07
10/10/2009 13:00,10,10,6,13,0,15,22,0,5.15992e+06,5.19322e+07,25.5045,25.5045,25.5045,23.4519,0,0.666843,0,2.05926e+07
10/10/2009 14:00,10,10,6,14,0,16.1,19,0,6.6036e+06,5.88928e+07,25.5106,25.5106,25.5106,23.4519,0,0.867808,0,2.6879e+07
10/10/2009 15:00,10,10,6,15,0,16.7,17,0,7.24239e+06,5.97105e+07,25.5191,25.5191,25.5191,23.4519,0,0.95667,0,2.97534e+07
10/10/2009 16:00,10,10,6,16,0,16.1,17,0,7.35325e+06,5.98502e+07,25.5267,25.5267,25.5267,23.4519,0,0.970995,0,3.03104e+07
10/10/2009 17:00,10,10,6,17,0,16.1,17,0,6.7274e+06,5.90437e+07,25.5358,25.5358,25.5358,23.4519,0,0.881429,0,2.76342e+07
10/10/2009 18:00,10,10,6,18,0,15.6,18,0,3.52157e+06,3.83583e+07,25.541,25.541,25.541,23.4519,0,0.433311,0,1.36189e+07
10/10/2009 19:00,10,10,6,19,0,15,18,0,0,2.66256e+07,25.5425,25.5425,25.5425,25.5425,0,0,0,0
10/10/2009 20:00,10,10,6,20,0,14.4,21,0,0,2.66256e+07,25.5425,25.5425,25.5425,25.5425,0,0,0,0
10/10/2009 21:00,10,10,6,21,0,13.9,24,0,0,2.18341e+07,25.5425,25.5425,25.5425,25.5425,0,0,0,0
10/10/2009 22:00,10,10,6,22,0,13.3,29,0,0,2.18341e+07,25.5425,25.5425,25.5425,25.5425,0,0,0,0
10/10/2009 23:00,10,10,6,23,0,13.3,30,0,0,1.75217e+07,25.5425,25.5425,25.5425,25.5425,0,0,0,0
10/11/2009 00:00,10,11,0,0,0,13.9,37,0,0,1.5126e+07,25.5425,25.5425,25.5425,25.5425,0,0,0,0
10/11/2009 01:00,10,11,0,1,0,13.9,27,0,0,1.56231e+07,25.5425,25.5425,25.5425,25.5425,0,0,0,0
10/11/2009 02:00,10,11,0,2,0,12.8,34,0,0,1.56231e+07,25.5425,25.5425,25.5425,25.5425,0,0,0,0
10/11/2009 03:00,10,11,0,3,0,10,50,0,0,1.56231e+07,25.5425,25.5425,25.5425,25.5425,0,0,0,0
10/11/2009 04:00,10,11,0,4,0,8.9,51,0,0,1.56231e+07,25.5425,25.5425,25.5425,25.5425,0,0,0,0
10/11/2009 05:00,10,11,0,5,0,10,47,0,0,1.56231e+07,25.5425,25.5425,25.5425,25.5425,0,0,0,0
10/11/2009 06:00,10,11,0,6,0,8.3,100,0,0,1.80189e+07,25.5425,25.5425,25.5425,25.5425,0,0,0,0
10/11/2009 07:00,10,11,0,7,0,8.3,90,0,0,1.91326e+07,25.5425,25.5425,25.5425,25.5425,0,0,0,0
10/11/2009 08:00,10,11,0,8,0,8.3,80,0,263200,2.51763e+07,25.5367,25.5367,25.5367,23.87,0,0.0241536,0,756835
10/11/2009 09:00,10,11,0,9,0,9.4,71,0,3.98604e+06,5.55526e+07,25.4993,25.4993,25.4993,23.4519,0,0.507706,0,1.56311e+07
10/11/2009 10:00,10,11,0,10,0,9.4,71,0,5.08726e+06,5.69488e+07,25.4967,25.4967,25.4967,23.4519,0,0.654637,0,2.01384e+07
10/11/2009 11:00,10,11,0,11,0,11.1,50,0,6.64342e+06,5.89516e+07,25.4975,25.4975,25.4975,23.4519,0,0.876969,0,2.69898e+07
10/11/2009 12:00,10,11,0,12,0,12.2,43,0,7.47758e+06,6.00341e+07,25.5082,25.5082,25.5082,23.4519,0,1.00095,0,3.09672e+07
10/11/2009 13:00,10,11,0,13,0,12.8,41,0,6.17663e+06,5.32342e+07,25.5148,25.5148,25.5148,23.4519,0,0.808954,0,2.51067e+07
10/11/2009 14:00,10,11,0,14,0,12.2,41,0,8.25116e+06,6.10304e+07,25.5156,25.5156,25.5156,23.4519,0,1.11172,0,3.45163e+07
10/11/2009 15:00,10,11,0,15,0,13.3,38,0,9.32124e+06,6.24132e+07,25.5213,25.5213,25.5213,23.4519,0,1.26686,0,3.9442e+07
10/11/2009 16:00,10,11,0,16,0,12.8,38,0,9.99913e+06,6.32838e+07,25.5252,25.5252,25.5252,23.4519,0,1.36212,0,4.24892e+07
10/11/2009 17:00,10,11,0,17,0,12.2,39,0,9.04679e+06,6.20372e+07,25.5299,25.5299,25.5299,23.4519,0,1.21611,0,3.80198e+07
10/11/2009 18:00,10,11,0,18,0,11.1,37,0,4.41705e+06,3.95018e+07,25.5335,25.5335,25.5335,23.4519,0,0.556853,0,1.74396e+07
10/11/2009 19:00,10,11,0,19,0,9.4,41,0,0,2.66256e+07,25.5316,25.5316,25.5316,25.5316,0,0,0,0
10/11/2009 20:00,10,11,0,20,0,8.3,48,0,0,2.66256e+07,25.5316,25.5316,25.5316,25.5316,0,0,0,0
10/11/2009 21:00,10,11,0,21,0,7.2,50,0,0,2.18341e+07,25.5316,25.5316,25.5316,25.5316,0,0,0,0
10/11/2009 22:00,10,11,0,22,0,6.1,59,0,0,2.18341e+07,25.5316,25.5316,25.5316,25.5316,0,0,0,0
10/11/2009 23:00,10,11,0,23,0,5,64,0,0,1.75217e+07,25.5316,25.5316,25.5316,25.5316,0,0,0,0
10/12/2009 00:00,10,12,1,0,0,4.4,67,0,0,1.5126e+07,25.5316,25.5316,25.5316,25.5316,0,0,0,0
10/12/2009 01:00,10,12,1,1,0,3.3,72,0,0,1.56231e+07,25.5316,25.5316,25.5316,25.5316,0,0,0,0
10/12/2009 02:00,10,12,1,2,0,1.7,84,0,0,1.56231e+07,25.5316,25.5316,25.5316,25.5316,0,0,0,0
10/12/2009 03:00,10,12,1,3,0,2.2,81,0,0,1.56231e+07,25.5316,25.5316,25.5316,25.5316,0,0,0,0
10/12/2009 04:00,10,12,1,4,0,1.7,84,0,0,1.56231e+07,25.5316,25.5316,25.5316,25.5316,0,0,0,0
10/12/2009 05:00,10,12,1,5,0,1.1,84,0,0,1.56231e+07,25.5316,25.5316,25.5316,25.5316,0,0,0,0
10/12/2009 06:00,10,12,1,6,0,0.6,83,0,0,1.80189e+07,25.5316,25.5316,25.5316,25.5316,0,0,0,0
10/12/2009 07:00,10,12,1,7,0,0.6,83,0,0,1.91326e+07,25.5316,25.5316,25.5316,25.5316,0,0,0,0
10/12/2009 08:00,10,12,1,8,0,2.2,81,0,0,2.48646e+07,25.5316,25.5316,25.5316,25.5316,0,0,0,0
10/12/2009 09:00,10,12,1,9,0,5.6,67,0,2.8291e+06,5.40771e+07,25.5234,25.5234,25.5234,23.4519,0,0.349339,0,1.08827e+07
10/12/2009 10:00,10,12,1,10,0,7.8,55,0,3.46076e+06,5.48764e+07,25.527,25.527,25.527,23.4519,0,0.432958,0,1.35158e+07
10/12/2009 11:00,10,12,1,11,0,9.4,49,0,4.569e+06,5.62788e+07,25.5382,25.5382,25.5382,23.4519,0,0.579478,0,1.81898e+07
10/12/2009 12:00,10,12,1,12,0,9.4,49,0,6.16237e+06,5.83274e+07,25.5443,25.5443,25.5443,23.4519,0,0.806092,0,2.5376e+07
10/12/2009 13:00,10,12,1,13,0,10,47,0,5.77337e+06,5.2725e+07,25.5411,25.5411,25.5411,23.4519,0,0.756218,0,2.37697e+07
10/12/2009 14:00,10,12,1,14,0,11.7,42,0,6.53286e+06,5.87956e+07,25.5466,25.5466,25.5466,23.4519,0,0.854712,0,2.69366e+07
10/12/2009 15:00,10,12,1,15,0,11.7,42,0,6.97801e+06,5.93645e+07,25.5522,25.5522,25.5522,23.4519,0,0.916172,0,2.89505e+07
10/12/2009 16:00,10,12,1,16,0,12.2,39,0,6.92172e+06,5.92908e+07,25.5567,25.5567,25.5567,23.4519,0,0.907537,0,2.87393e+07
10/12/2009 17:00,10,12,1,17,0,13.3,38,0,7.26727e+06,5.97346e+07,25.5602,25.5602,25.5602,23.4519,0,0.956356,0,3.03346e+07
10/12/2009 18:00,10,12,1,18,0,13.3,40,0,3.6388e+06,3.85064e+07,25.5618,25.5618,25.5618,23.4519,0,0.448676,0,1.42427e+07
10/12/2009 19:00,10,12,1,19,0,12.8,45,0,0,2.66256e+07,25.561,25.561,25.561,25.561,0,0,0,0
10/12/2009 20:00,10,12,1,20,0,12.2,49,0,0,2.66256e+07,25.561,25.561,25.561,25.561,0,0,0,0
10/12/2009 21:00,10,12,1,21,0,11.1,54,0,0,2.18341e+07,25.561,25.561,25.561,25.561,0,0,0,0
10/12/2009 22:00,10,12,1,22,0,11.7,52,0,0,2.18341e+07,25.561,25.561,25.561,25.561,0,0,0,0
10/12/2009 23:00,10,12,1,23,0,11.7,52,0,0,1.75217e+07,25.561,25.561,25.561,25.561,0,0,0,0
10/13/2009 00:00,10,13,2,0,0,11.1,57,0,0,1.5126e+07,25.561,25.561,25.561,25.561,0,0,0,0
10/13/2009 01:00,10,13,2,1,0,10.6,65,0,0,1.56231e+07,25.561,25.561,25.561,25.561,0,0,0,0
10/13/2009 02:00,10,13,2,2,0,10.6,61,0,0,1.56231e+07,25.561,25.561,25.561,25.561,0,0,0,0
10/13/2009 03:00,10,13,2,3,0,11.1,59,0,0,1.56231e+07,25.561,25.561,25.561,25.561,0,0,0,0
10/13/2009 04:00,10,13,2,4,0,11.1,59,0,0,1.56231e+07,25.561,25.561,25.561,25.561,0,0,0,0
10/13/2009 05:00,10,13,2,5,0,10.6,63,0,0,1.56231e+07,25.561,25.561,25.561,25.561,0,0,0,0
10/13/2009 06:00,10,13,2,6,0,8.9,68,0,0,1.80189e+07,25.561,25.561,25.561,25.561,0,0,0,0
10/13/2009 07:00,10,13,2,7,0,7.2,74,0,0,1.91326e+07,25.561,25.561,25.561,25.561,0,0,0,0
10/13/2009 08:00,10,13,2,8,0,8.3,65,0,170182,2.50619e+07,25.5592,25.5592,25.5592,24.2955,0,0.0135116,0,428250
10/13/2009 09:00,10,13,2,9,0,10.6,61,0,4.04403e+06,5.56179e+07,25.5303,25.5303,25.5303,23.4519,0,0.511256,0,1.59778e+07
10/13/2009 10:00,10,13,2,10,0,13.3,55,0,5.76211e+06,5.7816e+07,25.5255,25.5255,25.5255,23.4519,0,0.749898,0,2.33942e+07
10/13/2009 11:00,10,13,2,11,0,15,45,0,7.34233e+06,5.98496e+07,25.5291,25.5291,25.5291,23.4519,0,0.975674,0,3.04908e+07
10/13/2009 12:00,10,13,2,12,0,15.6,44,0,8.31841e+06,6.11212e+07,25.5357,25.5357,25.5357,23.4519,0,1.12317,0,3.52125e+07
10/13/2009 13:00,10,13,2,13,0,16.1,42,0,7.51851e+06,5.49812e+07,25.5336,25.5336,25.5336,23.4519,0,1.01034,0,3.16432e+07
10/13/2009 14:00,10,13,2,14,0,17.2,38,0,9.56466e+06,6.27451e+07,25.5312,25.5312,25.5312,23.4519,0,1.31102,0,4.10119e+07
10/13/2009 15:00,10,13,2,15,0,17.8,34,0,1.05202e+07,6.39774e+07,25.5324,25.5324,25.5324,23.4519,0,1.44821,0,4.53298e+07
10/13/2009 16:00,10,13,2,16,0,18.3,33,0,1.13056e+07,6.49883e+07,25.5343,25.5343,25.5343,23.4519,0,1.5596,0,4.88629e+07
10/13/2009 17:00,10,13,2,17,0,17.8,30,0,1.12501e+07,6.49057e+07,25.5341,25.5341,25.5341,23.4519,0,1.54588,0,4.84275e+07
10/13/2009 18:00,10,13,2,18,0,15.6,34,0,5.67939e+06,4.1116e+07,25.5354,25.5354,25.5354,23.4519,0,0.731462,0,2.29289e+07
10/13/2009 19:00,10,13,2,19,0,13.9,38,0,0,2.66256e+07,25.5334,25.5334,25.5334,25.5334,0,0,0,0
10/13/2009 20:00,10,13,2,20,0,11.7,46,0,0,2.66256e+07,25.5334,25.5334,25.5334,25.5334,0,0,0,0
10/13/2009 21:00,10,13,2,21,0,11.1,48,0,0,2.18341e+07,25.5334,25.5334,25.5334,25.5334,0,0,0,0
10/13/2009 22:00,10,13,2,22,0,9.4,54,0,0,2.18341e+07,25.5334,25.5334,25.5334,25.5334,0,0,0,0
10/13/2009 23:00,10,13,2,23,0,7.8,60,0,0,1.75217e+07,25.5334,25.5334,25.5334,25.5334,0,0,0,0
10/14/2009 00:00,10,14,3,0,0,7.8,60,0,0,1.5126e+07,25.5334,25.5334,25.5334,25.5334,0,0,0,0
10/14/2009 01:00,10,14,3,1,0,7.8,58,0,0,1.40123e+07,25.5334,25.5334,25.5334,25.5334,0,0,0,0
10/14/2009 02:00,10,14,3,2,0,6.7,65,0,0,1.40123e+07,25.5334,25.5334,25.5334,25.5334,0,0,0,0
10/14/2009 03:00,10,14,3,3,0,6.1,68,0,0,1.40123e+07,25.5334,25.5334,25.5334,25.5334,0,0,0,0
10/14/2009 04:00,10,14,3,4,0,6.1,68,0,0,1.40123e+07,25.5334,25.5334,25.5334,25.5334,0,0,0,0
10/14/2009 05:00,10,14,3,5,0,6.1,70,0,0,1.40123e+07,25.5334,25.5334,25.5334,25.5334,0,0,0,0
10/14/2009 06:00,10,14,3,6,0,5.6,73,0,0,1.40123e+07,25.5334,25.5334,25.5334,25.5334,0,0,0,0
10/14/2009 07:00,10,14,3,7,0,5.6,73,0,0,1.5126e+07,25.5334,25.5334,25.5334,25.5334,0,0,0,0
10/14/2009 08:00,10,14,3,8,0,7.2,68,0,0,1.17542e+07,25.5334,25.5334,25.5334,25.5334,0,0,0,0
10/14/2009 09:00,10,14,3,9,0,11.7,54,0,0,1.17542e+07,25.5334,25.5334,25.5334,25.5334,0,0,0,0
10/14/2009 10:00,10,14,3,10,0,15,44,0,0,1.17542e+07,25.5334,25.5334,25.5334,25.5334,0,0,0,0
10/14/2009 11:00,10,14,3,11,0,15.6,46,0,0,1.17542e+07,25.5334,25.5334,25.5334,25.5334,0,0,0,0
10/14/2009 12:00,10,14,3,12,0,17.2,43,0,0,1.17542e+07,25.5334,25.5334,25.5334,25.5334,0,0,0,0
10/14/2009 13:00,10,14,3,13,0,18.9,42,0,0,1.17542e+07,25.5334,25.5334,25.5334,25.5334,0,0,0,0
10/14/2009 14:00,10,14,3,14,0,18.9,40,0,0,1.17542e+07,25.5334,25.5334,25.5334,25.5334,0,0,0,0
10/14/2009 15:00,10,14,3,15,0,18.9,42,0,0,1.17542e+07,25.5334,25.5334,25.5334,25.5334,0,0,0,0
10/14/2009 16:00,10,14,3,16,0,17.8,43,0,0,1.17542e+07,25.5334,25.5334,25.5334,25.5334,0,0,0,0
10/14/2009 17:00,10,14,3,17,0,18.3,38,0,0,1.17542e+07,25.5334,25.5334,25.5334,25.5334,0,0,0,0
10/14/2009 18:00,10,14,3,18,0,16.7,38,0,0,1.17542e+07,25.5334,25.5334,25.5334,25.5334,0,0,0,0
10/14/2009 19:00,10,14,3,19,0,15,39,0,0,1.5126e+07,25.5334,25.5334,25.5334,25.5334,0,0,0,0
10/14/2009 20:00,10,14,3,20,0,13.9,45,0,0,1.5126e+07,25.5334,25.5334,25.5334,25.5334,0,0,0,0
10/14/2009 21:00,10,14,3,21,0,12.2,50,0,0,1.5126e+07,25.5334,25.5334,25.5334,25.5334,0,0,0,0
10/14/2009 22:00,10,14,3,22,0,10,58,0,0,1.5126e+07,25.5334,25.5334,25.5334,25.5334,0,0,0,0
10/14/2009 23:00,10,14,3,23,0,8.3,63,0,0,1.5126e+07,25.5334,25.5334,25.5334,25.5334,0,0,0,0
10/15/2009 00:00,10,15,4,0,0,7.8,65,0,0,1.5126e+07,25.5334,25.5334,25.5334,25.5334,0,0,0,0
10/15/2009 01:00,10,15,4,1,0,6.7,70,0,0,1.40123e+07,25.5334,25.5334,25.5334,25.5334,0,0,0,0
10/15/2009 02:00,10,15,4,2,0,6.1,73,0,0,1.40123e+07,25.5334,25.5334,25.5334,25.5334,0,0,0,0
10/15/2009 03:00,10,15,4,3,0,5.6,73,0,0,1.40123e+07,25.5334,25.5334,25.5334,25.5334,0,0,0,0
10/15/2009 04:00,10,15,4,4,0,6.1,73,0,0,1.40123e+07,25.5334,25.5334,25.5334,25.5334,0,0,0,0
10/15/2009 05:00,10,15,4,5,0,6.7,70,0,0,1.40123e+07,25.5334,25.5334,25.5334,25.5334,0,0,0,0
10/15/2009 06:00,10,15,4,6,0,6.1,70,0,0,1.40123e+07,25.5334,25.5334,25.5334,25.5334,0,0,0,0
10/15/2009 07:00,10,15,4,7,0,5.6,73,0,0,1.5126e+07,25.5334,25.5334,25.5334,25.5334,0,0,0,0
10/15/2009 08:00,10,15,4,8,0,6.1,73,0,0,1.17542e+07,25.5334,25.5334,25.5334,25.5334,0,0,0,0
10/15/2009 09:00,10,15,4,9,0,7.8,68,0,0,1.17542e+07,25.5334,25.5334,25.5334,25.5334,0,0,0,0
10/15/2009 10:00,10,15,4,10,0,11.7,48,0,0,1.17542e+07,25.5334,25.5334,25.5334,25.5334,0,0,0,0
10/15/2009 11:00,10,15,4,11,0,13.9,42,0,0,1.17542e+07,25.5334,25.5334,25.5334,25.5334,0,0,0,0
10/15/2009 12:00,10,15,4,12,0,17.2,28,0,0,1.17542e+07,25.5334,25.5334,25.5334,25.5334,0,0,0,0
10/15/2009 13:00,10,15,4,13,0,18.9,22,0,0,1.17542e+07,25.5334,25.5334,25.5334,25.5334,0,0,0,0
10/15/2009 14:00,10,15,4,14,0,19.4,21,0,0,1.17542e+07,25.5334,25.5334,25.5334,25.5334,0,0,0,0
10/15/2009 15:00,10,15,4,15,0,20,19,0,0,1.17542e+07,25.5334,25.5334,25.5334,25.5334,0,0,0,0
10/15/2009 16:00,10,15,4,16,0,19.4,20,0,0,1.17542e+07,25.5334,25.5334,25.5334,25.5334,0,0,0,0
10/15/2009 17:00,10,15,4,17,0,18.9,20,0,0,1.17542e+07,25.5334,25.5334,25.5334,25.5334,0,0,0,0
10/15/2009 18:00,10,15,4,18,0,16.7,23,0,0,1.17542e+07,25.5334,25.5334,25.5334,25.5334,0,0,0,0
10/15/2009 19:00,10,15,4,19,0,13.9,30,0,0,1.5126e+07,25.5334,25.5334,25.5334,25.5334,0,0,0,0
10/15/2009 20:00,10,15,4,20,0,13.3,32,0,0,1.5126e+07,25.5334,25.5334,25.5334,25.5334,0,0,0,0
10/15/2009 21:00,10,15,4,21,0,14.4,34,0,0,1.5126e+07,25.5334,25.5334,25.5334,25.5334,0,0,0,0
10/15/2009 22:00,10,15,4,22,0,12.8,41,0,0,1.5126e+07,25.5334,25.5334,25.5334,25.5334,0,0,0,0
10/15/2009 23:00,10,15,4,23,0,12.2,41,0,0,1.5126e+07,25.5334,25.5334,25.5334,25.5334,0,0,0,0
10/16/2009 00:00,10,16,5,0,0,10.6,36,0,0,1.5126e+07,25.5334,25.5334,25.5334,25.5334,0,0,0,0
10/16/2009 01:00,10,16,5,1,0,11.1,33,0,0,1.56231e+07,25.5334,25.5334,25.5334,25.5334,0,0,0,0
10/16/2009 02:00,10,16,5,2,0,11.1,33,0,0,1.56231e+07,25.5334,25.5334,25.5334,25.5334,0,0,0,0
10/16/2009 03:00,10,16,5,3,0,10.6,36,0,0,1.56231e+07,25.5334,25.5334,25.5334,25.5334,0,0,0,0
10/16/2009 04:00,10,16,5,4,0,10,39,0,0,1.56231e+07,25.5334,25.5334,25.5334,25.5334,0,0,0,0
10/16/2009 05:00,10,16,5,5,0,9.4,45,0,0,1.56231e+07,25.5334,25.5334,25.5334,25.5334,0,0,0,0
10/16/2009 06:00,10,16,5,6,0,8.9,49,0,0,1.80189e+07,25.5334,25.5334,25.5334,25.5334,0,0,0,0
10/16/2009 07:00,10,16,5,7,0,7.2,57,0,0,1.91326e+07,25.5334,25.5334,25.5334,25.5334,0,0,0,0
10/16/2009 08:00,10,16,5,8,0,8.3,53,0,0,2.48646e+07,25.5334,25.5334,25.5334,25.5334,0,0,0,0
10/16/2009 09:00,10,16,5,9,0,10.6,46,0,1.74671e+06,5.27281e+07,25.4526,25.4526,25.4526,23.8682,0,0.215578,0,6.43152e+06
10/16/2009 10:00,10,16,5,10,0,15,34,0,3.23459e+06,5.46134e+07,25.3953,25.3953,25.3953,23.4519,0,0.413319,0,1.20842e+07
10/16/2009 11:00,10,16,5,11,0,16.7,29,0,3.80638e+06,5.53161e+07,25.4295,25.4295,25.4295,23.4519,0,0.478954,0,1.42514e+07
10/16/2009 12:00,10,16,5,12,0,20.6,22,0,4.91872e+06,5.67309e+07,25.4599,25.4599,25.4599,23.4519,0,0.629617,0,1.90208e+07
10/16/2009 13:00,10,16,5,13,0,23.3,18,0,4.50967e+06,5.10949e+07,25.4749,25.4749,25.4749,23.4519,0,0.573002,0,1.74393e+07
10/16/2009 14:00,10,16,5,14,0,25,17,0,6.7136e+06,5.9034e+07,25.4915,25.4915,25.4915,23.4519,0,0.882599,0,2.70827e+07
10/16/2009 15:00,10,16,5,15,0,24.4,16,0,7.46331e+06,5.99967e+07,25.5023,25.5023,25.5023,23.4519,0,0.988551,0,3.04945e+07
10/16/2009 16:00,10,16,5,16,0,21.7,25,0,6.90506e+06,5.92716e+07,25.5183,25.5183,25.5183,23.4519,0,0.905925,0,2.81638e+07
10/16/2009 17:00,10,16,5,17,0,21.1,26,0,7.74419e+06,6.0352e+07,25.5218,25.5218,25.5218,23.4519,0,1.02559,0,3.19394e+07
10/16/2009 18:00,10,16,5,18,0,18.9,29,0,4.41969e+06,3.9503e+07,25.5314,25.5314,25.5314,23.4519,0,0.555157,0,1.73688e+07
10/16/2009 19:00,10,16,5,19,0,16.7,41,0,0,2.66256e+07,25.5314,25.5314,25.5314,25.5314,0,0,0,0
10/16/2009 20:00,10,16,5,20,0,15.6,42,0,0,2.66256e+07,25.5314,25.5314,25.5314,25.5314,0,0,0,0
10/16/2009 21:00,10,16,5,21,0,13.9,49,0,0,2.18341e+07,25.5314,25.5314,25.5314,25.5314,0,0,0,0
10/16/2009 22:00,10,16,5,22,0,15,45,0,0,2.18341e+07,25.5314,25.5314,25.5314,25.5314,0,0,0,0
10/16/2009 23:00,10,16,5,23,0,12.2,57,0,0,1.75217e+07,25.5314,25.5314,25.5314,25.5314,0,0,0,0
10/17/2009 00:00,10,17,6,0,0,12.8,55,0,0,1.5126e+07,25.5314,25.5314,25.5314,25.5314,0,0,0,0
10/17/2009 01:00,10,17,6,1,0,12.8,57,0,0,1.56231e+07,25.5314,25.5314,25.5314,25.5314,0,0,0,0
10/17/2009 02:00,10,17,6,2,0,12.2,53,0,0,1.56231e+07,25.5314,25.5314,25.5314,25.5314,0,0,0,0
10/17/2009 03:00,10,17,6,3,0,12.2,59,0,0,1.56231e+07,25.5314,25.5314,25.5314,25.5314,0,0,0,0
10/17/2009 04:00,10,17,6,4,0,11.7,56,0,0,1.56231e+07,25.5314,25.5314,25.5314,25.5314,0,0,0,0
10/17/2009 05:00,10,17,6,5,0,11.1,57,0,0,1.56231e+07,25.5314,25.5314,25.5314,25.5314,0,0,0,0
10/17/2009 06:00,10,17,6,6,0,9.4,49,0,0,1.80189e+07,25.5314,25.5314,25.5314,25.5314,0,0,0,0
10/17/2009 07:00,10,17,6,7,0,7.8,48,0,0,1.91326e+07,25.5314,25.5314,25.5314,25.5314,0,0,0,0
10/17/2009 08:00,10,17,6,8,0,6.7,52,0,93238.7,2.49712e+07,25.5331,25.5331,25.5331,24.1451,0,0.00671445,0,210384
10/17/2009 09:00,10,17,6,9,0,6.7,57,0,3.20503e+06,5.45569e+07,25.5199,25.5199,25.5199,23.4519,0,0.401371,0,1.24626e+07
10/17/2009 10:00,10,17,6,10,0,7.8,53,0,5.01919e+06,5.68606e+07,25.4939,25.4939,25.4939,23.4519,0,0.644615,0,1.97998e+07
10/17/2009 11:00,10,17,6,11,0,8.9,51,0,7.18163e+06,5.96467e+07,25.4904,25.4904,25.4904,23.4519,0,0.954812,0,2.92832e+07
10/17/2009 12:00,10,17,6,12,0,11.7,41,0,7.62703e+06,6.02236e+07,25.5072,25.5072,25.5072,23.4519,0,1.02073,0,3.15628e+07
10/17/2009 13:00,10,17,6,13,0,12.8,36,0,6.99305e+06,5.43032e+07,25.5101,25.5101,25.5101,23.4519,0,0.934637,0,2.89411e+07
10/17/2009 14:00,10,17,6,14,0,13.9,27,0,8.55515e+06,6.14248e+07,25.5131,25.5131,25.5131,23.4519,0,1.15664,0,3.58687e+07
10/17/2009 15:00,10,17,6,15,0,15,20,0,8.46259e+06,6.12873e+07,25.5217,25.5217,25.5217,23.4519,0,1.13411,0,3.53163e+07
10/17/2009 16:00,10,17,6,16,0,13.9,21,0,8.39859e+06,6.11998e+07,25.5273,25.5273,25.5273,23.4519,0,1.12237,0,3.5045e+07
10/17/2009 17:00,10,17,6,17,0,13.3,17,0,9.17766e+06,6.22068e+07,25.5301,25.5301,25.5301,23.4519,0,1.23527,0,3.86237e+07
10/17/2009 18:00,10,17,6,18,0,11.7,23,0,5.33595e+06,4.06765e+07,25.5333,25.5333,25.5333,23.4519,0,0.683474,0,2.14028e+07
10/17/2009 19:00,10,17,6,19,0,10,22,0,0,2.66256e+07,25.5322,25.5322,25.5322,25.5322,0,0,0,0
10/17/2009 20:00,10,17,6,20,0,8.3,29,0,0,2.66256e+07,25.5322,25.5322,25.5322,25.5322,0,0,0,0
10/17/2009 21:00,10,17,6,21,0,8.3,29,0,0,2.18341e+07,25.5322,25.5322,25.5322,25.5322,0,0,0,0
10/17/2009 22:00,10,17,6,22,0,4.4,44,0,0,2.18341e+07,25.5322,25.5322,25.5322,25.5322,0,0,0,0
10/17/2009 23:00,10,17,6,23,0,3.3,43,0,0,1.75217e+07,25.5322,25.5322,25.5322,25.5322,0,0,0,0
10/18/2009 00:00,10,18,0,0,0,2.8,46,0,0,1.5126e+07,25.5322,25.5322,25.5322,25.5322,0,0,0,0
10/18/2009 01:00,10,18,0,1,0,1.7,53,0,0,1.56231e+07,25.5322,25.5322,25.5322,25.5322,0,0,0,0
10/18/2009 02:00,10,18,0,2,0,1.7,55,0,0,1.56231e+07,25.5322,25.5322,25.5322,25.5322,0,0,0,0
10/18/2009 03:00,10,18,0,3,0,0.6,60,0,0,1.56231e+07,25.5322,25.5322,25.5322,25.5322,0,0,0,0
10/18/2009 04:00,10,18,0,4,0,1.1,52,0,0,1.56231e+07,25.5322,25.5322,25.5322,25.5322,0,0,0,0
10/18/2009 05:00,10,18,0,5,0,1.1,50,0,0,1.56231e+07,25.5322,25.5322,25.5322,25.5322,0,0,0,0
10/18/2009 06:00,10,18,0,6,0,1.1,50,0,0,1.80189e+07,25.5322,25.5322,25.5322,25.5322,0,0,0,0
10/18/2009 07:00,10,18,0,7,0,0,57,0,0,1.91326e+07,25.5322,25.5322,25.5322,25.5322,0,0,0,0
10/18/2009 08:00,10,18,0,8,0,0.6,57,0,0,2.48646e+07,25.5322,25.5322,25.5322,25.5322,0,0,0,0
10/18/2009 09:00,10,18,0,9,0,5,42,0,2.81554e+06,5.40653e+07,25.5158,25.5158,25.5158,23.4519,0,0.350178,0,1.0857e+07
10/18/2009 10:00,10,18,0,10,0,7.2,36,0,3.97495e+06,5.55381e+07,25.504,25.504,25.504,23.4519,0,0.506054,0,1.56225e+07
10/18/2009 11:00,10,18,0,11,0,8.9,32,0,5.67914e+06,5.77133e+07,25.5045,25.5045,25.5045,23.4519,0,0.74052,0,2.28679e+07
10/18/2009 12:00,10,18,0,12,0,11.1,26,0,6.53386e+06,5.88166e+07,25.52,25.52,25.52,23.4519,0,0.864672,0,2.69048e+07
10/18/2009 13:00,10,18,0,13,0,12.8,22,0,6.08239e+06,5.31331e+07,25.522,25.522,25.522,23.4519,0,0.805555,0,2.50893e+07
10/18/2009 14:00,10,18,0,14,0,13.9,20,0,7.68002e+06,6.02936e+07,25.5252,25.5252,25.5252,23.4519,0,1.02931,0,3.21069e+07
10/18/2009 15:00,10,18,0,15,0,14.4,17,0,8.8351e+06,6.17828e+07,25.5299,25.5299,25.5299,23.4519,0,1.19507,0,3.73619e+07
10/18/2009 16:00,10,18,0,16,0,15,17,0,9.67545e+06,6.28648e+07,25.5355,25.5355,25.5355,23.4519,0,1.31453,0,4.12074e+07
10/18/2009 17:00,10,18,0,17,0,15,17,0,9.72102e+06,6.29157e+07,25.5382,25.5382,25.5382,23.4519,0,1.31698,0,4.13374e+07
10/18/2009 18:00,10,18,0,18,0,13.3,17,0,5.26304e+06,4.05848e+07,25.5389,25.5389,25.5389,23.4519,0,0.67383,0,2.11571e+07
10/18/2009 19:00,10,18,0,19,0,10.6,27,0,0,2.66256e+07,25.5367,25.5367,25.5367,25.5367,0,0,0,0
10/18/2009 20:00,10,18,0,20,0,9.4,31,0,0,2.66256e+07,25.5367,25.5367,25.5367,25.5367,0,0,0,0
10/18/2009 21:00,10,18,0,21,0,8.9,33,0,0,2.18341e+07,25.5367,25.5367,25.5367,25.5367,0,0,0,0
10/18/2009 22:00,10,18,0,22,0,5.6,42,0,0,2.18341e+07,25.5367,25.5367,25.5367,25.5367,0,0,0,0
10/18/2009 23:00,10,18,0,23,0,5.6,38,0,0,1.75217e+07,25.5367,25.5367,25.5367,25.5367,0,0,0,0
10/19/2009 00:00,10,19,1,0,0,6.1,35,0,0,1.5126e+07,25.5367,25.5367,25.5367,25.5367,0,0,0,0
10/19/2009 01:00,10,19,1,1,0,5.6,37,0,0,1.56231e+07,25.5367,25.5367,25.5367,25.5367,0,0,0,0
10/19/2009 02:00,10,19,1,2,0,5,40,0,0,1.56231e+07,25.5367,25.5367,25.5367,25.5367,0,0,0,0
10/19/2009 03:00,10,19,1,3,0,5,42,0,0,1.56231e+07,25.5367,25.5367,25.5367,25.5367,0,0,0,0
10/19/2009 04:00,10,19,1,4,0,5.6,40,0,0,1.56231e+07,25.5367,25.5367,25.5367,25.5367,0,0,0,0
10/19/2009 05:00,10,19,1,5,0,5.6,40,0,0,1.56231e+07,25.5367,25.5367,25.5367,25.5367,0,0,0,0
10/19/2009 06:00,10,19,1,6,0,3.9,47,0,0,1.80189e+07,25.5367,25.5367,25.5367,25.5367,0,0,0,0
10/19/2009 07:00,10,19,1,7,0,5,44,0,0,1.91326e+07,25.5367,25.5367,25.5367,25.5367,0,0,0,0
10/19/2009 08:00,10,19,1,8,0,6.1,43,0,0,2.48646e+07,25.5367,25.5367,25.5367,25.5367,0,0,0,0
10/19/2009 09:00,10,19,1,9,0,9.4,34,0,3.02206e+06,5.43265e+07,25.4911,25.4911,25.4911,23.4519,0,0.377248,0,1.15342e+07
10/19/2009 10:00,10,19,1,10,0,12.2,31,0,4.42658e+06,5.61181e+07,25.4639,25.4639,25.4639,23.4519,0,0.569698,0,1.7242e+07
10/19/2009 11:00,10,19,1,11,0,15.6,26,0,6.47028e+06,5.87349e+07,25.4616,25.4616,25.4616,23.4519,0,0.854883,0,2.58473e+07
10/19/2009 12:00,10,19,1,12,0,17.2,26,0,7.11939e+06,5.95728e+07,25.4816,25.4816,25.4816,23.4519,0,0.94934,0,2.8989e+07
10/19/2009 13:00,10,19,1,13,0,18.3,28,0,6.5374e+06,5.37161e+07,25.495,25.495,25.495,23.4519,0,0.869016,0,2.67124e+07
10/19/2009 14:00,10,19,1,14,0,19.4,28,0,8.3866e+06,6.12109e+07,25.5059,25.5059,25.5059,23.4519,0,1.13393,0,3.50418e+07
10/19/2009 15:00,10,19,1,15,0,20.6,26,0,9.63304e+06,6.28229e+07,25.5124,25.5124,25.5124,23.4519,0,1.31528,0,4.0774e+07
10/19/2009 16:00,10,19,1,16,0,21.1,26,0,1.05808e+07,6.40465e+07,25.52,25.52,25.52,23.4519,0,1.45178,0,4.51722e+07
10/19/2009 17:00,10,19,1,17,0,20.6,26,0,1.06628e+07,6.41436e+07,25.5227,25.5227,25.5227,23.4519,0,1.459,0,4.54557e+07
10/19/2009 18:00,10,19,1,18,0,18.3,29,0,6.17577e+06,4.17558e+07,25.528,25.528,25.528,23.4519,0,0.80213,0,2.5054e+07
10/19/2009 19:00,10,19,1,19,0,15,41,0,0,2.66256e+07,25.5264,25.5264,25.5264,25.5264,0,0,0,0
10/19/2009 20:00,10,19,1,20,0,11.1,52,0,0,2.66256e+07,25.5264,25.5264,25.5264,25.5264,0,0,0,0
10/19/2009 21:00,10,19,1,21,0,10.6,54,0,0,2.18341e+07,25.5264,25.5264,25.5264,25.5264,0,0,0,0
10/19/2009 22:00,10,19,1,22,0,10.6,58,0,0,2.18341e+07,25.5264,25.5264,25.5264,25.5264,0,0,0,0
10/19/2009 23:00,10,19,1,23,0,10,58,0,0,1.75217e+07,25.5264,25.5264,25.5264,25.5264,0,0,0,0
10/20/2009 00:00,10,20,2,0,0,9.4,56,0,0,1.5126e+07,25.5264,25.5264,25.5264,25.5264,0,0,0,0
10/20/2009 01:00,10,20,2,1,0,7.2,63,0,0,1.56231e+07,25.5264,25.5264,25.5264,25.5264,0,0,0,0
10/20/2009 02:00,10,20,2,2,0,6.7,62,0,0,1.56231e+07,25.5264,25.5264,25.5264,25.5264,0,0,0,0
10/20/2009 03:00,10,20,2,3,0,6.7,70,0,0,1.56231e+07,25.5264,25.5264,25.5264,25.5264,0,0,0,0
10/20/2009 04:00,10,20,2,4,0,6.7,70,0,0,1.56231e+07,25.5264,25.5264,25.5264,25.5264,0,0,0,0
10/20/2009 05:00,10,20,2,5,0,6.7,70,0,0,1.56231e+07,25.5264,25.5264,25.5264,25.5264,0,0,0,0
10/20/2009 06:00,10,20,2,6,0,5.6,70,0,0,1.80189e+07,25.5264,25.5264,25.5264,25.5264,0,0,0,0
10/20/2009 07:00,10,20,2,7,0,4.4,73,0,0,1.91326e+07,25.5264,25.5264,25.5264,25.5264,0,0,0,0
10/20/2009 08:00,10,20,2,8,0,5,70,0,141450,2.50265e+07,25.5297,25.5297,25.5297,23.4519,0,0.0102955,0,321847
10/20/2009 09:00,10,20,2,9,0,6.7,65,0,3.35958e+06,5.47487e+07,25.5386,25.5386,25.5386,23.4519,0,0.4198,0,1.31741e+07
10/20/2009 10:00,10,20,2,10,0,9.4,56,0,4.3213e+06,5.59623e+07,25.5416,25.5416,25.5416,23.4519,0,0.545217,0,1.71402e+07
10/20/2009 11:00,10,20,2,11,0,10.6,54,0,6.80274e+06,5.91499e+07,25.5403,25.5403,25.5403,23.4519,0,0.896198,0,2.8158e+07
10/20/2009 12:00,10,20,2,12,0,13.3,49,0,7.64687e+06,6.02406e+07,25.5463,25.5463,25.5463,23.4519,0,1.01911,0,3.21131e+07
10/20/2009 13:00,10,20,2,13,0,15,44,0,7.30627e+06,5.47042e+07,25.5427,25.5427,25.5427,23.4519,0,0.978076,0,3.07667e+07
10/20/2009 14:00,10,20,2,14,0,16.1,42,0,9.18119e+06,6.22428e+07,25.5387,25.5387,25.5387,23.4519,0,1.25195,0,3.93055e+07
10/20/2009 15:00,10,20,2,15,0,16.1,41,0,1.02061e+07,6.3566e+07,25.5395,25.5395,25.5395,23.4519,0,1.39978,0,4.39641e+07
10/20/2009 16:00,10,20,2,16,0,16.7,36,0,1.10257e+07,6.46232e+07,25.5411,25.5411,25.5411,23.4519,0,1.51721,0,4.76895e+07
10/20/2009 17:00,10,20,2,17,0,16.1,36,0,1.08668e+07,6.44064e+07,25.5401,25.5401,25.5401,23.4519,0,1.48828,0,4.67574e+07
10/20/2009 18:00,10,20,2,18,0,13.3,43,0,6.0628e+06,4.16104e+07,25.5385,25.5385,25.5385,23.4519,0,0.786175,0,2.468e+07
10/20/2009 19:00,10,20,2,19,0,11.1,52,0,0,2.66256e+07,25.5355,25.5355,25.5355,25.5355,0,0,0,0
10/20/2009 20:00,10,20,2,20,0,8.3,58,0,0,2.66256e+07,25.5355,25.5355,25.5355,25.5355,0,0,0,0
10/20/2009 21:00,10,20,2,21,0,7.2,60,0,0,2.18341e+07,25.5355,25.5355,25.5355,25.5355,0,0,0,0
10/20/2009 22:00,10,20,2,22,0,5.6,70,0,0,2.18341e+07,25.5355,25.5355,25.5355,25.5355,0,0,0,0
10/20/2009 23:00,10,20,2,23,0,5.6,67,0,0,1.75217e+07,25.5355,25.5355,25.5355,25.5355,0,0,0,0
10/21/2009 00:00,10,21,3,0,0,6.7,57,0,0,1.5126e+07,25.5355,25.5355,25.5355,25.5355,0,0,0,0
10/21/2009 01:00,10,21,3,1,0,5,61,0,0,1.40123e+07,25.5355,25.5355,25.5355,25.5355,0,0,0,0
10/21/2009 02:00,10,21,3,2,0,4.4,63,0,0,1.40123e+07,25.5355,25.5355,25.5355,25.5355,0,0,0,0
10/21/2009 03:00,10,21,3,3,0,3.9,66,0,0,1.40123e+07,25.5355,25.5355,25.5355,25.5355,0,0,0,0
10/21/2009 04:00,10,21,3,4,0,5,61,0,0,1.40123e+07,25.5355,25.5355,25.5355,25.5355,0,0,0,0
10/21/2009 05:00,10,21,3,5,0,5.6,58,0,0,1.40123e+07,25.5355,25.5355,25.5355,25.5355,0,0,0,0
10/21/2009 06:00,10,21,3,6,0,4.4,61,0,0,1.40123e+07,25.5355,25.5355,25.5355,25.5355,0,0,0,0
10/21/2009 07:00,10,21,3,7,0,5,58,0,0,1.5126e+07,25.5355,25.5355,25.5355,25.5355,0,0,0,0
10/21/2009 08:00,10,21,3,8,0,5.6,56,0,0,1.17542e+07,25.5355,25.5355,25.5355,25.5355,0,0,0,0
10/21/2009 09:00,10,21,3,9,0,7.8,48,0,0,1.17542e+07,25.5355,25.5355,25.5355,25.5355,0,0,0,0
10/21/2009 10:00,10,21,3,10,0,12.2,37,0,0,1.17542e+07,25.5355,25.5355,25.5355,25.5355,0,0,0,0
10/21/2009 11:00,10,21,3,11,0,14.4,32,0,0,1.17542e+07,25.5355,25.5355,25.5355,25.5355,0,0,0,0
10/21/2009 12:00,10,21,3,12,0,15.6,29,0,0,1.17542e+07,25.5355,25.5355,25.5355,25.5355,0,0,0,0
10/21/2009 13:00,10,21,3,13,0,17.2,28,0,0,1.17542e+07,25.5355,25.5355,25.5355,25.5355,0,0,0,0
10/21/2009 14:00,10,21,3,14,0,17.8,29,0,0,1.17542e+07,25.5355,25.5355,25.5355,25.5355,0,0,0,0
10/21/2009 15:00,10,21,3,15,0,18.3,30,0,0,1.17542e+07,25.5355,25.5355,25.5355,25.5355,0,0,0,0
10/21/2009 16:00,10,21,3,16,0,17.8,31,0,0,1.17542e+07,25.5355,25.5355,25.5355,25.5355,0,0,0,0
10/21/2009 17:00,10,21,3,17,0,17.2,35,0,0,1.17542e+07,25.5355,25.5355,25.5355,25.5355,0,0,0,0
10/21/2009 18:00,10,21,3,18,0,15,41,0,0,1.17542e+07,25.5355,25.5355,25.5355,25.5355,0,0,0,0
10/21/2009 19:00,10,21,3,19,0,12.8,48,0,0,1.5126e+07,25.5355,25.5355,25.5355,25.5355,0,0,0,0
10/21/2009 20:00,10,21,3,20,0,12.2,50,0,0,1.5126e+07,25.5355,25.5355,25.5355,25.5355,0,0,0,0
10/21/2009 21:00,10,21,3,21,0,13.9,42,0,0,1.5126e+07,25.5355,25.5355,25.5355,25.5355,0,0,0,0
10/21/2009 22:00,10,21,3,22,0,12.2,53,0,0,1.5126e+07,25.5355,25.5355,25.5355,25.5355,0,0,0,0
10/21/2009 23:00,10,21,3,23,0,11.7,56,0,0,1.5126e+07,25.5355,25.5355,25.5355,25.5355,0,0,0,0
10/22/2009 00:00,10,22,4,0,0,10,63,0,0,1.5126e+07,25.5355,25.5355,25.5355,25.5355,0,0,0,0
10/22/2009 01:00,10,22,4,1,0,8.9,68,0,0,1.40123e+07,25.5355,25.5355,25.5355,25.5355,0,0,0,0
10/22/2009 02:00,10,22,4,2,0,8.3,71,0,0,1.40123e+07,25.5355,25.5355,25.5355,25.5355,0,0,0,0
10/22/2009 03:00,10,22,4,3,0,7.8,73,0,0,1.40123e+07,25.5355,25.5355,25.5355,25.5355,0,0,0,0
10/22/2009 04:00,10,22,4,4,0,8.3,74,0,0,1.40123e+07,25.5355,25.5355,25.5355,25.5355,0,0,0,0
10/22/2009 05:00,10,22,4,5,0,7.2,76,0,0,1.40123e+07,25.5355,25.5355,25.5355,25.5355,0,0,0,0
10/22/2009 06:00,10,22,4,6,0,6.1,79,0,0,1.40123e+07,25.5355,25.5355,25.5355,25.5355,0,0,0,0
10/22/2009 07:00,10,22,4,7,0,6.1,79,0,0,1.5126e+07,25.5355,25.5355,25.5355,25.5355,0,0,0,0
10/22/2009 08:00,10,22,4,8,0,8.3,68,0,0,1.17542e+07,25.5355,25.5355,25.5355,25.5355,0,0,0,0
10/22/2009 09:00,10,22,4,9,0,10.6,61,0,0,1.17542e+07,25.5355,25.5355,25.5355,25.5355,0,0,0,0
10/22/2009 10:00,10,22,4,10,0,13.3,51,0,0,1.17542e+07,25.5355,25.5355,25.5355,25.5355,0,0,0,0
10/22/2009 11:00,10,22,4,11,0,13.9,49,0,0,1.17542e+07,25.5355,25.5355,25.5355,25.5355,0,0,0,0
10/22/2009 12:00,10,22,4,12,0,15,45,0,0,1.17542e+07,25.5355,25.5355,25.5355,25.5355,0,0,0,0
10/22/2009 13:00,10,22,4,13,0,15,47,0,0,1.17542e+07,25.5355,25.5355,25.5355,25.5355,0,0,0,0
10/22/2009 14:00,10,22,4,14,0,14.4,55,0,0,1.17542e+07,25.5355,25.5355,25.5355,25.5355,0,0,0,0
10/22/2009 15:00,10,22,4,15,0,13.9,59,0,0,1.17542e+07,25.5355,25.5355,25.5355,25.5355,0,0,0,0
10/22/2009 16:00,10,22,4,16,0,12.8,74,0,0,1.17542e+07,25.5355,25.5355,25.5355,25.5355,0,0,0,0
10/22/2009 17:00,10,22,4,17,0,12.2,77,0,0,1.17542e+07,25.5355,25.5355,25.5355,25.5355,0,0,0,0
10/22/2009 18:00,10,22,4,18,0,12.2,77,0,0,1.17542e+07,25.5355,25.5355,25.5355,25.5355,0,0,0,0
10/22/2009 19:00,10,22,4,19,0,11.7,80,0,0,1.5126e+07,25.5355,25.5355,25.5355,25.5355,0,0,0,0
10/22/2009 20:00,10,22,4,20,0,11.1,86,0,0,1.5126e+07,25.5355,25.5355,25.5355,25.5355,0,0,0,0
10/22/2009 21:00,10,22,4,21,0,11.1,86,0,0,1.5126e+07,25.5355,25.5355,25.5355,25.5355,0,0,0,0
10/22/2009 22:00,10,22,4,22,0,11.7,80,0,0,1.5126e+07,25.5355,25.5355,25.5355,25.5355,0,0,0,0
10/22/2009 23:00,10,22,4,23,0,12.2,74,0,0,1.5126e+07,25.5355,25.5355,25.5355,25.5355,0,0,0,0
10/23/2009 00:00,10,23,5,0,0,12.2,74,0,0,1.5126e+07,25.5355,25.5355,25.5355,25.5355,0,0,0,0
10/23/2009 01:00,10,23,5,1,0,13.9,64,0,0,1.56231e+07,25.5355,25.5355,25.5355,25.5355,0,0,0,0
10/23/2009 02:00,10,23,5,2,0,11.7,83,0,0,1.56231e+07,25.5355,25.5355,25.5355,25.5355,0,0,0,0
10/23/2009 03:00,10,23,5,3,0,11.7,80,0,0,1.56231e+07,25.5355,25.5355,25.5355,25.5355,0,0,0,0
10/23/2009 04:00,10,23,5,4,0,10.6,74,0,0,1.56231e+07,25.5355,25.5355,25.5355,25.5355,0,0,0,0
10/23/2009 05:00,10,23,5,5,0,8.9,54,0,0,1.56231e+07,25.5355,25.5355,25.5355,25.5355,0,0,0,0
10/23/2009 06:00,10,23,5,6,0,7.8,50,0,0,1.80189e+07,25.5355,25.5355,25.5355,25.5355,0,0,0,0
10/23/2009 07:00,10,23,5,7,0,7.2,55,994394,0,2.03429e+07,23.7151,23.7151,23.8653,23.3017,0.0322273,0.0748679,145649,931435
10/23/2009 08:00,10,23,5,8,0,6.7,62,0,0,2.48646e+07,22.9526,22.9526,22.9526,22.9526,0,0,0,0
10/23/2009 09:00,10,23,5,9,0,7.8,58,0,32375.3,5.05839e+07,22.9684,22.9684,23.128,22.9684,0.00150217,0,10678.2,0
10/23/2009 10:00,10,23,5,10,0,9.4,54,0,410008,5.10437e+07,23.3047,23.3047,23.3047,23.229,0,0.0424091,0,96594
10/23/2009 11:00,10,23,5,11,0,8.9,45,0,959814,5.17146e+07,24.759,24.759,24.759,23.4519,0,0.103286,0,2.05096e+06
10/23/2009 12:00,10,23,5,12,0,10.6,38,0,2.36418e+06,5.35003e+07,25.4595,25.4595,25.4595,23.4519,0,0.293543,0,8.86999e+06
10/23/2009 13:00,10,23,5,13,0,11.1,35,0,837025,4.64584e+07,25.5729,25.5729,25.5729,23.4519,0,0.0936893,0,2.98981e+06
10/23/2009 14:00,10,23,5,14,0,10.6,35,0,1.89301e+06,5.29e+07,25.598,25.598,25.598,23.4519,0,0.229943,0,7.42462e+06
10/23/2009 15:00,10,23,5,15,0,10.6,35,0,2.50465e+06,5.36474e+07,25.5958,25.5958,25.5958,23.4519,0,0.297606,0,9.59916e+06
10/23/2009 16:00,10,23,5,16,0,11.7,31,0,3.5294e+06,5.49496e+07,25.5854,25.5854,25.5854,23.4519,0,0.435507,0,1.3979e+07
10/23/2009 17:00,10,23,5,17,0,10.6,35,0,3.61241e+06,5.5056e+07,25.5909,25.5909,25.5909,23.4519,0,0.447383,0,1.43975e+07
10/23/2009 18:00,10,23,5,18,0,9.4,37,0,724409,3.48669e+07,25.6072,25.6072,25.6072,23.4519,0,0.087643,0,2.84194e+06
10/23/2009 19:00,10,23,5,19,0,7.2,46,0,0,2.66256e+07,25.6172,25.6172,25.6172,25.6172,0,0,0,0
10/23/2009 20:00,10,23,5,20,0,6.1,51,0,0,2.66256e+07,25.6172,25.6172,25.6172,25.6172,0,0,0,0
10/23/2009 21:00,10,23,5,21,0,6.1,51,0,0,2.18341e+07,25.6172,25.6172,25.6172,25.6172,0,0,0,0
10/23/2009 22:00,10,23,5,22,0,3.3,63,0,0,2.18341e+07,25.6172,25.6172,25.6172,25.6172,0,0,0,0
10/23/2009 23:00,10,23,5,23,0,3.3,63,0,0,1.75217e+07,25.6172,25.6172,25.6172,25.6172,0,0,0,0
10/24/2009 00:00,10,24,6,0,0,2.2,68,0,0,1.5126e+07,25.6172,25.6172,25.6172,25.6172,0,0,0,0
10/24/2009 01:00,10,24,6,1,0,2.8,65,0,0,1.56231e+07,25.6172,25.6172,25.6172,25.6172,0,0,0,0
10/24/2009 02:00,10,24,6,2,0,2.2,68,0,0,1.56231e+07,25.6172,25.6172,25.6172,25.6172,0,0,0,0
10/24/2009 03:00,10,24,6,3,0,0.6,76,0,0,1.56231e+07,25.6172,25.6172,25.6172,25.6172,0,0,0,0
10/24/2009 04:00,10,24,6,4,0,-1.1,79,0,0,1.56231e+07,25.6172,25.6172,25.6172,25.6172,0,0,0,0
10/24/2009 05:00,10,24,6,5,0,0,76,0,0,1.56231e+07,25.6172,25.6172,25.6172,25.6172,0,0,0,0
10/24/2009 06:00,10,24,6,6,0,0,76,0,0,1.80189e+07,25.6172,25.6172,25.6172,25.6172,0,0,0,0
10/24/2009 07:00,10,24,6,7,0,-1.1,76,0,0,1.91326e+07,25.6172,25.6172,25.6172,25.6172,0,0,0,0
10/24/2009 08:00,10,24,6,8,0,0.6,73,0,0,2.48646e+07,25.6172,25.6172,25.6172,25.6172,0,0,0,0
10/24/2009 09:00,10,24,6,9,0,1.7,67,0,752098,5.14708e+07,25.6121,25.6121,25.6121,24.0705,0,0.0851625,0,2.76577e+06
10/24/2009 10:00,10,24,6,10,0,3.3,60,0,1.57691e+06,5.25041e+07,25.583,25.583,25.583,23.4519,0,0.188915,0,6.04668e+06
10/24/2009 11:00,10,24,6,11,0,5.6,49,0,2.90789e+06,5.41913e+07,25.5651,25.5651,25.5651,23.4519,0,0.366742,0,1.16596e+07
10/24/2009 12:00,10,24,6,12,0,6.7,43,0,3.82477e+06,5.53721e+07,25.5707,25.5707,25.5707,23.4519,0,0.498738,0,1.58983e+07
10/24/2009 13:00,10,24,6,13,0,7.8,38,0,3.53656e+06,4.98978e+07,25.5627,25.5627,25.5627,23.4519,0,0.462359,0,1.46833e+07
10/24/2009 14:00,10,24,6,14,0,8.3,33,0,5.01613e+06,5.68914e+07,25.5665,25.5665,25.5665,23.4519,0,0.662269,0,2.107e+07
10/24/2009 15:00,10,24,6,15,0,8.9,30,0,5.70024e+06,5.77366e+07,25.5726,25.5726,25.5726,23.4519,0,0.742157,0,2.36795e+07
10/24/2009 16:00,10,24,6,16,0,9.4,29,0,6.33168e+06,5.85417e+07,25.5762,25.5762,25.5762,23.4519,0,0.828318,0,2.64735e+07
10/24/2009 17:00,10,24,6,17,0,8.3,32,0,6.54228e+06,5.88063e+07,25.5796,25.5796,25.5796,23.4519,0,0.854934,0,2.73673e+07
10/24/2009 18:00,10,24,6,18,0,7.2,36,0,2.1943e+06,3.66862e+07,25.5817,25.5817,25.5817,23.4519,0,0.261664,0,8.38449e+06
10/24/2009 19:00,10,24,6,19,0,6.7,35,0,0,2.66256e+07,25.582,25.582,25.582,25.582,0,0,0,0
10/24/2009 20:00,10,24,6,20,0,2.8,51,0,0,2.66256e+07,25.582,25.582,25.582,25.582,0,0,0,0
10/24/2009 21:00,10,24,6,21,0,2.2,56,0,0,2.18341e+07,25.582,25.582,25.582,25.582,0,0,0,0
10/24/2009 22:00,10,24,6,22,0,3.9,43,0,0,2.18341e+07,25.582,25.582,25.582,25.582,0,0,0,0
10/24/2009 23:00,10,24,6,23,0,3.3,47,0,0,1.75217e+07,25.582,25.582,25.582,25.582,0,0,0,0
10/25/2009 00:00,10,25,0,0,0,5,40,0,0,1.5126e+07,25.582,25.582,25.582,25.582,0,0,0,0
10/25/2009 01:00,10,25,0,1,0,4.4,44,0,0,1.56231e+07,25.582,25.582,25.582,25.582,0,0,0,0
10/25/2009 02:00,10,25,0,2,0,4.4,41,0,0,1.56231e+07,25.582,25.582,25.582,25.582,0,0,0,0
10/25/2009 03:00,10,25,0,3,0,5,40,0,0,1.56231e+07,25.582,25.582,25.582,25.582,0,0,0,0
10/25/2009 04:00,10,25,0,4,0,5,42,0,0,1.56231e+07,25.582,25.582,25.582,25.582,0,0,0,0
10/25/2009 05:00,10,25,0,5,0,5,44,0,0,1.56231e+07,25.582,25.582,25.582,25.582,0,0,0,0
10/25/2009 06:00,10,25,0,6,0,5,46,0,0,1.80189e+07,25.582,25.582,25.582,25.582,0,0,0,0
10/25/2009 07:00,10,25,0,7,0,5.6,42,0,0,1.91326e+07,25.582,25.582,25.582,25.582,0,0,0,0
10/25/2009 08:00,10,25,0,8,0,6.1,41,0,0,2.48646e+07,25.582,25.582,25.582,25.582,0,0,0,0
10/25/2009 09:00,10,25,0,9,0,7.8,38,0,734057,5.146e+07,25.6019,25.6019,25.6019,23.8779,0,0.0893075,0,2.89427e+06
10/25/2009 10:00,10,25,0,10,0,8.9,33,0,1.20863e+06,5.20532e+07,25.623,25.623,25.623,23.4519,0,0.148893,0,4.86093e+06
10/25/2009 11:00,10,25,0,11,0,10,30,0,2.34494e+06,5.34754e+07,25.5553,25.5553,25.5553,23.4519,0,0.291314,0,9.2143e+06
10/25/2009 12:00,10,25,0,12,0,12.2,26,0,3.2952e+06,5.4674e+07,25.5293,25.5293,25.5293,23.4519,0,0.41505,0,1.29722e+07
10/25/2009 13:00,10,25,0,13,0,13.9,18,0,3.5104e+06,4.9849e+07,25.5129,25.5129,25.5129,23.4519,0,0.451314,0,1.39939e+07
10/25/2009 14:00,10,25,0,14,0,13.3,18,0,5.98511e+06,5.81146e+07,25.5139,25.5139,25.5139,23.4519,0,0.788598,0,2.44647e+07
10/25/2009 15:00,10,25,0,15,0,14.4,19,0,6.8155e+06,5.91735e+07,25.5227,25.5227,25.5227,23.4519,0,0.902066,0,2.81046e+07
10/25/2009 16:00,10,25,0,16,0,14.4,21,0,7.66608e+06,6.0263e+07,25.5326,25.5326,25.5326,23.4519,0,1.02039,0,3.19424e+07
10/25/2009 17:00,10,25,0,17,0,13.9,24,0,7.81931e+06,6.04552e+07,25.5388,25.5388,25.5388,23.4519,0,1.03959,0,3.26404e+07
10/25/2009 18:00,10,25,0,18,0,12.8,29,0,3.36379e+06,3.81592e+07,25.5481,25.5481,25.5481,23.4519,0,0.412428,0,1.30068e+07
10/25/2009 19:00,10,25,0,19,0,10,33,0,0,2.66256e+07,25.5484,25.5484,25.5484,25.5484,0,0,0,0
10/25/2009 20:00,10,25,0,20,0,7.2,48,0,0,2.66256e+07,25.5484,25.5484,25.5484,25.5484,0,0,0,0
10/25/2009 21:00,10,25,0,21,0,7.8,46,0,0,2.18341e+07,25.5484,25.5484,25.5484,25.5484,0,0,0,0
10/25/2009 22:00,10,25,0,22,0,7.2,50,0,0,2.18341e+07,25.5484,25.5484,25.5484,25.5484,0,0,0,0
10/25/2009 23:00,10,25,0,23,0,7.2,50,0,0,1.75217e+07,25.5484,25.5484,25.5484,25.5484,0,0,0,0
10/26/2009 00:00,10,26,1,0,0,7.8,50,0,0,1.5126e+07,25.5484,25.5484,25.5484,25.5484,0,0,0,0
10/26/2009 01:00,10,26,1,1,0,7.8,53,0,0,1.56231e+07,25.5484,25.5484,25.5484,25.5484,0,0,0,0
10/26/2009 02:00,10,26,1,2,0,7.2,55,0,0,1.56231e+07,25.5484,25.5484,25.5484,25.5484,0,0,0,0
10/26/2009 03:00,10,26,1,3,0,6.7,57,0,0,1.56231e+07,25.5484,25.5484,25.5484,25.5484,0,0,0,0
10/26/2009 04:00,10,26,1,4,0,6.1,62,0,0,1.56231e+07,25.5484,25.5484,25.5484,25.5484,0,0,0,0
10/26/2009 05:00,10,26,1,5,0,5.6,58,0,0,1.56231e+07,25.5484,25.5484,25.5484,25.5484,0,0,0,0
10/26/2009 06:00,10,26,1,6,0,3.9,52,0,0,1.80189e+07,25.5484,25.5484,25.5484,25.5484,0,0,0,0
10/26/2009 07:00,10,26,1,7,0,3.3,47,57241.5,0,1.91926e+07,25.5172,25.5172,25.5172,23.4519,0,0.00136924,0,42545.1
10/26/2009 08:00,10,26,1,8,0,3.3,47,0,0,2.48646e+07,25.4862,25.4862,25.4862,25.4862,0,0,0,0
10/26/2009 09:00,10,26,1,9,0,5.6,44,0,1.89403e+06,5.29154e+07,25.4955,25.4955,25.4955,23.7425,0,0.236412,0,7.27458e+06
10/26/2009 10:00,10,26,1,10,0,8.3,44,0,3.07386e+06,5.44067e+07,25.4837,25.4837,25.4837,23.4519,0,0.39154,0,1.19627e+07
10/26/2009 11:00,10,26,1,11,0,10,36,0,4.34829e+06,5.60213e+07,25.4753,25.4753,25.4753,23.4519,0,0.560911,0,1.70745e+07
10/26/2009 12:00,10,26,1,12,0,11.7,39,0,5.60209e+06,5.76247e+07,25.4855,25.4855,25.4855,23.4519,0,0.73525,0,2.24952e+07
10/26/2009 13:00,10,26,1,13,0,16.1,28,0,5.10608e+06,5.1878e+07,25.4967,25.4967,25.4967,23.4519,0,0.666793,0,2.05132e+07
10/26/2009 14:00,10,26,1,14,0,17.8,25,0,7.19332e+06,5.96742e+07,25.5065,25.5065,25.5065,23.4519,0,0.963315,0,2.97781e+07
10/26/2009 15:00,10,26,1,15,0,22.2,17,0,8.36279e+06,6.1174e+07,25.5135,25.5135,25.5135,23.4519,0,1.12712,0,3.49594e+07
10/26/2009 16:00,10,26,1,16,0,22.2,14,0,9.22912e+06,6.22876e+07,25.5205,25.5205,25.5205,23.4519,0,1.24952,0,3.88872e+07
10/26/2009 17:00,10,26,1,17,0,20.6,15,0,9.22113e+06,6.22689e+07,25.5239,25.5239,25.5239,23.4519,0,1.24406,0,3.87818e+07
10/26/2009 18:00,10,26,1,18,0,15,34,0,4.47756e+06,3.95797e+07,25.5318,25.5318,25.5318,23.4519,0,0.564874,0,1.76762e+07
10/26/2009 19:00,10,26,1,19,0,12.2,43,0,0,2.66256e+07,25.5317,25.5317,25.5317,25.5317,0,0,0,0
10/26/2009 20:00,10,26,1,20,0,10,47,0,0,2.66256e+07,25.5317,25.5317,25.5317,25.5317,0,0,0,0
10/26/2009 21:00,10,26,1,21,0,10.6,44,0,0,2.18341e+07,25.5317,25.5317,25.5317,25.5317,0,0,0,0
10/26/2009 22:00,10,26,1,22,0,9.4,49,0,0,2.18341e+07,25.5317,25.5317,25.5317,25.5317,0,0,0,0
10/26/2009 23:00,10,26,1,23,0,11.7,37,0,0,1.75217e+07,25.5317,25.5317,25.5317,25.5317,0,0,0,0
10/27/2009 00:00,10,27,2,0,0,12.2,34,0,0,1.5126e+07,25.5317,25.5317,25.5317,25.5317,0,0,0,0
10/27/2009 01:00,10,27,2,1,0,10,41,0,0,1.56231e+07,25.5317,25.5317,25.5317,25.5317,0,0,0,0
10/27/2009 02:00,10,27,2,2,0,9.4,45,0,0,1.56231e+07,25.5317,25.5317,25.5317,25.5317,0,0,0,0
10/27/2009 03:00,10,27,2,3,0,8.3,46,0,0,1.56231e+07,25.5317,25.5317,25.5317,25.5317,0,0,0,0
10/27/2009 04:00,10,27,2,4,0,5,61,0,0,1.56231e+07,25.5317,25.5317,25.5317,25.5317,0,0,0,0
10/27/2009 05:00,10,27,2,5,0,5,64,0,0,1.56231e+07,25.5317,25.5317,25.5317,25.5317,0,0,0,0
10/27/2009 06:00,10,27,2,6,0,3.9,60,0,0,1.80189e+07,25.5317,25.5317,25.5317,25.5317,0,0,0,0
10/27/2009 07:00,10,27,2,7,0,4.4,55,0,0,1.91326e+07,25.5317,25.5317,25.5317,25.5317,0,0,0,0
10/27/2009 08:00,10,27,2,8,0,6.7,45,0,0,2.48646e+07,25.5317,25.5317,25.5317,25.5317,0,0,0,0
10/27/2009 09:00,10,27,2,9,0,7.8,48,0,2.92265e+06,5.42004e+07,25.5034,25.5034,25.5034,23.4519,0,0.364212,0,1.12141e+07
10/27/2009 10:00,10,27,2,10,0,14.4,34,0,3.35487e+06,5.47367e+07,25.4994,25.4994,25.4994,23.4519,0,0.416234,0,1.28199e+07
10/27/2009 11:00,10,27,2,11,0,16.1,30,0,3.78741e+06,5.52816e+07,25.5078,25.5078,25.5078,23.4519,0,0.472348,0,1.46106e+07
10/27/2009 12:00,10,27,2,12,0,17.8,27,0,4.32745e+06,5.59698e+07,25.5165,25.5165,25.5165,23.4519,0,0.546147,0,1.69643e+07
10/27/2009 13:00,10,27,2,13,0,19.4,25,0,3.56689e+06,4.98831e+07,25.5314,25.5314,25.5314,23.4519,0,0.439968,0,1.37651e+07
10/27/2009 14:00,10,27,2,14,0,21.1,19,0,5.14976e+06,5.70189e+07,25.538,25.538,25.538,23.4519,0,0.658839,0,2.06782e+07
10/27/2009 15:00,10,27,2,15,0,20.6,19,0,5.60131e+06,5.75967e+07,25.5449,25.5449,25.5449,23.4519,0,0.721694,0,2.27252e+07
10/27/2009 16:00,10,27,2,16,0,17.8,31,0,5.74691e+06,5.7783e+07,25.5541,25.5541,25.5541,23.4519,0,0.74205,0,2.34693e+07
10/27/2009 17:00,10,27,2,17,0,16.7,34,0,6.08875e+06,5.82205e+07,25.5605,25.5605,25.5605,23.4519,0,0.789567,0,2.50481e+07
10/27/2009 18:00,10,27,2,18,0,15.5,36,0,2.74696e+06,3.73716e+07,25.5659,25.5659,25.5659,23.4519,0,0.327774,0,1.04248e+07
10/27/2009 19:00,10,27,2,19,0,13.9,38,0,0,2.66256e+07,25.5672,25.5672,25.5672,25.5672,0,0,0,0
10/27/2009 20:00,10,27,2,20,0,12.2,49,0,0,2.66256e+07,25.5672,25.5672,25.5672,25.5672,0,0,0,0
10/27/2009 21:00,10,27,2,21,0,11.1,54,0,0,2.18341e+07,25.5672,25.5672,25.5672,25.5672,0,0,0,0
10/27/2009 22:00,10,27,2,22,0,10,56,0,0,2.18341e+07,25.5672,25.5672,25.5672,25.5672,0,0,0,0
10/27/2009 23:00,10,27,2,23,0,11.1,50,0,0,1.75217e+07,25.5672,25.5672,25.5672,25.5672,0,0,0,0
10/28/2009 00:00,10,28,3,0,0,14.4,42,0,0,1.5126e+07,25.5672,25.5672,25.5672,25.5672,0,0,0,0
10/28/2009 01:00,10,28,3,1,0,14.4,47,0,0,1.40123e+07,25.5672,25.5672,25.5672,25.5672,0,0,0,0
10/28/2009 02:00,10,28,3,2,0,13.9,42,0,0,1.40123e+07,25.5672,25.5672,25.5672,25.5672,0,0,0,0
10/28/2009 03:00,10,28,3,3,0,12.8,51,0,0,1.40123e+07,25.5672,25.5672,25.5672,25.5672,0,0,0,0
10/28/2009 04:00,10,28,3,4,0,13.3,49,0,0,1.40123e+07,25.5672,25.5672,25.5672,25.5672,0,0,0,0
10/28/2009 05:00,10,28,3,5,0,11.7,56,0,0,1.40123e+07,25.5672,25.5672,25.5672,25.5672,0,0,0,0
10/28/2009 06:00,10,28,3,6,0,11.7,59,0,0,1.40123e+07,25.5672,25.5672,25.5672,25.5672,0,0,0,0
10/28/2009 07:00,10,28,3,7,0,11.1,61,0,0,1.5126e+07,25.5672,25.5672,25.5672,25.5672,0,0,0,0
