Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
10/28/2009 08:00,10,28,3,8,0,12.8,57,0,0,1.17542e+07,25.5672,25.5672,25.5672,25.5672,0,0,0,0
10/28/2009 09:00,10,28,3,9,0,10,66,0,0,1.17542e+07,25.5672,25.5672,25.5672,25.5672,0,0,0,0
10/28/2009 10:00,10,28,3,10,0,11.1,63,0,0,1.17542e+07,25.5672,25.5672,25.5672,25.5672,0,0,0,0
10/28/2009 11:00,10,28,3,11,0,11.1,69,0,0,1.17542e+07,25.5672,25.5672,25.5672,25.5672,0,0,0,0
10/28/2009 12:00,10,28,3,12,0,10.6,77,0,0,1.17542e+07,25.5672,25.5672,25.5672,25.5672,0,0,0,0
10/28/2009 13:00,10,28,3,13,0,12.2,71,0,0,1.17542e+07,25.5672,25.5672,25.5672,25.5672,0,0,0,0
10/28/2009 14:00,10,28,3,14,0,13.9,74,0,0,1.17542e+07,25.5672,25.5672,25.5672,25.5672,0,0,0,0
10/28/2009 15:00,10,28,3,15,0,13.9,77,0,0,1.17542e+07,25.5672,25.5672,25.5672,25.5672,0,0,0,0
10/28/2009 16:00,10,28,3,16,0,15.6,64,0,0,1.17542e+07,25.5672,25.5672,25.5672,25.5672,0,0,0,0
10/28/2009 17:00,10,28,3,17,0,15,60,0,0,1.17542e+07,25.5672,25.5672,25.5672,25.5672,0,0,0,0
10/28/2009 18:00,10,28,3,18,0,14.4,57,0,0,1.17542e+07,25.5672,25.5672,25.5672,25.5672,0,0,0,0
10/28/2009 19:00,10,28,3,19,0,13.9,62,0,0,1.5126e+07,25.5672,25.5672,25.5672,25.5672,0,0,0,0
10/28/2009 20:00,10,28,3,20,0,13.9,64,0,0,1.5126e+07,25.5672,25.5672,25.5672,25.5672,0,0,0,0
10/28/2009 21:00,10,28,3,21,0,13.9,67,0,0,1.5126e+07,25.5672,25.5672,25.5672,25.5672,0,0,0,0
10/28/2009 22:00,10,28,3,22,0,13.9,62,0,0,1.5126e+07,25.5672,25.5672,25.5672,25.5672,0,0,0,0
10/28/2009 23:00,10,28,3,23,0,13.3,62,0,0,1.5126e+07,25.5672,25.5672,25.5672,25.5672,0,0,0,0
10/29/2009 00:00,10,29,4,0,0,13.3,64,0,0,1.5126e+07,25.5672,25.5672,25.5672,25.5672,0,0,0,0
10/29/2009 01:00,10,29,4,1,0,12.2,71,0,0,1.40123e+07,25.5672,25.5672,25.5672,25.5672,0,0,0,0
10/29/2009 02:00,10,29,4,2,0,13.3,62,0,0,1.40123e+07,25.5672,25.5672,25.5672,25.5672,0,0,0,0
10/29/2009 03:00,10,29,4,3,0,12.2,69,0,0,1.40123e+07,25.5672,25.5672,25.5672,25.5672,0,0,0,0
10/29/2009 04:00,10,29,4,4,0,11.1,74,0,0,1.40123e+07,25.5672,25.5672,25.5672,25.5672,0,0,0,0
10/29/2009 05:00,10,29,4,5,0,9.4,83,0,0,1.40123e+07,25.5672,25.5672,25.5672,25.5672,0,0,0,0
10/29/2009 06:00,10,29,4,6,0,12.2,66,0,0,1.40123e+07,25.5672,25.5672,25.5672,25.5672,0,0,0,0
10/29/2009 07:00,10,29,4,7,0,11.7,68,0,0,1.5126e+07,25.5672,25.5672,25.5672,25.5672,0,0,0,0
10/29/2009 08:00,10,29,4,8,0,12.2,66,0,0,1.17542e+07,25.5672,25.5672,25.5672,25.5672,0,0,0,0
10/29/2009 09:00,10,29,4,9,0,10,80,0,0,1.17542e+07,25.5672,25.5672,25.5672,25.5672,0,0,0,0
10/29/2009 10:00,10,29,4,10,0,11.1,71,0,0,1.17542e+07,25.5672,25.5672,25.5672,25.5672,0,0,0,0
10/29/2009 11:00,10,29,4,11,0,13.9,62,0,0,1.17542e+07,25.5672,25.5672,25.5672,25.5672,0,0,0,0
10/29/2009 12:00,10,29,4,12,0,17.8,41,0,0,1.17542e+07,25.5672,25.5672,25.5672,25.5672,0,0,0,0
10/29/2009 13:00,10,29,4,13,0,17.8,37,0,0,1.17542e+07,25.5672,25.5672,25.5672,25.5672,0,0,0,0
10/29/2009 14:00,10,29,4,14,0,17.8,37,0,0,1.17542e+07,25.5672,25.5672,25.5672,25.5672,0,0,0,0
10/29/2009 15:00,10,29,4,15,0,17.8,41,0,0,1.17542e+07,25.5672,25.5672,25.5672,25.5672,0,0,0,0
10/29/2009 16:00,10,29,4,16,0,16.1,54,0,0,1.17542e+07,25.5672,25.5672,25.5672,25.5672,0,0,0,0
10/29/2009 17:00,10,29,4,17,0,15.6,55,0,0,1.17542e+07,25.5672,25.5672,25.5672,25.5672,0,0,0,0
10/29/2009 18:00,10,29,4,18,0,13.9,64,0,0,1.17542e+07,25.5672,25.5672,25.5672,25.5672,0,0,0,0
10/29/2009 19:00,10,29,4,19,0,13.3,64,0,0,1.5126e+07,25.5672,25.5672,25.5672,25.5672,0,0,0,0
10/29/2009 20:00,10,29,4,20,0,12.8,69,0,0,1.5126e+07,25.5672,25.5672,25.5672,25.5672,0,0,0,0
10/29/2009 21:00,10,29,4,21,0,11.7,80,0,0,1.5126e+07,25.5672,25.5672,25.5672,25.5672,0,0,0,0
10/29/2009 22:00,10,29,4,22,0,12.2,71,0,0,1.5126e+07,25.5672,25.5672,25.5672,25.5672,0,0,0,0
10/29/2009 23:00,10,29,4,23,0,11.1,77,0,0,1.5126e+07,25.5672,25.5672,25.5672,25.5672,0,0,0,0
10/30/2009 00:00,10,30,5,0,0,11.1,77,0,0,1.5126e+07,25.5672,25.5672,25.5672,25.5672,0,0,0,0
10/30/2009 01:00,10,30,5,1,0,10.6,79,0,0,1.56231e+07,25.5672,25.5672,25.5672,25.5672,0,0,0,0
10/30/2009 02:00,10,30,5,2,0,10.6,79,0,0,1.56231e+07,25.5672,25.5672,25.5672,25.5672,0,0,0,0
10/30/2009 03:00,10,30,5,3,0,10.6,79,0,0,1.56231e+07,25.5672,25.5672,25.5672,25.5672,0,0,0,0
10/30/2009 04:00,10,30,5,4,0,10.6,77,0,0,1.56231e+07,25.5672,25.5672,25.5672,25.5672,0,0,0,0
10/30/2009 05:00,10,30,5,5,0,10,80,0,0,1.56231e+07,25.5672,25.5672,25.5672,25.5672,0,0,0,0
10/30/2009 06:00,10,30,5,6,0,10,86,0,0,1.80189e+07,25.5672,25.5672,25.5672,25.5672,0,0,0,0
10/30/2009 07:00,10,30,5,7,0,10,86,0,0,1.91326e+07,25.5672,25.5672,25.5672,25.5672,0,0,0,0
10/30/2009 08:00,10,30,5,8,0,11.1,83,0,0,2.48646e+07,25.5672,25.5672,25.5672,25.5672,0,0,0,0
10/30/2009 09:00,10,30,5,9,0,10.6,86,0,0,5.05486e+07,25.5672,25.5672,25.5672,25.5672,0,0,0,0
10/30/2009 10:00,10,30,5,10,0,10,89,0,0,5.05486e+07,25.5672,25.5672,25.5672,25.5672,0,0,0,0
10/30/2009 11:00,10,30,5,11,0,10.6,89,0,168093,5.07439e+07,25.5733,25.5733,25.5733,23.4519,0,0.0137236,0,438018
10/30/2009 12:00,10,30,5,12,0,10,93,0,627725,5.13243e+07,25.6079,25.6079,25.6079,23.4519,0,0.074515,0,2.41708e+06
10/30/2009 13:00,10,30,5,13,0,11.1,89,0,260373,4.57464e+07,25.6363,25.6363,25.6363,23.4519,0,0.025745,0,846088
10/30/2009 14:00,10,30,5,14,0,13.3,77,0,1.09e+06,5.19111e+07,25.6697,25.6697,25.6697,23.4519,0,0.137231,0,4.57886e+06
10/30/2009 15:00,10,30,5,15,0,11.7,86,0,1.4369e+06,5.23351e+07,25.6826,25.6826,25.6826,23.4519,0,0.175941,0,5.90484e+06
10/30/2009 16:00,10,30,5,16,0,11.7,89,0,2.24335e+06,5.33144e+07,25.6642,25.6642,25.6642,23.4519,0,0.262077,0,8.72292e+06
10/30/2009 17:00,10,30,5,17,0,11.7,89,0,2.70658e+06,5.3902e+07,25.6548,25.6548,25.6548,23.4519,0,0.323914,0,1.07354e+07
10/30/2009 18:00,10,30,5,18,0,12.2,86,0,493965,3.45749e+07,25.6555,25.6555,25.6555,23.4519,0,0.0566306,0,1.87751e+06
10/30/2009 19:00,10,30,5,19,0,12.2,83,0,0,2.66256e+07,25.6571,25.6571,25.6571,25.6571,0,0,0,0
10/30/2009 20:00,10,30,5,20,0,11.7,89,0,0,2.66256e+07,25.6571,25.6571,25.6571,25.6571,0,0,0,0
10/30/2009 21:00,10,30,5,21,0,11.7,83,0,0,2.18341e+07,25.6571,25.6571,25.6571,25.6571,0,0,0,0
10/30/2009 22:00,10,30,5,22,0,11.7,80,0,0,2.18341e+07,25.6571,25.6571,25.6571,25.6571,0,0,0,0
10/30/2009 23:00,10,30,5,23,0,11.7,80,0,0,1.75217e+07,25.6571,25.6571,25.6571,25.6571,0,0,0,0
10/31/2009 00:00,10,31,6,0,0,11.1,86,0,0,1.5126e+07,25.6571,25.6571,25.6571,25.6571,0,0,0,0
10/31/2009 01:00,10,31,6,1,0,10.6,86,0,0,1.56231e+07,25.6571,25.6571,25.6571,25.6571,0,0,0,0
10/31/2009 02:00,10,31,6,2,0,11.1,71,0,0,1.56231e+07,25.6571,25.6571,25.6571,25.6571,0,0,0,0
10/31/2009 03:00,10,31,6,3,0,10,77,0,0,1.56231e+07,25.6571,25.6571,25.6571,25.6571,0,0,0,0
10/31/2009 04:00,10,31,6,4,0,10,80,0,0,1.56231e+07,25.6571,25.6571,25.6571,25.6571,0,0,0,0
10/31/2009 05:00,10,31,6,5,0,9.4,77,0,0,1.56231e+07,25.6571,25.6571,25.6571,25.6571,0,0,0,0
10/31/2009 06:00,10,31,6,6,0,8.3,83,0,0,1.80189e+07,25.6571,25.6571,25.6571,25.6571,0,0,0,0
10/31/2009 07:00,10,31,6,7,0,6.1,89,0,0,1.91326e+07,25.6571,25.6571,25.6571,25.6571,0,0,0,0
10/31/2009 08:00,10,31,6,8,0,7.8,82,0,0,2.48646e+07,25.6571,25.6571,25.6571,25.6571,0,0,0,0
10/31/2009 09:00,10,31,6,9,0,8.9,86,0,722939,5.1449e+07,25.6689,25.6689,25.6689,23.8929,0,0.089391,0,2.98493e+06
10/31/2009 10:00,10,31,6,10,0,11.1,66,0,1.09095e+06,5.19126e+07,25.6879,25.6879,25.6879,23.4519,0,0.1375,0,4.62655e+06
10/31/2009 11:00,10,31,6,11,0,12.2,64,0,2.30816e+06,5.34155e+07,25.6641,25.6641,25.6641,23.4519,0,0.279954,0,9.30879e+06
10/31/2009 12:00,10,31,6,12,0,15,53,0,3.72517e+06,5.5197e+07,25.6376,25.6376,25.6376,23.4519,0,0.461275,0,1.51683e+07
10/31/2009 13:00,10,31,6,13,0,14.4,49,0,3.27239e+06,4.95075e+07,25.6294,25.6294,25.6294,23.4519,0,0.399562,0,1.30898e+07
10/31/2009 14:00,10,31,6,14,0,15,44,0,6.67935e+06,5.89903e+07,25.6141,25.6141,25.6141,23.4519,0,0.878444,0,2.85771e+07
10/31/2009 15:00,10,31,6,15,0,16.1,39,0,7.87541e+06,6.05288e+07,25.6064,25.6064,25.6064,23.4519,0,1.04848,0,3.39865e+07
10/31/2009 16:00,10,31,6,16,0,15.6,40,0,6.07645e+06,5.82016e+07,25.6064,25.6064,25.6064,23.4519,0,0.78626,0,2.54866e+07
10/31/2009 17:00,10,31,6,17,0,14.4,47,0,6.03897e+06,5.81542e+07,25.604,25.604,25.604,23.4519,0,0.781442,0,2.53014e+07
10/31/2009 18:00,10,31,6,18,0,13.3,51,0,2.34046e+06,3.68547e+07,25.6012,25.6012,25.6012,23.4519,0,0.272915,0,8.82529e+06
10/31/2009 19:00,10,31,6,19,0,12.8,52,0,0,2.66256e+07,25.5978,25.5978,25.5978,25.5978,0,0,0,0
10/31/2009 20:00,10,31,6,20,0,12.8,51,0,0,2.66256e+07,25.5978,25.5978,25.5978,25.5978,0,0,0,0
10/31/2009 21:00,10,31,6,21,0,12.2,54,0,0,2.18341e+07,25.5978,25.5978,25.5978,25.5978,0,0,0,0
10/31/2009 22:00,10,31,6,22,0,10.9,56,0,0,2.18341e+07,25.5978,25.5978,25.5978,25.5978,0,0,0,0
10/31/2009 23:00,10,31,6,23,0,9.7,56,0,0,1.75217e+07,25.5978,25.5978,25.5978,25.5978,0,0,0,0
11/01/2009 00:00,11,1,0,0,0,8.4,61,0,0,1.5126e+07,25.5978,25.5978,25.5978,25.5978,0,0,0,0
11/01/2009 01:00,11,1,0,1,0,7.1,44,0,0,1.56231e+07,25.5978,25.5978,25.5978,25.5978,0,0,0,0
11/01/2009 02:00,11,1,0,2,0,5.8,44,0,0,1.56231e+07,25.5978,25.5978,25.5978,25.5978,0,0,0,0
11/01/2009 03:00,11,1,0,3,0,4.6,44,0,0,1.56231e+07,25.5978,25.5978,25.5978,25.5978,0,0,0,0
11/01/2009 04:00,11,1,0,4,0,3.3,73,0,0,1.56231e+07,25.5978,25.5978,25.5978,25.5978,0,0,0,0
11/01/2009 05:00,11,1,0,5,0,2.8,67,0,0,1.56231e+07,25.5978,25.5978,25.5978,25.5978,0,0,0,0
11/01/2009 06:00,11,1,0,6,0,7.8,44,0,0,1.80189e+07,25.5978,25.5978,25.5978,25.5978,0,0,0,0
11/01/2009 07:00,11,1,0,7,0,8.9,37,0,0,1.91326e+07,25.5978,25.5978,25.5978,25.5978,0,0,0,0
11/01/2009 08:00,11,1,0,8,0,10,33,0,0,2.48646e+07,25.5978,25.5978,25.5978,25.5978,0,0,0,0
11/01/2009 09:00,11,1,0,9,0,7.2,51,0,923710,5.16977e+07,25.6072,25.6072,25.6072,23.8811,0,0.113396,0,3.68023e+06
11/01/2009 10:00,11,1,0,10,0,10,39,0,1.92757e+06,5.29509e+07,25.5934,25.5934,25.5934,23.4519,0,0.237888,0,7.6503e+06
11/01/2009 11:00,11,1,0,11,0,11.7,34,0,2.19848e+06,5.32574e+07,25.586,25.586,25.586,23.4519,0,0.255762,0,8.21397e+06
11/01/2009 12:00,11,1,0,12,0,13.3,33,0,2.94964e+06,5.42109e+07,25.5945,25.5945,25.5945,23.4519,0,0.356521,0,1.14929e+07
11/01/2009 13:00,11,1,0,13,0,18.3,16,0,2.413e+06,4.84127e+07,25.6017,25.6017,25.6017,23.4519,0,0.282395,0,9.1338e+06
11/01/2009 14:00,11,1,0,14,0,13.9,39,0,3.94936e+06,5.54822e+07,25.6038,25.6038,25.6038,23.4519,0,0.491519,0,1.59133e+07
11/01/2009 15:00,11,1,0,15,0,11.7,49,0,4.07745e+06,5.56465e+07,25.6075,25.6075,25.6075,23.4519,0,0.509755,0,1.65319e+07
11/01/2009 16:00,11,1,0,16,0,11.7,45,0,4.3467e+06,5.59899e+07,25.6108,25.6108,25.6108,23.4519,0,0.546653,0,1.77558e+07
11/01/2009 17:00,11,1,0,17,0,10.6,52,0,4.40776e+06,5.60683e+07,25.6136,25.6136,25.6136,23.4519,0,0.555349,0,1.80619e+07
11/01/2009 18:00,11,1,0,18,0,10.6,50,0,904914,3.50964e+07,25.6082,25.6082,25.6082,23.4519,0,0.112308,0,3.64348e+06
11/01/2009 19:00,11,1,0,19,0,12.2,38,0,0,2.66256e+07,25.6047,25.6047,25.6047,25.6047,0,0,0,0
11/01/2009 20:00,11,1,0,20,0,13.3,36,0,0,2.66256e+07,25.6047,25.6047,25.6047,25.6047,0,0,0,0
11/01/2009 21:00,11,1,0,21,0,8.9,59,0,0,2.18341e+07,25.6047,25.6047,25.6047,25.6047,0,0,0,0
11/01/2009 22:00,11,1,0,22,0,8.9,59,0,0,2.18341e+07,25.6047,25.6047,25.6047,25.6047,0,0,0,0
11/01/2009 23:00,11,1,0,23,0,9.4,59,0,0,1.75217e+07,25.6047,25.6047,25.6047,25.6047,0,0,0,0
11/02/2009 00:00,11,2,1,0,0,9.4,56,0,0,1.5126e+07,25.6047,25.6047,25.6047,25.6047,0,0,0,0
11/02/2009 01:00,11,2,1,1,0,8.9,54,0,0,1.56231e+07,25.6047,25.6047,25.6047,25.6047,0,0,0,0
11/02/2009 02:00,11,2,1,2,0,8.9,54,0,0,1.56231e+07,25.6047,25.6047,25.6047,25.6047,0,0,0,0
11/02/2009 03:00,11,2,1,3,0,10,48,0,0,1.56231e+07,25.6047,25.6047,25.6047,25.6047,0,0,0,0
11/02/2009 04:00,11,2,1,4,0,8.9,56,0,0,1.56231e+07,25.6047,25.6047,25.6047,25.6047,0,0,0,0
11/02/2009 05:00,11,2,1,5,0,8.3,58,0,0,1.56231e+07,25.6047,25.6047,25.6047,25.6047,0,0,0,0
11/02/2009 06:00,11,2,1,6,0,7.2,63,0,0,1.80189e+07,25.6047,25.6047,25.6047,25.6047,0,0,0,0
11/02/2009 07:00,11,2,1,7,0,6.1,65,0,0,1.91326e+07,25.6047,25.6047,25.6047,25.6047,0,0,0,0
11/02/2009 08:00,11,2,1,8,0,6.7,63,0,0,2.48646e+07,25.6047,25.6047,25.6047,25.6047,0,0,0,0
11/02/2009 09:00,11,2,1,9,0,8.3,58,0,1.05369e+06,5.18499e+07,25.6036,25.6036,25.6036,23.7594,0,0.124127,0,4.01781e+06
11/02/2009 10:00,11,2,1,10,0,12.8,47,0,2.37595e+06,5.35137e+07,25.5779,25.5779,25.5779,23.4519,0,0.294244,0,9.40026e+06
11/02/2009 11:00,11,2,1,11,0,12.8,47,0,3.61658e+06,5.50941e+07,25.5643,25.5643,25.5643,23.4519,0,0.463567,0,1.47327e+07
11/02/2009 12:00,11,2,1,12,0,13.9,44,0,5.17559e+06,5.70789e+07,25.5633,25.5633,25.5633,23.4519,0,0.67568,0,2.14642e+07
11/02/2009 13:00,11,2,1,13,0,15,38,0,4.79091e+06,5.14882e+07,25.5541,25.5541,25.5541,23.4519,0,0.629533,0,1.99109e+07
11/02/2009 14:00,11,2,1,14,0,15.6,30,0,7.18604e+06,5.96735e+07,25.56,25.56,25.56,23.4519,0,0.966291,0,3.06468e+07
11/02/2009 15:00,11,2,1,15,0,15,31,0,8.14016e+06,6.08928e+07,25.5636,25.5636,25.5636,23.4519,0,1.0978,0,3.48782e+07
11/02/2009 16:00,11,2,1,16,0,15,31,0,8.53064e+06,6.13826e+07,25.567,25.567,25.567,23.4519,0,1.14679,0,3.64928e+07
11/02/2009 17:00,11,2,1,17,0,14.4,33,0,8.34403e+06,6.11299e+07,25.5691,25.5691,25.5691,23.4519,0,1.1139,0,3.54822e+07
11/02/2009 18:00,11,2,1,18,0,12.2,40,0,2.91483e+06,3.75866e+07,25.5653,25.5653,25.5653,23.4519,0,0.351003,0,1.11609e+07
11/02/2009 19:00,11,2,1,19,0,6.1,49,0,0,2.66256e+07,25.5621,25.5621,25.5621,25.5621,0,0,0,0
11/02/2009 20:00,11,2,1,20,0,5,55,0,0,2.66256e+07,25.5621,25.5621,25.5621,25.5621,0,0,0,0
11/02/2009 21:00,11,2,1,21,0,4.4,55,0,0,2.18341e+07,25.5621,25.5621,25.5621,25.5621,0,0,0,0
11/02/2009 22:00,11,2,1,22,0,7.2,49,0,0,2.18341e+07,25.5621,25.5621,25.5621,25.5621,0,0,0,0
11/02/2009 23:00,11,2,1,23,0,7.8,48,0,0,1.75217e+07,25.5621,25.5621,25.5621,25.5621,0,0,0,0
11/03/2009 00:00,11,3,2,0,0,8.9,44,0,0,1.5126e+07,25.5621,25.5621,25.5621,25.5621,0,0,0,0
11/03/2009 01:00,11,3,2,1,0,8.9,44,0,0,1.56231e+07,25.5621,25.5621,25.5621,25.5621,0,0,0,0
11/03/2009 02:00,11,3,2,2,0,8.9,44,0,0,1.56231e+07,25.5621,25.5621,25.5621,25.5621,0,0,0,0
11/03/2009 03:00,11,3,2,3,0,8.9,44,0,0,1.56231e+07,25.5621,25.5621,25.5621,25.5621,0,0,0,0
11/03/2009 04:00,11,3,2,4,0,8.9,44,0,0,1.56231e+07,25.5621,25.5621,25.5621,25.5621,0,0,0,0
11/03/2009 05:00,11,3,2,5,0,8.9,44,0,0,1.56231e+07,25.5621,25.5621,25.5621,25.5621,0,0,0,0
11/03/2009 06:00,11,3,2,6,0,7.8,52,0,0,1.80189e+07,25.5621,25.5621,25.5621,25.5621,0,0,0,0
11/03/2009 07:00,11,3,2,7,0,8.3,52,0,0,1.91326e+07,25.5621,25.5621,25.5621,25.5621,0,0,0,0
11/03/2009 08:00,11,3,2,8,0,8.3,52,0,0,2.48646e+07,25.5621,25.5621,25.5621,25.5621,0,0,0,0
11/03/2009 09:00,11,3,2,9,0,8.9,52,0,1.11159e+06,5.19213e+07,25.5738,25.5738,25.5738,23.8739,0,0.131136,0,4.19227e+06
11/03/2009 10:00,11,3,2,10,0,10,46,0,1.39915e+06,5.22867e+07,25.5945,25.5945,25.5945,23.4519,0,0.170391,0,5.4928e+06
11/03/2009 11:00,11,3,2,11,0,12.8,36,0,3.01006e+06,5.42971e+07,25.5465,25.5465,25.5465,23.4519,0,0.36908,0,1.16268e+07
11/03/2009 12:00,11,3,2,12,0,15,32,0,4.15667e+06,5.57538e+07,25.5411,25.5411,25.5411,23.4519,0,0.523378,0,1.64516e+07
11/03/2009 13:00,11,3,2,13,0,15.6,32,0,4.1581e+06,5.06515e+07,25.5427,25.5427,25.5427,23.4519,0,0.528013,0,1.66097e+07
11/03/2009 14:00,11,3,2,14,0,16.7,30,0,7.23535e+06,5.97251e+07,25.5465,25.5465,25.5465,23.4519,0,0.967331,0,3.04832e+07
11/03/2009 15:00,11,3,2,15,0,17.2,31,0,6.89143e+06,5.92578e+07,25.5571,25.5571,25.5571,23.4519,0,0.905878,0,2.8692e+07
11/03/2009 16:00,11,3,2,16,0,17.2,33,0,6.80476e+06,5.91411e+07,25.5639,25.5639,25.5639,23.4519,0,0.890948,0,2.83104e+07
11/03/2009 17:00,11,3,2,17,0,16.1,38,0,6.6145e+06,5.88952e+07,25.568,25.568,25.568,23.4519,0,0.86346,0,2.74904e+07
11/03/2009 18:00,11,3,2,18,0,14.4,42,0,2.72466e+06,3.73434e+07,25.5687,25.5687,25.5687,23.4519,0,0.324698,0,1.03407e+07
11/03/2009 19:00,11,3,2,19,0,11.1,50,0,0,2.66256e+07,25.5683,25.5683,25.5683,25.5683,0,0,0,0
11/03/2009 20:00,11,3,2,20,0,8.9,56,0,0,2.66256e+07,25.5683,25.5683,25.5683,25.5683,0,0,0,0
11/03/2009 21:00,11,3,2,21,0,9.4,54,0,0,2.18341e+07,25.5683,25.5683,25.5683,25.5683,0,0,0,0
11/03/2009 22:00,11,3,2,22,0,8.9,59,0,0,2.18341e+07,25.5683,25.5683,25.5683,25.5683,0,0,0,0
11/03/2009 23:00,11,3,2,23,0,7.8,58,0,0,1.75217e+07,25.5683,25.5683,25.5683,25.5683,0,0,0,0
11/04/2009 00:00,11,4,3,0,0,7.8,58,0,0,1.5126e+07,25.5683,25.5683,25.5683,25.5683,0,0,0,0
11/04/2009 01:00,11,4,3,1,0,7.8,61,0,0,1.40123e+07,25.5683,25.5683,25.5683,25.5683,0,0,0,0
11/04/2009 02:00,11,4,3,2,0,5.6,68,0,0,1.40123e+07,25.5683,25.5683,25.5683,25.5683,0,0,0,0
11/04/2009 03:00,11,4,3,3,0,6.7,65,0,0,1.40123e+07,25.5683,25.5683,25.5683,25.5683,0,0,0,0
11/04/2009 04:00,11,4,3,4,0,6.1,68,0,0,1.40123e+07,25.5683,25.5683,25.5683,25.5683,0,0,0,0
11/04/2009 05:00,11,4,3,5,0,4.4,73,0,0,1.40123e+07,25.5683,25.5683,25.5683,25.5683,0,0,0,0
11/04/2009 06:00,11,4,3,6,0,7.2,65,0,0,1.40123e+07,25.5683,25.5683,25.5683,25.5683,0,0,0,0
11/04/2009 07:00,11,4,3,7,0,4.4,76,0,0,1.5126e+07,25.5683,25.5683,25.5683,25.5683,0,0,0,0
11/04/2009 08:00,11,4,3,8,0,5.6,73,0,0,1.17542e+07,25.5683,25.5683,25.5683,25.5683,0,0,0,0
11/04/2009 09:00,11,4,3,9,0,8.9,66,0,0,1.17542e+07,25.5683,25.5683,25.5683,25.5683,0,0,0,0
11/04/2009 10:00,11,4,3,10,0,12.8,53,0,0,1.17542e+07,25.5683,25.5683,25.5683,25.5683,0,0,0,0
11/04/2009 11:00,11,4,3,11,0,14.4,49,0,0,1.17542e+07,25.5683,25.5683,25.5683,25.5683,0,0,0,0
11/04/2009 12:00,11,4,3,12,0,15.6,46,0,0,1.17542e+07,25.5683,25.5683,25.5683,25.5683,0,0,0,0
11/04/2009 13:00,11,4,3,13,0,17.8,40,0,0,1.17542e+07,25.5683,25.5683,25.5683,25.5683,0,0,0,0
11/04/2009 14:00,11,4,3,14,0,18.9,36,0,0,1.17542e+07,25.5683,25.5683,25.5683,25.5683,0,0,0,0
11/04/2009 15:00,11,4,3,15,0,20,35,0,0,1.17542e+07,25.5683,25.5683,25.5683,25.5683,0,0,0,0
11/04/2009 16:00,11,4,3,16,0,20,35,0,0,1.17542e+07,25.5683,25.5683,25.5683,25.5683,0,0,0,0
11/04/2009 17:00,11,4,3,17,0,16.7,43,0,0,1.17542e+07,25.5683,25.5683,25.5683,25.5683,0,0,0,0
11/04/2009 18:00,11,4,3,18,0,13.9,39,0,0,1.5126e+07,25.5683,25.5683,25.5683,25.5683,0,0,0,0
11/04/2009 19:00,11,4,3,19,0,8.9,61,0,0,1.5126e+07,25.5683,25.5683,25.5683,25.5683,0,0,0,0
11/04/2009 20:00,11,4,3,20,0,7.2,65,0,0,1.5126e+07,25.5683,25.5683,25.5683,25.5683,0,0,0,0
11/04/2009 21:00,11,4,3,21,0,7.8,66,0,0,1.5126e+07,25.5683,25.5683,25.5683,25.5683,0,0,0,0
11/04/2009 22:00,11,4,3,22,0,8.9,66,0,0,1.5126e+07,25.5683,25.5683,25.5683,25.5683,0,0,0,0
11/04/2009 23:00,11,4,3,23,0,8.3,68,0,0,1.5126e+07,25.5683,25.5683,25.5683,25.5683,0,0,0,0
11/05/2009 00:00,11,5,4,0,0,8.3,68,0,0,1.5126e+07,25.5683,25.5683,25.5683,25.5683,0,0,0,0
11/05/2009 01:00,11,5,4,1,0,8.3,68,0,0,1.40123e+07,25.5683,25.5683,25.5683,25.5683,0,0,0,0
11/05/2009 02:00,11,5,4,2,0,8.9,66,0,0,1.40123e+07,25.5683,25.5683,25.5683,25.5683,0,0,0,0
11/05/2009 03:00,11,5,4,3,0,9.4,63,0,0,1.40123e+07,25.5683,25.5683,25.5683,25.5683,0,0,0,0
11/05/2009 04:00,11,5,4,4,0,8.3,66,0,0,1.40123e+07,25.5683,25.5683,25.5683,25.5683,0,0,0,0
11/05/2009 05:00,11,5,4,5,0,8.3,66,0,0,1.40123e+07,25.5683,25.5683,25.5683,25.5683,0,0,0,0
11/05/2009 06:00,11,5,4,6,0,7.2,68,0,0,1.40123e+07,25.5683,25.5683,25.5683,25.5683,0,0,0,0
11/05/2009 07:00,11,5,4,7,0,7.2,68,0,0,1.5126e+07,25.5683,25.5683,25.5683,25.5683,0,0,0,0
11/05/2009 08:00,11,5,4,8,0,5.6,73,0,0,1.17542e+07,25.5683,25.5683,25.5683,25.5683,0,0,0,0
11/05/2009 09:00,11,5,4,9,0,8.9,61,0,0,1.17542e+07,25.5683,25.5683,25.5683,25.5683,0,0,0,0
11/05/2009 10:00,11,5,4,10,0,11.7,53,0,0,1.17542e+07,25.5683,25.5683,25.5683,25.5683,0,0,0,0
11/05/2009 11:00,11,5,4,11,0,13.3,49,0,0,1.17542e+07,25.5683,25.5683,25.5683,25.5683,0,0,0,0
11/05/2009 12:00,11,5,4,12,0,15,44,0,0,1.17542e+07,25.5683,25.5683,25.5683,25.5683,0,0,0,0
11/05/2009 13:00,11,5,4,13,0,16.7,40,0,0,1.17542e+07,25.5683,25.5683,25.5683,25.5683,0,0,0,0
11/05/2009 14:00,11,5,4,14,0,17.8,37,0,0,1.17542e+07,25.5683,25.5683,25.5683,25.5683,0,0,0,0
11/05/2009 15:00,11,5,4,15,0,17.8,37,0,0,1.17542e+07,25.5683,25.5683,25.5683,25.5683,0,0,0,0
11/05/2009 16:00,11,5,4,16,0,16.7,41,0,0,1.17542e+07,25.5683,25.5683,25.5683,25.5683,0,0,0,0
11/05/2009 17:00,11,5,4,17,0,16.1,43,0,0,1.17542e+07,25.5683,25.5683,25.5683,25.5683,0,0,0,0
11/05/2009 18:00,11,5,4,18,0,12.2,53,0,0,1.5126e+07,25.5683,25.5683,25.5683,25.5683,0,0,0,0
11/05/2009 19:00,11,5,4,19,0,8.9,61,0,0,1.5126e+07,25.5683,25.5683,25.5683,25.5683,0,0,0,0
11/05/2009 20:00,11,5,4,20,0,8.3,63,0,0,1.5126e+07,25.5683,25.5683,25.5683,25.5683,0,0,0,0
11/05/2009 21:00,11,5,4,21,0,8.9,61,0,0,1.5126e+07,25.5683,25.5683,25.5683,25.5683,0,0,0,0
11/05/2009 22:00,11,5,4,22,0,8.9,66,0,0,1.5126e+07,25.5683,25.5683,25.5683,25.5683,0,0,0,0
11/05/2009 23:00,11,5,4,23,0,10,59,0,0,1.5126e+07,25.5683,25.5683,25.5683,25.5683,0,0,0,0
11/06/2009 00:00,11,6,5,0,0,10.6,52,0,0,1.5126e+07,25.5683,25.5683,25.5683,25.5683,0,0,0,0
11/06/2009 01:00,11,6,5,1,0,10,54,0,0,1.56231e+07,25.5683,25.5683,25.5683,25.5683,0,0,0,0
11/06/2009 02:00,11,6,5,2,0,9.4,61,0,0,1.56231e+07,25.5683,25.5683,25.5683,25.5683,0,0,0,0
11/06/2009 03:00,11,6,5,3,0,9.4,63,0,0,1.56231e+07,25.5683,25.5683,25.5683,25.5683,0,0,0,0
11/06/2009 04:00,11,6,5,4,0,8.9,63,0,0,1.56231e+07,25.5683,25.5683,25.5683,25.5683,0,0,0,0
11/06/2009 05:00,11,6,5,5,0,10,52,0,0,1.56231e+07,25.5683,25.5683,25.5683,25.5683,0,0,0,0
11/06/2009 06:00,11,6,5,6,0,10,54,0,0,1.80189e+07,25.5683,25.5683,25.5683,25.5683,0,0,0,0
11/06/2009 07:00,11,6,5,7,0,9.4,74,791401,0,2.01022e+07,23.8809,23.8809,23.8956,23.4372,0.0279088,0.0604225,18494.2,937077
11/06/2009 08:00,11,6,5,8,0,9.4,83,177893,0,2.84411e+07,23.0702,23.0702,23.4519,23.0702,0.013315,0,70174.1,0
11/06/2009 09:00,11,6,5,9,0,10,83,0,0,5.05486e+07,23.0201,23.0201,23.0201,23.0201,0,0,0,0
11/06/2009 10:00,11,6,5,10,0,11.7,83,0,0,5.05486e+07,23.0201,23.0201,23.0201,23.0201,0,0,0,0
11/06/2009 11:00,11,6,5,11,0,13.3,67,0,0,5.05486e+07,23.0201,23.0201,23.0201,23.0201,0,0,0,0
11/06/2009 12:00,11,6,5,12,0,13.9,64,0,0,5.05486e+07,23.0201,23.0201,23.0201,23.0201,0,0,0,0
11/06/2009 13:00,11,6,5,13,0,13.9,62,0,0,4.54349e+07,23.0201,23.0201,23.0201,23.0201,0,0,0,0
11/06/2009 14:00,11,6,5,14,0,14.4,58,0,829024,5.15702e+07,23.9642,23.9642,23.9817,22.9188,0.0608051,0.0360492,15453.3,1.13404e+06
11/06/2009 15:00,11,6,5,15,0,14.4,60,0,1.42402e+06,5.23157e+07,25.4473,25.4473,25.4473,23.4519,0,0.172439,0,5.17662e+06
11/06/2009 16:00,11,6,5,16,0,12.2,77,0,1.58536e+06,5.25216e+07,25.7046,25.7046,25.7046,23.4519,0,0.194906,0,6.60573e+06
11/06/2009 17:00,11,6,5,17,0,11.1,86,0,1.81462e+06,5.28142e+07,25.723,25.723,25.723,23.4519,0,0.226689,0,7.7457e+06
11/06/2009 18:00,11,6,5,18,0,10.6,90,0,138261,3.7498e+07,25.7223,25.7223,25.7223,23.4519,0,0.00976905,0,333700
11/06/2009 19:00,11,6,5,19,0,10.6,86,0,0,2.66256e+07,25.7227,25.7227,25.7227,25.7227,0,0,0,0
11/06/2009 20:00,11,6,5,20,0,11.1,83,0,0,2.66256e+07,25.7227,25.7227,25.7227,25.7227,0,0,0,0
11/06/2009 21:00,11,6,5,21,0,11.7,80,0,0,2.18341e+07,25.7227,25.7227,25.7227,25.7227,0,0,0,0
11/06/2009 22:00,11,6,5,22,0,11.1,83,0,0,2.18341e+07,25.7227,25.7227,25.7227,25.7227,0,0,0,0
11/06/2009 23:00,11,6,5,23,0,11.1,83,0,0,1.75217e+07,25.7227,25.7227,25.7227,25.7227,0,0,0,0
11/07/2009 00:00,11,7,6,0,0,11.1,83,0,0,1.5126e+07,25.7227,25.7227,25.7227,25.7227,0,0,0,0
11/07/2009 01:00,11,7,6,1,0,11.1,80,0,0,1.56231e+07,25.7227,25.7227,25.7227,25.7227,0,0,0,0
11/07/2009 02:00,11,7,6,2,0,12.2,75,0,0,1.56231e+07,25.7227,25.7227,25.7227,25.7227,0,0,0,0
11/07/2009 03:00,11,7,6,3,0,12.2,75,0,0,1.56231e+07,25.7227,25.7227,25.7227,25.7227,0,0,0,0
11/07/2009 04:00,11,7,6,4,0,12.2,75,0,0,1.56231e+07,25.7227,25.7227,25.7227,25.7227,0,0,0,0
11/07/2009 05:00,11,7,6,5,0,12.2,72,0,0,1.56231e+07,25.7227,25.7227,25.7227,25.7227,0,0,0,0
11/07/2009 06:00,11,7,6,6,0,12.2,72,0,0,1.80189e+07,25.7227,25.7227,25.7227,25.7227,0,0,0,0
11/07/2009 07:00,11,7,6,7,0,12.8,67,0,0,1.91326e+07,25.7227,25.7227,25.7227,25.7227,0,0,0,0
11/07/2009 08:00,11,7,6,8,0,13.3,64,0,0,2.82364e+07,25.7227,25.7227,25.7227,25.7227,0,0,0,0
11/07/2009 09:00,11,7,6,9,0,15,56,0,370265,5.10058e+07,25.7298,25.7298,25.7298,24.3602,0,0.0438067,0,1.50318e+06
11/07/2009 10:00,11,7,6,10,0,15.6,52,0,896692,5.16644e+07,25.7542,25.7542,25.7542,23.4519,0,0.110356,0,3.82262e+06
11/07/2009 11:00,11,7,6,11,0,16.1,50,0,1.07996e+06,5.18974e+07,25.7645,25.7645,25.7645,23.4519,0,0.135388,0,4.71065e+06
11/07/2009 12:00,11,7,6,12,0,16.7,48,0,1.38546e+06,5.22871e+07,25.7618,25.7618,25.7618,23.4519,0,0.177776,0,6.17818e+06
11/07/2009 13:00,11,7,6,13,0,17.2,46,0,840692,4.64799e+07,25.752,25.752,25.752,23.4519,0,0.102883,0,3.5603e+06
11/07/2009 14:00,11,7,6,14,0,15.6,65,0,2.30466e+06,5.3415e+07,25.7163,25.7163,25.7163,23.4519,0,0.281887,0,9.59601e+06
11/07/2009 15:00,11,7,6,15,0,13.9,78,0,3.11252e+06,5.44179e+07,25.6776,25.6776,25.6776,23.4519,0,0.378812,0,1.26848e+07
11/07/2009 16:00,11,7,6,16,0,13.9,87,0,3.35355e+06,5.47246e+07,25.6706,25.6706,25.6706,23.4519,0,0.411518,0,1.37366e+07
11/07/2009 17:00,11,7,6,17,0,12.8,93,0,3.59263e+06,5.50284e+07,25.6676,25.6676,25.6676,23.4519,0,0.443712,0,1.47911e+07
11/07/2009 18:00,11,7,6,18,0,12.8,93,0,654351,3.81497e+07,25.6632,25.6632,25.6632,23.4519,0,0.0780904,0,2.59798e+06
11/07/2009 19:00,11,7,6,19,0,11.7,93,0,0,2.66256e+07,25.6604,25.6604,25.6604,25.6604,0,0,0,0
11/07/2009 20:00,11,7,6,20,0,11.7,72,0,0,2.66256e+07,25.6604,25.6604,25.6604,25.6604,0,0,0,0
11/07/2009 21:00,11,7,6,21,0,12.2,67,0,0,2.18341e+07,25.6604,25.6604,25.6604,25.6604,0,0,0,0
11/07/2009 22:00,11,7,6,22,0,10,74,0,0,2.18341e+07,25.6604,25.6604,25.6604,25.6604,0,0,0,0
11/07/2009 23:00,11,7,6,23,0,8.9,68,0,0,1.75217e+07,25.6604,25.6604,25.6604,25.6604,0,0,0,0
11/08/2009 00:00,11,8,0,0,0,8.3,71,0,0,1.5126e+07,25.6604,25.6604,25.6604,25.6604,0,0,0,0
11/08/2009 01:00,11,8,0,1,0,5,82,0,0,1.56231e+07,25.6604,25.6604,25.6604,25.6604,0,0,0,0
11/08/2009 02:00,11,8,0,2,0,7.8,68,0,0,1.56231e+07,25.6604,25.6604,25.6604,25.6604,0,0,0,0
11/08/2009 03:00,11,8,0,3,0,8.3,63,0,0,1.56231e+07,25.6604,25.6604,25.6604,25.6604,0,0,0,0
11/08/2009 04:00,11,8,0,4,0,8.3,66,0,0,1.56231e+07,25.6604,25.6604,25.6604,25.6604,0,0,0,0
11/08/2009 05:00,11,8,0,5,0,7.8,71,0,0,1.56231e+07,25.6604,25.6604,25.6604,25.6604,0,0,0,0
11/08/2009 06:00,11,8,0,6,0,7.2,74,0,0,1.80189e+07,25.6604,25.6604,25.6604,25.6604,0,0,0,0
11/08/2009 07:00,11,8,0,7,0,7.2,68,0,0,1.91326e+07,25.6604,25.6604,25.6604,25.6604,0,0,0,0
11/08/2009 08:00,11,8,0,8,0,8.3,58,0,0,2.82364e+07,25.6604,25.6604,25.6604,25.6604,0,0,0,0
11/08/2009 09:00,11,8,0,9,0,9.4,59,0,571679,5.12522e+07,25.6663,25.6663,25.6663,24.188,0,0.0663875,0,2.21392e+06
11/08/2009 10:00,11,8,0,10,0,10.6,52,0,1.15314e+06,5.19746e+07,25.6698,25.6698,25.6698,23.4519,0,0.136853,0,4.56028e+06
11/08/2009 11:00,11,8,0,11,0,11.7,51,0,3.07599e+06,5.44054e+07,25.6335,25.6335,25.6335,23.4519,0,0.389785,0,1.27922e+07
11/08/2009 12:00,11,8,0,12,0,12.2,49,0,3.52935e+06,5.49646e+07,25.6286,25.6286,25.6286,23.4519,0,0.442955,0,1.45061e+07
11/08/2009 13:00,11,8,0,13,0,11.7,49,0,2.03493e+06,4.79642e+07,25.6316,25.6316,25.6316,23.4519,0,0.247395,0,8.11295e+06
11/08/2009 14:00,11,8,0,14,0,12.2,47,0,4.04584e+06,5.56049e+07,25.6353,25.6353,25.6353,23.4519,0,0.504604,0,1.65759e+07
11/08/2009 15:00,11,8,0,15,0,12.2,47,0,4.99739e+06,5.68185e+07,25.6338,25.6338,25.6338,23.4519,0,0.634834,0,2.08399e+07
11/08/2009 16:00,11,8,0,16,0,11.7,45,0,4.66188e+06,5.63904e+07,25.6333,25.6333,25.6333,23.4519,0,0.589047,0,1.93319e+07
11/08/2009 17:00,11,8,0,17,0,11.1,47,0,4.63264e+06,5.63536e+07,25.6314,25.6314,25.6314,23.4519,0,0.585322,0,1.91933e+07
11/08/2009 18:00,11,8,0,18,0,8.9,68,0,905110,3.84508e+07,25.63,25.63,25.63,23.4519,0,0.103419,0,3.38911e+06
11/08/2009 19:00,11,8,0,19,0,7.8,71,0,0,2.66256e+07,25.6269,25.6269,25.6269,25.6269,0,0,0,0
11/08/2009 20:00,11,8,0,20,0,7.2,74,0,0,2.66256e+07,25.6269,25.6269,25.6269,25.6269,0,0,0,0
11/08/2009 21:00,11,8,0,21,0,7.8,68,0,0,2.18341e+07,25.6269,25.6269,25.6269,25.6269,0,0,0,0
11/08/2009 22:00,11,8,0,22,0,7.2,68,0,0,2.18341e+07,25.6269,25.6269,25.6269,25.6269,0,0,0,0
11/08/2009 23:00,11,8,0,23,0,7.2,68,0,0,1.75217e+07,25.6269,25.6269,25.6269,25.6269,0,0,0,0
11/09/2009 00:00,11,9,1,0,0,7.2,68,0,0,1.5126e+07,25.6269,25.6269,25.6269,25.6269,0,0,0,0
11/09/2009 01:00,11,9,1,1,0,7.2,68,0,0,1.56231e+07,25.6269,25.6269,25.6269,25.6269,0,0,0,0
11/09/2009 02:00,11,9,1,2,0,6.7,71,0,0,1.56231e+07,25.6269,25.6269,25.6269,25.6269,0,0,0,0
11/09/2009 03:00,11,9,1,3,0,6.7,71,0,0,1.56231e+07,25.6269,25.6269,25.6269,25.6269,0,0,0,0
11/09/2009 04:00,11,9,1,4,0,6.1,73,0,0,1.56231e+07,25.6269,25.6269,25.6269,25.6269,0,0,0,0
11/09/2009 05:00,11,9,1,5,0,6.7,71,0,0,1.56231e+07,25.6269,25.6269,25.6269,25.6269,0,0,0,0
11/09/2009 06:00,11,9,1,6,0,6.1,71,0,0,1.80189e+07,25.6269,25.6269,25.6269,25.6269,0,0,0,0
11/09/2009 07:00,11,9,1,7,0,6.1,71,0,0,1.91326e+07,25.6269,25.6269,25.6269,25.6269,0,0,0,0
11/09/2009 08:00,11,9,1,8,0,5.6,73,0,0,2.82364e+07,25.6269,25.6269,25.6269,25.6269,0,0,0,0
11/09/2009 09:00,11,9,1,9,0,5.6,73,0,520347,5.11924e+07,25.6323,25.6323,25.6323,23.8869,0,0.0622005,0,2.04176e+06
11/09/2009 10:00,11,9,1,10,0,7.2,68,0,779294,5.15168e+07,25.6458,25.6458,25.6458,23.4519,0,0.0951384,0,3.14148e+06
11/09/2009 11:00,11,9,1,11,0,8.9,61,0,1.02656e+06,5.18306e+07,25.657,25.657,25.657,23.4519,0,0.128668,0,4.26873e+06
11/09/2009 12:00,11,9,1,12,0,9.4,59,0,1.21092e+06,5.20656e+07,25.6618,25.6618,25.6618,23.4519,0,0.154151,0,5.12523e+06
11/09/2009 13:00,11,9,1,13,0,10,57,0,814407,4.64473e+07,25.6615,25.6615,25.6615,23.4519,0,0.0996945,0,3.31421e+06
11/09/2009 14:00,11,9,1,14,0,11.1,50,0,2.79348e+06,5.40358e+07,25.6301,25.6301,25.6301,23.4519,0,0.347205,0,1.1371e+07
11/09/2009 15:00,11,9,1,15,0,11.7,49,0,4.12608e+06,5.57117e+07,25.6165,25.6165,25.6165,23.4519,0,0.517764,0,1.68621e+07
11/09/2009 16:00,11,9,1,16,0,12.2,40,0,4.96946e+06,5.67862e+07,25.6195,25.6195,25.6195,23.4519,0,0.632493,0,2.06268e+07
11/09/2009 17:00,11,9,1,17,0,11.1,49,0,4.88565e+06,5.66775e+07,25.622,25.622,25.622,23.4519,0,0.620285,0,2.02522e+07
11/09/2009 18:00,11,9,1,18,0,8.3,63,0,776390,3.83047e+07,25.6234,25.6234,25.6234,23.4519,0,0.0946942,0,3.09366e+06
11/09/2009 19:00,11,9,1,19,0,8.9,56,0,0,2.66256e+07,25.6242,25.6242,25.6242,25.6242,0,0,0,0
11/09/2009 20:00,11,9,1,20,0,8.3,58,0,0,2.66256e+07,25.6242,25.6242,25.6242,25.6242,0,0,0,0
11/09/2009 21:00,11,9,1,21,0,7.2,65,0,0,2.18341e+07,25.6242,25.6242,25.6242,25.6242,0,0,0,0
11/09/2009 22:00,11,9,1,22,0,7.2,65,0,0,2.18341e+07,25.6242,25.6242,25.6242,25.6242,0,0,0,0
11/09/2009 23:00,11,9,1,23,0,6.7,68,0,0,1.75217e+07,25.6242,25.6242,25.6242,25.6242,0,0,0,0
11/10/2009 00:00,11,10,2,0,0,5.6,79,0,0,1.5126e+07,25.6242,25.6242,25.6242,25.6242,0,0,0,0
11/10/2009 01:00,11,10,2,1,0,5,82,0,0,1.56231e+07,25.6242,25.6242,25.6242,25.6242,0,0,0,0
11/10/2009 02:00,11,10,2,2,0,4.4,86,0,0,1.56231e+07,25.6242,25.6242,25.6242,25.6242,0,0,0,0
11/10/2009 03:00,11,10,2,3,0,3.3,86,0,0,1.56231e+07,25.6242,25.6242,25.6242,25.6242,0,0,0,0
11/10/2009 04:00,11,10,2,4,0,3.9,86,0,0,1.56231e+07,25.6242,25.6242,25.6242,25.6242,0,0,0,0
11/10/2009 05:00,11,10,2,5,0,4.4,89,0,0,1.56231e+07,25.6242,25.6242,25.6242,25.6242,0,0,0,0
11/10/2009 06:00,11,10,2,6,0,5,86,0,0,1.80189e+07,25.6242,25.6242,25.6242,25.6242,0,0,0,0
11/10/2009 07:00,11,10,2,7,0,4.4,89,324381,0,1.94872e+07,25.2954,25.2954,25.2954,23.4519,0,0.0149721,0,415245
11/10/2009 08:00,11,10,2,8,0,4.4,86,0,0,2.82364e+07,24.9881,24.9881,24.9881,24.9881,0,0,0,0
11/10/2009 09:00,11,10,2,9,0,4.4,82,0,343027,5.09718e+07,25.0981,25.0981,25.0981,24.0664,0,0.0403863,0,1.02704e+06
11/10/2009 10:00,11,10,2,10,0,4.4,79,0,540723,5.12147e+07,25.3667,25.3667,25.3667,23.4519,0,0.0631343,0,1.85046e+06
11/10/2009 11:00,11,10,2,11,0,5.6,73,0,863548,5.16232e+07,25.5779,25.5779,25.5779,23.4519,0,0.106318,0,3.40471e+06
11/10/2009 12:00,11,10,2,12,0,6.7,71,0,1.13823e+06,5.19726e+07,25.6616,25.6616,25.6616,23.4519,0,0.14394,0,4.7853e+06
11/10/2009 13:00,11,10,2,13,0,6.7,71,0,715994,4.63222e+07,25.6787,25.6787,25.6787,23.4519,0,0.0862921,0,2.89103e+06
11/10/2009 14:00,11,10,2,14,0,7.2,74,0,1.7033e+06,5.26731e+07,25.6726,25.6726,25.6726,23.4519,0,0.211688,0,7.07103e+06
11/10/2009 15:00,11,10,2,15,0,7.8,66,0,2.18721e+06,5.32732e+07,25.6583,25.6583,25.6583,23.4519,0,0.269645,0,8.95102e+06
11/10/2009 16:00,11,10,2,16,0,7.8,66,0,2.41565e+06,5.35355e+07,25.6565,25.6565,25.6565,23.4519,0,0.286695,0,9.50907e+06
11/10/2009 17:00,11,10,2,17,0,7.8,63,0,2.53159e+06,5.36832e+07,25.6554,25.6554,25.6554,23.4519,0,0.302547,0,1.00299e+07
11/10/2009 18:00,11,10,2,18,0,6.1,71,0,588877,3.80669e+07,25.6514,25.6514,25.6514,23.4519,0,0.0693455,0,2.29475e+06
11/10/2009 19:00,11,10,2,19,0,6.1,68,0,0,2.66256e+07,25.649,25.649,25.649,25.649,0,0,0,0
11/10/2009 20:00,11,10,2,20,0,5,70,0,0,2.66256e+07,25.649,25.649,25.649,25.649,0,0,0,0
11/10/2009 21:00,11,10,2,21,0,3.9,76,0,0,2.18341e+07,25.649,25.649,25.649,25.649,0,0,0,0
11/10/2009 22:00,11,10,2,22,0,4.4,70,0,0,2.18341e+07,25.649,25.649,25.649,25.649,0,0,0,0
11/10/2009 23:00,11,10,2,23,0,4.4,73,0,0,1.75217e+07,25.649,25.649,25.649,25.649,0,0,0,0
11/11/2009 00:00,11,11,3,0,0,5,73,0,0,1.5126e+07,25.649,25.649,25.649,25.649,0,0,0,0
11/11/2009 01:00,11,11,3,1,0,5,73,0,0,1.40123e+07,25.649,25.649,25.649,25.649,0,0,0,0
11/11/2009 02:00,11,11,3,2,0,5.6,73,0,0,1.40123e+07,25.649,25.649,25.649,25.649,0,0,0,0
11/11/2009 03:00,11,11,3,3,0,5.6,73,0,0,1.40123e+07,25.649,25.649,25.649,25.649,0,0,0,0
11/11/2009 04:00,11,11,3,4,0,5,79,0,0,1.40123e+07,25.649,25.649,25.649,25.649,0,0,0,0
11/11/2009 05:00,11,11,3,5,0,4.4,82,0,0,1.40123e+07,25.649,25.649,25.649,25.649,0,0,0,0
11/11/2009 06:00,11,11,3,6,0,4.4,82,0,0,1.40123e+07,25.649,25.649,25.649,25.649,0,0,0,0
11/11/2009 07:00,11,11,3,7,0,4.4,86,0,0,1.5126e+07,25.649,25.649,25.649,25.649,0,0,0,0
11/11/2009 08:00,11,11,3,8,0,5,82,0,0,1.5126e+07,25.649,25.649,25.649,25.649,0,0,0,0
11/11/2009 09:00,11,11,3,9,0,4.4,89,0,0,1.17542e+07,25.649,25.649,25.649,25.649,0,0,0,0
11/11/2009 10:00,11,11,3,10,0,5,86,0,0,1.17542e+07,25.649,25.649,25.649,25.649,0,0,0,0
11/11/2009 11:00,11,11,3,11,0,5.6,83,0,0,1.17542e+07,25.649,25.649,25.649,25.649,0,0,0,0
11/11/2009 12:00,11,11,3,12,0,6.7,83,0,0,1.17542e+07,25.649,25.649,25.649,25.649,0,0,0,0
11/11/2009 13:00,11,11,3,13,0,6.7,86,0,0,1.17542e+07,25.649,25.649,25.649,25.649,0,0,0,0
11/11/2009 14:00,11,11,3,14,0,6.7,86,0,0,1.17542e+07,25.649,25.649,25.649,25.649,0,0,0,0
11/11/2009 15:00,11,11,3,15,0,7.2,83,0,0,1.17542e+07,25.649,25.649,25.649,25.649,0,0,0,0
11/11/2009 16:00,11,11,3,16,0,7.2,80,0,0,1.17542e+07,25.649,25.649,25.649,25.649,0,0,0,0
11/11/2009 17:00,11,11,3,17,0,7.2,83,0,0,1.17542e+07,25.649,25.649,25.649,25.649,0,0,0,0
11/11/2009 18:00,11,11,3,18,0,6.1,86,0,0,1.5126e+07,25.649,25.649,25.649,25.649,0,0,0,0
11/11/2009 19:00,11,11,3,19,0,6.1,86,0,0,1.5126e+07,25.649,25.649,25.649,25.649,0,0,0,0
11/11/2009 20:00,11,11,3,20,0,5.6,89,0,0,1.5126e+07,25.649,25.649,25.649,25.649,0,0,0,0
11/11/2009 21:00,11,11,3,21,0,5.6,89,0,0,1.5126e+07,25.649,25.649,25.649,25.649,0,0,0,0
11/11/2009 22:00,11,11,3,22,0,5.6,89,0,0,1.5126e+07,25.649,25.649,25.649,25.649,0,0,0,0
11/11/2009 23:00,11,11,3,23,0,5,89,0,0,1.5126e+07,25.649,25.649,25.649,25.649,0,0,0,0
11/12/2009 00:00,11,12,4,0,0,3.9,89,0,0,1.5126e+07,25.649,25.649,25.649,25.649,0,0,0,0
11/12/2009 01:00,11,12,4,1,0,2.8,89,0,0,1.40123e+07,25.649,25.649,25.649,25.649,0,0,0,0
11/12/2009 02:00,11,12,4,2,0,1.7,89,0,0,1.40123e+07,25.649,25.649,25.649,25.649,0,0,0,0
11/12/2009 03:00,11,12,4,3,0,1.1,89,0,0,1.40123e+07,25.649,25.649,25.649,25.649,0,0,0,0
11/12/2009 04:00,11,12,4,4,0,1.1,89,0,0,1.40123e+07,25.649,25.649,25.649,25.649,0,0,0,0
11/12/2009 05:00,11,12,4,5,0,1.1,85,0,0,1.40123e+07,25.649,25.649,25.649,25.649,0,0,0,0
11/12/2009 06:00,11,12,4,6,0,0.6,85,0,0,1.40123e+07,25.649,25.649,25.649,25.649,0,0,0,0
11/12/2009 07:00,11,12,4,7,0,0.6,82,0,0,1.5126e+07,25.649,25.649,25.649,25.649,0,0,0,0
11/12/2009 08:00,11,12,4,8,0,0.6,82,0,0,1.5126e+07,25.649,25.649,25.649,25.649,0,0,0,0
11/12/2009 09:00,11,12,4,9,0,0.6,82,0,0,1.17542e+07,25.649,25.649,25.649,25.649,0,0,0,0
11/12/2009 10:00,11,12,4,10,0,2.8,76,0,0,1.17542e+07,25.649,25.649,25.649,25.649,0,0,0,0
11/12/2009 11:00,11,12,4,11,0,3.9,70,0,0,1.17542e+07,25.649,25.649,25.649,25.649,0,0,0,0
11/12/2009 12:00,11,12,4,12,0,5.6,65,0,0,1.17542e+07,25.649,25.649,25.649,25.649,0,0,0,0
11/12/2009 13:00,11,12,4,13,0,6.7,60,0,0,1.17542e+07,25.649,25.649,25.649,25.649,0,0,0,0
11/12/2009 14:00,11,12,4,14,0,7.2,58,0,0,1.17542e+07,25.649,25.649,25.649,25.649,0,0,0,0
11/12/2009 15:00,11,12,4,15,0,7.2,54,0,0,1.17542e+07,25.649,25.649,25.649,25.649,0,0,0,0
11/12/2009 16:00,11,12,4,16,0,7.2,51,0,0,1.17542e+07,25.649,25.649,25.649,25.649,0,0,0,0
11/12/2009 17:00,11,12,4,17,0,6.7,51,0,0,1.17542e+07,25.649,25.649,25.649,25.649,0,0,0,0
11/12/2009 18:00,11,12,4,18,0,4.4,57,0,0,1.5126e+07,25.649,25.649,25.649,25.649,0,0,0,0
11/12/2009 19:00,11,12,4,19,0,2.2,70,0,0,1.5126e+07,25.649,25.649,25.649,25.649,0,0,0,0
11/12/2009 20:00,11,12,4,20,0,1.1,73,0,0,1.5126e+07,25.649,25.649,25.649,25.649,0,0,0,0
11/12/2009 21:00,11,12,4,21,0,-0.6,78,0,0,1.5126e+07,25.649,25.649,25.649,25.649,0,0,0,0
11/12/2009 22:00,11,12,4,22,0,-0.6,78,0,0,1.5126e+07,25.649,25.649,25.649,25.649,0,0,0,0
11/12/2009 23:00,11,12,4,23,0,-1.1,78,0,0,1.5126e+07,25.649,25.649,25.649,25.649,0,0,0,0
11/13/2009 00:00,11,13,5,0,0,-1.7,78,0,0,1.5126e+07,25.649,25.649,25.649,25.649,0,0,0,0
11/13/2009 01:00,11,13,5,1,0,-1.1,75,0,0,1.56231e+07,25.649,25.649,25.649,25.649,0,0,0,0
11/13/2009 02:00,11,13,5,2,0,-1.7,78,0,0,1.56231e+07,25.649,25.649,25.649,25.649,0,0,0,0
11/13/2009 03:00,11,13,5,3,0,-4.4,85,0,0,1.56231e+07,25.649,25.649,25.649,25.649,0,0,0,0
11/13/2009 04:00,11,13,5,4,0,-6.1,84,0,0,1.56231e+07,25.649,25.649,25.649,25.649,0,0,0,0
11/13/2009 05:00,11,13,5,5,0,-5,81,0,0,1.56231e+07,25.649,25.649,25.649,25.649,0,0,0,0
11/13/2009 06:00,11,13,5,6,0,-6.7,84,0,0,1.80189e+07,25.649,25.649,25.649,25.649,0,0,0,0
11/13/2009 07:00,11,13,5,7,0,-6.7,84,6.51632e+06,0,2.75042e+07,22.2611,22.2611,23.4519,22.2611,0.921575,0,1.41708e+07,0
11/13/2009 08:00,11,13,5,8,0,-6.1,84,5.66489e+06,0,3.544e+07,22.1736,22.1736,23.4519,22.1736,0.763973,0,1.46954e+07,0
11/13/2009 09:00,11,13,5,9,0,-3.3,81,1.39248e+06,0,5.23018e+07,22.1736,22.1736,23.4519,22.1736,0.178916,0,3.44153e+06,0
11/13/2009 10:00,11,13,5,10,0,-0.6,75,703754,0,5.14178e+07,22.1736,22.1736,23.4519,22.1736,0.0820469,0,1.57821e+06,0
11/13/2009 11:00,11,13,5,11,0,0,72,356206,0,5.09736e+07,22.1736,22.1736,23.4519,22.1736,0.034149,0,656874,0
11/13/2009 12:00,11,13,5,12,0,2.8,59,95540.7,161177,5.08465e+07,22.4185,22.4185,23.4519,22.4185,0.0205257,0,306023,0
11/13/2009 13:00,11,13,5,13,0,3.9,53,197096,456170,4.62316e+07,23.4066,23.4066,23.717,23.175,0.05358,0.0177753,254166,123729
11/13/2009 14:00,11,13,5,14,0,4.4,51,0,1.12597e+06,5.19624e+07,24.7864,24.7864,24.7864,23.4519,0,0.143241,0,2.87508e+06
11/13/2009 15:00,11,13,5,15,0,5.6,43,0,1.29714e+06,5.21815e+07,25.3987,25.3987,25.3987,23.4519,0,0.167088,0,4.89707e+06
11/13/2009 16:00,11,13,5,16,0,5.6,41,0,1.12387e+06,5.19593e+07,25.4972,25.4972,25.4972,23.4519,0,0.142708,0,4.39181e+06
11/13/2009 17:00,11,13,5,17,0,5,45,0,689703,5.14053e+07,25.52,25.52,25.52,23.4519,0,0.0831123,0,2.58602e+06
11/13/2009 18:00,11,13,5,18,0,2.2,52,0,0,3.73403e+07,25.5237,25.5237,25.5237,25.5237,0,0,0,0
11/13/2009 19:00,11,13,5,19,0,-1.1,66,196678,0,2.68665e+07,25.168,25.168,25.168,24.1425,0,0.0219698,0,534595
11/13/2009 20:00,11,13,5,20,0,-3.3,75,0,0,2.66256e+07,24.6579,24.6579,24.6579,24.6579,0,0,0,0
11/13/2009 21:00,11,13,5,21,0,-3.9,75,0,0,2.18341e+07,24.6579,24.6579,24.6579,24.6579,0,0,0,0
11/13/2009 22:00,11,13,5,22,0,-2.8,75,0,0,2.18341e+07,24.6579,24.6579,24.6579,24.6579,0,0,0,0
11/13/2009 23:00,11,13,5,23,0,-2.8,81,0,0,1.75217e+07,24.6579,24.6579,24.6579,24.6579,0,0,0,0
11/14/2009 00:00,11,14,6,0,0,-2.8,85,0,0,1.5126e+07,24.6579,24.6579,24.6579,24.6579,0,0,0,0
11/14/2009 01:00,11,14,6,1,0,-2.8,85,0,0,1.56231e+07,24.6579,24.6579,24.6579,24.6579,0,0,0,0
11/14/2009 02:00,11,14,6,2,0,-2.2,82,0,0,1.56231e+07,24.6579,24.6579,24.6579,24.6579,0,0,0,0
11/14/2009 03:00,11,14,6,3,0,-2.2,82,0,0,1.56231e+07,24.6579,24.6579,24.6579,24.6579,0,0,0,0
11/14/2009 04:00,11,14,6,4,0,-1.7,78,0,0,1.56231e+07,24.6579,24.6579,24.6579,24.6579,0,0,0,0
11/14/2009 05:00,11,14,6,5,0,-1.7,75,0,0,1.56231e+07,24.6579,24.6579,24.6579,24.6579,0,0,0,0
11/14/2009 06:00,11,14,6,6,0,-1.7,72,0,0,1.80189e+07,24.6579,24.6579,24.6579,24.6579,0,0,0,0
11/14/2009 07:00,11,14,6,7,0,-1.7,72,5.26254e+06,0,2.58677e+07,22.2762,22.2762,23.4519,22.2762,0.730305,0,1.14936e+07,0
11/14/2009 08:00,11,14,6,8,0,-2.2,75,3.11373e+06,0,3.21663e+07,22.1736,22.1736,23.4519,22.1736,0.404658,0,7.78388e+06,0
11/14/2009 09:00,11,14,6,9,0,-2.8,78,473580,0,5.11235e+07,22.1736,22.1736,23.4519,22.1736,0.0502771,0,967122,0
11/14/2009 10:00,11,14,6,10,0,2.2,59,0,0,5.05486e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
11/14/2009 11:00,11,14,6,11,0,4.4,47,0,33341.6,5.05851e+07,22.1853,22.1853,22.5997,22.1853,0.00159306,0,29801,0
11/14/2009 12:00,11,14,6,12,0,5,47,0,576950,5.12625e+07,23.286,23.286,24.2633,22.8959,0.0510343,0.0171218,608091,207466
11/14/2009 13:00,11,14,6,13,0,6.7,45,0,804845,4.64381e+07,24.8478,24.8478,24.8478,23.4519,0,0.0987165,0,2.07734e+06
11/14/2009 14:00,11,14,6,14,0,6.7,47,0,1.16149e+06,5.20077e+07,25.384,25.384,25.384,23.4519,0,0.148092,0,4.30612e+06
11/14/2009 15:00,11,14,6,15,0,7.2,46,0,1.5401e+06,5.24933e+07,25.4925,25.4925,25.4925,23.4519,0,0.20135,0,6.18222e+06
11/14/2009 16:00,11,14,6,16,0,6.7,47,0,1.23722e+06,5.20924e+07,25.5292,25.5292,25.5292,23.4519,0,0.152751,0,4.7787e+06
11/14/2009 17:00,11,14,6,17,0,4.4,57,0,1.01911e+06,5.18008e+07,25.6613,25.6613,25.6613,23.4519,0,0.116963,0,3.88706e+06
11/14/2009 18:00,11,14,6,18,0,2.8,67,0,0,3.73403e+07,25.7162,25.7162,25.7162,25.7162,0,0,0,0
11/14/2009 19:00,11,14,6,19,0,1.1,76,0,0,2.66256e+07,25.7162,25.7162,25.7162,25.7162,0,0,0,0
11/14/2009 20:00,11,14,6,20,0,-1.1,82,0,0,2.66256e+07,25.7162,25.7162,25.7162,25.7162,0,0,0,0
11/14/2009 21:00,11,14,6,21,0,-0.6,78,0,0,2.18341e+07,25.7162,25.7162,25.7162,25.7162,0,0,0,0
11/14/2009 22:00,11,14,6,22,0,-1.1,78,0,0,2.18341e+07,25.7162,25.7162,25.7162,25.7162,0,0,0,0
11/14/2009 23:00,11,14,6,23,0,-2.8,85,0,0,1.75217e+07,25.7162,25.7162,25.7162,25.7162,0,0,0,0
11/15/2009 00:00,11,15,0,0,0,-4.4,81,0,0,1.5126e+07,25.7162,25.7162,25.7162,25.7162,0,0,0,0
11/15/2009 01:00,11,15,0,1,0,-5.6,85,0,0,1.56231e+07,25.7162,25.7162,25.7162,25.7162,0,0,0,0
11/15/2009 02:00,11,15,0,2,0,-5.6,81,0,0,1.56231e+07,25.7162,25.7162,25.7162,25.7162,0,0,0,0
11/15/2009 03:00,11,15,0,3,0,-6.7,84,0,0,1.56231e+07,25.7162,25.7162,25.7162,25.7162,0,0,0,0
11/15/2009 04:00,11,15,0,4,0,-6.7,84,0,0,1.56231e+07,25.7162,25.7162,25.7162,25.7162,0,0,0,0
11/15/2009 05:00,11,15,0,5,0,-7.2,84,0,0,1.56231e+07,25.7162,25.7162,25.7162,25.7162,0,0,0,0
11/15/2009 06:00,11,15,0,6,0,-7.2,84,0,0,1.80189e+07,25.7162,25.7162,25.7162,25.7162,0,0,0,0
11/15/2009 07:00,11,15,0,7,0,-7.8,84,4.49777e+06,0,2.48735e+07,22.3866,22.3866,23.4519,22.3866,0.616456,0,8.084e+06,0
11/15/2009 08:00,11,15,0,8,0,-6.7,81,2.72147e+06,0,3.16605e+07,22.1737,22.1737,23.4519,22.1737,0.348379,0,6.70107e+06,0
11/15/2009 09:00,11,15,0,9,0,-2.2,78,171564,0,5.07381e+07,22.1735,22.1735,23.4519,22.1735,0.00893447,0,171871,0
11/15/2009 10:00,11,15,0,10,0,0,75,0,0,5.05486e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
11/15/2009 11:00,11,15,0,11,0,1.7,67,0,129965,5.07003e+07,22.3423,22.3423,23.1323,22.3423,0.0108016,0,169641,0
11/15/2009 12:00,11,15,0,12,0,2.8,59,0,973268,5.17658e+07,24.1382,24.1382,24.6635,22.6097,0.0753753,0.0460185,550553,1.41812e+06
11/15/2009 13:00,11,15,0,13,0,3.9,53,0,1.22468e+06,4.69734e+07,25.4261,25.4261,25.4261,23.4519,0,0.156152,0,4.6381e+06
11/15/2009 14:00,11,15,0,14,0,5,47,0,1.94161e+06,5.30101e+07,25.5552,25.5552,25.5552,23.4519,0,0.258703,0,8.18653e+06
11/15/2009 15:00,11,15,0,15,0,5.6,47,0,2.04384e+06,5.31295e+07,25.5493,25.5493,25.5493,23.4519,0,0.267246,0,8.43315e+06
11/15/2009 16:00,11,15,0,16,0,5.6,47,0,2.69357e+06,5.39298e+07,25.6262,25.6262,25.6262,23.4519,0,0.343501,0,1.12409e+07
11/15/2009 17:00,11,15,0,17,0,5,49,0,2.84907e+06,5.41133e+07,25.6993,25.6993,25.6993,23.4519,0,0.358203,0,1.21119e+07
11/15/2009 18:00,11,15,0,18,0,-0.6,64,0,0,3.73403e+07,25.7108,25.7108,25.7108,25.7108,0,0,0,0
11/15/2009 19:00,11,15,0,19,0,-2.2,72,0,0,2.66256e+07,25.7108,25.7108,25.7108,25.7108,0,0,0,0
11/15/2009 20:00,11,15,0,20,0,-2.2,72,0,0,2.66256e+07,25.7108,25.7108,25.7108,25.7108,0,0,0,0
11/15/2009 21:00,11,15,0,21,0,-2.8,75,0,0,2.18341e+07,25.7108,25.7108,25.7108,25.7108,0,0,0,0
11/15/2009 22:00,11,15,0,22,0,-2.8,81,0,0,2.18341e+07,25.7108,25.7108,25.7108,25.7108,0,0,0,0
11/15/2009 23:00,11,15,0,23,0,-2.2,82,0,0,1.75217e+07,25.7108,25.7108,25.7108,25.7108,0,0,0,0
11/16/2009 00:00,11,16,1,0,0,-1.7,78,0,0,1.5126e+07,25.7108,25.7108,25.7108,25.7108,0,0,0,0
11/16/2009 01:00,11,16,1,1,0,-1.1,75,0,0,1.56231e+07,25.7108,25.7108,25.7108,25.7108,0,0,0,0
11/16/2009 02:00,11,16,1,2,0,-2.2,78,0,0,1.56231e+07,25.7108,25.7108,25.7108,25.7108,0,0,0,0
11/16/2009 03:00,11,16,1,3,0,-2.8,81,0,0,1.56231e+07,25.7108,25.7108,25.7108,25.7108,0,0,0,0
11/16/2009 04:00,11,16,1,4,0,-2.2,78,0,0,1.56231e+07,25.7108,25.7108,25.7108,25.7108,0,0,0,0
11/16/2009 05:00,11,16,1,5,0,-2.2,75,0,0,1.56231e+07,25.7108,25.7108,25.7108,25.7108,0,0,0,0
11/16/2009 06:00,11,16,1,6,0,-2.2,75,0,0,1.80189e+07,25.7108,25.7108,25.7108,25.7108,0,0,0,0
11/16/2009 07:00,11,16,1,7,0,-2.2,72,5.06234e+06,0,2.56133e+07,22.3424,22.3424,23.4519,22.3424,0.703376,0,9.78534e+06,0
11/16/2009 08:00,11,16,1,8,0,-2.2,69,2.53403e+06,0,3.14197e+07,22.1736,22.1736,23.4519,22.1736,0.321915,0,6.19216e+06,0
11/16/2009 09:00,11,16,1,9,0,-0.6,64,103047,0,5.06649e+07,22.1736,22.1736,23.4519,22.1736,0.00661262,0,127200,0
11/16/2009 10:00,11,16,1,10,0,1.7,57,0,0,5.05486e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
11/16/2009 11:00,11,16,1,11,0,3.3,53,0,338827,5.09665e+07,22.7333,22.7333,23.0258,22.7333,0.0393655,0,322234,0
11/16/2009 12:00,11,16,1,12,0,4.4,49,0,1.15824e+06,5.20042e+07,24.6064,24.6064,24.6064,23.4519,0,0.147959,0,2.59777e+06
11/16/2009 13:00,11,16,1,13,0,6.1,42,0,1.43351e+06,4.72434e+07,25.3638,25.3638,25.3638,23.4519,0,0.186608,0,5.36774e+06
11/16/2009 14:00,11,16,1,14,0,5.6,49,0,1.99794e+06,5.30674e+07,25.4836,25.4836,25.4836,23.4519,0,0.259571,0,7.94966e+06
11/16/2009 15:00,11,16,1,15,0,6.1,43,0,2.62051e+06,5.38521e+07,25.56,25.56,25.56,23.4519,0,0.340761,0,1.08154e+07
11/16/2009 16:00,11,16,1,16,0,5,51,0,2.76538e+06,5.40251e+07,25.6455,25.6455,25.6455,23.4519,0,0.355918,0,1.17467e+07
11/16/2009 17:00,11,16,1,17,0,2.8,59,0,2.10607e+06,5.31835e+07,25.7238,25.7238,25.7238,23.4519,0,0.265525,0,9.07419e+06
11/16/2009 18:00,11,16,1,18,0,-2.2,75,0,0,3.73403e+07,25.7314,25.7314,25.7314,25.7314,0,0,0,0
11/16/2009 19:00,11,16,1,19,0,-2.8,78,0,0,2.66256e+07,25.7314,25.7314,25.7314,25.7314,0,0,0,0
11/16/2009 20:00,11,16,1,20,0,-2.2,75,0,0,2.66256e+07,25.7314,25.7314,25.7314,25.7314,0,0,0,0
11/16/2009 21:00,11,16,1,21,0,-1.7,75,0,0,2.18341e+07,25.7314,25.7314,25.7314,25.7314,0,0,0,0
11/16/2009 22:00,11,16,1,22,0,-0.6,72,0,0,2.18341e+07,25.7314,25.7314,25.7314,25.7314,0,0,0,0
11/16/2009 23:00,11,16,1,23,0,-0.6,69,0,0,1.75217e+07,25.7314,25.7314,25.7314,25.7314,0,0,0,0
11/17/2009 00:00,11,17,2,0,0,-0.6,69,0,0,1.5126e+07,25.7314,25.7314,25.7314,25.7314,0,0,0,0
11/17/2009 01:00,11,17,2,1,0,-2.8,78,0,0,1.56231e+07,25.7314,25.7314,25.7314,25.7314,0,0,0,0
11/17/2009 02:00,11,17,2,2,0,-2.2,78,0,0,1.56231e+07,25.7314,25.7314,25.7314,25.7314,0,0,0,0
11/17/2009 03:00,11,17,2,3,0,-1.7,72,0,0,1.56231e+07,25.7314,25.7314,25.7314,25.7314,0,0,0,0
11/17/2009 04:00,11,17,2,4,0,-1.1,72,0,0,1.56231e+07,25.7314,25.7314,25.7314,25.7314,0,0,0,0
11/17/2009 05:00,11,17,2,5,0,-1.7,69,0,0,1.56231e+07,25.7314,25.7314,25.7314,25.7314,0,0,0,0
11/17/2009 06:00,11,17,2,6,0,-3.3,75,0,0,1.80189e+07,25.7314,25.7314,25.7314,25.7314,0,0,0,0
11/17/2009 07:00,11,17,2,7,0,-3.3,75,3.62595e+06,0,2.37424e+07,22.4522,22.4522,23.4519,22.4522,0.48786,0,5.56594e+06,0
11/17/2009 08:00,11,17,2,8,0,-3.3,78,1.90673e+06,0,3.06143e+07,22.1748,22.1748,23.4519,22.1748,0.233554,0,4.48843e+06,0
11/17/2009 09:00,11,17,2,9,0,-2.2,72,0,0,5.05486e+07,22.1737,22.1737,22.1737,22.1737,0,0,0,0
11/17/2009 10:00,11,17,2,10,0,1.7,57,0,0,5.05486e+07,22.1737,22.1737,22.1737,22.1737,0,0,0,0
11/17/2009 11:00,11,17,2,11,0,3.3,48,0,322037,5.0945e+07,22.7108,22.7108,23.0258,22.7108,0.0370414,0,319418,0
