Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
11/17/2009 12:00,11,17,2,12,0,4.4,43,0,1.13873e+06,5.19787e+07,24.5821,24.5821,24.5821,23.4519,0,0.145021,0,2.51797e+06
11/17/2009 13:00,11,17,2,13,0,5.6,38,0,1.60899e+06,4.74684e+07,25.4054,25.4054,25.4054,23.4519,0,0.211206,0,6.21073e+06
11/17/2009 14:00,11,17,2,14,0,6.7,34,0,2.72643e+06,5.39983e+07,25.5505,25.5505,25.5505,23.4519,0,0.360671,0,1.14102e+07
11/17/2009 15:00,11,17,2,15,0,7.2,32,0,2.71378e+06,5.39627e+07,25.6239,25.6239,25.6239,23.4519,0,0.349981,0,1.14409e+07
11/17/2009 16:00,11,17,2,16,0,7.2,32,0,3.08925e+06,5.4432e+07,25.6691,25.6691,25.6691,23.4519,0,0.397442,0,1.3258e+07
11/17/2009 17:00,11,17,2,17,0,6.7,35,0,2.85064e+06,5.41181e+07,25.6925,25.6925,25.6925,23.4519,0,0.360275,0,1.21448e+07
11/17/2009 18:00,11,17,2,18,0,1.7,50,0,0,3.73403e+07,25.6875,25.6875,25.6875,25.6875,0,0,0,0
11/17/2009 19:00,11,17,2,19,0,-2.2,69,0,0,2.66256e+07,25.6875,25.6875,25.6875,25.6875,0,0,0,0
11/17/2009 20:00,11,17,2,20,0,-2.8,72,0,0,2.66256e+07,25.6875,25.6875,25.6875,25.6875,0,0,0,0
11/17/2009 21:00,11,17,2,21,0,-2.2,69,0,0,2.18341e+07,25.6875,25.6875,25.6875,25.6875,0,0,0,0
11/17/2009 22:00,11,17,2,22,0,-2.2,75,0,0,2.18341e+07,25.6875,25.6875,25.6875,25.6875,0,0,0,0
11/17/2009 23:00,11,17,2,23,0,-1.1,72,0,0,1.75217e+07,25.6875,25.6875,25.6875,25.6875,0,0,0,0
11/18/2009 00:00,11,18,3,0,0,-0.6,69,0,0,1.5126e+07,25.6875,25.6875,25.6875,25.6875,0,0,0,0
11/18/2009 01:00,11,18,3,1,0,-1.1,72,0,0,1.40123e+07,25.6875,25.6875,25.6875,25.6875,0,0,0,0
11/18/2009 02:00,11,18,3,2,0,-2.2,78,0,0,1.40123e+07,25.6875,25.6875,25.6875,25.6875,0,0,0,0
11/18/2009 03:00,11,18,3,3,0,-0.6,72,0,0,1.40123e+07,25.6875,25.6875,25.6875,25.6875,0,0,0,0
11/18/2009 04:00,11,18,3,4,0,-0.6,69,0,0,1.40123e+07,25.6875,25.6875,25.6875,25.6875,0,0,0,0
11/18/2009 05:00,11,18,3,5,0,-1.1,66,0,0,1.40123e+07,25.6875,25.6875,25.6875,25.6875,0,0,0,0
11/18/2009 06:00,11,18,3,6,0,-1.1,69,0,0,1.40123e+07,25.6875,25.6875,25.6875,25.6875,0,0,0,0
11/18/2009 07:00,11,18,3,7,0,-2.2,72,0,0,1.5126e+07,25.6875,25.6875,25.6875,25.6875,0,0,0,0
11/18/2009 08:00,11,18,3,8,0,-3.9,81,0,0,1.5126e+07,25.6875,25.6875,25.6875,25.6875,0,0,0,0
11/18/2009 09:00,11,18,3,9,0,0.6,67,0,0,1.17542e+07,25.6875,25.6875,25.6875,25.6875,0,0,0,0
11/18/2009 10:00,11,18,3,10,0,3.9,55,0,0,1.17542e+07,25.6875,25.6875,25.6875,25.6875,0,0,0,0
11/18/2009 11:00,11,18,3,11,0,6.7,44,0,0,1.17542e+07,25.6875,25.6875,25.6875,25.6875,0,0,0,0
11/18/2009 12:00,11,18,3,12,0,6.7,42,0,0,1.17542e+07,25.6875,25.6875,25.6875,25.6875,0,0,0,0
11/18/2009 13:00,11,18,3,13,0,7.2,37,0,0,1.17542e+07,25.6875,25.6875,25.6875,25.6875,0,0,0,0
11/18/2009 14:00,11,18,3,14,0,7.8,34,0,0,1.17542e+07,25.6875,25.6875,25.6875,25.6875,0,0,0,0
11/18/2009 15:00,11,18,3,15,0,8.3,34,0,0,1.17542e+07,25.6875,25.6875,25.6875,25.6875,0,0,0,0
11/18/2009 16:00,11,18,3,16,0,8.3,34,0,0,1.17542e+07,25.6875,25.6875,25.6875,25.6875,0,0,0,0
11/18/2009 17:00,11,18,3,17,0,6.7,44,0,0,1.17542e+07,25.6875,25.6875,25.6875,25.6875,0,0,0,0
11/18/2009 18:00,11,18,3,18,0,2.8,57,0,0,1.5126e+07,25.6875,25.6875,25.6875,25.6875,0,0,0,0
11/18/2009 19:00,11,18,3,19,0,-0.6,69,0,0,1.5126e+07,25.6875,25.6875,25.6875,25.6875,0,0,0,0
11/18/2009 20:00,11,18,3,20,0,-2.2,75,0,0,1.5126e+07,25.6875,25.6875,25.6875,25.6875,0,0,0,0
11/18/2009 21:00,11,18,3,21,0,-2.2,75,0,0,1.5126e+07,25.6875,25.6875,25.6875,25.6875,0,0,0,0
11/18/2009 22:00,11,18,3,22,0,-1.1,78,0,0,1.5126e+07,25.6875,25.6875,25.6875,25.6875,0,0,0,0
11/18/2009 23:00,11,18,3,23,0,-0.6,75,0,0,1.5126e+07,25.6875,25.6875,25.6875,25.6875,0,0,0,0
11/19/2009 00:00,11,19,4,0,0,-0.6,75,0,0,1.5126e+07,25.6875,25.6875,25.6875,25.6875,0,0,0,0
11/19/2009 01:00,11,19,4,1,0,0,75,0,0,1.40123e+07,25.6875,25.6875,25.6875,25.6875,0,0,0,0
11/19/2009 02:00,11,19,4,2,0,0,75,0,0,1.40123e+07,25.6875,25.6875,25.6875,25.6875,0,0,0,0
11/19/2009 03:00,11,19,4,3,0,0,72,0,0,1.40123e+07,25.6875,25.6875,25.6875,25.6875,0,0,0,0
11/19/2009 04:00,11,19,4,4,0,-0.6,64,0,0,1.40123e+07,25.6875,25.6875,25.6875,25.6875,0,0,0,0
11/19/2009 05:00,11,19,4,5,0,0,69,0,0,1.40123e+07,25.6875,25.6875,25.6875,25.6875,0,0,0,0
11/19/2009 06:00,11,19,4,6,0,0.6,67,0,0,1.40123e+07,25.6875,25.6875,25.6875,25.6875,0,0,0,0
11/19/2009 07:00,11,19,4,7,0,-1.1,75,0,0,1.5126e+07,25.6875,25.6875,25.6875,25.6875,0,0,0,0
11/19/2009 08:00,11,19,4,8,0,-1.1,75,0,0,1.5126e+07,25.6875,25.6875,25.6875,25.6875,0,0,0,0
11/19/2009 09:00,11,19,4,9,0,-1.1,72,0,0,1.17542e+07,25.6875,25.6875,25.6875,25.6875,0,0,0,0
11/19/2009 10:00,11,19,4,10,0,1.1,59,0,0,1.17542e+07,25.6875,25.6875,25.6875,25.6875,0,0,0,0
11/19/2009 11:00,11,19,4,11,0,2.2,57,0,0,1.17542e+07,25.6875,25.6875,25.6875,25.6875,0,0,0,0
11/19/2009 12:00,11,19,4,12,0,2.8,59,0,0,1.17542e+07,25.6875,25.6875,25.6875,25.6875,0,0,0,0
11/19/2009 13:00,11,19,4,13,0,3.9,53,0,0,1.17542e+07,25.6875,25.6875,25.6875,25.6875,0,0,0,0
11/19/2009 14:00,11,19,4,14,0,4.4,53,0,0,1.17542e+07,25.6875,25.6875,25.6875,25.6875,0,0,0,0
11/19/2009 15:00,11,19,4,15,0,5,49,0,0,1.17542e+07,25.6875,25.6875,25.6875,25.6875,0,0,0,0
11/19/2009 16:00,11,19,4,16,0,6.7,45,0,0,1.17542e+07,25.6875,25.6875,25.6875,25.6875,0,0,0,0
11/19/2009 17:00,11,19,4,17,0,3.9,53,0,0,1.17542e+07,25.6875,25.6875,25.6875,25.6875,0,0,0,0
11/19/2009 18:00,11,19,4,18,0,1.7,62,0,0,1.5126e+07,25.6875,25.6875,25.6875,25.6875,0,0,0,0
11/19/2009 19:00,11,19,4,19,0,0.6,67,0,0,1.5126e+07,25.6875,25.6875,25.6875,25.6875,0,0,0,0
11/19/2009 20:00,11,19,4,20,0,-2.2,75,0,0,1.5126e+07,25.6875,25.6875,25.6875,25.6875,0,0,0,0
11/19/2009 21:00,11,19,4,21,0,-2.2,75,0,0,1.5126e+07,25.6875,25.6875,25.6875,25.6875,0,0,0,0
11/19/2009 22:00,11,19,4,22,0,-3.3,81,0,0,1.5126e+07,25.6875,25.6875,25.6875,25.6875,0,0,0,0
11/19/2009 23:00,11,19,4,23,0,-2.8,81,0,0,1.5126e+07,25.6875,25.6875,25.6875,25.6875,0,0,0,0
11/20/2009 00:00,11,20,5,0,0,-3.9,81,0,0,1.5126e+07,25.6875,25.6875,25.6875,25.6875,0,0,0,0
11/20/2009 01:00,11,20,5,1,0,-3.9,81,0,0,1.56231e+07,25.6875,25.6875,25.6875,25.6875,0,0,0,0
11/20/2009 02:00,11,20,5,2,0,-1.7,82,0,0,1.56231e+07,25.6875,25.6875,25.6875,25.6875,0,0,0,0
11/20/2009 03:00,11,20,5,3,0,-0.6,78,0,0,1.56231e+07,25.6875,25.6875,25.6875,25.6875,0,0,0,0
11/20/2009 04:00,11,20,5,4,0,-0.6,75,0,0,1.56231e+07,25.6875,25.6875,25.6875,25.6875,0,0,0,0
11/20/2009 05:00,11,20,5,5,0,-0.6,72,0,0,1.56231e+07,25.6875,25.6875,25.6875,25.6875,0,0,0,0
11/20/2009 06:00,11,20,5,6,0,-0.6,72,0,0,1.80189e+07,25.6875,25.6875,25.6875,25.6875,0,0,0,0
11/20/2009 07:00,11,20,5,7,0,-1.1,75,1.02546e+07,0,3.20367e+07,22.2234,22.2234,23.4519,22.2234,1.31615,0,2.1894e+07,0
11/20/2009 08:00,11,20,5,8,0,-0.6,72,7.47369e+06,0,3.77884e+07,22.1736,22.1736,23.4519,22.1736,1.03242,0,1.98591e+07,0
11/20/2009 09:00,11,20,5,9,0,1.1,67,3.92994e+06,0,5.55311e+07,22.1737,22.1737,23.4519,22.1737,0.522022,0,1.00411e+07,0
11/20/2009 10:00,11,20,5,10,0,2.8,62,1.95755e+06,0,5.2992e+07,22.1737,22.1737,23.4519,22.1737,0.240891,0,4.63356e+06,0
11/20/2009 11:00,11,20,5,11,0,3.9,55,1.04418e+06,0,5.18398e+07,22.1736,22.1736,23.4519,22.1736,0.122425,0,2.35488e+06,0
11/20/2009 12:00,11,20,5,12,0,6.1,47,527779,0,5.11795e+07,22.1736,22.1736,23.4519,22.1736,0.0511323,0,983549,0
11/20/2009 13:00,11,20,5,13,0,7.2,44,652536,0,4.62251e+07,22.1736,22.1736,23.4519,22.1736,0.0682529,0,1.31288e+06,0
11/20/2009 14:00,11,20,5,14,0,8.3,41,0,0,5.05486e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
11/20/2009 15:00,11,20,5,15,0,8.9,37,0,0,5.05486e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
11/20/2009 16:00,11,20,5,16,0,8.3,37,0,0,5.05486e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
11/20/2009 17:00,11,20,5,17,0,7.2,40,0,0,5.05486e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
11/20/2009 18:00,11,20,5,18,0,1.7,59,124128,0,3.7484e+07,22.1737,22.1737,23.1323,22.1737,0.00973471,0,187238,0
11/20/2009 19:00,11,20,5,19,0,0.6,64,569387,0,2.73193e+07,22.1739,22.1739,23.4519,22.1739,0.0616767,0,1.18612e+06,0
11/20/2009 20:00,11,20,5,20,0,-2.2,72,0,0,2.66256e+07,22.1738,22.1738,22.1738,22.1738,0,0,0,0
11/20/2009 21:00,11,20,5,21,0,0.6,72,0,0,2.18341e+07,22.1738,22.1738,22.1738,22.1738,0,0,0,0
11/20/2009 22:00,11,20,5,22,0,1.1,70,0,0,2.18341e+07,22.1738,22.1738,22.1738,22.1738,0,0,0,0
11/20/2009 23:00,11,20,5,23,0,1.7,67,0,0,1.75217e+07,22.1738,22.1738,22.1738,22.1738,0,0,0,0
11/21/2009 00:00,11,21,6,0,0,0.6,72,0,0,1.5126e+07,22.1738,22.1738,22.1738,22.1738,0,0,0,0
11/21/2009 01:00,11,21,6,1,0,1.7,67,0,0,1.56231e+07,22.1738,22.1738,22.1738,22.1738,0,0,0,0
11/21/2009 02:00,11,21,6,2,0,-1.1,75,0,0,1.56231e+07,22.1738,22.1738,22.1738,22.1738,0,0,0,0
11/21/2009 03:00,11,21,6,3,0,-2.8,81,0,0,1.56231e+07,22.1738,22.1738,22.1738,22.1738,0,0,0,0
11/21/2009 04:00,11,21,6,4,0,-1.1,75,0,0,1.56231e+07,22.1738,22.1738,22.1738,22.1738,0,0,0,0
11/21/2009 05:00,11,21,6,5,0,-1.7,69,0,0,1.56231e+07,22.1738,22.1738,22.1738,22.1738,0,0,0,0
11/21/2009 06:00,11,21,6,6,0,-2.2,72,0,0,1.80189e+07,22.1738,22.1738,22.1738,22.1738,0,0,0,0
11/21/2009 07:00,11,21,6,7,0,-3.3,75,4.75291e+06,0,2.51895e+07,22.158,22.158,23.4519,22.158,0.647149,0,1.2615e+07,0
11/21/2009 08:00,11,21,6,8,0,-2.2,75,3.45103e+06,0,3.26001e+07,22.1736,22.1736,23.4519,22.1736,0.452584,0,8.70606e+06,0
11/21/2009 09:00,11,21,6,9,0,-0.6,69,780869,0,5.15028e+07,22.1736,22.1736,23.4519,22.1736,0.0859082,0,1.65252e+06,0
11/21/2009 10:00,11,21,6,10,0,0,69,109974,0,5.06737e+07,22.1736,22.1736,23.4519,22.1736,0.00755529,0,145333,0
11/21/2009 11:00,11,21,6,11,0,1.7,62,0,0,5.05486e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
11/21/2009 12:00,11,21,6,12,0,2.2,59,0,0,5.05486e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
11/21/2009 13:00,11,21,6,13,0,3.3,60,0,0,4.54349e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
11/21/2009 14:00,11,21,6,14,0,8.9,36,0,0,5.05486e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
11/21/2009 15:00,11,21,6,15,0,8.9,36,0,0,5.05486e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
11/21/2009 16:00,11,21,6,16,0,8.3,48,0,0,5.05486e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
11/21/2009 17:00,11,21,6,17,0,6.1,71,0,0,5.05486e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
11/21/2009 18:00,11,21,6,18,0,6.1,76,0,0,3.73403e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
11/21/2009 19:00,11,21,6,19,0,6.7,76,737830,0,2.75072e+07,22.1749,22.1749,23.4519,22.1749,0.0712679,0,1.36946e+06,0
11/21/2009 20:00,11,21,6,20,0,6.7,76,0,0,2.66256e+07,22.1748,22.1748,22.1748,22.1748,0,0,0,0
11/21/2009 21:00,11,21,6,21,0,6.1,79,0,0,2.18341e+07,22.1748,22.1748,22.1748,22.1748,0,0,0,0
11/21/2009 22:00,11,21,6,22,0,6.1,79,0,0,2.18341e+07,22.1748,22.1748,22.1748,22.1748,0,0,0,0
11/21/2009 23:00,11,21,6,23,0,6.1,76,0,0,1.75217e+07,22.1748,22.1748,22.1748,22.1748,0,0,0,0
11/22/2009 00:00,11,22,0,0,0,5.6,79,0,0,1.5126e+07,22.1748,22.1748,22.1748,22.1748,0,0,0,0
11/22/2009 01:00,11,22,0,1,0,5,86,0,0,1.56231e+07,22.1748,22.1748,22.1748,22.1748,0,0,0,0
11/22/2009 02:00,11,22,0,2,0,5,82,0,0,1.56231e+07,22.1748,22.1748,22.1748,22.1748,0,0,0,0
11/22/2009 03:00,11,22,0,3,0,4.4,86,0,0,1.56231e+07,22.1748,22.1748,22.1748,22.1748,0,0,0,0
11/22/2009 04:00,11,22,0,4,0,4.4,86,0,0,1.56231e+07,22.1748,22.1748,22.1748,22.1748,0,0,0,0
11/22/2009 05:00,11,22,0,5,0,4.4,86,0,0,1.56231e+07,22.1748,22.1748,22.1748,22.1748,0,0,0,0
11/22/2009 06:00,11,22,0,6,0,4.4,86,0,0,1.80189e+07,22.1748,22.1748,22.1748,22.1748,0,0,0,0
11/22/2009 07:00,11,22,0,7,0,4.4,86,3.69596e+06,0,2.38325e+07,22.1585,22.1585,23.4519,22.1585,0.497957,0,9.69382e+06,0
11/22/2009 08:00,11,22,0,8,0,4.4,86,2.24159e+06,0,3.10429e+07,22.1734,22.1734,23.4519,22.1734,0.280137,0,5.38945e+06,0
11/22/2009 09:00,11,22,0,9,0,4.4,89,0,0,5.05486e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
11/22/2009 10:00,11,22,0,10,0,3.9,86,0,0,5.05486e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
11/22/2009 11:00,11,22,0,11,0,5,82,0,0,5.05486e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
11/22/2009 12:00,11,22,0,12,0,6.1,83,0,0,5.05486e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
11/22/2009 13:00,11,22,0,13,0,6.7,80,0,0,4.54349e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
11/22/2009 14:00,11,22,0,14,0,7.8,71,0,0,5.05486e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
11/22/2009 15:00,11,22,0,15,0,7.2,71,0,0,5.05486e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
11/22/2009 16:00,11,22,0,16,0,7.2,65,0,0,5.05486e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
11/22/2009 17:00,11,22,0,17,0,6.7,63,0,334251,5.09526e+07,22.9281,22.9281,23.4519,22.9281,0.0351398,0,276971,0
11/22/2009 18:00,11,22,0,18,0,4.4,73,0,0,3.73403e+07,23.5715,23.5715,23.5715,23.5715,0,0,0,0
11/22/2009 19:00,11,22,0,19,0,1.7,85,0,0,2.66256e+07,23.5715,23.5715,23.5715,23.5715,0,0,0,0
11/22/2009 20:00,11,22,0,20,0,2.2,79,0,0,2.66256e+07,23.5715,23.5715,23.5715,23.5715,0,0,0,0
11/22/2009 21:00,11,22,0,21,0,0.6,85,0,0,2.18341e+07,23.5715,23.5715,23.5715,23.5715,0,0,0,0
11/22/2009 22:00,11,22,0,22,0,1.1,85,0,0,2.18341e+07,23.5715,23.5715,23.5715,23.5715,0,0,0,0
11/22/2009 23:00,11,22,0,23,0,1.1,85,0,0,1.75217e+07,23.5715,23.5715,23.5715,23.5715,0,0,0,0
11/23/2009 00:00,11,23,1,0,0,0,85,0,0,1.5126e+07,23.5715,23.5715,23.5715,23.5715,0,0,0,0
11/23/2009 01:00,11,23,1,1,0,-1.1,89,0,0,1.56231e+07,23.5715,23.5715,23.5715,23.5715,0,0,0,0
11/23/2009 02:00,11,23,1,2,0,0.6,85,0,0,1.56231e+07,23.5715,23.5715,23.5715,23.5715,0,0,0,0
11/23/2009 03:00,11,23,1,3,0,1.1,82,0,0,1.56231e+07,23.5715,23.5715,23.5715,23.5715,0,0,0,0
11/23/2009 04:00,11,23,1,4,0,1.1,82,0,0,1.56231e+07,23.5715,23.5715,23.5715,23.5715,0,0,0,0
11/23/2009 05:00,11,23,1,5,0,0.6,82,0,0,1.56231e+07,23.5715,23.5715,23.5715,23.5715,0,0,0,0
11/23/2009 06:00,11,23,1,6,0,2.8,70,0,0,1.80189e+07,23.5715,23.5715,23.5715,23.5715,0,0,0,0
11/23/2009 07:00,11,23,1,7,0,2.8,70,4.10248e+06,0,2.43592e+07,22.2578,22.2578,23.4519,22.2578,0.557559,0,9.30842e+06,0
11/23/2009 08:00,11,23,1,8,0,2.8,67,2.29437e+06,0,3.11107e+07,22.1737,22.1737,23.4519,22.1737,0.287574,0,5.5315e+06,0
11/23/2009 09:00,11,23,1,9,0,3.3,65,0,0,5.05486e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
11/23/2009 10:00,11,23,1,10,0,3.9,62,0,0,5.05486e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
11/23/2009 11:00,11,23,1,11,0,2.8,76,0,0,5.05486e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
11/23/2009 12:00,11,23,1,12,0,1.7,82,0,0,5.05486e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
11/23/2009 13:00,11,23,1,13,0,0.6,92,0,0,4.54349e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
11/23/2009 14:00,11,23,1,14,0,0.6,92,0,0,5.05486e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
11/23/2009 15:00,11,23,1,15,0,0.6,92,0,0,5.05486e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
11/23/2009 16:00,11,23,1,16,0,0.6,92,0,0,5.05486e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
11/23/2009 17:00,11,23,1,17,0,0.6,92,0,0,5.05486e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
11/23/2009 18:00,11,23,1,18,0,0,92,0,0,3.73403e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
11/23/2009 19:00,11,23,1,19,0,0.6,92,821069,0,2.76214e+07,22.1742,22.1742,23.4519,22.1742,0.0866139,0,1.66522e+06,0
11/23/2009 20:00,11,23,1,20,0,0.6,89,0,0,2.66256e+07,22.1741,22.1741,22.1741,22.1741,0,0,0,0
11/23/2009 21:00,11,23,1,21,0,0.6,89,0,0,2.18341e+07,22.1741,22.1741,22.1741,22.1741,0,0,0,0
11/23/2009 22:00,11,23,1,22,0,0.6,89,0,0,2.18341e+07,22.1741,22.1741,22.1741,22.1741,0,0,0,0
11/23/2009 23:00,11,23,1,23,0,0.6,85,0,0,1.75217e+07,22.1741,22.1741,22.1741,22.1741,0,0,0,0
11/24/2009 00:00,11,24,2,0,0,0.6,82,0,0,1.5126e+07,22.1741,22.1741,22.1741,22.1741,0,0,0,0
11/24/2009 01:00,11,24,2,1,0,0.6,79,0,0,1.56231e+07,22.1741,22.1741,22.1741,22.1741,0,0,0,0
11/24/2009 02:00,11,24,2,2,0,-0.6,78,0,0,1.56231e+07,22.1741,22.1741,22.1741,22.1741,0,0,0,0
11/24/2009 03:00,11,24,2,3,0,-1.1,82,0,0,1.56231e+07,22.1741,22.1741,22.1741,22.1741,0,0,0,0
11/24/2009 04:00,11,24,2,4,0,-1.7,72,0,0,1.56231e+07,22.1741,22.1741,22.1741,22.1741,0,0,0,0
11/24/2009 05:00,11,24,2,5,0,-1.7,75,0,0,1.56231e+07,22.1741,22.1741,22.1741,22.1741,0,0,0,0
11/24/2009 06:00,11,24,2,6,0,-1.1,72,0,0,1.80189e+07,22.1741,22.1741,22.1741,22.1741,0,0,0,0
11/24/2009 07:00,11,24,2,7,0,-1.7,72,6.36872e+06,0,2.73382e+07,22.1557,22.1557,23.4519,22.1557,0.911076,0,1.78149e+07,0
11/24/2009 08:00,11,24,2,8,0,-3.3,75,3.93192e+06,0,3.32204e+07,22.1736,22.1736,23.4519,22.1736,0.521777,0,1.00367e+07,0
11/24/2009 09:00,11,24,2,9,0,-1.1,69,600474,0,5.12858e+07,22.1736,22.1736,23.4519,22.1736,0.0676971,0,1.30219e+06,0
11/24/2009 10:00,11,24,2,10,0,0,64,126864,0,5.06963e+07,22.1736,22.1736,23.4519,22.1736,0.0102594,0,197347,0
11/24/2009 11:00,11,24,2,11,0,0,67,0,0,5.05486e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
11/24/2009 12:00,11,24,2,12,0,1.1,62,0,132392,5.07048e+07,22.3394,22.3394,23.0258,22.3394,0.0118489,0,183990,0
11/24/2009 13:00,11,24,2,13,0,1.7,62,0,426873,4.59584e+07,23.3743,23.3743,23.6066,23.1364,0.0397645,0.00830209,147347,89172.7
11/24/2009 14:00,11,24,2,14,0,2.2,59,0,1.15579e+06,5.2001e+07,24.8201,24.8201,24.8201,23.4519,0,0.1476,0,3.03364e+06
11/24/2009 15:00,11,24,2,15,0,1.7,64,0,1.27871e+06,5.21582e+07,25.3851,25.3851,25.3851,23.4519,0,0.164643,0,4.78899e+06
11/24/2009 16:00,11,24,2,16,0,1.7,67,0,1.22884e+06,5.20811e+07,25.495,25.495,25.495,23.4519,0,0.151392,0,4.66485e+06
11/24/2009 17:00,11,24,2,17,0,1.1,64,0,1.47623e+06,5.23805e+07,25.6543,25.6543,25.6543,23.4519,0,0.178244,0,5.90601e+06
11/24/2009 18:00,11,24,2,18,0,-0.6,69,0,0,3.73403e+07,25.6988,25.6988,25.6988,25.6988,0,0,0,0
11/24/2009 19:00,11,24,2,19,0,-3.3,85,90277,0,2.67306e+07,25.5979,25.5979,25.5979,24.2008,0,0.00733361,0,229154
11/24/2009 20:00,11,24,2,20,0,-6.7,84,0,0,2.66256e+07,25.3642,25.3642,25.3642,25.3642,0,0,0,0
11/24/2009 21:00,11,24,2,21,0,-7.8,84,0,0,2.18341e+07,25.3642,25.3642,25.3642,25.3642,0,0,0,0
11/24/2009 22:00,11,24,2,22,0,-8.3,81,0,0,2.18341e+07,25.3642,25.3642,25.3642,25.3642,0,0,0,0
11/24/2009 23:00,11,24,2,23,0,-8.3,88,0,0,1.75217e+07,25.3642,25.3642,25.3642,25.3642,0,0,0,0
11/25/2009 00:00,11,25,3,0,0,-5,81,0,0,1.5126e+07,25.3642,25.3642,25.3642,25.3642,0,0,0,0
11/25/2009 01:00,11,25,3,1,0,-2.8,81,0,0,1.40123e+07,25.3642,25.3642,25.3642,25.3642,0,0,0,0
11/25/2009 02:00,11,25,3,2,0,-2.8,81,0,0,1.40123e+07,25.3642,25.3642,25.3642,25.3642,0,0,0,0
11/25/2009 03:00,11,25,3,3,0,-1.7,75,0,0,1.40123e+07,25.3642,25.3642,25.3642,25.3642,0,0,0,0
11/25/2009 04:00,11,25,3,4,0,-2.8,78,0,0,1.40123e+07,25.3642,25.3642,25.3642,25.3642,0,0,0,0
11/25/2009 05:00,11,25,3,5,0,-2.2,72,0,0,1.40123e+07,25.3642,25.3642,25.3642,25.3642,0,0,0,0
11/25/2009 06:00,11,25,3,6,0,-1.7,72,0,0,1.40123e+07,25.3642,25.3642,25.3642,25.3642,0,0,0,0
11/25/2009 07:00,11,25,3,7,0,-1.7,75,0,0,1.5126e+07,25.3642,25.3642,25.3642,25.3642,0,0,0,0
11/25/2009 08:00,11,25,3,8,0,-1.1,69,0,0,1.5126e+07,25.3642,25.3642,25.3642,25.3642,0,0,0,0
11/25/2009 09:00,11,25,3,9,0,-1.1,72,0,0,1.17542e+07,25.3642,25.3642,25.3642,25.3642,0,0,0,0
11/25/2009 10:00,11,25,3,10,0,0,69,0,0,1.17542e+07,25.3642,25.3642,25.3642,25.3642,0,0,0,0
11/25/2009 11:00,11,25,3,11,0,0,69,0,0,1.17542e+07,25.3642,25.3642,25.3642,25.3642,0,0,0,0
11/25/2009 12:00,11,25,3,12,0,0.6,70,0,0,1.17542e+07,25.3642,25.3642,25.3642,25.3642,0,0,0,0
11/25/2009 13:00,11,25,3,13,0,2.2,64,0,0,1.17542e+07,25.3642,25.3642,25.3642,25.3642,0,0,0,0
11/25/2009 14:00,11,25,3,14,0,2.2,70,0,0,1.17542e+07,25.3642,25.3642,25.3642,25.3642,0,0,0,0
11/25/2009 15:00,11,25,3,15,0,1.1,67,0,0,1.17542e+07,25.3642,25.3642,25.3642,25.3642,0,0,0,0
11/25/2009 16:00,11,25,3,16,0,1.7,64,0,0,1.17542e+07,25.3642,25.3642,25.3642,25.3642,0,0,0,0
11/25/2009 17:00,11,25,3,17,0,1.7,67,0,0,1.17542e+07,25.3642,25.3642,25.3642,25.3642,0,0,0,0
11/25/2009 18:00,11,25,3,18,0,0.6,72,0,0,1.5126e+07,25.3642,25.3642,25.3642,25.3642,0,0,0,0
11/25/2009 19:00,11,25,3,19,0,-1.1,82,0,0,1.5126e+07,25.3642,25.3642,25.3642,25.3642,0,0,0,0
11/25/2009 20:00,11,25,3,20,0,0,75,0,0,1.5126e+07,25.3642,25.3642,25.3642,25.3642,0,0,0,0
11/25/2009 21:00,11,25,3,21,0,-0.6,78,0,0,1.5126e+07,25.3642,25.3642,25.3642,25.3642,0,0,0,0
11/25/2009 22:00,11,25,3,22,0,-1.1,82,0,0,1.5126e+07,25.3642,25.3642,25.3642,25.3642,0,0,0,0
11/25/2009 23:00,11,25,3,23,0,-0.6,78,0,0,1.5126e+07,25.3642,25.3642,25.3642,25.3642,0,0,0,0
11/26/2009 00:00,11,26,4,0,0,-2.2,85,0,0,1.5126e+07,25.3642,25.3642,25.3642,25.3642,0,0,0,0
11/26/2009 01:00,11,26,4,1,0,-3.3,85,0,0,1.40123e+07,25.3642,25.3642,25.3642,25.3642,0,0,0,0
11/26/2009 02:00,11,26,4,2,0,-4.4,85,0,0,1.40123e+07,25.3642,25.3642,25.3642,25.3642,0,0,0,0
11/26/2009 03:00,11,26,4,3,0,-6.1,88,0,0,1.40123e+07,25.3642,25.3642,25.3642,25.3642,0,0,0,0
11/26/2009 04:00,11,26,4,4,0,-6.7,81,0,0,1.40123e+07,25.3642,25.3642,25.3642,25.3642,0,0,0,0
11/26/2009 05:00,11,26,4,5,0,-8.3,88,0,0,1.40123e+07,25.3642,25.3642,25.3642,25.3642,0,0,0,0
11/26/2009 06:00,11,26,4,6,0,-6.7,81,0,0,1.40123e+07,25.3642,25.3642,25.3642,25.3642,0,0,0,0
11/26/2009 07:00,11,26,4,7,0,-4.4,92,0,0,1.5126e+07,25.3642,25.3642,25.3642,25.3642,0,0,0,0
11/26/2009 08:00,11,26,4,8,0,-5,92,0,0,1.5126e+07,25.3642,25.3642,25.3642,25.3642,0,0,0,0
11/26/2009 09:00,11,26,4,9,0,-4.4,88,0,0,1.17542e+07,25.3642,25.3642,25.3642,25.3642,0,0,0,0
11/26/2009 10:00,11,26,4,10,0,-3.3,81,0,0,1.17542e+07,25.3642,25.3642,25.3642,25.3642,0,0,0,0
11/26/2009 11:00,11,26,4,11,0,-1.7,78,0,0,1.17542e+07,25.3642,25.3642,25.3642,25.3642,0,0,0,0
11/26/2009 12:00,11,26,4,12,0,-0.6,72,0,0,1.17542e+07,25.3642,25.3642,25.3642,25.3642,0,0,0,0
11/26/2009 13:00,11,26,4,13,0,0,69,0,0,1.17542e+07,25.3642,25.3642,25.3642,25.3642,0,0,0,0
11/26/2009 14:00,11,26,4,14,0,0,72,0,0,1.17542e+07,25.3642,25.3642,25.3642,25.3642,0,0,0,0
11/26/2009 15:00,11,26,4,15,0,0.6,70,0,0,1.17542e+07,25.3642,25.3642,25.3642,25.3642,0,0,0,0
11/26/2009 16:00,11,26,4,16,0,1.7,67,0,0,1.17542e+07,25.3642,25.3642,25.3642,25.3642,0,0,0,0
11/26/2009 17:00,11,26,4,17,0,1.1,70,0,0,1.17542e+07,25.3642,25.3642,25.3642,25.3642,0,0,0,0
11/26/2009 18:00,11,26,4,18,0,-2.2,82,0,0,1.5126e+07,25.3642,25.3642,25.3642,25.3642,0,0,0,0
11/26/2009 19:00,11,26,4,19,0,-2.2,82,0,0,1.5126e+07,25.3642,25.3642,25.3642,25.3642,0,0,0,0
11/26/2009 20:00,11,26,4,20,0,-1.7,82,0,0,1.5126e+07,25.3642,25.3642,25.3642,25.3642,0,0,0,0
11/26/2009 21:00,11,26,4,21,0,-1.7,82,0,0,1.5126e+07,25.3642,25.3642,25.3642,25.3642,0,0,0,0
11/26/2009 22:00,11,26,4,22,0,-2.2,82,0,0,1.5126e+07,25.3642,25.3642,25.3642,25.3642,0,0,0,0
11/26/2009 23:00,11,26,4,23,0,-1.1,78,0,0,1.5126e+07,25.3642,25.3642,25.3642,25.3642,0,0,0,0
11/27/2009 00:00,11,27,5,0,0,-3.3,85,0,0,1.5126e+07,25.3642,25.3642,25.3642,25.3642,0,0,0,0
11/27/2009 01:00,11,27,5,1,0,-3.3,85,0,0,1.56231e+07,25.3642,25.3642,25.3642,25.3642,0,0,0,0
11/27/2009 02:00,11,27,5,2,0,-5,85,0,0,1.56231e+07,25.3642,25.3642,25.3642,25.3642,0,0,0,0
11/27/2009 03:00,11,27,5,3,0,-6.7,88,0,0,1.56231e+07,25.3642,25.3642,25.3642,25.3642,0,0,0,0
11/27/2009 04:00,11,27,5,4,0,-6.1,88,0,0,1.56231e+07,25.3642,25.3642,25.3642,25.3642,0,0,0,0
11/27/2009 05:00,11,27,5,5,0,-5,88,0,0,1.56231e+07,25.3642,25.3642,25.3642,25.3642,0,0,0,0
11/27/2009 06:00,11,27,5,6,0,-5,88,0,0,1.80189e+07,25.3642,25.3642,25.3642,25.3642,0,0,0,0
11/27/2009 07:00,11,27,5,7,0,-5,88,1.25589e+07,0,3.46361e+07,22.2091,22.2091,23.4519,22.2091,1.46385,0,2.51602e+07,0
11/27/2009 08:00,11,27,5,8,0,-5,88,1.01625e+07,0,4.13013e+07,22.1736,22.1736,23.4519,22.1736,1.44271,0,2.77515e+07,0
11/27/2009 09:00,11,27,5,9,0,-5,88,6.74739e+06,0,5.91586e+07,22.1736,22.1736,23.4519,22.1736,0.924926,0,1.77914e+07,0
11/27/2009 10:00,11,27,5,10,0,-3.9,85,4.47524e+06,0,5.62163e+07,22.1736,22.1736,23.4519,22.1736,0.591603,0,1.13797e+07,0
11/27/2009 11:00,11,27,5,11,0,-2.2,82,2.69218e+06,0,5.39359e+07,22.1736,22.1736,23.4519,22.1736,0.344621,0,6.62893e+06,0
11/27/2009 12:00,11,27,5,12,0,-1.1,82,1.73156e+06,0,5.27217e+07,22.1736,22.1736,23.4519,22.1736,0.21876,0,4.20796e+06,0
11/27/2009 13:00,11,27,5,13,0,0,75,1.83771e+06,0,4.77444e+07,22.1736,22.1736,23.4519,22.1736,0.233711,0,4.49561e+06,0
11/27/2009 14:00,11,27,5,14,0,1.1,73,788163,0,5.15122e+07,22.1736,22.1736,23.4519,22.1736,0.08697,0,1.67296e+06,0
11/27/2009 15:00,11,27,5,15,0,1.7,73,338836,0,5.09526e+07,22.1736,22.1736,23.4519,22.1736,0.0323651,0,622579,0
11/27/2009 16:00,11,27,5,16,0,1.7,73,112864,0,5.06774e+07,22.1736,22.1736,23.4519,22.1736,0.0079489,0,152907,0
11/27/2009 17:00,11,27,5,17,0,0.6,75,72925.1,0,5.06266e+07,22.1736,22.1736,23.4519,22.1736,0.00251891,0,48454.4,0
11/27/2009 18:00,11,27,5,18,0,-1.7,85,1.16716e+06,0,3.87885e+07,22.1737,22.1737,23.4519,22.1737,0.139313,0,2.67949e+06,0
11/27/2009 19:00,11,27,5,19,0,-1.7,85,2.27844e+06,0,2.94812e+07,22.1739,22.1739,23.4519,22.1739,0.286143,0,5.50308e+06,0
11/27/2009 20:00,11,27,5,20,0,-2.2,89,0,0,2.66256e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
11/27/2009 21:00,11,27,5,21,0,-2.2,89,0,0,2.18341e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
11/27/2009 22:00,11,27,5,22,0,-2.2,89,0,0,2.18341e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
11/27/2009 23:00,11,27,5,23,0,-2.2,89,0,0,1.75217e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
11/28/2009 00:00,11,28,6,0,0,-1.7,85,0,0,1.5126e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
11/28/2009 01:00,11,28,6,1,0,-1.7,85,0,0,1.56231e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
11/28/2009 02:00,11,28,6,2,0,-1.1,82,0,0,1.56231e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
11/28/2009 03:00,11,28,6,3,0,-1.1,82,0,0,1.56231e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
11/28/2009 04:00,11,28,6,4,0,-1.1,85,0,0,1.56231e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
11/28/2009 05:00,11,28,6,5,0,-1.1,85,0,0,1.56231e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
11/28/2009 06:00,11,28,6,6,0,-1.1,85,0,0,1.80189e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
11/28/2009 07:00,11,28,6,7,0,-1.1,85,6.28441e+06,0,2.72029e+07,22.1556,22.1556,23.4519,22.1556,0.88672,0,1.73404e+07,0
11/28/2009 08:00,11,28,6,8,0,-1.1,85,4.79371e+06,0,3.43133e+07,22.1735,22.1735,23.4519,22.1735,0.636854,0,1.2251e+07,0
11/28/2009 09:00,11,28,6,9,0,-1.1,85,2.03471e+06,0,5.30899e+07,22.1736,22.1736,23.4519,22.1736,0.251173,0,4.83171e+06,0
11/28/2009 10:00,11,28,6,10,0,-1.1,85,1.07705e+06,0,5.18638e+07,22.1735,22.1735,23.4519,22.1735,0.118043,0,2.27076e+06,0
11/28/2009 11:00,11,28,6,11,0,-0.6,85,403129,0,5.10205e+07,22.1735,22.1735,23.4519,22.1735,0.0340507,0,655025,0
11/28/2009 12:00,11,28,6,12,0,1.1,82,0,0,5.05486e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
11/28/2009 13:00,11,28,6,13,0,1.1,82,641232,0,4.62021e+07,22.1741,22.1741,23.4519,22.1741,0.0623713,0,1.19931e+06,0
11/28/2009 14:00,11,28,6,14,0,1.7,82,0,0,5.05486e+07,22.1741,22.1741,22.1741,22.1741,0,0,0,0
11/28/2009 15:00,11,28,6,15,0,2.8,73,0,0,5.05486e+07,22.1741,22.1741,22.1741,22.1741,0,0,0,0
11/28/2009 16:00,11,28,6,16,0,2.8,76,0,0,5.05486e+07,22.1741,22.1741,22.1741,22.1741,0,0,0,0
11/28/2009 17:00,11,28,6,17,0,2.8,79,0,0,5.05486e+07,22.1741,22.1741,22.1741,22.1741,0,0,0,0
11/28/2009 18:00,11,28,6,18,0,2.8,79,392290,0,3.78045e+07,22.1743,22.1743,23.4519,22.1743,0.035618,0,684710,0
11/28/2009 19:00,11,28,6,19,0,2.2,79,1.50442e+06,0,2.8487e+07,22.1744,22.1744,23.4519,22.1744,0.177027,0,3.40306e+06,0
11/28/2009 20:00,11,28,6,20,0,1.1,82,0,0,2.66256e+07,22.1738,22.1738,22.1738,22.1738,0,0,0,0
11/28/2009 21:00,11,28,6,21,0,0,89,0,0,2.18341e+07,22.1738,22.1738,22.1738,22.1738,0,0,0,0
11/28/2009 22:00,11,28,6,22,0,0.6,85,0,0,2.18341e+07,22.1738,22.1738,22.1738,22.1738,0,0,0,0
11/28/2009 23:00,11,28,6,23,0,0.6,82,0,0,1.75217e+07,22.1738,22.1738,22.1738,22.1738,0,0,0,0
11/29/2009 00:00,11,29,0,0,0,0.6,85,0,0,1.5126e+07,22.1738,22.1738,22.1738,22.1738,0,0,0,0
11/29/2009 01:00,11,29,0,1,0,0,89,0,0,1.56231e+07,22.1738,22.1738,22.1738,22.1738,0,0,0,0
11/29/2009 02:00,11,29,0,2,0,-0.6,89,0,0,1.56231e+07,22.1738,22.1738,22.1738,22.1738,0,0,0,0
11/29/2009 03:00,11,29,0,3,0,-0.6,89,0,0,1.56231e+07,22.1738,22.1738,22.1738,22.1738,0,0,0,0
11/29/2009 04:00,11,29,0,4,0,-0.6,85,0,0,1.56231e+07,22.1738,22.1738,22.1738,22.1738,0,0,0,0
11/29/2009 05:00,11,29,0,5,0,0,85,0,0,1.56231e+07,22.1738,22.1738,22.1738,22.1738,0,0,0,0
11/29/2009 06:00,11,29,0,6,0,3.9,67,0,0,1.80189e+07,22.1738,22.1738,22.1738,22.1738,0,0,0,0
11/29/2009 07:00,11,29,0,7,0,6.7,58,5.0045e+06,0,2.55174e+07,22.1574,22.1574,23.4519,22.1574,0.684957,0,1.33612e+07,0
11/29/2009 08:00,11,29,0,8,0,7.2,54,3.39789e+06,0,3.25309e+07,22.1735,22.1735,23.4519,22.1735,0.444649,0,8.55407e+06,0
11/29/2009 09:00,11,29,0,9,0,8.9,44,849881,0,5.15735e+07,22.1735,22.1735,23.4519,22.1735,0.0867312,0,1.66849e+06,0
11/29/2009 10:00,11,29,0,10,0,8.9,44,0,0,5.05486e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
11/29/2009 11:00,11,29,0,11,0,9.4,44,0,0,5.05486e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
11/29/2009 12:00,11,29,0,12,0,10,46,0,0,5.05486e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
11/29/2009 13:00,11,29,0,13,0,11.7,38,0,0,4.54349e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
11/29/2009 14:00,11,29,0,14,0,11.7,38,0,0,5.05486e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
11/29/2009 15:00,11,29,0,15,0,12.2,37,0,0,5.05486e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
11/29/2009 16:00,11,29,0,16,0,12.2,35,0,0,5.05486e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
11/29/2009 17:00,11,29,0,17,0,10.6,43,0,0,5.05486e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
11/29/2009 18:00,11,29,0,18,0,7.2,58,0,0,3.73403e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
11/29/2009 19:00,11,29,0,19,0,8.9,52,0,0,2.66256e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
11/29/2009 20:00,11,29,0,20,0,8.3,54,0,0,2.66256e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
11/29/2009 21:00,11,29,0,21,0,7.2,60,0,0,2.18341e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
11/29/2009 22:00,11,29,0,22,0,7.8,56,0,0,2.18341e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
11/29/2009 23:00,11,29,0,23,0,7.2,56,0,0,1.75217e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
11/30/2009 00:00,11,30,1,0,0,4.4,65,0,0,1.5126e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
11/30/2009 01:00,11,30,1,1,0,2.8,76,0,0,1.56231e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
11/30/2009 02:00,11,30,1,2,0,5,65,0,0,1.56231e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
11/30/2009 03:00,11,30,1,3,0,4.4,68,0,0,1.56231e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
11/30/2009 04:00,11,30,1,4,0,5.6,63,0,0,1.56231e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
11/30/2009 05:00,11,30,1,5,0,3.3,73,0,0,1.56231e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
11/30/2009 06:00,11,30,1,6,0,2.2,79,0,0,1.80189e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
11/30/2009 07:00,11,30,1,7,0,2.8,79,3.30966e+06,0,2.33279e+07,22.1596,22.1596,23.4519,22.1596,0.439247,0,8.54317e+06,0
11/30/2009 08:00,11,30,1,8,0,1.7,82,1.89383e+06,0,3.05968e+07,22.1732,22.1732,23.4519,22.1732,0.231342,0,4.45135e+06,0
11/30/2009 09:00,11,30,1,9,0,1.1,85,0,0,5.05486e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
11/30/2009 10:00,11,30,1,10,0,6.1,63,0,0,5.05486e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
11/30/2009 11:00,11,30,1,11,0,6.1,53,0,0,5.05486e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
11/30/2009 12:00,11,30,1,12,0,7.2,44,0,0,5.05486e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
11/30/2009 13:00,11,30,1,13,0,7.2,40,0,238969,4.57243e+07,22.572,22.572,23.1323,22.572,0.0250869,0,287084,0
11/30/2009 14:00,11,30,1,14,0,7.2,40,0,1.51459e+06,5.24469e+07,24.6097,24.6097,24.6097,23.4519,0,0.19116,0,3.652e+06
11/30/2009 15:00,11,30,1,15,0,7.2,37,0,2.20963e+06,5.33239e+07,25.5689,25.5689,25.5689,23.4519,0,0.282195,0,9.01769e+06
11/30/2009 16:00,11,30,1,16,0,6.1,47,0,1.71488e+06,5.26837e+07,25.7299,25.7299,25.7299,23.4519,0,0.210957,0,7.23e+06
11/30/2009 17:00,11,30,1,17,0,5.6,47,0,1.74324e+06,5.27222e+07,25.7958,25.7958,25.7958,23.4519,0,0.216431,0,7.63236e+06
11/30/2009 18:00,11,30,1,18,0,2.8,62,0,0,3.73403e+07,25.8055,25.8055,25.8055,25.8055,0,0,0,0
11/30/2009 19:00,11,30,1,19,0,2.2,82,0,0,2.66256e+07,25.8055,25.8055,25.8055,25.8055,0,0,0,0
11/30/2009 20:00,11,30,1,20,0,1.1,89,0,0,2.66256e+07,25.8055,25.8055,25.8055,25.8055,0,0,0,0
11/30/2009 21:00,11,30,1,21,0,0.6,89,0,0,2.18341e+07,25.8055,25.8055,25.8055,25.8055,0,0,0,0
11/30/2009 22:00,11,30,1,22,0,-0.1,82,0,0,2.18341e+07,25.8055,25.8055,25.8055,25.8055,0,0,0,0
11/30/2009 23:00,11,30,1,23,0,-0.9,85,0,0,1.75217e+07,25.8055,25.8055,25.8055,25.8055,0,0,0,0
12/01/2009 00:00,12,1,2,0,0,-1.7,85,0,0,1.5126e+07,25.8055,25.8055,25.8055,25.8055,0,0,0,0
12/01/2009 01:00,12,1,2,1,0,-2.5,71,0,0,1.56231e+07,25.8055,25.8055,25.8055,25.8055,0,0,0,0
12/01/2009 02:00,12,1,2,2,0,-3.3,71,0,0,1.56231e+07,25.8055,25.8055,25.8055,25.8055,0,0,0,0
12/01/2009 03:00,12,1,2,3,0,-4.1,71,0,0,1.56231e+07,25.8055,25.8055,25.8055,25.8055,0,0,0,0
12/01/2009 04:00,12,1,2,4,0,-5,71,0,0,1.56231e+07,25.8055,25.8055,25.8055,25.8055,0,0,0,0
12/01/2009 05:00,12,1,2,5,0,-5,71,0,0,1.56231e+07,25.8055,25.8055,25.8055,25.8055,0,0,0,0
12/01/2009 06:00,12,1,2,6,0,-5,74,0,0,1.80189e+07,25.8055,25.8055,25.8055,25.8055,0,0,0,0
12/01/2009 07:00,12,1,2,7,0,-5.6,78,3.13814e+06,0,2.31076e+07,22.6274,22.6274,23.4897,22.5896,0.23424,0.180754,3.9971e+06,513962
12/01/2009 08:00,12,1,2,8,0,-5,68,2.05181e+06,0,3.07996e+07,22.1791,22.1791,23.4519,22.1791,0.253512,0,4.85566e+06,0
12/01/2009 09:00,12,1,2,9,0,-4.4,66,37031.1,0,5.05861e+07,22.1741,22.1741,23.1324,22.1741,0.000236733,0,4551.85,0
12/01/2009 10:00,12,1,2,10,0,-5.6,71,0,0,5.05486e+07,22.1741,22.1741,22.1741,22.1741,0,0,0,0
12/01/2009 11:00,12,1,2,11,0,-5.6,68,0,0,5.05486e+07,22.1741,22.1741,22.1741,22.1741,0,0,0,0
12/01/2009 12:00,12,1,2,12,0,-4.4,66,0,0,5.05486e+07,22.1741,22.1741,22.1741,22.1741,0,0,0,0
12/01/2009 13:00,12,1,2,13,0,-3.9,63,0,0,4.54349e+07,22.1741,22.1741,22.1741,22.1741,0,0,0,0
12/01/2009 14:00,12,1,2,14,0,-2.8,63,0,0,5.05486e+07,22.1741,22.1741,22.1741,22.1741,0,0,0,0
12/01/2009 15:00,12,1,2,15,0,-2.2,63,0,0,5.05486e+07,22.1741,22.1741,22.1741,22.1741,0,0,0,0
12/01/2009 16:00,12,1,2,16,0,-1.7,63,0,39650.1,5.05903e+07,22.1871,22.1871,22.813,22.1871,0.00103891,0,19571.1,0
12/01/2009 17:00,12,1,2,17,0,-1.7,61,0,348268,5.09702e+07,23.0033,23.0033,23.4519,23.0033,0.0369639,0,249519,0
12/01/2009 18:00,12,1,2,18,0,-2.2,69,0,0,3.73403e+07,23.6609,23.6609,23.6609,23.6609,0,0,0,0
12/01/2009 19:00,12,1,2,19,0,-3.9,75,314965,0,2.69992e+07,23.4707,23.4707,23.5358,23.4564,0.0112143,0.0177925,32958.8,11455.4
12/01/2009 20:00,12,1,2,20,0,-1.1,69,0,0,2.66256e+07,23.176,23.176,23.176,23.176,0,0,0,0
12/01/2009 21:00,12,1,2,21,0,-0.6,66,0,0,2.18341e+07,23.176,23.176,23.176,23.176,0,0,0,0
12/01/2009 22:00,12,1,2,22,0,-1.7,69,0,0,2.18341e+07,23.176,23.176,23.176,23.176,0,0,0,0
12/01/2009 23:00,12,1,2,23,0,-1.7,72,0,0,1.75217e+07,23.176,23.176,23.176,23.176,0,0,0,0
12/02/2009 00:00,12,2,3,0,0,-1.7,72,0,0,1.5126e+07,23.176,23.176,23.176,23.176,0,0,0,0
12/02/2009 01:00,12,2,3,1,0,-1.7,75,0,0,1.40123e+07,23.176,23.176,23.176,23.176,0,0,0,0
12/02/2009 02:00,12,2,3,2,0,-1.7,78,0,0,1.40123e+07,23.176,23.176,23.176,23.176,0,0,0,0
12/02/2009 03:00,12,2,3,3,0,0,75,0,0,1.40123e+07,23.176,23.176,23.176,23.176,0,0,0,0
12/02/2009 04:00,12,2,3,4,0,-0.6,78,0,0,1.40123e+07,23.176,23.176,23.176,23.176,0,0,0,0
12/02/2009 05:00,12,2,3,5,0,-0.6,78,0,0,1.40123e+07,23.176,23.176,23.176,23.176,0,0,0,0
12/02/2009 06:00,12,2,3,6,0,-0.6,78,0,0,1.40123e+07,23.176,23.176,23.176,23.176,0,0,0,0
12/02/2009 07:00,12,2,3,7,0,0,79,0,0,1.5126e+07,23.176,23.176,23.176,23.176,0,0,0,0
12/02/2009 08:00,12,2,3,8,0,2.2,76,0,0,1.5126e+07,23.176,23.176,23.176,23.176,0,0,0,0
12/02/2009 09:00,12,2,3,9,0,2.8,79,0,0,1.17542e+07,23.176,23.176,23.176,23.176,0,0,0,0
12/02/2009 10:00,12,2,3,10,0,3.3,82,0,0,1.17542e+07,23.176,23.176,23.176,23.176,0,0,0,0
12/02/2009 11:00,12,2,3,11,0,4.4,82,0,0,1.17542e+07,23.176,23.176,23.176,23.176,0,0,0,0
12/02/2009 12:00,12,2,3,12,0,3.9,82,0,0,1.17542e+07,23.176,23.176,23.176,23.176,0,0,0,0
12/02/2009 13:00,12,2,3,13,0,3.9,82,0,0,1.17542e+07,23.176,23.176,23.176,23.176,0,0,0,0
12/02/2009 14:00,12,2,3,14,0,4.4,82,0,0,1.17542e+07,23.176,23.176,23.176,23.176,0,0,0,0
12/02/2009 15:00,12,2,3,15,0,5,82,0,0,1.17542e+07,23.176,23.176,23.176,23.176,0,0,0,0
12/02/2009 16:00,12,2,3,16,0,6.1,79,0,0,1.17542e+07,23.176,23.176,23.176,23.176,0,0,0,0
12/02/2009 17:00,12,2,3,17,0,6.1,76,0,0,1.17542e+07,23.176,23.176,23.176,23.176,0,0,0,0
12/02/2009 18:00,12,2,3,18,0,5.6,76,0,0,1.5126e+07,23.176,23.176,23.176,23.176,0,0,0,0
12/02/2009 19:00,12,2,3,19,0,5.6,76,0,0,1.5126e+07,23.176,23.176,23.176,23.176,0,0,0,0
12/02/2009 20:00,12,2,3,20,0,5,82,0,0,1.5126e+07,23.176,23.176,23.176,23.176,0,0,0,0
12/02/2009 21:00,12,2,3,21,0,5,82,0,0,1.5126e+07,23.176,23.176,23.176,23.176,0,0,0,0
12/02/2009 22:00,12,2,3,22,0,4.4,89,0,0,1.5126e+07,23.176,23.176,23.176,23.176,0,0,0,0
12/02/2009 23:00,12,2,3,23,0,5,86,0,0,1.5126e+07,23.176,23.176,23.176,23.176,0,0,0,0
12/03/2009 00:00,12,3,4,0,0,6.1,79,0,0,1.5126e+07,23.176,23.176,23.176,23.176,0,0,0,0
12/03/2009 01:00,12,3,4,1,0,5.6,83,0,0,1.40123e+07,23.176,23.176,23.176,23.176,0,0,0,0
12/03/2009 02:00,12,3,4,2,0,5.6,83,0,0,1.40123e+07,23.176,23.176,23.176,23.176,0,0,0,0
12/03/2009 03:00,12,3,4,3,0,6.7,80,0,0,1.40123e+07,23.176,23.176,23.176,23.176,0,0,0,0
12/03/2009 04:00,12,3,4,4,0,6.7,76,0,0,1.40123e+07,23.176,23.176,23.176,23.176,0,0,0,0
12/03/2009 05:00,12,3,4,5,0,6.7,74,0,0,1.40123e+07,23.176,23.176,23.176,23.176,0,0,0,0
12/03/2009 06:00,12,3,4,6,0,6.7,74,0,0,1.40123e+07,23.176,23.176,23.176,23.176,0,0,0,0
12/03/2009 07:00,12,3,4,7,0,6.7,74,0,0,1.5126e+07,23.176,23.176,23.176,23.176,0,0,0,0
12/03/2009 08:00,12,3,4,8,0,6.1,73,0,0,1.5126e+07,23.176,23.176,23.176,23.176,0,0,0,0
12/03/2009 09:00,12,3,4,9,0,5.6,76,0,0,1.17542e+07,23.176,23.176,23.176,23.176,0,0,0,0
12/03/2009 10:00,12,3,4,10,0,7.8,71,0,0,1.17542e+07,23.176,23.176,23.176,23.176,0,0,0,0
12/03/2009 11:00,12,3,4,11,0,8.9,71,0,0,1.17542e+07,23.176,23.176,23.176,23.176,0,0,0,0
12/03/2009 12:00,12,3,4,12,0,10,64,0,0,1.17542e+07,23.176,23.176,23.176,23.176,0,0,0,0
12/03/2009 13:00,12,3,4,13,0,7.2,77,0,0,1.17542e+07,23.176,23.176,23.176,23.176,0,0,0,0
12/03/2009 14:00,12,3,4,14,0,7.8,77,0,0,1.17542e+07,23.176,23.176,23.176,23.176,0,0,0,0
12/03/2009 15:00,12,3,4,15,0,9.4,69,0,0,1.17542e+07,23.176,23.176,23.176,23.176,0,0,0,0
12/03/2009 16:00,12,3,4,16,0,9.4,66,0,0,1.17542e+07,23.176,23.176,23.176,23.176,0,0,0,0
12/03/2009 17:00,12,3,4,17,0,7.8,77,0,0,1.17542e+07,23.176,23.176,23.176,23.176,0,0,0,0
12/03/2009 18:00,12,3,4,18,0,7.8,68,0,0,1.5126e+07,23.176,23.176,23.176,23.176,0,0,0,0
12/03/2009 19:00,12,3,4,19,0,8.3,63,0,0,1.5126e+07,23.176,23.176,23.176,23.176,0,0,0,0
12/03/2009 20:00,12,3,4,20,0,7.8,66,0,0,1.5126e+07,23.176,23.176,23.176,23.176,0,0,0,0
12/03/2009 21:00,12,3,4,21,0,5,79,0,0,1.5126e+07,23.176,23.176,23.176,23.176,0,0,0,0
12/03/2009 22:00,12,3,4,22,0,4.4,82,0,0,1.5126e+07,23.176,23.176,23.176,23.176,0,0,0,0
12/03/2009 23:00,12,3,4,23,0,4.4,79,0,0,1.5126e+07,23.176,23.176,23.176,23.176,0,0,0,0
12/04/2009 00:00,12,4,5,0,0,6.7,68,0,0,1.5126e+07,23.176,23.176,23.176,23.176,0,0,0,0
12/04/2009 01:00,12,4,5,1,0,6.7,68,0,0,1.56231e+07,23.176,23.176,23.176,23.176,0,0,0,0
12/04/2009 02:00,12,4,5,2,0,6.7,65,0,0,1.56231e+07,23.176,23.176,23.176,23.176,0,0,0,0
12/04/2009 03:00,12,4,5,3,0,6.1,65,0,0,1.56231e+07,23.176,23.176,23.176,23.176,0,0,0,0
12/04/2009 04:00,12,4,5,4,0,7.2,58,0,0,1.56231e+07,23.176,23.176,23.176,23.176,0,0,0,0
12/04/2009 05:00,12,4,5,5,0,6.1,63,0,0,1.56231e+07,23.176,23.176,23.176,23.176,0,0,0,0
12/04/2009 06:00,12,4,5,6,0,6.1,63,0,0,1.80189e+07,23.176,23.176,23.176,23.176,0,0,0,0
12/04/2009 07:00,12,4,5,7,0,6.1,63,8.95146e+06,0,3.04689e+07,22.1741,22.1741,23.3171,22.1741,1.18546,0,2.21321e+07,0
12/04/2009 08:00,12,4,5,8,0,6.7,58,7.33649e+06,0,3.76039e+07,22.1736,22.1736,23.4519,22.1736,1.00948,0,1.94185e+07,0
12/04/2009 09:00,12,4,5,9,0,6.7,58,3.92827e+06,0,5.55092e+07,22.1736,22.1736,23.4519,22.1736,0.512116,0,9.8509e+06,0
12/04/2009 10:00,12,4,5,10,0,7.2,58,2.22901e+06,0,5.33389e+07,22.1736,22.1736,23.4519,22.1736,0.27836,0,5.35444e+06,0
12/04/2009 11:00,12,4,5,11,0,7.8,56,1.45924e+06,0,5.23523e+07,22.1736,22.1736,23.4519,22.1736,0.170787,0,3.28522e+06,0
12/04/2009 12:00,12,4,5,12,0,8.9,52,765718,0,5.1466e+07,22.1736,22.1736,23.4519,22.1736,0.0751813,0,1.44619e+06,0
12/04/2009 13:00,12,4,5,13,0,9.4,52,1.03988e+06,0,4.67024e+07,22.1736,22.1736,23.4519,22.1736,0.112832,0,2.17046e+06,0
12/04/2009 14:00,12,4,5,14,0,10,52,0,0,5.05486e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
12/04/2009 15:00,12,4,5,15,0,9.4,52,0,0,5.05486e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
12/04/2009 16:00,12,4,5,16,0,8.9,61,0,0,5.05486e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
12/04/2009 17:00,12,4,5,17,0,6.7,63,0,0,5.05486e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
12/04/2009 18:00,12,4,5,18,0,6.1,73,731156,0,3.82212e+07,22.1744,22.1744,23.4519,22.1744,0.0742392,0,1.42707e+06,0
12/04/2009 19:00,12,4,5,19,0,5.6,79,1.6185e+06,0,2.86332e+07,22.1738,22.1738,23.4519,22.1738,0.192947,0,3.71109e+06,0
12/04/2009 20:00,12,4,5,20,0,5,79,0,0,2.66256e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
12/04/2009 21:00,12,4,5,21,0,3.9,79,0,0,2.18341e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
12/04/2009 22:00,12,4,5,22,0,1.1,89,0,0,2.18341e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
12/04/2009 23:00,12,4,5,23,0,1.1,85,0,0,1.75217e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
12/05/2009 00:00,12,5,6,0,0,2.2,82,0,0,1.5126e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
12/05/2009 01:00,12,5,6,1,0,1.7,82,0,0,1.56231e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
12/05/2009 02:00,12,5,6,2,0,1.1,67,0,0,1.56231e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
12/05/2009 03:00,12,5,6,3,0,0.6,79,0,0,1.56231e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
12/05/2009 04:00,12,5,6,4,0,0.6,75,0,0,1.56231e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
12/05/2009 05:00,12,5,6,5,0,0,79,0,0,1.56231e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
12/05/2009 06:00,12,5,6,6,0,-0.6,78,0,0,1.80189e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
12/05/2009 07:00,12,5,6,7,0,-0.6,82,6.39885e+06,0,2.73513e+07,22.1567,22.1567,23.4519,22.1567,0.903442,0,1.76517e+07,0
12/05/2009 08:00,12,5,6,8,0,-1.1,82,4.28014e+06,0,3.36501e+07,22.1736,22.1736,23.4519,22.1736,0.562485,0,1.08202e+07,0
12/05/2009 09:00,12,5,6,9,0,0,79,945847,0,5.17098e+07,22.1736,22.1736,23.4519,22.1736,0.10676,0,2.05369e+06,0
12/05/2009 10:00,12,5,6,10,0,2.2,73,208011,0,5.07847e+07,22.1736,22.1736,23.4519,22.1736,0.0138951,0,267292,0
12/05/2009 11:00,12,5,6,11,0,3.9,65,0,0,5.05486e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
12/05/2009 12:00,12,5,6,12,0,3.9,67,0,0,5.05486e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
12/05/2009 13:00,12,5,6,13,0,4.4,68,0,0,4.54349e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
12/05/2009 14:00,12,5,6,14,0,4.4,68,0,326654,5.09448e+07,22.662,22.662,23.4519,22.662,0.0346174,0,312341,0
12/05/2009 15:00,12,5,6,15,0,5.6,60,0,854481,5.1615e+07,24.4101,24.4101,24.4101,23.4519,0,0.105478,0,1.53605e+06
12/05/2009 16:00,12,5,6,16,0,4.4,65,0,544658,5.12209e+07,25.2035,25.2035,25.2035,23.4519,0,0.0635188,0,1.67514e+06
12/05/2009 17:00,12,5,6,17,0,3.9,65,0,191839,5.0774e+07,25.3552,25.3552,25.3552,23.4519,0,0.0167188,0,478737
12/05/2009 18:00,12,5,6,18,0,2.8,65,0,0,3.73403e+07,25.3774,25.3774,25.3774,25.3774,0,0,0,0
12/05/2009 19:00,12,5,6,19,0,3.3,67,119178,0,2.67675e+07,25.2108,25.2108,25.2108,24.0937,0,0.0112812,0,287153
12/05/2009 20:00,12,5,6,20,0,3.9,65,0,0,2.66256e+07,24.9217,24.9217,24.9217,24.9217,0,0,0,0
12/05/2009 21:00,12,5,6,21,0,3.9,65,0,0,2.18341e+07,24.9217,24.9217,24.9217,24.9217,0,0,0,0
12/05/2009 22:00,12,5,6,22,0,3.9,62,0,0,2.18341e+07,24.9217,24.9217,24.9217,24.9217,0,0,0,0
12/05/2009 23:00,12,5,6,23,0,3.3,70,0,0,1.75217e+07,24.9217,24.9217,24.9217,24.9217,0,0,0,0
12/06/2009 00:00,12,6,0,0,0,2.8,73,0,0,1.5126e+07,24.9217,24.9217,24.9217,24.9217,0,0,0,0
12/06/2009 01:00,12,6,0,1,0,2.8,73,0,0,1.56231e+07,24.9217,24.9217,24.9217,24.9217,0,0,0,0
12/06/2009 02:00,12,6,0,2,0,2.8,73,0,0,1.56231e+07,24.9217,24.9217,24.9217,24.9217,0,0,0,0
12/06/2009 03:00,12,6,0,3,0,2.2,76,0,0,1.56231e+07,24.9217,24.9217,24.9217,24.9217,0,0,0,0
12/06/2009 04:00,12,6,0,4,0,1.7,79,0,0,1.56231e+07,24.9217,24.9217,24.9217,24.9217,0,0,0,0
12/06/2009 05:00,12,6,0,5,0,1.7,79,0,0,1.56231e+07,24.9217,24.9217,24.9217,24.9217,0,0,0,0
12/06/2009 06:00,12,6,0,6,0,0.6,82,0,0,1.80189e+07,24.9217,24.9217,24.9217,24.9217,0,0,0,0
12/06/2009 07:00,12,6,0,7,0,0,85,2.76864e+06,0,2.26307e+07,22.492,22.492,23.4519,22.492,0.361709,0,4.02128e+06,0
12/06/2009 08:00,12,6,0,8,0,-0.6,85,2.02074e+06,0,3.07603e+07,22.1786,22.1786,23.4519,22.1786,0.249421,0,4.77897e+06,0
12/06/2009 09:00,12,6,0,9,0,0,85,0,0,5.05486e+07,22.1741,22.1741,22.1741,22.1741,0,0,0,0
12/06/2009 10:00,12,6,0,10,0,0.6,85,0,0,5.05486e+07,22.1741,22.1741,22.1741,22.1741,0,0,0,0
12/06/2009 11:00,12,6,0,11,0,2.8,79,0,0,5.05486e+07,22.1741,22.1741,22.1741,22.1741,0,0,0,0
12/06/2009 12:00,12,6,0,12,0,7.8,56,0,498990,5.11665e+07,23.0575,23.0575,23.7905,22.8076,0.0468632,0.0123228,517923,124929
12/06/2009 13:00,12,6,0,13,0,8.3,56,0,995836,4.66809e+07,24.8764,24.8764,24.8764,23.4519,0,0.124466,0,2.74528e+06
12/06/2009 14:00,12,6,0,14,0,8.3,56,0,1.8893e+06,5.29417e+07,25.5307,25.5307,25.5307,23.4519,0,0.250705,0,7.83865e+06
12/06/2009 15:00,12,6,0,15,0,8.9,54,0,900897,5.16738e+07,25.5768,25.5768,25.5768,23.4519,0,0.111613,0,3.56829e+06
12/06/2009 16:00,12,6,0,16,0,8.9,54,0,626345,5.13244e+07,25.5814,25.5814,25.5814,23.4519,0,0.0743567,0,2.38223e+06
12/06/2009 17:00,12,6,0,17,0,8.3,56,0,907344,5.16592e+07,25.6821,25.6821,25.6821,23.4519,0,0.102116,0,3.4264e+06
12/06/2009 18:00,12,6,0,18,0,7.2,63,0,0,3.73403e+07,25.745,25.745,25.745,25.745,0,0,0,0
12/06/2009 19:00,12,6,0,19,0,5,76,0,0,2.66256e+07,25.745,25.745,25.745,25.745,0,0,0,0
12/06/2009 20:00,12,6,0,20,0,3.9,79,0,0,2.66256e+07,25.745,25.745,25.745,25.745,0,0,0,0
12/06/2009 21:00,12,6,0,21,0,3.9,76,0,0,2.18341e+07,25.745,25.745,25.745,25.745,0,0,0,0
12/06/2009 22:00,12,6,0,22,0,3.9,76,0,0,2.18341e+07,25.745,25.745,25.745,25.745,0,0,0,0
12/06/2009 23:00,12,6,0,23,0,3.9,79,0,0,1.75217e+07,25.745,25.745,25.745,25.745,0,0,0,0
12/07/2009 00:00,12,7,1,0,0,3.3,82,0,0,1.5126e+07,25.745,25.745,25.745,25.745,0,0,0,0
12/07/2009 01:00,12,7,1,1,0,3.3,79,0,0,1.56231e+07,25.745,25.745,25.745,25.745,0,0,0,0
12/07/2009 02:00,12,7,1,2,0,3.3,79,0,0,1.56231e+07,25.745,25.745,25.745,25.745,0,0,0,0
12/07/2009 03:00,12,7,1,3,0,3.3,79,0,0,1.56231e+07,25.745,25.745,25.745,25.745,0,0,0,0
12/07/2009 04:00,12,7,1,4,0,3.3,79,0,0,1.56231e+07,25.745,25.745,25.745,25.745,0,0,0,0
12/07/2009 05:00,12,7,1,5,0,3.3,79,0,0,1.56231e+07,25.745,25.745,25.745,25.745,0,0,0,0
12/07/2009 06:00,12,7,1,6,0,3.3,79,0,0,1.80189e+07,25.745,25.745,25.745,25.745,0,0,0,0
12/07/2009 07:00,12,7,1,7,0,3.3,79,2.04598e+06,0,2.16952e+07,22.914,22.914,23.569,22.7969,0.130005,0.126089,1.85491e+06,888865
12/07/2009 08:00,12,7,1,8,0,3.3,79,1.26119e+06,0,2.97874e+07,22.2262,22.2262,23.4519,22.2262,0.143587,0,2.64834e+06,0
12/07/2009 09:00,12,7,1,9,0,3.3,79,0,0,5.05486e+07,22.1905,22.1905,22.1905,22.1905,0,0,0,0
12/07/2009 10:00,12,7,1,10,0,3.9,76,0,0,5.05486e+07,22.1905,22.1905,22.1905,22.1905,0,0,0,0
12/07/2009 11:00,12,7,1,11,0,4.4,76,0,0,5.05486e+07,22.1905,22.1905,22.1905,22.1905,0,0,0,0
12/07/2009 12:00,12,7,1,12,0,5,76,0,0,5.05486e+07,22.1905,22.1905,22.1905,22.1905,0,0,0,0
12/07/2009 13:00,12,7,1,13,0,6.1,71,0,0,4.54349e+07,22.1905,22.1905,22.1905,22.1905,0,0,0,0
12/07/2009 14:00,12,7,1,14,0,6.7,71,0,0,5.05486e+07,22.1905,22.1905,22.1905,22.1905,0,0,0,0
12/07/2009 15:00,12,7,1,15,0,6.7,71,0,0,5.05486e+07,22.1905,22.1905,22.1905,22.1905,0,0,0,0
12/07/2009 16:00,12,7,1,16,0,6.7,74,0,491033,5.11502e+07,23.2865,23.2865,23.4519,23.2865,0.0557219,0,138673,0
12/07/2009 17:00,12,7,1,17,0,6.7,80,0,895191,5.16616e+07,24.9645,24.9645,24.9645,23.4519,0,0.109715,0,2.49682e+06
12/07/2009 18:00,12,7,1,18,0,6.1,76,0,0,3.73403e+07,25.4707,25.4707,25.4707,25.4707,0,0,0,0
12/07/2009 19:00,12,7,1,19,0,3.9,82,0,0,2.66256e+07,25.4707,25.4707,25.4707,25.4707,0,0,0,0
12/07/2009 20:00,12,7,1,20,0,2.2,85,0,0,2.66256e+07,25.4707,25.4707,25.4707,25.4707,0,0,0,0
12/07/2009 21:00,12,7,1,21,0,0.6,85,0,0,2.18341e+07,25.4707,25.4707,25.4707,25.4707,0,0,0,0
12/07/2009 22:00,12,7,1,22,0,1.7,85,0,0,2.18341e+07,25.4707,25.4707,25.4707,25.4707,0,0,0,0
12/07/2009 23:00,12,7,1,23,0,2.8,89,0,0,1.75217e+07,25.4707,25.4707,25.4707,25.4707,0,0,0,0
12/08/2009 00:00,12,8,2,0,0,3.3,86,0,0,1.5126e+07,25.4707,25.4707,25.4707,25.4707,0,0,0,0
12/08/2009 01:00,12,8,2,1,0,3.3,86,0,0,1.56231e+07,25.4707,25.4707,25.4707,25.4707,0,0,0,0
12/08/2009 02:00,12,8,2,2,0,3.3,86,0,0,1.56231e+07,25.4707,25.4707,25.4707,25.4707,0,0,0,0
12/08/2009 03:00,12,8,2,3,0,3.3,86,0,0,1.56231e+07,25.4707,25.4707,25.4707,25.4707,0,0,0,0
