Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
12/08/2009 04:00,12,8,2,4,0,3.9,86,0,0,1.56231e+07,25.4707,25.4707,25.4707,25.4707,0,0,0,0
12/08/2009 05:00,12,8,2,5,0,3.9,82,0,0,1.56231e+07,25.4707,25.4707,25.4707,25.4707,0,0,0,0
12/08/2009 06:00,12,8,2,6,0,2.8,82,0,0,1.80189e+07,25.4707,25.4707,25.4707,25.4707,0,0,0,0
12/08/2009 07:00,12,8,2,7,0,1.1,85,3.7732e+06,0,2.39274e+07,22.445,22.445,23.4519,22.445,0.506644,0,6.21171e+06,0
12/08/2009 08:00,12,8,2,8,0,1.1,85,1.95416e+06,0,3.06742e+07,22.1743,22.1743,23.4519,22.1743,0.23978,0,4.60988e+06,0
12/08/2009 09:00,12,8,2,9,0,2.2,85,0,0,5.05486e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
12/08/2009 10:00,12,8,2,10,0,5.6,73,0,0,5.05486e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
12/08/2009 11:00,12,8,2,11,0,7.8,68,0,81901,5.06478e+07,22.3181,22.3181,22.5889,22.3181,0.00861362,0,140389,0
12/08/2009 12:00,12,8,2,12,0,8.3,66,0,1.28976e+06,5.21699e+07,24.3614,24.3614,24.5038,22.4734,0.105543,0.059471,214958,2.47693e+06
12/08/2009 13:00,12,8,2,13,0,8.9,66,0,1.61023e+06,4.74676e+07,25.5489,25.5489,25.5489,23.4519,0,0.210193,0,6.6276e+06
12/08/2009 14:00,12,8,2,14,0,8.9,66,0,1.97072e+06,5.30283e+07,25.6287,25.6287,25.6287,23.4519,0,0.25376,0,8.32174e+06
12/08/2009 15:00,12,8,2,15,0,9.4,63,0,2.33702e+06,5.34816e+07,25.6734,25.6734,25.6734,23.4519,0,0.297568,0,9.9456e+06
12/08/2009 16:00,12,8,2,16,0,8.3,74,0,3.21319e+06,5.45986e+07,25.7007,25.7007,25.7007,23.4519,0,0.418581,0,1.4162e+07
12/08/2009 17:00,12,8,2,17,0,7.8,74,0,2.94866e+06,5.42419e+07,25.721,25.721,25.721,23.4519,0,0.373042,0,1.27352e+07
12/08/2009 18:00,12,8,2,18,0,5,86,0,0,3.73403e+07,25.7262,25.7262,25.7262,25.7262,0,0,0,0
12/08/2009 19:00,12,8,2,19,0,2.8,85,0,0,2.66256e+07,25.7262,25.7262,25.7262,25.7262,0,0,0,0
12/08/2009 20:00,12,8,2,20,0,3.3,86,0,0,2.66256e+07,25.7262,25.7262,25.7262,25.7262,0,0,0,0
12/08/2009 21:00,12,8,2,21,0,3.3,86,0,0,2.18341e+07,25.7262,25.7262,25.7262,25.7262,0,0,0,0
12/08/2009 22:00,12,8,2,22,0,2.8,85,0,0,2.18341e+07,25.7262,25.7262,25.7262,25.7262,0,0,0,0
12/08/2009 23:00,12,8,2,23,0,3.3,82,0,0,1.75217e+07,25.7262,25.7262,25.7262,25.7262,0,0,0,0
12/09/2009 00:00,12,9,3,0,0,2.8,85,0,0,1.5126e+07,25.7262,25.7262,25.7262,25.7262,0,0,0,0
12/09/2009 01:00,12,9,3,1,0,1.7,89,0,0,1.40123e+07,25.7262,25.7262,25.7262,25.7262,0,0,0,0
12/09/2009 02:00,12,9,3,2,0,1.7,85,0,0,1.40123e+07,25.7262,25.7262,25.7262,25.7262,0,0,0,0
12/09/2009 03:00,12,9,3,3,0,1.1,82,0,0,1.40123e+07,25.7262,25.7262,25.7262,25.7262,0,0,0,0
12/09/2009 04:00,12,9,3,4,0,1.1,82,0,0,1.40123e+07,25.7262,25.7262,25.7262,25.7262,0,0,0,0
12/09/2009 05:00,12,9,3,5,0,0,85,0,0,1.40123e+07,25.7262,25.7262,25.7262,25.7262,0,0,0,0
12/09/2009 06:00,12,9,3,6,0,0.6,85,0,0,1.40123e+07,25.7262,25.7262,25.7262,25.7262,0,0,0,0
12/09/2009 07:00,12,9,3,7,0,-0.6,89,0,0,1.5126e+07,25.7262,25.7262,25.7262,25.7262,0,0,0,0
12/09/2009 08:00,12,9,3,8,0,0.6,85,0,0,1.5126e+07,25.7262,25.7262,25.7262,25.7262,0,0,0,0
12/09/2009 09:00,12,9,3,9,0,1.7,82,0,0,1.17542e+07,25.7262,25.7262,25.7262,25.7262,0,0,0,0
12/09/2009 10:00,12,9,3,10,0,1.1,85,0,0,1.17542e+07,25.7262,25.7262,25.7262,25.7262,0,0,0,0
12/09/2009 11:00,12,9,3,11,0,2.8,82,0,0,1.17542e+07,25.7262,25.7262,25.7262,25.7262,0,0,0,0
12/09/2009 12:00,12,9,3,12,0,3.9,79,0,0,1.17542e+07,25.7262,25.7262,25.7262,25.7262,0,0,0,0
12/09/2009 13:00,12,9,3,13,0,6.1,71,0,0,1.17542e+07,25.7262,25.7262,25.7262,25.7262,0,0,0,0
12/09/2009 14:00,12,9,3,14,0,7.2,68,0,0,1.17542e+07,25.7262,25.7262,25.7262,25.7262,0,0,0,0
12/09/2009 15:00,12,9,3,15,0,6.7,71,0,0,1.17542e+07,25.7262,25.7262,25.7262,25.7262,0,0,0,0
12/09/2009 16:00,12,9,3,16,0,6.7,71,0,0,1.17542e+07,25.7262,25.7262,25.7262,25.7262,0,0,0,0
12/09/2009 17:00,12,9,3,17,0,5,79,0,0,1.17542e+07,25.7262,25.7262,25.7262,25.7262,0,0,0,0
12/09/2009 18:00,12,9,3,18,0,4.4,79,0,0,1.5126e+07,25.7262,25.7262,25.7262,25.7262,0,0,0,0
12/09/2009 19:00,12,9,3,19,0,3.3,86,0,0,1.5126e+07,25.7262,25.7262,25.7262,25.7262,0,0,0,0
12/09/2009 20:00,12,9,3,20,0,2.2,89,0,0,1.5126e+07,25.7262,25.7262,25.7262,25.7262,0,0,0,0
12/09/2009 21:00,12,9,3,21,0,2.2,89,0,0,1.5126e+07,25.7262,25.7262,25.7262,25.7262,0,0,0,0
12/09/2009 22:00,12,9,3,22,0,2.2,89,0,0,1.5126e+07,25.7262,25.7262,25.7262,25.7262,0,0,0,0
12/09/2009 23:00,12,9,3,23,0,2.2,89,0,0,1.5126e+07,25.7262,25.7262,25.7262,25.7262,0,0,0,0
12/10/2009 00:00,12,10,4,0,0,2.2,89,0,0,1.5126e+07,25.7262,25.7262,25.7262,25.7262,0,0,0,0
12/10/2009 01:00,12,10,4,1,0,2.2,89,0,0,1.40123e+07,25.7262,25.7262,25.7262,25.7262,0,0,0,0
12/10/2009 02:00,12,10,4,2,0,3.9,82,0,0,1.40123e+07,25.7262,25.7262,25.7262,25.7262,0,0,0,0
12/10/2009 03:00,12,10,4,3,0,4.4,82,0,0,1.40123e+07,25.7262,25.7262,25.7262,25.7262,0,0,0,0
12/10/2009 04:00,12,10,4,4,0,5,76,0,0,1.40123e+07,25.7262,25.7262,25.7262,25.7262,0,0,0,0
12/10/2009 05:00,12,10,4,5,0,7.2,60,0,0,1.40123e+07,25.7262,25.7262,25.7262,25.7262,0,0,0,0
12/10/2009 06:00,12,10,4,6,0,2.8,82,0,0,1.40123e+07,25.7262,25.7262,25.7262,25.7262,0,0,0,0
12/10/2009 07:00,12,10,4,7,0,2.2,76,0,0,1.5126e+07,25.7262,25.7262,25.7262,25.7262,0,0,0,0
12/10/2009 08:00,12,10,4,8,0,2.2,62,0,0,1.5126e+07,25.7262,25.7262,25.7262,25.7262,0,0,0,0
12/10/2009 09:00,12,10,4,9,0,2.2,44,0,0,1.17542e+07,25.7262,25.7262,25.7262,25.7262,0,0,0,0
12/10/2009 10:00,12,10,4,10,0,1.7,46,0,0,1.17542e+07,25.7262,25.7262,25.7262,25.7262,0,0,0,0
12/10/2009 11:00,12,10,4,11,0,2.2,46,0,0,1.17542e+07,25.7262,25.7262,25.7262,25.7262,0,0,0,0
12/10/2009 12:00,12,10,4,12,0,2.2,50,0,0,1.17542e+07,25.7262,25.7262,25.7262,25.7262,0,0,0,0
12/10/2009 13:00,12,10,4,13,0,2.2,40,0,0,1.17542e+07,25.7262,25.7262,25.7262,25.7262,0,0,0,0
12/10/2009 14:00,12,10,4,14,0,2.2,44,0,0,1.17542e+07,25.7262,25.7262,25.7262,25.7262,0,0,0,0
12/10/2009 15:00,12,10,4,15,0,2.2,42,0,0,1.17542e+07,25.7262,25.7262,25.7262,25.7262,0,0,0,0
12/10/2009 16:00,12,10,4,16,0,2.2,44,0,0,1.17542e+07,25.7262,25.7262,25.7262,25.7262,0,0,0,0
12/10/2009 17:00,12,10,4,17,0,1.1,48,0,0,1.17542e+07,25.7262,25.7262,25.7262,25.7262,0,0,0,0
12/10/2009 18:00,12,10,4,18,0,0,49,0,0,1.5126e+07,25.7262,25.7262,25.7262,25.7262,0,0,0,0
12/10/2009 19:00,12,10,4,19,0,-1.1,56,0,0,1.5126e+07,25.7262,25.7262,25.7262,25.7262,0,0,0,0
12/10/2009 20:00,12,10,4,20,0,-2.2,56,0,0,1.5126e+07,25.7262,25.7262,25.7262,25.7262,0,0,0,0
12/10/2009 21:00,12,10,4,21,0,-3.3,66,0,0,1.5126e+07,25.7262,25.7262,25.7262,25.7262,0,0,0,0
12/10/2009 22:00,12,10,4,22,0,-3.9,66,0,0,1.5126e+07,25.7262,25.7262,25.7262,25.7262,0,0,0,0
12/10/2009 23:00,12,10,4,23,0,-3.9,66,0,0,1.5126e+07,25.7262,25.7262,25.7262,25.7262,0,0,0,0
12/11/2009 00:00,12,11,5,0,0,-5,74,0,0,1.5126e+07,25.7262,25.7262,25.7262,25.7262,0,0,0,0
12/11/2009 01:00,12,11,5,1,0,-5,71,0,0,1.56231e+07,25.7262,25.7262,25.7262,25.7262,0,0,0,0
12/11/2009 02:00,12,11,5,2,0,-5.6,74,0,0,1.56231e+07,25.7262,25.7262,25.7262,25.7262,0,0,0,0
12/11/2009 03:00,12,11,5,3,0,-5.6,74,0,0,1.56231e+07,25.7262,25.7262,25.7262,25.7262,0,0,0,0
12/11/2009 04:00,12,11,5,4,0,-6.1,78,0,0,1.56231e+07,25.7262,25.7262,25.7262,25.7262,0,0,0,0
12/11/2009 05:00,12,11,5,5,0,-7.8,81,0,0,1.56231e+07,25.7262,25.7262,25.7262,25.7262,0,0,0,0
12/11/2009 06:00,12,11,5,6,0,-8.3,81,0,0,1.80189e+07,25.7262,25.7262,25.7262,25.7262,0,0,0,0
12/11/2009 07:00,12,11,5,7,0,-8.3,77,1.18288e+07,0,3.38264e+07,22.2203,22.2203,23.4519,22.2203,1.4234,0,2.3931e+07,0
12/11/2009 08:00,12,11,5,8,0,-7.8,77,8.89914e+06,0,3.96502e+07,22.1736,22.1736,23.4519,22.1736,1.24937,0,2.4032e+07,0
12/11/2009 09:00,12,11,5,9,0,-7.2,77,4.76891e+06,0,5.66008e+07,22.1737,22.1737,23.4519,22.1737,0.636591,0,1.22447e+07,0
12/11/2009 10:00,12,11,5,10,0,-5,71,2.19834e+06,0,5.33257e+07,22.1737,22.1737,23.4519,22.1737,0.286943,0,5.5193e+06,0
12/11/2009 11:00,12,11,5,11,0,-2.8,58,1.49035e+06,0,5.2428e+07,22.1737,22.1737,23.4519,22.1737,0.192963,0,3.71163e+06,0
12/11/2009 12:00,12,11,5,12,0,-0.6,54,1.03348e+06,0,5.18405e+07,22.1737,22.1737,23.4519,22.1737,0.128237,0,2.46664e+06,0
12/11/2009 13:00,12,11,5,13,0,0,52,1.40728e+06,0,4.71922e+07,22.1737,22.1737,23.4519,22.1737,0.173535,0,3.3379e+06,0
12/11/2009 14:00,12,11,5,14,0,0.6,50,596159,367915,5.17165e+07,22.6815,22.6815,23.4519,22.6815,0.101398,0,1.11016e+06,0
12/11/2009 15:00,12,11,5,15,0,1.1,42,274641,649704,5.16907e+07,23.7763,23.7763,23.7763,23.4519,0,0.10838,0,547514
12/11/2009 16:00,12,11,5,16,0,1.1,42,141274,482708,5.13081e+07,24.4126,24.4126,24.4126,23.4519,0,0.0674379,0,975116
12/11/2009 17:00,12,11,5,17,0,0.6,44,0,72537.6,5.06235e+07,24.5869,24.5869,24.5869,23.4519,0,0.00118495,0,20235.8
12/11/2009 18:00,12,11,5,18,0,-2.8,61,816572,0,3.83493e+07,23.5797,23.5797,23.7425,23.289,0.0390366,0.0564957,239447,349120
12/11/2009 19:00,12,11,5,19,0,-5,78,1.7034e+06,0,2.87634e+07,22.3934,22.3934,23.4519,22.3934,0.215364,0,3.45175e+06,0
12/11/2009 20:00,12,11,5,20,0,-5,71,0,0,2.66256e+07,22.2088,22.2088,22.2088,22.2088,0,0,0,0
12/11/2009 21:00,12,11,5,21,0,-4.4,66,0,0,2.18341e+07,22.2088,22.2088,22.2088,22.2088,0,0,0,0
12/11/2009 22:00,12,11,5,22,0,-3.3,60,0,0,2.18341e+07,22.2088,22.2088,22.2088,22.2088,0,0,0,0
12/11/2009 23:00,12,11,5,23,0,-3.3,55,0,0,1.75217e+07,22.2088,22.2088,22.2088,22.2088,0,0,0,0
12/12/2009 00:00,12,12,6,0,0,-2.2,45,0,0,1.5126e+07,22.2088,22.2088,22.2088,22.2088,0,0,0,0
12/12/2009 01:00,12,12,6,1,0,-2.2,47,0,0,1.56231e+07,22.2088,22.2088,22.2088,22.2088,0,0,0,0
12/12/2009 02:00,12,12,6,2,0,-2.2,47,0,0,1.56231e+07,22.2088,22.2088,22.2088,22.2088,0,0,0,0
12/12/2009 03:00,12,12,6,3,0,-2.2,45,0,0,1.56231e+07,22.2088,22.2088,22.2088,22.2088,0,0,0,0
12/12/2009 04:00,12,12,6,4,0,-1.7,43,0,0,1.56231e+07,22.2088,22.2088,22.2088,22.2088,0,0,0,0
12/12/2009 05:00,12,12,6,5,0,-1.1,43,0,0,1.56231e+07,22.2088,22.2088,22.2088,22.2088,0,0,0,0
12/12/2009 06:00,12,12,6,6,0,-1.1,43,0,0,1.80189e+07,22.2088,22.2088,22.2088,22.2088,0,0,0,0
12/12/2009 07:00,12,12,6,7,0,-1.7,43,7.81656e+06,0,2.91158e+07,22.1568,22.1568,23.4519,22.1568,1.07555,0,2.10011e+07,0
12/12/2009 08:00,12,12,6,8,0,-1.1,41,5.46531e+06,0,3.51857e+07,22.1737,22.1737,23.4519,22.1737,0.736406,0,1.41648e+07,0
12/12/2009 09:00,12,12,6,9,0,-1.1,43,2.73882e+06,0,5.39957e+07,22.1737,22.1737,23.4519,22.1737,0.351135,0,6.75404e+06,0
12/12/2009 10:00,12,12,6,10,0,-0.6,40,1.89663e+06,0,5.29137e+07,22.1737,22.1737,23.4519,22.1737,0.232204,0,4.46643e+06,0
12/12/2009 11:00,12,12,6,11,0,0.6,42,1.11318e+06,0,5.19108e+07,22.1737,22.1737,23.4519,22.1737,0.12338,0,2.37323e+06,0
12/12/2009 12:00,12,12,6,12,0,2.2,37,416055,0,5.10369e+07,22.1737,22.1737,23.4519,22.1737,0.0358569,0,689714,0
12/12/2009 13:00,12,12,6,13,0,4.4,32,548913,0,4.60928e+07,22.1736,22.1736,23.4519,22.1736,0.0540423,0,1.03952e+06,0
12/12/2009 14:00,12,12,6,14,0,5.6,32,0,200696,5.079e+07,22.4833,22.4833,23.1323,22.4833,0.0202757,0,267834,0
12/12/2009 15:00,12,12,6,15,0,6.7,30,0,649926,5.1356e+07,23.82,23.82,24.0952,22.9219,0.0480046,0.0303467,193410,572165
12/12/2009 16:00,12,12,6,16,0,6.7,30,0,700780,5.14202e+07,24.9258,24.9258,24.9258,23.4519,0,0.0849825,0,1.88186e+06
12/12/2009 17:00,12,12,6,17,0,3.9,39,0,0,5.05486e+07,25.1727,25.1727,25.1727,25.1727,0,0,0,0
12/12/2009 18:00,12,12,6,18,0,-0.6,59,273993,0,3.76672e+07,24.7907,24.7907,24.7907,23.796,0,0.0262851,0,493111
12/12/2009 19:00,12,12,6,19,0,-1.7,66,915459,0,2.77559e+07,23.3434,23.3434,23.6102,23.1851,0.0546425,0.051863,438356,190244
12/12/2009 20:00,12,12,6,20,0,-1.1,61,0,0,2.66256e+07,22.6775,22.6775,22.6775,22.6775,0,0,0,0
12/12/2009 21:00,12,12,6,21,0,-1.1,64,0,0,2.18341e+07,22.6775,22.6775,22.6775,22.6775,0,0,0,0
12/12/2009 22:00,12,12,6,22,0,0,61,0,0,2.18341e+07,22.6775,22.6775,22.6775,22.6775,0,0,0,0
12/12/2009 23:00,12,12,6,23,0,0.6,59,0,0,1.75217e+07,22.6775,22.6775,22.6775,22.6775,0,0,0,0
12/13/2009 00:00,12,13,0,0,0,0,59,0,0,1.5126e+07,22.6775,22.6775,22.6775,22.6775,0,0,0,0
12/13/2009 01:00,12,13,0,1,0,-0.6,61,0,0,1.56231e+07,22.6775,22.6775,22.6775,22.6775,0,0,0,0
12/13/2009 02:00,12,13,0,2,0,-1.1,64,0,0,1.56231e+07,22.6775,22.6775,22.6775,22.6775,0,0,0,0
12/13/2009 03:00,12,13,0,3,0,-1.7,66,0,0,1.56231e+07,22.6775,22.6775,22.6775,22.6775,0,0,0,0
12/13/2009 04:00,12,13,0,4,0,-1.1,64,0,0,1.56231e+07,22.6775,22.6775,22.6775,22.6775,0,0,0,0
12/13/2009 05:00,12,13,0,5,0,-1.1,64,0,0,1.56231e+07,22.6775,22.6775,22.6775,22.6775,0,0,0,0
12/13/2009 06:00,12,13,0,6,0,-0.6,61,0,0,1.80189e+07,22.6775,22.6775,22.6775,22.6775,0,0,0,0
12/13/2009 07:00,12,13,0,7,0,-1.1,61,6.92654e+06,0,2.80436e+07,22.1734,22.1734,23.4519,22.1734,0.984574,0,1.86671e+07,0
12/13/2009 08:00,12,13,0,8,0,-1.1,61,4.20487e+06,0,3.35747e+07,22.1736,22.1736,23.4519,22.1736,0.562014,0,1.08105e+07,0
12/13/2009 09:00,12,13,0,9,0,-1.1,61,1.25995e+06,0,5.2112e+07,22.1736,22.1736,23.4519,22.1736,0.150376,0,2.89253e+06,0
12/13/2009 10:00,12,13,0,10,0,2.8,52,414986,0,5.10486e+07,22.1736,22.1736,23.4519,22.1736,0.0422046,0,811822,0
12/13/2009 11:00,12,13,0,11,0,4.4,47,0,0,5.05486e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
12/13/2009 12:00,12,13,0,12,0,5.6,45,0,153003,5.07308e+07,22.3719,22.3719,23.0258,22.3719,0.0145615,0,214259,0
12/13/2009 13:00,12,13,0,13,0,6.7,42,0,610993,4.6192e+07,23.7373,23.7373,24.2388,22.9604,0.0481896,0.0245,330519,429946
12/13/2009 14:00,12,13,0,14,0,8.3,37,0,1.12119e+06,5.19561e+07,25.0691,25.0691,25.0691,23.4519,0,0.142482,0,3.46358e+06
12/13/2009 15:00,12,13,0,15,0,7.8,36,0,177667,5.07563e+07,25.3753,25.3753,25.3753,23.4519,0,0.0149282,0,431996
12/13/2009 16:00,12,13,0,16,0,6.1,43,0,0,5.05486e+07,25.3872,25.3872,25.3872,25.3872,0,0,0,0
12/13/2009 17:00,12,13,0,17,0,5,47,0,0,5.05486e+07,25.3872,25.3872,25.3872,25.3872,0,0,0,0
12/13/2009 18:00,12,13,0,18,0,3.9,53,0,0,3.73403e+07,25.3872,25.3872,25.3872,25.3872,0,0,0,0
12/13/2009 19:00,12,13,0,19,0,3.3,55,346435,0,2.70342e+07,24.891,24.891,24.891,23.4519,0,0.0308253,0,625842
12/13/2009 20:00,12,13,0,20,0,4.4,49,0,0,2.66256e+07,24.2912,24.2912,24.2912,24.2912,0,0,0,0
12/13/2009 21:00,12,13,0,21,0,1.7,59,0,0,2.18341e+07,24.2912,24.2912,24.2912,24.2912,0,0,0,0
12/13/2009 22:00,12,13,0,22,0,2.8,52,0,0,2.18341e+07,24.2912,24.2912,24.2912,24.2912,0,0,0,0
12/13/2009 23:00,12,13,0,23,0,1.7,59,0,0,1.75217e+07,24.2912,24.2912,24.2912,24.2912,0,0,0,0
12/14/2009 00:00,12,14,1,0,0,1.1,59,0,0,1.5126e+07,24.2912,24.2912,24.2912,24.2912,0,0,0,0
12/14/2009 01:00,12,14,1,1,0,-0.6,66,0,0,1.56231e+07,24.2912,24.2912,24.2912,24.2912,0,0,0,0
12/14/2009 02:00,12,14,1,2,0,-0.6,66,0,0,1.56231e+07,24.2912,24.2912,24.2912,24.2912,0,0,0,0
12/14/2009 03:00,12,14,1,3,0,-0.6,64,0,0,1.56231e+07,24.2912,24.2912,24.2912,24.2912,0,0,0,0
12/14/2009 04:00,12,14,1,4,0,-1.1,64,0,0,1.56231e+07,24.2912,24.2912,24.2912,24.2912,0,0,0,0
12/14/2009 05:00,12,14,1,5,0,-1.7,66,0,0,1.56231e+07,24.2912,24.2912,24.2912,24.2912,0,0,0,0
12/14/2009 06:00,12,14,1,6,0,-3.9,78,0,0,1.80189e+07,24.2912,24.2912,24.2912,24.2912,0,0,0,0
12/14/2009 07:00,12,14,1,7,0,-1.1,64,4.71457e+06,0,2.51632e+07,22.272,22.272,23.4519,22.272,0.652613,0,1.03715e+07,0
12/14/2009 08:00,12,14,1,8,0,-3.3,75,3.13995e+06,0,3.21993e+07,22.1736,22.1736,23.4519,22.1736,0.408019,0,7.84853e+06,0
12/14/2009 09:00,12,14,1,9,0,-1.1,66,717534,0,5.14219e+07,22.1736,22.1736,23.4519,22.1736,0.0771387,0,1.48385e+06,0
12/14/2009 10:00,12,14,1,10,0,0,61,143336,0,5.07022e+07,22.1736,22.1736,23.4519,22.1736,0.00509738,0,98054.4,0
12/14/2009 11:00,12,14,1,11,0,2.2,59,0,0,5.05486e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
12/14/2009 12:00,12,14,1,12,0,6.1,47,0,0,5.05486e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
12/14/2009 13:00,12,14,1,13,0,7.8,44,0,318875,4.58271e+07,22.7144,22.7144,23.0258,22.7144,0.0365002,0,311679,0
12/14/2009 14:00,12,14,1,14,0,8.3,42,0,1.23925e+06,5.21066e+07,24.6921,24.6921,24.6921,23.4519,0,0.158634,0,2.97335e+06
12/14/2009 15:00,12,14,1,15,0,9.4,41,0,1.47042e+06,5.2403e+07,25.4627,25.4627,25.4627,23.4519,0,0.191067,0,5.78159e+06
12/14/2009 16:00,12,14,1,16,0,8.9,42,0,1.47937e+06,5.24144e+07,25.5492,25.5492,25.5492,23.4519,0,0.192283,0,6.06737e+06
12/14/2009 17:00,12,14,1,17,0,7.2,46,0,1.55299e+06,5.24805e+07,25.6213,25.6213,25.6213,23.4519,0,0.18928,0,6.17795e+06
12/14/2009 18:00,12,14,1,18,0,3.9,53,0,0,3.73403e+07,25.6498,25.6498,25.6498,25.6498,0,0,0,0
12/14/2009 19:00,12,14,1,19,0,1.1,67,71467.1,0,2.67067e+07,25.6071,25.6071,25.6071,24.1845,0,0.00478151,0,150155
12/14/2009 20:00,12,14,1,20,0,1.1,67,0,0,2.66256e+07,25.4309,25.4309,25.4309,25.4309,0,0,0,0
12/14/2009 21:00,12,14,1,21,0,2.8,57,0,0,2.18341e+07,25.4309,25.4309,25.4309,25.4309,0,0,0,0
12/14/2009 22:00,12,14,1,22,0,1.1,67,0,0,2.18341e+07,25.4309,25.4309,25.4309,25.4309,0,0,0,0
12/14/2009 23:00,12,14,1,23,0,1.1,70,0,0,1.75217e+07,25.4309,25.4309,25.4309,25.4309,0,0,0,0
12/15/2009 00:00,12,15,2,0,0,2.2,64,0,0,1.5126e+07,25.4309,25.4309,25.4309,25.4309,0,0,0,0
12/15/2009 01:00,12,15,2,1,0,1.1,67,0,0,1.56231e+07,25.4309,25.4309,25.4309,25.4309,0,0,0,0
12/15/2009 02:00,12,15,2,2,0,1.1,67,0,0,1.56231e+07,25.4309,25.4309,25.4309,25.4309,0,0,0,0
12/15/2009 03:00,12,15,2,3,0,1.1,67,0,0,1.56231e+07,25.4309,25.4309,25.4309,25.4309,0,0,0,0
12/15/2009 04:00,12,15,2,4,0,0.6,70,0,0,1.56231e+07,25.4309,25.4309,25.4309,25.4309,0,0,0,0
12/15/2009 05:00,12,15,2,5,0,1.1,70,0,0,1.56231e+07,25.4309,25.4309,25.4309,25.4309,0,0,0,0
12/15/2009 06:00,12,15,2,6,0,1.7,67,0,0,1.80189e+07,25.4309,25.4309,25.4309,25.4309,0,0,0,0
12/15/2009 07:00,12,15,2,7,0,1.1,70,2.76477e+06,0,2.26309e+07,22.5427,22.5427,23.4519,22.5427,0.363672,0,3.50548e+06,0
12/15/2009 08:00,12,15,2,8,0,1.7,67,1.78037e+06,0,3.04525e+07,22.1802,22.1802,23.4519,22.1802,0.215981,0,4.13298e+06,0
12/15/2009 09:00,12,15,2,9,0,2.2,64,0,0,5.05486e+07,22.1746,22.1746,22.1746,22.1746,0,0,0,0
12/15/2009 10:00,12,15,2,10,0,3.3,62,0,0,5.05486e+07,22.1746,22.1746,22.1746,22.1746,0,0,0,0
12/15/2009 11:00,12,15,2,11,0,4.4,57,0,0,5.05486e+07,22.1746,22.1746,22.1746,22.1746,0,0,0,0
12/15/2009 12:00,12,15,2,12,0,6.1,51,0,0,5.05486e+07,22.1746,22.1746,22.1746,22.1746,0,0,0,0
12/15/2009 13:00,12,15,2,13,0,8.3,46,0,0,4.54349e+07,22.1746,22.1746,22.1746,22.1746,0,0,0,0
12/15/2009 14:00,12,15,2,14,0,9.4,43,0,419798,5.10629e+07,22.707,22.707,23.4519,22.707,0.0470427,0,267933,0
12/15/2009 15:00,12,15,2,15,0,9.4,44,0,829242,5.15821e+07,24.6132,24.6132,24.6132,23.4519,0,0.101659,0,1.80741e+06
12/15/2009 16:00,12,15,2,16,0,7.8,50,0,1.04084e+06,5.18289e+07,25.447,25.447,25.447,23.4519,0,0.119758,0,3.59466e+06
12/15/2009 17:00,12,15,2,17,0,5,60,0,890916,5.16563e+07,25.7268,25.7268,25.7268,23.4519,0,0.109158,0,3.73933e+06
12/15/2009 18:00,12,15,2,18,0,3.3,67,0,0,3.73403e+07,25.7986,25.7986,25.7986,25.7986,0,0,0,0
12/15/2009 19:00,12,15,2,19,0,2.2,70,0,0,2.66256e+07,25.7986,25.7986,25.7986,25.7986,0,0,0,0
12/15/2009 20:00,12,15,2,20,0,1.1,73,0,0,2.66256e+07,25.7986,25.7986,25.7986,25.7986,0,0,0,0
12/15/2009 21:00,12,15,2,21,0,0.6,75,0,0,2.18341e+07,25.7986,25.7986,25.7986,25.7986,0,0,0,0
12/15/2009 22:00,12,15,2,22,0,0,75,0,0,2.18341e+07,25.7986,25.7986,25.7986,25.7986,0,0,0,0
12/15/2009 23:00,12,15,2,23,0,-0.6,78,0,0,1.75217e+07,25.7986,25.7986,25.7986,25.7986,0,0,0,0
12/16/2009 00:00,12,16,3,0,0,-2.2,82,0,0,1.5126e+07,25.7986,25.7986,25.7986,25.7986,0,0,0,0
12/16/2009 01:00,12,16,3,1,0,-2.2,82,0,0,1.40123e+07,25.7986,25.7986,25.7986,25.7986,0,0,0,0
12/16/2009 02:00,12,16,3,2,0,-2.2,82,0,0,1.40123e+07,25.7986,25.7986,25.7986,25.7986,0,0,0,0
12/16/2009 03:00,12,16,3,3,0,-1.7,78,0,0,1.40123e+07,25.7986,25.7986,25.7986,25.7986,0,0,0,0
12/16/2009 04:00,12,16,3,4,0,-1.1,75,0,0,1.40123e+07,25.7986,25.7986,25.7986,25.7986,0,0,0,0
12/16/2009 05:00,12,16,3,5,0,-1.1,78,0,0,1.40123e+07,25.7986,25.7986,25.7986,25.7986,0,0,0,0
12/16/2009 06:00,12,16,3,6,0,-1.7,78,0,0,1.40123e+07,25.7986,25.7986,25.7986,25.7986,0,0,0,0
12/16/2009 07:00,12,16,3,7,0,-2.8,78,0,0,1.5126e+07,25.7986,25.7986,25.7986,25.7986,0,0,0,0
12/16/2009 08:00,12,16,3,8,0,-1.1,75,0,0,1.5126e+07,25.7986,25.7986,25.7986,25.7986,0,0,0,0
12/16/2009 09:00,12,16,3,9,0,-2.2,78,0,0,1.17542e+07,25.7986,25.7986,25.7986,25.7986,0,0,0,0
12/16/2009 10:00,12,16,3,10,0,2.2,67,0,0,1.17542e+07,25.7986,25.7986,25.7986,25.7986,0,0,0,0
12/16/2009 11:00,12,16,3,11,0,4.4,65,0,0,1.17542e+07,25.7986,25.7986,25.7986,25.7986,0,0,0,0
12/16/2009 12:00,12,16,3,12,0,6.1,60,0,0,1.17542e+07,25.7986,25.7986,25.7986,25.7986,0,0,0,0
12/16/2009 13:00,12,16,3,13,0,6.7,58,0,0,1.17542e+07,25.7986,25.7986,25.7986,25.7986,0,0,0,0
12/16/2009 14:00,12,16,3,14,0,7.8,56,0,0,1.17542e+07,25.7986,25.7986,25.7986,25.7986,0,0,0,0
12/16/2009 15:00,12,16,3,15,0,8.9,52,0,0,1.17542e+07,25.7986,25.7986,25.7986,25.7986,0,0,0,0
12/16/2009 16:00,12,16,3,16,0,8.9,52,0,0,1.17542e+07,25.7986,25.7986,25.7986,25.7986,0,0,0,0
12/16/2009 17:00,12,16,3,17,0,6.1,60,0,0,1.17542e+07,25.7986,25.7986,25.7986,25.7986,0,0,0,0
12/16/2009 18:00,12,16,3,18,0,2.8,67,0,0,1.5126e+07,25.7986,25.7986,25.7986,25.7986,0,0,0,0
12/16/2009 19:00,12,16,3,19,0,2.2,73,0,0,1.5126e+07,25.7986,25.7986,25.7986,25.7986,0,0,0,0
12/16/2009 20:00,12,16,3,20,0,5,62,0,0,1.5126e+07,25.7986,25.7986,25.7986,25.7986,0,0,0,0
12/16/2009 21:00,12,16,3,21,0,5.6,58,0,0,1.5126e+07,25.7986,25.7986,25.7986,25.7986,0,0,0,0
12/16/2009 22:00,12,16,3,22,0,2.8,67,0,0,1.5126e+07,25.7986,25.7986,25.7986,25.7986,0,0,0,0
12/16/2009 23:00,12,16,3,23,0,2.8,67,0,0,1.5126e+07,25.7986,25.7986,25.7986,25.7986,0,0,0,0
12/17/2009 00:00,12,17,4,0,0,0.6,79,0,0,1.5126e+07,25.7986,25.7986,25.7986,25.7986,0,0,0,0
12/17/2009 01:00,12,17,4,1,0,0,79,0,0,1.40123e+07,25.7986,25.7986,25.7986,25.7986,0,0,0,0
12/17/2009 02:00,12,17,4,2,0,-0.6,78,0,0,1.40123e+07,25.7986,25.7986,25.7986,25.7986,0,0,0,0
12/17/2009 03:00,12,17,4,3,0,0,79,0,0,1.40123e+07,25.7986,25.7986,25.7986,25.7986,0,0,0,0
12/17/2009 04:00,12,17,4,4,0,-0.6,75,0,0,1.40123e+07,25.7986,25.7986,25.7986,25.7986,0,0,0,0
12/17/2009 05:00,12,17,4,5,0,0,75,0,0,1.40123e+07,25.7986,25.7986,25.7986,25.7986,0,0,0,0
12/17/2009 06:00,12,17,4,6,0,-0.6,78,0,0,1.40123e+07,25.7986,25.7986,25.7986,25.7986,0,0,0,0
12/17/2009 07:00,12,17,4,7,0,1.7,67,0,0,1.5126e+07,25.7986,25.7986,25.7986,25.7986,0,0,0,0
12/17/2009 08:00,12,17,4,8,0,-0.6,78,0,0,1.5126e+07,25.7986,25.7986,25.7986,25.7986,0,0,0,0
12/17/2009 09:00,12,17,4,9,0,-1.1,78,0,0,1.17542e+07,25.7986,25.7986,25.7986,25.7986,0,0,0,0
12/17/2009 10:00,12,17,4,10,0,3.9,65,0,0,1.17542e+07,25.7986,25.7986,25.7986,25.7986,0,0,0,0
12/17/2009 11:00,12,17,4,11,0,5,60,0,0,1.17542e+07,25.7986,25.7986,25.7986,25.7986,0,0,0,0
12/17/2009 12:00,12,17,4,12,0,6.1,53,0,0,1.17542e+07,25.7986,25.7986,25.7986,25.7986,0,0,0,0
12/17/2009 13:00,12,17,4,13,0,7.2,51,0,0,1.17542e+07,25.7986,25.7986,25.7986,25.7986,0,0,0,0
12/17/2009 14:00,12,17,4,14,0,8.9,48,0,0,1.17542e+07,25.7986,25.7986,25.7986,25.7986,0,0,0,0
12/17/2009 15:00,12,17,4,15,0,9.4,48,0,0,1.17542e+07,25.7986,25.7986,25.7986,25.7986,0,0,0,0
12/17/2009 16:00,12,17,4,16,0,8.9,50,0,0,1.17542e+07,25.7986,25.7986,25.7986,25.7986,0,0,0,0
12/17/2009 17:00,12,17,4,17,0,6.7,58,0,0,1.17542e+07,25.7986,25.7986,25.7986,25.7986,0,0,0,0
12/17/2009 18:00,12,17,4,18,0,8.3,63,0,0,1.5126e+07,25.7986,25.7986,25.7986,25.7986,0,0,0,0
12/17/2009 19:00,12,17,4,19,0,3.9,65,0,0,1.5126e+07,25.7986,25.7986,25.7986,25.7986,0,0,0,0
12/17/2009 20:00,12,17,4,20,0,3.3,67,0,0,1.5126e+07,25.7986,25.7986,25.7986,25.7986,0,0,0,0
12/17/2009 21:00,12,17,4,21,0,0.6,72,0,0,1.5126e+07,25.7986,25.7986,25.7986,25.7986,0,0,0,0
12/17/2009 22:00,12,17,4,22,0,2.8,65,0,0,1.5126e+07,25.7986,25.7986,25.7986,25.7986,0,0,0,0
12/17/2009 23:00,12,17,4,23,0,3.3,57,0,0,1.5126e+07,25.7986,25.7986,25.7986,25.7986,0,0,0,0
12/18/2009 00:00,12,18,5,0,0,4.4,51,0,0,1.5126e+07,25.7986,25.7986,25.7986,25.7986,0,0,0,0
12/18/2009 01:00,12,18,5,1,0,-0.6,72,0,0,1.56231e+07,25.7986,25.7986,25.7986,25.7986,0,0,0,0
12/18/2009 02:00,12,18,5,2,0,-0.6,69,0,0,1.56231e+07,25.7986,25.7986,25.7986,25.7986,0,0,0,0
12/18/2009 03:00,12,18,5,3,0,-2.8,72,0,0,1.56231e+07,25.7986,25.7986,25.7986,25.7986,0,0,0,0
12/18/2009 04:00,12,18,5,4,0,-0.6,69,0,0,1.56231e+07,25.7986,25.7986,25.7986,25.7986,0,0,0,0
12/18/2009 05:00,12,18,5,5,0,-0.6,64,0,0,1.56231e+07,25.7986,25.7986,25.7986,25.7986,0,0,0,0
12/18/2009 06:00,12,18,5,6,0,-1.1,66,0,0,1.80189e+07,25.7986,25.7986,25.7986,25.7986,0,0,0,0
12/18/2009 07:00,12,18,5,7,0,-0.6,64,7.30317e+06,0,2.84687e+07,22.2426,22.2426,23.4519,22.2426,1.01006,0,1.5776e+07,0
12/18/2009 08:00,12,18,5,8,0,-0.6,61,6.87279e+06,0,3.70051e+07,22.1736,22.1736,23.4519,22.1736,0.941928,0,1.81188e+07,0
12/18/2009 09:00,12,18,5,9,0,0,64,3.01578e+06,0,5.43546e+07,22.1736,22.1736,23.4519,22.1736,0.391784,0,7.53615e+06,0
12/18/2009 10:00,12,18,5,10,0,4.4,55,1.08716e+06,0,5.19093e+07,22.1736,22.1736,23.4519,22.1736,0.13571,0,2.61046e+06,0
12/18/2009 11:00,12,18,5,11,0,5,53,660178,0,5.1362e+07,22.1736,22.1736,23.4519,22.1736,0.0760773,0,1.4634e+06,0
12/18/2009 12:00,12,18,5,12,0,7.8,48,235702,80430.1,5.09273e+07,22.2667,22.2667,23.4519,22.2667,0.0311599,0,551897,0
12/18/2009 13:00,12,18,5,13,0,8.3,44,439965,372096,4.64211e+07,22.9006,22.9006,23.4519,22.9006,0.0865911,0,683593,0
12/18/2009 14:00,12,18,5,14,0,10,41,0,1.24076e+06,5.21101e+07,24.5747,24.5747,24.5747,23.4519,0,0.159609,0,2.68651e+06
12/18/2009 15:00,12,18,5,15,0,11.7,35,0,1.37096e+06,5.22767e+07,25.3621,25.3621,25.3621,23.4519,0,0.177707,0,5.10636e+06
12/18/2009 16:00,12,18,5,16,0,11.1,40,0,946019,5.17324e+07,25.4654,25.4654,25.4654,23.4519,0,0.118311,0,3.58406e+06
12/18/2009 17:00,12,18,5,17,0,8.3,46,0,186606,5.07675e+07,25.4785,25.4785,25.4785,23.4519,0,0.0160898,0,490587
12/18/2009 18:00,12,18,5,18,0,3.9,62,81493.8,0,3.74341e+07,25.4072,25.4072,25.4072,24.1282,0,0.0061398,0,175023
12/18/2009 19:00,12,18,5,19,0,3.9,62,367847,0,2.70663e+07,24.6109,24.6109,24.6109,23.4519,0,0.0362101,0,612355
12/18/2009 20:00,12,18,5,20,0,0.6,70,0,0,2.66256e+07,24.0325,24.0325,24.0325,24.0325,0,0,0,0
12/18/2009 21:00,12,18,5,21,0,0.6,72,0,0,2.18341e+07,24.0325,24.0325,24.0325,24.0325,0,0,0,0
12/18/2009 22:00,12,18,5,22,0,-0.6,75,0,0,2.18341e+07,24.0325,24.0325,24.0325,24.0325,0,0,0,0
12/18/2009 23:00,12,18,5,23,0,-0.6,75,0,0,1.75217e+07,24.0325,24.0325,24.0325,24.0325,0,0,0,0
12/19/2009 00:00,12,19,6,0,0,0.6,64,0,0,1.5126e+07,24.0325,24.0325,24.0325,24.0325,0,0,0,0
12/19/2009 01:00,12,19,6,1,0,0.6,61,0,0,1.56231e+07,24.0325,24.0325,24.0325,24.0325,0,0,0,0
12/19/2009 02:00,12,19,6,2,0,-0.6,66,0,0,1.56231e+07,24.0325,24.0325,24.0325,24.0325,0,0,0,0
12/19/2009 03:00,12,19,6,3,0,-0.6,69,0,0,1.56231e+07,24.0325,24.0325,24.0325,24.0325,0,0,0,0
12/19/2009 04:00,12,19,6,4,0,-1.1,66,0,0,1.56231e+07,24.0325,24.0325,24.0325,24.0325,0,0,0,0
12/19/2009 05:00,12,19,6,5,0,-2.2,72,0,0,1.56231e+07,24.0325,24.0325,24.0325,24.0325,0,0,0,0
12/19/2009 06:00,12,19,6,6,0,-1.7,69,0,0,1.80189e+07,24.0325,24.0325,24.0325,24.0325,0,0,0,0
12/19/2009 07:00,12,19,6,7,0,-2.2,72,4.7992e+06,0,2.52555e+07,22.257,22.257,23.4519,22.257,0.656718,0,1.07397e+07,0
12/19/2009 08:00,12,19,6,8,0,-1.1,66,2.94776e+06,0,3.19528e+07,22.1736,22.1736,23.4519,22.1736,0.381076,0,7.33047e+06,0
12/19/2009 09:00,12,19,6,9,0,0,67,483978,0,5.11367e+07,22.1736,22.1736,23.4519,22.1736,0.0516845,0,994232,0
12/19/2009 10:00,12,19,6,10,0,2.8,59,0,0,5.05486e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
12/19/2009 11:00,12,19,6,11,0,2.8,57,0,0,5.05486e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
12/19/2009 12:00,12,19,6,12,0,3.9,57,0,0,5.05486e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
12/19/2009 13:00,12,19,6,13,0,5,49,0,0,4.54349e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
12/19/2009 14:00,12,19,6,14,0,5.6,51,0,0,5.05486e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
12/19/2009 15:00,12,19,6,15,0,5.6,53,0,0,5.05486e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
12/19/2009 16:00,12,19,6,16,0,5.6,53,0,0,5.05486e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
12/19/2009 17:00,12,19,6,17,0,4.4,57,0,0,5.05486e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
12/19/2009 18:00,12,19,6,18,0,3.9,62,0,0,3.73403e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
12/19/2009 19:00,12,19,6,19,0,1.7,73,490856,0,2.72138e+07,22.174,22.174,23.4519,22.174,0.0482155,0,927115,0
12/19/2009 20:00,12,19,6,20,0,1.1,76,0,0,2.66256e+07,22.174,22.174,22.174,22.174,0,0,0,0
12/19/2009 21:00,12,19,6,21,0,1.1,76,0,0,2.18341e+07,22.174,22.174,22.174,22.174,0,0,0,0
12/19/2009 22:00,12,19,6,22,0,1.1,76,0,0,2.18341e+07,22.174,22.174,22.174,22.174,0,0,0,0
12/19/2009 23:00,12,19,6,23,0,1.1,76,0,0,1.75217e+07,22.174,22.174,22.174,22.174,0,0,0,0
12/20/2009 00:00,12,20,0,0,0,1.7,73,0,0,1.5126e+07,22.174,22.174,22.174,22.174,0,0,0,0
12/20/2009 01:00,12,20,0,1,0,1.7,76,0,0,1.56231e+07,22.174,22.174,22.174,22.174,0,0,0,0
12/20/2009 02:00,12,20,0,2,0,1.7,76,0,0,1.56231e+07,22.174,22.174,22.174,22.174,0,0,0,0
12/20/2009 03:00,12,20,0,3,0,1.7,79,0,0,1.56231e+07,22.174,22.174,22.174,22.174,0,0,0,0
12/20/2009 04:00,12,20,0,4,0,1.1,82,0,0,1.56231e+07,22.174,22.174,22.174,22.174,0,0,0,0
12/20/2009 05:00,12,20,0,5,0,2.8,79,0,0,1.56231e+07,22.174,22.174,22.174,22.174,0,0,0,0
12/20/2009 06:00,12,20,0,6,0,2.2,82,0,0,1.80189e+07,22.174,22.174,22.174,22.174,0,0,0,0
12/20/2009 07:00,12,20,0,7,0,2.2,82,4.9482e+06,0,2.54585e+07,22.158,22.158,23.4519,22.158,0.683313,0,1.33222e+07,0
12/20/2009 08:00,12,20,0,8,0,3.9,76,2.83087e+06,0,3.18005e+07,22.1735,22.1735,23.4519,22.1735,0.3636,0,6.99483e+06,0
12/20/2009 09:00,12,20,0,9,0,3.3,76,333411,0,5.09446e+07,22.1735,22.1735,23.4519,22.1735,0.030998,0,596319,0
12/20/2009 10:00,12,20,0,10,0,6.1,71,0,0,5.05486e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
12/20/2009 11:00,12,20,0,11,0,6.7,68,0,0,5.05486e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
12/20/2009 12:00,12,20,0,12,0,7.2,68,0,0,5.05486e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
12/20/2009 13:00,12,20,0,13,0,8.3,68,0,0,4.54349e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
12/20/2009 14:00,12,20,0,14,0,8.9,66,0,0,5.05486e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
12/20/2009 15:00,12,20,0,15,0,8.9,61,0,0,5.05486e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
12/20/2009 16:00,12,20,0,16,0,8.3,63,0,0,5.05486e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
12/20/2009 17:00,12,20,0,17,0,7.2,65,0,0,5.05486e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
12/20/2009 18:00,12,20,0,18,0,4.4,73,0,0,3.73403e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
12/20/2009 19:00,12,20,0,19,0,6.7,65,0,0,2.66256e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
12/20/2009 20:00,12,20,0,20,0,6.1,68,0,0,2.66256e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
12/20/2009 21:00,12,20,0,21,0,6.1,68,0,0,2.18341e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
12/20/2009 22:00,12,20,0,22,0,5.6,73,0,0,2.18341e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
12/20/2009 23:00,12,20,0,23,0,5.6,73,0,0,1.75217e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
12/21/2009 00:00,12,21,1,0,0,6.1,68,0,0,1.5126e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
12/21/2009 01:00,12,21,1,1,0,5.6,71,0,0,1.56231e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
12/21/2009 02:00,12,21,1,2,0,4.4,73,0,0,1.56231e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
12/21/2009 03:00,12,21,1,3,0,3.9,79,0,0,1.56231e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
12/21/2009 04:00,12,21,1,4,0,3.9,79,0,0,1.56231e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
12/21/2009 05:00,12,21,1,5,0,3.3,86,0,0,1.56231e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
12/21/2009 06:00,12,21,1,6,0,3.3,86,0,0,1.80189e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
12/21/2009 07:00,12,21,1,7,0,3.9,82,3.21844e+06,0,2.32114e+07,22.1582,22.1582,23.4519,22.1582,0.426714,0,8.30731e+06,0
12/21/2009 08:00,12,21,1,8,0,3.9,82,1.67776e+06,0,3.032e+07,22.1731,22.1731,23.4519,22.1731,0.201201,0,3.87172e+06,0
12/21/2009 09:00,12,21,1,9,0,3.3,86,0,0,5.05486e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
12/21/2009 10:00,12,21,1,10,0,4.4,82,0,0,5.05486e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
12/21/2009 11:00,12,21,1,11,0,6.1,76,0,0,5.05486e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
12/21/2009 12:00,12,21,1,12,0,6.7,76,0,0,5.05486e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
12/21/2009 13:00,12,21,1,13,0,7.2,74,0,0,4.54349e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
12/21/2009 14:00,12,21,1,14,0,7.2,74,0,0,5.05486e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
12/21/2009 15:00,12,21,1,15,0,7.2,74,0,0,5.05486e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
12/21/2009 16:00,12,21,1,16,0,7.2,71,0,0,5.05486e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
12/21/2009 17:00,12,21,1,17,0,6.7,74,0,570048,5.125e+07,23.4279,23.4279,23.4519,23.4279,0.0661782,0,23898.1,0
12/21/2009 18:00,12,21,1,18,0,5,79,0,0,3.73403e+07,24.3586,24.3586,24.3586,24.3586,0,0,0,0
12/21/2009 19:00,12,21,1,19,0,3.9,79,0,0,2.66256e+07,24.3586,24.3586,24.3586,24.3586,0,0,0,0
12/21/2009 20:00,12,21,1,20,0,3.3,86,0,0,2.66256e+07,24.3586,24.3586,24.3586,24.3586,0,0,0,0
12/21/2009 21:00,12,21,1,21,0,3.3,82,0,0,2.18341e+07,24.3586,24.3586,24.3586,24.3586,0,0,0,0
12/21/2009 22:00,12,21,1,22,0,2.8,85,0,0,2.18341e+07,24.3586,24.3586,24.3586,24.3586,0,0,0,0
12/21/2009 23:00,12,21,1,23,0,2.8,85,0,0,1.75217e+07,24.3586,24.3586,24.3586,24.3586,0,0,0,0
12/22/2009 00:00,12,22,2,0,0,2.8,85,0,0,1.5126e+07,24.3586,24.3586,24.3586,24.3586,0,0,0,0
12/22/2009 01:00,12,22,2,1,0,2.8,89,0,0,1.56231e+07,24.3586,24.3586,24.3586,24.3586,0,0,0,0
12/22/2009 02:00,12,22,2,2,0,2.8,89,0,0,1.56231e+07,24.3586,24.3586,24.3586,24.3586,0,0,0,0
12/22/2009 03:00,12,22,2,3,0,2.8,85,0,0,1.56231e+07,24.3586,24.3586,24.3586,24.3586,0,0,0,0
12/22/2009 04:00,12,22,2,4,0,2.2,85,0,0,1.56231e+07,24.3586,24.3586,24.3586,24.3586,0,0,0,0
12/22/2009 05:00,12,22,2,5,0,1.7,85,0,0,1.56231e+07,24.3586,24.3586,24.3586,24.3586,0,0,0,0
12/22/2009 06:00,12,22,2,6,0,1.1,85,0,0,1.80189e+07,24.3586,24.3586,24.3586,24.3586,0,0,0,0
12/22/2009 07:00,12,22,2,7,0,1.1,79,4.51826e+06,0,2.48971e+07,22.3034,22.3034,23.4519,22.3034,0.618082,0,9.60673e+06,0
12/22/2009 08:00,12,22,2,8,0,0.6,75,2.18169e+06,0,3.0966e+07,22.1736,22.1736,23.4519,22.1736,0.271701,0,5.22625e+06,0
12/22/2009 09:00,12,22,2,9,0,0,67,143167,0,5.07041e+07,22.1736,22.1736,23.4519,22.1736,0.00606722,0,116712,0
12/22/2009 10:00,12,22,2,10,0,0,69,0,0,5.05486e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
12/22/2009 11:00,12,22,2,11,0,1.1,67,0,0,5.05486e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
12/22/2009 12:00,12,22,2,12,0,1.7,62,0,358101,5.09906e+07,22.7649,22.7649,23.0258,22.7649,0.041769,0,305054,0
12/22/2009 13:00,12,22,2,13,0,2.8,57,0,796994,4.64282e+07,24.47,24.47,24.47,23.4519,0,0.097667,0,1.50334e+06
12/22/2009 14:00,12,22,2,14,0,3.3,48,0,1.52476e+06,5.24732e+07,25.3568,25.3568,25.3568,23.4519,0,0.198948,0,5.70533e+06
12/22/2009 15:00,12,22,2,15,0,2.8,50,0,1.93466e+06,5.2983e+07,25.5428,25.5428,25.5428,23.4519,0,0.248949,0,7.83643e+06
12/22/2009 16:00,12,22,2,16,0,2.8,50,0,2.68439e+06,5.39232e+07,25.6406,25.6406,25.6406,23.4519,0,0.345075,0,1.13624e+07
12/22/2009 17:00,12,22,2,17,0,2.2,48,0,2.47486e+06,5.36522e+07,25.7024,25.7024,25.7024,23.4519,0,0.315115,0,1.06695e+07
12/22/2009 18:00,12,22,2,18,0,0.6,54,0,0,3.73403e+07,25.7156,25.7156,25.7156,25.7156,0,0,0,0
12/22/2009 19:00,12,22,2,19,0,-1.1,64,0,0,2.66256e+07,25.7156,25.7156,25.7156,25.7156,0,0,0,0
12/22/2009 20:00,12,22,2,20,0,-2.2,69,0,0,2.66256e+07,25.7156,25.7156,25.7156,25.7156,0,0,0,0
12/22/2009 21:00,12,22,2,21,0,-3.3,72,0,0,2.18341e+07,25.7156,25.7156,25.7156,25.7156,0,0,0,0
12/22/2009 22:00,12,22,2,22,0,-3.3,72,0,0,2.18341e+07,25.7156,25.7156,25.7156,25.7156,0,0,0,0
12/22/2009 23:00,12,22,2,23,0,-5,78,0,0,1.75217e+07,25.7156,25.7156,25.7156,25.7156,0,0,0,0
12/23/2009 00:00,12,23,3,0,0,-6.1,84,0,0,1.5126e+07,25.7156,25.7156,25.7156,25.7156,0,0,0,0
12/23/2009 01:00,12,23,3,1,0,-4.4,78,0,0,1.40123e+07,25.7156,25.7156,25.7156,25.7156,0,0,0,0
12/23/2009 02:00,12,23,3,2,0,-5.6,78,0,0,1.40123e+07,25.7156,25.7156,25.7156,25.7156,0,0,0,0
12/23/2009 03:00,12,23,3,3,0,-5,78,0,0,1.40123e+07,25.7156,25.7156,25.7156,25.7156,0,0,0,0
12/23/2009 04:00,12,23,3,4,0,-5,74,0,0,1.40123e+07,25.7156,25.7156,25.7156,25.7156,0,0,0,0
12/23/2009 05:00,12,23,3,5,0,-5,71,0,0,1.40123e+07,25.7156,25.7156,25.7156,25.7156,0,0,0,0
12/23/2009 06:00,12,23,3,6,0,-5,71,0,0,1.40123e+07,25.7156,25.7156,25.7156,25.7156,0,0,0,0
12/23/2009 07:00,12,23,3,7,0,-4.4,71,0,0,1.5126e+07,25.7156,25.7156,25.7156,25.7156,0,0,0,0
12/23/2009 08:00,12,23,3,8,0,-3.9,66,0,0,1.5126e+07,25.7156,25.7156,25.7156,25.7156,0,0,0,0
12/23/2009 09:00,12,23,3,9,0,-2.2,58,0,0,1.17542e+07,25.7156,25.7156,25.7156,25.7156,0,0,0,0
12/23/2009 10:00,12,23,3,10,0,0,49,0,0,1.17542e+07,25.7156,25.7156,25.7156,25.7156,0,0,0,0
12/23/2009 11:00,12,23,3,11,0,1.1,46,0,0,1.17542e+07,25.7156,25.7156,25.7156,25.7156,0,0,0,0
12/23/2009 12:00,12,23,3,12,0,2.8,42,0,0,1.17542e+07,25.7156,25.7156,25.7156,25.7156,0,0,0,0
12/23/2009 13:00,12,23,3,13,0,3.3,43,0,0,1.17542e+07,25.7156,25.7156,25.7156,25.7156,0,0,0,0
12/23/2009 14:00,12,23,3,14,0,3.3,41,0,0,1.17542e+07,25.7156,25.7156,25.7156,25.7156,0,0,0,0
12/23/2009 15:00,12,23,3,15,0,3.3,41,0,0,1.17542e+07,25.7156,25.7156,25.7156,25.7156,0,0,0,0
12/23/2009 16:00,12,23,3,16,0,3.3,48,0,0,1.17542e+07,25.7156,25.7156,25.7156,25.7156,0,0,0,0
12/23/2009 17:00,12,23,3,17,0,3.3,55,0,0,1.17542e+07,25.7156,25.7156,25.7156,25.7156,0,0,0,0
12/23/2009 18:00,12,23,3,18,0,0.6,79,0,0,1.5126e+07,25.7156,25.7156,25.7156,25.7156,0,0,0,0
12/23/2009 19:00,12,23,3,19,0,0.6,85,0,0,1.5126e+07,25.7156,25.7156,25.7156,25.7156,0,0,0,0
12/23/2009 20:00,12,23,3,20,0,0.6,85,0,0,1.5126e+07,25.7156,25.7156,25.7156,25.7156,0,0,0,0
12/23/2009 21:00,12,23,3,21,0,1.7,79,0,0,1.5126e+07,25.7156,25.7156,25.7156,25.7156,0,0,0,0
12/23/2009 22:00,12,23,3,22,0,2.2,76,0,0,1.5126e+07,25.7156,25.7156,25.7156,25.7156,0,0,0,0
12/23/2009 23:00,12,23,3,23,0,2.8,70,0,0,1.5126e+07,25.7156,25.7156,25.7156,25.7156,0,0,0,0
12/24/2009 00:00,12,24,4,0,0,3.9,65,0,0,1.5126e+07,25.7156,25.7156,25.7156,25.7156,0,0,0,0
12/24/2009 01:00,12,24,4,1,0,4.4,62,0,0,1.40123e+07,25.7156,25.7156,25.7156,25.7156,0,0,0,0
12/24/2009 02:00,12,24,4,2,0,3.9,65,0,0,1.40123e+07,25.7156,25.7156,25.7156,25.7156,0,0,0,0
12/24/2009 03:00,12,24,4,3,0,4.4,62,0,0,1.40123e+07,25.7156,25.7156,25.7156,25.7156,0,0,0,0
12/24/2009 04:00,12,24,4,4,0,5.6,55,0,0,1.40123e+07,25.7156,25.7156,25.7156,25.7156,0,0,0,0
12/24/2009 05:00,12,24,4,5,0,6.1,53,0,0,1.40123e+07,25.7156,25.7156,25.7156,25.7156,0,0,0,0
12/24/2009 06:00,12,24,4,6,0,5,58,0,0,1.40123e+07,25.7156,25.7156,25.7156,25.7156,0,0,0,0
12/24/2009 07:00,12,24,4,7,0,6.1,53,0,0,1.5126e+07,25.7156,25.7156,25.7156,25.7156,0,0,0,0
12/24/2009 08:00,12,24,4,8,0,6.7,49,0,0,1.5126e+07,25.7156,25.7156,25.7156,25.7156,0,0,0,0
12/24/2009 09:00,12,24,4,9,0,5.6,58,0,0,1.17542e+07,25.7156,25.7156,25.7156,25.7156,0,0,0,0
12/24/2009 10:00,12,24,4,10,0,5.6,60,0,0,1.17542e+07,25.7156,25.7156,25.7156,25.7156,0,0,0,0
12/24/2009 11:00,12,24,4,11,0,6.7,56,0,0,1.17542e+07,25.7156,25.7156,25.7156,25.7156,0,0,0,0
12/24/2009 12:00,12,24,4,12,0,5.6,60,0,0,1.17542e+07,25.7156,25.7156,25.7156,25.7156,0,0,0,0
12/24/2009 13:00,12,24,4,13,0,5,65,0,0,1.17542e+07,25.7156,25.7156,25.7156,25.7156,0,0,0,0
12/24/2009 14:00,12,24,4,14,0,6.1,60,0,0,1.17542e+07,25.7156,25.7156,25.7156,25.7156,0,0,0,0
12/24/2009 15:00,12,24,4,15,0,6.1,60,0,0,1.17542e+07,25.7156,25.7156,25.7156,25.7156,0,0,0,0
12/24/2009 16:00,12,24,4,16,0,5.6,65,0,0,1.17542e+07,25.7156,25.7156,25.7156,25.7156,0,0,0,0
12/24/2009 17:00,12,24,4,17,0,4.4,70,0,0,1.17542e+07,25.7156,25.7156,25.7156,25.7156,0,0,0,0
12/24/2009 18:00,12,24,4,18,0,4.4,70,0,0,1.5126e+07,25.7156,25.7156,25.7156,25.7156,0,0,0,0
12/24/2009 19:00,12,24,4,19,0,5,65,0,0,1.5126e+07,25.7156,25.7156,25.7156,25.7156,0,0,0,0
12/24/2009 20:00,12,24,4,20,0,5.6,63,0,0,1.5126e+07,25.7156,25.7156,25.7156,25.7156,0,0,0,0
12/24/2009 21:00,12,24,4,21,0,6.7,58,0,0,1.5126e+07,25.7156,25.7156,25.7156,25.7156,0,0,0,0
12/24/2009 22:00,12,24,4,22,0,6.1,60,0,0,1.5126e+07,25.7156,25.7156,25.7156,25.7156,0,0,0,0
12/24/2009 23:00,12,24,4,23,0,6.1,60,0,0,1.5126e+07,25.7156,25.7156,25.7156,25.7156,0,0,0,0
12/25/2009 00:00,12,25,5,0,0,4.4,73,0,0,1.5126e+07,25.7156,25.7156,25.7156,25.7156,0,0,0,0
12/25/2009 01:00,12,25,5,1,0,4.4,76,0,0,1.56231e+07,25.7156,25.7156,25.7156,25.7156,0,0,0,0
12/25/2009 02:00,12,25,5,2,0,4.4,79,0,0,1.56231e+07,25.7156,25.7156,25.7156,25.7156,0,0,0,0
12/25/2009 03:00,12,25,5,3,0,3.9,82,0,0,1.56231e+07,25.7156,25.7156,25.7156,25.7156,0,0,0,0
12/25/2009 04:00,12,25,5,4,0,5,76,0,0,1.56231e+07,25.7156,25.7156,25.7156,25.7156,0,0,0,0
12/25/2009 05:00,12,25,5,5,0,5,76,0,0,1.56231e+07,25.7156,25.7156,25.7156,25.7156,0,0,0,0
12/25/2009 06:00,12,25,5,6,0,5,76,0,0,1.80189e+07,25.7156,25.7156,25.7156,25.7156,0,0,0,0
12/25/2009 07:00,12,25,5,7,0,4.4,79,1.1824e+07,0,3.37499e+07,22.2153,22.2153,23.4519,22.2153,1.38863,0,2.33143e+07,0
12/25/2009 08:00,12,25,5,8,0,3.3,82,9.51161e+06,0,4.04453e+07,22.1736,22.1736,23.4519,22.1736,1.34083,0,2.57924e+07,0
12/25/2009 09:00,12,25,5,9,0,2.8,82,5.9342e+06,0,5.8101e+07,22.1736,22.1736,23.4519,22.1736,0.803519,0,1.54564e+07,0
12/25/2009 10:00,12,25,5,10,0,6.1,73,2.24169e+06,0,5.33586e+07,22.1736,22.1736,23.4519,22.1736,0.281707,0,5.41883e+06,0
12/25/2009 11:00,12,25,5,11,0,6.7,71,1.966e+06,0,5.30022e+07,22.1736,22.1736,23.4519,22.1736,0.241756,0,4.65036e+06,0
12/25/2009 12:00,12,25,5,12,0,6.7,63,1.70317e+06,0,5.26647e+07,22.1736,22.1736,23.4519,22.1736,0.204761,0,3.93878e+06,0
12/25/2009 13:00,12,25,5,13,0,6.7,65,1.97698e+06,0,4.7902e+07,22.1736,22.1736,23.4519,22.1736,0.243024,0,4.67487e+06,0
12/25/2009 14:00,12,25,5,14,0,7.8,58,407919,0,5.10266e+07,22.1736,22.1736,23.4519,22.1736,0.0347068,0,667634,0
12/25/2009 15:00,12,25,5,15,0,7.2,58,0,0,5.05486e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
12/25/2009 16:00,12,25,5,16,0,7.2,56,0,0,5.05486e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
12/25/2009 17:00,12,25,5,17,0,7.2,56,0,0,5.05486e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
12/25/2009 18:00,12,25,5,18,0,4.4,68,784473,0,3.82923e+07,22.1745,22.1745,23.4519,22.1745,0.0830825,0,1.59698e+06,0
12/25/2009 19:00,12,25,5,19,0,3.3,76,1.85334e+06,0,2.89345e+07,22.1741,22.1741,23.4519,22.1741,0.225916,0,4.34397e+06,0
12/25/2009 20:00,12,25,5,20,0,2.8,79,0,0,2.66256e+07,22.1737,22.1737,22.1737,22.1737,0,0,0,0
12/25/2009 21:00,12,25,5,21,0,3.3,76,0,0,2.18341e+07,22.1737,22.1737,22.1737,22.1737,0,0,0,0
12/25/2009 22:00,12,25,5,22,0,3.3,76,0,0,2.18341e+07,22.1737,22.1737,22.1737,22.1737,0,0,0,0
12/25/2009 23:00,12,25,5,23,0,2.2,79,0,0,1.75217e+07,22.1737,22.1737,22.1737,22.1737,0,0,0,0
12/26/2009 00:00,12,26,6,0,0,1.1,82,0,0,1.5126e+07,22.1737,22.1737,22.1737,22.1737,0,0,0,0
12/26/2009 01:00,12,26,6,1,0,0.6,85,0,0,1.56231e+07,22.1737,22.1737,22.1737,22.1737,0,0,0,0
12/26/2009 02:00,12,26,6,2,0,0.6,89,0,0,1.56231e+07,22.1737,22.1737,22.1737,22.1737,0,0,0,0
12/26/2009 03:00,12,26,6,3,0,0,85,0,0,1.56231e+07,22.1737,22.1737,22.1737,22.1737,0,0,0,0
12/26/2009 04:00,12,26,6,4,0,-0.6,85,0,0,1.56231e+07,22.1737,22.1737,22.1737,22.1737,0,0,0,0
12/26/2009 05:00,12,26,6,5,0,-1.7,92,0,0,1.56231e+07,22.1737,22.1737,22.1737,22.1737,0,0,0,0
12/26/2009 06:00,12,26,6,6,0,-1.7,92,0,0,1.80189e+07,22.1737,22.1737,22.1737,22.1737,0,0,0,0
12/26/2009 07:00,12,26,6,7,0,-2.2,92,5.4336e+06,0,2.60978e+07,22.1556,22.1556,23.2853,22.1556,0.760582,0,1.48678e+07,0
12/26/2009 08:00,12,26,6,8,0,-3.3,88,4.66568e+06,0,3.41472e+07,22.1735,22.1735,23.4519,22.1735,0.618021,0,1.18889e+07,0
12/26/2009 09:00,12,26,6,9,0,-3.3,88,2.01829e+06,0,5.30686e+07,22.1735,22.1735,23.4519,22.1735,0.248789,0,4.78593e+06,0
12/26/2009 10:00,12,26,6,10,0,-2.8,92,966713,0,5.17226e+07,22.1735,22.1735,23.4519,22.1735,0.10277,0,1.97699e+06,0
12/26/2009 11:00,12,26,6,11,0,-1.1,85,165911,0,5.0731e+07,22.1735,22.1735,23.4519,22.1735,0.00816396,0,157050,0
12/26/2009 12:00,12,26,6,12,0,0,89,0,0,5.05486e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
12/26/2009 13:00,12,26,6,13,0,0.6,92,137501,0,4.55907e+07,22.1736,22.1736,23.0258,22.1736,0.00909937,0,175039,0
12/26/2009 14:00,12,26,6,14,0,0,92,0,0,5.05486e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
12/26/2009 15:00,12,26,6,15,0,0.6,92,0,0,5.05486e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
12/26/2009 16:00,12,26,6,16,0,0,92,0,0,5.05486e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
12/26/2009 17:00,12,26,6,17,0,-0.6,92,0,0,5.05486e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
12/26/2009 18:00,12,26,6,18,0,-0.6,92,396291,0,3.78119e+07,22.1739,22.1739,23.0258,22.1739,0.0373064,0,717361,0
12/26/2009 19:00,12,26,6,19,0,-0.6,92,1.15858e+06,0,2.80449e+07,22.1742,22.1742,23.4519,22.1742,0.129265,0,2.48539e+06,0
12/26/2009 20:00,12,26,6,20,0,-0.6,96,0,0,2.66256e+07,22.1738,22.1738,22.1738,22.1738,0,0,0,0
12/26/2009 21:00,12,26,6,21,0,0,92,0,0,2.18341e+07,22.1738,22.1738,22.1738,22.1738,0,0,0,0
12/26/2009 22:00,12,26,6,22,0,-0.6,92,0,0,2.18341e+07,22.1738,22.1738,22.1738,22.1738,0,0,0,0
12/26/2009 23:00,12,26,6,23,0,-0.6,92,0,0,1.75217e+07,22.1738,22.1738,22.1738,22.1738,0,0,0,0
12/27/2009 00:00,12,27,0,0,0,-0.6,89,0,0,1.5126e+07,22.1738,22.1738,22.1738,22.1738,0,0,0,0
12/27/2009 01:00,12,27,0,1,0,-1.1,89,0,0,1.56231e+07,22.1738,22.1738,22.1738,22.1738,0,0,0,0
12/27/2009 02:00,12,27,0,2,0,-1.1,89,0,0,1.56231e+07,22.1738,22.1738,22.1738,22.1738,0,0,0,0
12/27/2009 03:00,12,27,0,3,0,-1.1,89,0,0,1.56231e+07,22.1738,22.1738,22.1738,22.1738,0,0,0,0
12/27/2009 04:00,12,27,0,4,0,-1.1,89,0,0,1.56231e+07,22.1738,22.1738,22.1738,22.1738,0,0,0,0
12/27/2009 05:00,12,27,0,5,0,-1.1,89,0,0,1.56231e+07,22.1738,22.1738,22.1738,22.1738,0,0,0,0
12/27/2009 06:00,12,27,0,6,0,-1.1,89,0,0,1.80189e+07,22.1738,22.1738,22.1738,22.1738,0,0,0,0
12/27/2009 07:00,12,27,0,7,0,-1.1,89,5.84193e+06,0,2.66165e+07,22.1564,22.1564,23.4519,22.1564,0.814925,0,1.59195e+07,0
12/27/2009 08:00,12,27,0,8,0,-1.1,89,4.22291e+06,0,3.35789e+07,22.1735,22.1735,23.4519,22.1735,0.555257,0,1.06815e+07,0
12/27/2009 09:00,12,27,0,9,0,-1.1,85,1.7964e+06,0,5.27841e+07,22.1735,22.1735,23.4519,22.1735,0.217708,0,4.18805e+06,0
12/27/2009 10:00,12,27,0,10,0,-1.1,85,1.00969e+06,0,5.17775e+07,22.1735,22.1735,23.4519,22.1735,0.108677,0,2.09063e+06,0
12/27/2009 11:00,12,27,0,11,0,-1.1,85,647454,0,5.13152e+07,22.1735,22.1735,23.4519,22.1735,0.0590089,0,1.13517e+06,0
12/27/2009 12:00,12,27,0,12,0,-1.7,89,339301,0,5.09372e+07,22.1735,22.1735,23.4519,22.1735,0.0244129,0,469639,0
12/27/2009 13:00,12,27,0,13,0,-1.7,89,884561,0,4.6504e+07,22.1735,22.1735,23.4519,22.1735,0.0914818,0,1.75986e+06,0
12/27/2009 14:00,12,27,0,14,0,-1.1,85,0,0,5.05486e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
12/27/2009 15:00,12,27,0,15,0,-1.1,85,0,0,5.05486e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
12/27/2009 16:00,12,27,0,16,0,-0.6,82,0,0,5.05486e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
12/27/2009 17:00,12,27,0,17,0,-0.6,85,0,0,5.05486e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
12/27/2009 18:00,12,27,0,18,0,-0.6,85,1.06372e+06,0,3.86382e+07,22.1754,22.1754,23.4519,22.1754,0.116129,0,2.23062e+06,0
12/27/2009 19:00,12,27,0,19,0,-0.6,78,1.96934e+06,0,2.90828e+07,22.1738,22.1738,23.4519,22.1738,0.241947,0,4.65354e+06,0
12/27/2009 20:00,12,27,0,20,0,-0.6,78,0,0,2.66256e+07,22.1734,22.1734,22.1734,22.1734,0,0,0,0
12/27/2009 21:00,12,27,0,21,0,0,79,0,0,2.18341e+07,22.1734,22.1734,22.1734,22.1734,0,0,0,0
12/27/2009 22:00,12,27,0,22,0,0,79,0,0,2.18341e+07,22.1734,22.1734,22.1734,22.1734,0,0,0,0
12/27/2009 23:00,12,27,0,23,0,0,75,0,0,1.75217e+07,22.1734,22.1734,22.1734,22.1734,0,0,0,0
12/28/2009 00:00,12,28,1,0,0,-0.6,78,0,0,1.5126e+07,22.1734,22.1734,22.1734,22.1734,0,0,0,0
12/28/2009 01:00,12,28,1,1,0,-0.6,72,0,0,1.56231e+07,22.1734,22.1734,22.1734,22.1734,0,0,0,0
12/28/2009 02:00,12,28,1,2,0,-1.1,69,0,0,1.56231e+07,22.1734,22.1734,22.1734,22.1734,0,0,0,0
12/28/2009 03:00,12,28,1,3,0,-1.7,78,0,0,1.56231e+07,22.1734,22.1734,22.1734,22.1734,0,0,0,0
12/28/2009 04:00,12,28,1,4,0,-1.7,72,0,0,1.56231e+07,22.1734,22.1734,22.1734,22.1734,0,0,0,0
12/28/2009 05:00,12,28,1,5,0,-2.2,78,0,0,1.56231e+07,22.1734,22.1734,22.1734,22.1734,0,0,0,0
12/28/2009 06:00,12,28,1,6,0,-2.8,72,0,0,1.80189e+07,22.1734,22.1734,22.1734,22.1734,0,0,0,0
12/28/2009 07:00,12,28,1,7,0,-3.9,75,9.35496e+06,0,3.10808e+07,22.1565,22.1565,23.4519,22.1565,1.28697,0,2.51771e+07,0
12/28/2009 08:00,12,28,1,8,0,-5.6,78,5.83736e+06,0,3.56712e+07,22.1736,22.1736,23.4519,22.1736,0.792516,0,1.5245e+07,0
12/28/2009 09:00,12,28,1,9,0,-5.6,78,2.85608e+06,0,5.41451e+07,22.1736,22.1736,23.4519,22.1736,0.367221,0,7.06391e+06,0
12/28/2009 10:00,12,28,1,10,0,-4.4,68,1.0529e+06,0,5.18653e+07,22.1736,22.1736,23.4519,22.1736,0.130711,0,2.51439e+06,0
12/28/2009 11:00,12,28,1,11,0,-3.3,69,623706,0,5.13154e+07,22.1736,22.1736,23.4519,22.1736,0.0709068,0,1.36398e+06,0
12/28/2009 12:00,12,28,1,12,0,-2.2,66,267049,0,5.08599e+07,22.1736,22.1736,23.4519,22.1736,0.0219325,0,421902,0
12/28/2009 13:00,12,28,1,13,0,-1.1,64,410822,0,4.59296e+07,22.1736,22.1736,23.4519,22.1736,0.0416133,0,800493,0
12/28/2009 14:00,12,28,1,14,0,0,64,0,422366,5.10663e+07,22.8913,22.8913,24.1542,22.8205,0.0393143,0.00812513,556110,25984
12/28/2009 15:00,12,28,1,15,0,0.6,59,0,519972,5.11893e+07,24.336,24.336,24.336,23.4519,0,0.0600979,0,832900
12/28/2009 16:00,12,28,1,16,0,0.6,59,0,431575,5.10773e+07,25.021,25.021,25.021,23.4519,0,0.0483544,0,1.1454e+06
12/28/2009 17:00,12,28,1,17,0,-0.6,59,0,0,5.05486e+07,25.1938,25.1938,25.1938,25.1938,0,0,0,0
12/28/2009 18:00,12,28,1,18,0,-2.2,69,191275,0,3.75696e+07,24.9085,24.9085,24.9085,23.8874,0,0.0189086,0,395351
12/28/2009 19:00,12,28,1,19,0,-3.9,78,870470,0,2.76946e+07,23.5525,23.5525,23.7171,23.2874,0.0317511,0.0666398,235790,277573
12/28/2009 20:00,12,28,1,20,0,-5.6,85,0,0,2.66256e+07,22.8032,22.8032,22.8032,22.8032,0,0,0,0
12/28/2009 21:00,12,28,1,21,0,-5.6,85,0,0,2.18341e+07,22.8032,22.8032,22.8032,22.8032,0,0,0,0
12/28/2009 22:00,12,28,1,22,0,-5,81,0,0,2.18341e+07,22.8032,22.8032,22.8032,22.8032,0,0,0,0
12/28/2009 23:00,12,28,1,23,0,-5.6,81,0,0,1.75217e+07,22.8032,22.8032,22.8032,22.8032,0,0,0,0
12/29/2009 00:00,12,29,2,0,0,-6.1,81,0,0,1.5126e+07,22.8032,22.8032,22.8032,22.8032,0,0,0,0
12/29/2009 01:00,12,29,2,1,0,-6.1,81,0,0,1.56231e+07,22.8032,22.8032,22.8032,22.8032,0,0,0,0
12/29/2009 02:00,12,29,2,2,0,-6.1,84,0,0,1.56231e+07,22.8032,22.8032,22.8032,22.8032,0,0,0,0
12/29/2009 03:00,12,29,2,3,0,-6.1,84,0,0,1.56231e+07,22.8032,22.8032,22.8032,22.8032,0,0,0,0
12/29/2009 04:00,12,29,2,4,0,-5.6,81,0,0,1.56231e+07,22.8032,22.8032,22.8032,22.8032,0,0,0,0
12/29/2009 05:00,12,29,2,5,0,-6.1,84,0,0,1.56231e+07,22.8032,22.8032,22.8032,22.8032,0,0,0,0
12/29/2009 06:00,12,29,2,6,0,-5.6,81,0,0,1.80189e+07,22.8032,22.8032,22.8032,22.8032,0,0,0,0
12/29/2009 07:00,12,29,2,7,0,-5.6,78,6.87454e+06,0,2.79752e+07,22.1759,22.1759,23.4519,22.1759,0.976697,0,1.83884e+07,0
12/29/2009 08:00,12,29,2,8,0,-5.6,81,5.0798e+06,0,3.46885e+07,22.1735,22.1735,23.4519,22.1735,0.680657,0,1.30936e+07,0
12/29/2009 09:00,12,29,2,9,0,-5,74,2.59578e+06,0,5.38107e+07,22.1735,22.1735,23.4519,22.1735,0.330353,0,6.3549e+06,0
12/29/2009 10:00,12,29,2,10,0,-3.9,75,1.59032e+06,0,5.25207e+07,22.1735,22.1735,23.4519,22.1735,0.18921,0,3.6398e+06,0
12/29/2009 11:00,12,29,2,11,0,-2.8,69,831144,0,5.15671e+07,22.1735,22.1735,23.4519,22.1735,0.092822,0,1.78561e+06,0
12/29/2009 12:00,12,29,2,12,0,-1.7,66,532369,0,5.11854e+07,22.1735,22.1735,23.4519,22.1735,0.0517199,0,994936,0
12/29/2009 13:00,12,29,2,13,0,-0.6,64,778246,0,4.63858e+07,22.1735,22.1735,23.4519,22.1735,0.085506,0,1.6449e+06,0
12/29/2009 14:00,12,29,2,14,0,-0.6,61,0,0,5.05486e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
12/29/2009 15:00,12,29,2,15,0,1.1,54,0,0,5.05486e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
12/29/2009 16:00,12,29,2,16,0,0.6,56,0,0,5.05486e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
12/29/2009 17:00,12,29,2,17,0,-0.6,64,0,0,5.05486e+07,22.1735,22.1735,22.1735,22.1735,0,0,0,0
12/29/2009 18:00,12,29,2,18,0,-1.1,64,465201,0,3.79014e+07,22.1737,22.1737,23.4519,22.1737,0.0474956,0,913513,0
12/29/2009 19:00,12,29,2,19,0,-3.3,75,1.78967e+06,0,2.88532e+07,22.1741,22.1741,23.4519,22.1741,0.217124,0,4.17509e+06,0
12/29/2009 20:00,12,29,2,20,0,-3.3,75,0,0,2.66256e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
12/29/2009 21:00,12,29,2,21,0,-4.4,85,0,0,2.18341e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
12/29/2009 22:00,12,29,2,22,0,-6.1,84,0,0,2.18341e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
12/29/2009 23:00,12,29,2,23,0,-5,81,0,0,1.75217e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
12/30/2009 00:00,12,30,3,0,0,-4.4,81,0,0,1.5126e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
12/30/2009 01:00,12,30,3,1,0,-3.9,75,0,0,1.40123e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
12/30/2009 02:00,12,30,3,2,0,-5.6,78,0,0,1.40123e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
12/30/2009 03:00,12,30,3,3,0,-6.1,84,0,0,1.40123e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
12/30/2009 04:00,12,30,3,4,0,-5.6,78,0,0,1.40123e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
12/30/2009 05:00,12,30,3,5,0,-6.1,81,0,0,1.40123e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
12/30/2009 06:00,12,30,3,6,0,-6.1,81,0,0,1.40123e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
12/30/2009 07:00,12,30,3,7,0,-5,71,0,0,1.5126e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
12/30/2009 08:00,12,30,3,8,0,-4.4,71,0,0,1.5126e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
12/30/2009 09:00,12,30,3,9,0,-3.9,75,0,0,1.17542e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
12/30/2009 10:00,12,30,3,10,0,-6.7,92,0,0,1.17542e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
12/30/2009 11:00,12,30,3,11,0,-2.2,69,0,0,1.17542e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
12/30/2009 12:00,12,30,3,12,0,-0.6,69,0,0,1.17542e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
12/30/2009 13:00,12,30,3,13,0,-1.1,69,0,0,1.17542e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
12/30/2009 14:00,12,30,3,14,0,1.7,64,0,0,1.17542e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
12/30/2009 15:00,12,30,3,15,0,0,72,0,0,1.17542e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
12/30/2009 16:00,12,30,3,16,0,-0.6,75,0,0,1.17542e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
12/30/2009 17:00,12,30,3,17,0,0.6,72,0,0,1.17542e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
12/30/2009 18:00,12,30,3,18,0,1.1,67,0,0,1.5126e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
12/30/2009 19:00,12,30,3,19,0,1.1,70,0,0,1.5126e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
12/30/2009 20:00,12,30,3,20,0,0,72,0,0,1.5126e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
12/30/2009 21:00,12,30,3,21,0,1.7,67,0,0,1.5126e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
12/30/2009 22:00,12,30,3,22,0,0.6,72,0,0,1.5126e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
12/30/2009 23:00,12,30,3,23,0,0.6,72,0,0,1.5126e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
12/31/2009 00:00,12,31,4,0,0,1.1,73,0,0,1.5126e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
12/31/2009 01:00,12,31,4,1,0,-0.6,75,0,0,1.40123e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
12/31/2009 02:00,12,31,4,2,0,-1.1,78,0,0,1.40123e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
12/31/2009 03:00,12,31,4,3,0,-1.1,82,0,0,1.40123e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
12/31/2009 04:00,12,31,4,4,0,-1.1,82,0,0,1.40123e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
12/31/2009 05:00,12,31,4,5,0,0,82,0,0,1.40123e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
12/31/2009 06:00,12,31,4,6,0,2.2,70,0,0,1.40123e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
12/31/2009 07:00,12,31,4,7,0,0,79,0,0,1.5126e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
12/31/2009 08:00,12,31,4,8,0,1.1,73,0,0,1.5126e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
12/31/2009 09:00,12,31,4,9,0,0.6,79,0,0,1.17542e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
12/31/2009 10:00,12,31,4,10,0,0.6,82,0,0,1.17542e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
12/31/2009 11:00,12,31,4,11,0,2.2,76,0,0,1.17542e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
12/31/2009 12:00,12,31,4,12,0,4.4,68,0,0,1.17542e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
12/31/2009 13:00,12,31,4,13,0,4.4,70,0,0,1.17542e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
12/31/2009 14:00,12,31,4,14,0,6.7,68,0,0,1.17542e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
12/31/2009 15:00,12,31,4,15,0,7.8,66,0,0,1.17542e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
12/31/2009 16:00,12,31,4,16,0,3.9,79,0,0,1.17542e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
12/31/2009 17:00,12,31,4,17,0,2.2,79,0,0,1.17542e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
12/31/2009 18:00,12,31,4,18,0,1.7,85,0,0,1.5126e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
12/31/2009 19:00,12,31,4,19,0,1.1,89,0,0,1.5126e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
12/31/2009 20:00,12,31,4,20,0,1.7,89,0,0,1.5126e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
12/31/2009 21:00,12,31,4,21,0,0.6,92,0,0,1.5126e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
12/31/2009 22:00,12,31,4,22,0,0,96,0,0,1.5126e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
12/31/2009 23:00,12,31,4,23,0,0.6,92,0,0,1.5126e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
01/01/2010 00:00,1,1,5,0,0,0.6,89,0,0,1.5126e+07,22.1736,22.1736,22.1736,22.1736,0,0,0,0
