Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
01/20/2009 07:00,1,20,2,7,0,0.6,89,7.06814e+06,0,2.65013e+07,11.3801,11.3801,15.2097,11.3801,0.315395,0,1.82841e+07,0
01/20/2009 08:00,1,20,2,8,0,1.1,85,5.93475e+06,0,2.85534e+07,11.4344,11.4344,15.2097,11.4344,0.260257,0,1.48182e+07,0
01/20/2009 09:00,1,20,2,9,0,1.1,79,2.8168e+06,0,3.85357e+07,11.4344,11.4344,15.2097,11.4344,0.117203,0,6.6731e+06,0
01/20/2009 10:00,1,20,2,10,0,0,85,924935,0,3.62835e+07,11.4344,11.4344,15.2097,11.4344,0.0368204,0,2.09644e+06,0
01/20/2009 11:00,1,20,2,11,0,2.8,65,641931,0,3.5944e+07,11.4343,11.4343,15.2097,11.4343,0.0242505,0,1.38076e+06,0
01/20/2009 12:00,1,20,2,12,0,3.3,62,403601,0,3.56588e+07,11.4343,11.4343,15.2097,11.4343,0.0137893,0,785130,0
01/20/2009 13:00,1,20,2,13,0,3.3,65,786328,0,3.329e+07,11.4348,11.4348,15.2097,11.4348,0.028814,0,1.6404e+06,0
01/20/2009 14:00,1,20,2,14,0,3.3,65,66515.5,0,3.52644e+07,11.4346,11.4346,15.2097,11.4346,0.00101878,0,58002.1,0
01/20/2009 15:00,1,20,2,15,0,3.3,62,0,0,3.51932e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
01/20/2009 16:00,1,20,2,16,0,3.3,65,0,0,3.51932e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
01/20/2009 17:00,1,20,2,17,0,3.3,70,0,0,3.51932e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
01/20/2009 18:00,1,20,2,18,0,2.8,73,1.37691e+06,0,2.31306e+07,11.4385,11.4385,15.2097,11.4385,0.0533228,0,3.03263e+06,0
01/20/2009 19:00,1,20,2,19,0,1.1,85,2.53285e+06,0,1.93908e+07,11.4347,11.4347,15.2097,11.4347,0.104374,0,5.94221e+06,0
01/20/2009 20:00,1,20,2,20,0,0.6,85,0,0,1.63897e+07,11.4341,11.4341,11.4341,11.4341,0,0,0,0
01/20/2009 21:00,1,20,2,21,0,0,89,0,0,1.45836e+07,11.4341,11.4341,11.4341,11.4341,0,0,0,0
01/20/2009 22:00,1,20,2,22,0,0,89,0,0,1.45836e+07,11.4341,11.4341,11.4341,11.4341,0,0,0,0
01/20/2009 23:00,1,20,2,23,0,0.6,85,0,0,1.2958e+07,11.4341,11.4341,11.4341,11.4341,0,0,0,0
01/21/2009 00:00,1,21,3,0,0,1.1,79,0,0,1.20549e+07,11.4341,11.4341,11.4341,11.4341,0,0,0,0
01/21/2009 01:00,1,21,3,1,0,0,89,0,0,1.09412e+07,11.4341,11.4341,11.4341,11.4341,0,0,0,0
01/21/2009 02:00,1,21,3,2,0,-1.1,92,0,0,1.09412e+07,11.4341,11.4341,11.4341,11.4341,0,0,0,0
01/21/2009 03:00,1,21,3,3,0,-2.8,89,0,0,1.09412e+07,11.4341,11.4341,11.4341,11.4341,0,0,0,0
01/21/2009 04:00,1,21,3,4,0,-3.9,96,0,0,1.09412e+07,11.4341,11.4341,11.4341,11.4341,0,0,0,0
01/21/2009 05:00,1,21,3,5,0,-2.8,89,0,0,1.09412e+07,11.4341,11.4341,11.4341,11.4341,0,0,0,0
01/21/2009 06:00,1,21,3,6,0,-5.6,92,0,0,1.09412e+07,11.4341,11.4341,11.4341,11.4341,0,0,0,0
01/21/2009 07:00,1,21,3,7,0,-5,92,0,0,1.20549e+07,11.4341,11.4341,11.4341,11.4341,0,0,0,0
01/21/2009 08:00,1,21,3,8,0,-5,92,0,0,1.20549e+07,11.4341,11.4341,11.4341,11.4341,0,0,0,0
01/21/2009 09:00,1,21,3,9,0,-2.8,92,0,0,8.68313e+06,11.4341,11.4341,11.4341,11.4341,0,0,0,0
01/21/2009 10:00,1,21,3,10,0,-0.6,75,0,0,8.68313e+06,11.4341,11.4341,11.4341,11.4341,0,0,0,0
01/21/2009 11:00,1,21,3,11,0,-1.7,85,0,0,8.68313e+06,11.4341,11.4341,11.4341,11.4341,0,0,0,0
01/21/2009 12:00,1,21,3,12,0,-0.6,85,0,0,8.68313e+06,11.4341,11.4341,11.4341,11.4341,0,0,0,0
01/21/2009 13:00,1,21,3,13,0,0.6,79,0,0,8.68313e+06,11.4341,11.4341,11.4341,11.4341,0,0,0,0
01/21/2009 14:00,1,21,3,14,0,1.1,70,0,0,8.68313e+06,11.4341,11.4341,11.4341,11.4341,0,0,0,0
01/21/2009 15:00,1,21,3,15,0,2.2,73,0,0,8.68313e+06,11.4341,11.4341,11.4341,11.4341,0,0,0,0
01/21/2009 16:00,1,21,3,16,0,1.7,64,0,0,8.68313e+06,11.4341,11.4341,11.4341,11.4341,0,0,0,0
01/21/2009 17:00,1,21,3,17,0,1.1,76,0,0,8.68313e+06,11.4341,11.4341,11.4341,11.4341,0,0,0,0
01/21/2009 18:00,1,21,3,18,0,-0.6,75,0,0,8.68313e+06,11.4341,11.4341,11.4341,11.4341,0,0,0,0
01/21/2009 19:00,1,21,3,19,0,-1.1,72,0,0,1.20549e+07,11.4341,11.4341,11.4341,11.4341,0,0,0,0
01/21/2009 20:00,1,21,3,20,0,-1.7,82,0,0,1.20549e+07,11.4341,11.4341,11.4341,11.4341,0,0,0,0
01/21/2009 21:00,1,21,3,21,0,-2.8,81,0,0,1.20549e+07,11.4341,11.4341,11.4341,11.4341,0,0,0,0
01/21/2009 22:00,1,21,3,22,0,-2.2,82,0,0,1.20549e+07,11.4341,11.4341,11.4341,11.4341,0,0,0,0
01/21/2009 23:00,1,21,3,23,0,-2.2,85,0,0,1.20549e+07,11.4341,11.4341,11.4341,11.4341,0,0,0,0
01/22/2009 00:00,1,22,4,0,0,-2.2,69,0,0,1.20549e+07,11.4341,11.4341,11.4341,11.4341,0,0,0,0
01/22/2009 01:00,1,22,4,1,0,-2.8,85,0,0,1.09412e+07,11.4341,11.4341,11.4341,11.4341,0,0,0,0
01/22/2009 02:00,1,22,4,2,0,-2.8,81,0,0,1.09412e+07,11.4341,11.4341,11.4341,11.4341,0,0,0,0
01/22/2009 03:00,1,22,4,3,0,-2.2,82,0,0,1.09412e+07,11.4341,11.4341,11.4341,11.4341,0,0,0,0
01/22/2009 04:00,1,22,4,4,0,-1.7,75,0,0,1.09412e+07,11.4341,11.4341,11.4341,11.4341,0,0,0,0
01/22/2009 05:00,1,22,4,5,0,-2.2,82,0,0,1.09412e+07,11.4341,11.4341,11.4341,11.4341,0,0,0,0
01/22/2009 06:00,1,22,4,6,0,-1.1,75,0,0,1.09412e+07,11.4341,11.4341,11.4341,11.4341,0,0,0,0
01/22/2009 07:00,1,22,4,7,0,-1.1,75,0,0,1.20549e+07,11.4341,11.4341,11.4341,11.4341,0,0,0,0
01/22/2009 08:00,1,22,4,8,0,-0.6,79,0,0,1.20549e+07,11.4341,11.4341,11.4341,11.4341,0,0,0,0
01/22/2009 09:00,1,22,4,9,0,0.6,73,0,0,8.68313e+06,11.4341,11.4341,11.4341,11.4341,0,0,0,0
01/22/2009 10:00,1,22,4,10,0,1.1,73,0,0,8.68313e+06,11.4341,11.4341,11.4341,11.4341,0,0,0,0
01/22/2009 11:00,1,22,4,11,0,2.8,67,0,0,8.68313e+06,11.4341,11.4341,11.4341,11.4341,0,0,0,0
01/22/2009 12:00,1,22,4,12,0,3.9,62,0,0,8.68313e+06,11.4341,11.4341,11.4341,11.4341,0,0,0,0
01/22/2009 13:00,1,22,4,13,0,3.3,70,0,0,8.68313e+06,11.4341,11.4341,11.4341,11.4341,0,0,0,0
01/22/2009 14:00,1,22,4,14,0,4.4,62,0,0,8.68313e+06,11.4341,11.4341,11.4341,11.4341,0,0,0,0
01/22/2009 15:00,1,22,4,15,0,4.4,68,0,0,8.68313e+06,11.4341,11.4341,11.4341,11.4341,0,0,0,0
01/22/2009 16:00,1,22,4,16,0,3.9,70,0,0,8.68313e+06,11.4341,11.4341,11.4341,11.4341,0,0,0,0
01/22/2009 17:00,1,22,4,17,0,3.9,70,0,0,8.68313e+06,11.4341,11.4341,11.4341,11.4341,0,0,0,0
01/22/2009 18:00,1,22,4,18,0,2.8,73,0,0,8.68313e+06,11.4341,11.4341,11.4341,11.4341,0,0,0,0
01/22/2009 19:00,1,22,4,19,0,2.2,76,0,0,1.20549e+07,11.4341,11.4341,11.4341,11.4341,0,0,0,0
01/22/2009 20:00,1,22,4,20,0,1.7,79,0,0,1.20549e+07,11.4341,11.4341,11.4341,11.4341,0,0,0,0
01/22/2009 21:00,1,22,4,21,0,2.2,76,0,0,1.20549e+07,11.4341,11.4341,11.4341,11.4341,0,0,0,0
01/22/2009 22:00,1,22,4,22,0,2.2,79,0,0,1.20549e+07,11.4341,11.4341,11.4341,11.4341,0,0,0,0
01/22/2009 23:00,1,22,4,23,0,2.8,73,0,0,1.20549e+07,11.4341,11.4341,11.4341,11.4341,0,0,0,0
01/23/2009 00:00,1,23,5,0,0,1.1,82,0,0,1.20549e+07,11.4341,11.4341,11.4341,11.4341,0,0,0,0
01/23/2009 01:00,1,23,5,1,0,2.2,73,0,0,1.60059e+07,11.4341,11.4341,11.4341,11.4341,0,0,0,0
01/23/2009 02:00,1,23,5,2,0,3.3,67,0,0,1.60059e+07,11.4341,11.4341,11.4341,11.4341,0,0,0,0
01/23/2009 03:00,1,23,5,3,0,2.8,70,0,0,1.60059e+07,11.4341,11.4341,11.4341,11.4341,0,0,0,0
01/23/2009 04:00,1,23,5,4,0,2.8,73,0,0,1.60059e+07,11.4341,11.4341,11.4341,11.4341,0,0,0,0
01/23/2009 05:00,1,23,5,5,0,2.8,73,0,0,1.60059e+07,11.4341,11.4341,11.4341,11.4341,0,0,0,0
01/23/2009 06:00,1,23,5,6,0,3.9,65,0,0,1.69089e+07,11.4341,11.4341,11.4341,11.4341,0,0,0,0
01/23/2009 07:00,1,23,5,7,0,2.8,76,1.47856e+07,0,3.48795e+07,11.3783,11.3783,15.2097,11.3783,0.46512,0,2.69704e+07,0
01/23/2009 08:00,1,23,5,8,0,3.3,73,1.29752e+07,0,3.71698e+07,11.4346,11.4346,15.2097,11.4346,0.614603,0,3.49911e+07,0
01/23/2009 09:00,1,23,5,9,0,1.7,82,9.34697e+06,0,4.64462e+07,11.4347,11.4347,15.2097,11.4347,0.426998,0,2.43101e+07,0
01/23/2009 10:00,1,23,5,10,0,2.8,79,6.61261e+06,0,4.31103e+07,11.4346,11.4346,15.2097,11.4346,0.292116,0,1.6631e+07,0
01/23/2009 11:00,1,23,5,11,0,5.6,63,4.92557e+06,0,4.10655e+07,11.4346,11.4346,15.2097,11.4346,0.211923,0,1.20655e+07,0
01/23/2009 12:00,1,23,5,12,0,4.4,68,3.65187e+06,0,3.95315e+07,11.4346,11.4346,15.2097,11.4346,0.15344,0,8.73587e+06,0
01/23/2009 13:00,1,23,5,13,0,6.1,58,3.49918e+06,0,3.65421e+07,11.4345,11.4345,15.2097,11.4345,0.149525,0,8.51317e+06,0
01/23/2009 14:00,1,23,5,14,0,6.1,56,1.93228e+06,0,3.74859e+07,11.4346,11.4346,15.2097,11.4346,0.0801819,0,4.56506e+06,0
01/23/2009 15:00,1,23,5,15,0,6.7,56,1.22228e+06,0,3.66324e+07,11.4346,11.4346,15.2097,11.4346,0.0484081,0,2.75605e+06,0
01/23/2009 16:00,1,23,5,16,0,6.7,51,796373,0,3.61299e+07,11.4346,11.4346,15.2097,11.4346,0.0313507,0,1.78492e+06,0
01/23/2009 17:00,1,23,5,17,0,5.6,60,605439,0,3.5901e+07,11.4345,11.4345,15.2097,11.4345,0.0228661,0,1.30187e+06,0
01/23/2009 18:00,1,23,5,18,0,5.6,55,2.04226e+06,0,2.39309e+07,11.4351,11.4351,15.2097,11.4351,0.0835556,0,4.75647e+06,0
01/23/2009 19:00,1,23,5,19,0,1.1,79,3.978e+06,0,2.11201e+07,11.4356,11.4356,15.2097,11.4356,0.168409,0,9.58564e+06,0
01/23/2009 20:00,1,23,5,20,0,0.6,82,0,0,1.63897e+07,11.4344,11.4344,11.4344,11.4344,0,0,0,0
01/23/2009 21:00,1,23,5,21,0,-1.7,89,0,0,1.45836e+07,11.4344,11.4344,11.4344,11.4344,0,0,0,0
01/23/2009 22:00,1,23,5,22,0,-1.7,89,0,0,1.45836e+07,11.4344,11.4344,11.4344,11.4344,0,0,0,0
01/23/2009 23:00,1,23,5,23,0,0.6,79,0,0,1.2958e+07,11.4344,11.4344,11.4344,11.4344,0,0,0,0
01/24/2009 00:00,1,24,6,0,0,-1.7,85,0,0,1.20549e+07,11.4344,11.4344,11.4344,11.4344,0,0,0,0
01/24/2009 01:00,1,24,6,1,0,-1.1,89,0,0,1.60059e+07,11.4344,11.4344,11.4344,11.4344,0,0,0,0
01/24/2009 02:00,1,24,6,2,0,-2.8,92,0,0,1.60059e+07,11.4344,11.4344,11.4344,11.4344,0,0,0,0
01/24/2009 03:00,1,24,6,3,0,-2.2,89,0,0,1.60059e+07,11.4344,11.4344,11.4344,11.4344,0,0,0,0
01/24/2009 04:00,1,24,6,4,0,-2.8,92,0,0,1.60059e+07,11.4344,11.4344,11.4344,11.4344,0,0,0,0
01/24/2009 05:00,1,24,6,5,0,-2.8,92,0,0,1.60059e+07,11.4344,11.4344,11.4344,11.4344,0,0,0,0
01/24/2009 06:00,1,24,6,6,0,-3.3,92,0,0,1.69089e+07,11.4344,11.4344,11.4344,11.4344,0,0,0,0
01/24/2009 07:00,1,24,6,7,0,-3.3,92,9.30792e+06,0,2.89689e+07,11.3778,11.3778,15.2097,11.3778,0.366709,0,2.12661e+07,0
01/24/2009 08:00,1,24,6,8,0,-4.4,96,7.7313e+06,0,3.07355e+07,11.4345,11.4345,15.2097,11.4345,0.346896,0,1.97503e+07,0
01/24/2009 09:00,1,24,6,9,0,-3.3,88,3.91957e+06,0,3.98689e+07,11.4346,11.4346,15.2097,11.4346,0.168587,0,9.59816e+06,0
01/24/2009 10:00,1,24,6,10,0,0,85,1.50899e+06,0,3.69865e+07,11.4346,11.4346,15.2097,11.4346,0.0633845,0,3.60868e+06,0
01/24/2009 11:00,1,24,6,11,0,3.3,67,1.01719e+06,0,3.63943e+07,11.4346,11.4346,15.2097,11.4346,0.041017,0,2.33525e+06,0
01/24/2009 12:00,1,24,6,12,0,3.9,65,818733,0,3.6156e+07,11.4345,11.4345,15.2097,11.4345,0.0321527,0,1.83059e+06,0
01/24/2009 13:00,1,24,6,13,0,3.9,65,1.17118e+06,0,3.37519e+07,11.4346,11.4346,15.2097,11.4346,0.0460672,0,2.62274e+06,0
01/24/2009 14:00,1,24,6,14,0,3.3,67,436914,28297.4,3.57283e+07,11.4768,11.4768,15.2097,11.4768,0.0156503,0,880832,0
01/24/2009 15:00,1,24,6,15,0,3.3,65,221897,117396,3.55836e+07,12.5194,12.5194,15.2097,12.5194,0.0114762,0,471139,0
01/24/2009 16:00,1,24,6,16,0,2.8,67,125311,123815,3.54761e+07,13.7412,13.7412,15.2097,13.7412,0.00757819,0,167308,0
01/24/2009 17:00,1,24,6,17,0,2.8,67,0,0,3.51932e+07,14.3817,14.3817,14.3817,14.3817,0,0,0,0
01/24/2009 18:00,1,24,6,18,0,0.6,79,1.0817e+06,0,2.27865e+07,12.6758,12.6758,15.2097,12.6758,0.0425576,0,1.68106e+06,0
01/24/2009 19:00,1,24,6,19,0,-1.1,89,2.1032e+06,0,1.88838e+07,11.5003,11.5003,15.2097,11.5003,0.0870959,0,4.87613e+06,0
01/24/2009 20:00,1,24,6,20,0,-1.1,89,0,0,1.63897e+07,11.4371,11.4371,11.4371,11.4371,0,0,0,0
01/24/2009 21:00,1,24,6,21,0,-1.7,89,0,0,1.45836e+07,11.4371,11.4371,11.4371,11.4371,0,0,0,0
01/24/2009 22:00,1,24,6,22,0,-4.4,92,0,0,1.45836e+07,11.4371,11.4371,11.4371,11.4371,0,0,0,0
01/24/2009 23:00,1,24,6,23,0,-4.4,92,0,0,1.2958e+07,11.4371,11.4371,11.4371,11.4371,0,0,0,0
01/25/2009 00:00,1,25,0,0,0,-3.9,92,0,0,1.20549e+07,11.4371,11.4371,11.4371,11.4371,0,0,0,0
01/25/2009 01:00,1,25,0,1,0,-5.6,92,0,0,1.60059e+07,11.4371,11.4371,11.4371,11.4371,0,0,0,0
01/25/2009 02:00,1,25,0,2,0,-5,88,0,0,1.60059e+07,11.4371,11.4371,11.4371,11.4371,0,0,0,0
01/25/2009 03:00,1,25,0,3,0,-3.9,85,0,0,1.60059e+07,11.4371,11.4371,11.4371,11.4371,0,0,0,0
01/25/2009 04:00,1,25,0,4,0,-5,88,0,0,1.60059e+07,11.4371,11.4371,11.4371,11.4371,0,0,0,0
01/25/2009 05:00,1,25,0,5,0,-4.4,88,0,0,1.60059e+07,11.4371,11.4371,11.4371,11.4371,0,0,0,0
01/25/2009 06:00,1,25,0,6,0,-4.4,85,0,0,1.69089e+07,11.4371,11.4371,11.4371,11.4371,0,0,0,0
01/25/2009 07:00,1,25,0,7,0,-4.4,81,9.05569e+06,0,2.87232e+07,11.383,11.383,15.2097,11.383,0.367662,0,2.12833e+07,0
01/25/2009 08:00,1,25,0,8,0,-4.4,78,6.7182e+06,0,2.95062e+07,11.4345,11.4345,15.2097,11.4345,0.298177,0,1.69768e+07,0
01/25/2009 09:00,1,25,0,9,0,-3.3,75,3.0133e+06,0,3.87771e+07,11.4345,11.4345,15.2097,11.4345,0.127171,0,7.24046e+06,0
01/25/2009 10:00,1,25,0,10,0,-1.1,69,1.47548e+06,0,3.69461e+07,11.4345,11.4345,15.2097,11.4345,0.0618568,0,3.5218e+06,0
01/25/2009 11:00,1,25,0,11,0,0,64,1.15073e+06,0,3.65549e+07,11.4345,11.4345,15.2097,11.4345,0.0470558,0,2.67912e+06,0
01/25/2009 12:00,1,25,0,12,0,1.1,64,866992,0,3.62139e+07,11.4344,11.4344,15.2097,11.4344,0.0343164,0,1.95383e+06,0
01/25/2009 13:00,1,25,0,13,0,2.2,70,1.11967e+06,0,3.36927e+07,11.4345,11.4345,15.2097,11.4345,0.0443821,0,2.52689e+06,0
01/25/2009 14:00,1,25,0,14,0,2.2,70,422659,154261,3.58651e+07,12.1848,12.1848,15.2097,12.1848,0.0212988,0,896656,0
01/25/2009 15:00,1,25,0,15,0,2.8,67,221100,273615,3.57734e+07,15.4777,15.4777,15.9654,14.6059,0.0142681,0.00491226,94653.1,129018
01/25/2009 16:00,1,25,0,16,0,2.8,70,142544,318823,3.57347e+07,17.675,17.675,17.675,15.2097,0,0.0179881,0,669039
01/25/2009 17:00,1,25,0,17,0,1.7,73,73577.6,81249.9,3.53624e+07,18.449,18.449,18.449,15.2097,0,0.00322083,0,157073
01/25/2009 18:00,1,25,0,18,0,0,82,1.08257e+06,0,2.27895e+07,14.3277,14.3277,15.6626,13.8747,0.027129,0.015915,899143,224999
01/25/2009 19:00,1,25,0,19,0,-1.1,85,2.04323e+06,0,1.88173e+07,11.5904,11.5904,15.2097,11.5904,0.0856832,0,4.68377e+06,0
01/25/2009 20:00,1,25,0,20,0,-1.1,78,0,0,1.63897e+07,11.4413,11.4413,11.4413,11.4413,0,0,0,0
01/25/2009 21:00,1,25,0,21,0,-1.7,78,0,0,1.45836e+07,11.4413,11.4413,11.4413,11.4413,0,0,0,0
01/25/2009 22:00,1,25,0,22,0,-2.2,82,0,0,1.45836e+07,11.4413,11.4413,11.4413,11.4413,0,0,0,0
01/25/2009 23:00,1,25,0,23,0,-2.8,81,0,0,1.2958e+07,11.4413,11.4413,11.4413,11.4413,0,0,0,0
01/26/2009 00:00,1,26,1,0,0,-2.8,78,0,0,1.20549e+07,11.4413,11.4413,11.4413,11.4413,0,0,0,0
01/26/2009 01:00,1,26,1,1,0,-3.3,78,0,0,1.60059e+07,11.4413,11.4413,11.4413,11.4413,0,0,0,0
01/26/2009 02:00,1,26,1,2,0,-3.9,85,0,0,1.60059e+07,11.4413,11.4413,11.4413,11.4413,0,0,0,0
01/26/2009 03:00,1,26,1,3,0,-3.9,78,0,0,1.60059e+07,11.4413,11.4413,11.4413,11.4413,0,0,0,0
01/26/2009 04:00,1,26,1,4,0,-4.4,81,0,0,1.60059e+07,11.4413,11.4413,11.4413,11.4413,0,0,0,0
01/26/2009 05:00,1,26,1,5,0,-4.4,81,0,0,1.60059e+07,11.4413,11.4413,11.4413,11.4413,0,0,0,0
01/26/2009 06:00,1,26,1,6,0,-5,78,0,0,1.69089e+07,11.4413,11.4413,11.4413,11.4413,0,0,0,0
01/26/2009 07:00,1,26,1,7,0,-5.6,85,9.06086e+06,0,2.87044e+07,11.3809,11.3809,15.2097,11.3809,0.362217,0,2.09784e+07,0
01/26/2009 08:00,1,26,1,8,0,-6.7,92,6.72527e+06,0,2.95169e+07,11.4346,11.4346,15.2097,11.4346,0.298854,0,1.70146e+07,0
01/26/2009 09:00,1,26,1,9,0,-4.4,81,3.17911e+06,0,3.89761e+07,11.4347,11.4347,15.2097,11.4347,0.134553,0,7.66034e+06,0
01/26/2009 10:00,1,26,1,10,0,-2.2,72,1.48441e+06,0,3.69569e+07,11.4347,11.4347,15.2097,11.4347,0.0622725,0,3.5453e+06,0
01/26/2009 11:00,1,26,1,11,0,-0.6,64,1.01895e+06,0,3.63964e+07,11.4346,11.4346,15.2097,11.4346,0.0411092,0,2.34045e+06,0
01/26/2009 12:00,1,26,1,12,0,0.6,61,812435,0,3.61484e+07,11.4346,11.4346,15.2097,11.4346,0.0318818,0,1.81514e+06,0
01/26/2009 13:00,1,26,1,13,0,1.1,64,1.08636e+06,0,3.36527e+07,11.4347,11.4347,15.2097,11.4347,0.042885,0,2.44154e+06,0
01/26/2009 14:00,1,26,1,14,0,1.7,57,359998,262659,3.59182e+07,13.1938,13.1938,15.2097,13.1938,0.0229712,0,615592,0
01/26/2009 15:00,1,26,1,15,0,2.2,62,184731,451901,3.59488e+07,17.1027,17.1027,17.1027,15.2097,0,0.0267074,0,786845
01/26/2009 16:00,1,26,1,16,0,2.8,62,77957.9,434063,3.57994e+07,19.5776,19.5776,19.5776,15.2097,0,0.0211402,0,1.39568e+06
01/26/2009 17:00,1,26,1,17,0,2.2,59,0,262187,3.55039e+07,20.7746,20.7746,20.7746,15.2097,0,0.0108916,0,912902
01/26/2009 18:00,1,26,1,18,0,1.1,62,832109,0,2.24939e+07,16.1792,16.1792,16.7265,14.6624,0.0134727,0.0195282,278464,652470
01/26/2009 19:00,1,26,1,19,0,-1.1,78,1.79999e+06,0,1.85242e+07,11.8536,11.8536,15.2097,11.8536,0.0745801,0,3.7966e+06,0
01/26/2009 20:00,1,26,1,20,0,-2.8,89,0,0,1.63897e+07,11.4636,11.4636,11.4636,11.4636,0,0,0,0
01/26/2009 21:00,1,26,1,21,0,-3.9,96,0,0,1.45836e+07,11.4636,11.4636,11.4636,11.4636,0,0,0,0
01/26/2009 22:00,1,26,1,22,0,-3.9,92,0,0,1.45836e+07,11.4636,11.4636,11.4636,11.4636,0,0,0,0
01/26/2009 23:00,1,26,1,23,0,-4.4,88,0,0,1.2958e+07,11.4636,11.4636,11.4636,11.4636,0,0,0,0
01/27/2009 00:00,1,27,2,0,0,-2.8,85,0,0,1.20549e+07,11.4636,11.4636,11.4636,11.4636,0,0,0,0
01/27/2009 01:00,1,27,2,1,0,-5,88,0,0,1.60059e+07,11.4636,11.4636,11.4636,11.4636,0,0,0,0
01/27/2009 02:00,1,27,2,2,0,-5.6,85,0,0,1.60059e+07,11.4636,11.4636,11.4636,11.4636,0,0,0,0
01/27/2009 03:00,1,27,2,3,0,-6.1,92,0,0,1.60059e+07,11.4636,11.4636,11.4636,11.4636,0,0,0,0
01/27/2009 04:00,1,27,2,4,0,-4.4,92,0,0,1.60059e+07,11.4636,11.4636,11.4636,11.4636,0,0,0,0
01/27/2009 05:00,1,27,2,5,0,-5.6,92,0,0,1.60059e+07,11.4636,11.4636,11.4636,11.4636,0,0,0,0
01/27/2009 06:00,1,27,2,6,0,-6.7,92,0,0,1.69089e+07,11.4636,11.4636,11.4636,11.4636,0,0,0,0
01/27/2009 07:00,1,27,2,7,0,-5.6,88,7.68503e+06,0,2.71027e+07,11.3766,11.3766,15.2097,11.3766,0.311843,0,1.80862e+07,0
01/27/2009 08:00,1,27,2,8,0,-5.6,88,6.32294e+06,0,2.90271e+07,11.4345,11.4345,15.2097,11.4345,0.279329,0,1.59037e+07,0
01/27/2009 09:00,1,27,2,9,0,-4.4,85,3.42385e+06,0,3.92712e+07,11.4345,11.4345,15.2097,11.4345,0.145796,0,8.30084e+06,0
01/27/2009 10:00,1,27,2,10,0,-1.1,75,1.60807e+06,0,3.7097e+07,11.4345,11.4345,15.2097,11.4345,0.0659122,0,3.75268e+06,0
01/27/2009 11:00,1,27,2,11,0,0,69,1.12505e+06,0,3.6524e+07,11.4345,11.4345,15.2097,11.4345,0.0458965,0,2.61312e+06,0
01/27/2009 12:00,1,27,2,12,0,1.7,64,821153,0,3.61589e+07,11.4344,11.4344,15.2097,11.4344,0.0322553,0,1.83648e+06,0
01/27/2009 13:00,1,27,2,13,0,1.7,64,1.30014e+06,0,3.39064e+07,11.4351,11.4351,15.2097,11.4351,0.051718,0,2.94412e+06,0
01/27/2009 14:00,1,27,2,14,0,1.7,70,529440,0,3.58016e+07,11.4346,11.4346,15.2097,11.4346,0.0176318,0,1.00384e+06,0
01/27/2009 15:00,1,27,2,15,0,0.6,73,243811,0,3.5476e+07,11.4344,11.4344,15.2097,11.4344,0.00874063,0,497653,0
01/27/2009 16:00,1,27,2,16,0,-0.6,79,264662,0,3.54925e+07,11.4344,11.4344,15.2097,11.4344,0.00776597,0,442164,0
01/27/2009 17:00,1,27,2,17,0,-0.6,75,218050,0,3.54369e+07,11.4344,11.4344,15.2097,11.4344,0.0057372,0,326658,0
01/27/2009 18:00,1,27,2,18,0,-1.7,82,1.88362e+06,0,2.37404e+07,11.4351,11.4351,15.2097,11.4351,0.0762535,0,4.34074e+06,0
01/27/2009 19:00,1,27,2,19,0,-1.7,82,3.155e+06,0,2.01383e+07,11.4348,11.4348,15.2097,11.4348,0.132239,0,7.52844e+06,0
01/27/2009 20:00,1,27,2,20,0,-1.7,82,0,0,1.63897e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
01/27/2009 21:00,1,27,2,21,0,-2.2,85,0,0,1.45836e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
01/27/2009 22:00,1,27,2,22,0,-2.2,82,0,0,1.45836e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
01/27/2009 23:00,1,27,2,23,0,-1.7,82,0,0,1.2958e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
01/28/2009 00:00,1,28,3,0,0,-1.7,82,0,0,1.20549e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
01/28/2009 01:00,1,28,3,1,0,-1.7,89,0,0,1.09412e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
01/28/2009 02:00,1,28,3,2,0,-1.7,89,0,0,1.09412e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
01/28/2009 03:00,1,28,3,3,0,-1.7,89,0,0,1.09412e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
01/28/2009 04:00,1,28,3,4,0,-1.7,85,0,0,1.09412e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
01/28/2009 05:00,1,28,3,5,0,-1.7,85,0,0,1.09412e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
01/28/2009 06:00,1,28,3,6,0,-1.7,85,0,0,1.09412e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
01/28/2009 07:00,1,28,3,7,0,-1.7,89,0,0,1.20549e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
01/28/2009 08:00,1,28,3,8,0,-1.7,92,0,0,1.20549e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
01/28/2009 09:00,1,28,3,9,0,-1.7,92,0,0,8.68313e+06,11.4343,11.4343,11.4343,11.4343,0,0,0,0
01/28/2009 10:00,1,28,3,10,0,-1.1,89,0,0,8.68313e+06,11.4343,11.4343,11.4343,11.4343,0,0,0,0
01/28/2009 11:00,1,28,3,11,0,-0.6,92,0,0,8.68313e+06,11.4343,11.4343,11.4343,11.4343,0,0,0,0
01/28/2009 12:00,1,28,3,12,0,0,92,0,0,8.68313e+06,11.4343,11.4343,11.4343,11.4343,0,0,0,0
01/28/2009 13:00,1,28,3,13,0,0,92,0,0,8.68313e+06,11.4343,11.4343,11.4343,11.4343,0,0,0,0
01/28/2009 14:00,1,28,3,14,0,0,92,0,0,8.68313e+06,11.4343,11.4343,11.4343,11.4343,0,0,0,0
01/28/2009 15:00,1,28,3,15,0,0.6,92,0,0,8.68313e+06,11.4343,11.4343,11.4343,11.4343,0,0,0,0
01/28/2009 16:00,1,28,3,16,0,0.6,96,0,0,8.68313e+06,11.4343,11.4343,11.4343,11.4343,0,0,0,0
01/28/2009 17:00,1,28,3,17,0,0,96,0,0,8.68313e+06,11.4343,11.4343,11.4343,11.4343,0,0,0,0
01/28/2009 18:00,1,28,3,18,0,0,96,0,0,8.68313e+06,11.4343,11.4343,11.4343,11.4343,0,0,0,0
01/28/2009 19:00,1,28,3,19,0,0,96,0,0,1.20549e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
01/28/2009 20:00,1,28,3,20,0,0.6,96,0,0,1.20549e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
01/28/2009 21:00,1,28,3,21,0,0.6,96,0,0,1.20549e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
01/28/2009 22:00,1,28,3,22,0,0.6,96,0,0,1.20549e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
01/28/2009 23:00,1,28,3,23,0,0.6,96,0,0,1.20549e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
01/29/2009 00:00,1,29,4,0,0,3.9,89,0,0,1.20549e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
01/29/2009 01:00,1,29,4,1,0,2.8,89,0,0,1.09412e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
01/29/2009 02:00,1,29,4,2,0,0,100,0,0,1.09412e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
01/29/2009 03:00,1,29,4,3,0,0,96,0,0,1.09412e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
01/29/2009 04:00,1,29,4,4,0,1.1,92,0,0,1.09412e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
01/29/2009 05:00,1,29,4,5,0,0.6,96,0,0,1.09412e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
01/29/2009 06:00,1,29,4,6,0,0.6,96,0,0,1.09412e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
01/29/2009 07:00,1,29,4,7,0,1.1,92,0,0,1.20549e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
01/29/2009 08:00,1,29,4,8,0,1.7,89,0,0,1.20549e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
01/29/2009 09:00,1,29,4,9,0,1.1,96,0,0,8.68313e+06,11.4343,11.4343,11.4343,11.4343,0,0,0,0
01/29/2009 10:00,1,29,4,10,0,4.4,79,0,0,8.68313e+06,11.4343,11.4343,11.4343,11.4343,0,0,0,0
01/29/2009 11:00,1,29,4,11,0,2.8,89,0,0,8.68313e+06,11.4343,11.4343,11.4343,11.4343,0,0,0,0
01/29/2009 12:00,1,29,4,12,0,2.8,93,0,0,8.68313e+06,11.4343,11.4343,11.4343,11.4343,0,0,0,0
01/29/2009 13:00,1,29,4,13,0,4.4,82,0,0,8.68313e+06,11.4343,11.4343,11.4343,11.4343,0,0,0,0
01/29/2009 14:00,1,29,4,14,0,5,83,0,0,8.68313e+06,11.4343,11.4343,11.4343,11.4343,0,0,0,0
01/29/2009 15:00,1,29,4,15,0,5,83,0,0,8.68313e+06,11.4343,11.4343,11.4343,11.4343,0,0,0,0
01/29/2009 16:00,1,29,4,16,0,5.6,83,0,0,8.68313e+06,11.4343,11.4343,11.4343,11.4343,0,0,0,0
01/29/2009 17:00,1,29,4,17,0,5,86,0,0,8.68313e+06,11.4343,11.4343,11.4343,11.4343,0,0,0,0
01/29/2009 18:00,1,29,4,18,0,4.4,86,0,0,8.68313e+06,11.4343,11.4343,11.4343,11.4343,0,0,0,0
01/29/2009 19:00,1,29,4,19,0,2.8,93,0,0,1.20549e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
01/29/2009 20:00,1,29,4,20,0,2.2,96,0,0,1.20549e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
01/29/2009 21:00,1,29,4,21,0,2.8,93,0,0,1.20549e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
01/29/2009 22:00,1,29,4,22,0,2.2,96,0,0,1.20549e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
01/29/2009 23:00,1,29,4,23,0,3.9,86,0,0,1.20549e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
01/30/2009 00:00,1,30,5,0,0,2.8,93,0,0,1.20549e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
01/30/2009 01:00,1,30,5,1,0,2.2,93,0,0,1.60059e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
01/30/2009 02:00,1,30,5,2,0,2.2,93,0,0,1.60059e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
01/30/2009 03:00,1,30,5,3,0,1.7,92,0,0,1.60059e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
01/30/2009 04:00,1,30,5,4,0,1.7,92,0,0,1.60059e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
01/30/2009 05:00,1,30,5,5,0,1.1,96,0,0,1.60059e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
01/30/2009 06:00,1,30,5,6,0,1.1,96,0,0,1.69089e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
01/30/2009 07:00,1,30,5,7,0,2.8,89,1.49906e+07,0,3.5145e+07,11.3749,11.3749,15.2097,11.3749,0.47834,0,2.77351e+07,0
01/30/2009 08:00,1,30,5,8,0,1.1,96,1.24541e+07,0,3.65257e+07,11.4346,11.4346,15.2097,11.4346,0.586959,0,3.3418e+07,0
01/30/2009 09:00,1,30,5,9,0,1.1,92,8.87378e+06,0,4.5867e+07,11.4346,11.4346,15.2097,11.4346,0.403207,0,2.29561e+07,0
01/30/2009 10:00,1,30,5,10,0,2.2,89,6.50119e+06,0,4.29755e+07,11.4346,11.4346,15.2097,11.4346,0.286786,0,1.63278e+07,0
01/30/2009 11:00,1,30,5,11,0,4.4,82,4.63253e+06,0,4.07115e+07,11.4345,11.4345,15.2097,11.4345,0.198202,0,1.12845e+07,0
01/30/2009 12:00,1,30,5,12,0,6.7,77,3.87528e+06,0,3.97982e+07,11.4345,11.4345,15.2097,11.4345,0.163138,0,9.28817e+06,0
01/30/2009 13:00,1,30,5,13,0,9.4,69,3.64304e+06,0,3.66984e+07,11.4344,11.4344,15.2097,11.4344,0.152417,0,8.67799e+06,0
01/30/2009 14:00,1,30,5,14,0,8.9,74,1.78127e+06,0,3.72921e+07,11.4345,11.4345,15.2097,11.4345,0.0706962,0,4.02509e+06,0
01/30/2009 15:00,1,30,5,15,0,10,71,1.06376e+06,0,3.64415e+07,11.4345,11.4345,15.2097,11.4345,0.0410643,0,2.33799e+06,0
01/30/2009 16:00,1,30,5,16,0,7.2,77,748802,0,3.60641e+07,11.4344,11.4344,15.2097,11.4344,0.0272179,0,1.54967e+06,0
01/30/2009 17:00,1,30,5,17,0,6.1,80,473058,0,3.57425e+07,11.4344,11.4344,15.2097,11.4344,0.0170123,0,968620,0
01/30/2009 18:00,1,30,5,18,0,5.6,83,2.88426e+06,0,2.4926e+07,11.4371,11.4371,15.2097,11.4371,0.117896,0,6.70802e+06,0
01/30/2009 19:00,1,30,5,19,0,3.9,93,4.6566e+06,0,2.19358e+07,11.4343,11.4343,15.2097,11.4343,0.19915,0,1.13393e+07,0
01/30/2009 20:00,1,30,5,20,0,3.3,89,0,0,1.63897e+07,11.4342,11.4342,11.4342,11.4342,0,0,0,0
01/30/2009 21:00,1,30,5,21,0,2.8,93,0,0,1.45836e+07,11.4342,11.4342,11.4342,11.4342,0,0,0,0
01/30/2009 22:00,1,30,5,22,0,2.2,96,0,0,1.45836e+07,11.4342,11.4342,11.4342,11.4342,0,0,0,0
01/30/2009 23:00,1,30,5,23,0,3.3,93,0,0,1.2958e+07,11.4342,11.4342,11.4342,11.4342,0,0,0,0
01/31/2009 00:00,1,31,6,0,0,4.4,96,0,0,1.20549e+07,11.4342,11.4342,11.4342,11.4342,0,0,0,0
01/31/2009 01:00,1,31,6,1,0,5,93,0,0,1.60059e+07,11.4342,11.4342,11.4342,11.4342,0,0,0,0
01/31/2009 02:00,1,31,6,2,0,5,93,0,0,1.60059e+07,11.4342,11.4342,11.4342,11.4342,0,0,0,0
01/31/2009 03:00,1,31,6,3,0,5,93,0,0,1.60059e+07,11.4342,11.4342,11.4342,11.4342,0,0,0,0
01/31/2009 04:00,1,31,6,4,0,3.9,93,0,0,1.60059e+07,11.4342,11.4342,11.4342,11.4342,0,0,0,0
01/31/2009 05:00,1,31,6,5,0,3.3,96,0,0,1.60059e+07,11.4342,11.4342,11.4342,11.4342,0,0,0,0
01/31/2009 06:00,1,31,6,6,0,3.9,93,0,0,1.69089e+07,11.4342,11.4342,11.4342,11.4342,0,0,0,0
01/31/2009 07:00,1,31,6,7,0,3.3,96,6.22081e+06,0,2.54928e+07,11.375,11.375,14.7135,11.375,0.279942,0,1.62511e+07,0
01/31/2009 08:00,1,31,6,8,0,3.3,96,6.19642e+06,0,2.88662e+07,11.4344,11.4344,15.2097,11.4344,0.272081,0,1.54913e+07,0
01/31/2009 09:00,1,31,6,9,0,3.3,96,3.0525e+06,0,3.88199e+07,11.4345,11.4345,15.2097,11.4345,0.128007,0,7.28805e+06,0
01/31/2009 10:00,1,31,6,10,0,3.9,96,1.83315e+06,0,3.73529e+07,11.4345,11.4345,15.2097,11.4345,0.0727718,0,4.14327e+06,0
01/31/2009 11:00,1,31,6,11,0,5,93,1.10488e+06,0,3.648e+07,11.4344,11.4344,15.2097,11.4344,0.040514,0,2.30669e+06,0
01/31/2009 12:00,1,31,6,12,0,7.2,86,334379,0,3.55684e+07,11.4344,11.4344,15.2097,11.4344,0.00908037,0,517002,0
01/31/2009 13:00,1,31,6,13,0,11.1,69,562845,0,3.30224e+07,11.4344,11.4344,15.2097,11.4344,0.0190013,0,1.08187e+06,0
01/31/2009 14:00,1,31,6,14,0,11.7,66,0,0,3.51932e+07,11.4344,11.4344,11.4344,11.4344,0,0,0,0
01/31/2009 15:00,1,31,6,15,0,11.7,64,0,0,3.51932e+07,11.4344,11.4344,11.4344,11.4344,0,0,0,0
01/31/2009 16:00,1,31,6,16,0,11.1,69,0,0,3.51932e+07,11.4344,11.4344,11.4344,11.4344,0,0,0,0
01/31/2009 17:00,1,31,6,17,0,10.6,72,0,0,3.51932e+07,11.4344,11.4344,11.4344,11.4344,0,0,0,0
01/31/2009 18:00,1,31,6,18,0,5.6,96,669681,0,2.22918e+07,11.4354,11.4354,14.2658,11.4354,0.024035,0,1.36796e+06,0
01/31/2009 19:00,1,31,6,19,0,3.9,96,2.14519e+06,0,1.89243e+07,11.4361,11.4361,15.2097,11.4361,0.0868239,0,4.94125e+06,0
01/31/2009 20:00,1,31,6,20,0,2.8,100,0,0,1.63897e+07,11.4345,11.4345,11.4345,11.4345,0,0,0,0
01/31/2009 21:00,1,31,6,21,0,2.8,100,0,0,1.45836e+07,11.4345,11.4345,11.4345,11.4345,0,0,0,0
01/31/2009 22:00,1,31,6,22,0,3.2,100,0,0,1.45836e+07,11.4345,11.4345,11.4345,11.4345,0,0,0,0
01/31/2009 23:00,1,31,6,23,0,3.6,96,0,0,1.2958e+07,11.4345,11.4345,11.4345,11.4345,0,0,0,0
02/01/2009 00:00,2,1,0,0,0,4,96,0,0,1.20549e+07,11.4345,11.4345,11.4345,11.4345,0,0,0,0
02/01/2009 01:00,2,1,0,1,0,4.4,73,0,0,1.60059e+07,11.4345,11.4345,11.4345,11.4345,0,0,0,0
02/01/2009 02:00,2,1,0,2,0,4.8,73,0,0,1.60059e+07,11.4345,11.4345,11.4345,11.4345,0,0,0,0
02/01/2009 03:00,2,1,0,3,0,5.2,71,0,0,1.60059e+07,11.4345,11.4345,11.4345,11.4345,0,0,0,0
02/01/2009 04:00,2,1,0,4,0,5.6,71,0,0,1.60059e+07,11.4345,11.4345,11.4345,11.4345,0,0,0,0
02/01/2009 05:00,2,1,0,5,0,5,73,0,0,1.60059e+07,11.4345,11.4345,11.4345,11.4345,0,0,0,0
02/01/2009 06:00,2,1,0,6,0,5,73,0,0,1.69089e+07,11.4345,11.4345,11.4345,11.4345,0,0,0,0
02/01/2009 07:00,2,1,0,7,0,5,73,5.15969e+06,0,2.42176e+07,11.3798,11.3798,15.2097,11.3798,0.231438,0,1.33997e+07,0
02/01/2009 08:00,2,1,0,8,0,5.6,71,4.28161e+06,0,2.65519e+07,11.4345,11.4345,15.2097,11.4345,0.18226,0,1.0377e+07,0
02/01/2009 09:00,2,1,0,9,0,6.1,65,1.46511e+06,0,3.69114e+07,11.4345,11.4345,15.2097,11.4345,0.056386,0,3.2103e+06,0
02/01/2009 10:00,2,1,0,10,0,6.7,63,582073,0,3.58548e+07,11.4345,11.4345,15.2097,11.4345,0.0176756,0,1.00635e+06,0
02/01/2009 11:00,2,1,0,11,0,8.3,54,0,0,3.51932e+07,11.4345,11.4345,11.4345,11.4345,0,0,0,0
02/01/2009 12:00,2,1,0,12,0,8.9,48,0,0,3.51932e+07,11.4345,11.4345,11.4345,11.4345,0,0,0,0
02/01/2009 13:00,2,1,0,13,0,8.3,52,114922,0,3.24993e+07,11.4346,11.4346,13.3221,11.4346,0.00227525,0,129533,0
02/01/2009 14:00,2,1,0,14,0,8.3,52,0,0,3.51932e+07,11.4349,11.4349,11.4349,11.4349,0,0,0,0
02/01/2009 15:00,2,1,0,15,0,8.9,48,0,0,3.51932e+07,11.4349,11.4349,11.4349,11.4349,0,0,0,0
02/01/2009 16:00,2,1,0,16,0,8.3,50,0,0,3.51932e+07,11.4349,11.4349,11.4349,11.4349,0,0,0,0
02/01/2009 17:00,2,1,0,17,0,8.9,42,0,0,3.51932e+07,11.4349,11.4349,11.4349,11.4349,0,0,0,0
02/01/2009 18:00,2,1,0,18,0,8.9,44,251671,0,2.17955e+07,11.4362,11.4362,13.9514,11.4362,0.00657322,0,374010,0
02/01/2009 19:00,2,1,0,19,0,7.8,50,1.3797e+06,0,1.80055e+07,11.4382,11.4382,15.2097,11.4382,0.0526319,0,2.99379e+06,0
02/01/2009 20:00,2,1,0,20,0,7.8,50,0,0,1.63897e+07,11.4354,11.4354,11.4354,11.4354,0,0,0,0
02/01/2009 21:00,2,1,0,21,0,7.2,54,0,0,1.45836e+07,11.4354,11.4354,11.4354,11.4354,0,0,0,0
02/01/2009 22:00,2,1,0,22,0,6.7,60,0,0,1.45836e+07,11.4354,11.4354,11.4354,11.4354,0,0,0,0
02/01/2009 23:00,2,1,0,23,0,6.1,65,0,0,1.2958e+07,11.4354,11.4354,11.4354,11.4354,0,0,0,0
02/02/2009 00:00,2,2,1,0,0,6.1,65,0,0,1.20549e+07,11.4354,11.4354,11.4354,11.4354,0,0,0,0
02/02/2009 01:00,2,2,1,1,0,4.4,76,0,0,1.60059e+07,11.4354,11.4354,11.4354,11.4354,0,0,0,0
02/02/2009 02:00,2,2,1,2,0,5,70,0,0,1.60059e+07,11.4354,11.4354,11.4354,11.4354,0,0,0,0
02/02/2009 03:00,2,2,1,3,0,4.4,73,0,0,1.60059e+07,11.4354,11.4354,11.4354,11.4354,0,0,0,0
02/02/2009 04:00,2,2,1,4,0,4.4,73,0,0,1.60059e+07,11.4354,11.4354,11.4354,11.4354,0,0,0,0
02/02/2009 05:00,2,2,1,5,0,5,70,0,0,1.60059e+07,11.4354,11.4354,11.4354,11.4354,0,0,0,0
02/02/2009 06:00,2,2,1,6,0,3.9,73,0,0,1.69089e+07,11.4354,11.4354,11.4354,11.4354,0,0,0,0
02/02/2009 07:00,2,2,1,7,0,2.8,79,4.24425e+06,0,2.31017e+07,11.3795,11.3795,15.2097,11.3795,0.186393,0,1.07832e+07,0
02/02/2009 08:00,2,2,1,8,0,2.2,82,3.7051e+06,0,2.58588e+07,11.4345,11.4345,15.2097,11.4345,0.155983,0,8.88088e+06,0
02/02/2009 09:00,2,2,1,9,0,3.3,73,718496,0,3.60178e+07,11.4345,11.4345,15.2097,11.4345,0.0236031,0,1.34383e+06,0
02/02/2009 10:00,2,2,1,10,0,3.3,76,76432.3,0,3.52762e+07,11.4345,11.4345,15.2097,11.4345,0.00144612,0,82334.3,0
02/02/2009 11:00,2,2,1,11,0,4.4,70,0,0,3.51932e+07,11.4345,11.4345,11.4345,11.4345,0,0,0,0
02/02/2009 12:00,2,2,1,12,0,7.8,56,0,0,3.51932e+07,11.4345,11.4345,11.4345,11.4345,0,0,0,0
02/02/2009 13:00,2,2,1,13,0,8.3,56,0,0,3.23741e+07,11.4345,11.4345,11.4345,11.4345,0,0,0,0
02/02/2009 14:00,2,2,1,14,0,7.2,68,0,0,3.51932e+07,11.4345,11.4345,11.4345,11.4345,0,0,0,0
02/02/2009 15:00,2,2,1,15,0,6.7,77,0,0,3.51932e+07,11.4345,11.4345,11.4345,11.4345,0,0,0,0
02/02/2009 16:00,2,2,1,16,0,5.6,89,0,0,3.51932e+07,11.4345,11.4345,11.4345,11.4345,0,0,0,0
02/02/2009 17:00,2,2,1,17,0,5,89,0,0,3.51932e+07,11.4345,11.4345,11.4345,11.4345,0,0,0,0
02/02/2009 18:00,2,2,1,18,0,4.4,93,430845,0,2.20063e+07,11.437,11.437,13.9513,11.437,0.0136195,0,774666,0
02/02/2009 19:00,2,2,1,19,0,3.9,96,1.5596e+06,0,1.82211e+07,11.4379,11.4379,15.2097,11.4379,0.0605909,0,3.44684e+06,0
02/02/2009 20:00,2,2,1,20,0,3.3,96,0,0,1.63897e+07,11.435,11.435,11.435,11.435,0,0,0,0
02/02/2009 21:00,2,2,1,21,0,3.3,96,0,0,1.45836e+07,11.435,11.435,11.435,11.435,0,0,0,0
02/02/2009 22:00,2,2,1,22,0,3.3,96,0,0,1.45836e+07,11.435,11.435,11.435,11.435,0,0,0,0
02/02/2009 23:00,2,2,1,23,0,2.8,100,0,0,1.2958e+07,11.435,11.435,11.435,11.435,0,0,0,0
02/03/2009 00:00,2,3,2,0,0,2.8,100,0,0,1.20549e+07,11.435,11.435,11.435,11.435,0,0,0,0
02/03/2009 01:00,2,3,2,1,0,2.8,96,0,0,1.60059e+07,11.435,11.435,11.435,11.435,0,0,0,0
02/03/2009 02:00,2,3,2,2,0,2.2,100,0,0,1.60059e+07,11.435,11.435,11.435,11.435,0,0,0,0
02/03/2009 03:00,2,3,2,3,0,2.2,100,0,0,1.60059e+07,11.435,11.435,11.435,11.435,0,0,0,0
02/03/2009 04:00,2,3,2,4,0,2.2,100,0,0,1.60059e+07,11.435,11.435,11.435,11.435,0,0,0,0
02/03/2009 05:00,2,3,2,5,0,2.2,100,0,0,1.60059e+07,11.435,11.435,11.435,11.435,0,0,0,0
02/03/2009 06:00,2,3,2,6,0,2.2,100,0,0,1.69089e+07,11.435,11.435,11.435,11.435,0,0,0,0
02/03/2009 07:00,2,3,2,7,0,2.8,100,3.20531e+06,0,2.18416e+07,11.3744,11.3744,15.2097,11.3744,0.137076,0,7.93164e+06,0
02/03/2009 08:00,2,3,2,8,0,2.8,100,3.75485e+06,0,2.59186e+07,11.4339,11.4339,15.2097,11.4339,0.158238,0,9.01074e+06,0
02/03/2009 09:00,2,3,2,9,0,2.8,100,1.30096e+06,0,3.67147e+07,11.4342,11.4342,15.2097,11.4342,0.0491389,0,2.79793e+06,0
02/03/2009 10:00,2,3,2,10,0,2.8,100,538580,0,3.58028e+07,11.4342,11.4342,15.2097,11.4342,0.0157921,0,899199,0
02/03/2009 11:00,2,3,2,11,0,2.8,100,69885.5,0,3.52684e+07,11.4342,11.4342,15.2097,11.4342,0.00116404,0,66280.1,0
02/03/2009 12:00,2,3,2,12,0,3.9,100,0,0,3.51932e+07,11.4342,11.4342,11.4342,11.4342,0,0,0,0
02/03/2009 13:00,2,3,2,13,0,6.1,89,32209,0,3.24071e+07,11.4342,11.4342,13.9512,11.4342,0.000156612,0,8917.44,0
02/03/2009 14:00,2,3,2,14,0,7.8,80,0,0,3.51932e+07,11.4342,11.4342,11.4342,11.4342,0,0,0,0
02/03/2009 15:00,2,3,2,15,0,8.3,74,0,0,3.51932e+07,11.4342,11.4342,11.4342,11.4342,0,0,0,0
02/03/2009 16:00,2,3,2,16,0,8.3,68,0,0,3.51932e+07,11.4342,11.4342,11.4342,11.4342,0,0,0,0
02/03/2009 17:00,2,3,2,17,0,7.8,68,0,0,3.51932e+07,11.4342,11.4342,11.4342,11.4342,0,0,0,0
02/03/2009 18:00,2,3,2,18,0,6.7,74,0,0,2.15143e+07,11.4342,11.4342,11.4342,11.4342,0,0,0,0
02/03/2009 19:00,2,3,2,19,0,5,79,584553,0,1.70724e+07,11.436,11.436,15.2097,11.436,0.0219074,0,1.24677e+06,0
02/03/2009 20:00,2,3,2,20,0,3.3,82,0,0,1.63897e+07,11.4352,11.4352,11.4352,11.4352,0,0,0,0
02/03/2009 21:00,2,3,2,21,0,1.1,89,0,0,1.45836e+07,11.4352,11.4352,11.4352,11.4352,0,0,0,0
02/03/2009 22:00,2,3,2,22,0,-1.1,92,0,0,1.45836e+07,11.4352,11.4352,11.4352,11.4352,0,0,0,0
02/03/2009 23:00,2,3,2,23,0,0.6,89,0,0,1.2958e+07,11.4352,11.4352,11.4352,11.4352,0,0,0,0
02/04/2009 00:00,2,4,3,0,0,-2.2,96,0,0,1.20549e+07,11.4352,11.4352,11.4352,11.4352,0,0,0,0
02/04/2009 01:00,2,4,3,1,0,-2.8,92,0,0,1.09412e+07,11.4352,11.4352,11.4352,11.4352,0,0,0,0
02/04/2009 02:00,2,4,3,2,0,-2.8,89,0,0,1.09412e+07,11.4352,11.4352,11.4352,11.4352,0,0,0,0
02/04/2009 03:00,2,4,3,3,0,-2.2,89,0,0,1.09412e+07,11.4352,11.4352,11.4352,11.4352,0,0,0,0
02/04/2009 04:00,2,4,3,4,0,-2.2,89,0,0,1.09412e+07,11.4352,11.4352,11.4352,11.4352,0,0,0,0
02/04/2009 05:00,2,4,3,5,0,-3.3,88,0,0,1.09412e+07,11.4352,11.4352,11.4352,11.4352,0,0,0,0
02/04/2009 06:00,2,4,3,6,0,-2.8,89,0,0,1.09412e+07,11.4352,11.4352,11.4352,11.4352,0,0,0,0
02/04/2009 07:00,2,4,3,7,0,-1.7,89,0,0,1.20549e+07,11.4352,11.4352,11.4352,11.4352,0,0,0,0
02/04/2009 08:00,2,4,3,8,0,-3.3,92,0,0,1.20549e+07,11.4352,11.4352,11.4352,11.4352,0,0,0,0
02/04/2009 09:00,2,4,3,9,0,-1.7,92,0,0,8.68313e+06,11.4352,11.4352,11.4352,11.4352,0,0,0,0
02/04/2009 10:00,2,4,3,10,0,1.7,85,0,0,8.68313e+06,11.4352,11.4352,11.4352,11.4352,0,0,0,0
02/04/2009 11:00,2,4,3,11,0,4.4,65,0,0,8.68313e+06,11.4352,11.4352,11.4352,11.4352,0,0,0,0
02/04/2009 12:00,2,4,3,12,0,6.1,56,0,0,8.68313e+06,11.4352,11.4352,11.4352,11.4352,0,0,0,0
02/04/2009 13:00,2,4,3,13,0,7.2,49,0,0,8.68313e+06,11.4352,11.4352,11.4352,11.4352,0,0,0,0
02/04/2009 14:00,2,4,3,14,0,8.3,50,0,0,8.68313e+06,11.4352,11.4352,11.4352,11.4352,0,0,0,0
02/04/2009 15:00,2,4,3,15,0,8.3,48,0,0,8.68313e+06,11.4352,11.4352,11.4352,11.4352,0,0,0,0
02/04/2009 16:00,2,4,3,16,0,8.9,46,0,0,8.68313e+06,11.4352,11.4352,11.4352,11.4352,0,0,0,0
02/04/2009 17:00,2,4,3,17,0,8.3,48,0,0,8.68313e+06,11.4352,11.4352,11.4352,11.4352,0,0,0,0
02/04/2009 18:00,2,4,3,18,0,6.1,63,0,0,8.68313e+06,11.4352,11.4352,11.4352,11.4352,0,0,0,0
02/04/2009 19:00,2,4,3,19,0,1.7,82,0,0,1.20549e+07,11.4352,11.4352,11.4352,11.4352,0,0,0,0
02/04/2009 20:00,2,4,3,20,0,2.2,82,0,0,1.20549e+07,11.4352,11.4352,11.4352,11.4352,0,0,0,0
02/04/2009 21:00,2,4,3,21,0,2.8,79,0,0,1.20549e+07,11.4352,11.4352,11.4352,11.4352,0,0,0,0
02/04/2009 22:00,2,4,3,22,0,2.2,79,0,0,1.20549e+07,11.4352,11.4352,11.4352,11.4352,0,0,0,0
02/04/2009 23:00,2,4,3,23,0,2.2,79,0,0,1.20549e+07,11.4352,11.4352,11.4352,11.4352,0,0,0,0
02/05/2009 00:00,2,5,4,0,0,2.2,76,0,0,1.20549e+07,11.4352,11.4352,11.4352,11.4352,0,0,0,0
02/05/2009 01:00,2,5,4,1,0,1.7,79,0,0,1.09412e+07,11.4352,11.4352,11.4352,11.4352,0,0,0,0
02/05/2009 02:00,2,5,4,2,0,1.1,79,0,0,1.09412e+07,11.4352,11.4352,11.4352,11.4352,0,0,0,0
02/05/2009 03:00,2,5,4,3,0,1.1,79,0,0,1.09412e+07,11.4352,11.4352,11.4352,11.4352,0,0,0,0
02/05/2009 04:00,2,5,4,4,0,1.1,79,0,0,1.09412e+07,11.4352,11.4352,11.4352,11.4352,0,0,0,0
02/05/2009 05:00,2,5,4,5,0,1.1,79,0,0,1.09412e+07,11.4352,11.4352,11.4352,11.4352,0,0,0,0
02/05/2009 06:00,2,5,4,6,0,1.1,76,0,0,1.09412e+07,11.4352,11.4352,11.4352,11.4352,0,0,0,0
02/05/2009 07:00,2,5,4,7,0,1.1,76,0,0,1.20549e+07,11.4352,11.4352,11.4352,11.4352,0,0,0,0
02/05/2009 08:00,2,5,4,8,0,-0.6,85,0,0,1.20549e+07,11.4352,11.4352,11.4352,11.4352,0,0,0,0
02/05/2009 09:00,2,5,4,9,0,-0.6,85,0,0,8.68313e+06,11.4352,11.4352,11.4352,11.4352,0,0,0,0
02/05/2009 10:00,2,5,4,10,0,2.2,73,0,0,8.68313e+06,11.4352,11.4352,11.4352,11.4352,0,0,0,0
02/05/2009 11:00,2,5,4,11,0,5.6,55,0,0,8.68313e+06,11.4352,11.4352,11.4352,11.4352,0,0,0,0
02/05/2009 12:00,2,5,4,12,0,7.2,47,0,0,8.68313e+06,11.4352,11.4352,11.4352,11.4352,0,0,0,0
02/05/2009 13:00,2,5,4,13,0,8.3,46,0,0,8.68313e+06,11.4352,11.4352,11.4352,11.4352,0,0,0,0
02/05/2009 14:00,2,5,4,14,0,9.4,46,0,0,8.68313e+06,11.4352,11.4352,11.4352,11.4352,0,0,0,0
02/05/2009 15:00,2,5,4,15,0,10,45,0,0,8.68313e+06,11.4352,11.4352,11.4352,11.4352,0,0,0,0
02/05/2009 16:00,2,5,4,16,0,10.6,41,0,0,8.68313e+06,11.4352,11.4352,11.4352,11.4352,0,0,0,0
02/05/2009 17:00,2,5,4,17,0,10.6,41,0,0,8.68313e+06,11.4352,11.4352,11.4352,11.4352,0,0,0,0
02/05/2009 18:00,2,5,4,18,0,9.4,46,0,0,8.68313e+06,11.4352,11.4352,11.4352,11.4352,0,0,0,0
02/05/2009 19:00,2,5,4,19,0,2.8,76,0,0,1.20549e+07,11.4352,11.4352,11.4352,11.4352,0,0,0,0
02/05/2009 20:00,2,5,4,20,0,2.8,76,0,0,1.20549e+07,11.4352,11.4352,11.4352,11.4352,0,0,0,0
02/05/2009 21:00,2,5,4,21,0,1.7,82,0,0,1.20549e+07,11.4352,11.4352,11.4352,11.4352,0,0,0,0
02/05/2009 22:00,2,5,4,22,0,1.1,82,0,0,1.20549e+07,11.4352,11.4352,11.4352,11.4352,0,0,0,0
02/05/2009 23:00,2,5,4,23,0,0.6,82,0,0,1.20549e+07,11.4352,11.4352,11.4352,11.4352,0,0,0,0
02/06/2009 00:00,2,6,5,0,0,1.1,79,0,0,1.20549e+07,11.4352,11.4352,11.4352,11.4352,0,0,0,0
02/06/2009 01:00,2,6,5,1,0,0.6,79,0,0,1.60059e+07,11.4352,11.4352,11.4352,11.4352,0,0,0,0
02/06/2009 02:00,2,6,5,2,0,1.1,76,0,0,1.60059e+07,11.4352,11.4352,11.4352,11.4352,0,0,0,0
02/06/2009 03:00,2,6,5,3,0,0,79,0,0,1.60059e+07,11.4352,11.4352,11.4352,11.4352,0,0,0,0
02/06/2009 04:00,2,6,5,4,0,1.1,73,0,0,1.60059e+07,11.4352,11.4352,11.4352,11.4352,0,0,0,0
02/06/2009 05:00,2,6,5,5,0,-1.1,89,0,0,1.60059e+07,11.4352,11.4352,11.4352,11.4352,0,0,0,0
02/06/2009 06:00,2,6,5,6,0,-1.1,82,0,0,1.69089e+07,11.4352,11.4352,11.4352,11.4352,0,0,0,0
02/06/2009 07:00,2,6,5,7,0,0,72,9.96703e+06,0,2.96809e+07,11.3801,11.3801,15.2097,11.3801,0.378946,0,2.19568e+07,0
02/06/2009 08:00,2,6,5,8,0,-2.8,85,8.21383e+06,0,3.1324e+07,11.4347,11.4347,15.2097,11.4347,0.370901,0,2.11163e+07,0
02/06/2009 09:00,2,6,5,9,0,-0.6,79,3.99316e+06,0,3.99487e+07,11.4347,11.4347,15.2097,11.4347,0.170316,0,9.69632e+06,0
02/06/2009 10:00,2,6,5,10,0,3.3,65,1.68466e+06,0,3.71988e+07,11.4348,11.4348,15.2097,11.4348,0.0716261,0,4.07774e+06,0
02/06/2009 11:00,2,6,5,11,0,6.1,53,1.17399e+06,0,3.6583e+07,11.4347,11.4347,15.2097,11.4347,0.0481875,0,2.74338e+06,0
02/06/2009 12:00,2,6,5,12,0,6.7,51,779146,0,3.61086e+07,11.4347,11.4347,15.2097,11.4347,0.030444,0,1.73323e+06,0
02/06/2009 13:00,2,6,5,13,0,8.3,46,917976,0,3.34541e+07,11.4347,11.4347,15.2097,11.4347,0.0362087,0,2.06144e+06,0
02/06/2009 14:00,2,6,5,14,0,9.4,48,261587,213583,3.57523e+07,12.9251,12.9251,15.2097,12.9251,0.0188302,0,581842,0
02/06/2009 15:00,2,6,5,15,0,9.4,48,64380.7,551052,3.59276e+07,17.8432,17.8432,17.8432,15.2097,0,0.0266906,0,1.05359e+06
02/06/2009 16:00,2,6,5,16,0,10,46,0,623001,3.59473e+07,20.7659,20.7659,20.7659,15.2097,0,0.0294178,0,2.46292e+06
02/06/2009 17:00,2,6,5,17,0,10,46,0,434720,3.57157e+07,21.5753,21.5753,21.5753,15.2097,0,0.0196848,0,1.88581e+06
02/06/2009 18:00,2,6,5,18,0,8.9,52,337704,0,2.19094e+07,19.1628,19.1628,19.1628,15.2097,0,0.0128862,0,703196
02/06/2009 19:00,2,6,5,19,0,3.9,73,1.00482e+06,0,1.75747e+07,13.6872,13.6872,15.3203,13.5765,0.0320428,0.00826669,1.03368e+06,55119.2
02/06/2009 20:00,2,6,5,20,0,1.7,85,0,0,1.63897e+07,12.0448,12.0448,12.0448,12.0448,0,0,0,0
02/06/2009 21:00,2,6,5,21,0,1.1,85,0,0,1.45836e+07,12.0448,12.0448,12.0448,12.0448,0,0,0,0
02/06/2009 22:00,2,6,5,22,0,1.1,82,0,0,1.45836e+07,12.0448,12.0448,12.0448,12.0448,0,0,0,0
02/06/2009 23:00,2,6,5,23,0,1.7,79,0,0,1.2958e+07,12.0448,12.0448,12.0448,12.0448,0,0,0,0
02/07/2009 00:00,2,7,6,0,0,0.6,82,0,0,1.20549e+07,12.0448,12.0448,12.0448,12.0448,0,0,0,0
02/07/2009 01:00,2,7,6,1,0,0,82,0,0,1.60059e+07,12.0448,12.0448,12.0448,12.0448,0,0,0,0
02/07/2009 02:00,2,7,6,2,0,0.6,76,0,0,1.60059e+07,12.0448,12.0448,12.0448,12.0448,0,0,0,0
02/07/2009 03:00,2,7,6,3,0,-1.7,85,0,0,1.60059e+07,12.0448,12.0448,12.0448,12.0448,0,0,0,0
02/07/2009 04:00,2,7,6,4,0,-3.3,92,0,0,1.60059e+07,12.0448,12.0448,12.0448,12.0448,0,0,0,0
02/07/2009 05:00,2,7,6,5,0,-1.7,82,0,0,1.60059e+07,12.0448,12.0448,12.0448,12.0448,0,0,0,0
02/07/2009 06:00,2,7,6,6,0,-1.7,82,0,0,1.69089e+07,12.0448,12.0448,12.0448,12.0448,0,0,0,0
02/07/2009 07:00,2,7,6,7,0,-1.7,82,5.28666e+06,0,2.43738e+07,11.3995,11.3995,15.2097,11.3995,0.237957,0,1.36038e+07,0
02/07/2009 08:00,2,7,6,8,0,-2.8,85,4.65072e+06,0,2.70004e+07,11.4346,11.4346,15.2097,11.4346,0.199992,0,1.13863e+07,0
02/07/2009 09:00,2,7,6,9,0,-0.6,79,1.2596e+06,0,3.66773e+07,11.4346,11.4346,15.2097,11.4346,0.0500809,0,2.85127e+06,0
02/07/2009 10:00,2,7,6,10,0,2.8,65,572281,0,3.58605e+07,11.4346,11.4346,15.2097,11.4346,0.0212426,0,1.20941e+06,0
02/07/2009 11:00,2,7,6,11,0,4.4,60,197373,0,3.54205e+07,11.4346,11.4346,15.2097,11.4346,0.00671063,0,382062,0
02/07/2009 12:00,2,7,6,12,0,6.1,58,0,0,3.51932e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
02/07/2009 13:00,2,7,6,13,0,7.2,49,121929,0,3.25113e+07,11.4346,11.4346,15.2097,11.4346,0.00343135,0,195356,0
02/07/2009 14:00,2,7,6,14,0,8.9,48,0,0,3.51932e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
02/07/2009 15:00,2,7,6,15,0,9.4,46,0,0,3.51932e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
02/07/2009 16:00,2,7,6,16,0,8.9,50,0,0,3.51932e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
02/07/2009 17:00,2,7,6,17,0,10.6,45,0,0,3.51932e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
02/07/2009 18:00,2,7,6,18,0,8.3,54,109782,0,2.16397e+07,11.4354,11.4354,13.9513,11.4354,0.00351801,0,200226,0
02/07/2009 19:00,2,7,6,19,0,3.9,86,687631,0,1.71937e+07,11.4365,11.4365,15.2097,11.4365,0.0260284,0,1.48111e+06,0
02/07/2009 20:00,2,7,6,20,0,1.1,92,0,0,1.63897e+07,11.4357,11.4357,11.4357,11.4357,0,0,0,0
02/07/2009 21:00,2,7,6,21,0,-2.2,92,0,0,1.45836e+07,11.4357,11.4357,11.4357,11.4357,0,0,0,0
02/07/2009 22:00,2,7,6,22,0,0,92,0,0,1.45836e+07,11.4357,11.4357,11.4357,11.4357,0,0,0,0
02/07/2009 23:00,2,7,6,23,0,-2.2,92,0,0,1.2958e+07,11.4357,11.4357,11.4357,11.4357,0,0,0,0
02/08/2009 00:00,2,8,0,0,0,-2.2,92,0,0,1.20549e+07,11.4357,11.4357,11.4357,11.4357,0,0,0,0
02/08/2009 01:00,2,8,0,1,0,-1.1,89,0,0,1.60059e+07,11.4357,11.4357,11.4357,11.4357,0,0,0,0
02/08/2009 02:00,2,8,0,2,0,-1.1,85,0,0,1.60059e+07,11.4357,11.4357,11.4357,11.4357,0,0,0,0
02/08/2009 03:00,2,8,0,3,0,-0.6,82,0,0,1.60059e+07,11.4357,11.4357,11.4357,11.4357,0,0,0,0
02/08/2009 04:00,2,8,0,4,0,-2.2,85,0,0,1.60059e+07,11.4357,11.4357,11.4357,11.4357,0,0,0,0
02/08/2009 05:00,2,8,0,5,0,-3.3,88,0,0,1.60059e+07,11.4357,11.4357,11.4357,11.4357,0,0,0,0
02/08/2009 06:00,2,8,0,6,0,-2.2,82,0,0,1.69089e+07,11.4357,11.4357,11.4357,11.4357,0,0,0,0
02/08/2009 07:00,2,8,0,7,0,-1.1,78,5.71384e+06,0,2.48948e+07,11.3822,11.3822,15.2097,11.3822,0.258686,0,1.49747e+07,0
02/08/2009 08:00,2,8,0,8,0,-1.1,75,4.37962e+06,0,2.66734e+07,11.4344,11.4344,15.2097,11.4344,0.187367,0,1.0668e+07,0
02/08/2009 09:00,2,8,0,9,0,-1.1,78,1.02914e+06,0,3.64087e+07,11.4344,11.4344,15.2097,11.4344,0.0415542,0,2.36592e+06,0
02/08/2009 10:00,2,8,0,10,0,3.3,62,441305,0,3.57038e+07,11.4344,11.4344,15.2097,11.4344,0.0154565,0,880028,0
02/08/2009 11:00,2,8,0,11,0,4.4,57,107623,0,3.53134e+07,11.4344,11.4344,15.2097,11.4344,0.00281267,0,160143,0
02/08/2009 12:00,2,8,0,12,0,6.7,49,0,0,3.51932e+07,11.4344,11.4344,11.4344,11.4344,0,0,0,0
02/08/2009 13:00,2,8,0,13,0,7.2,49,12220.4,0,3.23867e+07,11.4344,11.4344,12.3782,11.4344,6.96127e-05,0,3963.49,0
02/08/2009 14:00,2,8,0,14,0,8.9,48,0,315306,3.5569e+07,13.8664,13.8664,17.547,13.0766,0.0113063,0.00226412,405898,80802.6
02/08/2009 15:00,2,8,0,15,0,8.9,46,0,720082,3.60644e+07,20.0139,20.0139,20.0139,15.2097,0,0.0339062,0,2.48636e+06
02/08/2009 16:00,2,8,0,16,0,9.4,48,0,518110,3.58171e+07,21.9356,21.9356,21.9356,15.2097,0,0.0237453,0,2.40463e+06
02/08/2009 17:00,2,8,0,17,0,8.3,54,0,0,3.51932e+07,22.136,22.136,22.136,22.136,0,0,0,0
02/08/2009 18:00,2,8,0,18,0,6.7,63,38816.6,0,2.15578e+07,22.0358,22.0358,22.0358,19.8272,0,0.00106445,0,106136
02/08/2009 19:00,2,8,0,19,0,4.4,73,568047,0,1.70483e+07,18.0108,18.0108,18.0108,15.2097,0,0.0202464,0,725934
02/08/2009 20:00,2,8,0,20,0,1.7,82,0,0,1.63897e+07,14.835,14.835,14.835,14.835,0,0,0,0
02/08/2009 21:00,2,8,0,21,0,1.1,89,0,0,1.45836e+07,14.835,14.835,14.835,14.835,0,0,0,0
02/08/2009 22:00,2,8,0,22,0,-0.6,92,0,0,1.45836e+07,14.835,14.835,14.835,14.835,0,0,0,0
02/08/2009 23:00,2,8,0,23,0,-0.6,92,0,0,1.2958e+07,14.835,14.835,14.835,14.835,0,0,0,0
02/09/2009 00:00,2,9,1,0,0,-1.1,92,0,0,1.20549e+07,14.835,14.835,14.835,14.835,0,0,0,0
02/09/2009 01:00,2,9,1,1,0,0.6,89,0,0,1.60059e+07,14.835,14.835,14.835,14.835,0,0,0,0
02/09/2009 02:00,2,9,1,2,0,-0.6,89,0,0,1.60059e+07,14.835,14.835,14.835,14.835,0,0,0,0
02/09/2009 03:00,2,9,1,3,0,-2.8,92,0,0,1.60059e+07,14.835,14.835,14.835,14.835,0,0,0,0
02/09/2009 04:00,2,9,1,4,0,-2.2,92,0,0,1.60059e+07,14.835,14.835,14.835,14.835,0,0,0,0
02/09/2009 05:00,2,9,1,5,0,-0.6,82,0,0,1.60059e+07,14.835,14.835,14.835,14.835,0,0,0,0
02/09/2009 06:00,2,9,1,6,0,-0.6,82,0,0,1.69089e+07,14.835,14.835,14.835,14.835,0,0,0,0
02/09/2009 07:00,2,9,1,7,0,0,79,3.99019e+06,0,2.27976e+07,11.5357,11.5357,15.2097,11.5357,0.175103,0,9.18049e+06,0
02/09/2009 08:00,2,9,1,8,0,-0.6,85,3.31711e+06,0,2.54015e+07,11.4342,11.4342,15.2097,11.4342,0.140432,0,7.99619e+06,0
02/09/2009 09:00,2,9,1,9,0,-0.6,89,1.08798e+06,0,3.64607e+07,11.4342,11.4342,15.2097,11.4342,0.0399625,0,2.27545e+06,0
02/09/2009 10:00,2,9,1,10,0,1.7,76,466708,0,3.57265e+07,11.4342,11.4342,15.2097,11.4342,0.014843,0,845162,0
02/09/2009 11:00,2,9,1,11,0,4.4,65,0,0,3.51932e+07,11.4341,11.4341,11.4341,11.4341,0,0,0,0
