Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
02/09/2009 12:00,2,9,1,12,0,7.2,52,0,0,3.51932e+07,11.4341,11.4341,11.4341,11.4341,0,0,0,0
02/09/2009 13:00,2,9,1,13,0,7.2,49,0,0,3.23741e+07,11.4341,11.4341,11.4341,11.4341,0,0,0,0
02/09/2009 14:00,2,9,1,14,0,8.9,44,0,735385,3.60822e+07,17.1523,17.1523,19.5685,12.0074,0.0195347,0.0149309,699402,1.43651e+06
02/09/2009 15:00,2,9,1,15,0,10,41,0,996894,3.64046e+07,22.2848,22.2848,22.2848,15.2097,0,0.0481386,0,5.13026e+06
02/09/2009 16:00,2,9,1,16,0,10.6,38,0,942445,3.63396e+07,22.4725,22.4725,22.4725,15.2097,0,0.0457745,0,5.00308e+06
02/09/2009 17:00,2,9,1,17,0,11.1,40,0,456684,3.57418e+07,22.3958,22.3958,22.3958,15.2097,0,0.0206219,0,2.23002e+06
02/09/2009 18:00,2,9,1,18,0,6.7,74,0,0,2.15143e+07,22.3836,22.3836,22.3836,22.3836,0,0,0,0
02/09/2009 19:00,2,9,1,19,0,5,79,384643,0,1.68351e+07,19.5141,19.5141,19.5141,15.2097,0,0.0136016,0,815870
02/09/2009 20:00,2,9,1,20,0,1.7,89,0,0,1.63897e+07,16.6932,16.6932,16.6932,16.6932,0,0,0,0
02/09/2009 21:00,2,9,1,21,0,0,96,0,0,1.45836e+07,16.6932,16.6932,16.6932,16.6932,0,0,0,0
02/09/2009 22:00,2,9,1,22,0,0,92,0,0,1.45836e+07,16.6932,16.6932,16.6932,16.6932,0,0,0,0
02/09/2009 23:00,2,9,1,23,0,2.8,73,0,0,1.2958e+07,16.6932,16.6932,16.6932,16.6932,0,0,0,0
02/10/2009 00:00,2,10,2,0,0,1.1,89,0,0,1.20549e+07,16.6932,16.6932,16.6932,16.6932,0,0,0,0
02/10/2009 01:00,2,10,2,1,0,2.2,73,0,0,1.60059e+07,16.6932,16.6932,16.6932,16.6932,0,0,0,0
02/10/2009 02:00,2,10,2,2,0,3.9,65,0,0,1.60059e+07,16.6932,16.6932,16.6932,16.6932,0,0,0,0
02/10/2009 03:00,2,10,2,3,0,5,58,0,0,1.60059e+07,16.6932,16.6932,16.6932,16.6932,0,0,0,0
02/10/2009 04:00,2,10,2,4,0,2.2,82,0,0,1.60059e+07,16.6932,16.6932,16.6932,16.6932,0,0,0,0
02/10/2009 05:00,2,10,2,5,0,1.7,85,0,0,1.60059e+07,16.6932,16.6932,16.6932,16.6932,0,0,0,0
02/10/2009 06:00,2,10,2,6,0,1.7,85,0,0,1.69089e+07,16.6932,16.6932,16.6932,16.6932,0,0,0,0
02/10/2009 07:00,2,10,2,7,0,1.7,85,2.1e+06,0,2.05199e+07,11.9627,11.9627,14.5244,11.9627,0.0885364,0,3.6504e+06,0
02/10/2009 08:00,2,10,2,8,0,2.2,82,2.67052e+06,0,2.46218e+07,11.4401,11.4401,15.2097,11.4401,0.110749,0,6.29603e+06,0
02/10/2009 09:00,2,10,2,9,0,1.7,89,526121,0,3.57976e+07,11.4343,11.4343,15.2097,11.4343,0.0174155,0,991612,0
02/10/2009 10:00,2,10,2,10,0,4.4,70,0,0,3.51932e+07,11.4342,11.4342,11.4342,11.4342,0,0,0,0
02/10/2009 11:00,2,10,2,11,0,7.8,52,0,0,3.51932e+07,11.4342,11.4342,11.4342,11.4342,0,0,0,0
02/10/2009 12:00,2,10,2,12,0,10,46,0,0,3.51932e+07,11.4342,11.4342,11.4342,11.4342,0,0,0,0
02/10/2009 13:00,2,10,2,13,0,11.7,35,0,0,3.23741e+07,11.4342,11.4342,11.4342,11.4342,0,0,0,0
02/10/2009 14:00,2,10,2,14,0,13.3,37,0,628153,3.59516e+07,16.3646,16.3646,18.6217,12.5005,0.0173507,0.011882,576601,944445
02/10/2009 15:00,2,10,2,15,0,13.9,37,0,1.09611e+06,3.65286e+07,21.8389,21.8389,21.8389,15.2097,0,0.0536932,0,5.35624e+06
02/10/2009 16:00,2,10,2,16,0,13.9,39,0,1.16034e+06,3.66103e+07,22.2487,22.2487,22.2487,15.2097,0,0.0576133,0,6.10284e+06
02/10/2009 17:00,2,10,2,17,0,14.4,38,0,333304,3.55909e+07,22.2151,22.2151,22.2151,15.2097,0,0.0144354,0,1.52179e+06
02/10/2009 18:00,2,10,2,18,0,11.7,49,0,0,2.15143e+07,22.21,22.21,22.21,22.21,0,0,0,0
02/10/2009 19:00,2,10,2,19,0,8.3,61,60142.4,0,1.64574e+07,21.8885,21.8885,21.8885,18.7099,0,0.00168307,0,165290
02/10/2009 20:00,2,10,2,20,0,3.9,82,0,0,1.63897e+07,21.2751,21.2751,21.2751,21.2751,0,0,0,0
02/10/2009 21:00,2,10,2,21,0,4.4,76,0,0,1.45836e+07,21.2751,21.2751,21.2751,21.2751,0,0,0,0
02/10/2009 22:00,2,10,2,22,0,5.6,68,0,0,1.45836e+07,21.2751,21.2751,21.2751,21.2751,0,0,0,0
02/10/2009 23:00,2,10,2,23,0,3.9,76,0,0,1.2958e+07,21.2751,21.2751,21.2751,21.2751,0,0,0,0
02/11/2009 00:00,2,11,3,0,0,4.4,70,0,0,1.20549e+07,21.2751,21.2751,21.2751,21.2751,0,0,0,0
02/11/2009 01:00,2,11,3,1,0,5,68,0,0,1.09412e+07,21.2751,21.2751,21.2751,21.2751,0,0,0,0
02/11/2009 02:00,2,11,3,2,0,4.4,68,0,0,1.09412e+07,21.2751,21.2751,21.2751,21.2751,0,0,0,0
02/11/2009 03:00,2,11,3,3,0,4.4,68,0,0,1.09412e+07,21.2751,21.2751,21.2751,21.2751,0,0,0,0
02/11/2009 04:00,2,11,3,4,0,3.9,70,0,0,1.09412e+07,21.2751,21.2751,21.2751,21.2751,0,0,0,0
02/11/2009 05:00,2,11,3,5,0,3.9,70,0,0,1.09412e+07,21.2751,21.2751,21.2751,21.2751,0,0,0,0
02/11/2009 06:00,2,11,3,6,0,3.9,70,0,0,1.09412e+07,21.2751,21.2751,21.2751,21.2751,0,0,0,0
02/11/2009 07:00,2,11,3,7,0,3.9,70,0,0,1.20549e+07,21.2751,21.2751,21.2751,21.2751,0,0,0,0
02/11/2009 08:00,2,11,3,8,0,2.8,76,0,0,1.20549e+07,21.2751,21.2751,21.2751,21.2751,0,0,0,0
02/11/2009 09:00,2,11,3,9,0,2.2,82,0,0,8.68313e+06,21.2751,21.2751,21.2751,21.2751,0,0,0,0
02/11/2009 10:00,2,11,3,10,0,6.1,63,0,0,8.68313e+06,21.2751,21.2751,21.2751,21.2751,0,0,0,0
02/11/2009 11:00,2,11,3,11,0,8.9,54,0,0,8.68313e+06,21.2751,21.2751,21.2751,21.2751,0,0,0,0
02/11/2009 12:00,2,11,3,12,0,5.6,73,0,0,8.68313e+06,21.2751,21.2751,21.2751,21.2751,0,0,0,0
02/11/2009 13:00,2,11,3,13,0,8.3,58,0,0,8.68313e+06,21.2751,21.2751,21.2751,21.2751,0,0,0,0
02/11/2009 14:00,2,11,3,14,0,10.6,50,0,0,8.68313e+06,21.2751,21.2751,21.2751,21.2751,0,0,0,0
02/11/2009 15:00,2,11,3,15,0,11.1,53,0,0,8.68313e+06,21.2751,21.2751,21.2751,21.2751,0,0,0,0
02/11/2009 16:00,2,11,3,16,0,11.7,51,0,0,8.68313e+06,21.2751,21.2751,21.2751,21.2751,0,0,0,0
02/11/2009 17:00,2,11,3,17,0,11.1,53,0,0,8.68313e+06,21.2751,21.2751,21.2751,21.2751,0,0,0,0
02/11/2009 18:00,2,11,3,18,0,8.9,63,0,0,8.68313e+06,21.2751,21.2751,21.2751,21.2751,0,0,0,0
02/11/2009 19:00,2,11,3,19,0,8.3,66,0,0,1.20549e+07,21.2751,21.2751,21.2751,21.2751,0,0,0,0
02/11/2009 20:00,2,11,3,20,0,5.6,79,0,0,1.20549e+07,21.2751,21.2751,21.2751,21.2751,0,0,0,0
02/11/2009 21:00,2,11,3,21,0,3.9,86,0,0,1.20549e+07,21.2751,21.2751,21.2751,21.2751,0,0,0,0
02/11/2009 22:00,2,11,3,22,0,3.3,86,0,0,1.20549e+07,21.2751,21.2751,21.2751,21.2751,0,0,0,0
02/11/2009 23:00,2,11,3,23,0,2.2,93,0,0,1.20549e+07,21.2751,21.2751,21.2751,21.2751,0,0,0,0
02/12/2009 00:00,2,12,4,0,0,1.1,96,0,0,1.20549e+07,21.2751,21.2751,21.2751,21.2751,0,0,0,0
02/12/2009 01:00,2,12,4,1,0,0.6,96,0,0,1.09412e+07,21.2751,21.2751,21.2751,21.2751,0,0,0,0
02/12/2009 02:00,2,12,4,2,0,0.6,96,0,0,1.09412e+07,21.2751,21.2751,21.2751,21.2751,0,0,0,0
02/12/2009 03:00,2,12,4,3,0,0.6,92,0,0,1.09412e+07,21.2751,21.2751,21.2751,21.2751,0,0,0,0
02/12/2009 04:00,2,12,4,4,0,1.1,89,0,0,1.09412e+07,21.2751,21.2751,21.2751,21.2751,0,0,0,0
02/12/2009 05:00,2,12,4,5,0,-0.6,96,0,0,1.09412e+07,21.2751,21.2751,21.2751,21.2751,0,0,0,0
02/12/2009 06:00,2,12,4,6,0,0.6,92,0,0,1.09412e+07,21.2751,21.2751,21.2751,21.2751,0,0,0,0
02/12/2009 07:00,2,12,4,7,0,1.1,92,0,0,1.20549e+07,21.2751,21.2751,21.2751,21.2751,0,0,0,0
02/12/2009 08:00,2,12,4,8,0,1.7,92,0,0,1.20549e+07,21.2751,21.2751,21.2751,21.2751,0,0,0,0
02/12/2009 09:00,2,12,4,9,0,3.9,86,0,0,8.68313e+06,21.2751,21.2751,21.2751,21.2751,0,0,0,0
02/12/2009 10:00,2,12,4,10,0,4.4,89,0,0,8.68313e+06,21.2751,21.2751,21.2751,21.2751,0,0,0,0
02/12/2009 11:00,2,12,4,11,0,6.7,74,0,0,8.68313e+06,21.2751,21.2751,21.2751,21.2751,0,0,0,0
02/12/2009 12:00,2,12,4,12,0,8.9,66,0,0,8.68313e+06,21.2751,21.2751,21.2751,21.2751,0,0,0,0
02/12/2009 13:00,2,12,4,13,0,10.6,59,0,0,8.68313e+06,21.2751,21.2751,21.2751,21.2751,0,0,0,0
02/12/2009 14:00,2,12,4,14,0,11.1,57,0,0,8.68313e+06,21.2751,21.2751,21.2751,21.2751,0,0,0,0
02/12/2009 15:00,2,12,4,15,0,11.7,59,0,0,8.68313e+06,21.2751,21.2751,21.2751,21.2751,0,0,0,0
02/12/2009 16:00,2,12,4,16,0,11.7,57,0,0,8.68313e+06,21.2751,21.2751,21.2751,21.2751,0,0,0,0
02/12/2009 17:00,2,12,4,17,0,12.2,53,0,0,8.68313e+06,21.2751,21.2751,21.2751,21.2751,0,0,0,0
02/12/2009 18:00,2,12,4,18,0,9.4,71,0,0,8.68313e+06,21.2751,21.2751,21.2751,21.2751,0,0,0,0
02/12/2009 19:00,2,12,4,19,0,5.6,86,0,0,1.20549e+07,21.2751,21.2751,21.2751,21.2751,0,0,0,0
02/12/2009 20:00,2,12,4,20,0,5,86,0,0,1.20549e+07,21.2751,21.2751,21.2751,21.2751,0,0,0,0
02/12/2009 21:00,2,12,4,21,0,7.2,74,0,0,1.20549e+07,21.2751,21.2751,21.2751,21.2751,0,0,0,0
02/12/2009 22:00,2,12,4,22,0,8.3,68,0,0,1.20549e+07,21.2751,21.2751,21.2751,21.2751,0,0,0,0
02/12/2009 23:00,2,12,4,23,0,8.9,63,0,0,1.20549e+07,21.2751,21.2751,21.2751,21.2751,0,0,0,0
02/13/2009 00:00,2,13,5,0,0,9.4,61,0,0,1.20549e+07,21.2751,21.2751,21.2751,21.2751,0,0,0,0
02/13/2009 01:00,2,13,5,1,0,8.3,68,0,0,1.60059e+07,21.2751,21.2751,21.2751,21.2751,0,0,0,0
02/13/2009 02:00,2,13,5,2,0,7.2,86,0,0,1.60059e+07,21.2751,21.2751,21.2751,21.2751,0,0,0,0
02/13/2009 03:00,2,13,5,3,0,7.2,89,0,0,1.60059e+07,21.2751,21.2751,21.2751,21.2751,0,0,0,0
02/13/2009 04:00,2,13,5,4,0,7.2,86,0,0,1.60059e+07,21.2751,21.2751,21.2751,21.2751,0,0,0,0
02/13/2009 05:00,2,13,5,5,0,7.8,80,0,0,1.60059e+07,21.2751,21.2751,21.2751,21.2751,0,0,0,0
02/13/2009 06:00,2,13,5,6,0,8.3,77,0,0,1.69089e+07,21.2751,21.2751,21.2751,21.2751,0,0,0,0
02/13/2009 07:00,2,13,5,7,0,8.3,74,8.17962e+06,0,2.76926e+07,11.5589,11.5589,15.2097,11.5589,0.334113,0,1.66393e+07,0
02/13/2009 08:00,2,13,5,8,0,7.2,86,7.44478e+06,0,3.03817e+07,11.4345,11.4345,15.2097,11.4345,0.332195,0,1.89135e+07,0
02/13/2009 09:00,2,13,5,9,0,7.8,86,4.02441e+06,0,3.99816e+07,11.4346,11.4346,15.2097,11.4346,0.170538,0,9.70933e+06,0
02/13/2009 10:00,2,13,5,10,0,9.4,74,2.39476e+06,0,3.80277e+07,11.4346,11.4346,15.2097,11.4346,0.098028,0,5.58108e+06,0
02/13/2009 11:00,2,13,5,11,0,10.6,72,1.27225e+06,0,3.66804e+07,11.4345,11.4345,15.2097,11.4345,0.0478946,0,2.72683e+06,0
02/13/2009 12:00,2,13,5,12,0,11.1,69,558516,0,3.58268e+07,11.4345,11.4345,15.2097,11.4345,0.016683,0,949838,0
02/13/2009 13:00,2,13,5,13,0,11.7,69,1.04136e+06,0,3.35849e+07,11.4345,11.4345,15.2097,11.4345,0.0377348,0,2.14843e+06,0
02/13/2009 14:00,2,13,5,14,0,5,96,294225,0,3.55205e+07,11.4345,11.4345,15.2097,11.4345,0.00733553,0,417650,0
02/13/2009 15:00,2,13,5,15,0,6.7,83,0,0,3.51932e+07,11.4345,11.4345,11.4345,11.4345,0,0,0,0
02/13/2009 16:00,2,13,5,16,0,6.1,60,0,0,3.51932e+07,11.4345,11.4345,11.4345,11.4345,0,0,0,0
02/13/2009 17:00,2,13,5,17,0,7.8,77,0,0,3.51932e+07,11.4345,11.4345,11.4345,11.4345,0,0,0,0
02/13/2009 18:00,2,13,5,18,0,6.7,83,1.23407e+06,0,2.29558e+07,11.4416,11.4416,15.2097,11.4416,0.0462676,0,2.62949e+06,0
02/13/2009 19:00,2,13,5,19,0,6.1,93,2.56366e+06,0,1.94217e+07,11.4348,11.4348,15.2097,11.4348,0.104546,0,5.95187e+06,0
02/13/2009 20:00,2,13,5,20,0,4.4,96,0,0,1.63897e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
02/13/2009 21:00,2,13,5,21,0,4.4,93,0,0,1.45836e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
02/13/2009 22:00,2,13,5,22,0,3.9,89,0,0,1.45836e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
02/13/2009 23:00,2,13,5,23,0,1.7,96,0,0,1.2958e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
02/14/2009 00:00,2,14,6,0,0,2.2,96,0,0,1.20549e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
02/14/2009 01:00,2,14,6,1,0,2.8,96,0,0,1.60059e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
02/14/2009 02:00,2,14,6,2,0,3.3,93,0,0,1.60059e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
02/14/2009 03:00,2,14,6,3,0,4.4,79,0,0,1.60059e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
02/14/2009 04:00,2,14,6,4,0,5,73,0,0,1.60059e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
02/14/2009 05:00,2,14,6,5,0,4.4,73,0,0,1.60059e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
02/14/2009 06:00,2,14,6,6,0,4.4,73,0,0,1.69089e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
02/14/2009 07:00,2,14,6,7,0,4.4,73,5.75742e+06,0,2.49467e+07,11.3767,11.3767,15.2097,11.3767,0.2609,0,1.51285e+07,0
02/14/2009 08:00,2,14,6,8,0,3.9,76,4.69369e+06,0,2.70486e+07,11.4344,11.4344,15.2097,11.4344,0.201315,0,1.1462e+07,0
02/14/2009 09:00,2,14,6,9,0,3.9,73,2.09084e+06,0,3.76623e+07,11.4345,11.4345,15.2097,11.4345,0.0843151,0,4.80048e+06,0
02/14/2009 10:00,2,14,6,10,0,4.4,70,856675,0,3.6183e+07,11.4345,11.4345,15.2097,11.4345,0.0296381,0,1.68745e+06,0
02/14/2009 11:00,2,14,6,11,0,5,68,77583.9,0,3.52776e+07,11.4345,11.4345,15.2097,11.4345,0.00149581,0,85164.6,0
02/14/2009 12:00,2,14,6,12,0,6.7,60,0,0,3.51932e+07,11.4345,11.4345,11.4345,11.4345,0,0,0,0
02/14/2009 13:00,2,14,6,13,0,7.2,58,105780,0,3.2488e+07,11.4345,11.4345,15.2097,11.4345,0.00179554,0,102227,0
02/14/2009 14:00,2,14,6,14,0,7.2,56,0,0,3.51932e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
02/14/2009 15:00,2,14,6,15,0,7.8,50,0,0,3.51932e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
02/14/2009 16:00,2,14,6,16,0,9.4,46,0,0,3.51932e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
02/14/2009 17:00,2,14,6,17,0,8.9,46,0,0,3.51932e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
02/14/2009 18:00,2,14,6,18,0,7.2,47,49089.9,0,2.15676e+07,11.4346,11.4346,12.693,11.4346,0.00094749,0,53943.1,0
02/14/2009 19:00,2,14,6,19,0,2.2,73,1.05501e+06,0,1.76226e+07,11.4359,11.4359,15.2097,11.4359,0.0397204,0,2.26056e+06,0
02/14/2009 20:00,2,14,6,20,0,1.1,76,0,0,1.63897e+07,11.4349,11.4349,11.4349,11.4349,0,0,0,0
02/14/2009 21:00,2,14,6,21,0,3.3,70,0,0,1.45836e+07,11.4349,11.4349,11.4349,11.4349,0,0,0,0
02/14/2009 22:00,2,14,6,22,0,3.9,67,0,0,1.45836e+07,11.4349,11.4349,11.4349,11.4349,0,0,0,0
02/14/2009 23:00,2,14,6,23,0,3.3,67,0,0,1.2958e+07,11.4349,11.4349,11.4349,11.4349,0,0,0,0
02/15/2009 00:00,2,15,0,0,0,3.9,62,0,0,1.20549e+07,11.4349,11.4349,11.4349,11.4349,0,0,0,0
02/15/2009 01:00,2,15,0,1,0,3.3,62,0,0,1.60059e+07,11.4349,11.4349,11.4349,11.4349,0,0,0,0
02/15/2009 02:00,2,15,0,2,0,3.9,57,0,0,1.60059e+07,11.4349,11.4349,11.4349,11.4349,0,0,0,0
02/15/2009 03:00,2,15,0,3,0,4.4,53,0,0,1.60059e+07,11.4349,11.4349,11.4349,11.4349,0,0,0,0
02/15/2009 04:00,2,15,0,4,0,4.4,53,0,0,1.60059e+07,11.4349,11.4349,11.4349,11.4349,0,0,0,0
02/15/2009 05:00,2,15,0,5,0,3.3,60,0,0,1.60059e+07,11.4349,11.4349,11.4349,11.4349,0,0,0,0
02/15/2009 06:00,2,15,0,6,0,3.9,57,0,0,1.69089e+07,11.4349,11.4349,11.4349,11.4349,0,0,0,0
02/15/2009 07:00,2,15,0,7,0,4.4,55,5.01494e+06,0,2.40405e+07,11.3838,11.3838,15.2097,11.3838,0.223997,0,1.2952e+07,0
02/15/2009 08:00,2,15,0,8,0,5,51,3.69333e+06,0,2.58438e+07,11.4346,11.4346,15.2097,11.4346,0.155349,0,8.8444e+06,0
02/15/2009 09:00,2,15,0,9,0,2.8,86,1.54476e+06,0,3.70069e+07,11.4347,11.4347,15.2097,11.4347,0.0599436,0,3.41274e+06,0
02/15/2009 10:00,2,15,0,10,0,2.8,89,857501,0,3.61839e+07,11.4346,11.4346,15.2097,11.4346,0.0296773,0,1.68961e+06,0
02/15/2009 11:00,2,15,0,11,0,2.2,93,545981,0,3.58116e+07,11.4346,11.4346,15.2097,11.4346,0.0161169,0,917590,0
02/15/2009 12:00,2,15,0,12,0,3.9,86,0,0,3.51932e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
02/15/2009 13:00,2,15,0,13,0,3.9,86,508775,0,3.29528e+07,11.4354,11.4354,15.2097,11.4354,0.0155761,0,886584,0
02/15/2009 14:00,2,15,0,14,0,3.3,89,0,0,3.51932e+07,11.4355,11.4355,11.4355,11.4355,0,0,0,0
02/15/2009 15:00,2,15,0,15,0,2.2,96,0,0,3.51932e+07,11.4355,11.4355,11.4355,11.4355,0,0,0,0
02/15/2009 16:00,2,15,0,16,0,2.2,93,0,0,3.51932e+07,11.4355,11.4355,11.4355,11.4355,0,0,0,0
02/15/2009 17:00,2,15,0,17,0,2.8,89,0,0,3.51932e+07,11.4355,11.4355,11.4355,11.4355,0,0,0,0
02/15/2009 18:00,2,15,0,18,0,2.8,93,887872,0,2.25474e+07,11.4364,11.4364,15.2097,11.4364,0.0323844,0,1.84284e+06,0
02/15/2009 19:00,2,15,0,19,0,1.1,96,2.28601e+06,0,1.90934e+07,11.4346,11.4346,15.2097,11.4346,0.0931546,0,5.30358e+06,0
02/15/2009 20:00,2,15,0,20,0,1.7,92,0,0,1.63897e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
02/15/2009 21:00,2,15,0,21,0,1.7,96,0,0,1.45836e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
02/15/2009 22:00,2,15,0,22,0,2.2,96,0,0,1.45836e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
02/15/2009 23:00,2,15,0,23,0,2.2,96,0,0,1.2958e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
02/16/2009 00:00,2,16,1,0,0,1.7,100,0,0,1.20549e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
02/16/2009 01:00,2,16,1,1,0,2.2,96,0,0,1.60059e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
02/16/2009 02:00,2,16,1,2,0,1.1,100,0,0,1.60059e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
02/16/2009 03:00,2,16,1,3,0,1.1,100,0,0,1.60059e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
02/16/2009 04:00,2,16,1,4,0,0,100,0,0,1.60059e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
02/16/2009 05:00,2,16,1,5,0,-0.6,100,0,0,1.60059e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
02/16/2009 06:00,2,16,1,6,0,0,100,0,0,1.69089e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
02/16/2009 07:00,2,16,1,7,0,0.6,100,4.29871e+06,0,2.31689e+07,11.3742,11.3742,15.2097,11.3742,0.189565,0,1.09833e+07,0
02/16/2009 08:00,2,16,1,8,0,0,100,5.03811e+06,0,2.74691e+07,11.4343,11.4343,15.2097,11.4343,0.218105,0,1.24183e+07,0
02/16/2009 09:00,2,16,1,9,0,-0.6,100,1.87019e+06,0,3.73972e+07,11.4344,11.4344,15.2097,11.4344,0.0744206,0,4.23725e+06,0
02/16/2009 10:00,2,16,1,10,0,0,100,1.1948e+06,0,3.65875e+07,11.4344,11.4344,15.2097,11.4344,0.0444572,0,2.53125e+06,0
02/16/2009 11:00,2,16,1,11,0,1.1,100,625048,0,3.59061e+07,11.4343,11.4343,15.2097,11.4343,0.0195465,0,1.11292e+06,0
02/16/2009 12:00,2,16,1,12,0,3.3,93,128309,0,3.53307e+07,11.4343,11.4343,15.2097,11.4343,0.00200828,0,114346,0
02/16/2009 13:00,2,16,1,13,0,5,73,499194,0,3.29463e+07,11.4343,11.4343,15.2097,11.4343,0.016227,0,923927,0
02/16/2009 14:00,2,16,1,14,0,6.1,68,0,0,3.51932e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
02/16/2009 15:00,2,16,1,15,0,6.7,65,0,0,3.51932e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
02/16/2009 16:00,2,16,1,16,0,7.2,61,0,0,3.51932e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
02/16/2009 17:00,2,16,1,17,0,7.2,58,0,0,3.51932e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
02/16/2009 18:00,2,16,1,18,0,6.1,63,178372,0,2.17167e+07,11.4355,11.4355,13.9512,11.4355,0.00535558,0,304792,0
02/16/2009 19:00,2,16,1,19,0,4.4,73,754396,0,1.72761e+07,11.4362,11.4362,15.2097,11.4362,0.0294424,0,1.67556e+06,0
02/16/2009 20:00,2,16,1,20,0,3.9,70,0,0,1.63897e+07,11.435,11.435,11.435,11.435,0,0,0,0
02/16/2009 21:00,2,16,1,21,0,0,85,0,0,1.45836e+07,11.435,11.435,11.435,11.435,0,0,0,0
02/16/2009 22:00,2,16,1,22,0,-1.1,89,0,0,1.45836e+07,11.435,11.435,11.435,11.435,0,0,0,0
02/16/2009 23:00,2,16,1,23,0,0,85,0,0,1.2958e+07,11.435,11.435,11.435,11.435,0,0,0,0
02/17/2009 00:00,2,17,2,0,0,-1.7,89,0,0,1.20549e+07,11.435,11.435,11.435,11.435,0,0,0,0
02/17/2009 01:00,2,17,2,1,0,-1.1,89,0,0,1.60059e+07,11.435,11.435,11.435,11.435,0,0,0,0
02/17/2009 02:00,2,17,2,2,0,-1.1,89,0,0,1.60059e+07,11.435,11.435,11.435,11.435,0,0,0,0
02/17/2009 03:00,2,17,2,3,0,-1.7,89,0,0,1.60059e+07,11.435,11.435,11.435,11.435,0,0,0,0
02/17/2009 04:00,2,17,2,4,0,-2.2,89,0,0,1.60059e+07,11.435,11.435,11.435,11.435,0,0,0,0
02/17/2009 05:00,2,17,2,5,0,-2.2,89,0,0,1.60059e+07,11.435,11.435,11.435,11.435,0,0,0,0
02/17/2009 06:00,2,17,2,6,0,-1.1,89,0,0,1.69089e+07,11.435,11.435,11.435,11.435,0,0,0,0
02/17/2009 07:00,2,17,2,7,0,0,85,5.22892e+06,0,2.43047e+07,11.3783,11.3783,15.2097,11.3783,0.235234,0,1.36263e+07,0
02/17/2009 08:00,2,17,2,8,0,0,85,4.37604e+06,0,2.66688e+07,11.4344,11.4344,15.2097,11.4344,0.187129,0,1.06544e+07,0
02/17/2009 09:00,2,17,2,9,0,0.6,85,1.22096e+06,0,3.66196e+07,11.4344,11.4344,15.2097,11.4344,0.0457871,0,2.60693e+06,0
02/17/2009 10:00,2,17,2,10,0,4.4,65,239272,0,3.54622e+07,11.4344,11.4344,15.2097,11.4344,0.00665864,0,379118,0
02/17/2009 11:00,2,17,2,11,0,5.6,63,0,0,3.51932e+07,11.4344,11.4344,11.4344,11.4344,0,0,0,0
02/17/2009 12:00,2,17,2,12,0,6.7,65,0,0,3.51932e+07,11.4344,11.4344,11.4344,11.4344,0,0,0,0
02/17/2009 13:00,2,17,2,13,0,7.2,61,42801.8,0,3.24197e+07,11.4344,11.4344,13.9512,11.4344,0.000625134,0,35592.4,0
02/17/2009 14:00,2,17,2,14,0,7.8,61,0,0,3.51932e+07,11.4345,11.4345,11.4345,11.4345,0,0,0,0
02/17/2009 15:00,2,17,2,15,0,8.3,58,0,0,3.51932e+07,11.4345,11.4345,11.4345,11.4345,0,0,0,0
02/17/2009 16:00,2,17,2,16,0,8.3,54,0,0,3.51932e+07,11.4345,11.4345,11.4345,11.4345,0,0,0,0
02/17/2009 17:00,2,17,2,17,0,8.3,54,0,0,3.51932e+07,11.4345,11.4345,11.4345,11.4345,0,0,0,0
02/17/2009 18:00,2,17,2,18,0,7.2,61,0,0,2.15143e+07,11.4345,11.4345,11.4345,11.4345,0,0,0,0
02/17/2009 19:00,2,17,2,19,0,5,73,467465,0,1.69343e+07,11.4352,11.4352,15.2097,11.4352,0.0172443,0,981597,0
02/17/2009 20:00,2,17,2,20,0,5,76,0,0,1.63897e+07,11.435,11.435,11.435,11.435,0,0,0,0
02/17/2009 21:00,2,17,2,21,0,4.4,76,0,0,1.45836e+07,11.435,11.435,11.435,11.435,0,0,0,0
02/17/2009 22:00,2,17,2,22,0,3.3,86,0,0,1.45836e+07,11.435,11.435,11.435,11.435,0,0,0,0
02/17/2009 23:00,2,17,2,23,0,2.2,89,0,0,1.2958e+07,11.435,11.435,11.435,11.435,0,0,0,0
02/18/2009 00:00,2,18,3,0,0,2.2,89,0,0,1.20549e+07,11.435,11.435,11.435,11.435,0,0,0,0
02/18/2009 01:00,2,18,3,1,0,1.1,96,0,0,1.09412e+07,11.435,11.435,11.435,11.435,0,0,0,0
02/18/2009 02:00,2,18,3,2,0,1.1,96,0,0,1.09412e+07,11.435,11.435,11.435,11.435,0,0,0,0
02/18/2009 03:00,2,18,3,3,0,0.6,96,0,0,1.09412e+07,11.435,11.435,11.435,11.435,0,0,0,0
02/18/2009 04:00,2,18,3,4,0,-0.6,100,0,0,1.09412e+07,11.435,11.435,11.435,11.435,0,0,0,0
02/18/2009 05:00,2,18,3,5,0,-1.1,100,0,0,1.09412e+07,11.435,11.435,11.435,11.435,0,0,0,0
02/18/2009 06:00,2,18,3,6,0,-1.7,92,0,0,1.09412e+07,11.435,11.435,11.435,11.435,0,0,0,0
02/18/2009 07:00,2,18,3,7,0,-2.2,92,0,0,1.20549e+07,11.435,11.435,11.435,11.435,0,0,0,0
02/18/2009 08:00,2,18,3,8,0,-2.8,92,0,0,1.20549e+07,11.435,11.435,11.435,11.435,0,0,0,0
02/18/2009 09:00,2,18,3,9,0,-1.7,92,0,0,8.68313e+06,11.435,11.435,11.435,11.435,0,0,0,0
02/18/2009 10:00,2,18,3,10,0,1.1,76,0,0,8.68313e+06,11.435,11.435,11.435,11.435,0,0,0,0
02/18/2009 11:00,2,18,3,11,0,2.2,67,0,0,8.68313e+06,11.435,11.435,11.435,11.435,0,0,0,0
02/18/2009 12:00,2,18,3,12,0,3.3,55,0,0,8.68313e+06,11.435,11.435,11.435,11.435,0,0,0,0
02/18/2009 13:00,2,18,3,13,0,5,49,0,0,8.68313e+06,11.435,11.435,11.435,11.435,0,0,0,0
02/18/2009 14:00,2,18,3,14,0,5,41,0,0,8.68313e+06,11.435,11.435,11.435,11.435,0,0,0,0
02/18/2009 15:00,2,18,3,15,0,6.1,38,0,0,8.68313e+06,11.435,11.435,11.435,11.435,0,0,0,0
02/18/2009 16:00,2,18,3,16,0,6.7,37,0,0,8.68313e+06,11.435,11.435,11.435,11.435,0,0,0,0
02/18/2009 17:00,2,18,3,17,0,5.6,38,0,0,8.68313e+06,11.435,11.435,11.435,11.435,0,0,0,0
02/18/2009 18:00,2,18,3,18,0,5,41,0,0,8.68313e+06,11.435,11.435,11.435,11.435,0,0,0,0
02/18/2009 19:00,2,18,3,19,0,3.3,50,0,0,1.20549e+07,11.435,11.435,11.435,11.435,0,0,0,0
02/18/2009 20:00,2,18,3,20,0,2.8,52,0,0,1.20549e+07,11.435,11.435,11.435,11.435,0,0,0,0
02/18/2009 21:00,2,18,3,21,0,1.1,59,0,0,1.20549e+07,11.435,11.435,11.435,11.435,0,0,0,0
02/18/2009 22:00,2,18,3,22,0,1.7,57,0,0,1.20549e+07,11.435,11.435,11.435,11.435,0,0,0,0
02/18/2009 23:00,2,18,3,23,0,0,64,0,0,1.20549e+07,11.435,11.435,11.435,11.435,0,0,0,0
02/19/2009 00:00,2,19,4,0,0,-1.1,72,0,0,1.20549e+07,11.435,11.435,11.435,11.435,0,0,0,0
02/19/2009 01:00,2,19,4,1,0,-2.2,82,0,0,1.09412e+07,11.435,11.435,11.435,11.435,0,0,0,0
02/19/2009 02:00,2,19,4,2,0,-2.2,82,0,0,1.09412e+07,11.435,11.435,11.435,11.435,0,0,0,0
02/19/2009 03:00,2,19,4,3,0,-3.3,85,0,0,1.09412e+07,11.435,11.435,11.435,11.435,0,0,0,0
02/19/2009 04:00,2,19,4,4,0,-3.9,85,0,0,1.09412e+07,11.435,11.435,11.435,11.435,0,0,0,0
02/19/2009 05:00,2,19,4,5,0,-3.3,85,0,0,1.09412e+07,11.435,11.435,11.435,11.435,0,0,0,0
02/19/2009 06:00,2,19,4,6,0,-2.8,85,0,0,1.09412e+07,11.435,11.435,11.435,11.435,0,0,0,0
02/19/2009 07:00,2,19,4,7,0,-2.8,81,0,0,1.20549e+07,11.435,11.435,11.435,11.435,0,0,0,0
02/19/2009 08:00,2,19,4,8,0,-3.3,85,0,0,1.20549e+07,11.435,11.435,11.435,11.435,0,0,0,0
02/19/2009 09:00,2,19,4,9,0,-1.7,82,0,0,8.68313e+06,11.435,11.435,11.435,11.435,0,0,0,0
02/19/2009 10:00,2,19,4,10,0,1.1,73,0,0,8.68313e+06,11.435,11.435,11.435,11.435,0,0,0,0
02/19/2009 11:00,2,19,4,11,0,3.3,57,0,0,8.68313e+06,11.435,11.435,11.435,11.435,0,0,0,0
02/19/2009 12:00,2,19,4,12,0,4.4,55,0,0,8.68313e+06,11.435,11.435,11.435,11.435,0,0,0,0
02/19/2009 13:00,2,19,4,13,0,5,53,0,0,8.68313e+06,11.435,11.435,11.435,11.435,0,0,0,0
02/19/2009 14:00,2,19,4,14,0,6.7,47,0,0,8.68313e+06,11.435,11.435,11.435,11.435,0,0,0,0
02/19/2009 15:00,2,19,4,15,0,6.1,43,0,0,8.68313e+06,11.435,11.435,11.435,11.435,0,0,0,0
02/19/2009 16:00,2,19,4,16,0,6.7,40,0,0,8.68313e+06,11.435,11.435,11.435,11.435,0,0,0,0
02/19/2009 17:00,2,19,4,17,0,6.7,42,0,0,8.68313e+06,11.435,11.435,11.435,11.435,0,0,0,0
02/19/2009 18:00,2,19,4,18,0,5.6,47,0,0,8.68313e+06,11.435,11.435,11.435,11.435,0,0,0,0
02/19/2009 19:00,2,19,4,19,0,3.9,57,0,0,1.20549e+07,11.435,11.435,11.435,11.435,0,0,0,0
02/19/2009 20:00,2,19,4,20,0,2.2,64,0,0,1.20549e+07,11.435,11.435,11.435,11.435,0,0,0,0
02/19/2009 21:00,2,19,4,21,0,1.7,62,0,0,1.20549e+07,11.435,11.435,11.435,11.435,0,0,0,0
02/19/2009 22:00,2,19,4,22,0,-1.1,78,0,0,1.20549e+07,11.435,11.435,11.435,11.435,0,0,0,0
02/19/2009 23:00,2,19,4,23,0,-2.2,82,0,0,1.20549e+07,11.435,11.435,11.435,11.435,0,0,0,0
02/20/2009 00:00,2,20,5,0,0,-2.2,75,0,0,1.20549e+07,11.435,11.435,11.435,11.435,0,0,0,0
02/20/2009 01:00,2,20,5,1,0,-3.3,78,0,0,1.60059e+07,11.435,11.435,11.435,11.435,0,0,0,0
02/20/2009 02:00,2,20,5,2,0,-3.3,85,0,0,1.60059e+07,11.435,11.435,11.435,11.435,0,0,0,0
02/20/2009 03:00,2,20,5,3,0,-4.4,85,0,0,1.60059e+07,11.435,11.435,11.435,11.435,0,0,0,0
02/20/2009 04:00,2,20,5,4,0,-5.6,85,0,0,1.60059e+07,11.435,11.435,11.435,11.435,0,0,0,0
02/20/2009 05:00,2,20,5,5,0,-5,81,0,0,1.60059e+07,11.435,11.435,11.435,11.435,0,0,0,0
02/20/2009 06:00,2,20,5,6,0,-4.4,75,0,0,1.69089e+07,11.435,11.435,11.435,11.435,0,0,0,0
02/20/2009 07:00,2,20,5,7,0,-3.9,72,1.17716e+07,0,3.16809e+07,11.3786,11.3786,15.2097,11.3786,0.422696,0,2.4505e+07,0
02/20/2009 08:00,2,20,5,8,0,-4.4,75,9.49908e+06,0,3.28967e+07,11.4347,11.4347,15.2097,11.4347,0.435328,0,2.47839e+07,0
02/20/2009 09:00,2,20,5,9,0,-2.8,78,4.68637e+06,0,4.07871e+07,11.4348,11.4348,15.2097,11.4348,0.203013,0,1.15577e+07,0
02/20/2009 10:00,2,20,5,10,0,1.1,59,2.1562e+06,0,3.77596e+07,11.4348,11.4348,15.2097,11.4348,0.0915385,0,5.2113e+06,0
02/20/2009 11:00,2,20,5,11,0,2.8,46,1.61457e+06,0,3.71141e+07,11.4348,11.4348,15.2097,11.4348,0.0683635,0,3.89196e+06,0
02/20/2009 12:00,2,20,5,12,0,3.3,44,1.26305e+06,0,3.66902e+07,11.4348,11.4348,15.2097,11.4348,0.0522273,0,2.97335e+06,0
02/20/2009 13:00,2,20,5,13,0,4.4,45,1.48966e+06,0,3.41373e+07,11.4348,11.4348,15.2097,11.4348,0.0610265,0,3.47427e+06,0
02/20/2009 14:00,2,20,5,14,0,5,45,732599,87689.6,3.61536e+07,11.8277,11.8277,15.2097,11.8277,0.0313295,0,1.59009e+06,0
02/20/2009 15:00,2,20,5,15,0,6.1,43,358919,296124,3.59664e+07,13.984,13.984,15.2097,13.984,0.0265211,0,447747,0
02/20/2009 16:00,2,20,5,16,0,6.7,40,163577,376048,3.58308e+07,17.0714,17.0714,17.0714,15.2097,0,0.021985,0,616928
02/20/2009 17:00,2,20,5,17,0,6.1,43,45758.3,138321,3.53991e+07,18.5137,18.5137,18.5137,15.2097,0,0.00489896,0,243853
02/20/2009 18:00,2,20,5,18,0,5,47,742112,0,2.23888e+07,15.2642,15.2642,15.9396,14.5342,0.0211097,0.00856935,309747,282592
02/20/2009 19:00,2,20,5,19,0,3.3,50,1.53718e+06,0,1.82105e+07,11.8759,11.8759,15.2097,11.8759,0.0633739,0,3.20109e+06,0
02/20/2009 20:00,2,20,5,20,0,2.2,57,0,0,1.63897e+07,11.4838,11.4838,11.4838,11.4838,0,0,0,0
02/20/2009 21:00,2,20,5,21,0,-2.8,81,0,0,1.45836e+07,11.4838,11.4838,11.4838,11.4838,0,0,0,0
02/20/2009 22:00,2,20,5,22,0,-3.3,85,0,0,1.45836e+07,11.4838,11.4838,11.4838,11.4838,0,0,0,0
02/20/2009 23:00,2,20,5,23,0,-3.3,85,0,0,1.2958e+07,11.4838,11.4838,11.4838,11.4838,0,0,0,0
02/21/2009 00:00,2,21,6,0,0,-2.2,78,0,0,1.20549e+07,11.4838,11.4838,11.4838,11.4838,0,0,0,0
02/21/2009 01:00,2,21,6,1,0,-2.8,81,0,0,1.60059e+07,11.4838,11.4838,11.4838,11.4838,0,0,0,0
02/21/2009 02:00,2,21,6,2,0,-2.2,78,0,0,1.60059e+07,11.4838,11.4838,11.4838,11.4838,0,0,0,0
02/21/2009 03:00,2,21,6,3,0,-2.2,75,0,0,1.60059e+07,11.4838,11.4838,11.4838,11.4838,0,0,0,0
02/21/2009 04:00,2,21,6,4,0,-1.7,66,0,0,1.60059e+07,11.4838,11.4838,11.4838,11.4838,0,0,0,0
02/21/2009 05:00,2,21,6,5,0,-1.1,61,0,0,1.60059e+07,11.4838,11.4838,11.4838,11.4838,0,0,0,0
02/21/2009 06:00,2,21,6,6,0,-1.7,69,0,0,1.69089e+07,11.4838,11.4838,11.4838,11.4838,0,0,0,0
02/21/2009 07:00,2,21,6,7,0,-1.7,69,7.46797e+06,0,2.68582e+07,11.3818,11.3818,15.2097,11.3818,0.305798,0,1.76971e+07,0
02/21/2009 08:00,2,21,6,8,0,-2.2,72,5.62913e+06,0,2.81839e+07,11.4347,11.4347,15.2097,11.4347,0.246016,0,1.40063e+07,0
02/21/2009 09:00,2,21,6,9,0,-1.7,75,2.63668e+06,0,3.83212e+07,11.4347,11.4347,15.2097,11.4347,0.109496,0,6.23372e+06,0
02/21/2009 10:00,2,21,6,10,0,1.1,62,953310,0,3.63097e+07,11.4347,11.4347,15.2097,11.4347,0.0364446,0,2.07484e+06,0
02/21/2009 11:00,2,21,6,11,0,2.8,50,557714,0,3.58431e+07,11.4347,11.4347,15.2097,11.4347,0.0206051,0,1.17309e+06,0
02/21/2009 12:00,2,21,6,12,0,3.3,55,312099,0,3.55492e+07,11.4347,11.4347,15.2097,11.4347,0.00984807,0,560675,0
02/21/2009 13:00,2,21,6,13,0,4.4,53,466463,0,3.29148e+07,11.4346,11.4346,15.2097,11.4346,0.0166079,0,945541,0
02/21/2009 14:00,2,21,6,14,0,5.6,43,0,78650.4,3.5283e+07,11.8648,11.8648,13.9513,11.8648,0.00249121,0,116862,0
02/21/2009 15:00,2,21,6,15,0,6.1,40,0,315237,3.5569e+07,15.1167,15.1167,16.5895,13.9946,0.00940709,0.00417879,206141,141253
02/21/2009 16:00,2,21,6,16,0,7.2,40,0,210823,3.54409e+07,18.3663,18.3663,18.3663,15.2097,0,0.00827625,0,398054
02/21/2009 17:00,2,21,6,17,0,6.1,47,0,0,3.51932e+07,19.1794,19.1794,19.1794,19.1794,0,0,0,0
02/21/2009 18:00,2,21,6,18,0,5.6,51,281857,0,2.18428e+07,17.6938,17.6938,17.6938,16.2021,0,0.010478,0,343374
02/21/2009 19:00,2,21,6,19,0,3.9,51,1.07273e+06,0,1.76513e+07,13.2867,13.2867,15.2097,13.2867,0.0421547,0,1.26206e+06,0
02/21/2009 20:00,2,21,6,20,0,2.2,62,0,0,1.63897e+07,11.918,11.918,11.918,11.918,0,0,0,0
02/21/2009 21:00,2,21,6,21,0,-1.7,78,0,0,1.45836e+07,11.918,11.918,11.918,11.918,0,0,0,0
02/21/2009 22:00,2,21,6,22,0,-2.2,82,0,0,1.45836e+07,11.918,11.918,11.918,11.918,0,0,0,0
02/21/2009 23:00,2,21,6,23,0,-3.3,85,0,0,1.2958e+07,11.918,11.918,11.918,11.918,0,0,0,0
02/22/2009 00:00,2,22,0,0,0,-2.8,89,0,0,1.20549e+07,11.918,11.918,11.918,11.918,0,0,0,0
02/22/2009 01:00,2,22,0,1,0,-2.8,89,0,0,1.60059e+07,11.918,11.918,11.918,11.918,0,0,0,0
02/22/2009 02:00,2,22,0,2,0,-1.7,92,0,0,1.60059e+07,11.918,11.918,11.918,11.918,0,0,0,0
02/22/2009 03:00,2,22,0,3,0,-1.1,89,0,0,1.60059e+07,11.918,11.918,11.918,11.918,0,0,0,0
02/22/2009 04:00,2,22,0,4,0,-0.6,85,0,0,1.60059e+07,11.918,11.918,11.918,11.918,0,0,0,0
02/22/2009 05:00,2,22,0,5,0,-0.6,82,0,0,1.60059e+07,11.918,11.918,11.918,11.918,0,0,0,0
02/22/2009 06:00,2,22,0,6,0,0,79,0,0,1.69089e+07,11.918,11.918,11.918,11.918,0,0,0,0
02/22/2009 07:00,2,22,0,7,0,0,82,3.96708e+06,0,2.27665e+07,11.4011,11.4011,15.2097,11.4011,0.173597,0,9.90639e+06,0
02/22/2009 08:00,2,22,0,8,0,0,82,4.12662e+06,0,2.63675e+07,11.4344,11.4344,15.2097,11.4344,0.175546,0,9.99485e+06,0
02/22/2009 09:00,2,22,0,9,0,1.1,73,1.39738e+06,0,3.68315e+07,11.4345,11.4345,15.2097,11.4345,0.0536431,0,3.05415e+06,0
02/22/2009 10:00,2,22,0,10,0,1.7,73,812040,0,3.61398e+07,11.4345,11.4345,15.2097,11.4345,0.0299419,0,1.70474e+06,0
02/22/2009 11:00,2,22,0,11,0,2.2,67,409666,0,3.56583e+07,11.4345,11.4345,15.2097,11.4345,0.0123544,0,703397,0
02/22/2009 12:00,2,22,0,12,0,2.2,70,86733.5,0,3.52885e+07,11.4345,11.4345,15.2097,11.4345,0.00190999,0,108746,0
02/22/2009 13:00,2,22,0,13,0,3.9,60,330689,0,3.27448e+07,11.4346,11.4346,15.2097,11.4346,0.00892291,0,508017,0
02/22/2009 14:00,2,22,0,14,0,3.9,55,0,0,3.51932e+07,11.4345,11.4345,11.4345,11.4345,0,0,0,0
02/22/2009 15:00,2,22,0,15,0,3.3,57,0,0,3.51932e+07,11.4345,11.4345,11.4345,11.4345,0,0,0,0
02/22/2009 16:00,2,22,0,16,0,2.2,73,0,0,3.51932e+07,11.4345,11.4345,11.4345,11.4345,0,0,0,0
02/22/2009 17:00,2,22,0,17,0,0.6,96,0,0,3.51932e+07,11.4345,11.4345,11.4345,11.4345,0,0,0,0
02/22/2009 18:00,2,22,0,18,0,0,100,800368,0,2.24432e+07,11.4371,11.4371,15.2097,11.4371,0.0286506,0,1.62997e+06,0
02/22/2009 19:00,2,22,0,19,0,0,100,2.12244e+06,0,1.88973e+07,11.4355,11.4355,15.2097,11.4355,0.0858515,0,4.88669e+06,0
02/22/2009 20:00,2,22,0,20,0,0,96,0,0,1.63897e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
02/22/2009 21:00,2,22,0,21,0,-0.6,96,0,0,1.45836e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
02/22/2009 22:00,2,22,0,22,0,-1.7,92,0,0,1.45836e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
02/22/2009 23:00,2,22,0,23,0,-1.1,96,0,0,1.2958e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
02/23/2009 00:00,2,23,1,0,0,-1.1,100,0,0,1.20549e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
02/23/2009 01:00,2,23,1,1,0,-1.1,100,0,0,1.60059e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
02/23/2009 02:00,2,23,1,2,0,-0.6,96,0,0,1.60059e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
02/23/2009 03:00,2,23,1,3,0,-0.6,100,0,0,1.60059e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
02/23/2009 04:00,2,23,1,4,0,-1.1,100,0,0,1.60059e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
02/23/2009 05:00,2,23,1,5,0,-1.1,96,0,0,1.60059e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
02/23/2009 06:00,2,23,1,6,0,-1.7,100,0,0,1.69089e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
02/23/2009 07:00,2,23,1,7,0,-1.7,96,6.21608e+06,0,2.54933e+07,11.3782,11.3782,15.2097,11.3782,0.280346,0,1.62535e+07,0
02/23/2009 08:00,2,23,1,8,0,-1.7,96,5.32986e+06,0,2.78223e+07,11.4344,11.4344,15.2097,11.4344,0.231847,0,1.32006e+07,0
02/23/2009 09:00,2,23,1,9,0,-2.2,96,2.43778e+06,0,3.80794e+07,11.4344,11.4344,15.2097,11.4344,0.0999573,0,5.69123e+06,0
02/23/2009 10:00,2,23,1,10,0,-1.7,92,1.23812e+06,0,3.66397e+07,11.4344,11.4344,15.2097,11.4344,0.0464126,0,2.64259e+06,0
02/23/2009 11:00,2,23,1,11,0,-1.1,89,606887,0,3.58943e+07,11.4343,11.4343,15.2097,11.4343,0.0209452,0,1.19256e+06,0
02/23/2009 12:00,2,23,1,12,0,-1.1,82,294124,0,3.55204e+07,11.4343,11.4343,15.2097,11.4343,0.00733366,0,417561,0
02/23/2009 13:00,2,23,1,13,0,0,79,560957,0,3.30202e+07,11.4343,11.4343,15.2097,11.4343,0.018918,0,1.07716e+06,0
02/23/2009 14:00,2,23,1,14,0,0,82,0,0,3.51932e+07,11.4342,11.4342,11.4342,11.4342,0,0,0,0
02/23/2009 15:00,2,23,1,15,0,0.6,76,0,0,3.51932e+07,11.4342,11.4342,11.4342,11.4342,0,0,0,0
02/23/2009 16:00,2,23,1,16,0,1.1,76,0,0,3.51932e+07,11.4342,11.4342,11.4342,11.4342,0,0,0,0
02/23/2009 17:00,2,23,1,17,0,1.7,67,0,0,3.51932e+07,11.4342,11.4342,11.4342,11.4342,0,0,0,0
02/23/2009 18:00,2,23,1,18,0,1.7,67,904257,0,2.25672e+07,11.4378,11.4378,15.2097,11.4378,0.0331674,0,1.88658e+06,0
02/23/2009 19:00,2,23,1,19,0,1.1,73,2.54718e+06,0,1.94077e+07,11.4349,11.4349,15.2097,11.4349,0.104983,0,5.97654e+06,0
02/23/2009 20:00,2,23,1,20,0,0.6,79,0,0,1.63897e+07,11.434,11.434,11.434,11.434,0,0,0,0
02/23/2009 21:00,2,23,1,21,0,0,85,0,0,1.45836e+07,11.434,11.434,11.434,11.434,0,0,0,0
02/23/2009 22:00,2,23,1,22,0,0,85,0,0,1.45836e+07,11.434,11.434,11.434,11.434,0,0,0,0
02/23/2009 23:00,2,23,1,23,0,-0.6,89,0,0,1.2958e+07,11.434,11.434,11.434,11.434,0,0,0,0
02/24/2009 00:00,2,24,2,0,0,-1.1,92,0,0,1.20549e+07,11.434,11.434,11.434,11.434,0,0,0,0
02/24/2009 01:00,2,24,2,1,0,-1.1,89,0,0,1.60059e+07,11.434,11.434,11.434,11.434,0,0,0,0
02/24/2009 02:00,2,24,2,2,0,-1.1,89,0,0,1.60059e+07,11.434,11.434,11.434,11.434,0,0,0,0
02/24/2009 03:00,2,24,2,3,0,-1.1,85,0,0,1.60059e+07,11.434,11.434,11.434,11.434,0,0,0,0
02/24/2009 04:00,2,24,2,4,0,-0.6,79,0,0,1.60059e+07,11.434,11.434,11.434,11.434,0,0,0,0
02/24/2009 05:00,2,24,2,5,0,0,72,0,0,1.60059e+07,11.434,11.434,11.434,11.434,0,0,0,0
02/24/2009 06:00,2,24,2,6,0,-0.6,72,0,0,1.69089e+07,11.434,11.434,11.434,11.434,0,0,0,0
02/24/2009 07:00,2,24,2,7,0,-0.6,69,7.16193e+06,0,2.66207e+07,11.3823,11.3823,15.2097,11.3823,0.320936,0,1.85946e+07,0
02/24/2009 08:00,2,24,2,8,0,-0.6,75,5.64084e+06,0,2.81985e+07,11.4343,11.4343,15.2097,11.4343,0.246504,0,1.40355e+07,0
02/24/2009 09:00,2,24,2,9,0,0,72,2.77568e+06,0,3.84862e+07,11.4343,11.4343,15.2097,11.4343,0.115334,0,6.56688e+06,0
02/24/2009 10:00,2,24,2,10,0,0,67,1.7644e+06,0,3.72703e+07,11.4343,11.4343,15.2097,11.4343,0.0696941,0,3.96828e+06,0
02/24/2009 11:00,2,24,2,11,0,-1.1,85,1.28687e+06,0,3.66978e+07,11.4342,11.4342,15.2097,11.4342,0.0485127,0,2.76226e+06,0
02/24/2009 12:00,2,24,2,12,0,-0.6,92,626385,0,3.59078e+07,11.4342,11.4342,15.2097,11.4342,0.0196088,0,1.11652e+06,0
02/24/2009 13:00,2,24,2,13,0,0.6,92,1.08055e+06,0,3.36318e+07,11.4341,11.4341,15.2097,11.4341,0.0394446,0,2.24599e+06,0
02/24/2009 14:00,2,24,2,14,0,1.7,85,0,0,3.51932e+07,11.4341,11.4341,11.4341,11.4341,0,0,0,0
02/24/2009 15:00,2,24,2,15,0,3.3,70,0,0,3.51932e+07,11.4341,11.4341,11.4341,11.4341,0,0,0,0
02/24/2009 16:00,2,24,2,16,0,5,53,0,0,3.51932e+07,11.4341,11.4341,11.4341,11.4341,0,0,0,0
02/24/2009 17:00,2,24,2,17,0,3.9,62,0,0,3.51932e+07,11.4341,11.4341,11.4341,11.4341,0,0,0,0
02/24/2009 18:00,2,24,2,18,0,3.3,60,771543,0,2.24122e+07,11.4359,11.4359,15.2097,11.4359,0.0281589,0,1.60255e+06,0
02/24/2009 19:00,2,24,2,19,0,1.7,67,2.14773e+06,0,1.89277e+07,11.4357,11.4357,15.2097,11.4357,0.0869862,0,4.95104e+06,0
02/24/2009 20:00,2,24,2,20,0,0,75,0,0,1.63897e+07,11.4342,11.4342,11.4342,11.4342,0,0,0,0
02/24/2009 21:00,2,24,2,21,0,-1.1,78,0,0,1.45836e+07,11.4342,11.4342,11.4342,11.4342,0,0,0,0
02/24/2009 22:00,2,24,2,22,0,-2.2,85,0,0,1.45836e+07,11.4342,11.4342,11.4342,11.4342,0,0,0,0
02/24/2009 23:00,2,24,2,23,0,-3.9,88,0,0,1.2958e+07,11.4342,11.4342,11.4342,11.4342,0,0,0,0
02/25/2009 00:00,2,25,3,0,0,-5,88,0,0,1.20549e+07,11.4342,11.4342,11.4342,11.4342,0,0,0,0
02/25/2009 01:00,2,25,3,1,0,-5,92,0,0,1.09412e+07,11.4342,11.4342,11.4342,11.4342,0,0,0,0
02/25/2009 02:00,2,25,3,2,0,-5,88,0,0,1.09412e+07,11.4342,11.4342,11.4342,11.4342,0,0,0,0
02/25/2009 03:00,2,25,3,3,0,-5.6,85,0,0,1.09412e+07,11.4342,11.4342,11.4342,11.4342,0,0,0,0
02/25/2009 04:00,2,25,3,4,0,-6.7,84,0,0,1.09412e+07,11.4342,11.4342,11.4342,11.4342,0,0,0,0
02/25/2009 05:00,2,25,3,5,0,-6.7,81,0,0,1.09412e+07,11.4342,11.4342,11.4342,11.4342,0,0,0,0
02/25/2009 06:00,2,25,3,6,0,-6.7,84,0,0,1.09412e+07,11.4342,11.4342,11.4342,11.4342,0,0,0,0
02/25/2009 07:00,2,25,3,7,0,-6.1,88,0,0,1.20549e+07,11.4342,11.4342,11.4342,11.4342,0,0,0,0
02/25/2009 08:00,2,25,3,8,0,-5,96,0,0,1.20549e+07,11.4342,11.4342,11.4342,11.4342,0,0,0,0
02/25/2009 09:00,2,25,3,9,0,-2.8,92,0,0,8.68313e+06,11.4342,11.4342,11.4342,11.4342,0,0,0,0
02/25/2009 10:00,2,25,3,10,0,-1.7,85,0,0,8.68313e+06,11.4342,11.4342,11.4342,11.4342,0,0,0,0
02/25/2009 11:00,2,25,3,11,0,-1.1,85,0,0,8.68313e+06,11.4342,11.4342,11.4342,11.4342,0,0,0,0
02/25/2009 12:00,2,25,3,12,0,1.1,73,0,0,8.68313e+06,11.4342,11.4342,11.4342,11.4342,0,0,0,0
02/25/2009 13:00,2,25,3,13,0,2.8,62,0,0,8.68313e+06,11.4342,11.4342,11.4342,11.4342,0,0,0,0
02/25/2009 14:00,2,25,3,14,0,3.9,53,0,0,8.68313e+06,11.4342,11.4342,11.4342,11.4342,0,0,0,0
02/25/2009 15:00,2,25,3,15,0,3.3,53,0,0,8.68313e+06,11.4342,11.4342,11.4342,11.4342,0,0,0,0
02/25/2009 16:00,2,25,3,16,0,3.3,55,0,0,8.68313e+06,11.4342,11.4342,11.4342,11.4342,0,0,0,0
02/25/2009 17:00,2,25,3,17,0,3.3,53,0,0,8.68313e+06,11.4342,11.4342,11.4342,11.4342,0,0,0,0
02/25/2009 18:00,2,25,3,18,0,2.8,57,0,0,8.68313e+06,11.4342,11.4342,11.4342,11.4342,0,0,0,0
02/25/2009 19:00,2,25,3,19,0,-1.1,75,0,0,1.20549e+07,11.4342,11.4342,11.4342,11.4342,0,0,0,0
02/25/2009 20:00,2,25,3,20,0,-2.8,81,0,0,1.20549e+07,11.4342,11.4342,11.4342,11.4342,0,0,0,0
02/25/2009 21:00,2,25,3,21,0,-1.7,82,0,0,1.20549e+07,11.4342,11.4342,11.4342,11.4342,0,0,0,0
02/25/2009 22:00,2,25,3,22,0,-2.8,81,0,0,1.20549e+07,11.4342,11.4342,11.4342,11.4342,0,0,0,0
02/25/2009 23:00,2,25,3,23,0,-3.3,85,0,0,1.20549e+07,11.4342,11.4342,11.4342,11.4342,0,0,0,0
02/26/2009 00:00,2,26,4,0,0,-1.7,78,0,0,1.20549e+07,11.4342,11.4342,11.4342,11.4342,0,0,0,0
02/26/2009 01:00,2,26,4,1,0,-1.1,82,0,0,1.09412e+07,11.4342,11.4342,11.4342,11.4342,0,0,0,0
02/26/2009 02:00,2,26,4,2,0,-1.7,78,0,0,1.09412e+07,11.4342,11.4342,11.4342,11.4342,0,0,0,0
02/26/2009 03:00,2,26,4,3,0,-4.4,88,0,0,1.09412e+07,11.4342,11.4342,11.4342,11.4342,0,0,0,0
02/26/2009 04:00,2,26,4,4,0,-3.3,85,0,0,1.09412e+07,11.4342,11.4342,11.4342,11.4342,0,0,0,0
02/26/2009 05:00,2,26,4,5,0,-2.2,78,0,0,1.09412e+07,11.4342,11.4342,11.4342,11.4342,0,0,0,0
02/26/2009 06:00,2,26,4,6,0,-2.8,81,0,0,1.09412e+07,11.4342,11.4342,11.4342,11.4342,0,0,0,0
02/26/2009 07:00,2,26,4,7,0,-3.3,78,0,0,1.20549e+07,11.4342,11.4342,11.4342,11.4342,0,0,0,0
02/26/2009 08:00,2,26,4,8,0,-2.8,78,0,0,1.20549e+07,11.4342,11.4342,11.4342,11.4342,0,0,0,0
02/26/2009 09:00,2,26,4,9,0,-1.7,66,0,0,8.68313e+06,11.4342,11.4342,11.4342,11.4342,0,0,0,0
02/26/2009 10:00,2,26,4,10,0,0,59,0,0,8.68313e+06,11.4342,11.4342,11.4342,11.4342,0,0,0,0
02/26/2009 11:00,2,26,4,11,0,0.6,70,0,0,8.68313e+06,11.4342,11.4342,11.4342,11.4342,0,0,0,0
02/26/2009 12:00,2,26,4,12,0,2.8,55,0,0,8.68313e+06,11.4342,11.4342,11.4342,11.4342,0,0,0,0
02/26/2009 13:00,2,26,4,13,0,2.8,52,0,0,8.68313e+06,11.4342,11.4342,11.4342,11.4342,0,0,0,0
02/26/2009 14:00,2,26,4,14,0,3.3,48,0,0,8.68313e+06,11.4342,11.4342,11.4342,11.4342,0,0,0,0
02/26/2009 15:00,2,26,4,15,0,3.9,51,0,0,8.68313e+06,11.4342,11.4342,11.4342,11.4342,0,0,0,0
02/26/2009 16:00,2,26,4,16,0,5,51,0,0,8.68313e+06,11.4342,11.4342,11.4342,11.4342,0,0,0,0
02/26/2009 17:00,2,26,4,17,0,5,43,0,0,8.68313e+06,11.4342,11.4342,11.4342,11.4342,0,0,0,0
02/26/2009 18:00,2,26,4,18,0,3.9,41,0,0,8.68313e+06,11.4342,11.4342,11.4342,11.4342,0,0,0,0
02/26/2009 19:00,2,26,4,19,0,2.2,50,0,0,1.20549e+07,11.4342,11.4342,11.4342,11.4342,0,0,0,0
02/26/2009 20:00,2,26,4,20,0,-2.2,72,0,0,1.20549e+07,11.4342,11.4342,11.4342,11.4342,0,0,0,0
02/26/2009 21:00,2,26,4,21,0,-2.2,75,0,0,1.20549e+07,11.4342,11.4342,11.4342,11.4342,0,0,0,0
02/26/2009 22:00,2,26,4,22,0,-3.3,81,0,0,1.20549e+07,11.4342,11.4342,11.4342,11.4342,0,0,0,0
02/26/2009 23:00,2,26,4,23,0,-3.9,81,0,0,1.20549e+07,11.4342,11.4342,11.4342,11.4342,0,0,0,0
02/27/2009 00:00,2,27,5,0,0,-3.9,81,0,0,1.20549e+07,11.4342,11.4342,11.4342,11.4342,0,0,0,0
02/27/2009 01:00,2,27,5,1,0,-3.9,85,0,0,1.60059e+07,11.4342,11.4342,11.4342,11.4342,0,0,0,0
02/27/2009 02:00,2,27,5,2,0,-3.9,81,0,0,1.60059e+07,11.4342,11.4342,11.4342,11.4342,0,0,0,0
02/27/2009 03:00,2,27,5,3,0,-4.4,81,0,0,1.60059e+07,11.4342,11.4342,11.4342,11.4342,0,0,0,0
02/27/2009 04:00,2,27,5,4,0,-4.4,81,0,0,1.60059e+07,11.4342,11.4342,11.4342,11.4342,0,0,0,0
02/27/2009 05:00,2,27,5,5,0,-4.4,81,0,0,1.60059e+07,11.4342,11.4342,11.4342,11.4342,0,0,0,0
02/27/2009 06:00,2,27,5,6,0,-4.4,81,0,0,1.69089e+07,11.4342,11.4342,11.4342,11.4342,0,0,0,0
02/27/2009 07:00,2,27,5,7,0,-4.4,75,1.54586e+07,0,3.5717e+07,11.3822,11.3822,15.2097,11.3822,0.501257,0,2.9008e+07,0
02/27/2009 08:00,2,27,5,8,0,-4.4,78,1.22324e+07,0,3.62563e+07,11.4347,11.4347,15.2097,11.4347,0.576021,0,3.27939e+07,0
02/27/2009 09:00,2,27,5,9,0,-1.1,66,7.48577e+06,0,4.41757e+07,11.4347,11.4347,15.2097,11.4347,0.335245,0,1.9086e+07,0
02/27/2009 10:00,2,27,5,10,0,1.1,62,4.34334e+06,0,4.03684e+07,11.4347,11.4347,15.2097,11.4347,0.186338,0,1.06086e+07,0
02/27/2009 11:00,2,27,5,11,0,2.8,50,2.59608e+06,0,3.8276e+07,11.4347,11.4347,15.2097,11.4347,0.108996,0,6.2054e+06,0
02/27/2009 12:00,2,27,5,12,0,3.9,45,2.09403e+06,0,3.76717e+07,11.4347,11.4347,15.2097,11.4347,0.0858506,0,4.88766e+06,0
02/27/2009 13:00,2,27,5,13,0,5.6,40,2.50665e+06,0,3.53467e+07,11.4346,11.4346,15.2097,11.4346,0.104124,0,5.92814e+06,0
02/27/2009 14:00,2,27,5,14,0,6.1,40,1.20948e+06,0,3.66166e+07,11.4346,11.4346,15.2097,11.4346,0.0476833,0,2.71476e+06,0
02/27/2009 15:00,2,27,5,15,0,7.2,40,552586,0,3.58378e+07,11.4346,11.4346,15.2097,11.4346,0.0206163,0,1.17375e+06,0
02/27/2009 16:00,2,27,5,16,0,7.2,35,290929,0,3.55323e+07,11.4346,11.4346,15.2097,11.4346,0.0108085,0,615364,0
02/27/2009 17:00,2,27,5,17,0,7.2,37,109645,0,3.53158e+07,11.4346,11.4346,15.2097,11.4346,0.00290002,0,165108,0
02/27/2009 18:00,2,27,5,18,0,6.7,38,1.0859e+06,0,2.27987e+07,11.4357,11.4357,15.2097,11.4357,0.0443761,0,2.52576e+06,0
02/27/2009 19:00,2,27,5,19,0,2.2,59,2.87306e+06,0,1.97949e+07,11.4358,11.4358,15.2097,11.4358,0.118995,0,6.77268e+06,0
02/27/2009 20:00,2,27,5,20,0,0,69,0,0,1.63897e+07,11.4345,11.4345,11.4345,11.4345,0,0,0,0
02/27/2009 21:00,2,27,5,21,0,1.7,57,0,0,1.45836e+07,11.4345,11.4345,11.4345,11.4345,0,0,0,0
02/27/2009 22:00,2,27,5,22,0,2.2,57,0,0,1.45836e+07,11.4345,11.4345,11.4345,11.4345,0,0,0,0
02/27/2009 23:00,2,27,5,23,0,1.7,57,0,0,1.2958e+07,11.4345,11.4345,11.4345,11.4345,0,0,0,0
02/28/2009 00:00,2,28,6,0,0,1.1,62,0,0,1.20549e+07,11.4345,11.4345,11.4345,11.4345,0,0,0,0
02/28/2009 01:00,2,28,6,1,0,0.6,79,0,0,1.60059e+07,11.4345,11.4345,11.4345,11.4345,0,0,0,0
02/28/2009 02:00,2,28,6,2,0,-0.6,69,0,0,1.60059e+07,11.4345,11.4345,11.4345,11.4345,0,0,0,0
02/28/2009 03:00,2,28,6,3,0,-1.1,72,0,0,1.60059e+07,11.4345,11.4345,11.4345,11.4345,0,0,0,0
02/28/2009 04:00,2,28,6,4,0,-3.9,85,0,0,1.60059e+07,11.4345,11.4345,11.4345,11.4345,0,0,0,0
02/28/2009 05:00,2,28,6,5,0,-3.3,81,0,0,1.60059e+07,11.4345,11.4345,11.4345,11.4345,0,0,0,0
02/28/2009 06:00,2,28,6,6,0,-5,88,0,0,1.69089e+07,11.4345,11.4345,11.4345,11.4345,0,0,0,0
02/28/2009 07:00,2,28,6,7,0,-3.9,85,8.72533e+06,0,2.83405e+07,11.3829,11.3829,15.2097,11.3829,0.35623,0,2.0623e+07,0
02/28/2009 08:00,2,28,6,8,0,-2.8,78,6.68145e+06,0,2.60869e+07,11.4346,11.4346,15.2097,11.4346,0.295961,0,1.685e+07,0
02/28/2009 09:00,2,28,6,9,0,0.6,67,2.65473e+06,0,3.8343e+07,11.4347,11.4347,15.2097,11.4347,0.110407,0,6.28571e+06,0
02/28/2009 10:00,2,28,6,10,0,2.2,59,1.10192e+06,0,3.64962e+07,11.4347,11.4347,15.2097,11.4347,0.0448335,0,2.55246e+06,0
02/28/2009 11:00,2,28,6,11,0,5,51,650413,0,3.59541e+07,11.4347,11.4347,15.2097,11.4347,0.0246604,0,1.40397e+06,0
02/28/2009 12:00,2,28,6,12,0,7.2,47,244568,0,3.54685e+07,11.4346,11.4346,15.2097,11.4346,0.00689164,0,392361,0
02/28/2009 13:00,2,28,6,13,0,7.8,42,454191,0,3.29001e+07,11.4346,11.4346,15.2097,11.4346,0.01603,0,912645,0
02/28/2009 14:00,2,28,6,14,0,8.9,39,0,0,3.51932e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
02/28/2009 15:00,2,28,6,15,0,9.4,36,0,0,3.51932e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
02/28/2009 16:00,2,28,6,16,0,10,36,0,0,3.51932e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
02/28/2009 17:00,2,28,6,17,0,10,36,0,0,3.51932e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
02/28/2009 18:00,2,28,6,18,0,8.9,41,434130,0,2.20142e+07,11.4353,11.4353,15.2097,11.4353,0.0146778,0,835445,0
02/28/2009 19:00,2,28,6,19,0,7.2,46,1.56513e+06,0,1.8234e+07,11.436,11.436,15.2097,11.436,0.0622094,0,3.54052e+06,0
02/28/2009 20:00,2,28,6,20,0,6.7,49,0,0,1.63897e+07,11.4356,11.4356,11.4356,11.4356,0,0,0,0
02/28/2009 21:00,2,28,6,21,0,7.8,42,0,0,1.45836e+07,11.4356,11.4356,11.4356,11.4356,0,0,0,0
02/28/2009 22:00,2,28,6,22,0,7.8,46,0,0,1.45836e+07,11.4356,11.4356,11.4356,11.4356,0,0,0,0
02/28/2009 23:00,2,28,6,23,0,7.8,48,0,0,1.2958e+07,11.4356,11.4356,11.4356,11.4356,0,0,0,0
03/01/2009 00:00,3,1,0,0,0,7.8,49,0,0,1.20549e+07,11.4356,11.4356,11.4356,11.4356,0,0,0,0
03/01/2009 01:00,3,1,0,1,0,7.8,73,0,0,1.60059e+07,11.4356,11.4356,11.4356,11.4356,0,0,0,0
03/01/2009 02:00,3,1,0,2,0,7.8,82,0,0,1.60059e+07,11.4356,11.4356,11.4356,11.4356,0,0,0,0
03/01/2009 03:00,3,1,0,3,0,7.8,80,0,0,1.60059e+07,11.4356,11.4356,11.4356,11.4356,0,0,0,0
03/01/2009 04:00,3,1,0,4,0,7.8,76,0,0,1.60059e+07,11.4356,11.4356,11.4356,11.4356,0,0,0,0
03/01/2009 05:00,3,1,0,5,0,7.8,73,0,0,1.60059e+07,11.4356,11.4356,11.4356,11.4356,0,0,0,0
03/01/2009 06:00,3,1,0,6,0,7.8,73,0,0,1.69089e+07,11.4356,11.4356,11.4356,11.4356,0,0,0,0
03/01/2009 07:00,3,1,0,7,0,8.3,68,3.4957e+06,0,2.21971e+07,11.3778,11.3778,15.2097,11.3778,0.151614,0,8.76991e+06,0
03/01/2009 08:00,3,1,0,8,0,8.3,68,3.00744e+06,0,2.16451e+07,11.4344,11.4344,15.2097,11.4344,0.1238,0,7.04879e+06,0
03/01/2009 09:00,3,1,0,9,0,8.3,74,482403,0,3.57454e+07,11.4346,11.4346,15.2097,11.4346,0.0154956,0,882221,0
03/01/2009 10:00,3,1,0,10,0,7.8,82,0,0,3.51932e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
03/01/2009 11:00,3,1,0,11,0,7.2,90,0,0,3.51932e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
03/01/2009 12:00,3,1,0,12,0,7.8,86,0,0,3.51932e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
03/01/2009 13:00,3,1,0,13,0,11.1,66,0,0,3.23741e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
03/01/2009 14:00,3,1,0,14,0,11.7,56,0,0,3.51932e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
03/01/2009 15:00,3,1,0,15,0,12.8,55,0,0,3.51932e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
03/01/2009 16:00,3,1,0,16,0,12.2,53,0,0,3.51932e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
03/01/2009 17:00,3,1,0,17,0,12.8,48,0,0,3.51932e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
03/01/2009 18:00,3,1,0,18,0,10,68,0,0,2.15143e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
03/01/2009 19:00,3,1,0,19,0,9.4,71,170224,0,1.65811e+07,11.435,11.435,14.2659,11.435,0.00471717,0,268520,0
03/01/2009 20:00,3,1,0,20,0,8.9,73,0,0,1.63897e+07,11.4352,11.4352,11.4352,11.4352,0,0,0,0
03/01/2009 21:00,3,1,0,21,0,9.4,71,0,0,1.45836e+07,11.4352,11.4352,11.4352,11.4352,0,0,0,0
03/01/2009 22:00,3,1,0,22,0,7.8,86,0,0,1.45836e+07,11.4352,11.4352,11.4352,11.4352,0,0,0,0
03/01/2009 23:00,3,1,0,23,0,7.2,90,0,0,1.2958e+07,11.4352,11.4352,11.4352,11.4352,0,0,0,0
