Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
03/22/2009 17:00,3,22,0,17,0,8.3,46,0,375472,3.56327e+07,14.0306,14.0306,15.9933,13.0205,0.0116856,0.00275069,373091,125541
03/22/2009 18:00,3,22,0,18,0,8.3,46,0,0,2.15143e+07,17.5917,17.5917,17.5917,17.5917,0,0,0,0
03/22/2009 19:00,3,22,0,19,0,7.8,50,0,0,1.30179e+07,17.5917,17.5917,17.5917,17.5917,0,0,0,0
03/22/2009 20:00,3,22,0,20,0,6.1,62,0,0,1.63897e+07,17.5917,17.5917,17.5917,17.5917,0,0,0,0
03/22/2009 21:00,3,22,0,21,0,3.9,69,0,0,1.45836e+07,17.5917,17.5917,17.5917,17.5917,0,0,0,0
03/22/2009 22:00,3,22,0,22,0,3.9,69,0,0,1.45836e+07,17.5917,17.5917,17.5917,17.5917,0,0,0,0
03/22/2009 23:00,3,22,0,23,0,4.4,63,0,0,1.2958e+07,17.5917,17.5917,17.5917,17.5917,0,0,0,0
03/23/2009 00:00,3,23,1,0,0,5,64,0,0,1.20549e+07,17.5917,17.5917,17.5917,17.5917,0,0,0,0
03/23/2009 01:00,3,23,1,1,0,5.6,61,0,0,1.60059e+07,17.5917,17.5917,17.5917,17.5917,0,0,0,0
03/23/2009 02:00,3,23,1,2,0,6.1,59,0,0,1.60059e+07,17.5917,17.5917,17.5917,17.5917,0,0,0,0
03/23/2009 03:00,3,23,1,3,0,6.1,59,0,0,1.60059e+07,17.5917,17.5917,17.5917,17.5917,0,0,0,0
03/23/2009 04:00,3,23,1,4,0,5,82,0,0,1.60059e+07,17.5917,17.5917,17.5917,17.5917,0,0,0,0
03/23/2009 05:00,3,23,1,5,0,4.4,83,0,0,1.60059e+07,17.5917,17.5917,17.5917,17.5917,0,0,0,0
03/23/2009 06:00,3,23,1,6,0,3.9,82,0,0,1.69089e+07,17.5917,17.5917,17.5917,17.5917,0,0,0,0
03/23/2009 07:00,3,23,1,7,0,4.4,79,1.97535e+06,0,2.03582e+07,12.4184,12.4184,15.2097,12.4184,0.0803504,0,2.78259e+06,0
03/23/2009 08:00,3,23,1,8,0,5.6,73,759006,0,1.89554e+07,11.497,11.497,15.2097,11.497,0.025395,0,1.4219e+06,0
03/23/2009 09:00,3,23,1,9,0,7.2,65,0,0,3.51932e+07,11.4657,11.4657,11.4657,11.4657,0,0,0,0
03/23/2009 10:00,3,23,1,10,0,7.8,60,0,0,3.51932e+07,11.4657,11.4657,11.4657,11.4657,0,0,0,0
03/23/2009 11:00,3,23,1,11,0,7.8,63,0,0,3.51932e+07,11.4657,11.4657,11.4657,11.4657,0,0,0,0
03/23/2009 12:00,3,23,1,12,0,8.3,60,0,0,3.51932e+07,11.4657,11.4657,11.4657,11.4657,0,0,0,0
03/23/2009 13:00,3,23,1,13,0,10,54,0,0,3.23741e+07,11.4657,11.4657,11.4657,11.4657,0,0,0,0
03/23/2009 14:00,3,23,1,14,0,10.6,52,0,0,3.51932e+07,11.4657,11.4657,11.4657,11.4657,0,0,0,0
03/23/2009 15:00,3,23,1,15,0,11.1,46,0,71811.6,3.52746e+07,11.7408,11.7408,13.9617,11.7408,0.0021372,0,101684,0
03/23/2009 16:00,3,23,1,16,0,10.6,54,0,0,3.51932e+07,12.6217,12.6217,12.6217,12.6217,0,0,0,0
03/23/2009 17:00,3,23,1,17,0,11.1,50,0,82015.5,3.52841e+07,13.1751,13.1751,15.2097,13.1751,0.00203717,0,62478.8,0
03/23/2009 18:00,3,23,1,18,0,11.1,48,0,0,2.15143e+07,13.7085,13.7085,13.7085,13.7085,0,0,0,0
03/23/2009 19:00,3,23,1,19,0,9.4,52,0,0,1.30179e+07,13.7085,13.7085,13.7085,13.7085,0,0,0,0
03/23/2009 20:00,3,23,1,20,0,6.1,70,0,0,1.63897e+07,13.7085,13.7085,13.7085,13.7085,0,0,0,0
03/23/2009 21:00,3,23,1,21,0,5.6,70,0,0,1.45836e+07,13.7085,13.7085,13.7085,13.7085,0,0,0,0
03/23/2009 22:00,3,23,1,22,0,5,70,0,0,1.45836e+07,13.7085,13.7085,13.7085,13.7085,0,0,0,0
03/23/2009 23:00,3,23,1,23,0,6.1,65,0,0,1.2958e+07,13.7085,13.7085,13.7085,13.7085,0,0,0,0
03/24/2009 00:00,3,24,2,0,0,5,70,0,0,1.20549e+07,13.7085,13.7085,13.7085,13.7085,0,0,0,0
03/24/2009 01:00,3,24,2,1,0,6.1,62,0,0,1.60059e+07,13.7085,13.7085,13.7085,13.7085,0,0,0,0
03/24/2009 02:00,3,24,2,2,0,6.1,62,0,0,1.60059e+07,13.7085,13.7085,13.7085,13.7085,0,0,0,0
03/24/2009 03:00,3,24,2,3,0,8.3,58,0,0,1.60059e+07,13.7085,13.7085,13.7085,13.7085,0,0,0,0
03/24/2009 04:00,3,24,2,4,0,7.8,65,0,0,1.60059e+07,13.7085,13.7085,13.7085,13.7085,0,0,0,0
03/24/2009 05:00,3,24,2,5,0,7.8,65,0,0,1.60059e+07,13.7085,13.7085,13.7085,13.7085,0,0,0,0
03/24/2009 06:00,3,24,2,6,0,7.8,65,0,0,1.69089e+07,13.7085,13.7085,13.7085,13.7085,0,0,0,0
03/24/2009 07:00,3,24,2,7,0,5.6,73,2.84827e+06,0,2.14075e+07,11.6666,11.6666,15.2097,11.6666,0.119687,0,6.23546e+06,0
03/24/2009 08:00,3,24,2,8,0,5,61,605928,0,1.87722e+07,11.4352,11.4352,15.2097,11.4352,0.0187488,0,1.06727e+06,0
03/24/2009 09:00,3,24,2,9,0,5.6,58,0,0,3.51932e+07,11.4349,11.4349,11.4349,11.4349,0,0,0,0
03/24/2009 10:00,3,24,2,10,0,6.1,47,0,0,3.51932e+07,11.4349,11.4349,11.4349,11.4349,0,0,0,0
03/24/2009 11:00,3,24,2,11,0,8.3,30,0,0,3.51932e+07,11.4349,11.4349,11.4349,11.4349,0,0,0,0
03/24/2009 12:00,3,24,2,12,0,9.4,26,0,371852,3.56382e+07,14.5196,14.5196,18.4744,13.3462,0.0121947,0.00422266,559088,157751
03/24/2009 13:00,3,24,2,13,0,10.6,16,0,568300,3.30589e+07,19.8576,19.8576,19.8576,15.2097,0,0.0261409,0,1.83714e+06
03/24/2009 14:00,3,24,2,14,0,11.1,18,0,1.12055e+06,3.65583e+07,21.6631,21.6631,21.6631,15.2097,0,0.0549084,0,5.33637e+06
03/24/2009 15:00,3,24,2,15,0,11.7,20,0,1.40604e+06,3.69042e+07,21.945,21.945,21.945,15.2097,0,0.0685781,0,6.95169e+06
03/24/2009 16:00,3,24,2,16,0,12.8,15,0,2.54626e+06,3.82919e+07,22.2078,22.2078,22.2078,15.2097,0,0.12439,0,1.30995e+07
03/24/2009 17:00,3,24,2,17,0,12.8,15,0,2.66471e+06,3.84245e+07,22.3848,22.3848,22.3848,15.2097,0,0.127892,0,1.38088e+07
03/24/2009 18:00,3,24,2,18,0,11.1,16,0,0,2.15143e+07,22.4084,22.4084,22.4084,22.4084,0,0,0,0
03/24/2009 19:00,3,24,2,19,0,10.6,17,0,0,1.30179e+07,22.4084,22.4084,22.4084,22.4084,0,0,0,0
03/24/2009 20:00,3,24,2,20,0,10,18,0,0,1.63897e+07,22.4084,22.4084,22.4084,22.4084,0,0,0,0
03/24/2009 21:00,3,24,2,21,0,3.3,43,0,0,1.45836e+07,22.4084,22.4084,22.4084,22.4084,0,0,0,0
03/24/2009 22:00,3,24,2,22,0,3.3,43,0,0,1.45836e+07,22.4084,22.4084,22.4084,22.4084,0,0,0,0
03/24/2009 23:00,3,24,2,23,0,2.8,42,0,0,1.2958e+07,22.4084,22.4084,22.4084,22.4084,0,0,0,0
03/25/2009 00:00,3,25,3,0,0,3.9,41,0,0,1.20549e+07,22.4084,22.4084,22.4084,22.4084,0,0,0,0
03/25/2009 01:00,3,25,3,1,0,4.4,44,0,0,1.09412e+07,22.4084,22.4084,22.4084,22.4084,0,0,0,0
03/25/2009 02:00,3,25,3,2,0,5.6,38,0,0,1.09412e+07,22.4084,22.4084,22.4084,22.4084,0,0,0,0
03/25/2009 03:00,3,25,3,3,0,3.9,45,0,0,1.09412e+07,22.4084,22.4084,22.4084,22.4084,0,0,0,0
03/25/2009 04:00,3,25,3,4,0,3.9,43,0,0,1.09412e+07,22.4084,22.4084,22.4084,22.4084,0,0,0,0
03/25/2009 05:00,3,25,3,5,0,2.2,51,0,0,1.09412e+07,22.4084,22.4084,22.4084,22.4084,0,0,0,0
03/25/2009 06:00,3,25,3,6,0,1.1,55,0,0,1.09412e+07,22.4084,22.4084,22.4084,22.4084,0,0,0,0
03/25/2009 07:00,3,25,3,7,0,1.7,55,0,0,1.20549e+07,22.4084,22.4084,22.4084,22.4084,0,0,0,0
03/25/2009 08:00,3,25,3,8,0,3.3,52,0,0,8.68313e+06,22.4084,22.4084,22.4084,22.4084,0,0,0,0
03/25/2009 09:00,3,25,3,9,0,5,48,0,0,8.68313e+06,22.4084,22.4084,22.4084,22.4084,0,0,0,0
03/25/2009 10:00,3,25,3,10,0,5,51,0,0,8.68313e+06,22.4084,22.4084,22.4084,22.4084,0,0,0,0
03/25/2009 11:00,3,25,3,11,0,4.4,63,0,0,8.68313e+06,22.4084,22.4084,22.4084,22.4084,0,0,0,0
03/25/2009 12:00,3,25,3,12,0,1.7,88,0,0,8.68313e+06,22.4084,22.4084,22.4084,22.4084,0,0,0,0
03/25/2009 13:00,3,25,3,13,0,2.2,81,0,0,8.68313e+06,22.4084,22.4084,22.4084,22.4084,0,0,0,0
03/25/2009 14:00,3,25,3,14,0,3.3,75,0,0,8.68313e+06,22.4084,22.4084,22.4084,22.4084,0,0,0,0
03/25/2009 15:00,3,25,3,15,0,5.6,64,0,0,8.68313e+06,22.4084,22.4084,22.4084,22.4084,0,0,0,0
03/25/2009 16:00,3,25,3,16,0,6.1,62,0,0,8.68313e+06,22.4084,22.4084,22.4084,22.4084,0,0,0,0
03/25/2009 17:00,3,25,3,17,0,7.2,60,0,0,8.68313e+06,22.4084,22.4084,22.4084,22.4084,0,0,0,0
03/25/2009 18:00,3,25,3,18,0,7.2,57,0,0,8.68313e+06,22.4084,22.4084,22.4084,22.4084,0,0,0,0
03/25/2009 19:00,3,25,3,19,0,6.1,65,0,0,8.68313e+06,22.4084,22.4084,22.4084,22.4084,0,0,0,0
03/25/2009 20:00,3,25,3,20,0,3.9,69,0,0,1.20549e+07,22.4084,22.4084,22.4084,22.4084,0,0,0,0
03/25/2009 21:00,3,25,3,21,0,4.4,70,0,0,1.20549e+07,22.4084,22.4084,22.4084,22.4084,0,0,0,0
03/25/2009 22:00,3,25,3,22,0,3.3,75,0,0,1.20549e+07,22.4084,22.4084,22.4084,22.4084,0,0,0,0
03/25/2009 23:00,3,25,3,23,0,3.3,72,0,0,1.20549e+07,22.4084,22.4084,22.4084,22.4084,0,0,0,0
03/26/2009 00:00,3,26,4,0,0,2.2,78,0,0,1.20549e+07,22.4084,22.4084,22.4084,22.4084,0,0,0,0
03/26/2009 01:00,3,26,4,1,0,2.8,71,0,0,1.09412e+07,22.4084,22.4084,22.4084,22.4084,0,0,0,0
03/26/2009 02:00,3,26,4,2,0,1.7,81,0,0,1.09412e+07,22.4084,22.4084,22.4084,22.4084,0,0,0,0
03/26/2009 03:00,3,26,4,3,0,2.2,81,0,0,1.09412e+07,22.4084,22.4084,22.4084,22.4084,0,0,0,0
03/26/2009 04:00,3,26,4,4,0,2.2,85,0,0,1.09412e+07,22.4084,22.4084,22.4084,22.4084,0,0,0,0
03/26/2009 05:00,3,26,4,5,0,1.7,81,0,0,1.09412e+07,22.4084,22.4084,22.4084,22.4084,0,0,0,0
03/26/2009 06:00,3,26,4,6,0,2.2,78,0,0,1.09412e+07,22.4084,22.4084,22.4084,22.4084,0,0,0,0
03/26/2009 07:00,3,26,4,7,0,1.7,81,0,0,1.20549e+07,22.4084,22.4084,22.4084,22.4084,0,0,0,0
03/26/2009 08:00,3,26,4,8,0,1.7,81,0,0,8.68313e+06,22.4084,22.4084,22.4084,22.4084,0,0,0,0
03/26/2009 09:00,3,26,4,9,0,5,70,0,0,8.68313e+06,22.4084,22.4084,22.4084,22.4084,0,0,0,0
03/26/2009 10:00,3,26,4,10,0,6.7,52,0,0,8.68313e+06,22.4084,22.4084,22.4084,22.4084,0,0,0,0
03/26/2009 11:00,3,26,4,11,0,8.3,40,0,0,8.68313e+06,22.4084,22.4084,22.4084,22.4084,0,0,0,0
03/26/2009 12:00,3,26,4,12,0,9.4,31,0,0,8.68313e+06,22.4084,22.4084,22.4084,22.4084,0,0,0,0
03/26/2009 13:00,3,26,4,13,0,8.9,32,0,0,8.68313e+06,22.4084,22.4084,22.4084,22.4084,0,0,0,0
03/26/2009 14:00,3,26,4,14,0,10,30,0,0,8.68313e+06,22.4084,22.4084,22.4084,22.4084,0,0,0,0
03/26/2009 15:00,3,26,4,15,0,8.9,35,0,0,8.68313e+06,22.4084,22.4084,22.4084,22.4084,0,0,0,0
03/26/2009 16:00,3,26,4,16,0,10,27,0,0,8.68313e+06,22.4084,22.4084,22.4084,22.4084,0,0,0,0
03/26/2009 17:00,3,26,4,17,0,10.6,29,0,0,8.68313e+06,22.4084,22.4084,22.4084,22.4084,0,0,0,0
03/26/2009 18:00,3,26,4,18,0,7.8,42,0,0,8.68313e+06,22.4084,22.4084,22.4084,22.4084,0,0,0,0
03/26/2009 19:00,3,26,4,19,0,6.1,51,0,0,8.68313e+06,22.4084,22.4084,22.4084,22.4084,0,0,0,0
03/26/2009 20:00,3,26,4,20,0,4.4,58,0,0,1.20549e+07,22.4084,22.4084,22.4084,22.4084,0,0,0,0
03/26/2009 21:00,3,26,4,21,0,5,67,0,0,1.20549e+07,22.4084,22.4084,22.4084,22.4084,0,0,0,0
03/26/2009 22:00,3,26,4,22,0,4.4,67,0,0,1.20549e+07,22.4084,22.4084,22.4084,22.4084,0,0,0,0
03/26/2009 23:00,3,26,4,23,0,3.9,66,0,0,1.20549e+07,22.4084,22.4084,22.4084,22.4084,0,0,0,0
03/27/2009 00:00,3,27,5,0,0,1.7,70,0,0,1.20549e+07,22.4084,22.4084,22.4084,22.4084,0,0,0,0
03/27/2009 01:00,3,27,5,1,0,1.1,70,0,0,1.60059e+07,22.4084,22.4084,22.4084,22.4084,0,0,0,0
03/27/2009 02:00,3,27,5,2,0,0,66,0,0,1.60059e+07,22.4084,22.4084,22.4084,22.4084,0,0,0,0
03/27/2009 03:00,3,27,5,3,0,-2.2,79,0,0,1.60059e+07,22.4084,22.4084,22.4084,22.4084,0,0,0,0
03/27/2009 04:00,3,27,5,4,0,-2.8,79,0,0,1.60059e+07,22.4084,22.4084,22.4084,22.4084,0,0,0,0
03/27/2009 05:00,3,27,5,5,0,-4.4,82,0,0,1.60059e+07,22.4084,22.4084,22.4084,22.4084,0,0,0,0
03/27/2009 06:00,3,27,5,6,0,-4.4,82,0,0,1.69089e+07,22.4084,22.4084,22.4084,22.4084,0,0,0,0
03/27/2009 07:00,3,27,5,7,0,-6.1,83,6.44448e+06,0,2.57417e+07,11.633,11.633,15.2097,11.633,0.285537,0,1.34753e+07,0
03/27/2009 08:00,3,27,5,8,0,-1.7,80,5.13333e+06,0,2.42085e+07,11.4347,11.4347,15.2097,11.4347,0.22247,0,1.26657e+07,0
03/27/2009 09:00,3,27,5,9,0,1.7,61,1.45199e+06,0,3.69062e+07,11.4348,11.4348,15.2097,11.4348,0.0581927,0,3.31297e+06,0
03/27/2009 10:00,3,27,5,10,0,3.3,55,748649,0,3.60719e+07,11.4348,11.4348,15.2097,11.4348,0.0289841,0,1.65009e+06,0
03/27/2009 11:00,3,27,5,11,0,5,53,361056,0,3.56078e+07,11.4347,11.4347,15.2097,11.4347,0.0119375,0,679618,0
03/27/2009 12:00,3,27,5,12,0,6.7,45,0,0,3.51932e+07,11.4347,11.4347,11.4347,11.4347,0,0,0,0
03/27/2009 13:00,3,27,5,13,0,7.8,36,115122,0,3.25032e+07,11.4347,11.4347,15.2097,11.4347,0.00313692,0,178590,0
03/27/2009 14:00,3,27,5,14,0,8.9,32,0,53772,3.52526e+07,11.6185,11.6185,13.9513,11.6185,0.00126,0,65243.6,0
03/27/2009 15:00,3,27,5,15,0,9.4,26,0,352390,3.5614e+07,15.1882,15.1882,18.2093,13.9263,0.0100733,0.00528279,424000,152552
03/27/2009 16:00,3,27,5,16,0,9.4,28,0,344442,3.56036e+07,19.2147,19.2147,19.2147,15.2097,0,0.0148055,0,896204
03/27/2009 17:00,3,27,5,17,0,8.9,28,0,156389,3.53744e+07,20.5878,20.5878,20.5878,15.2097,0,0.00555969,0,450161
03/27/2009 18:00,3,27,5,18,0,8.9,25,0,0,2.15143e+07,20.8244,20.8244,20.8244,20.8244,0,0,0,0
03/27/2009 19:00,3,27,5,19,0,7.8,33,209117,0,1.32613e+07,19.4326,19.4326,19.4326,16.6133,0,0.00769981,0,457501
03/27/2009 20:00,3,27,5,20,0,5.6,38,0,0,1.63897e+07,17.6994,17.6994,17.6994,17.6994,0,0,0,0
03/27/2009 21:00,3,27,5,21,0,5.6,42,0,0,1.45836e+07,17.6994,17.6994,17.6994,17.6994,0,0,0,0
03/27/2009 22:00,3,27,5,22,0,1.1,55,0,0,1.45836e+07,17.6994,17.6994,17.6994,17.6994,0,0,0,0
03/27/2009 23:00,3,27,5,23,0,-1.1,68,0,0,1.2958e+07,17.6994,17.6994,17.6994,17.6994,0,0,0,0
03/28/2009 00:00,3,28,6,0,0,-1.1,66,0,0,1.20549e+07,17.6994,17.6994,17.6994,17.6994,0,0,0,0
03/28/2009 01:00,3,28,6,1,0,-0.6,63,0,0,1.60059e+07,17.6994,17.6994,17.6994,17.6994,0,0,0,0
03/28/2009 02:00,3,28,6,2,0,-2.2,75,0,0,1.60059e+07,17.6994,17.6994,17.6994,17.6994,0,0,0,0
03/28/2009 03:00,3,28,6,3,0,-2.2,75,0,0,1.60059e+07,17.6994,17.6994,17.6994,17.6994,0,0,0,0
03/28/2009 04:00,3,28,6,4,0,-2.8,83,0,0,1.60059e+07,17.6994,17.6994,17.6994,17.6994,0,0,0,0
03/28/2009 05:00,3,28,6,5,0,-2.2,79,0,0,1.60059e+07,17.6994,17.6994,17.6994,17.6994,0,0,0,0
03/28/2009 06:00,3,28,6,6,0,-2.2,79,0,0,1.69089e+07,17.6994,17.6994,17.6994,17.6994,0,0,0,0
03/28/2009 07:00,3,28,6,7,0,-2.2,79,4.49639e+06,0,2.34085e+07,11.6739,11.6739,15.2097,11.6739,0.198478,0,9.66879e+06,0
03/28/2009 08:00,3,28,6,8,0,1.7,67,2.33439e+06,0,2.08567e+07,11.4329,11.4329,15.2097,11.4329,0.0982612,0,5.59699e+06,0
03/28/2009 09:00,3,28,6,9,0,6.1,49,73071.1,0,3.52722e+07,11.4341,11.4341,15.2097,11.4341,0.00132054,0,75192.1,0
03/28/2009 10:00,3,28,6,10,0,8.3,39,0,0,3.51932e+07,11.4341,11.4341,11.4341,11.4341,0,0,0,0
03/28/2009 11:00,3,28,6,11,0,8.9,41,0,0,3.51932e+07,11.4341,11.4341,11.4341,11.4341,0,0,0,0
03/28/2009 12:00,3,28,6,12,0,10,39,0,65509.8,3.52685e+07,11.8697,11.8697,13.3219,11.8697,0.00219078,0,104944,0
03/28/2009 13:00,3,28,6,13,0,11.1,37,0,318036,3.27532e+07,15.3504,15.3504,16.2582,13.9823,0.0102302,0.00346596,148103,142798
03/28/2009 14:00,3,28,6,14,0,12.2,36,0,728968,3.6077e+07,20.0397,20.0397,20.0397,15.2097,0,0.034752,0,2.53086e+06
03/28/2009 15:00,3,28,6,15,0,11.7,35,0,458391,3.57444e+07,21.6626,21.6626,21.6626,15.2097,0,0.0208143,0,2.02157e+06
03/28/2009 16:00,3,28,6,16,0,12.2,34,0,344990,3.56053e+07,21.9268,21.9268,21.9268,15.2097,0,0.0150497,0,1.52142e+06
03/28/2009 17:00,3,28,6,17,0,11.7,32,0,0,3.51932e+07,21.9935,21.9935,21.9935,21.9935,0,0,0,0
03/28/2009 18:00,3,28,6,18,0,11.1,32,0,0,2.15143e+07,21.9935,21.9935,21.9935,21.9935,0,0,0,0
03/28/2009 19:00,3,28,6,19,0,9.4,41,0,0,1.30179e+07,21.9935,21.9935,21.9935,21.9935,0,0,0,0
03/28/2009 20:00,3,28,6,20,0,7.8,36,0,0,1.63897e+07,21.9935,21.9935,21.9935,21.9935,0,0,0,0
03/28/2009 21:00,3,28,6,21,0,6.7,37,0,0,1.45836e+07,21.9935,21.9935,21.9935,21.9935,0,0,0,0
03/28/2009 22:00,3,28,6,22,0,6.7,35,0,0,1.45836e+07,21.9935,21.9935,21.9935,21.9935,0,0,0,0
03/28/2009 23:00,3,28,6,23,0,5,42,0,0,1.2958e+07,21.9935,21.9935,21.9935,21.9935,0,0,0,0
03/29/2009 00:00,3,29,0,0,0,4.4,46,0,0,1.20549e+07,21.9935,21.9935,21.9935,21.9935,0,0,0,0
03/29/2009 01:00,3,29,0,1,0,3.9,50,0,0,1.60059e+07,21.9935,21.9935,21.9935,21.9935,0,0,0,0
03/29/2009 02:00,3,29,0,2,0,3.3,52,0,0,1.60059e+07,21.9935,21.9935,21.9935,21.9935,0,0,0,0
03/29/2009 03:00,3,29,0,3,0,3.9,52,0,0,1.60059e+07,21.9935,21.9935,21.9935,21.9935,0,0,0,0
03/29/2009 04:00,3,29,0,4,0,3.9,55,0,0,1.60059e+07,21.9935,21.9935,21.9935,21.9935,0,0,0,0
03/29/2009 05:00,3,29,0,5,0,2.8,59,0,0,1.60059e+07,21.9935,21.9935,21.9935,21.9935,0,0,0,0
03/29/2009 06:00,3,29,0,6,0,1.7,64,0,0,1.69089e+07,21.9935,21.9935,21.9935,21.9935,0,0,0,0
03/29/2009 07:00,3,29,0,7,0,0.6,69,3.02916e+06,0,2.16329e+07,12.2188,12.2188,15.2097,12.2188,0.129587,0,4.515e+06,0
03/29/2009 08:00,3,29,0,8,0,1.7,64,1.5233e+06,0,1.98803e+07,11.436,11.436,15.2097,11.436,0.0612837,0,3.48761e+06,0
03/29/2009 09:00,3,29,0,9,0,3.9,57,0,0,3.51932e+07,11.4348,11.4348,11.4348,11.4348,0,0,0,0
03/29/2009 10:00,3,29,0,10,0,6.7,52,0,111889,3.53254e+07,12.3224,12.3224,13.9514,12.3224,0.00447611,0,179237,0
03/29/2009 11:00,3,29,0,11,0,7.8,46,0,259559,3.55014e+07,15.375,15.375,16.1644,14.2127,0.00758879,0.0031688,82346,98414.3
03/29/2009 12:00,3,29,0,12,0,8.9,37,0,590539,3.58995e+07,19.242,19.242,19.242,15.2097,0,0.0259828,0,1.57458e+06
03/29/2009 13:00,3,29,0,13,0,10,33,0,791937,3.33368e+07,21.246,21.246,21.246,15.2097,0,0.0383164,0,3.48161e+06
03/29/2009 14:00,3,29,0,14,0,11.1,30,0,860245,3.62403e+07,21.6734,21.6734,21.6734,15.2097,0,0.0419375,0,4.07946e+06
03/29/2009 15:00,3,29,0,15,0,11.1,30,0,1.12987e+06,3.65744e+07,21.7626,21.7626,21.7626,15.2097,0,0.0564027,0,5.56232e+06
03/29/2009 16:00,3,29,0,16,0,11.1,28,0,1.38416e+06,3.68782e+07,21.8363,21.8363,21.8363,15.2097,0,0.0674048,0,6.72374e+06
03/29/2009 17:00,3,29,0,17,0,11.1,28,0,2.08689e+06,3.77168e+07,22.1189,22.1189,22.1189,15.2097,0,0.0980944,0,1.01993e+07
03/29/2009 18:00,3,29,0,18,0,11.1,30,0,446176,2.20425e+07,22.0838,22.0838,22.0838,15.2097,0,0.0182021,0,1.88278e+06
03/29/2009 19:00,3,29,0,19,0,10,34,0,0,1.30179e+07,22.0176,22.0176,22.0176,22.0176,0,0,0,0
03/29/2009 20:00,3,29,0,20,0,8.9,39,0,0,1.63897e+07,22.0176,22.0176,22.0176,22.0176,0,0,0,0
03/29/2009 21:00,3,29,0,21,0,7.2,46,0,0,1.45836e+07,22.0176,22.0176,22.0176,22.0176,0,0,0,0
03/29/2009 22:00,3,29,0,22,0,6.7,47,0,0,1.45836e+07,22.0176,22.0176,22.0176,22.0176,0,0,0,0
03/29/2009 23:00,3,29,0,23,0,5,53,0,0,1.2958e+07,22.0176,22.0176,22.0176,22.0176,0,0,0,0
03/30/2009 00:00,3,30,1,0,0,5,51,0,0,1.20549e+07,22.0176,22.0176,22.0176,22.0176,0,0,0,0
03/30/2009 01:00,3,30,1,1,0,4.4,55,0,0,1.60059e+07,22.0176,22.0176,22.0176,22.0176,0,0,0,0
03/30/2009 02:00,3,30,1,2,0,0,72,0,0,1.60059e+07,22.0176,22.0176,22.0176,22.0176,0,0,0,0
03/30/2009 03:00,3,30,1,3,0,-1.1,76,0,0,1.60059e+07,22.0176,22.0176,22.0176,22.0176,0,0,0,0
03/30/2009 04:00,3,30,1,4,0,-1.1,76,0,0,1.60059e+07,22.0176,22.0176,22.0176,22.0176,0,0,0,0
03/30/2009 05:00,3,30,1,5,0,-1.1,79,0,0,1.60059e+07,22.0176,22.0176,22.0176,22.0176,0,0,0,0
03/30/2009 06:00,3,30,1,6,0,-0.6,73,0,0,1.69089e+07,22.0176,22.0176,22.0176,22.0176,0,0,0,0
03/30/2009 07:00,3,30,1,7,0,-0.6,73,1.65794e+06,0,1.99733e+07,14.0494,14.0494,15.7769,13.4822,0.0356706,0.0296454,1.44562e+06,759705
03/30/2009 08:00,3,30,1,8,0,2.8,68,492694,0,1.86546e+07,11.6603,11.6603,15.2097,11.6603,0.0177761,0,950429,0
03/30/2009 09:00,3,30,1,9,0,7.8,46,0,136038,3.5355e+07,12.6829,12.6829,13.9969,12.6829,0.00567808,0,190595,0
03/30/2009 10:00,3,30,1,10,0,10.6,38,0,407779,3.56863e+07,16.9276,16.9276,17.3303,13.3195,0.0109943,0.00784533,65380.7,546649
03/30/2009 11:00,3,30,1,11,0,11.7,37,0,1.01323e+06,3.64189e+07,20.8099,20.8099,20.8099,15.2097,0,0.047319,0,4.04646e+06
03/30/2009 12:00,3,30,1,12,0,13.3,37,0,1.33164e+06,3.68126e+07,21.8515,21.8515,21.8515,15.2097,0,0.064403,0,6.43866e+06
03/30/2009 13:00,3,30,1,13,0,14.4,34,0,1.3185e+06,3.39893e+07,21.935,21.935,21.935,15.2097,0,0.0665861,0,6.73908e+06
03/30/2009 14:00,3,30,1,14,0,15,33,0,2.2059e+06,3.78925e+07,22.0065,22.0065,22.0065,15.2097,0,0.110865,0,1.1346e+07
03/30/2009 15:00,3,30,1,15,0,16.1,30,0,2.78056e+06,3.85889e+07,22.136,22.136,22.136,15.2097,0,0.138401,0,1.44334e+07
03/30/2009 16:00,3,30,1,16,0,16.7,29,0,3.98084e+06,4.00593e+07,22.2626,22.2626,22.2626,15.2097,0,0.199031,0,2.11243e+07
03/30/2009 17:00,3,30,1,17,0,16.7,29,0,4.23225e+06,4.03658e+07,22.3167,22.3167,22.3167,15.2097,0,0.211479,0,2.26173e+07
03/30/2009 18:00,3,30,1,18,0,16.1,30,0,1.45151e+06,2.32803e+07,22.1015,22.1015,22.1015,15.2097,0,0.0698162,0,7.24102e+06
03/30/2009 19:00,3,30,1,19,0,15.6,30,0,0,1.30179e+07,22.0247,22.0247,22.0247,22.0247,0,0,0,0
03/30/2009 20:00,3,30,1,20,0,10.6,46,0,0,1.63897e+07,22.0247,22.0247,22.0247,22.0247,0,0,0,0
03/30/2009 21:00,3,30,1,21,0,5.6,61,0,0,1.45836e+07,22.0247,22.0247,22.0247,22.0247,0,0,0,0
03/30/2009 22:00,3,30,1,22,0,7.2,57,0,0,1.45836e+07,22.0247,22.0247,22.0247,22.0247,0,0,0,0
03/30/2009 23:00,3,30,1,23,0,6.7,62,0,0,1.2958e+07,22.0247,22.0247,22.0247,22.0247,0,0,0,0
03/31/2009 00:00,3,31,2,0,0,5,70,0,0,1.20549e+07,22.0247,22.0247,22.0247,22.0247,0,0,0,0
03/31/2009 01:00,3,31,2,1,0,7.2,60,0,0,1.60059e+07,22.0247,22.0247,22.0247,22.0247,0,0,0,0
03/31/2009 02:00,3,31,2,2,0,6.7,59,0,0,1.60059e+07,22.0247,22.0247,22.0247,22.0247,0,0,0,0
03/31/2009 03:00,3,31,2,3,0,6.1,62,0,0,1.60059e+07,22.0247,22.0247,22.0247,22.0247,0,0,0,0
03/31/2009 04:00,3,31,2,4,0,5.6,64,0,0,1.60059e+07,22.0247,22.0247,22.0247,22.0247,0,0,0,0
03/31/2009 05:00,3,31,2,5,0,6.1,59,0,0,1.60059e+07,22.0247,22.0247,22.0247,22.0247,0,0,0,0
03/31/2009 06:00,3,31,2,6,0,6.1,59,0,0,1.69089e+07,22.0247,22.0247,22.0247,22.0247,0,0,0,0
03/31/2009 07:00,3,31,2,7,0,4.4,58,760958,0,1.88988e+07,16.7442,16.7442,16.8873,15.0666,0.0100332,0.0157112,43252.6,793653
03/31/2009 08:00,3,31,2,8,0,7.8,53,0,0,1.80826e+07,14.0639,14.0639,14.0639,14.0639,0,0,0,0
03/31/2009 09:00,3,31,2,9,0,11.1,44,0,396495,3.56712e+07,16.6108,16.6108,16.7621,15.0584,0.00120885,0.0167801,16532.3,443019
03/31/2009 10:00,3,31,2,10,0,13.3,40,0,1.03702e+06,3.6454e+07,20.5587,20.5587,20.5587,15.2097,0,0.0496519,0,4.07042e+06
03/31/2009 11:00,3,31,2,11,0,16.7,34,0,1.84433e+06,3.74396e+07,21.7046,21.7046,21.7046,15.2097,0,0.0897629,0,8.77627e+06
03/31/2009 12:00,3,31,2,12,0,20.6,18,0,2.4676e+06,3.82005e+07,22.0147,22.0147,22.0147,15.2097,0,0.12135,0,1.24283e+07
03/31/2009 13:00,3,31,2,13,0,21.1,18,0,2.1181e+06,3.49608e+07,21.9273,21.9273,21.9273,15.2097,0,0.105102,0,1.06249e+07
03/31/2009 14:00,3,31,2,14,0,21.7,18,0,3.88989e+06,3.99528e+07,22.2038,22.2038,22.2038,15.2097,0,0.196366,0,2.06676e+07
03/31/2009 15:00,3,31,2,15,0,22.8,17,0,4.55504e+06,4.07681e+07,22.2345,22.2345,22.2345,15.2097,0,0.229986,0,2.43123e+07
03/31/2009 16:00,3,31,2,16,0,22.8,17,0,5.16672e+06,4.15172e+07,22.2017,22.2017,22.2017,15.2097,0,0.260521,0,2.74119e+07
03/31/2009 17:00,3,31,2,17,0,21.7,20,0,4.83618e+06,4.10993e+07,22.2216,22.2216,22.2216,15.2097,0,0.240973,0,2.5427e+07
03/31/2009 18:00,3,31,2,18,0,20.6,23,0,1.27769e+06,2.30425e+07,22.1281,22.1281,22.1281,15.2097,0,0.0561687,0,5.84773e+06
03/31/2009 19:00,3,31,2,19,0,18.3,28,0,0,1.30179e+07,22.095,22.095,22.095,22.095,0,0,0,0
03/31/2009 20:00,3,31,2,20,0,11.7,44,0,0,1.63897e+07,22.095,22.095,22.095,22.095,0,0,0,0
03/31/2009 21:00,3,31,2,21,0,11.7,42,0,0,1.45836e+07,22.095,22.095,22.095,22.095,0,0,0,0
03/31/2009 22:00,3,31,2,22,0,10,33,0,0,1.45836e+07,22.095,22.095,22.095,22.095,0,0,0,0
03/31/2009 23:00,3,31,2,23,0,8.4,42,0,0,1.2958e+07,22.095,22.095,22.095,22.095,0,0,0,0
04/01/2009 00:00,4,1,3,0,0,6.7,39,0,0,1.20549e+07,22.095,22.095,22.095,22.095,0,0,0,0
04/01/2009 01:00,4,1,3,1,0,5,75,0,0,1.09412e+07,22.095,22.095,22.095,22.095,0,0,0,0
04/01/2009 02:00,4,1,3,2,0,3.3,73,0,0,1.09412e+07,22.095,22.095,22.095,22.095,0,0,0,0
04/01/2009 03:00,4,1,3,3,0,1.7,75,0,0,1.09412e+07,22.095,22.095,22.095,22.095,0,0,0,0
04/01/2009 04:00,4,1,3,4,0,0,72,0,0,1.09412e+07,22.095,22.095,22.095,22.095,0,0,0,0
04/01/2009 05:00,4,1,3,5,0,0,72,0,0,1.09412e+07,22.095,22.095,22.095,22.095,0,0,0,0
04/01/2009 06:00,4,1,3,6,0,-0.6,72,0,0,1.09412e+07,22.095,22.095,22.095,22.095,0,0,0,0
04/01/2009 07:00,4,1,3,7,0,-0.6,79,0,0,1.20549e+07,22.095,22.095,22.095,22.095,0,0,0,0
04/01/2009 08:00,4,1,3,8,0,3.9,65,0,0,8.68313e+06,22.095,22.095,22.095,22.095,0,0,0,0
04/01/2009 09:00,4,1,3,9,0,7.8,48,0,0,8.68313e+06,22.095,22.095,22.095,22.095,0,0,0,0
04/01/2009 10:00,4,1,3,10,0,10,38,0,0,8.68313e+06,22.095,22.095,22.095,22.095,0,0,0,0
04/01/2009 11:00,4,1,3,11,0,12.2,37,0,0,8.68313e+06,22.095,22.095,22.095,22.095,0,0,0,0
04/01/2009 12:00,4,1,3,12,0,13.9,32,0,0,8.68313e+06,22.095,22.095,22.095,22.095,0,0,0,0
04/01/2009 13:00,4,1,3,13,0,15.6,29,0,0,8.68313e+06,22.095,22.095,22.095,22.095,0,0,0,0
04/01/2009 14:00,4,1,3,14,0,17.8,28,0,0,8.68313e+06,22.095,22.095,22.095,22.095,0,0,0,0
04/01/2009 15:00,4,1,3,15,0,18.3,26,0,0,8.68313e+06,22.095,22.095,22.095,22.095,0,0,0,0
04/01/2009 16:00,4,1,3,16,0,18.9,24,0,0,8.68313e+06,22.095,22.095,22.095,22.095,0,0,0,0
04/01/2009 17:00,4,1,3,17,0,18.9,24,0,0,8.68313e+06,22.095,22.095,22.095,22.095,0,0,0,0
04/01/2009 18:00,4,1,3,18,0,18.9,24,0,0,8.68313e+06,22.095,22.095,22.095,22.095,0,0,0,0
04/01/2009 19:00,4,1,3,19,0,17.2,27,0,0,8.68313e+06,22.095,22.095,22.095,22.095,0,0,0,0
04/01/2009 20:00,4,1,3,20,0,9.4,50,0,0,1.20549e+07,22.095,22.095,22.095,22.095,0,0,0,0
04/01/2009 21:00,4,1,3,21,0,8.9,54,0,0,1.20549e+07,22.095,22.095,22.095,22.095,0,0,0,0
04/01/2009 22:00,4,1,3,22,0,8.9,52,0,0,1.20549e+07,22.095,22.095,22.095,22.095,0,0,0,0
04/01/2009 23:00,4,1,3,23,0,10,48,0,0,1.20549e+07,22.095,22.095,22.095,22.095,0,0,0,0
04/02/2009 00:00,4,2,4,0,0,9.4,48,0,0,1.20549e+07,22.095,22.095,22.095,22.095,0,0,0,0
04/02/2009 01:00,4,2,4,1,0,8.9,50,0,0,1.09412e+07,22.095,22.095,22.095,22.095,0,0,0,0
04/02/2009 02:00,4,2,4,2,0,8.9,46,0,0,1.09412e+07,22.095,22.095,22.095,22.095,0,0,0,0
04/02/2009 03:00,4,2,4,3,0,8.9,46,0,0,1.09412e+07,22.095,22.095,22.095,22.095,0,0,0,0
04/02/2009 04:00,4,2,4,4,0,8.3,48,0,0,1.09412e+07,22.095,22.095,22.095,22.095,0,0,0,0
04/02/2009 05:00,4,2,4,5,0,7.2,52,0,0,1.09412e+07,22.095,22.095,22.095,22.095,0,0,0,0
04/02/2009 06:00,4,2,4,6,0,8.3,48,0,0,1.09412e+07,22.095,22.095,22.095,22.095,0,0,0,0
04/02/2009 07:00,4,2,4,7,0,7.2,54,0,0,1.20549e+07,22.095,22.095,22.095,22.095,0,0,0,0
04/02/2009 08:00,4,2,4,8,0,7.8,54,0,0,8.68313e+06,22.095,22.095,22.095,22.095,0,0,0,0
04/02/2009 09:00,4,2,4,9,0,11.1,45,0,0,8.68313e+06,22.095,22.095,22.095,22.095,0,0,0,0
04/02/2009 10:00,4,2,4,10,0,13.9,37,0,0,8.68313e+06,22.095,22.095,22.095,22.095,0,0,0,0
04/02/2009 11:00,4,2,4,11,0,17.2,31,0,0,8.68313e+06,22.095,22.095,22.095,22.095,0,0,0,0
04/02/2009 12:00,4,2,4,12,0,19.4,25,0,0,8.68313e+06,22.095,22.095,22.095,22.095,0,0,0,0
04/02/2009 13:00,4,2,4,13,0,18.9,27,0,0,8.68313e+06,22.095,22.095,22.095,22.095,0,0,0,0
04/02/2009 14:00,4,2,4,14,0,19.4,26,0,0,8.68313e+06,22.095,22.095,22.095,22.095,0,0,0,0
04/02/2009 15:00,4,2,4,15,0,20.6,25,0,0,8.68313e+06,22.095,22.095,22.095,22.095,0,0,0,0
04/02/2009 16:00,4,2,4,16,0,20,27,0,0,8.68313e+06,22.095,22.095,22.095,22.095,0,0,0,0
04/02/2009 17:00,4,2,4,17,0,20,27,0,0,8.68313e+06,22.095,22.095,22.095,22.095,0,0,0,0
04/02/2009 18:00,4,2,4,18,0,18.9,31,0,0,8.68313e+06,22.095,22.095,22.095,22.095,0,0,0,0
04/02/2009 19:00,4,2,4,19,0,17.8,30,0,0,8.68313e+06,22.095,22.095,22.095,22.095,0,0,0,0
04/02/2009 20:00,4,2,4,20,0,16.7,34,0,0,1.20549e+07,22.095,22.095,22.095,22.095,0,0,0,0
04/02/2009 21:00,4,2,4,21,0,15,44,0,0,1.20549e+07,22.095,22.095,22.095,22.095,0,0,0,0
04/02/2009 22:00,4,2,4,22,0,12.2,64,0,0,1.20549e+07,22.095,22.095,22.095,22.095,0,0,0,0
04/02/2009 23:00,4,2,4,23,0,11.7,69,0,0,1.20549e+07,22.095,22.095,22.095,22.095,0,0,0,0
04/03/2009 00:00,4,3,5,0,0,10,83,0,0,1.20549e+07,22.095,22.095,22.095,22.095,0,0,0,0
04/03/2009 01:00,4,3,5,1,0,10,83,0,0,1.60059e+07,22.095,22.095,22.095,22.095,0,0,0,0
04/03/2009 02:00,4,3,5,2,0,9.4,86,0,0,1.60059e+07,22.095,22.095,22.095,22.095,0,0,0,0
04/03/2009 03:00,4,3,5,3,0,9.4,86,0,0,1.60059e+07,22.095,22.095,22.095,22.095,0,0,0,0
04/03/2009 04:00,4,3,5,4,0,8.9,89,0,0,1.60059e+07,22.095,22.095,22.095,22.095,0,0,0,0
04/03/2009 05:00,4,3,5,5,0,8.9,89,0,0,1.60059e+07,22.095,22.095,22.095,22.095,0,0,0,0
04/03/2009 06:00,4,3,5,6,0,8.9,89,0,0,1.69089e+07,22.095,22.095,22.095,22.095,0,0,0,0
04/03/2009 07:00,4,3,5,7,0,8.9,89,97535.3,0,1.4759e+07,21.4377,21.4377,21.4377,15.2097,0,0.00238286,0,223343
04/03/2009 08:00,4,3,5,8,0,8.9,89,0,0,1.80826e+07,20.8079,20.8079,20.8079,20.8079,0,0,0,0
04/03/2009 09:00,4,3,5,9,0,9.4,90,0,0,3.51932e+07,20.8079,20.8079,20.8079,20.8079,0,0,0,0
04/03/2009 10:00,4,3,5,10,0,10,86,0,0,3.51932e+07,20.8079,20.8079,20.8079,20.8079,0,0,0,0
04/03/2009 11:00,4,3,5,11,0,11.7,77,0,0,3.51932e+07,20.8079,20.8079,20.8079,20.8079,0,0,0,0
04/03/2009 12:00,4,3,5,12,0,8.3,86,0,0,3.51932e+07,20.8079,20.8079,20.8079,20.8079,0,0,0,0
04/03/2009 13:00,4,3,5,13,0,9.4,77,0,0,3.23741e+07,20.8079,20.8079,20.8079,20.8079,0,0,0,0
04/03/2009 14:00,4,3,5,14,0,9.4,80,0,0,3.51932e+07,20.8079,20.8079,20.8079,20.8079,0,0,0,0
04/03/2009 15:00,4,3,5,15,0,11.1,72,0,97863.5,3.53033e+07,20.9699,20.9699,20.9699,15.2097,0,0.00280856,0,243481
04/03/2009 16:00,4,3,5,16,0,11.7,66,0,393109,3.56618e+07,21.8093,21.8093,21.8093,15.2097,0,0.0173817,0,1.72632e+06
04/03/2009 17:00,4,3,5,17,0,13.3,53,0,689667,3.60238e+07,22.7144,22.7144,22.7144,15.2097,0,0.0324475,0,3.66428e+06
04/03/2009 18:00,4,3,5,18,0,11.1,61,0,0,2.15143e+07,22.9419,22.9419,22.9419,22.9419,0,0,0,0
04/03/2009 19:00,4,3,5,19,0,11.1,53,0,0,1.30179e+07,22.9419,22.9419,22.9419,22.9419,0,0,0,0
04/03/2009 20:00,4,3,5,20,0,10,59,0,0,1.63897e+07,22.9419,22.9419,22.9419,22.9419,0,0,0,0
04/03/2009 21:00,4,3,5,21,0,9.4,59,0,0,1.45836e+07,22.9419,22.9419,22.9419,22.9419,0,0,0,0
04/03/2009 22:00,4,3,5,22,0,7.2,71,0,0,1.45836e+07,22.9419,22.9419,22.9419,22.9419,0,0,0,0
04/03/2009 23:00,4,3,5,23,0,6.1,83,0,0,1.2958e+07,22.9419,22.9419,22.9419,22.9419,0,0,0,0
04/04/2009 00:00,4,4,6,0,0,6.7,83,0,0,1.20549e+07,22.9419,22.9419,22.9419,22.9419,0,0,0,0
04/04/2009 01:00,4,4,6,1,0,6.7,83,0,0,1.60059e+07,22.9419,22.9419,22.9419,22.9419,0,0,0,0
04/04/2009 02:00,4,4,6,2,0,7.2,74,0,0,1.60059e+07,22.9419,22.9419,22.9419,22.9419,0,0,0,0
04/04/2009 03:00,4,4,6,3,0,7.2,71,0,0,1.60059e+07,22.9419,22.9419,22.9419,22.9419,0,0,0,0
04/04/2009 04:00,4,4,6,4,0,5.6,63,0,0,1.60059e+07,22.9419,22.9419,22.9419,22.9419,0,0,0,0
04/04/2009 05:00,4,4,6,5,0,4.4,60,0,0,1.60059e+07,22.9419,22.9419,22.9419,22.9419,0,0,0,0
04/04/2009 06:00,4,4,6,6,0,4.4,57,0,0,1.69089e+07,22.9419,22.9419,22.9419,22.9419,0,0,0,0
04/04/2009 07:00,4,4,6,7,0,4.4,55,1.1427e+06,0,1.59836e+07,15.2273,15.2273,16.2529,14.1841,0.0138859,0.0284998,429355,895473
04/04/2009 08:00,4,4,6,8,0,5,55,30955.2,0,1.8116e+07,12.5621,12.5621,13.089,12.5621,0.000543622,0,21589.9,0
04/04/2009 09:00,4,4,6,9,0,6.1,53,0,158758,3.53816e+07,13.7556,13.7556,14.6795,13.7556,0.0065501,0,115848,0
04/04/2009 10:00,4,4,6,10,0,7.2,52,0,404641,3.56823e+07,17.6807,17.6807,17.6807,15.2097,0,0.0186565,0,727175
04/04/2009 11:00,4,4,6,11,0,7.8,40,0,374608,3.56452e+07,20.4044,20.4044,20.4044,15.2097,0,0.0170829,0,1.33705e+06
04/04/2009 12:00,4,4,6,12,0,6.7,51,0,114086,3.53252e+07,21.1465,21.1465,21.1465,15.2097,0,0.00395607,0,353487
04/04/2009 13:00,4,4,6,13,0,7.8,46,0,0,3.23741e+07,21.2404,21.2404,21.2404,21.2404,0,0,0,0
04/04/2009 14:00,4,4,6,14,0,8.9,36,0,1.1724e+06,3.6598e+07,22.0227,22.0227,22.0227,15.2097,0,0.052731,0,5.48878e+06
04/04/2009 15:00,4,4,6,15,0,9.4,32,0,1.86884e+06,3.74479e+07,22.5753,22.5753,22.5753,15.2097,0,0.087545,0,9.70329e+06
04/04/2009 16:00,4,4,6,16,0,10.6,32,0,2.2809e+06,3.79489e+07,22.5895,22.5895,22.5895,15.2097,0,0.107561,0,1.19446e+07
04/04/2009 17:00,4,4,6,17,0,10,35,0,2.19392e+06,3.78431e+07,22.6126,22.6126,22.6126,15.2097,0,0.103482,0,1.15278e+07
04/04/2009 18:00,4,4,6,18,0,9.4,39,0,249425,2.18114e+07,22.5198,22.5198,22.5198,15.2097,0,0.0104964,0,1.15464e+06
04/04/2009 19:00,4,4,6,19,0,8.3,41,0,0,1.30179e+07,22.4472,22.4472,22.4472,22.4472,0,0,0,0
04/04/2009 20:00,4,4,6,20,0,6.7,47,0,0,1.63897e+07,22.4472,22.4472,22.4472,22.4472,0,0,0,0
04/04/2009 21:00,4,4,6,21,0,5,55,0,0,1.45836e+07,22.4472,22.4472,22.4472,22.4472,0,0,0,0
04/04/2009 22:00,4,4,6,22,0,3.9,62,0,0,1.45836e+07,22.4472,22.4472,22.4472,22.4472,0,0,0,0
04/04/2009 23:00,4,4,6,23,0,1.1,76,0,0,1.2958e+07,22.4472,22.4472,22.4472,22.4472,0,0,0,0
04/05/2009 00:00,4,5,0,0,0,0.6,73,0,0,1.20549e+07,22.4472,22.4472,22.4472,22.4472,0,0,0,0
04/05/2009 01:00,4,5,0,1,0,0,79,0,0,1.60059e+07,22.4472,22.4472,22.4472,22.4472,0,0,0,0
04/05/2009 02:00,4,5,0,2,0,-0.6,85,0,0,1.60059e+07,22.4472,22.4472,22.4472,22.4472,0,0,0,0
04/05/2009 03:00,4,5,0,3,0,-1.1,82,0,0,1.60059e+07,22.4472,22.4472,22.4472,22.4472,0,0,0,0
04/05/2009 04:00,4,5,0,4,0,2.2,64,0,0,1.60059e+07,22.4472,22.4472,22.4472,22.4472,0,0,0,0
04/05/2009 05:00,4,5,0,5,0,1.7,73,0,0,1.60059e+07,22.4472,22.4472,22.4472,22.4472,0,0,0,0
04/05/2009 06:00,4,5,0,6,0,2.8,62,0,0,1.69089e+07,22.4472,22.4472,22.4472,22.4472,0,0,0,0
04/05/2009 07:00,4,5,0,7,0,2.2,62,956515,0,1.57645e+07,15.5685,15.5685,16.3554,14.4228,0.0104139,0.0247294,247012,853313
04/05/2009 08:00,4,5,0,8,0,5,53,42604.9,0,1.8129e+07,13.0103,13.0103,13.5533,13.0103,0.000852979,0,27927.3,0
04/05/2009 09:00,4,5,0,9,0,7.8,40,0,139168,3.53588e+07,13.9697,13.9697,14.4735,13.9697,0.00583335,0,84912,0
04/05/2009 10:00,4,5,0,10,0,9.4,38,0,371489,3.56417e+07,17.4517,17.4517,17.4517,15.2097,0,0.0170126,0,608788
04/05/2009 11:00,4,5,0,11,0,11.1,34,0,300438,3.55541e+07,19.9855,19.9855,19.9855,15.2097,0,0.013337,0,960464
04/05/2009 12:00,4,5,0,12,0,12.8,31,0,494052,3.57806e+07,21.1198,21.1198,21.1198,15.2097,0,0.0207759,0,1.86018e+06
04/05/2009 13:00,4,5,0,13,0,15,25,0,767701,3.32977e+07,21.8403,21.8403,21.8403,15.2097,0,0.0349499,0,3.48802e+06
04/05/2009 14:00,4,5,0,14,0,15,24,0,2.10358e+06,3.77423e+07,22.3837,22.3837,22.3837,15.2097,0,0.100833,0,1.08971e+07
04/05/2009 15:00,4,5,0,15,0,16.1,23,0,3.11187e+06,3.89754e+07,22.4637,22.4637,22.4637,15.2097,0,0.151421,0,1.65284e+07
04/05/2009 16:00,4,5,0,16,0,17.2,25,0,3.86572e+06,3.99027e+07,22.414,22.414,22.414,15.2097,0,0.189975,0,2.05966e+07
04/05/2009 17:00,4,5,0,17,0,17.2,30,0,3.86818e+06,3.9898e+07,22.3866,22.3866,22.3866,15.2097,0,0.188406,0,2.03479e+07
04/05/2009 18:00,4,5,0,18,0,16.7,34,0,700060,2.23368e+07,22.289,22.289,22.289,15.2097,0,0.0271893,0,2.89644e+06
04/05/2009 19:00,4,5,0,19,0,13.9,49,0,0,1.30179e+07,22.226,22.226,22.226,22.226,0,0,0,0
04/05/2009 20:00,4,5,0,20,0,12.8,53,0,0,1.63897e+07,22.226,22.226,22.226,22.226,0,0,0,0
04/05/2009 21:00,4,5,0,21,0,12.8,49,0,0,1.45836e+07,22.226,22.226,22.226,22.226,0,0,0,0
04/05/2009 22:00,4,5,0,22,0,12.2,49,0,0,1.45836e+07,22.226,22.226,22.226,22.226,0,0,0,0
04/05/2009 23:00,4,5,0,23,0,11.7,53,0,0,1.2958e+07,22.226,22.226,22.226,22.226,0,0,0,0
04/06/2009 00:00,4,6,1,0,0,11.1,53,0,0,1.20549e+07,22.226,22.226,22.226,22.226,0,0,0,0
04/06/2009 01:00,4,6,1,1,0,11.7,49,0,0,1.60059e+07,22.226,22.226,22.226,22.226,0,0,0,0
04/06/2009 02:00,4,6,1,2,0,11.1,51,0,0,1.60059e+07,22.226,22.226,22.226,22.226,0,0,0,0
04/06/2009 03:00,4,6,1,3,0,10,54,0,0,1.60059e+07,22.226,22.226,22.226,22.226,0,0,0,0
04/06/2009 04:00,4,6,1,4,0,11.1,49,0,0,1.60059e+07,22.226,22.226,22.226,22.226,0,0,0,0
04/06/2009 05:00,4,6,1,5,0,10.6,50,0,0,1.60059e+07,22.226,22.226,22.226,22.226,0,0,0,0
04/06/2009 06:00,4,6,1,6,0,10.6,48,0,0,1.69089e+07,22.226,22.226,22.226,22.226,0,0,0,0
04/06/2009 07:00,4,6,1,7,0,10.6,50,0,0,1.46508e+07,22.226,22.226,22.226,22.226,0,0,0,0
04/06/2009 08:00,4,6,1,8,0,10.6,52,0,0,1.80826e+07,22.226,22.226,22.226,22.226,0,0,0,0
04/06/2009 09:00,4,6,1,9,0,13.9,44,0,409495,3.56815e+07,22.2819,22.2819,22.2819,17.5485,0,0.01792,0,1.91202e+06
04/06/2009 10:00,4,6,1,10,0,17.2,35,0,1.02162e+06,3.64241e+07,22.1064,22.1064,22.1064,15.2097,0,0.0468081,0,4.84315e+06
04/06/2009 11:00,4,6,1,11,0,19.4,30,0,2.30149e+06,3.79816e+07,22.0637,22.0637,22.0637,15.2097,0,0.109667,0,1.1312e+07
04/06/2009 12:00,4,6,1,12,0,22.2,24,0,3.14379e+06,3.90084e+07,22.1238,22.1238,22.1238,15.2097,0,0.151439,0,1.5757e+07
04/06/2009 13:00,4,6,1,13,0,22.8,20,0,2.68018e+06,3.562e+07,22.0873,22.0873,22.0873,15.2097,0,0.127472,0,1.31932e+07
04/06/2009 14:00,4,6,1,14,0,23.9,21,0,4.29555e+06,4.04313e+07,22.1293,22.1293,22.1293,15.2097,0,0.212631,0,2.21413e+07
04/06/2009 15:00,4,6,1,15,0,24.4,19,0,5.07858e+06,4.14012e+07,22.1151,22.1151,22.1151,15.2097,0,0.254315,0,2.64277e+07
04/06/2009 16:00,4,6,1,16,0,25,19,0,5.68741e+06,4.21565e+07,22.1058,22.1058,22.1058,15.2097,0,0.286787,0,2.97616e+07
04/06/2009 17:00,4,6,1,17,0,24.4,20,0,5.66091e+06,4.21223e+07,22.1057,22.1057,22.1057,15.2097,0,0.284951,0,2.95711e+07
04/06/2009 18:00,4,6,1,18,0,22.2,28,0,2.55241e+06,2.46e+07,22.0728,22.0728,22.0728,15.2097,0,0.119422,0,1.2334e+07
04/06/2009 19:00,4,6,1,19,0,20.6,29,0,0,1.30179e+07,22.0613,22.0613,22.0613,22.0613,0,0,0,0
04/06/2009 20:00,4,6,1,20,0,16.7,40,0,0,1.63897e+07,22.0613,22.0613,22.0613,22.0613,0,0,0,0
04/06/2009 21:00,4,6,1,21,0,18.9,27,0,0,1.45836e+07,22.0613,22.0613,22.0613,22.0613,0,0,0,0
04/06/2009 22:00,4,6,1,22,0,14.4,42,0,0,1.45836e+07,22.0613,22.0613,22.0613,22.0613,0,0,0,0
04/06/2009 23:00,4,6,1,23,0,14.4,42,0,0,1.2958e+07,22.0613,22.0613,22.0613,22.0613,0,0,0,0
04/07/2009 00:00,4,7,2,0,0,14.4,44,0,0,1.20549e+07,22.0613,22.0613,22.0613,22.0613,0,0,0,0
04/07/2009 01:00,4,7,2,1,0,16.1,34,0,0,1.60059e+07,22.0613,22.0613,22.0613,22.0613,0,0,0,0
04/07/2009 02:00,4,7,2,2,0,15,38,0,0,1.60059e+07,22.0613,22.0613,22.0613,22.0613,0,0,0,0
04/07/2009 03:00,4,7,2,3,0,12.2,57,0,0,1.60059e+07,22.0613,22.0613,22.0613,22.0613,0,0,0,0
04/07/2009 04:00,4,7,2,4,0,10,64,0,0,1.60059e+07,22.0613,22.0613,22.0613,22.0613,0,0,0,0
04/07/2009 05:00,4,7,2,5,0,8.9,63,0,0,1.60059e+07,22.0613,22.0613,22.0613,22.0613,0,0,0,0
04/07/2009 06:00,4,7,2,6,0,7.8,66,0,0,1.69089e+07,22.0613,22.0613,22.0613,22.0613,0,0,0,0
04/07/2009 07:00,4,7,2,7,0,7.2,66,0,0,1.46508e+07,22.0613,22.0613,22.0613,22.0613,0,0,0,0
04/07/2009 08:00,4,7,2,8,0,7.2,66,0,0,1.80826e+07,22.0613,22.0613,22.0613,22.0613,0,0,0,0
04/07/2009 09:00,4,7,2,9,0,7.2,66,0,1.10688e+06,3.65192e+07,22.157,22.157,22.157,16.58,0,0.0499644,0,5.2416e+06
04/07/2009 10:00,4,7,2,10,0,7.2,66,0,1.24384e+06,3.66793e+07,22.3021,22.3021,22.3021,15.2097,0,0.0555171,0,5.92532e+06
04/07/2009 11:00,4,7,2,11,0,7.2,71,0,1.53144e+06,3.70272e+07,22.2875,22.2875,22.2875,15.2097,0,0.0689787,0,7.34511e+06
04/07/2009 12:00,4,7,2,12,0,7.2,74,0,1.81504e+06,3.73708e+07,22.2416,22.2416,22.2416,15.2097,0,0.0824821,0,8.72817e+06
04/07/2009 13:00,4,7,2,13,0,5.6,76,0,901763,3.34477e+07,22.3088,22.3088,22.3088,15.2097,0,0.0394578,0,4.21526e+06
04/07/2009 14:00,4,7,2,14,0,1.7,96,0,1.38083e+06,3.68484e+07,22.3387,22.3387,22.3387,15.2097,0,0.0629109,0,6.74904e+06
04/07/2009 15:00,4,7,2,15,0,1.7,96,0,1.71606e+06,3.72503e+07,22.2975,22.2975,22.2975,15.2097,0,0.0778308,0,8.3014e+06
04/07/2009 16:00,4,7,2,16,0,0.6,96,0,2.14834e+06,3.77795e+07,22.2678,22.2678,22.2678,15.2097,0,0.0994763,0,1.05657e+07
04/07/2009 17:00,4,7,2,17,0,3.9,93,0,2.45098e+06,3.8151e+07,22.2703,22.2703,22.2703,15.2097,0,0.114774,0,1.21947e+07
04/07/2009 18:00,4,7,2,18,0,5,79,0,325721,2.18938e+07,22.2772,22.2772,22.2772,15.2097,0,0.0122738,0,1.30538e+06
04/07/2009 19:00,4,7,2,19,0,4.4,79,0,0,1.30179e+07,22.2827,22.2827,22.2827,22.2827,0,0,0,0
04/07/2009 20:00,4,7,2,20,0,3.3,57,0,0,1.63897e+07,22.2827,22.2827,22.2827,22.2827,0,0,0,0
04/07/2009 21:00,4,7,2,21,0,1.7,64,0,0,1.45836e+07,22.2827,22.2827,22.2827,22.2827,0,0,0,0
04/07/2009 22:00,4,7,2,22,0,0.6,79,0,0,1.45836e+07,22.2827,22.2827,22.2827,22.2827,0,0,0,0
04/07/2009 23:00,4,7,2,23,0,0,85,0,0,1.2958e+07,22.2827,22.2827,22.2827,22.2827,0,0,0,0
04/08/2009 00:00,4,8,3,0,0,0,85,0,0,1.20549e+07,22.2827,22.2827,22.2827,22.2827,0,0,0,0
04/08/2009 01:00,4,8,3,1,0,-1.1,82,0,0,1.09412e+07,22.2827,22.2827,22.2827,22.2827,0,0,0,0
04/08/2009 02:00,4,8,3,2,0,-1.1,89,0,0,1.09412e+07,22.2827,22.2827,22.2827,22.2827,0,0,0,0
04/08/2009 03:00,4,8,3,3,0,-1.1,85,0,0,1.09412e+07,22.2827,22.2827,22.2827,22.2827,0,0,0,0
04/08/2009 04:00,4,8,3,4,0,-1.1,78,0,0,1.09412e+07,22.2827,22.2827,22.2827,22.2827,0,0,0,0
04/08/2009 05:00,4,8,3,5,0,-2.2,78,0,0,1.09412e+07,22.2827,22.2827,22.2827,22.2827,0,0,0,0
04/08/2009 06:00,4,8,3,6,0,-2.2,78,0,0,1.09412e+07,22.2827,22.2827,22.2827,22.2827,0,0,0,0
04/08/2009 07:00,4,8,3,7,0,-2.2,78,0,0,8.68313e+06,22.2827,22.2827,22.2827,22.2827,0,0,0,0
04/08/2009 08:00,4,8,3,8,0,-1.1,78,0,0,8.68313e+06,22.2827,22.2827,22.2827,22.2827,0,0,0,0
04/08/2009 09:00,4,8,3,9,0,1.7,73,0,0,8.68313e+06,22.2827,22.2827,22.2827,22.2827,0,0,0,0
04/08/2009 10:00,4,8,3,10,0,3.9,62,0,0,8.68313e+06,22.2827,22.2827,22.2827,22.2827,0,0,0,0
04/08/2009 11:00,4,8,3,11,0,5,60,0,0,8.68313e+06,22.2827,22.2827,22.2827,22.2827,0,0,0,0
04/08/2009 12:00,4,8,3,12,0,6.7,47,0,0,8.68313e+06,22.2827,22.2827,22.2827,22.2827,0,0,0,0
04/08/2009 13:00,4,8,3,13,0,7.8,42,0,0,8.68313e+06,22.2827,22.2827,22.2827,22.2827,0,0,0,0
04/08/2009 14:00,4,8,3,14,0,8.9,37,0,0,8.68313e+06,22.2827,22.2827,22.2827,22.2827,0,0,0,0
04/08/2009 15:00,4,8,3,15,0,9.4,36,0,0,8.68313e+06,22.2827,22.2827,22.2827,22.2827,0,0,0,0
04/08/2009 16:00,4,8,3,16,0,10,36,0,0,8.68313e+06,22.2827,22.2827,22.2827,22.2827,0,0,0,0
04/08/2009 17:00,4,8,3,17,0,10,31,0,0,8.68313e+06,22.2827,22.2827,22.2827,22.2827,0,0,0,0
04/08/2009 18:00,4,8,3,18,0,9.4,28,0,0,8.68313e+06,22.2827,22.2827,22.2827,22.2827,0,0,0,0
04/08/2009 19:00,4,8,3,19,0,8.3,29,0,0,8.68313e+06,22.2827,22.2827,22.2827,22.2827,0,0,0,0
04/08/2009 20:00,4,8,3,20,0,5,43,0,0,1.20549e+07,22.2827,22.2827,22.2827,22.2827,0,0,0,0
04/08/2009 21:00,4,8,3,21,0,5,43,0,0,1.20549e+07,22.2827,22.2827,22.2827,22.2827,0,0,0,0
04/08/2009 22:00,4,8,3,22,0,0.6,64,0,0,1.20549e+07,22.2827,22.2827,22.2827,22.2827,0,0,0,0
04/08/2009 23:00,4,8,3,23,0,2.2,55,0,0,1.20549e+07,22.2827,22.2827,22.2827,22.2827,0,0,0,0
04/09/2009 00:00,4,9,4,0,0,0.6,61,0,0,1.20549e+07,22.2827,22.2827,22.2827,22.2827,0,0,0,0
04/09/2009 01:00,4,9,4,1,0,-1.1,66,0,0,1.09412e+07,22.2827,22.2827,22.2827,22.2827,0,0,0,0
04/09/2009 02:00,4,9,4,2,0,0,64,0,0,1.09412e+07,22.2827,22.2827,22.2827,22.2827,0,0,0,0
04/09/2009 03:00,4,9,4,3,0,-0.6,59,0,0,1.09412e+07,22.2827,22.2827,22.2827,22.2827,0,0,0,0
04/09/2009 04:00,4,9,4,4,0,-1.1,64,0,0,1.09412e+07,22.2827,22.2827,22.2827,22.2827,0,0,0,0
04/09/2009 05:00,4,9,4,5,0,-0.6,67,0,0,1.09412e+07,22.2827,22.2827,22.2827,22.2827,0,0,0,0
04/09/2009 06:00,4,9,4,6,0,-2.2,72,0,0,1.09412e+07,22.2827,22.2827,22.2827,22.2827,0,0,0,0
04/09/2009 07:00,4,9,4,7,0,0.6,61,0,0,8.68313e+06,22.2827,22.2827,22.2827,22.2827,0,0,0,0
04/09/2009 08:00,4,9,4,8,0,2.8,55,0,0,8.68313e+06,22.2827,22.2827,22.2827,22.2827,0,0,0,0
04/09/2009 09:00,4,9,4,9,0,6.7,40,0,0,8.68313e+06,22.2827,22.2827,22.2827,22.2827,0,0,0,0
04/09/2009 10:00,4,9,4,10,0,8.3,29,0,0,8.68313e+06,22.2827,22.2827,22.2827,22.2827,0,0,0,0
04/09/2009 11:00,4,9,4,11,0,9.4,22,0,0,8.68313e+06,22.2827,22.2827,22.2827,22.2827,0,0,0,0
04/09/2009 12:00,4,9,4,12,0,11.1,28,0,0,8.68313e+06,22.2827,22.2827,22.2827,22.2827,0,0,0,0
04/09/2009 13:00,4,9,4,13,0,11.7,27,0,0,8.68313e+06,22.2827,22.2827,22.2827,22.2827,0,0,0,0
04/09/2009 14:00,4,9,4,14,0,12.2,25,0,0,8.68313e+06,22.2827,22.2827,22.2827,22.2827,0,0,0,0
04/09/2009 15:00,4,9,4,15,0,13.3,24,0,0,8.68313e+06,22.2827,22.2827,22.2827,22.2827,0,0,0,0
04/09/2009 16:00,4,9,4,16,0,13.3,23,0,0,8.68313e+06,22.2827,22.2827,22.2827,22.2827,0,0,0,0
04/09/2009 17:00,4,9,4,17,0,13.9,22,0,0,8.68313e+06,22.2827,22.2827,22.2827,22.2827,0,0,0,0
04/09/2009 18:00,4,9,4,18,0,13.3,22,0,0,8.68313e+06,22.2827,22.2827,22.2827,22.2827,0,0,0,0
04/09/2009 19:00,4,9,4,19,0,11.7,30,0,0,8.68313e+06,22.2827,22.2827,22.2827,22.2827,0,0,0,0
04/09/2009 20:00,4,9,4,20,0,5,53,0,0,1.20549e+07,22.2827,22.2827,22.2827,22.2827,0,0,0,0
04/09/2009 21:00,4,9,4,21,0,4.4,55,0,0,1.20549e+07,22.2827,22.2827,22.2827,22.2827,0,0,0,0
04/09/2009 22:00,4,9,4,22,0,3.9,53,0,0,1.20549e+07,22.2827,22.2827,22.2827,22.2827,0,0,0,0
04/09/2009 23:00,4,9,4,23,0,1.7,64,0,0,1.20549e+07,22.2827,22.2827,22.2827,22.2827,0,0,0,0
04/10/2009 00:00,4,10,5,0,0,2.8,62,0,0,1.20549e+07,22.2827,22.2827,22.2827,22.2827,0,0,0,0
04/10/2009 01:00,4,10,5,1,0,3.3,60,0,0,1.60059e+07,22.2827,22.2827,22.2827,22.2827,0,0,0,0
04/10/2009 02:00,4,10,5,2,0,2.8,62,0,0,1.60059e+07,22.2827,22.2827,22.2827,22.2827,0,0,0,0
04/10/2009 03:00,4,10,5,3,0,2.2,62,0,0,1.60059e+07,22.2827,22.2827,22.2827,22.2827,0,0,0,0
04/10/2009 04:00,4,10,5,4,0,2.8,57,0,0,1.60059e+07,22.2827,22.2827,22.2827,22.2827,0,0,0,0
04/10/2009 05:00,4,10,5,5,0,2.2,59,0,0,1.60059e+07,22.2827,22.2827,22.2827,22.2827,0,0,0,0
04/10/2009 06:00,4,10,5,6,0,2.2,59,0,0,1.69089e+07,22.2827,22.2827,22.2827,22.2827,0,0,0,0
04/10/2009 07:00,4,10,5,7,0,2.8,59,3.42037e+06,0,1.87387e+07,11.975,11.975,15.2097,11.975,0.149115,0,5.58826e+06,0
04/10/2009 08:00,4,10,5,8,0,5.6,51,2.00649e+06,0,2.04608e+07,11.4342,11.4342,15.2097,11.4342,0.0832163,0,4.73818e+06,0
04/10/2009 09:00,4,10,5,9,0,8.3,41,0,0,3.51932e+07,11.4347,11.4347,11.4347,11.4347,0,0,0,0
04/10/2009 10:00,4,10,5,10,0,10,36,0,0,3.51932e+07,11.4347,11.4347,11.4347,11.4347,0,0,0,0
04/10/2009 11:00,4,10,5,11,0,12.2,33,0,42750,3.52396e+07,11.6114,11.6114,14.4547,11.6114,0.000789366,0,42461.5,0
04/10/2009 12:00,4,10,5,12,0,14.4,27,0,0,3.51932e+07,11.8486,11.8486,11.8486,11.8486,0,0,0,0
04/10/2009 13:00,4,10,5,13,0,18.3,19,0,91978.5,3.24795e+07,12.475,12.475,14.3694,12.475,0.00299633,0,118427,0
04/10/2009 14:00,4,10,5,14,0,20,15,0,631398,3.5958e+07,17.4159,17.4159,17.6392,12.9078,0.0196777,0.0102719,60968.4,1.03533e+06
04/10/2009 15:00,4,10,5,15,0,21.1,14,0,837483,3.6204e+07,20.9613,20.9613,20.9613,15.2097,0,0.0388817,0,3.36437e+06
04/10/2009 16:00,4,10,5,16,0,21.7,14,0,1.51262e+06,3.70257e+07,21.6781,21.6781,21.6781,15.2097,0,0.0711417,0,6.92524e+06
04/10/2009 17:00,4,10,5,17,0,21.7,13,0,1.91076e+06,3.7505e+07,21.8757,21.8757,21.8757,15.2097,0,0.0892459,0,8.95284e+06
04/10/2009 18:00,4,10,5,18,0,20.6,15,0,554642,2.21879e+07,21.8893,21.8893,21.8893,15.2097,0,0.0262003,0,2.63368e+06
04/10/2009 19:00,4,10,5,19,0,18.9,28,0,0,1.30179e+07,21.8711,21.8711,21.8711,21.8711,0,0,0,0
04/10/2009 20:00,4,10,5,20,0,11.1,49,0,0,1.63897e+07,21.8711,21.8711,21.8711,21.8711,0,0,0,0
04/10/2009 21:00,4,10,5,21,0,9.4,50,0,0,1.45836e+07,21.8711,21.8711,21.8711,21.8711,0,0,0,0
04/10/2009 22:00,4,10,5,22,0,8.3,48,0,0,1.45836e+07,21.8711,21.8711,21.8711,21.8711,0,0,0,0
04/10/2009 23:00,4,10,5,23,0,8.3,48,0,0,1.2958e+07,21.8711,21.8711,21.8711,21.8711,0,0,0,0
04/11/2009 00:00,4,11,6,0,0,8.3,48,0,0,1.20549e+07,21.8711,21.8711,21.8711,21.8711,0,0,0,0
04/11/2009 01:00,4,11,6,1,0,7.8,50,0,0,1.60059e+07,21.8711,21.8711,21.8711,21.8711,0,0,0,0
04/11/2009 02:00,4,11,6,2,0,3.9,65,0,0,1.60059e+07,21.8711,21.8711,21.8711,21.8711,0,0,0,0
04/11/2009 03:00,4,11,6,3,0,6.7,51,0,0,1.60059e+07,21.8711,21.8711,21.8711,21.8711,0,0,0,0
04/11/2009 04:00,4,11,6,4,0,5.6,55,0,0,1.60059e+07,21.8711,21.8711,21.8711,21.8711,0,0,0,0
04/11/2009 05:00,4,11,6,5,0,5.6,55,0,0,1.60059e+07,21.8711,21.8711,21.8711,21.8711,0,0,0,0
04/11/2009 06:00,4,11,6,6,0,6.1,51,0,0,1.69089e+07,21.8711,21.8711,21.8711,21.8711,0,0,0,0
04/11/2009 07:00,4,11,6,7,0,6.7,49,310752,0,1.50091e+07,18.4618,18.4618,18.4618,15.2097,0,0.0106725,0,666869
04/11/2009 08:00,4,11,6,8,0,10,46,0,0,1.80826e+07,17.2888,17.2888,17.2888,17.2888,0,0,0,0
04/11/2009 09:00,4,11,6,9,0,13.3,30,0,409561,3.56912e+07,18.717,18.717,18.717,15.6255,0,0.0195268,0,1.08996e+06
04/11/2009 10:00,4,11,6,10,0,15.6,29,0,711361,3.60623e+07,20.9554,20.9554,20.9554,15.2097,0,0.0348342,0,3.01014e+06
04/11/2009 11:00,4,11,6,11,0,16.7,30,0,1.12734e+06,3.6561e+07,21.6826,21.6826,21.6826,15.2097,0,0.0534297,0,5.20959e+06
04/11/2009 12:00,4,11,6,12,0,18.9,26,0,1.68358e+06,3.72333e+07,22.0086,22.0086,22.0086,15.2097,0,0.0800496,0,8.20109e+06
04/11/2009 13:00,4,11,6,13,0,20,23,0,1.42191e+06,3.4094e+07,21.9884,21.9884,21.9884,15.2097,0,0.0667199,0,6.80576e+06
04/11/2009 14:00,4,11,6,14,0,22.2,22,0,3.60142e+06,3.95772e+07,22.2953,22.2953,22.2953,15.2097,0,0.176691,0,1.88411e+07
04/11/2009 15:00,4,11,6,15,0,23.3,20,0,4.54148e+06,4.07328e+07,22.3028,22.3028,22.3028,15.2097,0,0.224924,0,2.40083e+07
04/11/2009 16:00,4,11,6,16,0,23.9,21,0,5.26608e+06,4.16305e+07,22.2758,22.2758,22.2758,15.2097,0,0.263546,0,2.80239e+07
04/11/2009 17:00,4,11,6,17,0,22.8,20,0,5.3631e+06,4.175e+07,22.25,22.25,22.25,15.2097,0,0.268349,0,2.84305e+07
04/11/2009 18:00,4,11,6,18,0,21.7,24,0,1.45606e+06,2.32602e+07,22.1918,22.1918,22.1918,15.2097,0,0.0649721,0,6.82653e+06
04/11/2009 19:00,4,11,6,19,0,21.1,26,0,0,1.30179e+07,22.1718,22.1718,22.1718,22.1718,0,0,0,0
04/11/2009 20:00,4,11,6,20,0,18.9,31,0,0,1.63897e+07,22.1718,22.1718,22.1718,22.1718,0,0,0,0
04/11/2009 21:00,4,11,6,21,0,11.7,66,0,0,1.45836e+07,22.1718,22.1718,22.1718,22.1718,0,0,0,0
04/11/2009 22:00,4,11,6,22,0,12.2,59,0,0,1.45836e+07,22.1718,22.1718,22.1718,22.1718,0,0,0,0
04/11/2009 23:00,4,11,6,23,0,12.8,51,0,0,1.2958e+07,22.1718,22.1718,22.1718,22.1718,0,0,0,0
04/12/2009 00:00,4,12,0,0,0,12.2,49,0,0,1.20549e+07,22.1718,22.1718,22.1718,22.1718,0,0,0,0
04/12/2009 01:00,4,12,0,1,0,11.7,47,0,0,1.60059e+07,22.1718,22.1718,22.1718,22.1718,0,0,0,0
04/12/2009 02:00,4,12,0,2,0,11.7,45,0,0,1.60059e+07,22.1718,22.1718,22.1718,22.1718,0,0,0,0
04/12/2009 03:00,4,12,0,3,0,10.6,57,0,0,1.60059e+07,22.1718,22.1718,22.1718,22.1718,0,0,0,0
04/12/2009 04:00,4,12,0,4,0,11.1,45,0,0,1.60059e+07,22.1718,22.1718,22.1718,22.1718,0,0,0,0
