Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
04/12/2009 05:00,4,12,0,5,0,7.2,71,0,0,1.60059e+07,22.1718,22.1718,22.1718,22.1718,0,0,0,0
04/12/2009 06:00,4,12,0,6,0,7.2,61,0,0,1.69089e+07,22.1718,22.1718,22.1718,22.1718,0,0,0,0
04/12/2009 07:00,4,12,0,7,0,8.9,56,0,0,1.46508e+07,22.1718,22.1718,22.1718,22.1718,0,0,0,0
04/12/2009 08:00,4,12,0,8,0,12.2,49,0,183956,1.83025e+07,22.1026,22.1026,22.1026,16.9502,0,0.00793686,0,821091
04/12/2009 09:00,4,12,0,9,0,16.1,40,0,1.65936e+06,3.72066e+07,22.0528,22.0528,22.0528,15.2097,0,0.0795076,0,8.2043e+06
04/12/2009 10:00,4,12,0,10,0,18.3,30,0,2.63881e+06,3.84035e+07,22.0741,22.0741,22.0741,15.2097,0,0.128208,0,1.32427e+07
04/12/2009 11:00,4,12,0,11,0,20,29,0,3.81138e+06,3.98346e+07,22.1159,22.1159,22.1159,15.2097,0,0.186502,0,1.93833e+07
04/12/2009 12:00,4,12,0,12,0,21.7,26,0,4.3656e+06,4.05172e+07,22.1429,22.1429,22.1429,15.2097,0,0.215707,0,2.25058e+07
04/12/2009 13:00,4,12,0,13,0,23.3,23,0,3.96139e+06,3.72016e+07,22.1172,22.1172,22.1172,15.2097,0,0.194756,0,2.02447e+07
04/12/2009 14:00,4,12,0,14,0,25.6,23,0,5.59846e+06,4.20502e+07,22.1288,22.1288,22.1288,15.2097,0,0.283189,0,2.94865e+07
04/12/2009 15:00,4,12,0,15,0,26.1,23,0,6.22551e+06,4.28281e+07,22.1256,22.1256,22.1256,15.2097,0,0.316804,0,3.29712e+07
04/12/2009 16:00,4,12,0,16,0,26.7,21,0,6.80008e+06,4.35434e+07,22.1201,22.1201,22.1201,15.2097,0,0.348006,0,3.61897e+07
04/12/2009 17:00,4,12,0,17,0,27.8,20,0,7.14482e+06,4.39769e+07,22.1013,22.1013,22.1013,15.2097,0,0.367407,0,3.81036e+07
04/12/2009 18:00,4,12,0,18,0,26.7,23,0,4.11755e+06,2.65368e+07,22.0599,22.0599,22.0599,15.2097,0,0.202188,0,2.0843e+07
04/12/2009 19:00,4,12,0,19,0,24.4,30,0,0,1.30179e+07,22.0503,22.0503,22.0503,22.0503,0,0,0,0
04/12/2009 20:00,4,12,0,20,0,20.6,41,0,0,1.63897e+07,22.0503,22.0503,22.0503,22.0503,0,0,0,0
04/12/2009 21:00,4,12,0,21,0,16.1,56,0,0,1.45836e+07,22.0503,22.0503,22.0503,22.0503,0,0,0,0
04/12/2009 22:00,4,12,0,22,0,13.9,64,0,0,1.45836e+07,22.0503,22.0503,22.0503,22.0503,0,0,0,0
04/12/2009 23:00,4,12,0,23,0,15,52,0,0,1.2958e+07,22.0503,22.0503,22.0503,22.0503,0,0,0,0
04/13/2009 00:00,4,13,1,0,0,13.9,51,0,0,1.20549e+07,22.0503,22.0503,22.0503,22.0503,0,0,0,0
04/13/2009 01:00,4,13,1,1,0,10.6,66,0,0,1.60059e+07,22.0503,22.0503,22.0503,22.0503,0,0,0,0
04/13/2009 02:00,4,13,1,2,0,11.7,59,0,0,1.60059e+07,22.0503,22.0503,22.0503,22.0503,0,0,0,0
04/13/2009 03:00,4,13,1,3,0,12.2,49,0,0,1.60059e+07,22.0503,22.0503,22.0503,22.0503,0,0,0,0
04/13/2009 04:00,4,13,1,4,0,12.2,45,0,0,1.60059e+07,22.0503,22.0503,22.0503,22.0503,0,0,0,0
04/13/2009 05:00,4,13,1,5,0,12.8,42,0,0,1.60059e+07,22.0503,22.0503,22.0503,22.0503,0,0,0,0
04/13/2009 06:00,4,13,1,6,0,8.3,61,0,0,1.69089e+07,22.0503,22.0503,22.0503,22.0503,0,0,0,0
04/13/2009 07:00,4,13,1,7,0,9.4,56,0,0,1.46508e+07,22.0503,22.0503,22.0503,22.0503,0,0,0,0
04/13/2009 08:00,4,13,1,8,0,12.8,49,0,90336.5,1.81882e+07,22.0285,22.0285,22.0285,17.4899,0,0.00337616,0,345736
04/13/2009 09:00,4,13,1,9,0,17.8,34,0,3.25071e+06,3.91423e+07,21.9168,21.9168,21.9168,15.2097,0,0.157038,0,1.58452e+07
04/13/2009 10:00,4,13,1,10,0,20.6,24,0,4.31341e+06,4.04557e+07,21.9228,21.9228,21.9228,15.2097,0,0.213202,0,2.15383e+07
04/13/2009 11:00,4,13,1,11,0,22.8,20,0,5.16928e+06,4.15169e+07,21.9448,21.9448,21.9448,15.2097,0,0.259309,0,2.62829e+07
04/13/2009 12:00,4,13,1,12,0,23.9,17,0,5.47917e+06,4.18998e+07,21.9722,21.9722,21.9722,15.2097,0,0.276002,0,2.80885e+07
04/13/2009 13:00,4,13,1,13,0,23.9,20,0,4.65901e+06,3.80608e+07,21.9777,21.9777,21.9777,15.2097,0,0.23097,0,2.35243e+07
04/13/2009 14:00,4,13,1,14,0,25,21,0,6.23413e+06,4.28433e+07,21.9847,21.9847,21.9847,15.2097,0,0.318328,0,3.24552e+07
04/13/2009 15:00,4,13,1,15,0,25.6,20,0,6.73992e+06,4.34727e+07,21.9939,21.9939,21.9939,15.2097,0,0.345827,0,3.5307e+07
04/13/2009 16:00,4,13,1,16,0,25.6,18,0,7.18861e+06,4.4032e+07,22.0058,22.0058,22.0058,15.2097,0,0.370353,0,3.78772e+07
04/13/2009 17:00,4,13,1,17,0,26.1,19,0,7.58263e+06,4.45271e+07,22.0071,22.0071,22.0071,15.2097,0,0.39265,0,4.01653e+07
04/13/2009 18:00,4,13,1,18,0,25,21,0,4.13814e+06,2.65561e+07,21.9996,21.9996,21.9996,15.2097,0,0.202453,0,2.06867e+07
04/13/2009 19:00,4,13,1,19,0,24.4,21,0,0,1.30179e+07,21.9949,21.9949,21.9949,21.9949,0,0,0,0
04/13/2009 20:00,4,13,1,20,0,21.7,28,0,0,1.63897e+07,21.9949,21.9949,21.9949,21.9949,0,0,0,0
04/13/2009 21:00,4,13,1,21,0,15,54,0,0,1.45836e+07,21.9949,21.9949,21.9949,21.9949,0,0,0,0
04/13/2009 22:00,4,13,1,22,0,13.9,51,0,0,1.45836e+07,21.9949,21.9949,21.9949,21.9949,0,0,0,0
04/13/2009 23:00,4,13,1,23,0,13.3,51,0,0,1.2958e+07,21.9949,21.9949,21.9949,21.9949,0,0,0,0
04/14/2009 00:00,4,14,2,0,0,14.4,44,0,0,1.20549e+07,21.9949,21.9949,21.9949,21.9949,0,0,0,0
04/14/2009 01:00,4,14,2,1,0,15,39,0,0,1.60059e+07,21.9949,21.9949,21.9949,21.9949,0,0,0,0
04/14/2009 02:00,4,14,2,2,0,15.6,38,0,0,1.60059e+07,21.9949,21.9949,21.9949,21.9949,0,0,0,0
04/14/2009 03:00,4,14,2,3,0,16.1,32,0,0,1.60059e+07,21.9949,21.9949,21.9949,21.9949,0,0,0,0
04/14/2009 04:00,4,14,2,4,0,13.3,40,0,0,1.60059e+07,21.9949,21.9949,21.9949,21.9949,0,0,0,0
04/14/2009 05:00,4,14,2,5,0,11.7,47,0,0,1.60059e+07,21.9949,21.9949,21.9949,21.9949,0,0,0,0
04/14/2009 06:00,4,14,2,6,0,12.8,40,0,0,1.69089e+07,21.9949,21.9949,21.9949,21.9949,0,0,0,0
04/14/2009 07:00,4,14,2,7,0,13.9,40,0,0,1.46508e+07,21.9949,21.9949,21.9949,21.9949,0,0,0,0
04/14/2009 08:00,4,14,2,8,0,16.7,35,0,498998,1.86779e+07,21.8488,21.8488,21.8488,15.2097,0,0.0214314,0,2.13939e+06
04/14/2009 09:00,4,14,2,9,0,20.6,25,0,4.17527e+06,4.02869e+07,21.753,21.753,21.753,15.2097,0,0.206371,0,2.03201e+07
04/14/2009 10:00,4,14,2,10,0,22.2,25,0,4.96738e+06,4.12693e+07,21.7785,21.7785,21.7785,15.2097,0,0.248978,0,2.46125e+07
04/14/2009 11:00,4,14,2,11,0,23.3,27,0,5.57944e+06,4.20282e+07,21.8292,21.8292,21.8292,15.2097,0,0.28199,0,2.80905e+07
04/14/2009 12:00,4,14,2,12,0,23.3,28,0,5.7298e+06,4.22133e+07,21.871,21.871,21.871,15.2097,0,0.290072,0,2.90786e+07
04/14/2009 13:00,4,14,2,13,0,23.9,27,0,5.04175e+06,3.85381e+07,21.8801,21.8801,21.8801,15.2097,0,0.25218,0,2.53144e+07
04/14/2009 14:00,4,14,2,14,0,24.4,26,0,6.15372e+06,4.27407e+07,21.8948,21.8948,21.8948,15.2097,0,0.313313,0,3.15204e+07
04/14/2009 15:00,4,14,2,15,0,23.9,27,0,6.36633e+06,4.30041e+07,21.9279,21.9279,21.9279,15.2097,0,0.324634,0,3.28208e+07
04/14/2009 16:00,4,14,2,16,0,23.9,26,0,6.73288e+06,4.3461e+07,21.9494,21.9494,21.9494,15.2097,0,0.34474,0,3.49654e+07
04/14/2009 17:00,4,14,2,17,0,23.9,26,0,6.84908e+06,4.36053e+07,21.9704,21.9704,21.9704,15.2097,0,0.350999,0,3.57109e+07
04/14/2009 18:00,4,14,2,18,0,21.7,34,0,3.56987e+06,2.58515e+07,21.9772,21.9772,21.9772,15.2097,0,0.172259,0,1.75434e+07
04/14/2009 19:00,4,14,2,19,0,20,41,0,0,1.30179e+07,21.9736,21.9736,21.9736,21.9736,0,0,0,0
04/14/2009 20:00,4,14,2,20,0,17.8,54,0,0,1.63897e+07,21.9736,21.9736,21.9736,21.9736,0,0,0,0
04/14/2009 21:00,4,14,2,21,0,17.8,52,0,0,1.45836e+07,21.9736,21.9736,21.9736,21.9736,0,0,0,0
04/14/2009 22:00,4,14,2,22,0,18.3,45,0,0,1.45836e+07,21.9736,21.9736,21.9736,21.9736,0,0,0,0
04/14/2009 23:00,4,14,2,23,0,18.9,42,0,0,1.2958e+07,21.9736,21.9736,21.9736,21.9736,0,0,0,0
04/15/2009 00:00,4,15,3,0,0,17.8,48,0,0,1.20549e+07,21.9736,21.9736,21.9736,21.9736,0,0,0,0
04/15/2009 01:00,4,15,3,1,0,16.7,54,0,0,1.09412e+07,21.9736,21.9736,21.9736,21.9736,0,0,0,0
04/15/2009 02:00,4,15,3,2,0,15.6,62,0,0,1.09412e+07,21.9736,21.9736,21.9736,21.9736,0,0,0,0
04/15/2009 03:00,4,15,3,3,0,12.8,80,0,0,1.09412e+07,21.9736,21.9736,21.9736,21.9736,0,0,0,0
04/15/2009 04:00,4,15,3,4,0,12.2,86,0,0,1.09412e+07,21.9736,21.9736,21.9736,21.9736,0,0,0,0
04/15/2009 05:00,4,15,3,5,0,11.7,83,0,0,1.09412e+07,21.9736,21.9736,21.9736,21.9736,0,0,0,0
04/15/2009 06:00,4,15,3,6,0,11.1,86,0,0,1.09412e+07,21.9736,21.9736,21.9736,21.9736,0,0,0,0
04/15/2009 07:00,4,15,3,7,0,10.6,90,0,0,8.68313e+06,21.9736,21.9736,21.9736,21.9736,0,0,0,0
04/15/2009 08:00,4,15,3,8,0,13.3,80,0,0,8.68313e+06,21.9736,21.9736,21.9736,21.9736,0,0,0,0
04/15/2009 09:00,4,15,3,9,0,13.9,78,0,0,8.68313e+06,21.9736,21.9736,21.9736,21.9736,0,0,0,0
04/15/2009 10:00,4,15,3,10,0,13.9,78,0,0,8.68313e+06,21.9736,21.9736,21.9736,21.9736,0,0,0,0
04/15/2009 11:00,4,15,3,11,0,16.7,63,0,0,8.68313e+06,21.9736,21.9736,21.9736,21.9736,0,0,0,0
04/15/2009 12:00,4,15,3,12,0,17.8,58,0,0,8.68313e+06,21.9736,21.9736,21.9736,21.9736,0,0,0,0
04/15/2009 13:00,4,15,3,13,0,18.9,57,0,0,8.68313e+06,21.9736,21.9736,21.9736,21.9736,0,0,0,0
04/15/2009 14:00,4,15,3,14,0,20,53,0,0,8.68313e+06,21.9736,21.9736,21.9736,21.9736,0,0,0,0
04/15/2009 15:00,4,15,3,15,0,21.7,48,0,0,8.68313e+06,21.9736,21.9736,21.9736,21.9736,0,0,0,0
04/15/2009 16:00,4,15,3,16,0,21.7,46,0,0,8.68313e+06,21.9736,21.9736,21.9736,21.9736,0,0,0,0
04/15/2009 17:00,4,15,3,17,0,21.7,46,0,0,8.68313e+06,21.9736,21.9736,21.9736,21.9736,0,0,0,0
04/15/2009 18:00,4,15,3,18,0,22.8,41,0,0,8.68313e+06,21.9736,21.9736,21.9736,21.9736,0,0,0,0
04/15/2009 19:00,4,15,3,19,0,21.1,47,0,0,8.68313e+06,21.9736,21.9736,21.9736,21.9736,0,0,0,0
04/15/2009 20:00,4,15,3,20,0,17.2,65,0,0,1.20549e+07,21.9736,21.9736,21.9736,21.9736,0,0,0,0
04/15/2009 21:00,4,15,3,21,0,16.7,54,0,0,1.20549e+07,21.9736,21.9736,21.9736,21.9736,0,0,0,0
04/15/2009 22:00,4,15,3,22,0,13.9,62,0,0,1.20549e+07,21.9736,21.9736,21.9736,21.9736,0,0,0,0
04/15/2009 23:00,4,15,3,23,0,12.2,69,0,0,1.20549e+07,21.9736,21.9736,21.9736,21.9736,0,0,0,0
04/16/2009 00:00,4,16,4,0,0,12.2,72,0,0,1.20549e+07,21.9736,21.9736,21.9736,21.9736,0,0,0,0
04/16/2009 01:00,4,16,4,1,0,11.7,77,0,0,1.09412e+07,21.9736,21.9736,21.9736,21.9736,0,0,0,0
04/16/2009 02:00,4,16,4,2,0,11.7,74,0,0,1.09412e+07,21.9736,21.9736,21.9736,21.9736,0,0,0,0
04/16/2009 03:00,4,16,4,3,0,11.7,74,0,0,1.09412e+07,21.9736,21.9736,21.9736,21.9736,0,0,0,0
04/16/2009 04:00,4,16,4,4,0,10,83,0,0,1.09412e+07,21.9736,21.9736,21.9736,21.9736,0,0,0,0
04/16/2009 05:00,4,16,4,5,0,7.8,89,0,0,1.09412e+07,21.9736,21.9736,21.9736,21.9736,0,0,0,0
04/16/2009 06:00,4,16,4,6,0,7.8,86,0,0,1.09412e+07,21.9736,21.9736,21.9736,21.9736,0,0,0,0
04/16/2009 07:00,4,16,4,7,0,8.9,83,0,0,8.68313e+06,21.9736,21.9736,21.9736,21.9736,0,0,0,0
04/16/2009 08:00,4,16,4,8,0,12.8,72,0,0,8.68313e+06,21.9736,21.9736,21.9736,21.9736,0,0,0,0
04/16/2009 09:00,4,16,4,9,0,16.7,54,0,0,8.68313e+06,21.9736,21.9736,21.9736,21.9736,0,0,0,0
04/16/2009 10:00,4,16,4,10,0,17.8,50,0,0,8.68313e+06,21.9736,21.9736,21.9736,21.9736,0,0,0,0
04/16/2009 11:00,4,16,4,11,0,19.4,49,0,0,8.68313e+06,21.9736,21.9736,21.9736,21.9736,0,0,0,0
04/16/2009 12:00,4,16,4,12,0,18.9,53,0,0,8.68313e+06,21.9736,21.9736,21.9736,21.9736,0,0,0,0
04/16/2009 13:00,4,16,4,13,0,22.2,43,0,0,8.68313e+06,21.9736,21.9736,21.9736,21.9736,0,0,0,0
04/16/2009 14:00,4,16,4,14,0,22.8,41,0,0,8.68313e+06,21.9736,21.9736,21.9736,21.9736,0,0,0,0
04/16/2009 15:00,4,16,4,15,0,23.9,39,0,0,8.68313e+06,21.9736,21.9736,21.9736,21.9736,0,0,0,0
04/16/2009 16:00,4,16,4,16,0,24.4,32,0,0,8.68313e+06,21.9736,21.9736,21.9736,21.9736,0,0,0,0
04/16/2009 17:00,4,16,4,17,0,24.4,32,0,0,8.68313e+06,21.9736,21.9736,21.9736,21.9736,0,0,0,0
04/16/2009 18:00,4,16,4,18,0,23.3,36,0,0,8.68313e+06,21.9736,21.9736,21.9736,21.9736,0,0,0,0
04/16/2009 19:00,4,16,4,19,0,21.7,40,0,0,8.68313e+06,21.9736,21.9736,21.9736,21.9736,0,0,0,0
04/16/2009 20:00,4,16,4,20,0,18.9,47,0,0,1.20549e+07,21.9736,21.9736,21.9736,21.9736,0,0,0,0
04/16/2009 21:00,4,16,4,21,0,18.3,47,0,0,1.20549e+07,21.9736,21.9736,21.9736,21.9736,0,0,0,0
04/16/2009 22:00,4,16,4,22,0,17.2,48,0,0,1.20549e+07,21.9736,21.9736,21.9736,21.9736,0,0,0,0
04/16/2009 23:00,4,16,4,23,0,14.4,62,0,0,1.20549e+07,21.9736,21.9736,21.9736,21.9736,0,0,0,0
04/17/2009 00:00,4,17,5,0,0,13.3,72,0,0,1.20549e+07,21.9736,21.9736,21.9736,21.9736,0,0,0,0
04/17/2009 01:00,4,17,5,1,0,10.6,83,0,0,1.60059e+07,21.9736,21.9736,21.9736,21.9736,0,0,0,0
04/17/2009 02:00,4,17,5,2,0,9.4,86,0,0,1.60059e+07,21.9736,21.9736,21.9736,21.9736,0,0,0,0
04/17/2009 03:00,4,17,5,3,0,11.7,77,0,0,1.60059e+07,21.9736,21.9736,21.9736,21.9736,0,0,0,0
04/17/2009 04:00,4,17,5,4,0,9.4,86,0,0,1.60059e+07,21.9736,21.9736,21.9736,21.9736,0,0,0,0
04/17/2009 05:00,4,17,5,5,0,8.3,89,0,0,1.60059e+07,21.9736,21.9736,21.9736,21.9736,0,0,0,0
04/17/2009 06:00,4,17,5,6,0,9.4,83,0,0,1.69089e+07,21.9736,21.9736,21.9736,21.9736,0,0,0,0
04/17/2009 07:00,4,17,5,7,0,10.6,83,0,0,1.46508e+07,21.9736,21.9736,21.9736,21.9736,0,0,0,0
04/17/2009 08:00,4,17,5,8,0,13.9,69,0,0,1.80826e+07,21.9736,21.9736,21.9736,21.9736,0,0,0,0
04/17/2009 09:00,4,17,5,9,0,15,62,0,1.39315e+06,3.68639e+07,21.9466,21.9466,21.9466,15.2097,0,0.0625397,0,6.3345e+06
04/17/2009 10:00,4,17,5,10,0,16.7,58,0,2.73482e+06,3.85036e+07,21.9593,21.9593,21.9593,15.2097,0,0.129149,0,1.31193e+07
04/17/2009 11:00,4,17,5,11,0,17.8,54,0,3.78699e+06,3.98007e+07,22.0361,22.0361,22.0361,15.2097,0,0.184222,0,1.8926e+07
04/17/2009 12:00,4,17,5,12,0,18.9,51,0,4.40343e+06,4.05619e+07,22.0881,22.0881,22.0881,15.2097,0,0.216944,0,2.24563e+07
04/17/2009 13:00,4,17,5,13,0,18.9,51,0,3.51609e+06,3.66444e+07,22.0963,22.0963,22.0963,15.2097,0,0.169469,0,1.75627e+07
04/17/2009 14:00,4,17,5,14,0,20,47,0,4.84978e+06,4.11131e+07,22.0945,22.0945,22.0945,15.2097,0,0.240633,0,2.49312e+07
04/17/2009 15:00,4,17,5,15,0,18.9,47,0,4.65671e+06,4.08729e+07,22.102,22.102,22.102,15.2097,0,0.230209,0,2.38771e+07
04/17/2009 16:00,4,17,5,16,0,18.3,47,0,4.80274e+06,4.10538e+07,22.1083,22.1083,22.1083,15.2097,0,0.238043,0,2.47124e+07
04/17/2009 17:00,4,17,5,17,0,16.1,54,0,4.68257e+06,4.09047e+07,22.1163,22.1163,22.1163,15.2097,0,0.231633,0,2.40745e+07
04/17/2009 18:00,4,17,5,18,0,15,54,0,1.46537e+06,2.32614e+07,22.1258,22.1258,22.1258,15.2097,0,0.0635736,0,6.61664e+06
04/17/2009 19:00,4,17,5,19,0,13.9,60,0,0,1.30179e+07,22.1276,22.1276,22.1276,22.1276,0,0,0,0
04/17/2009 20:00,4,17,5,20,0,13.3,64,0,0,1.63897e+07,22.1276,22.1276,22.1276,22.1276,0,0,0,0
04/17/2009 21:00,4,17,5,21,0,12.2,64,0,0,1.45836e+07,22.1276,22.1276,22.1276,22.1276,0,0,0,0
04/17/2009 22:00,4,17,5,22,0,11.7,57,0,0,1.45836e+07,22.1276,22.1276,22.1276,22.1276,0,0,0,0
04/17/2009 23:00,4,17,5,23,0,10,66,0,0,1.2958e+07,22.1276,22.1276,22.1276,22.1276,0,0,0,0
04/18/2009 00:00,4,18,6,0,0,10,69,0,0,1.20549e+07,22.1276,22.1276,22.1276,22.1276,0,0,0,0
04/18/2009 01:00,4,18,6,1,0,8.9,69,0,0,1.60059e+07,22.1276,22.1276,22.1276,22.1276,0,0,0,0
04/18/2009 02:00,4,18,6,2,0,8.9,66,0,0,1.60059e+07,22.1276,22.1276,22.1276,22.1276,0,0,0,0
04/18/2009 03:00,4,18,6,3,0,7.8,71,0,0,1.60059e+07,22.1276,22.1276,22.1276,22.1276,0,0,0,0
04/18/2009 04:00,4,18,6,4,0,6.7,77,0,0,1.60059e+07,22.1276,22.1276,22.1276,22.1276,0,0,0,0
04/18/2009 05:00,4,18,6,5,0,7.2,74,0,0,1.60059e+07,22.1276,22.1276,22.1276,22.1276,0,0,0,0
04/18/2009 06:00,4,18,6,6,0,2.8,89,0,0,1.69089e+07,22.1276,22.1276,22.1276,22.1276,0,0,0,0
04/18/2009 07:00,4,18,6,7,0,2.8,89,0,0,1.46508e+07,22.1276,22.1276,22.1276,22.1276,0,0,0,0
04/18/2009 08:00,4,18,6,8,0,9.4,66,0,72906.3,1.81673e+07,22.1062,22.1062,22.1062,17.9769,0,0.00261796,0,271287
04/18/2009 09:00,4,18,6,9,0,10.6,59,0,1.46151e+06,3.69665e+07,21.9773,21.9773,21.9773,15.2097,0,0.0700171,0,7.12912e+06
04/18/2009 10:00,4,18,6,10,0,12.2,55,0,2.12833e+06,3.77816e+07,21.9686,21.9686,21.9686,15.2097,0,0.103277,0,1.0504e+07
04/18/2009 11:00,4,18,6,11,0,12.8,51,0,3.09033e+06,3.89445e+07,21.9985,21.9985,21.9985,15.2097,0,0.148683,0,1.51902e+07
04/18/2009 12:00,4,18,6,12,0,14.4,44,0,3.54263e+06,3.95001e+07,22.032,22.032,22.032,15.2097,0,0.172205,0,1.768e+07
04/18/2009 13:00,4,18,6,13,0,15.6,39,0,3.08705e+06,3.61213e+07,22.0268,22.0268,22.0268,15.2097,0,0.148698,0,1.52547e+07
04/18/2009 14:00,4,18,6,14,0,16.1,35,0,4.51173e+06,4.07011e+07,22.0376,22.0376,22.0376,15.2097,0,0.224441,0,2.30615e+07
04/18/2009 15:00,4,18,6,15,0,17.8,32,0,5.14262e+06,4.14813e+07,22.0516,22.0516,22.0516,15.2097,0,0.257728,0,2.65365e+07
04/18/2009 16:00,4,18,6,16,0,17.8,32,0,5.60513e+06,4.2054e+07,22.0667,22.0667,22.0667,15.2097,0,0.282103,0,2.91098e+07
04/18/2009 17:00,4,18,6,17,0,18.3,30,0,5.89752e+06,4.24188e+07,22.0696,22.0696,22.0696,15.2097,0,0.298027,0,3.07659e+07
04/18/2009 18:00,4,18,6,18,0,17.2,31,0,2.56578e+06,2.4616e+07,22.056,22.056,22.056,15.2097,0,0.120038,0,1.23673e+07
04/18/2009 19:00,4,18,6,19,0,16.7,31,0,0,1.30179e+07,22.0469,22.0469,22.0469,22.0469,0,0,0,0
04/18/2009 20:00,4,18,6,20,0,14.4,38,0,0,1.63897e+07,22.0469,22.0469,22.0469,22.0469,0,0,0,0
04/18/2009 21:00,4,18,6,21,0,10.6,55,0,0,1.45836e+07,22.0469,22.0469,22.0469,22.0469,0,0,0,0
04/18/2009 22:00,4,18,6,22,0,11.1,53,0,0,1.45836e+07,22.0469,22.0469,22.0469,22.0469,0,0,0,0
04/18/2009 23:00,4,18,6,23,0,8.9,63,0,0,1.2958e+07,22.0469,22.0469,22.0469,22.0469,0,0,0,0
04/19/2009 00:00,4,19,0,0,0,8.9,61,0,0,1.20549e+07,22.0469,22.0469,22.0469,22.0469,0,0,0,0
04/19/2009 01:00,4,19,0,1,0,10,59,0,0,1.60059e+07,22.0469,22.0469,22.0469,22.0469,0,0,0,0
04/19/2009 02:00,4,19,0,2,0,8.3,63,0,0,1.60059e+07,22.0469,22.0469,22.0469,22.0469,0,0,0,0
04/19/2009 03:00,4,19,0,3,0,7.8,63,0,0,1.60059e+07,22.0469,22.0469,22.0469,22.0469,0,0,0,0
04/19/2009 04:00,4,19,0,4,0,8.3,58,0,0,1.60059e+07,22.0469,22.0469,22.0469,22.0469,0,0,0,0
04/19/2009 05:00,4,19,0,5,0,6.7,63,0,0,1.60059e+07,22.0469,22.0469,22.0469,22.0469,0,0,0,0
04/19/2009 06:00,4,19,0,6,0,6.1,65,0,0,1.69089e+07,22.0469,22.0469,22.0469,22.0469,0,0,0,0
04/19/2009 07:00,4,19,0,7,0,7.2,66,0,0,1.46508e+07,22.0469,22.0469,22.0469,22.0469,0,0,0,0
04/19/2009 08:00,4,19,0,8,0,11.1,55,0,31142.5,1.81177e+07,22.0413,22.0413,22.0413,19.312,0,0.00087704,0,90107.4
04/19/2009 09:00,4,19,0,9,0,13.3,49,0,1.241e+06,3.6681e+07,22.0315,22.0315,22.0315,15.2097,0,0.0559328,0,5.74747e+06
04/19/2009 10:00,4,19,0,10,0,14.4,49,0,1.91427e+06,3.75003e+07,22.0075,22.0075,22.0075,15.2097,0,0.0886661,0,9.0663e+06
04/19/2009 11:00,4,19,0,11,0,16.7,40,0,2.76194e+06,3.85345e+07,22.0118,22.0118,22.0118,15.2097,0,0.130625,0,1.33717e+07
04/19/2009 12:00,4,19,0,12,0,18.3,33,0,3.29297e+06,3.91877e+07,22.0634,22.0634,22.0634,15.2097,0,0.158114,0,1.63083e+07
04/19/2009 13:00,4,19,0,13,0,18.3,33,0,2.63128e+06,3.55531e+07,22.0762,22.0762,22.0762,15.2097,0,0.12336,0,1.27471e+07
04/19/2009 14:00,4,19,0,14,0,18.3,32,0,3.79363e+06,3.98053e+07,22.0749,22.0749,22.0749,15.2097,0,0.184406,0,1.90514e+07
04/19/2009 15:00,4,19,0,15,0,15.6,44,0,3.727e+06,3.9723e+07,22.0893,22.0893,22.0893,15.2097,0,0.181029,0,1.87417e+07
04/19/2009 16:00,4,19,0,16,0,14.4,58,0,4.01791e+06,4.00822e+07,22.1043,22.1043,22.1043,15.2097,0,0.196305,0,2.03674e+07
04/19/2009 17:00,4,19,0,17,0,15,52,0,4.19622e+06,4.03024e+07,22.1249,22.1249,22.1249,15.2097,0,0.205672,0,2.14031e+07
04/19/2009 18:00,4,19,0,18,0,15.6,46,0,1.21437e+06,2.29542e+07,22.1434,22.1434,22.1434,15.2097,0,0.0509161,0,5.31271e+06
04/19/2009 19:00,4,19,0,19,0,12.8,69,0,0,1.30179e+07,22.1504,22.1504,22.1504,22.1504,0,0,0,0
04/19/2009 20:00,4,19,0,20,0,11.7,80,0,0,1.63897e+07,22.1504,22.1504,22.1504,22.1504,0,0,0,0
04/19/2009 21:00,4,19,0,21,0,10.6,93,0,0,1.45836e+07,22.1504,22.1504,22.1504,22.1504,0,0,0,0
04/19/2009 22:00,4,19,0,22,0,10.6,93,0,0,1.45836e+07,22.1504,22.1504,22.1504,22.1504,0,0,0,0
04/19/2009 23:00,4,19,0,23,0,10,96,0,0,1.2958e+07,22.1504,22.1504,22.1504,22.1504,0,0,0,0
04/20/2009 00:00,4,20,1,0,0,9.4,100,0,0,1.20549e+07,22.1504,22.1504,22.1504,22.1504,0,0,0,0
04/20/2009 01:00,4,20,1,1,0,9.4,96,0,0,1.60059e+07,22.1504,22.1504,22.1504,22.1504,0,0,0,0
04/20/2009 02:00,4,20,1,2,0,9.4,96,0,0,1.60059e+07,22.1504,22.1504,22.1504,22.1504,0,0,0,0
04/20/2009 03:00,4,20,1,3,0,8.9,100,0,0,1.60059e+07,22.1504,22.1504,22.1504,22.1504,0,0,0,0
04/20/2009 04:00,4,20,1,4,0,9.4,96,0,0,1.60059e+07,22.1504,22.1504,22.1504,22.1504,0,0,0,0
04/20/2009 05:00,4,20,1,5,0,9.4,96,0,0,1.60059e+07,22.1504,22.1504,22.1504,22.1504,0,0,0,0
04/20/2009 06:00,4,20,1,6,0,8.9,100,0,0,1.69089e+07,22.1504,22.1504,22.1504,22.1504,0,0,0,0
04/20/2009 07:00,4,20,1,7,0,8.9,100,0,0,1.46508e+07,22.1504,22.1504,22.1504,22.1504,0,0,0,0
04/20/2009 08:00,4,20,1,8,0,8.9,100,0,0,1.80826e+07,22.1504,22.1504,22.1504,22.1504,0,0,0,0
04/20/2009 09:00,4,20,1,9,0,9.4,93,0,451527,3.5737e+07,22.2105,22.2105,22.2105,16.9448,0,0.021244,0,2.24255e+06
04/20/2009 10:00,4,20,1,10,0,9.4,96,0,654403,3.59822e+07,22.3282,22.3282,22.3282,15.2097,0,0.0309988,0,3.32062e+06
04/20/2009 11:00,4,20,1,11,0,10,93,0,688345,3.60238e+07,22.3742,22.3742,22.3742,15.2097,0,0.0327533,0,3.53124e+06
04/20/2009 12:00,4,20,1,12,0,10.6,90,0,1.39417e+06,3.68615e+07,22.3752,22.3752,22.3752,15.2097,0,0.0624281,0,6.7302e+06
04/20/2009 13:00,4,20,1,13,0,13.3,75,0,1.45403e+06,3.41063e+07,22.3471,22.3471,22.3471,15.2097,0,0.0628811,0,6.75374e+06
04/20/2009 14:00,4,20,1,14,0,15,65,0,3.17117e+06,3.90336e+07,22.3485,22.3485,22.3485,15.2097,0,0.150873,0,1.62079e+07
04/20/2009 15:00,4,20,1,15,0,15,65,0,4.23717e+06,4.03501e+07,22.3457,22.3457,22.3457,15.2097,0,0.206918,0,2.222e+07
04/20/2009 16:00,4,20,1,16,0,14.4,65,0,3.71923e+06,3.97098e+07,22.3342,22.3342,22.3342,15.2097,0,0.179692,0,1.9265e+07
04/20/2009 17:00,4,20,1,17,0,13.3,72,0,3.464e+06,3.93954e+07,22.329,22.329,22.329,15.2097,0,0.166608,0,1.78492e+07
04/20/2009 18:00,4,20,1,18,0,11.7,83,0,314662,2.18882e+07,22.3289,22.3289,22.3289,15.2097,0,0.0136485,0,1.46218e+06
04/20/2009 19:00,4,20,1,19,0,10.6,83,0,0,1.30179e+07,22.3297,22.3297,22.3297,22.3297,0,0,0,0
04/20/2009 20:00,4,20,1,20,0,10.6,80,0,0,1.63897e+07,22.3297,22.3297,22.3297,22.3297,0,0,0,0
04/20/2009 21:00,4,20,1,21,0,10.6,86,0,0,1.45836e+07,22.3297,22.3297,22.3297,22.3297,0,0,0,0
04/20/2009 22:00,4,20,1,22,0,10,86,0,0,1.45836e+07,22.3297,22.3297,22.3297,22.3297,0,0,0,0
04/20/2009 23:00,4,20,1,23,0,9.4,86,0,0,1.2958e+07,22.3297,22.3297,22.3297,22.3297,0,0,0,0
04/21/2009 00:00,4,21,2,0,0,8.3,93,0,0,1.20549e+07,22.3297,22.3297,22.3297,22.3297,0,0,0,0
04/21/2009 01:00,4,21,2,1,0,8.3,86,0,0,1.60059e+07,22.3297,22.3297,22.3297,22.3297,0,0,0,0
04/21/2009 02:00,4,21,2,2,0,8.3,86,0,0,1.60059e+07,22.3297,22.3297,22.3297,22.3297,0,0,0,0
04/21/2009 03:00,4,21,2,3,0,7.8,89,0,0,1.60059e+07,22.3297,22.3297,22.3297,22.3297,0,0,0,0
04/21/2009 04:00,4,21,2,4,0,7.2,89,0,0,1.60059e+07,22.3297,22.3297,22.3297,22.3297,0,0,0,0
04/21/2009 05:00,4,21,2,5,0,6.7,93,0,0,1.60059e+07,22.3297,22.3297,22.3297,22.3297,0,0,0,0
04/21/2009 06:00,4,21,2,6,0,7.8,74,0,0,1.69089e+07,22.3297,22.3297,22.3297,22.3297,0,0,0,0
04/21/2009 07:00,4,21,2,7,0,7.8,89,0,0,1.46508e+07,22.3297,22.3297,22.3297,22.3297,0,0,0,0
04/21/2009 08:00,4,21,2,8,0,9.4,71,0,63610.4,1.81566e+07,22.3201,22.3201,22.3201,18.7697,0,0.00230522,0,246413
04/21/2009 09:00,4,21,2,9,0,11.1,57,0,1.05309e+06,3.64712e+07,22.2154,22.2154,22.2154,15.2097,0,0.0502515,0,5.2919e+06
04/21/2009 10:00,4,21,2,10,0,10.6,57,0,857114,3.62256e+07,22.2093,22.2093,22.2093,15.2097,0,0.0393524,0,4.14649e+06
04/21/2009 11:00,4,21,2,11,0,10.6,61,0,979263,3.63728e+07,22.3027,22.3027,22.3027,15.2097,0,0.0454486,0,4.8519e+06
04/21/2009 12:00,4,21,2,12,0,11.1,59,0,1.54629e+06,3.70482e+07,22.3552,22.3552,22.3552,15.2097,0,0.0700332,0,7.53048e+06
04/21/2009 13:00,4,21,2,13,0,9.4,74,0,666472,3.31701e+07,22.3892,22.3892,22.3892,15.2097,0,0.02955,0,3.19254e+06
04/21/2009 14:00,4,21,2,14,0,12.2,51,0,3.5154e+06,3.94604e+07,22.372,22.372,22.372,15.2097,0,0.169409,0,1.82585e+07
04/21/2009 15:00,4,21,2,15,0,13.9,47,0,4.5213e+06,4.07048e+07,22.3463,22.3463,22.3463,15.2097,0,0.22267,0,2.39138e+07
04/21/2009 16:00,4,21,2,16,0,14.4,41,0,4.98789e+06,4.12828e+07,22.3275,22.3275,22.3275,15.2097,0,0.247428,0,2.65026e+07
04/21/2009 17:00,4,21,2,17,0,15,41,0,5.39068e+06,4.17872e+07,22.2927,22.2927,22.2927,15.2097,0,0.269864,0,2.87641e+07
04/21/2009 18:00,4,21,2,18,0,14.4,42,0,2.00996e+06,2.39508e+07,22.225,22.225,22.225,15.2097,0,0.0950148,0,1.00308e+07
04/21/2009 19:00,4,21,2,19,0,13.3,47,0,0,1.30179e+07,22.2021,22.2021,22.2021,22.2021,0,0,0,0
04/21/2009 20:00,4,21,2,20,0,11.7,51,0,0,1.63897e+07,22.2021,22.2021,22.2021,22.2021,0,0,0,0
04/21/2009 21:00,4,21,2,21,0,7.8,77,0,0,1.45836e+07,22.2021,22.2021,22.2021,22.2021,0,0,0,0
04/21/2009 22:00,4,21,2,22,0,7.8,83,0,0,1.45836e+07,22.2021,22.2021,22.2021,22.2021,0,0,0,0
04/21/2009 23:00,4,21,2,23,0,7.8,80,0,0,1.2958e+07,22.2021,22.2021,22.2021,22.2021,0,0,0,0
04/22/2009 00:00,4,22,3,0,0,8.9,77,0,0,1.20549e+07,22.2021,22.2021,22.2021,22.2021,0,0,0,0
04/22/2009 01:00,4,22,3,1,0,9.4,69,0,0,1.09412e+07,22.2021,22.2021,22.2021,22.2021,0,0,0,0
04/22/2009 02:00,4,22,3,2,0,8.9,74,0,0,1.09412e+07,22.2021,22.2021,22.2021,22.2021,0,0,0,0
04/22/2009 03:00,4,22,3,3,0,6.1,86,0,0,1.09412e+07,22.2021,22.2021,22.2021,22.2021,0,0,0,0
04/22/2009 04:00,4,22,3,4,0,5.6,86,0,0,1.09412e+07,22.2021,22.2021,22.2021,22.2021,0,0,0,0
04/22/2009 05:00,4,22,3,5,0,5,86,0,0,1.09412e+07,22.2021,22.2021,22.2021,22.2021,0,0,0,0
04/22/2009 06:00,4,22,3,6,0,3.3,93,0,0,1.09412e+07,22.2021,22.2021,22.2021,22.2021,0,0,0,0
04/22/2009 07:00,4,22,3,7,0,4.4,89,0,0,8.68313e+06,22.2021,22.2021,22.2021,22.2021,0,0,0,0
04/22/2009 08:00,4,22,3,8,0,7.2,74,0,0,8.68313e+06,22.2021,22.2021,22.2021,22.2021,0,0,0,0
04/22/2009 09:00,4,22,3,9,0,10,64,0,0,8.68313e+06,22.2021,22.2021,22.2021,22.2021,0,0,0,0
04/22/2009 10:00,4,22,3,10,0,12.2,55,0,0,8.68313e+06,22.2021,22.2021,22.2021,22.2021,0,0,0,0
04/22/2009 11:00,4,22,3,11,0,12.2,59,0,0,8.68313e+06,22.2021,22.2021,22.2021,22.2021,0,0,0,0
04/22/2009 12:00,4,22,3,12,0,12.8,53,0,0,8.68313e+06,22.2021,22.2021,22.2021,22.2021,0,0,0,0
04/22/2009 13:00,4,22,3,13,0,13.3,53,0,0,8.68313e+06,22.2021,22.2021,22.2021,22.2021,0,0,0,0
04/22/2009 14:00,4,22,3,14,0,13.9,51,0,0,8.68313e+06,22.2021,22.2021,22.2021,22.2021,0,0,0,0
04/22/2009 15:00,4,22,3,15,0,14.4,48,0,0,8.68313e+06,22.2021,22.2021,22.2021,22.2021,0,0,0,0
04/22/2009 16:00,4,22,3,16,0,14.4,44,0,0,8.68313e+06,22.2021,22.2021,22.2021,22.2021,0,0,0,0
04/22/2009 17:00,4,22,3,17,0,15,44,0,0,8.68313e+06,22.2021,22.2021,22.2021,22.2021,0,0,0,0
04/22/2009 18:00,4,22,3,18,0,15,46,0,0,8.68313e+06,22.2021,22.2021,22.2021,22.2021,0,0,0,0
04/22/2009 19:00,4,22,3,19,0,13.3,53,0,0,8.68313e+06,22.2021,22.2021,22.2021,22.2021,0,0,0,0
04/22/2009 20:00,4,22,3,20,0,10.6,69,0,0,8.68313e+06,22.2021,22.2021,22.2021,22.2021,0,0,0,0
04/22/2009 21:00,4,22,3,21,0,9.4,71,0,0,1.20549e+07,22.2021,22.2021,22.2021,22.2021,0,0,0,0
04/22/2009 22:00,4,22,3,22,0,10,69,0,0,1.20549e+07,22.2021,22.2021,22.2021,22.2021,0,0,0,0
04/22/2009 23:00,4,22,3,23,0,10,69,0,0,1.20549e+07,22.2021,22.2021,22.2021,22.2021,0,0,0,0
04/23/2009 00:00,4,23,4,0,0,9.4,66,0,0,1.20549e+07,22.2021,22.2021,22.2021,22.2021,0,0,0,0
04/23/2009 01:00,4,23,4,1,0,8.3,71,0,0,1.09412e+07,22.2021,22.2021,22.2021,22.2021,0,0,0,0
04/23/2009 02:00,4,23,4,2,0,6.7,80,0,0,1.09412e+07,22.2021,22.2021,22.2021,22.2021,0,0,0,0
04/23/2009 03:00,4,23,4,3,0,7.2,77,0,0,1.09412e+07,22.2021,22.2021,22.2021,22.2021,0,0,0,0
04/23/2009 04:00,4,23,4,4,0,7.2,77,0,0,1.09412e+07,22.2021,22.2021,22.2021,22.2021,0,0,0,0
04/23/2009 05:00,4,23,4,5,0,7.8,74,0,0,1.09412e+07,22.2021,22.2021,22.2021,22.2021,0,0,0,0
04/23/2009 06:00,4,23,4,6,0,6.7,80,0,0,1.09412e+07,22.2021,22.2021,22.2021,22.2021,0,0,0,0
04/23/2009 07:00,4,23,4,7,0,7.2,83,0,0,8.68313e+06,22.2021,22.2021,22.2021,22.2021,0,0,0,0
04/23/2009 08:00,4,23,4,8,0,10.6,64,0,0,8.68313e+06,22.2021,22.2021,22.2021,22.2021,0,0,0,0
04/23/2009 09:00,4,23,4,9,0,11.1,61,0,0,8.68313e+06,22.2021,22.2021,22.2021,22.2021,0,0,0,0
04/23/2009 10:00,4,23,4,10,0,10,64,0,0,8.68313e+06,22.2021,22.2021,22.2021,22.2021,0,0,0,0
04/23/2009 11:00,4,23,4,11,0,10.6,64,0,0,8.68313e+06,22.2021,22.2021,22.2021,22.2021,0,0,0,0
04/23/2009 12:00,4,23,4,12,0,13.3,57,0,0,8.68313e+06,22.2021,22.2021,22.2021,22.2021,0,0,0,0
04/23/2009 13:00,4,23,4,13,0,15,44,0,0,8.68313e+06,22.2021,22.2021,22.2021,22.2021,0,0,0,0
04/23/2009 14:00,4,23,4,14,0,15.6,39,0,0,8.68313e+06,22.2021,22.2021,22.2021,22.2021,0,0,0,0
04/23/2009 15:00,4,23,4,15,0,16.1,37,0,0,8.68313e+06,22.2021,22.2021,22.2021,22.2021,0,0,0,0
04/23/2009 16:00,4,23,4,16,0,15.6,46,0,0,8.68313e+06,22.2021,22.2021,22.2021,22.2021,0,0,0,0
04/23/2009 17:00,4,23,4,17,0,16.1,38,0,0,8.68313e+06,22.2021,22.2021,22.2021,22.2021,0,0,0,0
04/23/2009 18:00,4,23,4,18,0,15,44,0,0,8.68313e+06,22.2021,22.2021,22.2021,22.2021,0,0,0,0
04/23/2009 19:00,4,23,4,19,0,14.4,46,0,0,8.68313e+06,22.2021,22.2021,22.2021,22.2021,0,0,0,0
04/23/2009 20:00,4,23,4,20,0,12.8,49,0,0,8.68313e+06,22.2021,22.2021,22.2021,22.2021,0,0,0,0
04/23/2009 21:00,4,23,4,21,0,10,69,0,0,1.20549e+07,22.2021,22.2021,22.2021,22.2021,0,0,0,0
04/23/2009 22:00,4,23,4,22,0,8.3,71,0,0,1.20549e+07,22.2021,22.2021,22.2021,22.2021,0,0,0,0
04/23/2009 23:00,4,23,4,23,0,8.3,71,0,0,1.20549e+07,22.2021,22.2021,22.2021,22.2021,0,0,0,0
04/24/2009 00:00,4,24,5,0,0,7.8,77,0,0,1.20549e+07,22.2021,22.2021,22.2021,22.2021,0,0,0,0
04/24/2009 01:00,4,24,5,1,0,8.3,74,0,0,1.60059e+07,22.2021,22.2021,22.2021,22.2021,0,0,0,0
04/24/2009 02:00,4,24,5,2,0,6.1,83,0,0,1.60059e+07,22.2021,22.2021,22.2021,22.2021,0,0,0,0
04/24/2009 03:00,4,24,5,3,0,7.2,80,0,0,1.60059e+07,22.2021,22.2021,22.2021,22.2021,0,0,0,0
04/24/2009 04:00,4,24,5,4,0,6.7,83,0,0,1.60059e+07,22.2021,22.2021,22.2021,22.2021,0,0,0,0
04/24/2009 05:00,4,24,5,5,0,6.7,83,0,0,1.60059e+07,22.2021,22.2021,22.2021,22.2021,0,0,0,0
04/24/2009 06:00,4,24,5,6,0,3.9,89,0,0,1.69089e+07,22.2021,22.2021,22.2021,22.2021,0,0,0,0
04/24/2009 07:00,4,24,5,7,0,6.1,80,99489.2,0,1.47613e+07,21.5183,21.5183,21.5183,15.2097,0,0.00245998,0,233555
04/24/2009 08:00,4,24,5,8,0,7.8,74,0,0,1.80826e+07,20.8642,20.8642,20.8642,20.8642,0,0,0,0
04/24/2009 09:00,4,24,5,9,0,10,61,0,313417,3.55729e+07,21.0387,21.0387,21.0387,16.6233,0,0.0146275,0,1.29037e+06
04/24/2009 10:00,4,24,5,10,0,11.7,49,0,510485,3.58135e+07,21.42,21.42,21.42,15.2097,0,0.0242341,0,2.26465e+06
04/24/2009 11:00,4,24,5,11,0,11.7,43,0,251011,3.54935e+07,21.6011,21.6011,21.6011,15.2097,0,0.0108664,0,1.0452e+06
04/24/2009 12:00,4,24,5,12,0,13.3,39,0,699988,3.60334e+07,21.7255,21.7255,21.7255,15.2097,0,0.0312644,0,3.06703e+06
04/24/2009 13:00,4,24,5,13,0,13.9,40,0,729400,3.32502e+07,21.866,21.866,21.866,15.2097,0,0.0328116,0,3.28699e+06
04/24/2009 14:00,4,24,5,14,0,15,38,0,2.1281e+06,3.77596e+07,22.1564,22.1564,22.1564,15.2097,0,0.0986878,0,1.03269e+07
04/24/2009 15:00,4,24,5,15,0,14.4,36,0,2.81046e+06,3.85921e+07,22.2954,22.2954,22.2954,15.2097,0,0.132654,0,1.41446e+07
04/24/2009 16:00,4,24,5,16,0,12.2,49,0,2.67805e+06,3.8429e+07,22.3355,22.3355,22.3355,15.2097,0,0.125959,0,1.35067e+07
04/24/2009 17:00,4,24,5,17,0,10.6,59,0,2.47844e+06,3.81839e+07,22.3733,22.3733,22.3733,15.2097,0,0.115936,0,1.24979e+07
04/24/2009 18:00,4,24,5,18,0,9.4,66,0,0,2.15143e+07,22.3709,22.3709,22.3709,22.3709,0,0,0,0
04/24/2009 19:00,4,24,5,19,0,9.4,61,0,0,1.30179e+07,22.3709,22.3709,22.3709,22.3709,0,0,0,0
04/24/2009 20:00,4,24,5,20,0,9.4,61,0,0,1.30179e+07,22.3709,22.3709,22.3709,22.3709,0,0,0,0
04/24/2009 21:00,4,24,5,21,0,7.8,68,0,0,1.45836e+07,22.3709,22.3709,22.3709,22.3709,0,0,0,0
04/24/2009 22:00,4,24,5,22,0,7.8,71,0,0,1.45836e+07,22.3709,22.3709,22.3709,22.3709,0,0,0,0
04/24/2009 23:00,4,24,5,23,0,7.2,71,0,0,1.2958e+07,22.3709,22.3709,22.3709,22.3709,0,0,0,0
04/25/2009 00:00,4,25,6,0,0,6.1,76,0,0,1.20549e+07,22.3709,22.3709,22.3709,22.3709,0,0,0,0
04/25/2009 01:00,4,25,6,1,0,5,86,0,0,1.60059e+07,22.3709,22.3709,22.3709,22.3709,0,0,0,0
04/25/2009 02:00,4,25,6,2,0,4.4,89,0,0,1.60059e+07,22.3709,22.3709,22.3709,22.3709,0,0,0,0
04/25/2009 03:00,4,25,6,3,0,4.4,89,0,0,1.60059e+07,22.3709,22.3709,22.3709,22.3709,0,0,0,0
04/25/2009 04:00,4,25,6,4,0,3.3,86,0,0,1.60059e+07,22.3709,22.3709,22.3709,22.3709,0,0,0,0
04/25/2009 05:00,4,25,6,5,0,2.2,85,0,0,1.60059e+07,22.3709,22.3709,22.3709,22.3709,0,0,0,0
04/25/2009 06:00,4,25,6,6,0,1.1,89,0,0,1.69089e+07,22.3709,22.3709,22.3709,22.3709,0,0,0,0
04/25/2009 07:00,4,25,6,7,0,2.2,82,599228,0,1.53406e+07,17.5944,17.5944,17.5944,15.2097,0,0.0201997,0,876010
04/25/2009 08:00,4,25,6,8,0,3.9,73,0,46305.1,1.81355e+07,15.2674,15.2674,15.2674,15.2009,0,0.00134204,0,2836.4
04/25/2009 09:00,4,25,6,9,0,6.1,63,0,620931,3.59483e+07,18.4958,18.4958,18.4958,15.2097,0,0.029632,0,1.53093e+06
04/25/2009 10:00,4,25,6,10,0,7.2,49,0,773881,3.61399e+07,21.1861,21.1861,21.1861,15.2097,0,0.0381587,0,3.43255e+06
04/25/2009 11:00,4,25,6,11,0,8.3,42,0,998784,3.6395e+07,21.8706,21.8706,21.8706,15.2097,0,0.0454305,0,4.57284e+06
04/25/2009 12:00,4,25,6,12,0,8.9,42,0,1.55445e+06,3.70674e+07,22.2446,22.2446,22.2446,15.2097,0,0.07219,0,7.64391e+06
04/25/2009 13:00,4,25,6,13,0,10.6,35,0,1.23251e+06,3.38552e+07,22.2043,22.2043,22.2043,15.2097,0,0.055964,0,5.89049e+06
04/25/2009 14:00,4,25,6,14,0,11.1,34,0,2.79668e+06,3.85928e+07,22.3143,22.3143,22.3143,15.2097,0,0.136435,0,1.45864e+07
04/25/2009 15:00,4,25,6,15,0,11.7,31,0,3.65482e+06,3.96433e+07,22.304,22.304,22.304,15.2097,0,0.1795,0,1.91622e+07
04/25/2009 16:00,4,25,6,16,0,11.7,25,0,4.32542e+06,4.04654e+07,22.2693,22.2693,22.2693,15.2097,0,0.213175,0,2.26468e+07
04/25/2009 17:00,4,25,6,17,0,12.2,28,0,4.64538e+06,4.08637e+07,22.2493,22.2493,22.2493,15.2097,0,0.230468,0,2.44145e+07
04/25/2009 18:00,4,25,6,18,0,11.7,27,0,1.65646e+06,2.35141e+07,22.1645,22.1645,22.1645,15.2097,0,0.0764693,0,8.00326e+06
04/25/2009 19:00,4,25,6,19,0,10.6,31,0,0,1.30179e+07,22.1375,22.1375,22.1375,22.1375,0,0,0,0
04/25/2009 20:00,4,25,6,20,0,8.9,36,0,0,1.30179e+07,22.1375,22.1375,22.1375,22.1375,0,0,0,0
04/25/2009 21:00,4,25,6,21,0,5.6,51,0,0,1.45836e+07,22.1375,22.1375,22.1375,22.1375,0,0,0,0
04/25/2009 22:00,4,25,6,22,0,3.3,65,0,0,1.45836e+07,22.1375,22.1375,22.1375,22.1375,0,0,0,0
04/25/2009 23:00,4,25,6,23,0,2.8,73,0,0,1.2958e+07,22.1375,22.1375,22.1375,22.1375,0,0,0,0
04/26/2009 00:00,4,26,0,0,0,3.9,62,0,0,1.20549e+07,22.1375,22.1375,22.1375,22.1375,0,0,0,0
04/26/2009 01:00,4,26,0,1,0,3.9,62,0,0,1.60059e+07,22.1375,22.1375,22.1375,22.1375,0,0,0,0
04/26/2009 02:00,4,26,0,2,0,3.3,62,0,0,1.60059e+07,22.1375,22.1375,22.1375,22.1375,0,0,0,0
04/26/2009 03:00,4,26,0,3,0,2.8,65,0,0,1.60059e+07,22.1375,22.1375,22.1375,22.1375,0,0,0,0
04/26/2009 04:00,4,26,0,4,0,3.3,62,0,0,1.60059e+07,22.1375,22.1375,22.1375,22.1375,0,0,0,0
04/26/2009 05:00,4,26,0,5,0,3.3,57,0,0,1.60059e+07,22.1375,22.1375,22.1375,22.1375,0,0,0,0
04/26/2009 06:00,4,26,0,6,0,3.3,57,0,0,1.69089e+07,22.1375,22.1375,22.1375,22.1375,0,0,0,0
04/26/2009 07:00,4,26,0,7,0,5,51,111008,0,1.47745e+07,20.9893,20.9893,20.9893,17.9146,0,0.00283118,0,262020
04/26/2009 08:00,4,26,0,8,0,7.8,44,0,0,1.80826e+07,20.6195,20.6195,20.6195,20.6195,0,0,0,0
04/26/2009 09:00,4,26,0,9,0,9.4,35,0,195673,3.54218e+07,20.8407,20.8407,20.8407,17.3736,0,0.00748411,0,643439
04/26/2009 10:00,4,26,0,10,0,11.1,35,0,204399,3.543e+07,21.2665,21.2665,21.2665,15.2097,0,0.00719295,0,657685
04/26/2009 11:00,4,26,0,11,0,12.8,33,0,684410,3.60081e+07,21.8811,21.8811,21.8811,15.2097,0,0.029659,0,2.98404e+06
04/26/2009 12:00,4,26,0,12,0,14.4,27,0,1.30719e+06,3.67549e+07,22.3565,22.3565,22.3565,15.2097,0,0.0578379,0,6.22102e+06
04/26/2009 13:00,4,26,0,13,0,15,26,0,799095,3.33142e+07,22.404,22.404,22.404,15.2097,0,0.031985,0,3.46262e+06
04/26/2009 14:00,4,26,0,14,0,15.6,24,0,2.79625e+06,3.85755e+07,22.2687,22.2687,22.2687,15.2097,0,0.13242,0,1.40646e+07
04/26/2009 15:00,4,26,0,15,0,15,30,0,3.0552e+06,3.88939e+07,22.2672,22.2672,22.2672,15.2097,0,0.145876,0,1.54926e+07
04/26/2009 16:00,4,26,0,16,0,13.9,39,0,2.78725e+06,3.85644e+07,22.3057,22.3057,22.3057,15.2097,0,0.132203,0,1.41172e+07
04/26/2009 17:00,4,26,0,17,0,13.3,40,0,3.13459e+06,3.89913e+07,22.2815,22.2815,22.2815,15.2097,0,0.149916,0,1.59539e+07
04/26/2009 18:00,4,26,0,18,0,13.9,40,0,288925,2.18413e+07,22.3105,22.3105,22.3105,15.2097,0,0.00875017,0,935012
04/26/2009 19:00,4,26,0,19,0,13.9,42,0,0,1.30179e+07,22.3382,22.3382,22.3382,22.3382,0,0,0,0
04/26/2009 20:00,4,26,0,20,0,10,54,0,0,1.30179e+07,22.3382,22.3382,22.3382,22.3382,0,0,0,0
04/26/2009 21:00,4,26,0,21,0,7.2,63,0,0,1.45836e+07,22.3382,22.3382,22.3382,22.3382,0,0,0,0
04/26/2009 22:00,4,26,0,22,0,5.6,73,0,0,1.45836e+07,22.3382,22.3382,22.3382,22.3382,0,0,0,0
04/26/2009 23:00,4,26,0,23,0,5,76,0,0,1.2958e+07,22.3382,22.3382,22.3382,22.3382,0,0,0,0
04/27/2009 00:00,4,27,1,0,0,7.2,66,0,0,1.20549e+07,22.3382,22.3382,22.3382,22.3382,0,0,0,0
04/27/2009 01:00,4,27,1,1,0,5,76,0,0,1.60059e+07,22.3382,22.3382,22.3382,22.3382,0,0,0,0
04/27/2009 02:00,4,27,1,2,0,5.6,73,0,0,1.60059e+07,22.3382,22.3382,22.3382,22.3382,0,0,0,0
04/27/2009 03:00,4,27,1,3,0,6.1,68,0,0,1.60059e+07,22.3382,22.3382,22.3382,22.3382,0,0,0,0
04/27/2009 04:00,4,27,1,4,0,5,70,0,0,1.60059e+07,22.3382,22.3382,22.3382,22.3382,0,0,0,0
04/27/2009 05:00,4,27,1,5,0,6.1,71,0,0,1.60059e+07,22.3382,22.3382,22.3382,22.3382,0,0,0,0
04/27/2009 06:00,4,27,1,6,0,6.1,71,0,0,1.69089e+07,22.3382,22.3382,22.3382,22.3382,0,0,0,0
04/27/2009 07:00,4,27,1,7,0,6.1,71,0,0,1.46508e+07,22.3382,22.3382,22.3382,22.3382,0,0,0,0
04/27/2009 08:00,4,27,1,8,0,8.9,61,0,0,1.80826e+07,22.3382,22.3382,22.3382,22.3382,0,0,0,0
04/27/2009 09:00,4,27,1,9,0,11.7,53,0,113404,3.5323e+07,22.3462,22.3462,22.3462,18.0611,0,0.00373841,0,401655
04/27/2009 10:00,4,27,1,10,0,13.9,42,0,505288,3.58069e+07,22.134,22.134,22.134,15.2097,0,0.0239276,0,2.48861e+06
04/27/2009 11:00,4,27,1,11,0,16.1,38,0,1.434e+06,3.69227e+07,22.0624,22.0624,22.0624,15.2097,0,0.066354,0,6.84691e+06
04/27/2009 12:00,4,27,1,12,0,17.8,34,0,1.91464e+06,3.7504e+07,22.1913,22.1913,22.1913,15.2097,0,0.0894507,0,9.39855e+06
04/27/2009 13:00,4,27,1,13,0,20,31,0,1.71934e+06,3.44448e+07,22.1627,22.1627,22.1627,15.2097,0,0.079169,0,8.28348e+06
04/27/2009 14:00,4,27,1,14,0,21.7,26,0,3.6942e+06,3.96838e+07,22.1875,22.1875,22.1875,15.2097,0,0.179485,0,1.88471e+07
04/27/2009 15:00,4,27,1,15,0,21.7,26,0,4.27365e+06,4.03977e+07,22.2038,22.2038,22.2038,15.2097,0,0.209609,0,2.20615e+07
04/27/2009 16:00,4,27,1,16,0,22.2,24,0,4.9044e+06,4.11787e+07,22.2021,22.2021,22.2021,15.2097,0,0.243172,0,2.5588e+07
04/27/2009 17:00,4,27,1,17,0,22.8,26,0,4.93765e+06,4.12196e+07,22.2,22.2,22.2,15.2097,0,0.244919,0,2.57637e+07
04/27/2009 18:00,4,27,1,18,0,20,31,0,1.32601e+06,2.30911e+07,22.1883,22.1883,22.1883,15.2097,0,0.0564276,0,5.92591e+06
04/27/2009 19:00,4,27,1,19,0,18.9,39,0,0,1.30179e+07,22.1864,22.1864,22.1864,22.1864,0,0,0,0
04/27/2009 20:00,4,27,1,20,0,15,58,0,0,1.30179e+07,22.1864,22.1864,22.1864,22.1864,0,0,0,0
04/27/2009 21:00,4,27,1,21,0,13.9,58,0,0,1.45836e+07,22.1864,22.1864,22.1864,22.1864,0,0,0,0
04/27/2009 22:00,4,27,1,22,0,13.9,51,0,0,1.45836e+07,22.1864,22.1864,22.1864,22.1864,0,0,0,0
04/27/2009 23:00,4,27,1,23,0,12.2,55,0,0,1.2958e+07,22.1864,22.1864,22.1864,22.1864,0,0,0,0
04/28/2009 00:00,4,28,2,0,0,15,42,0,0,1.20549e+07,22.1864,22.1864,22.1864,22.1864,0,0,0,0
04/28/2009 01:00,4,28,2,1,0,13.9,46,0,0,1.60059e+07,22.1864,22.1864,22.1864,22.1864,0,0,0,0
04/28/2009 02:00,4,28,2,2,0,12.2,55,0,0,1.60059e+07,22.1864,22.1864,22.1864,22.1864,0,0,0,0
04/28/2009 03:00,4,28,2,3,0,13.9,47,0,0,1.60059e+07,22.1864,22.1864,22.1864,22.1864,0,0,0,0
04/28/2009 04:00,4,28,2,4,0,11.7,59,0,0,1.60059e+07,22.1864,22.1864,22.1864,22.1864,0,0,0,0
04/28/2009 05:00,4,28,2,5,0,11.7,59,0,0,1.60059e+07,22.1864,22.1864,22.1864,22.1864,0,0,0,0
04/28/2009 06:00,4,28,2,6,0,11.7,57,0,0,1.69089e+07,22.1864,22.1864,22.1864,22.1864,0,0,0,0
04/28/2009 07:00,4,28,2,7,0,8.9,77,0,0,1.46508e+07,22.1864,22.1864,22.1864,22.1864,0,0,0,0
04/28/2009 08:00,4,28,2,8,0,12.2,69,0,0,1.80826e+07,22.1864,22.1864,22.1864,22.1864,0,0,0,0
04/28/2009 09:00,4,28,2,9,0,14.4,58,0,972197,3.63533e+07,22.2137,22.2137,22.2137,16.9539,0,0.0427367,0,4.51056e+06
04/28/2009 10:00,4,28,2,10,0,18.9,39,0,2.62828e+06,3.83739e+07,22.0798,22.0798,22.0798,15.2097,0,0.124188,0,1.28273e+07
04/28/2009 11:00,4,28,2,11,0,19.4,32,0,3.15589e+06,3.90183e+07,22.0945,22.0945,22.0945,15.2097,0,0.150738,0,1.56178e+07
04/28/2009 12:00,4,28,2,12,0,20.6,36,0,3.93198e+06,3.99763e+07,22.1039,22.1039,22.1039,15.2097,0,0.191671,0,1.98857e+07
04/28/2009 13:00,4,28,2,13,0,19.4,39,0,3.20943e+06,3.62654e+07,22.1003,22.1003,22.1003,15.2097,0,0.153479,0,1.5915e+07
04/28/2009 14:00,4,28,2,14,0,21.7,31,0,5.06331e+06,4.13821e+07,22.0913,22.0913,22.0913,15.2097,0,0.25341,0,2.62428e+07
04/28/2009 15:00,4,28,2,15,0,22.2,28,0,5.58716e+06,4.20319e+07,22.0918,22.0918,22.0918,15.2097,0,0.281537,0,2.91579e+07
04/28/2009 16:00,4,28,2,16,0,20,33,0,4.75674e+06,4.09971e+07,22.1166,22.1166,22.1166,15.2097,0,0.235862,0,2.45154e+07
04/28/2009 17:00,4,28,2,17,0,15.6,60,0,4.43797e+06,4.0602e+07,22.1307,22.1307,22.1307,15.2097,0,0.218837,0,2.27923e+07
04/28/2009 18:00,4,28,2,18,0,18.3,47,0,2.50682e+06,2.45419e+07,22.1114,22.1114,22.1114,15.2097,0,0.116724,0,1.21231e+07
04/28/2009 19:00,4,28,2,19,0,16.7,58,0,0,1.30179e+07,22.1019,22.1019,22.1019,22.1019,0,0,0,0
04/28/2009 20:00,4,28,2,20,0,14.4,65,0,0,1.30179e+07,22.1019,22.1019,22.1019,22.1019,0,0,0,0
04/28/2009 21:00,4,28,2,21,0,15.6,52,0,0,1.45836e+07,22.1019,22.1019,22.1019,22.1019,0,0,0,0
04/28/2009 22:00,4,28,2,22,0,13.9,64,0,0,1.45836e+07,22.1019,22.1019,22.1019,22.1019,0,0,0,0
04/28/2009 23:00,4,28,2,23,0,13.3,64,0,0,1.2958e+07,22.1019,22.1019,22.1019,22.1019,0,0,0,0
04/29/2009 00:00,4,29,3,0,0,12.2,69,0,0,1.20549e+07,22.1019,22.1019,22.1019,22.1019,0,0,0,0
04/29/2009 01:00,4,29,3,1,0,10.6,74,0,0,1.09412e+07,22.1019,22.1019,22.1019,22.1019,0,0,0,0
04/29/2009 02:00,4,29,3,2,0,12.2,49,0,0,1.09412e+07,22.1019,22.1019,22.1019,22.1019,0,0,0,0
04/29/2009 03:00,4,29,3,3,0,10,57,0,0,1.09412e+07,22.1019,22.1019,22.1019,22.1019,0,0,0,0
04/29/2009 04:00,4,29,3,4,0,8.9,61,0,0,1.09412e+07,22.1019,22.1019,22.1019,22.1019,0,0,0,0
04/29/2009 05:00,4,29,3,5,0,5,79,0,0,1.09412e+07,22.1019,22.1019,22.1019,22.1019,0,0,0,0
04/29/2009 06:00,4,29,3,6,0,5.6,86,0,0,1.09412e+07,22.1019,22.1019,22.1019,22.1019,0,0,0,0
04/29/2009 07:00,4,29,3,7,0,7.8,83,0,0,8.68313e+06,22.1019,22.1019,22.1019,22.1019,0,0,0,0
04/29/2009 08:00,4,29,3,8,0,12.8,60,0,0,8.68313e+06,22.1019,22.1019,22.1019,22.1019,0,0,0,0
04/29/2009 09:00,4,29,3,9,0,15,42,0,0,8.68313e+06,22.1019,22.1019,22.1019,22.1019,0,0,0,0
04/29/2009 10:00,4,29,3,10,0,16.1,35,0,0,8.68313e+06,22.1019,22.1019,22.1019,22.1019,0,0,0,0
04/29/2009 11:00,4,29,3,11,0,17.8,25,0,0,8.68313e+06,22.1019,22.1019,22.1019,22.1019,0,0,0,0
04/29/2009 12:00,4,29,3,12,0,17.8,27,0,0,8.68313e+06,22.1019,22.1019,22.1019,22.1019,0,0,0,0
04/29/2009 13:00,4,29,3,13,0,18.9,26,0,0,8.68313e+06,22.1019,22.1019,22.1019,22.1019,0,0,0,0
04/29/2009 14:00,4,29,3,14,0,20.6,23,0,0,8.68313e+06,22.1019,22.1019,22.1019,22.1019,0,0,0,0
04/29/2009 15:00,4,29,3,15,0,19.4,23,0,0,8.68313e+06,22.1019,22.1019,22.1019,22.1019,0,0,0,0
04/29/2009 16:00,4,29,3,16,0,20.6,22,0,0,8.68313e+06,22.1019,22.1019,22.1019,22.1019,0,0,0,0
04/29/2009 17:00,4,29,3,17,0,19.4,23,0,0,8.68313e+06,22.1019,22.1019,22.1019,22.1019,0,0,0,0
04/29/2009 18:00,4,29,3,18,0,18.9,27,0,0,8.68313e+06,22.1019,22.1019,22.1019,22.1019,0,0,0,0
04/29/2009 19:00,4,29,3,19,0,16.1,40,0,0,8.68313e+06,22.1019,22.1019,22.1019,22.1019,0,0,0,0
04/29/2009 20:00,4,29,3,20,0,15,42,0,0,8.68313e+06,22.1019,22.1019,22.1019,22.1019,0,0,0,0
04/29/2009 21:00,4,29,3,21,0,12.2,57,0,0,1.20549e+07,22.1019,22.1019,22.1019,22.1019,0,0,0,0
04/29/2009 22:00,4,29,3,22,0,10,80,0,0,1.20549e+07,22.1019,22.1019,22.1019,22.1019,0,0,0,0
04/29/2009 23:00,4,29,3,23,0,10,80,0,0,1.20549e+07,22.1019,22.1019,22.1019,22.1019,0,0,0,0
04/30/2009 00:00,4,30,4,0,0,10,80,0,0,1.20549e+07,22.1019,22.1019,22.1019,22.1019,0,0,0,0
04/30/2009 01:00,4,30,4,1,0,8.9,71,0,0,1.09412e+07,22.1019,22.1019,22.1019,22.1019,0,0,0,0
04/30/2009 02:00,4,30,4,2,0,7.8,71,0,0,1.09412e+07,22.1019,22.1019,22.1019,22.1019,0,0,0,0
04/30/2009 03:00,4,30,4,3,0,6.7,68,0,0,1.09412e+07,22.1019,22.1019,22.1019,22.1019,0,0,0,0
04/30/2009 04:00,4,30,4,4,0,5.6,71,0,0,1.09412e+07,22.1019,22.1019,22.1019,22.1019,0,0,0,0
04/30/2009 05:00,4,30,4,5,0,5,76,0,0,1.09412e+07,22.1019,22.1019,22.1019,22.1019,0,0,0,0
04/30/2009 06:00,4,30,4,6,0,4.4,73,0,0,1.09412e+07,22.1019,22.1019,22.1019,22.1019,0,0,0,0
04/30/2009 07:00,4,30,4,7,0,3.9,65,0,0,8.68313e+06,22.1019,22.1019,22.1019,22.1019,0,0,0,0
04/30/2009 08:00,4,30,4,8,0,5.6,58,0,0,8.68313e+06,22.1019,22.1019,22.1019,22.1019,0,0,0,0
04/30/2009 09:00,4,30,4,9,0,6.1,51,0,0,8.68313e+06,22.1019,22.1019,22.1019,22.1019,0,0,0,0
04/30/2009 10:00,4,30,4,10,0,7.2,40,0,0,8.68313e+06,22.1019,22.1019,22.1019,22.1019,0,0,0,0
04/30/2009 11:00,4,30,4,11,0,8.3,39,0,0,8.68313e+06,22.1019,22.1019,22.1019,22.1019,0,0,0,0
04/30/2009 12:00,4,30,4,12,0,8.9,32,0,0,8.68313e+06,22.1019,22.1019,22.1019,22.1019,0,0,0,0
04/30/2009 13:00,4,30,4,13,0,10,26,0,0,8.68313e+06,22.1019,22.1019,22.1019,22.1019,0,0,0,0
04/30/2009 14:00,4,30,4,14,0,11.1,21,0,0,8.68313e+06,22.1019,22.1019,22.1019,22.1019,0,0,0,0
04/30/2009 15:00,4,30,4,15,0,11.7,19,0,0,8.68313e+06,22.1019,22.1019,22.1019,22.1019,0,0,0,0
04/30/2009 16:00,4,30,4,16,0,11.1,21,0,0,8.68313e+06,22.1019,22.1019,22.1019,22.1019,0,0,0,0
04/30/2009 17:00,4,30,4,17,0,10,22,0,0,8.68313e+06,22.1019,22.1019,22.1019,22.1019,0,0,0,0
04/30/2009 18:00,4,30,4,18,0,10,24,0,0,8.68313e+06,22.1019,22.1019,22.1019,22.1019,0,0,0,0
04/30/2009 19:00,4,30,4,19,0,9.4,23,0,0,8.68313e+06,22.1019,22.1019,22.1019,22.1019,0,0,0,0
04/30/2009 20:00,4,30,4,20,0,7.2,39,0,0,8.68313e+06,22.1019,22.1019,22.1019,22.1019,0,0,0,0
04/30/2009 21:00,4,30,4,21,0,6.1,42,0,0,1.20549e+07,22.1019,22.1019,22.1019,22.1019,0,0,0,0
04/30/2009 22:00,4,30,4,22,0,6.5,43,0,0,1.20549e+07,22.1019,22.1019,22.1019,22.1019,0,0,0,0
04/30/2009 23:00,4,30,4,23,0,6.9,55,0,0,1.20549e+07,22.1019,22.1019,22.1019,22.1019,0,0,0,0
05/01/2009 00:00,5,1,5,0,0,7.3,55,0,0,1.20549e+07,22.1019,22.1019,22.1019,22.1019,0,0,0,0
05/01/2009 01:00,5,1,5,1,0,7.7,45,0,0,1.60059e+07,22.1019,22.1019,22.1019,22.1019,0,0,0,0
05/01/2009 02:00,5,1,5,2,0,8.1,47,0,0,1.60059e+07,22.1019,22.1019,22.1019,22.1019,0,0,0,0
05/01/2009 03:00,5,1,5,3,0,8.5,47,0,0,1.60059e+07,22.1019,22.1019,22.1019,22.1019,0,0,0,0
05/01/2009 04:00,5,1,5,4,0,8.9,49,0,0,1.60059e+07,22.1019,22.1019,22.1019,22.1019,0,0,0,0
05/01/2009 05:00,5,1,5,5,0,9.4,47,0,0,1.60059e+07,22.1019,22.1019,22.1019,22.1019,0,0,0,0
05/01/2009 06:00,5,1,5,6,0,9.4,49,0,0,1.69089e+07,22.1019,22.1019,22.1019,22.1019,0,0,0,0
05/01/2009 07:00,5,1,5,7,0,12.2,43,39192.5,0,1.46956e+07,21.4947,21.4947,21.4947,19.8592,0,0.00124201,0,122276
05/01/2009 08:00,5,1,5,8,0,14.4,37,0,0,1.80826e+07,21.4091,21.4091,21.4091,21.4091,0,0,0,0
05/01/2009 09:00,5,1,5,9,0,16.1,32,0,623733,3.59548e+07,21.332,21.332,21.332,15.2097,0,0.030448,0,2.80351e+06
05/01/2009 10:00,5,1,5,10,0,19.4,26,0,818295,3.61963e+07,21.3208,21.3208,21.3208,15.2097,0,0.0408147,0,3.75368e+06
05/01/2009 11:00,5,1,5,11,0,20.6,23,0,833082,3.6204e+07,21.4096,21.4096,21.4096,15.2097,0,0.0393159,0,3.66895e+06
05/01/2009 12:00,5,1,5,12,0,22.8,20,0,1.26451e+06,3.67147e+07,21.6377,21.6377,21.6377,15.2097,0,0.0575569,0,5.57371e+06
05/01/2009 13:00,5,1,5,13,0,24.4,20,0,1.17474e+06,3.3788e+07,21.747,21.747,21.747,15.2097,0,0.0535317,0,5.26646e+06
05/01/2009 14:00,5,1,5,14,0,25,18,0,2.99058e+06,3.88179e+07,22.0057,22.0057,22.0057,15.2097,0,0.142902,0,1.46164e+07
05/01/2009 15:00,5,1,5,15,0,25.6,16,0,3.88597e+06,3.99216e+07,22.0529,22.0529,22.0529,15.2097,0,0.189642,0,1.95296e+07
05/01/2009 16:00,5,1,5,16,0,26.7,13,0,4.63292e+06,4.08462e+07,22.0604,22.0604,22.0604,15.2097,0,0.229352,0,2.3645e+07
05/01/2009 17:00,5,1,5,17,0,26.7,15,0,5.3807e+06,4.17784e+07,22.0475,22.0475,22.0475,15.2097,0,0.270362,0,2.78203e+07
05/01/2009 18:00,5,1,5,18,0,26.7,13,0,2.90739e+06,2.50443e+07,22.0034,22.0034,22.0034,15.2097,0,0.138874,0,1.41982e+07
05/01/2009 19:00,5,1,5,19,0,24.4,17,0,0,1.30179e+07,21.9918,21.9918,21.9918,21.9918,0,0,0,0
05/01/2009 20:00,5,1,5,20,0,22.2,23,0,0,1.30179e+07,21.9918,21.9918,21.9918,21.9918,0,0,0,0
05/01/2009 21:00,5,1,5,21,0,20,27,0,0,1.45836e+07,21.9918,21.9918,21.9918,21.9918,0,0,0,0
05/01/2009 22:00,5,1,5,22,0,17.2,31,0,0,1.45836e+07,21.9918,21.9918,21.9918,21.9918,0,0,0,0
05/01/2009 23:00,5,1,5,23,0,17.2,31,0,0,1.2958e+07,21.9918,21.9918,21.9918,21.9918,0,0,0,0
05/02/2009 00:00,5,2,6,0,0,15.6,37,0,0,1.20549e+07,21.9918,21.9918,21.9918,21.9918,0,0,0,0
05/02/2009 01:00,5,2,6,1,0,14.4,40,0,0,1.60059e+07,21.9918,21.9918,21.9918,21.9918,0,0,0,0
05/02/2009 02:00,5,2,6,2,0,13.9,42,0,0,1.60059e+07,21.9918,21.9918,21.9918,21.9918,0,0,0,0
05/02/2009 03:00,5,2,6,3,0,12.8,45,0,0,1.60059e+07,21.9918,21.9918,21.9918,21.9918,0,0,0,0
05/02/2009 04:00,5,2,6,4,0,12.8,45,0,0,1.60059e+07,21.9918,21.9918,21.9918,21.9918,0,0,0,0
05/02/2009 05:00,5,2,6,5,0,11.7,48,0,0,1.60059e+07,21.9918,21.9918,21.9918,21.9918,0,0,0,0
