Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
05/02/2009 06:00,5,2,6,6,0,11.7,48,0,0,1.69089e+07,21.9918,21.9918,21.9918,21.9918,0,0,0,0
05/02/2009 07:00,5,2,6,7,0,12.8,48,0,0,1.46508e+07,21.9918,21.9918,21.9918,21.9918,0,0,0,0
05/02/2009 08:00,5,2,6,8,0,15.6,42,0,350270,1.85051e+07,21.8649,21.8649,21.8649,15.2097,0,0.015961,0,1.5975e+06
05/02/2009 09:00,5,2,6,9,0,18.9,32,0,3.27037e+06,3.91688e+07,21.9303,21.9303,21.9303,15.2097,0,0.158597,0,1.6058e+07
05/02/2009 10:00,5,2,6,10,0,21.1,30,0,4.30474e+06,4.04458e+07,21.9631,21.9631,21.9631,15.2097,0,0.212917,0,2.16386e+07
05/02/2009 11:00,5,2,6,11,0,22.2,30,0,4.82077e+06,4.10814e+07,22.0035,22.0035,22.0035,15.2097,0,0.23989,0,2.45263e+07
05/02/2009 12:00,5,2,6,12,0,24.4,25,0,5.16147e+06,4.15014e+07,22.0358,22.0358,22.0358,15.2097,0,0.257983,0,2.6501e+07
05/02/2009 13:00,5,2,6,13,0,25.6,25,0,4.64342e+06,3.80403e+07,22.0269,22.0269,22.0269,15.2097,0,0.229964,0,2.35921e+07
05/02/2009 14:00,5,2,6,14,0,27.2,21,0,5.96405e+06,4.25009e+07,22.0268,22.0268,22.0268,15.2097,0,0.30215,0,3.09973e+07
05/02/2009 15:00,5,2,6,15,0,28.3,17,0,6.56836e+06,4.32538e+07,22.0273,22.0273,22.0273,15.2097,0,0.335167,0,3.43871e+07
05/02/2009 16:00,5,2,6,16,0,28.9,15,0,7.22919e+06,4.40811e+07,22.03,22.03,22.03,15.2097,0,0.372088,0,3.819e+07
05/02/2009 17:00,5,2,6,17,0,28.9,15,0,7.71905e+06,4.47001e+07,22.0155,22.0155,22.0155,15.2097,0,0.400675,0,4.10366e+07
05/02/2009 18:00,5,2,6,18,0,28.3,17,0,5.37303e+06,2.81e+07,21.9959,21.9959,21.9959,15.2097,0,0.270922,0,2.76677e+07
05/02/2009 19:00,5,2,6,19,0,27.2,18,0,0,1.30179e+07,21.9872,21.9872,21.9872,21.9872,0,0,0,0
05/02/2009 20:00,5,2,6,20,0,25,22,0,0,1.30179e+07,21.9872,21.9872,21.9872,21.9872,0,0,0,0
05/02/2009 21:00,5,2,6,21,0,21.7,28,0,0,1.45836e+07,21.9872,21.9872,21.9872,21.9872,0,0,0,0
05/02/2009 22:00,5,2,6,22,0,18.3,36,0,0,1.45836e+07,21.9872,21.9872,21.9872,21.9872,0,0,0,0
05/02/2009 23:00,5,2,6,23,0,17.2,39,0,0,1.2958e+07,21.9872,21.9872,21.9872,21.9872,0,0,0,0
05/03/2009 00:00,5,3,0,0,0,16.1,42,0,0,1.20549e+07,21.9872,21.9872,21.9872,21.9872,0,0,0,0
05/03/2009 01:00,5,3,0,1,0,15.6,44,0,0,1.60059e+07,21.9872,21.9872,21.9872,21.9872,0,0,0,0
05/03/2009 02:00,5,3,0,2,0,15,45,0,0,1.60059e+07,21.9872,21.9872,21.9872,21.9872,0,0,0,0
05/03/2009 03:00,5,3,0,3,0,14.4,46,0,0,1.60059e+07,21.9872,21.9872,21.9872,21.9872,0,0,0,0
05/03/2009 04:00,5,3,0,4,0,12.8,57,0,0,1.60059e+07,21.9872,21.9872,21.9872,21.9872,0,0,0,0
05/03/2009 05:00,5,3,0,5,0,11.7,61,0,0,1.60059e+07,21.9872,21.9872,21.9872,21.9872,0,0,0,0
05/03/2009 06:00,5,3,0,6,0,12.8,52,0,0,1.69089e+07,21.9872,21.9872,21.9872,21.9872,0,0,0,0
05/03/2009 07:00,5,3,0,7,0,13.3,51,0,715206,1.55006e+07,21.9643,21.9643,21.9643,15.2097,0,0.0302707,0,3.07819e+06
05/03/2009 08:00,5,3,0,8,0,16.7,48,0,1.88506e+06,2.03593e+07,21.8403,21.8403,21.8403,15.2097,0,0.0874436,0,8.72311e+06
05/03/2009 09:00,5,3,0,9,0,17.8,50,0,5.2562e+06,4.16317e+07,21.872,21.872,21.872,15.2097,0,0.265282,0,2.65977e+07
05/03/2009 10:00,5,3,0,10,0,20.6,40,0,5.75594e+06,4.22519e+07,21.9145,21.9145,21.9145,15.2097,0,0.292265,0,2.94901e+07
05/03/2009 11:00,5,3,0,11,0,23.3,34,0,6.14594e+06,4.2732e+07,21.9387,21.9387,21.9387,15.2097,0,0.312668,0,3.16624e+07
05/03/2009 12:00,5,3,0,12,0,25,25,0,6.45073e+06,4.31083e+07,21.9818,21.9818,21.9818,15.2097,0,0.329001,0,3.35296e+07
05/03/2009 13:00,5,3,0,13,0,25.6,23,0,5.81036e+06,3.94913e+07,21.9834,21.9834,21.9834,15.2097,0,0.293504,0,2.99188e+07
05/03/2009 14:00,5,3,0,14,0,26.7,19,0,7.0721e+06,4.3886e+07,21.9786,21.9786,21.9786,15.2097,0,0.364148,0,3.70934e+07
05/03/2009 15:00,5,3,0,15,0,27.2,18,0,7.6257e+06,4.4578e+07,21.9847,21.9847,21.9847,15.2097,0,0.394962,0,4.02685e+07
05/03/2009 16:00,5,3,0,16,0,27.8,18,0,8.27681e+06,4.53967e+07,21.9884,21.9884,21.9884,15.2097,0,0.432067,0,4.40755e+07
05/03/2009 17:00,5,3,0,17,0,28.3,19,0,8.76058e+06,4.60077e+07,21.9789,21.9789,21.9789,15.2097,0,0.460382,0,4.68984e+07
05/03/2009 18:00,5,3,0,18,0,27.8,19,0,5.07817e+06,2.77198e+07,21.9764,21.9764,21.9764,15.2097,0,0.252885,0,2.57514e+07
05/03/2009 19:00,5,3,0,19,0,27.2,20,0,0,1.30179e+07,21.9667,21.9667,21.9667,21.9667,0,0,0,0
05/03/2009 20:00,5,3,0,20,0,25,26,0,0,1.30179e+07,21.9667,21.9667,21.9667,21.9667,0,0,0,0
05/03/2009 21:00,5,3,0,21,0,22.8,29,0,0,1.45836e+07,21.9667,21.9667,21.9667,21.9667,0,0,0,0
05/03/2009 22:00,5,3,0,22,0,20.6,33,0,0,1.45836e+07,21.9667,21.9667,21.9667,21.9667,0,0,0,0
05/03/2009 23:00,5,3,0,23,0,18.9,37,0,0,1.2958e+07,21.9667,21.9667,21.9667,21.9667,0,0,0,0
05/04/2009 00:00,5,4,1,0,0,17.8,41,0,0,1.20549e+07,21.9667,21.9667,21.9667,21.9667,0,0,0,0
05/04/2009 01:00,5,4,1,1,0,17.2,43,0,0,1.60059e+07,21.9667,21.9667,21.9667,21.9667,0,0,0,0
05/04/2009 02:00,5,4,1,2,0,16.7,44,0,0,1.60059e+07,21.9667,21.9667,21.9667,21.9667,0,0,0,0
05/04/2009 03:00,5,4,1,3,0,15.6,47,0,0,1.60059e+07,21.9667,21.9667,21.9667,21.9667,0,0,0,0
05/04/2009 04:00,5,4,1,4,0,15,47,0,0,1.60059e+07,21.9667,21.9667,21.9667,21.9667,0,0,0,0
05/04/2009 05:00,5,4,1,5,0,13.3,55,0,0,1.60059e+07,21.9667,21.9667,21.9667,21.9667,0,0,0,0
05/04/2009 06:00,5,4,1,6,0,11.7,61,0,0,1.69089e+07,21.9667,21.9667,21.9667,21.9667,0,0,0,0
05/04/2009 07:00,5,4,1,7,0,13.9,57,0,1.29632e+06,1.62047e+07,21.9143,21.9143,21.9143,15.2097,0,0.0579318,0,5.84973e+06
05/04/2009 08:00,5,4,1,8,0,18.3,43,0,2.47807e+06,2.10851e+07,21.8224,21.8224,21.8224,15.2097,0,0.117249,0,1.16682e+07
05/04/2009 09:00,5,4,1,9,0,21.1,36,0,5.74217e+06,4.22378e+07,21.8574,21.8574,21.8574,15.2097,0,0.292102,0,2.92225e+07
05/04/2009 10:00,5,4,1,10,0,22.8,30,0,6.45347e+06,4.31234e+07,21.8996,21.8996,21.8996,15.2097,0,0.331184,0,3.33428e+07
05/04/2009 11:00,5,4,1,11,0,25.6,25,0,6.92834e+06,4.37098e+07,21.9482,21.9482,21.9482,15.2097,0,0.356389,0,3.61409e+07
05/04/2009 12:00,5,4,1,12,0,26.7,23,0,7.16247e+06,4.3999e+07,21.9705,21.9705,21.9705,15.2097,0,0.369073,0,3.75504e+07
05/04/2009 13:00,5,4,1,13,0,28.3,21,0,6.62428e+06,4.05081e+07,21.9667,21.9667,21.9667,15.2097,0,0.338967,0,3.44679e+07
05/04/2009 14:00,5,4,1,14,0,28.9,19,0,7.78879e+06,4.47853e+07,21.9626,21.9626,21.9626,15.2097,0,0.405071,0,4.11646e+07
05/04/2009 15:00,5,4,1,15,0,30.6,16,0,8.44775e+06,4.56115e+07,21.9697,21.9697,21.9697,15.2097,0,0.442323,0,4.49975e+07
05/04/2009 16:00,5,4,1,16,0,31.1,15,0,9.0584e+06,4.63807e+07,21.9754,21.9754,21.9754,15.2097,0,0.477432,0,4.86101e+07
05/04/2009 17:00,5,4,1,17,0,30.6,15,0,9.38548e+06,4.67972e+07,21.9612,21.9612,21.9612,15.2097,0,0.497193,0,5.05161e+07
05/04/2009 18:00,5,4,1,18,0,31.1,12,0,7.13101e+06,3.02884e+07,21.9548,21.9548,21.9548,15.2097,0,0.367623,0,3.73161e+07
05/04/2009 19:00,5,4,1,19,0,28.3,18,0,0,1.30179e+07,21.9455,21.9455,21.9455,21.9455,0,0,0,0
05/04/2009 20:00,5,4,1,20,0,26.7,20,0,0,1.30179e+07,21.9455,21.9455,21.9455,21.9455,0,0,0,0
05/04/2009 21:00,5,4,1,21,0,25,18,0,0,1.45836e+07,21.9455,21.9455,21.9455,21.9455,0,0,0,0
05/04/2009 22:00,5,4,1,22,0,25,13,0,0,1.45836e+07,21.9455,21.9455,21.9455,21.9455,0,0,0,0
05/04/2009 23:00,5,4,1,23,0,20,40,0,0,1.2958e+07,21.9455,21.9455,21.9455,21.9455,0,0,0,0
05/05/2009 00:00,5,5,2,0,0,16.7,50,0,0,1.20549e+07,21.9455,21.9455,21.9455,21.9455,0,0,0,0
05/05/2009 01:00,5,5,2,1,0,15,53,0,0,1.60059e+07,21.9455,21.9455,21.9455,21.9455,0,0,0,0
05/05/2009 02:00,5,5,2,2,0,13.9,57,0,0,1.60059e+07,21.9455,21.9455,21.9455,21.9455,0,0,0,0
05/05/2009 03:00,5,5,2,3,0,12.2,61,0,0,1.60059e+07,21.9455,21.9455,21.9455,21.9455,0,0,0,0
05/05/2009 04:00,5,5,2,4,0,10.6,63,0,0,1.60059e+07,21.9455,21.9455,21.9455,21.9455,0,0,0,0
05/05/2009 05:00,5,5,2,5,0,10,63,0,0,1.60059e+07,21.9455,21.9455,21.9455,21.9455,0,0,0,0
05/05/2009 06:00,5,5,2,6,0,8.9,68,0,0,1.69089e+07,21.9455,21.9455,21.9455,21.9455,0,0,0,0
05/05/2009 07:00,5,5,2,7,0,11.1,59,0,1.5133e+06,1.64614e+07,21.8744,21.8744,21.8744,15.2097,0,0.0669734,0,6.72442e+06
05/05/2009 08:00,5,5,2,8,0,12.2,54,0,2.50434e+06,2.11175e+07,21.7837,21.7837,21.7837,15.2097,0,0.118724,0,1.17465e+07
05/05/2009 09:00,5,5,2,9,0,13.9,51,0,5.62547e+06,4.2093e+07,21.8158,21.8158,21.8158,15.2097,0,0.285948,0,2.84275e+07
05/05/2009 10:00,5,5,2,10,0,17.2,44,0,6.35491e+06,4.29999e+07,21.885,21.885,21.885,15.2097,0,0.325746,0,3.2725e+07
05/05/2009 11:00,5,5,2,11,0,19.4,42,0,6.73235e+06,4.34646e+07,21.9426,21.9426,21.9426,15.2097,0,0.345515,0,3.50093e+07
05/05/2009 12:00,5,5,2,12,0,21.7,36,0,6.9765e+06,4.37656e+07,21.9856,21.9856,21.9856,15.2097,0,0.358587,0,3.65652e+07
05/05/2009 13:00,5,5,2,13,0,25,26,0,6.45742e+06,4.02988e+07,21.9855,21.9855,21.9855,15.2097,0,0.329564,0,3.36051e+07
05/05/2009 14:00,5,5,2,14,0,26.1,20,0,7.70899e+06,4.46846e+07,21.9785,21.9785,21.9785,15.2097,0,0.400474,0,4.07934e+07
05/05/2009 15:00,5,5,2,15,0,27.2,18,0,8.26584e+06,4.53821e+07,21.98,21.98,21.98,15.2097,0,0.431765,0,4.39902e+07
05/05/2009 16:00,5,5,2,16,0,27.8,16,0,8.78652e+06,4.60376e+07,21.98,21.98,21.98,15.2097,0,0.461574,0,4.70273e+07
05/05/2009 17:00,5,5,2,17,0,27.2,18,0,9.12835e+06,4.64725e+07,21.9684,21.9684,21.9684,15.2097,0,0.482127,0,4.90373e+07
05/05/2009 18:00,5,5,2,18,0,27.2,17,0,6.804e+06,2.9882e+07,21.9593,21.9593,21.9593,15.2097,0,0.349791,0,3.55296e+07
05/05/2009 19:00,5,5,2,19,0,25,20,0,0,1.30179e+07,21.9506,21.9506,21.9506,21.9506,0,0,0,0
05/05/2009 20:00,5,5,2,20,0,22.2,25,0,0,1.30179e+07,21.9506,21.9506,21.9506,21.9506,0,0,0,0
05/05/2009 21:00,5,5,2,21,0,21.1,28,0,0,1.45836e+07,21.9506,21.9506,21.9506,21.9506,0,0,0,0
05/05/2009 22:00,5,5,2,22,0,17.8,37,0,0,1.45836e+07,21.9506,21.9506,21.9506,21.9506,0,0,0,0
05/05/2009 23:00,5,5,2,23,0,15.6,42,0,0,1.2958e+07,21.9506,21.9506,21.9506,21.9506,0,0,0,0
05/06/2009 00:00,5,6,3,0,0,14.4,53,0,0,1.20549e+07,21.9506,21.9506,21.9506,21.9506,0,0,0,0
05/06/2009 01:00,5,6,3,1,0,13.9,55,0,0,1.09412e+07,21.9506,21.9506,21.9506,21.9506,0,0,0,0
05/06/2009 02:00,5,6,3,2,0,12.8,59,0,0,1.09412e+07,21.9506,21.9506,21.9506,21.9506,0,0,0,0
05/06/2009 03:00,5,6,3,3,0,11.7,59,0,0,1.09412e+07,21.9506,21.9506,21.9506,21.9506,0,0,0,0
05/06/2009 04:00,5,6,3,4,0,11.7,59,0,0,1.09412e+07,21.9506,21.9506,21.9506,21.9506,0,0,0,0
05/06/2009 05:00,5,6,3,5,0,10.6,63,0,0,1.09412e+07,21.9506,21.9506,21.9506,21.9506,0,0,0,0
05/06/2009 06:00,5,6,3,6,0,10,63,0,0,1.09412e+07,21.9506,21.9506,21.9506,21.9506,0,0,0,0
05/06/2009 07:00,5,6,3,7,0,11.7,61,0,0,8.68313e+06,21.9506,21.9506,21.9506,21.9506,0,0,0,0
05/06/2009 08:00,5,6,3,8,0,12.8,59,0,0,8.68313e+06,21.9506,21.9506,21.9506,21.9506,0,0,0,0
05/06/2009 09:00,5,6,3,9,0,14.4,53,0,0,8.68313e+06,21.9506,21.9506,21.9506,21.9506,0,0,0,0
05/06/2009 10:00,5,6,3,10,0,18.9,40,0,0,8.68313e+06,21.9506,21.9506,21.9506,21.9506,0,0,0,0
05/06/2009 11:00,5,6,3,11,0,22.2,29,0,0,8.68313e+06,21.9506,21.9506,21.9506,21.9506,0,0,0,0
05/06/2009 12:00,5,6,3,12,0,23.9,20,0,0,8.68313e+06,21.9506,21.9506,21.9506,21.9506,0,0,0,0
05/06/2009 13:00,5,6,3,13,0,25,17,0,0,8.68313e+06,21.9506,21.9506,21.9506,21.9506,0,0,0,0
05/06/2009 14:00,5,6,3,14,0,26.7,15,0,0,8.68313e+06,21.9506,21.9506,21.9506,21.9506,0,0,0,0
05/06/2009 15:00,5,6,3,15,0,26.1,14,0,0,8.68313e+06,21.9506,21.9506,21.9506,21.9506,0,0,0,0
05/06/2009 16:00,5,6,3,16,0,27.2,12,0,0,8.68313e+06,21.9506,21.9506,21.9506,21.9506,0,0,0,0
05/06/2009 17:00,5,6,3,17,0,26.7,13,0,0,8.68313e+06,21.9506,21.9506,21.9506,21.9506,0,0,0,0
05/06/2009 18:00,5,6,3,18,0,27.2,13,0,0,8.68313e+06,21.9506,21.9506,21.9506,21.9506,0,0,0,0
05/06/2009 19:00,5,6,3,19,0,25,15,0,0,8.68313e+06,21.9506,21.9506,21.9506,21.9506,0,0,0,0
05/06/2009 20:00,5,6,3,20,0,22.2,19,0,0,8.68313e+06,21.9506,21.9506,21.9506,21.9506,0,0,0,0
05/06/2009 21:00,5,6,3,21,0,21.1,21,0,0,1.20549e+07,21.9506,21.9506,21.9506,21.9506,0,0,0,0
05/06/2009 22:00,5,6,3,22,0,18.9,26,0,0,1.20549e+07,21.9506,21.9506,21.9506,21.9506,0,0,0,0
05/06/2009 23:00,5,6,3,23,0,16.7,32,0,0,1.20549e+07,21.9506,21.9506,21.9506,21.9506,0,0,0,0
05/07/2009 00:00,5,7,4,0,0,16.7,32,0,0,1.20549e+07,21.9506,21.9506,21.9506,21.9506,0,0,0,0
05/07/2009 01:00,5,7,4,1,0,15.6,37,0,0,1.09412e+07,21.9506,21.9506,21.9506,21.9506,0,0,0,0
05/07/2009 02:00,5,7,4,2,0,15.6,40,0,0,1.09412e+07,21.9506,21.9506,21.9506,21.9506,0,0,0,0
05/07/2009 03:00,5,7,4,3,0,13.9,51,0,0,1.09412e+07,21.9506,21.9506,21.9506,21.9506,0,0,0,0
05/07/2009 04:00,5,7,4,4,0,13.3,47,0,0,1.09412e+07,21.9506,21.9506,21.9506,21.9506,0,0,0,0
05/07/2009 05:00,5,7,4,5,0,11.7,50,0,0,1.09412e+07,21.9506,21.9506,21.9506,21.9506,0,0,0,0
05/07/2009 06:00,5,7,4,6,0,12.2,49,0,0,1.09412e+07,21.9506,21.9506,21.9506,21.9506,0,0,0,0
05/07/2009 07:00,5,7,4,7,0,17,39,0,0,8.68313e+06,21.9506,21.9506,21.9506,21.9506,0,0,0,0
05/07/2009 08:00,5,7,4,8,0,18.9,30,0,0,8.68313e+06,21.9506,21.9506,21.9506,21.9506,0,0,0,0
05/07/2009 09:00,5,7,4,9,0,20,24,0,0,8.68313e+06,21.9506,21.9506,21.9506,21.9506,0,0,0,0
05/07/2009 10:00,5,7,4,10,0,22.8,18,0,0,8.68313e+06,21.9506,21.9506,21.9506,21.9506,0,0,0,0
05/07/2009 11:00,5,7,4,11,0,23.3,15,0,0,8.68313e+06,21.9506,21.9506,21.9506,21.9506,0,0,0,0
05/07/2009 12:00,5,7,4,12,0,24.4,14,0,0,8.68313e+06,21.9506,21.9506,21.9506,21.9506,0,0,0,0
05/07/2009 13:00,5,7,4,13,0,26.1,12,0,0,8.68313e+06,21.9506,21.9506,21.9506,21.9506,0,0,0,0
05/07/2009 14:00,5,7,4,14,0,26.7,11,0,0,8.68313e+06,21.9506,21.9506,21.9506,21.9506,0,0,0,0
05/07/2009 15:00,5,7,4,15,0,27.2,11,0,0,8.68313e+06,21.9506,21.9506,21.9506,21.9506,0,0,0,0
05/07/2009 16:00,5,7,4,16,0,27.2,10,0,0,8.68313e+06,21.9506,21.9506,21.9506,21.9506,0,0,0,0
05/07/2009 17:00,5,7,4,17,0,27.8,9,0,0,8.68313e+06,21.9506,21.9506,21.9506,21.9506,0,0,0,0
05/07/2009 18:00,5,7,4,18,0,27.2,10,0,0,8.68313e+06,21.9506,21.9506,21.9506,21.9506,0,0,0,0
05/07/2009 19:00,5,7,4,19,0,25.6,13,0,0,8.68313e+06,21.9506,21.9506,21.9506,21.9506,0,0,0,0
05/07/2009 20:00,5,7,4,20,0,23.9,16,0,0,8.68313e+06,21.9506,21.9506,21.9506,21.9506,0,0,0,0
05/07/2009 21:00,5,7,4,21,0,22.8,14,0,0,1.20549e+07,21.9506,21.9506,21.9506,21.9506,0,0,0,0
05/07/2009 22:00,5,7,4,22,0,20.6,19,0,0,1.20549e+07,21.9506,21.9506,21.9506,21.9506,0,0,0,0
05/07/2009 23:00,5,7,4,23,0,19.4,21,0,0,1.20549e+07,21.9506,21.9506,21.9506,21.9506,0,0,0,0
05/08/2009 00:00,5,8,5,0,0,22.2,17,0,0,1.20549e+07,21.9506,21.9506,21.9506,21.9506,0,0,0,0
05/08/2009 01:00,5,8,5,1,0,18.9,32,0,0,1.60059e+07,21.9506,21.9506,21.9506,21.9506,0,0,0,0
05/08/2009 02:00,5,8,5,2,0,18.9,28,0,0,1.60059e+07,21.9506,21.9506,21.9506,21.9506,0,0,0,0
05/08/2009 03:00,5,8,5,3,0,17.8,31,0,0,1.60059e+07,21.9506,21.9506,21.9506,21.9506,0,0,0,0
05/08/2009 04:00,5,8,5,4,0,18.3,28,0,0,1.60059e+07,21.9506,21.9506,21.9506,21.9506,0,0,0,0
05/08/2009 05:00,5,8,5,5,0,15.6,31,0,0,1.60059e+07,21.9506,21.9506,21.9506,21.9506,0,0,0,0
05/08/2009 06:00,5,8,5,6,0,15,34,0,0,1.69089e+07,21.9506,21.9506,21.9506,21.9506,0,0,0,0
05/08/2009 07:00,5,8,5,7,0,15.6,36,0,1.34345e+06,1.6255e+07,21.6449,21.6449,21.6449,15.2097,0,0.0582752,0,5.65175e+06
05/08/2009 08:00,5,8,5,8,0,16.7,35,0,2.40868e+06,2.10034e+07,21.469,21.469,21.469,15.2097,0,0.114228,0,1.07603e+07
05/08/2009 09:00,5,8,5,9,0,17.8,32,0,5.62859e+06,4.21004e+07,21.5429,21.5429,21.5429,15.2097,0,0.286568,0,2.73127e+07
05/08/2009 10:00,5,8,5,10,0,18.3,33,0,5.7107e+06,4.21947e+07,21.6335,21.6335,21.6335,15.2097,0,0.289684,0,2.8004e+07
05/08/2009 11:00,5,8,5,11,0,18.9,32,0,6.22823e+06,4.2839e+07,21.6915,21.6915,21.6915,15.2097,0,0.318136,0,3.10326e+07
05/08/2009 12:00,5,8,5,12,0,19.4,29,0,6.33673e+06,4.29705e+07,21.7738,21.7738,21.7738,15.2097,0,0.323578,0,3.19632e+07
05/08/2009 13:00,5,8,5,13,0,20.6,27,0,5.67309e+06,3.93238e+07,21.8041,21.8041,21.8041,15.2097,0,0.286708,0,2.84527e+07
05/08/2009 14:00,5,8,5,14,0,21.7,25,0,6.74439e+06,4.34794e+07,21.8242,21.8242,21.8242,15.2097,0,0.346465,0,3.44877e+07
05/08/2009 15:00,5,8,5,15,0,22.2,23,0,7.1937e+06,4.40398e+07,21.8622,21.8622,21.8622,15.2097,0,0.371276,0,3.71698e+07
05/08/2009 16:00,5,8,5,16,0,21.7,24,0,7.62371e+06,4.45784e+07,21.8886,21.8886,21.8886,15.2097,0,0.39537,0,3.97389e+07
05/08/2009 17:00,5,8,5,17,0,21.7,24,0,7.91061e+06,4.49386e+07,21.9174,21.9174,21.9174,15.2097,0,0.411659,0,4.15546e+07
05/08/2009 18:00,5,8,5,18,0,21.1,24,0,5.55268e+06,2.83161e+07,21.9237,21.9237,21.9237,15.2097,0,0.27965,0,2.82552e+07
05/08/2009 19:00,5,8,5,19,0,20.6,25,0,0,1.30179e+07,21.9252,21.9252,21.9252,21.9252,0,0,0,0
05/08/2009 20:00,5,8,5,20,0,18.9,28,0,0,1.30179e+07,21.9252,21.9252,21.9252,21.9252,0,0,0,0
05/08/2009 21:00,5,8,5,21,0,17.2,31,0,0,1.45836e+07,21.9252,21.9252,21.9252,21.9252,0,0,0,0
05/08/2009 22:00,5,8,5,22,0,17,34,0,0,1.45836e+07,21.9252,21.9252,21.9252,21.9252,0,0,0,0
05/08/2009 23:00,5,8,5,23,0,15,41,0,0,1.2958e+07,21.9252,21.9252,21.9252,21.9252,0,0,0,0
05/09/2009 00:00,5,9,6,0,0,13.9,45,0,0,1.20549e+07,21.9252,21.9252,21.9252,21.9252,0,0,0,0
05/09/2009 01:00,5,9,6,1,0,12.2,53,0,0,1.60059e+07,21.9252,21.9252,21.9252,21.9252,0,0,0,0
05/09/2009 02:00,5,9,6,2,0,11.1,57,0,0,1.60059e+07,21.9252,21.9252,21.9252,21.9252,0,0,0,0
05/09/2009 03:00,5,9,6,3,0,10,61,0,0,1.60059e+07,21.9252,21.9252,21.9252,21.9252,0,0,0,0
05/09/2009 04:00,5,9,6,4,0,8.9,63,0,0,1.60059e+07,21.9252,21.9252,21.9252,21.9252,0,0,0,0
05/09/2009 05:00,5,9,6,5,0,8.3,65,0,0,1.60059e+07,21.9252,21.9252,21.9252,21.9252,0,0,0,0
05/09/2009 06:00,5,9,6,6,0,7.8,71,0,0,1.69089e+07,21.9252,21.9252,21.9252,21.9252,0,0,0,0
05/09/2009 07:00,5,9,6,7,0,8.3,68,0,611876,1.53822e+07,21.9153,21.9153,21.9153,15.2097,0,0.0269954,0,2.72521e+06
05/09/2009 08:00,5,9,6,8,0,10,61,0,1.24302e+06,1.95834e+07,21.8071,21.8071,21.8071,15.2097,0,0.0577274,0,5.73091e+06
05/09/2009 09:00,5,9,6,9,0,12.2,54,0,3.97898e+06,4.00398e+07,21.8063,21.8063,21.8063,15.2097,0,0.195332,0,1.93908e+07
05/09/2009 10:00,5,9,6,10,0,13.3,49,0,4.69993e+06,4.09341e+07,21.8518,21.8518,21.8518,15.2097,0,0.233998,0,2.33898e+07
05/09/2009 11:00,5,9,6,11,0,15.6,40,0,5.26765e+06,4.16372e+07,21.9118,21.9118,21.9118,15.2097,0,0.264373,0,2.66659e+07
05/09/2009 12:00,5,9,6,12,0,17.2,34,0,5.60804e+06,4.20576e+07,21.9715,21.9715,21.9715,15.2097,0,0.282522,0,2.87492e+07
05/09/2009 13:00,5,9,6,13,0,19.4,26,0,5.05564e+06,3.85523e+07,21.9789,21.9789,21.9789,15.2097,0,0.252341,0,2.57056e+07
05/09/2009 14:00,5,9,6,14,0,20,23,0,6.20693e+06,4.28042e+07,21.976,21.976,21.976,15.2097,0,0.315706,0,3.21467e+07
05/09/2009 15:00,5,9,6,15,0,19.4,23,0,6.46848e+06,4.31294e+07,21.9836,21.9836,21.9836,15.2097,0,0.329907,0,3.36303e+07
05/09/2009 16:00,5,9,6,16,0,20.6,23,0,6.94117e+06,4.37197e+07,21.9912,21.9912,21.9912,15.2097,0,0.356043,0,3.63356e+07
05/09/2009 17:00,5,9,6,17,0,19.4,24,0,6.58042e+06,4.32687e+07,21.994,21.994,21.994,15.2097,0,0.336067,0,3.43111e+07
05/09/2009 18:00,5,9,6,18,0,18.3,24,0,4.028e+06,2.64177e+07,21.9952,21.9952,21.9952,15.2097,0,0.196435,0,2.00588e+07
05/09/2009 19:00,5,9,6,19,0,17.8,26,0,0,1.30179e+07,21.9922,21.9922,21.9922,21.9922,0,0,0,0
05/09/2009 20:00,5,9,6,20,0,16.7,25,0,0,1.30179e+07,21.9922,21.9922,21.9922,21.9922,0,0,0,0
05/09/2009 21:00,5,9,6,21,0,16.1,26,0,0,1.45836e+07,21.9922,21.9922,21.9922,21.9922,0,0,0,0
05/09/2009 22:00,5,9,6,22,0,15.6,30,0,0,1.45836e+07,21.9922,21.9922,21.9922,21.9922,0,0,0,0
05/09/2009 23:00,5,9,6,23,0,14.4,32,0,0,1.2958e+07,21.9922,21.9922,21.9922,21.9922,0,0,0,0
05/10/2009 00:00,5,10,0,0,0,12.8,43,0,0,1.20549e+07,21.9922,21.9922,21.9922,21.9922,0,0,0,0
05/10/2009 01:00,5,10,0,1,0,12.2,45,0,0,1.60059e+07,21.9922,21.9922,21.9922,21.9922,0,0,0,0
05/10/2009 02:00,5,10,0,2,0,12.2,45,0,0,1.60059e+07,21.9922,21.9922,21.9922,21.9922,0,0,0,0
05/10/2009 03:00,5,10,0,3,0,11.7,48,0,0,1.60059e+07,21.9922,21.9922,21.9922,21.9922,0,0,0,0
05/10/2009 04:00,5,10,0,4,0,11.1,54,0,0,1.60059e+07,21.9922,21.9922,21.9922,21.9922,0,0,0,0
05/10/2009 05:00,5,10,0,5,0,10.6,58,0,0,1.60059e+07,21.9922,21.9922,21.9922,21.9922,0,0,0,0
05/10/2009 06:00,5,10,0,6,0,10.6,61,0,0,1.69089e+07,21.9922,21.9922,21.9922,21.9922,0,0,0,0
05/10/2009 07:00,5,10,0,7,0,11.1,57,0,101318,1.47654e+07,22.0014,22.0014,22.0014,15.2097,0,0.00304895,0,311624
05/10/2009 08:00,5,10,0,8,0,11.7,54,0,158984,1.82672e+07,22.025,22.025,22.025,15.2097,0,0.00590587,0,605718
05/10/2009 09:00,5,10,0,9,0,12.2,53,0,2.82262e+06,3.86106e+07,21.9461,21.9461,21.9461,15.2097,0,0.134424,0,1.36191e+07
05/10/2009 10:00,5,10,0,10,0,13.9,47,0,3.47463e+06,3.94134e+07,21.9438,21.9438,21.9438,15.2097,0,0.168134,0,1.70392e+07
05/10/2009 11:00,5,10,0,11,0,15.6,47,0,3.79699e+06,3.98108e+07,21.9895,21.9895,21.9895,15.2097,0,0.18497,0,1.88729e+07
05/10/2009 12:00,5,10,0,12,0,12.8,62,0,3.59844e+06,3.95653e+07,22.0416,22.0416,22.0416,15.2097,0,0.174609,0,1.79518e+07
05/10/2009 13:00,5,10,0,13,0,9.4,86,0,2.4507e+06,3.53313e+07,22.0779,22.0779,22.0779,15.2097,0,0.114524,0,1.18368e+07
05/10/2009 14:00,5,10,0,14,0,8.9,100,0,3.77914e+06,3.97877e+07,22.0921,22.0921,22.0921,15.2097,0,0.18394,0,1.90507e+07
05/10/2009 15:00,5,10,0,15,0,10,96,0,3.94227e+06,3.9989e+07,22.108,22.108,22.108,15.2097,0,0.192492,0,1.99826e+07
05/10/2009 16:00,5,10,0,16,0,10,93,0,4.03157e+06,4.00991e+07,22.1277,22.1277,22.1277,15.2097,0,0.197165,0,2.05262e+07
05/10/2009 17:00,5,10,0,17,0,9.4,86,0,3.99008e+06,4.00478e+07,22.1432,22.1432,22.1432,15.2097,0,0.194981,0,2.03442e+07
05/10/2009 18:00,5,10,0,18,0,9.4,86,0,1.11004e+06,2.28265e+07,22.1512,22.1512,22.1512,15.2097,0,0.0458644,0,4.79095e+06
05/10/2009 19:00,5,10,0,19,0,8.9,86,0,0,1.30179e+07,22.1541,22.1541,22.1541,22.1541,0,0,0,0
05/10/2009 20:00,5,10,0,20,0,7,93,0,0,1.30179e+07,22.1541,22.1541,22.1541,22.1541,0,0,0,0
05/10/2009 21:00,5,10,0,21,0,7,93,0,0,1.45836e+07,22.1541,22.1541,22.1541,22.1541,0,0,0,0
05/10/2009 22:00,5,10,0,22,0,6.7,89,0,0,1.45836e+07,22.1541,22.1541,22.1541,22.1541,0,0,0,0
05/10/2009 23:00,5,10,0,23,0,6.7,93,0,0,1.2958e+07,22.1541,22.1541,22.1541,22.1541,0,0,0,0
05/11/2009 00:00,5,11,1,0,0,6.7,93,0,0,1.20549e+07,22.1541,22.1541,22.1541,22.1541,0,0,0,0
05/11/2009 01:00,5,11,1,1,0,7.2,82,0,0,1.60059e+07,22.1541,22.1541,22.1541,22.1541,0,0,0,0
05/11/2009 02:00,5,11,1,2,0,7.2,74,0,0,1.60059e+07,22.1541,22.1541,22.1541,22.1541,0,0,0,0
05/11/2009 03:00,5,11,1,3,0,7.2,80,0,0,1.60059e+07,22.1541,22.1541,22.1541,22.1541,0,0,0,0
05/11/2009 04:00,5,11,1,4,0,6.7,85,0,0,1.60059e+07,22.1541,22.1541,22.1541,22.1541,0,0,0,0
05/11/2009 05:00,5,11,1,5,0,6.7,85,0,0,1.60059e+07,22.1541,22.1541,22.1541,22.1541,0,0,0,0
05/11/2009 06:00,5,11,1,6,0,6.1,86,0,0,1.69089e+07,22.1541,22.1541,22.1541,22.1541,0,0,0,0
05/11/2009 07:00,5,11,1,7,0,6.7,82,0,0,1.46508e+07,22.1541,22.1541,22.1541,22.1541,0,0,0,0
05/11/2009 08:00,5,11,1,8,0,7.2,80,0,0,1.80826e+07,22.1541,22.1541,22.1541,22.1541,0,0,0,0
05/11/2009 09:00,5,11,1,9,0,7.8,73,0,462140,3.57495e+07,22.1874,22.1874,22.1874,16.5986,0,0.0216718,0,2.27763e+06
05/11/2009 10:00,5,11,1,10,0,8.3,71,0,663231,3.59932e+07,22.2638,22.2638,22.2638,15.2097,0,0.0314981,0,3.34364e+06
05/11/2009 11:00,5,11,1,11,0,9.4,68,0,774994,3.61263e+07,22.2937,22.2937,22.2937,15.2097,0,0.0363343,0,3.87331e+06
05/11/2009 12:00,5,11,1,12,0,9.4,63,0,1.0999e+06,3.65086e+07,22.2805,22.2805,22.2805,15.2097,0,0.0493759,0,5.25329e+06
05/11/2009 13:00,5,11,1,13,0,11.1,57,0,580563,3.30728e+07,22.3063,22.3063,22.3063,15.2097,0,0.02719,0,2.90369e+06
05/11/2009 14:00,5,11,1,14,0,11.1,54,0,2.4643e+06,3.81665e+07,22.2048,22.2048,22.2048,15.2097,0,0.115187,0,1.2122e+07
05/11/2009 15:00,5,11,1,15,0,12.8,48,0,2.94257e+06,3.87543e+07,22.198,22.198,22.198,15.2097,0,0.13969,0,1.46903e+07
05/11/2009 16:00,5,11,1,16,0,12.8,48,0,3.08219e+06,3.89262e+07,22.2255,22.2255,22.2255,15.2097,0,0.146989,0,1.55186e+07
05/11/2009 17:00,5,11,1,17,0,13.3,45,0,3.93935e+06,3.9985e+07,22.2309,22.2309,22.2309,15.2097,0,0.191765,0,2.02615e+07
05/11/2009 18:00,5,11,1,18,0,13.3,47,0,753427,2.24176e+07,22.2312,22.2312,22.2312,15.2097,0,0.0337272,0,3.56372e+06
05/11/2009 19:00,5,11,1,19,0,11.7,54,0,0,1.30179e+07,22.2312,22.2312,22.2312,22.2312,0,0,0,0
05/11/2009 20:00,5,11,1,20,0,10.6,56,0,0,1.30179e+07,22.2312,22.2312,22.2312,22.2312,0,0,0,0
05/11/2009 21:00,5,11,1,21,0,9.4,66,0,0,1.45836e+07,22.2312,22.2312,22.2312,22.2312,0,0,0,0
05/11/2009 22:00,5,11,1,22,0,8.3,74,0,0,1.45836e+07,22.2312,22.2312,22.2312,22.2312,0,0,0,0
05/11/2009 23:00,5,11,1,23,0,8.9,71,0,0,1.2958e+07,22.2312,22.2312,22.2312,22.2312,0,0,0,0
05/12/2009 00:00,5,12,2,0,0,8.3,76,0,0,1.20549e+07,22.2312,22.2312,22.2312,22.2312,0,0,0,0
05/12/2009 01:00,5,12,2,1,0,8.9,73,0,0,1.60059e+07,22.2312,22.2312,22.2312,22.2312,0,0,0,0
05/12/2009 02:00,5,12,2,2,0,8.3,80,0,0,1.60059e+07,22.2312,22.2312,22.2312,22.2312,0,0,0,0
05/12/2009 03:00,5,12,2,3,0,8.3,80,0,0,1.60059e+07,22.2312,22.2312,22.2312,22.2312,0,0,0,0
05/12/2009 04:00,5,12,2,4,0,7.8,79,0,0,1.60059e+07,22.2312,22.2312,22.2312,22.2312,0,0,0,0
05/12/2009 05:00,5,12,2,5,0,7.2,82,0,0,1.60059e+07,22.2312,22.2312,22.2312,22.2312,0,0,0,0
05/12/2009 06:00,5,12,2,6,0,7.2,82,0,0,1.46508e+07,22.2312,22.2312,22.2312,22.2312,0,0,0,0
05/12/2009 07:00,5,12,2,7,0,7.8,76,0,0,1.46508e+07,22.2312,22.2312,22.2312,22.2312,0,0,0,0
05/12/2009 08:00,5,12,2,8,0,7.8,82,0,0,1.80826e+07,22.2312,22.2312,22.2312,22.2312,0,0,0,0
05/12/2009 09:00,5,12,2,9,0,7.8,89,0,385611,3.56558e+07,22.2763,22.2763,22.2763,16.614,0,0.0177153,0,1.88675e+06
05/12/2009 10:00,5,12,2,10,0,8.3,83,0,467911,3.57542e+07,22.3614,22.3614,22.3614,15.2097,0,0.0214346,0,2.30845e+06
05/12/2009 11:00,5,12,2,11,0,10,71,0,1.08338e+06,3.64863e+07,22.3227,22.3227,22.3227,15.2097,0,0.0477698,0,5.10943e+06
05/12/2009 12:00,5,12,2,12,0,11.7,61,0,1.81789e+06,3.7375e+07,22.2163,22.2163,22.2163,15.2097,0,0.0825259,0,8.69994e+06
05/12/2009 13:00,5,12,2,13,0,12.8,55,0,1.42092e+06,3.40671e+07,22.1971,22.1971,22.1971,15.2097,0,0.0616923,0,6.48692e+06
05/12/2009 14:00,5,12,2,14,0,14.4,46,0,2.54663e+06,3.8268e+07,22.1936,22.1936,22.1936,15.2097,0,0.119557,0,1.2565e+07
05/12/2009 15:00,5,12,2,15,0,8.9,77,0,3.35048e+06,3.92582e+07,22.1709,22.1709,22.1709,15.2097,0,0.161234,0,1.68901e+07
05/12/2009 16:00,5,12,2,16,0,11.7,59,0,4.20635e+06,4.03158e+07,22.168,22.168,22.168,15.2097,0,0.206147,0,2.15862e+07
05/12/2009 17:00,5,12,2,17,0,12.2,57,0,3.44361e+06,3.9373e+07,22.1902,22.1902,22.1902,15.2097,0,0.166289,0,1.74681e+07
05/12/2009 18:00,5,12,2,18,0,10.6,89,0,1.60072e+06,2.34324e+07,22.1619,22.1619,22.1619,15.2097,0,0.0710333,0,7.43153e+06
05/12/2009 19:00,5,12,2,19,0,11.1,59,0,0,1.30179e+07,22.1518,22.1518,22.1518,22.1518,0,0,0,0
05/12/2009 20:00,5,12,2,20,0,10.6,63,0,0,1.30179e+07,22.1518,22.1518,22.1518,22.1518,0,0,0,0
05/12/2009 21:00,5,12,2,21,0,8.9,68,0,0,1.45836e+07,22.1518,22.1518,22.1518,22.1518,0,0,0,0
05/12/2009 22:00,5,12,2,22,0,7.8,63,0,0,1.45836e+07,22.1518,22.1518,22.1518,22.1518,0,0,0,0
05/12/2009 23:00,5,12,2,23,0,7.8,65,0,0,1.2958e+07,22.1518,22.1518,22.1518,22.1518,0,0,0,0
05/13/2009 00:00,5,13,3,0,0,6.7,70,0,0,1.20549e+07,22.1518,22.1518,22.1518,22.1518,0,0,0,0
05/13/2009 01:00,5,13,3,1,0,5.6,76,0,0,1.09412e+07,22.1518,22.1518,22.1518,22.1518,0,0,0,0
05/13/2009 02:00,5,13,3,2,0,4.4,83,0,0,1.09412e+07,22.1518,22.1518,22.1518,22.1518,0,0,0,0
05/13/2009 03:00,5,13,3,3,0,4.4,79,0,0,1.09412e+07,22.1518,22.1518,22.1518,22.1518,0,0,0,0
05/13/2009 04:00,5,13,3,4,0,3.3,82,0,0,1.09412e+07,22.1518,22.1518,22.1518,22.1518,0,0,0,0
05/13/2009 05:00,5,13,3,5,0,2.8,85,0,0,1.09412e+07,22.1518,22.1518,22.1518,22.1518,0,0,0,0
05/13/2009 06:00,5,13,3,6,0,2.2,85,0,0,8.68313e+06,22.1518,22.1518,22.1518,22.1518,0,0,0,0
05/13/2009 07:00,5,13,3,7,0,4.4,79,0,0,8.68313e+06,22.1518,22.1518,22.1518,22.1518,0,0,0,0
05/13/2009 08:00,5,13,3,8,0,6.7,70,0,0,8.68313e+06,22.1518,22.1518,22.1518,22.1518,0,0,0,0
05/13/2009 09:00,5,13,3,9,0,7.8,63,0,0,8.68313e+06,22.1518,22.1518,22.1518,22.1518,0,0,0,0
05/13/2009 10:00,5,13,3,10,0,10,56,0,0,8.68313e+06,22.1518,22.1518,22.1518,22.1518,0,0,0,0
05/13/2009 11:00,5,13,3,11,0,12.2,43,0,0,8.68313e+06,22.1518,22.1518,22.1518,22.1518,0,0,0,0
05/13/2009 12:00,5,13,3,12,0,13.3,33,0,0,8.68313e+06,22.1518,22.1518,22.1518,22.1518,0,0,0,0
05/13/2009 13:00,5,13,3,13,0,14.4,35,0,0,8.68313e+06,22.1518,22.1518,22.1518,22.1518,0,0,0,0
05/13/2009 14:00,5,13,3,14,0,15.6,31,0,0,8.68313e+06,22.1518,22.1518,22.1518,22.1518,0,0,0,0
05/13/2009 15:00,5,13,3,15,0,16.7,28,0,0,8.68313e+06,22.1518,22.1518,22.1518,22.1518,0,0,0,0
05/13/2009 16:00,5,13,3,16,0,16.1,26,0,0,8.68313e+06,22.1518,22.1518,22.1518,22.1518,0,0,0,0
05/13/2009 17:00,5,13,3,17,0,16.7,29,0,0,8.68313e+06,22.1518,22.1518,22.1518,22.1518,0,0,0,0
05/13/2009 18:00,5,13,3,18,0,16.7,25,0,0,8.68313e+06,22.1518,22.1518,22.1518,22.1518,0,0,0,0
05/13/2009 19:00,5,13,3,19,0,16.1,29,0,0,8.68313e+06,22.1518,22.1518,22.1518,22.1518,0,0,0,0
05/13/2009 20:00,5,13,3,20,0,15.6,24,0,0,8.68313e+06,22.1518,22.1518,22.1518,22.1518,0,0,0,0
05/13/2009 21:00,5,13,3,21,0,13.9,33,0,0,1.20549e+07,22.1518,22.1518,22.1518,22.1518,0,0,0,0
05/13/2009 22:00,5,13,3,22,0,13.3,40,0,0,1.20549e+07,22.1518,22.1518,22.1518,22.1518,0,0,0,0
05/13/2009 23:00,5,13,3,23,0,11.7,50,0,0,1.20549e+07,22.1518,22.1518,22.1518,22.1518,0,0,0,0
05/14/2009 00:00,5,14,4,0,0,11.7,44,0,0,1.20549e+07,22.1518,22.1518,22.1518,22.1518,0,0,0,0
05/14/2009 01:00,5,14,4,1,0,10,50,0,0,1.09412e+07,22.1518,22.1518,22.1518,22.1518,0,0,0,0
05/14/2009 02:00,5,14,4,2,0,10.6,46,0,0,1.09412e+07,22.1518,22.1518,22.1518,22.1518,0,0,0,0
05/14/2009 03:00,5,14,4,3,0,9.4,52,0,0,1.09412e+07,22.1518,22.1518,22.1518,22.1518,0,0,0,0
05/14/2009 04:00,5,14,4,4,0,8.9,56,0,0,1.09412e+07,22.1518,22.1518,22.1518,22.1518,0,0,0,0
05/14/2009 05:00,5,14,4,5,0,8.3,56,0,0,1.09412e+07,22.1518,22.1518,22.1518,22.1518,0,0,0,0
05/14/2009 06:00,5,14,4,6,0,8.9,54,0,0,8.68313e+06,22.1518,22.1518,22.1518,22.1518,0,0,0,0
05/14/2009 07:00,5,14,4,7,0,11.1,48,0,0,8.68313e+06,22.1518,22.1518,22.1518,22.1518,0,0,0,0
05/14/2009 08:00,5,14,4,8,0,13.3,42,0,0,8.68313e+06,22.1518,22.1518,22.1518,22.1518,0,0,0,0
05/14/2009 09:00,5,14,4,9,0,14.4,42,0,0,8.68313e+06,22.1518,22.1518,22.1518,22.1518,0,0,0,0
05/14/2009 10:00,5,14,4,10,0,16.1,35,0,0,8.68313e+06,22.1518,22.1518,22.1518,22.1518,0,0,0,0
05/14/2009 11:00,5,14,4,11,0,16.7,35,0,0,8.68313e+06,22.1518,22.1518,22.1518,22.1518,0,0,0,0
05/14/2009 12:00,5,14,4,12,0,18.3,31,0,0,8.68313e+06,22.1518,22.1518,22.1518,22.1518,0,0,0,0
05/14/2009 13:00,5,14,4,13,0,19.4,28,0,0,8.68313e+06,22.1518,22.1518,22.1518,22.1518,0,0,0,0
05/14/2009 14:00,5,14,4,14,0,20.6,25,0,0,8.68313e+06,22.1518,22.1518,22.1518,22.1518,0,0,0,0
05/14/2009 15:00,5,14,4,15,0,20.6,23,0,0,8.68313e+06,22.1518,22.1518,22.1518,22.1518,0,0,0,0
05/14/2009 16:00,5,14,4,16,0,21.1,23,0,0,8.68313e+06,22.1518,22.1518,22.1518,22.1518,0,0,0,0
05/14/2009 17:00,5,14,4,17,0,21.7,17,0,0,8.68313e+06,22.1518,22.1518,22.1518,22.1518,0,0,0,0
05/14/2009 18:00,5,14,4,18,0,21.1,19,0,0,8.68313e+06,22.1518,22.1518,22.1518,22.1518,0,0,0,0
05/14/2009 19:00,5,14,4,19,0,20,20,0,0,8.68313e+06,22.1518,22.1518,22.1518,22.1518,0,0,0,0
05/14/2009 20:00,5,14,4,20,0,17.8,26,0,0,8.68313e+06,22.1518,22.1518,22.1518,22.1518,0,0,0,0
05/14/2009 21:00,5,14,4,21,0,16.7,28,0,0,1.20549e+07,22.1518,22.1518,22.1518,22.1518,0,0,0,0
05/14/2009 22:00,5,14,4,22,0,13.9,37,0,0,1.20549e+07,22.1518,22.1518,22.1518,22.1518,0,0,0,0
05/14/2009 23:00,5,14,4,23,0,12.2,45,0,0,1.20549e+07,22.1518,22.1518,22.1518,22.1518,0,0,0,0
05/15/2009 00:00,5,15,5,0,0,12.2,41,0,0,1.20549e+07,22.1518,22.1518,22.1518,22.1518,0,0,0,0
05/15/2009 01:00,5,15,5,1,0,11.7,44,0,0,1.60059e+07,22.1518,22.1518,22.1518,22.1518,0,0,0,0
05/15/2009 02:00,5,15,5,2,0,10.6,46,0,0,1.60059e+07,22.1518,22.1518,22.1518,22.1518,0,0,0,0
05/15/2009 03:00,5,15,5,3,0,10.6,46,0,0,1.60059e+07,22.1518,22.1518,22.1518,22.1518,0,0,0,0
05/15/2009 04:00,5,15,5,4,0,10,45,0,0,1.60059e+07,22.1518,22.1518,22.1518,22.1518,0,0,0,0
05/15/2009 05:00,5,15,5,5,0,10.6,44,0,0,1.60059e+07,22.1518,22.1518,22.1518,22.1518,0,0,0,0
05/15/2009 06:00,5,15,5,6,0,10.6,44,0,0,1.46508e+07,22.1518,22.1518,22.1518,22.1518,0,0,0,0
05/15/2009 07:00,5,15,5,7,0,12.2,41,0,0,1.46508e+07,22.1518,22.1518,22.1518,22.1518,0,0,0,0
05/15/2009 08:00,5,15,5,8,0,15.6,31,0,0,1.80826e+07,22.1518,22.1518,22.1518,22.1518,0,0,0,0
05/15/2009 09:00,5,15,5,9,0,17.2,28,0,778362,3.61212e+07,21.9713,21.9713,21.9713,15.2097,0,0.0335833,0,3.39976e+06
05/15/2009 10:00,5,15,5,10,0,18.9,29,0,1.46824e+06,3.6957e+07,21.7253,21.7253,21.7253,15.2097,0,0.0660243,0,6.46727e+06
05/15/2009 11:00,5,15,5,11,0,19.4,28,0,2.22033e+06,3.78696e+07,21.8079,21.8079,21.8079,15.2097,0,0.102499,0,1.01778e+07
05/15/2009 12:00,5,15,5,12,0,20.6,28,0,2.66935e+06,3.84207e+07,21.9071,21.9071,21.9071,15.2097,0,0.125638,0,1.2663e+07
05/15/2009 13:00,5,15,5,13,0,20.6,26,0,2.03589e+06,3.48225e+07,21.9355,21.9355,21.9355,15.2097,0,0.0927567,0,9.3884e+06
05/15/2009 14:00,5,15,5,14,0,19.4,34,0,3.38291e+06,3.92996e+07,21.9533,21.9533,21.9533,15.2097,0,0.162946,0,1.65363e+07
05/15/2009 15:00,5,15,5,15,0,19.4,37,0,3.98161e+06,4.00388e+07,21.9835,21.9835,21.9835,15.2097,0,0.194453,0,1.9822e+07
05/15/2009 16:00,5,15,5,16,0,19.4,36,0,4.09936e+06,4.0184e+07,22.0248,22.0248,22.0248,15.2097,0,0.200721,0,2.05857e+07
05/15/2009 17:00,5,15,5,17,0,16.7,48,0,4.0269e+06,4.00943e+07,22.0493,22.0493,22.0493,15.2097,0,0.197,0,2.02768e+07
05/15/2009 18:00,5,15,5,18,0,15.6,60,0,1.42208e+06,2.32092e+07,22.0639,22.0639,22.0639,15.2097,0,0.0613409,0,6.32708e+06
05/15/2009 19:00,5,15,5,19,0,13.9,74,0,0,1.30179e+07,22.0668,22.0668,22.0668,22.0668,0,0,0,0
05/15/2009 20:00,5,15,5,20,0,11.7,89,0,0,1.30179e+07,22.0668,22.0668,22.0668,22.0668,0,0,0,0
05/15/2009 21:00,5,15,5,21,0,11.7,89,0,0,1.45836e+07,22.0668,22.0668,22.0668,22.0668,0,0,0,0
05/15/2009 22:00,5,15,5,22,0,11.7,89,0,0,1.45836e+07,22.0668,22.0668,22.0668,22.0668,0,0,0,0
05/15/2009 23:00,5,15,5,23,0,11.7,89,0,0,1.2958e+07,22.0668,22.0668,22.0668,22.0668,0,0,0,0
05/16/2009 00:00,5,16,6,0,0,10,93,0,0,1.20549e+07,22.0668,22.0668,22.0668,22.0668,0,0,0,0
05/16/2009 01:00,5,16,6,1,0,9,93,0,0,1.60059e+07,22.0668,22.0668,22.0668,22.0668,0,0,0,0
05/16/2009 02:00,5,16,6,2,0,8.9,93,0,0,1.60059e+07,22.0668,22.0668,22.0668,22.0668,0,0,0,0
05/16/2009 03:00,5,16,6,3,0,8.9,86,0,0,1.60059e+07,22.0668,22.0668,22.0668,22.0668,0,0,0,0
05/16/2009 04:00,5,16,6,4,0,8.3,93,0,0,1.60059e+07,22.0668,22.0668,22.0668,22.0668,0,0,0,0
05/16/2009 05:00,5,16,6,5,0,7.2,93,0,0,1.60059e+07,22.0668,22.0668,22.0668,22.0668,0,0,0,0
05/16/2009 06:00,5,16,6,6,0,7.2,93,0,0,1.46508e+07,22.0668,22.0668,22.0668,22.0668,0,0,0,0
05/16/2009 07:00,5,16,6,7,0,8.3,86,0,0,1.46508e+07,22.0668,22.0668,22.0668,22.0668,0,0,0,0
05/16/2009 08:00,5,16,6,8,0,9.4,80,0,0,1.80826e+07,22.0668,22.0668,22.0668,22.0668,0,0,0,0
05/16/2009 09:00,5,16,6,9,0,10.6,71,0,1.37853e+06,3.68561e+07,22.0903,22.0903,22.0903,15.2097,0,0.0640409,0,6.6402e+06
05/16/2009 10:00,5,16,6,10,0,12.2,61,0,2.05699e+06,3.76718e+07,22.1423,22.1423,22.1423,15.2097,0,0.0948931,0,9.90012e+06
05/16/2009 11:00,5,16,6,11,0,12.8,55,0,2.94713e+06,3.8761e+07,22.1863,22.1863,22.1863,15.2097,0,0.139822,0,1.468e+07
05/16/2009 12:00,5,16,6,12,0,13.9,49,0,3.65521e+06,3.96329e+07,22.218,22.218,22.218,15.2097,0,0.176734,0,1.86392e+07
05/16/2009 13:00,5,16,6,13,0,13.9,49,0,2.94713e+06,3.59407e+07,22.2157,22.2157,22.2157,15.2097,0,0.139522,0,1.47098e+07
05/16/2009 14:00,5,16,6,14,0,16.1,41,0,4.59519e+06,4.07959e+07,22.2047,22.2047,22.2047,15.2097,0,0.226886,0,2.38829e+07
05/16/2009 15:00,5,16,6,15,0,17.2,38,0,5.1224e+06,4.14491e+07,22.1937,22.1937,22.1937,15.2097,0,0.255014,0,2.68019e+07
05/16/2009 16:00,5,16,6,16,0,17.2,38,0,5.65094e+06,4.2107e+07,22.1832,22.1832,22.1832,15.2097,0,0.283673,0,2.97689e+07
05/16/2009 17:00,5,16,6,17,0,16.7,34,0,6.05517e+06,4.26167e+07,22.1559,22.1559,22.1559,15.2097,0,0.306835,0,3.20738e+07
05/16/2009 18:00,5,16,6,18,0,17.2,31,0,3.40547e+06,2.56616e+07,22.1138,22.1138,22.1138,15.2097,0,0.165547,0,1.71998e+07
05/16/2009 19:00,5,16,6,19,0,16.7,31,0,0,1.30179e+07,22.0998,22.0998,22.0998,22.0998,0,0,0,0
05/16/2009 20:00,5,16,6,20,0,14.4,40,0,0,1.30179e+07,22.0998,22.0998,22.0998,22.0998,0,0,0,0
05/16/2009 21:00,5,16,6,21,0,13.9,45,0,0,1.45836e+07,22.0998,22.0998,22.0998,22.0998,0,0,0,0
05/16/2009 22:00,5,16,6,22,0,11.7,54,0,0,1.45836e+07,22.0998,22.0998,22.0998,22.0998,0,0,0,0
05/16/2009 23:00,5,16,6,23,0,10.6,61,0,0,1.2958e+07,22.0998,22.0998,22.0998,22.0998,0,0,0,0
05/17/2009 00:00,5,17,0,0,0,8.9,68,0,0,1.20549e+07,22.0998,22.0998,22.0998,22.0998,0,0,0,0
05/17/2009 01:00,5,17,0,1,0,8.9,66,0,0,1.60059e+07,22.0998,22.0998,22.0998,22.0998,0,0,0,0
05/17/2009 02:00,5,17,0,2,0,8.9,68,0,0,1.60059e+07,22.0998,22.0998,22.0998,22.0998,0,0,0,0
05/17/2009 03:00,5,17,0,3,0,8.3,68,0,0,1.60059e+07,22.0998,22.0998,22.0998,22.0998,0,0,0,0
05/17/2009 04:00,5,17,0,4,0,7.8,68,0,0,1.60059e+07,22.0998,22.0998,22.0998,22.0998,0,0,0,0
05/17/2009 05:00,5,17,0,5,0,7.2,70,0,0,1.60059e+07,22.0998,22.0998,22.0998,22.0998,0,0,0,0
05/17/2009 06:00,5,17,0,6,0,6.1,79,0,0,1.46508e+07,22.0998,22.0998,22.0998,22.0998,0,0,0,0
05/17/2009 07:00,5,17,0,7,0,8.3,71,0,180013,1.48658e+07,22.0673,22.0673,22.0673,16.9322,0,0.0077127,0,794949
05/17/2009 08:00,5,17,0,8,0,10.6,63,0,136099,1.82417e+07,22.013,22.013,22.013,15.2097,0,0.0050771,0,519432
05/17/2009 09:00,5,17,0,9,0,12.8,57,0,2.68604e+06,3.84501e+07,22.0524,22.0524,22.0524,15.2097,0,0.128346,0,1.32244e+07
05/17/2009 10:00,5,17,0,10,0,15,47,0,3.62486e+06,3.96045e+07,22.0788,22.0788,22.0788,15.2097,0,0.176548,0,1.82498e+07
05/17/2009 11:00,5,17,0,11,0,15.6,46,0,4.24316e+06,4.03632e+07,22.1113,22.1113,22.1113,15.2097,0,0.208283,0,2.16324e+07
05/17/2009 12:00,5,17,0,12,0,17.8,40,0,4.67025e+06,4.08895e+07,22.1354,22.1354,22.1354,15.2097,0,0.230795,0,2.4054e+07
05/17/2009 13:00,5,17,0,13,0,19.4,33,0,4.08612e+06,3.73472e+07,22.1301,22.1301,22.1301,15.2097,0,0.199414,0,2.07674e+07
05/17/2009 14:00,5,17,0,14,0,18.9,33,0,5.02367e+06,4.13279e+07,22.1137,22.1137,22.1137,15.2097,0,0.249968,0,2.59706e+07
05/17/2009 15:00,5,17,0,15,0,19.4,33,0,5.49332e+06,4.19113e+07,22.1085,22.1085,22.1085,15.2097,0,0.275368,0,2.85881e+07
05/17/2009 16:00,5,17,0,16,0,20.6,30,0,5.75389e+06,4.22355e+07,22.1005,22.1005,22.1005,15.2097,0,0.289533,0,3.00239e+07
05/17/2009 17:00,5,17,0,17,0,18.9,37,0,5.7449e+06,4.22247e+07,22.0887,22.0887,22.0887,15.2097,0,0.289137,0,2.99315e+07
05/17/2009 18:00,5,17,0,18,0,18.9,34,0,3.01799e+06,2.51704e+07,22.0794,22.0794,22.0794,15.2097,0,0.143067,0,1.47902e+07
05/17/2009 19:00,5,17,0,19,0,17.8,38,0,0,1.30179e+07,22.0781,22.0781,22.0781,22.0781,0,0,0,0
05/17/2009 20:00,5,17,0,20,0,16.1,42,0,0,1.30179e+07,22.0781,22.0781,22.0781,22.0781,0,0,0,0
05/17/2009 21:00,5,17,0,21,0,15,47,0,0,1.45836e+07,22.0781,22.0781,22.0781,22.0781,0,0,0,0
05/17/2009 22:00,5,17,0,22,0,14.4,51,0,0,1.45836e+07,22.0781,22.0781,22.0781,22.0781,0,0,0,0
05/17/2009 23:00,5,17,0,23,0,14.4,53,0,0,1.2958e+07,22.0781,22.0781,22.0781,22.0781,0,0,0,0
05/18/2009 00:00,5,18,1,0,0,13.3,60,0,0,1.20549e+07,22.0781,22.0781,22.0781,22.0781,0,0,0,0
05/18/2009 01:00,5,18,1,1,0,12.8,66,0,0,1.60059e+07,22.0781,22.0781,22.0781,22.0781,0,0,0,0
05/18/2009 02:00,5,18,1,2,0,11.1,83,0,0,1.60059e+07,22.0781,22.0781,22.0781,22.0781,0,0,0,0
05/18/2009 03:00,5,18,1,3,0,11.1,86,0,0,1.60059e+07,22.0781,22.0781,22.0781,22.0781,0,0,0,0
05/18/2009 04:00,5,18,1,4,0,11.1,89,0,0,1.60059e+07,22.0781,22.0781,22.0781,22.0781,0,0,0,0
05/18/2009 05:00,5,18,1,5,0,11.7,86,0,0,1.60059e+07,22.0781,22.0781,22.0781,22.0781,0,0,0,0
05/18/2009 06:00,5,18,1,6,0,10,93,0,0,1.46508e+07,22.0781,22.0781,22.0781,22.0781,0,0,0,0
05/18/2009 07:00,5,18,1,7,0,10.6,92,0,0,1.46508e+07,22.0781,22.0781,22.0781,22.0781,0,0,0,0
05/18/2009 08:00,5,18,1,8,0,11.1,89,0,0,1.80826e+07,22.0781,22.0781,22.0781,22.0781,0,0,0,0
05/18/2009 09:00,5,18,1,9,0,12.8,80,0,2.62706e+06,3.83683e+07,22.0259,22.0259,22.0259,15.2097,0,0.123792,0,1.26979e+07
05/18/2009 10:00,5,18,1,10,0,13.3,75,0,3.2615e+06,3.9149e+07,22.0595,22.0595,22.0595,15.2097,0,0.156609,0,1.61443e+07
05/18/2009 11:00,5,18,1,11,0,13.3,69,0,3.57429e+06,3.95342e+07,22.1071,22.1071,22.1071,15.2097,0,0.172893,0,1.79459e+07
05/18/2009 12:00,5,18,1,12,0,12.2,74,0,3.78562e+06,3.97948e+07,22.1402,22.1402,22.1402,15.2097,0,0.183974,0,1.91873e+07
05/18/2009 13:00,5,18,1,13,0,10,80,0,2.89082e+06,3.58714e+07,22.1575,22.1575,22.1575,15.2097,0,0.136782,0,1.43012e+07
05/18/2009 14:00,5,18,1,14,0,12.2,71,0,3.8686e+06,3.98971e+07,22.1603,22.1603,22.1603,15.2097,0,0.188354,0,1.97011e+07
05/18/2009 15:00,5,18,1,15,0,15,58,0,4.6235e+06,4.08307e+07,22.1615,22.1615,22.1615,15.2097,0,0.228248,0,2.38781e+07
05/18/2009 16:00,5,18,1,16,0,15,55,0,4.41982e+06,4.05786e+07,22.1647,22.1647,22.1647,15.2097,0,0.217484,0,2.27624e+07
05/18/2009 17:00,5,18,1,17,0,12.8,72,0,4.19454e+06,4.03e+07,22.169,22.169,22.169,15.2097,0,0.20563,0,2.1535e+07
05/18/2009 18:00,5,18,1,18,0,12.2,74,0,2.02903e+06,2.39546e+07,22.1735,22.1735,22.1735,15.2097,0,0.0922399,0,9.66631e+06
05/18/2009 19:00,5,18,1,19,0,12.2,77,0,0,1.30179e+07,22.1745,22.1745,22.1745,22.1745,0,0,0,0
05/18/2009 20:00,5,18,1,20,0,12.8,72,0,0,1.30179e+07,22.1745,22.1745,22.1745,22.1745,0,0,0,0
05/18/2009 21:00,5,18,1,21,0,11.7,74,0,0,1.45836e+07,22.1745,22.1745,22.1745,22.1745,0,0,0,0
05/18/2009 22:00,5,18,1,22,0,11.7,80,0,0,1.45836e+07,22.1745,22.1745,22.1745,22.1745,0,0,0,0
05/18/2009 23:00,5,18,1,23,0,11.1,86,0,0,1.2958e+07,22.1745,22.1745,22.1745,22.1745,0,0,0,0
05/19/2009 00:00,5,19,2,0,0,11.1,83,0,0,1.20549e+07,22.1745,22.1745,22.1745,22.1745,0,0,0,0
05/19/2009 01:00,5,19,2,1,0,10.6,92,0,0,1.60059e+07,22.1745,22.1745,22.1745,22.1745,0,0,0,0
05/19/2009 02:00,5,19,2,2,0,10,93,0,0,1.60059e+07,22.1745,22.1745,22.1745,22.1745,0,0,0,0
05/19/2009 03:00,5,19,2,3,0,10,93,0,0,1.60059e+07,22.1745,22.1745,22.1745,22.1745,0,0,0,0
05/19/2009 04:00,5,19,2,4,0,9.4,97,0,0,1.60059e+07,22.1745,22.1745,22.1745,22.1745,0,0,0,0
05/19/2009 05:00,5,19,2,5,0,10,93,0,0,1.60059e+07,22.1745,22.1745,22.1745,22.1745,0,0,0,0
05/19/2009 06:00,5,19,2,6,0,9.4,93,0,0,1.46508e+07,22.1745,22.1745,22.1745,22.1745,0,0,0,0
05/19/2009 07:00,5,19,2,7,0,10,93,0,0,1.46508e+07,22.1745,22.1745,22.1745,22.1745,0,0,0,0
05/19/2009 08:00,5,19,2,8,0,11.1,86,0,0,1.80826e+07,22.1745,22.1745,22.1745,22.1745,0,0,0,0
05/19/2009 09:00,5,19,2,9,0,12.8,72,0,1.11724e+06,3.65269e+07,22.1924,22.1924,22.1924,15.2097,0,0.0492362,0,5.177e+06
05/19/2009 10:00,5,19,2,10,0,13.3,67,0,1.9763e+06,3.75681e+07,22.201,22.201,22.201,15.2097,0,0.090008,0,9.46683e+06
05/19/2009 11:00,5,19,2,11,0,14.4,65,0,2.79103e+06,3.85671e+07,22.2246,22.2246,22.2246,15.2097,0,0.131482,0,1.38801e+07
05/19/2009 12:00,5,19,2,12,0,15.6,55,0,3.66775e+06,3.96469e+07,22.2608,22.2608,22.2608,15.2097,0,0.177024,0,1.87837e+07
05/19/2009 13:00,5,19,2,13,0,16.1,56,0,3.0707e+06,3.60922e+07,22.2649,22.2649,22.2649,15.2097,0,0.145753,0,1.54746e+07
05/19/2009 14:00,5,19,2,14,0,17.2,48,0,4.66165e+06,4.08773e+07,22.2407,22.2407,22.2407,15.2097,0,0.230112,0,2.43474e+07
05/19/2009 15:00,5,19,2,15,0,17.2,52,0,5.25685e+06,4.16157e+07,22.2236,22.2236,22.2236,15.2097,0,0.262073,0,2.76614e+07
05/19/2009 16:00,5,19,2,16,0,17.2,56,0,5.53987e+06,4.19691e+07,22.2059,22.2059,22.2059,15.2097,0,0.277565,0,2.92228e+07
05/19/2009 17:00,5,19,2,17,0,17.2,56,0,6.04446e+06,4.2602e+07,22.1825,22.1825,22.1825,15.2097,0,0.305965,0,3.2105e+07
05/19/2009 18:00,5,19,2,18,0,16.7,58,0,2.25446e+06,2.42302e+07,22.1605,22.1605,22.1605,15.2097,0,0.103625,0,1.08391e+07
05/19/2009 19:00,5,19,2,19,0,16.1,56,0,0,1.30179e+07,22.1498,22.1498,22.1498,22.1498,0,0,0,0
05/19/2009 20:00,5,19,2,20,0,15,60,0,0,1.30179e+07,22.1498,22.1498,22.1498,22.1498,0,0,0,0
05/19/2009 21:00,5,19,2,21,0,12.8,72,0,0,1.45836e+07,22.1498,22.1498,22.1498,22.1498,0,0,0,0
05/19/2009 22:00,5,19,2,22,0,13.3,67,0,0,1.45836e+07,22.1498,22.1498,22.1498,22.1498,0,0,0,0
05/19/2009 23:00,5,19,2,23,0,10,83,0,0,1.2958e+07,22.1498,22.1498,22.1498,22.1498,0,0,0,0
05/20/2009 00:00,5,20,3,0,0,9.4,86,0,0,1.20549e+07,22.1498,22.1498,22.1498,22.1498,0,0,0,0
05/20/2009 01:00,5,20,3,1,0,9.4,83,0,0,1.09412e+07,22.1498,22.1498,22.1498,22.1498,0,0,0,0
05/20/2009 02:00,5,20,3,2,0,8.9,83,0,0,1.09412e+07,22.1498,22.1498,22.1498,22.1498,0,0,0,0
05/20/2009 03:00,5,20,3,3,0,8.9,80,0,0,1.09412e+07,22.1498,22.1498,22.1498,22.1498,0,0,0,0
05/20/2009 04:00,5,20,3,4,0,7.2,86,0,0,1.09412e+07,22.1498,22.1498,22.1498,22.1498,0,0,0,0
05/20/2009 05:00,5,20,3,5,0,7.2,86,0,0,1.09412e+07,22.1498,22.1498,22.1498,22.1498,0,0,0,0
05/20/2009 06:00,5,20,3,6,0,7.2,86,0,0,8.68313e+06,22.1498,22.1498,22.1498,22.1498,0,0,0,0
05/20/2009 07:00,5,20,3,7,0,10,77,0,0,8.68313e+06,22.1498,22.1498,22.1498,22.1498,0,0,0,0
05/20/2009 08:00,5,20,3,8,0,12.2,69,0,0,8.68313e+06,22.1498,22.1498,22.1498,22.1498,0,0,0,0
05/20/2009 09:00,5,20,3,9,0,13.9,64,0,0,8.68313e+06,22.1498,22.1498,22.1498,22.1498,0,0,0,0
05/20/2009 10:00,5,20,3,10,0,15.6,62,0,0,8.68313e+06,22.1498,22.1498,22.1498,22.1498,0,0,0,0
05/20/2009 11:00,5,20,3,11,0,17.2,50,0,0,8.68313e+06,22.1498,22.1498,22.1498,22.1498,0,0,0,0
05/20/2009 12:00,5,20,3,12,0,18.9,42,0,0,8.68313e+06,22.1498,22.1498,22.1498,22.1498,0,0,0,0
05/20/2009 13:00,5,20,3,13,0,19.4,40,0,0,8.68313e+06,22.1498,22.1498,22.1498,22.1498,0,0,0,0
05/20/2009 14:00,5,20,3,14,0,20,37,0,0,8.68313e+06,22.1498,22.1498,22.1498,22.1498,0,0,0,0
05/20/2009 15:00,5,20,3,15,0,21.1,33,0,0,8.68313e+06,22.1498,22.1498,22.1498,22.1498,0,0,0,0
05/20/2009 16:00,5,20,3,16,0,20.6,37,0,0,8.68313e+06,22.1498,22.1498,22.1498,22.1498,0,0,0,0
05/20/2009 17:00,5,20,3,17,0,20.6,37,0,0,8.68313e+06,22.1498,22.1498,22.1498,22.1498,0,0,0,0
05/20/2009 18:00,5,20,3,18,0,20.6,37,0,0,8.68313e+06,22.1498,22.1498,22.1498,22.1498,0,0,0,0
05/20/2009 19:00,5,20,3,19,0,20,39,0,0,8.68313e+06,22.1498,22.1498,22.1498,22.1498,0,0,0,0
05/20/2009 20:00,5,20,3,20,0,18.9,43,0,0,8.68313e+06,22.1498,22.1498,22.1498,22.1498,0,0,0,0
05/20/2009 21:00,5,20,3,21,0,16.7,50,0,0,1.20549e+07,22.1498,22.1498,22.1498,22.1498,0,0,0,0
05/20/2009 22:00,5,20,3,22,0,13.9,64,0,0,1.20549e+07,22.1498,22.1498,22.1498,22.1498,0,0,0,0
05/20/2009 23:00,5,20,3,23,0,12.2,90,0,0,1.20549e+07,22.1498,22.1498,22.1498,22.1498,0,0,0,0
05/21/2009 00:00,5,21,4,0,0,12.2,80,0,0,1.20549e+07,22.1498,22.1498,22.1498,22.1498,0,0,0,0
05/21/2009 01:00,5,21,4,1,0,11.1,86,0,0,1.09412e+07,22.1498,22.1498,22.1498,22.1498,0,0,0,0
05/21/2009 02:00,5,21,4,2,0,10.6,89,0,0,1.09412e+07,22.1498,22.1498,22.1498,22.1498,0,0,0,0
05/21/2009 03:00,5,21,4,3,0,11.7,86,0,0,1.09412e+07,22.1498,22.1498,22.1498,22.1498,0,0,0,0
05/21/2009 04:00,5,21,4,4,0,11.7,80,0,0,1.09412e+07,22.1498,22.1498,22.1498,22.1498,0,0,0,0
05/21/2009 05:00,5,21,4,5,0,11.7,89,0,0,1.09412e+07,22.1498,22.1498,22.1498,22.1498,0,0,0,0
05/21/2009 06:00,5,21,4,6,0,11.7,86,0,0,8.68313e+06,22.1498,22.1498,22.1498,22.1498,0,0,0,0
05/21/2009 07:00,5,21,4,7,0,11.7,86,0,0,8.68313e+06,22.1498,22.1498,22.1498,22.1498,0,0,0,0
05/21/2009 08:00,5,21,4,8,0,13.3,75,0,0,8.68313e+06,22.1498,22.1498,22.1498,22.1498,0,0,0,0
05/21/2009 09:00,5,21,4,9,0,13.3,72,0,0,8.68313e+06,22.1498,22.1498,22.1498,22.1498,0,0,0,0
05/21/2009 10:00,5,21,4,10,0,15,67,0,0,8.68313e+06,22.1498,22.1498,22.1498,22.1498,0,0,0,0
05/21/2009 11:00,5,21,4,11,0,15,64,0,0,8.68313e+06,22.1498,22.1498,22.1498,22.1498,0,0,0,0
05/21/2009 12:00,5,21,4,12,0,16.7,60,0,0,8.68313e+06,22.1498,22.1498,22.1498,22.1498,0,0,0,0
05/21/2009 13:00,5,21,4,13,0,16.7,58,0,0,8.68313e+06,22.1498,22.1498,22.1498,22.1498,0,0,0,0
05/21/2009 14:00,5,21,4,14,0,17.8,52,0,0,8.68313e+06,22.1498,22.1498,22.1498,22.1498,0,0,0,0
05/21/2009 15:00,5,21,4,15,0,17.8,52,0,0,8.68313e+06,22.1498,22.1498,22.1498,22.1498,0,0,0,0
05/21/2009 16:00,5,21,4,16,0,18.9,42,0,0,8.68313e+06,22.1498,22.1498,22.1498,22.1498,0,0,0,0
05/21/2009 17:00,5,21,4,17,0,17.2,50,0,0,8.68313e+06,22.1498,22.1498,22.1498,22.1498,0,0,0,0
05/21/2009 18:00,5,21,4,18,0,15.6,57,0,0,8.68313e+06,22.1498,22.1498,22.1498,22.1498,0,0,0,0
05/21/2009 19:00,5,21,4,19,0,16.1,51,0,0,8.68313e+06,22.1498,22.1498,22.1498,22.1498,0,0,0,0
05/21/2009 20:00,5,21,4,20,0,15.6,53,0,0,8.68313e+06,22.1498,22.1498,22.1498,22.1498,0,0,0,0
05/21/2009 21:00,5,21,4,21,0,15,60,0,0,1.20549e+07,22.1498,22.1498,22.1498,22.1498,0,0,0,0
05/21/2009 22:00,5,21,4,22,0,13.3,67,0,0,1.20549e+07,22.1498,22.1498,22.1498,22.1498,0,0,0,0
05/21/2009 23:00,5,21,4,23,0,12.8,69,0,0,1.20549e+07,22.1498,22.1498,22.1498,22.1498,0,0,0,0
05/22/2009 00:00,5,22,5,0,0,12.8,72,0,0,1.20549e+07,22.1498,22.1498,22.1498,22.1498,0,0,0,0
05/22/2009 01:00,5,22,5,1,0,11.1,80,0,0,1.60059e+07,22.1498,22.1498,22.1498,22.1498,0,0,0,0
05/22/2009 02:00,5,22,5,2,0,10,86,0,0,1.60059e+07,22.1498,22.1498,22.1498,22.1498,0,0,0,0
05/22/2009 03:00,5,22,5,3,0,10,86,0,0,1.60059e+07,22.1498,22.1498,22.1498,22.1498,0,0,0,0
05/22/2009 04:00,5,22,5,4,0,10.6,83,0,0,1.60059e+07,22.1498,22.1498,22.1498,22.1498,0,0,0,0
