Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
05/22/2009 05:00,5,22,5,5,0,10,83,0,0,1.60059e+07,22.1498,22.1498,22.1498,22.1498,0,0,0,0
05/22/2009 06:00,5,22,5,6,0,10.6,79,0,0,1.46508e+07,22.1498,22.1498,22.1498,22.1498,0,0,0,0
05/22/2009 07:00,5,22,5,7,0,11.1,83,0,0,1.46508e+07,22.1498,22.1498,22.1498,22.1498,0,0,0,0
05/22/2009 08:00,5,22,5,8,0,13.3,72,0,213156,1.83384e+07,22.0751,22.0751,22.0751,16.9447,0,0.00941833,0,970794
05/22/2009 09:00,5,22,5,9,0,14.4,47,0,1.0529e+06,3.6468e+07,21.9315,21.9315,21.9315,15.2097,0,0.0495265,0,5.00981e+06
05/22/2009 10:00,5,22,5,10,0,15,45,0,1.24126e+06,3.66816e+07,21.9587,21.9587,21.9587,15.2097,0,0.0552542,0,5.61375e+06
05/22/2009 11:00,5,22,5,11,0,16.1,44,0,2.30666e+06,3.79746e+07,22.0455,22.0455,22.0455,15.2097,0,0.106679,0,1.09757e+07
05/22/2009 12:00,5,22,5,12,0,18.3,36,0,3.08798e+06,3.89344e+07,22.1029,22.1029,22.1029,15.2097,0,0.146901,0,1.52385e+07
05/22/2009 13:00,5,22,5,13,0,18.3,30,0,2.53194e+06,3.54308e+07,22.1103,22.1103,22.1103,15.2097,0,0.117931,0,1.22466e+07
05/22/2009 14:00,5,22,5,14,0,18.3,29,0,4.17664e+06,4.02784e+07,22.1325,22.1325,22.1325,15.2097,0,0.20441,0,2.1295e+07
05/22/2009 15:00,5,22,5,15,0,20.6,26,0,4.46777e+06,4.0638e+07,22.1441,22.1441,22.1441,15.2097,0,0.21981,0,2.29379e+07
05/22/2009 16:00,5,22,5,16,0,16.7,41,0,4.07497e+06,4.01521e+07,22.1536,22.1536,22.1536,15.2097,0,0.199167,0,2.08121e+07
05/22/2009 17:00,5,22,5,17,0,15.6,55,0,5.13496e+06,4.14666e+07,22.1411,22.1411,22.1411,15.2097,0,0.255702,0,2.66716e+07
05/22/2009 18:00,5,22,5,18,0,16.7,44,0,1.82461e+06,2.37021e+07,22.1415,22.1415,22.1415,15.2097,0,0.0815981,0,8.51179e+06
05/22/2009 19:00,5,22,5,19,0,15.6,46,0,0,1.30179e+07,22.1419,22.1419,22.1419,22.1419,0,0,0,0
05/22/2009 20:00,5,22,5,20,0,15,39,0,0,1.30179e+07,22.1419,22.1419,22.1419,22.1419,0,0,0,0
05/22/2009 21:00,5,22,5,21,0,13.3,53,0,0,1.45836e+07,22.1419,22.1419,22.1419,22.1419,0,0,0,0
05/22/2009 22:00,5,22,5,22,0,12.2,57,0,0,1.45836e+07,22.1419,22.1419,22.1419,22.1419,0,0,0,0
05/22/2009 23:00,5,22,5,23,0,10.6,61,0,0,1.2958e+07,22.1419,22.1419,22.1419,22.1419,0,0,0,0
05/23/2009 00:00,5,23,6,0,0,10,63,0,0,1.20549e+07,22.1419,22.1419,22.1419,22.1419,0,0,0,0
05/23/2009 01:00,5,23,6,1,0,9.4,66,0,0,1.60059e+07,22.1419,22.1419,22.1419,22.1419,0,0,0,0
05/23/2009 02:00,5,23,6,2,0,10,61,0,0,1.60059e+07,22.1419,22.1419,22.1419,22.1419,0,0,0,0
05/23/2009 03:00,5,23,6,3,0,9.4,66,0,0,1.60059e+07,22.1419,22.1419,22.1419,22.1419,0,0,0,0
05/23/2009 04:00,5,23,6,4,0,8.3,71,0,0,1.60059e+07,22.1419,22.1419,22.1419,22.1419,0,0,0,0
05/23/2009 05:00,5,23,6,5,0,7.2,82,0,0,1.60059e+07,22.1419,22.1419,22.1419,22.1419,0,0,0,0
05/23/2009 06:00,5,23,6,6,0,7.8,82,0,0,1.46508e+07,22.1419,22.1419,22.1419,22.1419,0,0,0,0
05/23/2009 07:00,5,23,6,7,0,7.8,82,0,0,1.46508e+07,22.1419,22.1419,22.1419,22.1419,0,0,0,0
05/23/2009 08:00,5,23,6,8,0,8.9,73,0,0,1.80826e+07,22.1419,22.1419,22.1419,22.1419,0,0,0,0
05/23/2009 09:00,5,23,6,9,0,7.8,82,0,876235,3.62405e+07,22.2015,22.2015,22.2015,16.9427,0,0.0391255,0,4.12822e+06
05/23/2009 10:00,5,23,6,10,0,8.9,80,0,1.43094e+06,3.69091e+07,22.1937,22.1937,22.1937,15.2097,0,0.0646152,0,6.78708e+06
05/23/2009 11:00,5,23,6,11,0,10.6,74,0,2.28674e+06,3.79487e+07,22.1591,22.1591,22.1591,15.2097,0,0.105974,0,1.10829e+07
05/23/2009 12:00,5,23,6,12,0,12.2,57,0,3.17086e+06,3.90361e+07,22.1621,22.1621,22.1621,15.2097,0,0.151628,0,1.5864e+07
05/23/2009 13:00,5,23,6,13,0,14.4,46,0,2.55971e+06,3.54647e+07,22.1658,22.1658,22.1658,15.2097,0,0.119742,0,1.25346e+07
05/23/2009 14:00,5,23,6,14,0,15,44,0,4.22191e+06,4.03345e+07,22.162,22.162,22.162,15.2097,0,0.207164,0,2.16738e+07
05/23/2009 15:00,5,23,6,15,0,15.6,39,0,4.62533e+06,4.08331e+07,22.1679,22.1679,22.1679,15.2097,0,0.228436,0,2.39197e+07
05/23/2009 16:00,5,23,6,16,0,16.7,39,0,4.5453e+06,4.07341e+07,22.1673,22.1673,22.1673,15.2097,0,0.224296,0,2.34842e+07
05/23/2009 17:00,5,23,6,17,0,16.1,41,0,4.53408e+06,4.07204e+07,22.1586,22.1586,22.1586,15.2097,0,0.223771,0,2.34001e+07
05/23/2009 18:00,5,23,6,18,0,12.8,62,0,1.35355e+06,2.31242e+07,22.1671,22.1671,22.1671,15.2097,0,0.0579754,0,6.06997e+06
05/23/2009 19:00,5,23,6,19,0,10,77,0,0,1.30179e+07,22.1692,22.1692,22.1692,22.1692,0,0,0,0
05/23/2009 20:00,5,23,6,20,0,10.6,71,0,0,1.30179e+07,22.1692,22.1692,22.1692,22.1692,0,0,0,0
05/23/2009 21:00,5,23,6,21,0,9.4,77,0,0,1.45836e+07,22.1692,22.1692,22.1692,22.1692,0,0,0,0
05/23/2009 22:00,5,23,6,22,0,8.9,80,0,0,1.45836e+07,22.1692,22.1692,22.1692,22.1692,0,0,0,0
05/23/2009 23:00,5,23,6,23,0,7.8,82,0,0,1.2958e+07,22.1692,22.1692,22.1692,22.1692,0,0,0,0
05/24/2009 00:00,5,24,0,0,0,7.8,86,0,0,1.20549e+07,22.1692,22.1692,22.1692,22.1692,0,0,0,0
05/24/2009 01:00,5,24,0,1,0,7.2,90,0,0,1.60059e+07,22.1692,22.1692,22.1692,22.1692,0,0,0,0
05/24/2009 02:00,5,24,0,2,0,6.1,93,0,0,1.60059e+07,22.1692,22.1692,22.1692,22.1692,0,0,0,0
05/24/2009 03:00,5,24,0,3,0,6.1,93,0,0,1.60059e+07,22.1692,22.1692,22.1692,22.1692,0,0,0,0
05/24/2009 04:00,5,24,0,4,0,5.6,92,0,0,1.60059e+07,22.1692,22.1692,22.1692,22.1692,0,0,0,0
05/24/2009 05:00,5,24,0,5,0,5,93,0,0,1.60059e+07,22.1692,22.1692,22.1692,22.1692,0,0,0,0
05/24/2009 06:00,5,24,0,6,0,5.6,92,0,0,1.46508e+07,22.1692,22.1692,22.1692,22.1692,0,0,0,0
05/24/2009 07:00,5,24,0,7,0,6.1,97,0,0,1.46508e+07,22.1692,22.1692,22.1692,22.1692,0,0,0,0
05/24/2009 08:00,5,24,0,8,0,6.7,93,0,0,1.80826e+07,22.1692,22.1692,22.1692,22.1692,0,0,0,0
05/24/2009 09:00,5,24,0,9,0,9.4,80,0,1.49141e+06,3.69957e+07,22.1183,22.1183,22.1183,15.2097,0,0.0698277,0,7.25949e+06
05/24/2009 10:00,5,24,0,10,0,11.7,66,0,1.70537e+06,3.72717e+07,22.1472,22.1472,22.1472,15.2097,0,0.0838206,0,8.75091e+06
05/24/2009 11:00,5,24,0,11,0,13.9,55,0,2.65254e+06,3.84039e+07,22.2077,22.2077,22.2077,15.2097,0,0.125704,0,1.32389e+07
05/24/2009 12:00,5,24,0,12,0,15,49,0,3.37527e+06,3.92874e+07,22.2725,22.2725,22.2725,15.2097,0,0.162096,0,1.72283e+07
05/24/2009 13:00,5,24,0,13,0,15.6,46,0,2.82496e+06,3.57905e+07,22.2725,22.2725,22.2725,15.2097,0,0.133278,0,1.41655e+07
05/24/2009 14:00,5,24,0,14,0,16.7,39,0,4.48797e+06,4.06622e+07,22.2681,22.2681,22.2681,15.2097,0,0.220977,0,2.34715e+07
05/24/2009 15:00,5,24,0,15,0,17.2,36,0,5.10383e+06,4.14251e+07,22.2543,22.2543,22.2543,15.2097,0,0.253727,0,2.6898e+07
05/24/2009 16:00,5,24,0,16,0,17.8,35,0,5.57129e+06,4.20073e+07,22.2297,22.2297,22.2297,15.2097,0,0.279119,0,2.94862e+07
05/24/2009 17:00,5,24,0,17,0,18.3,29,0,6.04025e+06,4.25968e+07,22.2,22.2,22.2,15.2097,0,0.305692,0,3.21569e+07
05/24/2009 18:00,5,24,0,18,0,18.3,30,0,3.43214e+06,2.56941e+07,22.1446,22.1446,22.1446,15.2097,0,0.16684,0,1.74117e+07
05/24/2009 19:00,5,24,0,19,0,17.8,29,0,0,1.30179e+07,22.1305,22.1305,22.1305,22.1305,0,0,0,0
05/24/2009 20:00,5,24,0,20,0,16.1,41,0,0,1.30179e+07,22.1305,22.1305,22.1305,22.1305,0,0,0,0
05/24/2009 21:00,5,24,0,21,0,13.3,55,0,0,1.45836e+07,22.1305,22.1305,22.1305,22.1305,0,0,0,0
05/24/2009 22:00,5,24,0,22,0,11.7,63,0,0,1.45836e+07,22.1305,22.1305,22.1305,22.1305,0,0,0,0
05/24/2009 23:00,5,24,0,23,0,12.2,57,0,0,1.2958e+07,22.1305,22.1305,22.1305,22.1305,0,0,0,0
05/25/2009 00:00,5,25,1,0,0,11.1,63,0,0,1.20549e+07,22.1305,22.1305,22.1305,22.1305,0,0,0,0
05/25/2009 01:00,5,25,1,1,0,10,71,0,0,1.60059e+07,22.1305,22.1305,22.1305,22.1305,0,0,0,0
05/25/2009 02:00,5,25,1,2,0,9.4,74,0,0,1.60059e+07,22.1305,22.1305,22.1305,22.1305,0,0,0,0
05/25/2009 03:00,5,25,1,3,0,8.9,73,0,0,1.60059e+07,22.1305,22.1305,22.1305,22.1305,0,0,0,0
05/25/2009 04:00,5,25,1,4,0,8.3,74,0,0,1.60059e+07,22.1305,22.1305,22.1305,22.1305,0,0,0,0
05/25/2009 05:00,5,25,1,5,0,8.3,74,0,0,1.60059e+07,22.1305,22.1305,22.1305,22.1305,0,0,0,0
05/25/2009 06:00,5,25,1,6,0,7.8,76,0,0,1.46508e+07,22.1305,22.1305,22.1305,22.1305,0,0,0,0
05/25/2009 07:00,5,25,1,7,0,10,74,0,212688,1.49068e+07,22.078,22.078,22.078,17.5166,0,0.00954917,0,984532
05/25/2009 08:00,5,25,1,8,0,11.7,68,0,651971,1.88776e+07,21.9058,21.9058,21.9058,15.2097,0,0.0316013,0,3.18433e+06
05/25/2009 09:00,5,25,1,9,0,12.2,64,0,2.96128e+06,3.87994e+07,21.9814,21.9814,21.9814,15.2097,0,0.144753,0,1.47645e+07
05/25/2009 10:00,5,25,1,10,0,14.4,55,0,3.85211e+06,3.989e+07,22.0448,22.0448,22.0448,15.2097,0,0.189539,0,1.94965e+07
05/25/2009 11:00,5,25,1,11,0,16.1,48,0,4.39317e+06,4.0551e+07,22.0936,22.0936,22.0936,15.2097,0,0.216729,0,2.24521e+07
05/25/2009 12:00,5,25,1,12,0,17.8,40,0,4.64342e+06,4.08567e+07,22.1338,22.1338,22.1338,15.2097,0,0.229495,0,2.39131e+07
05/25/2009 13:00,5,25,1,13,0,18.9,30,0,3.99146e+06,3.72307e+07,22.1313,22.1313,22.1313,15.2097,0,0.194592,0,2.02688e+07
05/25/2009 14:00,5,25,1,14,0,20.6,22,0,5.36463e+06,4.17527e+07,22.1099,22.1099,22.1099,15.2097,0,0.268797,0,2.79115e+07
05/25/2009 15:00,5,25,1,15,0,20.6,22,0,5.77336e+06,4.22603e+07,22.0947,22.0947,22.0947,15.2097,0,0.290719,0,3.01215e+07
05/25/2009 16:00,5,25,1,16,0,21.1,20,0,6.29558e+06,4.29122e+07,22.0894,22.0894,22.0894,15.2097,0,0.319437,0,3.30712e+07
05/25/2009 17:00,5,25,1,17,0,21.1,20,0,6.79126e+06,4.35366e+07,22.0719,22.0719,22.0719,15.2097,0,0.347905,0,3.59269e+07
05/25/2009 18:00,5,25,1,18,0,20.6,19,0,4.31921e+06,2.67908e+07,22.0423,22.0423,22.0423,15.2097,0,0.213799,0,2.19834e+07
05/25/2009 19:00,5,25,1,19,0,20,23,0,0,1.30179e+07,22.0318,22.0318,22.0318,22.0318,0,0,0,0
05/25/2009 20:00,5,25,1,20,0,18.3,24,0,0,1.30179e+07,22.0318,22.0318,22.0318,22.0318,0,0,0,0
05/25/2009 21:00,5,25,1,21,0,15.6,37,0,0,1.45836e+07,22.0318,22.0318,22.0318,22.0318,0,0,0,0
05/25/2009 22:00,5,25,1,22,0,15,39,0,0,1.45836e+07,22.0318,22.0318,22.0318,22.0318,0,0,0,0
05/25/2009 23:00,5,25,1,23,0,13.3,43,0,0,1.2958e+07,22.0318,22.0318,22.0318,22.0318,0,0,0,0
05/26/2009 00:00,5,26,2,0,0,12.8,51,0,0,1.20549e+07,22.0318,22.0318,22.0318,22.0318,0,0,0,0
05/26/2009 01:00,5,26,2,1,0,13.3,49,0,0,1.60059e+07,22.0318,22.0318,22.0318,22.0318,0,0,0,0
05/26/2009 02:00,5,26,2,2,0,13.9,45,0,0,1.60059e+07,22.0318,22.0318,22.0318,22.0318,0,0,0,0
05/26/2009 03:00,5,26,2,3,0,14.4,42,0,0,1.60059e+07,22.0318,22.0318,22.0318,22.0318,0,0,0,0
05/26/2009 04:00,5,26,2,4,0,13.3,53,0,0,1.60059e+07,22.0318,22.0318,22.0318,22.0318,0,0,0,0
05/26/2009 05:00,5,26,2,5,0,13.3,60,0,0,1.60059e+07,22.0318,22.0318,22.0318,22.0318,0,0,0,0
05/26/2009 06:00,5,26,2,6,0,11.7,74,0,0,1.46508e+07,22.0318,22.0318,22.0318,22.0318,0,0,0,0
05/26/2009 07:00,5,26,2,7,0,11.7,77,0,0,1.46508e+07,22.0318,22.0318,22.0318,22.0318,0,0,0,0
05/26/2009 08:00,5,26,2,8,0,12.2,77,0,126441,1.82276e+07,22.0483,22.0483,22.0483,15.2097,0,0.00428443,0,440919
05/26/2009 09:00,5,26,2,9,0,13.3,77,0,2.84275e+06,3.86354e+07,21.9793,21.9793,21.9793,15.2097,0,0.135441,0,1.37899e+07
05/26/2009 10:00,5,26,2,10,0,14.4,67,0,3.39638e+06,3.93165e+07,21.9877,21.9877,21.9877,15.2097,0,0.163995,0,1.67291e+07
05/26/2009 11:00,5,26,2,11,0,16.1,62,0,3.98792e+06,4.0046e+07,22.0386,22.0386,22.0386,15.2097,0,0.194864,0,2.00259e+07
05/26/2009 12:00,5,26,2,12,0,16.7,62,0,4.42557e+06,4.05868e+07,22.0822,22.0822,22.0822,15.2097,0,0.217943,0,2.25405e+07
05/26/2009 13:00,5,26,2,13,0,17.2,58,0,3.56519e+06,3.67032e+07,22.1042,22.1042,22.1042,15.2097,0,0.171947,0,1.78399e+07
05/26/2009 14:00,5,26,2,14,0,18.3,54,0,4.57129e+06,4.0767e+07,22.1057,22.1057,22.1057,15.2097,0,0.225689,0,2.34211e+07
05/26/2009 15:00,5,26,2,15,0,17.8,63,0,4.83761e+06,4.1097e+07,22.1139,22.1139,22.1139,15.2097,0,0.239953,0,2.49308e+07
05/26/2009 16:00,5,26,2,16,0,17.2,67,0,5.88442e+06,4.2399e+07,22.1157,22.1157,22.1157,15.2097,0,0.296669,0,3.08315e+07
05/26/2009 17:00,5,26,2,17,0,20,55,0,5.51963e+06,4.19441e+07,22.1092,22.1092,22.1092,15.2097,0,0.276819,0,2.87414e+07
05/26/2009 18:00,5,26,2,18,0,19.4,54,0,2.33124e+06,2.43239e+07,22.1111,22.1111,22.1111,15.2097,0,0.107568,0,1.11717e+07
05/26/2009 19:00,5,26,2,19,0,16.1,81,0,0,1.30179e+07,22.1092,22.1092,22.1092,22.1092,0,0,0,0
05/26/2009 20:00,5,26,2,20,0,16.1,64,0,0,1.30179e+07,22.1092,22.1092,22.1092,22.1092,0,0,0,0
05/26/2009 21:00,5,26,2,21,0,13.9,83,0,0,1.45836e+07,22.1092,22.1092,22.1092,22.1092,0,0,0,0
05/26/2009 22:00,5,26,2,22,0,14.4,81,0,0,1.45836e+07,22.1092,22.1092,22.1092,22.1092,0,0,0,0
05/26/2009 23:00,5,26,2,23,0,13.9,83,0,0,1.2958e+07,22.1092,22.1092,22.1092,22.1092,0,0,0,0
05/27/2009 00:00,5,27,3,0,0,13.9,87,0,0,1.20549e+07,22.1092,22.1092,22.1092,22.1092,0,0,0,0
05/27/2009 01:00,5,27,3,1,0,13.9,87,0,0,1.09412e+07,22.1092,22.1092,22.1092,22.1092,0,0,0,0
05/27/2009 02:00,5,27,3,2,0,13.9,89,0,0,1.09412e+07,22.1092,22.1092,22.1092,22.1092,0,0,0,0
05/27/2009 03:00,5,27,3,3,0,13.3,90,0,0,1.09412e+07,22.1092,22.1092,22.1092,22.1092,0,0,0,0
05/27/2009 04:00,5,27,3,4,0,13.3,90,0,0,1.09412e+07,22.1092,22.1092,22.1092,22.1092,0,0,0,0
05/27/2009 05:00,5,27,3,5,0,12.2,90,0,0,1.09412e+07,22.1092,22.1092,22.1092,22.1092,0,0,0,0
05/27/2009 06:00,5,27,3,6,0,11.7,93,0,0,8.68313e+06,22.1092,22.1092,22.1092,22.1092,0,0,0,0
05/27/2009 07:00,5,27,3,7,0,15,77,0,0,8.68313e+06,22.1092,22.1092,22.1092,22.1092,0,0,0,0
05/27/2009 08:00,5,27,3,8,0,15.6,72,0,0,8.68313e+06,22.1092,22.1092,22.1092,22.1092,0,0,0,0
05/27/2009 09:00,5,27,3,9,0,16.1,70,0,0,8.68313e+06,22.1092,22.1092,22.1092,22.1092,0,0,0,0
05/27/2009 10:00,5,27,3,10,0,18.3,56,0,0,8.68313e+06,22.1092,22.1092,22.1092,22.1092,0,0,0,0
05/27/2009 11:00,5,27,3,11,0,18.9,50,0,0,8.68313e+06,22.1092,22.1092,22.1092,22.1092,0,0,0,0
05/27/2009 12:00,5,27,3,12,0,19.4,45,0,0,8.68313e+06,22.1092,22.1092,22.1092,22.1092,0,0,0,0
05/27/2009 13:00,5,27,3,13,0,19.4,47,0,0,8.68313e+06,22.1092,22.1092,22.1092,22.1092,0,0,0,0
05/27/2009 14:00,5,27,3,14,0,13.9,87,0,0,8.68313e+06,22.1092,22.1092,22.1092,22.1092,0,0,0,0
05/27/2009 15:00,5,27,3,15,0,14.4,87,0,0,8.68313e+06,22.1092,22.1092,22.1092,22.1092,0,0,0,0
05/27/2009 16:00,5,27,3,16,0,13.9,87,0,0,8.68313e+06,22.1092,22.1092,22.1092,22.1092,0,0,0,0
05/27/2009 17:00,5,27,3,17,0,14.4,84,0,0,8.68313e+06,22.1092,22.1092,22.1092,22.1092,0,0,0,0
05/27/2009 18:00,5,27,3,18,0,15,77,0,0,8.68313e+06,22.1092,22.1092,22.1092,22.1092,0,0,0,0
05/27/2009 19:00,5,27,3,19,0,15.6,78,0,0,8.68313e+06,22.1092,22.1092,22.1092,22.1092,0,0,0,0
05/27/2009 20:00,5,27,3,20,0,15,77,0,0,8.68313e+06,22.1092,22.1092,22.1092,22.1092,0,0,0,0
05/27/2009 21:00,5,27,3,21,0,14.4,78,0,0,1.20549e+07,22.1092,22.1092,22.1092,22.1092,0,0,0,0
05/27/2009 22:00,5,27,3,22,0,15,75,0,0,1.20549e+07,22.1092,22.1092,22.1092,22.1092,0,0,0,0
05/27/2009 23:00,5,27,3,23,0,12.8,93,0,0,1.20549e+07,22.1092,22.1092,22.1092,22.1092,0,0,0,0
05/28/2009 00:00,5,28,4,0,0,12.2,90,0,0,1.20549e+07,22.1092,22.1092,22.1092,22.1092,0,0,0,0
05/28/2009 01:00,5,28,4,1,0,12.8,89,0,0,1.09412e+07,22.1092,22.1092,22.1092,22.1092,0,0,0,0
05/28/2009 02:00,5,28,4,2,0,12.8,89,0,0,1.09412e+07,22.1092,22.1092,22.1092,22.1092,0,0,0,0
05/28/2009 03:00,5,28,4,3,0,12.8,93,0,0,1.09412e+07,22.1092,22.1092,22.1092,22.1092,0,0,0,0
05/28/2009 04:00,5,28,4,4,0,12.8,86,0,0,1.09412e+07,22.1092,22.1092,22.1092,22.1092,0,0,0,0
05/28/2009 05:00,5,28,4,5,0,11.7,93,0,0,1.09412e+07,22.1092,22.1092,22.1092,22.1092,0,0,0,0
05/28/2009 06:00,5,28,4,6,0,10.6,92,0,0,8.68313e+06,22.1092,22.1092,22.1092,22.1092,0,0,0,0
05/28/2009 07:00,5,28,4,7,0,10.6,89,0,0,8.68313e+06,22.1092,22.1092,22.1092,22.1092,0,0,0,0
05/28/2009 08:00,5,28,4,8,0,10.6,92,0,0,8.68313e+06,22.1092,22.1092,22.1092,22.1092,0,0,0,0
05/28/2009 09:00,5,28,4,9,0,10.6,86,0,0,8.68313e+06,22.1092,22.1092,22.1092,22.1092,0,0,0,0
05/28/2009 10:00,5,28,4,10,0,11,82,0,0,8.68313e+06,22.1092,22.1092,22.1092,22.1092,0,0,0,0
05/28/2009 11:00,5,28,4,11,0,11.1,86,0,0,8.68313e+06,22.1092,22.1092,22.1092,22.1092,0,0,0,0
05/28/2009 12:00,5,28,4,12,0,13.9,72,0,0,8.68313e+06,22.1092,22.1092,22.1092,22.1092,0,0,0,0
05/28/2009 13:00,5,28,4,13,0,13.3,64,0,0,8.68313e+06,22.1092,22.1092,22.1092,22.1092,0,0,0,0
05/28/2009 14:00,5,28,4,14,0,15,60,0,0,8.68313e+06,22.1092,22.1092,22.1092,22.1092,0,0,0,0
05/28/2009 15:00,5,28,4,15,0,14.4,57,0,0,8.68313e+06,22.1092,22.1092,22.1092,22.1092,0,0,0,0
05/28/2009 16:00,5,28,4,16,0,15.6,55,0,0,8.68313e+06,22.1092,22.1092,22.1092,22.1092,0,0,0,0
05/28/2009 17:00,5,28,4,17,0,13.3,64,0,0,8.68313e+06,22.1092,22.1092,22.1092,22.1092,0,0,0,0
05/28/2009 18:00,5,28,4,18,0,12.8,64,0,0,8.68313e+06,22.1092,22.1092,22.1092,22.1092,0,0,0,0
05/28/2009 19:00,5,28,4,19,0,12.8,55,0,0,8.68313e+06,22.1092,22.1092,22.1092,22.1092,0,0,0,0
05/28/2009 20:00,5,28,4,20,0,10.6,79,0,0,8.68313e+06,22.1092,22.1092,22.1092,22.1092,0,0,0,0
05/28/2009 21:00,5,28,4,21,0,10,71,0,0,1.20549e+07,22.1092,22.1092,22.1092,22.1092,0,0,0,0
05/28/2009 22:00,5,28,4,22,0,8.9,73,0,0,1.20549e+07,22.1092,22.1092,22.1092,22.1092,0,0,0,0
05/28/2009 23:00,5,28,4,23,0,8.3,80,0,0,1.20549e+07,22.1092,22.1092,22.1092,22.1092,0,0,0,0
05/29/2009 00:00,5,29,5,0,0,7.2,82,0,0,1.20549e+07,22.1092,22.1092,22.1092,22.1092,0,0,0,0
05/29/2009 01:00,5,29,5,1,0,6.7,82,0,0,1.60059e+07,22.1092,22.1092,22.1092,22.1092,0,0,0,0
05/29/2009 02:00,5,29,5,2,0,6.1,82,0,0,1.60059e+07,22.1092,22.1092,22.1092,22.1092,0,0,0,0
05/29/2009 03:00,5,29,5,3,0,5,89,0,0,1.60059e+07,22.1092,22.1092,22.1092,22.1092,0,0,0,0
05/29/2009 04:00,5,29,5,4,0,5,86,0,0,1.60059e+07,22.1092,22.1092,22.1092,22.1092,0,0,0,0
05/29/2009 05:00,5,29,5,5,0,4.4,86,0,0,1.60059e+07,22.1092,22.1092,22.1092,22.1092,0,0,0,0
05/29/2009 06:00,5,29,5,6,0,5,86,0,0,1.46508e+07,22.1092,22.1092,22.1092,22.1092,0,0,0,0
05/29/2009 07:00,5,29,5,7,0,6.7,70,0,0,1.46508e+07,22.1092,22.1092,22.1092,22.1092,0,0,0,0
05/29/2009 08:00,5,29,5,8,0,7.2,68,0,0,1.80826e+07,22.1092,22.1092,22.1092,22.1092,0,0,0,0
05/29/2009 09:00,5,29,5,9,0,9.4,63,0,442085,3.57312e+07,21.9538,21.9538,21.9538,16.5896,0,0.021174,0,2.14081e+06
05/29/2009 10:00,5,29,5,10,0,10.6,58,0,554993,3.58684e+07,21.7725,21.7725,21.7725,15.2097,0,0.0265454,0,2.62133e+06
05/29/2009 11:00,5,29,5,11,0,11.7,52,0,279760,3.55223e+07,21.7675,21.7675,21.7675,15.2097,0,0.0109391,0,1.07983e+06
05/29/2009 12:00,5,29,5,12,0,11.7,48,0,663531,3.59809e+07,21.9346,21.9346,21.9346,15.2097,0,0.0279179,0,2.82886e+06
05/29/2009 13:00,5,29,5,13,0,13.3,45,0,482887,3.29382e+07,22.0526,22.0526,22.0526,15.2097,0,0.0181537,0,1.86945e+06
05/29/2009 14:00,5,29,5,14,0,12.8,41,0,2.19546e+06,3.78392e+07,22.2169,22.2169,22.2169,15.2097,0,0.101723,0,1.07307e+07
05/29/2009 15:00,5,29,5,15,0,13.3,40,0,2.99522e+06,3.88188e+07,22.2617,22.2617,22.2617,15.2097,0,0.142086,0,1.50784e+07
05/29/2009 16:00,5,29,5,16,0,13.9,35,0,3.82042e+06,3.98373e+07,22.248,22.248,22.248,15.2097,0,0.185255,0,1.96213e+07
05/29/2009 17:00,5,29,5,17,0,13.9,38,0,3.74532e+06,3.9744e+07,22.2429,22.2429,22.2429,15.2097,0,0.181472,0,1.92067e+07
05/29/2009 18:00,5,29,5,18,0,13.9,37,0,1.29933e+06,2.30718e+07,22.1918,22.1918,22.1918,15.2097,0,0.0575169,0,6.04335e+06
05/29/2009 19:00,5,29,5,19,0,14.4,35,0,0,1.30179e+07,22.1666,22.1666,22.1666,22.1666,0,0,0,0
05/29/2009 20:00,5,29,5,20,0,12.8,41,0,0,1.30179e+07,22.1666,22.1666,22.1666,22.1666,0,0,0,0
05/29/2009 21:00,5,29,5,21,0,10.6,54,0,0,1.45836e+07,22.1666,22.1666,22.1666,22.1666,0,0,0,0
05/29/2009 22:00,5,29,5,22,0,10,56,0,0,1.45836e+07,22.1666,22.1666,22.1666,22.1666,0,0,0,0
05/29/2009 23:00,5,29,5,23,0,10,54,0,0,1.2958e+07,22.1666,22.1666,22.1666,22.1666,0,0,0,0
05/30/2009 00:00,5,30,6,0,0,8.9,63,0,0,1.20549e+07,22.1666,22.1666,22.1666,22.1666,0,0,0,0
05/30/2009 01:00,5,30,6,1,0,8.3,71,0,0,1.60059e+07,22.1666,22.1666,22.1666,22.1666,0,0,0,0
05/30/2009 02:00,5,30,6,2,0,6.7,73,0,0,1.60059e+07,22.1666,22.1666,22.1666,22.1666,0,0,0,0
05/30/2009 03:00,5,30,6,3,0,5.6,79,0,0,1.60059e+07,22.1666,22.1666,22.1666,22.1666,0,0,0,0
05/30/2009 04:00,5,30,6,4,0,5.6,79,0,0,1.60059e+07,22.1666,22.1666,22.1666,22.1666,0,0,0,0
05/30/2009 05:00,5,30,6,5,0,5,79,0,0,1.60059e+07,22.1666,22.1666,22.1666,22.1666,0,0,0,0
05/30/2009 06:00,5,30,6,6,0,5.6,79,0,0,1.46508e+07,22.1666,22.1666,22.1666,22.1666,0,0,0,0
05/30/2009 07:00,5,30,6,7,0,7.8,71,0,26251.5,1.46799e+07,22.1635,22.1635,22.1635,19.3838,0,0.000628879,0,65787.4
05/30/2009 08:00,5,30,6,8,0,10.6,58,0,336716,1.84883e+07,22.0675,22.0675,22.0675,15.2097,0,0.0152317,0,1.56984e+06
05/30/2009 09:00,5,30,6,9,0,12.2,54,0,1.5727e+06,3.71058e+07,22.0561,22.0561,22.0561,15.2097,0,0.0761352,0,7.85688e+06
05/30/2009 10:00,5,30,6,10,0,13.3,47,0,1.9473e+06,3.75644e+07,22.1292,22.1292,22.1292,15.2097,0,0.0949731,0,9.89007e+06
05/30/2009 11:00,5,30,6,11,0,15,44,0,2.91218e+06,3.8723e+07,22.1691,22.1691,22.1691,15.2097,0,0.138871,0,1.45441e+07
05/30/2009 12:00,5,30,6,12,0,15,42,0,3.45326e+06,3.93844e+07,22.2167,22.2167,22.2167,15.2097,0,0.166269,0,1.75323e+07
05/30/2009 13:00,5,30,6,13,0,16.1,41,0,2.88147e+06,3.58605e+07,22.2147,22.2147,22.2147,15.2097,0,0.13623,0,1.43606e+07
05/30/2009 14:00,5,30,6,14,0,17.8,37,0,4.49216e+06,4.06683e+07,22.2128,22.2128,22.2128,15.2097,0,0.221422,0,2.33346e+07
05/30/2009 15:00,5,30,6,15,0,18.3,34,0,5.10242e+06,4.14243e+07,22.1967,22.1967,22.1967,15.2097,0,0.253922,0,2.66986e+07
05/30/2009 16:00,5,30,6,16,0,19.4,33,0,5.64888e+06,4.21044e+07,22.1764,22.1764,22.1764,15.2097,0,0.283532,0,2.97252e+07
05/30/2009 17:00,5,30,6,17,0,20,33,0,6.22644e+06,4.28297e+07,22.1475,22.1475,22.1475,15.2097,0,0.316109,0,3.3003e+07
05/30/2009 18:00,5,30,6,18,0,19.4,32,0,3.54778e+06,2.58338e+07,22.1049,22.1049,22.1049,15.2097,0,0.172294,0,1.78777e+07
05/30/2009 19:00,5,30,6,19,0,19.4,34,0,0,1.30179e+07,22.0941,22.0941,22.0941,22.0941,0,0,0,0
05/30/2009 20:00,5,30,6,20,0,18.3,37,0,0,1.30179e+07,22.0941,22.0941,22.0941,22.0941,0,0,0,0
05/30/2009 21:00,5,30,6,21,0,16.7,42,0,0,1.45836e+07,22.0941,22.0941,22.0941,22.0941,0,0,0,0
05/30/2009 22:00,5,30,6,22,0,14.4,51,0,0,1.45836e+07,22.0941,22.0941,22.0941,22.0941,0,0,0,0
05/30/2009 23:00,5,30,6,23,0,14.4,49,0,0,1.2958e+07,22.0941,22.0941,22.0941,22.0941,0,0,0,0
05/31/2009 00:00,5,31,0,0,0,12.2,59,0,0,1.20549e+07,22.0941,22.0941,22.0941,22.0941,0,0,0,0
05/31/2009 01:00,5,31,0,1,0,10.6,68,0,0,1.60059e+07,22.0941,22.0941,22.0941,22.0941,0,0,0,0
05/31/2009 02:00,5,31,0,2,0,10.6,71,0,0,1.60059e+07,22.0941,22.0941,22.0941,22.0941,0,0,0,0
05/31/2009 03:00,5,31,0,3,0,8.3,83,0,0,1.60059e+07,22.0941,22.0941,22.0941,22.0941,0,0,0,0
05/31/2009 04:00,5,31,0,4,0,8.9,77,0,0,1.60059e+07,22.0941,22.0941,22.0941,22.0941,0,0,0,0
05/31/2009 05:00,5,31,0,5,0,8.3,80,0,0,1.60059e+07,22.0941,22.0941,22.0941,22.0941,0,0,0,0
05/31/2009 06:00,5,31,0,6,0,7.8,82,0,0,1.46508e+07,22.0941,22.0941,22.0941,22.0941,0,0,0,0
05/31/2009 07:00,5,31,0,7,0,10,74,0,227742,1.49226e+07,22.0635,22.0635,22.0635,15.2097,0,0.00971807,0,1.00112e+06
05/31/2009 08:00,5,31,0,8,0,11.1,71,0,691949,1.8927e+07,21.9596,21.9596,21.9596,15.2097,0,0.0336727,0,3.42044e+06
05/31/2009 09:00,5,31,0,9,0,13.3,60,0,3.48374e+06,3.94394e+07,22.0442,22.0442,22.0442,15.2097,0,0.171087,0,1.76092e+07
05/31/2009 10:00,5,31,0,10,0,15,49,0,4.23462e+06,4.03618e+07,22.0896,22.0896,22.0896,15.2097,0,0.209579,0,2.16985e+07
05/31/2009 11:00,5,31,0,11,0,16.1,44,0,4.58257e+06,4.07852e+07,22.1195,22.1195,22.1195,15.2097,0,0.226768,0,2.358e+07
05/31/2009 12:00,5,31,0,12,0,16.7,39,0,4.75231e+06,4.0991e+07,22.1505,22.1505,22.1505,15.2097,0,0.23518,0,2.45644e+07
05/31/2009 13:00,5,31,0,13,0,18.3,30,0,4.05076e+06,3.73031e+07,22.1443,22.1443,22.1443,15.2097,0,0.197496,0,2.06099e+07
05/31/2009 14:00,5,31,0,14,0,18.9,33,0,5.42016e+06,4.18203e+07,22.1322,22.1322,22.1322,15.2097,0,0.271455,0,2.82787e+07
05/31/2009 15:00,5,31,0,15,0,20,32,0,5.94823e+06,4.2477e+07,22.1253,22.1253,22.1253,15.2097,0,0.300116,0,3.12333e+07
05/31/2009 16:00,5,31,0,16,0,20.6,30,0,6.39989e+06,4.30406e+07,22.1198,22.1198,22.1198,15.2097,0,0.324983,0,3.37942e+07
05/31/2009 17:00,5,31,0,17,0,21.7,27,0,7.07463e+06,4.38892e+07,22.0955,22.0955,22.0955,15.2097,0,0.363447,0,3.76611e+07
05/31/2009 18:00,5,31,0,18,0,21.7,25,0,4.60745e+06,2.71475e+07,22.0682,22.0682,22.0682,15.2097,0,0.229108,0,2.36465e+07
05/31/2009 19:00,5,31,0,19,0,21.1,26,0,0,1.30179e+07,22.0659,22.0659,22.0659,22.0659,0,0,0,0
05/31/2009 20:00,5,31,0,20,0,18.9,32,0,0,1.30179e+07,22.0659,22.0659,22.0659,22.0659,0,0,0,0
05/31/2009 21:00,5,31,0,21,0,17.8,34,0,0,1.45836e+07,22.0659,22.0659,22.0659,22.0659,0,0,0,0
05/31/2009 22:00,5,31,0,22,0,17.8,46,0,0,1.45836e+07,22.0659,22.0659,22.0659,22.0659,0,0,0,0
05/31/2009 23:00,5,31,0,23,0,17.8,47,0,0,1.2958e+07,22.0659,22.0659,22.0659,22.0659,0,0,0,0
06/01/2009 00:00,6,1,1,0,0,17.8,51,0,0,1.20549e+07,22.0659,22.0659,22.0659,22.0659,0,0,0,0
06/01/2009 01:00,6,1,1,1,0,17.8,40,0,0,1.60059e+07,22.0659,22.0659,22.0659,22.0659,0,0,0,0
06/01/2009 02:00,6,1,1,2,0,17.8,35,0,0,1.60059e+07,22.0659,22.0659,22.0659,22.0659,0,0,0,0
06/01/2009 03:00,6,1,1,3,0,17.8,40,0,0,1.60059e+07,22.0659,22.0659,22.0659,22.0659,0,0,0,0
06/01/2009 04:00,6,1,1,4,0,17.8,40,0,0,1.60059e+07,22.0659,22.0659,22.0659,22.0659,0,0,0,0
06/01/2009 05:00,6,1,1,5,0,17.2,41,0,0,1.60059e+07,22.0659,22.0659,22.0659,22.0659,0,0,0,0
06/01/2009 06:00,6,1,1,6,0,18.3,37,0,0,1.46508e+07,22.0659,22.0659,22.0659,22.0659,0,0,0,0
06/01/2009 07:00,6,1,1,7,0,21.1,32,0,2.25062e+06,1.73687e+07,21.8838,21.8838,21.8838,15.2097,0,0.104828,0,1.05464e+07
06/01/2009 08:00,6,1,1,8,0,22.8,29,0,3.15769e+06,2.19246e+07,21.7912,21.7912,21.7912,15.2097,0,0.153073,0,1.51617e+07
06/01/2009 09:00,6,1,1,9,0,25.6,25,0,6.38563e+06,4.30418e+07,21.8309,21.8309,21.8309,15.2097,0,0.328154,0,3.2698e+07
06/01/2009 10:00,6,1,1,10,0,30,20,0,7.19471e+06,4.40513e+07,21.8712,21.8712,21.8712,15.2097,0,0.373098,0,3.74027e+07
06/01/2009 11:00,6,1,1,11,0,32.2,17,0,7.67308e+06,4.46438e+07,21.9129,21.9129,21.9129,15.2097,0,0.398849,0,4.02354e+07
06/01/2009 12:00,6,1,1,12,0,33.3,16,0,7.99487e+06,4.50431e+07,21.9407,21.9407,21.9407,15.2097,0,0.416541,0,4.21933e+07
06/01/2009 13:00,6,1,1,13,0,33.9,16,0,7.57223e+06,4.1694e+07,21.9367,21.9367,21.9367,15.2097,0,0.392328,0,3.9717e+07
06/01/2009 14:00,6,1,1,14,0,35.6,14,0,8.94051e+06,4.62334e+07,21.9321,21.9321,21.9321,15.2097,0,0.47148,0,4.76969e+07
06/01/2009 15:00,6,1,1,15,0,35.6,14,0,9.61112e+06,4.70786e+07,21.9381,21.9381,21.9381,15.2097,0,0.510475,0,5.16883e+07
06/01/2009 16:00,6,1,1,16,0,35.6,13,0,9.87845e+06,4.74163e+07,21.9409,21.9409,21.9409,15.2097,0,0.526276,0,5.33105e+07
06/01/2009 17:00,6,1,1,17,0,33.9,14,0,9.52468e+06,4.69695e+07,21.9332,21.9332,21.9332,15.2097,0,0.505691,0,5.11663e+07
06/01/2009 18:00,6,1,1,18,0,33.3,13,0,7.17915e+06,3.03412e+07,21.9334,21.9334,21.9334,15.2097,0,0.369699,0,3.74078e+07
06/01/2009 19:00,6,1,1,19,0,31.7,14,0,0,1.30179e+07,21.9258,21.9258,21.9258,21.9258,0,0,0,0
06/01/2009 20:00,6,1,1,20,0,27.8,17,0,0,1.30179e+07,21.9258,21.9258,21.9258,21.9258,0,0,0,0
06/01/2009 21:00,6,1,1,21,0,21.1,41,0,0,1.45836e+07,21.9258,21.9258,21.9258,21.9258,0,0,0,0
06/01/2009 22:00,6,1,1,22,0,19.4,47,0,0,1.45836e+07,21.9258,21.9258,21.9258,21.9258,0,0,0,0
06/01/2009 23:00,6,1,1,23,0,18.3,50,0,0,1.2958e+07,21.9258,21.9258,21.9258,21.9258,0,0,0,0
06/02/2009 00:00,6,2,2,0,0,17.2,54,0,0,1.20549e+07,21.9258,21.9258,21.9258,21.9258,0,0,0,0
06/02/2009 01:00,6,2,2,1,0,16.1,51,0,0,1.60059e+07,21.9258,21.9258,21.9258,21.9258,0,0,0,0
06/02/2009 02:00,6,2,2,2,0,15,51,0,0,1.60059e+07,21.9258,21.9258,21.9258,21.9258,0,0,0,0
06/02/2009 03:00,6,2,2,3,0,13.9,55,0,0,1.60059e+07,21.9258,21.9258,21.9258,21.9258,0,0,0,0
06/02/2009 04:00,6,2,2,4,0,12.8,62,0,0,1.60059e+07,21.9258,21.9258,21.9258,21.9258,0,0,0,0
06/02/2009 05:00,6,2,2,5,0,12.2,59,0,0,1.60059e+07,21.9258,21.9258,21.9258,21.9258,0,0,0,0
06/02/2009 06:00,6,2,2,6,0,11.7,56,0,0,1.46508e+07,21.9258,21.9258,21.9258,21.9258,0,0,0,0
06/02/2009 07:00,6,2,2,7,0,11.7,54,0,2.76127e+06,1.80027e+07,21.8733,21.8733,21.8733,15.2097,0,0.13368,0,1.34176e+07
06/02/2009 08:00,6,2,2,8,0,12.8,51,0,3.75383e+06,2.26512e+07,21.7761,21.7761,21.7761,15.2097,0,0.183279,0,1.81137e+07
06/02/2009 09:00,6,2,2,9,0,13.9,47,0,7.10524e+06,4.3938e+07,21.7786,21.7786,21.7786,15.2097,0,0.368378,0,3.64165e+07
06/02/2009 10:00,6,2,2,10,0,14.4,46,0,7.65743e+06,4.46317e+07,21.8181,21.8181,21.8181,15.2097,0,0.400032,0,3.97833e+07
06/02/2009 11:00,6,2,2,11,0,17.2,35,0,7.87934e+06,4.49037e+07,21.8728,21.8728,21.8728,15.2097,0,0.411467,0,4.12602e+07
06/02/2009 12:00,6,2,2,12,0,18.3,30,0,7.94421e+06,4.49811e+07,21.9026,21.9026,21.9026,15.2097,0,0.414602,0,4.17591e+07
06/02/2009 13:00,6,2,2,13,0,18.9,30,0,7.28487e+06,4.1334e+07,21.9149,21.9149,21.9149,15.2097,0,0.376651,0,3.80061e+07
06/02/2009 14:00,6,2,2,14,0,19.4,29,0,8.37274e+06,4.55192e+07,21.9181,21.9181,21.9181,15.2097,0,0.439256,0,4.43446e+07
06/02/2009 15:00,6,2,2,15,0,20,28,0,8.80354e+06,4.60597e+07,21.9299,21.9299,21.9299,15.2097,0,0.463688,0,4.68933e+07
06/02/2009 16:00,6,2,2,16,0,21.1,26,0,9.4165e+06,4.68329e+07,21.9339,21.9339,21.9339,15.2097,0,0.499194,0,5.0514e+07
06/02/2009 17:00,6,2,2,17,0,21.1,23,0,9.91493e+06,4.74659e+07,21.9303,21.9303,21.9303,15.2097,0,0.529026,0,5.35047e+07
06/02/2009 18:00,6,2,2,18,0,21.1,21,0,7.61981e+06,3.09009e+07,21.9251,21.9251,21.9251,15.2097,0,0.395859,0,4.00055e+07
06/02/2009 19:00,6,2,2,19,0,20,21,0,0,1.30179e+07,21.917,21.917,21.917,21.917,0,0,0,0
06/02/2009 20:00,6,2,2,20,0,18.3,25,0,0,1.30179e+07,21.917,21.917,21.917,21.917,0,0,0,0
06/02/2009 21:00,6,2,2,21,0,15.6,34,0,0,1.45836e+07,21.917,21.917,21.917,21.917,0,0,0,0
06/02/2009 22:00,6,2,2,22,0,13.9,38,0,0,1.45836e+07,21.917,21.917,21.917,21.917,0,0,0,0
06/02/2009 23:00,6,2,2,23,0,13.9,37,0,0,1.2958e+07,21.917,21.917,21.917,21.917,0,0,0,0
06/03/2009 00:00,6,3,3,0,0,11.1,52,0,0,1.20549e+07,21.917,21.917,21.917,21.917,0,0,0,0
06/03/2009 01:00,6,3,3,1,0,10,61,0,0,1.09412e+07,21.917,21.917,21.917,21.917,0,0,0,0
06/03/2009 02:00,6,3,3,2,0,7.8,82,0,0,1.09412e+07,21.917,21.917,21.917,21.917,0,0,0,0
06/03/2009 03:00,6,3,3,3,0,7.2,80,0,0,1.09412e+07,21.917,21.917,21.917,21.917,0,0,0,0
06/03/2009 04:00,6,3,3,4,0,6.1,79,0,0,1.09412e+07,21.917,21.917,21.917,21.917,0,0,0,0
06/03/2009 05:00,6,3,3,5,0,6.7,73,0,0,1.09412e+07,21.917,21.917,21.917,21.917,0,0,0,0
06/03/2009 06:00,6,3,3,6,0,6.7,67,0,0,8.68313e+06,21.917,21.917,21.917,21.917,0,0,0,0
06/03/2009 07:00,6,3,3,7,0,6.7,62,0,0,8.68313e+06,21.917,21.917,21.917,21.917,0,0,0,0
06/03/2009 08:00,6,3,3,8,0,8.9,58,0,0,8.68313e+06,21.917,21.917,21.917,21.917,0,0,0,0
06/03/2009 09:00,6,3,3,9,0,10,50,0,0,8.68313e+06,21.917,21.917,21.917,21.917,0,0,0,0
06/03/2009 10:00,6,3,3,10,0,10.6,48,0,0,8.68313e+06,21.917,21.917,21.917,21.917,0,0,0,0
06/03/2009 11:00,6,3,3,11,0,11.1,44,0,0,8.68313e+06,21.917,21.917,21.917,21.917,0,0,0,0
06/03/2009 12:00,6,3,3,12,0,11.7,41,0,0,8.68313e+06,21.917,21.917,21.917,21.917,0,0,0,0
06/03/2009 13:00,6,3,3,13,0,13.9,33,0,0,8.68313e+06,21.917,21.917,21.917,21.917,0,0,0,0
06/03/2009 14:00,6,3,3,14,0,13.9,30,0,0,8.68313e+06,21.917,21.917,21.917,21.917,0,0,0,0
06/03/2009 15:00,6,3,3,15,0,13.3,32,0,0,8.68313e+06,21.917,21.917,21.917,21.917,0,0,0,0
06/03/2009 16:00,6,3,3,16,0,15.6,27,0,0,8.68313e+06,21.917,21.917,21.917,21.917,0,0,0,0
06/03/2009 17:00,6,3,3,17,0,15,33,0,0,8.68313e+06,21.917,21.917,21.917,21.917,0,0,0,0
06/03/2009 18:00,6,3,3,18,0,13.3,37,0,0,8.68313e+06,21.917,21.917,21.917,21.917,0,0,0,0
06/03/2009 19:00,6,3,3,19,0,13.9,32,0,0,8.68313e+06,21.917,21.917,21.917,21.917,0,0,0,0
06/03/2009 20:00,6,3,3,20,0,11.7,39,0,0,8.68313e+06,21.917,21.917,21.917,21.917,0,0,0,0
06/03/2009 21:00,6,3,3,21,0,10.6,52,0,0,1.20549e+07,21.917,21.917,21.917,21.917,0,0,0,0
06/03/2009 22:00,6,3,3,22,0,9.4,56,0,0,1.20549e+07,21.917,21.917,21.917,21.917,0,0,0,0
06/03/2009 23:00,6,3,3,23,0,9.4,56,0,0,1.20549e+07,21.917,21.917,21.917,21.917,0,0,0,0
06/04/2009 00:00,6,4,4,0,0,7.8,58,0,0,1.20549e+07,21.917,21.917,21.917,21.917,0,0,0,0
06/04/2009 01:00,6,4,4,1,0,7.2,57,0,0,1.09412e+07,21.917,21.917,21.917,21.917,0,0,0,0
06/04/2009 02:00,6,4,4,2,0,6.1,59,0,0,1.09412e+07,21.917,21.917,21.917,21.917,0,0,0,0
06/04/2009 03:00,6,4,4,3,0,6,60,0,0,1.09412e+07,21.917,21.917,21.917,21.917,0,0,0,0
06/04/2009 04:00,6,4,4,4,0,6.7,65,0,0,1.09412e+07,21.917,21.917,21.917,21.917,0,0,0,0
06/04/2009 05:00,6,4,4,5,0,7.2,60,0,0,1.09412e+07,21.917,21.917,21.917,21.917,0,0,0,0
06/04/2009 06:00,6,4,4,6,0,8.3,53,0,0,8.68313e+06,21.917,21.917,21.917,21.917,0,0,0,0
06/04/2009 07:00,6,4,4,7,0,9.4,49,0,0,8.68313e+06,21.917,21.917,21.917,21.917,0,0,0,0
06/04/2009 08:00,6,4,4,8,0,10,45,0,0,8.68313e+06,21.917,21.917,21.917,21.917,0,0,0,0
06/04/2009 09:00,6,4,4,9,0,11.7,41,0,0,8.68313e+06,21.917,21.917,21.917,21.917,0,0,0,0
06/04/2009 10:00,6,4,4,10,0,12.8,39,0,0,8.68313e+06,21.917,21.917,21.917,21.917,0,0,0,0
06/04/2009 11:00,6,4,4,11,0,13.9,35,0,0,8.68313e+06,21.917,21.917,21.917,21.917,0,0,0,0
06/04/2009 12:00,6,4,4,12,0,15,33,0,0,8.68313e+06,21.917,21.917,21.917,21.917,0,0,0,0
06/04/2009 13:00,6,4,4,13,0,15,33,0,0,8.68313e+06,21.917,21.917,21.917,21.917,0,0,0,0
06/04/2009 14:00,6,4,4,14,0,17.8,29,0,0,8.68313e+06,21.917,21.917,21.917,21.917,0,0,0,0
06/04/2009 15:00,6,4,4,15,0,18.3,27,0,0,8.68313e+06,21.917,21.917,21.917,21.917,0,0,0,0
06/04/2009 16:00,6,4,4,16,0,19.4,25,0,0,8.68313e+06,21.917,21.917,21.917,21.917,0,0,0,0
06/04/2009 17:00,6,4,4,17,0,20,23,0,0,8.68313e+06,21.917,21.917,21.917,21.917,0,0,0,0
06/04/2009 18:00,6,4,4,18,0,20,22,0,0,8.68313e+06,21.917,21.917,21.917,21.917,0,0,0,0
06/04/2009 19:00,6,4,4,19,0,20,21,0,0,8.68313e+06,21.917,21.917,21.917,21.917,0,0,0,0
06/04/2009 20:00,6,4,4,20,0,17.8,31,0,0,8.68313e+06,21.917,21.917,21.917,21.917,0,0,0,0
06/04/2009 21:00,6,4,4,21,0,16.7,35,0,0,1.20549e+07,21.917,21.917,21.917,21.917,0,0,0,0
06/04/2009 22:00,6,4,4,22,0,16.1,36,0,0,1.20549e+07,21.917,21.917,21.917,21.917,0,0,0,0
06/04/2009 23:00,6,4,4,23,0,16.1,35,0,0,1.20549e+07,21.917,21.917,21.917,21.917,0,0,0,0
06/05/2009 00:00,6,5,5,0,0,15.6,36,0,0,1.20549e+07,21.917,21.917,21.917,21.917,0,0,0,0
06/05/2009 01:00,6,5,5,1,0,15,37,0,0,1.60059e+07,21.917,21.917,21.917,21.917,0,0,0,0
06/05/2009 02:00,6,5,5,2,0,13.3,45,0,0,1.60059e+07,21.917,21.917,21.917,21.917,0,0,0,0
06/05/2009 03:00,6,5,5,3,0,13.9,42,0,0,1.60059e+07,21.917,21.917,21.917,21.917,0,0,0,0
06/05/2009 04:00,6,5,5,4,0,13.9,38,0,0,1.60059e+07,21.917,21.917,21.917,21.917,0,0,0,0
06/05/2009 05:00,6,5,5,5,0,12.2,39,0,0,1.60059e+07,21.917,21.917,21.917,21.917,0,0,0,0
06/05/2009 06:00,6,5,5,6,0,12.8,43,0,0,1.46508e+07,21.917,21.917,21.917,21.917,0,0,0,0
06/05/2009 07:00,6,5,5,7,0,12.2,47,0,813660,1.56262e+07,21.9246,21.9246,21.9246,15.2097,0,0.0370137,0,3.73983e+06
06/05/2009 08:00,6,5,5,8,0,13.9,42,0,1.32955e+06,1.96664e+07,21.6961,21.6961,21.6961,15.2097,0,0.0573226,0,5.59555e+06
06/05/2009 09:00,6,5,5,9,0,15.6,34,0,4.6651e+06,4.08931e+07,21.5747,21.5747,21.5747,15.2097,0,0.233027,0,2.23216e+07
06/05/2009 10:00,6,5,5,10,0,16.7,34,0,5.0981e+06,4.14301e+07,21.6323,21.6323,21.6323,15.2097,0,0.25641,0,2.4783e+07
06/05/2009 11:00,6,5,5,11,0,17.2,36,0,5.39793e+06,4.18016e+07,21.7086,21.7086,21.7086,15.2097,0,0.272529,0,2.66537e+07
06/05/2009 12:00,6,5,5,12,0,16.7,48,0,5.70789e+06,4.21862e+07,21.7724,21.7724,21.7724,15.2097,0,0.289299,0,2.8572e+07
06/05/2009 13:00,6,5,5,13,0,15.6,67,0,4.50704e+06,3.78735e+07,21.8338,21.8338,21.8338,15.2097,0,0.223576,0,2.22874e+07
06/05/2009 14:00,6,5,5,14,0,15,69,0,5.41269e+06,4.18181e+07,21.8401,21.8401,21.8401,15.2097,0,0.27312,0,2.72522e+07
06/05/2009 15:00,6,5,5,15,0,15,64,0,6.02428e+06,4.25784e+07,21.8823,21.8823,21.8823,15.2097,0,0.306369,0,3.07642e+07
06/05/2009 16:00,6,5,5,16,0,16.7,53,0,7.01984e+06,4.38209e+07,21.9324,21.9324,21.9324,15.2097,0,0.36127,0,3.65498e+07
06/05/2009 17:00,6,5,5,17,0,18.3,47,0,6.88462e+06,4.36506e+07,21.9567,21.9567,21.9567,15.2097,0,0.353697,0,3.59123e+07
06/05/2009 18:00,6,5,5,18,0,18.3,45,0,4.97443e+06,2.75949e+07,21.9614,21.9614,21.9614,15.2097,0,0.248024,0,2.52006e+07
06/05/2009 19:00,6,5,5,19,0,17.8,43,0,0,1.30179e+07,21.9618,21.9618,21.9618,21.9618,0,0,0,0
06/05/2009 20:00,6,5,5,20,0,16.7,46,0,0,1.30179e+07,21.9618,21.9618,21.9618,21.9618,0,0,0,0
06/05/2009 21:00,6,5,5,21,0,15.6,51,0,0,1.45836e+07,21.9618,21.9618,21.9618,21.9618,0,0,0,0
06/05/2009 22:00,6,5,5,22,0,14,63,0,0,1.45836e+07,21.9618,21.9618,21.9618,21.9618,0,0,0,0
06/05/2009 23:00,6,5,5,23,0,13.9,62,0,0,1.2958e+07,21.9618,21.9618,21.9618,21.9618,0,0,0,0
06/06/2009 00:00,6,6,6,0,0,11.7,71,0,0,1.20549e+07,21.9618,21.9618,21.9618,21.9618,0,0,0,0
06/06/2009 01:00,6,6,6,1,0,11.1,77,0,0,1.60059e+07,21.9618,21.9618,21.9618,21.9618,0,0,0,0
06/06/2009 02:00,6,6,6,2,0,10.6,83,0,0,1.60059e+07,21.9618,21.9618,21.9618,21.9618,0,0,0,0
06/06/2009 03:00,6,6,6,3,0,8.9,86,0,0,1.60059e+07,21.9618,21.9618,21.9618,21.9618,0,0,0,0
06/06/2009 04:00,6,6,6,4,0,8.3,83,0,0,1.60059e+07,21.9618,21.9618,21.9618,21.9618,0,0,0,0
06/06/2009 05:00,6,6,6,5,0,8.3,80,0,0,1.60059e+07,21.9618,21.9618,21.9618,21.9618,0,0,0,0
06/06/2009 06:00,6,6,6,6,0,8.9,80,0,0,1.46508e+07,21.9618,21.9618,21.9618,21.9618,0,0,0,0
06/06/2009 07:00,6,6,6,7,0,11.1,71,0,1.82719e+06,1.68492e+07,21.9739,21.9739,21.9739,15.2097,0,0.0838459,0,8.53686e+06
06/06/2009 08:00,6,6,6,8,0,13.3,67,0,2.45068e+06,2.10462e+07,21.9306,21.9306,21.9306,15.2097,0,0.115128,0,1.16443e+07
06/06/2009 09:00,6,6,6,9,0,16.1,56,0,6.03167e+06,4.25948e+07,21.9374,21.9374,21.9374,15.2097,0,0.307555,0,3.11385e+07
06/06/2009 10:00,6,6,6,10,0,16.7,53,0,6.57284e+06,4.32677e+07,21.974,21.974,21.974,15.2097,0,0.337161,0,3.43218e+07
06/06/2009 11:00,6,6,6,11,0,18.3,45,0,6.73965e+06,4.34704e+07,21.991,21.991,21.991,15.2097,0,0.345488,0,3.52573e+07
06/06/2009 12:00,6,6,6,12,0,19.4,36,0,6.85215e+06,4.36088e+07,22.0028,22.0028,22.0028,15.2097,0,0.351542,0,3.59376e+07
06/06/2009 13:00,6,6,6,13,0,20.6,32,0,6.32219e+06,4.01273e+07,22.0046,22.0046,22.0046,15.2097,0,0.321677,0,3.28929e+07
06/06/2009 14:00,6,6,6,14,0,21.1,30,0,7.4553e+06,4.4364e+07,21.9909,21.9909,21.9909,15.2097,0,0.385679,0,3.93583e+07
06/06/2009 15:00,6,6,6,15,0,22,31,0,7.95276e+06,4.49875e+07,21.986,21.986,21.986,15.2097,0,0.413768,0,4.21942e+07
06/06/2009 16:00,6,6,6,16,0,22.2,30,0,8.43699e+06,4.55972e+07,21.9865,21.9865,21.9865,15.2097,0,0.441546,0,4.50302e+07
06/06/2009 17:00,6,6,6,17,0,22.8,29,0,9.01536e+06,4.63301e+07,21.976,21.976,21.976,15.2097,0,0.475814,0,4.84499e+07
06/06/2009 18:00,6,6,6,18,0,22.8,29,0,6.8424e+06,2.99303e+07,21.9731,21.9731,21.9731,15.2097,0,0.352228,0,3.585e+07
06/06/2009 19:00,6,6,6,19,0,22.8,27,0,0,1.30179e+07,21.9729,21.9729,21.9729,21.9729,0,0,0,0
06/06/2009 20:00,6,6,6,20,0,21.1,30,0,0,1.30179e+07,21.9729,21.9729,21.9729,21.9729,0,0,0,0
06/06/2009 21:00,6,6,6,21,0,20,33,0,0,1.45836e+07,21.9729,21.9729,21.9729,21.9729,0,0,0,0
06/06/2009 22:00,6,6,6,22,0,17.8,38,0,0,1.45836e+07,21.9729,21.9729,21.9729,21.9729,0,0,0,0
06/06/2009 23:00,6,6,6,23,0,17.8,37,0,0,1.2958e+07,21.9729,21.9729,21.9729,21.9729,0,0,0,0
06/07/2009 00:00,6,7,0,0,0,17.8,37,0,0,1.20549e+07,21.9729,21.9729,21.9729,21.9729,0,0,0,0
06/07/2009 01:00,6,7,0,1,0,17.2,39,0,0,1.60059e+07,21.9729,21.9729,21.9729,21.9729,0,0,0,0
06/07/2009 02:00,6,7,0,2,0,17.2,41,0,0,1.60059e+07,21.9729,21.9729,21.9729,21.9729,0,0,0,0
06/07/2009 03:00,6,7,0,3,0,16.1,50,0,0,1.60059e+07,21.9729,21.9729,21.9729,21.9729,0,0,0,0
06/07/2009 04:00,6,7,0,4,0,13.3,51,0,0,1.60059e+07,21.9729,21.9729,21.9729,21.9729,0,0,0,0
06/07/2009 05:00,6,7,0,5,0,13.3,51,0,0,1.60059e+07,21.9729,21.9729,21.9729,21.9729,0,0,0,0
06/07/2009 06:00,6,7,0,6,0,14.4,49,0,0,1.46508e+07,21.9729,21.9729,21.9729,21.9729,0,0,0,0
06/07/2009 07:00,6,7,0,7,0,17.2,41,0,3.7276e+06,1.91944e+07,21.8824,21.8824,21.8824,15.2097,0,0.18361,0,1.84629e+07
06/07/2009 08:00,6,7,0,8,0,18.9,40,0,4.74179e+06,2.38844e+07,21.8335,21.8335,21.8335,15.2097,0,0.237535,0,2.36788e+07
06/07/2009 09:00,6,7,0,9,0,20.6,36,0,7.55582e+06,4.45049e+07,21.8591,21.8591,21.8591,15.2097,0,0.394009,0,3.9428e+07
06/07/2009 10:00,6,7,0,10,0,22.2,33,0,8.15775e+06,4.52587e+07,21.8928,21.8928,21.8928,15.2097,0,0.428078,0,4.30537e+07
06/07/2009 11:00,6,7,0,11,0,25,24,0,8.39196e+06,4.55467e+07,21.9086,21.9086,21.9086,15.2097,0,0.440376,0,4.43954e+07
06/07/2009 12:00,6,7,0,12,0,26.1,24,0,8.60536e+06,4.58103e+07,21.9409,21.9409,21.9409,15.2097,0,0.451984,0,4.5785e+07
06/07/2009 13:00,6,7,0,13,0,27.2,24,0,7.98286e+06,4.22085e+07,21.9399,21.9399,21.9399,15.2097,0,0.415948,0,4.21278e+07
06/07/2009 14:00,6,7,0,14,0,28.3,24,0,9.27947e+06,4.66606e+07,21.9336,21.9336,21.9336,15.2097,0,0.491573,0,4.97409e+07
06/07/2009 15:00,6,7,0,15,0,28.3,22,0,9.87577e+06,4.74128e+07,21.9382,21.9382,21.9382,15.2097,0,0.52637,0,5.3298e+07
06/07/2009 16:00,6,7,0,16,0,29.4,20,0,1.05398e+07,4.82538e+07,21.941,21.941,21.941,15.2097,0,0.565601,0,5.72948e+07
06/07/2009 17:00,6,7,0,17,0,29.4,20,0,1.09384e+07,4.87639e+07,21.9287,21.9287,21.9287,15.2097,0,0.590239,0,5.96813e+07
06/07/2009 18:00,6,7,0,18,0,29.4,20,0,8.74441e+06,3.23168e+07,21.9226,21.9226,21.9226,15.2097,0,0.460822,0,4.65532e+07
06/07/2009 19:00,6,7,0,19,0,28.3,21,0,0,1.30179e+07,21.9148,21.9148,21.9148,21.9148,0,0,0,0
06/07/2009 20:00,6,7,0,20,0,26.1,24,0,0,1.30179e+07,21.9148,21.9148,21.9148,21.9148,0,0,0,0
06/07/2009 21:00,6,7,0,21,0,22.8,30,0,0,1.45836e+07,21.9148,21.9148,21.9148,21.9148,0,0,0,0
06/07/2009 22:00,6,7,0,22,0,20,40,0,0,1.45836e+07,21.9148,21.9148,21.9148,21.9148,0,0,0,0
06/07/2009 23:00,6,7,0,23,0,18.9,47,0,0,1.2958e+07,21.9148,21.9148,21.9148,21.9148,0,0,0,0
06/08/2009 00:00,6,8,1,0,0,17.8,46,0,0,1.20549e+07,21.9148,21.9148,21.9148,21.9148,0,0,0,0
06/08/2009 01:00,6,8,1,1,0,17.8,50,0,0,1.60059e+07,21.9148,21.9148,21.9148,21.9148,0,0,0,0
06/08/2009 02:00,6,8,1,2,0,15.6,57,0,0,1.60059e+07,21.9148,21.9148,21.9148,21.9148,0,0,0,0
06/08/2009 03:00,6,8,1,3,0,14.4,65,0,0,1.60059e+07,21.9148,21.9148,21.9148,21.9148,0,0,0,0
06/08/2009 04:00,6,8,1,4,0,13.9,67,0,0,1.60059e+07,21.9148,21.9148,21.9148,21.9148,0,0,0,0
06/08/2009 05:00,6,8,1,5,0,13.3,67,0,0,1.60059e+07,21.9148,21.9148,21.9148,21.9148,0,0,0,0
06/08/2009 06:00,6,8,1,6,0,14.4,65,0,0,1.46508e+07,21.9148,21.9148,21.9148,21.9148,0,0,0,0
06/08/2009 07:00,6,8,1,7,0,16.1,51,0,5.04462e+06,2.08451e+07,21.8946,21.8946,21.8946,15.2097,0,0.258497,0,2.60364e+07
06/08/2009 08:00,6,8,1,8,0,19.4,47,0,6.42649e+06,2.59828e+07,21.8536,21.8536,21.8536,15.2097,0,0.330315,0,3.30272e+07
06/08/2009 09:00,6,8,1,9,0,23.3,32,0,9.08828e+06,4.64328e+07,21.8715,21.8715,21.8715,15.2097,0,0.482612,0,4.83838e+07
06/08/2009 10:00,6,8,1,10,0,26.1,24,0,9.64682e+06,4.71357e+07,21.8944,21.8944,21.8944,15.2097,0,0.514973,0,5.18053e+07
06/08/2009 11:00,6,8,1,11,0,27.8,22,0,9.75967e+06,4.72719e+07,21.9031,21.9031,21.9031,15.2097,0,0.520473,0,5.24267e+07
06/08/2009 12:00,6,8,1,12,0,28.3,23,0,9.8697e+06,4.74065e+07,21.9274,21.9274,21.9274,15.2097,0,0.526352,0,5.32112e+07
06/08/2009 13:00,6,8,1,13,0,28.9,20,0,9.17312e+06,4.37076e+07,21.9242,21.9242,21.9242,15.2097,0,0.485211,0,4.90287e+07
06/08/2009 14:00,6,8,1,14,0,30,21,0,1.0266e+07,4.79088e+07,21.9185,21.9185,21.9185,15.2097,0,0.550299,0,5.55586e+07
06/08/2009 15:00,6,8,1,15,0,32.2,17,0,1.09477e+07,4.8772e+07,21.9223,21.9223,21.9223,15.2097,0,0.590728,0,5.96742e+07
06/08/2009 16:00,6,8,1,16,0,31.7,17,0,1.15029e+07,4.94777e+07,21.9244,21.9244,21.9244,15.2097,0,0.624094,0,6.30641e+07
06/08/2009 17:00,6,8,1,17,0,32.2,17,0,1.19867e+07,5.00978e+07,21.9099,21.9099,21.9099,15.2097,0,0.654302,0,6.5974e+07
06/08/2009 18:00,6,8,1,18,0,31.7,17,0,9.8058e+06,3.3656e+07,21.9072,21.9072,21.9072,15.2097,0,0.523123,0,5.27258e+07
06/08/2009 19:00,6,8,1,19,0,30.6,17,0,0,1.30179e+07,21.8996,21.8996,21.8996,21.8996,0,0,0,0
06/08/2009 20:00,6,8,1,20,0,28.3,19,0,0,1.30179e+07,21.8996,21.8996,21.8996,21.8996,0,0,0,0
06/08/2009 21:00,6,8,1,21,0,26.7,22,0,0,1.45836e+07,21.8996,21.8996,21.8996,21.8996,0,0,0,0
06/08/2009 22:00,6,8,1,22,0,24.4,25,0,0,1.45836e+07,21.8996,21.8996,21.8996,21.8996,0,0,0,0
06/08/2009 23:00,6,8,1,23,0,20.6,32,0,0,1.2958e+07,21.8996,21.8996,21.8996,21.8996,0,0,0,0
06/09/2009 00:00,6,9,2,0,0,22.2,29,0,0,1.20549e+07,21.8996,21.8996,21.8996,21.8996,0,0,0,0
06/09/2009 01:00,6,9,2,1,0,17.8,58,0,0,1.60059e+07,21.8996,21.8996,21.8996,21.8996,0,0,0,0
06/09/2009 02:00,6,9,2,2,0,15,72,0,0,1.60059e+07,21.8996,21.8996,21.8996,21.8996,0,0,0,0
06/09/2009 03:00,6,9,2,3,0,16.1,62,0,0,1.60059e+07,21.8996,21.8996,21.8996,21.8996,0,0,0,0
06/09/2009 04:00,6,9,2,4,0,15.6,64,0,0,1.60059e+07,21.8996,21.8996,21.8996,21.8996,0,0,0,0
06/09/2009 05:00,6,9,2,5,0,14.4,67,0,0,1.60059e+07,21.8996,21.8996,21.8996,21.8996,0,0,0,0
06/09/2009 06:00,6,9,2,6,0,14.4,72,0,0,1.46508e+07,21.8996,21.8996,21.8996,21.8996,0,0,0,0
06/09/2009 07:00,6,9,2,7,0,16.7,58,0,6.07087e+06,2.21322e+07,21.8939,21.8939,21.8939,15.2097,0,0.316993,0,3.19304e+07
06/09/2009 08:00,6,9,2,8,0,18.9,50,0,7.49641e+06,2.73221e+07,21.8551,21.8551,21.8551,15.2097,0,0.390772,0,3.90809e+07
06/09/2009 09:00,6,9,2,9,0,20,50,0,9.78561e+06,4.73136e+07,21.8688,21.8688,21.8688,15.2097,0,0.523829,0,5.24952e+07
06/09/2009 10:00,6,9,2,10,0,22.8,44,0,1.02844e+07,4.79419e+07,21.9017,21.9017,21.9017,15.2097,0,0.552875,0,5.56796e+07
06/09/2009 11:00,6,9,2,11,0,25,36,0,1.04095e+07,4.80938e+07,21.9173,21.9173,21.9173,15.2097,0,0.559122,0,5.64391e+07
06/09/2009 12:00,6,9,2,12,0,26.1,32,0,1.04604e+07,4.81545e+07,21.9291,21.9291,21.9291,15.2097,0,0.561678,0,5.67965e+07
06/09/2009 13:00,6,9,2,13,0,26.7,27,0,9.74215e+06,4.44264e+07,21.9231,21.9231,21.9231,15.2097,0,0.518813,0,5.24158e+07
06/09/2009 14:00,6,9,2,14,0,27.8,24,0,1.07867e+07,4.85693e+07,21.9156,21.9156,21.9156,15.2097,0,0.581649,0,5.86976e+07
06/09/2009 15:00,6,9,2,15,0,27.8,24,0,1.11783e+07,4.9065e+07,21.9187,21.9187,21.9187,15.2097,0,0.604805,0,6.1063e+07
06/09/2009 16:00,6,9,2,16,0,27.8,24,0,1.16623e+07,4.96805e+07,21.9194,21.9194,21.9194,15.2097,0,0.633942,0,6.40111e+07
06/09/2009 17:00,6,9,2,17,0,28.9,24,0,1.21289e+07,5.02786e+07,21.91,21.91,21.91,15.2097,0,0.663032,0,6.6855e+07
06/09/2009 18:00,6,9,2,18,0,28.3,24,0,9.89187e+06,3.37641e+07,21.9071,21.9071,21.9071,15.2097,0,0.528138,0,5.32304e+07
06/09/2009 19:00,6,9,2,19,0,27.8,23,0,0,1.30179e+07,21.8995,21.8995,21.8995,21.8995,0,0,0,0
06/09/2009 20:00,6,9,2,20,0,25.6,28,0,0,1.30179e+07,21.8995,21.8995,21.8995,21.8995,0,0,0,0
06/09/2009 21:00,6,9,2,21,0,22.8,31,0,0,1.45836e+07,21.8995,21.8995,21.8995,21.8995,0,0,0,0
06/09/2009 22:00,6,9,2,22,0,22.8,34,0,0,1.45836e+07,21.8995,21.8995,21.8995,21.8995,0,0,0,0
06/09/2009 23:00,6,9,2,23,0,20.6,39,0,0,1.2958e+07,21.8995,21.8995,21.8995,21.8995,0,0,0,0
06/10/2009 00:00,6,10,3,0,0,18.3,43,0,0,1.20549e+07,21.8995,21.8995,21.8995,21.8995,0,0,0,0
06/10/2009 01:00,6,10,3,1,0,18.3,43,0,0,1.09412e+07,21.8995,21.8995,21.8995,21.8995,0,0,0,0
06/10/2009 02:00,6,10,3,2,0,15,53,0,0,1.09412e+07,21.8995,21.8995,21.8995,21.8995,0,0,0,0
06/10/2009 03:00,6,10,3,3,0,12.8,66,0,0,1.09412e+07,21.8995,21.8995,21.8995,21.8995,0,0,0,0
06/10/2009 04:00,6,10,3,4,0,12.8,72,0,0,1.09412e+07,21.8995,21.8995,21.8995,21.8995,0,0,0,0
06/10/2009 05:00,6,10,3,5,0,11.7,74,0,0,1.09412e+07,21.8995,21.8995,21.8995,21.8995,0,0,0,0
06/10/2009 06:00,6,10,3,6,0,12.2,69,0,0,8.68313e+06,21.8995,21.8995,21.8995,21.8995,0,0,0,0
06/10/2009 07:00,6,10,3,7,0,14.4,65,0,0,8.68313e+06,21.8995,21.8995,21.8995,21.8995,0,0,0,0
06/10/2009 08:00,6,10,3,8,0,19.4,45,0,0,8.68313e+06,21.8995,21.8995,21.8995,21.8995,0,0,0,0
06/10/2009 09:00,6,10,3,9,0,21.1,30,0,0,8.68313e+06,21.8995,21.8995,21.8995,21.8995,0,0,0,0
06/10/2009 10:00,6,10,3,10,0,21.7,25,0,0,8.68313e+06,21.8995,21.8995,21.8995,21.8995,0,0,0,0
06/10/2009 11:00,6,10,3,11,0,22.8,22,0,0,8.68313e+06,21.8995,21.8995,21.8995,21.8995,0,0,0,0
06/10/2009 12:00,6,10,3,12,0,24.4,23,0,0,8.68313e+06,21.8995,21.8995,21.8995,21.8995,0,0,0,0
06/10/2009 13:00,6,10,3,13,0,25.6,23,0,0,8.68313e+06,21.8995,21.8995,21.8995,21.8995,0,0,0,0
06/10/2009 14:00,6,10,3,14,0,25.6,20,0,0,8.68313e+06,21.8995,21.8995,21.8995,21.8995,0,0,0,0
06/10/2009 15:00,6,10,3,15,0,26.7,17,0,0,8.68313e+06,21.8995,21.8995,21.8995,21.8995,0,0,0,0
06/10/2009 16:00,6,10,3,16,0,26.7,18,0,0,8.68313e+06,21.8995,21.8995,21.8995,21.8995,0,0,0,0
06/10/2009 17:00,6,10,3,17,0,26.7,18,0,0,8.68313e+06,21.8995,21.8995,21.8995,21.8995,0,0,0,0
06/10/2009 18:00,6,10,3,18,0,26.1,20,0,0,8.68313e+06,21.8995,21.8995,21.8995,21.8995,0,0,0,0
06/10/2009 19:00,6,10,3,19,0,23.9,28,0,0,8.68313e+06,21.8995,21.8995,21.8995,21.8995,0,0,0,0
06/10/2009 20:00,6,10,3,20,0,19.4,39,0,0,8.68313e+06,21.8995,21.8995,21.8995,21.8995,0,0,0,0
06/10/2009 21:00,6,10,3,21,0,18.3,43,0,0,1.20549e+07,21.8995,21.8995,21.8995,21.8995,0,0,0,0
06/10/2009 22:00,6,10,3,22,0,17.8,45,0,0,1.20549e+07,21.8995,21.8995,21.8995,21.8995,0,0,0,0
06/10/2009 23:00,6,10,3,23,0,18.3,45,0,0,1.20549e+07,21.8995,21.8995,21.8995,21.8995,0,0,0,0
06/11/2009 00:00,6,11,4,0,0,16.1,54,0,0,1.20549e+07,21.8995,21.8995,21.8995,21.8995,0,0,0,0
06/11/2009 01:00,6,11,4,1,0,15,60,0,0,1.09412e+07,21.8995,21.8995,21.8995,21.8995,0,0,0,0
