Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
06/11/2009 02:00,6,11,4,2,0,12.8,72,0,0,1.09412e+07,21.8995,21.8995,21.8995,21.8995,0,0,0,0
06/11/2009 03:00,6,11,4,3,0,12.2,74,0,0,1.09412e+07,21.8995,21.8995,21.8995,21.8995,0,0,0,0
06/11/2009 04:00,6,11,4,4,0,11.7,77,0,0,1.09412e+07,21.8995,21.8995,21.8995,21.8995,0,0,0,0
06/11/2009 05:00,6,11,4,5,0,11.7,80,0,0,1.09412e+07,21.8995,21.8995,21.8995,21.8995,0,0,0,0
06/11/2009 06:00,6,11,4,6,0,11.7,80,0,0,8.68313e+06,21.8995,21.8995,21.8995,21.8995,0,0,0,0
06/11/2009 07:00,6,11,4,7,0,12.8,74,0,0,8.68313e+06,21.8995,21.8995,21.8995,21.8995,0,0,0,0
06/11/2009 08:00,6,11,4,8,0,14.4,67,0,0,8.68313e+06,21.8995,21.8995,21.8995,21.8995,0,0,0,0
06/11/2009 09:00,6,11,4,9,0,15.6,62,0,0,8.68313e+06,21.8995,21.8995,21.8995,21.8995,0,0,0,0
06/11/2009 10:00,6,11,4,10,0,18.3,48,0,0,8.68313e+06,21.8995,21.8995,21.8995,21.8995,0,0,0,0
06/11/2009 11:00,6,11,4,11,0,20,39,0,0,8.68313e+06,21.8995,21.8995,21.8995,21.8995,0,0,0,0
06/11/2009 12:00,6,11,4,12,0,21.7,36,0,0,8.68313e+06,21.8995,21.8995,21.8995,21.8995,0,0,0,0
06/11/2009 13:00,6,11,4,13,0,21.7,38,0,0,8.68313e+06,21.8995,21.8995,21.8995,21.8995,0,0,0,0
06/11/2009 14:00,6,11,4,14,0,22.2,37,0,0,8.68313e+06,21.8995,21.8995,21.8995,21.8995,0,0,0,0
06/11/2009 15:00,6,11,4,15,0,18.9,61,0,0,8.68313e+06,21.8995,21.8995,21.8995,21.8995,0,0,0,0
06/11/2009 16:00,6,11,4,16,0,16.7,65,0,0,8.68313e+06,21.8995,21.8995,21.8995,21.8995,0,0,0,0
06/11/2009 17:00,6,11,4,17,0,13.3,87,0,0,8.68313e+06,21.8995,21.8995,21.8995,21.8995,0,0,0,0
06/11/2009 18:00,6,11,4,18,0,13.3,84,0,0,8.68313e+06,21.8995,21.8995,21.8995,21.8995,0,0,0,0
06/11/2009 19:00,6,11,4,19,0,14.4,78,0,0,8.68313e+06,21.8995,21.8995,21.8995,21.8995,0,0,0,0
06/11/2009 20:00,6,11,4,20,0,14.4,81,0,0,8.68313e+06,21.8995,21.8995,21.8995,21.8995,0,0,0,0
06/11/2009 21:00,6,11,4,21,0,14.4,78,0,0,1.20549e+07,21.8995,21.8995,21.8995,21.8995,0,0,0,0
06/11/2009 22:00,6,11,4,22,0,13.9,77,0,0,1.20549e+07,21.8995,21.8995,21.8995,21.8995,0,0,0,0
06/11/2009 23:00,6,11,4,23,0,13.3,84,0,0,1.20549e+07,21.8995,21.8995,21.8995,21.8995,0,0,0,0
06/12/2009 00:00,6,12,5,0,0,13.3,90,0,0,1.20549e+07,21.8995,21.8995,21.8995,21.8995,0,0,0,0
06/12/2009 01:00,6,12,5,1,0,13.3,87,0,0,1.60059e+07,21.8995,21.8995,21.8995,21.8995,0,0,0,0
06/12/2009 02:00,6,12,5,2,0,12.8,86,0,0,1.60059e+07,21.8995,21.8995,21.8995,21.8995,0,0,0,0
06/12/2009 03:00,6,12,5,3,0,11.7,89,0,0,1.60059e+07,21.8995,21.8995,21.8995,21.8995,0,0,0,0
06/12/2009 04:00,6,12,5,4,0,12.2,74,0,0,1.60059e+07,21.8995,21.8995,21.8995,21.8995,0,0,0,0
06/12/2009 05:00,6,12,5,5,0,8.9,80,0,0,1.60059e+07,21.8995,21.8995,21.8995,21.8995,0,0,0,0
06/12/2009 06:00,6,12,5,6,0,8.3,83,0,0,1.46508e+07,21.8995,21.8995,21.8995,21.8995,0,0,0,0
06/12/2009 07:00,6,12,5,7,0,8.9,68,0,1.75266e+06,1.67762e+07,21.9061,21.9061,21.9061,15.2097,0,0.0847921,0,8.54747e+06
06/12/2009 08:00,6,12,5,8,0,8.9,63,0,2.13888e+06,2.06594e+07,21.816,21.816,21.816,15.2097,0,0.0987506,0,9.81759e+06
06/12/2009 09:00,6,12,5,9,0,9.4,52,0,5.00386e+06,4.13122e+07,21.8072,21.8072,21.8072,15.2097,0,0.251548,0,2.49755e+07
06/12/2009 10:00,6,12,5,10,0,10.6,48,0,6.03953e+06,4.26023e+07,21.8471,21.8471,21.8471,15.2097,0,0.308142,0,3.07794e+07
06/12/2009 11:00,6,12,5,11,0,12.2,43,0,6.60182e+06,4.33029e+07,21.8771,21.8771,21.8771,15.2097,0,0.339088,0,3.40239e+07
06/12/2009 12:00,6,12,5,12,0,13.9,33,0,6.69983e+06,4.3422e+07,21.9005,21.9005,21.9005,15.2097,0,0.344111,0,3.46486e+07
06/12/2009 13:00,6,12,5,13,0,14.4,28,0,5.99568e+06,3.97228e+07,21.9175,21.9175,21.9175,15.2097,0,0.304534,0,3.07415e+07
06/12/2009 14:00,6,12,5,14,0,14.4,28,0,6.99705e+06,4.37934e+07,21.9152,21.9152,21.9152,15.2097,0,0.360858,0,3.64147e+07
06/12/2009 15:00,6,12,5,15,0,15.6,24,0,7.41751e+06,4.43188e+07,21.9223,21.9223,21.9223,15.2097,0,0.384255,0,3.88164e+07
06/12/2009 16:00,6,12,5,16,0,16.1,22,0,8.01698e+06,4.5071e+07,21.9324,21.9324,21.9324,15.2097,0,0.418112,0,4.23003e+07
06/12/2009 17:00,6,12,5,17,0,15,22,0,7.96715e+06,4.50081e+07,21.9325,21.9325,21.9325,15.2097,0,0.415419,0,4.20284e+07
06/12/2009 18:00,6,12,5,18,0,13.3,32,0,5.05931e+06,2.76971e+07,21.9268,21.9268,21.9268,15.2097,0,0.252636,0,2.55381e+07
06/12/2009 19:00,6,12,5,19,0,10.6,52,0,0,1.30179e+07,21.9116,21.9116,21.9116,21.9116,0,0,0,0
06/12/2009 20:00,6,12,5,20,0,10,54,0,0,1.30179e+07,21.9116,21.9116,21.9116,21.9116,0,0,0,0
06/12/2009 21:00,6,12,5,21,0,8.9,58,0,0,1.45836e+07,21.9116,21.9116,21.9116,21.9116,0,0,0,0
06/12/2009 22:00,6,12,5,22,0,8.3,65,0,0,1.45836e+07,21.9116,21.9116,21.9116,21.9116,0,0,0,0
06/12/2009 23:00,6,12,5,23,0,7.2,68,0,0,1.2958e+07,21.9116,21.9116,21.9116,21.9116,0,0,0,0
06/13/2009 00:00,6,13,6,0,0,7.2,68,0,0,1.20549e+07,21.9116,21.9116,21.9116,21.9116,0,0,0,0
06/13/2009 01:00,6,13,6,1,0,6.1,73,0,0,1.60059e+07,21.9116,21.9116,21.9116,21.9116,0,0,0,0
06/13/2009 02:00,6,13,6,2,0,5,76,0,0,1.60059e+07,21.9116,21.9116,21.9116,21.9116,0,0,0,0
06/13/2009 03:00,6,13,6,3,0,5,76,0,0,1.60059e+07,21.9116,21.9116,21.9116,21.9116,0,0,0,0
06/13/2009 04:00,6,13,6,4,0,5,79,0,0,1.60059e+07,21.9116,21.9116,21.9116,21.9116,0,0,0,0
06/13/2009 05:00,6,13,6,5,0,5,76,0,0,1.60059e+07,21.9116,21.9116,21.9116,21.9116,0,0,0,0
06/13/2009 06:00,6,13,6,6,0,5,76,0,0,1.46508e+07,21.9116,21.9116,21.9116,21.9116,0,0,0,0
06/13/2009 07:00,6,13,6,7,0,6.1,70,0,1.18576e+06,1.60875e+07,21.8891,21.8891,21.8891,15.2097,0,0.0570624,0,5.74137e+06
06/13/2009 08:00,6,13,6,8,0,8.3,60,0,1.86087e+06,2.0346e+07,21.7279,21.7279,21.7279,15.2097,0,0.0904668,0,8.87299e+06
06/13/2009 09:00,6,13,6,9,0,11.1,50,0,5.1056e+06,4.14522e+07,21.6852,21.6852,21.6852,15.2097,0,0.259196,0,2.52589e+07
06/13/2009 10:00,6,13,6,10,0,12.8,43,0,5.54056e+06,4.19912e+07,21.7306,21.7306,21.7306,15.2097,0,0.282601,0,2.77326e+07
06/13/2009 11:00,6,13,6,11,0,14.4,42,0,5.62962e+06,4.20941e+07,21.7995,21.7995,21.7995,15.2097,0,0.285996,0,2.83621e+07
06/13/2009 12:00,6,13,6,12,0,16.7,36,0,5.76215e+06,4.22532e+07,21.8788,21.8788,21.8788,15.2097,0,0.292292,0,2.93365e+07
06/13/2009 13:00,6,13,6,13,0,18.3,33,0,5.14365e+06,3.8663e+07,21.9006,21.9006,21.9006,15.2097,0,0.257925,0,2.59708e+07
06/13/2009 14:00,6,13,6,14,0,19.4,32,0,6.4238e+06,4.30773e+07,21.9013,21.9013,21.9013,15.2097,0,0.328797,0,3.31104e+07
06/13/2009 15:00,6,13,6,15,0,20,32,0,6.59089e+06,4.32854e+07,21.9251,21.9251,21.9251,15.2097,0,0.337993,0,3.41576e+07
06/13/2009 16:00,6,13,6,16,0,19.4,33,0,7.46935e+06,4.43827e+07,21.9481,21.9481,21.9481,15.2097,0,0.386627,0,3.9206e+07
06/13/2009 17:00,6,13,6,17,0,21.7,27,0,8.25454e+06,4.53711e+07,21.9524,21.9524,21.9524,15.2097,0,0.431677,0,4.38024e+07
06/13/2009 18:00,6,13,6,18,0,21.1,28,0,6.00041e+06,2.88756e+07,21.9592,21.9592,21.9592,15.2097,0,0.304841,0,3.09634e+07
06/13/2009 19:00,6,13,6,19,0,20,30,0,0,1.30179e+07,21.9596,21.9596,21.9596,21.9596,0,0,0,0
06/13/2009 20:00,6,13,6,20,0,18.9,32,0,0,1.30179e+07,21.9596,21.9596,21.9596,21.9596,0,0,0,0
06/13/2009 21:00,6,13,6,21,0,16.7,36,0,0,1.45836e+07,21.9596,21.9596,21.9596,21.9596,0,0,0,0
06/13/2009 22:00,6,13,6,22,0,14.4,44,0,0,1.45836e+07,21.9596,21.9596,21.9596,21.9596,0,0,0,0
06/13/2009 23:00,6,13,6,23,0,13.3,47,0,0,1.2958e+07,21.9596,21.9596,21.9596,21.9596,0,0,0,0
06/14/2009 00:00,6,14,0,0,0,11.7,54,0,0,1.20549e+07,21.9596,21.9596,21.9596,21.9596,0,0,0,0
06/14/2009 01:00,6,14,0,1,0,10.6,58,0,0,1.60059e+07,21.9596,21.9596,21.9596,21.9596,0,0,0,0
06/14/2009 02:00,6,14,0,2,0,9.4,59,0,0,1.60059e+07,21.9596,21.9596,21.9596,21.9596,0,0,0,0
06/14/2009 03:00,6,14,0,3,0,8.3,63,0,0,1.60059e+07,21.9596,21.9596,21.9596,21.9596,0,0,0,0
06/14/2009 04:00,6,14,0,4,0,8.9,61,0,0,1.60059e+07,21.9596,21.9596,21.9596,21.9596,0,0,0,0
06/14/2009 05:00,6,14,0,5,0,10,54,0,0,1.60059e+07,21.9596,21.9596,21.9596,21.9596,0,0,0,0
06/14/2009 06:00,6,14,0,6,0,9.4,59,0,0,1.46508e+07,21.9596,21.9596,21.9596,21.9596,0,0,0,0
06/14/2009 07:00,6,14,0,7,0,12.2,50,0,2.26291e+06,1.73918e+07,21.8703,21.8703,21.8703,15.2097,0,0.107864,0,1.08273e+07
06/14/2009 08:00,6,14,0,8,0,15,41,0,3.32435e+06,2.21305e+07,21.7829,21.7829,21.7829,15.2097,0,0.16221,0,1.60471e+07
06/14/2009 09:00,6,14,0,9,0,16.7,35,0,6.31202e+06,4.29506e+07,21.8055,21.8055,21.8055,15.2097,0,0.324493,0,3.22092e+07
06/14/2009 10:00,6,14,0,10,0,19.4,29,0,6.83783e+06,4.36053e+07,21.852,21.852,21.852,15.2097,0,0.353441,0,3.53307e+07
06/14/2009 11:00,6,14,0,11,0,20.6,30,0,7.13529e+06,4.39704e+07,21.9093,21.9093,21.9093,15.2097,0,0.368804,0,3.7185e+07
06/14/2009 12:00,6,14,0,12,0,22.2,28,0,7.35881e+06,4.42451e+07,21.9421,21.9421,21.9421,15.2097,0,0.380626,0,3.85635e+07
06/14/2009 13:00,6,14,0,13,0,23.3,26,0,6.6952e+06,4.0595e+07,21.9453,21.9453,21.9453,15.2097,0,0.34298,0,3.47656e+07
06/14/2009 14:00,6,14,0,14,0,23.9,26,0,7.88227e+06,4.49014e+07,21.943,21.943,21.943,15.2097,0,0.410568,0,4.16022e+07
06/14/2009 15:00,6,14,0,15,0,24.4,23,0,8.45511e+06,4.56199e+07,21.9522,21.9522,21.9522,15.2097,0,0.443043,0,4.49541e+07
06/14/2009 16:00,6,14,0,16,0,25.6,23,0,9.17754e+06,4.65305e+07,21.9595,21.9595,21.9595,15.2097,0,0.484802,0,4.92447e+07
06/14/2009 17:00,6,14,0,17,0,26.1,21,0,9.78646e+06,4.73035e+07,21.9533,21.9533,21.9533,15.2097,0,0.521211,0,5.28946e+07
06/14/2009 18:00,6,14,0,18,0,26.1,20,0,7.62064e+06,3.09036e+07,21.9472,21.9472,21.9472,15.2097,0,0.396021,0,4.01536e+07
06/14/2009 19:00,6,14,0,19,0,25.6,21,0,0,1.30179e+07,21.9385,21.9385,21.9385,21.9385,0,0,0,0
06/14/2009 20:00,6,14,0,20,0,23.3,26,0,0,1.30179e+07,21.9385,21.9385,21.9385,21.9385,0,0,0,0
06/14/2009 21:00,6,14,0,21,0,21.7,31,0,0,1.45836e+07,21.9385,21.9385,21.9385,21.9385,0,0,0,0
06/14/2009 22:00,6,14,0,22,0,19.4,34,0,0,1.45836e+07,21.9385,21.9385,21.9385,21.9385,0,0,0,0
06/14/2009 23:00,6,14,0,23,0,18.3,34,0,0,1.2958e+07,21.9385,21.9385,21.9385,21.9385,0,0,0,0
06/15/2009 00:00,6,15,1,0,0,16.7,39,0,0,1.20549e+07,21.9385,21.9385,21.9385,21.9385,0,0,0,0
06/15/2009 01:00,6,15,1,1,0,14.4,47,0,0,1.60059e+07,21.9385,21.9385,21.9385,21.9385,0,0,0,0
06/15/2009 02:00,6,15,1,2,0,13.3,51,0,0,1.60059e+07,21.9385,21.9385,21.9385,21.9385,0,0,0,0
06/15/2009 03:00,6,15,1,3,0,12.8,43,0,0,1.60059e+07,21.9385,21.9385,21.9385,21.9385,0,0,0,0
06/15/2009 04:00,6,15,1,4,0,10.6,50,0,0,1.60059e+07,21.9385,21.9385,21.9385,21.9385,0,0,0,0
06/15/2009 05:00,6,15,1,5,0,10,54,0,0,1.60059e+07,21.9385,21.9385,21.9385,21.9385,0,0,0,0
06/15/2009 06:00,6,15,1,6,0,9.4,61,0,0,1.46508e+07,21.9385,21.9385,21.9385,21.9385,0,0,0,0
06/15/2009 07:00,6,15,1,7,0,11.7,54,0,3.33502e+06,1.87152e+07,21.8014,21.8014,21.8014,15.2097,0,0.164425,0,1.63431e+07
06/15/2009 08:00,6,15,1,8,0,13.3,51,0,4.67045e+06,2.37992e+07,21.7144,21.7144,21.7144,15.2097,0,0.2346,0,2.29671e+07
06/15/2009 09:00,6,15,1,9,0,14.4,49,0,7.37338e+06,4.42814e+07,21.7384,21.7384,21.7384,15.2097,0,0.38493,0,3.78197e+07
06/15/2009 10:00,6,15,1,10,0,17.2,41,0,7.79301e+06,4.48042e+07,21.8063,21.8063,21.8063,15.2097,0,0.408139,0,4.05169e+07
06/15/2009 11:00,6,15,1,11,0,18.9,33,0,7.963e+06,4.50093e+07,21.8699,21.8699,21.8699,15.2097,0,0.416268,0,4.17233e+07
06/15/2009 12:00,6,15,1,12,0,20,31,0,8.06707e+06,4.5135e+07,21.9047,21.9047,21.9047,15.2097,0,0.421478,0,4.24649e+07
06/15/2009 13:00,6,15,1,13,0,21.7,24,0,7.4326e+06,4.15186e+07,21.9181,21.9181,21.9181,15.2097,0,0.384819,0,3.88491e+07
06/15/2009 14:00,6,15,1,14,0,22.2,21,0,8.51663e+06,4.56996e+07,21.9203,21.9203,21.9203,15.2097,0,0.447351,0,4.51768e+07
06/15/2009 15:00,6,15,1,15,0,23.3,19,0,9.05601e+06,4.63776e+07,21.9294,21.9294,21.9294,15.2097,0,0.478237,0,4.8361e+07
06/15/2009 16:00,6,15,1,16,0,25,18,0,9.74245e+06,4.72447e+07,21.9362,21.9362,21.9362,15.2097,0,0.51831,0,5.24667e+07
06/15/2009 17:00,6,15,1,17,0,25,15,0,1.02629e+07,4.79068e+07,21.9297,21.9297,21.9297,15.2097,0,0.54972,0,5.55927e+07
06/15/2009 18:00,6,15,1,18,0,24.4,14,0,7.97666e+06,3.13486e+07,21.9271,21.9271,21.9271,15.2097,0,0.416137,0,4.2067e+07
06/15/2009 19:00,6,15,1,19,0,23.9,15,0,0,1.30179e+07,21.9192,21.9192,21.9192,21.9192,0,0,0,0
06/15/2009 20:00,6,15,1,20,0,23.3,15,0,0,1.30179e+07,21.9192,21.9192,21.9192,21.9192,0,0,0,0
06/15/2009 21:00,6,15,1,21,0,21.1,17,0,0,1.45836e+07,21.9192,21.9192,21.9192,21.9192,0,0,0,0
06/15/2009 22:00,6,15,1,22,0,15.6,26,0,0,1.45836e+07,21.9192,21.9192,21.9192,21.9192,0,0,0,0
06/15/2009 23:00,6,15,1,23,0,17.2,25,0,0,1.2958e+07,21.9192,21.9192,21.9192,21.9192,0,0,0,0
06/16/2009 00:00,6,16,2,0,0,15.6,25,0,0,1.20549e+07,21.9192,21.9192,21.9192,21.9192,0,0,0,0
06/16/2009 01:00,6,16,2,1,0,13.9,33,0,0,1.60059e+07,21.9192,21.9192,21.9192,21.9192,0,0,0,0
06/16/2009 02:00,6,16,2,2,0,13.3,37,0,0,1.60059e+07,21.9192,21.9192,21.9192,21.9192,0,0,0,0
06/16/2009 03:00,6,16,2,3,0,13.3,37,0,0,1.60059e+07,21.9192,21.9192,21.9192,21.9192,0,0,0,0
06/16/2009 04:00,6,16,2,4,0,12.8,38,0,0,1.60059e+07,21.9192,21.9192,21.9192,21.9192,0,0,0,0
06/16/2009 05:00,6,16,2,5,0,12.8,36,0,0,1.60059e+07,21.9192,21.9192,21.9192,21.9192,0,0,0,0
06/16/2009 06:00,6,16,2,6,0,12.2,39,0,0,1.46508e+07,21.9192,21.9192,21.9192,21.9192,0,0,0,0
06/16/2009 07:00,6,16,2,7,0,13.9,44,0,3.88081e+06,1.93898e+07,21.7481,21.7481,21.7481,15.2097,0,0.193246,0,1.90583e+07
06/16/2009 08:00,6,16,2,8,0,16.7,34,0,5.35178e+06,2.46475e+07,21.6726,21.6726,21.6726,15.2097,0,0.271896,0,2.64473e+07
06/16/2009 09:00,6,16,2,9,0,20,26,0,8.08754e+06,4.51792e+07,21.7039,21.7039,21.7039,15.2097,0,0.425936,0,4.16275e+07
06/16/2009 10:00,6,16,2,10,0,23.3,16,0,8.50393e+06,4.56996e+07,21.7533,21.7533,21.7533,15.2097,0,0.449361,0,4.42507e+07
06/16/2009 11:00,6,16,2,11,0,25.6,19,0,8.62806e+06,4.58487e+07,21.7873,21.7873,21.7873,15.2097,0,0.455221,0,4.50606e+07
06/16/2009 12:00,6,16,2,12,0,26.1,20,0,8.70228e+06,4.59356e+07,21.8547,21.8547,21.8547,15.2097,0,0.458504,0,4.5852e+07
06/16/2009 13:00,6,16,2,13,0,27.2,20,0,8.14888e+06,4.24193e+07,21.8739,21.8739,21.8739,15.2097,0,0.426125,0,4.27357e+07
06/16/2009 14:00,6,16,2,14,0,28.9,17,0,9.36133e+06,4.67661e+07,21.878,21.878,21.878,15.2097,0,0.497032,0,4.98778e+07
06/16/2009 15:00,6,16,2,15,0,30.6,16,0,1.00197e+07,4.75963e+07,21.8953,21.8953,21.8953,15.2097,0,0.535329,0,5.38605e+07
06/16/2009 16:00,6,16,2,16,0,30.6,16,0,1.07318e+07,4.84985e+07,21.9107,21.9107,21.9107,15.2097,0,0.577497,0,5.82366e+07
06/16/2009 17:00,6,16,2,17,0,30.6,16,0,1.12103e+07,4.91088e+07,21.9074,21.9074,21.9074,15.2097,0,0.606741,0,6.11557e+07
06/16/2009 18:00,6,16,2,18,0,30.6,16,0,9.05791e+06,3.27098e+07,21.9096,21.9096,21.9096,15.2097,0,0.478784,0,4.82742e+07
06/16/2009 19:00,6,16,2,19,0,28.3,17,0,0,1.30179e+07,21.9019,21.9019,21.9019,21.9019,0,0,0,0
06/16/2009 20:00,6,16,2,20,0,26.1,18,0,0,1.30179e+07,21.9019,21.9019,21.9019,21.9019,0,0,0,0
06/16/2009 21:00,6,16,2,21,0,23.9,23,0,0,1.45836e+07,21.9019,21.9019,21.9019,21.9019,0,0,0,0
06/16/2009 22:00,6,16,2,22,0,22.2,26,0,0,1.45836e+07,21.9019,21.9019,21.9019,21.9019,0,0,0,0
06/16/2009 23:00,6,16,2,23,0,17.8,41,0,0,1.2958e+07,21.9019,21.9019,21.9019,21.9019,0,0,0,0
06/17/2009 00:00,6,17,3,0,0,17.2,41,0,0,1.20549e+07,21.9019,21.9019,21.9019,21.9019,0,0,0,0
06/17/2009 01:00,6,17,3,1,0,16.7,36,0,0,1.09412e+07,21.9019,21.9019,21.9019,21.9019,0,0,0,0
06/17/2009 02:00,6,17,3,2,0,15.6,36,0,0,1.09412e+07,21.9019,21.9019,21.9019,21.9019,0,0,0,0
06/17/2009 03:00,6,17,3,3,0,13.9,32,0,0,1.09412e+07,21.9019,21.9019,21.9019,21.9019,0,0,0,0
06/17/2009 04:00,6,17,3,4,0,13.3,32,0,0,1.09412e+07,21.9019,21.9019,21.9019,21.9019,0,0,0,0
06/17/2009 05:00,6,17,3,5,0,12.2,36,0,0,1.09412e+07,21.9019,21.9019,21.9019,21.9019,0,0,0,0
06/17/2009 06:00,6,17,3,6,0,12.8,36,0,0,8.68313e+06,21.9019,21.9019,21.9019,21.9019,0,0,0,0
06/17/2009 07:00,6,17,3,7,0,14.4,30,0,0,8.68313e+06,21.9019,21.9019,21.9019,21.9019,0,0,0,0
06/17/2009 08:00,6,17,3,8,0,16.7,25,0,0,8.68313e+06,21.9019,21.9019,21.9019,21.9019,0,0,0,0
06/17/2009 09:00,6,17,3,9,0,18.3,28,0,0,8.68313e+06,21.9019,21.9019,21.9019,21.9019,0,0,0,0
06/17/2009 10:00,6,17,3,10,0,21.1,24,0,0,8.68313e+06,21.9019,21.9019,21.9019,21.9019,0,0,0,0
06/17/2009 11:00,6,17,3,11,0,21.7,22,0,0,8.68313e+06,21.9019,21.9019,21.9019,21.9019,0,0,0,0
06/17/2009 12:00,6,17,3,12,0,24.4,18,0,0,8.68313e+06,21.9019,21.9019,21.9019,21.9019,0,0,0,0
06/17/2009 13:00,6,17,3,13,0,25,17,0,0,8.68313e+06,21.9019,21.9019,21.9019,21.9019,0,0,0,0
06/17/2009 14:00,6,17,3,14,0,26.7,17,0,0,8.68313e+06,21.9019,21.9019,21.9019,21.9019,0,0,0,0
06/17/2009 15:00,6,17,3,15,0,27.8,17,0,0,8.68313e+06,21.9019,21.9019,21.9019,21.9019,0,0,0,0
06/17/2009 16:00,6,17,3,16,0,27.2,18,0,0,8.68313e+06,21.9019,21.9019,21.9019,21.9019,0,0,0,0
06/17/2009 17:00,6,17,3,17,0,27.8,17,0,0,8.68313e+06,21.9019,21.9019,21.9019,21.9019,0,0,0,0
06/17/2009 18:00,6,17,3,18,0,26.7,17,0,0,8.68313e+06,21.9019,21.9019,21.9019,21.9019,0,0,0,0
06/17/2009 19:00,6,17,3,19,0,23.3,22,0,0,8.68313e+06,21.9019,21.9019,21.9019,21.9019,0,0,0,0
06/17/2009 20:00,6,17,3,20,0,21.1,22,0,0,8.68313e+06,21.9019,21.9019,21.9019,21.9019,0,0,0,0
06/17/2009 21:00,6,17,3,21,0,18.9,17,0,0,1.20549e+07,21.9019,21.9019,21.9019,21.9019,0,0,0,0
06/17/2009 22:00,6,17,3,22,0,17.2,20,0,0,1.20549e+07,21.9019,21.9019,21.9019,21.9019,0,0,0,0
06/17/2009 23:00,6,17,3,23,0,16.1,20,0,0,1.20549e+07,21.9019,21.9019,21.9019,21.9019,0,0,0,0
06/18/2009 00:00,6,18,4,0,0,14.4,23,0,0,1.20549e+07,21.9019,21.9019,21.9019,21.9019,0,0,0,0
06/18/2009 01:00,6,18,4,1,0,12.8,27,0,0,1.09412e+07,21.9019,21.9019,21.9019,21.9019,0,0,0,0
06/18/2009 02:00,6,18,4,2,0,11.1,32,0,0,1.09412e+07,21.9019,21.9019,21.9019,21.9019,0,0,0,0
06/18/2009 03:00,6,18,4,3,0,7.8,42,0,0,1.09412e+07,21.9019,21.9019,21.9019,21.9019,0,0,0,0
06/18/2009 04:00,6,18,4,4,0,8.3,42,0,0,1.09412e+07,21.9019,21.9019,21.9019,21.9019,0,0,0,0
06/18/2009 05:00,6,18,4,5,0,7.8,42,0,0,1.09412e+07,21.9019,21.9019,21.9019,21.9019,0,0,0,0
06/18/2009 06:00,6,18,4,6,0,8.9,39,0,0,8.68313e+06,21.9019,21.9019,21.9019,21.9019,0,0,0,0
06/18/2009 07:00,6,18,4,7,0,10.6,40,0,0,8.68313e+06,21.9019,21.9019,21.9019,21.9019,0,0,0,0
06/18/2009 08:00,6,18,4,8,0,11.1,44,0,0,8.68313e+06,21.9019,21.9019,21.9019,21.9019,0,0,0,0
06/18/2009 09:00,6,18,4,9,0,14.4,37,0,0,8.68313e+06,21.9019,21.9019,21.9019,21.9019,0,0,0,0
06/18/2009 10:00,6,18,4,10,0,15.6,31,0,0,8.68313e+06,21.9019,21.9019,21.9019,21.9019,0,0,0,0
06/18/2009 11:00,6,18,4,11,0,17.8,29,0,0,8.68313e+06,21.9019,21.9019,21.9019,21.9019,0,0,0,0
06/18/2009 12:00,6,18,4,12,0,19.4,18,0,0,8.68313e+06,21.9019,21.9019,21.9019,21.9019,0,0,0,0
06/18/2009 13:00,6,18,4,13,0,20.6,14,0,0,8.68313e+06,21.9019,21.9019,21.9019,21.9019,0,0,0,0
06/18/2009 14:00,6,18,4,14,0,20.6,14,0,0,8.68313e+06,21.9019,21.9019,21.9019,21.9019,0,0,0,0
06/18/2009 15:00,6,18,4,15,0,20.6,14,0,0,8.68313e+06,21.9019,21.9019,21.9019,21.9019,0,0,0,0
06/18/2009 16:00,6,18,4,16,0,22.8,13,0,0,8.68313e+06,21.9019,21.9019,21.9019,21.9019,0,0,0,0
06/18/2009 17:00,6,18,4,17,0,23.9,13,0,0,8.68313e+06,21.9019,21.9019,21.9019,21.9019,0,0,0,0
06/18/2009 18:00,6,18,4,18,0,23.3,14,0,0,8.68313e+06,21.9019,21.9019,21.9019,21.9019,0,0,0,0
06/18/2009 19:00,6,18,4,19,0,22.8,14,0,0,8.68313e+06,21.9019,21.9019,21.9019,21.9019,0,0,0,0
06/18/2009 20:00,6,18,4,20,0,21.1,14,0,0,8.68313e+06,21.9019,21.9019,21.9019,21.9019,0,0,0,0
06/18/2009 21:00,6,18,4,21,0,17.2,18,0,0,1.20549e+07,21.9019,21.9019,21.9019,21.9019,0,0,0,0
06/18/2009 22:00,6,18,4,22,0,17.2,20,0,0,1.20549e+07,21.9019,21.9019,21.9019,21.9019,0,0,0,0
06/18/2009 23:00,6,18,4,23,0,15.6,21,0,0,1.20549e+07,21.9019,21.9019,21.9019,21.9019,0,0,0,0
06/19/2009 00:00,6,19,5,0,0,13.9,24,0,0,1.20549e+07,21.9019,21.9019,21.9019,21.9019,0,0,0,0
06/19/2009 01:00,6,19,5,1,0,13.3,26,0,0,1.60059e+07,21.9019,21.9019,21.9019,21.9019,0,0,0,0
06/19/2009 02:00,6,19,5,2,0,11.1,28,0,0,1.60059e+07,21.9019,21.9019,21.9019,21.9019,0,0,0,0
06/19/2009 03:00,6,19,5,3,0,10,30,0,0,1.60059e+07,21.9019,21.9019,21.9019,21.9019,0,0,0,0
06/19/2009 04:00,6,19,5,4,0,10,45,0,0,1.60059e+07,21.9019,21.9019,21.9019,21.9019,0,0,0,0
06/19/2009 05:00,6,19,5,5,0,8.9,49,0,0,1.60059e+07,21.9019,21.9019,21.9019,21.9019,0,0,0,0
06/19/2009 06:00,6,19,5,6,0,9.4,56,0,0,1.46508e+07,21.9019,21.9019,21.9019,21.9019,0,0,0,0
06/19/2009 07:00,6,19,5,7,0,12.2,43,0,3.911e+06,1.9431e+07,21.4667,21.4667,21.4667,15.2097,0,0.195546,0,1.85028e+07
06/19/2009 08:00,6,19,5,8,0,13.9,42,0,5.25407e+06,2.45364e+07,21.3493,21.3493,21.3493,15.2097,0,0.268689,0,2.48307e+07
06/19/2009 09:00,6,19,5,9,0,16.7,34,0,8.10545e+06,4.52154e+07,21.3867,21.3867,21.3867,15.2097,0,0.4298,0,3.99544e+07
06/19/2009 10:00,6,19,5,10,0,18.9,35,0,8.42665e+06,4.56156e+07,21.4712,21.4712,21.4712,15.2097,0,0.447647,0,4.21818e+07
06/19/2009 11:00,6,19,5,11,0,21.1,28,0,8.39219e+06,4.55615e+07,21.5583,21.5583,21.5583,15.2097,0,0.443584,0,4.23799e+07
06/19/2009 12:00,6,19,5,12,0,23.9,24,0,8.37928e+06,4.55363e+07,21.6534,21.6534,21.6534,15.2097,0,0.441264,0,4.27894e+07
06/19/2009 13:00,6,19,5,13,0,25,19,0,7.69518e+06,4.18553e+07,21.6847,21.6847,21.6847,15.2097,0,0.401304,0,3.91047e+07
06/19/2009 14:00,6,19,5,14,0,26.7,17,0,8.8869e+06,4.61738e+07,21.6991,21.6991,21.6991,15.2097,0,0.470508,0,4.59502e+07
06/19/2009 15:00,6,19,5,15,0,27.2,17,0,9.27843e+06,4.66655e+07,21.7333,21.7333,21.7333,15.2097,0,0.492851,0,4.83859e+07
06/19/2009 16:00,6,19,5,16,0,27.8,15,0,9.76517e+06,4.72799e+07,21.7621,21.7621,21.7621,15.2097,0,0.521138,0,5.13882e+07
06/19/2009 17:00,6,19,5,17,0,28.3,16,0,1.02433e+07,4.78868e+07,21.7901,21.7901,21.7901,15.2097,0,0.549691,0,5.44353e+07
06/19/2009 18:00,6,19,5,18,0,27.8,15,0,8.18892e+06,3.16185e+07,21.8199,21.8199,21.8199,15.2097,0,0.429052,0,4.26809e+07
06/19/2009 19:00,6,19,5,19,0,26.7,15,0,0,1.30179e+07,21.817,21.817,21.817,21.817,0,0,0,0
06/19/2009 20:00,6,19,5,20,0,24.4,21,0,0,1.30179e+07,21.817,21.817,21.817,21.817,0,0,0,0
06/19/2009 21:00,6,19,5,21,0,22.2,26,0,0,1.45836e+07,21.817,21.817,21.817,21.817,0,0,0,0
06/19/2009 22:00,6,19,5,22,0,20,32,0,0,1.45836e+07,21.817,21.817,21.817,21.817,0,0,0,0
06/19/2009 23:00,6,19,5,23,0,17.8,38,0,0,1.2958e+07,21.817,21.817,21.817,21.817,0,0,0,0
06/20/2009 00:00,6,20,6,0,0,16.1,38,0,0,1.20549e+07,21.817,21.817,21.817,21.817,0,0,0,0
06/20/2009 01:00,6,20,6,1,0,15,41,0,0,1.60059e+07,21.817,21.817,21.817,21.817,0,0,0,0
06/20/2009 02:00,6,20,6,2,0,13.3,45,0,0,1.60059e+07,21.817,21.817,21.817,21.817,0,0,0,0
06/20/2009 03:00,6,20,6,3,0,13.3,53,0,0,1.60059e+07,21.817,21.817,21.817,21.817,0,0,0,0
06/20/2009 04:00,6,20,6,4,0,12.8,52,0,0,1.60059e+07,21.817,21.817,21.817,21.817,0,0,0,0
06/20/2009 05:00,6,20,6,5,0,11.1,52,0,0,1.60059e+07,21.817,21.817,21.817,21.817,0,0,0,0
06/20/2009 06:00,6,20,6,6,0,12.8,51,0,0,1.46508e+07,21.817,21.817,21.817,21.817,0,0,0,0
06/20/2009 07:00,6,20,6,7,0,16.7,38,0,4.62125e+06,2.03129e+07,21.7999,21.7999,21.7999,15.2097,0,0.234125,0,2.32534e+07
06/20/2009 08:00,6,20,6,8,0,20.6,30,0,6.01913e+06,2.54781e+07,21.7431,21.7431,21.7431,15.2097,0,0.308464,0,3.03307e+07
06/20/2009 09:00,6,20,6,9,0,21.1,33,0,8.53881e+06,4.57456e+07,21.7745,21.7745,21.7745,15.2097,0,0.45176,0,4.46311e+07
06/20/2009 10:00,6,20,6,10,0,22.8,30,0,8.93672e+06,4.62427e+07,21.82,21.82,21.82,15.2097,0,0.474091,0,4.71628e+07
06/20/2009 11:00,6,20,6,11,0,25,24,0,9.05703e+06,4.63869e+07,21.8511,21.8511,21.8511,15.2097,0,0.479721,0,4.79466e+07
06/20/2009 12:00,6,20,6,12,0,26.7,23,0,9.27929e+06,4.66614e+07,21.9024,21.9024,21.9024,15.2097,0,0.491779,0,4.9532e+07
06/20/2009 13:00,6,20,6,13,0,28.9,21,0,8.74339e+06,4.31663e+07,21.9087,21.9087,21.9087,15.2097,0,0.460233,0,4.63976e+07
06/20/2009 14:00,6,20,6,14,0,29.4,19,0,9.80141e+06,4.73212e+07,21.9035,21.9035,21.9035,15.2097,0,0.522759,0,5.26602e+07
06/20/2009 15:00,6,20,6,15,0,30.6,18,0,1.04046e+07,4.80831e+07,21.9131,21.9131,21.9131,15.2097,0,0.558131,0,5.63034e+07
06/20/2009 16:00,6,20,6,16,0,30.6,19,0,1.10064e+07,4.88467e+07,21.9194,21.9194,21.9194,15.2097,0,0.593978,0,5.99761e+07
06/20/2009 17:00,6,20,6,17,0,31.1,18,0,1.15693e+07,4.95663e+07,21.9132,21.9132,21.9132,15.2097,0,0.628711,0,6.34245e+07
06/20/2009 18:00,6,20,6,18,0,31.1,17,0,9.491e+06,3.32586e+07,21.9122,21.9122,21.9122,15.2097,0,0.504569,0,5.08941e+07
06/20/2009 19:00,6,20,6,19,0,30,18,0,0,1.30179e+07,21.9042,21.9042,21.9042,21.9042,0,0,0,0
06/20/2009 20:00,6,20,6,20,0,28.9,21,0,0,1.30179e+07,21.9042,21.9042,21.9042,21.9042,0,0,0,0
06/20/2009 21:00,6,20,6,21,0,26,20,0,0,1.45836e+07,21.9042,21.9042,21.9042,21.9042,0,0,0,0
06/20/2009 22:00,6,20,6,22,0,25.8,23,0,0,1.45836e+07,21.9042,21.9042,21.9042,21.9042,0,0,0,0
06/20/2009 23:00,6,20,6,23,0,21.6,28,0,0,1.2958e+07,21.9042,21.9042,21.9042,21.9042,0,0,0,0
06/21/2009 00:00,6,21,0,0,0,21.3,30,0,0,1.20549e+07,21.9042,21.9042,21.9042,21.9042,0,0,0,0
06/21/2009 01:00,6,21,0,1,0,19.9,33,0,0,1.60059e+07,21.9042,21.9042,21.9042,21.9042,0,0,0,0
06/21/2009 02:00,6,21,0,2,0,20.1,34,0,0,1.60059e+07,21.9042,21.9042,21.9042,21.9042,0,0,0,0
06/21/2009 03:00,6,21,0,3,0,19.6,34,0,0,1.60059e+07,21.9042,21.9042,21.9042,21.9042,0,0,0,0
06/21/2009 04:00,6,21,0,4,0,17.3,41,0,0,1.60059e+07,21.9042,21.9042,21.9042,21.9042,0,0,0,0
06/21/2009 05:00,6,21,0,5,0,16.4,44,0,0,1.60059e+07,21.9042,21.9042,21.9042,21.9042,0,0,0,0
06/21/2009 06:00,6,21,0,6,0,16.5,45,0,0,1.46508e+07,21.9042,21.9042,21.9042,21.9042,0,0,0,0
06/21/2009 07:00,6,21,0,7,0,20,35,0,5.55798e+06,2.14878e+07,21.815,21.815,21.815,15.2097,0,0.287611,0,2.86462e+07
06/21/2009 08:00,6,21,0,8,0,22.8,29,0,7.46925e+06,2.72894e+07,21.7627,21.7627,21.7627,15.2097,0,0.3895,0,3.84124e+07
06/21/2009 09:00,6,21,0,9,0,26.1,24,0,9.86104e+06,4.74113e+07,21.7891,21.7891,21.7891,15.2097,0,0.52877,0,5.23559e+07
06/21/2009 10:00,6,21,0,10,0,28.3,19,0,1.02885e+07,4.79498e+07,21.8307,21.8307,21.8307,15.2097,0,0.553696,0,5.51709e+07
06/21/2009 11:00,6,21,0,11,0,30.6,17,0,1.05456e+07,4.82683e+07,21.8733,21.8733,21.8733,15.2097,0,0.567689,0,5.69291e+07
06/21/2009 12:00,6,21,0,12,0,32.2,16,0,1.07084e+07,4.84704e+07,21.8985,21.8985,21.8985,15.2097,0,0.576857,0,5.80658e+07
06/21/2009 13:00,6,21,0,13,0,33.3,15,0,1.00625e+07,4.48331e+07,21.8973,21.8973,21.8973,15.2097,0,0.538114,0,5.41562e+07
06/21/2009 14:00,6,21,0,14,0,34.4,14,0,1.11475e+07,4.90289e+07,21.8926,21.8926,21.8926,15.2097,0,0.603759,0,6.07209e+07
06/21/2009 15:00,6,21,0,15,0,35,14,0,1.16738e+07,4.96964e+07,21.9014,21.9014,21.9014,15.2097,0,0.635206,0,6.39676e+07
06/21/2009 16:00,6,21,0,16,0,36.1,12,0,1.23168e+07,5.05161e+07,21.9053,21.9053,21.9053,15.2097,0,0.674369,0,6.79509e+07
06/21/2009 17:00,6,21,0,17,0,36.1,14,0,1.28028e+07,5.11407e+07,21.8956,21.8956,21.8956,15.2097,0,0.705071,0,7.09412e+07
06/21/2009 18:00,6,21,0,18,0,36.7,12,0,1.07879e+07,3.49011e+07,21.8967,21.8967,21.8967,15.2097,0,0.581967,0,5.85652e+07
06/21/2009 19:00,6,21,0,19,0,35.6,12,0,0,1.30179e+07,21.8894,21.8894,21.8894,21.8894,0,0,0,0
06/21/2009 20:00,6,21,0,20,0,33.3,16,0,0,1.30179e+07,21.8894,21.8894,21.8894,21.8894,0,0,0,0
06/21/2009 21:00,6,21,0,21,0,29.4,24,0,0,1.45836e+07,21.8894,21.8894,21.8894,21.8894,0,0,0,0
06/21/2009 22:00,6,21,0,22,0,27.2,24,0,0,1.45836e+07,21.8894,21.8894,21.8894,21.8894,0,0,0,0
06/21/2009 23:00,6,21,0,23,0,27.2,27,0,0,1.2958e+07,21.8894,21.8894,21.8894,21.8894,0,0,0,0
06/22/2009 00:00,6,22,1,0,0,23.3,37,0,0,1.20549e+07,21.8894,21.8894,21.8894,21.8894,0,0,0,0
06/22/2009 01:00,6,22,1,1,0,20.6,49,0,0,1.60059e+07,21.8894,21.8894,21.8894,21.8894,0,0,0,0
06/22/2009 02:00,6,22,1,2,0,20,53,0,0,1.60059e+07,21.8894,21.8894,21.8894,21.8894,0,0,0,0
06/22/2009 03:00,6,22,1,3,0,18.3,56,0,0,1.60059e+07,21.8894,21.8894,21.8894,21.8894,0,0,0,0
06/22/2009 04:00,6,22,1,4,0,17.8,54,0,0,1.60059e+07,21.8894,21.8894,21.8894,21.8894,0,0,0,0
06/22/2009 05:00,6,22,1,5,0,17.2,56,0,0,1.60059e+07,21.8894,21.8894,21.8894,21.8894,0,0,0,0
06/22/2009 06:00,6,22,1,6,0,17.2,54,0,0,1.46508e+07,21.8894,21.8894,21.8894,21.8894,0,0,0,0
06/22/2009 07:00,6,22,1,7,0,19.4,49,0,6.50061e+06,2.26698e+07,21.9111,21.9111,21.9111,15.2097,0,0.341184,0,3.44569e+07
06/22/2009 08:00,6,22,1,8,0,21.1,47,0,8.98565e+06,2.91928e+07,21.8677,21.8677,21.8677,15.2097,0,0.476248,0,4.77197e+07
06/22/2009 09:00,6,22,1,9,0,23.9,40,0,1.11269e+07,4.90126e+07,21.8745,21.8745,21.8745,15.2097,0,0.603939,0,6.05741e+07
06/22/2009 10:00,6,22,1,10,0,26.1,31,0,1.15138e+07,4.95024e+07,21.896,21.896,21.896,15.2097,0,0.62703,0,6.30933e+07
06/22/2009 11:00,6,22,1,11,0,28.3,30,0,1.15386e+07,4.95282e+07,21.9038,21.9038,21.9038,15.2097,0,0.627518,0,6.32157e+07
06/22/2009 12:00,6,22,1,12,0,30.6,26,0,1.16015e+07,4.96048e+07,21.9154,21.9154,21.9154,15.2097,0,0.630954,0,6.36717e+07
06/22/2009 13:00,6,22,1,13,0,32.8,21,0,1.09479e+07,4.59556e+07,21.908,21.908,21.908,15.2097,0,0.591252,0,5.96001e+07
06/22/2009 14:00,6,22,1,14,0,33.9,16,0,1.19549e+07,5.00566e+07,21.8997,21.8997,21.8997,15.2097,0,0.65313,0,6.57552e+07
06/22/2009 15:00,6,22,1,15,0,35,16,0,1.23917e+07,5.06122e+07,21.8993,21.8993,21.8993,15.2097,0,0.679564,0,6.84127e+07
06/22/2009 16:00,6,22,1,16,0,35.6,14,0,1.29428e+07,5.13163e+07,21.9008,21.9008,21.9008,15.2097,0,0.71344,0,7.18388e+07
06/22/2009 17:00,6,22,1,17,0,35.6,14,0,1.3317e+07,5.17987e+07,21.8886,21.8886,21.8886,15.2097,0,0.737381,0,7.41143e+07
06/22/2009 18:00,6,22,1,18,0,35.6,13,0,1.11726e+07,3.53879e+07,21.8895,21.8895,21.8895,15.2097,0,0.605017,0,6.0819e+07
06/22/2009 19:00,6,22,1,19,0,35,14,0,0,1.30179e+07,21.8823,21.8823,21.8823,21.8823,0,0,0,0
06/22/2009 20:00,6,22,1,20,0,32.2,17,0,0,1.30179e+07,21.8823,21.8823,21.8823,21.8823,0,0,0,0
06/22/2009 21:00,6,22,1,21,0,30.6,20,0,0,1.45836e+07,21.8823,21.8823,21.8823,21.8823,0,0,0,0
06/22/2009 22:00,6,22,1,22,0,26.7,22,0,0,1.45836e+07,21.8823,21.8823,21.8823,21.8823,0,0,0,0
06/22/2009 23:00,6,22,1,23,0,23.9,28,0,0,1.2958e+07,21.8823,21.8823,21.8823,21.8823,0,0,0,0
06/23/2009 00:00,6,23,2,0,0,23.3,30,0,0,1.20549e+07,21.8823,21.8823,21.8823,21.8823,0,0,0,0
06/23/2009 01:00,6,23,2,1,0,21.7,32,0,0,1.60059e+07,21.8823,21.8823,21.8823,21.8823,0,0,0,0
06/23/2009 02:00,6,23,2,2,0,18.9,50,0,0,1.60059e+07,21.8823,21.8823,21.8823,21.8823,0,0,0,0
06/23/2009 03:00,6,23,2,3,0,18.9,48,0,0,1.60059e+07,21.8823,21.8823,21.8823,21.8823,0,0,0,0
06/23/2009 04:00,6,23,2,4,0,17.8,50,0,0,1.60059e+07,21.8823,21.8823,21.8823,21.8823,0,0,0,0
06/23/2009 05:00,6,23,2,5,0,17.8,52,0,0,1.60059e+07,21.8823,21.8823,21.8823,21.8823,0,0,0,0
06/23/2009 06:00,6,23,2,6,0,17.8,52,0,0,1.46508e+07,21.8823,21.8823,21.8823,21.8823,0,0,0,0
06/23/2009 07:00,6,23,2,7,0,18.9,50,0,6.11761e+06,2.21925e+07,21.8914,21.8914,21.8914,15.2097,0,0.320382,0,3.22603e+07
06/23/2009 08:00,6,23,2,8,0,19.4,49,0,8.5954e+06,2.86945e+07,21.8457,21.8457,21.8457,15.2097,0,0.452415,0,4.51819e+07
06/23/2009 09:00,6,23,2,9,0,22.2,40,0,1.08786e+07,4.86921e+07,21.8585,21.8585,21.8585,15.2097,0,0.588065,0,5.88409e+07
06/23/2009 10:00,6,23,2,10,0,25.6,33,0,1.13862e+07,4.93342e+07,21.8897,21.8897,21.8897,15.2097,0,0.618257,0,6.21518e+07
06/23/2009 11:00,6,23,2,11,0,27.8,23,0,1.16215e+07,4.96316e+07,21.9004,21.9004,21.9004,15.2097,0,0.632246,0,6.36593e+07
06/23/2009 12:00,6,23,2,12,0,28.9,22,0,1.17096e+07,4.97423e+07,21.9116,21.9116,21.9116,15.2097,0,0.637584,0,6.43042e+07
06/23/2009 13:00,6,23,2,13,0,30,21,0,1.09428e+07,4.5948e+07,21.9134,21.9134,21.9134,15.2097,0,0.590719,0,5.9594e+07
06/23/2009 14:00,6,23,2,14,0,33.3,15,0,1.2097e+07,5.02376e+07,21.8981,21.8981,21.8981,15.2097,0,0.661762,0,6.66087e+07
06/23/2009 15:00,6,23,2,15,0,32.8,14,0,1.22866e+07,5.04789e+07,21.8928,21.8928,21.8928,15.2097,0,0.673295,0,6.77152e+07
06/23/2009 16:00,6,23,2,16,0,33.3,13,0,1.2649e+07,5.09409e+07,21.8948,21.8948,21.8948,15.2097,0,0.695329,0,6.99524e+07
06/23/2009 17:00,6,23,2,17,0,34.4,12,0,1.29447e+07,5.13203e+07,21.8875,21.8875,21.8875,15.2097,0,0.713848,0,7.17368e+07
06/23/2009 18:00,6,23,2,18,0,34.4,11,0,1.0874e+07,3.50074e+07,21.8957,21.8957,21.8957,15.2097,0,0.586742,0,5.90362e+07
06/23/2009 19:00,6,23,2,19,0,34.4,10,0,0,1.30179e+07,21.896,21.896,21.896,21.896,0,0,0,0
06/23/2009 20:00,6,23,2,20,0,31.1,14,0,0,1.30179e+07,21.896,21.896,21.896,21.896,0,0,0,0
06/23/2009 21:00,6,23,2,21,0,26.1,21,0,0,1.45836e+07,21.896,21.896,21.896,21.896,0,0,0,0
06/23/2009 22:00,6,23,2,22,0,25,23,0,0,1.45836e+07,21.896,21.896,21.896,21.896,0,0,0,0
06/23/2009 23:00,6,23,2,23,0,22.8,31,0,0,1.2958e+07,21.896,21.896,21.896,21.896,0,0,0,0
06/24/2009 00:00,6,24,3,0,0,20,32,0,0,1.20549e+07,21.896,21.896,21.896,21.896,0,0,0,0
06/24/2009 01:00,6,24,3,1,0,18.9,33,0,0,1.09412e+07,21.896,21.896,21.896,21.896,0,0,0,0
06/24/2009 02:00,6,24,3,2,0,17.2,34,0,0,1.09412e+07,21.896,21.896,21.896,21.896,0,0,0,0
06/24/2009 03:00,6,24,3,3,0,15.6,37,0,0,1.09412e+07,21.896,21.896,21.896,21.896,0,0,0,0
06/24/2009 04:00,6,24,3,4,0,15.6,36,0,0,1.09412e+07,21.896,21.896,21.896,21.896,0,0,0,0
06/24/2009 05:00,6,24,3,5,0,14.4,37,0,0,1.09412e+07,21.896,21.896,21.896,21.896,0,0,0,0
06/24/2009 06:00,6,24,3,6,0,14.4,40,0,0,8.68313e+06,21.896,21.896,21.896,21.896,0,0,0,0
06/24/2009 07:00,6,24,3,7,0,17.2,33,0,0,8.68313e+06,21.896,21.896,21.896,21.896,0,0,0,0
06/24/2009 08:00,6,24,3,8,0,19.4,29,0,0,8.68313e+06,21.896,21.896,21.896,21.896,0,0,0,0
06/24/2009 09:00,6,24,3,9,0,22.2,29,0,0,8.68313e+06,21.896,21.896,21.896,21.896,0,0,0,0
06/24/2009 10:00,6,24,3,10,0,25.6,23,0,0,8.68313e+06,21.896,21.896,21.896,21.896,0,0,0,0
06/24/2009 11:00,6,24,3,11,0,28.3,17,0,0,8.68313e+06,21.896,21.896,21.896,21.896,0,0,0,0
06/24/2009 12:00,6,24,3,12,0,30,12,0,0,8.68313e+06,21.896,21.896,21.896,21.896,0,0,0,0
06/24/2009 13:00,6,24,3,13,0,32.2,9,0,0,8.68313e+06,21.896,21.896,21.896,21.896,0,0,0,0
06/24/2009 14:00,6,24,3,14,0,32.8,10,0,0,8.68313e+06,21.896,21.896,21.896,21.896,0,0,0,0
06/24/2009 15:00,6,24,3,15,0,31.1,14,0,0,8.68313e+06,21.896,21.896,21.896,21.896,0,0,0,0
06/24/2009 16:00,6,24,3,16,0,25.6,21,0,0,8.68313e+06,21.896,21.896,21.896,21.896,0,0,0,0
06/24/2009 17:00,6,24,3,17,0,23.9,24,0,0,8.68313e+06,21.896,21.896,21.896,21.896,0,0,0,0
06/24/2009 18:00,6,24,3,18,0,22.8,23,0,0,8.68313e+06,21.896,21.896,21.896,21.896,0,0,0,0
06/24/2009 19:00,6,24,3,19,0,22.2,25,0,0,8.68313e+06,21.896,21.896,21.896,21.896,0,0,0,0
06/24/2009 20:00,6,24,3,20,0,22.2,24,0,0,8.68313e+06,21.896,21.896,21.896,21.896,0,0,0,0
06/24/2009 21:00,6,24,3,21,0,20.6,27,0,0,1.20549e+07,21.896,21.896,21.896,21.896,0,0,0,0
06/24/2009 22:00,6,24,3,22,0,18.9,30,0,0,1.20549e+07,21.896,21.896,21.896,21.896,0,0,0,0
06/24/2009 23:00,6,24,3,23,0,18.9,32,0,0,1.20549e+07,21.896,21.896,21.896,21.896,0,0,0,0
06/25/2009 00:00,6,25,4,0,0,17.8,34,0,0,1.20549e+07,21.896,21.896,21.896,21.896,0,0,0,0
06/25/2009 01:00,6,25,4,1,0,16.1,36,0,0,1.09412e+07,21.896,21.896,21.896,21.896,0,0,0,0
06/25/2009 02:00,6,25,4,2,0,14.4,42,0,0,1.09412e+07,21.896,21.896,21.896,21.896,0,0,0,0
06/25/2009 03:00,6,25,4,3,0,14.4,39,0,0,1.09412e+07,21.896,21.896,21.896,21.896,0,0,0,0
06/25/2009 04:00,6,25,4,4,0,11.7,52,0,0,1.09412e+07,21.896,21.896,21.896,21.896,0,0,0,0
06/25/2009 05:00,6,25,4,5,0,10,61,0,0,1.09412e+07,21.896,21.896,21.896,21.896,0,0,0,0
06/25/2009 06:00,6,25,4,6,0,9.4,68,0,0,8.68313e+06,21.896,21.896,21.896,21.896,0,0,0,0
06/25/2009 07:00,6,25,4,7,0,10.6,65,0,0,8.68313e+06,21.896,21.896,21.896,21.896,0,0,0,0
06/25/2009 08:00,6,25,4,8,0,12.2,59,0,0,8.68313e+06,21.896,21.896,21.896,21.896,0,0,0,0
06/25/2009 09:00,6,25,4,9,0,13.3,57,0,0,8.68313e+06,21.896,21.896,21.896,21.896,0,0,0,0
06/25/2009 10:00,6,25,4,10,0,15,51,0,0,8.68313e+06,21.896,21.896,21.896,21.896,0,0,0,0
06/25/2009 11:00,6,25,4,11,0,17.2,44,0,0,8.68313e+06,21.896,21.896,21.896,21.896,0,0,0,0
06/25/2009 12:00,6,25,4,12,0,20.6,32,0,0,8.68313e+06,21.896,21.896,21.896,21.896,0,0,0,0
06/25/2009 13:00,6,25,4,13,0,22.2,29,0,0,8.68313e+06,21.896,21.896,21.896,21.896,0,0,0,0
06/25/2009 14:00,6,25,4,14,0,22.8,27,0,0,8.68313e+06,21.896,21.896,21.896,21.896,0,0,0,0
06/25/2009 15:00,6,25,4,15,0,23.3,27,0,0,8.68313e+06,21.896,21.896,21.896,21.896,0,0,0,0
06/25/2009 16:00,6,25,4,16,0,23.3,27,0,0,8.68313e+06,21.896,21.896,21.896,21.896,0,0,0,0
06/25/2009 17:00,6,25,4,17,0,23.3,26,0,0,8.68313e+06,21.896,21.896,21.896,21.896,0,0,0,0
06/25/2009 18:00,6,25,4,18,0,22.8,31,0,0,8.68313e+06,21.896,21.896,21.896,21.896,0,0,0,0
06/25/2009 19:00,6,25,4,19,0,22.2,34,0,0,8.68313e+06,21.896,21.896,21.896,21.896,0,0,0,0
06/25/2009 20:00,6,25,4,20,0,21.7,35,0,0,8.68313e+06,21.896,21.896,21.896,21.896,0,0,0,0
06/25/2009 21:00,6,25,4,21,0,21.7,35,0,0,1.20549e+07,21.896,21.896,21.896,21.896,0,0,0,0
06/25/2009 22:00,6,25,4,22,0,20,40,0,0,1.20549e+07,21.896,21.896,21.896,21.896,0,0,0,0
06/25/2009 23:00,6,25,4,23,0,19.4,44,0,0,1.20549e+07,21.896,21.896,21.896,21.896,0,0,0,0
06/26/2009 00:00,6,26,5,0,0,17.2,52,0,0,1.20549e+07,21.896,21.896,21.896,21.896,0,0,0,0
06/26/2009 01:00,6,26,5,1,0,17.2,56,0,0,1.60059e+07,21.896,21.896,21.896,21.896,0,0,0,0
06/26/2009 02:00,6,26,5,2,0,16.1,62,0,0,1.60059e+07,21.896,21.896,21.896,21.896,0,0,0,0
06/26/2009 03:00,6,26,5,3,0,13.9,69,0,0,1.60059e+07,21.896,21.896,21.896,21.896,0,0,0,0
06/26/2009 04:00,6,26,5,4,0,14.4,67,0,0,1.60059e+07,21.896,21.896,21.896,21.896,0,0,0,0
06/26/2009 05:00,6,26,5,5,0,14.4,65,0,0,1.60059e+07,21.896,21.896,21.896,21.896,0,0,0,0
06/26/2009 06:00,6,26,5,6,0,15,64,0,0,1.46508e+07,21.896,21.896,21.896,21.896,0,0,0,0
06/26/2009 07:00,6,26,5,7,0,15.6,64,0,3.89535e+06,1.94085e+07,21.7179,21.7179,21.7179,15.2097,0,0.194381,0,1.90761e+07
06/26/2009 08:00,6,26,5,8,0,18.3,50,0,4.42561e+06,2.34849e+07,21.6541,21.6541,21.6541,15.2097,0,0.219526,0,2.12919e+07
06/26/2009 09:00,6,26,5,9,0,20.6,44,0,7.55783e+06,4.45049e+07,21.6781,21.6781,21.6781,15.2097,0,0.394063,0,3.83593e+07
06/26/2009 10:00,6,26,5,10,0,22.2,41,0,8.34613e+06,4.54983e+07,21.7277,21.7277,21.7277,15.2097,0,0.439825,0,4.31419e+07
06/26/2009 11:00,6,26,5,11,0,23.9,34,0,8.42708e+06,4.55942e+07,21.7988,21.7988,21.7988,15.2097,0,0.443423,0,4.39694e+07
06/26/2009 12:00,6,26,5,12,0,24.4,35,0,8.48665e+06,4.56648e+07,21.8491,21.8491,21.8491,15.2097,0,0.446258,0,4.45895e+07
06/26/2009 13:00,6,26,5,13,0,27.2,27,0,8.02777e+06,4.2268e+07,21.8642,21.8642,21.8642,15.2097,0,0.419469,0,4.20069e+07
06/26/2009 14:00,6,26,5,14,0,28.3,26,0,9.24244e+06,4.66168e+07,21.88,21.88,21.88,15.2097,0,0.490275,0,4.92146e+07
06/26/2009 15:00,6,26,5,15,0,30.6,19,0,1.00899e+07,4.76853e+07,21.9072,21.9072,21.9072,15.2097,0,0.539586,0,5.43853e+07
06/26/2009 16:00,6,26,5,16,0,30,21,0,1.06325e+07,4.83723e+07,21.9147,21.9147,21.9147,15.2097,0,0.571546,0,5.76709e+07
06/26/2009 17:00,6,26,5,17,0,30.6,25,0,1.11978e+07,4.90928e+07,21.9136,21.9136,21.9136,15.2097,0,0.60599,0,6.11363e+07
06/26/2009 18:00,6,26,5,18,0,29.4,28,0,8.94609e+06,3.25676e+07,21.9149,21.9149,21.9149,15.2097,0,0.472085,0,4.76367e+07
06/26/2009 19:00,6,26,5,19,0,28.9,29,0,0,1.30179e+07,21.9079,21.9079,21.9079,21.9079,0,0,0,0
06/26/2009 20:00,6,26,5,20,0,25.6,36,0,0,1.30179e+07,21.9079,21.9079,21.9079,21.9079,0,0,0,0
06/26/2009 21:00,6,26,5,21,0,25.6,36,0,0,1.45836e+07,21.9079,21.9079,21.9079,21.9079,0,0,0,0
06/26/2009 22:00,6,26,5,22,0,25,36,0,0,1.45836e+07,21.9079,21.9079,21.9079,21.9079,0,0,0,0
06/26/2009 23:00,6,26,5,23,0,24.4,36,0,0,1.2958e+07,21.9079,21.9079,21.9079,21.9079,0,0,0,0
06/27/2009 00:00,6,27,6,0,0,24.4,36,0,0,1.20549e+07,21.9079,21.9079,21.9079,21.9079,0,0,0,0
06/27/2009 01:00,6,27,6,1,0,23.3,40,0,0,1.60059e+07,21.9079,21.9079,21.9079,21.9079,0,0,0,0
06/27/2009 02:00,6,27,6,2,0,21.7,45,0,0,1.60059e+07,21.9079,21.9079,21.9079,21.9079,0,0,0,0
06/27/2009 03:00,6,27,6,3,0,21.7,51,0,0,1.60059e+07,21.9079,21.9079,21.9079,21.9079,0,0,0,0
06/27/2009 04:00,6,27,6,4,0,21.7,51,0,0,1.60059e+07,21.9079,21.9079,21.9079,21.9079,0,0,0,0
06/27/2009 05:00,6,27,6,5,0,21.7,51,0,0,1.60059e+07,21.9079,21.9079,21.9079,21.9079,0,0,0,0
06/27/2009 06:00,6,27,6,6,0,21.1,51,0,0,1.46508e+07,21.9079,21.9079,21.9079,21.9079,0,0,0,0
06/27/2009 07:00,6,27,6,7,0,21.7,51,0,5.12825e+06,2.09559e+07,21.9594,21.9594,21.9594,15.2097,0,0.265073,0,2.69463e+07
06/27/2009 08:00,6,27,6,8,0,22.8,48,0,5.44201e+06,2.47411e+07,21.9091,21.9091,21.9091,15.2097,0,0.273202,0,2.7544e+07
06/27/2009 09:00,6,27,6,9,0,23.3,48,0,8.72673e+06,4.59648e+07,21.9029,21.9029,21.9029,15.2097,0,0.459816,0,4.63152e+07
06/27/2009 10:00,6,27,6,10,0,22.2,53,0,9.7728e+06,4.72849e+07,21.9155,21.9155,21.9155,15.2097,0,0.520646,0,5.25409e+07
06/27/2009 11:00,6,27,6,11,0,25,43,0,1.01018e+07,4.76999e+07,21.9221,21.9221,21.9221,15.2097,0,0.54007,0,5.45549e+07
06/27/2009 12:00,6,27,6,12,0,27.2,35,0,9.99132e+06,4.75598e+07,21.9322,21.9322,21.9322,15.2097,0,0.533656,0,5.39876e+07
06/27/2009 13:00,6,27,6,13,0,28.9,31,0,9.6021e+06,4.42491e+07,21.9308,21.9308,21.9308,15.2097,0,0.51045,0,5.16295e+07
06/27/2009 14:00,6,27,6,14,0,27.2,38,0,1.01751e+07,4.77936e+07,21.9143,21.9143,21.9143,15.2097,0,0.54487,0,5.49759e+07
06/27/2009 15:00,6,27,6,15,0,26.1,47,0,1.01614e+07,4.77758e+07,21.9225,21.9225,21.9225,15.2097,0,0.544053,0,5.49606e+07
06/27/2009 16:00,6,27,6,16,0,20.6,75,0,9.62962e+06,4.7103e+07,21.9335,21.9335,21.9335,15.2097,0,0.512622,0,5.18702e+07
06/27/2009 17:00,6,27,6,17,0,18.3,90,0,9.42509e+06,4.68444e+07,21.9447,21.9447,21.9447,15.2097,0,0.500579,0,5.07357e+07
06/27/2009 18:00,6,27,6,18,0,19.4,84,0,7.11949e+06,3.02651e+07,21.9568,21.9568,21.9568,15.2097,0,0.366544,0,3.72172e+07
06/27/2009 19:00,6,27,6,19,0,20,76,0,0,1.30179e+07,21.9571,21.9571,21.9571,21.9571,0,0,0,0
06/27/2009 20:00,6,27,6,20,0,17.2,90,0,0,1.30179e+07,21.9571,21.9571,21.9571,21.9571,0,0,0,0
06/27/2009 21:00,6,27,6,21,0,17.8,87,0,0,1.45836e+07,21.9571,21.9571,21.9571,21.9571,0,0,0,0
06/27/2009 22:00,6,27,6,22,0,17.8,84,0,0,1.45836e+07,21.9571,21.9571,21.9571,21.9571,0,0,0,0
06/27/2009 23:00,6,27,6,23,0,17.8,84,0,0,1.2958e+07,21.9571,21.9571,21.9571,21.9571,0,0,0,0
06/28/2009 00:00,6,28,0,0,0,16.1,87,0,0,1.20549e+07,21.9571,21.9571,21.9571,21.9571,0,0,0,0
06/28/2009 01:00,6,28,0,1,0,15,93,0,0,1.60059e+07,21.9571,21.9571,21.9571,21.9571,0,0,0,0
06/28/2009 02:00,6,28,0,2,0,15,93,0,0,1.60059e+07,21.9571,21.9571,21.9571,21.9571,0,0,0,0
06/28/2009 03:00,6,28,0,3,0,14.4,97,0,0,1.60059e+07,21.9571,21.9571,21.9571,21.9571,0,0,0,0
06/28/2009 04:00,6,28,0,4,0,13.9,93,0,0,1.60059e+07,21.9571,21.9571,21.9571,21.9571,0,0,0,0
06/28/2009 05:00,6,28,0,5,0,13.9,89,0,0,1.60059e+07,21.9571,21.9571,21.9571,21.9571,0,0,0,0
06/28/2009 06:00,6,28,0,6,0,14.4,93,0,0,1.46508e+07,21.9571,21.9571,21.9571,21.9571,0,0,0,0
06/28/2009 07:00,6,28,0,7,0,16.7,80,0,5.02145e+06,2.08053e+07,22.0643,22.0643,22.0643,15.2097,0,0.254631,0,2.62762e+07
06/28/2009 08:00,6,28,0,8,0,18.9,70,0,5.96564e+06,2.54061e+07,22.0152,22.0152,22.0152,15.2097,0,0.304296,0,3.11655e+07
06/28/2009 09:00,6,28,0,9,0,20.6,59,0,8.70167e+06,4.59422e+07,21.9958,21.9958,21.9958,15.2097,0,0.459286,0,4.69036e+07
06/28/2009 10:00,6,28,0,10,0,22.2,43,0,9.16613e+06,4.65257e+07,21.9889,21.9889,21.9889,15.2097,0,0.486048,0,4.95858e+07
06/28/2009 11:00,6,28,0,11,0,23.3,43,0,9.17026e+06,4.6525e+07,21.982,21.982,21.982,15.2097,0,0.485265,0,4.94555e+07
06/28/2009 12:00,6,28,0,12,0,25,37,0,9.25307e+06,4.6626e+07,21.9834,21.9834,21.9834,15.2097,0,0.489708,0,4.99193e+07
06/28/2009 13:00,6,28,0,13,0,25.6,33,0,8.53599e+06,4.29037e+07,21.9714,21.9714,21.9714,15.2097,0,0.447901,0,4.55769e+07
06/28/2009 14:00,6,28,0,14,0,27.2,30,0,9.74852e+06,4.72529e+07,21.9597,21.9597,21.9597,15.2097,0,0.519312,0,5.27519e+07
06/28/2009 15:00,6,28,0,15,0,27.8,29,0,1.02016e+07,4.78245e+07,21.9562,21.9562,21.9562,15.2097,0,0.5457,0,5.54031e+07
06/28/2009 16:00,6,28,0,16,0,29.4,28,0,1.0869e+07,4.86706e+07,21.9523,21.9523,21.9523,15.2097,0,0.585345,0,5.93944e+07
06/28/2009 17:00,6,28,0,17,0,29.4,27,0,1.13818e+07,4.93257e+07,21.9442,21.9442,21.9442,15.2097,0,0.616872,0,6.25176e+07
06/28/2009 18:00,6,28,0,18,0,29.4,27,0,9.1458e+06,3.2821e+07,21.9273,21.9273,21.9273,15.2097,0,0.483946,0,4.89236e+07
06/28/2009 19:00,6,28,0,19,0,28.3,30,0,0,1.30179e+07,21.9193,21.9193,21.9193,21.9193,0,0,0,0
06/28/2009 20:00,6,28,0,20,0,26.7,34,0,0,1.30179e+07,21.9193,21.9193,21.9193,21.9193,0,0,0,0
06/28/2009 21:00,6,28,0,21,0,23.3,46,0,0,1.45836e+07,21.9193,21.9193,21.9193,21.9193,0,0,0,0
06/28/2009 22:00,6,28,0,22,0,22.8,41,0,0,1.45836e+07,21.9193,21.9193,21.9193,21.9193,0,0,0,0
06/28/2009 23:00,6,28,0,23,0,22.2,43,0,0,1.2958e+07,21.9193,21.9193,21.9193,21.9193,0,0,0,0
06/29/2009 00:00,6,29,1,0,0,18.9,56,0,0,1.20549e+07,21.9193,21.9193,21.9193,21.9193,0,0,0,0
06/29/2009 01:00,6,29,1,1,0,17.2,60,0,0,1.60059e+07,21.9193,21.9193,21.9193,21.9193,0,0,0,0
06/29/2009 02:00,6,29,1,2,0,16.7,62,0,0,1.60059e+07,21.9193,21.9193,21.9193,21.9193,0,0,0,0
06/29/2009 03:00,6,29,1,3,0,13.9,80,0,0,1.60059e+07,21.9193,21.9193,21.9193,21.9193,0,0,0,0
06/29/2009 04:00,6,29,1,4,0,13.3,84,0,0,1.60059e+07,21.9193,21.9193,21.9193,21.9193,0,0,0,0
06/29/2009 05:00,6,29,1,5,0,13.3,80,0,0,1.60059e+07,21.9193,21.9193,21.9193,21.9193,0,0,0,0
06/29/2009 06:00,6,29,1,6,0,13.3,80,0,0,1.46508e+07,21.9193,21.9193,21.9193,21.9193,0,0,0,0
06/29/2009 07:00,6,29,1,7,0,15,75,0,5.30657e+06,2.1171e+07,21.9456,21.9456,21.9456,15.2097,0,0.272961,0,2.76956e+07
06/29/2009 08:00,6,29,1,8,0,16.7,70,0,6.80789e+06,2.64581e+07,21.9017,21.9017,21.9017,15.2097,0,0.351429,0,3.53924e+07
06/29/2009 09:00,6,29,1,9,0,19.4,59,0,9.32016e+06,4.67238e+07,21.9053,21.9053,21.9053,15.2097,0,0.495939,0,4.99722e+07
06/29/2009 10:00,6,29,1,10,0,21.7,51,0,9.82612e+06,4.73605e+07,21.9276,21.9276,21.9276,15.2097,0,0.52527,0,5.31037e+07
06/29/2009 11:00,6,29,1,11,0,24.4,45,0,9.93765e+06,4.74957e+07,21.9369,21.9369,21.9369,15.2097,0,0.530806,0,5.3737e+07
06/29/2009 12:00,6,29,1,12,0,26.7,39,0,1.00423e+07,4.76242e+07,21.9473,21.9473,21.9473,15.2097,0,0.536513,0,5.43991e+07
06/29/2009 13:00,6,29,1,13,0,28.9,33,0,9.40487e+06,4.39997e+07,21.9396,21.9396,21.9396,15.2097,0,0.49875,0,5.05125e+07
06/29/2009 14:00,6,29,1,14,0,30.6,27,0,1.05011e+07,4.82064e+07,21.9307,21.9307,21.9307,15.2097,0,0.564293,0,5.7075e+07
06/29/2009 15:00,6,29,1,15,0,32.2,25,0,1.10451e+07,4.88953e+07,21.9322,21.9322,21.9322,15.2097,0,0.59656,0,6.03518e+07
06/29/2009 16:00,6,29,1,16,0,32.2,21,0,1.15964e+07,4.95966e+07,21.93,21.93,21.93,15.2097,0,0.629756,0,6.36891e+07
06/29/2009 17:00,6,29,1,17,0,32.2,21,0,1.2067e+07,5.01999e+07,21.9163,21.9163,21.9163,15.2097,0,0.659163,0,6.65273e+07
06/29/2009 18:00,6,29,1,18,0,32.8,20,0,9.96337e+06,3.3855e+07,21.9125,21.9125,21.9125,15.2097,0,0.532379,0,5.37013e+07
06/29/2009 19:00,6,29,1,19,0,32.2,19,0,0,1.30179e+07,21.9047,21.9047,21.9047,21.9047,0,0,0,0
06/29/2009 20:00,6,29,1,20,0,29.4,25,0,0,1.30179e+07,21.9047,21.9047,21.9047,21.9047,0,0,0,0
06/29/2009 21:00,6,29,1,21,0,27.8,28,0,0,1.45836e+07,21.9047,21.9047,21.9047,21.9047,0,0,0,0
06/29/2009 22:00,6,29,1,22,0,25,36,0,0,1.45836e+07,21.9047,21.9047,21.9047,21.9047,0,0,0,0
06/29/2009 23:00,6,29,1,23,0,22.2,44,0,0,1.2958e+07,21.9047,21.9047,21.9047,21.9047,0,0,0,0
06/30/2009 00:00,6,30,2,0,0,20.6,42,0,0,1.20549e+07,21.9047,21.9047,21.9047,21.9047,0,0,0,0
06/30/2009 01:00,6,30,2,1,0,19.4,47,0,0,1.60059e+07,21.9047,21.9047,21.9047,21.9047,0,0,0,0
06/30/2009 02:00,6,30,2,2,0,19.4,47,0,0,1.60059e+07,21.9047,21.9047,21.9047,21.9047,0,0,0,0
06/30/2009 03:00,6,30,2,3,0,17.2,52,0,0,1.60059e+07,21.9047,21.9047,21.9047,21.9047,0,0,0,0
06/30/2009 04:00,6,30,2,4,0,16.1,67,0,0,1.60059e+07,21.9047,21.9047,21.9047,21.9047,0,0,0,0
06/30/2009 05:00,6,30,2,5,0,15.6,69,0,0,1.60059e+07,21.9047,21.9047,21.9047,21.9047,0,0,0,0
06/30/2009 06:00,6,30,2,6,0,16.1,70,0,0,1.46508e+07,21.9047,21.9047,21.9047,21.9047,0,0,0,0
06/30/2009 07:00,6,30,2,7,0,18.3,63,0,5.92663e+06,2.19485e+07,21.9304,21.9304,21.9304,15.2097,0,0.308313,0,3.12173e+07
06/30/2009 08:00,6,30,2,8,0,20.6,53,0,7.80114e+06,2.76985e+07,21.8858,21.8858,21.8858,15.2097,0,0.406945,0,4.08867e+07
06/30/2009 09:00,6,30,2,9,0,21.1,55,0,9.65266e+06,4.71351e+07,21.8839,21.8839,21.8839,15.2097,0,0.514054,0,5.16316e+07
06/30/2009 10:00,6,30,2,10,0,23.3,48,0,1.00793e+07,4.76725e+07,21.9078,21.9078,21.9078,15.2097,0,0.538959,0,5.43267e+07
06/30/2009 11:00,6,30,2,11,0,25,39,0,1.04108e+07,4.80916e+07,21.9205,21.9205,21.9205,15.2097,0,0.558596,0,5.6413e+07
06/30/2009 12:00,6,30,2,12,0,27.8,32,0,1.07835e+07,4.85639e+07,21.9309,21.9309,21.9309,15.2097,0,0.580992,0,5.87651e+07
06/30/2009 13:00,6,30,2,13,0,29.4,28,0,1.01069e+07,4.4888e+07,21.9222,21.9222,21.9222,15.2097,0,0.540402,0,5.45891e+07
06/30/2009 14:00,6,30,2,14,0,30.6,27,0,1.12008e+07,4.90963e+07,21.9072,21.9072,21.9072,15.2097,0,0.606826,0,6.11621e+07
06/30/2009 15:00,6,30,2,15,0,32.2,22,0,1.14522e+07,4.94149e+07,21.9121,21.9121,21.9121,15.2097,0,0.621831,0,6.27202e+07
06/30/2009 16:00,6,30,2,16,0,32.2,23,0,1.16616e+07,4.96807e+07,21.9115,21.9115,21.9115,15.2097,0,0.634395,0,6.3982e+07
06/30/2009 17:00,6,30,2,17,0,33.3,25,0,1.21719e+07,5.03318e+07,21.9053,21.9053,21.9053,15.2097,0,0.665524,0,6.70592e+07
