Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
06/30/2009 18:00,6,30,2,18,0,32.8,25,0,1.01015e+07,3.40266e+07,21.9148,21.9148,21.9148,15.2097,0,0.54007,0,5.44952e+07
06/30/2009 19:00,6,30,2,19,0,30,36,0,0,1.30179e+07,21.9151,21.9151,21.9151,21.9151,0,0,0,0
06/30/2009 20:00,6,30,2,20,0,27.8,41,0,0,1.30179e+07,21.9151,21.9151,21.9151,21.9151,0,0,0,0
06/30/2009 21:00,6,30,2,21,0,26.7,45,0,0,1.45836e+07,21.9151,21.9151,21.9151,21.9151,0,0,0,0
06/30/2009 22:00,6,30,2,22,0,25.4,53,0,0,1.45836e+07,21.9151,21.9151,21.9151,21.9151,0,0,0,0
06/30/2009 23:00,6,30,2,23,0,24.2,55,0,0,1.2958e+07,21.9151,21.9151,21.9151,21.9151,0,0,0,0
07/01/2009 00:00,7,1,3,0,0,22.9,53,0,0,1.20549e+07,21.9151,21.9151,21.9151,21.9151,0,0,0,0
07/01/2009 01:00,7,1,3,1,0,21.6,45,0,0,1.09412e+07,21.9151,21.9151,21.9151,21.9151,0,0,0,0
07/01/2009 02:00,7,1,3,2,0,20.3,42,0,0,1.09412e+07,21.9151,21.9151,21.9151,21.9151,0,0,0,0
07/01/2009 03:00,7,1,3,3,0,19.1,41,0,0,1.09412e+07,21.9151,21.9151,21.9151,21.9151,0,0,0,0
07/01/2009 04:00,7,1,3,4,0,17.8,43,0,0,1.09412e+07,21.9151,21.9151,21.9151,21.9151,0,0,0,0
07/01/2009 05:00,7,1,3,5,0,16.7,46,0,0,1.09412e+07,21.9151,21.9151,21.9151,21.9151,0,0,0,0
07/01/2009 06:00,7,1,3,6,0,16.1,50,0,0,8.68313e+06,21.9151,21.9151,21.9151,21.9151,0,0,0,0
07/01/2009 07:00,7,1,3,7,0,18.3,45,0,0,8.68313e+06,21.9151,21.9151,21.9151,21.9151,0,0,0,0
07/01/2009 08:00,7,1,3,8,0,20,42,0,0,8.68313e+06,21.9151,21.9151,21.9151,21.9151,0,0,0,0
07/01/2009 09:00,7,1,3,9,0,21.7,39,0,0,8.68313e+06,21.9151,21.9151,21.9151,21.9151,0,0,0,0
07/01/2009 10:00,7,1,3,10,0,23.9,34,0,0,8.68313e+06,21.9151,21.9151,21.9151,21.9151,0,0,0,0
07/01/2009 11:00,7,1,3,11,0,25.6,30,0,0,8.68313e+06,21.9151,21.9151,21.9151,21.9151,0,0,0,0
07/01/2009 12:00,7,1,3,12,0,27.2,23,0,0,8.68313e+06,21.9151,21.9151,21.9151,21.9151,0,0,0,0
07/01/2009 13:00,7,1,3,13,0,29.4,20,0,0,8.68313e+06,21.9151,21.9151,21.9151,21.9151,0,0,0,0
07/01/2009 14:00,7,1,3,14,0,30,20,0,0,8.68313e+06,21.9151,21.9151,21.9151,21.9151,0,0,0,0
07/01/2009 15:00,7,1,3,15,0,30.6,20,0,0,8.68313e+06,21.9151,21.9151,21.9151,21.9151,0,0,0,0
07/01/2009 16:00,7,1,3,16,0,30.6,19,0,0,8.68313e+06,21.9151,21.9151,21.9151,21.9151,0,0,0,0
07/01/2009 17:00,7,1,3,17,0,31.1,18,0,0,8.68313e+06,21.9151,21.9151,21.9151,21.9151,0,0,0,0
07/01/2009 18:00,7,1,3,18,0,30.6,19,0,62591.8,8.75555e+06,21.9186,21.9186,21.9186,18.5624,0,0.00216569,0,218765
07/01/2009 19:00,7,1,3,19,0,30,21,0,0,8.68313e+06,21.9288,21.9288,21.9288,21.9288,0,0,0,0
07/01/2009 20:00,7,1,3,20,0,25.6,32,0,0,8.68313e+06,21.9288,21.9288,21.9288,21.9288,0,0,0,0
07/01/2009 21:00,7,1,3,21,0,22.8,38,0,0,1.20549e+07,21.9288,21.9288,21.9288,21.9288,0,0,0,0
07/01/2009 22:00,7,1,3,22,0,22.2,40,0,0,1.20549e+07,21.9288,21.9288,21.9288,21.9288,0,0,0,0
07/01/2009 23:00,7,1,3,23,0,20,49,0,0,1.20549e+07,21.9288,21.9288,21.9288,21.9288,0,0,0,0
07/02/2009 00:00,7,2,4,0,0,17.2,63,0,0,1.20549e+07,21.9288,21.9288,21.9288,21.9288,0,0,0,0
07/02/2009 01:00,7,2,4,1,0,15.6,69,0,0,1.09412e+07,21.9288,21.9288,21.9288,21.9288,0,0,0,0
07/02/2009 02:00,7,2,4,2,0,15,69,0,0,1.09412e+07,21.9288,21.9288,21.9288,21.9288,0,0,0,0
07/02/2009 03:00,7,2,4,3,0,14.4,55,0,0,1.09412e+07,21.9288,21.9288,21.9288,21.9288,0,0,0,0
07/02/2009 04:00,7,2,4,4,0,13.3,55,0,0,1.09412e+07,21.9288,21.9288,21.9288,21.9288,0,0,0,0
07/02/2009 05:00,7,2,4,5,0,12.8,52,0,0,1.09412e+07,21.9288,21.9288,21.9288,21.9288,0,0,0,0
07/02/2009 06:00,7,2,4,6,0,13.3,49,0,0,8.68313e+06,21.9288,21.9288,21.9288,21.9288,0,0,0,0
07/02/2009 07:00,7,2,4,7,0,14.4,47,0,0,8.68313e+06,21.9288,21.9288,21.9288,21.9288,0,0,0,0
07/02/2009 08:00,7,2,4,8,0,15.6,46,0,0,8.68313e+06,21.9288,21.9288,21.9288,21.9288,0,0,0,0
07/02/2009 09:00,7,2,4,9,0,17.8,45,0,0,8.68313e+06,21.9288,21.9288,21.9288,21.9288,0,0,0,0
07/02/2009 10:00,7,2,4,10,0,20.6,39,0,0,8.68313e+06,21.9288,21.9288,21.9288,21.9288,0,0,0,0
07/02/2009 11:00,7,2,4,11,0,22.8,35,0,0,8.68313e+06,21.9288,21.9288,21.9288,21.9288,0,0,0,0
07/02/2009 12:00,7,2,4,12,0,23.9,32,0,0,8.68313e+06,21.9288,21.9288,21.9288,21.9288,0,0,0,0
07/02/2009 13:00,7,2,4,13,0,26.1,26,0,0,8.68313e+06,21.9288,21.9288,21.9288,21.9288,0,0,0,0
07/02/2009 14:00,7,2,4,14,0,27.8,22,0,0,8.68313e+06,21.9288,21.9288,21.9288,21.9288,0,0,0,0
07/02/2009 15:00,7,2,4,15,0,27.8,22,0,0,8.68313e+06,21.9288,21.9288,21.9288,21.9288,0,0,0,0
07/02/2009 16:00,7,2,4,16,0,29.4,20,0,0,8.68313e+06,21.9288,21.9288,21.9288,21.9288,0,0,0,0
07/02/2009 17:00,7,2,4,17,0,28.3,20,0,0,8.68313e+06,21.9288,21.9288,21.9288,21.9288,0,0,0,0
07/02/2009 18:00,7,2,4,18,0,28.9,19,0,147326,8.8553e+06,21.9242,21.9242,21.9242,15.2097,0,0.00547221,0,552691
07/02/2009 19:00,7,2,4,19,0,27.2,21,0,183519,8.89962e+06,21.906,21.906,21.906,15.2097,0,0.00726027,0,731591
07/02/2009 20:00,7,2,4,20,0,25.6,25,0,129082,8.83284e+06,21.8916,21.8916,21.8916,15.2097,0,0.0045437,0,456891
07/02/2009 21:00,7,2,4,21,0,23.3,32,0,0,1.20549e+07,21.8867,21.8867,21.8867,21.8867,0,0,0,0
07/02/2009 22:00,7,2,4,22,0,21.1,35,0,0,1.20549e+07,21.8867,21.8867,21.8867,21.8867,0,0,0,0
07/02/2009 23:00,7,2,4,23,0,20.6,39,0,0,1.20549e+07,21.8867,21.8867,21.8867,21.8867,0,0,0,0
07/03/2009 00:00,7,3,5,0,0,17.8,41,0,0,1.20549e+07,21.8867,21.8867,21.8867,21.8867,0,0,0,0
07/03/2009 01:00,7,3,5,1,0,16.1,42,0,0,1.60059e+07,21.8867,21.8867,21.8867,21.8867,0,0,0,0
07/03/2009 02:00,7,3,5,2,0,15,44,0,0,1.60059e+07,21.8867,21.8867,21.8867,21.8867,0,0,0,0
07/03/2009 03:00,7,3,5,3,0,14.4,47,0,0,1.60059e+07,21.8867,21.8867,21.8867,21.8867,0,0,0,0
07/03/2009 04:00,7,3,5,4,0,13.3,47,0,0,1.60059e+07,21.8867,21.8867,21.8867,21.8867,0,0,0,0
07/03/2009 05:00,7,3,5,5,0,12.8,52,0,0,1.60059e+07,21.8867,21.8867,21.8867,21.8867,0,0,0,0
07/03/2009 06:00,7,3,5,6,0,13.3,51,0,0,1.46508e+07,21.8867,21.8867,21.8867,21.8867,0,0,0,0
07/03/2009 07:00,7,3,5,7,0,14.4,51,0,5.79696e+06,2.1799e+07,21.7223,21.7223,21.7223,15.2097,0,0.304579,0,2.98725e+07
07/03/2009 08:00,7,3,5,8,0,16.1,44,0,7.14287e+06,2.6872e+07,21.6288,21.6288,21.6288,15.2097,0,0.369961,0,3.57396e+07
07/03/2009 09:00,7,3,5,9,0,15.6,47,0,1.03764e+07,4.80609e+07,21.6439,21.6439,21.6439,15.2097,0,0.560018,0,5.42253e+07
07/03/2009 10:00,7,3,5,10,0,16.7,42,0,1.06986e+07,4.84684e+07,21.6834,21.6834,21.6834,15.2097,0,0.578927,0,5.64013e+07
07/03/2009 11:00,7,3,5,11,0,20,33,0,1.09594e+07,4.87986e+07,21.7197,21.7197,21.7197,15.2097,0,0.594376,0,5.82302e+07
07/03/2009 12:00,7,3,5,12,0,21.7,30,0,1.07601e+07,4.85413e+07,21.7839,21.7839,21.7839,15.2097,0,0.581733,0,5.75536e+07
07/03/2009 13:00,7,3,5,13,0,22.8,24,0,9.91339e+06,4.46479e+07,21.8077,21.8077,21.8077,15.2097,0,0.530642,0,5.26896e+07
07/03/2009 14:00,7,3,5,14,0,23.3,25,0,1.08105e+07,4.86048e+07,21.8186,21.8186,21.8186,15.2097,0,0.584886,0,5.81718e+07
07/03/2009 15:00,7,3,5,15,0,23.9,22,0,1.12189e+07,4.91211e+07,21.846,21.846,21.846,15.2097,0,0.60888,0,6.081e+07
07/03/2009 16:00,7,3,5,16,0,24.4,22,0,1.17676e+07,4.98176e+07,21.872,21.872,21.872,15.2097,0,0.641552,0,6.43224e+07
07/03/2009 17:00,7,3,5,17,0,23.9,22,0,1.21112e+07,5.02584e+07,21.8769,21.8769,21.8769,15.2097,0,0.662941,0,6.65157e+07
07/03/2009 18:00,7,3,5,18,0,23.3,20,0,9.94099e+06,3.38271e+07,21.8803,21.8803,21.8803,15.2097,0,0.531682,0,5.33731e+07
07/03/2009 19:00,7,3,5,19,0,22.2,22,0,0,1.30179e+07,21.8728,21.8728,21.8728,21.8728,0,0,0,0
07/03/2009 20:00,7,3,5,20,0,21.1,23,0,0,1.30179e+07,21.8728,21.8728,21.8728,21.8728,0,0,0,0
07/03/2009 21:00,7,3,5,21,0,18.3,29,0,0,1.45836e+07,21.8728,21.8728,21.8728,21.8728,0,0,0,0
07/03/2009 22:00,7,3,5,22,0,16.7,32,0,0,1.45836e+07,21.8728,21.8728,21.8728,21.8728,0,0,0,0
07/03/2009 23:00,7,3,5,23,0,15.6,31,0,0,1.2958e+07,21.8728,21.8728,21.8728,21.8728,0,0,0,0
07/04/2009 00:00,7,4,6,0,0,13.9,38,0,0,1.20549e+07,21.8728,21.8728,21.8728,21.8728,0,0,0,0
07/04/2009 01:00,7,4,6,1,0,12.2,43,0,0,1.60059e+07,21.8728,21.8728,21.8728,21.8728,0,0,0,0
07/04/2009 02:00,7,4,6,2,0,11.7,48,0,0,1.60059e+07,21.8728,21.8728,21.8728,21.8728,0,0,0,0
07/04/2009 03:00,7,4,6,3,0,9.4,56,0,0,1.60059e+07,21.8728,21.8728,21.8728,21.8728,0,0,0,0
07/04/2009 04:00,7,4,6,4,0,8.3,65,0,0,1.60059e+07,21.8728,21.8728,21.8728,21.8728,0,0,0,0
07/04/2009 05:00,7,4,6,5,0,8.3,63,0,0,1.60059e+07,21.8728,21.8728,21.8728,21.8728,0,0,0,0
07/04/2009 06:00,7,4,6,6,0,8.3,63,0,0,1.46508e+07,21.8728,21.8728,21.8728,21.8728,0,0,0,0
07/04/2009 07:00,7,4,6,7,0,10,56,0,5.24939e+06,2.1108e+07,21.7392,21.7392,21.7392,15.2097,0,0.272044,0,2.67847e+07
07/04/2009 08:00,7,4,6,8,0,12.2,50,0,6.85515e+06,2.65226e+07,21.6776,21.6776,21.6776,15.2097,0,0.355709,0,3.46256e+07
07/04/2009 09:00,7,4,6,9,0,14.4,46,0,9.15752e+06,4.65263e+07,21.7024,21.7024,21.7024,15.2097,0,0.488503,0,4.77313e+07
07/04/2009 10:00,7,4,6,10,0,17.2,36,0,9.39981e+06,4.68286e+07,21.7673,21.7673,21.7673,15.2097,0,0.502017,0,4.95411e+07
07/04/2009 11:00,7,4,6,11,0,19.4,29,0,9.49125e+06,4.69361e+07,21.8309,21.8309,21.8309,15.2097,0,0.505877,0,5.04084e+07
07/04/2009 12:00,7,4,6,12,0,21.7,25,0,9.70694e+06,4.72029e+07,21.8858,21.8858,21.8858,15.2097,0,0.517648,0,5.20085e+07
07/04/2009 13:00,7,4,6,13,0,22.2,23,0,8.97654e+06,4.34611e+07,21.8916,21.8916,21.8916,15.2097,0,0.474441,0,4.77077e+07
07/04/2009 14:00,7,4,6,14,0,22.8,21,0,1.00817e+07,4.76773e+07,21.8883,21.8883,21.8883,15.2097,0,0.540097,0,5.42833e+07
07/04/2009 15:00,7,4,6,15,0,23.3,20,0,1.05707e+07,4.82952e+07,21.8984,21.8984,21.8984,15.2097,0,0.568823,0,5.72566e+07
07/04/2009 16:00,7,4,6,16,0,24.4,16,0,1.09254e+07,4.8744e+07,21.907,21.907,21.907,15.2097,0,0.589788,0,5.94428e+07
07/04/2009 17:00,7,4,6,17,0,23.9,14,0,1.05853e+07,4.83133e+07,21.9058,21.9058,21.9058,15.2097,0,0.569674,0,5.74055e+07
07/04/2009 18:00,7,4,6,18,0,23.3,17,0,8.22544e+06,3.16535e+07,21.9076,21.9076,21.9076,15.2097,0,0.429785,0,4.33207e+07
07/04/2009 19:00,7,4,6,19,0,23.3,16,0,0,1.30179e+07,21.9006,21.9006,21.9006,21.9006,0,0,0,0
07/04/2009 20:00,7,4,6,20,0,22.2,20,0,0,1.30179e+07,21.9006,21.9006,21.9006,21.9006,0,0,0,0
07/04/2009 21:00,7,4,6,21,0,19.4,29,0,0,1.45836e+07,21.9006,21.9006,21.9006,21.9006,0,0,0,0
07/04/2009 22:00,7,4,6,22,0,17.2,34,0,0,1.45836e+07,21.9006,21.9006,21.9006,21.9006,0,0,0,0
07/04/2009 23:00,7,4,6,23,0,14.4,39,0,0,1.2958e+07,21.9006,21.9006,21.9006,21.9006,0,0,0,0
07/05/2009 00:00,7,5,0,0,0,14.4,34,0,0,1.20549e+07,21.9006,21.9006,21.9006,21.9006,0,0,0,0
07/05/2009 01:00,7,5,0,1,0,12.2,41,0,0,1.60059e+07,21.9006,21.9006,21.9006,21.9006,0,0,0,0
07/05/2009 02:00,7,5,0,2,0,14.4,34,0,0,1.60059e+07,21.9006,21.9006,21.9006,21.9006,0,0,0,0
07/05/2009 03:00,7,5,0,3,0,12.8,41,0,0,1.60059e+07,21.9006,21.9006,21.9006,21.9006,0,0,0,0
07/05/2009 04:00,7,5,0,4,0,12.2,50,0,0,1.60059e+07,21.9006,21.9006,21.9006,21.9006,0,0,0,0
07/05/2009 05:00,7,5,0,5,0,12.2,57,0,0,1.60059e+07,21.9006,21.9006,21.9006,21.9006,0,0,0,0
07/05/2009 06:00,7,5,0,6,0,12.8,57,0,0,1.46508e+07,21.9006,21.9006,21.9006,21.9006,0,0,0,0
07/05/2009 07:00,7,5,0,7,0,13.3,55,0,3.45466e+06,1.88744e+07,21.8764,21.8764,21.8764,15.2097,0,0.174066,0,1.7477e+07
07/05/2009 08:00,7,5,0,8,0,13.9,53,0,3.55228e+06,2.24002e+07,21.8089,21.8089,21.8089,15.2097,0,0.172504,0,1.71318e+07
07/05/2009 09:00,7,5,0,9,0,15,51,0,6.90894e+06,4.36873e+07,21.82,21.82,21.82,15.2097,0,0.35711,0,3.55243e+07
07/05/2009 10:00,7,5,0,10,0,17.8,43,0,7.84553e+06,4.4859e+07,21.857,21.857,21.857,15.2097,0,0.409535,0,4.09685e+07
07/05/2009 11:00,7,5,0,11,0,20,36,0,8.63784e+06,4.58548e+07,21.8847,21.8847,21.8847,15.2097,0,0.454883,0,4.56941e+07
07/05/2009 12:00,7,5,0,12,0,22.2,34,0,8.9599e+06,4.62584e+07,21.9203,21.9203,21.9203,15.2097,0,0.473387,0,4.78065e+07
07/05/2009 13:00,7,5,0,13,0,24.4,27,0,8.35463e+06,4.26775e+07,21.9189,21.9189,21.9189,15.2097,0,0.438164,0,4.42396e+07
07/05/2009 14:00,7,5,0,14,0,26.1,25,0,9.58759e+06,4.70519e+07,21.9116,21.9116,21.9116,15.2097,0,0.510621,0,5.14994e+07
07/05/2009 15:00,7,5,0,15,0,25,25,0,9.95699e+06,4.75173e+07,21.9166,21.9166,21.9166,15.2097,0,0.53203,0,5.36989e+07
07/05/2009 16:00,7,5,0,16,0,25,24,0,1.06271e+07,4.83652e+07,21.9208,21.9208,21.9208,15.2097,0,0.571494,0,5.77175e+07
07/05/2009 17:00,7,5,0,17,0,23.3,26,0,9.78649e+06,4.73018e+07,21.9165,21.9165,21.9165,15.2097,0,0.522112,0,5.26967e+07
07/05/2009 18:00,7,5,0,18,0,22.8,27,0,6.91277e+06,3.00078e+07,21.9123,21.9123,21.9123,15.2097,0,0.35548,0,3.58564e+07
07/05/2009 19:00,7,5,0,19,0,21.1,32,0,0,1.30179e+07,21.8968,21.8968,21.8968,21.8968,0,0,0,0
07/05/2009 20:00,7,5,0,20,0,22.8,26,0,0,1.30179e+07,21.8968,21.8968,21.8968,21.8968,0,0,0,0
07/05/2009 21:00,7,5,0,21,0,21.1,30,0,0,1.45836e+07,21.8968,21.8968,21.8968,21.8968,0,0,0,0
07/05/2009 22:00,7,5,0,22,0,21.7,28,0,0,1.45836e+07,21.8968,21.8968,21.8968,21.8968,0,0,0,0
07/05/2009 23:00,7,5,0,23,0,20.6,32,0,0,1.2958e+07,21.8968,21.8968,21.8968,21.8968,0,0,0,0
07/06/2009 00:00,7,6,1,0,0,18.3,43,0,0,1.20549e+07,21.8968,21.8968,21.8968,21.8968,0,0,0,0
07/06/2009 01:00,7,6,1,1,0,16.1,51,0,0,1.60059e+07,21.8968,21.8968,21.8968,21.8968,0,0,0,0
07/06/2009 02:00,7,6,1,2,0,15,55,0,0,1.60059e+07,21.8968,21.8968,21.8968,21.8968,0,0,0,0
07/06/2009 03:00,7,6,1,3,0,15,55,0,0,1.60059e+07,21.8968,21.8968,21.8968,21.8968,0,0,0,0
07/06/2009 04:00,7,6,1,4,0,13.9,59,0,0,1.60059e+07,21.8968,21.8968,21.8968,21.8968,0,0,0,0
07/06/2009 05:00,7,6,1,5,0,13.3,62,0,0,1.60059e+07,21.8968,21.8968,21.8968,21.8968,0,0,0,0
07/06/2009 06:00,7,6,1,6,0,13.9,57,0,0,1.46508e+07,21.8968,21.8968,21.8968,21.8968,0,0,0,0
07/06/2009 07:00,7,6,1,7,0,15.6,53,0,4.53271e+06,2.02082e+07,21.8393,21.8393,21.8393,15.2097,0,0.230915,0,2.30702e+07
07/06/2009 08:00,7,6,1,8,0,16.7,48,0,5.79687e+06,2.51976e+07,21.7895,21.7895,21.7895,15.2097,0,0.295857,0,2.92969e+07
07/06/2009 09:00,7,6,1,9,0,17.8,46,0,8.49649e+06,4.56897e+07,21.8144,21.8144,21.8144,15.2097,0,0.449155,0,4.4644e+07
07/06/2009 10:00,7,6,1,10,0,19.4,44,0,9.06847e+06,4.64074e+07,21.8723,21.8723,21.8723,15.2097,0,0.481804,0,4.83103e+07
07/06/2009 11:00,7,6,1,11,0,20,42,0,9.29128e+06,4.66811e+07,21.91,21.91,21.91,15.2097,0,0.493442,0,4.97553e+07
07/06/2009 12:00,7,6,1,12,0,21.1,35,0,9.38931e+06,4.68006e+07,21.9275,21.9275,21.9275,15.2097,0,0.498601,0,5.04067e+07
07/06/2009 13:00,7,6,1,13,0,22.2,34,0,8.70233e+06,4.31149e+07,21.9293,21.9293,21.9293,15.2097,0,0.458245,0,4.63391e+07
07/06/2009 14:00,7,6,1,14,0,23.3,30,0,9.79622e+06,4.73153e+07,21.9249,21.9249,21.9249,15.2097,0,0.522903,0,5.28424e+07
07/06/2009 15:00,7,6,1,15,0,25,29,0,1.03378e+07,4.79985e+07,21.9312,21.9312,21.9312,15.2097,0,0.55445,0,5.60833e+07
07/06/2009 16:00,7,6,1,16,0,25,25,0,1.0856e+07,4.86548e+07,21.9344,21.9344,21.9344,15.2097,0,0.584992,0,5.92007e+07
07/06/2009 17:00,7,6,1,17,0,25.6,25,0,1.13288e+07,4.92589e+07,21.9247,21.9247,21.9247,15.2097,0,0.614042,0,6.20507e+07
07/06/2009 18:00,7,6,1,18,0,25.6,24,0,9.198e+06,3.28866e+07,21.9208,21.9208,21.9208,15.2097,0,0.487177,0,4.92025e+07
07/06/2009 19:00,7,6,1,19,0,25.6,23,0,0,1.30179e+07,21.9129,21.9129,21.9129,21.9129,0,0,0,0
07/06/2009 20:00,7,6,1,20,0,23.9,24,0,0,1.30179e+07,21.9129,21.9129,21.9129,21.9129,0,0,0,0
07/06/2009 21:00,7,6,1,21,0,20.6,31,0,0,1.45836e+07,21.9129,21.9129,21.9129,21.9129,0,0,0,0
07/06/2009 22:00,7,6,1,22,0,18.9,34,0,0,1.45836e+07,21.9129,21.9129,21.9129,21.9129,0,0,0,0
07/06/2009 23:00,7,6,1,23,0,17.8,41,0,0,1.2958e+07,21.9129,21.9129,21.9129,21.9129,0,0,0,0
07/07/2009 00:00,7,7,2,0,0,16.1,46,0,0,1.20549e+07,21.9129,21.9129,21.9129,21.9129,0,0,0,0
07/07/2009 01:00,7,7,2,1,0,15.6,42,0,0,1.60059e+07,21.9129,21.9129,21.9129,21.9129,0,0,0,0
07/07/2009 02:00,7,7,2,2,0,13.9,57,0,0,1.60059e+07,21.9129,21.9129,21.9129,21.9129,0,0,0,0
07/07/2009 03:00,7,7,2,3,0,14.4,62,0,0,1.60059e+07,21.9129,21.9129,21.9129,21.9129,0,0,0,0
07/07/2009 04:00,7,7,2,4,0,13.9,67,0,0,1.60059e+07,21.9129,21.9129,21.9129,21.9129,0,0,0,0
07/07/2009 05:00,7,7,2,5,0,14.4,65,0,0,1.60059e+07,21.9129,21.9129,21.9129,21.9129,0,0,0,0
07/07/2009 06:00,7,7,2,6,0,14.4,65,0,0,1.46508e+07,21.9129,21.9129,21.9129,21.9129,0,0,0,0
07/07/2009 07:00,7,7,2,7,0,15.6,60,0,4.24481e+06,1.98558e+07,21.8811,21.8811,21.8811,15.2097,0,0.216894,0,2.17966e+07
07/07/2009 08:00,7,7,2,8,0,15.6,62,0,5.8248e+06,2.52218e+07,21.8232,21.8232,21.8232,15.2097,0,0.295413,0,2.94029e+07
07/07/2009 09:00,7,7,2,9,0,18.9,48,0,8.72016e+06,4.59613e+07,21.8375,21.8375,21.8375,15.2097,0,0.460182,0,4.59e+07
07/07/2009 10:00,7,7,2,10,0,24.4,30,0,9.77137e+06,4.72889e+07,21.8697,21.8697,21.8697,15.2097,0,0.52187,0,5.23057e+07
07/07/2009 11:00,7,7,2,11,0,22.8,41,0,9.85438e+06,4.73911e+07,21.8883,21.8883,21.8883,15.2097,0,0.526329,0,5.28992e+07
07/07/2009 12:00,7,7,2,12,0,25,36,0,9.99355e+06,4.7564e+07,21.9074,21.9074,21.9074,15.2097,0,0.534223,0,5.38466e+07
07/07/2009 13:00,7,7,2,13,0,26.7,28,0,9.33775e+06,4.39163e+07,21.9069,21.9069,21.9069,15.2097,0,0.495391,0,4.99283e+07
07/07/2009 14:00,7,7,2,14,0,28.9,20,0,1.05072e+07,4.8216e+07,21.9025,21.9025,21.9025,15.2097,0,0.565355,0,5.6942e+07
07/07/2009 15:00,7,7,2,15,0,29.4,20,0,1.10077e+07,4.88492e+07,21.9091,21.9091,21.9091,15.2097,0,0.594932,0,5.99803e+07
07/07/2009 16:00,7,7,2,16,0,30,21,0,1.15571e+07,4.95474e+07,21.9114,21.9114,21.9114,15.2097,0,0.627844,0,6.33201e+07
07/07/2009 17:00,7,7,2,17,0,30,20,0,1.19928e+07,5.01054e+07,21.9029,21.9029,21.9029,15.2097,0,0.654938,0,6.59691e+07
07/07/2009 18:00,7,7,2,18,0,30,17,0,9.88319e+06,3.3753e+07,21.9025,21.9025,21.9025,15.2097,0,0.52777,0,5.31568e+07
07/07/2009 19:00,7,7,2,19,0,28.9,22,0,0,1.30179e+07,21.8945,21.8945,21.8945,21.8945,0,0,0,0
07/07/2009 20:00,7,7,2,20,0,27.2,22,0,0,1.30179e+07,21.8945,21.8945,21.8945,21.8945,0,0,0,0
07/07/2009 21:00,7,7,2,21,0,23.9,32,0,0,1.45836e+07,21.8945,21.8945,21.8945,21.8945,0,0,0,0
07/07/2009 22:00,7,7,2,22,0,21.7,34,0,0,1.45836e+07,21.8945,21.8945,21.8945,21.8945,0,0,0,0
07/07/2009 23:00,7,7,2,23,0,21.1,38,0,0,1.2958e+07,21.8945,21.8945,21.8945,21.8945,0,0,0,0
07/08/2009 00:00,7,8,3,0,0,18.9,48,0,0,1.20549e+07,21.8945,21.8945,21.8945,21.8945,0,0,0,0
07/08/2009 01:00,7,8,3,1,0,15,64,0,0,1.09412e+07,21.8945,21.8945,21.8945,21.8945,0,0,0,0
07/08/2009 02:00,7,8,3,2,0,15,60,0,0,1.09412e+07,21.8945,21.8945,21.8945,21.8945,0,0,0,0
07/08/2009 03:00,7,8,3,3,0,15,60,0,0,1.09412e+07,21.8945,21.8945,21.8945,21.8945,0,0,0,0
07/08/2009 04:00,7,8,3,4,0,14.4,62,0,0,1.09412e+07,21.8945,21.8945,21.8945,21.8945,0,0,0,0
07/08/2009 05:00,7,8,3,5,0,13.9,62,0,0,1.09412e+07,21.8945,21.8945,21.8945,21.8945,0,0,0,0
07/08/2009 06:00,7,8,3,6,0,13.9,59,0,0,8.68313e+06,21.8945,21.8945,21.8945,21.8945,0,0,0,0
07/08/2009 07:00,7,8,3,7,0,16.1,56,0,0,8.68313e+06,21.8945,21.8945,21.8945,21.8945,0,0,0,0
07/08/2009 08:00,7,8,3,8,0,18.9,47,0,0,8.68313e+06,21.8945,21.8945,21.8945,21.8945,0,0,0,0
07/08/2009 09:00,7,8,3,9,0,21.1,39,0,0,8.68313e+06,21.8945,21.8945,21.8945,21.8945,0,0,0,0
07/08/2009 10:00,7,8,3,10,0,23.9,34,0,0,8.68313e+06,21.8945,21.8945,21.8945,21.8945,0,0,0,0
07/08/2009 11:00,7,8,3,11,0,25.6,31,0,0,8.68313e+06,21.8945,21.8945,21.8945,21.8945,0,0,0,0
07/08/2009 12:00,7,8,3,12,0,27.8,28,0,0,8.68313e+06,21.8945,21.8945,21.8945,21.8945,0,0,0,0
07/08/2009 13:00,7,8,3,13,0,28.9,27,0,0,8.68313e+06,21.8945,21.8945,21.8945,21.8945,0,0,0,0
07/08/2009 14:00,7,8,3,14,0,30,24,0,0,8.68313e+06,21.8945,21.8945,21.8945,21.8945,0,0,0,0
07/08/2009 15:00,7,8,3,15,0,30,24,0,0,8.68313e+06,21.8945,21.8945,21.8945,21.8945,0,0,0,0
07/08/2009 16:00,7,8,3,16,0,30.6,21,0,0,8.68313e+06,21.8945,21.8945,21.8945,21.8945,0,0,0,0
07/08/2009 17:00,7,8,3,17,0,31.1,21,0,0,8.68313e+06,21.8945,21.8945,21.8945,21.8945,0,0,0,0
07/08/2009 18:00,7,8,3,18,0,30,22,0,66298,8.76009e+06,21.8993,21.8993,21.8993,18.5521,0,0.00234883,0,236634
07/08/2009 19:00,7,8,3,19,0,27.2,30,0,113519,8.8137e+06,21.9258,21.9258,21.9258,15.2097,0,0.00375443,0,379545
07/08/2009 20:00,7,8,3,20,0,25,35,0,0,8.68313e+06,21.94,21.94,21.94,21.94,0,0,0,0
07/08/2009 21:00,7,8,3,21,0,21.1,47,0,0,1.20549e+07,21.94,21.94,21.94,21.94,0,0,0,0
07/08/2009 22:00,7,8,3,22,0,20,49,0,0,1.20549e+07,21.94,21.94,21.94,21.94,0,0,0,0
07/08/2009 23:00,7,8,3,23,0,20,45,0,0,1.20549e+07,21.94,21.94,21.94,21.94,0,0,0,0
07/09/2009 00:00,7,9,4,0,0,17.2,60,0,0,1.20549e+07,21.94,21.94,21.94,21.94,0,0,0,0
07/09/2009 01:00,7,9,4,1,0,16.7,65,0,0,1.09412e+07,21.94,21.94,21.94,21.94,0,0,0,0
07/09/2009 02:00,7,9,4,2,0,16.1,67,0,0,1.09412e+07,21.94,21.94,21.94,21.94,0,0,0,0
07/09/2009 03:00,7,9,4,3,0,15.6,69,0,0,1.09412e+07,21.94,21.94,21.94,21.94,0,0,0,0
07/09/2009 04:00,7,9,4,4,0,15,72,0,0,1.09412e+07,21.94,21.94,21.94,21.94,0,0,0,0
07/09/2009 05:00,7,9,4,5,0,13.9,74,0,0,1.09412e+07,21.94,21.94,21.94,21.94,0,0,0,0
07/09/2009 06:00,7,9,4,6,0,13.9,69,0,0,8.68313e+06,21.94,21.94,21.94,21.94,0,0,0,0
07/09/2009 07:00,7,9,4,7,0,16.7,62,0,0,8.68313e+06,21.94,21.94,21.94,21.94,0,0,0,0
07/09/2009 08:00,7,9,4,8,0,18.9,52,0,0,8.68313e+06,21.94,21.94,21.94,21.94,0,0,0,0
07/09/2009 09:00,7,9,4,9,0,20.6,47,0,0,8.68313e+06,21.94,21.94,21.94,21.94,0,0,0,0
07/09/2009 10:00,7,9,4,10,0,21.7,44,0,0,8.68313e+06,21.94,21.94,21.94,21.94,0,0,0,0
07/09/2009 11:00,7,9,4,11,0,23.9,37,0,0,8.68313e+06,21.94,21.94,21.94,21.94,0,0,0,0
07/09/2009 12:00,7,9,4,12,0,25,33,0,0,8.68313e+06,21.94,21.94,21.94,21.94,0,0,0,0
07/09/2009 13:00,7,9,4,13,0,26.7,26,0,0,8.68313e+06,21.94,21.94,21.94,21.94,0,0,0,0
07/09/2009 14:00,7,9,4,14,0,27.2,23,0,0,8.68313e+06,21.94,21.94,21.94,21.94,0,0,0,0
07/09/2009 15:00,7,9,4,15,0,28.3,23,0,0,8.68313e+06,21.94,21.94,21.94,21.94,0,0,0,0
07/09/2009 16:00,7,9,4,16,0,28.9,22,0,0,8.68313e+06,21.94,21.94,21.94,21.94,0,0,0,0
07/09/2009 17:00,7,9,4,17,0,29.4,22,0,0,8.68313e+06,21.94,21.94,21.94,21.94,0,0,0,0
07/09/2009 18:00,7,9,4,18,0,29.4,21,0,133086,8.83776e+06,21.9417,21.9417,21.9417,15.2097,0,0.00474441,0,480723
07/09/2009 19:00,7,9,4,19,0,28.9,20,0,0,8.68313e+06,21.9454,21.9454,21.9454,21.9454,0,0,0,0
07/09/2009 20:00,7,9,4,20,0,27.2,21,0,0,8.68313e+06,21.9454,21.9454,21.9454,21.9454,0,0,0,0
07/09/2009 21:00,7,9,4,21,0,25,25,0,0,1.20549e+07,21.9454,21.9454,21.9454,21.9454,0,0,0,0
07/09/2009 22:00,7,9,4,22,0,21.7,29,0,0,1.20549e+07,21.9454,21.9454,21.9454,21.9454,0,0,0,0
07/09/2009 23:00,7,9,4,23,0,20.6,31,0,0,1.20549e+07,21.9454,21.9454,21.9454,21.9454,0,0,0,0
07/10/2009 00:00,7,10,5,0,0,19.4,33,0,0,1.20549e+07,21.9454,21.9454,21.9454,21.9454,0,0,0,0
07/10/2009 01:00,7,10,5,1,0,17.8,41,0,0,1.60059e+07,21.9454,21.9454,21.9454,21.9454,0,0,0,0
07/10/2009 02:00,7,10,5,2,0,18.3,40,0,0,1.60059e+07,21.9454,21.9454,21.9454,21.9454,0,0,0,0
07/10/2009 03:00,7,10,5,3,0,15,53,0,0,1.60059e+07,21.9454,21.9454,21.9454,21.9454,0,0,0,0
07/10/2009 04:00,7,10,5,4,0,14.4,57,0,0,1.60059e+07,21.9454,21.9454,21.9454,21.9454,0,0,0,0
07/10/2009 05:00,7,10,5,5,0,14.4,55,0,0,1.60059e+07,21.9454,21.9454,21.9454,21.9454,0,0,0,0
07/10/2009 06:00,7,10,5,6,0,13.3,60,0,0,1.46508e+07,21.9454,21.9454,21.9454,21.9454,0,0,0,0
07/10/2009 07:00,7,10,5,7,0,15.6,51,0,7.2235e+06,2.35851e+07,21.7374,21.7374,21.7374,15.2097,0,0.384704,0,3.78776e+07
07/10/2009 08:00,7,10,5,8,0,17.2,50,0,1.00407e+07,3.0537e+07,21.676,21.676,21.676,15.2097,0,0.541425,0,5.26911e+07
07/10/2009 09:00,7,10,5,9,0,19.4,49,0,1.16598e+07,4.97018e+07,21.7006,21.7006,21.7006,15.2097,0,0.63931,0,6.2449e+07
07/10/2009 10:00,7,10,5,10,0,22.2,35,0,1.16784e+07,4.97198e+07,21.7602,21.7602,21.7602,15.2097,0,0.639301,0,6.30211e+07
07/10/2009 11:00,7,10,5,11,0,24.4,36,0,1.17141e+07,4.97565e+07,21.8179,21.8179,21.8179,15.2097,0,0.639784,0,6.36259e+07
07/10/2009 12:00,7,10,5,12,0,26.7,31,0,1.18106e+07,4.98746e+07,21.8539,21.8539,21.8539,15.2097,0,0.644943,0,6.44875e+07
07/10/2009 13:00,7,10,5,13,0,28.3,26,0,1.12018e+07,4.62799e+07,21.8692,21.8692,21.8692,15.2097,0,0.607391,0,6.08717e+07
07/10/2009 14:00,7,10,5,14,0,30,21,0,1.21813e+07,5.03471e+07,21.8723,21.8723,21.8723,15.2097,0,0.667833,0,6.69604e+07
07/10/2009 15:00,7,10,5,15,0,31.7,17,0,1.26178e+07,5.09019e+07,21.8841,21.8841,21.8841,15.2097,0,0.694158,0,6.97228e+07
07/10/2009 16:00,7,10,5,16,0,31.7,16,0,1.30518e+07,5.14555e+07,21.8906,21.8906,21.8906,15.2097,0,0.720544,0,7.24444e+07
07/10/2009 17:00,7,10,5,17,0,31.7,17,0,1.34263e+07,5.19379e+07,21.8855,21.8855,21.8855,15.2097,0,0.744364,0,7.47819e+07
07/10/2009 18:00,7,10,5,18,0,31.1,17,0,1.1252e+07,3.5488e+07,21.8881,21.8881,21.8881,15.2097,0,0.609903,0,6.1297e+07
07/10/2009 19:00,7,10,5,19,0,30.6,18,0,0,1.30179e+07,21.881,21.881,21.881,21.881,0,0,0,0
07/10/2009 20:00,7,10,5,20,0,28.9,21,0,0,1.30179e+07,21.881,21.881,21.881,21.881,0,0,0,0
07/10/2009 21:00,7,10,5,21,0,25.6,30,0,0,1.45836e+07,21.881,21.881,21.881,21.881,0,0,0,0
07/10/2009 22:00,7,10,5,22,0,24.4,25,0,0,1.45836e+07,21.881,21.881,21.881,21.881,0,0,0,0
07/10/2009 23:00,7,10,5,23,0,22.2,30,0,0,1.2958e+07,21.881,21.881,21.881,21.881,0,0,0,0
07/11/2009 00:00,7,11,6,0,0,20,36,0,0,1.20549e+07,21.881,21.881,21.881,21.881,0,0,0,0
07/11/2009 01:00,7,11,6,1,0,18.3,40,0,0,1.60059e+07,21.881,21.881,21.881,21.881,0,0,0,0
07/11/2009 02:00,7,11,6,2,0,18.3,43,0,0,1.60059e+07,21.881,21.881,21.881,21.881,0,0,0,0
07/11/2009 03:00,7,11,6,3,0,16.7,52,0,0,1.60059e+07,21.881,21.881,21.881,21.881,0,0,0,0
07/11/2009 04:00,7,11,6,4,0,15.6,57,0,0,1.60059e+07,21.881,21.881,21.881,21.881,0,0,0,0
07/11/2009 05:00,7,11,6,5,0,16.1,46,0,0,1.60059e+07,21.881,21.881,21.881,21.881,0,0,0,0
07/11/2009 06:00,7,11,6,6,0,15.6,47,0,0,1.46508e+07,21.881,21.881,21.881,21.881,0,0,0,0
07/11/2009 07:00,7,11,6,7,0,18.3,43,0,7.14917e+06,2.34839e+07,21.8506,21.8506,21.8506,15.2097,0,0.37854,0,3.78967e+07
07/11/2009 08:00,7,11,6,8,0,21.1,38,0,9.2639e+06,2.95466e+07,21.8117,21.8117,21.8117,15.2097,0,0.493598,0,4.90423e+07
07/11/2009 09:00,7,11,6,9,0,25,32,0,1.12991e+07,4.92343e+07,21.8317,21.8317,21.8317,15.2097,0,0.615375,0,6.13264e+07
07/11/2009 10:00,7,11,6,10,0,27.2,28,0,1.1742e+07,4.97957e+07,21.8613,21.8613,21.8613,15.2097,0,0.64189,0,6.42533e+07
07/11/2009 11:00,7,11,6,11,0,27.8,28,0,1.175e+07,4.98e+07,21.8725,21.8725,21.8725,15.2097,0,0.641287,0,6.43006e+07
07/11/2009 12:00,7,11,6,12,0,30,26,0,1.19217e+07,5.00141e+07,21.8974,21.8974,21.8974,15.2097,0,0.651148,0,6.55332e+07
07/11/2009 13:00,7,11,6,13,0,31.7,23,0,1.12912e+07,4.63928e+07,21.8949,21.8949,21.8949,15.2097,0,0.612563,0,6.16268e+07
07/11/2009 14:00,7,11,6,14,0,33.9,21,0,1.23367e+07,5.05451e+07,21.8873,21.8873,21.8873,15.2097,0,0.677261,0,6.80581e+07
07/11/2009 15:00,7,11,6,15,0,34.4,19,0,1.27525e+07,5.10738e+07,21.8937,21.8937,21.8937,15.2097,0,0.702424,0,7.06553e+07
07/11/2009 16:00,7,11,6,16,0,35.6,17,0,1.33308e+07,5.18126e+07,21.8985,21.8985,21.8985,15.2097,0,0.73793,0,7.42799e+07
07/11/2009 17:00,7,11,6,17,0,35.6,16,0,1.38033e+07,5.24212e+07,21.8873,21.8873,21.8873,15.2097,0,0.768087,0,7.71853e+07
07/11/2009 18:00,7,11,6,18,0,35.6,16,0,1.10204e+07,3.51876e+07,21.8866,21.8866,21.8866,15.2097,0,0.595051,0,5.97912e+07
07/11/2009 19:00,7,11,6,19,0,34.4,19,0,0,1.30179e+07,21.8737,21.8737,21.8737,21.8737,0,0,0,0
07/11/2009 20:00,7,11,6,20,0,32.8,19,0,0,1.30179e+07,21.8737,21.8737,21.8737,21.8737,0,0,0,0
07/11/2009 21:00,7,11,6,21,0,30,18,0,0,1.45836e+07,21.8737,21.8737,21.8737,21.8737,0,0,0,0
07/11/2009 22:00,7,11,6,22,0,27.7,23,0,0,1.45836e+07,21.8737,21.8737,21.8737,21.8737,0,0,0,0
07/11/2009 23:00,7,11,6,23,0,24.9,27,0,0,1.2958e+07,21.8737,21.8737,21.8737,21.8737,0,0,0,0
07/12/2009 00:00,7,12,0,0,0,25.5,27,0,0,1.20549e+07,21.8737,21.8737,21.8737,21.8737,0,0,0,0
07/12/2009 01:00,7,12,0,1,0,25.1,27,0,0,1.60059e+07,21.8737,21.8737,21.8737,21.8737,0,0,0,0
07/12/2009 02:00,7,12,0,2,0,22.2,37,0,0,1.60059e+07,21.8737,21.8737,21.8737,21.8737,0,0,0,0
07/12/2009 03:00,7,12,0,3,0,19.5,39,0,0,1.60059e+07,21.8737,21.8737,21.8737,21.8737,0,0,0,0
07/12/2009 04:00,7,12,0,4,0,20,46,0,0,1.60059e+07,21.8737,21.8737,21.8737,21.8737,0,0,0,0
07/12/2009 05:00,7,12,0,5,0,20.1,37,0,0,1.60059e+07,21.8737,21.8737,21.8737,21.8737,0,0,0,0
07/12/2009 06:00,7,12,0,6,0,19.5,40,0,0,1.46508e+07,21.8737,21.8737,21.8737,21.8737,0,0,0,0
07/12/2009 07:00,7,12,0,7,0,21.1,39,0,6.96041e+06,2.32493e+07,21.8492,21.8492,21.8492,15.2097,0,0.368398,0,3.6872e+07
07/12/2009 08:00,7,12,0,8,0,23.9,32,0,9.91375e+06,3.03668e+07,21.8057,21.8057,21.8057,15.2097,0,0.531823,0,5.27922e+07
07/12/2009 09:00,7,12,0,9,0,26.7,29,0,1.19147e+07,5.00182e+07,21.8262,21.8262,21.8262,15.2097,0,0.653088,0,6.50304e+07
07/12/2009 10:00,7,12,0,10,0,29.4,21,0,1.23681e+07,5.05945e+07,21.8561,21.8561,21.8561,15.2097,0,0.680597,0,6.80748e+07
07/12/2009 11:00,7,12,0,11,0,32.2,20,0,1.24927e+07,5.0748e+07,21.8654,21.8654,21.8654,15.2097,0,0.687262,0,6.88374e+07
07/12/2009 12:00,7,12,0,12,0,34.4,17,0,1.26968e+07,5.10046e+07,21.8903,21.8903,21.8903,15.2097,0,0.699383,0,7.0313e+07
07/12/2009 13:00,7,12,0,13,0,35,19,0,1.2001e+07,4.7298e+07,21.8869,21.8869,21.8869,15.2097,0,0.656341,0,6.59528e+07
07/12/2009 14:00,7,12,0,14,0,36.1,20,0,1.30259e+07,5.14274e+07,21.8796,21.8796,21.8796,15.2097,0,0.720543,0,7.23251e+07
07/12/2009 15:00,7,12,0,15,0,36.7,19,0,1.34908e+07,5.20202e+07,21.8861,21.8861,21.8861,15.2097,0,0.749031,0,7.52567e+07
07/12/2009 16:00,7,12,0,16,0,36.7,18,0,1.39718e+07,5.26355e+07,21.8898,21.8898,21.8898,15.2097,0,0.778701,0,7.82819e+07
07/12/2009 17:00,7,12,0,17,0,37.8,18,0,1.44022e+07,5.31913e+07,21.8816,21.8816,21.8816,15.2097,0,0.80642,0,8.09685e+07
07/12/2009 18:00,7,12,0,18,0,35.6,19,0,1.22471e+07,3.67569e+07,21.8807,21.8807,21.8807,15.2097,0,0.67109,0,6.7372e+07
07/12/2009 19:00,7,12,0,19,0,36.7,17,0,0,1.30179e+07,21.8738,21.8738,21.8738,21.8738,0,0,0,0
07/12/2009 20:00,7,12,0,20,0,33.9,20,0,0,1.30179e+07,21.8738,21.8738,21.8738,21.8738,0,0,0,0
07/12/2009 21:00,7,12,0,21,0,30.6,24,0,0,1.45836e+07,21.8738,21.8738,21.8738,21.8738,0,0,0,0
07/12/2009 22:00,7,12,0,22,0,27.8,29,0,0,1.45836e+07,21.8738,21.8738,21.8738,21.8738,0,0,0,0
07/12/2009 23:00,7,12,0,23,0,26.1,32,0,0,1.2958e+07,21.8738,21.8738,21.8738,21.8738,0,0,0,0
07/13/2009 00:00,7,13,1,0,0,23.3,35,0,0,1.20549e+07,21.8738,21.8738,21.8738,21.8738,0,0,0,0
07/13/2009 01:00,7,13,1,1,0,22.8,39,0,0,1.60059e+07,21.8738,21.8738,21.8738,21.8738,0,0,0,0
07/13/2009 02:00,7,13,1,2,0,20.6,47,0,0,1.60059e+07,21.8738,21.8738,21.8738,21.8738,0,0,0,0
07/13/2009 03:00,7,13,1,3,0,20.6,49,0,0,1.60059e+07,21.8738,21.8738,21.8738,21.8738,0,0,0,0
07/13/2009 04:00,7,13,1,4,0,18.9,56,0,0,1.60059e+07,21.8738,21.8738,21.8738,21.8738,0,0,0,0
07/13/2009 05:00,7,13,1,5,0,18.3,54,0,0,1.60059e+07,21.8738,21.8738,21.8738,21.8738,0,0,0,0
07/13/2009 06:00,7,13,1,6,0,18.3,52,0,0,1.46508e+07,21.8738,21.8738,21.8738,21.8738,0,0,0,0
07/13/2009 07:00,7,13,1,7,0,20.6,42,0,8.20598e+06,2.48077e+07,21.895,21.895,21.895,15.2097,0,0.438262,0,4.4184e+07
07/13/2009 08:00,7,13,1,8,0,23.3,43,0,1.1128e+07,3.19055e+07,21.8555,21.8555,21.8555,15.2097,0,0.604445,0,6.04552e+07
07/13/2009 09:00,7,13,1,9,0,26.1,34,0,1.28019e+07,5.11485e+07,21.8595,21.8595,21.8595,15.2097,0,0.70751,0,7.08024e+07
07/13/2009 10:00,7,13,1,10,0,28.9,19,0,1.31461e+07,5.15873e+07,21.8795,21.8795,21.8795,15.2097,0,0.728668,0,7.31391e+07
07/13/2009 11:00,7,13,1,11,0,31.1,18,0,1.31464e+07,5.15825e+07,21.8829,21.8829,21.8829,15.2097,0,0.72775,0,7.3084e+07
07/13/2009 12:00,7,13,1,12,0,32.8,18,0,1.31588e+07,5.1595e+07,21.8928,21.8928,21.8928,15.2097,0,0.728172,0,7.32345e+07
07/13/2009 13:00,7,13,1,13,0,35,17,0,1.24739e+07,4.79013e+07,21.8859,21.8859,21.8859,15.2097,0,0.685551,0,6.88772e+07
07/13/2009 14:00,7,13,1,14,0,35.6,17,0,1.33925e+07,5.18965e+07,21.8793,21.8793,21.8793,15.2097,0,0.743528,0,7.4628e+07
07/13/2009 15:00,7,13,1,15,0,35.6,17,0,1.37393e+07,5.23388e+07,21.8838,21.8838,21.8838,15.2097,0,0.764763,0,7.6811e+07
07/13/2009 16:00,7,13,1,16,0,36.7,17,0,1.42617e+07,5.30081e+07,21.8884,21.8884,21.8884,15.2097,0,0.797245,0,8.0129e+07
07/13/2009 17:00,7,13,1,17,0,36.7,18,0,1.45405e+07,5.33698e+07,21.8779,21.8779,21.8779,15.2097,0,0.815439,0,8.18291e+07
07/13/2009 18:00,7,13,1,18,0,36.7,17,0,1.25448e+07,3.71376e+07,21.8805,21.8805,21.8805,15.2097,0,0.689677,0,6.92362e+07
07/13/2009 19:00,7,13,1,19,0,36.1,16,0,0,1.30179e+07,21.8735,21.8735,21.8735,21.8735,0,0,0,0
07/13/2009 20:00,7,13,1,20,0,33.9,15,0,0,1.30179e+07,21.8735,21.8735,21.8735,21.8735,0,0,0,0
07/13/2009 21:00,7,13,1,21,0,30.6,18,0,0,1.45836e+07,21.8735,21.8735,21.8735,21.8735,0,0,0,0
07/13/2009 22:00,7,13,1,22,0,26.1,26,0,0,1.45836e+07,21.8735,21.8735,21.8735,21.8735,0,0,0,0
07/13/2009 23:00,7,13,1,23,0,24.4,20,0,0,1.2958e+07,21.8735,21.8735,21.8735,21.8735,0,0,0,0
07/14/2009 00:00,7,14,2,0,0,22.2,27,0,0,1.20549e+07,21.8735,21.8735,21.8735,21.8735,0,0,0,0
07/14/2009 01:00,7,14,2,1,0,22.2,27,0,0,1.60059e+07,21.8735,21.8735,21.8735,21.8735,0,0,0,0
07/14/2009 02:00,7,14,2,2,0,21.1,36,0,0,1.60059e+07,21.8735,21.8735,21.8735,21.8735,0,0,0,0
07/14/2009 03:00,7,14,2,3,0,18.9,48,0,0,1.60059e+07,21.8735,21.8735,21.8735,21.8735,0,0,0,0
07/14/2009 04:00,7,14,2,4,0,16.7,52,0,0,1.60059e+07,21.8735,21.8735,21.8735,21.8735,0,0,0,0
07/14/2009 05:00,7,14,2,5,0,16.7,52,0,0,1.60059e+07,21.8735,21.8735,21.8735,21.8735,0,0,0,0
07/14/2009 06:00,7,14,2,6,0,16.7,52,0,0,1.46508e+07,21.8735,21.8735,21.8735,21.8735,0,0,0,0
07/14/2009 07:00,7,14,2,7,0,17.8,50,0,7.98966e+06,2.45381e+07,21.8491,21.8491,21.8491,15.2097,0,0.426345,0,4.26882e+07
07/14/2009 08:00,7,14,2,8,0,20,43,0,1.03418e+07,3.09081e+07,21.8171,21.8171,21.8171,15.2097,0,0.557199,0,5.54079e+07
07/14/2009 09:00,7,14,2,9,0,22.2,38,0,1.22957e+07,5.05027e+07,21.8333,21.8333,21.8333,15.2097,0,0.676346,0,6.74185e+07
07/14/2009 10:00,7,14,2,10,0,25.6,30,0,1.2768e+07,5.11027e+07,21.8681,21.8681,21.8681,15.2097,0,0.704928,0,7.06356e+07
07/14/2009 11:00,7,14,2,11,0,27.8,27,0,1.25955e+07,5.08753e+07,21.8759,21.8759,21.8759,15.2097,0,0.693013,0,6.95222e+07
07/14/2009 12:00,7,14,2,12,0,30.6,21,0,1.29584e+07,5.13383e+07,21.8928,21.8928,21.8928,15.2097,0,0.715583,0,7.19692e+07
07/14/2009 13:00,7,14,2,13,0,32.2,17,0,1.21299e+07,4.74618e+07,21.886,21.886,21.886,15.2097,0,0.664178,0,6.67316e+07
07/14/2009 14:00,7,14,2,14,0,32.8,18,0,1.29657e+07,5.13495e+07,21.8796,21.8796,21.8796,15.2097,0,0.716628,0,7.19318e+07
07/14/2009 15:00,7,14,2,15,0,34.4,19,0,1.33789e+07,5.18764e+07,21.8842,21.8842,21.8842,15.2097,0,0.741919,0,7.45215e+07
07/14/2009 16:00,7,14,2,16,0,34.4,18,0,1.38218e+07,5.24429e+07,21.8894,21.8894,21.8894,15.2097,0,0.769189,0,7.73213e+07
07/14/2009 17:00,7,14,2,17,0,35,17,0,1.41761e+07,5.2901e+07,21.8794,21.8794,21.8794,15.2097,0,0.792093,0,7.95036e+07
07/14/2009 18:00,7,14,2,18,0,34.4,18,0,1.20883e+07,3.65539e+07,21.8837,21.8837,21.8837,15.2097,0,0.661262,0,6.6415e+07
07/14/2009 19:00,7,14,2,19,0,33.3,17,0,0,1.30179e+07,21.8766,21.8766,21.8766,21.8766,0,0,0,0
07/14/2009 20:00,7,14,2,20,0,30.6,18,0,0,1.30179e+07,21.8766,21.8766,21.8766,21.8766,0,0,0,0
07/14/2009 21:00,7,14,2,21,0,27.8,20,0,0,1.45836e+07,21.8766,21.8766,21.8766,21.8766,0,0,0,0
07/14/2009 22:00,7,14,2,22,0,26.1,25,0,0,1.45836e+07,21.8766,21.8766,21.8766,21.8766,0,0,0,0
07/14/2009 23:00,7,14,2,23,0,22.8,27,0,0,1.2958e+07,21.8766,21.8766,21.8766,21.8766,0,0,0,0
07/15/2009 00:00,7,15,3,0,0,21.7,39,0,0,1.20549e+07,21.8766,21.8766,21.8766,21.8766,0,0,0,0
07/15/2009 01:00,7,15,3,1,0,20,49,0,0,1.09412e+07,21.8766,21.8766,21.8766,21.8766,0,0,0,0
07/15/2009 02:00,7,15,3,2,0,18.9,52,0,0,1.09412e+07,21.8766,21.8766,21.8766,21.8766,0,0,0,0
07/15/2009 03:00,7,15,3,3,0,16.7,58,0,0,1.09412e+07,21.8766,21.8766,21.8766,21.8766,0,0,0,0
07/15/2009 04:00,7,15,3,4,0,15.6,60,0,0,1.09412e+07,21.8766,21.8766,21.8766,21.8766,0,0,0,0
07/15/2009 05:00,7,15,3,5,0,15,60,0,0,1.09412e+07,21.8766,21.8766,21.8766,21.8766,0,0,0,0
07/15/2009 06:00,7,15,3,6,0,15,51,0,0,8.68313e+06,21.8766,21.8766,21.8766,21.8766,0,0,0,0
07/15/2009 07:00,7,15,3,7,0,16.1,46,0,0,8.68313e+06,21.8766,21.8766,21.8766,21.8766,0,0,0,0
07/15/2009 08:00,7,15,3,8,0,18.3,41,0,0,8.68313e+06,21.8766,21.8766,21.8766,21.8766,0,0,0,0
07/15/2009 09:00,7,15,3,9,0,20,39,0,0,8.68313e+06,21.8766,21.8766,21.8766,21.8766,0,0,0,0
07/15/2009 10:00,7,15,3,10,0,22.8,34,0,0,8.68313e+06,21.8766,21.8766,21.8766,21.8766,0,0,0,0
07/15/2009 11:00,7,15,3,11,0,24.4,33,0,0,8.68313e+06,21.8766,21.8766,21.8766,21.8766,0,0,0,0
07/15/2009 12:00,7,15,3,12,0,25,33,0,0,8.68313e+06,21.8766,21.8766,21.8766,21.8766,0,0,0,0
07/15/2009 13:00,7,15,3,13,0,26.1,32,0,0,8.68313e+06,21.8766,21.8766,21.8766,21.8766,0,0,0,0
07/15/2009 14:00,7,15,3,14,0,27.8,29,0,0,8.68313e+06,21.8766,21.8766,21.8766,21.8766,0,0,0,0
07/15/2009 15:00,7,15,3,15,0,30.6,23,0,0,8.68313e+06,21.8766,21.8766,21.8766,21.8766,0,0,0,0
07/15/2009 16:00,7,15,3,16,0,29.4,26,0,0,8.68313e+06,21.8766,21.8766,21.8766,21.8766,0,0,0,0
07/15/2009 17:00,7,15,3,17,0,30.6,23,0,0,8.68313e+06,21.8766,21.8766,21.8766,21.8766,0,0,0,0
07/15/2009 18:00,7,15,3,18,0,30.6,22,0,0,8.68313e+06,21.8766,21.8766,21.8766,21.8766,0,0,0,0
07/15/2009 19:00,7,15,3,19,0,27.8,22,0,0,8.68313e+06,21.8766,21.8766,21.8766,21.8766,0,0,0,0
07/15/2009 20:00,7,15,3,20,0,26.7,25,0,0,8.68313e+06,21.8766,21.8766,21.8766,21.8766,0,0,0,0
07/15/2009 21:00,7,15,3,21,0,25.6,25,0,0,1.20549e+07,21.8766,21.8766,21.8766,21.8766,0,0,0,0
07/15/2009 22:00,7,15,3,22,0,23.3,32,0,0,1.20549e+07,21.8766,21.8766,21.8766,21.8766,0,0,0,0
07/15/2009 23:00,7,15,3,23,0,21.1,36,0,0,1.20549e+07,21.8766,21.8766,21.8766,21.8766,0,0,0,0
07/16/2009 00:00,7,16,4,0,0,18.3,48,0,0,1.20549e+07,21.8766,21.8766,21.8766,21.8766,0,0,0,0
07/16/2009 01:00,7,16,4,1,0,17.2,52,0,0,1.09412e+07,21.8766,21.8766,21.8766,21.8766,0,0,0,0
07/16/2009 02:00,7,16,4,2,0,15,60,0,0,1.09412e+07,21.8766,21.8766,21.8766,21.8766,0,0,0,0
07/16/2009 03:00,7,16,4,3,0,14.4,57,0,0,1.09412e+07,21.8766,21.8766,21.8766,21.8766,0,0,0,0
07/16/2009 04:00,7,16,4,4,0,14.4,57,0,0,1.09412e+07,21.8766,21.8766,21.8766,21.8766,0,0,0,0
07/16/2009 05:00,7,16,4,5,0,15,51,0,0,1.09412e+07,21.8766,21.8766,21.8766,21.8766,0,0,0,0
07/16/2009 06:00,7,16,4,6,0,15,51,0,0,8.68313e+06,21.8766,21.8766,21.8766,21.8766,0,0,0,0
07/16/2009 07:00,7,16,4,7,0,15.6,51,0,0,8.68313e+06,21.8766,21.8766,21.8766,21.8766,0,0,0,0
07/16/2009 08:00,7,16,4,8,0,16.7,48,0,0,8.68313e+06,21.8766,21.8766,21.8766,21.8766,0,0,0,0
07/16/2009 09:00,7,16,4,9,0,18.9,38,0,0,8.68313e+06,21.8766,21.8766,21.8766,21.8766,0,0,0,0
07/16/2009 10:00,7,16,4,10,0,22.8,34,0,0,8.68313e+06,21.8766,21.8766,21.8766,21.8766,0,0,0,0
07/16/2009 11:00,7,16,4,11,0,23.9,32,0,0,8.68313e+06,21.8766,21.8766,21.8766,21.8766,0,0,0,0
07/16/2009 12:00,7,16,4,12,0,26.7,27,0,0,8.68313e+06,21.8766,21.8766,21.8766,21.8766,0,0,0,0
07/16/2009 13:00,7,16,4,13,0,29.4,22,0,0,8.68313e+06,21.8766,21.8766,21.8766,21.8766,0,0,0,0
07/16/2009 14:00,7,16,4,14,0,31.1,20,0,0,8.68313e+06,21.8766,21.8766,21.8766,21.8766,0,0,0,0
07/16/2009 15:00,7,16,4,15,0,32.8,18,0,0,8.68313e+06,21.8766,21.8766,21.8766,21.8766,0,0,0,0
07/16/2009 16:00,7,16,4,16,0,34.4,17,0,0,8.68313e+06,21.8766,21.8766,21.8766,21.8766,0,0,0,0
07/16/2009 17:00,7,16,4,17,0,33.9,18,0,0,8.68313e+06,21.8766,21.8766,21.8766,21.8766,0,0,0,0
07/16/2009 18:00,7,16,4,18,0,32.2,18,0,0,8.68313e+06,21.8766,21.8766,21.8766,21.8766,0,0,0,0
07/16/2009 19:00,7,16,4,19,0,32.2,20,0,0,8.68313e+06,21.8766,21.8766,21.8766,21.8766,0,0,0,0
07/16/2009 20:00,7,16,4,20,0,30,23,0,0,8.68313e+06,21.8766,21.8766,21.8766,21.8766,0,0,0,0
07/16/2009 21:00,7,16,4,21,0,27.2,25,0,0,1.20549e+07,21.8766,21.8766,21.8766,21.8766,0,0,0,0
07/16/2009 22:00,7,16,4,22,0,26.7,25,0,0,1.20549e+07,21.8766,21.8766,21.8766,21.8766,0,0,0,0
07/16/2009 23:00,7,16,4,23,0,25.6,28,0,0,1.20549e+07,21.8766,21.8766,21.8766,21.8766,0,0,0,0
07/17/2009 00:00,7,17,5,0,0,26.7,24,0,0,1.20549e+07,21.8766,21.8766,21.8766,21.8766,0,0,0,0
07/17/2009 01:00,7,17,5,1,0,23.9,29,0,0,1.60059e+07,21.8766,21.8766,21.8766,21.8766,0,0,0,0
07/17/2009 02:00,7,17,5,2,0,22.8,35,0,0,1.60059e+07,21.8766,21.8766,21.8766,21.8766,0,0,0,0
07/17/2009 03:00,7,17,5,3,0,22.8,37,0,0,1.60059e+07,21.8766,21.8766,21.8766,21.8766,0,0,0,0
07/17/2009 04:00,7,17,5,4,0,22.2,40,0,0,1.60059e+07,21.8766,21.8766,21.8766,21.8766,0,0,0,0
07/17/2009 05:00,7,17,5,5,0,20.6,44,0,0,1.60059e+07,21.8766,21.8766,21.8766,21.8766,0,0,0,0
07/17/2009 06:00,7,17,5,6,0,21.7,38,0,0,1.46508e+07,21.8766,21.8766,21.8766,21.8766,0,0,0,0
07/17/2009 07:00,7,17,5,7,0,21.7,36,0,7.24867e+06,2.36133e+07,21.7534,21.7534,21.7534,15.2097,0,0.385664,0,3.8063e+07
07/17/2009 08:00,7,17,5,8,0,23.3,32,0,1.02483e+07,3.07869e+07,21.6971,21.6971,21.6971,15.2097,0,0.551385,0,5.38356e+07
07/17/2009 09:00,7,17,5,9,0,25,30,0,1.14926e+07,4.94763e+07,21.7117,21.7117,21.7117,15.2097,0,0.627263,0,6.13755e+07
07/17/2009 10:00,7,17,5,10,0,23.9,36,0,1.10981e+07,4.89725e+07,21.7557,21.7557,21.7557,15.2097,0,0.602847,0,5.93878e+07
07/17/2009 11:00,7,17,5,11,0,23.9,36,0,1.1754e+07,4.98047e+07,21.7947,21.7947,21.7947,15.2097,0,0.642039,0,6.36252e+07
07/17/2009 12:00,7,17,5,12,0,26.7,26,0,1.14246e+07,4.93844e+07,21.8271,21.8271,21.8271,15.2097,0,0.621899,0,6.19326e+07
07/17/2009 13:00,7,17,5,13,0,26.1,29,0,1.04126e+07,4.52782e+07,21.8535,21.8535,21.8535,15.2097,0,0.560036,0,5.59938e+07
07/17/2009 14:00,7,17,5,14,0,29.4,25,0,1.20641e+07,5.01983e+07,21.861,21.861,21.861,15.2097,0,0.660827,0,6.61455e+07
07/17/2009 15:00,7,17,5,15,0,31.7,22,0,1.26101e+07,5.08935e+07,21.8756,21.8756,21.8756,15.2097,0,0.694046,0,6.96236e+07
07/17/2009 16:00,7,17,5,16,0,31.7,21,0,1.30229e+07,5.14201e+07,21.8812,21.8812,21.8812,15.2097,0,0.719157,0,7.22026e+07
07/17/2009 17:00,7,17,5,17,0,30.6,21,0,1.25252e+07,5.07839e+07,21.8798,21.8798,21.8798,15.2097,0,0.68852,0,6.91125e+07
07/17/2009 18:00,7,17,5,18,0,30,22,0,9.81316e+06,3.36573e+07,21.8814,21.8814,21.8814,15.2097,0,0.523203,0,5.25312e+07
07/17/2009 19:00,7,17,5,19,0,30,23,0,0,1.30179e+07,21.8713,21.8713,21.8713,21.8713,0,0,0,0
07/17/2009 20:00,7,17,5,20,0,27.8,29,0,0,1.30179e+07,21.8713,21.8713,21.8713,21.8713,0,0,0,0
07/17/2009 21:00,7,17,5,21,0,24.4,40,0,0,1.45836e+07,21.8713,21.8713,21.8713,21.8713,0,0,0,0
07/17/2009 22:00,7,17,5,22,0,22.8,44,0,0,1.45836e+07,21.8713,21.8713,21.8713,21.8713,0,0,0,0
07/17/2009 23:00,7,17,5,23,0,22.2,46,0,0,1.2958e+07,21.8713,21.8713,21.8713,21.8713,0,0,0,0
07/18/2009 00:00,7,18,6,0,0,21.7,47,0,0,1.20549e+07,21.8713,21.8713,21.8713,21.8713,0,0,0,0
07/18/2009 01:00,7,18,6,1,0,20.6,51,0,0,1.60059e+07,21.8713,21.8713,21.8713,21.8713,0,0,0,0
07/18/2009 02:00,7,18,6,2,0,19.4,54,0,0,1.60059e+07,21.8713,21.8713,21.8713,21.8713,0,0,0,0
07/18/2009 03:00,7,18,6,3,0,19.4,52,0,0,1.60059e+07,21.8713,21.8713,21.8713,21.8713,0,0,0,0
07/18/2009 04:00,7,18,6,4,0,20,53,0,0,1.60059e+07,21.8713,21.8713,21.8713,21.8713,0,0,0,0
07/18/2009 05:00,7,18,6,5,0,20,50,0,0,1.60059e+07,21.8713,21.8713,21.8713,21.8713,0,0,0,0
07/18/2009 06:00,7,18,6,6,0,20,53,0,0,1.46508e+07,21.8713,21.8713,21.8713,21.8713,0,0,0,0
07/18/2009 07:00,7,18,6,7,0,20.6,49,0,5.65312e+06,2.16109e+07,21.9367,21.9367,21.9367,15.2097,0,0.29467,0,2.98628e+07
07/18/2009 08:00,7,18,6,8,0,21.7,45,0,7.58187e+06,2.74162e+07,21.8908,21.8908,21.8908,15.2097,0,0.393748,0,3.95918e+07
07/18/2009 09:00,7,18,6,9,0,23.9,41,0,1.00818e+07,4.76772e+07,21.8824,21.8824,21.8824,15.2097,0,0.540112,0,5.42361e+07
07/18/2009 10:00,7,18,6,10,0,26.1,35,0,1.01178e+07,4.77223e+07,21.9001,21.9001,21.9001,15.2097,0,0.542143,0,5.45853e+07
07/18/2009 11:00,7,18,6,11,0,25.6,42,0,1.04736e+07,4.81723e+07,21.9119,21.9119,21.9119,15.2097,0,0.563181,0,5.68034e+07
07/18/2009 12:00,7,18,6,12,0,26.7,36,0,1.10659e+07,4.89237e+07,21.9251,21.9251,21.9251,15.2097,0,0.598775,0,6.05115e+07
07/18/2009 13:00,7,18,6,13,0,30,27,0,1.05346e+07,4.54322e+07,21.9123,21.9123,21.9123,15.2097,0,0.566942,0,5.71863e+07
07/18/2009 14:00,7,18,6,14,0,30.6,23,0,1.15361e+07,4.95246e+07,21.908,21.908,21.908,15.2097,0,0.628105,0,6.33144e+07
07/18/2009 15:00,7,18,6,15,0,31.1,22,0,1.19348e+07,5.00304e+07,21.9116,21.9116,21.9116,15.2097,0,0.651976,0,6.57555e+07
07/18/2009 16:00,7,18,6,16,0,31.1,22,0,1.2295e+07,5.04884e+07,21.914,21.914,21.914,15.2097,0,0.673692,0,6.79704e+07
07/18/2009 17:00,7,18,6,17,0,30.6,24,0,1.18603e+07,4.99351e+07,21.9062,21.9062,21.9062,15.2097,0,0.64739,0,6.5241e+07
07/18/2009 18:00,7,18,6,18,0,25.6,43,0,8.69659e+06,3.22475e+07,21.9061,21.9061,21.9061,15.2097,0,0.457663,0,4.61203e+07
07/18/2009 19:00,7,18,6,19,0,21.1,59,0,0,1.30179e+07,21.8963,21.8963,21.8963,21.8963,0,0,0,0
07/18/2009 20:00,7,18,6,20,0,23.3,43,0,0,1.30179e+07,21.8963,21.8963,21.8963,21.8963,0,0,0,0
07/18/2009 21:00,7,18,6,21,0,22.8,42,0,0,1.45836e+07,21.8963,21.8963,21.8963,21.8963,0,0,0,0
07/18/2009 22:00,7,18,6,22,0,22.2,46,0,0,1.45836e+07,21.8963,21.8963,21.8963,21.8963,0,0,0,0
07/18/2009 23:00,7,18,6,23,0,22.2,44,0,0,1.2958e+07,21.8963,21.8963,21.8963,21.8963,0,0,0,0
07/19/2009 00:00,7,19,0,0,0,19.4,57,0,0,1.20549e+07,21.8963,21.8963,21.8963,21.8963,0,0,0,0
07/19/2009 01:00,7,19,0,1,0,19.4,54,0,0,1.60059e+07,21.8963,21.8963,21.8963,21.8963,0,0,0,0
07/19/2009 02:00,7,19,0,2,0,18.3,56,0,0,1.60059e+07,21.8963,21.8963,21.8963,21.8963,0,0,0,0
07/19/2009 03:00,7,19,0,3,0,17.2,56,0,0,1.60059e+07,21.8963,21.8963,21.8963,21.8963,0,0,0,0
07/19/2009 04:00,7,19,0,4,0,18.3,56,0,0,1.60059e+07,21.8963,21.8963,21.8963,21.8963,0,0,0,0
07/19/2009 05:00,7,19,0,5,0,16.1,67,0,0,1.60059e+07,21.8963,21.8963,21.8963,21.8963,0,0,0,0
07/19/2009 06:00,7,19,0,6,0,16.1,64,0,0,1.46508e+07,21.8963,21.8963,21.8963,21.8963,0,0,0,0
07/19/2009 07:00,7,19,0,7,0,18.9,56,0,6.10688e+06,2.21728e+07,21.9252,21.9252,21.9252,15.2097,0,0.318405,0,3.22149e+07
07/19/2009 08:00,7,19,0,8,0,21.7,51,0,7.99172e+06,2.79411e+07,21.8838,21.8838,21.8838,15.2097,0,0.418869,0,4.20718e+07
07/19/2009 09:00,7,19,0,9,0,23.9,43,0,1.03965e+07,4.80867e+07,21.8856,21.8856,21.8856,15.2097,0,0.560407,0,5.63019e+07
07/19/2009 10:00,7,19,0,10,0,26.7,35,0,1.08866e+07,4.87063e+07,21.9005,21.9005,21.9005,15.2097,0,0.589435,0,5.93501e+07
07/19/2009 11:00,7,19,0,11,0,28.3,32,0,1.09939e+07,4.88371e+07,21.9041,21.9041,21.9041,15.2097,0,0.59494,0,5.99367e+07
07/19/2009 12:00,7,19,0,12,0,28.9,33,0,1.11252e+07,4.90001e+07,21.9211,21.9211,21.9211,15.2097,0,0.602417,0,6.08439e+07
07/19/2009 13:00,7,19,0,13,0,30,31,0,1.04199e+07,4.52864e+07,21.9157,21.9157,21.9157,15.2097,0,0.559946,0,5.65086e+07
07/19/2009 14:00,7,19,0,14,0,31.1,29,0,1.15149e+07,4.94973e+07,21.9081,21.9081,21.9081,15.2097,0,0.626678,0,6.31716e+07
07/19/2009 15:00,7,19,0,15,0,31.1,26,0,1.19371e+07,5.00325e+07,21.9104,21.9104,21.9104,15.2097,0,0.651846,0,6.57312e+07
07/19/2009 16:00,7,19,0,16,0,32.8,22,0,1.25534e+07,5.08172e+07,21.9146,21.9146,21.9146,15.2097,0,0.689158,0,6.95376e+07
07/19/2009 17:00,7,19,0,17,0,33.3,18,0,1.29701e+07,5.13528e+07,21.9039,21.9039,21.9039,15.2097,0,0.715434,0,7.20731e+07
07/19/2009 18:00,7,19,0,18,0,32.8,18,0,1.08387e+07,3.49621e+07,21.902,21.902,21.902,15.2097,0,0.584626,0,5.88788e+07
07/19/2009 19:00,7,19,0,19,0,31.7,19,0,0,1.30179e+07,21.894,21.894,21.894,21.894,0,0,0,0
07/19/2009 20:00,7,19,0,20,0,30.1,19,0,0,1.30179e+07,21.894,21.894,21.894,21.894,0,0,0,0
07/19/2009 21:00,7,19,0,21,0,26.7,24,0,0,1.45836e+07,21.894,21.894,21.894,21.894,0,0,0,0
07/19/2009 22:00,7,19,0,22,0,24.5,24,0,0,1.45836e+07,21.894,21.894,21.894,21.894,0,0,0,0
07/19/2009 23:00,7,19,0,23,0,21.7,29,0,0,1.2958e+07,21.894,21.894,21.894,21.894,0,0,0,0
07/20/2009 00:00,7,20,1,0,0,23.3,30,0,0,1.20549e+07,21.894,21.894,21.894,21.894,0,0,0,0
07/20/2009 01:00,7,20,1,1,0,21.2,34,0,0,1.60059e+07,21.894,21.894,21.894,21.894,0,0,0,0
07/20/2009 02:00,7,20,1,2,0,20.1,39,0,0,1.60059e+07,21.894,21.894,21.894,21.894,0,0,0,0
07/20/2009 03:00,7,20,1,3,0,20.5,41,0,0,1.60059e+07,21.894,21.894,21.894,21.894,0,0,0,0
07/20/2009 04:00,7,20,1,4,0,20,39,0,0,1.60059e+07,21.894,21.894,21.894,21.894,0,0,0,0
07/20/2009 05:00,7,20,1,5,0,22.4,33,0,0,1.60059e+07,21.894,21.894,21.894,21.894,0,0,0,0
07/20/2009 06:00,7,20,1,6,0,22.1,34,0,0,1.46508e+07,21.894,21.894,21.894,21.894,0,0,0,0
07/20/2009 07:00,7,20,1,7,0,21.7,36,0,6.85907e+06,2.31196e+07,21.8513,21.8513,21.8513,15.2097,0,0.362017,0,3.62419e+07
07/20/2009 08:00,7,20,1,8,0,22.2,43,0,8.80264e+06,2.89626e+07,21.8076,21.8076,21.8076,15.2097,0,0.466059,0,4.62775e+07
07/20/2009 09:00,7,20,1,9,0,24.4,36,0,1.11091e+07,4.89915e+07,21.8252,21.8252,21.8252,15.2097,0,0.603616,0,6.00944e+07
07/20/2009 10:00,7,20,1,10,0,27.2,30,0,1.1625e+07,4.96459e+07,21.8569,21.8569,21.8569,15.2097,0,0.634581,0,6.34804e+07
07/20/2009 11:00,7,20,1,11,0,29.4,27,0,1.1829e+07,4.98999e+07,21.8792,21.8792,21.8792,15.2097,0,0.645963,0,6.48352e+07
07/20/2009 12:00,7,20,1,12,0,30.6,24,0,1.19391e+07,5.00365e+07,21.8993,21.8993,21.8993,15.2097,0,0.652249,0,6.56633e+07
07/20/2009 13:00,7,20,1,13,0,31.7,23,0,1.12606e+07,4.63542e+07,21.8972,21.8972,21.8972,15.2097,0,0.610759,0,6.14669e+07
07/20/2009 14:00,7,20,1,14,0,33.3,21,0,1.23006e+07,5.04991e+07,21.8922,21.8922,21.8922,15.2097,0,0.675068,0,6.78885e+07
