Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
07/20/2009 15:00,7,20,1,15,0,33.3,20,0,1.26976e+07,5.10037e+07,21.896,21.896,21.896,15.2097,0,0.699044,0,7.0339e+07
07/20/2009 16:00,7,20,1,16,0,35,16,0,1.33239e+07,5.18037e+07,21.9,21.9,21.9,15.2097,0,0.73751,0,7.42537e+07
07/20/2009 17:00,7,20,1,17,0,34.4,16,0,1.36258e+07,5.21936e+07,21.8889,21.8889,21.8889,15.2097,0,0.756882,0,7.60785e+07
07/20/2009 18:00,7,20,1,18,0,34.4,14,0,1.15479e+07,3.5865e+07,21.8886,21.8886,21.8886,15.2097,0,0.627956,0,6.31167e+07
07/20/2009 19:00,7,20,1,19,0,33.3,13,0,0,1.30179e+07,21.881,21.881,21.881,21.881,0,0,0,0
07/20/2009 20:00,7,20,1,20,0,30.6,18,0,0,1.30179e+07,21.881,21.881,21.881,21.881,0,0,0,0
07/20/2009 21:00,7,20,1,21,0,27.8,22,0,0,1.45836e+07,21.881,21.881,21.881,21.881,0,0,0,0
07/20/2009 22:00,7,20,1,22,0,25.6,25,0,0,1.45836e+07,21.881,21.881,21.881,21.881,0,0,0,0
07/20/2009 23:00,7,20,1,23,0,23.3,19,0,0,1.2958e+07,21.881,21.881,21.881,21.881,0,0,0,0
07/21/2009 00:00,7,21,2,0,0,24.4,21,0,0,1.20549e+07,21.881,21.881,21.881,21.881,0,0,0,0
07/21/2009 01:00,7,21,2,1,0,22.8,25,0,0,1.60059e+07,21.881,21.881,21.881,21.881,0,0,0,0
07/21/2009 02:00,7,21,2,2,0,21.1,29,0,0,1.60059e+07,21.881,21.881,21.881,21.881,0,0,0,0
07/21/2009 03:00,7,21,2,3,0,21.1,30,0,0,1.60059e+07,21.881,21.881,21.881,21.881,0,0,0,0
07/21/2009 04:00,7,21,2,4,0,20,33,0,0,1.60059e+07,21.881,21.881,21.881,21.881,0,0,0,0
07/21/2009 05:00,7,21,2,5,0,20,33,0,0,1.60059e+07,21.881,21.881,21.881,21.881,0,0,0,0
07/21/2009 06:00,7,21,2,6,0,20.6,32,0,0,1.46508e+07,21.881,21.881,21.881,21.881,0,0,0,0
07/21/2009 07:00,7,21,2,7,0,22.2,31,0,6.95676e+06,2.32476e+07,21.7765,21.7765,21.7765,15.2097,0,0.368786,0,3.65082e+07
07/21/2009 08:00,7,21,2,8,0,24.4,32,0,9.89964e+06,3.03534e+07,21.7232,21.7232,21.7232,15.2097,0,0.531821,0,5.2133e+07
07/21/2009 09:00,7,21,2,9,0,27.2,24,0,1.17841e+07,4.98546e+07,21.7488,21.7488,21.7488,15.2097,0,0.645654,0,6.35369e+07
07/21/2009 10:00,7,21,2,10,0,30,22,0,1.1804e+07,4.98695e+07,21.811,21.811,21.811,15.2097,0,0.644971,0,6.40743e+07
07/21/2009 11:00,7,21,2,11,0,31.1,17,0,1.22681e+07,5.04598e+07,21.853,21.853,21.853,15.2097,0,0.673143,0,6.72992e+07
07/21/2009 12:00,7,21,2,12,0,33.3,14,0,1.25291e+07,5.079e+07,21.8881,21.8881,21.8881,15.2097,0,0.688897,0,6.92367e+07
07/21/2009 13:00,7,21,2,13,0,35.6,12,0,1.18862e+07,4.71515e+07,21.8856,21.8856,21.8856,15.2097,0,0.649237,0,6.5226e+07
07/21/2009 14:00,7,21,2,14,0,36.7,12,0,1.29156e+07,5.12862e+07,21.8781,21.8781,21.8781,15.2097,0,0.713606,0,7.16122e+07
07/21/2009 15:00,7,21,2,15,0,37.8,11,0,1.34223e+07,5.19325e+07,21.8844,21.8844,21.8844,15.2097,0,0.744717,0,7.48048e+07
07/21/2009 16:00,7,21,2,16,0,37.8,9,0,1.38117e+07,5.24303e+07,21.8869,21.8869,21.8869,15.2097,0,0.768578,0,7.723e+07
07/21/2009 17:00,7,21,2,17,0,38.3,9,0,1.42919e+07,5.30504e+07,21.8772,21.8772,21.8772,15.2097,0,0.799527,0,8.02242e+07
07/21/2009 18:00,7,21,2,18,0,38.3,9,0,1.22608e+07,3.67751e+07,21.8801,21.8801,21.8801,15.2097,0,0.672055,0,6.74631e+07
07/21/2009 19:00,7,21,2,19,0,37.2,9,0,0,1.30179e+07,21.8728,21.8728,21.8728,21.8728,0,0,0,0
07/21/2009 20:00,7,21,2,20,0,35,11,0,0,1.30179e+07,21.8728,21.8728,21.8728,21.8728,0,0,0,0
07/21/2009 21:00,7,21,2,21,0,29.4,15,0,0,1.45836e+07,21.8728,21.8728,21.8728,21.8728,0,0,0,0
07/21/2009 22:00,7,21,2,22,0,29.4,15,0,0,1.45836e+07,21.8728,21.8728,21.8728,21.8728,0,0,0,0
07/21/2009 23:00,7,21,2,23,0,27.8,18,0,0,1.2958e+07,21.8728,21.8728,21.8728,21.8728,0,0,0,0
07/22/2009 00:00,7,22,3,0,0,27.8,18,0,0,1.20549e+07,21.8728,21.8728,21.8728,21.8728,0,0,0,0
07/22/2009 01:00,7,22,3,1,0,26.1,20,0,0,1.09412e+07,21.8728,21.8728,21.8728,21.8728,0,0,0,0
07/22/2009 02:00,7,22,3,2,0,26.1,20,0,0,1.09412e+07,21.8728,21.8728,21.8728,21.8728,0,0,0,0
07/22/2009 03:00,7,22,3,3,0,24.4,23,0,0,1.09412e+07,21.8728,21.8728,21.8728,21.8728,0,0,0,0
07/22/2009 04:00,7,22,3,4,0,25,22,0,0,1.09412e+07,21.8728,21.8728,21.8728,21.8728,0,0,0,0
07/22/2009 05:00,7,22,3,5,0,21.7,25,0,0,1.09412e+07,21.8728,21.8728,21.8728,21.8728,0,0,0,0
07/22/2009 06:00,7,22,3,6,0,20.6,31,0,0,8.68313e+06,21.8728,21.8728,21.8728,21.8728,0,0,0,0
07/22/2009 07:00,7,22,3,7,0,22.8,28,0,0,8.68313e+06,21.8728,21.8728,21.8728,21.8728,0,0,0,0
07/22/2009 08:00,7,22,3,8,0,24.4,25,0,0,8.68313e+06,21.8728,21.8728,21.8728,21.8728,0,0,0,0
07/22/2009 09:00,7,22,3,9,0,28.3,19,0,24291.7,8.71097e+06,21.8719,21.8719,21.8719,20.2064,0,0.000783818,0,78581.9
07/22/2009 10:00,7,22,3,10,0,30,20,0,90288.3,8.7876e+06,21.8667,21.8667,21.8667,16.5418,0,0.00313375,0,313919
07/22/2009 11:00,7,22,3,11,0,32.2,17,0,0,8.68313e+06,21.8622,21.8622,21.8622,21.8622,0,0,0,0
07/22/2009 12:00,7,22,3,12,0,33.9,16,0,0,8.68313e+06,21.8622,21.8622,21.8622,21.8622,0,0,0,0
07/22/2009 13:00,7,22,3,13,0,35,14,0,0,8.68313e+06,21.8622,21.8622,21.8622,21.8622,0,0,0,0
07/22/2009 14:00,7,22,3,14,0,36.7,13,0,0,8.68313e+06,21.8622,21.8622,21.8622,21.8622,0,0,0,0
07/22/2009 15:00,7,22,3,15,0,36.7,10,0,0,8.68313e+06,21.8622,21.8622,21.8622,21.8622,0,0,0,0
07/22/2009 16:00,7,22,3,16,0,36.7,11,0,52890.2,8.74231e+06,21.861,21.861,21.861,17.4272,0,0.00138537,0,138646
07/22/2009 17:00,7,22,3,17,0,36.1,11,0,393036,9.15738e+06,21.8361,21.8361,21.8361,15.2097,0,0.0178833,0,1.78333e+06
07/22/2009 18:00,7,22,3,18,0,36.7,12,0,512876,9.30525e+06,21.8129,21.8129,21.8129,15.2097,0,0.0240564,0,2.39051e+06
07/22/2009 19:00,7,22,3,19,0,35.6,12,0,658012,9.48483e+06,21.8043,21.8043,21.8043,15.2097,0,0.0316388,0,3.13991e+06
07/22/2009 20:00,7,22,3,20,0,32.8,19,0,0,8.68313e+06,21.8015,21.8015,21.8015,21.8015,0,0,0,0
07/22/2009 21:00,7,22,3,21,0,30,21,0,0,1.20549e+07,21.8015,21.8015,21.8015,21.8015,0,0,0,0
07/22/2009 22:00,7,22,3,22,0,28.9,17,0,0,1.20549e+07,21.8015,21.8015,21.8015,21.8015,0,0,0,0
07/22/2009 23:00,7,22,3,23,0,27.2,18,0,0,1.20549e+07,21.8015,21.8015,21.8015,21.8015,0,0,0,0
07/23/2009 00:00,7,23,4,0,0,23.9,36,0,0,1.20549e+07,21.8015,21.8015,21.8015,21.8015,0,0,0,0
07/23/2009 01:00,7,23,4,1,0,21.7,51,0,0,1.09412e+07,21.8015,21.8015,21.8015,21.8015,0,0,0,0
07/23/2009 02:00,7,23,4,2,0,20,55,0,0,1.09412e+07,21.8015,21.8015,21.8015,21.8015,0,0,0,0
07/23/2009 03:00,7,23,4,3,0,18.9,56,0,0,1.09412e+07,21.8015,21.8015,21.8015,21.8015,0,0,0,0
07/23/2009 04:00,7,23,4,4,0,18.3,54,0,0,1.09412e+07,21.8015,21.8015,21.8015,21.8015,0,0,0,0
07/23/2009 05:00,7,23,4,5,0,16.7,56,0,0,1.09412e+07,21.8015,21.8015,21.8015,21.8015,0,0,0,0
07/23/2009 06:00,7,23,4,6,0,16.1,60,0,0,8.68313e+06,21.8015,21.8015,21.8015,21.8015,0,0,0,0
07/23/2009 07:00,7,23,4,7,0,17.8,50,0,0,8.68313e+06,21.8015,21.8015,21.8015,21.8015,0,0,0,0
07/23/2009 08:00,7,23,4,8,0,18.9,48,0,0,8.68313e+06,21.8015,21.8015,21.8015,21.8015,0,0,0,0
07/23/2009 09:00,7,23,4,9,0,21.7,39,0,97320.9,8.79722e+06,21.8119,21.8119,21.8119,17.407,0,0.00370445,0,368236
07/23/2009 10:00,7,23,4,10,0,23.9,36,0,176110,8.8912e+06,21.8479,21.8479,21.8479,15.2097,0,0.0070586,0,705202
07/23/2009 11:00,7,23,4,11,0,26.1,32,0,84848.9,8.77936e+06,21.8725,21.8725,21.8725,15.2097,0,0.00251467,0,252142
07/23/2009 12:00,7,23,4,12,0,28.3,30,0,0,8.68313e+06,21.878,21.878,21.878,21.878,0,0,0,0
07/23/2009 13:00,7,23,4,13,0,29.4,22,0,0,8.68313e+06,21.878,21.878,21.878,21.878,0,0,0,0
07/23/2009 14:00,7,23,4,14,0,31.1,19,0,0,8.68313e+06,21.878,21.878,21.878,21.878,0,0,0,0
07/23/2009 15:00,7,23,4,15,0,32.8,14,0,0,8.68313e+06,21.878,21.878,21.878,21.878,0,0,0,0
07/23/2009 16:00,7,23,4,16,0,32.8,13,0,79027.5,8.77431e+06,21.8786,21.8786,21.8786,17.4324,0,0.00267738,0,268714
07/23/2009 17:00,7,23,4,17,0,32.8,14,0,446499,9.22321e+06,21.8718,21.8718,21.8718,15.2097,0,0.0206065,0,2.06596e+06
07/23/2009 18:00,7,23,4,18,0,32.8,13,0,567689,9.37293e+06,21.856,21.856,21.856,15.2097,0,0.0268876,0,2.68929e+06
07/23/2009 19:00,7,23,4,19,0,31.7,13,0,631515,9.45195e+06,21.839,21.839,21.839,15.2097,0,0.0302337,0,3.01624e+06
07/23/2009 20:00,7,23,4,20,0,29.4,16,0,0,8.68313e+06,21.8266,21.8266,21.8266,21.8266,0,0,0,0
07/23/2009 21:00,7,23,4,21,0,27.2,17,0,0,1.20549e+07,21.8266,21.8266,21.8266,21.8266,0,0,0,0
07/23/2009 22:00,7,23,4,22,0,24.4,23,0,0,1.20549e+07,21.8266,21.8266,21.8266,21.8266,0,0,0,0
07/23/2009 23:00,7,23,4,23,0,22.2,30,0,0,1.20549e+07,21.8266,21.8266,21.8266,21.8266,0,0,0,0
07/24/2009 00:00,7,24,5,0,0,18.3,45,0,0,1.20549e+07,21.8266,21.8266,21.8266,21.8266,0,0,0,0
07/24/2009 01:00,7,24,5,1,0,17.8,40,0,0,1.60059e+07,21.8266,21.8266,21.8266,21.8266,0,0,0,0
07/24/2009 02:00,7,24,5,2,0,17.2,48,0,0,1.60059e+07,21.8266,21.8266,21.8266,21.8266,0,0,0,0
07/24/2009 03:00,7,24,5,3,0,17.2,48,0,0,1.60059e+07,21.8266,21.8266,21.8266,21.8266,0,0,0,0
07/24/2009 04:00,7,24,5,4,0,16.1,50,0,0,1.60059e+07,21.8266,21.8266,21.8266,21.8266,0,0,0,0
07/24/2009 05:00,7,24,5,5,0,15.6,53,0,0,1.60059e+07,21.8266,21.8266,21.8266,21.8266,0,0,0,0
07/24/2009 06:00,7,24,5,6,0,13.9,57,0,0,1.46508e+07,21.8266,21.8266,21.8266,21.8266,0,0,0,0
07/24/2009 07:00,7,24,5,7,0,15.6,53,0,7.91716e+06,2.44557e+07,21.6762,21.6762,21.6762,15.2097,0,0.424825,0,4.14467e+07
07/24/2009 08:00,7,24,5,8,0,17.8,46,0,1.23156e+07,3.34322e+07,21.6077,21.6077,21.6077,15.2097,0,0.680756,0,6.55526e+07
07/24/2009 09:00,7,24,5,9,0,20.6,42,0,1.34671e+07,5.20146e+07,21.63,21.63,21.63,15.2097,0,0.752841,0,7.27397e+07
07/24/2009 10:00,7,24,5,10,0,23.9,32,0,1.34486e+07,5.19864e+07,21.687,21.687,21.687,15.2097,0,0.750667,0,7.31728e+07
07/24/2009 11:00,7,24,5,11,0,26.1,30,0,1.32055e+07,5.16657e+07,21.721,21.721,21.721,15.2097,0,0.733622,0,7.18866e+07
07/24/2009 12:00,7,24,5,12,0,28.3,22,0,1.3099e+07,5.15254e+07,21.766,21.766,21.766,15.2097,0,0.726322,0,7.1663e+07
07/24/2009 13:00,7,24,5,13,0,30,20,0,1.21774e+07,4.75269e+07,21.7869,21.7869,21.7869,15.2097,0,0.668472,0,6.61656e+07
07/24/2009 14:00,7,24,5,14,0,32.2,16,0,1.30916e+07,5.15147e+07,21.8107,21.8107,21.8107,15.2097,0,0.725721,0,7.20926e+07
07/24/2009 15:00,7,24,5,15,0,33.3,14,0,1.3536e+07,5.20804e+07,21.8436,21.8436,21.8436,15.2097,0,0.752717,0,7.51469e+07
07/24/2009 16:00,7,24,5,16,0,33.9,14,0,1.40421e+07,5.27276e+07,21.857,21.857,21.857,15.2097,0,0.783848,0,7.84129e+07
07/24/2009 17:00,7,24,5,17,0,33.9,14,0,1.4389e+07,5.31754e+07,21.8589,21.8589,21.8589,15.2097,0,0.806083,0,8.06603e+07
07/24/2009 18:00,7,24,5,18,0,33.3,13,0,1.22085e+07,3.67058e+07,21.8658,21.8658,21.8658,15.2097,0,0.668639,0,6.69758e+07
07/24/2009 19:00,7,24,5,19,0,32.8,13,0,0,1.30179e+07,21.8591,21.8591,21.8591,21.8591,0,0,0,0
07/24/2009 20:00,7,24,5,20,0,29.4,18,0,0,1.30179e+07,21.8591,21.8591,21.8591,21.8591,0,0,0,0
07/24/2009 21:00,7,24,5,21,0,26.1,27,0,0,1.45836e+07,21.8591,21.8591,21.8591,21.8591,0,0,0,0
07/24/2009 22:00,7,24,5,22,0,24.4,32,0,0,1.45836e+07,21.8591,21.8591,21.8591,21.8591,0,0,0,0
07/24/2009 23:00,7,24,5,23,0,22.8,27,0,0,1.2958e+07,21.8591,21.8591,21.8591,21.8591,0,0,0,0
07/25/2009 00:00,7,25,6,0,0,22.2,28,0,0,1.20549e+07,21.8591,21.8591,21.8591,21.8591,0,0,0,0
07/25/2009 01:00,7,25,6,1,0,20,32,0,0,1.60059e+07,21.8591,21.8591,21.8591,21.8591,0,0,0,0
07/25/2009 02:00,7,25,6,2,0,19.4,33,0,0,1.60059e+07,21.8591,21.8591,21.8591,21.8591,0,0,0,0
07/25/2009 03:00,7,25,6,3,0,19.4,34,0,0,1.60059e+07,21.8591,21.8591,21.8591,21.8591,0,0,0,0
07/25/2009 04:00,7,25,6,4,0,17.8,40,0,0,1.60059e+07,21.8591,21.8591,21.8591,21.8591,0,0,0,0
07/25/2009 05:00,7,25,6,5,0,16.7,50,0,0,1.60059e+07,21.8591,21.8591,21.8591,21.8591,0,0,0,0
07/25/2009 06:00,7,25,6,6,0,16.1,42,0,0,1.69089e+07,21.8591,21.8591,21.8591,21.8591,0,0,0,0
07/25/2009 07:00,7,25,6,7,0,19.4,33,0,6.54432e+06,2.27292e+07,21.82,21.82,21.82,15.2097,0,0.345335,0,3.44053e+07
07/25/2009 08:00,7,25,6,8,0,22.8,28,0,9.81618e+06,3.02444e+07,21.7672,21.7672,21.7672,15.2097,0,0.526343,0,5.19435e+07
07/25/2009 09:00,7,25,6,9,0,24.4,31,0,1.16494e+07,4.96811e+07,21.7908,21.7908,21.7908,15.2097,0,0.637132,0,6.31013e+07
07/25/2009 10:00,7,25,6,10,0,26.1,27,0,1.20391e+07,5.01741e+07,21.8424,21.8424,21.8424,15.2097,0,0.660274,0,6.59079e+07
07/25/2009 11:00,7,25,6,11,0,27.8,23,0,1.21892e+07,5.03594e+07,21.872,21.872,21.872,15.2097,0,0.668331,0,6.70081e+07
07/25/2009 12:00,7,25,6,12,0,29.4,24,0,1.24225e+07,5.06535e+07,21.8896,21.8896,21.8896,15.2097,0,0.682275,0,6.85863e+07
07/25/2009 13:00,7,25,6,13,0,31.1,19,0,1.16987e+07,4.6912e+07,21.8874,21.8874,21.8874,15.2097,0,0.637667,0,6.40807e+07
07/25/2009 14:00,7,25,6,14,0,33.3,15,0,1.26359e+07,5.09277e+07,21.8826,21.8826,21.8826,15.2097,0,0.696053,0,6.9898e+07
07/25/2009 15:00,7,25,6,15,0,33.9,15,0,1.30789e+07,5.1492e+07,21.8876,21.8876,21.8876,15.2097,0,0.723048,0,7.26631e+07
07/25/2009 16:00,7,25,6,16,0,33.9,15,0,1.35511e+07,5.20954e+07,21.8919,21.8919,21.8919,15.2097,0,0.752143,0,7.5636e+07
07/25/2009 17:00,7,25,6,17,0,33.9,15,0,1.33554e+07,5.18452e+07,21.8829,21.8829,21.8829,15.2097,0,0.74011,0,7.43258e+07
07/25/2009 18:00,7,25,6,18,0,33.9,15,0,1.05597e+07,3.46027e+07,21.8829,21.8829,21.8829,15.2097,0,0.567672,0,5.70086e+07
07/25/2009 19:00,7,25,6,19,0,32.8,17,0,0,1.30179e+07,21.8714,21.8714,21.8714,21.8714,0,0,0,0
07/25/2009 20:00,7,25,6,20,0,31.7,21,0,0,1.30179e+07,21.8714,21.8714,21.8714,21.8714,0,0,0,0
07/25/2009 21:00,7,25,6,21,0,28.3,24,0,0,1.45836e+07,21.8714,21.8714,21.8714,21.8714,0,0,0,0
07/25/2009 22:00,7,25,6,22,0,25.6,24,0,0,1.45836e+07,21.8714,21.8714,21.8714,21.8714,0,0,0,0
07/25/2009 23:00,7,25,6,23,0,27.2,21,0,0,1.2958e+07,21.8714,21.8714,21.8714,21.8714,0,0,0,0
07/26/2009 00:00,7,26,0,0,0,24.4,27,0,0,1.20549e+07,21.8714,21.8714,21.8714,21.8714,0,0,0,0
07/26/2009 01:00,7,26,0,1,0,22.8,33,0,0,1.60059e+07,21.8714,21.8714,21.8714,21.8714,0,0,0,0
07/26/2009 02:00,7,26,0,2,0,20.6,42,0,0,1.60059e+07,21.8714,21.8714,21.8714,21.8714,0,0,0,0
07/26/2009 03:00,7,26,0,3,0,18.9,54,0,0,1.60059e+07,21.8714,21.8714,21.8714,21.8714,0,0,0,0
07/26/2009 04:00,7,26,0,4,0,17.8,56,0,0,1.60059e+07,21.8714,21.8714,21.8714,21.8714,0,0,0,0
07/26/2009 05:00,7,26,0,5,0,17.8,52,0,0,1.60059e+07,21.8714,21.8714,21.8714,21.8714,0,0,0,0
07/26/2009 06:00,7,26,0,6,0,16.1,56,0,0,1.69089e+07,21.8714,21.8714,21.8714,21.8714,0,0,0,0
07/26/2009 07:00,7,26,0,7,0,17.2,56,0,6.52677e+06,2.27025e+07,21.9018,21.9018,21.9018,15.2097,0,0.343193,0,3.46117e+07
07/26/2009 08:00,7,26,0,8,0,19.4,51,0,9.43244e+06,2.97569e+07,21.8595,21.8595,21.8595,15.2097,0,0.503045,0,5.03424e+07
07/26/2009 09:00,7,26,0,9,0,20.6,49,0,1.13295e+07,4.92698e+07,21.8648,21.8648,21.8648,15.2097,0,0.616673,0,6.17617e+07
07/26/2009 10:00,7,26,0,10,0,22.8,41,0,1.18293e+07,4.9904e+07,21.8904,21.8904,21.8904,15.2097,0,0.646744,0,6.50226e+07
07/26/2009 11:00,7,26,0,11,0,24.4,36,0,1.17073e+07,4.97421e+07,21.8976,21.8976,21.8976,15.2097,0,0.638152,0,6.42272e+07
07/26/2009 12:00,7,26,0,12,0,26.7,34,0,1.20949e+07,5.02348e+07,21.909,21.909,21.909,15.2097,0,0.661863,0,6.67268e+07
07/26/2009 13:00,7,26,0,13,0,28.3,31,0,1.06751e+07,4.56087e+07,21.9113,21.9113,21.9113,15.2097,0,0.575025,0,5.79921e+07
07/26/2009 14:00,7,26,0,14,0,30.6,26,0,1.22226e+07,5.03988e+07,21.901,21.901,21.901,15.2097,0,0.670064,0,6.74737e+07
07/26/2009 15:00,7,26,0,15,0,32.2,24,0,1.26455e+07,5.09375e+07,21.9036,21.9036,21.9036,15.2097,0,0.695878,0,7.00998e+07
07/26/2009 16:00,7,26,0,16,0,31.7,21,0,1.26782e+07,5.09783e+07,21.9035,21.9035,21.9035,15.2097,0,0.697637,0,7.02761e+07
07/26/2009 17:00,7,26,0,17,0,31.7,22,0,1.22659e+07,5.04526e+07,21.8969,21.8969,21.8969,15.2097,0,0.672461,0,6.76733e+07
07/26/2009 18:00,7,26,0,18,0,33.3,21,0,1.07552e+07,3.48509e+07,21.9089,21.9089,21.9089,15.2097,0,0.578797,0,5.8352e+07
07/26/2009 19:00,7,26,0,19,0,33.3,18,0,0,1.30179e+07,21.9093,21.9093,21.9093,21.9093,0,0,0,0
07/26/2009 20:00,7,26,0,20,0,30,21,0,0,1.30179e+07,21.9093,21.9093,21.9093,21.9093,0,0,0,0
07/26/2009 21:00,7,26,0,21,0,28.3,26,0,0,1.45836e+07,21.9093,21.9093,21.9093,21.9093,0,0,0,0
07/26/2009 22:00,7,26,0,22,0,24.4,32,0,0,1.45836e+07,21.9093,21.9093,21.9093,21.9093,0,0,0,0
07/26/2009 23:00,7,26,0,23,0,23.3,32,0,0,1.2958e+07,21.9093,21.9093,21.9093,21.9093,0,0,0,0
07/27/2009 00:00,7,27,1,0,0,23.3,35,0,0,1.20549e+07,21.9093,21.9093,21.9093,21.9093,0,0,0,0
07/27/2009 01:00,7,27,1,1,0,21.1,41,0,0,1.60059e+07,21.9093,21.9093,21.9093,21.9093,0,0,0,0
07/27/2009 02:00,7,27,1,2,0,18.3,47,0,0,1.60059e+07,21.9093,21.9093,21.9093,21.9093,0,0,0,0
07/27/2009 03:00,7,27,1,3,0,17.2,58,0,0,1.60059e+07,21.9093,21.9093,21.9093,21.9093,0,0,0,0
07/27/2009 04:00,7,27,1,4,0,17.8,58,0,0,1.60059e+07,21.9093,21.9093,21.9093,21.9093,0,0,0,0
07/27/2009 05:00,7,27,1,5,0,16.1,62,0,0,1.60059e+07,21.9093,21.9093,21.9093,21.9093,0,0,0,0
07/27/2009 06:00,7,27,1,6,0,15,64,0,0,1.69089e+07,21.9093,21.9093,21.9093,21.9093,0,0,0,0
07/27/2009 07:00,7,27,1,7,0,17.2,58,0,6.10729e+06,2.21743e+07,21.9212,21.9212,21.9212,15.2097,0,0.31887,0,3.22454e+07
07/27/2009 08:00,7,27,1,8,0,20,50,0,8.87182e+06,2.90484e+07,21.8725,21.8725,21.8725,15.2097,0,0.469843,0,4.71126e+07
07/27/2009 09:00,7,27,1,9,0,22.8,44,0,1.10911e+07,4.89676e+07,21.8766,21.8766,21.8766,15.2097,0,0.602222,0,6.04211e+07
07/27/2009 10:00,7,27,1,10,0,25,35,0,1.15255e+07,4.95178e+07,21.8987,21.8987,21.8987,15.2097,0,0.628153,0,6.32317e+07
07/27/2009 11:00,7,27,1,11,0,27.2,30,0,1.1638e+07,4.96557e+07,21.9059,21.9059,21.9059,15.2097,0,0.634057,0,6.38941e+07
07/27/2009 12:00,7,27,1,12,0,29.4,26,0,1.17737e+07,4.98251e+07,21.9156,21.9156,21.9156,15.2097,0,0.641962,0,6.4785e+07
07/27/2009 13:00,7,27,1,13,0,30.6,23,0,1.10253e+07,4.60548e+07,21.9065,21.9065,21.9065,15.2097,0,0.596411,0,6.01068e+07
07/27/2009 14:00,7,27,1,14,0,32.2,22,0,1.20884e+07,5.0228e+07,21.8983,21.8983,21.8983,15.2097,0,0.661876,0,6.66223e+07
07/27/2009 15:00,7,27,1,15,0,33.3,18,0,1.25444e+07,5.08078e+07,21.9015,21.9015,21.9015,15.2097,0,0.689445,0,6.94303e+07
07/27/2009 16:00,7,27,1,16,0,34.4,14,0,1.31316e+07,5.15572e+07,21.9044,21.9044,21.9044,15.2097,0,0.725351,0,7.30777e+07
07/27/2009 17:00,7,27,1,17,0,33.9,14,0,1.32929e+07,5.17649e+07,21.8924,21.8924,21.8924,15.2097,0,0.73565,0,7.39821e+07
07/27/2009 18:00,7,27,1,18,0,33.3,15,0,1.12209e+07,3.54466e+07,21.8917,21.8917,21.8917,15.2097,0,0.607607,0,6.10995e+07
07/27/2009 19:00,7,27,1,19,0,32.6,15,0,0,1.30179e+07,21.8844,21.8844,21.8844,21.8844,0,0,0,0
07/27/2009 20:00,7,27,1,20,0,31.9,15,0,0,1.30179e+07,21.8844,21.8844,21.8844,21.8844,0,0,0,0
07/27/2009 21:00,7,27,1,21,0,26.1,28,0,0,1.45836e+07,21.8844,21.8844,21.8844,21.8844,0,0,0,0
07/27/2009 22:00,7,27,1,22,0,24.4,32,0,0,1.45836e+07,21.8844,21.8844,21.8844,21.8844,0,0,0,0
07/27/2009 23:00,7,27,1,23,0,22.2,34,0,0,1.2958e+07,21.8844,21.8844,21.8844,21.8844,0,0,0,0
07/28/2009 00:00,7,28,2,0,0,21.7,31,0,0,1.20549e+07,21.8844,21.8844,21.8844,21.8844,0,0,0,0
07/28/2009 01:00,7,28,2,1,0,21.1,30,0,0,1.60059e+07,21.8844,21.8844,21.8844,21.8844,0,0,0,0
07/28/2009 02:00,7,28,2,2,0,19.4,33,0,0,1.60059e+07,21.8844,21.8844,21.8844,21.8844,0,0,0,0
07/28/2009 03:00,7,28,2,3,0,17.8,48,0,0,1.60059e+07,21.8844,21.8844,21.8844,21.8844,0,0,0,0
07/28/2009 04:00,7,28,2,4,0,17.2,50,0,0,1.60059e+07,21.8844,21.8844,21.8844,21.8844,0,0,0,0
07/28/2009 05:00,7,28,2,5,0,15.6,57,0,0,1.60059e+07,21.8844,21.8844,21.8844,21.8844,0,0,0,0
07/28/2009 06:00,7,28,2,6,0,15,55,0,0,1.69089e+07,21.8844,21.8844,21.8844,21.8844,0,0,0,0
07/28/2009 07:00,7,28,2,7,0,18.3,50,0,5.77893e+06,2.17669e+07,21.8765,21.8765,21.8765,15.2097,0,0.301324,0,3.02703e+07
07/28/2009 08:00,7,28,2,8,0,20.6,39,0,8.89148e+06,2.90745e+07,21.8273,21.8273,21.8273,15.2097,0,0.471308,0,4.69382e+07
07/28/2009 09:00,7,28,2,9,0,22.8,38,0,1.10533e+07,4.89204e+07,21.844,21.844,21.844,15.2097,0,0.600164,0,5.99209e+07
07/28/2009 10:00,7,28,2,10,0,25,33,0,1.1543e+07,4.95416e+07,21.8708,21.8708,21.8708,15.2097,0,0.629548,0,6.3108e+07
07/28/2009 11:00,7,28,2,11,0,28.3,26,0,1.16853e+07,4.97171e+07,21.8797,21.8797,21.8797,15.2097,0,0.637201,0,6.39602e+07
07/28/2009 12:00,7,28,2,12,0,30.6,20,0,1.18736e+07,4.99528e+07,21.9012,21.9012,21.9012,15.2097,0,0.648186,0,6.52725e+07
07/28/2009 13:00,7,28,2,13,0,32.8,18,0,1.12285e+07,4.63134e+07,21.8974,21.8974,21.8974,15.2097,0,0.608825,0,6.12737e+07
07/28/2009 14:00,7,28,2,14,0,35,17,0,1.23425e+07,5.05527e+07,21.8908,21.8908,21.8908,15.2097,0,0.677668,0,6.81348e+07
07/28/2009 15:00,7,28,2,15,0,36.7,15,0,1.28926e+07,5.12534e+07,21.8954,21.8954,21.8954,15.2097,0,0.711222,0,7.15579e+07
07/28/2009 16:00,7,28,2,16,0,37.2,10,0,1.34267e+07,5.19357e+07,21.8978,21.8978,21.8978,15.2097,0,0.743997,0,7.4882e+07
07/28/2009 17:00,7,28,2,17,0,37.2,11,0,1.37639e+07,5.23709e+07,21.8846,21.8846,21.8846,15.2097,0,0.765649,0,7.69096e+07
07/28/2009 18:00,7,28,2,18,0,36.7,13,0,1.17275e+07,3.60942e+07,21.8861,21.8861,21.8861,15.2097,0,0.639026,0,6.4205e+07
07/28/2009 19:00,7,28,2,19,0,36.1,12,0,0,1.30179e+07,21.8786,21.8786,21.8786,21.8786,0,0,0,0
07/28/2009 20:00,7,28,2,20,0,33.3,15,0,0,1.30179e+07,21.8786,21.8786,21.8786,21.8786,0,0,0,0
07/28/2009 21:00,7,28,2,21,0,29.4,20,0,0,1.45836e+07,21.8786,21.8786,21.8786,21.8786,0,0,0,0
07/28/2009 22:00,7,28,2,22,0,28.9,21,0,0,1.45836e+07,21.8786,21.8786,21.8786,21.8786,0,0,0,0
07/28/2009 23:00,7,28,2,23,0,25.6,22,0,0,1.2958e+07,21.8786,21.8786,21.8786,21.8786,0,0,0,0
07/29/2009 00:00,7,29,3,0,0,23.9,24,0,0,1.20549e+07,21.8786,21.8786,21.8786,21.8786,0,0,0,0
07/29/2009 01:00,7,29,3,1,0,22.2,33,0,0,1.09412e+07,21.8786,21.8786,21.8786,21.8786,0,0,0,0
07/29/2009 02:00,7,29,3,2,0,19.4,45,0,0,1.09412e+07,21.8786,21.8786,21.8786,21.8786,0,0,0,0
07/29/2009 03:00,7,29,3,3,0,18.9,52,0,0,1.09412e+07,21.8786,21.8786,21.8786,21.8786,0,0,0,0
07/29/2009 04:00,7,29,3,4,0,17.8,58,0,0,1.09412e+07,21.8786,21.8786,21.8786,21.8786,0,0,0,0
07/29/2009 05:00,7,29,3,5,0,17.8,58,0,0,1.09412e+07,21.8786,21.8786,21.8786,21.8786,0,0,0,0
07/29/2009 06:00,7,29,3,6,0,17.2,54,0,0,1.09412e+07,21.8786,21.8786,21.8786,21.8786,0,0,0,0
07/29/2009 07:00,7,29,3,7,0,18.9,52,0,0,8.68313e+06,21.8786,21.8786,21.8786,21.8786,0,0,0,0
07/29/2009 08:00,7,29,3,8,0,20.6,49,0,0,8.68313e+06,21.8786,21.8786,21.8786,21.8786,0,0,0,0
07/29/2009 09:00,7,29,3,9,0,23.3,43,0,0,8.68313e+06,21.8786,21.8786,21.8786,21.8786,0,0,0,0
07/29/2009 10:00,7,29,3,10,0,25,37,0,0,8.68313e+06,21.8786,21.8786,21.8786,21.8786,0,0,0,0
07/29/2009 11:00,7,29,3,11,0,28.9,29,0,0,8.68313e+06,21.8786,21.8786,21.8786,21.8786,0,0,0,0
07/29/2009 12:00,7,29,3,12,0,31.7,23,0,0,8.68313e+06,21.8786,21.8786,21.8786,21.8786,0,0,0,0
07/29/2009 13:00,7,29,3,13,0,32.8,21,0,0,8.68313e+06,21.8786,21.8786,21.8786,21.8786,0,0,0,0
07/29/2009 14:00,7,29,3,14,0,35.6,19,0,0,8.68313e+06,21.8786,21.8786,21.8786,21.8786,0,0,0,0
07/29/2009 15:00,7,29,3,15,0,36.1,17,0,0,8.68313e+06,21.8786,21.8786,21.8786,21.8786,0,0,0,0
07/29/2009 16:00,7,29,3,16,0,36.7,15,0,0,8.68313e+06,21.8786,21.8786,21.8786,21.8786,0,0,0,0
07/29/2009 17:00,7,29,3,17,0,37.8,15,0,169263,8.88219e+06,21.8941,21.8941,21.8941,15.2097,0,0.00656164,0,661461
07/29/2009 18:00,7,29,3,18,0,36.7,18,0,390714,9.15413e+06,21.9843,21.9843,21.9843,15.2097,0,0.0176785,0,1.80232e+06
07/29/2009 19:00,7,29,3,19,0,35.6,20,0,476691,9.2601e+06,22.0417,22.0417,22.0417,15.2097,0,0.0220814,0,2.27028e+06
07/29/2009 20:00,7,29,3,20,0,32.2,29,0,0,8.68313e+06,22.0563,22.0563,22.0563,22.0563,0,0,0,0
07/29/2009 21:00,7,29,3,21,0,28.9,41,0,0,1.20549e+07,22.0563,22.0563,22.0563,22.0563,0,0,0,0
07/29/2009 22:00,7,29,3,22,0,26.1,45,0,0,1.20549e+07,22.0563,22.0563,22.0563,22.0563,0,0,0,0
07/29/2009 23:00,7,29,3,23,0,25.6,40,0,0,1.20549e+07,22.0563,22.0563,22.0563,22.0563,0,0,0,0
07/30/2009 00:00,7,30,4,0,0,24.4,43,0,0,1.20549e+07,22.0563,22.0563,22.0563,22.0563,0,0,0,0
07/30/2009 01:00,7,30,4,1,0,23.9,41,0,0,1.09412e+07,22.0563,22.0563,22.0563,22.0563,0,0,0,0
07/30/2009 02:00,7,30,4,2,0,21.1,49,0,0,1.09412e+07,22.0563,22.0563,22.0563,22.0563,0,0,0,0
07/30/2009 03:00,7,30,4,3,0,20.6,53,0,0,1.09412e+07,22.0563,22.0563,22.0563,22.0563,0,0,0,0
07/30/2009 04:00,7,30,4,4,0,20,49,0,0,1.09412e+07,22.0563,22.0563,22.0563,22.0563,0,0,0,0
07/30/2009 05:00,7,30,4,5,0,20,53,0,0,1.09412e+07,22.0563,22.0563,22.0563,22.0563,0,0,0,0
07/30/2009 06:00,7,30,4,6,0,20,45,0,0,1.09412e+07,22.0563,22.0563,22.0563,22.0563,0,0,0,0
07/30/2009 07:00,7,30,4,7,0,20,47,0,0,8.68313e+06,22.0563,22.0563,22.0563,22.0563,0,0,0,0
07/30/2009 08:00,7,30,4,8,0,26.1,31,0,0,8.68313e+06,22.0563,22.0563,22.0563,22.0563,0,0,0,0
07/30/2009 09:00,7,30,4,9,0,27.8,28,0,0,8.68313e+06,22.0563,22.0563,22.0563,22.0563,0,0,0,0
07/30/2009 10:00,7,30,4,10,0,31.1,22,0,0,8.68313e+06,22.0563,22.0563,22.0563,22.0563,0,0,0,0
07/30/2009 11:00,7,30,4,11,0,32.2,20,0,0,8.68313e+06,22.0563,22.0563,22.0563,22.0563,0,0,0,0
07/30/2009 12:00,7,30,4,12,0,33.9,20,0,0,8.68313e+06,22.0563,22.0563,22.0563,22.0563,0,0,0,0
07/30/2009 13:00,7,30,4,13,0,35.6,19,0,0,8.68313e+06,22.0563,22.0563,22.0563,22.0563,0,0,0,0
07/30/2009 14:00,7,30,4,14,0,36.1,18,0,0,8.68313e+06,22.0563,22.0563,22.0563,22.0563,0,0,0,0
07/30/2009 15:00,7,30,4,15,0,36.7,16,0,0,8.68313e+06,22.0563,22.0563,22.0563,22.0563,0,0,0,0
07/30/2009 16:00,7,30,4,16,0,36.1,19,0,0,8.68313e+06,22.0563,22.0563,22.0563,22.0563,0,0,0,0
07/30/2009 17:00,7,30,4,17,0,35.6,21,0,0,8.68313e+06,22.0563,22.0563,22.0563,22.0563,0,0,0,0
07/30/2009 18:00,7,30,4,18,0,35.6,24,0,0,8.68313e+06,22.0563,22.0563,22.0563,22.0563,0,0,0,0
07/30/2009 19:00,7,30,4,19,0,33.9,28,0,129729,8.83359e+06,22.0574,22.0574,22.0574,15.2097,0,0.00456667,0,470658
07/30/2009 20:00,7,30,4,20,0,31.7,35,0,0,8.68313e+06,22.0612,22.0612,22.0612,22.0612,0,0,0,0
07/30/2009 21:00,7,30,4,21,0,28.9,37,0,0,1.20549e+07,22.0612,22.0612,22.0612,22.0612,0,0,0,0
07/30/2009 22:00,7,30,4,22,0,26.7,39,0,0,1.20549e+07,22.0612,22.0612,22.0612,22.0612,0,0,0,0
07/30/2009 23:00,7,30,4,23,0,26.7,31,0,0,1.20549e+07,22.0612,22.0612,22.0612,22.0612,0,0,0,0
07/31/2009 00:00,7,31,5,0,0,25.6,32,0,0,1.20549e+07,22.0612,22.0612,22.0612,22.0612,0,0,0,0
07/31/2009 01:00,7,31,5,1,0,25,32,0,0,1.60059e+07,22.0612,22.0612,22.0612,22.0612,0,0,0,0
07/31/2009 02:00,7,31,5,2,0,25,32,0,0,1.60059e+07,22.0612,22.0612,22.0612,22.0612,0,0,0,0
07/31/2009 03:00,7,31,5,3,0,24.4,32,0,0,1.60059e+07,22.0612,22.0612,22.0612,22.0612,0,0,0,0
07/31/2009 04:00,7,31,5,4,0,22.8,37,0,0,1.60059e+07,22.0612,22.0612,22.0612,22.0612,0,0,0,0
07/31/2009 05:00,7,31,5,5,0,22.8,35,0,0,1.60059e+07,22.0612,22.0612,22.0612,22.0612,0,0,0,0
07/31/2009 06:00,7,31,5,6,0,22.8,35,0,0,1.69089e+07,22.0612,22.0612,22.0612,22.0612,0,0,0,0
07/31/2009 07:00,7,31,5,7,0,23.3,34,0,7.98689e+06,2.45348e+07,21.8414,21.8414,21.8414,15.2097,0,0.426958,0,4.27597e+07
07/31/2009 08:00,7,31,5,8,0,25.6,32,0,9.93594e+06,3.03844e+07,21.7891,21.7891,21.7891,15.2097,0,0.531513,0,5.26273e+07
07/31/2009 09:00,7,31,5,9,0,25,45,0,1.25382e+07,5.08071e+07,21.7935,21.7935,21.7935,15.2097,0,0.691518,0,6.85157e+07
07/31/2009 10:00,7,31,5,10,0,27.2,33,0,1.24321e+07,5.06696e+07,21.8282,21.8282,21.8282,15.2097,0,0.684346,0,6.81627e+07
07/31/2009 11:00,7,31,5,11,0,27.8,37,0,1.2888e+07,5.12509e+07,21.8494,21.8494,21.8494,15.2097,0,0.712221,0,7.11663e+07
07/31/2009 12:00,7,31,5,12,0,31.7,26,0,1.38639e+07,5.25038e+07,21.8713,21.8713,21.8713,15.2097,0,0.77418,0,7.76124e+07
07/31/2009 13:00,7,31,5,13,0,34.4,24,0,1.32047e+07,4.88435e+07,21.8692,21.8692,21.8692,15.2097,0,0.733258,0,7.34869e+07
07/31/2009 14:00,7,31,5,14,0,36.1,22,0,1.41373e+07,5.286e+07,21.8696,21.8696,21.8696,15.2097,0,0.792844,0,7.94627e+07
07/31/2009 15:00,7,31,5,15,0,37.2,21,0,1.46355e+07,5.34971e+07,21.8756,21.8756,21.8756,15.2097,0,0.823685,0,8.26276e+07
07/31/2009 16:00,7,31,5,16,0,36.7,20,0,1.4958e+07,5.39083e+07,21.8794,21.8794,21.8794,15.2097,0,0.843133,0,8.46267e+07
07/31/2009 17:00,7,31,5,17,0,37.8,22,0,1.51268e+07,5.41268e+07,21.8709,21.8709,21.8709,15.2097,0,0.853896,0,8.55979e+07
07/31/2009 18:00,7,31,5,18,0,38.3,18,0,1.30282e+07,3.77569e+07,21.8773,21.8773,21.8773,15.2097,0,0.720266,0,7.22716e+07
07/31/2009 19:00,7,31,5,19,0,37.2,18,0,0,1.30179e+07,21.8703,21.8703,21.8703,21.8703,0,0,0,0
07/31/2009 20:00,7,31,5,20,0,34.4,22,0,0,1.30179e+07,21.8703,21.8703,21.8703,21.8703,0,0,0,0
07/31/2009 21:00,7,31,5,21,0,31.1,30,0,0,1.45836e+07,21.8703,21.8703,21.8703,21.8703,0,0,0,0
07/31/2009 22:00,7,31,5,22,0,28.5,43,0,0,1.45836e+07,21.8703,21.8703,21.8703,21.8703,0,0,0,0
07/31/2009 23:00,7,31,5,23,0,25.9,50,0,0,1.2958e+07,21.8703,21.8703,21.8703,21.8703,0,0,0,0
08/01/2009 00:00,8,1,6,0,0,23.3,50,0,0,1.20549e+07,21.8703,21.8703,21.8703,21.8703,0,0,0,0
08/01/2009 01:00,8,1,6,1,0,20.6,35,0,0,1.60059e+07,21.8703,21.8703,21.8703,21.8703,0,0,0,0
08/01/2009 02:00,8,1,6,2,0,18,38,0,0,1.60059e+07,21.8703,21.8703,21.8703,21.8703,0,0,0,0
08/01/2009 03:00,8,1,6,3,0,15.4,39,0,0,1.60059e+07,21.8703,21.8703,21.8703,21.8703,0,0,0,0
08/01/2009 04:00,8,1,6,4,0,12.8,42,0,0,1.60059e+07,21.8703,21.8703,21.8703,21.8703,0,0,0,0
08/01/2009 05:00,8,1,6,5,0,11.1,47,0,0,1.60059e+07,21.8703,21.8703,21.8703,21.8703,0,0,0,0
08/01/2009 06:00,8,1,6,6,0,11.7,49,0,0,1.69089e+07,21.8703,21.8703,21.8703,21.8703,0,0,0,0
08/01/2009 07:00,8,1,6,7,0,17.2,38,0,7.08439e+06,2.33957e+07,21.8598,21.8598,21.8598,15.2097,0,0.373725,0,3.74526e+07
08/01/2009 08:00,8,1,6,8,0,22.2,29,0,9.85023e+06,3.02825e+07,21.8196,21.8196,21.8196,15.2097,0,0.527365,0,5.24592e+07
08/01/2009 09:00,8,1,6,9,0,23.3,23,0,1.20041e+07,5.01281e+07,21.8344,21.8344,21.8344,15.2097,0,0.657954,0,6.55963e+07
08/01/2009 10:00,8,1,6,10,0,24.4,22,0,1.25125e+07,5.07732e+07,21.8666,21.8666,21.8666,15.2097,0,0.688597,0,6.89839e+07
08/01/2009 11:00,8,1,6,11,0,25.6,26,0,1.27231e+07,5.10395e+07,21.8847,21.8847,21.8847,15.2097,0,0.701227,0,7.04398e+07
08/01/2009 12:00,8,1,6,12,0,28.3,22,0,1.30136e+07,5.14117e+07,21.8924,21.8924,21.8924,15.2097,0,0.719806,0,7.23895e+07
08/01/2009 13:00,8,1,6,13,0,29.4,20,0,1.23631e+07,4.7765e+07,21.885,21.885,21.885,15.2097,0,0.680022,0,6.83126e+07
08/01/2009 14:00,8,1,6,14,0,30.6,19,0,1.33087e+07,5.17945e+07,21.8778,21.8778,21.8778,15.2097,0,0.739645,0,7.42217e+07
08/01/2009 15:00,8,1,6,15,0,31.1,15,0,1.35688e+07,5.21238e+07,21.8803,21.8803,21.8803,15.2097,0,0.75492,0,7.57826e+07
08/01/2009 16:00,8,1,6,16,0,31.7,15,0,1.40285e+07,5.27106e+07,21.8854,21.8854,21.8854,15.2097,0,0.782932,0,7.86556e+07
08/01/2009 17:00,8,1,6,17,0,32.2,15,0,1.42045e+07,5.2938e+07,21.8848,21.8848,21.8848,15.2097,0,0.794094,0,7.97695e+07
08/01/2009 18:00,8,1,6,18,0,32.2,10,0,1.17729e+07,3.61526e+07,21.8767,21.8767,21.8767,15.2097,0,0.64213,0,6.4426e+07
08/01/2009 19:00,8,1,6,19,0,31.7,12,0,0,1.30179e+07,21.8693,21.8693,21.8693,21.8693,0,0,0,0
08/01/2009 20:00,8,1,6,20,0,28.3,18,0,0,1.30179e+07,21.8693,21.8693,21.8693,21.8693,0,0,0,0
08/01/2009 21:00,8,1,6,21,0,26.1,20,0,0,1.45836e+07,21.8693,21.8693,21.8693,21.8693,0,0,0,0
08/01/2009 22:00,8,1,6,22,0,20,25,0,0,1.45836e+07,21.8693,21.8693,21.8693,21.8693,0,0,0,0
08/01/2009 23:00,8,1,6,23,0,18.9,27,0,0,1.2958e+07,21.8693,21.8693,21.8693,21.8693,0,0,0,0
08/02/2009 00:00,8,2,0,0,0,17.8,32,0,0,1.20549e+07,21.8693,21.8693,21.8693,21.8693,0,0,0,0
08/02/2009 01:00,8,2,0,1,0,16.7,35,0,0,1.60059e+07,21.8693,21.8693,21.8693,21.8693,0,0,0,0
08/02/2009 02:00,8,2,0,2,0,19.4,32,0,0,1.60059e+07,21.8693,21.8693,21.8693,21.8693,0,0,0,0
08/02/2009 03:00,8,2,0,3,0,13.9,46,0,0,1.60059e+07,21.8693,21.8693,21.8693,21.8693,0,0,0,0
08/02/2009 04:00,8,2,0,4,0,13.3,45,0,0,1.60059e+07,21.8693,21.8693,21.8693,21.8693,0,0,0,0
08/02/2009 05:00,8,2,0,5,0,13.9,46,0,0,1.60059e+07,21.8693,21.8693,21.8693,21.8693,0,0,0,0
08/02/2009 06:00,8,2,0,6,0,15,42,0,0,1.69089e+07,21.8693,21.8693,21.8693,21.8693,0,0,0,0
08/02/2009 07:00,8,2,0,7,0,18.3,36,0,5.97372e+06,2.20129e+07,21.7872,21.7872,21.7872,15.2097,0,0.312813,0,3.09989e+07
08/02/2009 08:00,8,2,0,8,0,21.1,30,0,8.91085e+06,2.9101e+07,21.7214,21.7214,21.7214,15.2097,0,0.472908,0,4.6345e+07
08/02/2009 09:00,8,2,0,9,0,23.9,26,0,1.11527e+07,4.90503e+07,21.7437,21.7437,21.7437,15.2097,0,0.607067,0,5.96931e+07
08/02/2009 10:00,8,2,0,10,0,25.6,28,0,1.16126e+07,4.96317e+07,21.8018,21.8018,21.8018,15.2097,0,0.634321,0,6.29285e+07
08/02/2009 11:00,8,2,0,11,0,27.2,25,0,1.20195e+07,5.0144e+07,21.8538,21.8538,21.8538,15.2097,0,0.658102,0,6.58032e+07
08/02/2009 12:00,8,2,0,12,0,28.9,25,0,1.21924e+07,5.03627e+07,21.8734,21.8734,21.8734,15.2097,0,0.668742,0,6.70624e+07
08/02/2009 13:00,8,2,0,13,0,31.1,22,0,1.165e+07,4.68549e+07,21.8784,21.8784,21.8784,15.2097,0,0.635834,0,6.381e+07
08/02/2009 14:00,8,2,0,14,0,32.2,16,0,1.26714e+07,5.09779e+07,21.8766,21.8766,21.8766,15.2097,0,0.699393,0,7.017e+07
08/02/2009 15:00,8,2,0,15,0,32.8,16,0,1.31641e+07,5.16048e+07,21.8816,21.8816,21.8816,15.2097,0,0.729229,0,7.32182e+07
08/02/2009 16:00,8,2,0,16,0,32.8,16,0,1.35807e+07,5.21354e+07,21.8858,21.8858,21.8858,15.2097,0,0.754322,0,7.57853e+07
08/02/2009 17:00,8,2,0,17,0,33.3,16,0,1.38003e+07,5.24183e+07,21.8862,21.8862,21.8862,15.2097,0,0.768174,0,7.71815e+07
08/02/2009 18:00,8,2,0,18,0,32.8,15,0,1.13936e+07,3.56689e+07,21.8792,21.8792,21.8792,15.2097,0,0.6187,0,6.20986e+07
08/02/2009 19:00,8,2,0,19,0,32.2,17,0,0,1.30179e+07,21.8721,21.8721,21.8721,21.8721,0,0,0,0
08/02/2009 20:00,8,2,0,20,0,28.9,24,0,0,1.30179e+07,21.8721,21.8721,21.8721,21.8721,0,0,0,0
08/02/2009 21:00,8,2,0,21,0,27.2,27,0,0,1.45836e+07,21.8721,21.8721,21.8721,21.8721,0,0,0,0
08/02/2009 22:00,8,2,0,22,0,23.9,33,0,0,1.45836e+07,21.8721,21.8721,21.8721,21.8721,0,0,0,0
08/02/2009 23:00,8,2,0,23,0,19.4,37,0,0,1.2958e+07,21.8721,21.8721,21.8721,21.8721,0,0,0,0
08/03/2009 00:00,8,3,1,0,0,21.1,32,0,0,1.20549e+07,21.8721,21.8721,21.8721,21.8721,0,0,0,0
08/03/2009 01:00,8,3,1,1,0,18.3,34,0,0,1.60059e+07,21.8721,21.8721,21.8721,21.8721,0,0,0,0
08/03/2009 02:00,8,3,1,2,0,17.2,37,0,0,1.60059e+07,21.8721,21.8721,21.8721,21.8721,0,0,0,0
08/03/2009 03:00,8,3,1,3,0,18.3,37,0,0,1.60059e+07,21.8721,21.8721,21.8721,21.8721,0,0,0,0
08/03/2009 04:00,8,3,1,4,0,18.3,40,0,0,1.60059e+07,21.8721,21.8721,21.8721,21.8721,0,0,0,0
08/03/2009 05:00,8,3,1,5,0,16.7,46,0,0,1.60059e+07,21.8721,21.8721,21.8721,21.8721,0,0,0,0
08/03/2009 06:00,8,3,1,6,0,14.4,48,0,0,1.69089e+07,21.8721,21.8721,21.8721,21.8721,0,0,0,0
08/03/2009 07:00,8,3,1,7,0,19.4,40,0,5.80863e+06,2.18063e+07,21.8509,21.8509,21.8509,15.2097,0,0.303539,0,3.0372e+07
08/03/2009 08:00,8,3,1,8,0,23.3,32,0,8.81241e+06,2.89738e+07,21.7939,21.7939,21.7939,15.2097,0,0.466451,0,4.62205e+07
08/03/2009 09:00,8,3,1,9,0,26.1,26,0,1.12314e+07,4.91468e+07,21.8156,21.8156,21.8156,15.2097,0,0.611021,0,6.07441e+07
08/03/2009 10:00,8,3,1,10,0,28.3,24,0,1.18631e+07,4.99485e+07,21.8476,21.8476,21.8476,15.2097,0,0.649069,0,6.48386e+07
08/03/2009 11:00,8,3,1,11,0,28.9,24,0,1.21969e+07,5.037e+07,21.8664,21.8664,21.8664,15.2097,0,0.668899,0,6.70088e+07
08/03/2009 12:00,8,3,1,12,0,30,22,0,1.23606e+07,5.0577e+07,21.8858,21.8858,21.8858,15.2097,0,0.67895,0,6.82134e+07
08/03/2009 13:00,8,3,1,13,0,32.2,20,0,1.17731e+07,4.70115e+07,21.8827,21.8827,21.8827,15.2097,0,0.643275,0,6.45994e+07
08/03/2009 14:00,8,3,1,14,0,32.8,17,0,1.27589e+07,5.109e+07,21.8781,21.8781,21.8781,15.2097,0,0.704862,0,7.07349e+07
08/03/2009 15:00,8,3,1,15,0,33.9,16,0,1.32968e+07,5.17748e+07,21.884,21.884,21.884,15.2097,0,0.737536,0,7.40792e+07
08/03/2009 16:00,8,3,1,16,0,34.4,16,0,1.38161e+07,5.24374e+07,21.8891,21.8891,21.8891,15.2097,0,0.769194,0,7.73182e+07
08/03/2009 17:00,8,3,1,17,0,33.9,17,0,1.39523e+07,5.26133e+07,21.8882,21.8882,21.8882,15.2097,0,0.777762,0,7.81688e+07
08/03/2009 18:00,8,3,1,18,0,33.3,16,0,1.15211e+07,3.5831e+07,21.8812,21.8812,21.8812,15.2097,0,0.626426,0,6.28928e+07
08/03/2009 19:00,8,3,1,19,0,32.2,19,0,0,1.30179e+07,21.8743,21.8743,21.8743,21.8743,0,0,0,0
08/03/2009 20:00,8,3,1,20,0,30,27,0,0,1.30179e+07,21.8743,21.8743,21.8743,21.8743,0,0,0,0
08/03/2009 21:00,8,3,1,21,0,27.2,32,0,0,1.45836e+07,21.8743,21.8743,21.8743,21.8743,0,0,0,0
08/03/2009 22:00,8,3,1,22,0,21.1,35,0,0,1.45836e+07,21.8743,21.8743,21.8743,21.8743,0,0,0,0
08/03/2009 23:00,8,3,1,23,0,18.9,40,0,0,1.2958e+07,21.8743,21.8743,21.8743,21.8743,0,0,0,0
08/04/2009 00:00,8,4,2,0,0,19.4,36,0,0,1.20549e+07,21.8743,21.8743,21.8743,21.8743,0,0,0,0
08/04/2009 01:00,8,4,2,1,0,18.3,37,0,0,1.60059e+07,21.8743,21.8743,21.8743,21.8743,0,0,0,0
08/04/2009 02:00,8,4,2,2,0,17.2,40,0,0,1.60059e+07,21.8743,21.8743,21.8743,21.8743,0,0,0,0
08/04/2009 03:00,8,4,2,3,0,17.2,40,0,0,1.60059e+07,21.8743,21.8743,21.8743,21.8743,0,0,0,0
08/04/2009 04:00,8,4,2,4,0,20.6,32,0,0,1.60059e+07,21.8743,21.8743,21.8743,21.8743,0,0,0,0
08/04/2009 05:00,8,4,2,5,0,22.2,29,0,0,1.60059e+07,21.8743,21.8743,21.8743,21.8743,0,0,0,0
08/04/2009 06:00,8,4,2,6,0,18.9,37,0,0,1.69089e+07,21.8743,21.8743,21.8743,21.8743,0,0,0,0
08/04/2009 07:00,8,4,2,7,0,21.1,32,0,6.40669e+06,2.25569e+07,21.7976,21.7976,21.7976,15.2097,0,0.337521,0,3.35135e+07
08/04/2009 08:00,8,4,2,8,0,24.4,27,0,9.20019e+06,2.94641e+07,21.7369,21.7369,21.7369,15.2097,0,0.489407,0,4.80758e+07
08/04/2009 09:00,8,4,2,9,0,28.3,22,0,1.1583e+07,4.95965e+07,21.7523,21.7523,21.7523,15.2097,0,0.632946,0,6.23198e+07
08/04/2009 10:00,8,4,2,10,0,30,20,0,1.20549e+07,5.01956e+07,21.7914,21.7914,21.7914,15.2097,0,0.661469,0,6.55176e+07
08/04/2009 11:00,8,4,2,11,0,31.7,18,0,1.24981e+07,5.07557e+07,21.8416,21.8416,21.8416,15.2097,0,0.687861,0,6.86531e+07
08/04/2009 12:00,8,4,2,12,0,33.9,19,0,1.28684e+07,5.12272e+07,21.8729,21.8729,21.8729,15.2097,0,0.710848,0,7.12805e+07
08/04/2009 13:00,8,4,2,13,0,33.3,18,0,1.21408e+07,4.74792e+07,21.8752,21.8752,21.8752,15.2097,0,0.665636,0,6.67691e+07
08/04/2009 14:00,8,4,2,14,0,33.9,16,0,1.29142e+07,5.12856e+07,21.8626,21.8626,21.8626,15.2097,0,0.713753,0,7.14607e+07
08/04/2009 15:00,8,4,2,15,0,35.6,14,0,1.34885e+07,5.20201e+07,21.8666,21.8666,21.8666,15.2097,0,0.749516,0,7.50857e+07
08/04/2009 16:00,8,4,2,16,0,36.7,12,0,1.414e+07,5.28544e+07,21.8744,21.8744,21.8744,15.2097,0,0.790001,0,7.92346e+07
08/04/2009 17:00,8,4,2,17,0,37.2,15,0,1.43062e+07,5.3068e+07,21.8811,21.8811,21.8811,15.2097,0,0.800351,0,8.0353e+07
08/04/2009 18:00,8,4,2,18,0,35,19,0,1.14706e+07,3.57621e+07,21.8747,21.8747,21.8747,15.2097,0,0.622693,0,6.24575e+07
08/04/2009 19:00,8,4,2,19,0,32.2,24,0,0,1.30179e+07,21.8687,21.8687,21.8687,21.8687,0,0,0,0
08/04/2009 20:00,8,4,2,20,0,30.6,30,0,0,1.30179e+07,21.8687,21.8687,21.8687,21.8687,0,0,0,0
08/04/2009 21:00,8,4,2,21,0,28.9,30,0,0,1.45836e+07,21.8687,21.8687,21.8687,21.8687,0,0,0,0
08/04/2009 22:00,8,4,2,22,0,26.1,41,0,0,1.45836e+07,21.8687,21.8687,21.8687,21.8687,0,0,0,0
08/04/2009 23:00,8,4,2,23,0,24.4,43,0,0,1.2958e+07,21.8687,21.8687,21.8687,21.8687,0,0,0,0
08/05/2009 00:00,8,5,3,0,0,23.9,42,0,0,1.20549e+07,21.8687,21.8687,21.8687,21.8687,0,0,0,0
08/05/2009 01:00,8,5,3,1,0,22.8,44,0,0,1.09412e+07,21.8687,21.8687,21.8687,21.8687,0,0,0,0
08/05/2009 02:00,8,5,3,2,0,21.1,47,0,0,1.09412e+07,21.8687,21.8687,21.8687,21.8687,0,0,0,0
08/05/2009 03:00,8,5,3,3,0,22.2,44,0,0,1.09412e+07,21.8687,21.8687,21.8687,21.8687,0,0,0,0
08/05/2009 04:00,8,5,3,4,0,21.7,48,0,0,1.09412e+07,21.8687,21.8687,21.8687,21.8687,0,0,0,0
08/05/2009 05:00,8,5,3,5,0,23.9,36,0,0,1.09412e+07,21.8687,21.8687,21.8687,21.8687,0,0,0,0
08/05/2009 06:00,8,5,3,6,0,23.3,37,0,0,1.09412e+07,21.8687,21.8687,21.8687,21.8687,0,0,0,0
08/05/2009 07:00,8,5,3,7,0,23.9,37,0,0,8.68313e+06,21.8687,21.8687,21.8687,21.8687,0,0,0,0
08/05/2009 08:00,8,5,3,8,0,25,39,0,0,8.68313e+06,21.8687,21.8687,21.8687,21.8687,0,0,0,0
08/05/2009 09:00,8,5,3,9,0,26.1,36,0,0,8.68313e+06,21.8687,21.8687,21.8687,21.8687,0,0,0,0
08/05/2009 10:00,8,5,3,10,0,28.3,32,0,0,8.68313e+06,21.8687,21.8687,21.8687,21.8687,0,0,0,0
08/05/2009 11:00,8,5,3,11,0,30.6,27,0,0,8.68313e+06,21.8687,21.8687,21.8687,21.8687,0,0,0,0
08/05/2009 12:00,8,5,3,12,0,31.1,28,0,0,8.68313e+06,21.8687,21.8687,21.8687,21.8687,0,0,0,0
08/05/2009 13:00,8,5,3,13,0,31.7,28,0,0,8.68313e+06,21.8687,21.8687,21.8687,21.8687,0,0,0,0
08/05/2009 14:00,8,5,3,14,0,33.3,22,0,0,8.68313e+06,21.8687,21.8687,21.8687,21.8687,0,0,0,0
08/05/2009 15:00,8,5,3,15,0,34.4,22,0,0,8.68313e+06,21.8687,21.8687,21.8687,21.8687,0,0,0,0
08/05/2009 16:00,8,5,3,16,0,35.6,17,0,0,8.68313e+06,21.8687,21.8687,21.8687,21.8687,0,0,0,0
08/05/2009 17:00,8,5,3,17,0,35,21,0,246130,8.97629e+06,21.9251,21.9251,21.9251,15.2097,0,0.0103564,0,1.04661e+06
08/05/2009 18:00,8,5,3,18,0,35,17,0,400220,9.16578e+06,22.0224,22.0224,22.0224,15.2097,0,0.0181514,0,1.86123e+06
08/05/2009 19:00,8,5,3,19,0,33.3,23,0,390981,9.1544e+06,22.079,22.079,22.079,15.2097,0,0.0176804,0,1.82771e+06
08/05/2009 20:00,8,5,3,20,0,31.7,28,0,58681.2,8.74653e+06,22.0924,22.0924,22.0924,15.2097,0,0.00104046,0,107766
08/05/2009 21:00,8,5,3,21,0,29.4,29,0,0,1.20549e+07,22.0929,22.0929,22.0929,22.0929,0,0,0,0
08/05/2009 22:00,8,5,3,22,0,28.3,32,0,0,1.20549e+07,22.0929,22.0929,22.0929,22.0929,0,0,0,0
08/05/2009 23:00,8,5,3,23,0,27.2,33,0,0,1.20549e+07,22.0929,22.0929,22.0929,22.0929,0,0,0,0
08/06/2009 00:00,8,6,4,0,0,26.7,35,0,0,1.20549e+07,22.0929,22.0929,22.0929,22.0929,0,0,0,0
08/06/2009 01:00,8,6,4,1,0,25,35,0,0,1.09412e+07,22.0929,22.0929,22.0929,22.0929,0,0,0,0
08/06/2009 02:00,8,6,4,2,0,24.4,37,0,0,1.09412e+07,22.0929,22.0929,22.0929,22.0929,0,0,0,0
08/06/2009 03:00,8,6,4,3,0,23.3,40,0,0,1.09412e+07,22.0929,22.0929,22.0929,22.0929,0,0,0,0
08/06/2009 04:00,8,6,4,4,0,22.2,43,0,0,1.09412e+07,22.0929,22.0929,22.0929,22.0929,0,0,0,0
08/06/2009 05:00,8,6,4,5,0,21.7,43,0,0,1.09412e+07,22.0929,22.0929,22.0929,22.0929,0,0,0,0
08/06/2009 06:00,8,6,4,6,0,20.6,47,0,0,1.09412e+07,22.0929,22.0929,22.0929,22.0929,0,0,0,0
08/06/2009 07:00,8,6,4,7,0,22.8,41,0,0,8.68313e+06,22.0929,22.0929,22.0929,22.0929,0,0,0,0
08/06/2009 08:00,8,6,4,8,0,26.1,35,0,0,8.68313e+06,22.0929,22.0929,22.0929,22.0929,0,0,0,0
08/06/2009 09:00,8,6,4,9,0,26.1,34,0,114919,8.81875e+06,22.0931,22.0931,22.0931,17.5041,0,0.00457213,0,473612
08/06/2009 10:00,8,6,4,10,0,27.8,33,0,225463,8.95165e+06,22.0945,22.0945,22.0945,15.2097,0,0.00950968,0,985272
08/06/2009 11:00,8,6,4,11,0,29.4,30,0,178691,8.89426e+06,22.0964,22.0964,22.0964,15.2097,0,0.00716611,0,742659
08/06/2009 12:00,8,6,4,12,0,32.2,22,0,0,8.68313e+06,22.0971,22.0971,22.0971,22.0971,0,0,0,0
08/06/2009 13:00,8,6,4,13,0,33.3,21,0,0,8.68313e+06,22.0971,22.0971,22.0971,22.0971,0,0,0,0
08/06/2009 14:00,8,6,4,14,0,33.9,21,0,56623.5,8.74749e+06,22.0967,22.0967,22.0967,18.6534,0,0.00173788,0,180101
08/06/2009 15:00,8,6,4,15,0,35,20,0,148437,8.85482e+06,22.0931,22.0931,22.0931,15.2097,0,0.00521997,0,540701
08/06/2009 16:00,8,6,4,16,0,36.1,16,0,425875,9.18686e+06,22.0819,22.0819,22.0819,15.2097,0,0.0172118,0,1.7797e+06
08/06/2009 17:00,8,6,4,17,0,36.1,14,0,525516,9.32039e+06,22.0659,22.0659,22.0659,15.2097,0,0.0246057,0,2.53875e+06
08/06/2009 18:00,8,6,4,18,0,35.6,13,0,676928,9.50768e+06,22.0477,22.0477,22.0477,15.2097,0,0.032505,0,3.34484e+06
08/06/2009 19:00,8,6,4,19,0,34.4,15,0,657507,9.48367e+06,22.0291,22.0291,22.0291,15.2097,0,0.031495,0,3.23213e+06
08/06/2009 20:00,8,6,4,20,0,31.1,20,0,339662,9.09137e+06,22.0163,22.0163,22.0163,15.2097,0,0.0151018,0,1.54689e+06
08/06/2009 21:00,8,6,4,21,0,29.4,22,0,0,1.20549e+07,22.0105,22.0105,22.0105,22.0105,0,0,0,0
08/06/2009 22:00,8,6,4,22,0,25,29,0,0,1.20549e+07,22.0105,22.0105,22.0105,22.0105,0,0,0,0
08/06/2009 23:00,8,6,4,23,0,20,32,0,0,1.20549e+07,22.0105,22.0105,22.0105,22.0105,0,0,0,0
08/07/2009 00:00,8,7,5,0,0,21.1,27,0,0,1.20549e+07,22.0105,22.0105,22.0105,22.0105,0,0,0,0
08/07/2009 01:00,8,7,5,1,0,20,29,0,0,1.60059e+07,22.0105,22.0105,22.0105,22.0105,0,0,0,0
08/07/2009 02:00,8,7,5,2,0,18.9,27,0,0,1.60059e+07,22.0105,22.0105,22.0105,22.0105,0,0,0,0
08/07/2009 03:00,8,7,5,3,0,17.8,37,0,0,1.60059e+07,22.0105,22.0105,22.0105,22.0105,0,0,0,0
08/07/2009 04:00,8,7,5,4,0,18.3,32,0,0,1.60059e+07,22.0105,22.0105,22.0105,22.0105,0,0,0,0
08/07/2009 05:00,8,7,5,5,0,16.1,36,0,0,1.60059e+07,22.0105,22.0105,22.0105,22.0105,0,0,0,0
08/07/2009 06:00,8,7,5,6,0,15.6,38,0,0,1.69089e+07,22.0105,22.0105,22.0105,22.0105,0,0,0,0
08/07/2009 07:00,8,7,5,7,0,20.6,29,0,8.80658e+06,2.55638e+07,21.7298,21.7298,21.7298,15.2097,0,0.473733,0,4.66349e+07
08/07/2009 08:00,8,7,5,8,0,23.9,24,0,1.29983e+07,3.42986e+07,21.6726,21.6726,21.6726,15.2097,0,0.722098,0,7.02392e+07
08/07/2009 09:00,8,7,5,9,0,26.1,21,0,1.44073e+07,5.32182e+07,21.6826,21.6826,21.6826,15.2097,0,0.811987,0,7.90969e+07
08/07/2009 10:00,8,7,5,10,0,27.2,22,0,1.44021e+07,5.32086e+07,21.7204,21.7204,21.7204,15.2097,0,0.810998,0,7.94611e+07
08/07/2009 11:00,8,7,5,11,0,28.3,23,0,1.42805e+07,5.30454e+07,21.7703,21.7703,21.7703,15.2097,0,0.801931,0,7.91754e+07
08/07/2009 12:00,8,7,5,12,0,30.6,21,0,1.42001e+07,5.29393e+07,21.8037,21.8037,21.8037,15.2097,0,0.796571,0,7.90474e+07
08/07/2009 13:00,8,7,5,13,0,32.8,20,0,1.35806e+07,4.9326e+07,21.8269,21.8269,21.8269,15.2097,0,0.757298,0,7.54138e+07
08/07/2009 14:00,8,7,5,14,0,33.9,15,0,1.44452e+07,5.32568e+07,21.8357,21.8357,21.8357,15.2097,0,0.812897,0,8.10578e+07
08/07/2009 15:00,8,7,5,15,0,34.4,15,0,1.48348e+07,5.37535e+07,21.8502,21.8502,21.8502,15.2097,0,0.836627,0,8.36067e+07
08/07/2009 16:00,8,7,5,16,0,35,15,0,1.51698e+07,5.41811e+07,21.8575,21.8575,21.8575,15.2097,0,0.856878,0,8.57249e+07
08/07/2009 17:00,8,7,5,17,0,35,14,0,1.52633e+07,5.43018e+07,21.8634,21.8634,21.8634,15.2097,0,0.862619,0,8.63748e+07
08/07/2009 18:00,8,7,5,18,0,34.4,16,0,1.27688e+07,3.74225e+07,21.8591,21.8591,21.8591,15.2097,0,0.703713,0,7.04186e+07
08/07/2009 19:00,8,7,5,19,0,33.9,17,0,0,1.30179e+07,21.8545,21.8545,21.8545,21.8545,0,0,0,0
08/07/2009 20:00,8,7,5,20,0,30.6,24,0,0,1.30179e+07,21.8545,21.8545,21.8545,21.8545,0,0,0,0
08/07/2009 21:00,8,7,5,21,0,27.2,32,0,0,1.45836e+07,21.8545,21.8545,21.8545,21.8545,0,0,0,0
08/07/2009 22:00,8,7,5,22,0,25.6,34,0,0,1.45836e+07,21.8545,21.8545,21.8545,21.8545,0,0,0,0
08/07/2009 23:00,8,7,5,23,0,19.4,40,0,0,1.2958e+07,21.8545,21.8545,21.8545,21.8545,0,0,0,0
08/08/2009 00:00,8,8,6,0,0,19.4,40,0,0,1.20549e+07,21.8545,21.8545,21.8545,21.8545,0,0,0,0
08/08/2009 01:00,8,8,6,1,0,20.6,39,0,0,1.60059e+07,21.8545,21.8545,21.8545,21.8545,0,0,0,0
08/08/2009 02:00,8,8,6,2,0,19.4,33,0,0,1.60059e+07,21.8545,21.8545,21.8545,21.8545,0,0,0,0
08/08/2009 03:00,8,8,6,3,0,16.7,45,0,0,1.60059e+07,21.8545,21.8545,21.8545,21.8545,0,0,0,0
08/08/2009 04:00,8,8,6,4,0,15,51,0,0,1.60059e+07,21.8545,21.8545,21.8545,21.8545,0,0,0,0
08/08/2009 05:00,8,8,6,5,0,15,51,0,0,1.60059e+07,21.8545,21.8545,21.8545,21.8545,0,0,0,0
08/08/2009 06:00,8,8,6,6,0,14.4,49,0,0,1.69089e+07,21.8545,21.8545,21.8545,21.8545,0,0,0,0
08/08/2009 07:00,8,8,6,7,0,18.9,37,0,6.63413e+06,2.2841e+07,21.8536,21.8536,21.8536,15.2097,0,0.350415,0,3.50852e+07
08/08/2009 08:00,8,8,6,8,0,22.8,30,0,9.90759e+06,3.03582e+07,21.8039,21.8039,21.8039,15.2097,0,0.531454,0,5.27414e+07
08/08/2009 09:00,8,8,6,9,0,26.1,26,0,1.20832e+07,5.02332e+07,21.8217,21.8217,21.8217,15.2097,0,0.663691,0,6.60415e+07
08/08/2009 10:00,8,8,6,10,0,26.7,29,0,1.26063e+07,5.08978e+07,21.8607,21.8607,21.8607,15.2097,0,0.69535,0,6.95998e+07
08/08/2009 11:00,8,8,6,11,0,28.9,23,0,1.29415e+07,5.13213e+07,21.8832,21.8832,21.8832,15.2097,0,0.71531,0,7.18383e+07
08/08/2009 12:00,8,8,6,12,0,30.6,22,0,1.30239e+07,5.14255e+07,21.8894,21.8894,21.8894,15.2097,0,0.720595,0,7.24362e+07
08/08/2009 13:00,8,8,6,13,0,32.8,19,0,1.23737e+07,4.77782e+07,21.8823,21.8823,21.8823,15.2097,0,0.680635,0,6.83466e+07
08/08/2009 14:00,8,8,6,14,0,34.4,15,0,1.33831e+07,5.18902e+07,21.8743,21.8743,21.8743,15.2097,0,0.7444,0,7.46603e+07
08/08/2009 15:00,8,8,6,15,0,35.6,15,0,1.38355e+07,5.24665e+07,21.8781,21.8781,21.8781,15.2097,0,0.771908,0,7.74634e+07
08/08/2009 16:00,8,8,6,16,0,36.1,10,0,1.42508e+07,5.29963e+07,21.8807,21.8807,21.8807,15.2097,0,0.797099,0,8.00225e+07
08/08/2009 17:00,8,8,6,17,0,35.6,10,0,1.43924e+07,5.31792e+07,21.8791,21.8791,21.8791,15.2097,0,0.806034,0,8.08998e+07
08/08/2009 18:00,8,8,6,18,0,35.6,10,0,1.19216e+07,3.63413e+07,21.87,21.87,21.87,15.2097,0,0.651105,0,6.52614e+07
08/08/2009 19:00,8,8,6,19,0,33.3,14,0,0,1.30179e+07,21.8633,21.8633,21.8633,21.8633,0,0,0,0
08/08/2009 20:00,8,8,6,20,0,31.1,18,0,0,1.30179e+07,21.8633,21.8633,21.8633,21.8633,0,0,0,0
08/08/2009 21:00,8,8,6,21,0,26.7,21,0,0,1.45836e+07,21.8633,21.8633,21.8633,21.8633,0,0,0,0
08/08/2009 22:00,8,8,6,22,0,23.9,23,0,0,1.45836e+07,21.8633,21.8633,21.8633,21.8633,0,0,0,0
08/08/2009 23:00,8,8,6,23,0,20.6,29,0,0,1.2958e+07,21.8633,21.8633,21.8633,21.8633,0,0,0,0
08/09/2009 00:00,8,9,0,0,0,21.7,23,0,0,1.20549e+07,21.8633,21.8633,21.8633,21.8633,0,0,0,0
08/09/2009 01:00,8,9,0,1,0,20.6,23,0,0,1.60059e+07,21.8633,21.8633,21.8633,21.8633,0,0,0,0
08/09/2009 02:00,8,9,0,2,0,21.1,23,0,0,1.60059e+07,21.8633,21.8633,21.8633,21.8633,0,0,0,0
08/09/2009 03:00,8,9,0,3,0,20,24,0,0,1.60059e+07,21.8633,21.8633,21.8633,21.8633,0,0,0,0
08/09/2009 04:00,8,9,0,4,0,21.1,24,0,0,1.60059e+07,21.8633,21.8633,21.8633,21.8633,0,0,0,0
