Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
08/09/2009 05:00,8,9,0,5,0,20.6,23,0,0,1.60059e+07,21.8633,21.8633,21.8633,21.8633,0,0,0,0
08/09/2009 06:00,8,9,0,6,0,18.9,27,0,0,1.69089e+07,21.8633,21.8633,21.8633,21.8633,0,0,0,0
08/09/2009 07:00,8,9,0,7,0,22.8,21,0,6.79224e+06,2.30416e+07,21.7366,21.7366,21.7366,15.2097,0,0.359707,0,3.53896e+07
08/09/2009 08:00,8,9,0,8,0,26.1,19,0,9.36307e+06,2.96671e+07,21.6718,21.6718,21.6718,15.2097,0,0.49871,0,4.85018e+07
08/09/2009 09:00,8,9,0,9,0,26.7,17,0,1.11821e+07,4.90816e+07,21.6842,21.6842,21.6842,15.2097,0,0.608154,0,5.9255e+07
08/09/2009 10:00,8,9,0,10,0,28.3,20,0,1.1264e+07,4.91837e+07,21.7273,21.7273,21.7273,15.2097,0,0.612652,0,6.00912e+07
08/09/2009 11:00,8,9,0,11,0,31.1,16,0,1.19515e+07,5.00575e+07,21.7757,21.7757,21.7757,15.2097,0,0.654243,0,6.4647e+07
08/09/2009 12:00,8,9,0,12,0,33.3,13,0,1.20948e+07,5.02394e+07,21.8068,21.8068,21.8068,15.2097,0,0.663022,0,6.58251e+07
08/09/2009 13:00,8,9,0,13,0,34.4,15,0,1.1817e+07,4.70699e+07,21.8242,21.8242,21.8242,15.2097,0,0.646631,0,6.43665e+07
08/09/2009 14:00,8,9,0,14,0,35.6,15,0,1.29071e+07,5.12828e+07,21.8368,21.8368,21.8368,15.2097,0,0.714942,0,7.13026e+07
08/09/2009 15:00,8,9,0,15,0,35,16,0,1.32493e+07,5.17163e+07,21.8511,21.8511,21.8511,15.2097,0,0.735222,0,7.34834e+07
08/09/2009 16:00,8,9,0,16,0,37.2,13,0,1.39031e+07,5.25514e+07,21.868,21.868,21.868,15.2097,0,0.775339,0,7.76896e+07
08/09/2009 17:00,8,9,0,17,0,36.7,15,0,1.3893e+07,5.25372e+07,21.8717,21.8717,21.8717,15.2097,0,0.774321,0,7.76303e+07
08/09/2009 18:00,8,9,0,18,0,35,15,0,1.09959e+07,3.51581e+07,21.8682,21.8682,21.8682,15.2097,0,0.594013,0,5.95226e+07
08/09/2009 19:00,8,9,0,19,0,33.3,18,0,0,1.30179e+07,21.8583,21.8583,21.8583,21.8583,0,0,0,0
08/09/2009 20:00,8,9,0,20,0,31.1,20,0,0,1.30179e+07,21.8583,21.8583,21.8583,21.8583,0,0,0,0
08/09/2009 21:00,8,9,0,21,0,26.7,24,0,0,1.45836e+07,21.8583,21.8583,21.8583,21.8583,0,0,0,0
08/09/2009 22:00,8,9,0,22,0,23.3,28,0,0,1.45836e+07,21.8583,21.8583,21.8583,21.8583,0,0,0,0
08/09/2009 23:00,8,9,0,23,0,25.6,27,0,0,1.2958e+07,21.8583,21.8583,21.8583,21.8583,0,0,0,0
08/10/2009 00:00,8,10,1,0,0,23.9,33,0,0,1.20549e+07,21.8583,21.8583,21.8583,21.8583,0,0,0,0
08/10/2009 01:00,8,10,1,1,0,20.6,36,0,0,1.60059e+07,21.8583,21.8583,21.8583,21.8583,0,0,0,0
08/10/2009 02:00,8,10,1,2,0,21.7,37,0,0,1.60059e+07,21.8583,21.8583,21.8583,21.8583,0,0,0,0
08/10/2009 03:00,8,10,1,3,0,21.1,41,0,0,1.60059e+07,21.8583,21.8583,21.8583,21.8583,0,0,0,0
08/10/2009 04:00,8,10,1,4,0,19.4,44,0,0,1.60059e+07,21.8583,21.8583,21.8583,21.8583,0,0,0,0
08/10/2009 05:00,8,10,1,5,0,19.4,45,0,0,1.60059e+07,21.8583,21.8583,21.8583,21.8583,0,0,0,0
08/10/2009 06:00,8,10,1,6,0,17.8,47,0,0,1.69089e+07,21.8583,21.8583,21.8583,21.8583,0,0,0,0
08/10/2009 07:00,8,10,1,7,0,20,42,0,6.88865e+06,2.31593e+07,21.8453,21.8453,21.8453,15.2097,0,0.364441,0,3.64493e+07
08/10/2009 08:00,8,10,1,8,0,22.2,35,0,9.15799e+06,2.9406e+07,21.8022,21.8022,21.8022,15.2097,0,0.486112,0,4.82296e+07
08/10/2009 09:00,8,10,1,9,0,25.6,30,0,1.15466e+07,4.95448e+07,21.8216,21.8216,21.8216,15.2097,0,0.629733,0,6.26611e+07
08/10/2009 10:00,8,10,1,10,0,27.2,27,0,1.22674e+07,5.04617e+07,21.8629,21.8629,21.8629,15.2097,0,0.673594,0,6.74445e+07
08/10/2009 11:00,8,10,1,11,0,28.3,26,0,1.26847e+07,5.09915e+07,21.8856,21.8856,21.8856,15.2097,0,0.69893,0,7.02184e+07
08/10/2009 12:00,8,10,1,12,0,30,24,0,1.28019e+07,5.11412e+07,21.8919,21.8919,21.8919,15.2097,0,0.706563,0,7.10525e+07
08/10/2009 13:00,8,10,1,13,0,31.1,24,0,1.20891e+07,4.74144e+07,21.8859,21.8859,21.8859,15.2097,0,0.662814,0,6.65932e+07
08/10/2009 14:00,8,10,1,14,0,31.7,22,0,1.3034e+07,5.14414e+07,21.8796,21.8796,21.8796,15.2097,0,0.721992,0,7.24701e+07
08/10/2009 15:00,8,10,1,15,0,32.8,17,0,1.36061e+07,5.21714e+07,21.8864,21.8864,21.8864,15.2097,0,0.757134,0,7.60746e+07
08/10/2009 16:00,8,10,1,16,0,33.9,14,0,1.39509e+07,5.26106e+07,21.8877,21.8877,21.8877,15.2097,0,0.777911,0,7.81782e+07
08/10/2009 17:00,8,10,1,17,0,33.9,15,0,1.40346e+07,5.27183e+07,21.8866,21.8866,21.8866,15.2097,0,0.783018,0,7.86783e+07
08/10/2009 18:00,8,10,1,18,0,33.3,14,0,1.14528e+07,3.57411e+07,21.878,21.878,21.878,15.2097,0,0.621878,0,6.24062e+07
08/10/2009 19:00,8,10,1,19,0,32.2,17,0,0,1.30179e+07,21.8713,21.8713,21.8713,21.8713,0,0,0,0
08/10/2009 20:00,8,10,1,20,0,28.9,22,0,0,1.30179e+07,21.8713,21.8713,21.8713,21.8713,0,0,0,0
08/10/2009 21:00,8,10,1,21,0,25,26,0,0,1.45836e+07,21.8713,21.8713,21.8713,21.8713,0,0,0,0
08/10/2009 22:00,8,10,1,22,0,23.9,30,0,0,1.45836e+07,21.8713,21.8713,21.8713,21.8713,0,0,0,0
08/10/2009 23:00,8,10,1,23,0,20,32,0,0,1.2958e+07,21.8713,21.8713,21.8713,21.8713,0,0,0,0
08/11/2009 00:00,8,11,2,0,0,17.2,37,0,0,1.20549e+07,21.8713,21.8713,21.8713,21.8713,0,0,0,0
08/11/2009 01:00,8,11,2,1,0,19.4,37,0,0,1.60059e+07,21.8713,21.8713,21.8713,21.8713,0,0,0,0
08/11/2009 02:00,8,11,2,2,0,17.8,45,0,0,1.60059e+07,21.8713,21.8713,21.8713,21.8713,0,0,0,0
08/11/2009 03:00,8,11,2,3,0,16.7,45,0,0,1.60059e+07,21.8713,21.8713,21.8713,21.8713,0,0,0,0
08/11/2009 04:00,8,11,2,4,0,14.4,46,0,0,1.60059e+07,21.8713,21.8713,21.8713,21.8713,0,0,0,0
08/11/2009 05:00,8,11,2,5,0,13.3,45,0,0,1.60059e+07,21.8713,21.8713,21.8713,21.8713,0,0,0,0
08/11/2009 06:00,8,11,2,6,0,11.1,50,0,0,1.69089e+07,21.8713,21.8713,21.8713,21.8713,0,0,0,0
08/11/2009 07:00,8,11,2,7,0,15,46,0,6.1436e+06,2.2219e+07,21.8213,21.8213,21.8213,15.2097,0,0.320866,0,3.19597e+07
08/11/2009 08:00,8,11,2,8,0,21.1,32,0,8.29106e+06,2.83141e+07,21.7737,21.7737,21.7737,15.2097,0,0.435724,0,4.30431e+07
08/11/2009 09:00,8,11,2,9,0,23.3,28,0,1.06951e+07,4.84632e+07,21.79,21.79,21.79,15.2097,0,0.578266,0,5.72639e+07
08/11/2009 10:00,8,11,2,10,0,25,28,0,1.13075e+07,4.92404e+07,21.8279,21.8279,21.8279,15.2097,0,0.61512,0,6.12657e+07
08/11/2009 11:00,8,11,2,11,0,27.8,20,0,1.18066e+07,4.98725e+07,21.856,21.856,21.856,15.2097,0,0.645005,0,6.45143e+07
08/11/2009 12:00,8,11,2,12,0,29.4,19,0,1.1997e+07,5.01141e+07,21.8716,21.8716,21.8716,15.2097,0,0.656804,0,6.58478e+07
08/11/2009 13:00,8,11,2,13,0,30.6,16,0,1.13351e+07,4.64543e+07,21.8704,21.8704,21.8704,15.2097,0,0.616667,0,6.18127e+07
08/11/2009 14:00,8,11,2,14,0,32.2,15,0,1.23404e+07,5.05555e+07,21.8673,21.8673,21.8673,15.2097,0,0.678954,0,6.80251e+07
08/11/2009 15:00,8,11,2,15,0,33.3,14,0,1.28836e+07,5.12462e+07,21.8778,21.8778,21.8778,15.2097,0,0.711762,0,7.14242e+07
08/11/2009 16:00,8,11,2,16,0,34.4,14,0,1.34207e+07,5.19305e+07,21.8854,21.8854,21.8854,15.2097,0,0.744277,0,7.47722e+07
08/11/2009 17:00,8,11,2,17,0,34.4,14,0,1.35677e+07,5.21191e+07,21.8881,21.8881,21.8881,15.2097,0,0.753337,0,7.57127e+07
08/11/2009 18:00,8,11,2,18,0,34.4,15,0,1.1122e+07,3.53218e+07,21.8808,21.8808,21.8808,15.2097,0,0.601889,0,6.04259e+07
08/11/2009 19:00,8,11,2,19,0,33.3,14,0,0,1.30179e+07,21.8742,21.8742,21.8742,21.8742,0,0,0,0
08/11/2009 20:00,8,11,2,20,0,31.1,16,0,0,1.30179e+07,21.8742,21.8742,21.8742,21.8742,0,0,0,0
08/11/2009 21:00,8,11,2,21,0,26.7,24,0,0,1.45836e+07,21.8742,21.8742,21.8742,21.8742,0,0,0,0
08/11/2009 22:00,8,11,2,22,0,21.1,26,0,0,1.45836e+07,21.8742,21.8742,21.8742,21.8742,0,0,0,0
08/11/2009 23:00,8,11,2,23,0,22.8,25,0,0,1.2958e+07,21.8742,21.8742,21.8742,21.8742,0,0,0,0
08/12/2009 00:00,8,12,3,0,0,21.1,27,0,0,1.20549e+07,21.8742,21.8742,21.8742,21.8742,0,0,0,0
08/12/2009 01:00,8,12,3,1,0,18.3,34,0,0,1.09412e+07,21.8742,21.8742,21.8742,21.8742,0,0,0,0
08/12/2009 02:00,8,12,3,2,0,18.3,47,0,0,1.09412e+07,21.8742,21.8742,21.8742,21.8742,0,0,0,0
08/12/2009 03:00,8,12,3,3,0,16.7,46,0,0,1.09412e+07,21.8742,21.8742,21.8742,21.8742,0,0,0,0
08/12/2009 04:00,8,12,3,4,0,15.6,52,0,0,1.09412e+07,21.8742,21.8742,21.8742,21.8742,0,0,0,0
08/12/2009 05:00,8,12,3,5,0,13.3,53,0,0,1.09412e+07,21.8742,21.8742,21.8742,21.8742,0,0,0,0
08/12/2009 06:00,8,12,3,6,0,13.9,49,0,0,1.09412e+07,21.8742,21.8742,21.8742,21.8742,0,0,0,0
08/12/2009 07:00,8,12,3,7,0,16.7,45,0,0,8.68313e+06,21.8742,21.8742,21.8742,21.8742,0,0,0,0
08/12/2009 08:00,8,12,3,8,0,22.2,35,0,0,8.68313e+06,21.8742,21.8742,21.8742,21.8742,0,0,0,0
08/12/2009 09:00,8,12,3,9,0,24.4,32,0,0,8.68313e+06,21.8742,21.8742,21.8742,21.8742,0,0,0,0
08/12/2009 10:00,8,12,3,10,0,26.7,26,0,0,8.68313e+06,21.8742,21.8742,21.8742,21.8742,0,0,0,0
08/12/2009 11:00,8,12,3,11,0,26.7,23,0,0,8.68313e+06,21.8742,21.8742,21.8742,21.8742,0,0,0,0
08/12/2009 12:00,8,12,3,12,0,28.9,20,0,0,8.68313e+06,21.8742,21.8742,21.8742,21.8742,0,0,0,0
08/12/2009 13:00,8,12,3,13,0,31.1,16,0,0,8.68313e+06,21.8742,21.8742,21.8742,21.8742,0,0,0,0
08/12/2009 14:00,8,12,3,14,0,31.7,15,0,0,8.68313e+06,21.8742,21.8742,21.8742,21.8742,0,0,0,0
08/12/2009 15:00,8,12,3,15,0,32.8,15,0,0,8.68313e+06,21.8742,21.8742,21.8742,21.8742,0,0,0,0
08/12/2009 16:00,8,12,3,16,0,33.9,14,0,0,8.68313e+06,21.8742,21.8742,21.8742,21.8742,0,0,0,0
08/12/2009 17:00,8,12,3,17,0,33.3,14,0,0,8.68313e+06,21.8742,21.8742,21.8742,21.8742,0,0,0,0
08/12/2009 18:00,8,12,3,18,0,28.3,25,0,0,8.68313e+06,21.8742,21.8742,21.8742,21.8742,0,0,0,0
08/12/2009 19:00,8,12,3,19,0,23.3,34,0,0,8.68313e+06,21.8742,21.8742,21.8742,21.8742,0,0,0,0
08/12/2009 20:00,8,12,3,20,0,22.8,32,0,0,8.68313e+06,21.8742,21.8742,21.8742,21.8742,0,0,0,0
08/12/2009 21:00,8,12,3,21,0,21.1,38,0,0,1.20549e+07,21.8742,21.8742,21.8742,21.8742,0,0,0,0
08/12/2009 22:00,8,12,3,22,0,20.6,34,0,0,1.20549e+07,21.8742,21.8742,21.8742,21.8742,0,0,0,0
08/12/2009 23:00,8,12,3,23,0,21.1,31,0,0,1.20549e+07,21.8742,21.8742,21.8742,21.8742,0,0,0,0
08/13/2009 00:00,8,13,4,0,0,20,38,0,0,1.20549e+07,21.8742,21.8742,21.8742,21.8742,0,0,0,0
08/13/2009 01:00,8,13,4,1,0,20,36,0,0,1.09412e+07,21.8742,21.8742,21.8742,21.8742,0,0,0,0
08/13/2009 02:00,8,13,4,2,0,19.4,37,0,0,1.09412e+07,21.8742,21.8742,21.8742,21.8742,0,0,0,0
08/13/2009 03:00,8,13,4,3,0,17.2,58,0,0,1.09412e+07,21.8742,21.8742,21.8742,21.8742,0,0,0,0
08/13/2009 04:00,8,13,4,4,0,14.4,78,0,0,1.09412e+07,21.8742,21.8742,21.8742,21.8742,0,0,0,0
08/13/2009 05:00,8,13,4,5,0,13.9,83,0,0,1.09412e+07,21.8742,21.8742,21.8742,21.8742,0,0,0,0
08/13/2009 06:00,8,13,4,6,0,12.8,86,0,0,1.09412e+07,21.8742,21.8742,21.8742,21.8742,0,0,0,0
08/13/2009 07:00,8,13,4,7,0,12.2,90,0,0,8.68313e+06,21.8742,21.8742,21.8742,21.8742,0,0,0,0
08/13/2009 08:00,8,13,4,8,0,12.8,83,0,0,8.68313e+06,21.8742,21.8742,21.8742,21.8742,0,0,0,0
08/13/2009 09:00,8,13,4,9,0,12.2,86,0,0,8.68313e+06,21.8742,21.8742,21.8742,21.8742,0,0,0,0
08/13/2009 10:00,8,13,4,10,0,13.3,72,0,0,8.68313e+06,21.8742,21.8742,21.8742,21.8742,0,0,0,0
08/13/2009 11:00,8,13,4,11,0,13.9,78,0,0,8.68313e+06,21.8742,21.8742,21.8742,21.8742,0,0,0,0
08/13/2009 12:00,8,13,4,12,0,13.9,72,0,0,8.68313e+06,21.8742,21.8742,21.8742,21.8742,0,0,0,0
08/13/2009 13:00,8,13,4,13,0,15,65,0,0,8.68313e+06,21.8742,21.8742,21.8742,21.8742,0,0,0,0
08/13/2009 14:00,8,13,4,14,0,16.1,56,0,0,8.68313e+06,21.8742,21.8742,21.8742,21.8742,0,0,0,0
08/13/2009 15:00,8,13,4,15,0,16.1,54,0,0,8.68313e+06,21.8742,21.8742,21.8742,21.8742,0,0,0,0
08/13/2009 16:00,8,13,4,16,0,15.6,58,0,0,8.68313e+06,21.8742,21.8742,21.8742,21.8742,0,0,0,0
08/13/2009 17:00,8,13,4,17,0,16.7,50,0,0,8.68313e+06,21.8742,21.8742,21.8742,21.8742,0,0,0,0
08/13/2009 18:00,8,13,4,18,0,16.7,43,0,0,8.68313e+06,21.8742,21.8742,21.8742,21.8742,0,0,0,0
08/13/2009 19:00,8,13,4,19,0,15,54,0,0,8.68313e+06,21.8742,21.8742,21.8742,21.8742,0,0,0,0
08/13/2009 20:00,8,13,4,20,0,13.3,64,0,0,8.68313e+06,21.8742,21.8742,21.8742,21.8742,0,0,0,0
08/13/2009 21:00,8,13,4,21,0,12.2,72,0,0,1.20549e+07,21.8742,21.8742,21.8742,21.8742,0,0,0,0
08/13/2009 22:00,8,13,4,22,0,11.1,77,0,0,1.20549e+07,21.8742,21.8742,21.8742,21.8742,0,0,0,0
08/13/2009 23:00,8,13,4,23,0,11.1,77,0,0,1.20549e+07,21.8742,21.8742,21.8742,21.8742,0,0,0,0
08/14/2009 00:00,8,14,5,0,0,11.1,77,0,0,1.20549e+07,21.8742,21.8742,21.8742,21.8742,0,0,0,0
08/14/2009 01:00,8,14,5,1,0,11.7,74,0,0,1.60059e+07,21.8742,21.8742,21.8742,21.8742,0,0,0,0
08/14/2009 02:00,8,14,5,2,0,11.1,77,0,0,1.60059e+07,21.8742,21.8742,21.8742,21.8742,0,0,0,0
08/14/2009 03:00,8,14,5,3,0,10.6,83,0,0,1.60059e+07,21.8742,21.8742,21.8742,21.8742,0,0,0,0
08/14/2009 04:00,8,14,5,4,0,11.1,80,0,0,1.60059e+07,21.8742,21.8742,21.8742,21.8742,0,0,0,0
08/14/2009 05:00,8,14,5,5,0,10.6,83,0,0,1.60059e+07,21.8742,21.8742,21.8742,21.8742,0,0,0,0
08/14/2009 06:00,8,14,5,6,0,9.4,86,0,0,1.69089e+07,21.8742,21.8742,21.8742,21.8742,0,0,0,0
08/14/2009 07:00,8,14,5,7,0,10.6,80,0,3.81807e+06,1.93196e+07,21.8374,21.8374,21.8374,15.2097,0,0.192254,0,1.91944e+07
08/14/2009 08:00,8,14,5,8,0,12.8,69,0,5.1081e+06,2.43367e+07,21.7779,21.7779,21.7779,15.2097,0,0.257588,0,2.54629e+07
08/14/2009 09:00,8,14,5,9,0,13.9,64,0,8.01079e+06,4.50778e+07,21.7889,21.7889,21.7889,15.2097,0,0.421055,0,4.16891e+07
08/14/2009 10:00,8,14,5,10,0,15.6,58,0,8.57949e+06,4.57906e+07,21.8306,21.8306,21.8306,15.2097,0,0.453356,0,4.51726e+07
08/14/2009 11:00,8,14,5,11,0,16.7,54,0,9.02768e+06,4.63489e+07,21.8811,21.8811,21.8811,15.2097,0,0.478206,0,4.80122e+07
08/14/2009 12:00,8,14,5,12,0,18.9,47,0,9.33036e+06,4.67278e+07,21.9159,21.9159,21.9159,15.2097,0,0.495617,0,5.00187e+07
08/14/2009 13:00,8,14,5,13,0,20.6,38,0,8.68123e+06,4.30917e+07,21.9163,21.9163,21.9163,15.2097,0,0.457907,0,4.62152e+07
08/14/2009 14:00,8,14,5,14,0,21.1,34,0,9.72276e+06,4.72265e+07,21.9086,21.9086,21.9086,15.2097,0,0.519617,0,5.23833e+07
08/14/2009 15:00,8,14,5,15,0,22.2,28,0,1.02068e+07,4.78358e+07,21.9163,21.9163,21.9163,15.2097,0,0.547501,0,5.52578e+07
08/14/2009 16:00,8,14,5,16,0,22.2,27,0,1.06912e+07,4.84479e+07,21.9211,21.9211,21.9211,15.2097,0,0.575632,0,5.81385e+07
08/14/2009 17:00,8,14,5,17,0,22.2,26,0,1.0901e+07,4.87165e+07,21.9242,21.9242,21.9242,15.2097,0,0.588491,0,5.94644e+07
08/14/2009 18:00,8,14,5,18,0,22.2,26,0,8.40616e+06,3.18895e+07,21.9169,21.9169,21.9169,15.2097,0,0.44138,0,4.45515e+07
08/14/2009 19:00,8,14,5,19,0,22.2,23,0,0,1.30179e+07,21.9092,21.9092,21.9092,21.9092,0,0,0,0
08/14/2009 20:00,8,14,5,20,0,20,27,0,0,1.30179e+07,21.9092,21.9092,21.9092,21.9092,0,0,0,0
08/14/2009 21:00,8,14,5,21,0,17.8,33,0,0,1.45836e+07,21.9092,21.9092,21.9092,21.9092,0,0,0,0
08/14/2009 22:00,8,14,5,22,0,15,39,0,0,1.45836e+07,21.9092,21.9092,21.9092,21.9092,0,0,0,0
08/14/2009 23:00,8,14,5,23,0,15,41,0,0,1.2958e+07,21.9092,21.9092,21.9092,21.9092,0,0,0,0
08/15/2009 00:00,8,15,6,0,0,13.9,47,0,0,1.20549e+07,21.9092,21.9092,21.9092,21.9092,0,0,0,0
08/15/2009 01:00,8,15,6,1,0,13.3,51,0,0,1.60059e+07,21.9092,21.9092,21.9092,21.9092,0,0,0,0
08/15/2009 02:00,8,15,6,2,0,12.2,55,0,0,1.60059e+07,21.9092,21.9092,21.9092,21.9092,0,0,0,0
08/15/2009 03:00,8,15,6,3,0,13.9,51,0,0,1.60059e+07,21.9092,21.9092,21.9092,21.9092,0,0,0,0
08/15/2009 04:00,8,15,6,4,0,12.8,55,0,0,1.60059e+07,21.9092,21.9092,21.9092,21.9092,0,0,0,0
08/15/2009 05:00,8,15,6,5,0,11.7,59,0,0,1.60059e+07,21.9092,21.9092,21.9092,21.9092,0,0,0,0
08/15/2009 06:00,8,15,6,6,0,12.2,57,0,0,1.69089e+07,21.9092,21.9092,21.9092,21.9092,0,0,0,0
08/15/2009 07:00,8,15,6,7,0,14.4,49,0,3.57601e+06,1.90183e+07,21.8289,21.8289,21.8289,15.2097,0,0.178877,0,1.78416e+07
08/15/2009 08:00,8,15,6,8,0,17.8,40,0,5.07532e+06,2.42964e+07,21.7555,21.7555,21.7555,15.2097,0,0.255694,0,2.51896e+07
08/15/2009 09:00,8,15,6,9,0,20,33,0,8.08162e+06,4.51675e+07,21.766,21.766,21.766,15.2097,0,0.425086,0,4.19414e+07
08/15/2009 10:00,8,15,6,10,0,22.2,30,0,8.71107e+06,4.59575e+07,21.8066,21.8066,21.8066,15.2097,0,0.461059,0,4.57731e+07
08/15/2009 11:00,8,15,6,11,0,25,23,0,9.20111e+06,4.65692e+07,21.843,21.843,21.843,15.2097,0,0.48854,0,4.87692e+07
08/15/2009 12:00,8,15,6,12,0,26.1,20,0,9.41043e+06,4.68307e+07,21.8638,21.8638,21.8638,15.2097,0,0.500602,0,5.01295e+07
08/15/2009 13:00,8,15,6,13,0,27.2,20,0,8.86947e+06,4.33306e+07,21.87,21.87,21.87,15.2097,0,0.469114,0,4.702e+07
08/15/2009 14:00,8,15,6,14,0,28.3,17,0,1.00227e+07,4.76072e+07,21.8738,21.8738,21.8738,15.2097,0,0.53756,0,5.3911e+07
08/15/2009 15:00,8,15,6,15,0,29.4,16,0,1.06258e+07,4.83683e+07,21.884,21.884,21.884,15.2097,0,0.572723,0,5.75255e+07
08/15/2009 16:00,8,15,6,16,0,31.7,15,0,1.15758e+07,4.95733e+07,21.8939,21.8939,21.8939,15.2097,0,0.629345,0,6.33059e+07
08/15/2009 17:00,8,15,6,17,0,30,14,0,1.10623e+07,4.89184e+07,21.8972,21.8972,21.8972,15.2097,0,0.598012,0,6.01838e+07
08/15/2009 18:00,8,15,6,18,0,23.3,28,0,7.40247e+06,3.06212e+07,21.8905,21.8905,21.8905,15.2097,0,0.383114,0,3.85181e+07
08/15/2009 19:00,8,15,6,19,0,19.4,36,0,0,1.30179e+07,21.8743,21.8743,21.8743,21.8743,0,0,0,0
08/15/2009 20:00,8,15,6,20,0,17.8,42,0,0,1.30179e+07,21.8743,21.8743,21.8743,21.8743,0,0,0,0
08/15/2009 21:00,8,15,6,21,0,15,56,0,0,1.45836e+07,21.8743,21.8743,21.8743,21.8743,0,0,0,0
08/15/2009 22:00,8,15,6,22,0,14.4,87,0,0,1.45836e+07,21.8743,21.8743,21.8743,21.8743,0,0,0,0
08/15/2009 23:00,8,15,6,23,0,14.4,81,0,0,1.2958e+07,21.8743,21.8743,21.8743,21.8743,0,0,0,0
08/16/2009 00:00,8,16,0,0,0,13.9,87,0,0,1.20549e+07,21.8743,21.8743,21.8743,21.8743,0,0,0,0
08/16/2009 01:00,8,16,0,1,0,12.8,90,0,0,1.60059e+07,21.8743,21.8743,21.8743,21.8743,0,0,0,0
08/16/2009 02:00,8,16,0,2,0,13.3,87,0,0,1.60059e+07,21.8743,21.8743,21.8743,21.8743,0,0,0,0
08/16/2009 03:00,8,16,0,3,0,12.8,90,0,0,1.60059e+07,21.8743,21.8743,21.8743,21.8743,0,0,0,0
08/16/2009 04:00,8,16,0,4,0,12.8,90,0,0,1.60059e+07,21.8743,21.8743,21.8743,21.8743,0,0,0,0
08/16/2009 05:00,8,16,0,5,0,12.8,86,0,0,1.60059e+07,21.8743,21.8743,21.8743,21.8743,0,0,0,0
08/16/2009 06:00,8,16,0,6,0,13.3,87,0,0,1.69089e+07,21.8743,21.8743,21.8743,21.8743,0,0,0,0
08/16/2009 07:00,8,16,0,7,0,13.3,83,0,3.18308e+06,1.85382e+07,21.9612,21.9612,21.9612,15.2097,0,0.159705,0,1.62219e+07
08/16/2009 08:00,8,16,0,8,0,13.9,83,0,3.51223e+06,2.23493e+07,21.9125,21.9125,21.9125,15.2097,0,0.170135,0,1.71615e+07
08/16/2009 09:00,8,16,0,9,0,16.1,75,0,7.57063e+06,4.45125e+07,21.9125,21.9125,21.9125,15.2097,0,0.393556,0,3.96977e+07
08/16/2009 10:00,8,16,0,10,0,15.6,70,0,7.8668e+06,4.48832e+07,21.9376,21.9376,21.9376,15.2097,0,0.410285,0,4.15408e+07
08/16/2009 11:00,8,16,0,11,0,14.4,81,0,7.9224e+06,4.49525e+07,21.9582,21.9582,21.9582,15.2097,0,0.413432,0,4.19869e+07
08/16/2009 12:00,8,16,0,12,0,17.2,56,0,8.8515e+06,4.61204e+07,21.9693,21.9693,21.9693,15.2097,0,0.466844,0,4.74895e+07
08/16/2009 13:00,8,16,0,13,0,17.8,48,0,8.29243e+06,4.25989e+07,21.9562,21.9562,21.9562,15.2097,0,0.434529,0,4.41166e+07
08/16/2009 14:00,8,16,0,14,0,18.9,45,0,9.39144e+06,4.68056e+07,21.9469,21.9469,21.9469,15.2097,0,0.499519,0,5.06446e+07
08/16/2009 15:00,8,16,0,15,0,20,39,0,9.88776e+06,4.74304e+07,21.9484,21.9484,21.9484,15.2097,0,0.528118,0,5.3556e+07
08/16/2009 16:00,8,16,0,16,0,20,38,0,1.04009e+07,4.80786e+07,21.9476,21.9476,21.9476,15.2097,0,0.557978,0,5.65776e+07
08/16/2009 17:00,8,16,0,17,0,20,33,0,1.0554e+07,4.82743e+07,21.9429,21.9429,21.9429,15.2097,0,0.567257,0,5.74787e+07
08/16/2009 18:00,8,16,0,18,0,19.4,32,0,7.75691e+06,3.10726e+07,21.9316,21.9316,21.9316,15.2097,0,0.403926,0,4.08604e+07
08/16/2009 19:00,8,16,0,19,0,18.9,31,0,0,1.30179e+07,21.9239,21.9239,21.9239,21.9239,0,0,0,0
08/16/2009 20:00,8,16,0,20,0,16.7,32,0,0,1.30179e+07,21.9239,21.9239,21.9239,21.9239,0,0,0,0
08/16/2009 21:00,8,16,0,21,0,14.4,41,0,0,1.45836e+07,21.9239,21.9239,21.9239,21.9239,0,0,0,0
08/16/2009 22:00,8,16,0,22,0,12.8,49,0,0,1.45836e+07,21.9239,21.9239,21.9239,21.9239,0,0,0,0
08/16/2009 23:00,8,16,0,23,0,11.7,55,0,0,1.2958e+07,21.9239,21.9239,21.9239,21.9239,0,0,0,0
08/17/2009 00:00,8,17,1,0,0,9.4,66,0,0,1.20549e+07,21.9239,21.9239,21.9239,21.9239,0,0,0,0
08/17/2009 01:00,8,17,1,1,0,8.9,71,0,0,1.60059e+07,21.9239,21.9239,21.9239,21.9239,0,0,0,0
08/17/2009 02:00,8,17,1,2,0,8.9,68,0,0,1.60059e+07,21.9239,21.9239,21.9239,21.9239,0,0,0,0
08/17/2009 03:00,8,17,1,3,0,8.3,68,0,0,1.60059e+07,21.9239,21.9239,21.9239,21.9239,0,0,0,0
08/17/2009 04:00,8,17,1,4,0,7.2,74,0,0,1.60059e+07,21.9239,21.9239,21.9239,21.9239,0,0,0,0
08/17/2009 05:00,8,17,1,5,0,4.4,82,0,0,1.60059e+07,21.9239,21.9239,21.9239,21.9239,0,0,0,0
08/17/2009 06:00,8,17,1,6,0,5,79,0,0,1.69089e+07,21.9239,21.9239,21.9239,21.9239,0,0,0,0
08/17/2009 07:00,8,17,1,7,0,6.7,76,0,2.53426e+06,1.77289e+07,21.8702,21.8702,21.8702,15.2097,0,0.123347,0,1.23774e+07
08/17/2009 08:00,8,17,1,8,0,9.4,69,0,3.65591e+06,2.25371e+07,21.7748,21.7748,21.7748,15.2097,0,0.17962,0,1.77483e+07
08/17/2009 09:00,8,17,1,9,0,11.1,61,0,6.74314e+06,4.34906e+07,21.7743,21.7743,21.7743,15.2097,0,0.349366,0,3.45142e+07
08/17/2009 10:00,8,17,1,10,0,13.9,51,0,7.45545e+06,4.43803e+07,21.8138,21.8138,21.8138,15.2097,0,0.389093,0,3.86703e+07
08/17/2009 11:00,8,17,1,11,0,15.6,46,0,7.81312e+06,4.48224e+07,21.8542,21.8542,21.8542,15.2097,0,0.408245,0,4.08223e+07
08/17/2009 12:00,8,17,1,12,0,16.7,43,0,7.95298e+06,4.49948e+07,21.8828,21.8828,21.8828,15.2097,0,0.415919,0,4.17686e+07
08/17/2009 13:00,8,17,1,13,0,17.8,37,0,7.38462e+06,4.14633e+07,21.8895,21.8895,21.8895,15.2097,0,0.383548,0,3.85557e+07
08/17/2009 14:00,8,17,1,14,0,18.3,34,0,8.56713e+06,4.57672e+07,21.8906,21.8906,21.8906,15.2097,0,0.451483,0,4.53925e+07
08/17/2009 15:00,8,17,1,15,0,20,29,0,9.18169e+06,4.654e+07,21.9069,21.9069,21.9069,15.2097,0,0.486775,0,4.90604e+07
08/17/2009 16:00,8,17,1,16,0,19.4,28,0,9.5971e+06,4.70624e+07,21.9209,21.9209,21.9209,15.2097,0,0.510369,0,5.15456e+07
08/17/2009 17:00,8,17,1,17,0,21.1,27,0,9.96269e+06,4.7527e+07,21.926,21.926,21.926,15.2097,0,0.532192,0,5.37903e+07
08/17/2009 18:00,8,17,1,18,0,20,29,0,7.44625e+06,3.06833e+07,21.9194,21.9194,21.9194,15.2097,0,0.386197,0,3.89961e+07
08/17/2009 19:00,8,17,1,19,0,18.9,29,0,0,1.30179e+07,21.9117,21.9117,21.9117,21.9117,0,0,0,0
08/17/2009 20:00,8,17,1,20,0,17.2,37,0,0,1.30179e+07,21.9117,21.9117,21.9117,21.9117,0,0,0,0
08/17/2009 21:00,8,17,1,21,0,15.6,41,0,0,1.45836e+07,21.9117,21.9117,21.9117,21.9117,0,0,0,0
08/17/2009 22:00,8,17,1,22,0,14.4,44,0,0,1.45836e+07,21.9117,21.9117,21.9117,21.9117,0,0,0,0
08/17/2009 23:00,8,17,1,23,0,10.6,57,0,0,1.2958e+07,21.9117,21.9117,21.9117,21.9117,0,0,0,0
08/18/2009 00:00,8,18,2,0,0,11.1,59,0,0,1.20549e+07,21.9117,21.9117,21.9117,21.9117,0,0,0,0
08/18/2009 01:00,8,18,2,1,0,8.3,63,0,0,1.60059e+07,21.9117,21.9117,21.9117,21.9117,0,0,0,0
08/18/2009 02:00,8,18,2,2,0,8.9,63,0,0,1.60059e+07,21.9117,21.9117,21.9117,21.9117,0,0,0,0
08/18/2009 03:00,8,18,2,3,0,7.2,68,0,0,1.60059e+07,21.9117,21.9117,21.9117,21.9117,0,0,0,0
08/18/2009 04:00,8,18,2,4,0,6.7,71,0,0,1.60059e+07,21.9117,21.9117,21.9117,21.9117,0,0,0,0
08/18/2009 05:00,8,18,2,5,0,5.6,73,0,0,1.60059e+07,21.9117,21.9117,21.9117,21.9117,0,0,0,0
08/18/2009 06:00,8,18,2,6,0,6.7,71,0,0,1.69089e+07,21.9117,21.9117,21.9117,21.9117,0,0,0,0
08/18/2009 07:00,8,18,2,7,0,10,61,0,2.66642e+06,1.78858e+07,21.8636,21.8636,21.8636,15.2097,0,0.128732,0,1.29056e+07
08/18/2009 08:00,8,18,2,8,0,14.4,48,0,3.67596e+06,2.25616e+07,21.79,21.79,21.79,15.2097,0,0.180484,0,1.78741e+07
08/18/2009 09:00,8,18,2,9,0,16.7,43,0,6.89104e+06,4.36746e+07,21.8017,21.8017,21.8017,15.2097,0,0.357306,0,3.54457e+07
08/18/2009 10:00,8,18,2,10,0,18.3,37,0,7.64031e+06,4.46103e+07,21.8644,21.8644,21.8644,15.2097,0,0.399096,0,3.99697e+07
08/18/2009 11:00,8,18,2,11,0,18.3,36,0,8.05457e+06,4.5124e+07,21.9029,21.9029,21.9029,15.2097,0,0.421612,0,4.24675e+07
08/18/2009 12:00,8,18,2,12,0,21.1,30,0,8.35911e+06,4.5504e+07,21.9202,21.9202,21.9202,15.2097,0,0.438879,0,4.43205e+07
08/18/2009 13:00,8,18,2,13,0,21.1,30,0,7.7177e+06,4.18805e+07,21.9214,21.9214,21.9214,15.2097,0,0.402274,0,4.0631e+07
08/18/2009 14:00,8,18,2,14,0,22.8,26,0,8.9315e+06,4.62274e+07,21.9156,21.9156,21.9156,15.2097,0,0.472896,0,4.77233e+07
08/18/2009 15:00,8,18,2,15,0,23.3,25,0,9.47136e+06,4.69049e+07,21.9281,21.9281,21.9281,15.2097,0,0.503543,0,5.09103e+07
08/18/2009 16:00,8,18,2,16,0,23.9,23,0,1.00416e+07,4.76243e+07,21.9312,21.9312,21.9312,15.2097,0,0.53649,0,5.42663e+07
08/18/2009 17:00,8,18,2,17,0,24.4,20,0,1.03678e+07,4.80398e+07,21.9352,21.9352,21.9352,15.2097,0,0.556173,0,5.62908e+07
08/18/2009 18:00,8,18,2,18,0,23.9,18,0,7.90996e+06,3.12658e+07,21.9264,21.9264,21.9264,15.2097,0,0.412674,0,4.17127e+07
08/18/2009 19:00,8,18,2,19,0,23.9,19,0,0,1.30179e+07,21.9187,21.9187,21.9187,21.9187,0,0,0,0
08/18/2009 20:00,8,18,2,20,0,20.6,23,0,0,1.30179e+07,21.9187,21.9187,21.9187,21.9187,0,0,0,0
08/18/2009 21:00,8,18,2,21,0,15,27,0,0,1.45836e+07,21.9187,21.9187,21.9187,21.9187,0,0,0,0
08/18/2009 22:00,8,18,2,22,0,15.6,31,0,0,1.45836e+07,21.9187,21.9187,21.9187,21.9187,0,0,0,0
08/18/2009 23:00,8,18,2,23,0,15.6,31,0,0,1.2958e+07,21.9187,21.9187,21.9187,21.9187,0,0,0,0
08/19/2009 00:00,8,19,3,0,0,15.6,34,0,0,1.20549e+07,21.9187,21.9187,21.9187,21.9187,0,0,0,0
08/19/2009 01:00,8,19,3,1,0,15.6,35,0,0,1.09412e+07,21.9187,21.9187,21.9187,21.9187,0,0,0,0
08/19/2009 02:00,8,19,3,2,0,13.9,39,0,0,1.09412e+07,21.9187,21.9187,21.9187,21.9187,0,0,0,0
08/19/2009 03:00,8,19,3,3,0,14.4,37,0,0,1.09412e+07,21.9187,21.9187,21.9187,21.9187,0,0,0,0
08/19/2009 04:00,8,19,3,4,0,15.6,32,0,0,1.09412e+07,21.9187,21.9187,21.9187,21.9187,0,0,0,0
08/19/2009 05:00,8,19,3,5,0,13.9,37,0,0,1.09412e+07,21.9187,21.9187,21.9187,21.9187,0,0,0,0
08/19/2009 06:00,8,19,3,6,0,12.2,43,0,0,1.09412e+07,21.9187,21.9187,21.9187,21.9187,0,0,0,0
08/19/2009 07:00,8,19,3,7,0,13.9,40,0,0,8.68313e+06,21.9187,21.9187,21.9187,21.9187,0,0,0,0
08/19/2009 08:00,8,19,3,8,0,17.2,38,0,0,8.68313e+06,21.9187,21.9187,21.9187,21.9187,0,0,0,0
08/19/2009 09:00,8,19,3,9,0,18.9,29,0,0,8.68313e+06,21.9187,21.9187,21.9187,21.9187,0,0,0,0
08/19/2009 10:00,8,19,3,10,0,22.2,25,0,0,8.68313e+06,21.9187,21.9187,21.9187,21.9187,0,0,0,0
08/19/2009 11:00,8,19,3,11,0,23.9,22,0,0,8.68313e+06,21.9187,21.9187,21.9187,21.9187,0,0,0,0
08/19/2009 12:00,8,19,3,12,0,24.4,20,0,0,8.68313e+06,21.9187,21.9187,21.9187,21.9187,0,0,0,0
08/19/2009 13:00,8,19,3,13,0,25.6,19,0,0,8.68313e+06,21.9187,21.9187,21.9187,21.9187,0,0,0,0
08/19/2009 14:00,8,19,3,14,0,26.7,19,0,0,8.68313e+06,21.9187,21.9187,21.9187,21.9187,0,0,0,0
08/19/2009 15:00,8,19,3,15,0,27.8,18,0,0,8.68313e+06,21.9187,21.9187,21.9187,21.9187,0,0,0,0
08/19/2009 16:00,8,19,3,16,0,28.3,16,0,0,8.68313e+06,21.9187,21.9187,21.9187,21.9187,0,0,0,0
08/19/2009 17:00,8,19,3,17,0,28.3,17,0,0,8.68313e+06,21.9187,21.9187,21.9187,21.9187,0,0,0,0
08/19/2009 18:00,8,19,3,18,0,27.8,17,0,0,8.68313e+06,21.9187,21.9187,21.9187,21.9187,0,0,0,0
08/19/2009 19:00,8,19,3,19,0,26.7,19,0,0,8.68313e+06,21.9187,21.9187,21.9187,21.9187,0,0,0,0
08/19/2009 20:00,8,19,3,20,0,23.9,23,0,0,8.68313e+06,21.9187,21.9187,21.9187,21.9187,0,0,0,0
08/19/2009 21:00,8,19,3,21,0,21.7,28,0,0,1.20549e+07,21.9187,21.9187,21.9187,21.9187,0,0,0,0
08/19/2009 22:00,8,19,3,22,0,16.1,36,0,0,1.20549e+07,21.9187,21.9187,21.9187,21.9187,0,0,0,0
08/19/2009 23:00,8,19,3,23,0,16.1,36,0,0,1.20549e+07,21.9187,21.9187,21.9187,21.9187,0,0,0,0
08/20/2009 00:00,8,20,4,0,0,17.2,35,0,0,1.20549e+07,21.9187,21.9187,21.9187,21.9187,0,0,0,0
08/20/2009 01:00,8,20,4,1,0,16.7,37,0,0,1.09412e+07,21.9187,21.9187,21.9187,21.9187,0,0,0,0
08/20/2009 02:00,8,20,4,2,0,12.8,51,0,0,1.09412e+07,21.9187,21.9187,21.9187,21.9187,0,0,0,0
08/20/2009 03:00,8,20,4,3,0,11.7,51,0,0,1.09412e+07,21.9187,21.9187,21.9187,21.9187,0,0,0,0
08/20/2009 04:00,8,20,4,4,0,14.4,44,0,0,1.09412e+07,21.9187,21.9187,21.9187,21.9187,0,0,0,0
08/20/2009 05:00,8,20,4,5,0,12.8,49,0,0,1.09412e+07,21.9187,21.9187,21.9187,21.9187,0,0,0,0
08/20/2009 06:00,8,20,4,6,0,13.3,45,0,0,1.09412e+07,21.9187,21.9187,21.9187,21.9187,0,0,0,0
08/20/2009 07:00,8,20,4,7,0,12.2,51,0,0,8.68313e+06,21.9187,21.9187,21.9187,21.9187,0,0,0,0
08/20/2009 08:00,8,20,4,8,0,16.7,40,0,0,8.68313e+06,21.9187,21.9187,21.9187,21.9187,0,0,0,0
08/20/2009 09:00,8,20,4,9,0,20.6,31,0,0,8.68313e+06,21.9187,21.9187,21.9187,21.9187,0,0,0,0
08/20/2009 10:00,8,20,4,10,0,22.8,26,0,0,8.68313e+06,21.9187,21.9187,21.9187,21.9187,0,0,0,0
08/20/2009 11:00,8,20,4,11,0,25.6,22,0,0,8.68313e+06,21.9187,21.9187,21.9187,21.9187,0,0,0,0
08/20/2009 12:00,8,20,4,12,0,26.7,22,0,0,8.68313e+06,21.9187,21.9187,21.9187,21.9187,0,0,0,0
08/20/2009 13:00,8,20,4,13,0,26.7,22,0,0,8.68313e+06,21.9187,21.9187,21.9187,21.9187,0,0,0,0
08/20/2009 14:00,8,20,4,14,0,28.9,18,0,0,8.68313e+06,21.9187,21.9187,21.9187,21.9187,0,0,0,0
08/20/2009 15:00,8,20,4,15,0,30,17,0,0,8.68313e+06,21.9187,21.9187,21.9187,21.9187,0,0,0,0
08/20/2009 16:00,8,20,4,16,0,30.6,15,0,0,8.68313e+06,21.9187,21.9187,21.9187,21.9187,0,0,0,0
08/20/2009 17:00,8,20,4,17,0,30.6,15,0,0,8.68313e+06,21.9187,21.9187,21.9187,21.9187,0,0,0,0
08/20/2009 18:00,8,20,4,18,0,30.6,16,0,0,8.68313e+06,21.9187,21.9187,21.9187,21.9187,0,0,0,0
08/20/2009 19:00,8,20,4,19,0,30,16,0,0,8.68313e+06,21.9187,21.9187,21.9187,21.9187,0,0,0,0
08/20/2009 20:00,8,20,4,20,0,25.6,17,0,0,8.68313e+06,21.9187,21.9187,21.9187,21.9187,0,0,0,0
08/20/2009 21:00,8,20,4,21,0,19.4,21,0,0,1.20549e+07,21.9187,21.9187,21.9187,21.9187,0,0,0,0
08/20/2009 22:00,8,20,4,22,0,20.6,24,0,0,1.20549e+07,21.9187,21.9187,21.9187,21.9187,0,0,0,0
08/20/2009 23:00,8,20,4,23,0,19.4,25,0,0,1.20549e+07,21.9187,21.9187,21.9187,21.9187,0,0,0,0
08/21/2009 00:00,8,21,5,0,0,16.1,43,0,0,1.20549e+07,21.9187,21.9187,21.9187,21.9187,0,0,0,0
08/21/2009 01:00,8,21,5,1,0,13.9,69,0,0,1.60059e+07,21.9187,21.9187,21.9187,21.9187,0,0,0,0
08/21/2009 02:00,8,21,5,2,0,11.1,72,0,0,1.60059e+07,21.9187,21.9187,21.9187,21.9187,0,0,0,0
08/21/2009 03:00,8,21,5,3,0,10.6,74,0,0,1.60059e+07,21.9187,21.9187,21.9187,21.9187,0,0,0,0
08/21/2009 04:00,8,21,5,4,0,11.1,72,0,0,1.60059e+07,21.9187,21.9187,21.9187,21.9187,0,0,0,0
08/21/2009 05:00,8,21,5,5,0,9.4,74,0,0,1.60059e+07,21.9187,21.9187,21.9187,21.9187,0,0,0,0
08/21/2009 06:00,8,21,5,6,0,8.3,77,0,0,1.69089e+07,21.9187,21.9187,21.9187,21.9187,0,0,0,0
08/21/2009 07:00,8,21,5,7,0,10,69,0,5.10942e+06,2.09282e+07,21.6782,21.6782,21.6782,15.2097,0,0.263188,0,2.56747e+07
08/21/2009 08:00,8,21,5,8,0,15.6,39,0,6.78673e+06,2.64352e+07,21.5969,21.5969,21.5969,15.2097,0,0.351453,0,3.37862e+07
08/21/2009 09:00,8,21,5,9,0,18.3,45,0,9.62437e+06,4.71189e+07,21.6153,21.6153,21.6153,15.2097,0,0.51657,0,4.97967e+07
08/21/2009 10:00,8,21,5,10,0,20,47,0,9.98899e+06,4.75772e+07,21.6816,21.6816,21.6816,15.2097,0,0.537618,0,5.23611e+07
08/21/2009 11:00,8,21,5,11,0,21.1,44,0,1.02162e+07,4.78581e+07,21.7347,21.7347,21.7347,15.2097,0,0.549892,0,5.39967e+07
08/21/2009 12:00,8,21,5,12,0,23.3,40,0,1.02278e+07,4.78681e+07,21.7684,21.7684,21.7684,15.2097,0,0.5499,0,5.42759e+07
08/21/2009 13:00,8,21,5,13,0,24.4,33,0,9.63238e+06,4.42943e+07,21.8087,21.8087,21.8087,15.2097,0,0.514134,0,5.10583e+07
08/21/2009 14:00,8,21,5,14,0,26.1,27,0,1.07049e+07,4.84717e+07,21.8302,21.8302,21.8302,15.2097,0,0.578453,0,5.76326e+07
08/21/2009 15:00,8,21,5,15,0,27.8,19,0,1.13942e+07,4.93451e+07,21.8585,21.8585,21.8585,15.2097,0,0.619509,0,6.19878e+07
08/21/2009 16:00,8,21,5,16,0,28.3,17,0,1.19439e+07,5.00423e+07,21.881,21.881,21.881,15.2097,0,0.652143,0,6.54728e+07
08/21/2009 17:00,8,21,5,17,0,28.9,17,0,1.21619e+07,5.03198e+07,21.8904,21.8904,21.8904,15.2097,0,0.665269,0,6.6885e+07
08/21/2009 18:00,8,21,5,18,0,27.2,21,0,9.20121e+06,3.28839e+07,21.8883,21.8883,21.8883,15.2097,0,0.486549,0,4.89008e+07
08/21/2009 19:00,8,21,5,19,0,24.4,26,0,0,1.30179e+07,21.8818,21.8818,21.8818,21.8818,0,0,0,0
08/21/2009 20:00,8,21,5,20,0,23.9,26,0,0,1.30179e+07,21.8818,21.8818,21.8818,21.8818,0,0,0,0
08/21/2009 21:00,8,21,5,21,0,21.7,31,0,0,1.45836e+07,21.8818,21.8818,21.8818,21.8818,0,0,0,0
08/21/2009 22:00,8,21,5,22,0,18.3,34,0,0,1.45836e+07,21.8818,21.8818,21.8818,21.8818,0,0,0,0
08/21/2009 23:00,8,21,5,23,0,17.8,33,0,0,1.2958e+07,21.8818,21.8818,21.8818,21.8818,0,0,0,0
08/22/2009 00:00,8,22,6,0,0,18.3,31,0,0,1.20549e+07,21.8818,21.8818,21.8818,21.8818,0,0,0,0
08/22/2009 01:00,8,22,6,1,0,18.3,42,0,0,1.60059e+07,21.8818,21.8818,21.8818,21.8818,0,0,0,0
08/22/2009 02:00,8,22,6,2,0,16.7,54,0,0,1.60059e+07,21.8818,21.8818,21.8818,21.8818,0,0,0,0
08/22/2009 03:00,8,22,6,3,0,16.1,58,0,0,1.60059e+07,21.8818,21.8818,21.8818,21.8818,0,0,0,0
08/22/2009 04:00,8,22,6,4,0,17.8,48,0,0,1.60059e+07,21.8818,21.8818,21.8818,21.8818,0,0,0,0
08/22/2009 05:00,8,22,6,5,0,20,36,0,0,1.60059e+07,21.8818,21.8818,21.8818,21.8818,0,0,0,0
08/22/2009 06:00,8,22,6,6,0,19.4,37,0,0,1.69089e+07,21.8818,21.8818,21.8818,21.8818,0,0,0,0
08/22/2009 07:00,8,22,6,7,0,16.1,52,0,4.43774e+06,2.00998e+07,21.8323,21.8323,21.8323,15.2097,0,0.228465,0,2.27948e+07
08/22/2009 08:00,8,22,6,8,0,15,51,0,4.43531e+06,2.34939e+07,21.768,21.768,21.768,15.2097,0,0.219884,0,2.17019e+07
08/22/2009 09:00,8,22,6,9,0,13.3,55,0,7.66293e+06,4.46344e+07,21.7716,21.7716,21.7716,15.2097,0,0.400614,0,3.9561e+07
08/22/2009 10:00,8,22,6,10,0,15.6,44,0,8.70386e+06,4.59414e+07,21.8151,21.8151,21.8151,15.2097,0,0.45968,0,4.56952e+07
08/22/2009 11:00,8,22,6,11,0,19.4,30,0,9.55189e+06,4.70106e+07,21.8509,21.8509,21.8509,15.2097,0,0.509115,0,5.08839e+07
08/22/2009 12:00,8,22,6,12,0,17.2,40,0,9.04753e+06,4.63713e+07,21.8691,21.8691,21.8691,15.2097,0,0.47926,0,4.80298e+07
08/22/2009 13:00,8,22,6,13,0,14.4,58,0,7.76862e+06,4.19419e+07,21.8918,21.8918,21.8918,15.2097,0,0.404898,0,4.07158e+07
08/22/2009 14:00,8,22,6,14,0,17.8,43,0,9.41978e+06,4.6842e+07,21.8906,21.8906,21.8906,15.2097,0,0.501394,0,5.04104e+07
08/22/2009 15:00,8,22,6,15,0,20,39,0,1.03573e+07,4.80273e+07,21.9048,21.9048,21.9048,15.2097,0,0.55667,0,5.6087e+07
08/22/2009 16:00,8,22,6,16,0,20,41,0,1.06019e+07,4.83346e+07,21.9107,21.9107,21.9107,15.2097,0,0.570416,0,5.7522e+07
08/22/2009 17:00,8,22,6,17,0,18.9,42,0,1.05832e+07,4.83107e+07,21.9172,21.9172,21.9172,15.2097,0,0.56913,0,5.74481e+07
08/22/2009 18:00,8,22,6,18,0,18.9,42,0,8.00673e+06,3.13824e+07,21.9132,21.9132,21.9132,15.2097,0,0.417603,0,4.21279e+07
08/22/2009 19:00,8,22,6,19,0,18.3,45,0,0,1.30179e+07,21.907,21.907,21.907,21.907,0,0,0,0
08/22/2009 20:00,8,22,6,20,0,17.2,46,0,0,1.30179e+07,21.907,21.907,21.907,21.907,0,0,0,0
08/22/2009 21:00,8,22,6,21,0,16.7,48,0,0,1.45836e+07,21.907,21.907,21.907,21.907,0,0,0,0
08/22/2009 22:00,8,22,6,22,0,16.1,48,0,0,1.45836e+07,21.907,21.907,21.907,21.907,0,0,0,0
08/22/2009 23:00,8,22,6,23,0,15.6,48,0,0,1.2958e+07,21.907,21.907,21.907,21.907,0,0,0,0
08/23/2009 00:00,8,23,0,0,0,11.7,69,0,0,1.20549e+07,21.907,21.907,21.907,21.907,0,0,0,0
08/23/2009 01:00,8,23,0,1,0,10.6,64,0,0,1.60059e+07,21.907,21.907,21.907,21.907,0,0,0,0
08/23/2009 02:00,8,23,0,2,0,9.4,66,0,0,1.60059e+07,21.907,21.907,21.907,21.907,0,0,0,0
08/23/2009 03:00,8,23,0,3,0,8.9,71,0,0,1.60059e+07,21.907,21.907,21.907,21.907,0,0,0,0
08/23/2009 04:00,8,23,0,4,0,8.9,71,0,0,1.60059e+07,21.907,21.907,21.907,21.907,0,0,0,0
08/23/2009 05:00,8,23,0,5,0,9.4,71,0,0,1.60059e+07,21.907,21.907,21.907,21.907,0,0,0,0
08/23/2009 06:00,8,23,0,6,0,10,69,0,0,1.69089e+07,21.907,21.907,21.907,21.907,0,0,0,0
08/23/2009 07:00,8,23,0,7,0,12.8,57,0,2.98641e+06,1.82824e+07,21.8695,21.8695,21.8695,15.2097,0,0.146201,0,1.46651e+07
08/23/2009 08:00,8,23,0,8,0,13.9,53,0,3.66613e+06,2.25424e+07,21.805,21.805,21.805,15.2097,0,0.178961,0,1.77638e+07
08/23/2009 09:00,8,23,0,9,0,14.4,58,0,6.88012e+06,4.36525e+07,21.8087,21.8087,21.8087,15.2097,0,0.355338,0,3.5288e+07
08/23/2009 10:00,8,23,0,10,0,18.3,45,0,8.14137e+06,4.52364e+07,21.8443,21.8443,21.8443,15.2097,0,0.427321,0,4.26661e+07
08/23/2009 11:00,8,23,0,11,0,21.1,31,0,8.77063e+06,4.60241e+07,21.8772,21.8772,21.8772,15.2097,0,0.462941,0,4.6452e+07
08/23/2009 12:00,8,23,0,12,0,22.8,27,0,9.07053e+06,4.64009e+07,21.8963,21.8963,21.8963,15.2097,0,0.48051,0,4.83518e+07
08/23/2009 13:00,8,23,0,13,0,24.4,22,0,8.64202e+06,4.30436e+07,21.9056,21.9056,21.9056,15.2097,0,0.455791,0,4.5928e+07
08/23/2009 14:00,8,23,0,14,0,25,25,0,9.80357e+06,4.73273e+07,21.9058,21.9058,21.9058,15.2097,0,0.523911,0,5.27941e+07
08/23/2009 15:00,8,23,0,15,0,24.4,27,0,1.01218e+07,4.77272e+07,21.9136,21.9136,21.9136,15.2097,0,0.542123,0,5.46927e+07
08/23/2009 16:00,8,23,0,16,0,26.1,20,0,1.06405e+07,4.83827e+07,21.9188,21.9188,21.9188,15.2097,0,0.572499,0,5.78024e+07
08/23/2009 17:00,8,23,0,17,0,27.2,17,0,1.11116e+07,4.89826e+07,21.9231,21.9231,21.9231,15.2097,0,0.600889,0,6.07077e+07
08/23/2009 18:00,8,23,0,18,0,25.6,26,0,8.55909e+06,3.20804e+07,21.9206,21.9206,21.9206,15.2097,0,0.449843,0,4.54303e+07
08/23/2009 19:00,8,23,0,19,0,23.3,29,0,0,1.30179e+07,21.9205,21.9205,21.9205,21.9205,0,0,0,0
08/23/2009 20:00,8,23,0,20,0,20.6,36,0,0,1.30179e+07,21.9205,21.9205,21.9205,21.9205,0,0,0,0
08/23/2009 21:00,8,23,0,21,0,16.1,44,0,0,1.45836e+07,21.9205,21.9205,21.9205,21.9205,0,0,0,0
08/23/2009 22:00,8,23,0,22,0,13.9,46,0,0,1.45836e+07,21.9205,21.9205,21.9205,21.9205,0,0,0,0
08/23/2009 23:00,8,23,0,23,0,17.2,34,0,0,1.2958e+07,21.9205,21.9205,21.9205,21.9205,0,0,0,0
08/24/2009 00:00,8,24,1,0,0,15.6,36,0,0,1.20549e+07,21.9205,21.9205,21.9205,21.9205,0,0,0,0
08/24/2009 01:00,8,24,1,1,0,16.1,35,0,0,1.60059e+07,21.9205,21.9205,21.9205,21.9205,0,0,0,0
08/24/2009 02:00,8,24,1,2,0,16.1,35,0,0,1.60059e+07,21.9205,21.9205,21.9205,21.9205,0,0,0,0
08/24/2009 03:00,8,24,1,3,0,15.6,36,0,0,1.60059e+07,21.9205,21.9205,21.9205,21.9205,0,0,0,0
08/24/2009 04:00,8,24,1,4,0,13.9,46,0,0,1.60059e+07,21.9205,21.9205,21.9205,21.9205,0,0,0,0
08/24/2009 05:00,8,24,1,5,0,12.8,53,0,0,1.60059e+07,21.9205,21.9205,21.9205,21.9205,0,0,0,0
08/24/2009 06:00,8,24,1,6,0,11.1,50,0,0,1.69089e+07,21.9205,21.9205,21.9205,21.9205,0,0,0,0
08/24/2009 07:00,8,24,1,7,0,12.2,47,0,3.22889e+06,1.85938e+07,21.8085,21.8085,21.8085,15.2097,0,0.161717,0,1.60828e+07
08/24/2009 08:00,8,24,1,8,0,17.2,34,0,5.06048e+06,2.42769e+07,21.6984,21.6984,21.6984,15.2097,0,0.254727,0,2.48767e+07
08/24/2009 09:00,8,24,1,9,0,22.2,26,0,8.3549e+06,4.55115e+07,21.7111,21.7111,21.7111,15.2097,0,0.440933,0,4.31406e+07
08/24/2009 10:00,8,24,1,10,0,23.3,25,0,9.04637e+06,4.63823e+07,21.7543,21.7543,21.7543,15.2097,0,0.481079,0,4.73814e+07
08/24/2009 11:00,8,24,1,11,0,24.4,19,0,9.40848e+06,4.68323e+07,21.8227,21.8227,21.8227,15.2097,0,0.501061,0,4.98662e+07
08/24/2009 12:00,8,24,1,12,0,25.6,17,0,9.59015e+06,4.70589e+07,21.8589,21.8589,21.8589,15.2097,0,0.511526,0,5.11854e+07
08/24/2009 13:00,8,24,1,13,0,26.1,14,0,9.01233e+06,4.35121e+07,21.8661,21.8661,21.8661,15.2097,0,0.477868,0,4.78688e+07
08/24/2009 14:00,8,24,1,14,0,26.7,15,0,1.01872e+07,4.78168e+07,21.8704,21.8704,21.8704,15.2097,0,0.547743,0,5.49041e+07
08/24/2009 15:00,8,24,1,15,0,28.3,12,0,1.0891e+07,4.87048e+07,21.8874,21.8874,21.8874,15.2097,0,0.588795,0,5.91697e+07
08/24/2009 16:00,8,24,1,16,0,30,13,0,1.14496e+07,4.94127e+07,21.8961,21.8961,21.8961,15.2097,0,0.621766,0,6.25639e+07
08/24/2009 17:00,8,24,1,17,0,30.6,12,0,1.17131e+07,4.97498e+07,21.9033,21.9033,21.9033,15.2097,0,0.637908,0,6.42576e+07
08/24/2009 18:00,8,24,1,18,0,30,12,0,9.28644e+06,3.29987e+07,21.8997,21.8997,21.8997,15.2097,0,0.492557,0,4.95892e+07
08/24/2009 19:00,8,24,1,19,0,27.2,16,0,0,1.30179e+07,21.8927,21.8927,21.8927,21.8927,0,0,0,0
08/24/2009 20:00,8,24,1,20,0,24.4,20,0,0,1.30179e+07,21.8927,21.8927,21.8927,21.8927,0,0,0,0
08/24/2009 21:00,8,24,1,21,0,17.8,26,0,0,1.45836e+07,21.8927,21.8927,21.8927,21.8927,0,0,0,0
08/24/2009 22:00,8,24,1,22,0,17.8,24,0,0,1.45836e+07,21.8927,21.8927,21.8927,21.8927,0,0,0,0
08/24/2009 23:00,8,24,1,23,0,17.8,24,0,0,1.2958e+07,21.8927,21.8927,21.8927,21.8927,0,0,0,0
08/25/2009 00:00,8,25,2,0,0,16.1,26,0,0,1.20549e+07,21.8927,21.8927,21.8927,21.8927,0,0,0,0
08/25/2009 01:00,8,25,2,1,0,13.3,32,0,0,1.60059e+07,21.8927,21.8927,21.8927,21.8927,0,0,0,0
08/25/2009 02:00,8,25,2,2,0,13.3,32,0,0,1.60059e+07,21.8927,21.8927,21.8927,21.8927,0,0,0,0
08/25/2009 03:00,8,25,2,3,0,11.1,37,0,0,1.60059e+07,21.8927,21.8927,21.8927,21.8927,0,0,0,0
08/25/2009 04:00,8,25,2,4,0,13.9,34,0,0,1.60059e+07,21.8927,21.8927,21.8927,21.8927,0,0,0,0
08/25/2009 05:00,8,25,2,5,0,16.7,32,0,0,1.60059e+07,21.8927,21.8927,21.8927,21.8927,0,0,0,0
08/25/2009 06:00,8,25,2,6,0,15,38,0,0,1.69089e+07,21.8927,21.8927,21.8927,21.8927,0,0,0,0
08/25/2009 07:00,8,25,2,7,0,17.8,33,0,4.08965e+06,1.96623e+07,21.7642,21.7642,21.7642,15.2097,0,0.208243,0,2.05744e+07
08/25/2009 08:00,8,25,2,8,0,19.4,31,0,6.03845e+06,2.54976e+07,21.6633,21.6633,21.6633,15.2097,0,0.309042,0,3.00173e+07
08/25/2009 09:00,8,25,2,9,0,19.4,32,0,8.84701e+06,4.61346e+07,21.6773,21.6773,21.6773,15.2097,0,0.470261,0,4.57711e+07
08/25/2009 10:00,8,25,2,10,0,20.6,31,0,9.36116e+06,4.67818e+07,21.7199,21.7199,21.7199,15.2097,0,0.500094,0,4.89954e+07
08/25/2009 11:00,8,25,2,11,0,21.7,30,0,9.56121e+06,4.70273e+07,21.7812,21.7812,21.7812,15.2097,0,0.510557,0,5.04909e+07
08/25/2009 12:00,8,25,2,12,0,23.3,28,0,9.74335e+06,4.72529e+07,21.8446,21.8446,21.8446,15.2097,0,0.52072,0,5.19942e+07
08/25/2009 13:00,8,25,2,13,0,23.9,24,0,9.10658e+06,4.36307e+07,21.8615,21.8615,21.8615,15.2097,0,0.483378,0,4.83876e+07
08/25/2009 14:00,8,25,2,14,0,24.4,24,0,1.01917e+07,4.78227e+07,21.8631,21.8631,21.8631,15.2097,0,0.548153,0,5.48846e+07
08/25/2009 15:00,8,25,2,15,0,23.9,25,0,1.06333e+07,4.83774e+07,21.882,21.882,21.882,15.2097,0,0.573296,0,5.75657e+07
08/25/2009 16:00,8,25,2,16,0,25,23,0,1.07006e+07,4.84603e+07,21.8941,21.8941,21.8941,15.2097,0,0.576744,0,5.80163e+07
08/25/2009 17:00,8,25,2,17,0,26.7,21,0,1.16092e+07,4.96147e+07,21.9027,21.9027,21.9027,15.2097,0,0.631168,0,6.35725e+07
08/25/2009 18:00,8,25,2,18,0,26.1,20,0,9.22202e+06,3.29162e+07,21.9014,21.9014,21.9014,15.2097,0,0.488567,0,4.92e+07
08/25/2009 19:00,8,25,2,19,0,24.4,23,0,0,1.30179e+07,21.9013,21.9013,21.9013,21.9013,0,0,0,0
08/25/2009 20:00,8,25,2,20,0,21.7,29,0,0,1.63897e+07,21.9013,21.9013,21.9013,21.9013,0,0,0,0
08/25/2009 21:00,8,25,2,21,0,18.3,39,0,0,1.45836e+07,21.9013,21.9013,21.9013,21.9013,0,0,0,0
08/25/2009 22:00,8,25,2,22,0,17.2,43,0,0,1.45836e+07,21.9013,21.9013,21.9013,21.9013,0,0,0,0
08/25/2009 23:00,8,25,2,23,0,15.6,50,0,0,1.2958e+07,21.9013,21.9013,21.9013,21.9013,0,0,0,0
08/26/2009 00:00,8,26,3,0,0,15,54,0,0,1.20549e+07,21.9013,21.9013,21.9013,21.9013,0,0,0,0
08/26/2009 01:00,8,26,3,1,0,13.3,64,0,0,1.09412e+07,21.9013,21.9013,21.9013,21.9013,0,0,0,0
08/26/2009 02:00,8,26,3,2,0,12.8,67,0,0,1.09412e+07,21.9013,21.9013,21.9013,21.9013,0,0,0,0
08/26/2009 03:00,8,26,3,3,0,12.2,67,0,0,1.09412e+07,21.9013,21.9013,21.9013,21.9013,0,0,0,0
08/26/2009 04:00,8,26,3,4,0,10.6,71,0,0,1.09412e+07,21.9013,21.9013,21.9013,21.9013,0,0,0,0
08/26/2009 05:00,8,26,3,5,0,11.7,69,0,0,1.09412e+07,21.9013,21.9013,21.9013,21.9013,0,0,0,0
08/26/2009 06:00,8,26,3,6,0,10.6,74,0,0,1.09412e+07,21.9013,21.9013,21.9013,21.9013,0,0,0,0
08/26/2009 07:00,8,26,3,7,0,9.4,74,0,0,8.68313e+06,21.9013,21.9013,21.9013,21.9013,0,0,0,0
08/26/2009 08:00,8,26,3,8,0,13.3,62,0,0,8.68313e+06,21.9013,21.9013,21.9013,21.9013,0,0,0,0
08/26/2009 09:00,8,26,3,9,0,15.6,56,0,0,8.68313e+06,21.9013,21.9013,21.9013,21.9013,0,0,0,0
08/26/2009 10:00,8,26,3,10,0,17.8,48,0,0,8.68313e+06,21.9013,21.9013,21.9013,21.9013,0,0,0,0
08/26/2009 11:00,8,26,3,11,0,18.3,49,0,0,8.68313e+06,21.9013,21.9013,21.9013,21.9013,0,0,0,0
08/26/2009 12:00,8,26,3,12,0,20.6,42,0,0,8.68313e+06,21.9013,21.9013,21.9013,21.9013,0,0,0,0
08/26/2009 13:00,8,26,3,13,0,21.1,39,0,0,8.68313e+06,21.9013,21.9013,21.9013,21.9013,0,0,0,0
08/26/2009 14:00,8,26,3,14,0,21.7,38,0,0,8.68313e+06,21.9013,21.9013,21.9013,21.9013,0,0,0,0
08/26/2009 15:00,8,26,3,15,0,22.2,35,0,0,8.68313e+06,21.9013,21.9013,21.9013,21.9013,0,0,0,0
08/26/2009 16:00,8,26,3,16,0,21.7,33,0,0,8.68313e+06,21.9013,21.9013,21.9013,21.9013,0,0,0,0
08/26/2009 17:00,8,26,3,17,0,20.6,36,0,0,8.68313e+06,21.9013,21.9013,21.9013,21.9013,0,0,0,0
08/26/2009 18:00,8,26,3,18,0,21.1,35,0,0,8.68313e+06,21.9013,21.9013,21.9013,21.9013,0,0,0,0
08/26/2009 19:00,8,26,3,19,0,20.6,42,0,0,8.68313e+06,21.9013,21.9013,21.9013,21.9013,0,0,0,0
08/26/2009 20:00,8,26,3,20,0,18.9,45,0,0,1.20549e+07,21.9013,21.9013,21.9013,21.9013,0,0,0,0
08/26/2009 21:00,8,26,3,21,0,17.8,50,0,0,1.20549e+07,21.9013,21.9013,21.9013,21.9013,0,0,0,0
08/26/2009 22:00,8,26,3,22,0,11.7,62,0,0,1.20549e+07,21.9013,21.9013,21.9013,21.9013,0,0,0,0
08/26/2009 23:00,8,26,3,23,0,11.1,59,0,0,1.20549e+07,21.9013,21.9013,21.9013,21.9013,0,0,0,0
08/27/2009 00:00,8,27,4,0,0,10.6,64,0,0,1.20549e+07,21.9013,21.9013,21.9013,21.9013,0,0,0,0
08/27/2009 01:00,8,27,4,1,0,8.9,63,0,0,1.09412e+07,21.9013,21.9013,21.9013,21.9013,0,0,0,0
08/27/2009 02:00,8,27,4,2,0,10,64,0,0,1.09412e+07,21.9013,21.9013,21.9013,21.9013,0,0,0,0
08/27/2009 03:00,8,27,4,3,0,9.4,63,0,0,1.09412e+07,21.9013,21.9013,21.9013,21.9013,0,0,0,0
08/27/2009 04:00,8,27,4,4,0,7.8,68,0,0,1.09412e+07,21.9013,21.9013,21.9013,21.9013,0,0,0,0
08/27/2009 05:00,8,27,4,5,0,7.2,71,0,0,1.09412e+07,21.9013,21.9013,21.9013,21.9013,0,0,0,0
08/27/2009 06:00,8,27,4,6,0,7.8,68,0,0,1.09412e+07,21.9013,21.9013,21.9013,21.9013,0,0,0,0
08/27/2009 07:00,8,27,4,7,0,10,64,0,0,8.68313e+06,21.9013,21.9013,21.9013,21.9013,0,0,0,0
08/27/2009 08:00,8,27,4,8,0,13.3,55,0,0,8.68313e+06,21.9013,21.9013,21.9013,21.9013,0,0,0,0
08/27/2009 09:00,8,27,4,9,0,16.1,48,0,0,8.68313e+06,21.9013,21.9013,21.9013,21.9013,0,0,0,0
08/27/2009 10:00,8,27,4,10,0,17.8,45,0,0,8.68313e+06,21.9013,21.9013,21.9013,21.9013,0,0,0,0
08/27/2009 11:00,8,27,4,11,0,20.6,41,0,0,8.68313e+06,21.9013,21.9013,21.9013,21.9013,0,0,0,0
08/27/2009 12:00,8,27,4,12,0,22.2,35,0,0,8.68313e+06,21.9013,21.9013,21.9013,21.9013,0,0,0,0
08/27/2009 13:00,8,27,4,13,0,23.9,26,0,0,8.68313e+06,21.9013,21.9013,21.9013,21.9013,0,0,0,0
08/27/2009 14:00,8,27,4,14,0,24.4,25,0,0,8.68313e+06,21.9013,21.9013,21.9013,21.9013,0,0,0,0
08/27/2009 15:00,8,27,4,15,0,24.4,25,0,0,8.68313e+06,21.9013,21.9013,21.9013,21.9013,0,0,0,0
08/27/2009 16:00,8,27,4,16,0,25,23,0,0,8.68313e+06,21.9013,21.9013,21.9013,21.9013,0,0,0,0
08/27/2009 17:00,8,27,4,17,0,25,17,0,0,8.68313e+06,21.9013,21.9013,21.9013,21.9013,0,0,0,0
08/27/2009 18:00,8,27,4,18,0,24.4,18,0,0,8.68313e+06,21.9013,21.9013,21.9013,21.9013,0,0,0,0
08/27/2009 19:00,8,27,4,19,0,23.3,21,0,0,8.68313e+06,21.9013,21.9013,21.9013,21.9013,0,0,0,0
08/27/2009 20:00,8,27,4,20,0,21.7,24,0,0,1.20549e+07,21.9013,21.9013,21.9013,21.9013,0,0,0,0
08/27/2009 21:00,8,27,4,21,0,17.2,31,0,0,1.20549e+07,21.9013,21.9013,21.9013,21.9013,0,0,0,0
08/27/2009 22:00,8,27,4,22,0,15.6,32,0,0,1.20549e+07,21.9013,21.9013,21.9013,21.9013,0,0,0,0
08/27/2009 23:00,8,27,4,23,0,13.9,36,0,0,1.20549e+07,21.9013,21.9013,21.9013,21.9013,0,0,0,0
08/28/2009 00:00,8,28,5,0,0,13.3,37,0,0,1.20549e+07,21.9013,21.9013,21.9013,21.9013,0,0,0,0
08/28/2009 01:00,8,28,5,1,0,11.7,43,0,0,1.60059e+07,21.9013,21.9013,21.9013,21.9013,0,0,0,0
08/28/2009 02:00,8,28,5,2,0,11.1,43,0,0,1.60059e+07,21.9013,21.9013,21.9013,21.9013,0,0,0,0
08/28/2009 03:00,8,28,5,3,0,12.8,39,0,0,1.60059e+07,21.9013,21.9013,21.9013,21.9013,0,0,0,0
08/28/2009 04:00,8,28,5,4,0,12.2,40,0,0,1.60059e+07,21.9013,21.9013,21.9013,21.9013,0,0,0,0
08/28/2009 05:00,8,28,5,5,0,10.6,46,0,0,1.60059e+07,21.9013,21.9013,21.9013,21.9013,0,0,0,0
08/28/2009 06:00,8,28,5,6,0,8.9,48,0,0,1.69089e+07,21.9013,21.9013,21.9013,21.9013,0,0,0,0
08/28/2009 07:00,8,28,5,7,0,10.6,46,0,2.84257e+06,1.8109e+07,21.7025,21.7025,21.7025,15.2097,0,0.139244,0,1.36379e+07
08/28/2009 08:00,8,28,5,8,0,17.2,34,0,4.40878e+06,2.3472e+07,21.5531,21.5531,21.5531,15.2097,0,0.220073,0,2.10128e+07
08/28/2009 09:00,8,28,5,9,0,18.9,33,0,7.66004e+06,4.46442e+07,21.5677,21.5677,21.5677,15.2097,0,0.402025,0,3.84672e+07
08/28/2009 10:00,8,28,5,10,0,21.1,29,0,8.25748e+06,4.53923e+07,21.641,21.641,21.641,15.2097,0,0.435872,0,4.21851e+07
08/28/2009 11:00,8,28,5,11,0,21.7,30,0,8.52746e+06,4.57256e+07,21.7204,21.7204,21.7204,15.2097,0,0.450318,0,4.41211e+07
08/28/2009 12:00,8,28,5,12,0,23.3,28,0,8.61746e+06,4.58335e+07,21.7992,21.7992,21.7992,15.2097,0,0.454779,0,4.50987e+07
08/28/2009 13:00,8,28,5,13,0,24.4,29,0,8.03579e+06,4.2283e+07,21.8272,21.8272,21.8272,15.2097,0,0.421158,0,4.1942e+07
08/28/2009 14:00,8,28,5,14,0,25.6,24,0,9.17988e+06,4.65438e+07,21.837,21.837,21.837,15.2097,0,0.488166,0,4.86872e+07
08/28/2009 15:00,8,28,5,15,0,27.2,21,0,9.83169e+06,4.73636e+07,21.8652,21.8652,21.8652,15.2097,0,0.525597,0,5.26436e+07
08/28/2009 16:00,8,28,5,16,0,26.7,21,0,1.03872e+07,4.80635e+07,21.8927,21.8927,21.8927,15.2097,0,0.557554,0,5.60741e+07
08/28/2009 17:00,8,28,5,17,0,27.2,21,0,1.07533e+07,4.85291e+07,21.904,21.904,21.904,15.2097,0,0.579488,0,5.83787e+07
08/28/2009 18:00,8,28,5,18,0,26.7,22,0,8.28629e+06,3.1737e+07,21.9031,21.9031,21.9031,15.2097,0,0.434016,0,4.37182e+07
08/28/2009 19:00,8,28,5,19,0,25,28,0,0,1.30179e+07,21.8962,21.8962,21.8962,21.8962,0,0,0,0
08/28/2009 20:00,8,28,5,20,0,22.2,34,0,0,1.63897e+07,21.8962,21.8962,21.8962,21.8962,0,0,0,0
