Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
08/28/2009 21:00,8,28,5,21,0,20.6,38,0,0,1.45836e+07,21.8962,21.8962,21.8962,21.8962,0,0,0,0
08/28/2009 22:00,8,28,5,22,0,14.4,46,0,0,1.45836e+07,21.8962,21.8962,21.8962,21.8962,0,0,0,0
08/28/2009 23:00,8,28,5,23,0,13.9,46,0,0,1.2958e+07,21.8962,21.8962,21.8962,21.8962,0,0,0,0
08/29/2009 00:00,8,29,6,0,0,12.8,49,0,0,1.20549e+07,21.8962,21.8962,21.8962,21.8962,0,0,0,0
08/29/2009 01:00,8,29,6,1,0,13.3,45,0,0,1.60059e+07,21.8962,21.8962,21.8962,21.8962,0,0,0,0
08/29/2009 02:00,8,29,6,2,0,12.8,47,0,0,1.60059e+07,21.8962,21.8962,21.8962,21.8962,0,0,0,0
08/29/2009 03:00,8,29,6,3,0,14.4,44,0,0,1.60059e+07,21.8962,21.8962,21.8962,21.8962,0,0,0,0
08/29/2009 04:00,8,29,6,4,0,12.2,49,0,0,1.60059e+07,21.8962,21.8962,21.8962,21.8962,0,0,0,0
08/29/2009 05:00,8,29,6,5,0,10,59,0,0,1.60059e+07,21.8962,21.8962,21.8962,21.8962,0,0,0,0
08/29/2009 06:00,8,29,6,6,0,10,59,0,0,1.69089e+07,21.8962,21.8962,21.8962,21.8962,0,0,0,0
08/29/2009 07:00,8,29,6,7,0,13.3,51,0,3.28675e+06,1.8661e+07,21.8584,21.8584,21.8584,15.2097,0,0.163678,0,1.63908e+07
08/29/2009 08:00,8,29,6,8,0,18.9,39,0,4.87333e+06,2.40429e+07,21.7807,21.7807,21.7807,15.2097,0,0.244222,0,2.4152e+07
08/29/2009 09:00,8,29,6,9,0,21.1,32,0,8.12921e+06,4.52234e+07,21.7917,21.7917,21.7917,15.2097,0,0.427071,0,4.23029e+07
08/29/2009 10:00,8,29,6,10,0,23.3,29,0,9.19479e+06,4.65654e+07,21.8298,21.8298,21.8298,15.2097,0,0.488981,0,4.8716e+07
08/29/2009 11:00,8,29,6,11,0,23.9,28,0,9.68378e+06,4.71789e+07,21.8775,21.8775,21.8775,15.2097,0,0.517077,0,5.18865e+07
08/29/2009 12:00,8,29,6,12,0,25.6,25,0,1.02382e+07,4.78845e+07,21.9077,21.9077,21.9077,15.2097,0,0.551259,0,5.55661e+07
08/29/2009 13:00,8,29,6,13,0,27.2,22,0,9.65758e+06,4.43372e+07,21.9049,21.9049,21.9049,15.2097,0,0.518139,0,5.22056e+07
08/29/2009 14:00,8,29,6,14,0,27.2,25,0,1.06939e+07,4.84702e+07,21.8984,21.8984,21.8984,15.2097,0,0.58063,0,5.84449e+07
08/29/2009 15:00,8,29,6,15,0,28.9,22,0,1.14362e+07,4.94079e+07,21.9045,21.9045,21.9045,15.2097,0,0.624087,0,6.28764e+07
08/29/2009 16:00,8,29,6,16,0,29.4,20,0,1.19418e+07,5.00459e+07,21.9115,21.9115,21.9115,15.2097,0,0.653277,0,6.58857e+07
08/29/2009 17:00,8,29,6,17,0,29.4,20,0,1.20679e+07,5.0204e+07,21.913,21.913,21.913,15.2097,0,0.660166,0,6.65963e+07
08/29/2009 18:00,8,29,6,18,0,28.9,21,0,9.3687e+06,3.31021e+07,21.9057,21.9057,21.9057,15.2097,0,0.497331,0,5.01148e+07
08/29/2009 19:00,8,29,6,19,0,27.2,24,0,0,1.30179e+07,21.8986,21.8986,21.8986,21.8986,0,0,0,0
08/29/2009 20:00,8,29,6,20,0,25,28,0,0,1.63897e+07,21.8986,21.8986,21.8986,21.8986,0,0,0,0
08/29/2009 21:00,8,29,6,21,0,21.1,34,0,0,1.45836e+07,21.8986,21.8986,21.8986,21.8986,0,0,0,0
08/29/2009 22:00,8,29,6,22,0,17.8,38,0,0,1.45836e+07,21.8986,21.8986,21.8986,21.8986,0,0,0,0
08/29/2009 23:00,8,29,6,23,0,18.3,39,0,0,1.2958e+07,21.8986,21.8986,21.8986,21.8986,0,0,0,0
08/30/2009 00:00,8,30,0,0,0,17.2,38,0,0,1.20549e+07,21.8986,21.8986,21.8986,21.8986,0,0,0,0
08/30/2009 01:00,8,30,0,1,0,18.3,36,0,0,1.60059e+07,21.8986,21.8986,21.8986,21.8986,0,0,0,0
08/30/2009 02:00,8,30,0,2,0,20,32,0,0,1.60059e+07,21.8986,21.8986,21.8986,21.8986,0,0,0,0
08/30/2009 03:00,8,30,0,3,0,20.6,30,0,0,1.60059e+07,21.8986,21.8986,21.8986,21.8986,0,0,0,0
08/30/2009 04:00,8,30,0,4,0,19.4,33,0,0,1.60059e+07,21.8986,21.8986,21.8986,21.8986,0,0,0,0
08/30/2009 05:00,8,30,0,5,0,20,32,0,0,1.60059e+07,21.8986,21.8986,21.8986,21.8986,0,0,0,0
08/30/2009 06:00,8,30,0,6,0,18.9,33,0,0,1.69089e+07,21.8986,21.8986,21.8986,21.8986,0,0,0,0
08/30/2009 07:00,8,30,0,7,0,20.6,30,0,4.98662e+06,2.07721e+07,21.7933,21.7933,21.7933,15.2097,0,0.255756,0,2.53801e+07
08/30/2009 08:00,8,30,0,8,0,18.3,43,0,4.59292e+06,2.36895e+07,21.7292,21.7292,21.7292,15.2097,0,0.228145,0,2.23842e+07
08/30/2009 09:00,8,30,0,9,0,21.1,30,0,8.04929e+06,4.51189e+07,21.7324,21.7324,21.7324,15.2097,0,0.422318,0,4.14555e+07
08/30/2009 10:00,8,30,0,10,0,23.3,26,0,8.38832e+06,4.55434e+07,21.7718,21.7718,21.7718,15.2097,0,0.441379,0,4.35877e+07
08/30/2009 11:00,8,30,0,11,0,25,25,0,9.02045e+06,4.63384e+07,21.8115,21.8115,21.8115,15.2097,0,0.477788,0,4.74688e+07
08/30/2009 12:00,8,30,0,12,0,25.6,29,0,9.64799e+06,4.71306e+07,21.8462,21.8462,21.8462,15.2097,0,0.514706,0,5.14057e+07
08/30/2009 13:00,8,30,0,13,0,25,28,0,8.9493e+06,4.34286e+07,21.8595,21.8595,21.8595,15.2097,0,0.473179,0,4.7352e+07
08/30/2009 14:00,8,30,0,14,0,26.1,29,0,1.03098e+07,4.79709e+07,21.8629,21.8629,21.8629,15.2097,0,0.554731,0,5.55419e+07
08/30/2009 15:00,8,30,0,15,0,27.8,26,0,1.14173e+07,4.93815e+07,21.8782,21.8782,21.8782,15.2097,0,0.622406,0,6.24613e+07
08/30/2009 16:00,8,30,0,16,0,29.4,22,0,1.18958e+07,4.99879e+07,21.8853,21.8853,21.8853,15.2097,0,0.650646,0,6.53645e+07
08/30/2009 17:00,8,30,0,17,0,30.6,23,0,1.20877e+07,5.02306e+07,21.8925,21.8925,21.8925,15.2097,0,0.661755,0,6.65522e+07
08/30/2009 18:00,8,30,0,18,0,27.2,29,0,8.77782e+06,3.23526e+07,21.8921,21.8921,21.8921,15.2097,0,0.462254,0,4.64857e+07
08/30/2009 19:00,8,30,0,19,0,25.6,35,0,0,1.30179e+07,21.8865,21.8865,21.8865,21.8865,0,0,0,0
08/30/2009 20:00,8,30,0,20,0,22.2,40,0,0,1.63897e+07,21.8865,21.8865,21.8865,21.8865,0,0,0,0
08/30/2009 21:00,8,30,0,21,0,21.7,41,0,0,1.45836e+07,21.8865,21.8865,21.8865,21.8865,0,0,0,0
08/30/2009 22:00,8,30,0,22,0,21.1,41,0,0,1.45836e+07,21.8865,21.8865,21.8865,21.8865,0,0,0,0
08/30/2009 23:00,8,30,0,23,0,21.1,39,0,0,1.2958e+07,21.8865,21.8865,21.8865,21.8865,0,0,0,0
08/31/2009 00:00,8,31,1,0,0,20,44,0,0,1.20549e+07,21.8865,21.8865,21.8865,21.8865,0,0,0,0
08/31/2009 01:00,8,31,1,1,0,19.4,47,0,0,1.60059e+07,21.8865,21.8865,21.8865,21.8865,0,0,0,0
08/31/2009 02:00,8,31,1,2,0,17.8,52,0,0,1.60059e+07,21.8865,21.8865,21.8865,21.8865,0,0,0,0
08/31/2009 03:00,8,31,1,3,0,15.6,62,0,0,1.60059e+07,21.8865,21.8865,21.8865,21.8865,0,0,0,0
08/31/2009 04:00,8,31,1,4,0,15,65,0,0,1.60059e+07,21.8865,21.8865,21.8865,21.8865,0,0,0,0
08/31/2009 05:00,8,31,1,5,0,15.6,67,0,0,1.60059e+07,21.8865,21.8865,21.8865,21.8865,0,0,0,0
08/31/2009 06:00,8,31,1,6,0,15,72,0,0,1.69089e+07,21.8865,21.8865,21.8865,21.8865,0,0,0,0
08/31/2009 07:00,8,31,1,7,0,16.1,67,0,4.12507e+06,1.97047e+07,21.9088,21.9088,21.9088,15.2097,0,0.209901,0,2.11723e+07
08/31/2009 08:00,8,31,1,8,0,17.8,63,0,5.37812e+06,2.46669e+07,21.8529,21.8529,21.8529,15.2097,0,0.270815,0,2.70744e+07
08/31/2009 09:00,8,31,1,9,0,20,66,0,9.40371e+06,4.68265e+07,21.8641,21.8641,21.8641,15.2097,0,0.500693,0,5.01408e+07
08/31/2009 10:00,8,31,1,10,0,20,55,0,1.0189e+07,4.78187e+07,21.8887,21.8887,21.8887,15.2097,0,0.547088,0,5.49893e+07
08/31/2009 11:00,8,31,1,11,0,21.7,48,0,1.08416e+07,4.86469e+07,21.9084,21.9084,21.9084,15.2097,0,0.5866,0,5.91344e+07
08/31/2009 12:00,8,31,1,12,0,22.8,41,0,1.11773e+07,4.90778e+07,21.9182,21.9182,21.9182,15.2097,0,0.60828,0,6.1409e+07
08/31/2009 13:00,8,31,1,13,0,25,36,0,1.07394e+07,4.57102e+07,21.9082,21.9082,21.9082,15.2097,0,0.583397,0,5.88101e+07
08/31/2009 14:00,8,31,1,14,0,26.1,30,0,1.16241e+07,4.96544e+07,21.9008,21.9008,21.9008,15.2097,0,0.637578,0,6.42005e+07
08/31/2009 15:00,8,31,1,15,0,26.7,27,0,1.20896e+07,5.02406e+07,21.9036,21.9036,21.9036,15.2097,0,0.664331,0,6.69225e+07
08/31/2009 16:00,8,31,1,16,0,27.8,25,0,1.25583e+07,5.0833e+07,21.9071,21.9071,21.9071,15.2097,0,0.691578,0,6.97037e+07
08/31/2009 17:00,8,31,1,17,0,27.8,24,0,1.25389e+07,5.08046e+07,21.908,21.908,21.908,15.2097,0,0.689357,0,6.94887e+07
08/31/2009 18:00,8,31,1,18,0,27.2,24,0,9.50967e+06,3.32767e+07,21.8996,21.8996,21.8996,15.2097,0,0.505195,0,5.08614e+07
08/31/2009 19:00,8,31,1,19,0,26.7,24,0,0,1.30179e+07,21.8933,21.8933,21.8933,21.8933,0,0,0,0
08/31/2009 20:00,8,31,1,20,0,23.9,28,0,0,1.63897e+07,21.8933,21.8933,21.8933,21.8933,0,0,0,0
08/31/2009 21:00,8,31,1,21,0,20,33,0,0,1.45836e+07,21.8933,21.8933,21.8933,21.8933,0,0,0,0
08/31/2009 22:00,8,31,1,22,0,20.1,37,0,0,1.45836e+07,21.8933,21.8933,21.8933,21.8933,0,0,0,0
08/31/2009 23:00,8,31,1,23,0,20.2,40,0,0,1.2958e+07,21.8933,21.8933,21.8933,21.8933,0,0,0,0
09/01/2009 00:00,9,1,2,0,0,20.3,36,0,0,1.20549e+07,21.8933,21.8933,21.8933,21.8933,0,0,0,0
09/01/2009 01:00,9,1,2,1,0,20.3,32,0,0,1.60059e+07,21.8933,21.8933,21.8933,21.8933,0,0,0,0
09/01/2009 02:00,9,1,2,2,0,20.4,33,0,0,1.60059e+07,21.8933,21.8933,21.8933,21.8933,0,0,0,0
09/01/2009 03:00,9,1,2,3,0,20.5,31,0,0,1.60059e+07,21.8933,21.8933,21.8933,21.8933,0,0,0,0
09/01/2009 04:00,9,1,2,4,0,20.6,32,0,0,1.60059e+07,21.8933,21.8933,21.8933,21.8933,0,0,0,0
09/01/2009 05:00,9,1,2,5,0,19.4,34,0,0,1.60059e+07,21.8933,21.8933,21.8933,21.8933,0,0,0,0
09/01/2009 06:00,9,1,2,6,0,18.3,38,0,0,1.69089e+07,21.8933,21.8933,21.8933,21.8933,0,0,0,0
09/01/2009 07:00,9,1,2,7,0,18.9,38,0,4.59949e+06,2.02976e+07,21.8331,21.8331,21.8331,15.2097,0,0.236425,0,2.35952e+07
09/01/2009 08:00,9,1,2,8,0,22.8,30,0,6.85728e+06,2.65178e+07,21.7553,21.7553,21.7553,15.2097,0,0.354223,0,3.48951e+07
09/01/2009 09:00,9,1,2,9,0,26.1,25,0,9.99699e+06,4.75825e+07,21.7713,21.7713,21.7713,15.2097,0,0.537074,0,5.30337e+07
09/01/2009 10:00,9,1,2,10,0,28.9,19,0,1.09656e+07,4.88113e+07,21.8085,21.8085,21.8085,15.2097,0,0.595339,0,5.91207e+07
09/01/2009 11:00,9,1,2,11,0,29.4,18,0,1.15082e+07,4.95009e+07,21.8379,21.8379,21.8379,15.2097,0,0.628489,0,6.26918e+07
09/01/2009 12:00,9,1,2,12,0,30.6,18,0,1.16206e+07,4.96414e+07,21.8663,21.8663,21.8663,15.2097,0,0.63516,0,6.36275e+07
09/01/2009 13:00,9,1,2,13,0,31.7,17,0,1.11951e+07,4.62878e+07,21.868,21.868,21.868,15.2097,0,0.610612,0,6.11841e+07
09/01/2009 14:00,9,1,2,14,0,31.7,17,0,1.22026e+07,5.03911e+07,21.8664,21.8664,21.8664,15.2097,0,0.672903,0,6.74088e+07
09/01/2009 15:00,9,1,2,15,0,31.7,17,0,1.18059e+07,4.98704e+07,21.8795,21.8795,21.8795,15.2097,0,0.645011,0,6.47422e+07
09/01/2009 16:00,9,1,2,16,0,31.7,17,0,1.13255e+07,4.92557e+07,21.8932,21.8932,21.8932,15.2097,0,0.615021,0,6.18587e+07
09/01/2009 17:00,9,1,2,17,0,30,22,0,1.13934e+07,4.93417e+07,21.8922,21.8922,21.8922,15.2097,0,0.619017,0,6.22516e+07
09/01/2009 18:00,9,1,2,18,0,30.6,19,0,8.70905e+06,3.22637e+07,21.8999,21.8999,21.8999,15.2097,0,0.458316,0,4.61437e+07
09/01/2009 19:00,9,1,2,19,0,27.8,22,0,0,1.30179e+07,21.897,21.897,21.897,21.897,0,0,0,0
09/01/2009 20:00,9,1,2,20,0,26.7,22,0,0,1.63897e+07,21.897,21.897,21.897,21.897,0,0,0,0
09/01/2009 21:00,9,1,2,21,0,22.8,42,0,0,1.45836e+07,21.897,21.897,21.897,21.897,0,0,0,0
09/01/2009 22:00,9,1,2,22,0,21.7,44,0,0,1.45836e+07,21.897,21.897,21.897,21.897,0,0,0,0
09/01/2009 23:00,9,1,2,23,0,20,47,0,0,1.2958e+07,21.897,21.897,21.897,21.897,0,0,0,0
09/02/2009 00:00,9,2,3,0,0,17.8,54,0,0,1.20549e+07,21.897,21.897,21.897,21.897,0,0,0,0
09/02/2009 01:00,9,2,3,1,0,16.7,52,0,0,1.09412e+07,21.897,21.897,21.897,21.897,0,0,0,0
09/02/2009 02:00,9,2,3,2,0,15.6,49,0,0,1.09412e+07,21.897,21.897,21.897,21.897,0,0,0,0
09/02/2009 03:00,9,2,3,3,0,14.4,49,0,0,1.09412e+07,21.897,21.897,21.897,21.897,0,0,0,0
09/02/2009 04:00,9,2,3,4,0,13.3,47,0,0,1.09412e+07,21.897,21.897,21.897,21.897,0,0,0,0
09/02/2009 05:00,9,2,3,5,0,11.7,52,0,0,1.09412e+07,21.897,21.897,21.897,21.897,0,0,0,0
09/02/2009 06:00,9,2,3,6,0,10.6,56,0,0,1.09412e+07,21.897,21.897,21.897,21.897,0,0,0,0
09/02/2009 07:00,9,2,3,7,0,10.6,61,0,0,8.68313e+06,21.897,21.897,21.897,21.897,0,0,0,0
09/02/2009 08:00,9,2,3,8,0,11.7,54,0,0,8.68313e+06,21.897,21.897,21.897,21.897,0,0,0,0
09/02/2009 09:00,9,2,3,9,0,12.2,53,0,0,8.68313e+06,21.897,21.897,21.897,21.897,0,0,0,0
09/02/2009 10:00,9,2,3,10,0,14.4,44,0,0,8.68313e+06,21.897,21.897,21.897,21.897,0,0,0,0
09/02/2009 11:00,9,2,3,11,0,15,39,0,0,8.68313e+06,21.897,21.897,21.897,21.897,0,0,0,0
09/02/2009 12:00,9,2,3,12,0,17.2,30,0,0,8.68313e+06,21.897,21.897,21.897,21.897,0,0,0,0
09/02/2009 13:00,9,2,3,13,0,17.8,26,0,0,8.68313e+06,21.897,21.897,21.897,21.897,0,0,0,0
09/02/2009 14:00,9,2,3,14,0,19.4,25,0,0,8.68313e+06,21.897,21.897,21.897,21.897,0,0,0,0
09/02/2009 15:00,9,2,3,15,0,18.9,27,0,0,8.68313e+06,21.897,21.897,21.897,21.897,0,0,0,0
09/02/2009 16:00,9,2,3,16,0,20,26,0,0,8.68313e+06,21.897,21.897,21.897,21.897,0,0,0,0
09/02/2009 17:00,9,2,3,17,0,20,23,0,0,8.68313e+06,21.897,21.897,21.897,21.897,0,0,0,0
09/02/2009 18:00,9,2,3,18,0,18.3,25,0,0,8.68313e+06,21.897,21.897,21.897,21.897,0,0,0,0
09/02/2009 19:00,9,2,3,19,0,17.2,30,0,0,8.68313e+06,21.897,21.897,21.897,21.897,0,0,0,0
09/02/2009 20:00,9,2,3,20,0,16.1,33,0,0,1.20549e+07,21.897,21.897,21.897,21.897,0,0,0,0
09/02/2009 21:00,9,2,3,21,0,15,37,0,0,1.20549e+07,21.897,21.897,21.897,21.897,0,0,0,0
09/02/2009 22:00,9,2,3,22,0,13.9,42,0,0,1.20549e+07,21.897,21.897,21.897,21.897,0,0,0,0
09/02/2009 23:00,9,2,3,23,0,13.3,42,0,0,1.20549e+07,21.897,21.897,21.897,21.897,0,0,0,0
09/03/2009 00:00,9,3,4,0,0,12.2,45,0,0,1.20549e+07,21.897,21.897,21.897,21.897,0,0,0,0
09/03/2009 01:00,9,3,4,1,0,10.6,54,0,0,1.09412e+07,21.897,21.897,21.897,21.897,0,0,0,0
09/03/2009 02:00,9,3,4,2,0,9.4,59,0,0,1.09412e+07,21.897,21.897,21.897,21.897,0,0,0,0
09/03/2009 03:00,9,3,4,3,0,10,56,0,0,1.09412e+07,21.897,21.897,21.897,21.897,0,0,0,0
09/03/2009 04:00,9,3,4,4,0,8.9,61,0,0,1.09412e+07,21.897,21.897,21.897,21.897,0,0,0,0
09/03/2009 05:00,9,3,4,5,0,8.9,63,0,0,1.09412e+07,21.897,21.897,21.897,21.897,0,0,0,0
09/03/2009 06:00,9,3,4,6,0,9.4,61,0,0,1.09412e+07,21.897,21.897,21.897,21.897,0,0,0,0
09/03/2009 07:00,9,3,4,7,0,9.4,63,0,0,8.68313e+06,21.897,21.897,21.897,21.897,0,0,0,0
09/03/2009 08:00,9,3,4,8,0,11.1,59,0,0,8.68313e+06,21.897,21.897,21.897,21.897,0,0,0,0
09/03/2009 09:00,9,3,4,9,0,13.3,51,0,0,8.68313e+06,21.897,21.897,21.897,21.897,0,0,0,0
09/03/2009 10:00,9,3,4,10,0,15.6,42,0,0,8.68313e+06,21.897,21.897,21.897,21.897,0,0,0,0
09/03/2009 11:00,9,3,4,11,0,18.3,31,0,0,8.68313e+06,21.897,21.897,21.897,21.897,0,0,0,0
09/03/2009 12:00,9,3,4,12,0,20,27,0,0,8.68313e+06,21.897,21.897,21.897,21.897,0,0,0,0
09/03/2009 13:00,9,3,4,13,0,20.6,23,0,0,8.68313e+06,21.897,21.897,21.897,21.897,0,0,0,0
09/03/2009 14:00,9,3,4,14,0,21.7,20,0,0,8.68313e+06,21.897,21.897,21.897,21.897,0,0,0,0
09/03/2009 15:00,9,3,4,15,0,22.2,18,0,0,8.68313e+06,21.897,21.897,21.897,21.897,0,0,0,0
09/03/2009 16:00,9,3,4,16,0,22.2,21,0,0,8.68313e+06,21.897,21.897,21.897,21.897,0,0,0,0
09/03/2009 17:00,9,3,4,17,0,21.7,25,0,0,8.68313e+06,21.897,21.897,21.897,21.897,0,0,0,0
09/03/2009 18:00,9,3,4,18,0,21.1,26,0,0,8.68313e+06,21.897,21.897,21.897,21.897,0,0,0,0
09/03/2009 19:00,9,3,4,19,0,19.4,31,0,0,8.68313e+06,21.897,21.897,21.897,21.897,0,0,0,0
09/03/2009 20:00,9,3,4,20,0,17.2,36,0,0,1.20549e+07,21.897,21.897,21.897,21.897,0,0,0,0
09/03/2009 21:00,9,3,4,21,0,16.1,41,0,0,1.20549e+07,21.897,21.897,21.897,21.897,0,0,0,0
09/03/2009 22:00,9,3,4,22,0,14.4,46,0,0,1.20549e+07,21.897,21.897,21.897,21.897,0,0,0,0
09/03/2009 23:00,9,3,4,23,0,13.9,47,0,0,1.20549e+07,21.897,21.897,21.897,21.897,0,0,0,0
09/04/2009 00:00,9,4,5,0,0,12.8,51,0,0,1.20549e+07,21.897,21.897,21.897,21.897,0,0,0,0
09/04/2009 01:00,9,4,5,1,0,12.2,53,0,0,1.60059e+07,21.897,21.897,21.897,21.897,0,0,0,0
09/04/2009 02:00,9,4,5,2,0,10.6,58,0,0,1.60059e+07,21.897,21.897,21.897,21.897,0,0,0,0
09/04/2009 03:00,9,4,5,3,0,10.6,61,0,0,1.60059e+07,21.897,21.897,21.897,21.897,0,0,0,0
09/04/2009 04:00,9,4,5,4,0,10,63,0,0,1.60059e+07,21.897,21.897,21.897,21.897,0,0,0,0
09/04/2009 05:00,9,4,5,5,0,9.4,66,0,0,1.60059e+07,21.897,21.897,21.897,21.897,0,0,0,0
09/04/2009 06:00,9,4,5,6,0,7.8,73,0,0,1.69089e+07,21.897,21.897,21.897,21.897,0,0,0,0
09/04/2009 07:00,9,4,5,7,0,8.9,71,0,2.85001e+06,1.81135e+07,21.7034,21.7034,21.7034,15.2097,0,0.138539,0,1.35717e+07
09/04/2009 08:00,9,4,5,8,0,10.6,63,0,3.50297e+06,2.23485e+07,21.5735,21.5735,21.5735,15.2097,0,0.171246,0,1.64006e+07
09/04/2009 09:00,9,4,5,9,0,12.8,55,0,7.44444e+06,4.43732e+07,21.5841,21.5841,21.5841,15.2097,0,0.389745,0,3.7388e+07
09/04/2009 10:00,9,4,5,10,0,15.6,46,0,8.2471e+06,4.53813e+07,21.6298,21.6298,21.6298,15.2097,0,0.435839,0,4.21094e+07
09/04/2009 11:00,9,4,5,11,0,17.2,39,0,8.6554e+06,4.58933e+07,21.6949,21.6949,21.6949,15.2097,0,0.459342,0,4.48295e+07
09/04/2009 12:00,9,4,5,12,0,19.4,34,0,8.8334e+06,4.61183e+07,21.7731,21.7731,21.7731,15.2097,0,0.470344,0,4.64565e+07
09/04/2009 13:00,9,4,5,13,0,21.7,29,0,8.27556e+06,4.26013e+07,21.7993,21.7993,21.7993,15.2097,0,0.438875,0,4.35223e+07
09/04/2009 14:00,9,4,5,14,0,22.2,28,0,9.32424e+06,4.67425e+07,21.814,21.814,21.814,15.2097,0,0.500469,0,4.97405e+07
09/04/2009 15:00,9,4,5,15,0,23.3,27,0,1.00405e+07,4.76408e+07,21.8477,21.8477,21.8477,15.2097,0,0.540957,0,5.40402e+07
09/04/2009 16:00,9,4,5,16,0,23.9,26,0,1.06459e+07,4.84006e+07,21.8822,21.8822,21.8822,15.2097,0,0.575066,0,5.77451e+07
09/04/2009 17:00,9,4,5,17,0,23.3,27,0,1.08223e+07,4.86216e+07,21.8928,21.8928,21.8928,15.2097,0,0.584714,0,5.88066e+07
09/04/2009 18:00,9,4,5,18,0,23.3,26,0,8.28131e+06,3.17344e+07,21.8998,21.8998,21.8998,15.2097,0,0.434467,0,4.37418e+07
09/04/2009 19:00,9,4,5,19,0,22.2,28,0,0,1.30179e+07,21.8971,21.8971,21.8971,21.8971,0,0,0,0
09/04/2009 20:00,9,4,5,20,0,21.1,32,0,0,1.63897e+07,21.8971,21.8971,21.8971,21.8971,0,0,0,0
09/04/2009 21:00,9,4,5,21,0,18.3,36,0,0,1.45836e+07,21.8971,21.8971,21.8971,21.8971,0,0,0,0
09/04/2009 22:00,9,4,5,22,0,16.1,39,0,0,1.45836e+07,21.8971,21.8971,21.8971,21.8971,0,0,0,0
09/04/2009 23:00,9,4,5,23,0,16.1,41,0,0,1.2958e+07,21.8971,21.8971,21.8971,21.8971,0,0,0,0
09/05/2009 00:00,9,5,6,0,0,15,45,0,0,1.20549e+07,21.8971,21.8971,21.8971,21.8971,0,0,0,0
09/05/2009 01:00,9,5,6,1,0,13.3,49,0,0,1.60059e+07,21.8971,21.8971,21.8971,21.8971,0,0,0,0
09/05/2009 02:00,9,5,6,2,0,12.8,52,0,0,1.60059e+07,21.8971,21.8971,21.8971,21.8971,0,0,0,0
09/05/2009 03:00,9,5,6,3,0,12.2,61,0,0,1.60059e+07,21.8971,21.8971,21.8971,21.8971,0,0,0,0
09/05/2009 04:00,9,5,6,4,0,11.7,66,0,0,1.60059e+07,21.8971,21.8971,21.8971,21.8971,0,0,0,0
09/05/2009 05:00,9,5,6,5,0,11.1,66,0,0,1.60059e+07,21.8971,21.8971,21.8971,21.8971,0,0,0,0
09/05/2009 06:00,9,5,6,6,0,10.6,68,0,0,1.69089e+07,21.8971,21.8971,21.8971,21.8971,0,0,0,0
09/05/2009 07:00,9,5,6,7,0,11.1,66,0,2.70218e+06,1.79361e+07,21.9061,21.9061,21.9061,15.2097,0,0.132139,0,1.3319e+07
09/05/2009 08:00,9,5,6,8,0,12.8,62,0,3.59329e+06,2.24563e+07,21.828,21.828,21.828,15.2097,0,0.175279,0,1.74576e+07
09/05/2009 09:00,9,5,6,9,0,13.9,57,0,7.34125e+06,4.42345e+07,21.8454,21.8454,21.8454,15.2097,0,0.382022,0,3.81495e+07
09/05/2009 10:00,9,5,6,10,0,16.1,54,0,8.48448e+06,4.56701e+07,21.8785,21.8785,21.8785,15.2097,0,0.447477,0,4.49086e+07
09/05/2009 11:00,9,5,6,11,0,18.3,43,0,9.11847e+06,4.64677e+07,21.9077,21.9077,21.9077,15.2097,0,0.48432,0,4.88188e+07
09/05/2009 12:00,9,5,6,12,0,19.4,40,0,9.41467e+06,4.68448e+07,21.9303,21.9303,21.9303,15.2097,0,0.502841,0,5.08562e+07
09/05/2009 13:00,9,5,6,13,0,21.1,35,0,8.81647e+06,4.32763e+07,21.9254,21.9254,21.9254,15.2097,0,0.468863,0,4.73852e+07
09/05/2009 14:00,9,5,6,14,0,22.2,31,0,9.91414e+06,4.7482e+07,21.918,21.918,21.918,15.2097,0,0.533901,0,5.38984e+07
09/05/2009 15:00,9,5,6,15,0,22.2,28,0,1.05326e+07,4.826e+07,21.9216,21.9216,21.9216,15.2097,0,0.56933,0,5.75058e+07
09/05/2009 16:00,9,5,6,16,0,23.3,19,0,1.09971e+07,4.88431e+07,21.9273,21.9273,21.9273,15.2097,0,0.595481,0,6.01989e+07
09/05/2009 17:00,9,5,6,17,0,22.8,23,0,1.10354e+07,4.88897e+07,21.919,21.919,21.919,15.2097,0,0.597062,0,6.02836e+07
09/05/2009 18:00,9,5,6,18,0,22.2,24,0,8.39219e+06,3.18725e+07,21.9159,21.9159,21.9159,15.2097,0,0.440593,0,4.44655e+07
09/05/2009 19:00,9,5,6,19,0,21.1,24,0,0,1.30179e+07,21.9077,21.9077,21.9077,21.9077,0,0,0,0
09/05/2009 20:00,9,5,6,20,0,18.3,29,0,0,1.63897e+07,21.9077,21.9077,21.9077,21.9077,0,0,0,0
09/05/2009 21:00,9,5,6,21,0,17.8,31,0,0,1.45836e+07,21.9077,21.9077,21.9077,21.9077,0,0,0,0
09/05/2009 22:00,9,5,6,22,0,15,39,0,0,1.45836e+07,21.9077,21.9077,21.9077,21.9077,0,0,0,0
09/05/2009 23:00,9,5,6,23,0,15.6,39,0,0,1.2958e+07,21.9077,21.9077,21.9077,21.9077,0,0,0,0
09/06/2009 00:00,9,6,0,0,0,14.4,42,0,0,1.20549e+07,21.9077,21.9077,21.9077,21.9077,0,0,0,0
09/06/2009 01:00,9,6,0,1,0,12.8,48,0,0,1.60059e+07,21.9077,21.9077,21.9077,21.9077,0,0,0,0
09/06/2009 02:00,9,6,0,2,0,11.7,52,0,0,1.60059e+07,21.9077,21.9077,21.9077,21.9077,0,0,0,0
09/06/2009 03:00,9,6,0,3,0,10.6,54,0,0,1.60059e+07,21.9077,21.9077,21.9077,21.9077,0,0,0,0
09/06/2009 04:00,9,6,0,4,0,10,52,0,0,1.60059e+07,21.9077,21.9077,21.9077,21.9077,0,0,0,0
09/06/2009 05:00,9,6,0,5,0,10,52,0,0,1.60059e+07,21.9077,21.9077,21.9077,21.9077,0,0,0,0
09/06/2009 06:00,9,6,0,6,0,10,54,0,0,1.69089e+07,21.9077,21.9077,21.9077,21.9077,0,0,0,0
09/06/2009 07:00,9,6,0,7,0,10,54,0,2.49745e+06,1.76841e+07,21.8982,21.8982,21.8982,15.2097,0,0.121551,0,1.224e+07
09/06/2009 08:00,9,6,0,8,0,13.3,45,0,3.56596e+06,2.24229e+07,21.7964,21.7964,21.7964,15.2097,0,0.173891,0,1.72366e+07
09/06/2009 09:00,9,6,0,9,0,16.1,38,0,7.4463e+06,4.43671e+07,21.8147,21.8147,21.8147,15.2097,0,0.388126,0,3.85794e+07
09/06/2009 10:00,9,6,0,10,0,18.3,33,0,8.61884e+06,4.58404e+07,21.8581,21.8581,21.8581,15.2097,0,0.455471,0,4.55722e+07
09/06/2009 11:00,9,6,0,11,0,20,32,0,9.22031e+06,4.65973e+07,21.8977,21.8977,21.8977,15.2097,0,0.490506,0,4.93689e+07
09/06/2009 12:00,9,6,0,12,0,21.1,29,0,9.46406e+06,4.69069e+07,21.9182,21.9182,21.9182,15.2097,0,0.50565,0,5.10485e+07
09/06/2009 13:00,9,6,0,13,0,22.8,22,0,8.93101e+06,4.3422e+07,21.9137,21.9137,21.9137,15.2097,0,0.475855,0,4.80078e+07
09/06/2009 14:00,9,6,0,14,0,24.4,21,0,1.00971e+07,4.77167e+07,21.9065,21.9065,21.9065,15.2097,0,0.545491,0,5.49748e+07
09/06/2009 15:00,9,6,0,15,0,26.1,16,0,1.07964e+07,4.85954e+07,21.9163,21.9163,21.9163,15.2097,0,0.585328,0,5.90758e+07
09/06/2009 16:00,9,6,0,16,0,26.7,11,0,1.13071e+07,4.92383e+07,21.919,21.919,21.919,15.2097,0,0.614483,0,6.2043e+07
09/06/2009 17:00,9,6,0,17,0,26.1,10,0,1.13314e+07,4.92664e+07,21.9131,21.9131,21.9131,15.2097,0,0.615095,0,6.20503e+07
09/06/2009 18:00,9,6,0,18,0,26.1,15,0,8.72455e+06,3.22906e+07,21.9132,21.9132,21.9132,15.2097,0,0.45978,0,4.6383e+07
09/06/2009 19:00,9,6,0,19,0,23.9,22,0,0,1.30179e+07,21.9063,21.9063,21.9063,21.9063,0,0,0,0
09/06/2009 20:00,9,6,0,20,0,19.4,32,0,0,1.63897e+07,21.9063,21.9063,21.9063,21.9063,0,0,0,0
09/06/2009 21:00,9,6,0,21,0,18.3,30,0,0,1.45836e+07,21.9063,21.9063,21.9063,21.9063,0,0,0,0
09/06/2009 22:00,9,6,0,22,0,17.2,30,0,0,1.45836e+07,21.9063,21.9063,21.9063,21.9063,0,0,0,0
09/06/2009 23:00,9,6,0,23,0,15.6,33,0,0,1.2958e+07,21.9063,21.9063,21.9063,21.9063,0,0,0,0
09/07/2009 00:00,9,7,1,0,0,15,31,0,0,1.20549e+07,21.9063,21.9063,21.9063,21.9063,0,0,0,0
09/07/2009 01:00,9,7,1,1,0,14.4,32,0,0,1.60059e+07,21.9063,21.9063,21.9063,21.9063,0,0,0,0
09/07/2009 02:00,9,7,1,2,0,14.4,32,0,0,1.60059e+07,21.9063,21.9063,21.9063,21.9063,0,0,0,0
09/07/2009 03:00,9,7,1,3,0,14.4,32,0,0,1.60059e+07,21.9063,21.9063,21.9063,21.9063,0,0,0,0
09/07/2009 04:00,9,7,1,4,0,13.3,35,0,0,1.60059e+07,21.9063,21.9063,21.9063,21.9063,0,0,0,0
09/07/2009 05:00,9,7,1,5,0,12.2,36,0,0,1.60059e+07,21.9063,21.9063,21.9063,21.9063,0,0,0,0
09/07/2009 06:00,9,7,1,6,0,11.7,46,0,0,1.69089e+07,21.9063,21.9063,21.9063,21.9063,0,0,0,0
09/07/2009 07:00,9,7,1,7,0,12.2,45,0,3.39085e+06,1.87877e+07,21.7734,21.7734,21.7734,15.2097,0,0.168575,0,1.66762e+07
09/07/2009 08:00,9,7,1,8,0,15,34,0,4.04061e+06,2.30123e+07,21.6718,21.6718,21.6718,15.2097,0,0.199594,0,1.94106e+07
09/07/2009 09:00,9,7,1,9,0,18.3,24,0,8.11409e+06,4.52109e+07,21.6862,21.6862,21.6862,15.2097,0,0.427459,0,4.16629e+07
09/07/2009 10:00,9,7,1,10,0,21.1,19,0,9.06789e+06,4.64119e+07,21.7338,21.7338,21.7338,15.2097,0,0.482888,0,4.74104e+07
09/07/2009 11:00,9,7,1,11,0,22.8,19,0,9.47624e+06,4.69242e+07,21.7994,21.7994,21.7994,15.2097,0,0.506452,0,5.0224e+07
09/07/2009 12:00,9,7,1,12,0,24.4,18,0,9.73159e+06,4.72488e+07,21.8436,21.8436,21.8436,15.2097,0,0.522407,0,5.21548e+07
09/07/2009 13:00,9,7,1,13,0,25,18,0,9.19802e+06,4.37619e+07,21.8532,21.8532,21.8532,15.2097,0,0.49227,0,4.92166e+07
09/07/2009 14:00,9,7,1,14,0,26.1,16,0,1.03687e+07,4.80631e+07,21.8656,21.8656,21.8656,15.2097,0,0.562294,0,5.63226e+07
09/07/2009 15:00,9,7,1,15,0,27.8,16,0,1.1153e+07,4.90506e+07,21.888,21.888,21.888,15.2097,0,0.607437,0,6.1048e+07
09/07/2009 16:00,9,7,1,16,0,28.9,15,0,1.17827e+07,4.98456e+07,21.8977,21.8977,21.8977,15.2097,0,0.643991,0,6.48157e+07
09/07/2009 17:00,9,7,1,17,0,28.3,14,0,1.19105e+07,5.00053e+07,21.8971,21.8971,21.8971,15.2097,0,0.650848,0,6.54999e+07
09/07/2009 18:00,9,7,1,18,0,28.3,14,0,8.67111e+06,3.22176e+07,21.902,21.902,21.902,15.2097,0,0.455851,0,4.591e+07
09/07/2009 19:00,9,7,1,19,0,26.1,16,0,0,1.30179e+07,21.8955,21.8955,21.8955,21.8955,0,0,0,0
09/07/2009 20:00,9,7,1,20,0,23.9,22,0,0,1.63897e+07,21.8955,21.8955,21.8955,21.8955,0,0,0,0
09/07/2009 21:00,9,7,1,21,0,20,27,0,0,1.45836e+07,21.8955,21.8955,21.8955,21.8955,0,0,0,0
09/07/2009 22:00,9,7,1,22,0,20,30,0,0,1.45836e+07,21.8955,21.8955,21.8955,21.8955,0,0,0,0
09/07/2009 23:00,9,7,1,23,0,17.2,34,0,0,1.2958e+07,21.8955,21.8955,21.8955,21.8955,0,0,0,0
09/08/2009 00:00,9,8,2,0,0,16.1,33,0,0,1.20549e+07,21.8955,21.8955,21.8955,21.8955,0,0,0,0
09/08/2009 01:00,9,8,2,1,0,16.7,32,0,0,1.60059e+07,21.8955,21.8955,21.8955,21.8955,0,0,0,0
09/08/2009 02:00,9,8,2,2,0,17.2,33,0,0,1.60059e+07,21.8955,21.8955,21.8955,21.8955,0,0,0,0
09/08/2009 03:00,9,8,2,3,0,15.6,36,0,0,1.60059e+07,21.8955,21.8955,21.8955,21.8955,0,0,0,0
09/08/2009 04:00,9,8,2,4,0,13.9,42,0,0,1.60059e+07,21.8955,21.8955,21.8955,21.8955,0,0,0,0
09/08/2009 05:00,9,8,2,5,0,13.9,42,0,0,1.60059e+07,21.8955,21.8955,21.8955,21.8955,0,0,0,0
09/08/2009 06:00,9,8,2,6,0,13.3,43,0,0,1.69089e+07,21.8955,21.8955,21.8955,21.8955,0,0,0,0
09/08/2009 07:00,9,8,2,7,0,12.8,45,0,3.34941e+06,1.87443e+07,21.8376,21.8376,21.8376,15.2097,0,0.168392,0,1.68111e+07
09/08/2009 08:00,9,8,2,8,0,17.2,36,0,4.60093e+06,2.37052e+07,21.7312,21.7312,21.7312,15.2097,0,0.229365,0,2.25107e+07
09/08/2009 09:00,9,8,2,9,0,20.6,27,0,8.58945e+06,4.58059e+07,21.7498,21.7498,21.7498,15.2097,0,0.454366,0,4.47201e+07
09/08/2009 10:00,9,8,2,10,0,22.2,28,0,9.56706e+06,4.70396e+07,21.796,21.796,21.796,15.2097,0,0.511751,0,5.0724e+07
09/08/2009 11:00,9,8,2,11,0,23.9,25,0,1.01221e+07,4.77391e+07,21.8531,21.8531,21.8531,15.2097,0,0.544352,0,5.44243e+07
09/08/2009 12:00,9,8,2,12,0,25,24,0,1.04486e+07,4.81557e+07,21.8844,21.8844,21.8844,15.2097,0,0.56495,0,5.67476e+07
09/08/2009 13:00,9,8,2,13,0,27.8,20,0,9.98396e+06,4.47552e+07,21.8843,21.8843,21.8843,15.2097,0,0.53869,0,5.41089e+07
09/08/2009 14:00,9,8,2,14,0,28.9,19,0,1.10851e+07,4.89726e+07,21.8832,21.8832,21.8832,15.2097,0,0.605566,0,6.08169e+07
09/08/2009 15:00,9,8,2,15,0,29.4,16,0,1.17569e+07,4.98194e+07,21.8934,21.8934,21.8934,15.2097,0,0.644411,0,6.48166e+07
09/08/2009 16:00,9,8,2,16,0,30,16,0,1.2302e+07,5.05077e+07,21.9003,21.9003,21.9003,15.2097,0,0.676029,0,6.80671e+07
09/08/2009 17:00,9,8,2,17,0,30,15,0,1.24601e+07,5.07071e+07,21.8958,21.8958,21.8958,15.2097,0,0.684931,0,6.8917e+07
09/08/2009 18:00,9,8,2,18,0,30,15,0,9.79518e+06,3.36425e+07,21.8966,21.8966,21.8966,15.2097,0,0.522787,0,5.26084e+07
09/08/2009 19:00,9,8,2,19,0,27.8,18,0,0,1.30179e+07,21.8897,21.8897,21.8897,21.8897,0,0,0,0
09/08/2009 20:00,9,8,2,20,0,25,21,0,0,1.63897e+07,21.8897,21.8897,21.8897,21.8897,0,0,0,0
09/08/2009 21:00,9,8,2,21,0,22.2,22,0,0,1.45836e+07,21.8897,21.8897,21.8897,21.8897,0,0,0,0
09/08/2009 22:00,9,8,2,22,0,21.1,24,0,0,1.45836e+07,21.8897,21.8897,21.8897,21.8897,0,0,0,0
09/08/2009 23:00,9,8,2,23,0,20,27,0,0,1.2958e+07,21.8897,21.8897,21.8897,21.8897,0,0,0,0
09/09/2009 00:00,9,9,3,0,0,19.4,29,0,0,1.20549e+07,21.8897,21.8897,21.8897,21.8897,0,0,0,0
09/09/2009 01:00,9,9,3,1,0,19.4,28,0,0,1.09412e+07,21.8897,21.8897,21.8897,21.8897,0,0,0,0
09/09/2009 02:00,9,9,3,2,0,18.3,31,0,0,1.09412e+07,21.8897,21.8897,21.8897,21.8897,0,0,0,0
09/09/2009 03:00,9,9,3,3,0,18.3,30,0,0,1.09412e+07,21.8897,21.8897,21.8897,21.8897,0,0,0,0
09/09/2009 04:00,9,9,3,4,0,16.7,34,0,0,1.09412e+07,21.8897,21.8897,21.8897,21.8897,0,0,0,0
09/09/2009 05:00,9,9,3,5,0,13.9,47,0,0,1.09412e+07,21.8897,21.8897,21.8897,21.8897,0,0,0,0
09/09/2009 06:00,9,9,3,6,0,12.8,45,0,0,1.09412e+07,21.8897,21.8897,21.8897,21.8897,0,0,0,0
09/09/2009 07:00,9,9,3,7,0,12.8,45,0,0,8.68313e+06,21.8897,21.8897,21.8897,21.8897,0,0,0,0
09/09/2009 08:00,9,9,3,8,0,16.1,39,0,0,8.68313e+06,21.8897,21.8897,21.8897,21.8897,0,0,0,0
09/09/2009 09:00,9,9,3,9,0,17.8,43,0,0,8.68313e+06,21.8897,21.8897,21.8897,21.8897,0,0,0,0
09/09/2009 10:00,9,9,3,10,0,19.4,44,0,0,8.68313e+06,21.8897,21.8897,21.8897,21.8897,0,0,0,0
09/09/2009 11:00,9,9,3,11,0,22.8,33,0,0,8.68313e+06,21.8897,21.8897,21.8897,21.8897,0,0,0,0
09/09/2009 12:00,9,9,3,12,0,23.9,28,0,0,8.68313e+06,21.8897,21.8897,21.8897,21.8897,0,0,0,0
09/09/2009 13:00,9,9,3,13,0,25,22,0,0,8.68313e+06,21.8897,21.8897,21.8897,21.8897,0,0,0,0
09/09/2009 14:00,9,9,3,14,0,26.1,22,0,0,8.68313e+06,21.8897,21.8897,21.8897,21.8897,0,0,0,0
09/09/2009 15:00,9,9,3,15,0,26.7,22,0,0,8.68313e+06,21.8897,21.8897,21.8897,21.8897,0,0,0,0
09/09/2009 16:00,9,9,3,16,0,26.7,21,0,0,8.68313e+06,21.8897,21.8897,21.8897,21.8897,0,0,0,0
09/09/2009 17:00,9,9,3,17,0,26.7,20,0,0,8.68313e+06,21.8897,21.8897,21.8897,21.8897,0,0,0,0
09/09/2009 18:00,9,9,3,18,0,26.7,18,0,0,8.68313e+06,21.8897,21.8897,21.8897,21.8897,0,0,0,0
09/09/2009 19:00,9,9,3,19,0,24.4,19,0,0,8.68313e+06,21.8897,21.8897,21.8897,21.8897,0,0,0,0
09/09/2009 20:00,9,9,3,20,0,23.3,22,0,0,1.20549e+07,21.8897,21.8897,21.8897,21.8897,0,0,0,0
09/09/2009 21:00,9,9,3,21,0,21.1,31,0,0,1.20549e+07,21.8897,21.8897,21.8897,21.8897,0,0,0,0
09/09/2009 22:00,9,9,3,22,0,18.9,38,0,0,1.20549e+07,21.8897,21.8897,21.8897,21.8897,0,0,0,0
09/09/2009 23:00,9,9,3,23,0,17.8,40,0,0,1.20549e+07,21.8897,21.8897,21.8897,21.8897,0,0,0,0
09/10/2009 00:00,9,10,4,0,0,16.7,41,0,0,1.20549e+07,21.8897,21.8897,21.8897,21.8897,0,0,0,0
09/10/2009 01:00,9,10,4,1,0,16.1,41,0,0,1.09412e+07,21.8897,21.8897,21.8897,21.8897,0,0,0,0
09/10/2009 02:00,9,10,4,2,0,16.7,41,0,0,1.09412e+07,21.8897,21.8897,21.8897,21.8897,0,0,0,0
09/10/2009 03:00,9,10,4,3,0,15,45,0,0,1.09412e+07,21.8897,21.8897,21.8897,21.8897,0,0,0,0
09/10/2009 04:00,9,10,4,4,0,13.9,53,0,0,1.09412e+07,21.8897,21.8897,21.8897,21.8897,0,0,0,0
09/10/2009 05:00,9,10,4,5,0,13.3,51,0,0,1.09412e+07,21.8897,21.8897,21.8897,21.8897,0,0,0,0
09/10/2009 06:00,9,10,4,6,0,12.2,50,0,0,1.09412e+07,21.8897,21.8897,21.8897,21.8897,0,0,0,0
09/10/2009 07:00,9,10,4,7,0,12.8,51,0,0,8.68313e+06,21.8897,21.8897,21.8897,21.8897,0,0,0,0
09/10/2009 08:00,9,10,4,8,0,15,36,0,0,8.68313e+06,21.8897,21.8897,21.8897,21.8897,0,0,0,0
09/10/2009 09:00,9,10,4,9,0,18.3,34,0,0,8.68313e+06,21.8897,21.8897,21.8897,21.8897,0,0,0,0
09/10/2009 10:00,9,10,4,10,0,20,32,0,0,8.68313e+06,21.8897,21.8897,21.8897,21.8897,0,0,0,0
09/10/2009 11:00,9,10,4,11,0,22.2,29,0,0,8.68313e+06,21.8897,21.8897,21.8897,21.8897,0,0,0,0
09/10/2009 12:00,9,10,4,12,0,23.9,26,0,0,8.68313e+06,21.8897,21.8897,21.8897,21.8897,0,0,0,0
09/10/2009 13:00,9,10,4,13,0,26.1,21,0,0,8.68313e+06,21.8897,21.8897,21.8897,21.8897,0,0,0,0
09/10/2009 14:00,9,10,4,14,0,28.3,14,0,0,8.68313e+06,21.8897,21.8897,21.8897,21.8897,0,0,0,0
09/10/2009 15:00,9,10,4,15,0,28.9,13,0,0,8.68313e+06,21.8897,21.8897,21.8897,21.8897,0,0,0,0
09/10/2009 16:00,9,10,4,16,0,28.9,14,0,0,8.68313e+06,21.8897,21.8897,21.8897,21.8897,0,0,0,0
09/10/2009 17:00,9,10,4,17,0,28.9,13,0,0,8.68313e+06,21.8897,21.8897,21.8897,21.8897,0,0,0,0
09/10/2009 18:00,9,10,4,18,0,29.4,12,0,0,8.68313e+06,21.8897,21.8897,21.8897,21.8897,0,0,0,0
09/10/2009 19:00,9,10,4,19,0,27.8,16,0,0,8.68313e+06,21.8897,21.8897,21.8897,21.8897,0,0,0,0
09/10/2009 20:00,9,10,4,20,0,23.3,21,0,0,1.20549e+07,21.8897,21.8897,21.8897,21.8897,0,0,0,0
09/10/2009 21:00,9,10,4,21,0,21.7,20,0,0,1.20549e+07,21.8897,21.8897,21.8897,21.8897,0,0,0,0
09/10/2009 22:00,9,10,4,22,0,21.1,18,0,0,1.20549e+07,21.8897,21.8897,21.8897,21.8897,0,0,0,0
09/10/2009 23:00,9,10,4,23,0,19.4,21,0,0,1.20549e+07,21.8897,21.8897,21.8897,21.8897,0,0,0,0
09/11/2009 00:00,9,11,5,0,0,18.9,22,0,0,1.20549e+07,21.8897,21.8897,21.8897,21.8897,0,0,0,0
09/11/2009 01:00,9,11,5,1,0,19.4,24,0,0,1.60059e+07,21.8897,21.8897,21.8897,21.8897,0,0,0,0
09/11/2009 02:00,9,11,5,2,0,19.4,24,0,0,1.60059e+07,21.8897,21.8897,21.8897,21.8897,0,0,0,0
09/11/2009 03:00,9,11,5,3,0,18.9,24,0,0,1.60059e+07,21.8897,21.8897,21.8897,21.8897,0,0,0,0
09/11/2009 04:00,9,11,5,4,0,18.3,25,0,0,1.60059e+07,21.8897,21.8897,21.8897,21.8897,0,0,0,0
09/11/2009 05:00,9,11,5,5,0,18.3,25,0,0,1.60059e+07,21.8897,21.8897,21.8897,21.8897,0,0,0,0
09/11/2009 06:00,9,11,5,6,0,17.2,27,0,0,1.69089e+07,21.8897,21.8897,21.8897,21.8897,0,0,0,0
09/11/2009 07:00,9,11,5,7,0,16.7,28,0,5.12667e+06,2.09622e+07,21.5734,21.5734,21.5734,15.2097,0,0.267175,0,2.56441e+07
09/11/2009 08:00,9,11,5,8,0,16.7,38,0,6.42205e+06,2.59805e+07,21.4509,21.4509,21.4509,15.2097,0,0.331122,0,3.11015e+07
09/11/2009 09:00,9,11,5,9,0,19.4,32,0,1.03698e+07,4.80676e+07,21.4737,21.4737,21.4737,15.2097,0,0.562209,0,5.29993e+07
09/11/2009 10:00,9,11,5,10,0,23.9,21,0,1.1306e+07,4.92604e+07,21.5148,21.5148,21.5148,15.2097,0,0.619644,0,5.8796e+07
09/11/2009 11:00,9,11,5,11,0,26.7,17,0,1.17007e+07,4.97629e+07,21.5539,21.5539,21.5539,15.2097,0,0.644015,0,6.14878e+07
09/11/2009 12:00,9,11,5,12,0,28.3,17,0,1.1882e+07,4.99961e+07,21.6002,21.6002,21.6002,15.2097,0,0.656088,0,6.30977e+07
09/11/2009 13:00,9,11,5,13,0,29.4,20,0,1.09468e+07,4.59804e+07,21.6227,21.6227,21.6227,15.2097,0,0.59737,0,5.7653e+07
09/11/2009 14:00,9,11,5,14,0,29.4,21,0,1.13083e+07,4.92494e+07,21.6488,21.6488,21.6488,15.2097,0,0.617377,0,5.98267e+07
09/11/2009 15:00,9,11,5,15,0,30.6,20,0,1.09649e+07,4.88075e+07,21.6864,21.6864,21.6864,15.2097,0,0.595358,0,5.80287e+07
09/11/2009 16:00,9,11,5,16,0,30.6,19,0,1.21329e+07,5.02955e+07,21.7209,21.7209,21.7209,15.2097,0,0.666644,0,6.53234e+07
09/11/2009 17:00,9,11,5,17,0,30.6,19,0,1.22383e+07,5.04272e+07,21.741,21.741,21.741,15.2097,0,0.672348,0,6.60859e+07
09/11/2009 18:00,9,11,5,18,0,29.4,21,0,9.8371e+06,3.36964e+07,21.7785,21.7785,21.7785,15.2097,0,0.525741,0,5.19719e+07
09/11/2009 19:00,9,11,5,19,0,27.2,25,0,0,1.30179e+07,21.7798,21.7798,21.7798,21.7798,0,0,0,0
09/11/2009 20:00,9,11,5,20,0,24.4,27,0,0,1.63897e+07,21.7798,21.7798,21.7798,21.7798,0,0,0,0
09/11/2009 21:00,9,11,5,21,0,24.4,26,0,0,1.45836e+07,21.7798,21.7798,21.7798,21.7798,0,0,0,0
09/11/2009 22:00,9,11,5,22,0,22.2,34,0,0,1.45836e+07,21.7798,21.7798,21.7798,21.7798,0,0,0,0
09/11/2009 23:00,9,11,5,23,0,20.6,37,0,0,1.2958e+07,21.7798,21.7798,21.7798,21.7798,0,0,0,0
09/12/2009 00:00,9,12,6,0,0,20,37,0,0,1.20549e+07,21.7798,21.7798,21.7798,21.7798,0,0,0,0
09/12/2009 01:00,9,12,6,1,0,18.3,58,0,0,1.60059e+07,21.7798,21.7798,21.7798,21.7798,0,0,0,0
09/12/2009 02:00,9,12,6,2,0,17.2,67,0,0,1.60059e+07,21.7798,21.7798,21.7798,21.7798,0,0,0,0
09/12/2009 03:00,9,12,6,3,0,16.1,70,0,0,1.60059e+07,21.7798,21.7798,21.7798,21.7798,0,0,0,0
09/12/2009 04:00,9,12,6,4,0,16.1,72,0,0,1.60059e+07,21.7798,21.7798,21.7798,21.7798,0,0,0,0
09/12/2009 05:00,9,12,6,5,0,16.1,72,0,0,1.60059e+07,21.7798,21.7798,21.7798,21.7798,0,0,0,0
09/12/2009 06:00,9,12,6,6,0,16.1,78,0,0,1.69089e+07,21.7798,21.7798,21.7798,21.7798,0,0,0,0
09/12/2009 07:00,9,12,6,7,0,18.3,61,0,4.38732e+06,2.00337e+07,21.9017,21.9017,21.9017,15.2097,0,0.224896,0,2.26459e+07
09/12/2009 08:00,9,12,6,8,0,18.3,56,0,4.9093e+06,2.40799e+07,21.857,21.857,21.857,15.2097,0,0.244827,0,2.44912e+07
09/12/2009 09:00,9,12,6,9,0,15,72,0,7.89328e+06,4.49202e+07,21.856,21.856,21.856,15.2097,0,0.412968,0,4.13053e+07
09/12/2009 10:00,9,12,6,10,0,15,75,0,7.9631e+06,4.50065e+07,21.8811,21.8811,21.8811,15.2097,0,0.416564,0,4.1822e+07
09/12/2009 11:00,9,12,6,11,0,16.1,72,0,8.27375e+06,4.53955e+07,21.9098,21.9098,21.9098,15.2097,0,0.434028,0,4.37624e+07
09/12/2009 12:00,9,12,6,12,0,15.6,80,0,8.26413e+06,4.53826e+07,21.9354,21.9354,21.9354,15.2097,0,0.433327,0,4.38588e+07
09/12/2009 13:00,9,12,6,13,0,15.6,80,0,7.46359e+06,4.15571e+07,21.9515,21.9515,21.9515,15.2097,0,0.38691,0,3.92543e+07
09/12/2009 14:00,9,12,6,14,0,15.6,80,0,8.40498e+06,4.5559e+07,21.9458,21.9458,21.9458,15.2097,0,0.441176,0,4.47224e+07
09/12/2009 15:00,9,12,6,15,0,16.7,78,0,8.25525e+06,4.53709e+07,21.9495,21.9495,21.9495,15.2097,0,0.43263,0,4.38799e+07
09/12/2009 16:00,9,12,6,16,0,17.2,70,0,8.45722e+06,4.56243e+07,21.9597,21.9597,21.9597,15.2097,0,0.444124,0,4.51139e+07
09/12/2009 17:00,9,12,6,17,0,17.2,67,0,8.27581e+06,4.53963e+07,21.9643,21.9643,21.9643,15.2097,0,0.433726,0,4.40878e+07
09/12/2009 18:00,9,12,6,18,0,18.3,63,0,6.72321e+06,2.97712e+07,21.9731,21.9731,21.9731,15.2097,0,0.344252,0,3.50381e+07
09/12/2009 19:00,9,12,6,19,0,16.7,67,0,0,1.30179e+07,21.9735,21.9735,21.9735,21.9735,0,0,0,0
09/12/2009 20:00,9,12,6,20,0,15.6,69,0,0,1.63897e+07,21.9735,21.9735,21.9735,21.9735,0,0,0,0
09/12/2009 21:00,9,12,6,21,0,14.4,78,0,0,1.45836e+07,21.9735,21.9735,21.9735,21.9735,0,0,0,0
09/12/2009 22:00,9,12,6,22,0,13.3,84,0,0,1.45836e+07,21.9735,21.9735,21.9735,21.9735,0,0,0,0
09/12/2009 23:00,9,12,6,23,0,12.8,83,0,0,1.2958e+07,21.9735,21.9735,21.9735,21.9735,0,0,0,0
09/13/2009 00:00,9,13,0,0,0,11.7,89,0,0,1.20549e+07,21.9735,21.9735,21.9735,21.9735,0,0,0,0
09/13/2009 01:00,9,13,0,1,0,10.6,92,0,0,1.60059e+07,21.9735,21.9735,21.9735,21.9735,0,0,0,0
09/13/2009 02:00,9,13,0,2,0,9.4,93,0,0,1.60059e+07,21.9735,21.9735,21.9735,21.9735,0,0,0,0
09/13/2009 03:00,9,13,0,3,0,10,86,0,0,1.60059e+07,21.9735,21.9735,21.9735,21.9735,0,0,0,0
09/13/2009 04:00,9,13,0,4,0,10.6,83,0,0,1.60059e+07,21.9735,21.9735,21.9735,21.9735,0,0,0,0
09/13/2009 05:00,9,13,0,5,0,10.6,79,0,0,1.60059e+07,21.9735,21.9735,21.9735,21.9735,0,0,0,0
09/13/2009 06:00,9,13,0,6,0,10,89,0,0,1.69089e+07,21.9735,21.9735,21.9735,21.9735,0,0,0,0
09/13/2009 07:00,9,13,0,7,0,10,86,0,1.80754e+06,1.68263e+07,21.998,21.998,21.998,15.2097,0,0.0839021,0,8.57007e+06
09/13/2009 08:00,9,13,0,8,0,11.7,77,0,2.10356e+06,2.06138e+07,21.9443,21.9443,21.9443,15.2097,0,0.096613,0,9.79155e+06
09/13/2009 09:00,9,13,0,9,0,13.3,72,0,5.52957e+06,4.19622e+07,21.9445,21.9445,21.9445,15.2097,0,0.279432,0,2.83205e+07
09/13/2009 10:00,9,13,0,10,0,15.6,57,0,6.21476e+06,4.28146e+07,21.9762,21.9762,21.9762,15.2097,0,0.31685,0,3.22644e+07
09/13/2009 11:00,9,13,0,11,0,16.1,46,0,6.29065e+06,4.29089e+07,22,22,22,15.2097,0,0.321036,0,3.28057e+07
09/13/2009 12:00,9,13,0,12,0,15.6,60,0,6.76798e+06,4.35042e+07,22.0195,22.0195,22.0195,15.2097,0,0.347437,0,3.56051e+07
09/13/2009 13:00,9,13,0,13,0,16.7,50,0,5.72182e+06,3.93794e+07,22.0254,22.0254,22.0254,15.2097,0,0.289073,0,2.96497e+07
09/13/2009 14:00,9,13,0,14,0,16.7,50,0,6.76696e+06,4.35032e+07,22.011,22.011,22.011,15.2097,0,0.347431,0,3.55598e+07
09/13/2009 15:00,9,13,0,15,0,17.2,48,0,6.93112e+06,4.37085e+07,22.0055,22.0055,22.0055,15.2097,0,0.356673,0,3.64766e+07
09/13/2009 16:00,9,13,0,16,0,17.2,50,0,6.78577e+06,4.35271e+07,22.0084,22.0084,22.0084,15.2097,0,0.348672,0,3.56734e+07
09/13/2009 17:00,9,13,0,17,0,13.3,90,0,7.84576e+06,4.48546e+07,22.0112,22.0112,22.0112,15.2097,0,0.408089,0,4.17696e+07
09/13/2009 18:00,9,13,0,18,0,13.9,87,0,5.69396e+06,2.84933e+07,22.0121,22.0121,22.0121,15.2097,0,0.288124,0,2.94946e+07
09/13/2009 19:00,9,13,0,19,0,13.3,69,0,0,1.30179e+07,22.0121,22.0121,22.0121,22.0121,0,0,0,0
09/13/2009 20:00,9,13,0,20,0,12.2,74,0,0,1.63897e+07,22.0121,22.0121,22.0121,22.0121,0,0,0,0
09/13/2009 21:00,9,13,0,21,0,11.1,80,0,0,1.45836e+07,22.0121,22.0121,22.0121,22.0121,0,0,0,0
09/13/2009 22:00,9,13,0,22,0,10,86,0,0,1.45836e+07,22.0121,22.0121,22.0121,22.0121,0,0,0,0
09/13/2009 23:00,9,13,0,23,0,10,83,0,0,1.2958e+07,22.0121,22.0121,22.0121,22.0121,0,0,0,0
09/14/2009 00:00,9,14,1,0,0,8.9,89,0,0,1.20549e+07,22.0121,22.0121,22.0121,22.0121,0,0,0,0
09/14/2009 01:00,9,14,1,1,0,9.4,86,0,0,1.60059e+07,22.0121,22.0121,22.0121,22.0121,0,0,0,0
09/14/2009 02:00,9,14,1,2,0,8.9,89,0,0,1.60059e+07,22.0121,22.0121,22.0121,22.0121,0,0,0,0
09/14/2009 03:00,9,14,1,3,0,8.3,90,0,0,1.60059e+07,22.0121,22.0121,22.0121,22.0121,0,0,0,0
09/14/2009 04:00,9,14,1,4,0,8.9,93,0,0,1.60059e+07,22.0121,22.0121,22.0121,22.0121,0,0,0,0
09/14/2009 05:00,9,14,1,5,0,8.3,90,0,0,1.60059e+07,22.0121,22.0121,22.0121,22.0121,0,0,0,0
09/14/2009 06:00,9,14,1,6,0,8.3,93,0,0,1.69089e+07,22.0121,22.0121,22.0121,22.0121,0,0,0,0
09/14/2009 07:00,9,14,1,7,0,8.9,93,0,1.07223e+06,1.5935e+07,22.044,22.044,22.044,15.2097,0,0.0485549,0,4.99221e+06
09/14/2009 08:00,9,14,1,8,0,10,83,0,1.35757e+06,1.96986e+07,22.0043,22.0043,22.0043,15.2097,0,0.0584998,0,5.98166e+06
09/14/2009 09:00,9,14,1,9,0,11.1,77,0,4.97647e+06,4.12729e+07,21.9969,21.9969,21.9969,15.2097,0,0.248581,0,2.53898e+07
09/14/2009 10:00,9,14,1,10,0,12.2,69,0,6.42149e+06,4.30736e+07,22.0144,22.0144,22.0144,15.2097,0,0.32801,0,3.3589e+07
09/14/2009 11:00,9,14,1,11,0,13.9,57,0,6.26597e+06,4.28769e+07,22.0191,22.0191,22.0191,15.2097,0,0.3191,0,3.26994e+07
09/14/2009 12:00,9,14,1,12,0,15,53,0,6.17611e+06,4.27646e+07,22.0294,22.0294,22.0294,15.2097,0,0.314217,0,3.22476e+07
09/14/2009 13:00,9,14,1,13,0,15.6,47,0,5.31552e+06,3.88735e+07,22.0313,22.0313,22.0313,15.2097,0,0.266619,0,2.73704e+07
09/14/2009 14:00,9,14,1,14,0,16.7,42,0,7.51229e+06,4.44422e+07,22.0139,22.0139,22.0139,15.2097,0,0.390791,0,4.00151e+07
09/14/2009 15:00,9,14,1,15,0,16.1,41,0,8.25604e+06,4.53775e+07,22.003,22.003,22.003,15.2097,0,0.433525,0,4.43196e+07
09/14/2009 16:00,9,14,1,16,0,17.8,35,0,8.85235e+06,4.61256e+07,21.9979,21.9979,21.9979,15.2097,0,0.467069,0,4.77134e+07
09/14/2009 17:00,9,14,1,17,0,17.8,32,0,8.90703e+06,4.61951e+07,21.9857,21.9857,21.9857,15.2097,0,0.470112,0,4.79376e+07
09/14/2009 18:00,9,14,1,18,0,17.8,30,0,6.15577e+06,2.90715e+07,21.9724,21.9724,21.9724,15.2097,0,0.314041,0,3.19603e+07
09/14/2009 19:00,9,14,1,19,0,16.1,38,0,0,1.30179e+07,21.9644,21.9644,21.9644,21.9644,0,0,0,0
09/14/2009 20:00,9,14,1,20,0,15,42,0,0,1.63897e+07,21.9644,21.9644,21.9644,21.9644,0,0,0,0
09/14/2009 21:00,9,14,1,21,0,12.8,48,0,0,1.45836e+07,21.9644,21.9644,21.9644,21.9644,0,0,0,0
09/14/2009 22:00,9,14,1,22,0,11.7,54,0,0,1.45836e+07,21.9644,21.9644,21.9644,21.9644,0,0,0,0
09/14/2009 23:00,9,14,1,23,0,12.2,54,0,0,1.2958e+07,21.9644,21.9644,21.9644,21.9644,0,0,0,0
09/15/2009 00:00,9,15,2,0,0,12.2,57,0,0,1.20549e+07,21.9644,21.9644,21.9644,21.9644,0,0,0,0
09/15/2009 01:00,9,15,2,1,0,12.8,52,0,0,1.60059e+07,21.9644,21.9644,21.9644,21.9644,0,0,0,0
09/15/2009 02:00,9,15,2,2,0,12.8,52,0,0,1.60059e+07,21.9644,21.9644,21.9644,21.9644,0,0,0,0
09/15/2009 03:00,9,15,2,3,0,12.2,54,0,0,1.60059e+07,21.9644,21.9644,21.9644,21.9644,0,0,0,0
09/15/2009 04:00,9,15,2,4,0,11.1,59,0,0,1.60059e+07,21.9644,21.9644,21.9644,21.9644,0,0,0,0
09/15/2009 05:00,9,15,2,5,0,11.7,54,0,0,1.60059e+07,21.9644,21.9644,21.9644,21.9644,0,0,0,0
09/15/2009 06:00,9,15,2,6,0,11.7,54,0,0,1.69089e+07,21.9644,21.9644,21.9644,21.9644,0,0,0,0
09/15/2009 07:00,9,15,2,7,0,12.2,53,0,1.03244e+06,1.59019e+07,22.0172,22.0172,22.0172,15.2097,0,0.0502681,0,5.14589e+06
09/15/2009 08:00,9,15,2,8,0,13.3,49,0,1.54614e+06,1.99307e+07,21.8521,21.8521,21.8521,15.2097,0,0.0683126,0,6.8286e+06
09/15/2009 09:00,9,15,2,9,0,15,44,0,4.66626e+06,4.08927e+07,21.7891,21.7891,21.7891,15.2097,0,0.233133,0,2.30836e+07
09/15/2009 10:00,9,15,2,10,0,17.8,30,0,5.90706e+06,4.24343e+07,21.8152,21.8152,21.8152,15.2097,0,0.300373,0,2.98588e+07
09/15/2009 11:00,9,15,2,11,0,18.9,29,0,5.79858e+06,4.22987e+07,21.8437,21.8437,21.8437,15.2097,0,0.294464,0,2.93977e+07
09/15/2009 12:00,9,15,2,12,0,19.4,32,0,6.18194e+06,4.27754e+07,21.8914,21.8914,21.8914,15.2097,0,0.315406,0,3.17159e+07
09/15/2009 13:00,9,15,2,13,0,19.4,36,0,5.53184e+06,3.91444e+07,21.9366,21.9366,21.9366,15.2097,0,0.278879,0,2.82316e+07
09/15/2009 14:00,9,15,2,14,0,18.3,45,0,6.45925e+06,4.31202e+07,21.9422,21.9422,21.9422,15.2097,0,0.330503,0,3.34857e+07
09/15/2009 15:00,9,15,2,15,0,19.4,45,0,6.97565e+06,4.3765e+07,21.9566,21.9566,21.9566,15.2097,0,0.359233,0,3.64742e+07
09/15/2009 16:00,9,15,2,16,0,20,45,0,6.95747e+06,4.3742e+07,21.9736,21.9736,21.9736,15.2097,0,0.358211,0,3.6462e+07
09/15/2009 17:00,9,15,2,17,0,20,45,0,7.0647e+06,4.38759e+07,21.9859,21.9859,21.9859,15.2097,0,0.3642,0,3.71388e+07
09/15/2009 18:00,9,15,2,18,0,19.4,47,0,4.17695e+06,2.66014e+07,21.9957,21.9957,21.9957,15.2097,0,0.204999,0,2.09347e+07
09/15/2009 19:00,9,15,2,19,0,15,83,0,0,1.30179e+07,21.9966,21.9966,21.9966,21.9966,0,0,0,0
09/15/2009 20:00,9,15,2,20,0,15,81,0,0,1.63897e+07,21.9966,21.9966,21.9966,21.9966,0,0,0,0
09/15/2009 21:00,9,15,2,21,0,13.9,87,0,0,1.45836e+07,21.9966,21.9966,21.9966,21.9966,0,0,0,0
09/15/2009 22:00,9,15,2,22,0,13.9,83,0,0,1.45836e+07,21.9966,21.9966,21.9966,21.9966,0,0,0,0
09/15/2009 23:00,9,15,2,23,0,12.8,86,0,0,1.2958e+07,21.9966,21.9966,21.9966,21.9966,0,0,0,0
09/16/2009 00:00,9,16,3,0,0,12.2,97,0,0,1.20549e+07,21.9966,21.9966,21.9966,21.9966,0,0,0,0
09/16/2009 01:00,9,16,3,1,0,11.1,89,0,0,1.09412e+07,21.9966,21.9966,21.9966,21.9966,0,0,0,0
09/16/2009 02:00,9,16,3,2,0,10.6,89,0,0,1.09412e+07,21.9966,21.9966,21.9966,21.9966,0,0,0,0
09/16/2009 03:00,9,16,3,3,0,10,89,0,0,1.09412e+07,21.9966,21.9966,21.9966,21.9966,0,0,0,0
09/16/2009 04:00,9,16,3,4,0,9.4,93,0,0,1.09412e+07,21.9966,21.9966,21.9966,21.9966,0,0,0,0
09/16/2009 05:00,9,16,3,5,0,9.4,90,0,0,1.09412e+07,21.9966,21.9966,21.9966,21.9966,0,0,0,0
09/16/2009 06:00,9,16,3,6,0,9.4,90,0,0,1.09412e+07,21.9966,21.9966,21.9966,21.9966,0,0,0,0
09/16/2009 07:00,9,16,3,7,0,10,86,0,0,8.68313e+06,21.9966,21.9966,21.9966,21.9966,0,0,0,0
09/16/2009 08:00,9,16,3,8,0,10.6,86,0,0,8.68313e+06,21.9966,21.9966,21.9966,21.9966,0,0,0,0
09/16/2009 09:00,9,16,3,9,0,13.3,77,0,0,8.68313e+06,21.9966,21.9966,21.9966,21.9966,0,0,0,0
09/16/2009 10:00,9,16,3,10,0,15.6,67,0,0,8.68313e+06,21.9966,21.9966,21.9966,21.9966,0,0,0,0
09/16/2009 11:00,9,16,3,11,0,16.7,53,0,0,8.68313e+06,21.9966,21.9966,21.9966,21.9966,0,0,0,0
09/16/2009 12:00,9,16,3,12,0,17.8,50,0,0,8.68313e+06,21.9966,21.9966,21.9966,21.9966,0,0,0,0
09/16/2009 13:00,9,16,3,13,0,19.4,44,0,0,8.68313e+06,21.9966,21.9966,21.9966,21.9966,0,0,0,0
09/16/2009 14:00,9,16,3,14,0,21.1,36,0,0,8.68313e+06,21.9966,21.9966,21.9966,21.9966,0,0,0,0
09/16/2009 15:00,9,16,3,15,0,22.2,34,0,0,8.68313e+06,21.9966,21.9966,21.9966,21.9966,0,0,0,0
09/16/2009 16:00,9,16,3,16,0,23.3,30,0,0,8.68313e+06,21.9966,21.9966,21.9966,21.9966,0,0,0,0
09/16/2009 17:00,9,16,3,17,0,23.9,29,0,0,8.68313e+06,21.9966,21.9966,21.9966,21.9966,0,0,0,0
09/16/2009 18:00,9,16,3,18,0,22.8,33,0,0,8.68313e+06,21.9966,21.9966,21.9966,21.9966,0,0,0,0
09/16/2009 19:00,9,16,3,19,0,20,42,0,0,8.68313e+06,21.9966,21.9966,21.9966,21.9966,0,0,0,0
09/16/2009 20:00,9,16,3,20,0,18.3,47,0,0,1.20549e+07,21.9966,21.9966,21.9966,21.9966,0,0,0,0
09/16/2009 21:00,9,16,3,21,0,16.1,51,0,0,1.20549e+07,21.9966,21.9966,21.9966,21.9966,0,0,0,0
09/16/2009 22:00,9,16,3,22,0,15,55,0,0,1.20549e+07,21.9966,21.9966,21.9966,21.9966,0,0,0,0
09/16/2009 23:00,9,16,3,23,0,13.9,62,0,0,1.20549e+07,21.9966,21.9966,21.9966,21.9966,0,0,0,0
09/17/2009 00:00,9,17,4,0,0,13.9,59,0,0,1.20549e+07,21.9966,21.9966,21.9966,21.9966,0,0,0,0
09/17/2009 01:00,9,17,4,1,0,14.4,53,0,0,1.09412e+07,21.9966,21.9966,21.9966,21.9966,0,0,0,0
09/17/2009 02:00,9,17,4,2,0,14.4,53,0,0,1.09412e+07,21.9966,21.9966,21.9966,21.9966,0,0,0,0
09/17/2009 03:00,9,17,4,3,0,12.8,59,0,0,1.09412e+07,21.9966,21.9966,21.9966,21.9966,0,0,0,0
09/17/2009 04:00,9,17,4,4,0,11.1,69,0,0,1.09412e+07,21.9966,21.9966,21.9966,21.9966,0,0,0,0
09/17/2009 05:00,9,17,4,5,0,12.2,61,0,0,1.09412e+07,21.9966,21.9966,21.9966,21.9966,0,0,0,0
09/17/2009 06:00,9,17,4,6,0,12.2,61,0,0,1.09412e+07,21.9966,21.9966,21.9966,21.9966,0,0,0,0
09/17/2009 07:00,9,17,4,7,0,11.7,63,0,0,8.68313e+06,21.9966,21.9966,21.9966,21.9966,0,0,0,0
09/17/2009 08:00,9,17,4,8,0,13.9,57,0,0,8.68313e+06,21.9966,21.9966,21.9966,21.9966,0,0,0,0
09/17/2009 09:00,9,17,4,9,0,16.1,48,0,0,8.68313e+06,21.9966,21.9966,21.9966,21.9966,0,0,0,0
09/17/2009 10:00,9,17,4,10,0,17.8,43,0,0,8.68313e+06,21.9966,21.9966,21.9966,21.9966,0,0,0,0
09/17/2009 11:00,9,17,4,11,0,20,36,0,0,8.68313e+06,21.9966,21.9966,21.9966,21.9966,0,0,0,0
09/17/2009 12:00,9,17,4,12,0,21.7,31,0,0,8.68313e+06,21.9966,21.9966,21.9966,21.9966,0,0,0,0
09/17/2009 13:00,9,17,4,13,0,25.6,25,0,0,8.68313e+06,21.9966,21.9966,21.9966,21.9966,0,0,0,0
09/17/2009 14:00,9,17,4,14,0,25,26,0,0,8.68313e+06,21.9966,21.9966,21.9966,21.9966,0,0,0,0
09/17/2009 15:00,9,17,4,15,0,26.1,26,0,0,8.68313e+06,21.9966,21.9966,21.9966,21.9966,0,0,0,0
09/17/2009 16:00,9,17,4,16,0,26.1,25,0,0,8.68313e+06,21.9966,21.9966,21.9966,21.9966,0,0,0,0
09/17/2009 17:00,9,17,4,17,0,25,26,0,0,8.68313e+06,21.9966,21.9966,21.9966,21.9966,0,0,0,0
