Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
09/17/2009 18:00,9,17,4,18,0,22.8,25,0,0,8.68313e+06,21.9966,21.9966,21.9966,21.9966,0,0,0,0
09/17/2009 19:00,9,17,4,19,0,20,31,0,0,8.68313e+06,21.9966,21.9966,21.9966,21.9966,0,0,0,0
09/17/2009 20:00,9,17,4,20,0,19.4,29,0,0,1.20549e+07,21.9966,21.9966,21.9966,21.9966,0,0,0,0
09/17/2009 21:00,9,17,4,21,0,18.3,36,0,0,1.20549e+07,21.9966,21.9966,21.9966,21.9966,0,0,0,0
09/17/2009 22:00,9,17,4,22,0,17.8,41,0,0,1.20549e+07,21.9966,21.9966,21.9966,21.9966,0,0,0,0
09/17/2009 23:00,9,17,4,23,0,17.2,43,0,0,1.20549e+07,21.9966,21.9966,21.9966,21.9966,0,0,0,0
09/18/2009 00:00,9,18,5,0,0,17.2,44,0,0,1.20549e+07,21.9966,21.9966,21.9966,21.9966,0,0,0,0
09/18/2009 01:00,9,18,5,1,0,18.3,43,0,0,1.60059e+07,21.9966,21.9966,21.9966,21.9966,0,0,0,0
09/18/2009 02:00,9,18,5,2,0,17.8,45,0,0,1.60059e+07,21.9966,21.9966,21.9966,21.9966,0,0,0,0
09/18/2009 03:00,9,18,5,3,0,15.6,62,0,0,1.60059e+07,21.9966,21.9966,21.9966,21.9966,0,0,0,0
09/18/2009 04:00,9,18,5,4,0,15.6,64,0,0,1.60059e+07,21.9966,21.9966,21.9966,21.9966,0,0,0,0
09/18/2009 05:00,9,18,5,5,0,14.4,72,0,0,1.60059e+07,21.9966,21.9966,21.9966,21.9966,0,0,0,0
09/18/2009 06:00,9,18,5,6,0,12.2,86,0,0,1.69089e+07,21.9966,21.9966,21.9966,21.9966,0,0,0,0
09/18/2009 07:00,9,18,5,7,0,12.8,77,0,2.52834e+06,2.10955e+07,21.8508,21.8508,21.8508,15.2097,0,0.123476,0,1.23594e+07
09/18/2009 08:00,9,18,5,8,0,12.2,66,0,2.43896e+06,2.10278e+07,21.7605,21.7605,21.7605,15.2097,0,0.114293,0,1.12674e+07
09/18/2009 09:00,9,18,5,9,0,12.2,59,0,5.68906e+06,4.2166e+07,21.7393,21.7393,21.7393,15.2097,0,0.289495,0,2.84474e+07
09/18/2009 10:00,9,18,5,10,0,12.8,55,0,5.95472e+06,4.24959e+07,21.7756,21.7756,21.7756,15.2097,0,0.303864,0,3.00251e+07
09/18/2009 11:00,9,18,5,11,0,13.3,47,0,5.93899e+06,4.24754e+07,21.8268,21.8268,21.8268,15.2097,0,0.302844,0,3.01575e+07
09/18/2009 12:00,9,18,5,12,0,12.8,47,0,6.03543e+06,4.25946e+07,21.8769,21.8769,21.8769,15.2097,0,0.307961,0,3.08992e+07
09/18/2009 13:00,9,18,5,13,0,13.3,43,0,5.44136e+06,3.90331e+07,21.9174,21.9174,21.9174,15.2097,0,0.274403,0,2.76994e+07
09/18/2009 14:00,9,18,5,14,0,13.3,43,0,6.34088e+06,4.29736e+07,21.9306,21.9306,21.9306,15.2097,0,0.324336,0,3.28039e+07
09/18/2009 15:00,9,18,5,15,0,13.9,42,0,6.42345e+06,4.30762e+07,21.9501,21.9501,21.9501,15.2097,0,0.328837,0,3.33556e+07
09/18/2009 16:00,9,18,5,16,0,13.3,43,0,6.4836e+06,4.31508e+07,21.9714,21.9714,21.9714,15.2097,0,0.332083,0,3.37914e+07
09/18/2009 17:00,9,18,5,17,0,13.9,45,0,6.55171e+06,4.32354e+07,21.9874,21.9874,21.9874,15.2097,0,0.335778,0,3.42479e+07
09/18/2009 18:00,9,18,5,18,0,14.4,35,0,3.90951e+06,2.62706e+07,22.0009,22.0009,22.0009,15.2097,0,0.190861,0,1.95058e+07
09/18/2009 19:00,9,18,5,19,0,13.9,40,0,0,1.30179e+07,22.0022,22.0022,22.0022,22.0022,0,0,0,0
09/18/2009 20:00,9,18,5,20,0,12.2,47,0,0,1.63897e+07,22.0022,22.0022,22.0022,22.0022,0,0,0,0
09/18/2009 21:00,9,18,5,21,0,12.2,50,0,0,1.45836e+07,22.0022,22.0022,22.0022,22.0022,0,0,0,0
09/18/2009 22:00,9,18,5,22,0,12.2,54,0,0,1.45836e+07,22.0022,22.0022,22.0022,22.0022,0,0,0,0
09/18/2009 23:00,9,18,5,23,0,11.7,56,0,0,1.2958e+07,22.0022,22.0022,22.0022,22.0022,0,0,0,0
09/19/2009 00:00,9,19,6,0,0,11.1,66,0,0,1.20549e+07,22.0022,22.0022,22.0022,22.0022,0,0,0,0
09/19/2009 01:00,9,19,6,1,0,11.7,61,0,0,1.60059e+07,22.0022,22.0022,22.0022,22.0022,0,0,0,0
09/19/2009 02:00,9,19,6,2,0,11.7,59,0,0,1.60059e+07,22.0022,22.0022,22.0022,22.0022,0,0,0,0
09/19/2009 03:00,9,19,6,3,0,11.1,61,0,0,1.60059e+07,22.0022,22.0022,22.0022,22.0022,0,0,0,0
09/19/2009 04:00,9,19,6,4,0,12,54,0,0,1.60059e+07,22.0022,22.0022,22.0022,22.0022,0,0,0,0
09/19/2009 05:00,9,19,6,5,0,11.1,61,0,0,1.60059e+07,22.0022,22.0022,22.0022,22.0022,0,0,0,0
09/19/2009 06:00,9,19,6,6,0,11.1,59,0,0,1.69089e+07,22.0022,22.0022,22.0022,22.0022,0,0,0,0
09/19/2009 07:00,9,19,6,7,0,11.1,61,0,742364,1.89217e+07,22.0389,22.0389,22.0389,15.2097,0,0.0360849,0,3.70651e+06
09/19/2009 08:00,9,19,6,8,0,11.1,61,0,663979,1.88842e+07,22.0272,22.0272,22.0272,15.2097,0,0.031702,0,3.25264e+06
09/19/2009 09:00,9,19,6,9,0,11.7,56,0,3.66845e+06,3.96569e+07,21.852,21.852,21.852,15.2097,0,0.179843,0,1.79772e+07
09/19/2009 10:00,9,19,6,10,0,12.2,54,0,4.55637e+06,4.07547e+07,21.8723,21.8723,21.8723,15.2097,0,0.226846,0,2.2745e+07
09/19/2009 11:00,9,19,6,11,0,13.9,49,0,5.64031e+06,4.21008e+07,21.9005,21.9005,21.9005,15.2097,0,0.285452,0,2.87426e+07
09/19/2009 12:00,9,19,6,12,0,13.9,47,0,6.43456e+06,4.3093e+07,21.9457,21.9457,21.9457,15.2097,0,0.329958,0,3.34484e+07
09/19/2009 13:00,9,19,6,13,0,15,45,0,5.99905e+06,3.97336e+07,21.9639,21.9639,21.9639,15.2097,0,0.306302,0,3.11336e+07
09/19/2009 14:00,9,19,6,14,0,16.7,39,0,7.29235e+06,4.41731e+07,21.9618,21.9618,21.9618,15.2097,0,0.379918,0,3.86037e+07
09/19/2009 15:00,9,19,6,15,0,17.2,34,0,7.76061e+06,4.47547e+07,21.9703,21.9703,21.9703,15.2097,0,0.405112,0,4.12154e+07
09/19/2009 16:00,9,19,6,16,0,17.8,34,0,8.02863e+06,4.50864e+07,21.981,21.981,21.981,15.2097,0,0.419148,0,4.27111e+07
09/19/2009 17:00,9,19,6,17,0,16.1,38,0,8.41612e+06,4.55753e+07,21.9818,21.9818,21.9818,15.2097,0,0.441461,0,4.49903e+07
09/19/2009 18:00,9,19,6,18,0,15,30,0,5.55379e+06,2.83183e+07,21.9734,21.9734,21.9734,15.2097,0,0.280415,0,2.85423e+07
09/19/2009 19:00,9,19,6,19,0,13.3,38,0,0,1.30179e+07,21.9648,21.9648,21.9648,21.9648,0,0,0,0
09/19/2009 20:00,9,19,6,20,0,11.7,48,0,0,1.63897e+07,21.9648,21.9648,21.9648,21.9648,0,0,0,0
09/19/2009 21:00,9,19,6,21,0,11.7,50,0,0,1.45836e+07,21.9648,21.9648,21.9648,21.9648,0,0,0,0
09/19/2009 22:00,9,19,6,22,0,10,56,0,0,1.45836e+07,21.9648,21.9648,21.9648,21.9648,0,0,0,0
09/19/2009 23:00,9,19,6,23,0,9.4,61,0,0,1.2958e+07,21.9648,21.9648,21.9648,21.9648,0,0,0,0
09/20/2009 00:00,9,20,0,0,0,8.3,68,0,0,1.20549e+07,21.9648,21.9648,21.9648,21.9648,0,0,0,0
09/20/2009 01:00,9,20,0,1,0,7.2,70,0,0,1.60059e+07,21.9648,21.9648,21.9648,21.9648,0,0,0,0
09/20/2009 02:00,9,20,0,2,0,7.2,70,0,0,1.60059e+07,21.9648,21.9648,21.9648,21.9648,0,0,0,0
09/20/2009 03:00,9,20,0,3,0,7.2,74,0,0,1.60059e+07,21.9648,21.9648,21.9648,21.9648,0,0,0,0
09/20/2009 04:00,9,20,0,4,0,7.2,74,0,0,1.60059e+07,21.9648,21.9648,21.9648,21.9648,0,0,0,0
09/20/2009 05:00,9,20,0,5,0,7.2,74,0,0,1.60059e+07,21.9648,21.9648,21.9648,21.9648,0,0,0,0
09/20/2009 06:00,9,20,0,6,0,6.7,76,0,0,1.69089e+07,21.9648,21.9648,21.9648,21.9648,0,0,0,0
09/20/2009 07:00,9,20,0,7,0,6.7,73,0,775943,1.89631e+07,22.0458,22.0458,22.0458,15.2097,0,0.0378861,0,3.89271e+06
09/20/2009 08:00,9,20,0,8,0,8.3,68,0,1.15252e+06,1.94775e+07,21.9479,21.9479,21.9479,15.2097,0,0.0549992,0,5.5727e+06
09/20/2009 09:00,9,20,0,9,0,10.6,61,0,4.67467e+06,4.09081e+07,21.7826,21.7826,21.7826,15.2097,0,0.234273,0,2.31696e+07
09/20/2009 10:00,9,20,0,10,0,13.3,47,0,5.78981e+06,4.22958e+07,21.8024,21.8024,21.8024,15.2097,0,0.295289,0,2.92967e+07
09/20/2009 11:00,9,20,0,11,0,13.3,53,0,6.32427e+06,4.29596e+07,21.8553,21.8553,21.8553,15.2097,0,0.324501,0,3.24538e+07
09/20/2009 12:00,9,20,0,12,0,15.6,42,0,6.86449e+06,4.36347e+07,21.915,21.915,21.915,15.2097,0,0.355018,0,3.5825e+07
09/20/2009 13:00,9,20,0,13,0,17.2,36,0,5.61941e+06,3.92549e+07,21.9496,21.9496,21.9496,15.2097,0,0.284036,0,2.88091e+07
09/20/2009 14:00,9,20,0,14,0,17.2,35,0,7.21321e+06,4.40704e+07,21.9405,21.9405,21.9405,15.2097,0,0.37459,0,3.79424e+07
09/20/2009 15:00,9,20,0,15,0,17.8,30,0,7.95797e+06,4.50051e+07,21.9446,21.9446,21.9446,15.2097,0,0.416955,0,4.22595e+07
09/20/2009 16:00,9,20,0,16,0,17.2,31,0,8.42614e+06,4.55901e+07,21.9502,21.9502,21.9502,15.2097,0,0.442762,0,4.49126e+07
09/20/2009 17:00,9,20,0,17,0,17.2,25,0,8.57723e+06,4.578e+07,21.9469,21.9469,21.9469,15.2097,0,0.451162,0,4.57421e+07
09/20/2009 18:00,9,20,0,18,0,16.7,28,0,5.83718e+06,2.86722e+07,21.9448,21.9448,21.9448,15.2097,0,0.296127,0,3.00142e+07
09/20/2009 19:00,9,20,0,19,0,14.4,34,0,0,1.30179e+07,21.9377,21.9377,21.9377,21.9377,0,0,0,0
09/20/2009 20:00,9,20,0,20,0,12.2,43,0,0,1.63897e+07,21.9377,21.9377,21.9377,21.9377,0,0,0,0
09/20/2009 21:00,9,20,0,21,0,11.1,50,0,0,1.45836e+07,21.9377,21.9377,21.9377,21.9377,0,0,0,0
09/20/2009 22:00,9,20,0,22,0,10.6,52,0,0,1.45836e+07,21.9377,21.9377,21.9377,21.9377,0,0,0,0
09/20/2009 23:00,9,20,0,23,0,9.4,56,0,0,1.2958e+07,21.9377,21.9377,21.9377,21.9377,0,0,0,0
09/21/2009 00:00,9,21,1,0,0,7.2,65,0,0,1.20549e+07,21.9377,21.9377,21.9377,21.9377,0,0,0,0
09/21/2009 01:00,9,21,1,1,0,7.2,65,0,0,1.60059e+07,21.9377,21.9377,21.9377,21.9377,0,0,0,0
09/21/2009 02:00,9,21,1,2,0,6.7,70,0,0,1.60059e+07,21.9377,21.9377,21.9377,21.9377,0,0,0,0
09/21/2009 03:00,9,21,1,3,0,6.7,70,0,0,1.60059e+07,21.9377,21.9377,21.9377,21.9377,0,0,0,0
09/21/2009 04:00,9,21,1,4,0,5,73,0,0,1.60059e+07,21.9377,21.9377,21.9377,21.9377,0,0,0,0
09/21/2009 05:00,9,21,1,5,0,3.9,79,0,0,1.60059e+07,21.9377,21.9377,21.9377,21.9377,0,0,0,0
09/21/2009 06:00,9,21,1,6,0,3.9,76,0,0,1.69089e+07,21.9377,21.9377,21.9377,21.9377,0,0,0,0
09/21/2009 07:00,9,21,1,7,0,2.8,78,0,793890,1.89853e+07,22.0259,22.0259,22.0259,15.2097,0,0.0388754,0,3.98221e+06
09/21/2009 08:00,9,21,1,8,0,4.4,79,0,1.21216e+06,1.95315e+07,21.9514,21.9514,21.9514,15.2097,0,0.0535049,0,5.42832e+06
09/21/2009 09:00,9,21,1,9,0,7.2,70,0,5.06231e+06,4.13874e+07,21.8964,21.8964,21.8964,15.2097,0,0.254647,0,2.56249e+07
09/21/2009 10:00,9,21,1,10,0,10,58,0,6.01261e+06,4.25712e+07,21.9244,21.9244,21.9244,15.2097,0,0.306972,0,3.10195e+07
09/21/2009 11:00,9,21,1,11,0,13.3,47,0,6.79244e+06,4.35429e+07,21.9546,21.9546,21.9546,15.2097,0,0.350111,0,3.55376e+07
09/21/2009 12:00,9,21,1,12,0,14.4,42,0,7.05579e+06,4.38742e+07,21.9789,21.9789,21.9789,15.2097,0,0.365723,0,3.72557e+07
09/21/2009 13:00,9,21,1,13,0,16.1,33,0,6.48283e+06,4.0344e+07,21.9695,21.9695,21.9695,15.2097,0,0.334662,0,3.40443e+07
09/21/2009 14:00,9,21,1,14,0,16.7,29,0,7.618e+06,4.45843e+07,21.9593,21.9593,21.9593,15.2097,0,0.399044,0,4.05327e+07
09/21/2009 15:00,9,21,1,15,0,16.7,31,0,8.15382e+06,4.52525e+07,21.9626,21.9626,21.9626,15.2097,0,0.428477,0,4.35435e+07
09/21/2009 16:00,9,21,1,16,0,17,27,0,8.18742e+06,4.52869e+07,21.9674,21.9674,21.9674,15.2097,0,0.42845,0,4.35711e+07
09/21/2009 17:00,9,21,1,17,0,17.2,27,0,8.51826e+06,4.57029e+07,21.9623,21.9623,21.9623,15.2097,0,0.447234,0,4.54474e+07
09/21/2009 18:00,9,21,1,18,0,16.1,30,0,5.81728e+06,2.8646e+07,21.9589,21.9589,21.9589,15.2097,0,0.29475,0,2.99374e+07
09/21/2009 19:00,9,21,1,19,0,13.9,35,0,0,1.30179e+07,21.9509,21.9509,21.9509,21.9509,0,0,0,0
09/21/2009 20:00,9,21,1,20,0,12.8,43,0,0,1.63897e+07,21.9509,21.9509,21.9509,21.9509,0,0,0,0
09/21/2009 21:00,9,21,1,21,0,12.2,43,0,0,1.45836e+07,21.9509,21.9509,21.9509,21.9509,0,0,0,0
09/21/2009 22:00,9,21,1,22,0,10.6,54,0,0,1.45836e+07,21.9509,21.9509,21.9509,21.9509,0,0,0,0
09/21/2009 23:00,9,21,1,23,0,10.6,46,0,0,1.2958e+07,21.9509,21.9509,21.9509,21.9509,0,0,0,0
09/22/2009 00:00,9,22,2,0,0,8.3,51,0,0,1.20549e+07,21.9509,21.9509,21.9509,21.9509,0,0,0,0
09/22/2009 01:00,9,22,2,1,0,7.8,55,0,0,1.60059e+07,21.9509,21.9509,21.9509,21.9509,0,0,0,0
09/22/2009 02:00,9,22,2,2,0,7.8,60,0,0,1.60059e+07,21.9509,21.9509,21.9509,21.9509,0,0,0,0
09/22/2009 03:00,9,22,2,3,0,8.3,56,0,0,1.60059e+07,21.9509,21.9509,21.9509,21.9509,0,0,0,0
09/22/2009 04:00,9,22,2,4,0,6.7,62,0,0,1.60059e+07,21.9509,21.9509,21.9509,21.9509,0,0,0,0
09/22/2009 05:00,9,22,2,5,0,6.7,62,0,0,1.60059e+07,21.9509,21.9509,21.9509,21.9509,0,0,0,0
09/22/2009 06:00,9,22,2,6,0,7.2,60,0,0,1.69089e+07,21.9509,21.9509,21.9509,21.9509,0,0,0,0
09/22/2009 07:00,9,22,2,7,0,6.7,65,0,809010,1.90039e+07,22.0264,22.0264,22.0264,15.2097,0,0.0396818,0,4.0661e+06
09/22/2009 08:00,9,22,2,8,0,8.3,60,0,1.4142e+06,1.97889e+07,21.924,21.924,21.924,15.2097,0,0.0660561,0,6.67085e+06
09/22/2009 09:00,9,22,2,9,0,11.7,46,0,5.10562e+06,4.14423e+07,21.8346,21.8346,21.8346,15.2097,0,0.257256,0,2.56478e+07
09/22/2009 10:00,9,22,2,10,0,13.3,43,0,6.2199e+06,4.28309e+07,21.8686,21.8686,21.8686,15.2097,0,0.318702,0,3.19377e+07
09/22/2009 11:00,9,22,2,11,0,15.6,40,0,6.96535e+06,4.37605e+07,21.9148,21.9148,21.9148,15.2097,0,0.360128,0,3.63398e+07
09/22/2009 12:00,9,22,2,12,0,18.3,31,0,7.46276e+06,4.43854e+07,21.9531,21.9531,21.9531,15.2097,0,0.389043,0,3.94804e+07
09/22/2009 13:00,9,22,2,13,0,18.9,30,0,6.96416e+06,4.09483e+07,21.9502,21.9502,21.9502,15.2097,0,0.362201,0,3.67406e+07
09/22/2009 14:00,9,22,2,14,0,20,28,0,8.08284e+06,4.51694e+07,21.9448,21.9448,21.9448,15.2097,0,0.425959,0,4.31735e+07
09/22/2009 15:00,9,22,2,15,0,22.2,25,0,8.83183e+06,4.61077e+07,21.9528,21.9528,21.9528,15.2097,0,0.468104,0,4.75015e+07
09/22/2009 16:00,9,22,2,16,0,22.2,25,0,9.32612e+06,4.67259e+07,21.9601,21.9601,21.9601,15.2097,0,0.495449,0,5.03305e+07
09/22/2009 17:00,9,22,2,17,0,22.2,26,0,9.52029e+06,4.69696e+07,21.9599,21.9599,21.9599,15.2097,0,0.506236,0,5.14249e+07
09/22/2009 18:00,9,22,2,18,0,22.2,27,0,6.60488e+06,2.96285e+07,21.9509,21.9509,21.9509,15.2097,0,0.338368,0,3.43268e+07
09/22/2009 19:00,9,22,2,19,0,20,32,0,0,1.30179e+07,21.9446,21.9446,21.9446,21.9446,0,0,0,0
09/22/2009 20:00,9,22,2,20,0,17.2,36,0,0,1.63897e+07,21.9446,21.9446,21.9446,21.9446,0,0,0,0
09/22/2009 21:00,9,22,2,21,0,14.4,40,0,0,1.45836e+07,21.9446,21.9446,21.9446,21.9446,0,0,0,0
09/22/2009 22:00,9,22,2,22,0,13.9,44,0,0,1.45836e+07,21.9446,21.9446,21.9446,21.9446,0,0,0,0
09/22/2009 23:00,9,22,2,23,0,16.1,42,0,0,1.2958e+07,21.9446,21.9446,21.9446,21.9446,0,0,0,0
09/23/2009 00:00,9,23,3,0,0,14.4,51,0,0,1.20549e+07,21.9446,21.9446,21.9446,21.9446,0,0,0,0
09/23/2009 01:00,9,23,3,1,0,14.4,51,0,0,1.09412e+07,21.9446,21.9446,21.9446,21.9446,0,0,0,0
09/23/2009 02:00,9,23,3,2,0,15,49,0,0,1.09412e+07,21.9446,21.9446,21.9446,21.9446,0,0,0,0
09/23/2009 03:00,9,23,3,3,0,14.4,53,0,0,1.09412e+07,21.9446,21.9446,21.9446,21.9446,0,0,0,0
09/23/2009 04:00,9,23,3,4,0,15,51,0,0,1.09412e+07,21.9446,21.9446,21.9446,21.9446,0,0,0,0
09/23/2009 05:00,9,23,3,5,0,12.8,59,0,0,1.09412e+07,21.9446,21.9446,21.9446,21.9446,0,0,0,0
09/23/2009 06:00,9,23,3,6,0,13.3,57,0,0,1.09412e+07,21.9446,21.9446,21.9446,21.9446,0,0,0,0
09/23/2009 07:00,9,23,3,7,0,11.1,71,0,0,1.20549e+07,21.9446,21.9446,21.9446,21.9446,0,0,0,0
09/23/2009 08:00,9,23,3,8,0,12.8,59,0,0,8.68313e+06,21.9446,21.9446,21.9446,21.9446,0,0,0,0
09/23/2009 09:00,9,23,3,9,0,15.6,51,0,0,8.68313e+06,21.9446,21.9446,21.9446,21.9446,0,0,0,0
09/23/2009 10:00,9,23,3,10,0,17.8,43,0,0,8.68313e+06,21.9446,21.9446,21.9446,21.9446,0,0,0,0
09/23/2009 11:00,9,23,3,11,0,18.9,40,0,0,8.68313e+06,21.9446,21.9446,21.9446,21.9446,0,0,0,0
09/23/2009 12:00,9,23,3,12,0,20.6,36,0,0,8.68313e+06,21.9446,21.9446,21.9446,21.9446,0,0,0,0
09/23/2009 13:00,9,23,3,13,0,22.2,33,0,0,8.68313e+06,21.9446,21.9446,21.9446,21.9446,0,0,0,0
09/23/2009 14:00,9,23,3,14,0,22.8,29,0,0,8.68313e+06,21.9446,21.9446,21.9446,21.9446,0,0,0,0
09/23/2009 15:00,9,23,3,15,0,24.4,26,0,0,8.68313e+06,21.9446,21.9446,21.9446,21.9446,0,0,0,0
09/23/2009 16:00,9,23,3,16,0,24.4,26,0,0,8.68313e+06,21.9446,21.9446,21.9446,21.9446,0,0,0,0
09/23/2009 17:00,9,23,3,17,0,24.4,27,0,0,8.68313e+06,21.9446,21.9446,21.9446,21.9446,0,0,0,0
09/23/2009 18:00,9,23,3,18,0,23.3,29,0,0,8.68313e+06,21.9446,21.9446,21.9446,21.9446,0,0,0,0
09/23/2009 19:00,9,23,3,19,0,20.6,36,0,0,8.68313e+06,21.9446,21.9446,21.9446,21.9446,0,0,0,0
09/23/2009 20:00,9,23,3,20,0,19.4,40,0,0,1.20549e+07,21.9446,21.9446,21.9446,21.9446,0,0,0,0
09/23/2009 21:00,9,23,3,21,0,16.7,48,0,0,1.20549e+07,21.9446,21.9446,21.9446,21.9446,0,0,0,0
09/23/2009 22:00,9,23,3,22,0,15.6,47,0,0,1.20549e+07,21.9446,21.9446,21.9446,21.9446,0,0,0,0
09/23/2009 23:00,9,23,3,23,0,15.6,47,0,0,1.20549e+07,21.9446,21.9446,21.9446,21.9446,0,0,0,0
09/24/2009 00:00,9,24,4,0,0,13.9,53,0,0,1.20549e+07,21.9446,21.9446,21.9446,21.9446,0,0,0,0
09/24/2009 01:00,9,24,4,1,0,13.9,55,0,0,1.09412e+07,21.9446,21.9446,21.9446,21.9446,0,0,0,0
09/24/2009 02:00,9,24,4,2,0,13.9,55,0,0,1.09412e+07,21.9446,21.9446,21.9446,21.9446,0,0,0,0
09/24/2009 03:00,9,24,4,3,0,12.8,57,0,0,1.09412e+07,21.9446,21.9446,21.9446,21.9446,0,0,0,0
09/24/2009 04:00,9,24,4,4,0,11.7,61,0,0,1.09412e+07,21.9446,21.9446,21.9446,21.9446,0,0,0,0
09/24/2009 05:00,9,24,4,5,0,11.1,66,0,0,1.09412e+07,21.9446,21.9446,21.9446,21.9446,0,0,0,0
09/24/2009 06:00,9,24,4,6,0,11.1,66,0,0,1.09412e+07,21.9446,21.9446,21.9446,21.9446,0,0,0,0
09/24/2009 07:00,9,24,4,7,0,12.8,59,0,0,1.20549e+07,21.9446,21.9446,21.9446,21.9446,0,0,0,0
09/24/2009 08:00,9,24,4,8,0,13.9,55,0,0,8.68313e+06,21.9446,21.9446,21.9446,21.9446,0,0,0,0
09/24/2009 09:00,9,24,4,9,0,17.2,46,0,0,8.68313e+06,21.9446,21.9446,21.9446,21.9446,0,0,0,0
09/24/2009 10:00,9,24,4,10,0,20,40,0,0,8.68313e+06,21.9446,21.9446,21.9446,21.9446,0,0,0,0
09/24/2009 11:00,9,24,4,11,0,22.2,33,0,0,8.68313e+06,21.9446,21.9446,21.9446,21.9446,0,0,0,0
09/24/2009 12:00,9,24,4,12,0,23.9,28,0,0,8.68313e+06,21.9446,21.9446,21.9446,21.9446,0,0,0,0
09/24/2009 13:00,9,24,4,13,0,24.4,27,0,0,8.68313e+06,21.9446,21.9446,21.9446,21.9446,0,0,0,0
09/24/2009 14:00,9,24,4,14,0,26.1,26,0,0,8.68313e+06,21.9446,21.9446,21.9446,21.9446,0,0,0,0
09/24/2009 15:00,9,24,4,15,0,26.7,24,0,0,8.68313e+06,21.9446,21.9446,21.9446,21.9446,0,0,0,0
09/24/2009 16:00,9,24,4,16,0,26.7,25,0,0,8.68313e+06,21.9446,21.9446,21.9446,21.9446,0,0,0,0
09/24/2009 17:00,9,24,4,17,0,26.7,20,0,0,8.68313e+06,21.9446,21.9446,21.9446,21.9446,0,0,0,0
09/24/2009 18:00,9,24,4,18,0,25.6,24,0,0,8.68313e+06,21.9446,21.9446,21.9446,21.9446,0,0,0,0
09/24/2009 19:00,9,24,4,19,0,22.8,31,0,0,8.68313e+06,21.9446,21.9446,21.9446,21.9446,0,0,0,0
09/24/2009 20:00,9,24,4,20,0,19.4,40,0,0,1.20549e+07,21.9446,21.9446,21.9446,21.9446,0,0,0,0
09/24/2009 21:00,9,24,4,21,0,17.8,41,0,0,1.20549e+07,21.9446,21.9446,21.9446,21.9446,0,0,0,0
09/24/2009 22:00,9,24,4,22,0,15.6,46,0,0,1.20549e+07,21.9446,21.9446,21.9446,21.9446,0,0,0,0
09/24/2009 23:00,9,24,4,23,0,16.1,44,0,0,1.20549e+07,21.9446,21.9446,21.9446,21.9446,0,0,0,0
09/25/2009 00:00,9,25,5,0,0,15,47,0,0,1.20549e+07,21.9446,21.9446,21.9446,21.9446,0,0,0,0
09/25/2009 01:00,9,25,5,1,0,15,49,0,0,1.60059e+07,21.9446,21.9446,21.9446,21.9446,0,0,0,0
09/25/2009 02:00,9,25,5,2,0,15,49,0,0,1.60059e+07,21.9446,21.9446,21.9446,21.9446,0,0,0,0
09/25/2009 03:00,9,25,5,3,0,15,49,0,0,1.60059e+07,21.9446,21.9446,21.9446,21.9446,0,0,0,0
09/25/2009 04:00,9,25,5,4,0,13.9,53,0,0,1.60059e+07,21.9446,21.9446,21.9446,21.9446,0,0,0,0
09/25/2009 05:00,9,25,5,5,0,13.9,51,0,0,1.60059e+07,21.9446,21.9446,21.9446,21.9446,0,0,0,0
09/25/2009 06:00,9,25,5,6,0,13.9,53,0,0,1.69089e+07,21.9446,21.9446,21.9446,21.9446,0,0,0,0
09/25/2009 07:00,9,25,5,7,0,12.2,61,0,3.17372e+06,2.18866e+07,21.7829,21.7829,21.7829,15.2097,0,0.156095,0,1.54666e+07
09/25/2009 08:00,9,25,5,8,0,13.3,60,0,3.73769e+06,2.26345e+07,21.6688,21.6688,21.6688,15.2097,0,0.182879,0,1.77766e+07
09/25/2009 09:00,9,25,5,9,0,16.1,50,0,7.74396e+06,4.4742e+07,21.6812,21.6812,21.6812,15.2097,0,0.405435,0,3.94854e+07
09/25/2009 10:00,9,25,5,10,0,19.4,39,0,8.80446e+06,4.60782e+07,21.7224,21.7224,21.7224,15.2097,0,0.467181,0,4.57882e+07
09/25/2009 11:00,9,25,5,11,0,22.8,33,0,9.30542e+06,4.671e+07,21.7637,21.7637,21.7637,15.2097,0,0.496701,0,4.89901e+07
09/25/2009 12:00,9,25,5,12,0,25.6,25,0,9.60175e+06,4.70872e+07,21.8067,21.8067,21.8067,15.2097,0,0.515213,0,5.11495e+07
09/25/2009 13:00,9,25,5,13,0,27.2,21,0,9.19901e+06,4.37643e+07,21.8467,21.8467,21.8467,15.2097,0,0.49248,0,4.91896e+07
09/25/2009 14:00,9,25,5,14,0,28.3,18,0,1.03727e+07,4.80677e+07,21.8655,21.8655,21.8655,15.2097,0,0.56238,0,5.63301e+07
09/25/2009 15:00,9,25,5,15,0,29.4,17,0,1.11082e+07,4.8994e+07,21.8898,21.8898,21.8898,15.2097,0,0.604786,0,6.0798e+07
09/25/2009 16:00,9,25,5,16,0,29.4,19,0,1.16008e+07,4.96145e+07,21.8957,21.8957,21.8957,15.2097,0,0.633051,0,6.36961e+07
09/25/2009 17:00,9,25,5,17,0,28.9,19,0,1.16801e+07,4.9712e+07,21.8982,21.8982,21.8982,15.2097,0,0.636833,0,6.41001e+07
09/25/2009 18:00,9,25,5,18,0,27.8,21,0,8.98311e+06,3.26157e+07,21.9027,21.9027,21.9027,15.2097,0,0.474801,0,4.78234e+07
09/25/2009 19:00,9,25,5,19,0,25,28,0,0,1.30179e+07,21.8985,21.8985,21.8985,21.8985,0,0,0,0
09/25/2009 20:00,9,25,5,20,0,22.2,33,0,0,1.63897e+07,21.8985,21.8985,21.8985,21.8985,0,0,0,0
09/25/2009 21:00,9,25,5,21,0,19.4,36,0,0,1.45836e+07,21.8985,21.8985,21.8985,21.8985,0,0,0,0
09/25/2009 22:00,9,25,5,22,0,18.9,35,0,0,1.45836e+07,21.8985,21.8985,21.8985,21.8985,0,0,0,0
09/25/2009 23:00,9,25,5,23,0,18.9,38,0,0,1.2958e+07,21.8985,21.8985,21.8985,21.8985,0,0,0,0
09/26/2009 00:00,9,26,6,0,0,17.8,41,0,0,1.20549e+07,21.8985,21.8985,21.8985,21.8985,0,0,0,0
09/26/2009 01:00,9,26,6,1,0,16.1,48,0,0,1.60059e+07,21.8985,21.8985,21.8985,21.8985,0,0,0,0
09/26/2009 02:00,9,26,6,2,0,16.7,42,0,0,1.60059e+07,21.8985,21.8985,21.8985,21.8985,0,0,0,0
09/26/2009 03:00,9,26,6,3,0,15.6,47,0,0,1.60059e+07,21.8985,21.8985,21.8985,21.8985,0,0,0,0
09/26/2009 04:00,9,26,6,4,0,15,47,0,0,1.60059e+07,21.8985,21.8985,21.8985,21.8985,0,0,0,0
09/26/2009 05:00,9,26,6,5,0,15.6,46,0,0,1.60059e+07,21.8985,21.8985,21.8985,21.8985,0,0,0,0
09/26/2009 06:00,9,26,6,6,0,12.2,64,0,0,1.69089e+07,21.8985,21.8985,21.8985,21.8985,0,0,0,0
09/26/2009 07:00,9,26,6,7,0,11.7,61,0,3.64606e+06,2.24823e+07,21.8737,21.8737,21.8737,15.2097,0,0.183928,0,1.84598e+07
09/26/2009 08:00,9,26,6,8,0,16.1,44,0,4.13358e+06,2.31216e+07,21.805,21.805,21.805,15.2097,0,0.20351,0,2.01991e+07
09/26/2009 09:00,9,26,6,9,0,18.3,41,0,8.25999e+06,4.53862e+07,21.8201,21.8201,21.8201,15.2097,0,0.434298,0,4.32041e+07
09/26/2009 10:00,9,26,6,10,0,20,39,0,9.33487e+06,4.67416e+07,21.8572,21.8572,21.8572,15.2097,0,0.497096,0,4.97295e+07
09/26/2009 11:00,9,26,6,11,0,22.2,34,0,9.9635e+06,4.75371e+07,21.8784,21.8784,21.8784,15.2097,0,0.53464,0,5.36556e+07
09/26/2009 12:00,9,26,6,12,0,23.9,28,0,1.02758e+07,4.79363e+07,21.8971,21.8971,21.8971,15.2097,0,0.554479,0,5.58018e+07
09/26/2009 13:00,9,26,6,13,0,25.6,25,0,9.72842e+06,4.44293e+07,21.8948,21.8948,21.8948,15.2097,0,0.522896,0,5.26051e+07
09/26/2009 14:00,9,26,6,14,0,26.1,25,0,1.0685e+07,4.84592e+07,21.8906,21.8906,21.8906,15.2097,0,0.580124,0,5.83262e+07
09/26/2009 15:00,9,26,6,15,0,26.7,25,0,1.13124e+07,4.92515e+07,21.9003,21.9003,21.9003,15.2097,0,0.616788,0,6.2102e+07
09/26/2009 16:00,9,26,6,16,0,27.8,22,0,1.18102e+07,4.98793e+07,21.9067,21.9067,21.9067,15.2097,0,0.645495,0,6.50545e+07
09/26/2009 17:00,9,26,6,17,0,27.8,22,0,1.1836e+07,4.99091e+07,21.9038,21.9038,21.9038,15.2097,0,0.646137,0,6.50916e+07
09/26/2009 18:00,9,26,6,18,0,26.7,24,0,8.91032e+06,3.25215e+07,21.9052,21.9052,21.9052,15.2097,0,0.470181,0,4.73753e+07
09/26/2009 19:00,9,26,6,19,0,23.3,32,0,0,1.30179e+07,21.8989,21.8989,21.8989,21.8989,0,0,0,0
09/26/2009 20:00,9,26,6,20,0,21.1,36,0,0,1.63897e+07,21.8989,21.8989,21.8989,21.8989,0,0,0,0
09/26/2009 21:00,9,26,6,21,0,18.9,40,0,0,1.45836e+07,21.8989,21.8989,21.8989,21.8989,0,0,0,0
09/26/2009 22:00,9,26,6,22,0,20,37,0,0,1.45836e+07,21.8989,21.8989,21.8989,21.8989,0,0,0,0
09/26/2009 23:00,9,26,6,23,0,19.4,39,0,0,1.2958e+07,21.8989,21.8989,21.8989,21.8989,0,0,0,0
09/27/2009 00:00,9,27,0,0,0,18.9,47,0,0,1.20549e+07,21.8989,21.8989,21.8989,21.8989,0,0,0,0
09/27/2009 01:00,9,27,0,1,0,17.2,52,0,0,1.60059e+07,21.8989,21.8989,21.8989,21.8989,0,0,0,0
09/27/2009 02:00,9,27,0,2,0,17.8,40,0,0,1.60059e+07,21.8989,21.8989,21.8989,21.8989,0,0,0,0
09/27/2009 03:00,9,27,0,3,0,16.7,39,0,0,1.60059e+07,21.8989,21.8989,21.8989,21.8989,0,0,0,0
09/27/2009 04:00,9,27,0,4,0,16.7,44,0,0,1.60059e+07,21.8989,21.8989,21.8989,21.8989,0,0,0,0
09/27/2009 05:00,9,27,0,5,0,13.9,59,0,0,1.60059e+07,21.8989,21.8989,21.8989,21.8989,0,0,0,0
09/27/2009 06:00,9,27,0,6,0,13.3,60,0,0,1.69089e+07,21.8989,21.8989,21.8989,21.8989,0,0,0,0
09/27/2009 07:00,9,27,0,7,0,12.8,57,0,3.89539e+06,2.27911e+07,21.9016,21.9016,21.9016,15.2097,0,0.197269,0,1.98787e+07
09/27/2009 08:00,9,27,0,8,0,17.2,44,0,4.36145e+06,2.34032e+07,21.8421,21.8421,21.8421,15.2097,0,0.215555,0,2.15148e+07
09/27/2009 09:00,9,27,0,9,0,20.6,34,0,8.53365e+06,4.57292e+07,21.8566,21.8566,21.8566,15.2097,0,0.449823,0,4.49957e+07
09/27/2009 10:00,9,27,0,10,0,22.8,30,0,9.63595e+06,4.71208e+07,21.8816,21.8816,21.8816,15.2097,0,0.51456,0,5.16644e+07
09/27/2009 11:00,9,27,0,11,0,23.3,29,0,1.01854e+07,4.78169e+07,21.8941,21.8941,21.8941,15.2097,0,0.547579,0,5.50827e+07
09/27/2009 12:00,9,27,0,12,0,25,26,0,1.05013e+07,4.82213e+07,21.9074,21.9074,21.9074,15.2097,0,0.567803,0,5.72305e+07
09/27/2009 13:00,9,27,0,13,0,25.6,25,0,9.81589e+06,4.45374e+07,21.9013,21.9013,21.9013,15.2097,0,0.527495,0,5.31194e+07
09/27/2009 14:00,9,27,0,14,0,26.1,25,0,1.07748e+07,4.85721e+07,21.8974,21.8974,21.8974,15.2097,0,0.585315,0,5.89074e+07
09/27/2009 15:00,9,27,0,15,0,26.1,26,0,1.13537e+07,4.93027e+07,21.9044,21.9044,21.9044,15.2097,0,0.619,0,6.23627e+07
09/27/2009 16:00,9,27,0,16,0,27.2,23,0,1.18568e+07,4.99378e+07,21.9121,21.9121,21.9121,15.2097,0,0.64817,0,6.53767e+07
09/27/2009 17:00,9,27,0,17,0,27.2,22,0,1.18701e+07,4.99521e+07,21.9077,21.9077,21.9077,15.2097,0,0.648131,0,6.53301e+07
09/27/2009 18:00,9,27,0,18,0,26.1,25,0,8.77179e+06,3.23453e+07,21.9094,21.9094,21.9094,15.2097,0,0.461852,0,4.65658e+07
09/27/2009 19:00,9,27,0,19,0,23.9,29,0,0,1.30179e+07,21.9033,21.9033,21.9033,21.9033,0,0,0,0
09/27/2009 20:00,9,27,0,20,0,22.2,35,0,0,1.63897e+07,21.9033,21.9033,21.9033,21.9033,0,0,0,0
09/27/2009 21:00,9,27,0,21,0,18.9,38,0,0,1.45836e+07,21.9033,21.9033,21.9033,21.9033,0,0,0,0
09/27/2009 22:00,9,27,0,22,0,17.8,40,0,0,1.45836e+07,21.9033,21.9033,21.9033,21.9033,0,0,0,0
09/27/2009 23:00,9,27,0,23,0,16.7,46,0,0,1.2958e+07,21.9033,21.9033,21.9033,21.9033,0,0,0,0
09/28/2009 00:00,9,28,1,0,0,17.2,44,0,0,1.20549e+07,21.9033,21.9033,21.9033,21.9033,0,0,0,0
09/28/2009 01:00,9,28,1,1,0,17.2,44,0,0,1.60059e+07,21.9033,21.9033,21.9033,21.9033,0,0,0,0
09/28/2009 02:00,9,28,1,2,0,16.7,44,0,0,1.60059e+07,21.9033,21.9033,21.9033,21.9033,0,0,0,0
09/28/2009 03:00,9,28,1,3,0,15.6,46,0,0,1.60059e+07,21.9033,21.9033,21.9033,21.9033,0,0,0,0
09/28/2009 04:00,9,28,1,4,0,15.6,44,0,0,1.60059e+07,21.9033,21.9033,21.9033,21.9033,0,0,0,0
09/28/2009 05:00,9,28,1,5,0,15.6,44,0,0,1.60059e+07,21.9033,21.9033,21.9033,21.9033,0,0,0,0
09/28/2009 06:00,9,28,1,6,0,15,45,0,0,1.69089e+07,21.9033,21.9033,21.9033,21.9033,0,0,0,0
09/28/2009 07:00,9,28,1,7,0,15,44,0,3.31647e+06,2.20745e+07,21.8642,21.8642,21.8642,15.2097,0,0.166524,0,1.66913e+07
09/28/2009 08:00,9,28,1,8,0,16.7,39,0,4.4434e+06,2.35057e+07,21.7751,21.7751,21.7751,15.2097,0,0.220159,0,2.17526e+07
09/28/2009 09:00,9,28,1,9,0,19.4,33,0,8.6204e+06,4.58403e+07,21.7876,21.7876,21.7876,15.2097,0,0.455419,0,4.50821e+07
09/28/2009 10:00,9,28,1,10,0,22.8,28,0,9.81434e+06,4.73513e+07,21.8235,21.8235,21.8235,15.2097,0,0.526388,0,5.23924e+07
09/28/2009 11:00,9,28,1,11,0,24.4,27,0,1.05051e+07,4.8231e+07,21.8511,21.8511,21.8511,15.2097,0,0.568852,0,5.68553e+07
09/28/2009 12:00,9,28,1,12,0,25,25,0,1.08285e+07,4.86468e+07,21.8864,21.8864,21.8864,15.2097,0,0.58988,0,5.92702e+07
09/28/2009 13:00,9,28,1,13,0,25.6,27,0,1.01945e+07,4.50303e+07,21.8861,21.8861,21.8861,15.2097,0,0.55317,0,5.55789e+07
09/28/2009 14:00,9,28,1,14,0,26.1,27,0,1.12155e+07,4.91423e+07,21.8844,21.8844,21.8844,15.2097,0,0.614272,0,6.17022e+07
09/28/2009 15:00,9,28,1,15,0,27.8,25,0,1.20256e+07,5.01699e+07,21.8935,21.8935,21.8935,15.2097,0,0.662647,0,6.66519e+07
09/28/2009 16:00,9,28,1,16,0,27.8,25,0,1.24715e+07,5.0731e+07,21.9021,21.9021,21.9021,15.2097,0,0.688119,0,6.9303e+07
09/28/2009 17:00,9,28,1,17,0,25,32,0,1.04976e+07,4.82046e+07,21.9031,21.9031,21.9031,15.2097,0,0.564941,0,5.69053e+07
09/28/2009 18:00,9,28,1,18,0,23.9,36,0,7.88146e+06,3.12235e+07,21.9051,21.9051,21.9051,15.2097,0,0.410482,0,4.13598e+07
09/28/2009 19:00,9,28,1,19,0,22.8,39,0,0,1.63897e+07,21.896,21.896,21.896,21.896,0,0,0,0
09/28/2009 20:00,9,28,1,20,0,22.2,40,0,0,1.63897e+07,21.896,21.896,21.896,21.896,0,0,0,0
09/28/2009 21:00,9,28,1,21,0,19.4,44,0,0,1.45836e+07,21.896,21.896,21.896,21.896,0,0,0,0
09/28/2009 22:00,9,28,1,22,0,17.8,46,0,0,1.45836e+07,21.896,21.896,21.896,21.896,0,0,0,0
09/28/2009 23:00,9,28,1,23,0,16.7,48,0,0,1.2958e+07,21.896,21.896,21.896,21.896,0,0,0,0
09/29/2009 00:00,9,29,2,0,0,16.1,48,0,0,1.20549e+07,21.896,21.896,21.896,21.896,0,0,0,0
09/29/2009 01:00,9,29,2,1,0,16.1,48,0,0,1.60059e+07,21.896,21.896,21.896,21.896,0,0,0,0
09/29/2009 02:00,9,29,2,2,0,15,47,0,0,1.60059e+07,21.896,21.896,21.896,21.896,0,0,0,0
09/29/2009 03:00,9,29,2,3,0,14.4,49,0,0,1.60059e+07,21.896,21.896,21.896,21.896,0,0,0,0
09/29/2009 04:00,9,29,2,4,0,13.9,49,0,0,1.60059e+07,21.896,21.896,21.896,21.896,0,0,0,0
09/29/2009 05:00,9,29,2,5,0,12.2,54,0,0,1.60059e+07,21.896,21.896,21.896,21.896,0,0,0,0
09/29/2009 06:00,9,29,2,6,0,14.4,47,0,0,1.69089e+07,21.896,21.896,21.896,21.896,0,0,0,0
09/29/2009 07:00,9,29,2,7,0,13.3,51,0,3.07209e+06,2.17709e+07,21.8843,21.8843,21.8843,15.2097,0,0.153258,0,1.54018e+07
09/29/2009 08:00,9,29,2,8,0,15,45,0,4.01882e+06,2.29791e+07,21.802,21.802,21.802,15.2097,0,0.197362,0,1.95798e+07
09/29/2009 09:00,9,29,2,9,0,16.7,41,0,8.10642e+06,4.51921e+07,21.8128,21.8128,21.8128,15.2097,0,0.425455,0,4.22767e+07
09/29/2009 10:00,9,29,2,10,0,19.4,34,0,9.25546e+06,4.66425e+07,21.8491,21.8491,21.8491,15.2097,0,0.492896,0,4.92489e+07
09/29/2009 11:00,9,29,2,11,0,22.8,27,0,1.01251e+07,4.77485e+07,21.8698,21.8698,21.8698,15.2097,0,0.545904,0,5.47148e+07
09/29/2009 12:00,9,29,2,12,0,23.9,26,0,1.05485e+07,4.82934e+07,21.8981,21.8981,21.8981,15.2097,0,0.573475,0,5.77228e+07
09/29/2009 13:00,9,29,2,13,0,25,28,0,9.96441e+06,4.47401e+07,21.8958,21.8958,21.8958,15.2097,0,0.539698,0,5.43042e+07
09/29/2009 14:00,9,29,2,14,0,25,28,0,1.08843e+07,4.87212e+07,21.8937,21.8937,21.8937,15.2097,0,0.594175,0,5.9766e+07
09/29/2009 15:00,9,29,2,15,0,26.1,25,0,1.14779e+07,4.94674e+07,21.9035,21.9035,21.9035,15.2097,0,0.628033,0,6.32643e+07
09/29/2009 16:00,9,29,2,16,0,26.7,24,0,1.167e+07,4.97035e+07,21.9109,21.9109,21.9109,15.2097,0,0.637642,0,6.43032e+07
09/29/2009 17:00,9,29,2,17,0,25.6,24,0,1.0869e+07,4.86766e+07,21.91,21.91,21.91,15.2097,0,0.587226,0,5.92116e+07
09/29/2009 18:00,9,29,2,18,0,23.9,27,0,8.32657e+06,3.17851e+07,21.9109,21.9109,21.9109,15.2097,0,0.436251,0,4.39939e+07
09/29/2009 19:00,9,29,2,19,0,21.1,32,0,0,1.63897e+07,21.9054,21.9054,21.9054,21.9054,0,0,0,0
09/29/2009 20:00,9,29,2,20,0,19.4,37,0,0,1.63897e+07,21.9054,21.9054,21.9054,21.9054,0,0,0,0
09/29/2009 21:00,9,29,2,21,0,21.1,35,0,0,1.45836e+07,21.9054,21.9054,21.9054,21.9054,0,0,0,0
09/29/2009 22:00,9,29,2,22,0,18.9,38,0,0,1.45836e+07,21.9054,21.9054,21.9054,21.9054,0,0,0,0
09/29/2009 23:00,9,29,2,23,0,16.7,44,0,0,1.2958e+07,21.9054,21.9054,21.9054,21.9054,0,0,0,0
09/30/2009 00:00,9,30,3,0,0,15.6,46,0,0,1.20549e+07,21.9054,21.9054,21.9054,21.9054,0,0,0,0
09/30/2009 01:00,9,30,3,1,0,15.6,47,0,0,1.09412e+07,21.9054,21.9054,21.9054,21.9054,0,0,0,0
09/30/2009 02:00,9,30,3,2,0,15.6,47,0,0,1.09412e+07,21.9054,21.9054,21.9054,21.9054,0,0,0,0
09/30/2009 03:00,9,30,3,3,0,13.9,53,0,0,1.09412e+07,21.9054,21.9054,21.9054,21.9054,0,0,0,0
09/30/2009 04:00,9,30,3,4,0,11.7,66,0,0,1.09412e+07,21.9054,21.9054,21.9054,21.9054,0,0,0,0
09/30/2009 05:00,9,30,3,5,0,12.2,66,0,0,1.09412e+07,21.9054,21.9054,21.9054,21.9054,0,0,0,0
09/30/2009 06:00,9,30,3,6,0,11.1,63,0,0,1.09412e+07,21.9054,21.9054,21.9054,21.9054,0,0,0,0
09/30/2009 07:00,9,30,3,7,0,11.1,63,0,0,1.20549e+07,21.9054,21.9054,21.9054,21.9054,0,0,0,0
09/30/2009 08:00,9,30,3,8,0,12.8,59,0,0,8.68313e+06,21.9054,21.9054,21.9054,21.9054,0,0,0,0
09/30/2009 09:00,9,30,3,9,0,16.1,48,0,0,8.68313e+06,21.9054,21.9054,21.9054,21.9054,0,0,0,0
09/30/2009 10:00,9,30,3,10,0,17.8,45,0,0,8.68313e+06,21.9054,21.9054,21.9054,21.9054,0,0,0,0
09/30/2009 11:00,9,30,3,11,0,19.4,42,0,0,8.68313e+06,21.9054,21.9054,21.9054,21.9054,0,0,0,0
09/30/2009 12:00,9,30,3,12,0,21.1,39,0,0,8.68313e+06,21.9054,21.9054,21.9054,21.9054,0,0,0,0
09/30/2009 13:00,9,30,3,13,0,21.7,36,0,0,8.68313e+06,21.9054,21.9054,21.9054,21.9054,0,0,0,0
09/30/2009 14:00,9,30,3,14,0,22.8,34,0,0,8.68313e+06,21.9054,21.9054,21.9054,21.9054,0,0,0,0
09/30/2009 15:00,9,30,3,15,0,23.9,33,0,0,8.68313e+06,21.9054,21.9054,21.9054,21.9054,0,0,0,0
09/30/2009 16:00,9,30,3,16,0,23.9,29,0,0,8.68313e+06,21.9054,21.9054,21.9054,21.9054,0,0,0,0
09/30/2009 17:00,9,30,3,17,0,23.9,31,0,0,8.68313e+06,21.9054,21.9054,21.9054,21.9054,0,0,0,0
09/30/2009 18:00,9,30,3,18,0,22.8,31,0,0,8.68313e+06,21.9054,21.9054,21.9054,21.9054,0,0,0,0
09/30/2009 19:00,9,30,3,19,0,20.6,37,0,0,1.20549e+07,21.9054,21.9054,21.9054,21.9054,0,0,0,0
09/30/2009 20:00,9,30,3,20,0,18.3,47,0,0,1.20549e+07,21.9054,21.9054,21.9054,21.9054,0,0,0,0
09/30/2009 21:00,9,30,3,21,0,17.8,50,0,0,1.20549e+07,21.9054,21.9054,21.9054,21.9054,0,0,0,0
09/30/2009 22:00,9,30,3,22,0,17,55,0,0,1.20549e+07,21.9054,21.9054,21.9054,21.9054,0,0,0,0
09/30/2009 23:00,9,30,3,23,0,16.2,57,0,0,1.20549e+07,21.9054,21.9054,21.9054,21.9054,0,0,0,0
10/01/2009 00:00,10,1,4,0,0,15.4,57,0,0,1.20549e+07,21.9054,21.9054,21.9054,21.9054,0,0,0,0
10/01/2009 01:00,10,1,4,1,0,14.6,35,0,0,1.09412e+07,21.9054,21.9054,21.9054,21.9054,0,0,0,0
10/01/2009 02:00,10,1,4,2,0,13.8,47,0,0,1.09412e+07,21.9054,21.9054,21.9054,21.9054,0,0,0,0
10/01/2009 03:00,10,1,4,3,0,13,36,0,0,1.09412e+07,21.9054,21.9054,21.9054,21.9054,0,0,0,0
10/01/2009 04:00,10,1,4,4,0,12.2,53,0,0,1.09412e+07,21.9054,21.9054,21.9054,21.9054,0,0,0,0
10/01/2009 05:00,10,1,4,5,0,11.7,46,0,0,1.09412e+07,21.9054,21.9054,21.9054,21.9054,0,0,0,0
10/01/2009 06:00,10,1,4,6,0,14.4,37,0,0,1.09412e+07,21.9054,21.9054,21.9054,21.9054,0,0,0,0
10/01/2009 07:00,10,1,4,7,0,12.2,43,0,0,1.20549e+07,21.9054,21.9054,21.9054,21.9054,0,0,0,0
10/01/2009 08:00,10,1,4,8,0,16.1,35,0,0,8.68313e+06,21.9054,21.9054,21.9054,21.9054,0,0,0,0
10/01/2009 09:00,10,1,4,9,0,19.4,28,0,0,8.68313e+06,21.9054,21.9054,21.9054,21.9054,0,0,0,0
10/01/2009 10:00,10,1,4,10,0,22.8,24,0,0,8.68313e+06,21.9054,21.9054,21.9054,21.9054,0,0,0,0
10/01/2009 11:00,10,1,4,11,0,25,20,0,0,8.68313e+06,21.9054,21.9054,21.9054,21.9054,0,0,0,0
10/01/2009 12:00,10,1,4,12,0,25.6,27,0,0,8.68313e+06,21.9054,21.9054,21.9054,21.9054,0,0,0,0
10/01/2009 13:00,10,1,4,13,0,27.2,20,0,0,8.68313e+06,21.9054,21.9054,21.9054,21.9054,0,0,0,0
10/01/2009 14:00,10,1,4,14,0,28.3,20,0,0,8.68313e+06,21.9054,21.9054,21.9054,21.9054,0,0,0,0
10/01/2009 15:00,10,1,4,15,0,29.4,19,0,0,8.68313e+06,21.9054,21.9054,21.9054,21.9054,0,0,0,0
10/01/2009 16:00,10,1,4,16,0,29.4,16,0,0,8.68313e+06,21.9054,21.9054,21.9054,21.9054,0,0,0,0
10/01/2009 17:00,10,1,4,17,0,30,16,0,0,8.68313e+06,21.9054,21.9054,21.9054,21.9054,0,0,0,0
10/01/2009 18:00,10,1,4,18,0,28.3,19,0,0,8.68313e+06,21.9054,21.9054,21.9054,21.9054,0,0,0,0
10/01/2009 19:00,10,1,4,19,0,23.9,27,0,0,1.20549e+07,21.9054,21.9054,21.9054,21.9054,0,0,0,0
10/01/2009 20:00,10,1,4,20,0,21.7,30,0,0,1.20549e+07,21.9054,21.9054,21.9054,21.9054,0,0,0,0
10/01/2009 21:00,10,1,4,21,0,18.9,32,0,0,1.20549e+07,21.9054,21.9054,21.9054,21.9054,0,0,0,0
10/01/2009 22:00,10,1,4,22,0,17.8,32,0,0,1.20549e+07,21.9054,21.9054,21.9054,21.9054,0,0,0,0
10/01/2009 23:00,10,1,4,23,0,16.1,41,0,0,1.20549e+07,21.9054,21.9054,21.9054,21.9054,0,0,0,0
10/02/2009 00:00,10,2,5,0,0,15,36,0,0,1.20549e+07,21.9054,21.9054,21.9054,21.9054,0,0,0,0
10/02/2009 01:00,10,2,5,1,0,13.9,37,0,0,1.60059e+07,21.9054,21.9054,21.9054,21.9054,0,0,0,0
10/02/2009 02:00,10,2,5,2,0,13.9,49,0,0,1.60059e+07,21.9054,21.9054,21.9054,21.9054,0,0,0,0
10/02/2009 03:00,10,2,5,3,0,13.3,40,0,0,1.60059e+07,21.9054,21.9054,21.9054,21.9054,0,0,0,0
10/02/2009 04:00,10,2,5,4,0,12.2,43,0,0,1.60059e+07,21.9054,21.9054,21.9054,21.9054,0,0,0,0
10/02/2009 05:00,10,2,5,5,0,11.7,42,0,0,1.60059e+07,21.9054,21.9054,21.9054,21.9054,0,0,0,0
10/02/2009 06:00,10,2,5,6,0,11.7,42,0,0,1.69089e+07,21.9054,21.9054,21.9054,21.9054,0,0,0,0
10/02/2009 07:00,10,2,5,7,0,11.7,42,0,1.23176e+06,1.95013e+07,21.8078,21.8078,21.8078,15.2097,0,0.0561513,0,5.58329e+06
10/02/2009 08:00,10,2,5,8,0,14.4,37,0,2.41809e+06,2.10115e+07,21.6051,21.6051,21.6051,15.2097,0,0.114745,0,1.1046e+07
10/02/2009 09:00,10,2,5,9,0,18.3,30,0,6.44121e+06,4.31135e+07,21.586,21.586,21.586,15.2097,0,0.332079,0,3.18656e+07
10/02/2009 10:00,10,2,5,10,0,21.1,26,0,7.65486e+06,4.46412e+07,21.6301,21.6301,21.6301,15.2097,0,0.402387,0,3.88794e+07
10/02/2009 11:00,10,2,5,11,0,22.2,27,0,8.21704e+06,4.5354e+07,21.6705,21.6705,21.6705,15.2097,0,0.43635,0,4.2426e+07
10/02/2009 12:00,10,2,5,12,0,24.4,23,0,8.33573e+06,4.55077e+07,21.7448,21.7448,21.7448,15.2097,0,0.444616,0,4.37263e+07
10/02/2009 13:00,10,2,5,13,0,25.6,21,0,7.79001e+06,4.20124e+07,21.7693,21.7693,21.7693,15.2097,0,0.415276,0,4.09944e+07
10/02/2009 14:00,10,2,5,14,0,27.2,20,0,8.77582e+06,4.60619e+07,21.7889,21.7889,21.7889,15.2097,0,0.470294,0,4.65644e+07
10/02/2009 15:00,10,2,5,15,0,27.2,18,0,9.47359e+06,4.69389e+07,21.8263,21.8263,21.8263,15.2097,0,0.510191,0,5.0802e+07
10/02/2009 16:00,10,2,5,16,0,27.8,14,0,9.96055e+06,4.75453e+07,21.8694,21.8694,21.8694,15.2097,0,0.536579,0,5.37771e+07
10/02/2009 17:00,10,2,5,17,0,27.8,14,0,1.01447e+07,4.77723e+07,21.8862,21.8862,21.8862,15.2097,0,0.545889,0,5.4848e+07
10/02/2009 18:00,10,2,5,18,0,26.1,16,0,6.99755e+06,3.01255e+07,21.9021,21.9021,21.9021,15.2097,0,0.3615,0,3.6408e+07
10/02/2009 19:00,10,2,5,19,0,23.9,20,0,0,1.63897e+07,21.8979,21.8979,21.8979,21.8979,0,0,0,0
10/02/2009 20:00,10,2,5,20,0,20,24,0,0,1.63897e+07,21.8979,21.8979,21.8979,21.8979,0,0,0,0
10/02/2009 21:00,10,2,5,21,0,17.8,27,0,0,1.45836e+07,21.8979,21.8979,21.8979,21.8979,0,0,0,0
10/02/2009 22:00,10,2,5,22,0,15,31,0,0,1.45836e+07,21.8979,21.8979,21.8979,21.8979,0,0,0,0
10/02/2009 23:00,10,2,5,23,0,15,30,0,0,1.2958e+07,21.8979,21.8979,21.8979,21.8979,0,0,0,0
10/03/2009 00:00,10,3,6,0,0,13.9,32,0,0,1.20549e+07,21.8979,21.8979,21.8979,21.8979,0,0,0,0
10/03/2009 01:00,10,3,6,1,0,12.8,45,0,0,1.60059e+07,21.8979,21.8979,21.8979,21.8979,0,0,0,0
10/03/2009 02:00,10,3,6,2,0,12.8,45,0,0,1.60059e+07,21.8979,21.8979,21.8979,21.8979,0,0,0,0
10/03/2009 03:00,10,3,6,3,0,11.7,42,0,0,1.60059e+07,21.8979,21.8979,21.8979,21.8979,0,0,0,0
10/03/2009 04:00,10,3,6,4,0,10.6,44,0,0,1.60059e+07,21.8979,21.8979,21.8979,21.8979,0,0,0,0
10/03/2009 05:00,10,3,6,5,0,8.3,46,0,0,1.60059e+07,21.8979,21.8979,21.8979,21.8979,0,0,0,0
10/03/2009 06:00,10,3,6,6,0,8.9,47,0,0,1.69089e+07,21.8979,21.8979,21.8979,21.8979,0,0,0,0
10/03/2009 07:00,10,3,6,7,0,8.3,46,0,597789,1.87387e+07,21.9827,21.9827,21.9827,15.2097,0,0.0271921,0,2.76641e+06
10/03/2009 08:00,10,3,6,8,0,10.6,44,0,1.60744e+06,2.0016e+07,21.875,21.875,21.875,15.2097,0,0.0734025,0,7.36052e+06
10/03/2009 09:00,10,3,6,9,0,13.9,37,0,5.55452e+06,4.19998e+07,21.8186,21.8186,21.8186,15.2097,0,0.28132,0,2.79794e+07
10/03/2009 10:00,10,3,6,10,0,17.2,28,0,6.73521e+06,4.34776e+07,21.8606,21.8606,21.8606,15.2097,0,0.347881,0,3.48198e+07
10/03/2009 11:00,10,3,6,11,0,18.9,28,0,7.41947e+06,4.4339e+07,21.8864,21.8864,21.8864,15.2097,0,0.387718,0,3.89572e+07
10/03/2009 12:00,10,3,6,12,0,21.1,26,0,7.87435e+06,4.4919e+07,21.9231,21.9231,21.9231,15.2097,0,0.41611,0,4.20397e+07
10/03/2009 13:00,10,3,6,13,0,22.2,23,0,7.30586e+06,4.13975e+07,21.9196,21.9196,21.9196,15.2097,0,0.385988,0,3.8976e+07
10/03/2009 14:00,10,3,6,14,0,23.9,16,0,8.56508e+06,4.57986e+07,21.9164,21.9164,21.9164,15.2097,0,0.458522,0,4.62779e+07
10/03/2009 15:00,10,3,6,15,0,25,13,0,9.17753e+06,4.65633e+07,21.9261,21.9261,21.9261,15.2097,0,0.492348,0,4.97641e+07
10/03/2009 16:00,10,3,6,16,0,25,13,0,9.63559e+06,4.71327e+07,21.9366,21.9366,21.9366,15.2097,0,0.516842,0,5.23208e+07
10/03/2009 17:00,10,3,6,17,0,24.4,13,0,9.58248e+06,4.70581e+07,21.9331,21.9331,21.9331,15.2097,0,0.511833,0,5.17871e+07
10/03/2009 18:00,10,3,6,18,0,22.8,13,0,6.43541e+06,2.9422e+07,21.9327,21.9327,21.9327,15.2097,0,0.32978,0,3.33651e+07
10/03/2009 19:00,10,3,6,19,0,20.6,17,0,0,1.63897e+07,21.9272,21.9272,21.9272,21.9272,0,0,0,0
10/03/2009 20:00,10,3,6,20,0,18.9,19,0,0,1.63897e+07,21.9272,21.9272,21.9272,21.9272,0,0,0,0
10/03/2009 21:00,10,3,6,21,0,15,26,0,0,1.45836e+07,21.9272,21.9272,21.9272,21.9272,0,0,0,0
10/03/2009 22:00,10,3,6,22,0,13.9,23,0,0,1.45836e+07,21.9272,21.9272,21.9272,21.9272,0,0,0,0
10/03/2009 23:00,10,3,6,23,0,13.9,24,0,0,1.2958e+07,21.9272,21.9272,21.9272,21.9272,0,0,0,0
10/04/2009 00:00,10,4,0,0,0,13.3,30,0,0,1.20549e+07,21.9272,21.9272,21.9272,21.9272,0,0,0,0
10/04/2009 01:00,10,4,0,1,0,11.7,35,0,0,1.60059e+07,21.9272,21.9272,21.9272,21.9272,0,0,0,0
10/04/2009 02:00,10,4,0,2,0,10.6,44,0,0,1.60059e+07,21.9272,21.9272,21.9272,21.9272,0,0,0,0
10/04/2009 03:00,10,4,0,3,0,10,45,0,0,1.60059e+07,21.9272,21.9272,21.9272,21.9272,0,0,0,0
10/04/2009 04:00,10,4,0,4,0,8.9,49,0,0,1.60059e+07,21.9272,21.9272,21.9272,21.9272,0,0,0,0
10/04/2009 05:00,10,4,0,5,0,7.8,53,0,0,1.60059e+07,21.9272,21.9272,21.9272,21.9272,0,0,0,0
10/04/2009 06:00,10,4,0,6,0,7.2,55,0,0,1.69089e+07,21.9272,21.9272,21.9272,21.9272,0,0,0,0
10/04/2009 07:00,10,4,0,7,0,7.2,57,0,388831,1.84876e+07,21.9962,21.9962,21.9962,15.2097,0,0.0175444,0,1.78887e+06
10/04/2009 08:00,10,4,0,8,0,10,47,0,1.21335e+06,1.95328e+07,21.8742,21.8742,21.8742,15.2097,0,0.0532697,0,5.34264e+06
10/04/2009 09:00,10,4,0,9,0,11.7,44,0,4.83887e+06,4.11099e+07,21.8222,21.8222,21.8222,15.2097,0,0.242302,0,2.41128e+07
10/04/2009 10:00,10,4,0,10,0,14.4,37,0,5.96255e+06,4.25114e+07,21.8608,21.8608,21.8608,15.2097,0,0.304558,0,3.04845e+07
10/04/2009 11:00,10,4,0,11,0,17.2,35,0,6.90076e+06,4.36888e+07,21.9082,21.9082,21.9082,15.2097,0,0.358267,0,3.61165e+07
10/04/2009 12:00,10,4,0,12,0,20.6,25,0,7.36315e+06,4.42759e+07,21.9451,21.9451,21.9451,15.2097,0,0.38654,0,3.91801e+07
10/04/2009 13:00,10,4,0,13,0,22.2,23,0,6.76972e+06,4.07227e+07,21.9377,21.9377,21.9377,15.2097,0,0.354875,0,3.59309e+07
10/04/2009 14:00,10,4,0,14,0,23.3,19,0,7.89133e+06,4.49436e+07,21.9362,21.9362,21.9362,15.2097,0,0.417897,0,4.23024e+07
10/04/2009 15:00,10,4,0,15,0,23.9,15,0,8.32724e+06,4.54829e+07,21.9426,21.9426,21.9426,15.2097,0,0.440795,0,4.46626e+07
10/04/2009 16:00,10,4,0,16,0,23.9,12,0,8.83729e+06,4.61198e+07,21.9492,21.9492,21.9492,15.2097,0,0.468844,0,4.7551e+07
10/04/2009 17:00,10,4,0,17,0,23.3,12,0,8.263e+06,4.53865e+07,21.9479,21.9479,21.9479,15.2097,0,0.433291,0,4.39369e+07
10/04/2009 18:00,10,4,0,18,0,21.1,14,0,5.21322e+06,2.7894e+07,21.9444,21.9444,21.9444,15.2097,0,0.261526,0,2.65057e+07
10/04/2009 19:00,10,4,0,19,0,17.8,20,0,0,1.63897e+07,21.9376,21.9376,21.9376,21.9376,0,0,0,0
10/04/2009 20:00,10,4,0,20,0,16.1,19,0,0,1.63897e+07,21.9376,21.9376,21.9376,21.9376,0,0,0,0
10/04/2009 21:00,10,4,0,21,0,15,18,0,0,1.45836e+07,21.9376,21.9376,21.9376,21.9376,0,0,0,0
10/04/2009 22:00,10,4,0,22,0,11.1,25,0,0,1.45836e+07,21.9376,21.9376,21.9376,21.9376,0,0,0,0
10/04/2009 23:00,10,4,0,23,0,11.7,23,0,0,1.2958e+07,21.9376,21.9376,21.9376,21.9376,0,0,0,0
10/05/2009 00:00,10,5,1,0,0,12.8,30,0,0,1.20549e+07,21.9376,21.9376,21.9376,21.9376,0,0,0,0
10/05/2009 01:00,10,5,1,1,0,11.7,31,0,0,1.60059e+07,21.9376,21.9376,21.9376,21.9376,0,0,0,0
10/05/2009 02:00,10,5,1,2,0,10.6,33,0,0,1.60059e+07,21.9376,21.9376,21.9376,21.9376,0,0,0,0
10/05/2009 03:00,10,5,1,3,0,8.3,39,0,0,1.60059e+07,21.9376,21.9376,21.9376,21.9376,0,0,0,0
10/05/2009 04:00,10,5,1,4,0,6.7,41,0,0,1.60059e+07,21.9376,21.9376,21.9376,21.9376,0,0,0,0
10/05/2009 05:00,10,5,1,5,0,6.7,41,0,0,1.60059e+07,21.9376,21.9376,21.9376,21.9376,0,0,0,0
10/05/2009 06:00,10,5,1,6,0,6.7,41,0,0,1.69089e+07,21.9376,21.9376,21.9376,21.9376,0,0,0,0
10/05/2009 07:00,10,5,1,7,0,6.7,39,0,216533,1.82773e+07,21.9756,21.9756,21.9756,15.2097,0,0.00877181,0,893140
10/05/2009 08:00,10,5,1,8,0,7.2,38,0,533842,1.87204e+07,21.922,21.922,21.922,15.2097,0,0.0235064,0,2.37098e+06
10/05/2009 09:00,10,5,1,9,0,8.9,32,0,3.72803e+06,3.97395e+07,21.6522,21.6522,21.6522,15.2097,0,0.184354,0,1.78565e+07
10/05/2009 10:00,10,5,1,10,0,11.1,29,0,4.91748e+06,4.12146e+07,21.6413,21.6413,21.6413,15.2097,0,0.248168,0,2.402e+07
10/05/2009 11:00,10,5,1,11,0,12.2,28,0,5.82732e+06,4.2352e+07,21.6761,21.6761,21.6761,15.2097,0,0.299318,0,2.91279e+07
10/05/2009 12:00,10,5,1,12,0,14.4,24,0,6.07403e+06,4.26652e+07,21.7467,21.7467,21.7467,15.2097,0,0.314607,0,3.09491e+07
10/05/2009 13:00,10,5,1,13,0,15,25,0,5.58438e+06,3.92416e+07,21.7969,21.7969,21.7969,15.2097,0,0.288704,0,2.86196e+07
10/05/2009 14:00,10,5,1,14,0,16.7,23,0,6.74893e+06,4.35128e+07,21.8363,21.8363,21.8363,15.2097,0,0.35342,0,3.52446e+07
10/05/2009 15:00,10,5,1,15,0,17.8,23,0,7.28184e+06,4.41729e+07,21.8666,21.8666,21.8666,15.2097,0,0.381654,0,3.82341e+07
10/05/2009 16:00,10,5,1,16,0,18.3,22,0,7.69325e+06,4.4681e+07,21.9057,21.9057,21.9057,15.2097,0,0.402966,0,4.0606e+07
10/05/2009 17:00,10,5,1,17,0,18.3,22,0,7.34284e+06,4.42324e+07,21.9265,21.9265,21.9265,15.2097,0,0.380941,0,3.85058e+07
10/05/2009 18:00,10,5,1,18,0,16.1,26,0,3.16937e+06,2.53588e+07,21.945,21.945,21.945,15.2097,0,0.151971,0,1.54036e+07
10/05/2009 19:00,10,5,1,19,0,15,31,0,0,1.63897e+07,21.946,21.946,21.946,21.946,0,0,0,0
10/05/2009 20:00,10,5,1,20,0,12.2,34,0,0,1.63897e+07,21.946,21.946,21.946,21.946,0,0,0,0
10/05/2009 21:00,10,5,1,21,0,10.6,38,0,0,1.45836e+07,21.946,21.946,21.946,21.946,0,0,0,0
10/05/2009 22:00,10,5,1,22,0,10,39,0,0,1.45836e+07,21.946,21.946,21.946,21.946,0,0,0,0
10/05/2009 23:00,10,5,1,23,0,8.9,47,0,0,1.2958e+07,21.946,21.946,21.946,21.946,0,0,0,0
10/06/2009 00:00,10,6,2,0,0,8.9,45,0,0,1.20549e+07,21.946,21.946,21.946,21.946,0,0,0,0
10/06/2009 01:00,10,6,2,1,0,9.4,43,0,0,1.60059e+07,21.946,21.946,21.946,21.946,0,0,0,0
10/06/2009 02:00,10,6,2,2,0,8.9,42,0,0,1.60059e+07,21.946,21.946,21.946,21.946,0,0,0,0
10/06/2009 03:00,10,6,2,3,0,7.8,50,0,0,1.60059e+07,21.946,21.946,21.946,21.946,0,0,0,0
10/06/2009 04:00,10,6,2,4,0,7.2,48,0,0,1.60059e+07,21.946,21.946,21.946,21.946,0,0,0,0
10/06/2009 05:00,10,6,2,5,0,7.8,46,0,0,1.60059e+07,21.946,21.946,21.946,21.946,0,0,0,0
10/06/2009 06:00,10,6,2,6,0,8.3,42,0,0,1.69089e+07,21.946,21.946,21.946,21.946,0,0,0,0
10/06/2009 07:00,10,6,2,7,0,8.3,42,0,0,1.80226e+07,21.946,21.946,21.946,21.946,0,0,0,0
10/06/2009 08:00,10,6,2,8,0,8.3,44,0,188970,1.83027e+07,21.9083,21.9083,21.9083,16.5569,0,0.00692813,0,696886
10/06/2009 09:00,10,6,2,9,0,11.7,35,0,3.29938e+06,3.92094e+07,21.7954,21.7954,21.7954,15.2097,0,0.161457,0,1.59943e+07
10/06/2009 10:00,10,6,2,10,0,13.9,35,0,4.20031e+06,4.03234e+07,21.7972,21.7972,21.7972,15.2097,0,0.209181,0,2.07366e+07
10/06/2009 11:00,10,6,2,11,0,15,33,0,5.24015e+06,4.16184e+07,21.8156,21.8156,21.8156,15.2097,0,0.266491,0,2.64925e+07
10/06/2009 12:00,10,6,2,12,0,17.2,28,0,5.7472e+06,4.22569e+07,21.8606,21.8606,21.8606,15.2097,0,0.296287,0,2.96551e+07
10/06/2009 13:00,10,6,2,13,0,19.4,21,0,5.23505e+06,3.88064e+07,21.8747,21.8747,21.8747,15.2097,0,0.269401,0,2.70214e+07
10/06/2009 14:00,10,6,2,14,0,21.1,18,0,6.7072e+06,4.34638e+07,21.8966,21.8966,21.8966,15.2097,0,0.351742,0,3.53966e+07
10/06/2009 15:00,10,6,2,15,0,22.2,16,0,7.41875e+06,4.43483e+07,21.9177,21.9177,21.9177,15.2097,0,0.390189,0,3.9389e+07
10/06/2009 16:00,10,6,2,16,0,22.2,16,0,7.80273e+06,4.48205e+07,21.945,21.945,21.945,15.2097,0,0.409601,0,4.15165e+07
10/06/2009 17:00,10,6,2,17,0,22.2,17,0,7.94197e+06,4.4989e+07,21.9524,21.9524,21.9524,15.2097,0,0.415925,0,4.2204e+07
10/06/2009 18:00,10,6,2,18,0,20.6,23,0,3.39932e+06,2.56429e+07,21.9663,21.9663,21.9663,15.2097,0,0.163987,0,1.6674e+07
10/06/2009 19:00,10,6,2,19,0,18.3,29,0,0,1.63897e+07,21.9653,21.9653,21.9653,21.9653,0,0,0,0
10/06/2009 20:00,10,6,2,20,0,16.1,32,0,0,1.63897e+07,21.9653,21.9653,21.9653,21.9653,0,0,0,0
10/06/2009 21:00,10,6,2,21,0,13.3,35,0,0,1.45836e+07,21.9653,21.9653,21.9653,21.9653,0,0,0,0
10/06/2009 22:00,10,6,2,22,0,12.2,37,0,0,1.45836e+07,21.9653,21.9653,21.9653,21.9653,0,0,0,0
10/06/2009 23:00,10,6,2,23,0,11.1,44,0,0,1.2958e+07,21.9653,21.9653,21.9653,21.9653,0,0,0,0
10/07/2009 00:00,10,7,3,0,0,10,41,0,0,1.20549e+07,21.9653,21.9653,21.9653,21.9653,0,0,0,0
10/07/2009 01:00,10,7,3,1,0,11.1,40,0,0,1.09412e+07,21.9653,21.9653,21.9653,21.9653,0,0,0,0
10/07/2009 02:00,10,7,3,2,0,9.4,43,0,0,1.09412e+07,21.9653,21.9653,21.9653,21.9653,0,0,0,0
10/07/2009 03:00,10,7,3,3,0,9.4,43,0,0,1.09412e+07,21.9653,21.9653,21.9653,21.9653,0,0,0,0
10/07/2009 04:00,10,7,3,4,0,7.8,48,0,0,1.09412e+07,21.9653,21.9653,21.9653,21.9653,0,0,0,0
10/07/2009 05:00,10,7,3,5,0,7.2,50,0,0,1.09412e+07,21.9653,21.9653,21.9653,21.9653,0,0,0,0
10/07/2009 06:00,10,7,3,6,0,8.3,44,0,0,1.09412e+07,21.9653,21.9653,21.9653,21.9653,0,0,0,0
10/07/2009 07:00,10,7,3,7,0,7.2,48,0,0,1.20549e+07,21.9653,21.9653,21.9653,21.9653,0,0,0,0
10/07/2009 08:00,10,7,3,8,0,8.9,49,0,0,8.68313e+06,21.9653,21.9653,21.9653,21.9653,0,0,0,0
