Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
10/07/2009 09:00,10,7,3,9,0,11.7,41,0,0,8.68313e+06,21.9653,21.9653,21.9653,21.9653,0,0,0,0
10/07/2009 10:00,10,7,3,10,0,14.4,34,0,0,8.68313e+06,21.9653,21.9653,21.9653,21.9653,0,0,0,0
10/07/2009 11:00,10,7,3,11,0,16.7,29,0,0,8.68313e+06,21.9653,21.9653,21.9653,21.9653,0,0,0,0
10/07/2009 12:00,10,7,3,12,0,18.3,28,0,0,8.68313e+06,21.9653,21.9653,21.9653,21.9653,0,0,0,0
10/07/2009 13:00,10,7,3,13,0,19.4,25,0,0,8.68313e+06,21.9653,21.9653,21.9653,21.9653,0,0,0,0
10/07/2009 14:00,10,7,3,14,0,20.6,22,0,0,8.68313e+06,21.9653,21.9653,21.9653,21.9653,0,0,0,0
10/07/2009 15:00,10,7,3,15,0,20,20,0,0,8.68313e+06,21.9653,21.9653,21.9653,21.9653,0,0,0,0
10/07/2009 16:00,10,7,3,16,0,20.6,20,0,0,8.68313e+06,21.9653,21.9653,21.9653,21.9653,0,0,0,0
10/07/2009 17:00,10,7,3,17,0,19.4,15,0,0,8.68313e+06,21.9653,21.9653,21.9653,21.9653,0,0,0,0
10/07/2009 18:00,10,7,3,18,0,18.3,21,0,0,8.68313e+06,21.9653,21.9653,21.9653,21.9653,0,0,0,0
10/07/2009 19:00,10,7,3,19,0,16.7,27,0,0,1.20549e+07,21.9653,21.9653,21.9653,21.9653,0,0,0,0
10/07/2009 20:00,10,7,3,20,0,15.6,27,0,0,1.20549e+07,21.9653,21.9653,21.9653,21.9653,0,0,0,0
10/07/2009 21:00,10,7,3,21,0,16.1,26,0,0,1.20549e+07,21.9653,21.9653,21.9653,21.9653,0,0,0,0
10/07/2009 22:00,10,7,3,22,0,15.6,26,0,0,1.20549e+07,21.9653,21.9653,21.9653,21.9653,0,0,0,0
10/07/2009 23:00,10,7,3,23,0,13.9,37,0,0,1.20549e+07,21.9653,21.9653,21.9653,21.9653,0,0,0,0
10/08/2009 00:00,10,8,4,0,0,13.3,40,0,0,1.20549e+07,21.9653,21.9653,21.9653,21.9653,0,0,0,0
10/08/2009 01:00,10,8,4,1,0,12.8,41,0,0,1.09412e+07,21.9653,21.9653,21.9653,21.9653,0,0,0,0
10/08/2009 02:00,10,8,4,2,0,12.2,41,0,0,1.09412e+07,21.9653,21.9653,21.9653,21.9653,0,0,0,0
10/08/2009 03:00,10,8,4,3,0,11.1,40,0,0,1.09412e+07,21.9653,21.9653,21.9653,21.9653,0,0,0,0
10/08/2009 04:00,10,8,4,4,0,10.6,42,0,0,1.09412e+07,21.9653,21.9653,21.9653,21.9653,0,0,0,0
10/08/2009 05:00,10,8,4,5,0,10,43,0,0,1.09412e+07,21.9653,21.9653,21.9653,21.9653,0,0,0,0
10/08/2009 06:00,10,8,4,6,0,7.8,48,0,0,1.09412e+07,21.9653,21.9653,21.9653,21.9653,0,0,0,0
10/08/2009 07:00,10,8,4,7,0,6.1,49,0,0,1.20549e+07,21.9653,21.9653,21.9653,21.9653,0,0,0,0
10/08/2009 08:00,10,8,4,8,0,8.9,49,0,0,8.68313e+06,21.9653,21.9653,21.9653,21.9653,0,0,0,0
10/08/2009 09:00,10,8,4,9,0,12.8,38,0,0,8.68313e+06,21.9653,21.9653,21.9653,21.9653,0,0,0,0
10/08/2009 10:00,10,8,4,10,0,14.4,32,0,0,8.68313e+06,21.9653,21.9653,21.9653,21.9653,0,0,0,0
10/08/2009 11:00,10,8,4,11,0,15.6,29,0,0,8.68313e+06,21.9653,21.9653,21.9653,21.9653,0,0,0,0
10/08/2009 12:00,10,8,4,12,0,16.7,24,0,0,8.68313e+06,21.9653,21.9653,21.9653,21.9653,0,0,0,0
10/08/2009 13:00,10,8,4,13,0,17.8,25,0,0,8.68313e+06,21.9653,21.9653,21.9653,21.9653,0,0,0,0
10/08/2009 14:00,10,8,4,14,0,18.9,26,0,0,8.68313e+06,21.9653,21.9653,21.9653,21.9653,0,0,0,0
10/08/2009 15:00,10,8,4,15,0,19.4,23,0,0,8.68313e+06,21.9653,21.9653,21.9653,21.9653,0,0,0,0
10/08/2009 16:00,10,8,4,16,0,18.3,25,0,0,8.68313e+06,21.9653,21.9653,21.9653,21.9653,0,0,0,0
10/08/2009 17:00,10,8,4,17,0,17.2,27,0,0,8.68313e+06,21.9653,21.9653,21.9653,21.9653,0,0,0,0
10/08/2009 18:00,10,8,4,18,0,12.8,41,0,0,8.68313e+06,21.9653,21.9653,21.9653,21.9653,0,0,0,0
10/08/2009 19:00,10,8,4,19,0,10.6,48,0,0,1.20549e+07,21.9653,21.9653,21.9653,21.9653,0,0,0,0
10/08/2009 20:00,10,8,4,20,0,9.4,52,0,0,1.20549e+07,21.9653,21.9653,21.9653,21.9653,0,0,0,0
10/08/2009 21:00,10,8,4,21,0,7.2,80,0,0,1.20549e+07,21.9653,21.9653,21.9653,21.9653,0,0,0,0
10/08/2009 22:00,10,8,4,22,0,6.7,76,0,0,1.20549e+07,21.9653,21.9653,21.9653,21.9653,0,0,0,0
10/08/2009 23:00,10,8,4,23,0,6.1,79,0,0,1.20549e+07,21.9653,21.9653,21.9653,21.9653,0,0,0,0
10/09/2009 00:00,10,9,5,0,0,5.6,82,0,0,1.20549e+07,21.9653,21.9653,21.9653,21.9653,0,0,0,0
10/09/2009 01:00,10,9,5,1,0,4.4,83,0,0,1.60059e+07,21.9653,21.9653,21.9653,21.9653,0,0,0,0
10/09/2009 02:00,10,9,5,2,0,4.4,76,0,0,1.60059e+07,21.9653,21.9653,21.9653,21.9653,0,0,0,0
10/09/2009 03:00,10,9,5,3,0,3.3,75,0,0,1.60059e+07,21.9653,21.9653,21.9653,21.9653,0,0,0,0
10/09/2009 04:00,10,9,5,4,0,3.3,75,0,0,1.60059e+07,21.9653,21.9653,21.9653,21.9653,0,0,0,0
10/09/2009 05:00,10,9,5,5,0,3.3,72,0,0,1.60059e+07,21.9653,21.9653,21.9653,21.9653,0,0,0,0
10/09/2009 06:00,10,9,5,6,0,2.8,75,0,0,1.69089e+07,21.9653,21.9653,21.9653,21.9653,0,0,0,0
10/09/2009 07:00,10,9,5,7,0,2.2,74,0,0,1.80226e+07,21.9653,21.9653,21.9653,21.9653,0,0,0,0
10/09/2009 08:00,10,9,5,8,0,3.3,75,0,0,1.80826e+07,21.9653,21.9653,21.9653,21.9653,0,0,0,0
10/09/2009 09:00,10,9,5,9,0,6.1,65,0,783301,3.61335e+07,21.8027,21.8027,21.8027,16.5608,0,0.0352391,0,3.47322e+06
10/09/2009 10:00,10,9,5,10,0,7.2,60,0,1.22168e+06,3.66686e+07,21.6038,21.6038,21.6038,15.2097,0,0.0567875,0,5.46142e+06
10/09/2009 11:00,10,9,5,11,0,8.9,54,0,2.11272e+06,3.77619e+07,21.6793,21.6793,21.6793,15.2097,0,0.102529,0,9.9827e+06
10/09/2009 12:00,10,9,5,12,0,10.6,46,0,2.63906e+06,3.8416e+07,21.7998,21.7998,21.7998,15.2097,0,0.13162,0,1.30531e+07
10/09/2009 13:00,10,9,5,13,0,11.7,41,0,2.40113e+06,3.53077e+07,21.811,21.811,21.811,15.2097,0,0.11996,0,1.19172e+07
10/09/2009 14:00,10,9,5,14,0,12.8,33,0,3.68261e+06,3.97063e+07,21.8828,21.8828,21.8828,15.2097,0,0.187315,0,1.88111e+07
10/09/2009 15:00,10,9,5,15,0,12.8,33,0,4.27208e+06,4.04272e+07,21.9256,21.9256,21.9256,15.2097,0,0.216645,0,2.18957e+07
10/09/2009 16:00,10,9,5,16,0,12.8,31,0,4.69204e+06,4.09361e+07,21.9656,21.9656,21.9656,15.2097,0,0.236423,0,2.40368e+07
10/09/2009 17:00,10,9,5,17,0,12.8,31,0,5.01887e+06,4.13363e+07,21.9855,21.9855,21.9855,15.2097,0,0.252667,0,2.5764e+07
10/09/2009 18:00,10,9,5,18,0,11.1,35,0,961668,2.26538e+07,22.0464,22.0464,22.0464,15.2097,0,0.0403937,0,4.15588e+06
10/09/2009 19:00,10,9,5,19,0,10,39,0,0,1.63897e+07,22.0764,22.0764,22.0764,22.0764,0,0,0,0
10/09/2009 20:00,10,9,5,20,0,8.9,45,0,0,1.63897e+07,22.0764,22.0764,22.0764,22.0764,0,0,0,0
10/09/2009 21:00,10,9,5,21,0,6.7,45,0,0,1.45836e+07,22.0764,22.0764,22.0764,22.0764,0,0,0,0
10/09/2009 22:00,10,9,5,22,0,4.4,51,0,0,1.45836e+07,22.0764,22.0764,22.0764,22.0764,0,0,0,0
10/09/2009 23:00,10,9,5,23,0,4.4,51,0,0,1.2958e+07,22.0764,22.0764,22.0764,22.0764,0,0,0,0
10/10/2009 00:00,10,10,6,0,0,4.4,53,0,0,1.20549e+07,22.0764,22.0764,22.0764,22.0764,0,0,0,0
10/10/2009 01:00,10,10,6,1,0,5.6,49,0,0,1.60059e+07,22.0764,22.0764,22.0764,22.0764,0,0,0,0
10/10/2009 02:00,10,10,6,2,0,2.8,57,0,0,1.60059e+07,22.0764,22.0764,22.0764,22.0764,0,0,0,0
10/10/2009 03:00,10,10,6,3,0,2.8,59,0,0,1.60059e+07,22.0764,22.0764,22.0764,22.0764,0,0,0,0
10/10/2009 04:00,10,10,6,4,0,2.8,59,0,0,1.60059e+07,22.0764,22.0764,22.0764,22.0764,0,0,0,0
10/10/2009 05:00,10,10,6,5,0,2.2,62,0,0,1.60059e+07,22.0764,22.0764,22.0764,22.0764,0,0,0,0
10/10/2009 06:00,10,10,6,6,0,2.2,62,0,0,1.69089e+07,22.0764,22.0764,22.0764,22.0764,0,0,0,0
10/10/2009 07:00,10,10,6,7,0,2.8,59,0,0,1.80226e+07,22.0764,22.0764,22.0764,22.0764,0,0,0,0
10/10/2009 08:00,10,10,6,8,0,4.4,55,0,0,1.80826e+07,22.0764,22.0764,22.0764,22.0764,0,0,0,0
10/10/2009 09:00,10,10,6,9,0,8.3,40,0,911879,3.62888e+07,21.9888,21.9888,21.9888,16.3541,0,0.0414224,0,4.212e+06
10/10/2009 10:00,10,10,6,10,0,10,34,0,1.63006e+06,3.71654e+07,21.8427,21.8427,21.8427,15.2097,0,0.0768491,0,7.66637e+06
10/10/2009 11:00,10,10,6,11,0,12.2,30,0,2.3665e+06,3.80721e+07,21.88,21.88,21.88,15.2097,0,0.115443,0,1.15883e+07
10/10/2009 12:00,10,10,6,12,0,14.4,27,0,2.85436e+06,3.86789e+07,21.9568,21.9568,21.9568,15.2097,0,0.142536,0,1.44725e+07
10/10/2009 13:00,10,10,6,13,0,15,22,0,2.06632e+06,3.48834e+07,21.9882,21.9882,21.9882,15.2097,0,0.10002,0,1.02029e+07
10/10/2009 14:00,10,10,6,14,0,16.1,19,0,3.11556e+06,3.89802e+07,22.037,22.037,22.037,15.2097,0,0.151691,0,1.55855e+07
10/10/2009 15:00,10,10,6,15,0,16.7,17,0,3.66778e+06,3.96551e+07,22.0539,22.0539,22.0539,15.2097,0,0.179158,0,1.84526e+07
10/10/2009 16:00,10,10,6,16,0,16.1,17,0,3.72962e+06,3.973e+07,22.0777,22.0777,22.0777,15.2097,0,0.18211,0,1.88219e+07
10/10/2009 17:00,10,10,6,17,0,16.1,17,0,3.34169e+06,3.92496e+07,22.1116,22.1116,22.1116,15.2097,0,0.161512,0,1.67753e+07
10/10/2009 18:00,10,10,6,18,0,15.6,18,0,732107,2.2381e+07,22.1425,22.1425,22.1425,15.2097,0,0.0306613,0,3.19888e+06
10/10/2009 19:00,10,10,6,19,0,15,18,0,0,1.63897e+07,22.1574,22.1574,22.1574,22.1574,0,0,0,0
10/10/2009 20:00,10,10,6,20,0,14.4,21,0,0,1.63897e+07,22.1574,22.1574,22.1574,22.1574,0,0,0,0
10/10/2009 21:00,10,10,6,21,0,13.9,24,0,0,1.45836e+07,22.1574,22.1574,22.1574,22.1574,0,0,0,0
10/10/2009 22:00,10,10,6,22,0,13.3,29,0,0,1.45836e+07,22.1574,22.1574,22.1574,22.1574,0,0,0,0
10/10/2009 23:00,10,10,6,23,0,13.3,30,0,0,1.2958e+07,22.1574,22.1574,22.1574,22.1574,0,0,0,0
10/11/2009 00:00,10,11,0,0,0,13.9,37,0,0,1.20549e+07,22.1574,22.1574,22.1574,22.1574,0,0,0,0
10/11/2009 01:00,10,11,0,1,0,13.9,27,0,0,1.60059e+07,22.1574,22.1574,22.1574,22.1574,0,0,0,0
10/11/2009 02:00,10,11,0,2,0,12.8,34,0,0,1.60059e+07,22.1574,22.1574,22.1574,22.1574,0,0,0,0
10/11/2009 03:00,10,11,0,3,0,10,50,0,0,1.60059e+07,22.1574,22.1574,22.1574,22.1574,0,0,0,0
10/11/2009 04:00,10,11,0,4,0,8.9,51,0,0,1.60059e+07,22.1574,22.1574,22.1574,22.1574,0,0,0,0
10/11/2009 05:00,10,11,0,5,0,10,47,0,0,1.60059e+07,22.1574,22.1574,22.1574,22.1574,0,0,0,0
10/11/2009 06:00,10,11,0,6,0,8.3,100,0,0,1.69089e+07,22.1574,22.1574,22.1574,22.1574,0,0,0,0
10/11/2009 07:00,10,11,0,7,0,8.3,90,0,0,1.80226e+07,22.1574,22.1574,22.1574,22.1574,0,0,0,0
10/11/2009 08:00,10,11,0,8,0,8.3,80,0,0,1.80826e+07,22.1574,22.1574,22.1574,22.1574,0,0,0,0
10/11/2009 09:00,10,11,0,9,0,9.4,71,0,1.56144e+06,3.70857e+07,22.0376,22.0376,22.0376,15.2097,0,0.0747245,0,7.65913e+06
10/11/2009 10:00,10,11,0,10,0,9.4,71,0,2.18562e+06,3.78463e+07,21.9956,21.9956,21.9956,15.2097,0,0.105565,0,1.07801e+07
10/11/2009 11:00,10,11,0,11,0,11.1,50,0,2.8416e+06,3.86572e+07,21.9973,21.9973,21.9973,15.2097,0,0.140516,0,1.43529e+07
10/11/2009 12:00,10,11,0,12,0,12.2,43,0,3.59387e+06,3.95796e+07,22.0091,22.0091,22.0091,15.2097,0,0.178978,0,1.83136e+07
10/11/2009 13:00,10,11,0,13,0,12.8,41,0,2.7664e+06,3.57337e+07,22.0201,22.0201,22.0201,15.2097,0,0.133961,0,1.37294e+07
10/11/2009 14:00,10,11,0,14,0,12.2,41,0,4.44577e+06,4.06291e+07,22.0149,22.0149,22.0149,15.2097,0,0.223314,0,2.28694e+07
10/11/2009 15:00,10,11,0,15,0,13.3,38,0,5.19267e+06,4.1555e+07,22.0214,22.0214,22.0214,15.2097,0,0.263245,0,2.69847e+07
10/11/2009 16:00,10,11,0,16,0,12.8,38,0,5.58756e+06,4.2041e+07,22.0325,22.0325,22.0325,15.2097,0,0.2834,0,2.9098e+07
10/11/2009 17:00,10,11,0,17,0,12.2,39,0,4.89939e+06,4.11777e+07,22.0547,22.0547,22.0547,15.2097,0,0.244273,0,2.51621e+07
10/11/2009 18:00,10,11,0,18,0,11.1,37,0,1.25451e+06,2.30123e+07,22.0741,22.0741,22.0741,15.2097,0,0.0552324,0,5.70549e+06
10/11/2009 19:00,10,11,0,19,0,9.4,41,0,0,1.63897e+07,22.0781,22.0781,22.0781,22.0781,0,0,0,0
10/11/2009 20:00,10,11,0,20,0,8.3,48,0,0,1.63897e+07,22.0781,22.0781,22.0781,22.0781,0,0,0,0
10/11/2009 21:00,10,11,0,21,0,7.2,50,0,0,1.45836e+07,22.0781,22.0781,22.0781,22.0781,0,0,0,0
10/11/2009 22:00,10,11,0,22,0,6.1,59,0,0,1.45836e+07,22.0781,22.0781,22.0781,22.0781,0,0,0,0
10/11/2009 23:00,10,11,0,23,0,5,64,0,0,1.2958e+07,22.0781,22.0781,22.0781,22.0781,0,0,0,0
10/12/2009 00:00,10,12,1,0,0,4.4,67,0,0,1.20549e+07,22.0781,22.0781,22.0781,22.0781,0,0,0,0
10/12/2009 01:00,10,12,1,1,0,3.3,72,0,0,1.60059e+07,22.0781,22.0781,22.0781,22.0781,0,0,0,0
10/12/2009 02:00,10,12,1,2,0,1.7,84,0,0,1.60059e+07,22.0781,22.0781,22.0781,22.0781,0,0,0,0
10/12/2009 03:00,10,12,1,3,0,2.2,81,0,0,1.60059e+07,22.0781,22.0781,22.0781,22.0781,0,0,0,0
10/12/2009 04:00,10,12,1,4,0,1.7,84,0,0,1.60059e+07,22.0781,22.0781,22.0781,22.0781,0,0,0,0
10/12/2009 05:00,10,12,1,5,0,1.1,84,0,0,1.60059e+07,22.0781,22.0781,22.0781,22.0781,0,0,0,0
10/12/2009 06:00,10,12,1,6,0,0.6,83,0,0,1.69089e+07,22.0781,22.0781,22.0781,22.0781,0,0,0,0
10/12/2009 07:00,10,12,1,7,0,0.6,83,0,0,1.80226e+07,22.0781,22.0781,22.0781,22.0781,0,0,0,0
10/12/2009 08:00,10,12,1,8,0,2.2,81,0,0,1.80826e+07,22.0781,22.0781,22.0781,22.0781,0,0,0,0
10/12/2009 09:00,10,12,1,9,0,5.6,67,0,885791,3.62551e+07,22.0771,22.0771,22.0771,16.3544,0,0.0399487,0,4.12832e+06
10/12/2009 10:00,10,12,1,10,0,7.8,55,0,1.10294e+06,3.65147e+07,22.0898,22.0898,22.0898,15.2097,0,0.0495241,0,5.12618e+06
10/12/2009 11:00,10,12,1,11,0,9.4,49,0,1.66912e+06,3.72087e+07,22.1201,22.1201,22.1201,15.2097,0,0.0784663,0,8.16028e+06
10/12/2009 12:00,10,12,1,12,0,9.4,49,0,2.51222e+06,3.82506e+07,22.1251,22.1251,22.1251,15.2097,0,0.123285,0,1.283e+07
10/12/2009 13:00,10,12,1,13,0,10,47,0,2.35662e+06,3.52446e+07,22.0887,22.0887,22.0887,15.2097,0,0.116055,0,1.2014e+07
10/12/2009 14:00,10,12,1,14,0,11.7,42,0,2.84893e+06,3.86482e+07,22.1425,22.1425,22.1425,15.2097,0,0.137092,0,1.43041e+07
10/12/2009 15:00,10,12,1,15,0,11.7,42,0,3.33194e+06,3.9237e+07,22.1708,22.1708,22.1708,15.2097,0,0.160754,0,1.68396e+07
10/12/2009 16:00,10,12,1,16,0,12.2,39,0,3.28623e+06,3.91797e+07,22.1931,22.1931,22.1931,15.2097,0,0.158219,0,1.66272e+07
10/12/2009 17:00,10,12,1,17,0,13.3,38,0,3.60318e+06,3.95698e+07,22.2102,22.2102,22.2102,15.2097,0,0.174556,0,1.8389e+07
10/12/2009 18:00,10,12,1,18,0,13.3,40,0,610822,2.22402e+07,22.2154,22.2154,22.2154,15.2097,0,0.0263012,0,2.7728e+06
10/12/2009 19:00,10,12,1,19,0,12.8,45,0,0,1.63897e+07,22.2186,22.2186,22.2186,22.2186,0,0,0,0
10/12/2009 20:00,10,12,1,20,0,12.2,49,0,0,1.63897e+07,22.2186,22.2186,22.2186,22.2186,0,0,0,0
10/12/2009 21:00,10,12,1,21,0,11.1,54,0,0,1.45836e+07,22.2186,22.2186,22.2186,22.2186,0,0,0,0
10/12/2009 22:00,10,12,1,22,0,11.7,52,0,0,1.45836e+07,22.2186,22.2186,22.2186,22.2186,0,0,0,0
10/12/2009 23:00,10,12,1,23,0,11.7,52,0,0,1.2958e+07,22.2186,22.2186,22.2186,22.2186,0,0,0,0
10/13/2009 00:00,10,13,2,0,0,11.1,57,0,0,1.20549e+07,22.2186,22.2186,22.2186,22.2186,0,0,0,0
10/13/2009 01:00,10,13,2,1,0,10.6,65,0,0,1.60059e+07,22.2186,22.2186,22.2186,22.2186,0,0,0,0
10/13/2009 02:00,10,13,2,2,0,10.6,61,0,0,1.60059e+07,22.2186,22.2186,22.2186,22.2186,0,0,0,0
10/13/2009 03:00,10,13,2,3,0,11.1,59,0,0,1.60059e+07,22.2186,22.2186,22.2186,22.2186,0,0,0,0
10/13/2009 04:00,10,13,2,4,0,11.1,59,0,0,1.60059e+07,22.2186,22.2186,22.2186,22.2186,0,0,0,0
10/13/2009 05:00,10,13,2,5,0,10.6,63,0,0,1.60059e+07,22.2186,22.2186,22.2186,22.2186,0,0,0,0
10/13/2009 06:00,10,13,2,6,0,8.9,68,0,0,1.69089e+07,22.2186,22.2186,22.2186,22.2186,0,0,0,0
10/13/2009 07:00,10,13,2,7,0,7.2,74,0,0,1.80226e+07,22.2186,22.2186,22.2186,22.2186,0,0,0,0
10/13/2009 08:00,10,13,2,8,0,8.3,65,0,0,1.80826e+07,22.2186,22.2186,22.2186,22.2186,0,0,0,0
10/13/2009 09:00,10,13,2,9,0,10.6,61,0,1.54101e+06,3.70581e+07,22.1311,22.1311,22.1311,15.2097,0,0.0730335,0,7.5985e+06
10/13/2009 10:00,10,13,2,10,0,13.3,55,0,2.59524e+06,3.8353e+07,22.0707,22.0707,22.0707,15.2097,0,0.127086,0,1.31202e+07
10/13/2009 11:00,10,13,2,11,0,15,45,0,3.26342e+06,3.91762e+07,22.0772,22.0772,22.0772,15.2097,0,0.162144,0,1.6757e+07
10/13/2009 12:00,10,13,2,12,0,15.6,44,0,4.08551e+06,4.01869e+07,22.0868,22.0868,22.0868,15.2097,0,0.204758,0,2.11906e+07
10/13/2009 13:00,10,13,2,13,0,16.1,42,0,3.65644e+06,3.68423e+07,22.0572,22.0572,22.0572,15.2097,0,0.182934,0,1.88507e+07
10/13/2009 14:00,10,13,2,14,0,17.2,38,0,5.43337e+06,4.18648e+07,22.0738,22.0738,22.0738,15.2097,0,0.278876,0,2.88066e+07
10/13/2009 15:00,10,13,2,15,0,17.8,34,0,6.13161e+06,4.27281e+07,22.0797,22.0797,22.0797,15.2097,0,0.31556,0,3.2624e+07
10/13/2009 16:00,10,13,2,16,0,18.3,33,0,6.62832e+06,4.33412e+07,22.0832,22.0832,22.0832,15.2097,0,0.341278,0,3.5301e+07
10/13/2009 17:00,10,13,2,17,0,17.8,30,0,6.584e+06,4.32796e+07,22.0822,22.0822,22.0822,15.2097,0,0.33725,0,3.4879e+07
10/13/2009 18:00,10,13,2,18,0,15.6,34,0,1.85356e+06,2.37391e+07,22.0671,22.0671,22.0671,15.2097,0,0.0837359,0,8.64111e+06
10/13/2009 19:00,10,13,2,19,0,13.9,38,0,0,1.63897e+07,22.062,22.062,22.062,22.062,0,0,0,0
10/13/2009 20:00,10,13,2,20,0,11.7,46,0,0,1.63897e+07,22.062,22.062,22.062,22.062,0,0,0,0
10/13/2009 21:00,10,13,2,21,0,11.1,48,0,0,1.45836e+07,22.062,22.062,22.062,22.062,0,0,0,0
10/13/2009 22:00,10,13,2,22,0,9.4,54,0,0,1.45836e+07,22.062,22.062,22.062,22.062,0,0,0,0
10/13/2009 23:00,10,13,2,23,0,7.8,60,0,0,1.2958e+07,22.062,22.062,22.062,22.062,0,0,0,0
10/14/2009 00:00,10,14,3,0,0,7.8,60,0,0,1.20549e+07,22.062,22.062,22.062,22.062,0,0,0,0
10/14/2009 01:00,10,14,3,1,0,7.8,58,0,0,1.09412e+07,22.062,22.062,22.062,22.062,0,0,0,0
10/14/2009 02:00,10,14,3,2,0,6.7,65,0,0,1.09412e+07,22.062,22.062,22.062,22.062,0,0,0,0
10/14/2009 03:00,10,14,3,3,0,6.1,68,0,0,1.09412e+07,22.062,22.062,22.062,22.062,0,0,0,0
10/14/2009 04:00,10,14,3,4,0,6.1,68,0,0,1.09412e+07,22.062,22.062,22.062,22.062,0,0,0,0
10/14/2009 05:00,10,14,3,5,0,6.1,70,0,0,1.09412e+07,22.062,22.062,22.062,22.062,0,0,0,0
10/14/2009 06:00,10,14,3,6,0,5.6,73,0,0,1.09412e+07,22.062,22.062,22.062,22.062,0,0,0,0
10/14/2009 07:00,10,14,3,7,0,5.6,73,0,0,1.20549e+07,22.062,22.062,22.062,22.062,0,0,0,0
10/14/2009 08:00,10,14,3,8,0,7.2,68,0,0,8.68313e+06,22.062,22.062,22.062,22.062,0,0,0,0
10/14/2009 09:00,10,14,3,9,0,11.7,54,0,0,8.68313e+06,22.062,22.062,22.062,22.062,0,0,0,0
10/14/2009 10:00,10,14,3,10,0,15,44,0,0,8.68313e+06,22.062,22.062,22.062,22.062,0,0,0,0
10/14/2009 11:00,10,14,3,11,0,15.6,46,0,0,8.68313e+06,22.062,22.062,22.062,22.062,0,0,0,0
10/14/2009 12:00,10,14,3,12,0,17.2,43,0,0,8.68313e+06,22.062,22.062,22.062,22.062,0,0,0,0
10/14/2009 13:00,10,14,3,13,0,18.9,42,0,0,8.68313e+06,22.062,22.062,22.062,22.062,0,0,0,0
10/14/2009 14:00,10,14,3,14,0,18.9,40,0,0,8.68313e+06,22.062,22.062,22.062,22.062,0,0,0,0
10/14/2009 15:00,10,14,3,15,0,18.9,42,0,0,8.68313e+06,22.062,22.062,22.062,22.062,0,0,0,0
10/14/2009 16:00,10,14,3,16,0,17.8,43,0,0,8.68313e+06,22.062,22.062,22.062,22.062,0,0,0,0
10/14/2009 17:00,10,14,3,17,0,18.3,38,0,0,8.68313e+06,22.062,22.062,22.062,22.062,0,0,0,0
10/14/2009 18:00,10,14,3,18,0,16.7,38,0,0,8.68313e+06,22.062,22.062,22.062,22.062,0,0,0,0
10/14/2009 19:00,10,14,3,19,0,15,39,0,0,1.20549e+07,22.062,22.062,22.062,22.062,0,0,0,0
10/14/2009 20:00,10,14,3,20,0,13.9,45,0,0,1.20549e+07,22.062,22.062,22.062,22.062,0,0,0,0
10/14/2009 21:00,10,14,3,21,0,12.2,50,0,0,1.20549e+07,22.062,22.062,22.062,22.062,0,0,0,0
10/14/2009 22:00,10,14,3,22,0,10,58,0,0,1.20549e+07,22.062,22.062,22.062,22.062,0,0,0,0
10/14/2009 23:00,10,14,3,23,0,8.3,63,0,0,1.20549e+07,22.062,22.062,22.062,22.062,0,0,0,0
10/15/2009 00:00,10,15,4,0,0,7.8,65,0,0,1.20549e+07,22.062,22.062,22.062,22.062,0,0,0,0
10/15/2009 01:00,10,15,4,1,0,6.7,70,0,0,1.09412e+07,22.062,22.062,22.062,22.062,0,0,0,0
10/15/2009 02:00,10,15,4,2,0,6.1,73,0,0,1.09412e+07,22.062,22.062,22.062,22.062,0,0,0,0
10/15/2009 03:00,10,15,4,3,0,5.6,73,0,0,1.09412e+07,22.062,22.062,22.062,22.062,0,0,0,0
10/15/2009 04:00,10,15,4,4,0,6.1,73,0,0,1.09412e+07,22.062,22.062,22.062,22.062,0,0,0,0
10/15/2009 05:00,10,15,4,5,0,6.7,70,0,0,1.09412e+07,22.062,22.062,22.062,22.062,0,0,0,0
10/15/2009 06:00,10,15,4,6,0,6.1,70,0,0,1.09412e+07,22.062,22.062,22.062,22.062,0,0,0,0
10/15/2009 07:00,10,15,4,7,0,5.6,73,0,0,1.20549e+07,22.062,22.062,22.062,22.062,0,0,0,0
10/15/2009 08:00,10,15,4,8,0,6.1,73,0,0,8.68313e+06,22.062,22.062,22.062,22.062,0,0,0,0
10/15/2009 09:00,10,15,4,9,0,7.8,68,0,0,8.68313e+06,22.062,22.062,22.062,22.062,0,0,0,0
10/15/2009 10:00,10,15,4,10,0,11.7,48,0,0,8.68313e+06,22.062,22.062,22.062,22.062,0,0,0,0
10/15/2009 11:00,10,15,4,11,0,13.9,42,0,0,8.68313e+06,22.062,22.062,22.062,22.062,0,0,0,0
10/15/2009 12:00,10,15,4,12,0,17.2,28,0,0,8.68313e+06,22.062,22.062,22.062,22.062,0,0,0,0
10/15/2009 13:00,10,15,4,13,0,18.9,22,0,0,8.68313e+06,22.062,22.062,22.062,22.062,0,0,0,0
10/15/2009 14:00,10,15,4,14,0,19.4,21,0,0,8.68313e+06,22.062,22.062,22.062,22.062,0,0,0,0
10/15/2009 15:00,10,15,4,15,0,20,19,0,0,8.68313e+06,22.062,22.062,22.062,22.062,0,0,0,0
10/15/2009 16:00,10,15,4,16,0,19.4,20,0,0,8.68313e+06,22.062,22.062,22.062,22.062,0,0,0,0
10/15/2009 17:00,10,15,4,17,0,18.9,20,0,0,8.68313e+06,22.062,22.062,22.062,22.062,0,0,0,0
10/15/2009 18:00,10,15,4,18,0,16.7,23,0,0,8.68313e+06,22.062,22.062,22.062,22.062,0,0,0,0
10/15/2009 19:00,10,15,4,19,0,13.9,30,0,0,1.20549e+07,22.062,22.062,22.062,22.062,0,0,0,0
10/15/2009 20:00,10,15,4,20,0,13.3,32,0,0,1.20549e+07,22.062,22.062,22.062,22.062,0,0,0,0
10/15/2009 21:00,10,15,4,21,0,14.4,34,0,0,1.20549e+07,22.062,22.062,22.062,22.062,0,0,0,0
10/15/2009 22:00,10,15,4,22,0,12.8,41,0,0,1.20549e+07,22.062,22.062,22.062,22.062,0,0,0,0
10/15/2009 23:00,10,15,4,23,0,12.2,41,0,0,1.20549e+07,22.062,22.062,22.062,22.062,0,0,0,0
10/16/2009 00:00,10,16,5,0,0,10.6,36,0,0,1.20549e+07,22.062,22.062,22.062,22.062,0,0,0,0
10/16/2009 01:00,10,16,5,1,0,11.1,33,0,0,1.60059e+07,22.062,22.062,22.062,22.062,0,0,0,0
10/16/2009 02:00,10,16,5,2,0,11.1,33,0,0,1.60059e+07,22.062,22.062,22.062,22.062,0,0,0,0
10/16/2009 03:00,10,16,5,3,0,10.6,36,0,0,1.60059e+07,22.062,22.062,22.062,22.062,0,0,0,0
10/16/2009 04:00,10,16,5,4,0,10,39,0,0,1.60059e+07,22.062,22.062,22.062,22.062,0,0,0,0
10/16/2009 05:00,10,16,5,5,0,9.4,45,0,0,1.60059e+07,22.062,22.062,22.062,22.062,0,0,0,0
10/16/2009 06:00,10,16,5,6,0,8.9,49,0,0,1.69089e+07,22.062,22.062,22.062,22.062,0,0,0,0
10/16/2009 07:00,10,16,5,7,0,7.2,57,0,0,1.80226e+07,22.062,22.062,22.062,22.062,0,0,0,0
10/16/2009 08:00,10,16,5,8,0,8.3,53,0,0,1.80826e+07,22.062,22.062,22.062,22.062,0,0,0,0
10/16/2009 09:00,10,16,5,9,0,10.6,46,0,484961,3.57727e+07,21.8283,21.8283,21.8283,16.5801,0,0.0210615,0,2.07507e+06
10/16/2009 10:00,10,16,5,10,0,15,34,0,1.28124e+06,3.6752e+07,21.4097,21.4097,21.4097,15.2097,0,0.0618959,0,5.76806e+06
10/16/2009 11:00,10,16,5,11,0,16.7,29,0,1.30654e+06,3.67682e+07,21.5482,21.5482,21.5482,15.2097,0,0.0603131,0,5.75538e+06
10/16/2009 12:00,10,16,5,12,0,20.6,22,0,1.8829e+06,3.74695e+07,21.8178,21.8178,21.8178,15.2097,0,0.0886752,0,8.81886e+06
10/16/2009 13:00,10,16,5,13,0,23.3,18,0,1.63372e+06,3.43426e+07,21.8692,21.8692,21.8692,15.2097,0,0.07532,0,7.54849e+06
10/16/2009 14:00,10,16,5,14,0,25,17,0,3.36982e+06,3.92882e+07,21.9964,21.9964,21.9964,15.2097,0,0.163367,0,1.66861e+07
10/16/2009 15:00,10,16,5,15,0,24.4,16,0,4.01347e+06,4.00822e+07,22.0395,22.0395,22.0395,15.2097,0,0.197169,0,2.02649e+07
10/16/2009 16:00,10,16,5,16,0,21.7,25,0,3.70351e+06,3.96954e+07,22.0962,22.0962,22.0962,15.2097,0,0.180132,0,1.86675e+07
10/16/2009 17:00,10,16,5,17,0,21.1,26,0,4.36053e+06,4.05085e+07,22.0857,22.0857,22.0857,15.2097,0,0.215009,0,2.2248e+07
10/16/2009 18:00,10,16,5,18,0,18.9,29,0,1.3607e+06,2.31435e+07,22.081,22.081,22.081,15.2097,0,0.0603256,0,6.23788e+06
10/16/2009 19:00,10,16,5,19,0,16.7,41,0,0,1.63897e+07,22.08,22.08,22.08,22.08,0,0,0,0
10/16/2009 20:00,10,16,5,20,0,15.6,42,0,0,1.63897e+07,22.08,22.08,22.08,22.08,0,0,0,0
10/16/2009 21:00,10,16,5,21,0,13.9,49,0,0,1.45836e+07,22.08,22.08,22.08,22.08,0,0,0,0
10/16/2009 22:00,10,16,5,22,0,15,45,0,0,1.45836e+07,22.08,22.08,22.08,22.08,0,0,0,0
10/16/2009 23:00,10,16,5,23,0,12.2,57,0,0,1.2958e+07,22.08,22.08,22.08,22.08,0,0,0,0
10/17/2009 00:00,10,17,6,0,0,12.8,55,0,0,1.20549e+07,22.08,22.08,22.08,22.08,0,0,0,0
10/17/2009 01:00,10,17,6,1,0,12.8,57,0,0,1.60059e+07,22.08,22.08,22.08,22.08,0,0,0,0
10/17/2009 02:00,10,17,6,2,0,12.2,53,0,0,1.60059e+07,22.08,22.08,22.08,22.08,0,0,0,0
10/17/2009 03:00,10,17,6,3,0,12.2,59,0,0,1.60059e+07,22.08,22.08,22.08,22.08,0,0,0,0
10/17/2009 04:00,10,17,6,4,0,11.7,56,0,0,1.60059e+07,22.08,22.08,22.08,22.08,0,0,0,0
10/17/2009 05:00,10,17,6,5,0,11.1,57,0,0,1.60059e+07,22.08,22.08,22.08,22.08,0,0,0,0
10/17/2009 06:00,10,17,6,6,0,9.4,49,0,0,1.69089e+07,22.08,22.08,22.08,22.08,0,0,0,0
10/17/2009 07:00,10,17,6,7,0,7.8,48,0,0,1.80226e+07,22.08,22.08,22.08,22.08,0,0,0,0
10/17/2009 08:00,10,17,6,8,0,6.7,52,0,0,1.80826e+07,22.08,22.08,22.08,22.08,0,0,0,0
10/17/2009 09:00,10,17,6,9,0,6.7,57,0,1.21537e+06,3.66591e+07,22.1352,22.1352,22.1352,16.5837,0,0.0569906,0,5.95183e+06
10/17/2009 10:00,10,17,6,10,0,7.8,53,0,2.36414e+06,3.80666e+07,22.0289,22.0289,22.0289,15.2097,0,0.115004,0,1.17957e+07
10/17/2009 11:00,10,17,6,11,0,8.9,51,0,3.35533e+06,3.92781e+07,22.0053,22.0053,22.0053,15.2097,0,0.164572,0,1.68302e+07
10/17/2009 12:00,10,17,6,12,0,11.7,41,0,3.89233e+06,3.99424e+07,22.0301,22.0301,22.0301,15.2097,0,0.193384,0,1.98486e+07
10/17/2009 13:00,10,17,6,13,0,12.8,36,0,3.54466e+06,3.67015e+07,22.001,22.001,22.001,15.2097,0,0.176557,0,1.80444e+07
10/17/2009 14:00,10,17,6,14,0,13.9,27,0,4.84985e+06,4.11305e+07,22.0176,22.0176,22.0176,15.2097,0,0.245192,0,2.512e+07
10/17/2009 15:00,10,17,6,15,0,15,20,0,4.69497e+06,4.09268e+07,22.049,22.049,22.049,15.2097,0,0.234129,0,2.40972e+07
10/17/2009 16:00,10,17,6,16,0,13.9,21,0,4.62793e+06,4.08409e+07,22.066,22.066,22.066,15.2097,0,0.229877,0,2.37184e+07
10/17/2009 17:00,10,17,6,17,0,13.3,17,0,5.10474e+06,4.14327e+07,22.0636,22.0636,22.0636,15.2097,0,0.255395,0,2.63421e+07
10/17/2009 18:00,10,17,6,18,0,11.7,23,0,1.76914e+06,2.36445e+07,22.0671,22.0671,22.0671,15.2097,0,0.0813166,0,8.39151e+06
10/17/2009 19:00,10,17,6,19,0,10,22,0,0,1.63897e+07,22.0671,22.0671,22.0671,22.0671,0,0,0,0
10/17/2009 20:00,10,17,6,20,0,8.3,29,0,0,1.63897e+07,22.0671,22.0671,22.0671,22.0671,0,0,0,0
10/17/2009 21:00,10,17,6,21,0,8.3,29,0,0,1.45836e+07,22.0671,22.0671,22.0671,22.0671,0,0,0,0
10/17/2009 22:00,10,17,6,22,0,4.4,44,0,0,1.45836e+07,22.0671,22.0671,22.0671,22.0671,0,0,0,0
10/17/2009 23:00,10,17,6,23,0,3.3,43,0,0,1.2958e+07,22.0671,22.0671,22.0671,22.0671,0,0,0,0
10/18/2009 00:00,10,18,0,0,0,2.8,46,0,0,1.20549e+07,22.0671,22.0671,22.0671,22.0671,0,0,0,0
10/18/2009 01:00,10,18,0,1,0,1.7,53,0,0,1.60059e+07,22.0671,22.0671,22.0671,22.0671,0,0,0,0
10/18/2009 02:00,10,18,0,2,0,1.7,55,0,0,1.60059e+07,22.0671,22.0671,22.0671,22.0671,0,0,0,0
10/18/2009 03:00,10,18,0,3,0,0.6,60,0,0,1.60059e+07,22.0671,22.0671,22.0671,22.0671,0,0,0,0
10/18/2009 04:00,10,18,0,4,0,1.1,52,0,0,1.60059e+07,22.0671,22.0671,22.0671,22.0671,0,0,0,0
10/18/2009 05:00,10,18,0,5,0,1.1,50,0,0,1.60059e+07,22.0671,22.0671,22.0671,22.0671,0,0,0,0
10/18/2009 06:00,10,18,0,6,0,1.1,50,0,0,1.69089e+07,22.0671,22.0671,22.0671,22.0671,0,0,0,0
10/18/2009 07:00,10,18,0,7,0,0,57,0,0,1.80226e+07,22.0671,22.0671,22.0671,22.0671,0,0,0,0
10/18/2009 08:00,10,18,0,8,0,0.6,57,0,0,1.80826e+07,22.0671,22.0671,22.0671,22.0671,0,0,0,0
10/18/2009 09:00,10,18,0,9,0,5,42,0,987268,3.638e+07,22.0382,22.0382,22.0382,16.3526,0,0.04514,0,4.63393e+06
10/18/2009 10:00,10,18,0,10,0,7.2,36,0,1.64336e+06,3.71796e+07,21.9642,21.9642,21.9642,15.2097,0,0.0772905,0,7.85194e+06
10/18/2009 11:00,10,18,0,11,0,8.9,32,0,2.40307e+06,3.81158e+07,21.9769,21.9769,21.9769,15.2097,0,0.117166,0,1.19321e+07
10/18/2009 12:00,10,18,0,12,0,11.1,26,0,2.86752e+06,3.8694e+07,22.0311,22.0311,22.0311,15.2097,0,0.143057,0,1.46857e+07
10/18/2009 13:00,10,18,0,13,0,12.8,22,0,2.72022e+06,3.56995e+07,22.0132,22.0132,22.0132,15.2097,0,0.136542,0,1.39799e+07
10/18/2009 14:00,10,18,0,14,0,13.9,20,0,3.82264e+06,3.98639e+07,22.0415,22.0415,22.0415,15.2097,0,0.191377,0,1.9676e+07
10/18/2009 15:00,10,18,0,15,0,14.4,17,0,4.66842e+06,4.09061e+07,22.0526,22.0526,22.0526,15.2097,0,0.235195,0,2.42197e+07
10/18/2009 16:00,10,18,0,16,0,15,17,0,5.22855e+06,4.1597e+07,22.0721,22.0721,22.0721,15.2097,0,0.264286,0,2.72929e+07
10/18/2009 17:00,10,18,0,17,0,15,17,0,5.34803e+06,4.17396e+07,22.0895,22.0895,22.0895,15.2097,0,0.269266,0,2.78776e+07
10/18/2009 18:00,10,18,0,18,0,13.3,17,0,1.77436e+06,2.36517e+07,22.0774,22.0774,22.0774,15.2097,0,0.0816365,0,8.43715e+06
10/18/2009 19:00,10,18,0,19,0,10.6,27,0,0,1.63897e+07,22.0712,22.0712,22.0712,22.0712,0,0,0,0
10/18/2009 20:00,10,18,0,20,0,9.4,31,0,0,1.63897e+07,22.0712,22.0712,22.0712,22.0712,0,0,0,0
10/18/2009 21:00,10,18,0,21,0,8.9,33,0,0,1.45836e+07,22.0712,22.0712,22.0712,22.0712,0,0,0,0
10/18/2009 22:00,10,18,0,22,0,5.6,42,0,0,1.45836e+07,22.0712,22.0712,22.0712,22.0712,0,0,0,0
10/18/2009 23:00,10,18,0,23,0,5.6,38,0,0,1.2958e+07,22.0712,22.0712,22.0712,22.0712,0,0,0,0
10/19/2009 00:00,10,19,1,0,0,6.1,35,0,0,1.20549e+07,22.0712,22.0712,22.0712,22.0712,0,0,0,0
10/19/2009 01:00,10,19,1,1,0,5.6,37,0,0,1.60059e+07,22.0712,22.0712,22.0712,22.0712,0,0,0,0
10/19/2009 02:00,10,19,1,2,0,5,40,0,0,1.60059e+07,22.0712,22.0712,22.0712,22.0712,0,0,0,0
10/19/2009 03:00,10,19,1,3,0,5,42,0,0,1.60059e+07,22.0712,22.0712,22.0712,22.0712,0,0,0,0
10/19/2009 04:00,10,19,1,4,0,5.6,40,0,0,1.60059e+07,22.0712,22.0712,22.0712,22.0712,0,0,0,0
10/19/2009 05:00,10,19,1,5,0,5.6,40,0,0,1.60059e+07,22.0712,22.0712,22.0712,22.0712,0,0,0,0
10/19/2009 06:00,10,19,1,6,0,3.9,47,0,0,1.69089e+07,22.0712,22.0712,22.0712,22.0712,0,0,0,0
10/19/2009 07:00,10,19,1,7,0,5,44,0,0,1.80226e+07,22.0712,22.0712,22.0712,22.0712,0,0,0,0
10/19/2009 08:00,10,19,1,8,0,6.1,43,0,0,1.80826e+07,22.0712,22.0712,22.0712,22.0712,0,0,0,0
10/19/2009 09:00,10,19,1,9,0,9.4,34,0,1.03113e+06,3.64345e+07,21.9784,21.9784,21.9784,16.3533,0,0.0474906,0,4.82154e+06
10/19/2009 10:00,10,19,1,10,0,12.2,31,0,1.83427e+06,3.7416e+07,21.8282,21.8282,21.8282,15.2097,0,0.0874395,0,8.70409e+06
10/19/2009 11:00,10,19,1,11,0,15.6,26,0,2.65399e+06,3.84283e+07,21.842,21.842,21.842,15.2097,0,0.130954,0,1.30704e+07
10/19/2009 12:00,10,19,1,12,0,17.2,26,0,3.11278e+06,3.89896e+07,21.9176,21.9176,21.9176,15.2097,0,0.154285,0,1.55744e+07
10/19/2009 13:00,10,19,1,13,0,18.3,28,0,2.94185e+06,3.59642e+07,21.9427,21.9427,21.9427,15.2097,0,0.146141,0,1.48077e+07
10/19/2009 14:00,10,19,1,14,0,19.4,28,0,4.47913e+06,4.06749e+07,21.9927,21.9927,21.9927,15.2097,0,0.225919,0,2.30612e+07
10/19/2009 15:00,10,19,1,15,0,20.6,26,0,5.46436e+06,4.18983e+07,22.0075,22.0075,22.0075,15.2097,0,0.279108,0,2.85522e+07
10/19/2009 16:00,10,19,1,16,0,21.1,26,0,6.05085e+06,4.26235e+07,22.0245,22.0245,22.0245,15.2097,0,0.30993,0,3.17845e+07
10/19/2009 17:00,10,19,1,17,0,20.6,26,0,6.13545e+06,4.27223e+07,22.0335,22.0335,22.0335,15.2097,0,0.312945,0,3.2136e+07
10/19/2009 18:00,10,19,1,18,0,18.3,29,0,2.27986e+06,2.42745e+07,22.0269,22.0269,22.0269,15.2097,0,0.107832,0,1.10625e+07
10/19/2009 19:00,10,19,1,19,0,15,41,0,0,1.63897e+07,22.0218,22.0218,22.0218,22.0218,0,0,0,0
10/19/2009 20:00,10,19,1,20,0,11.1,52,0,0,1.63897e+07,22.0218,22.0218,22.0218,22.0218,0,0,0,0
10/19/2009 21:00,10,19,1,21,0,10.6,54,0,0,1.45836e+07,22.0218,22.0218,22.0218,22.0218,0,0,0,0
10/19/2009 22:00,10,19,1,22,0,10.6,58,0,0,1.45836e+07,22.0218,22.0218,22.0218,22.0218,0,0,0,0
10/19/2009 23:00,10,19,1,23,0,10,58,0,0,1.2958e+07,22.0218,22.0218,22.0218,22.0218,0,0,0,0
10/20/2009 00:00,10,20,2,0,0,9.4,56,0,0,1.20549e+07,22.0218,22.0218,22.0218,22.0218,0,0,0,0
10/20/2009 01:00,10,20,2,1,0,7.2,63,0,0,1.60059e+07,22.0218,22.0218,22.0218,22.0218,0,0,0,0
10/20/2009 02:00,10,20,2,2,0,6.7,62,0,0,1.60059e+07,22.0218,22.0218,22.0218,22.0218,0,0,0,0
10/20/2009 03:00,10,20,2,3,0,6.7,70,0,0,1.60059e+07,22.0218,22.0218,22.0218,22.0218,0,0,0,0
10/20/2009 04:00,10,20,2,4,0,6.7,70,0,0,1.60059e+07,22.0218,22.0218,22.0218,22.0218,0,0,0,0
10/20/2009 05:00,10,20,2,5,0,6.7,70,0,0,1.60059e+07,22.0218,22.0218,22.0218,22.0218,0,0,0,0
10/20/2009 06:00,10,20,2,6,0,5.6,70,0,0,1.69089e+07,22.0218,22.0218,22.0218,22.0218,0,0,0,0
10/20/2009 07:00,10,20,2,7,0,4.4,73,0,0,1.80226e+07,22.0218,22.0218,22.0218,22.0218,0,0,0,0
10/20/2009 08:00,10,20,2,8,0,5,70,0,0,1.80826e+07,22.0218,22.0218,22.0218,22.0218,0,0,0,0
10/20/2009 09:00,10,20,2,9,0,6.7,65,0,1.2309e+06,3.66736e+07,22.0894,22.0894,22.0894,16.345,0,0.0566476,0,5.87662e+06
10/20/2009 10:00,10,20,2,10,0,9.4,56,0,1.61788e+06,3.7146e+07,22.1357,22.1357,22.1357,15.2097,0,0.0759373,0,7.91345e+06
10/20/2009 11:00,10,20,2,11,0,10.6,54,0,3.02747e+06,3.88777e+07,22.0983,22.0983,22.0983,15.2097,0,0.148146,0,1.5357e+07
10/20/2009 12:00,10,20,2,12,0,13.3,49,0,3.5672e+06,3.9537e+07,22.1131,22.1131,22.1131,15.2097,0,0.175144,0,1.81954e+07
10/20/2009 13:00,10,20,2,13,0,15,44,0,3.39495e+06,3.65258e+07,22.0774,22.0774,22.0774,15.2097,0,0.170542,0,1.76256e+07
10/20/2009 14:00,10,20,2,14,0,16.1,42,0,5.06705e+06,4.14063e+07,22.0859,22.0859,22.0859,15.2097,0,0.258136,0,2.67114e+07
10/20/2009 15:00,10,20,2,15,0,16.1,41,0,5.85053e+06,4.23764e+07,22.0967,22.0967,22.0967,15.2097,0,0.299699,0,3.10608e+07
10/20/2009 16:00,10,20,2,16,0,16.7,36,0,6.38681e+06,4.30395e+07,22.1058,22.1058,22.1058,15.2097,0,0.327793,0,3.40175e+07
10/20/2009 17:00,10,20,2,17,0,16.1,36,0,6.3055e+06,4.29318e+07,22.1065,22.1065,22.1065,15.2097,0,0.321756,0,3.33944e+07
10/20/2009 18:00,10,20,2,18,0,13.3,43,0,2.15805e+06,2.41243e+07,22.0677,22.0677,22.0677,15.2097,0,0.101552,0,1.04806e+07
10/20/2009 19:00,10,20,2,19,0,11.1,52,0,0,1.63897e+07,22.0541,22.0541,22.0541,22.0541,0,0,0,0
10/20/2009 20:00,10,20,2,20,0,8.3,58,0,0,1.63897e+07,22.0541,22.0541,22.0541,22.0541,0,0,0,0
10/20/2009 21:00,10,20,2,21,0,7.2,60,0,0,1.45836e+07,22.0541,22.0541,22.0541,22.0541,0,0,0,0
10/20/2009 22:00,10,20,2,22,0,5.6,70,0,0,1.45836e+07,22.0541,22.0541,22.0541,22.0541,0,0,0,0
10/20/2009 23:00,10,20,2,23,0,5.6,67,0,0,1.2958e+07,22.0541,22.0541,22.0541,22.0541,0,0,0,0
10/21/2009 00:00,10,21,3,0,0,6.7,57,0,0,1.20549e+07,22.0541,22.0541,22.0541,22.0541,0,0,0,0
10/21/2009 01:00,10,21,3,1,0,5,61,0,0,1.09412e+07,22.0541,22.0541,22.0541,22.0541,0,0,0,0
10/21/2009 02:00,10,21,3,2,0,4.4,63,0,0,1.09412e+07,22.0541,22.0541,22.0541,22.0541,0,0,0,0
10/21/2009 03:00,10,21,3,3,0,3.9,66,0,0,1.09412e+07,22.0541,22.0541,22.0541,22.0541,0,0,0,0
10/21/2009 04:00,10,21,3,4,0,5,61,0,0,1.09412e+07,22.0541,22.0541,22.0541,22.0541,0,0,0,0
10/21/2009 05:00,10,21,3,5,0,5.6,58,0,0,1.09412e+07,22.0541,22.0541,22.0541,22.0541,0,0,0,0
10/21/2009 06:00,10,21,3,6,0,4.4,61,0,0,1.09412e+07,22.0541,22.0541,22.0541,22.0541,0,0,0,0
10/21/2009 07:00,10,21,3,7,0,5,58,0,0,1.20549e+07,22.0541,22.0541,22.0541,22.0541,0,0,0,0
10/21/2009 08:00,10,21,3,8,0,5.6,56,0,0,8.68313e+06,22.0541,22.0541,22.0541,22.0541,0,0,0,0
10/21/2009 09:00,10,21,3,9,0,7.8,48,0,0,8.68313e+06,22.0541,22.0541,22.0541,22.0541,0,0,0,0
10/21/2009 10:00,10,21,3,10,0,12.2,37,0,0,8.68313e+06,22.0541,22.0541,22.0541,22.0541,0,0,0,0
10/21/2009 11:00,10,21,3,11,0,14.4,32,0,0,8.68313e+06,22.0541,22.0541,22.0541,22.0541,0,0,0,0
10/21/2009 12:00,10,21,3,12,0,15.6,29,0,0,8.68313e+06,22.0541,22.0541,22.0541,22.0541,0,0,0,0
10/21/2009 13:00,10,21,3,13,0,17.2,28,0,0,8.68313e+06,22.0541,22.0541,22.0541,22.0541,0,0,0,0
10/21/2009 14:00,10,21,3,14,0,17.8,29,0,0,8.68313e+06,22.0541,22.0541,22.0541,22.0541,0,0,0,0
10/21/2009 15:00,10,21,3,15,0,18.3,30,0,0,8.68313e+06,22.0541,22.0541,22.0541,22.0541,0,0,0,0
10/21/2009 16:00,10,21,3,16,0,17.8,31,0,0,8.68313e+06,22.0541,22.0541,22.0541,22.0541,0,0,0,0
10/21/2009 17:00,10,21,3,17,0,17.2,35,0,0,8.68313e+06,22.0541,22.0541,22.0541,22.0541,0,0,0,0
10/21/2009 18:00,10,21,3,18,0,15,41,0,0,8.68313e+06,22.0541,22.0541,22.0541,22.0541,0,0,0,0
10/21/2009 19:00,10,21,3,19,0,12.8,48,0,0,1.20549e+07,22.0541,22.0541,22.0541,22.0541,0,0,0,0
10/21/2009 20:00,10,21,3,20,0,12.2,50,0,0,1.20549e+07,22.0541,22.0541,22.0541,22.0541,0,0,0,0
10/21/2009 21:00,10,21,3,21,0,13.9,42,0,0,1.20549e+07,22.0541,22.0541,22.0541,22.0541,0,0,0,0
10/21/2009 22:00,10,21,3,22,0,12.2,53,0,0,1.20549e+07,22.0541,22.0541,22.0541,22.0541,0,0,0,0
10/21/2009 23:00,10,21,3,23,0,11.7,56,0,0,1.20549e+07,22.0541,22.0541,22.0541,22.0541,0,0,0,0
10/22/2009 00:00,10,22,4,0,0,10,63,0,0,1.20549e+07,22.0541,22.0541,22.0541,22.0541,0,0,0,0
10/22/2009 01:00,10,22,4,1,0,8.9,68,0,0,1.09412e+07,22.0541,22.0541,22.0541,22.0541,0,0,0,0
10/22/2009 02:00,10,22,4,2,0,8.3,71,0,0,1.09412e+07,22.0541,22.0541,22.0541,22.0541,0,0,0,0
10/22/2009 03:00,10,22,4,3,0,7.8,73,0,0,1.09412e+07,22.0541,22.0541,22.0541,22.0541,0,0,0,0
10/22/2009 04:00,10,22,4,4,0,8.3,74,0,0,1.09412e+07,22.0541,22.0541,22.0541,22.0541,0,0,0,0
10/22/2009 05:00,10,22,4,5,0,7.2,76,0,0,1.09412e+07,22.0541,22.0541,22.0541,22.0541,0,0,0,0
10/22/2009 06:00,10,22,4,6,0,6.1,79,0,0,1.09412e+07,22.0541,22.0541,22.0541,22.0541,0,0,0,0
10/22/2009 07:00,10,22,4,7,0,6.1,79,0,0,1.20549e+07,22.0541,22.0541,22.0541,22.0541,0,0,0,0
10/22/2009 08:00,10,22,4,8,0,8.3,68,0,0,8.68313e+06,22.0541,22.0541,22.0541,22.0541,0,0,0,0
10/22/2009 09:00,10,22,4,9,0,10.6,61,0,0,8.68313e+06,22.0541,22.0541,22.0541,22.0541,0,0,0,0
10/22/2009 10:00,10,22,4,10,0,13.3,51,0,0,8.68313e+06,22.0541,22.0541,22.0541,22.0541,0,0,0,0
10/22/2009 11:00,10,22,4,11,0,13.9,49,0,0,8.68313e+06,22.0541,22.0541,22.0541,22.0541,0,0,0,0
10/22/2009 12:00,10,22,4,12,0,15,45,0,0,8.68313e+06,22.0541,22.0541,22.0541,22.0541,0,0,0,0
10/22/2009 13:00,10,22,4,13,0,15,47,0,0,8.68313e+06,22.0541,22.0541,22.0541,22.0541,0,0,0,0
10/22/2009 14:00,10,22,4,14,0,14.4,55,0,0,8.68313e+06,22.0541,22.0541,22.0541,22.0541,0,0,0,0
10/22/2009 15:00,10,22,4,15,0,13.9,59,0,0,8.68313e+06,22.0541,22.0541,22.0541,22.0541,0,0,0,0
10/22/2009 16:00,10,22,4,16,0,12.8,74,0,0,8.68313e+06,22.0541,22.0541,22.0541,22.0541,0,0,0,0
10/22/2009 17:00,10,22,4,17,0,12.2,77,0,0,8.68313e+06,22.0541,22.0541,22.0541,22.0541,0,0,0,0
10/22/2009 18:00,10,22,4,18,0,12.2,77,0,0,8.68313e+06,22.0541,22.0541,22.0541,22.0541,0,0,0,0
10/22/2009 19:00,10,22,4,19,0,11.7,80,0,0,1.20549e+07,22.0541,22.0541,22.0541,22.0541,0,0,0,0
10/22/2009 20:00,10,22,4,20,0,11.1,86,0,0,1.20549e+07,22.0541,22.0541,22.0541,22.0541,0,0,0,0
10/22/2009 21:00,10,22,4,21,0,11.1,86,0,0,1.20549e+07,22.0541,22.0541,22.0541,22.0541,0,0,0,0
10/22/2009 22:00,10,22,4,22,0,11.7,80,0,0,1.20549e+07,22.0541,22.0541,22.0541,22.0541,0,0,0,0
10/22/2009 23:00,10,22,4,23,0,12.2,74,0,0,1.20549e+07,22.0541,22.0541,22.0541,22.0541,0,0,0,0
10/23/2009 00:00,10,23,5,0,0,12.2,74,0,0,1.20549e+07,22.0541,22.0541,22.0541,22.0541,0,0,0,0
10/23/2009 01:00,10,23,5,1,0,13.9,64,0,0,1.60059e+07,22.0541,22.0541,22.0541,22.0541,0,0,0,0
10/23/2009 02:00,10,23,5,2,0,11.7,83,0,0,1.60059e+07,22.0541,22.0541,22.0541,22.0541,0,0,0,0
10/23/2009 03:00,10,23,5,3,0,11.7,80,0,0,1.60059e+07,22.0541,22.0541,22.0541,22.0541,0,0,0,0
10/23/2009 04:00,10,23,5,4,0,10.6,74,0,0,1.60059e+07,22.0541,22.0541,22.0541,22.0541,0,0,0,0
10/23/2009 05:00,10,23,5,5,0,8.9,54,0,0,1.60059e+07,22.0541,22.0541,22.0541,22.0541,0,0,0,0
10/23/2009 06:00,10,23,5,6,0,7.8,50,0,0,1.69089e+07,22.0541,22.0541,22.0541,22.0541,0,0,0,0
10/23/2009 07:00,10,23,5,7,0,7.2,55,1.34897e+06,0,1.96032e+07,14.3548,14.3548,15.6763,13.8881,0.0143413,0.0372874,571493,524221
10/23/2009 08:00,10,23,5,8,0,6.7,62,231571,0,1.83425e+07,12.06,12.06,15.2097,12.06,0.00631433,0,298981,0
10/23/2009 09:00,10,23,5,9,0,7.8,58,0,0,3.51932e+07,11.9674,11.9674,11.9674,11.9674,0,0,0,0
10/23/2009 10:00,10,23,5,10,0,9.4,54,0,0,3.51932e+07,11.9674,11.9674,11.9674,11.9674,0,0,0,0
10/23/2009 11:00,10,23,5,11,0,8.9,45,0,0,3.51932e+07,11.9674,11.9674,11.9674,11.9674,0,0,0,0
10/23/2009 12:00,10,23,5,12,0,10.6,38,0,536400,3.58398e+07,16.0955,16.0955,18.2087,13.0156,0.0150106,0.00971221,470197,624339
10/23/2009 13:00,10,23,5,13,0,11.1,35,0,0,3.23741e+07,19.5026,19.5026,19.5026,19.5026,0,0,0,0
10/23/2009 14:00,10,23,5,14,0,10.6,35,0,216204,3.5451e+07,19.9081,19.9081,19.9081,17.3561,0,0.00957031,0,735189
10/23/2009 15:00,10,23,5,15,0,10.6,35,0,452797,3.57344e+07,21.7614,21.7614,21.7614,15.2097,0,0.0203424,0,2.00572e+06
10/23/2009 16:00,10,23,5,16,0,11.7,31,0,828706,3.61844e+07,22.4884,22.4884,22.4884,15.2097,0,0.0371905,0,4.07633e+06
10/23/2009 17:00,10,23,5,17,0,10.6,35,0,902013,3.62749e+07,22.6224,22.6224,22.6224,15.2097,0,0.0412923,0,4.60597e+06
10/23/2009 18:00,10,23,5,18,0,9.4,37,0,0,2.15143e+07,22.6604,22.6604,22.6604,22.6604,0,0,0,0
10/23/2009 19:00,10,23,5,19,0,7.2,46,0,0,1.63897e+07,22.6604,22.6604,22.6604,22.6604,0,0,0,0
10/23/2009 20:00,10,23,5,20,0,6.1,51,0,0,1.63897e+07,22.6604,22.6604,22.6604,22.6604,0,0,0,0
10/23/2009 21:00,10,23,5,21,0,6.1,51,0,0,1.45836e+07,22.6604,22.6604,22.6604,22.6604,0,0,0,0
10/23/2009 22:00,10,23,5,22,0,3.3,63,0,0,1.45836e+07,22.6604,22.6604,22.6604,22.6604,0,0,0,0
10/23/2009 23:00,10,23,5,23,0,3.3,63,0,0,1.2958e+07,22.6604,22.6604,22.6604,22.6604,0,0,0,0
10/24/2009 00:00,10,24,6,0,0,2.2,68,0,0,1.20549e+07,22.6604,22.6604,22.6604,22.6604,0,0,0,0
10/24/2009 01:00,10,24,6,1,0,2.8,65,0,0,1.60059e+07,22.6604,22.6604,22.6604,22.6604,0,0,0,0
10/24/2009 02:00,10,24,6,2,0,2.2,68,0,0,1.60059e+07,22.6604,22.6604,22.6604,22.6604,0,0,0,0
10/24/2009 03:00,10,24,6,3,0,0.6,76,0,0,1.60059e+07,22.6604,22.6604,22.6604,22.6604,0,0,0,0
10/24/2009 04:00,10,24,6,4,0,-1.1,79,0,0,1.60059e+07,22.6604,22.6604,22.6604,22.6604,0,0,0,0
10/24/2009 05:00,10,24,6,5,0,0,76,0,0,1.60059e+07,22.6604,22.6604,22.6604,22.6604,0,0,0,0
10/24/2009 06:00,10,24,6,6,0,0,76,0,0,1.69089e+07,22.6604,22.6604,22.6604,22.6604,0,0,0,0
10/24/2009 07:00,10,24,6,7,0,-1.1,76,624595,0,1.87353e+07,17.2606,17.2606,17.2606,15.2097,0,0.0196466,0,928343
10/24/2009 08:00,10,24,6,8,0,0.6,73,231149,0,1.83421e+07,14.6884,14.6884,15.2097,14.6884,0.00629532,0,46096.9,0
10/24/2009 09:00,10,24,6,9,0,1.7,67,0,0,3.51932e+07,14.1969,14.1969,14.1969,14.1969,0,0,0,0
10/24/2009 10:00,10,24,6,10,0,3.3,60,0,68447.2,3.5272e+07,14.5439,14.5439,14.8721,14.5439,0.00227391,0,19370.6,0
10/24/2009 11:00,10,24,6,11,0,5.6,49,0,456507,3.57373e+07,17.2647,17.2647,17.2647,15.1908,0,0.0192674,0,728958
10/24/2009 12:00,10,24,6,12,0,6.7,43,0,999544,3.6412e+07,21.0964,21.0964,21.0964,15.2097,0,0.049201,0,4.36658e+06
10/24/2009 13:00,10,24,6,13,0,7.8,38,0,1.16397e+06,3.37968e+07,21.9289,21.9289,21.9289,15.2097,0,0.0580722,0,5.87187e+06
10/24/2009 14:00,10,24,6,14,0,8.3,33,0,2.24831e+06,3.7936e+07,22.2653,22.2653,22.2653,15.2097,0,0.111947,0,1.18929e+07
10/24/2009 15:00,10,24,6,15,0,8.9,30,0,2.26392e+06,3.79471e+07,22.4285,22.4285,22.4285,15.2097,0,0.111275,0,1.20879e+07
10/24/2009 16:00,10,24,6,16,0,9.4,29,0,2.80801e+06,3.86029e+07,22.4124,22.4124,22.4124,15.2097,0,0.136251,0,1.4768e+07
10/24/2009 17:00,10,24,6,17,0,8.3,32,0,2.86736e+06,3.86746e+07,22.4149,22.4149,22.4149,15.2097,0,0.138979,0,1.50687e+07
10/24/2009 18:00,10,24,6,18,0,7.2,36,0,0,2.15143e+07,22.4087,22.4087,22.4087,22.4087,0,0,0,0
10/24/2009 19:00,10,24,6,19,0,6.7,35,0,0,1.63897e+07,22.4087,22.4087,22.4087,22.4087,0,0,0,0
10/24/2009 20:00,10,24,6,20,0,2.8,51,0,0,1.63897e+07,22.4087,22.4087,22.4087,22.4087,0,0,0,0
10/24/2009 21:00,10,24,6,21,0,2.2,56,0,0,1.45836e+07,22.4087,22.4087,22.4087,22.4087,0,0,0,0
10/24/2009 22:00,10,24,6,22,0,3.9,43,0,0,1.45836e+07,22.4087,22.4087,22.4087,22.4087,0,0,0,0
10/24/2009 23:00,10,24,6,23,0,3.3,47,0,0,1.2958e+07,22.4087,22.4087,22.4087,22.4087,0,0,0,0
10/25/2009 00:00,10,25,0,0,0,5,40,0,0,1.20549e+07,22.4087,22.4087,22.4087,22.4087,0,0,0,0
10/25/2009 01:00,10,25,0,1,0,4.4,44,0,0,1.60059e+07,22.4087,22.4087,22.4087,22.4087,0,0,0,0
10/25/2009 02:00,10,25,0,2,0,4.4,41,0,0,1.60059e+07,22.4087,22.4087,22.4087,22.4087,0,0,0,0
10/25/2009 03:00,10,25,0,3,0,5,40,0,0,1.60059e+07,22.4087,22.4087,22.4087,22.4087,0,0,0,0
10/25/2009 04:00,10,25,0,4,0,5,42,0,0,1.60059e+07,22.4087,22.4087,22.4087,22.4087,0,0,0,0
10/25/2009 05:00,10,25,0,5,0,5,44,0,0,1.60059e+07,22.4087,22.4087,22.4087,22.4087,0,0,0,0
10/25/2009 06:00,10,25,0,6,0,5,46,0,0,1.69089e+07,22.4087,22.4087,22.4087,22.4087,0,0,0,0
10/25/2009 07:00,10,25,0,7,0,5.6,42,783583,0,1.89258e+07,16.5078,16.5078,16.774,14.9435,0.00794954,0.0186833,63768,880122
10/25/2009 08:00,10,25,0,8,0,6.1,41,62057.7,0,1.81484e+07,13.9554,13.9554,15.2097,13.9554,0.000846338,0,15772.7,0
10/25/2009 09:00,10,25,0,9,0,7.8,38,0,0,3.51932e+07,13.9155,13.9155,13.9155,13.9155,0,0,0,0
10/25/2009 10:00,10,25,0,10,0,8.9,33,0,0,3.51932e+07,13.9155,13.9155,13.9155,13.9155,0,0,0,0
10/25/2009 11:00,10,25,0,11,0,10,30,0,146715,3.53629e+07,14.4751,14.4751,14.7959,14.4575,0.00166167,0.00352536,24100.4,2804.72
10/25/2009 12:00,10,25,0,12,0,12.2,26,0,930265,3.63101e+07,19.6999,19.6999,19.6999,15.2097,0,0.0423742,0,2.90663e+06
10/25/2009 13:00,10,25,0,13,0,13.9,18,0,1.00847e+06,3.3594e+07,21.7484,21.7484,21.7484,15.2097,0,0.047493,0,4.67357e+06
10/25/2009 14:00,10,25,0,14,0,13.3,18,0,2.70363e+06,3.84961e+07,22.265,22.265,22.265,15.2097,0,0.136003,0,1.4437e+07
10/25/2009 15:00,10,25,0,15,0,14.4,19,0,3.30404e+06,3.92253e+07,22.342,22.342,22.342,15.2097,0,0.165015,0,1.77103e+07
10/25/2009 16:00,10,25,0,16,0,14.4,21,0,3.82518e+06,3.98646e+07,22.2921,22.2921,22.2921,15.2097,0,0.191233,0,2.03813e+07
10/25/2009 17:00,10,25,0,17,0,13.9,24,0,3.83e+06,3.98686e+07,22.2855,22.2855,22.2855,15.2097,0,0.190926,0,2.03296e+07
10/25/2009 18:00,10,25,0,18,0,12.8,29,0,665814,2.22997e+07,22.2675,22.2675,22.2675,15.2097,0,0.0270015,0,2.86777e+06
10/25/2009 19:00,10,25,0,19,0,10,33,0,0,1.63897e+07,22.2602,22.2602,22.2602,22.2602,0,0,0,0
10/25/2009 20:00,10,25,0,20,0,7.2,48,0,0,1.63897e+07,22.2602,22.2602,22.2602,22.2602,0,0,0,0
10/25/2009 21:00,10,25,0,21,0,7.8,46,0,0,1.45836e+07,22.2602,22.2602,22.2602,22.2602,0,0,0,0
10/25/2009 22:00,10,25,0,22,0,7.2,50,0,0,1.45836e+07,22.2602,22.2602,22.2602,22.2602,0,0,0,0
10/25/2009 23:00,10,25,0,23,0,7.2,50,0,0,1.2958e+07,22.2602,22.2602,22.2602,22.2602,0,0,0,0
10/26/2009 00:00,10,26,1,0,0,7.8,50,0,0,1.20549e+07,22.2602,22.2602,22.2602,22.2602,0,0,0,0
10/26/2009 01:00,10,26,1,1,0,7.8,53,0,0,1.60059e+07,22.2602,22.2602,22.2602,22.2602,0,0,0,0
10/26/2009 02:00,10,26,1,2,0,7.2,55,0,0,1.60059e+07,22.2602,22.2602,22.2602,22.2602,0,0,0,0
10/26/2009 03:00,10,26,1,3,0,6.7,57,0,0,1.60059e+07,22.2602,22.2602,22.2602,22.2602,0,0,0,0
10/26/2009 04:00,10,26,1,4,0,6.1,62,0,0,1.60059e+07,22.2602,22.2602,22.2602,22.2602,0,0,0,0
10/26/2009 05:00,10,26,1,5,0,5.6,58,0,0,1.60059e+07,22.2602,22.2602,22.2602,22.2602,0,0,0,0
10/26/2009 06:00,10,26,1,6,0,3.9,52,0,0,1.69089e+07,22.2602,22.2602,22.2602,22.2602,0,0,0,0
10/26/2009 07:00,10,26,1,7,0,3.3,47,979529,0,1.91599e+07,15.9621,15.9621,16.6081,14.5636,0.0148555,0.0202928,289283,854626
10/26/2009 08:00,10,26,1,8,0,3.3,47,0,0,1.80826e+07,13.054,13.054,13.054,13.054,0,0,0,0
10/26/2009 09:00,10,26,1,9,0,5.6,44,0,458839,3.57368e+07,15.3579,15.3579,15.4652,14.294,0.00578641,0.0134443,74869.1,445247
10/26/2009 10:00,10,26,1,10,0,8.3,44,0,663116,3.59846e+07,20.011,20.011,20.011,15.2097,0,0.028822,0,2.23118e+06
10/26/2009 11:00,10,26,1,11,0,10,36,0,1.73927e+06,3.72969e+07,21.8254,21.8254,21.8254,15.2097,0,0.0823115,0,8.20163e+06
10/26/2009 12:00,10,26,1,12,0,11.7,39,0,2.43176e+06,3.81536e+07,22.0637,22.0637,22.0637,15.2097,0,0.119581,0,1.23334e+07
10/26/2009 13:00,10,26,1,13,0,16.1,28,0,2.05102e+06,3.48701e+07,22.0297,22.0297,22.0297,15.2097,0,0.100505,0,1.03151e+07
10/26/2009 14:00,10,26,1,14,0,17.8,25,0,3.48348e+06,3.94542e+07,22.1121,22.1121,22.1121,15.2097,0,0.175792,0,1.82602e+07
10/26/2009 15:00,10,26,1,15,0,22.2,17,0,4.41042e+06,4.05919e+07,22.1106,22.1106,22.1106,15.2097,0,0.222814,0,2.31387e+07
10/26/2009 16:00,10,26,1,16,0,22.2,14,0,4.9628e+06,4.1268e+07,22.1033,22.1033,22.1033,15.2097,0,0.250393,0,2.59757e+07
10/26/2009 17:00,10,26,1,17,0,20.6,15,0,5.07849e+06,4.14055e+07,22.1051,22.1051,22.1051,15.2097,0,0.25512,0,2.6473e+07
10/26/2009 18:00,10,26,1,18,0,15,34,0,1.26493e+06,2.30333e+07,22.1172,22.1172,22.1172,15.2097,0,0.0573234,0,5.95872e+06
10/26/2009 19:00,10,26,1,19,0,12.2,43,0,0,1.63897e+07,22.1222,22.1222,22.1222,22.1222,0,0,0,0
10/26/2009 20:00,10,26,1,20,0,10,47,0,0,1.63897e+07,22.1222,22.1222,22.1222,22.1222,0,0,0,0
10/26/2009 21:00,10,26,1,21,0,10.6,44,0,0,1.45836e+07,22.1222,22.1222,22.1222,22.1222,0,0,0,0
10/26/2009 22:00,10,26,1,22,0,9.4,49,0,0,1.45836e+07,22.1222,22.1222,22.1222,22.1222,0,0,0,0
10/26/2009 23:00,10,26,1,23,0,11.7,37,0,0,1.2958e+07,22.1222,22.1222,22.1222,22.1222,0,0,0,0
10/27/2009 00:00,10,27,2,0,0,12.2,34,0,0,1.20549e+07,22.1222,22.1222,22.1222,22.1222,0,0,0,0
10/27/2009 01:00,10,27,2,1,0,10,41,0,0,1.60059e+07,22.1222,22.1222,22.1222,22.1222,0,0,0,0
10/27/2009 02:00,10,27,2,2,0,9.4,45,0,0,1.60059e+07,22.1222,22.1222,22.1222,22.1222,0,0,0,0
10/27/2009 03:00,10,27,2,3,0,8.3,46,0,0,1.60059e+07,22.1222,22.1222,22.1222,22.1222,0,0,0,0
10/27/2009 04:00,10,27,2,4,0,5,61,0,0,1.60059e+07,22.1222,22.1222,22.1222,22.1222,0,0,0,0
10/27/2009 05:00,10,27,2,5,0,5,64,0,0,1.60059e+07,22.1222,22.1222,22.1222,22.1222,0,0,0,0
10/27/2009 06:00,10,27,2,6,0,3.9,60,0,0,1.69089e+07,22.1222,22.1222,22.1222,22.1222,0,0,0,0
10/27/2009 07:00,10,27,2,7,0,4.4,55,0,0,1.80226e+07,22.1222,22.1222,22.1222,22.1222,0,0,0,0
10/27/2009 08:00,10,27,2,8,0,6.7,45,0,0,1.80826e+07,22.1222,22.1222,22.1222,22.1222,0,0,0,0
10/27/2009 09:00,10,27,2,9,0,7.8,48,0,888264,3.62573e+07,22.1272,22.1272,22.1272,16.5922,0,0.0399701,0,4.16152e+06
10/27/2009 10:00,10,27,2,10,0,14.4,34,0,888931,3.62546e+07,22.1957,22.1957,22.1957,15.2097,0,0.0393194,0,4.13494e+06
