Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
10/27/2009 11:00,10,27,2,11,0,16.1,30,0,1.03627e+06,3.64321e+07,22.3096,22.3096,22.3096,15.2097,0,0.046389,0,4.95753e+06
10/27/2009 12:00,10,27,2,12,0,17.8,27,0,1.30453e+06,3.67611e+07,22.3278,22.3278,22.3278,15.2097,0,0.0601693,0,6.44503e+06
10/27/2009 13:00,10,27,2,13,0,19.4,25,0,856024,3.3392e+07,22.3365,22.3365,22.3365,15.2097,0,0.0369883,0,3.96683e+06
10/27/2009 14:00,10,27,2,14,0,21.1,19,0,1.97872e+06,3.75753e+07,22.2861,22.2861,22.2861,15.2097,0,0.0916079,0,9.75422e+06
10/27/2009 15:00,10,27,2,15,0,20.6,19,0,2.28327e+06,3.79449e+07,22.2678,22.2678,22.2678,15.2097,0,0.106235,0,1.12836e+07
10/27/2009 16:00,10,27,2,16,0,17.8,31,0,2.33124e+06,3.80041e+07,22.2819,22.2819,22.2819,15.2097,0,0.10881,0,1.15802e+07
10/27/2009 17:00,10,27,2,17,0,16.7,34,0,2.63367e+06,3.83751e+07,22.2874,22.2874,22.2874,15.2097,0,0.12415,0,1.3223e+07
10/27/2009 18:00,10,27,2,18,0,15.5,36,0,236659,2.17932e+07,22.3051,22.3051,22.3051,15.2097,0,0.00973375,0,1.03933e+06
10/27/2009 19:00,10,27,2,19,0,13.9,38,0,0,1.63897e+07,22.3213,22.3213,22.3213,22.3213,0,0,0,0
10/27/2009 20:00,10,27,2,20,0,12.2,49,0,0,1.63897e+07,22.3213,22.3213,22.3213,22.3213,0,0,0,0
10/27/2009 21:00,10,27,2,21,0,11.1,54,0,0,1.45836e+07,22.3213,22.3213,22.3213,22.3213,0,0,0,0
10/27/2009 22:00,10,27,2,22,0,10,56,0,0,1.45836e+07,22.3213,22.3213,22.3213,22.3213,0,0,0,0
10/27/2009 23:00,10,27,2,23,0,11.1,50,0,0,1.2958e+07,22.3213,22.3213,22.3213,22.3213,0,0,0,0
10/28/2009 00:00,10,28,3,0,0,14.4,42,0,0,1.20549e+07,22.3213,22.3213,22.3213,22.3213,0,0,0,0
10/28/2009 01:00,10,28,3,1,0,14.4,47,0,0,1.09412e+07,22.3213,22.3213,22.3213,22.3213,0,0,0,0
10/28/2009 02:00,10,28,3,2,0,13.9,42,0,0,1.09412e+07,22.3213,22.3213,22.3213,22.3213,0,0,0,0
10/28/2009 03:00,10,28,3,3,0,12.8,51,0,0,1.09412e+07,22.3213,22.3213,22.3213,22.3213,0,0,0,0
10/28/2009 04:00,10,28,3,4,0,13.3,49,0,0,1.09412e+07,22.3213,22.3213,22.3213,22.3213,0,0,0,0
10/28/2009 05:00,10,28,3,5,0,11.7,56,0,0,1.09412e+07,22.3213,22.3213,22.3213,22.3213,0,0,0,0
10/28/2009 06:00,10,28,3,6,0,11.7,59,0,0,1.09412e+07,22.3213,22.3213,22.3213,22.3213,0,0,0,0
10/28/2009 07:00,10,28,3,7,0,11.1,61,0,0,1.20549e+07,22.3213,22.3213,22.3213,22.3213,0,0,0,0
10/28/2009 08:00,10,28,3,8,0,12.8,57,0,0,8.68313e+06,22.3213,22.3213,22.3213,22.3213,0,0,0,0
10/28/2009 09:00,10,28,3,9,0,10,66,0,0,8.68313e+06,22.3213,22.3213,22.3213,22.3213,0,0,0,0
10/28/2009 10:00,10,28,3,10,0,11.1,63,0,0,8.68313e+06,22.3213,22.3213,22.3213,22.3213,0,0,0,0
10/28/2009 11:00,10,28,3,11,0,11.1,69,0,0,8.68313e+06,22.3213,22.3213,22.3213,22.3213,0,0,0,0
10/28/2009 12:00,10,28,3,12,0,10.6,77,0,0,8.68313e+06,22.3213,22.3213,22.3213,22.3213,0,0,0,0
10/28/2009 13:00,10,28,3,13,0,12.2,71,0,0,8.68313e+06,22.3213,22.3213,22.3213,22.3213,0,0,0,0
10/28/2009 14:00,10,28,3,14,0,13.9,74,0,0,8.68313e+06,22.3213,22.3213,22.3213,22.3213,0,0,0,0
10/28/2009 15:00,10,28,3,15,0,13.9,77,0,0,8.68313e+06,22.3213,22.3213,22.3213,22.3213,0,0,0,0
10/28/2009 16:00,10,28,3,16,0,15.6,64,0,0,8.68313e+06,22.3213,22.3213,22.3213,22.3213,0,0,0,0
10/28/2009 17:00,10,28,3,17,0,15,60,0,0,8.68313e+06,22.3213,22.3213,22.3213,22.3213,0,0,0,0
10/28/2009 18:00,10,28,3,18,0,14.4,57,0,0,8.68313e+06,22.3213,22.3213,22.3213,22.3213,0,0,0,0
10/28/2009 19:00,10,28,3,19,0,13.9,62,0,0,1.20549e+07,22.3213,22.3213,22.3213,22.3213,0,0,0,0
10/28/2009 20:00,10,28,3,20,0,13.9,64,0,0,1.20549e+07,22.3213,22.3213,22.3213,22.3213,0,0,0,0
10/28/2009 21:00,10,28,3,21,0,13.9,67,0,0,1.20549e+07,22.3213,22.3213,22.3213,22.3213,0,0,0,0
10/28/2009 22:00,10,28,3,22,0,13.9,62,0,0,1.20549e+07,22.3213,22.3213,22.3213,22.3213,0,0,0,0
10/28/2009 23:00,10,28,3,23,0,13.3,62,0,0,1.20549e+07,22.3213,22.3213,22.3213,22.3213,0,0,0,0
10/29/2009 00:00,10,29,4,0,0,13.3,64,0,0,1.20549e+07,22.3213,22.3213,22.3213,22.3213,0,0,0,0
10/29/2009 01:00,10,29,4,1,0,12.2,71,0,0,1.09412e+07,22.3213,22.3213,22.3213,22.3213,0,0,0,0
10/29/2009 02:00,10,29,4,2,0,13.3,62,0,0,1.09412e+07,22.3213,22.3213,22.3213,22.3213,0,0,0,0
10/29/2009 03:00,10,29,4,3,0,12.2,69,0,0,1.09412e+07,22.3213,22.3213,22.3213,22.3213,0,0,0,0
10/29/2009 04:00,10,29,4,4,0,11.1,74,0,0,1.09412e+07,22.3213,22.3213,22.3213,22.3213,0,0,0,0
10/29/2009 05:00,10,29,4,5,0,9.4,83,0,0,1.09412e+07,22.3213,22.3213,22.3213,22.3213,0,0,0,0
10/29/2009 06:00,10,29,4,6,0,12.2,66,0,0,1.09412e+07,22.3213,22.3213,22.3213,22.3213,0,0,0,0
10/29/2009 07:00,10,29,4,7,0,11.7,68,0,0,1.20549e+07,22.3213,22.3213,22.3213,22.3213,0,0,0,0
10/29/2009 08:00,10,29,4,8,0,12.2,66,0,0,8.68313e+06,22.3213,22.3213,22.3213,22.3213,0,0,0,0
10/29/2009 09:00,10,29,4,9,0,10,80,0,0,8.68313e+06,22.3213,22.3213,22.3213,22.3213,0,0,0,0
10/29/2009 10:00,10,29,4,10,0,11.1,71,0,0,8.68313e+06,22.3213,22.3213,22.3213,22.3213,0,0,0,0
10/29/2009 11:00,10,29,4,11,0,13.9,62,0,0,8.68313e+06,22.3213,22.3213,22.3213,22.3213,0,0,0,0
10/29/2009 12:00,10,29,4,12,0,17.8,41,0,0,8.68313e+06,22.3213,22.3213,22.3213,22.3213,0,0,0,0
10/29/2009 13:00,10,29,4,13,0,17.8,37,0,0,8.68313e+06,22.3213,22.3213,22.3213,22.3213,0,0,0,0
10/29/2009 14:00,10,29,4,14,0,17.8,37,0,0,8.68313e+06,22.3213,22.3213,22.3213,22.3213,0,0,0,0
10/29/2009 15:00,10,29,4,15,0,17.8,41,0,0,8.68313e+06,22.3213,22.3213,22.3213,22.3213,0,0,0,0
10/29/2009 16:00,10,29,4,16,0,16.1,54,0,0,8.68313e+06,22.3213,22.3213,22.3213,22.3213,0,0,0,0
10/29/2009 17:00,10,29,4,17,0,15.6,55,0,0,8.68313e+06,22.3213,22.3213,22.3213,22.3213,0,0,0,0
10/29/2009 18:00,10,29,4,18,0,13.9,64,0,0,8.68313e+06,22.3213,22.3213,22.3213,22.3213,0,0,0,0
10/29/2009 19:00,10,29,4,19,0,13.3,64,0,0,1.20549e+07,22.3213,22.3213,22.3213,22.3213,0,0,0,0
10/29/2009 20:00,10,29,4,20,0,12.8,69,0,0,1.20549e+07,22.3213,22.3213,22.3213,22.3213,0,0,0,0
10/29/2009 21:00,10,29,4,21,0,11.7,80,0,0,1.20549e+07,22.3213,22.3213,22.3213,22.3213,0,0,0,0
10/29/2009 22:00,10,29,4,22,0,12.2,71,0,0,1.20549e+07,22.3213,22.3213,22.3213,22.3213,0,0,0,0
10/29/2009 23:00,10,29,4,23,0,11.1,77,0,0,1.20549e+07,22.3213,22.3213,22.3213,22.3213,0,0,0,0
10/30/2009 00:00,10,30,5,0,0,11.1,77,0,0,1.20549e+07,22.3213,22.3213,22.3213,22.3213,0,0,0,0
10/30/2009 01:00,10,30,5,1,0,10.6,79,0,0,1.60059e+07,22.3213,22.3213,22.3213,22.3213,0,0,0,0
10/30/2009 02:00,10,30,5,2,0,10.6,79,0,0,1.60059e+07,22.3213,22.3213,22.3213,22.3213,0,0,0,0
10/30/2009 03:00,10,30,5,3,0,10.6,79,0,0,1.60059e+07,22.3213,22.3213,22.3213,22.3213,0,0,0,0
10/30/2009 04:00,10,30,5,4,0,10.6,77,0,0,1.60059e+07,22.3213,22.3213,22.3213,22.3213,0,0,0,0
10/30/2009 05:00,10,30,5,5,0,10,80,0,0,1.60059e+07,22.3213,22.3213,22.3213,22.3213,0,0,0,0
10/30/2009 06:00,10,30,5,6,0,10,86,0,0,1.69089e+07,22.3213,22.3213,22.3213,22.3213,0,0,0,0
10/30/2009 07:00,10,30,5,7,0,10,86,228288,0,1.82786e+07,19.9617,19.9617,19.9617,17.2209,0,0.00616577,0,508684
10/30/2009 08:00,10,30,5,8,0,11.1,83,0,0,1.80826e+07,19.2321,19.2321,19.2321,19.2321,0,0,0,0
10/30/2009 09:00,10,30,5,9,0,10.6,86,0,0,3.51932e+07,19.2321,19.2321,19.2321,19.2321,0,0,0,0
10/30/2009 10:00,10,30,5,10,0,10,89,0,0,3.51932e+07,19.2321,19.2321,19.2321,19.2321,0,0,0,0
10/30/2009 11:00,10,30,5,11,0,10.6,89,0,0,3.51932e+07,19.2321,19.2321,19.2321,19.2321,0,0,0,0
10/30/2009 12:00,10,30,5,12,0,10,93,0,0,3.51932e+07,19.2321,19.2321,19.2321,19.2321,0,0,0,0
10/30/2009 13:00,10,30,5,13,0,11.1,89,0,0,3.23741e+07,19.2321,19.2321,19.2321,19.2321,0,0,0,0
10/30/2009 14:00,10,30,5,14,0,13.3,77,0,0,3.51932e+07,19.2321,19.2321,19.2321,19.2321,0,0,0,0
10/30/2009 15:00,10,30,5,15,0,11.7,86,0,0,3.51932e+07,19.2321,19.2321,19.2321,19.2321,0,0,0,0
10/30/2009 16:00,10,30,5,16,0,11.7,89,0,71953.6,3.52719e+07,19.3858,19.3858,19.3858,15.2097,0,0.00155178,0,97552.1
10/30/2009 17:00,10,30,5,17,0,11.7,89,0,439262,3.5718e+07,20.894,20.894,20.894,15.2097,0,0.0196995,0,1.6853e+06
10/30/2009 18:00,10,30,5,18,0,12.2,86,0,0,2.15143e+07,21.8502,21.8502,21.8502,21.8502,0,0,0,0
10/30/2009 19:00,10,30,5,19,0,12.2,83,0,0,1.63897e+07,21.8502,21.8502,21.8502,21.8502,0,0,0,0
10/30/2009 20:00,10,30,5,20,0,11.7,89,0,0,1.63897e+07,21.8502,21.8502,21.8502,21.8502,0,0,0,0
10/30/2009 21:00,10,30,5,21,0,11.7,83,0,0,1.45836e+07,21.8502,21.8502,21.8502,21.8502,0,0,0,0
10/30/2009 22:00,10,30,5,22,0,11.7,80,0,0,1.45836e+07,21.8502,21.8502,21.8502,21.8502,0,0,0,0
10/30/2009 23:00,10,30,5,23,0,11.7,80,0,0,1.2958e+07,21.8502,21.8502,21.8502,21.8502,0,0,0,0
10/31/2009 00:00,10,31,6,0,0,11.1,86,0,0,1.20549e+07,21.8502,21.8502,21.8502,21.8502,0,0,0,0
10/31/2009 01:00,10,31,6,1,0,10.6,86,0,0,1.60059e+07,21.8502,21.8502,21.8502,21.8502,0,0,0,0
10/31/2009 02:00,10,31,6,2,0,11.1,71,0,0,1.60059e+07,21.8502,21.8502,21.8502,21.8502,0,0,0,0
10/31/2009 03:00,10,31,6,3,0,10,77,0,0,1.60059e+07,21.8502,21.8502,21.8502,21.8502,0,0,0,0
10/31/2009 04:00,10,31,6,4,0,10,80,0,0,1.60059e+07,21.8502,21.8502,21.8502,21.8502,0,0,0,0
10/31/2009 05:00,10,31,6,5,0,9.4,77,0,0,1.60059e+07,21.8502,21.8502,21.8502,21.8502,0,0,0,0
10/31/2009 06:00,10,31,6,6,0,8.3,83,0,0,1.69089e+07,21.8502,21.8502,21.8502,21.8502,0,0,0,0
10/31/2009 07:00,10,31,6,7,0,6.1,89,114735,0,1.81426e+07,21.5312,21.5312,21.5312,15.2097,0,0.00116018,0,110374
10/31/2009 08:00,10,31,6,8,0,7.8,82,0,0,1.80826e+07,21.2188,21.2188,21.2188,21.2188,0,0,0,0
10/31/2009 09:00,10,31,6,9,0,8.9,86,0,0,3.51932e+07,21.2188,21.2188,21.2188,21.2188,0,0,0,0
10/31/2009 10:00,10,31,6,10,0,11.1,66,0,0,3.51932e+07,21.2188,21.2188,21.2188,21.2188,0,0,0,0
10/31/2009 11:00,10,31,6,11,0,12.2,64,0,0,3.51932e+07,21.2188,21.2188,21.2188,21.2188,0,0,0,0
10/31/2009 12:00,10,31,6,12,0,15,53,0,399985,3.56645e+07,21.6844,21.6844,21.6844,15.2097,0,0.016261,0,1.60269e+06
10/31/2009 13:00,10,31,6,13,0,14.4,49,0,415673,3.28724e+07,22.2321,22.2321,22.2321,15.2097,0,0.0185395,0,1.95935e+06
10/31/2009 14:00,10,31,6,14,0,15,44,0,2.75319e+06,3.85551e+07,22.5771,22.5771,22.5771,15.2097,0,0.137951,0,1.52944e+07
10/31/2009 15:00,10,31,6,15,0,16.1,39,0,3.53466e+06,3.95088e+07,22.5742,22.5742,22.5742,15.2097,0,0.176615,0,1.95722e+07
10/31/2009 16:00,10,31,6,16,0,15.6,40,0,2.18764e+06,3.78372e+07,22.6539,22.6539,22.6539,15.2097,0,0.104022,0,1.16524e+07
10/31/2009 17:00,10,31,6,17,0,14.4,47,0,2.31355e+06,3.79831e+07,22.628,22.628,22.628,15.2097,0,0.108548,0,1.2117e+07
10/31/2009 18:00,10,31,6,18,0,13.3,51,0,0,2.15143e+07,22.6124,22.6124,22.6124,22.6124,0,0,0,0
10/31/2009 19:00,10,31,6,19,0,12.8,52,0,0,1.63897e+07,22.6124,22.6124,22.6124,22.6124,0,0,0,0
10/31/2009 20:00,10,31,6,20,0,12.8,51,0,0,1.63897e+07,22.6124,22.6124,22.6124,22.6124,0,0,0,0
10/31/2009 21:00,10,31,6,21,0,12.2,54,0,0,1.45836e+07,22.6124,22.6124,22.6124,22.6124,0,0,0,0
10/31/2009 22:00,10,31,6,22,0,10.9,56,0,0,1.45836e+07,22.6124,22.6124,22.6124,22.6124,0,0,0,0
10/31/2009 23:00,10,31,6,23,0,9.7,56,0,0,1.2958e+07,22.6124,22.6124,22.6124,22.6124,0,0,0,0
11/01/2009 00:00,11,1,0,0,0,8.4,61,0,0,1.20549e+07,22.6124,22.6124,22.6124,22.6124,0,0,0,0
11/01/2009 01:00,11,1,0,1,0,7.1,44,0,0,1.60059e+07,22.6124,22.6124,22.6124,22.6124,0,0,0,0
11/01/2009 02:00,11,1,0,2,0,5.8,44,0,0,1.60059e+07,22.6124,22.6124,22.6124,22.6124,0,0,0,0
11/01/2009 03:00,11,1,0,3,0,4.6,44,0,0,1.60059e+07,22.6124,22.6124,22.6124,22.6124,0,0,0,0
11/01/2009 04:00,11,1,0,4,0,3.3,73,0,0,1.60059e+07,22.6124,22.6124,22.6124,22.6124,0,0,0,0
11/01/2009 05:00,11,1,0,5,0,2.8,67,0,0,1.60059e+07,22.6124,22.6124,22.6124,22.6124,0,0,0,0
11/01/2009 06:00,11,1,0,6,0,7.8,44,0,0,1.69089e+07,22.6124,22.6124,22.6124,22.6124,0,0,0,0
11/01/2009 07:00,11,1,0,7,0,8.9,37,0,0,1.80226e+07,22.6124,22.6124,22.6124,22.6124,0,0,0,0
11/01/2009 08:00,11,1,0,8,0,10,33,0,0,1.80826e+07,22.6124,22.6124,22.6124,22.6124,0,0,0,0
11/01/2009 09:00,11,1,0,9,0,7.2,51,0,41415.6,3.52392e+07,22.615,22.615,22.615,18.911,0,0.00104502,0,116523
11/01/2009 10:00,11,1,0,10,0,10,39,0,0,3.51932e+07,22.6269,22.6269,22.6269,22.6269,0,0,0,0
11/01/2009 11:00,11,1,0,11,0,11.7,34,0,150204,3.53712e+07,22.6509,22.6509,22.6509,18.9183,0,0.00639592,0,718485
11/01/2009 12:00,11,1,0,12,0,13.3,33,0,439568,3.57186e+07,22.8127,22.8127,22.8127,15.2097,0,0.0197483,0,2.25961e+06
11/01/2009 13:00,11,1,0,13,0,18.3,16,0,0,3.23741e+07,22.889,22.889,22.889,22.889,0,0,0,0
11/01/2009 14:00,11,1,0,14,0,13.9,39,0,947539,3.63402e+07,22.985,22.985,22.985,15.2097,0,0.0459209,0,5.37266e+06
11/01/2009 15:00,11,1,0,15,0,11.7,49,0,1.11285e+06,3.65439e+07,23.0036,23.0036,23.0036,15.2097,0,0.0547627,0,6.42246e+06
11/01/2009 16:00,11,1,0,16,0,11.7,45,0,1.13025e+06,3.65657e+07,22.9329,22.9329,22.9329,15.2097,0,0.0557783,0,6.48223e+06
11/01/2009 17:00,11,1,0,17,0,10.6,52,0,1.1191e+06,3.65523e+07,22.8405,22.8405,22.8405,15.2097,0,0.0552675,0,6.34611e+06
11/01/2009 18:00,11,1,0,18,0,10.6,50,0,0,2.15143e+07,22.8136,22.8136,22.8136,22.8136,0,0,0,0
11/01/2009 19:00,11,1,0,19,0,12.2,38,0,0,1.63897e+07,22.8136,22.8136,22.8136,22.8136,0,0,0,0
11/01/2009 20:00,11,1,0,20,0,13.3,36,0,0,1.63897e+07,22.8136,22.8136,22.8136,22.8136,0,0,0,0
11/01/2009 21:00,11,1,0,21,0,8.9,59,0,0,1.45836e+07,22.8136,22.8136,22.8136,22.8136,0,0,0,0
11/01/2009 22:00,11,1,0,22,0,8.9,59,0,0,1.45836e+07,22.8136,22.8136,22.8136,22.8136,0,0,0,0
11/01/2009 23:00,11,1,0,23,0,9.4,59,0,0,1.2958e+07,22.8136,22.8136,22.8136,22.8136,0,0,0,0
11/02/2009 00:00,11,2,1,0,0,9.4,56,0,0,1.20549e+07,22.8136,22.8136,22.8136,22.8136,0,0,0,0
11/02/2009 01:00,11,2,1,1,0,8.9,54,0,0,1.60059e+07,22.8136,22.8136,22.8136,22.8136,0,0,0,0
11/02/2009 02:00,11,2,1,2,0,8.9,54,0,0,1.60059e+07,22.8136,22.8136,22.8136,22.8136,0,0,0,0
11/02/2009 03:00,11,2,1,3,0,10,48,0,0,1.60059e+07,22.8136,22.8136,22.8136,22.8136,0,0,0,0
11/02/2009 04:00,11,2,1,4,0,8.9,56,0,0,1.60059e+07,22.8136,22.8136,22.8136,22.8136,0,0,0,0
11/02/2009 05:00,11,2,1,5,0,8.3,58,0,0,1.60059e+07,22.8136,22.8136,22.8136,22.8136,0,0,0,0
11/02/2009 06:00,11,2,1,6,0,7.2,63,0,0,1.69089e+07,22.8136,22.8136,22.8136,22.8136,0,0,0,0
11/02/2009 07:00,11,2,1,7,0,6.1,65,0,0,1.80226e+07,22.8136,22.8136,22.8136,22.8136,0,0,0,0
11/02/2009 08:00,11,2,1,8,0,6.7,63,0,0,1.80826e+07,22.8136,22.8136,22.8136,22.8136,0,0,0,0
11/02/2009 09:00,11,2,1,9,0,8.3,58,0,0,3.51932e+07,22.8136,22.8136,22.8136,22.8136,0,0,0,0
11/02/2009 10:00,11,2,1,10,0,12.8,47,0,0,3.51932e+07,22.8136,22.8136,22.8136,22.8136,0,0,0,0
11/02/2009 11:00,11,2,1,11,0,12.8,47,0,1.03673e+06,3.64481e+07,22.4088,22.4088,22.4088,15.2097,0,0.048891,0,5.28733e+06
11/02/2009 12:00,11,2,1,12,0,13.9,44,0,1.86369e+06,3.74686e+07,22.2811,22.2811,22.2811,15.2097,0,0.0927205,0,9.86668e+06
11/02/2009 13:00,11,2,1,13,0,15,38,0,1.81995e+06,3.46154e+07,22.1432,22.1432,22.1432,15.2097,0,0.0945565,0,9.86756e+06
11/02/2009 14:00,11,2,1,14,0,15.6,30,0,3.3322e+06,3.92843e+07,22.3251,22.3251,22.3251,15.2097,0,0.171578,0,1.83728e+07
11/02/2009 15:00,11,2,1,15,0,15,31,0,4.01756e+06,4.01138e+07,22.3545,22.3545,22.3545,15.2097,0,0.203778,0,2.19113e+07
11/02/2009 16:00,11,2,1,16,0,15,31,0,4.2868e+06,4.04389e+07,22.3539,22.3539,22.3539,15.2097,0,0.216038,0,2.32258e+07
11/02/2009 17:00,11,2,1,17,0,14.4,33,0,4.11026e+06,4.02145e+07,22.3619,22.3619,22.3619,15.2097,0,0.205206,0,2.20859e+07
11/02/2009 18:00,11,2,1,18,0,12.2,40,0,188927,2.17355e+07,22.2928,22.2928,22.2928,15.2097,0,0.00724415,0,772132
11/02/2009 19:00,11,2,1,19,0,6.1,49,0,0,1.63897e+07,22.2372,22.2372,22.2372,22.2372,0,0,0,0
11/02/2009 20:00,11,2,1,20,0,5,55,0,0,1.63897e+07,22.2372,22.2372,22.2372,22.2372,0,0,0,0
11/02/2009 21:00,11,2,1,21,0,4.4,55,0,0,1.45836e+07,22.2372,22.2372,22.2372,22.2372,0,0,0,0
11/02/2009 22:00,11,2,1,22,0,7.2,49,0,0,1.45836e+07,22.2372,22.2372,22.2372,22.2372,0,0,0,0
11/02/2009 23:00,11,2,1,23,0,7.8,48,0,0,1.2958e+07,22.2372,22.2372,22.2372,22.2372,0,0,0,0
11/03/2009 00:00,11,3,2,0,0,8.9,44,0,0,1.20549e+07,22.2372,22.2372,22.2372,22.2372,0,0,0,0
11/03/2009 01:00,11,3,2,1,0,8.9,44,0,0,1.60059e+07,22.2372,22.2372,22.2372,22.2372,0,0,0,0
11/03/2009 02:00,11,3,2,2,0,8.9,44,0,0,1.60059e+07,22.2372,22.2372,22.2372,22.2372,0,0,0,0
11/03/2009 03:00,11,3,2,3,0,8.9,44,0,0,1.60059e+07,22.2372,22.2372,22.2372,22.2372,0,0,0,0
11/03/2009 04:00,11,3,2,4,0,8.9,44,0,0,1.60059e+07,22.2372,22.2372,22.2372,22.2372,0,0,0,0
11/03/2009 05:00,11,3,2,5,0,8.9,44,0,0,1.60059e+07,22.2372,22.2372,22.2372,22.2372,0,0,0,0
11/03/2009 06:00,11,3,2,6,0,7.8,52,0,0,1.69089e+07,22.2372,22.2372,22.2372,22.2372,0,0,0,0
11/03/2009 07:00,11,3,2,7,0,8.3,52,0,0,1.80226e+07,22.2372,22.2372,22.2372,22.2372,0,0,0,0
11/03/2009 08:00,11,3,2,8,0,8.3,52,0,0,1.80826e+07,22.2372,22.2372,22.2372,22.2372,0,0,0,0
11/03/2009 09:00,11,3,2,9,0,8.9,52,0,18235.8,3.52132e+07,22.239,22.239,22.239,20.4803,0,0.000401584,0,42511.1
11/03/2009 10:00,11,3,2,10,0,10,46,0,0,3.51932e+07,22.2512,22.2512,22.2512,22.2512,0,0,0,0
11/03/2009 11:00,11,3,2,11,0,12.8,36,0,503152,3.57926e+07,22.1735,22.1735,22.1735,15.2097,0,0.0217218,0,2.26928e+06
11/03/2009 12:00,11,3,2,12,0,15,32,0,1.20717e+06,3.66502e+07,22.2255,22.2255,22.2255,15.2097,0,0.0566255,0,5.97971e+06
11/03/2009 13:00,11,3,2,13,0,15.6,32,0,1.18265e+06,3.38084e+07,22.0856,22.0856,22.0856,15.2097,0,0.0565614,0,5.85196e+06
11/03/2009 14:00,11,3,2,14,0,16.7,30,0,3.31194e+06,3.92434e+07,22.2852,22.2852,22.2852,15.2097,0,0.166967,0,1.77812e+07
11/03/2009 15:00,11,3,2,15,0,17.2,31,0,3.07086e+06,3.89281e+07,22.4191,22.4191,22.4191,15.2097,0,0.150451,0,1.63222e+07
11/03/2009 16:00,11,3,2,16,0,17.2,33,0,3.03434e+06,3.88813e+07,22.4269,22.4269,22.4269,15.2097,0,0.148086,0,1.6083e+07
11/03/2009 17:00,11,3,2,17,0,16.1,38,0,2.97625e+06,3.87993e+07,22.4311,22.4311,22.4311,15.2097,0,0.14271,0,1.55081e+07
11/03/2009 18:00,11,3,2,18,0,14.4,42,0,100398,2.16274e+07,22.3981,22.3981,22.3981,15.2097,0,0.00284489,0,307732
11/03/2009 19:00,11,3,2,19,0,11.1,50,0,0,1.63897e+07,22.3702,22.3702,22.3702,22.3702,0,0,0,0
11/03/2009 20:00,11,3,2,20,0,8.9,56,0,0,1.63897e+07,22.3702,22.3702,22.3702,22.3702,0,0,0,0
11/03/2009 21:00,11,3,2,21,0,9.4,54,0,0,1.45836e+07,22.3702,22.3702,22.3702,22.3702,0,0,0,0
11/03/2009 22:00,11,3,2,22,0,8.9,59,0,0,1.45836e+07,22.3702,22.3702,22.3702,22.3702,0,0,0,0
11/03/2009 23:00,11,3,2,23,0,7.8,58,0,0,1.2958e+07,22.3702,22.3702,22.3702,22.3702,0,0,0,0
11/04/2009 00:00,11,4,3,0,0,7.8,58,0,0,1.20549e+07,22.3702,22.3702,22.3702,22.3702,0,0,0,0
11/04/2009 01:00,11,4,3,1,0,7.8,61,0,0,1.09412e+07,22.3702,22.3702,22.3702,22.3702,0,0,0,0
11/04/2009 02:00,11,4,3,2,0,5.6,68,0,0,1.09412e+07,22.3702,22.3702,22.3702,22.3702,0,0,0,0
11/04/2009 03:00,11,4,3,3,0,6.7,65,0,0,1.09412e+07,22.3702,22.3702,22.3702,22.3702,0,0,0,0
11/04/2009 04:00,11,4,3,4,0,6.1,68,0,0,1.09412e+07,22.3702,22.3702,22.3702,22.3702,0,0,0,0
11/04/2009 05:00,11,4,3,5,0,4.4,73,0,0,1.09412e+07,22.3702,22.3702,22.3702,22.3702,0,0,0,0
11/04/2009 06:00,11,4,3,6,0,7.2,65,0,0,1.09412e+07,22.3702,22.3702,22.3702,22.3702,0,0,0,0
11/04/2009 07:00,11,4,3,7,0,4.4,76,0,0,1.20549e+07,22.3702,22.3702,22.3702,22.3702,0,0,0,0
11/04/2009 08:00,11,4,3,8,0,5.6,73,0,0,8.68313e+06,22.3702,22.3702,22.3702,22.3702,0,0,0,0
11/04/2009 09:00,11,4,3,9,0,8.9,66,0,0,8.68313e+06,22.3702,22.3702,22.3702,22.3702,0,0,0,0
11/04/2009 10:00,11,4,3,10,0,12.8,53,0,0,8.68313e+06,22.3702,22.3702,22.3702,22.3702,0,0,0,0
11/04/2009 11:00,11,4,3,11,0,14.4,49,0,0,8.68313e+06,22.3702,22.3702,22.3702,22.3702,0,0,0,0
11/04/2009 12:00,11,4,3,12,0,15.6,46,0,0,8.68313e+06,22.3702,22.3702,22.3702,22.3702,0,0,0,0
11/04/2009 13:00,11,4,3,13,0,17.8,40,0,0,8.68313e+06,22.3702,22.3702,22.3702,22.3702,0,0,0,0
11/04/2009 14:00,11,4,3,14,0,18.9,36,0,0,8.68313e+06,22.3702,22.3702,22.3702,22.3702,0,0,0,0
11/04/2009 15:00,11,4,3,15,0,20,35,0,0,8.68313e+06,22.3702,22.3702,22.3702,22.3702,0,0,0,0
11/04/2009 16:00,11,4,3,16,0,20,35,0,0,8.68313e+06,22.3702,22.3702,22.3702,22.3702,0,0,0,0
11/04/2009 17:00,11,4,3,17,0,16.7,43,0,0,8.68313e+06,22.3702,22.3702,22.3702,22.3702,0,0,0,0
11/04/2009 18:00,11,4,3,18,0,13.9,39,0,0,1.20549e+07,22.3702,22.3702,22.3702,22.3702,0,0,0,0
11/04/2009 19:00,11,4,3,19,0,8.9,61,0,0,1.20549e+07,22.3702,22.3702,22.3702,22.3702,0,0,0,0
11/04/2009 20:00,11,4,3,20,0,7.2,65,0,0,1.20549e+07,22.3702,22.3702,22.3702,22.3702,0,0,0,0
11/04/2009 21:00,11,4,3,21,0,7.8,66,0,0,1.20549e+07,22.3702,22.3702,22.3702,22.3702,0,0,0,0
11/04/2009 22:00,11,4,3,22,0,8.9,66,0,0,1.20549e+07,22.3702,22.3702,22.3702,22.3702,0,0,0,0
11/04/2009 23:00,11,4,3,23,0,8.3,68,0,0,1.20549e+07,22.3702,22.3702,22.3702,22.3702,0,0,0,0
11/05/2009 00:00,11,5,4,0,0,8.3,68,0,0,1.20549e+07,22.3702,22.3702,22.3702,22.3702,0,0,0,0
11/05/2009 01:00,11,5,4,1,0,8.3,68,0,0,1.09412e+07,22.3702,22.3702,22.3702,22.3702,0,0,0,0
11/05/2009 02:00,11,5,4,2,0,8.9,66,0,0,1.09412e+07,22.3702,22.3702,22.3702,22.3702,0,0,0,0
11/05/2009 03:00,11,5,4,3,0,9.4,63,0,0,1.09412e+07,22.3702,22.3702,22.3702,22.3702,0,0,0,0
11/05/2009 04:00,11,5,4,4,0,8.3,66,0,0,1.09412e+07,22.3702,22.3702,22.3702,22.3702,0,0,0,0
11/05/2009 05:00,11,5,4,5,0,8.3,66,0,0,1.09412e+07,22.3702,22.3702,22.3702,22.3702,0,0,0,0
11/05/2009 06:00,11,5,4,6,0,7.2,68,0,0,1.09412e+07,22.3702,22.3702,22.3702,22.3702,0,0,0,0
11/05/2009 07:00,11,5,4,7,0,7.2,68,0,0,1.20549e+07,22.3702,22.3702,22.3702,22.3702,0,0,0,0
11/05/2009 08:00,11,5,4,8,0,5.6,73,0,0,8.68313e+06,22.3702,22.3702,22.3702,22.3702,0,0,0,0
11/05/2009 09:00,11,5,4,9,0,8.9,61,0,0,8.68313e+06,22.3702,22.3702,22.3702,22.3702,0,0,0,0
11/05/2009 10:00,11,5,4,10,0,11.7,53,0,0,8.68313e+06,22.3702,22.3702,22.3702,22.3702,0,0,0,0
11/05/2009 11:00,11,5,4,11,0,13.3,49,0,0,8.68313e+06,22.3702,22.3702,22.3702,22.3702,0,0,0,0
11/05/2009 12:00,11,5,4,12,0,15,44,0,0,8.68313e+06,22.3702,22.3702,22.3702,22.3702,0,0,0,0
11/05/2009 13:00,11,5,4,13,0,16.7,40,0,0,8.68313e+06,22.3702,22.3702,22.3702,22.3702,0,0,0,0
11/05/2009 14:00,11,5,4,14,0,17.8,37,0,0,8.68313e+06,22.3702,22.3702,22.3702,22.3702,0,0,0,0
11/05/2009 15:00,11,5,4,15,0,17.8,37,0,0,8.68313e+06,22.3702,22.3702,22.3702,22.3702,0,0,0,0
11/05/2009 16:00,11,5,4,16,0,16.7,41,0,0,8.68313e+06,22.3702,22.3702,22.3702,22.3702,0,0,0,0
11/05/2009 17:00,11,5,4,17,0,16.1,43,0,0,8.68313e+06,22.3702,22.3702,22.3702,22.3702,0,0,0,0
11/05/2009 18:00,11,5,4,18,0,12.2,53,0,0,1.20549e+07,22.3702,22.3702,22.3702,22.3702,0,0,0,0
11/05/2009 19:00,11,5,4,19,0,8.9,61,0,0,1.20549e+07,22.3702,22.3702,22.3702,22.3702,0,0,0,0
11/05/2009 20:00,11,5,4,20,0,8.3,63,0,0,1.20549e+07,22.3702,22.3702,22.3702,22.3702,0,0,0,0
11/05/2009 21:00,11,5,4,21,0,8.9,61,0,0,1.20549e+07,22.3702,22.3702,22.3702,22.3702,0,0,0,0
11/05/2009 22:00,11,5,4,22,0,8.9,66,0,0,1.20549e+07,22.3702,22.3702,22.3702,22.3702,0,0,0,0
11/05/2009 23:00,11,5,4,23,0,10,59,0,0,1.20549e+07,22.3702,22.3702,22.3702,22.3702,0,0,0,0
11/06/2009 00:00,11,6,5,0,0,10.6,52,0,0,1.20549e+07,22.3702,22.3702,22.3702,22.3702,0,0,0,0
11/06/2009 01:00,11,6,5,1,0,10,54,0,0,1.60059e+07,22.3702,22.3702,22.3702,22.3702,0,0,0,0
11/06/2009 02:00,11,6,5,2,0,9.4,61,0,0,1.60059e+07,22.3702,22.3702,22.3702,22.3702,0,0,0,0
11/06/2009 03:00,11,6,5,3,0,9.4,63,0,0,1.60059e+07,22.3702,22.3702,22.3702,22.3702,0,0,0,0
11/06/2009 04:00,11,6,5,4,0,8.9,63,0,0,1.60059e+07,22.3702,22.3702,22.3702,22.3702,0,0,0,0
11/06/2009 05:00,11,6,5,5,0,10,52,0,0,1.60059e+07,22.3702,22.3702,22.3702,22.3702,0,0,0,0
11/06/2009 06:00,11,6,5,6,0,10,54,0,0,1.69089e+07,22.3702,22.3702,22.3702,22.3702,0,0,0,0
11/06/2009 07:00,11,6,5,7,0,9.4,74,882050,0,1.90548e+07,15.2992,15.2992,15.7741,14.4933,0.00999512,0.0233252,214606,849213
11/06/2009 08:00,11,6,5,8,0,9.4,83,639983,0,2.21949e+07,12.4628,12.4628,15.2097,12.4628,0.0224081,0,928016,0
11/06/2009 09:00,11,6,5,9,0,10,83,0,0,3.51932e+07,11.963,11.963,11.963,11.963,0,0,0,0
11/06/2009 10:00,11,6,5,10,0,11.7,83,0,0,3.51932e+07,11.963,11.963,11.963,11.963,0,0,0,0
11/06/2009 11:00,11,6,5,11,0,13.3,67,0,0,3.51932e+07,11.963,11.963,11.963,11.963,0,0,0,0
11/06/2009 12:00,11,6,5,12,0,13.9,64,0,0,3.51932e+07,11.963,11.963,11.963,11.963,0,0,0,0
11/06/2009 13:00,11,6,5,13,0,13.9,62,0,0,3.23741e+07,11.963,11.963,11.963,11.963,0,0,0,0
11/06/2009 14:00,11,6,5,14,0,14.4,58,0,0,3.51932e+07,11.963,11.963,11.963,11.963,0,0,0,0
11/06/2009 15:00,11,6,5,15,0,14.4,60,0,0,3.51932e+07,11.963,11.963,11.963,11.963,0,0,0,0
11/06/2009 16:00,11,6,5,16,0,12.2,77,0,0,3.51932e+07,11.963,11.963,11.963,11.963,0,0,0,0
11/06/2009 17:00,11,6,5,17,0,11.1,86,0,0,3.51932e+07,11.963,11.963,11.963,11.963,0,0,0,0
11/06/2009 18:00,11,6,5,18,0,10.6,90,0,0,2.48861e+07,11.963,11.963,11.963,11.963,0,0,0,0
11/06/2009 19:00,11,6,5,19,0,10.6,86,0,0,1.63897e+07,11.963,11.963,11.963,11.963,0,0,0,0
11/06/2009 20:00,11,6,5,20,0,11.1,83,0,0,1.63897e+07,11.963,11.963,11.963,11.963,0,0,0,0
11/06/2009 21:00,11,6,5,21,0,11.7,80,0,0,1.45836e+07,11.963,11.963,11.963,11.963,0,0,0,0
11/06/2009 22:00,11,6,5,22,0,11.1,83,0,0,1.45836e+07,11.963,11.963,11.963,11.963,0,0,0,0
11/06/2009 23:00,11,6,5,23,0,11.1,83,0,0,1.2958e+07,11.963,11.963,11.963,11.963,0,0,0,0
11/07/2009 00:00,11,7,6,0,0,11.1,83,0,0,1.20549e+07,11.963,11.963,11.963,11.963,0,0,0,0
11/07/2009 01:00,11,7,6,1,0,11.1,80,0,0,1.60059e+07,11.963,11.963,11.963,11.963,0,0,0,0
11/07/2009 02:00,11,7,6,2,0,12.2,75,0,0,1.60059e+07,11.963,11.963,11.963,11.963,0,0,0,0
11/07/2009 03:00,11,7,6,3,0,12.2,75,0,0,1.60059e+07,11.963,11.963,11.963,11.963,0,0,0,0
11/07/2009 04:00,11,7,6,4,0,12.2,75,0,0,1.60059e+07,11.963,11.963,11.963,11.963,0,0,0,0
11/07/2009 05:00,11,7,6,5,0,12.2,72,0,0,1.60059e+07,11.963,11.963,11.963,11.963,0,0,0,0
11/07/2009 06:00,11,7,6,6,0,12.2,72,0,0,1.69089e+07,11.963,11.963,11.963,11.963,0,0,0,0
11/07/2009 07:00,11,7,6,7,0,12.8,67,315028,0,1.83823e+07,11.7853,11.7853,13.4713,11.7853,0.00993538,0,505190,0
11/07/2009 08:00,11,7,6,8,0,13.3,64,0,0,2.14544e+07,11.7329,11.7329,11.7329,11.7329,0,0,0,0
11/07/2009 09:00,11,7,6,9,0,15,56,0,0,3.51932e+07,11.7329,11.7329,11.7329,11.7329,0,0,0,0
11/07/2009 10:00,11,7,6,10,0,15.6,52,0,0,3.51932e+07,11.7329,11.7329,11.7329,11.7329,0,0,0,0
11/07/2009 11:00,11,7,6,11,0,16.1,50,0,0,3.51932e+07,11.7329,11.7329,11.7329,11.7329,0,0,0,0
11/07/2009 12:00,11,7,6,12,0,16.7,48,0,0,3.51932e+07,11.7329,11.7329,11.7329,11.7329,0,0,0,0
11/07/2009 13:00,11,7,6,13,0,17.2,46,0,0,3.23741e+07,11.7329,11.7329,11.7329,11.7329,0,0,0,0
11/07/2009 14:00,11,7,6,14,0,15.6,65,0,0,3.51932e+07,11.7329,11.7329,11.7329,11.7329,0,0,0,0
11/07/2009 15:00,11,7,6,15,0,13.9,78,0,0,3.51932e+07,11.7329,11.7329,11.7329,11.7329,0,0,0,0
11/07/2009 16:00,11,7,6,16,0,13.9,87,0,287593,3.55335e+07,14.7489,14.7489,15.2097,14.7489,0.0121261,0,84192.8,0
11/07/2009 17:00,11,7,6,17,0,12.8,93,0,550920,3.58542e+07,19.8609,19.8609,19.8609,15.2097,0,0.0253443,0,1.77438e+06
11/07/2009 18:00,11,7,6,18,0,12.8,93,0,0,2.48861e+07,21.574,21.574,21.574,21.574,0,0,0,0
11/07/2009 19:00,11,7,6,19,0,11.7,93,0,0,1.63897e+07,21.574,21.574,21.574,21.574,0,0,0,0
11/07/2009 20:00,11,7,6,20,0,11.7,72,0,0,1.63897e+07,21.574,21.574,21.574,21.574,0,0,0,0
11/07/2009 21:00,11,7,6,21,0,12.2,67,0,0,1.45836e+07,21.574,21.574,21.574,21.574,0,0,0,0
11/07/2009 22:00,11,7,6,22,0,10,74,0,0,1.45836e+07,21.574,21.574,21.574,21.574,0,0,0,0
11/07/2009 23:00,11,7,6,23,0,8.9,68,0,0,1.2958e+07,21.574,21.574,21.574,21.574,0,0,0,0
11/08/2009 00:00,11,8,0,0,0,8.3,71,0,0,1.20549e+07,21.574,21.574,21.574,21.574,0,0,0,0
11/08/2009 01:00,11,8,0,1,0,5,82,0,0,1.60059e+07,21.574,21.574,21.574,21.574,0,0,0,0
11/08/2009 02:00,11,8,0,2,0,7.8,68,0,0,1.60059e+07,21.574,21.574,21.574,21.574,0,0,0,0
11/08/2009 03:00,11,8,0,3,0,8.3,63,0,0,1.60059e+07,21.574,21.574,21.574,21.574,0,0,0,0
11/08/2009 04:00,11,8,0,4,0,8.3,66,0,0,1.60059e+07,21.574,21.574,21.574,21.574,0,0,0,0
11/08/2009 05:00,11,8,0,5,0,7.8,71,0,0,1.60059e+07,21.574,21.574,21.574,21.574,0,0,0,0
11/08/2009 06:00,11,8,0,6,0,7.2,74,0,0,1.69089e+07,21.574,21.574,21.574,21.574,0,0,0,0
11/08/2009 07:00,11,8,0,7,0,7.2,68,229120,0,1.82709e+07,20.4943,20.4943,20.4943,15.2097,0,0.00425355,0,338322
11/08/2009 08:00,11,8,0,8,0,8.3,58,0,0,2.14544e+07,19.4941,19.4941,19.4941,19.4941,0,0,0,0
11/08/2009 09:00,11,8,0,9,0,9.4,59,0,0,3.51932e+07,19.4941,19.4941,19.4941,19.4941,0,0,0,0
11/08/2009 10:00,11,8,0,10,0,10.6,52,0,0,3.51932e+07,19.4941,19.4941,19.4941,19.4941,0,0,0,0
11/08/2009 11:00,11,8,0,11,0,11.7,51,0,338177,3.56004e+07,20.1771,20.1771,20.1771,16.6378,0,0.0154903,0,1.21375e+06
11/08/2009 12:00,11,8,0,12,0,12.2,49,0,527675,3.58289e+07,21.6705,21.6705,21.6705,15.2097,0,0.0242355,0,2.35776e+06
11/08/2009 13:00,11,8,0,13,0,11.7,49,0,0,3.23741e+07,22.0406,22.0406,22.0406,22.0406,0,0,0,0
11/08/2009 14:00,11,8,0,14,0,12.2,47,0,595461,3.59048e+07,22.2583,22.2583,22.2583,15.2097,0,0.0264398,0,2.8477e+06
11/08/2009 15:00,11,8,0,15,0,12.2,47,0,1.19735e+06,3.66347e+07,22.7657,22.7657,22.7657,15.2097,0,0.0556423,0,6.32655e+06
11/08/2009 16:00,11,8,0,16,0,11.7,45,0,1.00324e+06,3.63976e+07,22.9212,22.9212,22.9212,15.2097,0,0.0461632,0,5.35667e+06
11/08/2009 17:00,11,8,0,17,0,11.1,47,0,1.03204e+06,3.64343e+07,22.9877,22.9877,22.9877,15.2097,0,0.0481309,0,5.63311e+06
11/08/2009 18:00,11,8,0,18,0,8.9,68,0,0,2.48861e+07,22.9863,22.9863,22.9863,22.9863,0,0,0,0
11/08/2009 19:00,11,8,0,19,0,7.8,71,0,0,1.63897e+07,22.9863,22.9863,22.9863,22.9863,0,0,0,0
11/08/2009 20:00,11,8,0,20,0,7.2,74,0,0,1.63897e+07,22.9863,22.9863,22.9863,22.9863,0,0,0,0
11/08/2009 21:00,11,8,0,21,0,7.8,68,0,0,1.45836e+07,22.9863,22.9863,22.9863,22.9863,0,0,0,0
11/08/2009 22:00,11,8,0,22,0,7.2,68,0,0,1.45836e+07,22.9863,22.9863,22.9863,22.9863,0,0,0,0
11/08/2009 23:00,11,8,0,23,0,7.2,68,0,0,1.2958e+07,22.9863,22.9863,22.9863,22.9863,0,0,0,0
11/09/2009 00:00,11,9,1,0,0,7.2,68,0,0,1.20549e+07,22.9863,22.9863,22.9863,22.9863,0,0,0,0
11/09/2009 01:00,11,9,1,1,0,7.2,68,0,0,1.60059e+07,22.9863,22.9863,22.9863,22.9863,0,0,0,0
11/09/2009 02:00,11,9,1,2,0,6.7,71,0,0,1.60059e+07,22.9863,22.9863,22.9863,22.9863,0,0,0,0
11/09/2009 03:00,11,9,1,3,0,6.7,71,0,0,1.60059e+07,22.9863,22.9863,22.9863,22.9863,0,0,0,0
11/09/2009 04:00,11,9,1,4,0,6.1,73,0,0,1.60059e+07,22.9863,22.9863,22.9863,22.9863,0,0,0,0
11/09/2009 05:00,11,9,1,5,0,6.7,71,0,0,1.60059e+07,22.9863,22.9863,22.9863,22.9863,0,0,0,0
11/09/2009 06:00,11,9,1,6,0,6.1,71,0,0,1.69089e+07,22.9863,22.9863,22.9863,22.9863,0,0,0,0
11/09/2009 07:00,11,9,1,7,0,6.1,71,763069,0,1.89012e+07,16.6094,16.6094,16.8288,14.9903,0.00544998,0.0202654,36028.3,988051
11/09/2009 08:00,11,9,1,8,0,5.6,73,0,0,2.14544e+07,14.3044,14.3044,14.3044,14.3044,0,0,0,0
11/09/2009 09:00,11,9,1,9,0,5.6,73,0,0,3.51932e+07,14.3044,14.3044,14.3044,14.3044,0,0,0,0
11/09/2009 10:00,11,9,1,10,0,7.2,68,0,0,3.51932e+07,14.3044,14.3044,14.3044,14.3044,0,0,0,0
11/09/2009 11:00,11,9,1,11,0,8.9,61,0,0,3.51932e+07,14.3044,14.3044,14.3044,14.3044,0,0,0,0
11/09/2009 12:00,11,9,1,12,0,9.4,59,0,0,3.51932e+07,14.3044,14.3044,14.3044,14.3044,0,0,0,0
11/09/2009 13:00,11,9,1,13,0,10,57,0,0,3.23741e+07,14.3044,14.3044,14.3044,14.3044,0,0,0,0
11/09/2009 14:00,11,9,1,14,0,11.1,50,0,174802,3.53968e+07,14.8569,14.8569,15.1635,14.4676,0.00363884,0.00291589,16057.1,51304.7
11/09/2009 15:00,11,9,1,15,0,11.7,49,0,649949,3.59675e+07,18.9565,18.9565,18.9565,15.2097,0,0.0281529,0,1.86251e+06
11/09/2009 16:00,11,9,1,16,0,12.2,40,0,1.16153e+06,3.65869e+07,22.2624,22.2624,22.2624,15.2097,0,0.0528545,0,5.62471e+06
11/09/2009 17:00,11,9,1,17,0,11.1,49,0,1.19875e+06,3.66287e+07,22.8366,22.8366,22.8366,15.2097,0,0.0542444,0,6.22542e+06
11/09/2009 18:00,11,9,1,18,0,8.3,63,0,0,2.48861e+07,22.9063,22.9063,22.9063,22.9063,0,0,0,0
11/09/2009 19:00,11,9,1,19,0,8.9,56,0,0,1.63897e+07,22.9063,22.9063,22.9063,22.9063,0,0,0,0
11/09/2009 20:00,11,9,1,20,0,8.3,58,0,0,1.63897e+07,22.9063,22.9063,22.9063,22.9063,0,0,0,0
11/09/2009 21:00,11,9,1,21,0,7.2,65,0,0,1.45836e+07,22.9063,22.9063,22.9063,22.9063,0,0,0,0
11/09/2009 22:00,11,9,1,22,0,7.2,65,0,0,1.45836e+07,22.9063,22.9063,22.9063,22.9063,0,0,0,0
11/09/2009 23:00,11,9,1,23,0,6.7,68,0,0,1.2958e+07,22.9063,22.9063,22.9063,22.9063,0,0,0,0
11/10/2009 00:00,11,10,2,0,0,5.6,79,0,0,1.20549e+07,22.9063,22.9063,22.9063,22.9063,0,0,0,0
11/10/2009 01:00,11,10,2,1,0,5,82,0,0,1.60059e+07,22.9063,22.9063,22.9063,22.9063,0,0,0,0
11/10/2009 02:00,11,10,2,2,0,4.4,86,0,0,1.60059e+07,22.9063,22.9063,22.9063,22.9063,0,0,0,0
11/10/2009 03:00,11,10,2,3,0,3.3,86,0,0,1.60059e+07,22.9063,22.9063,22.9063,22.9063,0,0,0,0
11/10/2009 04:00,11,10,2,4,0,3.9,86,0,0,1.60059e+07,22.9063,22.9063,22.9063,22.9063,0,0,0,0
11/10/2009 05:00,11,10,2,5,0,4.4,89,0,0,1.60059e+07,22.9063,22.9063,22.9063,22.9063,0,0,0,0
11/10/2009 06:00,11,10,2,6,0,5,86,0,0,1.69089e+07,22.9063,22.9063,22.9063,22.9063,0,0,0,0
11/10/2009 07:00,11,10,2,7,0,4.4,89,1.16005e+06,0,1.93766e+07,15.0505,15.0505,16.1345,14.1256,0.0126106,0.0306045,412140,852513
11/10/2009 08:00,11,10,2,8,0,4.4,86,449781,0,2.19578e+07,12.2612,12.2612,15.2097,12.2612,0.011945,0,531038,0
11/10/2009 09:00,11,10,2,9,0,4.4,82,0,0,3.51932e+07,12.0232,12.0232,12.0232,12.0232,0,0,0,0
11/10/2009 10:00,11,10,2,10,0,4.4,79,0,0,3.51932e+07,12.0232,12.0232,12.0232,12.0232,0,0,0,0
11/10/2009 11:00,11,10,2,11,0,5.6,73,0,0,3.51932e+07,12.0232,12.0232,12.0232,12.0232,0,0,0,0
11/10/2009 12:00,11,10,2,12,0,6.7,71,0,0,3.51932e+07,12.0232,12.0232,12.0232,12.0232,0,0,0,0
11/10/2009 13:00,11,10,2,13,0,6.7,71,0,0,3.23741e+07,12.0232,12.0232,12.0232,12.0232,0,0,0,0
11/10/2009 14:00,11,10,2,14,0,7.2,74,0,0,3.51932e+07,12.0232,12.0232,12.0232,12.0232,0,0,0,0
11/10/2009 15:00,11,10,2,15,0,7.8,66,0,0,3.51932e+07,12.0232,12.0232,12.0232,12.0232,0,0,0,0
11/10/2009 16:00,11,10,2,16,0,7.8,66,0,94838.4,3.52996e+07,12.7791,12.7791,15.2097,12.7791,0.00266044,0,97483.9,0
11/10/2009 17:00,11,10,2,17,0,7.8,63,0,359009,3.56203e+07,16.6132,16.6132,16.6132,15.2097,0,0.0156768,0,331387
11/10/2009 18:00,11,10,2,18,0,6.1,71,0,0,2.48861e+07,18.9653,18.9653,18.9653,18.9653,0,0,0,0
11/10/2009 19:00,11,10,2,19,0,6.1,68,0,0,1.63897e+07,18.9653,18.9653,18.9653,18.9653,0,0,0,0
11/10/2009 20:00,11,10,2,20,0,5,70,0,0,1.63897e+07,18.9653,18.9653,18.9653,18.9653,0,0,0,0
11/10/2009 21:00,11,10,2,21,0,3.9,76,0,0,1.45836e+07,18.9653,18.9653,18.9653,18.9653,0,0,0,0
11/10/2009 22:00,11,10,2,22,0,4.4,70,0,0,1.45836e+07,18.9653,18.9653,18.9653,18.9653,0,0,0,0
11/10/2009 23:00,11,10,2,23,0,4.4,73,0,0,1.2958e+07,18.9653,18.9653,18.9653,18.9653,0,0,0,0
11/11/2009 00:00,11,11,3,0,0,5,73,0,0,1.20549e+07,18.9653,18.9653,18.9653,18.9653,0,0,0,0
11/11/2009 01:00,11,11,3,1,0,5,73,0,0,1.09412e+07,18.9653,18.9653,18.9653,18.9653,0,0,0,0
11/11/2009 02:00,11,11,3,2,0,5.6,73,0,0,1.09412e+07,18.9653,18.9653,18.9653,18.9653,0,0,0,0
11/11/2009 03:00,11,11,3,3,0,5.6,73,0,0,1.09412e+07,18.9653,18.9653,18.9653,18.9653,0,0,0,0
11/11/2009 04:00,11,11,3,4,0,5,79,0,0,1.09412e+07,18.9653,18.9653,18.9653,18.9653,0,0,0,0
11/11/2009 05:00,11,11,3,5,0,4.4,82,0,0,1.09412e+07,18.9653,18.9653,18.9653,18.9653,0,0,0,0
11/11/2009 06:00,11,11,3,6,0,4.4,82,0,0,1.09412e+07,18.9653,18.9653,18.9653,18.9653,0,0,0,0
11/11/2009 07:00,11,11,3,7,0,4.4,86,0,0,1.20549e+07,18.9653,18.9653,18.9653,18.9653,0,0,0,0
11/11/2009 08:00,11,11,3,8,0,5,82,0,0,1.20549e+07,18.9653,18.9653,18.9653,18.9653,0,0,0,0
11/11/2009 09:00,11,11,3,9,0,4.4,89,0,0,8.68313e+06,18.9653,18.9653,18.9653,18.9653,0,0,0,0
11/11/2009 10:00,11,11,3,10,0,5,86,0,0,8.68313e+06,18.9653,18.9653,18.9653,18.9653,0,0,0,0
11/11/2009 11:00,11,11,3,11,0,5.6,83,0,0,8.68313e+06,18.9653,18.9653,18.9653,18.9653,0,0,0,0
11/11/2009 12:00,11,11,3,12,0,6.7,83,0,0,8.68313e+06,18.9653,18.9653,18.9653,18.9653,0,0,0,0
11/11/2009 13:00,11,11,3,13,0,6.7,86,0,0,8.68313e+06,18.9653,18.9653,18.9653,18.9653,0,0,0,0
11/11/2009 14:00,11,11,3,14,0,6.7,86,0,0,8.68313e+06,18.9653,18.9653,18.9653,18.9653,0,0,0,0
11/11/2009 15:00,11,11,3,15,0,7.2,83,0,0,8.68313e+06,18.9653,18.9653,18.9653,18.9653,0,0,0,0
11/11/2009 16:00,11,11,3,16,0,7.2,80,0,0,8.68313e+06,18.9653,18.9653,18.9653,18.9653,0,0,0,0
11/11/2009 17:00,11,11,3,17,0,7.2,83,0,0,8.68313e+06,18.9653,18.9653,18.9653,18.9653,0,0,0,0
11/11/2009 18:00,11,11,3,18,0,6.1,86,0,0,1.20549e+07,18.9653,18.9653,18.9653,18.9653,0,0,0,0
11/11/2009 19:00,11,11,3,19,0,6.1,86,0,0,1.20549e+07,18.9653,18.9653,18.9653,18.9653,0,0,0,0
11/11/2009 20:00,11,11,3,20,0,5.6,89,0,0,1.20549e+07,18.9653,18.9653,18.9653,18.9653,0,0,0,0
11/11/2009 21:00,11,11,3,21,0,5.6,89,0,0,1.20549e+07,18.9653,18.9653,18.9653,18.9653,0,0,0,0
11/11/2009 22:00,11,11,3,22,0,5.6,89,0,0,1.20549e+07,18.9653,18.9653,18.9653,18.9653,0,0,0,0
11/11/2009 23:00,11,11,3,23,0,5,89,0,0,1.20549e+07,18.9653,18.9653,18.9653,18.9653,0,0,0,0
11/12/2009 00:00,11,12,4,0,0,3.9,89,0,0,1.20549e+07,18.9653,18.9653,18.9653,18.9653,0,0,0,0
11/12/2009 01:00,11,12,4,1,0,2.8,89,0,0,1.09412e+07,18.9653,18.9653,18.9653,18.9653,0,0,0,0
11/12/2009 02:00,11,12,4,2,0,1.7,89,0,0,1.09412e+07,18.9653,18.9653,18.9653,18.9653,0,0,0,0
11/12/2009 03:00,11,12,4,3,0,1.1,89,0,0,1.09412e+07,18.9653,18.9653,18.9653,18.9653,0,0,0,0
11/12/2009 04:00,11,12,4,4,0,1.1,89,0,0,1.09412e+07,18.9653,18.9653,18.9653,18.9653,0,0,0,0
11/12/2009 05:00,11,12,4,5,0,1.1,85,0,0,1.09412e+07,18.9653,18.9653,18.9653,18.9653,0,0,0,0
11/12/2009 06:00,11,12,4,6,0,0.6,85,0,0,1.09412e+07,18.9653,18.9653,18.9653,18.9653,0,0,0,0
11/12/2009 07:00,11,12,4,7,0,0.6,82,0,0,1.20549e+07,18.9653,18.9653,18.9653,18.9653,0,0,0,0
11/12/2009 08:00,11,12,4,8,0,0.6,82,0,0,1.20549e+07,18.9653,18.9653,18.9653,18.9653,0,0,0,0
11/12/2009 09:00,11,12,4,9,0,0.6,82,0,0,8.68313e+06,18.9653,18.9653,18.9653,18.9653,0,0,0,0
11/12/2009 10:00,11,12,4,10,0,2.8,76,0,0,8.68313e+06,18.9653,18.9653,18.9653,18.9653,0,0,0,0
11/12/2009 11:00,11,12,4,11,0,3.9,70,0,0,8.68313e+06,18.9653,18.9653,18.9653,18.9653,0,0,0,0
11/12/2009 12:00,11,12,4,12,0,5.6,65,0,0,8.68313e+06,18.9653,18.9653,18.9653,18.9653,0,0,0,0
11/12/2009 13:00,11,12,4,13,0,6.7,60,0,0,8.68313e+06,18.9653,18.9653,18.9653,18.9653,0,0,0,0
11/12/2009 14:00,11,12,4,14,0,7.2,58,0,0,8.68313e+06,18.9653,18.9653,18.9653,18.9653,0,0,0,0
11/12/2009 15:00,11,12,4,15,0,7.2,54,0,0,8.68313e+06,18.9653,18.9653,18.9653,18.9653,0,0,0,0
11/12/2009 16:00,11,12,4,16,0,7.2,51,0,0,8.68313e+06,18.9653,18.9653,18.9653,18.9653,0,0,0,0
11/12/2009 17:00,11,12,4,17,0,6.7,51,0,0,8.68313e+06,18.9653,18.9653,18.9653,18.9653,0,0,0,0
11/12/2009 18:00,11,12,4,18,0,4.4,57,0,0,1.20549e+07,18.9653,18.9653,18.9653,18.9653,0,0,0,0
11/12/2009 19:00,11,12,4,19,0,2.2,70,0,0,1.20549e+07,18.9653,18.9653,18.9653,18.9653,0,0,0,0
11/12/2009 20:00,11,12,4,20,0,1.1,73,0,0,1.20549e+07,18.9653,18.9653,18.9653,18.9653,0,0,0,0
11/12/2009 21:00,11,12,4,21,0,-0.6,78,0,0,1.20549e+07,18.9653,18.9653,18.9653,18.9653,0,0,0,0
11/12/2009 22:00,11,12,4,22,0,-0.6,78,0,0,1.20549e+07,18.9653,18.9653,18.9653,18.9653,0,0,0,0
11/12/2009 23:00,11,12,4,23,0,-1.1,78,0,0,1.20549e+07,18.9653,18.9653,18.9653,18.9653,0,0,0,0
11/13/2009 00:00,11,13,5,0,0,-1.7,78,0,0,1.20549e+07,18.9653,18.9653,18.9653,18.9653,0,0,0,0
11/13/2009 01:00,11,13,5,1,0,-1.1,75,0,0,1.60059e+07,18.9653,18.9653,18.9653,18.9653,0,0,0,0
11/13/2009 02:00,11,13,5,2,0,-1.7,78,0,0,1.60059e+07,18.9653,18.9653,18.9653,18.9653,0,0,0,0
11/13/2009 03:00,11,13,5,3,0,-4.4,85,0,0,1.60059e+07,18.9653,18.9653,18.9653,18.9653,0,0,0,0
11/13/2009 04:00,11,13,5,4,0,-6.1,84,0,0,1.60059e+07,18.9653,18.9653,18.9653,18.9653,0,0,0,0
11/13/2009 05:00,11,13,5,5,0,-5,81,0,0,1.60059e+07,18.9653,18.9653,18.9653,18.9653,0,0,0,0
11/13/2009 06:00,11,13,5,6,0,-6.7,84,0,0,1.69089e+07,18.9653,18.9653,18.9653,18.9653,0,0,0,0
11/13/2009 07:00,11,13,5,7,0,-6.7,84,7.93329e+06,0,2.74649e+07,11.5291,11.5291,15.2097,11.5291,0.337975,0,1.75026e+07,0
11/13/2009 08:00,11,13,5,8,0,-6.1,84,7.82525e+06,0,3.08507e+07,11.4347,11.4347,15.2097,11.4347,0.351659,0,2.00208e+07,0
11/13/2009 09:00,11,13,5,9,0,-3.3,81,2.84305e+06,0,3.85754e+07,11.4348,11.4348,15.2097,11.4348,0.120203,0,6.84324e+06,0
11/13/2009 10:00,11,13,5,10,0,-0.6,75,1.51363e+06,0,3.69921e+07,11.4347,11.4347,15.2097,11.4347,0.0636117,0,3.62148e+06,0
11/13/2009 11:00,11,13,5,11,0,0,72,1.1806e+06,0,3.65908e+07,11.4347,11.4347,15.2097,11.4347,0.0484061,0,2.75584e+06,0
11/13/2009 12:00,11,13,5,12,0,2.8,59,884867,0,3.62354e+07,11.4347,11.4347,15.2097,11.4347,0.035112,0,1.99901e+06,0
11/13/2009 13:00,11,13,5,13,0,3.9,53,1.09525e+06,0,3.36608e+07,11.4346,11.4346,15.2097,11.4346,0.0427077,0,2.43146e+06,0
11/13/2009 14:00,11,13,5,14,0,4.4,51,259779,278269,3.5826e+07,13.414,13.414,15.2097,13.414,0.0212641,0,501155,0
11/13/2009 15:00,11,13,5,15,0,5.6,43,98187.2,432361,3.58217e+07,17.5919,17.5919,17.5919,15.2097,0,0.0219805,0,794799
11/13/2009 16:00,11,13,5,16,0,5.6,41,0,306528,3.55584e+07,19.8827,19.8827,19.8827,15.2097,0,0.013166,0,927783
11/13/2009 17:00,11,13,5,17,0,5,45,0,58536.6,3.52553e+07,20.5443,20.5443,20.5443,15.2097,0,0.000782514,0,62833.2
11/13/2009 18:00,11,13,5,18,0,2.2,52,697539,0,2.5706e+07,16.4634,16.4634,16.817,14.8561,0.0114217,0.0159732,153324,566045
11/13/2009 19:00,11,13,5,19,0,-1.1,66,1.50951e+06,0,1.81767e+07,12.0755,12.0755,15.2097,12.0755,0.0619038,0,2.96114e+06,0
11/13/2009 20:00,11,13,5,20,0,-3.3,75,0,0,1.63897e+07,11.5085,11.5085,11.5085,11.5085,0,0,0,0
11/13/2009 21:00,11,13,5,21,0,-3.9,75,0,0,1.45836e+07,11.5085,11.5085,11.5085,11.5085,0,0,0,0
11/13/2009 22:00,11,13,5,22,0,-2.8,75,0,0,1.45836e+07,11.5085,11.5085,11.5085,11.5085,0,0,0,0
11/13/2009 23:00,11,13,5,23,0,-2.8,81,0,0,1.2958e+07,11.5085,11.5085,11.5085,11.5085,0,0,0,0
11/14/2009 00:00,11,14,6,0,0,-2.8,85,0,0,1.20549e+07,11.5085,11.5085,11.5085,11.5085,0,0,0,0
11/14/2009 01:00,11,14,6,1,0,-2.8,85,0,0,1.60059e+07,11.5085,11.5085,11.5085,11.5085,0,0,0,0
11/14/2009 02:00,11,14,6,2,0,-2.2,82,0,0,1.60059e+07,11.5085,11.5085,11.5085,11.5085,0,0,0,0
11/14/2009 03:00,11,14,6,3,0,-2.2,82,0,0,1.60059e+07,11.5085,11.5085,11.5085,11.5085,0,0,0,0
11/14/2009 04:00,11,14,6,4,0,-1.7,78,0,0,1.60059e+07,11.5085,11.5085,11.5085,11.5085,0,0,0,0
11/14/2009 05:00,11,14,6,5,0,-1.7,75,0,0,1.60059e+07,11.5085,11.5085,11.5085,11.5085,0,0,0,0
11/14/2009 06:00,11,14,6,6,0,-1.7,72,0,0,1.69089e+07,11.5085,11.5085,11.5085,11.5085,0,0,0,0
11/14/2009 07:00,11,14,6,7,0,-1.7,72,6.704e+06,0,2.60195e+07,11.384,11.384,15.2097,11.384,0.288822,0,1.66983e+07,0
11/14/2009 08:00,11,14,6,8,0,-2.2,75,5.19385e+06,0,2.76587e+07,11.4346,11.4346,15.2097,11.4346,0.225663,0,1.28476e+07,0
11/14/2009 09:00,11,14,6,9,0,-2.8,78,1.33421e+06,0,3.67758e+07,11.4347,11.4347,15.2097,11.4347,0.0554092,0,3.15458e+06,0
11/14/2009 10:00,11,14,6,10,0,2.2,59,799598,0,3.6133e+07,11.4346,11.4346,15.2097,11.4346,0.0312906,0,1.78146e+06,0
11/14/2009 11:00,11,14,6,11,0,4.4,47,427523,0,3.56872e+07,11.4346,11.4346,15.2097,11.4346,0.014872,0,846710,0
11/14/2009 12:00,11,14,6,12,0,5,47,134450,0,3.53454e+07,11.4346,11.4346,15.2097,11.4346,0.00397435,0,226275,0
11/14/2009 13:00,11,14,6,13,0,6.7,45,233839,0,3.2645e+07,11.4345,11.4345,15.2097,11.4345,0.00830388,0,472776,0
11/14/2009 14:00,11,14,6,14,0,6.7,47,0,330660,3.55875e+07,14.4293,14.4293,17.173,13.7514,0.0101376,0.00413751,404960,84499
11/14/2009 15:00,11,14,6,15,0,7.2,46,0,647669,3.59759e+07,19.8113,19.8113,19.8113,15.2097,0,0.0302996,0,2.1035e+06
11/14/2009 16:00,11,14,6,16,0,6.7,47,0,300153,3.55503e+07,21.5174,21.5174,21.5174,15.2097,0,0.0127662,0,1.21206e+06
11/14/2009 17:00,11,14,6,17,0,4.4,57,0,0,3.51932e+07,21.7064,21.7064,21.7064,21.7064,0,0,0,0
11/14/2009 18:00,11,14,6,18,0,2.8,67,318605,0,2.52566e+07,19.5187,19.5187,19.5187,16.8338,0,0.0116455,0,677290
11/14/2009 19:00,11,14,6,19,0,1.1,76,1.08263e+06,0,1.76608e+07,13.9199,13.9199,15.3986,13.731,0.031381,0.0106737,1.01155e+06,91139.4
11/14/2009 20:00,11,14,6,20,0,-1.1,82,0,0,1.63897e+07,12.0628,12.0628,12.0628,12.0628,0,0,0,0
11/14/2009 21:00,11,14,6,21,0,-0.6,78,0,0,1.45836e+07,12.0628,12.0628,12.0628,12.0628,0,0,0,0
11/14/2009 22:00,11,14,6,22,0,-1.1,78,0,0,1.45836e+07,12.0628,12.0628,12.0628,12.0628,0,0,0,0
11/14/2009 23:00,11,14,6,23,0,-2.8,85,0,0,1.2958e+07,12.0628,12.0628,12.0628,12.0628,0,0,0,0
11/15/2009 00:00,11,15,0,0,0,-4.4,81,0,0,1.20549e+07,12.0628,12.0628,12.0628,12.0628,0,0,0,0
11/15/2009 01:00,11,15,0,1,0,-5.6,85,0,0,1.60059e+07,12.0628,12.0628,12.0628,12.0628,0,0,0,0
11/15/2009 02:00,11,15,0,2,0,-5.6,81,0,0,1.60059e+07,12.0628,12.0628,12.0628,12.0628,0,0,0,0
11/15/2009 03:00,11,15,0,3,0,-6.7,84,0,0,1.60059e+07,12.0628,12.0628,12.0628,12.0628,0,0,0,0
11/15/2009 04:00,11,15,0,4,0,-6.7,84,0,0,1.60059e+07,12.0628,12.0628,12.0628,12.0628,0,0,0,0
11/15/2009 05:00,11,15,0,5,0,-7.2,84,0,0,1.60059e+07,12.0628,12.0628,12.0628,12.0628,0,0,0,0
11/15/2009 06:00,11,15,0,6,0,-7.2,84,0,0,1.69089e+07,12.0628,12.0628,12.0628,12.0628,0,0,0,0
11/15/2009 07:00,11,15,0,7,0,-7.8,84,5.69709e+06,0,2.48752e+07,11.4021,11.4021,15.2097,11.4021,0.257881,0,1.47483e+07,0
11/15/2009 08:00,11,15,0,8,0,-6.7,81,4.76821e+06,0,2.71461e+07,11.4344,11.4344,15.2097,11.4344,0.205997,0,1.17287e+07,0
11/15/2009 09:00,11,15,0,9,0,-2.2,78,1.11162e+06,0,3.65078e+07,11.4344,11.4344,15.2097,11.4344,0.0452531,0,2.57654e+06,0
11/15/2009 10:00,11,15,0,10,0,0,75,694670,0,3.60072e+07,11.4344,11.4344,15.2097,11.4344,0.0266013,0,1.51459e+06,0
11/15/2009 11:00,11,15,0,11,0,1.7,67,331960,0,3.5573e+07,11.4344,11.4344,15.2097,11.4344,0.0106809,0,608136,0
11/15/2009 12:00,11,15,0,12,0,2.8,59,92671.9,0,3.52956e+07,11.4343,11.4343,15.2097,11.4343,0.0021665,0,123354,0
11/15/2009 13:00,11,15,0,13,0,3.9,53,345749,160890,3.29604e+07,12.5985,12.5985,15.2097,12.5985,0.0178566,0,663567,0
11/15/2009 14:00,11,15,0,14,0,5,47,0,853089,3.623e+07,18.8627,18.8627,18.8627,15.2097,0,0.0412215,0,2.29988e+06
11/15/2009 15:00,11,15,0,15,0,5.6,47,0,910835,3.63013e+07,21.8742,21.8742,21.8742,15.2097,0,0.0442777,0,4.44071e+06
11/15/2009 16:00,11,15,0,16,0,5.6,47,0,734260,3.60834e+07,22.1742,22.1742,22.1742,15.2097,0,0.0349886,0,3.66703e+06
11/15/2009 17:00,11,15,0,17,0,5,49,0,400142,3.56727e+07,22.2114,22.2114,22.2114,15.2097,0,0.0178028,0,1.8758e+06
11/15/2009 18:00,11,15,0,18,0,-0.6,64,308602,0,2.52481e+07,19.776,19.776,19.776,16.6114,0,0.011999,0,752380
11/15/2009 19:00,11,15,0,19,0,-2.2,72,1.12414e+06,0,1.7713e+07,13.8386,13.8386,15.4489,13.5994,0.0368377,0.00762309,1.14711e+06,109889
11/15/2009 20:00,11,15,0,20,0,-2.2,72,0,0,1.63897e+07,11.9742,11.9742,11.9742,11.9742,0,0,0,0
11/15/2009 21:00,11,15,0,21,0,-2.8,75,0,0,1.45836e+07,11.9742,11.9742,11.9742,11.9742,0,0,0,0
11/15/2009 22:00,11,15,0,22,0,-2.8,81,0,0,1.45836e+07,11.9742,11.9742,11.9742,11.9742,0,0,0,0
11/15/2009 23:00,11,15,0,23,0,-2.2,82,0,0,1.2958e+07,11.9742,11.9742,11.9742,11.9742,0,0,0,0
11/16/2009 00:00,11,16,1,0,0,-1.7,78,0,0,1.20549e+07,11.9742,11.9742,11.9742,11.9742,0,0,0,0
11/16/2009 01:00,11,16,1,1,0,-1.1,75,0,0,1.60059e+07,11.9742,11.9742,11.9742,11.9742,0,0,0,0
11/16/2009 02:00,11,16,1,2,0,-2.2,78,0,0,1.60059e+07,11.9742,11.9742,11.9742,11.9742,0,0,0,0
11/16/2009 03:00,11,16,1,3,0,-2.8,81,0,0,1.60059e+07,11.9742,11.9742,11.9742,11.9742,0,0,0,0
11/16/2009 04:00,11,16,1,4,0,-2.2,78,0,0,1.60059e+07,11.9742,11.9742,11.9742,11.9742,0,0,0,0
11/16/2009 05:00,11,16,1,5,0,-2.2,75,0,0,1.60059e+07,11.9742,11.9742,11.9742,11.9742,0,0,0,0
11/16/2009 06:00,11,16,1,6,0,-2.2,75,0,0,1.69089e+07,11.9742,11.9742,11.9742,11.9742,0,0,0,0
11/16/2009 07:00,11,16,1,7,0,-2.2,72,6.75011e+06,0,2.60729e+07,11.3975,11.3975,15.2097,11.3975,0.290011,0,1.66301e+07,0
11/16/2009 08:00,11,16,1,8,0,-2.2,69,4.56468e+06,0,2.69013e+07,11.4346,11.4346,15.2097,11.4346,0.196695,0,1.11984e+07,0
11/16/2009 09:00,11,16,1,9,0,-0.6,64,1.09732e+06,0,3.64906e+07,11.4346,11.4346,15.2097,11.4346,0.0446421,0,2.5416e+06,0
11/16/2009 10:00,11,16,1,10,0,1.7,57,523499,0,3.58021e+07,11.4346,11.4346,15.2097,11.4346,0.0190714,0,1.0858e+06,0
11/16/2009 11:00,11,16,1,11,0,3.3,53,182565,0,3.54028e+07,11.4346,11.4346,15.2097,11.4346,0.00606524,0,345317,0
11/16/2009 12:00,11,16,1,12,0,4.4,49,0,188208,3.54162e+07,13.021,13.021,14.2659,13.021,0.00779859,0,221472,0
11/16/2009 13:00,11,16,1,13,0,6.1,42,154581,428104,3.30647e+07,16.9919,16.9919,16.9919,15.2097,0,0.0242271,0,673098
11/16/2009 14:00,11,16,1,14,0,5.6,49,0,688818,3.60284e+07,20.2161,20.2161,20.2161,15.2097,0,0.0328475,0,2.48336e+06
11/16/2009 15:00,11,16,1,15,0,6.1,43,0,891543,3.62786e+07,21.6169,21.6169,21.6169,15.2097,0,0.0435128,0,4.19654e+06
11/16/2009 16:00,11,16,1,16,0,5,51,0,494147,3.57886e+07,21.845,21.845,21.845,15.2097,0,0.022715,0,2.26823e+06
11/16/2009 17:00,11,16,1,17,0,2.8,59,0,0,3.51932e+07,21.8718,21.8718,21.8718,21.8718,0,0,0,0
11/16/2009 18:00,11,16,1,18,0,-2.2,75,281934,0,2.52167e+07,19.7628,19.7628,19.7628,16.8752,0,0.0109252,0,676353
11/16/2009 19:00,11,16,1,19,0,-2.8,78,1.22237e+06,0,1.78284e+07,13.6664,13.6664,15.3926,13.4835,0.0372502,0.0109939,1.28456e+06,121165
11/16/2009 20:00,11,16,1,20,0,-2.2,75,0,0,1.63897e+07,11.8973,11.8973,11.8973,11.8973,0,0,0,0
