Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
11/16/2009 21:00,11,16,1,21,0,-1.7,75,0,0,1.45836e+07,11.8973,11.8973,11.8973,11.8973,0,0,0,0
11/16/2009 22:00,11,16,1,22,0,-0.6,72,0,0,1.45836e+07,11.8973,11.8973,11.8973,11.8973,0,0,0,0
11/16/2009 23:00,11,16,1,23,0,-0.6,69,0,0,1.2958e+07,11.8973,11.8973,11.8973,11.8973,0,0,0,0
11/17/2009 00:00,11,17,2,0,0,-0.6,69,0,0,1.20549e+07,11.8973,11.8973,11.8973,11.8973,0,0,0,0
11/17/2009 01:00,11,17,2,1,0,-2.8,78,0,0,1.60059e+07,11.8973,11.8973,11.8973,11.8973,0,0,0,0
11/17/2009 02:00,11,17,2,2,0,-2.2,78,0,0,1.60059e+07,11.8973,11.8973,11.8973,11.8973,0,0,0,0
11/17/2009 03:00,11,17,2,3,0,-1.7,72,0,0,1.60059e+07,11.8973,11.8973,11.8973,11.8973,0,0,0,0
11/17/2009 04:00,11,17,2,4,0,-1.1,72,0,0,1.60059e+07,11.8973,11.8973,11.8973,11.8973,0,0,0,0
11/17/2009 05:00,11,17,2,5,0,-1.7,69,0,0,1.60059e+07,11.8973,11.8973,11.8973,11.8973,0,0,0,0
11/17/2009 06:00,11,17,2,6,0,-3.3,75,0,0,1.69089e+07,11.8973,11.8973,11.8973,11.8973,0,0,0,0
11/17/2009 07:00,11,17,2,7,0,-3.3,75,4.82609e+06,0,2.38206e+07,11.3949,11.3949,15.2097,11.3949,0.21668,0,1.24181e+07,0
11/17/2009 08:00,11,17,2,8,0,-3.3,78,3.81765e+06,0,2.60068e+07,11.4345,11.4345,15.2097,11.4345,0.163756,0,9.32335e+06,0
11/17/2009 09:00,11,17,2,9,0,-2.2,72,1.01723e+06,0,3.63862e+07,11.4345,11.4345,15.2097,11.4345,0.0391597,0,2.22954e+06,0
11/17/2009 10:00,11,17,2,10,0,1.7,57,408609,0,3.56647e+07,11.4345,11.4345,15.2097,11.4345,0.0140223,0,798356,0
11/17/2009 11:00,11,17,2,11,0,3.3,48,111240,0,3.53177e+07,11.4345,11.4345,15.2097,11.4345,0.0029691,0,169047,0
11/17/2009 12:00,11,17,2,12,0,4.4,43,0,176969,3.54031e+07,12.7966,12.7966,13.9513,12.7966,0.00738327,0,214283,0
11/17/2009 13:00,11,17,2,13,0,5.6,38,69209.9,576437,3.31468e+07,18.032,18.032,18.032,15.2097,0,0.0285118,0,1.25125e+06
11/17/2009 14:00,11,17,2,14,0,6.7,34,0,1.06889e+06,3.64976e+07,21.3613,21.3613,21.3613,15.2097,0,0.0528643,0,4.89593e+06
11/17/2009 15:00,11,17,2,15,0,7.2,32,0,684678,3.60227e+07,21.994,21.994,21.994,15.2097,0,0.032493,0,3.31747e+06
11/17/2009 16:00,11,17,2,16,0,7.2,32,0,665087,3.59984e+07,22.0653,22.0653,22.0653,15.2097,0,0.0314498,0,3.2447e+06
11/17/2009 17:00,11,17,2,17,0,6.7,35,0,309078,3.55612e+07,22.1113,22.1113,22.1113,15.2097,0,0.0132265,0,1.37373e+06
11/17/2009 18:00,11,17,2,18,0,1.7,50,113057,0,2.50148e+07,21.3986,21.3986,21.3986,16.9402,0,0.00351179,0,315565
11/17/2009 19:00,11,17,2,19,0,-2.2,69,879866,0,1.74199e+07,15.7788,15.7788,16.459,14.5295,0.017558,0.0160032,359482,520485
11/17/2009 20:00,11,17,2,20,0,-2.8,72,0,0,1.63897e+07,12.8846,12.8846,12.8846,12.8846,0,0,0,0
11/17/2009 21:00,11,17,2,21,0,-2.2,69,0,0,1.45836e+07,12.8846,12.8846,12.8846,12.8846,0,0,0,0
11/17/2009 22:00,11,17,2,22,0,-2.2,75,0,0,1.45836e+07,12.8846,12.8846,12.8846,12.8846,0,0,0,0
11/17/2009 23:00,11,17,2,23,0,-1.1,72,0,0,1.2958e+07,12.8846,12.8846,12.8846,12.8846,0,0,0,0
11/18/2009 00:00,11,18,3,0,0,-0.6,69,0,0,1.20549e+07,12.8846,12.8846,12.8846,12.8846,0,0,0,0
11/18/2009 01:00,11,18,3,1,0,-1.1,72,0,0,1.09412e+07,12.8846,12.8846,12.8846,12.8846,0,0,0,0
11/18/2009 02:00,11,18,3,2,0,-2.2,78,0,0,1.09412e+07,12.8846,12.8846,12.8846,12.8846,0,0,0,0
11/18/2009 03:00,11,18,3,3,0,-0.6,72,0,0,1.09412e+07,12.8846,12.8846,12.8846,12.8846,0,0,0,0
11/18/2009 04:00,11,18,3,4,0,-0.6,69,0,0,1.09412e+07,12.8846,12.8846,12.8846,12.8846,0,0,0,0
11/18/2009 05:00,11,18,3,5,0,-1.1,66,0,0,1.09412e+07,12.8846,12.8846,12.8846,12.8846,0,0,0,0
11/18/2009 06:00,11,18,3,6,0,-1.1,69,0,0,1.09412e+07,12.8846,12.8846,12.8846,12.8846,0,0,0,0
11/18/2009 07:00,11,18,3,7,0,-2.2,72,0,0,1.20549e+07,12.8846,12.8846,12.8846,12.8846,0,0,0,0
11/18/2009 08:00,11,18,3,8,0,-3.9,81,0,0,1.20549e+07,12.8846,12.8846,12.8846,12.8846,0,0,0,0
11/18/2009 09:00,11,18,3,9,0,0.6,67,0,0,8.68313e+06,12.8846,12.8846,12.8846,12.8846,0,0,0,0
11/18/2009 10:00,11,18,3,10,0,3.9,55,0,0,8.68313e+06,12.8846,12.8846,12.8846,12.8846,0,0,0,0
11/18/2009 11:00,11,18,3,11,0,6.7,44,0,0,8.68313e+06,12.8846,12.8846,12.8846,12.8846,0,0,0,0
11/18/2009 12:00,11,18,3,12,0,6.7,42,0,0,8.68313e+06,12.8846,12.8846,12.8846,12.8846,0,0,0,0
11/18/2009 13:00,11,18,3,13,0,7.2,37,0,0,8.68313e+06,12.8846,12.8846,12.8846,12.8846,0,0,0,0
11/18/2009 14:00,11,18,3,14,0,7.8,34,0,0,8.68313e+06,12.8846,12.8846,12.8846,12.8846,0,0,0,0
11/18/2009 15:00,11,18,3,15,0,8.3,34,0,0,8.68313e+06,12.8846,12.8846,12.8846,12.8846,0,0,0,0
11/18/2009 16:00,11,18,3,16,0,8.3,34,0,0,8.68313e+06,12.8846,12.8846,12.8846,12.8846,0,0,0,0
11/18/2009 17:00,11,18,3,17,0,6.7,44,0,0,8.68313e+06,12.8846,12.8846,12.8846,12.8846,0,0,0,0
11/18/2009 18:00,11,18,3,18,0,2.8,57,0,0,1.20549e+07,12.8846,12.8846,12.8846,12.8846,0,0,0,0
11/18/2009 19:00,11,18,3,19,0,-0.6,69,0,0,1.20549e+07,12.8846,12.8846,12.8846,12.8846,0,0,0,0
11/18/2009 20:00,11,18,3,20,0,-2.2,75,0,0,1.20549e+07,12.8846,12.8846,12.8846,12.8846,0,0,0,0
11/18/2009 21:00,11,18,3,21,0,-2.2,75,0,0,1.20549e+07,12.8846,12.8846,12.8846,12.8846,0,0,0,0
11/18/2009 22:00,11,18,3,22,0,-1.1,78,0,0,1.20549e+07,12.8846,12.8846,12.8846,12.8846,0,0,0,0
11/18/2009 23:00,11,18,3,23,0,-0.6,75,0,0,1.20549e+07,12.8846,12.8846,12.8846,12.8846,0,0,0,0
11/19/2009 00:00,11,19,4,0,0,-0.6,75,0,0,1.20549e+07,12.8846,12.8846,12.8846,12.8846,0,0,0,0
11/19/2009 01:00,11,19,4,1,0,0,75,0,0,1.09412e+07,12.8846,12.8846,12.8846,12.8846,0,0,0,0
11/19/2009 02:00,11,19,4,2,0,0,75,0,0,1.09412e+07,12.8846,12.8846,12.8846,12.8846,0,0,0,0
11/19/2009 03:00,11,19,4,3,0,0,72,0,0,1.09412e+07,12.8846,12.8846,12.8846,12.8846,0,0,0,0
11/19/2009 04:00,11,19,4,4,0,-0.6,64,0,0,1.09412e+07,12.8846,12.8846,12.8846,12.8846,0,0,0,0
11/19/2009 05:00,11,19,4,5,0,0,69,0,0,1.09412e+07,12.8846,12.8846,12.8846,12.8846,0,0,0,0
11/19/2009 06:00,11,19,4,6,0,0.6,67,0,0,1.09412e+07,12.8846,12.8846,12.8846,12.8846,0,0,0,0
11/19/2009 07:00,11,19,4,7,0,-1.1,75,0,0,1.20549e+07,12.8846,12.8846,12.8846,12.8846,0,0,0,0
11/19/2009 08:00,11,19,4,8,0,-1.1,75,0,0,1.20549e+07,12.8846,12.8846,12.8846,12.8846,0,0,0,0
11/19/2009 09:00,11,19,4,9,0,-1.1,72,0,0,8.68313e+06,12.8846,12.8846,12.8846,12.8846,0,0,0,0
11/19/2009 10:00,11,19,4,10,0,1.1,59,0,0,8.68313e+06,12.8846,12.8846,12.8846,12.8846,0,0,0,0
11/19/2009 11:00,11,19,4,11,0,2.2,57,0,0,8.68313e+06,12.8846,12.8846,12.8846,12.8846,0,0,0,0
11/19/2009 12:00,11,19,4,12,0,2.8,59,0,0,8.68313e+06,12.8846,12.8846,12.8846,12.8846,0,0,0,0
11/19/2009 13:00,11,19,4,13,0,3.9,53,0,0,8.68313e+06,12.8846,12.8846,12.8846,12.8846,0,0,0,0
11/19/2009 14:00,11,19,4,14,0,4.4,53,0,0,8.68313e+06,12.8846,12.8846,12.8846,12.8846,0,0,0,0
11/19/2009 15:00,11,19,4,15,0,5,49,0,0,8.68313e+06,12.8846,12.8846,12.8846,12.8846,0,0,0,0
11/19/2009 16:00,11,19,4,16,0,6.7,45,0,0,8.68313e+06,12.8846,12.8846,12.8846,12.8846,0,0,0,0
11/19/2009 17:00,11,19,4,17,0,3.9,53,0,0,8.68313e+06,12.8846,12.8846,12.8846,12.8846,0,0,0,0
11/19/2009 18:00,11,19,4,18,0,1.7,62,0,0,1.20549e+07,12.8846,12.8846,12.8846,12.8846,0,0,0,0
11/19/2009 19:00,11,19,4,19,0,0.6,67,0,0,1.20549e+07,12.8846,12.8846,12.8846,12.8846,0,0,0,0
11/19/2009 20:00,11,19,4,20,0,-2.2,75,0,0,1.20549e+07,12.8846,12.8846,12.8846,12.8846,0,0,0,0
11/19/2009 21:00,11,19,4,21,0,-2.2,75,0,0,1.20549e+07,12.8846,12.8846,12.8846,12.8846,0,0,0,0
11/19/2009 22:00,11,19,4,22,0,-3.3,81,0,0,1.20549e+07,12.8846,12.8846,12.8846,12.8846,0,0,0,0
11/19/2009 23:00,11,19,4,23,0,-2.8,81,0,0,1.20549e+07,12.8846,12.8846,12.8846,12.8846,0,0,0,0
11/20/2009 00:00,11,20,5,0,0,-3.9,81,0,0,1.20549e+07,12.8846,12.8846,12.8846,12.8846,0,0,0,0
11/20/2009 01:00,11,20,5,1,0,-3.9,81,0,0,1.60059e+07,12.8846,12.8846,12.8846,12.8846,0,0,0,0
11/20/2009 02:00,11,20,5,2,0,-1.7,82,0,0,1.60059e+07,12.8846,12.8846,12.8846,12.8846,0,0,0,0
11/20/2009 03:00,11,20,5,3,0,-0.6,78,0,0,1.60059e+07,12.8846,12.8846,12.8846,12.8846,0,0,0,0
11/20/2009 04:00,11,20,5,4,0,-0.6,75,0,0,1.60059e+07,12.8846,12.8846,12.8846,12.8846,0,0,0,0
11/20/2009 05:00,11,20,5,5,0,-0.6,72,0,0,1.60059e+07,12.8846,12.8846,12.8846,12.8846,0,0,0,0
11/20/2009 06:00,11,20,5,6,0,-0.6,72,0,0,1.69089e+07,12.8846,12.8846,12.8846,12.8846,0,0,0,0
11/20/2009 07:00,11,20,5,7,0,-1.1,75,1.32661e+07,0,3.32864e+07,11.4064,11.4064,15.2097,11.4064,0.447556,0,2.54981e+07,0
11/20/2009 08:00,11,20,5,8,0,-0.6,72,9.72777e+06,0,3.31763e+07,11.4347,11.4347,15.2097,11.4347,0.446644,0,2.54282e+07,0
11/20/2009 09:00,11,20,5,9,0,1.1,67,6.10451e+06,0,4.25014e+07,11.4348,11.4348,15.2097,11.4348,0.268957,0,1.53119e+07,0
11/20/2009 10:00,11,20,5,10,0,2.8,62,3.74246e+06,0,3.96444e+07,11.4348,11.4348,15.2097,11.4348,0.158044,0,8.99749e+06,0
11/20/2009 11:00,11,20,5,11,0,3.9,55,2.62473e+06,0,3.83068e+07,11.4348,11.4348,15.2097,11.4348,0.108926,0,6.20123e+06,0
11/20/2009 12:00,11,20,5,12,0,6.1,47,1.64318e+06,0,3.71377e+07,11.4347,11.4347,15.2097,11.4347,0.0670456,0,3.81698e+06,0
11/20/2009 13:00,11,20,5,13,0,7.2,44,1.72481e+06,0,3.44168e+07,11.4347,11.4347,15.2097,11.4347,0.0707322,0,4.02691e+06,0
11/20/2009 14:00,11,20,5,14,0,8.3,41,674172,0,3.59747e+07,11.4347,11.4347,15.2097,11.4347,0.0239396,0,1.36294e+06,0
11/20/2009 15:00,11,20,5,15,0,8.9,37,286469,0,3.55194e+07,11.4346,11.4346,15.2097,11.4346,0.00888009,0,505569,0
11/20/2009 16:00,11,20,5,16,0,8.3,37,111399,0,3.53179e+07,11.4346,11.4346,15.2097,11.4346,0.00297584,0,169423,0
11/20/2009 17:00,11,20,5,17,0,7.2,40,0,0,3.51932e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
11/20/2009 18:00,11,20,5,18,0,1.7,59,1.31543e+06,0,2.64389e+07,11.4356,11.4356,15.2097,11.4356,0.0529228,0,3.01224e+06,0
11/20/2009 19:00,11,20,5,19,0,0.6,64,2.66772e+06,0,1.95495e+07,11.4362,11.4362,15.2097,11.4362,0.109844,0,6.25125e+06,0
11/20/2009 20:00,11,20,5,20,0,-2.2,72,0,0,1.63897e+07,11.4354,11.4354,11.4354,11.4354,0,0,0,0
11/20/2009 21:00,11,20,5,21,0,0.6,72,0,0,1.45836e+07,11.4354,11.4354,11.4354,11.4354,0,0,0,0
11/20/2009 22:00,11,20,5,22,0,1.1,70,0,0,1.45836e+07,11.4354,11.4354,11.4354,11.4354,0,0,0,0
11/20/2009 23:00,11,20,5,23,0,1.7,67,0,0,1.2958e+07,11.4354,11.4354,11.4354,11.4354,0,0,0,0
11/21/2009 00:00,11,21,6,0,0,0.6,72,0,0,1.20549e+07,11.4354,11.4354,11.4354,11.4354,0,0,0,0
11/21/2009 01:00,11,21,6,1,0,1.7,67,0,0,1.60059e+07,11.4354,11.4354,11.4354,11.4354,0,0,0,0
11/21/2009 02:00,11,21,6,2,0,-1.1,75,0,0,1.60059e+07,11.4354,11.4354,11.4354,11.4354,0,0,0,0
11/21/2009 03:00,11,21,6,3,0,-2.8,81,0,0,1.60059e+07,11.4354,11.4354,11.4354,11.4354,0,0,0,0
11/21/2009 04:00,11,21,6,4,0,-1.1,75,0,0,1.60059e+07,11.4354,11.4354,11.4354,11.4354,0,0,0,0
11/21/2009 05:00,11,21,6,5,0,-1.7,69,0,0,1.60059e+07,11.4354,11.4354,11.4354,11.4354,0,0,0,0
11/21/2009 06:00,11,21,6,6,0,-2.2,72,0,0,1.69089e+07,11.4354,11.4354,11.4354,11.4354,0,0,0,0
11/21/2009 07:00,11,21,6,7,0,-3.3,75,5.93965e+06,0,2.51641e+07,11.3833,11.3833,15.2097,11.3833,0.26892,0,1.55647e+07,0
11/21/2009 08:00,11,21,6,8,0,-2.2,75,5.71873e+06,0,2.82911e+07,11.4346,11.4346,15.2097,11.4346,0.24994,0,1.423e+07,0
11/21/2009 09:00,11,21,6,9,0,-0.6,69,2.61844e+06,0,3.82976e+07,11.4346,11.4346,15.2097,11.4346,0.108317,0,6.16678e+06,0
11/21/2009 10:00,11,21,6,10,0,0,69,1.43758e+06,0,3.68796e+07,11.4346,11.4346,15.2097,11.4346,0.0554072,0,3.15449e+06,0
11/21/2009 11:00,11,21,6,11,0,1.7,62,762326,0,3.60802e+07,11.4346,11.4346,15.2097,11.4346,0.0277531,0,1.58008e+06,0
11/21/2009 12:00,11,21,6,12,0,2.2,59,724820,0,3.60256e+07,11.4346,11.4346,15.2097,11.4346,0.0239371,0,1.36283e+06,0
11/21/2009 13:00,11,21,6,13,0,3.3,60,1.45419e+06,0,3.40794e+07,11.4345,11.4345,15.2097,11.4345,0.0559475,0,3.18536e+06,0
11/21/2009 14:00,11,21,6,14,0,8.9,36,352207,0,3.55897e+07,11.4345,11.4345,15.2097,11.4345,0.00984676,0,560626,0
11/21/2009 15:00,11,21,6,15,0,8.9,36,50096.2,0,3.52455e+07,11.4345,11.4345,15.2097,11.4345,0.000484844,0,27604.6,0
11/21/2009 16:00,11,21,6,16,0,8.3,48,48806.3,0,3.5244e+07,11.4345,11.4345,15.2097,11.4345,0.000429345,0,24444.8,0
11/21/2009 17:00,11,21,6,17,0,6.1,71,49591.1,0,3.52449e+07,11.4345,11.4345,15.2097,11.4345,0.000463135,0,26368.7,0
11/21/2009 18:00,11,21,6,18,0,6.1,76,1.98126e+06,0,2.72235e+07,11.4362,11.4362,15.2097,11.4362,0.0793977,0,4.51847e+06,0
11/21/2009 19:00,11,21,6,19,0,6.7,76,3.0566e+06,0,2.00214e+07,11.4344,11.4344,15.2097,11.4344,0.128229,0,7.30099e+06,0
11/21/2009 20:00,11,21,6,20,0,6.7,76,0,0,1.63897e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
11/21/2009 21:00,11,21,6,21,0,6.1,79,0,0,1.45836e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
11/21/2009 22:00,11,21,6,22,0,6.1,79,0,0,1.45836e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
11/21/2009 23:00,11,21,6,23,0,6.1,76,0,0,1.2958e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
11/22/2009 00:00,11,22,0,0,0,5.6,79,0,0,1.20549e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
11/22/2009 01:00,11,22,0,1,0,5,86,0,0,1.60059e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
11/22/2009 02:00,11,22,0,2,0,5,82,0,0,1.60059e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
11/22/2009 03:00,11,22,0,3,0,4.4,86,0,0,1.60059e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
11/22/2009 04:00,11,22,0,4,0,4.4,86,0,0,1.60059e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
11/22/2009 05:00,11,22,0,5,0,4.4,86,0,0,1.60059e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
11/22/2009 06:00,11,22,0,6,0,4.4,86,0,0,1.69089e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
11/22/2009 07:00,11,22,0,7,0,4.4,86,4.78451e+06,0,2.37618e+07,11.3816,11.3816,15.2097,11.3816,0.213358,0,1.23414e+07,0
11/22/2009 08:00,11,22,0,8,0,4.4,86,4.25497e+06,0,2.65211e+07,11.4345,11.4345,15.2097,11.4345,0.181229,0,1.03183e+07,0
11/22/2009 09:00,11,22,0,9,0,4.4,89,1.68033e+06,0,3.71694e+07,11.4345,11.4345,15.2097,11.4345,0.0659391,0,3.75421e+06,0
11/22/2009 10:00,11,22,0,10,0,3.9,86,1.01651e+06,0,3.63742e+07,11.4345,11.4345,15.2097,11.4345,0.0366194,0,2.08493e+06,0
11/22/2009 11:00,11,22,0,11,0,5,82,404481,0,3.56427e+07,11.4345,11.4345,15.2097,11.4345,0.00998673,0,568596,0
11/22/2009 12:00,11,22,0,12,0,6.1,83,0,0,3.51932e+07,11.4345,11.4345,11.4345,11.4345,0,0,0,0
11/22/2009 13:00,11,22,0,13,0,6.7,80,215530,0,3.26116e+07,11.4345,11.4345,15.2097,11.4345,0.00485392,0,276360,0
11/22/2009 14:00,11,22,0,14,0,7.8,71,0,0,3.51932e+07,11.4345,11.4345,11.4345,11.4345,0,0,0,0
11/22/2009 15:00,11,22,0,15,0,7.2,71,0,0,3.51932e+07,11.4345,11.4345,11.4345,11.4345,0,0,0,0
11/22/2009 16:00,11,22,0,16,0,7.2,65,0,0,3.51932e+07,11.4345,11.4345,11.4345,11.4345,0,0,0,0
11/22/2009 17:00,11,22,0,17,0,6.7,63,0,0,3.51932e+07,11.4345,11.4345,11.4345,11.4345,0,0,0,0
11/22/2009 18:00,11,22,0,18,0,4.4,73,492900,0,2.54524e+07,11.4365,11.4365,13.9513,11.4365,0.0163432,0,929766,0
11/22/2009 19:00,11,22,0,19,0,1.7,85,1.69289e+06,0,1.83811e+07,11.4373,11.4373,15.2097,11.4373,0.0665436,0,3.786e+06,0
11/22/2009 20:00,11,22,0,20,0,2.2,79,0,0,1.63897e+07,11.4348,11.4348,11.4348,11.4348,0,0,0,0
11/22/2009 21:00,11,22,0,21,0,0.6,85,0,0,1.45836e+07,11.4348,11.4348,11.4348,11.4348,0,0,0,0
11/22/2009 22:00,11,22,0,22,0,1.1,85,0,0,1.45836e+07,11.4348,11.4348,11.4348,11.4348,0,0,0,0
11/22/2009 23:00,11,22,0,23,0,1.1,85,0,0,1.2958e+07,11.4348,11.4348,11.4348,11.4348,0,0,0,0
11/23/2009 00:00,11,23,1,0,0,0,85,0,0,1.20549e+07,11.4348,11.4348,11.4348,11.4348,0,0,0,0
11/23/2009 01:00,11,23,1,1,0,-1.1,89,0,0,1.60059e+07,11.4348,11.4348,11.4348,11.4348,0,0,0,0
11/23/2009 02:00,11,23,1,2,0,0.6,85,0,0,1.60059e+07,11.4348,11.4348,11.4348,11.4348,0,0,0,0
11/23/2009 03:00,11,23,1,3,0,1.1,82,0,0,1.60059e+07,11.4348,11.4348,11.4348,11.4348,0,0,0,0
11/23/2009 04:00,11,23,1,4,0,1.1,82,0,0,1.60059e+07,11.4348,11.4348,11.4348,11.4348,0,0,0,0
11/23/2009 05:00,11,23,1,5,0,0.6,82,0,0,1.60059e+07,11.4348,11.4348,11.4348,11.4348,0,0,0,0
11/23/2009 06:00,11,23,1,6,0,2.8,70,0,0,1.69089e+07,11.4348,11.4348,11.4348,11.4348,0,0,0,0
11/23/2009 07:00,11,23,1,7,0,2.8,70,5.26378e+06,0,2.43464e+07,11.3806,11.3806,15.2097,11.3806,0.23669,0,1.37025e+07,0
11/23/2009 08:00,11,23,1,8,0,2.8,67,4.39488e+06,0,2.66926e+07,11.4345,11.4345,15.2097,11.4345,0.188148,0,1.07122e+07,0
11/23/2009 09:00,11,23,1,9,0,3.3,65,1.75117e+06,0,3.72545e+07,11.4345,11.4345,15.2097,11.4345,0.0690978,0,3.93406e+06,0
11/23/2009 10:00,11,23,1,10,0,3.9,62,1.04286e+06,0,3.64057e+07,11.4345,11.4345,15.2097,11.4345,0.0377802,0,2.15102e+06,0
11/23/2009 11:00,11,23,1,11,0,2.8,76,941333,0,3.62843e+07,11.4344,11.4344,15.2097,11.4344,0.0333341,0,1.8979e+06,0
11/23/2009 12:00,11,23,1,12,0,1.7,82,506944,0,3.57651e+07,11.4344,11.4344,15.2097,11.4344,0.0144266,0,821395,0
11/23/2009 13:00,11,23,1,13,0,0.6,92,1.24632e+06,0,3.38301e+07,11.4343,11.4343,15.2097,11.4343,0.0467255,0,2.66042e+06,0
11/23/2009 14:00,11,23,1,14,0,0.6,92,341410,0,3.55756e+07,11.4343,11.4343,15.2097,11.4343,0.00909745,0,517988,0
11/23/2009 15:00,11,23,1,15,0,0.6,92,245830,0,3.54615e+07,11.4343,11.4343,15.2097,11.4343,0.00496764,0,282848,0
11/23/2009 16:00,11,23,1,16,0,0.6,92,162887,0,3.53624e+07,11.4343,11.4343,15.2097,11.4343,0.00139396,0,79369.8,0
11/23/2009 17:00,11,23,1,17,0,0.6,92,148903,0,3.53457e+07,11.4343,11.4343,15.2097,11.4343,0.00079206,0,45098.6,0
11/23/2009 18:00,11,23,1,18,0,0,92,2.27375e+06,0,2.75749e+07,11.435,11.435,15.2097,11.435,0.0925465,0,5.26842e+06,0
11/23/2009 19:00,11,23,1,19,0,0.6,92,3.4194e+06,0,2.04591e+07,11.4341,11.4341,15.2097,11.4341,0.144943,0,8.25324e+06,0
11/23/2009 20:00,11,23,1,20,0,0.6,89,0,0,1.63897e+07,11.434,11.434,11.434,11.434,0,0,0,0
11/23/2009 21:00,11,23,1,21,0,0.6,89,0,0,1.45836e+07,11.434,11.434,11.434,11.434,0,0,0,0
11/23/2009 22:00,11,23,1,22,0,0.6,89,0,0,1.45836e+07,11.434,11.434,11.434,11.434,0,0,0,0
11/23/2009 23:00,11,23,1,23,0,0.6,85,0,0,1.2958e+07,11.434,11.434,11.434,11.434,0,0,0,0
11/24/2009 00:00,11,24,2,0,0,0.6,82,0,0,1.20549e+07,11.434,11.434,11.434,11.434,0,0,0,0
11/24/2009 01:00,11,24,2,1,0,0.6,79,0,0,1.60059e+07,11.434,11.434,11.434,11.434,0,0,0,0
11/24/2009 02:00,11,24,2,2,0,-0.6,78,0,0,1.60059e+07,11.434,11.434,11.434,11.434,0,0,0,0
11/24/2009 03:00,11,24,2,3,0,-1.1,82,0,0,1.60059e+07,11.434,11.434,11.434,11.434,0,0,0,0
11/24/2009 04:00,11,24,2,4,0,-1.7,72,0,0,1.60059e+07,11.434,11.434,11.434,11.434,0,0,0,0
11/24/2009 05:00,11,24,2,5,0,-1.7,75,0,0,1.60059e+07,11.434,11.434,11.434,11.434,0,0,0,0
11/24/2009 06:00,11,24,2,6,0,-1.1,72,0,0,1.69089e+07,11.434,11.434,11.434,11.434,0,0,0,0
11/24/2009 07:00,11,24,2,7,0,-1.7,72,9.33907e+06,0,2.89751e+07,11.3768,11.3768,15.2097,11.3768,0.360331,0,2.08895e+07,0
11/24/2009 08:00,11,24,2,8,0,-3.3,75,6.41325e+06,0,2.91393e+07,11.4347,11.4347,15.2097,11.4347,0.284039,0,1.6171e+07,0
11/24/2009 09:00,11,24,2,9,0,-1.1,69,2.23649e+06,0,3.78398e+07,11.4347,11.4347,15.2097,11.4347,0.0914313,0,5.20538e+06,0
11/24/2009 10:00,11,24,2,10,0,0,64,1.09459e+06,0,3.64873e+07,11.4347,11.4347,15.2097,11.4347,0.0444327,0,2.52966e+06,0
11/24/2009 11:00,11,24,2,11,0,0,67,773385,0,3.61016e+07,11.4346,11.4346,15.2097,11.4346,0.0300667,0,1.71177e+06,0
11/24/2009 12:00,11,24,2,12,0,1.1,62,569483,0,3.58572e+07,11.4346,11.4346,15.2097,11.4346,0.0210614,0,1.19909e+06,0
11/24/2009 13:00,11,24,2,13,0,1.7,62,849970,0,3.3369e+07,11.4346,11.4346,15.2097,11.4346,0.032288,0,1.83825e+06,0
11/24/2009 14:00,11,24,2,14,0,2.2,59,95070.3,159499,3.54887e+07,12.2715,12.2715,15.2097,12.2715,0.00918341,0,319541,0
11/24/2009 15:00,11,24,2,15,0,1.7,64,0,277698,3.55232e+07,16.347,16.347,16.4631,14.0119,0.00738558,0.00434242,12470,220378
11/24/2009 16:00,11,24,2,16,0,1.7,67,0,118387,3.53283e+07,18.3085,18.3085,18.3085,15.2097,0,0.00374717,0,176212
11/24/2009 17:00,11,24,2,17,0,1.1,64,0,0,3.51932e+07,18.6789,18.6789,18.6789,18.6789,0,0,0,0
11/24/2009 18:00,11,24,2,18,0,-0.6,69,647962,0,2.56465e+07,15.6879,15.6879,16.1815,14.716,0.0107657,0.0143973,201091,275116
11/24/2009 19:00,11,24,2,19,0,-3.3,85,1.51378e+06,0,1.81792e+07,12.0163,12.0163,15.2097,12.0163,0.0614622,0,2.99327e+06,0
11/24/2009 20:00,11,24,2,20,0,-6.7,84,0,0,1.63897e+07,11.503,11.503,11.503,11.503,0,0,0,0
11/24/2009 21:00,11,24,2,21,0,-7.8,84,0,0,1.45836e+07,11.503,11.503,11.503,11.503,0,0,0,0
11/24/2009 22:00,11,24,2,22,0,-8.3,81,0,0,1.45836e+07,11.503,11.503,11.503,11.503,0,0,0,0
11/24/2009 23:00,11,24,2,23,0,-8.3,88,0,0,1.2958e+07,11.503,11.503,11.503,11.503,0,0,0,0
11/25/2009 00:00,11,25,3,0,0,-5,81,0,0,1.20549e+07,11.503,11.503,11.503,11.503,0,0,0,0
11/25/2009 01:00,11,25,3,1,0,-2.8,81,0,0,1.09412e+07,11.503,11.503,11.503,11.503,0,0,0,0
11/25/2009 02:00,11,25,3,2,0,-2.8,81,0,0,1.09412e+07,11.503,11.503,11.503,11.503,0,0,0,0
11/25/2009 03:00,11,25,3,3,0,-1.7,75,0,0,1.09412e+07,11.503,11.503,11.503,11.503,0,0,0,0
11/25/2009 04:00,11,25,3,4,0,-2.8,78,0,0,1.09412e+07,11.503,11.503,11.503,11.503,0,0,0,0
11/25/2009 05:00,11,25,3,5,0,-2.2,72,0,0,1.09412e+07,11.503,11.503,11.503,11.503,0,0,0,0
11/25/2009 06:00,11,25,3,6,0,-1.7,72,0,0,1.09412e+07,11.503,11.503,11.503,11.503,0,0,0,0
11/25/2009 07:00,11,25,3,7,0,-1.7,75,0,0,1.20549e+07,11.503,11.503,11.503,11.503,0,0,0,0
11/25/2009 08:00,11,25,3,8,0,-1.1,69,0,0,1.20549e+07,11.503,11.503,11.503,11.503,0,0,0,0
11/25/2009 09:00,11,25,3,9,0,-1.1,72,0,0,8.68313e+06,11.503,11.503,11.503,11.503,0,0,0,0
11/25/2009 10:00,11,25,3,10,0,0,69,0,0,8.68313e+06,11.503,11.503,11.503,11.503,0,0,0,0
11/25/2009 11:00,11,25,3,11,0,0,69,0,0,8.68313e+06,11.503,11.503,11.503,11.503,0,0,0,0
11/25/2009 12:00,11,25,3,12,0,0.6,70,0,0,8.68313e+06,11.503,11.503,11.503,11.503,0,0,0,0
11/25/2009 13:00,11,25,3,13,0,2.2,64,0,0,8.68313e+06,11.503,11.503,11.503,11.503,0,0,0,0
11/25/2009 14:00,11,25,3,14,0,2.2,70,0,0,8.68313e+06,11.503,11.503,11.503,11.503,0,0,0,0
11/25/2009 15:00,11,25,3,15,0,1.1,67,0,0,8.68313e+06,11.503,11.503,11.503,11.503,0,0,0,0
11/25/2009 16:00,11,25,3,16,0,1.7,64,0,0,8.68313e+06,11.503,11.503,11.503,11.503,0,0,0,0
11/25/2009 17:00,11,25,3,17,0,1.7,67,0,0,8.68313e+06,11.503,11.503,11.503,11.503,0,0,0,0
11/25/2009 18:00,11,25,3,18,0,0.6,72,0,0,1.20549e+07,11.503,11.503,11.503,11.503,0,0,0,0
11/25/2009 19:00,11,25,3,19,0,-1.1,82,0,0,1.20549e+07,11.503,11.503,11.503,11.503,0,0,0,0
11/25/2009 20:00,11,25,3,20,0,0,75,0,0,1.20549e+07,11.503,11.503,11.503,11.503,0,0,0,0
11/25/2009 21:00,11,25,3,21,0,-0.6,78,0,0,1.20549e+07,11.503,11.503,11.503,11.503,0,0,0,0
11/25/2009 22:00,11,25,3,22,0,-1.1,82,0,0,1.20549e+07,11.503,11.503,11.503,11.503,0,0,0,0
11/25/2009 23:00,11,25,3,23,0,-0.6,78,0,0,1.20549e+07,11.503,11.503,11.503,11.503,0,0,0,0
11/26/2009 00:00,11,26,4,0,0,-2.2,85,0,0,1.20549e+07,11.503,11.503,11.503,11.503,0,0,0,0
11/26/2009 01:00,11,26,4,1,0,-3.3,85,0,0,1.09412e+07,11.503,11.503,11.503,11.503,0,0,0,0
11/26/2009 02:00,11,26,4,2,0,-4.4,85,0,0,1.09412e+07,11.503,11.503,11.503,11.503,0,0,0,0
11/26/2009 03:00,11,26,4,3,0,-6.1,88,0,0,1.09412e+07,11.503,11.503,11.503,11.503,0,0,0,0
11/26/2009 04:00,11,26,4,4,0,-6.7,81,0,0,1.09412e+07,11.503,11.503,11.503,11.503,0,0,0,0
11/26/2009 05:00,11,26,4,5,0,-8.3,88,0,0,1.09412e+07,11.503,11.503,11.503,11.503,0,0,0,0
11/26/2009 06:00,11,26,4,6,0,-6.7,81,0,0,1.09412e+07,11.503,11.503,11.503,11.503,0,0,0,0
11/26/2009 07:00,11,26,4,7,0,-4.4,92,0,0,1.20549e+07,11.503,11.503,11.503,11.503,0,0,0,0
11/26/2009 08:00,11,26,4,8,0,-5,92,0,0,1.20549e+07,11.503,11.503,11.503,11.503,0,0,0,0
11/26/2009 09:00,11,26,4,9,0,-4.4,88,0,0,8.68313e+06,11.503,11.503,11.503,11.503,0,0,0,0
11/26/2009 10:00,11,26,4,10,0,-3.3,81,0,0,8.68313e+06,11.503,11.503,11.503,11.503,0,0,0,0
11/26/2009 11:00,11,26,4,11,0,-1.7,78,0,0,8.68313e+06,11.503,11.503,11.503,11.503,0,0,0,0
11/26/2009 12:00,11,26,4,12,0,-0.6,72,0,0,8.68313e+06,11.503,11.503,11.503,11.503,0,0,0,0
11/26/2009 13:00,11,26,4,13,0,0,69,0,0,8.68313e+06,11.503,11.503,11.503,11.503,0,0,0,0
11/26/2009 14:00,11,26,4,14,0,0,72,0,0,8.68313e+06,11.503,11.503,11.503,11.503,0,0,0,0
11/26/2009 15:00,11,26,4,15,0,0.6,70,0,0,8.68313e+06,11.503,11.503,11.503,11.503,0,0,0,0
11/26/2009 16:00,11,26,4,16,0,1.7,67,0,0,8.68313e+06,11.503,11.503,11.503,11.503,0,0,0,0
11/26/2009 17:00,11,26,4,17,0,1.1,70,0,0,8.68313e+06,11.503,11.503,11.503,11.503,0,0,0,0
11/26/2009 18:00,11,26,4,18,0,-2.2,82,0,0,1.20549e+07,11.503,11.503,11.503,11.503,0,0,0,0
11/26/2009 19:00,11,26,4,19,0,-2.2,82,0,0,1.20549e+07,11.503,11.503,11.503,11.503,0,0,0,0
11/26/2009 20:00,11,26,4,20,0,-1.7,82,0,0,1.20549e+07,11.503,11.503,11.503,11.503,0,0,0,0
11/26/2009 21:00,11,26,4,21,0,-1.7,82,0,0,1.20549e+07,11.503,11.503,11.503,11.503,0,0,0,0
11/26/2009 22:00,11,26,4,22,0,-2.2,82,0,0,1.20549e+07,11.503,11.503,11.503,11.503,0,0,0,0
11/26/2009 23:00,11,26,4,23,0,-1.1,78,0,0,1.20549e+07,11.503,11.503,11.503,11.503,0,0,0,0
11/27/2009 00:00,11,27,5,0,0,-3.3,85,0,0,1.20549e+07,11.503,11.503,11.503,11.503,0,0,0,0
11/27/2009 01:00,11,27,5,1,0,-3.3,85,0,0,1.60059e+07,11.503,11.503,11.503,11.503,0,0,0,0
11/27/2009 02:00,11,27,5,2,0,-5,85,0,0,1.60059e+07,11.503,11.503,11.503,11.503,0,0,0,0
11/27/2009 03:00,11,27,5,3,0,-6.7,88,0,0,1.60059e+07,11.503,11.503,11.503,11.503,0,0,0,0
11/27/2009 04:00,11,27,5,4,0,-6.1,88,0,0,1.60059e+07,11.503,11.503,11.503,11.503,0,0,0,0
11/27/2009 05:00,11,27,5,5,0,-5,88,0,0,1.60059e+07,11.503,11.503,11.503,11.503,0,0,0,0
11/27/2009 06:00,11,27,5,6,0,-5,88,0,0,1.69089e+07,11.503,11.503,11.503,11.503,0,0,0,0
11/27/2009 07:00,11,27,5,7,0,-5,88,1.54218e+07,0,3.56653e+07,11.3835,11.3835,15.2097,11.3835,0.498204,0,2.88153e+07,0
11/27/2009 08:00,11,27,5,8,0,-5,88,1.25718e+07,0,3.66745e+07,11.4347,11.4347,15.2097,11.4347,0.593684,0,3.37998e+07,0
11/27/2009 09:00,11,27,5,9,0,-5,88,9.16868e+06,0,4.62319e+07,11.4347,11.4347,15.2097,11.4347,0.418621,0,2.38328e+07,0
11/27/2009 10:00,11,27,5,10,0,-3.9,85,6.95042e+06,0,4.35251e+07,11.4347,11.4347,15.2097,11.4347,0.309048,0,1.75947e+07,0
11/27/2009 11:00,11,27,5,11,0,-2.2,82,4.99918e+06,0,4.11579e+07,11.4347,11.4347,15.2097,11.4347,0.215851,0,1.22889e+07,0
11/27/2009 12:00,11,27,5,12,0,-1.1,82,3.58437e+06,0,3.94541e+07,11.4347,11.4347,15.2097,11.4347,0.150982,0,8.59574e+06,0
11/27/2009 13:00,11,27,5,13,0,0,75,3.562e+06,0,3.66088e+07,11.4346,11.4346,15.2097,11.4346,0.15024,0,8.55368e+06,0
11/27/2009 14:00,11,27,5,14,0,1.1,73,1.93281e+06,0,3.74866e+07,11.4346,11.4346,15.2097,11.4346,0.0802338,0,4.56794e+06,0
11/27/2009 15:00,11,27,5,15,0,1.7,73,1.33885e+06,0,3.67723e+07,11.4346,11.4346,15.2097,11.4346,0.053552,0,3.04889e+06,0
11/27/2009 16:00,11,27,5,16,0,1.7,73,970780,0,3.63392e+07,11.4346,11.4346,15.2097,11.4346,0.0391241,0,2.22748e+06,0
11/27/2009 17:00,11,27,5,17,0,0.6,75,937758,0,3.62996e+07,11.4345,11.4345,15.2097,11.4345,0.0376313,0,2.14251e+06,0
11/27/2009 18:00,11,27,5,18,0,-1.7,85,3.2942e+06,0,2.87982e+07,11.4362,11.4362,15.2097,11.4362,0.137922,0,7.84915e+06,0
11/27/2009 19:00,11,27,5,19,0,-1.7,85,4.95701e+06,0,2.23022e+07,11.4346,11.4346,15.2097,11.4346,0.213721,0,1.21677e+07,0
11/27/2009 20:00,11,27,5,20,0,-2.2,89,0,0,1.63897e+07,11.4344,11.4344,11.4344,11.4344,0,0,0,0
11/27/2009 21:00,11,27,5,21,0,-2.2,89,0,0,1.45836e+07,11.4344,11.4344,11.4344,11.4344,0,0,0,0
11/27/2009 22:00,11,27,5,22,0,-2.2,89,0,0,1.45836e+07,11.4344,11.4344,11.4344,11.4344,0,0,0,0
11/27/2009 23:00,11,27,5,23,0,-2.2,89,0,0,1.2958e+07,11.4344,11.4344,11.4344,11.4344,0,0,0,0
11/28/2009 00:00,11,28,6,0,0,-1.7,85,0,0,1.20549e+07,11.4344,11.4344,11.4344,11.4344,0,0,0,0
11/28/2009 01:00,11,28,6,1,0,-1.7,85,0,0,1.60059e+07,11.4344,11.4344,11.4344,11.4344,0,0,0,0
11/28/2009 02:00,11,28,6,2,0,-1.1,82,0,0,1.60059e+07,11.4344,11.4344,11.4344,11.4344,0,0,0,0
11/28/2009 03:00,11,28,6,3,0,-1.1,82,0,0,1.60059e+07,11.4344,11.4344,11.4344,11.4344,0,0,0,0
11/28/2009 04:00,11,28,6,4,0,-1.1,85,0,0,1.60059e+07,11.4344,11.4344,11.4344,11.4344,0,0,0,0
11/28/2009 05:00,11,28,6,5,0,-1.1,85,0,0,1.60059e+07,11.4344,11.4344,11.4344,11.4344,0,0,0,0
11/28/2009 06:00,11,28,6,6,0,-1.1,85,0,0,1.69089e+07,11.4344,11.4344,11.4344,11.4344,0,0,0,0
11/28/2009 07:00,11,28,6,7,0,-1.1,85,8.20679e+06,0,2.77256e+07,11.379,11.379,15.2097,11.379,0.334886,0,1.94135e+07,0
11/28/2009 08:00,11,28,6,8,0,-1.1,85,6.98728e+06,0,2.98293e+07,11.4345,11.4345,15.2097,11.4345,0.310519,0,1.76794e+07,0
11/28/2009 09:00,11,28,6,9,0,-1.1,85,3.9519e+06,0,3.99066e+07,11.4346,11.4346,15.2097,11.4346,0.169752,0,9.66466e+06,0
11/28/2009 10:00,11,28,6,10,0,-1.1,85,2.7461e+06,0,3.84508e+07,11.4346,11.4346,15.2097,11.4346,0.114006,0,6.49084e+06,0
11/28/2009 11:00,11,28,6,11,0,-0.6,85,1.93637e+06,0,3.74772e+07,11.4345,11.4345,15.2097,11.4345,0.07744,0,4.40902e+06,0
11/28/2009 12:00,11,28,6,12,0,1.1,82,1.02903e+06,0,3.63999e+07,11.4345,11.4345,15.2097,11.4345,0.0394966,0,2.24874e+06,0
11/28/2009 13:00,11,28,6,13,0,1.1,82,2.16356e+06,0,3.49309e+07,11.4351,11.4351,15.2097,11.4351,0.0876213,0,4.98789e+06,0
11/28/2009 14:00,11,28,6,14,0,1.7,82,887855,0,3.62207e+07,11.4345,11.4345,15.2097,11.4345,0.0310461,0,1.7676e+06,0
11/28/2009 15:00,11,28,6,15,0,2.8,73,722761,0,3.60231e+07,11.4344,11.4344,15.2097,11.4344,0.0238157,0,1.35597e+06,0
11/28/2009 16:00,11,28,6,16,0,2.8,76,498369,0,3.5755e+07,11.4344,11.4344,15.2097,11.4344,0.0140662,0,800881,0
11/28/2009 17:00,11,28,6,17,0,2.8,79,524060,0,3.57856e+07,11.4343,11.4343,15.2097,11.4343,0.0151686,0,863659,0
11/28/2009 18:00,11,28,6,18,0,2.8,79,2.50166e+06,0,2.78492e+07,11.4342,11.4342,15.2097,11.4342,0.102872,0,5.85746e+06,0
11/28/2009 19:00,11,28,6,19,0,2.2,79,3.97027e+06,0,2.11181e+07,11.4344,11.4344,15.2097,11.4344,0.169195,0,9.63329e+06,0
11/28/2009 20:00,11,28,6,20,0,1.1,82,0,0,1.63897e+07,11.4348,11.4348,11.4348,11.4348,0,0,0,0
11/28/2009 21:00,11,28,6,21,0,0,89,0,0,1.45836e+07,11.4348,11.4348,11.4348,11.4348,0,0,0,0
11/28/2009 22:00,11,28,6,22,0,0.6,85,0,0,1.45836e+07,11.4348,11.4348,11.4348,11.4348,0,0,0,0
11/28/2009 23:00,11,28,6,23,0,0.6,82,0,0,1.2958e+07,11.4348,11.4348,11.4348,11.4348,0,0,0,0
11/29/2009 00:00,11,29,0,0,0,0.6,85,0,0,1.20549e+07,11.4348,11.4348,11.4348,11.4348,0,0,0,0
11/29/2009 01:00,11,29,0,1,0,0,89,0,0,1.60059e+07,11.4348,11.4348,11.4348,11.4348,0,0,0,0
11/29/2009 02:00,11,29,0,2,0,-0.6,89,0,0,1.60059e+07,11.4348,11.4348,11.4348,11.4348,0,0,0,0
11/29/2009 03:00,11,29,0,3,0,-0.6,89,0,0,1.60059e+07,11.4348,11.4348,11.4348,11.4348,0,0,0,0
11/29/2009 04:00,11,29,0,4,0,-0.6,85,0,0,1.60059e+07,11.4348,11.4348,11.4348,11.4348,0,0,0,0
11/29/2009 05:00,11,29,0,5,0,0,85,0,0,1.60059e+07,11.4348,11.4348,11.4348,11.4348,0,0,0,0
11/29/2009 06:00,11,29,0,6,0,3.9,67,0,0,1.69089e+07,11.4348,11.4348,11.4348,11.4348,0,0,0,0
11/29/2009 07:00,11,29,0,7,0,6.7,58,6.22856e+06,0,2.5517e+07,11.3823,11.3823,15.2097,11.3823,0.283149,0,1.63984e+07,0
11/29/2009 08:00,11,29,0,8,0,7.2,54,5.63519e+06,0,2.81892e+07,11.4343,11.4343,15.2097,11.4343,0.245827,0,1.39968e+07,0
11/29/2009 09:00,11,29,0,9,0,8.9,44,2.62791e+06,0,3.83083e+07,11.4344,11.4344,15.2097,11.4344,0.108582,0,6.18235e+06,0
11/29/2009 10:00,11,29,0,10,0,8.9,44,1.45889e+06,0,3.6904e+07,11.4344,11.4344,15.2097,11.4344,0.0561124,0,3.19487e+06,0
11/29/2009 11:00,11,29,0,11,0,9.4,44,826037,0,3.61464e+07,11.4343,11.4343,15.2097,11.4343,0.0282963,0,1.61112e+06,0
11/29/2009 12:00,11,29,0,12,0,10,46,272864,0,3.54951e+07,11.4343,11.4343,15.2097,11.4343,0.00641447,0,365226,0
11/29/2009 13:00,11,29,0,13,0,11.7,38,508637,0,3.29529e+07,11.4343,11.4343,15.2097,11.4343,0.0155683,0,886431,0
11/29/2009 14:00,11,29,0,14,0,11.7,38,0,0,3.51932e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
11/29/2009 15:00,11,29,0,15,0,12.2,37,0,0,3.51932e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
11/29/2009 16:00,11,29,0,16,0,12.2,35,0,0,3.51932e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
11/29/2009 17:00,11,29,0,17,0,10.6,43,0,0,3.51932e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
11/29/2009 18:00,11,29,0,18,0,7.2,58,697063,0,2.5694e+07,11.4358,11.4358,15.2097,11.4358,0.0246972,0,1.4054e+06,0
11/29/2009 19:00,11,29,0,19,0,8.9,52,1.87341e+06,0,1.85977e+07,11.4355,11.4355,15.2097,11.4355,0.0745768,0,4.24496e+06,0
11/29/2009 20:00,11,29,0,20,0,8.3,54,0,0,1.63897e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
11/29/2009 21:00,11,29,0,21,0,7.2,60,0,0,1.45836e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
11/29/2009 22:00,11,29,0,22,0,7.8,56,0,0,1.45836e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
11/29/2009 23:00,11,29,0,23,0,7.2,56,0,0,1.2958e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
11/30/2009 00:00,11,30,1,0,0,4.4,65,0,0,1.20549e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
11/30/2009 01:00,11,30,1,1,0,2.8,76,0,0,1.60059e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
11/30/2009 02:00,11,30,1,2,0,5,65,0,0,1.60059e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
11/30/2009 03:00,11,30,1,3,0,4.4,68,0,0,1.60059e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
11/30/2009 04:00,11,30,1,4,0,5.6,63,0,0,1.60059e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
11/30/2009 05:00,11,30,1,5,0,3.3,73,0,0,1.60059e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
11/30/2009 06:00,11,30,1,6,0,2.2,79,0,0,1.69089e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
11/30/2009 07:00,11,30,1,7,0,2.8,79,4.15527e+06,0,2.29932e+07,11.3799,11.3799,15.2097,11.3799,0.182054,0,1.053e+07,0
11/30/2009 08:00,11,30,1,8,0,1.7,82,3.77914e+06,0,2.59484e+07,11.4343,11.4343,15.2097,11.4343,0.159444,0,9.0783e+06,0
11/30/2009 09:00,11,30,1,9,0,1.1,85,853886,0,3.61798e+07,11.4344,11.4344,15.2097,11.4344,0.029544,0,1.68213e+06,0
11/30/2009 10:00,11,30,1,10,0,6.1,63,71177.3,0,3.527e+07,11.4344,11.4344,15.2097,11.4344,0.00121961,0,69441,0
11/30/2009 11:00,11,30,1,11,0,6.1,53,0,0,3.51932e+07,11.4344,11.4344,11.4344,11.4344,0,0,0,0
11/30/2009 12:00,11,30,1,12,0,7.2,44,0,0,3.51932e+07,11.4344,11.4344,11.4344,11.4344,0,0,0,0
11/30/2009 13:00,11,30,1,13,0,7.2,40,0,0,3.23741e+07,11.4344,11.4344,11.4344,11.4344,0,0,0,0
11/30/2009 14:00,11,30,1,14,0,7.2,40,0,246809,3.54883e+07,13.3987,13.3987,16.4244,13.1727,0.00887648,0.00195341,416718,19951.1
11/30/2009 15:00,11,30,1,15,0,7.2,37,0,482009,3.5772e+07,18.5894,18.5894,18.5894,15.2097,0,0.0217099,0,1.20211e+06
11/30/2009 16:00,11,30,1,16,0,6.1,47,0,0,3.51932e+07,20.6258,20.6258,20.6258,20.6258,0,0,0,0
11/30/2009 17:00,11,30,1,17,0,5.6,47,0,0,3.51932e+07,20.6258,20.6258,20.6258,20.6258,0,0,0,0
11/30/2009 18:00,11,30,1,18,0,2.8,62,0,0,2.48861e+07,20.6258,20.6258,20.6258,20.6258,0,0,0,0
11/30/2009 19:00,11,30,1,19,0,2.2,82,842859,0,1.73731e+07,16.1423,16.1423,16.6345,14.7175,0.0161261,0.0151562,241766,582390
11/30/2009 20:00,11,30,1,20,0,1.1,89,0,0,1.63897e+07,13.1973,13.1973,13.1973,13.1973,0,0,0,0
11/30/2009 21:00,11,30,1,21,0,0.6,89,0,0,1.45836e+07,13.1973,13.1973,13.1973,13.1973,0,0,0,0
11/30/2009 22:00,11,30,1,22,0,-0.1,82,0,0,1.45836e+07,13.1973,13.1973,13.1973,13.1973,0,0,0,0
11/30/2009 23:00,11,30,1,23,0,-0.9,85,0,0,1.2958e+07,13.1973,13.1973,13.1973,13.1973,0,0,0,0
12/01/2009 00:00,12,1,2,0,0,-1.7,85,0,0,1.20549e+07,13.1973,13.1973,13.1973,13.1973,0,0,0,0
12/01/2009 01:00,12,1,2,1,0,-2.5,71,0,0,1.60059e+07,13.1973,13.1973,13.1973,13.1973,0,0,0,0
12/01/2009 02:00,12,1,2,2,0,-3.3,71,0,0,1.60059e+07,13.1973,13.1973,13.1973,13.1973,0,0,0,0
12/01/2009 03:00,12,1,2,3,0,-4.1,71,0,0,1.60059e+07,13.1973,13.1973,13.1973,13.1973,0,0,0,0
12/01/2009 04:00,12,1,2,4,0,-5,71,0,0,1.60059e+07,13.1973,13.1973,13.1973,13.1973,0,0,0,0
12/01/2009 05:00,12,1,2,5,0,-5,71,0,0,1.60059e+07,13.1973,13.1973,13.1973,13.1973,0,0,0,0
12/01/2009 06:00,12,1,2,6,0,-5,74,0,0,1.69089e+07,13.1973,13.1973,13.1973,13.1973,0,0,0,0
12/01/2009 07:00,12,1,2,7,0,-5.6,78,4.32053e+06,0,2.32025e+07,11.4483,11.4483,15.2097,11.4483,0.191687,0,1.05952e+07,0
12/01/2009 08:00,12,1,2,8,0,-5,68,4.00895e+06,0,2.62368e+07,11.4342,11.4342,15.2097,11.4342,0.172421,0,9.81741e+06,0
12/01/2009 09:00,12,1,2,9,0,-4.4,66,1.8267e+06,0,3.73454e+07,11.4343,11.4343,15.2097,11.4343,0.0725021,0,4.12816e+06,0
12/01/2009 10:00,12,1,2,10,0,-5.6,71,1.17358e+06,0,3.65626e+07,11.4342,11.4342,15.2097,11.4342,0.0435839,0,2.48162e+06,0
12/01/2009 11:00,12,1,2,11,0,-5.6,68,648145,0,3.59436e+07,11.4342,11.4342,15.2097,11.4342,0.0227395,0,1.29477e+06,0
12/01/2009 12:00,12,1,2,12,0,-4.4,66,326736,0,3.55593e+07,11.4342,11.4342,15.2097,11.4342,0.00874885,0,498154,0
12/01/2009 13:00,12,1,2,13,0,-3.9,63,697760,0,3.31839e+07,11.4342,11.4342,15.2097,11.4342,0.0249008,0,1.41785e+06,0
12/01/2009 14:00,12,1,2,14,0,-2.8,63,0,0,3.51932e+07,11.4341,11.4341,11.4341,11.4341,0,0,0,0
12/01/2009 15:00,12,1,2,15,0,-2.2,63,0,0,3.51932e+07,11.4341,11.4341,11.4341,11.4341,0,0,0,0
12/01/2009 16:00,12,1,2,16,0,-1.7,63,0,0,3.51932e+07,11.4341,11.4341,11.4341,11.4341,0,0,0,0
12/01/2009 17:00,12,1,2,17,0,-1.7,61,0,0,3.51932e+07,11.4341,11.4341,11.4341,11.4341,0,0,0,0
12/01/2009 18:00,12,1,2,18,0,-2.2,69,1.42347e+06,0,2.65584e+07,11.4384,11.4384,15.2097,11.4384,0.0553984,0,3.15078e+06,0
12/01/2009 19:00,12,1,2,19,0,-3.9,75,2.79095e+06,0,1.97019e+07,11.4349,11.4349,15.2097,11.4349,0.116143,0,6.612e+06,0
12/01/2009 20:00,12,1,2,20,0,-1.1,69,0,0,1.63897e+07,11.4341,11.4341,11.4341,11.4341,0,0,0,0
12/01/2009 21:00,12,1,2,21,0,-0.6,66,0,0,1.45836e+07,11.4341,11.4341,11.4341,11.4341,0,0,0,0
12/01/2009 22:00,12,1,2,22,0,-1.7,69,0,0,1.45836e+07,11.4341,11.4341,11.4341,11.4341,0,0,0,0
12/01/2009 23:00,12,1,2,23,0,-1.7,72,0,0,1.2958e+07,11.4341,11.4341,11.4341,11.4341,0,0,0,0
12/02/2009 00:00,12,2,3,0,0,-1.7,72,0,0,1.20549e+07,11.4341,11.4341,11.4341,11.4341,0,0,0,0
12/02/2009 01:00,12,2,3,1,0,-1.7,75,0,0,1.09412e+07,11.4341,11.4341,11.4341,11.4341,0,0,0,0
12/02/2009 02:00,12,2,3,2,0,-1.7,78,0,0,1.09412e+07,11.4341,11.4341,11.4341,11.4341,0,0,0,0
12/02/2009 03:00,12,2,3,3,0,0,75,0,0,1.09412e+07,11.4341,11.4341,11.4341,11.4341,0,0,0,0
12/02/2009 04:00,12,2,3,4,0,-0.6,78,0,0,1.09412e+07,11.4341,11.4341,11.4341,11.4341,0,0,0,0
12/02/2009 05:00,12,2,3,5,0,-0.6,78,0,0,1.09412e+07,11.4341,11.4341,11.4341,11.4341,0,0,0,0
12/02/2009 06:00,12,2,3,6,0,-0.6,78,0,0,1.09412e+07,11.4341,11.4341,11.4341,11.4341,0,0,0,0
12/02/2009 07:00,12,2,3,7,0,0,79,0,0,1.20549e+07,11.4341,11.4341,11.4341,11.4341,0,0,0,0
12/02/2009 08:00,12,2,3,8,0,2.2,76,0,0,1.20549e+07,11.4341,11.4341,11.4341,11.4341,0,0,0,0
12/02/2009 09:00,12,2,3,9,0,2.8,79,0,0,8.68313e+06,11.4341,11.4341,11.4341,11.4341,0,0,0,0
12/02/2009 10:00,12,2,3,10,0,3.3,82,0,0,8.68313e+06,11.4341,11.4341,11.4341,11.4341,0,0,0,0
12/02/2009 11:00,12,2,3,11,0,4.4,82,0,0,8.68313e+06,11.4341,11.4341,11.4341,11.4341,0,0,0,0
12/02/2009 12:00,12,2,3,12,0,3.9,82,0,0,8.68313e+06,11.4341,11.4341,11.4341,11.4341,0,0,0,0
12/02/2009 13:00,12,2,3,13,0,3.9,82,0,0,8.68313e+06,11.4341,11.4341,11.4341,11.4341,0,0,0,0
12/02/2009 14:00,12,2,3,14,0,4.4,82,0,0,8.68313e+06,11.4341,11.4341,11.4341,11.4341,0,0,0,0
12/02/2009 15:00,12,2,3,15,0,5,82,0,0,8.68313e+06,11.4341,11.4341,11.4341,11.4341,0,0,0,0
12/02/2009 16:00,12,2,3,16,0,6.1,79,0,0,8.68313e+06,11.4341,11.4341,11.4341,11.4341,0,0,0,0
12/02/2009 17:00,12,2,3,17,0,6.1,76,0,0,8.68313e+06,11.4341,11.4341,11.4341,11.4341,0,0,0,0
12/02/2009 18:00,12,2,3,18,0,5.6,76,0,0,1.20549e+07,11.4341,11.4341,11.4341,11.4341,0,0,0,0
12/02/2009 19:00,12,2,3,19,0,5.6,76,0,0,1.20549e+07,11.4341,11.4341,11.4341,11.4341,0,0,0,0
12/02/2009 20:00,12,2,3,20,0,5,82,0,0,1.20549e+07,11.4341,11.4341,11.4341,11.4341,0,0,0,0
12/02/2009 21:00,12,2,3,21,0,5,82,0,0,1.20549e+07,11.4341,11.4341,11.4341,11.4341,0,0,0,0
12/02/2009 22:00,12,2,3,22,0,4.4,89,0,0,1.20549e+07,11.4341,11.4341,11.4341,11.4341,0,0,0,0
12/02/2009 23:00,12,2,3,23,0,5,86,0,0,1.20549e+07,11.4341,11.4341,11.4341,11.4341,0,0,0,0
12/03/2009 00:00,12,3,4,0,0,6.1,79,0,0,1.20549e+07,11.4341,11.4341,11.4341,11.4341,0,0,0,0
12/03/2009 01:00,12,3,4,1,0,5.6,83,0,0,1.09412e+07,11.4341,11.4341,11.4341,11.4341,0,0,0,0
12/03/2009 02:00,12,3,4,2,0,5.6,83,0,0,1.09412e+07,11.4341,11.4341,11.4341,11.4341,0,0,0,0
12/03/2009 03:00,12,3,4,3,0,6.7,80,0,0,1.09412e+07,11.4341,11.4341,11.4341,11.4341,0,0,0,0
12/03/2009 04:00,12,3,4,4,0,6.7,76,0,0,1.09412e+07,11.4341,11.4341,11.4341,11.4341,0,0,0,0
12/03/2009 05:00,12,3,4,5,0,6.7,74,0,0,1.09412e+07,11.4341,11.4341,11.4341,11.4341,0,0,0,0
12/03/2009 06:00,12,3,4,6,0,6.7,74,0,0,1.09412e+07,11.4341,11.4341,11.4341,11.4341,0,0,0,0
12/03/2009 07:00,12,3,4,7,0,6.7,74,0,0,1.20549e+07,11.4341,11.4341,11.4341,11.4341,0,0,0,0
12/03/2009 08:00,12,3,4,8,0,6.1,73,0,0,1.20549e+07,11.4341,11.4341,11.4341,11.4341,0,0,0,0
12/03/2009 09:00,12,3,4,9,0,5.6,76,0,0,8.68313e+06,11.4341,11.4341,11.4341,11.4341,0,0,0,0
12/03/2009 10:00,12,3,4,10,0,7.8,71,0,0,8.68313e+06,11.4341,11.4341,11.4341,11.4341,0,0,0,0
12/03/2009 11:00,12,3,4,11,0,8.9,71,0,0,8.68313e+06,11.4341,11.4341,11.4341,11.4341,0,0,0,0
12/03/2009 12:00,12,3,4,12,0,10,64,0,0,8.68313e+06,11.4341,11.4341,11.4341,11.4341,0,0,0,0
12/03/2009 13:00,12,3,4,13,0,7.2,77,0,0,8.68313e+06,11.4341,11.4341,11.4341,11.4341,0,0,0,0
12/03/2009 14:00,12,3,4,14,0,7.8,77,0,0,8.68313e+06,11.4341,11.4341,11.4341,11.4341,0,0,0,0
12/03/2009 15:00,12,3,4,15,0,9.4,69,0,0,8.68313e+06,11.4341,11.4341,11.4341,11.4341,0,0,0,0
12/03/2009 16:00,12,3,4,16,0,9.4,66,0,0,8.68313e+06,11.4341,11.4341,11.4341,11.4341,0,0,0,0
12/03/2009 17:00,12,3,4,17,0,7.8,77,0,0,8.68313e+06,11.4341,11.4341,11.4341,11.4341,0,0,0,0
12/03/2009 18:00,12,3,4,18,0,7.8,68,0,0,1.20549e+07,11.4341,11.4341,11.4341,11.4341,0,0,0,0
12/03/2009 19:00,12,3,4,19,0,8.3,63,0,0,1.20549e+07,11.4341,11.4341,11.4341,11.4341,0,0,0,0
12/03/2009 20:00,12,3,4,20,0,7.8,66,0,0,1.20549e+07,11.4341,11.4341,11.4341,11.4341,0,0,0,0
12/03/2009 21:00,12,3,4,21,0,5,79,0,0,1.20549e+07,11.4341,11.4341,11.4341,11.4341,0,0,0,0
12/03/2009 22:00,12,3,4,22,0,4.4,82,0,0,1.20549e+07,11.4341,11.4341,11.4341,11.4341,0,0,0,0
12/03/2009 23:00,12,3,4,23,0,4.4,79,0,0,1.20549e+07,11.4341,11.4341,11.4341,11.4341,0,0,0,0
12/04/2009 00:00,12,4,5,0,0,6.7,68,0,0,1.20549e+07,11.4341,11.4341,11.4341,11.4341,0,0,0,0
12/04/2009 01:00,12,4,5,1,0,6.7,68,0,0,1.60059e+07,11.4341,11.4341,11.4341,11.4341,0,0,0,0
12/04/2009 02:00,12,4,5,2,0,6.7,65,0,0,1.60059e+07,11.4341,11.4341,11.4341,11.4341,0,0,0,0
12/04/2009 03:00,12,4,5,3,0,6.1,65,0,0,1.60059e+07,11.4341,11.4341,11.4341,11.4341,0,0,0,0
12/04/2009 04:00,12,4,5,4,0,7.2,58,0,0,1.60059e+07,11.4341,11.4341,11.4341,11.4341,0,0,0,0
12/04/2009 05:00,12,4,5,5,0,6.1,63,0,0,1.60059e+07,11.4341,11.4341,11.4341,11.4341,0,0,0,0
12/04/2009 06:00,12,4,5,6,0,6.1,63,0,0,1.69089e+07,11.4341,11.4341,11.4341,11.4341,0,0,0,0
12/04/2009 07:00,12,4,5,7,0,6.1,63,1.23393e+07,0,3.22175e+07,11.3725,11.3725,15.2097,11.3725,0.416056,0,2.41342e+07,0
12/04/2009 08:00,12,4,5,8,0,6.7,58,9.61275e+06,0,3.30292e+07,11.4346,11.4346,15.2097,11.4346,0.439864,0,2.50431e+07,0
12/04/2009 09:00,12,4,5,9,0,6.7,58,6.22962e+06,0,4.26472e+07,11.4346,11.4346,15.2097,11.4346,0.273922,0,1.55952e+07,0
12/04/2009 10:00,12,4,5,10,0,7.2,58,4.25536e+06,0,4.02588e+07,11.4346,11.4346,15.2097,11.4346,0.180993,0,1.03044e+07,0
12/04/2009 11:00,12,4,5,11,0,7.8,56,3.25587e+06,0,3.90549e+07,11.4346,11.4346,15.2097,11.4346,0.135142,0,7.69398e+06,0
12/04/2009 12:00,12,4,5,12,0,8.9,52,2.41974e+06,0,3.80577e+07,11.4346,11.4346,15.2097,11.4346,0.0991386,0,5.64425e+06,0
12/04/2009 13:00,12,4,5,13,0,9.4,52,2.72702e+06,0,3.5598e+07,11.4346,11.4346,15.2097,11.4346,0.110874,0,6.31239e+06,0
12/04/2009 14:00,12,4,5,14,0,10,52,1.22733e+06,0,3.66265e+07,11.4345,11.4345,15.2097,11.4345,0.045887,0,2.61254e+06,0
12/04/2009 15:00,12,4,5,15,0,9.4,52,928920,0,3.62693e+07,11.4345,11.4345,15.2097,11.4345,0.0327848,0,1.8666e+06,0
12/04/2009 16:00,12,4,5,16,0,8.9,61,940558,0,3.62832e+07,11.4345,11.4345,15.2097,11.4345,0.0332946,0,1.89564e+06,0
12/04/2009 17:00,12,4,5,17,0,6.7,63,912792,0,3.625e+07,11.4344,11.4344,15.2097,11.4344,0.0320807,0,1.82656e+06,0
12/04/2009 18:00,12,4,5,18,0,6.1,73,2.81735e+06,0,2.82238e+07,11.4345,11.4345,15.2097,11.4345,0.116101,0,6.61019e+06,0
12/04/2009 19:00,12,4,5,19,0,5.6,79,4.34344e+06,0,2.15582e+07,11.4343,11.4343,15.2097,11.4343,0.184642,0,1.05131e+07,0
12/04/2009 20:00,12,4,5,20,0,5,79,0,0,1.63897e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
12/04/2009 21:00,12,4,5,21,0,3.9,79,0,0,1.45836e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
12/04/2009 22:00,12,4,5,22,0,1.1,89,0,0,1.45836e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
12/04/2009 23:00,12,4,5,23,0,1.1,85,0,0,1.2958e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
12/05/2009 00:00,12,5,6,0,0,2.2,82,0,0,1.20549e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
12/05/2009 01:00,12,5,6,1,0,1.7,82,0,0,1.60059e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
12/05/2009 02:00,12,5,6,2,0,1.1,67,0,0,1.60059e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
12/05/2009 03:00,12,5,6,3,0,0.6,79,0,0,1.60059e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
12/05/2009 04:00,12,5,6,4,0,0.6,75,0,0,1.60059e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
12/05/2009 05:00,12,5,6,5,0,0,79,0,0,1.60059e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
12/05/2009 06:00,12,5,6,6,0,-0.6,78,0,0,1.69089e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
12/05/2009 07:00,12,5,6,7,0,-0.6,82,7.78503e+06,0,2.72959e+07,11.377,11.377,15.2097,11.377,0.333055,0,1.93246e+07,0
12/05/2009 08:00,12,5,6,8,0,-1.1,82,6.48614e+06,0,2.92196e+07,11.4345,11.4345,15.2097,11.4345,0.286242,0,1.62971e+07,0
12/05/2009 09:00,12,5,6,9,0,0,79,2.82516e+06,0,3.85468e+07,11.4346,11.4346,15.2097,11.4346,0.117827,0,6.70832e+06,0
12/05/2009 10:00,12,5,6,10,0,2.2,73,991929,0,3.63639e+07,11.4346,11.4346,15.2097,11.4346,0.039823,0,2.26727e+06,0
12/05/2009 11:00,12,5,6,11,0,3.9,65,731999,0,3.6052e+07,11.4345,11.4345,15.2097,11.4345,0.0282333,0,1.60744e+06,0
12/05/2009 12:00,12,5,6,12,0,3.9,67,492505,0,3.57651e+07,11.4345,11.4345,15.2097,11.4345,0.0176821,0,1.00672e+06,0
12/05/2009 13:00,12,5,6,13,0,4.4,68,758965,0,3.32598e+07,11.4346,11.4346,15.2097,11.4346,0.0282475,0,1.60822e+06,0
12/05/2009 14:00,12,5,6,14,0,4.4,68,87712.8,0,3.52896e+07,11.4346,11.4346,15.2097,11.4346,0.00195223,0,111146,0
12/05/2009 15:00,12,5,6,15,0,5.6,60,0,0,3.51932e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/05/2009 16:00,12,5,6,16,0,4.4,65,0,0,3.51932e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/05/2009 17:00,12,5,6,17,0,3.9,65,0,0,3.51932e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/05/2009 18:00,12,5,6,18,0,2.8,65,777857,0,2.5796e+07,11.4371,11.4371,15.2097,11.4371,0.0294768,0,1.67702e+06,0
12/05/2009 19:00,12,5,6,19,0,3.3,67,1.58953e+06,0,1.82663e+07,11.4353,11.4353,15.2097,11.4353,0.0639518,0,3.64033e+06,0
12/05/2009 20:00,12,5,6,20,0,3.9,65,0,0,1.63897e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/05/2009 21:00,12,5,6,21,0,3.9,65,0,0,1.45836e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/05/2009 22:00,12,5,6,22,0,3.9,62,0,0,1.45836e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/05/2009 23:00,12,5,6,23,0,3.3,70,0,0,1.2958e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/06/2009 00:00,12,6,0,0,0,2.8,73,0,0,1.20549e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/06/2009 01:00,12,6,0,1,0,2.8,73,0,0,1.60059e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/06/2009 02:00,12,6,0,2,0,2.8,73,0,0,1.60059e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/06/2009 03:00,12,6,0,3,0,2.2,76,0,0,1.60059e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/06/2009 04:00,12,6,0,4,0,1.7,79,0,0,1.60059e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/06/2009 05:00,12,6,0,5,0,1.7,79,0,0,1.60059e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/06/2009 06:00,12,6,0,6,0,0.6,82,0,0,1.69089e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/06/2009 07:00,12,6,0,7,0,0,85,3.65394e+06,0,2.239e+07,11.3783,11.3783,14.5584,11.3783,0.159485,0,9.22491e+06,0
12/06/2009 08:00,12,6,0,8,0,-0.6,85,3.97812e+06,0,2.61871e+07,11.4342,11.4342,15.2097,11.4342,0.168438,0,9.59079e+06,0
12/06/2009 09:00,12,6,0,9,0,0,85,1.38735e+06,0,3.68191e+07,11.4343,11.4343,15.2097,11.4343,0.0530834,0,3.02244e+06,0
12/06/2009 10:00,12,6,0,10,0,0.6,85,754672,0,3.60711e+07,11.4343,11.4343,15.2097,11.4343,0.0273966,0,1.5599e+06,0
12/06/2009 11:00,12,6,0,11,0,2.8,79,192607,0,3.54066e+07,11.4343,11.4343,15.2097,11.4343,0.00462896,0,263565,0
12/06/2009 12:00,12,6,0,12,0,7.8,56,0,0,3.51932e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
12/06/2009 13:00,12,6,0,13,0,8.3,56,165013,0,3.25628e+07,11.4345,11.4345,15.2097,11.4345,0.00530095,0,301809,0
12/06/2009 14:00,12,6,0,14,0,8.3,56,0,725546,3.60709e+07,17.3206,17.3206,19.1648,12.2911,0.0223325,0.0118118,576209,1.3368e+06
12/06/2009 15:00,12,6,0,15,0,8.9,54,0,0,3.51932e+07,20.9357,20.9357,20.9357,20.9357,0,0,0,0
12/06/2009 16:00,12,6,0,16,0,8.9,54,0,0,3.51932e+07,20.9357,20.9357,20.9357,20.9357,0,0,0,0
12/06/2009 17:00,12,6,0,17,0,8.3,56,0,0,3.51932e+07,20.9357,20.9357,20.9357,20.9357,0,0,0,0
12/06/2009 18:00,12,6,0,18,0,7.2,63,227703,0,2.51457e+07,19.7283,19.7283,19.7283,16.6412,0,0.00714509,0,453743
12/06/2009 19:00,12,6,0,19,0,5,76,1.13299e+06,0,1.77207e+07,14.2101,14.2101,15.5718,13.848,0.0333058,0.0107882,911919,235385
12/06/2009 20:00,12,6,0,20,0,3.9,79,0,0,1.63897e+07,12.19,12.19,12.19,12.19,0,0,0,0
12/06/2009 21:00,12,6,0,21,0,3.9,76,0,0,1.45836e+07,12.19,12.19,12.19,12.19,0,0,0,0
