Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
12/06/2009 22:00,12,6,0,22,0,3.9,76,0,0,1.45836e+07,12.19,12.19,12.19,12.19,0,0,0,0
12/06/2009 23:00,12,6,0,23,0,3.9,79,0,0,1.2958e+07,12.19,12.19,12.19,12.19,0,0,0,0
12/07/2009 00:00,12,7,1,0,0,3.3,82,0,0,1.20549e+07,12.19,12.19,12.19,12.19,0,0,0,0
12/07/2009 01:00,12,7,1,1,0,3.3,79,0,0,1.60059e+07,12.19,12.19,12.19,12.19,0,0,0,0
12/07/2009 02:00,12,7,1,2,0,3.3,79,0,0,1.60059e+07,12.19,12.19,12.19,12.19,0,0,0,0
12/07/2009 03:00,12,7,1,3,0,3.3,79,0,0,1.60059e+07,12.19,12.19,12.19,12.19,0,0,0,0
12/07/2009 04:00,12,7,1,4,0,3.3,79,0,0,1.60059e+07,12.19,12.19,12.19,12.19,0,0,0,0
12/07/2009 05:00,12,7,1,5,0,3.3,79,0,0,1.60059e+07,12.19,12.19,12.19,12.19,0,0,0,0
12/07/2009 06:00,12,7,1,6,0,3.3,79,0,0,1.69089e+07,12.19,12.19,12.19,12.19,0,0,0,0
12/07/2009 07:00,12,7,1,7,0,3.3,79,2.57661e+06,0,2.10879e+07,11.4464,11.4464,14.4428,11.4464,0.109033,0,6.07934e+06,0
12/07/2009 08:00,12,7,1,8,0,3.3,79,3.01345e+06,0,2.5035e+07,11.4339,11.4339,15.2097,11.4339,0.126379,0,7.19647e+06,0
12/07/2009 09:00,12,7,1,9,0,3.3,79,591239,0,3.58755e+07,11.4343,11.4343,15.2097,11.4343,0.0202382,0,1.15233e+06,0
12/07/2009 10:00,12,7,1,10,0,3.9,76,122075,0,3.53232e+07,11.4343,11.4343,15.2097,11.4343,0.00173923,0,99029,0
12/07/2009 11:00,12,7,1,11,0,4.4,76,0,0,3.51932e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
12/07/2009 12:00,12,7,1,12,0,5,76,0,0,3.51932e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
12/07/2009 13:00,12,7,1,13,0,6.1,71,0,0,3.23741e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
12/07/2009 14:00,12,7,1,14,0,6.7,71,0,0,3.51932e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
12/07/2009 15:00,12,7,1,15,0,6.7,71,0,0,3.51932e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
12/07/2009 16:00,12,7,1,16,0,6.7,74,0,0,3.51932e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
12/07/2009 17:00,12,7,1,17,0,6.7,80,0,0,3.51932e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
12/07/2009 18:00,12,7,1,18,0,6.1,76,340055,0,2.52762e+07,11.4361,11.4361,13.9512,11.4361,0.01112,0,632722,0
12/07/2009 19:00,12,7,1,19,0,3.9,82,1.60453e+06,0,1.82754e+07,11.4377,11.4377,15.2097,11.4377,0.0626325,0,3.56319e+06,0
12/07/2009 20:00,12,7,1,20,0,2.2,85,0,0,1.63897e+07,11.4347,11.4347,11.4347,11.4347,0,0,0,0
12/07/2009 21:00,12,7,1,21,0,0.6,85,0,0,1.45836e+07,11.4347,11.4347,11.4347,11.4347,0,0,0,0
12/07/2009 22:00,12,7,1,22,0,1.7,85,0,0,1.45836e+07,11.4347,11.4347,11.4347,11.4347,0,0,0,0
12/07/2009 23:00,12,7,1,23,0,2.8,89,0,0,1.2958e+07,11.4347,11.4347,11.4347,11.4347,0,0,0,0
12/08/2009 00:00,12,8,2,0,0,3.3,86,0,0,1.20549e+07,11.4347,11.4347,11.4347,11.4347,0,0,0,0
12/08/2009 01:00,12,8,2,1,0,3.3,86,0,0,1.60059e+07,11.4347,11.4347,11.4347,11.4347,0,0,0,0
12/08/2009 02:00,12,8,2,2,0,3.3,86,0,0,1.60059e+07,11.4347,11.4347,11.4347,11.4347,0,0,0,0
12/08/2009 03:00,12,8,2,3,0,3.3,86,0,0,1.60059e+07,11.4347,11.4347,11.4347,11.4347,0,0,0,0
12/08/2009 04:00,12,8,2,4,0,3.9,86,0,0,1.60059e+07,11.4347,11.4347,11.4347,11.4347,0,0,0,0
12/08/2009 05:00,12,8,2,5,0,3.9,82,0,0,1.60059e+07,11.4347,11.4347,11.4347,11.4347,0,0,0,0
12/08/2009 06:00,12,8,2,6,0,2.8,82,0,0,1.69089e+07,11.4347,11.4347,11.4347,11.4347,0,0,0,0
12/08/2009 07:00,12,8,2,7,0,1.1,85,5.0151e+06,0,2.40413e+07,11.3836,11.3836,15.2097,11.3836,0.224005,0,1.29535e+07,0
12/08/2009 08:00,12,8,2,8,0,1.1,85,4.12997e+06,0,2.63723e+07,11.4342,11.4342,15.2097,11.4342,0.175749,0,1.00069e+07,0
12/08/2009 09:00,12,8,2,9,0,2.2,85,909572,0,3.62471e+07,11.4342,11.4342,15.2097,11.4342,0.0321156,0,1.82863e+06,0
12/08/2009 10:00,12,8,2,10,0,5.6,73,245767,0,3.54702e+07,11.4342,11.4342,15.2097,11.4342,0.00692741,0,394441,0
12/08/2009 11:00,12,8,2,11,0,7.8,68,0,0,3.51932e+07,11.4342,11.4342,11.4342,11.4342,0,0,0,0
12/08/2009 12:00,12,8,2,12,0,8.3,66,0,42577.2,3.5242e+07,11.5665,11.5665,12.6927,11.5665,0.00139102,0,70872.6,0
12/08/2009 13:00,12,8,2,13,0,8.9,66,0,269147,3.26931e+07,14.577,14.577,15.9146,13.96,0.00911962,0.00206356,174891,57539.8
12/08/2009 14:00,12,8,2,14,0,8.9,66,0,417063,3.56931e+07,18.7958,18.7958,18.7958,15.2097,0,0.0185794,0,1.02558e+06
12/08/2009 15:00,12,8,2,15,0,9.4,63,0,517807,3.58167e+07,21.2361,21.2361,21.2361,15.2097,0,0.0237148,0,2.15346e+06
12/08/2009 16:00,12,8,2,16,0,8.3,74,0,679684,3.60157e+07,22.1346,22.1346,22.1346,15.2097,0,0.032036,0,3.33867e+06
12/08/2009 17:00,12,8,2,17,0,7.8,74,0,156122,3.53741e+07,22.3235,22.3235,22.3235,15.2097,0,0.00555995,0,595200
12/08/2009 18:00,12,8,2,18,0,5,86,16617.8,0,2.49039e+07,22.2793,22.2793,22.2793,20.5167,0,0.000258303,0,27406.2
12/08/2009 19:00,12,8,2,19,0,2.8,85,598848,0,1.70851e+07,18.096,18.096,18.096,15.2097,0,0.0215546,0,837909
12/08/2009 20:00,12,8,2,20,0,3.3,86,0,0,1.63897e+07,14.797,14.797,14.797,14.797,0,0,0,0
12/08/2009 21:00,12,8,2,21,0,3.3,86,0,0,1.45836e+07,14.797,14.797,14.797,14.797,0,0,0,0
12/08/2009 22:00,12,8,2,22,0,2.8,85,0,0,1.45836e+07,14.797,14.797,14.797,14.797,0,0,0,0
12/08/2009 23:00,12,8,2,23,0,3.3,82,0,0,1.2958e+07,14.797,14.797,14.797,14.797,0,0,0,0
12/09/2009 00:00,12,9,3,0,0,2.8,85,0,0,1.20549e+07,14.797,14.797,14.797,14.797,0,0,0,0
12/09/2009 01:00,12,9,3,1,0,1.7,89,0,0,1.09412e+07,14.797,14.797,14.797,14.797,0,0,0,0
12/09/2009 02:00,12,9,3,2,0,1.7,85,0,0,1.09412e+07,14.797,14.797,14.797,14.797,0,0,0,0
12/09/2009 03:00,12,9,3,3,0,1.1,82,0,0,1.09412e+07,14.797,14.797,14.797,14.797,0,0,0,0
12/09/2009 04:00,12,9,3,4,0,1.1,82,0,0,1.09412e+07,14.797,14.797,14.797,14.797,0,0,0,0
12/09/2009 05:00,12,9,3,5,0,0,85,0,0,1.09412e+07,14.797,14.797,14.797,14.797,0,0,0,0
12/09/2009 06:00,12,9,3,6,0,0.6,85,0,0,1.09412e+07,14.797,14.797,14.797,14.797,0,0,0,0
12/09/2009 07:00,12,9,3,7,0,-0.6,89,0,0,1.20549e+07,14.797,14.797,14.797,14.797,0,0,0,0
12/09/2009 08:00,12,9,3,8,0,0.6,85,0,0,1.20549e+07,14.797,14.797,14.797,14.797,0,0,0,0
12/09/2009 09:00,12,9,3,9,0,1.7,82,0,0,8.68313e+06,14.797,14.797,14.797,14.797,0,0,0,0
12/09/2009 10:00,12,9,3,10,0,1.1,85,0,0,8.68313e+06,14.797,14.797,14.797,14.797,0,0,0,0
12/09/2009 11:00,12,9,3,11,0,2.8,82,0,0,8.68313e+06,14.797,14.797,14.797,14.797,0,0,0,0
12/09/2009 12:00,12,9,3,12,0,3.9,79,0,0,8.68313e+06,14.797,14.797,14.797,14.797,0,0,0,0
12/09/2009 13:00,12,9,3,13,0,6.1,71,0,0,8.68313e+06,14.797,14.797,14.797,14.797,0,0,0,0
12/09/2009 14:00,12,9,3,14,0,7.2,68,0,0,8.68313e+06,14.797,14.797,14.797,14.797,0,0,0,0
12/09/2009 15:00,12,9,3,15,0,6.7,71,0,0,8.68313e+06,14.797,14.797,14.797,14.797,0,0,0,0
12/09/2009 16:00,12,9,3,16,0,6.7,71,0,0,8.68313e+06,14.797,14.797,14.797,14.797,0,0,0,0
12/09/2009 17:00,12,9,3,17,0,5,79,0,0,8.68313e+06,14.797,14.797,14.797,14.797,0,0,0,0
12/09/2009 18:00,12,9,3,18,0,4.4,79,0,0,1.20549e+07,14.797,14.797,14.797,14.797,0,0,0,0
12/09/2009 19:00,12,9,3,19,0,3.3,86,0,0,1.20549e+07,14.797,14.797,14.797,14.797,0,0,0,0
12/09/2009 20:00,12,9,3,20,0,2.2,89,0,0,1.20549e+07,14.797,14.797,14.797,14.797,0,0,0,0
12/09/2009 21:00,12,9,3,21,0,2.2,89,0,0,1.20549e+07,14.797,14.797,14.797,14.797,0,0,0,0
12/09/2009 22:00,12,9,3,22,0,2.2,89,0,0,1.20549e+07,14.797,14.797,14.797,14.797,0,0,0,0
12/09/2009 23:00,12,9,3,23,0,2.2,89,0,0,1.20549e+07,14.797,14.797,14.797,14.797,0,0,0,0
12/10/2009 00:00,12,10,4,0,0,2.2,89,0,0,1.20549e+07,14.797,14.797,14.797,14.797,0,0,0,0
12/10/2009 01:00,12,10,4,1,0,2.2,89,0,0,1.09412e+07,14.797,14.797,14.797,14.797,0,0,0,0
12/10/2009 02:00,12,10,4,2,0,3.9,82,0,0,1.09412e+07,14.797,14.797,14.797,14.797,0,0,0,0
12/10/2009 03:00,12,10,4,3,0,4.4,82,0,0,1.09412e+07,14.797,14.797,14.797,14.797,0,0,0,0
12/10/2009 04:00,12,10,4,4,0,5,76,0,0,1.09412e+07,14.797,14.797,14.797,14.797,0,0,0,0
12/10/2009 05:00,12,10,4,5,0,7.2,60,0,0,1.09412e+07,14.797,14.797,14.797,14.797,0,0,0,0
12/10/2009 06:00,12,10,4,6,0,2.8,82,0,0,1.09412e+07,14.797,14.797,14.797,14.797,0,0,0,0
12/10/2009 07:00,12,10,4,7,0,2.2,76,0,0,1.20549e+07,14.797,14.797,14.797,14.797,0,0,0,0
12/10/2009 08:00,12,10,4,8,0,2.2,62,0,0,1.20549e+07,14.797,14.797,14.797,14.797,0,0,0,0
12/10/2009 09:00,12,10,4,9,0,2.2,44,0,0,8.68313e+06,14.797,14.797,14.797,14.797,0,0,0,0
12/10/2009 10:00,12,10,4,10,0,1.7,46,0,0,8.68313e+06,14.797,14.797,14.797,14.797,0,0,0,0
12/10/2009 11:00,12,10,4,11,0,2.2,46,0,0,8.68313e+06,14.797,14.797,14.797,14.797,0,0,0,0
12/10/2009 12:00,12,10,4,12,0,2.2,50,0,0,8.68313e+06,14.797,14.797,14.797,14.797,0,0,0,0
12/10/2009 13:00,12,10,4,13,0,2.2,40,0,0,8.68313e+06,14.797,14.797,14.797,14.797,0,0,0,0
12/10/2009 14:00,12,10,4,14,0,2.2,44,0,0,8.68313e+06,14.797,14.797,14.797,14.797,0,0,0,0
12/10/2009 15:00,12,10,4,15,0,2.2,42,0,0,8.68313e+06,14.797,14.797,14.797,14.797,0,0,0,0
12/10/2009 16:00,12,10,4,16,0,2.2,44,0,0,8.68313e+06,14.797,14.797,14.797,14.797,0,0,0,0
12/10/2009 17:00,12,10,4,17,0,1.1,48,0,0,8.68313e+06,14.797,14.797,14.797,14.797,0,0,0,0
12/10/2009 18:00,12,10,4,18,0,0,49,0,0,1.20549e+07,14.797,14.797,14.797,14.797,0,0,0,0
12/10/2009 19:00,12,10,4,19,0,-1.1,56,0,0,1.20549e+07,14.797,14.797,14.797,14.797,0,0,0,0
12/10/2009 20:00,12,10,4,20,0,-2.2,56,0,0,1.20549e+07,14.797,14.797,14.797,14.797,0,0,0,0
12/10/2009 21:00,12,10,4,21,0,-3.3,66,0,0,1.20549e+07,14.797,14.797,14.797,14.797,0,0,0,0
12/10/2009 22:00,12,10,4,22,0,-3.9,66,0,0,1.20549e+07,14.797,14.797,14.797,14.797,0,0,0,0
12/10/2009 23:00,12,10,4,23,0,-3.9,66,0,0,1.20549e+07,14.797,14.797,14.797,14.797,0,0,0,0
12/11/2009 00:00,12,11,5,0,0,-5,74,0,0,1.20549e+07,14.797,14.797,14.797,14.797,0,0,0,0
12/11/2009 01:00,12,11,5,1,0,-5,71,0,0,1.60059e+07,14.797,14.797,14.797,14.797,0,0,0,0
12/11/2009 02:00,12,11,5,2,0,-5.6,74,0,0,1.60059e+07,14.797,14.797,14.797,14.797,0,0,0,0
12/11/2009 03:00,12,11,5,3,0,-5.6,74,0,0,1.60059e+07,14.797,14.797,14.797,14.797,0,0,0,0
12/11/2009 04:00,12,11,5,4,0,-6.1,78,0,0,1.60059e+07,14.797,14.797,14.797,14.797,0,0,0,0
12/11/2009 05:00,12,11,5,5,0,-7.8,81,0,0,1.60059e+07,14.797,14.797,14.797,14.797,0,0,0,0
12/11/2009 06:00,12,11,5,6,0,-8.3,81,0,0,1.69089e+07,14.797,14.797,14.797,14.797,0,0,0,0
12/11/2009 07:00,12,11,5,7,0,-8.3,77,1.46036e+07,0,3.47878e+07,11.4373,11.4373,15.2097,11.4373,0.484328,0,2.70985e+07,0
12/11/2009 08:00,12,11,5,8,0,-7.8,77,1.12644e+07,0,3.50659e+07,11.4348,11.4348,15.2097,11.4348,0.525758,0,2.99319e+07,0
12/11/2009 09:00,12,11,5,9,0,-7.2,77,7.10908e+06,0,4.37235e+07,11.4348,11.4348,15.2097,11.4348,0.317853,0,1.80955e+07,0
12/11/2009 10:00,12,11,5,10,0,-5,71,3.89185e+06,0,3.98336e+07,11.4348,11.4348,15.2097,11.4348,0.167107,0,9.51345e+06,0
12/11/2009 11:00,12,11,5,11,0,-2.8,58,2.79397e+06,0,3.85203e+07,11.4348,11.4348,15.2097,11.4348,0.11885,0,6.76611e+06,0
12/11/2009 12:00,12,11,5,12,0,-0.6,54,2.26687e+06,0,3.78915e+07,11.4348,11.4348,15.2097,11.4348,0.0961215,0,5.4722e+06,0
12/11/2009 13:00,12,11,5,13,0,0,52,2.72179e+06,0,3.56126e+07,11.4348,11.4348,15.2097,11.4348,0.115153,0,6.55573e+06,0
12/11/2009 14:00,12,11,5,14,0,0.6,50,1.78895e+06,0,3.73139e+07,11.4347,11.4347,15.2097,11.4347,0.0739542,0,4.2103e+06,0
12/11/2009 15:00,12,11,5,15,0,1.1,42,1.06711e+06,0,3.64555e+07,11.4347,11.4347,15.2097,11.4347,0.0436619,0,2.48574e+06,0
12/11/2009 16:00,12,11,5,16,0,1.1,42,864619,0,3.6212e+07,11.4347,11.4347,15.2097,11.4347,0.0345163,0,1.96508e+06,0
12/11/2009 17:00,12,11,5,17,0,0.6,44,627290,0,3.59273e+07,11.4347,11.4347,15.2097,11.4347,0.023907,0,1.36108e+06,0
12/11/2009 18:00,12,11,5,18,0,-2.8,61,2.24579e+06,0,2.75583e+07,11.4349,11.4349,15.2097,11.4349,0.0949995,0,5.4082e+06,0
12/11/2009 19:00,12,11,5,19,0,-5,78,4.00449e+06,0,2.11593e+07,11.4352,11.4352,15.2097,11.4352,0.170905,0,9.72889e+06,0
12/11/2009 20:00,12,11,5,20,0,-5,71,0,0,1.63897e+07,11.4345,11.4345,11.4345,11.4345,0,0,0,0
12/11/2009 21:00,12,11,5,21,0,-4.4,66,0,0,1.45836e+07,11.4345,11.4345,11.4345,11.4345,0,0,0,0
12/11/2009 22:00,12,11,5,22,0,-3.3,60,0,0,1.45836e+07,11.4345,11.4345,11.4345,11.4345,0,0,0,0
12/11/2009 23:00,12,11,5,23,0,-3.3,55,0,0,1.2958e+07,11.4345,11.4345,11.4345,11.4345,0,0,0,0
12/12/2009 00:00,12,12,6,0,0,-2.2,45,0,0,1.20549e+07,11.4345,11.4345,11.4345,11.4345,0,0,0,0
12/12/2009 01:00,12,12,6,1,0,-2.2,47,0,0,1.60059e+07,11.4345,11.4345,11.4345,11.4345,0,0,0,0
12/12/2009 02:00,12,12,6,2,0,-2.2,47,0,0,1.60059e+07,11.4345,11.4345,11.4345,11.4345,0,0,0,0
12/12/2009 03:00,12,12,6,3,0,-2.2,45,0,0,1.60059e+07,11.4345,11.4345,11.4345,11.4345,0,0,0,0
12/12/2009 04:00,12,12,6,4,0,-1.7,43,0,0,1.60059e+07,11.4345,11.4345,11.4345,11.4345,0,0,0,0
12/12/2009 05:00,12,12,6,5,0,-1.1,43,0,0,1.60059e+07,11.4345,11.4345,11.4345,11.4345,0,0,0,0
12/12/2009 06:00,12,12,6,6,0,-1.1,43,0,0,1.69089e+07,11.4345,11.4345,11.4345,11.4345,0,0,0,0
12/12/2009 07:00,12,12,6,7,0,-1.7,43,1.028e+07,0,3.00028e+07,11.379,11.379,15.2097,11.379,0.380349,0,2.2035e+07,0
12/12/2009 08:00,12,12,6,8,0,-1.1,41,7.83565e+06,0,3.0866e+07,11.4348,11.4348,15.2097,11.4348,0.35257,0,2.00721e+07,0
12/12/2009 09:00,12,12,6,9,0,-1.1,43,4.81951e+06,0,4.09596e+07,11.4349,11.4349,15.2097,11.4349,0.211027,0,1.20136e+07,0
12/12/2009 10:00,12,12,6,10,0,-0.6,40,3.7127e+06,0,3.96182e+07,11.4349,11.4349,15.2097,11.4349,0.15874,0,9.03695e+06,0
12/12/2009 11:00,12,12,6,11,0,0.6,42,2.87243e+06,0,3.8604e+07,11.4348,11.4348,15.2097,11.4348,0.119955,0,6.82902e+06,0
12/12/2009 12:00,12,12,6,12,0,2.2,37,1.58544e+06,0,3.70682e+07,11.4348,11.4348,15.2097,11.4348,0.0644311,0,3.66808e+06,0
12/12/2009 13:00,12,12,6,13,0,4.4,32,1.66721e+06,0,3.43475e+07,11.4348,11.4348,15.2097,11.4348,0.0681289,0,3.87864e+06,0
12/12/2009 14:00,12,12,6,14,0,5.6,32,648875,0,3.59444e+07,11.4347,11.4347,15.2097,11.4347,0.0228479,0,1.30076e+06,0
12/12/2009 15:00,12,12,6,15,0,6.7,30,324728,0,3.55651e+07,11.4347,11.4347,15.2097,11.4347,0.0105575,0,601056,0
12/12/2009 16:00,12,12,6,16,0,6.7,30,140490,0,3.53526e+07,11.4347,11.4347,15.2097,11.4347,0.00423616,0,241173,0
12/12/2009 17:00,12,12,6,17,0,3.9,39,99286.6,0,3.53034e+07,11.4347,11.4347,15.2097,11.4347,0.00245208,0,139602,0
12/12/2009 18:00,12,12,6,18,0,-0.6,59,1.60427e+06,0,2.67862e+07,11.4357,11.4357,15.2097,11.4357,0.0659229,0,3.75212e+06,0
12/12/2009 19:00,12,12,6,19,0,-1.7,66,2.96773e+06,0,1.99142e+07,11.4353,11.4353,15.2097,11.4353,0.124099,0,7.06404e+06,0
12/12/2009 20:00,12,12,6,20,0,-1.1,61,0,0,1.63897e+07,11.435,11.435,11.435,11.435,0,0,0,0
12/12/2009 21:00,12,12,6,21,0,-1.1,64,0,0,1.45836e+07,11.435,11.435,11.435,11.435,0,0,0,0
12/12/2009 22:00,12,12,6,22,0,0,61,0,0,1.45836e+07,11.435,11.435,11.435,11.435,0,0,0,0
12/12/2009 23:00,12,12,6,23,0,0.6,59,0,0,1.2958e+07,11.435,11.435,11.435,11.435,0,0,0,0
12/13/2009 00:00,12,13,0,0,0,0,59,0,0,1.20549e+07,11.435,11.435,11.435,11.435,0,0,0,0
12/13/2009 01:00,12,13,0,1,0,-0.6,61,0,0,1.60059e+07,11.435,11.435,11.435,11.435,0,0,0,0
12/13/2009 02:00,12,13,0,2,0,-1.1,64,0,0,1.60059e+07,11.435,11.435,11.435,11.435,0,0,0,0
12/13/2009 03:00,12,13,0,3,0,-1.7,66,0,0,1.60059e+07,11.435,11.435,11.435,11.435,0,0,0,0
12/13/2009 04:00,12,13,0,4,0,-1.1,64,0,0,1.60059e+07,11.435,11.435,11.435,11.435,0,0,0,0
12/13/2009 05:00,12,13,0,5,0,-1.1,64,0,0,1.60059e+07,11.435,11.435,11.435,11.435,0,0,0,0
12/13/2009 06:00,12,13,0,6,0,-0.6,61,0,0,1.69089e+07,11.435,11.435,11.435,11.435,0,0,0,0
12/13/2009 07:00,12,13,0,7,0,-1.1,61,9.382e+06,0,2.90715e+07,11.382,11.382,15.2097,11.382,0.37254,0,2.15693e+07,0
12/13/2009 08:00,12,13,0,8,0,-1.1,61,6.6721e+06,0,2.94505e+07,11.4347,11.4347,15.2097,11.4347,0.295972,0,1.68502e+07,0
12/13/2009 09:00,12,13,0,9,0,-1.1,61,3.23635e+06,0,3.90438e+07,11.4348,11.4348,15.2097,11.4348,0.136902,0,7.79392e+06,0
12/13/2009 10:00,12,13,0,10,0,2.8,52,1.34517e+06,0,3.6781e+07,11.4348,11.4348,15.2097,11.4348,0.054117,0,3.08092e+06,0
12/13/2009 11:00,12,13,0,11,0,4.4,47,876737,0,3.62256e+07,11.4347,11.4347,15.2097,11.4347,0.0347357,0,1.97754e+06,0
12/13/2009 12:00,12,13,0,12,0,5.6,45,637923,0,3.59392e+07,11.4347,11.4347,15.2097,11.4347,0.0241376,0,1.3742e+06,0
12/13/2009 13:00,12,13,0,13,0,6.7,42,863283,0,3.33823e+07,11.4349,11.4349,15.2097,11.4349,0.0323276,0,1.84039e+06,0
12/13/2009 14:00,12,13,0,14,0,8.3,37,131073,234547,3.56186e+07,13.2971,13.2971,15.2097,13.2971,0.0134118,0,346002,0
12/13/2009 15:00,12,13,0,15,0,7.8,36,0,0,3.51932e+07,15.2758,15.2758,15.2758,15.2758,0,0,0,0
12/13/2009 16:00,12,13,0,16,0,6.1,43,0,0,3.51932e+07,15.2758,15.2758,15.2758,15.2758,0,0,0,0
12/13/2009 17:00,12,13,0,17,0,5,47,0,0,3.51932e+07,15.2758,15.2758,15.2758,15.2758,0,0,0,0
12/13/2009 18:00,12,13,0,18,0,3.9,53,1.17021e+06,0,2.62621e+07,12.9796,12.9796,15.2097,12.9796,0.0458372,0,1.62322e+06,0
12/13/2009 19:00,12,13,0,19,0,3.3,55,2.11896e+06,0,1.88994e+07,11.506,11.506,15.2097,11.506,0.0870005,0,4.8628e+06,0
12/13/2009 20:00,12,13,0,20,0,4.4,49,0,0,1.63897e+07,11.4375,11.4375,11.4375,11.4375,0,0,0,0
12/13/2009 21:00,12,13,0,21,0,1.7,59,0,0,1.45836e+07,11.4375,11.4375,11.4375,11.4375,0,0,0,0
12/13/2009 22:00,12,13,0,22,0,2.8,52,0,0,1.45836e+07,11.4375,11.4375,11.4375,11.4375,0,0,0,0
12/13/2009 23:00,12,13,0,23,0,1.7,59,0,0,1.2958e+07,11.4375,11.4375,11.4375,11.4375,0,0,0,0
12/14/2009 00:00,12,14,1,0,0,1.1,59,0,0,1.20549e+07,11.4375,11.4375,11.4375,11.4375,0,0,0,0
12/14/2009 01:00,12,14,1,1,0,-0.6,66,0,0,1.60059e+07,11.4375,11.4375,11.4375,11.4375,0,0,0,0
12/14/2009 02:00,12,14,1,2,0,-0.6,66,0,0,1.60059e+07,11.4375,11.4375,11.4375,11.4375,0,0,0,0
12/14/2009 03:00,12,14,1,3,0,-0.6,64,0,0,1.60059e+07,11.4375,11.4375,11.4375,11.4375,0,0,0,0
12/14/2009 04:00,12,14,1,4,0,-1.1,64,0,0,1.60059e+07,11.4375,11.4375,11.4375,11.4375,0,0,0,0
12/14/2009 05:00,12,14,1,5,0,-1.7,66,0,0,1.60059e+07,11.4375,11.4375,11.4375,11.4375,0,0,0,0
12/14/2009 06:00,12,14,1,6,0,-3.9,78,0,0,1.69089e+07,11.4375,11.4375,11.4375,11.4375,0,0,0,0
12/14/2009 07:00,12,14,1,7,0,-1.1,64,6.1787e+06,0,2.54247e+07,11.3804,11.3804,15.2097,11.3804,0.273372,0,1.58347e+07,0
12/14/2009 08:00,12,14,1,8,0,-3.3,75,5.46418e+06,0,2.79851e+07,11.4346,11.4346,15.2097,11.4346,0.238204,0,1.35619e+07,0
12/14/2009 09:00,12,14,1,9,0,-1.1,66,2.68901e+06,0,3.83829e+07,11.4346,11.4346,15.2097,11.4346,0.111526,0,6.34952e+06,0
12/14/2009 10:00,12,14,1,10,0,0,61,1.34221e+06,0,3.67759e+07,11.4346,11.4346,15.2097,11.4346,0.0534994,0,3.04591e+06,0
12/14/2009 11:00,12,14,1,11,0,2.2,59,615649,0,3.59125e+07,11.4346,11.4346,15.2097,11.4346,0.0231018,0,1.31528e+06,0
12/14/2009 12:00,12,14,1,12,0,6.1,47,299101,0,3.55338e+07,11.4345,11.4345,15.2097,11.4345,0.00924543,0,526382,0
12/14/2009 13:00,12,14,1,13,0,7.8,44,590742,0,3.30583e+07,11.4345,11.4345,15.2097,11.4345,0.0208393,0,1.18647e+06,0
12/14/2009 14:00,12,14,1,14,0,8.3,42,0,173342,3.53986e+07,12.7787,12.7787,13.9513,12.7787,0.00719702,0,212692,0
12/14/2009 15:00,12,14,1,15,0,9.4,41,0,371818,3.56382e+07,17.0488,17.0488,17.0488,15.2097,0,0.0164289,0,511589
12/14/2009 16:00,12,14,1,16,0,8.9,42,0,447180,3.57305e+07,20.2474,20.2474,20.2474,15.2097,0,0.0202302,0,1.5409e+06
12/14/2009 17:00,12,14,1,17,0,7.2,46,0,0,3.51932e+07,21.1054,21.1054,21.1054,21.1054,0,0,0,0
12/14/2009 18:00,12,14,1,18,0,3.9,53,514708,0,2.54888e+07,17.9049,17.9049,17.9049,16.3906,0,0.0152154,0,646650
12/14/2009 19:00,12,14,1,19,0,1.1,67,1.41418e+06,0,1.80616e+07,12.5372,12.5372,15.2097,12.5372,0.0574498,0,2.37585e+06,0
12/14/2009 20:00,12,14,1,20,0,1.1,67,0,0,1.63897e+07,11.5856,11.5856,11.5856,11.5856,0,0,0,0
12/14/2009 21:00,12,14,1,21,0,2.8,57,0,0,1.45836e+07,11.5856,11.5856,11.5856,11.5856,0,0,0,0
12/14/2009 22:00,12,14,1,22,0,1.1,67,0,0,1.45836e+07,11.5856,11.5856,11.5856,11.5856,0,0,0,0
12/14/2009 23:00,12,14,1,23,0,1.1,70,0,0,1.2958e+07,11.5856,11.5856,11.5856,11.5856,0,0,0,0
12/15/2009 00:00,12,15,2,0,0,2.2,64,0,0,1.20549e+07,11.5856,11.5856,11.5856,11.5856,0,0,0,0
12/15/2009 01:00,12,15,2,1,0,1.1,67,0,0,1.60059e+07,11.5856,11.5856,11.5856,11.5856,0,0,0,0
12/15/2009 02:00,12,15,2,2,0,1.1,67,0,0,1.60059e+07,11.5856,11.5856,11.5856,11.5856,0,0,0,0
12/15/2009 03:00,12,15,2,3,0,1.1,67,0,0,1.60059e+07,11.5856,11.5856,11.5856,11.5856,0,0,0,0
12/15/2009 04:00,12,15,2,4,0,0.6,70,0,0,1.60059e+07,11.5856,11.5856,11.5856,11.5856,0,0,0,0
12/15/2009 05:00,12,15,2,5,0,1.1,70,0,0,1.60059e+07,11.5856,11.5856,11.5856,11.5856,0,0,0,0
12/15/2009 06:00,12,15,2,6,0,1.7,67,0,0,1.69089e+07,11.5856,11.5856,11.5856,11.5856,0,0,0,0
12/15/2009 07:00,12,15,2,7,0,1.1,70,3.70733e+06,0,2.24588e+07,11.3844,11.3844,14.6503,11.3844,0.162841,0,9.38396e+06,0
12/15/2009 08:00,12,15,2,8,0,1.7,67,3.76073e+06,0,2.59264e+07,11.4342,11.4342,15.2097,11.4342,0.158666,0,9.03431e+06,0
12/15/2009 09:00,12,15,2,9,0,2.2,64,929241,0,3.62803e+07,11.4343,11.4343,15.2097,11.4343,0.0351798,0,2.00305e+06,0
12/15/2009 10:00,12,15,2,10,0,3.3,62,350641,0,3.55953e+07,11.4343,11.4343,15.2097,11.4343,0.011499,0,654724,0
12/15/2009 11:00,12,15,2,11,0,4.4,57,80758.1,0,3.52814e+07,11.4343,11.4343,15.2097,11.4343,0.00165219,0,94072.1,0
12/15/2009 12:00,12,15,2,12,0,6.1,51,0,0,3.51932e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
12/15/2009 13:00,12,15,2,13,0,8.3,46,81474.5,0,3.24631e+07,11.4343,11.4343,15.2097,11.4343,0.00168418,0,95893.4,0
12/15/2009 14:00,12,15,2,14,0,9.4,43,0,0,3.51932e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
12/15/2009 15:00,12,15,2,15,0,9.4,44,0,0,3.51932e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
12/15/2009 16:00,12,15,2,16,0,7.8,50,0,0,3.51932e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
12/15/2009 17:00,12,15,2,17,0,5,60,0,0,3.51932e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
12/15/2009 18:00,12,15,2,18,0,3.3,67,376845,0,2.53223e+07,11.4358,11.4358,14.2658,11.4358,0.0132501,0,754025,0
12/15/2009 19:00,12,15,2,19,0,2.2,70,1.29407e+06,0,1.79075e+07,11.436,11.436,15.2097,11.436,0.0498281,0,2.83584e+06,0
12/15/2009 20:00,12,15,2,20,0,1.1,73,0,0,1.63897e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/15/2009 21:00,12,15,2,21,0,0.6,75,0,0,1.45836e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/15/2009 22:00,12,15,2,22,0,0,75,0,0,1.45836e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/15/2009 23:00,12,15,2,23,0,-0.6,78,0,0,1.2958e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/16/2009 00:00,12,16,3,0,0,-2.2,82,0,0,1.20549e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/16/2009 01:00,12,16,3,1,0,-2.2,82,0,0,1.09412e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/16/2009 02:00,12,16,3,2,0,-2.2,82,0,0,1.09412e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/16/2009 03:00,12,16,3,3,0,-1.7,78,0,0,1.09412e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/16/2009 04:00,12,16,3,4,0,-1.1,75,0,0,1.09412e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/16/2009 05:00,12,16,3,5,0,-1.1,78,0,0,1.09412e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/16/2009 06:00,12,16,3,6,0,-1.7,78,0,0,1.09412e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/16/2009 07:00,12,16,3,7,0,-2.8,78,0,0,1.20549e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/16/2009 08:00,12,16,3,8,0,-1.1,75,0,0,1.20549e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/16/2009 09:00,12,16,3,9,0,-2.2,78,0,0,8.68313e+06,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/16/2009 10:00,12,16,3,10,0,2.2,67,0,0,8.68313e+06,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/16/2009 11:00,12,16,3,11,0,4.4,65,0,0,8.68313e+06,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/16/2009 12:00,12,16,3,12,0,6.1,60,0,0,8.68313e+06,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/16/2009 13:00,12,16,3,13,0,6.7,58,0,0,8.68313e+06,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/16/2009 14:00,12,16,3,14,0,7.8,56,0,0,8.68313e+06,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/16/2009 15:00,12,16,3,15,0,8.9,52,0,0,8.68313e+06,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/16/2009 16:00,12,16,3,16,0,8.9,52,0,0,8.68313e+06,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/16/2009 17:00,12,16,3,17,0,6.1,60,0,0,8.68313e+06,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/16/2009 18:00,12,16,3,18,0,2.8,67,0,0,1.20549e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/16/2009 19:00,12,16,3,19,0,2.2,73,0,0,1.20549e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/16/2009 20:00,12,16,3,20,0,5,62,0,0,1.20549e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/16/2009 21:00,12,16,3,21,0,5.6,58,0,0,1.20549e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/16/2009 22:00,12,16,3,22,0,2.8,67,0,0,1.20549e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/16/2009 23:00,12,16,3,23,0,2.8,67,0,0,1.20549e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/17/2009 00:00,12,17,4,0,0,0.6,79,0,0,1.20549e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/17/2009 01:00,12,17,4,1,0,0,79,0,0,1.09412e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/17/2009 02:00,12,17,4,2,0,-0.6,78,0,0,1.09412e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/17/2009 03:00,12,17,4,3,0,0,79,0,0,1.09412e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/17/2009 04:00,12,17,4,4,0,-0.6,75,0,0,1.09412e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/17/2009 05:00,12,17,4,5,0,0,75,0,0,1.09412e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/17/2009 06:00,12,17,4,6,0,-0.6,78,0,0,1.09412e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/17/2009 07:00,12,17,4,7,0,1.7,67,0,0,1.20549e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/17/2009 08:00,12,17,4,8,0,-0.6,78,0,0,1.20549e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/17/2009 09:00,12,17,4,9,0,-1.1,78,0,0,8.68313e+06,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/17/2009 10:00,12,17,4,10,0,3.9,65,0,0,8.68313e+06,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/17/2009 11:00,12,17,4,11,0,5,60,0,0,8.68313e+06,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/17/2009 12:00,12,17,4,12,0,6.1,53,0,0,8.68313e+06,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/17/2009 13:00,12,17,4,13,0,7.2,51,0,0,8.68313e+06,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/17/2009 14:00,12,17,4,14,0,8.9,48,0,0,8.68313e+06,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/17/2009 15:00,12,17,4,15,0,9.4,48,0,0,8.68313e+06,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/17/2009 16:00,12,17,4,16,0,8.9,50,0,0,8.68313e+06,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/17/2009 17:00,12,17,4,17,0,6.7,58,0,0,8.68313e+06,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/17/2009 18:00,12,17,4,18,0,8.3,63,0,0,1.20549e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/17/2009 19:00,12,17,4,19,0,3.9,65,0,0,1.20549e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/17/2009 20:00,12,17,4,20,0,3.3,67,0,0,1.20549e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/17/2009 21:00,12,17,4,21,0,0.6,72,0,0,1.20549e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/17/2009 22:00,12,17,4,22,0,2.8,65,0,0,1.20549e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/17/2009 23:00,12,17,4,23,0,3.3,57,0,0,1.20549e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/18/2009 00:00,12,18,5,0,0,4.4,51,0,0,1.20549e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/18/2009 01:00,12,18,5,1,0,-0.6,72,0,0,1.60059e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/18/2009 02:00,12,18,5,2,0,-0.6,69,0,0,1.60059e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/18/2009 03:00,12,18,5,3,0,-2.8,72,0,0,1.60059e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/18/2009 04:00,12,18,5,4,0,-0.6,69,0,0,1.60059e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/18/2009 05:00,12,18,5,5,0,-0.6,64,0,0,1.60059e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/18/2009 06:00,12,18,5,6,0,-1.1,66,0,0,1.69089e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/18/2009 07:00,12,18,5,7,0,-0.6,64,9.30183e+06,0,2.88844e+07,11.3757,11.3757,14.8087,11.3757,0.349715,0,2.02971e+07,0
12/18/2009 08:00,12,18,5,8,0,-0.6,61,9.09916e+06,0,3.24045e+07,11.4346,11.4346,15.2097,11.4346,0.414699,0,2.361e+07,0
12/18/2009 09:00,12,18,5,9,0,0,64,5.16825e+06,0,4.1366e+07,11.4347,11.4347,15.2097,11.4347,0.224539,0,1.27834e+07,0
12/18/2009 10:00,12,18,5,10,0,4.4,55,2.08788e+06,0,3.7677e+07,11.4347,11.4347,15.2097,11.4347,0.0882574,0,5.02462e+06,0
12/18/2009 11:00,12,18,5,11,0,5,53,1.53011e+06,0,3.70121e+07,11.4347,11.4347,15.2097,11.4347,0.0644177,0,3.66741e+06,0
12/18/2009 12:00,12,18,5,12,0,7.8,48,1.11233e+06,0,3.65088e+07,11.4347,11.4347,15.2097,11.4347,0.0453758,0,2.58334e+06,0
12/18/2009 13:00,12,18,5,13,0,8.3,44,1.47153e+06,0,3.41128e+07,11.4348,11.4348,15.2097,11.4348,0.0595648,0,3.39105e+06,0
12/18/2009 14:00,12,18,5,14,0,10,41,417316,373869,3.61314e+07,13.9728,13.9728,16.2076,13.7049,0.0274814,0.00553421,827150,66999.5
12/18/2009 15:00,12,18,5,15,0,11.7,35,185590,534743,3.60509e+07,18.0269,18.0269,18.0269,15.2097,0,0.0308266,0,1.30578e+06
12/18/2009 16:00,12,18,5,16,0,11.1,40,70415.4,284724,3.56074e+07,19.659,19.659,19.659,15.2097,0,0.0132561,0,888975
12/18/2009 17:00,12,18,5,17,0,8.3,46,0,0,3.51932e+07,20.0664,20.0664,20.0664,20.0664,0,0,0,0
12/18/2009 18:00,12,18,5,18,0,3.9,62,1.14367e+06,0,2.62329e+07,14.9474,14.9474,16.0732,14.0839,0.0233217,0.0220258,792252,434732
12/18/2009 19:00,12,18,5,19,0,3.9,62,1.97153e+06,0,1.87233e+07,11.6167,11.6167,15.2097,11.6167,0.0807445,0,4.38478e+06,0
12/18/2009 20:00,12,18,5,20,0,0.6,70,0,0,1.63897e+07,11.4445,11.4445,11.4445,11.4445,0,0,0,0
12/18/2009 21:00,12,18,5,21,0,0.6,72,0,0,1.45836e+07,11.4445,11.4445,11.4445,11.4445,0,0,0,0
12/18/2009 22:00,12,18,5,22,0,-0.6,75,0,0,1.45836e+07,11.4445,11.4445,11.4445,11.4445,0,0,0,0
12/18/2009 23:00,12,18,5,23,0,-0.6,75,0,0,1.2958e+07,11.4445,11.4445,11.4445,11.4445,0,0,0,0
12/19/2009 00:00,12,19,6,0,0,0.6,64,0,0,1.20549e+07,11.4445,11.4445,11.4445,11.4445,0,0,0,0
12/19/2009 01:00,12,19,6,1,0,0.6,61,0,0,1.60059e+07,11.4445,11.4445,11.4445,11.4445,0,0,0,0
12/19/2009 02:00,12,19,6,2,0,-0.6,66,0,0,1.60059e+07,11.4445,11.4445,11.4445,11.4445,0,0,0,0
12/19/2009 03:00,12,19,6,3,0,-0.6,69,0,0,1.60059e+07,11.4445,11.4445,11.4445,11.4445,0,0,0,0
12/19/2009 04:00,12,19,6,4,0,-1.1,66,0,0,1.60059e+07,11.4445,11.4445,11.4445,11.4445,0,0,0,0
12/19/2009 05:00,12,19,6,5,0,-2.2,72,0,0,1.60059e+07,11.4445,11.4445,11.4445,11.4445,0,0,0,0
12/19/2009 06:00,12,19,6,6,0,-1.7,69,0,0,1.69089e+07,11.4445,11.4445,11.4445,11.4445,0,0,0,0
12/19/2009 07:00,12,19,6,7,0,-2.2,72,5.69874e+06,0,2.48749e+07,11.3802,11.3802,15.2097,11.3802,0.258081,0,1.49483e+07,0
12/19/2009 08:00,12,19,6,8,0,-1.1,66,5.19586e+06,0,2.76577e+07,11.4345,11.4345,15.2097,11.4345,0.225221,0,1.28231e+07,0
12/19/2009 09:00,12,19,6,9,0,0,67,1.77004e+06,0,3.72856e+07,11.4345,11.4345,15.2097,11.4345,0.0717787,0,4.08669e+06,0
12/19/2009 10:00,12,19,6,10,0,2.8,59,879358,0,3.62287e+07,11.4345,11.4345,15.2097,11.4345,0.0348368,0,1.98342e+06,0
12/19/2009 11:00,12,19,6,11,0,2.8,57,825905,0,3.61565e+07,11.4349,11.4349,15.2097,11.4349,0.0305999,0,1.74201e+06,0
12/19/2009 12:00,12,19,6,12,0,3.9,57,411234,0,3.56678e+07,11.4347,11.4347,15.2097,11.4347,0.014137,0,804852,0
12/19/2009 13:00,12,19,6,13,0,5,49,873807,0,3.33947e+07,11.4345,11.4345,15.2097,11.4345,0.0326791,0,1.86059e+06,0
12/19/2009 14:00,12,19,6,14,0,5.6,51,141713,0,3.53458e+07,11.4344,11.4344,15.2097,11.4344,0.0024333,0,138543,0
12/19/2009 15:00,12,19,6,15,0,5.6,53,0,0,3.51932e+07,11.4344,11.4344,11.4344,11.4344,0,0,0,0
12/19/2009 16:00,12,19,6,16,0,5.6,53,0,0,3.51932e+07,11.4344,11.4344,11.4344,11.4344,0,0,0,0
12/19/2009 17:00,12,19,6,17,0,4.4,57,0,0,3.51932e+07,11.4344,11.4344,11.4344,11.4344,0,0,0,0
12/19/2009 18:00,12,19,6,18,0,3.9,62,1.35588e+06,0,2.64774e+07,11.438,11.438,15.2097,11.438,0.0524261,0,2.98208e+06,0
12/19/2009 19:00,12,19,6,19,0,1.7,73,2.80911e+06,0,1.97239e+07,11.4348,11.4348,15.2097,11.4348,0.117024,0,6.66229e+06,0
12/19/2009 20:00,12,19,6,20,0,1.1,76,0,0,1.63897e+07,11.4341,11.4341,11.4341,11.4341,0,0,0,0
12/19/2009 21:00,12,19,6,21,0,1.1,76,0,0,1.45836e+07,11.4341,11.4341,11.4341,11.4341,0,0,0,0
12/19/2009 22:00,12,19,6,22,0,1.1,76,0,0,1.45836e+07,11.4341,11.4341,11.4341,11.4341,0,0,0,0
12/19/2009 23:00,12,19,6,23,0,1.1,76,0,0,1.2958e+07,11.4341,11.4341,11.4341,11.4341,0,0,0,0
12/20/2009 00:00,12,20,0,0,0,1.7,73,0,0,1.20549e+07,11.4341,11.4341,11.4341,11.4341,0,0,0,0
12/20/2009 01:00,12,20,0,1,0,1.7,76,0,0,1.60059e+07,11.4341,11.4341,11.4341,11.4341,0,0,0,0
12/20/2009 02:00,12,20,0,2,0,1.7,76,0,0,1.60059e+07,11.4341,11.4341,11.4341,11.4341,0,0,0,0
12/20/2009 03:00,12,20,0,3,0,1.7,79,0,0,1.60059e+07,11.4341,11.4341,11.4341,11.4341,0,0,0,0
12/20/2009 04:00,12,20,0,4,0,1.1,82,0,0,1.60059e+07,11.4341,11.4341,11.4341,11.4341,0,0,0,0
12/20/2009 05:00,12,20,0,5,0,2.8,79,0,0,1.60059e+07,11.4341,11.4341,11.4341,11.4341,0,0,0,0
12/20/2009 06:00,12,20,0,6,0,2.2,82,0,0,1.69089e+07,11.4341,11.4341,11.4341,11.4341,0,0,0,0
12/20/2009 07:00,12,20,0,7,0,2.2,82,6.20881e+06,0,2.54956e+07,11.3812,11.3812,15.2097,11.3812,0.282621,0,1.63739e+07,0
12/20/2009 08:00,12,20,0,8,0,3.9,76,5.16499e+06,0,2.76204e+07,11.4343,11.4343,15.2097,11.4343,0.22368,0,1.27357e+07,0
12/20/2009 09:00,12,20,0,9,0,3.3,76,2.26097e+06,0,3.78673e+07,11.4344,11.4344,15.2097,11.4344,0.0920579,0,5.24149e+06,0
12/20/2009 10:00,12,20,0,10,0,6.1,71,718608,0,3.60359e+07,11.4344,11.4344,15.2097,11.4344,0.0276422,0,1.57386e+06,0
12/20/2009 11:00,12,20,0,11,0,6.7,68,419228,0,3.56775e+07,11.4343,11.4343,15.2097,11.4343,0.014472,0,823993,0
12/20/2009 12:00,12,20,0,12,0,7.2,68,191099,0,3.54049e+07,11.4343,11.4343,15.2097,11.4343,0.00456232,0,259768,0
12/20/2009 13:00,12,20,0,13,0,8.3,68,474342,0,3.29166e+07,11.4344,11.4344,15.2097,11.4344,0.0151596,0,863138,0
12/20/2009 14:00,12,20,0,14,0,8.9,66,0,0,3.51932e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
12/20/2009 15:00,12,20,0,15,0,8.9,61,0,0,3.51932e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
12/20/2009 16:00,12,20,0,16,0,8.3,63,0,0,3.51932e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
12/20/2009 17:00,12,20,0,17,0,7.2,65,0,0,3.51932e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
12/20/2009 18:00,12,20,0,18,0,4.4,73,739054,0,2.57452e+07,11.436,11.436,15.2097,11.436,0.0267259,0,1.52097e+06,0
12/20/2009 19:00,12,20,0,19,0,6.7,65,1.71893e+06,0,1.84131e+07,11.4351,11.4351,15.2097,11.4351,0.0678374,0,3.86173e+06,0
12/20/2009 20:00,12,20,0,20,0,6.1,68,0,0,1.63897e+07,11.4342,11.4342,11.4342,11.4342,0,0,0,0
12/20/2009 21:00,12,20,0,21,0,6.1,68,0,0,1.45836e+07,11.4342,11.4342,11.4342,11.4342,0,0,0,0
12/20/2009 22:00,12,20,0,22,0,5.6,73,0,0,1.45836e+07,11.4342,11.4342,11.4342,11.4342,0,0,0,0
12/20/2009 23:00,12,20,0,23,0,5.6,73,0,0,1.2958e+07,11.4342,11.4342,11.4342,11.4342,0,0,0,0
12/21/2009 00:00,12,21,1,0,0,6.1,68,0,0,1.20549e+07,11.4342,11.4342,11.4342,11.4342,0,0,0,0
12/21/2009 01:00,12,21,1,1,0,5.6,71,0,0,1.60059e+07,11.4342,11.4342,11.4342,11.4342,0,0,0,0
12/21/2009 02:00,12,21,1,2,0,4.4,73,0,0,1.60059e+07,11.4342,11.4342,11.4342,11.4342,0,0,0,0
12/21/2009 03:00,12,21,1,3,0,3.9,79,0,0,1.60059e+07,11.4342,11.4342,11.4342,11.4342,0,0,0,0
12/21/2009 04:00,12,21,1,4,0,3.9,79,0,0,1.60059e+07,11.4342,11.4342,11.4342,11.4342,0,0,0,0
12/21/2009 05:00,12,21,1,5,0,3.3,86,0,0,1.60059e+07,11.4342,11.4342,11.4342,11.4342,0,0,0,0
12/21/2009 06:00,12,21,1,6,0,3.3,86,0,0,1.69089e+07,11.4342,11.4342,11.4342,11.4342,0,0,0,0
12/21/2009 07:00,12,21,1,7,0,3.9,82,4.29488e+06,0,2.31653e+07,11.3755,11.3755,15.2097,11.3755,0.189348,0,1.09672e+07,0
12/21/2009 08:00,12,21,1,8,0,3.9,82,3.74339e+06,0,2.59041e+07,11.4344,11.4344,15.2097,11.4344,0.157588,0,8.97252e+06,0
12/21/2009 09:00,12,21,1,9,0,3.3,86,1.31874e+06,0,3.67361e+07,11.4344,11.4344,15.2097,11.4344,0.0499193,0,2.8422e+06,0
12/21/2009 10:00,12,21,1,10,0,4.4,82,678540,0,3.59701e+07,11.4344,11.4344,15.2097,11.4344,0.0218711,0,1.24526e+06,0
12/21/2009 11:00,12,21,1,11,0,6.1,76,44298.9,0,3.52378e+07,11.4344,11.4344,11.4344,11.4344,0,0,0,0
12/21/2009 12:00,12,21,1,12,0,6.7,76,0,0,3.51932e+07,11.4344,11.4344,11.4344,11.4344,0,0,0,0
12/21/2009 13:00,12,21,1,13,0,7.2,74,202472,0,3.2596e+07,11.4338,11.4338,15.2097,11.4338,0.00428938,0,244279,0
12/21/2009 14:00,12,21,1,14,0,7.2,74,0,0,3.51932e+07,11.4326,11.4326,11.4326,11.4326,0,0,0,0
12/21/2009 15:00,12,21,1,15,0,7.2,74,0,0,3.51932e+07,11.4326,11.4326,11.4326,11.4326,0,0,0,0
12/21/2009 16:00,12,21,1,16,0,7.2,71,0,0,3.51932e+07,11.4326,11.4326,11.4326,11.4326,0,0,0,0
12/21/2009 17:00,12,21,1,17,0,6.7,74,0,0,3.51932e+07,11.4326,11.4326,11.4326,11.4326,0,0,0,0
12/21/2009 18:00,12,21,1,18,0,5,79,464700,0,2.5422e+07,11.4333,11.4333,13.9506,11.4333,0.0158431,0,902230,0
12/21/2009 19:00,12,21,1,19,0,3.9,79,1.80821e+06,0,1.85196e+07,11.4352,11.4352,15.2097,11.4352,0.0716965,0,4.08127e+06,0
12/21/2009 20:00,12,21,1,20,0,3.3,86,0,0,1.63897e+07,11.4342,11.4342,11.4342,11.4342,0,0,0,0
12/21/2009 21:00,12,21,1,21,0,3.3,82,0,0,1.45836e+07,11.4342,11.4342,11.4342,11.4342,0,0,0,0
12/21/2009 22:00,12,21,1,22,0,2.8,85,0,0,1.45836e+07,11.4342,11.4342,11.4342,11.4342,0,0,0,0
12/21/2009 23:00,12,21,1,23,0,2.8,85,0,0,1.2958e+07,11.4342,11.4342,11.4342,11.4342,0,0,0,0
12/22/2009 00:00,12,22,2,0,0,2.8,85,0,0,1.20549e+07,11.4342,11.4342,11.4342,11.4342,0,0,0,0
12/22/2009 01:00,12,22,2,1,0,2.8,89,0,0,1.60059e+07,11.4342,11.4342,11.4342,11.4342,0,0,0,0
12/22/2009 02:00,12,22,2,2,0,2.8,89,0,0,1.60059e+07,11.4342,11.4342,11.4342,11.4342,0,0,0,0
12/22/2009 03:00,12,22,2,3,0,2.8,85,0,0,1.60059e+07,11.4342,11.4342,11.4342,11.4342,0,0,0,0
12/22/2009 04:00,12,22,2,4,0,2.2,85,0,0,1.60059e+07,11.4342,11.4342,11.4342,11.4342,0,0,0,0
12/22/2009 05:00,12,22,2,5,0,1.7,85,0,0,1.60059e+07,11.4342,11.4342,11.4342,11.4342,0,0,0,0
12/22/2009 06:00,12,22,2,6,0,1.1,85,0,0,1.69089e+07,11.4342,11.4342,11.4342,11.4342,0,0,0,0
12/22/2009 07:00,12,22,2,7,0,1.1,79,5.93081e+06,0,2.5158e+07,11.3847,11.3847,15.2097,11.3847,0.268941,0,1.55602e+07,0
12/22/2009 08:00,12,22,2,8,0,0.6,75,4.40633e+06,0,2.6706e+07,11.4345,11.4345,15.2097,11.4345,0.188597,0,1.07378e+07,0
12/22/2009 09:00,12,22,2,9,0,0,67,2.12921e+06,0,3.77084e+07,11.4345,11.4345,15.2097,11.4345,0.0860186,0,4.89748e+06,0
12/22/2009 10:00,12,22,2,10,0,0,69,636431,0,3.59375e+07,11.4345,11.4345,15.2097,11.4345,0.0240036,0,1.36666e+06,0
12/22/2009 11:00,12,22,2,11,0,1.1,67,368481,0,3.56168e+07,11.4345,11.4345,15.2097,11.4345,0.0122572,0,697871,0
12/22/2009 12:00,12,22,2,12,0,1.7,62,161871,0,3.53699e+07,11.4344,11.4344,15.2097,11.4344,0.00330127,0,187960,0
12/22/2009 13:00,12,22,2,13,0,2.8,57,376345,0,3.2807e+07,11.4344,11.4344,15.2097,11.4344,0.0126171,0,718370,0
12/22/2009 14:00,12,22,2,14,0,3.3,48,0,377768,3.56454e+07,14.3172,14.3172,16.5933,13.5387,0.0106895,0.00602191,360779,141244
12/22/2009 15:00,12,22,2,15,0,2.8,50,0,501814,3.5797e+07,19.6478,19.6478,19.6478,15.2097,0,0.0228775,0,1.54117e+06
12/22/2009 16:00,12,22,2,16,0,2.8,50,0,539967,3.58444e+07,21.4447,21.4447,21.4447,15.2097,0,0.0249598,0,2.34298e+06
12/22/2009 17:00,12,22,2,17,0,2.2,48,0,63948.6,3.52618e+07,21.7909,21.7909,21.7909,15.2097,0,0.00104116,0,103118
12/22/2009 18:00,12,22,2,18,0,0.6,54,426627,0,2.53832e+07,18.9174,18.9174,18.9174,16.5276,0,0.0157816,0,763064
12/22/2009 19:00,12,22,2,19,0,-1.1,64,1.30225e+06,0,1.7927e+07,13.027,13.027,15.2097,13.027,0.0523862,0,1.81187e+06,0
12/22/2009 20:00,12,22,2,20,0,-2.2,69,0,0,1.63897e+07,11.6998,11.6998,11.6998,11.6998,0,0,0,0
12/22/2009 21:00,12,22,2,21,0,-3.3,72,0,0,1.45836e+07,11.6998,11.6998,11.6998,11.6998,0,0,0,0
12/22/2009 22:00,12,22,2,22,0,-3.3,72,0,0,1.45836e+07,11.6998,11.6998,11.6998,11.6998,0,0,0,0
12/22/2009 23:00,12,22,2,23,0,-5,78,0,0,1.2958e+07,11.6998,11.6998,11.6998,11.6998,0,0,0,0
12/23/2009 00:00,12,23,3,0,0,-6.1,84,0,0,1.20549e+07,11.6998,11.6998,11.6998,11.6998,0,0,0,0
12/23/2009 01:00,12,23,3,1,0,-4.4,78,0,0,1.09412e+07,11.6998,11.6998,11.6998,11.6998,0,0,0,0
12/23/2009 02:00,12,23,3,2,0,-5.6,78,0,0,1.09412e+07,11.6998,11.6998,11.6998,11.6998,0,0,0,0
12/23/2009 03:00,12,23,3,3,0,-5,78,0,0,1.09412e+07,11.6998,11.6998,11.6998,11.6998,0,0,0,0
12/23/2009 04:00,12,23,3,4,0,-5,74,0,0,1.09412e+07,11.6998,11.6998,11.6998,11.6998,0,0,0,0
12/23/2009 05:00,12,23,3,5,0,-5,71,0,0,1.09412e+07,11.6998,11.6998,11.6998,11.6998,0,0,0,0
12/23/2009 06:00,12,23,3,6,0,-5,71,0,0,1.09412e+07,11.6998,11.6998,11.6998,11.6998,0,0,0,0
12/23/2009 07:00,12,23,3,7,0,-4.4,71,0,0,1.20549e+07,11.6998,11.6998,11.6998,11.6998,0,0,0,0
12/23/2009 08:00,12,23,3,8,0,-3.9,66,0,0,1.20549e+07,11.6998,11.6998,11.6998,11.6998,0,0,0,0
12/23/2009 09:00,12,23,3,9,0,-2.2,58,0,0,8.68313e+06,11.6998,11.6998,11.6998,11.6998,0,0,0,0
12/23/2009 10:00,12,23,3,10,0,0,49,0,0,8.68313e+06,11.6998,11.6998,11.6998,11.6998,0,0,0,0
12/23/2009 11:00,12,23,3,11,0,1.1,46,0,0,8.68313e+06,11.6998,11.6998,11.6998,11.6998,0,0,0,0
12/23/2009 12:00,12,23,3,12,0,2.8,42,0,0,8.68313e+06,11.6998,11.6998,11.6998,11.6998,0,0,0,0
12/23/2009 13:00,12,23,3,13,0,3.3,43,0,0,8.68313e+06,11.6998,11.6998,11.6998,11.6998,0,0,0,0
12/23/2009 14:00,12,23,3,14,0,3.3,41,0,0,8.68313e+06,11.6998,11.6998,11.6998,11.6998,0,0,0,0
12/23/2009 15:00,12,23,3,15,0,3.3,41,0,0,8.68313e+06,11.6998,11.6998,11.6998,11.6998,0,0,0,0
12/23/2009 16:00,12,23,3,16,0,3.3,48,0,0,8.68313e+06,11.6998,11.6998,11.6998,11.6998,0,0,0,0
12/23/2009 17:00,12,23,3,17,0,3.3,55,0,0,8.68313e+06,11.6998,11.6998,11.6998,11.6998,0,0,0,0
12/23/2009 18:00,12,23,3,18,0,0.6,79,0,0,1.20549e+07,11.6998,11.6998,11.6998,11.6998,0,0,0,0
12/23/2009 19:00,12,23,3,19,0,0.6,85,0,0,1.20549e+07,11.6998,11.6998,11.6998,11.6998,0,0,0,0
12/23/2009 20:00,12,23,3,20,0,0.6,85,0,0,1.20549e+07,11.6998,11.6998,11.6998,11.6998,0,0,0,0
12/23/2009 21:00,12,23,3,21,0,1.7,79,0,0,1.20549e+07,11.6998,11.6998,11.6998,11.6998,0,0,0,0
12/23/2009 22:00,12,23,3,22,0,2.2,76,0,0,1.20549e+07,11.6998,11.6998,11.6998,11.6998,0,0,0,0
12/23/2009 23:00,12,23,3,23,0,2.8,70,0,0,1.20549e+07,11.6998,11.6998,11.6998,11.6998,0,0,0,0
12/24/2009 00:00,12,24,4,0,0,3.9,65,0,0,1.20549e+07,11.6998,11.6998,11.6998,11.6998,0,0,0,0
12/24/2009 01:00,12,24,4,1,0,4.4,62,0,0,1.09412e+07,11.6998,11.6998,11.6998,11.6998,0,0,0,0
12/24/2009 02:00,12,24,4,2,0,3.9,65,0,0,1.09412e+07,11.6998,11.6998,11.6998,11.6998,0,0,0,0
12/24/2009 03:00,12,24,4,3,0,4.4,62,0,0,1.09412e+07,11.6998,11.6998,11.6998,11.6998,0,0,0,0
12/24/2009 04:00,12,24,4,4,0,5.6,55,0,0,1.09412e+07,11.6998,11.6998,11.6998,11.6998,0,0,0,0
12/24/2009 05:00,12,24,4,5,0,6.1,53,0,0,1.09412e+07,11.6998,11.6998,11.6998,11.6998,0,0,0,0
12/24/2009 06:00,12,24,4,6,0,5,58,0,0,1.09412e+07,11.6998,11.6998,11.6998,11.6998,0,0,0,0
12/24/2009 07:00,12,24,4,7,0,6.1,53,0,0,1.20549e+07,11.6998,11.6998,11.6998,11.6998,0,0,0,0
12/24/2009 08:00,12,24,4,8,0,6.7,49,0,0,1.20549e+07,11.6998,11.6998,11.6998,11.6998,0,0,0,0
12/24/2009 09:00,12,24,4,9,0,5.6,58,0,0,8.68313e+06,11.6998,11.6998,11.6998,11.6998,0,0,0,0
12/24/2009 10:00,12,24,4,10,0,5.6,60,0,0,8.68313e+06,11.6998,11.6998,11.6998,11.6998,0,0,0,0
12/24/2009 11:00,12,24,4,11,0,6.7,56,0,0,8.68313e+06,11.6998,11.6998,11.6998,11.6998,0,0,0,0
12/24/2009 12:00,12,24,4,12,0,5.6,60,0,0,8.68313e+06,11.6998,11.6998,11.6998,11.6998,0,0,0,0
12/24/2009 13:00,12,24,4,13,0,5,65,0,0,8.68313e+06,11.6998,11.6998,11.6998,11.6998,0,0,0,0
12/24/2009 14:00,12,24,4,14,0,6.1,60,0,0,8.68313e+06,11.6998,11.6998,11.6998,11.6998,0,0,0,0
12/24/2009 15:00,12,24,4,15,0,6.1,60,0,0,8.68313e+06,11.6998,11.6998,11.6998,11.6998,0,0,0,0
12/24/2009 16:00,12,24,4,16,0,5.6,65,0,0,8.68313e+06,11.6998,11.6998,11.6998,11.6998,0,0,0,0
12/24/2009 17:00,12,24,4,17,0,4.4,70,0,0,8.68313e+06,11.6998,11.6998,11.6998,11.6998,0,0,0,0
12/24/2009 18:00,12,24,4,18,0,4.4,70,0,0,1.20549e+07,11.6998,11.6998,11.6998,11.6998,0,0,0,0
12/24/2009 19:00,12,24,4,19,0,5,65,0,0,1.20549e+07,11.6998,11.6998,11.6998,11.6998,0,0,0,0
12/24/2009 20:00,12,24,4,20,0,5.6,63,0,0,1.20549e+07,11.6998,11.6998,11.6998,11.6998,0,0,0,0
12/24/2009 21:00,12,24,4,21,0,6.7,58,0,0,1.20549e+07,11.6998,11.6998,11.6998,11.6998,0,0,0,0
12/24/2009 22:00,12,24,4,22,0,6.1,60,0,0,1.20549e+07,11.6998,11.6998,11.6998,11.6998,0,0,0,0
12/24/2009 23:00,12,24,4,23,0,6.1,60,0,0,1.20549e+07,11.6998,11.6998,11.6998,11.6998,0,0,0,0
12/25/2009 00:00,12,25,5,0,0,4.4,73,0,0,1.20549e+07,11.6998,11.6998,11.6998,11.6998,0,0,0,0
12/25/2009 01:00,12,25,5,1,0,4.4,76,0,0,1.60059e+07,11.6998,11.6998,11.6998,11.6998,0,0,0,0
12/25/2009 02:00,12,25,5,2,0,4.4,79,0,0,1.60059e+07,11.6998,11.6998,11.6998,11.6998,0,0,0,0
12/25/2009 03:00,12,25,5,3,0,3.9,82,0,0,1.60059e+07,11.6998,11.6998,11.6998,11.6998,0,0,0,0
12/25/2009 04:00,12,25,5,4,0,5,76,0,0,1.60059e+07,11.6998,11.6998,11.6998,11.6998,0,0,0,0
12/25/2009 05:00,12,25,5,5,0,5,76,0,0,1.60059e+07,11.6998,11.6998,11.6998,11.6998,0,0,0,0
12/25/2009 06:00,12,25,5,6,0,5,76,0,0,1.69089e+07,11.6998,11.6998,11.6998,11.6998,0,0,0,0
12/25/2009 07:00,12,25,5,7,0,4.4,79,1.46937e+07,0,3.48006e+07,11.3799,11.3799,15.2097,11.3799,0.467602,0,2.70331e+07,0
12/25/2009 08:00,12,25,5,8,0,3.3,82,1.19073e+07,0,3.58517e+07,11.4346,11.4346,15.2097,11.4346,0.558277,0,3.17847e+07,0
12/25/2009 09:00,12,25,5,9,0,2.8,82,8.3291e+06,0,4.52028e+07,11.4346,11.4346,15.2097,11.4346,0.376271,0,2.14223e+07,0
12/25/2009 10:00,12,25,5,10,0,6.1,73,4.55655e+06,0,4.06221e+07,11.4346,11.4346,15.2097,11.4346,0.1952,0,1.11134e+07,0
12/25/2009 11:00,12,25,5,11,0,6.7,71,4.0047e+06,0,3.99556e+07,11.4346,11.4346,15.2097,11.4346,0.169346,0,9.64144e+06,0
12/25/2009 12:00,12,25,5,12,0,6.7,63,3.65394e+06,0,3.95337e+07,11.4346,11.4346,15.2097,11.4346,0.153275,0,8.72642e+06,0
12/25/2009 13:00,12,25,5,13,0,6.7,65,4.06019e+06,0,3.7202e+07,11.4345,11.4345,15.2097,11.4345,0.17166,0,9.77336e+06,0
12/25/2009 14:00,12,25,5,14,0,7.8,58,1.53078e+06,0,3.70024e+07,11.4345,11.4345,15.2097,11.4345,0.061913,0,3.52497e+06,0
12/25/2009 15:00,12,25,5,15,0,7.2,58,1.08868e+06,0,3.64715e+07,11.4345,11.4345,15.2097,11.4345,0.0422206,0,2.40381e+06,0
12/25/2009 16:00,12,25,5,16,0,7.2,56,841958,0,3.61757e+07,11.4344,11.4344,15.2097,11.4344,0.0312983,0,1.78199e+06,0
12/25/2009 17:00,12,25,5,17,0,7.2,56,497263,0,3.57715e+07,11.4344,11.4344,15.2097,11.4344,0.0180744,0,1.02909e+06,0
12/25/2009 18:00,12,25,5,18,0,4.4,68,2.90527e+06,0,2.83271e+07,11.4377,11.4377,15.2097,11.4377,0.119672,0,6.80792e+06,0
12/25/2009 19:00,12,25,5,19,0,3.3,76,4.76759e+06,0,2.20698e+07,11.4342,11.4342,15.2097,11.4342,0.204347,0,1.16353e+07,0
12/25/2009 20:00,12,25,5,20,0,2.8,79,0,0,1.63897e+07,11.4342,11.4342,11.4342,11.4342,0,0,0,0
12/25/2009 21:00,12,25,5,21,0,3.3,76,0,0,1.45836e+07,11.4342,11.4342,11.4342,11.4342,0,0,0,0
12/25/2009 22:00,12,25,5,22,0,3.3,76,0,0,1.45836e+07,11.4342,11.4342,11.4342,11.4342,0,0,0,0
12/25/2009 23:00,12,25,5,23,0,2.2,79,0,0,1.2958e+07,11.4342,11.4342,11.4342,11.4342,0,0,0,0
12/26/2009 00:00,12,26,6,0,0,1.1,82,0,0,1.20549e+07,11.4342,11.4342,11.4342,11.4342,0,0,0,0
12/26/2009 01:00,12,26,6,1,0,0.6,85,0,0,1.60059e+07,11.4342,11.4342,11.4342,11.4342,0,0,0,0
12/26/2009 02:00,12,26,6,2,0,0.6,89,0,0,1.60059e+07,11.4342,11.4342,11.4342,11.4342,0,0,0,0
12/26/2009 03:00,12,26,6,3,0,0,85,0,0,1.60059e+07,11.4342,11.4342,11.4342,11.4342,0,0,0,0
12/26/2009 04:00,12,26,6,4,0,-0.6,85,0,0,1.60059e+07,11.4342,11.4342,11.4342,11.4342,0,0,0,0
12/26/2009 05:00,12,26,6,5,0,-1.7,92,0,0,1.60059e+07,11.4342,11.4342,11.4342,11.4342,0,0,0,0
12/26/2009 06:00,12,26,6,6,0,-1.7,92,0,0,1.69089e+07,11.4342,11.4342,11.4342,11.4342,0,0,0,0
12/26/2009 07:00,12,26,6,7,0,-2.2,92,6.62566e+06,0,2.59645e+07,11.3743,11.3743,15.2097,11.3743,0.294866,0,1.71215e+07,0
12/26/2009 08:00,12,26,6,8,0,-3.3,88,6.87192e+06,0,2.96882e+07,11.4344,11.4344,15.2097,11.4344,0.304839,0,1.73565e+07,0
12/26/2009 09:00,12,26,6,9,0,-3.3,88,3.90357e+06,0,3.98479e+07,11.4345,11.4345,15.2097,11.4345,0.16748,0,9.5356e+06,0
12/26/2009 10:00,12,26,6,10,0,-2.8,92,2.626e+06,0,3.83059e+07,11.4344,11.4344,15.2097,11.4344,0.108513,0,6.17828e+06,0
12/26/2009 11:00,12,26,6,11,0,-1.1,85,1.13406e+06,0,3.65261e+07,11.4344,11.4344,15.2097,11.4344,0.0442534,0,2.51962e+06,0
12/26/2009 12:00,12,26,6,12,0,0,89,760346,0,3.60781e+07,11.4344,11.4344,15.2097,11.4344,0.0277351,0,1.57915e+06,0
12/26/2009 13:00,12,26,6,13,0,0.6,92,1.20908e+06,0,3.37968e+07,11.4343,11.4343,15.2097,11.4343,0.0475232,0,2.70585e+06,0
12/26/2009 14:00,12,26,6,14,0,0,92,575553,0,3.58567e+07,11.4343,11.4343,15.2097,11.4343,0.0195594,0,1.11367e+06,0
12/26/2009 15:00,12,26,6,15,0,0.6,92,471947,0,3.57329e+07,11.4343,11.4343,15.2097,11.4343,0.0150425,0,856496,0
12/26/2009 16:00,12,26,6,16,0,0,92,445323,0,3.57011e+07,11.4343,11.4343,15.2097,11.4343,0.0138835,0,790509,0
12/26/2009 17:00,12,26,6,17,0,-0.6,92,447690,0,3.57039e+07,11.4342,11.4342,15.2097,11.4342,0.0139858,0,796341,0
12/26/2009 18:00,12,26,6,18,0,-0.6,92,2.52584e+06,0,2.78784e+07,11.4345,11.4345,15.2097,11.4345,0.103982,0,5.92018e+06,0
12/26/2009 19:00,12,26,6,19,0,-0.6,92,3.65901e+06,0,2.07415e+07,11.4343,11.4343,15.2097,11.4343,0.154643,0,8.80494e+06,0
12/26/2009 20:00,12,26,6,20,0,-0.6,96,0,0,1.63897e+07,11.4347,11.4347,11.4347,11.4347,0,0,0,0
12/26/2009 21:00,12,26,6,21,0,0,92,0,0,1.45836e+07,11.4347,11.4347,11.4347,11.4347,0,0,0,0
12/26/2009 22:00,12,26,6,22,0,-0.6,92,0,0,1.45836e+07,11.4347,11.4347,11.4347,11.4347,0,0,0,0
12/26/2009 23:00,12,26,6,23,0,-0.6,92,0,0,1.2958e+07,11.4347,11.4347,11.4347,11.4347,0,0,0,0
12/27/2009 00:00,12,27,0,0,0,-0.6,89,0,0,1.20549e+07,11.4347,11.4347,11.4347,11.4347,0,0,0,0
