Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
12/27/2009 01:00,12,27,0,1,0,-1.1,89,0,0,1.60059e+07,11.4347,11.4347,11.4347,11.4347,0,0,0,0
12/27/2009 02:00,12,27,0,2,0,-1.1,89,0,0,1.60059e+07,11.4347,11.4347,11.4347,11.4347,0,0,0,0
12/27/2009 03:00,12,27,0,3,0,-1.1,89,0,0,1.60059e+07,11.4347,11.4347,11.4347,11.4347,0,0,0,0
12/27/2009 04:00,12,27,0,4,0,-1.1,89,0,0,1.60059e+07,11.4347,11.4347,11.4347,11.4347,0,0,0,0
12/27/2009 05:00,12,27,0,5,0,-1.1,89,0,0,1.60059e+07,11.4347,11.4347,11.4347,11.4347,0,0,0,0
12/27/2009 06:00,12,27,0,6,0,-1.1,89,0,0,1.69089e+07,11.4347,11.4347,11.4347,11.4347,0,0,0,0
12/27/2009 07:00,12,27,0,7,0,-1.1,89,7.03584e+06,0,2.6443e+07,11.3765,11.3765,15.2097,11.3765,0.309861,0,1.79792e+07,0
12/27/2009 08:00,12,27,0,8,0,-1.1,89,6.62786e+06,0,2.93945e+07,11.4344,11.4344,15.2097,11.4344,0.293452,0,1.67082e+07,0
12/27/2009 09:00,12,27,0,9,0,-1.1,85,3.84998e+06,0,3.9783e+07,11.4344,11.4344,15.2097,11.4344,0.164923,0,9.39004e+06,0
12/27/2009 10:00,12,27,0,10,0,-1.1,85,2.83364e+06,0,3.8556e+07,11.4344,11.4344,15.2097,11.4344,0.117955,0,6.7159e+06,0
12/27/2009 11:00,12,27,0,11,0,-1.1,85,2.43177e+06,0,3.80722e+07,11.4344,11.4344,15.2097,11.4344,0.0996774,0,5.67529e+06,0
12/27/2009 12:00,12,27,0,12,0,-1.7,89,2.16095e+06,0,3.77465e+07,11.4343,11.4343,15.2097,11.4343,0.0874541,0,4.9794e+06,0
12/27/2009 13:00,12,27,0,13,0,-1.7,89,2.6138e+06,0,3.54721e+07,11.4343,11.4343,15.2097,11.4343,0.107951,0,6.14652e+06,0
12/27/2009 14:00,12,27,0,14,0,-1.1,85,1.55436e+06,0,3.70184e+07,11.4343,11.4343,15.2097,11.4343,0.060343,0,3.43584e+06,0
12/27/2009 15:00,12,27,0,15,0,-1.1,85,1.08238e+06,0,3.6453e+07,11.4342,11.4342,15.2097,11.4342,0.0395102,0,2.24967e+06,0
12/27/2009 16:00,12,27,0,16,0,-0.6,82,986660,0,3.63384e+07,11.4342,11.4342,15.2097,11.4342,0.0353145,0,2.0108e+06,0
12/27/2009 17:00,12,27,0,17,0,-0.6,85,959653,0,3.63061e+07,11.4341,11.4341,15.2097,11.4341,0.0341341,0,1.94362e+06,0
12/27/2009 18:00,12,27,0,18,0,-0.6,85,3.24067e+06,0,2.87397e+07,11.434,11.434,15.2097,11.434,0.136681,0,7.7829e+06,0
12/27/2009 19:00,12,27,0,19,0,-0.6,78,4.58436e+06,0,2.18604e+07,11.4341,11.4341,15.2097,11.4341,0.197903,0,1.12686e+07,0
12/27/2009 20:00,12,27,0,20,0,-0.6,78,0,0,1.63897e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
12/27/2009 21:00,12,27,0,21,0,0,79,0,0,1.45836e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
12/27/2009 22:00,12,27,0,22,0,0,79,0,0,1.45836e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
12/27/2009 23:00,12,27,0,23,0,0,75,0,0,1.2958e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
12/28/2009 00:00,12,28,1,0,0,-0.6,78,0,0,1.20549e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
12/28/2009 01:00,12,28,1,1,0,-0.6,72,0,0,1.60059e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
12/28/2009 02:00,12,28,1,2,0,-1.1,69,0,0,1.60059e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
12/28/2009 03:00,12,28,1,3,0,-1.7,78,0,0,1.60059e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
12/28/2009 04:00,12,28,1,4,0,-1.7,72,0,0,1.60059e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
12/28/2009 05:00,12,28,1,5,0,-2.2,78,0,0,1.60059e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
12/28/2009 06:00,12,28,1,6,0,-2.8,72,0,0,1.69089e+07,11.4343,11.4343,11.4343,11.4343,0,0,0,0
12/28/2009 07:00,12,28,1,7,0,-3.9,75,1.29603e+07,0,3.30159e+07,11.382,11.382,15.2097,11.382,0.454478,0,2.62864e+07,0
12/28/2009 08:00,12,28,1,8,0,-5.6,78,8.31079e+06,0,3.14489e+07,11.4346,11.4346,15.2097,11.4346,0.376533,0,2.14374e+07,0
12/28/2009 09:00,12,28,1,9,0,-5.6,78,5.01866e+06,0,4.12e+07,11.4346,11.4346,15.2097,11.4346,0.220344,0,1.25448e+07,0
12/28/2009 10:00,12,28,1,10,0,-4.4,68,2.59176e+06,0,3.82696e+07,11.4346,11.4346,15.2097,11.4346,0.107984,0,6.14783e+06,0
12/28/2009 11:00,12,28,1,11,0,-3.3,69,1.57418e+06,0,3.70569e+07,11.4346,11.4346,15.2097,11.4346,0.0644977,0,3.67206e+06,0
12/28/2009 12:00,12,28,1,12,0,-2.2,66,1.26205e+06,0,3.66804e+07,11.4346,11.4346,15.2097,11.4346,0.0501459,0,2.85498e+06,0
12/28/2009 13:00,12,28,1,13,0,-1.1,64,1.59822e+06,0,3.42647e+07,11.4345,11.4345,15.2097,11.4345,0.0650541,0,3.70381e+06,0
12/28/2009 14:00,12,28,1,14,0,0,64,707722,0,3.60149e+07,11.4345,11.4345,15.2097,11.4345,0.0254212,0,1.44736e+06,0
12/28/2009 15:00,12,28,1,15,0,0.6,59,337765,0,3.55807e+07,11.4345,11.4345,15.2097,11.4345,0.0111583,0,635302,0
12/28/2009 16:00,12,28,1,16,0,0.6,59,196521,0,3.54195e+07,11.4344,11.4344,15.2097,11.4344,0.00667365,0,379969,0
12/28/2009 17:00,12,28,1,17,0,-0.6,59,191522,0,3.54135e+07,11.4344,11.4344,15.2097,11.4344,0.00645575,0,367565,0
12/28/2009 18:00,12,28,1,18,0,-2.2,69,1.71315e+06,0,2.6915e+07,11.4353,11.4353,15.2097,11.4353,0.0703086,0,4.00219e+06,0
12/28/2009 19:00,12,28,1,19,0,-3.9,78,2.94568e+06,0,1.98888e+07,11.4345,11.4345,15.2097,11.4345,0.123288,0,7.01951e+06,0
12/28/2009 20:00,12,28,1,20,0,-5.6,85,0,0,1.63897e+07,11.4344,11.4344,11.4344,11.4344,0,0,0,0
12/28/2009 21:00,12,28,1,21,0,-5.6,85,0,0,1.45836e+07,11.4344,11.4344,11.4344,11.4344,0,0,0,0
12/28/2009 22:00,12,28,1,22,0,-5,81,0,0,1.45836e+07,11.4344,11.4344,11.4344,11.4344,0,0,0,0
12/28/2009 23:00,12,28,1,23,0,-5.6,81,0,0,1.2958e+07,11.4344,11.4344,11.4344,11.4344,0,0,0,0
12/29/2009 00:00,12,29,2,0,0,-6.1,81,0,0,1.20549e+07,11.4344,11.4344,11.4344,11.4344,0,0,0,0
12/29/2009 01:00,12,29,2,1,0,-6.1,81,0,0,1.60059e+07,11.4344,11.4344,11.4344,11.4344,0,0,0,0
12/29/2009 02:00,12,29,2,2,0,-6.1,84,0,0,1.60059e+07,11.4344,11.4344,11.4344,11.4344,0,0,0,0
12/29/2009 03:00,12,29,2,3,0,-6.1,84,0,0,1.60059e+07,11.4344,11.4344,11.4344,11.4344,0,0,0,0
12/29/2009 04:00,12,29,2,4,0,-5.6,81,0,0,1.60059e+07,11.4344,11.4344,11.4344,11.4344,0,0,0,0
12/29/2009 05:00,12,29,2,5,0,-6.1,84,0,0,1.60059e+07,11.4344,11.4344,11.4344,11.4344,0,0,0,0
12/29/2009 06:00,12,29,2,6,0,-5.6,81,0,0,1.69089e+07,11.4344,11.4344,11.4344,11.4344,0,0,0,0
12/29/2009 07:00,12,29,2,7,0,-5.6,78,9.07196e+06,0,2.87008e+07,11.3776,11.3776,15.2097,11.3776,0.359166,0,2.08294e+07,0
12/29/2009 08:00,12,29,2,8,0,-5.6,81,7.66875e+06,0,3.06639e+07,11.4345,11.4345,15.2097,11.4345,0.344527,0,1.96157e+07,0
12/29/2009 09:00,12,29,2,9,0,-5,74,4.8271e+06,0,4.09678e+07,11.4345,11.4345,15.2097,11.4345,0.211182,0,1.20235e+07,0
12/29/2009 10:00,12,29,2,10,0,-3.9,75,3.5489e+06,0,3.94197e+07,11.4345,11.4345,15.2097,11.4345,0.151001,0,8.59717e+06,0
12/29/2009 11:00,12,29,2,11,0,-2.8,69,2.63504e+06,0,3.83183e+07,11.4345,11.4345,15.2097,11.4345,0.109153,0,6.21465e+06,0
12/29/2009 12:00,12,29,2,12,0,-1.7,66,2.23817e+06,0,3.78404e+07,11.4345,11.4345,15.2097,11.4345,0.0910924,0,5.18639e+06,0
12/29/2009 13:00,12,29,2,13,0,-0.6,64,2.34054e+06,0,3.51454e+07,11.4344,11.4344,15.2097,11.4344,0.0958997,0,5.46014e+06,0
12/29/2009 14:00,12,29,2,14,0,-0.6,61,1.22155e+06,0,3.66309e+07,11.4344,11.4344,15.2097,11.4344,0.048048,0,2.73567e+06,0
12/29/2009 15:00,12,29,2,15,0,1.1,54,712517,0,3.60207e+07,11.4344,11.4344,15.2097,11.4344,0.0256283,0,1.4592e+06,0
12/29/2009 16:00,12,29,2,16,0,0.6,56,456702,0,3.5723e+07,11.4343,11.4343,15.2097,11.4343,0.0162949,0,927793,0
12/29/2009 17:00,12,29,2,17,0,-0.6,64,548168,0,3.58324e+07,11.4343,11.4343,15.2097,11.4343,0.0203093,0,1.15637e+06,0
12/29/2009 18:00,12,29,2,18,0,-1.1,64,2.55866e+06,0,2.79189e+07,11.4356,11.4356,15.2097,11.4356,0.105684,0,6.01532e+06,0
12/29/2009 19:00,12,29,2,19,0,-3.3,75,4.38429e+06,0,2.16191e+07,11.4344,11.4344,15.2097,11.4344,0.188603,0,1.07384e+07,0
12/29/2009 20:00,12,29,2,20,0,-3.3,75,0,0,1.63897e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/29/2009 21:00,12,29,2,21,0,-4.4,85,0,0,1.45836e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/29/2009 22:00,12,29,2,22,0,-6.1,84,0,0,1.45836e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/29/2009 23:00,12,29,2,23,0,-5,81,0,0,1.2958e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/30/2009 00:00,12,30,3,0,0,-4.4,81,0,0,1.20549e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/30/2009 01:00,12,30,3,1,0,-3.9,75,0,0,1.09412e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/30/2009 02:00,12,30,3,2,0,-5.6,78,0,0,1.09412e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/30/2009 03:00,12,30,3,3,0,-6.1,84,0,0,1.09412e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/30/2009 04:00,12,30,3,4,0,-5.6,78,0,0,1.09412e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/30/2009 05:00,12,30,3,5,0,-6.1,81,0,0,1.09412e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/30/2009 06:00,12,30,3,6,0,-6.1,81,0,0,1.09412e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/30/2009 07:00,12,30,3,7,0,-5,71,0,0,1.20549e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/30/2009 08:00,12,30,3,8,0,-4.4,71,0,0,1.20549e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/30/2009 09:00,12,30,3,9,0,-3.9,75,0,0,8.68313e+06,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/30/2009 10:00,12,30,3,10,0,-6.7,92,0,0,8.68313e+06,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/30/2009 11:00,12,30,3,11,0,-2.2,69,0,0,8.68313e+06,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/30/2009 12:00,12,30,3,12,0,-0.6,69,0,0,8.68313e+06,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/30/2009 13:00,12,30,3,13,0,-1.1,69,0,0,8.68313e+06,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/30/2009 14:00,12,30,3,14,0,1.7,64,0,0,8.68313e+06,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/30/2009 15:00,12,30,3,15,0,0,72,0,0,8.68313e+06,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/30/2009 16:00,12,30,3,16,0,-0.6,75,0,0,8.68313e+06,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/30/2009 17:00,12,30,3,17,0,0.6,72,0,0,8.68313e+06,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/30/2009 18:00,12,30,3,18,0,1.1,67,0,0,1.20549e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/30/2009 19:00,12,30,3,19,0,1.1,70,0,0,1.20549e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/30/2009 20:00,12,30,3,20,0,0,72,0,0,1.20549e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/30/2009 21:00,12,30,3,21,0,1.7,67,0,0,1.20549e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/30/2009 22:00,12,30,3,22,0,0.6,72,0,0,1.20549e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/30/2009 23:00,12,30,3,23,0,0.6,72,0,0,1.20549e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/31/2009 00:00,12,31,4,0,0,1.1,73,0,0,1.20549e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/31/2009 01:00,12,31,4,1,0,-0.6,75,0,0,1.09412e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/31/2009 02:00,12,31,4,2,0,-1.1,78,0,0,1.09412e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/31/2009 03:00,12,31,4,3,0,-1.1,82,0,0,1.09412e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/31/2009 04:00,12,31,4,4,0,-1.1,82,0,0,1.09412e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/31/2009 05:00,12,31,4,5,0,0,82,0,0,1.09412e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/31/2009 06:00,12,31,4,6,0,2.2,70,0,0,1.09412e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/31/2009 07:00,12,31,4,7,0,0,79,0,0,1.20549e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/31/2009 08:00,12,31,4,8,0,1.1,73,0,0,1.20549e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/31/2009 09:00,12,31,4,9,0,0.6,79,0,0,8.68313e+06,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/31/2009 10:00,12,31,4,10,0,0.6,82,0,0,8.68313e+06,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/31/2009 11:00,12,31,4,11,0,2.2,76,0,0,8.68313e+06,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/31/2009 12:00,12,31,4,12,0,4.4,68,0,0,8.68313e+06,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/31/2009 13:00,12,31,4,13,0,4.4,70,0,0,8.68313e+06,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/31/2009 14:00,12,31,4,14,0,6.7,68,0,0,8.68313e+06,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/31/2009 15:00,12,31,4,15,0,7.8,66,0,0,8.68313e+06,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/31/2009 16:00,12,31,4,16,0,3.9,79,0,0,8.68313e+06,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/31/2009 17:00,12,31,4,17,0,2.2,79,0,0,8.68313e+06,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/31/2009 18:00,12,31,4,18,0,1.7,85,0,0,1.20549e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/31/2009 19:00,12,31,4,19,0,1.1,89,0,0,1.20549e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/31/2009 20:00,12,31,4,20,0,1.7,89,0,0,1.20549e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/31/2009 21:00,12,31,4,21,0,0.6,92,0,0,1.20549e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/31/2009 22:00,12,31,4,22,0,0,96,0,0,1.20549e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
12/31/2009 23:00,12,31,4,23,0,0.6,92,0,0,1.20549e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
01/01/2010 00:00,1,1,5,0,0,0.6,89,0,0,1.20549e+07,11.4346,11.4346,11.4346,11.4346,0,0,0,0
