Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
01/01/2009 01:00,1,1,4,1,0,2.8,93,0,0,1.24691e+07,17.8654,17.8654,17.8654,17.8654,0,0,0,0
01/01/2009 02:00,1,1,4,2,0,2.8,93,0,0,1.24691e+07,17.8654,17.8654,17.8654,17.8654,0,0,0,0
01/01/2009 03:00,1,1,4,3,0,2.2,96,0,0,1.24691e+07,17.8654,17.8654,17.8654,17.8654,0,0,0,0
01/01/2009 04:00,1,1,4,4,0,1.7,92,0,0,1.24691e+07,17.8654,17.8654,17.8654,17.8654,0,0,0,0
01/01/2009 05:00,1,1,4,5,0,1.7,96,0,0,1.24691e+07,17.8654,17.8654,17.8654,17.8654,0,0,0,0
01/01/2009 06:00,1,1,4,6,0,1.1,96,0,0,1.24691e+07,17.8654,17.8654,17.8654,17.8654,0,0,0,0
01/01/2009 07:00,1,1,4,7,0,1.7,92,0,0,1.35828e+07,17.8654,17.8654,17.8654,17.8654,0,0,0,0
01/01/2009 08:00,1,1,4,8,0,1.1,96,0,0,1.0211e+07,17.8654,17.8654,17.8654,17.8654,0,0,0,0
01/01/2009 09:00,1,1,4,9,0,6.7,83,0,0,1.0211e+07,17.8654,17.8654,17.8654,17.8654,0,0,0,0
01/01/2009 10:00,1,1,4,10,0,10.6,72,0,0,1.0211e+07,17.8654,17.8654,17.8654,17.8654,0,0,0,0
01/01/2009 11:00,1,1,4,11,0,12.8,51,0,0,1.0211e+07,17.8654,17.8654,17.8654,17.8654,0,0,0,0
01/01/2009 12:00,1,1,4,12,0,14.4,44,0,0,1.0211e+07,17.8654,17.8654,17.8654,17.8654,0,0,0,0
01/01/2009 13:00,1,1,4,13,0,16.7,40,0,0,1.0211e+07,17.8654,17.8654,17.8654,17.8654,0,0,0,0
01/01/2009 14:00,1,1,4,14,0,17.2,33,0,0,1.0211e+07,17.8654,17.8654,17.8654,17.8654,0,0,0,0
01/01/2009 15:00,1,1,4,15,0,16.7,31,0,0,1.0211e+07,17.8654,17.8654,17.8654,17.8654,0,0,0,0
01/01/2009 16:00,1,1,4,16,0,16.7,31,0,0,1.0211e+07,17.8654,17.8654,17.8654,17.8654,0,0,0,0
01/01/2009 17:00,1,1,4,17,0,15,38,0,0,1.0211e+07,17.8654,17.8654,17.8654,17.8654,0,0,0,0
01/01/2009 18:00,1,1,4,18,0,11.7,49,0,0,1.35828e+07,17.8654,17.8654,17.8654,17.8654,0,0,0,0
01/01/2009 19:00,1,1,4,19,0,7.2,71,0,0,1.35828e+07,17.8654,17.8654,17.8654,17.8654,0,0,0,0
01/01/2009 20:00,1,1,4,20,0,6.1,76,0,0,1.35828e+07,17.8654,17.8654,17.8654,17.8654,0,0,0,0
01/01/2009 21:00,1,1,4,21,0,6.7,68,0,0,1.35828e+07,17.8654,17.8654,17.8654,17.8654,0,0,0,0
01/01/2009 22:00,1,1,4,22,0,4.4,82,0,0,1.35828e+07,17.8654,17.8654,17.8654,17.8654,0,0,0,0
01/01/2009 23:00,1,1,4,23,0,5,73,0,0,1.35828e+07,17.8654,17.8654,17.8654,17.8654,0,0,0,0
01/02/2009 00:00,1,2,5,0,0,3.3,86,0,0,1.35828e+07,17.8654,17.8654,17.8654,17.8654,0,0,0,0
01/02/2009 01:00,1,2,5,1,0,5,76,0,0,2.13249e+07,17.8654,17.8654,17.8654,17.8654,0,0,0,0
01/02/2009 02:00,1,2,5,2,0,2.2,89,0,0,2.13249e+07,17.8654,17.8654,17.8654,17.8654,0,0,0,0
01/02/2009 03:00,1,2,5,3,0,3.3,79,0,0,2.13249e+07,17.8654,17.8654,17.8654,17.8654,0,0,0,0
01/02/2009 04:00,1,2,5,4,0,2.8,82,0,0,2.13249e+07,17.8654,17.8654,17.8654,17.8654,0,0,0,0
01/02/2009 05:00,1,2,5,5,0,2.2,82,0,0,2.13249e+07,17.8654,17.8654,17.8654,17.8654,0,0,0,0
01/02/2009 06:00,1,2,5,6,0,1.1,85,0,0,2.19503e+07,17.8654,17.8654,17.8654,17.8654,0,0,0,0
01/02/2009 07:00,1,2,5,7,0,1.7,82,5.72016e+06,0,2.9982e+07,15.3145,15.3145,17.8654,15.3145,0.382617,0,1.39646e+07,0
01/02/2009 08:00,1,2,5,8,0,2.2,85,3.77707e+06,0,2.65861e+07,15.2709,15.2709,17.8654,15.2709,0.236234,0,9.23369e+06,0
01/02/2009 09:00,1,2,5,9,0,5.6,73,719286,0,4.36778e+07,15.2709,15.2709,17.8654,15.2709,0.0403052,0,1.57541e+06,0
01/02/2009 10:00,1,2,5,10,0,8.3,58,133154,0,4.2982e+07,15.2709,15.2709,17.8654,15.2709,0.00527714,0,206268,0
01/02/2009 11:00,1,2,5,11,0,10,54,0,0,4.28324e+07,15.2709,15.2709,15.2709,15.2709,0,0,0,0
01/02/2009 12:00,1,2,5,12,0,12.2,53,0,0,4.28324e+07,15.2709,15.2709,15.2709,15.2709,0,0,0,0
01/02/2009 13:00,1,2,5,13,0,13.9,53,0,0,3.98104e+07,15.2709,15.2709,15.2709,15.2709,0,0,0,0
01/02/2009 14:00,1,2,5,14,0,13.3,57,0,0,4.28324e+07,15.2709,15.2709,15.2709,15.2709,0,0,0,0
01/02/2009 15:00,1,2,5,15,0,13.9,58,0,977350,4.40179e+07,19.1103,19.1103,19.5203,17.4554,0.00955114,0.0572544,235932,1.79084e+06
01/02/2009 16:00,1,2,5,16,0,13.3,62,0,387893,4.32944e+07,21.7325,21.7325,21.7325,17.8654,0,0.0237976,0,1.38495e+06
01/02/2009 17:00,1,2,5,17,0,12.2,69,0,0,4.28324e+07,21.9291,21.9291,21.9291,21.9291,0,0,0,0
01/02/2009 18:00,1,2,5,18,0,11.1,80,0,0,2.78171e+07,21.9291,21.9291,21.9291,21.9291,0,0,0,0
01/02/2009 19:00,1,2,5,19,0,10.6,83,682389,0,1.73809e+07,19.5044,19.5044,19.534,17.8358,0.00978233,0.026551,17441,764671
01/02/2009 20:00,1,2,5,20,0,10.6,86,0,0,1.65847e+07,17.384,17.384,17.384,17.384,0,0,0,0
01/02/2009 21:00,1,2,5,21,0,11.7,83,0,0,1.53339e+07,17.384,17.384,17.384,17.384,0,0,0,0
01/02/2009 22:00,1,2,5,22,0,11.7,90,0,0,1.53339e+07,17.384,17.384,17.384,17.384,0,0,0,0
01/02/2009 23:00,1,2,5,23,0,12.2,86,0,0,1.42082e+07,17.384,17.384,17.384,17.384,0,0,0,0
01/03/2009 00:00,1,3,6,0,0,11.7,90,0,0,1.35828e+07,17.384,17.384,17.384,17.384,0,0,0,0
01/03/2009 01:00,1,3,6,1,0,11.7,93,0,0,2.13249e+07,17.384,17.384,17.384,17.384,0,0,0,0
01/03/2009 02:00,1,3,6,2,0,11.7,96,0,0,2.13249e+07,17.384,17.384,17.384,17.384,0,0,0,0
01/03/2009 03:00,1,3,6,3,0,12.8,93,0,0,2.13249e+07,17.384,17.384,17.384,17.384,0,0,0,0
01/03/2009 04:00,1,3,6,4,0,13.3,93,0,0,2.13249e+07,17.384,17.384,17.384,17.384,0,0,0,0
01/03/2009 05:00,1,3,6,5,0,13.9,97,0,0,2.13249e+07,17.384,17.384,17.384,17.384,0,0,0,0
01/03/2009 06:00,1,3,6,6,0,14.4,97,0,0,2.19503e+07,17.384,17.384,17.384,17.384,0,0,0,0
01/03/2009 07:00,1,3,6,7,0,15,90,615846,0,2.37758e+07,16.4394,16.4394,17.8654,16.4394,0.0305963,0,574971,0
01/03/2009 08:00,1,3,6,8,0,15.6,87,133682,0,2.2219e+07,15.9958,15.9958,17.8654,15.9958,0.00531265,0,149173,0
01/03/2009 09:00,1,3,6,9,0,15,81,0,0,4.28324e+07,15.9417,15.9417,15.9417,15.9417,0,0,0,0
01/03/2009 10:00,1,3,6,10,0,12.2,67,0,0,4.28324e+07,15.9417,15.9417,15.9417,15.9417,0,0,0,0
01/03/2009 11:00,1,3,6,11,0,12.2,57,0,565346,4.35119e+07,18.1331,18.1331,18.2572,17.2604,0.016381,0.0202807,122427,533242
01/03/2009 12:00,1,3,6,12,0,13.9,55,0,2.25436e+06,4.55834e+07,22.0442,22.0442,22.0442,17.8654,0,0.159576,0,1.01026e+07
01/03/2009 13:00,1,3,6,13,0,13.3,57,0,63430.3,3.98773e+07,22.4633,22.4633,22.4633,17.8654,0,0.00112634,0,77960.1
01/03/2009 14:00,1,3,6,14,0,11.1,64,0,851849,4.38486e+07,22.5806,22.5806,22.5806,17.8654,0,0.0532857,0,3.7808e+06
01/03/2009 15:00,1,3,6,15,0,9.4,74,0,1.06355e+06,4.41081e+07,22.6878,22.6878,22.6878,17.8654,0,0.0687985,0,4.99241e+06
01/03/2009 16:00,1,3,6,16,0,8.9,80,0,1.29697e+06,4.4394e+07,22.7148,22.7148,22.7148,17.8654,0,0.0858001,0,6.26107e+06
01/03/2009 17:00,1,3,6,17,0,8.9,80,0,1.24175e+06,4.43392e+07,22.7214,22.7214,22.7214,17.8654,0,0.086032,0,6.28645e+06
01/03/2009 18:00,1,3,6,18,0,8.3,80,0,0,2.78171e+07,22.7231,22.7231,22.7231,22.7231,0,0,0,0
01/03/2009 19:00,1,3,6,19,0,8.3,71,0,0,1.65847e+07,22.7231,22.7231,22.7231,22.7231,0,0,0,0
01/03/2009 20:00,1,3,6,20,0,8.3,68,0,0,1.65847e+07,22.7231,22.7231,22.7231,22.7231,0,0,0,0
01/03/2009 21:00,1,3,6,21,0,8.3,68,0,0,1.53339e+07,22.7231,22.7231,22.7231,22.7231,0,0,0,0
01/03/2009 22:00,1,3,6,22,0,8.3,66,0,0,1.53339e+07,22.7231,22.7231,22.7231,22.7231,0,0,0,0
01/03/2009 23:00,1,3,6,23,0,7.8,63,0,0,1.42082e+07,22.7231,22.7231,22.7231,22.7231,0,0,0,0
01/04/2009 00:00,1,4,0,0,0,7.2,66,0,0,1.35828e+07,22.7231,22.7231,22.7231,22.7231,0,0,0,0
01/04/2009 01:00,1,4,0,1,0,6.7,68,0,0,2.13249e+07,22.7231,22.7231,22.7231,22.7231,0,0,0,0
01/04/2009 02:00,1,4,0,2,0,7.2,66,0,0,2.13249e+07,22.7231,22.7231,22.7231,22.7231,0,0,0,0
01/04/2009 03:00,1,4,0,3,0,5,76,0,0,2.13249e+07,22.7231,22.7231,22.7231,22.7231,0,0,0,0
01/04/2009 04:00,1,4,0,4,0,5.6,73,0,0,2.13249e+07,22.7231,22.7231,22.7231,22.7231,0,0,0,0
01/04/2009 05:00,1,4,0,5,0,5,70,0,0,2.13249e+07,22.7231,22.7231,22.7231,22.7231,0,0,0,0
01/04/2009 06:00,1,4,0,6,0,3.9,76,0,0,2.19503e+07,22.7231,22.7231,22.7231,22.7231,0,0,0,0
01/04/2009 07:00,1,4,0,7,0,4.4,73,3.01516e+06,0,2.66702e+07,16.0494,16.0494,17.8654,16.0494,0.188548,0,3.89685e+06,0
01/04/2009 08:00,1,4,0,8,0,3.9,76,602620,0,2.27736e+07,15.2816,15.2816,17.8654,15.2816,0.0325512,0,1.26708e+06,0
01/04/2009 09:00,1,4,0,9,0,4.4,73,0,146632,4.30053e+07,15.8699,15.8699,16.5712,15.8699,0.00853784,0,213468,0
01/04/2009 10:00,1,4,0,10,0,5,70,0,0,4.28324e+07,17.0549,17.0549,17.0549,17.0549,0,0,0,0
01/04/2009 11:00,1,4,0,11,0,6.7,65,0,1.06875e+06,4.41141e+07,19.972,19.972,19.972,17.8654,0,0.0686437,0,2.4653e+06
01/04/2009 12:00,1,4,0,12,0,7.8,63,0,1.83062e+06,4.50476e+07,22.343,22.343,22.343,17.8654,0,0.123961,0,8.36415e+06
01/04/2009 13:00,1,4,0,13,0,8.3,61,0,1.71886e+06,4.18936e+07,22.4314,22.4314,22.4314,17.8654,0,0.11717,0,8.05034e+06
01/04/2009 14:00,1,4,0,14,0,9.4,56,0,3.21565e+06,4.67613e+07,22.5092,22.5092,22.5092,17.8654,0,0.229797,0,1.60582e+07
01/04/2009 15:00,1,4,0,15,0,9.4,59,0,3.47493e+06,4.70715e+07,22.5398,22.5398,22.5398,17.8654,0,0.246145,0,1.73137e+07
01/04/2009 16:00,1,4,0,16,0,10,57,0,4.10476e+06,4.78398e+07,22.5337,22.5337,22.5337,17.8654,0,0.289977,0,2.03703e+07
01/04/2009 17:00,1,4,0,17,0,8.9,63,0,3.78807e+06,4.74443e+07,22.5517,22.5517,22.5517,17.8654,0,0.264629,0,1.86613e+07
01/04/2009 18:00,1,4,0,18,0,6.7,74,0,0,2.78171e+07,22.5542,22.5542,22.5542,22.5542,0,0,0,0
01/04/2009 19:00,1,4,0,19,0,5,83,77005.1,0,1.66721e+07,22.3301,22.3301,22.3301,20.2098,0,0.00331165,0,215333
01/04/2009 20:00,1,4,0,20,0,4.4,86,0,0,1.65847e+07,21.8309,21.8309,21.8309,21.8309,0,0,0,0
01/04/2009 21:00,1,4,0,21,0,3.3,89,0,0,1.53339e+07,21.8309,21.8309,21.8309,21.8309,0,0,0,0
01/04/2009 22:00,1,4,0,22,0,3.9,86,0,0,1.53339e+07,21.8309,21.8309,21.8309,21.8309,0,0,0,0
01/04/2009 23:00,1,4,0,23,0,3.9,89,0,0,1.42082e+07,21.8309,21.8309,21.8309,21.8309,0,0,0,0
01/05/2009 00:00,1,5,1,0,0,3.3,93,0,0,1.35828e+07,21.8309,21.8309,21.8309,21.8309,0,0,0,0
01/05/2009 01:00,1,5,1,1,0,2.2,93,0,0,2.13249e+07,21.8309,21.8309,21.8309,21.8309,0,0,0,0
01/05/2009 02:00,1,5,1,2,0,1.1,96,0,0,2.13249e+07,21.8309,21.8309,21.8309,21.8309,0,0,0,0
01/05/2009 03:00,1,5,1,3,0,1.1,96,0,0,2.13249e+07,21.8309,21.8309,21.8309,21.8309,0,0,0,0
01/05/2009 04:00,1,5,1,4,0,1.1,92,0,0,2.13249e+07,21.8309,21.8309,21.8309,21.8309,0,0,0,0
01/05/2009 05:00,1,5,1,5,0,0.6,92,0,0,2.13249e+07,21.8309,21.8309,21.8309,21.8309,0,0,0,0
01/05/2009 06:00,1,5,1,6,0,-0.6,96,0,0,2.19503e+07,21.8309,21.8309,21.8309,21.8309,0,0,0,0
01/05/2009 07:00,1,5,1,7,0,0.6,96,2.69626e+06,0,2.62831e+07,16.0642,16.0642,17.8654,16.0642,0.166801,0,3.46906e+06,0
01/05/2009 08:00,1,5,1,8,0,1.7,92,1.02871e+06,0,2.32881e+07,15.2829,15.2829,17.8654,15.2829,0.0608256,0,2.36565e+06,0
01/05/2009 09:00,1,5,1,9,0,4.4,89,0,275712,4.31557e+07,16.2847,16.2847,16.8939,16.2847,0.0152175,0,254366,0
01/05/2009 10:00,1,5,1,10,0,6.7,80,0,545794,4.34833e+07,19.0972,19.0972,19.0972,17.8654,0,0.0337286,0,943072
01/05/2009 11:00,1,5,1,11,0,9.4,66,0,1.73042e+06,4.49361e+07,22.0603,22.0603,22.0603,17.8654,0,0.119929,0,7.6235e+06
01/05/2009 12:00,1,5,1,12,0,11.1,55,0,2.8125e+06,4.62713e+07,22.5178,22.5178,22.5178,17.8654,0,0.201428,0,1.4102e+07
01/05/2009 13:00,1,5,1,13,0,12.8,49,0,2.41898e+06,4.27687e+07,22.4726,22.4726,22.4726,17.8654,0,0.173221,0,1.20098e+07
01/05/2009 14:00,1,5,1,14,0,13.9,44,0,3.67142e+06,4.73334e+07,22.5384,22.5384,22.5384,17.8654,0,0.267105,0,1.87822e+07
01/05/2009 15:00,1,5,1,15,0,13.9,47,0,4.18965e+06,4.79548e+07,22.565,22.565,22.565,17.8654,0,0.299905,0,2.12105e+07
01/05/2009 16:00,1,5,1,16,0,14.4,48,0,4.85175e+06,4.87656e+07,22.5766,22.5766,22.5766,17.8654,0,0.346745,0,2.45821e+07
01/05/2009 17:00,1,5,1,17,0,13.3,55,0,4.32399e+06,4.81069e+07,22.59,22.59,22.59,17.8654,0,0.304979,0,2.16827e+07
01/05/2009 18:00,1,5,1,18,0,10.6,72,0,0,2.44453e+07,22.5914,22.5914,22.5914,22.5914,0,0,0,0
01/05/2009 19:00,1,5,1,19,0,10,77,0,0,1.65847e+07,22.5914,22.5914,22.5914,22.5914,0,0,0,0
01/05/2009 20:00,1,5,1,20,0,8.9,86,0,0,1.65847e+07,22.5914,22.5914,22.5914,22.5914,0,0,0,0
01/05/2009 21:00,1,5,1,21,0,8.9,83,0,0,1.53339e+07,22.5914,22.5914,22.5914,22.5914,0,0,0,0
01/05/2009 22:00,1,5,1,22,0,8.3,86,0,0,1.53339e+07,22.5914,22.5914,22.5914,22.5914,0,0,0,0
01/05/2009 23:00,1,5,1,23,0,6.7,93,0,0,1.42082e+07,22.5914,22.5914,22.5914,22.5914,0,0,0,0
01/06/2009 00:00,1,6,2,0,0,5,96,0,0,1.35828e+07,22.5914,22.5914,22.5914,22.5914,0,0,0,0
01/06/2009 01:00,1,6,2,1,0,7.8,96,0,0,2.13249e+07,22.5914,22.5914,22.5914,22.5914,0,0,0,0
01/06/2009 02:00,1,6,2,2,0,8.9,93,0,0,2.13249e+07,22.5914,22.5914,22.5914,22.5914,0,0,0,0
01/06/2009 03:00,1,6,2,3,0,9.4,93,0,0,2.13249e+07,22.5914,22.5914,22.5914,22.5914,0,0,0,0
01/06/2009 04:00,1,6,2,4,0,8.9,93,0,0,2.13249e+07,22.5914,22.5914,22.5914,22.5914,0,0,0,0
01/06/2009 05:00,1,6,2,5,0,8.3,96,0,0,2.13249e+07,22.5914,22.5914,22.5914,22.5914,0,0,0,0
01/06/2009 06:00,1,6,2,6,0,8.3,96,0,0,2.19503e+07,22.5914,22.5914,22.5914,22.5914,0,0,0,0
01/06/2009 07:00,1,6,2,7,0,8.3,96,455692,0,2.35826e+07,20.2125,20.2125,20.2125,17.8654,0,0.0200962,0,852993
01/06/2009 08:00,1,6,2,8,0,8.3,96,154034,0,2.22434e+07,18.7653,18.7653,18.7653,17.8654,0,0.00662907,0,89809.1
01/06/2009 09:00,1,6,2,9,0,10.6,93,0,369861,4.32765e+07,19.3585,19.3585,19.3585,18.0841,0,0.0240953,0,677851
01/06/2009 10:00,1,6,2,10,0,12.8,83,0,333160,4.32325e+07,21.0493,21.0493,21.0493,19.3139,0,0.0217159,0,1.13435e+06
01/06/2009 11:00,1,6,2,11,0,16.1,72,0,797435,4.37871e+07,22.2902,22.2902,22.2902,17.8654,0,0.0510243,0,3.41968e+06
01/06/2009 12:00,1,6,2,12,0,18.9,63,0,1.90754e+06,4.51396e+07,22.6728,22.6728,22.6728,17.8654,0,0.129068,0,9.33716e+06
01/06/2009 13:00,1,6,2,13,0,20,61,0,2.33991e+06,4.26556e+07,22.6016,22.6016,22.6016,17.8654,0,0.162671,0,1.15939e+07
01/06/2009 14:00,1,6,2,14,0,21.1,57,0,2.73863e+06,4.61579e+07,22.6336,22.6336,22.6336,17.8654,0,0.189361,0,1.35872e+07
01/06/2009 15:00,1,6,2,15,0,21.7,55,0,4.04122e+06,4.77466e+07,22.6217,22.6217,22.6217,17.8654,0,0.28056,0,2.00807e+07
01/06/2009 16:00,1,6,2,16,0,20.6,57,0,3.82956e+06,4.74698e+07,22.6228,22.6228,22.6228,17.8654,0,0.25964,0,1.85872e+07
01/06/2009 17:00,1,6,2,17,0,20,59,0,3.58849e+06,4.71695e+07,22.6422,22.6422,22.6422,17.8654,0,0.2409,0,1.73158e+07
01/06/2009 18:00,1,6,2,18,0,17.8,73,0,234265,2.47195e+07,22.6444,22.6444,22.6444,17.8654,0,0.0129569,0,931773
01/06/2009 19:00,1,6,2,19,0,16.7,75,0,0,1.65847e+07,22.6449,22.6449,22.6449,22.6449,0,0,0,0
01/06/2009 20:00,1,6,2,20,0,15,87,0,0,1.65847e+07,22.6449,22.6449,22.6449,22.6449,0,0,0,0
01/06/2009 21:00,1,6,2,21,0,15,90,0,0,1.53339e+07,22.6449,22.6449,22.6449,22.6449,0,0,0,0
01/06/2009 22:00,1,6,2,22,0,13.9,93,0,0,1.53339e+07,22.6449,22.6449,22.6449,22.6449,0,0,0,0
01/06/2009 23:00,1,6,2,23,0,13.3,97,0,0,1.42082e+07,22.6449,22.6449,22.6449,22.6449,0,0,0,0
01/07/2009 00:00,1,7,3,0,0,12.8,100,0,0,1.35828e+07,22.6449,22.6449,22.6449,22.6449,0,0,0,0
01/07/2009 01:00,1,7,3,1,0,12.8,100,0,0,1.24691e+07,22.6449,22.6449,22.6449,22.6449,0,0,0,0
01/07/2009 02:00,1,7,3,2,0,12.8,100,0,0,1.24691e+07,22.6449,22.6449,22.6449,22.6449,0,0,0,0
01/07/2009 03:00,1,7,3,3,0,12.8,100,0,0,1.24691e+07,22.6449,22.6449,22.6449,22.6449,0,0,0,0
01/07/2009 04:00,1,7,3,4,0,12.8,100,0,0,1.24691e+07,22.6449,22.6449,22.6449,22.6449,0,0,0,0
01/07/2009 05:00,1,7,3,5,0,12.8,100,0,0,1.24691e+07,22.6449,22.6449,22.6449,22.6449,0,0,0,0
01/07/2009 06:00,1,7,3,6,0,12.8,100,0,0,1.24691e+07,22.6449,22.6449,22.6449,22.6449,0,0,0,0
01/07/2009 07:00,1,7,3,7,0,12.8,100,0,0,1.35828e+07,22.6449,22.6449,22.6449,22.6449,0,0,0,0
01/07/2009 08:00,1,7,3,8,0,13.3,97,0,0,1.0211e+07,22.6449,22.6449,22.6449,22.6449,0,0,0,0
01/07/2009 09:00,1,7,3,9,0,13.9,100,0,0,1.0211e+07,22.6449,22.6449,22.6449,22.6449,0,0,0,0
01/07/2009 10:00,1,7,3,10,0,15.6,97,0,0,1.0211e+07,22.6449,22.6449,22.6449,22.6449,0,0,0,0
01/07/2009 11:00,1,7,3,11,0,17.8,87,0,0,1.0211e+07,22.6449,22.6449,22.6449,22.6449,0,0,0,0
01/07/2009 12:00,1,7,3,12,0,18.3,87,0,0,1.0211e+07,22.6449,22.6449,22.6449,22.6449,0,0,0,0
01/07/2009 13:00,1,7,3,13,0,20,81,0,0,1.0211e+07,22.6449,22.6449,22.6449,22.6449,0,0,0,0
01/07/2009 14:00,1,7,3,14,0,20.6,76,0,0,1.0211e+07,22.6449,22.6449,22.6449,22.6449,0,0,0,0
01/07/2009 15:00,1,7,3,15,0,20.6,76,0,0,1.0211e+07,22.6449,22.6449,22.6449,22.6449,0,0,0,0
01/07/2009 16:00,1,7,3,16,0,20.6,76,0,0,1.0211e+07,22.6449,22.6449,22.6449,22.6449,0,0,0,0
01/07/2009 17:00,1,7,3,17,0,19.4,81,0,0,1.0211e+07,22.6449,22.6449,22.6449,22.6449,0,0,0,0
01/07/2009 18:00,1,7,3,18,0,18.9,84,0,0,1.0211e+07,22.6449,22.6449,22.6449,22.6449,0,0,0,0
01/07/2009 19:00,1,7,3,19,0,18.3,87,0,0,1.35828e+07,22.6449,22.6449,22.6449,22.6449,0,0,0,0
01/07/2009 20:00,1,7,3,20,0,18.3,84,0,0,1.35828e+07,22.6449,22.6449,22.6449,22.6449,0,0,0,0
01/07/2009 21:00,1,7,3,21,0,17.2,90,0,0,1.35828e+07,22.6449,22.6449,22.6449,22.6449,0,0,0,0
01/07/2009 22:00,1,7,3,22,0,16.7,93,0,0,1.35828e+07,22.6449,22.6449,22.6449,22.6449,0,0,0,0
01/07/2009 23:00,1,7,3,23,0,16.1,93,0,0,1.35828e+07,22.6449,22.6449,22.6449,22.6449,0,0,0,0
01/08/2009 00:00,1,8,4,0,0,16.1,93,0,0,1.35828e+07,22.6449,22.6449,22.6449,22.6449,0,0,0,0
01/08/2009 01:00,1,8,4,1,0,15,97,0,0,1.24691e+07,22.6449,22.6449,22.6449,22.6449,0,0,0,0
01/08/2009 02:00,1,8,4,2,0,14.4,97,0,0,1.24691e+07,22.6449,22.6449,22.6449,22.6449,0,0,0,0
01/08/2009 03:00,1,8,4,3,0,13.9,97,0,0,1.24691e+07,22.6449,22.6449,22.6449,22.6449,0,0,0,0
01/08/2009 04:00,1,8,4,4,0,13.9,97,0,0,1.24691e+07,22.6449,22.6449,22.6449,22.6449,0,0,0,0
01/08/2009 05:00,1,8,4,5,0,13.9,97,0,0,1.24691e+07,22.6449,22.6449,22.6449,22.6449,0,0,0,0
01/08/2009 06:00,1,8,4,6,0,14.4,93,0,0,1.24691e+07,22.6449,22.6449,22.6449,22.6449,0,0,0,0
01/08/2009 07:00,1,8,4,7,0,14.4,93,0,0,1.35828e+07,22.6449,22.6449,22.6449,22.6449,0,0,0,0
01/08/2009 08:00,1,8,4,8,0,14.4,93,0,0,1.0211e+07,22.6449,22.6449,22.6449,22.6449,0,0,0,0
01/08/2009 09:00,1,8,4,9,0,14.4,93,0,0,1.0211e+07,22.6449,22.6449,22.6449,22.6449,0,0,0,0
01/08/2009 10:00,1,8,4,10,0,15,87,0,0,1.0211e+07,22.6449,22.6449,22.6449,22.6449,0,0,0,0
01/08/2009 11:00,1,8,4,11,0,15.6,84,0,0,1.0211e+07,22.6449,22.6449,22.6449,22.6449,0,0,0,0
01/08/2009 12:00,1,8,4,12,0,16.7,78,0,0,1.0211e+07,22.6449,22.6449,22.6449,22.6449,0,0,0,0
01/08/2009 13:00,1,8,4,13,0,16.1,78,0,0,1.0211e+07,22.6449,22.6449,22.6449,22.6449,0,0,0,0
01/08/2009 14:00,1,8,4,14,0,17.2,73,0,0,1.0211e+07,22.6449,22.6449,22.6449,22.6449,0,0,0,0
01/08/2009 15:00,1,8,4,15,0,17.2,70,0,0,1.0211e+07,22.6449,22.6449,22.6449,22.6449,0,0,0,0
01/08/2009 16:00,1,8,4,16,0,17.2,70,0,0,1.0211e+07,22.6449,22.6449,22.6449,22.6449,0,0,0,0
01/08/2009 17:00,1,8,4,17,0,17.2,73,0,0,1.0211e+07,22.6449,22.6449,22.6449,22.6449,0,0,0,0
01/08/2009 18:00,1,8,4,18,0,16.1,78,0,0,1.0211e+07,22.6449,22.6449,22.6449,22.6449,0,0,0,0
01/08/2009 19:00,1,8,4,19,0,16.1,78,0,0,1.35828e+07,22.6449,22.6449,22.6449,22.6449,0,0,0,0
01/08/2009 20:00,1,8,4,20,0,15.6,78,0,0,1.35828e+07,22.6449,22.6449,22.6449,22.6449,0,0,0,0
01/08/2009 21:00,1,8,4,21,0,15,81,0,0,1.35828e+07,22.6449,22.6449,22.6449,22.6449,0,0,0,0
01/08/2009 22:00,1,8,4,22,0,15,81,0,0,1.35828e+07,22.6449,22.6449,22.6449,22.6449,0,0,0,0
01/08/2009 23:00,1,8,4,23,0,14.4,84,0,0,1.35828e+07,22.6449,22.6449,22.6449,22.6449,0,0,0,0
01/09/2009 00:00,1,9,5,0,0,14.4,84,0,0,1.35828e+07,22.6449,22.6449,22.6449,22.6449,0,0,0,0
01/09/2009 01:00,1,9,5,1,0,14.4,84,0,0,2.13249e+07,22.6449,22.6449,22.6449,22.6449,0,0,0,0
01/09/2009 02:00,1,9,5,2,0,14.4,87,0,0,2.13249e+07,22.6449,22.6449,22.6449,22.6449,0,0,0,0
01/09/2009 03:00,1,9,5,3,0,14.4,90,0,0,2.13249e+07,22.6449,22.6449,22.6449,22.6449,0,0,0,0
01/09/2009 04:00,1,9,5,4,0,13.9,97,0,0,2.13249e+07,22.6449,22.6449,22.6449,22.6449,0,0,0,0
01/09/2009 05:00,1,9,5,5,0,14.4,97,0,0,2.13249e+07,22.6449,22.6449,22.6449,22.6449,0,0,0,0
01/09/2009 06:00,1,9,5,6,0,15,97,0,0,2.19503e+07,22.6449,22.6449,22.6449,22.6449,0,0,0,0
01/09/2009 07:00,1,9,5,7,0,15,97,0,0,2.3064e+07,22.6449,22.6449,22.6449,22.6449,0,0,0,0
01/09/2009 08:00,1,9,5,8,0,16.1,97,0,0,2.20688e+07,22.6449,22.6449,22.6449,22.6449,0,0,0,0
01/09/2009 09:00,1,9,5,9,0,16.7,97,0,145288,4.30026e+07,22.6508,22.6508,22.6508,19.7772,0,0.00809852,0,583418
01/09/2009 10:00,1,9,5,10,0,13.9,90,0,103658,4.29531e+07,22.6646,22.6646,22.6646,20.2635,0,0.0055254,0,399288
01/09/2009 11:00,1,9,5,11,0,12.8,90,0,443275,4.33606e+07,22.7076,22.7076,22.7076,17.8654,0,0.0275714,0,2.00894e+06
01/09/2009 12:00,1,9,5,12,0,12.8,87,0,910250,4.39251e+07,22.757,22.757,22.757,17.8654,0,0.0591707,0,4.35571e+06
01/09/2009 13:00,1,9,5,13,0,13.3,83,0,503105,4.04115e+07,22.7671,22.7671,22.7671,17.8654,0,0.0318079,0,2.3461e+06
01/09/2009 14:00,1,9,5,14,0,13.3,75,0,2.69245e+06,4.60874e+07,22.6931,22.6931,22.6931,17.8654,0,0.181314,0,1.31663e+07
01/09/2009 15:00,1,9,5,15,0,12.8,72,0,4.19534e+06,4.79217e+07,22.647,22.647,22.647,17.8654,0,0.287124,0,2.06591e+07
01/09/2009 16:00,1,9,5,16,0,14.4,65,0,5.02492e+06,4.89437e+07,22.6276,22.6276,22.6276,17.8654,0,0.34835,0,2.49629e+07
01/09/2009 17:00,1,9,5,17,0,13.3,62,0,4.68831e+06,4.85257e+07,22.6099,22.6099,22.6099,17.8654,0,0.322246,0,2.30064e+07
01/09/2009 18:00,1,9,5,18,0,11.1,69,0,158837,2.46279e+07,22.6141,22.6141,22.6141,17.8654,0,0.00770837,0,550833
01/09/2009 19:00,1,9,5,19,0,10,71,0,0,1.65847e+07,22.6205,22.6205,22.6205,22.6205,0,0,0,0
01/09/2009 20:00,1,9,5,20,0,8.3,80,0,0,1.65847e+07,22.6205,22.6205,22.6205,22.6205,0,0,0,0
01/09/2009 21:00,1,9,5,21,0,7.8,83,0,0,1.53339e+07,22.6205,22.6205,22.6205,22.6205,0,0,0,0
01/09/2009 22:00,1,9,5,22,0,7.2,86,0,0,1.53339e+07,22.6205,22.6205,22.6205,22.6205,0,0,0,0
01/09/2009 23:00,1,9,5,23,0,6.7,89,0,0,1.42082e+07,22.6205,22.6205,22.6205,22.6205,0,0,0,0
01/10/2009 00:00,1,10,6,0,0,6.7,86,0,0,1.35828e+07,22.6205,22.6205,22.6205,22.6205,0,0,0,0
01/10/2009 01:00,1,10,6,1,0,6.7,86,0,0,2.13249e+07,22.6205,22.6205,22.6205,22.6205,0,0,0,0
01/10/2009 02:00,1,10,6,2,0,6.7,83,0,0,2.13249e+07,22.6205,22.6205,22.6205,22.6205,0,0,0,0
01/10/2009 03:00,1,10,6,3,0,6.1,86,0,0,2.13249e+07,22.6205,22.6205,22.6205,22.6205,0,0,0,0
01/10/2009 04:00,1,10,6,4,0,6.1,89,0,0,2.13249e+07,22.6205,22.6205,22.6205,22.6205,0,0,0,0
01/10/2009 05:00,1,10,6,5,0,6.7,83,0,0,2.13249e+07,22.6205,22.6205,22.6205,22.6205,0,0,0,0
01/10/2009 06:00,1,10,6,6,0,6.7,83,0,0,2.19503e+07,22.6205,22.6205,22.6205,22.6205,0,0,0,0
01/10/2009 07:00,1,10,6,7,0,6.7,74,837175,0,2.4031e+07,19.3678,19.3678,19.3678,17.8654,0,0.0413876,0,936053
01/10/2009 08:00,1,10,6,8,0,6.1,71,0,0,2.20688e+07,17.2531,17.2531,17.2531,17.2531,0,0,0,0
01/10/2009 09:00,1,10,6,9,0,7.8,58,0,483517,4.34127e+07,18.8019,18.8019,18.8932,17.672,0.000751423,0.0306775,6202.34,665357
01/10/2009 10:00,1,10,6,10,0,7.2,54,0,764203,4.37526e+07,21.725,21.725,21.725,17.8654,0,0.0506182,0,2.94005e+06
01/10/2009 11:00,1,10,6,11,0,7.8,54,0,818015,4.38184e+07,22.5485,22.5485,22.5485,17.8654,0,0.0545307,0,3.84279e+06
01/10/2009 12:00,1,10,6,12,0,8.3,46,0,1.03812e+06,4.40885e+07,22.7203,22.7203,22.7203,17.8654,0,0.0707319,0,5.16723e+06
01/10/2009 13:00,1,10,6,13,0,9.4,41,0,667014,4.06117e+07,22.7392,22.7392,22.7392,17.8654,0,0.043589,0,3.1968e+06
01/10/2009 14:00,1,10,6,14,0,10.6,35,0,2.2619e+06,4.55764e+07,22.6571,22.6571,22.6571,17.8654,0,0.155685,0,1.12212e+07
01/10/2009 15:00,1,10,6,15,0,11.1,35,0,2.71292e+06,4.61196e+07,22.6211,22.6211,22.6211,17.8654,0,0.185166,0,1.32511e+07
01/10/2009 16:00,1,10,6,16,0,11.1,37,0,2.22593e+06,4.55219e+07,22.6312,22.6312,22.6312,17.8654,0,0.1497,0,1.07358e+07
01/10/2009 17:00,1,10,6,17,0,10.6,43,0,2.40385e+06,4.57401e+07,22.623,22.623,22.623,17.8654,0,0.162539,0,1.16363e+07
01/10/2009 18:00,1,10,6,18,0,9.4,48,0,96902,2.45528e+07,22.6212,22.6212,22.6212,17.8654,0,0.00343291,0,245674
01/10/2009 19:00,1,10,6,19,0,8.3,52,0,0,1.65847e+07,22.6224,22.6224,22.6224,22.6224,0,0,0,0
01/10/2009 20:00,1,10,6,20,0,8.3,42,0,0,1.65847e+07,22.6224,22.6224,22.6224,22.6224,0,0,0,0
01/10/2009 21:00,1,10,6,21,0,6.7,47,0,0,1.53339e+07,22.6224,22.6224,22.6224,22.6224,0,0,0,0
01/10/2009 22:00,1,10,6,22,0,4.4,65,0,0,1.53339e+07,22.6224,22.6224,22.6224,22.6224,0,0,0,0
01/10/2009 23:00,1,10,6,23,0,2.8,76,0,0,1.42082e+07,22.6224,22.6224,22.6224,22.6224,0,0,0,0
01/11/2009 00:00,1,11,0,0,0,3.3,67,0,0,1.35828e+07,22.6224,22.6224,22.6224,22.6224,0,0,0,0
01/11/2009 01:00,1,11,0,1,0,2.8,67,0,0,2.13249e+07,22.6224,22.6224,22.6224,22.6224,0,0,0,0
01/11/2009 02:00,1,11,0,2,0,1.1,79,0,0,2.13249e+07,22.6224,22.6224,22.6224,22.6224,0,0,0,0
01/11/2009 03:00,1,11,0,3,0,1.1,76,0,0,2.13249e+07,22.6224,22.6224,22.6224,22.6224,0,0,0,0
01/11/2009 04:00,1,11,0,4,0,0,82,0,0,2.13249e+07,22.6224,22.6224,22.6224,22.6224,0,0,0,0
01/11/2009 05:00,1,11,0,5,0,-0.6,85,0,0,2.13249e+07,22.6224,22.6224,22.6224,22.6224,0,0,0,0
01/11/2009 06:00,1,11,0,6,0,-0.6,82,0,0,2.19503e+07,22.6224,22.6224,22.6224,22.6224,0,0,0,0
01/11/2009 07:00,1,11,0,7,0,-1.1,82,3.46331e+06,0,2.7216e+07,15.9057,15.9057,17.8654,15.9057,0.219793,0,5.18178e+06,0
01/11/2009 08:00,1,11,0,8,0,-1.1,82,1.14886e+06,0,2.34117e+07,15.2732,15.2732,17.8654,15.2732,0.0618932,0,2.41706e+06,0
01/11/2009 09:00,1,11,0,9,0,1.1,76,0,158906,4.30144e+07,15.7745,15.7745,16.8927,15.7745,0.00747167,0,200457,0
01/11/2009 10:00,1,11,0,10,0,3.9,57,0,100536,4.29477e+07,17.1309,17.1309,17.5221,17.1309,0.00474688,0,45791,0
01/11/2009 11:00,1,11,0,11,0,5.6,49,0,1.37952e+06,4.44956e+07,20.7974,20.7974,20.7974,17.8654,0,0.0913333,0,4.13297e+06
01/11/2009 12:00,1,11,0,12,0,7.2,44,0,2.51769e+06,4.58999e+07,22.4557,22.4557,22.4557,17.8654,0,0.176943,0,1.22239e+07
01/11/2009 13:00,1,11,0,13,0,8.3,41,0,2.08012e+06,4.23422e+07,22.4737,22.4737,22.4737,17.8654,0,0.145169,0,1.0067e+07
01/11/2009 14:00,1,11,0,14,0,10,36,0,2.76722e+06,4.62028e+07,22.5505,22.5505,22.5505,17.8654,0,0.194402,0,1.37053e+07
01/11/2009 15:00,1,11,0,15,0,10.6,34,0,3.50917e+06,4.71143e+07,22.5516,22.5516,22.5516,17.8654,0,0.248854,0,1.75484e+07
01/11/2009 16:00,1,11,0,16,0,11.1,28,0,3.80648e+06,4.74696e+07,22.561,22.561,22.561,17.8654,0,0.266964,0,1.88634e+07
01/11/2009 17:00,1,11,0,17,0,10.6,30,0,3.44298e+06,4.70176e+07,22.5843,22.5843,22.5843,17.8654,0,0.238603,0,1.69432e+07
01/11/2009 18:00,1,11,0,18,0,6.7,49,0,0,2.44453e+07,22.5875,22.5875,22.5875,22.5875,0,0,0,0
01/11/2009 19:00,1,11,0,19,0,3.9,70,140985,0,1.6748e+07,22.0401,22.0401,22.0401,19.7542,0,0.00713929,0,425005
01/11/2009 20:00,1,11,0,20,0,2.8,79,0,0,1.65847e+07,21.1102,21.1102,21.1102,21.1102,0,0,0,0
01/11/2009 21:00,1,11,0,21,0,2.2,79,0,0,1.53339e+07,21.1102,21.1102,21.1102,21.1102,0,0,0,0
01/11/2009 22:00,1,11,0,22,0,2.2,79,0,0,1.53339e+07,21.1102,21.1102,21.1102,21.1102,0,0,0,0
01/11/2009 23:00,1,11,0,23,0,1.7,85,0,0,1.42082e+07,21.1102,21.1102,21.1102,21.1102,0,0,0,0
01/12/2009 00:00,1,12,1,0,0,1.1,89,0,0,1.35828e+07,21.1102,21.1102,21.1102,21.1102,0,0,0,0
01/12/2009 01:00,1,12,1,1,0,1.1,89,0,0,2.13249e+07,21.1102,21.1102,21.1102,21.1102,0,0,0,0
01/12/2009 02:00,1,12,1,2,0,0,92,0,0,2.13249e+07,21.1102,21.1102,21.1102,21.1102,0,0,0,0
01/12/2009 03:00,1,12,1,3,0,0.6,89,0,0,2.13249e+07,21.1102,21.1102,21.1102,21.1102,0,0,0,0
01/12/2009 04:00,1,12,1,4,0,0,92,0,0,2.13249e+07,21.1102,21.1102,21.1102,21.1102,0,0,0,0
01/12/2009 05:00,1,12,1,5,0,0,92,0,0,2.13249e+07,21.1102,21.1102,21.1102,21.1102,0,0,0,0
01/12/2009 06:00,1,12,1,6,0,0,92,0,0,2.19503e+07,21.1102,21.1102,21.1102,21.1102,0,0,0,0
01/12/2009 07:00,1,12,1,7,0,0.6,89,2.39757e+06,0,2.59222e+07,16.0362,16.0362,17.8654,16.0362,0.146938,0,3.04756e+06,0
01/12/2009 08:00,1,12,1,8,0,1.1,89,1.48747e+06,0,2.382e+07,15.2884,15.2884,17.8654,15.2884,0.0841354,0,3.26638e+06,0
01/12/2009 09:00,1,12,1,9,0,6.1,71,0,0,4.28324e+07,15.2741,15.2741,15.2741,15.2741,0,0,0,0
01/12/2009 10:00,1,12,1,10,0,8.3,56,0,0,4.28324e+07,15.2741,15.2741,15.2741,15.2741,0,0,0,0
01/12/2009 11:00,1,12,1,11,0,11.7,42,0,252090,4.31249e+07,16.1447,16.1447,17.0016,16.1447,0.0130057,0,248536,0
01/12/2009 12:00,1,12,1,12,0,12.8,42,0,694751,4.36557e+07,19.9165,19.9165,19.9165,17.8654,0,0.0415189,0,1.31875e+06
01/12/2009 13:00,1,12,1,13,0,13.9,42,0,134090,3.99629e+07,21.519,21.519,21.519,17.8654,0,0.00589772,0,324998
01/12/2009 14:00,1,12,1,14,0,15,41,0,1.62243e+06,4.47889e+07,22.4763,22.4763,22.4763,17.8654,0,0.107962,0,7.49685e+06
01/12/2009 15:00,1,12,1,15,0,14.4,44,0,2.93732e+06,4.64058e+07,22.7395,22.7395,22.7395,17.8654,0,0.205098,0,1.50432e+07
01/12/2009 16:00,1,12,1,16,0,13.9,47,0,2.04447e+06,4.53088e+07,22.7695,22.7695,22.7695,17.8654,0,0.139704,0,1.03094e+07
01/12/2009 17:00,1,12,1,17,0,12.8,53,0,1.73813e+06,4.4936e+07,22.8094,22.8094,22.8094,17.8654,0,0.11846,0,8.81272e+06
01/12/2009 18:00,1,12,1,18,0,11.7,57,0,0,2.44453e+07,22.8171,22.8171,22.8171,22.8171,0,0,0,0
01/12/2009 19:00,1,12,1,19,0,10.6,64,0,0,1.65847e+07,22.8171,22.8171,22.8171,22.8171,0,0,0,0
01/12/2009 20:00,1,12,1,20,0,10.6,64,0,0,1.65847e+07,22.8171,22.8171,22.8171,22.8171,0,0,0,0
01/12/2009 21:00,1,12,1,21,0,10,66,0,0,1.53339e+07,22.8171,22.8171,22.8171,22.8171,0,0,0,0
01/12/2009 22:00,1,12,1,22,0,9.4,71,0,0,1.53339e+07,22.8171,22.8171,22.8171,22.8171,0,0,0,0
01/12/2009 23:00,1,12,1,23,0,10,69,0,0,1.42082e+07,22.8171,22.8171,22.8171,22.8171,0,0,0,0
01/13/2009 00:00,1,13,2,0,0,9.4,74,0,0,1.35828e+07,22.8171,22.8171,22.8171,22.8171,0,0,0,0
01/13/2009 01:00,1,13,2,1,0,9.4,77,0,0,2.13249e+07,22.8171,22.8171,22.8171,22.8171,0,0,0,0
01/13/2009 02:00,1,13,2,2,0,10,71,0,0,2.13249e+07,22.8171,22.8171,22.8171,22.8171,0,0,0,0
01/13/2009 03:00,1,13,2,3,0,9.4,80,0,0,2.13249e+07,22.8171,22.8171,22.8171,22.8171,0,0,0,0
01/13/2009 04:00,1,13,2,4,0,10,77,0,0,2.13249e+07,22.8171,22.8171,22.8171,22.8171,0,0,0,0
01/13/2009 05:00,1,13,2,5,0,10,74,0,0,2.13249e+07,22.8171,22.8171,22.8171,22.8171,0,0,0,0
01/13/2009 06:00,1,13,2,6,0,10,74,0,0,2.19503e+07,22.8171,22.8171,22.8171,22.8171,0,0,0,0
01/13/2009 07:00,1,13,2,7,0,10,74,509306,0,2.36475e+07,19.8914,19.8914,19.8914,17.8654,0,0.0236264,0,965684
01/13/2009 08:00,1,13,2,8,0,10,71,140490,0,2.22173e+07,18.6637,18.6637,18.6637,17.8654,0,0.00254126,0,31859.2
01/13/2009 09:00,1,13,2,9,0,10.6,72,0,341430,4.32416e+07,19.4235,19.4235,19.4235,18.1442,0,0.0219904,0,628569
01/13/2009 10:00,1,13,2,10,0,10.6,72,0,312945,4.32077e+07,21.0025,21.0025,21.0025,19.2925,0,0.0202415,0,1.04183e+06
01/13/2009 11:00,1,13,2,11,0,11.7,69,0,742517,4.37255e+07,22.2906,22.2906,22.2906,17.8654,0,0.0488703,0,3.26796e+06
01/13/2009 12:00,1,13,2,12,0,11.7,74,0,1.06844e+06,4.4125e+07,22.8017,22.8017,22.8017,17.8654,0,0.0727444,0,5.40254e+06
01/13/2009 13:00,1,13,2,13,0,11.7,80,0,619766,4.05536e+07,22.8627,22.8627,22.8627,17.8654,0,0.0400673,0,3.01292e+06
01/13/2009 14:00,1,13,2,14,0,11.7,83,0,1.30256e+06,4.44135e+07,22.847,22.847,22.847,17.8654,0,0.0903873,0,6.77551e+06
01/13/2009 15:00,1,13,2,15,0,12.8,75,0,1.66953e+06,4.48512e+07,22.7994,22.7994,22.7994,17.8654,0,0.113158,0,8.39897e+06
01/13/2009 16:00,1,13,2,16,0,12.8,64,0,2.01821e+06,4.5278e+07,22.7556,22.7556,22.7556,17.8654,0,0.138313,0,1.01779e+07
01/13/2009 17:00,1,13,2,17,0,12.8,67,0,1.7835e+06,4.49931e+07,22.7401,22.7401,22.7401,17.8654,0,0.122275,0,8.96919e+06
01/13/2009 18:00,1,13,2,18,0,12.2,75,0,0,2.44453e+07,22.7368,22.7368,22.7368,22.7368,0,0,0,0
01/13/2009 19:00,1,13,2,19,0,11.7,80,0,0,1.65847e+07,22.7368,22.7368,22.7368,22.7368,0,0,0,0
01/13/2009 20:00,1,13,2,20,0,11.7,80,0,0,1.65847e+07,22.7368,22.7368,22.7368,22.7368,0,0,0,0
01/13/2009 21:00,1,13,2,21,0,11.1,86,0,0,1.53339e+07,22.7368,22.7368,22.7368,22.7368,0,0,0,0
01/13/2009 22:00,1,13,2,22,0,10.6,90,0,0,1.53339e+07,22.7368,22.7368,22.7368,22.7368,0,0,0,0
01/13/2009 23:00,1,13,2,23,0,10.6,93,0,0,1.42082e+07,22.7368,22.7368,22.7368,22.7368,0,0,0,0
01/14/2009 00:00,1,14,3,0,0,10.6,90,0,0,1.35828e+07,22.7368,22.7368,22.7368,22.7368,0,0,0,0
01/14/2009 01:00,1,14,3,1,0,10.6,90,0,0,1.24691e+07,22.7368,22.7368,22.7368,22.7368,0,0,0,0
01/14/2009 02:00,1,14,3,2,0,10.6,93,0,0,1.24691e+07,22.7368,22.7368,22.7368,22.7368,0,0,0,0
01/14/2009 03:00,1,14,3,3,0,10,100,0,0,1.24691e+07,22.7368,22.7368,22.7368,22.7368,0,0,0,0
01/14/2009 04:00,1,14,3,4,0,10.6,96,0,0,1.24691e+07,22.7368,22.7368,22.7368,22.7368,0,0,0,0
01/14/2009 05:00,1,14,3,5,0,10.6,96,0,0,1.24691e+07,22.7368,22.7368,22.7368,22.7368,0,0,0,0
01/14/2009 06:00,1,14,3,6,0,10.6,96,0,0,1.24691e+07,22.7368,22.7368,22.7368,22.7368,0,0,0,0
01/14/2009 07:00,1,14,3,7,0,10.6,100,0,0,1.35828e+07,22.7368,22.7368,22.7368,22.7368,0,0,0,0
01/14/2009 08:00,1,14,3,8,0,11.1,96,0,0,1.0211e+07,22.7368,22.7368,22.7368,22.7368,0,0,0,0
01/14/2009 09:00,1,14,3,9,0,11.7,96,0,0,1.0211e+07,22.7368,22.7368,22.7368,22.7368,0,0,0,0
01/14/2009 10:00,1,14,3,10,0,12.2,96,0,0,1.0211e+07,22.7368,22.7368,22.7368,22.7368,0,0,0,0
01/14/2009 11:00,1,14,3,11,0,12.8,97,0,0,1.0211e+07,22.7368,22.7368,22.7368,22.7368,0,0,0,0
01/14/2009 12:00,1,14,3,12,0,13.9,93,0,0,1.0211e+07,22.7368,22.7368,22.7368,22.7368,0,0,0,0
01/14/2009 13:00,1,14,3,13,0,14.4,97,0,0,1.0211e+07,22.7368,22.7368,22.7368,22.7368,0,0,0,0
01/14/2009 14:00,1,14,3,14,0,15.6,90,0,0,1.0211e+07,22.7368,22.7368,22.7368,22.7368,0,0,0,0
01/14/2009 15:00,1,14,3,15,0,15.6,93,0,0,1.0211e+07,22.7368,22.7368,22.7368,22.7368,0,0,0,0
01/14/2009 16:00,1,14,3,16,0,15.6,90,0,0,1.0211e+07,22.7368,22.7368,22.7368,22.7368,0,0,0,0
01/14/2009 17:00,1,14,3,17,0,15.6,90,0,0,1.0211e+07,22.7368,22.7368,22.7368,22.7368,0,0,0,0
01/14/2009 18:00,1,14,3,18,0,15,90,0,0,1.0211e+07,22.7368,22.7368,22.7368,22.7368,0,0,0,0
01/14/2009 19:00,1,14,3,19,0,15,90,0,0,1.35828e+07,22.7368,22.7368,22.7368,22.7368,0,0,0,0
01/14/2009 20:00,1,14,3,20,0,15,90,0,0,1.35828e+07,22.7368,22.7368,22.7368,22.7368,0,0,0,0
01/14/2009 21:00,1,14,3,21,0,15,93,0,0,1.35828e+07,22.7368,22.7368,22.7368,22.7368,0,0,0,0
01/14/2009 22:00,1,14,3,22,0,15,93,0,0,1.35828e+07,22.7368,22.7368,22.7368,22.7368,0,0,0,0
01/14/2009 23:00,1,14,3,23,0,14.4,93,0,0,1.35828e+07,22.7368,22.7368,22.7368,22.7368,0,0,0,0
01/15/2009 00:00,1,15,4,0,0,14.4,93,0,0,1.35828e+07,22.7368,22.7368,22.7368,22.7368,0,0,0,0
01/15/2009 01:00,1,15,4,1,0,14.4,93,0,0,1.24691e+07,22.7368,22.7368,22.7368,22.7368,0,0,0,0
01/15/2009 02:00,1,15,4,2,0,13.9,93,0,0,1.24691e+07,22.7368,22.7368,22.7368,22.7368,0,0,0,0
01/15/2009 03:00,1,15,4,3,0,13.9,93,0,0,1.24691e+07,22.7368,22.7368,22.7368,22.7368,0,0,0,0
01/15/2009 04:00,1,15,4,4,0,13.3,97,0,0,1.24691e+07,22.7368,22.7368,22.7368,22.7368,0,0,0,0
01/15/2009 05:00,1,15,4,5,0,13.3,97,0,0,1.24691e+07,22.7368,22.7368,22.7368,22.7368,0,0,0,0
01/15/2009 06:00,1,15,4,6,0,13.3,97,0,0,1.24691e+07,22.7368,22.7368,22.7368,22.7368,0,0,0,0
01/15/2009 07:00,1,15,4,7,0,13.3,97,0,0,1.35828e+07,22.7368,22.7368,22.7368,22.7368,0,0,0,0
01/15/2009 08:00,1,15,4,8,0,13.3,97,0,0,1.0211e+07,22.7368,22.7368,22.7368,22.7368,0,0,0,0
01/15/2009 09:00,1,15,4,9,0,13.3,97,0,0,1.0211e+07,22.7368,22.7368,22.7368,22.7368,0,0,0,0
01/15/2009 10:00,1,15,4,10,0,13.9,90,0,0,1.0211e+07,22.7368,22.7368,22.7368,22.7368,0,0,0,0
01/15/2009 11:00,1,15,4,11,0,13.9,97,0,0,1.0211e+07,22.7368,22.7368,22.7368,22.7368,0,0,0,0
01/15/2009 12:00,1,15,4,12,0,13.9,97,0,0,1.0211e+07,22.7368,22.7368,22.7368,22.7368,0,0,0,0
01/15/2009 13:00,1,15,4,13,0,15,90,0,0,1.0211e+07,22.7368,22.7368,22.7368,22.7368,0,0,0,0
01/15/2009 14:00,1,15,4,14,0,15.6,87,0,0,1.0211e+07,22.7368,22.7368,22.7368,22.7368,0,0,0,0
01/15/2009 15:00,1,15,4,15,0,15,90,0,0,1.0211e+07,22.7368,22.7368,22.7368,22.7368,0,0,0,0
01/15/2009 16:00,1,15,4,16,0,15,90,0,0,1.0211e+07,22.7368,22.7368,22.7368,22.7368,0,0,0,0
01/15/2009 17:00,1,15,4,17,0,14.4,93,0,0,1.0211e+07,22.7368,22.7368,22.7368,22.7368,0,0,0,0
01/15/2009 18:00,1,15,4,18,0,13.9,97,0,0,1.0211e+07,22.7368,22.7368,22.7368,22.7368,0,0,0,0
01/15/2009 19:00,1,15,4,19,0,13.3,97,0,0,1.35828e+07,22.7368,22.7368,22.7368,22.7368,0,0,0,0
01/15/2009 20:00,1,15,4,20,0,13.3,97,0,0,1.35828e+07,22.7368,22.7368,22.7368,22.7368,0,0,0,0
01/15/2009 21:00,1,15,4,21,0,13.3,97,0,0,1.35828e+07,22.7368,22.7368,22.7368,22.7368,0,0,0,0
01/15/2009 22:00,1,15,4,22,0,13.3,97,0,0,1.35828e+07,22.7368,22.7368,22.7368,22.7368,0,0,0,0
01/15/2009 23:00,1,15,4,23,0,13.3,97,0,0,1.35828e+07,22.7368,22.7368,22.7368,22.7368,0,0,0,0
01/16/2009 00:00,1,16,5,0,0,12.8,97,0,0,1.35828e+07,22.7368,22.7368,22.7368,22.7368,0,0,0,0
01/16/2009 01:00,1,16,5,1,0,12.8,97,0,0,2.13249e+07,22.7368,22.7368,22.7368,22.7368,0,0,0,0
01/16/2009 02:00,1,16,5,2,0,12.8,97,0,0,2.13249e+07,22.7368,22.7368,22.7368,22.7368,0,0,0,0
01/16/2009 03:00,1,16,5,3,0,12.8,97,0,0,2.13249e+07,22.7368,22.7368,22.7368,22.7368,0,0,0,0
01/16/2009 04:00,1,16,5,4,0,12.8,97,0,0,2.13249e+07,22.7368,22.7368,22.7368,22.7368,0,0,0,0
01/16/2009 05:00,1,16,5,5,0,12.8,97,0,0,2.13249e+07,22.7368,22.7368,22.7368,22.7368,0,0,0,0
01/16/2009 06:00,1,16,5,6,0,12.8,97,0,0,2.19503e+07,22.7368,22.7368,22.7368,22.7368,0,0,0,0
01/16/2009 07:00,1,16,5,7,0,13.3,97,927659,0,2.414e+07,19.1405,19.1405,19.1405,17.8654,0,0.0473105,0,908143
01/16/2009 08:00,1,16,5,8,0,13.3,93,0,0,2.20688e+07,16.938,16.938,16.938,16.938,0,0,0,0
01/16/2009 09:00,1,16,5,9,0,14.4,93,0,0,4.28324e+07,16.938,16.938,16.938,16.938,0,0,0,0
01/16/2009 10:00,1,16,5,10,0,15,90,0,0,4.28324e+07,16.938,16.938,16.938,16.938,0,0,0,0
01/16/2009 11:00,1,16,5,11,0,15,87,0,0,4.28324e+07,16.938,16.938,16.938,16.938,0,0,0,0
01/16/2009 12:00,1,16,5,12,0,15.6,81,0,34886.3,4.28697e+07,16.9741,16.9741,17.4017,16.9741,0.000766267,0,9869.12,0
01/16/2009 13:00,1,16,5,13,0,15.6,81,0,0,3.98104e+07,17.0818,17.0818,17.0818,17.0818,0,0,0,0
01/16/2009 14:00,1,16,5,14,0,15.6,81,0,1.15571e+06,4.42243e+07,20.2742,20.2742,20.2742,17.8654,0,0.0765017,0,3.33062e+06
01/16/2009 15:00,1,16,5,15,0,16.1,78,0,1.60415e+06,4.4769e+07,22.8166,22.8166,22.8166,17.8654,0,0.107722,0,8.02556e+06
01/16/2009 16:00,1,16,5,16,0,15.6,81,0,1.91567e+06,4.5141e+07,22.9324,22.9324,22.9324,17.8654,0,0.127203,0,9.69863e+06
01/16/2009 17:00,1,16,5,17,0,15.6,81,0,2.2214e+06,4.55044e+07,22.8812,22.8812,22.8812,17.8654,0,0.145667,0,1.09942e+07
01/16/2009 18:00,1,16,5,18,0,15,84,0,0,2.44453e+07,22.8692,22.8692,22.8692,22.8692,0,0,0,0
01/16/2009 19:00,1,16,5,19,0,15,84,0,0,1.65847e+07,22.8692,22.8692,22.8692,22.8692,0,0,0,0
01/16/2009 20:00,1,16,5,20,0,14.4,87,0,0,1.65847e+07,22.8692,22.8692,22.8692,22.8692,0,0,0,0
01/16/2009 21:00,1,16,5,21,0,14.4,87,0,0,1.53339e+07,22.8692,22.8692,22.8692,22.8692,0,0,0,0
01/16/2009 22:00,1,16,5,22,0,14.4,87,0,0,1.53339e+07,22.8692,22.8692,22.8692,22.8692,0,0,0,0
01/16/2009 23:00,1,16,5,23,0,14.4,87,0,0,1.42082e+07,22.8692,22.8692,22.8692,22.8692,0,0,0,0
01/17/2009 00:00,1,17,6,0,0,14.4,87,0,0,1.35828e+07,22.8692,22.8692,22.8692,22.8692,0,0,0,0
01/17/2009 01:00,1,17,6,1,0,13.9,90,0,0,2.13249e+07,22.8692,22.8692,22.8692,22.8692,0,0,0,0
01/17/2009 02:00,1,17,6,2,0,13.3,93,0,0,2.13249e+07,22.8692,22.8692,22.8692,22.8692,0,0,0,0
01/17/2009 03:00,1,17,6,3,0,12.8,97,0,0,2.13249e+07,22.8692,22.8692,22.8692,22.8692,0,0,0,0
01/17/2009 04:00,1,17,6,4,0,12.8,97,0,0,2.13249e+07,22.8692,22.8692,22.8692,22.8692,0,0,0,0
01/17/2009 05:00,1,17,6,5,0,12.8,97,0,0,2.13249e+07,22.8692,22.8692,22.8692,22.8692,0,0,0,0
01/17/2009 06:00,1,17,6,6,0,12.2,96,0,0,2.19503e+07,22.8692,22.8692,22.8692,22.8692,0,0,0,0
01/17/2009 07:00,1,17,6,7,0,12.2,96,0,0,2.3064e+07,22.8692,22.8692,22.8692,22.8692,0,0,0,0
01/17/2009 08:00,1,17,6,8,0,12.2,93,0,0,2.20688e+07,22.8692,22.8692,22.8692,22.8692,0,0,0,0
01/17/2009 09:00,1,17,6,9,0,11.7,96,0,876599,4.38949e+07,22.8736,22.8736,22.8736,19.1164,0,0.0603141,0,4.54641e+06
01/17/2009 10:00,1,17,6,10,0,11.7,96,0,1.25895e+06,4.43596e+07,22.861,22.861,22.861,17.8654,0,0.0870617,0,6.54457e+06
01/17/2009 11:00,1,17,6,11,0,11.7,96,0,1.28309e+06,4.43895e+07,22.8428,22.8428,22.8428,17.8654,0,0.0889228,0,6.66008e+06
01/17/2009 12:00,1,17,6,12,0,11.7,96,0,1.41856e+06,4.4557e+07,22.8048,22.8048,22.8048,17.8654,0,0.0993185,0,7.38196e+06
01/17/2009 13:00,1,17,6,13,0,11.7,96,0,1.20205e+06,4.12546e+07,22.7635,22.7635,22.7635,17.8654,0,0.0784515,0,5.78177e+06
01/17/2009 14:00,1,17,6,14,0,11.7,96,0,2.25503e+06,4.5546e+07,22.7367,22.7367,22.7367,17.8654,0,0.148286,0,1.08696e+07
01/17/2009 15:00,1,17,6,15,0,11.7,96,0,3.5532e+06,4.71226e+07,22.7388,22.7388,22.7388,17.8654,0,0.237208,0,1.73954e+07
01/17/2009 16:00,1,17,6,16,0,12.2,93,0,3.79164e+06,4.7415e+07,22.7268,22.7268,22.7268,17.8654,0,0.254449,0,1.86136e+07
01/17/2009 17:00,1,17,6,17,0,12.2,93,0,3.3586e+06,4.68857e+07,22.7009,22.7009,22.7009,17.8654,0,0.223719,0,1.62785e+07
01/17/2009 18:00,1,17,6,18,0,12.2,93,0,311594,2.48136e+07,22.6758,22.6758,22.6758,17.8654,0,0.0183834,0,1.33067e+06
01/17/2009 19:00,1,17,6,19,0,12.2,93,0,0,1.65847e+07,22.6591,22.6591,22.6591,22.6591,0,0,0,0
01/17/2009 20:00,1,17,6,20,0,12.2,96,0,0,1.65847e+07,22.6591,22.6591,22.6591,22.6591,0,0,0,0
01/17/2009 21:00,1,17,6,21,0,12.8,93,0,0,1.53339e+07,22.6591,22.6591,22.6591,22.6591,0,0,0,0
01/17/2009 22:00,1,17,6,22,0,12.2,96,0,0,1.53339e+07,22.6591,22.6591,22.6591,22.6591,0,0,0,0
01/17/2009 23:00,1,17,6,23,0,12.2,96,0,0,1.42082e+07,22.6591,22.6591,22.6591,22.6591,0,0,0,0
01/18/2009 00:00,1,18,0,0,0,12.2,96,0,0,1.35828e+07,22.6591,22.6591,22.6591,22.6591,0,0,0,0
01/18/2009 01:00,1,18,0,1,0,12.2,96,0,0,2.13249e+07,22.6591,22.6591,22.6591,22.6591,0,0,0,0
01/18/2009 02:00,1,18,0,2,0,8.3,96,0,0,2.13249e+07,22.6591,22.6591,22.6591,22.6591,0,0,0,0
01/18/2009 03:00,1,18,0,3,0,6.7,93,0,0,2.13249e+07,22.6591,22.6591,22.6591,22.6591,0,0,0,0
01/18/2009 04:00,1,18,0,4,0,5.6,93,0,0,2.13249e+07,22.6591,22.6591,22.6591,22.6591,0,0,0,0
01/18/2009 05:00,1,18,0,5,0,5,96,0,0,2.13249e+07,22.6591,22.6591,22.6591,22.6591,0,0,0,0
01/18/2009 06:00,1,18,0,6,0,5,93,0,0,2.19503e+07,22.6591,22.6591,22.6591,22.6591,0,0,0,0
01/18/2009 07:00,1,18,0,7,0,4.4,96,1.03996e+06,0,2.42758e+07,18.2643,18.2643,18.7079,17.4219,0.0165428,0.0382474,221010,970062
01/18/2009 08:00,1,18,0,8,0,4.4,93,0,0,2.20688e+07,16.5706,16.5706,16.5706,16.5706,0,0,0,0
01/18/2009 09:00,1,18,0,9,0,4.4,89,0,697998,4.36725e+07,19.02,19.02,19.106,17.5637,0.00886599,0.0372461,68849.6,1.18336e+06
01/18/2009 10:00,1,18,0,10,0,3.9,89,0,977598,4.40144e+07,22.09,22.09,22.09,17.8654,0,0.06635,0,4.21813e+06
01/18/2009 11:00,1,18,0,11,0,3.9,86,0,1.01158e+06,4.40562e+07,22.6151,22.6151,22.6151,17.8654,0,0.0688654,0,4.92197e+06
01/18/2009 12:00,1,18,0,12,0,4.4,82,0,1.16382e+06,4.42435e+07,22.6788,22.6788,22.6788,17.8654,0,0.0802367,0,5.81155e+06
01/18/2009 13:00,1,18,0,13,0,5.6,76,0,956800,4.09603e+07,22.6708,22.6708,22.6708,17.8654,0,0.0625521,0,4.52175e+06
01/18/2009 14:00,1,18,0,14,0,8.3,66,0,3.37691e+06,4.69597e+07,22.5761,22.5761,22.5761,17.8654,0,0.24185,0,1.71441e+07
01/18/2009 15:00,1,18,0,15,0,8.3,63,0,3.49107e+06,4.70824e+07,22.5498,22.5498,22.5498,17.8654,0,0.244301,0,1.72209e+07
01/18/2009 16:00,1,18,0,16,0,7.8,61,0,3.54585e+06,4.71455e+07,22.5448,22.5448,22.5448,17.8654,0,0.246618,0,1.73655e+07
01/18/2009 17:00,1,18,0,17,0,6.7,60,0,1.95083e+06,4.51881e+07,22.5742,22.5742,22.5742,17.8654,0,0.131147,0,9.29285e+06
01/18/2009 18:00,1,18,0,18,0,5,65,0,202554,2.4681e+07,22.585,22.585,22.585,17.8654,0,0.0107617,0,764298
01/18/2009 19:00,1,18,0,19,0,3.9,65,0,0,1.65847e+07,22.588,22.588,22.588,22.588,0,0,0,0
01/18/2009 20:00,1,18,0,20,0,3.3,60,0,0,1.65847e+07,22.588,22.588,22.588,22.588,0,0,0,0
01/18/2009 21:00,1,18,0,21,0,2.8,62,0,0,1.53339e+07,22.588,22.588,22.588,22.588,0,0,0,0
01/18/2009 22:00,1,18,0,22,0,2.8,59,0,0,1.53339e+07,22.588,22.588,22.588,22.588,0,0,0,0
01/18/2009 23:00,1,18,0,23,0,2.8,57,0,0,1.42082e+07,22.588,22.588,22.588,22.588,0,0,0,0
01/19/2009 00:00,1,19,1,0,0,1.7,64,0,0,1.35828e+07,22.588,22.588,22.588,22.588,0,0,0,0
01/19/2009 01:00,1,19,1,1,0,1.1,67,0,0,2.13249e+07,22.588,22.588,22.588,22.588,0,0,0,0
01/19/2009 02:00,1,19,1,2,0,0,75,0,0,2.13249e+07,22.588,22.588,22.588,22.588,0,0,0,0
01/19/2009 03:00,1,19,1,3,0,-0.6,79,0,0,2.13249e+07,22.588,22.588,22.588,22.588,0,0,0,0
01/19/2009 04:00,1,19,1,4,0,-0.6,79,0,0,2.13249e+07,22.588,22.588,22.588,22.588,0,0,0,0
01/19/2009 05:00,1,19,1,5,0,-1.1,82,0,0,2.13249e+07,22.588,22.588,22.588,22.588,0,0,0,0
01/19/2009 06:00,1,19,1,6,0,-1.1,85,0,0,2.19503e+07,22.588,22.588,22.588,22.588,0,0,0,0
01/19/2009 07:00,1,19,1,7,0,-1.1,82,3.4819e+06,0,2.72378e+07,15.9167,15.9167,17.8654,15.9167,0.220789,0,5.23136e+06,0
01/19/2009 08:00,1,19,1,8,0,-0.6,82,1.46827e+06,0,2.3797e+07,15.2728,15.2728,17.8654,15.2728,0.0829109,0,3.23839e+06,0
01/19/2009 09:00,1,19,1,9,0,2.2,76,0,49804.6,4.28885e+07,15.4028,15.4028,16.43,15.4028,0.002042,0,72605.7,0
01/19/2009 10:00,1,19,1,10,0,5,65,0,0,4.28324e+07,15.7345,15.7345,15.7345,15.7345,0,0,0,0
01/19/2009 11:00,1,19,1,11,0,7.2,54,0,1.00932e+06,4.40428e+07,19.3146,19.3146,19.5671,17.6129,0.0157419,0.0489573,179573,1.8288e+06
01/19/2009 12:00,1,19,1,12,0,9.4,46,0,2.10662e+06,4.53931e+07,22.2284,22.2284,22.2284,17.8654,0,0.146108,0,9.59909e+06
01/19/2009 13:00,1,19,1,13,0,10.6,40,0,1.49447e+06,4.16192e+07,22.4089,22.4089,22.4089,17.8654,0,0.100986,0,6.90452e+06
01/19/2009 14:00,1,19,1,14,0,11.1,35,0,2.28534e+06,4.56065e+07,22.5324,22.5324,22.5324,17.8654,0,0.15761,0,1.10685e+07
01/19/2009 15:00,1,19,1,15,0,11.7,35,0,2.03611e+06,4.52983e+07,22.6158,22.6158,22.6158,17.8654,0,0.138822,0,9.92328e+06
01/19/2009 16:00,1,19,1,16,0,11.7,32,0,1.76469e+06,4.49662e+07,22.6739,22.6739,22.6739,17.8654,0,0.119443,0,8.6426e+06
01/19/2009 17:00,1,19,1,17,0,11.7,34,0,2.03191e+06,4.52942e+07,22.6678,22.6678,22.6678,17.8654,0,0.139026,0,1.00467e+07
01/19/2009 18:00,1,19,1,18,0,7.8,56,0,0,2.44453e+07,22.6603,22.6603,22.6603,22.6603,0,0,0,0
01/19/2009 19:00,1,19,1,19,0,5.6,73,133019,0,1.67363e+07,22.2109,22.2109,22.2109,19.7834,0,0.00595872,0,371352
01/19/2009 20:00,1,19,1,20,0,6.1,65,0,0,1.65847e+07,21.3925,21.3925,21.3925,21.3925,0,0,0,0
01/19/2009 21:00,1,19,1,21,0,4.4,73,0,0,1.53339e+07,21.3925,21.3925,21.3925,21.3925,0,0,0,0
01/19/2009 22:00,1,19,1,22,0,4.4,76,0,0,1.53339e+07,21.3925,21.3925,21.3925,21.3925,0,0,0,0
01/19/2009 23:00,1,19,1,23,0,2.2,89,0,0,1.42082e+07,21.3925,21.3925,21.3925,21.3925,0,0,0,0
01/20/2009 00:00,1,20,2,0,0,1.7,89,0,0,1.35828e+07,21.3925,21.3925,21.3925,21.3925,0,0,0,0
01/20/2009 01:00,1,20,2,1,0,1.7,89,0,0,2.13249e+07,21.3925,21.3925,21.3925,21.3925,0,0,0,0
01/20/2009 02:00,1,20,2,2,0,2.8,79,0,0,2.13249e+07,21.3925,21.3925,21.3925,21.3925,0,0,0,0
01/20/2009 03:00,1,20,2,3,0,2.2,82,0,0,2.13249e+07,21.3925,21.3925,21.3925,21.3925,0,0,0,0
01/20/2009 04:00,1,20,2,4,0,2.8,76,0,0,2.13249e+07,21.3925,21.3925,21.3925,21.3925,0,0,0,0
01/20/2009 05:00,1,20,2,5,0,2.8,76,0,0,2.13249e+07,21.3925,21.3925,21.3925,21.3925,0,0,0,0
01/20/2009 06:00,1,20,2,6,0,2.8,79,0,0,2.19503e+07,21.3925,21.3925,21.3925,21.3925,0,0,0,0
01/20/2009 07:00,1,20,2,7,0,3.3,76,3.43015e+06,0,2.71801e+07,15.7263,15.7263,17.8654,15.7263,0.218854,0,5.7442e+06,0
01/20/2009 08:00,1,20,2,8,0,3.3,79,1.30648e+06,0,2.36022e+07,15.2725,15.2725,17.8654,15.2725,0.0723291,0,2.82535e+06,0
01/20/2009 09:00,1,20,2,9,0,3.3,79,0,0,4.28324e+07,15.2712,15.2712,15.2712,15.2712,0,0,0,0
01/20/2009 10:00,1,20,2,10,0,5,70,0,0,4.28324e+07,15.2712,15.2712,15.2712,15.2712,0,0,0,0
01/20/2009 11:00,1,20,2,11,0,6.7,60,0,0,4.28324e+07,15.2712,15.2712,15.2712,15.2712,0,0,0,0
01/20/2009 12:00,1,20,2,12,0,7.8,56,0,238763,4.31117e+07,16.5742,16.5742,17.8654,16.5742,0.0131668,0,238183,0
01/20/2009 13:00,1,20,2,13,0,8.3,52,0,0,3.98104e+07,17.8824,17.8824,17.8824,17.8824,0,0,0,0
01/20/2009 14:00,1,20,2,14,0,7.8,54,0,818964,4.38187e+07,20.4714,20.4714,20.4714,17.8654,0,0.0542969,0,2.19958e+06
01/20/2009 15:00,1,20,2,15,0,7.8,54,0,1.10182e+06,4.41655e+07,22.6373,22.6373,22.6373,17.8654,0,0.0750654,0,5.3902e+06
01/20/2009 16:00,1,20,2,16,0,7.8,56,0,1.20116e+06,4.42879e+07,22.9274,22.9274,22.9274,17.8654,0,0.0825435,0,6.28736e+06
01/20/2009 17:00,1,20,2,17,0,7.2,56,0,1.25509e+06,4.43547e+07,22.9072,22.9072,22.9072,17.8654,0,0.0866997,0,6.57751e+06
01/20/2009 18:00,1,20,2,18,0,6.7,58,0,0,2.44453e+07,22.8932,22.8932,22.8932,22.8932,0,0,0,0
01/20/2009 19:00,1,20,2,19,0,6.7,60,518484,0,1.71836e+07,20.9829,20.9829,20.9829,19.1224,0,0.0255926,0,1.01438e+06
01/20/2009 20:00,1,20,2,20,0,6.1,60,0,0,1.65847e+07,18.667,18.667,18.667,18.667,0,0,0,0
01/20/2009 21:00,1,20,2,21,0,6.1,60,0,0,1.53339e+07,18.667,18.667,18.667,18.667,0,0,0,0
01/20/2009 22:00,1,20,2,22,0,6.1,56,0,0,1.53339e+07,18.667,18.667,18.667,18.667,0,0,0,0
01/20/2009 23:00,1,20,2,23,0,6.1,53,0,0,1.42082e+07,18.667,18.667,18.667,18.667,0,0,0,0
01/21/2009 00:00,1,21,3,0,0,5.6,58,0,0,1.35828e+07,18.667,18.667,18.667,18.667,0,0,0,0
01/21/2009 01:00,1,21,3,1,0,5.6,60,0,0,1.24691e+07,18.667,18.667,18.667,18.667,0,0,0,0
01/21/2009 02:00,1,21,3,2,0,5,60,0,0,1.24691e+07,18.667,18.667,18.667,18.667,0,0,0,0
01/21/2009 03:00,1,21,3,3,0,3.9,76,0,0,1.24691e+07,18.667,18.667,18.667,18.667,0,0,0,0
01/21/2009 04:00,1,21,3,4,0,4.4,73,0,0,1.24691e+07,18.667,18.667,18.667,18.667,0,0,0,0
01/21/2009 05:00,1,21,3,5,0,4.4,73,0,0,1.24691e+07,18.667,18.667,18.667,18.667,0,0,0,0
01/21/2009 06:00,1,21,3,6,0,3.9,82,0,0,1.24691e+07,18.667,18.667,18.667,18.667,0,0,0,0
01/21/2009 07:00,1,21,3,7,0,3.9,79,0,0,1.35828e+07,18.667,18.667,18.667,18.667,0,0,0,0
