Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
02/10/2009 13:00,2,10,2,13,0,25,37,0,7.00067e+06,4.83835e+07,22.5022,22.5022,22.5022,17.8654,0,0.504377,0,3.51954e+07
02/10/2009 14:00,2,10,2,14,0,25.6,35,0,8.55614e+06,5.33376e+07,22.4866,22.4866,22.4866,17.8654,0,0.625052,0,4.34661e+07
02/10/2009 15:00,2,10,2,15,0,25.6,36,0,9.24092e+06,5.41847e+07,22.4797,22.4797,22.4797,17.8654,0,0.67626,0,4.69571e+07
02/10/2009 16:00,2,10,2,16,0,23.9,39,0,9.5304e+06,5.45445e+07,22.4745,22.4745,22.4745,17.8654,0,0.698359,0,4.84361e+07
02/10/2009 17:00,2,10,2,17,0,21.1,49,0,8.63835e+06,5.34237e+07,22.4635,22.4635,22.4635,17.8654,0,0.625187,0,4.32585e+07
02/10/2009 18:00,2,10,2,18,0,14.4,58,0,2.90772e+06,2.7948e+07,22.4502,22.4502,22.4502,17.8654,0,0.190457,0,1.314e+07
02/10/2009 19:00,2,10,2,19,0,9.4,61,0,0,1.65847e+07,22.447,22.447,22.447,22.447,0,0,0,0
02/10/2009 20:00,2,10,2,20,0,6.7,63,0,0,1.65847e+07,22.447,22.447,22.447,22.447,0,0,0,0
02/10/2009 21:00,2,10,2,21,0,3.9,62,0,0,1.53339e+07,22.447,22.447,22.447,22.447,0,0,0,0
02/10/2009 22:00,2,10,2,22,0,1.7,64,0,0,1.53339e+07,22.447,22.447,22.447,22.447,0,0,0,0
02/10/2009 23:00,2,10,2,23,0,0,64,0,0,1.42082e+07,22.447,22.447,22.447,22.447,0,0,0,0
02/11/2009 00:00,2,11,3,0,0,-1.1,66,0,0,1.35828e+07,22.447,22.447,22.447,22.447,0,0,0,0
02/11/2009 01:00,2,11,3,1,0,-2.2,72,0,0,1.24691e+07,22.447,22.447,22.447,22.447,0,0,0,0
02/11/2009 02:00,2,11,3,2,0,-3.3,69,0,0,1.24691e+07,22.447,22.447,22.447,22.447,0,0,0,0
02/11/2009 03:00,2,11,3,3,0,-3.9,63,0,0,1.24691e+07,22.447,22.447,22.447,22.447,0,0,0,0
02/11/2009 04:00,2,11,3,4,0,-4.4,60,0,0,1.24691e+07,22.447,22.447,22.447,22.447,0,0,0,0
02/11/2009 05:00,2,11,3,5,0,-5.6,57,0,0,1.24691e+07,22.447,22.447,22.447,22.447,0,0,0,0
02/11/2009 06:00,2,11,3,6,0,-6.1,57,0,0,1.24691e+07,22.447,22.447,22.447,22.447,0,0,0,0
02/11/2009 07:00,2,11,3,7,0,-6.1,55,0,0,1.35828e+07,22.447,22.447,22.447,22.447,0,0,0,0
02/11/2009 08:00,2,11,3,8,0,-6.1,52,0,0,1.0211e+07,22.447,22.447,22.447,22.447,0,0,0,0
02/11/2009 09:00,2,11,3,9,0,-4.4,44,0,0,1.0211e+07,22.447,22.447,22.447,22.447,0,0,0,0
02/11/2009 10:00,2,11,3,10,0,-3.3,39,0,0,1.0211e+07,22.447,22.447,22.447,22.447,0,0,0,0
02/11/2009 11:00,2,11,3,11,0,-1.7,34,0,0,1.0211e+07,22.447,22.447,22.447,22.447,0,0,0,0
02/11/2009 12:00,2,11,3,12,0,0.6,30,0,0,1.0211e+07,22.447,22.447,22.447,22.447,0,0,0,0
02/11/2009 13:00,2,11,3,13,0,1.7,28,0,0,1.0211e+07,22.447,22.447,22.447,22.447,0,0,0,0
02/11/2009 14:00,2,11,3,14,0,3.3,27,0,0,1.0211e+07,22.447,22.447,22.447,22.447,0,0,0,0
02/11/2009 15:00,2,11,3,15,0,3.9,26,0,0,1.0211e+07,22.447,22.447,22.447,22.447,0,0,0,0
02/11/2009 16:00,2,11,3,16,0,3.9,26,0,0,1.0211e+07,22.447,22.447,22.447,22.447,0,0,0,0
02/11/2009 17:00,2,11,3,17,0,3.3,26,0,0,1.0211e+07,22.447,22.447,22.447,22.447,0,0,0,0
02/11/2009 18:00,2,11,3,18,0,1.7,31,0,0,1.0211e+07,22.447,22.447,22.447,22.447,0,0,0,0
02/11/2009 19:00,2,11,3,19,0,-0.6,36,0,0,1.35828e+07,22.447,22.447,22.447,22.447,0,0,0,0
02/11/2009 20:00,2,11,3,20,0,-1.1,38,0,0,1.35828e+07,22.447,22.447,22.447,22.447,0,0,0,0
02/11/2009 21:00,2,11,3,21,0,-1.7,43,0,0,1.35828e+07,22.447,22.447,22.447,22.447,0,0,0,0
02/11/2009 22:00,2,11,3,22,0,-2.8,51,0,0,1.35828e+07,22.447,22.447,22.447,22.447,0,0,0,0
02/11/2009 23:00,2,11,3,23,0,-2.8,55,0,0,1.35828e+07,22.447,22.447,22.447,22.447,0,0,0,0
02/12/2009 00:00,2,12,4,0,0,-2.2,56,0,0,1.35828e+07,22.447,22.447,22.447,22.447,0,0,0,0
02/12/2009 01:00,2,12,4,1,0,-2.8,61,0,0,1.24691e+07,22.447,22.447,22.447,22.447,0,0,0,0
02/12/2009 02:00,2,12,4,2,0,-3.3,63,0,0,1.24691e+07,22.447,22.447,22.447,22.447,0,0,0,0
02/12/2009 03:00,2,12,4,3,0,-3.9,66,0,0,1.24691e+07,22.447,22.447,22.447,22.447,0,0,0,0
02/12/2009 04:00,2,12,4,4,0,-4.4,66,0,0,1.24691e+07,22.447,22.447,22.447,22.447,0,0,0,0
02/12/2009 05:00,2,12,4,5,0,-3.9,60,0,0,1.24691e+07,22.447,22.447,22.447,22.447,0,0,0,0
02/12/2009 06:00,2,12,4,6,0,-4.4,63,0,0,1.24691e+07,22.447,22.447,22.447,22.447,0,0,0,0
02/12/2009 07:00,2,12,4,7,0,-4.4,66,0,0,1.35828e+07,22.447,22.447,22.447,22.447,0,0,0,0
02/12/2009 08:00,2,12,4,8,0,-2.8,61,0,0,1.0211e+07,22.447,22.447,22.447,22.447,0,0,0,0
02/12/2009 09:00,2,12,4,9,0,-0.6,45,0,0,1.0211e+07,22.447,22.447,22.447,22.447,0,0,0,0
02/12/2009 10:00,2,12,4,10,0,3.3,31,0,0,1.0211e+07,22.447,22.447,22.447,22.447,0,0,0,0
02/12/2009 11:00,2,12,4,11,0,4.4,28,0,0,1.0211e+07,22.447,22.447,22.447,22.447,0,0,0,0
02/12/2009 12:00,2,12,4,12,0,6.1,24,0,0,1.0211e+07,22.447,22.447,22.447,22.447,0,0,0,0
02/12/2009 13:00,2,12,4,13,0,6.7,25,0,0,1.0211e+07,22.447,22.447,22.447,22.447,0,0,0,0
02/12/2009 14:00,2,12,4,14,0,7.8,25,0,0,1.0211e+07,22.447,22.447,22.447,22.447,0,0,0,0
02/12/2009 15:00,2,12,4,15,0,7.8,27,0,0,1.0211e+07,22.447,22.447,22.447,22.447,0,0,0,0
02/12/2009 16:00,2,12,4,16,0,7.8,29,0,0,1.0211e+07,22.447,22.447,22.447,22.447,0,0,0,0
02/12/2009 17:00,2,12,4,17,0,6.7,30,0,0,1.0211e+07,22.447,22.447,22.447,22.447,0,0,0,0
02/12/2009 18:00,2,12,4,18,0,5.6,33,0,0,1.0211e+07,22.447,22.447,22.447,22.447,0,0,0,0
02/12/2009 19:00,2,12,4,19,0,3.9,39,0,0,1.35828e+07,22.447,22.447,22.447,22.447,0,0,0,0
02/12/2009 20:00,2,12,4,20,0,2.8,44,0,0,1.35828e+07,22.447,22.447,22.447,22.447,0,0,0,0
02/12/2009 21:00,2,12,4,21,0,2.8,42,0,0,1.35828e+07,22.447,22.447,22.447,22.447,0,0,0,0
02/12/2009 22:00,2,12,4,22,0,3.3,44,0,0,1.35828e+07,22.447,22.447,22.447,22.447,0,0,0,0
02/12/2009 23:00,2,12,4,23,0,2.2,50,0,0,1.35828e+07,22.447,22.447,22.447,22.447,0,0,0,0
02/13/2009 00:00,2,13,5,0,0,2.2,44,0,0,1.35828e+07,22.447,22.447,22.447,22.447,0,0,0,0
02/13/2009 01:00,2,13,5,1,0,0.6,54,0,0,2.13249e+07,22.447,22.447,22.447,22.447,0,0,0,0
02/13/2009 02:00,2,13,5,2,0,0.6,56,0,0,2.13249e+07,22.447,22.447,22.447,22.447,0,0,0,0
02/13/2009 03:00,2,13,5,3,0,2.8,46,0,0,2.13249e+07,22.447,22.447,22.447,22.447,0,0,0,0
02/13/2009 04:00,2,13,5,4,0,3.3,39,0,0,2.13249e+07,22.447,22.447,22.447,22.447,0,0,0,0
02/13/2009 05:00,2,13,5,5,0,2.8,42,0,0,2.13249e+07,22.447,22.447,22.447,22.447,0,0,0,0
02/13/2009 06:00,2,13,5,6,0,2.8,42,0,0,2.19503e+07,22.447,22.447,22.447,22.447,0,0,0,0
02/13/2009 07:00,2,13,5,7,0,2.2,44,9.61996e+06,0,3.43701e+07,15.3747,15.3747,17.5942,15.3747,0.538901,0,1.80279e+07,0
02/13/2009 08:00,2,13,5,8,0,2.8,41,6.73726e+06,0,3.01902e+07,15.271,15.271,17.8654,15.271,0.442317,0,1.72883e+07,0
02/13/2009 09:00,2,13,5,9,0,3.9,39,3.28004e+06,0,4.67537e+07,15.271,15.271,17.8654,15.271,0.204636,0,7.99829e+06,0
02/13/2009 10:00,2,13,5,10,0,6.1,32,1.76032e+06,0,4.49135e+07,15.271,15.271,17.8654,15.271,0.102323,0,3.99934e+06,0
02/13/2009 11:00,2,13,5,11,0,7.8,27,800963,0,4.37665e+07,15.271,15.271,17.8654,15.271,0.0424753,0,1.66018e+06,0
02/13/2009 12:00,2,13,5,12,0,10,24,127576,0,4.29753e+07,15.271,15.271,17.8654,15.271,0.00491646,0,192164,0
02/13/2009 13:00,2,13,5,13,0,11.7,22,249522,0,4.0093e+07,15.271,15.271,17.8654,15.271,0.0105855,0,413745,0
02/13/2009 14:00,2,13,5,14,0,12.2,21,0,0,4.28324e+07,15.271,15.271,15.271,15.271,0,0,0,0
02/13/2009 15:00,2,13,5,15,0,13.3,21,0,0,4.28324e+07,15.271,15.271,15.271,15.271,0,0,0,0
02/13/2009 16:00,2,13,5,16,0,12.8,22,0,0,4.28324e+07,15.271,15.271,15.271,15.271,0,0,0,0
02/13/2009 17:00,2,13,5,17,0,12.2,23,0,0,4.28324e+07,15.271,15.271,15.271,15.271,0,0,0,0
02/13/2009 18:00,2,13,5,18,0,11.7,26,396969,0,2.49097e+07,15.2721,15.2721,17.0006,15.2721,0.0215755,0,842757,0
02/13/2009 19:00,2,13,5,19,0,8.3,36,2.20905e+06,0,1.92077e+07,15.2734,15.2734,17.8654,15.2734,0.132087,0,5.15812e+06,0
02/13/2009 20:00,2,13,5,20,0,6.7,45,0,0,1.65847e+07,15.2711,15.2711,15.2711,15.2711,0,0,0,0
02/13/2009 21:00,2,13,5,21,0,4.4,60,0,0,1.53339e+07,15.2711,15.2711,15.2711,15.2711,0,0,0,0
02/13/2009 22:00,2,13,5,22,0,3.3,62,0,0,1.53339e+07,15.2711,15.2711,15.2711,15.2711,0,0,0,0
02/13/2009 23:00,2,13,5,23,0,3.3,62,0,0,1.42082e+07,15.2711,15.2711,15.2711,15.2711,0,0,0,0
02/14/2009 00:00,2,14,6,0,0,3.3,65,0,0,1.35828e+07,15.2711,15.2711,15.2711,15.2711,0,0,0,0
02/14/2009 01:00,2,14,6,1,0,3.3,65,0,0,2.13249e+07,15.2711,15.2711,15.2711,15.2711,0,0,0,0
02/14/2009 02:00,2,14,6,2,0,3.3,62,0,0,2.13249e+07,15.2711,15.2711,15.2711,15.2711,0,0,0,0
02/14/2009 03:00,2,14,6,3,0,2.8,67,0,0,2.13249e+07,15.2711,15.2711,15.2711,15.2711,0,0,0,0
02/14/2009 04:00,2,14,6,4,0,2.8,65,0,0,2.13249e+07,15.2711,15.2711,15.2711,15.2711,0,0,0,0
02/14/2009 05:00,2,14,6,5,0,2.8,65,0,0,2.13249e+07,15.2711,15.2711,15.2711,15.2711,0,0,0,0
02/14/2009 06:00,2,14,6,6,0,1.7,73,0,0,2.19503e+07,15.2711,15.2711,15.2711,15.2711,0,0,0,0
02/14/2009 07:00,2,14,6,7,0,1.7,73,4.97617e+06,0,2.90862e+07,15.2332,15.2332,17.8654,15.2332,0.33387,0,1.32635e+07,0
02/14/2009 08:00,2,14,6,8,0,2.2,67,3.75142e+06,0,2.65617e+07,15.2708,15.2708,17.8654,15.2708,0.23669,0,9.25192e+06,0
02/14/2009 09:00,2,14,6,9,0,6.1,47,238613,0,4.30989e+07,15.2708,15.2708,17.8654,15.2708,0.00886699,0,346597,0
02/14/2009 10:00,2,14,6,10,0,8.3,39,0,0,4.28324e+07,15.2708,15.2708,15.2708,15.2708,0,0,0,0
02/14/2009 11:00,2,14,6,11,0,10.6,31,0,0,4.28324e+07,15.2708,15.2708,15.2708,15.2708,0,0,0,0
02/14/2009 12:00,2,14,6,12,0,12.8,28,0,54572.9,4.28918e+07,15.3804,15.3804,17.0005,15.3804,0.00154775,0,56555.2,0
02/14/2009 13:00,2,14,6,13,0,15,27,0,743383,4.07067e+07,18.9307,18.9307,20.2663,16.2304,0.0322891,0.0168041,597960,1.02695e+06
02/14/2009 14:00,2,14,6,14,0,15.6,26,0,1.15598e+06,4.42362e+07,22.0619,22.0619,22.0619,17.8654,0,0.0795394,0,5.02587e+06
02/14/2009 15:00,2,14,6,15,0,16.1,26,0,1.3867e+06,4.45228e+07,22.3997,22.3997,22.3997,17.8654,0,0.0974567,0,6.64969e+06
02/14/2009 16:00,2,14,6,16,0,16.7,26,0,2.12222e+06,4.54004e+07,22.431,22.431,22.431,17.8654,0,0.142408,0,9.78404e+06
02/14/2009 17:00,2,14,6,17,0,15.6,28,0,2.50156e+06,4.58564e+07,22.5991,22.5991,22.5991,17.8654,0,0.167398,0,1.1924e+07
02/14/2009 18:00,2,14,6,18,0,13.9,32,0,0,2.44453e+07,22.6352,22.6352,22.6352,22.6352,0,0,0,0
02/14/2009 19:00,2,14,6,19,0,8.9,48,182767,0,1.67929e+07,22.0037,22.0037,22.0037,19.4554,0,0.00812659,0,477037
02/14/2009 20:00,2,14,6,20,0,6.7,60,0,0,1.65847e+07,20.9678,20.9678,20.9678,20.9678,0,0,0,0
02/14/2009 21:00,2,14,6,21,0,5,68,0,0,1.53339e+07,20.9678,20.9678,20.9678,20.9678,0,0,0,0
02/14/2009 22:00,2,14,6,22,0,3.9,70,0,0,1.53339e+07,20.9678,20.9678,20.9678,20.9678,0,0,0,0
02/14/2009 23:00,2,14,6,23,0,3.3,73,0,0,1.42082e+07,20.9678,20.9678,20.9678,20.9678,0,0,0,0
02/15/2009 00:00,2,15,0,0,0,2.8,76,0,0,1.35828e+07,20.9678,20.9678,20.9678,20.9678,0,0,0,0
02/15/2009 01:00,2,15,0,1,0,0.6,85,0,0,2.13249e+07,20.9678,20.9678,20.9678,20.9678,0,0,0,0
02/15/2009 02:00,2,15,0,2,0,0.6,82,0,0,2.13249e+07,20.9678,20.9678,20.9678,20.9678,0,0,0,0
02/15/2009 03:00,2,15,0,3,0,0,85,0,0,2.13249e+07,20.9678,20.9678,20.9678,20.9678,0,0,0,0
02/15/2009 04:00,2,15,0,4,0,0,85,0,0,2.13249e+07,20.9678,20.9678,20.9678,20.9678,0,0,0,0
02/15/2009 05:00,2,15,0,5,0,-0.6,85,0,0,2.13249e+07,20.9678,20.9678,20.9678,20.9678,0,0,0,0
02/15/2009 06:00,2,15,0,6,0,-1.1,82,0,0,2.19503e+07,20.9678,20.9678,20.9678,20.9678,0,0,0,0
02/15/2009 07:00,2,15,0,7,0,0,75,3.49051e+06,0,2.72531e+07,15.6876,15.6876,17.8654,15.6876,0.223011,0,6.10584e+06,0
02/15/2009 08:00,2,15,0,8,0,2.2,73,1.18947e+06,0,2.34715e+07,15.2722,15.2722,17.8654,15.2722,0.0680785,0,2.65965e+06,0
02/15/2009 09:00,2,15,0,9,0,6.7,65,0,103325,4.29525e+07,15.6758,15.6758,16.8925,15.6758,0.00533447,0,162615,0
02/15/2009 10:00,2,15,0,10,0,11.7,57,0,0,4.28324e+07,16.3824,16.3824,16.3824,16.3824,0,0,0,0
02/15/2009 11:00,2,15,0,11,0,12.2,69,0,0,4.28324e+07,16.3824,16.3824,16.3824,16.3824,0,0,0,0
02/15/2009 12:00,2,15,0,12,0,14.4,60,0,0,4.28324e+07,16.3824,16.3824,16.3824,16.3824,0,0,0,0
02/15/2009 13:00,2,15,0,13,0,15,62,0,0,3.98104e+07,16.3824,16.3824,16.3824,16.3824,0,0,0,0
02/15/2009 14:00,2,15,0,14,0,16.7,58,0,2.21883e+06,4.5536e+07,20.9771,20.9771,20.9771,17.8654,0,0.155965,0,8.29319e+06
02/15/2009 15:00,2,15,0,15,0,18.3,52,0,1.94776e+06,4.51847e+07,22.7371,22.7371,22.7371,17.8654,0,0.130489,0,9.56499e+06
02/15/2009 16:00,2,15,0,16,0,17.2,56,0,1.90918e+06,4.51303e+07,22.8327,22.8327,22.8327,17.8654,0,0.125638,0,9.39092e+06
02/15/2009 17:00,2,15,0,17,0,17.8,54,0,4.43515e+06,4.82426e+07,22.7586,22.7586,22.7586,17.8654,0,0.311969,0,2.29706e+07
02/15/2009 18:00,2,15,0,18,0,16.1,63,0,0,2.44453e+07,22.7476,22.7476,22.7476,22.7476,0,0,0,0
02/15/2009 19:00,2,15,0,19,0,14.4,70,0,0,1.65847e+07,22.7476,22.7476,22.7476,22.7476,0,0,0,0
02/15/2009 20:00,2,15,0,20,0,12.8,77,0,0,1.65847e+07,22.7476,22.7476,22.7476,22.7476,0,0,0,0
02/15/2009 21:00,2,15,0,21,0,12.8,80,0,0,1.53339e+07,22.7476,22.7476,22.7476,22.7476,0,0,0,0
02/15/2009 22:00,2,15,0,22,0,12.8,80,0,0,1.53339e+07,22.7476,22.7476,22.7476,22.7476,0,0,0,0
02/15/2009 23:00,2,15,0,23,0,12.8,80,0,0,1.42082e+07,22.7476,22.7476,22.7476,22.7476,0,0,0,0
02/16/2009 00:00,2,16,1,0,0,12.8,83,0,0,1.35828e+07,22.7476,22.7476,22.7476,22.7476,0,0,0,0
02/16/2009 01:00,2,16,1,1,0,13.3,83,0,0,2.13249e+07,22.7476,22.7476,22.7476,22.7476,0,0,0,0
02/16/2009 02:00,2,16,1,2,0,12.8,90,0,0,2.13249e+07,22.7476,22.7476,22.7476,22.7476,0,0,0,0
02/16/2009 03:00,2,16,1,3,0,11.7,93,0,0,2.13249e+07,22.7476,22.7476,22.7476,22.7476,0,0,0,0
02/16/2009 04:00,2,16,1,4,0,12.2,93,0,0,2.13249e+07,22.7476,22.7476,22.7476,22.7476,0,0,0,0
02/16/2009 05:00,2,16,1,5,0,12.2,90,0,0,2.13249e+07,22.7476,22.7476,22.7476,22.7476,0,0,0,0
02/16/2009 06:00,2,16,1,6,0,11.7,93,0,0,2.19503e+07,22.7476,22.7476,22.7476,22.7476,0,0,0,0
02/16/2009 07:00,2,16,1,7,0,11.7,93,0,0,2.3064e+07,22.7476,22.7476,22.7476,22.7476,0,0,0,0
02/16/2009 08:00,2,16,1,8,0,11.7,90,0,0,2.20688e+07,22.7476,22.7476,22.7476,22.7476,0,0,0,0
02/16/2009 09:00,2,16,1,9,0,13.3,80,0,648678,4.36145e+07,22.8186,22.8186,22.8186,18.8418,0,0.0433029,0,3.24099e+06
02/16/2009 10:00,2,16,1,10,0,16.1,70,0,903082,4.39146e+07,22.8894,22.8894,22.8894,17.8654,0,0.0580179,0,4.38438e+06
02/16/2009 11:00,2,16,1,11,0,17.8,61,0,3.07469e+06,4.65574e+07,22.762,22.762,22.762,17.8654,0,0.209296,0,1.54204e+07
02/16/2009 12:00,2,16,1,12,0,18.9,54,0,4.15652e+06,4.78949e+07,22.6802,22.6802,22.6802,17.8654,0,0.291462,0,2.11195e+07
02/16/2009 13:00,2,16,1,13,0,20,51,0,3.17926e+06,4.36687e+07,22.6073,22.6073,22.6073,17.8654,0,0.218511,0,1.55937e+07
02/16/2009 14:00,2,16,1,14,0,21.1,46,0,6.14154e+06,5.03284e+07,22.6329,22.6329,22.6329,17.8654,0,0.434781,0,3.11914e+07
02/16/2009 15:00,2,16,1,15,0,21.7,44,0,6.77907e+06,5.11048e+07,22.64,22.64,22.64,17.8654,0,0.478585,0,3.43874e+07
02/16/2009 16:00,2,16,1,16,0,21.1,44,0,7.25526e+06,5.16948e+07,22.6098,22.6098,22.6098,17.8654,0,0.514655,0,3.67424e+07
02/16/2009 17:00,2,16,1,17,0,21.1,44,0,7.50555e+06,5.20093e+07,22.5788,22.5788,22.5788,17.8654,0,0.534892,0,3.79378e+07
02/16/2009 18:00,2,16,1,18,0,18.9,57,0,1.15024e+06,2.58149e+07,22.5429,22.5429,22.5429,17.8654,0,0.0704971,0,4.96192e+06
02/16/2009 19:00,2,16,1,19,0,16.1,70,0,0,1.65847e+07,22.5299,22.5299,22.5299,22.5299,0,0,0,0
02/16/2009 20:00,2,16,1,20,0,13.3,80,0,0,1.65847e+07,22.5299,22.5299,22.5299,22.5299,0,0,0,0
02/16/2009 21:00,2,16,1,21,0,12.8,80,0,0,1.53339e+07,22.5299,22.5299,22.5299,22.5299,0,0,0,0
02/16/2009 22:00,2,16,1,22,0,11.1,86,0,0,1.53339e+07,22.5299,22.5299,22.5299,22.5299,0,0,0,0
02/16/2009 23:00,2,16,1,23,0,11.7,86,0,0,1.42082e+07,22.5299,22.5299,22.5299,22.5299,0,0,0,0
02/17/2009 00:00,2,17,2,0,0,12.2,90,0,0,1.35828e+07,22.5299,22.5299,22.5299,22.5299,0,0,0,0
02/17/2009 01:00,2,17,2,1,0,11.7,93,0,0,2.13249e+07,22.5299,22.5299,22.5299,22.5299,0,0,0,0
02/17/2009 02:00,2,17,2,2,0,10.6,90,0,0,2.13249e+07,22.5299,22.5299,22.5299,22.5299,0,0,0,0
02/17/2009 03:00,2,17,2,3,0,10,93,0,0,2.13249e+07,22.5299,22.5299,22.5299,22.5299,0,0,0,0
02/17/2009 04:00,2,17,2,4,0,8.9,96,0,0,2.13249e+07,22.5299,22.5299,22.5299,22.5299,0,0,0,0
02/17/2009 05:00,2,17,2,5,0,8.3,96,0,0,2.13249e+07,22.5299,22.5299,22.5299,22.5299,0,0,0,0
02/17/2009 06:00,2,17,2,6,0,6.7,96,0,0,2.19503e+07,22.5299,22.5299,22.5299,22.5299,0,0,0,0
02/17/2009 07:00,2,17,2,7,0,7.2,96,0,0,2.3064e+07,22.5299,22.5299,22.5299,22.5299,0,0,0,0
02/17/2009 08:00,2,17,2,8,0,6.7,96,0,0,2.20688e+07,22.5299,22.5299,22.5299,22.5299,0,0,0,0
02/17/2009 09:00,2,17,2,9,0,11.1,83,0,2.79562e+06,4.62142e+07,22.5435,22.5435,22.5435,18.6428,0,0.18827,0,1.32605e+07
02/17/2009 10:00,2,17,2,10,0,15,72,0,4.55201e+06,4.83861e+07,22.5211,22.5211,22.5211,17.8654,0,0.321365,0,2.25131e+07
02/17/2009 11:00,2,17,2,11,0,18.9,57,0,5.96645e+06,5.01196e+07,22.5105,22.5105,22.5105,17.8654,0,0.423689,0,2.96161e+07
02/17/2009 12:00,2,17,2,12,0,20.6,49,0,6.26099e+06,5.04826e+07,22.5114,22.5114,22.5114,17.8654,0,0.44594,0,3.11771e+07
02/17/2009 13:00,2,17,2,13,0,21.7,43,0,5.59717e+06,4.66451e+07,22.4915,22.4915,22.4915,17.8654,0,0.397254,0,2.76546e+07
02/17/2009 14:00,2,17,2,14,0,22.2,41,0,7.32614e+06,5.18067e+07,22.4981,22.4981,22.4981,17.8654,0,0.528899,0,3.68708e+07
02/17/2009 15:00,2,17,2,15,0,23.3,38,0,8.64755e+06,5.34471e+07,22.4966,22.4966,22.4966,17.8654,0,0.630091,0,4.39116e+07
02/17/2009 16:00,2,17,2,16,0,23.9,36,0,9.1345e+06,5.40527e+07,22.483,22.483,22.483,17.8654,0,0.667523,0,4.63831e+07
02/17/2009 17:00,2,17,2,17,0,23.3,38,0,8.58689e+06,5.33607e+07,22.4757,22.4757,22.4757,17.8654,0,0.621302,0,4.31033e+07
02/17/2009 18:00,2,17,2,18,0,21.1,46,0,2.97554e+06,2.80291e+07,22.457,22.457,22.457,17.8654,0,0.194725,0,1.34545e+07
02/17/2009 19:00,2,17,2,19,0,18.3,59,0,0,1.65847e+07,22.4543,22.4543,22.4543,22.4543,0,0,0,0
02/17/2009 20:00,2,17,2,20,0,16.7,65,0,0,1.65847e+07,22.4543,22.4543,22.4543,22.4543,0,0,0,0
02/17/2009 21:00,2,17,2,21,0,16.1,65,0,0,1.53339e+07,22.4543,22.4543,22.4543,22.4543,0,0,0,0
02/17/2009 22:00,2,17,2,22,0,15,70,0,0,1.53339e+07,22.4543,22.4543,22.4543,22.4543,0,0,0,0
02/17/2009 23:00,2,17,2,23,0,13.9,78,0,0,1.42082e+07,22.4543,22.4543,22.4543,22.4543,0,0,0,0
02/18/2009 00:00,2,18,3,0,0,13.3,83,0,0,1.35828e+07,22.4543,22.4543,22.4543,22.4543,0,0,0,0
02/18/2009 01:00,2,18,3,1,0,13.9,83,0,0,1.24691e+07,22.4543,22.4543,22.4543,22.4543,0,0,0,0
02/18/2009 02:00,2,18,3,2,0,14.4,84,0,0,1.24691e+07,22.4543,22.4543,22.4543,22.4543,0,0,0,0
02/18/2009 03:00,2,18,3,3,0,13.3,90,0,0,1.24691e+07,22.4543,22.4543,22.4543,22.4543,0,0,0,0
02/18/2009 04:00,2,18,3,4,0,13.9,90,0,0,1.24691e+07,22.4543,22.4543,22.4543,22.4543,0,0,0,0
02/18/2009 05:00,2,18,3,5,0,13.9,90,0,0,1.24691e+07,22.4543,22.4543,22.4543,22.4543,0,0,0,0
02/18/2009 06:00,2,18,3,6,0,15,90,0,0,1.24691e+07,22.4543,22.4543,22.4543,22.4543,0,0,0,0
02/18/2009 07:00,2,18,3,7,0,14.4,90,0,0,1.35828e+07,22.4543,22.4543,22.4543,22.4543,0,0,0,0
02/18/2009 08:00,2,18,3,8,0,14.4,84,0,0,1.0211e+07,22.4543,22.4543,22.4543,22.4543,0,0,0,0
02/18/2009 09:00,2,18,3,9,0,15.6,84,0,0,1.0211e+07,22.4543,22.4543,22.4543,22.4543,0,0,0,0
02/18/2009 10:00,2,18,3,10,0,18.3,73,0,0,1.0211e+07,22.4543,22.4543,22.4543,22.4543,0,0,0,0
02/18/2009 11:00,2,18,3,11,0,20.6,66,0,0,1.0211e+07,22.4543,22.4543,22.4543,22.4543,0,0,0,0
02/18/2009 12:00,2,18,3,12,0,22.2,59,0,0,1.0211e+07,22.4543,22.4543,22.4543,22.4543,0,0,0,0
02/18/2009 13:00,2,18,3,13,0,22.8,57,0,0,1.0211e+07,22.4543,22.4543,22.4543,22.4543,0,0,0,0
02/18/2009 14:00,2,18,3,14,0,22.8,57,0,0,1.0211e+07,22.4543,22.4543,22.4543,22.4543,0,0,0,0
02/18/2009 15:00,2,18,3,15,0,23.3,55,0,0,1.0211e+07,22.4543,22.4543,22.4543,22.4543,0,0,0,0
02/18/2009 16:00,2,18,3,16,0,22.2,57,0,0,1.0211e+07,22.4543,22.4543,22.4543,22.4543,0,0,0,0
02/18/2009 17:00,2,18,3,17,0,21.1,64,0,0,1.0211e+07,22.4543,22.4543,22.4543,22.4543,0,0,0,0
02/18/2009 18:00,2,18,3,18,0,20.6,66,0,0,1.0211e+07,22.4543,22.4543,22.4543,22.4543,0,0,0,0
02/18/2009 19:00,2,18,3,19,0,18.9,73,0,0,1.35828e+07,22.4543,22.4543,22.4543,22.4543,0,0,0,0
02/18/2009 20:00,2,18,3,20,0,18.9,76,0,0,1.35828e+07,22.4543,22.4543,22.4543,22.4543,0,0,0,0
02/18/2009 21:00,2,18,3,21,0,16.7,87,0,0,1.35828e+07,22.4543,22.4543,22.4543,22.4543,0,0,0,0
02/18/2009 22:00,2,18,3,22,0,16.1,87,0,0,1.35828e+07,22.4543,22.4543,22.4543,22.4543,0,0,0,0
02/18/2009 23:00,2,18,3,23,0,16.1,90,0,0,1.35828e+07,22.4543,22.4543,22.4543,22.4543,0,0,0,0
02/19/2009 00:00,2,19,4,0,0,16.1,93,0,0,1.35828e+07,22.4543,22.4543,22.4543,22.4543,0,0,0,0
02/19/2009 01:00,2,19,4,1,0,16.1,97,0,0,1.24691e+07,22.4543,22.4543,22.4543,22.4543,0,0,0,0
02/19/2009 02:00,2,19,4,2,0,16.1,100,0,0,1.24691e+07,22.4543,22.4543,22.4543,22.4543,0,0,0,0
02/19/2009 03:00,2,19,4,3,0,16.7,100,0,0,1.24691e+07,22.4543,22.4543,22.4543,22.4543,0,0,0,0
02/19/2009 04:00,2,19,4,4,0,16.7,100,0,0,1.24691e+07,22.4543,22.4543,22.4543,22.4543,0,0,0,0
02/19/2009 05:00,2,19,4,5,0,16.7,100,0,0,1.24691e+07,22.4543,22.4543,22.4543,22.4543,0,0,0,0
02/19/2009 06:00,2,19,4,6,0,16.7,100,0,0,1.24691e+07,22.4543,22.4543,22.4543,22.4543,0,0,0,0
02/19/2009 07:00,2,19,4,7,0,16.7,100,0,0,1.35828e+07,22.4543,22.4543,22.4543,22.4543,0,0,0,0
02/19/2009 08:00,2,19,4,8,0,17.2,97,0,0,1.0211e+07,22.4543,22.4543,22.4543,22.4543,0,0,0,0
02/19/2009 09:00,2,19,4,9,0,17.8,90,0,0,1.0211e+07,22.4543,22.4543,22.4543,22.4543,0,0,0,0
02/19/2009 10:00,2,19,4,10,0,18.9,84,0,0,1.0211e+07,22.4543,22.4543,22.4543,22.4543,0,0,0,0
02/19/2009 11:00,2,19,4,11,0,20.6,76,0,0,1.0211e+07,22.4543,22.4543,22.4543,22.4543,0,0,0,0
02/19/2009 12:00,2,19,4,12,0,22.2,68,0,0,1.0211e+07,22.4543,22.4543,22.4543,22.4543,0,0,0,0
02/19/2009 13:00,2,19,4,13,0,24.4,60,0,0,1.0211e+07,22.4543,22.4543,22.4543,22.4543,0,0,0,0
02/19/2009 14:00,2,19,4,14,0,25.6,54,0,0,1.0211e+07,22.4543,22.4543,22.4543,22.4543,0,0,0,0
02/19/2009 15:00,2,19,4,15,0,26.1,52,0,0,1.0211e+07,22.4543,22.4543,22.4543,22.4543,0,0,0,0
02/19/2009 16:00,2,19,4,16,0,27.8,47,0,0,1.0211e+07,22.4543,22.4543,22.4543,22.4543,0,0,0,0
02/19/2009 17:00,2,19,4,17,0,26.7,51,0,0,1.0211e+07,22.4543,22.4543,22.4543,22.4543,0,0,0,0
02/19/2009 18:00,2,19,4,18,0,23.3,60,0,0,1.0211e+07,22.4543,22.4543,22.4543,22.4543,0,0,0,0
02/19/2009 19:00,2,19,4,19,0,22.2,64,0,0,1.35828e+07,22.4543,22.4543,22.4543,22.4543,0,0,0,0
02/19/2009 20:00,2,19,4,20,0,20.6,73,0,0,1.35828e+07,22.4543,22.4543,22.4543,22.4543,0,0,0,0
02/19/2009 21:00,2,19,4,21,0,20,78,0,0,1.35828e+07,22.4543,22.4543,22.4543,22.4543,0,0,0,0
02/19/2009 22:00,2,19,4,22,0,19.4,81,0,0,1.35828e+07,22.4543,22.4543,22.4543,22.4543,0,0,0,0
02/19/2009 23:00,2,19,4,23,0,17.8,87,0,0,1.35828e+07,22.4543,22.4543,22.4543,22.4543,0,0,0,0
02/20/2009 00:00,2,20,5,0,0,17.2,93,0,0,1.35828e+07,22.4543,22.4543,22.4543,22.4543,0,0,0,0
02/20/2009 01:00,2,20,5,1,0,16.1,97,0,0,2.13249e+07,22.4543,22.4543,22.4543,22.4543,0,0,0,0
02/20/2009 02:00,2,20,5,2,0,15.6,100,0,0,2.13249e+07,22.4543,22.4543,22.4543,22.4543,0,0,0,0
02/20/2009 03:00,2,20,5,3,0,16.1,100,0,0,2.13249e+07,22.4543,22.4543,22.4543,22.4543,0,0,0,0
02/20/2009 04:00,2,20,5,4,0,15.6,100,0,0,2.13249e+07,22.4543,22.4543,22.4543,22.4543,0,0,0,0
02/20/2009 05:00,2,20,5,5,0,15.6,100,0,0,2.13249e+07,22.4543,22.4543,22.4543,22.4543,0,0,0,0
02/20/2009 06:00,2,20,5,6,0,15.6,100,0,0,2.19503e+07,22.4543,22.4543,22.4543,22.4543,0,0,0,0
02/20/2009 07:00,2,20,5,7,0,15.6,100,0,0,2.3064e+07,22.4543,22.4543,22.4543,22.4543,0,0,0,0
02/20/2009 08:00,2,20,5,8,0,16.1,100,0,0,2.20688e+07,22.4543,22.4543,22.4543,22.4543,0,0,0,0
02/20/2009 09:00,2,20,5,9,0,16.7,93,0,2.75188e+06,4.61494e+07,22.536,22.536,22.536,17.8654,0,0.181569,0,1.28023e+07
02/20/2009 10:00,2,20,5,10,0,18.3,87,0,4.45879e+06,4.82332e+07,22.586,22.586,22.586,17.8654,0,0.302241,0,2.14696e+07
02/20/2009 11:00,2,20,5,11,0,19.4,81,0,5.19706e+06,4.91424e+07,22.5857,22.5857,22.5857,17.8654,0,0.356901,0,2.53507e+07
02/20/2009 12:00,2,20,5,12,0,21.1,73,0,6.48428e+06,5.07339e+07,22.575,22.575,22.575,17.8654,0,0.45424,0,3.21922e+07
02/20/2009 13:00,2,20,5,13,0,22.8,66,0,5.26717e+06,4.62074e+07,22.553,22.553,22.553,17.8654,0,0.362113,0,2.55434e+07
02/20/2009 14:00,2,20,5,14,0,23.9,62,0,6.98488e+06,5.13558e+07,22.525,22.525,22.525,17.8654,0,0.493108,0,3.45758e+07
02/20/2009 15:00,2,20,5,15,0,24.4,60,0,7.87195e+06,5.2461e+07,22.5054,22.5054,22.5054,17.8654,0,0.56281,0,3.92969e+07
02/20/2009 16:00,2,20,5,16,0,24.4,58,0,8.52847e+06,5.32812e+07,22.4915,22.4915,22.4915,17.8654,0,0.614884,0,4.28038e+07
02/20/2009 17:00,2,20,5,17,0,24.4,58,0,7.56761e+06,5.20812e+07,22.4831,22.4831,22.4831,17.8654,0,0.538724,0,3.74345e+07
02/20/2009 18:00,2,20,5,18,0,24.4,58,0,3.13387e+06,2.82197e+07,22.4757,22.4757,22.4757,17.8654,0,0.205185,0,1.4235e+07
02/20/2009 19:00,2,20,5,19,0,23.3,60,0,0,1.65847e+07,22.4745,22.4745,22.4745,22.4745,0,0,0,0
02/20/2009 20:00,2,20,5,20,0,22.2,66,0,0,1.65847e+07,22.4745,22.4745,22.4745,22.4745,0,0,0,0
02/20/2009 21:00,2,20,5,21,0,19.4,81,0,0,1.53339e+07,22.4745,22.4745,22.4745,22.4745,0,0,0,0
02/20/2009 22:00,2,20,5,22,0,19.4,81,0,0,1.53339e+07,22.4745,22.4745,22.4745,22.4745,0,0,0,0
02/20/2009 23:00,2,20,5,23,0,19.4,81,0,0,1.42082e+07,22.4745,22.4745,22.4745,22.4745,0,0,0,0
02/21/2009 00:00,2,21,6,0,0,19.4,84,0,0,1.35828e+07,22.4745,22.4745,22.4745,22.4745,0,0,0,0
02/21/2009 01:00,2,21,6,1,0,19.4,84,0,0,2.13249e+07,22.4745,22.4745,22.4745,22.4745,0,0,0,0
02/21/2009 02:00,2,21,6,2,0,20,81,0,0,2.13249e+07,22.4745,22.4745,22.4745,22.4745,0,0,0,0
02/21/2009 03:00,2,21,6,3,0,20,81,0,0,2.13249e+07,22.4745,22.4745,22.4745,22.4745,0,0,0,0
02/21/2009 04:00,2,21,6,4,0,20,84,0,0,2.13249e+07,22.4745,22.4745,22.4745,22.4745,0,0,0,0
02/21/2009 05:00,2,21,6,5,0,20,84,0,0,2.13249e+07,22.4745,22.4745,22.4745,22.4745,0,0,0,0
02/21/2009 06:00,2,21,6,6,0,20,84,0,0,2.19503e+07,22.4745,22.4745,22.4745,22.4745,0,0,0,0
02/21/2009 07:00,2,21,6,7,0,20,84,0,373115,2.35072e+07,22.496,22.496,22.496,17.8654,0,0.0227507,0,1.58531e+06
02/21/2009 08:00,2,21,6,8,0,20,84,0,1.17641e+06,2.34495e+07,22.5442,22.5442,22.5442,17.8654,0,0.0656086,0,4.61929e+06
02/21/2009 09:00,2,21,6,9,0,21.1,79,0,6.51499e+06,5.07718e+07,22.5777,22.5777,22.5777,17.8654,0,0.456831,0,3.23937e+07
02/21/2009 10:00,2,21,6,10,0,22.8,69,0,7.12442e+06,5.15273e+07,22.5683,22.5683,22.5683,17.8654,0,0.503535,0,3.56346e+07
02/21/2009 11:00,2,21,6,11,0,22.8,69,0,7.70627e+06,5.22508e+07,22.5457,22.5457,22.5457,17.8654,0,0.548825,0,3.86532e+07
02/21/2009 12:00,2,21,6,12,0,22.8,69,0,8.14039e+06,5.27922e+07,22.5237,22.5237,22.5237,17.8654,0,0.583138,0,4.08774e+07
02/21/2009 13:00,2,21,6,13,0,22.8,71,0,7.06115e+06,4.84294e+07,22.4982,22.4982,22.4982,17.8654,0,0.499239,0,3.48047e+07
02/21/2009 14:00,2,21,6,14,0,25.6,58,0,9.57071e+06,5.45954e+07,22.4682,22.4682,22.4682,17.8654,0,0.702673,0,4.86704e+07
02/21/2009 15:00,2,21,6,15,0,23.3,71,0,7.93637e+06,5.25411e+07,22.4551,22.4551,22.4551,17.8654,0,0.568161,0,3.9241e+07
02/21/2009 16:00,2,21,6,16,0,23.9,64,0,8.20349e+06,5.28736e+07,22.4529,22.4529,22.4529,17.8654,0,0.58902,0,4.06617e+07
02/21/2009 17:00,2,21,6,17,0,23.3,69,0,7.77434e+06,5.23398e+07,22.454,22.454,22.454,17.8654,0,0.555677,0,3.8369e+07
02/21/2009 18:00,2,21,6,18,0,22.2,73,0,3.71211e+06,2.89294e+07,22.4564,22.4564,22.4564,17.8654,0,0.247506,0,1.70989e+07
02/21/2009 19:00,2,21,6,19,0,22.2,73,0,0,1.65847e+07,22.4567,22.4567,22.4567,22.4567,0,0,0,0
02/21/2009 20:00,2,21,6,20,0,21.7,76,0,0,1.65847e+07,22.4567,22.4567,22.4567,22.4567,0,0,0,0
02/21/2009 21:00,2,21,6,21,0,22.8,71,0,0,1.53339e+07,22.4567,22.4567,22.4567,22.4567,0,0,0,0
02/21/2009 22:00,2,21,6,22,0,21.7,76,0,0,1.53339e+07,22.4567,22.4567,22.4567,22.4567,0,0,0,0
02/21/2009 23:00,2,21,6,23,0,16.1,90,0,0,1.42082e+07,22.4567,22.4567,22.4567,22.4567,0,0,0,0
02/22/2009 00:00,2,22,0,0,0,16.1,93,0,0,1.35828e+07,22.4567,22.4567,22.4567,22.4567,0,0,0,0
02/22/2009 01:00,2,22,0,1,0,15.6,93,0,0,2.13249e+07,22.4567,22.4567,22.4567,22.4567,0,0,0,0
02/22/2009 02:00,2,22,0,2,0,13.9,96,0,0,2.13249e+07,22.4567,22.4567,22.4567,22.4567,0,0,0,0
02/22/2009 03:00,2,22,0,3,0,13.3,93,0,0,2.13249e+07,22.4567,22.4567,22.4567,22.4567,0,0,0,0
02/22/2009 04:00,2,22,0,4,0,13.9,83,0,0,2.13249e+07,22.4567,22.4567,22.4567,22.4567,0,0,0,0
02/22/2009 05:00,2,22,0,5,0,13.3,69,0,0,2.13249e+07,22.4567,22.4567,22.4567,22.4567,0,0,0,0
02/22/2009 06:00,2,22,0,6,0,12.8,62,0,0,2.19503e+07,22.4567,22.4567,22.4567,22.4567,0,0,0,0
02/22/2009 07:00,2,22,0,7,0,12.2,59,0,497380,2.36591e+07,22.4809,22.4809,22.4809,17.8654,0,0.0317336,0,2.20244e+06
02/22/2009 08:00,2,22,0,8,0,11.7,59,0,881004,2.31222e+07,22.4765,22.4765,22.4765,17.8654,0,0.0555579,0,3.8541e+06
02/22/2009 09:00,2,22,0,9,0,12.8,53,0,6.17483e+06,5.03637e+07,22.4314,22.4314,22.4314,17.8654,0,0.43512,0,2.9896e+07
02/22/2009 10:00,2,22,0,10,0,14.4,48,0,7.38548e+06,5.18684e+07,22.4317,22.4317,22.4317,17.8654,0,0.529215,0,3.63642e+07
02/22/2009 11:00,2,22,0,11,0,16.7,40,0,8.46331e+06,5.32178e+07,22.4287,22.4287,22.4287,17.8654,0,0.616303,0,4.23205e+07
02/22/2009 12:00,2,22,0,12,0,18.3,33,0,8.61704e+06,5.34199e+07,22.4223,22.4223,22.4223,17.8654,0,0.632191,0,4.33514e+07
02/22/2009 13:00,2,22,0,13,0,18.9,29,0,7.6175e+06,4.91571e+07,22.4074,22.4074,22.4074,17.8654,0,0.554872,0,3.79252e+07
02/22/2009 14:00,2,22,0,14,0,20,25,0,8.93148e+06,5.38172e+07,22.4007,22.4007,22.4007,17.8654,0,0.658732,0,4.49574e+07
02/22/2009 15:00,2,22,0,15,0,20.6,22,0,9.76976e+06,5.48574e+07,22.4026,22.4026,22.4026,17.8654,0,0.722588,0,4.93359e+07
02/22/2009 16:00,2,22,0,16,0,20,21,0,9.91201e+06,5.50289e+07,22.4059,22.4059,22.4059,17.8654,0,0.731424,0,4.99748e+07
02/22/2009 17:00,2,22,0,17,0,19.4,21,0,9.51191e+06,5.4521e+07,22.4054,22.4054,22.4054,17.8654,0,0.696752,0,4.76009e+07
02/22/2009 18:00,2,22,0,18,0,17.8,24,0,4.76449e+06,3.02338e+07,22.3973,22.3973,22.3973,17.8654,0,0.327454,0,2.23313e+07
02/22/2009 19:00,2,22,0,19,0,14.4,31,0,0,1.65847e+07,22.3942,22.3942,22.3942,22.3942,0,0,0,0
02/22/2009 20:00,2,22,0,20,0,11.7,43,0,0,1.65847e+07,22.3942,22.3942,22.3942,22.3942,0,0,0,0
02/22/2009 21:00,2,22,0,21,0,8.3,66,0,0,1.53339e+07,22.3942,22.3942,22.3942,22.3942,0,0,0,0
02/22/2009 22:00,2,22,0,22,0,7.8,68,0,0,1.53339e+07,22.3942,22.3942,22.3942,22.3942,0,0,0,0
02/22/2009 23:00,2,22,0,23,0,7.2,74,0,0,1.42082e+07,22.3942,22.3942,22.3942,22.3942,0,0,0,0
02/23/2009 00:00,2,23,1,0,0,7.2,60,0,0,1.35828e+07,22.3942,22.3942,22.3942,22.3942,0,0,0,0
02/23/2009 01:00,2,23,1,1,0,8.3,61,0,0,2.13249e+07,22.3942,22.3942,22.3942,22.3942,0,0,0,0
02/23/2009 02:00,2,23,1,2,0,8.3,58,0,0,2.13249e+07,22.3942,22.3942,22.3942,22.3942,0,0,0,0
02/23/2009 03:00,2,23,1,3,0,8.9,56,0,0,2.13249e+07,22.3942,22.3942,22.3942,22.3942,0,0,0,0
02/23/2009 04:00,2,23,1,4,0,8.9,52,0,0,2.13249e+07,22.3942,22.3942,22.3942,22.3942,0,0,0,0
02/23/2009 05:00,2,23,1,5,0,8.3,54,0,0,2.13249e+07,22.3942,22.3942,22.3942,22.3942,0,0,0,0
02/23/2009 06:00,2,23,1,6,0,5.6,65,0,0,2.19503e+07,22.3942,22.3942,22.3942,22.3942,0,0,0,0
02/23/2009 07:00,2,23,1,7,0,7.2,60,0,70409,2.31394e+07,22.3968,22.3968,22.3968,17.8654,0,0.00162327,0,110689
02/23/2009 08:00,2,23,1,8,0,10.6,50,0,717501,2.29281e+07,22.3245,22.3245,22.3245,17.8654,0,0.045203,0,3.0254e+06
02/23/2009 09:00,2,23,1,9,0,13.9,44,0,4.99131e+06,4.89147e+07,22.2856,22.2856,22.2856,17.8654,0,0.349928,0,2.32767e+07
02/23/2009 10:00,2,23,1,10,0,18.3,33,0,6.12676e+06,5.0321e+07,22.2957,22.2957,22.2957,17.8654,0,0.436725,0,2.9115e+07
02/23/2009 11:00,2,23,1,11,0,21.1,28,0,7.08324e+06,5.15079e+07,22.3126,22.3126,22.3126,17.8654,0,0.510677,0,3.41757e+07
02/23/2009 12:00,2,23,1,12,0,22.8,24,0,7.3702e+06,5.1869e+07,22.3476,22.3476,22.3476,17.8654,0,0.534784,0,3.60708e+07
02/23/2009 13:00,2,23,1,13,0,24.4,19,0,6.79354e+06,4.81353e+07,22.3555,22.3555,22.3555,17.8654,0,0.491445,0,3.3206e+07
02/23/2009 14:00,2,23,1,14,0,25,18,0,8.24007e+06,5.29567e+07,22.3597,22.3597,22.3597,17.8654,0,0.604532,0,4.08847e+07
02/23/2009 15:00,2,23,1,15,0,26.1,17,0,9.22328e+06,5.41759e+07,22.3719,22.3719,22.3719,17.8654,0,0.67931,0,4.60671e+07
02/23/2009 16:00,2,23,1,16,0,26.1,17,0,9.69666e+06,5.47621e+07,22.3847,22.3847,22.3847,17.8654,0,0.714819,0,4.86127e+07
02/23/2009 17:00,2,23,1,17,0,25,17,0,9.23866e+06,5.41799e+07,22.3935,22.3935,22.3935,17.8654,0,0.674966,0,4.59916e+07
02/23/2009 18:00,2,23,1,18,0,21.7,24,0,4.70021e+06,3.01563e+07,22.3909,22.3909,22.3909,17.8654,0,0.323046,0,2.19996e+07
02/23/2009 19:00,2,23,1,19,0,18.3,33,0,0,1.65847e+07,22.3885,22.3885,22.3885,22.3885,0,0,0,0
02/23/2009 20:00,2,23,1,20,0,16.7,38,0,0,1.65847e+07,22.3885,22.3885,22.3885,22.3885,0,0,0,0
02/23/2009 21:00,2,23,1,21,0,18.9,37,0,0,1.53339e+07,22.3885,22.3885,22.3885,22.3885,0,0,0,0
02/23/2009 22:00,2,23,1,22,0,15.6,46,0,0,1.53339e+07,22.3885,22.3885,22.3885,22.3885,0,0,0,0
02/23/2009 23:00,2,23,1,23,0,13.3,55,0,0,1.42082e+07,22.3885,22.3885,22.3885,22.3885,0,0,0,0
02/24/2009 00:00,2,24,2,0,0,13.3,53,0,0,1.35828e+07,22.3885,22.3885,22.3885,22.3885,0,0,0,0
02/24/2009 01:00,2,24,2,1,0,13.3,55,0,0,2.13249e+07,22.3885,22.3885,22.3885,22.3885,0,0,0,0
02/24/2009 02:00,2,24,2,2,0,11.1,66,0,0,2.13249e+07,22.3885,22.3885,22.3885,22.3885,0,0,0,0
02/24/2009 03:00,2,24,2,3,0,10.6,74,0,0,2.13249e+07,22.3885,22.3885,22.3885,22.3885,0,0,0,0
02/24/2009 04:00,2,24,2,4,0,9.4,80,0,0,2.13249e+07,22.3885,22.3885,22.3885,22.3885,0,0,0,0
02/24/2009 05:00,2,24,2,5,0,9.4,83,0,0,2.13249e+07,22.3885,22.3885,22.3885,22.3885,0,0,0,0
02/24/2009 06:00,2,24,2,6,0,7.8,89,0,0,2.19503e+07,22.3885,22.3885,22.3885,22.3885,0,0,0,0
02/24/2009 07:00,2,24,2,7,0,7.2,93,0,160027,2.32481e+07,22.4024,22.4024,22.4024,17.8654,0,0.00782806,0,534442
02/24/2009 08:00,2,24,2,8,0,11.7,83,0,440173,2.25827e+07,22.4158,22.4158,22.4158,17.8654,0,0.023698,0,1.62235e+06
02/24/2009 09:00,2,24,2,9,0,15.6,72,0,4.40709e+06,4.8186e+07,22.3855,22.3855,22.3855,17.8654,0,0.303946,0,2.06682e+07
02/24/2009 10:00,2,24,2,10,0,18.9,61,0,6.36203e+06,5.06009e+07,22.3826,22.3826,22.3826,17.8654,0,0.450994,0,3.06566e+07
02/24/2009 11:00,2,24,2,11,0,20.6,51,0,7.21368e+06,5.16568e+07,22.4037,22.4037,22.4037,17.8654,0,0.516477,0,3.52728e+07
02/24/2009 12:00,2,24,2,12,0,22.8,40,0,7.56207e+06,5.20909e+07,22.423,22.423,22.423,17.8654,0,0.544103,0,3.73162e+07
02/24/2009 13:00,2,24,2,13,0,25,27,0,6.69524e+06,4.7988e+07,22.424,22.424,22.424,17.8654,0,0.475348,0,3.26083e+07
02/24/2009 14:00,2,24,2,14,0,26.1,24,0,8.21253e+06,5.28989e+07,22.4145,22.4145,22.4145,17.8654,0,0.594451,0,4.06938e+07
02/24/2009 15:00,2,24,2,15,0,26.7,24,0,9.02852e+06,5.39149e+07,22.4155,22.4155,22.4155,17.8654,0,0.65802,0,4.50547e+07
02/24/2009 16:00,2,24,2,16,0,25,24,0,8.74058e+06,5.35497e+07,22.4208,22.4208,22.4208,17.8654,0,0.633146,0,4.34018e+07
02/24/2009 17:00,2,24,2,17,0,25,24,0,8.01236e+06,5.26384e+07,22.4258,22.4258,22.4258,17.8654,0,0.574802,0,3.94459e+07
02/24/2009 18:00,2,24,2,18,0,23.3,37,0,3.38857e+06,2.85334e+07,22.4277,22.4277,22.4277,17.8654,0,0.224311,0,1.53999e+07
02/24/2009 19:00,2,24,2,19,0,21.7,41,0,0,1.65847e+07,22.4268,22.4268,22.4268,22.4268,0,0,0,0
02/24/2009 20:00,2,24,2,20,0,19.4,55,0,0,1.65847e+07,22.4268,22.4268,22.4268,22.4268,0,0,0,0
02/24/2009 21:00,2,24,2,21,0,18.3,70,0,0,1.53339e+07,22.4268,22.4268,22.4268,22.4268,0,0,0,0
02/24/2009 22:00,2,24,2,22,0,17.8,73,0,0,1.53339e+07,22.4268,22.4268,22.4268,22.4268,0,0,0,0
02/24/2009 23:00,2,24,2,23,0,16.7,81,0,0,1.42082e+07,22.4268,22.4268,22.4268,22.4268,0,0,0,0
02/25/2009 00:00,2,25,3,0,0,16.1,84,0,0,1.35828e+07,22.4268,22.4268,22.4268,22.4268,0,0,0,0
02/25/2009 01:00,2,25,3,1,0,16.7,84,0,0,1.24691e+07,22.4268,22.4268,22.4268,22.4268,0,0,0,0
02/25/2009 02:00,2,25,3,2,0,16.7,81,0,0,1.24691e+07,22.4268,22.4268,22.4268,22.4268,0,0,0,0
02/25/2009 03:00,2,25,3,3,0,17.2,78,0,0,1.24691e+07,22.4268,22.4268,22.4268,22.4268,0,0,0,0
02/25/2009 04:00,2,25,3,4,0,17.8,75,0,0,1.24691e+07,22.4268,22.4268,22.4268,22.4268,0,0,0,0
02/25/2009 05:00,2,25,3,5,0,17.2,78,0,0,1.24691e+07,22.4268,22.4268,22.4268,22.4268,0,0,0,0
02/25/2009 06:00,2,25,3,6,0,17.2,78,0,0,1.24691e+07,22.4268,22.4268,22.4268,22.4268,0,0,0,0
02/25/2009 07:00,2,25,3,7,0,17.2,78,0,0,1.35828e+07,22.4268,22.4268,22.4268,22.4268,0,0,0,0
02/25/2009 08:00,2,25,3,8,0,16.7,81,0,0,1.0211e+07,22.4268,22.4268,22.4268,22.4268,0,0,0,0
02/25/2009 09:00,2,25,3,9,0,16.1,81,0,0,1.0211e+07,22.4268,22.4268,22.4268,22.4268,0,0,0,0
02/25/2009 10:00,2,25,3,10,0,15.6,84,0,0,1.0211e+07,22.4268,22.4268,22.4268,22.4268,0,0,0,0
02/25/2009 11:00,2,25,3,11,0,15.6,90,0,0,1.0211e+07,22.4268,22.4268,22.4268,22.4268,0,0,0,0
02/25/2009 12:00,2,25,3,12,0,16.1,90,0,0,1.0211e+07,22.4268,22.4268,22.4268,22.4268,0,0,0,0
02/25/2009 13:00,2,25,3,13,0,16.1,90,0,0,1.0211e+07,22.4268,22.4268,22.4268,22.4268,0,0,0,0
02/25/2009 14:00,2,25,3,14,0,15.6,90,0,0,1.0211e+07,22.4268,22.4268,22.4268,22.4268,0,0,0,0
02/25/2009 15:00,2,25,3,15,0,15.6,90,0,0,1.0211e+07,22.4268,22.4268,22.4268,22.4268,0,0,0,0
02/25/2009 16:00,2,25,3,16,0,15.6,90,0,0,1.0211e+07,22.4268,22.4268,22.4268,22.4268,0,0,0,0
02/25/2009 17:00,2,25,3,17,0,15,93,0,0,1.0211e+07,22.4268,22.4268,22.4268,22.4268,0,0,0,0
02/25/2009 18:00,2,25,3,18,0,15,90,0,0,1.0211e+07,22.4268,22.4268,22.4268,22.4268,0,0,0,0
02/25/2009 19:00,2,25,3,19,0,15.6,87,0,0,1.35828e+07,22.4268,22.4268,22.4268,22.4268,0,0,0,0
02/25/2009 20:00,2,25,3,20,0,15.6,84,0,0,1.35828e+07,22.4268,22.4268,22.4268,22.4268,0,0,0,0
02/25/2009 21:00,2,25,3,21,0,15.6,84,0,0,1.35828e+07,22.4268,22.4268,22.4268,22.4268,0,0,0,0
02/25/2009 22:00,2,25,3,22,0,15.6,84,0,0,1.35828e+07,22.4268,22.4268,22.4268,22.4268,0,0,0,0
02/25/2009 23:00,2,25,3,23,0,15.6,84,0,0,1.35828e+07,22.4268,22.4268,22.4268,22.4268,0,0,0,0
02/26/2009 00:00,2,26,4,0,0,15.6,84,0,0,1.35828e+07,22.4268,22.4268,22.4268,22.4268,0,0,0,0
02/26/2009 01:00,2,26,4,1,0,15.6,90,0,0,1.24691e+07,22.4268,22.4268,22.4268,22.4268,0,0,0,0
02/26/2009 02:00,2,26,4,2,0,15,93,0,0,1.24691e+07,22.4268,22.4268,22.4268,22.4268,0,0,0,0
02/26/2009 03:00,2,26,4,3,0,15.6,93,0,0,1.24691e+07,22.4268,22.4268,22.4268,22.4268,0,0,0,0
02/26/2009 04:00,2,26,4,4,0,15.6,93,0,0,1.24691e+07,22.4268,22.4268,22.4268,22.4268,0,0,0,0
02/26/2009 05:00,2,26,4,5,0,15.6,93,0,0,1.24691e+07,22.4268,22.4268,22.4268,22.4268,0,0,0,0
02/26/2009 06:00,2,26,4,6,0,16.1,90,0,0,1.24691e+07,22.4268,22.4268,22.4268,22.4268,0,0,0,0
02/26/2009 07:00,2,26,4,7,0,16.1,90,0,0,1.35828e+07,22.4268,22.4268,22.4268,22.4268,0,0,0,0
02/26/2009 08:00,2,26,4,8,0,16.7,90,0,0,1.0211e+07,22.4268,22.4268,22.4268,22.4268,0,0,0,0
02/26/2009 09:00,2,26,4,9,0,17.8,90,0,0,1.0211e+07,22.4268,22.4268,22.4268,22.4268,0,0,0,0
02/26/2009 10:00,2,26,4,10,0,18.3,84,0,0,1.0211e+07,22.4268,22.4268,22.4268,22.4268,0,0,0,0
02/26/2009 11:00,2,26,4,11,0,21.1,76,0,0,1.0211e+07,22.4268,22.4268,22.4268,22.4268,0,0,0,0
02/26/2009 12:00,2,26,4,12,0,21.7,71,0,0,1.0211e+07,22.4268,22.4268,22.4268,22.4268,0,0,0,0
02/26/2009 13:00,2,26,4,13,0,21.7,71,0,0,1.0211e+07,22.4268,22.4268,22.4268,22.4268,0,0,0,0
02/26/2009 14:00,2,26,4,14,0,21.7,71,0,0,1.0211e+07,22.4268,22.4268,22.4268,22.4268,0,0,0,0
02/26/2009 15:00,2,26,4,15,0,21.7,68,0,0,1.0211e+07,22.4268,22.4268,22.4268,22.4268,0,0,0,0
02/26/2009 16:00,2,26,4,16,0,21.7,68,0,0,1.0211e+07,22.4268,22.4268,22.4268,22.4268,0,0,0,0
02/26/2009 17:00,2,26,4,17,0,21.1,71,0,0,1.0211e+07,22.4268,22.4268,22.4268,22.4268,0,0,0,0
02/26/2009 18:00,2,26,4,18,0,20,76,0,0,1.0211e+07,22.4268,22.4268,22.4268,22.4268,0,0,0,0
02/26/2009 19:00,2,26,4,19,0,18.9,84,0,0,1.35828e+07,22.4268,22.4268,22.4268,22.4268,0,0,0,0
02/26/2009 20:00,2,26,4,20,0,17.8,87,0,0,1.35828e+07,22.4268,22.4268,22.4268,22.4268,0,0,0,0
02/26/2009 21:00,2,26,4,21,0,17.2,90,0,0,1.35828e+07,22.4268,22.4268,22.4268,22.4268,0,0,0,0
02/26/2009 22:00,2,26,4,22,0,16.1,97,0,0,1.35828e+07,22.4268,22.4268,22.4268,22.4268,0,0,0,0
02/26/2009 23:00,2,26,4,23,0,16.1,97,0,0,1.35828e+07,22.4268,22.4268,22.4268,22.4268,0,0,0,0
02/27/2009 00:00,2,27,5,0,0,16.7,90,0,0,1.35828e+07,22.4268,22.4268,22.4268,22.4268,0,0,0,0
02/27/2009 01:00,2,27,5,1,0,16.7,93,0,0,2.13249e+07,22.4268,22.4268,22.4268,22.4268,0,0,0,0
02/27/2009 02:00,2,27,5,2,0,17.2,90,0,0,2.13249e+07,22.4268,22.4268,22.4268,22.4268,0,0,0,0
02/27/2009 03:00,2,27,5,3,0,16.7,93,0,0,2.13249e+07,22.4268,22.4268,22.4268,22.4268,0,0,0,0
02/27/2009 04:00,2,27,5,4,0,17.2,90,0,0,2.13249e+07,22.4268,22.4268,22.4268,22.4268,0,0,0,0
02/27/2009 05:00,2,27,5,5,0,17.2,90,0,0,2.13249e+07,22.4268,22.4268,22.4268,22.4268,0,0,0,0
02/27/2009 06:00,2,27,5,6,0,17.2,90,0,0,2.19503e+07,22.4268,22.4268,22.4268,22.4268,0,0,0,0
02/27/2009 07:00,2,27,5,7,0,17.2,90,0,0,2.3064e+07,22.4268,22.4268,22.4268,22.4268,0,0,0,0
02/27/2009 08:00,2,27,5,8,0,17.2,93,0,0,2.20688e+07,22.4268,22.4268,22.4268,22.4268,0,0,0,0
02/27/2009 09:00,2,27,5,9,0,18.3,90,0,2.41808e+06,4.57473e+07,22.5116,22.5116,22.5116,19.0058,0,0.159368,0,1.11966e+07
02/27/2009 10:00,2,27,5,10,0,21.7,73,0,2.83043e+06,4.62343e+07,22.5708,22.5708,22.5708,17.8654,0,0.183489,0,1.29949e+07
02/27/2009 11:00,2,27,5,11,0,22.2,71,0,6.22987e+06,5.04272e+07,22.5873,22.5873,22.5873,17.8654,0,0.437332,0,3.10745e+07
02/27/2009 12:00,2,27,5,12,0,23.9,60,0,5.94122e+06,5.00613e+07,22.5809,22.5809,22.5809,17.8654,0,0.412676,0,2.9283e+07
02/27/2009 13:00,2,27,5,13,0,24.4,58,0,5.19022e+06,4.61122e+07,22.5676,22.5676,22.5676,17.8654,0,0.356134,0,2.51995e+07
02/27/2009 14:00,2,27,5,14,0,24.4,60,0,6.45085e+06,5.06929e+07,22.5446,22.5446,22.5446,17.8654,0,0.451834,0,3.18152e+07
02/27/2009 15:00,2,27,5,15,0,24.4,60,0,6.90348e+06,5.12551e+07,22.5267,22.5267,22.5267,17.8654,0,0.486868,0,3.41506e+07
02/27/2009 16:00,2,27,5,16,0,23.3,64,0,8.26081e+06,5.29472e+07,22.5135,22.5135,22.5135,17.8654,0,0.593467,0,4.15093e+07
02/27/2009 17:00,2,27,5,17,0,22.8,66,0,7.76504e+06,5.23277e+07,22.4992,22.4992,22.4992,17.8654,0,0.554019,0,3.86315e+07
02/27/2009 18:00,2,27,5,18,0,21.1,73,0,2.66785e+06,2.76488e+07,22.4899,22.4899,22.4899,17.8654,0,0.171508,0,1.19352e+07
02/27/2009 19:00,2,27,5,19,0,20,78,0,0,1.65847e+07,22.4881,22.4881,22.4881,22.4881,0,0,0,0
02/27/2009 20:00,2,27,5,20,0,18.9,84,0,0,1.65847e+07,22.4881,22.4881,22.4881,22.4881,0,0,0,0
02/27/2009 21:00,2,27,5,21,0,18.3,87,0,0,1.53339e+07,22.4881,22.4881,22.4881,22.4881,0,0,0,0
02/27/2009 22:00,2,27,5,22,0,18.9,84,0,0,1.53339e+07,22.4881,22.4881,22.4881,22.4881,0,0,0,0
02/27/2009 23:00,2,27,5,23,0,18.9,87,0,0,1.42082e+07,22.4881,22.4881,22.4881,22.4881,0,0,0,0
02/28/2009 00:00,2,28,6,0,0,18.9,87,0,0,1.35828e+07,22.4881,22.4881,22.4881,22.4881,0,0,0,0
02/28/2009 01:00,2,28,6,1,0,19.4,84,0,0,2.13249e+07,22.4881,22.4881,22.4881,22.4881,0,0,0,0
02/28/2009 02:00,2,28,6,2,0,18.9,87,0,0,2.13249e+07,22.4881,22.4881,22.4881,22.4881,0,0,0,0
02/28/2009 03:00,2,28,6,3,0,19.4,84,0,0,2.13249e+07,22.4881,22.4881,22.4881,22.4881,0,0,0,0
02/28/2009 04:00,2,28,6,4,0,19.4,84,0,0,2.13249e+07,22.4881,22.4881,22.4881,22.4881,0,0,0,0
02/28/2009 05:00,2,28,6,5,0,19.4,84,0,0,2.13249e+07,22.4881,22.4881,22.4881,22.4881,0,0,0,0
02/28/2009 06:00,2,28,6,6,0,19.4,84,0,0,2.19503e+07,22.4881,22.4881,22.4881,22.4881,0,0,0,0
02/28/2009 07:00,2,28,6,7,0,19.4,84,0,190210,2.32848e+07,22.4976,22.4976,22.4976,17.8654,0,0.00991577,0,691180
02/28/2009 08:00,2,28,6,8,0,20,81,0,337587,2.24586e+07,22.5171,22.5171,22.5171,17.8654,0,0.0169674,0,1.18768e+06
02/28/2009 09:00,2,28,6,9,0,21.1,76,0,6.3348e+06,5.05482e+07,22.5806,22.5806,22.5806,17.8654,0,0.442859,0,3.14228e+07
02/28/2009 10:00,2,28,6,10,0,22.2,71,0,7.44834e+06,5.19297e+07,22.5723,22.5723,22.5723,17.8654,0,0.528555,0,3.74368e+07
02/28/2009 11:00,2,28,6,11,0,23.3,64,0,7.80351e+06,5.23723e+07,22.5461,22.5461,22.5461,17.8654,0,0.556572,0,3.92028e+07
02/28/2009 12:00,2,28,6,12,0,23.9,60,0,8.01392e+06,5.26359e+07,22.517,22.517,22.517,17.8654,0,0.573624,0,4.01525e+07
02/28/2009 13:00,2,28,6,13,0,23.9,60,0,6.53226e+06,4.77733e+07,22.4975,22.4975,22.4975,17.8654,0,0.458551,0,3.19625e+07
02/28/2009 14:00,2,28,6,14,0,25.6,54,0,8.12439e+06,5.27754e+07,22.4781,22.4781,22.4781,17.8654,0,0.582938,0,4.04633e+07
02/28/2009 15:00,2,28,6,15,0,24.4,58,0,7.85721e+06,5.24418e+07,22.4676,22.4676,22.4676,17.8654,0,0.56167,0,3.88981e+07
02/28/2009 16:00,2,28,6,16,0,25,56,0,8.20227e+06,5.28714e+07,22.4626,22.4626,22.4626,17.8654,0,0.588656,0,4.07223e+07
02/28/2009 17:00,2,28,6,17,0,25.6,54,0,9.89488e+06,5.49926e+07,22.4587,22.4587,22.4587,17.8654,0,0.724815,0,5.00996e+07
02/28/2009 18:00,2,28,6,18,0,23.9,60,0,4.04315e+06,2.93366e+07,22.4518,22.4518,22.4518,17.8654,0,0.271671,0,1.87495e+07
02/28/2009 19:00,2,28,6,19,0,22.8,64,0,0,1.65847e+07,22.4509,22.4509,22.4509,22.4509,0,0,0,0
02/28/2009 20:00,2,28,6,20,0,21.7,71,0,0,1.65847e+07,22.4509,22.4509,22.4509,22.4509,0,0,0,0
02/28/2009 21:00,2,28,6,21,0,21.1,73,0,0,1.53339e+07,22.4509,22.4509,22.4509,22.4509,0,0,0,0
02/28/2009 22:00,2,28,6,22,0,20.6,78,0,0,1.53339e+07,22.4509,22.4509,22.4509,22.4509,0,0,0,0
02/28/2009 23:00,2,28,6,23,0,20.2,81,0,0,1.42082e+07,22.4509,22.4509,22.4509,22.4509,0,0,0,0
03/01/2009 00:00,3,1,0,0,0,19.7,81,0,0,1.35828e+07,22.4509,22.4509,22.4509,22.4509,0,0,0,0
03/01/2009 01:00,3,1,0,1,0,19.2,93,0,0,2.13249e+07,22.4509,22.4509,22.4509,22.4509,0,0,0,0
03/01/2009 02:00,3,1,0,2,0,18.7,93,0,0,2.13249e+07,22.4509,22.4509,22.4509,22.4509,0,0,0,0
03/01/2009 03:00,3,1,0,3,0,18.3,93,0,0,2.13249e+07,22.4509,22.4509,22.4509,22.4509,0,0,0,0
03/01/2009 04:00,3,1,0,4,0,17.8,93,0,0,2.13249e+07,22.4509,22.4509,22.4509,22.4509,0,0,0,0
03/01/2009 05:00,3,1,0,5,0,17.8,93,0,0,2.13249e+07,22.4509,22.4509,22.4509,22.4509,0,0,0,0
03/01/2009 06:00,3,1,0,6,0,17.2,97,0,0,2.19503e+07,22.4509,22.4509,22.4509,22.4509,0,0,0,0
03/01/2009 07:00,3,1,0,7,0,17.2,100,0,712717,2.39117e+07,22.4915,22.4915,22.4915,17.8654,0,0.0437714,0,3.0439e+06
03/01/2009 08:00,3,1,0,8,0,17.8,97,0,1.63037e+06,2.40029e+07,22.5383,22.5383,22.5383,17.8654,0,0.0975594,0,6.86019e+06
03/01/2009 09:00,3,1,0,9,0,18.3,93,0,7.02495e+06,5.14044e+07,22.5618,22.5618,22.5618,17.8654,0,0.496088,0,3.50589e+07
03/01/2009 10:00,3,1,0,10,0,20,84,0,7.33147e+06,5.17854e+07,22.5461,22.5461,22.5461,17.8654,0,0.519891,0,3.66184e+07
03/01/2009 11:00,3,1,0,11,0,21.1,79,0,7.79798e+06,5.23657e+07,22.5279,22.5279,22.5279,17.8654,0,0.55631,0,3.90323e+07
03/01/2009 12:00,3,1,0,12,0,22.8,69,0,9.43529e+06,5.4417e+07,22.5051,22.5051,22.5051,17.8654,0,0.688883,0,4.80975e+07
03/01/2009 13:00,3,1,0,13,0,22.2,66,0,7.05324e+06,4.84202e+07,22.4794,22.4794,22.4794,17.8654,0,0.498913,0,3.46408e+07
03/01/2009 14:00,3,1,0,14,0,22.8,69,0,9.08317e+06,5.39779e+07,22.4526,22.4526,22.4526,17.8654,0,0.661087,0,4.56337e+07
03/01/2009 15:00,3,1,0,15,0,22.2,69,0,9.45857e+06,5.44452e+07,22.4463,22.4463,22.4463,17.8654,0,0.690156,0,4.75752e+07
03/01/2009 16:00,3,1,0,16,0,21.1,76,0,9.18039e+06,5.40952e+07,22.4412,22.4412,22.4412,17.8654,0,0.667024,0,4.59289e+07
03/01/2009 17:00,3,1,0,17,0,20,81,0,8.58911e+06,5.33557e+07,22.4409,22.4409,22.4409,17.8654,0,0.619727,0,4.26693e+07
03/01/2009 18:00,3,1,0,18,0,18.9,87,0,3.76416e+06,2.89939e+07,22.4427,22.4427,22.4427,17.8654,0,0.251596,0,1.73296e+07
03/01/2009 19:00,3,1,0,19,0,17.8,93,0,0,1.65847e+07,22.4423,22.4423,22.4423,22.4423,0,0,0,0
03/01/2009 20:00,3,1,0,20,0,17.8,93,0,0,1.65847e+07,22.4423,22.4423,22.4423,22.4423,0,0,0,0
03/01/2009 21:00,3,1,0,21,0,17.8,90,0,0,1.53339e+07,22.4423,22.4423,22.4423,22.4423,0,0,0,0
03/01/2009 22:00,3,1,0,22,0,17.8,90,0,0,1.53339e+07,22.4423,22.4423,22.4423,22.4423,0,0,0,0
03/01/2009 23:00,3,1,0,23,0,18.3,90,0,0,1.42082e+07,22.4423,22.4423,22.4423,22.4423,0,0,0,0
03/02/2009 00:00,3,2,1,0,0,18.3,87,0,0,1.35828e+07,22.4423,22.4423,22.4423,22.4423,0,0,0,0
03/02/2009 01:00,3,2,1,1,0,18.3,87,0,0,2.13249e+07,22.4423,22.4423,22.4423,22.4423,0,0,0,0
03/02/2009 02:00,3,2,1,2,0,18.3,87,0,0,2.13249e+07,22.4423,22.4423,22.4423,22.4423,0,0,0,0
03/02/2009 03:00,3,2,1,3,0,18.3,87,0,0,2.13249e+07,22.4423,22.4423,22.4423,22.4423,0,0,0,0
03/02/2009 04:00,3,2,1,4,0,17.8,90,0,0,2.13249e+07,22.4423,22.4423,22.4423,22.4423,0,0,0,0
03/02/2009 05:00,3,2,1,5,0,17.8,90,0,0,2.13249e+07,22.4423,22.4423,22.4423,22.4423,0,0,0,0
03/02/2009 06:00,3,2,1,6,0,18.3,87,0,0,2.19503e+07,22.4423,22.4423,22.4423,22.4423,0,0,0,0
03/02/2009 07:00,3,2,1,7,0,18.3,87,0,926292,2.41567e+07,22.4781,22.4781,22.4781,17.8654,0,0.0538642,0,3.7358e+06
03/02/2009 08:00,3,2,1,8,0,18.9,87,0,1.73814e+06,2.41346e+07,22.5161,22.5161,22.5161,17.8654,0,0.105244,0,7.36539e+06
03/02/2009 09:00,3,2,1,9,0,18.9,90,0,6.71637e+06,5.10231e+07,22.5332,22.5332,22.5332,17.8654,0,0.472862,0,3.32144e+07
03/02/2009 10:00,3,2,1,10,0,18.9,90,0,6.80778e+06,5.1137e+07,22.5256,22.5256,22.5256,17.8654,0,0.480101,0,3.36677e+07
03/02/2009 11:00,3,2,1,11,0,18.9,90,0,7.09109e+06,5.14887e+07,22.5161,22.5161,22.5161,17.8654,0,0.501992,0,3.51309e+07
03/02/2009 12:00,3,2,1,12,0,18.9,93,0,7.22934e+06,5.16607e+07,22.5075,22.5075,22.5075,17.8654,0,0.512826,0,3.58229e+07
03/02/2009 13:00,3,2,1,13,0,18.9,93,0,6.1776e+06,4.73345e+07,22.4988,22.4988,22.4988,17.8654,0,0.431835,0,3.01087e+07
03/02/2009 14:00,3,2,1,14,0,19.4,93,0,7.36955e+06,5.18357e+07,22.4841,22.4841,22.4841,17.8654,0,0.523941,0,3.64154e+07
