Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
03/02/2009 15:00,3,2,1,15,0,18.9,97,0,7.30989e+06,5.17621e+07,22.4754,22.4754,22.4754,17.8654,0,0.519503,0,3.60388e+07
03/02/2009 16:00,3,2,1,16,0,18.3,93,0,7.77488e+06,5.23396e+07,22.4745,22.4745,22.4745,17.8654,0,0.555398,0,3.85208e+07
03/02/2009 17:00,3,2,1,17,0,17.2,97,0,7.46642e+06,5.19568e+07,22.4734,22.4734,22.4734,17.8654,0,0.531709,0,3.68693e+07
03/02/2009 18:00,3,2,1,18,0,17.8,93,0,3.10224e+06,2.81811e+07,22.4707,22.4707,22.4707,17.8654,0,0.203379,0,1.40944e+07
03/02/2009 19:00,3,2,1,19,0,17.8,93,0,0,1.65847e+07,22.4702,22.4702,22.4702,22.4702,0,0,0,0
03/02/2009 20:00,3,2,1,20,0,17.2,97,0,0,1.65847e+07,22.4702,22.4702,22.4702,22.4702,0,0,0,0
03/02/2009 21:00,3,2,1,21,0,17.2,97,0,0,1.53339e+07,22.4702,22.4702,22.4702,22.4702,0,0,0,0
03/02/2009 22:00,3,2,1,22,0,17.2,97,0,0,1.53339e+07,22.4702,22.4702,22.4702,22.4702,0,0,0,0
03/02/2009 23:00,3,2,1,23,0,16.1,97,0,0,1.42082e+07,22.4702,22.4702,22.4702,22.4702,0,0,0,0
03/03/2009 00:00,3,3,2,0,0,15.6,97,0,0,1.35828e+07,22.4702,22.4702,22.4702,22.4702,0,0,0,0
03/03/2009 01:00,3,3,2,1,0,15.6,97,0,0,2.13249e+07,22.4702,22.4702,22.4702,22.4702,0,0,0,0
03/03/2009 02:00,3,3,2,2,0,16.7,97,0,0,2.13249e+07,22.4702,22.4702,22.4702,22.4702,0,0,0,0
03/03/2009 03:00,3,3,2,3,0,16.7,97,0,0,2.13249e+07,22.4702,22.4702,22.4702,22.4702,0,0,0,0
03/03/2009 04:00,3,3,2,4,0,16.1,97,0,0,2.13249e+07,22.4702,22.4702,22.4702,22.4702,0,0,0,0
03/03/2009 05:00,3,3,2,5,0,16.7,93,0,0,2.13249e+07,22.4702,22.4702,22.4702,22.4702,0,0,0,0
03/03/2009 06:00,3,3,2,6,0,14.4,100,0,0,2.19503e+07,22.4702,22.4702,22.4702,22.4702,0,0,0,0
03/03/2009 07:00,3,3,2,7,0,11.1,93,0,442241,2.35918e+07,22.4845,22.4845,22.4845,17.8654,0,0.027769,0,1.92937e+06
03/03/2009 08:00,3,3,2,8,0,11.1,90,0,516188,2.26865e+07,22.4905,22.4905,22.4905,17.8654,0,0.0329737,0,2.29489e+06
03/03/2009 09:00,3,3,2,9,0,10,80,0,3.77979e+06,4.74094e+07,22.5076,22.5076,22.5076,17.8654,0,0.256571,0,1.79347e+07
03/03/2009 10:00,3,3,2,10,0,11.1,74,0,5.22594e+06,4.91824e+07,22.5256,22.5256,22.5256,17.8654,0,0.360987,0,2.53149e+07
03/03/2009 11:00,3,3,2,11,0,12.2,67,0,5.51339e+06,4.95368e+07,22.5291,22.5291,22.5291,17.8654,0,0.382421,0,2.68377e+07
03/03/2009 12:00,3,3,2,12,0,13.9,62,0,6.22385e+06,5.04144e+07,22.5258,22.5258,22.5258,17.8654,0,0.435823,0,3.05637e+07
03/03/2009 13:00,3,3,2,13,0,13.3,60,0,5.09504e+06,4.59973e+07,22.5124,22.5124,22.5124,17.8654,0,0.350428,0,2.45048e+07
03/03/2009 14:00,3,3,2,14,0,14.4,56,0,6.26064e+06,5.04611e+07,22.4895,22.4895,22.4895,17.8654,0,0.439003,0,3.05473e+07
03/03/2009 15:00,3,3,2,15,0,14.4,58,0,6.3446e+06,5.05654e+07,22.4812,22.4812,22.4812,17.8654,0,0.445524,0,3.09454e+07
03/03/2009 16:00,3,3,2,16,0,14.4,58,0,6.47837e+06,5.07312e+07,22.4768,22.4768,22.4768,17.8654,0,0.455732,0,3.16242e+07
03/03/2009 17:00,3,3,2,17,0,15,58,0,6.02614e+06,5.01725e+07,22.4773,22.4773,22.4773,17.8654,0,0.421755,0,2.92697e+07
03/03/2009 18:00,3,3,2,18,0,15.6,58,0,2.49223e+06,2.74354e+07,22.4794,22.4794,22.4794,17.8654,0,0.159562,0,1.10787e+07
03/03/2009 19:00,3,3,2,19,0,13.3,64,0,0,1.65847e+07,22.4799,22.4799,22.4799,22.4799,0,0,0,0
03/03/2009 20:00,3,3,2,20,0,12.8,64,0,0,1.65847e+07,22.4799,22.4799,22.4799,22.4799,0,0,0,0
03/03/2009 21:00,3,3,2,21,0,10,71,0,0,1.53339e+07,22.4799,22.4799,22.4799,22.4799,0,0,0,0
03/03/2009 22:00,3,3,2,22,0,8.3,74,0,0,1.53339e+07,22.4799,22.4799,22.4799,22.4799,0,0,0,0
03/03/2009 23:00,3,3,2,23,0,7.8,71,0,0,1.42082e+07,22.4799,22.4799,22.4799,22.4799,0,0,0,0
03/04/2009 00:00,3,4,3,0,0,7.2,74,0,0,1.35828e+07,22.4799,22.4799,22.4799,22.4799,0,0,0,0
03/04/2009 01:00,3,4,3,1,0,6.7,74,0,0,1.24691e+07,22.4799,22.4799,22.4799,22.4799,0,0,0,0
03/04/2009 02:00,3,4,3,2,0,6.1,76,0,0,1.24691e+07,22.4799,22.4799,22.4799,22.4799,0,0,0,0
03/04/2009 03:00,3,4,3,3,0,5.6,76,0,0,1.24691e+07,22.4799,22.4799,22.4799,22.4799,0,0,0,0
03/04/2009 04:00,3,4,3,4,0,5.6,76,0,0,1.24691e+07,22.4799,22.4799,22.4799,22.4799,0,0,0,0
03/04/2009 05:00,3,4,3,5,0,5.6,76,0,0,1.24691e+07,22.4799,22.4799,22.4799,22.4799,0,0,0,0
03/04/2009 06:00,3,4,3,6,0,5.6,76,0,0,1.24691e+07,22.4799,22.4799,22.4799,22.4799,0,0,0,0
03/04/2009 07:00,3,4,3,7,0,5.6,76,0,0,1.35828e+07,22.4799,22.4799,22.4799,22.4799,0,0,0,0
03/04/2009 08:00,3,4,3,8,0,6.1,74,0,0,1.0211e+07,22.4799,22.4799,22.4799,22.4799,0,0,0,0
03/04/2009 09:00,3,4,3,9,0,6.7,74,0,0,1.0211e+07,22.4799,22.4799,22.4799,22.4799,0,0,0,0
03/04/2009 10:00,3,4,3,10,0,9.4,64,0,0,1.0211e+07,22.4799,22.4799,22.4799,22.4799,0,0,0,0
03/04/2009 11:00,3,4,3,11,0,11.1,57,0,0,1.0211e+07,22.4799,22.4799,22.4799,22.4799,0,0,0,0
03/04/2009 12:00,3,4,3,12,0,12.2,55,0,0,1.0211e+07,22.4799,22.4799,22.4799,22.4799,0,0,0,0
03/04/2009 13:00,3,4,3,13,0,15,50,0,0,1.0211e+07,22.4799,22.4799,22.4799,22.4799,0,0,0,0
03/04/2009 14:00,3,4,3,14,0,14.4,51,0,0,1.0211e+07,22.4799,22.4799,22.4799,22.4799,0,0,0,0
03/04/2009 15:00,3,4,3,15,0,15.6,48,0,0,1.0211e+07,22.4799,22.4799,22.4799,22.4799,0,0,0,0
03/04/2009 16:00,3,4,3,16,0,16.7,46,0,0,1.0211e+07,22.4799,22.4799,22.4799,22.4799,0,0,0,0
03/04/2009 17:00,3,4,3,17,0,16.1,48,0,0,1.0211e+07,22.4799,22.4799,22.4799,22.4799,0,0,0,0
03/04/2009 18:00,3,4,3,18,0,14.4,62,0,0,1.0211e+07,22.4799,22.4799,22.4799,22.4799,0,0,0,0
03/04/2009 19:00,3,4,3,19,0,12.2,75,0,0,1.35828e+07,22.4799,22.4799,22.4799,22.4799,0,0,0,0
03/04/2009 20:00,3,4,3,20,0,11.1,80,0,0,1.35828e+07,22.4799,22.4799,22.4799,22.4799,0,0,0,0
03/04/2009 21:00,3,4,3,21,0,10.6,80,0,0,1.35828e+07,22.4799,22.4799,22.4799,22.4799,0,0,0,0
03/04/2009 22:00,3,4,3,22,0,11.1,77,0,0,1.35828e+07,22.4799,22.4799,22.4799,22.4799,0,0,0,0
03/04/2009 23:00,3,4,3,23,0,10,86,0,0,1.35828e+07,22.4799,22.4799,22.4799,22.4799,0,0,0,0
03/05/2009 00:00,3,5,4,0,0,8.9,93,0,0,1.35828e+07,22.4799,22.4799,22.4799,22.4799,0,0,0,0
03/05/2009 01:00,3,5,4,1,0,8.3,89,0,0,1.24691e+07,22.4799,22.4799,22.4799,22.4799,0,0,0,0
03/05/2009 02:00,3,5,4,2,0,8.3,89,0,0,1.24691e+07,22.4799,22.4799,22.4799,22.4799,0,0,0,0
03/05/2009 03:00,3,5,4,3,0,7.8,89,0,0,1.24691e+07,22.4799,22.4799,22.4799,22.4799,0,0,0,0
03/05/2009 04:00,3,5,4,4,0,7.8,86,0,0,1.24691e+07,22.4799,22.4799,22.4799,22.4799,0,0,0,0
03/05/2009 05:00,3,5,4,5,0,7.2,93,0,0,1.24691e+07,22.4799,22.4799,22.4799,22.4799,0,0,0,0
03/05/2009 06:00,3,5,4,6,0,7.2,89,0,0,1.24691e+07,22.4799,22.4799,22.4799,22.4799,0,0,0,0
03/05/2009 07:00,3,5,4,7,0,6.7,93,0,0,1.35828e+07,22.4799,22.4799,22.4799,22.4799,0,0,0,0
03/05/2009 08:00,3,5,4,8,0,8.9,89,0,0,1.0211e+07,22.4799,22.4799,22.4799,22.4799,0,0,0,0
03/05/2009 09:00,3,5,4,9,0,12.2,77,0,0,1.0211e+07,22.4799,22.4799,22.4799,22.4799,0,0,0,0
03/05/2009 10:00,3,5,4,10,0,15.6,58,0,0,1.0211e+07,22.4799,22.4799,22.4799,22.4799,0,0,0,0
03/05/2009 11:00,3,5,4,11,0,17.8,48,0,0,1.0211e+07,22.4799,22.4799,22.4799,22.4799,0,0,0,0
03/05/2009 12:00,3,5,4,12,0,18.9,45,0,0,1.0211e+07,22.4799,22.4799,22.4799,22.4799,0,0,0,0
03/05/2009 13:00,3,5,4,13,0,20.6,44,0,0,1.0211e+07,22.4799,22.4799,22.4799,22.4799,0,0,0,0
03/05/2009 14:00,3,5,4,14,0,21.7,40,0,0,1.0211e+07,22.4799,22.4799,22.4799,22.4799,0,0,0,0
03/05/2009 15:00,3,5,4,15,0,22.2,38,0,0,1.0211e+07,22.4799,22.4799,22.4799,22.4799,0,0,0,0
03/05/2009 16:00,3,5,4,16,0,22.8,36,0,0,1.0211e+07,22.4799,22.4799,22.4799,22.4799,0,0,0,0
03/05/2009 17:00,3,5,4,17,0,22.8,36,0,0,1.0211e+07,22.4799,22.4799,22.4799,22.4799,0,0,0,0
03/05/2009 18:00,3,5,4,18,0,21.1,47,0,0,1.0211e+07,22.4799,22.4799,22.4799,22.4799,0,0,0,0
03/05/2009 19:00,3,5,4,19,0,18.3,61,0,0,1.35828e+07,22.4799,22.4799,22.4799,22.4799,0,0,0,0
03/05/2009 20:00,3,5,4,20,0,16.7,70,0,0,1.35828e+07,22.4799,22.4799,22.4799,22.4799,0,0,0,0
03/05/2009 21:00,3,5,4,21,0,15.6,75,0,0,1.35828e+07,22.4799,22.4799,22.4799,22.4799,0,0,0,0
03/05/2009 22:00,3,5,4,22,0,13.3,83,0,0,1.35828e+07,22.4799,22.4799,22.4799,22.4799,0,0,0,0
03/05/2009 23:00,3,5,4,23,0,12.2,93,0,0,1.35828e+07,22.4799,22.4799,22.4799,22.4799,0,0,0,0
03/06/2009 00:00,3,6,5,0,0,12.2,90,0,0,1.35828e+07,22.4799,22.4799,22.4799,22.4799,0,0,0,0
03/06/2009 01:00,3,6,5,1,0,11.7,93,0,0,2.13249e+07,22.4799,22.4799,22.4799,22.4799,0,0,0,0
03/06/2009 02:00,3,6,5,2,0,10.6,96,0,0,2.13249e+07,22.4799,22.4799,22.4799,22.4799,0,0,0,0
03/06/2009 03:00,3,6,5,3,0,9.4,96,0,0,2.13249e+07,22.4799,22.4799,22.4799,22.4799,0,0,0,0
03/06/2009 04:00,3,6,5,4,0,10.6,93,0,0,2.13249e+07,22.4799,22.4799,22.4799,22.4799,0,0,0,0
03/06/2009 05:00,3,6,5,5,0,9.4,93,0,0,2.13249e+07,22.4799,22.4799,22.4799,22.4799,0,0,0,0
03/06/2009 06:00,3,6,5,6,0,8.9,89,0,0,2.19503e+07,22.4799,22.4799,22.4799,22.4799,0,0,0,0
03/06/2009 07:00,3,6,5,7,0,7.8,93,171240,0,2.32594e+07,21.6628,21.6628,21.6628,17.8654,0,0.00776365,0,443673
03/06/2009 08:00,3,6,5,8,0,10,83,0,625505,2.28284e+07,21.3918,21.3918,21.3918,18.5419,0,0.0425934,0,2.3292e+06
03/06/2009 09:00,3,6,5,9,0,13.3,67,0,1.12841e+06,4.41949e+07,22.1119,22.1119,22.1119,17.8654,0,0.0745855,0,4.78524e+06
03/06/2009 10:00,3,6,5,10,0,16.7,50,0,1.85608e+06,4.5079e+07,22.2892,22.2892,22.2892,17.8654,0,0.124616,0,8.29815e+06
03/06/2009 11:00,3,6,5,11,0,19.4,42,0,2.89197e+06,4.63356e+07,22.3624,22.3624,22.3624,17.8654,0,0.195907,0,1.32588e+07
03/06/2009 12:00,3,6,5,12,0,20.6,36,0,3.44335e+06,4.70128e+07,22.4288,22.4288,22.4288,17.8654,0,0.23666,0,1.62525e+07
03/06/2009 13:00,3,6,5,13,0,22.8,30,0,3.26971e+06,4.37801e+07,22.4348,22.4348,22.4348,17.8654,0,0.224658,0,1.54477e+07
03/06/2009 14:00,3,6,5,14,0,22.8,26,0,4.9422e+06,4.88434e+07,22.4518,22.4518,22.4518,17.8654,0,0.342967,0,2.36705e+07
03/06/2009 15:00,3,6,5,15,0,23.9,25,0,6.38671e+06,5.06276e+07,22.4605,22.4605,22.4605,17.8654,0,0.450986,0,3.11847e+07
03/06/2009 16:00,3,6,5,16,0,24.4,24,0,7.31864e+06,5.17848e+07,22.4675,22.4675,22.4675,17.8654,0,0.522452,0,3.6181e+07
03/06/2009 17:00,3,6,5,17,0,24.4,23,0,7.48958e+06,5.19957e+07,22.4706,22.4706,22.4706,17.8654,0,0.535104,0,3.7082e+07
03/06/2009 18:00,3,6,5,18,0,23.3,29,0,3.13046e+06,2.82424e+07,22.4417,22.4417,22.4417,17.8654,0,0.212142,0,1.4609e+07
03/06/2009 19:00,3,6,5,19,0,17.8,45,0,0,1.65847e+07,22.4343,22.4343,22.4343,22.4343,0,0,0,0
03/06/2009 20:00,3,6,5,20,0,17.8,45,0,0,1.65847e+07,22.4343,22.4343,22.4343,22.4343,0,0,0,0
03/06/2009 21:00,3,6,5,21,0,16.7,60,0,0,1.53339e+07,22.4343,22.4343,22.4343,22.4343,0,0,0,0
03/06/2009 22:00,3,6,5,22,0,15.6,72,0,0,1.53339e+07,22.4343,22.4343,22.4343,22.4343,0,0,0,0
03/06/2009 23:00,3,6,5,23,0,12.2,83,0,0,1.42082e+07,22.4343,22.4343,22.4343,22.4343,0,0,0,0
03/07/2009 00:00,3,7,6,0,0,11.7,86,0,0,1.35828e+07,22.4343,22.4343,22.4343,22.4343,0,0,0,0
03/07/2009 01:00,3,7,6,1,0,10.6,90,0,0,2.13249e+07,22.4343,22.4343,22.4343,22.4343,0,0,0,0
03/07/2009 02:00,3,7,6,2,0,12.2,90,0,0,2.13249e+07,22.4343,22.4343,22.4343,22.4343,0,0,0,0
03/07/2009 03:00,3,7,6,3,0,12.8,93,0,0,2.13249e+07,22.4343,22.4343,22.4343,22.4343,0,0,0,0
03/07/2009 04:00,3,7,6,4,0,12.2,96,0,0,2.13249e+07,22.4343,22.4343,22.4343,22.4343,0,0,0,0
03/07/2009 05:00,3,7,6,5,0,9.4,96,0,0,2.13249e+07,22.4343,22.4343,22.4343,22.4343,0,0,0,0
03/07/2009 06:00,3,7,6,6,0,8.9,96,0,0,2.19503e+07,22.4343,22.4343,22.4343,22.4343,0,0,0,0
03/07/2009 07:00,3,7,6,7,0,10,100,0,0,2.3064e+07,22.4343,22.4343,22.4343,22.4343,0,0,0,0
03/07/2009 08:00,3,7,6,8,0,10.6,100,0,0,2.20688e+07,22.4343,22.4343,22.4343,22.4343,0,0,0,0
03/07/2009 09:00,3,7,6,9,0,12.2,100,0,2.26109e+06,4.55534e+07,22.5082,22.5082,22.5082,17.8654,0,0.14819,0,1.03684e+07
03/07/2009 10:00,3,7,6,10,0,14.4,100,0,2.81424e+06,4.62261e+07,22.5376,22.5376,22.5376,17.8654,0,0.186542,0,1.31128e+07
03/07/2009 11:00,3,7,6,11,0,17.2,90,0,4.88666e+06,4.8764e+07,22.5189,22.5189,22.5189,17.8654,0,0.335358,0,2.34838e+07
03/07/2009 12:00,3,7,6,12,0,21.1,68,0,5.18967e+06,4.91367e+07,22.5228,22.5228,22.5228,17.8654,0,0.357729,0,2.5071e+07
03/07/2009 13:00,3,7,6,13,0,22.2,57,0,4.70012e+06,4.55105e+07,22.5173,22.5173,22.5173,17.8654,0,0.320788,0,2.24556e+07
03/07/2009 14:00,3,7,6,14,0,22.2,55,0,5.87264e+06,4.99795e+07,22.5097,22.5097,22.5097,17.8654,0,0.408807,0,2.85702e+07
03/07/2009 15:00,3,7,6,15,0,21.7,61,0,6.35541e+06,5.05769e+07,22.503,22.503,22.503,17.8654,0,0.445417,0,3.10842e+07
03/07/2009 16:00,3,7,6,16,0,20.6,76,0,6.05879e+06,5.02103e+07,22.5006,22.5006,22.5006,17.8654,0,0.42318,0,2.95171e+07
03/07/2009 17:00,3,7,6,17,0,20,78,0,6.04582e+06,5.01946e+07,22.5015,22.5015,22.5015,17.8654,0,0.422334,0,2.94638e+07
03/07/2009 18:00,3,7,6,18,0,19.4,84,0,2.28713e+06,2.71836e+07,22.5001,22.5001,22.5001,17.8654,0,0.144564,0,1.00823e+07
03/07/2009 19:00,3,7,6,19,0,18.9,87,0,0,1.65847e+07,22.4997,22.4997,22.4997,22.4997,0,0,0,0
03/07/2009 20:00,3,7,6,20,0,18.9,90,0,0,1.65847e+07,22.4997,22.4997,22.4997,22.4997,0,0,0,0
03/07/2009 21:00,3,7,6,21,0,18.9,90,0,0,1.53339e+07,22.4997,22.4997,22.4997,22.4997,0,0,0,0
03/07/2009 22:00,3,7,6,22,0,18.9,90,0,0,1.53339e+07,22.4997,22.4997,22.4997,22.4997,0,0,0,0
03/07/2009 23:00,3,7,6,23,0,18.9,93,0,0,1.42082e+07,22.4997,22.4997,22.4997,22.4997,0,0,0,0
03/08/2009 00:00,3,8,0,0,0,19.4,90,0,0,1.35828e+07,22.4997,22.4997,22.4997,22.4997,0,0,0,0
03/08/2009 01:00,3,8,0,1,0,19.4,93,0,0,2.13249e+07,22.4997,22.4997,22.4997,22.4997,0,0,0,0
03/08/2009 02:00,3,8,0,2,0,19.4,93,0,0,2.13249e+07,22.4997,22.4997,22.4997,22.4997,0,0,0,0
03/08/2009 03:00,3,8,0,3,0,19.4,97,0,0,2.13249e+07,22.4997,22.4997,22.4997,22.4997,0,0,0,0
03/08/2009 04:00,3,8,0,4,0,20,93,0,0,2.13249e+07,22.4997,22.4997,22.4997,22.4997,0,0,0,0
03/08/2009 05:00,3,8,0,5,0,20,93,0,0,2.13249e+07,22.4997,22.4997,22.4997,22.4997,0,0,0,0
03/08/2009 06:00,3,8,0,6,0,20,93,0,0,2.19503e+07,22.4997,22.4997,22.4997,22.4997,0,0,0,0
03/08/2009 07:00,3,8,0,7,0,20,93,0,185015,2.32785e+07,22.5059,22.5059,22.5059,17.8654,0,0.00955708,0,667371
03/08/2009 08:00,3,8,0,8,0,20.6,90,0,285447,2.24053e+07,22.5187,22.5187,22.5187,17.8654,0,0.0165775,0,1.16081e+06
03/08/2009 09:00,3,8,0,9,0,21.1,90,0,6.29381e+06,5.04953e+07,22.6415,22.6415,22.6415,17.8654,0,0.439024,0,3.15522e+07
03/08/2009 10:00,3,8,0,10,0,22.2,82,0,7.96935e+06,5.2575e+07,22.6315,22.6315,22.6315,17.8654,0,0.568121,0,4.07452e+07
03/08/2009 11:00,3,8,0,11,0,22.8,76,0,7.98997e+06,5.26021e+07,22.5881,22.5881,22.5881,17.8654,0,0.570348,0,4.05358e+07
03/08/2009 12:00,3,8,0,12,0,23.9,74,0,8.77606e+06,5.35897e+07,22.5482,22.5482,22.5482,17.8654,0,0.63506,0,4.4751e+07
03/08/2009 13:00,3,8,0,13,0,20,73,0,6.20136e+06,4.73629e+07,22.5208,22.5208,22.5208,17.8654,0,0.433205,0,3.03476e+07
03/08/2009 14:00,3,8,0,14,0,18.3,84,0,8.31656e+06,5.30207e+07,22.5058,22.5058,22.5058,17.8654,0,0.6002,0,4.19109e+07
03/08/2009 15:00,3,8,0,15,0,20.6,73,0,9.07131e+06,5.39595e+07,22.4887,22.4887,22.4887,17.8654,0,0.658443,0,4.58084e+07
03/08/2009 16:00,3,8,0,16,0,21.1,66,0,7.8157e+06,5.23901e+07,22.476,22.476,22.476,17.8654,0,0.558464,0,3.87467e+07
03/08/2009 17:00,3,8,0,17,0,21.1,66,0,7.59133e+06,5.21117e+07,22.4689,22.4689,22.4689,17.8654,0,0.541254,0,3.74945e+07
03/08/2009 18:00,3,8,0,18,0,20,68,0,3.46496e+06,2.86258e+07,22.4659,22.4659,22.4659,17.8654,0,0.229464,0,1.58854e+07
03/08/2009 19:00,3,8,0,19,0,18.9,65,0,0,1.65847e+07,22.4646,22.4646,22.4646,22.4646,0,0,0,0
03/08/2009 20:00,3,8,0,20,0,18.3,65,0,0,1.65847e+07,22.4646,22.4646,22.4646,22.4646,0,0,0,0
03/08/2009 21:00,3,8,0,21,0,17.2,63,0,0,1.53339e+07,22.4646,22.4646,22.4646,22.4646,0,0,0,0
03/08/2009 22:00,3,8,0,22,0,16.1,63,0,0,1.53339e+07,22.4646,22.4646,22.4646,22.4646,0,0,0,0
03/08/2009 23:00,3,8,0,23,0,15.6,58,0,0,1.42082e+07,22.4646,22.4646,22.4646,22.4646,0,0,0,0
03/09/2009 00:00,3,9,1,0,0,15,56,0,0,1.35828e+07,22.4646,22.4646,22.4646,22.4646,0,0,0,0
03/09/2009 01:00,3,9,1,1,0,15,54,0,0,2.13249e+07,22.4646,22.4646,22.4646,22.4646,0,0,0,0
03/09/2009 02:00,3,9,1,2,0,14.4,53,0,0,2.13249e+07,22.4646,22.4646,22.4646,22.4646,0,0,0,0
03/09/2009 03:00,3,9,1,3,0,13.9,51,0,0,2.13249e+07,22.4646,22.4646,22.4646,22.4646,0,0,0,0
03/09/2009 04:00,3,9,1,4,0,13.3,49,0,0,2.13249e+07,22.4646,22.4646,22.4646,22.4646,0,0,0,0
03/09/2009 05:00,3,9,1,5,0,12.8,47,0,0,2.13249e+07,22.4646,22.4646,22.4646,22.4646,0,0,0,0
03/09/2009 06:00,3,9,1,6,0,12.2,57,0,0,2.19503e+07,22.4646,22.4646,22.4646,22.4646,0,0,0,0
03/09/2009 07:00,3,9,1,7,0,12.2,49,0,437289,2.35855e+07,22.4826,22.4826,22.4826,17.8654,0,0.0273203,0,1.89822e+06
03/09/2009 08:00,3,9,1,8,0,11.7,55,0,449873,2.26056e+07,22.4995,22.4995,22.4995,17.8654,0,0.0282308,0,1.96857e+06
03/09/2009 09:00,3,9,1,9,0,14.4,44,0,5.86349e+06,4.99834e+07,22.3268,22.3268,22.3268,17.8654,0,0.412805,0,2.77128e+07
03/09/2009 10:00,3,9,1,10,0,16.7,37,0,6.58019e+06,5.08695e+07,22.3363,22.3363,22.3363,17.8654,0,0.467094,0,3.14256e+07
03/09/2009 11:00,3,9,1,11,0,18.3,23,0,6.43817e+06,5.06873e+07,22.3726,22.3726,22.3726,17.8654,0,0.454554,0,3.08307e+07
03/09/2009 12:00,3,9,1,12,0,19.4,21,0,7.06964e+06,5.14758e+07,22.3961,22.3961,22.3961,17.8654,0,0.505101,0,3.44372e+07
03/09/2009 13:00,3,9,1,13,0,20,22,0,6.34676e+06,4.75579e+07,22.3995,22.3995,22.3995,17.8654,0,0.449523,0,3.06708e+07
03/09/2009 14:00,3,9,1,14,0,20.6,20,0,7.78665e+06,5.23705e+07,22.3961,22.3961,22.3961,17.8654,0,0.561971,0,3.83139e+07
03/09/2009 15:00,3,9,1,15,0,21.1,21,0,8.60028e+06,5.33793e+07,22.3998,22.3998,22.3998,17.8654,0,0.623613,0,4.25522e+07
03/09/2009 16:00,3,9,1,16,0,20.6,18,0,8.942e+06,5.38051e+07,22.4044,22.4044,22.4044,17.8654,0,0.649946,0,4.43934e+07
03/09/2009 17:00,3,9,1,17,0,20.6,17,0,8.93778e+06,5.38003e+07,22.4049,22.4049,22.4049,17.8654,0,0.649454,0,4.43647e+07
03/09/2009 18:00,3,9,1,18,0,19.4,19,0,4.65039e+06,3.00959e+07,22.3977,22.3977,22.3977,17.8654,0,0.319373,0,2.17821e+07
03/09/2009 19:00,3,9,1,19,0,15.6,31,0,0,1.65847e+07,22.3939,22.3939,22.3939,22.3939,0,0,0,0
03/09/2009 20:00,3,9,1,20,0,12.8,44,0,0,1.65847e+07,22.3939,22.3939,22.3939,22.3939,0,0,0,0
03/09/2009 21:00,3,9,1,21,0,10.6,55,0,0,1.53339e+07,22.3939,22.3939,22.3939,22.3939,0,0,0,0
03/09/2009 22:00,3,9,1,22,0,11.1,53,0,0,1.53339e+07,22.3939,22.3939,22.3939,22.3939,0,0,0,0
03/09/2009 23:00,3,9,1,23,0,9.4,64,0,0,1.42082e+07,22.3939,22.3939,22.3939,22.3939,0,0,0,0
03/10/2009 00:00,3,10,2,0,0,8.3,74,0,0,1.35828e+07,22.3939,22.3939,22.3939,22.3939,0,0,0,0
03/10/2009 01:00,3,10,2,1,0,6.7,83,0,0,2.13249e+07,22.3939,22.3939,22.3939,22.3939,0,0,0,0
03/10/2009 02:00,3,10,2,2,0,6.7,80,0,0,2.13249e+07,22.3939,22.3939,22.3939,22.3939,0,0,0,0
03/10/2009 03:00,3,10,2,3,0,5.6,79,0,0,2.13249e+07,22.3939,22.3939,22.3939,22.3939,0,0,0,0
03/10/2009 04:00,3,10,2,4,0,5.6,79,0,0,2.13249e+07,22.3939,22.3939,22.3939,22.3939,0,0,0,0
03/10/2009 05:00,3,10,2,5,0,5,86,0,0,2.13249e+07,22.3939,22.3939,22.3939,22.3939,0,0,0,0
03/10/2009 06:00,3,10,2,6,0,4.4,86,0,0,2.19503e+07,22.3939,22.3939,22.3939,22.3939,0,0,0,0
03/10/2009 07:00,3,10,2,7,0,4.4,89,0,105229,2.31817e+07,22.4027,22.4027,22.4027,17.8654,0,0.00403593,0,275418
03/10/2009 08:00,3,10,2,8,0,8.9,74,0,976835,2.32474e+07,22.3651,22.3651,22.3651,17.8654,0,0.0642753,0,4.34703e+06
03/10/2009 09:00,3,10,2,9,0,15.6,58,0,4.77661e+06,4.86486e+07,22.3776,22.3776,22.3776,17.8654,0,0.333262,0,2.26318e+07
03/10/2009 10:00,3,10,2,10,0,18.3,40,0,5.8548e+06,4.99749e+07,22.3918,22.3918,22.3918,17.8654,0,0.412756,0,2.81145e+07
03/10/2009 11:00,3,10,2,11,0,21.7,31,0,6.78063e+06,5.11162e+07,22.4124,22.4124,22.4124,17.8654,0,0.481954,0,3.2978e+07
03/10/2009 12:00,3,10,2,12,0,23.3,26,0,7.07039e+06,5.14774e+07,22.4318,22.4318,22.4318,17.8654,0,0.505193,0,3.47151e+07
03/10/2009 13:00,3,10,2,13,0,25,25,0,6.50414e+06,4.77548e+07,22.4263,22.4263,22.4263,17.8654,0,0.461978,0,3.17071e+07
03/10/2009 14:00,3,10,2,14,0,26.1,24,0,8.00758e+06,5.26439e+07,22.4222,22.4222,22.4222,17.8654,0,0.578501,0,3.96682e+07
03/10/2009 15:00,3,10,2,15,0,26.1,26,0,8.89657e+06,5.37476e+07,22.4246,22.4246,22.4246,17.8654,0,0.646454,0,4.43516e+07
03/10/2009 16:00,3,10,2,16,0,25,48,0,9.31428e+06,5.427e+07,22.4248,22.4248,22.4248,17.8654,0,0.679246,0,4.66035e+07
03/10/2009 17:00,3,10,2,17,0,25,37,0,9.21326e+06,5.4143e+07,22.4259,22.4259,22.4259,17.8654,0,0.670802,0,4.60346e+07
03/10/2009 18:00,3,10,2,18,0,23.9,34,0,4.88767e+06,3.0388e+07,22.417,22.417,22.417,17.8654,0,0.336772,0,2.30665e+07
03/10/2009 19:00,3,10,2,19,0,21.1,46,0,0,1.65847e+07,22.4132,22.4132,22.4132,22.4132,0,0,0,0
03/10/2009 20:00,3,10,2,20,0,19.4,57,0,0,1.65847e+07,22.4132,22.4132,22.4132,22.4132,0,0,0,0
03/10/2009 21:00,3,10,2,21,0,18.3,70,0,0,1.53339e+07,22.4132,22.4132,22.4132,22.4132,0,0,0,0
03/10/2009 22:00,3,10,2,22,0,17.2,84,0,0,1.53339e+07,22.4132,22.4132,22.4132,22.4132,0,0,0,0
03/10/2009 23:00,3,10,2,23,0,16.7,87,0,0,1.42082e+07,22.4132,22.4132,22.4132,22.4132,0,0,0,0
03/11/2009 00:00,3,11,3,0,0,16.7,87,0,0,1.35828e+07,22.4132,22.4132,22.4132,22.4132,0,0,0,0
03/11/2009 01:00,3,11,3,1,0,16.7,90,0,0,1.24691e+07,22.4132,22.4132,22.4132,22.4132,0,0,0,0
03/11/2009 02:00,3,11,3,2,0,16.7,90,0,0,1.24691e+07,22.4132,22.4132,22.4132,22.4132,0,0,0,0
03/11/2009 03:00,3,11,3,3,0,16.1,93,0,0,1.24691e+07,22.4132,22.4132,22.4132,22.4132,0,0,0,0
03/11/2009 04:00,3,11,3,4,0,16.1,93,0,0,1.24691e+07,22.4132,22.4132,22.4132,22.4132,0,0,0,0
03/11/2009 05:00,3,11,3,5,0,16.1,90,0,0,1.24691e+07,22.4132,22.4132,22.4132,22.4132,0,0,0,0
03/11/2009 06:00,3,11,3,6,0,16.1,87,0,0,1.24691e+07,22.4132,22.4132,22.4132,22.4132,0,0,0,0
03/11/2009 07:00,3,11,3,7,0,16.1,87,0,0,1.35828e+07,22.4132,22.4132,22.4132,22.4132,0,0,0,0
03/11/2009 08:00,3,11,3,8,0,17.8,78,0,0,1.0211e+07,22.4132,22.4132,22.4132,22.4132,0,0,0,0
03/11/2009 09:00,3,11,3,9,0,19.4,73,0,0,1.0211e+07,22.4132,22.4132,22.4132,22.4132,0,0,0,0
03/11/2009 10:00,3,11,3,10,0,22.2,59,0,0,1.0211e+07,22.4132,22.4132,22.4132,22.4132,0,0,0,0
03/11/2009 11:00,3,11,3,11,0,23.3,56,0,0,1.0211e+07,22.4132,22.4132,22.4132,22.4132,0,0,0,0
03/11/2009 12:00,3,11,3,12,0,23.9,54,0,0,1.0211e+07,22.4132,22.4132,22.4132,22.4132,0,0,0,0
03/11/2009 13:00,3,11,3,13,0,24.4,52,0,0,1.0211e+07,22.4132,22.4132,22.4132,22.4132,0,0,0,0
03/11/2009 14:00,3,11,3,14,0,24.4,52,0,0,1.0211e+07,22.4132,22.4132,22.4132,22.4132,0,0,0,0
03/11/2009 15:00,3,11,3,15,0,24.4,54,0,0,1.0211e+07,22.4132,22.4132,22.4132,22.4132,0,0,0,0
03/11/2009 16:00,3,11,3,16,0,22.8,62,0,0,1.0211e+07,22.4132,22.4132,22.4132,22.4132,0,0,0,0
03/11/2009 17:00,3,11,3,17,0,22.2,66,0,0,1.0211e+07,22.4132,22.4132,22.4132,22.4132,0,0,0,0
03/11/2009 18:00,3,11,3,18,0,21.7,71,0,0,1.0211e+07,22.4132,22.4132,22.4132,22.4132,0,0,0,0
03/11/2009 19:00,3,11,3,19,0,21.1,73,0,0,1.35828e+07,22.4132,22.4132,22.4132,22.4132,0,0,0,0
03/11/2009 20:00,3,11,3,20,0,20.6,81,0,0,1.35828e+07,22.4132,22.4132,22.4132,22.4132,0,0,0,0
03/11/2009 21:00,3,11,3,21,0,20,84,0,0,1.35828e+07,22.4132,22.4132,22.4132,22.4132,0,0,0,0
03/11/2009 22:00,3,11,3,22,0,20.6,84,0,0,1.35828e+07,22.4132,22.4132,22.4132,22.4132,0,0,0,0
03/11/2009 23:00,3,11,3,23,0,20,87,0,0,1.35828e+07,22.4132,22.4132,22.4132,22.4132,0,0,0,0
03/12/2009 00:00,3,12,4,0,0,20.6,84,0,0,1.35828e+07,22.4132,22.4132,22.4132,22.4132,0,0,0,0
03/12/2009 01:00,3,12,4,1,0,20,90,0,0,1.24691e+07,22.4132,22.4132,22.4132,22.4132,0,0,0,0
03/12/2009 02:00,3,12,4,2,0,20.6,81,0,0,1.24691e+07,22.4132,22.4132,22.4132,22.4132,0,0,0,0
03/12/2009 03:00,3,12,4,3,0,20,84,0,0,1.24691e+07,22.4132,22.4132,22.4132,22.4132,0,0,0,0
03/12/2009 04:00,3,12,4,4,0,20,87,0,0,1.24691e+07,22.4132,22.4132,22.4132,22.4132,0,0,0,0
03/12/2009 05:00,3,12,4,5,0,18.9,90,0,0,1.24691e+07,22.4132,22.4132,22.4132,22.4132,0,0,0,0
03/12/2009 06:00,3,12,4,6,0,19.4,87,0,0,1.24691e+07,22.4132,22.4132,22.4132,22.4132,0,0,0,0
03/12/2009 07:00,3,12,4,7,0,17.2,93,0,0,1.35828e+07,22.4132,22.4132,22.4132,22.4132,0,0,0,0
03/12/2009 08:00,3,12,4,8,0,19.4,90,0,0,1.0211e+07,22.4132,22.4132,22.4132,22.4132,0,0,0,0
03/12/2009 09:00,3,12,4,9,0,20.6,81,0,0,1.0211e+07,22.4132,22.4132,22.4132,22.4132,0,0,0,0
03/12/2009 10:00,3,12,4,10,0,21.7,48,0,0,1.0211e+07,22.4132,22.4132,22.4132,22.4132,0,0,0,0
03/12/2009 11:00,3,12,4,11,0,22.2,29,0,0,1.0211e+07,22.4132,22.4132,22.4132,22.4132,0,0,0,0
03/12/2009 12:00,3,12,4,12,0,23.9,26,0,0,1.0211e+07,22.4132,22.4132,22.4132,22.4132,0,0,0,0
03/12/2009 13:00,3,12,4,13,0,25,27,0,0,1.0211e+07,22.4132,22.4132,22.4132,22.4132,0,0,0,0
03/12/2009 14:00,3,12,4,14,0,25.6,24,0,0,1.0211e+07,22.4132,22.4132,22.4132,22.4132,0,0,0,0
03/12/2009 15:00,3,12,4,15,0,25.6,21,0,0,1.0211e+07,22.4132,22.4132,22.4132,22.4132,0,0,0,0
03/12/2009 16:00,3,12,4,16,0,25,18,0,0,1.0211e+07,22.4132,22.4132,22.4132,22.4132,0,0,0,0
03/12/2009 17:00,3,12,4,17,0,23.3,17,0,0,1.0211e+07,22.4132,22.4132,22.4132,22.4132,0,0,0,0
03/12/2009 18:00,3,12,4,18,0,22.2,15,0,0,1.0211e+07,22.4132,22.4132,22.4132,22.4132,0,0,0,0
03/12/2009 19:00,3,12,4,19,0,19.4,20,0,0,1.35828e+07,22.4132,22.4132,22.4132,22.4132,0,0,0,0
03/12/2009 20:00,3,12,4,20,0,17.8,28,0,0,1.35828e+07,22.4132,22.4132,22.4132,22.4132,0,0,0,0
03/12/2009 21:00,3,12,4,21,0,16.7,34,0,0,1.35828e+07,22.4132,22.4132,22.4132,22.4132,0,0,0,0
03/12/2009 22:00,3,12,4,22,0,15,38,0,0,1.35828e+07,22.4132,22.4132,22.4132,22.4132,0,0,0,0
03/12/2009 23:00,3,12,4,23,0,13.9,39,0,0,1.35828e+07,22.4132,22.4132,22.4132,22.4132,0,0,0,0
03/13/2009 00:00,3,13,5,0,0,12.8,42,0,0,1.35828e+07,22.4132,22.4132,22.4132,22.4132,0,0,0,0
03/13/2009 01:00,3,13,5,1,0,12.2,42,0,0,2.13249e+07,22.4132,22.4132,22.4132,22.4132,0,0,0,0
03/13/2009 02:00,3,13,5,2,0,11.1,43,0,0,2.13249e+07,22.4132,22.4132,22.4132,22.4132,0,0,0,0
03/13/2009 03:00,3,13,5,3,0,10,46,0,0,2.13249e+07,22.4132,22.4132,22.4132,22.4132,0,0,0,0
03/13/2009 04:00,3,13,5,4,0,9.4,46,0,0,2.13249e+07,22.4132,22.4132,22.4132,22.4132,0,0,0,0
03/13/2009 05:00,3,13,5,5,0,8.3,50,0,0,2.13249e+07,22.4132,22.4132,22.4132,22.4132,0,0,0,0
03/13/2009 06:00,3,13,5,6,0,8.3,46,0,0,2.19503e+07,22.4132,22.4132,22.4132,22.4132,0,0,0,0
03/13/2009 07:00,3,13,5,7,0,7.8,48,0,0,2.3064e+07,22.4132,22.4132,22.4132,22.4132,0,0,0,0
03/13/2009 08:00,3,13,5,8,0,8.9,44,0,601510,2.27985e+07,22.2561,22.2561,22.2561,18.6234,0,0.040723,0,2.67439e+06
03/13/2009 09:00,3,13,5,9,0,11.7,38,0,4.75639e+06,4.86267e+07,22.1798,22.1798,22.1798,17.8654,0,0.332619,0,2.15977e+07
03/13/2009 10:00,3,13,5,10,0,13.9,34,0,5.73231e+06,4.9828e+07,22.1977,22.1977,22.1977,17.8654,0,0.404943,0,2.63981e+07
03/13/2009 11:00,3,13,5,11,0,15.6,30,0,6.28397e+06,5.05063e+07,22.2322,22.2322,22.2322,17.8654,0,0.445748,0,2.9291e+07
03/13/2009 12:00,3,13,5,12,0,17.2,27,0,6.39802e+06,5.06493e+07,22.2803,22.2803,22.2803,17.8654,0,0.455393,0,3.02543e+07
03/13/2009 13:00,3,13,5,13,0,18.9,23,0,5.78059e+06,4.68632e+07,22.3077,22.3077,22.3077,17.8654,0,0.408283,0,2.72931e+07
03/13/2009 14:00,3,13,5,14,0,20,21,0,7.19556e+06,5.16394e+07,22.3244,22.3244,22.3244,17.8654,0,0.51705,0,3.46944e+07
03/13/2009 15:00,3,13,5,15,0,21.1,20,0,8.07827e+06,5.27313e+07,22.3476,22.3476,22.3476,17.8654,0,0.583282,0,3.93422e+07
03/13/2009 16:00,3,13,5,16,0,20.6,23,0,8.83766e+06,5.36782e+07,22.3753,22.3753,22.3753,17.8654,0,0.64249,0,4.36029e+07
03/13/2009 17:00,3,13,5,17,0,20.6,22,0,8.57405e+06,5.33463e+07,22.3963,22.3963,22.3963,17.8654,0,0.620565,0,4.23114e+07
03/13/2009 18:00,3,13,5,18,0,19.4,22,0,4.03463e+06,2.93325e+07,22.4008,22.4008,22.4008,17.8654,0,0.272447,0,1.85945e+07
03/13/2009 19:00,3,13,5,19,0,16.7,29,0,0,1.65847e+07,22.3983,22.3983,22.3983,22.3983,0,0,0,0
03/13/2009 20:00,3,13,5,20,0,15,32,0,0,1.65847e+07,22.3983,22.3983,22.3983,22.3983,0,0,0,0
03/13/2009 21:00,3,13,5,21,0,12.2,38,0,0,1.53339e+07,22.3983,22.3983,22.3983,22.3983,0,0,0,0
03/13/2009 22:00,3,13,5,22,0,10.6,36,0,0,1.53339e+07,22.3983,22.3983,22.3983,22.3983,0,0,0,0
03/13/2009 23:00,3,13,5,23,0,8.9,36,0,0,1.42082e+07,22.3983,22.3983,22.3983,22.3983,0,0,0,0
03/14/2009 00:00,3,14,6,0,0,7.8,37,0,0,1.35828e+07,22.3983,22.3983,22.3983,22.3983,0,0,0,0
03/14/2009 01:00,3,14,6,1,0,6.1,37,0,0,2.13249e+07,22.3983,22.3983,22.3983,22.3983,0,0,0,0
03/14/2009 02:00,3,14,6,2,0,5.6,33,0,0,2.13249e+07,22.3983,22.3983,22.3983,22.3983,0,0,0,0
03/14/2009 03:00,3,14,6,3,0,5,40,0,0,2.13249e+07,22.3983,22.3983,22.3983,22.3983,0,0,0,0
03/14/2009 04:00,3,14,6,4,0,3.9,43,0,0,2.13249e+07,22.3983,22.3983,22.3983,22.3983,0,0,0,0
03/14/2009 05:00,3,14,6,5,0,2.8,42,0,0,2.13249e+07,22.3983,22.3983,22.3983,22.3983,0,0,0,0
03/14/2009 06:00,3,14,6,6,0,2.2,40,0,0,2.19503e+07,22.3983,22.3983,22.3983,22.3983,0,0,0,0
03/14/2009 07:00,3,14,6,7,0,1.7,44,0,0,2.3064e+07,22.3983,22.3983,22.3983,22.3983,0,0,0,0
03/14/2009 08:00,3,14,6,8,0,4.4,39,0,211409,2.23203e+07,22.3337,22.3337,22.3337,18.9986,0,0.0127508,0,852501
03/14/2009 09:00,3,14,6,9,0,5.6,33,0,3.03088e+06,4.65031e+07,22.2266,22.2266,22.2266,17.8654,0,0.205649,0,1.34818e+07
03/14/2009 10:00,3,14,6,10,0,8.3,26,0,3.53215e+06,4.71351e+07,22.2125,22.2125,22.2125,17.8654,0,0.247697,0,1.62021e+07
03/14/2009 11:00,3,14,6,11,0,10,23,0,4.33838e+06,4.8109e+07,22.2162,22.2162,22.2162,17.8654,0,0.301506,0,1.97406e+07
03/14/2009 12:00,3,14,6,12,0,11.1,21,0,4.53042e+06,4.83409e+07,22.2546,22.2546,22.2546,17.8654,0,0.314511,0,2.07729e+07
03/14/2009 13:00,3,14,6,13,0,12.2,20,0,3.92676e+06,4.45761e+07,22.277,22.277,22.277,17.8654,0,0.269812,0,1.79121e+07
03/14/2009 14:00,3,14,6,14,0,13.3,21,0,5.23695e+06,4.92129e+07,22.2888,22.2888,22.2888,17.8654,0,0.367498,0,2.44625e+07
03/14/2009 15:00,3,14,6,15,0,14.4,19,0,6.214e+06,5.04184e+07,22.2995,22.2995,22.2995,17.8654,0,0.439914,0,2.93532e+07
03/14/2009 16:00,3,14,6,16,0,13.9,19,0,6.32779e+06,5.05577e+07,22.3325,22.3325,22.3325,17.8654,0,0.447654,0,3.00924e+07
03/14/2009 17:00,3,14,6,17,0,13.9,19,0,6.35472e+06,5.05907e+07,22.3562,22.3562,22.3562,17.8654,0,0.44936,0,3.03673e+07
03/14/2009 18:00,3,14,6,18,0,12.8,21,0,2.30104e+06,2.72198e+07,22.375,22.375,22.375,17.8654,0,0.151219,0,1.02618e+07
03/14/2009 19:00,3,14,6,19,0,10,27,0,0,1.65847e+07,22.377,22.377,22.377,22.377,0,0,0,0
03/14/2009 20:00,3,14,6,20,0,7.8,39,0,0,1.65847e+07,22.377,22.377,22.377,22.377,0,0,0,0
03/14/2009 21:00,3,14,6,21,0,5.6,53,0,0,1.53339e+07,22.377,22.377,22.377,22.377,0,0,0,0
03/14/2009 22:00,3,14,6,22,0,5,49,0,0,1.53339e+07,22.377,22.377,22.377,22.377,0,0,0,0
03/14/2009 23:00,3,14,6,23,0,5.6,43,0,0,1.42082e+07,22.377,22.377,22.377,22.377,0,0,0,0
03/15/2009 00:00,3,15,0,0,0,3.3,65,0,0,1.35828e+07,22.377,22.377,22.377,22.377,0,0,0,0
03/15/2009 01:00,3,15,0,1,0,1.7,76,0,0,2.13249e+07,22.377,22.377,22.377,22.377,0,0,0,0
03/15/2009 02:00,3,15,0,2,0,1.1,76,0,0,2.13249e+07,22.377,22.377,22.377,22.377,0,0,0,0
03/15/2009 03:00,3,15,0,3,0,1.1,73,0,0,2.13249e+07,22.377,22.377,22.377,22.377,0,0,0,0
03/15/2009 04:00,3,15,0,4,0,1.1,79,0,0,2.13249e+07,22.377,22.377,22.377,22.377,0,0,0,0
03/15/2009 05:00,3,15,0,5,0,0,82,0,0,2.13249e+07,22.377,22.377,22.377,22.377,0,0,0,0
03/15/2009 06:00,3,15,0,6,0,1.1,79,0,0,2.19503e+07,22.377,22.377,22.377,22.377,0,0,0,0
03/15/2009 07:00,3,15,0,7,0,1.7,70,133931,0,2.32054e+07,22.1143,22.1143,22.1143,17.8654,0,0.00239657,0,153236
03/15/2009 08:00,3,15,0,8,0,7.2,52,0,157120,2.22543e+07,21.889,21.889,21.889,19.1963,0,0.00901886,0,548159
03/15/2009 09:00,3,15,0,9,0,10.6,43,0,1.79005e+06,4.49964e+07,22.2402,22.2402,22.2402,17.8654,0,0.120086,0,7.96699e+06
03/15/2009 10:00,3,15,0,10,0,13.3,27,0,2.68036e+06,4.60829e+07,22.3838,22.3838,22.3838,17.8654,0,0.182938,0,1.24369e+07
03/15/2009 11:00,3,15,0,11,0,15,25,0,3.48598e+06,4.70671e+07,22.4102,22.4102,22.4102,17.8654,0,0.240589,0,1.64549e+07
03/15/2009 12:00,3,15,0,12,0,16.7,22,0,3.64177e+06,4.72566e+07,22.4472,22.4472,22.4472,17.8654,0,0.25177,0,1.7359e+07
03/15/2009 13:00,3,15,0,13,0,17.8,22,0,3.35223e+06,4.38792e+07,22.4448,22.4448,22.4448,17.8654,0,0.230493,0,1.58837e+07
03/15/2009 14:00,3,15,0,14,0,17.2,24,0,5.01252e+06,4.89345e+07,22.4503,22.4503,22.4503,17.8654,0,0.35003,0,2.415e+07
03/15/2009 15:00,3,15,0,15,0,17.8,24,0,6.14586e+06,5.03287e+07,22.4699,22.4699,22.4699,17.8654,0,0.432588,0,2.99737e+07
03/15/2009 16:00,3,15,0,16,0,16.7,28,0,6.62249e+06,5.09196e+07,22.4748,22.4748,22.4748,17.8654,0,0.468664,0,3.25073e+07
03/15/2009 17:00,3,15,0,17,0,16.1,30,0,6.51828e+06,5.07905e+07,22.4733,22.4733,22.4733,17.8654,0,0.460591,0,3.19375e+07
03/15/2009 18:00,3,15,0,18,0,14.4,35,0,1.85753e+06,2.66834e+07,22.4578,22.4578,22.4578,17.8654,0,0.121606,0,8.40382e+06
03/15/2009 19:00,3,15,0,19,0,12.8,40,0,0,1.65847e+07,22.448,22.448,22.448,22.448,0,0,0,0
03/15/2009 20:00,3,15,0,20,0,12.8,40,0,0,1.65847e+07,22.448,22.448,22.448,22.448,0,0,0,0
03/15/2009 21:00,3,15,0,21,0,12.8,40,0,0,1.53339e+07,22.448,22.448,22.448,22.448,0,0,0,0
03/15/2009 22:00,3,15,0,22,0,12.2,43,0,0,1.53339e+07,22.448,22.448,22.448,22.448,0,0,0,0
03/15/2009 23:00,3,15,0,23,0,11.7,45,0,0,1.42082e+07,22.448,22.448,22.448,22.448,0,0,0,0
03/16/2009 00:00,3,16,1,0,0,11.7,53,0,0,1.35828e+07,22.448,22.448,22.448,22.448,0,0,0,0
03/16/2009 01:00,3,16,1,1,0,11.7,55,0,0,2.13249e+07,22.448,22.448,22.448,22.448,0,0,0,0
03/16/2009 02:00,3,16,1,2,0,11.7,57,0,0,2.13249e+07,22.448,22.448,22.448,22.448,0,0,0,0
03/16/2009 03:00,3,16,1,3,0,11.1,61,0,0,2.13249e+07,22.448,22.448,22.448,22.448,0,0,0,0
03/16/2009 04:00,3,16,1,4,0,11.1,66,0,0,2.13249e+07,22.448,22.448,22.448,22.448,0,0,0,0
03/16/2009 05:00,3,16,1,5,0,11.1,64,0,0,2.13249e+07,22.448,22.448,22.448,22.448,0,0,0,0
03/16/2009 06:00,3,16,1,6,0,10.6,61,0,0,2.19503e+07,22.448,22.448,22.448,22.448,0,0,0,0
03/16/2009 07:00,3,16,1,7,0,11.1,59,0,0,2.3064e+07,22.448,22.448,22.448,22.448,0,0,0,0
03/16/2009 08:00,3,16,1,8,0,10.6,66,0,0,2.20688e+07,22.448,22.448,22.448,22.448,0,0,0,0
03/16/2009 09:00,3,16,1,9,0,11.7,57,0,1.45e+06,4.45758e+07,22.4957,22.4957,22.4957,17.8654,0,0.0949763,0,6.62317e+06
03/16/2009 10:00,3,16,1,10,0,12.2,59,0,1.83476e+06,4.50452e+07,22.5175,22.5175,22.5175,17.8654,0,0.122238,0,8.54975e+06
03/16/2009 11:00,3,16,1,11,0,14.4,51,0,2.48247e+06,4.58165e+07,22.4727,22.4727,22.4727,17.8654,0,0.16178,0,1.12165e+07
03/16/2009 12:00,3,16,1,12,0,14.4,56,0,2.97431e+06,4.64181e+07,22.4786,22.4786,22.4786,17.8654,0,0.196943,0,1.36716e+07
03/16/2009 13:00,3,16,1,13,0,16.1,40,0,2.50375e+06,4.28164e+07,22.4911,22.4911,22.4911,17.8654,0,0.161696,0,1.12552e+07
03/16/2009 14:00,3,16,1,14,0,15.6,43,0,3.98068e+06,4.76507e+07,22.4923,22.4923,22.4923,17.8654,0,0.26925,0,1.87467e+07
03/16/2009 15:00,3,16,1,15,0,15,48,0,4.13665e+06,4.78424e+07,22.4987,22.4987,22.4987,17.8654,0,0.280727,0,1.95726e+07
03/16/2009 16:00,3,16,1,16,0,15.6,44,0,4.4579e+06,4.82371e+07,22.5044,22.5044,22.5044,17.8654,0,0.304205,0,2.12357e+07
03/16/2009 17:00,3,16,1,17,0,14.4,48,0,4.59318e+06,4.84038e+07,22.5088,22.5088,22.5088,17.8654,0,0.314203,0,2.19545e+07
03/16/2009 18:00,3,16,1,18,0,13.9,53,0,817383,2.54205e+07,22.5085,22.5085,22.5085,17.8654,0,0.0508661,0,3.55396e+06
03/16/2009 19:00,3,16,1,19,0,13.3,55,0,0,1.65847e+07,22.508,22.508,22.508,22.508,0,0,0,0
03/16/2009 20:00,3,16,1,20,0,12.8,62,0,0,1.65847e+07,22.508,22.508,22.508,22.508,0,0,0,0
03/16/2009 21:00,3,16,1,21,0,12.8,64,0,0,1.53339e+07,22.508,22.508,22.508,22.508,0,0,0,0
03/16/2009 22:00,3,16,1,22,0,12.2,67,0,0,1.53339e+07,22.508,22.508,22.508,22.508,0,0,0,0
03/16/2009 23:00,3,16,1,23,0,11.7,77,0,0,1.42082e+07,22.508,22.508,22.508,22.508,0,0,0,0
03/17/2009 00:00,3,17,2,0,0,11.1,86,0,0,1.35828e+07,22.508,22.508,22.508,22.508,0,0,0,0
03/17/2009 01:00,3,17,2,1,0,11.7,86,0,0,2.13249e+07,22.508,22.508,22.508,22.508,0,0,0,0
03/17/2009 02:00,3,17,2,2,0,11.7,90,0,0,2.13249e+07,22.508,22.508,22.508,22.508,0,0,0,0
03/17/2009 03:00,3,17,2,3,0,12.2,86,0,0,2.13249e+07,22.508,22.508,22.508,22.508,0,0,0,0
03/17/2009 04:00,3,17,2,4,0,12.8,87,0,0,2.13249e+07,22.508,22.508,22.508,22.508,0,0,0,0
03/17/2009 05:00,3,17,2,5,0,13.3,87,0,0,2.13249e+07,22.508,22.508,22.508,22.508,0,0,0,0
03/17/2009 06:00,3,17,2,6,0,13.9,87,0,0,2.19503e+07,22.508,22.508,22.508,22.508,0,0,0,0
03/17/2009 07:00,3,17,2,7,0,14.4,84,0,0,2.3064e+07,22.508,22.508,22.508,22.508,0,0,0,0
03/17/2009 08:00,3,17,2,8,0,15,81,0,0,2.20688e+07,22.508,22.508,22.508,22.508,0,0,0,0
03/17/2009 09:00,3,17,2,9,0,16.7,78,0,1.34803e+06,4.44528e+07,22.5288,22.5288,22.5288,17.8654,0,0.0881963,0,6.1923e+06
03/17/2009 10:00,3,17,2,10,0,17.8,73,0,1.96073e+06,4.5192e+07,22.5398,22.5398,22.5398,17.8654,0,0.128828,0,9.05308e+06
03/17/2009 11:00,3,17,2,11,0,17.2,78,0,3.35183e+06,4.68772e+07,22.5111,22.5111,22.5111,17.8654,0,0.222885,0,1.55824e+07
03/17/2009 12:00,3,17,2,12,0,17.8,75,0,4.48433e+06,4.82673e+07,22.5282,22.5282,22.5282,17.8654,0,0.305276,0,2.14201e+07
03/17/2009 13:00,3,17,2,13,0,16.7,87,0,2.85972e+06,4.32503e+07,22.5412,22.5412,22.5412,17.8654,0,0.186638,0,1.31322e+07
03/17/2009 14:00,3,17,2,14,0,16.7,90,0,4.41615e+06,4.81842e+07,22.5377,22.5377,22.5377,17.8654,0,0.300596,0,2.11344e+07
03/17/2009 15:00,3,17,2,15,0,16.7,90,0,4.76338e+06,4.86114e+07,22.54,22.54,22.54,17.8654,0,0.32618,0,2.29443e+07
03/17/2009 16:00,3,17,2,16,0,16.7,93,0,4.89476e+06,4.87733e+07,22.5414,22.5414,22.5414,17.8654,0,0.335979,0,2.36406e+07
03/17/2009 17:00,3,17,2,17,0,16.7,97,0,4.9235e+06,4.88091e+07,22.5422,22.5422,22.5422,17.8654,0,0.338252,0,2.38049e+07
03/17/2009 18:00,3,17,2,18,0,14.4,93,0,634545,2.52077e+07,22.5272,22.5272,22.5272,17.8654,0,0.0414756,0,2.90955e+06
03/17/2009 19:00,3,17,2,19,0,15,93,0,0,1.65847e+07,22.5175,22.5175,22.5175,22.5175,0,0,0,0
03/17/2009 20:00,3,17,2,20,0,15,93,0,0,1.65847e+07,22.5175,22.5175,22.5175,22.5175,0,0,0,0
03/17/2009 21:00,3,17,2,21,0,13.9,93,0,0,1.53339e+07,22.5175,22.5175,22.5175,22.5175,0,0,0,0
03/17/2009 22:00,3,17,2,22,0,12.8,93,0,0,1.53339e+07,22.5175,22.5175,22.5175,22.5175,0,0,0,0
03/17/2009 23:00,3,17,2,23,0,11.7,90,0,0,1.42082e+07,22.5175,22.5175,22.5175,22.5175,0,0,0,0
03/18/2009 00:00,3,18,3,0,0,10.6,93,0,0,1.35828e+07,22.5175,22.5175,22.5175,22.5175,0,0,0,0
03/18/2009 01:00,3,18,3,1,0,9.4,90,0,0,1.24691e+07,22.5175,22.5175,22.5175,22.5175,0,0,0,0
03/18/2009 02:00,3,18,3,2,0,8.3,86,0,0,1.24691e+07,22.5175,22.5175,22.5175,22.5175,0,0,0,0
03/18/2009 03:00,3,18,3,3,0,7.2,89,0,0,1.24691e+07,22.5175,22.5175,22.5175,22.5175,0,0,0,0
03/18/2009 04:00,3,18,3,4,0,7.2,80,0,0,1.24691e+07,22.5175,22.5175,22.5175,22.5175,0,0,0,0
03/18/2009 05:00,3,18,3,5,0,7.2,80,0,0,1.24691e+07,22.5175,22.5175,22.5175,22.5175,0,0,0,0
03/18/2009 06:00,3,18,3,6,0,6.7,80,0,0,1.24691e+07,22.5175,22.5175,22.5175,22.5175,0,0,0,0
03/18/2009 07:00,3,18,3,7,0,6.1,80,0,0,1.35828e+07,22.5175,22.5175,22.5175,22.5175,0,0,0,0
03/18/2009 08:00,3,18,3,8,0,6.1,74,0,0,1.0211e+07,22.5175,22.5175,22.5175,22.5175,0,0,0,0
03/18/2009 09:00,3,18,3,9,0,6.1,74,0,0,1.0211e+07,22.5175,22.5175,22.5175,22.5175,0,0,0,0
03/18/2009 10:00,3,18,3,10,0,6.1,71,0,0,1.0211e+07,22.5175,22.5175,22.5175,22.5175,0,0,0,0
03/18/2009 11:00,3,18,3,11,0,6.7,68,0,0,1.0211e+07,22.5175,22.5175,22.5175,22.5175,0,0,0,0
03/18/2009 12:00,3,18,3,12,0,7.2,63,0,0,1.0211e+07,22.5175,22.5175,22.5175,22.5175,0,0,0,0
03/18/2009 13:00,3,18,3,13,0,7.8,61,0,0,1.0211e+07,22.5175,22.5175,22.5175,22.5175,0,0,0,0
03/18/2009 14:00,3,18,3,14,0,9.4,54,0,0,1.0211e+07,22.5175,22.5175,22.5175,22.5175,0,0,0,0
03/18/2009 15:00,3,18,3,15,0,10,52,0,0,1.0211e+07,22.5175,22.5175,22.5175,22.5175,0,0,0,0
03/18/2009 16:00,3,18,3,16,0,10,48,0,0,1.0211e+07,22.5175,22.5175,22.5175,22.5175,0,0,0,0
03/18/2009 17:00,3,18,3,17,0,10,48,0,0,1.0211e+07,22.5175,22.5175,22.5175,22.5175,0,0,0,0
03/18/2009 18:00,3,18,3,18,0,10,46,0,0,1.0211e+07,22.5175,22.5175,22.5175,22.5175,0,0,0,0
03/18/2009 19:00,3,18,3,19,0,8.3,52,0,0,1.35828e+07,22.5175,22.5175,22.5175,22.5175,0,0,0,0
03/18/2009 20:00,3,18,3,20,0,6.7,60,0,0,1.35828e+07,22.5175,22.5175,22.5175,22.5175,0,0,0,0
03/18/2009 21:00,3,18,3,21,0,5.6,65,0,0,1.35828e+07,22.5175,22.5175,22.5175,22.5175,0,0,0,0
03/18/2009 22:00,3,18,3,22,0,5,68,0,0,1.35828e+07,22.5175,22.5175,22.5175,22.5175,0,0,0,0
03/18/2009 23:00,3,18,3,23,0,4.4,68,0,0,1.35828e+07,22.5175,22.5175,22.5175,22.5175,0,0,0,0
03/19/2009 00:00,3,19,4,0,0,2.8,79,0,0,1.35828e+07,22.5175,22.5175,22.5175,22.5175,0,0,0,0
03/19/2009 01:00,3,19,4,1,0,2.8,79,0,0,1.24691e+07,22.5175,22.5175,22.5175,22.5175,0,0,0,0
03/19/2009 02:00,3,19,4,2,0,1.7,82,0,0,1.24691e+07,22.5175,22.5175,22.5175,22.5175,0,0,0,0
03/19/2009 03:00,3,19,4,3,0,1.7,79,0,0,1.24691e+07,22.5175,22.5175,22.5175,22.5175,0,0,0,0
03/19/2009 04:00,3,19,4,4,0,1.1,82,0,0,1.24691e+07,22.5175,22.5175,22.5175,22.5175,0,0,0,0
03/19/2009 05:00,3,19,4,5,0,1.1,79,0,0,1.24691e+07,22.5175,22.5175,22.5175,22.5175,0,0,0,0
03/19/2009 06:00,3,19,4,6,0,0,85,0,0,1.24691e+07,22.5175,22.5175,22.5175,22.5175,0,0,0,0
03/19/2009 07:00,3,19,4,7,0,1.1,79,0,0,1.35828e+07,22.5175,22.5175,22.5175,22.5175,0,0,0,0
03/19/2009 08:00,3,19,4,8,0,4.4,68,0,0,1.0211e+07,22.5175,22.5175,22.5175,22.5175,0,0,0,0
03/19/2009 09:00,3,19,4,9,0,7.8,52,0,0,1.0211e+07,22.5175,22.5175,22.5175,22.5175,0,0,0,0
03/19/2009 10:00,3,19,4,10,0,10,39,0,0,1.0211e+07,22.5175,22.5175,22.5175,22.5175,0,0,0,0
03/19/2009 11:00,3,19,4,11,0,11.1,37,0,0,1.0211e+07,22.5175,22.5175,22.5175,22.5175,0,0,0,0
03/19/2009 12:00,3,19,4,12,0,12.2,35,0,0,1.0211e+07,22.5175,22.5175,22.5175,22.5175,0,0,0,0
03/19/2009 13:00,3,19,4,13,0,13.3,33,0,0,1.0211e+07,22.5175,22.5175,22.5175,22.5175,0,0,0,0
03/19/2009 14:00,3,19,4,14,0,15,30,0,0,1.0211e+07,22.5175,22.5175,22.5175,22.5175,0,0,0,0
03/19/2009 15:00,3,19,4,15,0,16.7,27,0,0,1.0211e+07,22.5175,22.5175,22.5175,22.5175,0,0,0,0
03/19/2009 16:00,3,19,4,16,0,16.1,29,0,0,1.0211e+07,22.5175,22.5175,22.5175,22.5175,0,0,0,0
03/19/2009 17:00,3,19,4,17,0,16.7,29,0,0,1.0211e+07,22.5175,22.5175,22.5175,22.5175,0,0,0,0
03/19/2009 18:00,3,19,4,18,0,15.6,32,0,0,1.0211e+07,22.5175,22.5175,22.5175,22.5175,0,0,0,0
03/19/2009 19:00,3,19,4,19,0,12.2,45,0,0,1.35828e+07,22.5175,22.5175,22.5175,22.5175,0,0,0,0
03/19/2009 20:00,3,19,4,20,0,10.6,55,0,0,1.35828e+07,22.5175,22.5175,22.5175,22.5175,0,0,0,0
03/19/2009 21:00,3,19,4,21,0,8.9,66,0,0,1.35828e+07,22.5175,22.5175,22.5175,22.5175,0,0,0,0
03/19/2009 22:00,3,19,4,22,0,8.9,66,0,0,1.35828e+07,22.5175,22.5175,22.5175,22.5175,0,0,0,0
03/19/2009 23:00,3,19,4,23,0,7.8,71,0,0,1.35828e+07,22.5175,22.5175,22.5175,22.5175,0,0,0,0
03/20/2009 00:00,3,20,5,0,0,7.8,68,0,0,1.35828e+07,22.5175,22.5175,22.5175,22.5175,0,0,0,0
03/20/2009 01:00,3,20,5,1,0,8.9,61,0,0,2.13249e+07,22.5175,22.5175,22.5175,22.5175,0,0,0,0
03/20/2009 02:00,3,20,5,2,0,7.8,68,0,0,2.13249e+07,22.5175,22.5175,22.5175,22.5175,0,0,0,0
03/20/2009 03:00,3,20,5,3,0,7.2,74,0,0,2.13249e+07,22.5175,22.5175,22.5175,22.5175,0,0,0,0
03/20/2009 04:00,3,20,5,4,0,6.7,80,0,0,2.13249e+07,22.5175,22.5175,22.5175,22.5175,0,0,0,0
03/20/2009 05:00,3,20,5,5,0,6.1,83,0,0,2.13249e+07,22.5175,22.5175,22.5175,22.5175,0,0,0,0
03/20/2009 06:00,3,20,5,6,0,5.6,86,0,0,2.19503e+07,22.5175,22.5175,22.5175,22.5175,0,0,0,0
03/20/2009 07:00,3,20,5,7,0,6.1,86,1.86596e+06,0,2.52859e+07,16.6339,16.6339,18.0201,16.4792,0.0490219,0.0646973,1.4908e+06,602881
03/20/2009 08:00,3,20,5,8,0,10.6,83,775637,0,2.29805e+07,15.3972,15.3972,17.8654,15.3972,0.0435621,0,1.617e+06,0
03/20/2009 09:00,3,20,5,9,0,13.9,58,0,297550,4.31883e+07,16.7549,16.7549,17.4804,16.7176,0.0150743,0.00346298,265386,11678
03/20/2009 10:00,3,20,5,10,0,16.7,46,0,692790,4.3672e+07,20.0579,20.0579,20.0579,17.8654,0,0.0466472,0,1.56354e+06
03/20/2009 11:00,3,20,5,11,0,18.9,34,0,981945,4.40126e+07,21.7063,21.7063,21.7063,17.8654,0,0.0632452,0,3.68128e+06
03/20/2009 12:00,3,20,5,12,0,19.4,35,0,1.05608e+06,4.4105e+07,22.1407,22.1407,22.1407,17.8654,0,0.069476,0,4.46928e+06
03/20/2009 13:00,3,20,5,13,0,21.1,31,0,1.15761e+06,4.12184e+07,22.2396,22.2396,22.2396,17.8654,0,0.0803392,0,5.28825e+06
03/20/2009 14:00,3,20,5,14,0,22.2,27,0,2.54953e+06,4.59185e+07,22.3704,22.3704,22.3704,17.8654,0,0.172415,0,1.17008e+07
03/20/2009 15:00,3,20,5,15,0,22.8,28,0,3.94086e+06,4.76215e+07,22.4392,22.4392,22.4392,17.8654,0,0.271649,0,1.86971e+07
03/20/2009 16:00,3,20,5,16,0,22.8,27,0,4.84513e+06,4.87264e+07,22.4705,22.4705,22.4705,17.8654,0,0.335468,0,2.32471e+07
03/20/2009 17:00,3,20,5,17,0,22.2,30,0,5.2076e+06,4.91709e+07,22.4834,22.4834,22.4834,17.8654,0,0.36174,0,2.51379e+07
03/20/2009 18:00,3,20,5,18,0,21.1,34,0,1.09686e+06,2.57672e+07,22.4156,22.4156,22.4156,17.8654,0,0.0711987,0,4.87515e+06
03/20/2009 19:00,3,20,5,19,0,18.3,39,0,0,1.65847e+07,22.3803,22.3803,22.3803,22.3803,0,0,0,0
03/20/2009 20:00,3,20,5,20,0,16.7,41,0,0,1.65847e+07,22.3803,22.3803,22.3803,22.3803,0,0,0,0
03/20/2009 21:00,3,20,5,21,0,16.1,40,0,0,1.53339e+07,22.3803,22.3803,22.3803,22.3803,0,0,0,0
03/20/2009 22:00,3,20,5,22,0,14.4,42,0,0,1.53339e+07,22.3803,22.3803,22.3803,22.3803,0,0,0,0
03/20/2009 23:00,3,20,5,23,0,12.8,53,0,0,1.42082e+07,22.3803,22.3803,22.3803,22.3803,0,0,0,0
03/21/2009 00:00,3,21,6,0,0,12.2,64,0,0,1.35828e+07,22.3803,22.3803,22.3803,22.3803,0,0,0,0
03/21/2009 01:00,3,21,6,1,0,12.2,72,0,0,2.13249e+07,22.3803,22.3803,22.3803,22.3803,0,0,0,0
03/21/2009 02:00,3,21,6,2,0,11.1,77,0,0,2.13249e+07,22.3803,22.3803,22.3803,22.3803,0,0,0,0
03/21/2009 03:00,3,21,6,3,0,11.7,77,0,0,2.13249e+07,22.3803,22.3803,22.3803,22.3803,0,0,0,0
03/21/2009 04:00,3,21,6,4,0,9.4,86,0,0,2.13249e+07,22.3803,22.3803,22.3803,22.3803,0,0,0,0
03/21/2009 05:00,3,21,6,5,0,8.3,89,0,0,2.13249e+07,22.3803,22.3803,22.3803,22.3803,0,0,0,0
03/21/2009 06:00,3,21,6,6,0,7.2,96,0,0,2.19503e+07,22.3803,22.3803,22.3803,22.3803,0,0,0,0
03/21/2009 07:00,3,21,6,7,0,7.8,93,0,0,1.96922e+07,22.3803,22.3803,22.3803,22.3803,0,0,0,0
03/21/2009 08:00,3,21,6,8,0,12.2,83,0,494091,2.26656e+07,22.3447,22.3447,22.3447,18.5104,0,0.0326282,0,2.1954e+06
03/21/2009 09:00,3,21,6,9,0,16.1,70,0,2.56929e+06,4.59491e+07,22.4367,22.4367,22.4367,17.8654,0,0.175544,0,1.21204e+07
03/21/2009 10:00,3,21,6,10,0,17.8,63,0,3.70025e+06,4.7331e+07,22.4767,22.4767,22.4767,17.8654,0,0.256028,0,1.77655e+07
03/21/2009 11:00,3,21,6,11,0,19.4,55,0,4.82056e+06,4.86958e+07,22.4794,22.4794,22.4794,17.8654,0,0.334633,0,2.32339e+07
03/21/2009 12:00,3,21,6,12,0,21.1,46,0,5.46192e+06,4.94841e+07,22.4862,22.4862,22.4862,17.8654,0,0.38197,0,2.65598e+07
03/21/2009 13:00,3,21,6,13,0,22.2,41,0,5.0437e+06,4.59471e+07,22.4726,22.4726,22.4726,17.8654,0,0.350773,0,2.43187e+07
03/21/2009 14:00,3,21,6,14,0,23.3,38,0,6.83743e+06,5.11865e+07,22.4682,22.4682,22.4682,17.8654,0,0.486569,0,3.37013e+07
03/21/2009 15:00,3,21,6,15,0,24.4,36,0,7.96831e+06,5.25876e+07,22.4654,22.4654,22.4654,17.8654,0,0.57226,0,3.96125e+07
03/21/2009 16:00,3,21,6,16,0,24.4,39,0,8.39975e+06,5.31251e+07,22.4629,22.4629,22.4629,17.8654,0,0.605718,0,4.19059e+07
03/21/2009 17:00,3,21,6,17,0,24.4,39,0,8.35176e+06,5.30644e+07,22.4601,22.4601,22.4601,17.8654,0,0.601548,0,4.15916e+07
03/21/2009 18:00,3,21,6,18,0,23.9,37,0,3.67363e+06,2.88885e+07,22.4462,22.4462,22.4462,17.8654,0,0.24576,0,1.69406e+07
03/21/2009 19:00,3,21,6,19,0,21.1,49,0,0,1.65847e+07,22.4428,22.4428,22.4428,22.4428,0,0,0,0
03/21/2009 20:00,3,21,6,20,0,18.3,59,0,0,1.65847e+07,22.4428,22.4428,22.4428,22.4428,0,0,0,0
03/21/2009 21:00,3,21,6,21,0,17.2,70,0,0,1.53339e+07,22.4428,22.4428,22.4428,22.4428,0,0,0,0
03/21/2009 22:00,3,21,6,22,0,15.6,78,0,0,1.53339e+07,22.4428,22.4428,22.4428,22.4428,0,0,0,0
03/21/2009 23:00,3,21,6,23,0,15,81,0,0,1.42082e+07,22.4428,22.4428,22.4428,22.4428,0,0,0,0
03/22/2009 00:00,3,22,0,0,0,14.4,84,0,0,1.35828e+07,22.4428,22.4428,22.4428,22.4428,0,0,0,0
03/22/2009 01:00,3,22,0,1,0,15,81,0,0,2.13249e+07,22.4428,22.4428,22.4428,22.4428,0,0,0,0
03/22/2009 02:00,3,22,0,2,0,14.4,84,0,0,2.13249e+07,22.4428,22.4428,22.4428,22.4428,0,0,0,0
03/22/2009 03:00,3,22,0,3,0,13.9,87,0,0,2.13249e+07,22.4428,22.4428,22.4428,22.4428,0,0,0,0
03/22/2009 04:00,3,22,0,4,0,13.3,90,0,0,2.13249e+07,22.4428,22.4428,22.4428,22.4428,0,0,0,0
03/22/2009 05:00,3,22,0,5,0,11.1,93,0,0,2.13249e+07,22.4428,22.4428,22.4428,22.4428,0,0,0,0
03/22/2009 06:00,3,22,0,6,0,11.1,96,0,0,2.19503e+07,22.4428,22.4428,22.4428,22.4428,0,0,0,0
03/22/2009 07:00,3,22,0,7,0,11.1,93,0,0,1.96922e+07,22.4428,22.4428,22.4428,22.4428,0,0,0,0
03/22/2009 08:00,3,22,0,8,0,15,87,0,158814,2.22485e+07,22.4517,22.4517,22.4517,17.8654,0,0.00674682,0,465859
03/22/2009 09:00,3,22,0,9,0,17.2,81,0,4.80353e+06,4.86643e+07,22.4716,22.4716,22.4716,17.8654,0,0.329986,0,2.28743e+07
03/22/2009 10:00,3,22,0,10,0,19.4,66,0,5.71235e+06,4.97838e+07,22.4797,22.4797,22.4797,17.8654,0,0.397464,0,2.75981e+07
03/22/2009 11:00,3,22,0,11,0,20.6,61,0,7.00353e+06,5.13841e+07,22.4752,22.4752,22.4752,17.8654,0,0.496378,0,3.44329e+07
03/22/2009 12:00,3,22,0,12,0,21.7,57,0,6.59377e+06,5.0873e+07,22.4801,22.4801,22.4801,17.8654,0,0.463978,0,3.22194e+07
03/22/2009 13:00,3,22,0,13,0,22.2,55,0,6.24609e+06,4.74226e+07,22.4724,22.4724,22.4724,17.8654,0,0.438055,0,3.03685e+07
03/22/2009 14:00,3,22,0,14,0,22.2,57,0,6.72682e+06,5.10386e+07,22.4622,22.4622,22.4622,17.8654,0,0.474466,0,3.28203e+07
