Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
03/22/2009 15:00,3,22,0,15,0,22.8,57,0,8.1965e+06,5.28658e+07,22.4588,22.4588,22.4588,17.8654,0,0.588486,0,4.06775e+07
03/22/2009 16:00,3,22,0,16,0,21.7,59,0,7.41631e+06,5.18943e+07,22.4591,22.4591,22.4591,17.8654,0,0.527471,0,3.64619e+07
03/22/2009 17:00,3,22,0,17,0,21.1,61,0,7.30997e+06,5.17624e+07,22.4597,22.4597,22.4597,17.8654,0,0.51923,0,3.58968e+07
03/22/2009 18:00,3,22,0,18,0,20.6,63,0,3.37053e+06,2.8511e+07,22.4592,22.4592,22.4592,17.8654,0,0.222565,0,1.53853e+07
03/22/2009 19:00,3,22,0,19,0,18.3,73,0,0,1.65847e+07,22.4591,22.4591,22.4591,22.4591,0,0,0,0
03/22/2009 20:00,3,22,0,20,0,17.2,81,0,0,1.65847e+07,22.4591,22.4591,22.4591,22.4591,0,0,0,0
03/22/2009 21:00,3,22,0,21,0,17.2,84,0,0,1.53339e+07,22.4591,22.4591,22.4591,22.4591,0,0,0,0
03/22/2009 22:00,3,22,0,22,0,17.2,84,0,0,1.53339e+07,22.4591,22.4591,22.4591,22.4591,0,0,0,0
03/22/2009 23:00,3,22,0,23,0,17.2,87,0,0,1.42082e+07,22.4591,22.4591,22.4591,22.4591,0,0,0,0
03/23/2009 00:00,3,23,1,0,0,17.2,87,0,0,1.35828e+07,22.4591,22.4591,22.4591,22.4591,0,0,0,0
03/23/2009 01:00,3,23,1,1,0,17.2,90,0,0,2.13249e+07,22.4591,22.4591,22.4591,22.4591,0,0,0,0
03/23/2009 02:00,3,23,1,2,0,17.2,90,0,0,2.13249e+07,22.4591,22.4591,22.4591,22.4591,0,0,0,0
03/23/2009 03:00,3,23,1,3,0,17.2,93,0,0,2.13249e+07,22.4591,22.4591,22.4591,22.4591,0,0,0,0
03/23/2009 04:00,3,23,1,4,0,17.2,93,0,0,2.13249e+07,22.4591,22.4591,22.4591,22.4591,0,0,0,0
03/23/2009 05:00,3,23,1,5,0,17.8,90,0,0,2.13249e+07,22.4591,22.4591,22.4591,22.4591,0,0,0,0
03/23/2009 06:00,3,23,1,6,0,17.8,93,0,0,2.19503e+07,22.4591,22.4591,22.4591,22.4591,0,0,0,0
03/23/2009 07:00,3,23,1,7,0,17.8,93,0,395431,2.01626e+07,22.4791,22.4791,22.4791,17.8654,0,0.0243447,0,1.69018e+06
03/23/2009 08:00,3,23,1,8,0,18.3,90,0,403892,2.25495e+07,22.5009,22.5009,22.5009,17.8654,0,0.0249508,0,1.74046e+06
03/23/2009 09:00,3,23,1,9,0,19.4,87,0,6.03845e+06,5.01834e+07,22.5408,22.5408,22.5408,17.8654,0,0.421034,0,2.96216e+07
03/23/2009 10:00,3,23,1,10,0,21.1,76,0,6.81635e+06,5.11462e+07,22.5419,22.5419,22.5419,17.8654,0,0.480139,0,3.37882e+07
03/23/2009 11:00,3,23,1,11,0,21.7,73,0,7.68899e+06,5.22298e+07,22.5283,22.5283,22.5283,17.8654,0,0.54755,0,3.84202e+07
03/23/2009 12:00,3,23,1,12,0,22.8,69,0,8.05317e+06,5.2684e+07,22.5084,22.5084,22.5084,17.8654,0,0.576367,0,4.02701e+07
03/23/2009 13:00,3,23,1,13,0,22.8,69,0,6.71833e+06,4.80041e+07,22.4889,22.4889,22.4889,17.8654,0,0.472847,0,3.28984e+07
03/23/2009 14:00,3,23,1,14,0,23.9,64,0,8.12661e+06,5.2777e+07,22.4676,22.4676,22.4676,17.8654,0,0.582664,0,4.03518e+07
03/23/2009 15:00,3,23,1,15,0,23.3,71,0,8.23284e+06,5.29096e+07,22.4622,22.4622,22.4622,17.8654,0,0.591054,0,4.08852e+07
03/23/2009 16:00,3,23,1,16,0,23.3,74,0,8.02932e+06,5.26563e+07,22.4589,22.4589,22.4589,17.8654,0,0.575124,0,3.97544e+07
03/23/2009 17:00,3,23,1,17,0,22.2,76,0,8.87724e+06,5.37152e+07,22.4594,22.4594,22.4594,17.8654,0,0.641927,0,4.43766e+07
03/23/2009 18:00,3,23,1,18,0,21.7,81,0,3.96265e+06,2.92377e+07,22.458,22.458,22.458,17.8654,0,0.265734,0,1.83648e+07
03/23/2009 19:00,3,23,1,19,0,20,87,0,0,1.32129e+07,22.4578,22.4578,22.4578,22.4578,0,0,0,0
03/23/2009 20:00,3,23,1,20,0,19.4,90,0,0,1.65847e+07,22.4578,22.4578,22.4578,22.4578,0,0,0,0
03/23/2009 21:00,3,23,1,21,0,20,90,0,0,1.53339e+07,22.4578,22.4578,22.4578,22.4578,0,0,0,0
03/23/2009 22:00,3,23,1,22,0,19.4,90,0,0,1.53339e+07,22.4578,22.4578,22.4578,22.4578,0,0,0,0
03/23/2009 23:00,3,23,1,23,0,18.9,97,0,0,1.42082e+07,22.4578,22.4578,22.4578,22.4578,0,0,0,0
03/24/2009 00:00,3,24,2,0,0,18.9,97,0,0,1.35828e+07,22.4578,22.4578,22.4578,22.4578,0,0,0,0
03/24/2009 01:00,3,24,2,1,0,19.4,97,0,0,2.13249e+07,22.4578,22.4578,22.4578,22.4578,0,0,0,0
03/24/2009 02:00,3,24,2,2,0,19.4,97,0,0,2.13249e+07,22.4578,22.4578,22.4578,22.4578,0,0,0,0
03/24/2009 03:00,3,24,2,3,0,19.4,97,0,0,2.13249e+07,22.4578,22.4578,22.4578,22.4578,0,0,0,0
03/24/2009 04:00,3,24,2,4,0,20,97,0,0,2.13249e+07,22.4578,22.4578,22.4578,22.4578,0,0,0,0
03/24/2009 05:00,3,24,2,5,0,20,97,0,0,2.13249e+07,22.4578,22.4578,22.4578,22.4578,0,0,0,0
03/24/2009 06:00,3,24,2,6,0,20,97,0,0,2.19503e+07,22.4578,22.4578,22.4578,22.4578,0,0,0,0
03/24/2009 07:00,3,24,2,7,0,20.6,97,0,1.64346e+06,2.16431e+07,22.5593,22.5593,22.5593,17.8654,0,0.0987951,0,6.96666e+06
03/24/2009 08:00,3,24,2,8,0,20.6,97,0,2.08897e+06,2.45622e+07,22.5979,22.5979,22.5979,17.8654,0,0.129725,0,9.23809e+06
03/24/2009 09:00,3,24,2,9,0,21.1,93,0,7.66733e+06,5.22e+07,22.5979,22.5979,22.5979,17.8654,0,0.54499,0,3.88104e+07
03/24/2009 10:00,3,24,2,10,0,21.7,93,0,7.9922e+06,5.26051e+07,22.5718,22.5718,22.5718,17.8654,0,0.570639,0,4.04137e+07
03/24/2009 11:00,3,24,2,11,0,23.9,82,0,8.70607e+06,5.34957e+07,22.5411,22.5411,22.5411,17.8654,0,0.627153,0,4.41265e+07
03/24/2009 12:00,3,24,2,12,0,25.6,72,0,9.23572e+06,5.41584e+07,22.5172,22.5172,22.5172,17.8654,0,0.669695,0,4.68797e+07
03/24/2009 13:00,3,24,2,13,0,26.1,62,0,8.11625e+06,4.97413e+07,22.4867,22.4867,22.4867,17.8654,0,0.581305,0,4.04257e+07
03/24/2009 14:00,3,24,2,14,0,26.7,60,0,9.13668e+06,5.40374e+07,22.4577,22.4577,22.4577,17.8654,0,0.662713,0,4.57969e+07
03/24/2009 15:00,3,24,2,15,0,26.1,62,0,9.2043e+06,5.4122e+07,22.4498,22.4498,22.4498,17.8654,0,0.668169,0,4.60942e+07
03/24/2009 16:00,3,24,2,16,0,26.1,65,0,9.32351e+06,5.4271e+07,22.4449,22.4449,22.4449,17.8654,0,0.677654,0,4.66993e+07
03/24/2009 17:00,3,24,2,17,0,24.4,74,0,8.85954e+06,5.36918e+07,22.4437,22.4437,22.4437,17.8654,0,0.640947,0,4.41581e+07
03/24/2009 18:00,3,24,2,18,0,23.9,76,0,4.72632e+06,3.01775e+07,22.4453,22.4453,22.4453,17.8654,0,0.322238,0,2.22084e+07
03/24/2009 19:00,3,24,2,19,0,22.8,82,0,0,1.32129e+07,22.4455,22.4455,22.4455,22.4455,0,0,0,0
03/24/2009 20:00,3,24,2,20,0,22.2,84,0,0,1.65847e+07,22.4455,22.4455,22.4455,22.4455,0,0,0,0
03/24/2009 21:00,3,24,2,21,0,22.2,87,0,0,1.53339e+07,22.4455,22.4455,22.4455,22.4455,0,0,0,0
03/24/2009 22:00,3,24,2,22,0,21.7,90,0,0,1.53339e+07,22.4455,22.4455,22.4455,22.4455,0,0,0,0
03/24/2009 23:00,3,24,2,23,0,21.7,90,0,0,1.42082e+07,22.4455,22.4455,22.4455,22.4455,0,0,0,0
03/25/2009 00:00,3,25,3,0,0,21.1,97,0,0,1.35828e+07,22.4455,22.4455,22.4455,22.4455,0,0,0,0
03/25/2009 01:00,3,25,3,1,0,21.7,93,0,0,1.24691e+07,22.4455,22.4455,22.4455,22.4455,0,0,0,0
03/25/2009 02:00,3,25,3,2,0,21.7,93,0,0,1.24691e+07,22.4455,22.4455,22.4455,22.4455,0,0,0,0
03/25/2009 03:00,3,25,3,3,0,21.7,90,0,0,1.24691e+07,22.4455,22.4455,22.4455,22.4455,0,0,0,0
03/25/2009 04:00,3,25,3,4,0,21.7,93,0,0,1.24691e+07,22.4455,22.4455,22.4455,22.4455,0,0,0,0
03/25/2009 05:00,3,25,3,5,0,21.7,90,0,0,1.24691e+07,22.4455,22.4455,22.4455,22.4455,0,0,0,0
03/25/2009 06:00,3,25,3,6,0,21.1,93,0,0,1.24691e+07,22.4455,22.4455,22.4455,22.4455,0,0,0,0
03/25/2009 07:00,3,25,3,7,0,21.1,93,0,0,1.0211e+07,22.4455,22.4455,22.4455,22.4455,0,0,0,0
03/25/2009 08:00,3,25,3,8,0,22.2,90,0,0,1.0211e+07,22.4455,22.4455,22.4455,22.4455,0,0,0,0
03/25/2009 09:00,3,25,3,9,0,23.9,79,0,0,1.0211e+07,22.4455,22.4455,22.4455,22.4455,0,0,0,0
03/25/2009 10:00,3,25,3,10,0,25,74,0,0,1.0211e+07,22.4455,22.4455,22.4455,22.4455,0,0,0,0
03/25/2009 11:00,3,25,3,11,0,26.1,69,0,0,1.0211e+07,22.4455,22.4455,22.4455,22.4455,0,0,0,0
03/25/2009 12:00,3,25,3,12,0,27.8,65,0,0,1.0211e+07,22.4455,22.4455,22.4455,22.4455,0,0,0,0
03/25/2009 13:00,3,25,3,13,0,27.8,59,0,0,1.0211e+07,22.4455,22.4455,22.4455,22.4455,0,0,0,0
03/25/2009 14:00,3,25,3,14,0,26.7,63,0,0,1.0211e+07,22.4455,22.4455,22.4455,22.4455,0,0,0,0
03/25/2009 15:00,3,25,3,15,0,27.2,60,0,0,1.0211e+07,22.4455,22.4455,22.4455,22.4455,0,0,0,0
03/25/2009 16:00,3,25,3,16,0,27.2,63,0,0,1.0211e+07,22.4455,22.4455,22.4455,22.4455,0,0,0,0
03/25/2009 17:00,3,25,3,17,0,27.8,61,0,0,1.0211e+07,22.4455,22.4455,22.4455,22.4455,0,0,0,0
03/25/2009 18:00,3,25,3,18,0,27.2,63,0,0,1.0211e+07,22.4455,22.4455,22.4455,22.4455,0,0,0,0
03/25/2009 19:00,3,25,3,19,0,24.4,71,0,0,1.0211e+07,22.4455,22.4455,22.4455,22.4455,0,0,0,0
03/25/2009 20:00,3,25,3,20,0,24.4,71,0,0,1.35828e+07,22.4455,22.4455,22.4455,22.4455,0,0,0,0
03/25/2009 21:00,3,25,3,21,0,22.8,82,0,0,1.35828e+07,22.4455,22.4455,22.4455,22.4455,0,0,0,0
03/25/2009 22:00,3,25,3,22,0,21.7,87,0,0,1.35828e+07,22.4455,22.4455,22.4455,22.4455,0,0,0,0
03/25/2009 23:00,3,25,3,23,0,20.6,90,0,0,1.35828e+07,22.4455,22.4455,22.4455,22.4455,0,0,0,0
03/26/2009 00:00,3,26,4,0,0,20,93,0,0,1.35828e+07,22.4455,22.4455,22.4455,22.4455,0,0,0,0
03/26/2009 01:00,3,26,4,1,0,20,93,0,0,1.24691e+07,22.4455,22.4455,22.4455,22.4455,0,0,0,0
03/26/2009 02:00,3,26,4,2,0,20.6,90,0,0,1.24691e+07,22.4455,22.4455,22.4455,22.4455,0,0,0,0
03/26/2009 03:00,3,26,4,3,0,20,97,0,0,1.24691e+07,22.4455,22.4455,22.4455,22.4455,0,0,0,0
03/26/2009 04:00,3,26,4,4,0,20,97,0,0,1.24691e+07,22.4455,22.4455,22.4455,22.4455,0,0,0,0
03/26/2009 05:00,3,26,4,5,0,20,97,0,0,1.24691e+07,22.4455,22.4455,22.4455,22.4455,0,0,0,0
03/26/2009 06:00,3,26,4,6,0,20,97,0,0,1.24691e+07,22.4455,22.4455,22.4455,22.4455,0,0,0,0
03/26/2009 07:00,3,26,4,7,0,20.6,93,0,0,1.0211e+07,22.4455,22.4455,22.4455,22.4455,0,0,0,0
03/26/2009 08:00,3,26,4,8,0,21.1,87,0,0,1.0211e+07,22.4455,22.4455,22.4455,22.4455,0,0,0,0
03/26/2009 09:00,3,26,4,9,0,22.2,84,0,0,1.0211e+07,22.4455,22.4455,22.4455,22.4455,0,0,0,0
03/26/2009 10:00,3,26,4,10,0,23.3,79,0,0,1.0211e+07,22.4455,22.4455,22.4455,22.4455,0,0,0,0
03/26/2009 11:00,3,26,4,11,0,25,71,0,0,1.0211e+07,22.4455,22.4455,22.4455,22.4455,0,0,0,0
03/26/2009 12:00,3,26,4,12,0,26.7,65,0,0,1.0211e+07,22.4455,22.4455,22.4455,22.4455,0,0,0,0
03/26/2009 13:00,3,26,4,13,0,28.3,61,0,0,1.0211e+07,22.4455,22.4455,22.4455,22.4455,0,0,0,0
03/26/2009 14:00,3,26,4,14,0,29.4,55,0,0,1.0211e+07,22.4455,22.4455,22.4455,22.4455,0,0,0,0
03/26/2009 15:00,3,26,4,15,0,28.3,57,0,0,1.0211e+07,22.4455,22.4455,22.4455,22.4455,0,0,0,0
03/26/2009 16:00,3,26,4,16,0,28.9,53,0,0,1.0211e+07,22.4455,22.4455,22.4455,22.4455,0,0,0,0
03/26/2009 17:00,3,26,4,17,0,27.8,53,0,0,1.0211e+07,22.4455,22.4455,22.4455,22.4455,0,0,0,0
03/26/2009 18:00,3,26,4,18,0,27.2,54,0,0,1.0211e+07,22.4455,22.4455,22.4455,22.4455,0,0,0,0
03/26/2009 19:00,3,26,4,19,0,25.6,56,0,0,1.0211e+07,22.4455,22.4455,22.4455,22.4455,0,0,0,0
03/26/2009 20:00,3,26,4,20,0,24.4,71,0,0,1.35828e+07,22.4455,22.4455,22.4455,22.4455,0,0,0,0
03/26/2009 21:00,3,26,4,21,0,23.3,82,0,0,1.35828e+07,22.4455,22.4455,22.4455,22.4455,0,0,0,0
03/26/2009 22:00,3,26,4,22,0,21.1,87,0,0,1.35828e+07,22.4455,22.4455,22.4455,22.4455,0,0,0,0
03/26/2009 23:00,3,26,4,23,0,19.4,93,0,0,1.35828e+07,22.4455,22.4455,22.4455,22.4455,0,0,0,0
03/27/2009 00:00,3,27,5,0,0,19.4,93,0,0,1.35828e+07,22.4455,22.4455,22.4455,22.4455,0,0,0,0
03/27/2009 01:00,3,27,5,1,0,18.9,93,0,0,2.13249e+07,22.4455,22.4455,22.4455,22.4455,0,0,0,0
03/27/2009 02:00,3,27,5,2,0,18.3,93,0,0,2.13249e+07,22.4455,22.4455,22.4455,22.4455,0,0,0,0
03/27/2009 03:00,3,27,5,3,0,17.2,81,0,0,2.13249e+07,22.4455,22.4455,22.4455,22.4455,0,0,0,0
03/27/2009 04:00,3,27,5,4,0,16.1,72,0,0,2.13249e+07,22.4455,22.4455,22.4455,22.4455,0,0,0,0
03/27/2009 05:00,3,27,5,5,0,15,70,0,0,2.13249e+07,22.4455,22.4455,22.4455,22.4455,0,0,0,0
03/27/2009 06:00,3,27,5,6,0,15.6,62,0,0,2.19503e+07,22.4455,22.4455,22.4455,22.4455,0,0,0,0
03/27/2009 07:00,3,27,5,7,0,15.6,56,0,2.1731e+06,2.22931e+07,22.5643,22.5643,22.5643,17.8654,0,0.137451,0,9.70078e+06
03/27/2009 08:00,3,27,5,8,0,17.8,47,0,2.99268e+06,2.56689e+07,22.5667,22.5667,22.5667,17.8654,0,0.194441,0,1.37557e+07
03/27/2009 09:00,3,27,5,9,0,20,47,0,9.12803e+06,5.40251e+07,22.5448,22.5448,22.5448,17.8654,0,0.661036,0,4.65477e+07
03/27/2009 10:00,3,27,5,10,0,22.8,40,0,1.03698e+07,5.55845e+07,22.5106,22.5106,22.5106,17.8654,0,0.762724,0,5.33174e+07
03/27/2009 11:00,3,27,5,11,0,24.4,37,0,9.95468e+06,5.50621e+07,22.474,22.474,22.474,17.8654,0,0.728763,0,5.05428e+07
03/27/2009 12:00,3,27,5,12,0,25.6,36,0,1.03234e+07,5.55343e+07,22.4451,22.4451,22.4451,17.8654,0,0.762169,0,5.25262e+07
03/27/2009 13:00,3,27,5,13,0,26.7,37,0,9.39559e+06,5.13534e+07,22.4216,22.4216,22.4216,17.8654,0,0.688078,0,4.7177e+07
03/27/2009 14:00,3,27,5,14,0,26.1,38,0,1.04536e+07,5.56978e+07,22.4124,22.4124,22.4124,17.8654,0,0.772849,0,5.28809e+07
03/27/2009 15:00,3,27,5,15,0,26.1,44,0,1.08337e+07,5.61704e+07,22.4107,22.4107,22.4107,17.8654,0,0.801854,0,5.48458e+07
03/27/2009 16:00,3,27,5,16,0,25,47,0,1.16121e+07,5.71519e+07,22.4118,22.4118,22.4118,17.8654,0,0.866108,0,5.92545e+07
03/27/2009 17:00,3,27,5,17,0,23.9,56,0,1.13555e+07,5.68297e+07,22.409,22.409,22.409,17.8654,0,0.844867,0,5.77651e+07
03/27/2009 18:00,3,27,5,18,0,22.2,69,0,6.80138e+06,3.27526e+07,22.4034,22.4034,22.4034,17.8654,0,0.481178,0,3.2859e+07
03/27/2009 19:00,3,27,5,19,0,20,78,0,0,1.32129e+07,22.401,22.401,22.401,22.401,0,0,0,0
03/27/2009 20:00,3,27,5,20,0,19.4,81,0,0,1.65847e+07,22.401,22.401,22.401,22.401,0,0,0,0
03/27/2009 21:00,3,27,5,21,0,20.6,81,0,0,1.53339e+07,22.401,22.401,22.401,22.401,0,0,0,0
03/27/2009 22:00,3,27,5,22,0,20,87,0,0,1.53339e+07,22.401,22.401,22.401,22.401,0,0,0,0
03/27/2009 23:00,3,27,5,23,0,20,84,0,0,1.42082e+07,22.401,22.401,22.401,22.401,0,0,0,0
03/28/2009 00:00,3,28,6,0,0,20,87,0,0,1.35828e+07,22.401,22.401,22.401,22.401,0,0,0,0
03/28/2009 01:00,3,28,6,1,0,20,87,0,0,2.13249e+07,22.401,22.401,22.401,22.401,0,0,0,0
03/28/2009 02:00,3,28,6,2,0,20,87,0,0,2.13249e+07,22.401,22.401,22.401,22.401,0,0,0,0
03/28/2009 03:00,3,28,6,3,0,20.6,87,0,0,2.13249e+07,22.401,22.401,22.401,22.401,0,0,0,0
03/28/2009 04:00,3,28,6,4,0,20,90,0,0,2.13249e+07,22.401,22.401,22.401,22.401,0,0,0,0
03/28/2009 05:00,3,28,6,5,0,20.6,90,0,0,2.13249e+07,22.401,22.401,22.401,22.401,0,0,0,0
03/28/2009 06:00,3,28,6,6,0,20.6,87,0,0,2.19503e+07,22.401,22.401,22.401,22.401,0,0,0,0
03/28/2009 07:00,3,28,6,7,0,20.6,87,0,4.12218e+06,2.46874e+07,22.5654,22.5654,22.5654,17.8654,0,0.279905,0,1.9771e+07
03/28/2009 08:00,3,28,6,8,0,21.1,84,0,3.23926e+06,2.59711e+07,22.5433,22.5433,22.5433,17.8654,0,0.212394,0,1.4951e+07
03/28/2009 09:00,3,28,6,9,0,21.7,81,0,8.92142e+06,5.37645e+07,22.5271,22.5271,22.5271,17.8654,0,0.644258,0,4.51935e+07
03/28/2009 10:00,3,28,6,10,0,22.8,76,0,9.24633e+06,5.41717e+07,22.5005,22.5005,22.5005,17.8654,0,0.67062,0,4.67753e+07
03/28/2009 11:00,3,28,6,11,0,24.4,67,0,9.90683e+06,5.4999e+07,22.4823,22.4823,22.4823,17.8654,0,0.723976,0,5.0299e+07
03/28/2009 12:00,3,28,6,12,0,23.9,69,0,9.62409e+06,5.46472e+07,22.4615,22.4615,22.4615,17.8654,0,0.702013,0,4.85528e+07
03/28/2009 13:00,3,28,6,13,0,24.4,67,0,9.00483e+06,5.08524e+07,22.4512,22.4512,22.4512,17.8654,0,0.652667,0,4.50387e+07
03/28/2009 14:00,3,28,6,14,0,25,67,0,1.02634e+07,5.54497e+07,22.4351,22.4351,22.4351,17.8654,0,0.754204,0,5.18634e+07
03/28/2009 15:00,3,28,6,15,0,25.6,62,0,1.0891e+07,5.62379e+07,22.427,22.427,22.427,17.8654,0,0.805291,0,5.52782e+07
03/28/2009 16:00,3,28,6,16,0,25,64,0,1.06533e+07,5.59381e+07,22.4244,22.4244,22.4244,17.8654,0,0.785352,0,5.38782e+07
03/28/2009 17:00,3,28,6,17,0,25,64,0,1.07181e+07,5.60201e+07,22.423,22.423,22.423,17.8654,0,0.790608,0,5.42218e+07
03/28/2009 18:00,3,28,6,18,0,23.9,71,0,5.91624e+06,3.16477e+07,22.4209,22.4209,22.4209,17.8654,0,0.411855,0,2.82332e+07
03/28/2009 19:00,3,28,6,19,0,22.8,82,0,0,1.32129e+07,22.4191,22.4191,22.4191,22.4191,0,0,0,0
03/28/2009 20:00,3,28,6,20,0,22.8,82,0,0,1.65847e+07,22.4191,22.4191,22.4191,22.4191,0,0,0,0
03/28/2009 21:00,3,28,6,21,0,22.8,82,0,0,1.53339e+07,22.4191,22.4191,22.4191,22.4191,0,0,0,0
03/28/2009 22:00,3,28,6,22,0,22.8,82,0,0,1.53339e+07,22.4191,22.4191,22.4191,22.4191,0,0,0,0
03/28/2009 23:00,3,28,6,23,0,22.2,84,0,0,1.42082e+07,22.4191,22.4191,22.4191,22.4191,0,0,0,0
03/29/2009 00:00,3,29,0,0,0,22.2,87,0,0,1.35828e+07,22.4191,22.4191,22.4191,22.4191,0,0,0,0
03/29/2009 01:00,3,29,0,1,0,21.7,90,0,0,2.13249e+07,22.4191,22.4191,22.4191,22.4191,0,0,0,0
03/29/2009 02:00,3,29,0,2,0,22.2,84,0,0,2.13249e+07,22.4191,22.4191,22.4191,22.4191,0,0,0,0
03/29/2009 03:00,3,29,0,3,0,22.2,82,0,0,2.13249e+07,22.4191,22.4191,22.4191,22.4191,0,0,0,0
03/29/2009 04:00,3,29,0,4,0,21.7,87,0,0,2.13249e+07,22.4191,22.4191,22.4191,22.4191,0,0,0,0
03/29/2009 05:00,3,29,0,5,0,21.7,84,0,0,2.13249e+07,22.4191,22.4191,22.4191,22.4191,0,0,0,0
03/29/2009 06:00,3,29,0,6,0,21.7,84,0,0,2.19503e+07,22.4191,22.4191,22.4191,22.4191,0,0,0,0
03/29/2009 07:00,3,29,0,7,0,21.7,84,0,4.79309e+06,2.55136e+07,22.6231,22.6231,22.6231,17.8654,0,0.32963,0,2.35734e+07
03/29/2009 08:00,3,29,0,8,0,22.2,82,0,3.60064e+06,2.64136e+07,22.5853,22.5853,22.5853,17.8654,0,0.238379,0,1.69308e+07
03/29/2009 09:00,3,29,0,9,0,22.8,79,0,9.49035e+06,5.44734e+07,22.5603,22.5603,22.5603,17.8654,0,0.68902,0,4.86783e+07
03/29/2009 10:00,3,29,0,10,0,23.9,74,0,9.62994e+06,5.46504e+07,22.521,22.521,22.521,17.8654,0,0.701058,0,4.91142e+07
03/29/2009 11:00,3,29,0,11,0,25,69,0,1.05795e+07,5.58418e+07,22.4981,22.4981,22.4981,17.8654,0,0.778358,0,5.42635e+07
03/29/2009 12:00,3,29,0,12,0,27.2,58,0,1.10234e+07,5.64047e+07,22.4699,22.4699,22.4699,17.8654,0,0.81664,0,5.65839e+07
03/29/2009 13:00,3,29,0,13,0,26.1,60,0,8.80743e+06,5.06046e+07,22.4508,22.4508,22.4508,17.8654,0,0.636616,0,4.39274e+07
03/29/2009 14:00,3,29,0,14,0,25,74,0,9.52385e+06,5.45223e+07,22.4394,22.4394,22.4394,17.8654,0,0.694219,0,4.77824e+07
03/29/2009 15:00,3,29,0,15,0,13.9,93,0,8.2826e+06,5.29747e+07,22.4366,22.4366,22.4366,17.8654,0,0.596456,0,4.10291e+07
03/29/2009 16:00,3,29,0,16,0,12.2,86,0,8.47648e+06,5.32162e+07,22.439,22.439,22.439,17.8654,0,0.611655,0,4.20965e+07
03/29/2009 17:00,3,29,0,17,0,11.1,90,0,7.75097e+06,5.23145e+07,22.4383,22.4383,22.4383,17.8654,0,0.555454,0,3.8223e+07
03/29/2009 18:00,3,29,0,18,0,11.1,86,0,3.63234e+06,2.88333e+07,22.4379,22.4379,22.4379,17.8654,0,0.242666,0,1.66971e+07
03/29/2009 19:00,3,29,0,19,0,10.6,86,0,0,1.32129e+07,22.4363,22.4363,22.4363,22.4363,0,0,0,0
03/29/2009 20:00,3,29,0,20,0,11.1,80,0,0,1.65847e+07,22.4363,22.4363,22.4363,22.4363,0,0,0,0
03/29/2009 21:00,3,29,0,21,0,10.6,86,0,0,1.53339e+07,22.4363,22.4363,22.4363,22.4363,0,0,0,0
03/29/2009 22:00,3,29,0,22,0,10.6,80,0,0,1.53339e+07,22.4363,22.4363,22.4363,22.4363,0,0,0,0
03/29/2009 23:00,3,29,0,23,0,10,80,0,0,1.42082e+07,22.4363,22.4363,22.4363,22.4363,0,0,0,0
03/30/2009 00:00,3,30,1,0,0,10,80,0,0,1.35828e+07,22.4363,22.4363,22.4363,22.4363,0,0,0,0
03/30/2009 01:00,3,30,1,1,0,10,77,0,0,2.13249e+07,22.4363,22.4363,22.4363,22.4363,0,0,0,0
03/30/2009 02:00,3,30,1,2,0,9.4,77,0,0,2.13249e+07,22.4363,22.4363,22.4363,22.4363,0,0,0,0
03/30/2009 03:00,3,30,1,3,0,9.4,77,0,0,2.13249e+07,22.4363,22.4363,22.4363,22.4363,0,0,0,0
03/30/2009 04:00,3,30,1,4,0,9.4,74,0,0,2.13249e+07,22.4363,22.4363,22.4363,22.4363,0,0,0,0
03/30/2009 05:00,3,30,1,5,0,8.9,77,0,0,2.13249e+07,22.4363,22.4363,22.4363,22.4363,0,0,0,0
03/30/2009 06:00,3,30,1,6,0,8.9,77,0,0,2.19503e+07,22.4363,22.4363,22.4363,22.4363,0,0,0,0
03/30/2009 07:00,3,30,1,7,0,8.9,80,0,519992,2.03151e+07,22.4555,22.4555,22.4555,17.8654,0,0.0334036,0,2.30595e+06
03/30/2009 08:00,3,30,1,8,0,8.3,89,0,574355,2.27577e+07,22.4612,22.4612,22.4612,17.8654,0,0.0371788,0,2.5712e+06
03/30/2009 09:00,3,30,1,9,0,8.3,93,0,3.75619e+06,4.73833e+07,22.371,22.371,22.371,17.8654,0,0.255711,0,1.72889e+07
03/30/2009 10:00,3,30,1,10,0,8.9,93,0,4.24527e+06,4.79805e+07,22.3642,22.3642,22.3642,17.8654,0,0.290337,0,1.96556e+07
03/30/2009 11:00,3,30,1,11,0,9.4,93,0,4.2068e+06,4.79333e+07,22.3873,22.3873,22.3873,17.8654,0,0.287631,0,1.95719e+07
03/30/2009 12:00,3,30,1,12,0,10,93,0,4.73145e+06,4.85776e+07,22.4183,22.4183,22.4183,17.8654,0,0.325847,0,2.23246e+07
03/30/2009 13:00,3,30,1,13,0,10,100,0,3.91274e+06,4.45451e+07,22.4453,22.4453,22.4453,17.8654,0,0.26423,0,1.82105e+07
03/30/2009 14:00,3,30,1,14,0,10,96,0,5.16247e+06,4.9107e+07,22.4547,22.4547,22.4547,17.8654,0,0.35725,0,2.46717e+07
03/30/2009 15:00,3,30,1,15,0,10,96,0,5.07487e+06,4.89992e+07,22.4652,22.4652,22.4652,17.8654,0,0.350824,0,2.42833e+07
03/30/2009 16:00,3,30,1,16,0,10,100,0,5.16629e+06,4.91116e+07,22.477,22.477,22.477,17.8654,0,0.357561,0,2.48131e+07
03/30/2009 17:00,3,30,1,17,0,10.6,100,0,5.10987e+06,4.90422e+07,22.4858,22.4858,22.4858,17.8654,0,0.353405,0,2.45714e+07
03/30/2009 18:00,3,30,1,18,0,11.7,96,0,817544,2.54319e+07,22.4771,22.4771,22.4771,17.8654,0,0.054858,0,3.80701e+06
03/30/2009 19:00,3,30,1,19,0,11.7,100,0,0,1.32129e+07,22.4718,22.4718,22.4718,22.4718,0,0,0,0
03/30/2009 20:00,3,30,1,20,0,12.2,96,0,0,1.65847e+07,22.4718,22.4718,22.4718,22.4718,0,0,0,0
03/30/2009 21:00,3,30,1,21,0,13.3,97,0,0,1.53339e+07,22.4718,22.4718,22.4718,22.4718,0,0,0,0
03/30/2009 22:00,3,30,1,22,0,13.3,97,0,0,1.53339e+07,22.4718,22.4718,22.4718,22.4718,0,0,0,0
03/30/2009 23:00,3,30,1,23,0,13.9,93,0,0,1.42082e+07,22.4718,22.4718,22.4718,22.4718,0,0,0,0
03/31/2009 00:00,3,31,2,0,0,13.9,97,0,0,1.35828e+07,22.4718,22.4718,22.4718,22.4718,0,0,0,0
03/31/2009 01:00,3,31,2,1,0,13.9,97,0,0,2.13249e+07,22.4718,22.4718,22.4718,22.4718,0,0,0,0
03/31/2009 02:00,3,31,2,2,0,13.9,97,0,0,2.13249e+07,22.4718,22.4718,22.4718,22.4718,0,0,0,0
03/31/2009 03:00,3,31,2,3,0,14.4,97,0,0,2.13249e+07,22.4718,22.4718,22.4718,22.4718,0,0,0,0
03/31/2009 04:00,3,31,2,4,0,15,100,0,0,2.13249e+07,22.4718,22.4718,22.4718,22.4718,0,0,0,0
03/31/2009 05:00,3,31,2,5,0,16.1,97,0,0,2.13249e+07,22.4718,22.4718,22.4718,22.4718,0,0,0,0
03/31/2009 06:00,3,31,2,6,0,17.2,100,0,0,2.19503e+07,22.4718,22.4718,22.4718,22.4718,0,0,0,0
03/31/2009 07:00,3,31,2,7,0,18.3,93,0,0,1.96922e+07,22.4718,22.4718,22.4718,22.4718,0,0,0,0
03/31/2009 08:00,3,31,2,8,0,18.9,81,0,0,2.20688e+07,22.4718,22.4718,22.4718,22.4718,0,0,0,0
03/31/2009 09:00,3,31,2,9,0,19.4,93,0,3.47778e+06,4.70391e+07,22.5275,22.5275,22.5275,17.8654,0,0.234382,0,1.64752e+07
03/31/2009 10:00,3,31,2,10,0,19.4,93,0,4.38004e+06,4.81388e+07,22.5588,22.5588,22.5588,17.8654,0,0.297638,0,2.10208e+07
03/31/2009 11:00,3,31,2,11,0,20.6,87,0,5.77313e+06,4.98546e+07,22.5653,22.5653,22.5653,17.8654,0,0.400709,0,2.83392e+07
03/31/2009 12:00,3,31,2,12,0,20.6,84,0,6.50312e+06,5.07578e+07,22.5577,22.5577,22.5577,17.8654,0,0.456123,0,3.22068e+07
03/31/2009 13:00,3,31,2,13,0,22.2,73,0,6.17584e+06,4.73347e+07,22.5379,22.5379,22.5379,17.8654,0,0.432407,0,3.04037e+07
03/31/2009 14:00,3,31,2,14,0,22.8,66,0,6.95802e+06,5.13227e+07,22.5243,22.5243,22.5243,17.8654,0,0.491331,0,3.44454e+07
03/31/2009 15:00,3,31,2,15,0,22.8,66,0,6.84953e+06,5.11887e+07,22.5148,22.5148,22.5148,17.8654,0,0.48321,0,3.38075e+07
03/31/2009 16:00,3,31,2,16,0,22.2,69,0,7.15133e+06,5.15631e+07,22.5114,22.5114,22.5114,17.8654,0,0.506388,0,3.54029e+07
03/31/2009 17:00,3,31,2,17,0,21.1,73,0,6.57085e+06,5.08447e+07,22.503,22.503,22.503,17.8654,0,0.462475,0,3.22745e+07
03/31/2009 18:00,3,31,2,18,0,21.1,73,0,2.5363e+06,2.74872e+07,22.4987,22.4987,22.4987,17.8654,0,0.16234,0,1.13186e+07
03/31/2009 19:00,3,31,2,19,0,20.6,79,0,0,1.32129e+07,22.4978,22.4978,22.4978,22.4978,0,0,0,0
03/31/2009 20:00,3,31,2,20,0,20,81,0,0,1.65847e+07,22.4978,22.4978,22.4978,22.4978,0,0,0,0
03/31/2009 21:00,3,31,2,21,0,20,76,0,0,1.53339e+07,22.4978,22.4978,22.4978,22.4978,0,0,0,0
03/31/2009 22:00,3,31,2,22,0,19.7,76,0,0,1.53339e+07,22.4978,22.4978,22.4978,22.4978,0,0,0,0
03/31/2009 23:00,3,31,2,23,0,19.4,81,0,0,1.42082e+07,22.4978,22.4978,22.4978,22.4978,0,0,0,0
04/01/2009 00:00,4,1,3,0,0,19.1,87,0,0,1.35828e+07,22.4978,22.4978,22.4978,22.4978,0,0,0,0
04/01/2009 01:00,4,1,3,1,0,18.7,90,0,0,1.24691e+07,22.4978,22.4978,22.4978,22.4978,0,0,0,0
04/01/2009 02:00,4,1,3,2,0,18.4,90,0,0,1.24691e+07,22.4978,22.4978,22.4978,22.4978,0,0,0,0
04/01/2009 03:00,4,1,3,3,0,18.1,93,0,0,1.24691e+07,22.4978,22.4978,22.4978,22.4978,0,0,0,0
04/01/2009 04:00,4,1,3,4,0,17.8,97,0,0,1.24691e+07,22.4978,22.4978,22.4978,22.4978,0,0,0,0
04/01/2009 05:00,4,1,3,5,0,18.3,93,0,0,1.24691e+07,22.4978,22.4978,22.4978,22.4978,0,0,0,0
04/01/2009 06:00,4,1,3,6,0,17.2,97,0,0,1.24691e+07,22.4978,22.4978,22.4978,22.4978,0,0,0,0
04/01/2009 07:00,4,1,3,7,0,17.8,97,0,0,1.0211e+07,22.4978,22.4978,22.4978,22.4978,0,0,0,0
04/01/2009 08:00,4,1,3,8,0,18.9,93,0,0,1.0211e+07,22.4978,22.4978,22.4978,22.4978,0,0,0,0
04/01/2009 09:00,4,1,3,9,0,20,90,0,0,1.0211e+07,22.4978,22.4978,22.4978,22.4978,0,0,0,0
04/01/2009 10:00,4,1,3,10,0,22.2,79,0,0,1.0211e+07,22.4978,22.4978,22.4978,22.4978,0,0,0,0
04/01/2009 11:00,4,1,3,11,0,22.2,76,0,0,1.0211e+07,22.4978,22.4978,22.4978,22.4978,0,0,0,0
04/01/2009 12:00,4,1,3,12,0,23.3,71,0,0,1.0211e+07,22.4978,22.4978,22.4978,22.4978,0,0,0,0
04/01/2009 13:00,4,1,3,13,0,23.3,71,0,0,1.0211e+07,22.4978,22.4978,22.4978,22.4978,0,0,0,0
04/01/2009 14:00,4,1,3,14,0,23.9,71,0,0,1.0211e+07,22.4978,22.4978,22.4978,22.4978,0,0,0,0
04/01/2009 15:00,4,1,3,15,0,23.9,71,0,0,1.0211e+07,22.4978,22.4978,22.4978,22.4978,0,0,0,0
04/01/2009 16:00,4,1,3,16,0,23.9,74,0,0,1.0211e+07,22.4978,22.4978,22.4978,22.4978,0,0,0,0
04/01/2009 17:00,4,1,3,17,0,21.7,90,0,0,1.0211e+07,22.4978,22.4978,22.4978,22.4978,0,0,0,0
04/01/2009 18:00,4,1,3,18,0,21.7,87,0,0,1.0211e+07,22.4978,22.4978,22.4978,22.4978,0,0,0,0
04/01/2009 19:00,4,1,3,19,0,21.1,93,0,0,1.0211e+07,22.4978,22.4978,22.4978,22.4978,0,0,0,0
04/01/2009 20:00,4,1,3,20,0,21.1,90,0,0,1.35828e+07,22.4978,22.4978,22.4978,22.4978,0,0,0,0
04/01/2009 21:00,4,1,3,21,0,20.6,93,0,0,1.35828e+07,22.4978,22.4978,22.4978,22.4978,0,0,0,0
04/01/2009 22:00,4,1,3,22,0,20.6,90,0,0,1.35828e+07,22.4978,22.4978,22.4978,22.4978,0,0,0,0
04/01/2009 23:00,4,1,3,23,0,20,93,0,0,1.35828e+07,22.4978,22.4978,22.4978,22.4978,0,0,0,0
04/02/2009 00:00,4,2,4,0,0,19.4,97,0,0,1.35828e+07,22.4978,22.4978,22.4978,22.4978,0,0,0,0
04/02/2009 01:00,4,2,4,1,0,18.9,97,0,0,1.24691e+07,22.4978,22.4978,22.4978,22.4978,0,0,0,0
04/02/2009 02:00,4,2,4,2,0,18.9,97,0,0,1.24691e+07,22.4978,22.4978,22.4978,22.4978,0,0,0,0
04/02/2009 03:00,4,2,4,3,0,18.9,97,0,0,1.24691e+07,22.4978,22.4978,22.4978,22.4978,0,0,0,0
04/02/2009 04:00,4,2,4,4,0,18.3,100,0,0,1.24691e+07,22.4978,22.4978,22.4978,22.4978,0,0,0,0
04/02/2009 05:00,4,2,4,5,0,18.9,100,0,0,1.24691e+07,22.4978,22.4978,22.4978,22.4978,0,0,0,0
04/02/2009 06:00,4,2,4,6,0,18.9,100,0,0,1.24691e+07,22.4978,22.4978,22.4978,22.4978,0,0,0,0
04/02/2009 07:00,4,2,4,7,0,18.9,100,0,0,1.0211e+07,22.4978,22.4978,22.4978,22.4978,0,0,0,0
04/02/2009 08:00,4,2,4,8,0,19.4,97,0,0,1.0211e+07,22.4978,22.4978,22.4978,22.4978,0,0,0,0
04/02/2009 09:00,4,2,4,9,0,20,87,0,0,1.0211e+07,22.4978,22.4978,22.4978,22.4978,0,0,0,0
04/02/2009 10:00,4,2,4,10,0,21.7,76,0,0,1.0211e+07,22.4978,22.4978,22.4978,22.4978,0,0,0,0
04/02/2009 11:00,4,2,4,11,0,24.4,69,0,0,1.0211e+07,22.4978,22.4978,22.4978,22.4978,0,0,0,0
04/02/2009 12:00,4,2,4,12,0,25.6,60,0,0,1.0211e+07,22.4978,22.4978,22.4978,22.4978,0,0,0,0
04/02/2009 13:00,4,2,4,13,0,26.7,51,0,0,1.0211e+07,22.4978,22.4978,22.4978,22.4978,0,0,0,0
04/02/2009 14:00,4,2,4,14,0,26.7,52,0,0,1.0211e+07,22.4978,22.4978,22.4978,22.4978,0,0,0,0
04/02/2009 15:00,4,2,4,15,0,26.1,52,0,0,1.0211e+07,22.4978,22.4978,22.4978,22.4978,0,0,0,0
04/02/2009 16:00,4,2,4,16,0,27.2,47,0,0,1.0211e+07,22.4978,22.4978,22.4978,22.4978,0,0,0,0
04/02/2009 17:00,4,2,4,17,0,25.6,50,0,0,1.0211e+07,22.4978,22.4978,22.4978,22.4978,0,0,0,0
04/02/2009 18:00,4,2,4,18,0,25.6,50,0,0,1.0211e+07,22.4978,22.4978,22.4978,22.4978,0,0,0,0
04/02/2009 19:00,4,2,4,19,0,22.2,64,0,0,1.0211e+07,22.4978,22.4978,22.4978,22.4978,0,0,0,0
04/02/2009 20:00,4,2,4,20,0,20.6,68,0,0,1.35828e+07,22.4978,22.4978,22.4978,22.4978,0,0,0,0
04/02/2009 21:00,4,2,4,21,0,19.4,66,0,0,1.35828e+07,22.4978,22.4978,22.4978,22.4978,0,0,0,0
04/02/2009 22:00,4,2,4,22,0,18.3,70,0,0,1.35828e+07,22.4978,22.4978,22.4978,22.4978,0,0,0,0
04/02/2009 23:00,4,2,4,23,0,17.2,63,0,0,1.35828e+07,22.4978,22.4978,22.4978,22.4978,0,0,0,0
04/03/2009 00:00,4,3,5,0,0,16.7,56,0,0,1.35828e+07,22.4978,22.4978,22.4978,22.4978,0,0,0,0
04/03/2009 01:00,4,3,5,1,0,15.6,52,0,0,2.13249e+07,22.4978,22.4978,22.4978,22.4978,0,0,0,0
04/03/2009 02:00,4,3,5,2,0,13.9,58,0,0,2.13249e+07,22.4978,22.4978,22.4978,22.4978,0,0,0,0
04/03/2009 03:00,4,3,5,3,0,12.8,57,0,0,2.13249e+07,22.4978,22.4978,22.4978,22.4978,0,0,0,0
04/03/2009 04:00,4,3,5,4,0,11.7,62,0,0,2.13249e+07,22.4978,22.4978,22.4978,22.4978,0,0,0,0
04/03/2009 05:00,4,3,5,5,0,11.1,61,0,0,2.13249e+07,22.4978,22.4978,22.4978,22.4978,0,0,0,0
04/03/2009 06:00,4,3,5,6,0,11.1,59,0,0,2.19503e+07,22.4978,22.4978,22.4978,22.4978,0,0,0,0
04/03/2009 07:00,4,3,5,7,0,11.1,57,0,96368.6,1.97991e+07,22.4997,22.4997,22.4997,17.8654,0,0.00341162,0,237912
04/03/2009 08:00,4,3,5,8,0,13.3,49,0,839460,2.30744e+07,22.4315,22.4315,22.4315,17.8654,0,0.0530152,0,3.64185e+06
04/03/2009 09:00,4,3,5,9,0,15.6,36,0,5.33424e+06,4.93234e+07,22.3978,22.3978,22.3978,17.8654,0,0.370801,0,2.52911e+07
04/03/2009 10:00,4,3,5,10,0,17.2,35,0,6.30469e+06,5.05208e+07,22.4099,22.4099,22.4099,17.8654,0,0.443415,0,3.03235e+07
04/03/2009 11:00,4,3,5,11,0,19.4,30,0,6.75159e+06,5.10703e+07,22.4269,22.4269,22.4269,17.8654,0,0.47652,0,3.27098e+07
04/03/2009 12:00,4,3,5,12,0,20,31,0,7.02373e+06,5.14082e+07,22.4406,22.4406,22.4406,17.8654,0,0.49775,0,3.42692e+07
04/03/2009 13:00,4,3,5,13,0,21.7,29,0,6.46704e+06,4.76953e+07,22.4403,22.4403,22.4403,17.8654,0,0.454501,0,3.12896e+07
04/03/2009 14:00,4,3,5,14,0,22.8,28,0,7.78329e+06,5.23517e+07,22.4354,22.4354,22.4354,17.8654,0,0.556489,0,3.82698e+07
04/03/2009 15:00,4,3,5,15,0,23.3,26,0,8.3767e+06,5.30895e+07,22.4361,22.4361,22.4361,17.8654,0,0.602203,0,4.14198e+07
04/03/2009 16:00,4,3,5,16,0,23.9,27,0,9.04636e+06,5.39277e+07,22.4342,22.4342,22.4342,17.8654,0,0.655484,0,4.50659e+07
04/03/2009 17:00,4,3,5,17,0,23.3,28,0,8.84691e+06,5.36794e+07,22.4324,22.4324,22.4324,17.8654,0,0.639953,0,4.39803e+07
04/03/2009 18:00,4,3,5,18,0,22.2,35,0,4.63603e+06,3.00702e+07,22.4264,22.4264,22.4264,17.8654,0,0.316064,0,2.1693e+07
04/03/2009 19:00,4,3,5,19,0,17.2,58,0,0,1.32129e+07,22.4238,22.4238,22.4238,22.4238,0,0,0,0
04/03/2009 20:00,4,3,5,20,0,16.1,56,0,0,1.65847e+07,22.4238,22.4238,22.4238,22.4238,0,0,0,0
04/03/2009 21:00,4,3,5,21,0,15.6,56,0,0,1.53339e+07,22.4238,22.4238,22.4238,22.4238,0,0,0,0
04/03/2009 22:00,4,3,5,22,0,15,65,0,0,1.53339e+07,22.4238,22.4238,22.4238,22.4238,0,0,0,0
04/03/2009 23:00,4,3,5,23,0,13.3,75,0,0,1.42082e+07,22.4238,22.4238,22.4238,22.4238,0,0,0,0
04/04/2009 00:00,4,4,6,0,0,11.7,83,0,0,1.35828e+07,22.4238,22.4238,22.4238,22.4238,0,0,0,0
04/04/2009 01:00,4,4,6,1,0,12.2,83,0,0,2.13249e+07,22.4238,22.4238,22.4238,22.4238,0,0,0,0
04/04/2009 02:00,4,4,6,2,0,11.1,86,0,0,2.13249e+07,22.4238,22.4238,22.4238,22.4238,0,0,0,0
04/04/2009 03:00,4,4,6,3,0,11.1,86,0,0,2.13249e+07,22.4238,22.4238,22.4238,22.4238,0,0,0,0
04/04/2009 04:00,4,4,6,4,0,12.2,86,0,0,2.13249e+07,22.4238,22.4238,22.4238,22.4238,0,0,0,0
04/04/2009 05:00,4,4,6,5,0,11.7,90,0,0,2.13249e+07,22.4238,22.4238,22.4238,22.4238,0,0,0,0
04/04/2009 06:00,4,4,6,6,0,12.8,77,0,0,2.19503e+07,22.4238,22.4238,22.4238,22.4238,0,0,0,0
04/04/2009 07:00,4,4,6,7,0,12.8,80,0,478255,2.0264e+07,22.4602,22.4602,22.4602,17.8654,0,0.030353,0,2.09634e+06
04/04/2009 08:00,4,4,6,8,0,15,70,0,982810,2.32359e+07,22.4674,22.4674,22.4674,17.8654,0,0.0593278,0,4.10696e+06
04/04/2009 09:00,4,4,6,9,0,19.4,42,0,5.79477e+06,4.98858e+07,22.4341,22.4341,22.4341,17.8654,0,0.403772,0,2.77596e+07
04/04/2009 10:00,4,4,6,10,0,21.1,35,0,7.48192e+06,5.19809e+07,22.4385,22.4385,22.4385,17.8654,0,0.533761,0,3.67317e+07
04/04/2009 11:00,4,4,6,11,0,22.8,33,0,7.77577e+06,5.23414e+07,22.4438,22.4438,22.4438,17.8654,0,0.555394,0,3.82646e+07
04/04/2009 12:00,4,4,6,12,0,23.9,33,0,7.72348e+06,5.22774e+07,22.4475,22.4475,22.4475,17.8654,0,0.551959,0,3.80581e+07
04/04/2009 13:00,4,4,6,13,0,25,31,0,7.11968e+06,4.85051e+07,22.44,22.44,22.44,17.8654,0,0.504862,0,3.47541e+07
04/04/2009 14:00,4,4,6,14,0,25.6,30,0,8.27039e+06,5.29585e+07,22.4325,22.4325,22.4325,17.8654,0,0.594817,0,4.08792e+07
04/04/2009 15:00,4,4,6,15,0,26.1,31,0,9.21551e+06,5.41374e+07,22.4315,22.4315,22.4315,17.8654,0,0.66881,0,4.59541e+07
04/04/2009 16:00,4,4,6,16,0,25.6,35,0,9.68272e+06,5.47263e+07,22.4291,22.4291,22.4291,17.8654,0,0.707175,0,4.85647e+07
04/04/2009 17:00,4,4,6,17,0,25.6,38,0,9.73275e+06,5.47908e+07,22.4252,22.4252,22.4252,17.8654,0,0.711741,0,4.88366e+07
04/04/2009 18:00,4,4,6,18,0,24.4,39,0,5.51558e+06,3.11599e+07,22.4171,22.4171,22.4171,17.8654,0,0.382961,0,2.62308e+07
04/04/2009 19:00,4,4,6,19,0,22.8,57,0,0,1.32129e+07,22.4136,22.4136,22.4136,22.4136,0,0,0,0
04/04/2009 20:00,4,4,6,20,0,21.1,57,0,0,1.65847e+07,22.4136,22.4136,22.4136,22.4136,0,0,0,0
04/04/2009 21:00,4,4,6,21,0,20,63,0,0,1.53339e+07,22.4136,22.4136,22.4136,22.4136,0,0,0,0
04/04/2009 22:00,4,4,6,22,0,18.3,70,0,0,1.53339e+07,22.4136,22.4136,22.4136,22.4136,0,0,0,0
04/04/2009 23:00,4,4,6,23,0,17.2,75,0,0,1.42082e+07,22.4136,22.4136,22.4136,22.4136,0,0,0,0
04/05/2009 00:00,4,5,0,0,0,17.2,78,0,0,1.35828e+07,22.4136,22.4136,22.4136,22.4136,0,0,0,0
04/05/2009 01:00,4,5,0,1,0,16.7,81,0,0,2.13249e+07,22.4136,22.4136,22.4136,22.4136,0,0,0,0
04/05/2009 02:00,4,5,0,2,0,16.1,84,0,0,2.13249e+07,22.4136,22.4136,22.4136,22.4136,0,0,0,0
04/05/2009 03:00,4,5,0,3,0,16.7,84,0,0,2.13249e+07,22.4136,22.4136,22.4136,22.4136,0,0,0,0
04/05/2009 04:00,4,5,0,4,0,15,90,0,0,2.13249e+07,22.4136,22.4136,22.4136,22.4136,0,0,0,0
04/05/2009 05:00,4,5,0,5,0,15.6,90,0,0,2.13249e+07,22.4136,22.4136,22.4136,22.4136,0,0,0,0
04/05/2009 06:00,4,5,0,6,0,16.1,87,0,0,2.19503e+07,22.4136,22.4136,22.4136,22.4136,0,0,0,0
04/05/2009 07:00,4,5,0,7,0,16.7,87,0,1.74637e+06,2.17805e+07,22.4513,22.4513,22.4513,17.8654,0,0.109762,0,7.57264e+06
04/05/2009 08:00,4,5,0,8,0,18.3,87,0,3.20804e+06,2.59472e+07,22.4403,22.4403,22.4403,17.8654,0,0.214245,0,1.47497e+07
04/05/2009 09:00,4,5,0,9,0,21.7,76,0,7.35437e+06,5.18194e+07,22.4424,22.4424,22.4424,17.8654,0,0.523081,0,3.60272e+07
04/05/2009 10:00,4,5,0,10,0,22.8,66,0,8.441e+06,5.31739e+07,22.4442,22.4442,22.4442,17.8654,0,0.608615,0,4.19351e+07
04/05/2009 11:00,4,5,0,11,0,24.4,56,0,8.72497e+06,5.3524e+07,22.4458,22.4458,22.4458,17.8654,0,0.630043,0,4.34268e+07
04/05/2009 12:00,4,5,0,12,0,25.6,50,0,8.72275e+06,5.35218e+07,22.4454,22.4454,22.4454,17.8654,0,0.630345,0,4.34434e+07
04/05/2009 13:00,4,5,0,13,0,27.2,46,0,8.00199e+06,4.96019e+07,22.4375,22.4375,22.4375,17.8654,0,0.57341,0,3.94516e+07
04/05/2009 14:00,4,5,0,14,0,27.8,44,0,9.41032e+06,5.43811e+07,22.4297,22.4297,22.4297,17.8654,0,0.685153,0,4.70591e+07
04/05/2009 15:00,4,5,0,15,0,27.8,43,0,1.01675e+07,5.5328e+07,22.4279,22.4279,22.4279,17.8654,0,0.745168,0,5.11609e+07
04/05/2009 16:00,4,5,0,16,0,27.8,43,0,1.07541e+07,5.60692e+07,22.4266,22.4266,22.4266,17.8654,0,0.79387,0,5.44893e+07
04/05/2009 17:00,4,5,0,17,0,26.1,51,0,1.03154e+07,5.5515e+07,22.4227,22.4227,22.4227,17.8654,0,0.757482,0,5.19468e+07
04/05/2009 18:00,4,5,0,18,0,24.4,58,0,6.04781e+06,3.18124e+07,22.4167,22.4167,22.4167,17.8654,0,0.421895,0,2.88949e+07
04/05/2009 19:00,4,5,0,19,0,22.8,60,0,0,1.32129e+07,22.4141,22.4141,22.4141,22.4141,0,0,0,0
04/05/2009 20:00,4,5,0,20,0,21.1,76,0,0,1.65847e+07,22.4141,22.4141,22.4141,22.4141,0,0,0,0
04/05/2009 21:00,4,5,0,21,0,20.6,81,0,0,1.53339e+07,22.4141,22.4141,22.4141,22.4141,0,0,0,0
04/05/2009 22:00,4,5,0,22,0,20.6,81,0,0,1.53339e+07,22.4141,22.4141,22.4141,22.4141,0,0,0,0
04/05/2009 23:00,4,5,0,23,0,20.6,84,0,0,1.42082e+07,22.4141,22.4141,22.4141,22.4141,0,0,0,0
04/06/2009 00:00,4,6,1,0,0,21.1,81,0,0,1.35828e+07,22.4141,22.4141,22.4141,22.4141,0,0,0,0
04/06/2009 01:00,4,6,1,1,0,21.1,81,0,0,2.13249e+07,22.4141,22.4141,22.4141,22.4141,0,0,0,0
04/06/2009 02:00,4,6,1,2,0,20.6,84,0,0,2.13249e+07,22.4141,22.4141,22.4141,22.4141,0,0,0,0
04/06/2009 03:00,4,6,1,3,0,20.6,87,0,0,2.13249e+07,22.4141,22.4141,22.4141,22.4141,0,0,0,0
04/06/2009 04:00,4,6,1,4,0,17.8,93,0,0,2.13249e+07,22.4141,22.4141,22.4141,22.4141,0,0,0,0
04/06/2009 05:00,4,6,1,5,0,17.8,93,0,0,2.13249e+07,22.4141,22.4141,22.4141,22.4141,0,0,0,0
04/06/2009 06:00,4,6,1,6,0,17.2,97,0,0,2.19503e+07,22.4141,22.4141,22.4141,22.4141,0,0,0,0
04/06/2009 07:00,4,6,1,7,0,17.2,93,0,3.10678e+06,2.34395e+07,22.5425,22.5425,22.5425,17.8654,0,0.205677,0,1.44534e+07
04/06/2009 08:00,4,6,1,8,0,17.2,97,0,2.72581e+06,2.5342e+07,22.5334,22.5334,22.5334,17.8654,0,0.175449,0,1.23242e+07
04/06/2009 09:00,4,6,1,9,0,15.6,93,0,7.7677e+06,5.23283e+07,22.5249,22.5249,22.5249,17.8654,0,0.554075,0,3.88498e+07
04/06/2009 10:00,4,6,1,10,0,13.9,90,0,7.9534e+06,5.25601e+07,22.5081,22.5081,22.5081,17.8654,0,0.568869,0,3.97432e+07
04/06/2009 11:00,4,6,1,11,0,13.3,90,0,7.92604e+06,5.25273e+07,22.492,22.492,22.492,17.8654,0,0.567187,0,3.9488e+07
04/06/2009 12:00,4,6,1,12,0,13.9,84,0,8.05222e+06,5.26851e+07,22.4788,22.4788,22.4788,17.8654,0,0.577354,0,4.00815e+07
04/06/2009 13:00,4,6,1,13,0,13.9,81,0,7.09553e+06,4.84733e+07,22.4684,22.4684,22.4684,17.8654,0,0.50254,0,3.4809e+07
04/06/2009 14:00,4,6,1,14,0,13.9,81,0,8.00822e+06,5.26315e+07,22.4502,22.4502,22.4502,17.8654,0,0.574293,0,3.96218e+07
04/06/2009 15:00,4,6,1,15,0,14.4,75,0,8.07222e+06,5.27116e+07,22.4422,22.4422,22.4422,17.8654,0,0.579445,0,3.99077e+07
04/06/2009 16:00,4,6,1,16,0,13.9,72,0,7.97828e+06,5.2595e+07,22.4402,22.4402,22.4402,17.8654,0,0.572203,0,3.93919e+07
04/06/2009 17:00,4,6,1,17,0,13.3,72,0,7.67465e+06,5.22181e+07,22.4405,22.4405,22.4405,17.8654,0,0.548833,0,3.77854e+07
04/06/2009 18:00,4,6,1,18,0,12.8,77,0,3.45769e+06,2.86184e+07,22.4417,22.4417,22.4417,17.8654,0,0.229628,0,1.58132e+07
04/06/2009 19:00,4,6,1,19,0,12.8,75,0,0,1.32129e+07,22.4419,22.4419,22.4419,22.4419,0,0,0,0
04/06/2009 20:00,4,6,1,20,0,11.7,77,0,0,1.65847e+07,22.4419,22.4419,22.4419,22.4419,0,0,0,0
04/06/2009 21:00,4,6,1,21,0,10.6,83,0,0,1.53339e+07,22.4419,22.4419,22.4419,22.4419,0,0,0,0
04/06/2009 22:00,4,6,1,22,0,10,86,0,0,1.53339e+07,22.4419,22.4419,22.4419,22.4419,0,0,0,0
04/06/2009 23:00,4,6,1,23,0,8.9,89,0,0,1.42082e+07,22.4419,22.4419,22.4419,22.4419,0,0,0,0
04/07/2009 00:00,4,7,2,0,0,8.3,89,0,0,1.35828e+07,22.4419,22.4419,22.4419,22.4419,0,0,0,0
04/07/2009 01:00,4,7,2,1,0,7.2,93,0,0,2.13249e+07,22.4419,22.4419,22.4419,22.4419,0,0,0,0
04/07/2009 02:00,4,7,2,2,0,7.2,93,0,0,2.13249e+07,22.4419,22.4419,22.4419,22.4419,0,0,0,0
04/07/2009 03:00,4,7,2,3,0,7.2,93,0,0,2.13249e+07,22.4419,22.4419,22.4419,22.4419,0,0,0,0
04/07/2009 04:00,4,7,2,4,0,6.7,93,0,0,2.13249e+07,22.4419,22.4419,22.4419,22.4419,0,0,0,0
04/07/2009 05:00,4,7,2,5,0,6.1,93,0,0,2.13249e+07,22.4419,22.4419,22.4419,22.4419,0,0,0,0
04/07/2009 06:00,4,7,2,6,0,5.6,96,0,0,2.19503e+07,22.4419,22.4419,22.4419,22.4419,0,0,0,0
04/07/2009 07:00,4,7,2,7,0,6.7,89,0,430483,2.02024e+07,22.4457,22.4457,22.4457,18.7833,0,0.0257494,0,1.77437e+06
04/07/2009 08:00,4,7,2,8,0,9.4,71,0,1.29496e+06,2.36335e+07,22.3678,22.3678,22.3678,17.8654,0,0.0861796,0,5.8369e+06
04/07/2009 09:00,4,7,2,9,0,11.7,47,0,4.25924e+06,4.80167e+07,22.3704,22.3704,22.3704,17.8654,0,0.296789,0,2.01217e+07
04/07/2009 10:00,4,7,2,10,0,13.3,37,0,4.70599e+06,4.85553e+07,22.3883,22.3883,22.3883,17.8654,0,0.326309,0,2.22084e+07
04/07/2009 11:00,4,7,2,11,0,15,35,0,5.37331e+06,4.93691e+07,22.4081,22.4081,22.4081,17.8654,0,0.373374,0,2.55242e+07
04/07/2009 12:00,4,7,2,12,0,15.6,35,0,5.42201e+06,4.94273e+07,22.4359,22.4359,22.4359,17.8654,0,0.376667,0,2.59063e+07
04/07/2009 13:00,4,7,2,13,0,16.1,35,0,4.65187e+06,4.5454e+07,22.4407,22.4407,22.4407,17.8654,0,0.318466,0,2.19263e+07
04/07/2009 14:00,4,7,2,14,0,16.7,34,0,6.02544e+06,5.01725e+07,22.4338,22.4338,22.4338,17.8654,0,0.421951,0,2.90072e+07
04/07/2009 15:00,4,7,2,15,0,17.8,32,0,7.0324e+06,5.14196e+07,22.4383,22.4383,22.4383,17.8654,0,0.498037,0,3.42713e+07
04/07/2009 16:00,4,7,2,16,0,17.8,32,0,7.69647e+06,5.22478e+07,22.4401,22.4401,22.4401,17.8654,0,0.550008,0,3.78628e+07
04/07/2009 17:00,4,7,2,17,0,17.8,36,0,7.77652e+06,5.23495e+07,22.4414,22.4414,22.4414,17.8654,0,0.556829,0,3.83434e+07
04/07/2009 18:00,4,7,2,18,0,17.2,35,0,2.94078e+06,2.79851e+07,22.4409,22.4409,22.4409,17.8654,0,0.191905,0,1.32132e+07
04/07/2009 19:00,4,7,2,19,0,16.1,38,0,0,1.32129e+07,22.4392,22.4392,22.4392,22.4392,0,0,0,0
04/07/2009 20:00,4,7,2,20,0,11.7,69,0,0,1.65847e+07,22.4392,22.4392,22.4392,22.4392,0,0,0,0
04/07/2009 21:00,4,7,2,21,0,11.1,72,0,0,1.53339e+07,22.4392,22.4392,22.4392,22.4392,0,0,0,0
04/07/2009 22:00,4,7,2,22,0,10.6,77,0,0,1.53339e+07,22.4392,22.4392,22.4392,22.4392,0,0,0,0
04/07/2009 23:00,4,7,2,23,0,11.7,66,0,0,1.42082e+07,22.4392,22.4392,22.4392,22.4392,0,0,0,0
04/08/2009 00:00,4,8,3,0,0,8.9,86,0,0,1.35828e+07,22.4392,22.4392,22.4392,22.4392,0,0,0,0
04/08/2009 01:00,4,8,3,1,0,8.3,89,0,0,1.24691e+07,22.4392,22.4392,22.4392,22.4392,0,0,0,0
04/08/2009 02:00,4,8,3,2,0,8.3,89,0,0,1.24691e+07,22.4392,22.4392,22.4392,22.4392,0,0,0,0
04/08/2009 03:00,4,8,3,3,0,8.9,86,0,0,1.24691e+07,22.4392,22.4392,22.4392,22.4392,0,0,0,0
04/08/2009 04:00,4,8,3,4,0,9.4,86,0,0,1.24691e+07,22.4392,22.4392,22.4392,22.4392,0,0,0,0
04/08/2009 05:00,4,8,3,5,0,9.4,83,0,0,1.24691e+07,22.4392,22.4392,22.4392,22.4392,0,0,0,0
04/08/2009 06:00,4,8,3,6,0,9.4,83,0,0,1.24691e+07,22.4392,22.4392,22.4392,22.4392,0,0,0,0
04/08/2009 07:00,4,8,3,7,0,10.6,66,0,0,1.0211e+07,22.4392,22.4392,22.4392,22.4392,0,0,0,0
04/08/2009 08:00,4,8,3,8,0,11.7,62,0,0,1.0211e+07,22.4392,22.4392,22.4392,22.4392,0,0,0,0
04/08/2009 09:00,4,8,3,9,0,12.8,60,0,0,1.0211e+07,22.4392,22.4392,22.4392,22.4392,0,0,0,0
04/08/2009 10:00,4,8,3,10,0,15.6,54,0,0,1.0211e+07,22.4392,22.4392,22.4392,22.4392,0,0,0,0
04/08/2009 11:00,4,8,3,11,0,16.7,56,0,0,1.0211e+07,22.4392,22.4392,22.4392,22.4392,0,0,0,0
04/08/2009 12:00,4,8,3,12,0,18.9,57,0,0,1.0211e+07,22.4392,22.4392,22.4392,22.4392,0,0,0,0
04/08/2009 13:00,4,8,3,13,0,18.9,59,0,0,1.0211e+07,22.4392,22.4392,22.4392,22.4392,0,0,0,0
04/08/2009 14:00,4,8,3,14,0,18.9,59,0,0,1.0211e+07,22.4392,22.4392,22.4392,22.4392,0,0,0,0
04/08/2009 15:00,4,8,3,15,0,19.4,57,0,0,1.0211e+07,22.4392,22.4392,22.4392,22.4392,0,0,0,0
04/08/2009 16:00,4,8,3,16,0,18.9,59,0,0,1.0211e+07,22.4392,22.4392,22.4392,22.4392,0,0,0,0
04/08/2009 17:00,4,8,3,17,0,18.9,61,0,0,1.0211e+07,22.4392,22.4392,22.4392,22.4392,0,0,0,0
04/08/2009 18:00,4,8,3,18,0,17.8,68,0,0,1.0211e+07,22.4392,22.4392,22.4392,22.4392,0,0,0,0
04/08/2009 19:00,4,8,3,19,0,17.2,73,0,0,1.0211e+07,22.4392,22.4392,22.4392,22.4392,0,0,0,0
04/08/2009 20:00,4,8,3,20,0,17.2,75,0,0,1.35828e+07,22.4392,22.4392,22.4392,22.4392,0,0,0,0
04/08/2009 21:00,4,8,3,21,0,17.2,75,0,0,1.35828e+07,22.4392,22.4392,22.4392,22.4392,0,0,0,0
04/08/2009 22:00,4,8,3,22,0,16.7,81,0,0,1.35828e+07,22.4392,22.4392,22.4392,22.4392,0,0,0,0
04/08/2009 23:00,4,8,3,23,0,16.7,84,0,0,1.35828e+07,22.4392,22.4392,22.4392,22.4392,0,0,0,0
04/09/2009 00:00,4,9,4,0,0,16.7,84,0,0,1.35828e+07,22.4392,22.4392,22.4392,22.4392,0,0,0,0
04/09/2009 01:00,4,9,4,1,0,16.7,87,0,0,1.24691e+07,22.4392,22.4392,22.4392,22.4392,0,0,0,0
04/09/2009 02:00,4,9,4,2,0,16.1,90,0,0,1.24691e+07,22.4392,22.4392,22.4392,22.4392,0,0,0,0
04/09/2009 03:00,4,9,4,3,0,16.7,90,0,0,1.24691e+07,22.4392,22.4392,22.4392,22.4392,0,0,0,0
04/09/2009 04:00,4,9,4,4,0,17.8,87,0,0,1.24691e+07,22.4392,22.4392,22.4392,22.4392,0,0,0,0
04/09/2009 05:00,4,9,4,5,0,17.8,90,0,0,1.24691e+07,22.4392,22.4392,22.4392,22.4392,0,0,0,0
04/09/2009 06:00,4,9,4,6,0,17.2,93,0,0,1.24691e+07,22.4392,22.4392,22.4392,22.4392,0,0,0,0
04/09/2009 07:00,4,9,4,7,0,17.2,93,0,0,1.0211e+07,22.4392,22.4392,22.4392,22.4392,0,0,0,0
04/09/2009 08:00,4,9,4,8,0,18.9,90,0,0,1.0211e+07,22.4392,22.4392,22.4392,22.4392,0,0,0,0
04/09/2009 09:00,4,9,4,9,0,21.1,79,0,0,1.0211e+07,22.4392,22.4392,22.4392,22.4392,0,0,0,0
04/09/2009 10:00,4,9,4,10,0,21.7,76,0,0,1.0211e+07,22.4392,22.4392,22.4392,22.4392,0,0,0,0
04/09/2009 11:00,4,9,4,11,0,22.8,71,0,0,1.0211e+07,22.4392,22.4392,22.4392,22.4392,0,0,0,0
04/09/2009 12:00,4,9,4,12,0,23.9,66,0,0,1.0211e+07,22.4392,22.4392,22.4392,22.4392,0,0,0,0
04/09/2009 13:00,4,9,4,13,0,24.4,64,0,0,1.0211e+07,22.4392,22.4392,22.4392,22.4392,0,0,0,0
04/09/2009 14:00,4,9,4,14,0,23.3,76,0,0,1.0211e+07,22.4392,22.4392,22.4392,22.4392,0,0,0,0
04/09/2009 15:00,4,9,4,15,0,23.3,79,0,0,1.0211e+07,22.4392,22.4392,22.4392,22.4392,0,0,0,0
04/09/2009 16:00,4,9,4,16,0,23.3,79,0,0,1.0211e+07,22.4392,22.4392,22.4392,22.4392,0,0,0,0
04/09/2009 17:00,4,9,4,17,0,22.8,82,0,0,1.0211e+07,22.4392,22.4392,22.4392,22.4392,0,0,0,0
04/09/2009 18:00,4,9,4,18,0,22.8,82,0,0,1.0211e+07,22.4392,22.4392,22.4392,22.4392,0,0,0,0
04/09/2009 19:00,4,9,4,19,0,21.7,90,0,0,1.0211e+07,22.4392,22.4392,22.4392,22.4392,0,0,0,0
04/09/2009 20:00,4,9,4,20,0,21.1,93,0,0,1.35828e+07,22.4392,22.4392,22.4392,22.4392,0,0,0,0
04/09/2009 21:00,4,9,4,21,0,21.1,93,0,0,1.35828e+07,22.4392,22.4392,22.4392,22.4392,0,0,0,0
04/09/2009 22:00,4,9,4,22,0,21.1,93,0,0,1.35828e+07,22.4392,22.4392,22.4392,22.4392,0,0,0,0
04/09/2009 23:00,4,9,4,23,0,21.1,93,0,0,1.35828e+07,22.4392,22.4392,22.4392,22.4392,0,0,0,0
04/10/2009 00:00,4,10,5,0,0,21.1,93,0,0,1.35828e+07,22.4392,22.4392,22.4392,22.4392,0,0,0,0
04/10/2009 01:00,4,10,5,1,0,21.1,93,0,0,2.13249e+07,22.4392,22.4392,22.4392,22.4392,0,0,0,0
04/10/2009 02:00,4,10,5,2,0,21.7,90,0,0,2.13249e+07,22.4392,22.4392,22.4392,22.4392,0,0,0,0
04/10/2009 03:00,4,10,5,3,0,21.7,90,0,0,2.13249e+07,22.4392,22.4392,22.4392,22.4392,0,0,0,0
04/10/2009 04:00,4,10,5,4,0,21.1,93,0,0,2.13249e+07,22.4392,22.4392,22.4392,22.4392,0,0,0,0
04/10/2009 05:00,4,10,5,5,0,21.7,93,0,0,2.13249e+07,22.4392,22.4392,22.4392,22.4392,0,0,0,0
04/10/2009 06:00,4,10,5,6,0,21.7,93,0,0,2.19503e+07,22.4392,22.4392,22.4392,22.4392,0,0,0,0
04/10/2009 07:00,4,10,5,7,0,21.7,93,0,0,1.96922e+07,22.4392,22.4392,22.4392,22.4392,0,0,0,0
04/10/2009 08:00,4,10,5,8,0,21.7,93,0,0,2.20688e+07,22.4392,22.4392,22.4392,22.4392,0,0,0,0
04/10/2009 09:00,4,10,5,9,0,21.7,97,0,6.15255e+06,5.03172e+07,22.7135,22.7135,22.7135,17.8654,0,0.426708,0,3.11295e+07
04/10/2009 10:00,4,10,5,10,0,21.7,97,0,7.17635e+06,5.15859e+07,22.7121,22.7121,22.7121,17.8654,0,0.505167,0,3.68424e+07
04/10/2009 11:00,4,10,5,11,0,21.7,97,0,7.9396e+06,5.25366e+07,22.6569,22.6569,22.6569,17.8654,0,0.565045,0,4.07405e+07
04/10/2009 12:00,4,10,5,12,0,25.6,82,0,8.79414e+06,5.36048e+07,22.6078,22.6078,22.6078,17.8654,0,0.633615,0,4.52216e+07
04/10/2009 13:00,4,10,5,13,0,26.7,74,0,7.77281e+06,4.93117e+07,22.5731,22.5731,22.5731,17.8654,0,0.553487,0,3.92116e+07
04/10/2009 14:00,4,10,5,14,0,25.6,79,0,8.27578e+06,5.296e+07,22.5273,22.5273,22.5273,17.8654,0,0.59331,0,4.1622e+07
04/10/2009 15:00,4,10,5,15,0,21.7,87,0,7.72366e+06,5.22733e+07,22.5204,22.5204,22.5204,17.8654,0,0.550425,0,3.85559e+07
04/10/2009 16:00,4,10,5,16,0,21.1,87,0,7.47792e+06,5.19689e+07,22.5035,22.5035,22.5035,17.8654,0,0.531764,0,3.71137e+07
04/10/2009 17:00,4,10,5,17,0,20,84,0,7.84457e+06,5.24245e+07,22.4975,22.4975,22.4975,17.8654,0,0.560124,0,3.90426e+07
04/10/2009 18:00,4,10,5,18,0,18.9,81,0,3.31478e+06,2.84409e+07,22.4934,22.4934,22.4934,17.8654,0,0.218291,0,1.52022e+07
04/10/2009 19:00,4,10,5,19,0,17.8,78,0,0,1.32129e+07,22.4928,22.4928,22.4928,22.4928,0,0,0,0
04/10/2009 20:00,4,10,5,20,0,17.2,81,0,0,1.65847e+07,22.4928,22.4928,22.4928,22.4928,0,0,0,0
04/10/2009 21:00,4,10,5,21,0,16.7,81,0,0,1.53339e+07,22.4928,22.4928,22.4928,22.4928,0,0,0,0
04/10/2009 22:00,4,10,5,22,0,16.7,81,0,0,1.53339e+07,22.4928,22.4928,22.4928,22.4928,0,0,0,0
04/10/2009 23:00,4,10,5,23,0,16.1,72,0,0,1.42082e+07,22.4928,22.4928,22.4928,22.4928,0,0,0,0
04/11/2009 00:00,4,11,6,0,0,15.6,70,0,0,1.35828e+07,22.4928,22.4928,22.4928,22.4928,0,0,0,0
04/11/2009 01:00,4,11,6,1,0,14.4,75,0,0,2.13249e+07,22.4928,22.4928,22.4928,22.4928,0,0,0,0
04/11/2009 02:00,4,11,6,2,0,13.9,72,0,0,2.13249e+07,22.4928,22.4928,22.4928,22.4928,0,0,0,0
04/11/2009 03:00,4,11,6,3,0,12.8,72,0,0,2.13249e+07,22.4928,22.4928,22.4928,22.4928,0,0,0,0
04/11/2009 04:00,4,11,6,4,0,12.2,75,0,0,2.13249e+07,22.4928,22.4928,22.4928,22.4928,0,0,0,0
04/11/2009 05:00,4,11,6,5,0,11.7,77,0,0,2.13249e+07,22.4928,22.4928,22.4928,22.4928,0,0,0,0
04/11/2009 06:00,4,11,6,6,0,11.1,77,0,0,2.19503e+07,22.4928,22.4928,22.4928,22.4928,0,0,0,0
04/11/2009 07:00,4,11,6,7,0,11.7,74,0,375251,2.01383e+07,22.5055,22.5055,22.5055,17.8654,0,0.022997,0,1.60523e+06
04/11/2009 08:00,4,11,6,8,0,13.3,67,0,1.24315e+06,2.3568e+07,22.4399,22.4399,22.4399,17.8654,0,0.0819345,0,5.64034e+06
04/11/2009 09:00,4,11,6,9,0,15,54,0,5.50133e+06,4.95319e+07,22.4066,22.4066,22.4066,17.8654,0,0.384236,0,2.62582e+07
04/11/2009 10:00,4,11,6,10,0,16.7,50,0,6.45335e+06,5.07074e+07,22.4143,22.4143,22.4143,17.8654,0,0.455674,0,3.11923e+07
04/11/2009 11:00,4,11,6,11,0,18.3,47,0,6.83939e+06,5.11806e+07,22.4253,22.4253,22.4253,17.8654,0,0.483763,0,3.31948e+07
