Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
04/11/2009 12:00,4,11,6,12,0,20,45,0,7.07581e+06,5.14736e+07,22.438,22.438,22.438,17.8654,0,0.502135,0,3.45511e+07
04/11/2009 13:00,4,11,6,13,0,21.1,41,0,6.31817e+06,4.75118e+07,22.4358,22.4358,22.4358,17.8654,0,0.443627,0,3.05106e+07
04/11/2009 14:00,4,11,6,14,0,21.7,40,0,7.70277e+06,5.22524e+07,22.4298,22.4298,22.4298,17.8654,0,0.550614,0,3.78195e+07
04/11/2009 15:00,4,11,6,15,0,22.2,40,0,8.5647e+06,5.33247e+07,22.431,22.431,22.431,17.8654,0,0.61717,0,4.24013e+07
04/11/2009 16:00,4,11,6,16,0,22.8,38,0,9.06041e+06,5.3947e+07,22.4311,22.4311,22.4311,17.8654,0,0.657115,0,4.51474e+07
04/11/2009 17:00,4,11,6,17,0,22.2,40,0,9.04797e+06,5.3933e+07,22.4293,22.4293,22.4293,17.8654,0,0.656577,0,4.50927e+07
04/11/2009 18:00,4,11,6,18,0,21.7,41,0,4.91463e+06,3.04167e+07,22.4223,22.4223,22.4223,17.8654,0,0.337589,0,2.31493e+07
04/11/2009 19:00,4,11,6,19,0,18.3,54,0,0,1.32129e+07,22.419,22.419,22.419,22.419,0,0,0,0
04/11/2009 20:00,4,11,6,20,0,15,72,0,0,1.65847e+07,22.419,22.419,22.419,22.419,0,0,0,0
04/11/2009 21:00,4,11,6,21,0,14.4,75,0,0,1.53339e+07,22.419,22.419,22.419,22.419,0,0,0,0
04/11/2009 22:00,4,11,6,22,0,13.3,83,0,0,1.53339e+07,22.419,22.419,22.419,22.419,0,0,0,0
04/11/2009 23:00,4,11,6,23,0,13.3,78,0,0,1.42082e+07,22.419,22.419,22.419,22.419,0,0,0,0
04/12/2009 00:00,4,12,0,0,0,13.3,78,0,0,1.35828e+07,22.419,22.419,22.419,22.419,0,0,0,0
04/12/2009 01:00,4,12,0,1,0,12.2,77,0,0,2.13249e+07,22.419,22.419,22.419,22.419,0,0,0,0
04/12/2009 02:00,4,12,0,2,0,12.2,75,0,0,2.13249e+07,22.419,22.419,22.419,22.419,0,0,0,0
04/12/2009 03:00,4,12,0,3,0,12.2,72,0,0,2.13249e+07,22.419,22.419,22.419,22.419,0,0,0,0
04/12/2009 04:00,4,12,0,4,0,11.7,74,0,0,2.13249e+07,22.419,22.419,22.419,22.419,0,0,0,0
04/12/2009 05:00,4,12,0,5,0,10,83,0,0,2.13249e+07,22.419,22.419,22.419,22.419,0,0,0,0
04/12/2009 06:00,4,12,0,6,0,10,80,0,0,2.19503e+07,22.419,22.419,22.419,22.419,0,0,0,0
04/12/2009 07:00,4,12,0,7,0,10.6,83,0,503361,2.02917e+07,22.4531,22.4531,22.4531,17.8654,0,0.0311815,0,2.15077e+06
04/12/2009 08:00,4,12,0,8,0,13.3,72,0,1.28702e+06,2.36156e+07,22.4215,22.4215,22.4215,17.8654,0,0.0832339,0,5.70557e+06
04/12/2009 09:00,4,12,0,9,0,16.7,58,0,5.71514e+06,4.97946e+07,22.3948,22.3948,22.3948,17.8654,0,0.399746,0,2.72464e+07
04/12/2009 10:00,4,12,0,10,0,18.3,45,0,6.60641e+06,5.0894e+07,22.4147,22.4147,22.4147,17.8654,0,0.466331,0,3.19249e+07
04/12/2009 11:00,4,12,0,11,0,20,44,0,6.94459e+06,5.13097e+07,22.4342,22.4342,22.4342,17.8654,0,0.491374,0,3.37828e+07
04/12/2009 12:00,4,12,0,12,0,21.1,42,0,7.32109e+06,5.17771e+07,22.4445,22.4445,22.4445,17.8654,0,0.52063,0,3.58748e+07
04/12/2009 13:00,4,12,0,13,0,21.7,41,0,6.38921e+06,4.75982e+07,22.4438,22.4438,22.4438,17.8654,0,0.448417,0,3.08943e+07
04/12/2009 14:00,4,12,0,14,0,21.7,41,0,7.70388e+06,5.2253e+07,22.4329,22.4329,22.4329,17.8654,0,0.550357,0,3.78269e+07
04/12/2009 15:00,4,12,0,15,0,21.1,42,0,8.30547e+06,5.30019e+07,22.4305,22.4305,22.4305,17.8654,0,0.596833,0,4.1e+07
04/12/2009 16:00,4,12,0,16,0,21.1,39,0,8.68444e+06,5.34784e+07,22.4282,22.4282,22.4282,17.8654,0,0.627524,0,4.30871e+07
04/12/2009 17:00,4,12,0,17,0,20.6,41,0,8.69882e+06,5.34974e+07,22.4269,22.4269,22.4269,17.8654,0,0.628993,0,4.31748e+07
04/12/2009 18:00,4,12,0,18,0,18.9,49,0,4.39038e+06,2.97688e+07,22.4231,22.4231,22.4231,17.8654,0,0.298285,0,2.04578e+07
04/12/2009 19:00,4,12,0,19,0,17.2,61,0,0,1.32129e+07,22.4207,22.4207,22.4207,22.4207,0,0,0,0
04/12/2009 20:00,4,12,0,20,0,16.7,65,0,0,1.65847e+07,22.4207,22.4207,22.4207,22.4207,0,0,0,0
04/12/2009 21:00,4,12,0,21,0,15,72,0,0,1.53339e+07,22.4207,22.4207,22.4207,22.4207,0,0,0,0
04/12/2009 22:00,4,12,0,22,0,13.9,81,0,0,1.53339e+07,22.4207,22.4207,22.4207,22.4207,0,0,0,0
04/12/2009 23:00,4,12,0,23,0,13.3,83,0,0,1.42082e+07,22.4207,22.4207,22.4207,22.4207,0,0,0,0
04/13/2009 00:00,4,13,1,0,0,13.3,83,0,0,1.35828e+07,22.4207,22.4207,22.4207,22.4207,0,0,0,0
04/13/2009 01:00,4,13,1,1,0,12.8,90,0,0,2.13249e+07,22.4207,22.4207,22.4207,22.4207,0,0,0,0
04/13/2009 02:00,4,13,1,2,0,12.8,93,0,0,2.13249e+07,22.4207,22.4207,22.4207,22.4207,0,0,0,0
04/13/2009 03:00,4,13,1,3,0,14.4,87,0,0,2.13249e+07,22.4207,22.4207,22.4207,22.4207,0,0,0,0
04/13/2009 04:00,4,13,1,4,0,15.6,84,0,0,2.13249e+07,22.4207,22.4207,22.4207,22.4207,0,0,0,0
04/13/2009 05:00,4,13,1,5,0,15,90,0,0,2.13249e+07,22.4207,22.4207,22.4207,22.4207,0,0,0,0
04/13/2009 06:00,4,13,1,6,0,14.4,90,0,0,2.19503e+07,22.4207,22.4207,22.4207,22.4207,0,0,0,0
04/13/2009 07:00,4,13,1,7,0,15,93,0,525172,2.03213e+07,22.4552,22.4552,22.4552,17.8654,0,0.0337389,0,2.32792e+06
04/13/2009 08:00,4,13,1,8,0,16.1,90,0,726614,2.29237e+07,22.4641,22.4641,22.4641,17.8654,0,0.041391,0,2.86434e+06
04/13/2009 09:00,4,13,1,9,0,17.8,81,0,5.49615e+06,4.95176e+07,22.4407,22.4407,22.4407,17.8654,0,0.381568,0,2.62708e+07
04/13/2009 10:00,4,13,1,10,0,20.6,68,0,6.70714e+06,5.10139e+07,22.4514,22.4514,22.4514,17.8654,0,0.472649,0,3.26178e+07
04/13/2009 11:00,4,13,1,11,0,21.1,66,0,6.94886e+06,5.13135e+07,22.4639,22.4639,22.4639,17.8654,0,0.491314,0,3.39982e+07
04/13/2009 12:00,4,13,1,12,0,21.7,66,0,7.17236e+06,5.15909e+07,22.4684,22.4684,22.4684,17.8654,0,0.508582,0,3.52276e+07
04/13/2009 13:00,4,13,1,13,0,21.7,68,0,6.38486e+06,4.75914e+07,22.47,22.47,22.47,17.8654,0,0.447542,0,3.10104e+07
04/13/2009 14:00,4,13,1,14,0,21.1,71,0,7.65672e+06,5.21927e+07,22.4595,22.4595,22.4595,17.8654,0,0.546122,0,3.77543e+07
04/13/2009 15:00,4,13,1,15,0,21.1,71,0,7.66495e+06,5.22032e+07,22.4561,22.4561,22.4561,17.8654,0,0.546879,0,3.77786e+07
04/13/2009 16:00,4,13,1,16,0,20.6,73,0,7.67806e+06,5.22196e+07,22.456,22.456,22.456,17.8654,0,0.547946,0,3.78522e+07
04/13/2009 17:00,4,13,1,17,0,20,78,0,7.37133e+06,5.18391e+07,22.4578,22.4578,22.4578,17.8654,0,0.524456,0,3.6243e+07
04/13/2009 18:00,4,13,1,18,0,20,78,0,3.43164e+06,2.85851e+07,22.4604,22.4604,22.4604,17.8654,0,0.22711,0,1.57036e+07
04/13/2009 19:00,4,13,1,19,0,18.9,87,0,0,1.32129e+07,22.4608,22.4608,22.4608,22.4608,0,0,0,0
04/13/2009 20:00,4,13,1,20,0,19.4,81,0,0,1.65847e+07,22.4608,22.4608,22.4608,22.4608,0,0,0,0
04/13/2009 21:00,4,13,1,21,0,18.9,87,0,0,1.53339e+07,22.4608,22.4608,22.4608,22.4608,0,0,0,0
04/13/2009 22:00,4,13,1,22,0,18.9,90,0,0,1.53339e+07,22.4608,22.4608,22.4608,22.4608,0,0,0,0
04/13/2009 23:00,4,13,1,23,0,18.9,90,0,0,1.42082e+07,22.4608,22.4608,22.4608,22.4608,0,0,0,0
04/14/2009 00:00,4,14,2,0,0,19.4,87,0,0,1.35828e+07,22.4608,22.4608,22.4608,22.4608,0,0,0,0
04/14/2009 01:00,4,14,2,1,0,18.9,90,0,0,2.13249e+07,22.4608,22.4608,22.4608,22.4608,0,0,0,0
04/14/2009 02:00,4,14,2,2,0,18.3,93,0,0,2.13249e+07,22.4608,22.4608,22.4608,22.4608,0,0,0,0
04/14/2009 03:00,4,14,2,3,0,18.9,90,0,0,2.13249e+07,22.4608,22.4608,22.4608,22.4608,0,0,0,0
04/14/2009 04:00,4,14,2,4,0,18.3,93,0,0,2.13249e+07,22.4608,22.4608,22.4608,22.4608,0,0,0,0
04/14/2009 05:00,4,14,2,5,0,18.9,93,0,0,2.13249e+07,22.4608,22.4608,22.4608,22.4608,0,0,0,0
04/14/2009 06:00,4,14,2,6,0,18.9,93,0,0,2.19503e+07,22.4608,22.4608,22.4608,22.4608,0,0,0,0
04/14/2009 07:00,4,14,2,7,0,18.9,93,0,1.23101e+06,2.11408e+07,22.5112,22.5112,22.5112,17.8654,0,0.0701326,0,4.89866e+06
04/14/2009 08:00,4,14,2,8,0,15,93,0,902135,2.31163e+07,22.5182,22.5182,22.5182,17.8654,0,0.047012,0,3.29152e+06
04/14/2009 09:00,4,14,2,9,0,15,93,0,6.39998e+06,5.06309e+07,22.555,22.555,22.555,17.8654,0,0.448653,0,3.16611e+07
04/14/2009 10:00,4,14,2,10,0,15,93,0,7.31848e+06,5.17685e+07,22.5546,22.5546,22.5546,17.8654,0,0.518592,0,3.6593e+07
04/14/2009 11:00,4,14,2,11,0,15,93,0,7.87402e+06,5.24597e+07,22.5335,22.5335,22.5335,17.8654,0,0.561981,0,3.94764e+07
04/14/2009 12:00,4,14,2,12,0,16.1,90,0,7.91456e+06,5.25119e+07,22.5158,22.5158,22.5158,17.8654,0,0.565864,0,3.9599e+07
04/14/2009 13:00,4,14,2,13,0,19.4,78,0,7.28891e+06,4.87133e+07,22.4925,22.4925,22.4925,17.8654,0,0.517322,0,3.60214e+07
04/14/2009 14:00,4,14,2,14,0,21.1,68,0,8.47577e+06,5.32131e+07,22.4633,22.4633,22.4633,17.8654,0,0.610551,0,4.22439e+07
04/14/2009 15:00,4,14,2,15,0,22.8,60,0,9.29471e+06,5.42353e+07,22.4551,22.4551,22.4551,17.8654,0,0.674865,0,4.66101e+07
04/14/2009 16:00,4,14,2,16,0,23.9,56,0,9.64797e+06,5.46793e+07,22.4475,22.4475,22.4475,17.8654,0,0.703556,0,4.85112e+07
04/14/2009 17:00,4,14,2,17,0,24.4,52,0,9.36628e+06,5.43255e+07,22.4446,22.4446,22.4446,17.8654,0,0.680841,0,4.69158e+07
04/14/2009 18:00,4,14,2,18,0,23.3,54,0,5.0881e+06,3.06264e+07,22.436,22.436,22.436,17.8654,0,0.349603,0,2.40455e+07
04/14/2009 19:00,4,14,2,19,0,18.9,81,0,0,1.32129e+07,22.4331,22.4331,22.4331,22.4331,0,0,0,0
04/14/2009 20:00,4,14,2,20,0,17.2,87,0,0,1.65847e+07,22.4331,22.4331,22.4331,22.4331,0,0,0,0
04/14/2009 21:00,4,14,2,21,0,16.7,87,0,0,1.53339e+07,22.4331,22.4331,22.4331,22.4331,0,0,0,0
04/14/2009 22:00,4,14,2,22,0,15.6,93,0,0,1.53339e+07,22.4331,22.4331,22.4331,22.4331,0,0,0,0
04/14/2009 23:00,4,14,2,23,0,14.4,93,0,0,1.42082e+07,22.4331,22.4331,22.4331,22.4331,0,0,0,0
04/15/2009 00:00,4,15,3,0,0,14.4,93,0,0,1.35828e+07,22.4331,22.4331,22.4331,22.4331,0,0,0,0
04/15/2009 01:00,4,15,3,1,0,13.3,97,0,0,1.24691e+07,22.4331,22.4331,22.4331,22.4331,0,0,0,0
04/15/2009 02:00,4,15,3,2,0,12.8,97,0,0,1.24691e+07,22.4331,22.4331,22.4331,22.4331,0,0,0,0
04/15/2009 03:00,4,15,3,3,0,12.2,96,0,0,1.24691e+07,22.4331,22.4331,22.4331,22.4331,0,0,0,0
04/15/2009 04:00,4,15,3,4,0,12.2,93,0,0,1.24691e+07,22.4331,22.4331,22.4331,22.4331,0,0,0,0
04/15/2009 05:00,4,15,3,5,0,12.2,93,0,0,1.24691e+07,22.4331,22.4331,22.4331,22.4331,0,0,0,0
04/15/2009 06:00,4,15,3,6,0,11.7,96,0,0,1.24691e+07,22.4331,22.4331,22.4331,22.4331,0,0,0,0
04/15/2009 07:00,4,15,3,7,0,13.9,97,0,0,1.0211e+07,22.4331,22.4331,22.4331,22.4331,0,0,0,0
04/15/2009 08:00,4,15,3,8,0,17.8,87,0,0,1.0211e+07,22.4331,22.4331,22.4331,22.4331,0,0,0,0
04/15/2009 09:00,4,15,3,9,0,20,78,0,0,1.0211e+07,22.4331,22.4331,22.4331,22.4331,0,0,0,0
04/15/2009 10:00,4,15,3,10,0,21.7,68,0,0,1.0211e+07,22.4331,22.4331,22.4331,22.4331,0,0,0,0
04/15/2009 11:00,4,15,3,11,0,23.3,62,0,0,1.0211e+07,22.4331,22.4331,22.4331,22.4331,0,0,0,0
04/15/2009 12:00,4,15,3,12,0,24.4,60,0,0,1.0211e+07,22.4331,22.4331,22.4331,22.4331,0,0,0,0
04/15/2009 13:00,4,15,3,13,0,25,60,0,0,1.0211e+07,22.4331,22.4331,22.4331,22.4331,0,0,0,0
04/15/2009 14:00,4,15,3,14,0,26.1,58,0,0,1.0211e+07,22.4331,22.4331,22.4331,22.4331,0,0,0,0
04/15/2009 15:00,4,15,3,15,0,26.1,56,0,0,1.0211e+07,22.4331,22.4331,22.4331,22.4331,0,0,0,0
04/15/2009 16:00,4,15,3,16,0,26.1,56,0,0,1.0211e+07,22.4331,22.4331,22.4331,22.4331,0,0,0,0
04/15/2009 17:00,4,15,3,17,0,26.1,56,0,0,1.0211e+07,22.4331,22.4331,22.4331,22.4331,0,0,0,0
04/15/2009 18:00,4,15,3,18,0,24.4,67,0,0,1.0211e+07,22.4331,22.4331,22.4331,22.4331,0,0,0,0
04/15/2009 19:00,4,15,3,19,0,22.2,76,0,0,1.0211e+07,22.4331,22.4331,22.4331,22.4331,0,0,0,0
04/15/2009 20:00,4,15,3,20,0,20.6,81,0,0,1.35828e+07,22.4331,22.4331,22.4331,22.4331,0,0,0,0
04/15/2009 21:00,4,15,3,21,0,20,78,0,0,1.35828e+07,22.4331,22.4331,22.4331,22.4331,0,0,0,0
04/15/2009 22:00,4,15,3,22,0,18.9,81,0,0,1.35828e+07,22.4331,22.4331,22.4331,22.4331,0,0,0,0
04/15/2009 23:00,4,15,3,23,0,17.8,87,0,0,1.35828e+07,22.4331,22.4331,22.4331,22.4331,0,0,0,0
04/16/2009 00:00,4,16,4,0,0,17.8,90,0,0,1.35828e+07,22.4331,22.4331,22.4331,22.4331,0,0,0,0
04/16/2009 01:00,4,16,4,1,0,17.2,93,0,0,1.24691e+07,22.4331,22.4331,22.4331,22.4331,0,0,0,0
04/16/2009 02:00,4,16,4,2,0,17.2,93,0,0,1.24691e+07,22.4331,22.4331,22.4331,22.4331,0,0,0,0
04/16/2009 03:00,4,16,4,3,0,17.2,93,0,0,1.24691e+07,22.4331,22.4331,22.4331,22.4331,0,0,0,0
04/16/2009 04:00,4,16,4,4,0,17.2,93,0,0,1.24691e+07,22.4331,22.4331,22.4331,22.4331,0,0,0,0
04/16/2009 05:00,4,16,4,5,0,16.7,97,0,0,1.24691e+07,22.4331,22.4331,22.4331,22.4331,0,0,0,0
04/16/2009 06:00,4,16,4,6,0,17.2,93,0,0,1.24691e+07,22.4331,22.4331,22.4331,22.4331,0,0,0,0
04/16/2009 07:00,4,16,4,7,0,17.2,93,0,0,1.0211e+07,22.4331,22.4331,22.4331,22.4331,0,0,0,0
04/16/2009 08:00,4,16,4,8,0,20,84,0,0,1.0211e+07,22.4331,22.4331,22.4331,22.4331,0,0,0,0
04/16/2009 09:00,4,16,4,9,0,22.2,71,0,0,1.0211e+07,22.4331,22.4331,22.4331,22.4331,0,0,0,0
04/16/2009 10:00,4,16,4,10,0,23.9,62,0,0,1.0211e+07,22.4331,22.4331,22.4331,22.4331,0,0,0,0
04/16/2009 11:00,4,16,4,11,0,25.6,52,0,0,1.0211e+07,22.4331,22.4331,22.4331,22.4331,0,0,0,0
04/16/2009 12:00,4,16,4,12,0,26.7,52,0,0,1.0211e+07,22.4331,22.4331,22.4331,22.4331,0,0,0,0
04/16/2009 13:00,4,16,4,13,0,27.8,51,0,0,1.0211e+07,22.4331,22.4331,22.4331,22.4331,0,0,0,0
04/16/2009 14:00,4,16,4,14,0,26.7,52,0,0,1.0211e+07,22.4331,22.4331,22.4331,22.4331,0,0,0,0
04/16/2009 15:00,4,16,4,15,0,27.8,51,0,0,1.0211e+07,22.4331,22.4331,22.4331,22.4331,0,0,0,0
04/16/2009 16:00,4,16,4,16,0,27.2,49,0,0,1.0211e+07,22.4331,22.4331,22.4331,22.4331,0,0,0,0
04/16/2009 17:00,4,16,4,17,0,26.7,54,0,0,1.0211e+07,22.4331,22.4331,22.4331,22.4331,0,0,0,0
04/16/2009 18:00,4,16,4,18,0,25.6,56,0,0,1.0211e+07,22.4331,22.4331,22.4331,22.4331,0,0,0,0
04/16/2009 19:00,4,16,4,19,0,22.2,73,0,0,1.0211e+07,22.4331,22.4331,22.4331,22.4331,0,0,0,0
04/16/2009 20:00,4,16,4,20,0,21.1,81,0,0,1.35828e+07,22.4331,22.4331,22.4331,22.4331,0,0,0,0
04/16/2009 21:00,4,16,4,21,0,20.6,84,0,0,1.35828e+07,22.4331,22.4331,22.4331,22.4331,0,0,0,0
04/16/2009 22:00,4,16,4,22,0,20,87,0,0,1.35828e+07,22.4331,22.4331,22.4331,22.4331,0,0,0,0
04/16/2009 23:00,4,16,4,23,0,19.4,90,0,0,1.35828e+07,22.4331,22.4331,22.4331,22.4331,0,0,0,0
04/17/2009 00:00,4,17,5,0,0,18.9,93,0,0,1.35828e+07,22.4331,22.4331,22.4331,22.4331,0,0,0,0
04/17/2009 01:00,4,17,5,1,0,19.4,90,0,0,2.13249e+07,22.4331,22.4331,22.4331,22.4331,0,0,0,0
04/17/2009 02:00,4,17,5,2,0,19.4,93,0,0,2.13249e+07,22.4331,22.4331,22.4331,22.4331,0,0,0,0
04/17/2009 03:00,4,17,5,3,0,19.4,93,0,0,2.13249e+07,22.4331,22.4331,22.4331,22.4331,0,0,0,0
04/17/2009 04:00,4,17,5,4,0,19.4,90,0,0,2.13249e+07,22.4331,22.4331,22.4331,22.4331,0,0,0,0
04/17/2009 05:00,4,17,5,5,0,20,87,0,0,2.13249e+07,22.4331,22.4331,22.4331,22.4331,0,0,0,0
04/17/2009 06:00,4,17,5,6,0,19.4,90,0,0,2.19503e+07,22.4331,22.4331,22.4331,22.4331,0,0,0,0
04/17/2009 07:00,4,17,5,7,0,19.4,93,0,1.89378e+06,2.19485e+07,22.5633,22.5633,22.5633,17.8654,0,0.116201,0,8.19901e+06
04/17/2009 08:00,4,17,5,8,0,20,90,0,2.66416e+06,2.52659e+07,22.5929,22.5929,22.5929,17.8654,0,0.170637,0,1.21389e+07
04/17/2009 09:00,4,17,5,9,0,20.6,87,0,7.75013e+06,5.23034e+07,22.5749,22.5749,22.5749,17.8654,0,0.551451,0,3.90798e+07
04/17/2009 10:00,4,17,5,10,0,22.2,79,0,8.44089e+06,5.31643e+07,22.5474,22.5474,22.5474,17.8654,0,0.605838,0,4.26841e+07
04/17/2009 11:00,4,17,5,11,0,23.9,69,0,9.29367e+06,5.42295e+07,22.5228,22.5228,22.5228,17.8654,0,0.673661,0,4.72141e+07
04/17/2009 12:00,4,17,5,12,0,25.6,64,0,9.2388e+06,5.41639e+07,22.4999,22.4999,22.4999,17.8654,0,0.670521,0,4.67625e+07
04/17/2009 13:00,4,17,5,13,0,27.2,56,0,8.49881e+06,5.022e+07,22.4813,22.4813,22.4813,17.8654,0,0.612128,0,4.25189e+07
04/17/2009 14:00,4,17,5,14,0,28.3,53,0,9.88694e+06,5.49767e+07,22.4533,22.4533,22.4533,17.8654,0,0.723071,0,4.99209e+07
04/17/2009 15:00,4,17,5,15,0,28.9,51,0,1.06586e+07,5.59437e+07,22.4412,22.4412,22.4412,17.8654,0,0.784887,0,5.40449e+07
04/17/2009 16:00,4,17,5,16,0,28.9,53,0,1.10195e+07,5.63986e+07,22.4327,22.4327,22.4327,17.8654,0,0.814613,0,5.59881e+07
04/17/2009 17:00,4,17,5,17,0,27.8,55,0,1.08283e+07,5.61593e+07,22.4259,22.4259,22.4259,17.8654,0,0.799296,0,5.48526e+07
04/17/2009 18:00,4,17,5,18,0,27.8,57,0,6.88062e+06,3.28469e+07,22.4178,22.4178,22.4178,17.8654,0,0.486064,0,3.32976e+07
04/17/2009 19:00,4,17,5,19,0,26.1,67,0,0,1.32129e+07,22.4145,22.4145,22.4145,22.4145,0,0,0,0
04/17/2009 20:00,4,17,5,20,0,25,69,0,0,1.65847e+07,22.4145,22.4145,22.4145,22.4145,0,0,0,0
04/17/2009 21:00,4,17,5,21,0,23.3,82,0,0,1.53339e+07,22.4145,22.4145,22.4145,22.4145,0,0,0,0
04/17/2009 22:00,4,17,5,22,0,22.2,87,0,0,1.53339e+07,22.4145,22.4145,22.4145,22.4145,0,0,0,0
04/17/2009 23:00,4,17,5,23,0,21.7,90,0,0,1.42082e+07,22.4145,22.4145,22.4145,22.4145,0,0,0,0
04/18/2009 00:00,4,18,6,0,0,21.7,90,0,0,1.35828e+07,22.4145,22.4145,22.4145,22.4145,0,0,0,0
04/18/2009 01:00,4,18,6,1,0,20,84,0,0,2.13249e+07,22.4145,22.4145,22.4145,22.4145,0,0,0,0
04/18/2009 02:00,4,18,6,2,0,19.4,84,0,0,2.13249e+07,22.4145,22.4145,22.4145,22.4145,0,0,0,0
04/18/2009 03:00,4,18,6,3,0,17.8,87,0,0,2.13249e+07,22.4145,22.4145,22.4145,22.4145,0,0,0,0
04/18/2009 04:00,4,18,6,4,0,17.2,87,0,0,2.13249e+07,22.4145,22.4145,22.4145,22.4145,0,0,0,0
04/18/2009 05:00,4,18,6,5,0,17.2,84,0,0,2.13249e+07,22.4145,22.4145,22.4145,22.4145,0,0,0,0
04/18/2009 06:00,4,18,6,6,0,16.7,81,0,0,2.19503e+07,22.4145,22.4145,22.4145,22.4145,0,0,0,0
04/18/2009 07:00,4,18,6,7,0,16.1,81,0,2.7521e+06,2.30096e+07,22.5089,22.5089,22.5089,17.8654,0,0.181754,0,1.26838e+07
04/18/2009 08:00,4,18,6,8,0,16.7,73,0,3.71189e+06,2.65548e+07,22.5,22.5,22.5,17.8654,0,0.247628,0,1.72701e+07
04/18/2009 09:00,4,18,6,9,0,16.7,75,0,7.86891e+06,5.24562e+07,22.4831,22.4831,22.4831,17.8654,0,0.562657,0,3.90974e+07
04/18/2009 10:00,4,18,6,10,0,17.2,70,0,8.4612e+06,5.31936e+07,22.4694,22.4694,22.4694,17.8654,0,0.608979,0,4.21904e+07
04/18/2009 11:00,4,18,6,11,0,19.4,68,0,8.83793e+06,5.3664e+07,22.4598,22.4598,22.4598,17.8654,0,0.638971,0,4.41763e+07
04/18/2009 12:00,4,18,6,12,0,20.6,66,0,9.3665e+06,5.43255e+07,22.4532,22.4532,22.4532,17.8654,0,0.681579,0,4.70547e+07
04/18/2009 13:00,4,18,6,13,0,21.1,64,0,8.24954e+06,4.99101e+07,22.4384,22.4384,22.4384,17.8654,0,0.592965,0,4.0805e+07
04/18/2009 14:00,4,18,6,14,0,23.9,62,0,9.60689e+06,5.46265e+07,22.4293,22.4293,22.4293,17.8654,0,0.70088,0,4.81352e+07
04/18/2009 15:00,4,18,6,15,0,22.8,64,0,9.30471e+06,5.42488e+07,22.4278,22.4278,22.4278,17.8654,0,0.676798,0,4.64659e+07
04/18/2009 16:00,4,18,6,16,0,23.3,64,0,9.85484e+06,5.4936e+07,22.4312,22.4312,22.4312,17.8654,0,0.720337,0,4.94919e+07
04/18/2009 17:00,4,18,6,17,0,22.8,66,0,1.01754e+07,5.53389e+07,22.4291,22.4291,22.4291,17.8654,0,0.746226,0,5.12473e+07
04/18/2009 18:00,4,18,6,18,0,21.7,71,0,5.70771e+06,3.13897e+07,22.4267,22.4267,22.4267,17.8654,0,0.395957,0,2.7178e+07
04/18/2009 19:00,4,18,6,19,0,20.6,76,0,0,1.32129e+07,22.4265,22.4265,22.4265,22.4265,0,0,0,0
04/18/2009 20:00,4,18,6,20,0,20,81,0,0,1.65847e+07,22.4265,22.4265,22.4265,22.4265,0,0,0,0
04/18/2009 21:00,4,18,6,21,0,19.4,81,0,0,1.53339e+07,22.4265,22.4265,22.4265,22.4265,0,0,0,0
04/18/2009 22:00,4,18,6,22,0,19.4,81,0,0,1.53339e+07,22.4265,22.4265,22.4265,22.4265,0,0,0,0
04/18/2009 23:00,4,18,6,23,0,19.4,81,0,0,1.42082e+07,22.4265,22.4265,22.4265,22.4265,0,0,0,0
04/19/2009 00:00,4,19,0,0,0,20,78,0,0,1.35828e+07,22.4265,22.4265,22.4265,22.4265,0,0,0,0
04/19/2009 01:00,4,19,0,1,0,18.9,84,0,0,2.13249e+07,22.4265,22.4265,22.4265,22.4265,0,0,0,0
04/19/2009 02:00,4,19,0,2,0,18.9,87,0,0,2.13249e+07,22.4265,22.4265,22.4265,22.4265,0,0,0,0
04/19/2009 03:00,4,19,0,3,0,17.2,93,0,0,2.13249e+07,22.4265,22.4265,22.4265,22.4265,0,0,0,0
04/19/2009 04:00,4,19,0,4,0,17.2,93,0,0,2.13249e+07,22.4265,22.4265,22.4265,22.4265,0,0,0,0
04/19/2009 05:00,4,19,0,5,0,17.2,97,0,0,2.13249e+07,22.4265,22.4265,22.4265,22.4265,0,0,0,0
04/19/2009 06:00,4,19,0,6,0,17.8,97,0,0,2.19503e+07,22.4265,22.4265,22.4265,22.4265,0,0,0,0
04/19/2009 07:00,4,19,0,7,0,18.9,93,0,2.95625e+06,2.32526e+07,22.5067,22.5067,22.5067,17.8654,0,0.194057,0,1.35433e+07
04/19/2009 08:00,4,19,0,8,0,19.4,90,0,2.89626e+06,2.5551e+07,22.504,22.504,22.504,17.8654,0,0.187779,0,1.31072e+07
04/19/2009 09:00,4,19,0,9,0,21.1,84,0,7.75989e+06,5.232e+07,22.4927,22.4927,22.4927,17.8654,0,0.553917,0,3.85698e+07
04/19/2009 10:00,4,19,0,10,0,22.2,57,0,8.59341e+06,5.33577e+07,22.4829,22.4829,22.4829,17.8654,0,0.61918,0,4.30236e+07
04/19/2009 11:00,4,19,0,11,0,23.3,74,0,9.1712e+06,5.40794e+07,22.4712,22.4712,22.4712,17.8654,0,0.665189,0,4.61035e+07
04/19/2009 12:00,4,19,0,12,0,23.9,71,0,9.52409e+06,5.45214e+07,22.458,22.458,22.458,17.8654,0,0.693688,0,4.7941e+07
04/19/2009 13:00,4,19,0,13,0,25,67,0,8.5183e+06,5.02441e+07,22.4453,22.4453,22.4453,17.8654,0,0.613704,0,4.22955e+07
04/19/2009 14:00,4,19,0,14,0,25.6,64,0,9.39044e+06,5.43558e+07,22.4281,22.4281,22.4281,17.8654,0,0.683523,0,4.69311e+07
04/19/2009 15:00,4,19,0,15,0,24.4,69,0,9.83821e+06,5.49155e+07,22.4275,22.4275,22.4275,17.8654,0,0.719202,0,4.93742e+07
04/19/2009 16:00,4,19,0,16,0,24.4,71,0,9.79098e+06,5.48562e+07,22.4278,22.4278,22.4278,17.8654,0,0.715187,0,4.91009e+07
04/19/2009 17:00,4,19,0,17,0,23.3,76,0,9.37023e+06,5.43304e+07,22.4289,22.4289,22.4289,17.8654,0,0.681849,0,4.68238e+07
04/19/2009 18:00,4,19,0,18,0,22.8,79,0,5.31445e+06,3.09033e+07,22.4328,22.4328,22.4328,17.8654,0,0.366378,0,2.51816e+07
04/19/2009 19:00,4,19,0,19,0,22.2,82,0,0,1.32129e+07,22.4332,22.4332,22.4332,22.4332,0,0,0,0
04/19/2009 20:00,4,19,0,20,0,22.2,82,0,0,1.65847e+07,22.4332,22.4332,22.4332,22.4332,0,0,0,0
04/19/2009 21:00,4,19,0,21,0,21.7,87,0,0,1.53339e+07,22.4332,22.4332,22.4332,22.4332,0,0,0,0
04/19/2009 22:00,4,19,0,22,0,21.7,84,0,0,1.53339e+07,22.4332,22.4332,22.4332,22.4332,0,0,0,0
04/19/2009 23:00,4,19,0,23,0,21.7,87,0,0,1.42082e+07,22.4332,22.4332,22.4332,22.4332,0,0,0,0
04/20/2009 00:00,4,20,1,0,0,21.1,90,0,0,1.35828e+07,22.4332,22.4332,22.4332,22.4332,0,0,0,0
04/20/2009 01:00,4,20,1,1,0,21.1,90,0,0,2.13249e+07,22.4332,22.4332,22.4332,22.4332,0,0,0,0
04/20/2009 02:00,4,20,1,2,0,21.1,90,0,0,2.13249e+07,22.4332,22.4332,22.4332,22.4332,0,0,0,0
04/20/2009 03:00,4,20,1,3,0,21.1,90,0,0,2.13249e+07,22.4332,22.4332,22.4332,22.4332,0,0,0,0
04/20/2009 04:00,4,20,1,4,0,20.6,93,0,0,2.13249e+07,22.4332,22.4332,22.4332,22.4332,0,0,0,0
04/20/2009 05:00,4,20,1,5,0,21.1,90,0,0,2.13249e+07,22.4332,22.4332,22.4332,22.4332,0,0,0,0
04/20/2009 06:00,4,20,1,6,0,21.7,87,0,0,2.19503e+07,22.4332,22.4332,22.4332,22.4332,0,0,0,0
04/20/2009 07:00,4,20,1,7,0,21.7,90,0,4.23765e+06,2.4828e+07,22.5811,22.5811,22.5811,17.8654,0,0.287983,0,2.04138e+07
04/20/2009 08:00,4,20,1,8,0,23.3,82,0,3.84788e+06,2.67178e+07,22.5659,22.5659,22.5659,17.8654,0,0.256453,0,1.81395e+07
04/20/2009 09:00,4,20,1,9,0,23.9,76,0,9.02006e+06,5.38869e+07,22.5397,22.5397,22.5397,17.8654,0,0.651859,0,4.58507e+07
04/20/2009 10:00,4,20,1,10,0,25,67,0,9.87032e+06,5.49509e+07,22.5085,22.5085,22.5085,17.8654,0,0.720115,0,5.03138e+07
04/20/2009 11:00,4,20,1,11,0,26.1,65,0,1.0189e+07,5.53515e+07,22.4888,22.4888,22.4888,17.8654,0,0.746394,0,5.19296e+07
04/20/2009 12:00,4,20,1,12,0,27.8,55,0,1.03322e+07,5.55339e+07,22.4653,22.4653,22.4653,17.8654,0,0.759092,0,5.25448e+07
04/20/2009 13:00,4,20,1,13,0,27.8,55,0,9.57517e+06,5.15646e+07,22.4501,22.4501,22.4501,17.8654,0,0.697987,0,4.81548e+07
04/20/2009 14:00,4,20,1,14,0,27.2,65,0,1.04461e+07,5.56782e+07,22.4316,22.4316,22.4316,17.8654,0,0.768793,0,5.28259e+07
04/20/2009 15:00,4,20,1,15,0,27.2,67,0,1.1251e+07,5.66882e+07,22.4229,22.4229,22.4229,17.8654,0,0.83387,0,5.71879e+07
04/20/2009 16:00,4,20,1,16,0,26.1,65,0,1.07252e+07,5.60275e+07,22.4185,22.4185,22.4185,17.8654,0,0.790904,0,5.41885e+07
04/20/2009 17:00,4,20,1,17,0,26.1,67,0,1.05939e+07,5.58628e+07,22.4179,22.4179,22.4179,17.8654,0,0.780321,0,5.34567e+07
04/20/2009 18:00,4,20,1,18,0,24.4,76,0,7.17688e+06,3.32161e+07,22.4153,22.4153,22.4153,17.8654,0,0.509392,0,3.48765e+07
04/20/2009 19:00,4,20,1,19,0,23.3,82,0,0,1.32129e+07,22.412,22.412,22.412,22.412,0,0,0,0
04/20/2009 20:00,4,20,1,20,0,22.2,87,0,0,1.65847e+07,22.412,22.412,22.412,22.412,0,0,0,0
04/20/2009 21:00,4,20,1,21,0,22.2,87,0,0,1.53339e+07,22.412,22.412,22.412,22.412,0,0,0,0
04/20/2009 22:00,4,20,1,22,0,21.7,90,0,0,1.53339e+07,22.412,22.412,22.412,22.412,0,0,0,0
04/20/2009 23:00,4,20,1,23,0,21.1,93,0,0,1.42082e+07,22.412,22.412,22.412,22.412,0,0,0,0
04/21/2009 00:00,4,21,2,0,0,21.1,93,0,0,1.35828e+07,22.412,22.412,22.412,22.412,0,0,0,0
04/21/2009 01:00,4,21,2,1,0,21.1,90,0,0,2.13249e+07,22.412,22.412,22.412,22.412,0,0,0,0
04/21/2009 02:00,4,21,2,2,0,20.6,93,0,0,2.13249e+07,22.412,22.412,22.412,22.412,0,0,0,0
04/21/2009 03:00,4,21,2,3,0,20.6,93,0,0,2.13249e+07,22.412,22.412,22.412,22.412,0,0,0,0
04/21/2009 04:00,4,21,2,4,0,20,93,0,0,2.13249e+07,22.412,22.412,22.412,22.412,0,0,0,0
04/21/2009 05:00,4,21,2,5,0,18.9,97,0,0,2.13249e+07,22.412,22.412,22.412,22.412,0,0,0,0
04/21/2009 06:00,4,21,2,6,0,18.3,97,0,0,2.19503e+07,22.412,22.412,22.412,22.412,0,0,0,0
04/21/2009 07:00,4,21,2,7,0,19.4,97,0,4.54253e+06,2.52052e+07,22.5514,22.5514,22.5514,17.8654,0,0.311111,0,2.19205e+07
04/21/2009 08:00,4,21,2,8,0,21.7,93,0,5.00682e+06,2.81539e+07,22.5322,22.5322,22.5322,17.8654,0,0.344608,0,2.42004e+07
04/21/2009 09:00,4,21,2,9,0,24.4,76,0,9.73433e+06,5.47809e+07,22.5015,22.5015,22.5015,17.8654,0,0.709217,0,4.94782e+07
04/21/2009 10:00,4,21,2,10,0,25.6,67,0,1.07389e+07,5.60417e+07,22.4805,22.4805,22.4805,17.8654,0,0.790996,0,5.49335e+07
04/21/2009 11:00,4,21,2,11,0,27.2,56,0,1.08922e+07,5.62355e+07,22.4555,22.4555,22.4555,17.8654,0,0.804171,0,5.55469e+07
04/21/2009 12:00,4,21,2,12,0,27.8,55,0,1.08053e+07,5.61289e+07,22.4364,22.4364,22.4364,17.8654,0,0.798077,0,5.48962e+07
04/21/2009 13:00,4,21,2,13,0,28.3,55,0,9.90803e+06,5.19821e+07,22.4263,22.4263,22.4263,17.8654,0,0.725061,0,4.9763e+07
04/21/2009 14:00,4,21,2,14,0,28.3,55,0,1.11025e+07,5.65031e+07,22.4099,22.4099,22.4099,17.8654,0,0.822649,0,5.62577e+07
04/21/2009 15:00,4,21,2,15,0,28.9,53,0,1.10855e+07,5.64808e+07,22.4092,22.4092,22.4092,17.8654,0,0.820829,0,5.61242e+07
04/21/2009 16:00,4,21,2,16,0,27.8,55,0,1.19642e+07,5.7589e+07,22.4089,22.4089,22.4089,17.8654,0,0.893259,0,6.10735e+07
04/21/2009 17:00,4,21,2,17,0,27.2,56,0,1.1626e+07,5.71624e+07,22.4063,22.4063,22.4063,17.8654,0,0.865191,0,5.91196e+07
04/21/2009 18:00,4,21,2,18,0,26.7,60,0,7.78074e+06,3.39666e+07,22.4013,22.4013,22.4013,17.8654,0,0.5563,0,3.79711e+07
04/21/2009 19:00,4,21,2,19,0,24.4,74,0,0,1.32129e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
04/21/2009 20:00,4,21,2,20,0,22.8,82,0,0,1.65847e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
04/21/2009 21:00,4,21,2,21,0,22.2,84,0,0,1.53339e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
04/21/2009 22:00,4,21,2,22,0,21.7,87,0,0,1.53339e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
04/21/2009 23:00,4,21,2,23,0,21.1,90,0,0,1.42082e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
04/22/2009 00:00,4,22,3,0,0,21.7,87,0,0,1.35828e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
04/22/2009 01:00,4,22,3,1,0,21.7,87,0,0,1.24691e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
04/22/2009 02:00,4,22,3,2,0,21.7,84,0,0,1.24691e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
04/22/2009 03:00,4,22,3,3,0,21.1,87,0,0,1.24691e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
04/22/2009 04:00,4,22,3,4,0,20,90,0,0,1.24691e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
04/22/2009 05:00,4,22,3,5,0,20,93,0,0,1.24691e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
04/22/2009 06:00,4,22,3,6,0,19.4,97,0,0,1.24691e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
04/22/2009 07:00,4,22,3,7,0,20.6,93,0,0,1.0211e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
04/22/2009 08:00,4,22,3,8,0,22.8,87,0,0,1.0211e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
04/22/2009 09:00,4,22,3,9,0,24.4,74,0,0,1.0211e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
04/22/2009 10:00,4,22,3,10,0,26.1,62,0,0,1.0211e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
04/22/2009 11:00,4,22,3,11,0,27.8,57,0,0,1.0211e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
04/22/2009 12:00,4,22,3,12,0,28.3,51,0,0,1.0211e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
04/22/2009 13:00,4,22,3,13,0,28.9,49,0,0,1.0211e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
04/22/2009 14:00,4,22,3,14,0,28.3,55,0,0,1.0211e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
04/22/2009 15:00,4,22,3,15,0,27.2,65,0,0,1.0211e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
04/22/2009 16:00,4,22,3,16,0,27.8,57,0,0,1.0211e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
04/22/2009 17:00,4,22,3,17,0,27.2,58,0,0,1.0211e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
04/22/2009 18:00,4,22,3,18,0,26.1,62,0,0,1.0211e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
04/22/2009 19:00,4,22,3,19,0,24.4,69,0,0,1.0211e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
04/22/2009 20:00,4,22,3,20,0,23.3,76,0,0,1.35828e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
04/22/2009 21:00,4,22,3,21,0,22.8,82,0,0,1.35828e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
04/22/2009 22:00,4,22,3,22,0,22.8,84,0,0,1.35828e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
04/22/2009 23:00,4,22,3,23,0,22.2,87,0,0,1.35828e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
04/23/2009 00:00,4,23,4,0,0,21.7,90,0,0,1.35828e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
04/23/2009 01:00,4,23,4,1,0,21.7,87,0,0,1.24691e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
04/23/2009 02:00,4,23,4,2,0,20.6,93,0,0,1.24691e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
04/23/2009 03:00,4,23,4,3,0,21.1,90,0,0,1.24691e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
04/23/2009 04:00,4,23,4,4,0,20.6,90,0,0,1.24691e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
04/23/2009 05:00,4,23,4,5,0,20.6,93,0,0,1.24691e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
04/23/2009 06:00,4,23,4,6,0,20.6,90,0,0,1.24691e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
04/23/2009 07:00,4,23,4,7,0,21.7,87,0,0,1.0211e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
04/23/2009 08:00,4,23,4,8,0,22.8,84,0,0,1.0211e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
04/23/2009 09:00,4,23,4,9,0,24.4,69,0,0,1.0211e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
04/23/2009 10:00,4,23,4,10,0,25.6,62,0,0,1.0211e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
04/23/2009 11:00,4,23,4,11,0,26.7,60,0,0,1.0211e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
04/23/2009 12:00,4,23,4,12,0,27.2,54,0,0,1.0211e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
04/23/2009 13:00,4,23,4,13,0,26.7,60,0,0,1.0211e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
04/23/2009 14:00,4,23,4,14,0,27.8,59,0,0,1.0211e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
04/23/2009 15:00,4,23,4,15,0,26.7,56,0,0,1.0211e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
04/23/2009 16:00,4,23,4,16,0,26.7,60,0,0,1.0211e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
04/23/2009 17:00,4,23,4,17,0,26.1,60,0,0,1.0211e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
04/23/2009 18:00,4,23,4,18,0,24.4,64,0,0,1.0211e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
04/23/2009 19:00,4,23,4,19,0,23.3,69,0,0,1.0211e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
04/23/2009 20:00,4,23,4,20,0,22.2,76,0,0,1.35828e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
04/23/2009 21:00,4,23,4,21,0,22.2,76,0,0,1.35828e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
04/23/2009 22:00,4,23,4,22,0,21.7,79,0,0,1.35828e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
04/23/2009 23:00,4,23,4,23,0,21.1,84,0,0,1.35828e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
04/24/2009 00:00,4,24,5,0,0,21.1,84,0,0,1.35828e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
04/24/2009 01:00,4,24,5,1,0,20.6,87,0,0,2.13249e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
04/24/2009 02:00,4,24,5,2,0,20.6,90,0,0,2.13249e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
04/24/2009 03:00,4,24,5,3,0,21.1,90,0,0,2.13249e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
04/24/2009 04:00,4,24,5,4,0,21.1,90,0,0,2.13249e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
04/24/2009 05:00,4,24,5,5,0,21.7,87,0,0,2.13249e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
04/24/2009 06:00,4,24,5,6,0,22.2,84,0,0,2.19503e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
04/24/2009 07:00,4,24,5,7,0,22.2,84,0,5.33762e+06,2.61853e+07,22.6308,22.6308,22.6308,17.8654,0,0.369899,0,2.65006e+07
04/24/2009 08:00,4,24,5,8,0,23.3,82,0,4.1584e+06,2.70994e+07,22.5853,22.5853,22.5853,17.8654,0,0.279047,0,1.98192e+07
04/24/2009 09:00,4,24,5,9,0,23.9,76,0,9.84283e+06,5.49143e+07,22.5517,22.5517,22.5517,17.8654,0,0.71703,0,5.05642e+07
04/24/2009 10:00,4,24,5,10,0,26.1,65,0,1.02798e+07,5.54642e+07,22.5094,22.5094,22.5094,17.8654,0,0.753202,0,5.26357e+07
04/24/2009 11:00,4,24,5,11,0,23.9,82,0,1.03082e+07,5.55011e+07,22.4831,22.4831,22.4831,17.8654,0,0.756042,0,5.25369e+07
04/24/2009 12:00,4,24,5,12,0,26.1,69,0,1.03113e+07,5.55071e+07,22.4597,22.4597,22.4597,17.8654,0,0.757131,0,5.23444e+07
04/24/2009 13:00,4,24,5,13,0,26.1,67,0,9.63038e+06,5.16335e+07,22.4452,22.4452,22.4452,17.8654,0,0.702284,0,4.83997e+07
04/24/2009 14:00,4,24,5,14,0,26.1,62,0,1.05702e+07,5.58333e+07,22.4249,22.4249,22.4249,17.8654,0,0.778628,0,5.34233e+07
04/24/2009 15:00,4,24,5,15,0,26.1,62,0,1.10069e+07,5.63813e+07,22.421,22.421,22.421,17.8654,0,0.813783,0,5.57874e+07
04/24/2009 16:00,4,24,5,16,0,25.6,67,0,1.0428e+07,5.5655e+07,22.4193,22.4193,22.4193,17.8654,0,0.76716,0,5.25716e+07
04/24/2009 17:00,4,24,5,17,0,24.4,74,0,1.06248e+07,5.59016e+07,22.421,22.421,22.421,17.8654,0,0.782642,0,5.36523e+07
04/24/2009 18:00,4,24,5,18,0,23.9,76,0,6.50236e+06,3.23732e+07,22.4201,22.4201,22.4201,17.8654,0,0.456341,0,3.12771e+07
04/24/2009 19:00,4,24,5,19,0,23.3,82,0,0,1.32129e+07,22.4179,22.4179,22.4179,22.4179,0,0,0,0
04/24/2009 20:00,4,24,5,20,0,23.3,82,0,0,1.65847e+07,22.4179,22.4179,22.4179,22.4179,0,0,0,0
04/24/2009 21:00,4,24,5,21,0,22.8,84,0,0,1.53339e+07,22.4179,22.4179,22.4179,22.4179,0,0,0,0
04/24/2009 22:00,4,24,5,22,0,23.3,82,0,0,1.53339e+07,22.4179,22.4179,22.4179,22.4179,0,0,0,0
04/24/2009 23:00,4,24,5,23,0,23.3,82,0,0,1.42082e+07,22.4179,22.4179,22.4179,22.4179,0,0,0,0
04/25/2009 00:00,4,25,6,0,0,23.3,82,0,0,1.35828e+07,22.4179,22.4179,22.4179,22.4179,0,0,0,0
04/25/2009 01:00,4,25,6,1,0,22.8,84,0,0,2.13249e+07,22.4179,22.4179,22.4179,22.4179,0,0,0,0
04/25/2009 02:00,4,25,6,2,0,22.8,84,0,0,2.13249e+07,22.4179,22.4179,22.4179,22.4179,0,0,0,0
04/25/2009 03:00,4,25,6,3,0,22.8,84,0,0,2.13249e+07,22.4179,22.4179,22.4179,22.4179,0,0,0,0
04/25/2009 04:00,4,25,6,4,0,22.8,87,0,0,2.13249e+07,22.4179,22.4179,22.4179,22.4179,0,0,0,0
04/25/2009 05:00,4,25,6,5,0,22.2,90,0,0,2.13249e+07,22.4179,22.4179,22.4179,22.4179,0,0,0,0
04/25/2009 06:00,4,25,6,6,0,22.8,84,0,0,2.19503e+07,22.4179,22.4179,22.4179,22.4179,0,0,0,0
04/25/2009 07:00,4,25,6,7,0,22.8,84,0,6.0677e+06,2.70951e+07,22.6279,22.6279,22.6279,17.8654,0,0.427765,0,3.06417e+07
04/25/2009 08:00,4,25,6,8,0,23.3,82,0,4.65264e+06,2.77073e+07,22.5772,22.5772,22.5772,17.8654,0,0.315611,0,2.23774e+07
04/25/2009 09:00,4,25,6,9,0,25,74,0,1.106e+07,5.64421e+07,22.5397,22.5397,22.5397,17.8654,0,0.816222,0,5.74135e+07
04/25/2009 10:00,4,25,6,10,0,25.6,72,0,1.10026e+07,5.6371e+07,22.5018,22.5018,22.5018,17.8654,0,0.812169,0,5.66679e+07
04/25/2009 11:00,4,25,6,11,0,24.4,79,0,9.97975e+06,5.5091e+07,22.4688,22.4688,22.4688,17.8654,0,0.730239,0,5.05847e+07
04/25/2009 12:00,4,25,6,12,0,26.1,69,0,1.07958e+07,5.61151e+07,22.454,22.454,22.454,17.8654,0,0.796713,0,5.5013e+07
04/25/2009 13:00,4,25,6,13,0,25.6,74,0,9.74166e+06,5.17721e+07,22.4427,22.4427,22.4427,17.8654,0,0.711137,0,4.89825e+07
04/25/2009 14:00,4,25,6,14,0,26.7,67,0,1.07588e+07,5.60702e+07,22.4266,22.4266,22.4266,17.8654,0,0.794217,0,5.45131e+07
04/25/2009 15:00,4,25,6,15,0,26.1,72,0,1.14127e+07,5.68915e+07,22.4218,22.4218,22.4218,17.8654,0,0.847202,0,5.80879e+07
04/25/2009 16:00,4,25,6,16,0,26.1,69,0,1.15258e+07,5.70341e+07,22.4203,22.4203,22.4203,17.8654,0,0.856461,0,5.87044e+07
04/25/2009 17:00,4,25,6,17,0,26.1,69,0,1.13438e+07,5.68049e+07,22.4201,22.4201,22.4201,17.8654,0,0.841519,0,5.76772e+07
04/25/2009 18:00,4,25,6,18,0,24.4,79,0,6.62551e+06,3.25256e+07,22.4184,22.4184,22.4184,17.8654,0,0.465926,0,3.19221e+07
04/25/2009 19:00,4,25,6,19,0,23.9,82,0,0,1.32129e+07,22.4164,22.4164,22.4164,22.4164,0,0,0,0
04/25/2009 20:00,4,25,6,20,0,23.9,82,0,0,1.65847e+07,22.4164,22.4164,22.4164,22.4164,0,0,0,0
04/25/2009 21:00,4,25,6,21,0,23.9,82,0,0,1.53339e+07,22.4164,22.4164,22.4164,22.4164,0,0,0,0
04/25/2009 22:00,4,25,6,22,0,23.9,82,0,0,1.53339e+07,22.4164,22.4164,22.4164,22.4164,0,0,0,0
04/25/2009 23:00,4,25,6,23,0,23.9,79,0,0,1.42082e+07,22.4164,22.4164,22.4164,22.4164,0,0,0,0
04/26/2009 00:00,4,26,0,0,0,23.9,79,0,0,1.35828e+07,22.4164,22.4164,22.4164,22.4164,0,0,0,0
04/26/2009 01:00,4,26,0,1,0,23.9,79,0,0,2.13249e+07,22.4164,22.4164,22.4164,22.4164,0,0,0,0
04/26/2009 02:00,4,26,0,2,0,23.3,82,0,0,2.13249e+07,22.4164,22.4164,22.4164,22.4164,0,0,0,0
04/26/2009 03:00,4,26,0,3,0,23.3,79,0,0,2.13249e+07,22.4164,22.4164,22.4164,22.4164,0,0,0,0
04/26/2009 04:00,4,26,0,4,0,23.3,79,0,0,2.13249e+07,22.4164,22.4164,22.4164,22.4164,0,0,0,0
04/26/2009 05:00,4,26,0,5,0,23.3,79,0,0,2.13249e+07,22.4164,22.4164,22.4164,22.4164,0,0,0,0
04/26/2009 06:00,4,26,0,6,0,23.3,79,0,0,2.19503e+07,22.4164,22.4164,22.4164,22.4164,0,0,0,0
04/26/2009 07:00,4,26,0,7,0,23.3,76,0,6.44299e+06,2.75613e+07,22.6226,22.6226,22.6226,17.8654,0,0.456843,0,3.26992e+07
04/26/2009 08:00,4,26,0,8,0,24.4,74,0,4.97729e+06,2.81077e+07,22.5662,22.5662,22.5662,17.8654,0,0.339835,0,2.40388e+07
04/26/2009 09:00,4,26,0,9,0,25.6,67,0,1.09091e+07,5.62518e+07,22.5288,22.5288,22.5288,17.8654,0,0.80391,0,5.64147e+07
04/26/2009 10:00,4,26,0,10,0,26.1,65,0,1.14396e+07,5.6921e+07,22.4943,22.4943,22.4943,17.8654,0,0.848222,0,5.90873e+07
04/26/2009 11:00,4,26,0,11,0,26.1,67,0,1.16591e+07,5.71993e+07,22.4633,22.4633,22.4633,17.8654,0,0.867147,0,5.99978e+07
04/26/2009 12:00,4,26,0,12,0,25.6,72,0,1.06304e+07,5.59082e+07,22.4423,22.4423,22.4423,17.8654,0,0.783535,0,5.39644e+07
04/26/2009 13:00,4,26,0,13,0,24.4,85,0,9.56394e+06,5.15497e+07,22.4404,22.4404,22.4404,17.8654,0,0.696937,0,4.7981e+07
04/26/2009 14:00,4,26,0,14,0,17.2,97,0,9.3743e+06,5.43366e+07,22.4288,22.4288,22.4288,17.8654,0,0.682846,0,4.68911e+07
04/26/2009 15:00,4,26,0,15,0,17.2,90,0,9.54023e+06,5.4544e+07,22.4286,22.4286,22.4286,17.8654,0,0.69609,0,4.77991e+07
04/26/2009 16:00,4,26,0,16,0,17.2,93,0,9.5192e+06,5.45179e+07,22.4278,22.4278,22.4278,17.8654,0,0.694498,0,4.76812e+07
04/26/2009 17:00,4,26,0,17,0,16.7,97,0,9.32639e+06,5.42772e+07,22.4268,22.4268,22.4268,17.8654,0,0.679213,0,4.66211e+07
04/26/2009 18:00,4,26,0,18,0,17.2,97,0,5.53159e+06,3.11718e+07,22.4277,22.4277,22.4277,17.8654,0,0.382928,0,2.62897e+07
04/26/2009 19:00,4,26,0,19,0,17.2,97,0,0,1.32129e+07,22.4278,22.4278,22.4278,22.4278,0,0,0,0
04/26/2009 20:00,4,26,0,20,0,17.2,93,0,0,1.65847e+07,22.4278,22.4278,22.4278,22.4278,0,0,0,0
04/26/2009 21:00,4,26,0,21,0,17.2,93,0,0,1.53339e+07,22.4278,22.4278,22.4278,22.4278,0,0,0,0
04/26/2009 22:00,4,26,0,22,0,17.8,90,0,0,1.53339e+07,22.4278,22.4278,22.4278,22.4278,0,0,0,0
04/26/2009 23:00,4,26,0,23,0,16.7,97,0,0,1.42082e+07,22.4278,22.4278,22.4278,22.4278,0,0,0,0
04/27/2009 00:00,4,27,1,0,0,16.7,97,0,0,1.35828e+07,22.4278,22.4278,22.4278,22.4278,0,0,0,0
04/27/2009 01:00,4,27,1,1,0,16.7,97,0,0,2.13249e+07,22.4278,22.4278,22.4278,22.4278,0,0,0,0
04/27/2009 02:00,4,27,1,2,0,17.2,93,0,0,2.13249e+07,22.4278,22.4278,22.4278,22.4278,0,0,0,0
04/27/2009 03:00,4,27,1,3,0,17.8,93,0,0,2.13249e+07,22.4278,22.4278,22.4278,22.4278,0,0,0,0
04/27/2009 04:00,4,27,1,4,0,17.8,97,0,0,2.13249e+07,22.4278,22.4278,22.4278,22.4278,0,0,0,0
04/27/2009 05:00,4,27,1,5,0,17.8,93,0,0,2.13249e+07,22.4278,22.4278,22.4278,22.4278,0,0,0,0
04/27/2009 06:00,4,27,1,6,0,18.3,97,0,0,2.19503e+07,22.4278,22.4278,22.4278,22.4278,0,0,0,0
04/27/2009 07:00,4,27,1,7,0,18.9,93,0,3.31177e+06,2.36893e+07,22.5103,22.5103,22.5103,17.8654,0,0.220019,0,1.53662e+07
04/27/2009 08:00,4,27,1,8,0,20.6,87,0,2.76383e+06,2.53889e+07,22.4958,22.4958,22.4958,17.8654,0,0.178357,0,1.24276e+07
04/27/2009 09:00,4,27,1,9,0,21.7,87,0,7.77091e+06,5.23338e+07,22.4876,22.4876,22.4876,17.8654,0,0.554835,0,3.85914e+07
04/27/2009 10:00,4,27,1,10,0,23.3,79,0,8.65623e+06,5.34362e+07,22.4826,22.4826,22.4826,17.8654,0,0.624225,0,4.33714e+07
04/27/2009 11:00,4,27,1,11,0,24.4,76,0,9.17624e+06,5.40855e+07,22.4717,22.4717,22.4717,17.8654,0,0.665527,0,4.61312e+07
04/27/2009 12:00,4,27,1,12,0,26.1,67,0,9.81262e+06,5.48835e+07,22.4617,22.4617,22.4617,17.8654,0,0.71735,0,4.96162e+07
04/27/2009 13:00,4,27,1,13,0,27.2,58,0,8.92705e+06,5.07548e+07,22.4443,22.4443,22.4443,17.8654,0,0.646349,0,4.45368e+07
04/27/2009 14:00,4,27,1,14,0,28.9,51,0,1.02588e+07,5.54433e+07,22.4317,22.4317,22.4317,17.8654,0,0.753622,0,5.17848e+07
04/27/2009 15:00,4,27,1,15,0,28.3,51,0,1.09786e+07,5.63456e+07,22.4265,22.4265,22.4265,17.8654,0,0.811434,0,5.56934e+07
04/27/2009 16:00,4,27,1,16,0,28.3,55,0,1.10403e+07,5.64239e+07,22.4202,22.4202,22.4202,17.8654,0,0.816533,0,5.59656e+07
04/27/2009 17:00,4,27,1,17,0,27.8,57,0,1.05251e+07,5.57766e+07,22.4169,22.4169,22.4169,17.8654,0,0.774733,0,5.30622e+07
04/27/2009 18:00,4,27,1,18,0,27.2,63,0,6.576e+06,3.24655e+07,22.4137,22.4137,22.4137,17.8654,0,0.462121,0,3.16291e+07
04/27/2009 19:00,4,27,1,19,0,25.6,69,0,0,1.32129e+07,22.4114,22.4114,22.4114,22.4114,0,0,0,0
04/27/2009 20:00,4,27,1,20,0,23.3,87,0,0,1.65847e+07,22.4114,22.4114,22.4114,22.4114,0,0,0,0
04/27/2009 21:00,4,27,1,21,0,20,81,0,0,1.53339e+07,22.4114,22.4114,22.4114,22.4114,0,0,0,0
04/27/2009 22:00,4,27,1,22,0,18.9,90,0,0,1.53339e+07,22.4114,22.4114,22.4114,22.4114,0,0,0,0
04/27/2009 23:00,4,27,1,23,0,18.3,90,0,0,1.42082e+07,22.4114,22.4114,22.4114,22.4114,0,0,0,0
04/28/2009 00:00,4,28,2,0,0,17.2,81,0,0,1.35828e+07,22.4114,22.4114,22.4114,22.4114,0,0,0,0
04/28/2009 01:00,4,28,2,1,0,15,87,0,0,2.13249e+07,22.4114,22.4114,22.4114,22.4114,0,0,0,0
04/28/2009 02:00,4,28,2,2,0,14.4,87,0,0,2.13249e+07,22.4114,22.4114,22.4114,22.4114,0,0,0,0
04/28/2009 03:00,4,28,2,3,0,13.3,93,0,0,2.13249e+07,22.4114,22.4114,22.4114,22.4114,0,0,0,0
04/28/2009 04:00,4,28,2,4,0,12.8,97,0,0,2.13249e+07,22.4114,22.4114,22.4114,22.4114,0,0,0,0
04/28/2009 05:00,4,28,2,5,0,12.8,93,0,0,2.13249e+07,22.4114,22.4114,22.4114,22.4114,0,0,0,0
04/28/2009 06:00,4,28,2,6,0,12.8,93,0,0,2.19503e+07,22.4114,22.4114,22.4114,22.4114,0,0,0,0
04/28/2009 07:00,4,28,2,7,0,14.4,90,0,2.88497e+06,2.317e+07,22.4816,22.4816,22.4816,17.8654,0,0.190286,0,1.32103e+07
04/28/2009 08:00,4,28,2,8,0,16.7,81,0,4.08949e+06,2.70293e+07,22.4728,22.4728,22.4728,17.8654,0,0.278542,0,1.93126e+07
04/28/2009 09:00,4,28,2,9,0,20,59,0,8.80879e+06,5.36359e+07,22.463,22.463,22.463,17.8654,0,0.638658,0,4.41851e+07
04/28/2009 10:00,4,28,2,10,0,22.2,48,0,9.51193e+06,5.45105e+07,22.4529,22.4529,22.4529,17.8654,0,0.693676,0,4.78871e+07
04/28/2009 11:00,4,28,2,11,0,24.4,40,0,9.6133e+06,5.46338e+07,22.4466,22.4466,22.4466,17.8654,0,0.700962,0,4.83228e+07
04/28/2009 12:00,4,28,2,12,0,26.1,38,0,9.64778e+06,5.4678e+07,22.4427,22.4427,22.4427,17.8654,0,0.704355,0,4.85161e+07
04/28/2009 13:00,4,28,2,13,0,27.2,32,0,8.76896e+06,5.05585e+07,22.4278,22.4278,22.4278,17.8654,0,0.634186,0,4.35406e+07
04/28/2009 14:00,4,28,2,14,0,28.3,30,0,1.01169e+07,5.52662e+07,22.4167,22.4167,22.4167,17.8654,0,0.74235,0,5.0842e+07
04/28/2009 15:00,4,28,2,15,0,28.3,32,0,1.08932e+07,5.62388e+07,22.4141,22.4141,22.4141,17.8654,0,0.804433,0,5.50629e+07
04/28/2009 16:00,4,28,2,16,0,27.8,41,0,1.11357e+07,5.65464e+07,22.4126,22.4126,22.4126,17.8654,0,0.824787,0,5.64371e+07
04/28/2009 17:00,4,28,2,17,0,27.2,47,0,1.129e+07,5.67412e+07,22.4085,22.4085,22.4085,17.8654,0,0.837719,0,5.72703e+07
04/28/2009 18:00,4,28,2,18,0,26.7,54,0,7.17033e+06,3.3206e+07,22.4036,22.4036,22.4036,17.8654,0,0.508399,0,3.47192e+07
04/28/2009 19:00,4,28,2,19,0,25,71,0,0,1.32129e+07,22.4007,22.4007,22.4007,22.4007,0,0,0,0
04/28/2009 20:00,4,28,2,20,0,23.3,82,0,0,1.65847e+07,22.4007,22.4007,22.4007,22.4007,0,0,0,0
04/28/2009 21:00,4,28,2,21,0,23.3,82,0,0,1.53339e+07,22.4007,22.4007,22.4007,22.4007,0,0,0,0
04/28/2009 22:00,4,28,2,22,0,23.3,85,0,0,1.53339e+07,22.4007,22.4007,22.4007,22.4007,0,0,0,0
04/28/2009 23:00,4,28,2,23,0,23.3,85,0,0,1.42082e+07,22.4007,22.4007,22.4007,22.4007,0,0,0,0
04/29/2009 00:00,4,29,3,0,0,23.3,85,0,0,1.35828e+07,22.4007,22.4007,22.4007,22.4007,0,0,0,0
04/29/2009 01:00,4,29,3,1,0,23.3,85,0,0,1.24691e+07,22.4007,22.4007,22.4007,22.4007,0,0,0,0
04/29/2009 02:00,4,29,3,2,0,22.8,84,0,0,1.24691e+07,22.4007,22.4007,22.4007,22.4007,0,0,0,0
04/29/2009 03:00,4,29,3,3,0,22.2,87,0,0,1.24691e+07,22.4007,22.4007,22.4007,22.4007,0,0,0,0
04/29/2009 04:00,4,29,3,4,0,22.2,87,0,0,1.24691e+07,22.4007,22.4007,22.4007,22.4007,0,0,0,0
04/29/2009 05:00,4,29,3,5,0,21.7,90,0,0,1.24691e+07,22.4007,22.4007,22.4007,22.4007,0,0,0,0
04/29/2009 06:00,4,29,3,6,0,22.2,90,0,0,1.24691e+07,22.4007,22.4007,22.4007,22.4007,0,0,0,0
04/29/2009 07:00,4,29,3,7,0,22.8,84,0,0,1.0211e+07,22.4007,22.4007,22.4007,22.4007,0,0,0,0
04/29/2009 08:00,4,29,3,8,0,23.9,82,0,0,1.0211e+07,22.4007,22.4007,22.4007,22.4007,0,0,0,0
04/29/2009 09:00,4,29,3,9,0,25.6,74,0,0,1.0211e+07,22.4007,22.4007,22.4007,22.4007,0,0,0,0
04/29/2009 10:00,4,29,3,10,0,28.3,61,0,0,1.0211e+07,22.4007,22.4007,22.4007,22.4007,0,0,0,0
04/29/2009 11:00,4,29,3,11,0,29.4,59,0,0,1.0211e+07,22.4007,22.4007,22.4007,22.4007,0,0,0,0
04/29/2009 12:00,4,29,3,12,0,31.1,52,0,0,1.0211e+07,22.4007,22.4007,22.4007,22.4007,0,0,0,0
04/29/2009 13:00,4,29,3,13,0,31.7,50,0,0,1.0211e+07,22.4007,22.4007,22.4007,22.4007,0,0,0,0
04/29/2009 14:00,4,29,3,14,0,31.1,55,0,0,1.0211e+07,22.4007,22.4007,22.4007,22.4007,0,0,0,0
04/29/2009 15:00,4,29,3,15,0,30.6,57,0,0,1.0211e+07,22.4007,22.4007,22.4007,22.4007,0,0,0,0
04/29/2009 16:00,4,29,3,16,0,30,57,0,0,1.0211e+07,22.4007,22.4007,22.4007,22.4007,0,0,0,0
04/29/2009 17:00,4,29,3,17,0,29.4,59,0,0,1.0211e+07,22.4007,22.4007,22.4007,22.4007,0,0,0,0
04/29/2009 18:00,4,29,3,18,0,27.8,67,0,0,1.0211e+07,22.4007,22.4007,22.4007,22.4007,0,0,0,0
04/29/2009 19:00,4,29,3,19,0,26.1,74,0,0,1.0211e+07,22.4007,22.4007,22.4007,22.4007,0,0,0,0
04/29/2009 20:00,4,29,3,20,0,25.6,77,0,0,1.35828e+07,22.4007,22.4007,22.4007,22.4007,0,0,0,0
04/29/2009 21:00,4,29,3,21,0,25.6,77,0,0,1.35828e+07,22.4007,22.4007,22.4007,22.4007,0,0,0,0
04/29/2009 22:00,4,29,3,22,0,25,79,0,0,1.35828e+07,22.4007,22.4007,22.4007,22.4007,0,0,0,0
04/29/2009 23:00,4,29,3,23,0,24.4,82,0,0,1.35828e+07,22.4007,22.4007,22.4007,22.4007,0,0,0,0
04/30/2009 00:00,4,30,4,0,0,24.4,76,0,0,1.35828e+07,22.4007,22.4007,22.4007,22.4007,0,0,0,0
04/30/2009 01:00,4,30,4,1,0,24.4,76,0,0,1.24691e+07,22.4007,22.4007,22.4007,22.4007,0,0,0,0
04/30/2009 02:00,4,30,4,2,0,23.9,79,0,0,1.24691e+07,22.4007,22.4007,22.4007,22.4007,0,0,0,0
04/30/2009 03:00,4,30,4,3,0,23.3,87,0,0,1.24691e+07,22.4007,22.4007,22.4007,22.4007,0,0,0,0
04/30/2009 04:00,4,30,4,4,0,23.9,82,0,0,1.24691e+07,22.4007,22.4007,22.4007,22.4007,0,0,0,0
04/30/2009 05:00,4,30,4,5,0,23.3,85,0,0,1.24691e+07,22.4007,22.4007,22.4007,22.4007,0,0,0,0
04/30/2009 06:00,4,30,4,6,0,22.8,90,0,0,1.24691e+07,22.4007,22.4007,22.4007,22.4007,0,0,0,0
04/30/2009 07:00,4,30,4,7,0,23.9,82,0,0,1.0211e+07,22.4007,22.4007,22.4007,22.4007,0,0,0,0
04/30/2009 08:00,4,30,4,8,0,25,79,0,0,1.0211e+07,22.4007,22.4007,22.4007,22.4007,0,0,0,0
04/30/2009 09:00,4,30,4,9,0,26.7,69,0,0,1.0211e+07,22.4007,22.4007,22.4007,22.4007,0,0,0,0
04/30/2009 10:00,4,30,4,10,0,27.8,65,0,0,1.0211e+07,22.4007,22.4007,22.4007,22.4007,0,0,0,0
04/30/2009 11:00,4,30,4,11,0,28.3,61,0,0,1.0211e+07,22.4007,22.4007,22.4007,22.4007,0,0,0,0
04/30/2009 12:00,4,30,4,12,0,28.9,57,0,0,1.0211e+07,22.4007,22.4007,22.4007,22.4007,0,0,0,0
04/30/2009 13:00,4,30,4,13,0,30,57,0,0,1.0211e+07,22.4007,22.4007,22.4007,22.4007,0,0,0,0
04/30/2009 14:00,4,30,4,14,0,30.6,55,0,0,1.0211e+07,22.4007,22.4007,22.4007,22.4007,0,0,0,0
04/30/2009 15:00,4,30,4,15,0,29.4,65,0,0,1.0211e+07,22.4007,22.4007,22.4007,22.4007,0,0,0,0
04/30/2009 16:00,4,30,4,16,0,28.9,70,0,0,1.0211e+07,22.4007,22.4007,22.4007,22.4007,0,0,0,0
04/30/2009 17:00,4,30,4,17,0,27.8,74,0,0,1.0211e+07,22.4007,22.4007,22.4007,22.4007,0,0,0,0
04/30/2009 18:00,4,30,4,18,0,26.7,79,0,0,1.0211e+07,22.4007,22.4007,22.4007,22.4007,0,0,0,0
04/30/2009 19:00,4,30,4,19,0,26.1,85,0,0,1.0211e+07,22.4007,22.4007,22.4007,22.4007,0,0,0,0
04/30/2009 20:00,4,30,4,20,0,25.6,88,0,0,1.35828e+07,22.4007,22.4007,22.4007,22.4007,0,0,0,0
04/30/2009 21:00,4,30,4,21,0,25.6,88,0,0,1.35828e+07,22.4007,22.4007,22.4007,22.4007,0,0,0,0
04/30/2009 22:00,4,30,4,22,0,24.6,91,0,0,1.35828e+07,22.4007,22.4007,22.4007,22.4007,0,0,0,0
04/30/2009 23:00,4,30,4,23,0,23.7,85,0,0,1.35828e+07,22.4007,22.4007,22.4007,22.4007,0,0,0,0
05/01/2009 00:00,5,1,5,0,0,22.7,85,0,0,1.35828e+07,22.4007,22.4007,22.4007,22.4007,0,0,0,0
05/01/2009 01:00,5,1,5,1,0,21.8,85,0,0,2.13249e+07,22.4007,22.4007,22.4007,22.4007,0,0,0,0
05/01/2009 02:00,5,1,5,2,0,20.8,90,0,0,2.13249e+07,22.4007,22.4007,22.4007,22.4007,0,0,0,0
05/01/2009 03:00,5,1,5,3,0,19.9,87,0,0,2.13249e+07,22.4007,22.4007,22.4007,22.4007,0,0,0,0
05/01/2009 04:00,5,1,5,4,0,18.9,87,0,0,2.13249e+07,22.4007,22.4007,22.4007,22.4007,0,0,0,0
05/01/2009 05:00,5,1,5,5,0,18.9,90,0,0,2.13249e+07,22.4007,22.4007,22.4007,22.4007,0,0,0,0
05/01/2009 06:00,5,1,5,6,0,18.9,90,0,0,2.19503e+07,22.4007,22.4007,22.4007,22.4007,0,0,0,0
