Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
05/01/2009 07:00,5,1,5,7,0,19.4,90,0,7.45856e+06,2.88267e+07,22.6788,22.6788,22.6788,17.8654,0,0.536764,0,3.89066e+07
05/01/2009 08:00,5,1,5,8,0,20,87,0,6.03979e+06,2.94187e+07,22.598,22.598,22.598,17.8654,0,0.41931,0,2.98614e+07
05/01/2009 09:00,5,1,5,9,0,20,87,0,1.14288e+07,5.69038e+07,22.5508,22.5508,22.5508,17.8654,0,0.846428,0,5.96773e+07
05/01/2009 10:00,5,1,5,10,0,21.1,84,0,1.0958e+07,5.63158e+07,22.4962,22.4962,22.4962,17.8654,0,0.809058,0,5.63786e+07
05/01/2009 11:00,5,1,5,11,0,21.7,84,0,1.06082e+07,5.58788e+07,22.467,22.467,22.467,17.8654,0,0.781242,0,5.40966e+07
05/01/2009 12:00,5,1,5,12,0,19.4,90,0,1.02911e+07,5.54822e+07,22.4514,22.4514,22.4514,17.8654,0,0.755946,0,5.21685e+07
05/01/2009 13:00,5,1,5,13,0,19.4,90,0,9.26376e+06,5.11744e+07,22.4403,22.4403,22.4403,17.8654,0,0.672982,0,4.63307e+07
05/01/2009 14:00,5,1,5,14,0,19.4,90,0,1.06697e+07,5.59586e+07,22.4241,22.4241,22.4241,17.8654,0,0.787149,0,5.39978e+07
05/01/2009 15:00,5,1,5,15,0,20.6,87,0,1.0693e+07,5.59876e+07,22.4167,22.4167,22.4167,17.8654,0,0.788844,0,5.40262e+07
05/01/2009 16:00,5,1,5,16,0,21.7,81,0,1.03662e+07,5.55786e+07,22.4135,22.4135,22.4135,17.8654,0,0.762736,0,5.22018e+07
05/01/2009 17:00,5,1,5,17,0,21.7,81,0,1.02505e+07,5.54336e+07,22.4146,22.4146,22.4146,17.8654,0,0.753406,0,5.15762e+07
05/01/2009 18:00,5,1,5,18,0,21.7,79,0,6.49356e+06,3.23622e+07,22.4159,22.4159,22.4159,17.8654,0,0.456015,0,3.1226e+07
05/01/2009 19:00,5,1,5,19,0,21.1,84,0,0,1.32129e+07,22.416,22.416,22.416,22.416,0,0,0,0
05/01/2009 20:00,5,1,5,20,0,20.6,87,0,0,1.65847e+07,22.416,22.416,22.416,22.416,0,0,0,0
05/01/2009 21:00,5,1,5,21,0,20,90,0,0,1.53339e+07,22.416,22.416,22.416,22.416,0,0,0,0
05/01/2009 22:00,5,1,5,22,0,19.4,93,0,0,1.53339e+07,22.416,22.416,22.416,22.416,0,0,0,0
05/01/2009 23:00,5,1,5,23,0,20,90,0,0,1.42082e+07,22.416,22.416,22.416,22.416,0,0,0,0
05/02/2009 00:00,5,2,6,0,0,20,90,0,0,1.35828e+07,22.416,22.416,22.416,22.416,0,0,0,0
05/02/2009 01:00,5,2,6,1,0,20,90,0,0,2.13249e+07,22.416,22.416,22.416,22.416,0,0,0,0
05/02/2009 02:00,5,2,6,2,0,19.4,93,0,0,2.13249e+07,22.416,22.416,22.416,22.416,0,0,0,0
05/02/2009 03:00,5,2,6,3,0,19.4,93,0,0,2.13249e+07,22.416,22.416,22.416,22.416,0,0,0,0
05/02/2009 04:00,5,2,6,4,0,19.4,93,0,0,2.13249e+07,22.416,22.416,22.416,22.416,0,0,0,0
05/02/2009 05:00,5,2,6,5,0,19.4,93,0,0,2.13249e+07,22.416,22.416,22.416,22.416,0,0,0,0
05/02/2009 06:00,5,2,6,6,0,19.4,93,0,0,2.19503e+07,22.416,22.416,22.416,22.416,0,0,0,0
05/02/2009 07:00,5,2,6,7,0,20,90,0,4.48079e+06,2.51315e+07,22.5167,22.5167,22.5167,17.8654,0,0.30759,0,2.15203e+07
05/02/2009 08:00,5,2,6,8,0,20.6,90,0,3.67569e+06,2.65072e+07,22.4945,22.4945,22.4945,17.8654,0,0.244437,0,1.7027e+07
05/02/2009 09:00,5,2,6,9,0,21.1,87,0,8.93751e+06,5.37876e+07,22.48,22.48,22.48,17.8654,0,0.646743,0,4.49104e+07
05/02/2009 10:00,5,2,6,10,0,22.2,84,0,9.56353e+06,5.45702e+07,22.465,22.465,22.465,17.8654,0,0.696775,0,4.82268e+07
05/02/2009 11:00,5,2,6,11,0,22.2,82,0,9.31447e+06,5.42599e+07,22.4559,22.4559,22.4559,17.8654,0,0.677305,0,4.67868e+07
05/02/2009 12:00,5,2,6,12,0,22.2,82,0,9.77784e+06,5.48395e+07,22.4498,22.4498,22.4498,17.8654,0,0.714432,0,4.92865e+07
05/02/2009 13:00,5,2,6,13,0,21.7,81,0,8.27075e+06,4.99357e+07,22.4437,22.4437,22.4437,17.8654,0,0.594467,0,4.09557e+07
05/02/2009 14:00,5,2,6,14,0,21.1,84,0,9.92966e+06,5.50306e+07,22.4308,22.4308,22.4308,17.8654,0,0.727024,0,4.99468e+07
05/02/2009 15:00,5,2,6,15,0,20.6,84,0,9.91926e+06,5.50178e+07,22.4254,22.4254,22.4254,17.8654,0,0.726246,0,4.9834e+07
05/02/2009 16:00,5,2,6,16,0,20.6,87,0,9.3472e+06,5.4303e+07,22.4254,22.4254,22.4254,17.8654,0,0.680742,0,4.67115e+07
05/02/2009 17:00,5,2,6,17,0,20.6,84,0,9.19383e+06,5.41116e+07,22.428,22.428,22.428,17.8654,0,0.668637,0,4.59077e+07
05/02/2009 18:00,5,2,6,18,0,20,87,0,5.38796e+06,3.09943e+07,22.4305,22.4305,22.4305,17.8654,0,0.372202,0,2.55688e+07
05/02/2009 19:00,5,2,6,19,0,20,81,0,0,1.32129e+07,22.4307,22.4307,22.4307,22.4307,0,0,0,0
05/02/2009 20:00,5,2,6,20,0,20,81,0,0,1.65847e+07,22.4307,22.4307,22.4307,22.4307,0,0,0,0
05/02/2009 21:00,5,2,6,21,0,20,84,0,0,1.53339e+07,22.4307,22.4307,22.4307,22.4307,0,0,0,0
05/02/2009 22:00,5,2,6,22,0,19.4,87,0,0,1.53339e+07,22.4307,22.4307,22.4307,22.4307,0,0,0,0
05/02/2009 23:00,5,2,6,23,0,18.9,84,0,0,1.42082e+07,22.4307,22.4307,22.4307,22.4307,0,0,0,0
05/03/2009 00:00,5,3,0,0,0,18.3,78,0,0,1.35828e+07,22.4307,22.4307,22.4307,22.4307,0,0,0,0
05/03/2009 01:00,5,3,0,1,0,17.2,78,0,0,2.13249e+07,22.4307,22.4307,22.4307,22.4307,0,0,0,0
05/03/2009 02:00,5,3,0,2,0,16.7,78,0,0,2.13249e+07,22.4307,22.4307,22.4307,22.4307,0,0,0,0
05/03/2009 03:00,5,3,0,3,0,16.1,81,0,0,2.13249e+07,22.4307,22.4307,22.4307,22.4307,0,0,0,0
05/03/2009 04:00,5,3,0,4,0,16.1,78,0,0,2.13249e+07,22.4307,22.4307,22.4307,22.4307,0,0,0,0
05/03/2009 05:00,5,3,0,5,0,15.6,81,0,0,2.13249e+07,22.4307,22.4307,22.4307,22.4307,0,0,0,0
05/03/2009 06:00,5,3,0,6,0,15,81,0,0,2.19503e+07,22.4307,22.4307,22.4307,22.4307,0,0,0,0
05/03/2009 07:00,5,3,0,7,0,16.7,70,0,3.25566e+06,2.36257e+07,22.4664,22.4664,22.4664,17.8654,0,0.217501,0,1.50571e+07
05/03/2009 08:00,5,3,0,8,0,17.8,63,0,4.07347e+06,2.70084e+07,22.4486,22.4486,22.4486,17.8654,0,0.277107,0,1.91122e+07
05/03/2009 09:00,5,3,0,9,0,20,53,0,8.11654e+06,5.27698e+07,22.4405,22.4405,22.4405,17.8654,0,0.583402,0,4.01656e+07
05/03/2009 10:00,5,3,0,10,0,21.7,53,0,8.97784e+06,5.38431e+07,22.4358,22.4358,22.4358,17.8654,0,0.651176,0,4.47852e+07
05/03/2009 11:00,5,3,0,11,0,23.9,45,0,9.08194e+06,5.39697e+07,22.4365,22.4365,22.4365,17.8654,0,0.6586,0,4.53023e+07
05/03/2009 12:00,5,3,0,12,0,24.4,45,0,9.08934e+06,5.39792e+07,22.4366,22.4366,22.4366,17.8654,0,0.65948,0,4.53646e+07
05/03/2009 13:00,5,3,0,13,0,25.6,42,0,8.22475e+06,4.98785e+07,22.4281,22.4281,22.4281,17.8654,0,0.59074,0,4.05605e+07
05/03/2009 14:00,5,3,0,14,0,26.1,41,0,9.50121e+06,5.44943e+07,22.4199,22.4199,22.4199,17.8654,0,0.692446,0,4.74579e+07
05/03/2009 15:00,5,3,0,15,0,26.7,39,0,1.03468e+07,5.55526e+07,22.4192,22.4192,22.4192,17.8654,0,0.759805,0,5.20665e+07
05/03/2009 16:00,5,3,0,16,0,26.7,37,0,1.10658e+07,5.64598e+07,22.4179,22.4179,22.4179,17.8654,0,0.81933,0,5.61293e+07
05/03/2009 17:00,5,3,0,17,0,26.7,38,0,1.08814e+07,5.6226e+07,22.4136,22.4136,22.4136,17.8654,0,0.8039,0,5.50202e+07
05/03/2009 18:00,5,3,0,18,0,26.1,42,0,7.39002e+06,3.34834e+07,22.4047,22.4047,22.4047,17.8654,0,0.526533,0,3.59664e+07
05/03/2009 19:00,5,3,0,19,0,23.3,54,0,0,1.32129e+07,22.4007,22.4007,22.4007,22.4007,0,0,0,0
05/03/2009 20:00,5,3,0,20,0,21.7,61,0,0,1.65847e+07,22.4007,22.4007,22.4007,22.4007,0,0,0,0
05/03/2009 21:00,5,3,0,21,0,21.1,64,0,0,1.53339e+07,22.4007,22.4007,22.4007,22.4007,0,0,0,0
05/03/2009 22:00,5,3,0,22,0,18.9,76,0,0,1.53339e+07,22.4007,22.4007,22.4007,22.4007,0,0,0,0
05/03/2009 23:00,5,3,0,23,0,18.3,78,0,0,1.42082e+07,22.4007,22.4007,22.4007,22.4007,0,0,0,0
05/04/2009 00:00,5,4,1,0,0,17.2,84,0,0,1.35828e+07,22.4007,22.4007,22.4007,22.4007,0,0,0,0
05/04/2009 01:00,5,4,1,1,0,16.1,90,0,0,2.13249e+07,22.4007,22.4007,22.4007,22.4007,0,0,0,0
05/04/2009 02:00,5,4,1,2,0,16.1,87,0,0,2.13249e+07,22.4007,22.4007,22.4007,22.4007,0,0,0,0
05/04/2009 03:00,5,4,1,3,0,16.1,90,0,0,2.13249e+07,22.4007,22.4007,22.4007,22.4007,0,0,0,0
05/04/2009 04:00,5,4,1,4,0,15,90,0,0,2.13249e+07,22.4007,22.4007,22.4007,22.4007,0,0,0,0
05/04/2009 05:00,5,4,1,5,0,14.4,87,0,0,2.13249e+07,22.4007,22.4007,22.4007,22.4007,0,0,0,0
05/04/2009 06:00,5,4,1,6,0,14.4,84,0,0,2.19503e+07,22.4007,22.4007,22.4007,22.4007,0,0,0,0
05/04/2009 07:00,5,4,1,7,0,16.1,75,0,2.83432e+06,2.31066e+07,22.4451,22.4451,22.4451,17.8654,0,0.18639,0,1.2841e+07
05/04/2009 08:00,5,4,1,8,0,18.9,65,0,3.86816e+06,2.6749e+07,22.4308,22.4308,22.4308,17.8654,0,0.259915,0,1.78567e+07
05/04/2009 09:00,5,4,1,9,0,21.1,61,0,8.52557e+06,5.32783e+07,22.427,22.427,22.427,17.8654,0,0.615034,0,4.22179e+07
05/04/2009 10:00,5,4,1,10,0,23.9,54,0,9.5094e+06,5.4506e+07,22.429,22.429,22.429,17.8654,0,0.69305,0,4.75946e+07
05/04/2009 11:00,5,4,1,11,0,25.6,54,0,9.61507e+06,5.46356e+07,22.4293,22.4293,22.4293,17.8654,0,0.700925,0,4.81376e+07
05/04/2009 12:00,5,4,1,12,0,26.7,47,0,9.62211e+06,5.46448e+07,22.4296,22.4296,22.4296,17.8654,0,0.70181,0,4.82023e+07
05/04/2009 13:00,5,4,1,13,0,26.7,54,0,8.70874e+06,5.04816e+07,22.422,22.422,22.422,17.8654,0,0.628702,0,4.31087e+07
05/04/2009 14:00,5,4,1,14,0,27.8,49,0,1.01233e+07,5.52726e+07,22.4152,22.4152,22.4152,17.8654,0,0.742251,0,5.08189e+07
05/04/2009 15:00,5,4,1,15,0,27.2,51,0,1.09782e+07,5.63449e+07,22.4153,22.4153,22.4153,17.8654,0,0.81122,0,5.55423e+07
05/04/2009 16:00,5,4,1,16,0,26.7,56,0,1.14229e+07,5.69065e+07,22.4149,22.4149,22.4149,17.8654,0,0.848174,0,5.80676e+07
05/04/2009 17:00,5,4,1,17,0,26.1,58,0,1.13158e+07,5.67725e+07,22.413,22.413,22.413,17.8654,0,0.839621,0,5.74576e+07
05/04/2009 18:00,5,4,1,18,0,25,64,0,7.17359e+06,3.32093e+07,22.4084,22.4084,22.4084,17.8654,0,0.508529,0,3.47651e+07
05/04/2009 19:00,5,4,1,19,0,23.3,69,0,0,1.32129e+07,22.4054,22.4054,22.4054,22.4054,0,0,0,0
05/04/2009 20:00,5,4,1,20,0,22.2,73,0,0,1.65847e+07,22.4054,22.4054,22.4054,22.4054,0,0,0,0
05/04/2009 21:00,5,4,1,21,0,21.7,79,0,0,1.53339e+07,22.4054,22.4054,22.4054,22.4054,0,0,0,0
05/04/2009 22:00,5,4,1,22,0,21.1,81,0,0,1.53339e+07,22.4054,22.4054,22.4054,22.4054,0,0,0,0
05/04/2009 23:00,5,4,1,23,0,21.1,81,0,0,1.42082e+07,22.4054,22.4054,22.4054,22.4054,0,0,0,0
05/05/2009 00:00,5,5,2,0,0,21.1,81,0,0,1.35828e+07,22.4054,22.4054,22.4054,22.4054,0,0,0,0
05/05/2009 01:00,5,5,2,1,0,21.7,81,0,0,2.13249e+07,22.4054,22.4054,22.4054,22.4054,0,0,0,0
05/05/2009 02:00,5,5,2,2,0,22.2,79,0,0,2.13249e+07,22.4054,22.4054,22.4054,22.4054,0,0,0,0
05/05/2009 03:00,5,5,2,3,0,22.2,82,0,0,2.13249e+07,22.4054,22.4054,22.4054,22.4054,0,0,0,0
05/05/2009 04:00,5,5,2,4,0,22.2,82,0,0,2.13249e+07,22.4054,22.4054,22.4054,22.4054,0,0,0,0
05/05/2009 05:00,5,5,2,5,0,21.7,84,0,0,2.13249e+07,22.4054,22.4054,22.4054,22.4054,0,0,0,0
05/05/2009 06:00,5,5,2,6,0,22.2,87,0,0,2.19503e+07,22.4054,22.4054,22.4054,22.4054,0,0,0,0
05/05/2009 07:00,5,5,2,7,0,22.2,84,0,6.01237e+06,2.70216e+07,22.5511,22.5511,22.5511,17.8654,0,0.421737,0,2.97331e+07
05/05/2009 08:00,5,5,2,8,0,23.9,79,0,5.47084e+06,2.87178e+07,22.5238,22.5238,22.5238,17.8654,0,0.377142,0,2.644e+07
05/05/2009 09:00,5,5,2,9,0,25,74,0,1.02207e+07,5.53903e+07,22.4912,22.4912,22.4912,17.8654,0,0.748458,0,5.21032e+07
05/05/2009 10:00,5,5,2,10,0,27.2,63,0,1.11406e+07,5.65485e+07,22.4651,22.4651,22.4651,17.8654,0,0.824482,0,5.70685e+07
05/05/2009 11:00,5,5,2,11,0,28.3,55,0,1.07817e+07,5.60963e+07,22.4477,22.4477,22.4477,17.8654,0,0.795023,0,5.48215e+07
05/05/2009 12:00,5,5,2,12,0,28.9,53,0,1.09394e+07,5.62956e+07,22.4403,22.4403,22.4403,17.8654,0,0.808433,0,5.56552e+07
05/05/2009 13:00,5,5,2,13,0,28.9,53,0,9.89976e+06,5.19702e+07,22.4301,22.4301,22.4301,17.8654,0,0.723898,0,4.97253e+07
05/05/2009 14:00,5,5,2,14,0,28.9,55,0,1.12613e+07,5.67013e+07,22.4148,22.4148,22.4148,17.8654,0,0.835208,0,5.71786e+07
05/05/2009 15:00,5,5,2,15,0,28.3,55,0,1.11741e+07,5.65916e+07,22.4113,22.4113,22.4113,17.8654,0,0.828031,0,5.66439e+07
05/05/2009 16:00,5,5,2,16,0,27.2,63,0,1.15393e+07,5.70506e+07,22.4108,22.4108,22.4108,17.8654,0,0.857958,0,5.86843e+07
05/05/2009 17:00,5,5,2,17,0,26.7,63,0,1.13624e+07,5.68281e+07,22.4119,22.4119,22.4119,17.8654,0,0.84343,0,5.77049e+07
05/05/2009 18:00,5,5,2,18,0,25.6,67,0,7.09519e+06,3.31085e+07,22.4103,22.4103,22.4103,17.8654,0,0.502226,0,3.43484e+07
05/05/2009 19:00,5,5,2,19,0,25,71,0,0,1.32129e+07,22.4078,22.4078,22.4078,22.4078,0,0,0,0
05/05/2009 20:00,5,5,2,20,0,24.4,74,0,0,1.65847e+07,22.4078,22.4078,22.4078,22.4078,0,0,0,0
05/05/2009 21:00,5,5,2,21,0,23.9,79,0,0,1.53339e+07,22.4078,22.4078,22.4078,22.4078,0,0,0,0
05/05/2009 22:00,5,5,2,22,0,23.3,79,0,0,1.53339e+07,22.4078,22.4078,22.4078,22.4078,0,0,0,0
05/05/2009 23:00,5,5,2,23,0,23.3,82,0,0,1.42082e+07,22.4078,22.4078,22.4078,22.4078,0,0,0,0
05/06/2009 00:00,5,6,3,0,0,22.8,84,0,0,1.35828e+07,22.4078,22.4078,22.4078,22.4078,0,0,0,0
05/06/2009 01:00,5,6,3,1,0,22.2,87,0,0,1.24691e+07,22.4078,22.4078,22.4078,22.4078,0,0,0,0
05/06/2009 02:00,5,6,3,2,0,22.2,87,0,0,1.24691e+07,22.4078,22.4078,22.4078,22.4078,0,0,0,0
05/06/2009 03:00,5,6,3,3,0,22.2,90,0,0,1.24691e+07,22.4078,22.4078,22.4078,22.4078,0,0,0,0
05/06/2009 04:00,5,6,3,4,0,22.2,90,0,0,1.24691e+07,22.4078,22.4078,22.4078,22.4078,0,0,0,0
05/06/2009 05:00,5,6,3,5,0,21.7,90,0,0,1.24691e+07,22.4078,22.4078,22.4078,22.4078,0,0,0,0
05/06/2009 06:00,5,6,3,6,0,21.7,90,0,0,1.24691e+07,22.4078,22.4078,22.4078,22.4078,0,0,0,0
05/06/2009 07:00,5,6,3,7,0,22.2,90,0,0,1.0211e+07,22.4078,22.4078,22.4078,22.4078,0,0,0,0
05/06/2009 08:00,5,6,3,8,0,23.3,87,0,0,1.0211e+07,22.4078,22.4078,22.4078,22.4078,0,0,0,0
05/06/2009 09:00,5,6,3,9,0,26.1,72,0,0,1.0211e+07,22.4078,22.4078,22.4078,22.4078,0,0,0,0
05/06/2009 10:00,5,6,3,10,0,27.2,65,0,0,1.0211e+07,22.4078,22.4078,22.4078,22.4078,0,0,0,0
05/06/2009 11:00,5,6,3,11,0,28.3,63,0,0,1.0211e+07,22.4078,22.4078,22.4078,22.4078,0,0,0,0
05/06/2009 12:00,5,6,3,12,0,29.4,59,0,0,1.0211e+07,22.4078,22.4078,22.4078,22.4078,0,0,0,0
05/06/2009 13:00,5,6,3,13,0,29.4,57,0,0,1.0211e+07,22.4078,22.4078,22.4078,22.4078,0,0,0,0
05/06/2009 14:00,5,6,3,14,0,30,55,0,0,1.0211e+07,22.4078,22.4078,22.4078,22.4078,0,0,0,0
05/06/2009 15:00,5,6,3,15,0,30,57,0,0,1.0211e+07,22.4078,22.4078,22.4078,22.4078,0,0,0,0
05/06/2009 16:00,5,6,3,16,0,28.9,61,0,0,1.0211e+07,22.4078,22.4078,22.4078,22.4078,0,0,0,0
05/06/2009 17:00,5,6,3,17,0,27.8,69,0,0,1.0211e+07,22.4078,22.4078,22.4078,22.4078,0,0,0,0
05/06/2009 18:00,5,6,3,18,0,27.8,63,0,0,1.0211e+07,22.4078,22.4078,22.4078,22.4078,0,0,0,0
05/06/2009 19:00,5,6,3,19,0,26.1,69,0,0,1.0211e+07,22.4078,22.4078,22.4078,22.4078,0,0,0,0
05/06/2009 20:00,5,6,3,20,0,25,76,0,0,1.35828e+07,22.4078,22.4078,22.4078,22.4078,0,0,0,0
05/06/2009 21:00,5,6,3,21,0,24.4,85,0,0,1.35828e+07,22.4078,22.4078,22.4078,22.4078,0,0,0,0
05/06/2009 22:00,5,6,3,22,0,24.4,85,0,0,1.35828e+07,22.4078,22.4078,22.4078,22.4078,0,0,0,0
05/06/2009 23:00,5,6,3,23,0,23.9,87,0,0,1.35828e+07,22.4078,22.4078,22.4078,22.4078,0,0,0,0
05/07/2009 00:00,5,7,4,0,0,23.9,87,0,0,1.35828e+07,22.4078,22.4078,22.4078,22.4078,0,0,0,0
05/07/2009 01:00,5,7,4,1,0,23.9,87,0,0,1.24691e+07,22.4078,22.4078,22.4078,22.4078,0,0,0,0
05/07/2009 02:00,5,7,4,2,0,24.4,82,0,0,1.24691e+07,22.4078,22.4078,22.4078,22.4078,0,0,0,0
05/07/2009 03:00,5,7,4,3,0,25,79,0,0,1.24691e+07,22.4078,22.4078,22.4078,22.4078,0,0,0,0
05/07/2009 04:00,5,7,4,4,0,25,79,0,0,1.24691e+07,22.4078,22.4078,22.4078,22.4078,0,0,0,0
05/07/2009 05:00,5,7,4,5,0,25,79,0,0,1.24691e+07,22.4078,22.4078,22.4078,22.4078,0,0,0,0
05/07/2009 06:00,5,7,4,6,0,25,79,0,0,1.24691e+07,22.4078,22.4078,22.4078,22.4078,0,0,0,0
05/07/2009 07:00,5,7,4,7,0,25,76,0,0,1.0211e+07,22.4078,22.4078,22.4078,22.4078,0,0,0,0
05/07/2009 08:00,5,7,4,8,0,26.1,74,0,0,1.0211e+07,22.4078,22.4078,22.4078,22.4078,0,0,0,0
05/07/2009 09:00,5,7,4,9,0,26.7,72,0,0,1.0211e+07,22.4078,22.4078,22.4078,22.4078,0,0,0,0
05/07/2009 10:00,5,7,4,10,0,28.3,63,0,0,1.0211e+07,22.4078,22.4078,22.4078,22.4078,0,0,0,0
05/07/2009 11:00,5,7,4,11,0,28.3,63,0,0,1.0211e+07,22.4078,22.4078,22.4078,22.4078,0,0,0,0
05/07/2009 12:00,5,7,4,12,0,30,57,0,0,1.0211e+07,22.4078,22.4078,22.4078,22.4078,0,0,0,0
05/07/2009 13:00,5,7,4,13,0,30,51,0,0,1.0211e+07,22.4078,22.4078,22.4078,22.4078,0,0,0,0
05/07/2009 14:00,5,7,4,14,0,30.6,50,0,0,1.0211e+07,22.4078,22.4078,22.4078,22.4078,0,0,0,0
05/07/2009 15:00,5,7,4,15,0,29.4,55,0,0,1.0211e+07,22.4078,22.4078,22.4078,22.4078,0,0,0,0
05/07/2009 16:00,5,7,4,16,0,27.8,69,0,0,1.0211e+07,22.4078,22.4078,22.4078,22.4078,0,0,0,0
05/07/2009 17:00,5,7,4,17,0,27.2,69,0,0,1.0211e+07,22.4078,22.4078,22.4078,22.4078,0,0,0,0
05/07/2009 18:00,5,7,4,18,0,26.1,74,0,0,1.0211e+07,22.4078,22.4078,22.4078,22.4078,0,0,0,0
05/07/2009 19:00,5,7,4,19,0,25.6,79,0,0,1.0211e+07,22.4078,22.4078,22.4078,22.4078,0,0,0,0
05/07/2009 20:00,5,7,4,20,0,25,79,0,0,1.35828e+07,22.4078,22.4078,22.4078,22.4078,0,0,0,0
05/07/2009 21:00,5,7,4,21,0,25,79,0,0,1.35828e+07,22.4078,22.4078,22.4078,22.4078,0,0,0,0
05/07/2009 22:00,5,7,4,22,0,25,82,0,0,1.35828e+07,22.4078,22.4078,22.4078,22.4078,0,0,0,0
05/07/2009 23:00,5,7,4,23,0,25,82,0,0,1.35828e+07,22.4078,22.4078,22.4078,22.4078,0,0,0,0
05/08/2009 00:00,5,8,5,0,0,25,82,0,0,1.35828e+07,22.4078,22.4078,22.4078,22.4078,0,0,0,0
05/08/2009 01:00,5,8,5,1,0,24.4,88,0,0,2.13249e+07,22.4078,22.4078,22.4078,22.4078,0,0,0,0
05/08/2009 02:00,5,8,5,2,0,24.4,85,0,0,2.13249e+07,22.4078,22.4078,22.4078,22.4078,0,0,0,0
05/08/2009 03:00,5,8,5,3,0,25,82,0,0,2.13249e+07,22.4078,22.4078,22.4078,22.4078,0,0,0,0
05/08/2009 04:00,5,8,5,4,0,25,82,0,0,2.13249e+07,22.4078,22.4078,22.4078,22.4078,0,0,0,0
05/08/2009 05:00,5,8,5,5,0,25,79,0,0,2.13249e+07,22.4078,22.4078,22.4078,22.4078,0,0,0,0
05/08/2009 06:00,5,8,5,6,0,25,79,0,0,2.19503e+07,22.4078,22.4078,22.4078,22.4078,0,0,0,0
05/08/2009 07:00,5,8,5,7,0,25,79,0,1.01242e+07,3.2166e+07,22.7244,22.7244,22.7244,17.8654,0,0.75188,0,5.51362e+07
05/08/2009 08:00,5,8,5,8,0,26.1,77,0,7.6138e+06,3.13713e+07,22.6013,22.6013,22.6013,17.8654,0,0.540274,0,3.85029e+07
05/08/2009 09:00,5,8,5,9,0,27.2,69,0,1.34068e+07,5.94001e+07,22.5369,22.5369,22.5369,17.8654,0,1.01181,0,7.11275e+07
05/08/2009 10:00,5,8,5,10,0,28.3,61,0,1.36638e+07,5.97291e+07,22.4935,22.4935,22.4935,17.8654,0,1.0348,0,7.20721e+07
05/08/2009 11:00,5,8,5,11,0,28.9,59,0,1.31427e+07,5.90715e+07,22.4508,22.4508,22.4508,17.8654,0,0.991407,0,6.84118e+07
05/08/2009 12:00,5,8,5,12,0,29.4,59,0,1.27042e+07,5.85191e+07,22.434,22.434,22.434,17.8654,0,0.955237,0,6.56706e+07
05/08/2009 13:00,5,8,5,13,0,28.9,55,0,1.18458e+07,5.44154e+07,22.4233,22.4233,22.4233,17.8654,0,0.883562,0,6.06016e+07
05/08/2009 14:00,5,8,5,14,0,28.9,57,0,1.27966e+07,5.86374e+07,22.4118,22.4118,22.4118,17.8654,0,0.963481,0,6.59156e+07
05/08/2009 15:00,5,8,5,15,0,29.4,55,0,1.2879e+07,5.87413e+07,22.4027,22.4027,22.4027,17.8654,0,0.970286,0,6.62487e+07
05/08/2009 16:00,5,8,5,16,0,28.9,57,0,1.32586e+07,5.92206e+07,22.3996,22.3996,22.3996,17.8654,0,1.00188,0,6.83588e+07
05/08/2009 17:00,5,8,5,17,0,27.8,65,0,1.26776e+07,5.84864e+07,22.398,22.398,22.398,17.8654,0,0.953094,0,6.50077e+07
05/08/2009 18:00,5,8,5,18,0,26.7,77,0,8.274e+06,3.45754e+07,22.3971,22.3971,22.3971,17.8654,0,0.59448,0,4.05393e+07
05/08/2009 19:00,5,8,5,19,0,26.1,79,0,0,1.32129e+07,22.3954,22.3954,22.3954,22.3954,0,0,0,0
05/08/2009 20:00,5,8,5,20,0,25.6,77,0,0,1.65847e+07,22.3954,22.3954,22.3954,22.3954,0,0,0,0
05/08/2009 21:00,5,8,5,21,0,25.6,74,0,0,1.53339e+07,22.3954,22.3954,22.3954,22.3954,0,0,0,0
05/08/2009 22:00,5,8,5,22,0,25,82,0,0,1.53339e+07,22.3954,22.3954,22.3954,22.3954,0,0,0,0
05/08/2009 23:00,5,8,5,23,0,25,85,0,0,1.42082e+07,22.3954,22.3954,22.3954,22.3954,0,0,0,0
05/09/2009 00:00,5,9,6,0,0,24.4,85,0,0,1.35828e+07,22.3954,22.3954,22.3954,22.3954,0,0,0,0
05/09/2009 01:00,5,9,6,1,0,24.4,85,0,0,2.13249e+07,22.3954,22.3954,22.3954,22.3954,0,0,0,0
05/09/2009 02:00,5,9,6,2,0,24.4,88,0,0,2.13249e+07,22.3954,22.3954,22.3954,22.3954,0,0,0,0
05/09/2009 03:00,5,9,6,3,0,23.9,87,0,0,2.13249e+07,22.3954,22.3954,22.3954,22.3954,0,0,0,0
05/09/2009 04:00,5,9,6,4,0,23.9,90,0,0,2.13249e+07,22.3954,22.3954,22.3954,22.3954,0,0,0,0
05/09/2009 05:00,5,9,6,5,0,23.9,90,0,0,2.13249e+07,22.3954,22.3954,22.3954,22.3954,0,0,0,0
05/09/2009 06:00,5,9,6,6,0,23.9,90,0,0,2.19503e+07,22.3954,22.3954,22.3954,22.3954,0,0,0,0
05/09/2009 07:00,5,9,6,7,0,23.9,85,0,8.80722e+06,3.05208e+07,22.6478,22.6478,22.6478,17.8654,0,0.647318,0,4.66412e+07
05/09/2009 08:00,5,9,6,8,0,23.3,85,0,6.96951e+06,3.05711e+07,22.5727,22.5727,22.5727,17.8654,0,0.4906,0,3.47512e+07
05/09/2009 09:00,5,9,6,9,0,25,85,0,1.29905e+07,5.88752e+07,22.5182,22.5182,22.5182,17.8654,0,0.977115,0,6.84146e+07
05/09/2009 10:00,5,9,6,10,0,27.8,65,0,1.3092e+07,5.90054e+07,22.4814,22.4814,22.4814,17.8654,0,0.986432,0,6.85219e+07
05/09/2009 11:00,5,9,6,11,0,29.4,59,0,1.29209e+07,5.87915e+07,22.4452,22.4452,22.4452,17.8654,0,0.972868,0,6.70505e+07
05/09/2009 12:00,5,9,6,12,0,30,53,0,1.24461e+07,5.81942e+07,22.4232,22.4232,22.4232,17.8654,0,0.933986,0,6.4059e+07
05/09/2009 13:00,5,9,6,13,0,31.1,52,0,1.15267e+07,5.40142e+07,22.4135,22.4135,22.4135,17.8654,0,0.85743,0,5.86826e+07
05/09/2009 14:00,5,9,6,14,0,31.1,43,0,1.25562e+07,5.83345e+07,22.4006,22.4006,22.4006,17.8654,0,0.943566,0,6.43953e+07
05/09/2009 15:00,5,9,6,15,0,30,57,0,1.31817e+07,5.91238e+07,22.3948,22.3948,22.3948,17.8654,0,0.995423,0,6.78474e+07
05/09/2009 16:00,5,9,6,16,0,28.3,63,0,1.3464e+07,5.94819e+07,22.3948,22.3948,22.3948,17.8654,0,1.01938,0,6.94794e+07
05/09/2009 17:00,5,9,6,17,0,27.2,67,0,1.28041e+07,5.86465e+07,22.3966,22.3966,22.3966,17.8654,0,0.963859,0,6.57213e+07
05/09/2009 18:00,5,9,6,18,0,26.1,74,0,8.50863e+06,3.48678e+07,22.3959,22.3959,22.3959,17.8654,0,0.612884,0,4.17832e+07
05/09/2009 19:00,5,9,6,19,0,25.6,74,0,0,1.32129e+07,22.3937,22.3937,22.3937,22.3937,0,0,0,0
05/09/2009 20:00,5,9,6,20,0,25.6,74,0,0,1.65847e+07,22.3937,22.3937,22.3937,22.3937,0,0,0,0
05/09/2009 21:00,5,9,6,21,0,25,76,0,0,1.53339e+07,22.3937,22.3937,22.3937,22.3937,0,0,0,0
05/09/2009 22:00,5,9,6,22,0,25,79,0,0,1.53339e+07,22.3937,22.3937,22.3937,22.3937,0,0,0,0
05/09/2009 23:00,5,9,6,23,0,24.4,82,0,0,1.42082e+07,22.3937,22.3937,22.3937,22.3937,0,0,0,0
05/10/2009 00:00,5,10,0,0,0,24.4,85,0,0,1.35828e+07,22.3937,22.3937,22.3937,22.3937,0,0,0,0
05/10/2009 01:00,5,10,0,1,0,23.9,87,0,0,2.13249e+07,22.3937,22.3937,22.3937,22.3937,0,0,0,0
05/10/2009 02:00,5,10,0,2,0,23.3,90,0,0,2.13249e+07,22.3937,22.3937,22.3937,22.3937,0,0,0,0
05/10/2009 03:00,5,10,0,3,0,23.3,90,0,0,2.13249e+07,22.3937,22.3937,22.3937,22.3937,0,0,0,0
05/10/2009 04:00,5,10,0,4,0,23.3,90,0,0,2.13249e+07,22.3937,22.3937,22.3937,22.3937,0,0,0,0
05/10/2009 05:00,5,10,0,5,0,23.9,87,0,0,2.13249e+07,22.3937,22.3937,22.3937,22.3937,0,0,0,0
05/10/2009 06:00,5,10,0,6,0,23.9,87,0,0,2.19503e+07,22.3937,22.3937,22.3937,22.3937,0,0,0,0
05/10/2009 07:00,5,10,0,7,0,24.4,88,0,8.87319e+06,3.06041e+07,22.6315,22.6315,22.6315,17.8654,0,0.652911,0,4.68928e+07
05/10/2009 08:00,5,10,0,8,0,25.6,82,0,7.59844e+06,3.13533e+07,22.5531,22.5531,22.5531,17.8654,0,0.539448,0,3.8053e+07
05/10/2009 09:00,5,10,0,9,0,26.7,74,0,1.2643e+07,5.8437e+07,22.5015,22.5015,22.5015,17.8654,0,0.948488,0,6.61711e+07
05/10/2009 10:00,5,10,0,10,0,26.7,72,0,1.23312e+07,5.80459e+07,22.4695,22.4695,22.4695,17.8654,0,0.923238,0,6.39675e+07
05/10/2009 11:00,5,10,0,11,0,25,82,0,1.14691e+07,5.69622e+07,22.4412,22.4412,22.4412,17.8654,0,0.852559,0,5.87046e+07
05/10/2009 12:00,5,10,0,12,0,22.2,73,0,1.1115e+07,5.65182e+07,22.4276,22.4276,22.4276,17.8654,0,0.823897,0,5.6562e+07
05/10/2009 13:00,5,10,0,13,0,19.4,90,0,9.96994e+06,5.20594e+07,22.4205,22.4205,22.4205,17.8654,0,0.730389,0,5.0065e+07
05/10/2009 14:00,5,10,0,14,0,19.4,93,0,1.08704e+07,5.62121e+07,22.4074,22.4074,22.4074,17.8654,0,0.804229,0,5.49674e+07
05/10/2009 15:00,5,10,0,15,0,20.6,87,0,1.11138e+07,5.65177e+07,22.4042,22.4042,22.4042,17.8654,0,0.824049,0,5.62829e+07
05/10/2009 16:00,5,10,0,16,0,20.6,84,0,1.15661e+07,5.70853e+07,22.405,22.405,22.405,17.8654,0,0.860459,0,5.87799e+07
05/10/2009 17:00,5,10,0,17,0,20.6,87,0,1.11787e+07,5.65986e+07,22.4037,22.4037,22.4037,17.8654,0,0.828845,0,5.66048e+07
05/10/2009 18:00,5,10,0,18,0,21.1,84,0,7.00068e+06,3.29916e+07,22.4049,22.4049,22.4049,17.8654,0,0.495192,0,3.38266e+07
05/10/2009 19:00,5,10,0,19,0,21.7,81,0,0,1.32129e+07,22.4049,22.4049,22.4049,22.4049,0,0,0,0
05/10/2009 20:00,5,10,0,20,0,20,90,0,0,1.65847e+07,22.4049,22.4049,22.4049,22.4049,0,0,0,0
05/10/2009 21:00,5,10,0,21,0,19.4,90,0,0,1.53339e+07,22.4049,22.4049,22.4049,22.4049,0,0,0,0
05/10/2009 22:00,5,10,0,22,0,18.3,93,0,0,1.53339e+07,22.4049,22.4049,22.4049,22.4049,0,0,0,0
05/10/2009 23:00,5,10,0,23,0,18.3,93,0,0,1.42082e+07,22.4049,22.4049,22.4049,22.4049,0,0,0,0
05/11/2009 00:00,5,11,1,0,0,17.8,90,0,0,1.35828e+07,22.4049,22.4049,22.4049,22.4049,0,0,0,0
05/11/2009 01:00,5,11,1,1,0,17.2,90,0,0,2.13249e+07,22.4049,22.4049,22.4049,22.4049,0,0,0,0
05/11/2009 02:00,5,11,1,2,0,18.3,90,0,0,2.13249e+07,22.4049,22.4049,22.4049,22.4049,0,0,0,0
05/11/2009 03:00,5,11,1,3,0,18.3,90,0,0,2.13249e+07,22.4049,22.4049,22.4049,22.4049,0,0,0,0
05/11/2009 04:00,5,11,1,4,0,17.2,90,0,0,2.13249e+07,22.4049,22.4049,22.4049,22.4049,0,0,0,0
05/11/2009 05:00,5,11,1,5,0,16.7,93,0,0,2.13249e+07,22.4049,22.4049,22.4049,22.4049,0,0,0,0
05/11/2009 06:00,5,11,1,6,0,15.6,93,0,0,2.19503e+07,22.4049,22.4049,22.4049,22.4049,0,0,0,0
05/11/2009 07:00,5,11,1,7,0,17.8,93,0,3.78659e+06,2.42775e+07,22.479,22.479,22.479,17.8654,0,0.25657,0,1.7804e+07
05/11/2009 08:00,5,11,1,8,0,18.3,97,0,4.17755e+06,2.71251e+07,22.4672,22.4672,22.4672,17.8654,0,0.281679,0,1.95061e+07
05/11/2009 09:00,5,11,1,9,0,20.6,90,0,8.62404e+06,5.33977e+07,22.4543,22.4543,22.4543,17.8654,0,0.622303,0,4.29736e+07
05/11/2009 10:00,5,11,1,10,0,23.3,74,0,9.83022e+06,5.49042e+07,22.4465,22.4465,22.4465,17.8654,0,0.718124,0,4.95053e+07
05/11/2009 11:00,5,11,1,11,0,25.6,69,0,1.01935e+07,5.53596e+07,22.4394,22.4394,22.4394,17.8654,0,0.747609,0,5.14574e+07
05/11/2009 12:00,5,11,1,12,0,26.7,65,0,9.91351e+06,5.501e+07,22.4357,22.4357,22.4357,17.8654,0,0.72557,0,4.9901e+07
05/11/2009 13:00,5,11,1,13,0,27.8,63,0,9.03358e+06,5.08877e+07,22.4257,22.4257,22.4257,17.8654,0,0.65485,0,4.4939e+07
05/11/2009 14:00,5,11,1,14,0,28.9,55,0,1.03229e+07,5.55235e+07,22.4171,22.4171,22.4171,17.8654,0,0.758833,0,5.19762e+07
05/11/2009 15:00,5,11,1,15,0,29.4,55,0,1.13715e+07,5.68398e+07,22.4159,22.4159,22.4159,17.8654,0,0.843762,0,5.77778e+07
05/11/2009 16:00,5,11,1,16,0,30,51,0,1.20199e+07,5.76607e+07,22.4115,22.4115,22.4115,17.8654,0,0.898303,0,6.14534e+07
05/11/2009 17:00,5,11,1,17,0,30.6,50,0,1.23278e+07,5.80525e+07,22.406,22.406,22.406,17.8654,0,0.924898,0,6.31961e+07
05/11/2009 18:00,5,11,1,18,0,30.6,50,0,8.58712e+06,3.4974e+07,22.3989,22.3989,22.3989,17.8654,0,0.620406,0,4.23248e+07
05/11/2009 19:00,5,11,1,19,0,27.8,67,0,0,1.32129e+07,22.3954,22.3954,22.3954,22.3954,0,0,0,0
05/11/2009 20:00,5,11,1,20,0,25.6,77,0,0,1.65847e+07,22.3954,22.3954,22.3954,22.3954,0,0,0,0
05/11/2009 21:00,5,11,1,21,0,24.4,79,0,0,1.53339e+07,22.3954,22.3954,22.3954,22.3954,0,0,0,0
05/11/2009 22:00,5,11,1,22,0,24.4,79,0,0,1.53339e+07,22.3954,22.3954,22.3954,22.3954,0,0,0,0
05/11/2009 23:00,5,11,1,23,0,23.3,85,0,0,1.42082e+07,22.3954,22.3954,22.3954,22.3954,0,0,0,0
05/12/2009 00:00,5,12,2,0,0,22.8,87,0,0,1.35828e+07,22.3954,22.3954,22.3954,22.3954,0,0,0,0
05/12/2009 01:00,5,12,2,1,0,21.7,90,0,0,2.13249e+07,22.3954,22.3954,22.3954,22.3954,0,0,0,0
05/12/2009 02:00,5,12,2,2,0,22.8,90,0,0,2.13249e+07,22.3954,22.3954,22.3954,22.3954,0,0,0,0
05/12/2009 03:00,5,12,2,3,0,22.8,87,0,0,2.13249e+07,22.3954,22.3954,22.3954,22.3954,0,0,0,0
05/12/2009 04:00,5,12,2,4,0,22.8,87,0,0,2.13249e+07,22.3954,22.3954,22.3954,22.3954,0,0,0,0
05/12/2009 05:00,5,12,2,5,0,22.8,87,0,0,2.13249e+07,22.3954,22.3954,22.3954,22.3954,0,0,0,0
05/12/2009 06:00,5,12,2,6,0,22.8,84,0,0,2.19503e+07,22.3954,22.3954,22.3954,22.3954,0,0,0,0
05/12/2009 07:00,5,12,2,7,0,23.3,82,0,8.09249e+06,2.96144e+07,22.5815,22.5815,22.5815,17.8654,0,0.585517,0,4.15773e+07
05/12/2009 08:00,5,12,2,8,0,25,76,0,7.56524e+06,3.13182e+07,22.5391,22.5391,22.5391,17.8654,0,0.538512,0,3.78799e+07
05/12/2009 09:00,5,12,2,9,0,26.7,72,0,1.2353e+07,5.80793e+07,22.4942,22.4942,22.4942,17.8654,0,0.925945,0,6.44989e+07
05/12/2009 10:00,5,12,2,10,0,27.8,69,0,1.18603e+07,5.74526e+07,22.4588,22.4588,22.4588,17.8654,0,0.883616,0,6.108e+07
05/12/2009 11:00,5,12,2,11,0,28.3,63,0,1.17484e+07,5.73126e+07,22.4354,22.4354,22.4354,17.8654,0,0.874781,0,6.01585e+07
05/12/2009 12:00,5,12,2,12,0,29.4,57,0,1.15149e+07,5.70201e+07,22.4216,22.4216,22.4216,17.8654,0,0.85618,0,5.87013e+07
05/12/2009 13:00,5,12,2,13,0,30.6,53,0,1.05585e+07,5.27966e+07,22.4134,22.4134,22.4134,17.8654,0,0.777577,0,5.3217e+07
05/12/2009 14:00,5,12,2,14,0,31.1,47,0,1.18161e+07,5.74005e+07,22.3995,22.3995,22.3995,17.8654,0,0.881447,0,6.01405e+07
05/12/2009 15:00,5,12,2,15,0,31.7,44,0,1.27768e+07,5.86118e+07,22.3953,22.3953,22.3953,17.8654,0,0.960948,0,6.55046e+07
05/12/2009 16:00,5,12,2,16,0,32.8,33,0,1.36146e+07,5.96758e+07,22.3919,22.3919,22.3919,17.8654,0,1.03261,0,7.03368e+07
05/12/2009 17:00,5,12,2,17,0,32.2,38,0,1.35314e+07,5.9573e+07,22.3891,22.3891,22.3891,17.8654,0,1.0262,0,6.98564e+07
05/12/2009 18:00,5,12,2,18,0,31.1,53,0,9.95926e+06,3.66897e+07,22.3837,22.3837,22.3837,17.8654,0,0.730185,0,4.9647e+07
05/12/2009 19:00,5,12,2,19,0,28.9,63,0,0,1.32129e+07,22.3811,22.3811,22.3811,22.3811,0,0,0,0
05/12/2009 20:00,5,12,2,20,0,27.2,69,0,0,1.65847e+07,22.3811,22.3811,22.3811,22.3811,0,0,0,0
05/12/2009 21:00,5,12,2,21,0,26.1,69,0,0,1.53339e+07,22.3811,22.3811,22.3811,22.3811,0,0,0,0
05/12/2009 22:00,5,12,2,22,0,25,76,0,0,1.53339e+07,22.3811,22.3811,22.3811,22.3811,0,0,0,0
05/12/2009 23:00,5,12,2,23,0,23.9,79,0,0,1.42082e+07,22.3811,22.3811,22.3811,22.3811,0,0,0,0
05/13/2009 00:00,5,13,3,0,0,23.3,85,0,0,1.35828e+07,22.3811,22.3811,22.3811,22.3811,0,0,0,0
05/13/2009 01:00,5,13,3,1,0,22.2,87,0,0,1.24691e+07,22.3811,22.3811,22.3811,22.3811,0,0,0,0
05/13/2009 02:00,5,13,3,2,0,21.7,90,0,0,1.24691e+07,22.3811,22.3811,22.3811,22.3811,0,0,0,0
05/13/2009 03:00,5,13,3,3,0,21.1,90,0,0,1.24691e+07,22.3811,22.3811,22.3811,22.3811,0,0,0,0
05/13/2009 04:00,5,13,3,4,0,20.6,90,0,0,1.24691e+07,22.3811,22.3811,22.3811,22.3811,0,0,0,0
05/13/2009 05:00,5,13,3,5,0,18.9,90,0,0,1.24691e+07,22.3811,22.3811,22.3811,22.3811,0,0,0,0
05/13/2009 06:00,5,13,3,6,0,18.3,90,0,0,1.24691e+07,22.3811,22.3811,22.3811,22.3811,0,0,0,0
05/13/2009 07:00,5,13,3,7,0,20,97,0,0,1.0211e+07,22.3811,22.3811,22.3811,22.3811,0,0,0,0
05/13/2009 08:00,5,13,3,8,0,24.4,82,0,0,1.0211e+07,22.3811,22.3811,22.3811,22.3811,0,0,0,0
05/13/2009 09:00,5,13,3,9,0,26.1,74,0,0,1.0211e+07,22.3811,22.3811,22.3811,22.3811,0,0,0,0
05/13/2009 10:00,5,13,3,10,0,27.2,65,0,0,1.0211e+07,22.3811,22.3811,22.3811,22.3811,0,0,0,0
05/13/2009 11:00,5,13,3,11,0,28.9,57,0,0,1.0211e+07,22.3811,22.3811,22.3811,22.3811,0,0,0,0
05/13/2009 12:00,5,13,3,12,0,30,50,0,0,1.0211e+07,22.3811,22.3811,22.3811,22.3811,0,0,0,0
05/13/2009 13:00,5,13,3,13,0,31.1,47,0,0,1.0211e+07,22.3811,22.3811,22.3811,22.3811,0,0,0,0
05/13/2009 14:00,5,13,3,14,0,31.1,47,0,0,1.0211e+07,22.3811,22.3811,22.3811,22.3811,0,0,0,0
05/13/2009 15:00,5,13,3,15,0,31.1,50,0,0,1.0211e+07,22.3811,22.3811,22.3811,22.3811,0,0,0,0
05/13/2009 16:00,5,13,3,16,0,31.7,39,0,0,1.0211e+07,22.3811,22.3811,22.3811,22.3811,0,0,0,0
05/13/2009 17:00,5,13,3,17,0,30.6,38,0,0,1.0211e+07,22.3811,22.3811,22.3811,22.3811,0,0,0,0
05/13/2009 18:00,5,13,3,18,0,29.4,48,0,0,1.0211e+07,22.3811,22.3811,22.3811,22.3811,0,0,0,0
05/13/2009 19:00,5,13,3,19,0,27.2,56,0,0,1.0211e+07,22.3811,22.3811,22.3811,22.3811,0,0,0,0
05/13/2009 20:00,5,13,3,20,0,25.6,67,0,0,1.35828e+07,22.3811,22.3811,22.3811,22.3811,0,0,0,0
05/13/2009 21:00,5,13,3,21,0,24.4,71,0,0,1.35828e+07,22.3811,22.3811,22.3811,22.3811,0,0,0,0
05/13/2009 22:00,5,13,3,22,0,24.4,71,0,0,1.35828e+07,22.3811,22.3811,22.3811,22.3811,0,0,0,0
05/13/2009 23:00,5,13,3,23,0,23.3,76,0,0,1.35828e+07,22.3811,22.3811,22.3811,22.3811,0,0,0,0
05/14/2009 00:00,5,14,4,0,0,23.3,76,0,0,1.35828e+07,22.3811,22.3811,22.3811,22.3811,0,0,0,0
05/14/2009 01:00,5,14,4,1,0,21.1,84,0,0,1.24691e+07,22.3811,22.3811,22.3811,22.3811,0,0,0,0
05/14/2009 02:00,5,14,4,2,0,21.1,84,0,0,1.24691e+07,22.3811,22.3811,22.3811,22.3811,0,0,0,0
05/14/2009 03:00,5,14,4,3,0,19.4,90,0,0,1.24691e+07,22.3811,22.3811,22.3811,22.3811,0,0,0,0
05/14/2009 04:00,5,14,4,4,0,20,87,0,0,1.24691e+07,22.3811,22.3811,22.3811,22.3811,0,0,0,0
05/14/2009 05:00,5,14,4,5,0,20.6,87,0,0,1.24691e+07,22.3811,22.3811,22.3811,22.3811,0,0,0,0
05/14/2009 06:00,5,14,4,6,0,21.1,87,0,0,1.24691e+07,22.3811,22.3811,22.3811,22.3811,0,0,0,0
05/14/2009 07:00,5,14,4,7,0,22.8,82,0,0,1.0211e+07,22.3811,22.3811,22.3811,22.3811,0,0,0,0
05/14/2009 08:00,5,14,4,8,0,24.4,79,0,0,1.0211e+07,22.3811,22.3811,22.3811,22.3811,0,0,0,0
05/14/2009 09:00,5,14,4,9,0,27.2,67,0,0,1.0211e+07,22.3811,22.3811,22.3811,22.3811,0,0,0,0
05/14/2009 10:00,5,14,4,10,0,27.8,63,0,0,1.0211e+07,22.3811,22.3811,22.3811,22.3811,0,0,0,0
05/14/2009 11:00,5,14,4,11,0,28.3,59,0,0,1.0211e+07,22.3811,22.3811,22.3811,22.3811,0,0,0,0
05/14/2009 12:00,5,14,4,12,0,29.4,53,0,0,1.0211e+07,22.3811,22.3811,22.3811,22.3811,0,0,0,0
05/14/2009 13:00,5,14,4,13,0,30,51,0,0,1.0211e+07,22.3811,22.3811,22.3811,22.3811,0,0,0,0
05/14/2009 14:00,5,14,4,14,0,28.3,53,0,0,1.0211e+07,22.3811,22.3811,22.3811,22.3811,0,0,0,0
05/14/2009 15:00,5,14,4,15,0,28.3,65,0,0,1.0211e+07,22.3811,22.3811,22.3811,22.3811,0,0,0,0
05/14/2009 16:00,5,14,4,16,0,29.4,53,0,0,1.0211e+07,22.3811,22.3811,22.3811,22.3811,0,0,0,0
05/14/2009 17:00,5,14,4,17,0,29.4,48,0,0,1.0211e+07,22.3811,22.3811,22.3811,22.3811,0,0,0,0
05/14/2009 18:00,5,14,4,18,0,28.3,53,0,0,1.0211e+07,22.3811,22.3811,22.3811,22.3811,0,0,0,0
05/14/2009 19:00,5,14,4,19,0,26.7,60,0,0,1.0211e+07,22.3811,22.3811,22.3811,22.3811,0,0,0,0
05/14/2009 20:00,5,14,4,20,0,25.6,72,0,0,1.35828e+07,22.3811,22.3811,22.3811,22.3811,0,0,0,0
05/14/2009 21:00,5,14,4,21,0,25.6,74,0,0,1.35828e+07,22.3811,22.3811,22.3811,22.3811,0,0,0,0
05/14/2009 22:00,5,14,4,22,0,25.6,74,0,0,1.35828e+07,22.3811,22.3811,22.3811,22.3811,0,0,0,0
05/14/2009 23:00,5,14,4,23,0,25.6,72,0,0,1.35828e+07,22.3811,22.3811,22.3811,22.3811,0,0,0,0
05/15/2009 00:00,5,15,5,0,0,25,79,0,0,1.35828e+07,22.3811,22.3811,22.3811,22.3811,0,0,0,0
05/15/2009 01:00,5,15,5,1,0,23.9,90,0,0,2.13249e+07,22.3811,22.3811,22.3811,22.3811,0,0,0,0
05/15/2009 02:00,5,15,5,2,0,22.8,84,0,0,2.13249e+07,22.3811,22.3811,22.3811,22.3811,0,0,0,0
05/15/2009 03:00,5,15,5,3,0,22.2,87,0,0,2.13249e+07,22.3811,22.3811,22.3811,22.3811,0,0,0,0
05/15/2009 04:00,5,15,5,4,0,21.7,93,0,0,2.13249e+07,22.3811,22.3811,22.3811,22.3811,0,0,0,0
05/15/2009 05:00,5,15,5,5,0,22.8,87,0,0,2.13249e+07,22.3811,22.3811,22.3811,22.3811,0,0,0,0
05/15/2009 06:00,5,15,5,6,0,22.8,87,0,0,2.19503e+07,22.3811,22.3811,22.3811,22.3811,0,0,0,0
05/15/2009 07:00,5,15,5,7,0,24.4,85,0,9.10288e+06,3.08957e+07,22.6631,22.6631,22.6631,17.8654,0,0.67234,0,4.86084e+07
05/15/2009 08:00,5,15,5,8,0,23.3,94,0,6.70435e+06,3.02423e+07,22.5737,22.5737,22.5737,17.8654,0,0.470075,0,3.33044e+07
05/15/2009 09:00,5,15,5,9,0,23.3,87,0,1.19335e+07,5.75402e+07,22.5245,22.5245,22.5245,17.8654,0,0.888518,0,6.22933e+07
05/15/2009 10:00,5,15,5,10,0,23.9,76,0,1.23532e+07,5.80719e+07,22.4744,22.4744,22.4744,17.8654,0,0.924133,0,6.40949e+07
05/15/2009 11:00,5,15,5,11,0,24.4,71,0,1.12964e+07,5.67435e+07,22.452,22.452,22.452,17.8654,0,0.837652,0,5.78139e+07
05/15/2009 12:00,5,15,5,12,0,24.4,76,0,1.22572e+07,5.79539e+07,22.447,22.447,22.447,17.8654,0,0.917386,0,6.32486e+07
05/15/2009 13:00,5,15,5,13,0,25.6,77,0,1.11241e+07,5.35062e+07,22.432,22.432,22.432,17.8654,0,0.823614,0,5.6597e+07
05/15/2009 14:00,5,15,5,14,0,26.7,72,0,1.23592e+07,5.80851e+07,22.4117,22.4117,22.4117,17.8654,0,0.926715,0,6.33997e+07
05/15/2009 15:00,5,15,5,15,0,26.7,69,0,1.19899e+07,5.76196e+07,22.4053,22.4053,22.4053,17.8654,0,0.896033,0,6.12148e+07
05/15/2009 16:00,5,15,5,16,0,27.2,65,0,1.22386e+07,5.79323e+07,22.4053,22.4053,22.4053,17.8654,0,0.916293,0,6.25988e+07
05/15/2009 17:00,5,15,5,17,0,27.2,67,0,1.15012e+07,5.70044e+07,22.4055,22.4055,22.4055,17.8654,0,0.855755,0,5.84652e+07
05/15/2009 18:00,5,15,5,18,0,26.7,72,0,8.11931e+06,3.43823e+07,22.4084,22.4084,22.4084,17.8654,0,0.581886,0,3.97796e+07
05/15/2009 19:00,5,15,5,19,0,26.1,74,0,0,1.32129e+07,22.4085,22.4085,22.4085,22.4085,0,0,0,0
05/15/2009 20:00,5,15,5,20,0,25.6,77,0,0,1.65847e+07,22.4085,22.4085,22.4085,22.4085,0,0,0,0
05/15/2009 21:00,5,15,5,21,0,25.6,77,0,0,1.53339e+07,22.4085,22.4085,22.4085,22.4085,0,0,0,0
05/15/2009 22:00,5,15,5,22,0,25.6,77,0,0,1.53339e+07,22.4085,22.4085,22.4085,22.4085,0,0,0,0
05/15/2009 23:00,5,15,5,23,0,25.6,79,0,0,1.42082e+07,22.4085,22.4085,22.4085,22.4085,0,0,0,0
05/16/2009 00:00,5,16,6,0,0,25,82,0,0,1.35828e+07,22.4085,22.4085,22.4085,22.4085,0,0,0,0
05/16/2009 01:00,5,16,6,1,0,25,79,0,0,2.13249e+07,22.4085,22.4085,22.4085,22.4085,0,0,0,0
05/16/2009 02:00,5,16,6,2,0,25,82,0,0,2.13249e+07,22.4085,22.4085,22.4085,22.4085,0,0,0,0
05/16/2009 03:00,5,16,6,3,0,25,82,0,0,2.13249e+07,22.4085,22.4085,22.4085,22.4085,0,0,0,0
05/16/2009 04:00,5,16,6,4,0,24.4,82,0,0,2.13249e+07,22.4085,22.4085,22.4085,22.4085,0,0,0,0
05/16/2009 05:00,5,16,6,5,0,24.4,82,0,0,2.13249e+07,22.4085,22.4085,22.4085,22.4085,0,0,0,0
05/16/2009 06:00,5,16,6,6,0,24.4,82,0,0,2.19503e+07,22.4085,22.4085,22.4085,22.4085,0,0,0,0
05/16/2009 07:00,5,16,6,7,0,24.4,85,0,8.33362e+06,2.99256e+07,22.6311,22.6311,22.6311,17.8654,0,0.608395,0,4.36729e+07
05/16/2009 08:00,5,16,6,8,0,25.6,79,0,6.63387e+06,3.01559e+07,22.5544,22.5544,22.5544,17.8654,0,0.465037,0,3.2813e+07
05/16/2009 09:00,5,16,6,9,0,26.7,74,0,1.16722e+07,5.72132e+07,22.5092,22.5092,22.5092,17.8654,0,0.86758,0,6.06261e+07
05/16/2009 10:00,5,16,6,10,0,27.8,69,0,1.21243e+07,5.77854e+07,22.4666,22.4666,22.4666,17.8654,0,0.905944,0,6.27268e+07
05/16/2009 11:00,5,16,6,11,0,27.8,67,0,1.198e+07,5.76049e+07,22.4483,22.4483,22.4483,17.8654,0,0.894466,0,6.16863e+07
05/16/2009 12:00,5,16,6,12,0,27.8,72,0,1.21202e+07,5.77829e+07,22.4309,22.4309,22.4309,17.8654,0,0.906599,0,6.22855e+07
05/16/2009 13:00,5,16,6,13,0,27.2,72,0,1.0999e+07,5.33502e+07,22.4206,22.4206,22.4206,17.8654,0,0.813815,0,5.57845e+07
05/16/2009 14:00,5,16,6,14,0,27.2,74,0,1.19939e+07,5.7625e+07,22.4084,22.4084,22.4084,17.8654,0,0.896507,0,6.12885e+07
05/16/2009 15:00,5,16,6,15,0,27.2,72,0,1.22309e+07,5.79237e+07,22.4068,22.4068,22.4068,17.8654,0,0.91619,0,6.26123e+07
05/16/2009 16:00,5,16,6,16,0,27.8,67,0,1.21779e+07,5.78562e+07,22.4057,22.4057,22.4057,17.8654,0,0.911471,0,6.22743e+07
05/16/2009 17:00,5,16,6,17,0,26.7,74,0,1.16636e+07,5.72089e+07,22.407,22.407,22.407,17.8654,0,0.869234,0,5.94057e+07
05/16/2009 18:00,5,16,6,18,0,26.7,74,0,7.67378e+06,3.3828e+07,22.4087,22.4087,22.4087,17.8654,0,0.547403,0,3.74248e+07
05/16/2009 19:00,5,16,6,19,0,26.1,79,0,0,1.32129e+07,22.4088,22.4088,22.4088,22.4088,0,0,0,0
05/16/2009 20:00,5,16,6,20,0,25.6,82,0,0,1.65847e+07,22.4088,22.4088,22.4088,22.4088,0,0,0,0
05/16/2009 21:00,5,16,6,21,0,25,88,0,0,1.53339e+07,22.4088,22.4088,22.4088,22.4088,0,0,0,0
05/16/2009 22:00,5,16,6,22,0,25,88,0,0,1.53339e+07,22.4088,22.4088,22.4088,22.4088,0,0,0,0
05/16/2009 23:00,5,16,6,23,0,25,85,0,0,1.42082e+07,22.4088,22.4088,22.4088,22.4088,0,0,0,0
05/17/2009 00:00,5,17,0,0,0,25,82,0,0,1.35828e+07,22.4088,22.4088,22.4088,22.4088,0,0,0,0
05/17/2009 01:00,5,17,0,1,0,25,82,0,0,2.13249e+07,22.4088,22.4088,22.4088,22.4088,0,0,0,0
05/17/2009 02:00,5,17,0,2,0,25.6,79,0,0,2.13249e+07,22.4088,22.4088,22.4088,22.4088,0,0,0,0
05/17/2009 03:00,5,17,0,3,0,25.6,79,0,0,2.13249e+07,22.4088,22.4088,22.4088,22.4088,0,0,0,0
05/17/2009 04:00,5,17,0,4,0,25,82,0,0,2.13249e+07,22.4088,22.4088,22.4088,22.4088,0,0,0,0
05/17/2009 05:00,5,17,0,5,0,24.4,85,0,0,2.13249e+07,22.4088,22.4088,22.4088,22.4088,0,0,0,0
05/17/2009 06:00,5,17,0,6,0,24.4,85,0,0,2.19503e+07,22.4088,22.4088,22.4088,22.4088,0,0,0,0
05/17/2009 07:00,5,17,0,7,0,25,85,0,9.55672e+06,3.14553e+07,22.6344,22.6344,22.6344,17.8654,0,0.706095,0,5.07461e+07
05/17/2009 08:00,5,17,0,8,0,26.7,77,0,9.22945e+06,3.339e+07,22.5836,22.5836,22.5836,17.8654,0,0.668997,0,4.75109e+07
05/17/2009 09:00,5,17,0,9,0,27.8,65,0,1.33317e+07,5.93107e+07,22.5172,22.5172,22.5172,17.8654,0,1.00699,0,7.04948e+07
05/17/2009 10:00,5,17,0,10,0,28.9,65,0,1.30105e+07,5.89041e+07,22.4691,22.4691,22.4691,17.8654,0,0.980035,0,6.78983e+07
05/17/2009 11:00,5,17,0,11,0,30.6,59,0,1.29274e+07,5.87998e+07,22.4504,22.4504,22.4504,17.8654,0,0.973466,0,6.7164e+07
05/17/2009 12:00,5,17,0,12,0,30.6,55,0,1.28624e+07,5.87196e+07,22.4358,22.4358,22.4358,17.8654,0,0.968776,0,6.66284e+07
05/17/2009 13:00,5,17,0,13,0,30,59,0,1.18231e+07,5.43872e+07,22.4199,22.4199,22.4199,17.8654,0,0.881852,0,6.04393e+07
05/17/2009 14:00,5,17,0,14,0,29.4,59,0,1.25757e+07,5.83592e+07,22.4038,22.4038,22.4038,17.8654,0,0.945266,0,6.45569e+07
05/17/2009 15:00,5,17,0,15,0,18.3,87,0,1.07089e+07,5.601e+07,22.4017,22.4017,22.4017,17.8654,0,0.791333,0,5.40191e+07
05/17/2009 16:00,5,17,0,16,0,18.3,87,0,1.10368e+07,5.64211e+07,22.4051,22.4051,22.4051,17.8654,0,0.817859,0,5.58715e+07
05/17/2009 17:00,5,17,0,17,0,18.9,84,0,1.06862e+07,5.59813e+07,22.4081,22.4081,22.4081,17.8654,0,0.789464,0,5.39674e+07
05/17/2009 18:00,5,17,0,18,0,17.8,90,0,6.79492e+06,3.27365e+07,22.4071,22.4071,22.4071,17.8654,0,0.479562,0,3.27754e+07
05/17/2009 19:00,5,17,0,19,0,17.8,84,0,0,1.32129e+07,22.4049,22.4049,22.4049,22.4049,0,0,0,0
05/17/2009 20:00,5,17,0,20,0,17.8,90,0,0,1.65847e+07,22.4049,22.4049,22.4049,22.4049,0,0,0,0
05/17/2009 21:00,5,17,0,21,0,18.3,87,0,0,1.53339e+07,22.4049,22.4049,22.4049,22.4049,0,0,0,0
05/17/2009 22:00,5,17,0,22,0,18.3,87,0,0,1.53339e+07,22.4049,22.4049,22.4049,22.4049,0,0,0,0
05/17/2009 23:00,5,17,0,23,0,17.8,93,0,0,1.42082e+07,22.4049,22.4049,22.4049,22.4049,0,0,0,0
05/18/2009 00:00,5,18,1,0,0,17.8,90,0,0,1.35828e+07,22.4049,22.4049,22.4049,22.4049,0,0,0,0
05/18/2009 01:00,5,18,1,1,0,17.8,93,0,0,2.13249e+07,22.4049,22.4049,22.4049,22.4049,0,0,0,0
05/18/2009 02:00,5,18,1,2,0,17.8,93,0,0,2.13249e+07,22.4049,22.4049,22.4049,22.4049,0,0,0,0
05/18/2009 03:00,5,18,1,3,0,18.3,90,0,0,2.13249e+07,22.4049,22.4049,22.4049,22.4049,0,0,0,0
05/18/2009 04:00,5,18,1,4,0,17.8,93,0,0,2.13249e+07,22.4049,22.4049,22.4049,22.4049,0,0,0,0
05/18/2009 05:00,5,18,1,5,0,18.3,90,0,0,2.13249e+07,22.4049,22.4049,22.4049,22.4049,0,0,0,0
05/18/2009 06:00,5,18,1,6,0,18.3,87,0,0,2.19503e+07,22.4049,22.4049,22.4049,22.4049,0,0,0,0
05/18/2009 07:00,5,18,1,7,0,18.3,87,0,4.24708e+06,2.48479e+07,22.5067,22.5067,22.5067,17.8654,0,0.29183,0,2.03684e+07
05/18/2009 08:00,5,18,1,8,0,18.3,81,0,4.0461e+06,2.69626e+07,22.4867,22.4867,22.4867,17.8654,0,0.27161,0,1.88882e+07
05/18/2009 09:00,5,18,1,9,0,18.3,78,0,9.05721e+06,5.39376e+07,22.4709,22.4709,22.4709,17.8654,0,0.656498,0,4.54982e+07
05/18/2009 10:00,5,18,1,10,0,18.9,76,0,9.42329e+06,5.43956e+07,22.4553,22.4553,22.4553,17.8654,0,0.685889,0,4.73732e+07
05/18/2009 11:00,5,18,1,11,0,21.7,66,0,9.92578e+06,5.50243e+07,22.4471,22.4471,22.4471,17.8654,0,0.72617,0,5.00668e+07
05/18/2009 12:00,5,18,1,12,0,21.7,66,0,9.75776e+06,5.48152e+07,22.4385,22.4385,22.4385,17.8654,0,0.713206,0,4.908e+07
05/18/2009 13:00,5,18,1,13,0,23.3,58,0,8.97542e+06,5.08147e+07,22.4319,22.4319,22.4319,17.8654,0,0.65019,0,4.46787e+07
05/18/2009 14:00,5,18,1,14,0,23.3,54,0,9.93135e+06,5.50333e+07,22.418,22.418,22.418,17.8654,0,0.72739,0,4.98319e+07
05/18/2009 15:00,5,18,1,15,0,22.8,55,0,1.04302e+07,5.56576e+07,22.4142,22.4142,22.4142,17.8654,0,0.767059,0,5.25058e+07
05/18/2009 16:00,5,18,1,16,0,22.8,53,0,1.10266e+07,5.64088e+07,22.4119,22.4119,22.4119,17.8654,0,0.815991,0,5.58264e+07
05/18/2009 17:00,5,18,1,17,0,21.7,57,0,1.09345e+07,5.62952e+07,22.4085,22.4085,22.4085,17.8654,0,0.809013,0,5.53086e+07
05/18/2009 18:00,5,18,1,18,0,21.1,61,0,7.06878e+06,3.30809e+07,22.4036,22.4036,22.4036,17.8654,0,0.501,0,3.42139e+07
05/18/2009 19:00,5,18,1,19,0,20.6,63,0,0,1.32129e+07,22.4002,22.4002,22.4002,22.4002,0,0,0,0
05/18/2009 20:00,5,18,1,20,0,18.9,73,0,0,1.65847e+07,22.4002,22.4002,22.4002,22.4002,0,0,0,0
05/18/2009 21:00,5,18,1,21,0,17.8,75,0,0,1.53339e+07,22.4002,22.4002,22.4002,22.4002,0,0,0,0
05/18/2009 22:00,5,18,1,22,0,16.7,84,0,0,1.53339e+07,22.4002,22.4002,22.4002,22.4002,0,0,0,0
05/18/2009 23:00,5,18,1,23,0,16.1,84,0,0,1.42082e+07,22.4002,22.4002,22.4002,22.4002,0,0,0,0
05/19/2009 00:00,5,19,2,0,0,15.6,87,0,0,1.35828e+07,22.4002,22.4002,22.4002,22.4002,0,0,0,0
05/19/2009 01:00,5,19,2,1,0,15,90,0,0,2.13249e+07,22.4002,22.4002,22.4002,22.4002,0,0,0,0
05/19/2009 02:00,5,19,2,2,0,14.4,90,0,0,2.13249e+07,22.4002,22.4002,22.4002,22.4002,0,0,0,0
05/19/2009 03:00,5,19,2,3,0,13.9,93,0,0,2.13249e+07,22.4002,22.4002,22.4002,22.4002,0,0,0,0
05/19/2009 04:00,5,19,2,4,0,13.9,90,0,0,2.13249e+07,22.4002,22.4002,22.4002,22.4002,0,0,0,0
05/19/2009 05:00,5,19,2,5,0,13.3,93,0,0,2.13249e+07,22.4002,22.4002,22.4002,22.4002,0,0,0,0
05/19/2009 06:00,5,19,2,6,0,13.3,93,0,0,2.19503e+07,22.4002,22.4002,22.4002,22.4002,0,0,0,0
05/19/2009 07:00,5,19,2,7,0,15.6,87,0,3.65504e+06,2.41214e+07,22.4293,22.4293,22.4293,17.8654,0,0.248109,0,1.70397e+07
05/19/2009 08:00,5,19,2,8,0,17.8,78,0,4.35376e+06,2.73584e+07,22.4134,22.4134,22.4134,17.8654,0,0.299223,0,2.04789e+07
05/19/2009 09:00,5,19,2,9,0,20.6,68,0,8.58005e+06,5.33532e+07,22.4149,22.4149,22.4149,17.8654,0,0.621468,0,4.25467e+07
05/19/2009 10:00,5,19,2,10,0,21.7,66,0,9.06076e+06,5.3945e+07,22.4261,22.4261,22.4261,17.8654,0,0.657282,0,4.5109e+07
05/19/2009 11:00,5,19,2,11,0,22.8,62,0,9.31123e+06,5.42559e+07,22.4314,22.4314,22.4314,17.8654,0,0.676799,0,4.65022e+07
05/19/2009 12:00,5,19,2,12,0,24.4,58,0,9.28003e+06,5.42173e+07,22.4322,22.4322,22.4322,17.8654,0,0.674595,0,4.63597e+07
05/19/2009 13:00,5,19,2,13,0,25,50,0,8.25177e+06,4.99119e+07,22.4276,22.4276,22.4276,17.8654,0,0.592771,0,4.06953e+07
05/19/2009 14:00,5,19,2,14,0,25,50,0,9.38045e+06,5.43434e+07,22.4161,22.4161,22.4161,17.8654,0,0.682746,0,4.67543e+07
05/19/2009 15:00,5,19,2,15,0,25.6,42,0,1.01468e+07,5.53021e+07,22.4158,22.4158,22.4158,17.8654,0,0.743653,0,5.09215e+07
05/19/2009 16:00,5,19,2,16,0,26.1,42,0,1.09691e+07,5.63388e+07,22.4126,22.4126,22.4126,17.8654,0,0.811524,0,5.55305e+07
05/19/2009 17:00,5,19,2,17,0,25.6,42,0,1.11482e+07,5.65667e+07,22.4098,22.4098,22.4098,17.8654,0,0.826982,0,5.65532e+07
05/19/2009 18:00,5,19,2,18,0,25,45,0,7.49504e+06,3.36171e+07,22.4019,22.4019,22.4019,17.8654,0,0.535515,0,3.65571e+07
05/19/2009 19:00,5,19,2,19,0,22.8,53,0,0,1.32129e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
05/19/2009 20:00,5,19,2,20,0,18.9,73,0,0,1.65847e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
05/19/2009 21:00,5,19,2,21,0,17.8,75,0,0,1.53339e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
05/19/2009 22:00,5,19,2,22,0,16.7,84,0,0,1.53339e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
05/19/2009 23:00,5,19,2,23,0,16.7,78,0,0,1.42082e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
05/20/2009 00:00,5,20,3,0,0,15.6,84,0,0,1.35828e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
05/20/2009 01:00,5,20,3,1,0,14.4,87,0,0,1.24691e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
05/20/2009 02:00,5,20,3,2,0,14.4,87,0,0,1.24691e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
05/20/2009 03:00,5,20,3,3,0,13.3,90,0,0,1.24691e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
05/20/2009 04:00,5,20,3,4,0,13.9,87,0,0,1.24691e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
05/20/2009 05:00,5,20,3,5,0,13.3,90,0,0,1.24691e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
05/20/2009 06:00,5,20,3,6,0,13.9,87,0,0,1.0211e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
05/20/2009 07:00,5,20,3,7,0,16.7,81,0,0,1.0211e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
05/20/2009 08:00,5,20,3,8,0,19.4,68,0,0,1.0211e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
05/20/2009 09:00,5,20,3,9,0,22.8,55,0,0,1.0211e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
05/20/2009 10:00,5,20,3,10,0,24.4,50,0,0,1.0211e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
05/20/2009 11:00,5,20,3,11,0,26.1,44,0,0,1.0211e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
05/20/2009 12:00,5,20,3,12,0,25.6,47,0,0,1.0211e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
05/20/2009 13:00,5,20,3,13,0,26.7,45,0,0,1.0211e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
05/20/2009 14:00,5,20,3,14,0,27.2,39,0,0,1.0211e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
05/20/2009 15:00,5,20,3,15,0,27.8,38,0,0,1.0211e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
05/20/2009 16:00,5,20,3,16,0,27.8,40,0,0,1.0211e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
05/20/2009 17:00,5,20,3,17,0,28.3,41,0,0,1.0211e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
05/20/2009 18:00,5,20,3,18,0,27.8,43,0,0,1.0211e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
05/20/2009 19:00,5,20,3,19,0,25,58,0,0,1.0211e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
05/20/2009 20:00,5,20,3,20,0,22.8,62,0,0,1.35828e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
05/20/2009 21:00,5,20,3,21,0,20.6,71,0,0,1.35828e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
05/20/2009 22:00,5,20,3,22,0,22.2,57,0,0,1.35828e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
