Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
05/20/2009 23:00,5,20,3,23,0,21.7,66,0,0,1.35828e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
05/21/2009 00:00,5,21,4,0,0,20,73,0,0,1.35828e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
05/21/2009 01:00,5,21,4,1,0,18.3,81,0,0,1.24691e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
05/21/2009 02:00,5,21,4,2,0,17.2,84,0,0,1.24691e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
05/21/2009 03:00,5,21,4,3,0,16.7,87,0,0,1.24691e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
05/21/2009 04:00,5,21,4,4,0,16.1,90,0,0,1.24691e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
05/21/2009 05:00,5,21,4,5,0,15.6,90,0,0,1.24691e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
05/21/2009 06:00,5,21,4,6,0,15.6,87,0,0,1.0211e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
05/21/2009 07:00,5,21,4,7,0,17.8,87,0,0,1.0211e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
05/21/2009 08:00,5,21,4,8,0,21.7,73,0,0,1.0211e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
05/21/2009 09:00,5,21,4,9,0,24.4,62,0,0,1.0211e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
05/21/2009 10:00,5,21,4,10,0,26.7,52,0,0,1.0211e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
05/21/2009 11:00,5,21,4,11,0,27.2,49,0,0,1.0211e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
05/21/2009 12:00,5,21,4,12,0,28.3,48,0,0,1.0211e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
05/21/2009 13:00,5,21,4,13,0,29.4,48,0,0,1.0211e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
05/21/2009 14:00,5,21,4,14,0,28.9,49,0,0,1.0211e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
05/21/2009 15:00,5,21,4,15,0,28.9,49,0,0,1.0211e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
05/21/2009 16:00,5,21,4,16,0,29.4,46,0,0,1.0211e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
05/21/2009 17:00,5,21,4,17,0,28.3,44,0,0,1.0211e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
05/21/2009 18:00,5,21,4,18,0,27.8,46,0,0,1.0211e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
05/21/2009 19:00,5,21,4,19,0,26.1,52,0,0,1.0211e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
05/21/2009 20:00,5,21,4,20,0,24.4,62,0,0,1.35828e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
05/21/2009 21:00,5,21,4,21,0,23.3,69,0,0,1.35828e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
05/21/2009 22:00,5,21,4,22,0,22.8,71,0,0,1.35828e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
05/21/2009 23:00,5,21,4,23,0,21.7,76,0,0,1.35828e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
05/22/2009 00:00,5,22,5,0,0,21.7,79,0,0,1.35828e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
05/22/2009 01:00,5,22,5,1,0,21.1,81,0,0,2.13249e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
05/22/2009 02:00,5,22,5,2,0,21.1,81,0,0,2.13249e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
05/22/2009 03:00,5,22,5,3,0,21.1,81,0,0,2.13249e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
05/22/2009 04:00,5,22,5,4,0,21.1,81,0,0,2.13249e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
05/22/2009 05:00,5,22,5,5,0,21.1,81,0,0,2.13249e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
05/22/2009 06:00,5,22,5,6,0,21.1,81,0,0,1.96922e+07,22.3978,22.3978,22.3978,22.3978,0,0,0,0
05/22/2009 07:00,5,22,5,7,0,22.8,74,0,6.99439e+06,2.82489e+07,22.5522,22.5522,22.5522,17.8654,0,0.499454,0,3.52309e+07
05/22/2009 08:00,5,22,5,8,0,25,64,0,7.01113e+06,3.06415e+07,22.516,22.516,22.516,17.8654,0,0.49872,0,3.49061e+07
05/22/2009 09:00,5,22,5,9,0,26.7,60,0,1.05926e+07,5.58568e+07,22.4801,22.4801,22.4801,17.8654,0,0.778425,0,5.40597e+07
05/22/2009 10:00,5,22,5,10,0,27.8,57,0,1.11796e+07,5.6596e+07,22.4545,22.4545,22.4545,17.8654,0,0.827094,0,5.71165e+07
05/22/2009 11:00,5,22,5,11,0,27.8,59,0,1.12827e+07,5.67258e+07,22.4397,22.4397,22.4397,17.8654,0,0.835867,0,5.75364e+07
05/22/2009 12:00,5,22,5,12,0,28.9,53,0,1.13104e+07,5.67617e+07,22.4272,22.4272,22.4272,17.8654,0,0.838627,0,5.75687e+07
05/22/2009 13:00,5,22,5,13,0,28.9,53,0,1.0709e+07,5.29851e+07,22.4196,22.4196,22.4196,17.8654,0,0.789364,0,5.40969e+07
05/22/2009 14:00,5,22,5,14,0,30,50,0,1.14747e+07,5.69698e+07,22.4045,22.4045,22.4045,17.8654,0,0.85264,0,5.82399e+07
05/22/2009 15:00,5,22,5,15,0,30.6,46,0,1.22134e+07,5.79001e+07,22.4046,22.4046,22.4046,17.8654,0,0.913345,0,6.23874e+07
05/22/2009 16:00,5,22,5,16,0,30,46,0,1.26094e+07,5.84028e+07,22.4032,22.4032,22.4032,17.8654,0,0.947006,0,6.46666e+07
05/22/2009 17:00,5,22,5,17,0,29.4,48,0,1.27628e+07,5.86009e+07,22.3998,22.3998,22.3998,17.8654,0,0.960994,0,6.5572e+07
05/22/2009 18:00,5,22,5,18,0,28.3,51,0,8.95823e+06,3.54383e+07,22.3936,22.3936,22.3936,17.8654,0,0.650014,0,4.42929e+07
05/22/2009 19:00,5,22,5,19,0,26.7,58,0,0,1.32129e+07,22.3901,22.3901,22.3901,22.3901,0,0,0,0
05/22/2009 20:00,5,22,5,20,0,25.6,62,0,0,1.65847e+07,22.3901,22.3901,22.3901,22.3901,0,0,0,0
05/22/2009 21:00,5,22,5,21,0,24.4,69,0,0,1.53339e+07,22.3901,22.3901,22.3901,22.3901,0,0,0,0
05/22/2009 22:00,5,22,5,22,0,23.9,76,0,0,1.53339e+07,22.3901,22.3901,22.3901,22.3901,0,0,0,0
05/22/2009 23:00,5,22,5,23,0,23.9,79,0,0,1.42082e+07,22.3901,22.3901,22.3901,22.3901,0,0,0,0
05/23/2009 00:00,5,23,6,0,0,23.3,82,0,0,1.35828e+07,22.3901,22.3901,22.3901,22.3901,0,0,0,0
05/23/2009 01:00,5,23,6,1,0,23.3,85,0,0,2.13249e+07,22.3901,22.3901,22.3901,22.3901,0,0,0,0
05/23/2009 02:00,5,23,6,2,0,23.3,85,0,0,2.13249e+07,22.3901,22.3901,22.3901,22.3901,0,0,0,0
05/23/2009 03:00,5,23,6,3,0,23.3,87,0,0,2.13249e+07,22.3901,22.3901,22.3901,22.3901,0,0,0,0
05/23/2009 04:00,5,23,6,4,0,23.3,87,0,0,2.13249e+07,22.3901,22.3901,22.3901,22.3901,0,0,0,0
05/23/2009 05:00,5,23,6,5,0,23.3,87,0,0,2.13249e+07,22.3901,22.3901,22.3901,22.3901,0,0,0,0
05/23/2009 06:00,5,23,6,6,0,23.3,90,0,0,1.96922e+07,22.3901,22.3901,22.3901,22.3901,0,0,0,0
05/23/2009 07:00,5,23,6,7,0,25,82,0,8.29306e+06,2.98699e+07,22.6016,22.6016,22.6016,17.8654,0,0.60318,0,4.30126e+07
05/23/2009 08:00,5,23,6,8,0,26.7,74,0,8.39306e+06,3.23443e+07,22.5625,22.5625,22.5625,17.8654,0,0.60196,0,4.25566e+07
05/23/2009 09:00,5,23,6,9,0,28.3,70,0,1.25762e+07,5.8353e+07,22.5028,22.5028,22.5028,17.8654,0,0.942338,0,6.57708e+07
05/23/2009 10:00,5,23,6,10,0,29.4,59,0,1.23995e+07,5.81313e+07,22.4608,22.4608,22.4608,17.8654,0,0.928254,0,6.41918e+07
05/23/2009 11:00,5,23,6,11,0,30.6,53,0,1.25369e+07,5.83062e+07,22.4402,22.4402,22.4402,17.8654,0,0.940274,0,6.47306e+07
05/23/2009 12:00,5,23,6,12,0,31.7,52,0,1.24222e+07,5.81632e+07,22.4255,22.4255,22.4255,17.8654,0,0.931435,0,6.39158e+07
05/23/2009 13:00,5,23,6,13,0,32.8,45,0,1.15094e+07,5.39921e+07,22.4105,22.4105,22.4105,17.8654,0,0.855654,0,5.85227e+07
05/23/2009 14:00,5,23,6,14,0,32.8,47,0,1.26261e+07,5.84226e+07,22.3935,22.3935,22.3935,17.8654,0,0.949185,0,6.46772e+07
05/23/2009 15:00,5,23,6,15,0,32.8,49,0,1.33234e+07,5.93033e+07,22.3937,22.3937,22.3937,17.8654,0,1.00725,0,6.86373e+07
05/23/2009 16:00,5,23,6,16,0,32.2,50,0,1.37131e+07,5.97985e+07,22.3931,22.3931,22.3931,17.8654,0,1.04061,0,7.09002e+07
05/23/2009 17:00,5,23,6,17,0,31.7,54,0,1.37774e+07,5.98803e+07,22.3931,22.3931,22.3931,17.8654,0,1.04621,0,7.1282e+07
05/23/2009 18:00,5,23,6,18,0,31.7,55,0,9.85216e+06,3.65499e+07,22.3911,22.3911,22.3911,17.8654,0,0.720241,0,4.90512e+07
05/23/2009 19:00,5,23,6,19,0,28.9,63,0,0,1.32129e+07,22.3882,22.3882,22.3882,22.3882,0,0,0,0
05/23/2009 20:00,5,23,6,20,0,27.2,72,0,0,1.65847e+07,22.3882,22.3882,22.3882,22.3882,0,0,0,0
05/23/2009 21:00,5,23,6,21,0,26.1,79,0,0,1.53339e+07,22.3882,22.3882,22.3882,22.3882,0,0,0,0
05/23/2009 22:00,5,23,6,22,0,25.6,82,0,0,1.53339e+07,22.3882,22.3882,22.3882,22.3882,0,0,0,0
05/23/2009 23:00,5,23,6,23,0,25.6,85,0,0,1.42082e+07,22.3882,22.3882,22.3882,22.3882,0,0,0,0
05/24/2009 00:00,5,24,0,0,0,25.6,85,0,0,1.35828e+07,22.3882,22.3882,22.3882,22.3882,0,0,0,0
05/24/2009 01:00,5,24,0,1,0,25.6,85,0,0,2.13249e+07,22.3882,22.3882,22.3882,22.3882,0,0,0,0
05/24/2009 02:00,5,24,0,2,0,25.6,85,0,0,2.13249e+07,22.3882,22.3882,22.3882,22.3882,0,0,0,0
05/24/2009 03:00,5,24,0,3,0,25,85,0,0,2.13249e+07,22.3882,22.3882,22.3882,22.3882,0,0,0,0
05/24/2009 04:00,5,24,0,4,0,24.4,91,0,0,2.13249e+07,22.3882,22.3882,22.3882,22.3882,0,0,0,0
05/24/2009 05:00,5,24,0,5,0,24.4,91,0,0,2.13249e+07,22.3882,22.3882,22.3882,22.3882,0,0,0,0
05/24/2009 06:00,5,24,0,6,0,25,88,0,0,1.96922e+07,22.3882,22.3882,22.3882,22.3882,0,0,0,0
05/24/2009 07:00,5,24,0,7,0,26.7,82,0,9.84477e+06,3.18211e+07,22.6327,22.6327,22.6327,17.8654,0,0.730972,0,5.2519e+07
05/24/2009 08:00,5,24,0,8,0,27.2,77,0,7.66696e+06,3.14384e+07,22.5502,22.5502,22.5502,17.8654,0,0.544725,0,3.84014e+07
05/24/2009 09:00,5,24,0,9,0,28.3,72,0,1.31477e+07,5.90738e+07,22.4986,22.4986,22.4986,17.8654,0,0.99043,0,6.90538e+07
05/24/2009 10:00,5,24,0,10,0,29.4,65,0,1.33191e+07,5.92934e+07,22.464,22.464,22.464,17.8654,0,1.00583,0,6.96066e+07
05/24/2009 11:00,5,24,0,11,0,30.6,59,0,1.3241e+07,5.91969e+07,22.4341,22.4341,22.4341,17.8654,0,1.00016,0,6.87623e+07
05/24/2009 12:00,5,24,0,12,0,31.7,55,0,1.30067e+07,5.89023e+07,22.4186,22.4186,22.4186,17.8654,0,0.98104,0,6.72186e+07
05/24/2009 13:00,5,24,0,13,0,32.8,52,0,1.20493e+07,5.46728e+07,22.4071,22.4071,22.4071,17.8654,0,0.900807,0,6.15654e+07
05/24/2009 14:00,5,24,0,14,0,32.2,50,0,1.33086e+07,5.92856e+07,22.3965,22.3965,22.3965,17.8654,0,1.00697,0,6.86603e+07
05/24/2009 15:00,5,24,0,15,0,32.8,49,0,1.40501e+07,6.0224e+07,22.3958,22.3958,22.3958,17.8654,0,1.06942,0,7.29076e+07
05/24/2009 16:00,5,24,0,16,0,32.8,49,0,1.43959e+07,6.0664e+07,22.392,22.392,22.392,17.8654,0,1.09923,0,7.48762e+07
05/24/2009 17:00,5,24,0,17,0,32.2,50,0,1.39617e+07,6.01124e+07,22.3895,22.3895,22.3895,17.8654,0,1.06198,0,7.22984e+07
05/24/2009 18:00,5,24,0,18,0,31.1,57,0,1.01459e+07,3.69177e+07,22.3869,22.3869,22.3869,17.8654,0,0.744067,0,5.06269e+07
05/24/2009 19:00,5,24,0,19,0,29.4,63,0,0,1.32129e+07,22.384,22.384,22.384,22.384,0,0,0,0
05/24/2009 20:00,5,24,0,20,0,28.3,67,0,0,1.65847e+07,22.384,22.384,22.384,22.384,0,0,0,0
05/24/2009 21:00,5,24,0,21,0,26.7,77,0,0,1.53339e+07,22.384,22.384,22.384,22.384,0,0,0,0
05/24/2009 22:00,5,24,0,22,0,22.8,74,0,0,1.53339e+07,22.384,22.384,22.384,22.384,0,0,0,0
05/24/2009 23:00,5,24,0,23,0,21.7,76,0,0,1.42082e+07,22.384,22.384,22.384,22.384,0,0,0,0
05/25/2009 00:00,5,25,1,0,0,22.2,76,0,0,1.35828e+07,22.384,22.384,22.384,22.384,0,0,0,0
05/25/2009 01:00,5,25,1,1,0,22.8,74,0,0,2.13249e+07,22.384,22.384,22.384,22.384,0,0,0,0
05/25/2009 02:00,5,25,1,2,0,21.7,81,0,0,2.13249e+07,22.384,22.384,22.384,22.384,0,0,0,0
05/25/2009 03:00,5,25,1,3,0,20.6,87,0,0,2.13249e+07,22.384,22.384,22.384,22.384,0,0,0,0
05/25/2009 04:00,5,25,1,4,0,20.6,84,0,0,2.13249e+07,22.384,22.384,22.384,22.384,0,0,0,0
05/25/2009 05:00,5,25,1,5,0,20.6,87,0,0,2.13249e+07,22.384,22.384,22.384,22.384,0,0,0,0
05/25/2009 06:00,5,25,1,6,0,21.1,84,0,0,1.96922e+07,22.384,22.384,22.384,22.384,0,0,0,0
05/25/2009 07:00,5,25,1,7,0,21.1,84,0,8.14872e+06,2.97064e+07,22.552,22.552,22.552,17.8654,0,0.597602,0,4.21851e+07
05/25/2009 08:00,5,25,1,8,0,22.8,82,0,6.79374e+06,3.03555e+07,22.4865,22.4865,22.4865,17.8654,0,0.477917,0,3.32337e+07
05/25/2009 09:00,5,25,1,9,0,25,71,0,1.26364e+07,5.8431e+07,22.458,22.458,22.458,17.8654,0,0.948425,0,6.55455e+07
05/25/2009 10:00,5,25,1,10,0,27.8,69,0,1.28771e+07,5.8736e+07,22.4393,22.4393,22.4393,17.8654,0,0.969063,0,6.67001e+07
05/25/2009 11:00,5,25,1,11,0,28.9,67,0,1.28963e+07,5.87618e+07,22.4195,22.4195,22.4195,17.8654,0,0.971288,0,6.65629e+07
05/25/2009 12:00,5,25,1,12,0,30,61,0,1.29107e+07,5.87816e+07,22.4127,22.4127,22.4127,17.8654,0,0.973216,0,6.65958e+07
05/25/2009 13:00,5,25,1,13,0,31.1,57,0,1.21791e+07,5.48365e+07,22.4084,22.4084,22.4084,17.8654,0,0.911721,0,6.23279e+07
05/25/2009 14:00,5,25,1,14,0,25.6,69,0,1.19825e+07,5.7611e+07,22.3971,22.3971,22.3971,17.8654,0,0.895825,0,6.10893e+07
05/25/2009 15:00,5,25,1,15,0,23.3,82,0,1.16664e+07,5.72126e+07,22.3945,22.3945,22.3945,17.8654,0,0.86943,0,5.92554e+07
05/25/2009 16:00,5,25,1,16,0,22.8,90,0,1.15991e+07,5.71285e+07,22.3988,22.3988,22.3988,17.8654,0,0.864226,0,5.89572e+07
05/25/2009 17:00,5,25,1,17,0,23.3,85,0,1.1365e+07,5.68343e+07,22.3994,22.3994,22.3994,17.8654,0,0.84508,0,5.76589e+07
05/25/2009 18:00,5,25,1,18,0,22.8,90,0,7.89644e+06,3.41049e+07,22.403,22.403,22.403,17.8654,0,0.564795,0,3.85653e+07
05/25/2009 19:00,5,25,1,19,0,22.8,87,0,0,1.32129e+07,22.4031,22.4031,22.4031,22.4031,0,0,0,0
05/25/2009 20:00,5,25,1,20,0,22.8,87,0,0,1.65847e+07,22.4031,22.4031,22.4031,22.4031,0,0,0,0
05/25/2009 21:00,5,25,1,21,0,22.2,90,0,0,1.53339e+07,22.4031,22.4031,22.4031,22.4031,0,0,0,0
05/25/2009 22:00,5,25,1,22,0,22.2,87,0,0,1.53339e+07,22.4031,22.4031,22.4031,22.4031,0,0,0,0
05/25/2009 23:00,5,25,1,23,0,22.2,90,0,0,1.42082e+07,22.4031,22.4031,22.4031,22.4031,0,0,0,0
05/26/2009 00:00,5,26,2,0,0,21.7,90,0,0,1.35828e+07,22.4031,22.4031,22.4031,22.4031,0,0,0,0
05/26/2009 01:00,5,26,2,1,0,21.1,93,0,0,2.13249e+07,22.4031,22.4031,22.4031,22.4031,0,0,0,0
05/26/2009 02:00,5,26,2,2,0,20.6,93,0,0,2.13249e+07,22.4031,22.4031,22.4031,22.4031,0,0,0,0
05/26/2009 03:00,5,26,2,3,0,20.6,90,0,0,2.13249e+07,22.4031,22.4031,22.4031,22.4031,0,0,0,0
05/26/2009 04:00,5,26,2,4,0,20,93,0,0,2.13249e+07,22.4031,22.4031,22.4031,22.4031,0,0,0,0
05/26/2009 05:00,5,26,2,5,0,20,93,0,0,2.13249e+07,22.4031,22.4031,22.4031,22.4031,0,0,0,0
05/26/2009 06:00,5,26,2,6,0,20,90,0,0,1.96922e+07,22.4031,22.4031,22.4031,22.4031,0,0,0,0
05/26/2009 07:00,5,26,2,7,0,20.6,90,0,6.55306e+06,2.77014e+07,22.5398,22.5398,22.5398,17.8654,0,0.466728,0,3.28374e+07
05/26/2009 08:00,5,26,2,8,0,21.7,90,0,6.86244e+06,3.04421e+07,22.5111,22.5111,22.5111,17.8654,0,0.483621,0,3.38143e+07
05/26/2009 09:00,5,26,2,9,0,23.9,82,0,1.10235e+07,5.63989e+07,22.4731,22.4731,22.4731,17.8654,0,0.814581,0,5.64851e+07
05/26/2009 10:00,5,26,2,10,0,25,76,0,1.15354e+07,5.70443e+07,22.4469,22.4469,22.4469,17.8654,0,0.857229,0,5.90999e+07
05/26/2009 11:00,5,26,2,11,0,26.1,69,0,1.14047e+07,5.68806e+07,22.4316,22.4316,22.4316,17.8654,0,0.84679,0,5.81862e+07
05/26/2009 12:00,5,26,2,12,0,27.2,65,0,1.15804e+07,5.71031e+07,22.4244,22.4244,22.4244,17.8654,0,0.861891,0,5.91291e+07
05/26/2009 13:00,5,26,2,13,0,27.8,61,0,1.067e+07,5.29374e+07,22.4132,22.4132,22.4132,17.8654,0,0.78704,0,5.38619e+07
05/26/2009 14:00,5,26,2,14,0,27.2,63,0,1.14657e+07,5.69604e+07,22.3958,22.3958,22.3958,17.8654,0,0.852951,0,5.81493e+07
05/26/2009 15:00,5,26,2,15,0,26.7,65,0,1.15512e+07,5.70682e+07,22.3943,22.3943,22.3943,17.8654,0,0.860112,0,5.86175e+07
05/26/2009 16:00,5,26,2,16,0,26.7,67,0,1.15223e+07,5.70315e+07,22.3966,22.3966,22.3966,17.8654,0,0.857634,0,5.84789e+07
05/26/2009 17:00,5,26,2,17,0,26.1,67,0,1.132e+07,5.6777e+07,22.399,22.399,22.399,17.8654,0,0.840984,0,5.73743e+07
05/26/2009 18:00,5,26,2,18,0,26.1,69,0,7.651e+06,3.37995e+07,22.4025,22.4025,22.4025,17.8654,0,0.545416,0,3.72379e+07
05/26/2009 19:00,5,26,2,19,0,25,79,0,0,1.32129e+07,22.4027,22.4027,22.4027,22.4027,0,0,0,0
05/26/2009 20:00,5,26,2,20,0,23.9,82,0,0,1.65847e+07,22.4027,22.4027,22.4027,22.4027,0,0,0,0
05/26/2009 21:00,5,26,2,21,0,23.3,85,0,0,1.53339e+07,22.4027,22.4027,22.4027,22.4027,0,0,0,0
05/26/2009 22:00,5,26,2,22,0,22.8,87,0,0,1.53339e+07,22.4027,22.4027,22.4027,22.4027,0,0,0,0
05/26/2009 23:00,5,26,2,23,0,21.7,90,0,0,1.42082e+07,22.4027,22.4027,22.4027,22.4027,0,0,0,0
05/27/2009 00:00,5,27,3,0,0,22.2,90,0,0,1.35828e+07,22.4027,22.4027,22.4027,22.4027,0,0,0,0
05/27/2009 01:00,5,27,3,1,0,22.2,87,0,0,1.24691e+07,22.4027,22.4027,22.4027,22.4027,0,0,0,0
05/27/2009 02:00,5,27,3,2,0,21.7,90,0,0,1.24691e+07,22.4027,22.4027,22.4027,22.4027,0,0,0,0
05/27/2009 03:00,5,27,3,3,0,21.7,90,0,0,1.24691e+07,22.4027,22.4027,22.4027,22.4027,0,0,0,0
05/27/2009 04:00,5,27,3,4,0,21.7,90,0,0,1.24691e+07,22.4027,22.4027,22.4027,22.4027,0,0,0,0
05/27/2009 05:00,5,27,3,5,0,21.7,90,0,0,1.24691e+07,22.4027,22.4027,22.4027,22.4027,0,0,0,0
05/27/2009 06:00,5,27,3,6,0,21.7,90,0,0,1.0211e+07,22.4027,22.4027,22.4027,22.4027,0,0,0,0
05/27/2009 07:00,5,27,3,7,0,21.7,90,0,0,1.0211e+07,22.4027,22.4027,22.4027,22.4027,0,0,0,0
05/27/2009 08:00,5,27,3,8,0,22.2,90,0,0,1.0211e+07,22.4027,22.4027,22.4027,22.4027,0,0,0,0
05/27/2009 09:00,5,27,3,9,0,22.2,90,0,0,1.0211e+07,22.4027,22.4027,22.4027,22.4027,0,0,0,0
05/27/2009 10:00,5,27,3,10,0,24.4,82,0,0,1.0211e+07,22.4027,22.4027,22.4027,22.4027,0,0,0,0
05/27/2009 11:00,5,27,3,11,0,26.1,79,0,0,1.0211e+07,22.4027,22.4027,22.4027,22.4027,0,0,0,0
05/27/2009 12:00,5,27,3,12,0,24.4,82,0,0,1.0211e+07,22.4027,22.4027,22.4027,22.4027,0,0,0,0
05/27/2009 13:00,5,27,3,13,0,25,85,0,0,1.0211e+07,22.4027,22.4027,22.4027,22.4027,0,0,0,0
05/27/2009 14:00,5,27,3,14,0,24.4,85,0,0,1.0211e+07,22.4027,22.4027,22.4027,22.4027,0,0,0,0
05/27/2009 15:00,5,27,3,15,0,24.4,88,0,0,1.0211e+07,22.4027,22.4027,22.4027,22.4027,0,0,0,0
05/27/2009 16:00,5,27,3,16,0,24.4,85,0,0,1.0211e+07,22.4027,22.4027,22.4027,22.4027,0,0,0,0
05/27/2009 17:00,5,27,3,17,0,25,79,0,0,1.0211e+07,22.4027,22.4027,22.4027,22.4027,0,0,0,0
05/27/2009 18:00,5,27,3,18,0,25,76,0,0,1.0211e+07,22.4027,22.4027,22.4027,22.4027,0,0,0,0
05/27/2009 19:00,5,27,3,19,0,23.9,85,0,0,1.0211e+07,22.4027,22.4027,22.4027,22.4027,0,0,0,0
05/27/2009 20:00,5,27,3,20,0,22.8,84,0,0,1.35828e+07,22.4027,22.4027,22.4027,22.4027,0,0,0,0
05/27/2009 21:00,5,27,3,21,0,22.2,87,0,0,1.35828e+07,22.4027,22.4027,22.4027,22.4027,0,0,0,0
05/27/2009 22:00,5,27,3,22,0,22.2,87,0,0,1.35828e+07,22.4027,22.4027,22.4027,22.4027,0,0,0,0
05/27/2009 23:00,5,27,3,23,0,22.2,87,0,0,1.35828e+07,22.4027,22.4027,22.4027,22.4027,0,0,0,0
05/28/2009 00:00,5,28,4,0,0,21.7,90,0,0,1.35828e+07,22.4027,22.4027,22.4027,22.4027,0,0,0,0
05/28/2009 01:00,5,28,4,1,0,21.1,90,0,0,1.24691e+07,22.4027,22.4027,22.4027,22.4027,0,0,0,0
05/28/2009 02:00,5,28,4,2,0,20.6,90,0,0,1.24691e+07,22.4027,22.4027,22.4027,22.4027,0,0,0,0
05/28/2009 03:00,5,28,4,3,0,20.6,90,0,0,1.24691e+07,22.4027,22.4027,22.4027,22.4027,0,0,0,0
05/28/2009 04:00,5,28,4,4,0,20.6,90,0,0,1.24691e+07,22.4027,22.4027,22.4027,22.4027,0,0,0,0
05/28/2009 05:00,5,28,4,5,0,19.4,93,0,0,1.24691e+07,22.4027,22.4027,22.4027,22.4027,0,0,0,0
05/28/2009 06:00,5,28,4,6,0,20,90,0,0,1.0211e+07,22.4027,22.4027,22.4027,22.4027,0,0,0,0
05/28/2009 07:00,5,28,4,7,0,21.1,84,0,0,1.0211e+07,22.4027,22.4027,22.4027,22.4027,0,0,0,0
05/28/2009 08:00,5,28,4,8,0,22.8,76,0,0,1.0211e+07,22.4027,22.4027,22.4027,22.4027,0,0,0,0
05/28/2009 09:00,5,28,4,9,0,25,64,0,0,1.0211e+07,22.4027,22.4027,22.4027,22.4027,0,0,0,0
05/28/2009 10:00,5,28,4,10,0,26.1,58,0,0,1.0211e+07,22.4027,22.4027,22.4027,22.4027,0,0,0,0
05/28/2009 11:00,5,28,4,11,0,27.2,56,0,0,1.0211e+07,22.4027,22.4027,22.4027,22.4027,0,0,0,0
05/28/2009 12:00,5,28,4,12,0,27.8,57,0,0,1.0211e+07,22.4027,22.4027,22.4027,22.4027,0,0,0,0
05/28/2009 13:00,5,28,4,13,0,28.3,53,0,0,1.0211e+07,22.4027,22.4027,22.4027,22.4027,0,0,0,0
05/28/2009 14:00,5,28,4,14,0,28.3,55,0,0,1.0211e+07,22.4027,22.4027,22.4027,22.4027,0,0,0,0
05/28/2009 15:00,5,28,4,15,0,28.9,53,0,0,1.0211e+07,22.4027,22.4027,22.4027,22.4027,0,0,0,0
05/28/2009 16:00,5,28,4,16,0,28.9,51,0,0,1.0211e+07,22.4027,22.4027,22.4027,22.4027,0,0,0,0
05/28/2009 17:00,5,28,4,17,0,28.3,55,0,0,1.0211e+07,22.4027,22.4027,22.4027,22.4027,0,0,0,0
05/28/2009 18:00,5,28,4,18,0,28.3,57,0,0,1.0211e+07,22.4027,22.4027,22.4027,22.4027,0,0,0,0
05/28/2009 19:00,5,28,4,19,0,27.2,58,0,0,1.0211e+07,22.4027,22.4027,22.4027,22.4027,0,0,0,0
05/28/2009 20:00,5,28,4,20,0,24.4,71,0,0,1.35828e+07,22.4027,22.4027,22.4027,22.4027,0,0,0,0
05/28/2009 21:00,5,28,4,21,0,23.3,74,0,0,1.35828e+07,22.4027,22.4027,22.4027,22.4027,0,0,0,0
05/28/2009 22:00,5,28,4,22,0,22.8,79,0,0,1.35828e+07,22.4027,22.4027,22.4027,22.4027,0,0,0,0
05/28/2009 23:00,5,28,4,23,0,21.7,84,0,0,1.35828e+07,22.4027,22.4027,22.4027,22.4027,0,0,0,0
05/29/2009 00:00,5,29,5,0,0,21.1,84,0,0,1.35828e+07,22.4027,22.4027,22.4027,22.4027,0,0,0,0
05/29/2009 01:00,5,29,5,1,0,21.1,84,0,0,2.13249e+07,22.4027,22.4027,22.4027,22.4027,0,0,0,0
05/29/2009 02:00,5,29,5,2,0,20.6,84,0,0,2.13249e+07,22.4027,22.4027,22.4027,22.4027,0,0,0,0
05/29/2009 03:00,5,29,5,3,0,20,84,0,0,2.13249e+07,22.4027,22.4027,22.4027,22.4027,0,0,0,0
05/29/2009 04:00,5,29,5,4,0,20,81,0,0,2.13249e+07,22.4027,22.4027,22.4027,22.4027,0,0,0,0
05/29/2009 05:00,5,29,5,5,0,19.4,84,0,0,2.13249e+07,22.4027,22.4027,22.4027,22.4027,0,0,0,0
05/29/2009 06:00,5,29,5,6,0,18.9,87,0,0,1.96922e+07,22.4027,22.4027,22.4027,22.4027,0,0,0,0
05/29/2009 07:00,5,29,5,7,0,21.7,79,0,7.49656e+06,2.88722e+07,22.6134,22.6134,22.6134,17.8654,0,0.538549,0,3.84918e+07
05/29/2009 08:00,5,29,5,8,0,23.9,74,0,7.71788e+06,3.15177e+07,22.569,22.569,22.569,17.8654,0,0.553125,0,3.91577e+07
05/29/2009 09:00,5,29,5,9,0,27.2,60,0,1.21686e+07,5.78467e+07,22.5161,22.5161,22.5161,17.8654,0,0.910414,0,6.37176e+07
05/29/2009 10:00,5,29,5,10,0,28.3,57,0,1.22619e+07,5.79622e+07,22.4791,22.4791,22.4791,17.8654,0,0.917771,0,6.37202e+07
05/29/2009 11:00,5,29,5,11,0,29.4,57,0,1.18444e+07,5.74323e+07,22.4617,22.4617,22.4617,17.8654,0,0.882213,0,6.10191e+07
05/29/2009 12:00,5,29,5,12,0,30.6,55,0,1.19362e+07,5.75497e+07,22.4397,22.4397,22.4397,17.8654,0,0.890626,0,6.13066e+07
05/29/2009 13:00,5,29,5,13,0,30.6,52,0,1.08364e+07,5.3145e+07,22.4259,22.4259,22.4259,17.8654,0,0.799985,0,5.49011e+07
05/29/2009 14:00,5,29,5,14,0,31.1,52,0,1.21219e+07,5.77853e+07,22.4082,22.4082,22.4082,17.8654,0,0.906566,0,6.19742e+07
05/29/2009 15:00,5,29,5,15,0,31.1,48,0,1.27746e+07,5.86081e+07,22.4017,22.4017,22.4017,17.8654,0,0.960476,0,6.55653e+07
05/29/2009 16:00,5,29,5,16,0,31.7,48,0,1.35679e+07,5.96155e+07,22.3969,22.3969,22.3969,17.8654,0,1.02818,0,7.01126e+07
05/29/2009 17:00,5,29,5,17,0,31.1,52,0,1.34528e+07,5.94692e+07,22.3926,22.3926,22.3926,17.8654,0,1.01838,0,6.93788e+07
05/29/2009 18:00,5,29,5,18,0,30.6,52,0,8.82722e+06,3.5266e+07,22.3891,22.3891,22.3891,17.8654,0,0.637767,0,4.34145e+07
05/29/2009 19:00,5,29,5,19,0,29.4,59,0,0,1.32129e+07,22.3861,22.3861,22.3861,22.3861,0,0,0,0
05/29/2009 20:00,5,29,5,20,0,28.3,67,0,0,1.65847e+07,22.3861,22.3861,22.3861,22.3861,0,0,0,0
05/29/2009 21:00,5,29,5,21,0,27.8,69,0,0,1.53339e+07,22.3861,22.3861,22.3861,22.3861,0,0,0,0
05/29/2009 22:00,5,29,5,22,0,26.7,72,0,0,1.53339e+07,22.3861,22.3861,22.3861,22.3861,0,0,0,0
05/29/2009 23:00,5,29,5,23,0,26.1,77,0,0,1.42082e+07,22.3861,22.3861,22.3861,22.3861,0,0,0,0
05/30/2009 00:00,5,30,6,0,0,23.3,87,0,0,1.35828e+07,22.3861,22.3861,22.3861,22.3861,0,0,0,0
05/30/2009 01:00,5,30,6,1,0,22.8,90,0,0,2.13249e+07,22.3861,22.3861,22.3861,22.3861,0,0,0,0
05/30/2009 02:00,5,30,6,2,0,22.8,90,0,0,2.13249e+07,22.3861,22.3861,22.3861,22.3861,0,0,0,0
05/30/2009 03:00,5,30,6,3,0,22.8,90,0,0,2.13249e+07,22.3861,22.3861,22.3861,22.3861,0,0,0,0
05/30/2009 04:00,5,30,6,4,0,22.8,90,0,0,2.13249e+07,22.3861,22.3861,22.3861,22.3861,0,0,0,0
05/30/2009 05:00,5,30,6,5,0,22.8,90,0,0,2.13249e+07,22.3861,22.3861,22.3861,22.3861,0,0,0,0
05/30/2009 06:00,5,30,6,6,0,22.8,90,0,0,1.96922e+07,22.3861,22.3861,22.3861,22.3861,0,0,0,0
05/30/2009 07:00,5,30,6,7,0,23.3,90,0,7.99815e+06,2.95072e+07,22.5378,22.5378,22.5378,17.8654,0,0.581838,0,4.09379e+07
05/30/2009 08:00,5,30,6,8,0,25,88,0,8.12562e+06,3.20123e+07,22.5033,22.5033,22.5033,17.8654,0,0.581671,0,4.06024e+07
05/30/2009 09:00,5,30,6,9,0,26.7,82,0,1.20209e+07,5.76542e+07,22.4618,22.4618,22.4618,17.8654,0,0.896932,0,6.20442e+07
05/30/2009 10:00,5,30,6,10,0,28.3,74,0,1.24432e+07,5.81884e+07,22.4356,22.4356,22.4356,17.8654,0,0.932668,0,6.41426e+07
05/30/2009 11:00,5,30,6,11,0,28.9,70,0,1.23974e+07,5.81316e+07,22.428,22.428,22.428,17.8654,0,0.929318,0,6.38056e+07
05/30/2009 12:00,5,30,6,12,0,28.9,70,0,1.29732e+07,5.88603e+07,22.4192,22.4192,22.4192,17.8654,0,0.978192,0,6.70324e+07
05/30/2009 13:00,5,30,6,13,0,29.4,63,0,1.13051e+07,5.37353e+07,22.4068,22.4068,22.4068,17.8654,0,0.838978,0,5.73354e+07
05/30/2009 14:00,5,30,6,14,0,30.6,59,0,1.23596e+07,5.80862e+07,22.3939,22.3939,22.3939,17.8654,0,0.926967,0,6.31687e+07
05/30/2009 15:00,5,30,6,15,0,26.1,79,0,1.20959e+07,5.77532e+07,22.3937,22.3937,22.3937,17.8654,0,0.904869,0,6.16602e+07
05/30/2009 16:00,5,30,6,16,0,23.3,94,0,1.19788e+07,5.7605e+07,22.3972,22.3972,22.3972,17.8654,0,0.894617,0,6.10078e+07
05/30/2009 17:00,5,30,6,17,0,23.3,94,0,1.12884e+07,5.67374e+07,22.4011,22.4011,22.4011,17.8654,0,0.838537,0,5.72331e+07
05/30/2009 18:00,5,30,6,18,0,23.3,94,0,7.52646e+06,3.36448e+07,22.4016,22.4016,22.4016,17.8654,0,0.535983,0,3.65871e+07
05/30/2009 19:00,5,30,6,19,0,23.3,94,0,0,1.32129e+07,22.3996,22.3996,22.3996,22.3996,0,0,0,0
05/30/2009 20:00,5,30,6,20,0,23.3,90,0,0,1.65847e+07,22.3996,22.3996,22.3996,22.3996,0,0,0,0
05/30/2009 21:00,5,30,6,21,0,23.3,94,0,0,1.53339e+07,22.3996,22.3996,22.3996,22.3996,0,0,0,0
05/30/2009 22:00,5,30,6,22,0,23.3,90,0,0,1.53339e+07,22.3996,22.3996,22.3996,22.3996,0,0,0,0
05/30/2009 23:00,5,30,6,23,0,23.3,90,0,0,1.42082e+07,22.3996,22.3996,22.3996,22.3996,0,0,0,0
05/31/2009 00:00,5,31,0,0,0,22.8,94,0,0,1.35828e+07,22.3996,22.3996,22.3996,22.3996,0,0,0,0
05/31/2009 01:00,5,31,0,1,0,23.3,94,0,0,2.13249e+07,22.3996,22.3996,22.3996,22.3996,0,0,0,0
05/31/2009 02:00,5,31,0,2,0,23.3,90,0,0,2.13249e+07,22.3996,22.3996,22.3996,22.3996,0,0,0,0
05/31/2009 03:00,5,31,0,3,0,23.3,90,0,0,2.13249e+07,22.3996,22.3996,22.3996,22.3996,0,0,0,0
05/31/2009 04:00,5,31,0,4,0,22.8,94,0,0,2.13249e+07,22.3996,22.3996,22.3996,22.3996,0,0,0,0
05/31/2009 05:00,5,31,0,5,0,22.8,94,0,0,2.13249e+07,22.3996,22.3996,22.3996,22.3996,0,0,0,0
05/31/2009 06:00,5,31,0,6,0,22.8,94,0,0,1.96922e+07,22.3996,22.3996,22.3996,22.3996,0,0,0,0
05/31/2009 07:00,5,31,0,7,0,23.3,90,0,7.74478e+06,2.91915e+07,22.5914,22.5914,22.5914,17.8654,0,0.5621,0,3.9997e+07
05/31/2009 08:00,5,31,0,8,0,23.3,90,0,6.19547e+06,2.96132e+07,22.5321,22.5321,22.5321,17.8654,0,0.431806,0,3.03231e+07
05/31/2009 09:00,5,31,0,9,0,24.4,88,0,1.15722e+07,5.70878e+07,22.4951,22.4951,22.4951,17.8654,0,0.859486,0,5.98788e+07
05/31/2009 10:00,5,31,0,10,0,26.7,82,0,1.18114e+07,5.73914e+07,22.459,22.459,22.459,17.8654,0,0.880048,0,6.08325e+07
05/31/2009 11:00,5,31,0,11,0,27.8,74,0,1.2193e+07,5.78736e+07,22.4428,22.4428,22.4428,17.8654,0,0.912237,0,6.28367e+07
05/31/2009 12:00,5,31,0,12,0,27.2,79,0,1.22734e+07,5.79763e+07,22.426,22.426,22.426,17.8654,0,0.919423,0,6.30989e+07
05/31/2009 13:00,5,31,0,13,0,28.3,72,0,1.15457e+07,5.40382e+07,22.4167,22.4167,22.4167,17.8654,0,0.858915,0,5.88255e+07
05/31/2009 14:00,5,31,0,14,0,28.3,65,0,1.16819e+07,5.72324e+07,22.4037,22.4037,22.4037,17.8654,0,0.87083,0,5.94714e+07
05/31/2009 15:00,5,31,0,15,0,28.3,67,0,1.22735e+07,5.7978e+07,22.3994,22.3994,22.3994,17.8654,0,0.919993,0,6.27696e+07
05/31/2009 16:00,5,31,0,16,0,27.8,69,0,1.16982e+07,5.7253e+07,22.4004,22.4004,22.4004,17.8654,0,0.872291,0,5.95284e+07
05/31/2009 17:00,5,31,0,17,0,27.2,74,0,1.17933e+07,5.73726e+07,22.4013,22.4013,22.4013,17.8654,0,0.880075,0,6.00709e+07
05/31/2009 18:00,5,31,0,18,0,27.8,69,0,8.14206e+06,3.44109e+07,22.4037,22.4037,22.4037,17.8654,0,0.583929,0,3.98784e+07
05/31/2009 19:00,5,31,0,19,0,27.2,69,0,0,1.32129e+07,22.4039,22.4039,22.4039,22.4039,0,0,0,0
05/31/2009 20:00,5,31,0,20,0,26.1,74,0,0,1.65847e+07,22.4039,22.4039,22.4039,22.4039,0,0,0,0
05/31/2009 21:00,5,31,0,21,0,25.6,79,0,0,1.53339e+07,22.4039,22.4039,22.4039,22.4039,0,0,0,0
05/31/2009 22:00,5,31,0,22,0,24.9,82,0,0,1.53339e+07,22.4039,22.4039,22.4039,22.4039,0,0,0,0
05/31/2009 23:00,5,31,0,23,0,24.2,87,0,0,1.42082e+07,22.4039,22.4039,22.4039,22.4039,0,0,0,0
06/01/2009 00:00,6,1,1,0,0,23.5,87,0,0,1.35828e+07,22.4039,22.4039,22.4039,22.4039,0,0,0,0
06/01/2009 01:00,6,1,1,1,0,22.7,90,0,0,2.13249e+07,22.4039,22.4039,22.4039,22.4039,0,0,0,0
06/01/2009 02:00,6,1,1,2,0,22,93,0,0,2.13249e+07,22.4039,22.4039,22.4039,22.4039,0,0,0,0
06/01/2009 03:00,6,1,1,3,0,21.3,97,0,0,2.13249e+07,22.4039,22.4039,22.4039,22.4039,0,0,0,0
06/01/2009 04:00,6,1,1,4,0,20.6,96,0,0,2.13249e+07,22.4039,22.4039,22.4039,22.4039,0,0,0,0
06/01/2009 05:00,6,1,1,5,0,21.1,97,0,0,2.13249e+07,22.4039,22.4039,22.4039,22.4039,0,0,0,0
06/01/2009 06:00,6,1,1,6,0,22.8,90,0,0,1.96922e+07,22.4039,22.4039,22.4039,22.4039,0,0,0,0
06/01/2009 07:00,6,1,1,7,0,25,88,0,9.85877e+06,3.18348e+07,22.5372,22.5372,22.5372,17.8654,0,0.731496,0,5.15036e+07
06/01/2009 08:00,6,1,1,8,0,27.8,74,0,1.01522e+07,3.45494e+07,22.4971,22.4971,22.4971,17.8654,0,0.744928,0,5.19299e+07
06/01/2009 09:00,6,1,1,9,0,28.9,65,0,1.38918e+07,6.00246e+07,22.4553,22.4553,22.4553,17.8654,0,1.05645,0,7.29699e+07
06/01/2009 10:00,6,1,1,10,0,29.4,63,0,1.39717e+07,6.01235e+07,22.4275,22.4275,22.4275,17.8654,0,1.0629,0,7.29718e+07
06/01/2009 11:00,6,1,1,11,0,30.6,57,0,1.37977e+07,5.99038e+07,22.4088,22.4088,22.4088,17.8654,0,1.04847,0,7.16837e+07
06/01/2009 12:00,6,1,1,12,0,31.7,54,0,1.36014e+07,5.96567e+07,22.3996,22.3996,22.3996,17.8654,0,1.03249,0,7.04483e+07
06/01/2009 13:00,6,1,1,13,0,32.2,54,0,1.28676e+07,5.57067e+07,22.3939,22.3939,22.3939,17.8654,0,0.970123,0,6.61096e+07
06/01/2009 14:00,6,1,1,14,0,31.7,57,0,1.39135e+07,6.00538e+07,22.3804,22.3804,22.3804,17.8654,0,1.05966,0,7.19956e+07
06/01/2009 15:00,6,1,1,15,0,31.1,59,0,1.47215e+07,6.10765e+07,22.3839,22.3839,22.3839,17.8654,0,1.1278,0,7.66839e+07
06/01/2009 16:00,6,1,1,16,0,30.6,63,0,1.48404e+07,6.12274e+07,22.3861,22.3861,22.3861,17.8654,0,1.13814,0,7.74249e+07
06/01/2009 17:00,6,1,1,17,0,29.4,65,0,1.51697e+07,6.16468e+07,22.3871,22.3871,22.3871,17.8654,0,1.16638,0,7.93639e+07
06/01/2009 18:00,6,1,1,18,0,29.4,65,0,1.16978e+07,3.88683e+07,22.3826,22.3826,22.3826,17.8654,0,0.87159,0,5.9247e+07
06/01/2009 19:00,6,1,1,19,0,27.8,67,0,0,1.32129e+07,22.3789,22.3789,22.3789,22.3789,0,0,0,0
06/01/2009 20:00,6,1,1,20,0,26.1,72,0,0,1.65847e+07,22.3789,22.3789,22.3789,22.3789,0,0,0,0
06/01/2009 21:00,6,1,1,21,0,25.6,74,0,0,1.53339e+07,22.3789,22.3789,22.3789,22.3789,0,0,0,0
06/01/2009 22:00,6,1,1,22,0,24.4,82,0,0,1.53339e+07,22.3789,22.3789,22.3789,22.3789,0,0,0,0
06/01/2009 23:00,6,1,1,23,0,23.3,94,0,0,1.42082e+07,22.3789,22.3789,22.3789,22.3789,0,0,0,0
06/02/2009 00:00,6,2,2,0,0,23.3,94,0,0,1.35828e+07,22.3789,22.3789,22.3789,22.3789,0,0,0,0
06/02/2009 01:00,6,2,2,1,0,21.7,96,0,0,2.13249e+07,22.3789,22.3789,22.3789,22.3789,0,0,0,0
06/02/2009 02:00,6,2,2,2,0,21.7,96,0,0,2.13249e+07,22.3789,22.3789,22.3789,22.3789,0,0,0,0
06/02/2009 03:00,6,2,2,3,0,21.1,100,0,0,2.13249e+07,22.3789,22.3789,22.3789,22.3789,0,0,0,0
06/02/2009 04:00,6,2,2,4,0,21.1,97,0,0,2.13249e+07,22.3789,22.3789,22.3789,22.3789,0,0,0,0
06/02/2009 05:00,6,2,2,5,0,20.6,96,0,0,2.13249e+07,22.3789,22.3789,22.3789,22.3789,0,0,0,0
06/02/2009 06:00,6,2,2,6,0,20.6,96,0,0,1.96922e+07,22.3789,22.3789,22.3789,22.3789,0,0,0,0
06/02/2009 07:00,6,2,2,7,0,23.3,94,0,1.02628e+07,3.23462e+07,22.4612,22.4612,22.4612,17.8654,0,0.76606,0,5.30832e+07
06/02/2009 08:00,6,2,2,8,0,26.1,82,0,1.1824e+07,3.66546e+07,22.4234,22.4234,22.4234,17.8654,0,0.883857,0,6.06289e+07
06/02/2009 09:00,6,2,2,9,0,28.3,70,0,1.44962e+07,6.07939e+07,22.3897,22.3897,22.3897,17.8654,0,1.10952,0,7.55408e+07
06/02/2009 10:00,6,2,2,10,0,29.4,61,0,1.47212e+07,6.10788e+07,22.3816,22.3816,22.3816,17.8654,0,1.12883,0,7.67153e+07
06/02/2009 11:00,6,2,2,11,0,30.6,53,0,1.46408e+07,6.09755e+07,22.3808,22.3808,22.3808,17.8654,0,1.12171,0,7.62188e+07
06/02/2009 12:00,6,2,2,12,0,30.6,55,0,1.44607e+07,6.07476e+07,22.3804,22.3804,22.3804,17.8654,0,1.1067,0,7.51924e+07
06/02/2009 13:00,6,2,2,13,0,32.2,49,0,1.39365e+07,5.70603e+07,22.3816,22.3816,22.3816,17.8654,0,1.0613,0,7.21268e+07
06/02/2009 14:00,6,2,2,14,0,31.1,57,0,1.49461e+07,6.13654e+07,22.3714,22.3714,22.3714,17.8654,0,1.149,0,7.79103e+07
06/02/2009 15:00,6,2,2,15,0,33.3,52,0,1.54498e+07,6.20056e+07,22.3704,22.3704,22.3704,17.8654,0,1.19252,0,8.08425e+07
06/02/2009 16:00,6,2,2,16,0,32.8,52,0,1.53556e+07,6.18848e+07,22.3729,22.3729,22.3729,17.8654,0,1.18396,0,8.0308e+07
06/02/2009 17:00,6,2,2,17,0,30.6,61,0,1.49897e+07,6.14191e+07,22.3752,22.3752,22.3752,17.8654,0,1.15213,0,7.81877e+07
06/02/2009 18:00,6,2,2,18,0,30,67,0,1.11737e+07,3.82059e+07,22.3755,22.3755,22.3755,17.8654,0,0.828377,0,5.62209e+07
06/02/2009 19:00,6,2,2,19,0,28.3,74,0,0,1.32129e+07,22.3733,22.3733,22.3733,22.3733,0,0,0,0
06/02/2009 20:00,6,2,2,20,0,27.8,79,0,0,1.65847e+07,22.3733,22.3733,22.3733,22.3733,0,0,0,0
06/02/2009 21:00,6,2,2,21,0,27.2,79,0,0,1.53339e+07,22.3733,22.3733,22.3733,22.3733,0,0,0,0
06/02/2009 22:00,6,2,2,22,0,27.2,82,0,0,1.53339e+07,22.3733,22.3733,22.3733,22.3733,0,0,0,0
06/02/2009 23:00,6,2,2,23,0,26.7,85,0,0,1.42082e+07,22.3733,22.3733,22.3733,22.3733,0,0,0,0
06/03/2009 00:00,6,3,3,0,0,26.7,85,0,0,1.35828e+07,22.3733,22.3733,22.3733,22.3733,0,0,0,0
06/03/2009 01:00,6,3,3,1,0,26.1,88,0,0,1.24691e+07,22.3733,22.3733,22.3733,22.3733,0,0,0,0
06/03/2009 02:00,6,3,3,2,0,26.1,88,0,0,1.24691e+07,22.3733,22.3733,22.3733,22.3733,0,0,0,0
06/03/2009 03:00,6,3,3,3,0,25.6,90,0,0,1.24691e+07,22.3733,22.3733,22.3733,22.3733,0,0,0,0
06/03/2009 04:00,6,3,3,4,0,24.4,97,0,0,1.24691e+07,22.3733,22.3733,22.3733,22.3733,0,0,0,0
06/03/2009 05:00,6,3,3,5,0,24.4,94,0,0,1.24691e+07,22.3733,22.3733,22.3733,22.3733,0,0,0,0
06/03/2009 06:00,6,3,3,6,0,24.4,94,0,0,1.0211e+07,22.3733,22.3733,22.3733,22.3733,0,0,0,0
06/03/2009 07:00,6,3,3,7,0,26.7,85,0,0,1.0211e+07,22.3733,22.3733,22.3733,22.3733,0,0,0,0
06/03/2009 08:00,6,3,3,8,0,27,79,0,0,1.0211e+07,22.3733,22.3733,22.3733,22.3733,0,0,0,0
06/03/2009 09:00,6,3,3,9,0,28.9,70,0,0,1.0211e+07,22.3733,22.3733,22.3733,22.3733,0,0,0,0
06/03/2009 10:00,6,3,3,10,0,28.3,70,0,0,1.0211e+07,22.3733,22.3733,22.3733,22.3733,0,0,0,0
06/03/2009 11:00,6,3,3,11,0,30.6,61,0,0,1.0211e+07,22.3733,22.3733,22.3733,22.3733,0,0,0,0
06/03/2009 12:00,6,3,3,12,0,32.2,54,0,0,1.0211e+07,22.3733,22.3733,22.3733,22.3733,0,0,0,0
06/03/2009 13:00,6,3,3,13,0,31.1,57,0,0,1.0211e+07,22.3733,22.3733,22.3733,22.3733,0,0,0,0
06/03/2009 14:00,6,3,3,14,0,32.8,47,0,0,1.0211e+07,22.3733,22.3733,22.3733,22.3733,0,0,0,0
06/03/2009 15:00,6,3,3,15,0,30,66,0,0,1.0211e+07,22.3733,22.3733,22.3733,22.3733,0,0,0,0
06/03/2009 16:00,6,3,3,16,0,28.9,72,0,0,1.0211e+07,22.3733,22.3733,22.3733,22.3733,0,0,0,0
06/03/2009 17:00,6,3,3,17,0,30,70,0,0,1.0211e+07,22.3733,22.3733,22.3733,22.3733,0,0,0,0
06/03/2009 18:00,6,3,3,18,0,26.7,85,0,0,1.0211e+07,22.3733,22.3733,22.3733,22.3733,0,0,0,0
06/03/2009 19:00,6,3,3,19,0,28.3,77,0,0,1.0211e+07,22.3733,22.3733,22.3733,22.3733,0,0,0,0
06/03/2009 20:00,6,3,3,20,0,26.7,82,0,0,1.35828e+07,22.3733,22.3733,22.3733,22.3733,0,0,0,0
06/03/2009 21:00,6,3,3,21,0,26.7,79,0,0,1.35828e+07,22.3733,22.3733,22.3733,22.3733,0,0,0,0
06/03/2009 22:00,6,3,3,22,0,25.6,85,0,0,1.35828e+07,22.3733,22.3733,22.3733,22.3733,0,0,0,0
06/03/2009 23:00,6,3,3,23,0,25.6,85,0,0,1.35828e+07,22.3733,22.3733,22.3733,22.3733,0,0,0,0
06/04/2009 00:00,6,4,4,0,0,25,88,0,0,1.35828e+07,22.3733,22.3733,22.3733,22.3733,0,0,0,0
06/04/2009 01:00,6,4,4,1,0,24.4,91,0,0,1.24691e+07,22.3733,22.3733,22.3733,22.3733,0,0,0,0
06/04/2009 02:00,6,4,4,2,0,23.3,97,0,0,1.24691e+07,22.3733,22.3733,22.3733,22.3733,0,0,0,0
06/04/2009 03:00,6,4,4,3,0,23.9,94,0,0,1.24691e+07,22.3733,22.3733,22.3733,22.3733,0,0,0,0
06/04/2009 04:00,6,4,4,4,0,24.4,94,0,0,1.24691e+07,22.3733,22.3733,22.3733,22.3733,0,0,0,0
06/04/2009 05:00,6,4,4,5,0,25,90,0,0,1.24691e+07,22.3733,22.3733,22.3733,22.3733,0,0,0,0
06/04/2009 06:00,6,4,4,6,0,25,88,0,0,1.0211e+07,22.3733,22.3733,22.3733,22.3733,0,0,0,0
06/04/2009 07:00,6,4,4,7,0,25.6,87,0,0,1.0211e+07,22.3733,22.3733,22.3733,22.3733,0,0,0,0
06/04/2009 08:00,6,4,4,8,0,26.7,85,0,0,1.0211e+07,22.3733,22.3733,22.3733,22.3733,0,0,0,0
06/04/2009 09:00,6,4,4,9,0,27.2,82,0,0,1.0211e+07,22.3733,22.3733,22.3733,22.3733,0,0,0,0
06/04/2009 10:00,6,4,4,10,0,27,84,0,0,1.0211e+07,22.3733,22.3733,22.3733,22.3733,0,0,0,0
06/04/2009 11:00,6,4,4,11,0,27.2,74,0,0,1.0211e+07,22.3733,22.3733,22.3733,22.3733,0,0,0,0
06/04/2009 12:00,6,4,4,12,0,27.2,82,0,0,1.0211e+07,22.3733,22.3733,22.3733,22.3733,0,0,0,0
06/04/2009 13:00,6,4,4,13,0,28,74,0,0,1.0211e+07,22.3733,22.3733,22.3733,22.3733,0,0,0,0
06/04/2009 14:00,6,4,4,14,0,28.9,70,0,0,1.0211e+07,22.3733,22.3733,22.3733,22.3733,0,0,0,0
06/04/2009 15:00,6,4,4,15,0,29.4,72,0,0,1.0211e+07,22.3733,22.3733,22.3733,22.3733,0,0,0,0
06/04/2009 16:00,6,4,4,16,0,29.4,72,0,0,1.0211e+07,22.3733,22.3733,22.3733,22.3733,0,0,0,0
06/04/2009 17:00,6,4,4,17,0,26.7,90,0,0,1.0211e+07,22.3733,22.3733,22.3733,22.3733,0,0,0,0
06/04/2009 18:00,6,4,4,18,0,27.2,79,0,0,1.0211e+07,22.3733,22.3733,22.3733,22.3733,0,0,0,0
06/04/2009 19:00,6,4,4,19,0,26.1,90,0,0,1.0211e+07,22.3733,22.3733,22.3733,22.3733,0,0,0,0
06/04/2009 20:00,6,4,4,20,0,26.7,79,0,0,1.35828e+07,22.3733,22.3733,22.3733,22.3733,0,0,0,0
06/04/2009 21:00,6,4,4,21,0,26.1,77,0,0,1.35828e+07,22.3733,22.3733,22.3733,22.3733,0,0,0,0
06/04/2009 22:00,6,4,4,22,0,26.1,79,0,0,1.35828e+07,22.3733,22.3733,22.3733,22.3733,0,0,0,0
06/04/2009 23:00,6,4,4,23,0,25.6,85,0,0,1.35828e+07,22.3733,22.3733,22.3733,22.3733,0,0,0,0
06/05/2009 00:00,6,5,5,0,0,25.6,85,0,0,1.35828e+07,22.3733,22.3733,22.3733,22.3733,0,0,0,0
06/05/2009 01:00,6,5,5,1,0,25,90,0,0,2.13249e+07,22.3733,22.3733,22.3733,22.3733,0,0,0,0
06/05/2009 02:00,6,5,5,2,0,23.3,97,0,0,2.13249e+07,22.3733,22.3733,22.3733,22.3733,0,0,0,0
06/05/2009 03:00,6,5,5,3,0,23.3,94,0,0,2.13249e+07,22.3733,22.3733,22.3733,22.3733,0,0,0,0
06/05/2009 04:00,6,5,5,4,0,22.8,94,0,0,2.13249e+07,22.3733,22.3733,22.3733,22.3733,0,0,0,0
06/05/2009 05:00,6,5,5,5,0,21.7,96,0,0,2.13249e+07,22.3733,22.3733,22.3733,22.3733,0,0,0,0
06/05/2009 06:00,6,5,5,6,0,21.7,96,0,0,1.96922e+07,22.3733,22.3733,22.3733,22.3733,0,0,0,0
06/05/2009 07:00,6,5,5,7,0,22.8,94,0,1.49787e+07,3.82688e+07,22.7072,22.7072,22.7072,17.8654,0,1.15205,0,8.44361e+07
06/05/2009 08:00,6,5,5,8,0,24.4,85,0,1.7412e+07,4.37401e+07,22.6402,22.6402,22.6402,17.8654,0,1.3626,0,9.7978e+07
06/05/2009 09:00,6,5,5,9,0,25,84,0,1.83105e+07,6.56526e+07,22.5107,22.5107,22.5107,17.8654,0,1.44388,0,1.00986e+08
06/05/2009 10:00,6,5,5,10,0,25,84,0,1.58369e+07,6.24947e+07,22.4408,22.4408,22.4408,17.8654,0,1.22564,0,8.43863e+07
06/05/2009 11:00,6,5,5,11,0,24.4,88,0,1.55547e+07,6.21381e+07,22.4104,22.4104,22.4104,17.8654,0,1.20185,0,8.21996e+07
06/05/2009 12:00,6,5,5,12,0,25,84,0,1.51065e+07,6.1569e+07,22.3969,22.3969,22.3969,17.8654,0,1.16328,0,7.93242e+07
06/05/2009 13:00,6,5,5,13,0,26.7,74,0,1.42893e+07,5.75083e+07,22.3903,22.3903,22.3903,17.8654,0,1.0921,0,7.43625e+07
06/05/2009 14:00,6,5,5,14,0,26.7,74,0,1.45778e+07,6.08987e+07,22.3772,22.3772,22.3772,17.8654,0,1.11796,0,7.59024e+07
06/05/2009 15:00,6,5,5,15,0,26.7,76,0,1.47786e+07,6.11536e+07,22.3741,22.3741,22.3741,17.8654,0,1.13522,0,7.70208e+07
06/05/2009 16:00,6,5,5,16,0,26.7,76,0,1.45941e+07,6.09192e+07,22.3757,22.3757,22.3757,17.8654,0,1.11924,0,7.59638e+07
06/05/2009 17:00,6,5,5,17,0,26.7,79,0,1.44263e+07,6.07059e+07,22.3778,22.3778,22.3778,17.8654,0,1.1047,0,7.50119e+07
06/05/2009 18:00,6,5,5,18,0,26.7,76,0,1.07274e+07,3.76459e+07,22.3784,22.3784,22.3784,17.8654,0,0.792361,0,5.38107e+07
06/05/2009 19:00,6,5,5,19,0,26.1,79,0,0,1.32129e+07,22.3784,22.3784,22.3784,22.3784,0,0,0,0
06/05/2009 20:00,6,5,5,20,0,23.9,94,0,0,1.65847e+07,22.3784,22.3784,22.3784,22.3784,0,0,0,0
06/05/2009 21:00,6,5,5,21,0,23.3,91,0,0,1.53339e+07,22.3784,22.3784,22.3784,22.3784,0,0,0,0
06/05/2009 22:00,6,5,5,22,0,21.7,96,0,0,1.53339e+07,22.3784,22.3784,22.3784,22.3784,0,0,0,0
06/05/2009 23:00,6,5,5,23,0,22.2,91,0,0,1.42082e+07,22.3784,22.3784,22.3784,22.3784,0,0,0,0
06/06/2009 00:00,6,6,6,0,0,21.1,97,0,0,1.35828e+07,22.3784,22.3784,22.3784,22.3784,0,0,0,0
06/06/2009 01:00,6,6,6,1,0,20.6,96,0,0,2.13249e+07,22.3784,22.3784,22.3784,22.3784,0,0,0,0
06/06/2009 02:00,6,6,6,2,0,20,100,0,0,2.13249e+07,22.3784,22.3784,22.3784,22.3784,0,0,0,0
06/06/2009 03:00,6,6,6,3,0,20,100,0,0,2.13249e+07,22.3784,22.3784,22.3784,22.3784,0,0,0,0
06/06/2009 04:00,6,6,6,4,0,20,100,0,0,2.13249e+07,22.3784,22.3784,22.3784,22.3784,0,0,0,0
06/06/2009 05:00,6,6,6,5,0,20,100,0,0,2.13249e+07,22.3784,22.3784,22.3784,22.3784,0,0,0,0
06/06/2009 06:00,6,6,6,6,0,20.6,93,0,0,1.96922e+07,22.3784,22.3784,22.3784,22.3784,0,0,0,0
06/06/2009 07:00,6,6,6,7,0,21.7,90,0,9.0379e+06,3.08174e+07,22.4666,22.4666,22.4666,17.8654,0,0.669364,0,4.6425e+07
06/06/2009 08:00,6,6,6,8,0,23.3,79,0,1.04213e+07,3.48859e+07,22.442,22.442,22.442,17.8654,0,0.767185,0,5.28455e+07
06/06/2009 09:00,6,6,6,9,0,25,69,0,1.41017e+07,6.02932e+07,22.4086,22.4086,22.4086,17.8654,0,1.07578,0,7.35511e+07
06/06/2009 10:00,6,6,6,10,0,25.6,67,0,1.40352e+07,6.02088e+07,22.3949,22.3949,22.3949,17.8654,0,1.07014,0,7.29415e+07
06/06/2009 11:00,6,6,6,11,0,26.1,67,0,1.37668e+07,5.98667e+07,22.3906,22.3906,22.3906,17.8654,0,1.04688,0,7.12885e+07
06/06/2009 12:00,6,6,6,12,0,27.2,62,0,1.36945e+07,5.97765e+07,22.3877,22.3877,22.3877,17.8654,0,1.04133,0,7.08648e+07
06/06/2009 13:00,6,6,6,13,0,28.3,59,0,1.28378e+07,5.56701e+07,22.3842,22.3842,22.3842,17.8654,0,0.968272,0,6.58422e+07
06/06/2009 14:00,6,6,6,14,0,27.8,58,0,1.38146e+07,5.99296e+07,22.3741,22.3741,22.3741,17.8654,0,1.05188,0,7.13682e+07
06/06/2009 15:00,6,6,6,15,0,29.4,55,0,1.47296e+07,6.10874e+07,22.3757,22.3757,22.3757,17.8654,0,1.12889,0,7.6619e+07
06/06/2009 16:00,6,6,6,16,0,29.4,50,0,1.52374e+07,6.17347e+07,22.3766,22.3766,22.3766,17.8654,0,1.17285,0,7.96189e+07
06/06/2009 17:00,6,6,6,17,0,28.9,51,0,1.53553e+07,6.18866e+07,22.3768,22.3768,22.3768,17.8654,0,1.18356,0,8.0349e+07
06/06/2009 18:00,6,6,6,18,0,27.8,55,0,1.16684e+07,3.88323e+07,22.3716,22.3716,22.3716,17.8654,0,0.869585,0,5.89671e+07
06/06/2009 19:00,6,6,6,19,0,26.1,60,0,0,1.32129e+07,22.3681,22.3681,22.3681,22.3681,0,0,0,0
06/06/2009 20:00,6,6,6,20,0,23.3,71,0,0,1.65847e+07,22.3681,22.3681,22.3681,22.3681,0,0,0,0
06/06/2009 21:00,6,6,6,21,0,21.7,76,0,0,1.53339e+07,22.3681,22.3681,22.3681,22.3681,0,0,0,0
06/06/2009 22:00,6,6,6,22,0,20.6,81,0,0,1.53339e+07,22.3681,22.3681,22.3681,22.3681,0,0,0,0
06/06/2009 23:00,6,6,6,23,0,20,78,0,0,1.42082e+07,22.3681,22.3681,22.3681,22.3681,0,0,0,0
06/07/2009 00:00,6,7,0,0,0,19.4,79,0,0,1.35828e+07,22.3681,22.3681,22.3681,22.3681,0,0,0,0
06/07/2009 01:00,6,7,0,1,0,18.3,84,0,0,2.13249e+07,22.3681,22.3681,22.3681,22.3681,0,0,0,0
06/07/2009 02:00,6,7,0,2,0,17.2,90,0,0,2.13249e+07,22.3681,22.3681,22.3681,22.3681,0,0,0,0
06/07/2009 03:00,6,7,0,3,0,17.2,87,0,0,2.13249e+07,22.3681,22.3681,22.3681,22.3681,0,0,0,0
06/07/2009 04:00,6,7,0,4,0,16.7,90,0,0,2.13249e+07,22.3681,22.3681,22.3681,22.3681,0,0,0,0
06/07/2009 05:00,6,7,0,5,0,16.1,93,0,0,2.13249e+07,22.3681,22.3681,22.3681,22.3681,0,0,0,0
06/07/2009 06:00,6,7,0,6,0,16.7,86,0,0,1.96922e+07,22.3681,22.3681,22.3681,22.3681,0,0,0,0
06/07/2009 07:00,6,7,0,7,0,18.3,81,0,8.11441e+06,2.96663e+07,22.4471,22.4471,22.4471,17.8654,0,0.596333,0,4.11754e+07
06/07/2009 08:00,6,7,0,8,0,20.6,70,0,9.70857e+06,3.39962e+07,22.4222,22.4222,22.4222,17.8654,0,0.710364,0,4.87167e+07
06/07/2009 09:00,6,7,0,9,0,23.3,62,0,1.32988e+07,5.9277e+07,22.4023,22.4023,22.4023,17.8654,0,1.00743,0,6.87781e+07
06/07/2009 10:00,6,7,0,10,0,25.6,58,0,1.36699e+07,5.97452e+07,22.3949,22.3949,22.3949,17.8654,0,1.03859,0,7.07904e+07
06/07/2009 11:00,6,7,0,11,0,26.1,50,0,1.33712e+07,5.93653e+07,22.3892,22.3892,22.3892,17.8654,0,1.01292,0,6.89544e+07
06/07/2009 12:00,6,7,0,12,0,27.2,44,0,1.31227e+07,5.90521e+07,22.3872,22.3872,22.3872,17.8654,0,0.99244,0,6.75302e+07
06/07/2009 13:00,6,7,0,13,0,28.3,43,0,1.2203e+07,5.48682e+07,22.3826,22.3826,22.3826,17.8654,0,0.914748,0,6.21804e+07
06/07/2009 14:00,6,7,0,14,0,28.9,43,0,1.33123e+07,5.92928e+07,22.3738,22.3738,22.3738,17.8654,0,1.00878,0,6.84392e+07
06/07/2009 15:00,6,7,0,15,0,29.4,48,0,1.42967e+07,6.05376e+07,22.3747,22.3747,22.3747,17.8654,0,1.09131,0,7.40519e+07
06/07/2009 16:00,6,7,0,16,0,29.4,50,0,1.49766e+07,6.1403e+07,22.3756,22.3756,22.3756,17.8654,0,1.15012,0,7.80593e+07
06/07/2009 17:00,6,7,0,17,0,28.3,57,0,1.4588e+07,6.09077e+07,22.3766,22.3766,22.3766,17.8654,0,1.11651,0,7.57937e+07
06/07/2009 18:00,6,7,0,18,0,27.8,58,0,1.13426e+07,3.84219e+07,22.3726,22.3726,22.3726,17.8654,0,0.842508,0,5.7143e+07
06/07/2009 19:00,6,7,0,19,0,26.1,67,0,0,1.32129e+07,22.3693,22.3693,22.3693,22.3693,0,0,0,0
06/07/2009 20:00,6,7,0,20,0,24.4,74,0,0,1.65847e+07,22.3693,22.3693,22.3693,22.3693,0,0,0,0
06/07/2009 21:00,6,7,0,21,0,24.4,76,0,0,1.53339e+07,22.3693,22.3693,22.3693,22.3693,0,0,0,0
06/07/2009 22:00,6,7,0,22,0,23.3,85,0,0,1.53339e+07,22.3693,22.3693,22.3693,22.3693,0,0,0,0
06/07/2009 23:00,6,7,0,23,0,23.3,87,0,0,1.42082e+07,22.3693,22.3693,22.3693,22.3693,0,0,0,0
06/08/2009 00:00,6,8,1,0,0,22.2,93,0,0,1.35828e+07,22.3693,22.3693,22.3693,22.3693,0,0,0,0
06/08/2009 01:00,6,8,1,1,0,21.1,97,0,0,2.13249e+07,22.3693,22.3693,22.3693,22.3693,0,0,0,0
06/08/2009 02:00,6,8,1,2,0,21.1,97,0,0,2.13249e+07,22.3693,22.3693,22.3693,22.3693,0,0,0,0
06/08/2009 03:00,6,8,1,3,0,20.6,100,0,0,2.13249e+07,22.3693,22.3693,22.3693,22.3693,0,0,0,0
06/08/2009 04:00,6,8,1,4,0,20.6,96,0,0,2.13249e+07,22.3693,22.3693,22.3693,22.3693,0,0,0,0
06/08/2009 05:00,6,8,1,5,0,20,100,0,0,2.13249e+07,22.3693,22.3693,22.3693,22.3693,0,0,0,0
06/08/2009 06:00,6,8,1,6,0,20.6,96,0,0,1.96922e+07,22.3693,22.3693,22.3693,22.3693,0,0,0,0
06/08/2009 07:00,6,8,1,7,0,21.7,87,0,1.05202e+07,3.26646e+07,22.5173,22.5173,22.5173,17.8654,0,0.785496,0,5.5121e+07
06/08/2009 08:00,6,8,1,8,0,22.8,79,0,1.11591e+07,3.58112e+07,22.4823,22.4823,22.4823,17.8654,0,0.826751,0,5.74523e+07
06/08/2009 09:00,6,8,1,9,0,25,74,0,1.42977e+07,6.05355e+07,22.4336,22.4336,22.4336,17.8654,0,1.09056,0,7.49758e+07
06/08/2009 10:00,6,8,1,10,0,26,70,0,1.43507e+07,6.06058e+07,22.4093,22.4093,22.4093,17.8654,0,1.09603,0,7.49434e+07
06/08/2009 11:00,6,8,1,11,0,27.2,65,0,1.42216e+07,6.04412e+07,22.4002,22.4002,22.4002,17.8654,0,1.08495,0,7.40368e+07
06/08/2009 12:00,6,8,1,12,0,29.4,59,0,1.41623e+07,6.03676e+07,22.393,22.393,22.393,17.8654,0,1.08057,0,7.36209e+07
06/08/2009 13:00,6,8,1,13,0,28.9,57,0,1.3059e+07,5.59482e+07,22.3902,22.3902,22.3902,17.8654,0,0.986296,0,6.71562e+07
06/08/2009 14:00,6,8,1,14,0,28.9,53,0,1.34589e+07,5.94779e+07,22.3811,22.3811,22.3811,17.8654,0,1.02111,0,6.93869e+07
06/08/2009 15:00,6,8,1,15,0,28.3,55,0,1.37477e+07,5.98431e+07,22.3845,22.3845,22.3845,17.8654,0,1.04554,0,7.11015e+07
06/08/2009 16:00,6,8,1,16,0,27.8,58,0,1.36093e+07,5.96679e+07,22.3868,22.3868,22.3868,17.8654,0,1.03382,0,7.03393e+07
06/08/2009 17:00,6,8,1,17,0,27.8,65,0,1.33262e+07,5.93101e+07,22.3868,22.3868,22.3868,17.8654,0,1.00999,0,6.87181e+07
06/08/2009 18:00,6,8,1,18,0,27.2,74,0,9.42624e+06,3.60147e+07,22.3889,22.3889,22.3889,17.8654,0,0.686722,0,4.67449e+07
06/08/2009 19:00,6,8,1,19,0,26.7,79,0,0,1.32129e+07,22.389,22.389,22.389,22.389,0,0,0,0
06/08/2009 20:00,6,8,1,20,0,26.1,85,0,0,1.65847e+07,22.389,22.389,22.389,22.389,0,0,0,0
06/08/2009 21:00,6,8,1,21,0,26.1,85,0,0,1.53339e+07,22.389,22.389,22.389,22.389,0,0,0,0
06/08/2009 22:00,6,8,1,22,0,25.6,87,0,0,1.53339e+07,22.389,22.389,22.389,22.389,0,0,0,0
06/08/2009 23:00,6,8,1,23,0,25,94,0,0,1.42082e+07,22.389,22.389,22.389,22.389,0,0,0,0
06/09/2009 00:00,6,9,2,0,0,24.4,97,0,0,1.35828e+07,22.389,22.389,22.389,22.389,0,0,0,0
06/09/2009 01:00,6,9,2,1,0,23.9,96,0,0,2.13249e+07,22.389,22.389,22.389,22.389,0,0,0,0
06/09/2009 02:00,6,9,2,2,0,24,100,0,0,2.13249e+07,22.389,22.389,22.389,22.389,0,0,0,0
06/09/2009 03:00,6,9,2,3,0,24.4,97,0,0,2.13249e+07,22.389,22.389,22.389,22.389,0,0,0,0
06/09/2009 04:00,6,9,2,4,0,24.4,97,0,0,2.13249e+07,22.389,22.389,22.389,22.389,0,0,0,0
06/09/2009 05:00,6,9,2,5,0,24.4,97,0,0,2.13249e+07,22.389,22.389,22.389,22.389,0,0,0,0
06/09/2009 06:00,6,9,2,6,0,23.9,94,0,0,1.96922e+07,22.389,22.389,22.389,22.389,0,0,0,0
06/09/2009 07:00,6,9,2,7,0,24.4,91,0,1.26505e+07,3.53312e+07,22.6296,22.6296,22.6296,17.8654,0,0.95668,0,6.8813e+07
06/09/2009 08:00,6,9,2,8,0,26.7,87,0,1.30095e+07,3.8142e+07,22.5764,22.5764,22.5764,17.8654,0,0.980166,0,6.95129e+07
06/09/2009 09:00,6,9,2,9,0,27.8,82,0,1.50692e+07,6.15118e+07,22.4896,22.4896,22.4896,17.8654,0,1.1562,0,8.04776e+07
06/09/2009 10:00,6,9,2,10,0,28.3,70,0,1.51618e+07,6.16333e+07,22.4397,22.4397,22.4397,17.8654,0,1.16532,0,8.02169e+07
06/09/2009 11:00,6,9,2,11,0,25,89,0,1.31944e+07,5.91412e+07,22.4167,22.4167,22.4167,17.8654,0,0.998121,0,6.83597e+07
06/09/2009 12:00,6,9,2,12,0,26.7,87,0,1.38057e+07,5.99151e+07,22.4137,22.4137,22.4137,17.8654,0,1.05002,0,7.18671e+07
06/09/2009 13:00,6,9,2,13,0,27.2,85,0,1.23708e+07,5.50787e+07,22.4082,22.4082,22.4082,17.8654,0,0.928501,0,6.34729e+07
06/09/2009 14:00,6,9,2,14,0,27.2,85,0,1.36885e+07,5.97679e+07,22.3962,22.3962,22.3962,17.8654,0,1.04039,0,7.0934e+07
06/09/2009 15:00,6,9,2,15,0,28.3,77,0,1.40375e+07,6.02098e+07,22.3958,22.3958,22.3958,17.8654,0,1.07007,0,7.29509e+07
