Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
06/09/2009 16:00,6,9,2,16,0,27.8,79,0,1.36093e+07,5.96676e+07,22.3968,22.3968,22.3968,17.8654,0,1.03372,0,7.04883e+07
06/09/2009 17:00,6,9,2,17,0,27.8,79,0,1.32542e+07,5.92186e+07,22.3976,22.3976,22.3976,17.8654,0,1.00379,0,6.84591e+07
06/09/2009 18:00,6,9,2,18,0,23.9,94,0,9.18528e+06,3.57133e+07,22.4001,22.4001,22.4001,17.8654,0,0.66744,0,4.55448e+07
06/09/2009 19:00,6,9,2,19,0,24.4,91,0,0,1.32129e+07,22.4002,22.4002,22.4002,22.4002,0,0,0,0
06/09/2009 20:00,6,9,2,20,0,22.2,97,0,0,1.65847e+07,22.4002,22.4002,22.4002,22.4002,0,0,0,0
06/09/2009 21:00,6,9,2,21,0,23,94,0,0,1.53339e+07,22.4002,22.4002,22.4002,22.4002,0,0,0,0
06/09/2009 22:00,6,9,2,22,0,22.8,94,0,0,1.53339e+07,22.4002,22.4002,22.4002,22.4002,0,0,0,0
06/09/2009 23:00,6,9,2,23,0,22.8,94,0,0,1.42082e+07,22.4002,22.4002,22.4002,22.4002,0,0,0,0
06/10/2009 00:00,6,10,3,0,0,22.8,96,0,0,1.35828e+07,22.4002,22.4002,22.4002,22.4002,0,0,0,0
06/10/2009 01:00,6,10,3,1,0,23.3,97,0,0,1.24691e+07,22.4002,22.4002,22.4002,22.4002,0,0,0,0
06/10/2009 02:00,6,10,3,2,0,23.3,97,0,0,1.24691e+07,22.4002,22.4002,22.4002,22.4002,0,0,0,0
06/10/2009 03:00,6,10,3,3,0,23.3,97,0,0,1.24691e+07,22.4002,22.4002,22.4002,22.4002,0,0,0,0
06/10/2009 04:00,6,10,3,4,0,23.9,96,0,0,1.24691e+07,22.4002,22.4002,22.4002,22.4002,0,0,0,0
06/10/2009 05:00,6,10,3,5,0,23,94,0,0,1.24691e+07,22.4002,22.4002,22.4002,22.4002,0,0,0,0
06/10/2009 06:00,6,10,3,6,0,23.3,94,0,0,1.0211e+07,22.4002,22.4002,22.4002,22.4002,0,0,0,0
06/10/2009 07:00,6,10,3,7,0,24.4,97,0,0,1.0211e+07,22.4002,22.4002,22.4002,22.4002,0,0,0,0
06/10/2009 08:00,6,10,3,8,0,26.1,90,0,0,1.0211e+07,22.4002,22.4002,22.4002,22.4002,0,0,0,0
06/10/2009 09:00,6,10,3,9,0,27.8,82,0,0,1.0211e+07,22.4002,22.4002,22.4002,22.4002,0,0,0,0
06/10/2009 10:00,6,10,3,10,0,28.3,79,0,0,1.0211e+07,22.4002,22.4002,22.4002,22.4002,0,0,0,0
06/10/2009 11:00,6,10,3,11,0,29,74,0,0,1.0211e+07,22.4002,22.4002,22.4002,22.4002,0,0,0,0
06/10/2009 12:00,6,10,3,12,0,29.4,72,0,0,1.0211e+07,22.4002,22.4002,22.4002,22.4002,0,0,0,0
06/10/2009 13:00,6,10,3,13,0,29.4,72,0,0,1.0211e+07,22.4002,22.4002,22.4002,22.4002,0,0,0,0
06/10/2009 14:00,6,10,3,14,0,30.6,65,0,0,1.0211e+07,22.4002,22.4002,22.4002,22.4002,0,0,0,0
06/10/2009 15:00,6,10,3,15,0,29.4,68,0,0,1.0211e+07,22.4002,22.4002,22.4002,22.4002,0,0,0,0
06/10/2009 16:00,6,10,3,16,0,29.4,70,0,0,1.0211e+07,22.4002,22.4002,22.4002,22.4002,0,0,0,0
06/10/2009 17:00,6,10,3,17,0,28.9,67,0,0,1.0211e+07,22.4002,22.4002,22.4002,22.4002,0,0,0,0
06/10/2009 18:00,6,10,3,18,0,28.3,79,0,0,1.0211e+07,22.4002,22.4002,22.4002,22.4002,0,0,0,0
06/10/2009 19:00,6,10,3,19,0,27.2,82,0,0,1.0211e+07,22.4002,22.4002,22.4002,22.4002,0,0,0,0
06/10/2009 20:00,6,10,3,20,0,26.7,87,0,0,1.35828e+07,22.4002,22.4002,22.4002,22.4002,0,0,0,0
06/10/2009 21:00,6,10,3,21,0,26.1,88,0,0,1.35828e+07,22.4002,22.4002,22.4002,22.4002,0,0,0,0
06/10/2009 22:00,6,10,3,22,0,26.1,88,0,0,1.35828e+07,22.4002,22.4002,22.4002,22.4002,0,0,0,0
06/10/2009 23:00,6,10,3,23,0,25.6,90,0,0,1.35828e+07,22.4002,22.4002,22.4002,22.4002,0,0,0,0
06/11/2009 00:00,6,11,4,0,0,25,94,0,0,1.35828e+07,22.4002,22.4002,22.4002,22.4002,0,0,0,0
06/11/2009 01:00,6,11,4,1,0,24.4,97,0,0,1.24691e+07,22.4002,22.4002,22.4002,22.4002,0,0,0,0
06/11/2009 02:00,6,11,4,2,0,25,94,0,0,1.24691e+07,22.4002,22.4002,22.4002,22.4002,0,0,0,0
06/11/2009 03:00,6,11,4,3,0,25,96,0,0,1.24691e+07,22.4002,22.4002,22.4002,22.4002,0,0,0,0
06/11/2009 04:00,6,11,4,4,0,24.4,97,0,0,1.24691e+07,22.4002,22.4002,22.4002,22.4002,0,0,0,0
06/11/2009 05:00,6,11,4,5,0,24.4,97,0,0,1.24691e+07,22.4002,22.4002,22.4002,22.4002,0,0,0,0
06/11/2009 06:00,6,11,4,6,0,24.4,94,0,0,1.0211e+07,22.4002,22.4002,22.4002,22.4002,0,0,0,0
06/11/2009 07:00,6,11,4,7,0,25.6,90,0,0,1.0211e+07,22.4002,22.4002,22.4002,22.4002,0,0,0,0
06/11/2009 08:00,6,11,4,8,0,28.3,77,0,0,1.0211e+07,22.4002,22.4002,22.4002,22.4002,0,0,0,0
06/11/2009 09:00,6,11,4,9,0,30,65,0,0,1.0211e+07,22.4002,22.4002,22.4002,22.4002,0,0,0,0
06/11/2009 10:00,6,11,4,10,0,29.4,68,0,0,1.0211e+07,22.4002,22.4002,22.4002,22.4002,0,0,0,0
06/11/2009 11:00,6,11,4,11,0,28,74,0,0,1.0211e+07,22.4002,22.4002,22.4002,22.4002,0,0,0,0
06/11/2009 12:00,6,11,4,12,0,27.8,79,0,0,1.0211e+07,22.4002,22.4002,22.4002,22.4002,0,0,0,0
06/11/2009 13:00,6,11,4,13,0,23.3,97,0,0,1.0211e+07,22.4002,22.4002,22.4002,22.4002,0,0,0,0
06/11/2009 14:00,6,11,4,14,0,28.3,79,0,0,1.0211e+07,22.4002,22.4002,22.4002,22.4002,0,0,0,0
06/11/2009 15:00,6,11,4,15,0,28.9,74,0,0,1.0211e+07,22.4002,22.4002,22.4002,22.4002,0,0,0,0
06/11/2009 16:00,6,11,4,16,0,28.3,77,0,0,1.0211e+07,22.4002,22.4002,22.4002,22.4002,0,0,0,0
06/11/2009 17:00,6,11,4,17,0,28.3,77,0,0,1.0211e+07,22.4002,22.4002,22.4002,22.4002,0,0,0,0
06/11/2009 18:00,6,11,4,18,0,27.8,79,0,0,1.0211e+07,22.4002,22.4002,22.4002,22.4002,0,0,0,0
06/11/2009 19:00,6,11,4,19,0,27.8,77,0,0,1.0211e+07,22.4002,22.4002,22.4002,22.4002,0,0,0,0
06/11/2009 20:00,6,11,4,20,0,26.7,82,0,0,1.35828e+07,22.4002,22.4002,22.4002,22.4002,0,0,0,0
06/11/2009 21:00,6,11,4,21,0,25.6,87,0,0,1.35828e+07,22.4002,22.4002,22.4002,22.4002,0,0,0,0
06/11/2009 22:00,6,11,4,22,0,25,90,0,0,1.35828e+07,22.4002,22.4002,22.4002,22.4002,0,0,0,0
06/11/2009 23:00,6,11,4,23,0,24.4,94,0,0,1.35828e+07,22.4002,22.4002,22.4002,22.4002,0,0,0,0
06/12/2009 00:00,6,12,5,0,0,23.9,96,0,0,1.35828e+07,22.4002,22.4002,22.4002,22.4002,0,0,0,0
06/12/2009 01:00,6,12,5,1,0,22.8,100,0,0,2.13249e+07,22.4002,22.4002,22.4002,22.4002,0,0,0,0
06/12/2009 02:00,6,12,5,2,0,22.8,100,0,0,2.13249e+07,22.4002,22.4002,22.4002,22.4002,0,0,0,0
06/12/2009 03:00,6,12,5,3,0,22.8,96,0,0,2.13249e+07,22.4002,22.4002,22.4002,22.4002,0,0,0,0
06/12/2009 04:00,6,12,5,4,0,22.8,96,0,0,2.13249e+07,22.4002,22.4002,22.4002,22.4002,0,0,0,0
06/12/2009 05:00,6,12,5,5,0,23.3,97,0,0,2.13249e+07,22.4002,22.4002,22.4002,22.4002,0,0,0,0
06/12/2009 06:00,6,12,5,6,0,23.3,97,0,0,1.96922e+07,22.4002,22.4002,22.4002,22.4002,0,0,0,0
06/12/2009 07:00,6,12,5,7,0,25,94,0,1.63575e+07,4.0021e+07,22.761,22.761,22.761,17.8654,0,1.27082,0,9.41739e+07
06/12/2009 08:00,6,12,5,8,0,27.2,82,0,1.69052e+07,4.30957e+07,22.676,22.676,22.676,17.8654,0,1.31829,0,9.55053e+07
06/12/2009 09:00,6,12,5,9,0,28.3,74,0,1.8123e+07,6.54136e+07,22.5455,22.5455,22.5455,17.8654,0,1.42685,0,1.00516e+08
06/12/2009 10:00,6,12,5,10,0,29.4,68,0,1.69969e+07,6.39753e+07,22.4609,22.4609,22.4609,17.8654,0,1.32736,0,9.18103e+07
06/12/2009 11:00,6,12,5,11,0,30.6,65,0,1.62447e+07,6.30158e+07,22.4143,22.4143,22.4143,17.8654,0,1.26142,0,8.635e+07
06/12/2009 12:00,6,12,5,12,0,31.1,59,0,1.56861e+07,6.2306e+07,22.3942,22.3942,22.3942,17.8654,0,1.21334,0,8.26895e+07
06/12/2009 13:00,6,12,5,13,0,31.7,56,0,1.49894e+07,5.83974e+07,22.3889,22.3889,22.3889,17.8654,0,1.15231,0,7.84382e+07
06/12/2009 14:00,6,12,5,14,0,31.7,57,0,1.5728e+07,6.23613e+07,22.375,22.375,22.375,17.8654,0,1.21756,0,8.26253e+07
06/12/2009 15:00,6,12,5,15,0,31.1,61,0,1.6203e+07,6.29634e+07,22.374,22.374,22.374,17.8654,0,1.25761,0,8.53244e+07
06/12/2009 16:00,6,12,5,16,0,31.1,59,0,1.67083e+07,6.36097e+07,22.3739,22.3739,22.3739,17.8654,0,1.30207,0,8.83385e+07
06/12/2009 17:00,6,12,5,17,0,31.1,59,0,1.57795e+07,6.2424e+07,22.3741,22.3741,22.3741,17.8654,0,1.22087,0,8.28328e+07
06/12/2009 18:00,6,12,5,18,0,30,63,0,1.29767e+07,4.04818e+07,22.3711,22.3711,22.3711,17.8654,0,0.978733,0,6.63606e+07
06/12/2009 19:00,6,12,5,19,0,28.3,67,0,0,1.32129e+07,22.3679,22.3679,22.3679,22.3679,0,0,0,0
06/12/2009 20:00,6,12,5,20,0,26.7,79,0,0,1.65847e+07,22.3679,22.3679,22.3679,22.3679,0,0,0,0
06/12/2009 21:00,6,12,5,21,0,25.6,87,0,0,1.53339e+07,22.3679,22.3679,22.3679,22.3679,0,0,0,0
06/12/2009 22:00,6,12,5,22,0,23.9,94,0,0,1.53339e+07,22.3679,22.3679,22.3679,22.3679,0,0,0,0
06/12/2009 23:00,6,12,5,23,0,23.3,97,0,0,1.42082e+07,22.3679,22.3679,22.3679,22.3679,0,0,0,0
06/13/2009 00:00,6,13,6,0,0,22.8,96,0,0,1.35828e+07,22.3679,22.3679,22.3679,22.3679,0,0,0,0
06/13/2009 01:00,6,13,6,1,0,21.7,100,0,0,2.13249e+07,22.3679,22.3679,22.3679,22.3679,0,0,0,0
06/13/2009 02:00,6,13,6,2,0,21.7,100,0,0,2.13249e+07,22.3679,22.3679,22.3679,22.3679,0,0,0,0
06/13/2009 03:00,6,13,6,3,0,21.1,100,0,0,2.13249e+07,22.3679,22.3679,22.3679,22.3679,0,0,0,0
06/13/2009 04:00,6,13,6,4,0,20.6,100,0,0,2.13249e+07,22.3679,22.3679,22.3679,22.3679,0,0,0,0
06/13/2009 05:00,6,13,6,5,0,21.1,100,0,0,2.13249e+07,22.3679,22.3679,22.3679,22.3679,0,0,0,0
06/13/2009 06:00,6,13,6,6,0,21.1,100,0,0,1.96922e+07,22.3679,22.3679,22.3679,22.3679,0,0,0,0
06/13/2009 07:00,6,13,6,7,0,24.4,94,0,1.21191e+07,3.46705e+07,22.4858,22.4858,22.4858,17.8654,0,0.915612,0,6.38247e+07
06/13/2009 08:00,6,13,6,8,0,27.2,79,0,1.3287e+07,3.84999e+07,22.4393,22.4393,22.4393,17.8654,0,1.00621,0,6.92631e+07
06/13/2009 09:00,6,13,6,9,0,28.3,72,0,1.55516e+07,6.21365e+07,22.3979,22.3979,22.3979,17.8654,0,1.20138,0,8.19427e+07
06/13/2009 10:00,6,13,6,10,0,28.9,67,0,1.55826e+07,6.21739e+07,22.3852,22.3852,22.3852,17.8654,0,1.20371,0,8.18705e+07
06/13/2009 11:00,6,13,6,11,0,29.4,63,0,1.52997e+07,6.18134e+07,22.3799,22.3799,22.3799,17.8654,0,1.17911,0,8.01024e+07
06/13/2009 12:00,6,13,6,12,0,31.7,59,0,1.53565e+07,6.1887e+07,22.3765,22.3765,22.3765,17.8654,0,1.18464,0,8.04174e+07
06/13/2009 13:00,6,13,6,13,0,27.8,74,0,1.33846e+07,5.63617e+07,22.377,22.377,22.377,17.8654,0,1.01463,0,6.88849e+07
06/13/2009 14:00,6,13,6,14,0,29.4,65,0,1.50632e+07,6.15143e+07,22.3725,22.3725,22.3725,17.8654,0,1.15927,0,7.86259e+07
06/13/2009 15:00,6,13,6,15,0,31.7,52,0,1.60338e+07,6.27473e+07,22.3757,22.3757,22.3757,17.8654,0,1.24251,0,8.43318e+07
06/13/2009 16:00,6,13,6,16,0,31.1,50,0,1.63235e+07,6.31181e+07,22.3753,22.3753,22.3753,17.8654,0,1.26793,0,8.6049e+07
06/13/2009 17:00,6,13,6,17,0,31.1,54,0,1.6148e+07,6.28937e+07,22.3724,22.3724,22.3724,17.8654,0,1.25256,0,8.4952e+07
06/13/2009 18:00,6,13,6,18,0,30,55,0,1.29073e+07,4.03966e+07,22.3679,22.3679,22.3679,17.8654,0,0.973425,0,6.59544e+07
06/13/2009 19:00,6,13,6,19,0,28.4,69,0,0,1.32129e+07,22.3645,22.3645,22.3645,22.3645,0,0,0,0
06/13/2009 20:00,6,13,6,20,0,27.2,74,0,0,1.65847e+07,22.3645,22.3645,22.3645,22.3645,0,0,0,0
06/13/2009 21:00,6,13,6,21,0,26.1,79,0,0,1.53339e+07,22.3645,22.3645,22.3645,22.3645,0,0,0,0
06/13/2009 22:00,6,13,6,22,0,25.6,85,0,0,1.53339e+07,22.3645,22.3645,22.3645,22.3645,0,0,0,0
06/13/2009 23:00,6,13,6,23,0,25.6,85,0,0,1.42082e+07,22.3645,22.3645,22.3645,22.3645,0,0,0,0
06/14/2009 00:00,6,14,0,0,0,25,90,0,0,1.35828e+07,22.3645,22.3645,22.3645,22.3645,0,0,0,0
06/14/2009 01:00,6,14,0,1,0,24.4,94,0,0,2.13249e+07,22.3645,22.3645,22.3645,22.3645,0,0,0,0
06/14/2009 02:00,6,14,0,2,0,24.4,91,0,0,2.13249e+07,22.3645,22.3645,22.3645,22.3645,0,0,0,0
06/14/2009 03:00,6,14,0,3,0,23.9,94,0,0,2.13249e+07,22.3645,22.3645,22.3645,22.3645,0,0,0,0
06/14/2009 04:00,6,14,0,4,0,23.9,94,0,0,2.13249e+07,22.3645,22.3645,22.3645,22.3645,0,0,0,0
06/14/2009 05:00,6,14,0,5,0,23.9,94,0,0,2.13249e+07,22.3645,22.3645,22.3645,22.3645,0,0,0,0
06/14/2009 06:00,6,14,0,6,0,25,84,0,0,1.96922e+07,22.3645,22.3645,22.3645,22.3645,0,0,0,0
06/14/2009 07:00,6,14,0,7,0,26.7,76,0,1.39134e+07,3.69249e+07,22.5938,22.5938,22.5938,17.8654,0,1.06257,0,7.58677e+07
06/14/2009 08:00,6,14,0,8,0,27.8,72,0,1.46165e+07,4.01779e+07,22.5422,22.5422,22.5422,17.8654,0,1.11735,0,7.86669e+07
06/14/2009 09:00,6,14,0,9,0,28.9,65,0,1.69299e+07,6.38862e+07,22.4702,22.4702,22.4702,17.8654,0,1.32012,0,9.14824e+07
06/14/2009 10:00,6,14,0,10,0,29.4,63,0,1.61773e+07,6.29276e+07,22.4248,22.4248,22.4248,17.8654,0,1.25466,0,8.60882e+07
06/14/2009 11:00,6,14,0,11,0,30,59,0,1.60279e+07,6.27385e+07,22.4075,22.4075,22.4075,17.8654,0,1.24205,0,8.48943e+07
06/14/2009 12:00,6,14,0,12,0,31.1,57,0,1.57108e+07,6.23365e+07,22.396,22.396,22.396,17.8654,0,1.21509,0,8.28407e+07
06/14/2009 13:00,6,14,0,13,0,31.1,54,0,1.46223e+07,5.79303e+07,22.386,22.386,22.386,17.8654,0,1.12027,0,7.62085e+07
06/14/2009 14:00,6,14,0,14,0,31.1,57,0,1.55303e+07,6.21091e+07,22.3718,22.3718,22.3718,17.8654,0,1.20006,0,8.13803e+07
06/14/2009 15:00,6,14,0,15,0,31.1,57,0,1.58556e+07,6.2523e+07,22.3703,22.3703,22.3703,17.8654,0,1.22834,0,8.32692e+07
06/14/2009 16:00,6,14,0,16,0,30.6,57,0,1.5759e+07,6.23993e+07,22.3705,22.3705,22.3705,17.8654,0,1.21966,0,8.26847e+07
06/14/2009 17:00,6,14,0,17,0,30,57,0,1.63824e+07,6.3194e+07,22.3719,22.3719,22.3719,17.8654,0,1.27345,0,8.63583e+07
06/14/2009 18:00,6,14,0,18,0,28.9,65,0,1.29665e+07,4.04705e+07,22.3711,22.3711,22.3711,17.8654,0,0.978259,0,6.63287e+07
06/14/2009 19:00,6,14,0,19,0,27.8,67,0,0,1.32129e+07,22.3711,22.3711,22.3711,22.3711,0,0,0,0
06/14/2009 20:00,6,14,0,20,0,26.7,76,0,0,1.65847e+07,22.3711,22.3711,22.3711,22.3711,0,0,0,0
06/14/2009 21:00,6,14,0,21,0,26.7,76,0,0,1.53339e+07,22.3711,22.3711,22.3711,22.3711,0,0,0,0
06/14/2009 22:00,6,14,0,22,0,26.1,79,0,0,1.53339e+07,22.3711,22.3711,22.3711,22.3711,0,0,0,0
06/14/2009 23:00,6,14,0,23,0,25.6,82,0,0,1.42082e+07,22.3711,22.3711,22.3711,22.3711,0,0,0,0
06/15/2009 00:00,6,15,1,0,0,24.4,88,0,0,1.35828e+07,22.3711,22.3711,22.3711,22.3711,0,0,0,0
06/15/2009 01:00,6,15,1,1,0,24.4,88,0,0,2.13249e+07,22.3711,22.3711,22.3711,22.3711,0,0,0,0
06/15/2009 02:00,6,15,1,2,0,23.9,90,0,0,2.13249e+07,22.3711,22.3711,22.3711,22.3711,0,0,0,0
06/15/2009 03:00,6,15,1,3,0,23.9,90,0,0,2.13249e+07,22.3711,22.3711,22.3711,22.3711,0,0,0,0
06/15/2009 04:00,6,15,1,4,0,23.9,90,0,0,2.13249e+07,22.3711,22.3711,22.3711,22.3711,0,0,0,0
06/15/2009 05:00,6,15,1,5,0,22.8,96,0,0,2.13249e+07,22.3711,22.3711,22.3711,22.3711,0,0,0,0
06/15/2009 06:00,6,15,1,6,0,23.3,94,0,0,1.96922e+07,22.3711,22.3711,22.3711,22.3711,0,0,0,0
06/15/2009 07:00,6,15,1,7,0,25.6,87,0,1.33279e+07,3.61896e+07,22.5315,22.5315,22.5315,17.8654,0,1.0148,0,7.14565e+07
06/15/2009 08:00,6,15,1,8,0,27.2,79,0,1.4012e+07,3.94147e+07,22.4891,22.4891,22.4891,17.8654,0,1.06671,0,7.424e+07
06/15/2009 09:00,6,15,1,9,0,27.8,74,0,1.64456e+07,6.32719e+07,22.4367,22.4367,22.4367,17.8654,0,1.27858,0,8.79563e+07
06/15/2009 10:00,6,15,1,10,0,30,63,0,1.62946e+07,6.30802e+07,22.4056,22.4056,22.4056,17.8654,0,1.26576,0,8.64813e+07
06/15/2009 11:00,6,15,1,11,0,31.1,55,0,1.59032e+07,6.25815e+07,22.3877,22.3877,22.3877,17.8654,0,1.2317,0,8.38203e+07
06/15/2009 12:00,6,15,1,12,0,30.6,57,0,1.53633e+07,6.18953e+07,22.3805,22.3805,22.3805,17.8654,0,1.18521,0,8.05277e+07
06/15/2009 13:00,6,15,1,13,0,31.1,55,0,1.45993e+07,5.79019e+07,22.3761,22.3761,22.3761,17.8654,0,1.11857,0,7.59255e+07
06/15/2009 14:00,6,15,1,14,0,32.8,47,0,1.56241e+07,6.22289e+07,22.3666,22.3666,22.3666,17.8654,0,1.20844,0,8.18542e+07
06/15/2009 15:00,6,15,1,15,0,33.3,47,0,1.64562e+07,6.32873e+07,22.3676,22.3676,22.3676,17.8654,0,1.28015,0,8.67293e+07
06/15/2009 16:00,6,15,1,16,0,31.7,48,0,1.66965e+07,6.35948e+07,22.368,22.368,22.368,17.8654,0,1.30125,0,8.8168e+07
06/15/2009 17:00,6,15,1,17,0,31.1,52,0,1.61256e+07,6.28657e+07,22.3689,22.3689,22.3689,17.8654,0,1.25134,0,8.48035e+07
06/15/2009 18:00,6,15,1,18,0,30,61,0,1.17485e+07,3.89301e+07,22.3662,22.3662,22.3662,17.8654,0,0.876379,0,5.93558e+07
06/15/2009 19:00,6,15,1,19,0,28.3,70,0,0,1.32129e+07,22.3615,22.3615,22.3615,22.3615,0,0,0,0
06/15/2009 20:00,6,15,1,20,0,27.2,72,0,0,1.65847e+07,22.3615,22.3615,22.3615,22.3615,0,0,0,0
06/15/2009 21:00,6,15,1,21,0,26.1,77,0,0,1.53339e+07,22.3615,22.3615,22.3615,22.3615,0,0,0,0
06/15/2009 22:00,6,15,1,22,0,26.1,79,0,0,1.53339e+07,22.3615,22.3615,22.3615,22.3615,0,0,0,0
06/15/2009 23:00,6,15,1,23,0,25.6,85,0,0,1.42082e+07,22.3615,22.3615,22.3615,22.3615,0,0,0,0
06/16/2009 00:00,6,16,2,0,0,25.6,85,0,0,1.35828e+07,22.3615,22.3615,22.3615,22.3615,0,0,0,0
06/16/2009 01:00,6,16,2,1,0,25,88,0,0,2.13249e+07,22.3615,22.3615,22.3615,22.3615,0,0,0,0
06/16/2009 02:00,6,16,2,2,0,24.4,91,0,0,2.13249e+07,22.3615,22.3615,22.3615,22.3615,0,0,0,0
06/16/2009 03:00,6,16,2,3,0,24.4,91,0,0,2.13249e+07,22.3615,22.3615,22.3615,22.3615,0,0,0,0
06/16/2009 04:00,6,16,2,4,0,24.4,91,0,0,2.13249e+07,22.3615,22.3615,22.3615,22.3615,0,0,0,0
06/16/2009 05:00,6,16,2,5,0,23.3,97,0,0,2.13249e+07,22.3615,22.3615,22.3615,22.3615,0,0,0,0
06/16/2009 06:00,6,16,2,6,0,23.9,94,0,0,1.96922e+07,22.3615,22.3615,22.3615,22.3615,0,0,0,0
06/16/2009 07:00,6,16,2,7,0,26.1,85,0,1.35935e+07,3.65221e+07,22.5755,22.5755,22.5755,17.8654,0,1.03621,0,7.36873e+07
06/16/2009 08:00,6,16,2,8,0,27.2,79,0,1.36314e+07,3.89241e+07,22.5277,22.5277,22.5277,17.8654,0,1.03205,0,7.24318e+07
06/16/2009 09:00,6,16,2,9,0,29.4,70,0,1.71174e+07,6.41285e+07,22.4565,22.4565,22.4565,17.8654,0,1.33776,0,9.24415e+07
06/16/2009 10:00,6,16,2,10,0,29.4,72,0,1.63877e+07,6.31974e+07,22.4168,22.4168,22.4168,17.8654,0,1.27365,0,8.72331e+07
06/16/2009 11:00,6,16,2,11,0,30,63,0,1.56883e+07,6.23071e+07,22.4065,22.4065,22.4065,17.8654,0,1.21288,0,8.28829e+07
06/16/2009 12:00,6,16,2,12,0,32.2,56,0,1.60091e+07,6.27177e+07,22.3972,22.3972,22.3972,17.8654,0,1.2416,0,8.46713e+07
06/16/2009 13:00,6,16,2,13,0,31.7,57,0,1.47862e+07,5.81388e+07,22.3866,22.3866,22.3866,17.8654,0,1.1346,0,7.71948e+07
06/16/2009 14:00,6,16,2,14,0,32.2,58,0,1.59567e+07,6.26531e+07,22.3717,22.3717,22.3717,17.8654,0,1.23766,0,8.39286e+07
06/16/2009 15:00,6,16,2,15,0,31.7,57,0,1.63904e+07,6.32033e+07,22.3743,22.3743,22.3743,17.8654,0,1.27442,0,8.64695e+07
06/16/2009 16:00,6,16,2,16,0,32.2,56,0,1.65963e+07,6.3466e+07,22.3758,22.3758,22.3758,17.8654,0,1.29249,0,8.77258e+07
06/16/2009 17:00,6,16,2,17,0,30.6,59,0,1.66981e+07,6.35971e+07,22.3768,22.3768,22.3768,17.8654,0,1.30138,0,8.83474e+07
06/16/2009 18:00,6,16,2,18,0,31.1,57,0,1.29044e+07,4.03887e+07,22.3734,22.3734,22.3734,17.8654,0,0.972435,0,6.59668e+07
06/16/2009 19:00,6,16,2,19,0,28.9,72,0,0,1.32129e+07,22.37,22.37,22.37,22.37,0,0,0,0
06/16/2009 20:00,6,16,2,20,0,27.8,74,0,0,1.65847e+07,22.37,22.37,22.37,22.37,0,0,0,0
06/16/2009 21:00,6,16,2,21,0,27.2,82,0,0,1.53339e+07,22.37,22.37,22.37,22.37,0,0,0,0
06/16/2009 22:00,6,16,2,22,0,26.7,85,0,0,1.53339e+07,22.37,22.37,22.37,22.37,0,0,0,0
06/16/2009 23:00,6,16,2,23,0,26.7,82,0,0,1.42082e+07,22.37,22.37,22.37,22.37,0,0,0,0
06/17/2009 00:00,6,17,3,0,0,26.1,85,0,0,1.35828e+07,22.37,22.37,22.37,22.37,0,0,0,0
06/17/2009 01:00,6,17,3,1,0,26.1,85,0,0,1.24691e+07,22.37,22.37,22.37,22.37,0,0,0,0
06/17/2009 02:00,6,17,3,2,0,26.1,85,0,0,1.24691e+07,22.37,22.37,22.37,22.37,0,0,0,0
06/17/2009 03:00,6,17,3,3,0,26.1,85,0,0,1.24691e+07,22.37,22.37,22.37,22.37,0,0,0,0
06/17/2009 04:00,6,17,3,4,0,25,88,0,0,1.24691e+07,22.37,22.37,22.37,22.37,0,0,0,0
06/17/2009 05:00,6,17,3,5,0,25,88,0,0,1.24691e+07,22.37,22.37,22.37,22.37,0,0,0,0
06/17/2009 06:00,6,17,3,6,0,25,90,0,0,1.0211e+07,22.37,22.37,22.37,22.37,0,0,0,0
06/17/2009 07:00,6,17,3,7,0,27.2,82,0,0,1.0211e+07,22.37,22.37,22.37,22.37,0,0,0,0
06/17/2009 08:00,6,17,3,8,0,28.3,77,0,0,1.0211e+07,22.37,22.37,22.37,22.37,0,0,0,0
06/17/2009 09:00,6,17,3,9,0,29.4,72,0,0,1.0211e+07,22.37,22.37,22.37,22.37,0,0,0,0
06/17/2009 10:00,6,17,3,10,0,28.9,74,0,0,1.0211e+07,22.37,22.37,22.37,22.37,0,0,0,0
06/17/2009 11:00,6,17,3,11,0,31.7,63,0,0,1.0211e+07,22.37,22.37,22.37,22.37,0,0,0,0
06/17/2009 12:00,6,17,3,12,0,28.3,77,0,0,1.0211e+07,22.37,22.37,22.37,22.37,0,0,0,0
06/17/2009 13:00,6,17,3,13,0,22.2,87,0,0,1.0211e+07,22.37,22.37,22.37,22.37,0,0,0,0
06/17/2009 14:00,6,17,3,14,0,22.8,96,0,0,1.0211e+07,22.37,22.37,22.37,22.37,0,0,0,0
06/17/2009 15:00,6,17,3,15,0,24.4,94,0,0,1.0211e+07,22.37,22.37,22.37,22.37,0,0,0,0
06/17/2009 16:00,6,17,3,16,0,25.6,90,0,0,1.0211e+07,22.37,22.37,22.37,22.37,0,0,0,0
06/17/2009 17:00,6,17,3,17,0,26.7,87,0,0,1.0211e+07,22.37,22.37,22.37,22.37,0,0,0,0
06/17/2009 18:00,6,17,3,18,0,26.7,85,0,0,1.0211e+07,22.37,22.37,22.37,22.37,0,0,0,0
06/17/2009 19:00,6,17,3,19,0,25.6,85,0,0,1.0211e+07,22.37,22.37,22.37,22.37,0,0,0,0
06/17/2009 20:00,6,17,3,20,0,25,88,0,0,1.35828e+07,22.37,22.37,22.37,22.37,0,0,0,0
06/17/2009 21:00,6,17,3,21,0,25,88,0,0,1.35828e+07,22.37,22.37,22.37,22.37,0,0,0,0
06/17/2009 22:00,6,17,3,22,0,24.4,88,0,0,1.35828e+07,22.37,22.37,22.37,22.37,0,0,0,0
06/17/2009 23:00,6,17,3,23,0,24.4,85,0,0,1.35828e+07,22.37,22.37,22.37,22.37,0,0,0,0
06/18/2009 00:00,6,18,4,0,0,23.3,94,0,0,1.35828e+07,22.37,22.37,22.37,22.37,0,0,0,0
06/18/2009 01:00,6,18,4,1,0,22.8,96,0,0,1.24691e+07,22.37,22.37,22.37,22.37,0,0,0,0
06/18/2009 02:00,6,18,4,2,0,22.8,96,0,0,1.24691e+07,22.37,22.37,22.37,22.37,0,0,0,0
06/18/2009 03:00,6,18,4,3,0,22.8,96,0,0,1.24691e+07,22.37,22.37,22.37,22.37,0,0,0,0
06/18/2009 04:00,6,18,4,4,0,22.8,94,0,0,1.24691e+07,22.37,22.37,22.37,22.37,0,0,0,0
06/18/2009 05:00,6,18,4,5,0,22.8,96,0,0,1.24691e+07,22.37,22.37,22.37,22.37,0,0,0,0
06/18/2009 06:00,6,18,4,6,0,22.8,96,0,0,1.0211e+07,22.37,22.37,22.37,22.37,0,0,0,0
06/18/2009 07:00,6,18,4,7,0,23.9,94,0,0,1.0211e+07,22.37,22.37,22.37,22.37,0,0,0,0
06/18/2009 08:00,6,18,4,8,0,24.4,94,0,0,1.0211e+07,22.37,22.37,22.37,22.37,0,0,0,0
06/18/2009 09:00,6,18,4,9,0,25.6,90,0,0,1.0211e+07,22.37,22.37,22.37,22.37,0,0,0,0
06/18/2009 10:00,6,18,4,10,0,23.9,88,0,0,1.0211e+07,22.37,22.37,22.37,22.37,0,0,0,0
06/18/2009 11:00,6,18,4,11,0,25,84,0,0,1.0211e+07,22.37,22.37,22.37,22.37,0,0,0,0
06/18/2009 12:00,6,18,4,12,0,27.2,77,0,0,1.0211e+07,22.37,22.37,22.37,22.37,0,0,0,0
06/18/2009 13:00,6,18,4,13,0,30.6,68,0,0,1.0211e+07,22.37,22.37,22.37,22.37,0,0,0,0
06/18/2009 14:00,6,18,4,14,0,31.1,59,0,0,1.0211e+07,22.37,22.37,22.37,22.37,0,0,0,0
06/18/2009 15:00,6,18,4,15,0,31.7,68,0,0,1.0211e+07,22.37,22.37,22.37,22.37,0,0,0,0
06/18/2009 16:00,6,18,4,16,0,30,70,0,86593.4,1.03095e+07,22.401,22.401,22.401,19.3669,0,0.00377084,0,257981
06/18/2009 17:00,6,18,4,17,0,30,72,0,665713,1.10136e+07,22.7508,22.7508,22.7508,17.8654,0,0.0431566,0,3.17261e+06
06/18/2009 18:00,6,18,4,18,0,29.2,73,0,0,1.0211e+07,22.9415,22.9415,22.9415,22.9415,0,0,0,0
06/18/2009 19:00,6,18,4,19,0,28.3,77,0,0,1.0211e+07,22.9415,22.9415,22.9415,22.9415,0,0,0,0
06/18/2009 20:00,6,18,4,20,0,27.2,85,0,0,1.35828e+07,22.9415,22.9415,22.9415,22.9415,0,0,0,0
06/18/2009 21:00,6,18,4,21,0,27.2,85,0,0,1.35828e+07,22.9415,22.9415,22.9415,22.9415,0,0,0,0
06/18/2009 22:00,6,18,4,22,0,26.7,87,0,0,1.35828e+07,22.9415,22.9415,22.9415,22.9415,0,0,0,0
06/18/2009 23:00,6,18,4,23,0,26.1,94,0,0,1.35828e+07,22.9415,22.9415,22.9415,22.9415,0,0,0,0
06/19/2009 00:00,6,19,5,0,0,26.1,94,0,0,1.35828e+07,22.9415,22.9415,22.9415,22.9415,0,0,0,0
06/19/2009 01:00,6,19,5,1,0,25.6,96,0,0,2.13249e+07,22.9415,22.9415,22.9415,22.9415,0,0,0,0
06/19/2009 02:00,6,19,5,2,0,25,96,0,0,2.13249e+07,22.9415,22.9415,22.9415,22.9415,0,0,0,0
06/19/2009 03:00,6,19,5,3,0,24.4,100,0,0,2.13249e+07,22.9415,22.9415,22.9415,22.9415,0,0,0,0
06/19/2009 04:00,6,19,5,4,0,23.9,100,0,0,2.13249e+07,22.9415,22.9415,22.9415,22.9415,0,0,0,0
06/19/2009 05:00,6,19,5,5,0,25,96,0,0,2.13249e+07,22.9415,22.9415,22.9415,22.9415,0,0,0,0
06/19/2009 06:00,6,19,5,6,0,25,96,0,0,1.96922e+07,22.9415,22.9415,22.9415,22.9415,0,0,0,0
06/19/2009 07:00,6,19,5,7,0,26.7,90,0,1.73568e+07,4.12923e+07,22.7611,22.7611,22.7611,17.8654,0,1.35775,0,1.00679e+08
06/19/2009 08:00,6,19,5,8,0,27.8,82,0,1.81664e+07,4.47021e+07,22.6397,22.6397,22.6397,17.8654,0,1.42891,0,1.02751e+08
06/19/2009 09:00,6,19,5,9,0,30,72,0,1.87162e+07,6.61764e+07,22.498,22.498,22.498,17.8654,0,1.48117,0,1.0331e+08
06/19/2009 10:00,6,19,5,10,0,30.6,65,0,1.76785e+07,6.4848e+07,22.4259,22.4259,22.4259,17.8654,0,1.38862,0,9.53037e+07
06/19/2009 11:00,6,19,5,11,0,31.1,68,0,1.65916e+07,6.34606e+07,22.3956,22.3956,22.3956,17.8654,0,1.29295,0,8.81427e+07
06/19/2009 12:00,6,19,5,12,0,30,67,0,1.62048e+07,6.29679e+07,22.3897,22.3897,22.3897,17.8654,0,1.25918,0,8.57271e+07
06/19/2009 13:00,6,19,5,13,0,26.7,90,0,1.46755e+07,5.79983e+07,22.3843,22.3843,22.3843,17.8654,0,1.12523,0,7.65163e+07
06/19/2009 14:00,6,19,5,14,0,29.4,75,0,1.58306e+07,6.24922e+07,22.3699,22.3699,22.3699,17.8654,0,1.22671,0,8.31528e+07
06/19/2009 15:00,6,19,5,15,0,30.6,68,0,1.62949e+07,6.30836e+07,22.3699,22.3699,22.3699,17.8654,0,1.26716,0,8.58927e+07
06/19/2009 16:00,6,19,5,16,0,31.1,63,0,1.67112e+07,6.36132e+07,22.3727,22.3727,22.3727,17.8654,0,1.30277,0,8.83622e+07
06/19/2009 17:00,6,19,5,17,0,29.4,70,0,1.64268e+07,6.32497e+07,22.3751,22.3751,22.3751,17.8654,0,1.27751,0,8.66953e+07
06/19/2009 18:00,6,19,5,18,0,29.4,70,0,1.31832e+07,4.07434e+07,22.3761,22.3761,22.3761,17.8654,0,0.996358,0,6.76307e+07
06/19/2009 19:00,6,19,5,19,0,28.3,74,0,0,1.32129e+07,22.3761,22.3761,22.3761,22.3761,0,0,0,0
06/19/2009 20:00,6,19,5,20,0,27.2,82,0,0,1.65847e+07,22.3761,22.3761,22.3761,22.3761,0,0,0,0
06/19/2009 21:00,6,19,5,21,0,27.2,82,0,0,1.53339e+07,22.3761,22.3761,22.3761,22.3761,0,0,0,0
06/19/2009 22:00,6,19,5,22,0,26.7,85,0,0,1.53339e+07,22.3761,22.3761,22.3761,22.3761,0,0,0,0
06/19/2009 23:00,6,19,5,23,0,26.7,85,0,0,1.42082e+07,22.3761,22.3761,22.3761,22.3761,0,0,0,0
06/20/2009 00:00,6,20,6,0,0,26.1,88,0,0,1.35828e+07,22.3761,22.3761,22.3761,22.3761,0,0,0,0
06/20/2009 01:00,6,20,6,1,0,25.6,90,0,0,2.13249e+07,22.3761,22.3761,22.3761,22.3761,0,0,0,0
06/20/2009 02:00,6,20,6,2,0,25.6,90,0,0,2.13249e+07,22.3761,22.3761,22.3761,22.3761,0,0,0,0
06/20/2009 03:00,6,20,6,3,0,25.6,90,0,0,2.13249e+07,22.3761,22.3761,22.3761,22.3761,0,0,0,0
06/20/2009 04:00,6,20,6,4,0,25.6,90,0,0,2.13249e+07,22.3761,22.3761,22.3761,22.3761,0,0,0,0
06/20/2009 05:00,6,20,6,5,0,25.6,90,0,0,2.13249e+07,22.3761,22.3761,22.3761,22.3761,0,0,0,0
06/20/2009 06:00,6,20,6,6,0,25,94,0,0,1.96922e+07,22.3761,22.3761,22.3761,22.3761,0,0,0,0
06/20/2009 07:00,6,20,6,7,0,26.7,87,0,1.46808e+07,3.78945e+07,22.628,22.628,22.628,17.8654,0,1.12715,0,8.11028e+07
06/20/2009 08:00,6,20,6,8,0,27.8,82,0,1.5795e+07,4.16779e+07,22.5704,22.5704,22.5704,17.8654,0,1.22007,0,8.64264e+07
06/20/2009 09:00,6,20,6,9,0,29,70,0,1.75339e+07,6.46577e+07,22.4835,22.4835,22.4835,17.8654,0,1.37377,0,9.54782e+07
06/20/2009 10:00,6,20,6,10,0,29.4,68,0,1.70666e+07,6.40617e+07,22.4512,22.4512,22.4512,17.8654,0,1.33291,0,9.19815e+07
06/20/2009 11:00,6,20,6,11,0,31.7,63,0,1.6642e+07,6.3523e+07,22.4211,22.4211,22.4211,17.8654,0,1.29664,0,8.88942e+07
06/20/2009 12:00,6,20,6,12,0,32.2,59,0,1.5963e+07,6.26586e+07,22.3964,22.3964,22.3964,17.8654,0,1.23753,0,8.43782e+07
06/20/2009 13:00,6,20,6,13,0,32.8,57,0,1.52616e+07,5.87439e+07,22.3843,22.3843,22.3843,17.8654,0,1.176,0,7.99701e+07
06/20/2009 14:00,6,20,6,14,0,33.3,54,0,1.60963e+07,6.28312e+07,22.3711,22.3711,22.3711,17.8654,0,1.24998,0,8.47515e+07
06/20/2009 15:00,6,20,6,15,0,31.7,57,0,1.64203e+07,6.32426e+07,22.3706,22.3706,22.3706,17.8654,0,1.27763,0,8.66161e+07
06/20/2009 16:00,6,20,6,16,0,30.6,65,0,1.66328e+07,6.35131e+07,22.37,22.37,22.37,17.8654,0,1.2957,0,8.78303e+07
06/20/2009 17:00,6,20,6,17,0,32.2,56,0,1.69639e+07,6.39386e+07,22.3705,22.3705,22.3705,17.8654,0,1.3254,0,8.98527e+07
06/20/2009 18:00,6,20,6,18,0,30.6,61,0,1.34309e+07,4.10583e+07,22.3687,22.3687,22.3687,17.8654,0,1.01773,0,6.89682e+07
06/20/2009 19:00,6,20,6,19,0,28.9,67,0,0,1.32129e+07,22.3653,22.3653,22.3653,22.3653,0,0,0,0
06/20/2009 20:00,6,20,6,20,0,27.8,74,0,0,1.65847e+07,22.3653,22.3653,22.3653,22.3653,0,0,0,0
06/20/2009 21:00,6,20,6,21,0,27.2,77,0,0,1.53339e+07,22.3653,22.3653,22.3653,22.3653,0,0,0,0
06/20/2009 22:00,6,20,6,22,0,26.7,82,0,0,1.53339e+07,22.3653,22.3653,22.3653,22.3653,0,0,0,0
06/20/2009 23:00,6,20,6,23,0,26.1,85,0,0,1.42082e+07,22.3653,22.3653,22.3653,22.3653,0,0,0,0
06/21/2009 00:00,6,21,0,0,0,25.6,90,0,0,1.35828e+07,22.3653,22.3653,22.3653,22.3653,0,0,0,0
06/21/2009 01:00,6,21,0,1,0,25.6,90,0,0,2.13249e+07,22.3653,22.3653,22.3653,22.3653,0,0,0,0
06/21/2009 02:00,6,21,0,2,0,25.6,90,0,0,2.13249e+07,22.3653,22.3653,22.3653,22.3653,0,0,0,0
06/21/2009 03:00,6,21,0,3,0,25.6,90,0,0,2.13249e+07,22.3653,22.3653,22.3653,22.3653,0,0,0,0
06/21/2009 04:00,6,21,0,4,0,25.6,87,0,0,2.13249e+07,22.3653,22.3653,22.3653,22.3653,0,0,0,0
06/21/2009 05:00,6,21,0,5,0,25,90,0,0,2.13249e+07,22.3653,22.3653,22.3653,22.3653,0,0,0,0
06/21/2009 06:00,6,21,0,6,0,25,90,0,0,1.96922e+07,22.3653,22.3653,22.3653,22.3653,0,0,0,0
06/21/2009 07:00,6,21,0,7,0,26.7,85,0,1.43487e+07,3.74744e+07,22.6011,22.6011,22.6011,17.8654,0,1.09911,0,7.86095e+07
06/21/2009 08:00,6,21,0,8,0,28.3,74,0,1.53994e+07,4.11721e+07,22.5478,22.5478,22.5478,17.8654,0,1.18497,0,8.35311e+07
06/21/2009 09:00,6,21,0,9,0,29.4,68,0,1.7559e+07,6.46933e+07,22.4697,22.4697,22.4697,17.8654,0,1.37697,0,9.54118e+07
06/21/2009 10:00,6,21,0,10,0,31.1,63,0,1.71712e+07,6.41992e+07,22.4227,22.4227,22.4227,17.8654,0,1.34323,0,9.21242e+07
06/21/2009 11:00,6,21,0,11,0,31.7,61,0,1.66752e+07,6.35661e+07,22.405,22.405,22.405,17.8654,0,1.29976,0,8.87903e+07
06/21/2009 12:00,6,21,0,12,0,32.2,54,0,1.62585e+07,6.3036e+07,22.3923,22.3923,22.3923,17.8654,0,1.26364,0,8.60824e+07
06/21/2009 13:00,6,21,0,13,0,32.8,54,0,1.53261e+07,5.8826e+07,22.3811,22.3811,22.3811,17.8654,0,1.18165,0,8.02969e+07
06/21/2009 14:00,6,21,0,14,0,32.8,52,0,1.60524e+07,6.27753e+07,22.3662,22.3662,22.3662,17.8654,0,1.2462,0,8.44027e+07
06/21/2009 15:00,6,21,0,15,0,33.3,51,0,1.67271e+07,6.36338e+07,22.3672,22.3672,22.3672,17.8654,0,1.30431,0,8.83591e+07
06/21/2009 16:00,6,21,0,16,0,32.2,54,0,1.7038e+07,6.40326e+07,22.3666,22.3666,22.3666,17.8654,0,1.33188,0,9.02142e+07
06/21/2009 17:00,6,21,0,17,0,32.2,52,0,1.66937e+07,6.35912e+07,22.3672,22.3672,22.3672,17.8654,0,1.3015,0,8.81689e+07
06/21/2009 18:00,6,21,0,18,0,30.6,61,0,1.33711e+07,4.0981e+07,22.3635,22.3635,22.3635,17.8654,0,1.01235,0,6.8524e+07
06/21/2009 19:00,6,21,0,19,0,29.4,65,0,0,1.32129e+07,22.3602,22.3602,22.3602,22.3602,0,0,0,0
06/21/2009 20:00,6,21,0,20,0,28.3,67,0,0,1.65847e+07,22.3602,22.3602,22.3602,22.3602,0,0,0,0
06/21/2009 21:00,6,21,0,21,0,27.2,74,0,0,1.53339e+07,22.3602,22.3602,22.3602,22.3602,0,0,0,0
06/21/2009 22:00,6,21,0,22,0,26.1,85,0,0,1.53339e+07,22.3602,22.3602,22.3602,22.3602,0,0,0,0
06/21/2009 23:00,6,21,0,23,0,25.6,87,0,0,1.42082e+07,22.3602,22.3602,22.3602,22.3602,0,0,0,0
06/22/2009 00:00,6,22,1,0,0,25,90,0,0,1.35828e+07,22.3602,22.3602,22.3602,22.3602,0,0,0,0
06/22/2009 01:00,6,22,1,1,0,25,90,0,0,2.13249e+07,22.3602,22.3602,22.3602,22.3602,0,0,0,0
06/22/2009 02:00,6,22,1,2,0,25,90,0,0,2.13249e+07,22.3602,22.3602,22.3602,22.3602,0,0,0,0
06/22/2009 03:00,6,22,1,3,0,24.4,94,0,0,2.13249e+07,22.3602,22.3602,22.3602,22.3602,0,0,0,0
06/22/2009 04:00,6,22,1,4,0,25,90,0,0,2.13249e+07,22.3602,22.3602,22.3602,22.3602,0,0,0,0
06/22/2009 05:00,6,22,1,5,0,23.9,94,0,0,2.13249e+07,22.3602,22.3602,22.3602,22.3602,0,0,0,0
06/22/2009 06:00,6,22,1,6,0,24.4,91,0,0,1.96922e+07,22.3602,22.3602,22.3602,22.3602,0,0,0,0
06/22/2009 07:00,6,22,1,7,0,26.1,85,0,1.33427e+07,3.62076e+07,22.5265,22.5265,22.5265,17.8654,0,1.01591,0,7.14625e+07
06/22/2009 08:00,6,22,1,8,0,27.8,74,0,1.45796e+07,4.0134e+07,22.4852,22.4852,22.4852,17.8654,0,1.11531,0,7.75603e+07
06/22/2009 09:00,6,22,1,9,0,29.4,65,0,1.70208e+07,6.40074e+07,22.4324,22.4324,22.4324,17.8654,0,1.32985,0,9.13952e+07
06/22/2009 10:00,6,22,1,10,0,30,59,0,1.67657e+07,6.36834e+07,22.4026,22.4026,22.4026,17.8654,0,1.30798,0,8.93059e+07
06/22/2009 11:00,6,22,1,11,0,31.7,52,0,1.62979e+07,6.30852e+07,22.3857,22.3857,22.3857,17.8654,0,1.26657,0,8.61551e+07
06/22/2009 12:00,6,22,1,12,0,32.2,49,0,1.59865e+07,6.26895e+07,22.3817,22.3817,22.3817,17.8654,0,1.23988,0,8.42651e+07
06/22/2009 13:00,6,22,1,13,0,32.8,49,0,1.51413e+07,5.85911e+07,22.3754,22.3754,22.3754,17.8654,0,1.16566,0,7.91105e+07
06/22/2009 14:00,6,22,1,14,0,33.3,49,0,1.61769e+07,6.29345e+07,22.363,22.363,22.363,17.8654,0,1.25725,0,8.50919e+07
06/22/2009 15:00,6,22,1,15,0,32.2,50,0,1.66804e+07,6.35746e+07,22.3631,22.3631,22.3631,17.8654,0,1.30042,0,8.80154e+07
06/22/2009 16:00,6,22,1,16,0,33.3,49,0,1.71349e+07,6.41566e+07,22.3633,22.3633,22.3633,17.8654,0,1.34056,0,9.07353e+07
06/22/2009 17:00,6,22,1,17,0,33.3,47,0,1.73886e+07,6.44827e+07,22.3643,22.3643,22.3643,17.8654,0,1.36351,0,9.23093e+07
06/22/2009 18:00,6,22,1,18,0,31.1,66,0,1.37814e+07,4.15024e+07,22.362,22.362,22.362,17.8654,0,1.04765,0,7.08899e+07
06/22/2009 19:00,6,22,1,19,0,30,65,0,0,1.32129e+07,22.3599,22.3599,22.3599,22.3599,0,0,0,0
06/22/2009 20:00,6,22,1,20,0,28.3,74,0,0,1.65847e+07,22.3599,22.3599,22.3599,22.3599,0,0,0,0
06/22/2009 21:00,6,22,1,21,0,27.2,79,0,0,1.53339e+07,22.3599,22.3599,22.3599,22.3599,0,0,0,0
06/22/2009 22:00,6,22,1,22,0,26.7,79,0,0,1.53339e+07,22.3599,22.3599,22.3599,22.3599,0,0,0,0
06/22/2009 23:00,6,22,1,23,0,26.1,82,0,0,1.42082e+07,22.3599,22.3599,22.3599,22.3599,0,0,0,0
06/23/2009 00:00,6,23,2,0,0,25.6,85,0,0,1.35828e+07,22.3599,22.3599,22.3599,22.3599,0,0,0,0
06/23/2009 01:00,6,23,2,1,0,25.6,85,0,0,2.13249e+07,22.3599,22.3599,22.3599,22.3599,0,0,0,0
06/23/2009 02:00,6,23,2,2,0,25,90,0,0,2.13249e+07,22.3599,22.3599,22.3599,22.3599,0,0,0,0
06/23/2009 03:00,6,23,2,3,0,25,90,0,0,2.13249e+07,22.3599,22.3599,22.3599,22.3599,0,0,0,0
06/23/2009 04:00,6,23,2,4,0,25,90,0,0,2.13249e+07,22.3599,22.3599,22.3599,22.3599,0,0,0,0
06/23/2009 05:00,6,23,2,5,0,24.4,94,0,0,2.13249e+07,22.3599,22.3599,22.3599,22.3599,0,0,0,0
06/23/2009 06:00,6,23,2,6,0,23.9,96,0,0,1.96922e+07,22.3599,22.3599,22.3599,22.3599,0,0,0,0
06/23/2009 07:00,6,23,2,7,0,25.6,90,0,1.24372e+07,3.50657e+07,22.5361,22.5361,22.5361,17.8654,0,0.940552,0,6.63313e+07
06/23/2009 08:00,6,23,2,8,0,26.1,88,0,1.4823e+07,4.04427e+07,22.4954,22.4954,22.4954,17.8654,0,1.13612,0,7.91859e+07
06/23/2009 09:00,6,23,2,9,0,28.9,74,0,1.71572e+07,6.41801e+07,22.4363,22.4363,22.4363,17.8654,0,1.34147,0,9.22736e+07
06/23/2009 10:00,6,23,2,10,0,30,65,0,1.68933e+07,6.38455e+07,22.4036,22.4036,22.4036,17.8654,0,1.31904,0,9.00816e+07
06/23/2009 11:00,6,23,2,11,0,31.7,57,0,1.64488e+07,6.32777e+07,22.3856,22.3856,22.3856,17.8654,0,1.27991,0,8.70609e+07
06/23/2009 12:00,6,23,2,12,0,32.2,58,0,1.60664e+07,6.27915e+07,22.3809,22.3809,22.3809,17.8654,0,1.24693,0,8.47281e+07
06/23/2009 13:00,6,23,2,13,0,32.8,52,0,1.5153e+07,5.86057e+07,22.3767,22.3767,22.3767,17.8654,0,1.16661,0,7.91978e+07
06/23/2009 14:00,6,23,2,14,0,33.3,46,0,1.61622e+07,6.29154e+07,22.3649,22.3649,22.3649,17.8654,0,1.25587,0,8.50337e+07
06/23/2009 15:00,6,23,2,15,0,33.9,40,0,1.68548e+07,6.37975e+07,22.3632,22.3632,22.3632,17.8654,0,1.31587,0,8.9063e+07
06/23/2009 16:00,6,23,2,16,0,34.4,41,0,1.73198e+07,6.43932e+07,22.3636,22.3636,22.3636,17.8654,0,1.35717,0,9.18661e+07
06/23/2009 17:00,6,23,2,17,0,33.3,43,0,1.70724e+07,6.4076e+07,22.3633,22.3633,22.3633,17.8654,0,1.33517,0,9.03716e+07
06/23/2009 18:00,6,23,2,18,0,32.2,49,0,1.29979e+07,4.05067e+07,22.3611,22.3611,22.3611,17.8654,0,0.980614,0,6.63401e+07
06/23/2009 19:00,6,23,2,19,0,30,55,0,0,1.32129e+07,22.3581,22.3581,22.3581,22.3581,0,0,0,0
06/23/2009 20:00,6,23,2,20,0,27.8,58,0,0,1.65847e+07,22.3581,22.3581,22.3581,22.3581,0,0,0,0
06/23/2009 21:00,6,23,2,21,0,26.1,72,0,0,1.53339e+07,22.3581,22.3581,22.3581,22.3581,0,0,0,0
06/23/2009 22:00,6,23,2,22,0,25.6,79,0,0,1.53339e+07,22.3581,22.3581,22.3581,22.3581,0,0,0,0
06/23/2009 23:00,6,23,2,23,0,25,88,0,0,1.42082e+07,22.3581,22.3581,22.3581,22.3581,0,0,0,0
06/24/2009 00:00,6,24,3,0,0,25,88,0,0,1.35828e+07,22.3581,22.3581,22.3581,22.3581,0,0,0,0
06/24/2009 01:00,6,24,3,1,0,23.9,90,0,0,1.24691e+07,22.3581,22.3581,22.3581,22.3581,0,0,0,0
06/24/2009 02:00,6,24,3,2,0,23.9,90,0,0,1.24691e+07,22.3581,22.3581,22.3581,22.3581,0,0,0,0
06/24/2009 03:00,6,24,3,3,0,23.9,90,0,0,1.24691e+07,22.3581,22.3581,22.3581,22.3581,0,0,0,0
06/24/2009 04:00,6,24,3,4,0,23.9,90,0,0,1.24691e+07,22.3581,22.3581,22.3581,22.3581,0,0,0,0
06/24/2009 05:00,6,24,3,5,0,23.3,91,0,0,1.24691e+07,22.3581,22.3581,22.3581,22.3581,0,0,0,0
06/24/2009 06:00,6,24,3,6,0,23.9,90,0,0,1.0211e+07,22.3581,22.3581,22.3581,22.3581,0,0,0,0
06/24/2009 07:00,6,24,3,7,0,25.6,85,0,0,1.0211e+07,22.3581,22.3581,22.3581,22.3581,0,0,0,0
06/24/2009 08:00,6,24,3,8,0,27.2,77,0,0,1.0211e+07,22.3581,22.3581,22.3581,22.3581,0,0,0,0
06/24/2009 09:00,6,24,3,9,0,28.3,72,0,141352,1.03768e+07,22.398,22.398,22.398,19.363,0,0.00777701,0,531989
06/24/2009 10:00,6,24,3,10,0,30,61,0,197130,1.04415e+07,22.5145,22.5145,22.5145,17.8654,0,0.0106267,0,743446
06/24/2009 11:00,6,24,3,11,0,31.1,55,0,0,1.0211e+07,22.5629,22.5629,22.5629,22.5629,0,0,0,0
06/24/2009 12:00,6,24,3,12,0,32.2,52,0,0,1.0211e+07,22.5629,22.5629,22.5629,22.5629,0,0,0,0
06/24/2009 13:00,6,24,3,13,0,32.8,47,0,0,1.0211e+07,22.5629,22.5629,22.5629,22.5629,0,0,0,0
06/24/2009 14:00,6,24,3,14,0,33.3,47,0,0,1.0211e+07,22.5629,22.5629,22.5629,22.5629,0,0,0,0
06/24/2009 15:00,6,24,3,15,0,33.3,46,0,60196.9,1.02792e+07,22.5708,22.5708,22.5708,20.2141,0,0.00253187,0,179389
06/24/2009 16:00,6,24,3,16,0,33.3,47,0,682327,1.10349e+07,22.7053,22.7053,22.7053,17.8654,0,0.0446254,0,3.25001e+06
06/24/2009 17:00,6,24,3,17,0,32.8,50,0,665499,1.10143e+07,22.7997,22.7997,22.7997,17.8654,0,0.043437,0,3.22517e+06
06/24/2009 18:00,6,24,3,18,0,31.7,57,0,534872,1.0854e+07,22.8044,22.8044,22.8044,17.8654,0,0.034104,0,2.53458e+06
06/24/2009 19:00,6,24,3,19,0,29.4,65,0,239861,1.04931e+07,22.7978,22.7978,22.7978,17.8654,0,0.0133302,0,989369
06/24/2009 20:00,6,24,3,20,0,27.8,69,0,0,1.35828e+07,22.796,22.796,22.796,22.796,0,0,0,0
06/24/2009 21:00,6,24,3,21,0,27.2,72,0,0,1.35828e+07,22.796,22.796,22.796,22.796,0,0,0,0
06/24/2009 22:00,6,24,3,22,0,26.1,79,0,0,1.35828e+07,22.796,22.796,22.796,22.796,0,0,0,0
06/24/2009 23:00,6,24,3,23,0,25.6,85,0,0,1.35828e+07,22.796,22.796,22.796,22.796,0,0,0,0
06/25/2009 00:00,6,25,4,0,0,25,88,0,0,1.35828e+07,22.796,22.796,22.796,22.796,0,0,0,0
06/25/2009 01:00,6,25,4,1,0,25,88,0,0,1.24691e+07,22.796,22.796,22.796,22.796,0,0,0,0
06/25/2009 02:00,6,25,4,2,0,24.4,91,0,0,1.24691e+07,22.796,22.796,22.796,22.796,0,0,0,0
06/25/2009 03:00,6,25,4,3,0,25,90,0,0,1.24691e+07,22.796,22.796,22.796,22.796,0,0,0,0
06/25/2009 04:00,6,25,4,4,0,24.4,94,0,0,1.24691e+07,22.796,22.796,22.796,22.796,0,0,0,0
06/25/2009 05:00,6,25,4,5,0,23.9,94,0,0,1.24691e+07,22.796,22.796,22.796,22.796,0,0,0,0
06/25/2009 06:00,6,25,4,6,0,23.3,94,0,0,1.0211e+07,22.796,22.796,22.796,22.796,0,0,0,0
06/25/2009 07:00,6,25,4,7,0,26.1,88,0,0,1.0211e+07,22.796,22.796,22.796,22.796,0,0,0,0
06/25/2009 08:00,6,25,4,8,0,27.8,77,0,185440,1.04305e+07,22.8173,22.8173,22.8173,19.5089,0,0.0108172,0,807026
06/25/2009 09:00,6,25,4,9,0,28.3,72,0,641674,1.09847e+07,22.9006,22.9006,22.9006,17.8654,0,0.0419571,0,3.17887e+06
06/25/2009 10:00,6,25,4,10,0,30.6,59,0,629290,1.09697e+07,22.9252,22.9252,22.9252,17.8654,0,0.04111,0,3.13e+06
06/25/2009 11:00,6,25,4,11,0,32.2,54,0,167778,1.04057e+07,22.91,22.91,22.91,17.8654,0,0.00857741,0,651096
06/25/2009 12:00,6,25,4,12,0,32.8,54,0,0,1.0211e+07,22.9063,22.9063,22.9063,22.9063,0,0,0,0
06/25/2009 13:00,6,25,4,13,0,33.3,51,0,0,1.0211e+07,22.9063,22.9063,22.9063,22.9063,0,0,0,0
06/25/2009 14:00,6,25,4,14,0,31.7,57,0,0,1.0211e+07,22.9063,22.9063,22.9063,22.9063,0,0,0,0
06/25/2009 15:00,6,25,4,15,0,31.1,59,0,296847,1.05628e+07,22.9251,22.9251,22.9251,17.8654,0,0.0173251,0,1.32053e+06
06/25/2009 16:00,6,25,4,16,0,32.8,56,0,1.01166e+06,1.14398e+07,22.9756,22.9756,22.9756,17.8654,0,0.0684423,0,5.2628e+06
06/25/2009 17:00,6,25,4,17,0,32.8,54,0,752598,1.11209e+07,22.9702,22.9702,22.9702,17.8654,0,0.0495787,0,3.80833e+06
06/25/2009 18:00,6,25,4,18,0,31.7,56,0,930554,1.13402e+07,22.926,22.926,22.926,17.8654,0,0.0626173,0,4.76826e+06
06/25/2009 19:00,6,25,4,19,0,29.4,65,0,444544,1.07432e+07,22.8958,22.8958,22.8958,17.8654,0,0.0276367,0,2.09199e+06
06/25/2009 20:00,6,25,4,20,0,28.3,72,0,0,1.35828e+07,22.8834,22.8834,22.8834,22.8834,0,0,0,0
06/25/2009 21:00,6,25,4,21,0,27.2,77,0,0,1.35828e+07,22.8834,22.8834,22.8834,22.8834,0,0,0,0
06/25/2009 22:00,6,25,4,22,0,26.7,79,0,0,1.35828e+07,22.8834,22.8834,22.8834,22.8834,0,0,0,0
06/25/2009 23:00,6,25,4,23,0,26.1,85,0,0,1.35828e+07,22.8834,22.8834,22.8834,22.8834,0,0,0,0
06/26/2009 00:00,6,26,5,0,0,24.4,91,0,0,1.35828e+07,22.8834,22.8834,22.8834,22.8834,0,0,0,0
06/26/2009 01:00,6,26,5,1,0,25,90,0,0,2.13249e+07,22.8834,22.8834,22.8834,22.8834,0,0,0,0
06/26/2009 02:00,6,26,5,2,0,25,90,0,0,2.13249e+07,22.8834,22.8834,22.8834,22.8834,0,0,0,0
06/26/2009 03:00,6,26,5,3,0,25,90,0,0,2.13249e+07,22.8834,22.8834,22.8834,22.8834,0,0,0,0
06/26/2009 04:00,6,26,5,4,0,25,88,0,0,2.13249e+07,22.8834,22.8834,22.8834,22.8834,0,0,0,0
06/26/2009 05:00,6,26,5,5,0,24.4,91,0,0,2.13249e+07,22.8834,22.8834,22.8834,22.8834,0,0,0,0
06/26/2009 06:00,6,26,5,6,0,25,88,0,0,1.96922e+07,22.8834,22.8834,22.8834,22.8834,0,0,0,0
06/26/2009 07:00,6,26,5,7,0,26.7,82,0,1.74432e+07,4.14041e+07,22.6735,22.6735,22.6735,17.8654,0,1.3664,0,9.94037e+07
06/26/2009 08:00,6,26,5,8,0,28.3,74,0,1.97839e+07,4.67836e+07,22.5755,22.5755,22.5755,17.8654,0,1.5778,0,1.11874e+08
06/26/2009 09:00,6,26,5,9,0,29.4,65,0,2.00733e+07,6.79287e+07,22.4574,22.4574,22.4574,17.8654,0,1.60793,0,1.11145e+08
06/26/2009 10:00,6,26,5,10,0,30,63,0,1.88435e+07,6.63464e+07,22.4,22.4,22.4,17.8654,0,1.49562,0,1.02062e+08
06/26/2009 11:00,6,26,5,11,0,31.7,57,0,1.85609e+07,6.59848e+07,22.3862,22.3862,22.3862,17.8654,0,1.47045,0,1.00035e+08
06/26/2009 12:00,6,26,5,12,0,32.2,52,0,1.80724e+07,6.53593e+07,22.3776,22.3776,22.3776,17.8654,0,1.42677,0,9.68778e+07
06/26/2009 13:00,6,26,5,13,0,33.3,47,0,1.68167e+07,6.07294e+07,22.3653,22.3653,22.3653,17.8654,0,1.31389,0,8.89712e+07
06/26/2009 14:00,6,26,5,14,0,33.9,47,0,1.77269e+07,6.49186e+07,22.3532,22.3532,22.3532,17.8654,0,1.39628,0,9.42964e+07
06/26/2009 15:00,6,26,5,15,0,28.9,67,0,1.69235e+07,6.38892e+07,22.3534,22.3534,22.3534,17.8654,0,1.32414,0,8.94266e+07
06/26/2009 16:00,6,26,5,16,0,28.9,61,0,1.62416e+07,6.30182e+07,22.3619,22.3619,22.3619,17.8654,0,1.2638,0,8.55139e+07
06/26/2009 17:00,6,26,5,17,0,29.4,63,0,1.74033e+07,6.44992e+07,22.3645,22.3645,22.3645,17.8654,0,1.36499,0,9.24137e+07
06/26/2009 18:00,6,26,5,18,0,28.3,72,0,1.40367e+07,4.18236e+07,22.3645,22.3645,22.3645,17.8654,0,1.06913,0,7.23824e+07
06/26/2009 19:00,6,26,5,19,0,27.2,74,0,0,1.32129e+07,22.3645,22.3645,22.3645,22.3645,0,0,0,0
06/26/2009 20:00,6,26,5,20,0,26.1,79,0,0,1.65847e+07,22.3645,22.3645,22.3645,22.3645,0,0,0,0
06/26/2009 21:00,6,26,5,21,0,25.6,79,0,0,1.53339e+07,22.3645,22.3645,22.3645,22.3645,0,0,0,0
06/26/2009 22:00,6,26,5,22,0,25.6,79,0,0,1.53339e+07,22.3645,22.3645,22.3645,22.3645,0,0,0,0
06/26/2009 23:00,6,26,5,23,0,25,84,0,0,1.42082e+07,22.3645,22.3645,22.3645,22.3645,0,0,0,0
06/27/2009 00:00,6,27,6,0,0,23.9,90,0,0,1.35828e+07,22.3645,22.3645,22.3645,22.3645,0,0,0,0
06/27/2009 01:00,6,27,6,1,0,23.9,90,0,0,2.13249e+07,22.3645,22.3645,22.3645,22.3645,0,0,0,0
06/27/2009 02:00,6,27,6,2,0,23.3,94,0,0,2.13249e+07,22.3645,22.3645,22.3645,22.3645,0,0,0,0
06/27/2009 03:00,6,27,6,3,0,23.9,94,0,0,2.13249e+07,22.3645,22.3645,22.3645,22.3645,0,0,0,0
06/27/2009 04:00,6,27,6,4,0,23.3,97,0,0,2.13249e+07,22.3645,22.3645,22.3645,22.3645,0,0,0,0
06/27/2009 05:00,6,27,6,5,0,23.3,94,0,0,2.13249e+07,22.3645,22.3645,22.3645,22.3645,0,0,0,0
06/27/2009 06:00,6,27,6,6,0,24.4,91,0,0,1.96922e+07,22.3645,22.3645,22.3645,22.3645,0,0,0,0
06/27/2009 07:00,6,27,6,7,0,26.1,88,0,1.25398e+07,3.52022e+07,22.4454,22.4454,22.4454,17.8654,0,0.951229,0,6.57214e+07
06/27/2009 08:00,6,27,6,8,0,27.2,82,0,1.43056e+07,3.97909e+07,22.4055,22.4055,22.4055,17.8654,0,1.09361,0,7.47244e+07
06/27/2009 09:00,6,27,6,9,0,28.3,72,0,1.58015e+07,6.24531e+07,22.3746,22.3746,22.3746,17.8654,0,1.22327,0,8.30061e+07
06/27/2009 10:00,6,27,6,10,0,29.4,65,0,1.63539e+07,6.31595e+07,22.3698,22.3698,22.3698,17.8654,0,1.27232,0,8.62409e+07
06/27/2009 11:00,6,27,6,11,0,31.1,57,0,1.61626e+07,6.29144e+07,22.3694,22.3694,22.3694,17.8654,0,1.25531,0,8.50804e+07
06/27/2009 12:00,6,27,6,12,0,32.2,50,0,1.60039e+07,6.27132e+07,22.3687,22.3687,22.3687,17.8654,0,1.24196,0,8.4164e+07
06/27/2009 13:00,6,27,6,13,0,33.9,44,0,1.5066e+07,5.84966e+07,22.3626,22.3626,22.3626,17.8654,0,1.1596,0,7.84758e+07
06/27/2009 14:00,6,27,6,14,0,33.9,47,0,1.60719e+07,6.28012e+07,22.3575,22.3575,22.3575,17.8654,0,1.24832,0,8.43834e+07
06/27/2009 15:00,6,27,6,15,0,34.4,41,0,1.68876e+07,6.38394e+07,22.3617,22.3617,22.3617,17.8654,0,1.31881,0,8.92313e+07
06/27/2009 16:00,6,27,6,16,0,32.2,56,0,1.71644e+07,6.41946e+07,22.3629,22.3629,22.3629,17.8654,0,1.34334,0,9.09163e+07
06/27/2009 17:00,6,27,6,17,0,31.1,55,0,1.71213e+07,6.41389e+07,22.3654,22.3654,22.3654,17.8654,0,1.33946,0,9.07038e+07
06/27/2009 18:00,6,27,6,18,0,30.6,63,0,1.23671e+07,3.97101e+07,22.3619,22.3619,22.3619,17.8654,0,0.927943,0,6.27889e+07
06/27/2009 19:00,6,27,6,19,0,29.4,65,0,0,1.32129e+07,22.3564,22.3564,22.3564,22.3564,0,0,0,0
06/27/2009 20:00,6,27,6,20,0,28.9,65,0,0,1.65847e+07,22.3564,22.3564,22.3564,22.3564,0,0,0,0
06/27/2009 21:00,6,27,6,21,0,27.8,72,0,0,1.53339e+07,22.3564,22.3564,22.3564,22.3564,0,0,0,0
06/27/2009 22:00,6,27,6,22,0,27.2,79,0,0,1.53339e+07,22.3564,22.3564,22.3564,22.3564,0,0,0,0
06/27/2009 23:00,6,27,6,23,0,27.2,77,0,0,1.42082e+07,22.3564,22.3564,22.3564,22.3564,0,0,0,0
06/28/2009 00:00,6,28,0,0,0,26.7,82,0,0,1.35828e+07,22.3564,22.3564,22.3564,22.3564,0,0,0,0
06/28/2009 01:00,6,28,0,1,0,26.1,82,0,0,2.13249e+07,22.3564,22.3564,22.3564,22.3564,0,0,0,0
06/28/2009 02:00,6,28,0,2,0,25.6,82,0,0,2.13249e+07,22.3564,22.3564,22.3564,22.3564,0,0,0,0
06/28/2009 03:00,6,28,0,3,0,24.4,88,0,0,2.13249e+07,22.3564,22.3564,22.3564,22.3564,0,0,0,0
06/28/2009 04:00,6,28,0,4,0,25,88,0,0,2.13249e+07,22.3564,22.3564,22.3564,22.3564,0,0,0,0
06/28/2009 05:00,6,28,0,5,0,24.4,91,0,0,2.13249e+07,22.3564,22.3564,22.3564,22.3564,0,0,0,0
06/28/2009 06:00,6,28,0,6,0,23.9,94,0,0,1.96922e+07,22.3564,22.3564,22.3564,22.3564,0,0,0,0
06/28/2009 07:00,6,28,0,7,0,26.1,85,0,1.29107e+07,3.56676e+07,22.4661,22.4661,22.4661,17.8654,0,0.981465,0,6.81091e+07
06/28/2009 08:00,6,28,0,8,0,27.2,79,0,1.40562e+07,3.94723e+07,22.4325,22.4325,22.4325,17.8654,0,1.07139,0,7.36497e+07
06/28/2009 09:00,6,28,0,9,0,29.4,70,0,1.66291e+07,6.3508e+07,22.3947,22.3947,22.3947,17.8654,0,1.29586,0,8.83271e+07
06/28/2009 10:00,6,28,0,10,0,30,63,0,1.66427e+07,6.35274e+07,22.3802,22.3802,22.3802,17.8654,0,1.29759,0,8.81578e+07
06/28/2009 11:00,6,28,0,11,0,31.1,59,0,1.64299e+07,6.32552e+07,22.3752,22.3752,22.3752,17.8654,0,1.27886,0,8.67891e+07
06/28/2009 12:00,6,28,0,12,0,31.7,54,0,1.60577e+07,6.27816e+07,22.373,22.373,22.373,17.8654,0,1.2466,0,8.45582e+07
06/28/2009 13:00,6,28,0,13,0,32.8,49,0,1.52115e+07,5.86812e+07,22.3699,22.3699,22.3699,17.8654,0,1.17209,0,7.9449e+07
06/28/2009 14:00,6,28,0,14,0,33.3,49,0,1.61522e+07,6.29034e+07,22.3604,22.3604,22.3604,17.8654,0,1.2553,0,8.49105e+07
06/28/2009 15:00,6,28,0,15,0,33.3,44,0,1.68572e+07,6.38006e+07,22.3608,22.3608,22.3608,17.8654,0,1.31612,0,8.90333e+07
06/28/2009 16:00,6,28,0,16,0,31.7,57,0,1.70901e+07,6.40989e+07,22.3606,22.3606,22.3606,17.8654,0,1.3367,0,9.04205e+07
06/28/2009 17:00,6,28,0,17,0,32.8,50,0,1.62693e+07,6.3051e+07,22.3635,22.3635,22.3635,17.8654,0,1.26494,0,8.56206e+07
06/28/2009 18:00,6,28,0,18,0,30,63,0,1.21212e+07,3.94004e+07,22.3603,22.3603,22.3603,17.8654,0,0.907708,0,6.13974e+07
06/28/2009 19:00,6,28,0,19,0,28.3,72,0,0,1.32129e+07,22.3563,22.3563,22.3563,22.3563,0,0,0,0
06/28/2009 20:00,6,28,0,20,0,27.8,74,0,0,1.65847e+07,22.3563,22.3563,22.3563,22.3563,0,0,0,0
06/28/2009 21:00,6,28,0,21,0,27.2,67,0,0,1.53339e+07,22.3563,22.3563,22.3563,22.3563,0,0,0,0
06/28/2009 22:00,6,28,0,22,0,26.7,69,0,0,1.53339e+07,22.3563,22.3563,22.3563,22.3563,0,0,0,0
06/28/2009 23:00,6,28,0,23,0,26.7,69,0,0,1.42082e+07,22.3563,22.3563,22.3563,22.3563,0,0,0,0
06/29/2009 00:00,6,29,1,0,0,26.1,72,0,0,1.35828e+07,22.3563,22.3563,22.3563,22.3563,0,0,0,0
06/29/2009 01:00,6,29,1,1,0,25,79,0,0,2.13249e+07,22.3563,22.3563,22.3563,22.3563,0,0,0,0
06/29/2009 02:00,6,29,1,2,0,24.4,85,0,0,2.13249e+07,22.3563,22.3563,22.3563,22.3563,0,0,0,0
06/29/2009 03:00,6,29,1,3,0,25,82,0,0,2.13249e+07,22.3563,22.3563,22.3563,22.3563,0,0,0,0
06/29/2009 04:00,6,29,1,4,0,24.4,85,0,0,2.13249e+07,22.3563,22.3563,22.3563,22.3563,0,0,0,0
06/29/2009 05:00,6,29,1,5,0,24.4,88,0,0,2.13249e+07,22.3563,22.3563,22.3563,22.3563,0,0,0,0
06/29/2009 06:00,6,29,1,6,0,24.4,88,0,0,1.96922e+07,22.3563,22.3563,22.3563,22.3563,0,0,0,0
06/29/2009 07:00,6,29,1,7,0,25,88,0,1.2844e+07,3.55819e+07,22.4864,22.4864,22.4864,17.8654,0,0.975429,0,6.80014e+07
06/29/2009 08:00,6,29,1,8,0,26.1,82,0,1.40886e+07,3.95136e+07,22.4507,22.4507,22.4507,17.8654,0,1.07415,0,7.41358e+07
06/29/2009 09:00,6,29,1,9,0,27.8,72,0,1.66118e+07,6.34864e+07,22.4108,22.4108,22.4108,17.8654,0,1.29423,0,8.85256e+07
06/29/2009 10:00,6,29,1,10,0,29.4,63,0,1.65352e+07,6.33894e+07,22.3914,22.3914,22.3914,17.8654,0,1.28785,0,8.77141e+07
06/29/2009 11:00,6,29,1,11,0,30,59,0,1.61149e+07,6.28527e+07,22.3805,22.3805,22.3805,17.8654,0,1.25087,0,8.49897e+07
