Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
06/29/2009 12:00,6,29,1,12,0,31.1,54,0,1.58928e+07,6.25708e+07,22.3772,22.3772,22.3772,17.8654,0,1.23195,0,8.36429e+07
06/29/2009 13:00,6,29,1,13,0,31.7,50,0,1.49927e+07,5.84026e+07,22.3727,22.3727,22.3727,17.8654,0,1.15297,0,7.82015e+07
06/29/2009 14:00,6,29,1,14,0,32.8,49,0,1.59395e+07,6.26321e+07,22.3594,22.3594,22.3594,17.8654,0,1.23658,0,8.3626e+07
06/29/2009 15:00,6,29,1,15,0,32.8,47,0,1.66289e+07,6.35088e+07,22.3603,22.3603,22.3603,17.8654,0,1.29585,0,8.76516e+07
06/29/2009 16:00,6,29,1,16,0,33.3,44,0,1.71072e+07,6.41211e+07,22.3621,22.3621,22.3621,17.8654,0,1.3381,0,9.05446e+07
06/29/2009 17:00,6,29,1,17,0,33.3,44,0,1.72057e+07,6.42481e+07,22.3621,22.3621,22.3621,17.8654,0,1.34711,0,9.11549e+07
06/29/2009 18:00,6,29,1,18,0,32.8,45,0,1.37894e+07,4.15123e+07,22.3592,22.3592,22.3592,17.8654,0,1.04831,0,7.08905e+07
06/29/2009 19:00,6,29,1,19,0,30.6,59,0,0,1.32129e+07,22.3555,22.3555,22.3555,22.3555,0,0,0,0
06/29/2009 20:00,6,29,1,20,0,28.3,70,0,0,1.65847e+07,22.3555,22.3555,22.3555,22.3555,0,0,0,0
06/29/2009 21:00,6,29,1,21,0,27.2,74,0,0,1.53339e+07,22.3555,22.3555,22.3555,22.3555,0,0,0,0
06/29/2009 22:00,6,29,1,22,0,26.1,82,0,0,1.53339e+07,22.3555,22.3555,22.3555,22.3555,0,0,0,0
06/29/2009 23:00,6,29,1,23,0,25.6,85,0,0,1.42082e+07,22.3555,22.3555,22.3555,22.3555,0,0,0,0
06/30/2009 00:00,6,30,2,0,0,25,88,0,0,1.35828e+07,22.3555,22.3555,22.3555,22.3555,0,0,0,0
06/30/2009 01:00,6,30,2,1,0,25.6,85,0,0,2.13249e+07,22.3555,22.3555,22.3555,22.3555,0,0,0,0
06/30/2009 02:00,6,30,2,2,0,25,88,0,0,2.13249e+07,22.3555,22.3555,22.3555,22.3555,0,0,0,0
06/30/2009 03:00,6,30,2,3,0,24.4,91,0,0,2.13249e+07,22.3555,22.3555,22.3555,22.3555,0,0,0,0
06/30/2009 04:00,6,30,2,4,0,25,88,0,0,2.13249e+07,22.3555,22.3555,22.3555,22.3555,0,0,0,0
06/30/2009 05:00,6,30,2,5,0,23.9,94,0,0,2.13249e+07,22.3555,22.3555,22.3555,22.3555,0,0,0,0
06/30/2009 06:00,6,30,2,6,0,24.4,94,0,0,1.96922e+07,22.3555,22.3555,22.3555,22.3555,0,0,0,0
06/30/2009 07:00,6,30,2,7,0,26.1,88,0,1.30687e+07,3.58607e+07,22.5187,22.5187,22.5187,17.8654,0,0.992725,0,6.97273e+07
06/30/2009 08:00,6,30,2,8,0,27.2,82,0,1.4501e+07,4.0032e+07,22.4782,22.4782,22.4782,17.8654,0,1.10799,0,7.69324e+07
06/30/2009 09:00,6,30,2,9,0,28.3,74,0,1.67057e+07,6.36017e+07,22.4287,22.4287,22.4287,17.8654,0,1.3012,0,8.93551e+07
06/30/2009 10:00,6,30,2,10,0,30.6,61,0,1.70384e+07,6.40323e+07,22.3996,22.3996,22.3996,17.8654,0,1.33233,0,9.09079e+07
06/30/2009 11:00,6,30,2,11,0,31.1,54,0,1.64565e+07,6.3288e+07,22.3824,22.3824,22.3824,17.8654,0,1.28074,0,8.70546e+07
06/30/2009 12:00,6,30,2,12,0,31.7,50,0,1.60695e+07,6.27957e+07,22.3783,22.3783,22.3783,17.8654,0,1.24734,0,8.4708e+07
06/30/2009 13:00,6,30,2,13,0,32.8,45,0,1.5201e+07,5.86675e+07,22.3717,22.3717,22.3717,17.8654,0,1.17103,0,7.941e+07
06/30/2009 14:00,6,30,2,14,0,33.3,44,0,1.61118e+07,6.28521e+07,22.3574,22.3574,22.3574,17.8654,0,1.25178,0,8.46157e+07
06/30/2009 15:00,6,30,2,15,0,34.4,45,0,1.69239e+07,6.38864e+07,22.3587,22.3587,22.3587,17.8654,0,1.32227,0,8.94075e+07
06/30/2009 16:00,6,30,2,16,0,34.4,41,0,1.75281e+07,6.46607e+07,22.3608,22.3608,22.3608,17.8654,0,1.37599,0,9.30821e+07
06/30/2009 17:00,6,30,2,17,0,31.7,59,0,1.60343e+07,6.27515e+07,22.3639,22.3639,22.3639,17.8654,0,1.24444,0,8.42403e+07
06/30/2009 18:00,6,30,2,18,0,31.7,57,0,1.29354e+07,4.04275e+07,22.3631,22.3631,22.3631,17.8654,0,0.975295,0,6.601e+07
06/30/2009 19:00,6,30,2,19,0,29.4,65,0,0,1.32129e+07,22.3589,22.3589,22.3589,22.3589,0,0,0,0
06/30/2009 20:00,6,30,2,20,0,29.4,68,0,0,1.65847e+07,22.3589,22.3589,22.3589,22.3589,0,0,0,0
06/30/2009 21:00,6,30,2,21,0,28.3,72,0,0,1.53339e+07,22.3589,22.3589,22.3589,22.3589,0,0,0,0
06/30/2009 22:00,6,30,2,22,0,27.7,74,0,0,1.53339e+07,22.3589,22.3589,22.3589,22.3589,0,0,0,0
06/30/2009 23:00,6,30,2,23,0,27.2,79,0,0,1.42082e+07,22.3589,22.3589,22.3589,22.3589,0,0,0,0
07/01/2009 00:00,7,1,3,0,0,26.6,82,0,0,1.35828e+07,22.3589,22.3589,22.3589,22.3589,0,0,0,0
07/01/2009 01:00,7,1,3,1,0,26.1,90,0,0,1.24691e+07,22.3589,22.3589,22.3589,22.3589,0,0,0,0
07/01/2009 02:00,7,1,3,2,0,25.5,94,0,0,1.24691e+07,22.3589,22.3589,22.3589,22.3589,0,0,0,0
07/01/2009 03:00,7,1,3,3,0,25,94,0,0,1.24691e+07,22.3589,22.3589,22.3589,22.3589,0,0,0,0
07/01/2009 04:00,7,1,3,4,0,24.4,94,0,0,1.24691e+07,22.3589,22.3589,22.3589,22.3589,0,0,0,0
07/01/2009 05:00,7,1,3,5,0,23.3,94,0,0,1.24691e+07,22.3589,22.3589,22.3589,22.3589,0,0,0,0
07/01/2009 06:00,7,1,3,6,0,23.9,94,0,0,1.0211e+07,22.3589,22.3589,22.3589,22.3589,0,0,0,0
07/01/2009 07:00,7,1,3,7,0,25.6,90,0,50837.5,1.02682e+07,22.363,22.363,22.363,20.1122,0,0.00203286,0,137704
07/01/2009 08:00,7,1,3,8,0,27.8,82,0,85005.5,1.03098e+07,22.3825,22.3825,22.3825,20.1201,0,0.00440087,0,299659
07/01/2009 09:00,7,1,3,9,0,30,67,0,419866,1.07139e+07,22.4715,22.4715,22.4715,17.8654,0,0.0263709,0,1.8285e+06
07/01/2009 10:00,7,1,3,10,0,31.1,61,0,420382,1.07145e+07,22.557,22.557,22.557,17.8654,0,0.0263998,0,1.86382e+06
07/01/2009 11:00,7,1,3,11,0,32.2,62,0,60528.2,1.02753e+07,22.5823,22.5823,22.5823,17.8654,0,0.00122684,0,87080.6
07/01/2009 12:00,7,1,3,12,0,32.8,60,0,0,1.0211e+07,22.5833,22.5833,22.5833,22.5833,0,0,0,0
07/01/2009 13:00,7,1,3,13,0,32.8,57,0,0,1.0211e+07,22.5833,22.5833,22.5833,22.5833,0,0,0,0
07/01/2009 14:00,7,1,3,14,0,33.9,52,0,0,1.0211e+07,22.5833,22.5833,22.5833,22.5833,0,0,0,0
07/01/2009 15:00,7,1,3,15,0,34.4,49,0,102754,1.03286e+07,22.5875,22.5875,22.5875,19.0449,0,0.00468069,0,332694
07/01/2009 16:00,7,1,3,16,0,33.9,52,0,610793,1.09476e+07,22.6279,22.6279,22.6279,17.8654,0,0.0396484,0,2.84139e+06
07/01/2009 17:00,7,1,3,17,0,34.4,48,0,768981,1.11421e+07,22.6597,22.6597,22.6597,17.8654,0,0.0511048,0,3.6869e+06
07/01/2009 18:00,7,1,3,18,0,31.1,63,0,101811,1.03248e+07,22.6658,22.6658,22.6658,17.8654,0,0.00380027,0,274513
07/01/2009 19:00,7,1,3,19,0,30,63,0,0,1.0211e+07,22.6662,22.6662,22.6662,22.6662,0,0,0,0
07/01/2009 20:00,7,1,3,20,0,25,94,0,0,1.35828e+07,22.6662,22.6662,22.6662,22.6662,0,0,0,0
07/01/2009 21:00,7,1,3,21,0,23.3,94,0,0,1.35828e+07,22.6662,22.6662,22.6662,22.6662,0,0,0,0
07/01/2009 22:00,7,1,3,22,0,22.2,97,0,0,1.35828e+07,22.6662,22.6662,22.6662,22.6662,0,0,0,0
07/01/2009 23:00,7,1,3,23,0,22.8,94,0,0,1.35828e+07,22.6662,22.6662,22.6662,22.6662,0,0,0,0
07/02/2009 00:00,7,2,4,0,0,22.8,94,0,0,1.35828e+07,22.6662,22.6662,22.6662,22.6662,0,0,0,0
07/02/2009 01:00,7,2,4,1,0,22.8,94,0,0,1.24691e+07,22.6662,22.6662,22.6662,22.6662,0,0,0,0
07/02/2009 02:00,7,2,4,2,0,22.8,94,0,0,1.24691e+07,22.6662,22.6662,22.6662,22.6662,0,0,0,0
07/02/2009 03:00,7,2,4,3,0,22.8,96,0,0,1.24691e+07,22.6662,22.6662,22.6662,22.6662,0,0,0,0
07/02/2009 04:00,7,2,4,4,0,22.2,97,0,0,1.24691e+07,22.6662,22.6662,22.6662,22.6662,0,0,0,0
07/02/2009 05:00,7,2,4,5,0,22.8,96,0,0,1.24691e+07,22.6662,22.6662,22.6662,22.6662,0,0,0,0
07/02/2009 06:00,7,2,4,6,0,22.8,94,0,0,1.0211e+07,22.6662,22.6662,22.6662,22.6662,0,0,0,0
07/02/2009 07:00,7,2,4,7,0,24.4,91,0,0,1.0211e+07,22.6662,22.6662,22.6662,22.6662,0,0,0,0
07/02/2009 08:00,7,2,4,8,0,26.7,79,0,140140,1.03753e+07,22.6874,22.6874,22.6874,19.4657,0,0.00767467,0,557644
07/02/2009 09:00,7,2,4,9,0,28.3,74,0,191917,1.04351e+07,22.7475,22.7475,22.7475,17.8654,0,0.0102394,0,752330
07/02/2009 10:00,7,2,4,10,0,30.6,70,0,645784,1.099e+07,22.828,22.828,22.828,17.8654,0,0.0423229,0,3.16026e+06
07/02/2009 11:00,7,2,4,11,0,32.2,62,0,152072,1.03866e+07,22.8575,22.8575,22.8575,17.8654,0,0.00749701,0,563165
07/02/2009 12:00,7,2,4,12,0,32.2,62,0,0,1.0211e+07,22.8583,22.8583,22.8583,22.8583,0,0,0,0
07/02/2009 13:00,7,2,4,13,0,32.2,58,0,0,1.0211e+07,22.8583,22.8583,22.8583,22.8583,0,0,0,0
07/02/2009 14:00,7,2,4,14,0,32.8,52,0,0,1.0211e+07,22.8583,22.8583,22.8583,22.8583,0,0,0,0
07/02/2009 15:00,7,2,4,15,0,33.3,56,0,258020,1.05104e+07,22.8714,22.8714,22.8714,17.8654,0,0.0130707,0,985790
07/02/2009 16:00,7,2,4,16,0,28.9,70,0,845395,1.1235e+07,22.933,22.933,22.933,17.8654,0,0.0562951,0,4.29268e+06
07/02/2009 17:00,7,2,4,17,0,27.8,74,0,110395,1.03352e+07,22.9533,22.9533,22.9533,17.8654,0,0.0043479,0,332870
07/02/2009 18:00,7,2,4,18,0,26.1,82,0,0,1.0211e+07,22.9528,22.9528,22.9528,22.9528,0,0,0,0
07/02/2009 19:00,7,2,4,19,0,26.1,82,0,0,1.0211e+07,22.9528,22.9528,22.9528,22.9528,0,0,0,0
07/02/2009 20:00,7,2,4,20,0,26.1,82,0,0,1.35828e+07,22.9528,22.9528,22.9528,22.9528,0,0,0,0
07/02/2009 21:00,7,2,4,21,0,25,82,0,0,1.35828e+07,22.9528,22.9528,22.9528,22.9528,0,0,0,0
07/02/2009 22:00,7,2,4,22,0,25,84,0,0,1.35828e+07,22.9528,22.9528,22.9528,22.9528,0,0,0,0
07/02/2009 23:00,7,2,4,23,0,24.4,88,0,0,1.35828e+07,22.9528,22.9528,22.9528,22.9528,0,0,0,0
07/03/2009 00:00,7,3,5,0,0,23.9,90,0,0,1.35828e+07,22.9528,22.9528,22.9528,22.9528,0,0,0,0
07/03/2009 01:00,7,3,5,1,0,23.9,90,0,0,2.13249e+07,22.9528,22.9528,22.9528,22.9528,0,0,0,0
07/03/2009 02:00,7,3,5,2,0,23.9,94,0,0,2.13249e+07,22.9528,22.9528,22.9528,22.9528,0,0,0,0
07/03/2009 03:00,7,3,5,3,0,23.9,94,0,0,2.13249e+07,22.9528,22.9528,22.9528,22.9528,0,0,0,0
07/03/2009 04:00,7,3,5,4,0,24.4,91,0,0,2.13249e+07,22.9528,22.9528,22.9528,22.9528,0,0,0,0
07/03/2009 05:00,7,3,5,5,0,23.9,94,0,0,2.13249e+07,22.9528,22.9528,22.9528,22.9528,0,0,0,0
07/03/2009 06:00,7,3,5,6,0,23.9,94,0,0,1.96922e+07,22.9528,22.9528,22.9528,22.9528,0,0,0,0
07/03/2009 07:00,7,3,5,7,0,25.6,85,0,1.77265e+07,4.17668e+07,22.6602,22.6602,22.6602,17.8654,0,1.39206,0,1.00995e+08
07/03/2009 08:00,7,3,5,8,0,27.8,77,0,2.00275e+07,4.70963e+07,22.5887,22.5887,22.5887,17.8654,0,1.6,0,1.13763e+08
07/03/2009 09:00,7,3,5,9,0,29.4,70,0,2.06948e+07,6.87288e+07,22.4761,22.4761,22.4761,17.8654,0,1.66539,0,1.15587e+08
07/03/2009 10:00,7,3,5,10,0,30.6,65,0,2.00361e+07,6.7885e+07,22.4164,22.4164,22.4164,17.8654,0,1.60612,0,1.09997e+08
07/03/2009 11:00,7,3,5,11,0,32.2,58,0,1.86364e+07,6.60808e+07,22.3998,22.3998,22.3998,17.8654,0,1.47726,0,1.00801e+08
07/03/2009 12:00,7,3,5,12,0,32.8,54,0,1.84407e+07,6.58325e+07,22.3844,22.3844,22.3844,17.8654,0,1.46056,0,9.93219e+07
07/03/2009 13:00,7,3,5,13,0,33.3,52,0,1.69024e+07,6.08396e+07,22.3658,22.3658,22.3658,17.8654,0,1.32202,0,8.95314e+07
07/03/2009 14:00,7,3,5,14,0,34.4,51,0,1.76069e+07,6.47662e+07,22.3483,22.3483,22.3483,17.8654,0,1.38621,0,9.35128e+07
07/03/2009 15:00,7,3,5,15,0,32.8,54,0,1.81195e+07,6.54195e+07,22.3523,22.3523,22.3523,17.8654,0,1.43072,0,9.66023e+07
07/03/2009 16:00,7,3,5,16,0,26.7,76,0,1.76403e+07,6.48044e+07,22.3557,22.3557,22.3557,17.8654,0,1.38729,0,9.37402e+07
07/03/2009 17:00,7,3,5,17,0,26.1,82,0,1.7402e+07,6.44984e+07,22.3603,22.3603,22.3603,17.8654,0,1.3654,0,9.23549e+07
07/03/2009 18:00,7,3,5,18,0,27.2,77,0,1.3413e+07,4.10323e+07,22.3609,22.3609,22.3609,17.8654,0,1.01663,0,6.87736e+07
07/03/2009 19:00,7,3,5,19,0,28.3,74,0,0,1.32129e+07,22.3583,22.3583,22.3583,22.3583,0,0,0,0
07/03/2009 20:00,7,3,5,20,0,26.7,87,0,0,1.65847e+07,22.3583,22.3583,22.3583,22.3583,0,0,0,0
07/03/2009 21:00,7,3,5,21,0,26.1,90,0,0,1.53339e+07,22.3583,22.3583,22.3583,22.3583,0,0,0,0
07/03/2009 22:00,7,3,5,22,0,26.7,85,0,0,1.53339e+07,22.3583,22.3583,22.3583,22.3583,0,0,0,0
07/03/2009 23:00,7,3,5,23,0,26.1,90,0,0,1.42082e+07,22.3583,22.3583,22.3583,22.3583,0,0,0,0
07/04/2009 00:00,7,4,6,0,0,25.6,90,0,0,1.35828e+07,22.3583,22.3583,22.3583,22.3583,0,0,0,0
07/04/2009 01:00,7,4,6,1,0,26.1,82,0,0,2.13249e+07,22.3583,22.3583,22.3583,22.3583,0,0,0,0
07/04/2009 02:00,7,4,6,2,0,25.6,90,0,0,2.13249e+07,22.3583,22.3583,22.3583,22.3583,0,0,0,0
07/04/2009 03:00,7,4,6,3,0,25,94,0,0,2.13249e+07,22.3583,22.3583,22.3583,22.3583,0,0,0,0
07/04/2009 04:00,7,4,6,4,0,25,94,0,0,2.13249e+07,22.3583,22.3583,22.3583,22.3583,0,0,0,0
07/04/2009 05:00,7,4,6,5,0,24.4,94,0,0,2.13249e+07,22.3583,22.3583,22.3583,22.3583,0,0,0,0
07/04/2009 06:00,7,4,6,6,0,25,94,0,0,1.96922e+07,22.3583,22.3583,22.3583,22.3583,0,0,0,0
07/04/2009 07:00,7,4,6,7,0,26.1,88,0,1.35301e+07,3.64474e+07,22.5178,22.5178,22.5178,17.8654,0,1.03326,0,7.2544e+07
07/04/2009 08:00,7,4,6,8,0,26.1,85,0,1.4727e+07,4.03168e+07,22.4794,22.4794,22.4794,17.8654,0,1.12749,0,7.83095e+07
07/04/2009 09:00,7,4,6,9,0,27.2,79,0,1.69686e+07,6.39401e+07,22.4217,22.4217,22.4217,17.8654,0,1.32589,0,9.0921e+07
07/04/2009 10:00,7,4,6,10,0,27.8,79,0,1.73891e+07,6.44817e+07,22.3947,22.3947,22.3947,17.8654,0,1.36425,0,9.29831e+07
07/04/2009 11:00,7,4,6,11,0,29.4,72,0,1.71703e+07,6.42018e+07,22.3837,22.3837,22.3837,17.8654,0,1.34498,0,9.14488e+07
07/04/2009 12:00,7,4,6,12,0,30,70,0,1.692e+07,6.38831e+07,22.3799,22.3799,22.3799,17.8654,0,1.32329,0,8.98969e+07
07/04/2009 13:00,7,4,6,13,0,31.7,61,0,1.61363e+07,5.98603e+07,22.3717,22.3717,22.3717,17.8654,0,1.25357,0,8.50075e+07
07/04/2009 14:00,7,4,6,14,0,32.8,56,0,1.65689e+07,6.34367e+07,22.3564,22.3564,22.3564,17.8654,0,1.29281,0,8.73691e+07
07/04/2009 15:00,7,4,6,15,0,31.7,56,0,1.69242e+07,6.38877e+07,22.3583,22.3583,22.3583,17.8654,0,1.323,0,8.94487e+07
07/04/2009 16:00,7,4,6,16,0,32.2,54,0,1.75797e+07,6.47261e+07,22.362,22.362,22.362,17.8654,0,1.38076,0,9.34303e+07
07/04/2009 17:00,7,4,6,17,0,31.7,59,0,1.75819e+07,6.47294e+07,22.3649,22.3649,22.3649,17.8654,0,1.38099,0,9.35048e+07
07/04/2009 18:00,7,4,6,18,0,31.1,61,0,1.36371e+07,4.13158e+07,22.3633,22.3633,22.3633,17.8654,0,1.03482,0,7.00421e+07
07/04/2009 19:00,7,4,6,19,0,29.4,63,0,0,1.32129e+07,22.3597,22.3597,22.3597,22.3597,0,0,0,0
07/04/2009 20:00,7,4,6,20,0,26.1,74,0,0,1.65847e+07,22.3597,22.3597,22.3597,22.3597,0,0,0,0
07/04/2009 21:00,7,4,6,21,0,26.1,77,0,0,1.53339e+07,22.3597,22.3597,22.3597,22.3597,0,0,0,0
07/04/2009 22:00,7,4,6,22,0,25,84,0,0,1.53339e+07,22.3597,22.3597,22.3597,22.3597,0,0,0,0
07/04/2009 23:00,7,4,6,23,0,25,84,0,0,1.42082e+07,22.3597,22.3597,22.3597,22.3597,0,0,0,0
07/05/2009 00:00,7,5,0,0,0,25,82,0,0,1.35828e+07,22.3597,22.3597,22.3597,22.3597,0,0,0,0
07/05/2009 01:00,7,5,0,1,0,24.4,85,0,0,2.13249e+07,22.3597,22.3597,22.3597,22.3597,0,0,0,0
07/05/2009 02:00,7,5,0,2,0,23.9,90,0,0,2.13249e+07,22.3597,22.3597,22.3597,22.3597,0,0,0,0
07/05/2009 03:00,7,5,0,3,0,23.9,90,0,0,2.13249e+07,22.3597,22.3597,22.3597,22.3597,0,0,0,0
07/05/2009 04:00,7,5,0,4,0,23.3,94,0,0,2.13249e+07,22.3597,22.3597,22.3597,22.3597,0,0,0,0
07/05/2009 05:00,7,5,0,5,0,23.3,94,0,0,2.13249e+07,22.3597,22.3597,22.3597,22.3597,0,0,0,0
07/05/2009 06:00,7,5,0,6,0,23.3,94,0,0,1.96922e+07,22.3597,22.3597,22.3597,22.3597,0,0,0,0
07/05/2009 07:00,7,5,0,7,0,24.4,94,0,1.38167e+07,3.68075e+07,22.5396,22.5396,22.5396,17.8654,0,1.05631,0,7.45486e+07
07/05/2009 08:00,7,5,0,8,0,26.7,85,0,1.52875e+07,4.10312e+07,22.4932,22.4932,22.4932,17.8654,0,1.17618,0,8.19369e+07
07/05/2009 09:00,7,5,0,9,0,28.9,72,0,1.73455e+07,6.44224e+07,22.4335,22.4335,22.4335,17.8654,0,1.35904,0,9.34262e+07
07/05/2009 10:00,7,5,0,10,0,30,63,0,1.73101e+07,6.43798e+07,22.3989,22.3989,22.3989,17.8654,0,1.35683,0,9.25677e+07
07/05/2009 11:00,7,5,0,11,0,31.7,56,0,1.6786e+07,6.37101e+07,22.3787,22.3787,22.3787,17.8654,0,1.31052,0,8.90066e+07
07/05/2009 12:00,7,5,0,12,0,32.2,52,0,1.64698e+07,6.33083e+07,22.3695,22.3695,22.3695,17.8654,0,1.28341,0,8.69878e+07
07/05/2009 13:00,7,5,0,13,0,33.9,46,0,1.58176e+07,5.94541e+07,22.3643,22.3643,22.3643,17.8654,0,1.22554,0,8.29694e+07
07/05/2009 14:00,7,5,0,14,0,33.9,47,0,1.66197e+07,6.35017e+07,22.3526,22.3526,22.3526,17.8654,0,1.29726,0,8.75956e+07
07/05/2009 15:00,7,5,0,15,0,31.7,59,0,1.6951e+07,6.39224e+07,22.3563,22.3563,22.3563,17.8654,0,1.3256,0,8.95832e+07
07/05/2009 16:00,7,5,0,16,0,32.8,57,0,1.76523e+07,6.48186e+07,22.3616,22.3616,22.3616,17.8654,0,1.38743,0,9.38739e+07
07/05/2009 17:00,7,5,0,17,0,32.2,56,0,1.72564e+07,6.43113e+07,22.3648,22.3648,22.3648,17.8654,0,1.3517,0,9.15208e+07
07/05/2009 18:00,7,5,0,18,0,31.1,61,0,1.39151e+07,4.16687e+07,22.3638,22.3638,22.3638,17.8654,0,1.05852,0,7.16537e+07
07/05/2009 19:00,7,5,0,19,0,30,65,0,0,1.32129e+07,22.3609,22.3609,22.3609,22.3609,0,0,0,0
07/05/2009 20:00,7,5,0,20,0,28.9,72,0,0,1.65847e+07,22.3609,22.3609,22.3609,22.3609,0,0,0,0
07/05/2009 21:00,7,5,0,21,0,28.3,79,0,0,1.53339e+07,22.3609,22.3609,22.3609,22.3609,0,0,0,0
07/05/2009 22:00,7,5,0,22,0,27.8,82,0,0,1.53339e+07,22.3609,22.3609,22.3609,22.3609,0,0,0,0
07/05/2009 23:00,7,5,0,23,0,27.2,82,0,0,1.42082e+07,22.3609,22.3609,22.3609,22.3609,0,0,0,0
07/06/2009 00:00,7,6,1,0,0,25.6,90,0,0,1.35828e+07,22.3609,22.3609,22.3609,22.3609,0,0,0,0
07/06/2009 01:00,7,6,1,1,0,25.6,90,0,0,2.13249e+07,22.3609,22.3609,22.3609,22.3609,0,0,0,0
07/06/2009 02:00,7,6,1,2,0,25,94,0,0,2.13249e+07,22.3609,22.3609,22.3609,22.3609,0,0,0,0
07/06/2009 03:00,7,6,1,3,0,25,94,0,0,2.13249e+07,22.3609,22.3609,22.3609,22.3609,0,0,0,0
07/06/2009 04:00,7,6,1,4,0,25,94,0,0,2.13249e+07,22.3609,22.3609,22.3609,22.3609,0,0,0,0
07/06/2009 05:00,7,6,1,5,0,24.4,97,0,0,2.13249e+07,22.3609,22.3609,22.3609,22.3609,0,0,0,0
07/06/2009 06:00,7,6,1,6,0,24.4,97,0,0,1.96922e+07,22.3609,22.3609,22.3609,22.3609,0,0,0,0
07/06/2009 07:00,7,6,1,7,0,26.1,90,0,1.3543e+07,3.64647e+07,22.5011,22.5011,22.5011,17.8654,0,1.03437,0,7.23726e+07
07/06/2009 08:00,7,6,1,8,0,28.3,79,0,1.50477e+07,4.07278e+07,22.4615,22.4615,22.4615,17.8654,0,1.15589,0,7.99679e+07
07/06/2009 09:00,7,6,1,9,0,30.6,68,0,1.71653e+07,6.4191e+07,22.4155,22.4155,22.4155,17.8654,0,1.34298,0,9.19566e+07
07/06/2009 10:00,7,6,1,10,0,31.7,61,0,1.77797e+07,6.49818e+07,22.3914,22.3914,22.3914,17.8654,0,1.39913,0,9.52939e+07
07/06/2009 11:00,7,6,1,11,0,32.2,58,0,1.73415e+07,6.44213e+07,22.3768,22.3768,22.3768,17.8654,0,1.36031,0,9.23496e+07
07/06/2009 12:00,7,6,1,12,0,32.8,56,0,1.71108e+07,6.41279e+07,22.3699,22.3699,22.3699,17.8654,0,1.34046,0,9.08626e+07
07/06/2009 13:00,7,6,1,13,0,33.9,52,0,1.62776e+07,6.00406e+07,22.3675,22.3675,22.3675,17.8654,0,1.26594,0,8.57645e+07
07/06/2009 14:00,7,6,1,14,0,32.2,58,0,1.74077e+07,6.45094e+07,22.3594,22.3594,22.3594,17.8654,0,1.36742,0,9.2474e+07
07/06/2009 15:00,7,6,1,15,0,28.3,77,0,1.65697e+07,6.34348e+07,22.3621,22.3621,22.3621,17.8654,0,1.29169,0,8.74044e+07
07/06/2009 16:00,7,6,1,16,0,29.4,72,0,1.721e+07,6.42527e+07,22.3682,22.3682,22.3682,17.8654,0,1.34835,0,9.13629e+07
07/06/2009 17:00,7,6,1,17,0,29.4,65,0,1.69448e+07,6.39129e+07,22.3719,22.3719,22.3719,17.8654,0,1.32448,0,8.98194e+07
07/06/2009 18:00,7,6,1,18,0,28.9,72,0,1.33011e+07,4.08896e+07,22.369,22.369,22.369,17.8654,0,1.00613,0,6.81865e+07
07/06/2009 19:00,7,6,1,19,0,28.3,70,0,0,1.32129e+07,22.3656,22.3656,22.3656,22.3656,0,0,0,0
07/06/2009 20:00,7,6,1,20,0,27.2,74,0,0,1.65847e+07,22.3656,22.3656,22.3656,22.3656,0,0,0,0
07/06/2009 21:00,7,6,1,21,0,26.7,82,0,0,1.53339e+07,22.3656,22.3656,22.3656,22.3656,0,0,0,0
07/06/2009 22:00,7,6,1,22,0,26.7,82,0,0,1.53339e+07,22.3656,22.3656,22.3656,22.3656,0,0,0,0
07/06/2009 23:00,7,6,1,23,0,26.1,88,0,0,1.42082e+07,22.3656,22.3656,22.3656,22.3656,0,0,0,0
07/07/2009 00:00,7,7,2,0,0,25,94,0,0,1.35828e+07,22.3656,22.3656,22.3656,22.3656,0,0,0,0
07/07/2009 01:00,7,7,2,1,0,25.6,90,0,0,2.13249e+07,22.3656,22.3656,22.3656,22.3656,0,0,0,0
07/07/2009 02:00,7,7,2,2,0,26.1,90,0,0,2.13249e+07,22.3656,22.3656,22.3656,22.3656,0,0,0,0
07/07/2009 03:00,7,7,2,3,0,26.1,90,0,0,2.13249e+07,22.3656,22.3656,22.3656,22.3656,0,0,0,0
07/07/2009 04:00,7,7,2,4,0,25.6,93,0,0,2.13249e+07,22.3656,22.3656,22.3656,22.3656,0,0,0,0
07/07/2009 05:00,7,7,2,5,0,24.4,97,0,0,2.13249e+07,22.3656,22.3656,22.3656,22.3656,0,0,0,0
07/07/2009 06:00,7,7,2,6,0,24.4,97,0,0,2.19503e+07,22.3656,22.3656,22.3656,22.3656,0,0,0,0
07/07/2009 07:00,7,7,2,7,0,25.6,93,0,1.3232e+07,3.60697e+07,22.5081,22.5081,22.5081,17.8654,0,1.00758,0,7.06081e+07
07/07/2009 08:00,7,7,2,8,0,26.1,90,0,1.39829e+07,3.93731e+07,22.4681,22.4681,22.4681,17.8654,0,1.06355,0,7.36824e+07
07/07/2009 09:00,7,7,2,9,0,25,94,0,1.67246e+07,6.36282e+07,22.4176,22.4176,22.4176,17.8654,0,1.30387,0,8.93269e+07
07/07/2009 10:00,7,7,2,10,0,27.2,79,0,1.64866e+07,6.33256e+07,22.3956,22.3956,22.3956,17.8654,0,1.28336,0,8.74891e+07
07/07/2009 11:00,7,7,2,11,0,30.6,68,0,1.6133e+07,6.28756e+07,22.3879,22.3879,22.3879,17.8654,0,1.25264,0,8.52494e+07
07/07/2009 12:00,7,7,2,12,0,29.4,65,0,1.60668e+07,6.27927e+07,22.3839,22.3839,22.3839,17.8654,0,1.24741,0,8.48183e+07
07/07/2009 13:00,7,7,2,13,0,30.6,61,0,1.56592e+07,5.92511e+07,22.3792,22.3792,22.3792,17.8654,0,1.21122,0,8.2271e+07
07/07/2009 14:00,7,7,2,14,0,31.7,57,0,1.61541e+07,6.29056e+07,22.3697,22.3697,22.3697,17.8654,0,1.25552,0,8.51013e+07
07/07/2009 15:00,7,7,2,15,0,31.7,57,0,1.6942e+07,6.39087e+07,22.3715,22.3715,22.3715,17.8654,0,1.32373,0,8.97602e+07
07/07/2009 16:00,7,7,2,16,0,31.1,57,0,1.69502e+07,6.39193e+07,22.372,22.372,22.372,17.8654,0,1.32454,0,8.98248e+07
07/07/2009 17:00,7,7,2,17,0,30.6,61,0,1.67523e+07,6.36666e+07,22.3731,22.3731,22.3731,17.8654,0,1.30721,0,8.86723e+07
07/07/2009 18:00,7,7,2,18,0,29.4,63,0,1.2359e+07,3.96996e+07,22.3713,22.3713,22.3713,17.8654,0,0.9273,0,6.28756e+07
07/07/2009 19:00,7,7,2,19,0,28.9,67,0,0,1.32129e+07,22.3687,22.3687,22.3687,22.3687,0,0,0,0
07/07/2009 20:00,7,7,2,20,0,27.8,74,0,0,1.65847e+07,22.3687,22.3687,22.3687,22.3687,0,0,0,0
07/07/2009 21:00,7,7,2,21,0,26.7,82,0,0,1.53339e+07,22.3687,22.3687,22.3687,22.3687,0,0,0,0
07/07/2009 22:00,7,7,2,22,0,26.1,88,0,0,1.53339e+07,22.3687,22.3687,22.3687,22.3687,0,0,0,0
07/07/2009 23:00,7,7,2,23,0,26.1,88,0,0,1.42082e+07,22.3687,22.3687,22.3687,22.3687,0,0,0,0
07/08/2009 00:00,7,8,3,0,0,25.6,90,0,0,1.35828e+07,22.3687,22.3687,22.3687,22.3687,0,0,0,0
07/08/2009 01:00,7,8,3,1,0,25.6,90,0,0,1.24691e+07,22.3687,22.3687,22.3687,22.3687,0,0,0,0
07/08/2009 02:00,7,8,3,2,0,25,94,0,0,1.24691e+07,22.3687,22.3687,22.3687,22.3687,0,0,0,0
07/08/2009 03:00,7,8,3,3,0,25,94,0,0,1.24691e+07,22.3687,22.3687,22.3687,22.3687,0,0,0,0
07/08/2009 04:00,7,8,3,4,0,25.6,90,0,0,1.24691e+07,22.3687,22.3687,22.3687,22.3687,0,0,0,0
07/08/2009 05:00,7,8,3,5,0,26.1,82,0,0,1.24691e+07,22.3687,22.3687,22.3687,22.3687,0,0,0,0
07/08/2009 06:00,7,8,3,6,0,25.6,76,0,0,1.24691e+07,22.3687,22.3687,22.3687,22.3687,0,0,0,0
07/08/2009 07:00,7,8,3,7,0,25,82,0,0,1.0211e+07,22.3687,22.3687,22.3687,22.3687,0,0,0,0
07/08/2009 08:00,7,8,3,8,0,26.1,79,0,0,1.0211e+07,22.3687,22.3687,22.3687,22.3687,0,0,0,0
07/08/2009 09:00,7,8,3,9,0,27.8,69,0,0,1.0211e+07,22.3687,22.3687,22.3687,22.3687,0,0,0,0
07/08/2009 10:00,7,8,3,10,0,29.4,63,0,0,1.0211e+07,22.3687,22.3687,22.3687,22.3687,0,0,0,0
07/08/2009 11:00,7,8,3,11,0,31.1,57,0,0,1.0211e+07,22.3687,22.3687,22.3687,22.3687,0,0,0,0
07/08/2009 12:00,7,8,3,12,0,31.7,54,0,0,1.0211e+07,22.3687,22.3687,22.3687,22.3687,0,0,0,0
07/08/2009 13:00,7,8,3,13,0,32.8,45,0,0,1.0211e+07,22.3687,22.3687,22.3687,22.3687,0,0,0,0
07/08/2009 14:00,7,8,3,14,0,32.8,44,0,0,1.0211e+07,22.3687,22.3687,22.3687,22.3687,0,0,0,0
07/08/2009 15:00,7,8,3,15,0,33.3,40,0,25104.8,1.0239e+07,22.3748,22.3748,22.3748,21.247,0,0.000916065,0,62191.2
07/08/2009 16:00,7,8,3,16,0,33.3,47,0,508685,1.08216e+07,22.5916,22.5916,22.5916,17.8654,0,0.0321245,0,2.28467e+06
07/08/2009 17:00,7,8,3,17,0,24.4,91,0,0,1.0211e+07,22.7393,22.7393,22.7393,22.7393,0,0,0,0
07/08/2009 18:00,7,8,3,18,0,25.6,79,0,0,1.0211e+07,22.7393,22.7393,22.7393,22.7393,0,0,0,0
07/08/2009 19:00,7,8,3,19,0,25.6,87,0,0,1.0211e+07,22.7393,22.7393,22.7393,22.7393,0,0,0,0
07/08/2009 20:00,7,8,3,20,0,25.6,87,0,0,1.35828e+07,22.7393,22.7393,22.7393,22.7393,0,0,0,0
07/08/2009 21:00,7,8,3,21,0,26.7,85,0,0,1.35828e+07,22.7393,22.7393,22.7393,22.7393,0,0,0,0
07/08/2009 22:00,7,8,3,22,0,26.7,87,0,0,1.35828e+07,22.7393,22.7393,22.7393,22.7393,0,0,0,0
07/08/2009 23:00,7,8,3,23,0,26.7,90,0,0,1.35828e+07,22.7393,22.7393,22.7393,22.7393,0,0,0,0
07/09/2009 00:00,7,9,4,0,0,25.6,93,0,0,1.35828e+07,22.7393,22.7393,22.7393,22.7393,0,0,0,0
07/09/2009 01:00,7,9,4,1,0,26.7,87,0,0,1.24691e+07,22.7393,22.7393,22.7393,22.7393,0,0,0,0
07/09/2009 02:00,7,9,4,2,0,25.6,93,0,0,1.24691e+07,22.7393,22.7393,22.7393,22.7393,0,0,0,0
07/09/2009 03:00,7,9,4,3,0,25.6,90,0,0,1.24691e+07,22.7393,22.7393,22.7393,22.7393,0,0,0,0
07/09/2009 04:00,7,9,4,4,0,26.1,88,0,0,1.24691e+07,22.7393,22.7393,22.7393,22.7393,0,0,0,0
07/09/2009 05:00,7,9,4,5,0,25.6,90,0,0,1.24691e+07,22.7393,22.7393,22.7393,22.7393,0,0,0,0
07/09/2009 06:00,7,9,4,6,0,25,94,0,0,1.24691e+07,22.7393,22.7393,22.7393,22.7393,0,0,0,0
07/09/2009 07:00,7,9,4,7,0,26.7,87,0,0,1.0211e+07,22.7393,22.7393,22.7393,22.7393,0,0,0,0
07/09/2009 08:00,7,9,4,8,0,27.8,82,0,0,1.0211e+07,22.7393,22.7393,22.7393,22.7393,0,0,0,0
07/09/2009 09:00,7,9,4,9,0,28.9,77,0,139771,1.03754e+07,22.7684,22.7684,22.7684,19.8149,0,0.00783871,0,579535
07/09/2009 10:00,7,9,4,10,0,31.1,59,0,142203,1.03777e+07,22.8386,22.8386,22.8386,19.5151,0,0.00778969,0,583638
07/09/2009 11:00,7,9,4,11,0,32.2,56,0,88792,1.03096e+07,22.8811,22.8811,22.8811,17.8654,0,0.00311647,0,235221
07/09/2009 12:00,7,9,4,12,0,33.3,51,0,0,1.0211e+07,22.8901,22.8901,22.8901,22.8901,0,0,0,0
07/09/2009 13:00,7,9,4,13,0,33.9,51,0,0,1.0211e+07,22.8901,22.8901,22.8901,22.8901,0,0,0,0
07/09/2009 14:00,7,9,4,14,0,33.9,46,0,0,1.0211e+07,22.8901,22.8901,22.8901,22.8901,0,0,0,0
07/09/2009 15:00,7,9,4,15,0,34.4,41,0,361909,1.0642e+07,22.926,22.926,22.926,17.8654,0,0.0217793,0,1.66165e+06
07/09/2009 16:00,7,9,4,16,0,33.9,43,0,909479,1.13137e+07,22.9972,22.9972,22.9972,17.8654,0,0.0609003,0,4.70273e+06
07/09/2009 17:00,7,9,4,17,0,33.3,44,0,1.05371e+06,1.14919e+07,22.9805,22.9805,22.9805,17.8654,0,0.0716037,0,5.51127e+06
07/09/2009 18:00,7,9,4,18,0,32.8,44,0,864794,1.12592e+07,22.9223,22.9223,22.9223,17.8654,0,0.05782,0,4.39973e+06
07/09/2009 19:00,7,9,4,19,0,31.1,52,0,236081,1.04884e+07,22.8896,22.8896,22.8896,17.8654,0,0.0130458,0,986282
07/09/2009 20:00,7,9,4,20,0,29.4,59,0,0,1.35828e+07,22.8803,22.8803,22.8803,22.8803,0,0,0,0
07/09/2009 21:00,7,9,4,21,0,28.3,67,0,0,1.35828e+07,22.8803,22.8803,22.8803,22.8803,0,0,0,0
07/09/2009 22:00,7,9,4,22,0,27.2,74,0,0,1.35828e+07,22.8803,22.8803,22.8803,22.8803,0,0,0,0
07/09/2009 23:00,7,9,4,23,0,26.7,76,0,0,1.35828e+07,22.8803,22.8803,22.8803,22.8803,0,0,0,0
07/10/2009 00:00,7,10,5,0,0,26.1,82,0,0,1.35828e+07,22.8803,22.8803,22.8803,22.8803,0,0,0,0
07/10/2009 01:00,7,10,5,1,0,26.1,82,0,0,2.13249e+07,22.8803,22.8803,22.8803,22.8803,0,0,0,0
07/10/2009 02:00,7,10,5,2,0,24.4,91,0,0,2.13249e+07,22.8803,22.8803,22.8803,22.8803,0,0,0,0
07/10/2009 03:00,7,10,5,3,0,24.4,91,0,0,2.13249e+07,22.8803,22.8803,22.8803,22.8803,0,0,0,0
07/10/2009 04:00,7,10,5,4,0,24.4,91,0,0,2.13249e+07,22.8803,22.8803,22.8803,22.8803,0,0,0,0
07/10/2009 05:00,7,10,5,5,0,23.9,94,0,0,2.13249e+07,22.8803,22.8803,22.8803,22.8803,0,0,0,0
07/10/2009 06:00,7,10,5,6,0,24.4,91,0,0,2.19503e+07,22.8803,22.8803,22.8803,22.8803,0,0,0,0
07/10/2009 07:00,7,10,5,7,0,26.7,85,0,1.69487e+07,4.07711e+07,22.6587,22.6587,22.6587,17.8654,0,1.32248,0,9.59291e+07
07/10/2009 08:00,7,10,5,8,0,28.9,77,0,1.98978e+07,4.69258e+07,22.5909,22.5909,22.5909,17.8654,0,1.58705,0,1.12904e+08
07/10/2009 09:00,7,10,5,9,0,29.4,70,0,2.06197e+07,6.86279e+07,22.478,22.478,22.478,17.8654,0,1.65728,0,1.15064e+08
07/10/2009 10:00,7,10,5,10,0,31.7,59,0,2.03075e+07,6.8233e+07,22.4192,22.4192,22.4192,17.8654,0,1.63067,0,1.11747e+08
07/10/2009 11:00,7,10,5,11,0,32.2,54,0,1.9166e+07,6.67631e+07,22.389,22.389,22.389,17.8654,0,1.52601,0,1.03881e+08
07/10/2009 12:00,7,10,5,12,0,32.2,52,0,1.85014e+07,6.5911e+07,22.3791,22.3791,22.3791,17.8654,0,1.46626,0,9.95928e+07
07/10/2009 13:00,7,10,5,13,0,33.3,49,0,1.74713e+07,6.15677e+07,22.3704,22.3704,22.3704,17.8654,0,1.37286,0,9.30692e+07
07/10/2009 14:00,7,10,5,14,0,34.4,46,0,1.83086e+07,6.56657e+07,22.358,22.358,22.358,17.8654,0,1.44934,0,9.79835e+07
07/10/2009 15:00,7,10,5,15,0,35,43,0,1.88101e+07,6.63065e+07,22.3593,22.3593,22.3593,17.8654,0,1.49337,0,1.00989e+08
07/10/2009 16:00,7,10,5,16,0,34.4,48,0,1.91696e+07,6.67687e+07,22.3587,22.3587,22.3587,17.8654,0,1.5257,0,1.03162e+08
07/10/2009 17:00,7,10,5,17,0,32.8,56,0,1.87502e+07,6.62288e+07,22.3612,22.3612,22.3612,17.8654,0,1.48727,0,1.00618e+08
07/10/2009 18:00,7,10,5,18,0,32.8,52,0,1.51583e+07,4.32476e+07,22.361,22.361,22.361,17.8654,0,1.1661,0,7.88876e+07
07/10/2009 19:00,7,10,5,19,0,31.1,63,0,0,1.32129e+07,22.3587,22.3587,22.3587,22.3587,0,0,0,0
07/10/2009 20:00,7,10,5,20,0,30,65,0,0,1.65847e+07,22.3587,22.3587,22.3587,22.3587,0,0,0,0
07/10/2009 21:00,7,10,5,21,0,28.9,74,0,0,1.53339e+07,22.3587,22.3587,22.3587,22.3587,0,0,0,0
07/10/2009 22:00,7,10,5,22,0,28.3,77,0,0,1.53339e+07,22.3587,22.3587,22.3587,22.3587,0,0,0,0
07/10/2009 23:00,7,10,5,23,0,27.8,82,0,0,1.42082e+07,22.3587,22.3587,22.3587,22.3587,0,0,0,0
07/11/2009 00:00,7,11,6,0,0,27.8,82,0,0,1.35828e+07,22.3587,22.3587,22.3587,22.3587,0,0,0,0
07/11/2009 01:00,7,11,6,1,0,27.2,85,0,0,2.13249e+07,22.3587,22.3587,22.3587,22.3587,0,0,0,0
07/11/2009 02:00,7,11,6,2,0,26.1,90,0,0,2.13249e+07,22.3587,22.3587,22.3587,22.3587,0,0,0,0
07/11/2009 03:00,7,11,6,3,0,26.7,87,0,0,2.13249e+07,22.3587,22.3587,22.3587,22.3587,0,0,0,0
07/11/2009 04:00,7,11,6,4,0,26.7,85,0,0,2.13249e+07,22.3587,22.3587,22.3587,22.3587,0,0,0,0
07/11/2009 05:00,7,11,6,5,0,26.1,88,0,0,2.13249e+07,22.3587,22.3587,22.3587,22.3587,0,0,0,0
07/11/2009 06:00,7,11,6,6,0,26.1,88,0,0,2.19503e+07,22.3587,22.3587,22.3587,22.3587,0,0,0,0
07/11/2009 07:00,7,11,6,7,0,27.8,82,0,1.61338e+07,3.97365e+07,22.6084,22.6084,22.6084,17.8654,0,1.25184,0,8.97083e+07
07/11/2009 08:00,7,11,6,8,0,29.4,75,0,1.77961e+07,4.42308e+07,22.5525,22.5525,22.5525,17.8654,0,1.39714,0,9.85959e+07
07/11/2009 09:00,7,11,6,9,0,30.6,65,0,1.91904e+07,6.67872e+07,22.4575,22.4575,22.4575,17.8654,0,1.52548,0,1.05445e+08
07/11/2009 10:00,7,11,6,10,0,32.2,58,0,1.89088e+07,6.64297e+07,22.4108,22.4108,22.4108,17.8654,0,1.50115,0,1.02681e+08
07/11/2009 11:00,7,11,6,11,0,31.7,57,0,1.82606e+07,6.55977e+07,22.3991,22.3991,22.3991,17.8654,0,1.44265,0,9.84226e+07
07/11/2009 12:00,7,11,6,12,0,33.9,52,0,1.81154e+07,6.54143e+07,22.3882,22.3882,22.3882,17.8654,0,1.4306,0,9.73679e+07
07/11/2009 13:00,7,11,6,13,0,32.8,52,0,1.62567e+07,6.00132e+07,22.377,22.377,22.377,17.8654,0,1.26407,0,8.5819e+07
07/11/2009 14:00,7,11,6,14,0,27.8,77,0,1.71893e+07,6.4229e+07,22.3679,22.3679,22.3679,17.8654,0,1.34778,0,9.13168e+07
07/11/2009 15:00,7,11,6,15,0,32.8,60,0,1.78373e+07,6.50568e+07,22.3667,22.3667,22.3667,17.8654,0,1.40484,0,9.51592e+07
07/11/2009 16:00,7,11,6,16,0,33.3,49,0,1.84633e+07,6.58591e+07,22.3695,22.3695,22.3695,17.8654,0,1.46052,0,9.89921e+07
07/11/2009 17:00,7,11,6,17,0,32.8,49,0,1.82724e+07,6.56142e+07,22.369,22.369,22.369,17.8654,0,1.44324,0,9.78096e+07
07/11/2009 18:00,7,11,6,18,0,32.2,49,0,1.45743e+07,4.25062e+07,22.3636,22.3636,22.3636,17.8654,0,1.11544,0,7.55036e+07
07/11/2009 19:00,7,11,6,19,0,30.6,55,0,0,1.32129e+07,22.3601,22.3601,22.3601,22.3601,0,0,0,0
07/11/2009 20:00,7,11,6,20,0,28.9,65,0,0,1.65847e+07,22.3601,22.3601,22.3601,22.3601,0,0,0,0
07/11/2009 21:00,7,11,6,21,0,28.3,70,0,0,1.53339e+07,22.3601,22.3601,22.3601,22.3601,0,0,0,0
07/11/2009 22:00,7,11,6,22,0,26.7,79,0,0,1.53339e+07,22.3601,22.3601,22.3601,22.3601,0,0,0,0
07/11/2009 23:00,7,11,6,23,0,26.7,79,0,0,1.42082e+07,22.3601,22.3601,22.3601,22.3601,0,0,0,0
07/12/2009 00:00,7,12,0,0,0,26.1,82,0,0,1.35828e+07,22.3601,22.3601,22.3601,22.3601,0,0,0,0
07/12/2009 01:00,7,12,0,1,0,25,88,0,0,2.13249e+07,22.3601,22.3601,22.3601,22.3601,0,0,0,0
07/12/2009 02:00,7,12,0,2,0,25,88,0,0,2.13249e+07,22.3601,22.3601,22.3601,22.3601,0,0,0,0
07/12/2009 03:00,7,12,0,3,0,23.3,94,0,0,2.13249e+07,22.3601,22.3601,22.3601,22.3601,0,0,0,0
07/12/2009 04:00,7,12,0,4,0,23.3,94,0,0,2.13249e+07,22.3601,22.3601,22.3601,22.3601,0,0,0,0
07/12/2009 05:00,7,12,0,5,0,22.8,96,0,0,2.13249e+07,22.3601,22.3601,22.3601,22.3601,0,0,0,0
07/12/2009 06:00,7,12,0,6,0,23.3,94,0,0,2.19503e+07,22.3601,22.3601,22.3601,22.3601,0,0,0,0
07/12/2009 07:00,7,12,0,7,0,25,90,0,1.40739e+07,3.7135e+07,22.5204,22.5204,22.5204,17.8654,0,1.07887,0,7.57998e+07
07/12/2009 08:00,7,12,0,8,0,28.3,79,0,1.59488e+07,4.18786e+07,22.4793,22.4793,22.4793,17.8654,0,1.23551,0,8.58097e+07
07/12/2009 09:00,7,12,0,9,0,29.4,72,0,1.81008e+07,6.53916e+07,22.4259,22.4259,22.4259,17.8654,0,1.42734,0,9.79575e+07
07/12/2009 10:00,7,12,0,10,0,30.6,63,0,1.77734e+07,6.49726e+07,22.3974,22.3974,22.3974,17.8654,0,1.3983,0,9.53633e+07
07/12/2009 11:00,7,12,0,11,0,32.8,54,0,1.76841e+07,6.48598e+07,22.3812,22.3812,22.3812,17.8654,0,1.39092,0,9.45194e+07
07/12/2009 12:00,7,12,0,12,0,33.9,47,0,1.72102e+07,6.42542e+07,22.3766,22.3766,22.3766,17.8654,0,1.34907,0,9.15811e+07
07/12/2009 13:00,7,12,0,13,0,33.9,47,0,1.62808e+07,6.00445e+07,22.3697,22.3697,22.3697,17.8654,0,1.26615,0,8.58224e+07
07/12/2009 14:00,7,12,0,14,0,35.6,42,0,1.71144e+07,6.41337e+07,22.358,22.358,22.358,17.8654,0,1.34114,0,9.06686e+07
07/12/2009 15:00,7,12,0,15,0,34.4,51,0,1.78203e+07,6.50349e+07,22.3587,22.3587,22.3587,17.8654,0,1.40298,0,9.48643e+07
07/12/2009 16:00,7,12,0,16,0,33.9,51,0,1.78984e+07,6.5134e+07,22.3629,22.3629,22.3629,17.8654,0,1.40943,0,9.53896e+07
07/12/2009 17:00,7,12,0,17,0,33.3,52,0,1.8182e+07,6.54984e+07,22.3656,22.3656,22.3656,17.8654,0,1.43497,0,9.71763e+07
07/12/2009 18:00,7,12,0,18,0,32.8,54,0,1.46074e+07,4.25484e+07,22.3645,22.3645,22.3645,17.8654,0,1.11824,0,7.57092e+07
07/12/2009 19:00,7,12,0,19,0,31.7,57,0,0,1.32129e+07,22.3614,22.3614,22.3614,22.3614,0,0,0,0
07/12/2009 20:00,7,12,0,20,0,29.4,68,0,0,1.65847e+07,22.3614,22.3614,22.3614,22.3614,0,0,0,0
07/12/2009 21:00,7,12,0,21,0,28.3,72,0,0,1.53339e+07,22.3614,22.3614,22.3614,22.3614,0,0,0,0
07/12/2009 22:00,7,12,0,22,0,27.2,79,0,0,1.53339e+07,22.3614,22.3614,22.3614,22.3614,0,0,0,0
07/12/2009 23:00,7,12,0,23,0,26.7,82,0,0,1.42082e+07,22.3614,22.3614,22.3614,22.3614,0,0,0,0
07/13/2009 00:00,7,13,1,0,0,26.7,82,0,0,1.35828e+07,22.3614,22.3614,22.3614,22.3614,0,0,0,0
07/13/2009 01:00,7,13,1,1,0,25.6,90,0,0,2.13249e+07,22.3614,22.3614,22.3614,22.3614,0,0,0,0
07/13/2009 02:00,7,13,1,2,0,25,90,0,0,2.13249e+07,22.3614,22.3614,22.3614,22.3614,0,0,0,0
07/13/2009 03:00,7,13,1,3,0,24.4,94,0,0,2.13249e+07,22.3614,22.3614,22.3614,22.3614,0,0,0,0
07/13/2009 04:00,7,13,1,4,0,23.9,94,0,0,2.13249e+07,22.3614,22.3614,22.3614,22.3614,0,0,0,0
07/13/2009 05:00,7,13,1,5,0,23.3,94,0,0,2.13249e+07,22.3614,22.3614,22.3614,22.3614,0,0,0,0
07/13/2009 06:00,7,13,1,6,0,22.8,96,0,0,2.19503e+07,22.3614,22.3614,22.3614,22.3614,0,0,0,0
07/13/2009 07:00,7,13,1,7,0,26.1,88,0,1.35144e+07,3.64295e+07,22.4848,22.4848,22.4848,17.8654,0,1.03226,0,7.19576e+07
07/13/2009 08:00,7,13,1,8,0,28.3,79,0,1.5169e+07,4.08815e+07,22.4483,22.4483,22.4483,17.8654,0,1.16633,0,8.04544e+07
07/13/2009 09:00,7,13,1,9,0,29.4,72,0,1.74709e+07,6.45832e+07,22.4084,22.4084,22.4084,17.8654,0,1.37046,0,9.36907e+07
07/13/2009 10:00,7,13,1,10,0,31.1,59,0,1.72283e+07,6.42743e+07,22.389,22.389,22.389,17.8654,0,1.34942,0,9.18592e+07
07/13/2009 11:00,7,13,1,11,0,32.8,52,0,1.73004e+07,6.43679e+07,22.3781,22.3781,22.3781,17.8654,0,1.35628,0,9.21019e+07
07/13/2009 12:00,7,13,1,12,0,33.3,47,0,1.69346e+07,6.39019e+07,22.372,22.372,22.372,17.8654,0,1.32453,0,8.98244e+07
07/13/2009 13:00,7,13,1,13,0,33.9,46,0,1.6135e+07,5.98584e+07,22.3673,22.3673,22.3673,17.8654,0,1.25328,0,8.4905e+07
07/13/2009 14:00,7,13,1,14,0,33.3,47,0,1.72306e+07,6.42828e+07,22.3559,22.3559,22.3559,17.8654,0,1.3516,0,9.13334e+07
07/13/2009 15:00,7,13,1,15,0,33.9,46,0,1.71907e+07,6.42285e+07,22.3577,22.3577,22.3577,17.8654,0,1.34665,0,9.1035e+07
07/13/2009 16:00,7,13,1,16,0,35,42,0,1.79806e+07,6.52402e+07,22.359,22.359,22.359,17.8654,0,1.41697,0,9.58163e+07
07/13/2009 17:00,7,13,1,17,0,35,42,0,1.82519e+07,6.55901e+07,22.3599,22.3599,22.3599,17.8654,0,1.44172,0,9.75095e+07
07/13/2009 18:00,7,13,1,18,0,33.9,46,0,1.41404e+07,4.19548e+07,22.3555,22.3555,22.3555,17.8654,0,1.07806,0,7.2842e+07
07/13/2009 19:00,7,13,1,19,0,31.1,66,0,0,1.32129e+07,22.3528,22.3528,22.3528,22.3528,0,0,0,0
07/13/2009 20:00,7,13,1,20,0,30.6,68,0,0,1.65847e+07,22.3528,22.3528,22.3528,22.3528,0,0,0,0
07/13/2009 21:00,7,13,1,21,0,28.9,74,0,0,1.53339e+07,22.3528,22.3528,22.3528,22.3528,0,0,0,0
07/13/2009 22:00,7,13,1,22,0,28.9,72,0,0,1.53339e+07,22.3528,22.3528,22.3528,22.3528,0,0,0,0
07/13/2009 23:00,7,13,1,23,0,27.8,77,0,0,1.42082e+07,22.3528,22.3528,22.3528,22.3528,0,0,0,0
07/14/2009 00:00,7,14,2,0,0,27.2,77,0,0,1.35828e+07,22.3528,22.3528,22.3528,22.3528,0,0,0,0
07/14/2009 01:00,7,14,2,1,0,25,88,0,0,2.13249e+07,22.3528,22.3528,22.3528,22.3528,0,0,0,0
07/14/2009 02:00,7,14,2,2,0,25,88,0,0,2.13249e+07,22.3528,22.3528,22.3528,22.3528,0,0,0,0
07/14/2009 03:00,7,14,2,3,0,24.4,91,0,0,2.13249e+07,22.3528,22.3528,22.3528,22.3528,0,0,0,0
07/14/2009 04:00,7,14,2,4,0,25,90,0,0,2.13249e+07,22.3528,22.3528,22.3528,22.3528,0,0,0,0
07/14/2009 05:00,7,14,2,5,0,24.4,94,0,0,2.13249e+07,22.3528,22.3528,22.3528,22.3528,0,0,0,0
07/14/2009 06:00,7,14,2,6,0,23.9,94,0,0,2.19503e+07,22.3528,22.3528,22.3528,22.3528,0,0,0,0
07/14/2009 07:00,7,14,2,7,0,26.1,85,0,1.5137e+07,3.84775e+07,22.5793,22.5793,22.5793,17.8654,0,1.16793,0,8.31567e+07
07/14/2009 08:00,7,14,2,8,0,27.8,79,0,1.68885e+07,4.30778e+07,22.5287,22.5287,22.5287,17.8654,0,1.31825,0,9.25465e+07
07/14/2009 09:00,7,14,2,9,0,29.4,70,0,1.86055e+07,6.60381e+07,22.4543,22.4543,22.4543,17.8654,0,1.47253,0,1.01692e+08
07/14/2009 10:00,7,14,2,10,0,31.1,61,0,1.82339e+07,6.55644e+07,22.4111,22.4111,22.4111,17.8654,0,1.44004,0,9.85099e+07
07/14/2009 11:00,7,14,2,11,0,32.2,56,0,1.73994e+07,6.4494e+07,22.3871,22.3871,22.3871,17.8654,0,1.36497,0,9.28789e+07
07/14/2009 12:00,7,14,2,12,0,33.3,49,0,1.68861e+07,6.38392e+07,22.3768,22.3768,22.3768,17.8654,0,1.32001,0,8.96127e+07
07/14/2009 13:00,7,14,2,13,0,34.4,46,0,1.64145e+07,6.02151e+07,22.3694,22.3694,22.3694,17.8654,0,1.27796,0,8.66156e+07
07/14/2009 14:00,7,14,2,14,0,34.4,45,0,1.69814e+07,6.39635e+07,22.3559,22.3559,22.3559,17.8654,0,1.32924,0,8.98215e+07
07/14/2009 15:00,7,14,2,15,0,35.6,39,0,1.78528e+07,6.50758e+07,22.3583,22.3583,22.3583,17.8654,0,1.40561,0,9.50344e+07
07/14/2009 16:00,7,14,2,16,0,36.1,39,0,1.83332e+07,6.5693e+07,22.3585,22.3585,22.3585,17.8654,0,1.44876,0,9.7954e+07
07/14/2009 17:00,7,14,2,17,0,35,39,0,1.80481e+07,6.53266e+07,22.3593,22.3593,22.3593,17.8654,0,1.42296,0,9.62279e+07
07/14/2009 18:00,7,14,2,18,0,33.9,46,0,1.48247e+07,4.28262e+07,22.3569,22.3569,22.3569,17.8654,0,1.13738,0,7.68738e+07
07/14/2009 19:00,7,14,2,19,0,32.2,59,0,0,1.32129e+07,22.3535,22.3535,22.3535,22.3535,0,0,0,0
07/14/2009 20:00,7,14,2,20,0,30.6,68,0,0,1.65847e+07,22.3535,22.3535,22.3535,22.3535,0,0,0,0
07/14/2009 21:00,7,14,2,21,0,30,67,0,0,1.53339e+07,22.3535,22.3535,22.3535,22.3535,0,0,0,0
07/14/2009 22:00,7,14,2,22,0,28.9,72,0,0,1.53339e+07,22.3535,22.3535,22.3535,22.3535,0,0,0,0
07/14/2009 23:00,7,14,2,23,0,27.8,77,0,0,1.42082e+07,22.3535,22.3535,22.3535,22.3535,0,0,0,0
07/15/2009 00:00,7,15,3,0,0,26.1,82,0,0,1.35828e+07,22.3535,22.3535,22.3535,22.3535,0,0,0,0
07/15/2009 01:00,7,15,3,1,0,25,88,0,0,1.24691e+07,22.3535,22.3535,22.3535,22.3535,0,0,0,0
07/15/2009 02:00,7,15,3,2,0,24.4,91,0,0,1.24691e+07,22.3535,22.3535,22.3535,22.3535,0,0,0,0
07/15/2009 03:00,7,15,3,3,0,24.4,91,0,0,1.24691e+07,22.3535,22.3535,22.3535,22.3535,0,0,0,0
07/15/2009 04:00,7,15,3,4,0,23.3,94,0,0,1.24691e+07,22.3535,22.3535,22.3535,22.3535,0,0,0,0
07/15/2009 05:00,7,15,3,5,0,23.3,94,0,0,1.24691e+07,22.3535,22.3535,22.3535,22.3535,0,0,0,0
07/15/2009 06:00,7,15,3,6,0,23.9,94,0,0,1.24691e+07,22.3535,22.3535,22.3535,22.3535,0,0,0,0
07/15/2009 07:00,7,15,3,7,0,25.6,87,0,254355,1.05148e+07,22.4298,22.4298,22.4298,19.3615,0,0.0157148,0,1.08603e+06
07/15/2009 08:00,7,15,3,8,0,28.3,79,0,415070,1.07078e+07,22.619,22.619,22.619,17.8654,0,0.0259758,0,1.8659e+06
07/15/2009 09:00,7,15,3,9,0,30,67,0,638610,1.09814e+07,22.7645,22.7645,22.7645,17.8654,0,0.0418674,0,3.08655e+06
07/15/2009 10:00,7,15,3,10,0,31.7,59,0,626986,1.09672e+07,22.8026,22.8026,22.8026,17.8654,0,0.0410477,0,3.04956e+06
07/15/2009 11:00,7,15,3,11,0,32.2,54,0,76616.3,1.02949e+07,22.8024,22.8024,22.8024,17.8654,0,0.00231487,0,171972
07/15/2009 12:00,7,15,3,12,0,33.9,49,0,0,1.0211e+07,22.8025,22.8025,22.8025,22.8025,0,0,0,0
07/15/2009 13:00,7,15,3,13,0,34.4,46,0,0,1.0211e+07,22.8025,22.8025,22.8025,22.8025,0,0,0,0
07/15/2009 14:00,7,15,3,14,0,34.4,46,0,0,1.0211e+07,22.8025,22.8025,22.8025,22.8025,0,0,0,0
07/15/2009 15:00,7,15,3,15,0,35,43,0,219551,1.04719e+07,22.8106,22.8106,22.8106,19.5111,0,0.0130396,0,970835
07/15/2009 16:00,7,15,3,16,0,35,40,0,744980,1.11119e+07,22.8372,22.8372,22.8372,17.8654,0,0.0491436,0,3.67659e+06
07/15/2009 17:00,7,15,3,17,0,34.4,41,0,755009,1.11243e+07,22.8363,22.8363,22.8363,17.8654,0,0.049901,0,3.73255e+06
07/15/2009 18:00,7,15,3,18,0,34.4,45,0,714427,1.10745e+07,22.8108,22.8108,22.8108,17.8654,0,0.047004,0,3.49788e+06
07/15/2009 19:00,7,15,3,19,0,32.8,52,0,299768,1.05663e+07,22.7928,22.7928,22.7928,17.8654,0,0.0175157,0,1.29871e+06
07/15/2009 20:00,7,15,3,20,0,28.9,72,0,0,1.35828e+07,22.7865,22.7865,22.7865,22.7865,0,0,0,0
07/15/2009 21:00,7,15,3,21,0,28.9,72,0,0,1.35828e+07,22.7865,22.7865,22.7865,22.7865,0,0,0,0
07/15/2009 22:00,7,15,3,22,0,29.4,72,0,0,1.35828e+07,22.7865,22.7865,22.7865,22.7865,0,0,0,0
07/15/2009 23:00,7,15,3,23,0,28.3,72,0,0,1.35828e+07,22.7865,22.7865,22.7865,22.7865,0,0,0,0
07/16/2009 00:00,7,16,4,0,0,27.8,72,0,0,1.35828e+07,22.7865,22.7865,22.7865,22.7865,0,0,0,0
07/16/2009 01:00,7,16,4,1,0,27.2,74,0,0,1.24691e+07,22.7865,22.7865,22.7865,22.7865,0,0,0,0
07/16/2009 02:00,7,16,4,2,0,26.7,76,0,0,1.24691e+07,22.7865,22.7865,22.7865,22.7865,0,0,0,0
07/16/2009 03:00,7,16,4,3,0,25.6,85,0,0,1.24691e+07,22.7865,22.7865,22.7865,22.7865,0,0,0,0
07/16/2009 04:00,7,16,4,4,0,24.4,91,0,0,1.24691e+07,22.7865,22.7865,22.7865,22.7865,0,0,0,0
07/16/2009 05:00,7,16,4,5,0,25,90,0,0,1.24691e+07,22.7865,22.7865,22.7865,22.7865,0,0,0,0
07/16/2009 06:00,7,16,4,6,0,26.1,88,0,0,1.24691e+07,22.7865,22.7865,22.7865,22.7865,0,0,0,0
07/16/2009 07:00,7,16,4,7,0,26.7,87,0,0,1.0211e+07,22.7865,22.7865,22.7865,22.7865,0,0,0,0
07/16/2009 08:00,7,16,4,8,0,27.8,79,0,157933,1.03976e+07,22.808,22.808,22.808,19.8339,0,0.00911722,0,679211
07/16/2009 09:00,7,16,4,9,0,30,67,0,301030,1.05681e+07,22.8741,22.8741,22.8741,17.8654,0,0.0178202,0,1.34514e+06
07/16/2009 10:00,7,16,4,10,0,31.1,63,0,459986,1.07621e+07,22.9432,22.9432,22.9432,17.8654,0,0.0289597,0,2.21274e+06
07/16/2009 11:00,7,16,4,11,0,31.7,61,0,364421,1.06454e+07,22.9629,22.9629,22.9629,17.8654,0,0.0222429,0,1.70612e+06
07/16/2009 12:00,7,16,4,12,0,33.3,54,0,93116.4,1.03149e+07,22.9592,22.9592,22.9592,17.8654,0,0.00342879,0,262808
07/16/2009 13:00,7,16,4,13,0,28.9,72,0,0,1.0211e+07,22.9583,22.9583,22.9583,22.9583,0,0,0,0
07/16/2009 14:00,7,16,4,14,0,28.3,67,0,0,1.0211e+07,22.9583,22.9583,22.9583,22.9583,0,0,0,0
07/16/2009 15:00,7,16,4,15,0,28.3,70,0,0,1.0211e+07,22.9583,22.9583,22.9583,22.9583,0,0,0,0
07/16/2009 16:00,7,16,4,16,0,27.8,72,0,0,1.0211e+07,22.9583,22.9583,22.9583,22.9583,0,0,0,0
07/16/2009 17:00,7,16,4,17,0,27.8,77,0,0,1.0211e+07,22.9583,22.9583,22.9583,22.9583,0,0,0,0
07/16/2009 18:00,7,16,4,18,0,27.2,82,0,147692,1.03805e+07,22.9689,22.9689,22.9689,17.8654,0,0.00688325,0,528592
07/16/2009 19:00,7,16,4,19,0,26.7,79,0,0,1.0211e+07,22.9788,22.9788,22.9788,22.9788,0,0,0,0
07/16/2009 20:00,7,16,4,20,0,25,88,0,0,1.35828e+07,22.9788,22.9788,22.9788,22.9788,0,0,0,0
07/16/2009 21:00,7,16,4,21,0,25,84,0,0,1.35828e+07,22.9788,22.9788,22.9788,22.9788,0,0,0,0
07/16/2009 22:00,7,16,4,22,0,24.4,88,0,0,1.35828e+07,22.9788,22.9788,22.9788,22.9788,0,0,0,0
07/16/2009 23:00,7,16,4,23,0,23.3,91,0,0,1.35828e+07,22.9788,22.9788,22.9788,22.9788,0,0,0,0
07/17/2009 00:00,7,17,5,0,0,23.3,94,0,0,1.35828e+07,22.9788,22.9788,22.9788,22.9788,0,0,0,0
07/17/2009 01:00,7,17,5,1,0,22.8,94,0,0,2.13249e+07,22.9788,22.9788,22.9788,22.9788,0,0,0,0
07/17/2009 02:00,7,17,5,2,0,22.2,93,0,0,2.13249e+07,22.9788,22.9788,22.9788,22.9788,0,0,0,0
07/17/2009 03:00,7,17,5,3,0,22.2,93,0,0,2.13249e+07,22.9788,22.9788,22.9788,22.9788,0,0,0,0
07/17/2009 04:00,7,17,5,4,0,22.2,93,0,0,2.13249e+07,22.9788,22.9788,22.9788,22.9788,0,0,0,0
07/17/2009 05:00,7,17,5,5,0,22.8,94,0,0,2.13249e+07,22.9788,22.9788,22.9788,22.9788,0,0,0,0
07/17/2009 06:00,7,17,5,6,0,22.2,93,0,0,2.19503e+07,22.9788,22.9788,22.9788,22.9788,0,0,0,0
07/17/2009 07:00,7,17,5,7,0,23.9,88,0,1.66024e+07,4.03297e+07,22.6803,22.6803,22.6803,17.8654,0,1.29227,0,9.42533e+07
07/17/2009 08:00,7,17,5,8,0,26.1,79,0,1.99218e+07,4.69582e+07,22.6091,22.6091,22.6091,17.8654,0,1.5896,0,1.13518e+08
07/17/2009 09:00,7,17,5,9,0,29.4,63,0,2.07549e+07,6.88045e+07,22.4967,22.4967,22.4967,17.8654,0,1.67025,0,1.16421e+08
07/17/2009 10:00,7,17,5,10,0,30.6,53,0,1.96629e+07,6.74029e+07,22.4253,22.4253,22.4253,17.8654,0,1.57136,0,1.07836e+08
07/17/2009 11:00,7,17,5,11,0,32.8,42,0,1.88802e+07,6.63958e+07,22.3877,22.3877,22.3877,17.8654,0,1.5,0,1.02081e+08
07/17/2009 12:00,7,17,5,12,0,33.3,40,0,1.81005e+07,6.53964e+07,22.3779,22.3779,22.3779,17.8654,0,1.42996,0,9.71002e+07
07/17/2009 13:00,7,17,5,13,0,33.9,40,0,1.69334e+07,6.08793e+07,22.368,22.368,22.368,17.8654,0,1.3248,0,8.97635e+07
07/17/2009 14:00,7,17,5,14,0,32.2,42,0,1.76005e+07,6.47573e+07,22.3558,22.3558,22.3558,17.8654,0,1.38541,0,9.36164e+07
07/17/2009 15:00,7,17,5,15,0,34.4,39,0,1.84939e+07,6.58995e+07,22.3551,22.3551,22.3551,17.8654,0,1.46422,0,9.89247e+07
07/17/2009 16:00,7,17,5,16,0,34.4,39,0,1.86903e+07,6.61517e+07,22.3549,22.3549,22.3549,17.8654,0,1.48177,0,1.00107e+08
07/17/2009 17:00,7,17,5,17,0,33.3,37,0,1.8552e+07,6.5975e+07,22.3561,22.3561,22.3561,17.8654,0,1.46918,0,9.92815e+07
07/17/2009 18:00,7,17,5,18,0,32.8,42,0,1.5237e+07,4.33521e+07,22.3529,22.3529,22.3529,17.8654,0,1.17373,0,7.92615e+07
07/17/2009 19:00,7,17,5,19,0,30.6,53,0,0,1.32129e+07,22.3495,22.3495,22.3495,22.3495,0,0,0,0
07/17/2009 20:00,7,17,5,20,0,27.8,60,0,0,1.65847e+07,22.3495,22.3495,22.3495,22.3495,0,0,0,0
07/17/2009 21:00,7,17,5,21,0,27.8,58,0,0,1.53339e+07,22.3495,22.3495,22.3495,22.3495,0,0,0,0
07/17/2009 22:00,7,17,5,22,0,27.2,62,0,0,1.53339e+07,22.3495,22.3495,22.3495,22.3495,0,0,0,0
07/17/2009 23:00,7,17,5,23,0,25.6,74,0,0,1.42082e+07,22.3495,22.3495,22.3495,22.3495,0,0,0,0
07/18/2009 00:00,7,18,6,0,0,23.9,82,0,0,1.35828e+07,22.3495,22.3495,22.3495,22.3495,0,0,0,0
07/18/2009 01:00,7,18,6,1,0,23.9,84,0,0,2.13249e+07,22.3495,22.3495,22.3495,22.3495,0,0,0,0
07/18/2009 02:00,7,18,6,2,0,22.8,90,0,0,2.13249e+07,22.3495,22.3495,22.3495,22.3495,0,0,0,0
07/18/2009 03:00,7,18,6,3,0,23.3,91,0,0,2.13249e+07,22.3495,22.3495,22.3495,22.3495,0,0,0,0
07/18/2009 04:00,7,18,6,4,0,22.8,94,0,0,2.13249e+07,22.3495,22.3495,22.3495,22.3495,0,0,0,0
07/18/2009 05:00,7,18,6,5,0,22.8,94,0,0,2.13249e+07,22.3495,22.3495,22.3495,22.3495,0,0,0,0
07/18/2009 06:00,7,18,6,6,0,22.8,94,0,0,2.19503e+07,22.3495,22.3495,22.3495,22.3495,0,0,0,0
07/18/2009 07:00,7,18,6,7,0,25.6,85,0,1.34372e+07,3.63371e+07,22.4356,22.4356,22.4356,17.8654,0,1.02736,0,7.08195e+07
07/18/2009 08:00,7,18,6,8,0,27.2,82,0,1.5153e+07,4.08692e+07,22.4059,22.4059,22.4059,17.8654,0,1.16744,0,7.97804e+07
07/18/2009 09:00,7,18,6,9,0,28.3,77,0,1.71107e+07,6.41257e+07,22.3818,22.3818,22.3818,17.8654,0,1.33945,0,9.10346e+07
07/18/2009 10:00,7,18,6,10,0,30.6,65,0,1.73268e+07,6.44036e+07,22.3749,22.3749,22.3749,17.8654,0,1.35917,0,9.22324e+07
07/18/2009 11:00,7,18,6,11,0,32.2,54,0,1.73534e+07,6.44365e+07,22.3704,22.3704,22.3704,17.8654,0,1.36138,0,9.22913e+07
07/18/2009 12:00,7,18,6,12,0,33.9,40,0,1.70237e+07,6.4016e+07,22.3676,22.3676,22.3676,17.8654,0,1.33256,0,9.02814e+07
07/18/2009 13:00,7,18,6,13,0,33.9,40,0,1.5858e+07,5.95049e+07,22.3648,22.3648,22.3648,17.8654,0,1.22893,0,8.32083e+07
07/18/2009 14:00,7,18,6,14,0,33.3,40,0,1.67333e+07,6.36459e+07,22.357,22.357,22.357,17.8654,0,1.30711,0,8.83487e+07
07/18/2009 15:00,7,18,6,15,0,34.4,39,0,1.7659e+07,6.48277e+07,22.3564,22.3564,22.3564,17.8654,0,1.38832,0,9.38239e+07
07/18/2009 16:00,7,18,6,16,0,32.2,50,0,1.80475e+07,6.53266e+07,22.3588,22.3588,22.3588,17.8654,0,1.42294,0,9.62167e+07
07/18/2009 17:00,7,18,6,17,0,31.7,52,0,1.79074e+07,6.51476e+07,22.361,22.361,22.361,17.8654,0,1.41043,0,9.54162e+07
07/18/2009 18:00,7,18,6,18,0,30,61,0,1.33679e+07,4.09743e+07,22.3599,22.3599,22.3599,17.8654,0,1.01192,0,6.84404e+07
07/18/2009 19:00,7,18,6,19,0,28.3,65,0,0,1.32129e+07,22.3559,22.3559,22.3559,22.3559,0,0,0,0
07/18/2009 20:00,7,18,6,20,0,28.3,65,0,0,1.65847e+07,22.3559,22.3559,22.3559,22.3559,0,0,0,0
07/18/2009 21:00,7,18,6,21,0,28.3,70,0,0,1.53339e+07,22.3559,22.3559,22.3559,22.3559,0,0,0,0
07/18/2009 22:00,7,18,6,22,0,27.8,74,0,0,1.53339e+07,22.3559,22.3559,22.3559,22.3559,0,0,0,0
07/18/2009 23:00,7,18,6,23,0,27.2,74,0,0,1.42082e+07,22.3559,22.3559,22.3559,22.3559,0,0,0,0
