Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
07/19/2009 00:00,7,19,0,0,0,26.7,76,0,0,1.35828e+07,22.3559,22.3559,22.3559,22.3559,0,0,0,0
07/19/2009 01:00,7,19,0,1,0,25.6,82,0,0,2.13249e+07,22.3559,22.3559,22.3559,22.3559,0,0,0,0
07/19/2009 02:00,7,19,0,2,0,25.6,82,0,0,2.13249e+07,22.3559,22.3559,22.3559,22.3559,0,0,0,0
07/19/2009 03:00,7,19,0,3,0,24.4,85,0,0,2.13249e+07,22.3559,22.3559,22.3559,22.3559,0,0,0,0
07/19/2009 04:00,7,19,0,4,0,23.9,88,0,0,2.13249e+07,22.3559,22.3559,22.3559,22.3559,0,0,0,0
07/19/2009 05:00,7,19,0,5,0,23.3,91,0,0,2.13249e+07,22.3559,22.3559,22.3559,22.3559,0,0,0,0
07/19/2009 06:00,7,19,0,6,0,23.9,90,0,0,2.19503e+07,22.3559,22.3559,22.3559,22.3559,0,0,0,0
07/19/2009 07:00,7,19,0,7,0,26.1,85,0,1.32575e+07,3.61033e+07,22.5125,22.5125,22.5125,17.8654,0,1.01014,0,7.08612e+07
07/19/2009 08:00,7,19,0,8,0,28.3,74,0,1.47015e+07,4.02845e+07,22.4733,22.4733,22.4733,17.8654,0,1.12502,0,7.80302e+07
07/19/2009 09:00,7,19,0,9,0,30,65,0,1.76151e+07,6.47675e+07,22.4256,22.4256,22.4256,17.8654,0,1.38316,0,9.49178e+07
07/19/2009 10:00,7,19,0,10,0,32.2,56,0,1.76972e+07,6.48752e+07,22.3988,22.3988,22.3988,17.8654,0,1.39142,0,9.49236e+07
07/19/2009 11:00,7,19,0,11,0,33.3,47,0,1.71552e+07,6.41815e+07,22.3882,22.3882,22.3882,17.8654,0,1.34322,0,9.14183e+07
07/19/2009 12:00,7,19,0,12,0,33.9,44,0,1.71375e+07,6.41609e+07,22.3808,22.3808,22.3808,17.8654,0,1.34244,0,9.12157e+07
07/19/2009 13:00,7,19,0,13,0,35,40,0,1.59957e+07,5.96806e+07,22.3698,22.3698,22.3698,17.8654,0,1.24097,0,8.41169e+07
07/19/2009 14:00,7,19,0,14,0,33.9,44,0,1.67522e+07,6.36697e+07,22.3629,22.3629,22.3629,17.8654,0,1.30861,0,8.8566e+07
07/19/2009 15:00,7,19,0,15,0,33.3,52,0,1.7333e+07,6.44099e+07,22.3658,22.3658,22.3658,17.8654,0,1.35914,0,9.20445e+07
07/19/2009 16:00,7,19,0,16,0,33.3,47,0,1.7861e+07,6.50854e+07,22.3704,22.3704,22.3704,17.8654,0,1.40584,0,9.53044e+07
07/19/2009 17:00,7,19,0,17,0,33.3,44,0,1.79898e+07,6.52514e+07,22.369,22.369,22.369,17.8654,0,1.41751,0,9.60649e+07
07/19/2009 18:00,7,19,0,18,0,32.8,49,0,1.38421e+07,4.15753e+07,22.3657,22.3657,22.3657,17.8654,0,1.0522,0,7.12562e+07
07/19/2009 19:00,7,19,0,19,0,31.1,57,0,0,1.32129e+07,22.3625,22.3625,22.3625,22.3625,0,0,0,0
07/19/2009 20:00,7,19,0,20,0,30,63,0,0,1.65847e+07,22.3625,22.3625,22.3625,22.3625,0,0,0,0
07/19/2009 21:00,7,19,0,21,0,28.9,70,0,0,1.53339e+07,22.3625,22.3625,22.3625,22.3625,0,0,0,0
07/19/2009 22:00,7,19,0,22,0,28.3,74,0,0,1.53339e+07,22.3625,22.3625,22.3625,22.3625,0,0,0,0
07/19/2009 23:00,7,19,0,23,0,27.8,79,0,0,1.42082e+07,22.3625,22.3625,22.3625,22.3625,0,0,0,0
07/20/2009 00:00,7,20,1,0,0,26.7,85,0,0,1.35828e+07,22.3625,22.3625,22.3625,22.3625,0,0,0,0
07/20/2009 01:00,7,20,1,1,0,26.7,85,0,0,2.13249e+07,22.3625,22.3625,22.3625,22.3625,0,0,0,0
07/20/2009 02:00,7,20,1,2,0,26.7,82,0,0,2.13249e+07,22.3625,22.3625,22.3625,22.3625,0,0,0,0
07/20/2009 03:00,7,20,1,3,0,26.1,85,0,0,2.13249e+07,22.3625,22.3625,22.3625,22.3625,0,0,0,0
07/20/2009 04:00,7,20,1,4,0,26.1,85,0,0,2.13249e+07,22.3625,22.3625,22.3625,22.3625,0,0,0,0
07/20/2009 05:00,7,20,1,5,0,25.6,87,0,0,2.13249e+07,22.3625,22.3625,22.3625,22.3625,0,0,0,0
07/20/2009 06:00,7,20,1,6,0,25.6,87,0,0,2.19503e+07,22.3625,22.3625,22.3625,22.3625,0,0,0,0
07/20/2009 07:00,7,20,1,7,0,26.7,82,0,1.49162e+07,3.81934e+07,22.5878,22.5878,22.5878,17.8654,0,1.14784,0,8.18653e+07
07/20/2009 08:00,7,20,1,8,0,28.9,70,0,1.64106e+07,4.24595e+07,22.537,22.537,22.537,17.8654,0,1.27366,0,8.95795e+07
07/20/2009 09:00,7,20,1,9,0,30.6,63,0,1.82723e+07,6.5607e+07,22.4533,22.4533,22.4533,17.8654,0,1.44166,0,9.95557e+07
07/20/2009 10:00,7,20,1,10,0,32.8,56,0,1.81557e+07,6.54614e+07,22.4106,22.4106,22.4106,17.8654,0,1.43228,0,9.79648e+07
07/20/2009 11:00,7,20,1,11,0,32.2,56,0,1.79369e+07,6.51835e+07,22.3903,22.3903,22.3903,17.8654,0,1.41362,0,9.62566e+07
07/20/2009 12:00,7,20,1,12,0,34.4,49,0,1.80266e+07,6.53013e+07,22.3812,22.3812,22.3812,17.8654,0,1.42271,0,9.66795e+07
07/20/2009 13:00,7,20,1,13,0,34.4,43,0,1.62407e+07,5.9993e+07,22.3742,22.3742,22.3742,17.8654,0,1.26257,0,8.56641e+07
07/20/2009 14:00,7,20,1,14,0,35,39,0,1.7848e+07,6.50737e+07,22.3659,22.3659,22.3659,17.8654,0,1.40702,0,9.52894e+07
07/20/2009 15:00,7,20,1,15,0,35,34,0,1.77747e+07,6.49768e+07,22.3633,22.3633,22.3633,17.8654,0,1.39914,0,9.4701e+07
07/20/2009 16:00,7,20,1,16,0,35,35,0,1.82893e+07,6.56374e+07,22.3625,22.3625,22.3625,17.8654,0,1.44496,0,9.77843e+07
07/20/2009 17:00,7,20,1,17,0,33.9,43,0,1.8031e+07,6.53053e+07,22.3623,22.3623,22.3623,17.8654,0,1.42158,0,9.61976e+07
07/20/2009 18:00,7,20,1,18,0,32.8,45,0,1.45916e+07,4.25296e+07,22.3598,22.3598,22.3598,17.8654,0,1.11721,0,7.55606e+07
07/20/2009 19:00,7,20,1,19,0,31.1,54,0,0,1.32129e+07,22.3564,22.3564,22.3564,22.3564,0,0,0,0
07/20/2009 20:00,7,20,1,20,0,29.4,70,0,0,1.65847e+07,22.3564,22.3564,22.3564,22.3564,0,0,0,0
07/20/2009 21:00,7,20,1,21,0,28.3,77,0,0,1.53339e+07,22.3564,22.3564,22.3564,22.3564,0,0,0,0
07/20/2009 22:00,7,20,1,22,0,27.8,79,0,0,1.53339e+07,22.3564,22.3564,22.3564,22.3564,0,0,0,0
07/20/2009 23:00,7,20,1,23,0,27.8,79,0,0,1.42082e+07,22.3564,22.3564,22.3564,22.3564,0,0,0,0
07/21/2009 00:00,7,21,2,0,0,27.2,82,0,0,1.35828e+07,22.3564,22.3564,22.3564,22.3564,0,0,0,0
07/21/2009 01:00,7,21,2,1,0,27.8,82,0,0,2.13249e+07,22.3564,22.3564,22.3564,22.3564,0,0,0,0
07/21/2009 02:00,7,21,2,2,0,27.2,82,0,0,2.13249e+07,22.3564,22.3564,22.3564,22.3564,0,0,0,0
07/21/2009 03:00,7,21,2,3,0,27.2,82,0,0,2.13249e+07,22.3564,22.3564,22.3564,22.3564,0,0,0,0
07/21/2009 04:00,7,21,2,4,0,26.1,88,0,0,2.13249e+07,22.3564,22.3564,22.3564,22.3564,0,0,0,0
07/21/2009 05:00,7,21,2,5,0,25,94,0,0,2.13249e+07,22.3564,22.3564,22.3564,22.3564,0,0,0,0
07/21/2009 06:00,7,21,2,6,0,24.4,97,0,0,2.19503e+07,22.3564,22.3564,22.3564,22.3564,0,0,0,0
07/21/2009 07:00,7,21,2,7,0,26.1,90,0,1.45517e+07,3.77308e+07,22.5917,22.5917,22.5917,17.8654,0,1.11665,0,7.97305e+07
07/21/2009 08:00,7,21,2,8,0,28.9,77,0,1.62268e+07,4.22225e+07,22.5408,22.5408,22.5408,17.8654,0,1.25693,0,8.84762e+07
07/21/2009 09:00,7,21,2,9,0,30,70,0,1.85405e+07,6.59511e+07,22.4539,22.4539,22.4539,17.8654,0,1.46588,0,1.01245e+08
07/21/2009 10:00,7,21,2,10,0,29.4,70,0,1.7138e+07,6.41578e+07,22.4078,22.4078,22.4078,17.8654,0,1.34126,0,9.16821e+07
07/21/2009 11:00,7,21,2,11,0,28.3,77,0,1.66416e+07,6.3525e+07,22.3928,22.3928,22.3928,17.8654,0,1.29775,0,8.8414e+07
07/21/2009 12:00,7,21,2,12,0,33.3,56,0,1.73322e+07,6.44101e+07,22.3868,22.3868,22.3868,17.8654,0,1.35985,0,9.25226e+07
07/21/2009 13:00,7,21,2,13,0,32.8,56,0,1.62026e+07,5.99444e+07,22.3776,22.3776,22.3776,17.8654,0,1.25918,0,8.55e+07
07/21/2009 14:00,7,21,2,14,0,28.9,77,0,1.69585e+07,6.39343e+07,22.3626,22.3626,22.3626,17.8654,0,1.32721,0,8.98188e+07
07/21/2009 15:00,7,21,2,15,0,28.9,80,0,1.63648e+07,6.31741e+07,22.3632,22.3632,22.3632,17.8654,0,1.27395,0,8.62252e+07
07/21/2009 16:00,7,21,2,16,0,31.7,61,0,1.6983e+07,6.39634e+07,22.3651,22.3651,22.3651,17.8654,0,1.32843,0,8.99507e+07
07/21/2009 17:00,7,21,2,17,0,29.4,72,0,1.67247e+07,6.36319e+07,22.3676,22.3676,22.3676,17.8654,0,1.30493,0,8.84078e+07
07/21/2009 18:00,7,21,2,18,0,28.9,63,0,1.30965e+07,4.06312e+07,22.3702,22.3702,22.3702,17.8654,0,0.988912,0,6.70368e+07
07/21/2009 19:00,7,21,2,19,0,27.8,67,0,0,1.32129e+07,22.3702,22.3702,22.3702,22.3702,0,0,0,0
07/21/2009 20:00,7,21,2,20,0,25,88,0,0,1.65847e+07,22.3702,22.3702,22.3702,22.3702,0,0,0,0
07/21/2009 21:00,7,21,2,21,0,26.1,85,0,0,1.53339e+07,22.3702,22.3702,22.3702,22.3702,0,0,0,0
07/21/2009 22:00,7,21,2,22,0,24.4,91,0,0,1.53339e+07,22.3702,22.3702,22.3702,22.3702,0,0,0,0
07/21/2009 23:00,7,21,2,23,0,24.4,88,0,0,1.42082e+07,22.3702,22.3702,22.3702,22.3702,0,0,0,0
07/22/2009 00:00,7,22,3,0,0,23.9,90,0,0,1.35828e+07,22.3702,22.3702,22.3702,22.3702,0,0,0,0
07/22/2009 01:00,7,22,3,1,0,23.3,94,0,0,1.24691e+07,22.3702,22.3702,22.3702,22.3702,0,0,0,0
07/22/2009 02:00,7,22,3,2,0,23.3,94,0,0,1.24691e+07,22.3702,22.3702,22.3702,22.3702,0,0,0,0
07/22/2009 03:00,7,22,3,3,0,23.3,94,0,0,1.24691e+07,22.3702,22.3702,22.3702,22.3702,0,0,0,0
07/22/2009 04:00,7,22,3,4,0,23.3,94,0,0,1.24691e+07,22.3702,22.3702,22.3702,22.3702,0,0,0,0
07/22/2009 05:00,7,22,3,5,0,23.3,94,0,0,1.24691e+07,22.3702,22.3702,22.3702,22.3702,0,0,0,0
07/22/2009 06:00,7,22,3,6,0,24.4,91,0,0,1.24691e+07,22.3702,22.3702,22.3702,22.3702,0,0,0,0
07/22/2009 07:00,7,22,3,7,0,25,90,0,0,1.0211e+07,22.3702,22.3702,22.3702,22.3702,0,0,0,0
07/22/2009 08:00,7,22,3,8,0,25.6,90,0,0,1.0211e+07,22.3702,22.3702,22.3702,22.3702,0,0,0,0
07/22/2009 09:00,7,22,3,9,0,28.3,79,0,0,1.0211e+07,22.3702,22.3702,22.3702,22.3702,0,0,0,0
07/22/2009 10:00,7,22,3,10,0,29.4,75,0,0,1.0211e+07,22.3702,22.3702,22.3702,22.3702,0,0,0,0
07/22/2009 11:00,7,22,3,11,0,29.4,72,0,0,1.0211e+07,22.3702,22.3702,22.3702,22.3702,0,0,0,0
07/22/2009 12:00,7,22,3,12,0,31.1,61,0,0,1.0211e+07,22.3702,22.3702,22.3702,22.3702,0,0,0,0
07/22/2009 13:00,7,22,3,13,0,26.7,82,0,0,1.0211e+07,22.3702,22.3702,22.3702,22.3702,0,0,0,0
07/22/2009 14:00,7,22,3,14,0,31.1,66,0,0,1.0211e+07,22.3702,22.3702,22.3702,22.3702,0,0,0,0
07/22/2009 15:00,7,22,3,15,0,30.6,63,0,0,1.0211e+07,22.3702,22.3702,22.3702,22.3702,0,0,0,0
07/22/2009 16:00,7,22,3,16,0,31.1,66,0,0,1.0211e+07,22.3702,22.3702,22.3702,22.3702,0,0,0,0
07/22/2009 17:00,7,22,3,17,0,30.6,59,0,0,1.0211e+07,22.3702,22.3702,22.3702,22.3702,0,0,0,0
07/22/2009 18:00,7,22,3,18,0,26.7,82,0,0,1.0211e+07,22.3702,22.3702,22.3702,22.3702,0,0,0,0
07/22/2009 19:00,7,22,3,19,0,27.2,77,0,0,1.0211e+07,22.3702,22.3702,22.3702,22.3702,0,0,0,0
07/22/2009 20:00,7,22,3,20,0,26.7,79,0,0,1.35828e+07,22.3702,22.3702,22.3702,22.3702,0,0,0,0
07/22/2009 21:00,7,22,3,21,0,26.7,79,0,0,1.35828e+07,22.3702,22.3702,22.3702,22.3702,0,0,0,0
07/22/2009 22:00,7,22,3,22,0,25.6,87,0,0,1.35828e+07,22.3702,22.3702,22.3702,22.3702,0,0,0,0
07/22/2009 23:00,7,22,3,23,0,25.6,87,0,0,1.35828e+07,22.3702,22.3702,22.3702,22.3702,0,0,0,0
07/23/2009 00:00,7,23,4,0,0,25.6,87,0,0,1.35828e+07,22.3702,22.3702,22.3702,22.3702,0,0,0,0
07/23/2009 01:00,7,23,4,1,0,25.6,87,0,0,1.24691e+07,22.3702,22.3702,22.3702,22.3702,0,0,0,0
07/23/2009 02:00,7,23,4,2,0,23.9,94,0,0,1.24691e+07,22.3702,22.3702,22.3702,22.3702,0,0,0,0
07/23/2009 03:00,7,23,4,3,0,23.3,97,0,0,1.24691e+07,22.3702,22.3702,22.3702,22.3702,0,0,0,0
07/23/2009 04:00,7,23,4,4,0,23.3,94,0,0,1.24691e+07,22.3702,22.3702,22.3702,22.3702,0,0,0,0
07/23/2009 05:00,7,23,4,5,0,22.8,96,0,0,1.24691e+07,22.3702,22.3702,22.3702,22.3702,0,0,0,0
07/23/2009 06:00,7,23,4,6,0,23.3,97,0,0,1.24691e+07,22.3702,22.3702,22.3702,22.3702,0,0,0,0
07/23/2009 07:00,7,23,4,7,0,25,90,0,0,1.0211e+07,22.3702,22.3702,22.3702,22.3702,0,0,0,0
07/23/2009 08:00,7,23,4,8,0,27.8,79,0,0,1.0211e+07,22.3702,22.3702,22.3702,22.3702,0,0,0,0
07/23/2009 09:00,7,23,4,9,0,29.4,72,0,0,1.0211e+07,22.3702,22.3702,22.3702,22.3702,0,0,0,0
07/23/2009 10:00,7,23,4,10,0,29.4,68,0,0,1.0211e+07,22.3702,22.3702,22.3702,22.3702,0,0,0,0
07/23/2009 11:00,7,23,4,11,0,30.6,61,0,0,1.0211e+07,22.3702,22.3702,22.3702,22.3702,0,0,0,0
07/23/2009 12:00,7,23,4,12,0,28.9,74,0,0,1.0211e+07,22.3702,22.3702,22.3702,22.3702,0,0,0,0
07/23/2009 13:00,7,23,4,13,0,26.7,85,0,0,1.0211e+07,22.3702,22.3702,22.3702,22.3702,0,0,0,0
07/23/2009 14:00,7,23,4,14,0,26.7,87,0,0,1.0211e+07,22.3702,22.3702,22.3702,22.3702,0,0,0,0
07/23/2009 15:00,7,23,4,15,0,26.1,85,0,0,1.0211e+07,22.3702,22.3702,22.3702,22.3702,0,0,0,0
07/23/2009 16:00,7,23,4,16,0,25.6,90,0,0,1.0211e+07,22.3702,22.3702,22.3702,22.3702,0,0,0,0
07/23/2009 17:00,7,23,4,17,0,25.6,90,0,0,1.0211e+07,22.3702,22.3702,22.3702,22.3702,0,0,0,0
07/23/2009 18:00,7,23,4,18,0,25.6,90,0,0,1.0211e+07,22.3702,22.3702,22.3702,22.3702,0,0,0,0
07/23/2009 19:00,7,23,4,19,0,26.7,87,0,0,1.0211e+07,22.3702,22.3702,22.3702,22.3702,0,0,0,0
07/23/2009 20:00,7,23,4,20,0,26.7,79,0,0,1.35828e+07,22.3702,22.3702,22.3702,22.3702,0,0,0,0
07/23/2009 21:00,7,23,4,21,0,25.6,85,0,0,1.35828e+07,22.3702,22.3702,22.3702,22.3702,0,0,0,0
07/23/2009 22:00,7,23,4,22,0,25,88,0,0,1.35828e+07,22.3702,22.3702,22.3702,22.3702,0,0,0,0
07/23/2009 23:00,7,23,4,23,0,25,88,0,0,1.35828e+07,22.3702,22.3702,22.3702,22.3702,0,0,0,0
07/24/2009 00:00,7,24,5,0,0,25,88,0,0,1.35828e+07,22.3702,22.3702,22.3702,22.3702,0,0,0,0
07/24/2009 01:00,7,24,5,1,0,23.9,90,0,0,2.13249e+07,22.3702,22.3702,22.3702,22.3702,0,0,0,0
07/24/2009 02:00,7,24,5,2,0,23.3,94,0,0,2.13249e+07,22.3702,22.3702,22.3702,22.3702,0,0,0,0
07/24/2009 03:00,7,24,5,3,0,23.3,94,0,0,2.13249e+07,22.3702,22.3702,22.3702,22.3702,0,0,0,0
07/24/2009 04:00,7,24,5,4,0,23.3,94,0,0,2.13249e+07,22.3702,22.3702,22.3702,22.3702,0,0,0,0
07/24/2009 05:00,7,24,5,5,0,23.3,94,0,0,2.13249e+07,22.3702,22.3702,22.3702,22.3702,0,0,0,0
07/24/2009 06:00,7,24,5,6,0,23.9,94,0,0,2.19503e+07,22.3702,22.3702,22.3702,22.3702,0,0,0,0
07/24/2009 07:00,7,24,5,7,0,24.4,94,0,1.56522e+07,3.91252e+07,22.6949,22.6949,22.6949,17.8654,0,1.21073,0,8.85234e+07
07/24/2009 08:00,7,24,5,8,0,25.6,90,0,1.7045e+07,4.32629e+07,22.6277,22.6277,22.6277,17.8654,0,1.32824,0,9.52581e+07
07/24/2009 09:00,7,24,5,9,0,27.2,85,0,1.92773e+07,6.68947e+07,22.5054,22.5054,22.5054,17.8654,0,1.53212,0,1.07038e+08
07/24/2009 10:00,7,24,5,10,0,29.4,75,0,1.83185e+07,6.56682e+07,22.4362,22.4362,22.4362,17.8654,0,1.44651,0,9.94973e+07
07/24/2009 11:00,7,24,5,11,0,31.1,66,0,1.78887e+07,6.51206e+07,22.4042,22.4042,22.4042,17.8654,0,1.40912,0,9.62474e+07
07/24/2009 12:00,7,24,5,12,0,28.3,77,0,1.71186e+07,6.41364e+07,22.391,22.391,22.391,17.8654,0,1.34087,0,9.13154e+07
07/24/2009 13:00,7,24,5,13,0,30,70,0,1.59473e+07,5.96184e+07,22.3798,22.3798,22.3798,17.8654,0,1.2368,0,8.40203e+07
07/24/2009 14:00,7,24,5,14,0,30.6,72,0,1.67709e+07,6.36935e+07,22.3729,22.3729,22.3729,17.8654,0,1.3104,0,8.88835e+07
07/24/2009 15:00,7,24,5,15,0,30.6,65,0,1.66858e+07,6.3583e+07,22.37,22.37,22.37,17.8654,0,1.30201,0,8.82581e+07
07/24/2009 16:00,7,24,5,16,0,28.3,72,0,1.66967e+07,6.35956e+07,22.37,22.37,22.37,17.8654,0,1.30212,0,8.82651e+07
07/24/2009 17:00,7,24,5,17,0,28.9,72,0,1.67911e+07,6.37163e+07,22.3718,22.3718,22.3718,17.8654,0,1.31068,0,8.8881e+07
07/24/2009 18:00,7,24,5,18,0,28.3,79,0,1.3468e+07,4.11022e+07,22.3715,22.3715,22.3715,17.8654,0,1.02042,0,6.91928e+07
07/24/2009 19:00,7,24,5,19,0,28.3,79,0,0,1.32129e+07,22.3715,22.3715,22.3715,22.3715,0,0,0,0
07/24/2009 20:00,7,24,5,20,0,27.8,77,0,0,1.65847e+07,22.3715,22.3715,22.3715,22.3715,0,0,0,0
07/24/2009 21:00,7,24,5,21,0,26.7,79,0,0,1.53339e+07,22.3715,22.3715,22.3715,22.3715,0,0,0,0
07/24/2009 22:00,7,24,5,22,0,26.7,82,0,0,1.53339e+07,22.3715,22.3715,22.3715,22.3715,0,0,0,0
07/24/2009 23:00,7,24,5,23,0,25.6,87,0,0,1.42082e+07,22.3715,22.3715,22.3715,22.3715,0,0,0,0
07/25/2009 00:00,7,25,6,0,0,25.6,87,0,0,1.35828e+07,22.3715,22.3715,22.3715,22.3715,0,0,0,0
07/25/2009 01:00,7,25,6,1,0,25,90,0,0,2.13249e+07,22.3715,22.3715,22.3715,22.3715,0,0,0,0
07/25/2009 02:00,7,25,6,2,0,25,90,0,0,2.13249e+07,22.3715,22.3715,22.3715,22.3715,0,0,0,0
07/25/2009 03:00,7,25,6,3,0,24.4,94,0,0,2.13249e+07,22.3715,22.3715,22.3715,22.3715,0,0,0,0
07/25/2009 04:00,7,25,6,4,0,23.9,94,0,0,2.13249e+07,22.3715,22.3715,22.3715,22.3715,0,0,0,0
07/25/2009 05:00,7,25,6,5,0,23.3,94,0,0,2.13249e+07,22.3715,22.3715,22.3715,22.3715,0,0,0,0
07/25/2009 06:00,7,25,6,6,0,23.3,97,0,0,2.19503e+07,22.3715,22.3715,22.3715,22.3715,0,0,0,0
07/25/2009 07:00,7,25,6,7,0,24.4,97,0,1.26127e+07,3.52881e+07,22.5475,22.5475,22.5475,17.8654,0,0.955814,0,6.75834e+07
07/25/2009 08:00,7,25,6,8,0,26.7,87,0,1.38769e+07,3.92359e+07,22.5053,22.5053,22.5053,17.8654,0,1.05354,0,7.35835e+07
07/25/2009 09:00,7,25,6,9,0,28.3,79,0,1.67961e+07,6.3717e+07,22.4408,22.4408,22.4408,17.8654,0,1.30944,0,9.0173e+07
07/25/2009 10:00,7,25,6,10,0,29.4,75,0,1.65124e+07,6.33574e+07,22.4084,22.4084,22.4084,17.8654,0,1.28518,0,8.78595e+07
07/25/2009 11:00,7,25,6,11,0,30.6,63,0,1.60436e+07,6.27606e+07,22.4003,22.4003,22.4003,17.8654,0,1.24444,0,8.49226e+07
07/25/2009 12:00,7,25,6,12,0,32.2,58,0,1.58048e+07,6.24583e+07,22.3909,22.3909,22.3909,17.8654,0,1.22427,0,8.33734e+07
07/25/2009 13:00,7,25,6,13,0,32.2,54,0,1.51651e+07,5.86219e+07,22.3803,22.3803,22.3803,17.8654,0,1.16808,0,7.936e+07
07/25/2009 14:00,7,25,6,14,0,33.3,49,0,1.64502e+07,6.32844e+07,22.3664,22.3664,22.3664,17.8654,0,1.2819,0,8.68265e+07
07/25/2009 15:00,7,25,6,15,0,32.8,50,0,1.63881e+07,6.32024e+07,22.3647,22.3647,22.3647,17.8654,0,1.27526,0,8.63435e+07
07/25/2009 16:00,7,25,6,16,0,31.7,52,0,1.63916e+07,6.32066e+07,22.3652,22.3652,22.3652,17.8654,0,1.2754,0,8.63622e+07
07/25/2009 17:00,7,25,6,17,0,32.8,49,0,1.64028e+07,6.32208e+07,22.3671,22.3671,22.3671,17.8654,0,1.27634,0,8.64616e+07
07/25/2009 18:00,7,25,6,18,0,30.6,53,0,1.24908e+07,3.98661e+07,22.3651,22.3651,22.3651,17.8654,0,0.938167,0,6.3525e+07
07/25/2009 19:00,7,25,6,19,0,30,57,0,0,1.32129e+07,22.362,22.362,22.362,22.362,0,0,0,0
07/25/2009 20:00,7,25,6,20,0,28.3,72,0,0,1.65847e+07,22.362,22.362,22.362,22.362,0,0,0,0
07/25/2009 21:00,7,25,6,21,0,28.3,79,0,0,1.53339e+07,22.362,22.362,22.362,22.362,0,0,0,0
07/25/2009 22:00,7,25,6,22,0,27.8,82,0,0,1.53339e+07,22.362,22.362,22.362,22.362,0,0,0,0
07/25/2009 23:00,7,25,6,23,0,27.2,85,0,0,1.42082e+07,22.362,22.362,22.362,22.362,0,0,0,0
07/26/2009 00:00,7,26,0,0,0,26.1,88,0,0,1.35828e+07,22.362,22.362,22.362,22.362,0,0,0,0
07/26/2009 01:00,7,26,0,1,0,26.1,88,0,0,2.13249e+07,22.362,22.362,22.362,22.362,0,0,0,0
07/26/2009 02:00,7,26,0,2,0,24.4,94,0,0,2.13249e+07,22.362,22.362,22.362,22.362,0,0,0,0
07/26/2009 03:00,7,26,0,3,0,24.4,94,0,0,2.13249e+07,22.362,22.362,22.362,22.362,0,0,0,0
07/26/2009 04:00,7,26,0,4,0,24.4,94,0,0,2.13249e+07,22.362,22.362,22.362,22.362,0,0,0,0
07/26/2009 05:00,7,26,0,5,0,24.4,94,0,0,2.13249e+07,22.362,22.362,22.362,22.362,0,0,0,0
07/26/2009 06:00,7,26,0,6,0,23.9,96,0,0,2.19503e+07,22.362,22.362,22.362,22.362,0,0,0,0
07/26/2009 07:00,7,26,0,7,0,25,94,0,1.24395e+07,3.50713e+07,22.5168,22.5168,22.5168,17.8654,0,0.941841,0,6.61354e+07
07/26/2009 08:00,7,26,0,8,0,28.3,79,0,1.41876e+07,3.96328e+07,22.4772,22.4772,22.4772,17.8654,0,1.08091,0,7.5036e+07
07/26/2009 09:00,7,26,0,9,0,30,67,0,1.71652e+07,6.41912e+07,22.4277,22.4277,22.4277,17.8654,0,1.34279,0,9.219e+07
07/26/2009 10:00,7,26,0,10,0,31.7,56,0,1.71693e+07,6.41995e+07,22.4001,22.4001,22.4001,17.8654,0,1.34419,0,9.17266e+07
07/26/2009 11:00,7,26,0,11,0,32.2,54,0,1.69073e+07,6.38649e+07,22.3839,22.3839,22.3839,17.8654,0,1.32117,0,8.98325e+07
07/26/2009 12:00,7,26,0,12,0,32.8,50,0,1.65316e+07,6.33868e+07,22.3786,22.3786,22.3786,17.8654,0,1.28869,0,8.75225e+07
07/26/2009 13:00,7,26,0,13,0,33.3,49,0,1.5532e+07,5.90897e+07,22.3722,22.3722,22.3722,17.8654,0,1.20035,0,8.14068e+07
07/26/2009 14:00,7,26,0,14,0,33.3,54,0,1.64528e+07,6.3288e+07,22.3601,22.3601,22.3601,17.8654,0,1.28227,0,8.67283e+07
07/26/2009 15:00,7,26,0,15,0,32.2,59,0,1.70562e+07,6.40561e+07,22.3628,22.3628,22.3628,17.8654,0,1.33443,0,9.03107e+07
07/26/2009 16:00,7,26,0,16,0,33.9,46,0,1.76111e+07,6.47658e+07,22.3657,22.3657,22.3657,17.8654,0,1.38356,0,9.36961e+07
07/26/2009 17:00,7,26,0,17,0,31.1,66,0,1.71466e+07,6.41709e+07,22.3676,22.3676,22.3676,17.8654,0,1.34185,0,9.09102e+07
07/26/2009 18:00,7,26,0,18,0,30.6,65,0,1.2607e+07,4.00126e+07,22.3672,22.3672,22.3672,17.8654,0,0.948046,0,6.4224e+07
07/26/2009 19:00,7,26,0,19,0,30,72,0,0,1.32129e+07,22.364,22.364,22.364,22.364,0,0,0,0
07/26/2009 20:00,7,26,0,20,0,28.9,77,0,0,1.65847e+07,22.364,22.364,22.364,22.364,0,0,0,0
07/26/2009 21:00,7,26,0,21,0,28.3,79,0,0,1.53339e+07,22.364,22.364,22.364,22.364,0,0,0,0
07/26/2009 22:00,7,26,0,22,0,28.3,74,0,0,1.53339e+07,22.364,22.364,22.364,22.364,0,0,0,0
07/26/2009 23:00,7,26,0,23,0,27.8,77,0,0,1.42082e+07,22.364,22.364,22.364,22.364,0,0,0,0
07/27/2009 00:00,7,27,1,0,0,27.8,77,0,0,1.35828e+07,22.364,22.364,22.364,22.364,0,0,0,0
07/27/2009 01:00,7,27,1,1,0,26.7,82,0,0,2.13249e+07,22.364,22.364,22.364,22.364,0,0,0,0
07/27/2009 02:00,7,27,1,2,0,25,90,0,0,2.13249e+07,22.364,22.364,22.364,22.364,0,0,0,0
07/27/2009 03:00,7,27,1,3,0,24.4,91,0,0,2.13249e+07,22.364,22.364,22.364,22.364,0,0,0,0
07/27/2009 04:00,7,27,1,4,0,23.9,94,0,0,2.13249e+07,22.364,22.364,22.364,22.364,0,0,0,0
07/27/2009 05:00,7,27,1,5,0,24.4,94,0,0,2.13249e+07,22.364,22.364,22.364,22.364,0,0,0,0
07/27/2009 06:00,7,27,1,6,0,24.4,94,0,0,2.19503e+07,22.364,22.364,22.364,22.364,0,0,0,0
07/27/2009 07:00,7,27,1,7,0,25,94,0,1.33476e+07,3.6216e+07,22.5201,22.5201,22.5201,17.8654,0,1.01734,0,7.14622e+07
07/27/2009 08:00,7,27,1,8,0,28.3,82,0,1.48532e+07,4.04784e+07,22.4822,22.4822,22.4822,17.8654,0,1.13838,0,7.91147e+07
07/27/2009 09:00,7,27,1,9,0,30,72,0,1.74646e+07,6.45744e+07,22.4291,22.4291,22.4291,17.8654,0,1.36958,0,9.40593e+07
07/27/2009 10:00,7,27,1,10,0,31.7,59,0,1.74118e+07,6.45095e+07,22.3978,22.3978,22.3978,17.8654,0,1.36582,0,9.31567e+07
07/27/2009 11:00,7,27,1,11,0,32.8,56,0,1.7081e+07,6.40874e+07,22.3809,22.3809,22.3809,17.8654,0,1.33688,0,9.08403e+07
07/27/2009 12:00,7,27,1,12,0,33.3,52,0,1.70011e+07,6.3987e+07,22.377,22.377,22.377,17.8654,0,1.33044,0,9.03262e+07
07/27/2009 13:00,7,27,1,13,0,26.7,79,0,1.51526e+07,5.86062e+07,22.3733,22.3733,22.3733,17.8654,0,1.16714,0,7.91743e+07
07/27/2009 14:00,7,27,1,14,0,28.9,80,0,1.61801e+07,6.29389e+07,22.3663,22.3663,22.3663,17.8654,0,1.25792,0,8.51991e+07
07/27/2009 15:00,7,27,1,15,0,28.3,67,0,1.65393e+07,6.33964e+07,22.367,22.367,22.367,17.8654,0,1.2892,0,8.73326e+07
07/27/2009 16:00,7,27,1,16,0,27.2,72,0,1.63272e+07,6.31242e+07,22.3707,22.3707,22.3707,17.8654,0,1.26991,0,8.60965e+07
07/27/2009 17:00,7,27,1,17,0,26.7,79,0,1.55521e+07,6.21371e+07,22.3722,22.3722,22.3722,17.8654,0,1.20236,0,8.15436e+07
07/27/2009 18:00,7,27,1,18,0,27.2,79,0,1.18559e+07,3.90654e+07,22.3708,22.3708,22.3708,17.8654,0,0.885479,0,6.00343e+07
07/27/2009 19:00,7,27,1,19,0,27.8,77,0,0,1.32129e+07,22.368,22.368,22.368,22.368,0,0,0,0
07/27/2009 20:00,7,27,1,20,0,27.2,82,0,0,1.65847e+07,22.368,22.368,22.368,22.368,0,0,0,0
07/27/2009 21:00,7,27,1,21,0,26.7,85,0,0,1.53339e+07,22.368,22.368,22.368,22.368,0,0,0,0
07/27/2009 22:00,7,27,1,22,0,25,94,0,0,1.53339e+07,22.368,22.368,22.368,22.368,0,0,0,0
07/27/2009 23:00,7,27,1,23,0,25,94,0,0,1.42082e+07,22.368,22.368,22.368,22.368,0,0,0,0
07/28/2009 00:00,7,28,2,0,0,26.1,88,0,0,1.35828e+07,22.368,22.368,22.368,22.368,0,0,0,0
07/28/2009 01:00,7,28,2,1,0,25.6,90,0,0,2.13249e+07,22.368,22.368,22.368,22.368,0,0,0,0
07/28/2009 02:00,7,28,2,2,0,25.6,87,0,0,2.13249e+07,22.368,22.368,22.368,22.368,0,0,0,0
07/28/2009 03:00,7,28,2,3,0,24.4,94,0,0,2.13249e+07,22.368,22.368,22.368,22.368,0,0,0,0
07/28/2009 04:00,7,28,2,4,0,24.4,91,0,0,2.13249e+07,22.368,22.368,22.368,22.368,0,0,0,0
07/28/2009 05:00,7,28,2,5,0,24.4,91,0,0,2.13249e+07,22.368,22.368,22.368,22.368,0,0,0,0
07/28/2009 06:00,7,28,2,6,0,23.9,94,0,0,2.19503e+07,22.368,22.368,22.368,22.368,0,0,0,0
07/28/2009 07:00,7,28,2,7,0,25.6,87,0,1.26349e+07,3.53162e+07,22.5285,22.5285,22.5285,17.8654,0,0.957547,0,6.74095e+07
07/28/2009 08:00,7,28,2,8,0,27.8,82,0,1.42287e+07,3.96867e+07,22.4865,22.4865,22.4865,17.8654,0,1.08485,0,7.54627e+07
07/28/2009 09:00,7,28,2,9,0,28.9,80,0,1.58729e+07,6.25409e+07,22.4248,22.4248,22.4248,17.8654,0,1.22872,0,8.43141e+07
07/28/2009 10:00,7,28,2,10,0,30.6,68,0,1.65419e+07,6.33966e+07,22.3991,22.3991,22.3991,17.8654,0,1.28818,0,8.78836e+07
07/28/2009 11:00,7,28,2,11,0,32.2,62,0,1.64964e+07,6.33393e+07,22.3899,22.3899,22.3899,17.8654,0,1.28452,0,8.74568e+07
07/28/2009 12:00,7,28,2,12,0,32.8,56,0,1.62919e+07,6.30803e+07,22.3827,22.3827,22.3827,17.8654,0,1.26731,0,8.61473e+07
07/28/2009 13:00,7,28,2,13,0,33.3,56,0,1.53684e+07,5.88811e+07,22.376,22.376,22.376,17.8654,0,1.18592,0,8.04955e+07
07/28/2009 14:00,7,28,2,14,0,34.4,49,0,1.61809e+07,6.29405e+07,22.3636,22.3636,22.3636,17.8654,0,1.25808,0,8.51593e+07
07/28/2009 15:00,7,28,2,15,0,35,44,0,1.70095e+07,6.39955e+07,22.366,22.366,22.366,17.8654,0,1.32982,0,9.00623e+07
07/28/2009 16:00,7,28,2,16,0,35,44,0,1.75312e+07,6.46639e+07,22.3656,22.3656,22.3656,17.8654,0,1.37674,0,9.32323e+07
07/28/2009 17:00,7,28,2,17,0,35,42,0,1.74981e+07,6.46211e+07,22.3655,22.3655,22.3655,17.8654,0,1.37339,0,9.30025e+07
07/28/2009 18:00,7,28,2,18,0,31.1,63,0,1.25961e+07,3.99991e+07,22.3632,22.3632,22.3632,17.8654,0,0.94716,0,6.41078e+07
07/28/2009 19:00,7,28,2,19,0,30,67,0,0,1.32129e+07,22.3615,22.3615,22.3615,22.3615,0,0,0,0
07/28/2009 20:00,7,28,2,20,0,29.4,70,0,0,1.65847e+07,22.3615,22.3615,22.3615,22.3615,0,0,0,0
07/28/2009 21:00,7,28,2,21,0,28.9,65,0,0,1.53339e+07,22.3615,22.3615,22.3615,22.3615,0,0,0,0
07/28/2009 22:00,7,28,2,22,0,27.8,74,0,0,1.53339e+07,22.3615,22.3615,22.3615,22.3615,0,0,0,0
07/28/2009 23:00,7,28,2,23,0,27.2,79,0,0,1.42082e+07,22.3615,22.3615,22.3615,22.3615,0,0,0,0
07/29/2009 00:00,7,29,3,0,0,26.1,85,0,0,1.35828e+07,22.3615,22.3615,22.3615,22.3615,0,0,0,0
07/29/2009 01:00,7,29,3,1,0,25.6,90,0,0,1.24691e+07,22.3615,22.3615,22.3615,22.3615,0,0,0,0
07/29/2009 02:00,7,29,3,2,0,25.6,90,0,0,1.24691e+07,22.3615,22.3615,22.3615,22.3615,0,0,0,0
07/29/2009 03:00,7,29,3,3,0,26.1,90,0,0,1.24691e+07,22.3615,22.3615,22.3615,22.3615,0,0,0,0
07/29/2009 04:00,7,29,3,4,0,25,94,0,0,1.24691e+07,22.3615,22.3615,22.3615,22.3615,0,0,0,0
07/29/2009 05:00,7,29,3,5,0,25,94,0,0,1.24691e+07,22.3615,22.3615,22.3615,22.3615,0,0,0,0
07/29/2009 06:00,7,29,3,6,0,25,94,0,0,1.24691e+07,22.3615,22.3615,22.3615,22.3615,0,0,0,0
07/29/2009 07:00,7,29,3,7,0,25.6,96,0,0,1.0211e+07,22.3615,22.3615,22.3615,22.3615,0,0,0,0
07/29/2009 08:00,7,29,3,8,0,27.2,88,0,0,1.0211e+07,22.3615,22.3615,22.3615,22.3615,0,0,0,0
07/29/2009 09:00,7,29,3,9,0,28.9,74,0,0,1.0211e+07,22.3615,22.3615,22.3615,22.3615,0,0,0,0
07/29/2009 10:00,7,29,3,10,0,30,67,0,0,1.0211e+07,22.3615,22.3615,22.3615,22.3615,0,0,0,0
07/29/2009 11:00,7,29,3,11,0,30.6,68,0,0,1.0211e+07,22.3615,22.3615,22.3615,22.3615,0,0,0,0
07/29/2009 12:00,7,29,3,12,0,31.7,63,0,0,1.0211e+07,22.3615,22.3615,22.3615,22.3615,0,0,0,0
07/29/2009 13:00,7,29,3,13,0,32.2,59,0,0,1.0211e+07,22.3615,22.3615,22.3615,22.3615,0,0,0,0
07/29/2009 14:00,7,29,3,14,0,31.7,63,0,0,1.0211e+07,22.3615,22.3615,22.3615,22.3615,0,0,0,0
07/29/2009 15:00,7,29,3,15,0,32.2,59,0,0,1.0211e+07,22.3615,22.3615,22.3615,22.3615,0,0,0,0
07/29/2009 16:00,7,29,3,16,0,27.2,67,0,0,1.0211e+07,22.3615,22.3615,22.3615,22.3615,0,0,0,0
07/29/2009 17:00,7,29,3,17,0,27.2,74,0,0,1.0211e+07,22.3615,22.3615,22.3615,22.3615,0,0,0,0
07/29/2009 18:00,7,29,3,18,0,26.7,76,0,0,1.0211e+07,22.3615,22.3615,22.3615,22.3615,0,0,0,0
07/29/2009 19:00,7,29,3,19,0,26.1,82,0,0,1.0211e+07,22.3615,22.3615,22.3615,22.3615,0,0,0,0
07/29/2009 20:00,7,29,3,20,0,26.7,82,0,0,1.35828e+07,22.3615,22.3615,22.3615,22.3615,0,0,0,0
07/29/2009 21:00,7,29,3,21,0,26.1,82,0,0,1.35828e+07,22.3615,22.3615,22.3615,22.3615,0,0,0,0
07/29/2009 22:00,7,29,3,22,0,24.4,85,0,0,1.35828e+07,22.3615,22.3615,22.3615,22.3615,0,0,0,0
07/29/2009 23:00,7,29,3,23,0,24.4,85,0,0,1.35828e+07,22.3615,22.3615,22.3615,22.3615,0,0,0,0
07/30/2009 00:00,7,30,4,0,0,23.9,88,0,0,1.35828e+07,22.3615,22.3615,22.3615,22.3615,0,0,0,0
07/30/2009 01:00,7,30,4,1,0,23.3,91,0,0,1.24691e+07,22.3615,22.3615,22.3615,22.3615,0,0,0,0
07/30/2009 02:00,7,30,4,2,0,23.3,91,0,0,1.24691e+07,22.3615,22.3615,22.3615,22.3615,0,0,0,0
07/30/2009 03:00,7,30,4,3,0,22.8,94,0,0,1.24691e+07,22.3615,22.3615,22.3615,22.3615,0,0,0,0
07/30/2009 04:00,7,30,4,4,0,22.2,97,0,0,1.24691e+07,22.3615,22.3615,22.3615,22.3615,0,0,0,0
07/30/2009 05:00,7,30,4,5,0,22.2,93,0,0,1.24691e+07,22.3615,22.3615,22.3615,22.3615,0,0,0,0
07/30/2009 06:00,7,30,4,6,0,22.2,97,0,0,1.24691e+07,22.3615,22.3615,22.3615,22.3615,0,0,0,0
07/30/2009 07:00,7,30,4,7,0,23.9,90,0,0,1.0211e+07,22.3615,22.3615,22.3615,22.3615,0,0,0,0
07/30/2009 08:00,7,30,4,8,0,26.1,82,0,0,1.0211e+07,22.3615,22.3615,22.3615,22.3615,0,0,0,0
07/30/2009 09:00,7,30,4,9,0,28.9,67,0,96372.3,1.03219e+07,22.394,22.394,22.394,19.3641,0,0.0046334,0,316604
07/30/2009 10:00,7,30,4,10,0,30.6,61,0,425703,1.07202e+07,22.6258,22.6258,22.6258,17.8654,0,0.0265362,0,1.90138e+06
07/30/2009 11:00,7,30,4,11,0,32.2,56,0,130578,1.03604e+07,22.7778,22.7778,22.7778,17.8654,0,0.00599262,0,442995
07/30/2009 12:00,7,30,4,12,0,33.9,52,0,0,1.0211e+07,22.7969,22.7969,22.7969,22.7969,0,0,0,0
07/30/2009 13:00,7,30,4,13,0,35,46,0,0,1.0211e+07,22.7969,22.7969,22.7969,22.7969,0,0,0,0
07/30/2009 14:00,7,30,4,14,0,36.1,45,0,0,1.0211e+07,22.7969,22.7969,22.7969,22.7969,0,0,0,0
07/30/2009 15:00,7,30,4,15,0,35.6,43,0,155170,1.03931e+07,22.8169,22.8169,22.8169,19.5092,0,0.00850633,0,634741
07/30/2009 16:00,7,30,4,16,0,35.6,42,0,723862,1.10854e+07,22.9266,22.9266,22.9266,17.8654,0,0.0474384,0,3.61283e+06
07/30/2009 17:00,7,30,4,17,0,33.3,54,0,0,1.0211e+07,22.9739,22.9739,22.9739,22.9739,0,0,0,0
07/30/2009 18:00,7,30,4,18,0,30.6,65,0,0,1.0211e+07,22.9739,22.9739,22.9739,22.9739,0,0,0,0
07/30/2009 19:00,7,30,4,19,0,28.9,74,0,0,1.0211e+07,22.9739,22.9739,22.9739,22.9739,0,0,0,0
07/30/2009 20:00,7,30,4,20,0,29.4,72,0,0,1.35828e+07,22.9739,22.9739,22.9739,22.9739,0,0,0,0
07/30/2009 21:00,7,30,4,21,0,28.3,77,0,0,1.35828e+07,22.9739,22.9739,22.9739,22.9739,0,0,0,0
07/30/2009 22:00,7,30,4,22,0,26.7,85,0,0,1.35828e+07,22.9739,22.9739,22.9739,22.9739,0,0,0,0
07/30/2009 23:00,7,30,4,23,0,26.1,88,0,0,1.35828e+07,22.9739,22.9739,22.9739,22.9739,0,0,0,0
07/31/2009 00:00,7,31,5,0,0,26.1,88,0,0,1.35828e+07,22.9739,22.9739,22.9739,22.9739,0,0,0,0
07/31/2009 01:00,7,31,5,1,0,25,94,0,0,2.13249e+07,22.9739,22.9739,22.9739,22.9739,0,0,0,0
07/31/2009 02:00,7,31,5,2,0,25.6,90,0,0,2.13249e+07,22.9739,22.9739,22.9739,22.9739,0,0,0,0
07/31/2009 03:00,7,31,5,3,0,25,90,0,0,2.13249e+07,22.9739,22.9739,22.9739,22.9739,0,0,0,0
07/31/2009 04:00,7,31,5,4,0,24.4,94,0,0,2.13249e+07,22.9739,22.9739,22.9739,22.9739,0,0,0,0
07/31/2009 05:00,7,31,5,5,0,25,90,0,0,2.13249e+07,22.9739,22.9739,22.9739,22.9739,0,0,0,0
07/31/2009 06:00,7,31,5,6,0,25,90,0,0,2.19503e+07,22.9739,22.9739,22.9739,22.9739,0,0,0,0
07/31/2009 07:00,7,31,5,7,0,26.7,87,0,1.76131e+07,4.16193e+07,22.6799,22.6799,22.6799,17.8654,0,1.38098,0,1.00669e+08
07/31/2009 08:00,7,31,5,8,0,28.3,82,0,1.98762e+07,4.69005e+07,22.6052,22.6052,22.6052,17.8654,0,1.58563,0,1.13137e+08
07/31/2009 09:00,7,31,5,9,0,30.6,72,0,2.08886e+07,6.89775e+07,22.4966,22.4966,22.4966,17.8654,0,1.68271,0,1.17283e+08
07/31/2009 10:00,7,31,5,10,0,31.7,68,0,2.00494e+07,6.79018e+07,22.4263,22.4263,22.4263,17.8654,0,1.6072,0,1.10321e+08
07/31/2009 11:00,7,31,5,11,0,33.3,62,0,1.91459e+07,6.67381e+07,22.3889,22.3889,22.3889,17.8654,0,1.52428,0,1.03761e+08
07/31/2009 12:00,7,31,5,12,0,35,54,0,1.86269e+07,6.60722e+07,22.3799,22.3799,22.3799,17.8654,0,1.47761,0,1.00381e+08
07/31/2009 13:00,7,31,5,13,0,33.9,54,0,1.72927e+07,6.13387e+07,22.3721,22.3721,22.3721,17.8654,0,1.35673,0,9.20099e+07
07/31/2009 14:00,7,31,5,14,0,35,51,0,1.84909e+07,6.58994e+07,22.3624,22.3624,22.3624,17.8654,0,1.46574,0,9.91896e+07
07/31/2009 15:00,7,31,5,15,0,35.6,45,0,1.92021e+07,6.68103e+07,22.3608,22.3608,22.3608,17.8654,0,1.52895,0,1.03431e+08
07/31/2009 16:00,7,31,5,16,0,33.9,58,0,1.88982e+07,6.64183e+07,22.3594,22.3594,22.3594,17.8654,0,1.50043,0,1.01468e+08
07/31/2009 17:00,7,31,5,17,0,32.2,62,0,1.82774e+07,6.56217e+07,22.3602,22.3602,22.3602,17.8654,0,1.44489,0,9.77302e+07
07/31/2009 18:00,7,31,5,18,0,30.6,63,0,1.45934e+07,4.25283e+07,22.3599,22.3599,22.3599,17.8654,0,1.1167,0,7.55269e+07
07/31/2009 19:00,7,31,5,19,0,30,61,0,0,1.32129e+07,22.3574,22.3574,22.3574,22.3574,0,0,0,0
07/31/2009 20:00,7,31,5,20,0,28.3,72,0,0,1.65847e+07,22.3574,22.3574,22.3574,22.3574,0,0,0,0
07/31/2009 21:00,7,31,5,21,0,28.3,77,0,0,1.53339e+07,22.3574,22.3574,22.3574,22.3574,0,0,0,0
07/31/2009 22:00,7,31,5,22,0,27.5,87,0,0,1.53339e+07,22.3574,22.3574,22.3574,22.3574,0,0,0,0
07/31/2009 23:00,7,31,5,23,0,26.8,88,0,0,1.42082e+07,22.3574,22.3574,22.3574,22.3574,0,0,0,0
08/01/2009 00:00,8,1,6,0,0,26,88,0,0,1.35828e+07,22.3574,22.3574,22.3574,22.3574,0,0,0,0
08/01/2009 01:00,8,1,6,1,0,25.3,88,0,0,2.13249e+07,22.3574,22.3574,22.3574,22.3574,0,0,0,0
08/01/2009 02:00,8,1,6,2,0,24.5,94,0,0,2.13249e+07,22.3574,22.3574,22.3574,22.3574,0,0,0,0
08/01/2009 03:00,8,1,6,3,0,23.8,100,0,0,2.13249e+07,22.3574,22.3574,22.3574,22.3574,0,0,0,0
08/01/2009 04:00,8,1,6,4,0,23,100,0,0,2.13249e+07,22.3574,22.3574,22.3574,22.3574,0,0,0,0
08/01/2009 05:00,8,1,6,5,0,22.2,100,0,0,2.13249e+07,22.3574,22.3574,22.3574,22.3574,0,0,0,0
08/01/2009 06:00,8,1,6,6,0,24.4,100,0,0,2.19503e+07,22.3574,22.3574,22.3574,22.3574,0,0,0,0
08/01/2009 07:00,8,1,6,7,0,25,100,0,1.30911e+07,3.58961e+07,22.443,22.443,22.443,17.8654,0,0.99738,0,6.88528e+07
08/01/2009 08:00,8,1,6,8,0,27.8,79,0,1.48545e+07,4.0484e+07,22.4141,22.4141,22.4141,17.8654,0,1.14012,0,7.80599e+07
08/01/2009 09:00,8,1,6,9,0,28.3,77,0,1.77684e+07,6.4971e+07,22.3797,22.3797,22.3797,17.8654,0,1.39941,0,9.50692e+07
08/01/2009 10:00,8,1,6,10,0,30.6,61,0,1.76799e+07,6.4859e+07,22.3693,22.3693,22.3693,17.8654,0,1.39182,0,9.43304e+07
08/01/2009 11:00,8,1,6,11,0,33.9,43,0,1.75867e+07,6.47366e+07,22.3665,22.3665,22.3665,17.8654,0,1.38275,0,9.36578e+07
08/01/2009 12:00,8,1,6,12,0,35.6,33,0,1.71792e+07,6.42162e+07,22.3639,22.3639,22.3639,17.8654,0,1.34694,0,9.11789e+07
08/01/2009 13:00,8,1,6,13,0,37.8,23,0,1.64408e+07,6.02502e+07,22.3592,22.3592,22.3592,17.8654,0,1.28091,0,8.66192e+07
08/01/2009 14:00,8,1,6,14,0,38.3,24,0,1.72767e+07,6.43426e+07,22.3503,22.3503,22.3503,17.8654,0,1.35613,0,9.15241e+07
08/01/2009 15:00,8,1,6,15,0,39.4,26,0,1.83827e+07,6.5757e+07,22.3519,22.3519,22.3519,17.8654,0,1.45388,0,9.81559e+07
08/01/2009 16:00,8,1,6,16,0,39.4,26,0,1.89223e+07,6.64516e+07,22.3538,22.3538,22.3538,17.8654,0,1.50288,0,1.01507e+08
08/01/2009 17:00,8,1,6,17,0,38.3,27,0,1.88417e+07,6.63491e+07,22.3545,22.3545,22.3545,17.8654,0,1.49575,0,1.01043e+08
08/01/2009 18:00,8,1,6,18,0,37.2,34,0,1.52623e+07,4.33837e+07,22.3519,22.3519,22.3519,17.8654,0,1.17566,0,7.93729e+07
08/01/2009 19:00,8,1,6,19,0,35,35,0,0,1.32129e+07,22.3488,22.3488,22.3488,22.3488,0,0,0,0
08/01/2009 20:00,8,1,6,20,0,32.2,56,0,0,1.65847e+07,22.3488,22.3488,22.3488,22.3488,0,0,0,0
08/01/2009 21:00,8,1,6,21,0,30.6,65,0,0,1.53339e+07,22.3488,22.3488,22.3488,22.3488,0,0,0,0
08/01/2009 22:00,8,1,6,22,0,30,62,0,0,1.53339e+07,22.3488,22.3488,22.3488,22.3488,0,0,0,0
08/01/2009 23:00,8,1,6,23,0,28.3,67,0,0,1.42082e+07,22.3488,22.3488,22.3488,22.3488,0,0,0,0
08/02/2009 00:00,8,2,0,0,0,27.8,72,0,0,1.35828e+07,22.3488,22.3488,22.3488,22.3488,0,0,0,0
08/02/2009 01:00,8,2,0,1,0,26.7,79,0,0,2.13249e+07,22.3488,22.3488,22.3488,22.3488,0,0,0,0
08/02/2009 02:00,8,2,0,2,0,25.6,85,0,0,2.13249e+07,22.3488,22.3488,22.3488,22.3488,0,0,0,0
08/02/2009 03:00,8,2,0,3,0,24.4,91,0,0,2.13249e+07,22.3488,22.3488,22.3488,22.3488,0,0,0,0
08/02/2009 04:00,8,2,0,4,0,23.9,94,0,0,2.13249e+07,22.3488,22.3488,22.3488,22.3488,0,0,0,0
08/02/2009 05:00,8,2,0,5,0,23.3,97,0,0,2.13249e+07,22.3488,22.3488,22.3488,22.3488,0,0,0,0
08/02/2009 06:00,8,2,0,6,0,23.9,94,0,0,2.19503e+07,22.3488,22.3488,22.3488,22.3488,0,0,0,0
08/02/2009 07:00,8,2,0,7,0,26.1,88,0,1.32727e+07,3.61242e+07,22.4479,22.4479,22.4479,17.8654,0,1.01213,0,6.99767e+07
08/02/2009 08:00,8,2,0,8,0,28.3,79,0,1.57118e+07,4.15773e+07,22.4175,22.4175,22.4175,17.8654,0,1.21518,0,8.32585e+07
08/02/2009 09:00,8,2,0,9,0,31.1,63,0,1.82533e+07,6.55924e+07,22.3858,22.3858,22.3858,17.8654,0,1.4428,0,9.81457e+07
08/02/2009 10:00,8,2,0,10,0,32.2,54,0,1.8247e+07,6.55847e+07,22.3753,22.3753,22.3753,17.8654,0,1.44245,0,9.78934e+07
08/02/2009 11:00,8,2,0,11,0,34.4,46,0,1.79698e+07,6.52269e+07,22.3696,22.3696,22.3696,17.8654,0,1.41694,0,9.60402e+07
08/02/2009 12:00,8,2,0,12,0,36.1,42,0,1.76053e+07,6.47613e+07,22.3658,22.3658,22.3658,17.8654,0,1.38489,0,9.37899e+07
08/02/2009 13:00,8,2,0,13,0,36.7,39,0,1.66419e+07,6.05065e+07,22.3609,22.3609,22.3609,17.8654,0,1.29851,0,8.78425e+07
08/02/2009 14:00,8,2,0,14,0,38.3,33,0,1.77259e+07,6.49176e+07,22.3523,22.3523,22.3523,17.8654,0,1.39629,0,9.42769e+07
08/02/2009 15:00,8,2,0,15,0,38.9,31,0,1.86385e+07,6.60858e+07,22.3522,22.3522,22.3522,17.8654,0,1.47724,0,9.97414e+07
08/02/2009 16:00,8,2,0,16,0,39.4,31,0,1.92039e+07,6.68141e+07,22.3536,22.3536,22.3536,17.8654,0,1.52874,0,1.03249e+08
08/02/2009 17:00,8,2,0,17,0,38.9,32,0,1.91635e+07,6.67629e+07,22.3545,22.3545,22.3545,17.8654,0,1.52517,0,1.0303e+08
08/02/2009 18:00,8,2,0,18,0,38.3,32,0,1.55382e+07,4.37344e+07,22.3518,22.3518,22.3518,17.8654,0,1.19965,0,8.09912e+07
08/02/2009 19:00,8,2,0,19,0,36.1,37,0,0,1.32129e+07,22.3485,22.3485,22.3485,22.3485,0,0,0,0
08/02/2009 20:00,8,2,0,20,0,33.9,56,0,0,1.65847e+07,22.3485,22.3485,22.3485,22.3485,0,0,0,0
08/02/2009 21:00,8,2,0,21,0,32.2,64,0,0,1.53339e+07,22.3485,22.3485,22.3485,22.3485,0,0,0,0
08/02/2009 22:00,8,2,0,22,0,30.6,65,0,0,1.53339e+07,22.3485,22.3485,22.3485,22.3485,0,0,0,0
08/02/2009 23:00,8,2,0,23,0,29.4,72,0,0,1.42082e+07,22.3485,22.3485,22.3485,22.3485,0,0,0,0
08/03/2009 00:00,8,3,1,0,0,27.8,77,0,0,1.35828e+07,22.3485,22.3485,22.3485,22.3485,0,0,0,0
08/03/2009 01:00,8,3,1,1,0,28.3,79,0,0,2.13249e+07,22.3485,22.3485,22.3485,22.3485,0,0,0,0
08/03/2009 02:00,8,3,1,2,0,27.8,82,0,0,2.13249e+07,22.3485,22.3485,22.3485,22.3485,0,0,0,0
08/03/2009 03:00,8,3,1,3,0,27.8,82,0,0,2.13249e+07,22.3485,22.3485,22.3485,22.3485,0,0,0,0
08/03/2009 04:00,8,3,1,4,0,25.6,90,0,0,2.13249e+07,22.3485,22.3485,22.3485,22.3485,0,0,0,0
08/03/2009 05:00,8,3,1,5,0,26.1,88,0,0,2.13249e+07,22.3485,22.3485,22.3485,22.3485,0,0,0,0
08/03/2009 06:00,8,3,1,6,0,25.6,90,0,0,2.19503e+07,22.3485,22.3485,22.3485,22.3485,0,0,0,0
08/03/2009 07:00,8,3,1,7,0,27.2,85,0,1.51163e+07,3.84465e+07,22.5271,22.5271,22.5271,17.8654,0,1.16496,0,8.20055e+07
08/03/2009 08:00,8,3,1,8,0,28.9,72,0,1.73728e+07,4.36916e+07,22.4829,22.4829,22.4829,17.8654,0,1.36019,0,9.45477e+07
08/03/2009 09:00,8,3,1,9,0,30.6,65,0,1.944e+07,6.71137e+07,22.4211,22.4211,22.4211,17.8654,0,1.54982,0,1.06252e+08
08/03/2009 10:00,8,3,1,10,0,32.8,56,0,1.90546e+07,6.66209e+07,22.3878,22.3878,22.3878,17.8654,0,1.51558,0,1.03143e+08
08/03/2009 11:00,8,3,1,11,0,34.4,51,0,1.86276e+07,6.60716e+07,22.3703,22.3703,22.3703,17.8654,0,1.47676,0,1.00111e+08
08/03/2009 12:00,8,3,1,12,0,35.6,46,0,1.82071e+07,6.55338e+07,22.363,22.363,22.363,17.8654,0,1.43955,0,9.743e+07
08/03/2009 13:00,8,3,1,13,0,37.2,42,0,1.75225e+07,6.16342e+07,22.3583,22.3583,22.3583,17.8654,0,1.37754,0,9.31347e+07
08/03/2009 14:00,8,3,1,14,0,37.2,41,0,1.82314e+07,6.5567e+07,22.3483,22.3483,22.3483,17.8654,0,1.44234,0,9.72997e+07
08/03/2009 15:00,8,3,1,15,0,37.8,40,0,1.90445e+07,6.66086e+07,22.3509,22.3509,22.3509,17.8654,0,1.51466,0,1.02238e+08
08/03/2009 16:00,8,3,1,16,0,28.3,77,0,1.78235e+07,6.50402e+07,22.3553,22.3553,22.3553,17.8654,0,1.40418,0,9.48739e+07
08/03/2009 17:00,8,3,1,17,0,28.3,70,0,1.72072e+07,6.42518e+07,22.3623,22.3623,22.3623,17.8654,0,1.34945,0,9.13178e+07
08/03/2009 18:00,8,3,1,18,0,28.3,77,0,1.31963e+07,4.0759e+07,22.3588,22.3588,22.3588,17.8654,0,0.998621,0,6.75242e+07
08/03/2009 19:00,8,3,1,19,0,28.9,77,0,0,1.32129e+07,22.3547,22.3547,22.3547,22.3547,0,0,0,0
08/03/2009 20:00,8,3,1,20,0,29.4,75,0,0,1.65847e+07,22.3547,22.3547,22.3547,22.3547,0,0,0,0
08/03/2009 21:00,8,3,1,21,0,28.9,74,0,0,1.53339e+07,22.3547,22.3547,22.3547,22.3547,0,0,0,0
08/03/2009 22:00,8,3,1,22,0,28.9,74,0,0,1.53339e+07,22.3547,22.3547,22.3547,22.3547,0,0,0,0
08/03/2009 23:00,8,3,1,23,0,27.8,79,0,0,1.42082e+07,22.3547,22.3547,22.3547,22.3547,0,0,0,0
08/04/2009 00:00,8,4,2,0,0,26.7,87,0,0,1.35828e+07,22.3547,22.3547,22.3547,22.3547,0,0,0,0
08/04/2009 01:00,8,4,2,1,0,26.7,87,0,0,2.13249e+07,22.3547,22.3547,22.3547,22.3547,0,0,0,0
08/04/2009 02:00,8,4,2,2,0,25.6,90,0,0,2.13249e+07,22.3547,22.3547,22.3547,22.3547,0,0,0,0
08/04/2009 03:00,8,4,2,3,0,25.6,90,0,0,2.13249e+07,22.3547,22.3547,22.3547,22.3547,0,0,0,0
08/04/2009 04:00,8,4,2,4,0,26.1,88,0,0,2.13249e+07,22.3547,22.3547,22.3547,22.3547,0,0,0,0
08/04/2009 05:00,8,4,2,5,0,25.6,90,0,0,2.13249e+07,22.3547,22.3547,22.3547,22.3547,0,0,0,0
08/04/2009 06:00,8,4,2,6,0,25,96,0,0,2.19503e+07,22.3547,22.3547,22.3547,22.3547,0,0,0,0
08/04/2009 07:00,8,4,2,7,0,26.7,90,0,1.39686e+07,3.70022e+07,22.5115,22.5115,22.5115,17.8654,0,1.07046,0,7.50607e+07
08/04/2009 08:00,8,4,2,8,0,28.9,80,0,1.64484e+07,4.25134e+07,22.4726,22.4726,22.4726,17.8654,0,1.27906,0,8.87085e+07
08/04/2009 09:00,8,4,2,9,0,30,75,0,1.86845e+07,6.61426e+07,22.4192,22.4192,22.4192,17.8654,0,1.48101,0,1.0149e+08
08/04/2009 10:00,8,4,2,10,0,32.2,64,0,1.84591e+07,6.58544e+07,22.3903,22.3903,22.3903,17.8654,0,1.46113,0,9.94927e+07
08/04/2009 11:00,8,4,2,11,0,33.3,60,0,1.81561e+07,6.5466e+07,22.3803,22.3803,22.3803,17.8654,0,1.43406,0,9.74312e+07
08/04/2009 12:00,8,4,2,12,0,34.4,51,0,1.799e+07,6.52552e+07,22.3733,22.3733,22.3733,17.8654,0,1.41988,0,9.63188e+07
08/04/2009 13:00,8,4,2,13,0,36.1,42,0,1.69096e+07,6.08494e+07,22.365,22.365,22.365,17.8654,0,1.32263,0,8.95571e+07
08/04/2009 14:00,8,4,2,14,0,38.3,35,0,1.79414e+07,6.51949e+07,22.3545,22.3545,22.3545,17.8654,0,1.41608,0,9.56612e+07
08/04/2009 15:00,8,4,2,15,0,37.2,37,0,1.85005e+07,6.59084e+07,22.3568,22.3568,22.3568,17.8654,0,1.46481,0,9.90028e+07
08/04/2009 16:00,8,4,2,16,0,37.2,44,0,1.90188e+07,6.65752e+07,22.3563,22.3563,22.3563,17.8654,0,1.51175,0,1.02164e+08
08/04/2009 17:00,8,4,2,17,0,36.1,48,0,1.9021e+07,6.65789e+07,22.3614,22.3614,22.3614,17.8654,0,1.51197,0,1.02295e+08
08/04/2009 18:00,8,4,2,18,0,33.9,54,0,1.51233e+07,4.32043e+07,22.3616,22.3616,22.3616,17.8654,0,1.16302,0,7.86903e+07
08/04/2009 19:00,8,4,2,19,0,32.2,62,0,0,1.32129e+07,22.3588,22.3588,22.3588,22.3588,0,0,0,0
08/04/2009 20:00,8,4,2,20,0,30.6,68,0,0,1.65847e+07,22.3588,22.3588,22.3588,22.3588,0,0,0,0
08/04/2009 21:00,8,4,2,21,0,29.4,77,0,0,1.53339e+07,22.3588,22.3588,22.3588,22.3588,0,0,0,0
08/04/2009 22:00,8,4,2,22,0,29.4,75,0,0,1.53339e+07,22.3588,22.3588,22.3588,22.3588,0,0,0,0
08/04/2009 23:00,8,4,2,23,0,28.9,80,0,0,1.42082e+07,22.3588,22.3588,22.3588,22.3588,0,0,0,0
08/05/2009 00:00,8,5,3,0,0,27.8,82,0,0,1.35828e+07,22.3588,22.3588,22.3588,22.3588,0,0,0,0
08/05/2009 01:00,8,5,3,1,0,27.2,88,0,0,1.24691e+07,22.3588,22.3588,22.3588,22.3588,0,0,0,0
08/05/2009 02:00,8,5,3,2,0,26.7,87,0,0,1.24691e+07,22.3588,22.3588,22.3588,22.3588,0,0,0,0
08/05/2009 03:00,8,5,3,3,0,26.1,85,0,0,1.24691e+07,22.3588,22.3588,22.3588,22.3588,0,0,0,0
08/05/2009 04:00,8,5,3,4,0,24.4,91,0,0,1.24691e+07,22.3588,22.3588,22.3588,22.3588,0,0,0,0
08/05/2009 05:00,8,5,3,5,0,23.9,94,0,0,1.24691e+07,22.3588,22.3588,22.3588,22.3588,0,0,0,0
08/05/2009 06:00,8,5,3,6,0,23.9,94,0,0,1.24691e+07,22.3588,22.3588,22.3588,22.3588,0,0,0,0
08/05/2009 07:00,8,5,3,7,0,25,94,0,0,1.0211e+07,22.3588,22.3588,22.3588,22.3588,0,0,0,0
08/05/2009 08:00,8,5,3,8,0,28.3,79,0,158418,1.03968e+07,22.4107,22.4107,22.4107,18.9888,0,0.00869742,0,596313
08/05/2009 09:00,8,5,3,9,0,30.6,70,0,508752,1.08222e+07,22.6159,22.6159,22.6159,17.8654,0,0.0325413,0,2.32802e+06
08/05/2009 10:00,8,5,3,10,0,32.2,62,0,671469,1.10217e+07,22.7706,22.7706,22.7706,17.8654,0,0.0442423,0,3.26545e+06
08/05/2009 11:00,8,5,3,11,0,34.4,49,0,313335,1.05833e+07,22.7986,22.7986,22.7986,17.8654,0,0.018742,0,1.39127e+06
08/05/2009 12:00,8,5,3,12,0,33.9,49,0,0,1.0211e+07,22.7965,22.7965,22.7965,22.7965,0,0,0,0
08/05/2009 13:00,8,5,3,13,0,35,44,0,0,1.0211e+07,22.7965,22.7965,22.7965,22.7965,0,0,0,0
08/05/2009 14:00,8,5,3,14,0,35,43,0,0,1.0211e+07,22.7965,22.7965,22.7965,22.7965,0,0,0,0
08/05/2009 15:00,8,5,3,15,0,37.2,38,0,613088,1.09396e+07,22.8161,22.8161,22.8161,17.8654,0,0.0364505,0,2.71651e+06
08/05/2009 16:00,8,5,3,16,0,33.9,49,0,822724,1.11969e+07,22.834,22.834,22.834,17.8654,0,0.0514535,0,3.84695e+06
08/05/2009 17:00,8,5,3,17,0,28.3,79,0,0,1.0211e+07,22.8347,22.8347,22.8347,22.8347,0,0,0,0
08/05/2009 18:00,8,5,3,18,0,25.6,96,0,0,1.0211e+07,22.8347,22.8347,22.8347,22.8347,0,0,0,0
08/05/2009 19:00,8,5,3,19,0,28.3,77,0,0,1.0211e+07,22.8347,22.8347,22.8347,22.8347,0,0,0,0
08/05/2009 20:00,8,5,3,20,0,28.3,79,0,0,1.35828e+07,22.8347,22.8347,22.8347,22.8347,0,0,0,0
08/05/2009 21:00,8,5,3,21,0,27.2,88,0,0,1.35828e+07,22.8347,22.8347,22.8347,22.8347,0,0,0,0
08/05/2009 22:00,8,5,3,22,0,27,74,0,0,1.35828e+07,22.8347,22.8347,22.8347,22.8347,0,0,0,0
08/05/2009 23:00,8,5,3,23,0,25,84,0,0,1.35828e+07,22.8347,22.8347,22.8347,22.8347,0,0,0,0
08/06/2009 00:00,8,6,4,0,0,23.9,94,0,0,1.35828e+07,22.8347,22.8347,22.8347,22.8347,0,0,0,0
08/06/2009 01:00,8,6,4,1,0,23.9,94,0,0,1.24691e+07,22.8347,22.8347,22.8347,22.8347,0,0,0,0
08/06/2009 02:00,8,6,4,2,0,23.9,88,0,0,1.24691e+07,22.8347,22.8347,22.8347,22.8347,0,0,0,0
08/06/2009 03:00,8,6,4,3,0,23.3,91,0,0,1.24691e+07,22.8347,22.8347,22.8347,22.8347,0,0,0,0
08/06/2009 04:00,8,6,4,4,0,22.8,94,0,0,1.24691e+07,22.8347,22.8347,22.8347,22.8347,0,0,0,0
08/06/2009 05:00,8,6,4,5,0,22.2,100,0,0,1.24691e+07,22.8347,22.8347,22.8347,22.8347,0,0,0,0
08/06/2009 06:00,8,6,4,6,0,22.8,96,0,0,1.24691e+07,22.8347,22.8347,22.8347,22.8347,0,0,0,0
08/06/2009 07:00,8,6,4,7,0,25.6,87,0,0,1.0211e+07,22.8347,22.8347,22.8347,22.8347,0,0,0,0
08/06/2009 08:00,8,6,4,8,0,27.8,77,0,430154,1.0726e+07,22.869,22.869,22.869,17.8654,0,0.0269681,0,2.03436e+06
08/06/2009 09:00,8,6,4,9,0,30,65,0,940058,1.13517e+07,22.9331,22.9331,22.9331,17.8654,0,0.0637497,0,4.86139e+06
08/06/2009 10:00,8,6,4,10,0,31.7,57,0,631779,1.09728e+07,22.9143,22.9143,22.9143,17.8654,0,0.0413178,0,3.13918e+06
08/06/2009 11:00,8,6,4,11,0,31.7,56,0,349553,1.06274e+07,22.8826,22.8826,22.8826,17.8654,0,0.0212572,0,1.60485e+06
08/06/2009 12:00,8,6,4,12,0,31.7,57,0,0,1.0211e+07,22.8724,22.8724,22.8724,22.8724,0,0,0,0
08/06/2009 13:00,8,6,4,13,0,32.2,56,0,55841.1,1.02696e+07,22.8722,22.8722,22.8722,17.8654,0,0.000885832,0,66738.7
08/06/2009 14:00,8,6,4,14,0,33.3,49,0,146463,1.03798e+07,22.8734,22.8734,22.8734,17.8654,0,0.00710626,0,535513
08/06/2009 15:00,8,6,4,15,0,32.8,50,0,464393,1.07569e+07,22.9012,22.9012,22.9012,17.8654,0,0.0257732,0,1.95399e+06
08/06/2009 16:00,8,6,4,16,0,33.9,47,0,1.3544e+06,1.18504e+07,22.9677,22.9677,22.9677,17.8654,0,0.0899137,0,6.90319e+06
08/06/2009 17:00,8,6,4,17,0,33.9,46,0,956816,1.13607e+07,22.9567,22.9567,22.9567,17.8654,0,0.0608518,0,4.66188e+06
08/06/2009 18:00,8,6,4,18,0,29.4,70,0,515749,1.08304e+07,22.9205,22.9205,22.9205,17.8654,0,0.0326679,0,2.48489e+06
08/06/2009 19:00,8,6,4,19,0,28.9,72,0,0,1.0211e+07,22.9077,22.9077,22.9077,22.9077,0,0,0,0
08/06/2009 20:00,8,6,4,20,0,27.8,77,0,0,1.35828e+07,22.9077,22.9077,22.9077,22.9077,0,0,0,0
08/06/2009 21:00,8,6,4,21,0,27.2,79,0,0,1.35828e+07,22.9077,22.9077,22.9077,22.9077,0,0,0,0
08/06/2009 22:00,8,6,4,22,0,26.1,85,0,0,1.35828e+07,22.9077,22.9077,22.9077,22.9077,0,0,0,0
08/06/2009 23:00,8,6,4,23,0,26.1,88,0,0,1.35828e+07,22.9077,22.9077,22.9077,22.9077,0,0,0,0
08/07/2009 00:00,8,7,5,0,0,26.1,88,0,0,1.35828e+07,22.9077,22.9077,22.9077,22.9077,0,0,0,0
08/07/2009 01:00,8,7,5,1,0,25.6,87,0,0,2.13249e+07,22.9077,22.9077,22.9077,22.9077,0,0,0,0
08/07/2009 02:00,8,7,5,2,0,25.6,87,0,0,2.13249e+07,22.9077,22.9077,22.9077,22.9077,0,0,0,0
08/07/2009 03:00,8,7,5,3,0,25.6,87,0,0,2.13249e+07,22.9077,22.9077,22.9077,22.9077,0,0,0,0
08/07/2009 04:00,8,7,5,4,0,25.6,90,0,0,2.13249e+07,22.9077,22.9077,22.9077,22.9077,0,0,0,0
08/07/2009 05:00,8,7,5,5,0,25,94,0,0,2.13249e+07,22.9077,22.9077,22.9077,22.9077,0,0,0,0
08/07/2009 06:00,8,7,5,6,0,24.4,97,0,0,2.19503e+07,22.9077,22.9077,22.9077,22.9077,0,0,0,0
08/07/2009 07:00,8,7,5,7,0,22.2,97,0,1.7336e+07,4.12637e+07,22.6847,22.6847,22.6847,17.8654,0,1.35651,0,9.8976e+07
08/07/2009 08:00,8,7,5,8,0,22.8,96,0,1.95052e+07,4.64184e+07,22.587,22.587,22.587,17.8654,0,1.55133,0,1.10275e+08
08/07/2009 09:00,8,7,5,9,0,23.3,97,0,1.93074e+07,6.69421e+07,22.4571,22.4571,22.4571,17.8654,0,1.5388,0,1.06325e+08
08/07/2009 10:00,8,7,5,10,0,24.4,91,0,1.83757e+07,6.57454e+07,22.4378,22.4378,22.4378,17.8654,0,1.45391,0,1.00036e+08
08/07/2009 11:00,8,7,5,11,0,25,88,0,1.76858e+07,6.4864e+07,22.4029,22.4029,22.4029,17.8654,0,1.3926,0,9.50878e+07
08/07/2009 12:00,8,7,5,12,0,25.6,87,0,1.70759e+07,6.40847e+07,22.3863,22.3863,22.3863,17.8654,0,1.33844,0,9.10549e+07
08/07/2009 13:00,8,7,5,13,0,27.8,74,0,1.68211e+07,6.0736e+07,22.3738,22.3738,22.3738,17.8654,0,1.315,0,8.92147e+07
08/07/2009 14:00,8,7,5,14,0,28.3,72,0,1.74501e+07,6.45653e+07,22.3597,22.3597,22.3597,17.8654,0,1.3722,0,9.28033e+07
08/07/2009 15:00,8,7,5,15,0,28.9,65,0,1.74673e+07,6.45863e+07,22.3576,22.3576,22.3576,17.8654,0,1.37329,0,9.28337e+07
08/07/2009 16:00,8,7,5,16,0,29.4,65,0,1.7578e+07,6.47259e+07,22.3585,22.3585,22.3585,17.8654,0,1.38218,0,9.34536e+07
