Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
08/07/2009 17:00,8,7,5,17,0,29.4,61,0,1.6775e+07,6.37003e+07,22.3598,22.3598,22.3598,17.8654,0,1.31143,0,8.86962e+07
08/07/2009 18:00,8,7,5,18,0,29.4,59,0,1.28809e+07,4.03606e+07,22.3591,22.3591,22.3591,17.8654,0,0.97216,0,6.57396e+07
08/07/2009 19:00,8,7,5,19,0,28.3,63,0,0,1.32129e+07,22.356,22.356,22.356,22.356,0,0,0,0
08/07/2009 20:00,8,7,5,20,0,26.1,77,0,0,1.65847e+07,22.356,22.356,22.356,22.356,0,0,0,0
08/07/2009 21:00,8,7,5,21,0,25.6,82,0,0,1.53339e+07,22.356,22.356,22.356,22.356,0,0,0,0
08/07/2009 22:00,8,7,5,22,0,25.6,82,0,0,1.53339e+07,22.356,22.356,22.356,22.356,0,0,0,0
08/07/2009 23:00,8,7,5,23,0,24.4,91,0,0,1.42082e+07,22.356,22.356,22.356,22.356,0,0,0,0
08/08/2009 00:00,8,8,6,0,0,24.4,94,0,0,1.35828e+07,22.356,22.356,22.356,22.356,0,0,0,0
08/08/2009 01:00,8,8,6,1,0,24.4,94,0,0,2.13249e+07,22.356,22.356,22.356,22.356,0,0,0,0
08/08/2009 02:00,8,8,6,2,0,25,90,0,0,2.13249e+07,22.356,22.356,22.356,22.356,0,0,0,0
08/08/2009 03:00,8,8,6,3,0,24.4,94,0,0,2.13249e+07,22.356,22.356,22.356,22.356,0,0,0,0
08/08/2009 04:00,8,8,6,4,0,23.3,100,0,0,2.13249e+07,22.356,22.356,22.356,22.356,0,0,0,0
08/08/2009 05:00,8,8,6,5,0,23.3,100,0,0,2.13249e+07,22.356,22.356,22.356,22.356,0,0,0,0
08/08/2009 06:00,8,8,6,6,0,23.3,100,0,0,2.19503e+07,22.356,22.356,22.356,22.356,0,0,0,0
08/08/2009 07:00,8,8,6,7,0,25.6,93,0,1.22236e+07,3.4806e+07,22.4586,22.4586,22.4586,17.8654,0,0.926218,0,6.41611e+07
08/08/2009 08:00,8,8,6,8,0,27.8,82,0,1.42746e+07,3.97495e+07,22.4288,22.4288,22.4288,17.8654,0,1.09047,0,7.49026e+07
08/08/2009 09:00,8,8,6,9,0,29.4,75,0,1.66716e+07,6.35635e+07,22.3912,22.3912,22.3912,17.8654,0,1.30042,0,8.85695e+07
08/08/2009 10:00,8,8,6,10,0,31.1,66,0,1.63975e+07,6.32148e+07,22.3795,22.3795,22.3795,17.8654,0,1.27666,0,8.67218e+07
08/08/2009 11:00,8,8,6,11,0,32.2,64,0,1.69111e+07,6.38709e+07,22.377,22.377,22.377,17.8654,0,1.32204,0,8.97544e+07
08/08/2009 12:00,8,8,6,12,0,31.1,63,0,1.63054e+07,6.30992e+07,22.3729,22.3729,22.3729,17.8654,0,1.26925,0,8.60923e+07
08/08/2009 13:00,8,8,6,13,0,30.6,70,0,1.53781e+07,5.88947e+07,22.3688,22.3688,22.3688,17.8654,0,1.18738,0,8.04673e+07
08/08/2009 14:00,8,8,6,14,0,33.9,54,0,1.67177e+07,6.36273e+07,22.3574,22.3574,22.3574,17.8654,0,1.30612,0,8.82885e+07
08/08/2009 15:00,8,8,6,15,0,35,44,0,1.7484e+07,6.46041e+07,22.3594,22.3594,22.3594,17.8654,0,1.37273,0,9.2833e+07
08/08/2009 16:00,8,8,6,16,0,35.6,46,0,1.78853e+07,6.51193e+07,22.3614,22.3614,22.3614,17.8654,0,1.40855,0,9.52971e+07
08/08/2009 17:00,8,8,6,17,0,34.4,51,0,1.7699e+07,6.48805e+07,22.361,22.361,22.361,17.8654,0,1.39184,0,9.4158e+07
08/08/2009 18:00,8,8,6,18,0,33.3,56,0,1.40808e+07,4.18812e+07,22.3607,22.3607,22.3607,17.8654,0,1.07321,0,7.25985e+07
08/08/2009 19:00,8,8,6,19,0,31.1,66,0,0,1.32129e+07,22.3585,22.3585,22.3585,22.3585,0,0,0,0
08/08/2009 20:00,8,8,6,20,0,30,67,0,0,1.65847e+07,22.3585,22.3585,22.3585,22.3585,0,0,0,0
08/08/2009 21:00,8,8,6,21,0,28.3,70,0,0,1.53339e+07,22.3585,22.3585,22.3585,22.3585,0,0,0,0
08/08/2009 22:00,8,8,6,22,0,27.8,74,0,0,1.53339e+07,22.3585,22.3585,22.3585,22.3585,0,0,0,0
08/08/2009 23:00,8,8,6,23,0,27.2,82,0,0,1.42082e+07,22.3585,22.3585,22.3585,22.3585,0,0,0,0
08/09/2009 00:00,8,9,0,0,0,27.2,82,0,0,1.35828e+07,22.3585,22.3585,22.3585,22.3585,0,0,0,0
08/09/2009 01:00,8,9,0,1,0,26.7,87,0,0,2.13249e+07,22.3585,22.3585,22.3585,22.3585,0,0,0,0
08/09/2009 02:00,8,9,0,2,0,26.1,90,0,0,2.13249e+07,22.3585,22.3585,22.3585,22.3585,0,0,0,0
08/09/2009 03:00,8,9,0,3,0,26.1,90,0,0,2.13249e+07,22.3585,22.3585,22.3585,22.3585,0,0,0,0
08/09/2009 04:00,8,9,0,4,0,24.4,97,0,0,2.13249e+07,22.3585,22.3585,22.3585,22.3585,0,0,0,0
08/09/2009 05:00,8,9,0,5,0,24.4,97,0,0,2.13249e+07,22.3585,22.3585,22.3585,22.3585,0,0,0,0
08/09/2009 06:00,8,9,0,6,0,23.9,100,0,0,2.19503e+07,22.3585,22.3585,22.3585,22.3585,0,0,0,0
08/09/2009 07:00,8,9,0,7,0,26.7,90,0,1.34441e+07,3.63384e+07,22.513,22.513,22.513,17.8654,0,1.02569,0,7.19631e+07
08/09/2009 08:00,8,9,0,8,0,28.3,82,0,1.55183e+07,4.13277e+07,22.4729,22.4729,22.4729,17.8654,0,1.19703,0,8.30204e+07
08/09/2009 09:00,8,9,0,9,0,30,72,0,1.80251e+07,6.52961e+07,22.4218,22.4218,22.4218,17.8654,0,1.42094,0,9.74304e+07
08/09/2009 10:00,8,9,0,10,0,30,70,0,1.77058e+07,6.48869e+07,22.3951,22.3951,22.3951,17.8654,0,1.39243,0,9.49143e+07
08/09/2009 11:00,8,9,0,11,0,32.2,62,0,1.72835e+07,6.43461e+07,22.3802,22.3802,22.3802,17.8654,0,1.35478,0,9.20425e+07
08/09/2009 12:00,8,9,0,12,0,33.9,52,0,1.70162e+07,6.40065e+07,22.3724,22.3724,22.3724,17.8654,0,1.33193,0,9.0335e+07
08/09/2009 13:00,8,9,0,13,0,35,46,0,1.60809e+07,5.97897e+07,22.3673,22.3673,22.3673,17.8654,0,1.24869,0,8.4592e+07
08/09/2009 14:00,8,9,0,14,0,35.6,43,0,1.69947e+07,6.39807e+07,22.3574,22.3574,22.3574,17.8654,0,1.33053,0,8.99382e+07
08/09/2009 15:00,8,9,0,15,0,36.1,41,0,1.79012e+07,6.51384e+07,22.3579,22.3579,22.3579,17.8654,0,1.41007,0,9.53256e+07
08/09/2009 16:00,8,9,0,16,0,36.7,38,0,1.84464e+07,6.58386e+07,22.3575,22.3575,22.3575,17.8654,0,1.45929,0,9.86447e+07
08/09/2009 17:00,8,9,0,17,0,33.3,52,0,1.66578e+07,6.3549e+07,22.36,22.36,22.36,17.8654,0,1.30035,0,8.79502e+07
08/09/2009 18:00,8,9,0,18,0,32.8,52,0,1.30868e+07,4.06201e+07,22.3585,22.3585,22.3585,17.8654,0,0.989098,0,6.68759e+07
08/09/2009 19:00,8,9,0,19,0,31.7,61,0,0,1.32129e+07,22.3538,22.3538,22.3538,22.3538,0,0,0,0
08/09/2009 20:00,8,9,0,20,0,30,72,0,0,1.65847e+07,22.3538,22.3538,22.3538,22.3538,0,0,0,0
08/09/2009 21:00,8,9,0,21,0,28.9,74,0,0,1.53339e+07,22.3538,22.3538,22.3538,22.3538,0,0,0,0
08/09/2009 22:00,8,9,0,22,0,27.8,79,0,0,1.53339e+07,22.3538,22.3538,22.3538,22.3538,0,0,0,0
08/09/2009 23:00,8,9,0,23,0,27.2,82,0,0,1.42082e+07,22.3538,22.3538,22.3538,22.3538,0,0,0,0
08/10/2009 00:00,8,10,1,0,0,26.1,88,0,0,1.35828e+07,22.3538,22.3538,22.3538,22.3538,0,0,0,0
08/10/2009 01:00,8,10,1,1,0,26.7,87,0,0,2.13249e+07,22.3538,22.3538,22.3538,22.3538,0,0,0,0
08/10/2009 02:00,8,10,1,2,0,25.6,90,0,0,2.13249e+07,22.3538,22.3538,22.3538,22.3538,0,0,0,0
08/10/2009 03:00,8,10,1,3,0,23.9,96,0,0,2.13249e+07,22.3538,22.3538,22.3538,22.3538,0,0,0,0
08/10/2009 04:00,8,10,1,4,0,23.9,96,0,0,2.13249e+07,22.3538,22.3538,22.3538,22.3538,0,0,0,0
08/10/2009 05:00,8,10,1,5,0,23.9,96,0,0,2.13249e+07,22.3538,22.3538,22.3538,22.3538,0,0,0,0
08/10/2009 06:00,8,10,1,6,0,23.9,96,0,0,2.19503e+07,22.3538,22.3538,22.3538,22.3538,0,0,0,0
08/10/2009 07:00,8,10,1,7,0,26.1,90,0,1.31253e+07,3.59385e+07,22.4718,22.4718,22.4718,17.8654,0,0.999849,0,6.94974e+07
08/10/2009 08:00,8,10,1,8,0,28,84,0,1.51454e+07,4.08573e+07,22.4371,22.4371,22.4371,17.8654,0,1.166,0,8.02346e+07
08/10/2009 09:00,8,10,1,9,0,29.4,75,0,1.75026e+07,6.46269e+07,22.4011,22.4011,22.4011,17.8654,0,1.37427,0,9.37993e+07
08/10/2009 10:00,8,10,1,10,0,31.1,66,0,1.76985e+07,6.48805e+07,22.3845,22.3845,22.3845,17.8654,0,1.39268,0,9.47094e+07
08/10/2009 11:00,8,10,1,11,0,32.8,57,0,1.73294e+07,6.44062e+07,22.3747,22.3747,22.3747,17.8654,0,1.35933,0,9.22397e+07
08/10/2009 12:00,8,10,1,12,0,34.4,49,0,1.70263e+07,6.40198e+07,22.371,22.371,22.371,17.8654,0,1.33298,0,9.0378e+07
08/10/2009 13:00,8,10,1,13,0,35,48,0,1.60056e+07,5.96942e+07,22.3623,22.3623,22.3623,17.8654,0,1.24228,0,8.40655e+07
08/10/2009 14:00,8,10,1,14,0,36.1,43,0,1.71426e+07,6.41702e+07,22.356,22.356,22.356,17.8654,0,1.34386,0,9.08107e+07
08/10/2009 15:00,8,10,1,15,0,36.7,41,0,1.81095e+07,6.54057e+07,22.358,22.358,22.358,17.8654,0,1.42906,0,9.6611e+07
08/10/2009 16:00,8,10,1,16,0,36,42,0,1.76473e+07,6.48143e+07,22.3614,22.3614,22.3614,17.8654,0,1.38824,0,9.39228e+07
08/10/2009 17:00,8,10,1,17,0,27.8,82,0,1.73169e+07,6.43888e+07,22.3635,22.3635,22.3635,17.8654,0,1.3573,0,9.1873e+07
08/10/2009 18:00,8,10,1,18,0,31.1,68,0,1.41445e+07,4.19596e+07,22.3617,22.3617,22.3617,17.8654,0,1.07812,0,7.29463e+07
08/10/2009 19:00,8,10,1,19,0,30.6,65,0,0,1.32129e+07,22.3592,22.3592,22.3592,22.3592,0,0,0,0
08/10/2009 20:00,8,10,1,20,0,29.4,72,0,0,1.65847e+07,22.3592,22.3592,22.3592,22.3592,0,0,0,0
08/10/2009 21:00,8,10,1,21,0,28.9,74,0,0,1.53339e+07,22.3592,22.3592,22.3592,22.3592,0,0,0,0
08/10/2009 22:00,8,10,1,22,0,28.3,79,0,0,1.53339e+07,22.3592,22.3592,22.3592,22.3592,0,0,0,0
08/10/2009 23:00,8,10,1,23,0,27.8,82,0,0,1.42082e+07,22.3592,22.3592,22.3592,22.3592,0,0,0,0
08/11/2009 00:00,8,11,2,0,0,27.2,85,0,0,1.35828e+07,22.3592,22.3592,22.3592,22.3592,0,0,0,0
08/11/2009 01:00,8,11,2,1,0,25,96,0,0,2.13249e+07,22.3592,22.3592,22.3592,22.3592,0,0,0,0
08/11/2009 02:00,8,11,2,2,0,24.4,97,0,0,2.13249e+07,22.3592,22.3592,22.3592,22.3592,0,0,0,0
08/11/2009 03:00,8,11,2,3,0,25,94,0,0,2.13249e+07,22.3592,22.3592,22.3592,22.3592,0,0,0,0
08/11/2009 04:00,8,11,2,4,0,24.4,100,0,0,2.13249e+07,22.3592,22.3592,22.3592,22.3592,0,0,0,0
08/11/2009 05:00,8,11,2,5,0,23.3,97,0,0,2.13249e+07,22.3592,22.3592,22.3592,22.3592,0,0,0,0
08/11/2009 06:00,8,11,2,6,0,23.9,100,0,0,2.19503e+07,22.3592,22.3592,22.3592,22.3592,0,0,0,0
08/11/2009 07:00,8,11,2,7,0,25.6,96,0,1.31423e+07,3.596e+07,22.4655,22.4655,22.4655,17.8654,0,1.00128,0,6.94984e+07
08/11/2009 08:00,8,11,2,8,0,27.8,88,0,1.52336e+07,4.09692e+07,22.431,22.431,22.431,17.8654,0,1.17362,0,8.06504e+07
08/11/2009 09:00,8,11,2,9,0,29.4,75,0,1.76029e+07,6.47559e+07,22.3969,22.3969,22.3969,17.8654,0,1.38343,0,9.43377e+07
08/11/2009 10:00,8,11,2,10,0,30.6,68,0,1.772e+07,6.4907e+07,22.3837,22.3837,22.3837,17.8654,0,1.39437,0,9.48063e+07
08/11/2009 11:00,8,11,2,11,0,32.8,57,0,1.73995e+07,6.4496e+07,22.3734,22.3734,22.3734,17.8654,0,1.36562,0,9.26409e+07
08/11/2009 12:00,8,11,2,12,0,33.9,52,0,1.71041e+07,6.41193e+07,22.3699,22.3699,22.3699,17.8654,0,1.33994,0,9.08274e+07
08/11/2009 13:00,8,11,2,13,0,35.6,45,0,1.62922e+07,6.00597e+07,22.3657,22.3657,22.3657,17.8654,0,1.26749,0,8.58365e+07
08/11/2009 14:00,8,11,2,14,0,34.4,46,0,1.71579e+07,6.41898e+07,22.3566,22.3566,22.3566,17.8654,0,1.34522,0,9.09157e+07
08/11/2009 15:00,8,11,2,15,0,35.6,40,0,1.79761e+07,6.5236e+07,22.3576,22.3576,22.3576,17.8654,0,1.41779,0,9.58408e+07
08/11/2009 16:00,8,11,2,16,0,36.7,39,0,1.81536e+07,6.5463e+07,22.3561,22.3561,22.3561,17.8654,0,1.43345,0,9.68681e+07
08/11/2009 17:00,8,11,2,17,0,35.6,40,0,1.83755e+07,6.57474e+07,22.3588,22.3588,22.3588,17.8654,0,1.45276,0,9.82329e+07
08/11/2009 18:00,8,11,2,18,0,33.9,56,0,1.46501e+07,4.26025e+07,22.3572,22.3572,22.3572,17.8654,0,1.12189,0,7.5833e+07
08/11/2009 19:00,8,11,2,19,0,32.2,62,0,0,1.32129e+07,22.3559,22.3559,22.3559,22.3559,0,0,0,0
08/11/2009 20:00,8,11,2,20,0,30.6,68,0,0,1.65847e+07,22.3559,22.3559,22.3559,22.3559,0,0,0,0
08/11/2009 21:00,8,11,2,21,0,29.4,72,0,0,1.53339e+07,22.3559,22.3559,22.3559,22.3559,0,0,0,0
08/11/2009 22:00,8,11,2,22,0,28.9,72,0,0,1.53339e+07,22.3559,22.3559,22.3559,22.3559,0,0,0,0
08/11/2009 23:00,8,11,2,23,0,28.3,74,0,0,1.42082e+07,22.3559,22.3559,22.3559,22.3559,0,0,0,0
08/12/2009 00:00,8,12,3,0,0,27.2,82,0,0,1.35828e+07,22.3559,22.3559,22.3559,22.3559,0,0,0,0
08/12/2009 01:00,8,12,3,1,0,27.2,82,0,0,1.24691e+07,22.3559,22.3559,22.3559,22.3559,0,0,0,0
08/12/2009 02:00,8,12,3,2,0,26.7,85,0,0,1.24691e+07,22.3559,22.3559,22.3559,22.3559,0,0,0,0
08/12/2009 03:00,8,12,3,3,0,24.4,97,0,0,1.24691e+07,22.3559,22.3559,22.3559,22.3559,0,0,0,0
08/12/2009 04:00,8,12,3,4,0,23.3,97,0,0,1.24691e+07,22.3559,22.3559,22.3559,22.3559,0,0,0,0
08/12/2009 05:00,8,12,3,5,0,25,94,0,0,1.24691e+07,22.3559,22.3559,22.3559,22.3559,0,0,0,0
08/12/2009 06:00,8,12,3,6,0,24.4,97,0,0,1.24691e+07,22.3559,22.3559,22.3559,22.3559,0,0,0,0
08/12/2009 07:00,8,12,3,7,0,26.1,90,0,0,1.0211e+07,22.3559,22.3559,22.3559,22.3559,0,0,0,0
08/12/2009 08:00,8,12,3,8,0,28.9,82,0,134074,1.03672e+07,22.3907,22.3907,22.3907,18.988,0,0.0070268,0,479350
08/12/2009 09:00,8,12,3,9,0,30,72,0,219505,1.04689e+07,22.4911,22.4911,22.4911,17.8654,0,0.0122121,0,851032
08/12/2009 10:00,8,12,3,10,0,31.1,61,0,464275,1.07679e+07,22.6256,22.6256,22.6256,17.8654,0,0.0294224,0,2.10746e+06
08/12/2009 11:00,8,12,3,11,0,33.3,54,0,214293,1.04625e+07,22.6944,22.6944,22.6944,17.8654,0,0.011838,0,860208
08/12/2009 12:00,8,12,3,12,0,34.4,48,0,0,1.0211e+07,22.7055,22.7055,22.7055,22.7055,0,0,0,0
08/12/2009 13:00,8,12,3,13,0,35.6,42,0,0,1.0211e+07,22.7055,22.7055,22.7055,22.7055,0,0,0,0
08/12/2009 14:00,8,12,3,14,0,36.7,39,0,0,1.0211e+07,22.7055,22.7055,22.7055,22.7055,0,0,0,0
08/12/2009 15:00,8,12,3,15,0,36.7,39,0,378516,1.06628e+07,22.7286,22.7286,22.7286,17.8654,0,0.0231207,0,1.69347e+06
08/12/2009 16:00,8,12,3,16,0,37.2,34,0,937740,1.13396e+07,22.773,22.773,22.773,17.8654,0,0.0601516,0,4.44204e+06
08/12/2009 17:00,8,12,3,17,0,36.1,43,0,924109,1.13227e+07,22.7743,22.7743,22.7743,17.8654,0,0.0591254,0,4.36744e+06
08/12/2009 18:00,8,12,3,18,0,33.3,52,0,778160,1.11531e+07,22.7553,22.7553,22.7553,17.8654,0,0.0516857,0,3.80309e+06
08/12/2009 19:00,8,12,3,19,0,29.4,43,0,232536,1.04842e+07,22.7445,22.7445,22.7445,17.8654,0,0.012841,0,942779
08/12/2009 20:00,8,12,3,20,0,26.1,62,0,0,1.35828e+07,22.7414,22.7414,22.7414,22.7414,0,0,0,0
08/12/2009 21:00,8,12,3,21,0,25.6,82,0,0,1.35828e+07,22.7414,22.7414,22.7414,22.7414,0,0,0,0
08/12/2009 22:00,8,12,3,22,0,27.2,74,0,0,1.35828e+07,22.7414,22.7414,22.7414,22.7414,0,0,0,0
08/12/2009 23:00,8,12,3,23,0,27.2,77,0,0,1.35828e+07,22.7414,22.7414,22.7414,22.7414,0,0,0,0
08/13/2009 00:00,8,13,4,0,0,27.8,79,0,0,1.35828e+07,22.7414,22.7414,22.7414,22.7414,0,0,0,0
08/13/2009 01:00,8,13,4,1,0,27.8,82,0,0,1.24691e+07,22.7414,22.7414,22.7414,22.7414,0,0,0,0
08/13/2009 02:00,8,13,4,2,0,27.2,88,0,0,1.24691e+07,22.7414,22.7414,22.7414,22.7414,0,0,0,0
08/13/2009 03:00,8,13,4,3,0,26.7,90,0,0,1.24691e+07,22.7414,22.7414,22.7414,22.7414,0,0,0,0
08/13/2009 04:00,8,13,4,4,0,27,89,0,0,1.24691e+07,22.7414,22.7414,22.7414,22.7414,0,0,0,0
08/13/2009 05:00,8,13,4,5,0,26.7,90,0,0,1.24691e+07,22.7414,22.7414,22.7414,22.7414,0,0,0,0
08/13/2009 06:00,8,13,4,6,0,26.1,94,0,0,1.24691e+07,22.7414,22.7414,22.7414,22.7414,0,0,0,0
08/13/2009 07:00,8,13,4,7,0,27.8,85,0,0,1.0211e+07,22.7414,22.7414,22.7414,22.7414,0,0,0,0
08/13/2009 08:00,8,13,4,8,0,28.9,80,0,475839,1.0782e+07,22.7841,22.7841,22.7841,17.8654,0,0.0302391,0,2.24217e+06
08/13/2009 09:00,8,13,4,9,0,29.4,77,0,0,1.0211e+07,22.833,22.833,22.833,22.833,0,0,0,0
08/13/2009 10:00,8,13,4,10,0,31.7,65,0,724525,1.10868e+07,22.8581,22.8581,22.8581,17.8654,0,0.0480559,0,3.61168e+06
08/13/2009 11:00,8,13,4,11,0,33.3,56,0,529785,1.08478e+07,22.8824,22.8824,22.8824,17.8654,0,0.0340059,0,2.5672e+06
08/13/2009 12:00,8,13,4,12,0,35,49,0,237589,1.04839e+07,22.8825,22.8825,22.8825,17.8654,0,0.0112367,0,848309
08/13/2009 13:00,8,13,4,13,0,36.7,39,0,407404,1.06874e+07,22.8884,22.8884,22.8884,17.8654,0,0.0218696,0,1.65304e+06
08/13/2009 14:00,8,13,4,14,0,33.9,49,0,338308,1.06032e+07,22.8951,22.8951,22.8951,17.8654,0,0.0170858,0,1.29314e+06
08/13/2009 15:00,8,13,4,15,0,28.3,74,0,458448,1.075e+07,22.9141,22.9141,22.9141,17.8654,0,0.0254392,0,1.93262e+06
08/13/2009 16:00,8,13,4,16,0,27.2,74,0,0,1.0211e+07,22.9276,22.9276,22.9276,22.9276,0,0,0,0
08/13/2009 17:00,8,13,4,17,0,26.7,71,0,0,1.0211e+07,22.9276,22.9276,22.9276,22.9276,0,0,0,0
08/13/2009 18:00,8,13,4,18,0,26.7,71,0,0,1.0211e+07,22.9276,22.9276,22.9276,22.9276,0,0,0,0
08/13/2009 19:00,8,13,4,19,0,26.1,77,0,0,1.0211e+07,22.9276,22.9276,22.9276,22.9276,0,0,0,0
08/13/2009 20:00,8,13,4,20,0,25.6,79,0,0,1.35828e+07,22.9276,22.9276,22.9276,22.9276,0,0,0,0
08/13/2009 21:00,8,13,4,21,0,24.4,88,0,0,1.35828e+07,22.9276,22.9276,22.9276,22.9276,0,0,0,0
08/13/2009 22:00,8,13,4,22,0,23.9,90,0,0,1.35828e+07,22.9276,22.9276,22.9276,22.9276,0,0,0,0
08/13/2009 23:00,8,13,4,23,0,23.9,90,0,0,1.35828e+07,22.9276,22.9276,22.9276,22.9276,0,0,0,0
08/14/2009 00:00,8,14,5,0,0,23.3,94,0,0,1.35828e+07,22.9276,22.9276,22.9276,22.9276,0,0,0,0
08/14/2009 01:00,8,14,5,1,0,23.3,94,0,0,2.13249e+07,22.9276,22.9276,22.9276,22.9276,0,0,0,0
08/14/2009 02:00,8,14,5,2,0,23.3,94,0,0,2.13249e+07,22.9276,22.9276,22.9276,22.9276,0,0,0,0
08/14/2009 03:00,8,14,5,3,0,23.3,94,0,0,2.13249e+07,22.9276,22.9276,22.9276,22.9276,0,0,0,0
08/14/2009 04:00,8,14,5,4,0,23.9,90,0,0,2.13249e+07,22.9276,22.9276,22.9276,22.9276,0,0,0,0
08/14/2009 05:00,8,14,5,5,0,23.9,94,0,0,2.13249e+07,22.9276,22.9276,22.9276,22.9276,0,0,0,0
08/14/2009 06:00,8,14,5,6,0,24.4,91,0,0,2.19503e+07,22.9276,22.9276,22.9276,22.9276,0,0,0,0
08/14/2009 07:00,8,14,5,7,0,25,88,0,1.67272e+07,4.04929e+07,22.6486,22.6486,22.6486,17.8654,0,1.30477,0,9.44847e+07
08/14/2009 08:00,8,14,5,8,0,27.2,82,0,1.89279e+07,4.56783e+07,22.5779,22.5779,22.5779,17.8654,0,1.49915,0,1.06363e+08
08/14/2009 09:00,8,14,5,9,0,27.2,85,0,1.94899e+07,6.71766e+07,22.4606,22.4606,22.4606,17.8654,0,1.55534,0,1.0755e+08
08/14/2009 10:00,8,14,5,10,0,27.8,88,0,1.82084e+07,6.55314e+07,22.4328,22.4328,22.4328,17.8654,0,1.43898,0,9.89014e+07
08/14/2009 11:00,8,14,5,11,0,30,67,0,1.86682e+07,6.61223e+07,22.4022,22.4022,22.4022,17.8654,0,1.48049,0,1.01074e+08
08/14/2009 12:00,8,14,5,12,0,24.4,88,0,1.67613e+07,6.36829e+07,22.3854,22.3854,22.3854,17.8654,0,1.31064,0,8.91472e+07
08/14/2009 13:00,8,14,5,13,0,24.4,88,0,1.55111e+07,5.90645e+07,22.3849,22.3849,22.3849,17.8654,0,1.19961,0,8.15859e+07
08/14/2009 14:00,8,14,5,14,0,24.4,91,0,1.58722e+07,6.25492e+07,22.3709,22.3709,22.3709,17.8654,0,1.23233,0,8.35519e+07
08/14/2009 15:00,8,14,5,15,0,26.1,82,0,1.61638e+07,6.29204e+07,22.3716,22.3716,22.3716,17.8654,0,1.2577,0,8.52848e+07
08/14/2009 16:00,8,14,5,16,0,26.7,82,0,1.59057e+07,6.25913e+07,22.3712,22.3712,22.3712,17.8654,0,1.23498,0,8.37364e+07
08/14/2009 17:00,8,14,5,17,0,26.7,82,0,1.57446e+07,6.23857e+07,22.3708,22.3708,22.3708,17.8654,0,1.22073,0,8.27622e+07
08/14/2009 18:00,8,14,5,18,0,26.7,79,0,1.22545e+07,3.95684e+07,22.3698,22.3698,22.3698,17.8654,0,0.919044,0,6.22953e+07
08/14/2009 19:00,8,14,5,19,0,26.1,85,0,0,1.32129e+07,22.3698,22.3698,22.3698,22.3698,0,0,0,0
08/14/2009 20:00,8,14,5,20,0,25,90,0,0,1.65847e+07,22.3698,22.3698,22.3698,22.3698,0,0,0,0
08/14/2009 21:00,8,14,5,21,0,23.9,94,0,0,1.53339e+07,22.3698,22.3698,22.3698,22.3698,0,0,0,0
08/14/2009 22:00,8,14,5,22,0,23.9,94,0,0,1.53339e+07,22.3698,22.3698,22.3698,22.3698,0,0,0,0
08/14/2009 23:00,8,14,5,23,0,23.3,97,0,0,1.42082e+07,22.3698,22.3698,22.3698,22.3698,0,0,0,0
08/15/2009 00:00,8,15,6,0,0,23.3,97,0,0,1.35828e+07,22.3698,22.3698,22.3698,22.3698,0,0,0,0
08/15/2009 01:00,8,15,6,1,0,22.8,96,0,0,2.13249e+07,22.3698,22.3698,22.3698,22.3698,0,0,0,0
08/15/2009 02:00,8,15,6,2,0,23.9,94,0,0,2.13249e+07,22.3698,22.3698,22.3698,22.3698,0,0,0,0
08/15/2009 03:00,8,15,6,3,0,23.3,97,0,0,2.13249e+07,22.3698,22.3698,22.3698,22.3698,0,0,0,0
08/15/2009 04:00,8,15,6,4,0,23.3,97,0,0,2.13249e+07,22.3698,22.3698,22.3698,22.3698,0,0,0,0
08/15/2009 05:00,8,15,6,5,0,23.3,97,0,0,2.13249e+07,22.3698,22.3698,22.3698,22.3698,0,0,0,0
08/15/2009 06:00,8,15,6,6,0,23.3,97,0,0,2.19503e+07,22.3698,22.3698,22.3698,22.3698,0,0,0,0
08/15/2009 07:00,8,15,6,7,0,23.9,94,0,1.15109e+07,3.39104e+07,22.4855,22.4855,22.4855,17.8654,0,0.86782,0,6.05003e+07
08/15/2009 08:00,8,15,6,8,0,25.6,87,0,1.03134e+07,3.47478e+07,22.4241,22.4241,22.4241,17.8654,0,0.758029,0,5.2001e+07
08/15/2009 09:00,8,15,6,9,0,28.3,72,0,1.64779e+07,6.3317e+07,22.4042,22.4042,22.4042,17.8654,0,1.28318,0,8.76416e+07
08/15/2009 10:00,8,15,6,10,0,29.4,63,0,1.63585e+07,6.31651e+07,22.3904,22.3904,22.3904,17.8654,0,1.27283,0,8.667e+07
08/15/2009 11:00,8,15,6,11,0,30,59,0,1.60721e+07,6.27986e+07,22.3841,22.3841,22.3841,17.8654,0,1.24747,0,8.48248e+07
08/15/2009 12:00,8,15,6,12,0,31.7,52,0,1.58584e+07,6.25285e+07,22.3786,22.3786,22.3786,17.8654,0,1.22967,0,8.35143e+07
08/15/2009 13:00,8,15,6,13,0,32.8,44,0,1.52234e+07,5.86975e+07,22.3719,22.3719,22.3719,17.8654,0,1.17373,0,7.95961e+07
08/15/2009 14:00,8,15,6,14,0,34.4,41,0,1.60368e+07,6.27578e+07,22.36,22.36,22.36,17.8654,0,1.24588,0,8.42658e+07
08/15/2009 15:00,8,15,6,15,0,34.4,41,0,1.68156e+07,6.37484e+07,22.362,22.362,22.362,17.8654,0,1.31297,0,8.88428e+07
08/15/2009 16:00,8,15,6,16,0,34.4,41,0,1.73403e+07,6.44204e+07,22.3619,22.3619,22.3619,17.8654,0,1.35942,0,9.19838e+07
08/15/2009 17:00,8,15,6,17,0,33.3,46,0,1.69009e+07,6.3857e+07,22.3641,22.3641,22.3641,17.8654,0,1.32032,0,8.93826e+07
08/15/2009 18:00,8,15,6,18,0,32.2,54,0,1.35242e+07,4.11754e+07,22.362,22.362,22.362,17.8654,0,1.02554,0,6.9394e+07
08/15/2009 19:00,8,15,6,19,0,30.6,65,0,0,1.32129e+07,22.3596,22.3596,22.3596,22.3596,0,0,0,0
08/15/2009 20:00,8,15,6,20,0,29.4,70,0,0,1.65847e+07,22.3596,22.3596,22.3596,22.3596,0,0,0,0
08/15/2009 21:00,8,15,6,21,0,28.3,72,0,0,1.53339e+07,22.3596,22.3596,22.3596,22.3596,0,0,0,0
08/15/2009 22:00,8,15,6,22,0,26.7,76,0,0,1.53339e+07,22.3596,22.3596,22.3596,22.3596,0,0,0,0
08/15/2009 23:00,8,15,6,23,0,26.1,77,0,0,1.42082e+07,22.3596,22.3596,22.3596,22.3596,0,0,0,0
08/16/2009 00:00,8,16,0,0,0,25.6,79,0,0,1.35828e+07,22.3596,22.3596,22.3596,22.3596,0,0,0,0
08/16/2009 01:00,8,16,0,1,0,23.9,88,0,0,2.13249e+07,22.3596,22.3596,22.3596,22.3596,0,0,0,0
08/16/2009 02:00,8,16,0,2,0,23.3,91,0,0,2.13249e+07,22.3596,22.3596,22.3596,22.3596,0,0,0,0
08/16/2009 03:00,8,16,0,3,0,22.8,94,0,0,2.13249e+07,22.3596,22.3596,22.3596,22.3596,0,0,0,0
08/16/2009 04:00,8,16,0,4,0,22.2,93,0,0,2.13249e+07,22.3596,22.3596,22.3596,22.3596,0,0,0,0
08/16/2009 05:00,8,16,0,5,0,22.8,94,0,0,2.13249e+07,22.3596,22.3596,22.3596,22.3596,0,0,0,0
08/16/2009 06:00,8,16,0,6,0,22.8,94,0,0,2.19503e+07,22.3596,22.3596,22.3596,22.3596,0,0,0,0
08/16/2009 07:00,8,16,0,7,0,25,90,0,1.20599e+07,3.45981e+07,22.4563,22.4563,22.4563,17.8654,0,0.911781,0,6.31544e+07
08/16/2009 08:00,8,16,0,8,0,27.8,82,0,1.40587e+07,3.94769e+07,22.4238,22.4238,22.4238,17.8654,0,1.07206,0,7.35543e+07
08/16/2009 09:00,8,16,0,9,0,30.6,65,0,1.69558e+07,6.39296e+07,22.3933,22.3933,22.3933,17.8654,0,1.32599,0,9.03484e+07
08/16/2009 10:00,8,16,0,10,0,31.1,61,0,1.70955e+07,6.41069e+07,22.3831,22.3831,22.3831,17.8654,0,1.33816,0,9.09727e+07
08/16/2009 11:00,8,16,0,11,0,32.8,54,0,1.69529e+07,6.39235e+07,22.377,22.377,22.377,17.8654,0,1.32535,0,8.99796e+07
08/16/2009 12:00,8,16,0,12,0,32.8,50,0,1.66955e+07,6.35961e+07,22.3748,22.3748,22.3748,17.8654,0,1.30321,0,8.84329e+07
08/16/2009 13:00,8,16,0,13,0,33.3,51,0,1.57853e+07,5.94123e+07,22.3706,22.3706,22.3706,17.8654,0,1.22247,0,8.28777e+07
08/16/2009 14:00,8,16,0,14,0,35,42,0,1.68743e+07,6.38263e+07,22.3597,22.3597,22.3597,17.8654,0,1.31956,0,8.92428e+07
08/16/2009 15:00,8,16,0,15,0,33.3,49,0,1.72484e+07,6.4302e+07,22.3607,22.3607,22.3607,17.8654,0,1.35167,0,9.14357e+07
08/16/2009 16:00,8,16,0,16,0,32.2,58,0,1.75586e+07,6.46985e+07,22.3614,22.3614,22.3614,17.8654,0,1.37886,0,9.32896e+07
08/16/2009 17:00,8,16,0,17,0,32.8,50,0,1.68429e+07,6.3784e+07,22.3611,22.3611,22.3611,17.8654,0,1.31595,0,8.90263e+07
08/16/2009 18:00,8,16,0,18,0,31.7,57,0,1.29842e+07,4.04894e+07,22.3596,22.3596,22.3596,17.8654,0,0.979832,0,6.62651e+07
08/16/2009 19:00,8,16,0,19,0,30.6,61,0,0,1.32129e+07,22.3564,22.3564,22.3564,22.3564,0,0,0,0
08/16/2009 20:00,8,16,0,20,0,29.4,65,0,0,1.65847e+07,22.3564,22.3564,22.3564,22.3564,0,0,0,0
08/16/2009 21:00,8,16,0,21,0,27.2,74,0,0,1.53339e+07,22.3564,22.3564,22.3564,22.3564,0,0,0,0
08/16/2009 22:00,8,16,0,22,0,27.2,77,0,0,1.53339e+07,22.3564,22.3564,22.3564,22.3564,0,0,0,0
08/16/2009 23:00,8,16,0,23,0,26.1,79,0,0,1.42082e+07,22.3564,22.3564,22.3564,22.3564,0,0,0,0
08/17/2009 00:00,8,17,1,0,0,25,88,0,0,1.35828e+07,22.3564,22.3564,22.3564,22.3564,0,0,0,0
08/17/2009 01:00,8,17,1,1,0,23.9,90,0,0,2.13249e+07,22.3564,22.3564,22.3564,22.3564,0,0,0,0
08/17/2009 02:00,8,17,1,2,0,23.3,94,0,0,2.13249e+07,22.3564,22.3564,22.3564,22.3564,0,0,0,0
08/17/2009 03:00,8,17,1,3,0,23.3,97,0,0,2.13249e+07,22.3564,22.3564,22.3564,22.3564,0,0,0,0
08/17/2009 04:00,8,17,1,4,0,23.3,97,0,0,2.13249e+07,22.3564,22.3564,22.3564,22.3564,0,0,0,0
08/17/2009 05:00,8,17,1,5,0,23.3,94,0,0,2.13249e+07,22.3564,22.3564,22.3564,22.3564,0,0,0,0
08/17/2009 06:00,8,17,1,6,0,23.3,97,0,0,2.19503e+07,22.3564,22.3564,22.3564,22.3564,0,0,0,0
08/17/2009 07:00,8,17,1,7,0,26.1,90,0,1.24974e+07,3.51489e+07,22.4524,22.4524,22.4524,17.8654,0,0.948016,0,6.56061e+07
08/17/2009 08:00,8,17,1,8,0,29.4,77,0,1.42147e+07,3.9672e+07,22.4187,22.4187,22.4187,17.8654,0,1.08484,0,7.43473e+07
08/17/2009 09:00,8,17,1,9,0,31.1,61,0,1.73533e+07,6.44394e+07,22.3889,22.3889,22.3889,17.8654,0,1.36191,0,9.2705e+07
08/17/2009 10:00,8,17,1,10,0,32.2,58,0,1.75485e+07,6.46891e+07,22.3779,22.3779,22.3779,17.8654,0,1.37941,0,9.36687e+07
08/17/2009 11:00,8,17,1,11,0,34.4,48,0,1.73253e+07,6.44013e+07,22.3703,22.3703,22.3703,17.8654,0,1.35903,0,9.2129e+07
08/17/2009 12:00,8,17,1,12,0,35,44,0,1.7369e+07,6.44589e+07,22.3682,22.3682,22.3682,17.8654,0,1.36371,0,9.24041e+07
08/17/2009 13:00,8,17,1,13,0,23.3,91,0,1.42103e+07,5.74099e+07,22.369,22.369,22.369,17.8654,0,1.08611,0,7.36065e+07
08/17/2009 14:00,8,17,1,14,0,23.3,94,0,1.48779e+07,6.12812e+07,22.367,22.367,22.367,17.8654,0,1.14446,0,7.75263e+07
08/17/2009 15:00,8,17,1,15,0,23.9,96,0,1.49597e+07,6.1385e+07,22.3707,22.3707,22.3707,17.8654,0,1.15151,0,7.80684e+07
08/17/2009 16:00,8,17,1,16,0,24.4,97,0,1.49245e+07,6.13402e+07,22.3701,22.3701,22.3701,17.8654,0,1.14845,0,7.78511e+07
08/17/2009 17:00,8,17,1,17,0,25,94,0,1.46305e+07,6.09671e+07,22.3703,22.3703,22.3703,17.8654,0,1.12316,0,7.61386e+07
08/17/2009 18:00,8,17,1,18,0,25,94,0,1.09263e+07,3.78969e+07,22.3697,22.3697,22.3697,17.8654,0,0.809264,0,5.48536e+07
08/17/2009 19:00,8,17,1,19,0,24.4,97,0,0,1.32129e+07,22.3697,22.3697,22.3697,22.3697,0,0,0,0
08/17/2009 20:00,8,17,1,20,0,23.9,96,0,0,1.65847e+07,22.3697,22.3697,22.3697,22.3697,0,0,0,0
08/17/2009 21:00,8,17,1,21,0,23.9,96,0,0,1.53339e+07,22.3697,22.3697,22.3697,22.3697,0,0,0,0
08/17/2009 22:00,8,17,1,22,0,23.9,96,0,0,1.53339e+07,22.3697,22.3697,22.3697,22.3697,0,0,0,0
08/17/2009 23:00,8,17,1,23,0,23.9,96,0,0,1.42082e+07,22.3697,22.3697,22.3697,22.3697,0,0,0,0
08/18/2009 00:00,8,18,2,0,0,23.9,100,0,0,1.35828e+07,22.3697,22.3697,22.3697,22.3697,0,0,0,0
08/18/2009 01:00,8,18,2,1,0,23.9,100,0,0,2.13249e+07,22.3697,22.3697,22.3697,22.3697,0,0,0,0
08/18/2009 02:00,8,18,2,2,0,23.9,100,0,0,2.13249e+07,22.3697,22.3697,22.3697,22.3697,0,0,0,0
08/18/2009 03:00,8,18,2,3,0,23.9,100,0,0,2.13249e+07,22.3697,22.3697,22.3697,22.3697,0,0,0,0
08/18/2009 04:00,8,18,2,4,0,23.9,100,0,0,2.13249e+07,22.3697,22.3697,22.3697,22.3697,0,0,0,0
08/18/2009 05:00,8,18,2,5,0,23.9,100,0,0,2.13249e+07,22.3697,22.3697,22.3697,22.3697,0,0,0,0
08/18/2009 06:00,8,18,2,6,0,23.9,100,0,0,2.19503e+07,22.3697,22.3697,22.3697,22.3697,0,0,0,0
08/18/2009 07:00,8,18,2,7,0,23.9,100,0,1.18964e+07,3.43904e+07,22.4717,22.4717,22.4717,17.8654,0,0.897713,0,6.23714e+07
08/18/2009 08:00,8,18,2,8,0,24.4,100,0,1.13525e+07,3.60579e+07,22.4176,22.4176,22.4176,17.8654,0,0.843963,0,5.78124e+07
08/18/2009 09:00,8,18,2,9,0,27.8,85,0,1.63552e+07,6.31632e+07,22.396,22.396,22.396,17.8654,0,1.27305,0,8.67917e+07
08/18/2009 10:00,8,18,2,10,0,30,77,0,1.65133e+07,6.33634e+07,22.3879,22.3879,22.3879,17.8654,0,1.28661,0,8.75602e+07
08/18/2009 11:00,8,18,2,11,0,32.2,64,0,1.64713e+07,6.33085e+07,22.3802,22.3802,22.3802,17.8654,0,1.28273,0,8.71487e+07
08/18/2009 12:00,8,18,2,12,0,33.3,54,0,1.64596e+07,6.32951e+07,22.3765,22.3765,22.3765,17.8654,0,1.28237,0,8.70515e+07
08/18/2009 13:00,8,18,2,13,0,26,89,0,1.44395e+07,5.76999e+07,22.3751,22.3751,22.3751,17.8654,0,1.10541,0,7.50163e+07
08/18/2009 14:00,8,18,2,14,0,27.8,77,0,1.51767e+07,6.16603e+07,22.3695,22.3695,22.3695,17.8654,0,1.16997,0,7.92983e+07
08/18/2009 15:00,8,18,2,15,0,28.9,72,0,1.59557e+07,6.26508e+07,22.3721,22.3721,22.3721,17.8654,0,1.23742,0,8.39193e+07
08/18/2009 16:00,8,18,2,16,0,30,65,0,1.66039e+07,6.34755e+07,22.3735,22.3735,22.3735,17.8654,0,1.29321,0,8.77303e+07
08/18/2009 17:00,8,18,2,17,0,30,61,0,1.68152e+07,6.37473e+07,22.3732,22.3732,22.3732,17.8654,0,1.31195,0,8.89955e+07
08/18/2009 18:00,8,18,2,18,0,30,61,0,1.31318e+07,4.06783e+07,22.3719,22.3719,22.3719,17.8654,0,0.991887,0,6.72651e+07
08/18/2009 19:00,8,18,2,19,0,27.8,72,0,0,1.32129e+07,22.3719,22.3719,22.3719,22.3719,0,0,0,0
08/18/2009 20:00,8,18,2,20,0,25.6,87,0,0,1.65847e+07,22.3719,22.3719,22.3719,22.3719,0,0,0,0
08/18/2009 21:00,8,18,2,21,0,25,90,0,0,1.53339e+07,22.3719,22.3719,22.3719,22.3719,0,0,0,0
08/18/2009 22:00,8,18,2,22,0,25,90,0,0,1.53339e+07,22.3719,22.3719,22.3719,22.3719,0,0,0,0
08/18/2009 23:00,8,18,2,23,0,24.4,94,0,0,1.42082e+07,22.3719,22.3719,22.3719,22.3719,0,0,0,0
08/19/2009 00:00,8,19,3,0,0,23.9,96,0,0,1.35828e+07,22.3719,22.3719,22.3719,22.3719,0,0,0,0
08/19/2009 01:00,8,19,3,1,0,23.9,96,0,0,1.24691e+07,22.3719,22.3719,22.3719,22.3719,0,0,0,0
08/19/2009 02:00,8,19,3,2,0,23.3,97,0,0,1.24691e+07,22.3719,22.3719,22.3719,22.3719,0,0,0,0
08/19/2009 03:00,8,19,3,3,0,23.3,97,0,0,1.24691e+07,22.3719,22.3719,22.3719,22.3719,0,0,0,0
08/19/2009 04:00,8,19,3,4,0,23.3,97,0,0,1.24691e+07,22.3719,22.3719,22.3719,22.3719,0,0,0,0
08/19/2009 05:00,8,19,3,5,0,23.3,97,0,0,1.24691e+07,22.3719,22.3719,22.3719,22.3719,0,0,0,0
08/19/2009 06:00,8,19,3,6,0,23.3,97,0,0,1.24691e+07,22.3719,22.3719,22.3719,22.3719,0,0,0,0
08/19/2009 07:00,8,19,3,7,0,23.9,94,0,0,1.0211e+07,22.3719,22.3719,22.3719,22.3719,0,0,0,0
08/19/2009 08:00,8,19,3,8,0,26.7,82,0,0,1.0211e+07,22.3719,22.3719,22.3719,22.3719,0,0,0,0
08/19/2009 09:00,8,19,3,9,0,29.4,70,0,80445.7,1.03027e+07,22.3832,22.3832,22.3832,19.3676,0,0.0035841,0,243831
08/19/2009 10:00,8,19,3,10,0,31.1,61,0,229169,1.04808e+07,22.4425,22.4425,22.4425,17.8654,0,0.0129174,0,890115
08/19/2009 11:00,8,19,3,11,0,32.8,54,0,0,1.0211e+07,22.4836,22.4836,22.4836,22.4836,0,0,0,0
08/19/2009 12:00,8,19,3,12,0,32.8,54,0,0,1.0211e+07,22.4836,22.4836,22.4836,22.4836,0,0,0,0
08/19/2009 13:00,8,19,3,13,0,32.8,54,0,0,1.0211e+07,22.4836,22.4836,22.4836,22.4836,0,0,0,0
08/19/2009 14:00,8,19,3,14,0,33.3,52,0,0,1.0211e+07,22.4836,22.4836,22.4836,22.4836,0,0,0,0
08/19/2009 15:00,8,19,3,15,0,34.4,46,0,80568.1,1.03015e+07,22.49,22.49,22.49,19.02,0,0.00315371,0,219585
08/19/2009 16:00,8,19,3,16,0,35,44,0,686074,1.10401e+07,22.5797,22.5797,22.5797,17.8654,0,0.0450832,0,3.1982e+06
08/19/2009 17:00,8,19,3,17,0,33.9,46,0,690545,1.10456e+07,22.6465,22.6465,22.6465,17.8654,0,0.0454103,0,3.26704e+06
08/19/2009 18:00,8,19,3,18,0,27.2,69,0,0,1.0211e+07,22.6575,22.6575,22.6575,22.6575,0,0,0,0
08/19/2009 19:00,8,19,3,19,0,26.7,71,0,0,1.0211e+07,22.6575,22.6575,22.6575,22.6575,0,0,0,0
08/19/2009 20:00,8,19,3,20,0,26.7,79,0,0,1.35828e+07,22.6575,22.6575,22.6575,22.6575,0,0,0,0
08/19/2009 21:00,8,19,3,21,0,25,90,0,0,1.35828e+07,22.6575,22.6575,22.6575,22.6575,0,0,0,0
08/19/2009 22:00,8,19,3,22,0,23.9,94,0,0,1.35828e+07,22.6575,22.6575,22.6575,22.6575,0,0,0,0
08/19/2009 23:00,8,19,3,23,0,23.9,94,0,0,1.35828e+07,22.6575,22.6575,22.6575,22.6575,0,0,0,0
08/20/2009 00:00,8,20,4,0,0,24.4,91,0,0,1.35828e+07,22.6575,22.6575,22.6575,22.6575,0,0,0,0
08/20/2009 01:00,8,20,4,1,0,24.4,91,0,0,1.24691e+07,22.6575,22.6575,22.6575,22.6575,0,0,0,0
08/20/2009 02:00,8,20,4,2,0,23.9,90,0,0,1.24691e+07,22.6575,22.6575,22.6575,22.6575,0,0,0,0
08/20/2009 03:00,8,20,4,3,0,23.3,94,0,0,1.24691e+07,22.6575,22.6575,22.6575,22.6575,0,0,0,0
08/20/2009 04:00,8,20,4,4,0,23.3,91,0,0,1.24691e+07,22.6575,22.6575,22.6575,22.6575,0,0,0,0
08/20/2009 05:00,8,20,4,5,0,23.3,91,0,0,1.24691e+07,22.6575,22.6575,22.6575,22.6575,0,0,0,0
08/20/2009 06:00,8,20,4,6,0,22.8,94,0,0,1.24691e+07,22.6575,22.6575,22.6575,22.6575,0,0,0,0
08/20/2009 07:00,8,20,4,7,0,25.6,85,0,0,1.0211e+07,22.6575,22.6575,22.6575,22.6575,0,0,0,0
08/20/2009 08:00,8,20,4,8,0,26.7,82,0,303604,1.05745e+07,22.6803,22.6803,22.6803,19.2346,0,0.0190463,0,1.38185e+06
08/20/2009 09:00,8,20,4,9,0,28.9,74,0,147008,1.03853e+07,22.716,22.716,22.716,20.2883,0,0.00869629,0,635366
08/20/2009 10:00,8,20,4,10,0,30.6,68,0,530635,1.08491e+07,22.7538,22.7538,22.7538,17.8654,0,0.0341401,0,2.51137e+06
08/20/2009 11:00,8,20,4,11,0,32.2,59,0,198178,1.04428e+07,22.7753,22.7753,22.7753,17.8654,0,0.0107051,0,790917
08/20/2009 12:00,8,20,4,12,0,35,46,0,0,1.0211e+07,22.7801,22.7801,22.7801,22.7801,0,0,0,0
08/20/2009 13:00,8,20,4,13,0,33.9,47,0,0,1.0211e+07,22.7801,22.7801,22.7801,22.7801,0,0,0,0
08/20/2009 14:00,8,20,4,14,0,35,43,0,0,1.0211e+07,22.7801,22.7801,22.7801,22.7801,0,0,0,0
08/20/2009 15:00,8,20,4,15,0,34.4,46,0,315336,1.05853e+07,22.7974,22.7974,22.7974,17.8654,0,0.0185889,0,1.38071e+06
08/20/2009 16:00,8,20,4,16,0,34.4,46,0,846130,1.12363e+07,22.8499,22.8499,22.8499,17.8654,0,0.05647,0,4.23546e+06
08/20/2009 17:00,8,20,4,17,0,24,89,0,0,1.0211e+07,22.8659,22.8659,22.8659,22.8659,0,0,0,0
08/20/2009 18:00,8,20,4,18,0,23.9,90,0,0,1.0211e+07,22.8659,22.8659,22.8659,22.8659,0,0,0,0
08/20/2009 19:00,8,20,4,19,0,23.9,94,0,0,1.0211e+07,22.8659,22.8659,22.8659,22.8659,0,0,0,0
08/20/2009 20:00,8,20,4,20,0,25,88,0,0,1.35828e+07,22.8659,22.8659,22.8659,22.8659,0,0,0,0
08/20/2009 21:00,8,20,4,21,0,23.3,97,0,0,1.35828e+07,22.8659,22.8659,22.8659,22.8659,0,0,0,0
08/20/2009 22:00,8,20,4,22,0,23.9,96,0,0,1.35828e+07,22.8659,22.8659,22.8659,22.8659,0,0,0,0
08/20/2009 23:00,8,20,4,23,0,23.9,96,0,0,1.35828e+07,22.8659,22.8659,22.8659,22.8659,0,0,0,0
08/21/2009 00:00,8,21,5,0,0,23.9,94,0,0,1.35828e+07,22.8659,22.8659,22.8659,22.8659,0,0,0,0
08/21/2009 01:00,8,21,5,1,0,23.3,97,0,0,2.13249e+07,22.8659,22.8659,22.8659,22.8659,0,0,0,0
08/21/2009 02:00,8,21,5,2,0,22.8,96,0,0,2.13249e+07,22.8659,22.8659,22.8659,22.8659,0,0,0,0
08/21/2009 03:00,8,21,5,3,0,23.3,94,0,0,2.13249e+07,22.8659,22.8659,22.8659,22.8659,0,0,0,0
08/21/2009 04:00,8,21,5,4,0,23.3,94,0,0,2.13249e+07,22.8659,22.8659,22.8659,22.8659,0,0,0,0
08/21/2009 05:00,8,21,5,5,0,23.3,94,0,0,2.13249e+07,22.8659,22.8659,22.8659,22.8659,0,0,0,0
08/21/2009 06:00,8,21,5,6,0,23.3,97,0,0,2.19503e+07,22.8659,22.8659,22.8659,22.8659,0,0,0,0
08/21/2009 07:00,8,21,5,7,0,23.3,97,0,1.51878e+07,3.85357e+07,22.6342,22.6342,22.6342,17.8654,0,1.17104,0,8.4547e+07
08/21/2009 08:00,8,21,5,8,0,24.4,94,0,1.67825e+07,4.29305e+07,22.5722,22.5722,22.5722,17.8654,0,1.3064,0,9.25877e+07
08/21/2009 09:00,8,21,5,9,0,27.8,79,0,1.89197e+07,6.64378e+07,22.4655,22.4655,22.4655,17.8654,0,1.50095,0,1.03899e+08
08/21/2009 10:00,8,21,5,10,0,29.4,70,0,1.89974e+07,6.65421e+07,22.429,22.429,22.429,17.8654,0,1.50897,0,1.03628e+08
08/21/2009 11:00,8,21,5,11,0,31.1,61,0,1.83612e+07,6.57274e+07,22.3988,22.3988,22.3988,17.8654,0,1.45215,0,9.90674e+07
08/21/2009 12:00,8,21,5,12,0,30.6,63,0,1.7564e+07,6.47077e+07,22.386,22.386,22.386,17.8654,0,1.38125,0,9.39621e+07
08/21/2009 13:00,8,21,5,13,0,30.6,63,0,1.60505e+07,5.97504e+07,22.3788,22.3788,22.3788,17.8654,0,1.24616,0,8.46362e+07
08/21/2009 14:00,8,21,5,14,0,30,63,0,1.6428e+07,6.32562e+07,22.3709,22.3709,22.3709,17.8654,0,1.28039,0,8.68097e+07
08/21/2009 15:00,8,21,5,15,0,30,65,0,1.6143e+07,6.28926e+07,22.3703,22.3703,22.3703,17.8654,0,1.25528,0,8.50952e+07
08/21/2009 16:00,8,21,5,16,0,24.4,88,0,1.52951e+07,6.18127e+07,22.3747,22.3747,22.3747,17.8654,0,1.18122,0,8.01529e+07
08/21/2009 17:00,8,21,5,17,0,23.9,94,0,1.50161e+07,6.14574e+07,22.3807,22.3807,22.3807,17.8654,0,1.15683,0,7.8603e+07
08/21/2009 18:00,8,21,5,18,0,23.9,94,0,1.15433e+07,3.86722e+07,22.3824,22.3824,22.3824,17.8654,0,0.86001,0,5.84576e+07
08/21/2009 19:00,8,21,5,19,0,23.9,96,0,0,1.32129e+07,22.3824,22.3824,22.3824,22.3824,0,0,0,0
08/21/2009 20:00,8,21,5,20,0,23.9,96,0,0,1.65847e+07,22.3824,22.3824,22.3824,22.3824,0,0,0,0
08/21/2009 21:00,8,21,5,21,0,24.4,94,0,0,1.53339e+07,22.3824,22.3824,22.3824,22.3824,0,0,0,0
08/21/2009 22:00,8,21,5,22,0,24.4,94,0,0,1.53339e+07,22.3824,22.3824,22.3824,22.3824,0,0,0,0
08/21/2009 23:00,8,21,5,23,0,24.4,94,0,0,1.42082e+07,22.3824,22.3824,22.3824,22.3824,0,0,0,0
08/22/2009 00:00,8,22,6,0,0,24.4,94,0,0,1.35828e+07,22.3824,22.3824,22.3824,22.3824,0,0,0,0
08/22/2009 01:00,8,22,6,1,0,24.4,94,0,0,2.13249e+07,22.3824,22.3824,22.3824,22.3824,0,0,0,0
08/22/2009 02:00,8,22,6,2,0,24.4,94,0,0,2.13249e+07,22.3824,22.3824,22.3824,22.3824,0,0,0,0
08/22/2009 03:00,8,22,6,3,0,24.4,94,0,0,2.13249e+07,22.3824,22.3824,22.3824,22.3824,0,0,0,0
08/22/2009 04:00,8,22,6,4,0,24.4,94,0,0,2.13249e+07,22.3824,22.3824,22.3824,22.3824,0,0,0,0
08/22/2009 05:00,8,22,6,5,0,24.4,94,0,0,2.13249e+07,22.3824,22.3824,22.3824,22.3824,0,0,0,0
08/22/2009 06:00,8,22,6,6,0,25,94,0,0,2.19503e+07,22.3824,22.3824,22.3824,22.3824,0,0,0,0
08/22/2009 07:00,8,22,6,7,0,25,94,0,1.36409e+07,3.65802e+07,22.6468,22.6468,22.6468,17.8654,0,1.04016,0,7.51405e+07
08/22/2009 08:00,8,22,6,8,0,25,94,0,1.1223e+07,3.58829e+07,22.531,22.531,22.531,17.8654,0,0.829977,0,5.82708e+07
08/22/2009 09:00,8,22,6,9,0,25.6,93,0,1.56129e+07,6.22067e+07,22.4764,22.4764,22.4764,17.8654,0,1.20526,0,8.36285e+07
08/22/2009 10:00,8,22,6,10,0,25.6,93,0,1.45669e+07,6.08815e+07,22.4288,22.4288,22.4288,17.8654,0,1.11606,0,7.66405e+07
08/22/2009 11:00,8,22,6,11,0,26.1,90,0,1.43983e+07,6.06683e+07,22.4176,22.4176,22.4176,17.8654,0,1.10183,0,7.54774e+07
08/22/2009 12:00,8,22,6,12,0,26,89,0,1.42853e+07,6.05256e+07,22.4119,22.4119,22.4119,17.8654,0,1.0923,0,7.47306e+07
08/22/2009 13:00,8,22,6,13,0,25,94,0,1.30245e+07,5.59064e+07,22.4066,22.4066,22.4066,17.8654,0,0.984494,0,6.72763e+07
08/22/2009 14:00,8,22,6,14,0,25.6,90,0,1.37848e+07,5.98926e+07,22.3923,22.3923,22.3923,17.8654,0,1.04994,0,7.15229e+07
08/22/2009 15:00,8,22,6,15,0,25.6,96,0,1.40624e+07,6.02444e+07,22.3895,22.3895,22.3895,17.8654,0,1.07358,0,7.30889e+07
08/22/2009 16:00,8,22,6,16,0,26.7,90,0,1.43945e+07,6.06648e+07,22.3904,22.3904,22.3904,17.8654,0,1.10174,0,7.50201e+07
08/22/2009 17:00,8,22,6,17,0,27.2,88,0,1.4021e+07,6.01918e+07,22.3907,22.3907,22.3907,17.8654,0,1.07,0,7.28651e+07
08/22/2009 18:00,8,22,6,18,0,26.7,90,0,1.01588e+07,3.69328e+07,22.3924,22.3924,22.3924,17.8654,0,0.746326,0,5.08421e+07
08/22/2009 19:00,8,22,6,19,0,25.6,90,0,0,1.32129e+07,22.3925,22.3925,22.3925,22.3925,0,0,0,0
08/22/2009 20:00,8,22,6,20,0,25,96,0,0,1.65847e+07,22.3925,22.3925,22.3925,22.3925,0,0,0,0
08/22/2009 21:00,8,22,6,21,0,24.4,97,0,0,1.53339e+07,22.3925,22.3925,22.3925,22.3925,0,0,0,0
08/22/2009 22:00,8,22,6,22,0,24.4,97,0,0,1.53339e+07,22.3925,22.3925,22.3925,22.3925,0,0,0,0
08/22/2009 23:00,8,22,6,23,0,24.4,97,0,0,1.42082e+07,22.3925,22.3925,22.3925,22.3925,0,0,0,0
08/23/2009 00:00,8,23,0,0,0,23.9,100,0,0,1.35828e+07,22.3925,22.3925,22.3925,22.3925,0,0,0,0
08/23/2009 01:00,8,23,0,1,0,23.9,96,0,0,2.13249e+07,22.3925,22.3925,22.3925,22.3925,0,0,0,0
08/23/2009 02:00,8,23,0,2,0,23.9,96,0,0,2.13249e+07,22.3925,22.3925,22.3925,22.3925,0,0,0,0
08/23/2009 03:00,8,23,0,3,0,23.9,96,0,0,2.13249e+07,22.3925,22.3925,22.3925,22.3925,0,0,0,0
08/23/2009 04:00,8,23,0,4,0,23.9,96,0,0,2.13249e+07,22.3925,22.3925,22.3925,22.3925,0,0,0,0
08/23/2009 05:00,8,23,0,5,0,23.9,100,0,0,2.13249e+07,22.3925,22.3925,22.3925,22.3925,0,0,0,0
08/23/2009 06:00,8,23,0,6,0,24.4,97,0,0,2.19503e+07,22.3925,22.3925,22.3925,22.3925,0,0,0,0
08/23/2009 07:00,8,23,0,7,0,25,96,0,1.20801e+07,3.46148e+07,22.5906,22.5906,22.5906,17.8654,0,0.910529,0,6.4959e+07
08/23/2009 08:00,8,23,0,8,0,25.6,96,0,9.77859e+06,3.40738e+07,22.4944,22.4944,22.4944,17.8654,0,0.713217,0,4.96805e+07
08/23/2009 09:00,8,23,0,9,0,26.1,97,0,1.44224e+07,6.06952e+07,22.4529,22.4529,22.4529,17.8654,0,1.10252,0,7.61106e+07
08/23/2009 10:00,8,23,0,10,0,27.8,88,0,1.53009e+07,6.18123e+07,22.4184,22.4184,22.4184,17.8654,0,1.17837,0,8.07347e+07
08/23/2009 11:00,8,23,0,11,0,26.1,85,0,1.4599e+07,6.09223e+07,22.4075,22.4075,22.4075,17.8654,0,1.11859,0,7.64562e+07
08/23/2009 12:00,8,23,0,12,0,25.6,90,0,1.43903e+07,6.0659e+07,22.3982,22.3982,22.3982,17.8654,0,1.10125,0,7.51172e+07
08/23/2009 13:00,8,23,0,13,0,27.2,82,0,1.3822e+07,5.6916e+07,22.3916,22.3916,22.3916,17.8654,0,1.05209,0,7.16586e+07
08/23/2009 14:00,8,23,0,14,0,28.9,74,0,1.48585e+07,6.12551e+07,22.3802,22.3802,22.3802,17.8654,0,1.14204,0,7.75901e+07
08/23/2009 15:00,8,23,0,15,0,30,75,0,1.50297e+07,6.14722e+07,22.3765,22.3765,22.3765,17.8654,0,1.15662,0,7.85162e+07
08/23/2009 16:00,8,23,0,16,0,29.4,75,0,1.53456e+07,6.18721e+07,22.3792,22.3792,22.3792,17.8654,0,1.18312,0,8.03622e+07
08/23/2009 17:00,8,23,0,17,0,30,70,0,1.56286e+07,6.22321e+07,22.3806,22.3806,22.3806,17.8654,0,1.20734,0,8.20325e+07
08/23/2009 18:00,8,23,0,18,0,28.9,72,0,1.192e+07,3.91474e+07,22.3796,22.3796,22.3796,17.8654,0,0.89015,0,6.04676e+07
08/23/2009 19:00,8,23,0,19,0,26.7,90,0,0,1.32129e+07,22.3795,22.3795,22.3795,22.3795,0,0,0,0
08/23/2009 20:00,8,23,0,20,0,26.1,88,0,0,1.65847e+07,22.3795,22.3795,22.3795,22.3795,0,0,0,0
08/23/2009 21:00,8,23,0,21,0,25.6,93,0,0,1.53339e+07,22.3795,22.3795,22.3795,22.3795,0,0,0,0
08/23/2009 22:00,8,23,0,22,0,25,94,0,0,1.53339e+07,22.3795,22.3795,22.3795,22.3795,0,0,0,0
08/23/2009 23:00,8,23,0,23,0,23.9,96,0,0,1.42082e+07,22.3795,22.3795,22.3795,22.3795,0,0,0,0
08/24/2009 00:00,8,24,1,0,0,23.9,96,0,0,1.35828e+07,22.3795,22.3795,22.3795,22.3795,0,0,0,0
08/24/2009 01:00,8,24,1,1,0,23,100,0,0,2.13249e+07,22.3795,22.3795,22.3795,22.3795,0,0,0,0
08/24/2009 02:00,8,24,1,2,0,23.3,97,0,0,2.13249e+07,22.3795,22.3795,22.3795,22.3795,0,0,0,0
08/24/2009 03:00,8,24,1,3,0,22.8,100,0,0,2.13249e+07,22.3795,22.3795,22.3795,22.3795,0,0,0,0
08/24/2009 04:00,8,24,1,4,0,22.8,100,0,0,2.13249e+07,22.3795,22.3795,22.3795,22.3795,0,0,0,0
08/24/2009 05:00,8,24,1,5,0,22.8,100,0,0,2.13249e+07,22.3795,22.3795,22.3795,22.3795,0,0,0,0
08/24/2009 06:00,8,24,1,6,0,23.3,97,0,0,2.19503e+07,22.3795,22.3795,22.3795,22.3795,0,0,0,0
08/24/2009 07:00,8,24,1,7,0,23.9,96,0,1.09904e+07,3.32528e+07,22.4917,22.4917,22.4917,17.8654,0,0.823646,0,5.74997e+07
08/24/2009 08:00,8,24,1,8,0,26.1,90,0,1.25123e+07,3.75173e+07,22.4565,22.4565,22.4565,17.8654,0,0.939901,0,6.49498e+07
08/24/2009 09:00,8,24,1,9,0,28.3,82,0,1.58477e+07,6.25117e+07,22.4191,22.4191,22.4191,17.8654,0,1.22685,0,8.40707e+07
08/24/2009 10:00,8,24,1,10,0,30,72,0,1.60532e+07,6.27725e+07,22.4019,22.4019,22.4019,17.8654,0,1.24476,0,8.49753e+07
08/24/2009 11:00,8,24,1,11,0,30.6,68,0,1.59332e+07,6.262e+07,22.3927,22.3927,22.3927,17.8654,0,1.23456,0,8.41072e+07
08/24/2009 12:00,8,24,1,12,0,28.9,77,0,1.48318e+07,6.12202e+07,22.3831,22.3831,22.3831,17.8654,0,1.13947,0,7.74649e+07
08/24/2009 13:00,8,24,1,13,0,28.9,74,0,1.44802e+07,5.77508e+07,22.3842,22.3842,22.3842,17.8654,0,1.10854,0,7.53801e+07
08/24/2009 14:00,8,24,1,14,0,33.3,58,0,1.57488e+07,6.23883e+07,22.3734,22.3734,22.3734,17.8654,0,1.21959,0,8.27338e+07
08/24/2009 15:00,8,24,1,15,0,33.9,54,0,1.66215e+07,6.34986e+07,22.3732,22.3732,22.3732,17.8654,0,1.29487,0,8.78358e+07
08/24/2009 16:00,8,24,1,16,0,33.3,56,0,1.66902e+07,6.35864e+07,22.3726,22.3726,22.3726,17.8654,0,1.30106,0,8.82457e+07
08/24/2009 17:00,8,24,1,17,0,31.7,65,0,1.63555e+07,6.31591e+07,22.3718,22.3718,22.3718,17.8654,0,1.27158,0,8.62303e+07
08/24/2009 18:00,8,24,1,18,0,31.1,63,0,1.28316e+07,4.02976e+07,22.3688,22.3688,22.3688,17.8654,0,0.966427,0,6.54934e+07
08/24/2009 19:00,8,24,1,19,0,28.9,72,0,0,1.32129e+07,22.3659,22.3659,22.3659,22.3659,0,0,0,0
08/24/2009 20:00,8,24,1,20,0,28.3,79,0,0,1.65847e+07,22.3659,22.3659,22.3659,22.3659,0,0,0,0
08/24/2009 21:00,8,24,1,21,0,27.2,85,0,0,1.53339e+07,22.3659,22.3659,22.3659,22.3659,0,0,0,0
08/24/2009 22:00,8,24,1,22,0,26.7,87,0,0,1.53339e+07,22.3659,22.3659,22.3659,22.3659,0,0,0,0
08/24/2009 23:00,8,24,1,23,0,25.6,93,0,0,1.42082e+07,22.3659,22.3659,22.3659,22.3659,0,0,0,0
08/25/2009 00:00,8,25,2,0,0,25.6,93,0,0,1.35828e+07,22.3659,22.3659,22.3659,22.3659,0,0,0,0
08/25/2009 01:00,8,25,2,1,0,25,96,0,0,2.13249e+07,22.3659,22.3659,22.3659,22.3659,0,0,0,0
08/25/2009 02:00,8,25,2,2,0,23.9,100,0,0,2.13249e+07,22.3659,22.3659,22.3659,22.3659,0,0,0,0
08/25/2009 03:00,8,25,2,3,0,23.9,100,0,0,2.13249e+07,22.3659,22.3659,22.3659,22.3659,0,0,0,0
08/25/2009 04:00,8,25,2,4,0,23.9,100,0,0,2.13249e+07,22.3659,22.3659,22.3659,22.3659,0,0,0,0
08/25/2009 05:00,8,25,2,5,0,23.9,100,0,0,2.13249e+07,22.3659,22.3659,22.3659,22.3659,0,0,0,0
08/25/2009 06:00,8,25,2,6,0,24.4,100,0,0,2.19503e+07,22.3659,22.3659,22.3659,22.3659,0,0,0,0
08/25/2009 07:00,8,25,2,7,0,25,96,0,1.23246e+07,3.49253e+07,22.5189,22.5189,22.5189,17.8654,0,0.931771,0,6.54566e+07
08/25/2009 08:00,8,25,2,8,0,27.2,91,0,1.42012e+07,3.96532e+07,22.4801,22.4801,22.4801,17.8654,0,1.08276,0,7.52125e+07
08/25/2009 09:00,8,25,2,9,0,29.4,80,0,1.71869e+07,6.42215e+07,22.4286,22.4286,22.4286,17.8654,0,1.3453,0,9.23809e+07
08/25/2009 10:00,8,25,2,10,0,30.6,68,0,1.68816e+07,6.38296e+07,22.4039,22.4039,22.4039,17.8654,0,1.31797,0,9.0013e+07
08/25/2009 11:00,8,25,2,11,0,31.7,63,0,1.67171e+07,6.36207e+07,22.3928,22.3928,22.3928,17.8654,0,1.30397,0,8.8838e+07
08/25/2009 12:00,8,25,2,12,0,32.2,62,0,1.66833e+07,6.35797e+07,22.3856,22.3856,22.3856,17.8654,0,1.30178,0,8.85482e+07
08/25/2009 13:00,8,25,2,13,0,33.9,58,0,1.57814e+07,5.9407e+07,22.3766,22.3766,22.3766,17.8654,0,1.22193,0,8.29518e+07
08/25/2009 14:00,8,25,2,14,0,32.8,56,0,1.62987e+07,6.309e+07,22.3658,22.3658,22.3658,17.8654,0,1.2682,0,8.58861e+07
08/25/2009 15:00,8,25,2,15,0,33.3,58,0,1.71214e+07,6.41384e+07,22.367,22.367,22.367,17.8654,0,1.33968,0,9.07505e+07
08/25/2009 16:00,8,25,2,16,0,30,65,0,1.65e+07,6.33445e+07,22.3702,22.3702,22.3702,17.8654,0,1.28498,0,8.71073e+07
08/25/2009 17:00,8,25,2,17,0,31.1,66,0,1.72777e+07,6.434e+07,22.3712,22.3712,22.3712,17.8654,0,1.35352,0,9.1774e+07
08/25/2009 18:00,8,25,2,18,0,30.6,72,0,1.34635e+07,4.10983e+07,22.3684,22.3684,22.3684,17.8654,0,1.02019,0,6.913e+07
08/25/2009 19:00,8,25,2,19,0,28.9,80,0,0,1.32129e+07,22.3652,22.3652,22.3652,22.3652,0,0,0,0
08/25/2009 20:00,8,25,2,20,0,27.8,82,0,0,1.65847e+07,22.3652,22.3652,22.3652,22.3652,0,0,0,0
08/25/2009 21:00,8,25,2,21,0,27.2,85,0,0,1.53339e+07,22.3652,22.3652,22.3652,22.3652,0,0,0,0
08/25/2009 22:00,8,25,2,22,0,26.1,90,0,0,1.53339e+07,22.3652,22.3652,22.3652,22.3652,0,0,0,0
08/25/2009 23:00,8,25,2,23,0,25,96,0,0,1.42082e+07,22.3652,22.3652,22.3652,22.3652,0,0,0,0
08/26/2009 00:00,8,26,3,0,0,24.4,100,0,0,1.35828e+07,22.3652,22.3652,22.3652,22.3652,0,0,0,0
08/26/2009 01:00,8,26,3,1,0,24.4,97,0,0,1.24691e+07,22.3652,22.3652,22.3652,22.3652,0,0,0,0
08/26/2009 02:00,8,26,3,2,0,23.9,96,0,0,1.24691e+07,22.3652,22.3652,22.3652,22.3652,0,0,0,0
08/26/2009 03:00,8,26,3,3,0,23.9,96,0,0,1.24691e+07,22.3652,22.3652,22.3652,22.3652,0,0,0,0
08/26/2009 04:00,8,26,3,4,0,23.3,100,0,0,1.24691e+07,22.3652,22.3652,22.3652,22.3652,0,0,0,0
08/26/2009 05:00,8,26,3,5,0,23.3,100,0,0,1.24691e+07,22.3652,22.3652,22.3652,22.3652,0,0,0,0
08/26/2009 06:00,8,26,3,6,0,24.4,97,0,0,1.24691e+07,22.3652,22.3652,22.3652,22.3652,0,0,0,0
08/26/2009 07:00,8,26,3,7,0,25,96,0,0,1.0211e+07,22.3652,22.3652,22.3652,22.3652,0,0,0,0
08/26/2009 08:00,8,26,3,8,0,27.2,91,0,0,1.0211e+07,22.3652,22.3652,22.3652,22.3652,0,0,0,0
08/26/2009 09:00,8,26,3,9,0,28.9,85,0,38640.7,1.02518e+07,22.3676,22.3676,22.3676,19.3654,0,0.000697693,0,47279
08/26/2009 10:00,8,26,3,10,0,31.1,68,0,0,1.0211e+07,22.372,22.372,22.372,22.372,0,0,0,0
08/26/2009 11:00,8,26,3,11,0,32.2,62,0,0,1.0211e+07,22.372,22.372,22.372,22.372,0,0,0,0
08/26/2009 12:00,8,26,3,12,0,33.3,56,0,0,1.0211e+07,22.372,22.372,22.372,22.372,0,0,0,0
08/26/2009 13:00,8,26,3,13,0,33.9,51,0,0,1.0211e+07,22.372,22.372,22.372,22.372,0,0,0,0
08/26/2009 14:00,8,26,3,14,0,35,46,0,0,1.0211e+07,22.372,22.372,22.372,22.372,0,0,0,0
08/26/2009 15:00,8,26,3,15,0,35.6,43,0,208329,1.04574e+07,22.4198,22.4198,22.4198,18.9921,0,0.0120035,0,824557
08/26/2009 16:00,8,26,3,16,0,35,43,0,790358,1.11682e+07,22.6084,22.6084,22.6084,17.8654,0,0.0525909,0,3.75352e+06
08/26/2009 17:00,8,26,3,17,0,34.4,43,0,852174,1.12444e+07,22.7007,22.7007,22.7007,17.8654,0,0.0571233,0,4.15633e+06
08/26/2009 18:00,8,26,3,18,0,32.8,47,0,655014,1.10018e+07,22.7082,22.7082,22.7082,17.8654,0,0.0428023,0,3.1191e+06
08/26/2009 19:00,8,26,3,19,0,30.6,53,0,0,1.0211e+07,22.7061,22.7061,22.7061,22.7061,0,0,0,0
08/26/2009 20:00,8,26,3,20,0,28.3,65,0,0,1.35828e+07,22.7061,22.7061,22.7061,22.7061,0,0,0,0
08/26/2009 21:00,8,26,3,21,0,27.2,74,0,0,1.35828e+07,22.7061,22.7061,22.7061,22.7061,0,0,0,0
08/26/2009 22:00,8,26,3,22,0,27.8,74,0,0,1.35828e+07,22.7061,22.7061,22.7061,22.7061,0,0,0,0
08/26/2009 23:00,8,26,3,23,0,27.8,74,0,0,1.35828e+07,22.7061,22.7061,22.7061,22.7061,0,0,0,0
08/27/2009 00:00,8,27,4,0,0,25,90,0,0,1.35828e+07,22.7061,22.7061,22.7061,22.7061,0,0,0,0
08/27/2009 01:00,8,27,4,1,0,23.9,96,0,0,1.24691e+07,22.7061,22.7061,22.7061,22.7061,0,0,0,0
08/27/2009 02:00,8,27,4,2,0,23.9,96,0,0,1.24691e+07,22.7061,22.7061,22.7061,22.7061,0,0,0,0
08/27/2009 03:00,8,27,4,3,0,23.9,96,0,0,1.24691e+07,22.7061,22.7061,22.7061,22.7061,0,0,0,0
