Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
08/27/2009 04:00,8,27,4,4,0,24.4,97,0,0,1.24691e+07,22.7061,22.7061,22.7061,22.7061,0,0,0,0
08/27/2009 05:00,8,27,4,5,0,23.3,100,0,0,1.24691e+07,22.7061,22.7061,22.7061,22.7061,0,0,0,0
08/27/2009 06:00,8,27,4,6,0,23.9,100,0,0,1.24691e+07,22.7061,22.7061,22.7061,22.7061,0,0,0,0
08/27/2009 07:00,8,27,4,7,0,24.4,97,0,0,1.0211e+07,22.7061,22.7061,22.7061,22.7061,0,0,0,0
08/27/2009 08:00,8,27,4,8,0,27.2,88,0,315073,1.05875e+07,22.7379,22.7379,22.7379,18.8336,0,0.0195088,0,1.43205e+06
08/27/2009 09:00,8,27,4,9,0,29.4,75,0,627540,1.09678e+07,22.8049,22.8049,22.8049,17.8654,0,0.0410752,0,3.05371e+06
08/27/2009 10:00,8,27,4,10,0,31.1,61,0,784587,1.11608e+07,22.8271,22.8271,22.8271,17.8654,0,0.0524762,0,3.91797e+06
08/27/2009 11:00,8,27,4,11,0,32.8,52,0,394978,1.06831e+07,22.8139,22.8139,22.8139,17.8654,0,0.0244935,0,1.82386e+06
08/27/2009 12:00,8,27,4,12,0,33.3,49,0,0,1.0211e+07,22.8038,22.8038,22.8038,22.8038,0,0,0,0
08/27/2009 13:00,8,27,4,13,0,33.9,46,0,0,1.0211e+07,22.8038,22.8038,22.8038,22.8038,0,0,0,0
08/27/2009 14:00,8,27,4,14,0,35.6,43,0,29657.3,1.02424e+07,22.8038,22.8038,22.8038,20.3346,0,0.000563637,0,41885.1
08/27/2009 15:00,8,27,4,15,0,35,44,0,417983,1.07007e+07,22.8173,22.8173,22.8173,17.8654,0,0.0226554,0,1.68856e+06
08/27/2009 16:00,8,27,4,16,0,35.6,43,0,1.23975e+06,1.17111e+07,22.852,22.852,22.852,17.8654,0,0.0820997,0,6.16035e+06
08/27/2009 17:00,8,27,4,17,0,35,43,0,1.20277e+06,1.16665e+07,22.8401,22.8401,22.8401,17.8654,0,0.0796532,0,5.9626e+06
08/27/2009 18:00,8,27,4,18,0,33.3,51,0,560236,1.08852e+07,22.8129,22.8129,22.8129,17.8654,0,0.0359193,0,2.67411e+06
08/27/2009 19:00,8,27,4,19,0,30.6,65,0,0,1.0211e+07,22.8018,22.8018,22.8018,22.8018,0,0,0,0
08/27/2009 20:00,8,27,4,20,0,30,63,0,0,1.35828e+07,22.8018,22.8018,22.8018,22.8018,0,0,0,0
08/27/2009 21:00,8,27,4,21,0,29.4,72,0,0,1.35828e+07,22.8018,22.8018,22.8018,22.8018,0,0,0,0
08/27/2009 22:00,8,27,4,22,0,28.9,74,0,0,1.35828e+07,22.8018,22.8018,22.8018,22.8018,0,0,0,0
08/27/2009 23:00,8,27,4,23,0,28.3,74,0,0,1.35828e+07,22.8018,22.8018,22.8018,22.8018,0,0,0,0
08/28/2009 00:00,8,28,5,0,0,27.2,79,0,0,1.35828e+07,22.8018,22.8018,22.8018,22.8018,0,0,0,0
08/28/2009 01:00,8,28,5,1,0,25.6,87,0,0,2.13249e+07,22.8018,22.8018,22.8018,22.8018,0,0,0,0
08/28/2009 02:00,8,28,5,2,0,24.4,94,0,0,2.13249e+07,22.8018,22.8018,22.8018,22.8018,0,0,0,0
08/28/2009 03:00,8,28,5,3,0,24.4,94,0,0,2.13249e+07,22.8018,22.8018,22.8018,22.8018,0,0,0,0
08/28/2009 04:00,8,28,5,4,0,23.3,97,0,0,2.13249e+07,22.8018,22.8018,22.8018,22.8018,0,0,0,0
08/28/2009 05:00,8,28,5,5,0,23.3,100,0,0,2.13249e+07,22.8018,22.8018,22.8018,22.8018,0,0,0,0
08/28/2009 06:00,8,28,5,6,0,24.4,94,0,0,2.19503e+07,22.8018,22.8018,22.8018,22.8018,0,0,0,0
08/28/2009 07:00,8,28,5,7,0,25,94,0,1.59565e+07,3.95143e+07,22.5956,22.5956,22.5956,17.8654,0,1.23826,0,8.86178e+07
08/28/2009 08:00,8,28,5,8,0,27.8,79,0,1.98082e+07,4.68177e+07,22.5394,22.5394,22.5394,17.8654,0,1.58138,0,1.11273e+08
08/28/2009 09:00,8,28,5,9,0,29.4,65,0,2.09377e+07,6.90453e+07,22.4545,22.4545,22.4545,17.8654,0,1.68897,0,1.16646e+08
08/28/2009 10:00,8,28,5,10,0,31.7,57,0,2.01958e+07,6.8092e+07,22.4035,22.4035,22.4035,17.8654,0,1.62137,0,1.10732e+08
08/28/2009 11:00,8,28,5,11,0,32.8,56,0,1.92697e+07,6.68981e+07,22.3756,22.3756,22.3756,17.8654,0,1.53602,0,1.0425e+08
08/28/2009 12:00,8,28,5,12,0,33.3,54,0,1.86407e+07,6.60915e+07,22.364,22.364,22.364,17.8654,0,1.4795,0,1.00155e+08
08/28/2009 13:00,8,28,5,13,0,35,48,0,1.79046e+07,6.21243e+07,22.3575,22.3575,22.3575,17.8654,0,1.41232,0,9.54703e+07
08/28/2009 14:00,8,28,5,14,0,35.6,48,0,1.86747e+07,6.61374e+07,22.3456,22.3456,22.3456,17.8654,0,1.48317,0,9.99931e+07
08/28/2009 15:00,8,28,5,15,0,35,48,0,1.906e+07,6.66285e+07,22.3484,22.3484,22.3484,17.8654,0,1.51637,0,1.02296e+08
08/28/2009 16:00,8,28,5,16,0,35.6,46,0,1.93764e+07,6.70351e+07,22.3518,22.3518,22.3518,17.8654,0,1.54485,0,1.04296e+08
08/28/2009 17:00,8,28,5,17,0,35.6,45,0,1.92901e+07,6.69248e+07,22.3534,22.3534,22.3534,17.8654,0,1.53685,0,1.03794e+08
08/28/2009 18:00,8,28,5,18,0,33.9,49,0,1.52774e+07,4.33996e+07,22.352,22.352,22.352,17.8654,0,1.17649,0,7.94305e+07
08/28/2009 19:00,8,28,5,19,0,32.2,54,0,0,1.32129e+07,22.349,22.349,22.349,22.349,0,0,0,0
08/28/2009 20:00,8,28,5,20,0,30,65,0,0,1.65847e+07,22.349,22.349,22.349,22.349,0,0,0,0
08/28/2009 21:00,8,28,5,21,0,29.4,70,0,0,1.53339e+07,22.349,22.349,22.349,22.349,0,0,0,0
08/28/2009 22:00,8,28,5,22,0,28.9,74,0,0,1.53339e+07,22.349,22.349,22.349,22.349,0,0,0,0
08/28/2009 23:00,8,28,5,23,0,28.3,77,0,0,1.42082e+07,22.349,22.349,22.349,22.349,0,0,0,0
08/29/2009 00:00,8,29,6,0,0,27.8,82,0,0,1.35828e+07,22.349,22.349,22.349,22.349,0,0,0,0
08/29/2009 01:00,8,29,6,1,0,27.2,85,0,0,2.13249e+07,22.349,22.349,22.349,22.349,0,0,0,0
08/29/2009 02:00,8,29,6,2,0,26.7,85,0,0,2.13249e+07,22.349,22.349,22.349,22.349,0,0,0,0
08/29/2009 03:00,8,29,6,3,0,26.7,85,0,0,2.13249e+07,22.349,22.349,22.349,22.349,0,0,0,0
08/29/2009 04:00,8,29,6,4,0,26.7,85,0,0,2.13249e+07,22.349,22.349,22.349,22.349,0,0,0,0
08/29/2009 05:00,8,29,6,5,0,25,90,0,0,2.13249e+07,22.349,22.349,22.349,22.349,0,0,0,0
08/29/2009 06:00,8,29,6,6,0,25.6,87,0,0,2.19503e+07,22.349,22.349,22.349,22.349,0,0,0,0
08/29/2009 07:00,8,29,6,7,0,26.1,88,0,1.395e+07,3.69752e+07,22.4998,22.4998,22.4998,17.8654,0,1.06772,0,7.47056e+07
08/29/2009 08:00,8,29,6,8,0,27.8,79,0,1.36517e+07,3.89534e+07,22.4128,22.4128,22.4128,17.8654,0,1.03512,0,7.08332e+07
08/29/2009 09:00,8,29,6,9,0,30,67,0,1.86885e+07,6.615e+07,22.39,22.39,22.39,17.8654,0,1.48229,0,1.00923e+08
08/29/2009 10:00,8,29,6,10,0,32.2,62,0,1.89382e+07,6.64755e+07,22.3762,22.3762,22.3762,17.8654,0,1.50652,0,1.02262e+08
08/29/2009 11:00,8,29,6,11,0,34.4,53,0,1.87105e+07,6.6184e+07,22.369,22.369,22.369,17.8654,0,1.48646,0,1.00739e+08
08/29/2009 12:00,8,29,6,12,0,35.6,46,0,1.84151e+07,6.58089e+07,22.3631,22.3631,22.3631,17.8654,0,1.46127,0,9.89011e+07
08/29/2009 13:00,8,29,6,13,0,36.1,46,0,1.76766e+07,6.18415e+07,22.357,22.357,22.357,17.8654,0,1.39485,0,9.42795e+07
08/29/2009 14:00,8,29,6,14,0,36.7,45,0,1.85472e+07,6.59778e+07,22.3471,22.3471,22.3471,17.8654,0,1.4728,0,9.93269e+07
08/29/2009 15:00,8,29,6,15,0,37.2,42,0,1.92135e+07,6.68306e+07,22.3499,22.3499,22.3499,17.8654,0,1.53173,0,1.03366e+08
08/29/2009 16:00,8,29,6,16,0,36.7,39,0,1.92174e+07,6.68332e+07,22.3513,22.3513,22.3513,17.8654,0,1.53102,0,1.03351e+08
08/29/2009 17:00,8,29,6,17,0,35,48,0,1.88665e+07,6.63805e+07,22.3537,22.3537,22.3537,17.8654,0,1.49832,0,1.01199e+08
08/29/2009 18:00,8,29,6,18,0,33.9,51,0,1.49158e+07,4.29406e+07,22.3542,22.3542,22.3542,17.8654,0,1.14523,0,7.73584e+07
08/29/2009 19:00,8,29,6,19,0,31.7,61,0,0,1.32129e+07,22.3515,22.3515,22.3515,22.3515,0,0,0,0
08/29/2009 20:00,8,29,6,20,0,29.4,70,0,0,1.65847e+07,22.3515,22.3515,22.3515,22.3515,0,0,0,0
08/29/2009 21:00,8,29,6,21,0,28.3,67,0,0,1.53339e+07,22.3515,22.3515,22.3515,22.3515,0,0,0,0
08/29/2009 22:00,8,29,6,22,0,26.1,79,0,0,1.53339e+07,22.3515,22.3515,22.3515,22.3515,0,0,0,0
08/29/2009 23:00,8,29,6,23,0,25.6,79,0,0,1.42082e+07,22.3515,22.3515,22.3515,22.3515,0,0,0,0
08/30/2009 00:00,8,30,0,0,0,25.6,79,0,0,1.35828e+07,22.3515,22.3515,22.3515,22.3515,0,0,0,0
08/30/2009 01:00,8,30,0,1,0,25,82,0,0,2.13249e+07,22.3515,22.3515,22.3515,22.3515,0,0,0,0
08/30/2009 02:00,8,30,0,2,0,25,82,0,0,2.13249e+07,22.3515,22.3515,22.3515,22.3515,0,0,0,0
08/30/2009 03:00,8,30,0,3,0,25,79,0,0,2.13249e+07,22.3515,22.3515,22.3515,22.3515,0,0,0,0
08/30/2009 04:00,8,30,0,4,0,23.9,84,0,0,2.13249e+07,22.3515,22.3515,22.3515,22.3515,0,0,0,0
08/30/2009 05:00,8,30,0,5,0,23.9,82,0,0,2.13249e+07,22.3515,22.3515,22.3515,22.3515,0,0,0,0
08/30/2009 06:00,8,30,0,6,0,23.9,84,0,0,2.19503e+07,22.3515,22.3515,22.3515,22.3515,0,0,0,0
08/30/2009 07:00,8,30,0,7,0,25,79,0,1.28821e+07,3.56336e+07,22.4586,22.4586,22.4586,17.8654,0,0.980383,0,6.795e+07
08/30/2009 08:00,8,30,0,8,0,26.7,74,0,1.56126e+07,4.14514e+07,22.4251,22.4251,22.4251,17.8654,0,1.20675,0,8.28223e+07
08/30/2009 09:00,8,30,0,9,0,28.9,65,0,1.79918e+07,6.5256e+07,22.3844,22.3844,22.3844,17.8654,0,1.41922,0,9.65169e+07
08/30/2009 10:00,8,30,0,10,0,31.1,57,0,1.81924e+07,6.55161e+07,22.3708,22.3708,22.3708,17.8654,0,1.43821,0,9.75075e+07
08/30/2009 11:00,8,30,0,11,0,32.2,56,0,1.79942e+07,6.52616e+07,22.3685,22.3685,22.3685,17.8654,0,1.42052,0,9.62596e+07
08/30/2009 12:00,8,30,0,12,0,32.2,59,0,1.76276e+07,6.47921e+07,22.3666,22.3666,22.3666,17.8654,0,1.38772,0,9.39959e+07
08/30/2009 13:00,8,30,0,13,0,33.3,58,0,1.67735e+07,6.0677e+07,22.3659,22.3659,22.3659,17.8654,0,1.31104,0,8.87883e+07
08/30/2009 14:00,8,30,0,14,0,33.9,56,0,1.76402e+07,6.48094e+07,22.3573,22.3573,22.3573,17.8654,0,1.38914,0,9.38982e+07
08/30/2009 15:00,8,30,0,15,0,33.3,60,0,1.7642e+07,6.48097e+07,22.3556,22.3556,22.3556,17.8654,0,1.38849,0,9.382e+07
08/30/2009 16:00,8,30,0,16,0,32.8,64,0,1.7584e+07,6.47337e+07,22.3592,22.3592,22.3592,17.8654,0,1.38264,0,9.34984e+07
08/30/2009 17:00,8,30,0,17,0,32.2,64,0,1.74348e+07,6.45408e+07,22.3633,22.3633,22.3633,17.8654,0,1.36846,0,9.26241e+07
08/30/2009 18:00,8,30,0,18,0,25.6,79,0,1.26155e+07,4.00236e+07,22.3652,22.3652,22.3652,17.8654,0,0.948924,0,6.42548e+07
08/30/2009 19:00,8,30,0,19,0,23.9,94,0,0,1.32129e+07,22.3634,22.3634,22.3634,22.3634,0,0,0,0
08/30/2009 20:00,8,30,0,20,0,23.3,97,0,0,1.65847e+07,22.3634,22.3634,22.3634,22.3634,0,0,0,0
08/30/2009 21:00,8,30,0,21,0,23.3,97,0,0,1.53339e+07,22.3634,22.3634,22.3634,22.3634,0,0,0,0
08/30/2009 22:00,8,30,0,22,0,23.3,97,0,0,1.53339e+07,22.3634,22.3634,22.3634,22.3634,0,0,0,0
08/30/2009 23:00,8,30,0,23,0,23.3,97,0,0,1.42082e+07,22.3634,22.3634,22.3634,22.3634,0,0,0,0
08/31/2009 00:00,8,31,1,0,0,23.3,97,0,0,1.35828e+07,22.3634,22.3634,22.3634,22.3634,0,0,0,0
08/31/2009 01:00,8,31,1,1,0,23.3,97,0,0,2.13249e+07,22.3634,22.3634,22.3634,22.3634,0,0,0,0
08/31/2009 02:00,8,31,1,2,0,23.3,97,0,0,2.13249e+07,22.3634,22.3634,22.3634,22.3634,0,0,0,0
08/31/2009 03:00,8,31,1,3,0,23.3,97,0,0,2.13249e+07,22.3634,22.3634,22.3634,22.3634,0,0,0,0
08/31/2009 04:00,8,31,1,4,0,23.3,97,0,0,2.13249e+07,22.3634,22.3634,22.3634,22.3634,0,0,0,0
08/31/2009 05:00,8,31,1,5,0,23.3,94,0,0,2.13249e+07,22.3634,22.3634,22.3634,22.3634,0,0,0,0
08/31/2009 06:00,8,31,1,6,0,23.3,94,0,0,2.19503e+07,22.3634,22.3634,22.3634,22.3634,0,0,0,0
08/31/2009 07:00,8,31,1,7,0,22.8,96,0,1.20883e+07,3.46327e+07,22.5119,22.5119,22.5119,17.8654,0,0.914143,0,6.41171e+07
08/31/2009 08:00,8,31,1,8,0,23.9,90,0,1.12519e+07,3.59243e+07,22.4383,22.4383,22.4383,17.8654,0,0.833969,0,5.73884e+07
08/31/2009 09:00,8,31,1,9,0,25,84,0,1.55932e+07,6.21873e+07,22.4098,22.4098,22.4098,17.8654,0,1.2054,0,8.24309e+07
08/31/2009 10:00,8,31,1,10,0,26.1,82,0,1.5468e+07,6.20298e+07,22.3878,22.3878,22.3878,17.8654,0,1.19503,0,8.13262e+07
08/31/2009 11:00,8,31,1,11,0,26.7,82,0,1.51428e+07,6.16166e+07,22.3849,22.3849,22.3849,17.8654,0,1.16694,0,7.93646e+07
08/31/2009 12:00,8,31,1,12,0,29.4,72,0,1.565e+07,6.22632e+07,22.3804,22.3804,22.3804,17.8654,0,1.21149,0,8.23105e+07
08/31/2009 13:00,8,31,1,13,0,30,70,0,1.53462e+07,5.88599e+07,22.3721,22.3721,22.3721,17.8654,0,1.18654,0,8.04686e+07
08/31/2009 14:00,8,31,1,14,0,30.6,65,0,1.63029e+07,6.31007e+07,22.3637,22.3637,22.3637,17.8654,0,1.27041,0,8.5996e+07
08/31/2009 15:00,8,31,1,15,0,31.1,61,0,1.68941e+07,6.3852e+07,22.3642,22.3642,22.3642,17.8654,0,1.32105,0,8.9433e+07
08/31/2009 16:00,8,31,1,16,0,31.7,61,0,1.66235e+07,6.35043e+07,22.3653,22.3653,22.3653,17.8654,0,1.2965,0,8.77933e+07
08/31/2009 17:00,8,31,1,17,0,32.2,58,0,1.62794e+07,6.30643e+07,22.3677,22.3677,22.3677,17.8654,0,1.26594,0,8.57687e+07
08/31/2009 18:00,8,31,1,18,0,31.1,68,0,1.2259e+07,3.95738e+07,22.3665,22.3665,22.3665,17.8654,0,0.918768,0,6.22318e+07
08/31/2009 19:00,8,31,1,19,0,27.8,72,0,0,1.32129e+07,22.3628,22.3628,22.3628,22.3628,0,0,0,0
08/31/2009 20:00,8,31,1,20,0,23.9,84,0,0,1.65847e+07,22.3628,22.3628,22.3628,22.3628,0,0,0,0
08/31/2009 21:00,8,31,1,21,0,23.3,87,0,0,1.53339e+07,22.3628,22.3628,22.3628,22.3628,0,0,0,0
08/31/2009 22:00,8,31,1,22,0,23.4,93,0,0,1.53339e+07,22.3628,22.3628,22.3628,22.3628,0,0,0,0
08/31/2009 23:00,8,31,1,23,0,23.5,93,0,0,1.42082e+07,22.3628,22.3628,22.3628,22.3628,0,0,0,0
09/01/2009 00:00,9,1,2,0,0,23.6,93,0,0,1.35828e+07,22.3628,22.3628,22.3628,22.3628,0,0,0,0
09/01/2009 01:00,9,1,2,1,0,23.6,91,0,0,2.13249e+07,22.3628,22.3628,22.3628,22.3628,0,0,0,0
09/01/2009 02:00,9,1,2,2,0,23.7,94,0,0,2.13249e+07,22.3628,22.3628,22.3628,22.3628,0,0,0,0
09/01/2009 03:00,9,1,2,3,0,23.8,91,0,0,2.13249e+07,22.3628,22.3628,22.3628,22.3628,0,0,0,0
09/01/2009 04:00,9,1,2,4,0,23.9,94,0,0,2.13249e+07,22.3628,22.3628,22.3628,22.3628,0,0,0,0
09/01/2009 05:00,9,1,2,5,0,23.9,97,0,0,2.13249e+07,22.3628,22.3628,22.3628,22.3628,0,0,0,0
09/01/2009 06:00,9,1,2,6,0,24.4,94,0,0,2.19503e+07,22.3628,22.3628,22.3628,22.3628,0,0,0,0
09/01/2009 07:00,9,1,2,7,0,24.4,91,0,1.22882e+07,3.48786e+07,22.5712,22.5712,22.5712,17.8654,0,0.928667,0,6.59718e+07
09/01/2009 08:00,9,1,2,8,0,26.1,82,0,1.12808e+07,3.59573e+07,22.4896,22.4896,22.4896,17.8654,0,0.834998,0,5.81033e+07
09/01/2009 09:00,9,1,2,9,0,28.3,72,0,1.68889e+07,6.38372e+07,22.4461,22.4461,22.4461,17.8654,0,1.31796,0,9.08488e+07
09/01/2009 10:00,9,1,2,10,0,29.4,70,0,1.69137e+07,6.38716e+07,22.4213,22.4213,22.4213,17.8654,0,1.3212,0,9.05797e+07
09/01/2009 11:00,9,1,2,11,0,30,68,0,1.63504e+07,6.31539e+07,22.3983,22.3983,22.3983,17.8654,0,1.2721,0,8.67734e+07
09/01/2009 12:00,9,1,2,12,0,31.7,61,0,1.67804e+07,6.37098e+07,22.3895,22.3895,22.3895,17.8654,0,1.31257,0,8.93591e+07
09/01/2009 13:00,9,1,2,13,0,30.6,68,0,1.55108e+07,5.9064e+07,22.3823,22.3823,22.3823,17.8654,0,1.1989,0,8.14914e+07
09/01/2009 14:00,9,1,2,14,0,31.1,61,0,1.60717e+07,6.28015e+07,22.3707,22.3707,22.3707,17.8654,0,1.24856,0,8.46488e+07
09/01/2009 15:00,9,1,2,15,0,31.1,59,0,1.59884e+07,6.2694e+07,22.3718,22.3718,22.3718,17.8654,0,1.24083,0,8.41452e+07
09/01/2009 16:00,9,1,2,16,0,30.6,57,0,1.64612e+07,6.32952e+07,22.3751,22.3751,22.3751,17.8654,0,1.28147,0,8.69635e+07
09/01/2009 17:00,9,1,2,17,0,30,61,0,1.59844e+07,6.26864e+07,22.3766,22.3766,22.3766,17.8654,0,1.23938,0,8.4135e+07
09/01/2009 18:00,9,1,2,18,0,28.9,67,0,1.16441e+07,3.87987e+07,22.3745,22.3745,22.3745,17.8654,0,0.867868,0,5.88878e+07
09/01/2009 19:00,9,1,2,19,0,28.3,72,0,0,1.32129e+07,22.3713,22.3713,22.3713,22.3713,0,0,0,0
09/01/2009 20:00,9,1,2,20,0,27.2,79,0,0,1.65847e+07,22.3713,22.3713,22.3713,22.3713,0,0,0,0
09/01/2009 21:00,9,1,2,21,0,26.1,82,0,0,1.53339e+07,22.3713,22.3713,22.3713,22.3713,0,0,0,0
09/01/2009 22:00,9,1,2,22,0,26.1,82,0,0,1.53339e+07,22.3713,22.3713,22.3713,22.3713,0,0,0,0
09/01/2009 23:00,9,1,2,23,0,25.6,88,0,0,1.42082e+07,22.3713,22.3713,22.3713,22.3713,0,0,0,0
09/02/2009 00:00,9,2,3,0,0,25.6,88,0,0,1.35828e+07,22.3713,22.3713,22.3713,22.3713,0,0,0,0
09/02/2009 01:00,9,2,3,1,0,25.6,88,0,0,1.24691e+07,22.3713,22.3713,22.3713,22.3713,0,0,0,0
09/02/2009 02:00,9,2,3,2,0,25,88,0,0,1.24691e+07,22.3713,22.3713,22.3713,22.3713,0,0,0,0
09/02/2009 03:00,9,2,3,3,0,24.4,91,0,0,1.24691e+07,22.3713,22.3713,22.3713,22.3713,0,0,0,0
09/02/2009 04:00,9,2,3,4,0,24.4,91,0,0,1.24691e+07,22.3713,22.3713,22.3713,22.3713,0,0,0,0
09/02/2009 05:00,9,2,3,5,0,24.4,91,0,0,1.24691e+07,22.3713,22.3713,22.3713,22.3713,0,0,0,0
09/02/2009 06:00,9,2,3,6,0,23.9,94,0,0,1.24691e+07,22.3713,22.3713,22.3713,22.3713,0,0,0,0
09/02/2009 07:00,9,2,3,7,0,23.9,97,0,0,1.0211e+07,22.3713,22.3713,22.3713,22.3713,0,0,0,0
09/02/2009 08:00,9,2,3,8,0,24.4,94,0,0,1.0211e+07,22.3713,22.3713,22.3713,22.3713,0,0,0,0
09/02/2009 09:00,9,2,3,9,0,25,91,0,0,1.0211e+07,22.3713,22.3713,22.3713,22.3713,0,0,0,0
09/02/2009 10:00,9,2,3,10,0,25.6,91,0,0,1.0211e+07,22.3713,22.3713,22.3713,22.3713,0,0,0,0
09/02/2009 11:00,9,2,3,11,0,26.1,88,0,0,1.0211e+07,22.3713,22.3713,22.3713,22.3713,0,0,0,0
09/02/2009 12:00,9,2,3,12,0,27.2,82,0,0,1.0211e+07,22.3713,22.3713,22.3713,22.3713,0,0,0,0
09/02/2009 13:00,9,2,3,13,0,27.8,79,0,0,1.0211e+07,22.3713,22.3713,22.3713,22.3713,0,0,0,0
09/02/2009 14:00,9,2,3,14,0,28.9,72,0,0,1.0211e+07,22.3713,22.3713,22.3713,22.3713,0,0,0,0
09/02/2009 15:00,9,2,3,15,0,29.4,72,0,0,1.0211e+07,22.3713,22.3713,22.3713,22.3713,0,0,0,0
09/02/2009 16:00,9,2,3,16,0,28.3,77,0,0,1.0211e+07,22.3713,22.3713,22.3713,22.3713,0,0,0,0
09/02/2009 17:00,9,2,3,17,0,26.7,88,0,0,1.0211e+07,22.3713,22.3713,22.3713,22.3713,0,0,0,0
09/02/2009 18:00,9,2,3,18,0,25.6,97,0,0,1.0211e+07,22.3713,22.3713,22.3713,22.3713,0,0,0,0
09/02/2009 19:00,9,2,3,19,0,25.6,94,0,0,1.0211e+07,22.3713,22.3713,22.3713,22.3713,0,0,0,0
09/02/2009 20:00,9,2,3,20,0,25,97,0,0,1.35828e+07,22.3713,22.3713,22.3713,22.3713,0,0,0,0
09/02/2009 21:00,9,2,3,21,0,25,97,0,0,1.35828e+07,22.3713,22.3713,22.3713,22.3713,0,0,0,0
09/02/2009 22:00,9,2,3,22,0,24.4,97,0,0,1.35828e+07,22.3713,22.3713,22.3713,22.3713,0,0,0,0
09/02/2009 23:00,9,2,3,23,0,23.9,100,0,0,1.35828e+07,22.3713,22.3713,22.3713,22.3713,0,0,0,0
09/03/2009 00:00,9,3,4,0,0,23.9,100,0,0,1.35828e+07,22.3713,22.3713,22.3713,22.3713,0,0,0,0
09/03/2009 01:00,9,3,4,1,0,23.9,97,0,0,1.24691e+07,22.3713,22.3713,22.3713,22.3713,0,0,0,0
09/03/2009 02:00,9,3,4,2,0,23.9,97,0,0,1.24691e+07,22.3713,22.3713,22.3713,22.3713,0,0,0,0
09/03/2009 03:00,9,3,4,3,0,23.9,97,0,0,1.24691e+07,22.3713,22.3713,22.3713,22.3713,0,0,0,0
09/03/2009 04:00,9,3,4,4,0,23.9,97,0,0,1.24691e+07,22.3713,22.3713,22.3713,22.3713,0,0,0,0
09/03/2009 05:00,9,3,4,5,0,23.9,97,0,0,1.24691e+07,22.3713,22.3713,22.3713,22.3713,0,0,0,0
09/03/2009 06:00,9,3,4,6,0,23.3,97,0,0,1.24691e+07,22.3713,22.3713,22.3713,22.3713,0,0,0,0
09/03/2009 07:00,9,3,4,7,0,23.3,97,0,0,1.0211e+07,22.3713,22.3713,22.3713,22.3713,0,0,0,0
09/03/2009 08:00,9,3,4,8,0,23.9,97,0,0,1.0211e+07,22.3713,22.3713,22.3713,22.3713,0,0,0,0
09/03/2009 09:00,9,3,4,9,0,24.4,94,0,0,1.0211e+07,22.3713,22.3713,22.3713,22.3713,0,0,0,0
09/03/2009 10:00,9,3,4,10,0,25.6,91,0,0,1.0211e+07,22.3713,22.3713,22.3713,22.3713,0,0,0,0
09/03/2009 11:00,9,3,4,11,0,26.1,85,0,0,1.0211e+07,22.3713,22.3713,22.3713,22.3713,0,0,0,0
09/03/2009 12:00,9,3,4,12,0,25.6,85,0,0,1.0211e+07,22.3713,22.3713,22.3713,22.3713,0,0,0,0
09/03/2009 13:00,9,3,4,13,0,26.1,82,0,0,1.0211e+07,22.3713,22.3713,22.3713,22.3713,0,0,0,0
09/03/2009 14:00,9,3,4,14,0,28.3,72,0,0,1.0211e+07,22.3713,22.3713,22.3713,22.3713,0,0,0,0
09/03/2009 15:00,9,3,4,15,0,27.8,74,0,0,1.0211e+07,22.3713,22.3713,22.3713,22.3713,0,0,0,0
09/03/2009 16:00,9,3,4,16,0,27.2,77,0,0,1.0211e+07,22.3713,22.3713,22.3713,22.3713,0,0,0,0
09/03/2009 17:00,9,3,4,17,0,26.7,79,0,0,1.0211e+07,22.3713,22.3713,22.3713,22.3713,0,0,0,0
09/03/2009 18:00,9,3,4,18,0,26.1,82,0,0,1.0211e+07,22.3713,22.3713,22.3713,22.3713,0,0,0,0
09/03/2009 19:00,9,3,4,19,0,25,88,0,0,1.0211e+07,22.3713,22.3713,22.3713,22.3713,0,0,0,0
09/03/2009 20:00,9,3,4,20,0,23.9,94,0,0,1.35828e+07,22.3713,22.3713,22.3713,22.3713,0,0,0,0
09/03/2009 21:00,9,3,4,21,0,23.3,94,0,0,1.35828e+07,22.3713,22.3713,22.3713,22.3713,0,0,0,0
09/03/2009 22:00,9,3,4,22,0,23.3,94,0,0,1.35828e+07,22.3713,22.3713,22.3713,22.3713,0,0,0,0
09/03/2009 23:00,9,3,4,23,0,22.8,97,0,0,1.35828e+07,22.3713,22.3713,22.3713,22.3713,0,0,0,0
09/04/2009 00:00,9,4,5,0,0,22.8,97,0,0,1.35828e+07,22.3713,22.3713,22.3713,22.3713,0,0,0,0
09/04/2009 01:00,9,4,5,1,0,22.8,94,0,0,2.13249e+07,22.3713,22.3713,22.3713,22.3713,0,0,0,0
09/04/2009 02:00,9,4,5,2,0,22.2,100,0,0,2.13249e+07,22.3713,22.3713,22.3713,22.3713,0,0,0,0
09/04/2009 03:00,9,4,5,3,0,22.8,100,0,0,2.13249e+07,22.3713,22.3713,22.3713,22.3713,0,0,0,0
09/04/2009 04:00,9,4,5,4,0,22.8,97,0,0,2.13249e+07,22.3713,22.3713,22.3713,22.3713,0,0,0,0
09/04/2009 05:00,9,4,5,5,0,22.8,97,0,0,2.13249e+07,22.3713,22.3713,22.3713,22.3713,0,0,0,0
09/04/2009 06:00,9,4,5,6,0,23.3,90,0,0,2.19503e+07,22.3713,22.3713,22.3713,22.3713,0,0,0,0
09/04/2009 07:00,9,4,5,7,0,23.3,90,0,1.47503e+07,3.79774e+07,22.7153,22.7153,22.7153,17.8654,0,1.13202,0,8.30967e+07
09/04/2009 08:00,9,4,5,8,0,24.4,85,0,1.57884e+07,4.16586e+07,22.6465,22.6465,22.6465,17.8654,0,1.21669,0,8.75968e+07
09/04/2009 09:00,9,4,5,9,0,26.1,74,0,1.77077e+07,6.48787e+07,22.5233,22.5233,22.5233,17.8654,0,1.38944,0,9.74436e+07
09/04/2009 10:00,9,4,5,10,0,27.8,65,0,1.72743e+07,6.43319e+07,22.4487,22.4487,22.4487,17.8654,0,1.35316,0,9.33326e+07
09/04/2009 11:00,9,4,5,11,0,30,48,0,1.7028e+07,6.40225e+07,22.4149,22.4149,22.4149,17.8654,0,1.3333,0,9.12809e+07
09/04/2009 12:00,9,4,5,12,0,30.6,40,0,1.64963e+07,6.33503e+07,22.3922,22.3922,22.3922,17.8654,0,1.28876,0,8.77921e+07
09/04/2009 13:00,9,4,5,13,0,31.7,33,0,1.55843e+07,5.91664e+07,22.3792,22.3792,22.3792,17.8654,0,1.2086,0,8.20937e+07
09/04/2009 14:00,9,4,5,14,0,32.2,31,0,1.65578e+07,6.34295e+07,22.3653,22.3653,22.3653,17.8654,0,1.29421,0,8.7637e+07
09/04/2009 15:00,9,4,5,15,0,31.7,30,0,1.71129e+07,6.41336e+07,22.3618,22.3618,22.3618,17.8654,0,1.34105,0,9.07392e+07
09/04/2009 16:00,9,4,5,16,0,31.7,29,0,1.73104e+07,6.43856e+07,22.3606,22.3606,22.3606,17.8654,0,1.3579,0,9.1854e+07
09/04/2009 17:00,9,4,5,17,0,31.1,28,0,1.69921e+07,6.39781e+07,22.3604,22.3604,22.3604,17.8654,0,1.32923,0,8.99111e+07
09/04/2009 18:00,9,4,5,18,0,29.4,30,0,1.28116e+07,4.02752e+07,22.3569,22.3569,22.3569,17.8654,0,0.965669,0,6.52679e+07
09/04/2009 19:00,9,4,5,19,0,27.2,33,0,0,1.32129e+07,22.3532,22.3532,22.3532,22.3532,0,0,0,0
09/04/2009 20:00,9,4,5,20,0,24.4,40,0,0,1.65847e+07,22.3532,22.3532,22.3532,22.3532,0,0,0,0
09/04/2009 21:00,9,4,5,21,0,23.3,45,0,0,1.53339e+07,22.3532,22.3532,22.3532,22.3532,0,0,0,0
09/04/2009 22:00,9,4,5,22,0,21.7,51,0,0,1.53339e+07,22.3532,22.3532,22.3532,22.3532,0,0,0,0
09/04/2009 23:00,9,4,5,23,0,20.6,55,0,0,1.42082e+07,22.3532,22.3532,22.3532,22.3532,0,0,0,0
09/05/2009 00:00,9,5,6,0,0,19.4,61,0,0,1.35828e+07,22.3532,22.3532,22.3532,22.3532,0,0,0,0
09/05/2009 01:00,9,5,6,1,0,18.3,68,0,0,2.13249e+07,22.3532,22.3532,22.3532,22.3532,0,0,0,0
09/05/2009 02:00,9,5,6,2,0,17.8,73,0,0,2.13249e+07,22.3532,22.3532,22.3532,22.3532,0,0,0,0
09/05/2009 03:00,9,5,6,3,0,17.8,73,0,0,2.13249e+07,22.3532,22.3532,22.3532,22.3532,0,0,0,0
09/05/2009 04:00,9,5,6,4,0,17.2,75,0,0,2.13249e+07,22.3532,22.3532,22.3532,22.3532,0,0,0,0
09/05/2009 05:00,9,5,6,5,0,16.7,78,0,0,2.13249e+07,22.3532,22.3532,22.3532,22.3532,0,0,0,0
09/05/2009 06:00,9,5,6,6,0,16.7,78,0,0,2.19503e+07,22.3532,22.3532,22.3532,22.3532,0,0,0,0
09/05/2009 07:00,9,5,6,7,0,18.9,70,0,7.78779e+06,2.92714e+07,22.4002,22.4002,22.4002,17.8654,0,0.575053,0,3.9298e+07
09/05/2009 08:00,9,5,6,8,0,22.8,57,0,1.09764e+07,3.5592e+07,22.3748,22.3748,22.3748,17.8654,0,0.815534,0,5.53459e+07
09/05/2009 09:00,9,5,6,9,0,26.1,38,0,1.46945e+07,6.10531e+07,22.3657,22.3657,22.3657,17.8654,0,1.12936,0,7.64822e+07
09/05/2009 10:00,9,5,6,10,0,28.3,41,0,1.54149e+07,6.19676e+07,22.3682,22.3682,22.3682,17.8654,0,1.19158,0,8.07394e+07
09/05/2009 11:00,9,5,6,11,0,28.9,37,0,1.53157e+07,6.18407e+07,22.3688,22.3688,22.3688,17.8654,0,1.18308,0,8.0174e+07
09/05/2009 12:00,9,5,6,12,0,30,35,0,1.52057e+07,6.17054e+07,22.3687,22.3687,22.3687,17.8654,0,1.17534,0,7.96481e+07
09/05/2009 13:00,9,5,6,13,0,31.7,30,0,1.4517e+07,5.78089e+07,22.3638,22.3638,22.3638,17.8654,0,1.11564,0,7.55201e+07
09/05/2009 14:00,9,5,6,14,0,32.2,29,0,1.56776e+07,6.23061e+07,22.3586,22.3586,22.3586,17.8654,0,1.2163,0,8.22403e+07
09/05/2009 15:00,9,5,6,15,0,32.8,28,0,1.65517e+07,6.34152e+07,22.3607,22.3607,22.3607,17.8654,0,1.2906,0,8.73044e+07
09/05/2009 16:00,9,5,6,16,0,33.3,28,0,1.68293e+07,6.3769e+07,22.3629,22.3629,22.3629,17.8654,0,1.31445,0,8.89607e+07
09/05/2009 17:00,9,5,6,17,0,32.2,28,0,1.66174e+07,6.3499e+07,22.3622,22.3622,22.3622,17.8654,0,1.29561,0,8.76728e+07
09/05/2009 18:00,9,5,6,18,0,31.1,30,0,1.25394e+07,3.9931e+07,22.3598,22.3598,22.3598,17.8654,0,0.94248,0,6.37423e+07
09/05/2009 19:00,9,5,6,19,0,28.3,36,0,0,1.32129e+07,22.3562,22.3562,22.3562,22.3562,0,0,0,0
09/05/2009 20:00,9,5,6,20,0,26.7,41,0,0,1.65847e+07,22.3562,22.3562,22.3562,22.3562,0,0,0,0
09/05/2009 21:00,9,5,6,21,0,25.6,44,0,0,1.53339e+07,22.3562,22.3562,22.3562,22.3562,0,0,0,0
09/05/2009 22:00,9,5,6,22,0,23.3,52,0,0,1.53339e+07,22.3562,22.3562,22.3562,22.3562,0,0,0,0
09/05/2009 23:00,9,5,6,23,0,21.7,59,0,0,1.42082e+07,22.3562,22.3562,22.3562,22.3562,0,0,0,0
09/06/2009 00:00,9,6,0,0,0,20,68,0,0,1.35828e+07,22.3562,22.3562,22.3562,22.3562,0,0,0,0
09/06/2009 01:00,9,6,0,1,0,18.9,76,0,0,2.13249e+07,22.3562,22.3562,22.3562,22.3562,0,0,0,0
09/06/2009 02:00,9,6,0,2,0,17.2,84,0,0,2.13249e+07,22.3562,22.3562,22.3562,22.3562,0,0,0,0
09/06/2009 03:00,9,6,0,3,0,16.7,84,0,0,2.13249e+07,22.3562,22.3562,22.3562,22.3562,0,0,0,0
09/06/2009 04:00,9,6,0,4,0,16.1,87,0,0,2.13249e+07,22.3562,22.3562,22.3562,22.3562,0,0,0,0
09/06/2009 05:00,9,6,0,5,0,17.2,81,0,0,2.13249e+07,22.3562,22.3562,22.3562,22.3562,0,0,0,0
09/06/2009 06:00,9,6,0,6,0,16.7,84,0,0,2.19503e+07,22.3562,22.3562,22.3562,22.3562,0,0,0,0
09/06/2009 07:00,9,6,0,7,0,18.3,78,0,8.6582e+06,3.03516e+07,22.4146,22.4146,22.4146,17.8654,0,0.642022,0,4.40184e+07
09/06/2009 08:00,9,6,0,8,0,22.8,64,0,1.05902e+07,3.51014e+07,22.3869,22.3869,22.3869,17.8654,0,0.782242,0,5.32302e+07
09/06/2009 09:00,9,6,0,9,0,27.2,51,0,1.45236e+07,6.08309e+07,22.3753,22.3753,22.3753,17.8654,0,1.113,0,7.55353e+07
09/06/2009 10:00,9,6,0,10,0,28.9,43,0,1.5384e+07,6.19254e+07,22.375,22.375,22.375,17.8654,0,1.18787,0,8.0611e+07
09/06/2009 11:00,9,6,0,11,0,28.9,37,0,1.52148e+07,6.17098e+07,22.3738,22.3738,22.3738,17.8654,0,1.17341,0,7.96071e+07
09/06/2009 12:00,9,6,0,12,0,29.4,39,0,1.53301e+07,6.18611e+07,22.3715,22.3715,22.3715,17.8654,0,1.18515,0,8.03642e+07
09/06/2009 13:00,9,6,0,13,0,31.1,34,0,1.4568e+07,5.78715e+07,22.367,22.367,22.367,17.8654,0,1.11922,0,7.58177e+07
09/06/2009 14:00,9,6,0,14,0,31.7,35,0,1.55951e+07,6.21975e+07,22.3592,22.3592,22.3592,17.8654,0,1.20779,0,8.16749e+07
09/06/2009 15:00,9,6,0,15,0,32.2,33,0,1.63205e+07,6.31186e+07,22.3607,22.3607,22.3607,17.8654,0,1.26974,0,8.58932e+07
09/06/2009 16:00,9,6,0,16,0,31.7,34,0,1.64831e+07,6.33252e+07,22.3611,22.3611,22.3611,17.8654,0,1.28342,0,8.68263e+07
09/06/2009 17:00,9,6,0,17,0,30.6,39,0,1.58296e+07,6.24899e+07,22.363,22.363,22.363,17.8654,0,1.22551,0,8.29423e+07
09/06/2009 18:00,9,6,0,18,0,30,40,0,1.16871e+07,3.88531e+07,22.3621,22.3621,22.3621,17.8654,0,0.870937,0,5.89337e+07
09/06/2009 19:00,9,6,0,19,0,28.3,44,0,0,1.32129e+07,22.3588,22.3588,22.3588,22.3588,0,0,0,0
09/06/2009 20:00,9,6,0,20,0,26.1,52,0,0,1.65847e+07,22.3588,22.3588,22.3588,22.3588,0,0,0,0
09/06/2009 21:00,9,6,0,21,0,24.4,60,0,0,1.53339e+07,22.3588,22.3588,22.3588,22.3588,0,0,0,0
09/06/2009 22:00,9,6,0,22,0,22.8,66,0,0,1.53339e+07,22.3588,22.3588,22.3588,22.3588,0,0,0,0
09/06/2009 23:00,9,6,0,23,0,20.6,76,0,0,1.42082e+07,22.3588,22.3588,22.3588,22.3588,0,0,0,0
09/07/2009 00:00,9,7,1,0,0,20,78,0,0,1.35828e+07,22.3588,22.3588,22.3588,22.3588,0,0,0,0
09/07/2009 01:00,9,7,1,1,0,19.4,81,0,0,2.13249e+07,22.3588,22.3588,22.3588,22.3588,0,0,0,0
09/07/2009 02:00,9,7,1,2,0,18.9,84,0,0,2.13249e+07,22.3588,22.3588,22.3588,22.3588,0,0,0,0
09/07/2009 03:00,9,7,1,3,0,18.3,84,0,0,2.13249e+07,22.3588,22.3588,22.3588,22.3588,0,0,0,0
09/07/2009 04:00,9,7,1,4,0,18.3,87,0,0,2.13249e+07,22.3588,22.3588,22.3588,22.3588,0,0,0,0
09/07/2009 05:00,9,7,1,5,0,17.2,90,0,0,2.13249e+07,22.3588,22.3588,22.3588,22.3588,0,0,0,0
09/07/2009 06:00,9,7,1,6,0,16.7,93,0,0,2.19503e+07,22.3588,22.3588,22.3588,22.3588,0,0,0,0
09/07/2009 07:00,9,7,1,7,0,17.8,84,0,8.56503e+06,3.02347e+07,22.443,22.443,22.443,17.8654,0,0.634254,0,4.37699e+07
09/07/2009 08:00,9,7,1,8,0,20.6,68,0,9.58258e+06,3.38418e+07,22.4028,22.4028,22.4028,17.8654,0,0.701112,0,4.78719e+07
09/07/2009 09:00,9,7,1,9,0,23.3,48,0,1.43558e+07,6.06211e+07,22.3865,22.3865,22.3865,17.8654,0,1.09941,0,7.47971e+07
09/07/2009 10:00,9,7,1,10,0,25.6,42,0,1.49787e+07,6.14113e+07,22.3811,22.3811,22.3811,17.8654,0,1.1531,0,7.8357e+07
09/07/2009 11:00,9,7,1,11,0,26.7,39,0,1.48713e+07,6.12738e+07,22.3777,22.3777,22.3777,17.8654,0,1.14385,0,7.76699e+07
09/07/2009 12:00,9,7,1,12,0,28.3,38,0,1.48131e+07,6.12046e+07,22.3757,22.3757,22.3757,17.8654,0,1.14065,0,7.7417e+07
09/07/2009 13:00,9,7,1,13,0,30.6,34,0,1.41967e+07,5.74015e+07,22.3677,22.3677,22.3677,17.8654,0,1.08772,0,7.36953e+07
09/07/2009 14:00,9,7,1,14,0,31.1,33,0,1.5316e+07,6.1844e+07,22.362,22.362,22.362,17.8654,0,1.18412,0,8.01242e+07
09/07/2009 15:00,9,7,1,15,0,31.1,34,0,1.60652e+07,6.27935e+07,22.3629,22.3629,22.3629,17.8654,0,1.2473,0,8.44153e+07
09/07/2009 16:00,9,7,1,16,0,31.7,33,0,1.64701e+07,6.33105e+07,22.3654,22.3654,22.3654,17.8654,0,1.2825,0,8.68467e+07
09/07/2009 17:00,9,7,1,17,0,30,37,0,1.61993e+07,6.29657e+07,22.3656,22.3656,22.3656,17.8654,0,1.25866,0,8.52356e+07
09/07/2009 18:00,9,7,1,18,0,28.9,38,0,1.21284e+07,3.94145e+07,22.3624,22.3624,22.3624,17.8654,0,0.908527,0,6.14822e+07
09/07/2009 19:00,9,7,1,19,0,26.7,49,0,0,1.32129e+07,22.3591,22.3591,22.3591,22.3591,0,0,0,0
09/07/2009 20:00,9,7,1,20,0,25,56,0,0,1.65847e+07,22.3591,22.3591,22.3591,22.3591,0,0,0,0
09/07/2009 21:00,9,7,1,21,0,22.8,64,0,0,1.53339e+07,22.3591,22.3591,22.3591,22.3591,0,0,0,0
09/07/2009 22:00,9,7,1,22,0,21.7,68,0,0,1.53339e+07,22.3591,22.3591,22.3591,22.3591,0,0,0,0
09/07/2009 23:00,9,7,1,23,0,21.1,64,0,0,1.42082e+07,22.3591,22.3591,22.3591,22.3591,0,0,0,0
09/08/2009 00:00,9,8,2,0,0,20.6,66,0,0,1.35828e+07,22.3591,22.3591,22.3591,22.3591,0,0,0,0
09/08/2009 01:00,9,8,2,1,0,19.4,68,0,0,2.13249e+07,22.3591,22.3591,22.3591,22.3591,0,0,0,0
09/08/2009 02:00,9,8,2,2,0,17.8,75,0,0,2.13249e+07,22.3591,22.3591,22.3591,22.3591,0,0,0,0
09/08/2009 03:00,9,8,2,3,0,16.7,81,0,0,2.13249e+07,22.3591,22.3591,22.3591,22.3591,0,0,0,0
09/08/2009 04:00,9,8,2,4,0,15.6,87,0,0,2.13249e+07,22.3591,22.3591,22.3591,22.3591,0,0,0,0
09/08/2009 05:00,9,8,2,5,0,15,90,0,0,2.13249e+07,22.3591,22.3591,22.3591,22.3591,0,0,0,0
09/08/2009 06:00,9,8,2,6,0,14.4,90,0,0,2.19503e+07,22.3591,22.3591,22.3591,22.3591,0,0,0,0
09/08/2009 07:00,9,8,2,7,0,16.1,84,0,7.74881e+06,2.92168e+07,22.4204,22.4204,22.4204,17.8654,0,0.569933,0,3.9124e+07
09/08/2009 08:00,9,8,2,8,0,19.4,66,0,8.65097e+06,3.26741e+07,22.385,22.385,22.385,17.8654,0,0.625757,0,4.25588e+07
09/08/2009 09:00,9,8,2,9,0,22.8,52,0,1.38144e+07,5.99325e+07,22.3768,22.3768,22.3768,17.8654,0,1.05243,0,7.14471e+07
09/08/2009 10:00,9,8,2,10,0,25.6,41,0,1.46305e+07,6.09677e+07,22.3767,22.3767,22.3767,17.8654,0,1.12256,0,7.62075e+07
09/08/2009 11:00,9,8,2,11,0,27.2,34,0,1.47681e+07,6.11429e+07,22.3753,22.3753,22.3753,17.8654,0,1.13491,0,7.70217e+07
09/08/2009 12:00,9,8,2,12,0,28.3,36,0,1.46599e+07,6.10099e+07,22.3737,22.3737,22.3737,17.8654,0,1.12731,0,7.64792e+07
09/08/2009 13:00,9,8,2,13,0,30,35,0,1.39557e+07,5.70945e+07,22.367,22.367,22.367,17.8654,0,1.06658,0,7.22502e+07
09/08/2009 14:00,9,8,2,14,0,31.1,33,0,1.51987e+07,6.16942e+07,22.3617,22.3617,22.3617,17.8654,0,1.17364,0,7.94093e+07
09/08/2009 15:00,9,8,2,15,0,32.2,29,0,1.60549e+07,6.27803e+07,22.3638,22.3638,22.3638,17.8654,0,1.2463,0,8.43646e+07
09/08/2009 16:00,9,8,2,16,0,33.3,27,0,1.64707e+07,6.33112e+07,22.3648,22.3648,22.3648,17.8654,0,1.28257,0,8.68401e+07
09/08/2009 17:00,9,8,2,17,0,31.7,32,0,1.60069e+07,6.27181e+07,22.365,22.365,22.365,17.8654,0,1.24127,0,8.40465e+07
09/08/2009 18:00,9,8,2,18,0,30,35,0,1.16452e+07,3.88018e+07,22.3633,22.3633,22.3633,17.8654,0,0.867583,0,5.87228e+07
09/08/2009 19:00,9,8,2,19,0,27.2,42,0,0,1.32129e+07,22.36,22.36,22.36,22.36,0,0,0,0
09/08/2009 20:00,9,8,2,20,0,25.6,49,0,0,1.65847e+07,22.36,22.36,22.36,22.36,0,0,0,0
09/08/2009 21:00,9,8,2,21,0,21.7,64,0,0,1.53339e+07,22.36,22.36,22.36,22.36,0,0,0,0
09/08/2009 22:00,9,8,2,22,0,20.6,68,0,0,1.53339e+07,22.36,22.36,22.36,22.36,0,0,0,0
09/08/2009 23:00,9,8,2,23,0,20.6,68,0,0,1.42082e+07,22.36,22.36,22.36,22.36,0,0,0,0
09/09/2009 00:00,9,9,3,0,0,17.8,81,0,0,1.35828e+07,22.36,22.36,22.36,22.36,0,0,0,0
09/09/2009 01:00,9,9,3,1,0,17.2,84,0,0,1.24691e+07,22.36,22.36,22.36,22.36,0,0,0,0
09/09/2009 02:00,9,9,3,2,0,16.1,87,0,0,1.24691e+07,22.36,22.36,22.36,22.36,0,0,0,0
09/09/2009 03:00,9,9,3,3,0,15.6,87,0,0,1.24691e+07,22.36,22.36,22.36,22.36,0,0,0,0
09/09/2009 04:00,9,9,3,4,0,16.7,81,0,0,1.24691e+07,22.36,22.36,22.36,22.36,0,0,0,0
09/09/2009 05:00,9,9,3,5,0,15.6,87,0,0,1.24691e+07,22.36,22.36,22.36,22.36,0,0,0,0
09/09/2009 06:00,9,9,3,6,0,15.6,87,0,0,1.24691e+07,22.36,22.36,22.36,22.36,0,0,0,0
09/09/2009 07:00,9,9,3,7,0,17.2,81,0,0,1.0211e+07,22.36,22.36,22.36,22.36,0,0,0,0
09/09/2009 08:00,9,9,3,8,0,21.1,66,0,0,1.0211e+07,22.36,22.36,22.36,22.36,0,0,0,0
09/09/2009 09:00,9,9,3,9,0,25.6,50,0,0,1.0211e+07,22.36,22.36,22.36,22.36,0,0,0,0
09/09/2009 10:00,9,9,3,10,0,27.8,43,0,0,1.0211e+07,22.36,22.36,22.36,22.36,0,0,0,0
09/09/2009 11:00,9,9,3,11,0,29.4,37,0,0,1.0211e+07,22.36,22.36,22.36,22.36,0,0,0,0
09/09/2009 12:00,9,9,3,12,0,30.6,35,0,0,1.0211e+07,22.36,22.36,22.36,22.36,0,0,0,0
09/09/2009 13:00,9,9,3,13,0,31.7,32,0,0,1.0211e+07,22.36,22.36,22.36,22.36,0,0,0,0
09/09/2009 14:00,9,9,3,14,0,33.3,29,0,0,1.0211e+07,22.36,22.36,22.36,22.36,0,0,0,0
09/09/2009 15:00,9,9,3,15,0,33.9,24,0,0,1.0211e+07,22.36,22.36,22.36,22.36,0,0,0,0
09/09/2009 16:00,9,9,3,16,0,33.9,23,0,241612,1.04957e+07,22.3867,22.3867,22.3867,17.8654,0,0.0135913,0,928145
09/09/2009 17:00,9,9,3,17,0,33.3,23,0,436866,1.07344e+07,22.4916,22.4916,22.4916,17.8654,0,0.0272798,0,1.89909e+06
09/09/2009 18:00,9,9,3,18,0,32.2,25,0,109960,1.03348e+07,22.533,22.533,22.533,17.8654,0,0.00437561,0,307343
09/09/2009 19:00,9,9,3,19,0,28.3,36,0,0,1.0211e+07,22.537,22.537,22.537,22.537,0,0,0,0
09/09/2009 20:00,9,9,3,20,0,25.6,44,0,0,1.35828e+07,22.537,22.537,22.537,22.537,0,0,0,0
09/09/2009 21:00,9,9,3,21,0,23.3,50,0,0,1.35828e+07,22.537,22.537,22.537,22.537,0,0,0,0
09/09/2009 22:00,9,9,3,22,0,21.1,59,0,0,1.35828e+07,22.537,22.537,22.537,22.537,0,0,0,0
09/09/2009 23:00,9,9,3,23,0,21.1,59,0,0,1.35828e+07,22.537,22.537,22.537,22.537,0,0,0,0
09/10/2009 00:00,9,10,4,0,0,20.6,59,0,0,1.35828e+07,22.537,22.537,22.537,22.537,0,0,0,0
09/10/2009 01:00,9,10,4,1,0,19.4,63,0,0,1.24691e+07,22.537,22.537,22.537,22.537,0,0,0,0
09/10/2009 02:00,9,10,4,2,0,17.2,73,0,0,1.24691e+07,22.537,22.537,22.537,22.537,0,0,0,0
09/10/2009 03:00,9,10,4,3,0,18.9,68,0,0,1.24691e+07,22.537,22.537,22.537,22.537,0,0,0,0
09/10/2009 04:00,9,10,4,4,0,16.7,78,0,0,1.24691e+07,22.537,22.537,22.537,22.537,0,0,0,0
09/10/2009 05:00,9,10,4,5,0,16.1,87,0,0,1.24691e+07,22.537,22.537,22.537,22.537,0,0,0,0
09/10/2009 06:00,9,10,4,6,0,15.6,87,0,0,1.24691e+07,22.537,22.537,22.537,22.537,0,0,0,0
09/10/2009 07:00,9,10,4,7,0,16.7,87,0,0,1.0211e+07,22.537,22.537,22.537,22.537,0,0,0,0
09/10/2009 08:00,9,10,4,8,0,21.7,68,0,0,1.0211e+07,22.537,22.537,22.537,22.537,0,0,0,0
09/10/2009 09:00,9,10,4,9,0,26.7,51,0,0,1.0211e+07,22.537,22.537,22.537,22.537,0,0,0,0
09/10/2009 10:00,9,10,4,10,0,29.4,39,0,0,1.0211e+07,22.537,22.537,22.537,22.537,0,0,0,0
09/10/2009 11:00,9,10,4,11,0,30.6,35,0,0,1.0211e+07,22.537,22.537,22.537,22.537,0,0,0,0
09/10/2009 12:00,9,10,4,12,0,32.2,29,0,0,1.0211e+07,22.537,22.537,22.537,22.537,0,0,0,0
09/10/2009 13:00,9,10,4,13,0,33.9,28,0,0,1.0211e+07,22.537,22.537,22.537,22.537,0,0,0,0
09/10/2009 14:00,9,10,4,14,0,35,29,0,0,1.0211e+07,22.537,22.537,22.537,22.537,0,0,0,0
09/10/2009 15:00,9,10,4,15,0,35,31,0,93146.4,1.03184e+07,22.5402,22.5402,22.5402,19.7341,0,0.00451674,0,317802
09/10/2009 16:00,9,10,4,16,0,34.4,32,0,280707,1.05432e+07,22.558,22.558,22.558,17.8654,0,0.0162552,0,1.14785e+06
09/10/2009 17:00,9,10,4,17,0,34.4,33,0,0,1.0211e+07,22.5688,22.5688,22.5688,22.5688,0,0,0,0
09/10/2009 18:00,9,10,4,18,0,32.8,37,0,0,1.0211e+07,22.5688,22.5688,22.5688,22.5688,0,0,0,0
09/10/2009 19:00,9,10,4,19,0,29.4,45,0,0,1.0211e+07,22.5688,22.5688,22.5688,22.5688,0,0,0,0
09/10/2009 20:00,9,10,4,20,0,27.8,53,0,0,1.35828e+07,22.5688,22.5688,22.5688,22.5688,0,0,0,0
09/10/2009 21:00,9,10,4,21,0,27.2,54,0,0,1.35828e+07,22.5688,22.5688,22.5688,22.5688,0,0,0,0
09/10/2009 22:00,9,10,4,22,0,27.2,53,0,0,1.35828e+07,22.5688,22.5688,22.5688,22.5688,0,0,0,0
09/10/2009 23:00,9,10,4,23,0,25.6,64,0,0,1.35828e+07,22.5688,22.5688,22.5688,22.5688,0,0,0,0
09/11/2009 00:00,9,11,5,0,0,24.4,71,0,0,1.35828e+07,22.5688,22.5688,22.5688,22.5688,0,0,0,0
09/11/2009 01:00,9,11,5,1,0,23.9,74,0,0,2.13249e+07,22.5688,22.5688,22.5688,22.5688,0,0,0,0
09/11/2009 02:00,9,11,5,2,0,23.3,76,0,0,2.13249e+07,22.5688,22.5688,22.5688,22.5688,0,0,0,0
09/11/2009 03:00,9,11,5,3,0,21.1,87,0,0,2.13249e+07,22.5688,22.5688,22.5688,22.5688,0,0,0,0
09/11/2009 04:00,9,11,5,4,0,20.6,90,0,0,2.13249e+07,22.5688,22.5688,22.5688,22.5688,0,0,0,0
09/11/2009 05:00,9,11,5,5,0,21.1,87,0,0,2.13249e+07,22.5688,22.5688,22.5688,22.5688,0,0,0,0
09/11/2009 06:00,9,11,5,6,0,21.7,90,0,0,2.19503e+07,22.5688,22.5688,22.5688,22.5688,0,0,0,0
09/11/2009 07:00,9,11,5,7,0,22.2,87,0,1.26166e+07,3.52982e+07,22.488,22.488,22.488,17.8654,0,0.957978,0,6.68866e+07
09/11/2009 08:00,9,11,5,8,0,24.4,82,0,1.30271e+07,3.81726e+07,22.4088,22.4088,22.4088,17.8654,0,0.984756,0,6.7328e+07
09/11/2009 09:00,9,11,5,9,0,26.7,72,0,1.73992e+07,6.4501e+07,22.3876,22.3876,22.3876,17.8654,0,1.36713,0,9.30343e+07
09/11/2009 10:00,9,11,5,10,0,28.3,65,0,1.75959e+07,6.47532e+07,22.379,22.379,22.379,17.8654,0,1.38504,0,9.40731e+07
09/11/2009 11:00,9,11,5,11,0,30.6,55,0,1.74428e+07,6.45571e+07,22.3732,22.3732,22.3732,17.8654,0,1.37164,0,9.30437e+07
09/11/2009 12:00,9,11,5,12,0,31.7,52,0,1.7212e+07,6.42654e+07,22.3699,22.3699,22.3699,17.8654,0,1.35246,0,9.16768e+07
09/11/2009 13:00,9,11,5,13,0,33.3,41,0,1.64651e+07,6.02898e+07,22.3658,22.3658,22.3658,17.8654,0,1.28608,0,8.70969e+07
09/11/2009 14:00,9,11,5,14,0,33.9,36,0,1.74783e+07,6.46073e+07,22.3553,22.3553,22.3553,17.8654,0,1.37637,0,9.29948e+07
09/11/2009 15:00,9,11,5,15,0,33.9,40,0,1.79541e+07,6.52104e+07,22.357,22.357,22.357,17.8654,0,1.41648,0,9.57398e+07
09/11/2009 16:00,9,11,5,16,0,33.9,41,0,1.80394e+07,6.53178e+07,22.3588,22.3588,22.3588,17.8654,0,1.42303,0,9.62217e+07
09/11/2009 17:00,9,11,5,17,0,32.2,47,0,1.76633e+07,6.48349e+07,22.3612,22.3612,22.3612,17.8654,0,1.38873,0,9.39534e+07
09/11/2009 18:00,9,11,5,18,0,31.1,50,0,1.36818e+07,4.13745e+07,22.3614,22.3614,22.3614,17.8654,0,1.03889,0,7.02873e+07
09/11/2009 19:00,9,11,5,19,0,28.9,59,0,0,1.65847e+07,22.359,22.359,22.359,22.359,0,0,0,0
09/11/2009 20:00,9,11,5,20,0,27.2,69,0,0,1.65847e+07,22.359,22.359,22.359,22.359,0,0,0,0
09/11/2009 21:00,9,11,5,21,0,26.1,77,0,0,1.53339e+07,22.359,22.359,22.359,22.359,0,0,0,0
09/11/2009 22:00,9,11,5,22,0,25.6,82,0,0,1.53339e+07,22.359,22.359,22.359,22.359,0,0,0,0
09/11/2009 23:00,9,11,5,23,0,25,88,0,0,1.42082e+07,22.359,22.359,22.359,22.359,0,0,0,0
09/12/2009 00:00,9,12,6,0,0,23.3,94,0,0,1.35828e+07,22.359,22.359,22.359,22.359,0,0,0,0
09/12/2009 01:00,9,12,6,1,0,23.3,94,0,0,2.13249e+07,22.359,22.359,22.359,22.359,0,0,0,0
09/12/2009 02:00,9,12,6,2,0,23.3,94,0,0,2.13249e+07,22.359,22.359,22.359,22.359,0,0,0,0
09/12/2009 03:00,9,12,6,3,0,23.3,97,0,0,2.13249e+07,22.359,22.359,22.359,22.359,0,0,0,0
09/12/2009 04:00,9,12,6,4,0,22.8,97,0,0,2.13249e+07,22.359,22.359,22.359,22.359,0,0,0,0
09/12/2009 05:00,9,12,6,5,0,22.8,97,0,0,2.13249e+07,22.359,22.359,22.359,22.359,0,0,0,0
09/12/2009 06:00,9,12,6,6,0,22.8,100,0,0,2.19503e+07,22.359,22.359,22.359,22.359,0,0,0,0
09/12/2009 07:00,9,12,6,7,0,23.9,100,0,1.28e+07,3.55225e+07,22.5721,22.5721,22.5721,17.8654,0,0.97091,0,6.8996e+07
09/12/2009 08:00,9,12,6,8,0,25,71,0,1.17522e+07,3.65503e+07,22.4848,22.4848,22.4848,17.8654,0,0.873952,0,6.07505e+07
09/12/2009 09:00,9,12,6,9,0,27.8,85,0,1.66927e+07,6.35852e+07,22.4412,22.4412,22.4412,17.8654,0,1.30049,0,8.95487e+07
09/12/2009 10:00,9,12,6,10,0,30.6,72,0,1.71125e+07,6.41251e+07,22.4178,22.4178,22.4178,17.8654,0,1.33876,0,9.17139e+07
09/12/2009 11:00,9,12,6,11,0,31.7,66,0,1.70095e+07,6.39972e+07,22.3963,22.3963,22.3963,17.8654,0,1.33101,0,9.07505e+07
09/12/2009 12:00,9,12,6,12,0,30.6,68,0,1.5828e+07,6.249e+07,22.3856,22.3856,22.3856,17.8654,0,1.22712,0,8.34699e+07
09/12/2009 13:00,9,12,6,13,0,32.8,56,0,1.56436e+07,5.92329e+07,22.3826,22.3826,22.3826,17.8654,0,1.21053,0,8.22857e+07
09/12/2009 14:00,9,12,6,14,0,28.3,67,0,1.55202e+07,6.20986e+07,22.3729,22.3729,22.3729,17.8654,0,1.20035,0,8.14199e+07
09/12/2009 15:00,9,12,6,15,0,25,91,0,1.5293e+07,6.18078e+07,22.371,22.371,22.371,17.8654,0,1.17979,0,7.9991e+07
09/12/2009 16:00,9,12,6,16,0,27.2,85,0,1.62179e+07,6.29847e+07,22.374,22.374,22.374,17.8654,0,1.25993,0,8.54818e+07
09/12/2009 17:00,9,12,6,17,0,30.6,70,0,1.58452e+07,6.25095e+07,22.3743,22.3743,22.3743,17.8654,0,1.22742,0,8.32821e+07
09/12/2009 18:00,9,12,6,18,0,29.4,75,0,1.16535e+07,3.88102e+07,22.3747,22.3747,22.3747,17.8654,0,0.868457,0,5.89311e+07
09/12/2009 19:00,9,12,6,19,0,28.3,80,0,0,1.65847e+07,22.3748,22.3748,22.3748,22.3748,0,0,0,0
09/12/2009 20:00,9,12,6,20,0,27.2,85,0,0,1.65847e+07,22.3748,22.3748,22.3748,22.3748,0,0,0,0
09/12/2009 21:00,9,12,6,21,0,27.2,88,0,0,1.53339e+07,22.3748,22.3748,22.3748,22.3748,0,0,0,0
09/12/2009 22:00,9,12,6,22,0,26.1,94,0,0,1.53339e+07,22.3748,22.3748,22.3748,22.3748,0,0,0,0
09/12/2009 23:00,9,12,6,23,0,26.1,91,0,0,1.42082e+07,22.3748,22.3748,22.3748,22.3748,0,0,0,0
09/13/2009 00:00,9,13,0,0,0,25,97,0,0,1.35828e+07,22.3748,22.3748,22.3748,22.3748,0,0,0,0
09/13/2009 01:00,9,13,0,1,0,25,97,0,0,2.13249e+07,22.3748,22.3748,22.3748,22.3748,0,0,0,0
09/13/2009 02:00,9,13,0,2,0,24.4,97,0,0,2.13249e+07,22.3748,22.3748,22.3748,22.3748,0,0,0,0
09/13/2009 03:00,9,13,0,3,0,23.9,100,0,0,2.13249e+07,22.3748,22.3748,22.3748,22.3748,0,0,0,0
09/13/2009 04:00,9,13,0,4,0,23.9,97,0,0,2.13249e+07,22.3748,22.3748,22.3748,22.3748,0,0,0,0
09/13/2009 05:00,9,13,0,5,0,23.3,100,0,0,2.13249e+07,22.3748,22.3748,22.3748,22.3748,0,0,0,0
09/13/2009 06:00,9,13,0,6,0,23.3,100,0,0,2.19503e+07,22.3748,22.3748,22.3748,22.3748,0,0,0,0
09/13/2009 07:00,9,13,0,7,0,23.9,100,0,1.24953e+07,3.51385e+07,22.586,22.586,22.586,17.8654,0,0.945502,0,6.73968e+07
09/13/2009 08:00,9,13,0,8,0,24.4,100,0,1.0716e+07,3.52482e+07,22.4932,22.4932,22.4932,17.8654,0,0.789069,0,5.49497e+07
09/13/2009 09:00,9,13,0,9,0,26.1,94,0,1.57549e+07,6.23888e+07,22.4511,22.4511,22.4511,17.8654,0,1.21796,0,8.40457e+07
09/13/2009 10:00,9,13,0,10,0,29.4,72,0,1.64938e+07,6.33355e+07,22.4127,22.4127,22.4127,17.8654,0,1.28403,0,8.78648e+07
09/13/2009 11:00,9,13,0,11,0,31.7,61,0,1.66938e+07,6.35946e+07,22.3997,22.3997,22.3997,17.8654,0,1.30316,0,8.89188e+07
09/13/2009 12:00,9,13,0,12,0,32.2,54,0,1.6411e+07,6.32373e+07,22.385,22.385,22.385,17.8654,0,1.27961,0,8.70277e+07
09/13/2009 13:00,9,13,0,13,0,33.3,50,0,1.5809e+07,5.94506e+07,22.3757,22.3757,22.3757,17.8654,0,1.22738,0,8.33045e+07
09/13/2009 14:00,9,13,0,14,0,34.4,46,0,1.67652e+07,6.36934e+07,22.3636,22.3636,22.3636,17.8654,0,1.31208,0,8.88153e+07
09/13/2009 15:00,9,13,0,15,0,33.9,46,0,1.71299e+07,6.41542e+07,22.3627,22.3627,22.3627,17.8654,0,1.34224,0,9.08369e+07
09/13/2009 16:00,9,13,0,16,0,33.9,46,0,1.72147e+07,6.42612e+07,22.3637,22.3637,22.3637,17.8654,0,1.34891,0,9.13095e+07
09/13/2009 17:00,9,13,0,17,0,32.8,56,0,1.66836e+07,6.35801e+07,22.3669,22.3669,22.3669,17.8654,0,1.30124,0,8.81452e+07
09/13/2009 18:00,9,13,0,18,0,30.6,65,0,1.27362e+07,4.01771e+07,22.368,22.368,22.368,17.8654,0,0.958652,0,6.49543e+07
09/13/2009 19:00,9,13,0,19,0,28.9,72,0,0,1.65847e+07,22.3663,22.3663,22.3663,22.3663,0,0,0,0
09/13/2009 20:00,9,13,0,20,0,28.3,72,0,0,1.65847e+07,22.3663,22.3663,22.3663,22.3663,0,0,0,0
09/13/2009 21:00,9,13,0,21,0,27.8,74,0,0,1.53339e+07,22.3663,22.3663,22.3663,22.3663,0,0,0,0
09/13/2009 22:00,9,13,0,22,0,27.2,77,0,0,1.53339e+07,22.3663,22.3663,22.3663,22.3663,0,0,0,0
09/13/2009 23:00,9,13,0,23,0,26.1,82,0,0,1.42082e+07,22.3663,22.3663,22.3663,22.3663,0,0,0,0
09/14/2009 00:00,9,14,1,0,0,25,88,0,0,1.35828e+07,22.3663,22.3663,22.3663,22.3663,0,0,0,0
09/14/2009 01:00,9,14,1,1,0,24.4,91,0,0,2.13249e+07,22.3663,22.3663,22.3663,22.3663,0,0,0,0
09/14/2009 02:00,9,14,1,2,0,23.3,94,0,0,2.13249e+07,22.3663,22.3663,22.3663,22.3663,0,0,0,0
09/14/2009 03:00,9,14,1,3,0,22.8,94,0,0,2.13249e+07,22.3663,22.3663,22.3663,22.3663,0,0,0,0
09/14/2009 04:00,9,14,1,4,0,22.2,97,0,0,2.13249e+07,22.3663,22.3663,22.3663,22.3663,0,0,0,0
09/14/2009 05:00,9,14,1,5,0,22.2,97,0,0,2.13249e+07,22.3663,22.3663,22.3663,22.3663,0,0,0,0
09/14/2009 06:00,9,14,1,6,0,22.2,97,0,0,2.19503e+07,22.3663,22.3663,22.3663,22.3663,0,0,0,0
09/14/2009 07:00,9,14,1,7,0,22.8,97,0,1.19542e+07,3.44618e+07,22.5106,22.5106,22.5106,17.8654,0,0.901947,0,6.32283e+07
09/14/2009 08:00,9,14,1,8,0,25.6,88,0,1.37269e+07,3.90537e+07,22.4749,22.4749,22.4749,17.8654,0,1.04279,0,7.23545e+07
09/14/2009 09:00,9,14,1,9,0,28.9,72,0,1.69812e+07,6.39607e+07,22.4279,22.4279,22.4279,17.8654,0,1.32778,0,9.11637e+07
09/14/2009 10:00,9,14,1,10,0,31.1,57,0,1.7161e+07,6.41924e+07,22.4006,22.4006,22.4006,17.8654,0,1.3446,0,9.17658e+07
09/14/2009 11:00,9,14,1,11,0,31.7,50,0,1.68969e+07,6.38561e+07,22.3841,22.3841,22.3841,17.8654,0,1.32189,0,8.98859e+07
09/14/2009 12:00,9,14,1,12,0,33.3,46,0,1.66915e+07,6.35984e+07,22.3752,22.3752,22.3752,17.8654,0,1.30544,0,8.85915e+07
09/14/2009 13:00,9,14,1,13,0,34.4,40,0,1.58857e+07,5.95494e+07,22.3693,22.3693,22.3693,17.8654,0,1.23449,0,8.36681e+07
09/14/2009 14:00,9,14,1,14,0,35.6,35,0,1.70541e+07,6.40622e+07,22.3599,22.3599,22.3599,17.8654,0,1.33757,0,9.04659e+07
09/14/2009 15:00,9,14,1,15,0,35.6,34,0,1.78106e+07,6.5027e+07,22.3609,22.3609,22.3609,17.8654,0,1.40335,0,9.4935e+07
09/14/2009 16:00,9,14,1,16,0,35,35,0,1.76895e+07,6.48694e+07,22.3598,22.3598,22.3598,17.8654,0,1.39145,0,9.41068e+07
09/14/2009 17:00,9,14,1,17,0,34.4,37,0,1.75699e+07,6.47163e+07,22.3609,22.3609,22.3609,17.8654,0,1.38045,0,9.33869e+07
09/14/2009 18:00,9,14,1,18,0,33.3,42,0,1.32952e+07,4.08842e+07,22.3584,22.3584,22.3584,17.8654,0,1.00591,0,6.80115e+07
09/14/2009 19:00,9,14,1,19,0,31.7,50,0,0,1.65847e+07,22.3558,22.3558,22.3558,22.3558,0,0,0,0
09/14/2009 20:00,9,14,1,20,0,30,57,0,0,1.65847e+07,22.3558,22.3558,22.3558,22.3558,0,0,0,0
09/14/2009 21:00,9,14,1,21,0,28.3,65,0,0,1.53339e+07,22.3558,22.3558,22.3558,22.3558,0,0,0,0
09/14/2009 22:00,9,14,1,22,0,26.7,74,0,0,1.53339e+07,22.3558,22.3558,22.3558,22.3558,0,0,0,0
09/14/2009 23:00,9,14,1,23,0,25.6,79,0,0,1.42082e+07,22.3558,22.3558,22.3558,22.3558,0,0,0,0
09/15/2009 00:00,9,15,2,0,0,23.9,87,0,0,1.35828e+07,22.3558,22.3558,22.3558,22.3558,0,0,0,0
09/15/2009 01:00,9,15,2,1,0,23.9,85,0,0,2.13249e+07,22.3558,22.3558,22.3558,22.3558,0,0,0,0
09/15/2009 02:00,9,15,2,2,0,23.9,85,0,0,2.13249e+07,22.3558,22.3558,22.3558,22.3558,0,0,0,0
09/15/2009 03:00,9,15,2,3,0,22.8,90,0,0,2.13249e+07,22.3558,22.3558,22.3558,22.3558,0,0,0,0
09/15/2009 04:00,9,15,2,4,0,22.8,90,0,0,2.13249e+07,22.3558,22.3558,22.3558,22.3558,0,0,0,0
09/15/2009 05:00,9,15,2,5,0,22.8,90,0,0,2.13249e+07,22.3558,22.3558,22.3558,22.3558,0,0,0,0
09/15/2009 06:00,9,15,2,6,0,22.8,90,0,0,2.19503e+07,22.3558,22.3558,22.3558,22.3558,0,0,0,0
09/15/2009 07:00,9,15,2,7,0,23.3,90,0,1.25506e+07,3.52096e+07,22.5224,22.5224,22.5224,17.8654,0,0.950385,0,6.6793e+07
09/15/2009 08:00,9,15,2,8,0,23.9,90,0,1.20909e+07,3.69832e+07,22.4477,22.4477,22.4477,17.8654,0,0.903718,0,6.23151e+07
09/15/2009 09:00,9,15,2,9,0,28.3,70,0,1.70511e+07,6.40478e+07,22.4163,22.4163,22.4163,17.8654,0,1.3335,0,9.13205e+07
09/15/2009 10:00,9,15,2,10,0,30.6,61,0,1.7218e+07,6.42631e+07,22.4012,22.4012,22.4012,17.8654,0,1.34909,0,9.20832e+07
09/15/2009 11:00,9,15,2,11,0,32.8,50,0,1.67384e+07,6.365e+07,22.3888,22.3888,22.3888,17.8654,0,1.30661,0,8.89401e+07
09/15/2009 12:00,9,15,2,12,0,32.2,50,0,1.63068e+07,6.3099e+07,22.3834,22.3834,22.3834,17.8654,0,1.26856,0,8.62471e+07
09/15/2009 13:00,9,15,2,13,0,32.2,52,0,1.54185e+07,5.89443e+07,22.3807,22.3807,22.3807,17.8654,0,1.19009,0,8.08617e+07
09/15/2009 14:00,9,15,2,14,0,32.8,52,0,1.66816e+07,6.35796e+07,22.3719,22.3719,22.3719,17.8654,0,1.30225,0,8.83108e+07
09/15/2009 15:00,9,15,2,15,0,28.3,67,0,1.5434e+07,6.19874e+07,22.3717,22.3717,22.3717,17.8654,0,1.19226,0,8.08488e+07
09/15/2009 16:00,9,15,2,16,0,25.6,94,0,1.48917e+07,6.12972e+07,22.3781,22.3781,22.3781,17.8654,0,1.14509,0,7.77604e+07
09/15/2009 17:00,9,15,2,17,0,26.7,91,0,1.52167e+07,6.17098e+07,22.3802,22.3802,22.3802,17.8654,0,1.17295,0,7.96895e+07
09/15/2009 18:00,9,15,2,18,0,25.6,85,0,1.10394e+07,3.8038e+07,22.3812,22.3812,22.3812,17.8654,0,0.81814,0,5.55966e+07
09/15/2009 19:00,9,15,2,19,0,24.4,94,0,0,1.65847e+07,22.3813,22.3813,22.3813,22.3813,0,0,0,0
09/15/2009 20:00,9,15,2,20,0,24.4,94,0,0,1.65847e+07,22.3813,22.3813,22.3813,22.3813,0,0,0,0
