Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
09/15/2009 21:00,9,15,2,21,0,23.9,94,0,0,1.53339e+07,22.3813,22.3813,22.3813,22.3813,0,0,0,0
09/15/2009 22:00,9,15,2,22,0,23.9,94,0,0,1.53339e+07,22.3813,22.3813,22.3813,22.3813,0,0,0,0
09/15/2009 23:00,9,15,2,23,0,24.4,94,0,0,1.42082e+07,22.3813,22.3813,22.3813,22.3813,0,0,0,0
09/16/2009 00:00,9,16,3,0,0,24.4,94,0,0,1.35828e+07,22.3813,22.3813,22.3813,22.3813,0,0,0,0
09/16/2009 01:00,9,16,3,1,0,25,91,0,0,1.24691e+07,22.3813,22.3813,22.3813,22.3813,0,0,0,0
09/16/2009 02:00,9,16,3,2,0,25,94,0,0,1.24691e+07,22.3813,22.3813,22.3813,22.3813,0,0,0,0
09/16/2009 03:00,9,16,3,3,0,25,94,0,0,1.24691e+07,22.3813,22.3813,22.3813,22.3813,0,0,0,0
09/16/2009 04:00,9,16,3,4,0,25.6,91,0,0,1.24691e+07,22.3813,22.3813,22.3813,22.3813,0,0,0,0
09/16/2009 05:00,9,16,3,5,0,25,94,0,0,1.24691e+07,22.3813,22.3813,22.3813,22.3813,0,0,0,0
09/16/2009 06:00,9,16,3,6,0,24.4,97,0,0,1.24691e+07,22.3813,22.3813,22.3813,22.3813,0,0,0,0
09/16/2009 07:00,9,16,3,7,0,25,94,0,0,1.0211e+07,22.3813,22.3813,22.3813,22.3813,0,0,0,0
09/16/2009 08:00,9,16,3,8,0,25.6,91,0,0,1.0211e+07,22.3813,22.3813,22.3813,22.3813,0,0,0,0
09/16/2009 09:00,9,16,3,9,0,25.6,94,0,0,1.0211e+07,22.3813,22.3813,22.3813,22.3813,0,0,0,0
09/16/2009 10:00,9,16,3,10,0,26.7,88,0,0,1.0211e+07,22.3813,22.3813,22.3813,22.3813,0,0,0,0
09/16/2009 11:00,9,16,3,11,0,27.2,85,0,0,1.0211e+07,22.3813,22.3813,22.3813,22.3813,0,0,0,0
09/16/2009 12:00,9,16,3,12,0,28.3,80,0,0,1.0211e+07,22.3813,22.3813,22.3813,22.3813,0,0,0,0
09/16/2009 13:00,9,16,3,13,0,30,72,0,0,1.0211e+07,22.3813,22.3813,22.3813,22.3813,0,0,0,0
09/16/2009 14:00,9,16,3,14,0,30.6,68,0,0,1.0211e+07,22.3813,22.3813,22.3813,22.3813,0,0,0,0
09/16/2009 15:00,9,16,3,15,0,31.1,68,0,0,1.0211e+07,22.3813,22.3813,22.3813,22.3813,0,0,0,0
09/16/2009 16:00,9,16,3,16,0,31.1,66,0,0,1.0211e+07,22.3813,22.3813,22.3813,22.3813,0,0,0,0
09/16/2009 17:00,9,16,3,17,0,30,72,0,0,1.0211e+07,22.3813,22.3813,22.3813,22.3813,0,0,0,0
09/16/2009 18:00,9,16,3,18,0,29.4,75,0,0,1.0211e+07,22.3813,22.3813,22.3813,22.3813,0,0,0,0
09/16/2009 19:00,9,16,3,19,0,27.2,85,0,0,1.35828e+07,22.3813,22.3813,22.3813,22.3813,0,0,0,0
09/16/2009 20:00,9,16,3,20,0,26.1,91,0,0,1.35828e+07,22.3813,22.3813,22.3813,22.3813,0,0,0,0
09/16/2009 21:00,9,16,3,21,0,26.1,94,0,0,1.35828e+07,22.3813,22.3813,22.3813,22.3813,0,0,0,0
09/16/2009 22:00,9,16,3,22,0,25.6,97,0,0,1.35828e+07,22.3813,22.3813,22.3813,22.3813,0,0,0,0
09/16/2009 23:00,9,16,3,23,0,26.1,94,0,0,1.35828e+07,22.3813,22.3813,22.3813,22.3813,0,0,0,0
09/17/2009 00:00,9,17,4,0,0,25.6,97,0,0,1.35828e+07,22.3813,22.3813,22.3813,22.3813,0,0,0,0
09/17/2009 01:00,9,17,4,1,0,26.1,94,0,0,1.24691e+07,22.3813,22.3813,22.3813,22.3813,0,0,0,0
09/17/2009 02:00,9,17,4,2,0,26.1,94,0,0,1.24691e+07,22.3813,22.3813,22.3813,22.3813,0,0,0,0
09/17/2009 03:00,9,17,4,3,0,26.1,94,0,0,1.24691e+07,22.3813,22.3813,22.3813,22.3813,0,0,0,0
09/17/2009 04:00,9,17,4,4,0,26.1,97,0,0,1.24691e+07,22.3813,22.3813,22.3813,22.3813,0,0,0,0
09/17/2009 05:00,9,17,4,5,0,26.1,97,0,0,1.24691e+07,22.3813,22.3813,22.3813,22.3813,0,0,0,0
09/17/2009 06:00,9,17,4,6,0,26.7,94,0,0,1.24691e+07,22.3813,22.3813,22.3813,22.3813,0,0,0,0
09/17/2009 07:00,9,17,4,7,0,26.7,94,0,0,1.0211e+07,22.3813,22.3813,22.3813,22.3813,0,0,0,0
09/17/2009 08:00,9,17,4,8,0,27.8,88,0,0,1.0211e+07,22.3813,22.3813,22.3813,22.3813,0,0,0,0
09/17/2009 09:00,9,17,4,9,0,29.4,80,0,0,1.0211e+07,22.3813,22.3813,22.3813,22.3813,0,0,0,0
09/17/2009 10:00,9,17,4,10,0,30.6,70,0,0,1.0211e+07,22.3813,22.3813,22.3813,22.3813,0,0,0,0
09/17/2009 11:00,9,17,4,11,0,31.7,66,0,0,1.0211e+07,22.3813,22.3813,22.3813,22.3813,0,0,0,0
09/17/2009 12:00,9,17,4,12,0,32.2,61,0,0,1.0211e+07,22.3813,22.3813,22.3813,22.3813,0,0,0,0
09/17/2009 13:00,9,17,4,13,0,32.2,61,0,0,1.0211e+07,22.3813,22.3813,22.3813,22.3813,0,0,0,0
09/17/2009 14:00,9,17,4,14,0,32.2,61,0,0,1.0211e+07,22.3813,22.3813,22.3813,22.3813,0,0,0,0
09/17/2009 15:00,9,17,4,15,0,31.7,61,0,30393.2,1.02445e+07,22.3856,22.3856,22.3856,20.876,0,0.000998164,0,68026.3
09/17/2009 16:00,9,17,4,16,0,31.1,63,0,203177,1.04479e+07,22.5284,22.5284,22.5284,17.8654,0,0.0106551,0,747659
09/17/2009 17:00,9,17,4,17,0,30,68,0,0,1.0211e+07,22.6368,22.6368,22.6368,22.6368,0,0,0,0
09/17/2009 18:00,9,17,4,18,0,29.4,72,0,0,1.0211e+07,22.6368,22.6368,22.6368,22.6368,0,0,0,0
09/17/2009 19:00,9,17,4,19,0,28.3,77,0,0,1.35828e+07,22.6368,22.6368,22.6368,22.6368,0,0,0,0
09/17/2009 20:00,9,17,4,20,0,28.3,80,0,0,1.35828e+07,22.6368,22.6368,22.6368,22.6368,0,0,0,0
09/17/2009 21:00,9,17,4,21,0,27.2,85,0,0,1.35828e+07,22.6368,22.6368,22.6368,22.6368,0,0,0,0
09/17/2009 22:00,9,17,4,22,0,27.2,85,0,0,1.35828e+07,22.6368,22.6368,22.6368,22.6368,0,0,0,0
09/17/2009 23:00,9,17,4,23,0,26.7,91,0,0,1.35828e+07,22.6368,22.6368,22.6368,22.6368,0,0,0,0
09/18/2009 00:00,9,18,5,0,0,26.7,91,0,0,1.35828e+07,22.6368,22.6368,22.6368,22.6368,0,0,0,0
09/18/2009 01:00,9,18,5,1,0,26.1,91,0,0,2.13249e+07,22.6368,22.6368,22.6368,22.6368,0,0,0,0
09/18/2009 02:00,9,18,5,2,0,26.7,88,0,0,2.13249e+07,22.6368,22.6368,22.6368,22.6368,0,0,0,0
09/18/2009 03:00,9,18,5,3,0,26.7,85,0,0,2.13249e+07,22.6368,22.6368,22.6368,22.6368,0,0,0,0
09/18/2009 04:00,9,18,5,4,0,26.7,88,0,0,2.13249e+07,22.6368,22.6368,22.6368,22.6368,0,0,0,0
09/18/2009 05:00,9,18,5,5,0,26.7,88,0,0,2.13249e+07,22.6368,22.6368,22.6368,22.6368,0,0,0,0
09/18/2009 06:00,9,18,5,6,0,26.7,88,0,0,2.19503e+07,22.6368,22.6368,22.6368,22.6368,0,0,0,0
09/18/2009 07:00,9,18,5,7,0,27.2,82,0,1.7929e+07,4.20148e+07,22.7778,22.7778,22.7778,17.8654,0,1.4065,0,1.04627e+08
09/18/2009 08:00,9,18,5,8,0,28.3,82,0,1.9378e+07,4.62488e+07,22.6614,22.6614,22.6614,17.8654,0,1.53698,0,1.11006e+08
09/18/2009 09:00,9,18,5,9,0,28.9,72,0,2.04652e+07,6.84179e+07,22.5696,22.5696,22.5696,17.8654,0,1.6395,0,1.16063e+08
09/18/2009 10:00,9,18,5,10,0,30.6,63,0,1.93636e+07,6.70091e+07,22.4923,22.4923,22.4923,17.8654,0,1.5415,0,1.07349e+08
09/18/2009 11:00,9,18,5,11,0,31.7,59,0,1.87438e+07,6.622e+07,22.4308,22.4308,22.4308,17.8654,0,1.48748,0,1.02195e+08
09/18/2009 12:00,9,18,5,12,0,31.7,57,0,1.83419e+07,6.57087e+07,22.4011,22.4011,22.4011,17.8654,0,1.45262,0,9.91477e+07
09/18/2009 13:00,9,18,5,13,0,32.2,56,0,1.72105e+07,6.12388e+07,22.3816,22.3816,22.3816,17.8654,0,1.3512,0,9.18284e+07
09/18/2009 14:00,9,18,5,14,0,32.8,56,0,1.78805e+07,6.51197e+07,22.364,22.364,22.364,17.8654,0,1.41169,0,9.55659e+07
09/18/2009 15:00,9,18,5,15,0,32.8,56,0,1.83534e+07,6.57231e+07,22.3646,22.3646,22.3646,17.8654,0,1.45293,0,9.83698e+07
09/18/2009 16:00,9,18,5,16,0,32.2,59,0,1.76774e+07,6.48538e+07,22.3665,22.3665,22.3665,17.8654,0,1.39122,0,9.42323e+07
09/18/2009 17:00,9,18,5,17,0,31.1,63,0,1.7032e+07,6.40268e+07,22.3698,22.3698,22.3698,17.8654,0,1.33328,0,9.03726e+07
09/18/2009 18:00,9,18,5,18,0,29.4,70,0,1.27722e+07,4.02223e+07,22.3707,22.3707,22.3707,17.8654,0,0.962535,0,6.52561e+07
09/18/2009 19:00,9,18,5,19,0,28.3,74,0,0,1.65847e+07,22.3692,22.3692,22.3692,22.3692,0,0,0,0
09/18/2009 20:00,9,18,5,20,0,28.3,77,0,0,1.65847e+07,22.3692,22.3692,22.3692,22.3692,0,0,0,0
09/18/2009 21:00,9,18,5,21,0,27.8,82,0,0,1.53339e+07,22.3692,22.3692,22.3692,22.3692,0,0,0,0
09/18/2009 22:00,9,18,5,22,0,27.2,85,0,0,1.53339e+07,22.3692,22.3692,22.3692,22.3692,0,0,0,0
09/18/2009 23:00,9,18,5,23,0,26.7,88,0,0,1.42082e+07,22.3692,22.3692,22.3692,22.3692,0,0,0,0
09/19/2009 00:00,9,19,6,0,0,26.1,88,0,0,1.35828e+07,22.3692,22.3692,22.3692,22.3692,0,0,0,0
09/19/2009 01:00,9,19,6,1,0,26.1,88,0,0,2.13249e+07,22.3692,22.3692,22.3692,22.3692,0,0,0,0
09/19/2009 02:00,9,19,6,2,0,26.1,88,0,0,2.13249e+07,22.3692,22.3692,22.3692,22.3692,0,0,0,0
09/19/2009 03:00,9,19,6,3,0,26.1,88,0,0,2.13249e+07,22.3692,22.3692,22.3692,22.3692,0,0,0,0
09/19/2009 04:00,9,19,6,4,0,25.6,91,0,0,2.13249e+07,22.3692,22.3692,22.3692,22.3692,0,0,0,0
09/19/2009 05:00,9,19,6,5,0,25,91,0,0,2.13249e+07,22.3692,22.3692,22.3692,22.3692,0,0,0,0
09/19/2009 06:00,9,19,6,6,0,25,91,0,0,2.19503e+07,22.3692,22.3692,22.3692,22.3692,0,0,0,0
09/19/2009 07:00,9,19,6,7,0,25.6,88,0,1.42664e+07,3.7369e+07,22.6269,22.6269,22.6269,17.8654,0,1.09227,0,7.85888e+07
09/19/2009 08:00,9,19,6,8,0,27.2,79,0,1.36468e+07,3.8945e+07,22.5068,22.5068,22.5068,17.8654,0,1.03353,0,7.2186e+07
09/19/2009 09:00,9,19,6,9,0,28.3,70,0,1.78624e+07,6.50833e+07,22.4515,22.4515,22.4515,17.8654,0,1.40532,0,9.69844e+07
09/19/2009 10:00,9,19,6,10,0,31.1,57,0,1.77898e+07,6.4993e+07,22.4248,22.4248,22.4248,17.8654,0,1.3998,0,9.60418e+07
09/19/2009 11:00,9,19,6,11,0,31.7,55,0,1.77216e+07,6.49115e+07,22.397,22.397,22.397,17.8654,0,1.39575,0,9.518e+07
09/19/2009 12:00,9,19,6,12,0,32.8,52,0,1.73815e+07,6.44816e+07,22.3822,22.3822,22.3822,17.8654,0,1.36734,0,9.29367e+07
09/19/2009 13:00,9,19,6,13,0,33.9,43,0,1.64763e+07,6.03025e+07,22.3744,22.3744,22.3744,17.8654,0,1.28653,0,8.72938e+07
09/19/2009 14:00,9,19,6,14,0,34.4,44,0,1.73524e+07,6.4444e+07,22.3605,22.3605,22.3605,17.8654,0,1.36441,0,9.22931e+07
09/19/2009 15:00,9,19,6,15,0,34.4,44,0,1.80408e+07,6.53222e+07,22.3619,22.3619,22.3619,17.8654,0,1.42445,0,9.63837e+07
09/19/2009 16:00,9,19,6,16,0,33.3,47,0,1.76723e+07,6.48468e+07,22.3628,22.3628,22.3628,17.8654,0,1.39005,0,9.40743e+07
09/19/2009 17:00,9,19,6,17,0,32.8,49,0,1.74947e+07,6.46181e+07,22.365,22.365,22.365,17.8654,0,1.37362,0,9.30081e+07
09/19/2009 18:00,9,19,6,18,0,31.1,55,0,1.31565e+07,4.07075e+07,22.3646,22.3646,22.3646,17.8654,0,0.994133,0,6.73076e+07
09/19/2009 19:00,9,19,6,19,0,28.9,63,0,0,1.65847e+07,22.3621,22.3621,22.3621,22.3621,0,0,0,0
09/19/2009 20:00,9,19,6,20,0,28.3,72,0,0,1.65847e+07,22.3621,22.3621,22.3621,22.3621,0,0,0,0
09/19/2009 21:00,9,19,6,21,0,27.2,77,0,0,1.53339e+07,22.3621,22.3621,22.3621,22.3621,0,0,0,0
09/19/2009 22:00,9,19,6,22,0,26.7,82,0,0,1.53339e+07,22.3621,22.3621,22.3621,22.3621,0,0,0,0
09/19/2009 23:00,9,19,6,23,0,26.1,82,0,0,1.42082e+07,22.3621,22.3621,22.3621,22.3621,0,0,0,0
09/20/2009 00:00,9,20,0,0,0,25.6,85,0,0,1.35828e+07,22.3621,22.3621,22.3621,22.3621,0,0,0,0
09/20/2009 01:00,9,20,0,1,0,25.6,85,0,0,2.13249e+07,22.3621,22.3621,22.3621,22.3621,0,0,0,0
09/20/2009 02:00,9,20,0,2,0,25,88,0,0,2.13249e+07,22.3621,22.3621,22.3621,22.3621,0,0,0,0
09/20/2009 03:00,9,20,0,3,0,24.4,91,0,0,2.13249e+07,22.3621,22.3621,22.3621,22.3621,0,0,0,0
09/20/2009 04:00,9,20,0,4,0,25,88,0,0,2.13249e+07,22.3621,22.3621,22.3621,22.3621,0,0,0,0
09/20/2009 05:00,9,20,0,5,0,25,88,0,0,2.13249e+07,22.3621,22.3621,22.3621,22.3621,0,0,0,0
09/20/2009 06:00,9,20,0,6,0,24.4,91,0,0,2.19503e+07,22.3621,22.3621,22.3621,22.3621,0,0,0,0
09/20/2009 07:00,9,20,0,7,0,25,91,0,1.35122e+07,3.64209e+07,22.5955,22.5955,22.5955,17.8654,0,1.03039,0,7.36174e+07
09/20/2009 08:00,9,20,0,8,0,27.2,82,0,1.28302e+07,3.79105e+07,22.4924,22.4924,22.4924,17.8654,0,0.963988,0,6.71198e+07
09/20/2009 09:00,9,20,0,9,0,28.9,72,0,1.67442e+07,6.36514e+07,22.4454,22.4454,22.4454,17.8654,0,1.30532,0,8.99634e+07
09/20/2009 10:00,9,20,0,10,0,31.1,59,0,1.7697e+07,6.48743e+07,22.4207,22.4207,22.4207,17.8654,0,1.39144,0,9.53845e+07
09/20/2009 11:00,9,20,0,11,0,31.1,57,0,1.73508e+07,6.44356e+07,22.3943,22.3943,22.3943,17.8654,0,1.3621,0,9.28314e+07
09/20/2009 12:00,9,20,0,12,0,33.3,49,0,1.72866e+07,6.43583e+07,22.3783,22.3783,22.3783,17.8654,0,1.35812,0,9.22313e+07
09/20/2009 13:00,9,20,0,13,0,34.4,41,0,1.64115e+07,6.02191e+07,22.3697,22.3697,22.3697,17.8654,0,1.2805,0,8.67944e+07
09/20/2009 14:00,9,20,0,14,0,35,39,0,1.74924e+07,6.46242e+07,22.3591,22.3591,22.3591,17.8654,0,1.3772,0,9.31291e+07
09/20/2009 15:00,9,20,0,15,0,35,39,0,1.77771e+07,6.49838e+07,22.3599,22.3599,22.3599,17.8654,0,1.4006,0,9.47273e+07
09/20/2009 16:00,9,20,0,16,0,34.4,49,0,1.79451e+07,6.51977e+07,22.3601,22.3601,22.3601,17.8654,0,1.41481,0,9.56928e+07
09/20/2009 17:00,9,20,0,17,0,32.2,56,0,1.72834e+07,6.43478e+07,22.3638,22.3638,22.3638,17.8654,0,1.35478,0,9.17084e+07
09/20/2009 18:00,9,20,0,18,0,30,63,0,1.25179e+07,3.99008e+07,22.3628,22.3628,22.3628,17.8654,0,0.940762,0,6.36686e+07
09/20/2009 19:00,9,20,0,19,0,28.9,65,0,0,1.65847e+07,22.3589,22.3589,22.3589,22.3589,0,0,0,0
09/20/2009 20:00,9,20,0,20,0,27.8,72,0,0,1.65847e+07,22.3589,22.3589,22.3589,22.3589,0,0,0,0
09/20/2009 21:00,9,20,0,21,0,26.7,79,0,0,1.53339e+07,22.3589,22.3589,22.3589,22.3589,0,0,0,0
09/20/2009 22:00,9,20,0,22,0,26.1,82,0,0,1.53339e+07,22.3589,22.3589,22.3589,22.3589,0,0,0,0
09/20/2009 23:00,9,20,0,23,0,25.6,82,0,0,1.42082e+07,22.3589,22.3589,22.3589,22.3589,0,0,0,0
09/21/2009 00:00,9,21,1,0,0,25,85,0,0,1.35828e+07,22.3589,22.3589,22.3589,22.3589,0,0,0,0
09/21/2009 01:00,9,21,1,1,0,25,88,0,0,2.13249e+07,22.3589,22.3589,22.3589,22.3589,0,0,0,0
09/21/2009 02:00,9,21,1,2,0,22.8,94,0,0,2.13249e+07,22.3589,22.3589,22.3589,22.3589,0,0,0,0
09/21/2009 03:00,9,21,1,3,0,22.2,94,0,0,2.13249e+07,22.3589,22.3589,22.3589,22.3589,0,0,0,0
09/21/2009 04:00,9,21,1,4,0,21.7,93,0,0,2.13249e+07,22.3589,22.3589,22.3589,22.3589,0,0,0,0
09/21/2009 05:00,9,21,1,5,0,21.7,93,0,0,2.13249e+07,22.3589,22.3589,22.3589,22.3589,0,0,0,0
09/21/2009 06:00,9,21,1,6,0,21.1,97,0,0,2.19503e+07,22.3589,22.3589,22.3589,22.3589,0,0,0,0
09/21/2009 07:00,9,21,1,7,0,22.2,94,0,1.19571e+07,3.44665e+07,22.5143,22.5143,22.5143,17.8654,0,0.90279,0,6.33603e+07
09/21/2009 08:00,9,21,1,8,0,26.1,85,0,1.40525e+07,3.9465e+07,22.4779,22.4779,22.4779,17.8654,0,1.07029,0,7.43102e+07
09/21/2009 09:00,9,21,1,9,0,29.4,67,0,1.72004e+07,6.42393e+07,22.4288,22.4288,22.4288,17.8654,0,1.34686,0,9.24932e+07
09/21/2009 10:00,9,21,1,10,0,31.1,59,0,1.73133e+07,6.43867e+07,22.399,22.399,22.399,17.8654,0,1.35813,0,9.26575e+07
09/21/2009 11:00,9,21,1,11,0,31.1,59,0,1.68964e+07,6.38548e+07,22.3822,22.3822,22.3822,17.8654,0,1.32169,0,8.98341e+07
09/21/2009 12:00,9,21,1,12,0,32.8,50,0,1.68276e+07,6.37714e+07,22.3767,22.3767,22.3767,17.8654,0,1.31722,0,8.94228e+07
09/21/2009 13:00,9,21,1,13,0,32.8,49,0,1.60641e+07,5.97758e+07,22.3696,22.3696,22.3696,17.8654,0,1.24983,0,8.47143e+07
09/21/2009 14:00,9,21,1,14,0,33.3,50,0,1.70708e+07,6.40844e+07,22.3596,22.3596,22.3596,17.8654,0,1.33937,0,9.05817e+07
09/21/2009 15:00,9,21,1,15,0,33.3,50,0,1.67482e+07,6.36651e+07,22.3629,22.3629,22.3629,17.8654,0,1.30827,0,8.85421e+07
09/21/2009 16:00,9,21,1,16,0,32.8,52,0,1.67846e+07,6.37096e+07,22.3657,22.3657,22.3657,17.8654,0,1.31071,0,8.87626e+07
09/21/2009 17:00,9,21,1,17,0,32.2,56,0,1.691e+07,6.38686e+07,22.3691,22.3691,22.3691,17.8654,0,1.32096,0,8.95249e+07
09/21/2009 18:00,9,21,1,18,0,30.6,63,0,1.27488e+07,4.01916e+07,22.3688,22.3688,22.3688,17.8654,0,0.959457,0,6.50207e+07
09/21/2009 19:00,9,21,1,19,0,28.9,67,0,0,1.65847e+07,22.3664,22.3664,22.3664,22.3664,0,0,0,0
09/21/2009 20:00,9,21,1,20,0,27.8,72,0,0,1.65847e+07,22.3664,22.3664,22.3664,22.3664,0,0,0,0
09/21/2009 21:00,9,21,1,21,0,27.2,77,0,0,1.53339e+07,22.3664,22.3664,22.3664,22.3664,0,0,0,0
09/21/2009 22:00,9,21,1,22,0,26.7,79,0,0,1.53339e+07,22.3664,22.3664,22.3664,22.3664,0,0,0,0
09/21/2009 23:00,9,21,1,23,0,26.1,82,0,0,1.42082e+07,22.3664,22.3664,22.3664,22.3664,0,0,0,0
09/22/2009 00:00,9,22,2,0,0,23.9,90,0,0,1.35828e+07,22.3664,22.3664,22.3664,22.3664,0,0,0,0
09/22/2009 01:00,9,22,2,1,0,23.9,90,0,0,2.13249e+07,22.3664,22.3664,22.3664,22.3664,0,0,0,0
09/22/2009 02:00,9,22,2,2,0,23.3,94,0,0,2.13249e+07,22.3664,22.3664,22.3664,22.3664,0,0,0,0
09/22/2009 03:00,9,22,2,3,0,22.8,94,0,0,2.13249e+07,22.3664,22.3664,22.3664,22.3664,0,0,0,0
09/22/2009 04:00,9,22,2,4,0,22.2,94,0,0,2.13249e+07,22.3664,22.3664,22.3664,22.3664,0,0,0,0
09/22/2009 05:00,9,22,2,5,0,21.7,93,0,0,2.13249e+07,22.3664,22.3664,22.3664,22.3664,0,0,0,0
09/22/2009 06:00,9,22,2,6,0,21.7,97,0,0,2.19503e+07,22.3664,22.3664,22.3664,22.3664,0,0,0,0
09/22/2009 07:00,9,22,2,7,0,23.3,90,0,1.21447e+07,3.47016e+07,22.5059,22.5059,22.5059,17.8654,0,0.917671,0,6.42784e+07
09/22/2009 08:00,9,22,2,8,0,27.2,79,0,1.40713e+07,3.94949e+07,22.4676,22.4676,22.4676,17.8654,0,1.07363,0,7.43752e+07
09/22/2009 09:00,9,22,2,9,0,28.9,72,0,1.6921e+07,6.38826e+07,22.4226,22.4226,22.4226,17.8654,0,1.32217,0,9.06726e+07
09/22/2009 10:00,9,22,2,10,0,31.1,61,0,1.71334e+07,6.41559e+07,22.398,22.398,22.398,17.8654,0,1.34187,0,9.15277e+07
09/22/2009 11:00,9,22,2,11,0,32.8,50,0,1.7138e+07,6.41658e+07,22.3814,22.3814,22.3814,17.8654,0,1.34383,0,9.13242e+07
09/22/2009 12:00,9,22,2,12,0,33.3,49,0,1.66583e+07,6.35524e+07,22.3775,22.3775,22.3775,17.8654,0,1.30126,0,8.83543e+07
09/22/2009 13:00,9,22,2,13,0,33.9,49,0,1.59137e+07,5.9582e+07,22.3713,22.3713,22.3713,17.8654,0,1.23586,0,8.37995e+07
09/22/2009 14:00,9,22,2,14,0,34.4,46,0,1.7112e+07,6.41369e+07,22.3607,22.3607,22.3607,17.8654,0,1.34296,0,9.08455e+07
09/22/2009 15:00,9,22,2,15,0,35,44,0,1.75916e+07,6.47453e+07,22.3614,22.3614,22.3614,17.8654,0,1.38349,0,9.36018e+07
09/22/2009 16:00,9,22,2,16,0,33.3,52,0,1.67239e+07,6.36325e+07,22.3624,22.3624,22.3624,17.8654,0,1.30546,0,8.8342e+07
09/22/2009 17:00,9,22,2,17,0,32.8,54,0,1.71024e+07,6.4115e+07,22.367,22.367,22.367,17.8654,0,1.33801,0,9.06387e+07
09/22/2009 18:00,9,22,2,18,0,31.1,61,0,1.30266e+07,4.05437e+07,22.3662,22.3662,22.3662,17.8654,0,0.982896,0,6.65704e+07
09/22/2009 19:00,9,22,2,19,0,29.4,67,0,0,1.65847e+07,22.3636,22.3636,22.3636,22.3636,0,0,0,0
09/22/2009 20:00,9,22,2,20,0,28.3,74,0,0,1.65847e+07,22.3636,22.3636,22.3636,22.3636,0,0,0,0
09/22/2009 21:00,9,22,2,21,0,27.8,77,0,0,1.53339e+07,22.3636,22.3636,22.3636,22.3636,0,0,0,0
09/22/2009 22:00,9,22,2,22,0,26.7,82,0,0,1.53339e+07,22.3636,22.3636,22.3636,22.3636,0,0,0,0
09/22/2009 23:00,9,22,2,23,0,26.1,85,0,0,1.42082e+07,22.3636,22.3636,22.3636,22.3636,0,0,0,0
09/23/2009 00:00,9,23,3,0,0,25.6,88,0,0,1.35828e+07,22.3636,22.3636,22.3636,22.3636,0,0,0,0
09/23/2009 01:00,9,23,3,1,0,25.6,88,0,0,1.24691e+07,22.3636,22.3636,22.3636,22.3636,0,0,0,0
09/23/2009 02:00,9,23,3,2,0,25,91,0,0,1.24691e+07,22.3636,22.3636,22.3636,22.3636,0,0,0,0
09/23/2009 03:00,9,23,3,3,0,24.4,91,0,0,1.24691e+07,22.3636,22.3636,22.3636,22.3636,0,0,0,0
09/23/2009 04:00,9,23,3,4,0,24.4,91,0,0,1.24691e+07,22.3636,22.3636,22.3636,22.3636,0,0,0,0
09/23/2009 05:00,9,23,3,5,0,23.3,97,0,0,1.24691e+07,22.3636,22.3636,22.3636,22.3636,0,0,0,0
09/23/2009 06:00,9,23,3,6,0,24.4,91,0,0,1.24691e+07,22.3636,22.3636,22.3636,22.3636,0,0,0,0
09/23/2009 07:00,9,23,3,7,0,23.9,90,0,0,1.0211e+07,22.3636,22.3636,22.3636,22.3636,0,0,0,0
09/23/2009 08:00,9,23,3,8,0,27.2,79,0,0,1.0211e+07,22.3636,22.3636,22.3636,22.3636,0,0,0,0
09/23/2009 09:00,9,23,3,9,0,29.4,70,0,184553,1.04294e+07,22.432,22.432,22.432,19.3648,0,0.0107663,0,742973
09/23/2009 10:00,9,23,3,10,0,30,61,0,0,1.0211e+07,22.5294,22.5294,22.5294,22.5294,0,0,0,0
09/23/2009 11:00,9,23,3,11,0,31.1,55,0,0,1.0211e+07,22.5294,22.5294,22.5294,22.5294,0,0,0,0
09/23/2009 12:00,9,23,3,12,0,32.8,49,0,0,1.0211e+07,22.5294,22.5294,22.5294,22.5294,0,0,0,0
09/23/2009 13:00,9,23,3,13,0,33.9,44,0,0,1.0211e+07,22.5294,22.5294,22.5294,22.5294,0,0,0,0
09/23/2009 14:00,9,23,3,14,0,35,40,0,0,1.0211e+07,22.5294,22.5294,22.5294,22.5294,0,0,0,0
09/23/2009 15:00,9,23,3,15,0,33.9,44,0,0,1.0211e+07,22.5294,22.5294,22.5294,22.5294,0,0,0,0
09/23/2009 16:00,9,23,3,16,0,33.3,54,0,445768,1.07446e+07,22.6517,22.6517,22.6517,17.8654,0,0.0276988,0,1.99991e+06
09/23/2009 17:00,9,23,3,17,0,32.2,56,0,396367,1.06842e+07,22.81,22.81,22.81,17.8654,0,0.0242131,0,1.80156e+06
09/23/2009 18:00,9,23,3,18,0,30.6,63,0,0,1.0211e+07,22.8453,22.8453,22.8453,22.8453,0,0,0,0
09/23/2009 19:00,9,23,3,19,0,28.9,70,0,0,1.35828e+07,22.8453,22.8453,22.8453,22.8453,0,0,0,0
09/23/2009 20:00,9,23,3,20,0,28.3,72,0,0,1.35828e+07,22.8453,22.8453,22.8453,22.8453,0,0,0,0
09/23/2009 21:00,9,23,3,21,0,27.2,79,0,0,1.35828e+07,22.8453,22.8453,22.8453,22.8453,0,0,0,0
09/23/2009 22:00,9,23,3,22,0,26.1,85,0,0,1.35828e+07,22.8453,22.8453,22.8453,22.8453,0,0,0,0
09/23/2009 23:00,9,23,3,23,0,26.1,85,0,0,1.35828e+07,22.8453,22.8453,22.8453,22.8453,0,0,0,0
09/24/2009 00:00,9,24,4,0,0,25.6,88,0,0,1.35828e+07,22.8453,22.8453,22.8453,22.8453,0,0,0,0
09/24/2009 01:00,9,24,4,1,0,25.6,88,0,0,1.24691e+07,22.8453,22.8453,22.8453,22.8453,0,0,0,0
09/24/2009 02:00,9,24,4,2,0,24.4,91,0,0,1.24691e+07,22.8453,22.8453,22.8453,22.8453,0,0,0,0
09/24/2009 03:00,9,24,4,3,0,23.9,94,0,0,1.24691e+07,22.8453,22.8453,22.8453,22.8453,0,0,0,0
09/24/2009 04:00,9,24,4,4,0,23.9,94,0,0,1.24691e+07,22.8453,22.8453,22.8453,22.8453,0,0,0,0
09/24/2009 05:00,9,24,4,5,0,23.3,94,0,0,1.24691e+07,22.8453,22.8453,22.8453,22.8453,0,0,0,0
09/24/2009 06:00,9,24,4,6,0,23.3,94,0,0,1.24691e+07,22.8453,22.8453,22.8453,22.8453,0,0,0,0
09/24/2009 07:00,9,24,4,7,0,23.9,94,0,0,1.0211e+07,22.8453,22.8453,22.8453,22.8453,0,0,0,0
09/24/2009 08:00,9,24,4,8,0,26.7,82,0,106740,1.03345e+07,22.8589,22.8589,22.8589,19.5254,0,0.0053385,0,401539
09/24/2009 09:00,9,24,4,9,0,28.9,72,0,0,1.0211e+07,22.8817,22.8817,22.8817,22.8817,0,0,0,0
09/24/2009 10:00,9,24,4,10,0,29.4,67,0,0,1.0211e+07,22.8817,22.8817,22.8817,22.8817,0,0,0,0
09/24/2009 11:00,9,24,4,11,0,30,65,0,0,1.0211e+07,22.8817,22.8817,22.8817,22.8817,0,0,0,0
09/24/2009 12:00,9,24,4,12,0,32.8,54,0,0,1.0211e+07,22.8817,22.8817,22.8817,22.8817,0,0,0,0
09/24/2009 13:00,9,24,4,13,0,26.7,91,0,0,1.0211e+07,22.8817,22.8817,22.8817,22.8817,0,0,0,0
09/24/2009 14:00,9,24,4,14,0,28.3,74,0,0,1.0211e+07,22.8817,22.8817,22.8817,22.8817,0,0,0,0
09/24/2009 15:00,9,24,4,15,0,32.2,58,0,0,1.0211e+07,22.8817,22.8817,22.8817,22.8817,0,0,0,0
09/24/2009 16:00,9,24,4,16,0,27.8,79,0,0,1.0211e+07,22.8817,22.8817,22.8817,22.8817,0,0,0,0
09/24/2009 17:00,9,24,4,17,0,30.6,65,0,0,1.0211e+07,22.8817,22.8817,22.8817,22.8817,0,0,0,0
09/24/2009 18:00,9,24,4,18,0,28.9,72,0,0,1.0211e+07,22.8817,22.8817,22.8817,22.8817,0,0,0,0
09/24/2009 19:00,9,24,4,19,0,27.2,79,0,0,1.35828e+07,22.8817,22.8817,22.8817,22.8817,0,0,0,0
09/24/2009 20:00,9,24,4,20,0,26.7,82,0,0,1.35828e+07,22.8817,22.8817,22.8817,22.8817,0,0,0,0
09/24/2009 21:00,9,24,4,21,0,26.1,88,0,0,1.35828e+07,22.8817,22.8817,22.8817,22.8817,0,0,0,0
09/24/2009 22:00,9,24,4,22,0,25.6,91,0,0,1.35828e+07,22.8817,22.8817,22.8817,22.8817,0,0,0,0
09/24/2009 23:00,9,24,4,23,0,23.9,94,0,0,1.35828e+07,22.8817,22.8817,22.8817,22.8817,0,0,0,0
09/25/2009 00:00,9,25,5,0,0,23.3,94,0,0,1.35828e+07,22.8817,22.8817,22.8817,22.8817,0,0,0,0
09/25/2009 01:00,9,25,5,1,0,22.8,94,0,0,2.13249e+07,22.8817,22.8817,22.8817,22.8817,0,0,0,0
09/25/2009 02:00,9,25,5,2,0,21.7,93,0,0,2.13249e+07,22.8817,22.8817,22.8817,22.8817,0,0,0,0
09/25/2009 03:00,9,25,5,3,0,21.1,93,0,0,2.13249e+07,22.8817,22.8817,22.8817,22.8817,0,0,0,0
09/25/2009 04:00,9,25,5,4,0,20.6,93,0,0,2.13249e+07,22.8817,22.8817,22.8817,22.8817,0,0,0,0
09/25/2009 05:00,9,25,5,5,0,20,93,0,0,2.13249e+07,22.8817,22.8817,22.8817,22.8817,0,0,0,0
09/25/2009 06:00,9,25,5,6,0,19.4,93,0,0,2.19503e+07,22.8817,22.8817,22.8817,22.8817,0,0,0,0
09/25/2009 07:00,9,25,5,7,0,20,87,0,1.3669e+07,3.66161e+07,22.6927,22.6927,22.6927,17.8654,0,1.043,0,7.6379e+07
09/25/2009 08:00,9,25,5,8,0,22.8,71,0,1.79061e+07,4.43699e+07,22.633,22.633,22.633,17.8654,0,1.40641,0,1.00973e+08
09/25/2009 09:00,9,25,5,9,0,25,62,0,1.94649e+07,6.71426e+07,22.5077,22.5077,22.5077,17.8654,0,1.55135,0,1.08431e+08
09/25/2009 10:00,9,25,5,10,0,28.3,48,0,1.86938e+07,6.61575e+07,22.4356,22.4356,22.4356,17.8654,0,1.48309,0,1.02001e+08
09/25/2009 11:00,9,25,5,11,0,30.6,40,0,1.81626e+07,6.54787e+07,22.4043,22.4043,22.4043,17.8654,0,1.43628,0,9.81043e+07
09/25/2009 12:00,9,25,5,12,0,31.7,35,0,1.76349e+07,6.48082e+07,22.3882,22.3882,22.3882,17.8654,0,1.39097,0,9.46698e+07
09/25/2009 13:00,9,25,5,13,0,33.3,29,0,1.67241e+07,6.06218e+07,22.3765,22.3765,22.3765,17.8654,0,1.30961,0,8.89015e+07
09/25/2009 14:00,9,25,5,14,0,33.9,27,0,1.7586e+07,6.47463e+07,22.3607,22.3607,22.3607,17.8654,0,1.38657,0,9.37956e+07
09/25/2009 15:00,9,25,5,15,0,35,24,0,1.82512e+07,6.55932e+07,22.3579,22.3579,22.3579,17.8654,0,1.44381,0,9.76069e+07
09/25/2009 16:00,9,25,5,16,0,34.4,21,0,1.82563e+07,6.55983e+07,22.3555,22.3555,22.3555,17.8654,0,1.44326,0,9.75174e+07
09/25/2009 17:00,9,25,5,17,0,33.9,23,0,1.77897e+07,6.49989e+07,22.3555,22.3555,22.3555,17.8654,0,1.40071,0,9.46428e+07
09/25/2009 18:00,9,25,5,18,0,32.2,27,0,1.34164e+07,4.10378e+07,22.353,22.353,22.353,17.8654,0,1.01647,0,6.86423e+07
09/25/2009 19:00,9,25,5,19,0,26.7,42,0,0,1.65847e+07,22.3498,22.3498,22.3498,22.3498,0,0,0,0
09/25/2009 20:00,9,25,5,20,0,24.4,50,0,0,1.65847e+07,22.3498,22.3498,22.3498,22.3498,0,0,0,0
09/25/2009 21:00,9,25,5,21,0,21.7,61,0,0,1.53339e+07,22.3498,22.3498,22.3498,22.3498,0,0,0,0
09/25/2009 22:00,9,25,5,22,0,20.6,66,0,0,1.53339e+07,22.3498,22.3498,22.3498,22.3498,0,0,0,0
09/25/2009 23:00,9,25,5,23,0,21.1,64,0,0,1.42082e+07,22.3498,22.3498,22.3498,22.3498,0,0,0,0
09/26/2009 00:00,9,26,6,0,0,20.6,66,0,0,1.35828e+07,22.3498,22.3498,22.3498,22.3498,0,0,0,0
09/26/2009 01:00,9,26,6,1,0,20.6,68,0,0,2.13249e+07,22.3498,22.3498,22.3498,22.3498,0,0,0,0
09/26/2009 02:00,9,26,6,2,0,18.3,78,0,0,2.13249e+07,22.3498,22.3498,22.3498,22.3498,0,0,0,0
09/26/2009 03:00,9,26,6,3,0,17.8,81,0,0,2.13249e+07,22.3498,22.3498,22.3498,22.3498,0,0,0,0
09/26/2009 04:00,9,26,6,4,0,17.8,84,0,0,2.13249e+07,22.3498,22.3498,22.3498,22.3498,0,0,0,0
09/26/2009 05:00,9,26,6,5,0,17.8,87,0,0,2.13249e+07,22.3498,22.3498,22.3498,22.3498,0,0,0,0
09/26/2009 06:00,9,26,6,6,0,17.2,93,0,0,2.19503e+07,22.3498,22.3498,22.3498,22.3498,0,0,0,0
09/26/2009 07:00,9,26,6,7,0,17.8,97,0,8.8385e+06,3.05823e+07,22.4157,22.4157,22.4157,17.8654,0,0.65826,0,4.51529e+07
09/26/2009 08:00,9,26,6,8,0,20.6,87,0,9.04074e+06,3.31571e+07,22.3848,22.3848,22.3848,17.8654,0,0.656243,0,4.46302e+07
09/26/2009 09:00,9,26,6,9,0,23.3,79,0,1.48803e+07,6.12843e+07,22.3773,22.3773,22.3773,17.8654,0,1.14413,0,7.76812e+07
09/26/2009 10:00,9,26,6,10,0,26.7,69,0,1.56398e+07,6.22529e+07,22.3763,22.3763,22.3763,17.8654,0,1.21096,0,8.22005e+07
09/26/2009 11:00,9,26,6,11,0,31.1,47,0,1.59243e+07,6.26161e+07,22.3742,22.3742,22.3742,17.8654,0,1.23641,0,8.38899e+07
09/26/2009 12:00,9,26,6,12,0,32.2,35,0,1.56491e+07,6.22695e+07,22.3713,22.3713,22.3713,17.8654,0,1.21393,0,8.2311e+07
09/26/2009 13:00,9,26,6,13,0,33.3,31,0,1.47697e+07,5.81286e+07,22.3664,22.3664,22.3664,17.8654,0,1.1371,0,7.70179e+07
09/26/2009 14:00,9,26,6,14,0,34.4,30,0,1.61303e+07,6.28844e+07,22.3571,22.3571,22.3571,17.8654,0,1.25649,0,8.49279e+07
09/26/2009 15:00,9,26,6,15,0,33.9,30,0,1.67795e+07,6.37075e+07,22.3592,22.3592,22.3592,17.8654,0,1.31126,0,8.86729e+07
09/26/2009 16:00,9,26,6,16,0,33.9,31,0,1.68775e+07,6.38319e+07,22.3595,22.3595,22.3595,17.8654,0,1.31917,0,8.92136e+07
09/26/2009 17:00,9,26,6,17,0,33.3,33,0,1.66424e+07,6.35309e+07,22.3614,22.3614,22.3614,17.8654,0,1.29797,0,8.78162e+07
09/26/2009 18:00,9,26,6,18,0,31.1,39,0,1.2137e+07,3.94211e+07,22.3598,22.3598,22.3598,17.8654,0,0.908607,0,6.14511e+07
09/26/2009 19:00,9,26,6,19,0,28.9,46,0,0,1.65847e+07,22.3571,22.3571,22.3571,22.3571,0,0,0,0
09/26/2009 20:00,9,26,6,20,0,27.2,54,0,0,1.65847e+07,22.3571,22.3571,22.3571,22.3571,0,0,0,0
09/26/2009 21:00,9,26,6,21,0,27.2,63,0,0,1.53339e+07,22.3571,22.3571,22.3571,22.3571,0,0,0,0
09/26/2009 22:00,9,26,6,22,0,24.4,74,0,0,1.53339e+07,22.3571,22.3571,22.3571,22.3571,0,0,0,0
09/26/2009 23:00,9,26,6,23,0,23.3,82,0,0,1.42082e+07,22.3571,22.3571,22.3571,22.3571,0,0,0,0
09/27/2009 00:00,9,27,0,0,0,22.2,87,0,0,1.35828e+07,22.3571,22.3571,22.3571,22.3571,0,0,0,0
09/27/2009 01:00,9,27,0,1,0,21.7,87,0,0,2.13249e+07,22.3571,22.3571,22.3571,22.3571,0,0,0,0
09/27/2009 02:00,9,27,0,2,0,21.7,87,0,0,2.13249e+07,22.3571,22.3571,22.3571,22.3571,0,0,0,0
09/27/2009 03:00,9,27,0,3,0,21.1,90,0,0,2.13249e+07,22.3571,22.3571,22.3571,22.3571,0,0,0,0
09/27/2009 04:00,9,27,0,4,0,20.6,93,0,0,2.13249e+07,22.3571,22.3571,22.3571,22.3571,0,0,0,0
09/27/2009 05:00,9,27,0,5,0,20,93,0,0,2.13249e+07,22.3571,22.3571,22.3571,22.3571,0,0,0,0
09/27/2009 06:00,9,27,0,6,0,20,100,0,0,2.19503e+07,22.3571,22.3571,22.3571,22.3571,0,0,0,0
09/27/2009 07:00,9,27,0,7,0,20,97,0,9.942e+06,3.19466e+07,22.4578,22.4578,22.4578,17.8654,0,0.741473,0,5.13678e+07
09/27/2009 08:00,9,27,0,8,0,22.2,90,0,1.00923e+07,3.44734e+07,22.407,22.407,22.407,17.8654,0,0.740325,0,5.05952e+07
09/27/2009 09:00,9,27,0,9,0,26.7,69,0,1.54842e+07,6.20519e+07,22.3902,22.3902,22.3902,17.8654,0,1.19628,0,8.14535e+07
09/27/2009 10:00,9,27,0,10,0,28.9,61,0,1.59498e+07,6.26457e+07,22.3853,22.3853,22.3853,17.8654,0,1.23733,0,8.41589e+07
09/27/2009 11:00,9,27,0,11,0,31.1,50,0,1.6193e+07,6.29567e+07,22.3794,22.3794,22.3794,17.8654,0,1.25931,0,8.55416e+07
09/27/2009 12:00,9,27,0,12,0,31.7,42,0,1.59962e+07,6.2712e+07,22.3749,22.3749,22.3749,17.8654,0,1.24434,0,8.44399e+07
09/27/2009 13:00,9,27,0,13,0,32.8,38,0,1.5343e+07,5.88567e+07,22.3693,22.3693,22.3693,17.8654,0,1.1864,0,8.04081e+07
09/27/2009 14:00,9,27,0,14,0,32.8,35,0,1.63802e+07,6.32023e+07,22.3586,22.3586,22.3586,17.8654,0,1.27813,0,8.64208e+07
09/27/2009 15:00,9,27,0,15,0,33.3,34,0,1.6806e+07,6.374e+07,22.3594,22.3594,22.3594,17.8654,0,1.31327,0,8.88118e+07
09/27/2009 16:00,9,27,0,16,0,32.8,35,0,1.66647e+07,6.35573e+07,22.3593,22.3593,22.3593,17.8654,0,1.29982,0,8.7901e+07
09/27/2009 17:00,9,27,0,17,0,31.1,45,0,1.62617e+07,6.30418e+07,22.3624,22.3624,22.3624,17.8654,0,1.26375,0,8.55209e+07
09/27/2009 18:00,9,27,0,18,0,29.4,51,0,1.18076e+07,3.9005e+07,22.3609,22.3609,22.3609,17.8654,0,0.881147,0,5.96089e+07
09/27/2009 19:00,9,27,0,19,0,27.8,57,0,0,1.65847e+07,22.3563,22.3563,22.3563,22.3563,0,0,0,0
09/27/2009 20:00,9,27,0,20,0,26.7,60,0,0,1.65847e+07,22.3563,22.3563,22.3563,22.3563,0,0,0,0
09/27/2009 21:00,9,27,0,21,0,25.6,69,0,0,1.53339e+07,22.3563,22.3563,22.3563,22.3563,0,0,0,0
09/27/2009 22:00,9,27,0,22,0,25,71,0,0,1.53339e+07,22.3563,22.3563,22.3563,22.3563,0,0,0,0
09/27/2009 23:00,9,27,0,23,0,23.9,79,0,0,1.42082e+07,22.3563,22.3563,22.3563,22.3563,0,0,0,0
09/28/2009 00:00,9,28,1,0,0,22.2,84,0,0,1.35828e+07,22.3563,22.3563,22.3563,22.3563,0,0,0,0
09/28/2009 01:00,9,28,1,1,0,21.1,87,0,0,2.13249e+07,22.3563,22.3563,22.3563,22.3563,0,0,0,0
09/28/2009 02:00,9,28,1,2,0,20,93,0,0,2.13249e+07,22.3563,22.3563,22.3563,22.3563,0,0,0,0
09/28/2009 03:00,9,28,1,3,0,18.9,93,0,0,2.13249e+07,22.3563,22.3563,22.3563,22.3563,0,0,0,0
09/28/2009 04:00,9,28,1,4,0,18.9,90,0,0,2.13249e+07,22.3563,22.3563,22.3563,22.3563,0,0,0,0
09/28/2009 05:00,9,28,1,5,0,18.9,93,0,0,2.13249e+07,22.3563,22.3563,22.3563,22.3563,0,0,0,0
09/28/2009 06:00,9,28,1,6,0,18.9,90,0,0,2.19503e+07,22.3563,22.3563,22.3563,22.3563,0,0,0,0
09/28/2009 07:00,9,28,1,7,0,20,87,0,1.02537e+07,3.23346e+07,22.4551,22.4551,22.4551,17.8654,0,0.765661,0,5.30071e+07
09/28/2009 08:00,9,28,1,8,0,24.4,76,0,1.24276e+07,3.74164e+07,22.4266,22.4266,22.4266,17.8654,0,0.934888,0,6.41797e+07
09/28/2009 09:00,9,28,1,9,0,27.8,67,0,1.61872e+07,6.29544e+07,22.3987,22.3987,22.3987,17.8654,0,1.26015,0,8.59639e+07
09/28/2009 10:00,9,28,1,10,0,29.4,57,0,1.67129e+07,6.36275e+07,22.3877,22.3877,22.3877,17.8654,0,1.30747,0,8.89754e+07
09/28/2009 11:00,9,28,1,11,0,31.1,43,0,1.6387e+07,6.32126e+07,22.3816,22.3816,22.3816,17.8654,0,1.27932,0,8.69441e+07
09/28/2009 12:00,9,28,1,12,0,31.1,43,0,1.63328e+07,6.31522e+07,22.375,22.375,22.375,17.8654,0,1.27766,0,8.67031e+07
09/28/2009 13:00,9,28,1,13,0,32.8,35,0,1.57361e+07,5.93728e+07,22.3686,22.3686,22.3686,17.8654,0,1.22601,0,8.308e+07
09/28/2009 14:00,9,28,1,14,0,33.3,34,0,1.67097e+07,6.36309e+07,22.3586,22.3586,22.3586,17.8654,0,1.30981,0,8.85621e+07
09/28/2009 15:00,9,28,1,15,0,33.9,30,0,1.75351e+07,6.46818e+07,22.3617,22.3617,22.3617,17.8654,0,1.38123,0,9.34544e+07
09/28/2009 16:00,9,28,1,16,0,33.3,32,0,1.74588e+07,6.45816e+07,22.3604,22.3604,22.3604,17.8654,0,1.37342,0,9.29e+07
09/28/2009 17:00,9,28,1,17,0,31.1,47,0,1.7123e+07,6.41494e+07,22.3615,22.3615,22.3615,17.8654,0,1.3423,0,9.08167e+07
09/28/2009 18:00,9,28,1,18,0,30,46,0,1.25585e+07,3.99549e+07,22.3624,22.3624,22.3624,17.8654,0,0.94442,0,6.39104e+07
09/28/2009 19:00,9,28,1,19,0,27.8,55,0,0,1.65847e+07,22.3603,22.3603,22.3603,22.3603,0,0,0,0
09/28/2009 20:00,9,28,1,20,0,26.7,60,0,0,1.65847e+07,22.3603,22.3603,22.3603,22.3603,0,0,0,0
09/28/2009 21:00,9,28,1,21,0,26.1,65,0,0,1.53339e+07,22.3603,22.3603,22.3603,22.3603,0,0,0,0
09/28/2009 22:00,9,28,1,22,0,25,74,0,0,1.53339e+07,22.3603,22.3603,22.3603,22.3603,0,0,0,0
09/28/2009 23:00,9,28,1,23,0,25,76,0,0,1.42082e+07,22.3603,22.3603,22.3603,22.3603,0,0,0,0
09/29/2009 00:00,9,29,2,0,0,24.4,79,0,0,1.35828e+07,22.3603,22.3603,22.3603,22.3603,0,0,0,0
09/29/2009 01:00,9,29,2,1,0,23.3,87,0,0,2.13249e+07,22.3603,22.3603,22.3603,22.3603,0,0,0,0
09/29/2009 02:00,9,29,2,2,0,23.3,87,0,0,2.13249e+07,22.3603,22.3603,22.3603,22.3603,0,0,0,0
09/29/2009 03:00,9,29,2,3,0,22.2,90,0,0,2.13249e+07,22.3603,22.3603,22.3603,22.3603,0,0,0,0
09/29/2009 04:00,9,29,2,4,0,22.2,90,0,0,2.13249e+07,22.3603,22.3603,22.3603,22.3603,0,0,0,0
09/29/2009 05:00,9,29,2,5,0,21.1,93,0,0,2.13249e+07,22.3603,22.3603,22.3603,22.3603,0,0,0,0
09/29/2009 06:00,9,29,2,6,0,21.7,93,0,0,2.19503e+07,22.3603,22.3603,22.3603,22.3603,0,0,0,0
09/29/2009 07:00,9,29,2,7,0,22.8,94,0,1.13974e+07,3.37643e+07,22.5101,22.5101,22.5101,17.8654,0,0.857081,0,6.00698e+07
09/29/2009 08:00,9,29,2,8,0,26.7,79,0,1.19394e+07,3.67957e+07,22.4498,22.4498,22.4498,17.8654,0,0.892216,0,6.15509e+07
09/29/2009 09:00,9,29,2,9,0,29.4,67,0,1.68406e+07,6.37826e+07,22.4176,22.4176,22.4176,17.8654,0,1.31617,0,9.016e+07
09/29/2009 10:00,9,29,2,10,0,29.4,63,0,1.61958e+07,6.29582e+07,22.4012,22.4012,22.4012,17.8654,0,1.25893,0,8.59288e+07
09/29/2009 11:00,9,29,2,11,0,32.2,52,0,1.62859e+07,6.30759e+07,22.387,22.387,22.387,17.8654,0,1.26783,0,8.62664e+07
09/29/2009 12:00,9,29,2,12,0,31.1,53,0,1.57596e+07,6.24049e+07,22.381,22.381,22.381,17.8654,0,1.22167,0,8.30142e+07
09/29/2009 13:00,9,29,2,13,0,27.8,67,0,1.51702e+07,5.86413e+07,22.3779,22.3779,22.3779,17.8654,0,1.17298,0,7.96506e+07
09/29/2009 14:00,9,29,2,14,0,27.2,69,0,1.57782e+07,6.24299e+07,22.3719,22.3719,22.3719,17.8654,0,1.22365,0,8.29821e+07
09/29/2009 15:00,9,29,2,15,0,28.9,53,0,1.65509e+07,6.34169e+07,22.3708,22.3708,22.3708,17.8654,0,1.29173,0,8.75776e+07
09/29/2009 16:00,9,29,2,16,0,28.3,61,0,1.61259e+07,6.28703e+07,22.3704,22.3704,22.3704,17.8654,0,1.25288,0,8.49355e+07
09/29/2009 17:00,9,29,2,17,0,27.8,63,0,1.49038e+07,6.13133e+07,22.3719,22.3719,22.3719,17.8654,0,1.14621,0,7.77304e+07
09/29/2009 18:00,9,29,2,18,0,26.7,65,0,1.09329e+07,3.7905e+07,22.3702,22.3702,22.3702,17.8654,0,0.809572,0,5.48804e+07
09/29/2009 19:00,9,29,2,19,0,26.1,72,0,0,1.65847e+07,22.367,22.367,22.367,22.367,0,0,0,0
09/29/2009 20:00,9,29,2,20,0,26.1,74,0,0,1.65847e+07,22.367,22.367,22.367,22.367,0,0,0,0
09/29/2009 21:00,9,29,2,21,0,24.4,85,0,0,1.53339e+07,22.367,22.367,22.367,22.367,0,0,0,0
09/29/2009 22:00,9,29,2,22,0,22.2,90,0,0,1.53339e+07,22.367,22.367,22.367,22.367,0,0,0,0
09/29/2009 23:00,9,29,2,23,0,21.7,93,0,0,1.42082e+07,22.367,22.367,22.367,22.367,0,0,0,0
09/30/2009 00:00,9,30,3,0,0,21.7,90,0,0,1.35828e+07,22.367,22.367,22.367,22.367,0,0,0,0
09/30/2009 01:00,9,30,3,1,0,20.6,93,0,0,1.24691e+07,22.367,22.367,22.367,22.367,0,0,0,0
09/30/2009 02:00,9,30,3,2,0,20,97,0,0,1.24691e+07,22.367,22.367,22.367,22.367,0,0,0,0
09/30/2009 03:00,9,30,3,3,0,20.6,97,0,0,1.24691e+07,22.367,22.367,22.367,22.367,0,0,0,0
09/30/2009 04:00,9,30,3,4,0,20.6,97,0,0,1.24691e+07,22.367,22.367,22.367,22.367,0,0,0,0
09/30/2009 05:00,9,30,3,5,0,20.6,97,0,0,1.24691e+07,22.367,22.367,22.367,22.367,0,0,0,0
09/30/2009 06:00,9,30,3,6,0,20.6,97,0,0,1.24691e+07,22.367,22.367,22.367,22.367,0,0,0,0
09/30/2009 07:00,9,30,3,7,0,20.6,97,0,0,1.0211e+07,22.367,22.367,22.367,22.367,0,0,0,0
09/30/2009 08:00,9,30,3,8,0,21.7,93,0,0,1.0211e+07,22.367,22.367,22.367,22.367,0,0,0,0
09/30/2009 09:00,9,30,3,9,0,22.2,90,0,0,1.0211e+07,22.367,22.367,22.367,22.367,0,0,0,0
09/30/2009 10:00,9,30,3,10,0,22.8,90,0,0,1.0211e+07,22.367,22.367,22.367,22.367,0,0,0,0
09/30/2009 11:00,9,30,3,11,0,23.3,82,0,0,1.0211e+07,22.367,22.367,22.367,22.367,0,0,0,0
09/30/2009 12:00,9,30,3,12,0,23.9,82,0,0,1.0211e+07,22.367,22.367,22.367,22.367,0,0,0,0
09/30/2009 13:00,9,30,3,13,0,25,76,0,0,1.0211e+07,22.367,22.367,22.367,22.367,0,0,0,0
09/30/2009 14:00,9,30,3,14,0,25.6,74,0,0,1.0211e+07,22.367,22.367,22.367,22.367,0,0,0,0
09/30/2009 15:00,9,30,3,15,0,26.1,69,0,0,1.0211e+07,22.367,22.367,22.367,22.367,0,0,0,0
09/30/2009 16:00,9,30,3,16,0,26.7,67,0,0,1.0211e+07,22.367,22.367,22.367,22.367,0,0,0,0
09/30/2009 17:00,9,30,3,17,0,26.1,65,0,0,1.0211e+07,22.367,22.367,22.367,22.367,0,0,0,0
09/30/2009 18:00,9,30,3,18,0,25.6,72,0,0,1.0211e+07,22.367,22.367,22.367,22.367,0,0,0,0
09/30/2009 19:00,9,30,3,19,0,25,76,0,0,1.35828e+07,22.367,22.367,22.367,22.367,0,0,0,0
09/30/2009 20:00,9,30,3,20,0,22.8,87,0,0,1.35828e+07,22.367,22.367,22.367,22.367,0,0,0,0
09/30/2009 21:00,9,30,3,21,0,22.8,87,0,0,1.35828e+07,22.367,22.367,22.367,22.367,0,0,0,0
09/30/2009 22:00,9,30,3,22,0,23.3,90,0,0,1.35828e+07,22.367,22.367,22.367,22.367,0,0,0,0
09/30/2009 23:00,9,30,3,23,0,23.7,90,0,0,1.35828e+07,22.367,22.367,22.367,22.367,0,0,0,0
10/01/2009 00:00,10,1,4,0,0,24.2,90,0,0,1.35828e+07,22.367,22.367,22.367,22.367,0,0,0,0
10/01/2009 01:00,10,1,4,1,0,24.7,82,0,0,1.24691e+07,22.367,22.367,22.367,22.367,0,0,0,0
10/01/2009 02:00,10,1,4,2,0,25.2,82,0,0,1.24691e+07,22.367,22.367,22.367,22.367,0,0,0,0
10/01/2009 03:00,10,1,4,3,0,25.6,82,0,0,1.24691e+07,22.367,22.367,22.367,22.367,0,0,0,0
10/01/2009 04:00,10,1,4,4,0,26.1,82,0,0,1.24691e+07,22.367,22.367,22.367,22.367,0,0,0,0
10/01/2009 05:00,10,1,4,5,0,25,88,0,0,1.24691e+07,22.367,22.367,22.367,22.367,0,0,0,0
10/01/2009 06:00,10,1,4,6,0,25,88,0,0,1.24691e+07,22.367,22.367,22.367,22.367,0,0,0,0
10/01/2009 07:00,10,1,4,7,0,25,88,0,0,1.0211e+07,22.367,22.367,22.367,22.367,0,0,0,0
10/01/2009 08:00,10,1,4,8,0,28.3,74,0,0,1.0211e+07,22.367,22.367,22.367,22.367,0,0,0,0
10/01/2009 09:00,10,1,4,9,0,30,68,0,0,1.0211e+07,22.367,22.367,22.367,22.367,0,0,0,0
10/01/2009 10:00,10,1,4,10,0,31.1,61,0,0,1.0211e+07,22.367,22.367,22.367,22.367,0,0,0,0
10/01/2009 11:00,10,1,4,11,0,31.1,61,0,0,1.0211e+07,22.367,22.367,22.367,22.367,0,0,0,0
10/01/2009 12:00,10,1,4,12,0,32.8,58,0,0,1.0211e+07,22.367,22.367,22.367,22.367,0,0,0,0
10/01/2009 13:00,10,1,4,13,0,33.3,56,0,0,1.0211e+07,22.367,22.367,22.367,22.367,0,0,0,0
10/01/2009 14:00,10,1,4,14,0,33.3,56,0,0,1.0211e+07,22.367,22.367,22.367,22.367,0,0,0,0
10/01/2009 15:00,10,1,4,15,0,33.3,56,0,0,1.0211e+07,22.367,22.367,22.367,22.367,0,0,0,0
10/01/2009 16:00,10,1,4,16,0,32.2,57,0,0,1.0211e+07,22.367,22.367,22.367,22.367,0,0,0,0
10/01/2009 17:00,10,1,4,17,0,31.1,59,0,0,1.0211e+07,22.367,22.367,22.367,22.367,0,0,0,0
10/01/2009 18:00,10,1,4,18,0,30,63,0,0,1.0211e+07,22.367,22.367,22.367,22.367,0,0,0,0
10/01/2009 19:00,10,1,4,19,0,28.9,67,0,0,1.35828e+07,22.367,22.367,22.367,22.367,0,0,0,0
10/01/2009 20:00,10,1,4,20,0,27.8,74,0,0,1.35828e+07,22.367,22.367,22.367,22.367,0,0,0,0
10/01/2009 21:00,10,1,4,21,0,27.2,77,0,0,1.35828e+07,22.367,22.367,22.367,22.367,0,0,0,0
10/01/2009 22:00,10,1,4,22,0,26.1,82,0,0,1.35828e+07,22.367,22.367,22.367,22.367,0,0,0,0
10/01/2009 23:00,10,1,4,23,0,25.6,88,0,0,1.35828e+07,22.367,22.367,22.367,22.367,0,0,0,0
10/02/2009 00:00,10,2,5,0,0,25,91,0,0,1.35828e+07,22.367,22.367,22.367,22.367,0,0,0,0
10/02/2009 01:00,10,2,5,1,0,24.4,87,0,0,2.13249e+07,22.367,22.367,22.367,22.367,0,0,0,0
10/02/2009 02:00,10,2,5,2,0,25,88,0,0,2.13249e+07,22.367,22.367,22.367,22.367,0,0,0,0
10/02/2009 03:00,10,2,5,3,0,25,88,0,0,2.13249e+07,22.367,22.367,22.367,22.367,0,0,0,0
10/02/2009 04:00,10,2,5,4,0,23.9,90,0,0,2.13249e+07,22.367,22.367,22.367,22.367,0,0,0,0
10/02/2009 05:00,10,2,5,5,0,23.9,90,0,0,2.13249e+07,22.367,22.367,22.367,22.367,0,0,0,0
10/02/2009 06:00,10,2,5,6,0,23.3,90,0,0,2.19503e+07,22.367,22.367,22.367,22.367,0,0,0,0
10/02/2009 07:00,10,2,5,7,0,23.9,90,0,1.28052e+07,3.55265e+07,22.7497,22.7497,22.7497,17.8654,0,0.969563,0,7.16537e+07
10/02/2009 08:00,10,2,5,8,0,27.8,79,0,1.18069e+07,3.66342e+07,22.5887,22.5887,22.5887,17.8654,0,0.88209,0,6.26949e+07
10/02/2009 09:00,10,2,5,9,0,28.3,80,0,1.43691e+07,6.0622e+07,22.512,22.512,22.512,17.8654,0,1.09546,0,7.65964e+07
10/02/2009 10:00,10,2,5,10,0,30.6,75,0,1.52873e+07,6.17945e+07,22.4737,22.4737,22.4737,17.8654,0,1.17672,0,8.16081e+07
10/02/2009 11:00,10,2,5,11,0,31.1,65,0,1.56889e+07,6.23202e+07,22.4328,22.4328,22.4328,17.8654,0,1.21667,0,8.3625e+07
10/02/2009 12:00,10,2,5,12,0,27.8,69,0,1.37482e+07,5.98421e+07,22.4216,22.4216,22.4216,17.8654,0,1.04483,0,7.1635e+07
10/02/2009 13:00,10,2,5,13,0,25.6,74,0,1.25596e+07,5.53173e+07,22.4136,22.4136,22.4136,17.8654,0,0.944139,0,6.46185e+07
10/02/2009 14:00,10,2,5,14,0,28.3,72,0,1.44908e+07,6.07901e+07,22.4004,22.4004,22.4004,17.8654,0,1.11049,0,7.57834e+07
10/02/2009 15:00,10,2,5,15,0,29.4,67,0,1.4151e+07,6.03564e+07,22.392,22.392,22.392,17.8654,0,1.08031,0,7.3587e+07
10/02/2009 16:00,10,2,5,16,0,26.7,74,0,1.3234e+07,5.91928e+07,22.3918,22.3918,22.3918,17.8654,0,1.0017,0,6.82287e+07
10/02/2009 17:00,10,2,5,17,0,25.6,77,0,1.27114e+07,5.85322e+07,22.3949,22.3949,22.3949,17.8654,0,0.957655,0,6.52742e+07
10/02/2009 18:00,10,2,5,18,0,23.9,82,0,8.52475e+06,3.48887e+07,22.3965,22.3965,22.3965,17.8654,0,0.614805,0,4.19206e+07
10/02/2009 19:00,10,2,5,19,0,23.9,79,0,0,1.65847e+07,22.3949,22.3949,22.3949,22.3949,0,0,0,0
10/02/2009 20:00,10,2,5,20,0,22.2,84,0,0,1.65847e+07,22.3949,22.3949,22.3949,22.3949,0,0,0,0
10/02/2009 21:00,10,2,5,21,0,21.7,87,0,0,1.53339e+07,22.3949,22.3949,22.3949,22.3949,0,0,0,0
10/02/2009 22:00,10,2,5,22,0,21.7,87,0,0,1.53339e+07,22.3949,22.3949,22.3949,22.3949,0,0,0,0
10/02/2009 23:00,10,2,5,23,0,21.7,84,0,0,1.42082e+07,22.3949,22.3949,22.3949,22.3949,0,0,0,0
10/03/2009 00:00,10,3,6,0,0,21.7,79,0,0,1.35828e+07,22.3949,22.3949,22.3949,22.3949,0,0,0,0
10/03/2009 01:00,10,3,6,1,0,20.6,76,0,0,2.13249e+07,22.3949,22.3949,22.3949,22.3949,0,0,0,0
10/03/2009 02:00,10,3,6,2,0,19.4,78,0,0,2.13249e+07,22.3949,22.3949,22.3949,22.3949,0,0,0,0
10/03/2009 03:00,10,3,6,3,0,18.9,78,0,0,2.13249e+07,22.3949,22.3949,22.3949,22.3949,0,0,0,0
10/03/2009 04:00,10,3,6,4,0,18.3,73,0,0,2.13249e+07,22.3949,22.3949,22.3949,22.3949,0,0,0,0
10/03/2009 05:00,10,3,6,5,0,17.2,81,0,0,2.13249e+07,22.3949,22.3949,22.3949,22.3949,0,0,0,0
10/03/2009 06:00,10,3,6,6,0,16.7,78,0,0,2.19503e+07,22.3949,22.3949,22.3949,22.3949,0,0,0,0
10/03/2009 07:00,10,3,6,7,0,16.1,78,0,4.99594e+06,2.57938e+07,22.4867,22.4867,22.4867,17.8654,0,0.355377,0,2.47187e+07
10/03/2009 08:00,10,3,6,8,0,17.8,65,0,6.3921e+06,2.98647e+07,22.4577,22.4577,22.4577,17.8654,0,0.449377,0,3.10542e+07
10/03/2009 09:00,10,3,6,9,0,19.4,55,0,1.1752e+07,5.73261e+07,22.435,22.435,22.435,17.8654,0,0.878302,0,6.03957e+07
10/03/2009 10:00,10,3,6,10,0,20.6,51,0,1.26994e+07,5.85286e+07,22.4204,22.4204,22.4204,17.8654,0,0.960074,0,6.58083e+07
10/03/2009 11:00,10,3,6,11,0,21.7,48,0,1.23876e+07,5.81366e+07,22.4048,22.4048,22.4048,17.8654,0,0.934789,0,6.38559e+07
10/03/2009 12:00,10,3,6,12,0,22.8,48,0,1.23841e+07,5.8141e+07,22.3958,22.3958,22.3958,17.8654,0,0.937602,0,6.39201e+07
10/03/2009 13:00,10,3,6,13,0,23.3,48,0,1.16747e+07,5.42252e+07,22.388,22.388,22.388,17.8654,0,0.878355,0,5.9778e+07
10/03/2009 14:00,10,3,6,14,0,23.9,45,0,1.28768e+07,5.87587e+07,22.3789,22.3789,22.3789,17.8654,0,0.97717,0,6.63697e+07
10/03/2009 15:00,10,3,6,15,0,24.4,43,0,1.23964e+07,5.81396e+07,22.3793,22.3793,22.3793,17.8654,0,0.932448,0,6.33369e+07
10/03/2009 16:00,10,3,6,16,0,23.9,43,0,1.29446e+07,5.88323e+07,22.3808,22.3808,22.3808,17.8654,0,0.978191,0,6.64672e+07
10/03/2009 17:00,10,3,6,17,0,23.3,41,0,1.24768e+07,5.82392e+07,22.3822,22.3822,22.3822,17.8654,0,0.938118,0,6.37638e+07
10/03/2009 18:00,10,3,6,18,0,21.1,47,0,7.83404e+06,3.40303e+07,22.3812,22.3812,22.3812,17.8654,0,0.560522,0,3.80897e+07
10/03/2009 19:00,10,3,6,19,0,17.2,65,0,0,1.65847e+07,22.3788,22.3788,22.3788,22.3788,0,0,0,0
10/03/2009 20:00,10,3,6,20,0,16.7,63,0,0,1.65847e+07,22.3788,22.3788,22.3788,22.3788,0,0,0,0
10/03/2009 21:00,10,3,6,21,0,16.1,67,0,0,1.53339e+07,22.3788,22.3788,22.3788,22.3788,0,0,0,0
10/03/2009 22:00,10,3,6,22,0,15.6,67,0,0,1.53339e+07,22.3788,22.3788,22.3788,22.3788,0,0,0,0
10/03/2009 23:00,10,3,6,23,0,14.4,72,0,0,1.42082e+07,22.3788,22.3788,22.3788,22.3788,0,0,0,0
10/04/2009 00:00,10,4,0,0,0,13.9,78,0,0,1.35828e+07,22.3788,22.3788,22.3788,22.3788,0,0,0,0
10/04/2009 01:00,10,4,0,1,0,12.2,86,0,0,2.13249e+07,22.3788,22.3788,22.3788,22.3788,0,0,0,0
10/04/2009 02:00,10,4,0,2,0,12.2,86,0,0,2.13249e+07,22.3788,22.3788,22.3788,22.3788,0,0,0,0
10/04/2009 03:00,10,4,0,3,0,11.7,90,0,0,2.13249e+07,22.3788,22.3788,22.3788,22.3788,0,0,0,0
10/04/2009 04:00,10,4,0,4,0,11.7,90,0,0,2.13249e+07,22.3788,22.3788,22.3788,22.3788,0,0,0,0
10/04/2009 05:00,10,4,0,5,0,11.7,90,0,0,2.13249e+07,22.3788,22.3788,22.3788,22.3788,0,0,0,0
10/04/2009 06:00,10,4,0,6,0,11.7,90,0,0,2.19503e+07,22.3788,22.3788,22.3788,22.3788,0,0,0,0
10/04/2009 07:00,10,4,0,7,0,12.2,80,0,2.44814e+06,2.26465e+07,22.4131,22.4131,22.4131,17.8654,0,0.163297,0,1.11702e+07
10/04/2009 08:00,10,4,0,8,0,15,67,0,3.77077e+06,2.66308e+07,22.3744,22.3744,22.3744,17.8654,0,0.25345,0,1.71972e+07
10/04/2009 09:00,10,4,0,9,0,18.3,56,0,9.06569e+06,5.39593e+07,22.374,22.374,22.374,17.8654,0,0.660645,0,4.48219e+07
10/04/2009 10:00,10,4,0,10,0,20.6,49,0,1.02322e+07,5.54224e+07,22.3835,22.3835,22.3835,17.8654,0,0.755573,0,5.13702e+07
10/04/2009 11:00,10,4,0,11,0,21.7,48,0,1.07907e+07,5.61297e+07,22.3908,22.3908,22.3908,17.8654,0,0.803523,0,5.47189e+07
10/04/2009 12:00,10,4,0,12,0,23.3,45,0,1.09672e+07,5.63574e+07,22.394,22.394,22.394,17.8654,0,0.820161,0,5.5891e+07
10/04/2009 13:00,10,4,0,13,0,23.9,40,0,1.01163e+07,5.22681e+07,22.3882,22.3882,22.3882,17.8654,0,0.750702,0,5.10922e+07
10/04/2009 14:00,10,4,0,14,0,24.4,37,0,1.15216e+07,5.70516e+07,22.3841,22.3841,22.3841,17.8654,0,0.864523,0,5.87854e+07
10/04/2009 15:00,10,4,0,15,0,25.6,35,0,1.23545e+07,5.80956e+07,22.3878,22.3878,22.3878,17.8654,0,0.931231,0,6.33738e+07
10/04/2009 16:00,10,4,0,16,0,25,32,0,1.22609e+07,5.79735e+07,22.3892,22.3892,22.3892,17.8654,0,0.921799,0,6.27514e+07
10/04/2009 17:00,10,4,0,17,0,24.4,35,0,1.15685e+07,5.70959e+07,22.3903,22.3903,22.3903,17.8654,0,0.862681,0,5.87411e+07
10/04/2009 18:00,10,4,0,18,0,21.7,43,0,6.4757e+06,3.23427e+07,22.3906,22.3906,22.3906,17.8654,0,0.455397,0,3.10103e+07
10/04/2009 19:00,10,4,0,19,0,17.2,68,0,0,1.65847e+07,22.3887,22.3887,22.3887,22.3887,0,0,0,0
10/04/2009 20:00,10,4,0,20,0,15.6,78,0,0,1.65847e+07,22.3887,22.3887,22.3887,22.3887,0,0,0,0
10/04/2009 21:00,10,4,0,21,0,15,84,0,0,1.53339e+07,22.3887,22.3887,22.3887,22.3887,0,0,0,0
10/04/2009 22:00,10,4,0,22,0,14.4,84,0,0,1.53339e+07,22.3887,22.3887,22.3887,22.3887,0,0,0,0
10/04/2009 23:00,10,4,0,23,0,13.9,83,0,0,1.42082e+07,22.3887,22.3887,22.3887,22.3887,0,0,0,0
10/05/2009 00:00,10,5,1,0,0,13.3,87,0,0,1.35828e+07,22.3887,22.3887,22.3887,22.3887,0,0,0,0
10/05/2009 01:00,10,5,1,1,0,12.8,90,0,0,2.13249e+07,22.3887,22.3887,22.3887,22.3887,0,0,0,0
10/05/2009 02:00,10,5,1,2,0,12.2,90,0,0,2.13249e+07,22.3887,22.3887,22.3887,22.3887,0,0,0,0
10/05/2009 03:00,10,5,1,3,0,11.7,93,0,0,2.13249e+07,22.3887,22.3887,22.3887,22.3887,0,0,0,0
10/05/2009 04:00,10,5,1,4,0,12.8,93,0,0,2.13249e+07,22.3887,22.3887,22.3887,22.3887,0,0,0,0
10/05/2009 05:00,10,5,1,5,0,12.8,86,0,0,2.13249e+07,22.3887,22.3887,22.3887,22.3887,0,0,0,0
10/05/2009 06:00,10,5,1,6,0,12.8,86,0,0,2.19503e+07,22.3887,22.3887,22.3887,22.3887,0,0,0,0
10/05/2009 07:00,10,5,1,7,0,13.9,80,0,2.14834e+06,2.22727e+07,22.433,22.433,22.433,17.8654,0,0.139357,0,9.5741e+06
10/05/2009 08:00,10,5,1,8,0,17.8,65,0,3.09196e+06,2.57935e+07,22.4057,22.4057,22.4057,17.8654,0,0.202821,0,1.38574e+07
10/05/2009 09:00,10,5,1,9,0,21.1,57,0,7.757e+06,5.23212e+07,22.406,22.406,22.406,17.8654,0,0.555385,0,3.7948e+07
10/05/2009 10:00,10,5,1,10,0,23.9,54,0,9.56615e+06,5.4582e+07,22.4118,22.4118,22.4118,17.8654,0,0.699737,0,4.78718e+07
10/05/2009 11:00,10,5,1,11,0,26.1,52,0,1.01932e+07,5.53736e+07,22.4134,22.4134,22.4134,17.8654,0,0.75264,0,5.15098e+07
10/05/2009 12:00,10,5,1,12,0,26.7,51,0,1.05876e+07,5.58788e+07,22.4114,22.4114,22.4114,17.8654,0,0.788386,0,5.39329e+07
10/05/2009 13:00,10,5,1,13,0,27.8,46,0,9.60313e+06,5.16198e+07,22.405,22.405,22.405,17.8654,0,0.707333,0,4.83202e+07
10/05/2009 14:00,10,5,1,14,0,28.3,43,0,1.13434e+07,5.68273e+07,22.399,22.399,22.399,17.8654,0,0.849694,0,5.79677e+07
10/05/2009 15:00,10,5,1,15,0,28.3,43,0,1.21567e+07,5.78465e+07,22.3994,22.3994,22.3994,17.8654,0,0.914701,0,6.24087e+07
10/05/2009 16:00,10,5,1,16,0,27.2,47,0,1.21712e+07,5.78612e+07,22.4004,22.4004,22.4004,17.8654,0,0.914435,0,6.24036e+07
