Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
10/05/2009 17:00,10,5,1,17,0,26.7,51,0,1.17873e+07,5.73741e+07,22.4005,22.4005,22.4005,17.8654,0,0.881334,0,6.01465e+07
10/05/2009 18:00,10,5,1,18,0,24.4,58,0,6.89402e+06,3.28639e+07,22.3983,22.3983,22.3983,17.8654,0,0.487789,0,3.32728e+07
10/05/2009 19:00,10,5,1,19,0,22.8,69,0,0,1.65847e+07,22.3957,22.3957,22.3957,22.3957,0,0,0,0
10/05/2009 20:00,10,5,1,20,0,21.7,73,0,0,1.65847e+07,22.3957,22.3957,22.3957,22.3957,0,0,0,0
10/05/2009 21:00,10,5,1,21,0,21.7,73,0,0,1.53339e+07,22.3957,22.3957,22.3957,22.3957,0,0,0,0
10/05/2009 22:00,10,5,1,22,0,21.1,73,0,0,1.53339e+07,22.3957,22.3957,22.3957,22.3957,0,0,0,0
10/05/2009 23:00,10,5,1,23,0,21.1,73,0,0,1.42082e+07,22.3957,22.3957,22.3957,22.3957,0,0,0,0
10/06/2009 00:00,10,6,2,0,0,19.4,81,0,0,1.35828e+07,22.3957,22.3957,22.3957,22.3957,0,0,0,0
10/06/2009 01:00,10,6,2,1,0,18.9,81,0,0,2.13249e+07,22.3957,22.3957,22.3957,22.3957,0,0,0,0
10/06/2009 02:00,10,6,2,2,0,17.8,84,0,0,2.13249e+07,22.3957,22.3957,22.3957,22.3957,0,0,0,0
10/06/2009 03:00,10,6,2,3,0,16.1,90,0,0,2.13249e+07,22.3957,22.3957,22.3957,22.3957,0,0,0,0
10/06/2009 04:00,10,6,2,4,0,16.7,90,0,0,2.13249e+07,22.3957,22.3957,22.3957,22.3957,0,0,0,0
10/06/2009 05:00,10,6,2,5,0,16.7,84,0,0,2.13249e+07,22.3957,22.3957,22.3957,22.3957,0,0,0,0
10/06/2009 06:00,10,6,2,6,0,17.2,78,0,0,2.19503e+07,22.3957,22.3957,22.3957,22.3957,0,0,0,0
10/06/2009 07:00,10,6,2,7,0,17.8,75,0,3.93581e+06,2.44654e+07,22.4779,22.4779,22.4779,17.8654,0,0.269003,0,1.86599e+07
10/06/2009 08:00,10,6,2,8,0,18.9,70,0,3.49373e+06,2.62849e+07,22.453,22.453,22.453,17.8654,0,0.231622,0,1.599e+07
10/06/2009 09:00,10,6,2,9,0,20,66,0,8.26633e+06,5.29541e+07,22.4452,22.4452,22.4452,17.8654,0,0.595021,0,4.10075e+07
10/06/2009 10:00,10,6,2,10,0,21.7,61,0,8.9511e+06,5.38075e+07,22.4415,22.4415,22.4415,17.8654,0,0.648871,0,4.46823e+07
10/06/2009 11:00,10,6,2,11,0,25.6,49,0,1.15738e+07,5.71081e+07,22.4336,22.4336,22.4336,17.8654,0,0.865744,0,5.95144e+07
10/06/2009 12:00,10,6,2,12,0,26.7,44,0,1.14912e+07,5.70091e+07,22.4214,22.4214,22.4214,17.8654,0,0.860723,0,5.90108e+07
10/06/2009 13:00,10,6,2,13,0,28.3,38,0,1.08639e+07,5.32036e+07,22.408,22.408,22.408,17.8654,0,0.810588,0,5.54098e+07
10/06/2009 14:00,10,6,2,14,0,28.9,37,0,1.22712e+07,5.79961e+07,22.3984,22.3984,22.3984,17.8654,0,0.926711,0,6.32133e+07
10/06/2009 15:00,10,6,2,15,0,28.9,38,0,1.2764e+07,5.86109e+07,22.3955,22.3955,22.3955,17.8654,0,0.965018,0,6.57842e+07
10/06/2009 16:00,10,6,2,16,0,27.8,38,0,1.26421e+07,5.84528e+07,22.3959,22.3959,22.3959,17.8654,0,0.953223,0,6.49866e+07
10/06/2009 17:00,10,6,2,17,0,26.7,45,0,1.16058e+07,5.714e+07,22.3956,22.3956,22.3956,17.8654,0,0.865169,0,5.89796e+07
10/06/2009 18:00,10,6,2,18,0,23.9,56,0,6.62619e+06,3.25287e+07,22.3955,22.3955,22.3955,17.8654,0,0.466922,0,3.18302e+07
10/06/2009 19:00,10,6,2,19,0,20,76,0,0,1.65847e+07,22.3936,22.3936,22.3936,22.3936,0,0,0,0
10/06/2009 20:00,10,6,2,20,0,20,78,0,0,1.65847e+07,22.3936,22.3936,22.3936,22.3936,0,0,0,0
10/06/2009 21:00,10,6,2,21,0,18.9,84,0,0,1.53339e+07,22.3936,22.3936,22.3936,22.3936,0,0,0,0
10/06/2009 22:00,10,6,2,22,0,18.3,87,0,0,1.53339e+07,22.3936,22.3936,22.3936,22.3936,0,0,0,0
10/06/2009 23:00,10,6,2,23,0,18.3,87,0,0,1.42082e+07,22.3936,22.3936,22.3936,22.3936,0,0,0,0
10/07/2009 00:00,10,7,3,0,0,17.8,90,0,0,1.35828e+07,22.3936,22.3936,22.3936,22.3936,0,0,0,0
10/07/2009 01:00,10,7,3,1,0,17.8,90,0,0,1.24691e+07,22.3936,22.3936,22.3936,22.3936,0,0,0,0
10/07/2009 02:00,10,7,3,2,0,17.2,90,0,0,1.24691e+07,22.3936,22.3936,22.3936,22.3936,0,0,0,0
10/07/2009 03:00,10,7,3,3,0,16.7,93,0,0,1.24691e+07,22.3936,22.3936,22.3936,22.3936,0,0,0,0
10/07/2009 04:00,10,7,3,4,0,16.7,93,0,0,1.24691e+07,22.3936,22.3936,22.3936,22.3936,0,0,0,0
10/07/2009 05:00,10,7,3,5,0,16.7,93,0,0,1.24691e+07,22.3936,22.3936,22.3936,22.3936,0,0,0,0
10/07/2009 06:00,10,7,3,6,0,18.3,84,0,0,1.24691e+07,22.3936,22.3936,22.3936,22.3936,0,0,0,0
10/07/2009 07:00,10,7,3,7,0,19.4,84,0,0,1.0211e+07,22.3936,22.3936,22.3936,22.3936,0,0,0,0
10/07/2009 08:00,10,7,3,8,0,22.2,76,0,0,1.0211e+07,22.3936,22.3936,22.3936,22.3936,0,0,0,0
10/07/2009 09:00,10,7,3,9,0,24.4,71,0,0,1.0211e+07,22.3936,22.3936,22.3936,22.3936,0,0,0,0
10/07/2009 10:00,10,7,3,10,0,27.2,65,0,0,1.0211e+07,22.3936,22.3936,22.3936,22.3936,0,0,0,0
10/07/2009 11:00,10,7,3,11,0,27.2,65,0,0,1.0211e+07,22.3936,22.3936,22.3936,22.3936,0,0,0,0
10/07/2009 12:00,10,7,3,12,0,25.6,71,0,0,1.0211e+07,22.3936,22.3936,22.3936,22.3936,0,0,0,0
10/07/2009 13:00,10,7,3,13,0,26.1,72,0,0,1.0211e+07,22.3936,22.3936,22.3936,22.3936,0,0,0,0
10/07/2009 14:00,10,7,3,14,0,27.2,69,0,0,1.0211e+07,22.3936,22.3936,22.3936,22.3936,0,0,0,0
10/07/2009 15:00,10,7,3,15,0,27.2,72,0,0,1.0211e+07,22.3936,22.3936,22.3936,22.3936,0,0,0,0
10/07/2009 16:00,10,7,3,16,0,26.7,72,0,0,1.0211e+07,22.3936,22.3936,22.3936,22.3936,0,0,0,0
10/07/2009 17:00,10,7,3,17,0,26.7,72,0,0,1.0211e+07,22.3936,22.3936,22.3936,22.3936,0,0,0,0
10/07/2009 18:00,10,7,3,18,0,26.7,69,0,0,1.0211e+07,22.3936,22.3936,22.3936,22.3936,0,0,0,0
10/07/2009 19:00,10,7,3,19,0,25.6,74,0,0,1.35828e+07,22.3936,22.3936,22.3936,22.3936,0,0,0,0
10/07/2009 20:00,10,7,3,20,0,25,76,0,0,1.35828e+07,22.3936,22.3936,22.3936,22.3936,0,0,0,0
10/07/2009 21:00,10,7,3,21,0,24.4,76,0,0,1.35828e+07,22.3936,22.3936,22.3936,22.3936,0,0,0,0
10/07/2009 22:00,10,7,3,22,0,23.9,79,0,0,1.35828e+07,22.3936,22.3936,22.3936,22.3936,0,0,0,0
10/07/2009 23:00,10,7,3,23,0,23.3,84,0,0,1.35828e+07,22.3936,22.3936,22.3936,22.3936,0,0,0,0
10/08/2009 00:00,10,8,4,0,0,23.3,84,0,0,1.35828e+07,22.3936,22.3936,22.3936,22.3936,0,0,0,0
10/08/2009 01:00,10,8,4,1,0,23.3,84,0,0,1.24691e+07,22.3936,22.3936,22.3936,22.3936,0,0,0,0
10/08/2009 02:00,10,8,4,2,0,22.8,87,0,0,1.24691e+07,22.3936,22.3936,22.3936,22.3936,0,0,0,0
10/08/2009 03:00,10,8,4,3,0,22.8,87,0,0,1.24691e+07,22.3936,22.3936,22.3936,22.3936,0,0,0,0
10/08/2009 04:00,10,8,4,4,0,23.3,87,0,0,1.24691e+07,22.3936,22.3936,22.3936,22.3936,0,0,0,0
10/08/2009 05:00,10,8,4,5,0,23.9,85,0,0,1.24691e+07,22.3936,22.3936,22.3936,22.3936,0,0,0,0
10/08/2009 06:00,10,8,4,6,0,23.9,85,0,0,1.24691e+07,22.3936,22.3936,22.3936,22.3936,0,0,0,0
10/08/2009 07:00,10,8,4,7,0,23.9,85,0,0,1.0211e+07,22.3936,22.3936,22.3936,22.3936,0,0,0,0
10/08/2009 08:00,10,8,4,8,0,26.1,79,0,0,1.0211e+07,22.3936,22.3936,22.3936,22.3936,0,0,0,0
10/08/2009 09:00,10,8,4,9,0,27.8,74,0,0,1.0211e+07,22.3936,22.3936,22.3936,22.3936,0,0,0,0
10/08/2009 10:00,10,8,4,10,0,28.9,65,0,0,1.0211e+07,22.3936,22.3936,22.3936,22.3936,0,0,0,0
10/08/2009 11:00,10,8,4,11,0,30,59,0,0,1.0211e+07,22.3936,22.3936,22.3936,22.3936,0,0,0,0
10/08/2009 12:00,10,8,4,12,0,31.7,52,0,0,1.0211e+07,22.3936,22.3936,22.3936,22.3936,0,0,0,0
10/08/2009 13:00,10,8,4,13,0,32.2,50,0,0,1.0211e+07,22.3936,22.3936,22.3936,22.3936,0,0,0,0
10/08/2009 14:00,10,8,4,14,0,32.8,50,0,0,1.0211e+07,22.3936,22.3936,22.3936,22.3936,0,0,0,0
10/08/2009 15:00,10,8,4,15,0,32.2,50,0,0,1.0211e+07,22.3936,22.3936,22.3936,22.3936,0,0,0,0
10/08/2009 16:00,10,8,4,16,0,32.2,52,0,0,1.0211e+07,22.3936,22.3936,22.3936,22.3936,0,0,0,0
10/08/2009 17:00,10,8,4,17,0,31.7,50,0,0,1.0211e+07,22.3936,22.3936,22.3936,22.3936,0,0,0,0
10/08/2009 18:00,10,8,4,18,0,28.9,65,0,0,1.0211e+07,22.3936,22.3936,22.3936,22.3936,0,0,0,0
10/08/2009 19:00,10,8,4,19,0,27.8,67,0,0,1.35828e+07,22.3936,22.3936,22.3936,22.3936,0,0,0,0
10/08/2009 20:00,10,8,4,20,0,27.2,69,0,0,1.35828e+07,22.3936,22.3936,22.3936,22.3936,0,0,0,0
10/08/2009 21:00,10,8,4,21,0,25.6,82,0,0,1.35828e+07,22.3936,22.3936,22.3936,22.3936,0,0,0,0
10/08/2009 22:00,10,8,4,22,0,25.6,67,0,0,1.35828e+07,22.3936,22.3936,22.3936,22.3936,0,0,0,0
10/08/2009 23:00,10,8,4,23,0,23.9,66,0,0,1.35828e+07,22.3936,22.3936,22.3936,22.3936,0,0,0,0
10/09/2009 00:00,10,9,5,0,0,22.8,66,0,0,1.35828e+07,22.3936,22.3936,22.3936,22.3936,0,0,0,0
10/09/2009 01:00,10,9,5,1,0,21.7,57,0,0,2.13249e+07,22.3936,22.3936,22.3936,22.3936,0,0,0,0
10/09/2009 02:00,10,9,5,2,0,20,57,0,0,2.13249e+07,22.3936,22.3936,22.3936,22.3936,0,0,0,0
10/09/2009 03:00,10,9,5,3,0,19.4,53,0,0,2.13249e+07,22.3936,22.3936,22.3936,22.3936,0,0,0,0
10/09/2009 04:00,10,9,5,4,0,18.3,56,0,0,2.13249e+07,22.3936,22.3936,22.3936,22.3936,0,0,0,0
10/09/2009 05:00,10,9,5,5,0,17.2,58,0,0,2.13249e+07,22.3936,22.3936,22.3936,22.3936,0,0,0,0
10/09/2009 06:00,10,9,5,6,0,16.7,60,0,0,2.19503e+07,22.3936,22.3936,22.3936,22.3936,0,0,0,0
10/09/2009 07:00,10,9,5,7,0,16.7,60,0,4.78645e+06,2.55246e+07,22.5116,22.5116,22.5116,17.8654,0,0.335953,0,2.34856e+07
10/09/2009 08:00,10,9,5,8,0,17.8,58,0,5.73565e+06,2.90486e+07,22.4757,22.4757,22.4757,17.8654,0,0.398311,0,2.76333e+07
10/09/2009 09:00,10,9,5,9,0,17.8,56,0,1.10796e+07,5.64754e+07,22.4552,22.4552,22.4552,17.8654,0,0.82124,0,5.67216e+07
10/09/2009 10:00,10,9,5,10,0,22.2,44,0,1.23624e+07,5.81014e+07,22.4358,22.4358,22.4358,17.8654,0,0.931045,0,6.40342e+07
10/09/2009 11:00,10,9,5,11,0,22.8,41,0,1.15226e+07,5.70354e+07,22.4168,22.4168,22.4168,17.8654,0,0.858903,0,5.88262e+07
10/09/2009 12:00,10,9,5,12,0,23.9,39,0,1.15812e+07,5.71141e+07,22.407,22.407,22.407,17.8654,0,0.86555,0,5.91536e+07
10/09/2009 13:00,10,9,5,13,0,26.1,36,0,1.17846e+07,5.43712e+07,22.3923,22.3923,22.3923,17.8654,0,0.889778,0,6.0614e+07
10/09/2009 14:00,10,9,5,14,0,26.7,33,0,1.26643e+07,5.84911e+07,22.3851,22.3851,22.3851,17.8654,0,0.959406,0,6.52522e+07
10/09/2009 15:00,10,9,5,15,0,26.7,34,0,1.29624e+07,5.88569e+07,22.3858,22.3858,22.3858,17.8654,0,0.980555,0,6.67007e+07
10/09/2009 16:00,10,9,5,16,0,26.7,34,0,1.25641e+07,5.83488e+07,22.3869,22.3869,22.3869,17.8654,0,0.945407,0,6.43256e+07
10/09/2009 17:00,10,9,5,17,0,25.6,34,0,1.1245e+07,5.66851e+07,22.3891,22.3891,22.3891,17.8654,0,0.835726,0,5.68906e+07
10/09/2009 18:00,10,9,5,18,0,22.8,50,0,7.51683e+06,3.36345e+07,22.3886,22.3886,22.3886,17.8654,0,0.535522,0,3.64509e+07
10/09/2009 19:00,10,9,5,19,0,18.9,68,0,0,1.65847e+07,22.3866,22.3866,22.3866,22.3866,0,0,0,0
10/09/2009 20:00,10,9,5,20,0,17.2,73,0,0,1.65847e+07,22.3866,22.3866,22.3866,22.3866,0,0,0,0
10/09/2009 21:00,10,9,5,21,0,18.3,65,0,0,1.53339e+07,22.3866,22.3866,22.3866,22.3866,0,0,0,0
10/09/2009 22:00,10,9,5,22,0,17.8,68,0,0,1.53339e+07,22.3866,22.3866,22.3866,22.3866,0,0,0,0
10/09/2009 23:00,10,9,5,23,0,15.6,84,0,0,1.42082e+07,22.3866,22.3866,22.3866,22.3866,0,0,0,0
10/10/2009 00:00,10,10,6,0,0,15,84,0,0,1.35828e+07,22.3866,22.3866,22.3866,22.3866,0,0,0,0
10/10/2009 01:00,10,10,6,1,0,15.6,78,0,0,2.13249e+07,22.3866,22.3866,22.3866,22.3866,0,0,0,0
10/10/2009 02:00,10,10,6,2,0,17.2,70,0,0,2.13249e+07,22.3866,22.3866,22.3866,22.3866,0,0,0,0
10/10/2009 03:00,10,10,6,3,0,17.8,68,0,0,2.13249e+07,22.3866,22.3866,22.3866,22.3866,0,0,0,0
10/10/2009 04:00,10,10,6,4,0,18.3,65,0,0,2.13249e+07,22.3866,22.3866,22.3866,22.3866,0,0,0,0
10/10/2009 05:00,10,10,6,5,0,17.8,65,0,0,2.13249e+07,22.3866,22.3866,22.3866,22.3866,0,0,0,0
10/10/2009 06:00,10,10,6,6,0,17.2,68,0,0,2.19503e+07,22.3866,22.3866,22.3866,22.3866,0,0,0,0
10/10/2009 07:00,10,10,6,7,0,17.2,68,0,3.67567e+06,2.41554e+07,22.4173,22.4173,22.4173,17.8654,0,0.253285,0,1.73474e+07
10/10/2009 08:00,10,10,6,8,0,18.3,68,0,3.46196e+06,2.62471e+07,22.3857,22.3857,22.3857,17.8654,0,0.229819,0,1.56328e+07
10/10/2009 09:00,10,10,6,9,0,19.4,68,0,7.94611e+06,5.25591e+07,22.3841,22.3841,22.3841,17.8654,0,0.571253,0,3.88438e+07
10/10/2009 10:00,10,10,6,10,0,19.4,76,0,8.31302e+06,5.30149e+07,22.3948,22.3948,22.3948,17.8654,0,0.599646,0,4.0871e+07
10/10/2009 11:00,10,10,6,11,0,18.3,87,0,8.88939e+06,5.37328e+07,22.4093,22.4093,22.4093,17.8654,0,0.644891,0,4.40955e+07
10/10/2009 12:00,10,10,6,12,0,20,84,0,9.35457e+06,5.43134e+07,22.4184,22.4184,22.4184,17.8654,0,0.681787,0,4.6712e+07
10/10/2009 13:00,10,10,6,13,0,22.2,76,0,9.00601e+06,5.08581e+07,22.4155,22.4155,22.4155,17.8654,0,0.654527,0,4.48156e+07
10/10/2009 14:00,10,10,6,14,0,23.3,71,0,9.95868e+06,5.50695e+07,22.4076,22.4076,22.4076,17.8654,0,0.730307,0,4.99172e+07
10/10/2009 15:00,10,10,6,15,0,21.7,73,0,9.65869e+06,5.46939e+07,22.4095,22.4095,22.4095,17.8654,0,0.706181,0,4.82889e+07
10/10/2009 16:00,10,10,6,16,0,21.7,76,0,9.49424e+06,5.44881e+07,22.4127,22.4127,22.4127,17.8654,0,0.693003,0,4.7421e+07
10/10/2009 17:00,10,10,6,17,0,21.1,76,0,9.36131e+06,5.43218e+07,22.4184,22.4184,22.4184,17.8654,0,0.682317,0,4.67485e+07
10/10/2009 18:00,10,10,6,18,0,20,81,0,5.33615e+06,3.09312e+07,22.4223,22.4223,22.4223,17.8654,0,0.368724,0,2.52841e+07
10/10/2009 19:00,10,10,6,19,0,19.4,84,0,0,1.65847e+07,22.4226,22.4226,22.4226,22.4226,0,0,0,0
10/10/2009 20:00,10,10,6,20,0,19.4,84,0,0,1.65847e+07,22.4226,22.4226,22.4226,22.4226,0,0,0,0
10/10/2009 21:00,10,10,6,21,0,18.9,90,0,0,1.53339e+07,22.4226,22.4226,22.4226,22.4226,0,0,0,0
10/10/2009 22:00,10,10,6,22,0,18.9,90,0,0,1.53339e+07,22.4226,22.4226,22.4226,22.4226,0,0,0,0
10/10/2009 23:00,10,10,6,23,0,18.9,90,0,0,1.42082e+07,22.4226,22.4226,22.4226,22.4226,0,0,0,0
10/11/2009 00:00,10,11,0,0,0,19.4,90,0,0,1.35828e+07,22.4226,22.4226,22.4226,22.4226,0,0,0,0
10/11/2009 01:00,10,11,0,1,0,19.4,90,0,0,2.13249e+07,22.4226,22.4226,22.4226,22.4226,0,0,0,0
10/11/2009 02:00,10,11,0,2,0,19.4,90,0,0,2.13249e+07,22.4226,22.4226,22.4226,22.4226,0,0,0,0
10/11/2009 03:00,10,11,0,3,0,19.4,90,0,0,2.13249e+07,22.4226,22.4226,22.4226,22.4226,0,0,0,0
10/11/2009 04:00,10,11,0,4,0,18.9,90,0,0,2.13249e+07,22.4226,22.4226,22.4226,22.4226,0,0,0,0
10/11/2009 05:00,10,11,0,5,0,18.9,90,0,0,2.13249e+07,22.4226,22.4226,22.4226,22.4226,0,0,0,0
10/11/2009 06:00,10,11,0,6,0,18.9,87,0,0,2.19503e+07,22.4226,22.4226,22.4226,22.4226,0,0,0,0
10/11/2009 07:00,10,11,0,7,0,18.3,90,0,3.61428e+06,2.40664e+07,22.5207,22.5207,22.5207,17.8654,0,0.244276,0,1.71e+07
10/11/2009 08:00,10,11,0,8,0,18.3,84,0,3.04277e+06,2.57307e+07,22.5062,22.5062,22.5062,17.8654,0,0.198686,0,1.38751e+07
10/11/2009 09:00,10,11,0,9,0,17.8,81,0,7.99955e+06,5.26197e+07,22.4979,22.4979,22.4979,17.8654,0,0.573447,0,3.99748e+07
10/11/2009 10:00,10,11,0,10,0,18.9,76,0,8.51432e+06,5.32609e+07,22.485,22.485,22.485,17.8654,0,0.613843,0,4.26715e+07
10/11/2009 11:00,10,11,0,11,0,20,73,0,8.96728e+06,5.38264e+07,22.4734,22.4734,22.4734,17.8654,0,0.649861,0,4.50622e+07
10/11/2009 12:00,10,11,0,12,0,17.2,78,0,8.89516e+06,5.37375e+07,22.4632,22.4632,22.4632,17.8654,0,0.644546,0,4.45951e+07
10/11/2009 13:00,10,11,0,13,0,18.3,73,0,7.95066e+06,4.95378e+07,22.4535,22.4535,22.4535,17.8654,0,0.569736,0,3.93355e+07
10/11/2009 14:00,10,11,0,14,0,20,66,0,9.2176e+06,5.41411e+07,22.4371,22.4371,22.4371,17.8654,0,0.67046,0,4.61244e+07
10/11/2009 15:00,10,11,0,15,0,21.1,59,0,1.07545e+07,5.60712e+07,22.4286,22.4286,22.4286,17.8654,0,0.795773,0,5.46441e+07
10/11/2009 16:00,10,11,0,16,0,22.2,46,0,1.10323e+07,5.6421e+07,22.4207,22.4207,22.4207,17.8654,0,0.818353,0,5.60966e+07
10/11/2009 17:00,10,11,0,17,0,20.6,53,0,9.05329e+06,5.39372e+07,22.4188,22.4188,22.4188,17.8654,0,0.65781,0,4.50728e+07
10/11/2009 18:00,10,11,0,18,0,19.4,50,0,4.78124e+06,3.02471e+07,22.4177,22.4177,22.4177,17.8654,0,0.327409,0,2.24288e+07
10/11/2009 19:00,10,11,0,19,0,17.2,52,0,0,1.65847e+07,22.4156,22.4156,22.4156,22.4156,0,0,0,0
10/11/2009 20:00,10,11,0,20,0,15.6,58,0,0,1.65847e+07,22.4156,22.4156,22.4156,22.4156,0,0,0,0
10/11/2009 21:00,10,11,0,21,0,15,58,0,0,1.53339e+07,22.4156,22.4156,22.4156,22.4156,0,0,0,0
10/11/2009 22:00,10,11,0,22,0,13.9,60,0,0,1.53339e+07,22.4156,22.4156,22.4156,22.4156,0,0,0,0
10/11/2009 23:00,10,11,0,23,0,11.7,69,0,0,1.42082e+07,22.4156,22.4156,22.4156,22.4156,0,0,0,0
10/12/2009 00:00,10,12,1,0,0,10.6,74,0,0,1.35828e+07,22.4156,22.4156,22.4156,22.4156,0,0,0,0
10/12/2009 01:00,10,12,1,1,0,10,77,0,0,2.13249e+07,22.4156,22.4156,22.4156,22.4156,0,0,0,0
10/12/2009 02:00,10,12,1,2,0,9.4,71,0,0,2.13249e+07,22.4156,22.4156,22.4156,22.4156,0,0,0,0
10/12/2009 03:00,10,12,1,3,0,8.9,74,0,0,2.13249e+07,22.4156,22.4156,22.4156,22.4156,0,0,0,0
10/12/2009 04:00,10,12,1,4,0,8.9,74,0,0,2.13249e+07,22.4156,22.4156,22.4156,22.4156,0,0,0,0
10/12/2009 05:00,10,12,1,5,0,7.2,80,0,0,2.13249e+07,22.4156,22.4156,22.4156,22.4156,0,0,0,0
10/12/2009 06:00,10,12,1,6,0,6.7,80,0,0,2.19503e+07,22.4156,22.4156,22.4156,22.4156,0,0,0,0
10/12/2009 07:00,10,12,1,7,0,7.2,74,0,950721,2.08441e+07,22.4611,22.4611,22.4611,17.8654,0,0.0652916,0,4.51076e+06
10/12/2009 08:00,10,12,1,8,0,11.1,61,0,2.24509e+06,2.47891e+07,22.3582,22.3582,22.3582,17.8654,0,0.152389,0,1.0295e+07
10/12/2009 09:00,10,12,1,9,0,13.9,47,0,6.91533e+06,5.12874e+07,22.3201,22.3201,22.3201,17.8654,0,0.493744,0,3.30994e+07
10/12/2009 10:00,10,12,1,10,0,16.7,37,0,7.85087e+06,5.24504e+07,22.3415,22.3415,22.3415,17.8654,0,0.566709,0,3.81726e+07
10/12/2009 11:00,10,12,1,11,0,18.3,29,0,8.21211e+06,5.29035e+07,22.3675,22.3675,22.3675,17.8654,0,0.596461,0,4.04103e+07
10/12/2009 12:00,10,12,1,12,0,19.4,28,0,8.56083e+06,5.33446e+07,22.385,22.385,22.385,17.8654,0,0.626243,0,4.25916e+07
10/12/2009 13:00,10,12,1,13,0,21.7,26,0,8.06907e+06,4.97111e+07,22.3872,22.3872,22.3872,17.8654,0,0.587668,0,3.99877e+07
10/12/2009 14:00,10,12,1,14,0,21.7,24,0,9.4895e+06,5.45027e+07,22.3862,22.3862,22.3862,17.8654,0,0.699301,0,4.75735e+07
10/12/2009 15:00,10,12,1,15,0,21.1,23,0,1.01618e+07,5.53388e+07,22.3916,22.3916,22.3916,17.8654,0,0.750878,0,5.1143e+07
10/12/2009 16:00,10,12,1,16,0,20.6,25,0,1.01629e+07,5.53368e+07,22.3943,22.3943,22.3943,17.8654,0,0.749583,0,5.1085e+07
10/12/2009 17:00,10,12,1,17,0,20,27,0,9.75736e+06,5.48249e+07,22.3967,22.3967,22.3967,17.8654,0,0.715477,0,4.87869e+07
10/12/2009 18:00,10,12,1,18,0,16.1,35,0,4.58647e+06,3.00108e+07,22.3965,22.3965,22.3965,17.8654,0,0.31353,0,2.13778e+07
10/12/2009 19:00,10,12,1,19,0,11.7,66,0,0,1.65847e+07,22.3932,22.3932,22.3932,22.3932,0,0,0,0
10/12/2009 20:00,10,12,1,20,0,8.3,80,0,0,1.65847e+07,22.3932,22.3932,22.3932,22.3932,0,0,0,0
10/12/2009 21:00,10,12,1,21,0,7.8,83,0,0,1.53339e+07,22.3932,22.3932,22.3932,22.3932,0,0,0,0
10/12/2009 22:00,10,12,1,22,0,6.7,86,0,0,1.53339e+07,22.3932,22.3932,22.3932,22.3932,0,0,0,0
10/12/2009 23:00,10,12,1,23,0,6.1,89,0,0,1.42082e+07,22.3932,22.3932,22.3932,22.3932,0,0,0,0
10/13/2009 00:00,10,13,2,0,0,5.6,89,0,0,1.35828e+07,22.3932,22.3932,22.3932,22.3932,0,0,0,0
10/13/2009 01:00,10,13,2,1,0,5,89,0,0,2.13249e+07,22.3932,22.3932,22.3932,22.3932,0,0,0,0
10/13/2009 02:00,10,13,2,2,0,4.4,93,0,0,2.13249e+07,22.3932,22.3932,22.3932,22.3932,0,0,0,0
10/13/2009 03:00,10,13,2,3,0,3.9,93,0,0,2.13249e+07,22.3932,22.3932,22.3932,22.3932,0,0,0,0
10/13/2009 04:00,10,13,2,4,0,3.3,93,0,0,2.13249e+07,22.3932,22.3932,22.3932,22.3932,0,0,0,0
10/13/2009 05:00,10,13,2,5,0,3.3,93,0,0,2.13249e+07,22.3932,22.3932,22.3932,22.3932,0,0,0,0
10/13/2009 06:00,10,13,2,6,0,3.3,89,0,0,2.19503e+07,22.3932,22.3932,22.3932,22.3932,0,0,0,0
10/13/2009 07:00,10,13,2,7,0,3.9,93,0,565123,2.03705e+07,22.4295,22.4295,22.4295,17.8654,0,0.0367463,0,2.52129e+06
10/13/2009 08:00,10,13,2,8,0,8.3,77,0,2.05671e+06,2.45579e+07,22.4323,22.4323,22.4323,17.8654,0,0.138406,0,9.51071e+06
10/13/2009 09:00,10,13,2,9,0,15.6,58,0,6.62935e+06,5.0934e+07,22.4275,22.4275,22.4275,17.8654,0,0.471943,0,3.24004e+07
10/13/2009 10:00,10,13,2,10,0,19.4,42,0,7.73378e+06,5.23057e+07,22.4322,22.4322,22.4322,17.8654,0,0.557557,0,3.83166e+07
10/13/2009 11:00,10,13,2,11,0,21.7,26,0,8.30231e+06,5.30149e+07,22.4358,22.4358,22.4358,17.8654,0,0.602935,0,4.14671e+07
10/13/2009 12:00,10,13,2,12,0,22.8,24,0,8.52366e+06,5.32972e+07,22.435,22.435,22.435,17.8654,0,0.622737,0,4.2822e+07
10/13/2009 13:00,10,13,2,13,0,23.9,25,0,7.84678e+06,4.94339e+07,22.4248,22.4248,22.4248,17.8654,0,0.569943,0,3.91037e+07
10/13/2009 14:00,10,13,2,14,0,24.4,23,0,9.48523e+06,5.44953e+07,22.4218,22.4218,22.4218,17.8654,0,0.698053,0,4.7862e+07
10/13/2009 15:00,10,13,2,15,0,24.4,23,0,1.02787e+07,5.54848e+07,22.4224,22.4224,22.4224,17.8654,0,0.759929,0,5.21119e+07
10/13/2009 16:00,10,13,2,16,0,25,21,0,1.04146e+07,5.56515e+07,22.423,22.423,22.423,17.8654,0,0.769439,0,5.27703e+07
10/13/2009 17:00,10,13,2,17,0,22.8,33,0,9.80389e+06,5.48825e+07,22.4185,22.4185,22.4185,17.8654,0,0.718792,0,4.92488e+07
10/13/2009 18:00,10,13,2,18,0,16.1,65,0,4.22751e+06,2.95681e+07,22.4153,22.4153,22.4153,17.8654,0,0.286711,0,1.96303e+07
10/13/2009 19:00,10,13,2,19,0,12.2,72,0,0,1.65847e+07,22.4125,22.4125,22.4125,22.4125,0,0,0,0
10/13/2009 20:00,10,13,2,20,0,11.7,77,0,0,1.65847e+07,22.4125,22.4125,22.4125,22.4125,0,0,0,0
10/13/2009 21:00,10,13,2,21,0,11.7,77,0,0,1.53339e+07,22.4125,22.4125,22.4125,22.4125,0,0,0,0
10/13/2009 22:00,10,13,2,22,0,8.9,89,0,0,1.53339e+07,22.4125,22.4125,22.4125,22.4125,0,0,0,0
10/13/2009 23:00,10,13,2,23,0,8.3,93,0,0,1.42082e+07,22.4125,22.4125,22.4125,22.4125,0,0,0,0
10/14/2009 00:00,10,14,3,0,0,7.8,93,0,0,1.35828e+07,22.4125,22.4125,22.4125,22.4125,0,0,0,0
10/14/2009 01:00,10,14,3,1,0,7.2,93,0,0,1.24691e+07,22.4125,22.4125,22.4125,22.4125,0,0,0,0
10/14/2009 02:00,10,14,3,2,0,6.1,93,0,0,1.24691e+07,22.4125,22.4125,22.4125,22.4125,0,0,0,0
10/14/2009 03:00,10,14,3,3,0,5.6,93,0,0,1.24691e+07,22.4125,22.4125,22.4125,22.4125,0,0,0,0
10/14/2009 04:00,10,14,3,4,0,5.6,93,0,0,1.24691e+07,22.4125,22.4125,22.4125,22.4125,0,0,0,0
10/14/2009 05:00,10,14,3,5,0,5.6,93,0,0,1.24691e+07,22.4125,22.4125,22.4125,22.4125,0,0,0,0
10/14/2009 06:00,10,14,3,6,0,5,93,0,0,1.24691e+07,22.4125,22.4125,22.4125,22.4125,0,0,0,0
10/14/2009 07:00,10,14,3,7,0,5.6,93,0,0,1.0211e+07,22.4125,22.4125,22.4125,22.4125,0,0,0,0
10/14/2009 08:00,10,14,3,8,0,11.1,83,0,0,1.0211e+07,22.4125,22.4125,22.4125,22.4125,0,0,0,0
10/14/2009 09:00,10,14,3,9,0,16.7,63,0,0,1.0211e+07,22.4125,22.4125,22.4125,22.4125,0,0,0,0
10/14/2009 10:00,10,14,3,10,0,21.7,46,0,0,1.0211e+07,22.4125,22.4125,22.4125,22.4125,0,0,0,0
10/14/2009 11:00,10,14,3,11,0,23.9,36,0,0,1.0211e+07,22.4125,22.4125,22.4125,22.4125,0,0,0,0
10/14/2009 12:00,10,14,3,12,0,25,30,0,0,1.0211e+07,22.4125,22.4125,22.4125,22.4125,0,0,0,0
10/14/2009 13:00,10,14,3,13,0,25.6,29,0,0,1.0211e+07,22.4125,22.4125,22.4125,22.4125,0,0,0,0
10/14/2009 14:00,10,14,3,14,0,26.7,25,0,0,1.0211e+07,22.4125,22.4125,22.4125,22.4125,0,0,0,0
10/14/2009 15:00,10,14,3,15,0,26.1,27,0,0,1.0211e+07,22.4125,22.4125,22.4125,22.4125,0,0,0,0
10/14/2009 16:00,10,14,3,16,0,25,36,0,0,1.0211e+07,22.4125,22.4125,22.4125,22.4125,0,0,0,0
10/14/2009 17:00,10,14,3,17,0,23.9,37,0,0,1.0211e+07,22.4125,22.4125,22.4125,22.4125,0,0,0,0
10/14/2009 18:00,10,14,3,18,0,19.4,49,0,0,1.0211e+07,22.4125,22.4125,22.4125,22.4125,0,0,0,0
10/14/2009 19:00,10,14,3,19,0,16.7,63,0,0,1.35828e+07,22.4125,22.4125,22.4125,22.4125,0,0,0,0
10/14/2009 20:00,10,14,3,20,0,13.9,78,0,0,1.35828e+07,22.4125,22.4125,22.4125,22.4125,0,0,0,0
10/14/2009 21:00,10,14,3,21,0,12.2,86,0,0,1.35828e+07,22.4125,22.4125,22.4125,22.4125,0,0,0,0
10/14/2009 22:00,10,14,3,22,0,12.2,86,0,0,1.35828e+07,22.4125,22.4125,22.4125,22.4125,0,0,0,0
10/14/2009 23:00,10,14,3,23,0,11.1,93,0,0,1.35828e+07,22.4125,22.4125,22.4125,22.4125,0,0,0,0
10/15/2009 00:00,10,15,4,0,0,10.6,93,0,0,1.35828e+07,22.4125,22.4125,22.4125,22.4125,0,0,0,0
10/15/2009 01:00,10,15,4,1,0,10,93,0,0,1.24691e+07,22.4125,22.4125,22.4125,22.4125,0,0,0,0
10/15/2009 02:00,10,15,4,2,0,8.9,96,0,0,1.24691e+07,22.4125,22.4125,22.4125,22.4125,0,0,0,0
10/15/2009 03:00,10,15,4,3,0,8.9,93,0,0,1.24691e+07,22.4125,22.4125,22.4125,22.4125,0,0,0,0
10/15/2009 04:00,10,15,4,4,0,8.3,96,0,0,1.24691e+07,22.4125,22.4125,22.4125,22.4125,0,0,0,0
10/15/2009 05:00,10,15,4,5,0,8.3,96,0,0,1.24691e+07,22.4125,22.4125,22.4125,22.4125,0,0,0,0
10/15/2009 06:00,10,15,4,6,0,8.3,96,0,0,1.24691e+07,22.4125,22.4125,22.4125,22.4125,0,0,0,0
10/15/2009 07:00,10,15,4,7,0,10.6,93,0,0,1.0211e+07,22.4125,22.4125,22.4125,22.4125,0,0,0,0
10/15/2009 08:00,10,15,4,8,0,16.1,81,0,0,1.0211e+07,22.4125,22.4125,22.4125,22.4125,0,0,0,0
10/15/2009 09:00,10,15,4,9,0,21.1,61,0,0,1.0211e+07,22.4125,22.4125,22.4125,22.4125,0,0,0,0
10/15/2009 10:00,10,15,4,10,0,23.3,55,0,0,1.0211e+07,22.4125,22.4125,22.4125,22.4125,0,0,0,0
10/15/2009 11:00,10,15,4,11,0,25,52,0,0,1.0211e+07,22.4125,22.4125,22.4125,22.4125,0,0,0,0
10/15/2009 12:00,10,15,4,12,0,25.6,49,0,0,1.0211e+07,22.4125,22.4125,22.4125,22.4125,0,0,0,0
10/15/2009 13:00,10,15,4,13,0,27.2,44,0,0,1.0211e+07,22.4125,22.4125,22.4125,22.4125,0,0,0,0
10/15/2009 14:00,10,15,4,14,0,28.3,41,0,0,1.0211e+07,22.4125,22.4125,22.4125,22.4125,0,0,0,0
10/15/2009 15:00,10,15,4,15,0,28.9,40,0,0,1.0211e+07,22.4125,22.4125,22.4125,22.4125,0,0,0,0
10/15/2009 16:00,10,15,4,16,0,27.2,46,0,0,1.0211e+07,22.4125,22.4125,22.4125,22.4125,0,0,0,0
10/15/2009 17:00,10,15,4,17,0,25,54,0,0,1.0211e+07,22.4125,22.4125,22.4125,22.4125,0,0,0,0
10/15/2009 18:00,10,15,4,18,0,21.7,73,0,0,1.0211e+07,22.4125,22.4125,22.4125,22.4125,0,0,0,0
10/15/2009 19:00,10,15,4,19,0,18.9,81,0,0,1.35828e+07,22.4125,22.4125,22.4125,22.4125,0,0,0,0
10/15/2009 20:00,10,15,4,20,0,21.7,55,0,0,1.35828e+07,22.4125,22.4125,22.4125,22.4125,0,0,0,0
10/15/2009 21:00,10,15,4,21,0,20.6,47,0,0,1.35828e+07,22.4125,22.4125,22.4125,22.4125,0,0,0,0
10/15/2009 22:00,10,15,4,22,0,19.4,49,0,0,1.35828e+07,22.4125,22.4125,22.4125,22.4125,0,0,0,0
10/15/2009 23:00,10,15,4,23,0,17.8,54,0,0,1.35828e+07,22.4125,22.4125,22.4125,22.4125,0,0,0,0
10/16/2009 00:00,10,16,5,0,0,17.2,52,0,0,1.35828e+07,22.4125,22.4125,22.4125,22.4125,0,0,0,0
10/16/2009 01:00,10,16,5,1,0,15,58,0,0,2.13249e+07,22.4125,22.4125,22.4125,22.4125,0,0,0,0
10/16/2009 02:00,10,16,5,2,0,13.3,64,0,0,2.13249e+07,22.4125,22.4125,22.4125,22.4125,0,0,0,0
10/16/2009 03:00,10,16,5,3,0,12.2,64,0,0,2.13249e+07,22.4125,22.4125,22.4125,22.4125,0,0,0,0
10/16/2009 04:00,10,16,5,4,0,11.1,66,0,0,2.13249e+07,22.4125,22.4125,22.4125,22.4125,0,0,0,0
10/16/2009 05:00,10,16,5,5,0,10,69,0,0,2.13249e+07,22.4125,22.4125,22.4125,22.4125,0,0,0,0
10/16/2009 06:00,10,16,5,6,0,8.3,77,0,0,2.19503e+07,22.4125,22.4125,22.4125,22.4125,0,0,0,0
10/16/2009 07:00,10,16,5,7,0,8.3,77,0,336371,2.00909e+07,22.4351,22.4351,22.4351,17.8654,0,0.0202321,0,1.39027e+06
10/16/2009 08:00,10,16,5,8,0,12.2,59,0,1.21327e+06,2.35218e+07,22.3874,22.3874,22.3874,17.8654,0,0.0769484,0,5.22719e+06
10/16/2009 09:00,10,16,5,9,0,15.6,52,0,6.15544e+06,5.03446e+07,22.3395,22.3395,22.3395,17.8654,0,0.43503,0,2.92901e+07
10/16/2009 10:00,10,16,5,10,0,17.8,40,0,7.4772e+06,5.19866e+07,22.3693,22.3693,22.3693,17.8654,0,0.537584,0,3.64367e+07
10/16/2009 11:00,10,16,5,11,0,19.4,36,0,8.03289e+06,5.26796e+07,22.3956,22.3956,22.3956,17.8654,0,0.581813,0,3.96635e+07
10/16/2009 12:00,10,16,5,12,0,20.6,32,0,8.55618e+06,5.33412e+07,22.4078,22.4078,22.4078,17.8654,0,0.626401,0,4.28177e+07
10/16/2009 13:00,10,16,5,13,0,22.2,28,0,7.92353e+06,4.95297e+07,22.4065,22.4065,22.4065,17.8654,0,0.575946,0,3.93574e+07
10/16/2009 14:00,10,16,5,14,0,23.3,25,0,9.60138e+06,5.4644e+07,22.4039,22.4039,22.4039,17.8654,0,0.708461,0,4.83849e+07
10/16/2009 15:00,10,16,5,15,0,23.9,22,0,1.03714e+07,5.56026e+07,22.4077,22.4077,22.4077,17.8654,0,0.768039,0,5.2498e+07
10/16/2009 16:00,10,16,5,16,0,23.9,20,0,1.06922e+07,5.60029e+07,22.4082,22.4082,22.4082,17.8654,0,0.792944,0,5.42058e+07
10/16/2009 17:00,10,16,5,17,0,22.8,24,0,9.84944e+06,5.49385e+07,22.4106,22.4106,22.4106,17.8654,0,0.722272,0,4.94013e+07
10/16/2009 18:00,10,16,5,18,0,15.6,54,0,4.17147e+06,2.94978e+07,22.4111,22.4111,22.4111,17.8654,0,0.282319,0,1.93119e+07
10/16/2009 19:00,10,16,5,19,0,12.2,67,0,0,1.65847e+07,22.4093,22.4093,22.4093,22.4093,0,0,0,0
10/16/2009 20:00,10,16,5,20,0,10.6,71,0,0,1.65847e+07,22.4093,22.4093,22.4093,22.4093,0,0,0,0
10/16/2009 21:00,10,16,5,21,0,10,80,0,0,1.53339e+07,22.4093,22.4093,22.4093,22.4093,0,0,0,0
10/16/2009 22:00,10,16,5,22,0,8.9,83,0,0,1.53339e+07,22.4093,22.4093,22.4093,22.4093,0,0,0,0
10/16/2009 23:00,10,16,5,23,0,7.8,83,0,0,1.42082e+07,22.4093,22.4093,22.4093,22.4093,0,0,0,0
10/17/2009 00:00,10,17,6,0,0,7.2,86,0,0,1.35828e+07,22.4093,22.4093,22.4093,22.4093,0,0,0,0
10/17/2009 01:00,10,17,6,1,0,6.1,89,0,0,2.13249e+07,22.4093,22.4093,22.4093,22.4093,0,0,0,0
10/17/2009 02:00,10,17,6,2,0,6.7,89,0,0,2.13249e+07,22.4093,22.4093,22.4093,22.4093,0,0,0,0
10/17/2009 03:00,10,17,6,3,0,6.1,89,0,0,2.13249e+07,22.4093,22.4093,22.4093,22.4093,0,0,0,0
10/17/2009 04:00,10,17,6,4,0,6.1,89,0,0,2.13249e+07,22.4093,22.4093,22.4093,22.4093,0,0,0,0
10/17/2009 05:00,10,17,6,5,0,5.6,89,0,0,2.13249e+07,22.4093,22.4093,22.4093,22.4093,0,0,0,0
10/17/2009 06:00,10,17,6,6,0,5.6,89,0,0,2.19503e+07,22.4093,22.4093,22.4093,22.4093,0,0,0,0
10/17/2009 07:00,10,17,6,7,0,6.7,89,0,537537,2.03365e+07,22.445,22.445,22.445,17.8654,0,0.0346586,0,2.38586e+06
10/17/2009 08:00,10,17,6,8,0,12.2,80,0,1.62012e+06,2.4019e+07,22.4291,22.4291,22.4291,17.8654,0,0.105904,0,7.26831e+06
10/17/2009 09:00,10,17,6,9,0,17.2,63,0,6.40151e+06,5.06485e+07,22.4129,22.4129,22.4129,17.8654,0,0.453582,0,3.10406e+07
10/17/2009 10:00,10,17,6,10,0,21.7,49,0,7.94493e+06,5.25649e+07,22.4198,22.4198,22.4198,17.8654,0,0.572917,0,3.92648e+07
10/17/2009 11:00,10,17,6,11,0,23.3,43,0,8.55313e+06,5.33259e+07,22.4264,22.4264,22.4264,17.8654,0,0.622135,0,4.26993e+07
10/17/2009 12:00,10,17,6,12,0,24.4,37,0,8.9048e+06,5.37713e+07,22.4279,22.4279,22.4279,17.8654,0,0.652429,0,4.47936e+07
10/17/2009 13:00,10,17,6,13,0,25.6,34,0,8.28396e+06,4.99767e+07,22.419,22.419,22.419,17.8654,0,0.603646,0,4.13635e+07
10/17/2009 14:00,10,17,6,14,0,26.1,30,0,9.84088e+06,5.49395e+07,22.4147,22.4147,22.4147,17.8654,0,0.726328,0,4.97227e+07
10/17/2009 15:00,10,17,6,15,0,26.7,36,0,1.05594e+07,5.58352e+07,22.4151,22.4151,22.4151,17.8654,0,0.782222,0,5.35544e+07
10/17/2009 16:00,10,17,6,16,0,25,42,0,1.03268e+07,5.55385e+07,22.4168,22.4168,22.4168,17.8654,0,0.761536,0,5.21576e+07
10/17/2009 17:00,10,17,6,17,0,23.3,48,0,9.44686e+06,5.44317e+07,22.4176,22.4176,22.4176,17.8654,0,0.689174,0,4.721e+07
10/17/2009 18:00,10,17,6,18,0,20.6,57,0,4.2888e+06,2.96409e+07,22.4188,22.4188,22.4188,17.8654,0,0.290762,0,1.99232e+07
10/17/2009 19:00,10,17,6,19,0,18.3,68,0,0,1.65847e+07,22.418,22.418,22.418,22.418,0,0,0,0
10/17/2009 20:00,10,17,6,20,0,15.6,78,0,0,1.65847e+07,22.418,22.418,22.418,22.418,0,0,0,0
10/17/2009 21:00,10,17,6,21,0,13.9,87,0,0,1.53339e+07,22.418,22.418,22.418,22.418,0,0,0,0
10/17/2009 22:00,10,17,6,22,0,12.8,90,0,0,1.53339e+07,22.418,22.418,22.418,22.418,0,0,0,0
10/17/2009 23:00,10,17,6,23,0,12.8,90,0,0,1.42082e+07,22.418,22.418,22.418,22.418,0,0,0,0
10/18/2009 00:00,10,18,0,0,0,12.8,90,0,0,1.35828e+07,22.418,22.418,22.418,22.418,0,0,0,0
10/18/2009 01:00,10,18,0,1,0,11.7,93,0,0,2.13249e+07,22.418,22.418,22.418,22.418,0,0,0,0
10/18/2009 02:00,10,18,0,2,0,12.2,93,0,0,2.13249e+07,22.418,22.418,22.418,22.418,0,0,0,0
10/18/2009 03:00,10,18,0,3,0,11.1,93,0,0,2.13249e+07,22.418,22.418,22.418,22.418,0,0,0,0
10/18/2009 04:00,10,18,0,4,0,11.1,93,0,0,2.13249e+07,22.418,22.418,22.418,22.418,0,0,0,0
10/18/2009 05:00,10,18,0,5,0,10.6,93,0,0,2.13249e+07,22.418,22.418,22.418,22.418,0,0,0,0
10/18/2009 06:00,10,18,0,6,0,10,93,0,0,2.19503e+07,22.418,22.418,22.418,22.418,0,0,0,0
10/18/2009 07:00,10,18,0,7,0,11.1,93,0,1.12717e+06,2.10409e+07,22.4549,22.4549,22.4549,17.8654,0,0.0716105,0,4.94436e+06
10/18/2009 08:00,10,18,0,8,0,15.6,87,0,3.26092e+06,2.60253e+07,22.4277,22.4277,22.4277,17.8654,0,0.222587,0,1.52815e+07
10/18/2009 09:00,10,18,0,9,0,22.2,66,0,8.27439e+06,5.29754e+07,22.4238,22.4238,22.4238,17.8654,0,0.598646,0,4.10648e+07
10/18/2009 10:00,10,18,0,10,0,25,58,0,9.52145e+06,5.45351e+07,22.4253,22.4253,22.4253,17.8654,0,0.698876,0,4.79554e+07
10/18/2009 11:00,10,18,0,11,0,27.2,49,0,1.00436e+07,5.5193e+07,22.4232,22.4232,22.4232,17.8654,0,0.742637,0,5.09342e+07
10/18/2009 12:00,10,18,0,12,0,27.8,49,0,1.00724e+07,5.52355e+07,22.4209,22.4209,22.4209,17.8654,0,0.747331,0,5.12304e+07
10/18/2009 13:00,10,18,0,13,0,28.9,44,0,9.46121e+06,5.14467e+07,22.4139,22.4139,22.4139,17.8654,0,0.69723,0,4.7723e+07
10/18/2009 14:00,10,18,0,14,0,29.4,43,0,1.07889e+07,5.6127e+07,22.405,22.405,22.405,17.8654,0,0.802907,0,5.48482e+07
10/18/2009 15:00,10,18,0,15,0,30,39,0,1.17487e+07,5.73336e+07,22.4045,22.4045,22.4045,17.8654,0,0.881074,0,6.01819e+07
10/18/2009 16:00,10,18,0,16,0,29.4,40,0,1.16846e+07,5.72478e+07,22.4031,22.4031,22.4031,17.8654,0,0.873842,0,5.96694e+07
10/18/2009 17:00,10,18,0,17,0,27.8,46,0,1.11931e+07,5.66254e+07,22.403,22.403,22.403,17.8654,0,0.831941,0,5.68069e+07
10/18/2009 18:00,10,18,0,18,0,24.4,58,0,6.0381e+06,3.18013e+07,22.4024,22.4024,22.4024,17.8654,0,0.42188,0,2.8803e+07
10/18/2009 19:00,10,18,0,19,0,22.2,68,0,0,1.65847e+07,22.4006,22.4006,22.4006,22.4006,0,0,0,0
10/18/2009 20:00,10,18,0,20,0,19.4,81,0,0,1.65847e+07,22.4006,22.4006,22.4006,22.4006,0,0,0,0
10/18/2009 21:00,10,18,0,21,0,18.9,81,0,0,1.53339e+07,22.4006,22.4006,22.4006,22.4006,0,0,0,0
10/18/2009 22:00,10,18,0,22,0,16.7,90,0,0,1.53339e+07,22.4006,22.4006,22.4006,22.4006,0,0,0,0
10/18/2009 23:00,10,18,0,23,0,15.6,93,0,0,1.42082e+07,22.4006,22.4006,22.4006,22.4006,0,0,0,0
10/19/2009 00:00,10,19,1,0,0,15.6,90,0,0,1.35828e+07,22.4006,22.4006,22.4006,22.4006,0,0,0,0
10/19/2009 01:00,10,19,1,1,0,15,93,0,0,2.13249e+07,22.4006,22.4006,22.4006,22.4006,0,0,0,0
10/19/2009 02:00,10,19,1,2,0,13.9,100,0,0,2.13249e+07,22.4006,22.4006,22.4006,22.4006,0,0,0,0
10/19/2009 03:00,10,19,1,3,0,13.9,93,0,0,2.13249e+07,22.4006,22.4006,22.4006,22.4006,0,0,0,0
10/19/2009 04:00,10,19,1,4,0,12.8,93,0,0,2.13249e+07,22.4006,22.4006,22.4006,22.4006,0,0,0,0
10/19/2009 05:00,10,19,1,5,0,12.2,93,0,0,2.13249e+07,22.4006,22.4006,22.4006,22.4006,0,0,0,0
10/19/2009 06:00,10,19,1,6,0,12.2,93,0,0,2.19503e+07,22.4006,22.4006,22.4006,22.4006,0,0,0,0
10/19/2009 07:00,10,19,1,7,0,12.8,93,0,2.18332e+06,2.23106e+07,22.4626,22.4626,22.4626,17.8654,0,0.140174,0,9.68764e+06
10/19/2009 08:00,10,19,1,8,0,17.2,90,0,3.39918e+06,2.61717e+07,22.4579,22.4579,22.4579,17.8654,0,0.225343,0,1.55731e+07
10/19/2009 09:00,10,19,1,9,0,22.2,76,0,9.0922e+06,5.39881e+07,22.4494,22.4494,22.4494,17.8654,0,0.661114,0,4.56034e+07
10/19/2009 10:00,10,19,1,10,0,25.6,67,0,1.06003e+07,5.58812e+07,22.4409,22.4409,22.4409,17.8654,0,0.784326,0,5.4003e+07
10/19/2009 11:00,10,19,1,11,0,27.8,56,0,1.1068e+07,5.64741e+07,22.4282,22.4282,22.4282,17.8654,0,0.824675,0,5.66234e+07
10/19/2009 12:00,10,19,1,12,0,28.9,48,0,1.11666e+07,5.66059e+07,22.4176,22.4176,22.4176,17.8654,0,0.835583,0,5.72393e+07
10/19/2009 13:00,10,19,1,13,0,30,39,0,1.04772e+07,5.27208e+07,22.4062,22.4062,22.4062,17.8654,0,0.779801,0,5.32848e+07
10/19/2009 14:00,10,19,1,14,0,30.6,39,0,1.19257e+07,5.75602e+07,22.4005,22.4005,22.4005,17.8654,0,0.897694,0,6.12633e+07
10/19/2009 15:00,10,19,1,15,0,30.6,37,0,1.24896e+07,5.82649e+07,22.3995,22.3995,22.3995,17.8654,0,0.942103,0,6.4279e+07
10/19/2009 16:00,10,19,1,16,0,30,37,0,1.18135e+07,5.74033e+07,22.4008,22.4008,22.4008,17.8654,0,0.882854,0,6.02544e+07
10/19/2009 17:00,10,19,1,17,0,28.3,43,0,1.08019e+07,5.61274e+07,22.4019,22.4019,22.4019,17.8654,0,0.798685,0,5.45228e+07
10/19/2009 18:00,10,19,1,18,0,25,54,0,6.18149e+06,3.19774e+07,22.403,22.403,22.403,17.8654,0,0.432838,0,2.95555e+07
10/19/2009 19:00,10,19,1,19,0,22.2,64,0,0,1.65847e+07,22.4017,22.4017,22.4017,22.4017,0,0,0,0
10/19/2009 20:00,10,19,1,20,0,21.1,66,0,0,1.65847e+07,22.4017,22.4017,22.4017,22.4017,0,0,0,0
10/19/2009 21:00,10,19,1,21,0,20,71,0,0,1.53339e+07,22.4017,22.4017,22.4017,22.4017,0,0,0,0
10/19/2009 22:00,10,19,1,22,0,17.8,84,0,0,1.53339e+07,22.4017,22.4017,22.4017,22.4017,0,0,0,0
10/19/2009 23:00,10,19,1,23,0,15.6,90,0,0,1.42082e+07,22.4017,22.4017,22.4017,22.4017,0,0,0,0
10/20/2009 00:00,10,20,2,0,0,15.6,90,0,0,1.35828e+07,22.4017,22.4017,22.4017,22.4017,0,0,0,0
10/20/2009 01:00,10,20,2,1,0,15,90,0,0,2.13249e+07,22.4017,22.4017,22.4017,22.4017,0,0,0,0
10/20/2009 02:00,10,20,2,2,0,14.4,90,0,0,2.13249e+07,22.4017,22.4017,22.4017,22.4017,0,0,0,0
10/20/2009 03:00,10,20,2,3,0,13.9,90,0,0,2.13249e+07,22.4017,22.4017,22.4017,22.4017,0,0,0,0
10/20/2009 04:00,10,20,2,4,0,12.8,90,0,0,2.13249e+07,22.4017,22.4017,22.4017,22.4017,0,0,0,0
10/20/2009 05:00,10,20,2,5,0,12.8,93,0,0,2.13249e+07,22.4017,22.4017,22.4017,22.4017,0,0,0,0
10/20/2009 06:00,10,20,2,6,0,12.8,93,0,0,2.19503e+07,22.4017,22.4017,22.4017,22.4017,0,0,0,0
10/20/2009 07:00,10,20,2,7,0,14.4,90,0,2.79255e+06,2.64301e+07,22.4569,22.4569,22.4569,17.8654,0,0.184669,0,1.27509e+07
10/20/2009 08:00,10,20,2,8,0,16.7,93,0,4.20242e+06,2.71638e+07,22.441,22.441,22.441,17.8654,0,0.285685,0,1.96704e+07
10/20/2009 09:00,10,20,2,9,0,21.7,79,0,9.54358e+06,5.45541e+07,22.4305,22.4305,22.4305,17.8654,0,0.697877,0,4.79412e+07
10/20/2009 10:00,10,20,2,10,0,25,62,0,1.07191e+07,5.60305e+07,22.4252,22.4252,22.4252,17.8654,0,0.794218,0,5.44962e+07
10/20/2009 11:00,10,20,2,11,0,26.7,58,0,1.10168e+07,5.64072e+07,22.4182,22.4182,22.4182,17.8654,0,0.819752,0,5.61624e+07
10/20/2009 12:00,10,20,2,12,0,27.8,51,0,1.13233e+07,5.68039e+07,22.413,22.413,22.413,17.8654,0,0.848917,0,5.80937e+07
10/20/2009 13:00,10,20,2,13,0,28.9,44,0,1.03802e+07,5.25913e+07,22.4071,22.4071,22.4071,17.8654,0,0.769408,0,5.2584e+07
10/20/2009 14:00,10,20,2,14,0,29.4,43,0,1.18081e+07,5.74093e+07,22.3953,22.3953,22.3953,17.8654,0,0.887121,0,6.04716e+07
10/20/2009 15:00,10,20,2,15,0,29.4,35,0,1.26309e+07,5.84448e+07,22.3947,22.3947,22.3947,17.8654,0,0.954385,0,6.50488e+07
10/20/2009 16:00,10,20,2,16,0,28.3,37,0,1.25115e+07,5.82896e+07,22.3929,22.3929,22.3929,17.8654,0,0.942651,0,6.42232e+07
10/20/2009 17:00,10,20,2,17,0,26.7,34,0,1.15531e+07,5.70747e+07,22.3933,22.3933,22.3933,17.8654,0,0.860921,0,5.86598e+07
10/20/2009 18:00,10,20,2,18,0,23.3,60,0,6.52e+06,3.23971e+07,22.3936,22.3936,22.3936,17.8654,0,0.45865,0,3.1253e+07
10/20/2009 19:00,10,20,2,19,0,22.2,71,0,0,1.65847e+07,22.3919,22.3919,22.3919,22.3919,0,0,0,0
10/20/2009 20:00,10,20,2,20,0,21.7,81,0,0,1.65847e+07,22.3919,22.3919,22.3919,22.3919,0,0,0,0
10/20/2009 21:00,10,20,2,21,0,21.7,84,0,0,1.53339e+07,22.3919,22.3919,22.3919,22.3919,0,0,0,0
10/20/2009 22:00,10,20,2,22,0,21.7,87,0,0,1.53339e+07,22.3919,22.3919,22.3919,22.3919,0,0,0,0
10/20/2009 23:00,10,20,2,23,0,21.1,90,0,0,1.42082e+07,22.3919,22.3919,22.3919,22.3919,0,0,0,0
10/21/2009 00:00,10,21,3,0,0,21.1,90,0,0,1.35828e+07,22.3919,22.3919,22.3919,22.3919,0,0,0,0
10/21/2009 01:00,10,21,3,1,0,21.1,93,0,0,1.24691e+07,22.3919,22.3919,22.3919,22.3919,0,0,0,0
10/21/2009 02:00,10,21,3,2,0,20.6,93,0,0,1.24691e+07,22.3919,22.3919,22.3919,22.3919,0,0,0,0
10/21/2009 03:00,10,21,3,3,0,19.4,93,0,0,1.24691e+07,22.3919,22.3919,22.3919,22.3919,0,0,0,0
10/21/2009 04:00,10,21,3,4,0,19.4,93,0,0,1.24691e+07,22.3919,22.3919,22.3919,22.3919,0,0,0,0
10/21/2009 05:00,10,21,3,5,0,19.4,93,0,0,1.24691e+07,22.3919,22.3919,22.3919,22.3919,0,0,0,0
10/21/2009 06:00,10,21,3,6,0,19.4,93,0,0,1.24691e+07,22.3919,22.3919,22.3919,22.3919,0,0,0,0
10/21/2009 07:00,10,21,3,7,0,20,93,0,0,1.35828e+07,22.3919,22.3919,22.3919,22.3919,0,0,0,0
10/21/2009 08:00,10,21,3,8,0,20,90,0,0,1.0211e+07,22.3919,22.3919,22.3919,22.3919,0,0,0,0
10/21/2009 09:00,10,21,3,9,0,23.3,82,0,0,1.0211e+07,22.3919,22.3919,22.3919,22.3919,0,0,0,0
10/21/2009 10:00,10,21,3,10,0,25,71,0,0,1.0211e+07,22.3919,22.3919,22.3919,22.3919,0,0,0,0
10/21/2009 11:00,10,21,3,11,0,27.2,65,0,0,1.0211e+07,22.3919,22.3919,22.3919,22.3919,0,0,0,0
10/21/2009 12:00,10,21,3,12,0,27.8,61,0,0,1.0211e+07,22.3919,22.3919,22.3919,22.3919,0,0,0,0
10/21/2009 13:00,10,21,3,13,0,28.3,59,0,0,1.0211e+07,22.3919,22.3919,22.3919,22.3919,0,0,0,0
10/21/2009 14:00,10,21,3,14,0,26.7,58,0,0,1.0211e+07,22.3919,22.3919,22.3919,22.3919,0,0,0,0
10/21/2009 15:00,10,21,3,15,0,27.8,56,0,0,1.0211e+07,22.3919,22.3919,22.3919,22.3919,0,0,0,0
10/21/2009 16:00,10,21,3,16,0,27.2,58,0,0,1.0211e+07,22.3919,22.3919,22.3919,22.3919,0,0,0,0
10/21/2009 17:00,10,21,3,17,0,25,69,0,0,1.0211e+07,22.3919,22.3919,22.3919,22.3919,0,0,0,0
10/21/2009 18:00,10,21,3,18,0,23.3,69,0,0,1.0211e+07,22.3919,22.3919,22.3919,22.3919,0,0,0,0
10/21/2009 19:00,10,21,3,19,0,22.2,71,0,0,1.35828e+07,22.3919,22.3919,22.3919,22.3919,0,0,0,0
10/21/2009 20:00,10,21,3,20,0,21.7,76,0,0,1.35828e+07,22.3919,22.3919,22.3919,22.3919,0,0,0,0
10/21/2009 21:00,10,21,3,21,0,21.7,79,0,0,1.35828e+07,22.3919,22.3919,22.3919,22.3919,0,0,0,0
10/21/2009 22:00,10,21,3,22,0,21.1,84,0,0,1.35828e+07,22.3919,22.3919,22.3919,22.3919,0,0,0,0
10/21/2009 23:00,10,21,3,23,0,19.4,93,0,0,1.35828e+07,22.3919,22.3919,22.3919,22.3919,0,0,0,0
10/22/2009 00:00,10,22,4,0,0,19.4,93,0,0,1.35828e+07,22.3919,22.3919,22.3919,22.3919,0,0,0,0
10/22/2009 01:00,10,22,4,1,0,19.4,90,0,0,1.24691e+07,22.3919,22.3919,22.3919,22.3919,0,0,0,0
10/22/2009 02:00,10,22,4,2,0,20.6,90,0,0,1.24691e+07,22.3919,22.3919,22.3919,22.3919,0,0,0,0
10/22/2009 03:00,10,22,4,3,0,20.6,90,0,0,1.24691e+07,22.3919,22.3919,22.3919,22.3919,0,0,0,0
10/22/2009 04:00,10,22,4,4,0,20,90,0,0,1.24691e+07,22.3919,22.3919,22.3919,22.3919,0,0,0,0
10/22/2009 05:00,10,22,4,5,0,20,90,0,0,1.24691e+07,22.3919,22.3919,22.3919,22.3919,0,0,0,0
10/22/2009 06:00,10,22,4,6,0,19.4,93,0,0,1.24691e+07,22.3919,22.3919,22.3919,22.3919,0,0,0,0
10/22/2009 07:00,10,22,4,7,0,18.3,90,0,0,1.35828e+07,22.3919,22.3919,22.3919,22.3919,0,0,0,0
10/22/2009 08:00,10,22,4,8,0,20.6,84,0,0,1.0211e+07,22.3919,22.3919,22.3919,22.3919,0,0,0,0
10/22/2009 09:00,10,22,4,9,0,22.8,76,0,0,1.0211e+07,22.3919,22.3919,22.3919,22.3919,0,0,0,0
10/22/2009 10:00,10,22,4,10,0,23.9,71,0,0,1.0211e+07,22.3919,22.3919,22.3919,22.3919,0,0,0,0
10/22/2009 11:00,10,22,4,11,0,23.9,71,0,0,1.0211e+07,22.3919,22.3919,22.3919,22.3919,0,0,0,0
10/22/2009 12:00,10,22,4,12,0,22.8,76,0,0,1.0211e+07,22.3919,22.3919,22.3919,22.3919,0,0,0,0
10/22/2009 13:00,10,22,4,13,0,22.2,79,0,0,1.0211e+07,22.3919,22.3919,22.3919,22.3919,0,0,0,0
10/22/2009 14:00,10,22,4,14,0,21.1,84,0,0,1.0211e+07,22.3919,22.3919,22.3919,22.3919,0,0,0,0
10/22/2009 15:00,10,22,4,15,0,20.6,90,0,0,1.0211e+07,22.3919,22.3919,22.3919,22.3919,0,0,0,0
10/22/2009 16:00,10,22,4,16,0,21.1,84,0,0,1.0211e+07,22.3919,22.3919,22.3919,22.3919,0,0,0,0
10/22/2009 17:00,10,22,4,17,0,21.1,84,0,0,1.0211e+07,22.3919,22.3919,22.3919,22.3919,0,0,0,0
10/22/2009 18:00,10,22,4,18,0,21.1,84,0,0,1.0211e+07,22.3919,22.3919,22.3919,22.3919,0,0,0,0
10/22/2009 19:00,10,22,4,19,0,20.6,84,0,0,1.35828e+07,22.3919,22.3919,22.3919,22.3919,0,0,0,0
10/22/2009 20:00,10,22,4,20,0,17.8,90,0,0,1.35828e+07,22.3919,22.3919,22.3919,22.3919,0,0,0,0
10/22/2009 21:00,10,22,4,21,0,17.8,93,0,0,1.35828e+07,22.3919,22.3919,22.3919,22.3919,0,0,0,0
10/22/2009 22:00,10,22,4,22,0,17.8,93,0,0,1.35828e+07,22.3919,22.3919,22.3919,22.3919,0,0,0,0
10/22/2009 23:00,10,22,4,23,0,17.2,97,0,0,1.35828e+07,22.3919,22.3919,22.3919,22.3919,0,0,0,0
10/23/2009 00:00,10,23,5,0,0,16.7,97,0,0,1.35828e+07,22.3919,22.3919,22.3919,22.3919,0,0,0,0
10/23/2009 01:00,10,23,5,1,0,16.7,93,0,0,2.13249e+07,22.3919,22.3919,22.3919,22.3919,0,0,0,0
10/23/2009 02:00,10,23,5,2,0,16.1,93,0,0,2.13249e+07,22.3919,22.3919,22.3919,22.3919,0,0,0,0
10/23/2009 03:00,10,23,5,3,0,16.1,93,0,0,2.13249e+07,22.3919,22.3919,22.3919,22.3919,0,0,0,0
10/23/2009 04:00,10,23,5,4,0,16.1,93,0,0,2.13249e+07,22.3919,22.3919,22.3919,22.3919,0,0,0,0
10/23/2009 05:00,10,23,5,5,0,16.1,93,0,0,2.13249e+07,22.3919,22.3919,22.3919,22.3919,0,0,0,0
10/23/2009 06:00,10,23,5,6,0,16.1,93,0,0,2.19503e+07,22.3919,22.3919,22.3919,22.3919,0,0,0,0
10/23/2009 07:00,10,23,5,7,0,16.7,90,0,1.91814e+06,2.53535e+07,22.5128,22.5128,22.5128,17.8654,0,0.119623,0,8.34895e+06
10/23/2009 08:00,10,23,5,8,0,17.8,90,0,2.37998e+06,2.49184e+07,22.5538,22.5538,22.5538,17.8654,0,0.150655,0,1.06289e+07
10/23/2009 09:00,10,23,5,9,0,20,87,0,7.9246e+06,5.2522e+07,22.5563,22.5563,22.5563,17.8654,0,0.565795,0,3.99389e+07
10/23/2009 10:00,10,23,5,10,0,22.8,82,0,9.23103e+06,5.4153e+07,22.532,22.532,22.532,17.8654,0,0.669598,0,4.70233e+07
10/23/2009 11:00,10,23,5,11,0,25.6,71,0,1.08521e+07,5.61987e+07,22.4971,22.4971,22.4971,17.8654,0,0.805612,0,5.61507e+07
10/23/2009 12:00,10,23,5,12,0,27.2,58,0,1.02723e+07,5.54659e+07,22.4731,22.4731,22.4731,17.8654,0,0.756802,0,5.24755e+07
10/23/2009 13:00,10,23,5,13,0,28.3,49,0,1.00161e+07,5.21385e+07,22.4503,22.4503,22.4503,17.8654,0,0.741062,0,5.11301e+07
10/23/2009 14:00,10,23,5,14,0,28.9,49,0,1.13449e+07,5.68268e+07,22.4228,22.4228,22.4228,17.8654,0,0.848898,0,5.82185e+07
10/23/2009 15:00,10,23,5,15,0,29.4,46,0,1.18608e+07,5.74693e+07,22.4134,22.4134,22.4134,17.8654,0,0.888674,0,6.08196e+07
10/23/2009 16:00,10,23,5,16,0,27.8,51,0,1.14922e+07,5.69992e+07,22.4079,22.4079,22.4079,17.8654,0,0.856143,0,5.85228e+07
10/23/2009 17:00,10,23,5,17,0,26.7,56,0,9.99493e+06,5.51144e+07,22.4095,22.4095,22.4095,17.8654,0,0.732888,0,5.01148e+07
10/23/2009 18:00,10,23,5,18,0,24.4,69,0,5.6667e+06,3.13397e+07,22.4124,22.4124,22.4124,17.8654,0,0.39354,0,2.69276e+07
10/23/2009 19:00,10,23,5,19,0,23.3,76,0,0,1.65847e+07,22.4119,22.4119,22.4119,22.4119,0,0,0,0
10/23/2009 20:00,10,23,5,20,0,22.2,82,0,0,1.65847e+07,22.4119,22.4119,22.4119,22.4119,0,0,0,0
10/23/2009 21:00,10,23,5,21,0,21.7,84,0,0,1.53339e+07,22.4119,22.4119,22.4119,22.4119,0,0,0,0
10/23/2009 22:00,10,23,5,22,0,21.7,84,0,0,1.53339e+07,22.4119,22.4119,22.4119,22.4119,0,0,0,0
10/23/2009 23:00,10,23,5,23,0,20.6,87,0,0,1.42082e+07,22.4119,22.4119,22.4119,22.4119,0,0,0,0
10/24/2009 00:00,10,24,6,0,0,20,87,0,0,1.35828e+07,22.4119,22.4119,22.4119,22.4119,0,0,0,0
10/24/2009 01:00,10,24,6,1,0,20,90,0,0,2.13249e+07,22.4119,22.4119,22.4119,22.4119,0,0,0,0
10/24/2009 02:00,10,24,6,2,0,20.6,90,0,0,2.13249e+07,22.4119,22.4119,22.4119,22.4119,0,0,0,0
10/24/2009 03:00,10,24,6,3,0,20.6,90,0,0,2.13249e+07,22.4119,22.4119,22.4119,22.4119,0,0,0,0
10/24/2009 04:00,10,24,6,4,0,20.6,90,0,0,2.13249e+07,22.4119,22.4119,22.4119,22.4119,0,0,0,0
10/24/2009 05:00,10,24,6,5,0,20.6,90,0,0,2.13249e+07,22.4119,22.4119,22.4119,22.4119,0,0,0,0
10/24/2009 06:00,10,24,6,6,0,20.6,93,0,0,2.19503e+07,22.4119,22.4119,22.4119,22.4119,0,0,0,0
10/24/2009 07:00,10,24,6,7,0,21.1,90,0,4.89324e+06,2.90163e+07,22.5522,22.5522,22.5522,17.8654,0,0.339849,0,2.39505e+07
10/24/2009 08:00,10,24,6,8,0,21.1,90,0,3.89493e+06,2.67761e+07,22.5302,22.5302,22.5302,17.8654,0,0.260398,0,1.82788e+07
10/24/2009 09:00,10,24,6,9,0,21.7,84,0,9.30074e+06,5.42403e+07,22.5112,22.5112,22.5112,17.8654,0,0.675439,0,4.722e+07
10/24/2009 10:00,10,24,6,10,0,22.2,84,0,9.75887e+06,5.48142e+07,22.4888,22.4888,22.4888,17.8654,0,0.712449,0,4.95671e+07
10/24/2009 11:00,10,24,6,11,0,23.3,82,0,1.01139e+07,5.526e+07,22.4689,22.4689,22.4689,17.8654,0,0.741525,0,5.13686e+07
10/24/2009 12:00,10,24,6,12,0,23.9,79,0,9.66475e+06,5.46987e+07,22.4542,22.4542,22.4542,17.8654,0,0.705747,0,4.87335e+07
10/24/2009 13:00,10,24,6,13,0,23.9,82,0,8.68538e+06,5.04528e+07,22.4483,22.4483,22.4483,17.8654,0,0.627311,0,4.32619e+07
10/24/2009 14:00,10,24,6,14,0,23.3,84,0,9.50074e+06,5.4495e+07,22.4294,22.4294,22.4294,17.8654,0,0.693083,0,4.76002e+07
10/24/2009 15:00,10,24,6,15,0,23.3,87,0,9.49514e+06,5.44885e+07,22.4244,22.4244,22.4244,17.8654,0,0.692815,0,4.75304e+07
10/24/2009 16:00,10,24,6,16,0,23.3,84,0,9.8157e+06,5.48892e+07,22.4274,22.4274,22.4274,17.8654,0,0.718407,0,4.93176e+07
10/24/2009 17:00,10,24,6,17,0,22.8,84,0,9.50456e+06,5.45004e+07,22.4286,22.4286,22.4286,17.8654,0,0.693666,0,4.76325e+07
10/24/2009 18:00,10,24,6,18,0,22.2,87,0,5.52108e+06,3.11592e+07,22.4292,22.4292,22.4292,17.8654,0,0.382502,0,2.62686e+07
10/24/2009 19:00,10,24,6,19,0,22.2,87,0,0,1.65847e+07,22.4292,22.4292,22.4292,22.4292,0,0,0,0
10/24/2009 20:00,10,24,6,20,0,21.1,87,0,0,1.65847e+07,22.4292,22.4292,22.4292,22.4292,0,0,0,0
10/24/2009 21:00,10,24,6,21,0,21.1,87,0,0,1.53339e+07,22.4292,22.4292,22.4292,22.4292,0,0,0,0
10/24/2009 22:00,10,24,6,22,0,21.1,87,0,0,1.53339e+07,22.4292,22.4292,22.4292,22.4292,0,0,0,0
10/24/2009 23:00,10,24,6,23,0,20.6,87,0,0,1.42082e+07,22.4292,22.4292,22.4292,22.4292,0,0,0,0
10/25/2009 00:00,10,25,0,0,0,19.4,87,0,0,1.35828e+07,22.4292,22.4292,22.4292,22.4292,0,0,0,0
10/25/2009 01:00,10,25,0,1,0,17.8,93,0,0,2.13249e+07,22.4292,22.4292,22.4292,22.4292,0,0,0,0
10/25/2009 02:00,10,25,0,2,0,17.8,97,0,0,2.13249e+07,22.4292,22.4292,22.4292,22.4292,0,0,0,0
10/25/2009 03:00,10,25,0,3,0,17.8,97,0,0,2.13249e+07,22.4292,22.4292,22.4292,22.4292,0,0,0,0
10/25/2009 04:00,10,25,0,4,0,18.3,93,0,0,2.13249e+07,22.4292,22.4292,22.4292,22.4292,0,0,0,0
10/25/2009 05:00,10,25,0,5,0,18.3,93,0,0,2.13249e+07,22.4292,22.4292,22.4292,22.4292,0,0,0,0
10/25/2009 06:00,10,25,0,6,0,18.3,93,0,0,2.19503e+07,22.4292,22.4292,22.4292,22.4292,0,0,0,0
10/25/2009 07:00,10,25,0,7,0,18.3,93,0,3.80055e+06,2.76666e+07,22.5143,22.5143,22.5143,17.8654,0,0.257692,0,1.80182e+07
