Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
10/25/2009 08:00,10,25,0,8,0,18.3,97,0,3.14253e+06,2.58531e+07,22.4957,22.4957,22.4957,17.8654,0,0.20588,0,1.43452e+07
10/25/2009 09:00,10,25,0,9,0,18.9,93,0,8.43987e+06,5.31676e+07,22.487,22.487,22.487,17.8654,0,0.607769,0,4.22682e+07
10/25/2009 10:00,10,25,0,10,0,20,90,0,8.93334e+06,5.37836e+07,22.4742,22.4742,22.4742,17.8654,0,0.646947,0,4.48681e+07
10/25/2009 11:00,10,25,0,11,0,22.8,76,0,1.01382e+07,5.52926e+07,22.4641,22.4641,22.4641,17.8654,0,0.744215,0,5.15017e+07
10/25/2009 12:00,10,25,0,12,0,24.4,69,0,1.06017e+07,5.5881e+07,22.4478,22.4478,22.4478,17.8654,0,0.784396,0,5.40897e+07
10/25/2009 13:00,10,25,0,13,0,25.6,62,0,9.9436e+06,5.20369e+07,22.4282,22.4282,22.4282,17.8654,0,0.731716,0,5.02418e+07
10/25/2009 14:00,10,25,0,14,0,26.1,58,0,1.04318e+07,5.56639e+07,22.4082,22.4082,22.4082,17.8654,0,0.7691,0,5.25758e+07
10/25/2009 15:00,10,25,0,15,0,26.1,58,0,1.08994e+07,5.62517e+07,22.4072,22.4072,22.4072,17.8654,0,0.807303,0,5.51755e+07
10/25/2009 16:00,10,25,0,16,0,25.6,58,0,1.12589e+07,5.67039e+07,22.4076,22.4076,22.4076,17.8654,0,0.836619,0,5.71838e+07
10/25/2009 17:00,10,25,0,17,0,24.4,64,0,1.01509e+07,5.53101e+07,22.4089,22.4089,22.4089,17.8654,0,0.745646,0,5.09801e+07
10/25/2009 18:00,10,25,0,18,0,22.2,71,0,5.72413e+06,3.14108e+07,22.4095,22.4095,22.4095,17.8654,0,0.398013,0,2.72163e+07
10/25/2009 19:00,10,25,0,19,0,21.1,79,0,0,1.65847e+07,22.4075,22.4075,22.4075,22.4075,0,0,0,0
10/25/2009 20:00,10,25,0,20,0,20,81,0,0,1.65847e+07,22.4075,22.4075,22.4075,22.4075,0,0,0,0
10/25/2009 21:00,10,25,0,21,0,18.3,87,0,0,1.53339e+07,22.4075,22.4075,22.4075,22.4075,0,0,0,0
10/25/2009 22:00,10,25,0,22,0,17.2,90,0,0,1.53339e+07,22.4075,22.4075,22.4075,22.4075,0,0,0,0
10/25/2009 23:00,10,25,0,23,0,15.6,93,0,0,1.42082e+07,22.4075,22.4075,22.4075,22.4075,0,0,0,0
10/26/2009 00:00,10,26,1,0,0,15.6,93,0,0,1.35828e+07,22.4075,22.4075,22.4075,22.4075,0,0,0,0
10/26/2009 01:00,10,26,1,1,0,15,93,0,0,2.13249e+07,22.4075,22.4075,22.4075,22.4075,0,0,0,0
10/26/2009 02:00,10,26,1,2,0,14.4,96,0,0,2.13249e+07,22.4075,22.4075,22.4075,22.4075,0,0,0,0
10/26/2009 03:00,10,26,1,3,0,13.9,93,0,0,2.13249e+07,22.4075,22.4075,22.4075,22.4075,0,0,0,0
10/26/2009 04:00,10,26,1,4,0,13.3,93,0,0,2.13249e+07,22.4075,22.4075,22.4075,22.4075,0,0,0,0
10/26/2009 05:00,10,26,1,5,0,14.4,93,0,0,2.13249e+07,22.4075,22.4075,22.4075,22.4075,0,0,0,0
10/26/2009 06:00,10,26,1,6,0,13.9,93,0,0,2.19503e+07,22.4075,22.4075,22.4075,22.4075,0,0,0,0
10/26/2009 07:00,10,26,1,7,0,13.9,93,0,2.32216e+06,2.58648e+07,22.4616,22.4616,22.4616,17.8654,0,0.154323,0,1.06646e+07
10/26/2009 08:00,10,26,1,8,0,16.1,97,0,2.47287e+06,2.50336e+07,22.4478,22.4478,22.4478,17.8654,0,0.157975,0,1.08933e+07
10/26/2009 09:00,10,26,1,9,0,18.9,93,0,7.85765e+06,5.24443e+07,22.4483,22.4483,22.4483,17.8654,0,0.562599,0,3.87991e+07
10/26/2009 10:00,10,26,1,10,0,23.3,76,0,1.05899e+07,5.58706e+07,22.4429,22.4429,22.4429,17.8654,0,0.784344,0,5.40283e+07
10/26/2009 11:00,10,26,1,11,0,26.1,58,0,1.09381e+07,5.63127e+07,22.4271,22.4271,22.4271,17.8654,0,0.814778,0,5.59312e+07
10/26/2009 12:00,10,26,1,12,0,27.8,51,0,1.09428e+07,5.63248e+07,22.4163,22.4163,22.4163,17.8654,0,0.817464,0,5.59825e+07
10/26/2009 13:00,10,26,1,13,0,28.9,44,0,1.02874e+07,5.24844e+07,22.4053,22.4053,22.4053,17.8654,0,0.7651,0,5.22692e+07
10/26/2009 14:00,10,26,1,14,0,28.9,41,0,1.17005e+07,5.72772e+07,22.4003,22.4003,22.4003,17.8654,0,0.879372,0,6.00096e+07
10/26/2009 15:00,10,26,1,15,0,29.4,40,0,1.22868e+07,5.80092e+07,22.3999,22.3999,22.3999,17.8654,0,0.925279,0,6.31369e+07
10/26/2009 16:00,10,26,1,16,0,28.9,41,0,1.24631e+07,5.82295e+07,22.4003,22.4003,22.4003,17.8654,0,0.938964,0,6.4077e+07
10/26/2009 17:00,10,26,1,17,0,28.3,41,0,1.1448e+07,5.69424e+07,22.3997,22.3997,22.3997,17.8654,0,0.852287,0,5.81534e+07
10/26/2009 18:00,10,26,1,18,0,21.7,68,0,6.14523e+06,3.19328e+07,22.3985,22.3985,22.3985,17.8654,0,0.430129,0,2.9341e+07
10/26/2009 19:00,10,26,1,19,0,18.9,78,0,0,1.65847e+07,22.3949,22.3949,22.3949,22.3949,0,0,0,0
10/26/2009 20:00,10,26,1,20,0,16.7,87,0,0,1.65847e+07,22.3949,22.3949,22.3949,22.3949,0,0,0,0
10/26/2009 21:00,10,26,1,21,0,17.2,87,0,0,1.53339e+07,22.3949,22.3949,22.3949,22.3949,0,0,0,0
10/26/2009 22:00,10,26,1,22,0,16.7,90,0,0,1.53339e+07,22.3949,22.3949,22.3949,22.3949,0,0,0,0
10/26/2009 23:00,10,26,1,23,0,16.1,90,0,0,1.42082e+07,22.3949,22.3949,22.3949,22.3949,0,0,0,0
10/27/2009 00:00,10,27,2,0,0,15,93,0,0,1.35828e+07,22.3949,22.3949,22.3949,22.3949,0,0,0,0
10/27/2009 01:00,10,27,2,1,0,14.4,93,0,0,2.13249e+07,22.3949,22.3949,22.3949,22.3949,0,0,0,0
10/27/2009 02:00,10,27,2,2,0,14.4,93,0,0,2.13249e+07,22.3949,22.3949,22.3949,22.3949,0,0,0,0
10/27/2009 03:00,10,27,2,3,0,12.8,93,0,0,2.13249e+07,22.3949,22.3949,22.3949,22.3949,0,0,0,0
10/27/2009 04:00,10,27,2,4,0,13.3,93,0,0,2.13249e+07,22.3949,22.3949,22.3949,22.3949,0,0,0,0
10/27/2009 05:00,10,27,2,5,0,12.8,96,0,0,2.13249e+07,22.3949,22.3949,22.3949,22.3949,0,0,0,0
10/27/2009 06:00,10,27,2,6,0,12.2,96,0,0,2.19503e+07,22.3949,22.3949,22.3949,22.3949,0,0,0,0
10/27/2009 07:00,10,27,2,7,0,13.3,93,0,2.49421e+06,2.60649e+07,22.4454,22.4454,22.4454,17.8654,0,0.163259,0,1.12436e+07
10/27/2009 08:00,10,27,2,8,0,16.7,93,0,3.06818e+06,2.57634e+07,22.4307,22.4307,22.4307,17.8654,0,0.200858,0,1.37987e+07
10/27/2009 09:00,10,27,2,9,0,20.6,79,0,8.9653e+06,5.38289e+07,22.4263,22.4263,22.4263,17.8654,0,0.650961,0,4.46776e+07
10/27/2009 10:00,10,27,2,10,0,24.4,64,0,1.03362e+07,5.55488e+07,22.4238,22.4238,22.4238,17.8654,0,0.762629,0,5.23123e+07
10/27/2009 11:00,10,27,2,11,0,27.2,44,0,1.10396e+07,5.64379e+07,22.4168,22.4168,22.4168,17.8654,0,0.822282,0,5.63177e+07
10/27/2009 12:00,10,27,2,12,0,27.8,43,0,1.07869e+07,5.61207e+07,22.414,22.414,22.414,17.8654,0,0.801872,0,5.48867e+07
10/27/2009 13:00,10,27,2,13,0,28.9,40,0,1.01607e+07,5.2315e+07,22.4067,22.4067,22.4067,17.8654,0,0.751228,0,5.13379e+07
10/27/2009 14:00,10,27,2,14,0,28.9,37,0,1.1439e+07,5.69428e+07,22.3955,22.3955,22.3955,17.8654,0,0.856025,0,5.83549e+07
10/27/2009 15:00,10,27,2,15,0,28.3,38,0,1.13335e+07,5.68005e+07,22.3943,22.3943,22.3943,17.8654,0,0.843878,0,5.75113e+07
10/27/2009 16:00,10,27,2,16,0,27.8,37,0,1.12268e+07,5.66633e+07,22.3954,22.3954,22.3954,17.8654,0,0.834099,0,5.6859e+07
10/27/2009 17:00,10,27,2,17,0,23.9,54,0,9.87135e+06,5.49611e+07,22.4002,22.4002,22.4002,17.8654,0,0.723628,0,4.93803e+07
10/27/2009 18:00,10,27,2,18,0,21.7,64,0,5.73932e+06,3.14302e+07,22.404,22.404,22.404,17.8654,0,0.399382,0,2.72766e+07
10/27/2009 19:00,10,27,2,19,0,21.7,66,0,0,1.65847e+07,22.404,22.404,22.404,22.404,0,0,0,0
10/27/2009 20:00,10,27,2,20,0,20.6,76,0,0,1.65847e+07,22.404,22.404,22.404,22.404,0,0,0,0
10/27/2009 21:00,10,27,2,21,0,20.6,73,0,0,1.53339e+07,22.404,22.404,22.404,22.404,0,0,0,0
10/27/2009 22:00,10,27,2,22,0,20,78,0,0,1.53339e+07,22.404,22.404,22.404,22.404,0,0,0,0
10/27/2009 23:00,10,27,2,23,0,18.9,87,0,0,1.42082e+07,22.404,22.404,22.404,22.404,0,0,0,0
10/28/2009 00:00,10,28,3,0,0,19.4,87,0,0,1.35828e+07,22.404,22.404,22.404,22.404,0,0,0,0
10/28/2009 01:00,10,28,3,1,0,19.4,87,0,0,1.24691e+07,22.404,22.404,22.404,22.404,0,0,0,0
10/28/2009 02:00,10,28,3,2,0,19.4,87,0,0,1.24691e+07,22.404,22.404,22.404,22.404,0,0,0,0
10/28/2009 03:00,10,28,3,3,0,19.4,87,0,0,1.24691e+07,22.404,22.404,22.404,22.404,0,0,0,0
10/28/2009 04:00,10,28,3,4,0,19.4,87,0,0,1.24691e+07,22.404,22.404,22.404,22.404,0,0,0,0
10/28/2009 05:00,10,28,3,5,0,20,87,0,0,1.24691e+07,22.404,22.404,22.404,22.404,0,0,0,0
10/28/2009 06:00,10,28,3,6,0,20,87,0,0,1.24691e+07,22.404,22.404,22.404,22.404,0,0,0,0
10/28/2009 07:00,10,28,3,7,0,20,84,0,0,1.35828e+07,22.404,22.404,22.404,22.404,0,0,0,0
10/28/2009 08:00,10,28,3,8,0,21.7,73,0,0,1.0211e+07,22.404,22.404,22.404,22.404,0,0,0,0
10/28/2009 09:00,10,28,3,9,0,22.2,68,0,0,1.0211e+07,22.404,22.404,22.404,22.404,0,0,0,0
10/28/2009 10:00,10,28,3,10,0,26.1,52,0,0,1.0211e+07,22.404,22.404,22.404,22.404,0,0,0,0
10/28/2009 11:00,10,28,3,11,0,27.8,41,0,0,1.0211e+07,22.404,22.404,22.404,22.404,0,0,0,0
10/28/2009 12:00,10,28,3,12,0,28.9,34,0,0,1.0211e+07,22.404,22.404,22.404,22.404,0,0,0,0
10/28/2009 13:00,10,28,3,13,0,30,26,0,0,1.0211e+07,22.404,22.404,22.404,22.404,0,0,0,0
10/28/2009 14:00,10,28,3,14,0,29.4,31,0,0,1.0211e+07,22.404,22.404,22.404,22.404,0,0,0,0
10/28/2009 15:00,10,28,3,15,0,30.6,27,0,0,1.0211e+07,22.404,22.404,22.404,22.404,0,0,0,0
10/28/2009 16:00,10,28,3,16,0,30,31,0,0,1.0211e+07,22.404,22.404,22.404,22.404,0,0,0,0
10/28/2009 17:00,10,28,3,17,0,28.9,32,0,0,1.0211e+07,22.404,22.404,22.404,22.404,0,0,0,0
10/28/2009 18:00,10,28,3,18,0,22.8,55,0,0,1.0211e+07,22.404,22.404,22.404,22.404,0,0,0,0
10/28/2009 19:00,10,28,3,19,0,21.1,59,0,0,1.35828e+07,22.404,22.404,22.404,22.404,0,0,0,0
10/28/2009 20:00,10,28,3,20,0,21.7,57,0,0,1.35828e+07,22.404,22.404,22.404,22.404,0,0,0,0
10/28/2009 21:00,10,28,3,21,0,21.7,55,0,0,1.35828e+07,22.404,22.404,22.404,22.404,0,0,0,0
10/28/2009 22:00,10,28,3,22,0,17.2,78,0,0,1.35828e+07,22.404,22.404,22.404,22.404,0,0,0,0
10/28/2009 23:00,10,28,3,23,0,16.1,87,0,0,1.35828e+07,22.404,22.404,22.404,22.404,0,0,0,0
10/29/2009 00:00,10,29,4,0,0,16.1,84,0,0,1.35828e+07,22.404,22.404,22.404,22.404,0,0,0,0
10/29/2009 01:00,10,29,4,1,0,15.6,90,0,0,1.24691e+07,22.404,22.404,22.404,22.404,0,0,0,0
10/29/2009 02:00,10,29,4,2,0,15.6,90,0,0,1.24691e+07,22.404,22.404,22.404,22.404,0,0,0,0
10/29/2009 03:00,10,29,4,3,0,15.6,90,0,0,1.24691e+07,22.404,22.404,22.404,22.404,0,0,0,0
10/29/2009 04:00,10,29,4,4,0,13.9,96,0,0,1.24691e+07,22.404,22.404,22.404,22.404,0,0,0,0
10/29/2009 05:00,10,29,4,5,0,13.9,93,0,0,1.24691e+07,22.404,22.404,22.404,22.404,0,0,0,0
10/29/2009 06:00,10,29,4,6,0,14.4,90,0,0,1.24691e+07,22.404,22.404,22.404,22.404,0,0,0,0
10/29/2009 07:00,10,29,4,7,0,14.4,90,0,0,1.35828e+07,22.404,22.404,22.404,22.404,0,0,0,0
10/29/2009 08:00,10,29,4,8,0,16.1,93,0,0,1.0211e+07,22.404,22.404,22.404,22.404,0,0,0,0
10/29/2009 09:00,10,29,4,9,0,21.7,76,0,0,1.0211e+07,22.404,22.404,22.404,22.404,0,0,0,0
10/29/2009 10:00,10,29,4,10,0,25.6,60,0,0,1.0211e+07,22.404,22.404,22.404,22.404,0,0,0,0
10/29/2009 11:00,10,29,4,11,0,27.8,53,0,0,1.0211e+07,22.404,22.404,22.404,22.404,0,0,0,0
10/29/2009 12:00,10,29,4,12,0,29.4,45,0,0,1.0211e+07,22.404,22.404,22.404,22.404,0,0,0,0
10/29/2009 13:00,10,29,4,13,0,30,42,0,0,1.0211e+07,22.404,22.404,22.404,22.404,0,0,0,0
10/29/2009 14:00,10,29,4,14,0,30.6,39,0,0,1.0211e+07,22.404,22.404,22.404,22.404,0,0,0,0
10/29/2009 15:00,10,29,4,15,0,30.6,39,0,0,1.0211e+07,22.404,22.404,22.404,22.404,0,0,0,0
10/29/2009 16:00,10,29,4,16,0,29.4,41,0,0,1.0211e+07,22.404,22.404,22.404,22.404,0,0,0,0
10/29/2009 17:00,10,29,4,17,0,28.3,44,0,0,1.0211e+07,22.404,22.404,22.404,22.404,0,0,0,0
10/29/2009 18:00,10,29,4,18,0,25,56,0,0,1.0211e+07,22.404,22.404,22.404,22.404,0,0,0,0
10/29/2009 19:00,10,29,4,19,0,23.9,62,0,0,1.35828e+07,22.404,22.404,22.404,22.404,0,0,0,0
10/29/2009 20:00,10,29,4,20,0,22.2,64,0,0,1.35828e+07,22.404,22.404,22.404,22.404,0,0,0,0
10/29/2009 21:00,10,29,4,21,0,21.1,66,0,0,1.35828e+07,22.404,22.404,22.404,22.404,0,0,0,0
10/29/2009 22:00,10,29,4,22,0,19.4,76,0,0,1.35828e+07,22.404,22.404,22.404,22.404,0,0,0,0
10/29/2009 23:00,10,29,4,23,0,19.4,78,0,0,1.35828e+07,22.404,22.404,22.404,22.404,0,0,0,0
10/30/2009 00:00,10,30,5,0,0,17.8,87,0,0,1.35828e+07,22.404,22.404,22.404,22.404,0,0,0,0
10/30/2009 01:00,10,30,5,1,0,17.2,90,0,0,2.13249e+07,22.404,22.404,22.404,22.404,0,0,0,0
10/30/2009 02:00,10,30,5,2,0,16.1,90,0,0,2.13249e+07,22.404,22.404,22.404,22.404,0,0,0,0
10/30/2009 03:00,10,30,5,3,0,15.6,90,0,0,2.13249e+07,22.404,22.404,22.404,22.404,0,0,0,0
10/30/2009 04:00,10,30,5,4,0,15.6,93,0,0,2.13249e+07,22.404,22.404,22.404,22.404,0,0,0,0
10/30/2009 05:00,10,30,5,5,0,15,97,0,0,2.13249e+07,22.404,22.404,22.404,22.404,0,0,0,0
10/30/2009 06:00,10,30,5,6,0,15.6,93,0,0,2.19503e+07,22.404,22.404,22.404,22.404,0,0,0,0
10/30/2009 07:00,10,30,5,7,0,15.6,93,0,3.65213e+06,2.74993e+07,22.4859,22.4859,22.4859,17.8654,0,0.251706,0,1.74899e+07
10/30/2009 08:00,10,30,5,8,0,18.3,90,0,4.14694e+06,2.70893e+07,22.4658,22.4658,22.4658,17.8654,0,0.279924,0,1.93783e+07
10/30/2009 09:00,10,30,5,9,0,22.8,76,0,1.05899e+07,5.58669e+07,22.4522,22.4522,22.4522,17.8654,0,0.783197,0,5.4058e+07
10/30/2009 10:00,10,30,5,10,0,25.6,64,0,1.12968e+07,5.67593e+07,22.4399,22.4399,22.4399,17.8654,0,0.842667,0,5.8007e+07
10/30/2009 11:00,10,30,5,11,0,27.2,53,0,1.16904e+07,5.72577e+07,22.4257,22.4257,22.4257,17.8654,0,0.876374,0,6.01406e+07
10/30/2009 12:00,10,30,5,12,0,28.9,46,0,1.26349e+07,5.84761e+07,22.4108,22.4108,22.4108,17.8654,0,0.964354,0,6.59624e+07
10/30/2009 13:00,10,30,5,13,0,28.9,46,0,1.12272e+07,5.36643e+07,22.4028,22.4028,22.4028,17.8654,0,0.841776,0,5.74757e+07
10/30/2009 14:00,10,30,5,14,0,28.9,46,0,1.17435e+07,5.73224e+07,22.3911,22.3911,22.3911,17.8654,0,0.879996,0,5.99305e+07
10/30/2009 15:00,10,30,5,15,0,28.9,48,0,1.20423e+07,5.76954e+07,22.394,22.394,22.394,17.8654,0,0.903523,0,6.15718e+07
10/30/2009 16:00,10,30,5,16,0,27.8,51,0,1.17295e+07,5.72982e+07,22.396,22.396,22.396,17.8654,0,0.876498,0,5.97568e+07
10/30/2009 17:00,10,30,5,17,0,26.7,54,0,1.12064e+07,5.66376e+07,22.3986,22.3986,22.3986,17.8654,0,0.832588,0,5.67963e+07
10/30/2009 18:00,10,30,5,18,0,24.4,62,0,6.5562e+06,3.24424e+07,22.3994,22.3994,22.3994,17.8654,0,0.461839,0,3.15106e+07
10/30/2009 19:00,10,30,5,19,0,23.3,69,0,0,1.65847e+07,22.3973,22.3973,22.3973,22.3973,0,0,0,0
10/30/2009 20:00,10,30,5,20,0,22.8,79,0,0,1.65847e+07,22.3973,22.3973,22.3973,22.3973,0,0,0,0
10/30/2009 21:00,10,30,5,21,0,22.2,84,0,0,1.53339e+07,22.3973,22.3973,22.3973,22.3973,0,0,0,0
10/30/2009 22:00,10,30,5,22,0,22.2,87,0,0,1.53339e+07,22.3973,22.3973,22.3973,22.3973,0,0,0,0
10/30/2009 23:00,10,30,5,23,0,22.2,84,0,0,1.42082e+07,22.3973,22.3973,22.3973,22.3973,0,0,0,0
10/31/2009 00:00,10,31,6,0,0,22.2,84,0,0,1.35828e+07,22.3973,22.3973,22.3973,22.3973,0,0,0,0
10/31/2009 01:00,10,31,6,1,0,22.2,84,0,0,2.13249e+07,22.3973,22.3973,22.3973,22.3973,0,0,0,0
10/31/2009 02:00,10,31,6,2,0,21.1,87,0,0,2.13249e+07,22.3973,22.3973,22.3973,22.3973,0,0,0,0
10/31/2009 03:00,10,31,6,3,0,20,90,0,0,2.13249e+07,22.3973,22.3973,22.3973,22.3973,0,0,0,0
10/31/2009 04:00,10,31,6,4,0,18.9,90,0,0,2.13249e+07,22.3973,22.3973,22.3973,22.3973,0,0,0,0
10/31/2009 05:00,10,31,6,5,0,18.9,90,0,0,2.13249e+07,22.3973,22.3973,22.3973,22.3973,0,0,0,0
10/31/2009 06:00,10,31,6,6,0,18.3,90,0,0,2.19503e+07,22.3973,22.3973,22.3973,22.3973,0,0,0,0
10/31/2009 07:00,10,31,6,7,0,18.3,93,0,4.99886e+06,2.9151e+07,22.5427,22.5427,22.5427,17.8654,0,0.349369,0,2.45782e+07
10/31/2009 08:00,10,31,6,8,0,21.1,87,0,6.53866e+06,3.00527e+07,22.5228,22.5228,22.5228,17.8654,0,0.462427,0,3.24091e+07
10/31/2009 09:00,10,31,6,9,0,25,74,0,1.24552e+07,5.82212e+07,22.4833,22.4833,22.4833,17.8654,0,0.939515,0,6.52886e+07
10/31/2009 10:00,10,31,6,10,0,27.2,60,0,1.30082e+07,5.89244e+07,22.4553,22.4553,22.4553,17.8654,0,0.987805,0,6.82278e+07
10/31/2009 11:00,10,31,6,11,0,28.3,55,0,1.3168e+07,5.91361e+07,22.4272,22.4272,22.4272,17.8654,0,1.00473,0,6.89722e+07
10/31/2009 12:00,10,31,6,12,0,30,46,0,1.33612e+07,5.93931e+07,22.4076,22.4076,22.4076,17.8654,0,1.02543,0,7.00905e+07
10/31/2009 13:00,10,31,6,13,0,30,45,0,1.24348e+07,5.52062e+07,22.3959,22.3959,22.3959,17.8654,0,0.949037,0,6.47014e+07
10/31/2009 14:00,10,31,6,14,0,30.6,43,0,1.37966e+07,5.99429e+07,22.3852,22.3852,22.3852,17.8654,0,1.06164,0,7.22078e+07
10/31/2009 15:00,10,31,6,15,0,30.6,42,0,1.41859e+07,6.04278e+07,22.3831,22.3831,22.3831,17.8654,0,1.09162,0,7.42125e+07
10/31/2009 16:00,10,31,6,16,0,30.6,43,0,1.41486e+07,6.03728e+07,22.3819,22.3819,22.3819,17.8654,0,1.08558,0,7.37817e+07
10/31/2009 17:00,10,31,6,17,0,27.8,56,0,1.31953e+07,5.91532e+07,22.3845,22.3845,22.3845,17.8654,0,1.0005,0,6.80381e+07
10/31/2009 18:00,10,31,6,18,0,25.6,64,0,7.59949e+06,3.3739e+07,22.3877,22.3877,22.3877,17.8654,0,0.542874,0,3.69433e+07
10/31/2009 19:00,10,31,6,19,0,24.4,69,0,0,1.65847e+07,22.3874,22.3874,22.3874,22.3874,0,0,0,0
10/31/2009 20:00,10,31,6,20,0,23.9,74,0,0,1.65847e+07,22.3874,22.3874,22.3874,22.3874,0,0,0,0
10/31/2009 21:00,10,31,6,21,0,22.8,82,0,0,1.53339e+07,22.3874,22.3874,22.3874,22.3874,0,0,0,0
10/31/2009 22:00,10,31,6,22,0,21,82,0,0,1.53339e+07,22.3874,22.3874,22.3874,22.3874,0,0,0,0
10/31/2009 23:00,10,31,6,23,0,19.1,82,0,0,1.42082e+07,22.3874,22.3874,22.3874,22.3874,0,0,0,0
11/01/2009 00:00,11,1,0,0,0,17.3,79,0,0,1.35828e+07,22.3874,22.3874,22.3874,22.3874,0,0,0,0
11/01/2009 01:00,11,1,0,1,0,15.5,97,0,0,2.13249e+07,22.3874,22.3874,22.3874,22.3874,0,0,0,0
11/01/2009 02:00,11,1,0,2,0,13.7,100,0,0,2.13249e+07,22.3874,22.3874,22.3874,22.3874,0,0,0,0
11/01/2009 03:00,11,1,0,3,0,11.8,100,0,0,2.13249e+07,22.3874,22.3874,22.3874,22.3874,0,0,0,0
11/01/2009 04:00,11,1,0,4,0,10,100,0,0,2.13249e+07,22.3874,22.3874,22.3874,22.3874,0,0,0,0
11/01/2009 05:00,11,1,0,5,0,7.2,100,0,0,2.13249e+07,22.3874,22.3874,22.3874,22.3874,0,0,0,0
11/01/2009 06:00,11,1,0,6,0,10,100,0,0,2.19503e+07,22.3874,22.3874,22.3874,22.3874,0,0,0,0
11/01/2009 07:00,11,1,0,7,0,10.6,100,0,2.78628e+06,2.64374e+07,22.4749,22.4749,22.4749,17.8654,0,0.189287,0,1.31145e+07
11/01/2009 08:00,11,1,0,8,0,12.8,100,0,3.87707e+06,2.67572e+07,22.4684,22.4684,22.4684,17.8654,0,0.260093,0,1.80154e+07
11/01/2009 09:00,11,1,0,9,0,16.1,97,0,1.04097e+07,5.5645e+07,22.4586,22.4586,22.4586,17.8654,0,0.770014,0,5.32227e+07
11/01/2009 10:00,11,1,0,10,0,22.2,82,0,1.18555e+07,5.74744e+07,22.442,22.442,22.442,17.8654,0,0.892801,0,6.14868e+07
11/01/2009 11:00,11,1,0,11,0,24.4,64,0,1.14122e+07,5.69096e+07,22.4255,22.4255,22.4255,17.8654,0,0.854156,0,5.8613e+07
11/01/2009 12:00,11,1,0,12,0,25,54,0,1.15737e+07,5.71293e+07,22.4131,22.4131,22.4131,17.8654,0,0.873135,0,5.97527e+07
11/01/2009 13:00,11,1,0,13,0,26.1,56,0,1.10138e+07,5.34087e+07,22.4036,22.4036,22.4036,17.8654,0,0.828536,0,5.65821e+07
11/01/2009 14:00,11,1,0,14,0,26.7,49,0,1.22701e+07,5.80033e+07,22.3933,22.3933,22.3933,17.8654,0,0.929467,0,6.33308e+07
11/01/2009 15:00,11,1,0,15,0,26.7,54,0,1.27302e+07,5.85798e+07,22.3904,22.3904,22.3904,17.8654,0,0.966096,0,6.5784e+07
11/01/2009 16:00,11,1,0,16,0,26.1,62,0,1.25905e+07,5.83977e+07,22.3905,22.3905,22.3905,17.8654,0,0.952192,0,6.48385e+07
11/01/2009 17:00,11,1,0,17,0,23.9,74,0,1.18757e+07,5.74877e+07,22.3952,22.3952,22.3952,17.8654,0,0.889777,0,6.06514e+07
11/01/2009 18:00,11,1,0,18,0,21.7,79,0,6.10803e+06,3.18876e+07,22.4001,22.4001,22.4001,17.8654,0,0.427739,0,2.91885e+07
11/01/2009 19:00,11,1,0,19,0,21.1,79,0,0,1.65847e+07,22.4009,22.4009,22.4009,22.4009,0,0,0,0
11/01/2009 20:00,11,1,0,20,0,19.4,87,0,0,1.65847e+07,22.4009,22.4009,22.4009,22.4009,0,0,0,0
11/01/2009 21:00,11,1,0,21,0,18.9,84,0,0,1.53339e+07,22.4009,22.4009,22.4009,22.4009,0,0,0,0
11/01/2009 22:00,11,1,0,22,0,18.3,90,0,0,1.53339e+07,22.4009,22.4009,22.4009,22.4009,0,0,0,0
11/01/2009 23:00,11,1,0,23,0,17.8,93,0,0,1.42082e+07,22.4009,22.4009,22.4009,22.4009,0,0,0,0
11/02/2009 00:00,11,2,1,0,0,17.2,97,0,0,1.35828e+07,22.4009,22.4009,22.4009,22.4009,0,0,0,0
11/02/2009 01:00,11,2,1,1,0,17.2,97,0,0,2.13249e+07,22.4009,22.4009,22.4009,22.4009,0,0,0,0
11/02/2009 02:00,11,2,1,2,0,17.2,97,0,0,2.13249e+07,22.4009,22.4009,22.4009,22.4009,0,0,0,0
11/02/2009 03:00,11,2,1,3,0,16.7,100,0,0,2.13249e+07,22.4009,22.4009,22.4009,22.4009,0,0,0,0
11/02/2009 04:00,11,2,1,4,0,16.7,97,0,0,2.13249e+07,22.4009,22.4009,22.4009,22.4009,0,0,0,0
11/02/2009 05:00,11,2,1,5,0,16.1,100,0,0,2.13249e+07,22.4009,22.4009,22.4009,22.4009,0,0,0,0
11/02/2009 06:00,11,2,1,6,0,16.1,97,0,0,2.19503e+07,22.4009,22.4009,22.4009,22.4009,0,0,0,0
11/02/2009 07:00,11,2,1,7,0,16.1,97,0,2.50046e+06,2.60771e+07,22.4882,22.4882,22.4882,17.8654,0,0.165162,0,1.14749e+07
11/02/2009 08:00,11,2,1,8,0,17.2,97,0,2.83367e+06,2.5475e+07,22.4919,22.4919,22.4919,17.8654,0,0.183687,0,1.27882e+07
11/02/2009 09:00,11,2,1,9,0,19.4,97,0,9.17792e+06,5.40922e+07,22.4902,22.4902,22.4902,17.8654,0,0.667159,0,4.64304e+07
11/02/2009 10:00,11,2,1,10,0,20.6,93,0,9.17637e+06,5.40889e+07,22.4755,22.4755,22.4755,17.8654,0,0.666787,0,4.62573e+07
11/02/2009 11:00,11,2,1,11,0,23.3,85,0,1.0022e+07,5.51518e+07,22.4613,22.4613,22.4613,17.8654,0,0.73638,0,5.09274e+07
11/02/2009 12:00,11,2,1,12,0,25.6,72,0,1.13201e+07,5.68056e+07,22.4454,22.4454,22.4454,17.8654,0,0.850509,0,5.8618e+07
11/02/2009 13:00,11,2,1,13,0,27.2,58,0,9.63498e+06,5.16509e+07,22.4294,22.4294,22.4294,17.8654,0,0.706859,0,4.85471e+07
11/02/2009 14:00,11,2,1,14,0,26.1,67,0,1.05356e+07,5.57997e+07,22.4108,22.4108,22.4108,17.8654,0,0.77925,0,5.32999e+07
11/02/2009 15:00,11,2,1,15,0,25,71,0,9.57599e+06,5.45903e+07,22.4145,22.4145,22.4145,17.8654,0,0.699388,0,4.78769e+07
11/02/2009 16:00,11,2,1,16,0,23.3,79,0,9.53778e+06,5.45427e+07,22.4201,22.4201,22.4201,17.8654,0,0.696346,0,4.77274e+07
11/02/2009 17:00,11,2,1,17,0,21.7,84,0,9.02183e+06,5.38976e+07,22.4283,22.4283,22.4283,17.8654,0,0.655224,0,4.49892e+07
11/02/2009 18:00,11,2,1,18,0,21.7,84,0,5.07479e+06,3.06086e+07,22.4308,22.4308,22.4308,17.8654,0,0.349102,0,2.39836e+07
11/02/2009 19:00,11,2,1,19,0,21.1,90,0,0,1.65847e+07,22.4314,22.4314,22.4314,22.4314,0,0,0,0
11/02/2009 20:00,11,2,1,20,0,21.1,90,0,0,1.65847e+07,22.4314,22.4314,22.4314,22.4314,0,0,0,0
11/02/2009 21:00,11,2,1,21,0,21.1,90,0,0,1.53339e+07,22.4314,22.4314,22.4314,22.4314,0,0,0,0
11/02/2009 22:00,11,2,1,22,0,21.1,93,0,0,1.53339e+07,22.4314,22.4314,22.4314,22.4314,0,0,0,0
11/02/2009 23:00,11,2,1,23,0,21.1,93,0,0,1.42082e+07,22.4314,22.4314,22.4314,22.4314,0,0,0,0
11/03/2009 00:00,11,3,2,0,0,21.7,90,0,0,1.35828e+07,22.4314,22.4314,22.4314,22.4314,0,0,0,0
11/03/2009 01:00,11,3,2,1,0,21.7,93,0,0,2.13249e+07,22.4314,22.4314,22.4314,22.4314,0,0,0,0
11/03/2009 02:00,11,3,2,2,0,21.7,93,0,0,2.13249e+07,22.4314,22.4314,22.4314,22.4314,0,0,0,0
11/03/2009 03:00,11,3,2,3,0,21.7,71,0,0,2.13249e+07,22.4314,22.4314,22.4314,22.4314,0,0,0,0
11/03/2009 04:00,11,3,2,4,0,21.1,93,0,0,2.13249e+07,22.4314,22.4314,22.4314,22.4314,0,0,0,0
11/03/2009 05:00,11,3,2,5,0,20,97,0,0,2.13249e+07,22.4314,22.4314,22.4314,22.4314,0,0,0,0
11/03/2009 06:00,11,3,2,6,0,20,97,0,0,2.19503e+07,22.4314,22.4314,22.4314,22.4314,0,0,0,0
11/03/2009 07:00,11,3,2,7,0,20.6,100,0,3.84661e+06,2.77203e+07,22.594,22.594,22.594,17.8654,0,0.259963,0,1.84713e+07
11/03/2009 08:00,11,3,2,8,0,21.7,93,0,3.55624e+06,2.63591e+07,22.5933,22.5933,22.5933,17.8654,0,0.235239,0,1.67359e+07
11/03/2009 09:00,11,3,2,9,0,23.3,87,0,1.06628e+07,5.59497e+07,22.5671,22.5671,22.5671,17.8654,0,0.786155,0,5.56236e+07
11/03/2009 10:00,11,3,2,10,0,25.6,72,0,1.01322e+07,5.52805e+07,22.5222,22.5222,22.5222,17.8654,0,0.742036,0,5.20019e+07
11/03/2009 11:00,11,3,2,11,0,26.1,62,0,1.1117e+07,5.65269e+07,22.4834,22.4834,22.4834,17.8654,0,0.825912,0,5.73959e+07
11/03/2009 12:00,11,3,2,12,0,26.7,60,0,1.14947e+07,5.70157e+07,22.4567,22.4567,22.4567,17.8654,0,0.86176,0,5.95392e+07
11/03/2009 13:00,11,3,2,13,0,27.2,63,0,1.01407e+07,5.2285e+07,22.4438,22.4438,22.4438,17.8654,0,0.747966,0,5.1532e+07
11/03/2009 14:00,11,3,2,14,0,27.2,63,0,1.0695e+07,5.59965e+07,22.4262,22.4262,22.4262,17.8654,0,0.791243,0,5.43041e+07
11/03/2009 15:00,11,3,2,15,0,27.2,63,0,1.18699e+07,5.74788e+07,22.4242,22.4242,22.4242,17.8654,0,0.889111,0,6.09941e+07
11/03/2009 16:00,11,3,2,16,0,26.7,67,0,1.0432e+07,5.56622e+07,22.4213,22.4213,22.4213,17.8654,0,0.768351,0,5.26763e+07
11/03/2009 17:00,11,3,2,17,0,25,71,0,1.01237e+07,5.52753e+07,22.4221,22.4221,22.4221,17.8654,0,0.743217,0,5.09625e+07
11/03/2009 18:00,11,3,2,18,0,24.4,74,0,5.73997e+06,3.48018e+07,22.4228,22.4228,22.4228,17.8654,0,0.399022,0,2.73653e+07
11/03/2009 19:00,11,3,2,19,0,23.3,85,0,0,1.65847e+07,22.4211,22.4211,22.4211,22.4211,0,0,0,0
11/03/2009 20:00,11,3,2,20,0,22.8,90,0,0,1.65847e+07,22.4211,22.4211,22.4211,22.4211,0,0,0,0
11/03/2009 21:00,11,3,2,21,0,22.2,94,0,0,1.53339e+07,22.4211,22.4211,22.4211,22.4211,0,0,0,0
11/03/2009 22:00,11,3,2,22,0,22.8,90,0,0,1.53339e+07,22.4211,22.4211,22.4211,22.4211,0,0,0,0
11/03/2009 23:00,11,3,2,23,0,22.8,90,0,0,1.42082e+07,22.4211,22.4211,22.4211,22.4211,0,0,0,0
11/04/2009 00:00,11,4,3,0,0,22.8,90,0,0,1.35828e+07,22.4211,22.4211,22.4211,22.4211,0,0,0,0
11/04/2009 01:00,11,4,3,1,0,22.8,90,0,0,1.24691e+07,22.4211,22.4211,22.4211,22.4211,0,0,0,0
11/04/2009 02:00,11,4,3,2,0,22.2,94,0,0,1.24691e+07,22.4211,22.4211,22.4211,22.4211,0,0,0,0
11/04/2009 03:00,11,4,3,3,0,21.1,97,0,0,1.24691e+07,22.4211,22.4211,22.4211,22.4211,0,0,0,0
11/04/2009 04:00,11,4,3,4,0,20.6,97,0,0,1.24691e+07,22.4211,22.4211,22.4211,22.4211,0,0,0,0
11/04/2009 05:00,11,4,3,5,0,21.1,97,0,0,1.24691e+07,22.4211,22.4211,22.4211,22.4211,0,0,0,0
11/04/2009 06:00,11,4,3,6,0,21.7,97,0,0,1.24691e+07,22.4211,22.4211,22.4211,22.4211,0,0,0,0
11/04/2009 07:00,11,4,3,7,0,21.7,97,0,0,1.35828e+07,22.4211,22.4211,22.4211,22.4211,0,0,0,0
11/04/2009 08:00,11,4,3,8,0,22.2,97,0,0,1.0211e+07,22.4211,22.4211,22.4211,22.4211,0,0,0,0
11/04/2009 09:00,11,4,3,9,0,23.9,90,0,0,1.0211e+07,22.4211,22.4211,22.4211,22.4211,0,0,0,0
11/04/2009 10:00,11,4,3,10,0,26.1,74,0,0,1.0211e+07,22.4211,22.4211,22.4211,22.4211,0,0,0,0
11/04/2009 11:00,11,4,3,11,0,15,97,0,0,1.0211e+07,22.4211,22.4211,22.4211,22.4211,0,0,0,0
11/04/2009 12:00,11,4,3,12,0,12.8,93,0,0,1.0211e+07,22.4211,22.4211,22.4211,22.4211,0,0,0,0
11/04/2009 13:00,11,4,3,13,0,12.8,93,0,0,1.0211e+07,22.4211,22.4211,22.4211,22.4211,0,0,0,0
11/04/2009 14:00,11,4,3,14,0,12.8,87,0,0,1.0211e+07,22.4211,22.4211,22.4211,22.4211,0,0,0,0
11/04/2009 15:00,11,4,3,15,0,13.3,87,0,0,1.0211e+07,22.4211,22.4211,22.4211,22.4211,0,0,0,0
11/04/2009 16:00,11,4,3,16,0,14.4,78,0,0,1.0211e+07,22.4211,22.4211,22.4211,22.4211,0,0,0,0
11/04/2009 17:00,11,4,3,17,0,13.9,78,0,0,1.0211e+07,22.4211,22.4211,22.4211,22.4211,0,0,0,0
11/04/2009 18:00,11,4,3,18,0,12.2,80,0,0,1.35828e+07,22.4211,22.4211,22.4211,22.4211,0,0,0,0
11/04/2009 19:00,11,4,3,19,0,10.6,86,0,0,1.35828e+07,22.4211,22.4211,22.4211,22.4211,0,0,0,0
11/04/2009 20:00,11,4,3,20,0,10,83,0,0,1.35828e+07,22.4211,22.4211,22.4211,22.4211,0,0,0,0
11/04/2009 21:00,11,4,3,21,0,10,77,0,0,1.35828e+07,22.4211,22.4211,22.4211,22.4211,0,0,0,0
11/04/2009 22:00,11,4,3,22,0,10,74,0,0,1.35828e+07,22.4211,22.4211,22.4211,22.4211,0,0,0,0
11/04/2009 23:00,11,4,3,23,0,9.4,77,0,0,1.35828e+07,22.4211,22.4211,22.4211,22.4211,0,0,0,0
11/05/2009 00:00,11,5,4,0,0,8.9,74,0,0,1.35828e+07,22.4211,22.4211,22.4211,22.4211,0,0,0,0
11/05/2009 01:00,11,5,4,1,0,7.8,68,0,0,1.24691e+07,22.4211,22.4211,22.4211,22.4211,0,0,0,0
11/05/2009 02:00,11,5,4,2,0,7.2,71,0,0,1.24691e+07,22.4211,22.4211,22.4211,22.4211,0,0,0,0
11/05/2009 03:00,11,5,4,3,0,6.7,71,0,0,1.24691e+07,22.4211,22.4211,22.4211,22.4211,0,0,0,0
11/05/2009 04:00,11,5,4,4,0,6.1,71,0,0,1.24691e+07,22.4211,22.4211,22.4211,22.4211,0,0,0,0
11/05/2009 05:00,11,5,4,5,0,5.6,71,0,0,1.24691e+07,22.4211,22.4211,22.4211,22.4211,0,0,0,0
11/05/2009 06:00,11,5,4,6,0,4.4,76,0,0,1.24691e+07,22.4211,22.4211,22.4211,22.4211,0,0,0,0
11/05/2009 07:00,11,5,4,7,0,3.9,79,0,0,1.35828e+07,22.4211,22.4211,22.4211,22.4211,0,0,0,0
11/05/2009 08:00,11,5,4,8,0,6.1,71,0,0,1.0211e+07,22.4211,22.4211,22.4211,22.4211,0,0,0,0
11/05/2009 09:00,11,5,4,9,0,8.3,63,0,0,1.0211e+07,22.4211,22.4211,22.4211,22.4211,0,0,0,0
11/05/2009 10:00,11,5,4,10,0,10.6,55,0,0,1.0211e+07,22.4211,22.4211,22.4211,22.4211,0,0,0,0
11/05/2009 11:00,11,5,4,11,0,13.3,42,0,0,1.0211e+07,22.4211,22.4211,22.4211,22.4211,0,0,0,0
11/05/2009 12:00,11,5,4,12,0,14.4,41,0,0,1.0211e+07,22.4211,22.4211,22.4211,22.4211,0,0,0,0
11/05/2009 13:00,11,5,4,13,0,15.6,39,0,0,1.0211e+07,22.4211,22.4211,22.4211,22.4211,0,0,0,0
11/05/2009 14:00,11,5,4,14,0,16.7,37,0,0,1.0211e+07,22.4211,22.4211,22.4211,22.4211,0,0,0,0
11/05/2009 15:00,11,5,4,15,0,17.2,35,0,0,1.0211e+07,22.4211,22.4211,22.4211,22.4211,0,0,0,0
11/05/2009 16:00,11,5,4,16,0,17.8,36,0,0,1.0211e+07,22.4211,22.4211,22.4211,22.4211,0,0,0,0
11/05/2009 17:00,11,5,4,17,0,16.7,38,0,0,1.0211e+07,22.4211,22.4211,22.4211,22.4211,0,0,0,0
11/05/2009 18:00,11,5,4,18,0,12.8,60,0,0,1.35828e+07,22.4211,22.4211,22.4211,22.4211,0,0,0,0
11/05/2009 19:00,11,5,4,19,0,10,77,0,0,1.35828e+07,22.4211,22.4211,22.4211,22.4211,0,0,0,0
11/05/2009 20:00,11,5,4,20,0,8.9,80,0,0,1.35828e+07,22.4211,22.4211,22.4211,22.4211,0,0,0,0
11/05/2009 21:00,11,5,4,21,0,8.3,80,0,0,1.35828e+07,22.4211,22.4211,22.4211,22.4211,0,0,0,0
11/05/2009 22:00,11,5,4,22,0,7.2,83,0,0,1.35828e+07,22.4211,22.4211,22.4211,22.4211,0,0,0,0
11/05/2009 23:00,11,5,4,23,0,6.1,89,0,0,1.35828e+07,22.4211,22.4211,22.4211,22.4211,0,0,0,0
11/06/2009 00:00,11,6,5,0,0,5.6,89,0,0,1.35828e+07,22.4211,22.4211,22.4211,22.4211,0,0,0,0
11/06/2009 01:00,11,6,5,1,0,5.6,89,0,0,2.13249e+07,22.4211,22.4211,22.4211,22.4211,0,0,0,0
11/06/2009 02:00,11,6,5,2,0,5,93,0,0,2.13249e+07,22.4211,22.4211,22.4211,22.4211,0,0,0,0
11/06/2009 03:00,11,6,5,3,0,5,93,0,0,2.13249e+07,22.4211,22.4211,22.4211,22.4211,0,0,0,0
11/06/2009 04:00,11,6,5,4,0,4.4,93,0,0,2.13249e+07,22.4211,22.4211,22.4211,22.4211,0,0,0,0
11/06/2009 05:00,11,6,5,5,0,4.4,93,0,0,2.13249e+07,22.4211,22.4211,22.4211,22.4211,0,0,0,0
11/06/2009 06:00,11,6,5,6,0,4.4,93,0,0,2.19503e+07,22.4211,22.4211,22.4211,22.4211,0,0,0,0
11/06/2009 07:00,11,6,5,7,0,5.6,86,327008,0,2.34376e+07,20.9672,20.9672,20.9672,17.8654,0,0.0149406,0,697474
11/06/2009 08:00,11,6,5,8,0,8.9,83,0,46925.8,2.21225e+07,19.7584,19.7584,19.7584,19.0275,0,0.00217433,0,63412.4
11/06/2009 09:00,11,6,5,9,0,12.2,69,0,1.89432e+06,4.51233e+07,21.3716,21.3716,21.3716,17.8654,0,0.127382,0,7.23577e+06
11/06/2009 10:00,11,6,5,10,0,15,60,0,3.40169e+06,4.69786e+07,22.1974,22.1974,22.1974,17.8654,0,0.238881,0,1.55736e+07
11/06/2009 11:00,11,6,5,11,0,17.2,50,0,4.01159e+06,4.77393e+07,22.2448,22.2448,22.2448,17.8654,0,0.28768,0,1.89587e+07
11/06/2009 12:00,11,6,5,12,0,18.3,45,0,4.34095e+06,4.81439e+07,22.2798,22.2798,22.2798,17.8654,0,0.312123,0,2.07341e+07
11/06/2009 13:00,11,6,5,13,0,19.4,47,0,4.05029e+06,4.47639e+07,22.2991,22.2991,22.2991,17.8654,0,0.290392,0,1.93746e+07
11/06/2009 14:00,11,6,5,14,0,20,49,0,5.84319e+06,4.99817e+07,22.3285,22.3285,22.3285,17.8654,0,0.419228,0,2.8156e+07
11/06/2009 15:00,11,6,5,15,0,20,49,0,6.70568e+06,5.10408e+07,22.359,22.359,22.359,17.8654,0,0.481481,0,3.25581e+07
11/06/2009 16:00,11,6,5,16,0,19.4,53,0,6.66308e+06,5.09787e+07,22.3809,22.3809,22.3809,17.8654,0,0.475103,0,3.22834e+07
11/06/2009 17:00,11,6,5,17,0,18.3,61,0,5.70435e+06,4.97807e+07,22.4163,22.4163,22.4163,17.8654,0,0.398951,0,2.73212e+07
11/06/2009 18:00,11,6,5,18,0,16.7,67,0,1.11052e+06,2.9149e+07,22.4424,22.4424,22.4424,17.8654,0,0.0715349,0,4.92697e+06
11/06/2009 19:00,11,6,5,19,0,15.6,72,0,0,1.65847e+07,22.4534,22.4534,22.4534,22.4534,0,0,0,0
11/06/2009 20:00,11,6,5,20,0,14.4,81,0,0,1.65847e+07,22.4534,22.4534,22.4534,22.4534,0,0,0,0
11/06/2009 21:00,11,6,5,21,0,14.4,78,0,0,1.53339e+07,22.4534,22.4534,22.4534,22.4534,0,0,0,0
11/06/2009 22:00,11,6,5,22,0,13.9,81,0,0,1.53339e+07,22.4534,22.4534,22.4534,22.4534,0,0,0,0
11/06/2009 23:00,11,6,5,23,0,12.8,87,0,0,1.42082e+07,22.4534,22.4534,22.4534,22.4534,0,0,0,0
11/07/2009 00:00,11,7,6,0,0,13.9,75,0,0,1.35828e+07,22.4534,22.4534,22.4534,22.4534,0,0,0,0
11/07/2009 01:00,11,7,6,1,0,13.9,69,0,0,2.13249e+07,22.4534,22.4534,22.4534,22.4534,0,0,0,0
11/07/2009 02:00,11,7,6,2,0,13.9,69,0,0,2.13249e+07,22.4534,22.4534,22.4534,22.4534,0,0,0,0
11/07/2009 03:00,11,7,6,3,0,13.9,69,0,0,2.13249e+07,22.4534,22.4534,22.4534,22.4534,0,0,0,0
11/07/2009 04:00,11,7,6,4,0,13.9,72,0,0,2.13249e+07,22.4534,22.4534,22.4534,22.4534,0,0,0,0
11/07/2009 05:00,11,7,6,5,0,13.9,75,0,0,2.13249e+07,22.4534,22.4534,22.4534,22.4534,0,0,0,0
11/07/2009 06:00,11,7,6,6,0,13.9,75,0,0,2.19503e+07,22.4534,22.4534,22.4534,22.4534,0,0,0,0
11/07/2009 07:00,11,7,6,7,0,13.9,75,0,0,2.3064e+07,22.4534,22.4534,22.4534,22.4534,0,0,0,0
11/07/2009 08:00,11,7,6,8,0,14.4,72,0,0,2.20688e+07,22.4534,22.4534,22.4534,22.4534,0,0,0,0
11/07/2009 09:00,11,7,6,9,0,15,67,0,3.04299e+06,4.65105e+07,22.4654,22.4654,22.4654,17.8654,0,0.204538,0,1.41547e+07
11/07/2009 10:00,11,7,6,10,0,17.8,54,0,4.47542e+06,4.8264e+07,22.4556,22.4556,22.4556,17.8654,0,0.307299,0,2.1225e+07
11/07/2009 11:00,11,7,6,11,0,18.9,51,0,5.72262e+06,4.98049e+07,22.456,22.456,22.456,17.8654,0,0.401297,0,2.77218e+07
11/07/2009 12:00,11,7,6,12,0,20.6,46,0,7.20239e+06,5.16604e+07,22.4513,22.4513,22.4513,17.8654,0,0.521846,0,3.60122e+07
11/07/2009 13:00,11,7,6,13,0,21.7,41,0,6.88523e+06,4.82559e+07,22.4332,22.4332,22.4332,17.8654,0,0.500788,0,3.44227e+07
11/07/2009 14:00,11,7,6,14,0,21.7,40,0,8.5826e+06,5.33815e+07,22.4326,22.4326,22.4326,17.8654,0,0.63054,0,4.33359e+07
11/07/2009 15:00,11,7,6,15,0,22.2,40,0,9.24214e+06,5.41967e+07,22.4337,22.4337,22.4337,17.8654,0,0.679658,0,4.67221e+07
11/07/2009 16:00,11,7,6,16,0,21.7,40,0,8.93114e+06,5.37962e+07,22.4362,22.4362,22.4362,17.8654,0,0.650796,0,4.47625e+07
11/07/2009 17:00,11,7,6,17,0,20.6,44,0,7.98485e+06,5.26079e+07,22.4386,22.4386,22.4386,17.8654,0,0.573688,0,3.94796e+07
11/07/2009 18:00,11,7,6,18,0,18.9,47,0,2.56305e+06,3.08944e+07,22.4387,22.4387,22.4387,17.8654,0,0.165236,0,1.13714e+07
11/07/2009 19:00,11,7,6,19,0,16.7,56,0,0,1.65847e+07,22.4384,22.4384,22.4384,22.4384,0,0,0,0
11/07/2009 20:00,11,7,6,20,0,15,62,0,0,1.65847e+07,22.4384,22.4384,22.4384,22.4384,0,0,0,0
11/07/2009 21:00,11,7,6,21,0,15,65,0,0,1.53339e+07,22.4384,22.4384,22.4384,22.4384,0,0,0,0
11/07/2009 22:00,11,7,6,22,0,14.4,65,0,0,1.53339e+07,22.4384,22.4384,22.4384,22.4384,0,0,0,0
11/07/2009 23:00,11,7,6,23,0,13.9,67,0,0,1.42082e+07,22.4384,22.4384,22.4384,22.4384,0,0,0,0
11/08/2009 00:00,11,8,0,0,0,13.9,67,0,0,1.35828e+07,22.4384,22.4384,22.4384,22.4384,0,0,0,0
11/08/2009 01:00,11,8,0,1,0,13.9,62,0,0,2.13249e+07,22.4384,22.4384,22.4384,22.4384,0,0,0,0
11/08/2009 02:00,11,8,0,2,0,13.3,64,0,0,2.13249e+07,22.4384,22.4384,22.4384,22.4384,0,0,0,0
11/08/2009 03:00,11,8,0,3,0,13.3,62,0,0,2.13249e+07,22.4384,22.4384,22.4384,22.4384,0,0,0,0
11/08/2009 04:00,11,8,0,4,0,12.8,64,0,0,2.13249e+07,22.4384,22.4384,22.4384,22.4384,0,0,0,0
11/08/2009 05:00,11,8,0,5,0,12.8,67,0,0,2.13249e+07,22.4384,22.4384,22.4384,22.4384,0,0,0,0
11/08/2009 06:00,11,8,0,6,0,10.6,90,0,0,2.19503e+07,22.4384,22.4384,22.4384,22.4384,0,0,0,0
11/08/2009 07:00,11,8,0,7,0,10.6,90,0,322444,2.34456e+07,22.4595,22.4595,22.4595,17.8654,0,0.0191892,0,1.32658e+06
11/08/2009 08:00,11,8,0,8,0,11.1,83,0,367994,2.25058e+07,22.4872,22.4872,22.4872,17.8654,0,0.0224118,0,1.55858e+06
11/08/2009 09:00,11,8,0,9,0,11.1,83,0,3.079e+06,4.65584e+07,22.4311,22.4311,22.4311,17.8654,0,0.208564,0,1.43085e+07
11/08/2009 10:00,11,8,0,10,0,11.7,77,0,3.7806e+06,4.74101e+07,22.4153,22.4153,22.4153,17.8654,0,0.256585,0,1.75676e+07
11/08/2009 11:00,11,8,0,11,0,11.7,83,0,4.04968e+06,4.77401e+07,22.424,22.424,22.424,17.8654,0,0.276062,0,1.89372e+07
11/08/2009 12:00,11,8,0,12,0,12.2,77,0,5.20031e+06,4.91548e+07,22.4398,22.4398,22.4398,17.8654,0,0.360455,0,2.48124e+07
11/08/2009 13:00,11,8,0,13,0,12.8,77,0,4.27516e+06,4.49907e+07,22.448,22.448,22.448,17.8654,0,0.290791,0,2.00528e+07
11/08/2009 14:00,11,8,0,14,0,12.8,77,0,5.39981e+06,4.94e+07,22.4491,22.4491,22.4491,17.8654,0,0.375033,0,2.58683e+07
11/08/2009 15:00,11,8,0,15,0,12.8,77,0,5.16454e+06,4.911e+07,22.4595,22.4595,22.4595,17.8654,0,0.357585,0,2.47207e+07
11/08/2009 16:00,11,8,0,16,0,12.2,90,0,5.03415e+06,4.89495e+07,22.4709,22.4709,22.4709,17.8654,0,0.348009,0,2.41183e+07
11/08/2009 17:00,11,8,0,17,0,12.2,93,0,4.92455e+06,4.88147e+07,22.4817,22.4817,22.4817,17.8654,0,0.339994,0,2.36182e+07
11/08/2009 18:00,11,8,0,18,0,12.2,96,0,929984,2.893e+07,22.4778,22.4778,22.4778,17.8654,0,0.059318,0,4.11707e+06
11/08/2009 19:00,11,8,0,19,0,12.2,96,0,0,1.65847e+07,22.4751,22.4751,22.4751,22.4751,0,0,0,0
11/08/2009 20:00,11,8,0,20,0,12.2,96,0,0,1.65847e+07,22.4751,22.4751,22.4751,22.4751,0,0,0,0
11/08/2009 21:00,11,8,0,21,0,11.7,93,0,0,1.53339e+07,22.4751,22.4751,22.4751,22.4751,0,0,0,0
11/08/2009 22:00,11,8,0,22,0,11.1,93,0,0,1.53339e+07,22.4751,22.4751,22.4751,22.4751,0,0,0,0
11/08/2009 23:00,11,8,0,23,0,10.6,93,0,0,1.42082e+07,22.4751,22.4751,22.4751,22.4751,0,0,0,0
11/09/2009 00:00,11,9,1,0,0,10,96,0,0,1.35828e+07,22.4751,22.4751,22.4751,22.4751,0,0,0,0
11/09/2009 01:00,11,9,1,1,0,10.6,93,0,0,2.13249e+07,22.4751,22.4751,22.4751,22.4751,0,0,0,0
11/09/2009 02:00,11,9,1,2,0,10.6,93,0,0,2.13249e+07,22.4751,22.4751,22.4751,22.4751,0,0,0,0
11/09/2009 03:00,11,9,1,3,0,10,90,0,0,2.13249e+07,22.4751,22.4751,22.4751,22.4751,0,0,0,0
11/09/2009 04:00,11,9,1,4,0,10,90,0,0,2.13249e+07,22.4751,22.4751,22.4751,22.4751,0,0,0,0
11/09/2009 05:00,11,9,1,5,0,10,90,0,0,2.13249e+07,22.4751,22.4751,22.4751,22.4751,0,0,0,0
11/09/2009 06:00,11,9,1,6,0,10,90,0,0,2.19503e+07,22.4751,22.4751,22.4751,22.4751,0,0,0,0
11/09/2009 07:00,11,9,1,7,0,10.6,83,0,0,2.3064e+07,22.4751,22.4751,22.4751,22.4751,0,0,0,0
11/09/2009 08:00,11,9,1,8,0,10.6,80,0,0,2.20688e+07,22.4751,22.4751,22.4751,22.4751,0,0,0,0
11/09/2009 09:00,11,9,1,9,0,11.1,80,0,1.67907e+06,4.48568e+07,22.4966,22.4966,22.4966,17.8654,0,0.111868,0,7.79653e+06
11/09/2009 10:00,11,9,1,10,0,11.7,77,0,1.90983e+06,4.51393e+07,22.5099,22.5099,22.5099,17.8654,0,0.12861,0,8.98671e+06
11/09/2009 11:00,11,9,1,11,0,12.2,75,0,3.02612e+06,4.64828e+07,22.4728,22.4728,22.4728,17.8654,0,0.201289,0,1.39561e+07
11/09/2009 12:00,11,9,1,12,0,13.3,69,0,3.77504e+06,4.74002e+07,22.4838,22.4838,22.4838,17.8654,0,0.255202,0,1.77361e+07
11/09/2009 13:00,11,9,1,13,0,13.9,67,0,2.99715e+06,4.34211e+07,22.5005,22.5005,22.5005,17.8654,0,0.197575,0,1.37807e+07
11/09/2009 14:00,11,9,1,14,0,13.9,62,0,4.38825e+06,4.81525e+07,22.5003,22.5003,22.5003,17.8654,0,0.299609,0,2.08966e+07
11/09/2009 15:00,11,9,1,15,0,15,62,0,4.99058e+06,4.88938e+07,22.5045,22.5045,22.5045,17.8654,0,0.34398,0,2.40129e+07
11/09/2009 16:00,11,9,1,16,0,15,60,0,4.98772e+06,4.88905e+07,22.5087,22.5087,22.5087,17.8654,0,0.343804,0,2.40223e+07
11/09/2009 17:00,11,9,1,17,0,14.4,62,0,5.46491e+06,4.94803e+07,22.5112,22.5112,22.5112,17.8654,0,0.37951,0,2.65316e+07
11/09/2009 18:00,11,9,1,18,0,12.2,69,0,734647,2.8702e+07,22.504,22.504,22.504,17.8654,0,0.0487573,0,3.40331e+06
11/09/2009 19:00,11,9,1,19,0,9.4,86,0,0,1.65847e+07,22.4993,22.4993,22.4993,22.4993,0,0,0,0
11/09/2009 20:00,11,9,1,20,0,10,80,0,0,1.65847e+07,22.4993,22.4993,22.4993,22.4993,0,0,0,0
11/09/2009 21:00,11,9,1,21,0,8.3,89,0,0,1.53339e+07,22.4993,22.4993,22.4993,22.4993,0,0,0,0
11/09/2009 22:00,11,9,1,22,0,8.9,83,0,0,1.53339e+07,22.4993,22.4993,22.4993,22.4993,0,0,0,0
11/09/2009 23:00,11,9,1,23,0,7.8,86,0,0,1.42082e+07,22.4993,22.4993,22.4993,22.4993,0,0,0,0
11/10/2009 00:00,11,10,2,0,0,7.2,86,0,0,1.35828e+07,22.4993,22.4993,22.4993,22.4993,0,0,0,0
11/10/2009 01:00,11,10,2,1,0,6.1,89,0,0,2.13249e+07,22.4993,22.4993,22.4993,22.4993,0,0,0,0
11/10/2009 02:00,11,10,2,2,0,7.8,80,0,0,2.13249e+07,22.4993,22.4993,22.4993,22.4993,0,0,0,0
11/10/2009 03:00,11,10,2,3,0,7.2,80,0,0,2.13249e+07,22.4993,22.4993,22.4993,22.4993,0,0,0,0
11/10/2009 04:00,11,10,2,4,0,5,89,0,0,2.13249e+07,22.4993,22.4993,22.4993,22.4993,0,0,0,0
11/10/2009 05:00,11,10,2,5,0,5,89,0,0,2.13249e+07,22.4993,22.4993,22.4993,22.4993,0,0,0,0
11/10/2009 06:00,11,10,2,6,0,3.3,93,0,0,2.19503e+07,22.4993,22.4993,22.4993,22.4993,0,0,0,0
11/10/2009 07:00,11,10,2,7,0,3.3,93,434337,0,2.35462e+07,21.01,21.01,21.01,17.8654,0,0.0152033,0,719526
11/10/2009 08:00,11,10,2,8,0,7.2,83,0,233132,2.23473e+07,20.0987,20.0987,20.0987,18.4905,0,0.0144136,0,514408
11/10/2009 09:00,11,10,2,9,0,11.1,69,0,2.49201e+06,4.58529e+07,21.927,21.927,21.927,17.8654,0,0.169821,0,1.07484e+07
11/10/2009 10:00,11,10,2,10,0,15.6,52,0,4.00079e+06,4.77124e+07,22.3863,22.3863,22.3863,17.8654,0,0.282333,0,1.9207e+07
11/10/2009 11:00,11,10,2,11,0,17.2,34,0,4.54816e+06,4.83965e+07,22.4035,22.4035,22.4035,17.8654,0,0.326638,0,2.23064e+07
11/10/2009 12:00,11,10,2,12,0,18.3,33,0,5.01081e+06,4.8954e+07,22.4227,22.4227,22.4227,17.8654,0,0.357309,0,2.45039e+07
11/10/2009 13:00,11,10,2,13,0,19.4,32,0,4.7205e+06,4.55805e+07,22.4157,22.4157,22.4157,17.8654,0,0.337519,0,2.31111e+07
11/10/2009 14:00,11,10,2,14,0,20.6,28,0,6.83203e+06,5.12059e+07,22.4227,22.4227,22.4227,17.8654,0,0.494689,0,3.39249e+07
11/10/2009 15:00,11,10,2,15,0,20.6,29,0,7.66283e+06,5.22284e+07,22.4331,22.4331,22.4331,17.8654,0,0.555308,0,3.8169e+07
11/10/2009 16:00,11,10,2,16,0,21.1,30,0,7.86205e+06,5.24687e+07,22.4398,22.4398,22.4398,17.8654,0,0.568174,0,3.91103e+07
11/10/2009 17:00,11,10,2,17,0,20,33,0,7.25117e+06,5.16994e+07,22.4484,22.4484,22.4484,17.8654,0,0.517516,0,3.56908e+07
11/10/2009 18:00,11,10,2,18,0,14.4,60,0,1.13201e+06,2.91757e+07,22.4627,22.4627,22.4627,17.8654,0,0.0732844,0,5.06989e+06
11/10/2009 19:00,11,10,2,19,0,12.2,69,0,0,1.65847e+07,22.4696,22.4696,22.4696,22.4696,0,0,0,0
11/10/2009 20:00,11,10,2,20,0,10,77,0,0,1.65847e+07,22.4696,22.4696,22.4696,22.4696,0,0,0,0
11/10/2009 21:00,11,10,2,21,0,8.9,83,0,0,1.53339e+07,22.4696,22.4696,22.4696,22.4696,0,0,0,0
11/10/2009 22:00,11,10,2,22,0,8.3,83,0,0,1.53339e+07,22.4696,22.4696,22.4696,22.4696,0,0,0,0
11/10/2009 23:00,11,10,2,23,0,7.2,86,0,0,1.42082e+07,22.4696,22.4696,22.4696,22.4696,0,0,0,0
11/11/2009 00:00,11,11,3,0,0,6.7,89,0,0,1.35828e+07,22.4696,22.4696,22.4696,22.4696,0,0,0,0
11/11/2009 01:00,11,11,3,1,0,6.1,93,0,0,1.24691e+07,22.4696,22.4696,22.4696,22.4696,0,0,0,0
11/11/2009 02:00,11,11,3,2,0,6.1,89,0,0,1.24691e+07,22.4696,22.4696,22.4696,22.4696,0,0,0,0
11/11/2009 03:00,11,11,3,3,0,5,93,0,0,1.24691e+07,22.4696,22.4696,22.4696,22.4696,0,0,0,0
11/11/2009 04:00,11,11,3,4,0,5,93,0,0,1.24691e+07,22.4696,22.4696,22.4696,22.4696,0,0,0,0
11/11/2009 05:00,11,11,3,5,0,5,93,0,0,1.24691e+07,22.4696,22.4696,22.4696,22.4696,0,0,0,0
11/11/2009 06:00,11,11,3,6,0,5,93,0,0,1.24691e+07,22.4696,22.4696,22.4696,22.4696,0,0,0,0
11/11/2009 07:00,11,11,3,7,0,4.4,93,0,0,1.35828e+07,22.4696,22.4696,22.4696,22.4696,0,0,0,0
11/11/2009 08:00,11,11,3,8,0,7.8,86,0,0,1.0211e+07,22.4696,22.4696,22.4696,22.4696,0,0,0,0
11/11/2009 09:00,11,11,3,9,0,12.2,69,0,0,1.0211e+07,22.4696,22.4696,22.4696,22.4696,0,0,0,0
11/11/2009 10:00,11,11,3,10,0,16.7,52,0,0,1.0211e+07,22.4696,22.4696,22.4696,22.4696,0,0,0,0
11/11/2009 11:00,11,11,3,11,0,18.9,45,0,0,1.0211e+07,22.4696,22.4696,22.4696,22.4696,0,0,0,0
11/11/2009 12:00,11,11,3,12,0,20.6,35,0,0,1.0211e+07,22.4696,22.4696,22.4696,22.4696,0,0,0,0
11/11/2009 13:00,11,11,3,13,0,21.1,34,0,0,1.0211e+07,22.4696,22.4696,22.4696,22.4696,0,0,0,0
11/11/2009 14:00,11,11,3,14,0,22.2,28,0,0,1.0211e+07,22.4696,22.4696,22.4696,22.4696,0,0,0,0
11/11/2009 15:00,11,11,3,15,0,22.8,29,0,0,1.0211e+07,22.4696,22.4696,22.4696,22.4696,0,0,0,0
11/11/2009 16:00,11,11,3,16,0,22.2,32,0,0,1.0211e+07,22.4696,22.4696,22.4696,22.4696,0,0,0,0
11/11/2009 17:00,11,11,3,17,0,21.1,36,0,0,1.0211e+07,22.4696,22.4696,22.4696,22.4696,0,0,0,0
11/11/2009 18:00,11,11,3,18,0,18.9,43,0,0,1.35828e+07,22.4696,22.4696,22.4696,22.4696,0,0,0,0
11/11/2009 19:00,11,11,3,19,0,17.2,48,0,0,1.35828e+07,22.4696,22.4696,22.4696,22.4696,0,0,0,0
11/11/2009 20:00,11,11,3,20,0,15.6,52,0,0,1.35828e+07,22.4696,22.4696,22.4696,22.4696,0,0,0,0
11/11/2009 21:00,11,11,3,21,0,13.9,58,0,0,1.35828e+07,22.4696,22.4696,22.4696,22.4696,0,0,0,0
11/11/2009 22:00,11,11,3,22,0,11.1,74,0,0,1.35828e+07,22.4696,22.4696,22.4696,22.4696,0,0,0,0
11/11/2009 23:00,11,11,3,23,0,10,83,0,0,1.35828e+07,22.4696,22.4696,22.4696,22.4696,0,0,0,0
11/12/2009 00:00,11,12,4,0,0,8.9,86,0,0,1.35828e+07,22.4696,22.4696,22.4696,22.4696,0,0,0,0
11/12/2009 01:00,11,12,4,1,0,8.3,89,0,0,1.24691e+07,22.4696,22.4696,22.4696,22.4696,0,0,0,0
11/12/2009 02:00,11,12,4,2,0,7.2,93,0,0,1.24691e+07,22.4696,22.4696,22.4696,22.4696,0,0,0,0
11/12/2009 03:00,11,12,4,3,0,6.7,93,0,0,1.24691e+07,22.4696,22.4696,22.4696,22.4696,0,0,0,0
11/12/2009 04:00,11,12,4,4,0,7.2,96,0,0,1.24691e+07,22.4696,22.4696,22.4696,22.4696,0,0,0,0
11/12/2009 05:00,11,12,4,5,0,6.7,93,0,0,1.24691e+07,22.4696,22.4696,22.4696,22.4696,0,0,0,0
11/12/2009 06:00,11,12,4,6,0,6.1,93,0,0,1.24691e+07,22.4696,22.4696,22.4696,22.4696,0,0,0,0
11/12/2009 07:00,11,12,4,7,0,6.1,93,0,0,1.35828e+07,22.4696,22.4696,22.4696,22.4696,0,0,0,0
11/12/2009 08:00,11,12,4,8,0,8.9,93,0,0,1.0211e+07,22.4696,22.4696,22.4696,22.4696,0,0,0,0
11/12/2009 09:00,11,12,4,9,0,13.9,78,0,0,1.0211e+07,22.4696,22.4696,22.4696,22.4696,0,0,0,0
11/12/2009 10:00,11,12,4,10,0,18.3,61,0,0,1.0211e+07,22.4696,22.4696,22.4696,22.4696,0,0,0,0
11/12/2009 11:00,11,12,4,11,0,20.6,46,0,0,1.0211e+07,22.4696,22.4696,22.4696,22.4696,0,0,0,0
11/12/2009 12:00,11,12,4,12,0,22.2,37,0,0,1.0211e+07,22.4696,22.4696,22.4696,22.4696,0,0,0,0
11/12/2009 13:00,11,12,4,13,0,22.8,36,0,0,1.0211e+07,22.4696,22.4696,22.4696,22.4696,0,0,0,0
11/12/2009 14:00,11,12,4,14,0,23.9,31,0,0,1.0211e+07,22.4696,22.4696,22.4696,22.4696,0,0,0,0
11/12/2009 15:00,11,12,4,15,0,23.3,33,0,0,1.0211e+07,22.4696,22.4696,22.4696,22.4696,0,0,0,0
11/12/2009 16:00,11,12,4,16,0,23.9,33,0,0,1.0211e+07,22.4696,22.4696,22.4696,22.4696,0,0,0,0
11/12/2009 17:00,11,12,4,17,0,22.2,38,0,0,1.0211e+07,22.4696,22.4696,22.4696,22.4696,0,0,0,0
11/12/2009 18:00,11,12,4,18,0,17.2,61,0,0,1.35828e+07,22.4696,22.4696,22.4696,22.4696,0,0,0,0
11/12/2009 19:00,11,12,4,19,0,15,72,0,0,1.35828e+07,22.4696,22.4696,22.4696,22.4696,0,0,0,0
11/12/2009 20:00,11,12,4,20,0,14.4,70,0,0,1.35828e+07,22.4696,22.4696,22.4696,22.4696,0,0,0,0
11/12/2009 21:00,11,12,4,21,0,12.8,77,0,0,1.35828e+07,22.4696,22.4696,22.4696,22.4696,0,0,0,0
11/12/2009 22:00,11,12,4,22,0,12.8,75,0,0,1.35828e+07,22.4696,22.4696,22.4696,22.4696,0,0,0,0
11/12/2009 23:00,11,12,4,23,0,10.6,86,0,0,1.35828e+07,22.4696,22.4696,22.4696,22.4696,0,0,0,0
11/13/2009 00:00,11,13,5,0,0,10,86,0,0,1.35828e+07,22.4696,22.4696,22.4696,22.4696,0,0,0,0
11/13/2009 01:00,11,13,5,1,0,9.4,90,0,0,2.13249e+07,22.4696,22.4696,22.4696,22.4696,0,0,0,0
11/13/2009 02:00,11,13,5,2,0,8.3,89,0,0,2.13249e+07,22.4696,22.4696,22.4696,22.4696,0,0,0,0
11/13/2009 03:00,11,13,5,3,0,7.8,93,0,0,2.13249e+07,22.4696,22.4696,22.4696,22.4696,0,0,0,0
11/13/2009 04:00,11,13,5,4,0,7.8,93,0,0,2.13249e+07,22.4696,22.4696,22.4696,22.4696,0,0,0,0
11/13/2009 05:00,11,13,5,5,0,7.2,93,0,0,2.13249e+07,22.4696,22.4696,22.4696,22.4696,0,0,0,0
11/13/2009 06:00,11,13,5,6,0,7.8,96,0,0,2.19503e+07,22.4696,22.4696,22.4696,22.4696,0,0,0,0
11/13/2009 07:00,11,13,5,7,0,7.8,93,0,0,2.3064e+07,22.4696,22.4696,22.4696,22.4696,0,0,0,0
11/13/2009 08:00,11,13,5,8,0,10.6,86,0,697579,2.29068e+07,22.401,22.401,22.401,19.1809,0,0.0448012,0,3.04343e+06
11/13/2009 09:00,11,13,5,9,0,14.4,81,0,3.16849e+06,4.6689e+07,22.3466,22.3466,22.3466,17.8654,0,0.220623,0,1.48861e+07
11/13/2009 10:00,11,13,5,10,0,19.4,59,0,4.58489e+06,4.84401e+07,22.37,22.37,22.37,17.8654,0,0.327971,0,2.22327e+07
11/13/2009 11:00,11,13,5,11,0,22.2,46,0,5.4334e+06,4.94815e+07,22.3956,22.3956,22.3956,17.8654,0,0.390046,0,2.65903e+07
11/13/2009 12:00,11,13,5,12,0,22.8,41,0,6.19295e+06,5.04295e+07,22.4182,22.4182,22.4182,17.8654,0,0.450731,0,3.08806e+07
11/13/2009 13:00,11,13,5,13,0,23.9,37,0,5.82005e+06,4.69459e+07,22.4146,22.4146,22.4146,17.8654,0,0.422147,0,2.8899e+07
11/13/2009 14:00,11,13,5,14,0,24.4,31,0,8.01809e+06,5.26887e+07,22.4254,22.4254,22.4254,17.8654,0,0.589292,0,4.04372e+07
11/13/2009 15:00,11,13,5,15,0,24.4,35,0,8.8919e+06,5.37691e+07,22.4328,22.4328,22.4328,17.8654,0,0.65471,0,4.49988e+07
11/13/2009 16:00,11,13,5,16,0,24.4,32,0,8.86085e+06,5.37169e+07,22.4379,22.4379,22.4379,17.8654,0,0.647674,0,4.45649e+07
11/13/2009 17:00,11,13,5,17,0,22.8,36,0,8.09127e+06,5.27452e+07,22.4443,22.4443,22.4443,17.8654,0,0.583162,0,4.0182e+07
11/13/2009 18:00,11,13,5,18,0,21.1,35,0,2.33319e+06,3.06253e+07,22.4389,22.4389,22.4389,17.8654,0,0.152515,0,1.04965e+07
11/13/2009 19:00,11,13,5,19,0,16.1,60,0,0,1.65847e+07,22.4366,22.4366,22.4366,22.4366,0,0,0,0
11/13/2009 20:00,11,13,5,20,0,17.8,50,0,0,1.65847e+07,22.4366,22.4366,22.4366,22.4366,0,0,0,0
11/13/2009 21:00,11,13,5,21,0,12.8,75,0,0,1.53339e+07,22.4366,22.4366,22.4366,22.4366,0,0,0,0
11/13/2009 22:00,11,13,5,22,0,12.2,80,0,0,1.53339e+07,22.4366,22.4366,22.4366,22.4366,0,0,0,0
11/13/2009 23:00,11,13,5,23,0,10.6,86,0,0,1.42082e+07,22.4366,22.4366,22.4366,22.4366,0,0,0,0
11/14/2009 00:00,11,14,6,0,0,10,86,0,0,1.35828e+07,22.4366,22.4366,22.4366,22.4366,0,0,0,0
11/14/2009 01:00,11,14,6,1,0,9.4,90,0,0,2.13249e+07,22.4366,22.4366,22.4366,22.4366,0,0,0,0
11/14/2009 02:00,11,14,6,2,0,8.3,93,0,0,2.13249e+07,22.4366,22.4366,22.4366,22.4366,0,0,0,0
