Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
11/14/2009 03:00,11,14,6,3,0,7.8,93,0,0,2.13249e+07,22.4366,22.4366,22.4366,22.4366,0,0,0,0
11/14/2009 04:00,11,14,6,4,0,7.8,93,0,0,2.13249e+07,22.4366,22.4366,22.4366,22.4366,0,0,0,0
11/14/2009 05:00,11,14,6,5,0,6.7,93,0,0,2.13249e+07,22.4366,22.4366,22.4366,22.4366,0,0,0,0
11/14/2009 06:00,11,14,6,6,0,6.7,93,0,0,2.19503e+07,22.4366,22.4366,22.4366,22.4366,0,0,0,0
11/14/2009 07:00,11,14,6,7,0,8.3,93,0,0,2.3064e+07,22.4366,22.4366,22.4366,22.4366,0,0,0,0
11/14/2009 08:00,11,14,6,8,0,10,86,0,1.10311e+06,2.34017e+07,22.4275,22.4275,22.4275,18.7796,0,0.0733038,0,5.03046e+06
11/14/2009 09:00,11,14,6,9,0,14.4,72,0,5.46633e+06,4.95042e+07,22.4553,22.4553,22.4553,17.8654,0,0.38672,0,2.67128e+07
11/14/2009 10:00,11,14,6,10,0,18.3,56,0,6.7474e+06,5.10953e+07,22.4546,22.4546,22.4546,17.8654,0,0.486056,0,3.35669e+07
11/14/2009 11:00,11,14,6,11,0,21.1,55,0,7.76124e+06,5.23591e+07,22.4556,22.4556,22.4556,17.8654,0,0.566351,0,3.91196e+07
11/14/2009 12:00,11,14,6,12,0,23.3,48,0,8.15343e+06,5.28531e+07,22.4535,22.4535,22.4535,17.8654,0,0.599147,0,4.13667e+07
11/14/2009 13:00,11,14,6,13,0,25,43,0,7.62484e+06,4.91763e+07,22.4399,22.4399,22.4399,17.8654,0,0.558553,0,3.84492e+07
11/14/2009 14:00,11,14,6,14,0,25,43,0,9.32615e+06,5.43101e+07,22.4418,22.4418,22.4418,17.8654,0,0.689641,0,4.74923e+07
11/14/2009 15:00,11,14,6,15,0,25,42,0,9.74143e+06,5.48182e+07,22.4433,22.4433,22.4433,17.8654,0,0.718717,0,4.95116e+07
11/14/2009 16:00,11,14,6,16,0,24.4,47,0,9.38869e+06,5.43661e+07,22.4451,22.4451,22.4451,17.8654,0,0.686811,0,4.73316e+07
11/14/2009 17:00,11,14,6,17,0,22.8,50,0,8.5865e+06,5.33576e+07,22.4442,22.4442,22.4442,17.8654,0,0.620986,0,4.27868e+07
11/14/2009 18:00,11,14,6,18,0,21.1,64,0,3.20077e+06,3.16762e+07,22.4403,22.4403,22.4403,17.8654,0,0.211305,0,1.45469e+07
11/14/2009 19:00,11,14,6,19,0,17.2,78,0,0,1.65847e+07,22.4387,22.4387,22.4387,22.4387,0,0,0,0
11/14/2009 20:00,11,14,6,20,0,16.7,70,0,0,1.65847e+07,22.4387,22.4387,22.4387,22.4387,0,0,0,0
11/14/2009 21:00,11,14,6,21,0,17.2,65,0,0,1.53339e+07,22.4387,22.4387,22.4387,22.4387,0,0,0,0
11/14/2009 22:00,11,14,6,22,0,13.3,83,0,0,1.53339e+07,22.4387,22.4387,22.4387,22.4387,0,0,0,0
11/14/2009 23:00,11,14,6,23,0,12.8,83,0,0,1.42082e+07,22.4387,22.4387,22.4387,22.4387,0,0,0,0
11/15/2009 00:00,11,15,0,0,0,11.7,90,0,0,1.35828e+07,22.4387,22.4387,22.4387,22.4387,0,0,0,0
11/15/2009 01:00,11,15,0,1,0,11.7,90,0,0,2.13249e+07,22.4387,22.4387,22.4387,22.4387,0,0,0,0
11/15/2009 02:00,11,15,0,2,0,10.6,93,0,0,2.13249e+07,22.4387,22.4387,22.4387,22.4387,0,0,0,0
11/15/2009 03:00,11,15,0,3,0,10.6,93,0,0,2.13249e+07,22.4387,22.4387,22.4387,22.4387,0,0,0,0
11/15/2009 04:00,11,15,0,4,0,10.6,93,0,0,2.13249e+07,22.4387,22.4387,22.4387,22.4387,0,0,0,0
11/15/2009 05:00,11,15,0,5,0,10.6,93,0,0,2.13249e+07,22.4387,22.4387,22.4387,22.4387,0,0,0,0
11/15/2009 06:00,11,15,0,6,0,12.2,96,0,0,2.19503e+07,22.4387,22.4387,22.4387,22.4387,0,0,0,0
11/15/2009 07:00,11,15,0,7,0,11.1,93,0,349643,2.34787e+07,22.4613,22.4613,22.4613,17.8654,0,0.0211076,0,1.45977e+06
11/15/2009 08:00,11,15,0,8,0,12.8,97,0,508473,2.26698e+07,22.4858,22.4858,22.4858,17.8654,0,0.0299637,0,2.08328e+06
11/15/2009 09:00,11,15,0,9,0,16.7,87,0,5.27159e+06,4.92447e+07,22.4619,22.4619,22.4619,17.8654,0,0.366237,0,2.53328e+07
11/15/2009 10:00,11,15,0,10,0,20.6,76,0,7.74075e+06,5.23142e+07,22.4645,22.4645,22.4645,17.8654,0,0.558173,0,3.86298e+07
11/15/2009 11:00,11,15,0,11,0,23.3,66,0,8.38506e+06,5.31194e+07,22.4617,22.4617,22.4617,17.8654,0,0.609884,0,4.21825e+07
11/15/2009 12:00,11,15,0,12,0,23.9,62,0,8.19823e+06,5.28843e+07,22.459,22.459,22.459,17.8654,0,0.594572,0,4.10999e+07
11/15/2009 13:00,11,15,0,13,0,23.9,62,0,6.62425e+06,4.78904e+07,22.4621,22.4621,22.4621,17.8654,0,0.466733,0,3.22844e+07
11/15/2009 14:00,11,15,0,14,0,25.6,52,0,8.19398e+06,5.28663e+07,22.4505,22.4505,22.4505,17.8654,0,0.589849,0,4.06981e+07
11/15/2009 15:00,11,15,0,15,0,25.6,52,0,9.61612e+06,5.46493e+07,22.446,22.446,22.446,17.8654,0,0.704867,0,4.8586e+07
11/15/2009 16:00,11,15,0,16,0,25,54,0,8.73694e+06,5.35436e+07,22.443,22.443,22.443,17.8654,0,0.632525,0,4.35712e+07
11/15/2009 17:00,11,15,0,17,0,23.9,56,0,8.99965e+06,5.38735e+07,22.4402,22.4402,22.4402,17.8654,0,0.653669,0,4.49996e+07
11/15/2009 18:00,11,15,0,18,0,22.2,62,0,3.49595e+06,3.20373e+07,22.4393,22.4393,22.4393,17.8654,0,0.232374,0,1.5994e+07
11/15/2009 19:00,11,15,0,19,0,20,73,0,0,1.65847e+07,22.4389,22.4389,22.4389,22.4389,0,0,0,0
11/15/2009 20:00,11,15,0,20,0,18.9,87,0,0,1.65847e+07,22.4389,22.4389,22.4389,22.4389,0,0,0,0
11/15/2009 21:00,11,15,0,21,0,18.9,90,0,0,1.53339e+07,22.4389,22.4389,22.4389,22.4389,0,0,0,0
11/15/2009 22:00,11,15,0,22,0,18.3,97,0,0,1.53339e+07,22.4389,22.4389,22.4389,22.4389,0,0,0,0
11/15/2009 23:00,11,15,0,23,0,18.3,97,0,0,1.42082e+07,22.4389,22.4389,22.4389,22.4389,0,0,0,0
11/16/2009 00:00,11,16,1,0,0,17.8,100,0,0,1.35828e+07,22.4389,22.4389,22.4389,22.4389,0,0,0,0
11/16/2009 01:00,11,16,1,1,0,18.3,100,0,0,2.13249e+07,22.4389,22.4389,22.4389,22.4389,0,0,0,0
11/16/2009 02:00,11,16,1,2,0,18.3,100,0,0,2.13249e+07,22.4389,22.4389,22.4389,22.4389,0,0,0,0
11/16/2009 03:00,11,16,1,3,0,18.3,100,0,0,2.13249e+07,22.4389,22.4389,22.4389,22.4389,0,0,0,0
11/16/2009 04:00,11,16,1,4,0,18.3,100,0,0,2.13249e+07,22.4389,22.4389,22.4389,22.4389,0,0,0,0
11/16/2009 05:00,11,16,1,5,0,18.3,97,0,0,2.13249e+07,22.4389,22.4389,22.4389,22.4389,0,0,0,0
11/16/2009 06:00,11,16,1,6,0,17.8,100,0,0,2.19503e+07,22.4389,22.4389,22.4389,22.4389,0,0,0,0
11/16/2009 07:00,11,16,1,7,0,17.8,97,0,1.20556e+06,2.44975e+07,22.5037,22.5037,22.5037,17.8654,0,0.0735831,0,5.129e+06
11/16/2009 08:00,11,16,1,8,0,18.3,93,0,1.69165e+06,2.40784e+07,22.5297,22.5297,22.5297,17.8654,0,0.102144,0,7.16935e+06
11/16/2009 09:00,11,16,1,9,0,18.9,93,0,6.87286e+06,5.12167e+07,22.5484,22.5484,22.5484,17.8654,0,0.484773,0,3.41616e+07
11/16/2009 10:00,11,16,1,10,0,20,84,0,7.44706e+06,5.193e+07,22.5392,22.5392,22.5392,17.8654,0,0.529286,0,3.72252e+07
11/16/2009 11:00,11,16,1,11,0,22.2,73,0,1.04025e+07,5.56536e+07,22.513,22.513,22.513,17.8654,0,0.775308,0,5.42238e+07
11/16/2009 12:00,11,16,1,12,0,23.3,69,0,9.10576e+06,5.40043e+07,22.4914,22.4914,22.4914,17.8654,0,0.662367,0,4.61095e+07
11/16/2009 13:00,11,16,1,13,0,23.9,66,0,9.21233e+06,5.11458e+07,22.4568,22.4568,22.4568,17.8654,0,0.680769,0,4.70373e+07
11/16/2009 14:00,11,16,1,14,0,26.1,58,0,1.09198e+07,5.63059e+07,22.4396,22.4396,22.4396,17.8654,0,0.818362,0,5.63306e+07
11/16/2009 15:00,11,16,1,15,0,26.1,56,0,1.05558e+07,5.58304e+07,22.4331,22.4331,22.4331,17.8654,0,0.782239,0,5.37677e+07
11/16/2009 16:00,11,16,1,16,0,25,60,0,9.90169e+06,5.5001e+07,22.4353,22.4353,22.4353,17.8654,0,0.726162,0,4.99366e+07
11/16/2009 17:00,11,16,1,17,0,23.3,71,0,9.97224e+06,5.50905e+07,22.4311,22.4311,22.4311,17.8654,0,0.731911,0,5.02858e+07
11/16/2009 18:00,11,16,1,18,0,21.7,79,0,4.39746e+06,3.3146e+07,22.4303,22.4303,22.4303,17.8654,0,0.298731,0,2.0521e+07
11/16/2009 19:00,11,16,1,19,0,20,84,0,0,1.65847e+07,22.4287,22.4287,22.4287,22.4287,0,0,0,0
11/16/2009 20:00,11,16,1,20,0,18.3,90,0,0,1.65847e+07,22.4287,22.4287,22.4287,22.4287,0,0,0,0
11/16/2009 21:00,11,16,1,21,0,17.2,97,0,0,1.53339e+07,22.4287,22.4287,22.4287,22.4287,0,0,0,0
11/16/2009 22:00,11,16,1,22,0,16.1,97,0,0,1.53339e+07,22.4287,22.4287,22.4287,22.4287,0,0,0,0
11/16/2009 23:00,11,16,1,23,0,15,97,0,0,1.42082e+07,22.4287,22.4287,22.4287,22.4287,0,0,0,0
11/17/2009 00:00,11,17,2,0,0,15,97,0,0,1.35828e+07,22.4287,22.4287,22.4287,22.4287,0,0,0,0
11/17/2009 01:00,11,17,2,1,0,16.1,97,0,0,2.13249e+07,22.4287,22.4287,22.4287,22.4287,0,0,0,0
11/17/2009 02:00,11,17,2,2,0,15,97,0,0,2.13249e+07,22.4287,22.4287,22.4287,22.4287,0,0,0,0
11/17/2009 03:00,11,17,2,3,0,15.6,97,0,0,2.13249e+07,22.4287,22.4287,22.4287,22.4287,0,0,0,0
11/17/2009 04:00,11,17,2,4,0,15,97,0,0,2.13249e+07,22.4287,22.4287,22.4287,22.4287,0,0,0,0
11/17/2009 05:00,11,17,2,5,0,15.6,93,0,0,2.13249e+07,22.4287,22.4287,22.4287,22.4287,0,0,0,0
11/17/2009 06:00,11,17,2,6,0,15,97,0,0,2.19503e+07,22.4287,22.4287,22.4287,22.4287,0,0,0,0
11/17/2009 07:00,11,17,2,7,0,15,97,0,899472,2.41444e+07,22.4682,22.4682,22.4682,17.8654,0,0.0586957,0,4.06167e+06
11/17/2009 08:00,11,17,2,8,0,15.6,97,0,1.51754e+06,2.38774e+07,22.474,22.474,22.474,17.8654,0,0.093621,0,6.49262e+06
11/17/2009 09:00,11,17,2,9,0,17.2,90,0,7.2172e+06,5.16479e+07,22.4867,22.4867,22.4867,17.8654,0,0.512457,0,3.56371e+07
11/17/2009 10:00,11,17,2,10,0,17.2,87,0,7.33253e+06,5.17914e+07,22.4831,22.4831,22.4831,17.8654,0,0.521713,0,3.6252e+07
11/17/2009 11:00,11,17,2,11,0,20.6,73,0,9.60479e+06,5.46482e+07,22.4678,22.4678,22.4678,17.8654,0,0.708934,0,4.90988e+07
11/17/2009 12:00,11,17,2,12,0,21.7,68,0,9.55639e+06,5.45947e+07,22.4484,22.4484,22.4484,17.8654,0,0.707557,0,4.87978e+07
11/17/2009 13:00,11,17,2,13,0,23.3,60,0,8.97702e+06,5.08535e+07,22.4277,22.4277,22.4277,17.8654,0,0.662589,0,4.54901e+07
11/17/2009 14:00,11,17,2,14,0,24.4,58,0,1.02625e+07,5.54741e+07,22.4212,22.4212,22.4212,17.8654,0,0.762597,0,5.22804e+07
11/17/2009 15:00,11,17,2,15,0,24.4,58,0,9.41845e+06,5.43975e+07,22.4258,22.4258,22.4258,17.8654,0,0.687948,0,4.72105e+07
11/17/2009 16:00,11,17,2,16,0,24.4,54,0,9.66173e+06,5.47011e+07,22.4286,22.4286,22.4286,17.8654,0,0.707034,0,4.85501e+07
11/17/2009 17:00,11,17,2,17,0,22.2,64,0,8.74621e+06,5.35541e+07,22.4299,22.4299,22.4299,17.8654,0,0.633261,0,4.3497e+07
11/17/2009 18:00,11,17,2,18,0,18.9,81,0,3.97678e+06,3.26287e+07,22.429,22.429,22.429,17.8654,0,0.26794,0,1.84003e+07
11/17/2009 19:00,11,17,2,19,0,17.2,87,0,0,1.65847e+07,22.4277,22.4277,22.4277,22.4277,0,0,0,0
11/17/2009 20:00,11,17,2,20,0,18.9,81,0,0,1.65847e+07,22.4277,22.4277,22.4277,22.4277,0,0,0,0
11/17/2009 21:00,11,17,2,21,0,17.2,87,0,0,1.53339e+07,22.4277,22.4277,22.4277,22.4277,0,0,0,0
11/17/2009 22:00,11,17,2,22,0,16.1,93,0,0,1.53339e+07,22.4277,22.4277,22.4277,22.4277,0,0,0,0
11/17/2009 23:00,11,17,2,23,0,16.7,93,0,0,1.42082e+07,22.4277,22.4277,22.4277,22.4277,0,0,0,0
11/18/2009 00:00,11,18,3,0,0,16.7,90,0,0,1.35828e+07,22.4277,22.4277,22.4277,22.4277,0,0,0,0
11/18/2009 01:00,11,18,3,1,0,16.7,93,0,0,1.24691e+07,22.4277,22.4277,22.4277,22.4277,0,0,0,0
11/18/2009 02:00,11,18,3,2,0,16.1,97,0,0,1.24691e+07,22.4277,22.4277,22.4277,22.4277,0,0,0,0
11/18/2009 03:00,11,18,3,3,0,15.6,97,0,0,1.24691e+07,22.4277,22.4277,22.4277,22.4277,0,0,0,0
11/18/2009 04:00,11,18,3,4,0,15.6,97,0,0,1.24691e+07,22.4277,22.4277,22.4277,22.4277,0,0,0,0
11/18/2009 05:00,11,18,3,5,0,15,100,0,0,1.24691e+07,22.4277,22.4277,22.4277,22.4277,0,0,0,0
11/18/2009 06:00,11,18,3,6,0,14.4,100,0,0,1.24691e+07,22.4277,22.4277,22.4277,22.4277,0,0,0,0
11/18/2009 07:00,11,18,3,7,0,13.9,97,0,0,1.35828e+07,22.4277,22.4277,22.4277,22.4277,0,0,0,0
11/18/2009 08:00,11,18,3,8,0,13.9,90,0,0,1.0211e+07,22.4277,22.4277,22.4277,22.4277,0,0,0,0
11/18/2009 09:00,11,18,3,9,0,15,84,0,0,1.0211e+07,22.4277,22.4277,22.4277,22.4277,0,0,0,0
11/18/2009 10:00,11,18,3,10,0,19.4,70,0,0,1.0211e+07,22.4277,22.4277,22.4277,22.4277,0,0,0,0
11/18/2009 11:00,11,18,3,11,0,21.7,66,0,0,1.0211e+07,22.4277,22.4277,22.4277,22.4277,0,0,0,0
11/18/2009 12:00,11,18,3,12,0,23.3,62,0,0,1.0211e+07,22.4277,22.4277,22.4277,22.4277,0,0,0,0
11/18/2009 13:00,11,18,3,13,0,24.4,56,0,0,1.0211e+07,22.4277,22.4277,22.4277,22.4277,0,0,0,0
11/18/2009 14:00,11,18,3,14,0,23.9,58,0,0,1.0211e+07,22.4277,22.4277,22.4277,22.4277,0,0,0,0
11/18/2009 15:00,11,18,3,15,0,23.3,66,0,0,1.0211e+07,22.4277,22.4277,22.4277,22.4277,0,0,0,0
11/18/2009 16:00,11,18,3,16,0,22.8,71,0,0,1.0211e+07,22.4277,22.4277,22.4277,22.4277,0,0,0,0
11/18/2009 17:00,11,18,3,17,0,21.7,76,0,0,1.0211e+07,22.4277,22.4277,22.4277,22.4277,0,0,0,0
11/18/2009 18:00,11,18,3,18,0,20.6,81,0,0,1.35828e+07,22.4277,22.4277,22.4277,22.4277,0,0,0,0
11/18/2009 19:00,11,18,3,19,0,19.4,87,0,0,1.35828e+07,22.4277,22.4277,22.4277,22.4277,0,0,0,0
11/18/2009 20:00,11,18,3,20,0,18.9,90,0,0,1.35828e+07,22.4277,22.4277,22.4277,22.4277,0,0,0,0
11/18/2009 21:00,11,18,3,21,0,18.9,90,0,0,1.35828e+07,22.4277,22.4277,22.4277,22.4277,0,0,0,0
11/18/2009 22:00,11,18,3,22,0,17.8,90,0,0,1.35828e+07,22.4277,22.4277,22.4277,22.4277,0,0,0,0
11/18/2009 23:00,11,18,3,23,0,17.2,93,0,0,1.35828e+07,22.4277,22.4277,22.4277,22.4277,0,0,0,0
11/19/2009 00:00,11,19,4,0,0,17.2,97,0,0,1.35828e+07,22.4277,22.4277,22.4277,22.4277,0,0,0,0
11/19/2009 01:00,11,19,4,1,0,17.2,97,0,0,1.24691e+07,22.4277,22.4277,22.4277,22.4277,0,0,0,0
11/19/2009 02:00,11,19,4,2,0,16.7,97,0,0,1.24691e+07,22.4277,22.4277,22.4277,22.4277,0,0,0,0
11/19/2009 03:00,11,19,4,3,0,17.2,97,0,0,1.24691e+07,22.4277,22.4277,22.4277,22.4277,0,0,0,0
11/19/2009 04:00,11,19,4,4,0,18.3,97,0,0,1.24691e+07,22.4277,22.4277,22.4277,22.4277,0,0,0,0
11/19/2009 05:00,11,19,4,5,0,17.8,97,0,0,1.24691e+07,22.4277,22.4277,22.4277,22.4277,0,0,0,0
11/19/2009 06:00,11,19,4,6,0,17.2,97,0,0,1.24691e+07,22.4277,22.4277,22.4277,22.4277,0,0,0,0
11/19/2009 07:00,11,19,4,7,0,17.2,97,0,0,1.35828e+07,22.4277,22.4277,22.4277,22.4277,0,0,0,0
11/19/2009 08:00,11,19,4,8,0,18.9,97,0,0,1.0211e+07,22.4277,22.4277,22.4277,22.4277,0,0,0,0
11/19/2009 09:00,11,19,4,9,0,21.1,87,0,0,1.0211e+07,22.4277,22.4277,22.4277,22.4277,0,0,0,0
11/19/2009 10:00,11,19,4,10,0,22.8,82,0,0,1.0211e+07,22.4277,22.4277,22.4277,22.4277,0,0,0,0
11/19/2009 11:00,11,19,4,11,0,23.3,79,0,0,1.0211e+07,22.4277,22.4277,22.4277,22.4277,0,0,0,0
11/19/2009 12:00,11,19,4,12,0,25,71,0,0,1.0211e+07,22.4277,22.4277,22.4277,22.4277,0,0,0,0
11/19/2009 13:00,11,19,4,13,0,25.6,69,0,0,1.0211e+07,22.4277,22.4277,22.4277,22.4277,0,0,0,0
11/19/2009 14:00,11,19,4,14,0,25.6,69,0,0,1.0211e+07,22.4277,22.4277,22.4277,22.4277,0,0,0,0
11/19/2009 15:00,11,19,4,15,0,25,71,0,0,1.0211e+07,22.4277,22.4277,22.4277,22.4277,0,0,0,0
11/19/2009 16:00,11,19,4,16,0,25.6,69,0,0,1.0211e+07,22.4277,22.4277,22.4277,22.4277,0,0,0,0
11/19/2009 17:00,11,19,4,17,0,25,71,0,0,1.0211e+07,22.4277,22.4277,22.4277,22.4277,0,0,0,0
11/19/2009 18:00,11,19,4,18,0,23.3,76,0,0,1.35828e+07,22.4277,22.4277,22.4277,22.4277,0,0,0,0
11/19/2009 19:00,11,19,4,19,0,22.2,87,0,0,1.35828e+07,22.4277,22.4277,22.4277,22.4277,0,0,0,0
11/19/2009 20:00,11,19,4,20,0,21.7,87,0,0,1.35828e+07,22.4277,22.4277,22.4277,22.4277,0,0,0,0
11/19/2009 21:00,11,19,4,21,0,21.7,87,0,0,1.35828e+07,22.4277,22.4277,22.4277,22.4277,0,0,0,0
11/19/2009 22:00,11,19,4,22,0,21.7,84,0,0,1.35828e+07,22.4277,22.4277,22.4277,22.4277,0,0,0,0
11/19/2009 23:00,11,19,4,23,0,21.7,87,0,0,1.35828e+07,22.4277,22.4277,22.4277,22.4277,0,0,0,0
11/20/2009 00:00,11,20,5,0,0,21.7,84,0,0,1.35828e+07,22.4277,22.4277,22.4277,22.4277,0,0,0,0
11/20/2009 01:00,11,20,5,1,0,21.1,87,0,0,2.13249e+07,22.4277,22.4277,22.4277,22.4277,0,0,0,0
11/20/2009 02:00,11,20,5,2,0,21.1,84,0,0,2.13249e+07,22.4277,22.4277,22.4277,22.4277,0,0,0,0
11/20/2009 03:00,11,20,5,3,0,20,90,0,0,2.13249e+07,22.4277,22.4277,22.4277,22.4277,0,0,0,0
11/20/2009 04:00,11,20,5,4,0,20.6,87,0,0,2.13249e+07,22.4277,22.4277,22.4277,22.4277,0,0,0,0
11/20/2009 05:00,11,20,5,5,0,20,87,0,0,2.13249e+07,22.4277,22.4277,22.4277,22.4277,0,0,0,0
11/20/2009 06:00,11,20,5,6,0,20.6,87,0,0,2.19503e+07,22.4277,22.4277,22.4277,22.4277,0,0,0,0
11/20/2009 07:00,11,20,5,7,0,20.6,87,0,1.02858e+06,2.42753e+07,22.5361,22.5361,22.5361,17.8654,0,0.0588359,0,4.13526e+06
11/20/2009 08:00,11,20,5,8,0,21.1,84,0,1.62994e+06,2.40024e+07,22.6308,22.6308,22.6308,17.8654,0,0.0973855,0,6.98337e+06
11/20/2009 09:00,11,20,5,9,0,22.8,79,0,8.85695e+06,5.36827e+07,22.6555,22.6555,22.6555,17.8654,0,0.638413,0,4.60166e+07
11/20/2009 10:00,11,20,5,10,0,23.9,74,0,1.03466e+07,5.55615e+07,22.6004,22.6004,22.6004,17.8654,0,0.763043,0,5.437e+07
11/20/2009 11:00,11,20,5,11,0,25.6,62,0,9.00538e+06,5.38721e+07,22.5475,22.5475,22.5475,17.8654,0,0.651815,0,4.59289e+07
11/20/2009 12:00,11,20,5,12,0,25.6,62,0,8.47683e+06,5.3212e+07,22.5092,22.5092,22.5092,17.8654,0,0.609783,0,4.26123e+07
11/20/2009 13:00,11,20,5,13,0,26.1,58,0,8.59425e+06,5.03476e+07,22.4808,22.4808,22.4808,17.8654,0,0.622618,0,4.3243e+07
11/20/2009 14:00,11,20,5,14,0,25.6,62,0,9.3339e+06,5.42887e+07,22.4543,22.4543,22.4543,17.8654,0,0.680108,0,4.69643e+07
11/20/2009 15:00,11,20,5,15,0,25,64,0,8.56166e+06,5.33208e+07,22.4459,22.4459,22.4459,17.8654,0,0.617569,0,4.25675e+07
11/20/2009 16:00,11,20,5,16,0,23.9,69,0,8.24713e+06,5.2929e+07,22.4449,22.4449,22.4449,17.8654,0,0.592942,0,4.08615e+07
11/20/2009 17:00,11,20,5,17,0,22.8,71,0,8.18946e+06,5.28572e+07,22.448,22.448,22.448,17.8654,0,0.588426,0,4.05772e+07
11/20/2009 18:00,11,20,5,18,0,21.7,76,0,3.98328e+06,3.26349e+07,22.4493,22.4493,22.4493,17.8654,0,0.267665,0,1.8463e+07
11/20/2009 19:00,11,20,5,19,0,21.1,81,0,0,1.65847e+07,22.4481,22.4481,22.4481,22.4481,0,0,0,0
11/20/2009 20:00,11,20,5,20,0,20.6,87,0,0,1.65847e+07,22.4481,22.4481,22.4481,22.4481,0,0,0,0
11/20/2009 21:00,11,20,5,21,0,20,87,0,0,1.53339e+07,22.4481,22.4481,22.4481,22.4481,0,0,0,0
11/20/2009 22:00,11,20,5,22,0,19.4,93,0,0,1.53339e+07,22.4481,22.4481,22.4481,22.4481,0,0,0,0
11/20/2009 23:00,11,20,5,23,0,18.9,93,0,0,1.42082e+07,22.4481,22.4481,22.4481,22.4481,0,0,0,0
11/21/2009 00:00,11,21,6,0,0,18.3,97,0,0,1.35828e+07,22.4481,22.4481,22.4481,22.4481,0,0,0,0
11/21/2009 01:00,11,21,6,1,0,18.3,97,0,0,2.13249e+07,22.4481,22.4481,22.4481,22.4481,0,0,0,0
11/21/2009 02:00,11,21,6,2,0,18.3,97,0,0,2.13249e+07,22.4481,22.4481,22.4481,22.4481,0,0,0,0
11/21/2009 03:00,11,21,6,3,0,18.3,97,0,0,2.13249e+07,22.4481,22.4481,22.4481,22.4481,0,0,0,0
11/21/2009 04:00,11,21,6,4,0,18.3,97,0,0,2.13249e+07,22.4481,22.4481,22.4481,22.4481,0,0,0,0
11/21/2009 05:00,11,21,6,5,0,18.9,97,0,0,2.13249e+07,22.4481,22.4481,22.4481,22.4481,0,0,0,0
11/21/2009 06:00,11,21,6,6,0,18.3,97,0,0,2.19503e+07,22.4481,22.4481,22.4481,22.4481,0,0,0,0
11/21/2009 07:00,11,21,6,7,0,18.9,97,0,1.91786e+06,2.5352e+07,22.5345,22.5345,22.5345,17.8654,0,0.119156,0,8.35999e+06
11/21/2009 08:00,11,21,6,8,0,19.4,97,0,3.14154e+06,2.58536e+07,22.5718,22.5718,22.5718,17.8654,0,0.20598,0,1.45877e+07
11/21/2009 09:00,11,21,6,9,0,21.1,90,0,9.27779e+06,5.42153e+07,22.558,22.558,22.558,17.8654,0,0.674414,0,4.76232e+07
11/21/2009 10:00,11,21,6,10,0,23.9,79,0,1.01311e+07,5.52891e+07,22.5205,22.5205,22.5205,17.8654,0,0.745093,0,5.21942e+07
11/21/2009 11:00,11,21,6,11,0,26.1,58,0,1.07445e+07,5.60675e+07,22.4919,22.4919,22.4919,17.8654,0,0.798143,0,5.5568e+07
11/21/2009 12:00,11,21,6,12,0,27.2,54,0,1.045e+07,5.57003e+07,22.4614,22.4614,22.4614,17.8654,0,0.775051,0,5.36048e+07
11/21/2009 13:00,11,21,6,13,0,26.7,56,0,8.81929e+06,5.06257e+07,22.4481,22.4481,22.4481,17.8654,0,0.639698,0,4.41145e+07
11/21/2009 14:00,11,21,6,14,0,26.1,65,0,9.5049e+06,5.45012e+07,22.4327,22.4327,22.4327,17.8654,0,0.693501,0,4.76638e+07
11/21/2009 15:00,11,21,6,15,0,25.6,67,0,9.63325e+06,5.46606e+07,22.4355,22.4355,22.4355,17.8654,0,0.70339,0,4.83726e+07
11/21/2009 16:00,11,21,6,16,0,24.4,71,0,9.1272e+06,5.40277e+07,22.4352,22.4352,22.4352,17.8654,0,0.662936,0,4.55874e+07
11/21/2009 17:00,11,21,6,17,0,23.9,76,0,8.9984e+06,5.38668e+07,22.4366,22.4366,22.4366,17.8654,0,0.652712,0,4.48981e+07
11/21/2009 18:00,11,21,6,18,0,23.3,79,0,4.836e+06,3.36852e+07,22.4383,22.4383,22.4383,17.8654,0,0.330956,0,2.2774e+07
11/21/2009 19:00,11,21,6,19,0,22.8,84,0,0,1.65847e+07,22.4384,22.4384,22.4384,22.4384,0,0,0,0
11/21/2009 20:00,11,21,6,20,0,22.2,84,0,0,1.65847e+07,22.4384,22.4384,22.4384,22.4384,0,0,0,0
11/21/2009 21:00,11,21,6,21,0,21.7,87,0,0,1.53339e+07,22.4384,22.4384,22.4384,22.4384,0,0,0,0
11/21/2009 22:00,11,21,6,22,0,21.1,93,0,0,1.53339e+07,22.4384,22.4384,22.4384,22.4384,0,0,0,0
11/21/2009 23:00,11,21,6,23,0,20.6,93,0,0,1.42082e+07,22.4384,22.4384,22.4384,22.4384,0,0,0,0
11/22/2009 00:00,11,22,0,0,0,20.6,93,0,0,1.35828e+07,22.4384,22.4384,22.4384,22.4384,0,0,0,0
11/22/2009 01:00,11,22,0,1,0,21.1,93,0,0,2.13249e+07,22.4384,22.4384,22.4384,22.4384,0,0,0,0
11/22/2009 02:00,11,22,0,2,0,20.6,97,0,0,2.13249e+07,22.4384,22.4384,22.4384,22.4384,0,0,0,0
11/22/2009 03:00,11,22,0,3,0,20.6,97,0,0,2.13249e+07,22.4384,22.4384,22.4384,22.4384,0,0,0,0
11/22/2009 04:00,11,22,0,4,0,20,97,0,0,2.13249e+07,22.4384,22.4384,22.4384,22.4384,0,0,0,0
11/22/2009 05:00,11,22,0,5,0,20,97,0,0,2.13249e+07,22.4384,22.4384,22.4384,22.4384,0,0,0,0
11/22/2009 06:00,11,22,0,6,0,20,97,0,0,2.19503e+07,22.4384,22.4384,22.4384,22.4384,0,0,0,0
11/22/2009 07:00,11,22,0,7,0,21.1,93,0,3.70373e+06,2.75409e+07,22.5887,22.5887,22.5887,17.8654,0,0.248151,0,1.76186e+07
11/22/2009 08:00,11,22,0,8,0,21.7,93,0,3.52531e+06,2.63219e+07,22.5805,22.5805,22.5805,17.8654,0,0.233173,0,1.65441e+07
11/22/2009 09:00,11,22,0,9,0,22.8,90,0,9.13241e+06,5.40282e+07,22.5561,22.5561,22.5561,17.8654,0,0.661236,0,4.66734e+07
11/22/2009 10:00,11,22,0,10,0,25,76,0,9.33496e+06,5.42827e+07,22.5214,22.5214,22.5214,17.8654,0,0.677899,0,4.74955e+07
11/22/2009 11:00,11,22,0,11,0,25.6,69,0,9.83145e+06,5.49063e+07,22.4975,22.4975,22.4975,17.8654,0,0.718626,0,5.00923e+07
11/22/2009 12:00,11,22,0,12,0,26.1,69,0,1.01311e+07,5.52848e+07,22.4712,22.4712,22.4712,17.8654,0,0.743924,0,5.15608e+07
11/22/2009 13:00,11,22,0,13,0,26.1,69,0,8.38444e+06,5.00771e+07,22.4557,22.4557,22.4557,17.8654,0,0.603255,0,4.16701e+07
11/22/2009 14:00,11,22,0,14,0,26.7,69,0,9.60388e+06,5.46229e+07,22.4399,22.4399,22.4399,17.8654,0,0.700795,0,4.82407e+07
11/22/2009 15:00,11,22,0,15,0,21.7,90,0,8.68127e+06,5.34713e+07,22.4332,22.4332,22.4332,17.8654,0,0.627726,0,4.31473e+07
11/22/2009 16:00,11,22,0,16,0,22.8,90,0,9.13354e+06,5.40354e+07,22.4363,22.4363,22.4363,17.8654,0,0.663414,0,4.56321e+07
11/22/2009 17:00,11,22,0,17,0,19.4,90,0,8.36028e+06,5.30718e+07,22.4386,22.4386,22.4386,17.8654,0,0.602745,0,4.14792e+07
11/22/2009 18:00,11,22,0,18,0,18.3,93,0,4.37224e+06,3.3114e+07,22.4421,22.4421,22.4421,17.8654,0,0.296678,0,2.04325e+07
11/22/2009 19:00,11,22,0,19,0,17.8,97,0,0,1.65847e+07,22.4406,22.4406,22.4406,22.4406,0,0,0,0
11/22/2009 20:00,11,22,0,20,0,17.8,97,0,0,1.65847e+07,22.4406,22.4406,22.4406,22.4406,0,0,0,0
11/22/2009 21:00,11,22,0,21,0,18.3,93,0,0,1.53339e+07,22.4406,22.4406,22.4406,22.4406,0,0,0,0
11/22/2009 22:00,11,22,0,22,0,18.3,93,0,0,1.53339e+07,22.4406,22.4406,22.4406,22.4406,0,0,0,0
11/22/2009 23:00,11,22,0,23,0,18.3,93,0,0,1.42082e+07,22.4406,22.4406,22.4406,22.4406,0,0,0,0
11/23/2009 00:00,11,23,1,0,0,18.3,93,0,0,1.35828e+07,22.4406,22.4406,22.4406,22.4406,0,0,0,0
11/23/2009 01:00,11,23,1,1,0,18.3,97,0,0,2.13249e+07,22.4406,22.4406,22.4406,22.4406,0,0,0,0
11/23/2009 02:00,11,23,1,2,0,17.8,97,0,0,2.13249e+07,22.4406,22.4406,22.4406,22.4406,0,0,0,0
11/23/2009 03:00,11,23,1,3,0,17.8,97,0,0,2.13249e+07,22.4406,22.4406,22.4406,22.4406,0,0,0,0
11/23/2009 04:00,11,23,1,4,0,17.8,97,0,0,2.13249e+07,22.4406,22.4406,22.4406,22.4406,0,0,0,0
11/23/2009 05:00,11,23,1,5,0,17.8,93,0,0,2.13249e+07,22.4406,22.4406,22.4406,22.4406,0,0,0,0
11/23/2009 06:00,11,23,1,6,0,17.8,93,0,0,2.19503e+07,22.4406,22.4406,22.4406,22.4406,0,0,0,0
11/23/2009 07:00,11,23,1,7,0,17.2,93,0,2.56881e+06,2.61496e+07,22.5192,22.5192,22.5192,17.8654,0,0.166229,0,1.16301e+07
11/23/2009 08:00,11,23,1,8,0,17.2,97,0,2.17524e+06,2.46686e+07,22.5143,22.5143,22.5143,17.8654,0,0.136339,0,9.53778e+06
11/23/2009 09:00,11,23,1,9,0,18.3,90,0,7.60197e+06,5.21234e+07,22.5155,22.5155,22.5155,17.8654,0,0.541652,0,3.79016e+07
11/23/2009 10:00,11,23,1,10,0,18.3,87,0,8.93709e+06,5.37903e+07,22.5023,22.5023,22.5023,17.8654,0,0.647793,0,4.52002e+07
11/23/2009 11:00,11,23,1,11,0,19.4,76,0,9.28505e+06,5.42298e+07,22.4813,22.4813,22.4813,17.8654,0,0.677281,0,4.70445e+07
11/23/2009 12:00,11,23,1,12,0,20,57,0,9.03018e+06,5.39105e+07,22.4616,22.4616,22.4616,17.8654,0,0.656717,0,4.54214e+07
11/23/2009 13:00,11,23,1,13,0,21.1,46,0,7.44501e+06,4.89096e+07,22.4499,22.4499,22.4499,17.8654,0,0.530467,0,3.6596e+07
11/23/2009 14:00,11,23,1,14,0,21.7,40,0,9.81146e+06,5.4894e+07,22.4329,22.4329,22.4329,17.8654,0,0.721321,0,4.95775e+07
11/23/2009 15:00,11,23,1,15,0,22.2,30,0,9.16783e+06,5.40808e+07,22.4255,22.4255,22.4255,17.8654,0,0.666895,0,4.57629e+07
11/23/2009 16:00,11,23,1,16,0,21.7,35,0,9.74433e+06,5.48041e+07,22.4217,22.4217,22.4217,17.8654,0,0.713572,0,4.89247e+07
11/23/2009 17:00,11,23,1,17,0,16.7,65,0,8.76556e+06,5.35784e+07,22.4209,22.4209,22.4209,17.8654,0,0.634734,0,4.35121e+07
11/23/2009 18:00,11,23,1,18,0,15,70,0,3.68191e+06,3.22662e+07,22.4246,22.4246,22.4246,17.8654,0,0.246358,0,1.69017e+07
11/23/2009 19:00,11,23,1,19,0,12.2,86,0,0,1.65847e+07,22.4242,22.4242,22.4242,22.4242,0,0,0,0
11/23/2009 20:00,11,23,1,20,0,11.7,83,0,0,1.65847e+07,22.4242,22.4242,22.4242,22.4242,0,0,0,0
11/23/2009 21:00,11,23,1,21,0,10.6,90,0,0,1.53339e+07,22.4242,22.4242,22.4242,22.4242,0,0,0,0
11/23/2009 22:00,11,23,1,22,0,10,90,0,0,1.53339e+07,22.4242,22.4242,22.4242,22.4242,0,0,0,0
11/23/2009 23:00,11,23,1,23,0,8.9,93,0,0,1.42082e+07,22.4242,22.4242,22.4242,22.4242,0,0,0,0
11/24/2009 00:00,11,24,2,0,0,8.3,93,0,0,1.35828e+07,22.4242,22.4242,22.4242,22.4242,0,0,0,0
11/24/2009 01:00,11,24,2,1,0,8.3,93,0,0,2.13249e+07,22.4242,22.4242,22.4242,22.4242,0,0,0,0
11/24/2009 02:00,11,24,2,2,0,7.8,93,0,0,2.13249e+07,22.4242,22.4242,22.4242,22.4242,0,0,0,0
11/24/2009 03:00,11,24,2,3,0,6.7,93,0,0,2.13249e+07,22.4242,22.4242,22.4242,22.4242,0,0,0,0
11/24/2009 04:00,11,24,2,4,0,6.7,93,0,0,2.13249e+07,22.4242,22.4242,22.4242,22.4242,0,0,0,0
11/24/2009 05:00,11,24,2,5,0,6.7,93,0,0,2.13249e+07,22.4242,22.4242,22.4242,22.4242,0,0,0,0
11/24/2009 06:00,11,24,2,6,0,5.6,93,0,0,2.19503e+07,22.4242,22.4242,22.4242,22.4242,0,0,0,0
11/24/2009 07:00,11,24,2,7,0,5,93,0,468072,2.36235e+07,22.4482,22.4482,22.4482,17.8654,0,0.0296644,0,2.04413e+06
11/24/2009 08:00,11,24,2,8,0,7.8,93,0,1.24143e+06,2.35589e+07,22.4433,22.4433,22.4433,17.8654,0,0.0798343,0,5.49724e+06
11/24/2009 09:00,11,24,2,9,0,13.9,72,0,5.96752e+06,5.01107e+07,22.4304,22.4304,22.4304,17.8654,0,0.420601,0,2.88946e+07
11/24/2009 10:00,11,24,2,10,0,17.2,50,0,7.33651e+06,5.18124e+07,22.438,22.438,22.438,17.8654,0,0.527111,0,3.62696e+07
11/24/2009 11:00,11,24,2,11,0,20,44,0,8.08325e+06,5.27494e+07,22.4391,22.4391,22.4391,17.8654,0,0.588277,0,4.0488e+07
11/24/2009 12:00,11,24,2,12,0,21.7,37,0,8.39369e+06,5.31459e+07,22.4355,22.4355,22.4355,17.8654,0,0.616103,0,4.23704e+07
11/24/2009 13:00,11,24,2,13,0,22.8,30,0,7.69884e+06,4.92616e+07,22.4215,22.4215,22.4215,17.8654,0,0.562305,0,3.85523e+07
11/24/2009 14:00,11,24,2,14,0,23.9,30,0,9.39731e+06,5.43958e+07,22.4192,22.4192,22.4192,17.8654,0,0.694441,0,4.75871e+07
11/24/2009 15:00,11,24,2,15,0,24.4,30,0,9.97171e+06,5.51071e+07,22.4209,22.4209,22.4209,17.8654,0,0.737551,0,5.05608e+07
11/24/2009 16:00,11,24,2,16,0,24.4,29,0,9.80994e+06,5.48967e+07,22.4227,22.4227,22.4227,17.8654,0,0.721764,0,4.94975e+07
11/24/2009 17:00,11,24,2,17,0,23.3,36,0,8.75497e+06,5.35681e+07,22.4234,22.4234,22.4234,17.8654,0,0.634462,0,4.35174e+07
11/24/2009 18:00,11,24,2,18,0,20,68,0,3.31264e+06,3.18131e+07,22.4246,22.4246,22.4246,17.8654,0,0.219397,0,1.50522e+07
11/24/2009 19:00,11,24,2,19,0,19.4,68,0,0,1.65847e+07,22.4249,22.4249,22.4249,22.4249,0,0,0,0
11/24/2009 20:00,11,24,2,20,0,19.4,73,0,0,1.65847e+07,22.4249,22.4249,22.4249,22.4249,0,0,0,0
11/24/2009 21:00,11,24,2,21,0,18.9,78,0,0,1.53339e+07,22.4249,22.4249,22.4249,22.4249,0,0,0,0
11/24/2009 22:00,11,24,2,22,0,18.3,84,0,0,1.53339e+07,22.4249,22.4249,22.4249,22.4249,0,0,0,0
11/24/2009 23:00,11,24,2,23,0,18.3,84,0,0,1.42082e+07,22.4249,22.4249,22.4249,22.4249,0,0,0,0
11/25/2009 00:00,11,25,3,0,0,18.3,87,0,0,1.35828e+07,22.4249,22.4249,22.4249,22.4249,0,0,0,0
11/25/2009 01:00,11,25,3,1,0,18.3,90,0,0,1.24691e+07,22.4249,22.4249,22.4249,22.4249,0,0,0,0
11/25/2009 02:00,11,25,3,2,0,17.8,93,0,0,1.24691e+07,22.4249,22.4249,22.4249,22.4249,0,0,0,0
11/25/2009 03:00,11,25,3,3,0,18.9,90,0,0,1.24691e+07,22.4249,22.4249,22.4249,22.4249,0,0,0,0
11/25/2009 04:00,11,25,3,4,0,19.4,93,0,0,1.24691e+07,22.4249,22.4249,22.4249,22.4249,0,0,0,0
11/25/2009 05:00,11,25,3,5,0,20.6,90,0,0,1.24691e+07,22.4249,22.4249,22.4249,22.4249,0,0,0,0
11/25/2009 06:00,11,25,3,6,0,20,93,0,0,1.24691e+07,22.4249,22.4249,22.4249,22.4249,0,0,0,0
11/25/2009 07:00,11,25,3,7,0,21.1,90,0,0,1.35828e+07,22.4249,22.4249,22.4249,22.4249,0,0,0,0
11/25/2009 08:00,11,25,3,8,0,21.7,90,0,0,1.0211e+07,22.4249,22.4249,22.4249,22.4249,0,0,0,0
11/25/2009 09:00,11,25,3,9,0,22.2,90,0,0,1.0211e+07,22.4249,22.4249,22.4249,22.4249,0,0,0,0
11/25/2009 10:00,11,25,3,10,0,23.3,87,0,0,1.0211e+07,22.4249,22.4249,22.4249,22.4249,0,0,0,0
11/25/2009 11:00,11,25,3,11,0,24.4,79,0,0,1.0211e+07,22.4249,22.4249,22.4249,22.4249,0,0,0,0
11/25/2009 12:00,11,25,3,12,0,25.6,74,0,0,1.0211e+07,22.4249,22.4249,22.4249,22.4249,0,0,0,0
11/25/2009 13:00,11,25,3,13,0,26.7,69,0,0,1.0211e+07,22.4249,22.4249,22.4249,22.4249,0,0,0,0
11/25/2009 14:00,11,25,3,14,0,26.7,69,0,0,1.0211e+07,22.4249,22.4249,22.4249,22.4249,0,0,0,0
11/25/2009 15:00,11,25,3,15,0,27.2,65,0,0,1.0211e+07,22.4249,22.4249,22.4249,22.4249,0,0,0,0
11/25/2009 16:00,11,25,3,16,0,26.7,67,0,0,1.0211e+07,22.4249,22.4249,22.4249,22.4249,0,0,0,0
11/25/2009 17:00,11,25,3,17,0,26.1,67,0,0,1.0211e+07,22.4249,22.4249,22.4249,22.4249,0,0,0,0
11/25/2009 18:00,11,25,3,18,0,25,71,0,0,1.35828e+07,22.4249,22.4249,22.4249,22.4249,0,0,0,0
11/25/2009 19:00,11,25,3,19,0,24.4,79,0,0,1.35828e+07,22.4249,22.4249,22.4249,22.4249,0,0,0,0
11/25/2009 20:00,11,25,3,20,0,23.9,82,0,0,1.35828e+07,22.4249,22.4249,22.4249,22.4249,0,0,0,0
11/25/2009 21:00,11,25,3,21,0,23.3,87,0,0,1.35828e+07,22.4249,22.4249,22.4249,22.4249,0,0,0,0
11/25/2009 22:00,11,25,3,22,0,23.9,85,0,0,1.35828e+07,22.4249,22.4249,22.4249,22.4249,0,0,0,0
11/25/2009 23:00,11,25,3,23,0,23.9,85,0,0,1.35828e+07,22.4249,22.4249,22.4249,22.4249,0,0,0,0
11/26/2009 00:00,11,26,4,0,0,23.9,85,0,0,1.35828e+07,22.4249,22.4249,22.4249,22.4249,0,0,0,0
11/26/2009 01:00,11,26,4,1,0,23.9,85,0,0,1.24691e+07,22.4249,22.4249,22.4249,22.4249,0,0,0,0
11/26/2009 02:00,11,26,4,2,0,23.3,87,0,0,1.24691e+07,22.4249,22.4249,22.4249,22.4249,0,0,0,0
11/26/2009 03:00,11,26,4,3,0,23.3,87,0,0,1.24691e+07,22.4249,22.4249,22.4249,22.4249,0,0,0,0
11/26/2009 04:00,11,26,4,4,0,23.3,87,0,0,1.24691e+07,22.4249,22.4249,22.4249,22.4249,0,0,0,0
11/26/2009 05:00,11,26,4,5,0,23.3,87,0,0,1.24691e+07,22.4249,22.4249,22.4249,22.4249,0,0,0,0
11/26/2009 06:00,11,26,4,6,0,23.3,87,0,0,1.24691e+07,22.4249,22.4249,22.4249,22.4249,0,0,0,0
11/26/2009 07:00,11,26,4,7,0,23.3,87,0,0,1.35828e+07,22.4249,22.4249,22.4249,22.4249,0,0,0,0
11/26/2009 08:00,11,26,4,8,0,23.3,87,0,0,1.0211e+07,22.4249,22.4249,22.4249,22.4249,0,0,0,0
11/26/2009 09:00,11,26,4,9,0,24.4,82,0,0,1.0211e+07,22.4249,22.4249,22.4249,22.4249,0,0,0,0
11/26/2009 10:00,11,26,4,10,0,25.6,77,0,0,1.0211e+07,22.4249,22.4249,22.4249,22.4249,0,0,0,0
11/26/2009 11:00,11,26,4,11,0,26.1,69,0,0,1.0211e+07,22.4249,22.4249,22.4249,22.4249,0,0,0,0
11/26/2009 12:00,11,26,4,12,0,27.2,79,0,0,1.0211e+07,22.4249,22.4249,22.4249,22.4249,0,0,0,0
11/26/2009 13:00,11,26,4,13,0,27.2,60,0,0,1.0211e+07,22.4249,22.4249,22.4249,22.4249,0,0,0,0
11/26/2009 14:00,11,26,4,14,0,27.2,63,0,0,1.0211e+07,22.4249,22.4249,22.4249,22.4249,0,0,0,0
11/26/2009 15:00,11,26,4,15,0,26.7,67,0,0,1.0211e+07,22.4249,22.4249,22.4249,22.4249,0,0,0,0
11/26/2009 16:00,11,26,4,16,0,26.1,69,0,0,1.0211e+07,22.4249,22.4249,22.4249,22.4249,0,0,0,0
11/26/2009 17:00,11,26,4,17,0,25.6,72,0,0,1.0211e+07,22.4249,22.4249,22.4249,22.4249,0,0,0,0
11/26/2009 18:00,11,26,4,18,0,25,74,0,0,1.35828e+07,22.4249,22.4249,22.4249,22.4249,0,0,0,0
11/26/2009 19:00,11,26,4,19,0,24.4,79,0,0,1.35828e+07,22.4249,22.4249,22.4249,22.4249,0,0,0,0
11/26/2009 20:00,11,26,4,20,0,24.4,82,0,0,1.35828e+07,22.4249,22.4249,22.4249,22.4249,0,0,0,0
11/26/2009 21:00,11,26,4,21,0,24.4,82,0,0,1.35828e+07,22.4249,22.4249,22.4249,22.4249,0,0,0,0
11/26/2009 22:00,11,26,4,22,0,24.4,82,0,0,1.35828e+07,22.4249,22.4249,22.4249,22.4249,0,0,0,0
11/26/2009 23:00,11,26,4,23,0,24.4,82,0,0,1.35828e+07,22.4249,22.4249,22.4249,22.4249,0,0,0,0
11/27/2009 00:00,11,27,5,0,0,23.9,85,0,0,1.35828e+07,22.4249,22.4249,22.4249,22.4249,0,0,0,0
11/27/2009 01:00,11,27,5,1,0,23.9,82,0,0,2.13249e+07,22.4249,22.4249,22.4249,22.4249,0,0,0,0
11/27/2009 02:00,11,27,5,2,0,23.3,85,0,0,2.13249e+07,22.4249,22.4249,22.4249,22.4249,0,0,0,0
11/27/2009 03:00,11,27,5,3,0,23.3,85,0,0,2.13249e+07,22.4249,22.4249,22.4249,22.4249,0,0,0,0
11/27/2009 04:00,11,27,5,4,0,23.9,82,0,0,2.13249e+07,22.4249,22.4249,22.4249,22.4249,0,0,0,0
11/27/2009 05:00,11,27,5,5,0,23.9,82,0,0,2.13249e+07,22.4249,22.4249,22.4249,22.4249,0,0,0,0
11/27/2009 06:00,11,27,5,6,0,23.9,82,0,0,2.19503e+07,22.4249,22.4249,22.4249,22.4249,0,0,0,0
11/27/2009 07:00,11,27,5,7,0,23.9,82,0,4.76304e+06,2.88424e+07,22.7499,22.7499,22.7499,17.8654,0,0.325098,0,2.38596e+07
11/27/2009 08:00,11,27,5,8,0,24.4,82,0,3.79257e+06,2.66483e+07,22.6964,22.6964,22.6964,17.8654,0,0.251946,0,1.83154e+07
11/27/2009 09:00,11,27,5,9,0,24.4,82,0,9.2383e+06,5.41555e+07,22.6455,22.6455,22.6455,17.8654,0,0.667867,0,4.80392e+07
11/27/2009 10:00,11,27,5,10,0,25,79,0,1.00803e+07,5.52124e+07,22.5901,22.5901,22.5901,17.8654,0,0.736626,0,5.23717e+07
11/27/2009 11:00,11,27,5,11,0,25,82,0,9.55277e+06,5.45542e+07,22.5424,22.5424,22.5424,17.8654,0,0.695021,0,4.89148e+07
11/27/2009 12:00,11,27,5,12,0,25.6,79,0,9.70155e+06,5.47417e+07,22.51,22.51,22.51,17.8654,0,0.707396,0,4.94413e+07
11/27/2009 13:00,11,27,5,13,0,26.7,74,0,9.15967e+06,5.10452e+07,22.4907,22.4907,22.4907,17.8654,0,0.664794,0,4.62709e+07
11/27/2009 14:00,11,27,5,14,0,25,85,0,9.35534e+06,5.43106e+07,22.467,22.467,22.467,17.8654,0,0.680344,0,4.71104e+07
11/27/2009 15:00,11,27,5,15,0,25.6,82,0,9.59422e+06,5.46097e+07,22.4582,22.4582,22.4582,17.8654,0,0.69957,0,4.83496e+07
11/27/2009 16:00,11,27,5,16,0,25.6,79,0,9.57762e+06,5.45891e+07,22.4546,22.4546,22.4546,17.8654,0,0.69833,0,4.82255e+07
11/27/2009 17:00,11,27,5,17,0,25.6,82,0,9.43646e+06,5.44126e+07,22.4532,22.4532,22.4532,17.8654,0,0.687107,0,4.74356e+07
11/27/2009 18:00,11,27,5,18,0,25.6,82,0,5.32599e+06,3.42889e+07,22.4537,22.4537,22.4537,17.8654,0,0.367219,0,2.53546e+07
11/27/2009 19:00,11,27,5,19,0,25,85,0,0,1.65847e+07,22.4538,22.4538,22.4538,22.4538,0,0,0,0
11/27/2009 20:00,11,27,5,20,0,24.4,91,0,0,1.65847e+07,22.4538,22.4538,22.4538,22.4538,0,0,0,0
11/27/2009 21:00,11,27,5,21,0,23.9,90,0,0,1.53339e+07,22.4538,22.4538,22.4538,22.4538,0,0,0,0
11/27/2009 22:00,11,27,5,22,0,23.9,94,0,0,1.53339e+07,22.4538,22.4538,22.4538,22.4538,0,0,0,0
11/27/2009 23:00,11,27,5,23,0,23.3,94,0,0,1.42082e+07,22.4538,22.4538,22.4538,22.4538,0,0,0,0
11/28/2009 00:00,11,28,6,0,0,21.7,93,0,0,1.35828e+07,22.4538,22.4538,22.4538,22.4538,0,0,0,0
11/28/2009 01:00,11,28,6,1,0,20,100,0,0,2.13249e+07,22.4538,22.4538,22.4538,22.4538,0,0,0,0
11/28/2009 02:00,11,28,6,2,0,20,93,0,0,2.13249e+07,22.4538,22.4538,22.4538,22.4538,0,0,0,0
11/28/2009 03:00,11,28,6,3,0,18.9,90,0,0,2.13249e+07,22.4538,22.4538,22.4538,22.4538,0,0,0,0
11/28/2009 04:00,11,28,6,4,0,17.8,93,0,0,2.13249e+07,22.4538,22.4538,22.4538,22.4538,0,0,0,0
11/28/2009 05:00,11,28,6,5,0,16.7,87,0,0,2.13249e+07,22.4538,22.4538,22.4538,22.4538,0,0,0,0
11/28/2009 06:00,11,28,6,6,0,15.6,90,0,0,2.19503e+07,22.4538,22.4538,22.4538,22.4538,0,0,0,0
11/28/2009 07:00,11,28,6,7,0,15.6,90,0,2.21562e+06,2.57318e+07,22.5504,22.5504,22.5504,17.8654,0,0.14579,0,1.02633e+07
11/28/2009 08:00,11,28,6,8,0,13.9,87,0,2.10013e+06,2.45766e+07,22.5527,22.5527,22.5527,17.8654,0,0.131033,0,9.24235e+06
11/28/2009 09:00,11,28,6,9,0,13.9,84,0,7.58293e+06,5.20982e+07,22.5677,22.5677,22.5677,17.8654,0,0.539812,0,3.81972e+07
11/28/2009 10:00,11,28,6,10,0,13.9,81,0,8.0428e+06,5.26707e+07,22.5448,22.5448,22.5448,17.8654,0,0.575802,0,4.05456e+07
11/28/2009 11:00,11,28,6,11,0,16.1,67,0,9.89958e+06,5.50018e+07,22.5166,22.5166,22.5166,17.8654,0,0.727686,0,5.09322e+07
11/28/2009 12:00,11,28,6,12,0,17.2,61,0,1.00236e+07,5.51697e+07,22.4818,22.4818,22.4818,17.8654,0,0.742057,0,5.15511e+07
11/28/2009 13:00,11,28,6,13,0,18.3,50,0,9.32789e+06,5.12879e+07,22.4464,22.4464,22.4464,17.8654,0,0.689428,0,4.75265e+07
11/28/2009 14:00,11,28,6,14,0,18.9,43,0,1.01447e+07,5.53232e+07,22.4214,22.4214,22.4214,17.8654,0,0.752233,0,5.15729e+07
11/28/2009 15:00,11,28,6,15,0,18.9,42,0,9.43759e+06,5.44227e+07,22.4153,22.4153,22.4153,17.8654,0,0.690075,0,4.72471e+07
11/28/2009 16:00,11,28,6,16,0,18.9,39,0,9.41053e+06,5.43871e+07,22.4147,22.4147,22.4147,17.8654,0,0.687231,0,4.7047e+07
11/28/2009 17:00,11,28,6,17,0,17.2,41,0,8.77464e+06,5.3591e+07,22.4174,22.4174,22.4174,17.8654,0,0.636003,0,4.35656e+07
11/28/2009 18:00,11,28,6,18,0,15,52,0,3.70322e+06,3.2293e+07,22.4196,22.4196,22.4196,17.8654,0,0.24818,0,1.70081e+07
11/28/2009 19:00,11,28,6,19,0,13.9,53,0,0,1.65847e+07,22.419,22.419,22.419,22.419,0,0,0,0
11/28/2009 20:00,11,28,6,20,0,12.8,57,0,0,1.65847e+07,22.419,22.419,22.419,22.419,0,0,0,0
11/28/2009 21:00,11,28,6,21,0,12.2,55,0,0,1.53339e+07,22.419,22.419,22.419,22.419,0,0,0,0
11/28/2009 22:00,11,28,6,22,0,11.7,53,0,0,1.53339e+07,22.419,22.419,22.419,22.419,0,0,0,0
11/28/2009 23:00,11,28,6,23,0,11.1,57,0,0,1.42082e+07,22.419,22.419,22.419,22.419,0,0,0,0
11/29/2009 00:00,11,29,0,0,0,10.6,59,0,0,1.35828e+07,22.419,22.419,22.419,22.419,0,0,0,0
11/29/2009 01:00,11,29,0,1,0,11.1,53,0,0,2.13249e+07,22.419,22.419,22.419,22.419,0,0,0,0
11/29/2009 02:00,11,29,0,2,0,10.6,52,0,0,2.13249e+07,22.419,22.419,22.419,22.419,0,0,0,0
11/29/2009 03:00,11,29,0,3,0,9.4,59,0,0,2.13249e+07,22.419,22.419,22.419,22.419,0,0,0,0
11/29/2009 04:00,11,29,0,4,0,8.9,59,0,0,2.13249e+07,22.419,22.419,22.419,22.419,0,0,0,0
11/29/2009 05:00,11,29,0,5,0,8.9,59,0,0,2.13249e+07,22.419,22.419,22.419,22.419,0,0,0,0
11/29/2009 06:00,11,29,0,6,0,7.8,58,0,0,2.19503e+07,22.419,22.419,22.419,22.419,0,0,0,0
11/29/2009 07:00,11,29,0,7,0,8.3,52,0,577543,2.37573e+07,22.4541,22.4541,22.4541,17.8654,0,0.0375629,0,2.59107e+06
11/29/2009 08:00,11,29,0,8,0,8.9,48,0,722493,2.29284e+07,22.4601,22.4601,22.4601,17.8654,0,0.0444611,0,3.07365e+06
11/29/2009 09:00,11,29,0,9,0,10.6,45,0,4.7256e+06,4.85826e+07,22.307,22.307,22.307,17.8654,0,0.329371,0,2.20005e+07
11/29/2009 10:00,11,29,0,10,0,12.2,37,0,5.41824e+06,4.94325e+07,22.2966,22.2966,22.2966,17.8654,0,0.379726,0,2.53207e+07
11/29/2009 11:00,11,29,0,11,0,13.9,30,0,6.20751e+06,5.04125e+07,22.3128,22.3128,22.3128,17.8654,0,0.440875,0,2.95059e+07
11/29/2009 12:00,11,29,0,12,0,15.6,23,0,7.11713e+06,5.15558e+07,22.3332,22.3332,22.3332,17.8654,0,0.515929,0,3.46872e+07
11/29/2009 13:00,11,29,0,13,0,16.7,22,0,6.39452e+06,4.76384e+07,22.3379,22.3379,22.3379,17.8654,0,0.460444,0,3.09896e+07
11/29/2009 14:00,11,29,0,14,0,17.2,18,0,7.53187e+06,5.2063e+07,22.3458,22.3458,22.3458,17.8654,0,0.545213,0,3.67596e+07
11/29/2009 15:00,11,29,0,15,0,17.2,19,0,7.07336e+06,5.148e+07,22.3701,22.3701,22.3701,17.8654,0,0.505136,0,3.42418e+07
11/29/2009 16:00,11,29,0,16,0,16.7,21,0,7.01891e+06,5.14101e+07,22.3868,22.3868,22.3868,17.8654,0,0.500111,0,3.40272e+07
11/29/2009 17:00,11,29,0,17,0,15.6,23,0,6.47434e+06,5.07322e+07,22.4072,22.4072,22.4072,17.8654,0,0.457556,0,3.12717e+07
11/29/2009 18:00,11,29,0,18,0,11.7,42,0,1.58773e+06,2.9714e+07,22.424,22.424,22.424,17.8654,0,0.0999119,0,6.85386e+06
11/29/2009 19:00,11,29,0,19,0,11.1,38,0,0,1.65847e+07,22.4309,22.4309,22.4309,22.4309,0,0,0,0
11/29/2009 20:00,11,29,0,20,0,8.3,58,0,0,1.65847e+07,22.4309,22.4309,22.4309,22.4309,0,0,0,0
11/29/2009 21:00,11,29,0,21,0,7.2,56,0,0,1.53339e+07,22.4309,22.4309,22.4309,22.4309,0,0,0,0
11/29/2009 22:00,11,29,0,22,0,6.1,63,0,0,1.53339e+07,22.4309,22.4309,22.4309,22.4309,0,0,0,0
11/29/2009 23:00,11,29,0,23,0,5.6,68,0,0,1.42082e+07,22.4309,22.4309,22.4309,22.4309,0,0,0,0
11/30/2009 00:00,11,30,1,0,0,4.4,68,0,0,1.35828e+07,22.4309,22.4309,22.4309,22.4309,0,0,0,0
11/30/2009 01:00,11,30,1,1,0,2.8,79,0,0,2.13249e+07,22.4309,22.4309,22.4309,22.4309,0,0,0,0
11/30/2009 02:00,11,30,1,2,0,3.9,65,0,0,2.13249e+07,22.4309,22.4309,22.4309,22.4309,0,0,0,0
11/30/2009 03:00,11,30,1,3,0,1.7,82,0,0,2.13249e+07,22.4309,22.4309,22.4309,22.4309,0,0,0,0
11/30/2009 04:00,11,30,1,4,0,2.2,73,0,0,2.13249e+07,22.4309,22.4309,22.4309,22.4309,0,0,0,0
11/30/2009 05:00,11,30,1,5,0,0.6,82,0,0,2.13249e+07,22.4309,22.4309,22.4309,22.4309,0,0,0,0
11/30/2009 06:00,11,30,1,6,0,1.1,79,0,0,2.19503e+07,22.4309,22.4309,22.4309,22.4309,0,0,0,0
11/30/2009 07:00,11,30,1,7,0,1.7,76,0,0,2.3064e+07,22.4309,22.4309,22.4309,22.4309,0,0,0,0
11/30/2009 08:00,11,30,1,8,0,2.8,79,0,0,2.20688e+07,22.4309,22.4309,22.4309,22.4309,0,0,0,0
11/30/2009 09:00,11,30,1,9,0,6.1,71,0,2.47931e+06,4.58339e+07,22.4147,22.4147,22.4147,17.8654,0,0.168268,0,1.15084e+07
11/30/2009 10:00,11,30,1,10,0,10.6,50,0,2.95503e+06,4.64204e+07,22.4071,22.4071,22.4071,17.8654,0,0.203972,0,1.39386e+07
11/30/2009 11:00,11,30,1,11,0,12.8,34,0,3.99413e+06,4.76914e+07,22.4029,22.4029,22.4029,17.8654,0,0.2784,0,1.90098e+07
11/30/2009 12:00,11,30,1,12,0,14.4,38,0,4.74281e+06,4.86162e+07,22.4159,22.4159,22.4159,17.8654,0,0.334993,0,2.29394e+07
11/30/2009 13:00,11,30,1,13,0,15,36,0,4.17928e+06,4.49026e+07,22.4175,22.4175,22.4175,17.8654,0,0.293786,0,2.01244e+07
11/30/2009 14:00,11,30,1,14,0,15.6,36,0,5.94385e+06,5.00963e+07,22.4303,22.4303,22.4303,17.8654,0,0.424022,0,2.91273e+07
11/30/2009 15:00,11,30,1,15,0,16.1,38,0,6.85761e+06,5.1223e+07,22.4432,22.4432,22.4432,17.8654,0,0.491493,0,3.38577e+07
11/30/2009 16:00,11,30,1,16,0,15.6,46,0,6.27988e+06,5.0497e+07,22.4515,22.4515,22.4515,17.8654,0,0.444014,0,3.0642e+07
11/30/2009 17:00,11,30,1,17,0,14.4,49,0,5.43289e+06,4.9445e+07,22.4633,22.4633,22.4633,17.8654,0,0.37861,0,2.61955e+07
11/30/2009 18:00,11,30,1,18,0,12.8,57,0,904227,2.88978e+07,22.4743,22.4743,22.4743,17.8654,0,0.0571763,0,3.96544e+06
11/30/2009 19:00,11,30,1,19,0,12.2,57,0,0,1.65847e+07,22.4786,22.4786,22.4786,22.4786,0,0,0,0
11/30/2009 20:00,11,30,1,20,0,11.1,66,0,0,1.65847e+07,22.4786,22.4786,22.4786,22.4786,0,0,0,0
11/30/2009 21:00,11,30,1,21,0,10.6,69,0,0,1.53339e+07,22.4786,22.4786,22.4786,22.4786,0,0,0,0
11/30/2009 22:00,11,30,1,22,0,10.9,77,0,0,1.53339e+07,22.4786,22.4786,22.4786,22.4786,0,0,0,0
11/30/2009 23:00,11,30,1,23,0,11.2,83,0,0,1.42082e+07,22.4786,22.4786,22.4786,22.4786,0,0,0,0
12/01/2009 00:00,12,1,2,0,0,11.5,86,0,0,1.35828e+07,22.4786,22.4786,22.4786,22.4786,0,0,0,0
12/01/2009 01:00,12,1,2,1,0,11.9,90,0,0,2.13249e+07,22.4786,22.4786,22.4786,22.4786,0,0,0,0
12/01/2009 02:00,12,1,2,2,0,12.2,87,0,0,2.13249e+07,22.4786,22.4786,22.4786,22.4786,0,0,0,0
12/01/2009 03:00,12,1,2,3,0,12.5,90,0,0,2.13249e+07,22.4786,22.4786,22.4786,22.4786,0,0,0,0
12/01/2009 04:00,12,1,2,4,0,12.8,90,0,0,2.13249e+07,22.4786,22.4786,22.4786,22.4786,0,0,0,0
12/01/2009 05:00,12,1,2,5,0,12.8,90,0,0,2.13249e+07,22.4786,22.4786,22.4786,22.4786,0,0,0,0
12/01/2009 06:00,12,1,2,6,0,12.8,93,0,0,2.19503e+07,22.4786,22.4786,22.4786,22.4786,0,0,0,0
12/01/2009 07:00,12,1,2,7,0,13.9,90,0,0,2.3064e+07,22.4786,22.4786,22.4786,22.4786,0,0,0,0
12/01/2009 08:00,12,1,2,8,0,16.7,78,0,0,2.20688e+07,22.4786,22.4786,22.4786,22.4786,0,0,0,0
12/01/2009 09:00,12,1,2,9,0,20,68,0,2.02564e+06,4.52701e+07,22.4788,22.4788,22.4788,17.8654,0,0.132992,0,9.23079e+06
12/01/2009 10:00,12,1,2,10,0,22.2,62,0,2.53935e+06,4.58955e+07,22.4865,22.4865,22.4865,17.8654,0,0.168936,0,1.17464e+07
12/01/2009 11:00,12,1,2,11,0,23.3,58,0,3.94192e+06,4.76029e+07,22.4929,22.4929,22.4929,17.8654,0,0.266384,0,1.85511e+07
12/01/2009 12:00,12,1,2,12,0,25.6,52,0,5.86914e+06,4.99846e+07,22.5096,22.5096,22.5096,17.8654,0,0.411895,0,2.87856e+07
12/01/2009 13:00,12,1,2,13,0,25.6,52,0,4.68679e+06,4.54957e+07,22.5132,22.5132,22.5132,17.8654,0,0.320437,0,2.24113e+07
12/01/2009 14:00,12,1,2,14,0,26.1,50,0,6.71936e+06,5.10327e+07,22.5015,22.5015,22.5015,17.8654,0,0.474955,0,3.31345e+07
12/01/2009 15:00,12,1,2,15,0,26.1,50,0,6.69428e+06,5.0998e+07,22.4989,22.4989,22.4989,17.8654,0,0.471788,0,3.28954e+07
12/01/2009 16:00,12,1,2,16,0,25,54,0,6.81058e+06,5.11427e+07,22.4951,22.4951,22.4951,17.8654,0,0.480821,0,3.34977e+07
12/01/2009 17:00,12,1,2,17,0,24.4,56,0,6.2821e+06,5.04876e+07,22.494,22.494,22.494,17.8654,0,0.440502,0,3.06814e+07
12/01/2009 18:00,12,1,2,18,0,22.8,62,0,1.87743e+06,3.00542e+07,22.4888,22.4888,22.4888,17.8654,0,0.115685,0,8.04857e+06
12/01/2009 19:00,12,1,2,19,0,22.2,66,0,0,1.65847e+07,22.4872,22.4872,22.4872,22.4872,0,0,0,0
12/01/2009 20:00,12,1,2,20,0,21.7,68,0,0,1.65847e+07,22.4872,22.4872,22.4872,22.4872,0,0,0,0
12/01/2009 21:00,12,1,2,21,0,21.1,73,0,0,1.53339e+07,22.4872,22.4872,22.4872,22.4872,0,0,0,0
12/01/2009 22:00,12,1,2,22,0,20.6,76,0,0,1.53339e+07,22.4872,22.4872,22.4872,22.4872,0,0,0,0
12/01/2009 23:00,12,1,2,23,0,19.4,81,0,0,1.42082e+07,22.4872,22.4872,22.4872,22.4872,0,0,0,0
12/02/2009 00:00,12,2,3,0,0,18.3,87,0,0,1.35828e+07,22.4872,22.4872,22.4872,22.4872,0,0,0,0
12/02/2009 01:00,12,2,3,1,0,17.8,87,0,0,1.24691e+07,22.4872,22.4872,22.4872,22.4872,0,0,0,0
12/02/2009 02:00,12,2,3,2,0,18.3,84,0,0,1.24691e+07,22.4872,22.4872,22.4872,22.4872,0,0,0,0
12/02/2009 03:00,12,2,3,3,0,18.3,84,0,0,1.24691e+07,22.4872,22.4872,22.4872,22.4872,0,0,0,0
12/02/2009 04:00,12,2,3,4,0,15.6,97,0,0,1.24691e+07,22.4872,22.4872,22.4872,22.4872,0,0,0,0
12/02/2009 05:00,12,2,3,5,0,15.6,97,0,0,1.24691e+07,22.4872,22.4872,22.4872,22.4872,0,0,0,0
12/02/2009 06:00,12,2,3,6,0,16.1,93,0,0,1.24691e+07,22.4872,22.4872,22.4872,22.4872,0,0,0,0
12/02/2009 07:00,12,2,3,7,0,16.7,93,0,0,1.35828e+07,22.4872,22.4872,22.4872,22.4872,0,0,0,0
12/02/2009 08:00,12,2,3,8,0,18.3,84,0,0,1.0211e+07,22.4872,22.4872,22.4872,22.4872,0,0,0,0
12/02/2009 09:00,12,2,3,9,0,17.8,87,0,0,1.0211e+07,22.4872,22.4872,22.4872,22.4872,0,0,0,0
12/02/2009 10:00,12,2,3,10,0,15.6,84,0,0,1.0211e+07,22.4872,22.4872,22.4872,22.4872,0,0,0,0
12/02/2009 11:00,12,2,3,11,0,13.9,75,0,0,1.0211e+07,22.4872,22.4872,22.4872,22.4872,0,0,0,0
12/02/2009 12:00,12,2,3,12,0,16.7,63,0,0,1.0211e+07,22.4872,22.4872,22.4872,22.4872,0,0,0,0
12/02/2009 13:00,12,2,3,13,0,17.8,56,0,0,1.0211e+07,22.4872,22.4872,22.4872,22.4872,0,0,0,0
12/02/2009 14:00,12,2,3,14,0,18.3,52,0,0,1.0211e+07,22.4872,22.4872,22.4872,22.4872,0,0,0,0
12/02/2009 15:00,12,2,3,15,0,17.8,52,0,0,1.0211e+07,22.4872,22.4872,22.4872,22.4872,0,0,0,0
12/02/2009 16:00,12,2,3,16,0,16.1,56,0,0,1.0211e+07,22.4872,22.4872,22.4872,22.4872,0,0,0,0
12/02/2009 17:00,12,2,3,17,0,13.3,62,0,0,1.0211e+07,22.4872,22.4872,22.4872,22.4872,0,0,0,0
12/02/2009 18:00,12,2,3,18,0,11.1,69,0,0,1.35828e+07,22.4872,22.4872,22.4872,22.4872,0,0,0,0
12/02/2009 19:00,12,2,3,19,0,9.4,77,0,0,1.35828e+07,22.4872,22.4872,22.4872,22.4872,0,0,0,0
12/02/2009 20:00,12,2,3,20,0,8.9,80,0,0,1.35828e+07,22.4872,22.4872,22.4872,22.4872,0,0,0,0
12/02/2009 21:00,12,2,3,21,0,8.9,80,0,0,1.35828e+07,22.4872,22.4872,22.4872,22.4872,0,0,0,0
12/02/2009 22:00,12,2,3,22,0,9.4,77,0,0,1.35828e+07,22.4872,22.4872,22.4872,22.4872,0,0,0,0
12/02/2009 23:00,12,2,3,23,0,9.4,74,0,0,1.35828e+07,22.4872,22.4872,22.4872,22.4872,0,0,0,0
12/03/2009 00:00,12,3,4,0,0,10,69,0,0,1.35828e+07,22.4872,22.4872,22.4872,22.4872,0,0,0,0
12/03/2009 01:00,12,3,4,1,0,10,69,0,0,1.24691e+07,22.4872,22.4872,22.4872,22.4872,0,0,0,0
12/03/2009 02:00,12,3,4,2,0,10,69,0,0,1.24691e+07,22.4872,22.4872,22.4872,22.4872,0,0,0,0
12/03/2009 03:00,12,3,4,3,0,10,69,0,0,1.24691e+07,22.4872,22.4872,22.4872,22.4872,0,0,0,0
12/03/2009 04:00,12,3,4,4,0,10,66,0,0,1.24691e+07,22.4872,22.4872,22.4872,22.4872,0,0,0,0
12/03/2009 05:00,12,3,4,5,0,10,66,0,0,1.24691e+07,22.4872,22.4872,22.4872,22.4872,0,0,0,0
12/03/2009 06:00,12,3,4,6,0,10,66,0,0,1.24691e+07,22.4872,22.4872,22.4872,22.4872,0,0,0,0
12/03/2009 07:00,12,3,4,7,0,10,69,0,0,1.35828e+07,22.4872,22.4872,22.4872,22.4872,0,0,0,0
12/03/2009 08:00,12,3,4,8,0,10.6,69,0,0,1.0211e+07,22.4872,22.4872,22.4872,22.4872,0,0,0,0
12/03/2009 09:00,12,3,4,9,0,12.2,64,0,0,1.0211e+07,22.4872,22.4872,22.4872,22.4872,0,0,0,0
12/03/2009 10:00,12,3,4,10,0,13.9,60,0,0,1.0211e+07,22.4872,22.4872,22.4872,22.4872,0,0,0,0
12/03/2009 11:00,12,3,4,11,0,13.9,64,0,0,1.0211e+07,22.4872,22.4872,22.4872,22.4872,0,0,0,0
12/03/2009 12:00,12,3,4,12,0,15,65,0,0,1.0211e+07,22.4872,22.4872,22.4872,22.4872,0,0,0,0
12/03/2009 13:00,12,3,4,13,0,15.6,65,0,0,1.0211e+07,22.4872,22.4872,22.4872,22.4872,0,0,0,0
12/03/2009 14:00,12,3,4,14,0,17.8,58,0,0,1.0211e+07,22.4872,22.4872,22.4872,22.4872,0,0,0,0
12/03/2009 15:00,12,3,4,15,0,18.3,59,0,0,1.0211e+07,22.4872,22.4872,22.4872,22.4872,0,0,0,0
12/03/2009 16:00,12,3,4,16,0,18.3,61,0,0,1.0211e+07,22.4872,22.4872,22.4872,22.4872,0,0,0,0
