Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
12/03/2009 17:00,12,3,4,17,0,15.6,72,0,0,1.0211e+07,22.4872,22.4872,22.4872,22.4872,0,0,0,0
12/03/2009 18:00,12,3,4,18,0,13.3,83,0,0,1.35828e+07,22.4872,22.4872,22.4872,22.4872,0,0,0,0
12/03/2009 19:00,12,3,4,19,0,12.2,86,0,0,1.35828e+07,22.4872,22.4872,22.4872,22.4872,0,0,0,0
12/03/2009 20:00,12,3,4,20,0,13.3,83,0,0,1.35828e+07,22.4872,22.4872,22.4872,22.4872,0,0,0,0
12/03/2009 21:00,12,3,4,21,0,12.2,93,0,0,1.35828e+07,22.4872,22.4872,22.4872,22.4872,0,0,0,0
12/03/2009 22:00,12,3,4,22,0,11.7,93,0,0,1.35828e+07,22.4872,22.4872,22.4872,22.4872,0,0,0,0
12/03/2009 23:00,12,3,4,23,0,11.1,96,0,0,1.35828e+07,22.4872,22.4872,22.4872,22.4872,0,0,0,0
12/04/2009 00:00,12,4,5,0,0,11.7,93,0,0,1.35828e+07,22.4872,22.4872,22.4872,22.4872,0,0,0,0
12/04/2009 01:00,12,4,5,1,0,12.8,93,0,0,2.13249e+07,22.4872,22.4872,22.4872,22.4872,0,0,0,0
12/04/2009 02:00,12,4,5,2,0,13.3,93,0,0,2.13249e+07,22.4872,22.4872,22.4872,22.4872,0,0,0,0
12/04/2009 03:00,12,4,5,3,0,13.3,96,0,0,2.13249e+07,22.4872,22.4872,22.4872,22.4872,0,0,0,0
12/04/2009 04:00,12,4,5,4,0,13.9,93,0,0,2.13249e+07,22.4872,22.4872,22.4872,22.4872,0,0,0,0
12/04/2009 05:00,12,4,5,5,0,13.9,93,0,0,2.13249e+07,22.4872,22.4872,22.4872,22.4872,0,0,0,0
12/04/2009 06:00,12,4,5,6,0,13.9,93,0,0,2.19503e+07,22.4872,22.4872,22.4872,22.4872,0,0,0,0
12/04/2009 07:00,12,4,5,7,0,13.3,96,0,0,2.3064e+07,22.4872,22.4872,22.4872,22.4872,0,0,0,0
12/04/2009 08:00,12,4,5,8,0,13.9,93,0,0,2.20688e+07,22.4872,22.4872,22.4872,22.4872,0,0,0,0
12/04/2009 09:00,12,4,5,9,0,14.4,90,0,323643,4.32181e+07,22.5054,22.5054,22.5054,19.7141,0,0.0201442,0,1.40877e+06
12/04/2009 10:00,12,4,5,10,0,15.6,87,0,429449,4.33393e+07,22.5472,22.5472,22.5472,17.8654,0,0.0251009,0,1.77075e+06
12/04/2009 11:00,12,4,5,11,0,16.7,84,0,1.04096e+06,4.4079e+07,22.5724,22.5724,22.5724,17.8654,0,0.0664974,0,4.71048e+06
12/04/2009 12:00,12,4,5,12,0,16.7,84,0,1.76874e+06,4.49587e+07,22.6018,22.6018,22.6018,17.8654,0,0.115361,0,8.22223e+06
12/04/2009 13:00,12,4,5,13,0,17.2,84,0,1.43598e+06,4.15288e+07,22.6179,22.6179,22.6179,17.8654,0,0.0910757,0,6.51324e+06
12/04/2009 14:00,12,4,5,14,0,17.8,84,0,3.06548e+06,4.65253e+07,22.6271,22.6271,22.6271,17.8654,0,0.201804,0,1.44598e+07
12/04/2009 15:00,12,4,5,15,0,18.9,81,0,4.0223e+06,4.76977e+07,22.6367,22.6367,22.6367,17.8654,0,0.270744,0,1.94388e+07
12/04/2009 16:00,12,4,5,16,0,19.4,78,0,4.3142e+06,4.80563e+07,22.6394,22.6394,22.6394,17.8654,0,0.292123,0,2.09854e+07
12/04/2009 17:00,12,4,5,17,0,19.4,78,0,4.47447e+06,4.82535e+07,22.6344,22.6344,22.6344,17.8654,0,0.304037,0,2.18185e+07
12/04/2009 18:00,12,4,5,18,0,18.9,81,0,321159,2.8197e+07,22.6235,22.6235,22.6235,17.8654,0,0.0190638,0,1.36492e+06
12/04/2009 19:00,12,4,5,19,0,18.9,84,0,0,1.65847e+07,22.6159,22.6159,22.6159,22.6159,0,0,0,0
12/04/2009 20:00,12,4,5,20,0,18.9,84,0,0,1.65847e+07,22.6159,22.6159,22.6159,22.6159,0,0,0,0
12/04/2009 21:00,12,4,5,21,0,18.9,84,0,0,1.53339e+07,22.6159,22.6159,22.6159,22.6159,0,0,0,0
12/04/2009 22:00,12,4,5,22,0,18.3,90,0,0,1.53339e+07,22.6159,22.6159,22.6159,22.6159,0,0,0,0
12/04/2009 23:00,12,4,5,23,0,18.3,90,0,0,1.42082e+07,22.6159,22.6159,22.6159,22.6159,0,0,0,0
12/05/2009 00:00,12,5,6,0,0,18.3,84,0,0,1.35828e+07,22.6159,22.6159,22.6159,22.6159,0,0,0,0
12/05/2009 01:00,12,5,6,1,0,18.3,84,0,0,2.13249e+07,22.6159,22.6159,22.6159,22.6159,0,0,0,0
12/05/2009 02:00,12,5,6,2,0,18.3,84,0,0,2.13249e+07,22.6159,22.6159,22.6159,22.6159,0,0,0,0
12/05/2009 03:00,12,5,6,3,0,18.3,84,0,0,2.13249e+07,22.6159,22.6159,22.6159,22.6159,0,0,0,0
12/05/2009 04:00,12,5,6,4,0,18.3,84,0,0,2.13249e+07,22.6159,22.6159,22.6159,22.6159,0,0,0,0
12/05/2009 05:00,12,5,6,5,0,18.3,87,0,0,2.13249e+07,22.6159,22.6159,22.6159,22.6159,0,0,0,0
12/05/2009 06:00,12,5,6,6,0,18.3,87,0,0,2.19503e+07,22.6159,22.6159,22.6159,22.6159,0,0,0,0
12/05/2009 07:00,12,5,6,7,0,18.3,87,0,0,2.3064e+07,22.6159,22.6159,22.6159,22.6159,0,0,0,0
12/05/2009 08:00,12,5,6,8,0,17.8,87,0,0,2.20688e+07,22.6159,22.6159,22.6159,22.6159,0,0,0,0
12/05/2009 09:00,12,5,6,9,0,20,76,0,5.49325e+06,4.95271e+07,22.6216,22.6216,22.6216,17.8654,0,0.385358,0,2.75879e+07
12/05/2009 10:00,12,5,6,10,0,22.2,66,0,6.9816e+06,5.13611e+07,22.6068,22.6068,22.6068,17.8654,0,0.496135,0,3.53967e+07
12/05/2009 11:00,12,5,6,11,0,23.3,60,0,7.97732e+06,5.26015e+07,22.5775,22.5775,22.5775,17.8654,0,0.574502,0,4.07378e+07
12/05/2009 12:00,12,5,6,12,0,23.9,58,0,7.54452e+06,5.20576e+07,22.5626,22.5626,22.5626,17.8654,0,0.53908,0,3.81034e+07
12/05/2009 13:00,12,5,6,13,0,25,54,0,6.34539e+06,4.75455e+07,22.5381,22.5381,22.5381,17.8654,0,0.445647,0,3.13366e+07
12/05/2009 14:00,12,5,6,14,0,26.1,52,0,9.21867e+06,5.41615e+07,22.4956,22.4956,22.4956,17.8654,0,0.676418,0,4.71306e+07
12/05/2009 15:00,12,5,6,15,0,25.6,54,0,9.15928e+06,5.4077e+07,22.4773,22.4773,22.4773,17.8654,0,0.667923,0,4.63535e+07
12/05/2009 16:00,12,5,6,16,0,23.9,60,0,8.23339e+06,5.29141e+07,22.4705,22.4705,22.4705,17.8654,0,0.592193,0,4.10377e+07
12/05/2009 17:00,12,5,6,17,0,22.2,66,0,7.82634e+06,5.24062e+07,22.4656,22.4656,22.4656,17.8654,0,0.559928,0,3.876e+07
12/05/2009 18:00,12,5,6,18,0,20.6,73,0,2.66866e+06,3.10219e+07,22.4652,22.4652,22.4652,17.8654,0,0.172125,0,1.19141e+07
12/05/2009 19:00,12,5,6,19,0,19.4,78,0,0,1.65847e+07,22.4658,22.4658,22.4658,22.4658,0,0,0,0
12/05/2009 20:00,12,5,6,20,0,18.9,84,0,0,1.65847e+07,22.4658,22.4658,22.4658,22.4658,0,0,0,0
12/05/2009 21:00,12,5,6,21,0,17.8,90,0,0,1.53339e+07,22.4658,22.4658,22.4658,22.4658,0,0,0,0
12/05/2009 22:00,12,5,6,22,0,17.2,93,0,0,1.53339e+07,22.4658,22.4658,22.4658,22.4658,0,0,0,0
12/05/2009 23:00,12,5,6,23,0,16.7,97,0,0,1.42082e+07,22.4658,22.4658,22.4658,22.4658,0,0,0,0
12/06/2009 00:00,12,6,0,0,0,16.7,93,0,0,1.35828e+07,22.4658,22.4658,22.4658,22.4658,0,0,0,0
12/06/2009 01:00,12,6,0,1,0,16.7,93,0,0,2.13249e+07,22.4658,22.4658,22.4658,22.4658,0,0,0,0
12/06/2009 02:00,12,6,0,2,0,16.7,93,0,0,2.13249e+07,22.4658,22.4658,22.4658,22.4658,0,0,0,0
12/06/2009 03:00,12,6,0,3,0,17.2,90,0,0,2.13249e+07,22.4658,22.4658,22.4658,22.4658,0,0,0,0
12/06/2009 04:00,12,6,0,4,0,17.2,90,0,0,2.13249e+07,22.4658,22.4658,22.4658,22.4658,0,0,0,0
12/06/2009 05:00,12,6,0,5,0,17.2,93,0,0,2.13249e+07,22.4658,22.4658,22.4658,22.4658,0,0,0,0
12/06/2009 06:00,12,6,0,6,0,17.2,93,0,0,2.19503e+07,22.4658,22.4658,22.4658,22.4658,0,0,0,0
12/06/2009 07:00,12,6,0,7,0,17.8,93,0,387342,2.35246e+07,22.4848,22.4848,22.4848,17.8654,0,0.023769,0,1.65223e+06
12/06/2009 08:00,12,6,0,8,0,18.3,93,0,531435,2.2694e+07,22.508,22.508,22.508,17.8654,0,0.030394,0,2.12337e+06
12/06/2009 09:00,12,6,0,9,0,18.9,90,0,5.44816e+06,4.94555e+07,22.5474,22.5474,22.5474,17.8654,0,0.377175,0,2.65737e+07
12/06/2009 10:00,12,6,0,10,0,20,81,0,6.39229e+06,5.06212e+07,22.5566,22.5566,22.5566,17.8654,0,0.447973,0,3.16238e+07
12/06/2009 11:00,12,6,0,11,0,21.7,73,0,6.81484e+06,5.11449e+07,22.546,22.546,22.546,17.8654,0,0.480307,0,3.38295e+07
12/06/2009 12:00,12,6,0,12,0,23.3,69,0,8.40941e+06,5.31375e+07,22.5276,22.5276,22.5276,17.8654,0,0.607858,0,4.26456e+07
12/06/2009 13:00,12,6,0,13,0,23.9,66,0,6.79879e+06,4.81062e+07,22.5011,22.5011,22.5011,17.8654,0,0.479945,0,3.34808e+07
12/06/2009 14:00,12,6,0,14,0,26.1,58,0,8.76062e+06,5.35743e+07,22.4736,22.4736,22.4736,17.8654,0,0.63502,0,4.40354e+07
12/06/2009 15:00,12,6,0,15,0,25.6,58,0,8.61112e+06,5.33844e+07,22.4625,22.4625,22.4625,17.8654,0,0.621951,0,4.3025e+07
12/06/2009 16:00,12,6,0,16,0,23.9,64,0,8.28477e+06,5.29764e+07,22.4585,22.4585,22.4585,17.8654,0,0.595813,0,4.11805e+07
12/06/2009 17:00,12,6,0,17,0,22.8,71,0,7.28729e+06,5.17352e+07,22.4584,22.4584,22.4584,17.8654,0,0.518169,0,3.58134e+07
12/06/2009 18:00,12,6,0,18,0,21.7,76,0,3.19658e+06,3.16686e+07,22.4603,22.4603,22.4603,17.8654,0,0.210192,0,1.45335e+07
12/06/2009 19:00,12,6,0,19,0,21.1,81,0,0,1.65847e+07,22.4606,22.4606,22.4606,22.4606,0,0,0,0
12/06/2009 20:00,12,6,0,20,0,21.1,84,0,0,1.65847e+07,22.4606,22.4606,22.4606,22.4606,0,0,0,0
12/06/2009 21:00,12,6,0,21,0,21.1,84,0,0,1.53339e+07,22.4606,22.4606,22.4606,22.4606,0,0,0,0
12/06/2009 22:00,12,6,0,22,0,21.1,87,0,0,1.53339e+07,22.4606,22.4606,22.4606,22.4606,0,0,0,0
12/06/2009 23:00,12,6,0,23,0,20.6,93,0,0,1.42082e+07,22.4606,22.4606,22.4606,22.4606,0,0,0,0
12/07/2009 00:00,12,7,1,0,0,20.6,93,0,0,1.35828e+07,22.4606,22.4606,22.4606,22.4606,0,0,0,0
12/07/2009 01:00,12,7,1,1,0,20.6,93,0,0,2.13249e+07,22.4606,22.4606,22.4606,22.4606,0,0,0,0
12/07/2009 02:00,12,7,1,2,0,20,93,0,0,2.13249e+07,22.4606,22.4606,22.4606,22.4606,0,0,0,0
12/07/2009 03:00,12,7,1,3,0,20,93,0,0,2.13249e+07,22.4606,22.4606,22.4606,22.4606,0,0,0,0
12/07/2009 04:00,12,7,1,4,0,20,93,0,0,2.13249e+07,22.4606,22.4606,22.4606,22.4606,0,0,0,0
12/07/2009 05:00,12,7,1,5,0,20,93,0,0,2.13249e+07,22.4606,22.4606,22.4606,22.4606,0,0,0,0
12/07/2009 06:00,12,7,1,6,0,20,93,0,0,2.19503e+07,22.4606,22.4606,22.4606,22.4606,0,0,0,0
12/07/2009 07:00,12,7,1,7,0,20,93,0,1.46469e+06,2.47971e+07,22.5539,22.5539,22.5539,17.8654,0,0.0864307,0,6.08748e+06
12/07/2009 08:00,12,7,1,8,0,20,93,0,1.87277e+06,2.42982e+07,22.5979,22.5979,22.5979,17.8654,0,0.114521,0,8.15547e+06
12/07/2009 09:00,12,7,1,9,0,21.1,90,0,7.64327e+06,5.21698e+07,22.6114,22.6114,22.6114,17.8654,0,0.543072,0,3.87842e+07
12/07/2009 10:00,12,7,1,10,0,21.7,84,0,8.0403e+06,5.26648e+07,22.5855,22.5855,22.5855,17.8654,0,0.574432,0,4.08006e+07
12/07/2009 11:00,12,7,1,11,0,23.3,76,0,8.40287e+06,5.31179e+07,22.5508,22.5508,22.5508,17.8654,0,0.603383,0,4.25422e+07
12/07/2009 12:00,12,7,1,12,0,23.9,74,0,8.40152e+06,5.31175e+07,22.5247,22.5247,22.5247,17.8654,0,0.603744,0,4.23313e+07
12/07/2009 13:00,12,7,1,13,0,25,69,0,7.46557e+06,4.89319e+07,22.4995,22.4995,22.4995,17.8654,0,0.530692,0,3.70069e+07
12/07/2009 14:00,12,7,1,14,0,25.6,67,0,9.79304e+06,5.48687e+07,22.4739,22.4739,22.4739,17.8654,0,0.718905,0,4.98552e+07
12/07/2009 15:00,12,7,1,15,0,25.6,67,0,8.73206e+06,5.35332e+07,22.4595,22.4595,22.4595,17.8654,0,0.631004,0,4.36226e+07
12/07/2009 16:00,12,7,1,16,0,23.9,74,0,8.60581e+06,5.33757e+07,22.4574,22.4574,22.4574,17.8654,0,0.621002,0,4.29117e+07
12/07/2009 17:00,12,7,1,17,0,23.3,79,0,8.15618e+06,5.28155e+07,22.4561,22.4561,22.4561,17.8654,0,0.585748,0,4.04639e+07
12/07/2009 18:00,12,7,1,18,0,22.8,79,0,4.00987e+06,3.26673e+07,22.4575,22.4575,22.4575,17.8654,0,0.269502,0,1.8623e+07
12/07/2009 19:00,12,7,1,19,0,22.2,82,0,0,1.65847e+07,22.4577,22.4577,22.4577,22.4577,0,0,0,0
12/07/2009 20:00,12,7,1,20,0,21.7,81,0,0,1.65847e+07,22.4577,22.4577,22.4577,22.4577,0,0,0,0
12/07/2009 21:00,12,7,1,21,0,21.1,84,0,0,1.53339e+07,22.4577,22.4577,22.4577,22.4577,0,0,0,0
12/07/2009 22:00,12,7,1,22,0,21.1,84,0,0,1.53339e+07,22.4577,22.4577,22.4577,22.4577,0,0,0,0
12/07/2009 23:00,12,7,1,23,0,21.1,84,0,0,1.42082e+07,22.4577,22.4577,22.4577,22.4577,0,0,0,0
12/08/2009 00:00,12,8,2,0,0,21.7,81,0,0,1.35828e+07,22.4577,22.4577,22.4577,22.4577,0,0,0,0
12/08/2009 01:00,12,8,2,1,0,21.7,79,0,0,2.13249e+07,22.4577,22.4577,22.4577,22.4577,0,0,0,0
12/08/2009 02:00,12,8,2,2,0,22.2,76,0,0,2.13249e+07,22.4577,22.4577,22.4577,22.4577,0,0,0,0
12/08/2009 03:00,12,8,2,3,0,22.8,76,0,0,2.13249e+07,22.4577,22.4577,22.4577,22.4577,0,0,0,0
12/08/2009 04:00,12,8,2,4,0,22.8,79,0,0,2.13249e+07,22.4577,22.4577,22.4577,22.4577,0,0,0,0
12/08/2009 05:00,12,8,2,5,0,22.8,79,0,0,2.13249e+07,22.4577,22.4577,22.4577,22.4577,0,0,0,0
12/08/2009 06:00,12,8,2,6,0,22.8,82,0,0,2.19503e+07,22.4577,22.4577,22.4577,22.4577,0,0,0,0
12/08/2009 07:00,12,8,2,7,0,22.8,82,0,3.11694e+06,2.68186e+07,22.6091,22.6091,22.6091,17.8654,0,0.20455,0,1.45788e+07
12/08/2009 08:00,12,8,2,8,0,22.8,82,0,2.58581e+06,2.51696e+07,22.6019,22.6019,22.6019,17.8654,0,0.165116,0,1.17685e+07
12/08/2009 09:00,12,8,2,9,0,23.3,82,0,8.02788e+06,5.26492e+07,22.5852,22.5852,22.5852,17.8654,0,0.573398,0,4.07239e+07
12/08/2009 10:00,12,8,2,10,0,23.9,79,0,8.41835e+06,5.31368e+07,22.5561,22.5561,22.5561,17.8654,0,0.604494,0,4.26687e+07
12/08/2009 11:00,12,8,2,11,0,24.4,74,0,8.68779e+06,5.3474e+07,22.5293,22.5293,22.5293,17.8654,0,0.6262,0,4.39482e+07
12/08/2009 12:00,12,8,2,12,0,25,69,0,9.02504e+06,5.38962e+07,22.5048,22.5048,22.5048,17.8654,0,0.653396,0,4.56156e+07
12/08/2009 13:00,12,8,2,13,0,25,67,0,8.00354e+06,4.96017e+07,22.4855,22.4855,22.4855,17.8654,0,0.572896,0,3.98308e+07
12/08/2009 14:00,12,8,2,14,0,25.6,64,0,9.01301e+06,5.38834e+07,22.4596,22.4596,22.4596,17.8654,0,0.653166,0,4.51557e+07
12/08/2009 15:00,12,8,2,15,0,25.6,64,0,9.07409e+06,5.396e+07,22.4498,22.4498,22.4498,17.8654,0,0.658154,0,4.54038e+07
12/08/2009 16:00,12,8,2,16,0,25,69,0,8.85193e+06,5.36829e+07,22.4451,22.4451,22.4451,17.8654,0,0.640652,0,4.41512e+07
12/08/2009 17:00,12,8,2,17,0,23.9,74,0,8.32961e+06,5.30321e+07,22.4462,22.4462,22.4462,17.8654,0,0.59969,0,4.13375e+07
12/08/2009 18:00,12,8,2,18,0,23.9,74,0,4.45584e+06,3.32161e+07,22.4489,22.4489,22.4489,17.8654,0,0.302427,0,2.08592e+07
12/08/2009 19:00,12,8,2,19,0,18.9,81,0,0,1.65847e+07,22.4492,22.4492,22.4492,22.4492,0,0,0,0
12/08/2009 20:00,12,8,2,20,0,15.6,93,0,0,1.65847e+07,22.4492,22.4492,22.4492,22.4492,0,0,0,0
12/08/2009 21:00,12,8,2,21,0,14.4,93,0,0,1.53339e+07,22.4492,22.4492,22.4492,22.4492,0,0,0,0
12/08/2009 22:00,12,8,2,22,0,13.9,93,0,0,1.53339e+07,22.4492,22.4492,22.4492,22.4492,0,0,0,0
12/08/2009 23:00,12,8,2,23,0,13.3,90,0,0,1.42082e+07,22.4492,22.4492,22.4492,22.4492,0,0,0,0
12/09/2009 00:00,12,9,3,0,0,12.8,90,0,0,1.35828e+07,22.4492,22.4492,22.4492,22.4492,0,0,0,0
12/09/2009 01:00,12,9,3,1,0,12.2,90,0,0,1.24691e+07,22.4492,22.4492,22.4492,22.4492,0,0,0,0
12/09/2009 02:00,12,9,3,2,0,10.6,90,0,0,1.24691e+07,22.4492,22.4492,22.4492,22.4492,0,0,0,0
12/09/2009 03:00,12,9,3,3,0,10,89,0,0,1.24691e+07,22.4492,22.4492,22.4492,22.4492,0,0,0,0
12/09/2009 04:00,12,9,3,4,0,9.4,89,0,0,1.24691e+07,22.4492,22.4492,22.4492,22.4492,0,0,0,0
12/09/2009 05:00,12,9,3,5,0,8.9,89,0,0,1.24691e+07,22.4492,22.4492,22.4492,22.4492,0,0,0,0
12/09/2009 06:00,12,9,3,6,0,8.3,89,0,0,1.24691e+07,22.4492,22.4492,22.4492,22.4492,0,0,0,0
12/09/2009 07:00,12,9,3,7,0,8.3,86,0,0,1.35828e+07,22.4492,22.4492,22.4492,22.4492,0,0,0,0
12/09/2009 08:00,12,9,3,8,0,8.3,83,0,0,1.0211e+07,22.4492,22.4492,22.4492,22.4492,0,0,0,0
12/09/2009 09:00,12,9,3,9,0,8.3,86,0,0,1.0211e+07,22.4492,22.4492,22.4492,22.4492,0,0,0,0
12/09/2009 10:00,12,9,3,10,0,8.3,86,0,0,1.0211e+07,22.4492,22.4492,22.4492,22.4492,0,0,0,0
12/09/2009 11:00,12,9,3,11,0,9.4,80,0,0,1.0211e+07,22.4492,22.4492,22.4492,22.4492,0,0,0,0
12/09/2009 12:00,12,9,3,12,0,10,77,0,0,1.0211e+07,22.4492,22.4492,22.4492,22.4492,0,0,0,0
12/09/2009 13:00,12,9,3,13,0,10.6,74,0,0,1.0211e+07,22.4492,22.4492,22.4492,22.4492,0,0,0,0
12/09/2009 14:00,12,9,3,14,0,10.6,71,0,0,1.0211e+07,22.4492,22.4492,22.4492,22.4492,0,0,0,0
12/09/2009 15:00,12,9,3,15,0,10.6,71,0,0,1.0211e+07,22.4492,22.4492,22.4492,22.4492,0,0,0,0
12/09/2009 16:00,12,9,3,16,0,10.6,69,0,0,1.0211e+07,22.4492,22.4492,22.4492,22.4492,0,0,0,0
12/09/2009 17:00,12,9,3,17,0,10,71,0,0,1.0211e+07,22.4492,22.4492,22.4492,22.4492,0,0,0,0
12/09/2009 18:00,12,9,3,18,0,9.4,71,0,0,1.35828e+07,22.4492,22.4492,22.4492,22.4492,0,0,0,0
12/09/2009 19:00,12,9,3,19,0,8.9,74,0,0,1.35828e+07,22.4492,22.4492,22.4492,22.4492,0,0,0,0
12/09/2009 20:00,12,9,3,20,0,8.3,80,0,0,1.35828e+07,22.4492,22.4492,22.4492,22.4492,0,0,0,0
12/09/2009 21:00,12,9,3,21,0,7.8,80,0,0,1.35828e+07,22.4492,22.4492,22.4492,22.4492,0,0,0,0
12/09/2009 22:00,12,9,3,22,0,7.8,80,0,0,1.35828e+07,22.4492,22.4492,22.4492,22.4492,0,0,0,0
12/09/2009 23:00,12,9,3,23,0,7.8,77,0,0,1.35828e+07,22.4492,22.4492,22.4492,22.4492,0,0,0,0
12/10/2009 00:00,12,10,4,0,0,8.3,71,0,0,1.35828e+07,22.4492,22.4492,22.4492,22.4492,0,0,0,0
12/10/2009 01:00,12,10,4,1,0,7.8,74,0,0,1.24691e+07,22.4492,22.4492,22.4492,22.4492,0,0,0,0
12/10/2009 02:00,12,10,4,2,0,7.2,74,0,0,1.24691e+07,22.4492,22.4492,22.4492,22.4492,0,0,0,0
12/10/2009 03:00,12,10,4,3,0,6.7,76,0,0,1.24691e+07,22.4492,22.4492,22.4492,22.4492,0,0,0,0
12/10/2009 04:00,12,10,4,4,0,6.1,73,0,0,1.24691e+07,22.4492,22.4492,22.4492,22.4492,0,0,0,0
12/10/2009 05:00,12,10,4,5,0,5.6,73,0,0,1.24691e+07,22.4492,22.4492,22.4492,22.4492,0,0,0,0
12/10/2009 06:00,12,10,4,6,0,5,76,0,0,1.24691e+07,22.4492,22.4492,22.4492,22.4492,0,0,0,0
12/10/2009 07:00,12,10,4,7,0,5,73,0,0,1.35828e+07,22.4492,22.4492,22.4492,22.4492,0,0,0,0
12/10/2009 08:00,12,10,4,8,0,5,73,0,0,1.0211e+07,22.4492,22.4492,22.4492,22.4492,0,0,0,0
12/10/2009 09:00,12,10,4,9,0,5.6,73,0,0,1.0211e+07,22.4492,22.4492,22.4492,22.4492,0,0,0,0
12/10/2009 10:00,12,10,4,10,0,6.7,68,0,0,1.0211e+07,22.4492,22.4492,22.4492,22.4492,0,0,0,0
12/10/2009 11:00,12,10,4,11,0,8.3,63,0,0,1.0211e+07,22.4492,22.4492,22.4492,22.4492,0,0,0,0
12/10/2009 12:00,12,10,4,12,0,10.6,54,0,0,1.0211e+07,22.4492,22.4492,22.4492,22.4492,0,0,0,0
12/10/2009 13:00,12,10,4,13,0,12.8,47,0,0,1.0211e+07,22.4492,22.4492,22.4492,22.4492,0,0,0,0
12/10/2009 14:00,12,10,4,14,0,12.8,49,0,0,1.0211e+07,22.4492,22.4492,22.4492,22.4492,0,0,0,0
12/10/2009 15:00,12,10,4,15,0,12.2,51,0,0,1.0211e+07,22.4492,22.4492,22.4492,22.4492,0,0,0,0
12/10/2009 16:00,12,10,4,16,0,11.1,53,0,0,1.0211e+07,22.4492,22.4492,22.4492,22.4492,0,0,0,0
12/10/2009 17:00,12,10,4,17,0,10.6,57,0,0,1.0211e+07,22.4492,22.4492,22.4492,22.4492,0,0,0,0
12/10/2009 18:00,12,10,4,18,0,8.3,66,0,0,1.35828e+07,22.4492,22.4492,22.4492,22.4492,0,0,0,0
12/10/2009 19:00,12,10,4,19,0,7.2,74,0,0,1.35828e+07,22.4492,22.4492,22.4492,22.4492,0,0,0,0
12/10/2009 20:00,12,10,4,20,0,6.1,79,0,0,1.35828e+07,22.4492,22.4492,22.4492,22.4492,0,0,0,0
12/10/2009 21:00,12,10,4,21,0,5.6,79,0,0,1.35828e+07,22.4492,22.4492,22.4492,22.4492,0,0,0,0
12/10/2009 22:00,12,10,4,22,0,3.9,89,0,0,1.35828e+07,22.4492,22.4492,22.4492,22.4492,0,0,0,0
12/10/2009 23:00,12,10,4,23,0,3.3,89,0,0,1.35828e+07,22.4492,22.4492,22.4492,22.4492,0,0,0,0
12/11/2009 00:00,12,11,5,0,0,2.8,89,0,0,1.35828e+07,22.4492,22.4492,22.4492,22.4492,0,0,0,0
12/11/2009 01:00,12,11,5,1,0,2.2,89,0,0,2.13249e+07,22.4492,22.4492,22.4492,22.4492,0,0,0,0
12/11/2009 02:00,12,11,5,2,0,1.7,89,0,0,2.13249e+07,22.4492,22.4492,22.4492,22.4492,0,0,0,0
12/11/2009 03:00,12,11,5,3,0,0.6,89,0,0,2.13249e+07,22.4492,22.4492,22.4492,22.4492,0,0,0,0
12/11/2009 04:00,12,11,5,4,0,1.1,89,0,0,2.13249e+07,22.4492,22.4492,22.4492,22.4492,0,0,0,0
12/11/2009 05:00,12,11,5,5,0,0.6,92,0,0,2.13249e+07,22.4492,22.4492,22.4492,22.4492,0,0,0,0
12/11/2009 06:00,12,11,5,6,0,-0.6,92,0,0,2.19503e+07,22.4492,22.4492,22.4492,22.4492,0,0,0,0
12/11/2009 07:00,12,11,5,7,0,-0.6,92,4.48713e+06,0,2.84755e+07,15.6019,15.6019,17.8654,15.6019,0.295002,0,8.27172e+06,0
12/11/2009 08:00,12,11,5,8,0,1.1,85,2.56267e+06,0,2.51215e+07,15.2709,15.2709,17.8654,15.2709,0.156314,0,6.10971e+06,0
12/11/2009 09:00,12,11,5,9,0,5.6,68,0,0,4.28324e+07,15.2709,15.2709,15.2709,15.2709,0,0,0,0
12/11/2009 10:00,12,11,5,10,0,8.3,61,0,0,4.28324e+07,15.2709,15.2709,15.2709,15.2709,0,0,0,0
12/11/2009 11:00,12,11,5,11,0,10.6,48,0,867817,4.38831e+07,18.9755,18.9755,19.3258,17.5151,0.0126027,0.0461057,265982,1.32271e+06
12/11/2009 12:00,12,11,5,12,0,12.8,42,0,1.58659e+06,4.47723e+07,21.927,21.927,21.927,17.8654,0,0.113377,0,6.92536e+06
12/11/2009 13:00,12,11,5,13,0,13.9,34,0,1.68473e+06,4.18722e+07,22.2455,22.2455,22.2455,17.8654,0,0.120998,0,7.97539e+06
12/11/2009 14:00,12,11,5,14,0,15.6,31,0,2.05565e+06,4.53525e+07,22.2786,22.2786,22.2786,17.8654,0,0.149064,0,9.89991e+06
12/11/2009 15:00,12,11,5,15,0,16.7,30,0,2.40548e+06,4.57689e+07,22.3349,22.3349,22.3349,17.8654,0,0.17038,0,1.14613e+07
12/11/2009 16:00,12,11,5,16,0,16.1,29,0,2.95121e+06,4.64201e+07,22.4374,22.4374,22.4374,17.8654,0,0.204126,0,1.40437e+07
12/11/2009 17:00,12,11,5,17,0,14.4,36,0,2.41742e+06,4.57548e+07,22.5322,22.5322,22.5322,17.8654,0,0.162352,0,1.14014e+07
12/11/2009 18:00,12,11,5,18,0,10,54,0,0,2.78171e+07,22.5511,22.5511,22.5511,22.5511,0,0,0,0
12/11/2009 19:00,12,11,5,19,0,9.4,59,97083.6,0,1.66962e+07,22.2218,22.2218,22.2218,20.2083,0,0.00462416,0,290798
12/11/2009 20:00,12,11,5,20,0,6.7,74,0,0,1.65847e+07,21.5615,21.5615,21.5615,21.5615,0,0,0,0
12/11/2009 21:00,12,11,5,21,0,5,82,0,0,1.53339e+07,21.5615,21.5615,21.5615,21.5615,0,0,0,0
12/11/2009 22:00,12,11,5,22,0,4.4,86,0,0,1.53339e+07,21.5615,21.5615,21.5615,21.5615,0,0,0,0
12/11/2009 23:00,12,11,5,23,0,4.4,86,0,0,1.42082e+07,21.5615,21.5615,21.5615,21.5615,0,0,0,0
12/12/2009 00:00,12,12,6,0,0,3.3,89,0,0,1.35828e+07,21.5615,21.5615,21.5615,21.5615,0,0,0,0
12/12/2009 01:00,12,12,6,1,0,2.8,89,0,0,2.13249e+07,21.5615,21.5615,21.5615,21.5615,0,0,0,0
12/12/2009 02:00,12,12,6,2,0,2.2,92,0,0,2.13249e+07,21.5615,21.5615,21.5615,21.5615,0,0,0,0
12/12/2009 03:00,12,12,6,3,0,1.7,92,0,0,2.13249e+07,21.5615,21.5615,21.5615,21.5615,0,0,0,0
12/12/2009 04:00,12,12,6,4,0,1.1,92,0,0,2.13249e+07,21.5615,21.5615,21.5615,21.5615,0,0,0,0
12/12/2009 05:00,12,12,6,5,0,1.1,92,0,0,2.13249e+07,21.5615,21.5615,21.5615,21.5615,0,0,0,0
12/12/2009 06:00,12,12,6,6,0,0.6,92,0,0,2.19503e+07,21.5615,21.5615,21.5615,21.5615,0,0,0,0
12/12/2009 07:00,12,12,6,7,0,1.1,89,2.03995e+06,0,2.54879e+07,16.4936,16.4936,17.9497,16.4094,0.0603843,0.0620858,1.89211e+06,315106
12/12/2009 08:00,12,12,6,8,0,2.8,82,1.04863e+06,0,2.33074e+07,15.3405,15.3405,17.8654,15.3405,0.0606208,0,2.30059e+06,0
12/12/2009 09:00,12,12,6,9,0,7.8,63,0,0,4.28324e+07,15.2954,15.2954,15.2954,15.2954,0,0,0,0
12/12/2009 10:00,12,12,6,10,0,13.3,49,0,0,4.28324e+07,15.2954,15.2954,15.2954,15.2954,0,0,0,0
12/12/2009 11:00,12,12,6,11,0,15.6,44,0,1.25657e+06,4.43562e+07,19.8257,19.8257,19.9938,17.6974,0.0228559,0.0629581,173526,3.01226e+06
12/12/2009 12:00,12,12,6,12,0,17.2,41,0,2.73496e+06,4.61786e+07,22.4879,22.4879,22.4879,17.8654,0,0.196447,0,1.36747e+07
12/12/2009 13:00,12,12,6,13,0,18.9,37,0,2.22324e+06,4.25279e+07,22.5011,22.5011,22.5011,17.8654,0,0.158669,0,1.10688e+07
12/12/2009 14:00,12,12,6,14,0,18.3,37,0,3.40375e+06,4.69919e+07,22.6322,22.6322,22.6322,17.8654,0,0.243553,0,1.7469e+07
12/12/2009 15:00,12,12,6,15,0,18.3,39,0,4.13485e+06,4.78786e+07,22.6591,22.6591,22.6591,17.8654,0,0.293178,0,2.1148e+07
12/12/2009 16:00,12,12,6,16,0,18.3,37,0,4.55611e+06,4.83952e+07,22.6484,22.6484,22.6484,17.8654,0,0.323228,0,2.32637e+07
12/12/2009 17:00,12,12,6,17,0,16.7,40,0,3.57365e+06,4.71791e+07,22.6664,22.6664,22.6664,17.8654,0,0.248796,0,1.79739e+07
12/12/2009 18:00,12,12,6,18,0,11.7,55,0,0,2.78171e+07,22.669,22.669,22.669,22.669,0,0,0,0
12/12/2009 19:00,12,12,6,19,0,12.2,57,0,0,1.65847e+07,22.669,22.669,22.669,22.669,0,0,0,0
12/12/2009 20:00,12,12,6,20,0,12.2,59,0,0,1.65847e+07,22.669,22.669,22.669,22.669,0,0,0,0
12/12/2009 21:00,12,12,6,21,0,11.7,64,0,0,1.53339e+07,22.669,22.669,22.669,22.669,0,0,0,0
12/12/2009 22:00,12,12,6,22,0,11.7,66,0,0,1.53339e+07,22.669,22.669,22.669,22.669,0,0,0,0
12/12/2009 23:00,12,12,6,23,0,8.3,83,0,0,1.42082e+07,22.669,22.669,22.669,22.669,0,0,0,0
12/13/2009 00:00,12,13,0,0,0,8.3,83,0,0,1.35828e+07,22.669,22.669,22.669,22.669,0,0,0,0
12/13/2009 01:00,12,13,0,1,0,8.3,86,0,0,2.13249e+07,22.669,22.669,22.669,22.669,0,0,0,0
12/13/2009 02:00,12,13,0,2,0,8.3,89,0,0,2.13249e+07,22.669,22.669,22.669,22.669,0,0,0,0
12/13/2009 03:00,12,13,0,3,0,7.8,89,0,0,2.13249e+07,22.669,22.669,22.669,22.669,0,0,0,0
12/13/2009 04:00,12,13,0,4,0,7.2,93,0,0,2.13249e+07,22.669,22.669,22.669,22.669,0,0,0,0
12/13/2009 05:00,12,13,0,5,0,6.7,93,0,0,2.13249e+07,22.669,22.669,22.669,22.669,0,0,0,0
12/13/2009 06:00,12,13,0,6,0,7.2,89,0,0,2.19503e+07,22.669,22.669,22.669,22.669,0,0,0,0
12/13/2009 07:00,12,13,0,7,0,7.8,86,279491,0,2.33702e+07,21.7523,21.7523,21.7523,17.8654,0,0.00856414,0,500955
12/13/2009 08:00,12,13,0,8,0,8.9,83,0,0,2.20688e+07,20.9147,20.9147,20.9147,20.9147,0,0,0,0
12/13/2009 09:00,12,13,0,9,0,11.7,77,0,568119,4.35159e+07,21.5386,21.5386,21.5386,18.4753,0,0.0374434,0,2.16848e+06
12/13/2009 10:00,12,13,0,10,0,13.3,75,0,661028,4.36267e+07,22.474,22.474,22.474,17.8654,0,0.0432435,0,3.0333e+06
12/13/2009 11:00,12,13,0,11,0,14.4,75,0,1.13762e+06,4.41979e+07,22.7762,22.7762,22.7762,17.8654,0,0.0738824,0,5.46202e+06
12/13/2009 12:00,12,13,0,12,0,17.8,63,0,2.09049e+06,4.53645e+07,22.7374,22.7374,22.7374,17.8654,0,0.14268,0,1.04602e+07
12/13/2009 13:00,12,13,0,13,0,20,57,0,2.79287e+06,4.32156e+07,22.6456,22.6456,22.6456,17.8654,0,0.197141,0,1.41814e+07
12/13/2009 14:00,12,13,0,14,0,20.6,57,0,4.80448e+06,4.86834e+07,22.6441,22.6441,22.6441,17.8654,0,0.336196,0,2.41792e+07
12/13/2009 15:00,12,13,0,15,0,21.7,55,0,5.2637e+06,4.9236e+07,22.659,22.659,22.659,17.8654,0,0.365703,0,2.63794e+07
12/13/2009 16:00,12,13,0,16,0,20.6,59,0,5.00997e+06,4.89154e+07,22.6667,22.6667,22.6667,17.8654,0,0.344451,0,2.4886e+07
12/13/2009 17:00,12,13,0,17,0,19.4,63,0,4.23381e+06,4.79601e+07,22.6676,22.6676,22.6676,17.8654,0,0.287476,0,2.07738e+07
12/13/2009 18:00,12,13,0,18,0,17.8,73,0,380393,2.8269e+07,22.6584,22.6584,22.6584,17.8654,0,0.0232139,0,1.67427e+06
12/13/2009 19:00,12,13,0,19,0,17.2,75,0,0,1.65847e+07,22.6528,22.6528,22.6528,22.6528,0,0,0,0
12/13/2009 20:00,12,13,0,20,0,17.2,75,0,0,1.65847e+07,22.6528,22.6528,22.6528,22.6528,0,0,0,0
12/13/2009 21:00,12,13,0,21,0,16.7,78,0,0,1.53339e+07,22.6528,22.6528,22.6528,22.6528,0,0,0,0
12/13/2009 22:00,12,13,0,22,0,16.1,78,0,0,1.53339e+07,22.6528,22.6528,22.6528,22.6528,0,0,0,0
12/13/2009 23:00,12,13,0,23,0,15.6,78,0,0,1.42082e+07,22.6528,22.6528,22.6528,22.6528,0,0,0,0
12/14/2009 00:00,12,14,1,0,0,13.3,87,0,0,1.35828e+07,22.6528,22.6528,22.6528,22.6528,0,0,0,0
12/14/2009 01:00,12,14,1,1,0,13.3,90,0,0,2.13249e+07,22.6528,22.6528,22.6528,22.6528,0,0,0,0
12/14/2009 02:00,12,14,1,2,0,12.2,90,0,0,2.13249e+07,22.6528,22.6528,22.6528,22.6528,0,0,0,0
12/14/2009 03:00,12,14,1,3,0,11.7,90,0,0,2.13249e+07,22.6528,22.6528,22.6528,22.6528,0,0,0,0
12/14/2009 04:00,12,14,1,4,0,11.7,90,0,0,2.13249e+07,22.6528,22.6528,22.6528,22.6528,0,0,0,0
12/14/2009 05:00,12,14,1,5,0,12.2,90,0,0,2.13249e+07,22.6528,22.6528,22.6528,22.6528,0,0,0,0
12/14/2009 06:00,12,14,1,6,0,11.1,93,0,0,2.19503e+07,22.6528,22.6528,22.6528,22.6528,0,0,0,0
12/14/2009 07:00,12,14,1,7,0,10,96,0,0,2.3064e+07,22.6528,22.6528,22.6528,22.6528,0,0,0,0
12/14/2009 08:00,12,14,1,8,0,11.1,90,0,0,2.20688e+07,22.6528,22.6528,22.6528,22.6528,0,0,0,0
12/14/2009 09:00,12,14,1,9,0,12.8,72,0,2.03718e+06,4.52894e+07,22.6338,22.6338,22.6338,17.8654,0,0.135423,0,9.71103e+06
12/14/2009 10:00,12,14,1,10,0,13.3,64,0,2.37991e+06,4.57106e+07,22.6203,22.6203,22.6203,17.8654,0,0.160829,0,1.15067e+07
12/14/2009 11:00,12,14,1,11,0,16.1,54,0,4.49824e+06,4.82922e+07,22.6082,22.6082,22.6082,17.8654,0,0.309079,0,2.20588e+07
12/14/2009 12:00,12,14,1,12,0,17.2,50,0,4.65699e+06,4.84833e+07,22.6093,22.6093,22.6093,17.8654,0,0.319429,0,2.28025e+07
12/14/2009 13:00,12,14,1,13,0,17.2,52,0,3.12934e+06,4.35798e+07,22.6022,22.6022,22.6022,17.8654,0,0.205823,0,1.46709e+07
12/14/2009 14:00,12,14,1,14,0,17.8,50,0,5.24655e+06,4.92043e+07,22.607,22.607,22.607,17.8654,0,0.361245,0,2.57752e+07
12/14/2009 15:00,12,14,1,15,0,17.8,50,0,5.20336e+06,4.91515e+07,22.5996,22.5996,22.5996,17.8654,0,0.358198,0,2.5518e+07
12/14/2009 16:00,12,14,1,16,0,18.3,50,0,7.36989e+06,5.18418e+07,22.5767,22.5767,22.5767,17.8654,0,0.52499,0,3.7219e+07
12/14/2009 17:00,12,14,1,17,0,16.1,58,0,5.49356e+06,4.95122e+07,22.5574,22.5574,22.5574,17.8654,0,0.380632,0,2.68747e+07
12/14/2009 18:00,12,14,1,18,0,13.3,75,0,695079,2.86424e+07,22.5414,22.5414,22.5414,17.8654,0,0.0422483,0,2.97271e+06
12/14/2009 19:00,12,14,1,19,0,11.7,83,0,0,1.65847e+07,22.5324,22.5324,22.5324,22.5324,0,0,0,0
12/14/2009 20:00,12,14,1,20,0,11.1,86,0,0,1.65847e+07,22.5324,22.5324,22.5324,22.5324,0,0,0,0
12/14/2009 21:00,12,14,1,21,0,11.7,83,0,0,1.53339e+07,22.5324,22.5324,22.5324,22.5324,0,0,0,0
12/14/2009 22:00,12,14,1,22,0,12.2,83,0,0,1.53339e+07,22.5324,22.5324,22.5324,22.5324,0,0,0,0
12/14/2009 23:00,12,14,1,23,0,12.2,83,0,0,1.42082e+07,22.5324,22.5324,22.5324,22.5324,0,0,0,0
12/15/2009 00:00,12,15,2,0,0,12.2,86,0,0,1.35828e+07,22.5324,22.5324,22.5324,22.5324,0,0,0,0
12/15/2009 01:00,12,15,2,1,0,12.2,86,0,0,2.13249e+07,22.5324,22.5324,22.5324,22.5324,0,0,0,0
12/15/2009 02:00,12,15,2,2,0,12.8,86,0,0,2.13249e+07,22.5324,22.5324,22.5324,22.5324,0,0,0,0
12/15/2009 03:00,12,15,2,3,0,12.8,86,0,0,2.13249e+07,22.5324,22.5324,22.5324,22.5324,0,0,0,0
12/15/2009 04:00,12,15,2,4,0,12.2,86,0,0,2.13249e+07,22.5324,22.5324,22.5324,22.5324,0,0,0,0
12/15/2009 05:00,12,15,2,5,0,12.2,86,0,0,2.13249e+07,22.5324,22.5324,22.5324,22.5324,0,0,0,0
12/15/2009 06:00,12,15,2,6,0,12.2,86,0,0,2.19503e+07,22.5324,22.5324,22.5324,22.5324,0,0,0,0
12/15/2009 07:00,12,15,2,7,0,12.2,86,0,0,2.3064e+07,22.5324,22.5324,22.5324,22.5324,0,0,0,0
12/15/2009 08:00,12,15,2,8,0,12.8,83,0,0,2.20688e+07,22.5324,22.5324,22.5324,22.5324,0,0,0,0
12/15/2009 09:00,12,15,2,9,0,14.4,72,0,1.90275e+06,4.51188e+07,22.5584,22.5584,22.5584,17.8654,0,0.123884,0,8.75484e+06
12/15/2009 10:00,12,15,2,10,0,16.1,65,0,2.88045e+06,4.62998e+07,22.5834,22.5834,22.5834,17.8654,0,0.189131,0,1.34275e+07
12/15/2009 11:00,12,15,2,11,0,17.8,56,0,3.61768e+06,4.72021e+07,22.5945,22.5945,22.5945,17.8654,0,0.241909,0,1.72153e+07
12/15/2009 12:00,12,15,2,12,0,19.4,47,0,4.51699e+06,4.83061e+07,22.6017,22.6017,22.6017,17.8654,0,0.307344,0,2.19048e+07
12/15/2009 13:00,12,15,2,13,0,17.8,54,0,3.7192e+06,4.43024e+07,22.5934,22.5934,22.5934,17.8654,0,0.248247,0,1.7662e+07
12/15/2009 14:00,12,15,2,14,0,15.6,67,0,4.42275e+06,4.81916e+07,22.5771,22.5771,22.5771,17.8654,0,0.300915,0,2.13352e+07
12/15/2009 15:00,12,15,2,15,0,13.9,80,0,4.58129e+06,4.83871e+07,22.5702,22.5702,22.5702,17.8654,0,0.312762,0,2.21429e+07
12/15/2009 16:00,12,15,2,16,0,13.9,93,0,4.80576e+06,4.86635e+07,22.5669,22.5669,22.5669,17.8654,0,0.329366,0,2.33017e+07
12/15/2009 17:00,12,15,2,17,0,13.9,93,0,4.64851e+06,4.84707e+07,22.5627,22.5627,22.5627,17.8654,0,0.318044,0,2.24808e+07
12/15/2009 18:00,12,15,2,18,0,13.9,93,0,633043,2.85776e+07,22.5392,22.5392,22.5392,17.8654,0,0.0413653,0,2.90924e+06
12/15/2009 19:00,12,15,2,19,0,14.4,93,0,0,1.65847e+07,22.5243,22.5243,22.5243,22.5243,0,0,0,0
12/15/2009 20:00,12,15,2,20,0,14.4,93,0,0,1.65847e+07,22.5243,22.5243,22.5243,22.5243,0,0,0,0
12/15/2009 21:00,12,15,2,21,0,15,93,0,0,1.53339e+07,22.5243,22.5243,22.5243,22.5243,0,0,0,0
12/15/2009 22:00,12,15,2,22,0,15.6,90,0,0,1.53339e+07,22.5243,22.5243,22.5243,22.5243,0,0,0,0
12/15/2009 23:00,12,15,2,23,0,15.6,90,0,0,1.42082e+07,22.5243,22.5243,22.5243,22.5243,0,0,0,0
12/16/2009 00:00,12,16,3,0,0,15,97,0,0,1.35828e+07,22.5243,22.5243,22.5243,22.5243,0,0,0,0
12/16/2009 01:00,12,16,3,1,0,13.9,96,0,0,1.24691e+07,22.5243,22.5243,22.5243,22.5243,0,0,0,0
12/16/2009 02:00,12,16,3,2,0,12.2,96,0,0,1.24691e+07,22.5243,22.5243,22.5243,22.5243,0,0,0,0
12/16/2009 03:00,12,16,3,3,0,11.7,100,0,0,1.24691e+07,22.5243,22.5243,22.5243,22.5243,0,0,0,0
12/16/2009 04:00,12,16,3,4,0,10,100,0,0,1.24691e+07,22.5243,22.5243,22.5243,22.5243,0,0,0,0
12/16/2009 05:00,12,16,3,5,0,10,100,0,0,1.24691e+07,22.5243,22.5243,22.5243,22.5243,0,0,0,0
12/16/2009 06:00,12,16,3,6,0,7.8,100,0,0,1.24691e+07,22.5243,22.5243,22.5243,22.5243,0,0,0,0
12/16/2009 07:00,12,16,3,7,0,8.3,93,0,0,1.35828e+07,22.5243,22.5243,22.5243,22.5243,0,0,0,0
12/16/2009 08:00,12,16,3,8,0,9.4,86,0,0,1.0211e+07,22.5243,22.5243,22.5243,22.5243,0,0,0,0
12/16/2009 09:00,12,16,3,9,0,13.3,72,0,0,1.0211e+07,22.5243,22.5243,22.5243,22.5243,0,0,0,0
12/16/2009 10:00,12,16,3,10,0,17.2,56,0,0,1.0211e+07,22.5243,22.5243,22.5243,22.5243,0,0,0,0
12/16/2009 11:00,12,16,3,11,0,21.1,42,0,0,1.0211e+07,22.5243,22.5243,22.5243,22.5243,0,0,0,0
12/16/2009 12:00,12,16,3,12,0,22.8,34,0,0,1.0211e+07,22.5243,22.5243,22.5243,22.5243,0,0,0,0
12/16/2009 13:00,12,16,3,13,0,23.9,32,0,0,1.0211e+07,22.5243,22.5243,22.5243,22.5243,0,0,0,0
12/16/2009 14:00,12,16,3,14,0,23.9,33,0,0,1.0211e+07,22.5243,22.5243,22.5243,22.5243,0,0,0,0
12/16/2009 15:00,12,16,3,15,0,23.9,34,0,0,1.0211e+07,22.5243,22.5243,22.5243,22.5243,0,0,0,0
12/16/2009 16:00,12,16,3,16,0,24.4,33,0,0,1.0211e+07,22.5243,22.5243,22.5243,22.5243,0,0,0,0
12/16/2009 17:00,12,16,3,17,0,22.2,37,0,0,1.0211e+07,22.5243,22.5243,22.5243,22.5243,0,0,0,0
12/16/2009 18:00,12,16,3,18,0,19.4,39,0,0,1.35828e+07,22.5243,22.5243,22.5243,22.5243,0,0,0,0
12/16/2009 19:00,12,16,3,19,0,16.1,50,0,0,1.35828e+07,22.5243,22.5243,22.5243,22.5243,0,0,0,0
12/16/2009 20:00,12,16,3,20,0,16.1,52,0,0,1.35828e+07,22.5243,22.5243,22.5243,22.5243,0,0,0,0
12/16/2009 21:00,12,16,3,21,0,14.4,58,0,0,1.35828e+07,22.5243,22.5243,22.5243,22.5243,0,0,0,0
12/16/2009 22:00,12,16,3,22,0,11.7,72,0,0,1.35828e+07,22.5243,22.5243,22.5243,22.5243,0,0,0,0
12/16/2009 23:00,12,16,3,23,0,9.4,86,0,0,1.35828e+07,22.5243,22.5243,22.5243,22.5243,0,0,0,0
12/17/2009 00:00,12,17,4,0,0,8.3,93,0,0,1.35828e+07,22.5243,22.5243,22.5243,22.5243,0,0,0,0
12/17/2009 01:00,12,17,4,1,0,10,80,0,0,1.24691e+07,22.5243,22.5243,22.5243,22.5243,0,0,0,0
12/17/2009 02:00,12,17,4,2,0,7.2,89,0,0,1.24691e+07,22.5243,22.5243,22.5243,22.5243,0,0,0,0
12/17/2009 03:00,12,17,4,3,0,6.7,93,0,0,1.24691e+07,22.5243,22.5243,22.5243,22.5243,0,0,0,0
12/17/2009 04:00,12,17,4,4,0,6.7,93,0,0,1.24691e+07,22.5243,22.5243,22.5243,22.5243,0,0,0,0
12/17/2009 05:00,12,17,4,5,0,6.1,93,0,0,1.24691e+07,22.5243,22.5243,22.5243,22.5243,0,0,0,0
12/17/2009 06:00,12,17,4,6,0,5,96,0,0,1.24691e+07,22.5243,22.5243,22.5243,22.5243,0,0,0,0
12/17/2009 07:00,12,17,4,7,0,6.1,89,0,0,1.35828e+07,22.5243,22.5243,22.5243,22.5243,0,0,0,0
12/17/2009 08:00,12,17,4,8,0,7.2,86,0,0,1.0211e+07,22.5243,22.5243,22.5243,22.5243,0,0,0,0
12/17/2009 09:00,12,17,4,9,0,11.7,69,0,0,1.0211e+07,22.5243,22.5243,22.5243,22.5243,0,0,0,0
12/17/2009 10:00,12,17,4,10,0,14.4,58,0,0,1.0211e+07,22.5243,22.5243,22.5243,22.5243,0,0,0,0
12/17/2009 11:00,12,17,4,11,0,16.1,50,0,0,1.0211e+07,22.5243,22.5243,22.5243,22.5243,0,0,0,0
12/17/2009 12:00,12,17,4,12,0,17.8,42,0,0,1.0211e+07,22.5243,22.5243,22.5243,22.5243,0,0,0,0
12/17/2009 13:00,12,17,4,13,0,19.4,37,0,0,1.0211e+07,22.5243,22.5243,22.5243,22.5243,0,0,0,0
12/17/2009 14:00,12,17,4,14,0,20.6,36,0,0,1.0211e+07,22.5243,22.5243,22.5243,22.5243,0,0,0,0
12/17/2009 15:00,12,17,4,15,0,21.1,35,0,0,1.0211e+07,22.5243,22.5243,22.5243,22.5243,0,0,0,0
12/17/2009 16:00,12,17,4,16,0,21.7,34,0,0,1.0211e+07,22.5243,22.5243,22.5243,22.5243,0,0,0,0
12/17/2009 17:00,12,17,4,17,0,20,38,0,0,1.0211e+07,22.5243,22.5243,22.5243,22.5243,0,0,0,0
12/17/2009 18:00,12,17,4,18,0,16.7,50,0,0,1.35828e+07,22.5243,22.5243,22.5243,22.5243,0,0,0,0
12/17/2009 19:00,12,17,4,19,0,14.4,62,0,0,1.35828e+07,22.5243,22.5243,22.5243,22.5243,0,0,0,0
12/17/2009 20:00,12,17,4,20,0,13.3,72,0,0,1.35828e+07,22.5243,22.5243,22.5243,22.5243,0,0,0,0
12/17/2009 21:00,12,17,4,21,0,12.8,77,0,0,1.35828e+07,22.5243,22.5243,22.5243,22.5243,0,0,0,0
12/17/2009 22:00,12,17,4,22,0,12.8,75,0,0,1.35828e+07,22.5243,22.5243,22.5243,22.5243,0,0,0,0
12/17/2009 23:00,12,17,4,23,0,12.8,77,0,0,1.35828e+07,22.5243,22.5243,22.5243,22.5243,0,0,0,0
12/18/2009 00:00,12,18,5,0,0,12.8,80,0,0,1.35828e+07,22.5243,22.5243,22.5243,22.5243,0,0,0,0
12/18/2009 01:00,12,18,5,1,0,11.7,83,0,0,2.13249e+07,22.5243,22.5243,22.5243,22.5243,0,0,0,0
12/18/2009 02:00,12,18,5,2,0,11.7,83,0,0,2.13249e+07,22.5243,22.5243,22.5243,22.5243,0,0,0,0
12/18/2009 03:00,12,18,5,3,0,9.4,89,0,0,2.13249e+07,22.5243,22.5243,22.5243,22.5243,0,0,0,0
12/18/2009 04:00,12,18,5,4,0,8.3,89,0,0,2.13249e+07,22.5243,22.5243,22.5243,22.5243,0,0,0,0
12/18/2009 05:00,12,18,5,5,0,8.9,93,0,0,2.13249e+07,22.5243,22.5243,22.5243,22.5243,0,0,0,0
12/18/2009 06:00,12,18,5,6,0,7.8,96,0,0,2.19503e+07,22.5243,22.5243,22.5243,22.5243,0,0,0,0
12/18/2009 07:00,12,18,5,7,0,8.9,89,75843.8,0,2.31448e+07,22.3453,22.3453,22.3453,17.8654,0,0.00158631,0,106940
12/18/2009 08:00,12,18,5,8,0,11.1,83,0,0,2.20688e+07,22.1693,22.1693,22.1693,22.1693,0,0,0,0
12/18/2009 09:00,12,18,5,9,0,15.6,70,0,2.23828e+06,4.55441e+07,22.2636,22.2636,22.2636,17.8654,0,0.151902,0,1.00741e+07
12/18/2009 10:00,12,18,5,10,0,20.6,63,0,3.53671e+06,4.71501e+07,22.3207,22.3207,22.3207,17.8654,0,0.250376,0,1.67877e+07
12/18/2009 11:00,12,18,5,11,0,22.8,57,0,4.52694e+06,4.83719e+07,22.3673,22.3673,22.3673,17.8654,0,0.32499,0,2.20175e+07
12/18/2009 12:00,12,18,5,12,0,24.4,52,0,5.14968e+06,4.91461e+07,22.4082,22.4082,22.4082,17.8654,0,0.373805,0,2.55543e+07
12/18/2009 13:00,12,18,5,13,0,26.1,38,0,5.00773e+06,4.59523e+07,22.4045,22.4045,22.4045,17.8654,0,0.364067,0,2.48678e+07
12/18/2009 14:00,12,18,5,14,0,27.2,38,0,7.24199e+06,5.17279e+07,22.4183,22.4183,22.4183,17.8654,0,0.530252,0,3.63285e+07
12/18/2009 15:00,12,18,5,15,0,27.8,37,0,8.27582e+06,5.30042e+07,22.4297,22.4297,22.4297,17.8654,0,0.607232,0,4.17067e+07
12/18/2009 16:00,12,18,5,16,0,26.7,41,0,8.30707e+06,5.30308e+07,22.4384,22.4384,22.4384,17.8654,0,0.605568,0,4.16716e+07
12/18/2009 17:00,12,18,5,17,0,25,47,0,7.6148e+06,5.21546e+07,22.4491,22.4491,22.4491,17.8654,0,0.546805,0,3.77163e+07
12/18/2009 18:00,12,18,5,18,0,22.8,55,0,2.02122e+06,3.02435e+07,22.4428,22.4428,22.4428,17.8654,0,0.13009,0,8.96071e+06
12/18/2009 19:00,12,18,5,19,0,21.1,66,0,0,1.65847e+07,22.4416,22.4416,22.4416,22.4416,0,0,0,0
12/18/2009 20:00,12,18,5,20,0,20.6,71,0,0,1.65847e+07,22.4416,22.4416,22.4416,22.4416,0,0,0,0
12/18/2009 21:00,12,18,5,21,0,19.4,76,0,0,1.53339e+07,22.4416,22.4416,22.4416,22.4416,0,0,0,0
12/18/2009 22:00,12,18,5,22,0,18.9,81,0,0,1.53339e+07,22.4416,22.4416,22.4416,22.4416,0,0,0,0
12/18/2009 23:00,12,18,5,23,0,18.3,84,0,0,1.42082e+07,22.4416,22.4416,22.4416,22.4416,0,0,0,0
12/19/2009 00:00,12,19,6,0,0,17.8,87,0,0,1.35828e+07,22.4416,22.4416,22.4416,22.4416,0,0,0,0
12/19/2009 01:00,12,19,6,1,0,16.7,90,0,0,2.13249e+07,22.4416,22.4416,22.4416,22.4416,0,0,0,0
12/19/2009 02:00,12,19,6,2,0,13.9,96,0,0,2.13249e+07,22.4416,22.4416,22.4416,22.4416,0,0,0,0
12/19/2009 03:00,12,19,6,3,0,13.9,96,0,0,2.13249e+07,22.4416,22.4416,22.4416,22.4416,0,0,0,0
12/19/2009 04:00,12,19,6,4,0,12.8,96,0,0,2.13249e+07,22.4416,22.4416,22.4416,22.4416,0,0,0,0
12/19/2009 05:00,12,19,6,5,0,14.4,93,0,0,2.13249e+07,22.4416,22.4416,22.4416,22.4416,0,0,0,0
12/19/2009 06:00,12,19,6,6,0,14.4,93,0,0,2.19503e+07,22.4416,22.4416,22.4416,22.4416,0,0,0,0
12/19/2009 07:00,12,19,6,7,0,14.4,96,0,0,2.3064e+07,22.4416,22.4416,22.4416,22.4416,0,0,0,0
12/19/2009 08:00,12,19,6,8,0,15,93,0,59050,2.21304e+07,22.4435,22.4435,22.4435,17.8654,0,0.000831803,0,57304.2
12/19/2009 09:00,12,19,6,9,0,12.8,93,0,3.55263e+06,4.71346e+07,22.5387,22.5387,22.5387,17.8654,0,0.241207,0,1.69761e+07
12/19/2009 10:00,12,19,6,10,0,12.2,80,0,4.74801e+06,4.85944e+07,22.5584,22.5584,22.5584,17.8654,0,0.325746,0,2.30041e+07
12/19/2009 11:00,12,19,6,11,0,12.8,67,0,4.8841e+06,4.87621e+07,22.556,22.556,22.556,17.8654,0,0.335925,0,2.37109e+07
12/19/2009 12:00,12,19,6,12,0,13.3,57,0,5.28492e+06,4.92552e+07,22.5525,22.5525,22.5525,17.8654,0,0.365407,0,2.57725e+07
12/19/2009 13:00,12,19,6,13,0,12.8,55,0,4.34234e+06,4.50709e+07,22.5417,22.5417,22.5417,17.8654,0,0.294867,0,2.07491e+07
12/19/2009 14:00,12,19,6,14,0,13.3,51,0,5.51532e+06,4.95398e+07,22.5258,22.5258,22.5258,17.8654,0,0.382714,0,2.68392e+07
12/19/2009 15:00,12,19,6,15,0,11.7,57,0,5.28762e+06,4.92597e+07,22.512,22.512,22.512,17.8654,0,0.366025,0,2.55934e+07
12/19/2009 16:00,12,19,6,16,0,11.1,61,0,5.03272e+06,4.89462e+07,22.5069,22.5069,22.5069,17.8654,0,0.347324,0,2.42588e+07
12/19/2009 17:00,12,19,6,17,0,10,69,0,4.77067e+06,4.8624e+07,22.5052,22.5052,22.5052,17.8654,0,0.328127,0,2.29097e+07
12/19/2009 18:00,12,19,6,18,0,8.9,80,0,729698,2.86959e+07,22.5004,22.5004,22.5004,17.8654,0,0.0483973,0,3.37557e+06
12/19/2009 19:00,12,19,6,19,0,7.8,83,0,0,1.65847e+07,22.4974,22.4974,22.4974,22.4974,0,0,0,0
12/19/2009 20:00,12,19,6,20,0,7.2,80,0,0,1.65847e+07,22.4974,22.4974,22.4974,22.4974,0,0,0,0
12/19/2009 21:00,12,19,6,21,0,6.7,80,0,0,1.53339e+07,22.4974,22.4974,22.4974,22.4974,0,0,0,0
12/19/2009 22:00,12,19,6,22,0,6.1,79,0,0,1.53339e+07,22.4974,22.4974,22.4974,22.4974,0,0,0,0
12/19/2009 23:00,12,19,6,23,0,5.6,76,0,0,1.42082e+07,22.4974,22.4974,22.4974,22.4974,0,0,0,0
12/20/2009 00:00,12,20,0,0,0,5.6,76,0,0,1.35828e+07,22.4974,22.4974,22.4974,22.4974,0,0,0,0
12/20/2009 01:00,12,20,0,1,0,5.6,68,0,0,2.13249e+07,22.4974,22.4974,22.4974,22.4974,0,0,0,0
12/20/2009 02:00,12,20,0,2,0,5,65,0,0,2.13249e+07,22.4974,22.4974,22.4974,22.4974,0,0,0,0
12/20/2009 03:00,12,20,0,3,0,5,58,0,0,2.13249e+07,22.4974,22.4974,22.4974,22.4974,0,0,0,0
12/20/2009 04:00,12,20,0,4,0,4.4,49,0,0,2.13249e+07,22.4974,22.4974,22.4974,22.4974,0,0,0,0
12/20/2009 05:00,12,20,0,5,0,4.4,47,0,0,2.13249e+07,22.4974,22.4974,22.4974,22.4974,0,0,0,0
12/20/2009 06:00,12,20,0,6,0,4.4,43,0,0,2.19503e+07,22.4974,22.4974,22.4974,22.4974,0,0,0,0
12/20/2009 07:00,12,20,0,7,0,3.9,39,743705,0,2.39187e+07,19.2357,19.2357,19.2357,17.8654,0,0.0353417,0,933026
12/20/2009 08:00,12,20,0,8,0,4.4,35,0,0,2.20688e+07,17.6318,17.6318,17.6318,17.6318,0,0,0,0
12/20/2009 09:00,12,20,0,9,0,4.4,36,0,833258,4.3841e+07,19.9586,19.9586,19.9586,17.8265,0,0.0569172,0,2.06136e+06
12/20/2009 10:00,12,20,0,10,0,4.4,38,0,1.00608e+06,4.40501e+07,22.2149,22.2149,22.2149,17.8654,0,0.0686763,0,4.51113e+06
12/20/2009 11:00,12,20,0,11,0,5,40,0,1.1506e+06,4.42278e+07,22.5376,22.5376,22.5376,17.8654,0,0.0794476,0,5.58627e+06
12/20/2009 12:00,12,20,0,12,0,6.1,37,0,1.26148e+06,4.43645e+07,22.5809,22.5809,22.5809,17.8654,0,0.087809,0,6.23074e+06
12/20/2009 13:00,12,20,0,13,0,6.1,37,0,925898,4.09294e+07,22.5865,22.5865,22.5865,17.8654,0,0.0626744,0,4.45254e+06
12/20/2009 14:00,12,20,0,14,0,6.7,35,0,1.72405e+06,4.4919e+07,22.5538,22.5538,22.5538,17.8654,0,0.117417,0,8.28138e+06
12/20/2009 15:00,12,20,0,15,0,7.2,34,0,1.95426e+06,4.52013e+07,22.5283,22.5283,22.5283,17.8654,0,0.134174,0,9.41465e+06
12/20/2009 16:00,12,20,0,16,0,6.7,35,0,1.90838e+06,4.51357e+07,22.5388,22.5388,22.5388,17.8654,0,0.127904,0,8.99481e+06
12/20/2009 17:00,12,20,0,17,0,5.6,38,0,2.23969e+06,4.55409e+07,22.5336,22.5336,22.5336,17.8654,0,0.151434,0,1.06377e+07
12/20/2009 18:00,12,20,0,18,0,4.4,43,0,246234,2.81059e+07,22.5378,22.5378,22.5378,17.8654,0,0.013821,0,971767
12/20/2009 19:00,12,20,0,19,0,4.4,43,0,0,1.65847e+07,22.5443,22.5443,22.5443,22.5443,0,0,0,0
12/20/2009 20:00,12,20,0,20,0,5,40,0,0,1.65847e+07,22.5443,22.5443,22.5443,22.5443,0,0,0,0
12/20/2009 21:00,12,20,0,21,0,5,40,0,0,1.53339e+07,22.5443,22.5443,22.5443,22.5443,0,0,0,0
12/20/2009 22:00,12,20,0,22,0,4.4,43,0,0,1.53339e+07,22.5443,22.5443,22.5443,22.5443,0,0,0,0
12/20/2009 23:00,12,20,0,23,0,5,40,0,0,1.42082e+07,22.5443,22.5443,22.5443,22.5443,0,0,0,0
12/21/2009 00:00,12,21,1,0,0,3.9,43,0,0,1.35828e+07,22.5443,22.5443,22.5443,22.5443,0,0,0,0
12/21/2009 01:00,12,21,1,1,0,3.3,43,0,0,2.13249e+07,22.5443,22.5443,22.5443,22.5443,0,0,0,0
12/21/2009 02:00,12,21,1,2,0,2.8,44,0,0,2.13249e+07,22.5443,22.5443,22.5443,22.5443,0,0,0,0
12/21/2009 03:00,12,21,1,3,0,2.8,44,0,0,2.13249e+07,22.5443,22.5443,22.5443,22.5443,0,0,0,0
12/21/2009 04:00,12,21,1,4,0,2.8,46,0,0,2.13249e+07,22.5443,22.5443,22.5443,22.5443,0,0,0,0
12/21/2009 05:00,12,21,1,5,0,2.2,48,0,0,2.13249e+07,22.5443,22.5443,22.5443,22.5443,0,0,0,0
12/21/2009 06:00,12,21,1,6,0,2.2,48,0,0,2.19503e+07,22.5443,22.5443,22.5443,22.5443,0,0,0,0
12/21/2009 07:00,12,21,1,7,0,1.7,48,3.63228e+06,0,2.7425e+07,15.7919,15.7919,17.8654,15.7919,0.232539,0,5.72796e+06,0
12/21/2009 08:00,12,21,1,8,0,1.7,46,1.53548e+06,0,2.38772e+07,15.2721,15.2721,17.8654,15.2721,0.0870658,0,3.40149e+06,0
12/21/2009 09:00,12,21,1,9,0,1.7,44,0,182708,4.30494e+07,16.0265,16.0265,16.5683,16.0265,0.0111427,0,241081,0
12/21/2009 10:00,12,21,1,10,0,2.2,40,0,62171.5,4.29028e+07,17.5658,17.5658,17.6624,17.5658,0.00266155,0,7746.02,0
12/21/2009 11:00,12,21,1,11,0,3.3,37,0,321696,4.32128e+07,19.0664,19.0664,19.0664,17.8654,0,0.0190451,0,347356
12/21/2009 12:00,12,21,1,12,0,3.9,36,0,562245,4.35057e+07,21.1411,21.1411,21.1411,17.8654,0,0.0360404,0,1.78175e+06
12/21/2009 13:00,12,21,1,13,0,5,35,0,176894,4.00148e+07,22.0169,22.0169,22.0169,17.8654,0,0.00892704,0,557713
12/21/2009 14:00,12,21,1,14,0,6.7,31,0,856597,4.38655e+07,22.4912,22.4912,22.4912,17.8654,0,0.0572725,0,3.98568e+06
12/21/2009 15:00,12,21,1,15,0,7.2,30,0,1.0091e+06,4.40526e+07,22.7537,22.7537,22.7537,17.8654,0,0.0685041,0,5.039e+06
12/21/2009 16:00,12,21,1,16,0,7.2,30,0,1.10664e+06,4.41726e+07,22.7799,22.7799,22.7799,17.8654,0,0.075787,0,5.60458e+06
12/21/2009 17:00,12,21,1,17,0,6.7,32,0,1.16853e+06,4.42489e+07,22.763,22.763,22.763,17.8654,0,0.0804601,0,5.92963e+06
12/21/2009 18:00,12,21,1,18,0,6.1,35,0,0,2.78171e+07,22.7564,22.7564,22.7564,22.7564,0,0,0,0
12/21/2009 19:00,12,21,1,19,0,5.6,36,759772,0,1.7472e+07,20.4438,20.4438,20.4438,19.4957,0,0.0406577,0,993217
12/21/2009 20:00,12,21,1,20,0,5.6,35,0,0,1.65847e+07,17.3453,17.3453,17.3453,17.3453,0,0,0,0
12/21/2009 21:00,12,21,1,21,0,5.6,36,0,0,1.53339e+07,17.3453,17.3453,17.3453,17.3453,0,0,0,0
12/21/2009 22:00,12,21,1,22,0,5.6,36,0,0,1.53339e+07,17.3453,17.3453,17.3453,17.3453,0,0,0,0
12/21/2009 23:00,12,21,1,23,0,5,40,0,0,1.42082e+07,17.3453,17.3453,17.3453,17.3453,0,0,0,0
12/22/2009 00:00,12,22,2,0,0,5,41,0,0,1.35828e+07,17.3453,17.3453,17.3453,17.3453,0,0,0,0
12/22/2009 01:00,12,22,2,1,0,5,40,0,0,2.13249e+07,17.3453,17.3453,17.3453,17.3453,0,0,0,0
12/22/2009 02:00,12,22,2,2,0,5,38,0,0,2.13249e+07,17.3453,17.3453,17.3453,17.3453,0,0,0,0
12/22/2009 03:00,12,22,2,3,0,5,41,0,0,2.13249e+07,17.3453,17.3453,17.3453,17.3453,0,0,0,0
12/22/2009 04:00,12,22,2,4,0,5,43,0,0,2.13249e+07,17.3453,17.3453,17.3453,17.3453,0,0,0,0
12/22/2009 05:00,12,22,2,5,0,5,43,0,0,2.13249e+07,17.3453,17.3453,17.3453,17.3453,0,0,0,0
12/22/2009 06:00,12,22,2,6,0,4.4,51,0,0,2.19503e+07,17.3453,17.3453,17.3453,17.3453,0,0,0,0
12/22/2009 07:00,12,22,2,7,0,4.4,53,3.3228e+06,0,2.70482e+07,15.4137,15.4137,17.8654,15.4137,0.211063,0,7.35705e+06,0
12/22/2009 08:00,12,22,2,8,0,5.6,49,1.803e+06,0,2.42002e+07,15.2711,15.2711,17.8654,15.2711,0.104758,0,4.09431e+06,0
12/22/2009 09:00,12,22,2,9,0,6.1,45,0,0,4.28324e+07,15.2708,15.2708,15.2708,15.2708,0,0,0,0
12/22/2009 10:00,12,22,2,10,0,6.7,44,0,0,4.28324e+07,15.2708,15.2708,15.2708,15.2708,0,0,0,0
12/22/2009 11:00,12,22,2,11,0,7.8,42,0,0,4.28324e+07,15.2708,15.2708,15.2708,15.2708,0,0,0,0
12/22/2009 12:00,12,22,2,12,0,8.9,44,0,127007,4.29762e+07,15.6705,15.6705,17.8654,15.6705,0.00545954,0,161796,0
12/22/2009 13:00,12,22,2,13,0,8.3,50,0,0,3.98104e+07,16.4913,16.4913,16.4913,16.4913,0,0,0,0
12/22/2009 14:00,12,22,2,14,0,9.4,48,0,850201,4.3857e+07,19.6391,19.6391,19.6391,17.8654,0,0.0566001,0,1.8117e+06
12/22/2009 15:00,12,22,2,15,0,10,50,0,1.16876e+06,4.42475e+07,22.6363,22.6363,22.6363,17.8654,0,0.0799603,0,5.74049e+06
12/22/2009 16:00,12,22,2,16,0,10,52,0,1.27723e+06,4.43813e+07,22.9758,22.9758,22.9758,17.8654,0,0.0881556,0,6.77896e+06
12/22/2009 17:00,12,22,2,17,0,10,54,0,1.32792e+06,4.44442e+07,22.9485,22.9485,22.9485,17.8654,0,0.0921145,0,7.04561e+06
12/22/2009 18:00,12,22,2,18,0,10,54,0,0,2.78171e+07,22.9321,22.9321,22.9321,22.9321,0,0,0,0
12/22/2009 19:00,12,22,2,19,0,9.4,59,258000,0,1.68752e+07,22.24,22.24,22.24,19.1321,0,0.0103307,0,612895
12/22/2009 20:00,12,22,2,20,0,8.9,61,0,0,1.65847e+07,20.7988,20.7988,20.7988,20.7988,0,0,0,0
12/22/2009 21:00,12,22,2,21,0,8.9,63,0,0,1.53339e+07,20.7988,20.7988,20.7988,20.7988,0,0,0,0
12/22/2009 22:00,12,22,2,22,0,9.4,69,0,0,1.53339e+07,20.7988,20.7988,20.7988,20.7988,0,0,0,0
12/22/2009 23:00,12,22,2,23,0,9.4,71,0,0,1.42082e+07,20.7988,20.7988,20.7988,20.7988,0,0,0,0
12/23/2009 00:00,12,23,3,0,0,10,74,0,0,1.35828e+07,20.7988,20.7988,20.7988,20.7988,0,0,0,0
12/23/2009 01:00,12,23,3,1,0,10,77,0,0,1.24691e+07,20.7988,20.7988,20.7988,20.7988,0,0,0,0
12/23/2009 02:00,12,23,3,2,0,10.6,77,0,0,1.24691e+07,20.7988,20.7988,20.7988,20.7988,0,0,0,0
12/23/2009 03:00,12,23,3,3,0,10.6,77,0,0,1.24691e+07,20.7988,20.7988,20.7988,20.7988,0,0,0,0
12/23/2009 04:00,12,23,3,4,0,11.1,77,0,0,1.24691e+07,20.7988,20.7988,20.7988,20.7988,0,0,0,0
12/23/2009 05:00,12,23,3,5,0,11.7,77,0,0,1.24691e+07,20.7988,20.7988,20.7988,20.7988,0,0,0,0
12/23/2009 06:00,12,23,3,6,0,12.2,80,0,0,1.24691e+07,20.7988,20.7988,20.7988,20.7988,0,0,0,0
12/23/2009 07:00,12,23,3,7,0,12.8,80,0,0,1.35828e+07,20.7988,20.7988,20.7988,20.7988,0,0,0,0
12/23/2009 08:00,12,23,3,8,0,14.4,81,0,0,1.0211e+07,20.7988,20.7988,20.7988,20.7988,0,0,0,0
12/23/2009 09:00,12,23,3,9,0,17.8,75,0,0,1.0211e+07,20.7988,20.7988,20.7988,20.7988,0,0,0,0
12/23/2009 10:00,12,23,3,10,0,21.1,68,0,0,1.0211e+07,20.7988,20.7988,20.7988,20.7988,0,0,0,0
