Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
12/23/2009 11:00,12,23,3,11,0,22.2,68,0,0,1.0211e+07,20.7988,20.7988,20.7988,20.7988,0,0,0,0
12/23/2009 12:00,12,23,3,12,0,22.8,69,0,0,1.0211e+07,20.7988,20.7988,20.7988,20.7988,0,0,0,0
12/23/2009 13:00,12,23,3,13,0,23.9,64,0,0,1.0211e+07,20.7988,20.7988,20.7988,20.7988,0,0,0,0
12/23/2009 14:00,12,23,3,14,0,24.4,64,0,0,1.0211e+07,20.7988,20.7988,20.7988,20.7988,0,0,0,0
12/23/2009 15:00,12,23,3,15,0,25,62,0,0,1.0211e+07,20.7988,20.7988,20.7988,20.7988,0,0,0,0
12/23/2009 16:00,12,23,3,16,0,26.1,54,0,0,1.0211e+07,20.7988,20.7988,20.7988,20.7988,0,0,0,0
12/23/2009 17:00,12,23,3,17,0,24.4,58,0,0,1.0211e+07,20.7988,20.7988,20.7988,20.7988,0,0,0,0
12/23/2009 18:00,12,23,3,18,0,23.3,59,0,0,1.35828e+07,20.7988,20.7988,20.7988,20.7988,0,0,0,0
12/23/2009 19:00,12,23,3,19,0,21.7,66,0,0,1.35828e+07,20.7988,20.7988,20.7988,20.7988,0,0,0,0
12/23/2009 20:00,12,23,3,20,0,19.4,76,0,0,1.35828e+07,20.7988,20.7988,20.7988,20.7988,0,0,0,0
12/23/2009 21:00,12,23,3,21,0,17.8,84,0,0,1.35828e+07,20.7988,20.7988,20.7988,20.7988,0,0,0,0
12/23/2009 22:00,12,23,3,22,0,16.7,87,0,0,1.35828e+07,20.7988,20.7988,20.7988,20.7988,0,0,0,0
12/23/2009 23:00,12,23,3,23,0,16.1,90,0,0,1.35828e+07,20.7988,20.7988,20.7988,20.7988,0,0,0,0
12/24/2009 00:00,12,24,4,0,0,15.6,93,0,0,1.35828e+07,20.7988,20.7988,20.7988,20.7988,0,0,0,0
12/24/2009 01:00,12,24,4,1,0,15.6,93,0,0,1.24691e+07,20.7988,20.7988,20.7988,20.7988,0,0,0,0
12/24/2009 02:00,12,24,4,2,0,15,93,0,0,1.24691e+07,20.7988,20.7988,20.7988,20.7988,0,0,0,0
12/24/2009 03:00,12,24,4,3,0,14.4,93,0,0,1.24691e+07,20.7988,20.7988,20.7988,20.7988,0,0,0,0
12/24/2009 04:00,12,24,4,4,0,14.4,93,0,0,1.24691e+07,20.7988,20.7988,20.7988,20.7988,0,0,0,0
12/24/2009 05:00,12,24,4,5,0,13.9,93,0,0,1.24691e+07,20.7988,20.7988,20.7988,20.7988,0,0,0,0
12/24/2009 06:00,12,24,4,6,0,13.3,93,0,0,1.24691e+07,20.7988,20.7988,20.7988,20.7988,0,0,0,0
12/24/2009 07:00,12,24,4,7,0,13.9,90,0,0,1.35828e+07,20.7988,20.7988,20.7988,20.7988,0,0,0,0
12/24/2009 08:00,12,24,4,8,0,11.7,77,0,0,1.0211e+07,20.7988,20.7988,20.7988,20.7988,0,0,0,0
12/24/2009 09:00,12,24,4,9,0,12.2,75,0,0,1.0211e+07,20.7988,20.7988,20.7988,20.7988,0,0,0,0
12/24/2009 10:00,12,24,4,10,0,13.3,67,0,0,1.0211e+07,20.7988,20.7988,20.7988,20.7988,0,0,0,0
12/24/2009 11:00,12,24,4,11,0,14.4,62,0,0,1.0211e+07,20.7988,20.7988,20.7988,20.7988,0,0,0,0
12/24/2009 12:00,12,24,4,12,0,15,60,0,0,1.0211e+07,20.7988,20.7988,20.7988,20.7988,0,0,0,0
12/24/2009 13:00,12,24,4,13,0,15.6,52,0,0,1.0211e+07,20.7988,20.7988,20.7988,20.7988,0,0,0,0
12/24/2009 14:00,12,24,4,14,0,16.1,46,0,0,1.0211e+07,20.7988,20.7988,20.7988,20.7988,0,0,0,0
12/24/2009 15:00,12,24,4,15,0,15.6,46,0,0,1.0211e+07,20.7988,20.7988,20.7988,20.7988,0,0,0,0
12/24/2009 16:00,12,24,4,16,0,14.4,48,0,0,1.0211e+07,20.7988,20.7988,20.7988,20.7988,0,0,0,0
12/24/2009 17:00,12,24,4,17,0,12.8,51,0,0,1.0211e+07,20.7988,20.7988,20.7988,20.7988,0,0,0,0
12/24/2009 18:00,12,24,4,18,0,10.6,54,0,0,1.35828e+07,20.7988,20.7988,20.7988,20.7988,0,0,0,0
12/24/2009 19:00,12,24,4,19,0,8.9,52,0,0,1.35828e+07,20.7988,20.7988,20.7988,20.7988,0,0,0,0
12/24/2009 20:00,12,24,4,20,0,7.8,52,0,0,1.35828e+07,20.7988,20.7988,20.7988,20.7988,0,0,0,0
12/24/2009 21:00,12,24,4,21,0,6.7,53,0,0,1.35828e+07,20.7988,20.7988,20.7988,20.7988,0,0,0,0
12/24/2009 22:00,12,24,4,22,0,6.1,49,0,0,1.35828e+07,20.7988,20.7988,20.7988,20.7988,0,0,0,0
12/24/2009 23:00,12,24,4,23,0,5,51,0,0,1.35828e+07,20.7988,20.7988,20.7988,20.7988,0,0,0,0
12/25/2009 00:00,12,25,5,0,0,4.4,55,0,0,1.35828e+07,20.7988,20.7988,20.7988,20.7988,0,0,0,0
12/25/2009 01:00,12,25,5,1,0,3.9,55,0,0,2.13249e+07,20.7988,20.7988,20.7988,20.7988,0,0,0,0
12/25/2009 02:00,12,25,5,2,0,2.2,57,0,0,2.13249e+07,20.7988,20.7988,20.7988,20.7988,0,0,0,0
12/25/2009 03:00,12,25,5,3,0,1.7,54,0,0,2.13249e+07,20.7988,20.7988,20.7988,20.7988,0,0,0,0
12/25/2009 04:00,12,25,5,4,0,0.6,56,0,0,2.13249e+07,20.7988,20.7988,20.7988,20.7988,0,0,0,0
12/25/2009 05:00,12,25,5,5,0,0,56,0,0,2.13249e+07,20.7988,20.7988,20.7988,20.7988,0,0,0,0
12/25/2009 06:00,12,25,5,6,0,0,56,0,0,2.19503e+07,20.7988,20.7988,20.7988,20.7988,0,0,0,0
12/25/2009 07:00,12,25,5,7,0,-1.1,61,4.88402e+06,0,2.89609e+07,15.4978,15.4978,17.8654,15.4978,0.323261,0,1.01754e+07,0
12/25/2009 08:00,12,25,5,8,0,-0.6,59,2.18536e+06,0,2.46639e+07,15.2709,15.2709,17.8654,15.2709,0.130697,0,5.10844e+06,0
12/25/2009 09:00,12,25,5,9,0,1.1,52,0,0,4.28324e+07,15.2709,15.2709,15.2709,15.2709,0,0,0,0
12/25/2009 10:00,12,25,5,10,0,3.3,46,0,0,4.28324e+07,15.2709,15.2709,15.2709,15.2709,0,0,0,0
12/25/2009 11:00,12,25,5,11,0,5,41,0,932714,4.39636e+07,19.0044,19.0044,19.3642,17.5056,0.0168974,0.0468267,274694,1.52713e+06
12/25/2009 12:00,12,25,5,12,0,6.7,37,0,1.66688e+06,4.48735e+07,21.8515,21.8515,21.8515,17.8654,0,0.120086,0,7.19991e+06
12/25/2009 13:00,12,25,5,13,0,7.2,37,0,1.61342e+06,4.17844e+07,22.1237,22.1237,22.1237,17.8654,0,0.115718,0,7.41518e+06
12/25/2009 14:00,12,25,5,14,0,9.4,32,0,2.33515e+06,4.56915e+07,22.2275,22.2275,22.2275,17.8654,0,0.168319,0,1.10567e+07
12/25/2009 15:00,12,25,5,15,0,10,32,0,2.53761e+06,4.59204e+07,22.3599,22.3599,22.3599,17.8654,0,0.176921,0,1.19717e+07
12/25/2009 16:00,12,25,5,16,0,10,33,0,2.53096e+06,4.58955e+07,22.5639,22.5639,22.5639,17.8654,0,0.171388,0,1.21174e+07
12/25/2009 17:00,12,25,5,17,0,8.9,36,0,2.12141e+06,4.53922e+07,22.7334,22.7334,22.7334,17.8654,0,0.141742,0,1.03828e+07
12/25/2009 18:00,12,25,5,18,0,6.1,47,0,0,2.78171e+07,22.7694,22.7694,22.7694,22.7694,0,0,0,0
12/25/2009 19:00,12,25,5,19,0,5.6,55,341653,0,1.69781e+07,21.524,21.524,21.524,19.0914,0,0.0165429,0,808371
12/25/2009 20:00,12,25,5,20,0,5.6,55,0,0,1.65847e+07,19.7183,19.7183,19.7183,19.7183,0,0,0,0
12/25/2009 21:00,12,25,5,21,0,5.6,55,0,0,1.53339e+07,19.7183,19.7183,19.7183,19.7183,0,0,0,0
12/25/2009 22:00,12,25,5,22,0,5,55,0,0,1.53339e+07,19.7183,19.7183,19.7183,19.7183,0,0,0,0
12/25/2009 23:00,12,25,5,23,0,3.9,62,0,0,1.42082e+07,19.7183,19.7183,19.7183,19.7183,0,0,0,0
12/26/2009 00:00,12,26,6,0,0,3.3,67,0,0,1.35828e+07,19.7183,19.7183,19.7183,19.7183,0,0,0,0
12/26/2009 01:00,12,26,6,1,0,1.7,79,0,0,2.13249e+07,19.7183,19.7183,19.7183,19.7183,0,0,0,0
12/26/2009 02:00,12,26,6,2,0,0.6,85,0,0,2.13249e+07,19.7183,19.7183,19.7183,19.7183,0,0,0,0
12/26/2009 03:00,12,26,6,3,0,0.6,85,0,0,2.13249e+07,19.7183,19.7183,19.7183,19.7183,0,0,0,0
12/26/2009 04:00,12,26,6,4,0,0.6,85,0,0,2.13249e+07,19.7183,19.7183,19.7183,19.7183,0,0,0,0
12/26/2009 05:00,12,26,6,5,0,0.6,85,0,0,2.13249e+07,19.7183,19.7183,19.7183,19.7183,0,0,0,0
12/26/2009 06:00,12,26,6,6,0,0,89,0,0,2.19503e+07,19.7183,19.7183,19.7183,19.7183,0,0,0,0
12/26/2009 07:00,12,26,6,7,0,0.6,85,3.63877e+06,0,2.74341e+07,15.5758,15.5758,17.8654,15.5758,0.233358,0,7.11136e+06,0
12/26/2009 08:00,12,26,6,8,0,0.6,85,2.07593e+06,0,2.45309e+07,15.2712,15.2712,17.8654,15.2712,0.123204,0,4.81507e+06,0
12/26/2009 09:00,12,26,6,9,0,3.3,73,0,0,4.28324e+07,15.2708,15.2708,15.2708,15.2708,0,0,0,0
12/26/2009 10:00,12,26,6,10,0,6.7,63,0,0,4.28324e+07,15.2708,15.2708,15.2708,15.2708,0,0,0,0
12/26/2009 11:00,12,26,6,11,0,12.2,47,0,1.44311e+06,4.45951e+07,19.7893,19.7893,20.1549,17.4998,0.0115895,0.0909962,255280,3.95302e+06
12/26/2009 12:00,12,26,6,12,0,14.4,44,0,1.43798e+06,4.45769e+07,22.2495,22.2495,22.2495,17.8654,0,0.0984445,0,6.50595e+06
12/26/2009 13:00,12,26,6,13,0,16.7,40,0,1.813e+06,4.20312e+07,22.3497,22.3497,22.3497,17.8654,0,0.130854,0,8.83011e+06
12/26/2009 14:00,12,26,6,14,0,17.8,40,0,3.55653e+06,4.71906e+07,22.5263,22.5263,22.5263,17.8654,0,0.258083,0,1.81064e+07
12/26/2009 15:00,12,26,6,15,0,18.9,43,0,4.25591e+06,4.8034e+07,22.5789,22.5789,22.5789,17.8654,0,0.304046,0,2.1565e+07
12/26/2009 16:00,12,26,6,16,0,17.8,50,0,4.6489e+06,4.85131e+07,22.5834,22.5834,22.5834,17.8654,0,0.331167,0,2.35113e+07
12/26/2009 17:00,12,26,6,17,0,16.1,58,0,4.30178e+06,4.80792e+07,22.6025,22.6025,22.6025,17.8654,0,0.303419,0,2.16287e+07
12/26/2009 18:00,12,26,6,18,0,12.8,72,0,0,2.78171e+07,22.6046,22.6046,22.6046,22.6046,0,0,0,0
12/26/2009 19:00,12,26,6,19,0,10,83,0,0,1.65847e+07,22.6046,22.6046,22.6046,22.6046,0,0,0,0
12/26/2009 20:00,12,26,6,20,0,8.3,93,0,0,1.65847e+07,22.6046,22.6046,22.6046,22.6046,0,0,0,0
12/26/2009 21:00,12,26,6,21,0,6.7,93,0,0,1.53339e+07,22.6046,22.6046,22.6046,22.6046,0,0,0,0
12/26/2009 22:00,12,26,6,22,0,6.7,89,0,0,1.53339e+07,22.6046,22.6046,22.6046,22.6046,0,0,0,0
12/26/2009 23:00,12,26,6,23,0,5.6,89,0,0,1.42082e+07,22.6046,22.6046,22.6046,22.6046,0,0,0,0
12/27/2009 00:00,12,27,0,0,0,5.6,93,0,0,1.35828e+07,22.6046,22.6046,22.6046,22.6046,0,0,0,0
12/27/2009 01:00,12,27,0,1,0,4.4,93,0,0,2.13249e+07,22.6046,22.6046,22.6046,22.6046,0,0,0,0
12/27/2009 02:00,12,27,0,2,0,3.3,93,0,0,2.13249e+07,22.6046,22.6046,22.6046,22.6046,0,0,0,0
12/27/2009 03:00,12,27,0,3,0,4.4,89,0,0,2.13249e+07,22.6046,22.6046,22.6046,22.6046,0,0,0,0
12/27/2009 04:00,12,27,0,4,0,4.4,89,0,0,2.13249e+07,22.6046,22.6046,22.6046,22.6046,0,0,0,0
12/27/2009 05:00,12,27,0,5,0,3.3,93,0,0,2.13249e+07,22.6046,22.6046,22.6046,22.6046,0,0,0,0
12/27/2009 06:00,12,27,0,6,0,4.4,86,0,0,2.19503e+07,22.6046,22.6046,22.6046,22.6046,0,0,0,0
12/27/2009 07:00,12,27,0,7,0,2.8,96,1.84832e+06,0,2.52549e+07,16.8486,16.8486,18.1414,16.5727,0.0575191,0.0517643,1.62204e+06,860162
12/27/2009 08:00,12,27,0,8,0,2.2,96,896870,0,2.31185e+07,15.4005,15.4005,17.8654,15.4005,0.0487631,0,1.81075e+06,0
12/27/2009 09:00,12,27,0,9,0,4.4,89,0,222123,4.30932e+07,16.1135,16.1135,16.7767,16.1135,0.0125434,0,231653,0
12/27/2009 10:00,12,27,0,10,0,5.6,86,0,35727.9,4.28707e+07,17.8116,17.8116,17.8116,17.8116,0,0,0,0
12/27/2009 11:00,12,27,0,11,0,9.4,69,0,768667,4.37498e+07,19.9286,19.9286,19.9286,17.8654,0,0.0480625,0,1.74072e+06
12/27/2009 12:00,12,27,0,12,0,12.2,62,0,3.17647e+06,4.67171e+07,22.4717,22.4717,22.4717,17.8654,0,0.227964,0,1.58024e+07
12/27/2009 13:00,12,27,0,13,0,15.6,50,0,3.0408e+06,4.35392e+07,22.523,22.523,22.523,17.8654,0,0.221148,0,1.55009e+07
12/27/2009 14:00,12,27,0,14,0,17.2,45,0,4.08918e+06,4.78539e+07,22.5537,22.5537,22.5537,17.8654,0,0.30026,0,2.11831e+07
12/27/2009 15:00,12,27,0,15,0,18.3,42,0,4.99165e+06,4.89473e+07,22.5754,22.5754,22.5754,17.8654,0,0.360726,0,2.55665e+07
12/27/2009 16:00,12,27,0,16,0,17.8,42,0,5.11783e+06,4.90953e+07,22.5831,22.5831,22.5831,17.8654,0,0.367207,0,2.60686e+07
12/27/2009 17:00,12,27,0,17,0,16.7,43,0,4.25448e+06,4.80209e+07,22.5936,22.5936,22.5936,17.8654,0,0.299954,0,2.13413e+07
12/27/2009 18:00,12,27,0,18,0,12.2,59,0,121828,2.79548e+07,22.6048,22.6048,22.6048,17.8654,0,0.00513666,0,366348
12/27/2009 19:00,12,27,0,19,0,10,74,0,0,1.65847e+07,22.6152,22.6152,22.6152,22.6152,0,0,0,0
12/27/2009 20:00,12,27,0,20,0,8.3,80,0,0,1.65847e+07,22.6152,22.6152,22.6152,22.6152,0,0,0,0
12/27/2009 21:00,12,27,0,21,0,8.9,71,0,0,1.53339e+07,22.6152,22.6152,22.6152,22.6152,0,0,0,0
12/27/2009 22:00,12,27,0,22,0,7.8,86,0,0,1.53339e+07,22.6152,22.6152,22.6152,22.6152,0,0,0,0
12/27/2009 23:00,12,27,0,23,0,7.2,89,0,0,1.42082e+07,22.6152,22.6152,22.6152,22.6152,0,0,0,0
12/28/2009 00:00,12,28,1,0,0,5,96,0,0,1.35828e+07,22.6152,22.6152,22.6152,22.6152,0,0,0,0
12/28/2009 01:00,12,28,1,1,0,5,96,0,0,2.13249e+07,22.6152,22.6152,22.6152,22.6152,0,0,0,0
12/28/2009 02:00,12,28,1,2,0,3.9,96,0,0,2.13249e+07,22.6152,22.6152,22.6152,22.6152,0,0,0,0
12/28/2009 03:00,12,28,1,3,0,3.9,96,0,0,2.13249e+07,22.6152,22.6152,22.6152,22.6152,0,0,0,0
12/28/2009 04:00,12,28,1,4,0,3.9,96,0,0,2.13249e+07,22.6152,22.6152,22.6152,22.6152,0,0,0,0
12/28/2009 05:00,12,28,1,5,0,2.8,96,0,0,2.13249e+07,22.6152,22.6152,22.6152,22.6152,0,0,0,0
12/28/2009 06:00,12,28,1,6,0,2.8,92,0,0,2.19503e+07,22.6152,22.6152,22.6152,22.6152,0,0,0,0
12/28/2009 07:00,12,28,1,7,0,2.8,92,1.40757e+06,0,2.47204e+07,17.5337,17.5337,18.3967,17.0024,0.0399435,0.039425,845223,945894
12/28/2009 08:00,12,28,1,8,0,4.4,86,503047,0,2.26488e+07,15.6666,15.6666,17.8654,15.6666,0.0246106,0,809299,0
12/28/2009 09:00,12,28,1,9,0,7.2,71,0,1.06422e+06,4.41065e+07,18.6303,18.6303,18.8689,17.1107,0.0212274,0.0462964,130623,1.98599e+06
12/28/2009 10:00,12,28,1,10,0,10,59,0,1.64501e+06,4.48163e+07,22.2175,22.2175,22.2175,17.8654,0,0.108995,0,7.29527e+06
12/28/2009 11:00,12,28,1,11,0,12.2,51,0,2.09892e+06,4.53771e+07,22.5686,22.5686,22.5686,17.8654,0,0.143701,0,1.01705e+07
12/28/2009 12:00,12,28,1,12,0,14.4,44,0,3.75926e+06,4.74458e+07,22.5344,22.5344,22.5344,17.8654,0,0.274931,0,1.93165e+07
12/28/2009 13:00,12,28,1,13,0,15.6,41,0,3.09817e+06,4.36034e+07,22.4902,22.4902,22.4902,17.8654,0,0.22353,0,1.55569e+07
12/28/2009 14:00,12,28,1,14,0,17.8,37,0,4.16276e+06,4.79315e+07,22.5013,22.5013,22.5013,17.8654,0,0.301427,0,2.1028e+07
12/28/2009 15:00,12,28,1,15,0,17.8,37,0,5.4998e+06,4.95682e+07,22.5317,22.5317,22.5317,17.8654,0,0.396468,0,2.78395e+07
12/28/2009 16:00,12,28,1,16,0,18.3,36,0,6.17538e+06,5.04013e+07,22.5428,22.5428,22.5428,17.8654,0,0.446273,0,3.14109e+07
12/28/2009 17:00,12,28,1,17,0,16.1,41,0,5.16404e+06,4.91359e+07,22.5462,22.5462,22.5462,17.8654,0,0.365269,0,2.57282e+07
12/28/2009 18:00,12,28,1,18,0,12.8,55,0,315273,2.81898e+07,22.57,22.57,22.57,17.8654,0,0.0186254,0,1.3186e+06
12/28/2009 19:00,12,28,1,19,0,10,71,0,0,1.65847e+07,22.5905,22.5905,22.5905,22.5905,0,0,0,0
12/28/2009 20:00,12,28,1,20,0,8.3,80,0,0,1.65847e+07,22.5905,22.5905,22.5905,22.5905,0,0,0,0
12/28/2009 21:00,12,28,1,21,0,8.3,77,0,0,1.53339e+07,22.5905,22.5905,22.5905,22.5905,0,0,0,0
12/28/2009 22:00,12,28,1,22,0,8.3,74,0,0,1.53339e+07,22.5905,22.5905,22.5905,22.5905,0,0,0,0
12/28/2009 23:00,12,28,1,23,0,6.7,83,0,0,1.42082e+07,22.5905,22.5905,22.5905,22.5905,0,0,0,0
12/29/2009 00:00,12,29,2,0,0,5.6,86,0,0,1.35828e+07,22.5905,22.5905,22.5905,22.5905,0,0,0,0
12/29/2009 01:00,12,29,2,1,0,5.6,83,0,0,2.13249e+07,22.5905,22.5905,22.5905,22.5905,0,0,0,0
12/29/2009 02:00,12,29,2,2,0,4.4,89,0,0,2.13249e+07,22.5905,22.5905,22.5905,22.5905,0,0,0,0
12/29/2009 03:00,12,29,2,3,0,3.3,93,0,0,2.13249e+07,22.5905,22.5905,22.5905,22.5905,0,0,0,0
12/29/2009 04:00,12,29,2,4,0,2.8,92,0,0,2.13249e+07,22.5905,22.5905,22.5905,22.5905,0,0,0,0
12/29/2009 05:00,12,29,2,5,0,2.2,92,0,0,2.13249e+07,22.5905,22.5905,22.5905,22.5905,0,0,0,0
12/29/2009 06:00,12,29,2,6,0,2.2,92,0,0,2.19503e+07,22.5905,22.5905,22.5905,22.5905,0,0,0,0
12/29/2009 07:00,12,29,2,7,0,2.2,92,926062,0,2.415e+07,18.4373,18.4373,18.7861,17.5166,0.0163223,0.0346831,171471,961353
12/29/2009 08:00,12,29,2,8,0,4.4,82,273447,0,2.2377e+07,16.4832,16.4832,17.8654,16.4832,0.0111486,0,230579,0
12/29/2009 09:00,12,29,2,9,0,7.8,71,0,1.6903e+06,4.48719e+07,19.9632,19.9632,19.9632,17.5152,0,0.112149,0,5.07712e+06
12/29/2009 10:00,12,29,2,10,0,12.8,57,0,2.59907e+06,4.59834e+07,22.5247,22.5247,22.5247,17.8654,0,0.177165,0,1.24506e+07
12/29/2009 11:00,12,29,2,11,0,17.8,43,0,3.69543e+06,4.73373e+07,22.5566,22.5566,22.5566,17.8654,0,0.260055,0,1.83579e+07
12/29/2009 12:00,12,29,2,12,0,18.3,47,0,3.26708e+06,4.6812e+07,22.535,22.535,22.535,17.8654,0,0.229496,0,1.61262e+07
12/29/2009 13:00,12,29,2,13,0,20,49,0,1.97795e+06,4.21961e+07,22.5404,22.5404,22.5404,17.8654,0,0.131489,0,9.25007e+06
12/29/2009 14:00,12,29,2,14,0,20,51,0,2.89685e+06,4.63334e+07,22.5934,22.5934,22.5934,17.8654,0,0.194631,0,1.38479e+07
12/29/2009 15:00,12,29,2,15,0,18.3,59,0,3.27498e+06,4.67976e+07,22.6059,22.6059,22.6059,17.8654,0,0.222112,0,1.58441e+07
12/29/2009 16:00,12,29,2,16,0,18.3,61,0,3.64365e+06,4.72375e+07,22.622,22.622,22.622,17.8654,0,0.244933,0,1.75313e+07
12/29/2009 17:00,12,29,2,17,0,16.7,67,0,3.5266e+06,4.7094e+07,22.6232,22.6232,22.6232,17.8654,0,0.236569,0,1.6937e+07
12/29/2009 18:00,12,29,2,18,0,16.7,70,0,330647,2.82086e+07,22.6158,22.6158,22.6158,17.8654,0,0.0197301,0,1.41037e+06
12/29/2009 19:00,12,29,2,19,0,15,75,0,0,1.65847e+07,22.6107,22.6107,22.6107,22.6107,0,0,0,0
12/29/2009 20:00,12,29,2,20,0,13.9,78,0,0,1.65847e+07,22.6107,22.6107,22.6107,22.6107,0,0,0,0
12/29/2009 21:00,12,29,2,21,0,13.3,67,0,0,1.53339e+07,22.6107,22.6107,22.6107,22.6107,0,0,0,0
12/29/2009 22:00,12,29,2,22,0,12.8,59,0,0,1.53339e+07,22.6107,22.6107,22.6107,22.6107,0,0,0,0
12/29/2009 23:00,12,29,2,23,0,12.2,57,0,0,1.42082e+07,22.6107,22.6107,22.6107,22.6107,0,0,0,0
12/30/2009 00:00,12,30,3,0,0,11.7,59,0,0,1.35828e+07,22.6107,22.6107,22.6107,22.6107,0,0,0,0
12/30/2009 01:00,12,30,3,1,0,10,64,0,0,1.24691e+07,22.6107,22.6107,22.6107,22.6107,0,0,0,0
12/30/2009 02:00,12,30,3,2,0,8.9,68,0,0,1.24691e+07,22.6107,22.6107,22.6107,22.6107,0,0,0,0
12/30/2009 03:00,12,30,3,3,0,7.8,74,0,0,1.24691e+07,22.6107,22.6107,22.6107,22.6107,0,0,0,0
12/30/2009 04:00,12,30,3,4,0,6.7,76,0,0,1.24691e+07,22.6107,22.6107,22.6107,22.6107,0,0,0,0
12/30/2009 05:00,12,30,3,5,0,5.6,73,0,0,1.24691e+07,22.6107,22.6107,22.6107,22.6107,0,0,0,0
12/30/2009 06:00,12,30,3,6,0,5,82,0,0,1.24691e+07,22.6107,22.6107,22.6107,22.6107,0,0,0,0
12/30/2009 07:00,12,30,3,7,0,5,82,0,0,1.35828e+07,22.6107,22.6107,22.6107,22.6107,0,0,0,0
12/30/2009 08:00,12,30,3,8,0,4.4,82,0,0,1.0211e+07,22.6107,22.6107,22.6107,22.6107,0,0,0,0
12/30/2009 09:00,12,30,3,9,0,7.2,68,0,0,1.0211e+07,22.6107,22.6107,22.6107,22.6107,0,0,0,0
12/30/2009 10:00,12,30,3,10,0,10.6,57,0,0,1.0211e+07,22.6107,22.6107,22.6107,22.6107,0,0,0,0
12/30/2009 11:00,12,30,3,11,0,12.2,51,0,0,1.0211e+07,22.6107,22.6107,22.6107,22.6107,0,0,0,0
12/30/2009 12:00,12,30,3,12,0,14.4,44,0,0,1.0211e+07,22.6107,22.6107,22.6107,22.6107,0,0,0,0
12/30/2009 13:00,12,30,3,13,0,16.7,37,0,0,1.0211e+07,22.6107,22.6107,22.6107,22.6107,0,0,0,0
12/30/2009 14:00,12,30,3,14,0,17.2,34,0,0,1.0211e+07,22.6107,22.6107,22.6107,22.6107,0,0,0,0
12/30/2009 15:00,12,30,3,15,0,18.3,29,0,0,1.0211e+07,22.6107,22.6107,22.6107,22.6107,0,0,0,0
12/30/2009 16:00,12,30,3,16,0,17.8,30,0,0,1.0211e+07,22.6107,22.6107,22.6107,22.6107,0,0,0,0
12/30/2009 17:00,12,30,3,17,0,16.1,36,0,0,1.0211e+07,22.6107,22.6107,22.6107,22.6107,0,0,0,0
12/30/2009 18:00,12,30,3,18,0,11.7,51,0,0,1.35828e+07,22.6107,22.6107,22.6107,22.6107,0,0,0,0
12/30/2009 19:00,12,30,3,19,0,8.3,63,0,0,1.35828e+07,22.6107,22.6107,22.6107,22.6107,0,0,0,0
12/30/2009 20:00,12,30,3,20,0,6.1,76,0,0,1.35828e+07,22.6107,22.6107,22.6107,22.6107,0,0,0,0
12/30/2009 21:00,12,30,3,21,0,5.6,76,0,0,1.35828e+07,22.6107,22.6107,22.6107,22.6107,0,0,0,0
12/30/2009 22:00,12,30,3,22,0,4.4,82,0,0,1.35828e+07,22.6107,22.6107,22.6107,22.6107,0,0,0,0
12/30/2009 23:00,12,30,3,23,0,3.9,82,0,0,1.35828e+07,22.6107,22.6107,22.6107,22.6107,0,0,0,0
12/31/2009 00:00,12,31,4,0,0,3.3,82,0,0,1.35828e+07,22.6107,22.6107,22.6107,22.6107,0,0,0,0
12/31/2009 01:00,12,31,4,1,0,2.2,85,0,0,1.24691e+07,22.6107,22.6107,22.6107,22.6107,0,0,0,0
12/31/2009 02:00,12,31,4,2,0,1.7,89,0,0,1.24691e+07,22.6107,22.6107,22.6107,22.6107,0,0,0,0
12/31/2009 03:00,12,31,4,3,0,1.7,89,0,0,1.24691e+07,22.6107,22.6107,22.6107,22.6107,0,0,0,0
12/31/2009 04:00,12,31,4,4,0,1.1,89,0,0,1.24691e+07,22.6107,22.6107,22.6107,22.6107,0,0,0,0
12/31/2009 05:00,12,31,4,5,0,1.1,89,0,0,1.24691e+07,22.6107,22.6107,22.6107,22.6107,0,0,0,0
12/31/2009 06:00,12,31,4,6,0,1.1,92,0,0,1.24691e+07,22.6107,22.6107,22.6107,22.6107,0,0,0,0
12/31/2009 07:00,12,31,4,7,0,2.8,76,0,0,1.35828e+07,22.6107,22.6107,22.6107,22.6107,0,0,0,0
12/31/2009 08:00,12,31,4,8,0,5.6,68,0,0,1.0211e+07,22.6107,22.6107,22.6107,22.6107,0,0,0,0
12/31/2009 09:00,12,31,4,9,0,8.9,61,0,0,1.0211e+07,22.6107,22.6107,22.6107,22.6107,0,0,0,0
12/31/2009 10:00,12,31,4,10,0,13.9,46,0,0,1.0211e+07,22.6107,22.6107,22.6107,22.6107,0,0,0,0
12/31/2009 11:00,12,31,4,11,0,16.7,37,0,0,1.0211e+07,22.6107,22.6107,22.6107,22.6107,0,0,0,0
12/31/2009 12:00,12,31,4,12,0,18.9,32,0,0,1.0211e+07,22.6107,22.6107,22.6107,22.6107,0,0,0,0
12/31/2009 13:00,12,31,4,13,0,20.6,28,0,0,1.0211e+07,22.6107,22.6107,22.6107,22.6107,0,0,0,0
12/31/2009 14:00,12,31,4,14,0,21.7,27,0,0,1.0211e+07,22.6107,22.6107,22.6107,22.6107,0,0,0,0
12/31/2009 15:00,12,31,4,15,0,22.2,26,0,0,1.0211e+07,22.6107,22.6107,22.6107,22.6107,0,0,0,0
12/31/2009 16:00,12,31,4,16,0,21.7,27,0,0,1.0211e+07,22.6107,22.6107,22.6107,22.6107,0,0,0,0
12/31/2009 17:00,12,31,4,17,0,20.6,30,0,0,1.0211e+07,22.6107,22.6107,22.6107,22.6107,0,0,0,0
12/31/2009 18:00,12,31,4,18,0,16.1,41,0,0,1.35828e+07,22.6107,22.6107,22.6107,22.6107,0,0,0,0
12/31/2009 19:00,12,31,4,19,0,11.1,59,0,0,1.35828e+07,22.6107,22.6107,22.6107,22.6107,0,0,0,0
12/31/2009 20:00,12,31,4,20,0,11.1,61,0,0,1.35828e+07,22.6107,22.6107,22.6107,22.6107,0,0,0,0
12/31/2009 21:00,12,31,4,21,0,9.4,69,0,0,1.35828e+07,22.6107,22.6107,22.6107,22.6107,0,0,0,0
12/31/2009 22:00,12,31,4,22,0,7.2,80,0,0,1.35828e+07,22.6107,22.6107,22.6107,22.6107,0,0,0,0
12/31/2009 23:00,12,31,4,23,0,6.7,80,0,0,1.35828e+07,22.6107,22.6107,22.6107,22.6107,0,0,0,0
01/01/2010 00:00,1,1,5,0,0,6.7,80,0,0,1.35828e+07,22.6107,22.6107,22.6107,22.6107,0,0,0,0
