Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
01/22/2009 17:00,1,22,4,17,0,3.9,70,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
01/22/2009 18:00,1,22,4,18,0,2.8,73,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
01/22/2009 19:00,1,22,4,19,0,2.2,76,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
01/22/2009 20:00,1,22,4,20,0,1.7,79,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
01/22/2009 21:00,1,22,4,21,0,2.2,76,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
01/22/2009 22:00,1,22,4,22,0,2.2,79,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
01/22/2009 23:00,1,22,4,23,0,2.8,73,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
01/23/2009 00:00,1,23,5,0,0,1.1,82,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
01/23/2009 01:00,1,23,5,1,0,2.2,73,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
01/23/2009 02:00,1,23,5,2,0,3.3,67,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
01/23/2009 03:00,1,23,5,3,0,2.8,70,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
01/23/2009 04:00,1,23,5,4,0,2.8,73,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
01/23/2009 05:00,1,23,5,5,0,2.8,73,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
01/23/2009 06:00,1,23,5,6,0,3.9,65,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
01/23/2009 07:00,1,23,5,7,0,2.8,76,1.58173e+07,0,12.382,12.382,16.9102,12.382,0.454024,0,3.11222e+07,0
01/23/2009 08:00,1,23,5,8,0,3.3,73,1.37327e+07,0,12.442,12.442,16.9102,12.442,0.572702,0,3.85818e+07,0
01/23/2009 09:00,1,23,5,9,0,1.7,82,1.04569e+07,0,12.442,12.442,16.9102,12.442,0.421645,0,2.84053e+07,0
01/23/2009 10:00,1,23,5,10,0,2.8,79,7.83159e+06,0,12.4419,12.4419,16.9102,12.4419,0.306134,0,2.06237e+07,0
01/23/2009 11:00,1,23,5,11,0,5.6,63,6.26275e+06,0,12.4419,12.4419,16.9102,12.4419,0.239598,0,1.61415e+07,0
01/23/2009 12:00,1,23,5,12,0,4.4,68,5.04851e+06,0,12.4419,12.4419,16.9102,12.4419,0.189772,0,1.27848e+07,0
01/23/2009 13:00,1,23,5,13,0,6.1,58,4.55946e+06,0,12.4418,12.4418,16.9102,12.4418,0.1714,0,1.15473e+07,0
01/23/2009 14:00,1,23,5,14,0,6.1,56,2.94711e+06,0,12.4418,12.4418,16.9102,12.4418,0.108097,0,7.2825e+06,0
01/23/2009 15:00,1,23,5,15,0,6.7,56,2.0616e+06,0,12.4418,12.4418,16.9102,12.4418,0.0733394,0,4.94088e+06,0
01/23/2009 16:00,1,23,5,16,0,6.7,51,1.24414e+06,0,12.4418,12.4418,16.9102,12.4418,0.044911,0,3.02564e+06,0
01/23/2009 17:00,1,23,5,17,0,5.6,60,1.05779e+06,0,12.4418,12.4418,16.9102,12.4418,0.0375584,0,2.53031e+06,0
01/23/2009 18:00,1,23,5,18,0,5.6,55,3.09013e+06,0,12.4443,12.4443,16.9102,12.4443,0.11193,0,7.53652e+06,0
01/23/2009 19:00,1,23,5,19,0,1.1,79,4.74644e+06,0,12.4423,12.4423,16.9102,12.4423,0.17745,0,1.19536e+07,0
01/23/2009 20:00,1,23,5,20,0,0.6,82,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
01/23/2009 21:00,1,23,5,21,0,-1.7,89,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
01/23/2009 22:00,1,23,5,22,0,-1.7,89,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
01/23/2009 23:00,1,23,5,23,0,0.6,79,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
01/24/2009 00:00,1,24,6,0,0,-1.7,85,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
01/24/2009 01:00,1,24,6,1,0,-1.1,89,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
01/24/2009 02:00,1,24,6,2,0,-2.8,92,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
01/24/2009 03:00,1,24,6,3,0,-2.2,89,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
01/24/2009 04:00,1,24,6,4,0,-2.8,92,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
01/24/2009 05:00,1,24,6,5,0,-2.8,92,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
01/24/2009 06:00,1,24,6,6,0,-3.3,92,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
01/24/2009 07:00,1,24,6,7,0,-3.3,92,1.11123e+07,0,12.3807,12.3807,16.9102,12.3807,0.340626,0,2.33231e+07,0
01/24/2009 08:00,1,24,6,8,0,-4.4,96,8.54013e+06,0,12.4419,12.4419,16.9102,12.4419,0.337141,0,2.27129e+07,0
01/24/2009 09:00,1,24,6,9,0,-3.3,88,5.22073e+06,0,12.4419,12.4419,16.9102,12.4419,0.19748,0,1.33039e+07,0
01/24/2009 10:00,1,24,6,10,0,0,85,2.19585e+06,0,12.442,12.442,16.9102,12.442,0.0791917,0,5.33497e+06,0
01/24/2009 11:00,1,24,6,11,0,3.3,67,1.44349e+06,0,12.442,12.442,16.9102,12.442,0.0526115,0,3.54434e+06,0
01/24/2009 12:00,1,24,6,12,0,3.9,65,1.37708e+06,0,12.442,12.442,16.9102,12.442,0.0484325,0,3.2628e+06,0
01/24/2009 13:00,1,24,6,13,0,3.9,65,1.85289e+06,0,12.4419,12.4419,16.9102,12.4419,0.0668642,0,4.50462e+06,0
01/24/2009 14:00,1,24,6,14,0,3.3,67,1.13795e+06,0,12.4418,12.4418,16.9102,12.4418,0.0388834,0,2.61959e+06,0
01/24/2009 15:00,1,24,6,15,0,3.3,65,649316,0,12.4418,12.4418,16.9102,12.4418,0.0217965,0,1.46844e+06,0
01/24/2009 16:00,1,24,6,16,0,2.8,67,506617,0,12.4417,12.4417,16.9102,12.4417,0.0163232,0,1.09971e+06,0
01/24/2009 17:00,1,24,6,17,0,2.8,67,295297,0,12.4417,12.4417,16.9102,12.4417,0.00964689,0,649930,0
01/24/2009 18:00,1,24,6,18,0,0.6,79,1.61131e+06,0,12.4421,12.4421,16.9102,12.4421,0.0577596,0,3.891e+06,0
01/24/2009 19:00,1,24,6,19,0,-1.1,89,2.90571e+06,0,12.4428,12.4428,16.9102,12.4428,0.105803,0,7.12626e+06,0
01/24/2009 20:00,1,24,6,20,0,-1.1,89,0,0,12.4418,12.4418,12.4418,12.4418,0,0,0,0
01/24/2009 21:00,1,24,6,21,0,-1.7,89,0,0,12.4418,12.4418,12.4418,12.4418,0,0,0,0
01/24/2009 22:00,1,24,6,22,0,-4.4,92,0,0,12.4418,12.4418,12.4418,12.4418,0,0,0,0
01/24/2009 23:00,1,24,6,23,0,-4.4,92,0,0,12.4418,12.4418,12.4418,12.4418,0,0,0,0
01/25/2009 00:00,1,25,0,0,0,-3.9,92,0,0,12.4418,12.4418,12.4418,12.4418,0,0,0,0
01/25/2009 01:00,1,25,0,1,0,-5.6,92,0,0,12.4418,12.4418,12.4418,12.4418,0,0,0,0
01/25/2009 02:00,1,25,0,2,0,-5,88,0,0,12.4418,12.4418,12.4418,12.4418,0,0,0,0
01/25/2009 03:00,1,25,0,3,0,-3.9,85,0,0,12.4418,12.4418,12.4418,12.4418,0,0,0,0
01/25/2009 04:00,1,25,0,4,0,-5,88,0,0,12.4418,12.4418,12.4418,12.4418,0,0,0,0
01/25/2009 05:00,1,25,0,5,0,-4.4,88,0,0,12.4418,12.4418,12.4418,12.4418,0,0,0,0
01/25/2009 06:00,1,25,0,6,0,-4.4,85,0,0,12.4418,12.4418,12.4418,12.4418,0,0,0,0
01/25/2009 07:00,1,25,0,7,0,-4.4,81,1.08125e+07,0,12.3824,12.3824,16.9102,12.3824,0.350929,0,2.4027e+07,0
01/25/2009 08:00,1,25,0,8,0,-4.4,78,7.71771e+06,0,12.4418,12.4418,16.9102,12.4418,0.302015,0,2.03471e+07,0
01/25/2009 09:00,1,25,0,9,0,-3.3,75,4.2683e+06,0,12.4418,12.4418,16.9102,12.4418,0.159608,0,1.07528e+07,0
01/25/2009 10:00,1,25,0,10,0,-1.1,69,2.13155e+06,0,12.4418,12.4418,16.9102,12.4418,0.0784769,0,5.28697e+06,0
01/25/2009 11:00,1,25,0,11,0,0,64,1.61977e+06,0,12.4418,12.4418,16.9102,12.4418,0.0596799,0,4.02064e+06,0
01/25/2009 12:00,1,25,0,12,0,1.1,64,1.43342e+06,0,12.4418,12.4418,16.9102,12.4418,0.0506725,0,3.41381e+06,0
01/25/2009 13:00,1,25,0,13,0,2.2,70,1.82631e+06,0,12.4417,12.4417,16.9102,12.4417,0.0658578,0,4.43693e+06,0
01/25/2009 14:00,1,25,0,14,0,2.2,70,1.13348e+06,0,12.4417,12.4417,16.9102,12.4417,0.0387389,0,2.60991e+06,0
01/25/2009 15:00,1,25,0,15,0,2.8,67,650900,0,12.4417,12.4417,16.9102,12.4417,0.0218755,0,1.4738e+06,0
01/25/2009 16:00,1,25,0,16,0,2.8,70,534676,0,12.4416,12.4416,16.9102,12.4416,0.0174089,0,1.17289e+06,0
01/25/2009 17:00,1,25,0,17,0,1.7,73,443191,0,12.4416,12.4416,16.9102,12.4416,0.0139012,0,936572,0
01/25/2009 18:00,1,25,0,18,0,0,82,1.658e+06,0,12.4424,12.4424,16.9102,12.4424,0.0596536,0,4.01835e+06,0
01/25/2009 19:00,1,25,0,19,0,-1.1,85,2.84982e+06,0,12.4431,12.4431,16.9102,12.4431,0.103849,0,6.99426e+06,0
01/25/2009 20:00,1,25,0,20,0,-1.1,78,0,0,12.4418,12.4418,12.4418,12.4418,0,0,0,0
01/25/2009 21:00,1,25,0,21,0,-1.7,78,0,0,12.4418,12.4418,12.4418,12.4418,0,0,0,0
01/25/2009 22:00,1,25,0,22,0,-2.2,82,0,0,12.4418,12.4418,12.4418,12.4418,0,0,0,0
01/25/2009 23:00,1,25,0,23,0,-2.8,81,0,0,12.4418,12.4418,12.4418,12.4418,0,0,0,0
01/26/2009 00:00,1,26,1,0,0,-2.8,78,0,0,12.4418,12.4418,12.4418,12.4418,0,0,0,0
01/26/2009 01:00,1,26,1,1,0,-3.3,78,0,0,12.4418,12.4418,12.4418,12.4418,0,0,0,0
01/26/2009 02:00,1,26,1,2,0,-3.9,85,0,0,12.4418,12.4418,12.4418,12.4418,0,0,0,0
01/26/2009 03:00,1,26,1,3,0,-3.9,78,0,0,12.4418,12.4418,12.4418,12.4418,0,0,0,0
01/26/2009 04:00,1,26,1,4,0,-4.4,81,0,0,12.4418,12.4418,12.4418,12.4418,0,0,0,0
01/26/2009 05:00,1,26,1,5,0,-4.4,81,0,0,12.4418,12.4418,12.4418,12.4418,0,0,0,0
01/26/2009 06:00,1,26,1,6,0,-5,78,0,0,12.4418,12.4418,12.4418,12.4418,0,0,0,0
01/26/2009 07:00,1,26,1,7,0,-5.6,85,1.10256e+07,0,12.3849,12.3849,16.9102,12.3849,0.343324,0,2.34839e+07,0
01/26/2009 08:00,1,26,1,8,0,-6.7,92,7.78188e+06,0,12.4419,12.4419,16.9102,12.4419,0.305026,0,2.05491e+07,0
01/26/2009 09:00,1,26,1,9,0,-4.4,81,4.45427e+06,0,12.442,12.442,16.9102,12.442,0.167142,0,1.12598e+07,0
01/26/2009 10:00,1,26,1,10,0,-2.2,72,2.22141e+06,0,12.442,12.442,16.9102,12.442,0.0819763,0,5.52249e+06,0
01/26/2009 11:00,1,26,1,11,0,-0.6,64,1.52165e+06,0,12.442,12.442,16.9102,12.442,0.0557499,0,3.75573e+06,0
01/26/2009 12:00,1,26,1,12,0,0.6,61,1.41974e+06,0,12.442,12.442,16.9102,12.442,0.0501481,0,3.37836e+06,0
01/26/2009 13:00,1,26,1,13,0,1.1,64,1.8342e+06,0,12.4419,12.4419,16.9102,12.4419,0.0661613,0,4.45722e+06,0
01/26/2009 14:00,1,26,1,14,0,1.7,57,1.06227e+06,0,12.4419,12.4419,16.9102,12.4419,0.0360068,0,2.42577e+06,0
01/26/2009 15:00,1,26,1,15,0,2.2,62,600635,0,12.4418,12.4418,16.9102,12.4418,0.0199546,0,1.34435e+06,0
01/26/2009 16:00,1,26,1,16,0,2.8,62,437430,0,12.4418,12.4418,16.9102,12.4418,0.0137129,0,923845,0
01/26/2009 17:00,1,26,1,17,0,2.2,59,264053,0,12.4417,12.4417,16.9102,12.4417,0.00845722,0,569775,0
01/26/2009 18:00,1,26,1,18,0,1.1,62,1.43834e+06,0,12.4429,12.4429,16.9102,12.4429,0.0510191,0,3.43626e+06,0
01/26/2009 19:00,1,26,1,19,0,-1.1,78,2.45898e+06,0,12.442,12.442,16.9102,12.442,0.0891601,0,6.00654e+06,0
01/26/2009 20:00,1,26,1,20,0,-2.8,89,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
01/26/2009 21:00,1,26,1,21,0,-3.9,96,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
01/26/2009 22:00,1,26,1,22,0,-3.9,92,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
01/26/2009 23:00,1,26,1,23,0,-4.4,88,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
01/27/2009 00:00,1,27,2,0,0,-2.8,85,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
01/27/2009 01:00,1,27,2,1,0,-5,88,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
01/27/2009 02:00,1,27,2,2,0,-5.6,85,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
01/27/2009 03:00,1,27,2,3,0,-6.1,92,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
01/27/2009 04:00,1,27,2,4,0,-4.4,92,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
01/27/2009 05:00,1,27,2,5,0,-5.6,92,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
01/27/2009 06:00,1,27,2,6,0,-6.7,92,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
01/27/2009 07:00,1,27,2,7,0,-5.6,88,9.6843e+06,0,12.3791,12.3791,16.9102,12.3791,0.303509,0,2.07946e+07,0
01/27/2009 08:00,1,27,2,8,0,-5.6,88,7.40677e+06,0,12.4417,12.4417,16.9102,12.4417,0.288837,0,1.94593e+07,0
01/27/2009 09:00,1,27,2,9,0,-4.4,85,4.69525e+06,0,12.4418,12.4418,16.9102,12.4418,0.177049,0,1.19278e+07,0
01/27/2009 10:00,1,27,2,10,0,-1.1,75,2.53625e+06,0,12.4418,12.4418,16.9102,12.4418,0.0922763,0,6.21666e+06,0
01/27/2009 11:00,1,27,2,11,0,0,69,1.87192e+06,0,12.4418,12.4418,16.9102,12.4418,0.0678794,0,4.57306e+06,0
01/27/2009 12:00,1,27,2,12,0,1.7,64,1.57029e+06,0,12.4418,12.4418,16.9102,12.4418,0.0558308,0,3.76138e+06,0
01/27/2009 13:00,1,27,2,13,0,1.7,64,2.03203e+06,0,12.4417,12.4417,16.9102,12.4417,0.0739108,0,4.9795e+06,0
01/27/2009 14:00,1,27,2,14,0,1.7,70,1.32407e+06,0,12.4417,12.4417,16.9102,12.4417,0.0460273,0,3.10095e+06,0
01/27/2009 15:00,1,27,2,15,0,0.6,73,1.07515e+06,0,12.4417,12.4417,16.9102,12.4417,0.0364048,0,2.45269e+06,0
01/27/2009 16:00,1,27,2,16,0,-0.6,79,1.04192e+06,0,12.4416,12.4416,16.9102,12.4416,0.035099,0,2.36474e+06,0
01/27/2009 17:00,1,27,2,17,0,-0.6,75,949122,0,12.4416,12.4416,16.9102,12.4416,0.0315195,0,2.1236e+06,0
01/27/2009 18:00,1,27,2,18,0,-1.7,82,2.72235e+06,0,12.4433,12.4433,16.9102,12.4433,0.0987147,0,6.64822e+06,0
01/27/2009 19:00,1,27,2,19,0,-1.7,82,4.17235e+06,0,12.4419,12.4419,16.9102,12.4419,0.154503,0,1.04087e+07,0
01/27/2009 20:00,1,27,2,20,0,-1.7,82,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
01/27/2009 21:00,1,27,2,21,0,-2.2,85,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
01/27/2009 22:00,1,27,2,22,0,-2.2,82,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
01/27/2009 23:00,1,27,2,23,0,-1.7,82,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
01/28/2009 00:00,1,28,3,0,0,-1.7,82,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
01/28/2009 01:00,1,28,3,1,0,-1.7,89,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
01/28/2009 02:00,1,28,3,2,0,-1.7,89,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
01/28/2009 03:00,1,28,3,3,0,-1.7,89,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
01/28/2009 04:00,1,28,3,4,0,-1.7,85,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
01/28/2009 05:00,1,28,3,5,0,-1.7,85,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
01/28/2009 06:00,1,28,3,6,0,-1.7,85,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
01/28/2009 07:00,1,28,3,7,0,-1.7,89,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
01/28/2009 08:00,1,28,3,8,0,-1.7,92,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
01/28/2009 09:00,1,28,3,9,0,-1.7,92,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
01/28/2009 10:00,1,28,3,10,0,-1.1,89,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
01/28/2009 11:00,1,28,3,11,0,-0.6,92,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
01/28/2009 12:00,1,28,3,12,0,0,92,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
01/28/2009 13:00,1,28,3,13,0,0,92,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
01/28/2009 14:00,1,28,3,14,0,0,92,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
01/28/2009 15:00,1,28,3,15,0,0.6,92,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
01/28/2009 16:00,1,28,3,16,0,0.6,96,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
01/28/2009 17:00,1,28,3,17,0,0,96,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
01/28/2009 18:00,1,28,3,18,0,0,96,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
01/28/2009 19:00,1,28,3,19,0,0,96,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
01/28/2009 20:00,1,28,3,20,0,0.6,96,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
01/28/2009 21:00,1,28,3,21,0,0.6,96,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
01/28/2009 22:00,1,28,3,22,0,0.6,96,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
01/28/2009 23:00,1,28,3,23,0,0.6,96,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
01/29/2009 00:00,1,29,4,0,0,3.9,89,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
01/29/2009 01:00,1,29,4,1,0,2.8,89,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
01/29/2009 02:00,1,29,4,2,0,0,100,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
01/29/2009 03:00,1,29,4,3,0,0,96,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
01/29/2009 04:00,1,29,4,4,0,1.1,92,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
01/29/2009 05:00,1,29,4,5,0,0.6,96,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
01/29/2009 06:00,1,29,4,6,0,0.6,96,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
01/29/2009 07:00,1,29,4,7,0,1.1,92,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
01/29/2009 08:00,1,29,4,8,0,1.7,89,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
01/29/2009 09:00,1,29,4,9,0,1.1,96,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
01/29/2009 10:00,1,29,4,10,0,4.4,79,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
01/29/2009 11:00,1,29,4,11,0,2.8,89,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
01/29/2009 12:00,1,29,4,12,0,2.8,93,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
01/29/2009 13:00,1,29,4,13,0,4.4,82,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
01/29/2009 14:00,1,29,4,14,0,5,83,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
01/29/2009 15:00,1,29,4,15,0,5,83,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
01/29/2009 16:00,1,29,4,16,0,5.6,83,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
01/29/2009 17:00,1,29,4,17,0,5,86,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
01/29/2009 18:00,1,29,4,18,0,4.4,86,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
01/29/2009 19:00,1,29,4,19,0,2.8,93,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
01/29/2009 20:00,1,29,4,20,0,2.2,96,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
01/29/2009 21:00,1,29,4,21,0,2.8,93,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
01/29/2009 22:00,1,29,4,22,0,2.2,96,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
01/29/2009 23:00,1,29,4,23,0,3.9,86,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
01/30/2009 00:00,1,30,5,0,0,2.8,93,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
01/30/2009 01:00,1,30,5,1,0,2.2,93,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
01/30/2009 02:00,1,30,5,2,0,2.2,93,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
01/30/2009 03:00,1,30,5,3,0,1.7,92,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
01/30/2009 04:00,1,30,5,4,0,1.7,92,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
01/30/2009 05:00,1,30,5,5,0,1.1,96,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
01/30/2009 06:00,1,30,5,6,0,1.1,96,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
01/30/2009 07:00,1,30,5,7,0,2.8,89,1.57258e+07,0,12.3839,12.3839,16.9102,12.3839,0.454136,0,3.11043e+07,0
01/30/2009 08:00,1,30,5,8,0,1.1,96,1.32398e+07,0,12.4419,12.4419,16.9102,12.4419,0.549439,0,3.70154e+07,0
01/30/2009 09:00,1,30,5,9,0,1.1,92,1.00187e+07,0,12.4419,12.4419,16.9102,12.4419,0.401969,0,2.70803e+07,0
01/30/2009 10:00,1,30,5,10,0,2.2,89,7.74677e+06,0,12.4419,12.4419,16.9102,12.4419,0.30251,0,2.03799e+07,0
01/30/2009 11:00,1,30,5,11,0,4.4,82,5.99477e+06,0,12.4418,12.4418,16.9102,12.4418,0.2284,0,1.53873e+07,0
01/30/2009 12:00,1,30,5,12,0,6.7,77,5.22898e+06,0,12.4418,12.4418,16.9102,12.4418,0.196771,0,1.32565e+07,0
01/30/2009 13:00,1,30,5,13,0,9.4,69,4.95379e+06,0,12.4417,12.4417,16.9102,12.4417,0.185449,0,1.2494e+07,0
01/30/2009 14:00,1,30,5,14,0,8.9,74,3.20643e+06,0,12.4417,12.4417,16.9102,12.4417,0.115446,0,7.77777e+06,0
01/30/2009 15:00,1,30,5,15,0,10,71,2.30267e+06,0,12.4417,12.4417,16.9102,12.4417,0.0801702,0,5.40118e+06,0
01/30/2009 16:00,1,30,5,16,0,7.2,77,1.65267e+06,0,12.4417,12.4417,16.9102,12.4417,0.0568316,0,3.82884e+06,0
01/30/2009 17:00,1,30,5,17,0,6.1,80,1.36133e+06,0,12.4417,12.4417,16.9102,12.4417,0.0455557,0,3.06919e+06,0
01/30/2009 18:00,1,30,5,18,0,5.6,83,3.78282e+06,0,12.443,12.443,16.9102,12.443,0.138228,0,9.30998e+06,0
01/30/2009 19:00,1,30,5,19,0,3.9,93,5.3412e+06,0,12.4416,12.4416,16.9102,12.4416,0.20128,0,1.3561e+07,0
01/30/2009 20:00,1,30,5,20,0,3.3,89,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
01/30/2009 21:00,1,30,5,21,0,2.8,93,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
01/30/2009 22:00,1,30,5,22,0,2.2,96,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
01/30/2009 23:00,1,30,5,23,0,3.3,93,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
01/31/2009 00:00,1,31,6,0,0,4.4,96,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
01/31/2009 01:00,1,31,6,1,0,5,93,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
01/31/2009 02:00,1,31,6,2,0,5,93,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
01/31/2009 03:00,1,31,6,3,0,5,93,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
01/31/2009 04:00,1,31,6,4,0,3.9,93,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
01/31/2009 05:00,1,31,6,5,0,3.3,96,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
01/31/2009 06:00,1,31,6,6,0,3.9,93,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
01/31/2009 07:00,1,31,6,7,0,3.3,96,7.79834e+06,0,12.3755,12.3755,16.3865,12.3755,0.267583,0,1.83592e+07,0
01/31/2009 08:00,1,31,6,8,0,3.3,96,6.9638e+06,0,12.4417,12.4417,16.9102,12.4417,0.269127,0,1.81316e+07,0
01/31/2009 09:00,1,31,6,9,0,3.3,96,4.12548e+06,0,12.4418,12.4418,16.9102,12.4418,0.152697,0,1.02873e+07,0
01/31/2009 10:00,1,31,6,10,0,3.9,96,2.73227e+06,0,12.4418,12.4418,16.9102,12.4418,0.0987925,0,6.65572e+06,0
01/31/2009 11:00,1,31,6,11,0,5,93,2.09019e+06,0,12.4417,12.4417,16.9102,12.4417,0.0735385,0,4.95439e+06,0
01/31/2009 12:00,1,31,6,12,0,7.2,86,1.11256e+06,0,12.4417,12.4417,16.9102,12.4417,0.0359954,0,2.42507e+06,0
01/31/2009 13:00,1,31,6,13,0,11.1,69,1.455e+06,0,12.4417,12.4417,16.9102,12.4417,0.0490284,0,3.30317e+06,0
01/31/2009 14:00,1,31,6,14,0,11.7,66,466450,0,12.4416,12.4416,16.9102,12.4416,0.0131552,0,886309,0
01/31/2009 15:00,1,31,6,15,0,11.7,64,209195,0,12.4416,12.4416,16.9102,12.4416,0.00352041,0,237182,0
01/31/2009 16:00,1,31,6,16,0,11.1,69,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
01/31/2009 17:00,1,31,6,17,0,10.6,72,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
01/31/2009 18:00,1,31,6,18,0,5.6,96,1.56315e+06,0,12.4498,12.4498,16.9102,12.4498,0.0531425,0,3.57401e+06,0
01/31/2009 19:00,1,31,6,19,0,3.9,96,2.97651e+06,0,12.4424,12.4424,16.9102,12.4424,0.106546,0,7.17715e+06,0
01/31/2009 20:00,1,31,6,20,0,2.8,100,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
01/31/2009 21:00,1,31,6,21,0,2.8,100,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
01/31/2009 22:00,1,31,6,22,0,3.2,100,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
01/31/2009 23:00,1,31,6,23,0,3.6,96,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
02/01/2009 00:00,2,1,0,0,0,4,96,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
02/01/2009 01:00,2,1,0,1,0,4.4,73,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
02/01/2009 02:00,2,1,0,2,0,4.8,73,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
02/01/2009 03:00,2,1,0,3,0,5.2,71,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
02/01/2009 04:00,2,1,0,4,0,5.6,71,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
02/01/2009 05:00,2,1,0,5,0,5,73,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
02/01/2009 06:00,2,1,0,6,0,5,73,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
02/01/2009 07:00,2,1,0,7,0,5,73,6.31208e+06,0,12.3805,12.3805,16.9102,12.3805,0.243655,0,1.66933e+07,0
02/01/2009 08:00,2,1,0,8,0,5.6,71,5.2352e+06,0,12.4418,12.4418,16.9102,12.4418,0.197353,0,1.32958e+07,0
02/01/2009 09:00,2,1,0,9,0,6.1,65,2.67859e+06,0,12.4419,12.4419,16.9102,12.4419,0.0966446,0,6.5109e+06,0
02/01/2009 10:00,2,1,0,10,0,6.7,63,1.60482e+06,0,12.4418,12.4418,16.9102,12.4418,0.0547107,0,3.68584e+06,0
02/01/2009 11:00,2,1,0,11,0,8.3,54,1.00881e+06,0,12.4418,12.4418,16.9102,12.4418,0.0319108,0,2.14984e+06,0
02/01/2009 12:00,2,1,0,12,0,8.9,48,548646,0,12.4418,12.4418,16.9102,12.4418,0.0145455,0,979940,0
02/01/2009 13:00,2,1,0,13,0,8.3,52,1.15837e+06,0,12.4417,12.4417,16.9102,12.4417,0.0376013,0,2.53327e+06,0
02/01/2009 14:00,2,1,0,14,0,8.3,52,40452.8,0,12.4417,12.4417,16.9102,12.4417,0.000171163,0,11531.6,0
02/01/2009 15:00,2,1,0,15,0,8.9,48,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
02/01/2009 16:00,2,1,0,16,0,8.3,50,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
02/01/2009 17:00,2,1,0,17,0,8.9,42,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
02/01/2009 18:00,2,1,0,18,0,8.9,44,1.15425e+06,0,12.4511,12.4511,16.9102,12.4511,0.0374336,0,2.51679e+06,0
02/01/2009 19:00,2,1,0,19,0,7.8,50,2.09834e+06,0,12.4422,12.4422,16.9102,12.4422,0.0738598,0,4.97551e+06,0
02/01/2009 20:00,2,1,0,20,0,7.8,50,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
02/01/2009 21:00,2,1,0,21,0,7.2,54,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
02/01/2009 22:00,2,1,0,22,0,6.7,60,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
02/01/2009 23:00,2,1,0,23,0,6.1,65,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
02/02/2009 00:00,2,2,1,0,0,6.1,65,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
02/02/2009 01:00,2,2,1,1,0,4.4,76,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
02/02/2009 02:00,2,2,1,2,0,5,70,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
02/02/2009 03:00,2,2,1,3,0,4.4,73,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
02/02/2009 04:00,2,2,1,4,0,4.4,73,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
02/02/2009 05:00,2,2,1,5,0,5,70,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
02/02/2009 06:00,2,2,1,6,0,3.9,73,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
02/02/2009 07:00,2,2,1,7,0,2.8,79,5.40066e+06,0,12.3812,12.3812,16.9102,12.3812,0.211638,0,1.44903e+07,0
02/02/2009 08:00,2,2,1,8,0,2.2,82,4.75674e+06,0,12.4418,12.4418,16.9102,12.4418,0.178042,0,1.19948e+07,0
02/02/2009 09:00,2,2,1,9,0,3.3,73,1.89517e+06,0,12.4418,12.4418,16.9102,12.4418,0.0659421,0,4.44251e+06,0
02/02/2009 10:00,2,2,1,10,0,3.3,76,1.20478e+06,0,12.4418,12.4418,16.9102,12.4418,0.0393658,0,2.65208e+06,0
02/02/2009 11:00,2,2,1,11,0,4.4,70,654981,0,12.4418,12.4418,16.9102,12.4418,0.0185369,0,1.24885e+06,0
02/02/2009 12:00,2,2,1,12,0,7.8,56,0,0,12.4418,12.4418,12.4418,12.4418,0,0,0,0
02/02/2009 13:00,2,2,1,13,0,8.3,56,774164,0,12.4444,12.4444,16.9102,12.4444,0.0230162,0,1.54972e+06,0
02/02/2009 14:00,2,2,1,14,0,7.2,68,0,0,12.4435,12.4435,12.4435,12.4435,0,0,0,0
02/02/2009 15:00,2,2,1,15,0,6.7,77,0,0,12.4435,12.4435,12.4435,12.4435,0,0,0,0
02/02/2009 16:00,2,2,1,16,0,5.6,89,0,0,12.4435,12.4435,12.4435,12.4435,0,0,0,0
02/02/2009 17:00,2,2,1,17,0,5,89,0,0,12.4435,12.4435,12.4435,12.4435,0,0,0,0
02/02/2009 18:00,2,2,1,18,0,4.4,93,1.43399e+06,0,12.45,12.45,16.9102,12.45,0.0481056,0,3.23511e+06,0
02/02/2009 19:00,2,2,1,19,0,3.9,96,2.36711e+06,0,12.4419,12.4419,16.9102,12.4419,0.0843816,0,5.68466e+06,0
02/02/2009 20:00,2,2,1,20,0,3.3,96,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
02/02/2009 21:00,2,2,1,21,0,3.3,96,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
02/02/2009 22:00,2,2,1,22,0,3.3,96,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
02/02/2009 23:00,2,2,1,23,0,2.8,100,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
02/03/2009 00:00,2,3,2,0,0,2.8,100,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
02/03/2009 01:00,2,3,2,1,0,2.8,96,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
02/03/2009 02:00,2,3,2,2,0,2.2,100,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
02/03/2009 03:00,2,3,2,3,0,2.2,100,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
02/03/2009 04:00,2,3,2,4,0,2.2,100,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
02/03/2009 05:00,2,3,2,5,0,2.2,100,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
02/03/2009 06:00,2,3,2,6,0,2.2,100,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
02/03/2009 07:00,2,3,2,7,0,2.8,100,4.6073e+06,0,12.3806,12.3806,16.2469,12.3806,0.17883,0,1.22384e+07,0
02/03/2009 08:00,2,3,2,8,0,2.8,100,4.85439e+06,0,12.4415,12.4415,16.9102,12.4415,0.181978,0,1.22609e+07,0
02/03/2009 09:00,2,3,2,9,0,2.8,100,2.49461e+06,0,12.4415,12.4415,16.9102,12.4415,0.0893925,0,6.02283e+06,0
02/03/2009 10:00,2,3,2,10,0,2.8,100,1.67655e+06,0,12.4415,12.4415,16.9102,12.4415,0.0574752,0,3.87242e+06,0
02/03/2009 11:00,2,3,2,11,0,2.8,100,1.20396e+06,0,12.4414,12.4414,16.9102,12.4414,0.0393347,0,2.65022e+06,0
02/03/2009 12:00,2,3,2,12,0,3.9,100,646622,0,12.4414,12.4414,16.9102,12.4414,0.0182421,0,1.22909e+06,0
02/03/2009 13:00,2,3,2,13,0,6.1,89,784085,0,12.4414,12.4414,16.9102,12.4414,0.0251759,0,1.69628e+06,0
02/03/2009 14:00,2,3,2,14,0,7.8,80,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
02/03/2009 15:00,2,3,2,15,0,8.3,74,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
02/03/2009 16:00,2,3,2,16,0,8.3,68,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
02/03/2009 17:00,2,3,2,17,0,7.8,68,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
02/03/2009 18:00,2,3,2,18,0,6.7,74,391238,0,12.4417,12.4417,15.793,12.4417,0.0126161,0,849961,0
02/03/2009 19:00,2,3,2,19,0,5,79,1.24689e+06,0,12.4423,12.4423,16.9102,12.4423,0.0421017,0,2.83604e+06,0
02/03/2009 20:00,2,3,2,20,0,3.3,82,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
02/03/2009 21:00,2,3,2,21,0,1.1,89,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
02/03/2009 22:00,2,3,2,22,0,-1.1,92,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
02/03/2009 23:00,2,3,2,23,0,0.6,89,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
02/04/2009 00:00,2,4,3,0,0,-2.2,96,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
02/04/2009 01:00,2,4,3,1,0,-2.8,92,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
02/04/2009 02:00,2,4,3,2,0,-2.8,89,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
02/04/2009 03:00,2,4,3,3,0,-2.2,89,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
02/04/2009 04:00,2,4,3,4,0,-2.2,89,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
02/04/2009 05:00,2,4,3,5,0,-3.3,88,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
02/04/2009 06:00,2,4,3,6,0,-2.8,89,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
02/04/2009 07:00,2,4,3,7,0,-1.7,89,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
02/04/2009 08:00,2,4,3,8,0,-3.3,92,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
02/04/2009 09:00,2,4,3,9,0,-1.7,92,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
02/04/2009 10:00,2,4,3,10,0,1.7,85,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
02/04/2009 11:00,2,4,3,11,0,4.4,65,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
02/04/2009 12:00,2,4,3,12,0,6.1,56,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
02/04/2009 13:00,2,4,3,13,0,7.2,49,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
02/04/2009 14:00,2,4,3,14,0,8.3,50,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
02/04/2009 15:00,2,4,3,15,0,8.3,48,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
02/04/2009 16:00,2,4,3,16,0,8.9,46,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
02/04/2009 17:00,2,4,3,17,0,8.3,48,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
02/04/2009 18:00,2,4,3,18,0,6.1,63,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
02/04/2009 19:00,2,4,3,19,0,1.7,82,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
02/04/2009 20:00,2,4,3,20,0,2.2,82,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
02/04/2009 21:00,2,4,3,21,0,2.8,79,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
02/04/2009 22:00,2,4,3,22,0,2.2,79,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
02/04/2009 23:00,2,4,3,23,0,2.2,79,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
02/05/2009 00:00,2,5,4,0,0,2.2,76,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
02/05/2009 01:00,2,5,4,1,0,1.7,79,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
02/05/2009 02:00,2,5,4,2,0,1.1,79,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
02/05/2009 03:00,2,5,4,3,0,1.1,79,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
02/05/2009 04:00,2,5,4,4,0,1.1,79,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
02/05/2009 05:00,2,5,4,5,0,1.1,79,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
02/05/2009 06:00,2,5,4,6,0,1.1,76,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
02/05/2009 07:00,2,5,4,7,0,1.1,76,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
02/05/2009 08:00,2,5,4,8,0,-0.6,85,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
02/05/2009 09:00,2,5,4,9,0,-0.6,85,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
02/05/2009 10:00,2,5,4,10,0,2.2,73,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
02/05/2009 11:00,2,5,4,11,0,5.6,55,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
02/05/2009 12:00,2,5,4,12,0,7.2,47,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
02/05/2009 13:00,2,5,4,13,0,8.3,46,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
02/05/2009 14:00,2,5,4,14,0,9.4,46,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
02/05/2009 15:00,2,5,4,15,0,10,45,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
02/05/2009 16:00,2,5,4,16,0,10.6,41,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
02/05/2009 17:00,2,5,4,17,0,10.6,41,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
02/05/2009 18:00,2,5,4,18,0,9.4,46,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
02/05/2009 19:00,2,5,4,19,0,2.8,76,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
02/05/2009 20:00,2,5,4,20,0,2.8,76,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
02/05/2009 21:00,2,5,4,21,0,1.7,82,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
02/05/2009 22:00,2,5,4,22,0,1.1,82,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
02/05/2009 23:00,2,5,4,23,0,0.6,82,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
02/06/2009 00:00,2,6,5,0,0,1.1,79,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
02/06/2009 01:00,2,6,5,1,0,0.6,79,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
02/06/2009 02:00,2,6,5,2,0,1.1,76,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
02/06/2009 03:00,2,6,5,3,0,0,79,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
02/06/2009 04:00,2,6,5,4,0,1.1,73,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
02/06/2009 05:00,2,6,5,5,0,-1.1,89,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
02/06/2009 06:00,2,6,5,6,0,-1.1,82,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
02/06/2009 07:00,2,6,5,7,0,0,72,1.17489e+07,0,12.3792,12.3792,16.9102,12.3792,0.349881,0,2.39737e+07,0
02/06/2009 08:00,2,6,5,8,0,-2.8,85,9.13159e+06,0,12.442,12.442,16.9102,12.442,0.363282,0,2.44735e+07,0
02/06/2009 09:00,2,6,5,9,0,-0.6,79,5.46686e+06,0,12.442,12.442,16.9102,12.442,0.207925,0,1.40073e+07,0
02/06/2009 10:00,2,6,5,10,0,3.3,65,2.6991e+06,0,12.442,12.442,16.9102,12.442,0.0974583,0,6.56551e+06,0
02/06/2009 11:00,2,6,5,11,0,6.1,53,1.79367e+06,0,12.442,12.442,16.9102,12.442,0.0648609,0,4.3695e+06,0
02/06/2009 12:00,2,6,5,12,0,6.7,51,1.28936e+06,0,12.442,12.442,16.9102,12.442,0.046584,0,3.13823e+06,0
02/06/2009 13:00,2,6,5,13,0,8.3,46,1.77303e+06,0,12.4422,12.4422,16.9102,12.4422,0.06206,0,4.18068e+06,0
02/06/2009 14:00,2,6,5,14,0,9.4,48,863285,0,12.442,12.442,16.9102,12.442,0.0284256,0,1.91497e+06,0
02/06/2009 15:00,2,6,5,15,0,9.4,48,383995,46671.1,12.6262,12.6262,16.9102,12.6262,0.0141341,0,909844,0
02/06/2009 16:00,2,6,5,16,0,10,46,192392,110129,13.7718,13.7718,16.9102,13.7718,0.00861766,0,400681,0
02/06/2009 17:00,2,6,5,17,0,10,46,45969,0,14.6034,14.6034,16.9102,14.6034,0.000256543,0,8917,0
02/06/2009 18:00,2,6,5,18,0,8.9,52,728869,0,13.5024,13.5024,16.9102,13.5024,0.0252296,0,1.30869e+06,0
02/06/2009 19:00,2,6,5,19,0,3.9,73,1.58648e+06,0,12.5491,12.5491,16.9102,12.5491,0.0557833,0,3.673e+06,0
02/06/2009 20:00,2,6,5,20,0,1.7,85,0,0,12.4509,12.4509,12.4509,12.4509,0,0,0,0
02/06/2009 21:00,2,6,5,21,0,1.1,85,0,0,12.4509,12.4509,12.4509,12.4509,0,0,0,0
02/06/2009 22:00,2,6,5,22,0,1.1,82,0,0,12.4509,12.4509,12.4509,12.4509,0,0,0,0
02/06/2009 23:00,2,6,5,23,0,1.7,79,0,0,12.4509,12.4509,12.4509,12.4509,0,0,0,0
02/07/2009 00:00,2,7,6,0,0,0.6,82,0,0,12.4509,12.4509,12.4509,12.4509,0,0,0,0
02/07/2009 01:00,2,7,6,1,0,0,82,0,0,12.4509,12.4509,12.4509,12.4509,0,0,0,0
02/07/2009 02:00,2,7,6,2,0,0.6,76,0,0,12.4509,12.4509,12.4509,12.4509,0,0,0,0
02/07/2009 03:00,2,7,6,3,0,-1.7,85,0,0,12.4509,12.4509,12.4509,12.4509,0,0,0,0
02/07/2009 04:00,2,7,6,4,0,-3.3,92,0,0,12.4509,12.4509,12.4509,12.4509,0,0,0,0
02/07/2009 05:00,2,7,6,5,0,-1.7,82,0,0,12.4509,12.4509,12.4509,12.4509,0,0,0,0
02/07/2009 06:00,2,7,6,6,0,-1.7,82,0,0,12.4509,12.4509,12.4509,12.4509,0,0,0,0
02/07/2009 07:00,2,7,6,7,0,-1.7,82,6.82323e+06,0,12.3818,12.3818,16.9102,12.3818,0.248173,0,1.69881e+07,0
02/07/2009 08:00,2,7,6,8,0,-2.8,85,5.67843e+06,0,12.4419,12.4419,16.9102,12.4419,0.216078,0,1.45569e+07,0
02/07/2009 09:00,2,7,6,9,0,-0.6,79,2.54813e+06,0,12.442,12.442,16.9102,12.442,0.0921599,0,6.20858e+06,0
02/07/2009 10:00,2,7,6,10,0,2.8,65,1.10113e+06,0,12.442,12.442,16.9102,12.442,0.0391114,0,2.63484e+06,0
02/07/2009 11:00,2,7,6,11,0,4.4,60,752433,0,12.442,12.442,16.9102,12.442,0.0255464,0,1.72101e+06,0
02/07/2009 12:00,2,7,6,12,0,6.1,58,452933,0,12.4419,12.4419,16.9102,12.4419,0.0140895,0,949187,0
02/07/2009 13:00,2,7,6,13,0,7.2,49,652143,0,12.442,12.442,16.9102,12.442,0.0207437,0,1.39744e+06,0
02/07/2009 14:00,2,7,6,14,0,8.9,48,104980,0,12.4421,12.4421,16.9102,12.4421,0.00245771,0,165567,0
02/07/2009 15:00,2,7,6,15,0,9.4,46,0,0,12.442,12.442,12.442,12.442,0,0,0,0
02/07/2009 16:00,2,7,6,16,0,8.9,50,0,0,12.442,12.442,12.442,12.442,0,0,0,0
02/07/2009 17:00,2,7,6,17,0,10.6,45,0,0,12.442,12.442,12.442,12.442,0,0,0,0
02/07/2009 18:00,2,7,6,18,0,8.3,54,459110,0,12.4451,12.4451,16.9102,12.4451,0.014949,0,1.00633e+06,0
02/07/2009 19:00,2,7,6,19,0,3.9,86,1.30009e+06,0,12.4437,12.4437,16.9102,12.4437,0.0447305,0,3.01222e+06,0
02/07/2009 20:00,2,7,6,20,0,1.1,92,0,0,12.4425,12.4425,12.4425,12.4425,0,0,0,0
02/07/2009 21:00,2,7,6,21,0,-2.2,92,0,0,12.4425,12.4425,12.4425,12.4425,0,0,0,0
02/07/2009 22:00,2,7,6,22,0,0,92,0,0,12.4425,12.4425,12.4425,12.4425,0,0,0,0
02/07/2009 23:00,2,7,6,23,0,-2.2,92,0,0,12.4425,12.4425,12.4425,12.4425,0,0,0,0
02/08/2009 00:00,2,8,0,0,0,-2.2,92,0,0,12.4425,12.4425,12.4425,12.4425,0,0,0,0
02/08/2009 01:00,2,8,0,1,0,-1.1,89,0,0,12.4425,12.4425,12.4425,12.4425,0,0,0,0
02/08/2009 02:00,2,8,0,2,0,-1.1,85,0,0,12.4425,12.4425,12.4425,12.4425,0,0,0,0
02/08/2009 03:00,2,8,0,3,0,-0.6,82,0,0,12.4425,12.4425,12.4425,12.4425,0,0,0,0
02/08/2009 04:00,2,8,0,4,0,-2.2,85,0,0,12.4425,12.4425,12.4425,12.4425,0,0,0,0
02/08/2009 05:00,2,8,0,5,0,-3.3,88,0,0,12.4425,12.4425,12.4425,12.4425,0,0,0,0
02/08/2009 06:00,2,8,0,6,0,-2.2,82,0,0,12.4425,12.4425,12.4425,12.4425,0,0,0,0
02/08/2009 07:00,2,8,0,7,0,-1.1,78,7.33187e+06,0,12.3818,12.3818,16.9102,12.3818,0.269215,0,1.84367e+07,0
02/08/2009 08:00,2,8,0,8,0,-1.1,75,5.58225e+06,0,12.4418,12.4418,16.9102,12.4418,0.212073,0,1.42876e+07,0
02/08/2009 09:00,2,8,0,9,0,-1.1,78,2.4476e+06,0,12.4418,12.4418,16.9102,12.4418,0.0880194,0,5.92987e+06,0
02/08/2009 10:00,2,8,0,10,0,3.3,62,1.01706e+06,0,12.4418,12.4418,16.9102,12.4418,0.0357708,0,2.40989e+06,0
02/08/2009 11:00,2,8,0,11,0,4.4,57,709337,0,12.4418,12.4418,16.9102,12.4418,0.0238527,0,1.60697e+06,0
02/08/2009 12:00,2,8,0,12,0,6.7,49,338794,0,12.4417,12.4417,16.9102,12.4417,0.009745,0,656533,0
02/08/2009 13:00,2,8,0,13,0,7.2,49,525753,0,12.4417,12.4417,16.9102,12.4417,0.0164962,0,1.11138e+06,0
02/08/2009 14:00,2,8,0,14,0,8.9,48,44002.6,0,12.4417,12.4417,16.9102,12.4417,0.000183482,0,12361.6,0
02/08/2009 15:00,2,8,0,15,0,8.9,46,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
02/08/2009 16:00,2,8,0,16,0,9.4,48,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
02/08/2009 17:00,2,8,0,17,0,8.3,54,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
02/08/2009 18:00,2,8,0,18,0,6.7,63,362784,0,12.4438,12.4438,16.9102,12.4438,0.0113031,0,761112,0
02/08/2009 19:00,2,8,0,19,0,4.4,73,1.12499e+06,0,12.4426,12.4426,16.9102,12.4426,0.0384507,0,2.59001e+06,0
02/08/2009 20:00,2,8,0,20,0,1.7,82,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
02/08/2009 21:00,2,8,0,21,0,1.1,89,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
02/08/2009 22:00,2,8,0,22,0,-0.6,92,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
02/08/2009 23:00,2,8,0,23,0,-0.6,92,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
02/09/2009 00:00,2,9,1,0,0,-1.1,92,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
02/09/2009 01:00,2,9,1,1,0,0.6,89,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
02/09/2009 02:00,2,9,1,2,0,-0.6,89,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
02/09/2009 03:00,2,9,1,3,0,-2.8,92,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
02/09/2009 04:00,2,9,1,4,0,-2.2,92,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
02/09/2009 05:00,2,9,1,5,0,-0.6,82,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
02/09/2009 06:00,2,9,1,6,0,-0.6,82,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
02/09/2009 07:00,2,9,1,7,0,0,79,5.31189e+06,0,12.3782,12.3782,16.9102,12.3782,0.208622,0,1.42941e+07,0
02/09/2009 08:00,2,9,1,8,0,-0.6,85,4.61316e+06,0,12.4415,12.4415,16.9102,12.4415,0.172329,0,1.16106e+07,0
02/09/2009 09:00,2,9,1,9,0,-0.6,89,2.39347e+06,0,12.4415,12.4415,16.9102,12.4415,0.0855945,0,5.76688e+06,0
02/09/2009 10:00,2,9,1,10,0,1.7,76,1.46974e+06,0,12.4415,12.4415,16.9102,12.4415,0.0496918,0,3.34797e+06,0
02/09/2009 11:00,2,9,1,11,0,4.4,65,617202,0,12.4415,12.4415,16.9102,12.4415,0.0203134,0,1.36862e+06,0
02/09/2009 12:00,2,9,1,12,0,7.2,52,313806,0,12.4415,12.4415,16.9102,12.4415,0.00879875,0,592819,0
02/09/2009 13:00,2,9,1,13,0,7.2,49,481099,0,12.4416,12.4416,16.9102,12.4416,0.0140902,0,949307,0
02/09/2009 14:00,2,9,1,14,0,8.9,44,0,45077.3,12.8831,12.8831,13.8515,12.8831,0.00142373,0,83135.1,0
02/09/2009 15:00,2,9,1,15,0,10,41,0,176330,15.2681,15.2681,18.5922,15.1708,0.00518169,0.000922509,227771,4055.59
02/09/2009 16:00,2,9,1,16,0,10.6,38,0,295961,19.8013,19.8013,19.8013,16.9102,0,0.0103428,0,456430
02/09/2009 17:00,2,9,1,17,0,11.1,40,0,0,21.6315,21.6315,21.6315,21.6315,0,0,0,0
02/09/2009 18:00,2,9,1,18,0,6.7,74,235974,0,20.0616,20.0616,20.0616,18.0905,0,0.00742259,0,312266
02/09/2009 19:00,2,9,1,19,0,5,79,931050,0,14.9987,14.9987,16.9546,14.9543,0.0244921,0.00678893,954924,18137.8
02/09/2009 20:00,2,9,1,20,0,1.7,89,0,0,13.1927,13.1927,13.1927,13.1927,0,0,0,0
02/09/2009 21:00,2,9,1,21,0,0,96,0,0,13.1927,13.1927,13.1927,13.1927,0,0,0,0
02/09/2009 22:00,2,9,1,22,0,0,92,0,0,13.1927,13.1927,13.1927,13.1927,0,0,0,0
02/09/2009 23:00,2,9,1,23,0,2.8,73,0,0,13.1927,13.1927,13.1927,13.1927,0,0,0,0
02/10/2009 00:00,2,10,2,0,0,1.1,89,0,0,13.1927,13.1927,13.1927,13.1927,0,0,0,0
02/10/2009 01:00,2,10,2,1,0,2.2,73,0,0,13.1927,13.1927,13.1927,13.1927,0,0,0,0
02/10/2009 02:00,2,10,2,2,0,3.9,65,0,0,13.1927,13.1927,13.1927,13.1927,0,0,0,0
02/10/2009 03:00,2,10,2,3,0,5,58,0,0,13.1927,13.1927,13.1927,13.1927,0,0,0,0
02/10/2009 04:00,2,10,2,4,0,2.2,82,0,0,13.1927,13.1927,13.1927,13.1927,0,0,0,0
02/10/2009 05:00,2,10,2,5,0,1.7,85,0,0,13.1927,13.1927,13.1927,13.1927,0,0,0,0
02/10/2009 06:00,2,10,2,6,0,1.7,85,0,0,13.1927,13.1927,13.1927,13.1927,0,0,0,0
02/10/2009 07:00,2,10,2,7,0,1.7,85,3.27312e+06,0,12.4164,12.4164,16.1443,12.4164,0.123365,0,8.26761e+06,0
02/10/2009 08:00,2,10,2,8,0,2.2,82,3.75661e+06,0,12.4414,12.4414,16.9102,12.4414,0.137873,0,9.2895e+06,0
02/10/2009 09:00,2,10,2,9,0,1.7,89,1.5608e+06,0,12.4415,12.4415,16.9102,12.4415,0.0531838,0,3.58326e+06,0
02/10/2009 10:00,2,10,2,10,0,4.4,70,775434,0,12.4415,12.4415,16.9102,12.4415,0.0248738,0,1.67588e+06,0
02/10/2009 11:00,2,10,2,11,0,7.8,52,214548,0,12.4415,12.4415,16.9102,12.4415,0.00506892,0,341521,0
02/10/2009 12:00,2,10,2,12,0,10,46,0,0,12.4415,12.4415,12.4415,12.4415,0,0,0,0
02/10/2009 13:00,2,10,2,13,0,11.7,35,49313.6,0,12.4415,12.4415,15.793,12.4415,0.00074467,0,50172.2,0
02/10/2009 14:00,2,10,2,14,0,13.3,37,0,103222,13.0028,13.0028,15.4206,13.0028,0.00310772,0,150829,0
02/10/2009 15:00,2,10,2,15,0,13.9,37,0,502079,19.2461,19.2461,19.7103,14.3603,0.0123553,0.00673759,81498.7,745860
02/10/2009 16:00,2,10,2,16,0,13.9,39,0,738641,24.0589,24.0589,24.0589,16.9102,0,0.0291957,0,3.14026e+06
02/10/2009 17:00,2,10,2,17,0,14.4,38,0,0,24.8897,24.8897,24.8897,24.8897,0,0,0,0
02/10/2009 18:00,2,10,2,18,0,11.7,49,0,0,24.8897,24.8897,24.8897,24.8897,0,0,0,0
02/10/2009 19:00,2,10,2,19,0,8.3,61,413922,0,21.2272,21.2272,21.2272,16.9102,0,0.013097,0,747052
02/10/2009 20:00,2,10,2,20,0,3.9,82,0,0,17.5759,17.5759,17.5759,17.5759,0,0,0,0
02/10/2009 21:00,2,10,2,21,0,4.4,76,0,0,17.5759,17.5759,17.5759,17.5759,0,0,0,0
02/10/2009 22:00,2,10,2,22,0,5.6,68,0,0,17.5759,17.5759,17.5759,17.5759,0,0,0,0
02/10/2009 23:00,2,10,2,23,0,3.9,76,0,0,17.5759,17.5759,17.5759,17.5759,0,0,0,0
02/11/2009 00:00,2,11,3,0,0,4.4,70,0,0,17.5759,17.5759,17.5759,17.5759,0,0,0,0
02/11/2009 01:00,2,11,3,1,0,5,68,0,0,17.5759,17.5759,17.5759,17.5759,0,0,0,0
02/11/2009 02:00,2,11,3,2,0,4.4,68,0,0,17.5759,17.5759,17.5759,17.5759,0,0,0,0
02/11/2009 03:00,2,11,3,3,0,4.4,68,0,0,17.5759,17.5759,17.5759,17.5759,0,0,0,0
02/11/2009 04:00,2,11,3,4,0,3.9,70,0,0,17.5759,17.5759,17.5759,17.5759,0,0,0,0
02/11/2009 05:00,2,11,3,5,0,3.9,70,0,0,17.5759,17.5759,17.5759,17.5759,0,0,0,0
02/11/2009 06:00,2,11,3,6,0,3.9,70,0,0,17.5759,17.5759,17.5759,17.5759,0,0,0,0
02/11/2009 07:00,2,11,3,7,0,3.9,70,0,0,17.5759,17.5759,17.5759,17.5759,0,0,0,0
02/11/2009 08:00,2,11,3,8,0,2.8,76,0,0,17.5759,17.5759,17.5759,17.5759,0,0,0,0
02/11/2009 09:00,2,11,3,9,0,2.2,82,0,0,17.5759,17.5759,17.5759,17.5759,0,0,0,0
02/11/2009 10:00,2,11,3,10,0,6.1,63,0,0,17.5759,17.5759,17.5759,17.5759,0,0,0,0
02/11/2009 11:00,2,11,3,11,0,8.9,54,0,0,17.5759,17.5759,17.5759,17.5759,0,0,0,0
02/11/2009 12:00,2,11,3,12,0,5.6,73,0,0,17.5759,17.5759,17.5759,17.5759,0,0,0,0
02/11/2009 13:00,2,11,3,13,0,8.3,58,0,0,17.5759,17.5759,17.5759,17.5759,0,0,0,0
02/11/2009 14:00,2,11,3,14,0,10.6,50,0,0,17.5759,17.5759,17.5759,17.5759,0,0,0,0
02/11/2009 15:00,2,11,3,15,0,11.1,53,0,0,17.5759,17.5759,17.5759,17.5759,0,0,0,0
02/11/2009 16:00,2,11,3,16,0,11.7,51,0,0,17.5759,17.5759,17.5759,17.5759,0,0,0,0
02/11/2009 17:00,2,11,3,17,0,11.1,53,0,0,17.5759,17.5759,17.5759,17.5759,0,0,0,0
02/11/2009 18:00,2,11,3,18,0,8.9,63,0,0,17.5759,17.5759,17.5759,17.5759,0,0,0,0
02/11/2009 19:00,2,11,3,19,0,8.3,66,0,0,17.5759,17.5759,17.5759,17.5759,0,0,0,0
02/11/2009 20:00,2,11,3,20,0,5.6,79,0,0,17.5759,17.5759,17.5759,17.5759,0,0,0,0
02/11/2009 21:00,2,11,3,21,0,3.9,86,0,0,17.5759,17.5759,17.5759,17.5759,0,0,0,0
02/11/2009 22:00,2,11,3,22,0,3.3,86,0,0,17.5759,17.5759,17.5759,17.5759,0,0,0,0
02/11/2009 23:00,2,11,3,23,0,2.2,93,0,0,17.5759,17.5759,17.5759,17.5759,0,0,0,0
02/12/2009 00:00,2,12,4,0,0,1.1,96,0,0,17.5759,17.5759,17.5759,17.5759,0,0,0,0
02/12/2009 01:00,2,12,4,1,0,0.6,96,0,0,17.5759,17.5759,17.5759,17.5759,0,0,0,0
02/12/2009 02:00,2,12,4,2,0,0.6,96,0,0,17.5759,17.5759,17.5759,17.5759,0,0,0,0
02/12/2009 03:00,2,12,4,3,0,0.6,92,0,0,17.5759,17.5759,17.5759,17.5759,0,0,0,0
02/12/2009 04:00,2,12,4,4,0,1.1,89,0,0,17.5759,17.5759,17.5759,17.5759,0,0,0,0
02/12/2009 05:00,2,12,4,5,0,-0.6,96,0,0,17.5759,17.5759,17.5759,17.5759,0,0,0,0
02/12/2009 06:00,2,12,4,6,0,0.6,92,0,0,17.5759,17.5759,17.5759,17.5759,0,0,0,0
02/12/2009 07:00,2,12,4,7,0,1.1,92,0,0,17.5759,17.5759,17.5759,17.5759,0,0,0,0
02/12/2009 08:00,2,12,4,8,0,1.7,92,0,0,17.5759,17.5759,17.5759,17.5759,0,0,0,0
02/12/2009 09:00,2,12,4,9,0,3.9,86,0,0,17.5759,17.5759,17.5759,17.5759,0,0,0,0
02/12/2009 10:00,2,12,4,10,0,4.4,89,0,0,17.5759,17.5759,17.5759,17.5759,0,0,0,0
02/12/2009 11:00,2,12,4,11,0,6.7,74,0,0,17.5759,17.5759,17.5759,17.5759,0,0,0,0
02/12/2009 12:00,2,12,4,12,0,8.9,66,0,0,17.5759,17.5759,17.5759,17.5759,0,0,0,0
02/12/2009 13:00,2,12,4,13,0,10.6,59,0,0,17.5759,17.5759,17.5759,17.5759,0,0,0,0
02/12/2009 14:00,2,12,4,14,0,11.1,57,0,0,17.5759,17.5759,17.5759,17.5759,0,0,0,0
02/12/2009 15:00,2,12,4,15,0,11.7,59,0,0,17.5759,17.5759,17.5759,17.5759,0,0,0,0
02/12/2009 16:00,2,12,4,16,0,11.7,57,0,0,17.5759,17.5759,17.5759,17.5759,0,0,0,0
02/12/2009 17:00,2,12,4,17,0,12.2,53,0,0,17.5759,17.5759,17.5759,17.5759,0,0,0,0
02/12/2009 18:00,2,12,4,18,0,9.4,71,0,0,17.5759,17.5759,17.5759,17.5759,0,0,0,0
02/12/2009 19:00,2,12,4,19,0,5.6,86,0,0,17.5759,17.5759,17.5759,17.5759,0,0,0,0
02/12/2009 20:00,2,12,4,20,0,5,86,0,0,17.5759,17.5759,17.5759,17.5759,0,0,0,0
02/12/2009 21:00,2,12,4,21,0,7.2,74,0,0,17.5759,17.5759,17.5759,17.5759,0,0,0,0
02/12/2009 22:00,2,12,4,22,0,8.3,68,0,0,17.5759,17.5759,17.5759,17.5759,0,0,0,0
02/12/2009 23:00,2,12,4,23,0,8.9,63,0,0,17.5759,17.5759,17.5759,17.5759,0,0,0,0
02/13/2009 00:00,2,13,5,0,0,9.4,61,0,0,17.5759,17.5759,17.5759,17.5759,0,0,0,0
02/13/2009 01:00,2,13,5,1,0,8.3,68,0,0,17.5759,17.5759,17.5759,17.5759,0,0,0,0
02/13/2009 02:00,2,13,5,2,0,7.2,86,0,0,17.5759,17.5759,17.5759,17.5759,0,0,0,0
02/13/2009 03:00,2,13,5,3,0,7.2,89,0,0,17.5759,17.5759,17.5759,17.5759,0,0,0,0
02/13/2009 04:00,2,13,5,4,0,7.2,86,0,0,17.5759,17.5759,17.5759,17.5759,0,0,0,0
02/13/2009 05:00,2,13,5,5,0,7.8,80,0,0,17.5759,17.5759,17.5759,17.5759,0,0,0,0
02/13/2009 06:00,2,13,5,6,0,8.3,77,0,0,17.5759,17.5759,17.5759,17.5759,0,0,0,0
02/13/2009 07:00,2,13,5,7,0,8.3,74,1.01701e+07,0,12.462,12.462,16.4369,12.462,0.307103,0,1.9914e+07,0
02/13/2009 08:00,2,13,5,8,0,7.2,86,8.38933e+06,0,12.4418,12.4418,16.9102,12.4418,0.330055,0,2.22359e+07,0
02/13/2009 09:00,2,13,5,9,0,7.8,86,5.44005e+06,0,12.4418,12.4418,16.9102,12.4418,0.205747,0,1.38611e+07,0
02/13/2009 10:00,2,13,5,10,0,9.4,74,3.65194e+06,0,12.4418,12.4418,16.9102,12.4418,0.133328,0,8.98225e+06,0
02/13/2009 11:00,2,13,5,11,0,10.6,72,2.44198e+06,0,12.4418,12.4418,16.9102,12.4418,0.0855984,0,5.76676e+06,0
02/13/2009 12:00,2,13,5,12,0,11.1,69,1.68256e+06,0,12.4418,12.4418,16.9102,12.4418,0.0577256,0,3.88898e+06,0
02/13/2009 13:00,2,13,5,13,0,11.7,69,2.22167e+06,0,12.4419,12.4419,16.9102,12.4419,0.0768957,0,5.18039e+06,0
02/13/2009 14:00,2,13,5,14,0,5,96,1.385e+06,0,12.4418,12.4418,16.9102,12.4418,0.0462665,0,3.11702e+06,0
02/13/2009 15:00,2,13,5,15,0,6.7,83,893292,0,12.4417,12.4417,16.9102,12.4417,0.0275327,0,1.85491e+06,0
02/13/2009 16:00,2,13,5,16,0,6.1,60,580332,0,12.4417,12.4417,16.9102,12.4417,0.0157312,0,1.05984e+06,0
02/13/2009 17:00,2,13,5,17,0,7.8,77,167692,0,12.4417,12.4417,16.9102,12.4417,0.00345719,0,232919,0
02/13/2009 18:00,2,13,5,18,0,6.7,83,2.07162e+06,0,12.4445,12.4445,16.9102,12.4445,0.0719466,0,4.84421e+06,0
02/13/2009 19:00,2,13,5,19,0,6.1,93,3.62475e+06,0,12.4416,12.4416,16.9102,12.4416,0.131985,0,8.89232e+06,0
02/13/2009 20:00,2,13,5,20,0,4.4,96,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
02/13/2009 21:00,2,13,5,21,0,4.4,93,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
02/13/2009 22:00,2,13,5,22,0,3.9,89,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
02/13/2009 23:00,2,13,5,23,0,1.7,96,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
02/14/2009 00:00,2,14,6,0,0,2.2,96,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
02/14/2009 01:00,2,14,6,1,0,2.8,96,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
02/14/2009 02:00,2,14,6,2,0,3.3,93,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
02/14/2009 03:00,2,14,6,3,0,4.4,79,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
02/14/2009 04:00,2,14,6,4,0,5,73,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
02/14/2009 05:00,2,14,6,5,0,4.4,73,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
02/14/2009 06:00,2,14,6,6,0,4.4,73,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
02/14/2009 07:00,2,14,6,7,0,4.4,73,7.12952e+06,0,12.3771,12.3771,16.9102,12.3771,0.262093,0,1.79716e+07,0
02/14/2009 08:00,2,14,6,8,0,3.9,76,5.61613e+06,0,12.4417,12.4417,16.9102,12.4417,0.212939,0,1.4346e+07,0
02/14/2009 09:00,2,14,6,9,0,3.9,73,3.1605e+06,0,12.4418,12.4418,16.9102,12.4418,0.115835,0,7.80381e+06,0
