Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
02/14/2009 10:00,2,14,6,10,0,4.4,70,1.87529e+06,0,12.4418,12.4418,16.9102,12.4418,0.0651821,0,4.39135e+06,0
02/14/2009 11:00,2,14,6,11,0,5,68,961157,0,12.4418,12.4418,16.9102,12.4418,0.0301606,0,2.03195e+06,0
02/14/2009 12:00,2,14,6,12,0,6.7,60,586044,0,12.4417,12.4417,16.9102,12.4417,0.0176731,0,1.19066e+06,0
02/14/2009 13:00,2,14,6,13,0,7.2,58,1.05498e+06,0,12.4421,12.4421,16.9102,12.4421,0.0336834,0,2.2691e+06,0
02/14/2009 14:00,2,14,6,14,0,7.2,56,125016,0,12.4419,12.4419,16.9102,12.4419,0.00184063,0,124002,0
02/14/2009 15:00,2,14,6,15,0,7.8,50,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
02/14/2009 16:00,2,14,6,16,0,9.4,46,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
02/14/2009 17:00,2,14,6,17,0,8.9,46,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
02/14/2009 18:00,2,14,6,18,0,7.2,47,463301,0,12.4438,12.4438,16.9102,12.4438,0.0146141,0,984090,0
02/14/2009 19:00,2,14,6,19,0,2.2,73,1.77601e+06,0,12.4428,12.4428,16.9102,12.4428,0.0624915,0,4.2091e+06,0
02/14/2009 20:00,2,14,6,20,0,1.1,76,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
02/14/2009 21:00,2,14,6,21,0,3.3,70,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
02/14/2009 22:00,2,14,6,22,0,3.9,67,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
02/14/2009 23:00,2,14,6,23,0,3.3,67,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
02/15/2009 00:00,2,15,0,0,0,3.9,62,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
02/15/2009 01:00,2,15,0,1,0,3.3,62,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
02/15/2009 02:00,2,15,0,2,0,3.9,57,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
02/15/2009 03:00,2,15,0,3,0,4.4,53,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
02/15/2009 04:00,2,15,0,4,0,4.4,53,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
02/15/2009 05:00,2,15,0,5,0,3.3,60,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
02/15/2009 06:00,2,15,0,6,0,3.9,57,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
02/15/2009 07:00,2,15,0,7,0,4.4,55,6.26701e+06,0,12.3838,12.3838,16.9102,12.3838,0.24175,0,1.65465e+07,0
02/15/2009 08:00,2,15,0,8,0,5,51,4.7962e+06,0,12.4419,12.4419,16.9102,12.4419,0.179586,0,1.20984e+07,0
02/15/2009 09:00,2,15,0,9,0,2.8,86,2.73396e+06,0,12.442,12.442,16.9102,12.442,0.0988819,0,6.66143e+06,0
02/15/2009 10:00,2,15,0,10,0,2.8,89,1.91675e+06,0,12.442,12.442,16.9102,12.442,0.066798,0,4.50004e+06,0
02/15/2009 11:00,2,15,0,11,0,2.2,93,1.65751e+06,0,12.4419,12.4419,16.9102,12.4419,0.0567569,0,3.82363e+06,0
02/15/2009 12:00,2,15,0,12,0,3.9,86,867434,0,12.4419,12.4419,16.9102,12.4419,0.0265639,0,1.78959e+06,0
02/15/2009 13:00,2,15,0,13,0,3.9,86,1.61172e+06,0,12.4418,12.4418,16.9102,12.4418,0.0549916,0,3.70478e+06,0
02/15/2009 14:00,2,15,0,14,0,3.3,89,657111,0,12.4418,12.4418,16.9102,12.4418,0.0186227,0,1.25462e+06,0
02/15/2009 15:00,2,15,0,15,0,2.2,96,459490,0,12.4418,12.4418,16.9102,12.4418,0.0112028,0,754747,0
02/15/2009 16:00,2,15,0,16,0,2.2,93,316744,0,12.4417,12.4417,16.9102,12.4417,0.00586813,0,395344,0
02/15/2009 17:00,2,15,0,17,0,2.8,89,62949.4,0,12.4417,12.4417,16.9102,12.4417,0.00100871,0,67958.4,0
02/15/2009 18:00,2,15,0,18,0,2.8,93,1.86726e+06,0,12.443,12.443,16.9102,12.443,0.064888,0,4.37036e+06,0
02/15/2009 19:00,2,15,0,19,0,1.1,96,3.0644e+06,0,12.4416,12.4416,16.9102,12.4416,0.111178,0,7.4904e+06,0
02/15/2009 20:00,2,15,0,20,0,1.7,92,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
02/15/2009 21:00,2,15,0,21,0,1.7,96,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
02/15/2009 22:00,2,15,0,22,0,2.2,96,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
02/15/2009 23:00,2,15,0,23,0,2.2,96,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
02/16/2009 00:00,2,16,1,0,0,1.7,100,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
02/16/2009 01:00,2,16,1,1,0,2.2,96,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
02/16/2009 02:00,2,16,1,2,0,1.1,100,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
02/16/2009 03:00,2,16,1,3,0,1.1,100,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
02/16/2009 04:00,2,16,1,4,0,0,100,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
02/16/2009 05:00,2,16,1,5,0,-0.6,100,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
02/16/2009 06:00,2,16,1,6,0,0,100,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
02/16/2009 07:00,2,16,1,7,0,0.6,100,5.54425e+06,0,12.3755,12.3755,16.9102,12.3755,0.21847,0,1.49827e+07,0
02/16/2009 08:00,2,16,1,8,0,0,100,6.07095e+06,0,12.4417,12.4417,16.9102,12.4417,0.232329,0,1.56526e+07,0
02/16/2009 09:00,2,16,1,9,0,-0.6,100,3.13291e+06,0,12.4417,12.4417,16.9102,12.4417,0.114738,0,7.73009e+06,0
02/16/2009 10:00,2,16,1,10,0,0,100,2.3084e+06,0,12.4417,12.4417,16.9102,12.4417,0.0820692,0,5.52917e+06,0
02/16/2009 11:00,2,16,1,11,0,1.1,100,1.78687e+06,0,12.4417,12.4417,16.9102,12.4417,0.0617394,0,4.15954e+06,0
02/16/2009 12:00,2,16,1,12,0,3.3,93,1.30455e+06,0,12.4416,12.4416,16.9102,12.4416,0.0431777,0,2.90902e+06,0
02/16/2009 13:00,2,16,1,13,0,5,73,1.21759e+06,0,12.4416,12.4416,16.9102,12.4416,0.0418056,0,2.81662e+06,0
02/16/2009 14:00,2,16,1,14,0,6.1,68,417949,0,12.4415,12.4415,16.9102,12.4415,0.0113332,0,763569,0
02/16/2009 15:00,2,16,1,15,0,6.7,65,0,0,12.4415,12.4415,12.4415,12.4415,0,0,0,0
02/16/2009 16:00,2,16,1,16,0,7.2,61,0,0,12.4415,12.4415,12.4415,12.4415,0,0,0,0
02/16/2009 17:00,2,16,1,17,0,7.2,58,0,0,12.4415,12.4415,12.4415,12.4415,0,0,0,0
02/16/2009 18:00,2,16,1,18,0,6.1,63,613598,0,12.4449,12.4449,16.9102,12.4449,0.0203153,0,1.36765e+06,0
02/16/2009 19:00,2,16,1,19,0,4.4,73,1.40621e+06,0,12.4432,12.4432,16.9102,12.4432,0.0483304,0,3.255e+06,0
02/16/2009 20:00,2,16,1,20,0,3.9,70,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
02/16/2009 21:00,2,16,1,21,0,0,85,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
02/16/2009 22:00,2,16,1,22,0,-1.1,89,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
02/16/2009 23:00,2,16,1,23,0,0,85,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
02/17/2009 00:00,2,17,2,0,0,-1.7,89,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
02/17/2009 01:00,2,17,2,1,0,-1.1,89,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
02/17/2009 02:00,2,17,2,2,0,-1.1,89,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
02/17/2009 03:00,2,17,2,3,0,-1.7,89,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
02/17/2009 04:00,2,17,2,4,0,-2.2,89,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
02/17/2009 05:00,2,17,2,5,0,-2.2,89,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
02/17/2009 06:00,2,17,2,6,0,-1.1,89,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
02/17/2009 07:00,2,17,2,7,0,0,85,6.71179e+06,0,12.3787,12.3787,16.9102,12.3787,0.250866,0,1.71928e+07,0
02/17/2009 08:00,2,17,2,8,0,0,85,5.51551e+06,0,12.4417,12.4417,16.9102,12.4417,0.209254,0,1.40979e+07,0
02/17/2009 09:00,2,17,2,9,0,0.6,85,2.5343e+06,0,12.4417,12.4417,16.9102,12.4417,0.0911181,0,6.13875e+06,0
02/17/2009 10:00,2,17,2,10,0,4.4,65,909598,0,12.4417,12.4417,16.9102,12.4417,0.0301077,0,2.02841e+06,0
02/17/2009 11:00,2,17,2,11,0,5.6,63,549147,0,12.4417,12.4417,16.9102,12.4417,0.0177201,0,1.19384e+06,0
02/17/2009 12:00,2,17,2,12,0,6.7,65,403530,0,12.4416,12.4416,16.9102,12.4416,0.0121914,0,821370,0
02/17/2009 13:00,2,17,2,13,0,7.2,61,726094,0,12.442,12.442,16.9102,12.442,0.0230215,0,1.5509e+06,0
02/17/2009 14:00,2,17,2,14,0,7.8,61,46780.2,0,12.4418,12.4418,16.9102,12.4418,0.000286811,0,19322.7,0
02/17/2009 15:00,2,17,2,15,0,8.3,58,0,0,12.4418,12.4418,12.4418,12.4418,0,0,0,0
02/17/2009 16:00,2,17,2,16,0,8.3,54,0,0,12.4418,12.4418,12.4418,12.4418,0,0,0,0
02/17/2009 17:00,2,17,2,17,0,8.3,54,0,0,12.4418,12.4418,12.4418,12.4418,0,0,0,0
02/17/2009 18:00,2,17,2,18,0,7.2,61,407457,0,12.4453,12.4453,16.9102,12.4453,0.0125012,0,841496,0
02/17/2009 19:00,2,17,2,19,0,5,73,1.0958e+06,0,12.4434,12.4434,16.9102,12.4434,0.0371962,0,2.50501e+06,0
02/17/2009 20:00,2,17,2,20,0,5,76,0,0,12.4426,12.4426,12.4426,12.4426,0,0,0,0
02/17/2009 21:00,2,17,2,21,0,4.4,76,0,0,12.4426,12.4426,12.4426,12.4426,0,0,0,0
02/17/2009 22:00,2,17,2,22,0,3.3,86,0,0,12.4426,12.4426,12.4426,12.4426,0,0,0,0
02/17/2009 23:00,2,17,2,23,0,2.2,89,0,0,12.4426,12.4426,12.4426,12.4426,0,0,0,0
02/18/2009 00:00,2,18,3,0,0,2.2,89,0,0,12.4426,12.4426,12.4426,12.4426,0,0,0,0
02/18/2009 01:00,2,18,3,1,0,1.1,96,0,0,12.4426,12.4426,12.4426,12.4426,0,0,0,0
02/18/2009 02:00,2,18,3,2,0,1.1,96,0,0,12.4426,12.4426,12.4426,12.4426,0,0,0,0
02/18/2009 03:00,2,18,3,3,0,0.6,96,0,0,12.4426,12.4426,12.4426,12.4426,0,0,0,0
02/18/2009 04:00,2,18,3,4,0,-0.6,100,0,0,12.4426,12.4426,12.4426,12.4426,0,0,0,0
02/18/2009 05:00,2,18,3,5,0,-1.1,100,0,0,12.4426,12.4426,12.4426,12.4426,0,0,0,0
02/18/2009 06:00,2,18,3,6,0,-1.7,92,0,0,12.4426,12.4426,12.4426,12.4426,0,0,0,0
02/18/2009 07:00,2,18,3,7,0,-2.2,92,0,0,12.4426,12.4426,12.4426,12.4426,0,0,0,0
02/18/2009 08:00,2,18,3,8,0,-2.8,92,0,0,12.4426,12.4426,12.4426,12.4426,0,0,0,0
02/18/2009 09:00,2,18,3,9,0,-1.7,92,0,0,12.4426,12.4426,12.4426,12.4426,0,0,0,0
02/18/2009 10:00,2,18,3,10,0,1.1,76,0,0,12.4426,12.4426,12.4426,12.4426,0,0,0,0
02/18/2009 11:00,2,18,3,11,0,2.2,67,0,0,12.4426,12.4426,12.4426,12.4426,0,0,0,0
02/18/2009 12:00,2,18,3,12,0,3.3,55,0,0,12.4426,12.4426,12.4426,12.4426,0,0,0,0
02/18/2009 13:00,2,18,3,13,0,5,49,0,0,12.4426,12.4426,12.4426,12.4426,0,0,0,0
02/18/2009 14:00,2,18,3,14,0,5,41,0,0,12.4426,12.4426,12.4426,12.4426,0,0,0,0
02/18/2009 15:00,2,18,3,15,0,6.1,38,0,0,12.4426,12.4426,12.4426,12.4426,0,0,0,0
02/18/2009 16:00,2,18,3,16,0,6.7,37,0,0,12.4426,12.4426,12.4426,12.4426,0,0,0,0
02/18/2009 17:00,2,18,3,17,0,5.6,38,0,0,12.4426,12.4426,12.4426,12.4426,0,0,0,0
02/18/2009 18:00,2,18,3,18,0,5,41,0,0,12.4426,12.4426,12.4426,12.4426,0,0,0,0
02/18/2009 19:00,2,18,3,19,0,3.3,50,0,0,12.4426,12.4426,12.4426,12.4426,0,0,0,0
02/18/2009 20:00,2,18,3,20,0,2.8,52,0,0,12.4426,12.4426,12.4426,12.4426,0,0,0,0
02/18/2009 21:00,2,18,3,21,0,1.1,59,0,0,12.4426,12.4426,12.4426,12.4426,0,0,0,0
02/18/2009 22:00,2,18,3,22,0,1.7,57,0,0,12.4426,12.4426,12.4426,12.4426,0,0,0,0
02/18/2009 23:00,2,18,3,23,0,0,64,0,0,12.4426,12.4426,12.4426,12.4426,0,0,0,0
02/19/2009 00:00,2,19,4,0,0,-1.1,72,0,0,12.4426,12.4426,12.4426,12.4426,0,0,0,0
02/19/2009 01:00,2,19,4,1,0,-2.2,82,0,0,12.4426,12.4426,12.4426,12.4426,0,0,0,0
02/19/2009 02:00,2,19,4,2,0,-2.2,82,0,0,12.4426,12.4426,12.4426,12.4426,0,0,0,0
02/19/2009 03:00,2,19,4,3,0,-3.3,85,0,0,12.4426,12.4426,12.4426,12.4426,0,0,0,0
02/19/2009 04:00,2,19,4,4,0,-3.9,85,0,0,12.4426,12.4426,12.4426,12.4426,0,0,0,0
02/19/2009 05:00,2,19,4,5,0,-3.3,85,0,0,12.4426,12.4426,12.4426,12.4426,0,0,0,0
02/19/2009 06:00,2,19,4,6,0,-2.8,85,0,0,12.4426,12.4426,12.4426,12.4426,0,0,0,0
02/19/2009 07:00,2,19,4,7,0,-2.8,81,0,0,12.4426,12.4426,12.4426,12.4426,0,0,0,0
02/19/2009 08:00,2,19,4,8,0,-3.3,85,0,0,12.4426,12.4426,12.4426,12.4426,0,0,0,0
02/19/2009 09:00,2,19,4,9,0,-1.7,82,0,0,12.4426,12.4426,12.4426,12.4426,0,0,0,0
02/19/2009 10:00,2,19,4,10,0,1.1,73,0,0,12.4426,12.4426,12.4426,12.4426,0,0,0,0
02/19/2009 11:00,2,19,4,11,0,3.3,57,0,0,12.4426,12.4426,12.4426,12.4426,0,0,0,0
02/19/2009 12:00,2,19,4,12,0,4.4,55,0,0,12.4426,12.4426,12.4426,12.4426,0,0,0,0
02/19/2009 13:00,2,19,4,13,0,5,53,0,0,12.4426,12.4426,12.4426,12.4426,0,0,0,0
02/19/2009 14:00,2,19,4,14,0,6.7,47,0,0,12.4426,12.4426,12.4426,12.4426,0,0,0,0
02/19/2009 15:00,2,19,4,15,0,6.1,43,0,0,12.4426,12.4426,12.4426,12.4426,0,0,0,0
02/19/2009 16:00,2,19,4,16,0,6.7,40,0,0,12.4426,12.4426,12.4426,12.4426,0,0,0,0
02/19/2009 17:00,2,19,4,17,0,6.7,42,0,0,12.4426,12.4426,12.4426,12.4426,0,0,0,0
02/19/2009 18:00,2,19,4,18,0,5.6,47,0,0,12.4426,12.4426,12.4426,12.4426,0,0,0,0
02/19/2009 19:00,2,19,4,19,0,3.9,57,0,0,12.4426,12.4426,12.4426,12.4426,0,0,0,0
02/19/2009 20:00,2,19,4,20,0,2.2,64,0,0,12.4426,12.4426,12.4426,12.4426,0,0,0,0
02/19/2009 21:00,2,19,4,21,0,1.7,62,0,0,12.4426,12.4426,12.4426,12.4426,0,0,0,0
02/19/2009 22:00,2,19,4,22,0,-1.1,78,0,0,12.4426,12.4426,12.4426,12.4426,0,0,0,0
02/19/2009 23:00,2,19,4,23,0,-2.2,82,0,0,12.4426,12.4426,12.4426,12.4426,0,0,0,0
02/20/2009 00:00,2,20,5,0,0,-2.2,75,0,0,12.4426,12.4426,12.4426,12.4426,0,0,0,0
02/20/2009 01:00,2,20,5,1,0,-3.3,78,0,0,12.4426,12.4426,12.4426,12.4426,0,0,0,0
02/20/2009 02:00,2,20,5,2,0,-3.3,85,0,0,12.4426,12.4426,12.4426,12.4426,0,0,0,0
02/20/2009 03:00,2,20,5,3,0,-4.4,85,0,0,12.4426,12.4426,12.4426,12.4426,0,0,0,0
02/20/2009 04:00,2,20,5,4,0,-5.6,85,0,0,12.4426,12.4426,12.4426,12.4426,0,0,0,0
02/20/2009 05:00,2,20,5,5,0,-5,81,0,0,12.4426,12.4426,12.4426,12.4426,0,0,0,0
02/20/2009 06:00,2,20,5,6,0,-4.4,75,0,0,12.4426,12.4426,12.4426,12.4426,0,0,0,0
02/20/2009 07:00,2,20,5,7,0,-3.9,72,1.37191e+07,0,12.3817,12.3817,16.9102,12.3817,0.389363,0,2.66526e+07,0
02/20/2009 08:00,2,20,5,8,0,-4.4,75,1.04149e+07,0,12.442,12.442,16.9102,12.442,0.420454,0,2.83246e+07,0
02/20/2009 09:00,2,20,5,9,0,-2.8,78,6.20878e+06,0,12.4421,12.4421,16.9102,12.4421,0.239127,0,1.61092e+07,0
02/20/2009 10:00,2,20,5,10,0,1.1,59,3.46085e+06,0,12.442,12.442,16.9102,12.442,0.127867,0,8.61404e+06,0
02/20/2009 11:00,2,20,5,11,0,2.8,46,2.3914e+06,0,12.442,12.442,16.9102,12.442,0.0887337,0,5.97774e+06,0
02/20/2009 12:00,2,20,5,12,0,3.3,44,2.00991e+06,0,12.4421,12.4421,16.9102,12.4421,0.0718855,0,4.84264e+06,0
02/20/2009 13:00,2,20,5,13,0,4.4,45,2.50107e+06,0,12.4419,12.4419,16.9102,12.4419,0.0907453,0,6.11337e+06,0
02/20/2009 14:00,2,20,5,14,0,5,45,1.45669e+06,0,12.442,12.442,16.9102,12.442,0.0514139,0,3.46365e+06,0
02/20/2009 15:00,2,20,5,15,0,6.1,43,831514,0,12.442,12.442,16.9102,12.442,0.0274081,0,1.84643e+06,0
02/20/2009 16:00,2,20,5,16,0,6.7,40,476949,0,12.442,12.442,16.9102,12.442,0.0166364,0,1.12077e+06,0
02/20/2009 17:00,2,20,5,17,0,6.1,43,352734,0,12.4419,12.4419,16.9102,12.4419,0.0118431,0,797852,0
02/20/2009 18:00,2,20,5,18,0,5,47,1.14594e+06,0,12.4426,12.4426,16.9102,12.4426,0.0411514,0,2.77189e+06,0
02/20/2009 19:00,2,20,5,19,0,3.3,50,2.18794e+06,0,12.4425,12.4425,16.9102,12.4425,0.0790048,0,5.3217e+06,0
02/20/2009 20:00,2,20,5,20,0,2.2,57,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
02/20/2009 21:00,2,20,5,21,0,-2.8,81,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
02/20/2009 22:00,2,20,5,22,0,-3.3,85,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
02/20/2009 23:00,2,20,5,23,0,-3.3,85,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
02/21/2009 00:00,2,21,6,0,0,-2.2,78,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
02/21/2009 01:00,2,21,6,1,0,-2.8,81,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
02/21/2009 02:00,2,21,6,2,0,-2.2,78,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
02/21/2009 03:00,2,21,6,3,0,-2.2,75,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
02/21/2009 04:00,2,21,6,4,0,-1.7,66,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
02/21/2009 05:00,2,21,6,5,0,-1.1,61,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
02/21/2009 06:00,2,21,6,6,0,-1.7,69,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
02/21/2009 07:00,2,21,6,7,0,-1.7,69,9.05272e+06,0,12.3779,12.3779,16.9102,12.3779,0.301278,0,2.06451e+07,0
02/21/2009 08:00,2,21,6,8,0,-2.2,72,6.66908e+06,0,12.442,12.442,16.9102,12.442,0.25744,0,1.73432e+07,0
02/21/2009 09:00,2,21,6,9,0,-1.7,75,3.82018e+06,0,12.4421,12.4421,16.9102,12.4421,0.142853,0,9.62344e+06,0
02/21/2009 10:00,2,21,6,10,0,1.1,62,1.79889e+06,0,12.4421,12.4421,16.9102,12.4421,0.0629564,0,4.24114e+06,0
02/21/2009 11:00,2,21,6,11,0,2.8,50,1.10687e+06,0,12.442,12.442,16.9102,12.442,0.0393398,0,2.65019e+06,0
02/21/2009 12:00,2,21,6,12,0,3.3,55,872783,0,12.442,12.442,16.9102,12.442,0.0302024,0,2.03466e+06,0
02/21/2009 13:00,2,21,6,13,0,4.4,53,1.24219e+06,0,12.4422,12.4422,16.9102,12.4422,0.0429263,0,2.89172e+06,0
02/21/2009 14:00,2,21,6,14,0,5.6,43,363297,0,12.442,12.442,16.9102,12.442,0.0106923,0,720315,0
02/21/2009 15:00,2,21,6,15,0,6.1,40,157083,0,12.4419,12.4419,16.9102,12.4419,0.00441215,0,297240,0
02/21/2009 16:00,2,21,6,16,0,7.2,40,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
02/21/2009 17:00,2,21,6,17,0,6.1,47,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
02/21/2009 18:00,2,21,6,18,0,5.6,51,772509,0,12.4439,12.4439,16.9102,12.4439,0.0264969,0,1.78426e+06,0
02/21/2009 19:00,2,21,6,19,0,3.9,51,1.66037e+06,0,12.4425,12.4425,16.9102,12.4425,0.0584268,0,3.93563e+06,0
02/21/2009 20:00,2,21,6,20,0,2.2,62,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
02/21/2009 21:00,2,21,6,21,0,-1.7,78,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
02/21/2009 22:00,2,21,6,22,0,-2.2,82,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
02/21/2009 23:00,2,21,6,23,0,-3.3,85,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
02/22/2009 00:00,2,22,0,0,0,-2.8,89,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
02/22/2009 01:00,2,22,0,1,0,-2.8,89,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
02/22/2009 02:00,2,22,0,2,0,-1.7,92,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
02/22/2009 03:00,2,22,0,3,0,-1.1,89,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
02/22/2009 04:00,2,22,0,4,0,-0.6,85,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
02/22/2009 05:00,2,22,0,5,0,-0.6,82,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
02/22/2009 06:00,2,22,0,6,0,0,79,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
02/22/2009 07:00,2,22,0,7,0,0,82,5.17366e+06,0,12.3776,12.3776,16.9102,12.3776,0.202742,0,1.38926e+07,0
02/22/2009 08:00,2,22,0,8,0,0,82,5.30547e+06,0,12.4418,12.4418,16.9102,12.4418,0.200572,0,1.35127e+07,0
02/22/2009 09:00,2,22,0,9,0,1.1,73,2.76113e+06,0,12.4419,12.4419,16.9102,12.4419,0.100128,0,6.74555e+06,0
02/22/2009 10:00,2,22,0,10,0,1.7,73,1.97375e+06,0,12.4418,12.4418,16.9102,12.4418,0.0691465,0,4.65839e+06,0
02/22/2009 11:00,2,22,0,11,0,2.2,67,1.39753e+06,0,12.4418,12.4418,16.9102,12.4418,0.0469074,0,3.16017e+06,0
02/22/2009 12:00,2,22,0,12,0,2.2,70,1.05354e+06,0,12.4418,12.4418,16.9102,12.4418,0.0337401,0,2.2731e+06,0
02/22/2009 13:00,2,22,0,13,0,3.9,60,1.26781e+06,0,12.4417,12.4417,16.9102,12.4417,0.0419302,0,2.82492e+06,0
02/22/2009 14:00,2,22,0,14,0,3.9,55,431589,0,12.4417,12.4417,16.9102,12.4417,0.0118503,0,798384,0
02/22/2009 15:00,2,22,0,15,0,3.3,57,325201,0,12.4416,12.4416,16.9102,12.4416,0.0078582,0,529432,0
02/22/2009 16:00,2,22,0,16,0,2.2,73,112587,0,12.4416,12.4416,16.9102,12.4416,0.0014018,0,94444.1,0
02/22/2009 17:00,2,22,0,17,0,0.6,96,128655,0,12.4416,12.4416,16.9102,12.4416,0.00200027,0,134766,0
02/22/2009 18:00,2,22,0,18,0,0,100,1.86474e+06,0,12.4442,12.4442,16.9102,12.4442,0.0648148,0,4.36427e+06,0
02/22/2009 19:00,2,22,0,19,0,0,100,3.04051e+06,0,12.4415,12.4415,16.9102,12.4415,0.110225,0,7.42637e+06,0
02/22/2009 20:00,2,22,0,20,0,0,96,0,0,12.4415,12.4415,12.4415,12.4415,0,0,0,0
02/22/2009 21:00,2,22,0,21,0,-0.6,96,0,0,12.4415,12.4415,12.4415,12.4415,0,0,0,0
02/22/2009 22:00,2,22,0,22,0,-1.7,92,0,0,12.4415,12.4415,12.4415,12.4415,0,0,0,0
02/22/2009 23:00,2,22,0,23,0,-1.1,96,0,0,12.4415,12.4415,12.4415,12.4415,0,0,0,0
02/23/2009 00:00,2,23,1,0,0,-1.1,100,0,0,12.4415,12.4415,12.4415,12.4415,0,0,0,0
02/23/2009 01:00,2,23,1,1,0,-1.1,100,0,0,12.4415,12.4415,12.4415,12.4415,0,0,0,0
02/23/2009 02:00,2,23,1,2,0,-0.6,96,0,0,12.4415,12.4415,12.4415,12.4415,0,0,0,0
02/23/2009 03:00,2,23,1,3,0,-0.6,100,0,0,12.4415,12.4415,12.4415,12.4415,0,0,0,0
02/23/2009 04:00,2,23,1,4,0,-1.1,100,0,0,12.4415,12.4415,12.4415,12.4415,0,0,0,0
02/23/2009 05:00,2,23,1,5,0,-1.1,96,0,0,12.4415,12.4415,12.4415,12.4415,0,0,0,0
02/23/2009 06:00,2,23,1,6,0,-1.7,100,0,0,12.4415,12.4415,12.4415,12.4415,0,0,0,0
02/23/2009 07:00,2,23,1,7,0,-1.7,96,8.26924e+06,0,12.3791,12.3791,16.9102,12.3791,0.280452,0,1.92144e+07,0
02/23/2009 08:00,2,23,1,8,0,-1.7,96,6.45656e+06,0,12.4417,12.4417,16.9102,12.4417,0.248435,0,1.67378e+07,0
02/23/2009 09:00,2,23,1,9,0,-2.2,96,3.81451e+06,0,12.4417,12.4417,16.9102,12.4417,0.14223,0,9.58226e+06,0
02/23/2009 10:00,2,23,1,10,0,-1.7,92,2.4418e+06,0,12.4417,12.4417,16.9102,12.4417,0.087336,0,5.88401e+06,0
02/23/2009 11:00,2,23,1,11,0,-1.1,89,1.90448e+06,0,12.4417,12.4417,16.9102,12.4417,0.0663471,0,4.46998e+06,0
02/23/2009 12:00,2,23,1,12,0,-1.1,82,1.49404e+06,0,12.4416,12.4416,16.9102,12.4416,0.0504545,0,3.39928e+06,0
02/23/2009 13:00,2,23,1,13,0,0,79,1.78592e+06,0,12.4415,12.4415,16.9102,12.4415,0.0617243,0,4.15864e+06,0
02/23/2009 14:00,2,23,1,14,0,0,82,715281,0,12.4415,12.4415,16.9102,12.4415,0.0208383,0,1.40398e+06,0
02/23/2009 15:00,2,23,1,15,0,0.6,76,600300,0,12.4414,12.4414,16.9102,12.4414,0.0165033,0,1.11193e+06,0
02/23/2009 16:00,2,23,1,16,0,1.1,76,497652,0,12.4414,12.4414,16.9102,12.4414,0.0126325,0,851135,0
02/23/2009 17:00,2,23,1,17,0,1.7,67,240342,0,12.4413,12.4413,16.9102,12.4413,0.00468658,0,315769,0
02/23/2009 18:00,2,23,1,18,0,1.7,67,1.91298e+06,0,12.442,12.442,16.9102,12.442,0.0667214,0,4.49489e+06,0
02/23/2009 19:00,2,23,1,19,0,1.1,73,3.41383e+06,0,12.4412,12.4412,16.9102,12.4412,0.12504,0,8.42514e+06,0
02/23/2009 20:00,2,23,1,20,0,0.6,79,0,0,12.4412,12.4412,12.4412,12.4412,0,0,0,0
02/23/2009 21:00,2,23,1,21,0,0,85,0,0,12.4412,12.4412,12.4412,12.4412,0,0,0,0
02/23/2009 22:00,2,23,1,22,0,0,85,0,0,12.4412,12.4412,12.4412,12.4412,0,0,0,0
02/23/2009 23:00,2,23,1,23,0,-0.6,89,0,0,12.4412,12.4412,12.4412,12.4412,0,0,0,0
02/24/2009 00:00,2,24,2,0,0,-1.1,92,0,0,12.4412,12.4412,12.4412,12.4412,0,0,0,0
02/24/2009 01:00,2,24,2,1,0,-1.1,89,0,0,12.4412,12.4412,12.4412,12.4412,0,0,0,0
02/24/2009 02:00,2,24,2,2,0,-1.1,89,0,0,12.4412,12.4412,12.4412,12.4412,0,0,0,0
02/24/2009 03:00,2,24,2,3,0,-1.1,85,0,0,12.4412,12.4412,12.4412,12.4412,0,0,0,0
02/24/2009 04:00,2,24,2,4,0,-0.6,79,0,0,12.4412,12.4412,12.4412,12.4412,0,0,0,0
02/24/2009 05:00,2,24,2,5,0,0,72,0,0,12.4412,12.4412,12.4412,12.4412,0,0,0,0
02/24/2009 06:00,2,24,2,6,0,-0.6,72,0,0,12.4412,12.4412,12.4412,12.4412,0,0,0,0
02/24/2009 07:00,2,24,2,7,0,-0.6,69,9.27764e+06,0,12.3817,12.3817,16.9102,12.3817,0.311171,0,2.13026e+07,0
02/24/2009 08:00,2,24,2,8,0,-0.6,75,6.71584e+06,0,12.4416,12.4416,16.9102,12.4416,0.259299,0,1.74699e+07,0
02/24/2009 09:00,2,24,2,9,0,0,72,3.97574e+06,0,12.4417,12.4417,16.9102,12.4417,0.148807,0,1.00255e+07,0
02/24/2009 10:00,2,24,2,10,0,0,67,2.87984e+06,0,12.4416,12.4416,16.9102,12.4416,0.104638,0,7.04976e+06,0
02/24/2009 11:00,2,24,2,11,0,-1.1,85,2.48264e+06,0,12.4416,12.4416,16.9102,12.4416,0.088908,0,5.99002e+06,0
02/24/2009 12:00,2,24,2,12,0,-0.6,92,1.85063e+06,0,12.4416,12.4416,16.9102,12.4416,0.0642109,0,4.32613e+06,0
02/24/2009 13:00,2,24,2,13,0,0.6,92,2.23127e+06,0,12.4415,12.4415,16.9102,12.4415,0.079043,0,5.3255e+06,0
02/24/2009 14:00,2,24,2,14,0,1.7,85,747657,0,12.4415,12.4415,16.9102,12.4415,0.0237878,0,1.60271e+06,0
02/24/2009 15:00,2,24,2,15,0,3.3,70,354119,0,12.4414,12.4414,16.9102,12.4414,0.00894512,0,602684,0
02/24/2009 16:00,2,24,2,16,0,5,53,144086,0,12.4414,12.4414,16.9102,12.4414,0.00257595,0,173557,0
02/24/2009 17:00,2,24,2,17,0,3.9,62,169175,0,12.4414,12.4414,16.9102,12.4414,0.00351229,0,236645,0
02/24/2009 18:00,2,24,2,18,0,3.3,60,1.76188e+06,0,12.4459,12.4459,16.9102,12.4459,0.0608744,0,4.09745e+06,0
02/24/2009 19:00,2,24,2,19,0,1.7,67,3.00912e+06,0,12.4416,12.4416,16.9102,12.4416,0.108902,0,7.33716e+06,0
02/24/2009 20:00,2,24,2,20,0,0,75,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
02/24/2009 21:00,2,24,2,21,0,-1.1,78,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
02/24/2009 22:00,2,24,2,22,0,-2.2,85,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
02/24/2009 23:00,2,24,2,23,0,-3.9,88,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
02/25/2009 00:00,2,25,3,0,0,-5,88,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
02/25/2009 01:00,2,25,3,1,0,-5,92,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
02/25/2009 02:00,2,25,3,2,0,-5,88,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
02/25/2009 03:00,2,25,3,3,0,-5.6,85,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
02/25/2009 04:00,2,25,3,4,0,-6.7,84,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
02/25/2009 05:00,2,25,3,5,0,-6.7,81,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
02/25/2009 06:00,2,25,3,6,0,-6.7,84,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
02/25/2009 07:00,2,25,3,7,0,-6.1,88,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
02/25/2009 08:00,2,25,3,8,0,-5,96,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
02/25/2009 09:00,2,25,3,9,0,-2.8,92,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
02/25/2009 10:00,2,25,3,10,0,-1.7,85,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
02/25/2009 11:00,2,25,3,11,0,-1.1,85,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
02/25/2009 12:00,2,25,3,12,0,1.1,73,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
02/25/2009 13:00,2,25,3,13,0,2.8,62,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
02/25/2009 14:00,2,25,3,14,0,3.9,53,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
02/25/2009 15:00,2,25,3,15,0,3.3,53,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
02/25/2009 16:00,2,25,3,16,0,3.3,55,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
02/25/2009 17:00,2,25,3,17,0,3.3,53,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
02/25/2009 18:00,2,25,3,18,0,2.8,57,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
02/25/2009 19:00,2,25,3,19,0,-1.1,75,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
02/25/2009 20:00,2,25,3,20,0,-2.8,81,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
02/25/2009 21:00,2,25,3,21,0,-1.7,82,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
02/25/2009 22:00,2,25,3,22,0,-2.8,81,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
02/25/2009 23:00,2,25,3,23,0,-3.3,85,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
02/26/2009 00:00,2,26,4,0,0,-1.7,78,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
02/26/2009 01:00,2,26,4,1,0,-1.1,82,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
02/26/2009 02:00,2,26,4,2,0,-1.7,78,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
02/26/2009 03:00,2,26,4,3,0,-4.4,88,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
02/26/2009 04:00,2,26,4,4,0,-3.3,85,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
02/26/2009 05:00,2,26,4,5,0,-2.2,78,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
02/26/2009 06:00,2,26,4,6,0,-2.8,81,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
02/26/2009 07:00,2,26,4,7,0,-3.3,78,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
02/26/2009 08:00,2,26,4,8,0,-2.8,78,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
02/26/2009 09:00,2,26,4,9,0,-1.7,66,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
02/26/2009 10:00,2,26,4,10,0,0,59,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
02/26/2009 11:00,2,26,4,11,0,0.6,70,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
02/26/2009 12:00,2,26,4,12,0,2.8,55,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
02/26/2009 13:00,2,26,4,13,0,2.8,52,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
02/26/2009 14:00,2,26,4,14,0,3.3,48,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
02/26/2009 15:00,2,26,4,15,0,3.9,51,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
02/26/2009 16:00,2,26,4,16,0,5,51,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
02/26/2009 17:00,2,26,4,17,0,5,43,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
02/26/2009 18:00,2,26,4,18,0,3.9,41,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
02/26/2009 19:00,2,26,4,19,0,2.2,50,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
02/26/2009 20:00,2,26,4,20,0,-2.2,72,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
02/26/2009 21:00,2,26,4,21,0,-2.2,75,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
02/26/2009 22:00,2,26,4,22,0,-3.3,81,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
02/26/2009 23:00,2,26,4,23,0,-3.9,81,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
02/27/2009 00:00,2,27,5,0,0,-3.9,81,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
02/27/2009 01:00,2,27,5,1,0,-3.9,85,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
02/27/2009 02:00,2,27,5,2,0,-3.9,81,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
02/27/2009 03:00,2,27,5,3,0,-4.4,81,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
02/27/2009 04:00,2,27,5,4,0,-4.4,81,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
02/27/2009 05:00,2,27,5,5,0,-4.4,81,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
02/27/2009 06:00,2,27,5,6,0,-4.4,81,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
02/27/2009 07:00,2,27,5,7,0,-4.4,75,1.60473e+07,0,12.3842,12.3842,16.9102,12.3842,0.466852,0,3.19619e+07,0
02/27/2009 08:00,2,27,5,8,0,-4.4,78,1.30747e+07,0,12.442,12.442,16.9102,12.442,0.542292,0,3.65326e+07,0
02/27/2009 09:00,2,27,5,9,0,-1.1,66,8.84348e+06,0,12.442,12.442,16.9102,12.442,0.35067,0,2.36236e+07,0
02/27/2009 10:00,2,27,5,10,0,1.1,62,5.83389e+06,0,12.442,12.442,16.9102,12.442,0.223051,0,1.50264e+07,0
02/27/2009 11:00,2,27,5,11,0,2.8,50,3.86694e+06,0,12.4419,12.4419,16.9102,12.4419,0.143781,0,9.6863e+06,0
02/27/2009 12:00,2,27,5,12,0,3.9,45,3.20127e+06,0,12.4419,12.4419,16.9102,12.4419,0.118652,0,7.99347e+06,0
02/27/2009 13:00,2,27,5,13,0,5.6,40,3.57613e+06,0,12.4418,12.4418,16.9102,12.4418,0.133451,0,8.99061e+06,0
02/27/2009 14:00,2,27,5,14,0,6.1,40,2.14507e+06,0,12.4419,12.4419,16.9102,12.4419,0.0764929,0,5.15324e+06,0
02/27/2009 15:00,2,27,5,15,0,7.2,40,1.26929e+06,0,12.4419,12.4419,16.9102,12.4419,0.0441541,0,2.97458e+06,0
02/27/2009 16:00,2,27,5,16,0,7.2,35,835182,0,12.4419,12.4419,16.9102,12.4419,0.0289383,0,1.94953e+06,0
02/27/2009 17:00,2,27,5,17,0,7.2,37,564181,0,12.4419,12.4419,16.9102,12.4419,0.0184846,0,1.24529e+06,0
02/27/2009 18:00,2,27,5,18,0,6.7,38,1.84498e+06,0,12.4424,12.4424,16.9102,12.4424,0.0654253,0,4.40717e+06,0
02/27/2009 19:00,2,27,5,19,0,2.2,59,3.796e+06,0,12.4429,12.4429,16.9102,12.4429,0.139408,0,9.38966e+06,0
02/27/2009 20:00,2,27,5,20,0,0,69,0,0,12.4418,12.4418,12.4418,12.4418,0,0,0,0
02/27/2009 21:00,2,27,5,21,0,1.7,57,0,0,12.4418,12.4418,12.4418,12.4418,0,0,0,0
02/27/2009 22:00,2,27,5,22,0,2.2,57,0,0,12.4418,12.4418,12.4418,12.4418,0,0,0,0
02/27/2009 23:00,2,27,5,23,0,1.7,57,0,0,12.4418,12.4418,12.4418,12.4418,0,0,0,0
02/28/2009 00:00,2,28,6,0,0,1.1,62,0,0,12.4418,12.4418,12.4418,12.4418,0,0,0,0
02/28/2009 01:00,2,28,6,1,0,0.6,79,0,0,12.4418,12.4418,12.4418,12.4418,0,0,0,0
02/28/2009 02:00,2,28,6,2,0,-0.6,69,0,0,12.4418,12.4418,12.4418,12.4418,0,0,0,0
02/28/2009 03:00,2,28,6,3,0,-1.1,72,0,0,12.4418,12.4418,12.4418,12.4418,0,0,0,0
02/28/2009 04:00,2,28,6,4,0,-3.9,85,0,0,12.4418,12.4418,12.4418,12.4418,0,0,0,0
02/28/2009 05:00,2,28,6,5,0,-3.3,81,0,0,12.4418,12.4418,12.4418,12.4418,0,0,0,0
02/28/2009 06:00,2,28,6,6,0,-5,88,0,0,12.4418,12.4418,12.4418,12.4418,0,0,0,0
02/28/2009 07:00,2,28,6,7,0,-3.9,85,1.03429e+07,0,12.3806,12.3806,16.9102,12.3806,0.337934,0,2.31435e+07,0
02/28/2009 08:00,2,28,6,8,0,-2.8,78,7.61571e+06,0,12.4419,12.4419,16.9102,12.4419,0.297342,0,2.00315e+07,0
02/28/2009 09:00,2,28,6,9,0,0.6,67,3.94882e+06,0,12.442,12.442,16.9102,12.442,0.146002,0,9.83575e+06,0
02/28/2009 10:00,2,28,6,10,0,2.2,59,1.93187e+06,0,12.442,12.442,16.9102,12.442,0.0682557,0,4.59818e+06,0
02/28/2009 11:00,2,28,6,11,0,5,51,1.17608e+06,0,12.442,12.442,16.9102,12.442,0.0420134,0,2.83034e+06,0
02/28/2009 12:00,2,28,6,12,0,7.2,47,801446,0,12.442,12.442,16.9102,12.442,0.0274023,0,1.84604e+06,0
02/28/2009 13:00,2,28,6,13,0,7.8,42,1.18925e+06,0,12.4423,12.4423,16.9102,12.4423,0.0408189,0,2.74969e+06,0
02/28/2009 14:00,2,28,6,14,0,8.9,39,351987,0,12.442,12.442,16.9102,12.442,0.0102343,0,689460,0
02/28/2009 15:00,2,28,6,15,0,9.4,36,191159,0,12.4419,12.4419,16.9102,12.4419,0.00419406,0,282547,0
02/28/2009 16:00,2,28,6,16,0,10,36,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
02/28/2009 17:00,2,28,6,17,0,10,36,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
02/28/2009 18:00,2,28,6,18,0,8.9,41,1.2086e+06,0,12.4449,12.4449,16.9102,12.4449,0.040267,0,2.71088e+06,0
02/28/2009 19:00,2,28,6,19,0,7.2,46,2.48294e+06,0,12.4428,12.4428,16.9102,12.4428,0.0881458,0,5.93713e+06,0
02/28/2009 20:00,2,28,6,20,0,6.7,49,0,0,12.4425,12.4425,12.4425,12.4425,0,0,0,0
02/28/2009 21:00,2,28,6,21,0,7.8,42,0,0,12.4425,12.4425,12.4425,12.4425,0,0,0,0
02/28/2009 22:00,2,28,6,22,0,7.8,46,0,0,12.4425,12.4425,12.4425,12.4425,0,0,0,0
02/28/2009 23:00,2,28,6,23,0,7.8,48,0,0,12.4425,12.4425,12.4425,12.4425,0,0,0,0
03/01/2009 00:00,3,1,0,0,0,7.8,49,0,0,12.4425,12.4425,12.4425,12.4425,0,0,0,0
03/01/2009 01:00,3,1,0,1,0,7.8,73,0,0,12.4425,12.4425,12.4425,12.4425,0,0,0,0
03/01/2009 02:00,3,1,0,2,0,7.8,82,0,0,12.4425,12.4425,12.4425,12.4425,0,0,0,0
03/01/2009 03:00,3,1,0,3,0,7.8,80,0,0,12.4425,12.4425,12.4425,12.4425,0,0,0,0
03/01/2009 04:00,3,1,0,4,0,7.8,76,0,0,12.4425,12.4425,12.4425,12.4425,0,0,0,0
03/01/2009 05:00,3,1,0,5,0,7.8,73,0,0,12.4425,12.4425,12.4425,12.4425,0,0,0,0
03/01/2009 06:00,3,1,0,6,0,7.8,73,0,0,12.4425,12.4425,12.4425,12.4425,0,0,0,0
03/01/2009 07:00,3,1,0,7,0,8.3,68,4.71519e+06,0,12.379,12.379,16.9102,12.379,0.183016,0,1.25309e+07,0
03/01/2009 08:00,3,1,0,8,0,8.3,68,4.12374e+06,0,12.4418,12.4418,16.9102,12.4418,0.152141,0,1.02497e+07,0
03/01/2009 09:00,3,1,0,9,0,8.3,74,1.70084e+06,0,12.4419,12.4419,16.9102,12.4419,0.0584426,0,3.93722e+06,0
03/01/2009 10:00,3,1,0,10,0,7.8,82,958313,0,12.4419,12.4419,16.9102,12.4419,0.0300128,0,2.02194e+06,0
03/01/2009 11:00,3,1,0,11,0,7.2,90,375381,0,12.4419,12.4419,16.9102,12.4419,0.00973491,0,655837,0
03/01/2009 12:00,3,1,0,12,0,7.8,86,61419.5,0,12.4418,12.4418,16.9102,12.4418,0.000807261,0,54385,0
03/01/2009 13:00,3,1,0,13,0,11.1,66,184680,0,12.4418,12.4418,16.9102,12.4418,0.00260655,0,175602,0
03/01/2009 14:00,3,1,0,14,0,11.7,56,0,0,12.4418,12.4418,12.4418,12.4418,0,0,0,0
03/01/2009 15:00,3,1,0,15,0,12.8,55,0,0,12.4418,12.4418,12.4418,12.4418,0,0,0,0
03/01/2009 16:00,3,1,0,16,0,12.2,53,0,0,12.4418,12.4418,12.4418,12.4418,0,0,0,0
03/01/2009 17:00,3,1,0,17,0,12.8,48,0,0,12.4418,12.4418,12.4418,12.4418,0,0,0,0
03/01/2009 18:00,3,1,0,18,0,10,68,25078,0,12.4418,12.4418,13.9313,12.4418,0.000448561,0,30219.3,0
03/01/2009 19:00,3,1,0,19,0,9.4,71,688891,0,12.4442,12.4442,16.9102,12.4442,0.0215091,0,1.44829e+06,0
03/01/2009 20:00,3,1,0,20,0,8.9,73,0,0,12.4433,12.4433,12.4433,12.4433,0,0,0,0
03/01/2009 21:00,3,1,0,21,0,9.4,71,0,0,12.4433,12.4433,12.4433,12.4433,0,0,0,0
03/01/2009 22:00,3,1,0,22,0,7.8,86,0,0,12.4433,12.4433,12.4433,12.4433,0,0,0,0
03/01/2009 23:00,3,1,0,23,0,7.2,90,0,0,12.4433,12.4433,12.4433,12.4433,0,0,0,0
03/02/2009 00:00,3,2,1,0,0,7.2,86,0,0,12.4433,12.4433,12.4433,12.4433,0,0,0,0
03/02/2009 01:00,3,2,1,1,0,6.7,89,0,0,12.4433,12.4433,12.4433,12.4433,0,0,0,0
03/02/2009 02:00,3,2,1,2,0,6.7,89,0,0,12.4433,12.4433,12.4433,12.4433,0,0,0,0
03/02/2009 03:00,3,2,1,3,0,7.8,79,0,0,12.4433,12.4433,12.4433,12.4433,0,0,0,0
03/02/2009 04:00,3,2,1,4,0,7.8,73,0,0,12.4433,12.4433,12.4433,12.4433,0,0,0,0
03/02/2009 05:00,3,2,1,5,0,8.3,63,0,0,12.4433,12.4433,12.4433,12.4433,0,0,0,0
03/02/2009 06:00,3,2,1,6,0,8.3,60,0,0,12.4433,12.4433,12.4433,12.4433,0,0,0,0
03/02/2009 07:00,3,2,1,7,0,7.2,63,2.57967e+06,0,12.3821,12.3821,16.9102,12.3821,0.0945231,0,6.45238e+06,0
03/02/2009 08:00,3,2,1,8,0,6.7,57,2.3108e+06,0,12.441,12.441,16.9102,12.441,0.0822126,0,5.53971e+06,0
03/02/2009 09:00,3,2,1,9,0,8.9,49,0,0,12.4418,12.4418,12.4418,12.4418,0,0,0,0
03/02/2009 10:00,3,2,1,10,0,10.6,44,0,0,12.4418,12.4418,12.4418,12.4418,0,0,0,0
03/02/2009 11:00,3,2,1,11,0,11.7,41,0,0,12.4418,12.4418,12.4418,12.4418,0,0,0,0
03/02/2009 12:00,3,2,1,12,0,12.2,34,0,0,12.4418,12.4418,12.4418,12.4418,0,0,0,0
03/02/2009 13:00,3,2,1,13,0,11.7,37,0,0,12.4418,12.4418,12.4418,12.4418,0,0,0,0
03/02/2009 14:00,3,2,1,14,0,10.6,40,0,0,12.4418,12.4418,12.4418,12.4418,0,0,0,0
03/02/2009 15:00,3,2,1,15,0,9.4,49,0,0,12.4418,12.4418,12.4418,12.4418,0,0,0,0
03/02/2009 16:00,3,2,1,16,0,9.4,49,0,0,12.4418,12.4418,12.4418,12.4418,0,0,0,0
03/02/2009 17:00,3,2,1,17,0,10,58,0,0,12.4418,12.4418,12.4418,12.4418,0,0,0,0
03/02/2009 18:00,3,2,1,18,0,10,54,0,0,12.4418,12.4418,12.4418,12.4418,0,0,0,0
03/02/2009 19:00,3,2,1,19,0,10,56,143038,0,12.4426,12.4426,15.4207,12.4426,0.00337139,0,227063,0
03/02/2009 20:00,3,2,1,20,0,10,52,0,0,12.4433,12.4433,12.4433,12.4433,0,0,0,0
03/02/2009 21:00,3,2,1,21,0,10,52,0,0,12.4433,12.4433,12.4433,12.4433,0,0,0,0
03/02/2009 22:00,3,2,1,22,0,8.3,56,0,0,12.4433,12.4433,12.4433,12.4433,0,0,0,0
03/02/2009 23:00,3,2,1,23,0,7.8,58,0,0,12.4433,12.4433,12.4433,12.4433,0,0,0,0
03/03/2009 00:00,3,3,2,0,0,7.8,58,0,0,12.4433,12.4433,12.4433,12.4433,0,0,0,0
03/03/2009 01:00,3,3,2,1,0,6.7,59,0,0,12.4433,12.4433,12.4433,12.4433,0,0,0,0
03/03/2009 02:00,3,3,2,2,0,2.2,81,0,0,12.4433,12.4433,12.4433,12.4433,0,0,0,0
03/03/2009 03:00,3,3,2,3,0,5,70,0,0,12.4433,12.4433,12.4433,12.4433,0,0,0,0
03/03/2009 04:00,3,3,2,4,0,6.7,65,0,0,12.4433,12.4433,12.4433,12.4433,0,0,0,0
03/03/2009 05:00,3,3,2,5,0,6.7,65,0,0,12.4433,12.4433,12.4433,12.4433,0,0,0,0
03/03/2009 06:00,3,3,2,6,0,7.8,60,0,0,12.4433,12.4433,12.4433,12.4433,0,0,0,0
03/03/2009 07:00,3,3,2,7,0,7.8,68,3.46578e+06,0,12.3848,12.3848,16.9102,12.3848,0.131621,0,8.98784e+06,0
03/03/2009 08:00,3,3,2,8,0,7.2,76,2.17826e+06,0,12.4416,12.4416,16.9102,12.4416,0.0769783,0,5.18627e+06,0
03/03/2009 09:00,3,3,2,9,0,8.3,65,56113.8,0,12.4418,12.4418,16.9102,12.4418,0.000609706,0,41076.6,0
03/03/2009 10:00,3,3,2,10,0,10.6,52,0,0,12.4418,12.4418,12.4418,12.4418,0,0,0,0
03/03/2009 11:00,3,3,2,11,0,11.1,50,0,0,12.4418,12.4418,12.4418,12.4418,0,0,0,0
03/03/2009 12:00,3,3,2,12,0,11.7,46,0,0,12.4418,12.4418,12.4418,12.4418,0,0,0,0
03/03/2009 13:00,3,3,2,13,0,12.8,47,0,0,12.4418,12.4418,12.4418,12.4418,0,0,0,0
03/03/2009 14:00,3,3,2,14,0,17.2,36,0,0,12.4418,12.4418,12.4418,12.4418,0,0,0,0
03/03/2009 15:00,3,3,2,15,0,17.8,35,0,0,12.4418,12.4418,12.4418,12.4418,0,0,0,0
03/03/2009 16:00,3,3,2,16,0,16.7,38,0,250099,15.1995,15.1995,18.6086,14.9844,0.00718286,0.00142254,304860,13828.2
03/03/2009 17:00,3,3,2,17,0,17.2,33,0,0,17.966,17.966,17.966,17.966,0,0,0,0
03/03/2009 18:00,3,3,2,18,0,16.7,27,0,0,17.966,17.966,17.966,17.966,0,0,0,0
03/03/2009 19:00,3,3,2,19,0,15,30,0,0,17.966,17.966,17.966,17.966,0,0,0,0
03/03/2009 20:00,3,3,2,20,0,13.9,30,0,0,17.966,17.966,17.966,17.966,0,0,0,0
03/03/2009 21:00,3,3,2,21,0,12.8,29,0,0,17.966,17.966,17.966,17.966,0,0,0,0
03/03/2009 22:00,3,3,2,22,0,10.6,38,0,0,17.966,17.966,17.966,17.966,0,0,0,0
03/03/2009 23:00,3,3,2,23,0,8.3,51,0,0,17.966,17.966,17.966,17.966,0,0,0,0
03/04/2009 00:00,3,4,3,0,0,7.8,58,0,0,17.966,17.966,17.966,17.966,0,0,0,0
03/04/2009 01:00,3,4,3,1,0,8.9,49,0,0,17.966,17.966,17.966,17.966,0,0,0,0
03/04/2009 02:00,3,4,3,2,0,8.3,53,0,0,17.966,17.966,17.966,17.966,0,0,0,0
03/04/2009 03:00,3,4,3,3,0,9.4,47,0,0,17.966,17.966,17.966,17.966,0,0,0,0
03/04/2009 04:00,3,4,3,4,0,10,45,0,0,17.966,17.966,17.966,17.966,0,0,0,0
03/04/2009 05:00,3,4,3,5,0,10,54,0,0,17.966,17.966,17.966,17.966,0,0,0,0
03/04/2009 06:00,3,4,3,6,0,7.8,76,0,0,17.966,17.966,17.966,17.966,0,0,0,0
03/04/2009 07:00,3,4,3,7,0,6.7,82,0,0,17.966,17.966,17.966,17.966,0,0,0,0
03/04/2009 08:00,3,4,3,8,0,7.8,73,0,0,17.966,17.966,17.966,17.966,0,0,0,0
03/04/2009 09:00,3,4,3,9,0,7.8,76,0,0,17.966,17.966,17.966,17.966,0,0,0,0
03/04/2009 10:00,3,4,3,10,0,8.9,77,0,0,17.966,17.966,17.966,17.966,0,0,0,0
03/04/2009 11:00,3,4,3,11,0,10,74,0,0,17.966,17.966,17.966,17.966,0,0,0,0
03/04/2009 12:00,3,4,3,12,0,9.4,68,0,0,17.966,17.966,17.966,17.966,0,0,0,0
03/04/2009 13:00,3,4,3,13,0,10.6,77,0,0,17.966,17.966,17.966,17.966,0,0,0,0
03/04/2009 14:00,3,4,3,14,0,10.6,79,0,0,17.966,17.966,17.966,17.966,0,0,0,0
03/04/2009 15:00,3,4,3,15,0,12.2,77,0,0,17.966,17.966,17.966,17.966,0,0,0,0
03/04/2009 16:00,3,4,3,16,0,14.4,70,0,0,17.966,17.966,17.966,17.966,0,0,0,0
03/04/2009 17:00,3,4,3,17,0,12.2,61,0,0,17.966,17.966,17.966,17.966,0,0,0,0
03/04/2009 18:00,3,4,3,18,0,12.8,59,0,0,17.966,17.966,17.966,17.966,0,0,0,0
03/04/2009 19:00,3,4,3,19,0,10.6,63,0,0,17.966,17.966,17.966,17.966,0,0,0,0
03/04/2009 20:00,3,4,3,20,0,11.1,54,0,0,17.966,17.966,17.966,17.966,0,0,0,0
03/04/2009 21:00,3,4,3,21,0,9.4,68,0,0,17.966,17.966,17.966,17.966,0,0,0,0
03/04/2009 22:00,3,4,3,22,0,8.9,73,0,0,17.966,17.966,17.966,17.966,0,0,0,0
03/04/2009 23:00,3,4,3,23,0,7.8,79,0,0,17.966,17.966,17.966,17.966,0,0,0,0
03/05/2009 00:00,3,5,4,0,0,7.2,80,0,0,17.966,17.966,17.966,17.966,0,0,0,0
03/05/2009 01:00,3,5,4,1,0,7.8,65,0,0,17.966,17.966,17.966,17.966,0,0,0,0
03/05/2009 02:00,3,5,4,2,0,5.6,79,0,0,17.966,17.966,17.966,17.966,0,0,0,0
03/05/2009 03:00,3,5,4,3,0,3.9,82,0,0,17.966,17.966,17.966,17.966,0,0,0,0
03/05/2009 04:00,3,5,4,4,0,3.3,72,0,0,17.966,17.966,17.966,17.966,0,0,0,0
03/05/2009 05:00,3,5,4,5,0,2.8,65,0,0,17.966,17.966,17.966,17.966,0,0,0,0
03/05/2009 06:00,3,5,4,6,0,2.8,59,0,0,17.966,17.966,17.966,17.966,0,0,0,0
03/05/2009 07:00,3,5,4,7,0,1.7,61,0,0,17.966,17.966,17.966,17.966,0,0,0,0
03/05/2009 08:00,3,5,4,8,0,1.1,48,0,0,17.966,17.966,17.966,17.966,0,0,0,0
03/05/2009 09:00,3,5,4,9,0,1.7,48,0,0,17.966,17.966,17.966,17.966,0,0,0,0
03/05/2009 10:00,3,5,4,10,0,2.8,44,0,0,17.966,17.966,17.966,17.966,0,0,0,0
03/05/2009 11:00,3,5,4,11,0,2.2,40,0,0,17.966,17.966,17.966,17.966,0,0,0,0
03/05/2009 12:00,3,5,4,12,0,3.9,37,0,0,17.966,17.966,17.966,17.966,0,0,0,0
03/05/2009 13:00,3,5,4,13,0,3.9,29,0,0,17.966,17.966,17.966,17.966,0,0,0,0
03/05/2009 14:00,3,5,4,14,0,3.9,28,0,0,17.966,17.966,17.966,17.966,0,0,0,0
03/05/2009 15:00,3,5,4,15,0,3.9,32,0,0,17.966,17.966,17.966,17.966,0,0,0,0
03/05/2009 16:00,3,5,4,16,0,3.3,43,0,0,17.966,17.966,17.966,17.966,0,0,0,0
03/05/2009 17:00,3,5,4,17,0,3.9,37,0,0,17.966,17.966,17.966,17.966,0,0,0,0
03/05/2009 18:00,3,5,4,18,0,2.8,46,0,0,17.966,17.966,17.966,17.966,0,0,0,0
03/05/2009 19:00,3,5,4,19,0,2.8,44,0,0,17.966,17.966,17.966,17.966,0,0,0,0
03/05/2009 20:00,3,5,4,20,0,1.1,58,0,0,17.966,17.966,17.966,17.966,0,0,0,0
03/05/2009 21:00,3,5,4,21,0,0,69,0,0,17.966,17.966,17.966,17.966,0,0,0,0
03/05/2009 22:00,3,5,4,22,0,-0.6,69,0,0,17.966,17.966,17.966,17.966,0,0,0,0
03/05/2009 23:00,3,5,4,23,0,-1.7,76,0,0,17.966,17.966,17.966,17.966,0,0,0,0
03/06/2009 00:00,3,6,5,0,0,-1.7,76,0,0,17.966,17.966,17.966,17.966,0,0,0,0
03/06/2009 01:00,3,6,5,1,0,-2.8,76,0,0,17.966,17.966,17.966,17.966,0,0,0,0
03/06/2009 02:00,3,6,5,2,0,-3.9,86,0,0,17.966,17.966,17.966,17.966,0,0,0,0
03/06/2009 03:00,3,6,5,3,0,-2.2,72,0,0,17.966,17.966,17.966,17.966,0,0,0,0
03/06/2009 04:00,3,6,5,4,0,-2.8,79,0,0,17.966,17.966,17.966,17.966,0,0,0,0
03/06/2009 05:00,3,6,5,5,0,-1.7,76,0,0,17.966,17.966,17.966,17.966,0,0,0,0
03/06/2009 06:00,3,6,5,6,0,-1.7,80,0,0,17.966,17.966,17.966,17.966,0,0,0,0
03/06/2009 07:00,3,6,5,7,0,-1.1,76,1.04049e+07,0,12.4855,12.4855,16.9102,12.4855,0.315688,0,2.03226e+07,0
03/06/2009 08:00,3,6,5,8,0,-2.2,95,8.86579e+06,0,12.4421,12.4421,16.9102,12.4421,0.351278,0,2.36644e+07,0
03/06/2009 09:00,3,6,5,9,0,-1.1,87,6.03314e+06,0,12.4421,12.4421,16.9102,12.4421,0.230908,0,1.55552e+07,0
03/06/2009 10:00,3,6,5,10,0,0,79,3.26442e+06,0,12.4421,12.4421,16.9102,12.4421,0.118382,0,7.97486e+06,0
03/06/2009 11:00,3,6,5,11,0,2.8,65,2.51311e+06,0,12.4421,12.4421,16.9102,12.4421,0.0887518,0,5.9788e+06,0
03/06/2009 12:00,3,6,5,12,0,3.3,57,1.77152e+06,0,12.4421,12.4421,16.9102,12.4421,0.0615566,0,4.14683e+06,0
03/06/2009 13:00,3,6,5,13,0,3.3,55,2.67032e+06,0,12.4421,12.4421,16.9102,12.4421,0.0946025,0,6.373e+06,0
03/06/2009 14:00,3,6,5,14,0,1.7,77,1.52721e+06,0,12.442,12.442,16.9102,12.442,0.0518006,0,3.48968e+06,0
03/06/2009 15:00,3,6,5,15,0,4.4,58,1.21806e+06,0,12.442,12.442,16.9102,12.442,0.0399047,0,2.68829e+06,0
03/06/2009 16:00,3,6,5,16,0,4.4,53,769317,0,12.4419,12.4419,16.9102,12.4419,0.0228993,0,1.54269e+06,0
03/06/2009 17:00,3,6,5,17,0,4.4,48,301677,0,12.4419,12.4419,16.9102,12.4419,0.00848227,0,571441,0
03/06/2009 18:00,3,6,5,18,0,4.4,51,1.47462e+06,0,12.4428,12.4428,16.9102,12.4428,0.0511518,0,3.44532e+06,0
03/06/2009 19:00,3,6,5,19,0,2.2,74,3.39188e+06,0,12.4428,12.4428,16.9102,12.4428,0.123198,0,8.29812e+06,0
03/06/2009 20:00,3,6,5,20,0,1.7,81,0,0,12.4418,12.4418,12.4418,12.4418,0,0,0,0
03/06/2009 21:00,3,6,5,21,0,1.1,77,0,0,12.4418,12.4418,12.4418,12.4418,0,0,0,0
03/06/2009 22:00,3,6,5,22,0,0,87,0,0,12.4418,12.4418,12.4418,12.4418,0,0,0,0
03/06/2009 23:00,3,6,5,23,0,-1.1,91,0,0,12.4418,12.4418,12.4418,12.4418,0,0,0,0
03/07/2009 00:00,3,7,6,0,0,-2.2,100,0,0,12.4418,12.4418,12.4418,12.4418,0,0,0,0
03/07/2009 01:00,3,7,6,1,0,-3.3,95,0,0,12.4418,12.4418,12.4418,12.4418,0,0,0,0
03/07/2009 02:00,3,7,6,2,0,-2.8,100,0,0,12.4418,12.4418,12.4418,12.4418,0,0,0,0
03/07/2009 03:00,3,7,6,3,0,-1.7,96,0,0,12.4418,12.4418,12.4418,12.4418,0,0,0,0
03/07/2009 04:00,3,7,6,4,0,-2.2,100,0,0,12.4418,12.4418,12.4418,12.4418,0,0,0,0
03/07/2009 05:00,3,7,6,5,0,-2.2,95,0,0,12.4418,12.4418,12.4418,12.4418,0,0,0,0
03/07/2009 06:00,3,7,6,6,0,-2.2,95,0,0,12.4418,12.4418,12.4418,12.4418,0,0,0,0
03/07/2009 07:00,3,7,6,7,0,-3.3,95,7.87589e+06,0,12.3765,12.3765,16.9102,12.3765,0.279329,0,1.91575e+07,0
03/07/2009 08:00,3,7,6,8,0,-2.8,96,6.73873e+06,0,12.4418,12.4418,16.9102,12.4418,0.260193,0,1.75292e+07,0
03/07/2009 09:00,3,7,6,9,0,-1.1,91,2.80843e+06,0,12.4419,12.4419,16.9102,12.4419,0.10265,0,6.91539e+06,0
03/07/2009 10:00,3,7,6,10,0,0.6,80,1.20324e+06,0,12.4419,12.4419,16.9102,12.4419,0.0430432,0,2.89978e+06,0
03/07/2009 11:00,3,7,6,11,0,3.3,55,1.19625e+06,0,12.442,12.442,16.9102,12.442,0.0407918,0,2.74801e+06,0
03/07/2009 12:00,3,7,6,12,0,3.9,52,720643,0,12.4418,12.4418,16.9102,12.4418,0.024267,0,1.63486e+06,0
03/07/2009 13:00,3,7,6,13,0,5,48,1.44579e+06,0,12.4467,12.4467,16.9102,12.4467,0.0487173,0,3.27852e+06,0
03/07/2009 14:00,3,7,6,14,0,6.1,45,379987,0,12.4464,12.4464,16.9102,12.4464,0.0112814,0,759249,0
03/07/2009 15:00,3,7,6,15,0,6.7,43,153174,0,12.4445,12.4445,16.9102,12.4445,0.00277252,0,186671,0
03/07/2009 16:00,3,7,6,16,0,6.7,43,0,0,12.4443,12.4443,12.4443,12.4443,0,0,0,0
03/07/2009 17:00,3,7,6,17,0,6.7,43,0,0,12.4443,12.4443,12.4443,12.4443,0,0,0,0
03/07/2009 18:00,3,7,6,18,0,6.7,43,1.04289e+06,0,12.4463,12.4463,16.9102,12.4463,0.0339245,0,2.28318e+06,0
03/07/2009 19:00,3,7,6,19,0,6.1,43,2.17385e+06,0,12.4428,12.4428,16.9102,12.4428,0.0760988,0,5.12571e+06,0
03/07/2009 20:00,3,7,6,20,0,6.1,43,0,0,12.4421,12.4421,12.4421,12.4421,0,0,0,0
03/07/2009 21:00,3,7,6,21,0,3.9,60,0,0,12.4421,12.4421,12.4421,12.4421,0,0,0,0
03/07/2009 22:00,3,7,6,22,0,2.8,65,0,0,12.4421,12.4421,12.4421,12.4421,0,0,0,0
03/07/2009 23:00,3,7,6,23,0,3.9,57,0,0,12.4421,12.4421,12.4421,12.4421,0,0,0,0
03/08/2009 00:00,3,8,0,0,0,3.3,63,0,0,12.4421,12.4421,12.4421,12.4421,0,0,0,0
03/08/2009 01:00,3,8,0,1,0,2.2,74,0,0,12.4421,12.4421,12.4421,12.4421,0,0,0,0
03/08/2009 02:00,3,8,0,2,0,1.7,74,0,0,12.4421,12.4421,12.4421,12.4421,0,0,0,0
03/08/2009 03:00,3,8,0,3,0,0.6,76,0,0,12.4421,12.4421,12.4421,12.4421,0,0,0,0
03/08/2009 04:00,3,8,0,4,0,0,76,0,0,12.4421,12.4421,12.4421,12.4421,0,0,0,0
03/08/2009 05:00,3,8,0,5,0,-2.8,87,0,0,12.4421,12.4421,12.4421,12.4421,0,0,0,0
03/08/2009 06:00,3,8,0,6,0,-2.8,79,0,0,12.4421,12.4421,12.4421,12.4421,0,0,0,0
03/08/2009 07:00,3,8,0,7,0,-1.1,79,6.82483e+06,0,12.3816,12.3816,16.9102,12.3816,0.254926,0,1.74581e+07,0
03/08/2009 08:00,3,8,0,8,0,-1.1,79,4.89046e+06,0,12.4417,12.4417,16.9102,12.4417,0.183742,0,1.2379e+07,0
03/08/2009 09:00,3,8,0,9,0,1.7,64,1.54301e+06,0,12.4418,12.4418,16.9102,12.4418,0.0542245,0,3.65316e+06,0
03/08/2009 10:00,3,8,0,10,0,3.3,63,845050,0,12.4418,12.4418,16.9102,12.4418,0.0290464,0,1.95689e+06,0
03/08/2009 11:00,3,8,0,11,0,5.6,56,493204,0,12.4417,12.4417,16.9102,12.4417,0.0155667,0,1.04875e+06,0
03/08/2009 12:00,3,8,0,12,0,6.7,49,232794,0,12.4417,12.4417,16.9102,12.4417,0.00574689,0,387181,0
03/08/2009 13:00,3,8,0,13,0,7.8,42,375412,0,12.4416,12.4416,16.9102,12.4416,0.0111166,0,748958,0
03/08/2009 14:00,3,8,0,14,0,9.4,36,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
03/08/2009 15:00,3,8,0,15,0,10,33,0,105013,13.3709,13.3709,15.4207,13.3709,0.00318306,0,153894,0
03/08/2009 16:00,3,8,0,16,0,10,33,0,198208,16.7752,16.7752,17.3235,16.0737,0.00532893,0.00111254,48207.9,35254.5
03/08/2009 17:00,3,8,0,17,0,10,30,0,63088.8,18.6852,18.6852,18.6852,16.9102,0,0.000899371,0,24085.4
03/08/2009 18:00,3,8,0,18,0,9.4,29,0,0,18.886,18.886,18.886,18.886,0,0,0,0
03/08/2009 19:00,3,8,0,19,0,4.4,46,383325,0,17.0294,17.0294,17.4969,16.4426,0.00671332,0.00560877,93174.4,75793.6
03/08/2009 20:00,3,8,0,20,0,2.2,59,0,0,15.2444,15.2444,15.2444,15.2444,0,0,0,0
03/08/2009 21:00,3,8,0,21,0,4.4,48,0,0,15.2444,15.2444,15.2444,15.2444,0,0,0,0
03/08/2009 22:00,3,8,0,22,0,2.8,54,0,0,15.2444,15.2444,15.2444,15.2444,0,0,0,0
03/08/2009 23:00,3,8,0,23,0,4.4,44,0,0,15.2444,15.2444,15.2444,15.2444,0,0,0,0
03/09/2009 00:00,3,9,1,0,0,2.8,51,0,0,15.2444,15.2444,15.2444,15.2444,0,0,0,0
03/09/2009 01:00,3,9,1,1,0,2.2,56,0,0,15.2444,15.2444,15.2444,15.2444,0,0,0,0
03/09/2009 02:00,3,9,1,2,0,5.6,38,0,0,15.2444,15.2444,15.2444,15.2444,0,0,0,0
03/09/2009 03:00,3,9,1,3,0,5,42,0,0,15.2444,15.2444,15.2444,15.2444,0,0,0,0
03/09/2009 04:00,3,9,1,4,0,5.6,38,0,0,15.2444,15.2444,15.2444,15.2444,0,0,0,0
03/09/2009 05:00,3,9,1,5,0,6.7,32,0,0,15.2444,15.2444,15.2444,15.2444,0,0,0,0
03/09/2009 06:00,3,9,1,6,0,5.6,37,0,0,15.2444,15.2444,15.2444,15.2444,0,0,0,0
03/09/2009 07:00,3,9,1,7,0,5.6,37,3.92588e+06,0,12.5106,12.5106,16.9102,12.5106,0.14926,0,9.57033e+06,0
03/09/2009 08:00,3,9,1,8,0,5,38,2.68266e+06,0,12.4419,12.4419,16.9102,12.4419,0.0970668,0,6.53922e+06,0
