Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
04/01/2009 23:00,4,1,3,23,0,10,48,0,0,24.7929,24.7929,24.7929,24.7929,0,0,0,0
04/02/2009 00:00,4,2,4,0,0,9.4,48,0,0,24.7929,24.7929,24.7929,24.7929,0,0,0,0
04/02/2009 01:00,4,2,4,1,0,8.9,50,0,0,24.7929,24.7929,24.7929,24.7929,0,0,0,0
04/02/2009 02:00,4,2,4,2,0,8.9,46,0,0,24.7929,24.7929,24.7929,24.7929,0,0,0,0
04/02/2009 03:00,4,2,4,3,0,8.9,46,0,0,24.7929,24.7929,24.7929,24.7929,0,0,0,0
04/02/2009 04:00,4,2,4,4,0,8.3,48,0,0,24.7929,24.7929,24.7929,24.7929,0,0,0,0
04/02/2009 05:00,4,2,4,5,0,7.2,52,0,0,24.7929,24.7929,24.7929,24.7929,0,0,0,0
04/02/2009 06:00,4,2,4,6,0,8.3,48,0,0,24.7929,24.7929,24.7929,24.7929,0,0,0,0
04/02/2009 07:00,4,2,4,7,0,7.2,54,0,0,24.7929,24.7929,24.7929,24.7929,0,0,0,0
04/02/2009 08:00,4,2,4,8,0,7.8,54,0,0,24.7929,24.7929,24.7929,24.7929,0,0,0,0
04/02/2009 09:00,4,2,4,9,0,11.1,45,0,0,24.7929,24.7929,24.7929,24.7929,0,0,0,0
04/02/2009 10:00,4,2,4,10,0,13.9,37,0,0,24.7929,24.7929,24.7929,24.7929,0,0,0,0
04/02/2009 11:00,4,2,4,11,0,17.2,31,0,0,24.7929,24.7929,24.7929,24.7929,0,0,0,0
04/02/2009 12:00,4,2,4,12,0,19.4,25,0,0,24.7929,24.7929,24.7929,24.7929,0,0,0,0
04/02/2009 13:00,4,2,4,13,0,18.9,27,0,0,24.7929,24.7929,24.7929,24.7929,0,0,0,0
04/02/2009 14:00,4,2,4,14,0,19.4,26,0,0,24.7929,24.7929,24.7929,24.7929,0,0,0,0
04/02/2009 15:00,4,2,4,15,0,20.6,25,0,0,24.7929,24.7929,24.7929,24.7929,0,0,0,0
04/02/2009 16:00,4,2,4,16,0,20,27,0,0,24.7929,24.7929,24.7929,24.7929,0,0,0,0
04/02/2009 17:00,4,2,4,17,0,20,27,0,0,24.7929,24.7929,24.7929,24.7929,0,0,0,0
04/02/2009 18:00,4,2,4,18,0,18.9,31,0,0,24.7929,24.7929,24.7929,24.7929,0,0,0,0
04/02/2009 19:00,4,2,4,19,0,17.8,30,0,0,24.7929,24.7929,24.7929,24.7929,0,0,0,0
04/02/2009 20:00,4,2,4,20,0,16.7,34,0,0,24.7929,24.7929,24.7929,24.7929,0,0,0,0
04/02/2009 21:00,4,2,4,21,0,15,44,0,0,24.7929,24.7929,24.7929,24.7929,0,0,0,0
04/02/2009 22:00,4,2,4,22,0,12.2,64,0,0,24.7929,24.7929,24.7929,24.7929,0,0,0,0
04/02/2009 23:00,4,2,4,23,0,11.7,69,0,0,24.7929,24.7929,24.7929,24.7929,0,0,0,0
04/03/2009 00:00,4,3,5,0,0,10,83,0,0,24.7929,24.7929,24.7929,24.7929,0,0,0,0
04/03/2009 01:00,4,3,5,1,0,10,83,0,0,24.7929,24.7929,24.7929,24.7929,0,0,0,0
04/03/2009 02:00,4,3,5,2,0,9.4,86,0,0,24.7929,24.7929,24.7929,24.7929,0,0,0,0
04/03/2009 03:00,4,3,5,3,0,9.4,86,0,0,24.7929,24.7929,24.7929,24.7929,0,0,0,0
04/03/2009 04:00,4,3,5,4,0,8.9,89,0,0,24.7929,24.7929,24.7929,24.7929,0,0,0,0
04/03/2009 05:00,4,3,5,5,0,8.9,89,0,0,24.7929,24.7929,24.7929,24.7929,0,0,0,0
04/03/2009 06:00,4,3,5,6,0,8.9,89,0,0,24.7929,24.7929,24.7929,24.7929,0,0,0,0
04/03/2009 07:00,4,3,5,7,0,8.9,89,714265,0,17.9142,17.9142,18.4039,16.4205,0.0045937,0.0163416,67776.9,734831
04/03/2009 08:00,4,3,5,8,0,8.9,89,60515.3,0,15.3369,15.3369,16.9102,15.3369,0.000797898,0,18911.2,0
04/03/2009 09:00,4,3,5,9,0,9.4,90,0,0,15.2594,15.2594,15.2594,15.2594,0,0,0,0
04/03/2009 10:00,4,3,5,10,0,10,86,0,0,15.2594,15.2594,15.2594,15.2594,0,0,0,0
04/03/2009 11:00,4,3,5,11,0,11.7,77,0,0,15.2594,15.2594,15.2594,15.2594,0,0,0,0
04/03/2009 12:00,4,3,5,12,0,8.3,86,0,0,15.2594,15.2594,15.2594,15.2594,0,0,0,0
04/03/2009 13:00,4,3,5,13,0,9.4,77,0,0,15.2594,15.2594,15.2594,15.2594,0,0,0,0
04/03/2009 14:00,4,3,5,14,0,9.4,80,0,0,15.2594,15.2594,15.2594,15.2594,0,0,0,0
04/03/2009 15:00,4,3,5,15,0,11.1,72,0,0,15.2594,15.2594,15.2594,15.2594,0,0,0,0
04/03/2009 16:00,4,3,5,16,0,11.7,66,0,0,15.2594,15.2594,15.2594,15.2594,0,0,0,0
04/03/2009 17:00,4,3,5,17,0,13.3,53,0,0,15.2594,15.2594,15.2594,15.2594,0,0,0,0
04/03/2009 18:00,4,3,5,18,0,11.1,61,0,0,15.2594,15.2594,15.2594,15.2594,0,0,0,0
04/03/2009 19:00,4,3,5,19,0,11.1,53,0,0,15.2594,15.2594,15.2594,15.2594,0,0,0,0
04/03/2009 20:00,4,3,5,20,0,10,59,0,0,15.2594,15.2594,15.2594,15.2594,0,0,0,0
04/03/2009 21:00,4,3,5,21,0,9.4,59,0,0,15.2594,15.2594,15.2594,15.2594,0,0,0,0
04/03/2009 22:00,4,3,5,22,0,7.2,71,0,0,15.2594,15.2594,15.2594,15.2594,0,0,0,0
04/03/2009 23:00,4,3,5,23,0,6.1,83,0,0,15.2594,15.2594,15.2594,15.2594,0,0,0,0
04/04/2009 00:00,4,4,6,0,0,6.7,83,0,0,15.2594,15.2594,15.2594,15.2594,0,0,0,0
04/04/2009 01:00,4,4,6,1,0,6.7,83,0,0,15.2594,15.2594,15.2594,15.2594,0,0,0,0
04/04/2009 02:00,4,4,6,2,0,7.2,74,0,0,15.2594,15.2594,15.2594,15.2594,0,0,0,0
04/04/2009 03:00,4,4,6,3,0,7.2,71,0,0,15.2594,15.2594,15.2594,15.2594,0,0,0,0
04/04/2009 04:00,4,4,6,4,0,5.6,63,0,0,15.2594,15.2594,15.2594,15.2594,0,0,0,0
04/04/2009 05:00,4,4,6,5,0,4.4,60,0,0,15.2594,15.2594,15.2594,15.2594,0,0,0,0
04/04/2009 06:00,4,4,6,6,0,4.4,57,0,0,15.2594,15.2594,15.2594,15.2594,0,0,0,0
04/04/2009 07:00,4,4,6,7,0,4.4,55,1.97156e+06,0,12.814,12.814,16.9102,12.814,0.0697038,0,4.11561e+06,0
04/04/2009 08:00,4,4,6,8,0,5,55,784513,0,12.4492,12.4492,16.9102,12.4492,0.0248371,0,1.67049e+06,0
04/04/2009 09:00,4,4,6,9,0,6.1,53,0,0,12.4445,12.4445,12.4445,12.4445,0,0,0,0
04/04/2009 10:00,4,4,6,10,0,7.2,52,0,67521,13.0391,13.0391,15.7938,13.0391,0.00176917,0,100477,0
04/04/2009 11:00,4,4,6,11,0,7.8,40,0,0,13.8151,13.8151,13.8151,13.8151,0,0,0,0
04/04/2009 12:00,4,4,6,12,0,6.7,51,0,0,13.8151,13.8151,13.8151,13.8151,0,0,0,0
04/04/2009 13:00,4,4,6,13,0,7.8,46,0,0,13.8151,13.8151,13.8151,13.8151,0,0,0,0
04/04/2009 14:00,4,4,6,14,0,8.9,36,0,0,13.8151,13.8151,13.8151,13.8151,0,0,0,0
04/04/2009 15:00,4,4,6,15,0,9.4,32,0,176665,14.7582,14.7582,16.9102,14.7582,0.00561393,0,105143,0
04/04/2009 16:00,4,4,6,16,0,10.6,32,0,0,17.2986,17.2986,17.2986,17.2986,0,0,0,0
04/04/2009 17:00,4,4,6,17,0,10,35,0,0,17.2986,17.2986,17.2986,17.2986,0,0,0,0
04/04/2009 18:00,4,4,6,18,0,9.4,39,0,0,17.2986,17.2986,17.2986,17.2986,0,0,0,0
04/04/2009 19:00,4,4,6,19,0,8.3,41,0,0,17.2986,17.2986,17.2986,17.2986,0,0,0,0
04/04/2009 20:00,4,4,6,20,0,6.7,47,0,0,17.2986,17.2986,17.2986,17.2986,0,0,0,0
04/04/2009 21:00,4,4,6,21,0,5,55,0,0,17.2986,17.2986,17.2986,17.2986,0,0,0,0
04/04/2009 22:00,4,4,6,22,0,3.9,62,0,0,17.2986,17.2986,17.2986,17.2986,0,0,0,0
04/04/2009 23:00,4,4,6,23,0,1.1,76,0,0,17.2986,17.2986,17.2986,17.2986,0,0,0,0
04/05/2009 00:00,4,5,0,0,0,0.6,73,0,0,17.2986,17.2986,17.2986,17.2986,0,0,0,0
04/05/2009 01:00,4,5,0,1,0,0,79,0,0,17.2986,17.2986,17.2986,17.2986,0,0,0,0
04/05/2009 02:00,4,5,0,2,0,-0.6,85,0,0,17.2986,17.2986,17.2986,17.2986,0,0,0,0
04/05/2009 03:00,4,5,0,3,0,-1.1,82,0,0,17.2986,17.2986,17.2986,17.2986,0,0,0,0
04/05/2009 04:00,4,5,0,4,0,2.2,64,0,0,17.2986,17.2986,17.2986,17.2986,0,0,0,0
04/05/2009 05:00,4,5,0,5,0,1.7,73,0,0,17.2986,17.2986,17.2986,17.2986,0,0,0,0
04/05/2009 06:00,4,5,0,6,0,2.8,62,0,0,17.2986,17.2986,17.2986,17.2986,0,0,0,0
04/05/2009 07:00,4,5,0,7,0,2.2,62,1.81395e+06,0,13.1463,13.1463,16.9102,13.1463,0.0642364,0,3.30112e+06,0
04/05/2009 08:00,4,5,0,8,0,5,53,819359,0,12.4652,12.4652,16.9102,12.4652,0.0261827,0,1.75466e+06,0
04/05/2009 09:00,4,5,0,9,0,7.8,40,0,0,12.4502,12.4502,12.4502,12.4502,0,0,0,0
04/05/2009 10:00,4,5,0,10,0,9.4,38,0,68010.8,13.0497,13.0497,15.7952,13.0497,0.00179442,0,101736,0
04/05/2009 11:00,4,5,0,11,0,11.1,34,0,0,13.8223,13.8223,13.8223,13.8223,0,0,0,0
04/05/2009 12:00,4,5,0,12,0,12.8,31,0,0,13.8223,13.8223,13.8223,13.8223,0,0,0,0
04/05/2009 13:00,4,5,0,13,0,15,25,0,84501.4,14.4329,14.4329,16.1382,14.4329,0.00220875,0,76722.4,0
04/05/2009 14:00,4,5,0,14,0,15,24,0,428138,18.9372,18.9372,19.2884,14.7126,0.0102774,0.0057954,51823.2,539021
04/05/2009 15:00,4,5,0,15,0,16.1,23,0,847335,23.6603,23.6603,23.6603,16.9102,0,0.0341079,0,3.46861e+06
04/05/2009 16:00,4,5,0,16,0,17.2,25,0,1.64839e+06,24.9037,24.9037,24.9037,16.9102,0,0.0629556,0,7.57096e+06
04/05/2009 17:00,4,5,0,17,0,17.2,30,0,1.87727e+06,25.2203,25.2203,25.2203,16.9102,0,0.071896,0,8.9914e+06
04/05/2009 18:00,4,5,0,18,0,16.7,34,0,192210,25.2267,25.2267,25.2267,16.9102,0,0.00640183,0,800983
04/05/2009 19:00,4,5,0,19,0,13.9,49,0,0,25.17,25.17,25.17,25.17,0,0,0,0
04/05/2009 20:00,4,5,0,20,0,12.8,53,0,0,25.17,25.17,25.17,25.17,0,0,0,0
04/05/2009 21:00,4,5,0,21,0,12.8,49,0,0,25.17,25.17,25.17,25.17,0,0,0,0
04/05/2009 22:00,4,5,0,22,0,12.2,49,0,0,25.17,25.17,25.17,25.17,0,0,0,0
04/05/2009 23:00,4,5,0,23,0,11.7,53,0,0,25.17,25.17,25.17,25.17,0,0,0,0
04/06/2009 00:00,4,6,1,0,0,11.1,53,0,0,25.17,25.17,25.17,25.17,0,0,0,0
04/06/2009 01:00,4,6,1,1,0,11.7,49,0,0,25.17,25.17,25.17,25.17,0,0,0,0
04/06/2009 02:00,4,6,1,2,0,11.1,51,0,0,25.17,25.17,25.17,25.17,0,0,0,0
04/06/2009 03:00,4,6,1,3,0,10,54,0,0,25.17,25.17,25.17,25.17,0,0,0,0
04/06/2009 04:00,4,6,1,4,0,11.1,49,0,0,25.17,25.17,25.17,25.17,0,0,0,0
04/06/2009 05:00,4,6,1,5,0,10.6,50,0,0,25.17,25.17,25.17,25.17,0,0,0,0
04/06/2009 06:00,4,6,1,6,0,10.6,48,0,0,25.17,25.17,25.17,25.17,0,0,0,0
04/06/2009 07:00,4,6,1,7,0,10.6,50,109158,0,24.1012,24.1012,24.1012,16.9102,0,0.00262426,0,283928
04/06/2009 08:00,4,6,1,8,0,10.6,52,0,0,23.0939,23.0939,23.0939,23.0939,0,0,0,0
04/06/2009 09:00,4,6,1,9,0,13.9,44,0,0,23.0939,23.0939,23.0939,23.0939,0,0,0,0
04/06/2009 10:00,4,6,1,10,0,17.2,35,0,283151,23.3825,23.3825,23.3825,18.4561,0,0.010877,0,1.06796e+06
04/06/2009 11:00,4,6,1,11,0,19.4,30,0,730334,24.0356,24.0356,24.0356,16.9102,0,0.0278825,0,2.99732e+06
04/06/2009 12:00,4,6,1,12,0,22.2,24,0,1.19058e+06,24.3943,24.3943,24.3943,16.9102,0,0.0473892,0,5.33676e+06
04/06/2009 13:00,4,6,1,13,0,22.8,20,0,1.04957e+06,24.4947,24.4947,24.4947,16.9102,0,0.0415754,0,4.74416e+06
04/06/2009 14:00,4,6,1,14,0,23.9,21,0,2.59745e+06,24.9383,24.9383,24.9383,16.9102,0,0.10358,0,1.25187e+07
04/06/2009 15:00,4,6,1,15,0,24.4,19,0,3.61149e+06,24.9979,24.9979,24.9979,16.9102,0,0.146712,0,1.78516e+07
04/06/2009 16:00,4,6,1,16,0,25,19,0,4.48516e+06,24.9681,24.9681,24.9681,16.9102,0,0.184791,0,2.24016e+07
04/06/2009 17:00,4,6,1,17,0,24.4,20,0,4.5328e+06,24.9702,24.9702,24.9702,16.9102,0,0.186499,0,2.26145e+07
04/06/2009 18:00,4,6,1,18,0,22.2,28,0,1.43238e+06,24.8389,24.8389,24.8389,16.9102,0,0.053632,0,6.39745e+06
04/06/2009 19:00,4,6,1,19,0,20.6,29,0,0,24.7919,24.7919,24.7919,24.7919,0,0,0,0
04/06/2009 20:00,4,6,1,20,0,16.7,40,0,0,24.7919,24.7919,24.7919,24.7919,0,0,0,0
04/06/2009 21:00,4,6,1,21,0,18.9,27,0,0,24.7919,24.7919,24.7919,24.7919,0,0,0,0
04/06/2009 22:00,4,6,1,22,0,14.4,42,0,0,24.7919,24.7919,24.7919,24.7919,0,0,0,0
04/06/2009 23:00,4,6,1,23,0,14.4,42,0,0,24.7919,24.7919,24.7919,24.7919,0,0,0,0
04/07/2009 00:00,4,7,2,0,0,14.4,44,0,0,24.7919,24.7919,24.7919,24.7919,0,0,0,0
04/07/2009 01:00,4,7,2,1,0,16.1,34,0,0,24.7919,24.7919,24.7919,24.7919,0,0,0,0
04/07/2009 02:00,4,7,2,2,0,15,38,0,0,24.7919,24.7919,24.7919,24.7919,0,0,0,0
04/07/2009 03:00,4,7,2,3,0,12.2,57,0,0,24.7919,24.7919,24.7919,24.7919,0,0,0,0
04/07/2009 04:00,4,7,2,4,0,10,64,0,0,24.7919,24.7919,24.7919,24.7919,0,0,0,0
04/07/2009 05:00,4,7,2,5,0,8.9,63,0,0,24.7919,24.7919,24.7919,24.7919,0,0,0,0
04/07/2009 06:00,4,7,2,6,0,7.8,66,0,0,24.7919,24.7919,24.7919,24.7919,0,0,0,0
04/07/2009 07:00,4,7,2,7,0,7.2,66,0,0,24.7919,24.7919,24.7919,24.7919,0,0,0,0
04/07/2009 08:00,4,7,2,8,0,7.2,66,0,0,24.7919,24.7919,24.7919,24.7919,0,0,0,0
04/07/2009 09:00,4,7,2,9,0,7.2,66,0,340469,24.9614,24.9614,24.9614,20.0629,0,0.0123272,0,1.50667e+06
04/07/2009 10:00,4,7,2,10,0,7.2,66,0,438039,25.348,25.348,25.348,16.9102,0,0.0164881,0,2.09307e+06
04/07/2009 11:00,4,7,2,11,0,7.2,71,0,501846,25.5108,25.5108,25.5108,16.9102,0,0.0191818,0,2.48297e+06
04/07/2009 12:00,4,7,2,12,0,7.2,74,0,685038,25.5835,25.5835,25.5835,16.9102,0,0.0269968,0,3.52277e+06
04/07/2009 13:00,4,7,2,13,0,5.6,76,0,203210,25.5968,25.5968,25.5968,16.9102,0,0.00672319,0,878640
04/07/2009 14:00,4,7,2,14,0,1.7,96,0,847263,25.5983,25.5983,25.5983,16.9102,0,0.034049,0,4.45056e+06
04/07/2009 15:00,4,7,2,15,0,1.7,96,0,920916,25.588,25.588,25.588,16.9102,0,0.0372967,0,4.86928e+06
04/07/2009 16:00,4,7,2,16,0,0.6,96,0,957939,25.552,25.552,25.552,16.9102,0,0.0389583,0,5.06511e+06
04/07/2009 17:00,4,7,2,17,0,3.9,93,0,1.07432e+06,25.4801,25.4801,25.4801,16.9102,0,0.042344,0,5.45951e+06
04/07/2009 18:00,4,7,2,18,0,5,79,0,0,25.4564,25.4564,25.4564,25.4564,0,0,0,0
04/07/2009 19:00,4,7,2,19,0,4.4,79,0,0,25.4564,25.4564,25.4564,25.4564,0,0,0,0
04/07/2009 20:00,4,7,2,20,0,3.3,57,0,0,25.4564,25.4564,25.4564,25.4564,0,0,0,0
04/07/2009 21:00,4,7,2,21,0,1.7,64,0,0,25.4564,25.4564,25.4564,25.4564,0,0,0,0
04/07/2009 22:00,4,7,2,22,0,0.6,79,0,0,25.4564,25.4564,25.4564,25.4564,0,0,0,0
04/07/2009 23:00,4,7,2,23,0,0,85,0,0,25.4564,25.4564,25.4564,25.4564,0,0,0,0
04/08/2009 00:00,4,8,3,0,0,0,85,0,0,25.4564,25.4564,25.4564,25.4564,0,0,0,0
04/08/2009 01:00,4,8,3,1,0,-1.1,82,0,0,25.4564,25.4564,25.4564,25.4564,0,0,0,0
04/08/2009 02:00,4,8,3,2,0,-1.1,89,0,0,25.4564,25.4564,25.4564,25.4564,0,0,0,0
04/08/2009 03:00,4,8,3,3,0,-1.1,85,0,0,25.4564,25.4564,25.4564,25.4564,0,0,0,0
04/08/2009 04:00,4,8,3,4,0,-1.1,78,0,0,25.4564,25.4564,25.4564,25.4564,0,0,0,0
04/08/2009 05:00,4,8,3,5,0,-2.2,78,0,0,25.4564,25.4564,25.4564,25.4564,0,0,0,0
04/08/2009 06:00,4,8,3,6,0,-2.2,78,0,0,25.4564,25.4564,25.4564,25.4564,0,0,0,0
04/08/2009 07:00,4,8,3,7,0,-2.2,78,0,0,25.4564,25.4564,25.4564,25.4564,0,0,0,0
04/08/2009 08:00,4,8,3,8,0,-1.1,78,0,0,25.4564,25.4564,25.4564,25.4564,0,0,0,0
04/08/2009 09:00,4,8,3,9,0,1.7,73,0,0,25.4564,25.4564,25.4564,25.4564,0,0,0,0
04/08/2009 10:00,4,8,3,10,0,3.9,62,0,0,25.4564,25.4564,25.4564,25.4564,0,0,0,0
04/08/2009 11:00,4,8,3,11,0,5,60,0,0,25.4564,25.4564,25.4564,25.4564,0,0,0,0
04/08/2009 12:00,4,8,3,12,0,6.7,47,0,0,25.4564,25.4564,25.4564,25.4564,0,0,0,0
04/08/2009 13:00,4,8,3,13,0,7.8,42,0,0,25.4564,25.4564,25.4564,25.4564,0,0,0,0
04/08/2009 14:00,4,8,3,14,0,8.9,37,0,0,25.4564,25.4564,25.4564,25.4564,0,0,0,0
04/08/2009 15:00,4,8,3,15,0,9.4,36,0,0,25.4564,25.4564,25.4564,25.4564,0,0,0,0
04/08/2009 16:00,4,8,3,16,0,10,36,0,0,25.4564,25.4564,25.4564,25.4564,0,0,0,0
04/08/2009 17:00,4,8,3,17,0,10,31,0,0,25.4564,25.4564,25.4564,25.4564,0,0,0,0
04/08/2009 18:00,4,8,3,18,0,9.4,28,0,0,25.4564,25.4564,25.4564,25.4564,0,0,0,0
04/08/2009 19:00,4,8,3,19,0,8.3,29,0,0,25.4564,25.4564,25.4564,25.4564,0,0,0,0
04/08/2009 20:00,4,8,3,20,0,5,43,0,0,25.4564,25.4564,25.4564,25.4564,0,0,0,0
04/08/2009 21:00,4,8,3,21,0,5,43,0,0,25.4564,25.4564,25.4564,25.4564,0,0,0,0
04/08/2009 22:00,4,8,3,22,0,0.6,64,0,0,25.4564,25.4564,25.4564,25.4564,0,0,0,0
04/08/2009 23:00,4,8,3,23,0,2.2,55,0,0,25.4564,25.4564,25.4564,25.4564,0,0,0,0
04/09/2009 00:00,4,9,4,0,0,0.6,61,0,0,25.4564,25.4564,25.4564,25.4564,0,0,0,0
04/09/2009 01:00,4,9,4,1,0,-1.1,66,0,0,25.4564,25.4564,25.4564,25.4564,0,0,0,0
04/09/2009 02:00,4,9,4,2,0,0,64,0,0,25.4564,25.4564,25.4564,25.4564,0,0,0,0
04/09/2009 03:00,4,9,4,3,0,-0.6,59,0,0,25.4564,25.4564,25.4564,25.4564,0,0,0,0
04/09/2009 04:00,4,9,4,4,0,-1.1,64,0,0,25.4564,25.4564,25.4564,25.4564,0,0,0,0
04/09/2009 05:00,4,9,4,5,0,-0.6,67,0,0,25.4564,25.4564,25.4564,25.4564,0,0,0,0
04/09/2009 06:00,4,9,4,6,0,-2.2,72,0,0,25.4564,25.4564,25.4564,25.4564,0,0,0,0
04/09/2009 07:00,4,9,4,7,0,0.6,61,0,0,25.4564,25.4564,25.4564,25.4564,0,0,0,0
04/09/2009 08:00,4,9,4,8,0,2.8,55,0,0,25.4564,25.4564,25.4564,25.4564,0,0,0,0
04/09/2009 09:00,4,9,4,9,0,6.7,40,0,0,25.4564,25.4564,25.4564,25.4564,0,0,0,0
04/09/2009 10:00,4,9,4,10,0,8.3,29,0,0,25.4564,25.4564,25.4564,25.4564,0,0,0,0
04/09/2009 11:00,4,9,4,11,0,9.4,22,0,0,25.4564,25.4564,25.4564,25.4564,0,0,0,0
04/09/2009 12:00,4,9,4,12,0,11.1,28,0,0,25.4564,25.4564,25.4564,25.4564,0,0,0,0
04/09/2009 13:00,4,9,4,13,0,11.7,27,0,0,25.4564,25.4564,25.4564,25.4564,0,0,0,0
04/09/2009 14:00,4,9,4,14,0,12.2,25,0,0,25.4564,25.4564,25.4564,25.4564,0,0,0,0
04/09/2009 15:00,4,9,4,15,0,13.3,24,0,0,25.4564,25.4564,25.4564,25.4564,0,0,0,0
04/09/2009 16:00,4,9,4,16,0,13.3,23,0,0,25.4564,25.4564,25.4564,25.4564,0,0,0,0
04/09/2009 17:00,4,9,4,17,0,13.9,22,0,0,25.4564,25.4564,25.4564,25.4564,0,0,0,0
04/09/2009 18:00,4,9,4,18,0,13.3,22,0,0,25.4564,25.4564,25.4564,25.4564,0,0,0,0
04/09/2009 19:00,4,9,4,19,0,11.7,30,0,0,25.4564,25.4564,25.4564,25.4564,0,0,0,0
04/09/2009 20:00,4,9,4,20,0,5,53,0,0,25.4564,25.4564,25.4564,25.4564,0,0,0,0
04/09/2009 21:00,4,9,4,21,0,4.4,55,0,0,25.4564,25.4564,25.4564,25.4564,0,0,0,0
04/09/2009 22:00,4,9,4,22,0,3.9,53,0,0,25.4564,25.4564,25.4564,25.4564,0,0,0,0
04/09/2009 23:00,4,9,4,23,0,1.7,64,0,0,25.4564,25.4564,25.4564,25.4564,0,0,0,0
04/10/2009 00:00,4,10,5,0,0,2.8,62,0,0,25.4564,25.4564,25.4564,25.4564,0,0,0,0
04/10/2009 01:00,4,10,5,1,0,3.3,60,0,0,25.4564,25.4564,25.4564,25.4564,0,0,0,0
04/10/2009 02:00,4,10,5,2,0,2.8,62,0,0,25.4564,25.4564,25.4564,25.4564,0,0,0,0
04/10/2009 03:00,4,10,5,3,0,2.2,62,0,0,25.4564,25.4564,25.4564,25.4564,0,0,0,0
04/10/2009 04:00,4,10,5,4,0,2.8,57,0,0,25.4564,25.4564,25.4564,25.4564,0,0,0,0
04/10/2009 05:00,4,10,5,5,0,2.2,59,0,0,25.4564,25.4564,25.4564,25.4564,0,0,0,0
04/10/2009 06:00,4,10,5,6,0,2.2,59,0,0,25.4564,25.4564,25.4564,25.4564,0,0,0,0
04/10/2009 07:00,4,10,5,7,0,2.8,59,4.42374e+06,0,12.8057,12.8057,16.9102,12.8057,0.171883,0,8.86118e+06,0
04/10/2009 08:00,4,10,5,8,0,5.6,51,2.75304e+06,0,12.4404,12.4404,16.9102,12.4404,0.100335,0,6.76184e+06,0
04/10/2009 09:00,4,10,5,9,0,8.3,41,230669,0,12.4418,12.4418,16.9102,12.4418,0.00718966,0,484365,0
04/10/2009 10:00,4,10,5,10,0,10,36,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
04/10/2009 11:00,4,10,5,11,0,12.2,33,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
04/10/2009 12:00,4,10,5,12,0,14.4,27,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
04/10/2009 13:00,4,10,5,13,0,18.3,19,0,0,12.4419,12.4419,12.4419,12.4419,0,0,0,0
04/10/2009 14:00,4,10,5,14,0,20,15,0,150386,13.786,13.786,15.4208,13.786,0.00512644,0,205031,0
04/10/2009 15:00,4,10,5,15,0,21.1,14,0,330235,18.5142,18.5142,18.5142,16.906,0,0.00811019,0,294379
04/10/2009 16:00,4,10,5,16,0,21.7,14,0,620805,22.3123,22.3123,22.3123,16.9102,0,0.0226737,0,1.88422e+06
04/10/2009 17:00,4,10,5,17,0,21.7,13,0,904090,24.1386,24.1386,24.1386,16.9102,0,0.0348052,0,3.78529e+06
04/10/2009 18:00,4,10,5,18,0,20.6,15,0,334970,24.4374,24.4374,24.4374,16.9102,0,0.0124361,0,1.40841e+06
04/10/2009 19:00,4,10,5,19,0,18.9,28,0,0,24.4644,24.4644,24.4644,24.4644,0,0,0,0
04/10/2009 20:00,4,10,5,20,0,11.1,49,0,0,24.4644,24.4644,24.4644,24.4644,0,0,0,0
04/10/2009 21:00,4,10,5,21,0,9.4,50,0,0,24.4644,24.4644,24.4644,24.4644,0,0,0,0
04/10/2009 22:00,4,10,5,22,0,8.3,48,0,0,24.4644,24.4644,24.4644,24.4644,0,0,0,0
04/10/2009 23:00,4,10,5,23,0,8.3,48,0,0,24.4644,24.4644,24.4644,24.4644,0,0,0,0
04/11/2009 00:00,4,11,6,0,0,8.3,48,0,0,24.4644,24.4644,24.4644,24.4644,0,0,0,0
04/11/2009 01:00,4,11,6,1,0,7.8,50,0,0,24.4644,24.4644,24.4644,24.4644,0,0,0,0
04/11/2009 02:00,4,11,6,2,0,3.9,65,0,0,24.4644,24.4644,24.4644,24.4644,0,0,0,0
04/11/2009 03:00,4,11,6,3,0,6.7,51,0,0,24.4644,24.4644,24.4644,24.4644,0,0,0,0
04/11/2009 04:00,4,11,6,4,0,5.6,55,0,0,24.4644,24.4644,24.4644,24.4644,0,0,0,0
04/11/2009 05:00,4,11,6,5,0,5.6,55,0,0,24.4644,24.4644,24.4644,24.4644,0,0,0,0
04/11/2009 06:00,4,11,6,6,0,6.1,51,0,0,24.4644,24.4644,24.4644,24.4644,0,0,0,0
04/11/2009 07:00,4,11,6,7,0,6.7,49,1.15361e+06,0,15.599,15.599,17.3894,15.1198,0.0140618,0.0249471,621316,539972
04/11/2009 08:00,4,11,6,8,0,10,46,104940,0,13.2699,13.2699,16.3077,13.2699,0.00270513,0,147956,0
04/11/2009 09:00,4,11,6,9,0,13.3,30,0,156763,14.6999,14.6999,16.1696,14.6999,0.00543967,0,157011,0
04/11/2009 10:00,4,11,6,10,0,15.6,29,0,451617,19.8044,19.8044,19.8044,16.9102,0,0.0176473,0,764160
04/11/2009 11:00,4,11,6,11,0,16.7,30,0,456465,22.9716,22.9716,22.9716,16.9102,0,0.0170936,0,1.56166e+06
04/11/2009 12:00,4,11,6,12,0,18.9,26,0,717160,24.1252,24.1252,24.1252,16.9102,0,0.0268495,0,2.92098e+06
04/11/2009 13:00,4,11,6,13,0,20,23,0,740864,24.494,24.494,24.494,16.9102,0,0.0281711,0,3.21442e+06
04/11/2009 14:00,4,11,6,14,0,22.2,22,0,1.48139e+06,24.6213,24.6213,24.6213,16.9102,0,0.0594977,0,6.90907e+06
04/11/2009 15:00,4,11,6,15,0,23.3,20,0,2.41646e+06,24.9156,24.9156,24.9156,16.9102,0,0.0958694,0,1.15463e+07
04/11/2009 16:00,4,11,6,16,0,23.9,21,0,3.41336e+06,25.0467,25.0467,25.0467,16.9102,0,0.13892,0,1.7005e+07
04/11/2009 17:00,4,11,6,17,0,22.8,20,0,3.84224e+06,25.1412,25.1412,25.1412,16.9102,0,0.155914,0,1.9307e+07
04/11/2009 18:00,4,11,6,18,0,21.7,24,0,564787,24.9933,24.9933,24.9933,16.9102,0,0.0187224,0,2.27668e+06
04/11/2009 19:00,4,11,6,19,0,21.1,26,0,0,24.8904,24.8904,24.8904,24.8904,0,0,0,0
04/11/2009 20:00,4,11,6,20,0,18.9,31,0,0,24.8904,24.8904,24.8904,24.8904,0,0,0,0
04/11/2009 21:00,4,11,6,21,0,11.7,66,0,0,24.8904,24.8904,24.8904,24.8904,0,0,0,0
04/11/2009 22:00,4,11,6,22,0,12.2,59,0,0,24.8904,24.8904,24.8904,24.8904,0,0,0,0
04/11/2009 23:00,4,11,6,23,0,12.8,51,0,0,24.8904,24.8904,24.8904,24.8904,0,0,0,0
04/12/2009 00:00,4,12,0,0,0,12.2,49,0,0,24.8904,24.8904,24.8904,24.8904,0,0,0,0
04/12/2009 01:00,4,12,0,1,0,11.7,47,0,0,24.8904,24.8904,24.8904,24.8904,0,0,0,0
04/12/2009 02:00,4,12,0,2,0,11.7,45,0,0,24.8904,24.8904,24.8904,24.8904,0,0,0,0
04/12/2009 03:00,4,12,0,3,0,10.6,57,0,0,24.8904,24.8904,24.8904,24.8904,0,0,0,0
04/12/2009 04:00,4,12,0,4,0,11.1,45,0,0,24.8904,24.8904,24.8904,24.8904,0,0,0,0
04/12/2009 05:00,4,12,0,5,0,7.2,71,0,0,24.8904,24.8904,24.8904,24.8904,0,0,0,0
04/12/2009 06:00,4,12,0,6,0,7.2,61,0,0,24.8904,24.8904,24.8904,24.8904,0,0,0,0
04/12/2009 07:00,4,12,0,7,0,8.9,56,0,0,24.8904,24.8904,24.8904,24.8904,0,0,0,0
04/12/2009 08:00,4,12,0,8,0,12.2,49,0,88695.5,24.8609,24.8609,24.8609,19.5703,0,0.00276783,0,330482
04/12/2009 09:00,4,12,0,9,0,16.1,40,0,720395,24.6651,24.6651,24.6651,16.9102,0,0.0283,0,3.29777e+06
04/12/2009 10:00,4,12,0,10,0,18.3,30,0,1.11278e+06,24.553,24.553,24.553,16.9102,0,0.0449316,0,5.16464e+06
04/12/2009 11:00,4,12,0,11,0,20,29,0,2.17185e+06,24.8148,24.8148,24.8148,16.9102,0,0.0873346,0,1.03956e+07
04/12/2009 12:00,4,12,0,12,0,21.7,26,0,2.85443e+06,25.0277,25.0277,25.0277,16.9102,0,0.115346,0,1.40869e+07
04/12/2009 13:00,4,12,0,13,0,23.3,23,0,2.38839e+06,24.9243,24.9243,24.9243,16.9102,0,0.0955464,0,1.152e+07
04/12/2009 14:00,4,12,0,14,0,25.6,23,0,4.57586e+06,25.0315,25.0315,25.0315,16.9102,0,0.189864,0,2.31979e+07
04/12/2009 15:00,4,12,0,15,0,26.1,23,0,5.44885e+06,25.0113,25.0113,25.0113,16.9102,0,0.228263,0,2.78199e+07
04/12/2009 16:00,4,12,0,16,0,26.7,21,0,6.05318e+06,24.9883,24.9883,24.9883,16.9102,0,0.255265,0,3.10223e+07
04/12/2009 17:00,4,12,0,17,0,27.8,20,0,6.44553e+06,24.9401,24.9401,24.9401,16.9102,0,0.273334,0,3.30204e+07
04/12/2009 18:00,4,12,0,18,0,26.7,23,0,3.33286e+06,24.8432,24.8432,24.8432,16.9102,0,0.133986,0,1.59911e+07
04/12/2009 19:00,4,12,0,19,0,24.4,30,0,0,24.8269,24.8269,24.8269,24.8269,0,0,0,0
04/12/2009 20:00,4,12,0,20,0,20.6,41,0,0,24.8269,24.8269,24.8269,24.8269,0,0,0,0
04/12/2009 21:00,4,12,0,21,0,16.1,56,0,0,24.8269,24.8269,24.8269,24.8269,0,0,0,0
04/12/2009 22:00,4,12,0,22,0,13.9,64,0,0,24.8269,24.8269,24.8269,24.8269,0,0,0,0
04/12/2009 23:00,4,12,0,23,0,15,52,0,0,24.8269,24.8269,24.8269,24.8269,0,0,0,0
04/13/2009 00:00,4,13,1,0,0,13.9,51,0,0,24.8269,24.8269,24.8269,24.8269,0,0,0,0
04/13/2009 01:00,4,13,1,1,0,10.6,66,0,0,24.8269,24.8269,24.8269,24.8269,0,0,0,0
04/13/2009 02:00,4,13,1,2,0,11.7,59,0,0,24.8269,24.8269,24.8269,24.8269,0,0,0,0
04/13/2009 03:00,4,13,1,3,0,12.2,49,0,0,24.8269,24.8269,24.8269,24.8269,0,0,0,0
04/13/2009 04:00,4,13,1,4,0,12.2,45,0,0,24.8269,24.8269,24.8269,24.8269,0,0,0,0
04/13/2009 05:00,4,13,1,5,0,12.8,42,0,0,24.8269,24.8269,24.8269,24.8269,0,0,0,0
04/13/2009 06:00,4,13,1,6,0,8.3,61,0,0,24.8269,24.8269,24.8269,24.8269,0,0,0,0
04/13/2009 07:00,4,13,1,7,0,9.4,56,0,0,24.8269,24.8269,24.8269,24.8269,0,0,0,0
04/13/2009 08:00,4,13,1,8,0,12.8,49,0,0,24.8269,24.8269,24.8269,24.8269,0,0,0,0
04/13/2009 09:00,4,13,1,9,0,17.8,34,0,2.08333e+06,24.6945,24.6945,24.6945,16.9102,0,0.0825916,0,9.66341e+06
04/13/2009 10:00,4,13,1,10,0,20.6,24,0,2.94514e+06,24.7065,24.7065,24.7065,16.9102,0,0.11736,0,1.3766e+07
04/13/2009 11:00,4,13,1,11,0,22.8,20,0,4.08994e+06,24.7349,24.7349,24.7349,16.9102,0,0.167483,0,1.97165e+07
04/13/2009 12:00,4,13,1,12,0,23.9,17,0,4.46216e+06,24.7664,24.7664,24.7664,16.9102,0,0.183849,0,2.17299e+07
04/13/2009 13:00,4,13,1,13,0,23.9,20,0,3.63074e+06,24.7601,24.7601,24.7601,16.9102,0,0.146643,0,1.73185e+07
04/13/2009 14:00,4,13,1,14,0,25,21,0,5.36933e+06,24.7698,24.7698,24.7698,16.9102,0,0.225434,0,2.66565e+07
04/13/2009 15:00,4,13,1,15,0,25.6,20,0,5.88509e+06,24.774,24.774,24.774,16.9102,0,0.248392,0,2.93869e+07
04/13/2009 16:00,4,13,1,16,0,25.6,18,0,6.31959e+06,24.7757,24.7757,24.7757,16.9102,0,0.267867,0,3.16977e+07
04/13/2009 17:00,4,13,1,17,0,26.1,19,0,6.69959e+06,24.7711,24.7711,24.7711,16.9102,0,0.285588,0,3.37752e+07
04/13/2009 18:00,4,13,1,18,0,25,21,0,3.3359e+06,24.7477,24.7477,24.7477,16.9102,0,0.133334,0,1.57219e+07
04/13/2009 19:00,4,13,1,19,0,24.4,21,0,0,24.7416,24.7416,24.7416,24.7416,0,0,0,0
04/13/2009 20:00,4,13,1,20,0,21.7,28,0,0,24.7416,24.7416,24.7416,24.7416,0,0,0,0
04/13/2009 21:00,4,13,1,21,0,15,54,0,0,24.7416,24.7416,24.7416,24.7416,0,0,0,0
04/13/2009 22:00,4,13,1,22,0,13.9,51,0,0,24.7416,24.7416,24.7416,24.7416,0,0,0,0
04/13/2009 23:00,4,13,1,23,0,13.3,51,0,0,24.7416,24.7416,24.7416,24.7416,0,0,0,0
04/14/2009 00:00,4,14,2,0,0,14.4,44,0,0,24.7416,24.7416,24.7416,24.7416,0,0,0,0
04/14/2009 01:00,4,14,2,1,0,15,39,0,0,24.7416,24.7416,24.7416,24.7416,0,0,0,0
04/14/2009 02:00,4,14,2,2,0,15.6,38,0,0,24.7416,24.7416,24.7416,24.7416,0,0,0,0
04/14/2009 03:00,4,14,2,3,0,16.1,32,0,0,24.7416,24.7416,24.7416,24.7416,0,0,0,0
04/14/2009 04:00,4,14,2,4,0,13.3,40,0,0,24.7416,24.7416,24.7416,24.7416,0,0,0,0
04/14/2009 05:00,4,14,2,5,0,11.7,47,0,0,24.7416,24.7416,24.7416,24.7416,0,0,0,0
04/14/2009 06:00,4,14,2,6,0,12.8,40,0,0,24.7416,24.7416,24.7416,24.7416,0,0,0,0
04/14/2009 07:00,4,14,2,7,0,13.9,40,0,0,24.7416,24.7416,24.7416,24.7416,0,0,0,0
04/14/2009 08:00,4,14,2,8,0,16.7,35,0,229454,24.6254,24.6254,24.6254,19.5207,0,0.00873382,0,1.0091e+06
04/14/2009 09:00,4,14,2,9,0,20.6,25,0,2.94533e+06,24.4667,24.4667,24.4667,16.9102,0,0.117779,0,1.33926e+07
04/14/2009 10:00,4,14,2,10,0,22.2,25,0,3.86491e+06,24.4969,24.4969,24.4969,16.9102,0,0.157957,0,1.80292e+07
04/14/2009 11:00,4,14,2,11,0,23.3,27,0,4.47765e+06,24.556,24.556,24.556,16.9102,0,0.184866,0,2.1265e+07
04/14/2009 12:00,4,14,2,12,0,23.3,28,0,4.7181e+06,24.6056,24.6056,24.6056,16.9102,0,0.195605,0,2.26467e+07
04/14/2009 13:00,4,14,2,13,0,23.9,27,0,4.04747e+06,24.6064,24.6064,24.6064,16.9102,0,0.165435,0,1.91555e+07
04/14/2009 14:00,4,14,2,14,0,24.4,26,0,5.22386e+06,24.6244,24.6244,24.6244,16.9102,0,0.218364,0,2.53433e+07
04/14/2009 15:00,4,14,2,15,0,23.9,27,0,5.36427e+06,24.6552,24.6552,24.6552,16.9102,0,0.224346,0,2.61413e+07
04/14/2009 16:00,4,14,2,16,0,23.9,26,0,5.73689e+06,24.6759,24.6759,24.6759,16.9102,0,0.241095,0,2.8168e+07
04/14/2009 17:00,4,14,2,17,0,23.9,26,0,5.8574e+06,24.6993,24.6993,24.6993,16.9102,0,0.246425,0,2.88775e+07
04/14/2009 18:00,4,14,2,18,0,21.7,34,0,2.77979e+06,24.7028,24.7028,24.7028,16.9102,0,0.109102,0,1.2791e+07
04/14/2009 19:00,4,14,2,19,0,20,41,0,0,24.6989,24.6989,24.6989,24.6989,0,0,0,0
04/14/2009 20:00,4,14,2,20,0,17.8,54,0,0,24.6989,24.6989,24.6989,24.6989,0,0,0,0
04/14/2009 21:00,4,14,2,21,0,17.8,52,0,0,24.6989,24.6989,24.6989,24.6989,0,0,0,0
04/14/2009 22:00,4,14,2,22,0,18.3,45,0,0,24.6989,24.6989,24.6989,24.6989,0,0,0,0
04/14/2009 23:00,4,14,2,23,0,18.9,42,0,0,24.6989,24.6989,24.6989,24.6989,0,0,0,0
04/15/2009 00:00,4,15,3,0,0,17.8,48,0,0,24.6989,24.6989,24.6989,24.6989,0,0,0,0
04/15/2009 01:00,4,15,3,1,0,16.7,54,0,0,24.6989,24.6989,24.6989,24.6989,0,0,0,0
04/15/2009 02:00,4,15,3,2,0,15.6,62,0,0,24.6989,24.6989,24.6989,24.6989,0,0,0,0
04/15/2009 03:00,4,15,3,3,0,12.8,80,0,0,24.6989,24.6989,24.6989,24.6989,0,0,0,0
04/15/2009 04:00,4,15,3,4,0,12.2,86,0,0,24.6989,24.6989,24.6989,24.6989,0,0,0,0
04/15/2009 05:00,4,15,3,5,0,11.7,83,0,0,24.6989,24.6989,24.6989,24.6989,0,0,0,0
04/15/2009 06:00,4,15,3,6,0,11.1,86,0,0,24.6989,24.6989,24.6989,24.6989,0,0,0,0
04/15/2009 07:00,4,15,3,7,0,10.6,90,0,0,24.6989,24.6989,24.6989,24.6989,0,0,0,0
04/15/2009 08:00,4,15,3,8,0,13.3,80,0,0,24.6989,24.6989,24.6989,24.6989,0,0,0,0
04/15/2009 09:00,4,15,3,9,0,13.9,78,0,0,24.6989,24.6989,24.6989,24.6989,0,0,0,0
04/15/2009 10:00,4,15,3,10,0,13.9,78,0,0,24.6989,24.6989,24.6989,24.6989,0,0,0,0
04/15/2009 11:00,4,15,3,11,0,16.7,63,0,0,24.6989,24.6989,24.6989,24.6989,0,0,0,0
04/15/2009 12:00,4,15,3,12,0,17.8,58,0,0,24.6989,24.6989,24.6989,24.6989,0,0,0,0
04/15/2009 13:00,4,15,3,13,0,18.9,57,0,0,24.6989,24.6989,24.6989,24.6989,0,0,0,0
04/15/2009 14:00,4,15,3,14,0,20,53,0,0,24.6989,24.6989,24.6989,24.6989,0,0,0,0
04/15/2009 15:00,4,15,3,15,0,21.7,48,0,0,24.6989,24.6989,24.6989,24.6989,0,0,0,0
04/15/2009 16:00,4,15,3,16,0,21.7,46,0,0,24.6989,24.6989,24.6989,24.6989,0,0,0,0
04/15/2009 17:00,4,15,3,17,0,21.7,46,0,0,24.6989,24.6989,24.6989,24.6989,0,0,0,0
04/15/2009 18:00,4,15,3,18,0,22.8,41,0,0,24.6989,24.6989,24.6989,24.6989,0,0,0,0
04/15/2009 19:00,4,15,3,19,0,21.1,47,0,0,24.6989,24.6989,24.6989,24.6989,0,0,0,0
04/15/2009 20:00,4,15,3,20,0,17.2,65,0,0,24.6989,24.6989,24.6989,24.6989,0,0,0,0
04/15/2009 21:00,4,15,3,21,0,16.7,54,0,0,24.6989,24.6989,24.6989,24.6989,0,0,0,0
04/15/2009 22:00,4,15,3,22,0,13.9,62,0,0,24.6989,24.6989,24.6989,24.6989,0,0,0,0
04/15/2009 23:00,4,15,3,23,0,12.2,69,0,0,24.6989,24.6989,24.6989,24.6989,0,0,0,0
04/16/2009 00:00,4,16,4,0,0,12.2,72,0,0,24.6989,24.6989,24.6989,24.6989,0,0,0,0
04/16/2009 01:00,4,16,4,1,0,11.7,77,0,0,24.6989,24.6989,24.6989,24.6989,0,0,0,0
04/16/2009 02:00,4,16,4,2,0,11.7,74,0,0,24.6989,24.6989,24.6989,24.6989,0,0,0,0
04/16/2009 03:00,4,16,4,3,0,11.7,74,0,0,24.6989,24.6989,24.6989,24.6989,0,0,0,0
04/16/2009 04:00,4,16,4,4,0,10,83,0,0,24.6989,24.6989,24.6989,24.6989,0,0,0,0
04/16/2009 05:00,4,16,4,5,0,7.8,89,0,0,24.6989,24.6989,24.6989,24.6989,0,0,0,0
04/16/2009 06:00,4,16,4,6,0,7.8,86,0,0,24.6989,24.6989,24.6989,24.6989,0,0,0,0
04/16/2009 07:00,4,16,4,7,0,8.9,83,0,0,24.6989,24.6989,24.6989,24.6989,0,0,0,0
04/16/2009 08:00,4,16,4,8,0,12.8,72,0,0,24.6989,24.6989,24.6989,24.6989,0,0,0,0
04/16/2009 09:00,4,16,4,9,0,16.7,54,0,0,24.6989,24.6989,24.6989,24.6989,0,0,0,0
04/16/2009 10:00,4,16,4,10,0,17.8,50,0,0,24.6989,24.6989,24.6989,24.6989,0,0,0,0
04/16/2009 11:00,4,16,4,11,0,19.4,49,0,0,24.6989,24.6989,24.6989,24.6989,0,0,0,0
04/16/2009 12:00,4,16,4,12,0,18.9,53,0,0,24.6989,24.6989,24.6989,24.6989,0,0,0,0
04/16/2009 13:00,4,16,4,13,0,22.2,43,0,0,24.6989,24.6989,24.6989,24.6989,0,0,0,0
04/16/2009 14:00,4,16,4,14,0,22.8,41,0,0,24.6989,24.6989,24.6989,24.6989,0,0,0,0
04/16/2009 15:00,4,16,4,15,0,23.9,39,0,0,24.6989,24.6989,24.6989,24.6989,0,0,0,0
04/16/2009 16:00,4,16,4,16,0,24.4,32,0,0,24.6989,24.6989,24.6989,24.6989,0,0,0,0
04/16/2009 17:00,4,16,4,17,0,24.4,32,0,0,24.6989,24.6989,24.6989,24.6989,0,0,0,0
04/16/2009 18:00,4,16,4,18,0,23.3,36,0,0,24.6989,24.6989,24.6989,24.6989,0,0,0,0
04/16/2009 19:00,4,16,4,19,0,21.7,40,0,0,24.6989,24.6989,24.6989,24.6989,0,0,0,0
04/16/2009 20:00,4,16,4,20,0,18.9,47,0,0,24.6989,24.6989,24.6989,24.6989,0,0,0,0
04/16/2009 21:00,4,16,4,21,0,18.3,47,0,0,24.6989,24.6989,24.6989,24.6989,0,0,0,0
04/16/2009 22:00,4,16,4,22,0,17.2,48,0,0,24.6989,24.6989,24.6989,24.6989,0,0,0,0
04/16/2009 23:00,4,16,4,23,0,14.4,62,0,0,24.6989,24.6989,24.6989,24.6989,0,0,0,0
04/17/2009 00:00,4,17,5,0,0,13.3,72,0,0,24.6989,24.6989,24.6989,24.6989,0,0,0,0
04/17/2009 01:00,4,17,5,1,0,10.6,83,0,0,24.6989,24.6989,24.6989,24.6989,0,0,0,0
04/17/2009 02:00,4,17,5,2,0,9.4,86,0,0,24.6989,24.6989,24.6989,24.6989,0,0,0,0
04/17/2009 03:00,4,17,5,3,0,11.7,77,0,0,24.6989,24.6989,24.6989,24.6989,0,0,0,0
04/17/2009 04:00,4,17,5,4,0,9.4,86,0,0,24.6989,24.6989,24.6989,24.6989,0,0,0,0
04/17/2009 05:00,4,17,5,5,0,8.3,89,0,0,24.6989,24.6989,24.6989,24.6989,0,0,0,0
04/17/2009 06:00,4,17,5,6,0,9.4,83,0,0,24.6989,24.6989,24.6989,24.6989,0,0,0,0
04/17/2009 07:00,4,17,5,7,0,10.6,83,0,0,24.6989,24.6989,24.6989,24.6989,0,0,0,0
04/17/2009 08:00,4,17,5,8,0,13.9,69,0,0,24.6989,24.6989,24.6989,24.6989,0,0,0,0
04/17/2009 09:00,4,17,5,9,0,15,62,0,361102,24.6914,24.6914,24.6914,18.8574,0,0.011553,0,1.35179e+06
04/17/2009 10:00,4,17,5,10,0,16.7,58,0,1.20836e+06,24.5937,24.5937,24.5937,16.9102,0,0.0444485,0,5.13782e+06
04/17/2009 11:00,4,17,5,11,0,17.8,54,0,2.35955e+06,24.7298,24.7298,24.7298,16.9102,0,0.0921394,0,1.08423e+07
04/17/2009 12:00,4,17,5,12,0,18.9,51,0,3.09285e+06,24.8544,24.8544,24.8544,16.9102,0,0.123075,0,1.47102e+07
04/17/2009 13:00,4,17,5,13,0,18.9,51,0,2.15616e+06,24.8678,24.8678,24.8678,16.9102,0,0.0824777,0,9.87418e+06
04/17/2009 14:00,4,17,5,14,0,20,47,0,3.75661e+06,24.9067,24.9067,24.9067,16.9102,0,0.151713,0,1.82516e+07
04/17/2009 15:00,4,17,5,15,0,18.9,47,0,3.63814e+06,24.9288,24.9288,24.9288,16.9102,0,0.146532,0,1.7677e+07
04/17/2009 16:00,4,17,5,16,0,18.3,47,0,3.83396e+06,24.9346,24.9346,24.9346,16.9102,0,0.155132,0,1.8728e+07
04/17/2009 17:00,4,17,5,17,0,16.1,54,0,3.7483e+06,24.9442,24.9442,24.9442,16.9102,0,0.151461,0,1.83068e+07
04/17/2009 18:00,4,17,5,18,0,15,54,0,614783,24.9635,24.9635,24.9635,16.9102,0,0.0191822,0,2.32406e+06
04/17/2009 19:00,4,17,5,19,0,13.9,60,0,0,24.9754,24.9754,24.9754,24.9754,0,0,0,0
04/17/2009 20:00,4,17,5,20,0,13.3,64,0,0,24.9754,24.9754,24.9754,24.9754,0,0,0,0
04/17/2009 21:00,4,17,5,21,0,12.2,64,0,0,24.9754,24.9754,24.9754,24.9754,0,0,0,0
04/17/2009 22:00,4,17,5,22,0,11.7,57,0,0,24.9754,24.9754,24.9754,24.9754,0,0,0,0
04/17/2009 23:00,4,17,5,23,0,10,66,0,0,24.9754,24.9754,24.9754,24.9754,0,0,0,0
04/18/2009 00:00,4,18,6,0,0,10,69,0,0,24.9754,24.9754,24.9754,24.9754,0,0,0,0
04/18/2009 01:00,4,18,6,1,0,8.9,69,0,0,24.9754,24.9754,24.9754,24.9754,0,0,0,0
04/18/2009 02:00,4,18,6,2,0,8.9,66,0,0,24.9754,24.9754,24.9754,24.9754,0,0,0,0
04/18/2009 03:00,4,18,6,3,0,7.8,71,0,0,24.9754,24.9754,24.9754,24.9754,0,0,0,0
04/18/2009 04:00,4,18,6,4,0,6.7,77,0,0,24.9754,24.9754,24.9754,24.9754,0,0,0,0
04/18/2009 05:00,4,18,6,5,0,7.2,74,0,0,24.9754,24.9754,24.9754,24.9754,0,0,0,0
04/18/2009 06:00,4,18,6,6,0,2.8,89,0,0,24.9754,24.9754,24.9754,24.9754,0,0,0,0
04/18/2009 07:00,4,18,6,7,0,2.8,89,0,0,24.9754,24.9754,24.9754,24.9754,0,0,0,0
04/18/2009 08:00,4,18,6,8,0,9.4,66,0,0,24.9754,24.9754,24.9754,24.9754,0,0,0,0
04/18/2009 09:00,4,18,6,9,0,10.6,59,0,778478,24.7299,24.7299,24.7299,16.9102,0,0.0304957,0,3.58135e+06
04/18/2009 10:00,4,18,6,10,0,12.2,55,0,949717,24.5694,24.5694,24.5694,16.9102,0,0.0374603,0,4.31563e+06
04/18/2009 11:00,4,18,6,11,0,12.8,51,0,1.75764e+06,24.6944,24.6944,24.6944,16.9102,0,0.0693337,0,8.12205e+06
04/18/2009 12:00,4,18,6,12,0,14.4,44,0,2.17527e+06,24.8213,24.8213,24.8213,16.9102,0,0.087435,0,1.04067e+07
04/18/2009 13:00,4,18,6,13,0,15.6,39,0,1.77289e+06,24.789,24.789,24.789,16.9102,0,0.0703313,0,8.3367e+06
04/18/2009 14:00,4,18,6,14,0,16.1,35,0,3.32146e+06,24.8494,24.8494,24.8494,16.9102,0,0.134433,0,1.60573e+07
04/18/2009 15:00,4,18,6,15,0,17.8,32,0,4.09656e+06,24.8603,24.8603,24.8603,16.9102,0,0.167905,0,2.00824e+07
04/18/2009 16:00,4,18,6,16,0,17.8,32,0,4.60427e+06,24.8717,24.8717,24.8717,16.9102,0,0.189822,0,2.27364e+07
04/18/2009 17:00,4,18,6,17,0,18.3,30,0,4.9808e+06,24.8723,24.8723,24.8723,16.9102,0,0.206627,0,2.47511e+07
04/18/2009 18:00,4,18,6,18,0,17.2,31,0,1.6387e+06,24.8427,24.8427,24.8427,16.9102,0,0.0617307,0,7.36703e+06
04/18/2009 19:00,4,18,6,19,0,16.7,31,0,0,24.8286,24.8286,24.8286,24.8286,0,0,0,0
04/18/2009 20:00,4,18,6,20,0,14.4,38,0,0,24.8286,24.8286,24.8286,24.8286,0,0,0,0
04/18/2009 21:00,4,18,6,21,0,10.6,55,0,0,24.8286,24.8286,24.8286,24.8286,0,0,0,0
04/18/2009 22:00,4,18,6,22,0,11.1,53,0,0,24.8286,24.8286,24.8286,24.8286,0,0,0,0
04/18/2009 23:00,4,18,6,23,0,8.9,63,0,0,24.8286,24.8286,24.8286,24.8286,0,0,0,0
04/19/2009 00:00,4,19,0,0,0,8.9,61,0,0,24.8286,24.8286,24.8286,24.8286,0,0,0,0
04/19/2009 01:00,4,19,0,1,0,10,59,0,0,24.8286,24.8286,24.8286,24.8286,0,0,0,0
04/19/2009 02:00,4,19,0,2,0,8.3,63,0,0,24.8286,24.8286,24.8286,24.8286,0,0,0,0
04/19/2009 03:00,4,19,0,3,0,7.8,63,0,0,24.8286,24.8286,24.8286,24.8286,0,0,0,0
04/19/2009 04:00,4,19,0,4,0,8.3,58,0,0,24.8286,24.8286,24.8286,24.8286,0,0,0,0
04/19/2009 05:00,4,19,0,5,0,6.7,63,0,0,24.8286,24.8286,24.8286,24.8286,0,0,0,0
04/19/2009 06:00,4,19,0,6,0,6.1,65,0,0,24.8286,24.8286,24.8286,24.8286,0,0,0,0
04/19/2009 07:00,4,19,0,7,0,7.2,66,0,0,24.8286,24.8286,24.8286,24.8286,0,0,0,0
04/19/2009 08:00,4,19,0,8,0,11.1,55,0,0,24.8286,24.8286,24.8286,24.8286,0,0,0,0
04/19/2009 09:00,4,19,0,9,0,13.3,49,0,353966,24.8957,24.8957,24.8957,20.0776,0,0.0122926,0,1.4823e+06
04/19/2009 10:00,4,19,0,10,0,14.4,49,0,604337,24.8589,24.8589,24.8589,16.9102,0,0.0227636,0,2.71843e+06
04/19/2009 11:00,4,19,0,11,0,16.7,40,0,1.28497e+06,24.8612,24.8612,24.8612,16.9102,0,0.0478663,0,5.72668e+06
04/19/2009 12:00,4,19,0,12,0,18.3,33,0,1.83913e+06,24.9412,24.9412,24.9412,16.9102,0,0.0698223,0,8.43652e+06
04/19/2009 13:00,4,19,0,13,0,18.3,33,0,1.18165e+06,24.9442,24.9442,24.9442,16.9102,0,0.0428533,0,5.17952e+06
04/19/2009 14:00,4,19,0,14,0,18.3,32,0,2.59315e+06,24.9524,24.9524,24.9524,16.9102,0,0.101427,0,1.22716e+07
04/19/2009 15:00,4,19,0,15,0,15.6,44,0,2.61934e+06,24.9778,24.9778,24.9778,16.9102,0,0.102729,0,1.24685e+07
04/19/2009 16:00,4,19,0,16,0,14.4,58,0,2.94783e+06,24.9763,24.9763,24.9763,16.9102,0,0.116772,0,1.41702e+07
04/19/2009 17:00,4,19,0,17,0,15,52,0,3.16004e+06,24.9874,24.9874,24.9874,16.9102,0,0.125857,0,1.52938e+07
04/19/2009 18:00,4,19,0,18,0,15.6,46,0,280988,25.0164,25.0164,25.0164,16.9102,0,0.00860714,0,1.04967e+06
04/19/2009 19:00,4,19,0,19,0,12.8,69,0,0,25.039,25.039,25.039,25.039,0,0,0,0
04/19/2009 20:00,4,19,0,20,0,11.7,80,0,0,25.039,25.039,25.039,25.039,0,0,0,0
04/19/2009 21:00,4,19,0,21,0,10.6,93,0,0,25.039,25.039,25.039,25.039,0,0,0,0
04/19/2009 22:00,4,19,0,22,0,10.6,93,0,0,25.039,25.039,25.039,25.039,0,0,0,0
04/19/2009 23:00,4,19,0,23,0,10,96,0,0,25.039,25.039,25.039,25.039,0,0,0,0
04/20/2009 00:00,4,20,1,0,0,9.4,100,0,0,25.039,25.039,25.039,25.039,0,0,0,0
04/20/2009 01:00,4,20,1,1,0,9.4,96,0,0,25.039,25.039,25.039,25.039,0,0,0,0
04/20/2009 02:00,4,20,1,2,0,9.4,96,0,0,25.039,25.039,25.039,25.039,0,0,0,0
04/20/2009 03:00,4,20,1,3,0,8.9,100,0,0,25.039,25.039,25.039,25.039,0,0,0,0
04/20/2009 04:00,4,20,1,4,0,9.4,96,0,0,25.039,25.039,25.039,25.039,0,0,0,0
04/20/2009 05:00,4,20,1,5,0,9.4,96,0,0,25.039,25.039,25.039,25.039,0,0,0,0
04/20/2009 06:00,4,20,1,6,0,8.9,100,0,0,25.039,25.039,25.039,25.039,0,0,0,0
04/20/2009 07:00,4,20,1,7,0,8.9,100,0,0,25.039,25.039,25.039,25.039,0,0,0,0
04/20/2009 08:00,4,20,1,8,0,8.9,100,0,0,25.039,25.039,25.039,25.039,0,0,0,0
04/20/2009 09:00,4,20,1,9,0,9.4,93,0,90247.2,25.0568,25.0568,25.0568,20.1617,0,0.00275469,0,337938
04/20/2009 10:00,4,20,1,10,0,9.4,96,0,0,25.0901,25.0901,25.0901,25.0901,0,0,0,0
04/20/2009 11:00,4,20,1,11,0,10,93,0,127429,25.1319,25.1319,25.1319,16.9102,0,0.00363182,0,449226
04/20/2009 12:00,4,20,1,12,0,10.6,90,0,360391,25.3072,25.3072,25.3072,16.9102,0,0.0132336,0,1.67202e+06
04/20/2009 13:00,4,20,1,13,0,13.3,75,0,0,25.4082,25.4082,25.4082,25.4082,0,0,0,0
04/20/2009 14:00,4,20,1,14,0,15,65,0,1.23462e+06,25.4379,25.4379,25.4379,16.9102,0,0.0448016,0,5.74732e+06
04/20/2009 15:00,4,20,1,15,0,15,65,0,2.54134e+06,25.3302,25.3302,25.3302,16.9102,0,0.0989648,0,1.25348e+07
04/20/2009 16:00,4,20,1,16,0,14.4,65,0,2.17715e+06,25.3492,25.3492,25.3492,16.9102,0,0.0835984,0,1.06138e+07
04/20/2009 17:00,4,20,1,17,0,13.3,72,0,2.00466e+06,25.3708,25.3708,25.3708,16.9102,0,0.0766486,0,9.75636e+06
04/20/2009 18:00,4,20,1,18,0,11.7,83,0,0,25.37,25.37,25.37,25.37,0,0,0,0
04/20/2009 19:00,4,20,1,19,0,10.6,83,0,0,25.37,25.37,25.37,25.37,0,0,0,0
04/20/2009 20:00,4,20,1,20,0,10.6,80,0,0,25.37,25.37,25.37,25.37,0,0,0,0
04/20/2009 21:00,4,20,1,21,0,10.6,86,0,0,25.37,25.37,25.37,25.37,0,0,0,0
04/20/2009 22:00,4,20,1,22,0,10,86,0,0,25.37,25.37,25.37,25.37,0,0,0,0
04/20/2009 23:00,4,20,1,23,0,9.4,86,0,0,25.37,25.37,25.37,25.37,0,0,0,0
04/21/2009 00:00,4,21,2,0,0,8.3,93,0,0,25.37,25.37,25.37,25.37,0,0,0,0
04/21/2009 01:00,4,21,2,1,0,8.3,86,0,0,25.37,25.37,25.37,25.37,0,0,0,0
04/21/2009 02:00,4,21,2,2,0,8.3,86,0,0,25.37,25.37,25.37,25.37,0,0,0,0
04/21/2009 03:00,4,21,2,3,0,7.8,89,0,0,25.37,25.37,25.37,25.37,0,0,0,0
04/21/2009 04:00,4,21,2,4,0,7.2,89,0,0,25.37,25.37,25.37,25.37,0,0,0,0
04/21/2009 05:00,4,21,2,5,0,6.7,93,0,0,25.37,25.37,25.37,25.37,0,0,0,0
04/21/2009 06:00,4,21,2,6,0,7.8,74,0,0,25.37,25.37,25.37,25.37,0,0,0,0
04/21/2009 07:00,4,21,2,7,0,7.8,89,0,0,25.37,25.37,25.37,25.37,0,0,0,0
04/21/2009 08:00,4,21,2,8,0,9.4,71,0,0,25.37,25.37,25.37,25.37,0,0,0,0
04/21/2009 09:00,4,21,2,9,0,11.1,57,0,473923,25.1709,25.1709,25.1709,18.6022,0,0.0189187,0,2.34261e+06
04/21/2009 10:00,4,21,2,10,0,10.6,57,0,246244,24.9649,24.9649,24.9649,16.9102,0,0.00881858,0,1.0684e+06
04/21/2009 11:00,4,21,2,11,0,10.6,61,0,65625.6,24.9408,24.9408,24.9408,16.9102,0,0.00134305,0,162259
04/21/2009 12:00,4,21,2,12,0,11.1,59,0,264108,25.1079,25.1079,25.1079,16.9102,0,0.00785336,0,968554
04/21/2009 13:00,4,21,2,13,0,9.4,74,0,0,25.2487,25.2487,25.2487,25.2487,0,0,0,0
04/21/2009 14:00,4,21,2,14,0,12.2,51,0,1.77684e+06,25.4164,25.4164,25.4164,16.9102,0,0.0691921,0,8.86333e+06
04/21/2009 15:00,4,21,2,15,0,13.9,47,0,2.96893e+06,25.3892,25.3892,25.3892,16.9102,0,0.11962,0,1.52587e+07
04/21/2009 16:00,4,21,2,16,0,14.4,41,0,3.87199e+06,25.3484,25.3484,25.3484,16.9102,0,0.156972,0,1.99285e+07
04/21/2009 17:00,4,21,2,17,0,15,41,0,4.3666e+06,25.2855,25.2855,25.2855,16.9102,0,0.179099,0,2.25671e+07
04/21/2009 18:00,4,21,2,18,0,14.4,42,0,1.15489e+06,25.0899,25.0899,25.0899,16.9102,0,0.0462904,0,5.69668e+06
04/21/2009 19:00,4,21,2,19,0,13.3,47,0,0,25.0073,25.0073,25.0073,25.0073,0,0,0,0
04/21/2009 20:00,4,21,2,20,0,11.7,51,0,0,25.0073,25.0073,25.0073,25.0073,0,0,0,0
04/21/2009 21:00,4,21,2,21,0,7.8,77,0,0,25.0073,25.0073,25.0073,25.0073,0,0,0,0
04/21/2009 22:00,4,21,2,22,0,7.8,83,0,0,25.0073,25.0073,25.0073,25.0073,0,0,0,0
04/21/2009 23:00,4,21,2,23,0,7.8,80,0,0,25.0073,25.0073,25.0073,25.0073,0,0,0,0
04/22/2009 00:00,4,22,3,0,0,8.9,77,0,0,25.0073,25.0073,25.0073,25.0073,0,0,0,0
04/22/2009 01:00,4,22,3,1,0,9.4,69,0,0,25.0073,25.0073,25.0073,25.0073,0,0,0,0
04/22/2009 02:00,4,22,3,2,0,8.9,74,0,0,25.0073,25.0073,25.0073,25.0073,0,0,0,0
04/22/2009 03:00,4,22,3,3,0,6.1,86,0,0,25.0073,25.0073,25.0073,25.0073,0,0,0,0
04/22/2009 04:00,4,22,3,4,0,5.6,86,0,0,25.0073,25.0073,25.0073,25.0073,0,0,0,0
04/22/2009 05:00,4,22,3,5,0,5,86,0,0,25.0073,25.0073,25.0073,25.0073,0,0,0,0
04/22/2009 06:00,4,22,3,6,0,3.3,93,0,0,25.0073,25.0073,25.0073,25.0073,0,0,0,0
04/22/2009 07:00,4,22,3,7,0,4.4,89,0,0,25.0073,25.0073,25.0073,25.0073,0,0,0,0
04/22/2009 08:00,4,22,3,8,0,7.2,74,0,0,25.0073,25.0073,25.0073,25.0073,0,0,0,0
04/22/2009 09:00,4,22,3,9,0,10,64,0,0,25.0073,25.0073,25.0073,25.0073,0,0,0,0
04/22/2009 10:00,4,22,3,10,0,12.2,55,0,0,25.0073,25.0073,25.0073,25.0073,0,0,0,0
04/22/2009 11:00,4,22,3,11,0,12.2,59,0,0,25.0073,25.0073,25.0073,25.0073,0,0,0,0
04/22/2009 12:00,4,22,3,12,0,12.8,53,0,0,25.0073,25.0073,25.0073,25.0073,0,0,0,0
04/22/2009 13:00,4,22,3,13,0,13.3,53,0,0,25.0073,25.0073,25.0073,25.0073,0,0,0,0
04/22/2009 14:00,4,22,3,14,0,13.9,51,0,0,25.0073,25.0073,25.0073,25.0073,0,0,0,0
04/22/2009 15:00,4,22,3,15,0,14.4,48,0,0,25.0073,25.0073,25.0073,25.0073,0,0,0,0
04/22/2009 16:00,4,22,3,16,0,14.4,44,0,0,25.0073,25.0073,25.0073,25.0073,0,0,0,0
04/22/2009 17:00,4,22,3,17,0,15,44,0,0,25.0073,25.0073,25.0073,25.0073,0,0,0,0
04/22/2009 18:00,4,22,3,18,0,15,46,0,0,25.0073,25.0073,25.0073,25.0073,0,0,0,0
04/22/2009 19:00,4,22,3,19,0,13.3,53,0,0,25.0073,25.0073,25.0073,25.0073,0,0,0,0
04/22/2009 20:00,4,22,3,20,0,10.6,69,0,0,25.0073,25.0073,25.0073,25.0073,0,0,0,0
04/22/2009 21:00,4,22,3,21,0,9.4,71,0,0,25.0073,25.0073,25.0073,25.0073,0,0,0,0
04/22/2009 22:00,4,22,3,22,0,10,69,0,0,25.0073,25.0073,25.0073,25.0073,0,0,0,0
04/22/2009 23:00,4,22,3,23,0,10,69,0,0,25.0073,25.0073,25.0073,25.0073,0,0,0,0
04/23/2009 00:00,4,23,4,0,0,9.4,66,0,0,25.0073,25.0073,25.0073,25.0073,0,0,0,0
04/23/2009 01:00,4,23,4,1,0,8.3,71,0,0,25.0073,25.0073,25.0073,25.0073,0,0,0,0
04/23/2009 02:00,4,23,4,2,0,6.7,80,0,0,25.0073,25.0073,25.0073,25.0073,0,0,0,0
04/23/2009 03:00,4,23,4,3,0,7.2,77,0,0,25.0073,25.0073,25.0073,25.0073,0,0,0,0
04/23/2009 04:00,4,23,4,4,0,7.2,77,0,0,25.0073,25.0073,25.0073,25.0073,0,0,0,0
04/23/2009 05:00,4,23,4,5,0,7.8,74,0,0,25.0073,25.0073,25.0073,25.0073,0,0,0,0
04/23/2009 06:00,4,23,4,6,0,6.7,80,0,0,25.0073,25.0073,25.0073,25.0073,0,0,0,0
04/23/2009 07:00,4,23,4,7,0,7.2,83,0,0,25.0073,25.0073,25.0073,25.0073,0,0,0,0
04/23/2009 08:00,4,23,4,8,0,10.6,64,0,0,25.0073,25.0073,25.0073,25.0073,0,0,0,0
04/23/2009 09:00,4,23,4,9,0,11.1,61,0,0,25.0073,25.0073,25.0073,25.0073,0,0,0,0
04/23/2009 10:00,4,23,4,10,0,10,64,0,0,25.0073,25.0073,25.0073,25.0073,0,0,0,0
04/23/2009 11:00,4,23,4,11,0,10.6,64,0,0,25.0073,25.0073,25.0073,25.0073,0,0,0,0
04/23/2009 12:00,4,23,4,12,0,13.3,57,0,0,25.0073,25.0073,25.0073,25.0073,0,0,0,0
04/23/2009 13:00,4,23,4,13,0,15,44,0,0,25.0073,25.0073,25.0073,25.0073,0,0,0,0
04/23/2009 14:00,4,23,4,14,0,15.6,39,0,0,25.0073,25.0073,25.0073,25.0073,0,0,0,0
04/23/2009 15:00,4,23,4,15,0,16.1,37,0,0,25.0073,25.0073,25.0073,25.0073,0,0,0,0
04/23/2009 16:00,4,23,4,16,0,15.6,46,0,0,25.0073,25.0073,25.0073,25.0073,0,0,0,0
04/23/2009 17:00,4,23,4,17,0,16.1,38,0,0,25.0073,25.0073,25.0073,25.0073,0,0,0,0
04/23/2009 18:00,4,23,4,18,0,15,44,0,0,25.0073,25.0073,25.0073,25.0073,0,0,0,0
04/23/2009 19:00,4,23,4,19,0,14.4,46,0,0,25.0073,25.0073,25.0073,25.0073,0,0,0,0
04/23/2009 20:00,4,23,4,20,0,12.8,49,0,0,25.0073,25.0073,25.0073,25.0073,0,0,0,0
04/23/2009 21:00,4,23,4,21,0,10,69,0,0,25.0073,25.0073,25.0073,25.0073,0,0,0,0
04/23/2009 22:00,4,23,4,22,0,8.3,71,0,0,25.0073,25.0073,25.0073,25.0073,0,0,0,0
04/23/2009 23:00,4,23,4,23,0,8.3,71,0,0,25.0073,25.0073,25.0073,25.0073,0,0,0,0
04/24/2009 00:00,4,24,5,0,0,7.8,77,0,0,25.0073,25.0073,25.0073,25.0073,0,0,0,0
04/24/2009 01:00,4,24,5,1,0,8.3,74,0,0,25.0073,25.0073,25.0073,25.0073,0,0,0,0
04/24/2009 02:00,4,24,5,2,0,6.1,83,0,0,25.0073,25.0073,25.0073,25.0073,0,0,0,0
04/24/2009 03:00,4,24,5,3,0,7.2,80,0,0,25.0073,25.0073,25.0073,25.0073,0,0,0,0
04/24/2009 04:00,4,24,5,4,0,6.7,83,0,0,25.0073,25.0073,25.0073,25.0073,0,0,0,0
04/24/2009 05:00,4,24,5,5,0,6.7,83,0,0,25.0073,25.0073,25.0073,25.0073,0,0,0,0
04/24/2009 06:00,4,24,5,6,0,3.9,89,0,0,25.0073,25.0073,25.0073,25.0073,0,0,0,0
04/24/2009 07:00,4,24,5,7,0,6.1,80,572045,0,19.246,19.246,19.246,16.9102,0,0.0162694,0,768127
04/24/2009 08:00,4,24,5,8,0,7.8,74,10444.1,0,16.5812,16.5812,16.5812,16.5812,0,0,0,0
04/24/2009 09:00,4,24,5,9,0,10,61,0,90320.4,17.1112,17.1112,17.1112,16.7775,0,0.00294378,0,16771.3
04/24/2009 10:00,4,24,5,10,0,11.7,49,0,226117,19.2721,19.2721,19.2721,16.9102,0,0.00806775,0,301977
04/24/2009 11:00,4,24,5,11,0,11.7,43,0,0,20.6085,20.6085,20.6085,20.6085,0,0,0,0
04/24/2009 12:00,4,24,5,12,0,13.3,39,0,16435.4,20.6137,20.6137,20.6137,19.3758,0,0.000119422,0,6675.41
04/24/2009 13:00,4,24,5,13,0,13.9,40,0,76303.6,20.8137,20.8137,20.8137,16.9102,0,0.00146354,0,86264.4
04/24/2009 14:00,4,24,5,14,0,15,38,0,581821,22.6176,22.6176,22.6176,16.9102,0,0.0211625,0,1.84117e+06
04/24/2009 15:00,4,24,5,15,0,14.4,36,0,689832,24.2058,24.2058,24.2058,16.9102,0,0.0240942,0,2.64472e+06
04/24/2009 16:00,4,24,5,16,0,12.2,49,0,638222,24.6704,24.6704,24.6704,16.9102,0,0.0216991,0,2.55058e+06
04/24/2009 17:00,4,24,5,17,0,10.6,59,0,811508,25.3482,25.3482,25.3482,16.9102,0,0.0288636,0,3.66503e+06
04/24/2009 18:00,4,24,5,18,0,9.4,66,0,0,25.5306,25.5306,25.5306,25.5306,0,0,0,0
04/24/2009 19:00,4,24,5,19,0,9.4,61,0,0,25.5306,25.5306,25.5306,25.5306,0,0,0,0
04/24/2009 20:00,4,24,5,20,0,9.4,61,0,0,25.5306,25.5306,25.5306,25.5306,0,0,0,0
04/24/2009 21:00,4,24,5,21,0,7.8,68,0,0,25.5306,25.5306,25.5306,25.5306,0,0,0,0
04/24/2009 22:00,4,24,5,22,0,7.8,71,0,0,25.5306,25.5306,25.5306,25.5306,0,0,0,0
04/24/2009 23:00,4,24,5,23,0,7.2,71,0,0,25.5306,25.5306,25.5306,25.5306,0,0,0,0
04/25/2009 00:00,4,25,6,0,0,6.1,76,0,0,25.5306,25.5306,25.5306,25.5306,0,0,0,0
04/25/2009 01:00,4,25,6,1,0,5,86,0,0,25.5306,25.5306,25.5306,25.5306,0,0,0,0
04/25/2009 02:00,4,25,6,2,0,4.4,89,0,0,25.5306,25.5306,25.5306,25.5306,0,0,0,0
04/25/2009 03:00,4,25,6,3,0,4.4,89,0,0,25.5306,25.5306,25.5306,25.5306,0,0,0,0
04/25/2009 04:00,4,25,6,4,0,3.3,86,0,0,25.5306,25.5306,25.5306,25.5306,0,0,0,0
04/25/2009 05:00,4,25,6,5,0,2.2,85,0,0,25.5306,25.5306,25.5306,25.5306,0,0,0,0
04/25/2009 06:00,4,25,6,6,0,1.1,89,0,0,25.5306,25.5306,25.5306,25.5306,0,0,0,0
04/25/2009 07:00,4,25,6,7,0,2.2,82,1.24767e+06,0,15.8441,15.8441,17.6395,15.1148,0.0196554,0.0232526,862836,765854
