Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
04/25/2009 08:00,4,25,6,8,0,3.9,73,92559.2,0,13.1265,13.1265,16.2804,13.1265,0.00169508,0,96235.7,0
04/25/2009 09:00,4,25,6,9,0,6.1,63,0,338040,16.419,16.419,16.857,15.711,0.0073278,0.00580108,158142,155048
04/25/2009 10:00,4,25,6,10,0,7.2,49,0,528600,21.8793,21.8793,21.8793,16.9102,0,0.0209566,0,1.57495e+06
04/25/2009 11:00,4,25,6,11,0,8.3,42,0,328512,23.6685,23.6685,23.6685,16.9102,0,0.0123342,0,1.25506e+06
04/25/2009 12:00,4,25,6,12,0,8.9,42,0,241120,24.1155,24.1155,24.1155,16.9102,0,0.0080684,0,874905
04/25/2009 13:00,4,25,6,13,0,10.6,35,0,229533,24.3248,24.3248,24.3248,16.9102,0,0.0077861,0,868884
04/25/2009 14:00,4,25,6,14,0,11.1,34,0,1.41944e+06,24.7658,24.7658,24.7658,16.9102,0,0.055675,0,6.6007e+06
04/25/2009 15:00,4,25,6,15,0,11.7,31,0,1.86176e+06,25.0737,25.0737,25.0737,16.9102,0,0.0725872,0,8.9158e+06
04/25/2009 16:00,4,25,6,16,0,11.7,25,0,2.98693e+06,25.1878,25.1878,25.1878,16.9102,0,0.120054,0,1.49506e+07
04/25/2009 17:00,4,25,6,17,0,12.2,28,0,3.34997e+06,25.231,25.231,25.231,16.9102,0,0.13641,0,1.70762e+07
04/25/2009 18:00,4,25,6,18,0,11.7,27,0,827647,24.997,24.997,24.997,16.9102,0,0.0336698,0,4.0967e+06
04/25/2009 19:00,4,25,6,19,0,10.6,31,0,0,24.8709,24.8709,24.8709,24.8709,0,0,0,0
04/25/2009 20:00,4,25,6,20,0,8.9,36,0,0,24.8709,24.8709,24.8709,24.8709,0,0,0,0
04/25/2009 21:00,4,25,6,21,0,5.6,51,0,0,24.8709,24.8709,24.8709,24.8709,0,0,0,0
04/25/2009 22:00,4,25,6,22,0,3.3,65,0,0,24.8709,24.8709,24.8709,24.8709,0,0,0,0
04/25/2009 23:00,4,25,6,23,0,2.8,73,0,0,24.8709,24.8709,24.8709,24.8709,0,0,0,0
04/26/2009 00:00,4,26,0,0,0,3.9,62,0,0,24.8709,24.8709,24.8709,24.8709,0,0,0,0
04/26/2009 01:00,4,26,0,1,0,3.9,62,0,0,24.8709,24.8709,24.8709,24.8709,0,0,0,0
04/26/2009 02:00,4,26,0,2,0,3.3,62,0,0,24.8709,24.8709,24.8709,24.8709,0,0,0,0
04/26/2009 03:00,4,26,0,3,0,2.8,65,0,0,24.8709,24.8709,24.8709,24.8709,0,0,0,0
04/26/2009 04:00,4,26,0,4,0,3.3,62,0,0,24.8709,24.8709,24.8709,24.8709,0,0,0,0
04/26/2009 05:00,4,26,0,5,0,3.3,57,0,0,24.8709,24.8709,24.8709,24.8709,0,0,0,0
04/26/2009 06:00,4,26,0,6,0,3.3,57,0,0,24.8709,24.8709,24.8709,24.8709,0,0,0,0
04/26/2009 07:00,4,26,0,7,0,5,51,827406,0,17.1186,17.1186,18.0582,15.9706,0.00593895,0.0201111,168145,695099
04/26/2009 08:00,4,26,0,8,0,7.8,44,19715.9,0,14.5154,14.5154,15.3097,14.5154,0.000249092,0,8944.76,0
04/26/2009 09:00,4,26,0,9,0,9.4,35,0,0,14.5095,14.5095,14.5095,14.5095,0,0,0,0
04/26/2009 10:00,4,26,0,10,0,11.1,35,0,0,14.5095,14.5095,14.5095,14.5095,0,0,0,0
04/26/2009 11:00,4,26,0,11,0,12.8,33,0,0,14.5095,14.5095,14.5095,14.5095,0,0,0,0
04/26/2009 12:00,4,26,0,12,0,14.4,27,0,0,14.5095,14.5095,14.5095,14.5095,0,0,0,0
04/26/2009 13:00,4,26,0,13,0,15,26,0,0,14.5095,14.5095,14.5095,14.5095,0,0,0,0
04/26/2009 14:00,4,26,0,14,0,15.6,24,0,835637,19.2736,19.2736,20.1869,13.2611,0.0159308,0.0144934,125298,1.77765e+06
04/26/2009 15:00,4,26,0,15,0,15,30,0,1.09867e+06,24.9166,24.9166,24.9166,16.9102,0,0.0400708,0,4.86345e+06
04/26/2009 16:00,4,26,0,16,0,13.9,39,0,1.09582e+06,25.6147,25.6147,25.6147,16.9102,0,0.0412832,0,5.40675e+06
04/26/2009 17:00,4,26,0,17,0,13.3,40,0,1.54308e+06,25.5674,25.5674,25.5674,16.9102,0,0.0586532,0,7.6402e+06
04/26/2009 18:00,4,26,0,18,0,13.9,40,0,0,25.4998,25.4998,25.4998,25.4998,0,0,0,0
04/26/2009 19:00,4,26,0,19,0,13.9,42,0,0,25.4998,25.4998,25.4998,25.4998,0,0,0,0
04/26/2009 20:00,4,26,0,20,0,10,54,0,0,25.4998,25.4998,25.4998,25.4998,0,0,0,0
04/26/2009 21:00,4,26,0,21,0,7.2,63,0,0,25.4998,25.4998,25.4998,25.4998,0,0,0,0
04/26/2009 22:00,4,26,0,22,0,5.6,73,0,0,25.4998,25.4998,25.4998,25.4998,0,0,0,0
04/26/2009 23:00,4,26,0,23,0,5,76,0,0,25.4998,25.4998,25.4998,25.4998,0,0,0,0
04/27/2009 00:00,4,27,1,0,0,7.2,66,0,0,25.4998,25.4998,25.4998,25.4998,0,0,0,0
04/27/2009 01:00,4,27,1,1,0,5,76,0,0,25.4998,25.4998,25.4998,25.4998,0,0,0,0
04/27/2009 02:00,4,27,1,2,0,5.6,73,0,0,25.4998,25.4998,25.4998,25.4998,0,0,0,0
04/27/2009 03:00,4,27,1,3,0,6.1,68,0,0,25.4998,25.4998,25.4998,25.4998,0,0,0,0
04/27/2009 04:00,4,27,1,4,0,5,70,0,0,25.4998,25.4998,25.4998,25.4998,0,0,0,0
04/27/2009 05:00,4,27,1,5,0,6.1,71,0,0,25.4998,25.4998,25.4998,25.4998,0,0,0,0
04/27/2009 06:00,4,27,1,6,0,6.1,71,0,0,25.4998,25.4998,25.4998,25.4998,0,0,0,0
04/27/2009 07:00,4,27,1,7,0,6.1,71,218706,0,22.1904,22.1904,22.1904,19.0466,0,0.00590671,0,558831
04/27/2009 08:00,4,27,1,8,0,8.9,61,0,0,21.1829,21.1829,21.1829,21.1829,0,0,0,0
04/27/2009 09:00,4,27,1,9,0,11.7,53,0,0,21.1829,21.1829,21.1829,21.1829,0,0,0,0
04/27/2009 10:00,4,27,1,10,0,13.9,42,0,214631,21.8195,21.8195,21.8195,17.9784,0,0.00790244,0,599963
04/27/2009 11:00,4,27,1,11,0,16.1,38,0,348762,23.2525,23.2525,23.2525,16.9102,0,0.0124691,0,1.19349e+06
04/27/2009 12:00,4,27,1,12,0,17.8,34,0,447452,24.1137,24.1137,24.1137,16.9102,0,0.015452,0,1.68083e+06
04/27/2009 13:00,4,27,1,13,0,20,31,0,535282,24.5734,24.5734,24.5734,16.9102,0,0.0206665,0,2.38292e+06
04/27/2009 14:00,4,27,1,14,0,21.7,26,0,1.84347e+06,24.9839,24.9839,24.9839,16.9102,0,0.0721517,0,8.80504e+06
04/27/2009 15:00,4,27,1,15,0,21.7,26,0,2.73506e+06,25.2306,25.2306,25.2306,16.9102,0,0.107566,0,1.34647e+07
04/27/2009 16:00,4,27,1,16,0,22.2,24,0,3.58086e+06,25.2176,25.2176,25.2176,16.9102,0,0.14389,0,1.79835e+07
04/27/2009 17:00,4,27,1,17,0,22.8,26,0,3.76789e+06,25.2144,25.2144,25.2144,16.9102,0,0.152049,0,1.89958e+07
04/27/2009 18:00,4,27,1,18,0,20,31,0,236973,25.1621,25.1621,25.1621,16.9102,0,0.00520084,0,645631
04/27/2009 19:00,4,27,1,19,0,18.9,39,0,0,25.1152,25.1152,25.1152,25.1152,0,0,0,0
04/27/2009 20:00,4,27,1,20,0,15,58,0,0,25.1152,25.1152,25.1152,25.1152,0,0,0,0
04/27/2009 21:00,4,27,1,21,0,13.9,58,0,0,25.1152,25.1152,25.1152,25.1152,0,0,0,0
04/27/2009 22:00,4,27,1,22,0,13.9,51,0,0,25.1152,25.1152,25.1152,25.1152,0,0,0,0
04/27/2009 23:00,4,27,1,23,0,12.2,55,0,0,25.1152,25.1152,25.1152,25.1152,0,0,0,0
04/28/2009 00:00,4,28,2,0,0,15,42,0,0,25.1152,25.1152,25.1152,25.1152,0,0,0,0
04/28/2009 01:00,4,28,2,1,0,13.9,46,0,0,25.1152,25.1152,25.1152,25.1152,0,0,0,0
04/28/2009 02:00,4,28,2,2,0,12.2,55,0,0,25.1152,25.1152,25.1152,25.1152,0,0,0,0
04/28/2009 03:00,4,28,2,3,0,13.9,47,0,0,25.1152,25.1152,25.1152,25.1152,0,0,0,0
04/28/2009 04:00,4,28,2,4,0,11.7,59,0,0,25.1152,25.1152,25.1152,25.1152,0,0,0,0
04/28/2009 05:00,4,28,2,5,0,11.7,59,0,0,25.1152,25.1152,25.1152,25.1152,0,0,0,0
04/28/2009 06:00,4,28,2,6,0,11.7,57,0,0,25.1152,25.1152,25.1152,25.1152,0,0,0,0
04/28/2009 07:00,4,28,2,7,0,8.9,77,0,0,25.1152,25.1152,25.1152,25.1152,0,0,0,0
04/28/2009 08:00,4,28,2,8,0,12.2,69,0,0,25.1152,25.1152,25.1152,25.1152,0,0,0,0
04/28/2009 09:00,4,28,2,9,0,14.4,58,0,148792,25.1757,25.1757,25.1757,21.0127,0,0.00532022,0,664446
04/28/2009 10:00,4,28,2,10,0,18.9,39,0,744643,24.9079,24.9079,24.9079,16.9102,0,0.0285215,0,3.41654e+06
04/28/2009 11:00,4,28,2,11,0,19.4,32,0,1.37712e+06,24.9763,24.9763,24.9763,16.9102,0,0.0514518,0,6.25114e+06
04/28/2009 12:00,4,28,2,12,0,20.6,36,0,2.50387e+06,25.0964,25.0964,25.0964,16.9102,0,0.0975703,0,1.20162e+07
04/28/2009 13:00,4,28,2,13,0,19.4,39,0,1.69782e+06,25.0382,25.0382,25.0382,16.9102,0,0.0630429,0,7.70878e+06
04/28/2009 14:00,4,28,2,14,0,21.7,31,0,4.04646e+06,25.04,25.04,25.04,16.9102,0,0.16565,0,2.02606e+07
04/28/2009 15:00,4,28,2,15,0,22.2,28,0,4.73636e+06,25.0155,25.0155,25.0155,16.9102,0,0.196008,0,2.39012e+07
04/28/2009 16:00,4,28,2,16,0,20,33,0,3.9888e+06,25.0453,25.0453,25.0453,16.9102,0,0.162406,0,1.9877e+07
04/28/2009 17:00,4,28,2,17,0,15.6,60,0,3.62653e+06,25.041,25.041,25.041,16.9102,0,0.146492,0,1.79194e+07
04/28/2009 18:00,4,28,2,18,0,18.3,47,0,1.63165e+06,24.9609,24.9609,24.9609,16.9102,0,0.0602147,0,7.2931e+06
04/28/2009 19:00,4,28,2,19,0,16.7,58,0,0,24.9363,24.9363,24.9363,24.9363,0,0,0,0
04/28/2009 20:00,4,28,2,20,0,14.4,65,0,0,24.9363,24.9363,24.9363,24.9363,0,0,0,0
04/28/2009 21:00,4,28,2,21,0,15.6,52,0,0,24.9363,24.9363,24.9363,24.9363,0,0,0,0
04/28/2009 22:00,4,28,2,22,0,13.9,64,0,0,24.9363,24.9363,24.9363,24.9363,0,0,0,0
04/28/2009 23:00,4,28,2,23,0,13.3,64,0,0,24.9363,24.9363,24.9363,24.9363,0,0,0,0
04/29/2009 00:00,4,29,3,0,0,12.2,69,0,0,24.9363,24.9363,24.9363,24.9363,0,0,0,0
04/29/2009 01:00,4,29,3,1,0,10.6,74,0,0,24.9363,24.9363,24.9363,24.9363,0,0,0,0
04/29/2009 02:00,4,29,3,2,0,12.2,49,0,0,24.9363,24.9363,24.9363,24.9363,0,0,0,0
04/29/2009 03:00,4,29,3,3,0,10,57,0,0,24.9363,24.9363,24.9363,24.9363,0,0,0,0
04/29/2009 04:00,4,29,3,4,0,8.9,61,0,0,24.9363,24.9363,24.9363,24.9363,0,0,0,0
04/29/2009 05:00,4,29,3,5,0,5,79,0,0,24.9363,24.9363,24.9363,24.9363,0,0,0,0
04/29/2009 06:00,4,29,3,6,0,5.6,86,0,0,24.9363,24.9363,24.9363,24.9363,0,0,0,0
04/29/2009 07:00,4,29,3,7,0,7.8,83,0,0,24.9363,24.9363,24.9363,24.9363,0,0,0,0
04/29/2009 08:00,4,29,3,8,0,12.8,60,0,0,24.9363,24.9363,24.9363,24.9363,0,0,0,0
04/29/2009 09:00,4,29,3,9,0,15,42,0,0,24.9363,24.9363,24.9363,24.9363,0,0,0,0
04/29/2009 10:00,4,29,3,10,0,16.1,35,0,0,24.9363,24.9363,24.9363,24.9363,0,0,0,0
04/29/2009 11:00,4,29,3,11,0,17.8,25,0,0,24.9363,24.9363,24.9363,24.9363,0,0,0,0
04/29/2009 12:00,4,29,3,12,0,17.8,27,0,0,24.9363,24.9363,24.9363,24.9363,0,0,0,0
04/29/2009 13:00,4,29,3,13,0,18.9,26,0,0,24.9363,24.9363,24.9363,24.9363,0,0,0,0
04/29/2009 14:00,4,29,3,14,0,20.6,23,0,0,24.9363,24.9363,24.9363,24.9363,0,0,0,0
04/29/2009 15:00,4,29,3,15,0,19.4,23,0,0,24.9363,24.9363,24.9363,24.9363,0,0,0,0
04/29/2009 16:00,4,29,3,16,0,20.6,22,0,0,24.9363,24.9363,24.9363,24.9363,0,0,0,0
04/29/2009 17:00,4,29,3,17,0,19.4,23,0,0,24.9363,24.9363,24.9363,24.9363,0,0,0,0
04/29/2009 18:00,4,29,3,18,0,18.9,27,0,0,24.9363,24.9363,24.9363,24.9363,0,0,0,0
04/29/2009 19:00,4,29,3,19,0,16.1,40,0,0,24.9363,24.9363,24.9363,24.9363,0,0,0,0
04/29/2009 20:00,4,29,3,20,0,15,42,0,0,24.9363,24.9363,24.9363,24.9363,0,0,0,0
04/29/2009 21:00,4,29,3,21,0,12.2,57,0,0,24.9363,24.9363,24.9363,24.9363,0,0,0,0
04/29/2009 22:00,4,29,3,22,0,10,80,0,0,24.9363,24.9363,24.9363,24.9363,0,0,0,0
04/29/2009 23:00,4,29,3,23,0,10,80,0,0,24.9363,24.9363,24.9363,24.9363,0,0,0,0
04/30/2009 00:00,4,30,4,0,0,10,80,0,0,24.9363,24.9363,24.9363,24.9363,0,0,0,0
04/30/2009 01:00,4,30,4,1,0,8.9,71,0,0,24.9363,24.9363,24.9363,24.9363,0,0,0,0
04/30/2009 02:00,4,30,4,2,0,7.8,71,0,0,24.9363,24.9363,24.9363,24.9363,0,0,0,0
04/30/2009 03:00,4,30,4,3,0,6.7,68,0,0,24.9363,24.9363,24.9363,24.9363,0,0,0,0
04/30/2009 04:00,4,30,4,4,0,5.6,71,0,0,24.9363,24.9363,24.9363,24.9363,0,0,0,0
04/30/2009 05:00,4,30,4,5,0,5,76,0,0,24.9363,24.9363,24.9363,24.9363,0,0,0,0
04/30/2009 06:00,4,30,4,6,0,4.4,73,0,0,24.9363,24.9363,24.9363,24.9363,0,0,0,0
04/30/2009 07:00,4,30,4,7,0,3.9,65,0,0,24.9363,24.9363,24.9363,24.9363,0,0,0,0
04/30/2009 08:00,4,30,4,8,0,5.6,58,0,0,24.9363,24.9363,24.9363,24.9363,0,0,0,0
04/30/2009 09:00,4,30,4,9,0,6.1,51,0,0,24.9363,24.9363,24.9363,24.9363,0,0,0,0
04/30/2009 10:00,4,30,4,10,0,7.2,40,0,0,24.9363,24.9363,24.9363,24.9363,0,0,0,0
04/30/2009 11:00,4,30,4,11,0,8.3,39,0,0,24.9363,24.9363,24.9363,24.9363,0,0,0,0
04/30/2009 12:00,4,30,4,12,0,8.9,32,0,0,24.9363,24.9363,24.9363,24.9363,0,0,0,0
04/30/2009 13:00,4,30,4,13,0,10,26,0,0,24.9363,24.9363,24.9363,24.9363,0,0,0,0
04/30/2009 14:00,4,30,4,14,0,11.1,21,0,0,24.9363,24.9363,24.9363,24.9363,0,0,0,0
04/30/2009 15:00,4,30,4,15,0,11.7,19,0,0,24.9363,24.9363,24.9363,24.9363,0,0,0,0
04/30/2009 16:00,4,30,4,16,0,11.1,21,0,0,24.9363,24.9363,24.9363,24.9363,0,0,0,0
04/30/2009 17:00,4,30,4,17,0,10,22,0,0,24.9363,24.9363,24.9363,24.9363,0,0,0,0
04/30/2009 18:00,4,30,4,18,0,10,24,0,0,24.9363,24.9363,24.9363,24.9363,0,0,0,0
04/30/2009 19:00,4,30,4,19,0,9.4,23,0,0,24.9363,24.9363,24.9363,24.9363,0,0,0,0
04/30/2009 20:00,4,30,4,20,0,7.2,39,0,0,24.9363,24.9363,24.9363,24.9363,0,0,0,0
04/30/2009 21:00,4,30,4,21,0,6.1,42,0,0,24.9363,24.9363,24.9363,24.9363,0,0,0,0
04/30/2009 22:00,4,30,4,22,0,6.5,43,0,0,24.9363,24.9363,24.9363,24.9363,0,0,0,0
04/30/2009 23:00,4,30,4,23,0,6.9,55,0,0,24.9363,24.9363,24.9363,24.9363,0,0,0,0
05/01/2009 00:00,5,1,5,0,0,7.3,55,0,0,24.9363,24.9363,24.9363,24.9363,0,0,0,0
05/01/2009 01:00,5,1,5,1,0,7.7,45,0,0,24.9363,24.9363,24.9363,24.9363,0,0,0,0
05/01/2009 02:00,5,1,5,2,0,8.1,47,0,0,24.9363,24.9363,24.9363,24.9363,0,0,0,0
05/01/2009 03:00,5,1,5,3,0,8.5,47,0,0,24.9363,24.9363,24.9363,24.9363,0,0,0,0
05/01/2009 04:00,5,1,5,4,0,8.9,49,0,0,24.9363,24.9363,24.9363,24.9363,0,0,0,0
05/01/2009 05:00,5,1,5,5,0,9.4,47,0,0,24.9363,24.9363,24.9363,24.9363,0,0,0,0
05/01/2009 06:00,5,1,5,6,0,9.4,49,0,0,24.9363,24.9363,24.9363,24.9363,0,0,0,0
05/01/2009 07:00,5,1,5,7,0,12.2,43,332548,0,19.7138,19.7138,19.7138,18.0169,0,0.0103067,0,699777
05/01/2009 08:00,5,1,5,8,0,14.4,37,0,0,18.6381,18.6381,18.6381,18.6381,0,0,0,0
05/01/2009 09:00,5,1,5,9,0,16.1,32,0,366361,20.2169,20.2169,20.2169,17.3422,0,0.0145683,0,792537
05/01/2009 10:00,5,1,5,10,0,19.4,26,0,601920,22.915,22.915,22.915,16.9102,0,0.024327,0,2.20003e+06
05/01/2009 11:00,5,1,5,11,0,20.6,23,0,480665,23.7597,23.7597,23.7597,16.9102,0,0.0189683,0,1.95444e+06
05/01/2009 12:00,5,1,5,12,0,22.8,20,0,436604,24.0087,24.0087,24.0087,16.9102,0,0.0156059,0,1.66735e+06
05/01/2009 13:00,5,1,5,13,0,24.4,20,0,455942,24.1491,24.1491,24.1491,16.9102,0,0.0158953,0,1.73113e+06
05/01/2009 14:00,5,1,5,14,0,25,18,0,1.41548e+06,24.4967,24.4967,24.4967,16.9102,0,0.054241,0,6.2123e+06
05/01/2009 15:00,5,1,5,15,0,25.6,16,0,2.36111e+06,24.8163,24.8163,24.8163,16.9102,0,0.0923753,0,1.09933e+07
05/01/2009 16:00,5,1,5,16,0,26.7,13,0,3.53371e+06,24.9323,24.9323,24.9323,16.9102,0,0.142423,0,1.71887e+07
05/01/2009 17:00,5,1,5,17,0,26.7,15,0,4.37351e+06,24.9141,24.9141,24.9141,16.9102,0,0.180009,0,2.16758e+07
05/01/2009 18:00,5,1,5,18,0,26.7,13,0,1.79648e+06,24.6741,24.6741,24.6741,16.9102,0,0.0701808,0,8.19766e+06
05/01/2009 19:00,5,1,5,19,0,24.4,17,0,0,24.6086,24.6086,24.6086,24.6086,0,0,0,0
05/01/2009 20:00,5,1,5,20,0,22.2,23,0,0,24.6086,24.6086,24.6086,24.6086,0,0,0,0
05/01/2009 21:00,5,1,5,21,0,20,27,0,0,24.6086,24.6086,24.6086,24.6086,0,0,0,0
05/01/2009 22:00,5,1,5,22,0,17.2,31,0,0,24.6086,24.6086,24.6086,24.6086,0,0,0,0
05/01/2009 23:00,5,1,5,23,0,17.2,31,0,0,24.6086,24.6086,24.6086,24.6086,0,0,0,0
05/02/2009 00:00,5,2,6,0,0,15.6,37,0,0,24.6086,24.6086,24.6086,24.6086,0,0,0,0
05/02/2009 01:00,5,2,6,1,0,14.4,40,0,0,24.6086,24.6086,24.6086,24.6086,0,0,0,0
05/02/2009 02:00,5,2,6,2,0,13.9,42,0,0,24.6086,24.6086,24.6086,24.6086,0,0,0,0
05/02/2009 03:00,5,2,6,3,0,12.8,45,0,0,24.6086,24.6086,24.6086,24.6086,0,0,0,0
05/02/2009 04:00,5,2,6,4,0,12.8,45,0,0,24.6086,24.6086,24.6086,24.6086,0,0,0,0
05/02/2009 05:00,5,2,6,5,0,11.7,48,0,0,24.6086,24.6086,24.6086,24.6086,0,0,0,0
05/02/2009 06:00,5,2,6,6,0,11.7,48,0,0,24.6086,24.6086,24.6086,24.6086,0,0,0,0
05/02/2009 07:00,5,2,6,7,0,12.8,48,0,0,24.6086,24.6086,24.6086,24.6086,0,0,0,0
05/02/2009 08:00,5,2,6,8,0,15.6,42,0,185432,24.5525,24.5525,24.5525,19.4763,0,0.00683738,0,784146
05/02/2009 09:00,5,2,6,9,0,18.9,32,0,2.03535e+06,24.727,24.727,24.727,16.9102,0,0.0802262,0,9.50612e+06
05/02/2009 10:00,5,2,6,10,0,21.1,30,0,2.92501e+06,24.8253,24.8253,24.8253,16.9102,0,0.117129,0,1.39458e+07
05/02/2009 11:00,5,2,6,11,0,22.2,30,0,3.7962e+06,24.845,24.845,24.845,16.9102,0,0.154204,0,1.84083e+07
05/02/2009 12:00,5,2,6,12,0,24.4,25,0,4.24053e+06,24.8712,24.8712,24.8712,16.9102,0,0.173589,0,2.07909e+07
05/02/2009 13:00,5,2,6,13,0,25.6,25,0,3.6519e+06,24.8328,24.8328,24.8328,16.9102,0,0.147423,0,1.75719e+07
05/02/2009 14:00,5,2,6,14,0,27.2,21,0,5.21089e+06,24.8335,24.8335,24.8335,16.9102,0,0.217372,0,2.59116e+07
05/02/2009 15:00,5,2,6,15,0,28.3,17,0,5.82555e+06,24.8197,24.8197,24.8197,16.9102,0,0.244944,0,2.91471e+07
05/02/2009 16:00,5,2,6,16,0,28.9,15,0,6.36803e+06,24.8044,24.8044,24.8044,16.9102,0,0.269766,0,3.2039e+07
05/02/2009 17:00,5,2,6,17,0,28.9,15,0,6.91704e+06,24.7782,24.7782,24.7782,16.9102,0,0.296091,0,3.5049e+07
05/02/2009 18:00,5,2,6,18,0,28.3,17,0,4.67723e+06,24.729,24.729,24.729,16.9102,0,0.194486,0,2.2878e+07
05/02/2009 19:00,5,2,6,19,0,27.2,18,0,0,24.7169,24.7169,24.7169,24.7169,0,0,0,0
05/02/2009 20:00,5,2,6,20,0,25,22,0,0,24.7169,24.7169,24.7169,24.7169,0,0,0,0
05/02/2009 21:00,5,2,6,21,0,21.7,28,0,0,24.7169,24.7169,24.7169,24.7169,0,0,0,0
05/02/2009 22:00,5,2,6,22,0,18.3,36,0,0,24.7169,24.7169,24.7169,24.7169,0,0,0,0
05/02/2009 23:00,5,2,6,23,0,17.2,39,0,0,24.7169,24.7169,24.7169,24.7169,0,0,0,0
05/03/2009 00:00,5,3,0,0,0,16.1,42,0,0,24.7169,24.7169,24.7169,24.7169,0,0,0,0
05/03/2009 01:00,5,3,0,1,0,15.6,44,0,0,24.7169,24.7169,24.7169,24.7169,0,0,0,0
05/03/2009 02:00,5,3,0,2,0,15,45,0,0,24.7169,24.7169,24.7169,24.7169,0,0,0,0
05/03/2009 03:00,5,3,0,3,0,14.4,46,0,0,24.7169,24.7169,24.7169,24.7169,0,0,0,0
05/03/2009 04:00,5,3,0,4,0,12.8,57,0,0,24.7169,24.7169,24.7169,24.7169,0,0,0,0
05/03/2009 05:00,5,3,0,5,0,11.7,61,0,0,24.7169,24.7169,24.7169,24.7169,0,0,0,0
05/03/2009 06:00,5,3,0,6,0,12.8,52,0,0,24.7169,24.7169,24.7169,24.7169,0,0,0,0
05/03/2009 07:00,5,3,0,7,0,13.3,51,0,247432,24.6407,24.6407,24.6407,16.9102,0,0.00898688,0,1.04273e+06
05/03/2009 08:00,5,3,0,8,0,16.7,48,0,1.05401e+06,24.4515,24.4515,24.4515,16.9102,0,0.041099,0,4.66209e+06
05/03/2009 09:00,5,3,0,9,0,17.8,50,0,4.38804e+06,24.6004,24.6004,24.6004,16.9102,0,0.182026,0,2.10629e+07
05/03/2009 10:00,5,3,0,10,0,20.6,40,0,4.94996e+06,24.6493,24.6493,24.6493,16.9102,0,0.20686,0,2.40857e+07
05/03/2009 11:00,5,3,0,11,0,23.3,34,0,5.29571e+06,24.671,24.671,24.671,16.9102,0,0.221516,0,2.58645e+07
05/03/2009 12:00,5,3,0,12,0,25,25,0,5.56256e+06,24.716,24.716,24.716,16.9102,0,0.23317,0,2.73831e+07
05/03/2009 13:00,5,3,0,13,0,25.6,23,0,4.86327e+06,24.713,24.713,24.713,16.9102,0,0.201422,0,2.36453e+07
05/03/2009 14:00,5,3,0,14,0,26.7,19,0,6.21107e+06,24.7097,24.7097,24.7097,16.9102,0,0.263247,0,3.08899e+07
05/03/2009 15:00,5,3,0,15,0,27.2,18,0,6.78949e+06,24.7135,24.7135,24.7135,16.9102,0,0.289704,0,3.4011e+07
05/03/2009 16:00,5,3,0,16,0,27.8,18,0,7.4643e+06,24.714,24.714,24.714,16.9102,0,0.321351,0,3.77287e+07
05/03/2009 17:00,5,3,0,17,0,28.3,19,0,7.92469e+06,24.7001,24.7001,24.7001,16.9102,0,0.343593,0,4.02681e+07
05/03/2009 18:00,5,3,0,18,0,27.8,19,0,4.40821e+06,24.6943,24.6943,24.6943,16.9102,0,0.18056,0,2.11455e+07
05/03/2009 19:00,5,3,0,19,0,27.2,20,0,0,24.683,24.683,24.683,24.683,0,0,0,0
05/03/2009 20:00,5,3,0,20,0,25,26,0,0,24.683,24.683,24.683,24.683,0,0,0,0
05/03/2009 21:00,5,3,0,21,0,22.8,29,0,0,24.683,24.683,24.683,24.683,0,0,0,0
05/03/2009 22:00,5,3,0,22,0,20.6,33,0,0,24.683,24.683,24.683,24.683,0,0,0,0
05/03/2009 23:00,5,3,0,23,0,18.9,37,0,0,24.683,24.683,24.683,24.683,0,0,0,0
05/04/2009 00:00,5,4,1,0,0,17.8,41,0,0,24.683,24.683,24.683,24.683,0,0,0,0
05/04/2009 01:00,5,4,1,1,0,17.2,43,0,0,24.683,24.683,24.683,24.683,0,0,0,0
05/04/2009 02:00,5,4,1,2,0,16.7,44,0,0,24.683,24.683,24.683,24.683,0,0,0,0
05/04/2009 03:00,5,4,1,3,0,15.6,47,0,0,24.683,24.683,24.683,24.683,0,0,0,0
05/04/2009 04:00,5,4,1,4,0,15,47,0,0,24.683,24.683,24.683,24.683,0,0,0,0
05/04/2009 05:00,5,4,1,5,0,13.3,55,0,0,24.683,24.683,24.683,24.683,0,0,0,0
05/04/2009 06:00,5,4,1,6,0,11.7,61,0,0,24.683,24.683,24.683,24.683,0,0,0,0
05/04/2009 07:00,5,4,1,7,0,13.9,57,0,634760,24.6124,24.6124,24.6124,16.9102,0,0.0235645,0,2.73148e+06
05/04/2009 08:00,5,4,1,8,0,18.3,43,0,1.73177e+06,24.4933,24.4933,24.4933,16.9102,0,0.0671029,0,7.65418e+06
05/04/2009 09:00,5,4,1,9,0,21.1,36,0,4.99403e+06,24.5469,24.5469,24.5469,16.9102,0,0.209314,0,2.40498e+07
05/04/2009 10:00,5,4,1,10,0,22.8,30,0,5.58421e+06,24.5939,24.5939,24.5939,16.9102,0,0.235953,0,2.72769e+07
05/04/2009 11:00,5,4,1,11,0,25.6,25,0,6.05178e+06,24.6518,24.6518,24.6518,16.9102,0,0.256191,0,2.984e+07
05/04/2009 12:00,5,4,1,12,0,26.7,23,0,6.26632e+06,24.6811,24.6811,24.6811,16.9102,0,0.2657,0,3.10635e+07
05/04/2009 13:00,5,4,1,13,0,28.3,21,0,5.71385e+06,24.6757,24.6757,24.6757,16.9102,0,0.240348,0,2.80799e+07
05/04/2009 14:00,5,4,1,14,0,28.9,19,0,6.9453e+06,24.6732,24.6732,24.6732,16.9102,0,0.297695,0,3.4769e+07
05/04/2009 15:00,5,4,1,15,0,30.6,16,0,7.62893e+06,24.681,24.681,24.681,16.9102,0,0.329492,0,3.85211e+07
05/04/2009 16:00,5,4,1,16,0,31.1,15,0,8.26789e+06,24.6872,24.6872,24.6872,16.9102,0,0.359777,0,4.20953e+07
05/04/2009 17:00,5,4,1,17,0,30.6,15,0,8.64005e+06,24.6686,24.6686,24.6686,16.9102,0,0.378291,0,4.41555e+07
05/04/2009 18:00,5,4,1,18,0,31.1,12,0,6.54998e+06,24.6556,24.6556,24.6556,16.9102,0,0.27933,0,3.255e+07
05/04/2009 19:00,5,4,1,19,0,28.3,18,0,0,24.6431,24.6431,24.6431,24.6431,0,0,0,0
05/04/2009 20:00,5,4,1,20,0,26.7,20,0,0,24.6431,24.6431,24.6431,24.6431,0,0,0,0
05/04/2009 21:00,5,4,1,21,0,25,18,0,0,24.6431,24.6431,24.6431,24.6431,0,0,0,0
05/04/2009 22:00,5,4,1,22,0,25,13,0,0,24.6431,24.6431,24.6431,24.6431,0,0,0,0
05/04/2009 23:00,5,4,1,23,0,20,40,0,0,24.6431,24.6431,24.6431,24.6431,0,0,0,0
05/05/2009 00:00,5,5,2,0,0,16.7,50,0,0,24.6431,24.6431,24.6431,24.6431,0,0,0,0
05/05/2009 01:00,5,5,2,1,0,15,53,0,0,24.6431,24.6431,24.6431,24.6431,0,0,0,0
05/05/2009 02:00,5,5,2,2,0,13.9,57,0,0,24.6431,24.6431,24.6431,24.6431,0,0,0,0
05/05/2009 03:00,5,5,2,3,0,12.2,61,0,0,24.6431,24.6431,24.6431,24.6431,0,0,0,0
05/05/2009 04:00,5,5,2,4,0,10.6,63,0,0,24.6431,24.6431,24.6431,24.6431,0,0,0,0
05/05/2009 05:00,5,5,2,5,0,10,63,0,0,24.6431,24.6431,24.6431,24.6431,0,0,0,0
05/05/2009 06:00,5,5,2,6,0,8.9,68,0,0,24.6431,24.6431,24.6431,24.6431,0,0,0,0
05/05/2009 07:00,5,5,2,7,0,11.1,59,0,813409,24.5856,24.5856,24.5856,16.9102,0,0.0295793,0,3.41824e+06
05/05/2009 08:00,5,5,2,8,0,12.2,54,0,1.81313e+06,24.4512,24.4512,24.4512,16.9102,0,0.06952,0,7.88712e+06
05/05/2009 09:00,5,5,2,9,0,13.9,51,0,4.75397e+06,24.4931,24.4931,24.4931,16.9102,0,0.198657,0,2.26642e+07
05/05/2009 10:00,5,5,2,10,0,17.2,44,0,5.50832e+06,24.5752,24.5752,24.5752,16.9102,0,0.23249,0,2.68123e+07
05/05/2009 11:00,5,5,2,11,0,19.4,42,0,5.86754e+06,24.6448,24.6448,24.6448,16.9102,0,0.247801,0,2.88366e+07
05/05/2009 12:00,5,5,2,12,0,21.7,36,0,6.09474e+06,24.6999,24.6999,24.6999,16.9102,0,0.257752,0,3.02076e+07
05/05/2009 13:00,5,5,2,13,0,25,26,0,5.57886e+06,24.7003,24.7003,24.7003,16.9102,0,0.234081,0,2.74346e+07
05/05/2009 14:00,5,5,2,14,0,26.1,20,0,6.85354e+06,24.6936,24.6936,24.6936,16.9102,0,0.29336,0,3.43526e+07
05/05/2009 15:00,5,5,2,15,0,27.2,18,0,7.44797e+06,24.6947,24.6947,24.6947,16.9102,0,0.320849,0,3.75765e+07
05/05/2009 16:00,5,5,2,16,0,27.8,16,0,8.02561e+06,24.6937,24.6937,24.6937,16.9102,0,0.348124,0,4.07659e+07
05/05/2009 17:00,5,5,2,17,0,27.2,18,0,8.40739e+06,24.6786,24.6786,24.6786,16.9102,0,0.367052,0,4.28988e+07
05/05/2009 18:00,5,5,2,18,0,27.2,17,0,6.25322e+06,24.6619,24.6619,24.6619,16.9102,0,0.266076,0,3.1031e+07
05/05/2009 19:00,5,5,2,19,0,25,20,0,0,24.651,24.651,24.651,24.651,0,0,0,0
05/05/2009 20:00,5,5,2,20,0,22.2,25,0,0,24.651,24.651,24.651,24.651,0,0,0,0
05/05/2009 21:00,5,5,2,21,0,21.1,28,0,0,24.651,24.651,24.651,24.651,0,0,0,0
05/05/2009 22:00,5,5,2,22,0,17.8,37,0,0,24.651,24.651,24.651,24.651,0,0,0,0
05/05/2009 23:00,5,5,2,23,0,15.6,42,0,0,24.651,24.651,24.651,24.651,0,0,0,0
05/06/2009 00:00,5,6,3,0,0,14.4,53,0,0,24.651,24.651,24.651,24.651,0,0,0,0
05/06/2009 01:00,5,6,3,1,0,13.9,55,0,0,24.651,24.651,24.651,24.651,0,0,0,0
05/06/2009 02:00,5,6,3,2,0,12.8,59,0,0,24.651,24.651,24.651,24.651,0,0,0,0
05/06/2009 03:00,5,6,3,3,0,11.7,59,0,0,24.651,24.651,24.651,24.651,0,0,0,0
05/06/2009 04:00,5,6,3,4,0,11.7,59,0,0,24.651,24.651,24.651,24.651,0,0,0,0
05/06/2009 05:00,5,6,3,5,0,10.6,63,0,0,24.651,24.651,24.651,24.651,0,0,0,0
05/06/2009 06:00,5,6,3,6,0,10,63,0,0,24.651,24.651,24.651,24.651,0,0,0,0
05/06/2009 07:00,5,6,3,7,0,11.7,61,0,0,24.651,24.651,24.651,24.651,0,0,0,0
05/06/2009 08:00,5,6,3,8,0,12.8,59,0,0,24.651,24.651,24.651,24.651,0,0,0,0
05/06/2009 09:00,5,6,3,9,0,14.4,53,0,0,24.651,24.651,24.651,24.651,0,0,0,0
05/06/2009 10:00,5,6,3,10,0,18.9,40,0,0,24.651,24.651,24.651,24.651,0,0,0,0
05/06/2009 11:00,5,6,3,11,0,22.2,29,0,0,24.651,24.651,24.651,24.651,0,0,0,0
05/06/2009 12:00,5,6,3,12,0,23.9,20,0,0,24.651,24.651,24.651,24.651,0,0,0,0
05/06/2009 13:00,5,6,3,13,0,25,17,0,0,24.651,24.651,24.651,24.651,0,0,0,0
05/06/2009 14:00,5,6,3,14,0,26.7,15,0,0,24.651,24.651,24.651,24.651,0,0,0,0
05/06/2009 15:00,5,6,3,15,0,26.1,14,0,0,24.651,24.651,24.651,24.651,0,0,0,0
05/06/2009 16:00,5,6,3,16,0,27.2,12,0,0,24.651,24.651,24.651,24.651,0,0,0,0
05/06/2009 17:00,5,6,3,17,0,26.7,13,0,0,24.651,24.651,24.651,24.651,0,0,0,0
05/06/2009 18:00,5,6,3,18,0,27.2,13,0,0,24.651,24.651,24.651,24.651,0,0,0,0
05/06/2009 19:00,5,6,3,19,0,25,15,0,0,24.651,24.651,24.651,24.651,0,0,0,0
05/06/2009 20:00,5,6,3,20,0,22.2,19,0,0,24.651,24.651,24.651,24.651,0,0,0,0
05/06/2009 21:00,5,6,3,21,0,21.1,21,0,0,24.651,24.651,24.651,24.651,0,0,0,0
05/06/2009 22:00,5,6,3,22,0,18.9,26,0,0,24.651,24.651,24.651,24.651,0,0,0,0
05/06/2009 23:00,5,6,3,23,0,16.7,32,0,0,24.651,24.651,24.651,24.651,0,0,0,0
05/07/2009 00:00,5,7,4,0,0,16.7,32,0,0,24.651,24.651,24.651,24.651,0,0,0,0
05/07/2009 01:00,5,7,4,1,0,15.6,37,0,0,24.651,24.651,24.651,24.651,0,0,0,0
05/07/2009 02:00,5,7,4,2,0,15.6,40,0,0,24.651,24.651,24.651,24.651,0,0,0,0
05/07/2009 03:00,5,7,4,3,0,13.9,51,0,0,24.651,24.651,24.651,24.651,0,0,0,0
05/07/2009 04:00,5,7,4,4,0,13.3,47,0,0,24.651,24.651,24.651,24.651,0,0,0,0
05/07/2009 05:00,5,7,4,5,0,11.7,50,0,0,24.651,24.651,24.651,24.651,0,0,0,0
05/07/2009 06:00,5,7,4,6,0,12.2,49,0,0,24.651,24.651,24.651,24.651,0,0,0,0
05/07/2009 07:00,5,7,4,7,0,17,39,0,0,24.651,24.651,24.651,24.651,0,0,0,0
05/07/2009 08:00,5,7,4,8,0,18.9,30,0,0,24.651,24.651,24.651,24.651,0,0,0,0
05/07/2009 09:00,5,7,4,9,0,20,24,0,0,24.651,24.651,24.651,24.651,0,0,0,0
05/07/2009 10:00,5,7,4,10,0,22.8,18,0,0,24.651,24.651,24.651,24.651,0,0,0,0
05/07/2009 11:00,5,7,4,11,0,23.3,15,0,0,24.651,24.651,24.651,24.651,0,0,0,0
05/07/2009 12:00,5,7,4,12,0,24.4,14,0,0,24.651,24.651,24.651,24.651,0,0,0,0
05/07/2009 13:00,5,7,4,13,0,26.1,12,0,0,24.651,24.651,24.651,24.651,0,0,0,0
05/07/2009 14:00,5,7,4,14,0,26.7,11,0,0,24.651,24.651,24.651,24.651,0,0,0,0
05/07/2009 15:00,5,7,4,15,0,27.2,11,0,0,24.651,24.651,24.651,24.651,0,0,0,0
05/07/2009 16:00,5,7,4,16,0,27.2,10,0,0,24.651,24.651,24.651,24.651,0,0,0,0
05/07/2009 17:00,5,7,4,17,0,27.8,9,0,0,24.651,24.651,24.651,24.651,0,0,0,0
05/07/2009 18:00,5,7,4,18,0,27.2,10,0,0,24.651,24.651,24.651,24.651,0,0,0,0
05/07/2009 19:00,5,7,4,19,0,25.6,13,0,0,24.651,24.651,24.651,24.651,0,0,0,0
05/07/2009 20:00,5,7,4,20,0,23.9,16,0,0,24.651,24.651,24.651,24.651,0,0,0,0
05/07/2009 21:00,5,7,4,21,0,22.8,14,0,0,24.651,24.651,24.651,24.651,0,0,0,0
05/07/2009 22:00,5,7,4,22,0,20.6,19,0,0,24.651,24.651,24.651,24.651,0,0,0,0
05/07/2009 23:00,5,7,4,23,0,19.4,21,0,0,24.651,24.651,24.651,24.651,0,0,0,0
05/08/2009 00:00,5,8,5,0,0,22.2,17,0,0,24.651,24.651,24.651,24.651,0,0,0,0
05/08/2009 01:00,5,8,5,1,0,18.9,32,0,0,24.651,24.651,24.651,24.651,0,0,0,0
05/08/2009 02:00,5,8,5,2,0,18.9,28,0,0,24.651,24.651,24.651,24.651,0,0,0,0
05/08/2009 03:00,5,8,5,3,0,17.8,31,0,0,24.651,24.651,24.651,24.651,0,0,0,0
05/08/2009 04:00,5,8,5,4,0,18.3,28,0,0,24.651,24.651,24.651,24.651,0,0,0,0
05/08/2009 05:00,5,8,5,5,0,15.6,31,0,0,24.651,24.651,24.651,24.651,0,0,0,0
05/08/2009 06:00,5,8,5,6,0,15,34,0,0,24.651,24.651,24.651,24.651,0,0,0,0
05/08/2009 07:00,5,8,5,7,0,15.6,36,0,620692,24.2904,24.2904,24.2904,16.9102,0,0.0224639,0,2.49244e+06
05/08/2009 08:00,5,8,5,8,0,16.7,35,0,1.60676e+06,24.0191,24.0191,24.0191,16.9102,0,0.0610998,0,6.53484e+06
05/08/2009 09:00,5,8,5,9,0,17.8,32,0,4.82285e+06,24.1692,24.1692,24.1692,16.9102,0,0.20193,0,2.20537e+07
05/08/2009 10:00,5,8,5,10,0,18.3,33,0,4.72988e+06,24.2899,24.2899,24.2899,16.9102,0,0.196585,0,2.18262e+07
05/08/2009 11:00,5,8,5,11,0,18.9,32,0,5.24943e+06,24.3559,24.3559,24.3559,16.9102,0,0.219956,0,2.46398e+07
05/08/2009 12:00,5,8,5,12,0,19.4,29,0,5.33339e+06,24.4557,24.4557,24.4557,16.9102,0,0.223347,0,2.53543e+07
05/08/2009 13:00,5,8,5,13,0,20.6,27,0,4.671e+06,24.4893,24.4893,24.4893,16.9102,0,0.193284,0,2.20399e+07
05/08/2009 14:00,5,8,5,14,0,21.7,25,0,5.80678e+06,24.515,24.515,24.515,16.9102,0,0.245124,0,2.80459e+07
05/08/2009 15:00,5,8,5,15,0,22.2,23,0,6.30362e+06,24.5577,24.5577,24.5577,16.9102,0,0.267715,0,3.08023e+07
05/08/2009 16:00,5,8,5,16,0,21.7,24,0,6.74219e+06,24.5872,24.5872,24.5872,16.9102,0,0.287914,0,3.32544e+07
05/08/2009 17:00,5,8,5,17,0,21.7,24,0,7.02062e+06,24.6196,24.6196,24.6196,16.9102,0,0.300933,0,3.49044e+07
05/08/2009 18:00,5,8,5,18,0,21.1,24,0,4.86354e+06,24.6204,24.6204,24.6204,16.9102,0,0.201817,0,2.34105e+07
05/08/2009 19:00,5,8,5,19,0,20.6,25,0,0,24.6212,24.6212,24.6212,24.6212,0,0,0,0
05/08/2009 20:00,5,8,5,20,0,18.9,28,0,0,24.6212,24.6212,24.6212,24.6212,0,0,0,0
05/08/2009 21:00,5,8,5,21,0,17.2,31,0,0,24.6212,24.6212,24.6212,24.6212,0,0,0,0
05/08/2009 22:00,5,8,5,22,0,17,34,0,0,24.6212,24.6212,24.6212,24.6212,0,0,0,0
05/08/2009 23:00,5,8,5,23,0,15,41,0,0,24.6212,24.6212,24.6212,24.6212,0,0,0,0
05/09/2009 00:00,5,9,6,0,0,13.9,45,0,0,24.6212,24.6212,24.6212,24.6212,0,0,0,0
05/09/2009 01:00,5,9,6,1,0,12.2,53,0,0,24.6212,24.6212,24.6212,24.6212,0,0,0,0
05/09/2009 02:00,5,9,6,2,0,11.1,57,0,0,24.6212,24.6212,24.6212,24.6212,0,0,0,0
05/09/2009 03:00,5,9,6,3,0,10,61,0,0,24.6212,24.6212,24.6212,24.6212,0,0,0,0
05/09/2009 04:00,5,9,6,4,0,8.9,63,0,0,24.6212,24.6212,24.6212,24.6212,0,0,0,0
05/09/2009 05:00,5,9,6,5,0,8.3,65,0,0,24.6212,24.6212,24.6212,24.6212,0,0,0,0
05/09/2009 06:00,5,9,6,6,0,7.8,71,0,0,24.6212,24.6212,24.6212,24.6212,0,0,0,0
05/09/2009 07:00,5,9,6,7,0,8.3,68,0,220167,24.5729,24.5729,24.5729,19.4805,0,0.00721188,0,829703
05/09/2009 08:00,5,9,6,8,0,10,61,0,779583,24.4168,24.4168,24.4168,16.9102,0,0.0300094,0,3.38852e+06
05/09/2009 09:00,5,9,6,9,0,12.2,54,0,3.07638e+06,24.498,24.498,24.498,16.9102,0,0.123058,0,1.40517e+07
05/09/2009 10:00,5,9,6,10,0,13.3,49,0,3.74754e+06,24.5471,24.5471,24.5471,16.9102,0,0.152581,0,1.75311e+07
05/09/2009 11:00,5,9,6,11,0,15.6,40,0,4.20052e+06,24.5853,24.5853,24.5853,16.9102,0,0.172353,0,1.99023e+07
05/09/2009 12:00,5,9,6,12,0,17.2,34,0,4.51563e+06,24.6548,24.6548,24.6548,16.9102,0,0.186081,0,2.16826e+07
05/09/2009 13:00,5,9,6,13,0,19.4,26,0,3.94879e+06,24.6684,24.6684,24.6684,16.9102,0,0.160753,0,1.87632e+07
05/09/2009 14:00,5,9,6,14,0,20,23,0,5.1127e+06,24.6706,24.6706,24.6706,16.9102,0,0.213038,0,2.48732e+07
05/09/2009 15:00,5,9,6,15,0,19.4,23,0,5.40001e+06,24.6855,24.6855,24.6855,16.9102,0,0.225801,0,2.64136e+07
05/09/2009 16:00,5,9,6,16,0,20.6,23,0,5.90095e+06,24.698,24.698,24.698,16.9102,0,0.248453,0,2.91103e+07
05/09/2009 17:00,5,9,6,17,0,19.4,24,0,5.57751e+06,24.7105,24.7105,24.7105,16.9102,0,0.233796,0,2.74369e+07
05/09/2009 18:00,5,9,6,18,0,18.3,24,0,3.20905e+06,24.712,24.712,24.712,16.9102,0,0.127714,0,1.49906e+07
05/09/2009 19:00,5,9,6,19,0,17.8,26,0,0,24.7109,24.7109,24.7109,24.7109,0,0,0,0
05/09/2009 20:00,5,9,6,20,0,16.7,25,0,0,24.7109,24.7109,24.7109,24.7109,0,0,0,0
05/09/2009 21:00,5,9,6,21,0,16.1,26,0,0,24.7109,24.7109,24.7109,24.7109,0,0,0,0
05/09/2009 22:00,5,9,6,22,0,15.6,30,0,0,24.7109,24.7109,24.7109,24.7109,0,0,0,0
05/09/2009 23:00,5,9,6,23,0,14.4,32,0,0,24.7109,24.7109,24.7109,24.7109,0,0,0,0
05/10/2009 00:00,5,10,0,0,0,12.8,43,0,0,24.7109,24.7109,24.7109,24.7109,0,0,0,0
05/10/2009 01:00,5,10,0,1,0,12.2,45,0,0,24.7109,24.7109,24.7109,24.7109,0,0,0,0
05/10/2009 02:00,5,10,0,2,0,12.2,45,0,0,24.7109,24.7109,24.7109,24.7109,0,0,0,0
05/10/2009 03:00,5,10,0,3,0,11.7,48,0,0,24.7109,24.7109,24.7109,24.7109,0,0,0,0
05/10/2009 04:00,5,10,0,4,0,11.1,54,0,0,24.7109,24.7109,24.7109,24.7109,0,0,0,0
05/10/2009 05:00,5,10,0,5,0,10.6,58,0,0,24.7109,24.7109,24.7109,24.7109,0,0,0,0
05/10/2009 06:00,5,10,0,6,0,10.6,61,0,0,24.7109,24.7109,24.7109,24.7109,0,0,0,0
05/10/2009 07:00,5,10,0,7,0,11.1,57,0,0,24.7109,24.7109,24.7109,24.7109,0,0,0,0
05/10/2009 08:00,5,10,0,8,0,11.7,54,0,0,24.7109,24.7109,24.7109,24.7109,0,0,0,0
05/10/2009 09:00,5,10,0,9,0,12.2,53,0,1.80662e+06,24.7014,24.7014,24.7014,16.9102,0,0.0704213,0,8.23736e+06
05/10/2009 10:00,5,10,0,10,0,13.9,47,0,2.2763e+06,24.7184,24.7184,24.7184,16.9102,0,0.088115,0,1.03522e+07
05/10/2009 11:00,5,10,0,11,0,15.6,47,0,2.72183e+06,24.7825,24.7825,24.7825,16.9102,0,0.107106,0,1.26857e+07
05/10/2009 12:00,5,10,0,12,0,12.8,62,0,2.52989e+06,24.8462,24.8462,24.8462,16.9102,0,0.099029,0,1.18235e+07
05/10/2009 13:00,5,10,0,13,0,9.4,86,0,1.27646e+06,24.9028,24.9028,24.9028,16.9102,0,0.0457934,0,5.50643e+06
05/10/2009 14:00,5,10,0,14,0,8.9,100,0,2.73957e+06,24.9063,24.9063,24.9063,16.9102,0,0.107942,0,1.29851e+07
05/10/2009 15:00,5,10,0,15,0,10,96,0,2.93091e+06,24.9244,24.9244,24.9244,16.9102,0,0.116116,0,1.40001e+07
05/10/2009 16:00,5,10,0,16,0,10,93,0,3.03764e+06,24.9512,24.9512,24.9512,16.9102,0,0.120685,0,1.45996e+07
05/10/2009 17:00,5,10,0,17,0,9.4,86,0,3.03261e+06,24.9727,24.9727,24.9727,16.9102,0,0.120477,0,1.46133e+07
05/10/2009 18:00,5,10,0,18,0,9.4,86,0,375284,24.9724,24.9724,24.9724,16.9102,0,0.0139779,0,1.69538e+06
05/10/2009 19:00,5,10,0,19,0,8.9,86,0,0,24.9703,24.9703,24.9703,24.9703,0,0,0,0
05/10/2009 20:00,5,10,0,20,0,7,93,0,0,24.9703,24.9703,24.9703,24.9703,0,0,0,0
05/10/2009 21:00,5,10,0,21,0,7,93,0,0,24.9703,24.9703,24.9703,24.9703,0,0,0,0
05/10/2009 22:00,5,10,0,22,0,6.7,89,0,0,24.9703,24.9703,24.9703,24.9703,0,0,0,0
05/10/2009 23:00,5,10,0,23,0,6.7,93,0,0,24.9703,24.9703,24.9703,24.9703,0,0,0,0
05/11/2009 00:00,5,11,1,0,0,6.7,93,0,0,24.9703,24.9703,24.9703,24.9703,0,0,0,0
05/11/2009 01:00,5,11,1,1,0,7.2,82,0,0,24.9703,24.9703,24.9703,24.9703,0,0,0,0
05/11/2009 02:00,5,11,1,2,0,7.2,74,0,0,24.9703,24.9703,24.9703,24.9703,0,0,0,0
05/11/2009 03:00,5,11,1,3,0,7.2,80,0,0,24.9703,24.9703,24.9703,24.9703,0,0,0,0
05/11/2009 04:00,5,11,1,4,0,6.7,85,0,0,24.9703,24.9703,24.9703,24.9703,0,0,0,0
05/11/2009 05:00,5,11,1,5,0,6.7,85,0,0,24.9703,24.9703,24.9703,24.9703,0,0,0,0
05/11/2009 06:00,5,11,1,6,0,6.1,86,0,0,24.9703,24.9703,24.9703,24.9703,0,0,0,0
05/11/2009 07:00,5,11,1,7,0,6.7,82,0,0,24.9703,24.9703,24.9703,24.9703,0,0,0,0
05/11/2009 08:00,5,11,1,8,0,7.2,80,0,0,24.9703,24.9703,24.9703,24.9703,0,0,0,0
05/11/2009 09:00,5,11,1,9,0,7.8,73,0,90928.5,24.9784,24.9784,24.9784,20.1342,0,0.00279036,0,338832
05/11/2009 10:00,5,11,1,10,0,8.3,71,0,79817.7,25.0039,25.0039,25.0039,16.9102,0,0.00170535,0,207652
05/11/2009 11:00,5,11,1,11,0,9.4,68,0,176138,25.0439,25.0439,25.0439,16.9102,0,0.00565197,0,692281
05/11/2009 12:00,5,11,1,12,0,9.4,63,0,386146,25.158,25.158,25.158,16.9102,0,0.0143683,0,1.78294e+06
05/11/2009 13:00,5,11,1,13,0,11.1,57,0,0,25.2164,25.2164,25.2164,25.2164,0,0,0,0
05/11/2009 14:00,5,11,1,14,0,11.1,54,0,844598,25.2433,25.2433,25.2433,16.9102,0,0.0325001,0,4.07416e+06
05/11/2009 15:00,5,11,1,15,0,12.8,48,0,1.01149e+06,25.2875,25.2875,25.2875,16.9102,0,0.0372898,0,4.69998e+06
05/11/2009 16:00,5,11,1,16,0,12.8,48,0,1.369e+06,25.2854,25.2854,25.2854,16.9102,0,0.0499297,0,6.29118e+06
05/11/2009 17:00,5,11,1,17,0,13.3,45,0,2.5226e+06,25.1982,25.1982,25.1982,16.9102,0,0.0986635,0,1.23023e+07
05/11/2009 18:00,5,11,1,18,0,13.3,47,0,172678,25.1603,25.1603,25.1603,16.9102,0,0.00558595,0,693325
05/11/2009 19:00,5,11,1,19,0,11.7,54,0,0,25.1374,25.1374,25.1374,25.1374,0,0,0,0
05/11/2009 20:00,5,11,1,20,0,10.6,56,0,0,25.1374,25.1374,25.1374,25.1374,0,0,0,0
05/11/2009 21:00,5,11,1,21,0,9.4,66,0,0,25.1374,25.1374,25.1374,25.1374,0,0,0,0
05/11/2009 22:00,5,11,1,22,0,8.3,74,0,0,25.1374,25.1374,25.1374,25.1374,0,0,0,0
05/11/2009 23:00,5,11,1,23,0,8.9,71,0,0,25.1374,25.1374,25.1374,25.1374,0,0,0,0
05/12/2009 00:00,5,12,2,0,0,8.3,76,0,0,25.1374,25.1374,25.1374,25.1374,0,0,0,0
05/12/2009 01:00,5,12,2,1,0,8.9,73,0,0,25.1374,25.1374,25.1374,25.1374,0,0,0,0
05/12/2009 02:00,5,12,2,2,0,8.3,80,0,0,25.1374,25.1374,25.1374,25.1374,0,0,0,0
05/12/2009 03:00,5,12,2,3,0,8.3,80,0,0,25.1374,25.1374,25.1374,25.1374,0,0,0,0
05/12/2009 04:00,5,12,2,4,0,7.8,79,0,0,25.1374,25.1374,25.1374,25.1374,0,0,0,0
05/12/2009 05:00,5,12,2,5,0,7.2,82,0,0,25.1374,25.1374,25.1374,25.1374,0,0,0,0
05/12/2009 06:00,5,12,2,6,0,7.2,82,0,0,25.1374,25.1374,25.1374,25.1374,0,0,0,0
05/12/2009 07:00,5,12,2,7,0,7.8,76,0,0,25.1374,25.1374,25.1374,25.1374,0,0,0,0
05/12/2009 08:00,5,12,2,8,0,7.8,82,0,0,25.1374,25.1374,25.1374,25.1374,0,0,0,0
05/12/2009 09:00,5,12,2,9,0,7.8,89,0,0,25.1374,25.1374,25.1374,25.1374,0,0,0,0
05/12/2009 10:00,5,12,2,10,0,8.3,83,0,0,25.1374,25.1374,25.1374,25.1374,0,0,0,0
05/12/2009 11:00,5,12,2,11,0,10,71,0,100342,25.1693,25.1693,25.1693,18.967,0,0.00291453,0,362544
05/12/2009 12:00,5,12,2,12,0,11.7,61,0,376342,25.3514,25.3514,25.3514,16.9102,0,0.0135574,0,1.72287e+06
05/12/2009 13:00,5,12,2,13,0,12.8,55,0,55338.2,25.4685,25.4685,25.4685,16.9102,0,0.000694872,0,89472.8
05/12/2009 14:00,5,12,2,14,0,14.4,46,0,1.00947e+06,25.5644,25.5644,25.5644,16.9102,0,0.0385014,0,5.01305e+06
05/12/2009 15:00,5,12,2,15,0,8.9,77,0,1.86633e+06,25.3379,25.3379,25.3379,16.9102,0,0.0732108,0,9.28346e+06
05/12/2009 16:00,5,12,2,16,0,11.7,59,0,2.89003e+06,25.1641,25.1641,25.1641,16.9102,0,0.114555,0,1.42246e+07
05/12/2009 17:00,5,12,2,17,0,12.2,57,0,2.14067e+06,25.2135,25.2135,25.2135,16.9102,0,0.082799,0,1.03431e+07
05/12/2009 18:00,5,12,2,18,0,10.6,89,0,820880,25.0507,25.0507,25.0507,16.9102,0,0.0313216,0,3.83587e+06
05/12/2009 19:00,5,12,2,19,0,11.1,59,0,0,24.9705,24.9705,24.9705,24.9705,0,0,0,0
05/12/2009 20:00,5,12,2,20,0,10.6,63,0,0,24.9705,24.9705,24.9705,24.9705,0,0,0,0
05/12/2009 21:00,5,12,2,21,0,8.9,68,0,0,24.9705,24.9705,24.9705,24.9705,0,0,0,0
05/12/2009 22:00,5,12,2,22,0,7.8,63,0,0,24.9705,24.9705,24.9705,24.9705,0,0,0,0
05/12/2009 23:00,5,12,2,23,0,7.8,65,0,0,24.9705,24.9705,24.9705,24.9705,0,0,0,0
05/13/2009 00:00,5,13,3,0,0,6.7,70,0,0,24.9705,24.9705,24.9705,24.9705,0,0,0,0
05/13/2009 01:00,5,13,3,1,0,5.6,76,0,0,24.9705,24.9705,24.9705,24.9705,0,0,0,0
05/13/2009 02:00,5,13,3,2,0,4.4,83,0,0,24.9705,24.9705,24.9705,24.9705,0,0,0,0
05/13/2009 03:00,5,13,3,3,0,4.4,79,0,0,24.9705,24.9705,24.9705,24.9705,0,0,0,0
05/13/2009 04:00,5,13,3,4,0,3.3,82,0,0,24.9705,24.9705,24.9705,24.9705,0,0,0,0
05/13/2009 05:00,5,13,3,5,0,2.8,85,0,0,24.9705,24.9705,24.9705,24.9705,0,0,0,0
05/13/2009 06:00,5,13,3,6,0,2.2,85,0,0,24.9705,24.9705,24.9705,24.9705,0,0,0,0
05/13/2009 07:00,5,13,3,7,0,4.4,79,0,0,24.9705,24.9705,24.9705,24.9705,0,0,0,0
05/13/2009 08:00,5,13,3,8,0,6.7,70,0,0,24.9705,24.9705,24.9705,24.9705,0,0,0,0
05/13/2009 09:00,5,13,3,9,0,7.8,63,0,0,24.9705,24.9705,24.9705,24.9705,0,0,0,0
05/13/2009 10:00,5,13,3,10,0,10,56,0,0,24.9705,24.9705,24.9705,24.9705,0,0,0,0
05/13/2009 11:00,5,13,3,11,0,12.2,43,0,0,24.9705,24.9705,24.9705,24.9705,0,0,0,0
05/13/2009 12:00,5,13,3,12,0,13.3,33,0,0,24.9705,24.9705,24.9705,24.9705,0,0,0,0
05/13/2009 13:00,5,13,3,13,0,14.4,35,0,0,24.9705,24.9705,24.9705,24.9705,0,0,0,0
05/13/2009 14:00,5,13,3,14,0,15.6,31,0,0,24.9705,24.9705,24.9705,24.9705,0,0,0,0
05/13/2009 15:00,5,13,3,15,0,16.7,28,0,0,24.9705,24.9705,24.9705,24.9705,0,0,0,0
05/13/2009 16:00,5,13,3,16,0,16.1,26,0,0,24.9705,24.9705,24.9705,24.9705,0,0,0,0
05/13/2009 17:00,5,13,3,17,0,16.7,29,0,0,24.9705,24.9705,24.9705,24.9705,0,0,0,0
05/13/2009 18:00,5,13,3,18,0,16.7,25,0,0,24.9705,24.9705,24.9705,24.9705,0,0,0,0
05/13/2009 19:00,5,13,3,19,0,16.1,29,0,0,24.9705,24.9705,24.9705,24.9705,0,0,0,0
05/13/2009 20:00,5,13,3,20,0,15.6,24,0,0,24.9705,24.9705,24.9705,24.9705,0,0,0,0
05/13/2009 21:00,5,13,3,21,0,13.9,33,0,0,24.9705,24.9705,24.9705,24.9705,0,0,0,0
05/13/2009 22:00,5,13,3,22,0,13.3,40,0,0,24.9705,24.9705,24.9705,24.9705,0,0,0,0
05/13/2009 23:00,5,13,3,23,0,11.7,50,0,0,24.9705,24.9705,24.9705,24.9705,0,0,0,0
05/14/2009 00:00,5,14,4,0,0,11.7,44,0,0,24.9705,24.9705,24.9705,24.9705,0,0,0,0
05/14/2009 01:00,5,14,4,1,0,10,50,0,0,24.9705,24.9705,24.9705,24.9705,0,0,0,0
05/14/2009 02:00,5,14,4,2,0,10.6,46,0,0,24.9705,24.9705,24.9705,24.9705,0,0,0,0
05/14/2009 03:00,5,14,4,3,0,9.4,52,0,0,24.9705,24.9705,24.9705,24.9705,0,0,0,0
05/14/2009 04:00,5,14,4,4,0,8.9,56,0,0,24.9705,24.9705,24.9705,24.9705,0,0,0,0
05/14/2009 05:00,5,14,4,5,0,8.3,56,0,0,24.9705,24.9705,24.9705,24.9705,0,0,0,0
05/14/2009 06:00,5,14,4,6,0,8.9,54,0,0,24.9705,24.9705,24.9705,24.9705,0,0,0,0
05/14/2009 07:00,5,14,4,7,0,11.1,48,0,0,24.9705,24.9705,24.9705,24.9705,0,0,0,0
05/14/2009 08:00,5,14,4,8,0,13.3,42,0,0,24.9705,24.9705,24.9705,24.9705,0,0,0,0
05/14/2009 09:00,5,14,4,9,0,14.4,42,0,0,24.9705,24.9705,24.9705,24.9705,0,0,0,0
05/14/2009 10:00,5,14,4,10,0,16.1,35,0,0,24.9705,24.9705,24.9705,24.9705,0,0,0,0
05/14/2009 11:00,5,14,4,11,0,16.7,35,0,0,24.9705,24.9705,24.9705,24.9705,0,0,0,0
05/14/2009 12:00,5,14,4,12,0,18.3,31,0,0,24.9705,24.9705,24.9705,24.9705,0,0,0,0
05/14/2009 13:00,5,14,4,13,0,19.4,28,0,0,24.9705,24.9705,24.9705,24.9705,0,0,0,0
05/14/2009 14:00,5,14,4,14,0,20.6,25,0,0,24.9705,24.9705,24.9705,24.9705,0,0,0,0
05/14/2009 15:00,5,14,4,15,0,20.6,23,0,0,24.9705,24.9705,24.9705,24.9705,0,0,0,0
05/14/2009 16:00,5,14,4,16,0,21.1,23,0,0,24.9705,24.9705,24.9705,24.9705,0,0,0,0
05/14/2009 17:00,5,14,4,17,0,21.7,17,0,0,24.9705,24.9705,24.9705,24.9705,0,0,0,0
05/14/2009 18:00,5,14,4,18,0,21.1,19,0,0,24.9705,24.9705,24.9705,24.9705,0,0,0,0
05/14/2009 19:00,5,14,4,19,0,20,20,0,0,24.9705,24.9705,24.9705,24.9705,0,0,0,0
05/14/2009 20:00,5,14,4,20,0,17.8,26,0,0,24.9705,24.9705,24.9705,24.9705,0,0,0,0
05/14/2009 21:00,5,14,4,21,0,16.7,28,0,0,24.9705,24.9705,24.9705,24.9705,0,0,0,0
05/14/2009 22:00,5,14,4,22,0,13.9,37,0,0,24.9705,24.9705,24.9705,24.9705,0,0,0,0
05/14/2009 23:00,5,14,4,23,0,12.2,45,0,0,24.9705,24.9705,24.9705,24.9705,0,0,0,0
05/15/2009 00:00,5,15,5,0,0,12.2,41,0,0,24.9705,24.9705,24.9705,24.9705,0,0,0,0
05/15/2009 01:00,5,15,5,1,0,11.7,44,0,0,24.9705,24.9705,24.9705,24.9705,0,0,0,0
05/15/2009 02:00,5,15,5,2,0,10.6,46,0,0,24.9705,24.9705,24.9705,24.9705,0,0,0,0
05/15/2009 03:00,5,15,5,3,0,10.6,46,0,0,24.9705,24.9705,24.9705,24.9705,0,0,0,0
05/15/2009 04:00,5,15,5,4,0,10,45,0,0,24.9705,24.9705,24.9705,24.9705,0,0,0,0
05/15/2009 05:00,5,15,5,5,0,10.6,44,0,0,24.9705,24.9705,24.9705,24.9705,0,0,0,0
05/15/2009 06:00,5,15,5,6,0,10.6,44,0,0,24.9705,24.9705,24.9705,24.9705,0,0,0,0
05/15/2009 07:00,5,15,5,7,0,12.2,41,0,0,24.9705,24.9705,24.9705,24.9705,0,0,0,0
05/15/2009 08:00,5,15,5,8,0,15.6,31,0,0,24.9705,24.9705,24.9705,24.9705,0,0,0,0
05/15/2009 09:00,5,15,5,9,0,17.2,28,0,111167,24.8792,24.8792,24.8792,18.9253,0,0.00360896,0,431460
05/15/2009 10:00,5,15,5,10,0,18.9,29,0,427226,24.4923,24.4923,24.4923,16.9102,0,0.0155681,0,1.77289e+06
05/15/2009 11:00,5,15,5,11,0,19.4,28,0,572189,24.3094,24.3094,24.3094,16.9102,0,0.019835,0,2.20942e+06
05/15/2009 12:00,5,15,5,12,0,20.6,28,0,1.10148e+06,24.74,24.74,24.74,16.9102,0,0.039495,0,4.65243e+06
05/15/2009 13:00,5,15,5,13,0,20.6,26,0,408745,24.7275,24.7275,24.7275,16.9102,0,0.012377,0,1.45567e+06
05/15/2009 14:00,5,15,5,14,0,19.4,34,0,2.39606e+06,25.0315,25.0315,25.0315,16.9102,0,0.0928552,0,1.13451e+07
05/15/2009 15:00,5,15,5,15,0,19.4,37,0,3.29207e+06,25.0801,25.0801,25.0801,16.9102,0,0.131512,0,1.61646e+07
05/15/2009 16:00,5,15,5,16,0,19.4,36,0,3.38381e+06,25.0719,25.0719,25.0719,16.9102,0,0.135635,0,1.66544e+07
05/15/2009 17:00,5,15,5,17,0,16.7,48,0,3.28578e+06,25.0682,25.0682,25.0682,16.9102,0,0.131577,0,1.61487e+07
05/15/2009 18:00,5,15,5,18,0,15.6,60,0,402555,25.0276,25.0276,25.0276,16.9102,0,0.0121046,0,1.47819e+06
05/15/2009 19:00,5,15,5,19,0,13.9,74,0,0,25.0009,25.0009,25.0009,25.0009,0,0,0,0
05/15/2009 20:00,5,15,5,20,0,11.7,89,0,0,25.0009,25.0009,25.0009,25.0009,0,0,0,0
05/15/2009 21:00,5,15,5,21,0,11.7,89,0,0,25.0009,25.0009,25.0009,25.0009,0,0,0,0
05/15/2009 22:00,5,15,5,22,0,11.7,89,0,0,25.0009,25.0009,25.0009,25.0009,0,0,0,0
05/15/2009 23:00,5,15,5,23,0,11.7,89,0,0,25.0009,25.0009,25.0009,25.0009,0,0,0,0
05/16/2009 00:00,5,16,6,0,0,10,93,0,0,25.0009,25.0009,25.0009,25.0009,0,0,0,0
05/16/2009 01:00,5,16,6,1,0,9,93,0,0,25.0009,25.0009,25.0009,25.0009,0,0,0,0
05/16/2009 02:00,5,16,6,2,0,8.9,93,0,0,25.0009,25.0009,25.0009,25.0009,0,0,0,0
05/16/2009 03:00,5,16,6,3,0,8.9,86,0,0,25.0009,25.0009,25.0009,25.0009,0,0,0,0
05/16/2009 04:00,5,16,6,4,0,8.3,93,0,0,25.0009,25.0009,25.0009,25.0009,0,0,0,0
05/16/2009 05:00,5,16,6,5,0,7.2,93,0,0,25.0009,25.0009,25.0009,25.0009,0,0,0,0
05/16/2009 06:00,5,16,6,6,0,7.2,93,0,0,25.0009,25.0009,25.0009,25.0009,0,0,0,0
05/16/2009 07:00,5,16,6,7,0,8.3,86,0,0,25.0009,25.0009,25.0009,25.0009,0,0,0,0
05/16/2009 08:00,5,16,6,8,0,9.4,80,0,0,25.0009,25.0009,25.0009,25.0009,0,0,0,0
05/16/2009 09:00,5,16,6,9,0,10.6,71,0,697191,24.9584,24.9584,24.9584,18.5284,0,0.0271848,0,3.28628e+06
05/16/2009 10:00,5,16,6,10,0,12.2,61,0,793556,24.8991,24.8991,24.8991,16.9102,0,0.0307083,0,3.68962e+06
05/16/2009 11:00,5,16,6,11,0,12.8,55,0,1.27629e+06,25.1425,25.1425,25.1425,16.9102,0,0.0482595,0,5.98016e+06
05/16/2009 12:00,5,16,6,12,0,13.9,49,0,2.09234e+06,25.2375,25.2375,25.2375,16.9102,0,0.0804773,0,1.00823e+07
05/16/2009 13:00,5,16,6,13,0,13.9,49,0,1.42594e+06,25.205,25.205,25.205,16.9102,0,0.0531037,0,6.62689e+06
05/16/2009 14:00,5,16,6,14,0,16.1,41,0,3.51103e+06,25.1723,25.1723,25.1723,16.9102,0,0.141352,0,1.757e+07
05/16/2009 15:00,5,16,6,15,0,17.2,38,0,4.16879e+06,25.1289,25.1289,25.1289,16.9102,0,0.169891,0,2.10064e+07
05/16/2009 16:00,5,16,6,16,0,17.2,38,0,4.79803e+06,25.0887,25.0887,25.0887,16.9102,0,0.197808,0,2.43384e+07
05/16/2009 17:00,5,16,6,17,0,16.7,34,0,5.32278e+06,25.0276,25.0276,25.0276,16.9102,0,0.22224,0,2.71402e+07
05/16/2009 18:00,5,16,6,18,0,17.2,31,0,2.64246e+06,24.9285,24.9285,24.9285,16.9102,0,0.105154,0,1.26851e+07
05/16/2009 19:00,5,16,6,19,0,16.7,31,0,0,24.9026,24.9026,24.9026,24.9026,0,0,0,0
05/16/2009 20:00,5,16,6,20,0,14.4,40,0,0,24.9026,24.9026,24.9026,24.9026,0,0,0,0
05/16/2009 21:00,5,16,6,21,0,13.9,45,0,0,24.9026,24.9026,24.9026,24.9026,0,0,0,0
05/16/2009 22:00,5,16,6,22,0,11.7,54,0,0,24.9026,24.9026,24.9026,24.9026,0,0,0,0
05/16/2009 23:00,5,16,6,23,0,10.6,61,0,0,24.9026,24.9026,24.9026,24.9026,0,0,0,0
05/17/2009 00:00,5,17,0,0,0,8.9,68,0,0,24.9026,24.9026,24.9026,24.9026,0,0,0,0
05/17/2009 01:00,5,17,0,1,0,8.9,66,0,0,24.9026,24.9026,24.9026,24.9026,0,0,0,0
05/17/2009 02:00,5,17,0,2,0,8.9,68,0,0,24.9026,24.9026,24.9026,24.9026,0,0,0,0
05/17/2009 03:00,5,17,0,3,0,8.3,68,0,0,24.9026,24.9026,24.9026,24.9026,0,0,0,0
05/17/2009 04:00,5,17,0,4,0,7.8,68,0,0,24.9026,24.9026,24.9026,24.9026,0,0,0,0
05/17/2009 05:00,5,17,0,5,0,7.2,70,0,0,24.9026,24.9026,24.9026,24.9026,0,0,0,0
05/17/2009 06:00,5,17,0,6,0,6.1,79,0,0,24.9026,24.9026,24.9026,24.9026,0,0,0,0
05/17/2009 07:00,5,17,0,7,0,8.3,71,0,111101,24.8782,24.8782,24.8782,20.1071,0,0.00378147,0,452680
05/17/2009 08:00,5,17,0,8,0,10.6,63,0,0,24.8354,24.8354,24.8354,24.8354,0,0,0,0
05/17/2009 09:00,5,17,0,9,0,12.8,57,0,1.49527e+06,24.8664,24.8664,24.8664,16.9102,0,0.0577772,0,6.92625e+06
05/17/2009 10:00,5,17,0,10,0,15,47,0,1.8783e+06,24.9057,24.9057,24.9057,16.9102,0,0.07443,0,8.95313e+06
05/17/2009 11:00,5,17,0,11,0,15.6,46,0,2.88211e+06,24.9608,24.9608,24.9608,16.9102,0,0.113893,0,1.37947e+07
05/17/2009 12:00,5,17,0,12,0,17.8,40,0,3.55522e+06,25.0052,25.0052,25.0052,16.9102,0,0.142759,0,1.73857e+07
05/17/2009 13:00,5,17,0,13,0,19.4,33,0,2.90668e+06,24.9926,24.9926,24.9926,16.9102,0,0.114372,0,1.39072e+07
05/17/2009 14:00,5,17,0,14,0,18.9,33,0,4.1011e+06,24.9889,24.9889,24.9889,16.9102,0,0.166867,0,2.02808e+07
05/17/2009 15:00,5,17,0,15,0,19.4,33,0,4.64244e+06,24.9734,24.9734,24.9734,16.9102,0,0.190873,0,2.31541e+07
05/17/2009 16:00,5,17,0,16,0,20.6,30,0,4.92489e+06,24.9478,24.9478,24.9478,16.9102,0,0.203471,0,2.4604e+07
05/17/2009 17:00,5,17,0,17,0,18.9,37,0,4.8559e+06,24.9185,24.9185,24.9185,16.9102,0,0.200453,0,2.41507e+07
05/17/2009 18:00,5,17,0,18,0,18.9,34,0,2.16078e+06,24.8867,24.8867,24.8867,16.9102,0,0.0823972,0,9.88793e+06
05/17/2009 19:00,5,17,0,19,0,17.8,38,0,0,24.8804,24.8804,24.8804,24.8804,0,0,0,0
05/17/2009 20:00,5,17,0,20,0,16.1,42,0,0,24.8804,24.8804,24.8804,24.8804,0,0,0,0
05/17/2009 21:00,5,17,0,21,0,15,47,0,0,24.8804,24.8804,24.8804,24.8804,0,0,0,0
05/17/2009 22:00,5,17,0,22,0,14.4,51,0,0,24.8804,24.8804,24.8804,24.8804,0,0,0,0
05/17/2009 23:00,5,17,0,23,0,14.4,53,0,0,24.8804,24.8804,24.8804,24.8804,0,0,0,0
05/18/2009 00:00,5,18,1,0,0,13.3,60,0,0,24.8804,24.8804,24.8804,24.8804,0,0,0,0
05/18/2009 01:00,5,18,1,1,0,12.8,66,0,0,24.8804,24.8804,24.8804,24.8804,0,0,0,0
05/18/2009 02:00,5,18,1,2,0,11.1,83,0,0,24.8804,24.8804,24.8804,24.8804,0,0,0,0
05/18/2009 03:00,5,18,1,3,0,11.1,86,0,0,24.8804,24.8804,24.8804,24.8804,0,0,0,0
05/18/2009 04:00,5,18,1,4,0,11.1,89,0,0,24.8804,24.8804,24.8804,24.8804,0,0,0,0
05/18/2009 05:00,5,18,1,5,0,11.7,86,0,0,24.8804,24.8804,24.8804,24.8804,0,0,0,0
