Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
05/18/2009 06:00,5,18,1,6,0,10,93,0,0,24.8804,24.8804,24.8804,24.8804,0,0,0,0
05/18/2009 07:00,5,18,1,7,0,10.6,92,0,0,24.8804,24.8804,24.8804,24.8804,0,0,0,0
05/18/2009 08:00,5,18,1,8,0,11.1,89,0,0,24.8804,24.8804,24.8804,24.8804,0,0,0,0
05/18/2009 09:00,5,18,1,9,0,12.8,80,0,1.23158e+06,24.882,24.882,24.882,16.9102,0,0.0455742,0,5.46665e+06
05/18/2009 10:00,5,18,1,10,0,13.3,75,0,1.68293e+06,24.9004,24.9004,24.9004,16.9102,0,0.0628748,0,7.55356e+06
05/18/2009 11:00,5,18,1,11,0,13.3,69,0,2.1105e+06,24.8997,24.8997,24.8997,16.9102,0,0.0808841,0,9.72333e+06
05/18/2009 12:00,5,18,1,12,0,12.2,74,0,2.47125e+06,24.9518,24.9518,24.9518,16.9102,0,0.0962513,0,1.16446e+07
05/18/2009 13:00,5,18,1,13,0,10,80,0,1.51762e+06,24.9969,24.9969,24.9969,16.9102,0,0.055518,0,6.75433e+06
05/18/2009 14:00,5,18,1,14,0,12.2,71,0,2.73669e+06,25.0181,25.0181,25.0181,16.9102,0,0.107597,0,1.31245e+07
05/18/2009 15:00,5,18,1,15,0,15,58,0,3.65661e+06,25.0243,25.0243,25.0243,16.9102,0,0.147137,0,1.79612e+07
05/18/2009 16:00,5,18,1,16,0,15,55,0,3.51892e+06,25.0295,25.0295,25.0295,16.9102,0,0.141238,0,1.72522e+07
05/18/2009 17:00,5,18,1,17,0,12.8,72,0,3.27812e+06,25.0319,25.0319,25.0319,16.9102,0,0.130914,0,1.59958e+07
05/18/2009 18:00,5,18,1,18,0,12.2,74,0,994438,25.0197,25.0197,25.0197,16.9102,0,0.0369195,0,4.50426e+06
05/18/2009 19:00,5,18,1,19,0,12.2,77,0,0,25.0141,25.0141,25.0141,25.0141,0,0,0,0
05/18/2009 20:00,5,18,1,20,0,12.8,72,0,0,25.0141,25.0141,25.0141,25.0141,0,0,0,0
05/18/2009 21:00,5,18,1,21,0,11.7,74,0,0,25.0141,25.0141,25.0141,25.0141,0,0,0,0
05/18/2009 22:00,5,18,1,22,0,11.7,80,0,0,25.0141,25.0141,25.0141,25.0141,0,0,0,0
05/18/2009 23:00,5,18,1,23,0,11.1,86,0,0,25.0141,25.0141,25.0141,25.0141,0,0,0,0
05/19/2009 00:00,5,19,2,0,0,11.1,83,0,0,25.0141,25.0141,25.0141,25.0141,0,0,0,0
05/19/2009 01:00,5,19,2,1,0,10.6,92,0,0,25.0141,25.0141,25.0141,25.0141,0,0,0,0
05/19/2009 02:00,5,19,2,2,0,10,93,0,0,25.0141,25.0141,25.0141,25.0141,0,0,0,0
05/19/2009 03:00,5,19,2,3,0,10,93,0,0,25.0141,25.0141,25.0141,25.0141,0,0,0,0
05/19/2009 04:00,5,19,2,4,0,9.4,97,0,0,25.0141,25.0141,25.0141,25.0141,0,0,0,0
05/19/2009 05:00,5,19,2,5,0,10,93,0,0,25.0141,25.0141,25.0141,25.0141,0,0,0,0
05/19/2009 06:00,5,19,2,6,0,9.4,93,0,0,25.0141,25.0141,25.0141,25.0141,0,0,0,0
05/19/2009 07:00,5,19,2,7,0,10,93,0,0,25.0141,25.0141,25.0141,25.0141,0,0,0,0
05/19/2009 08:00,5,19,2,8,0,11.1,86,0,0,25.0141,25.0141,25.0141,25.0141,0,0,0,0
05/19/2009 09:00,5,19,2,9,0,12.8,72,0,281928,25.0408,25.0408,25.0408,18.9362,0,0.0105032,0,1.28612e+06
05/19/2009 10:00,5,19,2,10,0,13.3,67,0,419323,25.0874,25.0874,25.0874,16.9102,0,0.014866,0,1.82889e+06
05/19/2009 11:00,5,19,2,11,0,14.4,65,0,877232,25.142,25.142,25.142,16.9102,0,0.0313494,0,3.88339e+06
05/19/2009 12:00,5,19,2,12,0,15.6,55,0,2.07566e+06,25.2088,25.2088,25.2088,16.9102,0,0.0787099,0,9.82735e+06
05/19/2009 13:00,5,19,2,13,0,16.1,56,0,1.51266e+06,25.2429,25.2429,25.2429,16.9102,0,0.0550837,0,6.90543e+06
05/19/2009 14:00,5,19,2,14,0,17.2,48,0,3.66991e+06,25.2364,25.2364,25.2364,16.9102,0,0.147433,0,1.84683e+07
05/19/2009 15:00,5,19,2,15,0,17.2,52,0,4.47321e+06,25.2097,25.2097,25.2097,16.9102,0,0.182632,0,2.28039e+07
05/19/2009 16:00,5,19,2,16,0,17.2,56,0,4.90913e+06,25.166,25.166,25.166,16.9102,0,0.202315,0,2.51285e+07
05/19/2009 17:00,5,19,2,17,0,17.2,56,0,5.46291e+06,25.1108,25.1108,25.1108,16.9102,0,0.22806,0,2.81366e+07
05/19/2009 18:00,5,19,2,18,0,16.7,58,0,1.42056e+06,25.0582,25.0582,25.0582,16.9102,0,0.0511565,0,6.27083e+06
05/19/2009 19:00,5,19,2,19,0,16.1,56,0,0,25.0373,25.0373,25.0373,25.0373,0,0,0,0
05/19/2009 20:00,5,19,2,20,0,15,60,0,0,25.0373,25.0373,25.0373,25.0373,0,0,0,0
05/19/2009 21:00,5,19,2,21,0,12.8,72,0,0,25.0373,25.0373,25.0373,25.0373,0,0,0,0
05/19/2009 22:00,5,19,2,22,0,13.3,67,0,0,25.0373,25.0373,25.0373,25.0373,0,0,0,0
05/19/2009 23:00,5,19,2,23,0,10,83,0,0,25.0373,25.0373,25.0373,25.0373,0,0,0,0
05/20/2009 00:00,5,20,3,0,0,9.4,86,0,0,25.0373,25.0373,25.0373,25.0373,0,0,0,0
05/20/2009 01:00,5,20,3,1,0,9.4,83,0,0,25.0373,25.0373,25.0373,25.0373,0,0,0,0
05/20/2009 02:00,5,20,3,2,0,8.9,83,0,0,25.0373,25.0373,25.0373,25.0373,0,0,0,0
05/20/2009 03:00,5,20,3,3,0,8.9,80,0,0,25.0373,25.0373,25.0373,25.0373,0,0,0,0
05/20/2009 04:00,5,20,3,4,0,7.2,86,0,0,25.0373,25.0373,25.0373,25.0373,0,0,0,0
05/20/2009 05:00,5,20,3,5,0,7.2,86,0,0,25.0373,25.0373,25.0373,25.0373,0,0,0,0
05/20/2009 06:00,5,20,3,6,0,7.2,86,0,0,25.0373,25.0373,25.0373,25.0373,0,0,0,0
05/20/2009 07:00,5,20,3,7,0,10,77,0,0,25.0373,25.0373,25.0373,25.0373,0,0,0,0
05/20/2009 08:00,5,20,3,8,0,12.2,69,0,0,25.0373,25.0373,25.0373,25.0373,0,0,0,0
05/20/2009 09:00,5,20,3,9,0,13.9,64,0,0,25.0373,25.0373,25.0373,25.0373,0,0,0,0
05/20/2009 10:00,5,20,3,10,0,15.6,62,0,0,25.0373,25.0373,25.0373,25.0373,0,0,0,0
05/20/2009 11:00,5,20,3,11,0,17.2,50,0,0,25.0373,25.0373,25.0373,25.0373,0,0,0,0
05/20/2009 12:00,5,20,3,12,0,18.9,42,0,0,25.0373,25.0373,25.0373,25.0373,0,0,0,0
05/20/2009 13:00,5,20,3,13,0,19.4,40,0,0,25.0373,25.0373,25.0373,25.0373,0,0,0,0
05/20/2009 14:00,5,20,3,14,0,20,37,0,0,25.0373,25.0373,25.0373,25.0373,0,0,0,0
05/20/2009 15:00,5,20,3,15,0,21.1,33,0,0,25.0373,25.0373,25.0373,25.0373,0,0,0,0
05/20/2009 16:00,5,20,3,16,0,20.6,37,0,0,25.0373,25.0373,25.0373,25.0373,0,0,0,0
05/20/2009 17:00,5,20,3,17,0,20.6,37,0,0,25.0373,25.0373,25.0373,25.0373,0,0,0,0
05/20/2009 18:00,5,20,3,18,0,20.6,37,0,0,25.0373,25.0373,25.0373,25.0373,0,0,0,0
05/20/2009 19:00,5,20,3,19,0,20,39,0,0,25.0373,25.0373,25.0373,25.0373,0,0,0,0
05/20/2009 20:00,5,20,3,20,0,18.9,43,0,0,25.0373,25.0373,25.0373,25.0373,0,0,0,0
05/20/2009 21:00,5,20,3,21,0,16.7,50,0,0,25.0373,25.0373,25.0373,25.0373,0,0,0,0
05/20/2009 22:00,5,20,3,22,0,13.9,64,0,0,25.0373,25.0373,25.0373,25.0373,0,0,0,0
05/20/2009 23:00,5,20,3,23,0,12.2,90,0,0,25.0373,25.0373,25.0373,25.0373,0,0,0,0
05/21/2009 00:00,5,21,4,0,0,12.2,80,0,0,25.0373,25.0373,25.0373,25.0373,0,0,0,0
05/21/2009 01:00,5,21,4,1,0,11.1,86,0,0,25.0373,25.0373,25.0373,25.0373,0,0,0,0
05/21/2009 02:00,5,21,4,2,0,10.6,89,0,0,25.0373,25.0373,25.0373,25.0373,0,0,0,0
05/21/2009 03:00,5,21,4,3,0,11.7,86,0,0,25.0373,25.0373,25.0373,25.0373,0,0,0,0
05/21/2009 04:00,5,21,4,4,0,11.7,80,0,0,25.0373,25.0373,25.0373,25.0373,0,0,0,0
05/21/2009 05:00,5,21,4,5,0,11.7,89,0,0,25.0373,25.0373,25.0373,25.0373,0,0,0,0
05/21/2009 06:00,5,21,4,6,0,11.7,86,0,0,25.0373,25.0373,25.0373,25.0373,0,0,0,0
05/21/2009 07:00,5,21,4,7,0,11.7,86,0,0,25.0373,25.0373,25.0373,25.0373,0,0,0,0
05/21/2009 08:00,5,21,4,8,0,13.3,75,0,0,25.0373,25.0373,25.0373,25.0373,0,0,0,0
05/21/2009 09:00,5,21,4,9,0,13.3,72,0,0,25.0373,25.0373,25.0373,25.0373,0,0,0,0
05/21/2009 10:00,5,21,4,10,0,15,67,0,0,25.0373,25.0373,25.0373,25.0373,0,0,0,0
05/21/2009 11:00,5,21,4,11,0,15,64,0,0,25.0373,25.0373,25.0373,25.0373,0,0,0,0
05/21/2009 12:00,5,21,4,12,0,16.7,60,0,0,25.0373,25.0373,25.0373,25.0373,0,0,0,0
05/21/2009 13:00,5,21,4,13,0,16.7,58,0,0,25.0373,25.0373,25.0373,25.0373,0,0,0,0
05/21/2009 14:00,5,21,4,14,0,17.8,52,0,0,25.0373,25.0373,25.0373,25.0373,0,0,0,0
05/21/2009 15:00,5,21,4,15,0,17.8,52,0,0,25.0373,25.0373,25.0373,25.0373,0,0,0,0
05/21/2009 16:00,5,21,4,16,0,18.9,42,0,0,25.0373,25.0373,25.0373,25.0373,0,0,0,0
05/21/2009 17:00,5,21,4,17,0,17.2,50,0,0,25.0373,25.0373,25.0373,25.0373,0,0,0,0
05/21/2009 18:00,5,21,4,18,0,15.6,57,0,0,25.0373,25.0373,25.0373,25.0373,0,0,0,0
05/21/2009 19:00,5,21,4,19,0,16.1,51,0,0,25.0373,25.0373,25.0373,25.0373,0,0,0,0
05/21/2009 20:00,5,21,4,20,0,15.6,53,0,0,25.0373,25.0373,25.0373,25.0373,0,0,0,0
05/21/2009 21:00,5,21,4,21,0,15,60,0,0,25.0373,25.0373,25.0373,25.0373,0,0,0,0
05/21/2009 22:00,5,21,4,22,0,13.3,67,0,0,25.0373,25.0373,25.0373,25.0373,0,0,0,0
05/21/2009 23:00,5,21,4,23,0,12.8,69,0,0,25.0373,25.0373,25.0373,25.0373,0,0,0,0
05/22/2009 00:00,5,22,5,0,0,12.8,72,0,0,25.0373,25.0373,25.0373,25.0373,0,0,0,0
05/22/2009 01:00,5,22,5,1,0,11.1,80,0,0,25.0373,25.0373,25.0373,25.0373,0,0,0,0
05/22/2009 02:00,5,22,5,2,0,10,86,0,0,25.0373,25.0373,25.0373,25.0373,0,0,0,0
05/22/2009 03:00,5,22,5,3,0,10,86,0,0,25.0373,25.0373,25.0373,25.0373,0,0,0,0
05/22/2009 04:00,5,22,5,4,0,10.6,83,0,0,25.0373,25.0373,25.0373,25.0373,0,0,0,0
05/22/2009 05:00,5,22,5,5,0,10,83,0,0,25.0373,25.0373,25.0373,25.0373,0,0,0,0
05/22/2009 06:00,5,22,5,6,0,10.6,79,0,0,25.0373,25.0373,25.0373,25.0373,0,0,0,0
05/22/2009 07:00,5,22,5,7,0,11.1,83,0,0,25.0373,25.0373,25.0373,25.0373,0,0,0,0
05/22/2009 08:00,5,22,5,8,0,13.3,72,0,90742.9,24.9917,24.9917,24.9917,20.161,0,0.00295051,0,358024
05/22/2009 09:00,5,22,5,9,0,14.4,47,0,570927,24.6788,24.6788,24.6788,16.9102,0,0.0228075,0,2.66287e+06
05/22/2009 10:00,5,22,5,10,0,15,45,0,488857,24.5114,24.5114,24.5114,16.9102,0,0.0192095,0,2.19676e+06
05/22/2009 11:00,5,22,5,11,0,16.1,44,0,545781,24.5706,24.5706,24.5706,16.9102,0,0.0203538,0,2.34777e+06
05/22/2009 12:00,5,22,5,12,0,18.3,36,0,1.2892e+06,24.8162,24.8162,24.8162,16.9102,0,0.0465794,0,5.54613e+06
05/22/2009 13:00,5,22,5,13,0,18.3,30,0,807386,24.8303,24.8303,24.8303,16.9102,0,0.02725,0,3.24676e+06
05/22/2009 14:00,5,22,5,14,0,18.3,29,0,2.91371e+06,24.9786,24.9786,24.9786,16.9102,0,0.114942,0,1.39522e+07
05/22/2009 15:00,5,22,5,15,0,20.6,26,0,3.38298e+06,25.0224,25.0224,25.0224,16.9102,0,0.135159,0,1.64952e+07
05/22/2009 16:00,5,22,5,16,0,16.7,41,0,3.06392e+06,25.0436,25.0436,25.0436,16.9102,0,0.121622,0,1.48819e+07
05/22/2009 17:00,5,22,5,17,0,15.6,55,0,4.28693e+06,24.9945,24.9945,24.9945,16.9102,0,0.17509,0,2.12949e+07
05/22/2009 18:00,5,22,5,18,0,16.7,44,0,793946,24.9862,24.9862,24.9862,16.9102,0,0.0250591,0,3.04465e+06
05/22/2009 19:00,5,22,5,19,0,15.6,46,0,0,24.9839,24.9839,24.9839,24.9839,0,0,0,0
05/22/2009 20:00,5,22,5,20,0,15,39,0,0,24.9839,24.9839,24.9839,24.9839,0,0,0,0
05/22/2009 21:00,5,22,5,21,0,13.3,53,0,0,24.9839,24.9839,24.9839,24.9839,0,0,0,0
05/22/2009 22:00,5,22,5,22,0,12.2,57,0,0,24.9839,24.9839,24.9839,24.9839,0,0,0,0
05/22/2009 23:00,5,22,5,23,0,10.6,61,0,0,24.9839,24.9839,24.9839,24.9839,0,0,0,0
05/23/2009 00:00,5,23,6,0,0,10,63,0,0,24.9839,24.9839,24.9839,24.9839,0,0,0,0
05/23/2009 01:00,5,23,6,1,0,9.4,66,0,0,24.9839,24.9839,24.9839,24.9839,0,0,0,0
05/23/2009 02:00,5,23,6,2,0,10,61,0,0,24.9839,24.9839,24.9839,24.9839,0,0,0,0
05/23/2009 03:00,5,23,6,3,0,9.4,66,0,0,24.9839,24.9839,24.9839,24.9839,0,0,0,0
05/23/2009 04:00,5,23,6,4,0,8.3,71,0,0,24.9839,24.9839,24.9839,24.9839,0,0,0,0
05/23/2009 05:00,5,23,6,5,0,7.2,82,0,0,24.9839,24.9839,24.9839,24.9839,0,0,0,0
05/23/2009 06:00,5,23,6,6,0,7.8,82,0,0,24.9839,24.9839,24.9839,24.9839,0,0,0,0
05/23/2009 07:00,5,23,6,7,0,7.8,82,0,0,24.9839,24.9839,24.9839,24.9839,0,0,0,0
05/23/2009 08:00,5,23,6,8,0,8.9,73,0,0,24.9839,24.9839,24.9839,24.9839,0,0,0,0
05/23/2009 09:00,5,23,6,9,0,7.8,82,0,297993,25.0703,25.0703,25.0703,18.9286,0,0.0107952,0,1.33095e+06
05/23/2009 10:00,5,23,6,10,0,8.9,80,0,342377,25.1823,25.1823,25.1823,19.6735,0,0.0121759,0,1.51429e+06
05/23/2009 11:00,5,23,6,11,0,10.6,74,0,756972,25.2498,25.2498,25.2498,16.9102,0,0.0285013,0,3.57643e+06
05/23/2009 12:00,5,23,6,12,0,12.2,57,0,1.56581e+06,25.2082,25.2082,25.2082,16.9102,0,0.0587332,0,7.33065e+06
05/23/2009 13:00,5,23,6,13,0,14.4,46,0,1.09687e+06,25.1302,25.1302,25.1302,16.9102,0,0.0408853,0,5.05608e+06
05/23/2009 14:00,5,23,6,14,0,15,44,0,3.06358e+06,25.0853,25.0853,25.0853,16.9102,0,0.121867,0,1.49883e+07
05/23/2009 15:00,5,23,6,15,0,15.6,39,0,3.58674e+06,25.0748,25.0748,25.0748,16.9102,0,0.144349,0,1.77307e+07
05/23/2009 16:00,5,23,6,16,0,16.7,39,0,3.56937e+06,25.0684,25.0684,25.0684,16.9102,0,0.143789,0,1.7648e+07
05/23/2009 17:00,5,23,6,17,0,16.1,41,0,3.63909e+06,25.0485,25.0485,25.0485,16.9102,0,0.146912,0,1.79874e+07
05/23/2009 18:00,5,23,6,18,0,12.8,62,0,490615,25.0921,25.0921,25.0921,16.9102,0,0.0156295,0,1.92382e+06
05/23/2009 19:00,5,23,6,19,0,10,77,0,0,25.1227,25.1227,25.1227,25.1227,0,0,0,0
05/23/2009 20:00,5,23,6,20,0,10.6,71,0,0,25.1227,25.1227,25.1227,25.1227,0,0,0,0
05/23/2009 21:00,5,23,6,21,0,9.4,77,0,0,25.1227,25.1227,25.1227,25.1227,0,0,0,0
05/23/2009 22:00,5,23,6,22,0,8.9,80,0,0,25.1227,25.1227,25.1227,25.1227,0,0,0,0
05/23/2009 23:00,5,23,6,23,0,7.8,82,0,0,25.1227,25.1227,25.1227,25.1227,0,0,0,0
05/24/2009 00:00,5,24,0,0,0,7.8,86,0,0,25.1227,25.1227,25.1227,25.1227,0,0,0,0
05/24/2009 01:00,5,24,0,1,0,7.2,90,0,0,25.1227,25.1227,25.1227,25.1227,0,0,0,0
05/24/2009 02:00,5,24,0,2,0,6.1,93,0,0,25.1227,25.1227,25.1227,25.1227,0,0,0,0
05/24/2009 03:00,5,24,0,3,0,6.1,93,0,0,25.1227,25.1227,25.1227,25.1227,0,0,0,0
05/24/2009 04:00,5,24,0,4,0,5.6,92,0,0,25.1227,25.1227,25.1227,25.1227,0,0,0,0
05/24/2009 05:00,5,24,0,5,0,5,93,0,0,25.1227,25.1227,25.1227,25.1227,0,0,0,0
05/24/2009 06:00,5,24,0,6,0,5.6,92,0,0,25.1227,25.1227,25.1227,25.1227,0,0,0,0
05/24/2009 07:00,5,24,0,7,0,6.1,97,0,0,25.1227,25.1227,25.1227,25.1227,0,0,0,0
05/24/2009 08:00,5,24,0,8,0,6.7,93,0,0,25.1227,25.1227,25.1227,25.1227,0,0,0,0
05/24/2009 09:00,5,24,0,9,0,9.4,80,0,751154,24.9461,24.9461,24.9461,16.9102,0,0.0294543,0,3.55399e+06
05/24/2009 10:00,5,24,0,10,0,11.7,66,0,856839,24.823,24.823,24.823,16.9102,0,0.0333505,0,3.97007e+06
05/24/2009 11:00,5,24,0,11,0,13.9,55,0,1.19576e+06,25.0011,25.0011,25.0011,16.9102,0,0.0462586,0,5.63236e+06
05/24/2009 12:00,5,24,0,12,0,15,49,0,1.69217e+06,25.2122,25.2122,25.2122,16.9102,0,0.0660806,0,8.25365e+06
05/24/2009 13:00,5,24,0,13,0,15.6,46,0,1.32738e+06,25.2237,25.2237,25.2237,16.9102,0,0.050445,0,6.30929e+06
05/24/2009 14:00,5,24,0,14,0,16.7,39,0,3.26193e+06,25.2307,25.2307,25.2307,16.9102,0,0.13047,0,1.63318e+07
05/24/2009 15:00,5,24,0,15,0,17.2,36,0,4.0818e+06,25.2018,25.2018,25.2018,16.9102,0,0.165766,0,2.06786e+07
05/24/2009 16:00,5,24,0,16,0,17.8,35,0,4.73982e+06,25.1604,25.1604,25.1604,16.9102,0,0.194853,0,2.41852e+07
05/24/2009 17:00,5,24,0,17,0,18.3,29,0,5.3814e+06,25.1101,25.1101,25.1101,16.9102,0,0.22457,0,2.77037e+07
05/24/2009 18:00,5,24,0,18,0,18.3,30,0,2.70227e+06,24.9973,24.9973,24.9973,16.9102,0,0.107713,0,1.31051e+07
05/24/2009 19:00,5,24,0,19,0,17.8,29,0,0,24.9694,24.9694,24.9694,24.9694,0,0,0,0
05/24/2009 20:00,5,24,0,20,0,16.1,41,0,0,24.9694,24.9694,24.9694,24.9694,0,0,0,0
05/24/2009 21:00,5,24,0,21,0,13.3,55,0,0,24.9694,24.9694,24.9694,24.9694,0,0,0,0
05/24/2009 22:00,5,24,0,22,0,11.7,63,0,0,24.9694,24.9694,24.9694,24.9694,0,0,0,0
05/24/2009 23:00,5,24,0,23,0,12.2,57,0,0,24.9694,24.9694,24.9694,24.9694,0,0,0,0
05/25/2009 00:00,5,25,1,0,0,11.1,63,0,0,24.9694,24.9694,24.9694,24.9694,0,0,0,0
05/25/2009 01:00,5,25,1,1,0,10,71,0,0,24.9694,24.9694,24.9694,24.9694,0,0,0,0
05/25/2009 02:00,5,25,1,2,0,9.4,74,0,0,24.9694,24.9694,24.9694,24.9694,0,0,0,0
05/25/2009 03:00,5,25,1,3,0,8.9,73,0,0,24.9694,24.9694,24.9694,24.9694,0,0,0,0
05/25/2009 04:00,5,25,1,4,0,8.3,74,0,0,24.9694,24.9694,24.9694,24.9694,0,0,0,0
05/25/2009 05:00,5,25,1,5,0,8.3,74,0,0,24.9694,24.9694,24.9694,24.9694,0,0,0,0
05/25/2009 06:00,5,25,1,6,0,7.8,76,0,0,24.9694,24.9694,24.9694,24.9694,0,0,0,0
05/25/2009 07:00,5,25,1,7,0,10,74,0,148520,24.9174,24.9174,24.9174,20.1339,0,0.00536668,0,644783
05/25/2009 08:00,5,25,1,8,0,11.7,68,0,543948,24.6859,24.6859,24.6859,16.9102,0,0.0216044,0,2.52554e+06
05/25/2009 09:00,5,25,1,9,0,12.2,64,0,1.78799e+06,24.72,24.72,24.72,16.9102,0,0.0726889,0,8.55989e+06
05/25/2009 10:00,5,25,1,10,0,14.4,55,0,2.25732e+06,24.8302,24.8302,24.8302,16.9102,0,0.0900847,0,1.07342e+07
05/25/2009 11:00,5,25,1,11,0,16.1,48,0,3.13807e+06,24.9161,24.9161,24.9161,16.9102,0,0.125369,0,1.51005e+07
05/25/2009 12:00,5,25,1,12,0,17.8,40,0,3.63295e+06,24.9934,24.9934,24.9934,16.9102,0,0.146264,0,1.77868e+07
05/25/2009 13:00,5,25,1,13,0,18.9,30,0,2.89426e+06,24.988,24.988,24.988,16.9102,0,0.114029,0,1.38575e+07
05/25/2009 14:00,5,25,1,14,0,20.6,22,0,4.55235e+06,24.9693,24.9693,24.9693,16.9102,0,0.187115,0,2.26869e+07
05/25/2009 15:00,5,25,1,15,0,20.6,22,0,5.06174e+06,24.9371,24.9371,24.9371,16.9102,0,0.209667,0,2.53196e+07
05/25/2009 16:00,5,25,1,16,0,21.1,20,0,5.48249e+06,24.9128,24.9128,24.9128,16.9102,0,0.228643,0,2.75277e+07
05/25/2009 17:00,5,25,1,17,0,21.1,20,0,5.99791e+06,24.8766,24.8766,24.8766,16.9102,0,0.253076,0,3.03313e+07
05/25/2009 18:00,5,25,1,18,0,20.6,19,0,3.58473e+06,24.8141,24.8141,24.8141,16.9102,0,0.145935,0,1.73535e+07
05/25/2009 19:00,5,25,1,19,0,20,23,0,0,24.798,24.798,24.798,24.798,0,0,0,0
05/25/2009 20:00,5,25,1,20,0,18.3,24,0,0,24.798,24.798,24.798,24.798,0,0,0,0
05/25/2009 21:00,5,25,1,21,0,15.6,37,0,0,24.798,24.798,24.798,24.798,0,0,0,0
05/25/2009 22:00,5,25,1,22,0,15,39,0,0,24.798,24.798,24.798,24.798,0,0,0,0
05/25/2009 23:00,5,25,1,23,0,13.3,43,0,0,24.798,24.798,24.798,24.798,0,0,0,0
05/26/2009 00:00,5,26,2,0,0,12.8,51,0,0,24.798,24.798,24.798,24.798,0,0,0,0
05/26/2009 01:00,5,26,2,1,0,13.3,49,0,0,24.798,24.798,24.798,24.798,0,0,0,0
05/26/2009 02:00,5,26,2,2,0,13.9,45,0,0,24.798,24.798,24.798,24.798,0,0,0,0
05/26/2009 03:00,5,26,2,3,0,14.4,42,0,0,24.798,24.798,24.798,24.798,0,0,0,0
05/26/2009 04:00,5,26,2,4,0,13.3,53,0,0,24.798,24.798,24.798,24.798,0,0,0,0
05/26/2009 05:00,5,26,2,5,0,13.3,60,0,0,24.798,24.798,24.798,24.798,0,0,0,0
05/26/2009 06:00,5,26,2,6,0,11.7,74,0,0,24.798,24.798,24.798,24.798,0,0,0,0
05/26/2009 07:00,5,26,2,7,0,11.7,77,0,0,24.798,24.798,24.798,24.798,0,0,0,0
05/26/2009 08:00,5,26,2,8,0,12.2,77,0,0,24.798,24.798,24.798,24.798,0,0,0,0
05/26/2009 09:00,5,26,2,9,0,13.3,77,0,1.88209e+06,24.7776,24.7776,24.7776,16.9102,0,0.0726274,0,8.58408e+06
05/26/2009 10:00,5,26,2,10,0,14.4,67,0,2.17238e+06,24.7872,24.7872,24.7872,16.9102,0,0.0837692,0,9.9257e+06
05/26/2009 11:00,5,26,2,11,0,16.1,62,0,2.78855e+06,24.7939,24.7939,24.7939,16.9102,0,0.109951,0,1.30422e+07
05/26/2009 12:00,5,26,2,12,0,16.7,62,0,3.30588e+06,24.8498,24.8498,24.8498,16.9102,0,0.132205,0,1.5792e+07
05/26/2009 13:00,5,26,2,13,0,17.2,58,0,2.44918e+06,24.8861,24.8861,24.8861,16.9102,0,0.0948619,0,1.1383e+07
05/26/2009 14:00,5,26,2,14,0,18.3,54,0,3.62694e+06,24.9023,24.9023,24.9023,16.9102,0,0.146122,0,1.75693e+07
05/26/2009 15:00,5,26,2,15,0,17.8,63,0,3.90884e+06,24.9156,24.9156,24.9156,16.9102,0,0.158479,0,1.90868e+07
05/26/2009 16:00,5,26,2,16,0,17.2,67,0,4.92663e+06,24.9143,24.9143,24.9143,16.9102,0,0.203573,0,2.45138e+07
05/26/2009 17:00,5,26,2,17,0,20,55,0,4.62421e+06,24.9088,24.9088,24.9088,16.9102,0,0.190082,0,2.28734e+07
05/26/2009 18:00,5,26,2,18,0,19.4,54,0,1.5783e+06,24.9099,24.9099,24.9099,16.9102,0,0.057759,0,6.95141e+06
05/26/2009 19:00,5,26,2,19,0,16.1,81,0,0,24.9085,24.9085,24.9085,24.9085,0,0,0,0
05/26/2009 20:00,5,26,2,20,0,16.1,64,0,0,24.9085,24.9085,24.9085,24.9085,0,0,0,0
05/26/2009 21:00,5,26,2,21,0,13.9,83,0,0,24.9085,24.9085,24.9085,24.9085,0,0,0,0
05/26/2009 22:00,5,26,2,22,0,14.4,81,0,0,24.9085,24.9085,24.9085,24.9085,0,0,0,0
05/26/2009 23:00,5,26,2,23,0,13.9,83,0,0,24.9085,24.9085,24.9085,24.9085,0,0,0,0
05/27/2009 00:00,5,27,3,0,0,13.9,87,0,0,24.9085,24.9085,24.9085,24.9085,0,0,0,0
05/27/2009 01:00,5,27,3,1,0,13.9,87,0,0,24.9085,24.9085,24.9085,24.9085,0,0,0,0
05/27/2009 02:00,5,27,3,2,0,13.9,89,0,0,24.9085,24.9085,24.9085,24.9085,0,0,0,0
05/27/2009 03:00,5,27,3,3,0,13.3,90,0,0,24.9085,24.9085,24.9085,24.9085,0,0,0,0
05/27/2009 04:00,5,27,3,4,0,13.3,90,0,0,24.9085,24.9085,24.9085,24.9085,0,0,0,0
05/27/2009 05:00,5,27,3,5,0,12.2,90,0,0,24.9085,24.9085,24.9085,24.9085,0,0,0,0
05/27/2009 06:00,5,27,3,6,0,11.7,93,0,0,24.9085,24.9085,24.9085,24.9085,0,0,0,0
05/27/2009 07:00,5,27,3,7,0,15,77,0,0,24.9085,24.9085,24.9085,24.9085,0,0,0,0
05/27/2009 08:00,5,27,3,8,0,15.6,72,0,0,24.9085,24.9085,24.9085,24.9085,0,0,0,0
05/27/2009 09:00,5,27,3,9,0,16.1,70,0,0,24.9085,24.9085,24.9085,24.9085,0,0,0,0
05/27/2009 10:00,5,27,3,10,0,18.3,56,0,0,24.9085,24.9085,24.9085,24.9085,0,0,0,0
05/27/2009 11:00,5,27,3,11,0,18.9,50,0,0,24.9085,24.9085,24.9085,24.9085,0,0,0,0
05/27/2009 12:00,5,27,3,12,0,19.4,45,0,0,24.9085,24.9085,24.9085,24.9085,0,0,0,0
05/27/2009 13:00,5,27,3,13,0,19.4,47,0,0,24.9085,24.9085,24.9085,24.9085,0,0,0,0
05/27/2009 14:00,5,27,3,14,0,13.9,87,0,0,24.9085,24.9085,24.9085,24.9085,0,0,0,0
05/27/2009 15:00,5,27,3,15,0,14.4,87,0,0,24.9085,24.9085,24.9085,24.9085,0,0,0,0
05/27/2009 16:00,5,27,3,16,0,13.9,87,0,0,24.9085,24.9085,24.9085,24.9085,0,0,0,0
05/27/2009 17:00,5,27,3,17,0,14.4,84,0,0,24.9085,24.9085,24.9085,24.9085,0,0,0,0
05/27/2009 18:00,5,27,3,18,0,15,77,0,0,24.9085,24.9085,24.9085,24.9085,0,0,0,0
05/27/2009 19:00,5,27,3,19,0,15.6,78,0,0,24.9085,24.9085,24.9085,24.9085,0,0,0,0
05/27/2009 20:00,5,27,3,20,0,15,77,0,0,24.9085,24.9085,24.9085,24.9085,0,0,0,0
05/27/2009 21:00,5,27,3,21,0,14.4,78,0,0,24.9085,24.9085,24.9085,24.9085,0,0,0,0
05/27/2009 22:00,5,27,3,22,0,15,75,0,0,24.9085,24.9085,24.9085,24.9085,0,0,0,0
05/27/2009 23:00,5,27,3,23,0,12.8,93,0,0,24.9085,24.9085,24.9085,24.9085,0,0,0,0
05/28/2009 00:00,5,28,4,0,0,12.2,90,0,0,24.9085,24.9085,24.9085,24.9085,0,0,0,0
05/28/2009 01:00,5,28,4,1,0,12.8,89,0,0,24.9085,24.9085,24.9085,24.9085,0,0,0,0
05/28/2009 02:00,5,28,4,2,0,12.8,89,0,0,24.9085,24.9085,24.9085,24.9085,0,0,0,0
05/28/2009 03:00,5,28,4,3,0,12.8,93,0,0,24.9085,24.9085,24.9085,24.9085,0,0,0,0
05/28/2009 04:00,5,28,4,4,0,12.8,86,0,0,24.9085,24.9085,24.9085,24.9085,0,0,0,0
05/28/2009 05:00,5,28,4,5,0,11.7,93,0,0,24.9085,24.9085,24.9085,24.9085,0,0,0,0
05/28/2009 06:00,5,28,4,6,0,10.6,92,0,0,24.9085,24.9085,24.9085,24.9085,0,0,0,0
05/28/2009 07:00,5,28,4,7,0,10.6,89,0,0,24.9085,24.9085,24.9085,24.9085,0,0,0,0
05/28/2009 08:00,5,28,4,8,0,10.6,92,0,0,24.9085,24.9085,24.9085,24.9085,0,0,0,0
05/28/2009 09:00,5,28,4,9,0,10.6,86,0,0,24.9085,24.9085,24.9085,24.9085,0,0,0,0
05/28/2009 10:00,5,28,4,10,0,11,82,0,0,24.9085,24.9085,24.9085,24.9085,0,0,0,0
05/28/2009 11:00,5,28,4,11,0,11.1,86,0,0,24.9085,24.9085,24.9085,24.9085,0,0,0,0
05/28/2009 12:00,5,28,4,12,0,13.9,72,0,0,24.9085,24.9085,24.9085,24.9085,0,0,0,0
05/28/2009 13:00,5,28,4,13,0,13.3,64,0,0,24.9085,24.9085,24.9085,24.9085,0,0,0,0
05/28/2009 14:00,5,28,4,14,0,15,60,0,0,24.9085,24.9085,24.9085,24.9085,0,0,0,0
05/28/2009 15:00,5,28,4,15,0,14.4,57,0,0,24.9085,24.9085,24.9085,24.9085,0,0,0,0
05/28/2009 16:00,5,28,4,16,0,15.6,55,0,0,24.9085,24.9085,24.9085,24.9085,0,0,0,0
05/28/2009 17:00,5,28,4,17,0,13.3,64,0,0,24.9085,24.9085,24.9085,24.9085,0,0,0,0
05/28/2009 18:00,5,28,4,18,0,12.8,64,0,0,24.9085,24.9085,24.9085,24.9085,0,0,0,0
05/28/2009 19:00,5,28,4,19,0,12.8,55,0,0,24.9085,24.9085,24.9085,24.9085,0,0,0,0
05/28/2009 20:00,5,28,4,20,0,10.6,79,0,0,24.9085,24.9085,24.9085,24.9085,0,0,0,0
05/28/2009 21:00,5,28,4,21,0,10,71,0,0,24.9085,24.9085,24.9085,24.9085,0,0,0,0
05/28/2009 22:00,5,28,4,22,0,8.9,73,0,0,24.9085,24.9085,24.9085,24.9085,0,0,0,0
05/28/2009 23:00,5,28,4,23,0,8.3,80,0,0,24.9085,24.9085,24.9085,24.9085,0,0,0,0
05/29/2009 00:00,5,29,5,0,0,7.2,82,0,0,24.9085,24.9085,24.9085,24.9085,0,0,0,0
05/29/2009 01:00,5,29,5,1,0,6.7,82,0,0,24.9085,24.9085,24.9085,24.9085,0,0,0,0
05/29/2009 02:00,5,29,5,2,0,6.1,82,0,0,24.9085,24.9085,24.9085,24.9085,0,0,0,0
05/29/2009 03:00,5,29,5,3,0,5,89,0,0,24.9085,24.9085,24.9085,24.9085,0,0,0,0
05/29/2009 04:00,5,29,5,4,0,5,86,0,0,24.9085,24.9085,24.9085,24.9085,0,0,0,0
05/29/2009 05:00,5,29,5,5,0,4.4,86,0,0,24.9085,24.9085,24.9085,24.9085,0,0,0,0
05/29/2009 06:00,5,29,5,6,0,5,86,0,0,24.9085,24.9085,24.9085,24.9085,0,0,0,0
05/29/2009 07:00,5,29,5,7,0,6.7,70,237579,0,22.0007,22.0007,22.0007,16.9102,0,0.00632383,0,539241
05/29/2009 08:00,5,29,5,8,0,7.2,68,0,0,20.558,20.558,20.558,20.558,0,0,0,0
05/29/2009 09:00,5,29,5,9,0,9.4,63,0,286375,21.4501,21.4501,21.4501,17.5182,0,0.0108747,0,776074
05/29/2009 10:00,5,29,5,10,0,10.6,58,0,324772,23.0735,23.0735,23.0735,16.9102,0,0.0122216,0,1.14024e+06
05/29/2009 11:00,5,29,5,11,0,11.7,52,0,42878.2,23.5814,23.5814,23.5814,16.9102,0,0.000425017,0,42671.4
05/29/2009 12:00,5,29,5,12,0,11.7,48,0,57569.1,23.6264,23.6264,23.6264,16.9102,0,0.0010243,0,103518
05/29/2009 13:00,5,29,5,13,0,13.3,45,0,0,23.6601,23.6601,23.6601,23.6601,0,0,0,0
05/29/2009 14:00,5,29,5,14,0,12.8,41,0,512250,24.065,24.065,24.065,16.9102,0,0.0175674,0,1.9251e+06
05/29/2009 15:00,5,29,5,15,0,13.3,40,0,920304,24.8574,24.8574,24.8574,16.9102,0,0.0325744,0,3.91229e+06
05/29/2009 16:00,5,29,5,16,0,13.9,35,0,2.03973e+06,25.1134,25.1134,25.1134,16.9102,0,0.0790627,0,9.75737e+06
05/29/2009 17:00,5,29,5,17,0,13.9,38,0,2.12962e+06,25.1896,25.1896,25.1896,16.9102,0,0.0814946,0,1.01511e+07
05/29/2009 18:00,5,29,5,18,0,13.9,37,0,541400,25.033,25.033,25.033,16.9102,0,0.0197504,0,2.41355e+06
05/29/2009 19:00,5,29,5,19,0,14.4,35,0,0,24.9317,24.9317,24.9317,24.9317,0,0,0,0
05/29/2009 20:00,5,29,5,20,0,12.8,41,0,0,24.9317,24.9317,24.9317,24.9317,0,0,0,0
05/29/2009 21:00,5,29,5,21,0,10.6,54,0,0,24.9317,24.9317,24.9317,24.9317,0,0,0,0
05/29/2009 22:00,5,29,5,22,0,10,56,0,0,24.9317,24.9317,24.9317,24.9317,0,0,0,0
05/29/2009 23:00,5,29,5,23,0,10,54,0,0,24.9317,24.9317,24.9317,24.9317,0,0,0,0
05/30/2009 00:00,5,30,6,0,0,8.9,63,0,0,24.9317,24.9317,24.9317,24.9317,0,0,0,0
05/30/2009 01:00,5,30,6,1,0,8.3,71,0,0,24.9317,24.9317,24.9317,24.9317,0,0,0,0
05/30/2009 02:00,5,30,6,2,0,6.7,73,0,0,24.9317,24.9317,24.9317,24.9317,0,0,0,0
05/30/2009 03:00,5,30,6,3,0,5.6,79,0,0,24.9317,24.9317,24.9317,24.9317,0,0,0,0
05/30/2009 04:00,5,30,6,4,0,5.6,79,0,0,24.9317,24.9317,24.9317,24.9317,0,0,0,0
05/30/2009 05:00,5,30,6,5,0,5,79,0,0,24.9317,24.9317,24.9317,24.9317,0,0,0,0
05/30/2009 06:00,5,30,6,6,0,5.6,79,0,0,24.9317,24.9317,24.9317,24.9317,0,0,0,0
05/30/2009 07:00,5,30,6,7,0,7.8,71,0,0,24.9317,24.9317,24.9317,24.9317,0,0,0,0
05/30/2009 08:00,5,30,6,8,0,10.6,58,0,162339,24.8847,24.8847,24.8847,19.5841,0,0.00583313,0,698575
05/30/2009 09:00,5,30,6,9,0,12.2,54,0,886006,24.721,24.721,24.721,16.9102,0,0.0356057,0,4.18303e+06
05/30/2009 10:00,5,30,6,10,0,13.3,47,0,971113,24.6674,24.6674,24.6674,16.9102,0,0.0405644,0,4.73406e+06
05/30/2009 11:00,5,30,6,11,0,15,44,0,1.20517e+06,24.8929,24.8929,24.8929,16.9102,0,0.0474116,0,5.70076e+06
05/30/2009 12:00,5,30,6,12,0,15,42,0,1.73206e+06,25.2024,25.2024,25.2024,16.9102,0,0.0666347,0,8.31355e+06
05/30/2009 13:00,5,30,6,13,0,16.1,41,0,1.30827e+06,25.1901,25.1901,25.1901,16.9102,0,0.0496179,0,6.18074e+06
05/30/2009 14:00,5,30,6,14,0,17.8,37,0,3.41156e+06,25.2135,25.2135,25.2135,16.9102,0,0.137082,0,1.7124e+07
05/30/2009 15:00,5,30,6,15,0,18.3,34,0,4.15881e+06,25.1566,25.1566,25.1566,16.9102,0,0.169446,0,2.10229e+07
05/30/2009 16:00,5,30,6,16,0,19.4,33,0,4.77144e+06,25.0946,25.0946,25.0946,16.9102,0,0.196512,0,2.41966e+07
05/30/2009 17:00,5,30,6,17,0,20,33,0,5.52005e+06,25.0337,25.0337,25.0337,16.9102,0,0.230953,0,2.82255e+07
05/30/2009 18:00,5,30,6,18,0,19.4,32,0,2.75142e+06,24.9306,24.9306,24.9306,16.9102,0,0.109146,0,1.317e+07
05/30/2009 19:00,5,30,6,19,0,19.4,34,0,0,24.9092,24.9092,24.9092,24.9092,0,0,0,0
05/30/2009 20:00,5,30,6,20,0,18.3,37,0,0,24.9092,24.9092,24.9092,24.9092,0,0,0,0
05/30/2009 21:00,5,30,6,21,0,16.7,42,0,0,24.9092,24.9092,24.9092,24.9092,0,0,0,0
05/30/2009 22:00,5,30,6,22,0,14.4,51,0,0,24.9092,24.9092,24.9092,24.9092,0,0,0,0
05/30/2009 23:00,5,30,6,23,0,14.4,49,0,0,24.9092,24.9092,24.9092,24.9092,0,0,0,0
05/31/2009 00:00,5,31,0,0,0,12.2,59,0,0,24.9092,24.9092,24.9092,24.9092,0,0,0,0
05/31/2009 01:00,5,31,0,1,0,10.6,68,0,0,24.9092,24.9092,24.9092,24.9092,0,0,0,0
05/31/2009 02:00,5,31,0,2,0,10.6,71,0,0,24.9092,24.9092,24.9092,24.9092,0,0,0,0
05/31/2009 03:00,5,31,0,3,0,8.3,83,0,0,24.9092,24.9092,24.9092,24.9092,0,0,0,0
05/31/2009 04:00,5,31,0,4,0,8.9,77,0,0,24.9092,24.9092,24.9092,24.9092,0,0,0,0
05/31/2009 05:00,5,31,0,5,0,8.3,80,0,0,24.9092,24.9092,24.9092,24.9092,0,0,0,0
05/31/2009 06:00,5,31,0,6,0,7.8,82,0,0,24.9092,24.9092,24.9092,24.9092,0,0,0,0
05/31/2009 07:00,5,31,0,7,0,10,74,0,121282,24.8847,24.8847,24.8847,18.91,0,0.00399716,0,478991
05/31/2009 08:00,5,31,0,8,0,11.1,71,0,572818,24.7445,24.7445,24.7445,16.9102,0,0.022821,0,2.68873e+06
05/31/2009 09:00,5,31,0,9,0,13.3,60,0,2.20577e+06,24.8116,24.8116,24.8116,16.9102,0,0.0890802,0,1.06172e+07
05/31/2009 10:00,5,31,0,10,0,15,49,0,2.70525e+06,24.8985,24.8985,24.8985,16.9102,0,0.108247,0,1.30092e+07
05/31/2009 11:00,5,31,0,11,0,16.1,44,0,3.39976e+06,24.9638,24.9638,24.9638,16.9102,0,0.136623,0,1.65537e+07
05/31/2009 12:00,5,31,0,12,0,16.7,39,0,3.77398e+06,25.0271,25.0271,25.0271,16.9102,0,0.152248,0,1.85917e+07
05/31/2009 13:00,5,31,0,13,0,18.3,30,0,3.00319e+06,25.0181,25.0181,25.0181,16.9102,0,0.118512,0,1.4456e+07
05/31/2009 14:00,5,31,0,14,0,18.9,33,0,4.62372e+06,25.0106,25.0106,25.0106,16.9102,0,0.190042,0,2.31594e+07
05/31/2009 15:00,5,31,0,15,0,20,32,0,5.1726e+06,24.9884,24.9884,24.9884,16.9102,0,0.214514,0,2.60701e+07
05/31/2009 16:00,5,31,0,16,0,20.6,30,0,5.56573e+06,24.9657,24.9657,24.9657,16.9102,0,0.232229,0,2.81438e+07
05/31/2009 17:00,5,31,0,17,0,21.7,27,0,6.26745e+06,24.9169,24.9169,24.9169,16.9102,0,0.265112,0,3.19348e+07
05/31/2009 18:00,5,31,0,18,0,21.7,25,0,3.88476e+06,24.8555,24.8555,24.8555,16.9102,0,0.158997,0,1.90054e+07
05/31/2009 19:00,5,31,0,19,0,21.1,26,0,0,24.8494,24.8494,24.8494,24.8494,0,0,0,0
05/31/2009 20:00,5,31,0,20,0,18.9,32,0,0,24.8494,24.8494,24.8494,24.8494,0,0,0,0
05/31/2009 21:00,5,31,0,21,0,17.8,34,0,0,24.8494,24.8494,24.8494,24.8494,0,0,0,0
05/31/2009 22:00,5,31,0,22,0,17.8,46,0,0,24.8494,24.8494,24.8494,24.8494,0,0,0,0
05/31/2009 23:00,5,31,0,23,0,17.8,47,0,0,24.8494,24.8494,24.8494,24.8494,0,0,0,0
06/01/2009 00:00,6,1,1,0,0,17.8,51,0,0,24.8494,24.8494,24.8494,24.8494,0,0,0,0
06/01/2009 01:00,6,1,1,1,0,17.8,40,0,0,24.8494,24.8494,24.8494,24.8494,0,0,0,0
06/01/2009 02:00,6,1,1,2,0,17.8,35,0,0,24.8494,24.8494,24.8494,24.8494,0,0,0,0
06/01/2009 03:00,6,1,1,3,0,17.8,40,0,0,24.8494,24.8494,24.8494,24.8494,0,0,0,0
06/01/2009 04:00,6,1,1,4,0,17.8,40,0,0,24.8494,24.8494,24.8494,24.8494,0,0,0,0
06/01/2009 05:00,6,1,1,5,0,17.2,41,0,0,24.8494,24.8494,24.8494,24.8494,0,0,0,0
06/01/2009 06:00,6,1,1,6,0,18.3,37,0,0,24.8494,24.8494,24.8494,24.8494,0,0,0,0
06/01/2009 07:00,6,1,1,7,0,21.1,32,0,1.35406e+06,24.6125,24.6125,24.6125,16.9102,0,0.0500319,0,5.80378e+06
06/01/2009 08:00,6,1,1,8,0,22.8,29,0,2.36983e+06,24.4772,24.4772,24.4772,16.9102,0,0.0935278,0,1.06476e+07
06/01/2009 09:00,6,1,1,9,0,25.6,25,0,5.63625e+06,24.5425,24.5425,24.5425,16.9102,0,0.238805,0,2.74218e+07
06/01/2009 10:00,6,1,1,10,0,30,20,0,6.4584e+06,24.5833,24.5833,24.5833,16.9102,0,0.27639,0,3.19073e+07
06/01/2009 11:00,6,1,1,11,0,32.2,17,0,6.86021e+06,24.6234,24.6234,24.6234,16.9102,0,0.293987,0,3.41164e+07
06/01/2009 12:00,6,1,1,12,0,33.3,16,0,7.13964e+06,24.6536,24.6536,24.6536,16.9102,0,0.306543,0,3.57119e+07
06/01/2009 13:00,6,1,1,13,0,33.9,16,0,6.66845e+06,24.6456,24.6456,24.6456,16.9102,0,0.284378,0,3.30954e+07
06/01/2009 14:00,6,1,1,14,0,35.6,14,0,8.07585e+06,24.6397,24.6397,24.6397,16.9102,0,0.351259,0,4.08479e+07
06/01/2009 15:00,6,1,1,15,0,35.6,14,0,8.74507e+06,24.6437,24.6437,24.6437,16.9102,0,0.383274,0,4.45941e+07
06/01/2009 16:00,6,1,1,16,0,35.6,13,0,9.05073e+06,24.6452,24.6452,24.6452,16.9102,0,0.398154,0,4.63338e+07
06/01/2009 17:00,6,1,1,17,0,33.9,14,0,8.75109e+06,24.6329,24.6329,24.6329,16.9102,0,0.383842,0,4.45975e+07
06/01/2009 18:00,6,1,1,18,0,33.3,13,0,6.60152e+06,24.6299,24.6299,24.6299,16.9102,0,0.281042,0,3.26409e+07
06/01/2009 19:00,6,1,1,19,0,31.7,14,0,0,24.6207,24.6207,24.6207,24.6207,0,0,0,0
06/01/2009 20:00,6,1,1,20,0,27.8,17,0,0,24.6207,24.6207,24.6207,24.6207,0,0,0,0
06/01/2009 21:00,6,1,1,21,0,21.1,41,0,0,24.6207,24.6207,24.6207,24.6207,0,0,0,0
06/01/2009 22:00,6,1,1,22,0,19.4,47,0,0,24.6207,24.6207,24.6207,24.6207,0,0,0,0
06/01/2009 23:00,6,1,1,23,0,18.3,50,0,0,24.6207,24.6207,24.6207,24.6207,0,0,0,0
06/02/2009 00:00,6,2,2,0,0,17.2,54,0,0,24.6207,24.6207,24.6207,24.6207,0,0,0,0
06/02/2009 01:00,6,2,2,1,0,16.1,51,0,0,24.6207,24.6207,24.6207,24.6207,0,0,0,0
06/02/2009 02:00,6,2,2,2,0,15,51,0,0,24.6207,24.6207,24.6207,24.6207,0,0,0,0
06/02/2009 03:00,6,2,2,3,0,13.9,55,0,0,24.6207,24.6207,24.6207,24.6207,0,0,0,0
06/02/2009 04:00,6,2,2,4,0,12.8,62,0,0,24.6207,24.6207,24.6207,24.6207,0,0,0,0
06/02/2009 05:00,6,2,2,5,0,12.2,59,0,0,24.6207,24.6207,24.6207,24.6207,0,0,0,0
06/02/2009 06:00,6,2,2,6,0,11.7,56,0,0,24.6207,24.6207,24.6207,24.6207,0,0,0,0
06/02/2009 07:00,6,2,2,7,0,11.7,54,0,2.00326e+06,24.5925,24.5925,24.5925,16.9102,0,0.0780143,0,9.02376e+06
06/02/2009 08:00,6,2,2,8,0,12.8,51,0,2.9946e+06,24.4532,24.4532,24.4532,16.9102,0,0.119369,0,1.35492e+07
06/02/2009 09:00,6,2,2,9,0,13.9,47,0,6.27372e+06,24.4426,24.4426,24.4426,16.9102,0,0.268129,0,3.03859e+07
06/02/2009 10:00,6,2,2,10,0,14.4,46,0,6.79761e+06,24.4865,24.4865,24.4865,16.9102,0,0.292868,0,3.33828e+07
06/02/2009 11:00,6,2,2,11,0,17.2,35,0,7.03513e+06,24.5504,24.5504,24.5504,16.9102,0,0.302943,0,3.48237e+07
06/02/2009 12:00,6,2,2,12,0,18.3,30,0,7.07096e+06,24.5865,24.5865,24.5865,16.9102,0,0.304151,0,3.51265e+07
06/02/2009 13:00,6,2,2,13,0,18.9,30,0,6.4017e+06,24.6018,24.6018,24.6018,16.9102,0,0.272507,0,3.15346e+07
06/02/2009 14:00,6,2,2,14,0,19.4,29,0,7.52773e+06,24.6068,24.6068,24.6068,16.9102,0,0.325768,0,3.77223e+07
06/02/2009 15:00,6,2,2,15,0,20,28,0,7.99963e+06,24.6209,24.6209,24.6209,16.9102,0,0.347854,0,4.03537e+07
06/02/2009 16:00,6,2,2,16,0,21.1,26,0,8.66536e+06,24.6251,24.6251,24.6251,16.9102,0,0.379647,0,4.40657e+07
06/02/2009 17:00,6,2,2,17,0,21.1,23,0,9.19055e+06,24.6205,24.6205,24.6205,16.9102,0,0.405599,0,4.70501e+07
06/02/2009 18:00,6,2,2,18,0,21.1,21,0,7.10368e+06,24.612,24.612,24.612,16.9102,0,0.305696,0,3.54224e+07
06/02/2009 19:00,6,2,2,19,0,20,21,0,0,24.6021,24.6021,24.6021,24.6021,0,0,0,0
06/02/2009 20:00,6,2,2,20,0,18.3,25,0,0,24.6021,24.6021,24.6021,24.6021,0,0,0,0
06/02/2009 21:00,6,2,2,21,0,15.6,34,0,0,24.6021,24.6021,24.6021,24.6021,0,0,0,0
06/02/2009 22:00,6,2,2,22,0,13.9,38,0,0,24.6021,24.6021,24.6021,24.6021,0,0,0,0
06/02/2009 23:00,6,2,2,23,0,13.9,37,0,0,24.6021,24.6021,24.6021,24.6021,0,0,0,0
06/03/2009 00:00,6,3,3,0,0,11.1,52,0,0,24.6021,24.6021,24.6021,24.6021,0,0,0,0
06/03/2009 01:00,6,3,3,1,0,10,61,0,0,24.6021,24.6021,24.6021,24.6021,0,0,0,0
06/03/2009 02:00,6,3,3,2,0,7.8,82,0,0,24.6021,24.6021,24.6021,24.6021,0,0,0,0
06/03/2009 03:00,6,3,3,3,0,7.2,80,0,0,24.6021,24.6021,24.6021,24.6021,0,0,0,0
06/03/2009 04:00,6,3,3,4,0,6.1,79,0,0,24.6021,24.6021,24.6021,24.6021,0,0,0,0
06/03/2009 05:00,6,3,3,5,0,6.7,73,0,0,24.6021,24.6021,24.6021,24.6021,0,0,0,0
06/03/2009 06:00,6,3,3,6,0,6.7,67,0,0,24.6021,24.6021,24.6021,24.6021,0,0,0,0
06/03/2009 07:00,6,3,3,7,0,6.7,62,0,0,24.6021,24.6021,24.6021,24.6021,0,0,0,0
06/03/2009 08:00,6,3,3,8,0,8.9,58,0,0,24.6021,24.6021,24.6021,24.6021,0,0,0,0
06/03/2009 09:00,6,3,3,9,0,10,50,0,0,24.6021,24.6021,24.6021,24.6021,0,0,0,0
06/03/2009 10:00,6,3,3,10,0,10.6,48,0,0,24.6021,24.6021,24.6021,24.6021,0,0,0,0
06/03/2009 11:00,6,3,3,11,0,11.1,44,0,0,24.6021,24.6021,24.6021,24.6021,0,0,0,0
06/03/2009 12:00,6,3,3,12,0,11.7,41,0,0,24.6021,24.6021,24.6021,24.6021,0,0,0,0
06/03/2009 13:00,6,3,3,13,0,13.9,33,0,0,24.6021,24.6021,24.6021,24.6021,0,0,0,0
06/03/2009 14:00,6,3,3,14,0,13.9,30,0,0,24.6021,24.6021,24.6021,24.6021,0,0,0,0
06/03/2009 15:00,6,3,3,15,0,13.3,32,0,0,24.6021,24.6021,24.6021,24.6021,0,0,0,0
06/03/2009 16:00,6,3,3,16,0,15.6,27,0,0,24.6021,24.6021,24.6021,24.6021,0,0,0,0
06/03/2009 17:00,6,3,3,17,0,15,33,0,0,24.6021,24.6021,24.6021,24.6021,0,0,0,0
06/03/2009 18:00,6,3,3,18,0,13.3,37,0,0,24.6021,24.6021,24.6021,24.6021,0,0,0,0
06/03/2009 19:00,6,3,3,19,0,13.9,32,0,0,24.6021,24.6021,24.6021,24.6021,0,0,0,0
06/03/2009 20:00,6,3,3,20,0,11.7,39,0,0,24.6021,24.6021,24.6021,24.6021,0,0,0,0
06/03/2009 21:00,6,3,3,21,0,10.6,52,0,0,24.6021,24.6021,24.6021,24.6021,0,0,0,0
06/03/2009 22:00,6,3,3,22,0,9.4,56,0,0,24.6021,24.6021,24.6021,24.6021,0,0,0,0
06/03/2009 23:00,6,3,3,23,0,9.4,56,0,0,24.6021,24.6021,24.6021,24.6021,0,0,0,0
06/04/2009 00:00,6,4,4,0,0,7.8,58,0,0,24.6021,24.6021,24.6021,24.6021,0,0,0,0
06/04/2009 01:00,6,4,4,1,0,7.2,57,0,0,24.6021,24.6021,24.6021,24.6021,0,0,0,0
06/04/2009 02:00,6,4,4,2,0,6.1,59,0,0,24.6021,24.6021,24.6021,24.6021,0,0,0,0
06/04/2009 03:00,6,4,4,3,0,6,60,0,0,24.6021,24.6021,24.6021,24.6021,0,0,0,0
06/04/2009 04:00,6,4,4,4,0,6.7,65,0,0,24.6021,24.6021,24.6021,24.6021,0,0,0,0
06/04/2009 05:00,6,4,4,5,0,7.2,60,0,0,24.6021,24.6021,24.6021,24.6021,0,0,0,0
06/04/2009 06:00,6,4,4,6,0,8.3,53,0,0,24.6021,24.6021,24.6021,24.6021,0,0,0,0
06/04/2009 07:00,6,4,4,7,0,9.4,49,0,0,24.6021,24.6021,24.6021,24.6021,0,0,0,0
06/04/2009 08:00,6,4,4,8,0,10,45,0,0,24.6021,24.6021,24.6021,24.6021,0,0,0,0
06/04/2009 09:00,6,4,4,9,0,11.7,41,0,0,24.6021,24.6021,24.6021,24.6021,0,0,0,0
06/04/2009 10:00,6,4,4,10,0,12.8,39,0,0,24.6021,24.6021,24.6021,24.6021,0,0,0,0
06/04/2009 11:00,6,4,4,11,0,13.9,35,0,0,24.6021,24.6021,24.6021,24.6021,0,0,0,0
06/04/2009 12:00,6,4,4,12,0,15,33,0,0,24.6021,24.6021,24.6021,24.6021,0,0,0,0
06/04/2009 13:00,6,4,4,13,0,15,33,0,0,24.6021,24.6021,24.6021,24.6021,0,0,0,0
06/04/2009 14:00,6,4,4,14,0,17.8,29,0,0,24.6021,24.6021,24.6021,24.6021,0,0,0,0
06/04/2009 15:00,6,4,4,15,0,18.3,27,0,0,24.6021,24.6021,24.6021,24.6021,0,0,0,0
06/04/2009 16:00,6,4,4,16,0,19.4,25,0,0,24.6021,24.6021,24.6021,24.6021,0,0,0,0
06/04/2009 17:00,6,4,4,17,0,20,23,0,0,24.6021,24.6021,24.6021,24.6021,0,0,0,0
06/04/2009 18:00,6,4,4,18,0,20,22,0,0,24.6021,24.6021,24.6021,24.6021,0,0,0,0
06/04/2009 19:00,6,4,4,19,0,20,21,0,0,24.6021,24.6021,24.6021,24.6021,0,0,0,0
06/04/2009 20:00,6,4,4,20,0,17.8,31,0,0,24.6021,24.6021,24.6021,24.6021,0,0,0,0
06/04/2009 21:00,6,4,4,21,0,16.7,35,0,0,24.6021,24.6021,24.6021,24.6021,0,0,0,0
06/04/2009 22:00,6,4,4,22,0,16.1,36,0,0,24.6021,24.6021,24.6021,24.6021,0,0,0,0
06/04/2009 23:00,6,4,4,23,0,16.1,35,0,0,24.6021,24.6021,24.6021,24.6021,0,0,0,0
06/05/2009 00:00,6,5,5,0,0,15.6,36,0,0,24.6021,24.6021,24.6021,24.6021,0,0,0,0
06/05/2009 01:00,6,5,5,1,0,15,37,0,0,24.6021,24.6021,24.6021,24.6021,0,0,0,0
06/05/2009 02:00,6,5,5,2,0,13.3,45,0,0,24.6021,24.6021,24.6021,24.6021,0,0,0,0
06/05/2009 03:00,6,5,5,3,0,13.9,42,0,0,24.6021,24.6021,24.6021,24.6021,0,0,0,0
06/05/2009 04:00,6,5,5,4,0,13.9,38,0,0,24.6021,24.6021,24.6021,24.6021,0,0,0,0
06/05/2009 05:00,6,5,5,5,0,12.2,39,0,0,24.6021,24.6021,24.6021,24.6021,0,0,0,0
06/05/2009 06:00,6,5,5,6,0,12.8,43,0,0,24.6021,24.6021,24.6021,24.6021,0,0,0,0
06/05/2009 07:00,6,5,5,7,0,12.2,47,0,383245,24.6557,24.6557,24.6557,16.9102,0,0.0144187,0,1.67852e+06
06/05/2009 08:00,6,5,5,8,0,13.9,42,0,795475,24.5574,24.5574,24.5574,16.9102,0,0.0278363,0,3.19829e+06
06/05/2009 09:00,6,5,5,9,0,15.6,34,0,3.77024e+06,24.2348,24.2348,24.2348,16.9102,0,0.153966,0,1.69674e+07
06/05/2009 10:00,6,5,5,10,0,16.7,34,0,4.12673e+06,24.3037,24.3037,24.3037,16.9102,0,0.169765,0,1.88838e+07
06/05/2009 11:00,6,5,5,11,0,17.2,36,0,4.43464e+06,24.396,24.396,24.396,16.9102,0,0.183354,0,2.06499e+07
06/05/2009 12:00,6,5,5,12,0,16.7,48,0,4.7691e+06,24.4707,24.4707,24.4707,16.9102,0,0.198231,0,2.25484e+07
06/05/2009 13:00,6,5,5,13,0,15.6,67,0,3.61324e+06,24.5432,24.5432,24.5432,16.9102,0,0.146456,0,1.68188e+07
06/05/2009 14:00,6,5,5,14,0,15,69,0,4.56211e+06,24.5472,24.5472,24.5472,16.9102,0,0.188988,0,2.17145e+07
06/05/2009 15:00,6,5,5,15,0,15,64,0,5.19013e+06,24.5926,24.5926,24.5926,16.9102,0,0.216995,0,2.50808e+07
06/05/2009 16:00,6,5,5,16,0,16.7,53,0,6.07975e+06,24.6473,24.6473,24.6473,16.9102,0,0.257272,0,2.99477e+07
06/05/2009 17:00,6,5,5,17,0,18.3,47,0,5.99464e+06,24.6733,24.6733,24.6733,16.9102,0,0.253342,0,2.9589e+07
06/05/2009 18:00,6,5,5,18,0,18.3,45,0,4.28726e+06,24.6747,24.6747,24.6747,16.9102,0,0.17588,0,2.05456e+07
06/05/2009 19:00,6,5,5,19,0,17.8,43,0,0,24.6748,24.6748,24.6748,24.6748,0,0,0,0
06/05/2009 20:00,6,5,5,20,0,16.7,46,0,0,24.6748,24.6748,24.6748,24.6748,0,0,0,0
06/05/2009 21:00,6,5,5,21,0,15.6,51,0,0,24.6748,24.6748,24.6748,24.6748,0,0,0,0
06/05/2009 22:00,6,5,5,22,0,14,63,0,0,24.6748,24.6748,24.6748,24.6748,0,0,0,0
06/05/2009 23:00,6,5,5,23,0,13.9,62,0,0,24.6748,24.6748,24.6748,24.6748,0,0,0,0
06/06/2009 00:00,6,6,6,0,0,11.7,71,0,0,24.6748,24.6748,24.6748,24.6748,0,0,0,0
06/06/2009 01:00,6,6,6,1,0,11.1,77,0,0,24.6748,24.6748,24.6748,24.6748,0,0,0,0
06/06/2009 02:00,6,6,6,2,0,10.6,83,0,0,24.6748,24.6748,24.6748,24.6748,0,0,0,0
06/06/2009 03:00,6,6,6,3,0,8.9,86,0,0,24.6748,24.6748,24.6748,24.6748,0,0,0,0
06/06/2009 04:00,6,6,6,4,0,8.3,83,0,0,24.6748,24.6748,24.6748,24.6748,0,0,0,0
06/06/2009 05:00,6,6,6,5,0,8.3,80,0,0,24.6748,24.6748,24.6748,24.6748,0,0,0,0
06/06/2009 06:00,6,6,6,6,0,8.9,80,0,0,24.6748,24.6748,24.6748,24.6748,0,0,0,0
06/06/2009 07:00,6,6,6,7,0,11.1,71,0,1.08952e+06,24.692,24.692,24.692,16.9102,0,0.0403424,0,4.72375e+06
06/06/2009 08:00,6,6,6,8,0,13.3,67,0,1.66641e+06,24.6353,24.6353,24.6353,16.9102,0,0.0637858,0,7.41339e+06
06/06/2009 09:00,6,6,6,9,0,16.1,56,0,5.18398e+06,24.6372,24.6372,24.6372,16.9102,0,0.217588,0,2.52954e+07
06/06/2009 10:00,6,6,6,10,0,16.7,53,0,5.66582e+06,24.6817,24.6817,24.6817,16.9102,0,0.239195,0,2.79674e+07
06/06/2009 11:00,6,6,6,11,0,18.3,45,0,5.80978e+06,24.7056,24.7056,24.7056,16.9102,0,0.244893,0,2.87214e+07
06/06/2009 12:00,6,6,6,12,0,19.4,36,0,5.90897e+06,24.7224,24.7224,24.7224,16.9102,0,0.249202,0,2.92896e+07
06/06/2009 13:00,6,6,6,13,0,20.6,32,0,5.32045e+06,24.7271,24.7271,24.7271,16.9102,0,0.222027,0,2.61111e+07
06/06/2009 14:00,6,6,6,14,0,21.1,30,0,6.52928e+06,24.7147,24.7147,24.7147,16.9102,0,0.277938,0,3.26349e+07
06/06/2009 15:00,6,6,6,15,0,22,31,0,7.04576e+06,24.708,24.708,24.708,16.9102,0,0.30187,0,3.54141e+07
06/06/2009 16:00,6,6,6,16,0,22.2,30,0,7.61219e+06,24.7064,24.7064,24.7064,16.9102,0,0.32859,0,3.85411e+07
06/06/2009 17:00,6,6,6,17,0,22.8,29,0,8.24915e+06,24.6912,24.6912,24.6912,16.9102,0,0.359678,0,4.21051e+07
06/06/2009 18:00,6,6,6,18,0,22.8,29,0,6.26845e+06,24.6828,24.6828,24.6828,16.9102,0,0.267035,0,3.12266e+07
06/06/2009 19:00,6,6,6,19,0,22.8,27,0,0,24.6824,24.6824,24.6824,24.6824,0,0,0,0
06/06/2009 20:00,6,6,6,20,0,21.1,30,0,0,24.6824,24.6824,24.6824,24.6824,0,0,0,0
06/06/2009 21:00,6,6,6,21,0,20,33,0,0,24.6824,24.6824,24.6824,24.6824,0,0,0,0
06/06/2009 22:00,6,6,6,22,0,17.8,38,0,0,24.6824,24.6824,24.6824,24.6824,0,0,0,0
06/06/2009 23:00,6,6,6,23,0,17.8,37,0,0,24.6824,24.6824,24.6824,24.6824,0,0,0,0
06/07/2009 00:00,6,7,0,0,0,17.8,37,0,0,24.6824,24.6824,24.6824,24.6824,0,0,0,0
06/07/2009 01:00,6,7,0,1,0,17.2,39,0,0,24.6824,24.6824,24.6824,24.6824,0,0,0,0
06/07/2009 02:00,6,7,0,2,0,17.2,41,0,0,24.6824,24.6824,24.6824,24.6824,0,0,0,0
06/07/2009 03:00,6,7,0,3,0,16.1,50,0,0,24.6824,24.6824,24.6824,24.6824,0,0,0,0
06/07/2009 04:00,6,7,0,4,0,13.3,51,0,0,24.6824,24.6824,24.6824,24.6824,0,0,0,0
06/07/2009 05:00,6,7,0,5,0,13.3,51,0,0,24.6824,24.6824,24.6824,24.6824,0,0,0,0
06/07/2009 06:00,6,7,0,6,0,14.4,49,0,0,24.6824,24.6824,24.6824,24.6824,0,0,0,0
06/07/2009 07:00,6,7,0,7,0,17.2,41,0,2.9772e+06,24.5861,24.5861,24.5861,16.9102,0,0.119228,0,1.37857e+07
06/07/2009 08:00,6,7,0,8,0,18.9,40,0,4.00511e+06,24.5234,24.5234,24.5234,16.9102,0,0.16503,0,1.89028e+07
06/07/2009 09:00,6,7,0,9,0,20.6,36,0,6.83406e+06,24.549,24.549,24.549,16.9102,0,0.294405,0,3.38354e+07
06/07/2009 10:00,6,7,0,10,0,22.2,33,0,7.39828e+06,24.584,24.584,24.584,16.9102,0,0.320663,0,3.70216e+07
06/07/2009 11:00,6,7,0,11,0,25,24,0,7.59864e+06,24.6013,24.6013,24.6013,16.9102,0,0.329076,0,3.80783e+07
06/07/2009 12:00,6,7,0,12,0,26.1,24,0,7.81472e+06,24.6386,24.6386,24.6386,16.9102,0,0.338767,0,3.93896e+07
06/07/2009 13:00,6,7,0,13,0,27.2,24,0,7.19301e+06,24.6372,24.6372,24.6372,16.9102,0,0.309142,0,3.59384e+07
06/07/2009 14:00,6,7,0,14,0,28.3,24,0,8.49854e+06,24.6295,24.6295,24.6295,16.9102,0,0.371873,0,4.31879e+07
06/07/2009 15:00,6,7,0,15,0,28.3,22,0,9.06482e+06,24.6335,24.6335,24.6335,16.9102,0,0.399096,0,4.63736e+07
06/07/2009 16:00,6,7,0,16,0,29.4,20,0,9.78838e+06,24.6359,24.6359,24.6359,16.9102,0,0.4344,0,5.04916e+07
06/07/2009 17:00,6,7,0,17,0,29.4,20,0,1.02635e+07,24.6197,24.6197,24.6197,16.9102,0,0.458609,0,5.31937e+07
06/07/2009 18:00,6,7,0,18,0,29.4,20,0,8.30245e+06,24.6088,24.6088,24.6088,16.9102,0,0.363051,0,4.20506e+07
06/07/2009 19:00,6,7,0,19,0,28.3,21,0,0,24.599,24.599,24.599,24.599,0,0,0,0
06/07/2009 20:00,6,7,0,20,0,26.1,24,0,0,24.599,24.599,24.599,24.599,0,0,0,0
06/07/2009 21:00,6,7,0,21,0,22.8,30,0,0,24.599,24.599,24.599,24.599,0,0,0,0
06/07/2009 22:00,6,7,0,22,0,20,40,0,0,24.599,24.599,24.599,24.599,0,0,0,0
06/07/2009 23:00,6,7,0,23,0,18.9,47,0,0,24.599,24.599,24.599,24.599,0,0,0,0
06/08/2009 00:00,6,8,1,0,0,17.8,46,0,0,24.599,24.599,24.599,24.599,0,0,0,0
06/08/2009 01:00,6,8,1,1,0,17.8,50,0,0,24.599,24.599,24.599,24.599,0,0,0,0
06/08/2009 02:00,6,8,1,2,0,15.6,57,0,0,24.599,24.599,24.599,24.599,0,0,0,0
06/08/2009 03:00,6,8,1,3,0,14.4,65,0,0,24.599,24.599,24.599,24.599,0,0,0,0
06/08/2009 04:00,6,8,1,4,0,13.9,67,0,0,24.599,24.599,24.599,24.599,0,0,0,0
06/08/2009 05:00,6,8,1,5,0,13.3,67,0,0,24.599,24.599,24.599,24.599,0,0,0,0
06/08/2009 06:00,6,8,1,6,0,14.4,65,0,0,24.599,24.599,24.599,24.599,0,0,0,0
06/08/2009 07:00,6,8,1,7,0,16.1,51,0,4.30643e+06,24.5716,24.5716,24.5716,16.9102,0,0.180631,0,2.0843e+07
06/08/2009 08:00,6,8,1,8,0,19.4,47,0,5.78339e+06,24.5232,24.5232,24.5232,16.9102,0,0.24573,0,2.81463e+07
06/08/2009 09:00,6,8,1,9,0,23.3,32,0,8.37239e+06,24.5437,24.5437,24.5437,16.9102,0,0.367822,0,4.22436e+07
06/08/2009 10:00,6,8,1,10,0,26.1,24,0,8.93588e+06,24.5702,24.5702,24.5702,16.9102,0,0.39472,0,4.54899e+07
06/08/2009 11:00,6,8,1,11,0,27.8,22,0,9.01161e+06,24.5813,24.5813,24.5813,16.9102,0,0.397351,0,4.5859e+07
06/08/2009 12:00,6,8,1,12,0,28.3,23,0,9.11464e+06,24.6115,24.6115,24.6115,16.9102,0,0.401831,0,4.65588e+07
06/08/2009 13:00,6,8,1,13,0,28.9,20,0,8.42022e+06,24.6086,24.6086,24.6086,16.9102,0,0.368014,0,4.26245e+07
06/08/2009 14:00,6,8,1,14,0,30,21,0,9.57752e+06,24.6022,24.6022,24.6022,16.9102,0,0.424898,0,4.91714e+07
06/08/2009 15:00,6,8,1,15,0,32.2,17,0,1.0267e+07,24.6062,24.6062,24.6062,16.9102,0,0.458697,0,5.31107e+07
06/08/2009 16:00,6,8,1,16,0,31.7,17,0,1.08728e+07,24.608,24.608,24.608,16.9102,0,0.488844,0,5.66149e+07
06/08/2009 17:00,6,8,1,17,0,32.2,17,0,1.1415e+07,24.5901,24.5901,24.5901,16.9102,0,0.516877,0,5.97218e+07
06/08/2009 18:00,6,8,1,18,0,31.7,17,0,9.45101e+06,24.5843,24.5843,24.5843,16.9102,0,0.418994,0,4.83758e+07
06/08/2009 19:00,6,8,1,19,0,30.6,17,0,0,24.575,24.575,24.575,24.575,0,0,0,0
06/08/2009 20:00,6,8,1,20,0,28.3,19,0,0,24.575,24.575,24.575,24.575,0,0,0,0
06/08/2009 21:00,6,8,1,21,0,26.7,22,0,0,24.575,24.575,24.575,24.575,0,0,0,0
06/08/2009 22:00,6,8,1,22,0,24.4,25,0,0,24.575,24.575,24.575,24.575,0,0,0,0
06/08/2009 23:00,6,8,1,23,0,20.6,32,0,0,24.575,24.575,24.575,24.575,0,0,0,0
06/09/2009 00:00,6,9,2,0,0,22.2,29,0,0,24.575,24.575,24.575,24.575,0,0,0,0
06/09/2009 01:00,6,9,2,1,0,17.8,58,0,0,24.575,24.575,24.575,24.575,0,0,0,0
06/09/2009 02:00,6,9,2,2,0,15,72,0,0,24.575,24.575,24.575,24.575,0,0,0,0
06/09/2009 03:00,6,9,2,3,0,16.1,62,0,0,24.575,24.575,24.575,24.575,0,0,0,0
06/09/2009 04:00,6,9,2,4,0,15.6,64,0,0,24.575,24.575,24.575,24.575,0,0,0,0
06/09/2009 05:00,6,9,2,5,0,14.4,67,0,0,24.575,24.575,24.575,24.575,0,0,0,0
06/09/2009 06:00,6,9,2,6,0,14.4,72,0,0,24.575,24.575,24.575,24.575,0,0,0,0
06/09/2009 07:00,6,9,2,7,0,16.7,58,0,5.17873e+06,24.5618,24.5618,24.5618,16.9102,0,0.222128,0,2.56039e+07
06/09/2009 08:00,6,9,2,8,0,18.9,50,0,6.87564e+06,24.5161,24.5161,24.5161,16.9102,0,0.296645,0,3.39466e+07
06/09/2009 09:00,6,9,2,9,0,20,50,0,9.1015e+06,24.5334,24.5334,24.5334,16.9102,0,0.403414,0,4.6269e+07
06/09/2009 10:00,6,9,2,10,0,22.8,44,0,9.59715e+06,24.5743,24.5743,24.5743,16.9102,0,0.427217,0,4.92613e+07
06/09/2009 11:00,6,9,2,11,0,25,36,0,9.67882e+06,24.5956,24.5956,24.5956,16.9102,0,0.430139,0,4.97357e+07
06/09/2009 12:00,6,9,2,12,0,26.1,32,0,9.72635e+06,24.611,24.611,24.611,16.9102,0,0.43206,0,5.00579e+07
06/09/2009 13:00,6,9,2,13,0,26.7,27,0,8.99285e+06,24.6054,24.6054,24.6054,16.9102,0,0.395932,0,4.58388e+07
06/09/2009 14:00,6,9,2,14,0,27.8,24,0,1.00875e+07,24.5969,24.5969,24.5969,16.9102,0,0.450308,0,5.20765e+07
06/09/2009 15:00,6,9,2,15,0,27.8,24,0,1.0486e+07,24.6003,24.6003,24.6003,16.9102,0,0.469786,0,5.43528e+07
06/09/2009 16:00,6,9,2,16,0,27.8,24,0,1.09945e+07,24.6008,24.6008,24.6008,16.9102,0,0.495112,0,5.72869e+07
06/09/2009 17:00,6,9,2,17,0,28.9,24,0,1.15333e+07,24.5893,24.5893,24.5893,16.9102,0,0.522891,0,6.04108e+07
06/09/2009 18:00,6,9,2,18,0,28.3,24,0,9.53309e+06,24.5839,24.5839,24.5839,16.9102,0,0.422955,0,4.88305e+07
06/09/2009 19:00,6,9,2,19,0,27.8,23,0,0,24.5745,24.5745,24.5745,24.5745,0,0,0,0
