Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
06/09/2009 20:00,6,9,2,20,0,25.6,28,0,0,24.5745,24.5745,24.5745,24.5745,0,0,0,0
06/09/2009 21:00,6,9,2,21,0,22.8,31,0,0,24.5745,24.5745,24.5745,24.5745,0,0,0,0
06/09/2009 22:00,6,9,2,22,0,22.8,34,0,0,24.5745,24.5745,24.5745,24.5745,0,0,0,0
06/09/2009 23:00,6,9,2,23,0,20.6,39,0,0,24.5745,24.5745,24.5745,24.5745,0,0,0,0
06/10/2009 00:00,6,10,3,0,0,18.3,43,0,0,24.5745,24.5745,24.5745,24.5745,0,0,0,0
06/10/2009 01:00,6,10,3,1,0,18.3,43,0,0,24.5745,24.5745,24.5745,24.5745,0,0,0,0
06/10/2009 02:00,6,10,3,2,0,15,53,0,0,24.5745,24.5745,24.5745,24.5745,0,0,0,0
06/10/2009 03:00,6,10,3,3,0,12.8,66,0,0,24.5745,24.5745,24.5745,24.5745,0,0,0,0
06/10/2009 04:00,6,10,3,4,0,12.8,72,0,0,24.5745,24.5745,24.5745,24.5745,0,0,0,0
06/10/2009 05:00,6,10,3,5,0,11.7,74,0,0,24.5745,24.5745,24.5745,24.5745,0,0,0,0
06/10/2009 06:00,6,10,3,6,0,12.2,69,0,0,24.5745,24.5745,24.5745,24.5745,0,0,0,0
06/10/2009 07:00,6,10,3,7,0,14.4,65,0,0,24.5745,24.5745,24.5745,24.5745,0,0,0,0
06/10/2009 08:00,6,10,3,8,0,19.4,45,0,0,24.5745,24.5745,24.5745,24.5745,0,0,0,0
06/10/2009 09:00,6,10,3,9,0,21.1,30,0,0,24.5745,24.5745,24.5745,24.5745,0,0,0,0
06/10/2009 10:00,6,10,3,10,0,21.7,25,0,0,24.5745,24.5745,24.5745,24.5745,0,0,0,0
06/10/2009 11:00,6,10,3,11,0,22.8,22,0,0,24.5745,24.5745,24.5745,24.5745,0,0,0,0
06/10/2009 12:00,6,10,3,12,0,24.4,23,0,0,24.5745,24.5745,24.5745,24.5745,0,0,0,0
06/10/2009 13:00,6,10,3,13,0,25.6,23,0,0,24.5745,24.5745,24.5745,24.5745,0,0,0,0
06/10/2009 14:00,6,10,3,14,0,25.6,20,0,0,24.5745,24.5745,24.5745,24.5745,0,0,0,0
06/10/2009 15:00,6,10,3,15,0,26.7,17,0,0,24.5745,24.5745,24.5745,24.5745,0,0,0,0
06/10/2009 16:00,6,10,3,16,0,26.7,18,0,0,24.5745,24.5745,24.5745,24.5745,0,0,0,0
06/10/2009 17:00,6,10,3,17,0,26.7,18,0,0,24.5745,24.5745,24.5745,24.5745,0,0,0,0
06/10/2009 18:00,6,10,3,18,0,26.1,20,0,0,24.5745,24.5745,24.5745,24.5745,0,0,0,0
06/10/2009 19:00,6,10,3,19,0,23.9,28,0,0,24.5745,24.5745,24.5745,24.5745,0,0,0,0
06/10/2009 20:00,6,10,3,20,0,19.4,39,0,0,24.5745,24.5745,24.5745,24.5745,0,0,0,0
06/10/2009 21:00,6,10,3,21,0,18.3,43,0,0,24.5745,24.5745,24.5745,24.5745,0,0,0,0
06/10/2009 22:00,6,10,3,22,0,17.8,45,0,0,24.5745,24.5745,24.5745,24.5745,0,0,0,0
06/10/2009 23:00,6,10,3,23,0,18.3,45,0,0,24.5745,24.5745,24.5745,24.5745,0,0,0,0
06/11/2009 00:00,6,11,4,0,0,16.1,54,0,0,24.5745,24.5745,24.5745,24.5745,0,0,0,0
06/11/2009 01:00,6,11,4,1,0,15,60,0,0,24.5745,24.5745,24.5745,24.5745,0,0,0,0
06/11/2009 02:00,6,11,4,2,0,12.8,72,0,0,24.5745,24.5745,24.5745,24.5745,0,0,0,0
06/11/2009 03:00,6,11,4,3,0,12.2,74,0,0,24.5745,24.5745,24.5745,24.5745,0,0,0,0
06/11/2009 04:00,6,11,4,4,0,11.7,77,0,0,24.5745,24.5745,24.5745,24.5745,0,0,0,0
06/11/2009 05:00,6,11,4,5,0,11.7,80,0,0,24.5745,24.5745,24.5745,24.5745,0,0,0,0
06/11/2009 06:00,6,11,4,6,0,11.7,80,0,0,24.5745,24.5745,24.5745,24.5745,0,0,0,0
06/11/2009 07:00,6,11,4,7,0,12.8,74,0,0,24.5745,24.5745,24.5745,24.5745,0,0,0,0
06/11/2009 08:00,6,11,4,8,0,14.4,67,0,0,24.5745,24.5745,24.5745,24.5745,0,0,0,0
06/11/2009 09:00,6,11,4,9,0,15.6,62,0,0,24.5745,24.5745,24.5745,24.5745,0,0,0,0
06/11/2009 10:00,6,11,4,10,0,18.3,48,0,0,24.5745,24.5745,24.5745,24.5745,0,0,0,0
06/11/2009 11:00,6,11,4,11,0,20,39,0,0,24.5745,24.5745,24.5745,24.5745,0,0,0,0
06/11/2009 12:00,6,11,4,12,0,21.7,36,0,0,24.5745,24.5745,24.5745,24.5745,0,0,0,0
06/11/2009 13:00,6,11,4,13,0,21.7,38,0,0,24.5745,24.5745,24.5745,24.5745,0,0,0,0
06/11/2009 14:00,6,11,4,14,0,22.2,37,0,0,24.5745,24.5745,24.5745,24.5745,0,0,0,0
06/11/2009 15:00,6,11,4,15,0,18.9,61,0,0,24.5745,24.5745,24.5745,24.5745,0,0,0,0
06/11/2009 16:00,6,11,4,16,0,16.7,65,0,0,24.5745,24.5745,24.5745,24.5745,0,0,0,0
06/11/2009 17:00,6,11,4,17,0,13.3,87,0,0,24.5745,24.5745,24.5745,24.5745,0,0,0,0
06/11/2009 18:00,6,11,4,18,0,13.3,84,0,0,24.5745,24.5745,24.5745,24.5745,0,0,0,0
06/11/2009 19:00,6,11,4,19,0,14.4,78,0,0,24.5745,24.5745,24.5745,24.5745,0,0,0,0
06/11/2009 20:00,6,11,4,20,0,14.4,81,0,0,24.5745,24.5745,24.5745,24.5745,0,0,0,0
06/11/2009 21:00,6,11,4,21,0,14.4,78,0,0,24.5745,24.5745,24.5745,24.5745,0,0,0,0
06/11/2009 22:00,6,11,4,22,0,13.9,77,0,0,24.5745,24.5745,24.5745,24.5745,0,0,0,0
06/11/2009 23:00,6,11,4,23,0,13.3,84,0,0,24.5745,24.5745,24.5745,24.5745,0,0,0,0
06/12/2009 00:00,6,12,5,0,0,13.3,90,0,0,24.5745,24.5745,24.5745,24.5745,0,0,0,0
06/12/2009 01:00,6,12,5,1,0,13.3,87,0,0,24.5745,24.5745,24.5745,24.5745,0,0,0,0
06/12/2009 02:00,6,12,5,2,0,12.8,86,0,0,24.5745,24.5745,24.5745,24.5745,0,0,0,0
06/12/2009 03:00,6,12,5,3,0,11.7,89,0,0,24.5745,24.5745,24.5745,24.5745,0,0,0,0
06/12/2009 04:00,6,12,5,4,0,12.2,74,0,0,24.5745,24.5745,24.5745,24.5745,0,0,0,0
06/12/2009 05:00,6,12,5,5,0,8.9,80,0,0,24.5745,24.5745,24.5745,24.5745,0,0,0,0
06/12/2009 06:00,6,12,5,6,0,8.3,83,0,0,24.5745,24.5745,24.5745,24.5745,0,0,0,0
06/12/2009 07:00,6,12,5,7,0,8.9,68,0,1.27007e+06,24.5915,24.5915,24.5915,16.9102,0,0.0503208,0,5.81649e+06
06/12/2009 08:00,6,12,5,8,0,8.9,63,0,1.58456e+06,24.5276,24.5276,24.5276,16.9102,0,0.0599493,0,6.87048e+06
06/12/2009 09:00,6,12,5,9,0,9.4,52,0,4.11448e+06,24.4848,24.4848,24.4848,16.9102,0,0.16956,0,1.93231e+07
06/12/2009 10:00,6,12,5,10,0,10.6,48,0,5.10619e+06,24.5307,24.5307,24.5307,16.9102,0,0.21398,0,2.45332e+07
06/12/2009 11:00,6,12,5,11,0,12.2,43,0,5.68658e+06,24.5627,24.5627,24.5627,16.9102,0,0.240233,0,2.76587e+07
06/12/2009 12:00,6,12,5,12,0,13.9,33,0,5.77291e+06,24.5899,24.5899,24.5899,16.9102,0,0.243797,0,2.81688e+07
06/12/2009 13:00,6,12,5,13,0,14.4,28,0,5.02442e+06,24.6114,24.6114,24.6114,16.9102,0,0.209366,0,2.42582e+07
06/12/2009 14:00,6,12,5,14,0,14.4,28,0,6.07415e+06,24.6097,24.6097,24.6097,16.9102,0,0.257747,0,2.9857e+07
06/12/2009 15:00,6,12,5,15,0,15.6,24,0,6.4998e+06,24.6175,24.6175,24.6175,16.9102,0,0.2772,0,3.21429e+07
06/12/2009 16:00,6,12,5,16,0,16.1,22,0,7.12067e+06,24.629,24.629,24.629,16.9102,0,0.30601,0,3.55368e+07
06/12/2009 17:00,6,12,5,17,0,15,22,0,7.04138e+06,24.6291,24.6291,24.6291,16.9102,0,0.302413,0,3.51192e+07
06/12/2009 18:00,6,12,5,18,0,13.3,32,0,4.33251e+06,24.6231,24.6231,24.6231,16.9102,0,0.177886,0,2.0642e+07
06/12/2009 19:00,6,12,5,19,0,10.6,52,0,0,24.6052,24.6052,24.6052,24.6052,0,0,0,0
06/12/2009 20:00,6,12,5,20,0,10,54,0,0,24.6052,24.6052,24.6052,24.6052,0,0,0,0
06/12/2009 21:00,6,12,5,21,0,8.9,58,0,0,24.6052,24.6052,24.6052,24.6052,0,0,0,0
06/12/2009 22:00,6,12,5,22,0,8.3,65,0,0,24.6052,24.6052,24.6052,24.6052,0,0,0,0
06/12/2009 23:00,6,12,5,23,0,7.2,68,0,0,24.6052,24.6052,24.6052,24.6052,0,0,0,0
06/13/2009 00:00,6,13,6,0,0,7.2,68,0,0,24.6052,24.6052,24.6052,24.6052,0,0,0,0
06/13/2009 01:00,6,13,6,1,0,6.1,73,0,0,24.6052,24.6052,24.6052,24.6052,0,0,0,0
06/13/2009 02:00,6,13,6,2,0,5,76,0,0,24.6052,24.6052,24.6052,24.6052,0,0,0,0
06/13/2009 03:00,6,13,6,3,0,5,76,0,0,24.6052,24.6052,24.6052,24.6052,0,0,0,0
06/13/2009 04:00,6,13,6,4,0,5,79,0,0,24.6052,24.6052,24.6052,24.6052,0,0,0,0
06/13/2009 05:00,6,13,6,5,0,5,76,0,0,24.6052,24.6052,24.6052,24.6052,0,0,0,0
06/13/2009 06:00,6,13,6,6,0,5,76,0,0,24.6052,24.6052,24.6052,24.6052,0,0,0,0
06/13/2009 07:00,6,13,6,7,0,6.1,70,0,811604,24.5888,24.5888,24.5888,16.9102,0,0.0312974,0,3.61779e+06
06/13/2009 08:00,6,13,6,8,0,8.3,60,0,1.41708e+06,24.3886,24.3886,24.3886,16.9102,0,0.0576013,0,6.48177e+06
06/13/2009 09:00,6,13,6,9,0,11.1,50,0,4.12545e+06,24.351,24.351,24.351,16.9102,0,0.172311,0,1.92867e+07
06/13/2009 10:00,6,13,6,10,0,12.8,43,0,4.59562e+06,24.3973,24.3973,24.3973,16.9102,0,0.192688,0,2.17054e+07
06/13/2009 11:00,6,13,6,11,0,14.4,42,0,4.68102e+06,24.4782,24.4782,24.4782,16.9102,0,0.195229,0,2.22289e+07
06/13/2009 12:00,6,13,6,12,0,16.7,36,0,4.8747e+06,24.5705,24.5705,24.5705,16.9102,0,0.203111,0,2.34093e+07
06/13/2009 13:00,6,13,6,13,0,18.3,33,0,4.22887e+06,24.5961,24.5961,24.5961,16.9102,0,0.173728,0,2.0089e+07
06/13/2009 14:00,6,13,6,14,0,19.4,32,0,5.49285e+06,24.5953,24.5953,24.5953,16.9102,0,0.23109,0,2.6719e+07
06/13/2009 15:00,6,13,6,15,0,20,32,0,5.66591e+06,24.6227,24.6227,24.6227,16.9102,0,0.238941,0,2.77257e+07
06/13/2009 16:00,6,13,6,16,0,19.4,33,0,6.42318e+06,24.6505,24.6505,24.6505,16.9102,0,0.273265,0,3.18223e+07
06/13/2009 17:00,6,13,6,17,0,21.7,27,0,7.38669e+06,24.6567,24.6567,24.6567,16.9102,0,0.318553,0,3.71258e+07
06/13/2009 18:00,6,13,6,18,0,21.1,28,0,5.36116e+06,24.6632,24.6632,24.6632,16.9102,0,0.224909,0,2.62341e+07
06/13/2009 19:00,6,13,6,19,0,20,30,0,0,24.6637,24.6637,24.6637,24.6637,0,0,0,0
06/13/2009 20:00,6,13,6,20,0,18.9,32,0,0,24.6637,24.6637,24.6637,24.6637,0,0,0,0
06/13/2009 21:00,6,13,6,21,0,16.7,36,0,0,24.6637,24.6637,24.6637,24.6637,0,0,0,0
06/13/2009 22:00,6,13,6,22,0,14.4,44,0,0,24.6637,24.6637,24.6637,24.6637,0,0,0,0
06/13/2009 23:00,6,13,6,23,0,13.3,47,0,0,24.6637,24.6637,24.6637,24.6637,0,0,0,0
06/14/2009 00:00,6,14,0,0,0,11.7,54,0,0,24.6637,24.6637,24.6637,24.6637,0,0,0,0
06/14/2009 01:00,6,14,0,1,0,10.6,58,0,0,24.6637,24.6637,24.6637,24.6637,0,0,0,0
06/14/2009 02:00,6,14,0,2,0,9.4,59,0,0,24.6637,24.6637,24.6637,24.6637,0,0,0,0
06/14/2009 03:00,6,14,0,3,0,8.3,63,0,0,24.6637,24.6637,24.6637,24.6637,0,0,0,0
06/14/2009 04:00,6,14,0,4,0,8.9,61,0,0,24.6637,24.6637,24.6637,24.6637,0,0,0,0
06/14/2009 05:00,6,14,0,5,0,10,54,0,0,24.6637,24.6637,24.6637,24.6637,0,0,0,0
06/14/2009 06:00,6,14,0,6,0,9.4,59,0,0,24.6637,24.6637,24.6637,24.6637,0,0,0,0
06/14/2009 07:00,6,14,0,7,0,12.2,50,0,1.52314e+06,24.5801,24.5801,24.5801,16.9102,0,0.0585631,0,6.76588e+06
06/14/2009 08:00,6,14,0,8,0,15,41,0,2.5585e+06,24.4462,24.4462,24.4462,16.9102,0,0.10249,0,1.16196e+07
06/14/2009 09:00,6,14,0,9,0,16.7,35,0,5.46434e+06,24.4678,24.4678,24.4678,16.9102,0,0.231416,0,2.63133e+07
06/14/2009 10:00,6,14,0,10,0,19.4,29,0,6.00514e+06,24.5233,24.5233,24.5233,16.9102,0,0.255849,0,2.93052e+07
06/14/2009 11:00,6,14,0,11,0,20.6,30,0,6.26455e+06,24.5932,24.5932,24.5932,16.9102,0,0.266681,0,3.08274e+07
06/14/2009 12:00,6,14,0,12,0,22.2,28,0,6.42094e+06,24.6351,24.6351,24.6351,16.9102,0,0.273266,0,3.17592e+07
06/14/2009 13:00,6,14,0,13,0,23.3,26,0,5.76466e+06,24.6407,24.6407,24.6407,16.9102,0,0.242712,0,2.82286e+07
06/14/2009 14:00,6,14,0,14,0,23.9,26,0,7.00466e+06,24.6392,24.6392,24.6392,16.9102,0,0.300635,0,3.49586e+07
06/14/2009 15:00,6,14,0,15,0,24.4,23,0,7.58176e+06,24.6511,24.6511,24.6511,16.9102,0,0.327547,0,3.81464e+07
06/14/2009 16:00,6,14,0,16,0,25.6,23,0,8.38706e+06,24.66,24.66,24.66,16.9102,0,0.365879,0,4.26596e+07
06/14/2009 17:00,6,14,0,17,0,26.1,21,0,9.04364e+06,24.6528,24.6528,24.6528,16.9102,0,0.398259,0,4.6392e+07
06/14/2009 18:00,6,14,0,18,0,26.1,20,0,7.09159e+06,24.6426,24.6426,24.6426,16.9102,0,0.305267,0,3.5513e+07
06/14/2009 19:00,6,14,0,19,0,25.6,21,0,0,24.6318,24.6318,24.6318,24.6318,0,0,0,0
06/14/2009 20:00,6,14,0,20,0,23.3,26,0,0,24.6318,24.6318,24.6318,24.6318,0,0,0,0
06/14/2009 21:00,6,14,0,21,0,21.7,31,0,0,24.6318,24.6318,24.6318,24.6318,0,0,0,0
06/14/2009 22:00,6,14,0,22,0,19.4,34,0,0,24.6318,24.6318,24.6318,24.6318,0,0,0,0
06/14/2009 23:00,6,14,0,23,0,18.3,34,0,0,24.6318,24.6318,24.6318,24.6318,0,0,0,0
06/15/2009 00:00,6,15,1,0,0,16.7,39,0,0,24.6318,24.6318,24.6318,24.6318,0,0,0,0
06/15/2009 01:00,6,15,1,1,0,14.4,47,0,0,24.6318,24.6318,24.6318,24.6318,0,0,0,0
06/15/2009 02:00,6,15,1,2,0,13.3,51,0,0,24.6318,24.6318,24.6318,24.6318,0,0,0,0
06/15/2009 03:00,6,15,1,3,0,12.8,43,0,0,24.6318,24.6318,24.6318,24.6318,0,0,0,0
06/15/2009 04:00,6,15,1,4,0,10.6,50,0,0,24.6318,24.6318,24.6318,24.6318,0,0,0,0
06/15/2009 05:00,6,15,1,5,0,10,54,0,0,24.6318,24.6318,24.6318,24.6318,0,0,0,0
06/15/2009 06:00,6,15,1,6,0,9.4,61,0,0,24.6318,24.6318,24.6318,24.6318,0,0,0,0
06/15/2009 07:00,6,15,1,7,0,11.7,54,0,2.51646e+06,24.485,24.485,24.485,16.9102,0,0.100464,0,1.14736e+07
06/15/2009 08:00,6,15,1,8,0,13.3,51,0,3.86217e+06,24.3622,24.3622,24.3622,16.9102,0,0.15943,0,1.7877e+07
06/15/2009 09:00,6,15,1,9,0,14.4,49,0,6.58832e+06,24.3903,24.3903,24.3903,16.9102,0,0.283981,0,3.19587e+07
06/15/2009 10:00,6,15,1,10,0,17.2,41,0,6.9731e+06,24.4712,24.4712,24.4712,16.9102,0,0.301404,0,3.42866e+07
06/15/2009 11:00,6,15,1,11,0,18.9,33,0,7.10523e+06,24.5477,24.5477,24.5477,16.9102,0,0.30628,0,3.51947e+07
06/15/2009 12:00,6,15,1,12,0,20,31,0,7.19876e+06,24.5895,24.5895,24.5895,16.9102,0,0.310047,0,3.58215e+07
06/15/2009 13:00,6,15,1,13,0,21.7,24,0,6.59052e+06,24.6061,24.6061,24.6061,16.9102,0,0.281118,0,3.25492e+07
06/15/2009 14:00,6,15,1,14,0,22.2,21,0,7.7263e+06,24.6096,24.6096,24.6096,16.9102,0,0.33502,0,3.88075e+07
06/15/2009 15:00,6,15,1,15,0,23.3,19,0,8.29469e+06,24.6199,24.6199,24.6199,16.9102,0,0.361875,0,4.19748e+07
06/15/2009 16:00,6,15,1,16,0,25,18,0,9.02783e+06,24.6272,24.6272,24.6272,16.9102,0,0.397194,0,4.61147e+07
06/15/2009 17:00,6,15,1,17,0,25,15,0,9.56374e+06,24.6189,24.6189,24.6189,16.9102,0,0.423946,0,4.91683e+07
06/15/2009 18:00,6,15,1,18,0,24.4,14,0,7.47919e+06,24.6136,24.6136,24.6136,16.9102,0,0.32336,0,3.74765e+07
06/15/2009 19:00,6,15,1,19,0,23.9,15,0,0,24.6039,24.6039,24.6039,24.6039,0,0,0,0
06/15/2009 20:00,6,15,1,20,0,23.3,15,0,0,24.6039,24.6039,24.6039,24.6039,0,0,0,0
06/15/2009 21:00,6,15,1,21,0,21.1,17,0,0,24.6039,24.6039,24.6039,24.6039,0,0,0,0
06/15/2009 22:00,6,15,1,22,0,15.6,26,0,0,24.6039,24.6039,24.6039,24.6039,0,0,0,0
06/15/2009 23:00,6,15,1,23,0,17.2,25,0,0,24.6039,24.6039,24.6039,24.6039,0,0,0,0
06/16/2009 00:00,6,16,2,0,0,15.6,25,0,0,24.6039,24.6039,24.6039,24.6039,0,0,0,0
06/16/2009 01:00,6,16,2,1,0,13.9,33,0,0,24.6039,24.6039,24.6039,24.6039,0,0,0,0
06/16/2009 02:00,6,16,2,2,0,13.3,37,0,0,24.6039,24.6039,24.6039,24.6039,0,0,0,0
06/16/2009 03:00,6,16,2,3,0,13.3,37,0,0,24.6039,24.6039,24.6039,24.6039,0,0,0,0
06/16/2009 04:00,6,16,2,4,0,12.8,38,0,0,24.6039,24.6039,24.6039,24.6039,0,0,0,0
06/16/2009 05:00,6,16,2,5,0,12.8,36,0,0,24.6039,24.6039,24.6039,24.6039,0,0,0,0
06/16/2009 06:00,6,16,2,6,0,12.2,39,0,0,24.6039,24.6039,24.6039,24.6039,0,0,0,0
06/16/2009 07:00,6,16,2,7,0,13.9,44,0,3.10486e+06,24.4093,24.4093,24.4093,16.9102,0,0.125805,0,1.42281e+07
06/16/2009 08:00,6,16,2,8,0,16.7,34,0,4.65529e+06,24.3106,24.3106,24.3106,16.9102,0,0.195138,0,2.1729e+07
06/16/2009 09:00,6,16,2,9,0,20,26,0,7.29409e+06,24.3493,24.3493,24.3493,16.9102,0,0.317316,0,3.55146e+07
06/16/2009 10:00,6,16,2,10,0,23.3,16,0,7.69648e+06,24.4077,24.4077,24.4077,16.9102,0,0.335899,0,3.78897e+07
06/16/2009 11:00,6,16,2,11,0,25.6,19,0,7.79916e+06,24.4486,24.4486,24.4486,16.9102,0,0.339621,0,3.85189e+07
06/16/2009 12:00,6,16,2,12,0,26.1,20,0,7.92307e+06,24.528,24.528,24.528,16.9102,0,0.344689,0,3.95065e+07
06/16/2009 13:00,6,16,2,13,0,27.2,20,0,7.36354e+06,24.5497,24.5497,24.5497,16.9102,0,0.317738,0,3.65199e+07
06/16/2009 14:00,6,16,2,14,0,28.9,17,0,8.59861e+06,24.5541,24.5541,24.5541,16.9102,0,0.377285,0,4.33888e+07
06/16/2009 15:00,6,16,2,15,0,30.6,16,0,9.27282e+06,24.5737,24.5737,24.5737,16.9102,0,0.409655,0,4.72326e+07
06/16/2009 16:00,6,16,2,16,0,30.6,16,0,1.00233e+07,24.5918,24.5918,24.5918,16.9102,0,0.446384,0,5.15883e+07
06/16/2009 17:00,6,16,2,17,0,30.6,16,0,1.05511e+07,24.588,24.588,24.588,16.9102,0,0.473048,0,5.46427e+07
06/16/2009 18:00,6,16,2,18,0,30.6,16,0,8.6205e+06,24.5886,24.5886,24.5886,16.9102,0,0.378128,0,4.36822e+07
06/16/2009 19:00,6,16,2,19,0,28.3,17,0,0,24.5791,24.5791,24.5791,24.5791,0,0,0,0
06/16/2009 20:00,6,16,2,20,0,26.1,18,0,0,24.5791,24.5791,24.5791,24.5791,0,0,0,0
06/16/2009 21:00,6,16,2,21,0,23.9,23,0,0,24.5791,24.5791,24.5791,24.5791,0,0,0,0
06/16/2009 22:00,6,16,2,22,0,22.2,26,0,0,24.5791,24.5791,24.5791,24.5791,0,0,0,0
06/16/2009 23:00,6,16,2,23,0,17.8,41,0,0,24.5791,24.5791,24.5791,24.5791,0,0,0,0
06/17/2009 00:00,6,17,3,0,0,17.2,41,0,0,24.5791,24.5791,24.5791,24.5791,0,0,0,0
06/17/2009 01:00,6,17,3,1,0,16.7,36,0,0,24.5791,24.5791,24.5791,24.5791,0,0,0,0
06/17/2009 02:00,6,17,3,2,0,15.6,36,0,0,24.5791,24.5791,24.5791,24.5791,0,0,0,0
06/17/2009 03:00,6,17,3,3,0,13.9,32,0,0,24.5791,24.5791,24.5791,24.5791,0,0,0,0
06/17/2009 04:00,6,17,3,4,0,13.3,32,0,0,24.5791,24.5791,24.5791,24.5791,0,0,0,0
06/17/2009 05:00,6,17,3,5,0,12.2,36,0,0,24.5791,24.5791,24.5791,24.5791,0,0,0,0
06/17/2009 06:00,6,17,3,6,0,12.8,36,0,0,24.5791,24.5791,24.5791,24.5791,0,0,0,0
06/17/2009 07:00,6,17,3,7,0,14.4,30,0,0,24.5791,24.5791,24.5791,24.5791,0,0,0,0
06/17/2009 08:00,6,17,3,8,0,16.7,25,0,0,24.5791,24.5791,24.5791,24.5791,0,0,0,0
06/17/2009 09:00,6,17,3,9,0,18.3,28,0,0,24.5791,24.5791,24.5791,24.5791,0,0,0,0
06/17/2009 10:00,6,17,3,10,0,21.1,24,0,0,24.5791,24.5791,24.5791,24.5791,0,0,0,0
06/17/2009 11:00,6,17,3,11,0,21.7,22,0,0,24.5791,24.5791,24.5791,24.5791,0,0,0,0
06/17/2009 12:00,6,17,3,12,0,24.4,18,0,0,24.5791,24.5791,24.5791,24.5791,0,0,0,0
06/17/2009 13:00,6,17,3,13,0,25,17,0,0,24.5791,24.5791,24.5791,24.5791,0,0,0,0
06/17/2009 14:00,6,17,3,14,0,26.7,17,0,0,24.5791,24.5791,24.5791,24.5791,0,0,0,0
06/17/2009 15:00,6,17,3,15,0,27.8,17,0,0,24.5791,24.5791,24.5791,24.5791,0,0,0,0
06/17/2009 16:00,6,17,3,16,0,27.2,18,0,0,24.5791,24.5791,24.5791,24.5791,0,0,0,0
06/17/2009 17:00,6,17,3,17,0,27.8,17,0,0,24.5791,24.5791,24.5791,24.5791,0,0,0,0
06/17/2009 18:00,6,17,3,18,0,26.7,17,0,0,24.5791,24.5791,24.5791,24.5791,0,0,0,0
06/17/2009 19:00,6,17,3,19,0,23.3,22,0,0,24.5791,24.5791,24.5791,24.5791,0,0,0,0
06/17/2009 20:00,6,17,3,20,0,21.1,22,0,0,24.5791,24.5791,24.5791,24.5791,0,0,0,0
06/17/2009 21:00,6,17,3,21,0,18.9,17,0,0,24.5791,24.5791,24.5791,24.5791,0,0,0,0
06/17/2009 22:00,6,17,3,22,0,17.2,20,0,0,24.5791,24.5791,24.5791,24.5791,0,0,0,0
06/17/2009 23:00,6,17,3,23,0,16.1,20,0,0,24.5791,24.5791,24.5791,24.5791,0,0,0,0
06/18/2009 00:00,6,18,4,0,0,14.4,23,0,0,24.5791,24.5791,24.5791,24.5791,0,0,0,0
06/18/2009 01:00,6,18,4,1,0,12.8,27,0,0,24.5791,24.5791,24.5791,24.5791,0,0,0,0
06/18/2009 02:00,6,18,4,2,0,11.1,32,0,0,24.5791,24.5791,24.5791,24.5791,0,0,0,0
06/18/2009 03:00,6,18,4,3,0,7.8,42,0,0,24.5791,24.5791,24.5791,24.5791,0,0,0,0
06/18/2009 04:00,6,18,4,4,0,8.3,42,0,0,24.5791,24.5791,24.5791,24.5791,0,0,0,0
06/18/2009 05:00,6,18,4,5,0,7.8,42,0,0,24.5791,24.5791,24.5791,24.5791,0,0,0,0
06/18/2009 06:00,6,18,4,6,0,8.9,39,0,0,24.5791,24.5791,24.5791,24.5791,0,0,0,0
06/18/2009 07:00,6,18,4,7,0,10.6,40,0,0,24.5791,24.5791,24.5791,24.5791,0,0,0,0
06/18/2009 08:00,6,18,4,8,0,11.1,44,0,0,24.5791,24.5791,24.5791,24.5791,0,0,0,0
06/18/2009 09:00,6,18,4,9,0,14.4,37,0,0,24.5791,24.5791,24.5791,24.5791,0,0,0,0
06/18/2009 10:00,6,18,4,10,0,15.6,31,0,0,24.5791,24.5791,24.5791,24.5791,0,0,0,0
06/18/2009 11:00,6,18,4,11,0,17.8,29,0,0,24.5791,24.5791,24.5791,24.5791,0,0,0,0
06/18/2009 12:00,6,18,4,12,0,19.4,18,0,0,24.5791,24.5791,24.5791,24.5791,0,0,0,0
06/18/2009 13:00,6,18,4,13,0,20.6,14,0,0,24.5791,24.5791,24.5791,24.5791,0,0,0,0
06/18/2009 14:00,6,18,4,14,0,20.6,14,0,0,24.5791,24.5791,24.5791,24.5791,0,0,0,0
06/18/2009 15:00,6,18,4,15,0,20.6,14,0,0,24.5791,24.5791,24.5791,24.5791,0,0,0,0
06/18/2009 16:00,6,18,4,16,0,22.8,13,0,0,24.5791,24.5791,24.5791,24.5791,0,0,0,0
06/18/2009 17:00,6,18,4,17,0,23.9,13,0,0,24.5791,24.5791,24.5791,24.5791,0,0,0,0
06/18/2009 18:00,6,18,4,18,0,23.3,14,0,0,24.5791,24.5791,24.5791,24.5791,0,0,0,0
06/18/2009 19:00,6,18,4,19,0,22.8,14,0,0,24.5791,24.5791,24.5791,24.5791,0,0,0,0
06/18/2009 20:00,6,18,4,20,0,21.1,14,0,0,24.5791,24.5791,24.5791,24.5791,0,0,0,0
06/18/2009 21:00,6,18,4,21,0,17.2,18,0,0,24.5791,24.5791,24.5791,24.5791,0,0,0,0
06/18/2009 22:00,6,18,4,22,0,17.2,20,0,0,24.5791,24.5791,24.5791,24.5791,0,0,0,0
06/18/2009 23:00,6,18,4,23,0,15.6,21,0,0,24.5791,24.5791,24.5791,24.5791,0,0,0,0
06/19/2009 00:00,6,19,5,0,0,13.9,24,0,0,24.5791,24.5791,24.5791,24.5791,0,0,0,0
06/19/2009 01:00,6,19,5,1,0,13.3,26,0,0,24.5791,24.5791,24.5791,24.5791,0,0,0,0
06/19/2009 02:00,6,19,5,2,0,11.1,28,0,0,24.5791,24.5791,24.5791,24.5791,0,0,0,0
06/19/2009 03:00,6,19,5,3,0,10,30,0,0,24.5791,24.5791,24.5791,24.5791,0,0,0,0
06/19/2009 04:00,6,19,5,4,0,10,45,0,0,24.5791,24.5791,24.5791,24.5791,0,0,0,0
06/19/2009 05:00,6,19,5,5,0,8.9,49,0,0,24.5791,24.5791,24.5791,24.5791,0,0,0,0
06/19/2009 06:00,6,19,5,6,0,9.4,56,0,0,24.5791,24.5791,24.5791,24.5791,0,0,0,0
06/19/2009 07:00,6,19,5,7,0,12.2,43,0,3.30286e+06,24.0598,24.0598,24.0598,16.9102,0,0.13522,0,1.46202e+07
06/19/2009 08:00,6,19,5,8,0,13.9,42,0,4.48144e+06,23.9273,23.9273,23.9273,16.9102,0,0.188906,0,1.99473e+07
06/19/2009 09:00,6,19,5,9,0,16.7,34,0,7.25541e+06,23.9771,23.9771,23.9771,16.9102,0,0.317612,0,3.37701e+07
06/19/2009 10:00,6,19,5,10,0,18.9,35,0,7.56063e+06,24.079,24.079,24.079,16.9102,0,0.331494,0,3.57531e+07
06/19/2009 11:00,6,19,5,11,0,21.1,28,0,7.53345e+06,24.1866,24.1866,24.1866,16.9102,0,0.328391,0,3.59498e+07
06/19/2009 12:00,6,19,5,12,0,23.9,24,0,7.49851e+06,24.3032,24.3032,24.3032,16.9102,0,0.325457,0,3.61993e+07
06/19/2009 13:00,6,19,5,13,0,25,19,0,6.81183e+06,24.3402,24.3402,24.3402,16.9102,0,0.292532,0,3.27012e+07
06/19/2009 14:00,6,19,5,14,0,26.7,17,0,8.00461e+06,24.3576,24.3576,24.3576,16.9102,0,0.349482,0,3.91591e+07
06/19/2009 15:00,6,19,5,15,0,27.2,17,0,8.41135e+06,24.3979,24.3979,24.3979,16.9102,0,0.368634,0,4.1528e+07
06/19/2009 16:00,6,19,5,16,0,27.8,15,0,8.92443e+06,24.4323,24.4323,24.4323,16.9102,0,0.393227,0,4.45019e+07
06/19/2009 17:00,6,19,5,17,0,28.3,16,0,9.53419e+06,24.4669,24.4669,24.4669,16.9102,0,0.423221,0,4.81164e+07
06/19/2009 18:00,6,19,5,18,0,27.8,15,0,7.71059e+06,24.4989,24.4989,24.4989,16.9102,0,0.334824,0,3.82277e+07
06/19/2009 19:00,6,19,5,19,0,26.7,15,0,0,24.4943,24.4943,24.4943,24.4943,0,0,0,0
06/19/2009 20:00,6,19,5,20,0,24.4,21,0,0,24.4943,24.4943,24.4943,24.4943,0,0,0,0
06/19/2009 21:00,6,19,5,21,0,22.2,26,0,0,24.4943,24.4943,24.4943,24.4943,0,0,0,0
06/19/2009 22:00,6,19,5,22,0,20,32,0,0,24.4943,24.4943,24.4943,24.4943,0,0,0,0
06/19/2009 23:00,6,19,5,23,0,17.8,38,0,0,24.4943,24.4943,24.4943,24.4943,0,0,0,0
06/20/2009 00:00,6,20,6,0,0,16.1,38,0,0,24.4943,24.4943,24.4943,24.4943,0,0,0,0
06/20/2009 01:00,6,20,6,1,0,15,41,0,0,24.4943,24.4943,24.4943,24.4943,0,0,0,0
06/20/2009 02:00,6,20,6,2,0,13.3,45,0,0,24.4943,24.4943,24.4943,24.4943,0,0,0,0
06/20/2009 03:00,6,20,6,3,0,13.3,53,0,0,24.4943,24.4943,24.4943,24.4943,0,0,0,0
06/20/2009 04:00,6,20,6,4,0,12.8,52,0,0,24.4943,24.4943,24.4943,24.4943,0,0,0,0
06/20/2009 05:00,6,20,6,5,0,11.1,52,0,0,24.4943,24.4943,24.4943,24.4943,0,0,0,0
06/20/2009 06:00,6,20,6,6,0,12.8,51,0,0,24.4943,24.4943,24.4943,24.4943,0,0,0,0
06/20/2009 07:00,6,20,6,7,0,16.7,38,0,3.8527e+06,24.458,24.458,24.458,16.9102,0,0.159721,0,1.81628e+07
06/20/2009 08:00,6,20,6,8,0,20.6,30,0,5.3019e+06,24.3957,24.3957,24.3957,16.9102,0,0.224235,0,2.52551e+07
06/20/2009 09:00,6,20,6,9,0,21.1,33,0,7.76294e+06,24.4355,24.4355,24.4355,16.9102,0,0.339358,0,3.84225e+07
06/20/2009 10:00,6,20,6,10,0,22.8,30,0,8.18515e+06,24.4895,24.4895,24.4895,16.9102,0,0.358877,0,4.0924e+07
06/20/2009 11:00,6,20,6,11,0,25,24,0,8.31638e+06,24.5256,24.5256,24.5256,16.9102,0,0.363973,0,4.17026e+07
06/20/2009 12:00,6,20,6,12,0,26.7,23,0,8.533e+06,24.5851,24.5851,24.5851,16.9102,0,0.373703,0,4.3152e+07
06/20/2009 13:00,6,20,6,13,0,28.9,21,0,8.00724e+06,24.5919,24.5919,24.5919,16.9102,0,0.348187,0,4.02405e+07
06/20/2009 14:00,6,20,6,14,0,29.4,19,0,9.10497e+06,24.5853,24.5853,24.5853,16.9102,0,0.401723,0,4.63879e+07
06/20/2009 15:00,6,20,6,15,0,30.6,18,0,9.69689e+06,24.5956,24.5956,24.5956,16.9102,0,0.430404,0,4.97661e+07
06/20/2009 16:00,6,20,6,16,0,30.6,19,0,1.03389e+07,24.6025,24.6025,24.6025,16.9102,0,0.46205,0,5.34733e+07
06/20/2009 17:00,6,20,6,17,0,31.1,18,0,1.09689e+07,24.5946,24.5946,24.5946,16.9102,0,0.494217,0,5.71372e+07
06/20/2009 18:00,6,20,6,18,0,31.1,17,0,9.10691e+06,24.5912,24.5912,24.5912,16.9102,0,0.402161,0,4.64741e+07
06/20/2009 19:00,6,20,6,19,0,30,18,0,0,24.5813,24.5813,24.5813,24.5813,0,0,0,0
06/20/2009 20:00,6,20,6,20,0,28.9,21,0,0,24.5813,24.5813,24.5813,24.5813,0,0,0,0
06/20/2009 21:00,6,20,6,21,0,26,20,0,0,24.5813,24.5813,24.5813,24.5813,0,0,0,0
06/20/2009 22:00,6,20,6,22,0,25.8,23,0,0,24.5813,24.5813,24.5813,24.5813,0,0,0,0
06/20/2009 23:00,6,20,6,23,0,21.6,28,0,0,24.5813,24.5813,24.5813,24.5813,0,0,0,0
06/21/2009 00:00,6,21,0,0,0,21.3,30,0,0,24.5813,24.5813,24.5813,24.5813,0,0,0,0
06/21/2009 01:00,6,21,0,1,0,19.9,33,0,0,24.5813,24.5813,24.5813,24.5813,0,0,0,0
06/21/2009 02:00,6,21,0,2,0,20.1,34,0,0,24.5813,24.5813,24.5813,24.5813,0,0,0,0
06/21/2009 03:00,6,21,0,3,0,19.6,34,0,0,24.5813,24.5813,24.5813,24.5813,0,0,0,0
06/21/2009 04:00,6,21,0,4,0,17.3,41,0,0,24.5813,24.5813,24.5813,24.5813,0,0,0,0
06/21/2009 05:00,6,21,0,5,0,16.4,44,0,0,24.5813,24.5813,24.5813,24.5813,0,0,0,0
06/21/2009 06:00,6,21,0,6,0,16.5,45,0,0,24.5813,24.5813,24.5813,24.5813,0,0,0,0
06/21/2009 07:00,6,21,0,7,0,20,35,0,4.93547e+06,24.4675,24.4675,24.4675,16.9102,0,0.209335,0,2.38496e+07
06/21/2009 08:00,6,21,0,8,0,22.8,29,0,6.85583e+06,24.4078,24.4078,24.4078,16.9102,0,0.295866,0,3.33761e+07
06/21/2009 09:00,6,21,0,9,0,26.1,24,0,9.16236e+06,24.4401,24.4401,24.4401,16.9102,0,0.406725,0,4.60776e+07
06/21/2009 10:00,6,21,0,10,0,28.3,19,0,9.60621e+06,24.4887,24.4887,24.4887,16.9102,0,0.428095,0,4.88119e+07
06/21/2009 11:00,6,21,0,11,0,30.6,17,0,9.87757e+06,24.54,24.54,24.54,16.9102,0,0.440288,0,5.05424e+07
06/21/2009 12:00,6,21,0,12,0,32.2,16,0,1.00132e+07,24.5707,24.5707,24.5707,16.9102,0,0.446514,0,5.14621e+07
06/21/2009 13:00,6,21,0,13,0,33.3,15,0,9.37976e+06,24.5699,24.5699,24.5699,16.9102,0,0.415135,0,4.78406e+07
06/21/2009 14:00,6,21,0,14,0,34.4,14,0,1.0516e+07,24.565,24.565,24.565,16.9102,0,0.471984,0,5.43568e+07
06/21/2009 15:00,6,21,0,15,0,35,14,0,1.1075e+07,24.5755,24.5755,24.5755,16.9102,0,0.499683,0,5.76256e+07
06/21/2009 16:00,6,21,0,16,0,36.1,12,0,1.17643e+07,24.5801,24.5801,24.5801,16.9102,0,0.534501,0,6.16782e+07
06/21/2009 17:00,6,21,0,17,0,36.1,14,0,1.22748e+07,24.5687,24.5687,24.5687,16.9102,0,0.56126,0,6.46692e+07
06/21/2009 18:00,6,21,0,18,0,36.7,12,0,1.04838e+07,24.5684,24.5684,24.5684,16.9102,0,0.470466,0,5.42062e+07
06/21/2009 19:00,6,21,0,19,0,35.6,12,0,0,24.5595,24.5595,24.5595,24.5595,0,0,0,0
06/21/2009 20:00,6,21,0,20,0,33.3,16,0,0,24.5595,24.5595,24.5595,24.5595,0,0,0,0
06/21/2009 21:00,6,21,0,21,0,29.4,24,0,0,24.5595,24.5595,24.5595,24.5595,0,0,0,0
06/21/2009 22:00,6,21,0,22,0,27.2,24,0,0,24.5595,24.5595,24.5595,24.5595,0,0,0,0
06/21/2009 23:00,6,21,0,23,0,27.2,27,0,0,24.5595,24.5595,24.5595,24.5595,0,0,0,0
06/22/2009 00:00,6,22,1,0,0,23.3,37,0,0,24.5595,24.5595,24.5595,24.5595,0,0,0,0
06/22/2009 01:00,6,22,1,1,0,20.6,49,0,0,24.5595,24.5595,24.5595,24.5595,0,0,0,0
06/22/2009 02:00,6,22,1,2,0,20,53,0,0,24.5595,24.5595,24.5595,24.5595,0,0,0,0
06/22/2009 03:00,6,22,1,3,0,18.3,56,0,0,24.5595,24.5595,24.5595,24.5595,0,0,0,0
06/22/2009 04:00,6,22,1,4,0,17.8,54,0,0,24.5595,24.5595,24.5595,24.5595,0,0,0,0
06/22/2009 05:00,6,22,1,5,0,17.2,56,0,0,24.5595,24.5595,24.5595,24.5595,0,0,0,0
06/22/2009 06:00,6,22,1,6,0,17.2,54,0,0,24.5595,24.5595,24.5595,24.5595,0,0,0,0
06/22/2009 07:00,6,22,1,7,0,19.4,49,0,5.66214e+06,24.5817,24.5817,24.5817,16.9102,0,0.245578,0,2.83797e+07
06/22/2009 08:00,6,22,1,8,0,21.1,47,0,8.46271e+06,24.5305,24.5305,24.5305,16.9102,0,0.371974,0,4.26473e+07
06/22/2009 09:00,6,22,1,9,0,23.9,40,0,1.05276e+07,24.5393,24.5393,24.5393,16.9102,0,0.473882,0,5.43923e+07
06/22/2009 10:00,6,22,1,10,0,26.1,31,0,1.09083e+07,24.566,24.566,24.566,16.9102,0,0.492652,0,5.6745e+07
06/22/2009 11:00,6,22,1,11,0,28.3,30,0,1.09404e+07,24.577,24.577,24.577,16.9102,0,0.493319,0,5.69029e+07
06/22/2009 12:00,6,22,1,12,0,30.6,26,0,1.09742e+07,24.5914,24.5914,24.5914,16.9102,0,0.494685,0,5.71673e+07
06/22/2009 13:00,6,22,1,13,0,32.8,21,0,1.03372e+07,24.5833,24.5833,24.5833,16.9102,0,0.462677,0,5.34125e+07
06/22/2009 14:00,6,22,1,14,0,33.9,16,0,1.13889e+07,24.5735,24.5735,24.5735,16.9102,0,0.516221,0,5.95171e+07
06/22/2009 15:00,6,22,1,15,0,35,16,0,1.18529e+07,24.5725,24.5725,24.5725,16.9102,0,0.539545,0,6.21984e+07
06/22/2009 16:00,6,22,1,16,0,35.6,14,0,1.24278e+07,24.5738,24.5738,24.5738,16.9102,0,0.568865,0,6.55897e+07
06/22/2009 17:00,6,22,1,17,0,35.6,14,0,1.28158e+07,24.5591,24.5591,24.5591,16.9102,0,0.58951,0,6.78392e+07
06/22/2009 18:00,6,22,1,18,0,35.6,13,0,1.08861e+07,24.5586,24.5586,24.5586,16.9102,0,0.49052,0,5.64446e+07
06/22/2009 19:00,6,22,1,19,0,35,14,0,0,24.5499,24.5499,24.5499,24.5499,0,0,0,0
06/22/2009 20:00,6,22,1,20,0,32.2,17,0,0,24.5499,24.5499,24.5499,24.5499,0,0,0,0
06/22/2009 21:00,6,22,1,21,0,30.6,20,0,0,24.5499,24.5499,24.5499,24.5499,0,0,0,0
06/22/2009 22:00,6,22,1,22,0,26.7,22,0,0,24.5499,24.5499,24.5499,24.5499,0,0,0,0
06/22/2009 23:00,6,22,1,23,0,23.9,28,0,0,24.5499,24.5499,24.5499,24.5499,0,0,0,0
06/23/2009 00:00,6,23,2,0,0,23.3,30,0,0,24.5499,24.5499,24.5499,24.5499,0,0,0,0
06/23/2009 01:00,6,23,2,1,0,21.7,32,0,0,24.5499,24.5499,24.5499,24.5499,0,0,0,0
06/23/2009 02:00,6,23,2,2,0,18.9,50,0,0,24.5499,24.5499,24.5499,24.5499,0,0,0,0
06/23/2009 03:00,6,23,2,3,0,18.9,48,0,0,24.5499,24.5499,24.5499,24.5499,0,0,0,0
06/23/2009 04:00,6,23,2,4,0,17.8,50,0,0,24.5499,24.5499,24.5499,24.5499,0,0,0,0
06/23/2009 05:00,6,23,2,5,0,17.8,52,0,0,24.5499,24.5499,24.5499,24.5499,0,0,0,0
06/23/2009 06:00,6,23,2,6,0,17.8,52,0,0,24.5499,24.5499,24.5499,24.5499,0,0,0,0
06/23/2009 07:00,6,23,2,7,0,18.9,50,0,5.35701e+06,24.5512,24.5512,24.5512,16.9102,0,0.231842,0,2.66884e+07
06/23/2009 08:00,6,23,2,8,0,19.4,49,0,8.05696e+06,24.5034,24.5034,24.5034,16.9102,0,0.351322,0,4.01362e+07
06/23/2009 09:00,6,23,2,9,0,22.2,40,0,1.0232e+07,24.5195,24.5195,24.5195,16.9102,0,0.458275,0,5.24653e+07
06/23/2009 10:00,6,23,2,10,0,25.6,33,0,1.06938e+07,24.5583,24.5583,24.5583,16.9102,0,0.480923,0,5.53383e+07
06/23/2009 11:00,6,23,2,11,0,27.8,23,0,1.09083e+07,24.5733,24.5733,24.5733,16.9102,0,0.491399,0,5.66545e+07
06/23/2009 12:00,6,23,2,12,0,28.9,22,0,1.10107e+07,24.5874,24.5874,24.5874,16.9102,0,0.496562,0,5.73545e+07
06/23/2009 13:00,6,23,2,13,0,30,21,0,1.02652e+07,24.5903,24.5903,24.5903,16.9102,0,0.458887,0,5.3023e+07
06/23/2009 14:00,6,23,2,14,0,33.3,15,0,1.14646e+07,24.5719,24.5719,24.5719,16.9102,0,0.519996,0,5.99401e+07
06/23/2009 15:00,6,23,2,15,0,32.8,14,0,1.16184e+07,24.5651,24.5651,24.5651,16.9102,0,0.527682,0,6.07723e+07
06/23/2009 16:00,6,23,2,16,0,33.3,13,0,1.19949e+07,24.5673,24.5673,24.5673,16.9102,0,0.546612,0,6.29707e+07
06/23/2009 17:00,6,23,2,17,0,34.4,12,0,1.23266e+07,24.5588,24.5588,24.5588,16.9102,0,0.563824,0,6.48813e+07
06/23/2009 18:00,6,23,2,18,0,34.4,11,0,1.05238e+07,24.5674,24.5674,24.5674,16.9102,0,0.472077,0,5.43846e+07
06/23/2009 19:00,6,23,2,19,0,34.4,10,0,0,24.5677,24.5677,24.5677,24.5677,0,0,0,0
06/23/2009 20:00,6,23,2,20,0,31.1,14,0,0,24.5677,24.5677,24.5677,24.5677,0,0,0,0
06/23/2009 21:00,6,23,2,21,0,26.1,21,0,0,24.5677,24.5677,24.5677,24.5677,0,0,0,0
06/23/2009 22:00,6,23,2,22,0,25,23,0,0,24.5677,24.5677,24.5677,24.5677,0,0,0,0
06/23/2009 23:00,6,23,2,23,0,22.8,31,0,0,24.5677,24.5677,24.5677,24.5677,0,0,0,0
06/24/2009 00:00,6,24,3,0,0,20,32,0,0,24.5677,24.5677,24.5677,24.5677,0,0,0,0
06/24/2009 01:00,6,24,3,1,0,18.9,33,0,0,24.5677,24.5677,24.5677,24.5677,0,0,0,0
06/24/2009 02:00,6,24,3,2,0,17.2,34,0,0,24.5677,24.5677,24.5677,24.5677,0,0,0,0
06/24/2009 03:00,6,24,3,3,0,15.6,37,0,0,24.5677,24.5677,24.5677,24.5677,0,0,0,0
06/24/2009 04:00,6,24,3,4,0,15.6,36,0,0,24.5677,24.5677,24.5677,24.5677,0,0,0,0
06/24/2009 05:00,6,24,3,5,0,14.4,37,0,0,24.5677,24.5677,24.5677,24.5677,0,0,0,0
06/24/2009 06:00,6,24,3,6,0,14.4,40,0,0,24.5677,24.5677,24.5677,24.5677,0,0,0,0
06/24/2009 07:00,6,24,3,7,0,17.2,33,0,0,24.5677,24.5677,24.5677,24.5677,0,0,0,0
06/24/2009 08:00,6,24,3,8,0,19.4,29,0,0,24.5677,24.5677,24.5677,24.5677,0,0,0,0
06/24/2009 09:00,6,24,3,9,0,22.2,29,0,0,24.5677,24.5677,24.5677,24.5677,0,0,0,0
06/24/2009 10:00,6,24,3,10,0,25.6,23,0,0,24.5677,24.5677,24.5677,24.5677,0,0,0,0
06/24/2009 11:00,6,24,3,11,0,28.3,17,0,0,24.5677,24.5677,24.5677,24.5677,0,0,0,0
06/24/2009 12:00,6,24,3,12,0,30,12,0,0,24.5677,24.5677,24.5677,24.5677,0,0,0,0
06/24/2009 13:00,6,24,3,13,0,32.2,9,0,0,24.5677,24.5677,24.5677,24.5677,0,0,0,0
06/24/2009 14:00,6,24,3,14,0,32.8,10,0,0,24.5677,24.5677,24.5677,24.5677,0,0,0,0
06/24/2009 15:00,6,24,3,15,0,31.1,14,0,0,24.5677,24.5677,24.5677,24.5677,0,0,0,0
06/24/2009 16:00,6,24,3,16,0,25.6,21,0,0,24.5677,24.5677,24.5677,24.5677,0,0,0,0
06/24/2009 17:00,6,24,3,17,0,23.9,24,0,0,24.5677,24.5677,24.5677,24.5677,0,0,0,0
06/24/2009 18:00,6,24,3,18,0,22.8,23,0,0,24.5677,24.5677,24.5677,24.5677,0,0,0,0
06/24/2009 19:00,6,24,3,19,0,22.2,25,0,0,24.5677,24.5677,24.5677,24.5677,0,0,0,0
06/24/2009 20:00,6,24,3,20,0,22.2,24,0,0,24.5677,24.5677,24.5677,24.5677,0,0,0,0
06/24/2009 21:00,6,24,3,21,0,20.6,27,0,0,24.5677,24.5677,24.5677,24.5677,0,0,0,0
06/24/2009 22:00,6,24,3,22,0,18.9,30,0,0,24.5677,24.5677,24.5677,24.5677,0,0,0,0
06/24/2009 23:00,6,24,3,23,0,18.9,32,0,0,24.5677,24.5677,24.5677,24.5677,0,0,0,0
06/25/2009 00:00,6,25,4,0,0,17.8,34,0,0,24.5677,24.5677,24.5677,24.5677,0,0,0,0
06/25/2009 01:00,6,25,4,1,0,16.1,36,0,0,24.5677,24.5677,24.5677,24.5677,0,0,0,0
06/25/2009 02:00,6,25,4,2,0,14.4,42,0,0,24.5677,24.5677,24.5677,24.5677,0,0,0,0
06/25/2009 03:00,6,25,4,3,0,14.4,39,0,0,24.5677,24.5677,24.5677,24.5677,0,0,0,0
06/25/2009 04:00,6,25,4,4,0,11.7,52,0,0,24.5677,24.5677,24.5677,24.5677,0,0,0,0
06/25/2009 05:00,6,25,4,5,0,10,61,0,0,24.5677,24.5677,24.5677,24.5677,0,0,0,0
06/25/2009 06:00,6,25,4,6,0,9.4,68,0,0,24.5677,24.5677,24.5677,24.5677,0,0,0,0
06/25/2009 07:00,6,25,4,7,0,10.6,65,0,0,24.5677,24.5677,24.5677,24.5677,0,0,0,0
06/25/2009 08:00,6,25,4,8,0,12.2,59,0,0,24.5677,24.5677,24.5677,24.5677,0,0,0,0
06/25/2009 09:00,6,25,4,9,0,13.3,57,0,0,24.5677,24.5677,24.5677,24.5677,0,0,0,0
06/25/2009 10:00,6,25,4,10,0,15,51,0,0,24.5677,24.5677,24.5677,24.5677,0,0,0,0
06/25/2009 11:00,6,25,4,11,0,17.2,44,0,0,24.5677,24.5677,24.5677,24.5677,0,0,0,0
06/25/2009 12:00,6,25,4,12,0,20.6,32,0,0,24.5677,24.5677,24.5677,24.5677,0,0,0,0
06/25/2009 13:00,6,25,4,13,0,22.2,29,0,0,24.5677,24.5677,24.5677,24.5677,0,0,0,0
06/25/2009 14:00,6,25,4,14,0,22.8,27,0,0,24.5677,24.5677,24.5677,24.5677,0,0,0,0
06/25/2009 15:00,6,25,4,15,0,23.3,27,0,0,24.5677,24.5677,24.5677,24.5677,0,0,0,0
06/25/2009 16:00,6,25,4,16,0,23.3,27,0,0,24.5677,24.5677,24.5677,24.5677,0,0,0,0
06/25/2009 17:00,6,25,4,17,0,23.3,26,0,0,24.5677,24.5677,24.5677,24.5677,0,0,0,0
06/25/2009 18:00,6,25,4,18,0,22.8,31,0,0,24.5677,24.5677,24.5677,24.5677,0,0,0,0
06/25/2009 19:00,6,25,4,19,0,22.2,34,0,0,24.5677,24.5677,24.5677,24.5677,0,0,0,0
06/25/2009 20:00,6,25,4,20,0,21.7,35,0,0,24.5677,24.5677,24.5677,24.5677,0,0,0,0
06/25/2009 21:00,6,25,4,21,0,21.7,35,0,0,24.5677,24.5677,24.5677,24.5677,0,0,0,0
06/25/2009 22:00,6,25,4,22,0,20,40,0,0,24.5677,24.5677,24.5677,24.5677,0,0,0,0
06/25/2009 23:00,6,25,4,23,0,19.4,44,0,0,24.5677,24.5677,24.5677,24.5677,0,0,0,0
06/26/2009 00:00,6,26,5,0,0,17.2,52,0,0,24.5677,24.5677,24.5677,24.5677,0,0,0,0
06/26/2009 01:00,6,26,5,1,0,17.2,56,0,0,24.5677,24.5677,24.5677,24.5677,0,0,0,0
06/26/2009 02:00,6,26,5,2,0,16.1,62,0,0,24.5677,24.5677,24.5677,24.5677,0,0,0,0
06/26/2009 03:00,6,26,5,3,0,13.9,69,0,0,24.5677,24.5677,24.5677,24.5677,0,0,0,0
06/26/2009 04:00,6,26,5,4,0,14.4,67,0,0,24.5677,24.5677,24.5677,24.5677,0,0,0,0
06/26/2009 05:00,6,26,5,5,0,14.4,65,0,0,24.5677,24.5677,24.5677,24.5677,0,0,0,0
06/26/2009 06:00,6,26,5,6,0,15,64,0,0,24.5677,24.5677,24.5677,24.5677,0,0,0,0
06/26/2009 07:00,6,26,5,7,0,15.6,64,0,2.94168e+06,24.373,24.373,24.373,16.9102,0,0.118896,0,1.33745e+07
06/26/2009 08:00,6,26,5,8,0,18.3,50,0,3.6907e+06,24.2829,24.2829,24.2829,16.9102,0,0.150096,0,1.66511e+07
06/26/2009 09:00,6,26,5,9,0,20.6,44,0,6.6755e+06,24.3106,24.3106,24.3106,16.9102,0,0.286725,0,3.19239e+07
06/26/2009 10:00,6,26,5,10,0,22.2,41,0,7.48523e+06,24.3687,24.3687,24.3687,16.9102,0,0.325443,0,3.65189e+07
06/26/2009 11:00,6,26,5,11,0,23.9,34,0,7.56566e+06,24.4554,24.4554,24.4554,16.9102,0,0.328356,0,3.72746e+07
06/26/2009 12:00,6,26,5,12,0,24.4,35,0,7.6342e+06,24.5155,24.5155,24.5155,16.9102,0,0.331138,0,3.78902e+07
06/26/2009 13:00,6,26,5,13,0,27.2,27,0,7.19594e+06,24.5326,24.5326,24.5326,16.9102,0,0.310086,0,3.55605e+07
06/26/2009 14:00,6,26,5,14,0,28.3,26,0,8.439e+06,24.5522,24.5522,24.5522,16.9102,0,0.369776,0,4.2515e+07
06/26/2009 15:00,6,26,5,15,0,30.6,19,0,9.26837e+06,24.5856,24.5856,24.5856,16.9102,0,0.409524,0,4.72904e+07
06/26/2009 16:00,6,26,5,16,0,30,21,0,9.8948e+06,24.5956,24.5956,24.5956,16.9102,0,0.44002,0,5.08777e+07
06/26/2009 17:00,6,26,5,17,0,30.6,25,0,1.05218e+07,24.5952,24.5952,24.5952,16.9102,0,0.471595,0,5.45262e+07
06/26/2009 18:00,6,26,5,18,0,29.4,28,0,8.48714e+06,24.5954,24.5954,24.5954,16.9102,0,0.371514,0,4.29557e+07
06/26/2009 19:00,6,26,5,19,0,28.9,29,0,0,24.5867,24.5867,24.5867,24.5867,0,0,0,0
06/26/2009 20:00,6,26,5,20,0,25.6,36,0,0,24.5867,24.5867,24.5867,24.5867,0,0,0,0
06/26/2009 21:00,6,26,5,21,0,25.6,36,0,0,24.5867,24.5867,24.5867,24.5867,0,0,0,0
06/26/2009 22:00,6,26,5,22,0,25,36,0,0,24.5867,24.5867,24.5867,24.5867,0,0,0,0
06/26/2009 23:00,6,26,5,23,0,24.4,36,0,0,24.5867,24.5867,24.5867,24.5867,0,0,0,0
06/27/2009 00:00,6,27,6,0,0,24.4,36,0,0,24.5867,24.5867,24.5867,24.5867,0,0,0,0
06/27/2009 01:00,6,27,6,1,0,23.3,40,0,0,24.5867,24.5867,24.5867,24.5867,0,0,0,0
06/27/2009 02:00,6,27,6,2,0,21.7,45,0,0,24.5867,24.5867,24.5867,24.5867,0,0,0,0
06/27/2009 03:00,6,27,6,3,0,21.7,51,0,0,24.5867,24.5867,24.5867,24.5867,0,0,0,0
06/27/2009 04:00,6,27,6,4,0,21.7,51,0,0,24.5867,24.5867,24.5867,24.5867,0,0,0,0
06/27/2009 05:00,6,27,6,5,0,21.7,51,0,0,24.5867,24.5867,24.5867,24.5867,0,0,0,0
06/27/2009 06:00,6,27,6,6,0,21.1,51,0,0,24.5867,24.5867,24.5867,24.5867,0,0,0,0
06/27/2009 07:00,6,27,6,7,0,21.7,51,0,4.43498e+06,24.639,24.639,24.639,16.9102,0,0.188425,0,2.19215e+07
06/27/2009 08:00,6,27,6,8,0,22.8,48,0,4.87475e+06,24.5834,24.5834,24.5834,16.9102,0,0.201923,0,2.33107e+07
06/27/2009 09:00,6,27,6,9,0,23.3,48,0,7.99293e+06,24.5772,24.5772,24.5772,16.9102,0,0.34798,0,4.01392e+07
06/27/2009 10:00,6,27,6,10,0,22.2,53,0,8.98559e+06,24.5941,24.5941,24.5941,16.9102,0,0.395576,0,4.57304e+07
06/27/2009 11:00,6,27,6,11,0,25,43,0,9.31964e+06,24.6036,24.6036,24.6036,16.9102,0,0.411808,0,4.76657e+07
06/27/2009 12:00,6,27,6,12,0,27.2,35,0,9.2534e+06,24.6161,24.6161,24.6161,16.9102,0,0.408703,0,4.73828e+07
06/27/2009 13:00,6,27,6,13,0,28.9,31,0,8.86018e+06,24.6153,24.6153,24.6153,16.9102,0,0.389388,0,4.51391e+07
06/27/2009 14:00,6,27,6,14,0,27.2,38,0,9.47063e+06,24.5968,24.5968,24.5968,16.9102,0,0.419619,0,4.85265e+07
06/27/2009 15:00,6,27,6,15,0,26.1,47,0,9.46531e+06,24.6064,24.6064,24.6064,16.9102,0,0.419356,0,4.85568e+07
06/27/2009 16:00,6,27,6,16,0,20.6,75,0,8.97008e+06,24.6195,24.6195,24.6195,16.9102,0,0.395189,0,4.58364e+07
06/27/2009 17:00,6,27,6,17,0,18.3,90,0,8.78077e+06,24.6332,24.6332,24.6332,16.9102,0,0.385986,0,4.48486e+07
06/27/2009 18:00,6,27,6,18,0,19.4,84,0,6.6304e+06,24.6479,24.6479,24.6479,16.9102,0,0.282612,0,3.28997e+07
06/27/2009 19:00,6,27,6,19,0,20,76,0,0,24.6484,24.6484,24.6484,24.6484,0,0,0,0
06/27/2009 20:00,6,27,6,20,0,17.2,90,0,0,24.6484,24.6484,24.6484,24.6484,0,0,0,0
06/27/2009 21:00,6,27,6,21,0,17.8,87,0,0,24.6484,24.6484,24.6484,24.6484,0,0,0,0
06/27/2009 22:00,6,27,6,22,0,17.8,84,0,0,24.6484,24.6484,24.6484,24.6484,0,0,0,0
06/27/2009 23:00,6,27,6,23,0,17.8,84,0,0,24.6484,24.6484,24.6484,24.6484,0,0,0,0
06/28/2009 00:00,6,28,0,0,0,16.1,87,0,0,24.6484,24.6484,24.6484,24.6484,0,0,0,0
06/28/2009 01:00,6,28,0,1,0,15,93,0,0,24.6484,24.6484,24.6484,24.6484,0,0,0,0
06/28/2009 02:00,6,28,0,2,0,15,93,0,0,24.6484,24.6484,24.6484,24.6484,0,0,0,0
06/28/2009 03:00,6,28,0,3,0,14.4,97,0,0,24.6484,24.6484,24.6484,24.6484,0,0,0,0
06/28/2009 04:00,6,28,0,4,0,13.9,93,0,0,24.6484,24.6484,24.6484,24.6484,0,0,0,0
06/28/2009 05:00,6,28,0,5,0,13.9,89,0,0,24.6484,24.6484,24.6484,24.6484,0,0,0,0
06/28/2009 06:00,6,28,0,6,0,14.4,93,0,0,24.6484,24.6484,24.6484,24.6484,0,0,0,0
06/28/2009 07:00,6,28,0,7,0,16.7,80,0,4.26236e+06,24.7655,24.7655,24.7655,16.9102,0,0.177003,0,2.0922e+07
06/28/2009 08:00,6,28,0,8,0,18.9,70,0,5.3014e+06,24.7128,24.7128,24.7128,16.9102,0,0.223483,0,2.62352e+07
06/28/2009 09:00,6,28,0,9,0,20.6,59,0,7.99175e+06,24.6933,24.6933,24.6933,16.9102,0,0.348939,0,4.08592e+07
06/28/2009 10:00,6,28,0,10,0,22.2,43,0,8.44079e+06,24.6875,24.6875,24.6875,16.9102,0,0.370203,0,4.33169e+07
06/28/2009 11:00,6,28,0,11,0,23.3,43,0,8.43499e+06,24.6819,24.6819,24.6819,16.9102,0,0.36893,0,4.31367e+07
06/28/2009 12:00,6,28,0,12,0,25,37,0,8.49266e+06,24.6862,24.6862,24.6862,16.9102,0,0.371369,0,4.3446e+07
06/28/2009 13:00,6,28,0,13,0,25.6,33,0,7.77528e+06,24.6731,24.6731,24.6731,16.9102,0,0.336891,0,3.93464e+07
06/28/2009 14:00,6,28,0,14,0,27.2,30,0,9.0151e+06,24.6593,24.6593,24.6593,16.9102,0,0.397103,0,4.62962e+07
06/28/2009 15:00,6,28,0,15,0,27.8,29,0,9.48904e+06,24.6541,24.6541,24.6541,16.9102,0,0.419893,0,4.89202e+07
06/28/2009 16:00,6,28,0,16,0,29.4,28,0,1.01869e+07,24.6483,24.6483,24.6483,16.9102,0,0.454161,0,5.28727e+07
06/28/2009 17:00,6,28,0,17,0,29.4,27,0,1.07649e+07,24.6367,24.6367,24.6367,16.9102,0,0.483557,0,5.62112e+07
06/28/2009 18:00,6,28,0,18,0,29.4,27,0,8.75266e+06,24.6136,24.6136,24.6136,16.9102,0,0.384563,0,4.45701e+07
06/28/2009 19:00,6,28,0,19,0,28.3,30,0,0,24.6037,24.6037,24.6037,24.6037,0,0,0,0
06/28/2009 20:00,6,28,0,20,0,26.7,34,0,0,24.6037,24.6037,24.6037,24.6037,0,0,0,0
06/28/2009 21:00,6,28,0,21,0,23.3,46,0,0,24.6037,24.6037,24.6037,24.6037,0,0,0,0
06/28/2009 22:00,6,28,0,22,0,22.8,41,0,0,24.6037,24.6037,24.6037,24.6037,0,0,0,0
06/28/2009 23:00,6,28,0,23,0,22.2,43,0,0,24.6037,24.6037,24.6037,24.6037,0,0,0,0
06/29/2009 00:00,6,29,1,0,0,18.9,56,0,0,24.6037,24.6037,24.6037,24.6037,0,0,0,0
06/29/2009 01:00,6,29,1,1,0,17.2,60,0,0,24.6037,24.6037,24.6037,24.6037,0,0,0,0
06/29/2009 02:00,6,29,1,2,0,16.7,62,0,0,24.6037,24.6037,24.6037,24.6037,0,0,0,0
06/29/2009 03:00,6,29,1,3,0,13.9,80,0,0,24.6037,24.6037,24.6037,24.6037,0,0,0,0
06/29/2009 04:00,6,29,1,4,0,13.3,84,0,0,24.6037,24.6037,24.6037,24.6037,0,0,0,0
06/29/2009 05:00,6,29,1,5,0,13.3,80,0,0,24.6037,24.6037,24.6037,24.6037,0,0,0,0
06/29/2009 06:00,6,29,1,6,0,13.3,80,0,0,24.6037,24.6037,24.6037,24.6037,0,0,0,0
06/29/2009 07:00,6,29,1,7,0,15,75,0,4.61498e+06,24.6219,24.6219,24.6219,16.9102,0,0.193898,0,2.2516e+07
06/29/2009 08:00,6,29,1,8,0,16.7,70,0,6.16496e+06,24.5731,24.5731,24.5731,16.9102,0,0.263204,0,3.03455e+07
06/29/2009 09:00,6,29,1,9,0,19.4,59,0,8.61188e+06,24.5794,24.5794,24.5794,16.9102,0,0.379231,0,4.37571e+07
06/29/2009 10:00,6,29,1,10,0,21.7,51,0,9.10491e+06,24.6082,24.6082,24.6082,16.9102,0,0.402749,0,4.6645e+07
06/29/2009 11:00,6,29,1,11,0,24.4,45,0,9.23789e+06,24.6222,24.6222,24.6222,16.9102,0,0.408242,0,4.73671e+07
06/29/2009 12:00,6,29,1,12,0,26.7,39,0,9.32089e+06,24.6361,24.6361,24.6361,16.9102,0,0.411877,0,4.78744e+07
06/29/2009 13:00,6,29,1,13,0,28.9,33,0,8.684e+06,24.6279,24.6279,24.6279,16.9102,0,0.380742,0,4.42088e+07
06/29/2009 14:00,6,29,1,14,0,30.6,27,0,9.81935e+06,24.6176,24.6176,24.6176,16.9102,0,0.436797,0,5.06497e+07
06/29/2009 15:00,6,29,1,15,0,32.2,25,0,1.04153e+07,24.6184,24.6184,24.6184,16.9102,0,0.466087,0,5.40521e+07
06/29/2009 16:00,6,29,1,16,0,32.2,21,0,1.10124e+07,24.6148,24.6148,24.6148,16.9102,0,0.495876,0,5.74794e+07
06/29/2009 17:00,6,29,1,17,0,32.2,21,0,1.15203e+07,24.5976,24.5976,24.5976,16.9102,0,0.522184,0,6.03939e+07
06/29/2009 18:00,6,29,1,18,0,32.8,20,0,9.62272e+06,24.5905,24.5905,24.5905,16.9102,0,0.427382,0,4.93839e+07
06/29/2009 19:00,6,29,1,19,0,32.2,19,0,0,24.581,24.581,24.581,24.581,0,0,0,0
06/29/2009 20:00,6,29,1,20,0,29.4,25,0,0,24.581,24.581,24.581,24.581,0,0,0,0
06/29/2009 21:00,6,29,1,21,0,27.8,28,0,0,24.581,24.581,24.581,24.581,0,0,0,0
06/29/2009 22:00,6,29,1,22,0,25,36,0,0,24.581,24.581,24.581,24.581,0,0,0,0
06/29/2009 23:00,6,29,1,23,0,22.2,44,0,0,24.581,24.581,24.581,24.581,0,0,0,0
06/30/2009 00:00,6,30,2,0,0,20.6,42,0,0,24.581,24.581,24.581,24.581,0,0,0,0
06/30/2009 01:00,6,30,2,1,0,19.4,47,0,0,24.581,24.581,24.581,24.581,0,0,0,0
06/30/2009 02:00,6,30,2,2,0,19.4,47,0,0,24.581,24.581,24.581,24.581,0,0,0,0
06/30/2009 03:00,6,30,2,3,0,17.2,52,0,0,24.581,24.581,24.581,24.581,0,0,0,0
06/30/2009 04:00,6,30,2,4,0,16.1,67,0,0,24.581,24.581,24.581,24.581,0,0,0,0
06/30/2009 05:00,6,30,2,5,0,15.6,69,0,0,24.581,24.581,24.581,24.581,0,0,0,0
06/30/2009 06:00,6,30,2,6,0,16.1,70,0,0,24.581,24.581,24.581,24.581,0,0,0,0
06/30/2009 07:00,6,30,2,7,0,18.3,63,0,5.05272e+06,24.6059,24.6059,24.6059,16.9102,0,0.216484,0,2.50893e+07
06/30/2009 08:00,6,30,2,8,0,20.6,53,0,7.20356e+06,24.5538,24.5538,24.5538,16.9102,0,0.311015,0,3.57672e+07
06/30/2009 09:00,6,30,2,9,0,21.1,55,0,8.90085e+06,24.5536,24.5536,24.5536,16.9102,0,0.391874,0,4.5064e+07
06/30/2009 10:00,6,30,2,10,0,23.3,48,0,9.29401e+06,24.5842,24.5842,24.5842,16.9102,0,0.41075,0,4.74236e+07
06/30/2009 11:00,6,30,2,11,0,25,39,0,9.63893e+06,24.602,24.602,24.602,16.9102,0,0.427581,0,4.9481e+07
06/30/2009 12:00,6,30,2,12,0,27.8,32,0,1.0033e+07,24.6149,24.6149,24.6149,16.9102,0,0.447168,0,5.18342e+07
06/30/2009 13:00,6,30,2,13,0,29.4,28,0,9.37966e+06,24.6049,24.6049,24.6049,16.9102,0,0.414826,0,4.80232e+07
06/30/2009 14:00,6,30,2,14,0,30.6,27,0,1.04713e+07,24.5868,24.5868,24.5868,16.9102,0,0.469561,0,5.42314e+07
06/30/2009 15:00,6,30,2,15,0,32.2,22,0,1.0759e+07,24.5918,24.5918,24.5918,16.9102,0,0.483773,0,5.5909e+07
06/30/2009 16:00,6,30,2,16,0,32.2,23,0,1.09807e+07,24.5906,24.5906,24.5906,16.9102,0,0.494789,0,5.71735e+07
06/30/2009 17:00,6,30,2,17,0,33.3,25,0,1.14982e+07,24.5832,24.5832,24.5832,16.9102,0,0.520901,0,6.01331e+07
06/30/2009 18:00,6,30,2,18,0,32.8,25,0,9.69199e+06,24.5933,24.5933,24.5933,16.9102,0,0.430324,0,4.9742e+07
06/30/2009 19:00,6,30,2,19,0,30,36,0,0,24.5937,24.5937,24.5937,24.5937,0,0,0,0
06/30/2009 20:00,6,30,2,20,0,27.8,41,0,0,24.5937,24.5937,24.5937,24.5937,0,0,0,0
06/30/2009 21:00,6,30,2,21,0,26.7,45,0,0,24.5937,24.5937,24.5937,24.5937,0,0,0,0
06/30/2009 22:00,6,30,2,22,0,25.4,53,0,0,24.5937,24.5937,24.5937,24.5937,0,0,0,0
06/30/2009 23:00,6,30,2,23,0,24.2,55,0,0,24.5937,24.5937,24.5937,24.5937,0,0,0,0
07/01/2009 00:00,7,1,3,0,0,22.9,53,0,0,24.5937,24.5937,24.5937,24.5937,0,0,0,0
07/01/2009 01:00,7,1,3,1,0,21.6,45,0,0,24.5937,24.5937,24.5937,24.5937,0,0,0,0
07/01/2009 02:00,7,1,3,2,0,20.3,42,0,0,24.5937,24.5937,24.5937,24.5937,0,0,0,0
07/01/2009 03:00,7,1,3,3,0,19.1,41,0,0,24.5937,24.5937,24.5937,24.5937,0,0,0,0
07/01/2009 04:00,7,1,3,4,0,17.8,43,0,0,24.5937,24.5937,24.5937,24.5937,0,0,0,0
07/01/2009 05:00,7,1,3,5,0,16.7,46,0,0,24.5937,24.5937,24.5937,24.5937,0,0,0,0
07/01/2009 06:00,7,1,3,6,0,16.1,50,0,0,24.5937,24.5937,24.5937,24.5937,0,0,0,0
07/01/2009 07:00,7,1,3,7,0,18.3,45,0,0,24.5937,24.5937,24.5937,24.5937,0,0,0,0
07/01/2009 08:00,7,1,3,8,0,20,42,0,0,24.5937,24.5937,24.5937,24.5937,0,0,0,0
07/01/2009 09:00,7,1,3,9,0,21.7,39,0,0,24.5937,24.5937,24.5937,24.5937,0,0,0,0
07/01/2009 10:00,7,1,3,10,0,23.9,34,0,0,24.5937,24.5937,24.5937,24.5937,0,0,0,0
07/01/2009 11:00,7,1,3,11,0,25.6,30,0,0,24.5937,24.5937,24.5937,24.5937,0,0,0,0
07/01/2009 12:00,7,1,3,12,0,27.2,23,0,0,24.5937,24.5937,24.5937,24.5937,0,0,0,0
07/01/2009 13:00,7,1,3,13,0,29.4,20,0,0,24.5937,24.5937,24.5937,24.5937,0,0,0,0
07/01/2009 14:00,7,1,3,14,0,30,20,0,0,24.5937,24.5937,24.5937,24.5937,0,0,0,0
07/01/2009 15:00,7,1,3,15,0,30.6,20,0,0,24.5937,24.5937,24.5937,24.5937,0,0,0,0
07/01/2009 16:00,7,1,3,16,0,30.6,19,0,0,24.5937,24.5937,24.5937,24.5937,0,0,0,0
07/01/2009 17:00,7,1,3,17,0,31.1,18,0,0,24.5937,24.5937,24.5937,24.5937,0,0,0,0
07/01/2009 18:00,7,1,3,18,0,30.6,19,0,0,24.5937,24.5937,24.5937,24.5937,0,0,0,0
07/01/2009 19:00,7,1,3,19,0,30,21,0,0,24.5937,24.5937,24.5937,24.5937,0,0,0,0
07/01/2009 20:00,7,1,3,20,0,25.6,32,0,0,24.5937,24.5937,24.5937,24.5937,0,0,0,0
07/01/2009 21:00,7,1,3,21,0,22.8,38,0,0,24.5937,24.5937,24.5937,24.5937,0,0,0,0
07/01/2009 22:00,7,1,3,22,0,22.2,40,0,0,24.5937,24.5937,24.5937,24.5937,0,0,0,0
07/01/2009 23:00,7,1,3,23,0,20,49,0,0,24.5937,24.5937,24.5937,24.5937,0,0,0,0
07/02/2009 00:00,7,2,4,0,0,17.2,63,0,0,24.5937,24.5937,24.5937,24.5937,0,0,0,0
07/02/2009 01:00,7,2,4,1,0,15.6,69,0,0,24.5937,24.5937,24.5937,24.5937,0,0,0,0
07/02/2009 02:00,7,2,4,2,0,15,69,0,0,24.5937,24.5937,24.5937,24.5937,0,0,0,0
07/02/2009 03:00,7,2,4,3,0,14.4,55,0,0,24.5937,24.5937,24.5937,24.5937,0,0,0,0
07/02/2009 04:00,7,2,4,4,0,13.3,55,0,0,24.5937,24.5937,24.5937,24.5937,0,0,0,0
07/02/2009 05:00,7,2,4,5,0,12.8,52,0,0,24.5937,24.5937,24.5937,24.5937,0,0,0,0
07/02/2009 06:00,7,2,4,6,0,13.3,49,0,0,24.5937,24.5937,24.5937,24.5937,0,0,0,0
