Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
07/02/2009 07:00,7,2,4,7,0,14.4,47,0,0,24.5937,24.5937,24.5937,24.5937,0,0,0,0
07/02/2009 08:00,7,2,4,8,0,15.6,46,0,0,24.5937,24.5937,24.5937,24.5937,0,0,0,0
07/02/2009 09:00,7,2,4,9,0,17.8,45,0,0,24.5937,24.5937,24.5937,24.5937,0,0,0,0
07/02/2009 10:00,7,2,4,10,0,20.6,39,0,0,24.5937,24.5937,24.5937,24.5937,0,0,0,0
07/02/2009 11:00,7,2,4,11,0,22.8,35,0,0,24.5937,24.5937,24.5937,24.5937,0,0,0,0
07/02/2009 12:00,7,2,4,12,0,23.9,32,0,0,24.5937,24.5937,24.5937,24.5937,0,0,0,0
07/02/2009 13:00,7,2,4,13,0,26.1,26,0,0,24.5937,24.5937,24.5937,24.5937,0,0,0,0
07/02/2009 14:00,7,2,4,14,0,27.8,22,0,0,24.5937,24.5937,24.5937,24.5937,0,0,0,0
07/02/2009 15:00,7,2,4,15,0,27.8,22,0,0,24.5937,24.5937,24.5937,24.5937,0,0,0,0
07/02/2009 16:00,7,2,4,16,0,29.4,20,0,0,24.5937,24.5937,24.5937,24.5937,0,0,0,0
07/02/2009 17:00,7,2,4,17,0,28.3,20,0,0,24.5937,24.5937,24.5937,24.5937,0,0,0,0
07/02/2009 18:00,7,2,4,18,0,28.9,19,0,60513.4,24.5914,24.5914,24.5914,20.7519,0,0.00174701,0,201830
07/02/2009 19:00,7,2,4,19,0,27.2,21,0,100392,24.5782,24.5782,24.5782,16.9102,0,0.00264282,0,304892
07/02/2009 20:00,7,2,4,20,0,25.6,25,0,42266.9,24.5713,24.5713,24.5713,16.9102,0,0.00025441,0,29323.1
07/02/2009 21:00,7,2,4,21,0,23.3,32,0,0,24.5705,24.5705,24.5705,24.5705,0,0,0,0
07/02/2009 22:00,7,2,4,22,0,21.1,35,0,0,24.5705,24.5705,24.5705,24.5705,0,0,0,0
07/02/2009 23:00,7,2,4,23,0,20.6,39,0,0,24.5705,24.5705,24.5705,24.5705,0,0,0,0
07/03/2009 00:00,7,3,5,0,0,17.8,41,0,0,24.5705,24.5705,24.5705,24.5705,0,0,0,0
07/03/2009 01:00,7,3,5,1,0,16.1,42,0,0,24.5705,24.5705,24.5705,24.5705,0,0,0,0
07/03/2009 02:00,7,3,5,2,0,15,44,0,0,24.5705,24.5705,24.5705,24.5705,0,0,0,0
07/03/2009 03:00,7,3,5,3,0,14.4,47,0,0,24.5705,24.5705,24.5705,24.5705,0,0,0,0
07/03/2009 04:00,7,3,5,4,0,13.3,47,0,0,24.5705,24.5705,24.5705,24.5705,0,0,0,0
07/03/2009 05:00,7,3,5,5,0,12.8,52,0,0,24.5705,24.5705,24.5705,24.5705,0,0,0,0
07/03/2009 06:00,7,3,5,6,0,13.3,51,0,0,24.5705,24.5705,24.5705,24.5705,0,0,0,0
07/03/2009 07:00,7,3,5,7,0,14.4,51,0,5.50429e+06,24.3427,24.3427,24.3427,16.9102,0,0.239044,0,2.67626e+07
07/03/2009 08:00,7,3,5,8,0,16.1,44,0,6.64174e+06,24.2499,24.2499,24.2499,16.9102,0,0.284739,0,3.14433e+07
07/03/2009 09:00,7,3,5,9,0,15.6,47,0,9.64013e+06,24.2697,24.2697,24.2697,16.9102,0,0.430406,0,4.76562e+07
07/03/2009 10:00,7,3,5,10,0,16.7,42,0,9.917e+06,24.3166,24.3166,24.3166,16.9102,0,0.443802,0,4.94535e+07
07/03/2009 11:00,7,3,5,11,0,20,33,0,1.02074e+07,24.359,24.359,24.359,16.9102,0,0.458064,0,5.13347e+07
07/03/2009 12:00,7,3,5,12,0,21.7,30,0,1.00383e+07,24.4358,24.4358,24.4358,16.9102,0,0.449166,0,5.08562e+07
07/03/2009 13:00,7,3,5,13,0,22.8,24,0,9.2085e+06,24.4633,24.4633,24.4633,16.9102,0,0.407834,0,4.63455e+07
07/03/2009 14:00,7,3,5,14,0,23.3,25,0,1.0149e+07,24.4753,24.4753,24.4753,16.9102,0,0.454851,0,5.177e+07
07/03/2009 15:00,7,3,5,15,0,23.9,22,0,1.05904e+07,24.5071,24.5071,24.5071,16.9102,0,0.476369,0,5.44482e+07
07/03/2009 16:00,7,3,5,16,0,24.4,22,0,1.11729e+07,24.538,24.538,24.538,16.9102,0,0.505135,0,5.79697e+07
07/03/2009 17:00,7,3,5,17,0,23.9,22,0,1.15594e+07,24.5442,24.5442,24.5442,16.9102,0,0.525081,0,6.03076e+07
07/03/2009 18:00,7,3,5,18,0,23.3,20,0,9.60019e+06,24.5475,24.5475,24.5475,16.9102,0,0.426809,0,4.90419e+07
07/03/2009 19:00,7,3,5,19,0,22.2,22,0,0,24.5384,24.5384,24.5384,24.5384,0,0,0,0
07/03/2009 20:00,7,3,5,20,0,21.1,23,0,0,24.5384,24.5384,24.5384,24.5384,0,0,0,0
07/03/2009 21:00,7,3,5,21,0,18.3,29,0,0,24.5384,24.5384,24.5384,24.5384,0,0,0,0
07/03/2009 22:00,7,3,5,22,0,16.7,32,0,0,24.5384,24.5384,24.5384,24.5384,0,0,0,0
07/03/2009 23:00,7,3,5,23,0,15.6,31,0,0,24.5384,24.5384,24.5384,24.5384,0,0,0,0
07/04/2009 00:00,7,4,6,0,0,13.9,38,0,0,24.5384,24.5384,24.5384,24.5384,0,0,0,0
07/04/2009 01:00,7,4,6,1,0,12.2,43,0,0,24.5384,24.5384,24.5384,24.5384,0,0,0,0
07/04/2009 02:00,7,4,6,2,0,11.7,48,0,0,24.5384,24.5384,24.5384,24.5384,0,0,0,0
07/04/2009 03:00,7,4,6,3,0,9.4,56,0,0,24.5384,24.5384,24.5384,24.5384,0,0,0,0
07/04/2009 04:00,7,4,6,4,0,8.3,65,0,0,24.5384,24.5384,24.5384,24.5384,0,0,0,0
07/04/2009 05:00,7,4,6,5,0,8.3,63,0,0,24.5384,24.5384,24.5384,24.5384,0,0,0,0
07/04/2009 06:00,7,4,6,6,0,8.3,63,0,0,24.5384,24.5384,24.5384,24.5384,0,0,0,0
07/04/2009 07:00,7,4,6,7,0,10,56,0,4.57228e+06,24.3849,24.3849,24.3849,16.9102,0,0.195199,0,2.20015e+07
07/04/2009 08:00,7,4,6,8,0,12.2,50,0,6.20633e+06,24.3153,24.3153,24.3153,16.9102,0,0.266263,0,2.96668e+07
07/04/2009 09:00,7,4,6,9,0,14.4,46,0,8.42963e+06,24.3454,24.3454,24.3454,16.9102,0,0.371963,0,4.16091e+07
07/04/2009 10:00,7,4,6,10,0,17.2,36,0,8.65539e+06,24.4236,24.4236,24.4236,16.9102,0,0.382317,0,4.32171e+07
07/04/2009 11:00,7,4,6,11,0,19.4,29,0,8.77495e+06,24.4992,24.4992,24.4992,16.9102,0,0.386784,0,4.41634e+07
07/04/2009 12:00,7,4,6,12,0,21.7,25,0,8.98476e+06,24.5629,24.5629,24.5629,16.9102,0,0.396248,0,4.5623e+07
07/04/2009 13:00,7,4,6,13,0,22.2,23,0,8.23513e+06,24.5691,24.5691,24.5691,16.9102,0,0.35969,0,4.14468e+07
07/04/2009 14:00,7,4,6,14,0,22.8,21,0,9.34335e+06,24.5648,24.5648,24.5648,16.9102,0,0.414056,0,4.76839e+07
07/04/2009 15:00,7,4,6,15,0,23.3,20,0,9.80877e+06,24.576,24.576,24.576,16.9102,0,0.4366,0,5.03536e+07
07/04/2009 16:00,7,4,6,16,0,24.4,16,0,1.01867e+07,24.5861,24.5861,24.5861,16.9102,0,0.455037,0,5.25495e+07
07/04/2009 17:00,7,4,6,17,0,23.9,14,0,9.86909e+06,24.5849,24.5849,24.5849,16.9102,0,0.439559,0,5.07539e+07
07/04/2009 18:00,7,4,6,18,0,23.3,17,0,7.72465e+06,24.5864,24.5864,24.5864,16.9102,0,0.334387,0,3.86178e+07
07/04/2009 19:00,7,4,6,19,0,23.3,16,0,0,24.578,24.578,24.578,24.578,0,0,0,0
07/04/2009 20:00,7,4,6,20,0,22.2,20,0,0,24.578,24.578,24.578,24.578,0,0,0,0
07/04/2009 21:00,7,4,6,21,0,19.4,29,0,0,24.578,24.578,24.578,24.578,0,0,0,0
07/04/2009 22:00,7,4,6,22,0,17.2,34,0,0,24.578,24.578,24.578,24.578,0,0,0,0
07/04/2009 23:00,7,4,6,23,0,14.4,39,0,0,24.578,24.578,24.578,24.578,0,0,0,0
07/05/2009 00:00,7,5,0,0,0,14.4,34,0,0,24.578,24.578,24.578,24.578,0,0,0,0
07/05/2009 01:00,7,5,0,1,0,12.2,41,0,0,24.578,24.578,24.578,24.578,0,0,0,0
07/05/2009 02:00,7,5,0,2,0,14.4,34,0,0,24.578,24.578,24.578,24.578,0,0,0,0
07/05/2009 03:00,7,5,0,3,0,12.8,41,0,0,24.578,24.578,24.578,24.578,0,0,0,0
07/05/2009 04:00,7,5,0,4,0,12.2,50,0,0,24.578,24.578,24.578,24.578,0,0,0,0
07/05/2009 05:00,7,5,0,5,0,12.2,57,0,0,24.578,24.578,24.578,24.578,0,0,0,0
07/05/2009 06:00,7,5,0,6,0,12.8,57,0,0,24.578,24.578,24.578,24.578,0,0,0,0
07/05/2009 07:00,7,5,0,7,0,13.3,55,0,2.5966e+06,24.5662,24.5662,24.5662,16.9102,0,0.106723,0,1.22964e+07
07/05/2009 08:00,7,5,0,8,0,13.9,53,0,2.95381e+06,24.4765,24.4765,24.4765,16.9102,0,0.117547,0,1.3381e+07
07/05/2009 09:00,7,5,0,9,0,15,51,0,6.08944e+06,24.4841,24.4841,24.4841,16.9102,0,0.259388,0,2.95566e+07
07/05/2009 10:00,7,5,0,10,0,17.8,43,0,6.99792e+06,24.5263,24.5263,24.5263,16.9102,0,0.301188,0,3.45119e+07
07/05/2009 11:00,7,5,0,11,0,20,36,0,7.78828e+06,24.5584,24.5584,24.5584,16.9102,0,0.338434,0,3.89433e+07
07/05/2009 12:00,7,5,0,12,0,22.2,34,0,8.13041e+06,24.6026,24.6026,24.6026,16.9102,0,0.354628,0,4.10421e+07
07/05/2009 13:00,7,5,0,13,0,24.4,27,0,7.53912e+06,24.6023,24.6023,24.6023,16.9102,0,0.326292,0,3.77608e+07
07/05/2009 14:00,7,5,0,14,0,26.1,25,0,8.79494e+06,24.5938,24.5938,24.5938,16.9102,0,0.387101,0,4.47489e+07
07/05/2009 15:00,7,5,0,15,0,25,25,0,9.13755e+06,24.5996,24.5996,24.5996,16.9102,0,0.403432,0,4.66717e+07
07/05/2009 16:00,7,5,0,16,0,25,24,0,9.82088e+06,24.6046,24.6046,24.6046,16.9102,0,0.43661,0,5.05427e+07
07/05/2009 17:00,7,5,0,17,0,23.3,26,0,9.04451e+06,24.5996,24.5996,24.5996,16.9102,0,0.399024,0,4.61617e+07
07/05/2009 18:00,7,5,0,18,0,22.8,27,0,6.40048e+06,24.5943,24.5943,24.5943,16.9102,0,0.272391,0,3.14905e+07
07/05/2009 19:00,7,5,0,19,0,21.1,32,0,0,24.5757,24.5757,24.5757,24.5757,0,0,0,0
07/05/2009 20:00,7,5,0,20,0,22.8,26,0,0,24.5757,24.5757,24.5757,24.5757,0,0,0,0
07/05/2009 21:00,7,5,0,21,0,21.1,30,0,0,24.5757,24.5757,24.5757,24.5757,0,0,0,0
07/05/2009 22:00,7,5,0,22,0,21.7,28,0,0,24.5757,24.5757,24.5757,24.5757,0,0,0,0
07/05/2009 23:00,7,5,0,23,0,20.6,32,0,0,24.5757,24.5757,24.5757,24.5757,0,0,0,0
07/06/2009 00:00,7,6,1,0,0,18.3,43,0,0,24.5757,24.5757,24.5757,24.5757,0,0,0,0
07/06/2009 01:00,7,6,1,1,0,16.1,51,0,0,24.5757,24.5757,24.5757,24.5757,0,0,0,0
07/06/2009 02:00,7,6,1,2,0,15,55,0,0,24.5757,24.5757,24.5757,24.5757,0,0,0,0
07/06/2009 03:00,7,6,1,3,0,15,55,0,0,24.5757,24.5757,24.5757,24.5757,0,0,0,0
07/06/2009 04:00,7,6,1,4,0,13.9,59,0,0,24.5757,24.5757,24.5757,24.5757,0,0,0,0
07/06/2009 05:00,7,6,1,5,0,13.3,62,0,0,24.5757,24.5757,24.5757,24.5757,0,0,0,0
07/06/2009 06:00,7,6,1,6,0,13.9,57,0,0,24.5757,24.5757,24.5757,24.5757,0,0,0,0
07/06/2009 07:00,7,6,1,7,0,15.6,53,0,3.86677e+06,24.4984,24.4984,24.4984,16.9102,0,0.160623,0,1.83629e+07
07/06/2009 08:00,7,6,1,8,0,16.7,48,0,5.14864e+06,24.4409,24.4409,24.4409,16.9102,0,0.21704,0,2.4592e+07
07/06/2009 09:00,7,6,1,9,0,17.8,46,0,7.76311e+06,24.4713,24.4713,24.4713,16.9102,0,0.33935,0,3.86041e+07
07/06/2009 10:00,7,6,1,10,0,19.4,44,0,8.33354e+06,24.5407,24.5407,24.5407,16.9102,0,0.366208,0,4.20431e+07
07/06/2009 11:00,7,6,1,11,0,20,42,0,8.50489e+06,24.5879,24.5879,24.5879,16.9102,0,0.373253,0,4.31155e+07
07/06/2009 12:00,7,6,1,12,0,21.1,35,0,8.59532e+06,24.6106,24.6106,24.6106,16.9102,0,0.377116,0,4.36895e+07
07/06/2009 13:00,7,6,1,13,0,22.2,34,0,7.93628e+06,24.6146,24.6146,24.6146,16.9102,0,0.345193,0,4.00123e+07
07/06/2009 14:00,7,6,1,14,0,23.3,30,0,9.09031e+06,24.6102,24.6102,24.6102,16.9102,0,0.401449,0,4.65062e+07
07/06/2009 15:00,7,6,1,15,0,25,29,0,9.65263e+06,24.6177,24.6177,24.6177,16.9102,0,0.428512,0,4.969e+07
07/06/2009 16:00,7,6,1,16,0,25,25,0,1.02179e+07,24.6211,24.6211,24.6211,16.9102,0,0.456089,0,5.2911e+07
07/06/2009 17:00,7,6,1,17,0,25.6,25,0,1.07321e+07,24.6091,24.6091,24.6091,16.9102,0,0.48224,0,5.58579e+07
07/06/2009 18:00,7,6,1,18,0,25.6,24,0,8.81987e+06,24.6025,24.6025,24.6025,16.9102,0,0.387982,0,4.49013e+07
07/06/2009 19:00,7,6,1,19,0,25.6,23,0,0,24.5928,24.5928,24.5928,24.5928,0,0,0,0
07/06/2009 20:00,7,6,1,20,0,23.9,24,0,0,24.5928,24.5928,24.5928,24.5928,0,0,0,0
07/06/2009 21:00,7,6,1,21,0,20.6,31,0,0,24.5928,24.5928,24.5928,24.5928,0,0,0,0
07/06/2009 22:00,7,6,1,22,0,18.9,34,0,0,24.5928,24.5928,24.5928,24.5928,0,0,0,0
07/06/2009 23:00,7,6,1,23,0,17.8,41,0,0,24.5928,24.5928,24.5928,24.5928,0,0,0,0
07/07/2009 00:00,7,7,2,0,0,16.1,46,0,0,24.5928,24.5928,24.5928,24.5928,0,0,0,0
07/07/2009 01:00,7,7,2,1,0,15.6,42,0,0,24.5928,24.5928,24.5928,24.5928,0,0,0,0
07/07/2009 02:00,7,7,2,2,0,13.9,57,0,0,24.5928,24.5928,24.5928,24.5928,0,0,0,0
07/07/2009 03:00,7,7,2,3,0,14.4,62,0,0,24.5928,24.5928,24.5928,24.5928,0,0,0,0
07/07/2009 04:00,7,7,2,4,0,13.9,67,0,0,24.5928,24.5928,24.5928,24.5928,0,0,0,0
07/07/2009 05:00,7,7,2,5,0,14.4,65,0,0,24.5928,24.5928,24.5928,24.5928,0,0,0,0
07/07/2009 06:00,7,7,2,6,0,14.4,65,0,0,24.5928,24.5928,24.5928,24.5928,0,0,0,0
07/07/2009 07:00,7,7,2,7,0,15.6,60,0,3.57507e+06,24.5481,24.5481,24.5481,16.9102,0,0.150132,0,1.72683e+07
07/07/2009 08:00,7,7,2,8,0,15.6,62,0,5.17332e+06,24.4819,24.4819,24.4819,16.9102,0,0.21635,0,2.46473e+07
07/07/2009 09:00,7,7,2,9,0,18.9,48,0,7.93428e+06,24.4988,24.4988,24.4988,16.9102,0,0.345832,0,3.94845e+07
07/07/2009 10:00,7,7,2,10,0,24.4,30,0,8.99259e+06,24.5364,24.5364,24.5364,16.9102,0,0.397082,0,4.55603e+07
07/07/2009 11:00,7,7,2,11,0,22.8,41,0,9.10941e+06,24.5591,24.5591,24.5591,16.9102,0,0.402347,0,4.63013e+07
07/07/2009 12:00,7,7,2,12,0,25,36,0,9.24511e+06,24.5828,24.5828,24.5828,16.9102,0,0.408683,0,4.71759e+07
07/07/2009 13:00,7,7,2,13,0,26.7,28,0,8.61605e+06,24.583,24.583,24.583,16.9102,0,0.377937,0,4.36282e+07
07/07/2009 14:00,7,7,2,14,0,28.9,20,0,9.8132e+06,24.5782,24.5782,24.5782,16.9102,0,0.437102,0,5.04264e+07
07/07/2009 15:00,7,7,2,15,0,29.4,20,0,1.03431e+07,24.5863,24.5863,24.5863,16.9102,0,0.463014,0,5.34717e+07
07/07/2009 16:00,7,7,2,16,0,30,21,0,1.09103e+07,24.5892,24.5892,24.5892,16.9102,0,0.491133,0,5.67408e+07
07/07/2009 17:00,7,7,2,17,0,30,20,0,1.1398e+07,24.5793,24.5793,24.5793,16.9102,0,0.516233,0,5.95635e+07
07/07/2009 18:00,7,7,2,18,0,30,17,0,9.50673e+06,24.5771,24.5771,24.5771,16.9102,0,0.421788,0,4.8653e+07
07/07/2009 19:00,7,7,2,19,0,28.9,22,0,0,24.5673,24.5673,24.5673,24.5673,0,0,0,0
07/07/2009 20:00,7,7,2,20,0,27.2,22,0,0,24.5673,24.5673,24.5673,24.5673,0,0,0,0
07/07/2009 21:00,7,7,2,21,0,23.9,32,0,0,24.5673,24.5673,24.5673,24.5673,0,0,0,0
07/07/2009 22:00,7,7,2,22,0,21.7,34,0,0,24.5673,24.5673,24.5673,24.5673,0,0,0,0
07/07/2009 23:00,7,7,2,23,0,21.1,38,0,0,24.5673,24.5673,24.5673,24.5673,0,0,0,0
07/08/2009 00:00,7,8,3,0,0,18.9,48,0,0,24.5673,24.5673,24.5673,24.5673,0,0,0,0
07/08/2009 01:00,7,8,3,1,0,15,64,0,0,24.5673,24.5673,24.5673,24.5673,0,0,0,0
07/08/2009 02:00,7,8,3,2,0,15,60,0,0,24.5673,24.5673,24.5673,24.5673,0,0,0,0
07/08/2009 03:00,7,8,3,3,0,15,60,0,0,24.5673,24.5673,24.5673,24.5673,0,0,0,0
07/08/2009 04:00,7,8,3,4,0,14.4,62,0,0,24.5673,24.5673,24.5673,24.5673,0,0,0,0
07/08/2009 05:00,7,8,3,5,0,13.9,62,0,0,24.5673,24.5673,24.5673,24.5673,0,0,0,0
07/08/2009 06:00,7,8,3,6,0,13.9,59,0,0,24.5673,24.5673,24.5673,24.5673,0,0,0,0
07/08/2009 07:00,7,8,3,7,0,16.1,56,0,0,24.5673,24.5673,24.5673,24.5673,0,0,0,0
07/08/2009 08:00,7,8,3,8,0,18.9,47,0,0,24.5673,24.5673,24.5673,24.5673,0,0,0,0
07/08/2009 09:00,7,8,3,9,0,21.1,39,0,0,24.5673,24.5673,24.5673,24.5673,0,0,0,0
07/08/2009 10:00,7,8,3,10,0,23.9,34,0,0,24.5673,24.5673,24.5673,24.5673,0,0,0,0
07/08/2009 11:00,7,8,3,11,0,25.6,31,0,0,24.5673,24.5673,24.5673,24.5673,0,0,0,0
07/08/2009 12:00,7,8,3,12,0,27.8,28,0,0,24.5673,24.5673,24.5673,24.5673,0,0,0,0
07/08/2009 13:00,7,8,3,13,0,28.9,27,0,0,24.5673,24.5673,24.5673,24.5673,0,0,0,0
07/08/2009 14:00,7,8,3,14,0,30,24,0,0,24.5673,24.5673,24.5673,24.5673,0,0,0,0
07/08/2009 15:00,7,8,3,15,0,30,24,0,0,24.5673,24.5673,24.5673,24.5673,0,0,0,0
07/08/2009 16:00,7,8,3,16,0,30.6,21,0,0,24.5673,24.5673,24.5673,24.5673,0,0,0,0
07/08/2009 17:00,7,8,3,17,0,31.1,21,0,0,24.5673,24.5673,24.5673,24.5673,0,0,0,0
07/08/2009 18:00,7,8,3,18,0,30,22,0,0,24.5673,24.5673,24.5673,24.5673,0,0,0,0
07/08/2009 19:00,7,8,3,19,0,27.2,30,0,0,24.5673,24.5673,24.5673,24.5673,0,0,0,0
07/08/2009 20:00,7,8,3,20,0,25,35,0,0,24.5673,24.5673,24.5673,24.5673,0,0,0,0
07/08/2009 21:00,7,8,3,21,0,21.1,47,0,0,24.5673,24.5673,24.5673,24.5673,0,0,0,0
07/08/2009 22:00,7,8,3,22,0,20,49,0,0,24.5673,24.5673,24.5673,24.5673,0,0,0,0
07/08/2009 23:00,7,8,3,23,0,20,45,0,0,24.5673,24.5673,24.5673,24.5673,0,0,0,0
07/09/2009 00:00,7,9,4,0,0,17.2,60,0,0,24.5673,24.5673,24.5673,24.5673,0,0,0,0
07/09/2009 01:00,7,9,4,1,0,16.7,65,0,0,24.5673,24.5673,24.5673,24.5673,0,0,0,0
07/09/2009 02:00,7,9,4,2,0,16.1,67,0,0,24.5673,24.5673,24.5673,24.5673,0,0,0,0
07/09/2009 03:00,7,9,4,3,0,15.6,69,0,0,24.5673,24.5673,24.5673,24.5673,0,0,0,0
07/09/2009 04:00,7,9,4,4,0,15,72,0,0,24.5673,24.5673,24.5673,24.5673,0,0,0,0
07/09/2009 05:00,7,9,4,5,0,13.9,74,0,0,24.5673,24.5673,24.5673,24.5673,0,0,0,0
07/09/2009 06:00,7,9,4,6,0,13.9,69,0,0,24.5673,24.5673,24.5673,24.5673,0,0,0,0
07/09/2009 07:00,7,9,4,7,0,16.7,62,0,0,24.5673,24.5673,24.5673,24.5673,0,0,0,0
07/09/2009 08:00,7,9,4,8,0,18.9,52,0,0,24.5673,24.5673,24.5673,24.5673,0,0,0,0
07/09/2009 09:00,7,9,4,9,0,20.6,47,0,0,24.5673,24.5673,24.5673,24.5673,0,0,0,0
07/09/2009 10:00,7,9,4,10,0,21.7,44,0,0,24.5673,24.5673,24.5673,24.5673,0,0,0,0
07/09/2009 11:00,7,9,4,11,0,23.9,37,0,0,24.5673,24.5673,24.5673,24.5673,0,0,0,0
07/09/2009 12:00,7,9,4,12,0,25,33,0,0,24.5673,24.5673,24.5673,24.5673,0,0,0,0
07/09/2009 13:00,7,9,4,13,0,26.7,26,0,0,24.5673,24.5673,24.5673,24.5673,0,0,0,0
07/09/2009 14:00,7,9,4,14,0,27.2,23,0,0,24.5673,24.5673,24.5673,24.5673,0,0,0,0
07/09/2009 15:00,7,9,4,15,0,28.3,23,0,0,24.5673,24.5673,24.5673,24.5673,0,0,0,0
07/09/2009 16:00,7,9,4,16,0,28.9,22,0,0,24.5673,24.5673,24.5673,24.5673,0,0,0,0
07/09/2009 17:00,7,9,4,17,0,29.4,22,0,0,24.5673,24.5673,24.5673,24.5673,0,0,0,0
07/09/2009 18:00,7,9,4,18,0,29.4,21,0,43496.5,24.5683,24.5683,24.5683,20.7388,0,0.00104268,0,120149
07/09/2009 19:00,7,9,4,19,0,28.9,20,0,0,24.5712,24.5712,24.5712,24.5712,0,0,0,0
07/09/2009 20:00,7,9,4,20,0,27.2,21,0,0,24.5712,24.5712,24.5712,24.5712,0,0,0,0
07/09/2009 21:00,7,9,4,21,0,25,25,0,0,24.5712,24.5712,24.5712,24.5712,0,0,0,0
07/09/2009 22:00,7,9,4,22,0,21.7,29,0,0,24.5712,24.5712,24.5712,24.5712,0,0,0,0
07/09/2009 23:00,7,9,4,23,0,20.6,31,0,0,24.5712,24.5712,24.5712,24.5712,0,0,0,0
07/10/2009 00:00,7,10,5,0,0,19.4,33,0,0,24.5712,24.5712,24.5712,24.5712,0,0,0,0
07/10/2009 01:00,7,10,5,1,0,17.8,41,0,0,24.5712,24.5712,24.5712,24.5712,0,0,0,0
07/10/2009 02:00,7,10,5,2,0,18.3,40,0,0,24.5712,24.5712,24.5712,24.5712,0,0,0,0
07/10/2009 03:00,7,10,5,3,0,15,53,0,0,24.5712,24.5712,24.5712,24.5712,0,0,0,0
07/10/2009 04:00,7,10,5,4,0,14.4,57,0,0,24.5712,24.5712,24.5712,24.5712,0,0,0,0
07/10/2009 05:00,7,10,5,5,0,14.4,55,0,0,24.5712,24.5712,24.5712,24.5712,0,0,0,0
07/10/2009 06:00,7,10,5,6,0,13.3,60,0,0,24.5712,24.5712,24.5712,24.5712,0,0,0,0
07/10/2009 07:00,7,10,5,7,0,15.6,51,0,6.5393e+06,24.3747,24.3747,24.3747,16.9102,0,0.288141,0,3.24132e+07
07/10/2009 08:00,7,10,5,8,0,17.2,50,0,9.52739e+06,24.3034,24.3034,24.3034,16.9102,0,0.426358,0,4.74285e+07
07/10/2009 09:00,7,10,5,9,0,19.4,49,0,1.10552e+07,24.3336,24.3336,24.3336,16.9102,0,0.502809,0,5.61571e+07
07/10/2009 10:00,7,10,5,10,0,22.2,35,0,1.10351e+07,24.4055,24.4055,24.4055,16.9102,0,0.500829,0,5.64766e+07
07/10/2009 11:00,7,10,5,11,0,24.4,36,0,1.10518e+07,24.4748,24.4748,24.4748,16.9102,0,0.500198,0,5.69294e+07
07/10/2009 12:00,7,10,5,12,0,26.7,31,0,1.11564e+07,24.5171,24.5171,24.5171,16.9102,0,0.504903,0,5.77846e+07
07/10/2009 13:00,7,10,5,13,0,28.3,26,0,1.05598e+07,24.5351,24.5351,24.5351,16.9102,0,0.474447,0,5.44271e+07
07/10/2009 14:00,7,10,5,14,0,30,21,0,1.15612e+07,24.5388,24.5388,24.5388,16.9102,0,0.525669,0,6.03326e+07
07/10/2009 15:00,7,10,5,15,0,31.7,17,0,1.20377e+07,24.5526,24.5526,24.5526,16.9102,0,0.549528,0,6.31851e+07
07/10/2009 16:00,7,10,5,16,0,31.7,16,0,1.25254e+07,24.5606,24.5606,24.5606,16.9102,0,0.574179,0,6.60879e+07
07/10/2009 17:00,7,10,5,17,0,31.7,17,0,1.29367e+07,24.5546,24.5546,24.5546,16.9102,0,0.595902,0,6.85346e+07
07/10/2009 18:00,7,10,5,18,0,31.1,17,0,1.09596e+07,24.5564,24.5564,24.5564,16.9102,0,0.494287,0,5.68615e+07
07/10/2009 19:00,7,10,5,19,0,30.6,18,0,0,24.5479,24.5479,24.5479,24.5479,0,0,0,0
07/10/2009 20:00,7,10,5,20,0,28.9,21,0,0,24.5479,24.5479,24.5479,24.5479,0,0,0,0
07/10/2009 21:00,7,10,5,21,0,25.6,30,0,0,24.5479,24.5479,24.5479,24.5479,0,0,0,0
07/10/2009 22:00,7,10,5,22,0,24.4,25,0,0,24.5479,24.5479,24.5479,24.5479,0,0,0,0
07/10/2009 23:00,7,10,5,23,0,22.2,30,0,0,24.5479,24.5479,24.5479,24.5479,0,0,0,0
07/11/2009 00:00,7,11,6,0,0,20,36,0,0,24.5479,24.5479,24.5479,24.5479,0,0,0,0
07/11/2009 01:00,7,11,6,1,0,18.3,40,0,0,24.5479,24.5479,24.5479,24.5479,0,0,0,0
07/11/2009 02:00,7,11,6,2,0,18.3,43,0,0,24.5479,24.5479,24.5479,24.5479,0,0,0,0
07/11/2009 03:00,7,11,6,3,0,16.7,52,0,0,24.5479,24.5479,24.5479,24.5479,0,0,0,0
07/11/2009 04:00,7,11,6,4,0,15.6,57,0,0,24.5479,24.5479,24.5479,24.5479,0,0,0,0
07/11/2009 05:00,7,11,6,5,0,16.1,46,0,0,24.5479,24.5479,24.5479,24.5479,0,0,0,0
07/11/2009 06:00,7,11,6,6,0,15.6,47,0,0,24.5479,24.5479,24.5479,24.5479,0,0,0,0
07/11/2009 07:00,7,11,6,7,0,18.3,43,0,6.17556e+06,24.5101,24.5101,24.5101,16.9102,0,0.269567,0,3.08723e+07
07/11/2009 08:00,7,11,6,8,0,21.1,38,0,8.74876e+06,24.4621,24.4621,24.4621,16.9102,0,0.386676,0,4.39352e+07
07/11/2009 09:00,7,11,6,9,0,25,32,0,1.07087e+07,24.4861,24.4861,24.4861,16.9102,0,0.48379,0,5.51435e+07
07/11/2009 10:00,7,11,6,10,0,27.2,28,0,1.11432e+07,24.5213,24.5213,24.5213,16.9102,0,0.505317,0,5.7864e+07
07/11/2009 11:00,7,11,6,11,0,27.8,28,0,1.11374e+07,24.5355,24.5355,24.5355,16.9102,0,0.504028,0,5.78238e+07
07/11/2009 12:00,7,11,6,12,0,30,26,0,1.12959e+07,24.5667,24.5667,24.5667,16.9102,0,0.51151,0,5.89225e+07
07/11/2009 13:00,7,11,6,13,0,31.7,23,0,1.06744e+07,24.5647,24.5647,24.5647,16.9102,0,0.480032,0,5.52817e+07
07/11/2009 14:00,7,11,6,14,0,33.9,21,0,1.1751e+07,24.556,24.556,24.556,16.9102,0,0.535244,0,6.15697e+07
07/11/2009 15:00,7,11,6,15,0,34.4,19,0,1.21713e+07,24.5637,24.5637,24.5637,16.9102,0,0.556339,0,6.40611e+07
07/11/2009 16:00,7,11,6,16,0,35.6,17,0,1.28246e+07,24.5697,24.5697,24.5697,16.9102,0,0.589688,0,6.7954e+07
07/11/2009 17:00,7,11,6,17,0,35.6,16,0,1.32909e+07,24.5565,24.5565,24.5565,16.9102,0,0.614441,0,7.06846e+07
07/11/2009 18:00,7,11,6,18,0,35.6,16,0,1.06933e+07,24.5546,24.5546,24.5546,16.9102,0,0.480094,0,5.52162e+07
07/11/2009 19:00,7,11,6,19,0,34.4,19,0,0,24.5391,24.5391,24.5391,24.5391,0,0,0,0
07/11/2009 20:00,7,11,6,20,0,32.8,19,0,0,24.5391,24.5391,24.5391,24.5391,0,0,0,0
07/11/2009 21:00,7,11,6,21,0,30,18,0,0,24.5391,24.5391,24.5391,24.5391,0,0,0,0
07/11/2009 22:00,7,11,6,22,0,27.7,23,0,0,24.5391,24.5391,24.5391,24.5391,0,0,0,0
07/11/2009 23:00,7,11,6,23,0,24.9,27,0,0,24.5391,24.5391,24.5391,24.5391,0,0,0,0
07/12/2009 00:00,7,12,0,0,0,25.5,27,0,0,24.5391,24.5391,24.5391,24.5391,0,0,0,0
07/12/2009 01:00,7,12,0,1,0,25.1,27,0,0,24.5391,24.5391,24.5391,24.5391,0,0,0,0
07/12/2009 02:00,7,12,0,2,0,22.2,37,0,0,24.5391,24.5391,24.5391,24.5391,0,0,0,0
07/12/2009 03:00,7,12,0,3,0,19.5,39,0,0,24.5391,24.5391,24.5391,24.5391,0,0,0,0
07/12/2009 04:00,7,12,0,4,0,20,46,0,0,24.5391,24.5391,24.5391,24.5391,0,0,0,0
07/12/2009 05:00,7,12,0,5,0,20.1,37,0,0,24.5391,24.5391,24.5391,24.5391,0,0,0,0
07/12/2009 06:00,7,12,0,6,0,19.5,40,0,0,24.5391,24.5391,24.5391,24.5391,0,0,0,0
07/12/2009 07:00,7,12,0,7,0,21.1,39,0,6.21392e+06,24.5064,24.5064,24.5064,16.9102,0,0.271764,0,3.11091e+07
07/12/2009 08:00,7,12,0,8,0,23.9,32,0,9.45929e+06,24.455,24.455,24.455,16.9102,0,0.421324,0,4.78274e+07
07/12/2009 09:00,7,12,0,9,0,26.7,29,0,1.13738e+07,24.4793,24.4793,24.4793,16.9102,0,0.517568,0,5.89411e+07
07/12/2009 10:00,7,12,0,10,0,29.4,21,0,1.1817e+07,24.5147,24.5147,24.5147,16.9102,0,0.539861,0,6.17662e+07
07/12/2009 11:00,7,12,0,11,0,32.2,20,0,1.19354e+07,24.5264,24.5264,24.5264,16.9102,0,0.544978,0,6.24475e+07
07/12/2009 12:00,7,12,0,12,0,34.4,17,0,1.21414e+07,24.5571,24.5571,24.5571,16.9102,0,0.555147,0,6.38684e+07
07/12/2009 13:00,7,12,0,13,0,35,19,0,1.14633e+07,24.5538,24.5538,24.5538,16.9102,0,0.520351,0,5.98394e+07
07/12/2009 14:00,7,12,0,14,0,36.1,20,0,1.2497e+07,24.5453,24.5453,24.5453,16.9102,0,0.574127,0,6.59506e+07
07/12/2009 15:00,7,12,0,15,0,36.7,19,0,1.29632e+07,24.5529,24.5529,24.5529,16.9102,0,0.597849,0,6.87438e+07
07/12/2009 16:00,7,12,0,16,0,36.7,18,0,1.34965e+07,24.5577,24.5577,24.5577,16.9102,0,0.625216,0,7.19351e+07
07/12/2009 17:00,7,12,0,17,0,37.8,18,0,1.3981e+07,24.5482,24.5482,24.5482,16.9102,0,0.651163,0,7.48275e+07
07/12/2009 18:00,7,12,0,18,0,35.6,19,0,1.20487e+07,24.546,24.546,24.546,16.9102,0,0.550132,0,6.32001e+07
07/12/2009 19:00,7,12,0,19,0,36.7,17,0,0,24.5376,24.5376,24.5376,24.5376,0,0,0,0
07/12/2009 20:00,7,12,0,20,0,33.9,20,0,0,24.5376,24.5376,24.5376,24.5376,0,0,0,0
07/12/2009 21:00,7,12,0,21,0,30.6,24,0,0,24.5376,24.5376,24.5376,24.5376,0,0,0,0
07/12/2009 22:00,7,12,0,22,0,27.8,29,0,0,24.5376,24.5376,24.5376,24.5376,0,0,0,0
07/12/2009 23:00,7,12,0,23,0,26.1,32,0,0,24.5376,24.5376,24.5376,24.5376,0,0,0,0
07/13/2009 00:00,7,13,1,0,0,23.3,35,0,0,24.5376,24.5376,24.5376,24.5376,0,0,0,0
07/13/2009 01:00,7,13,1,1,0,22.8,39,0,0,24.5376,24.5376,24.5376,24.5376,0,0,0,0
07/13/2009 02:00,7,13,1,2,0,20.6,47,0,0,24.5376,24.5376,24.5376,24.5376,0,0,0,0
07/13/2009 03:00,7,13,1,3,0,20.6,49,0,0,24.5376,24.5376,24.5376,24.5376,0,0,0,0
07/13/2009 04:00,7,13,1,4,0,18.9,56,0,0,24.5376,24.5376,24.5376,24.5376,0,0,0,0
07/13/2009 05:00,7,13,1,5,0,18.3,54,0,0,24.5376,24.5376,24.5376,24.5376,0,0,0,0
07/13/2009 06:00,7,13,1,6,0,18.3,52,0,0,24.5376,24.5376,24.5376,24.5376,0,0,0,0
07/13/2009 07:00,7,13,1,7,0,20.6,42,0,7.37456e+06,24.5553,24.5553,24.5553,16.9102,0,0.325848,0,3.7553e+07
07/13/2009 08:00,7,13,1,8,0,23.3,43,0,1.07149e+07,24.5118,24.5118,24.5118,16.9102,0,0.483733,0,5.53253e+07
07/13/2009 09:00,7,13,1,9,0,26.1,34,0,1.22961e+07,24.5177,24.5177,24.5177,16.9102,0,0.564563,0,6.46174e+07
07/13/2009 10:00,7,13,1,10,0,28.9,19,0,1.26508e+07,24.5428,24.5428,24.5428,16.9102,0,0.582657,0,6.69081e+07
07/13/2009 11:00,7,13,1,11,0,31.1,18,0,1.2635e+07,24.5482,24.5482,24.5482,16.9102,0,0.58097,0,6.67618e+07
07/13/2009 12:00,7,13,1,12,0,32.8,18,0,1.26356e+07,24.5603,24.5603,24.5603,16.9102,0,0.580726,0,6.68392e+07
07/13/2009 13:00,7,13,1,13,0,35,17,0,1.19704e+07,24.5526,24.5526,24.5526,16.9102,0,0.54636,0,6.28212e+07
07/13/2009 14:00,7,13,1,14,0,35.6,17,0,1.29147e+07,24.5449,24.5449,24.5449,16.9102,0,0.595906,0,6.84482e+07
07/13/2009 15:00,7,13,1,15,0,35.6,17,0,1.32393e+07,24.55,24.55,24.55,16.9102,0,0.612372,0,7.03864e+07
07/13/2009 16:00,7,13,1,16,0,36.7,17,0,1.37838e+07,24.5556,24.5556,24.5556,16.9102,0,0.640521,0,7.36757e+07
07/13/2009 17:00,7,13,1,17,0,36.7,18,0,1.41078e+07,24.5435,24.5435,24.5435,16.9102,0,0.658063,0,7.55737e+07
07/13/2009 18:00,7,13,1,18,0,36.7,17,0,1.23581e+07,24.5455,24.5455,24.5455,16.9102,0,0.56627,0,6.50493e+07
07/13/2009 19:00,7,13,1,19,0,36.1,16,0,0,24.537,24.537,24.537,24.537,0,0,0,0
07/13/2009 20:00,7,13,1,20,0,33.9,15,0,0,24.537,24.537,24.537,24.537,0,0,0,0
07/13/2009 21:00,7,13,1,21,0,30.6,18,0,0,24.537,24.537,24.537,24.537,0,0,0,0
07/13/2009 22:00,7,13,1,22,0,26.1,26,0,0,24.537,24.537,24.537,24.537,0,0,0,0
07/13/2009 23:00,7,13,1,23,0,24.4,20,0,0,24.537,24.537,24.537,24.537,0,0,0,0
07/14/2009 00:00,7,14,2,0,0,22.2,27,0,0,24.537,24.537,24.537,24.537,0,0,0,0
07/14/2009 01:00,7,14,2,1,0,22.2,27,0,0,24.537,24.537,24.537,24.537,0,0,0,0
07/14/2009 02:00,7,14,2,2,0,21.1,36,0,0,24.537,24.537,24.537,24.537,0,0,0,0
07/14/2009 03:00,7,14,2,3,0,18.9,48,0,0,24.537,24.537,24.537,24.537,0,0,0,0
07/14/2009 04:00,7,14,2,4,0,16.7,52,0,0,24.537,24.537,24.537,24.537,0,0,0,0
07/14/2009 05:00,7,14,2,5,0,16.7,52,0,0,24.537,24.537,24.537,24.537,0,0,0,0
07/14/2009 06:00,7,14,2,6,0,16.7,52,0,0,24.537,24.537,24.537,24.537,0,0,0,0
07/14/2009 07:00,7,14,2,7,0,17.8,50,0,7.27139e+06,24.5118,24.5118,24.5118,16.9102,0,0.32136,0,3.68242e+07
07/14/2009 08:00,7,14,2,8,0,20,43,0,9.96331e+06,24.4729,24.4729,24.4729,16.9102,0,0.446162,0,5.07673e+07
07/14/2009 09:00,7,14,2,9,0,22.2,38,0,1.17989e+07,24.4908,24.4908,24.4908,16.9102,0,0.539104,0,6.14864e+07
07/14/2009 10:00,7,14,2,10,0,25.6,30,0,1.22009e+07,24.5313,24.5313,24.5313,16.9102,0,0.559224,0,6.41214e+07
07/14/2009 11:00,7,14,2,11,0,27.8,27,0,1.19929e+07,24.5411,24.5411,24.5411,16.9102,0,0.547383,0,6.28436e+07
07/14/2009 12:00,7,14,2,12,0,30.6,21,0,1.23569e+07,24.5616,24.5616,24.5616,16.9102,0,0.566205,0,6.5179e+07
07/14/2009 13:00,7,14,2,13,0,32.2,17,0,1.15613e+07,24.5542,24.5542,24.5542,16.9102,0,0.525273,0,6.04089e+07
07/14/2009 14:00,7,14,2,14,0,32.8,18,0,1.24225e+07,24.5466,24.5466,24.5466,16.9102,0,0.570118,0,6.55006e+07
07/14/2009 15:00,7,14,2,15,0,34.4,19,0,1.28418e+07,24.5517,24.5517,24.5517,16.9102,0,0.591423,0,6.7994e+07
07/14/2009 16:00,7,14,2,16,0,34.4,18,0,1.33486e+07,24.5578,24.5578,24.5578,16.9102,0,0.61742,0,7.10393e+07
07/14/2009 17:00,7,14,2,17,0,35,17,0,1.37439e+07,24.5459,24.5459,24.5459,16.9102,0,0.638648,0,7.33678e+07
07/14/2009 18:00,7,14,2,18,0,34.4,18,0,1.18677e+07,24.5497,24.5497,24.5497,16.9102,0,0.540774,0,6.21553e+07
07/14/2009 19:00,7,14,2,19,0,33.3,17,0,0,24.5411,24.5411,24.5411,24.5411,0,0,0,0
07/14/2009 20:00,7,14,2,20,0,30.6,18,0,0,24.5411,24.5411,24.5411,24.5411,0,0,0,0
07/14/2009 21:00,7,14,2,21,0,27.8,20,0,0,24.5411,24.5411,24.5411,24.5411,0,0,0,0
07/14/2009 22:00,7,14,2,22,0,26.1,25,0,0,24.5411,24.5411,24.5411,24.5411,0,0,0,0
07/14/2009 23:00,7,14,2,23,0,22.8,27,0,0,24.5411,24.5411,24.5411,24.5411,0,0,0,0
07/15/2009 00:00,7,15,3,0,0,21.7,39,0,0,24.5411,24.5411,24.5411,24.5411,0,0,0,0
07/15/2009 01:00,7,15,3,1,0,20,49,0,0,24.5411,24.5411,24.5411,24.5411,0,0,0,0
07/15/2009 02:00,7,15,3,2,0,18.9,52,0,0,24.5411,24.5411,24.5411,24.5411,0,0,0,0
07/15/2009 03:00,7,15,3,3,0,16.7,58,0,0,24.5411,24.5411,24.5411,24.5411,0,0,0,0
07/15/2009 04:00,7,15,3,4,0,15.6,60,0,0,24.5411,24.5411,24.5411,24.5411,0,0,0,0
07/15/2009 05:00,7,15,3,5,0,15,60,0,0,24.5411,24.5411,24.5411,24.5411,0,0,0,0
07/15/2009 06:00,7,15,3,6,0,15,51,0,0,24.5411,24.5411,24.5411,24.5411,0,0,0,0
07/15/2009 07:00,7,15,3,7,0,16.1,46,0,0,24.5411,24.5411,24.5411,24.5411,0,0,0,0
07/15/2009 08:00,7,15,3,8,0,18.3,41,0,0,24.5411,24.5411,24.5411,24.5411,0,0,0,0
07/15/2009 09:00,7,15,3,9,0,20,39,0,0,24.5411,24.5411,24.5411,24.5411,0,0,0,0
07/15/2009 10:00,7,15,3,10,0,22.8,34,0,0,24.5411,24.5411,24.5411,24.5411,0,0,0,0
07/15/2009 11:00,7,15,3,11,0,24.4,33,0,0,24.5411,24.5411,24.5411,24.5411,0,0,0,0
07/15/2009 12:00,7,15,3,12,0,25,33,0,0,24.5411,24.5411,24.5411,24.5411,0,0,0,0
07/15/2009 13:00,7,15,3,13,0,26.1,32,0,0,24.5411,24.5411,24.5411,24.5411,0,0,0,0
07/15/2009 14:00,7,15,3,14,0,27.8,29,0,0,24.5411,24.5411,24.5411,24.5411,0,0,0,0
07/15/2009 15:00,7,15,3,15,0,30.6,23,0,0,24.5411,24.5411,24.5411,24.5411,0,0,0,0
07/15/2009 16:00,7,15,3,16,0,29.4,26,0,0,24.5411,24.5411,24.5411,24.5411,0,0,0,0
07/15/2009 17:00,7,15,3,17,0,30.6,23,0,0,24.5411,24.5411,24.5411,24.5411,0,0,0,0
07/15/2009 18:00,7,15,3,18,0,30.6,22,0,0,24.5411,24.5411,24.5411,24.5411,0,0,0,0
07/15/2009 19:00,7,15,3,19,0,27.8,22,0,0,24.5411,24.5411,24.5411,24.5411,0,0,0,0
07/15/2009 20:00,7,15,3,20,0,26.7,25,0,0,24.5411,24.5411,24.5411,24.5411,0,0,0,0
07/15/2009 21:00,7,15,3,21,0,25.6,25,0,0,24.5411,24.5411,24.5411,24.5411,0,0,0,0
07/15/2009 22:00,7,15,3,22,0,23.3,32,0,0,24.5411,24.5411,24.5411,24.5411,0,0,0,0
07/15/2009 23:00,7,15,3,23,0,21.1,36,0,0,24.5411,24.5411,24.5411,24.5411,0,0,0,0
07/16/2009 00:00,7,16,4,0,0,18.3,48,0,0,24.5411,24.5411,24.5411,24.5411,0,0,0,0
07/16/2009 01:00,7,16,4,1,0,17.2,52,0,0,24.5411,24.5411,24.5411,24.5411,0,0,0,0
07/16/2009 02:00,7,16,4,2,0,15,60,0,0,24.5411,24.5411,24.5411,24.5411,0,0,0,0
07/16/2009 03:00,7,16,4,3,0,14.4,57,0,0,24.5411,24.5411,24.5411,24.5411,0,0,0,0
07/16/2009 04:00,7,16,4,4,0,14.4,57,0,0,24.5411,24.5411,24.5411,24.5411,0,0,0,0
07/16/2009 05:00,7,16,4,5,0,15,51,0,0,24.5411,24.5411,24.5411,24.5411,0,0,0,0
07/16/2009 06:00,7,16,4,6,0,15,51,0,0,24.5411,24.5411,24.5411,24.5411,0,0,0,0
07/16/2009 07:00,7,16,4,7,0,15.6,51,0,0,24.5411,24.5411,24.5411,24.5411,0,0,0,0
07/16/2009 08:00,7,16,4,8,0,16.7,48,0,0,24.5411,24.5411,24.5411,24.5411,0,0,0,0
07/16/2009 09:00,7,16,4,9,0,18.9,38,0,0,24.5411,24.5411,24.5411,24.5411,0,0,0,0
07/16/2009 10:00,7,16,4,10,0,22.8,34,0,0,24.5411,24.5411,24.5411,24.5411,0,0,0,0
07/16/2009 11:00,7,16,4,11,0,23.9,32,0,0,24.5411,24.5411,24.5411,24.5411,0,0,0,0
07/16/2009 12:00,7,16,4,12,0,26.7,27,0,0,24.5411,24.5411,24.5411,24.5411,0,0,0,0
07/16/2009 13:00,7,16,4,13,0,29.4,22,0,0,24.5411,24.5411,24.5411,24.5411,0,0,0,0
07/16/2009 14:00,7,16,4,14,0,31.1,20,0,0,24.5411,24.5411,24.5411,24.5411,0,0,0,0
07/16/2009 15:00,7,16,4,15,0,32.8,18,0,0,24.5411,24.5411,24.5411,24.5411,0,0,0,0
07/16/2009 16:00,7,16,4,16,0,34.4,17,0,0,24.5411,24.5411,24.5411,24.5411,0,0,0,0
07/16/2009 17:00,7,16,4,17,0,33.9,18,0,0,24.5411,24.5411,24.5411,24.5411,0,0,0,0
07/16/2009 18:00,7,16,4,18,0,32.2,18,0,0,24.5411,24.5411,24.5411,24.5411,0,0,0,0
07/16/2009 19:00,7,16,4,19,0,32.2,20,0,0,24.5411,24.5411,24.5411,24.5411,0,0,0,0
07/16/2009 20:00,7,16,4,20,0,30,23,0,0,24.5411,24.5411,24.5411,24.5411,0,0,0,0
07/16/2009 21:00,7,16,4,21,0,27.2,25,0,0,24.5411,24.5411,24.5411,24.5411,0,0,0,0
07/16/2009 22:00,7,16,4,22,0,26.7,25,0,0,24.5411,24.5411,24.5411,24.5411,0,0,0,0
07/16/2009 23:00,7,16,4,23,0,25.6,28,0,0,24.5411,24.5411,24.5411,24.5411,0,0,0,0
07/17/2009 00:00,7,17,5,0,0,26.7,24,0,0,24.5411,24.5411,24.5411,24.5411,0,0,0,0
07/17/2009 01:00,7,17,5,1,0,23.9,29,0,0,24.5411,24.5411,24.5411,24.5411,0,0,0,0
07/17/2009 02:00,7,17,5,2,0,22.8,35,0,0,24.5411,24.5411,24.5411,24.5411,0,0,0,0
07/17/2009 03:00,7,17,5,3,0,22.8,37,0,0,24.5411,24.5411,24.5411,24.5411,0,0,0,0
07/17/2009 04:00,7,17,5,4,0,22.2,40,0,0,24.5411,24.5411,24.5411,24.5411,0,0,0,0
07/17/2009 05:00,7,17,5,5,0,20.6,44,0,0,24.5411,24.5411,24.5411,24.5411,0,0,0,0
07/17/2009 06:00,7,17,5,6,0,21.7,38,0,0,24.5411,24.5411,24.5411,24.5411,0,0,0,0
07/17/2009 07:00,7,17,5,7,0,21.7,36,0,6.39921e+06,24.3895,24.3895,24.3895,16.9102,0,0.281683,0,3.17592e+07
07/17/2009 08:00,7,17,5,8,0,23.3,32,0,9.7477e+06,24.3241,24.3241,24.3241,16.9102,0,0.435037,0,4.85292e+07
07/17/2009 09:00,7,17,5,9,0,25,30,0,1.09032e+07,24.3431,24.3431,24.3431,16.9102,0,0.493431,0,5.51785e+07
07/17/2009 10:00,7,17,5,10,0,23.9,36,0,1.04843e+07,24.3965,24.3965,24.3965,16.9102,0,0.472024,0,5.31655e+07
07/17/2009 11:00,7,17,5,11,0,23.9,36,0,1.10777e+07,24.444,24.444,24.444,16.9102,0,0.501334,0,5.68252e+07
07/17/2009 12:00,7,17,5,12,0,26.7,26,0,1.08039e+07,24.4819,24.4819,24.4819,16.9102,0,0.487494,0,5.55343e+07
07/17/2009 13:00,7,17,5,13,0,26.1,29,0,9.7935e+06,24.513,24.513,24.513,16.9102,0,0.436373,0,4.99147e+07
07/17/2009 14:00,7,17,5,14,0,29.4,25,0,1.14179e+07,24.522,24.522,24.522,16.9102,0,0.518515,0,5.93803e+07
07/17/2009 15:00,7,17,5,15,0,31.7,22,0,1.19845e+07,24.5398,24.5398,24.5398,16.9102,0,0.547111,0,6.28018e+07
07/17/2009 16:00,7,17,5,16,0,31.7,21,0,1.23843e+07,24.5469,24.5469,24.5469,16.9102,0,0.567209,0,6.51694e+07
07/17/2009 17:00,7,17,5,17,0,30.6,21,0,1.19069e+07,24.5459,24.5459,24.5459,16.9102,0,0.542857,0,6.23632e+07
07/17/2009 18:00,7,17,5,18,0,30,22,0,9.42833e+06,24.5478,24.5478,24.5478,16.9102,0,0.417499,0,4.79742e+07
07/17/2009 19:00,7,17,5,19,0,30,23,0,0,24.5357,24.5357,24.5357,24.5357,0,0,0,0
07/17/2009 20:00,7,17,5,20,0,27.8,29,0,0,24.5357,24.5357,24.5357,24.5357,0,0,0,0
07/17/2009 21:00,7,17,5,21,0,24.4,40,0,0,24.5357,24.5357,24.5357,24.5357,0,0,0,0
07/17/2009 22:00,7,17,5,22,0,22.8,44,0,0,24.5357,24.5357,24.5357,24.5357,0,0,0,0
07/17/2009 23:00,7,17,5,23,0,22.2,46,0,0,24.5357,24.5357,24.5357,24.5357,0,0,0,0
07/18/2009 00:00,7,18,6,0,0,21.7,47,0,0,24.5357,24.5357,24.5357,24.5357,0,0,0,0
07/18/2009 01:00,7,18,6,1,0,20.6,51,0,0,24.5357,24.5357,24.5357,24.5357,0,0,0,0
07/18/2009 02:00,7,18,6,2,0,19.4,54,0,0,24.5357,24.5357,24.5357,24.5357,0,0,0,0
07/18/2009 03:00,7,18,6,3,0,19.4,52,0,0,24.5357,24.5357,24.5357,24.5357,0,0,0,0
07/18/2009 04:00,7,18,6,4,0,20,53,0,0,24.5357,24.5357,24.5357,24.5357,0,0,0,0
07/18/2009 05:00,7,18,6,5,0,20,50,0,0,24.5357,24.5357,24.5357,24.5357,0,0,0,0
07/18/2009 06:00,7,18,6,6,0,20,53,0,0,24.5357,24.5357,24.5357,24.5357,0,0,0,0
07/18/2009 07:00,7,18,6,7,0,20.6,49,0,4.92563e+06,24.6034,24.6034,24.6034,16.9102,0,0.211998,0,2.45598e+07
07/18/2009 08:00,7,18,6,8,0,21.7,45,0,6.99541e+06,24.5523,24.5523,24.5523,16.9102,0,0.3005,0,3.45526e+07
07/18/2009 09:00,7,18,6,9,0,23.9,41,0,9.38334e+06,24.5455,24.5455,24.5455,16.9102,0,0.416005,0,4.77875e+07
07/18/2009 10:00,7,18,6,10,0,26.1,35,0,9.43781e+06,24.5696,24.5696,24.5696,16.9102,0,0.418586,0,4.82367e+07
07/18/2009 11:00,7,18,6,11,0,25.6,42,0,9.76511e+06,24.5871,24.5871,24.5871,16.9102,0,0.434551,0,5.01902e+07
07/18/2009 12:00,7,18,6,12,0,26.7,36,0,1.03533e+07,24.6042,24.6042,24.6042,16.9102,0,0.463803,0,5.36883e+07
07/18/2009 13:00,7,18,6,13,0,30,27,0,9.83648e+06,24.5901,24.5901,24.5901,16.9102,0,0.438247,0,5.06374e+07
07/18/2009 14:00,7,18,6,14,0,30.6,23,0,1.08597e+07,24.5851,24.5851,24.5851,16.9102,0,0.489941,0,5.65728e+07
07/18/2009 15:00,7,18,6,15,0,31.1,22,0,1.12601e+07,24.5893,24.5893,24.5893,16.9102,0,0.509746,0,5.88922e+07
07/18/2009 16:00,7,18,6,16,0,31.1,22,0,1.16279e+07,24.5922,24.5922,24.5922,16.9102,0,0.528043,0,6.10289e+07
07/18/2009 17:00,7,18,6,17,0,30.6,24,0,1.12153e+07,24.583,24.583,24.583,16.9102,0,0.507405,0,5.85732e+07
07/18/2009 18:00,7,18,6,18,0,25.6,43,0,8.3155e+06,24.582,24.582,24.582,16.9102,0,0.363246,0,4.1927e+07
07/18/2009 19:00,7,18,6,19,0,21.1,59,0,0,24.57,24.57,24.57,24.57,0,0,0,0
07/18/2009 20:00,7,18,6,20,0,23.3,43,0,0,24.57,24.57,24.57,24.57,0,0,0,0
07/18/2009 21:00,7,18,6,21,0,22.8,42,0,0,24.57,24.57,24.57,24.57,0,0,0,0
07/18/2009 22:00,7,18,6,22,0,22.2,46,0,0,24.57,24.57,24.57,24.57,0,0,0,0
07/18/2009 23:00,7,18,6,23,0,22.2,44,0,0,24.57,24.57,24.57,24.57,0,0,0,0
07/19/2009 00:00,7,19,0,0,0,19.4,57,0,0,24.57,24.57,24.57,24.57,0,0,0,0
07/19/2009 01:00,7,19,0,1,0,19.4,54,0,0,24.57,24.57,24.57,24.57,0,0,0,0
07/19/2009 02:00,7,19,0,2,0,18.3,56,0,0,24.57,24.57,24.57,24.57,0,0,0,0
07/19/2009 03:00,7,19,0,3,0,17.2,56,0,0,24.57,24.57,24.57,24.57,0,0,0,0
07/19/2009 04:00,7,19,0,4,0,18.3,56,0,0,24.57,24.57,24.57,24.57,0,0,0,0
07/19/2009 05:00,7,19,0,5,0,16.1,67,0,0,24.57,24.57,24.57,24.57,0,0,0,0
07/19/2009 06:00,7,19,0,6,0,16.1,64,0,0,24.57,24.57,24.57,24.57,0,0,0,0
07/19/2009 07:00,7,19,0,7,0,18.9,56,0,5.3245e+06,24.5968,24.5968,24.5968,16.9102,0,0.229156,0,2.65273e+07
07/19/2009 08:00,7,19,0,8,0,21.7,51,0,7.41817e+06,24.548,24.548,24.548,16.9102,0,0.32207,0,3.70105e+07
07/19/2009 09:00,7,19,0,9,0,23.9,43,0,9.75579e+06,24.5518,24.5518,24.5518,16.9102,0,0.435812,0,5.01048e+07
07/19/2009 10:00,7,19,0,10,0,26.7,35,0,1.02445e+07,24.5708,24.5708,24.5708,16.9102,0,0.45971,0,5.29833e+07
07/19/2009 11:00,7,19,0,11,0,28.3,32,0,1.03617e+07,24.5765,24.5765,24.5765,16.9102,0,0.464652,0,5.35926e+07
07/19/2009 12:00,7,19,0,12,0,28.9,33,0,1.04837e+07,24.5983,24.5983,24.5983,16.9102,0,0.470382,0,5.44079e+07
07/19/2009 13:00,7,19,0,13,0,30,31,0,9.78887e+06,24.5928,24.5928,24.5928,16.9102,0,0.435764,0,5.03675e+07
07/19/2009 14:00,7,19,0,14,0,31.1,29,0,1.08891e+07,24.584,24.584,24.584,16.9102,0,0.49131,0,5.67228e+07
07/19/2009 15:00,7,19,0,15,0,31.1,26,0,1.13181e+07,24.5868,24.5868,24.5868,16.9102,0,0.512461,0,5.91865e+07
07/19/2009 16:00,7,19,0,16,0,32.8,22,0,1.19873e+07,24.592,24.592,24.592,16.9102,0,0.546078,0,6.31113e+07
07/19/2009 17:00,7,19,0,17,0,33.3,18,0,1.24494e+07,24.5792,24.5792,24.5792,16.9102,0,0.570231,0,6.57929e+07
07/19/2009 18:00,7,19,0,18,0,32.8,18,0,1.05327e+07,24.5752,24.5752,24.5752,16.9102,0,0.472541,0,5.44937e+07
07/19/2009 19:00,7,19,0,19,0,31.7,19,0,0,24.5655,24.5655,24.5655,24.5655,0,0,0,0
07/19/2009 20:00,7,19,0,20,0,30.1,19,0,0,24.5655,24.5655,24.5655,24.5655,0,0,0,0
07/19/2009 21:00,7,19,0,21,0,26.7,24,0,0,24.5655,24.5655,24.5655,24.5655,0,0,0,0
07/19/2009 22:00,7,19,0,22,0,24.5,24,0,0,24.5655,24.5655,24.5655,24.5655,0,0,0,0
07/19/2009 23:00,7,19,0,23,0,21.7,29,0,0,24.5655,24.5655,24.5655,24.5655,0,0,0,0
07/20/2009 00:00,7,20,1,0,0,23.3,30,0,0,24.5655,24.5655,24.5655,24.5655,0,0,0,0
07/20/2009 01:00,7,20,1,1,0,21.2,34,0,0,24.5655,24.5655,24.5655,24.5655,0,0,0,0
07/20/2009 02:00,7,20,1,2,0,20.1,39,0,0,24.5655,24.5655,24.5655,24.5655,0,0,0,0
07/20/2009 03:00,7,20,1,3,0,20.5,41,0,0,24.5655,24.5655,24.5655,24.5655,0,0,0,0
07/20/2009 04:00,7,20,1,4,0,20,39,0,0,24.5655,24.5655,24.5655,24.5655,0,0,0,0
07/20/2009 05:00,7,20,1,5,0,22.4,33,0,0,24.5655,24.5655,24.5655,24.5655,0,0,0,0
07/20/2009 06:00,7,20,1,6,0,22.1,34,0,0,24.5655,24.5655,24.5655,24.5655,0,0,0,0
07/20/2009 07:00,7,20,1,7,0,21.7,36,0,5.9936e+06,24.5112,24.5112,24.5112,16.9102,0,0.261208,0,2.99188e+07
07/20/2009 08:00,7,20,1,8,0,22.2,43,0,8.32087e+06,24.4579,24.4579,24.4579,16.9102,0,0.36545,0,4.15003e+07
07/20/2009 09:00,7,20,1,9,0,24.4,36,0,1.05297e+07,24.4792,24.4792,24.4792,16.9102,0,0.474567,0,5.40428e+07
07/20/2009 10:00,7,20,1,10,0,27.2,30,0,1.10381e+07,24.5168,24.5168,24.5168,16.9102,0,0.499842,0,5.72034e+07
07/20/2009 11:00,7,20,1,11,0,29.4,27,0,1.12381e+07,24.5447,24.5447,24.5447,16.9102,0,0.508996,0,5.84645e+07
07/20/2009 12:00,7,20,1,12,0,30.6,24,0,1.13468e+07,24.5701,24.5701,24.5701,16.9102,0,0.514141,0,5.92515e+07
07/20/2009 13:00,7,20,1,13,0,31.7,23,0,1.06608e+07,24.5681,24.5681,24.5681,16.9102,0,0.479401,0,5.52339e+07
07/20/2009 14:00,7,20,1,14,0,33.3,21,0,1.17247e+07,24.5624,24.5624,24.5624,16.9102,0,0.53394,0,6.14712e+07
07/20/2009 15:00,7,20,1,15,0,33.3,20,0,1.21248e+07,24.5669,24.5669,24.5669,16.9102,0,0.553975,0,6.38154e+07
07/20/2009 16:00,7,20,1,16,0,35,16,0,1.28031e+07,24.5717,24.5717,24.5717,16.9102,0,0.588589,0,6.78453e+07
07/20/2009 17:00,7,20,1,17,0,34.4,16,0,1.31427e+07,24.5586,24.5586,24.5586,16.9102,0,0.606653,0,6.98082e+07
07/20/2009 18:00,7,20,1,18,0,34.4,14,0,1.13035e+07,24.5569,24.5569,24.5569,16.9102,0,0.511776,0,5.88772e+07
07/20/2009 19:00,7,20,1,19,0,33.3,13,0,0,24.5476,24.5476,24.5476,24.5476,0,0,0,0
07/20/2009 20:00,7,20,1,20,0,30.6,18,0,0,24.5476,24.5476,24.5476,24.5476,0,0,0,0
07/20/2009 21:00,7,20,1,21,0,27.8,22,0,0,24.5476,24.5476,24.5476,24.5476,0,0,0,0
07/20/2009 22:00,7,20,1,22,0,25.6,25,0,0,24.5476,24.5476,24.5476,24.5476,0,0,0,0
07/20/2009 23:00,7,20,1,23,0,23.3,19,0,0,24.5476,24.5476,24.5476,24.5476,0,0,0,0
07/21/2009 00:00,7,21,2,0,0,24.4,21,0,0,24.5476,24.5476,24.5476,24.5476,0,0,0,0
07/21/2009 01:00,7,21,2,1,0,22.8,25,0,0,24.5476,24.5476,24.5476,24.5476,0,0,0,0
07/21/2009 02:00,7,21,2,2,0,21.1,29,0,0,24.5476,24.5476,24.5476,24.5476,0,0,0,0
07/21/2009 03:00,7,21,2,3,0,21.1,30,0,0,24.5476,24.5476,24.5476,24.5476,0,0,0,0
07/21/2009 04:00,7,21,2,4,0,20,33,0,0,24.5476,24.5476,24.5476,24.5476,0,0,0,0
07/21/2009 05:00,7,21,2,5,0,20,33,0,0,24.5476,24.5476,24.5476,24.5476,0,0,0,0
07/21/2009 06:00,7,21,2,6,0,20.6,32,0,0,24.5476,24.5476,24.5476,24.5476,0,0,0,0
07/21/2009 07:00,7,21,2,7,0,22.2,31,0,6.20407e+06,24.422,24.422,24.422,16.9102,0,0.271474,0,3.07367e+07
07/21/2009 08:00,7,21,2,8,0,24.4,32,0,9.44227e+06,24.3594,24.3594,24.3594,16.9102,0,0.421163,0,4.72044e+07
07/21/2009 09:00,7,21,2,9,0,27.2,24,0,1.12025e+07,24.3905,24.3905,24.3905,16.9102,0,0.509254,0,5.73123e+07
07/21/2009 10:00,7,21,2,10,0,30,22,0,1.11757e+07,24.4653,24.4653,24.4653,16.9102,0,0.506213,0,5.75409e+07
07/21/2009 11:00,7,21,2,11,0,31.1,17,0,1.16575e+07,24.5153,24.5153,24.5153,16.9102,0,0.530489,0,6.06993e+07
07/21/2009 12:00,7,21,2,12,0,33.3,14,0,1.19411e+07,24.5568,24.5568,24.5568,16.9102,0,0.544727,0,6.26675e+07
07/21/2009 13:00,7,21,2,13,0,35.6,12,0,1.13148e+07,24.5539,24.5539,24.5539,16.9102,0,0.512732,0,5.89643e+07
07/21/2009 14:00,7,21,2,14,0,36.7,12,0,1.23626e+07,24.545,24.545,24.545,16.9102,0,0.567124,0,6.51431e+07
07/21/2009 15:00,7,21,2,15,0,37.8,11,0,1.28849e+07,24.5521,24.5521,24.5521,16.9102,0,0.59374,0,6.82638e+07
07/21/2009 16:00,7,21,2,16,0,37.8,9,0,1.33376e+07,24.5549,24.5549,24.5549,16.9102,0,0.616856,0,7.09475e+07
07/21/2009 17:00,7,21,2,17,0,38.3,9,0,1.38817e+07,24.5435,24.5435,24.5435,16.9102,0,0.646011,0,7.41901e+07
07/21/2009 18:00,7,21,2,18,0,38.3,9,0,1.2065e+07,24.5454,24.5454,24.5454,16.9102,0,0.551071,0,6.33032e+07
07/21/2009 19:00,7,21,2,19,0,37.2,9,0,0,24.5366,24.5366,24.5366,24.5366,0,0,0,0
07/21/2009 20:00,7,21,2,20,0,35,11,0,0,24.5366,24.5366,24.5366,24.5366,0,0,0,0
07/21/2009 21:00,7,21,2,21,0,29.4,15,0,0,24.5366,24.5366,24.5366,24.5366,0,0,0,0
07/21/2009 22:00,7,21,2,22,0,29.4,15,0,0,24.5366,24.5366,24.5366,24.5366,0,0,0,0
07/21/2009 23:00,7,21,2,23,0,27.8,18,0,0,24.5366,24.5366,24.5366,24.5366,0,0,0,0
07/22/2009 00:00,7,22,3,0,0,27.8,18,0,0,24.5366,24.5366,24.5366,24.5366,0,0,0,0
07/22/2009 01:00,7,22,3,1,0,26.1,20,0,0,24.5366,24.5366,24.5366,24.5366,0,0,0,0
07/22/2009 02:00,7,22,3,2,0,26.1,20,0,0,24.5366,24.5366,24.5366,24.5366,0,0,0,0
07/22/2009 03:00,7,22,3,3,0,24.4,23,0,0,24.5366,24.5366,24.5366,24.5366,0,0,0,0
07/22/2009 04:00,7,22,3,4,0,25,22,0,0,24.5366,24.5366,24.5366,24.5366,0,0,0,0
07/22/2009 05:00,7,22,3,5,0,21.7,25,0,0,24.5366,24.5366,24.5366,24.5366,0,0,0,0
07/22/2009 06:00,7,22,3,6,0,20.6,31,0,0,24.5366,24.5366,24.5366,24.5366,0,0,0,0
07/22/2009 07:00,7,22,3,7,0,22.8,28,0,0,24.5366,24.5366,24.5366,24.5366,0,0,0,0
07/22/2009 08:00,7,22,3,8,0,24.4,25,0,0,24.5366,24.5366,24.5366,24.5366,0,0,0,0
07/22/2009 09:00,7,22,3,9,0,28.3,19,0,0,24.5366,24.5366,24.5366,24.5366,0,0,0,0
07/22/2009 10:00,7,22,3,10,0,30,20,0,0,24.5366,24.5366,24.5366,24.5366,0,0,0,0
07/22/2009 11:00,7,22,3,11,0,32.2,17,0,0,24.5366,24.5366,24.5366,24.5366,0,0,0,0
07/22/2009 12:00,7,22,3,12,0,33.9,16,0,0,24.5366,24.5366,24.5366,24.5366,0,0,0,0
07/22/2009 13:00,7,22,3,13,0,35,14,0,0,24.5366,24.5366,24.5366,24.5366,0,0,0,0
07/22/2009 14:00,7,22,3,14,0,36.7,13,0,0,24.5366,24.5366,24.5366,24.5366,0,0,0,0
07/22/2009 15:00,7,22,3,15,0,36.7,10,0,0,24.5366,24.5366,24.5366,24.5366,0,0,0,0
07/22/2009 16:00,7,22,3,16,0,36.7,11,0,0,24.5366,24.5366,24.5366,24.5366,0,0,0,0
07/22/2009 17:00,7,22,3,17,0,36.1,11,0,312360,24.505,24.505,24.505,16.9102,0,0.0114956,0,1.31354e+06
07/22/2009 18:00,7,22,3,18,0,36.7,12,0,461361,24.4659,24.4659,24.4659,16.9102,0,0.0178351,0,2.02743e+06
07/22/2009 19:00,7,22,3,19,0,35.6,12,0,621710,24.449,24.449,24.449,16.9102,0,0.0247742,0,2.80995e+06
07/22/2009 20:00,7,22,3,20,0,32.8,19,0,0,24.4442,24.4442,24.4442,24.4442,0,0,0,0
07/22/2009 21:00,7,22,3,21,0,30,21,0,0,24.4442,24.4442,24.4442,24.4442,0,0,0,0
07/22/2009 22:00,7,22,3,22,0,28.9,17,0,0,24.4442,24.4442,24.4442,24.4442,0,0,0,0
07/22/2009 23:00,7,22,3,23,0,27.2,18,0,0,24.4442,24.4442,24.4442,24.4442,0,0,0,0
07/23/2009 00:00,7,23,4,0,0,23.9,36,0,0,24.4442,24.4442,24.4442,24.4442,0,0,0,0
07/23/2009 01:00,7,23,4,1,0,21.7,51,0,0,24.4442,24.4442,24.4442,24.4442,0,0,0,0
07/23/2009 02:00,7,23,4,2,0,20,55,0,0,24.4442,24.4442,24.4442,24.4442,0,0,0,0
07/23/2009 03:00,7,23,4,3,0,18.9,56,0,0,24.4442,24.4442,24.4442,24.4442,0,0,0,0
07/23/2009 04:00,7,23,4,4,0,18.3,54,0,0,24.4442,24.4442,24.4442,24.4442,0,0,0,0
07/23/2009 05:00,7,23,4,5,0,16.7,56,0,0,24.4442,24.4442,24.4442,24.4442,0,0,0,0
07/23/2009 06:00,7,23,4,6,0,16.1,60,0,0,24.4442,24.4442,24.4442,24.4442,0,0,0,0
07/23/2009 07:00,7,23,4,7,0,17.8,50,0,0,24.4442,24.4442,24.4442,24.4442,0,0,0,0
07/23/2009 08:00,7,23,4,8,0,18.9,48,0,0,24.4442,24.4442,24.4442,24.4442,0,0,0,0
07/23/2009 09:00,7,23,4,9,0,21.7,39,0,42339.4,24.4465,24.4465,24.4465,19.4216,0,0.000844822,0,95818.4
07/23/2009 10:00,7,23,4,10,0,23.9,36,0,108047,24.4671,24.4671,24.4671,16.9102,0,0.00310319,0,352901
07/23/2009 11:00,7,23,4,11,0,26.1,32,0,0,24.4837,24.4837,24.4837,24.4837,0,0,0,0
07/23/2009 12:00,7,23,4,12,0,28.3,30,0,0,24.4837,24.4837,24.4837,24.4837,0,0,0,0
07/23/2009 13:00,7,23,4,13,0,29.4,22,0,0,24.4837,24.4837,24.4837,24.4837,0,0,0,0
07/23/2009 14:00,7,23,4,14,0,31.1,19,0,0,24.4837,24.4837,24.4837,24.4837,0,0,0,0
07/23/2009 15:00,7,23,4,15,0,32.8,14,0,0,24.4837,24.4837,24.4837,24.4837,0,0,0,0
07/23/2009 16:00,7,23,4,16,0,32.8,13,0,18546.4,24.4839,24.4839,24.4839,21.9592,0,0.000267043,0,30430.5
07/23/2009 17:00,7,23,4,17,0,32.8,14,0,382881,24.4976,24.4976,24.4976,16.9102,0,0.0144667,0,1.65142e+06
07/23/2009 18:00,7,23,4,18,0,32.8,13,0,499626,24.5105,24.5105,24.5105,16.9102,0,0.0194615,0,2.22538e+06
07/23/2009 19:00,7,23,4,19,0,31.7,13,0,598319,24.5016,24.5016,24.5016,16.9102,0,0.0237397,0,2.7114e+06
07/23/2009 20:00,7,23,4,20,0,29.4,16,0,0,24.4878,24.4878,24.4878,24.4878,0,0,0,0
07/23/2009 21:00,7,23,4,21,0,27.2,17,0,0,24.4878,24.4878,24.4878,24.4878,0,0,0,0
07/23/2009 22:00,7,23,4,22,0,24.4,23,0,0,24.4878,24.4878,24.4878,24.4878,0,0,0,0
07/23/2009 23:00,7,23,4,23,0,22.2,30,0,0,24.4878,24.4878,24.4878,24.4878,0,0,0,0
07/24/2009 00:00,7,24,5,0,0,18.3,45,0,0,24.4878,24.4878,24.4878,24.4878,0,0,0,0
07/24/2009 01:00,7,24,5,1,0,17.8,40,0,0,24.4878,24.4878,24.4878,24.4878,0,0,0,0
07/24/2009 02:00,7,24,5,2,0,17.2,48,0,0,24.4878,24.4878,24.4878,24.4878,0,0,0,0
07/24/2009 03:00,7,24,5,3,0,17.2,48,0,0,24.4878,24.4878,24.4878,24.4878,0,0,0,0
07/24/2009 04:00,7,24,5,4,0,16.1,50,0,0,24.4878,24.4878,24.4878,24.4878,0,0,0,0
07/24/2009 05:00,7,24,5,5,0,15.6,53,0,0,24.4878,24.4878,24.4878,24.4878,0,0,0,0
07/24/2009 06:00,7,24,5,6,0,13.9,57,0,0,24.4878,24.4878,24.4878,24.4878,0,0,0,0
07/24/2009 07:00,7,24,5,7,0,15.6,53,0,7.25694e+06,24.2937,24.2937,24.2937,16.9102,0,0.321868,0,3.58538e+07
07/24/2009 08:00,7,24,5,8,0,17.8,46,0,1.193e+07,24.2328,24.2328,24.2328,16.9102,0,0.548361,0,6.04194e+07
07/24/2009 09:00,7,24,5,9,0,20.6,42,0,1.29547e+07,24.2601,24.2601,24.2601,16.9102,0,0.601626,0,6.65287e+07
07/24/2009 10:00,7,24,5,10,0,23.9,32,0,1.28587e+07,24.3283,24.3283,24.3283,16.9102,0,0.595786,0,6.6493e+07
07/24/2009 11:00,7,24,5,11,0,26.1,30,0,1.25681e+07,24.3688,24.3688,24.3688,16.9102,0,0.579057,0,6.49797e+07
07/24/2009 12:00,7,24,5,12,0,28.3,22,0,1.24993e+07,24.4216,24.4216,24.4216,16.9102,0,0.575042,0,6.49859e+07
07/24/2009 13:00,7,24,5,13,0,30,20,0,1.1643e+07,24.4448,24.4448,24.4448,16.9102,0,0.530475,0,6.01344e+07
07/24/2009 14:00,7,24,5,14,0,32.2,16,0,1.25992e+07,24.4698,24.4698,24.4698,16.9102,0,0.580239,0,6.59944e+07
