Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
07/24/2009 15:00,7,24,5,15,0,33.3,14,0,1.30567e+07,24.506,24.506,24.506,16.9102,0,0.603362,0,6.89524e+07
07/24/2009 16:00,7,24,5,16,0,33.9,14,0,1.36052e+07,24.5205,24.5205,24.5205,16.9102,0,0.631487,0,7.23033e+07
07/24/2009 17:00,7,24,5,17,0,33.9,14,0,1.39777e+07,24.5217,24.5217,24.5217,16.9102,0,0.651384,0,7.4594e+07
07/24/2009 18:00,7,24,5,18,0,33.3,13,0,1.19875e+07,24.5282,24.5282,24.5282,16.9102,0,0.54688,0,6.268e+07
07/24/2009 19:00,7,24,5,19,0,32.8,13,0,0,24.5201,24.5201,24.5201,24.5201,0,0,0,0
07/24/2009 20:00,7,24,5,20,0,29.4,18,0,0,24.5201,24.5201,24.5201,24.5201,0,0,0,0
07/24/2009 21:00,7,24,5,21,0,26.1,27,0,0,24.5201,24.5201,24.5201,24.5201,0,0,0,0
07/24/2009 22:00,7,24,5,22,0,24.4,32,0,0,24.5201,24.5201,24.5201,24.5201,0,0,0,0
07/24/2009 23:00,7,24,5,23,0,22.8,27,0,0,24.5201,24.5201,24.5201,24.5201,0,0,0,0
07/25/2009 00:00,7,25,6,0,0,22.2,28,0,0,24.5201,24.5201,24.5201,24.5201,0,0,0,0
07/25/2009 01:00,7,25,6,1,0,20,32,0,0,24.5201,24.5201,24.5201,24.5201,0,0,0,0
07/25/2009 02:00,7,25,6,2,0,19.4,33,0,0,24.5201,24.5201,24.5201,24.5201,0,0,0,0
07/25/2009 03:00,7,25,6,3,0,19.4,34,0,0,24.5201,24.5201,24.5201,24.5201,0,0,0,0
07/25/2009 04:00,7,25,6,4,0,17.8,40,0,0,24.5201,24.5201,24.5201,24.5201,0,0,0,0
07/25/2009 05:00,7,25,6,5,0,16.7,50,0,0,24.5201,24.5201,24.5201,24.5201,0,0,0,0
07/25/2009 06:00,7,25,6,6,0,16.1,42,0,0,24.5201,24.5201,24.5201,24.5201,0,0,0,0
07/25/2009 07:00,7,25,6,7,0,19.4,33,0,5.89073e+06,24.4693,24.4693,24.4693,16.9102,0,0.256541,0,2.92179e+07
07/25/2009 08:00,7,25,6,8,0,22.8,28,0,9.35781e+06,24.4094,24.4094,24.4094,16.9102,0,0.416568,0,4.70018e+07
07/25/2009 09:00,7,25,6,9,0,24.4,31,0,1.10949e+07,24.4379,24.4379,24.4379,16.9102,0,0.503591,0,5.70344e+07
07/25/2009 10:00,7,25,6,10,0,26.1,27,0,1.14823e+07,24.4996,24.4996,24.4996,16.9102,0,0.522671,0,5.96825e+07
07/25/2009 11:00,7,25,6,11,0,27.8,23,0,1.15846e+07,24.5359,24.5359,24.5359,16.9102,0,0.526857,0,6.04465e+07
07/25/2009 12:00,7,25,6,12,0,29.4,24,0,1.17794e+07,24.5573,24.5573,24.5573,16.9102,0,0.536447,0,6.17186e+07
07/25/2009 13:00,7,25,6,13,0,31.1,19,0,1.10905e+07,24.5557,24.5557,24.5557,16.9102,0,0.50128,0,5.76609e+07
07/25/2009 14:00,7,25,6,14,0,33.3,15,0,1.20586e+07,24.5504,24.5504,24.5504,16.9102,0,0.551305,0,6.33708e+07
07/25/2009 15:00,7,25,6,15,0,33.9,15,0,1.2509e+07,24.5563,24.5563,24.5563,16.9102,0,0.574062,0,6.60377e+07
07/25/2009 16:00,7,25,6,16,0,33.9,15,0,1.29734e+07,24.5615,24.5615,24.5615,16.9102,0,0.597731,0,6.88067e+07
07/25/2009 17:00,7,25,6,17,0,33.9,15,0,1.27825e+07,24.551,24.551,24.551,16.9102,0,0.587996,0,6.75934e+07
07/25/2009 18:00,7,25,6,18,0,33.9,15,0,1.0225e+07,24.5502,24.5502,24.5502,16.9102,0,0.456964,0,5.25257e+07
07/25/2009 19:00,7,25,6,19,0,32.8,17,0,0,24.5364,24.5364,24.5364,24.5364,0,0,0,0
07/25/2009 20:00,7,25,6,20,0,31.7,21,0,0,24.5364,24.5364,24.5364,24.5364,0,0,0,0
07/25/2009 21:00,7,25,6,21,0,28.3,24,0,0,24.5364,24.5364,24.5364,24.5364,0,0,0,0
07/25/2009 22:00,7,25,6,22,0,25.6,24,0,0,24.5364,24.5364,24.5364,24.5364,0,0,0,0
07/25/2009 23:00,7,25,6,23,0,27.2,21,0,0,24.5364,24.5364,24.5364,24.5364,0,0,0,0
07/26/2009 00:00,7,26,0,0,0,24.4,27,0,0,24.5364,24.5364,24.5364,24.5364,0,0,0,0
07/26/2009 01:00,7,26,0,1,0,22.8,33,0,0,24.5364,24.5364,24.5364,24.5364,0,0,0,0
07/26/2009 02:00,7,26,0,2,0,20.6,42,0,0,24.5364,24.5364,24.5364,24.5364,0,0,0,0
07/26/2009 03:00,7,26,0,3,0,18.9,54,0,0,24.5364,24.5364,24.5364,24.5364,0,0,0,0
07/26/2009 04:00,7,26,0,4,0,17.8,56,0,0,24.5364,24.5364,24.5364,24.5364,0,0,0,0
07/26/2009 05:00,7,26,0,5,0,17.8,52,0,0,24.5364,24.5364,24.5364,24.5364,0,0,0,0
07/26/2009 06:00,7,26,0,6,0,16.1,56,0,0,24.5364,24.5364,24.5364,24.5364,0,0,0,0
07/26/2009 07:00,7,26,0,7,0,17.2,56,0,5.75649e+06,24.5754,24.5754,24.5754,16.9102,0,0.249891,0,2.88535e+07
07/26/2009 08:00,7,26,0,8,0,19.4,51,0,8.97319e+06,24.524,24.524,24.524,16.9102,0,0.397261,0,4.55079e+07
07/26/2009 09:00,7,26,0,9,0,20.6,49,0,1.07369e+07,24.5298,24.5298,24.5298,16.9102,0,0.484734,0,5.5569e+07
07/26/2009 10:00,7,26,0,10,0,22.8,41,0,1.11907e+07,24.5602,24.5602,24.5602,16.9102,0,0.507327,0,5.83912e+07
07/26/2009 11:00,7,26,0,11,0,24.4,36,0,1.10427e+07,24.5696,24.5696,24.5696,16.9102,0,0.498765,0,5.74755e+07
07/26/2009 12:00,7,26,0,12,0,26.7,34,0,1.14124e+07,24.5838,24.5838,24.5838,16.9102,0,0.517508,0,5.97462e+07
07/26/2009 13:00,7,26,0,13,0,28.3,31,0,1.00607e+07,24.5873,24.5873,24.5873,16.9102,0,0.449047,0,5.18661e+07
07/26/2009 14:00,7,26,0,14,0,30.6,26,0,1.15844e+07,24.5753,24.5753,24.5753,16.9102,0,0.526558,0,6.07232e+07
07/26/2009 15:00,7,26,0,15,0,32.2,24,0,1.20077e+07,24.578,24.578,24.578,16.9102,0,0.547988,0,6.32173e+07
07/26/2009 16:00,7,26,0,16,0,31.7,21,0,1.20593e+07,24.5778,24.5778,24.5778,16.9102,0,0.550389,0,6.34925e+07
07/26/2009 17:00,7,26,0,17,0,31.7,22,0,1.16695e+07,24.57,24.57,24.57,16.9102,0,0.530709,0,6.11596e+07
07/26/2009 18:00,7,26,0,18,0,33.3,21,0,1.04049e+07,24.5836,24.5836,24.5836,16.9102,0,0.465406,0,5.37294e+07
07/26/2009 19:00,7,26,0,19,0,33.3,18,0,0,24.584,24.584,24.584,24.584,0,0,0,0
07/26/2009 20:00,7,26,0,20,0,30,21,0,0,24.584,24.584,24.584,24.584,0,0,0,0
07/26/2009 21:00,7,26,0,21,0,28.3,26,0,0,24.584,24.584,24.584,24.584,0,0,0,0
07/26/2009 22:00,7,26,0,22,0,24.4,32,0,0,24.584,24.584,24.584,24.584,0,0,0,0
07/26/2009 23:00,7,26,0,23,0,23.3,32,0,0,24.584,24.584,24.584,24.584,0,0,0,0
07/27/2009 00:00,7,27,1,0,0,23.3,35,0,0,24.584,24.584,24.584,24.584,0,0,0,0
07/27/2009 01:00,7,27,1,1,0,21.1,41,0,0,24.584,24.584,24.584,24.584,0,0,0,0
07/27/2009 02:00,7,27,1,2,0,18.3,47,0,0,24.584,24.584,24.584,24.584,0,0,0,0
07/27/2009 03:00,7,27,1,3,0,17.2,58,0,0,24.584,24.584,24.584,24.584,0,0,0,0
07/27/2009 04:00,7,27,1,4,0,17.8,58,0,0,24.584,24.584,24.584,24.584,0,0,0,0
07/27/2009 05:00,7,27,1,5,0,16.1,62,0,0,24.584,24.584,24.584,24.584,0,0,0,0
07/27/2009 06:00,7,27,1,6,0,15,64,0,0,24.584,24.584,24.584,24.584,0,0,0,0
07/27/2009 07:00,7,27,1,7,0,17.2,58,0,5.44244e+06,24.587,24.587,24.587,16.9102,0,0.234637,0,2.71296e+07
07/27/2009 08:00,7,27,1,8,0,20,50,0,8.35178e+06,24.5336,24.5336,24.5336,16.9102,0,0.366812,0,4.20731e+07
07/27/2009 09:00,7,27,1,9,0,22.8,44,0,1.04889e+07,24.5399,24.5399,24.5399,16.9102,0,0.472334,0,5.42194e+07
07/27/2009 10:00,7,27,1,10,0,25,35,0,1.09202e+07,24.5682,24.5682,24.5682,16.9102,0,0.493602,0,5.68702e+07
07/27/2009 11:00,7,27,1,11,0,27.2,30,0,1.10312e+07,24.5788,24.5788,24.5788,16.9102,0,0.498322,0,5.74937e+07
07/27/2009 12:00,7,27,1,12,0,29.4,26,0,1.11541e+07,24.5911,24.5911,24.5911,16.9102,0,0.504215,0,5.82667e+07
07/27/2009 13:00,7,27,1,13,0,30.6,23,0,1.04182e+07,24.581,24.581,24.581,16.9102,0,0.467149,0,5.39126e+07
07/27/2009 14:00,7,27,1,14,0,32.2,22,0,1.14939e+07,24.5714,24.5714,24.5714,16.9102,0,0.522069,0,6.01749e+07
07/27/2009 15:00,7,27,1,15,0,33.3,18,0,1.19599e+07,24.5749,24.5749,24.5749,16.9102,0,0.545405,0,6.28934e+07
07/27/2009 16:00,7,27,1,16,0,34.4,14,0,1.25674e+07,24.5782,24.5782,24.5782,16.9102,0,0.576203,0,6.64739e+07
07/27/2009 17:00,7,27,1,17,0,33.9,14,0,1.27224e+07,24.5638,24.5638,24.5638,16.9102,0,0.58441,0,6.72942e+07
07/27/2009 18:00,7,27,1,18,0,33.3,15,0,1.09026e+07,24.5618,24.5618,24.5618,16.9102,0,0.491044,0,5.65281e+07
07/27/2009 19:00,7,27,1,19,0,32.6,15,0,0,24.5529,24.5529,24.5529,24.5529,0,0,0,0
07/27/2009 20:00,7,27,1,20,0,31.9,15,0,0,24.5529,24.5529,24.5529,24.5529,0,0,0,0
07/27/2009 21:00,7,27,1,21,0,26.1,28,0,0,24.5529,24.5529,24.5529,24.5529,0,0,0,0
07/27/2009 22:00,7,27,1,22,0,24.4,32,0,0,24.5529,24.5529,24.5529,24.5529,0,0,0,0
07/27/2009 23:00,7,27,1,23,0,22.2,34,0,0,24.5529,24.5529,24.5529,24.5529,0,0,0,0
07/28/2009 00:00,7,28,2,0,0,21.7,31,0,0,24.5529,24.5529,24.5529,24.5529,0,0,0,0
07/28/2009 01:00,7,28,2,1,0,21.1,30,0,0,24.5529,24.5529,24.5529,24.5529,0,0,0,0
07/28/2009 02:00,7,28,2,2,0,19.4,33,0,0,24.5529,24.5529,24.5529,24.5529,0,0,0,0
07/28/2009 03:00,7,28,2,3,0,17.8,48,0,0,24.5529,24.5529,24.5529,24.5529,0,0,0,0
07/28/2009 04:00,7,28,2,4,0,17.2,50,0,0,24.5529,24.5529,24.5529,24.5529,0,0,0,0
07/28/2009 05:00,7,28,2,5,0,15.6,57,0,0,24.5529,24.5529,24.5529,24.5529,0,0,0,0
07/28/2009 06:00,7,28,2,6,0,15,55,0,0,24.5529,24.5529,24.5529,24.5529,0,0,0,0
07/28/2009 07:00,7,28,2,7,0,18.3,50,0,5.68435e+06,24.5277,24.5277,24.5277,16.9102,0,0.245868,0,2.82102e+07
07/28/2009 08:00,7,28,2,8,0,20.6,39,0,8.37946e+06,24.4808,24.4808,24.4808,16.9102,0,0.368344,0,4.19558e+07
07/28/2009 09:00,7,28,2,9,0,22.8,38,0,1.04579e+07,24.501,24.501,24.501,16.9102,0,0.470929,0,5.3783e+07
07/28/2009 10:00,7,28,2,10,0,25,33,0,1.09393e+07,24.5332,24.5332,24.5332,16.9102,0,0.494836,0,5.67524e+07
07/28/2009 11:00,7,28,2,11,0,28.3,26,0,1.10771e+07,24.5448,24.5448,24.5448,16.9102,0,0.500857,0,5.753e+07
07/28/2009 12:00,7,28,2,12,0,30.6,20,0,1.12536e+07,24.5719,24.5719,24.5719,16.9102,0,0.509357,0,5.87137e+07
07/28/2009 13:00,7,28,2,13,0,32.8,18,0,1.0638e+07,24.5682,24.5682,24.5682,16.9102,0,0.478255,0,5.51019e+07
07/28/2009 14:00,7,28,2,14,0,35,17,0,1.17716e+07,24.5605,24.5605,24.5605,16.9102,0,0.536346,0,6.17328e+07
07/28/2009 15:00,7,28,2,15,0,36.7,15,0,1.23299e+07,24.5659,24.5659,24.5659,16.9102,0,0.564604,0,6.5031e+07
07/28/2009 16:00,7,28,2,16,0,37.2,10,0,1.28933e+07,24.5687,24.5687,24.5687,16.9102,0,0.593306,0,6.83624e+07
07/28/2009 17:00,7,28,2,17,0,37.2,11,0,1.32815e+07,24.5532,24.5532,24.5532,16.9102,0,0.613976,0,7.06009e+07
07/28/2009 18:00,7,28,2,18,0,36.7,13,0,1.14882e+07,24.5536,24.5536,24.5536,16.9102,0,0.521281,0,5.99447e+07
07/28/2009 19:00,7,28,2,19,0,36.1,12,0,0,24.5445,24.5445,24.5445,24.5445,0,0,0,0
07/28/2009 20:00,7,28,2,20,0,33.3,15,0,0,24.5445,24.5445,24.5445,24.5445,0,0,0,0
07/28/2009 21:00,7,28,2,21,0,29.4,20,0,0,24.5445,24.5445,24.5445,24.5445,0,0,0,0
07/28/2009 22:00,7,28,2,22,0,28.9,21,0,0,24.5445,24.5445,24.5445,24.5445,0,0,0,0
07/28/2009 23:00,7,28,2,23,0,25.6,22,0,0,24.5445,24.5445,24.5445,24.5445,0,0,0,0
07/29/2009 00:00,7,29,3,0,0,23.9,24,0,0,24.5445,24.5445,24.5445,24.5445,0,0,0,0
07/29/2009 01:00,7,29,3,1,0,22.2,33,0,0,24.5445,24.5445,24.5445,24.5445,0,0,0,0
07/29/2009 02:00,7,29,3,2,0,19.4,45,0,0,24.5445,24.5445,24.5445,24.5445,0,0,0,0
07/29/2009 03:00,7,29,3,3,0,18.9,52,0,0,24.5445,24.5445,24.5445,24.5445,0,0,0,0
07/29/2009 04:00,7,29,3,4,0,17.8,58,0,0,24.5445,24.5445,24.5445,24.5445,0,0,0,0
07/29/2009 05:00,7,29,3,5,0,17.8,58,0,0,24.5445,24.5445,24.5445,24.5445,0,0,0,0
07/29/2009 06:00,7,29,3,6,0,17.2,54,0,0,24.5445,24.5445,24.5445,24.5445,0,0,0,0
07/29/2009 07:00,7,29,3,7,0,18.9,52,0,0,24.5445,24.5445,24.5445,24.5445,0,0,0,0
07/29/2009 08:00,7,29,3,8,0,20.6,49,0,0,24.5445,24.5445,24.5445,24.5445,0,0,0,0
07/29/2009 09:00,7,29,3,9,0,23.3,43,0,0,24.5445,24.5445,24.5445,24.5445,0,0,0,0
07/29/2009 10:00,7,29,3,10,0,25,37,0,0,24.5445,24.5445,24.5445,24.5445,0,0,0,0
07/29/2009 11:00,7,29,3,11,0,28.9,29,0,0,24.5445,24.5445,24.5445,24.5445,0,0,0,0
07/29/2009 12:00,7,29,3,12,0,31.7,23,0,0,24.5445,24.5445,24.5445,24.5445,0,0,0,0
07/29/2009 13:00,7,29,3,13,0,32.8,21,0,0,24.5445,24.5445,24.5445,24.5445,0,0,0,0
07/29/2009 14:00,7,29,3,14,0,35.6,19,0,0,24.5445,24.5445,24.5445,24.5445,0,0,0,0
07/29/2009 15:00,7,29,3,15,0,36.1,17,0,0,24.5445,24.5445,24.5445,24.5445,0,0,0,0
07/29/2009 16:00,7,29,3,16,0,36.7,15,0,0,24.5445,24.5445,24.5445,24.5445,0,0,0,0
07/29/2009 17:00,7,29,3,17,0,37.8,15,0,89407.4,24.5566,24.5566,24.5566,19.455,0,0.00267957,0,308441
07/29/2009 18:00,7,29,3,18,0,36.7,18,0,316633,24.6281,24.6281,24.6281,16.9102,0,0.0116259,0,1.35074e+06
07/29/2009 19:00,7,29,3,19,0,35.6,20,0,414839,24.707,24.707,24.707,16.9102,0,0.0157734,0,1.85031e+06
07/29/2009 20:00,7,29,3,20,0,32.2,29,0,0,24.729,24.729,24.729,24.729,0,0,0,0
07/29/2009 21:00,7,29,3,21,0,28.9,41,0,0,24.729,24.729,24.729,24.729,0,0,0,0
07/29/2009 22:00,7,29,3,22,0,26.1,45,0,0,24.729,24.729,24.729,24.729,0,0,0,0
07/29/2009 23:00,7,29,3,23,0,25.6,40,0,0,24.729,24.729,24.729,24.729,0,0,0,0
07/30/2009 00:00,7,30,4,0,0,24.4,43,0,0,24.729,24.729,24.729,24.729,0,0,0,0
07/30/2009 01:00,7,30,4,1,0,23.9,41,0,0,24.729,24.729,24.729,24.729,0,0,0,0
07/30/2009 02:00,7,30,4,2,0,21.1,49,0,0,24.729,24.729,24.729,24.729,0,0,0,0
07/30/2009 03:00,7,30,4,3,0,20.6,53,0,0,24.729,24.729,24.729,24.729,0,0,0,0
07/30/2009 04:00,7,30,4,4,0,20,49,0,0,24.729,24.729,24.729,24.729,0,0,0,0
07/30/2009 05:00,7,30,4,5,0,20,53,0,0,24.729,24.729,24.729,24.729,0,0,0,0
07/30/2009 06:00,7,30,4,6,0,20,45,0,0,24.729,24.729,24.729,24.729,0,0,0,0
07/30/2009 07:00,7,30,4,7,0,20,47,0,0,24.729,24.729,24.729,24.729,0,0,0,0
07/30/2009 08:00,7,30,4,8,0,26.1,31,0,0,24.729,24.729,24.729,24.729,0,0,0,0
07/30/2009 09:00,7,30,4,9,0,27.8,28,0,0,24.729,24.729,24.729,24.729,0,0,0,0
07/30/2009 10:00,7,30,4,10,0,31.1,22,0,0,24.729,24.729,24.729,24.729,0,0,0,0
07/30/2009 11:00,7,30,4,11,0,32.2,20,0,0,24.729,24.729,24.729,24.729,0,0,0,0
07/30/2009 12:00,7,30,4,12,0,33.9,20,0,0,24.729,24.729,24.729,24.729,0,0,0,0
07/30/2009 13:00,7,30,4,13,0,35.6,19,0,0,24.729,24.729,24.729,24.729,0,0,0,0
07/30/2009 14:00,7,30,4,14,0,36.1,18,0,0,24.729,24.729,24.729,24.729,0,0,0,0
07/30/2009 15:00,7,30,4,15,0,36.7,16,0,0,24.729,24.729,24.729,24.729,0,0,0,0
07/30/2009 16:00,7,30,4,16,0,36.1,19,0,0,24.729,24.729,24.729,24.729,0,0,0,0
07/30/2009 17:00,7,30,4,17,0,35.6,21,0,0,24.729,24.729,24.729,24.729,0,0,0,0
07/30/2009 18:00,7,30,4,18,0,35.6,24,0,0,24.729,24.729,24.729,24.729,0,0,0,0
07/30/2009 19:00,7,30,4,19,0,33.9,28,0,61642.1,24.7294,24.7294,24.7294,19.5165,0,0.0015367,0,180783
07/30/2009 20:00,7,30,4,20,0,31.7,35,0,0,24.731,24.731,24.731,24.731,0,0,0,0
07/30/2009 21:00,7,30,4,21,0,28.9,37,0,0,24.731,24.731,24.731,24.731,0,0,0,0
07/30/2009 22:00,7,30,4,22,0,26.7,39,0,0,24.731,24.731,24.731,24.731,0,0,0,0
07/30/2009 23:00,7,30,4,23,0,26.7,31,0,0,24.731,24.731,24.731,24.731,0,0,0,0
07/31/2009 00:00,7,31,5,0,0,25.6,32,0,0,24.731,24.731,24.731,24.731,0,0,0,0
07/31/2009 01:00,7,31,5,1,0,25,32,0,0,24.731,24.731,24.731,24.731,0,0,0,0
07/31/2009 02:00,7,31,5,2,0,25,32,0,0,24.731,24.731,24.731,24.731,0,0,0,0
07/31/2009 03:00,7,31,5,3,0,24.4,32,0,0,24.731,24.731,24.731,24.731,0,0,0,0
07/31/2009 04:00,7,31,5,4,0,22.8,37,0,0,24.731,24.731,24.731,24.731,0,0,0,0
07/31/2009 05:00,7,31,5,5,0,22.8,35,0,0,24.731,24.731,24.731,24.731,0,0,0,0
07/31/2009 06:00,7,31,5,6,0,22.8,35,0,0,24.731,24.731,24.731,24.731,0,0,0,0
07/31/2009 07:00,7,31,5,7,0,23.3,34,0,7.05947e+06,24.4869,24.4869,24.4869,16.9102,0,0.312039,0,3.56977e+07
07/31/2009 08:00,7,31,5,8,0,25.6,32,0,9.5929e+06,24.4302,24.4302,24.4302,16.9102,0,0.426463,0,4.82501e+07
07/31/2009 09:00,7,31,5,9,0,25,45,0,1.20414e+07,24.4351,24.4351,24.4351,16.9102,0,0.551604,0,6.24487e+07
07/31/2009 10:00,7,31,5,10,0,27.2,33,0,1.18746e+07,24.4768,24.4768,24.4768,16.9102,0,0.542561,0,6.17659e+07
07/31/2009 11:00,7,31,5,11,0,27.8,37,0,1.2306e+07,24.5036,24.5036,24.5036,16.9102,0,0.564431,0,6.44829e+07
07/31/2009 12:00,7,31,5,12,0,31.7,26,0,1.32633e+07,24.531,24.531,24.531,16.9102,0,0.614979,0,7.05112e+07
07/31/2009 13:00,7,31,5,13,0,34.4,24,0,1.26648e+07,24.5306,24.5306,24.5306,16.9102,0,0.584237,0,6.6983e+07
07/31/2009 14:00,7,31,5,14,0,36.1,22,0,1.3619e+07,24.5316,24.5316,24.5316,16.9102,0,0.634883,0,7.27983e+07
07/31/2009 15:00,7,31,5,15,0,37.2,21,0,1.41268e+07,24.5387,24.5387,24.5387,16.9102,0,0.66098,0,7.58616e+07
07/31/2009 16:00,7,31,5,16,0,36.7,20,0,1.4468e+07,24.5435,24.5435,24.5435,16.9102,0,0.678095,0,7.7875e+07
07/31/2009 17:00,7,31,5,17,0,37.8,22,0,1.46684e+07,24.5339,24.5339,24.5339,16.9102,0,0.688752,0,7.89988e+07
07/31/2009 18:00,7,31,5,18,0,38.3,18,0,1.2832e+07,24.5407,24.5407,24.5407,16.9102,0,0.59136,0,6.78887e+07
07/31/2009 19:00,7,31,5,19,0,37.2,18,0,0,24.5322,24.5322,24.5322,24.5322,0,0,0,0
07/31/2009 20:00,7,31,5,20,0,34.4,22,0,0,24.5322,24.5322,24.5322,24.5322,0,0,0,0
07/31/2009 21:00,7,31,5,21,0,31.1,30,0,0,24.5322,24.5322,24.5322,24.5322,0,0,0,0
07/31/2009 22:00,7,31,5,22,0,28.5,43,0,0,24.5322,24.5322,24.5322,24.5322,0,0,0,0
07/31/2009 23:00,7,31,5,23,0,25.9,50,0,0,24.5322,24.5322,24.5322,24.5322,0,0,0,0
08/01/2009 00:00,8,1,6,0,0,23.3,50,0,0,24.5322,24.5322,24.5322,24.5322,0,0,0,0
08/01/2009 01:00,8,1,6,1,0,20.6,35,0,0,24.5322,24.5322,24.5322,24.5322,0,0,0,0
08/01/2009 02:00,8,1,6,2,0,18,38,0,0,24.5322,24.5322,24.5322,24.5322,0,0,0,0
08/01/2009 03:00,8,1,6,3,0,15.4,39,0,0,24.5322,24.5322,24.5322,24.5322,0,0,0,0
08/01/2009 04:00,8,1,6,4,0,12.8,42,0,0,24.5322,24.5322,24.5322,24.5322,0,0,0,0
08/01/2009 05:00,8,1,6,5,0,11.1,47,0,0,24.5322,24.5322,24.5322,24.5322,0,0,0,0
08/01/2009 06:00,8,1,6,6,0,11.7,49,0,0,24.5322,24.5322,24.5322,24.5322,0,0,0,0
08/01/2009 07:00,8,1,6,7,0,17.2,38,0,6.84032e+06,24.5093,24.5093,24.5093,16.9102,0,0.299351,0,3.42672e+07
08/01/2009 08:00,8,1,6,8,0,22.2,29,0,9.41268e+06,24.4698,24.4698,24.4698,16.9102,0,0.418412,0,4.75894e+07
08/01/2009 09:00,8,1,6,9,0,23.3,23,0,1.14452e+07,24.488,24.488,24.488,16.9102,0,0.520635,0,5.93582e+07
08/01/2009 10:00,8,1,6,10,0,24.4,22,0,1.19062e+07,24.5275,24.5275,24.5275,16.9102,0,0.543602,0,6.22992e+07
08/01/2009 11:00,8,1,6,11,0,25.6,26,0,1.21146e+07,24.5508,24.5508,24.5508,16.9102,0,0.553919,0,6.3675e+07
08/01/2009 12:00,8,1,6,12,0,28.3,22,0,1.24032e+07,24.5612,24.5612,24.5612,16.9102,0,0.569278,0,6.55294e+07
08/01/2009 13:00,8,1,6,13,0,29.4,20,0,1.17507e+07,24.5527,24.5527,24.5527,16.9102,0,0.536291,0,6.16635e+07
08/01/2009 14:00,8,1,6,14,0,30.6,19,0,1.27087e+07,24.5441,24.5441,24.5441,16.9102,0,0.586399,0,6.73494e+07
08/01/2009 15:00,8,1,6,15,0,31.1,15,0,1.2995e+07,24.547,24.547,24.547,16.9102,0,0.600342,0,6.89765e+07
08/01/2009 16:00,8,1,6,16,0,31.7,15,0,1.35156e+07,24.5532,24.5532,24.5532,16.9102,0,0.626753,0,7.20702e+07
08/01/2009 17:00,8,1,6,17,0,32.2,15,0,1.37438e+07,24.5523,24.5523,24.5523,16.9102,0,0.63882,0,7.34486e+07
08/01/2009 18:00,8,1,6,18,0,32.2,10,0,1.15307e+07,24.5418,24.5418,24.5418,16.9102,0,0.523723,0,6.01326e+07
08/01/2009 19:00,8,1,6,19,0,31.7,12,0,0,24.5327,24.5327,24.5327,24.5327,0,0,0,0
08/01/2009 20:00,8,1,6,20,0,28.3,18,0,0,24.5327,24.5327,24.5327,24.5327,0,0,0,0
08/01/2009 21:00,8,1,6,21,0,26.1,20,0,0,24.5327,24.5327,24.5327,24.5327,0,0,0,0
08/01/2009 22:00,8,1,6,22,0,20,25,0,0,24.5327,24.5327,24.5327,24.5327,0,0,0,0
08/01/2009 23:00,8,1,6,23,0,18.9,27,0,0,24.5327,24.5327,24.5327,24.5327,0,0,0,0
08/02/2009 00:00,8,2,0,0,0,17.8,32,0,0,24.5327,24.5327,24.5327,24.5327,0,0,0,0
08/02/2009 01:00,8,2,0,1,0,16.7,35,0,0,24.5327,24.5327,24.5327,24.5327,0,0,0,0
08/02/2009 02:00,8,2,0,2,0,19.4,32,0,0,24.5327,24.5327,24.5327,24.5327,0,0,0,0
08/02/2009 03:00,8,2,0,3,0,13.9,46,0,0,24.5327,24.5327,24.5327,24.5327,0,0,0,0
08/02/2009 04:00,8,2,0,4,0,13.3,45,0,0,24.5327,24.5327,24.5327,24.5327,0,0,0,0
08/02/2009 05:00,8,2,0,5,0,13.9,46,0,0,24.5327,24.5327,24.5327,24.5327,0,0,0,0
08/02/2009 06:00,8,2,0,6,0,15,42,0,0,24.5327,24.5327,24.5327,24.5327,0,0,0,0
08/02/2009 07:00,8,2,0,7,0,18.3,36,0,5.94291e+06,24.4173,24.4173,24.4173,16.9102,0,0.258053,0,2.9185e+07
08/02/2009 08:00,8,2,0,8,0,21.1,30,0,8.41713e+06,24.3567,24.3567,24.3567,16.9102,0,0.370444,0,4.15047e+07
08/02/2009 09:00,8,2,0,9,0,23.9,26,0,1.0554e+07,24.3844,24.3844,24.3844,16.9102,0,0.476385,0,5.35693e+07
08/02/2009 10:00,8,2,0,10,0,25.6,28,0,1.10118e+07,24.4541,24.4541,24.4541,16.9102,0,0.49885,0,5.662e+07
08/02/2009 11:00,8,2,0,11,0,27.2,25,0,1.14048e+07,24.5161,24.5161,24.5161,16.9102,0,0.51784,0,5.92584e+07
08/02/2009 12:00,8,2,0,12,0,28.9,25,0,1.15739e+07,24.539,24.539,24.539,16.9102,0,0.52648,0,6.04275e+07
08/02/2009 13:00,8,2,0,13,0,31.1,22,0,1.10441e+07,24.5451,24.5451,24.5451,16.9102,0,0.499934,0,5.74261e+07
08/02/2009 14:00,8,2,0,14,0,32.2,16,0,1.20798e+07,24.5432,24.5432,24.5432,16.9102,0,0.55339,0,6.35506e+07
08/02/2009 15:00,8,2,0,15,0,32.8,16,0,1.25866e+07,24.549,24.549,24.549,16.9102,0,0.578813,0,6.65207e+07
08/02/2009 16:00,8,2,0,16,0,32.8,16,0,1.30421e+07,24.5539,24.5539,24.5539,16.9102,0,0.601628,0,6.9187e+07
08/02/2009 17:00,8,2,0,17,0,33.3,16,0,1.33204e+07,24.5542,24.5542,24.5542,16.9102,0,0.61624,0,7.087e+07
08/02/2009 18:00,8,2,0,18,0,32.8,15,0,1.11336e+07,24.5451,24.5451,24.5451,16.9102,0,0.50327,0,5.78095e+07
08/02/2009 19:00,8,2,0,19,0,32.2,17,0,0,24.5365,24.5365,24.5365,24.5365,0,0,0,0
08/02/2009 20:00,8,2,0,20,0,28.9,24,0,0,24.5365,24.5365,24.5365,24.5365,0,0,0,0
08/02/2009 21:00,8,2,0,21,0,27.2,27,0,0,24.5365,24.5365,24.5365,24.5365,0,0,0,0
08/02/2009 22:00,8,2,0,22,0,23.9,33,0,0,24.5365,24.5365,24.5365,24.5365,0,0,0,0
08/02/2009 23:00,8,2,0,23,0,19.4,37,0,0,24.5365,24.5365,24.5365,24.5365,0,0,0,0
08/03/2009 00:00,8,3,1,0,0,21.1,32,0,0,24.5365,24.5365,24.5365,24.5365,0,0,0,0
08/03/2009 01:00,8,3,1,1,0,18.3,34,0,0,24.5365,24.5365,24.5365,24.5365,0,0,0,0
08/03/2009 02:00,8,3,1,2,0,17.2,37,0,0,24.5365,24.5365,24.5365,24.5365,0,0,0,0
08/03/2009 03:00,8,3,1,3,0,18.3,37,0,0,24.5365,24.5365,24.5365,24.5365,0,0,0,0
08/03/2009 04:00,8,3,1,4,0,18.3,40,0,0,24.5365,24.5365,24.5365,24.5365,0,0,0,0
08/03/2009 05:00,8,3,1,5,0,16.7,46,0,0,24.5365,24.5365,24.5365,24.5365,0,0,0,0
08/03/2009 06:00,8,3,1,6,0,14.4,48,0,0,24.5365,24.5365,24.5365,24.5365,0,0,0,0
08/03/2009 07:00,8,3,1,7,0,19.4,40,0,5.74295e+06,24.4964,24.4964,24.4964,16.9102,0,0.248843,0,2.84348e+07
08/03/2009 08:00,8,3,1,8,0,23.3,32,0,8.31374e+06,24.4412,24.4412,24.4412,16.9102,0,0.364915,0,4.13482e+07
08/03/2009 09:00,8,3,1,9,0,26.1,26,0,1.06488e+07,24.4673,24.4673,24.4673,16.9102,0,0.480529,0,5.46362e+07
08/03/2009 10:00,8,3,1,10,0,28.3,24,0,1.12698e+07,24.505,24.505,24.505,16.9102,0,0.511515,0,5.84489e+07
08/03/2009 11:00,8,3,1,11,0,28.9,24,0,1.15876e+07,24.5278,24.5278,24.5278,16.9102,0,0.527104,0,6.04102e+07
08/03/2009 12:00,8,3,1,12,0,30,22,0,1.17438e+07,24.5524,24.5524,24.5524,16.9102,0,0.535043,0,6.1518e+07
08/03/2009 13:00,8,3,1,13,0,32.2,20,0,1.11595e+07,24.5494,24.5494,24.5494,16.9102,0,0.505726,0,5.81246e+07
08/03/2009 14:00,8,3,1,14,0,32.8,17,0,1.21628e+07,24.5441,24.5441,24.5441,16.9102,0,0.557717,0,6.40554e+07
08/03/2009 15:00,8,3,1,15,0,33.9,16,0,1.27214e+07,24.5513,24.5513,24.5513,16.9102,0,0.585824,0,6.73469e+07
08/03/2009 16:00,8,3,1,16,0,34.4,16,0,1.32735e+07,24.5577,24.5577,24.5577,16.9102,0,0.613775,0,7.06187e+07
08/03/2009 17:00,8,3,1,17,0,33.9,17,0,1.34738e+07,24.5566,24.5566,24.5566,16.9102,0,0.624287,0,7.1818e+07
08/03/2009 18:00,8,3,1,18,0,33.3,16,0,1.12646e+07,24.5475,24.5475,24.5475,16.9102,0,0.509886,0,5.85876e+07
08/03/2009 19:00,8,3,1,19,0,32.2,19,0,0,24.5391,24.5391,24.5391,24.5391,0,0,0,0
08/03/2009 20:00,8,3,1,20,0,30,27,0,0,24.5391,24.5391,24.5391,24.5391,0,0,0,0
08/03/2009 21:00,8,3,1,21,0,27.2,32,0,0,24.5391,24.5391,24.5391,24.5391,0,0,0,0
08/03/2009 22:00,8,3,1,22,0,21.1,35,0,0,24.5391,24.5391,24.5391,24.5391,0,0,0,0
08/03/2009 23:00,8,3,1,23,0,18.9,40,0,0,24.5391,24.5391,24.5391,24.5391,0,0,0,0
08/04/2009 00:00,8,4,2,0,0,19.4,36,0,0,24.5391,24.5391,24.5391,24.5391,0,0,0,0
08/04/2009 01:00,8,4,2,1,0,18.3,37,0,0,24.5391,24.5391,24.5391,24.5391,0,0,0,0
08/04/2009 02:00,8,4,2,2,0,17.2,40,0,0,24.5391,24.5391,24.5391,24.5391,0,0,0,0
08/04/2009 03:00,8,4,2,3,0,17.2,40,0,0,24.5391,24.5391,24.5391,24.5391,0,0,0,0
08/04/2009 04:00,8,4,2,4,0,20.6,32,0,0,24.5391,24.5391,24.5391,24.5391,0,0,0,0
08/04/2009 05:00,8,4,2,5,0,22.2,29,0,0,24.5391,24.5391,24.5391,24.5391,0,0,0,0
08/04/2009 06:00,8,4,2,6,0,18.9,37,0,0,24.5391,24.5391,24.5391,24.5391,0,0,0,0
08/04/2009 07:00,8,4,2,7,0,21.1,32,0,5.62645e+06,24.4488,24.4488,24.4488,16.9102,0,0.24456,0,2.77789e+07
08/04/2009 08:00,8,4,2,8,0,24.4,27,0,8.73068e+06,24.3741,24.3741,24.3741,16.9102,0,0.385339,0,4.32742e+07
08/04/2009 09:00,8,4,2,9,0,28.3,22,0,1.10147e+07,24.3931,24.3931,24.3931,16.9102,0,0.499376,0,5.62207e+07
08/04/2009 10:00,8,4,2,10,0,30,20,0,1.14777e+07,24.4395,24.4395,24.4395,16.9102,0,0.52257,0,5.91971e+07
08/04/2009 11:00,8,4,2,11,0,31.7,18,0,1.19085e+07,24.4994,24.4994,24.4994,16.9102,0,0.543821,0,6.20955e+07
08/04/2009 12:00,8,4,2,12,0,33.9,19,0,1.22771e+07,24.5371,24.5371,24.5371,16.9102,0,0.562843,0,6.45854e+07
08/04/2009 13:00,8,4,2,13,0,33.3,18,0,1.15118e+07,24.5399,24.5399,24.5399,16.9102,0,0.523449,0,6.00867e+07
08/04/2009 14:00,8,4,2,14,0,33.9,16,0,1.23092e+07,24.5254,24.5254,24.5254,16.9102,0,0.56454,0,6.468e+07
08/04/2009 15:00,8,4,2,15,0,35.6,14,0,1.28695e+07,24.5298,24.5298,24.5298,16.9102,0,0.593466,0,6.80338e+07
08/04/2009 16:00,8,4,2,16,0,36.7,12,0,1.35962e+07,24.5394,24.5394,24.5394,16.9102,0,0.631007,0,7.24285e+07
08/04/2009 17:00,8,4,2,17,0,37.2,15,0,1.37831e+07,24.5474,24.5474,24.5474,16.9102,0,0.640705,0,7.36181e+07
08/04/2009 18:00,8,4,2,18,0,35,19,0,1.1165e+07,24.5396,24.5396,24.5396,16.9102,0,0.504215,0,5.78763e+07
08/04/2009 19:00,8,4,2,19,0,32.2,24,0,0,24.5322,24.5322,24.5322,24.5322,0,0,0,0
08/04/2009 20:00,8,4,2,20,0,30.6,30,0,0,24.5322,24.5322,24.5322,24.5322,0,0,0,0
08/04/2009 21:00,8,4,2,21,0,28.9,30,0,0,24.5322,24.5322,24.5322,24.5322,0,0,0,0
08/04/2009 22:00,8,4,2,22,0,26.1,41,0,0,24.5322,24.5322,24.5322,24.5322,0,0,0,0
08/04/2009 23:00,8,4,2,23,0,24.4,43,0,0,24.5322,24.5322,24.5322,24.5322,0,0,0,0
08/05/2009 00:00,8,5,3,0,0,23.9,42,0,0,24.5322,24.5322,24.5322,24.5322,0,0,0,0
08/05/2009 01:00,8,5,3,1,0,22.8,44,0,0,24.5322,24.5322,24.5322,24.5322,0,0,0,0
08/05/2009 02:00,8,5,3,2,0,21.1,47,0,0,24.5322,24.5322,24.5322,24.5322,0,0,0,0
08/05/2009 03:00,8,5,3,3,0,22.2,44,0,0,24.5322,24.5322,24.5322,24.5322,0,0,0,0
08/05/2009 04:00,8,5,3,4,0,21.7,48,0,0,24.5322,24.5322,24.5322,24.5322,0,0,0,0
08/05/2009 05:00,8,5,3,5,0,23.9,36,0,0,24.5322,24.5322,24.5322,24.5322,0,0,0,0
08/05/2009 06:00,8,5,3,6,0,23.3,37,0,0,24.5322,24.5322,24.5322,24.5322,0,0,0,0
08/05/2009 07:00,8,5,3,7,0,23.9,37,0,0,24.5322,24.5322,24.5322,24.5322,0,0,0,0
08/05/2009 08:00,8,5,3,8,0,25,39,0,0,24.5322,24.5322,24.5322,24.5322,0,0,0,0
08/05/2009 09:00,8,5,3,9,0,26.1,36,0,0,24.5322,24.5322,24.5322,24.5322,0,0,0,0
08/05/2009 10:00,8,5,3,10,0,28.3,32,0,0,24.5322,24.5322,24.5322,24.5322,0,0,0,0
08/05/2009 11:00,8,5,3,11,0,30.6,27,0,0,24.5322,24.5322,24.5322,24.5322,0,0,0,0
08/05/2009 12:00,8,5,3,12,0,31.1,28,0,0,24.5322,24.5322,24.5322,24.5322,0,0,0,0
08/05/2009 13:00,8,5,3,13,0,31.7,28,0,0,24.5322,24.5322,24.5322,24.5322,0,0,0,0
08/05/2009 14:00,8,5,3,14,0,33.3,22,0,0,24.5322,24.5322,24.5322,24.5322,0,0,0,0
08/05/2009 15:00,8,5,3,15,0,34.4,22,0,0,24.5322,24.5322,24.5322,24.5322,0,0,0,0
08/05/2009 16:00,8,5,3,16,0,35.6,17,0,0,24.5322,24.5322,24.5322,24.5322,0,0,0,0
08/05/2009 17:00,8,5,3,17,0,35,21,0,117217,24.5494,24.5494,24.5494,20.7212,0,0.00408596,0,470662
08/05/2009 18:00,8,5,3,18,0,35,17,0,341739,24.6644,24.6644,24.6644,16.9102,0,0.0126695,0,1.47826e+06
08/05/2009 19:00,8,5,3,19,0,33.3,23,0,336387,24.7438,24.7438,24.7438,16.9102,0,0.0124442,0,1.46661e+06
08/05/2009 20:00,8,5,3,20,0,31.7,28,0,0,24.764,24.764,24.764,24.764,0,0,0,0
08/05/2009 21:00,8,5,3,21,0,29.4,29,0,0,24.764,24.764,24.764,24.764,0,0,0,0
08/05/2009 22:00,8,5,3,22,0,28.3,32,0,0,24.764,24.764,24.764,24.764,0,0,0,0
08/05/2009 23:00,8,5,3,23,0,27.2,33,0,0,24.764,24.764,24.764,24.764,0,0,0,0
08/06/2009 00:00,8,6,4,0,0,26.7,35,0,0,24.764,24.764,24.764,24.764,0,0,0,0
08/06/2009 01:00,8,6,4,1,0,25,35,0,0,24.764,24.764,24.764,24.764,0,0,0,0
08/06/2009 02:00,8,6,4,2,0,24.4,37,0,0,24.764,24.764,24.764,24.764,0,0,0,0
08/06/2009 03:00,8,6,4,3,0,23.3,40,0,0,24.764,24.764,24.764,24.764,0,0,0,0
08/06/2009 04:00,8,6,4,4,0,22.2,43,0,0,24.764,24.764,24.764,24.764,0,0,0,0
08/06/2009 05:00,8,6,4,5,0,21.7,43,0,0,24.764,24.764,24.764,24.764,0,0,0,0
08/06/2009 06:00,8,6,4,6,0,20.6,47,0,0,24.764,24.764,24.764,24.764,0,0,0,0
08/06/2009 07:00,8,6,4,7,0,22.8,41,0,0,24.764,24.764,24.764,24.764,0,0,0,0
08/06/2009 08:00,8,6,4,8,0,26.1,35,0,0,24.764,24.764,24.764,24.764,0,0,0,0
08/06/2009 09:00,8,6,4,9,0,26.1,34,0,52399.7,24.7642,24.7642,24.7642,19.5281,0,0.00125293,0,148049
08/06/2009 10:00,8,6,4,10,0,27.8,33,0,154801,24.7673,24.7673,24.7673,16.9102,0,0.00502371,0,593860
08/06/2009 11:00,8,6,4,11,0,29.4,30,0,111502,24.7716,24.7716,24.7716,16.9102,0,0.00323122,0,382167
08/06/2009 12:00,8,6,4,12,0,32.2,22,0,0,24.7731,24.7731,24.7731,24.7731,0,0,0,0
08/06/2009 13:00,8,6,4,13,0,33.3,21,0,0,24.7731,24.7731,24.7731,24.7731,0,0,0,0
08/06/2009 14:00,8,6,4,14,0,33.9,21,0,0,24.7731,24.7731,24.7731,24.7731,0,0,0,0
08/06/2009 15:00,8,6,4,15,0,35,20,0,0,24.7731,24.7731,24.7731,24.7731,0,0,0,0
08/06/2009 16:00,8,6,4,16,0,36.1,16,0,231313,24.7657,24.7657,24.7657,16.9102,0,0.00806573,0,953122
08/06/2009 17:00,8,6,4,17,0,36.1,14,0,518955,24.7438,24.7438,24.7438,16.9102,0,0.0202325,0,2.3845e+06
08/06/2009 18:00,8,6,4,18,0,35.6,13,0,630669,24.7196,24.7196,24.7196,16.9102,0,0.0250722,0,2.94573e+06
08/06/2009 19:00,8,6,4,19,0,34.4,15,0,639329,24.6976,24.6976,24.6976,16.9102,0,0.0254561,0,2.98245e+06
08/06/2009 20:00,8,6,4,20,0,31.1,20,0,283698,24.6834,24.6834,24.6834,16.9102,0,0.010251,0,1.19881e+06
08/06/2009 21:00,8,6,4,21,0,29.4,22,0,0,24.6773,24.6773,24.6773,24.6773,0,0,0,0
08/06/2009 22:00,8,6,4,22,0,25,29,0,0,24.6773,24.6773,24.6773,24.6773,0,0,0,0
08/06/2009 23:00,8,6,4,23,0,20,32,0,0,24.6773,24.6773,24.6773,24.6773,0,0,0,0
08/07/2009 00:00,8,7,5,0,0,21.1,27,0,0,24.6773,24.6773,24.6773,24.6773,0,0,0,0
08/07/2009 01:00,8,7,5,1,0,20,29,0,0,24.6773,24.6773,24.6773,24.6773,0,0,0,0
08/07/2009 02:00,8,7,5,2,0,18.9,27,0,0,24.6773,24.6773,24.6773,24.6773,0,0,0,0
08/07/2009 03:00,8,7,5,3,0,17.8,37,0,0,24.6773,24.6773,24.6773,24.6773,0,0,0,0
08/07/2009 04:00,8,7,5,4,0,18.3,32,0,0,24.6773,24.6773,24.6773,24.6773,0,0,0,0
08/07/2009 05:00,8,7,5,5,0,16.1,36,0,0,24.6773,24.6773,24.6773,24.6773,0,0,0,0
08/07/2009 06:00,8,7,5,6,0,15.6,38,0,0,24.6773,24.6773,24.6773,24.6773,0,0,0,0
08/07/2009 07:00,8,7,5,7,0,20.6,29,0,8.62949e+06,24.3374,24.3374,24.3374,16.9102,0,0.385912,0,4.32744e+07
08/07/2009 08:00,8,7,5,8,0,23.9,24,0,1.27161e+07,24.2939,24.2939,24.2939,16.9102,0,0.588267,0,6.53565e+07
08/07/2009 09:00,8,7,5,9,0,26.1,21,0,1.39815e+07,24.307,24.307,24.307,16.9102,0,0.655552,0,7.29547e+07
08/07/2009 10:00,8,7,5,10,0,27.2,22,0,1.39653e+07,24.3518,24.3518,24.3518,16.9102,0,0.654145,0,7.32381e+07
08/07/2009 11:00,8,7,5,11,0,28.3,23,0,1.3808e+07,24.4119,24.4119,24.4119,16.9102,0,0.644671,0,7.27596e+07
08/07/2009 12:00,8,7,5,12,0,30.6,21,0,1.37242e+07,24.4513,24.4513,24.4513,16.9102,0,0.640067,0,7.26208e+07
08/07/2009 13:00,8,7,5,13,0,32.8,20,0,1.31183e+07,24.479,24.479,24.479,16.9102,0,0.608203,0,6.92584e+07
08/07/2009 14:00,8,7,5,14,0,33.9,15,0,1.39975e+07,24.4895,24.4895,24.4895,16.9102,0,0.655288,0,7.47236e+07
08/07/2009 15:00,8,7,5,15,0,34.4,15,0,1.43906e+07,24.5068,24.5068,24.5068,16.9102,0,0.675186,0,7.7168e+07
08/07/2009 16:00,8,7,5,16,0,35,15,0,1.47584e+07,24.5155,24.5155,24.5155,16.9102,0,0.693781,0,7.93843e+07
08/07/2009 17:00,8,7,5,17,0,35,14,0,1.48949e+07,24.5227,24.5227,24.5227,16.9102,0,0.700887,0,8.02731e+07
08/07/2009 18:00,8,7,5,18,0,34.4,16,0,1.26084e+07,24.5176,24.5176,24.5176,16.9102,0,0.579338,0,6.63072e+07
08/07/2009 19:00,8,7,5,19,0,33.9,17,0,0,24.512,24.512,24.512,24.512,0,0,0,0
08/07/2009 20:00,8,7,5,20,0,30.6,24,0,0,24.512,24.512,24.512,24.512,0,0,0,0
08/07/2009 21:00,8,7,5,21,0,27.2,32,0,0,24.512,24.512,24.512,24.512,0,0,0,0
08/07/2009 22:00,8,7,5,22,0,25.6,34,0,0,24.512,24.512,24.512,24.512,0,0,0,0
08/07/2009 23:00,8,7,5,23,0,19.4,40,0,0,24.512,24.512,24.512,24.512,0,0,0,0
08/08/2009 00:00,8,8,6,0,0,19.4,40,0,0,24.512,24.512,24.512,24.512,0,0,0,0
08/08/2009 01:00,8,8,6,1,0,20.6,39,0,0,24.512,24.512,24.512,24.512,0,0,0,0
08/08/2009 02:00,8,8,6,2,0,19.4,33,0,0,24.512,24.512,24.512,24.512,0,0,0,0
08/08/2009 03:00,8,8,6,3,0,16.7,45,0,0,24.512,24.512,24.512,24.512,0,0,0,0
08/08/2009 04:00,8,8,6,4,0,15,51,0,0,24.512,24.512,24.512,24.512,0,0,0,0
08/08/2009 05:00,8,8,6,5,0,15,51,0,0,24.512,24.512,24.512,24.512,0,0,0,0
08/08/2009 06:00,8,8,6,6,0,14.4,49,0,0,24.512,24.512,24.512,24.512,0,0,0,0
08/08/2009 07:00,8,8,6,7,0,18.9,37,0,6.69989e+06,24.4948,24.4948,24.4948,16.9102,0,0.294279,0,3.3623e+07
08/08/2009 08:00,8,8,6,8,0,22.8,30,0,9.49915e+06,24.4494,24.4494,24.4494,16.9102,0,0.423262,0,4.80115e+07
08/08/2009 09:00,8,8,6,9,0,26.1,26,0,1.15987e+07,24.4714,24.4714,24.4714,16.9102,0,0.529213,0,6.02037e+07
08/08/2009 10:00,8,8,6,10,0,26.7,29,0,1.21199e+07,24.519,24.519,24.519,16.9102,0,0.555437,0,6.35845e+07
08/08/2009 11:00,8,8,6,11,0,28.9,23,0,1.24336e+07,24.5474,24.5474,24.5474,16.9102,0,0.570857,0,6.55929e+07
08/08/2009 12:00,8,8,6,12,0,30.6,22,0,1.25115e+07,24.5556,24.5556,24.5556,16.9102,0,0.575008,0,6.61401e+07
08/08/2009 13:00,8,8,6,13,0,32.8,19,0,1.18915e+07,24.5477,24.5477,24.5477,16.9102,0,0.543394,0,6.24398e+07
08/08/2009 14:00,8,8,6,14,0,34.4,15,0,1.29375e+07,24.5385,24.5385,24.5385,16.9102,0,0.598291,0,6.86644e+07
08/08/2009 15:00,8,8,6,15,0,35.6,15,0,1.33704e+07,24.5426,24.5426,24.5426,16.9102,0,0.620163,0,7.12133e+07
08/08/2009 16:00,8,8,6,16,0,36.1,10,0,1.38137e+07,24.5457,24.5457,24.5457,16.9102,0,0.642591,0,7.38186e+07
08/08/2009 17:00,8,8,6,17,0,35.6,10,0,1.39974e+07,24.5436,24.5436,24.5436,16.9102,0,0.652281,0,7.49115e+07
08/08/2009 18:00,8,8,6,18,0,35.6,10,0,1.17534e+07,24.5322,24.5322,24.5322,16.9102,0,0.534985,0,6.13489e+07
08/08/2009 19:00,8,8,6,19,0,33.3,14,0,0,24.5241,24.5241,24.5241,24.5241,0,0,0,0
08/08/2009 20:00,8,8,6,20,0,31.1,18,0,0,24.5241,24.5241,24.5241,24.5241,0,0,0,0
08/08/2009 21:00,8,8,6,21,0,26.7,21,0,0,24.5241,24.5241,24.5241,24.5241,0,0,0,0
08/08/2009 22:00,8,8,6,22,0,23.9,23,0,0,24.5241,24.5241,24.5241,24.5241,0,0,0,0
08/08/2009 23:00,8,8,6,23,0,20.6,29,0,0,24.5241,24.5241,24.5241,24.5241,0,0,0,0
08/09/2009 00:00,8,9,0,0,0,21.7,23,0,0,24.5241,24.5241,24.5241,24.5241,0,0,0,0
08/09/2009 01:00,8,9,0,1,0,20.6,23,0,0,24.5241,24.5241,24.5241,24.5241,0,0,0,0
08/09/2009 02:00,8,9,0,2,0,21.1,23,0,0,24.5241,24.5241,24.5241,24.5241,0,0,0,0
08/09/2009 03:00,8,9,0,3,0,20,24,0,0,24.5241,24.5241,24.5241,24.5241,0,0,0,0
08/09/2009 04:00,8,9,0,4,0,21.1,24,0,0,24.5241,24.5241,24.5241,24.5241,0,0,0,0
08/09/2009 05:00,8,9,0,5,0,20.6,23,0,0,24.5241,24.5241,24.5241,24.5241,0,0,0,0
08/09/2009 06:00,8,9,0,6,0,18.9,27,0,0,24.5241,24.5241,24.5241,24.5241,0,0,0,0
08/09/2009 07:00,8,9,0,7,0,22.8,21,0,5.92906e+06,24.3807,24.3807,24.3807,16.9102,0,0.258914,0,2.91463e+07
08/09/2009 08:00,8,9,0,8,0,26.1,19,0,8.91375e+06,24.2994,24.2994,24.2994,16.9102,0,0.393884,0,4.37916e+07
08/09/2009 09:00,8,9,0,9,0,26.7,17,0,1.05747e+07,24.3155,24.3155,24.3155,16.9102,0,0.476675,0,5.31071e+07
08/09/2009 10:00,8,9,0,10,0,28.3,20,0,1.06063e+07,24.368,24.368,24.368,16.9102,0,0.477885,0,5.36202e+07
08/09/2009 11:00,8,9,0,11,0,31.1,16,0,1.13316e+07,24.4261,24.4261,24.4261,16.9102,0,0.514286,0,5.81547e+07
08/09/2009 12:00,8,9,0,12,0,33.3,13,0,1.14962e+07,24.4623,24.4623,24.4623,16.9102,0,0.522719,0,5.93927e+07
08/09/2009 13:00,8,9,0,13,0,34.4,15,0,1.12202e+07,24.4814,24.4814,24.4814,16.9102,0,0.509344,0,5.80192e+07
08/09/2009 14:00,8,9,0,14,0,35.6,15,0,1.23429e+07,24.4951,24.4951,24.4951,16.9102,0,0.567715,0,6.4786e+07
08/09/2009 15:00,8,9,0,15,0,35,16,0,1.26893e+07,24.5115,24.5115,24.5115,16.9102,0,0.584695,0,6.68674e+07
08/09/2009 16:00,8,9,0,16,0,37.2,13,0,1.34013e+07,24.5312,24.5312,24.5312,16.9102,0,0.62103,0,7.12063e+07
08/09/2009 17:00,8,9,0,17,0,36.7,15,0,1.33733e+07,24.5355,24.5355,24.5355,16.9102,0,0.619231,0,7.104e+07
08/09/2009 18:00,8,9,0,18,0,35,15,0,1.07105e+07,24.5312,24.5312,24.5312,16.9102,0,0.481359,0,5.5192e+07
08/09/2009 19:00,8,9,0,19,0,33.3,18,0,0,24.5191,24.5191,24.5191,24.5191,0,0,0,0
08/09/2009 20:00,8,9,0,20,0,31.1,20,0,0,24.5191,24.5191,24.5191,24.5191,0,0,0,0
08/09/2009 21:00,8,9,0,21,0,26.7,24,0,0,24.5191,24.5191,24.5191,24.5191,0,0,0,0
08/09/2009 22:00,8,9,0,22,0,23.3,28,0,0,24.5191,24.5191,24.5191,24.5191,0,0,0,0
08/09/2009 23:00,8,9,0,23,0,25.6,27,0,0,24.5191,24.5191,24.5191,24.5191,0,0,0,0
08/10/2009 00:00,8,10,1,0,0,23.9,33,0,0,24.5191,24.5191,24.5191,24.5191,0,0,0,0
08/10/2009 01:00,8,10,1,1,0,20.6,36,0,0,24.5191,24.5191,24.5191,24.5191,0,0,0,0
08/10/2009 02:00,8,10,1,2,0,21.7,37,0,0,24.5191,24.5191,24.5191,24.5191,0,0,0,0
08/10/2009 03:00,8,10,1,3,0,21.1,41,0,0,24.5191,24.5191,24.5191,24.5191,0,0,0,0
08/10/2009 04:00,8,10,1,4,0,19.4,44,0,0,24.5191,24.5191,24.5191,24.5191,0,0,0,0
08/10/2009 05:00,8,10,1,5,0,19.4,45,0,0,24.5191,24.5191,24.5191,24.5191,0,0,0,0
08/10/2009 06:00,8,10,1,6,0,17.8,47,0,0,24.5191,24.5191,24.5191,24.5191,0,0,0,0
08/10/2009 07:00,8,10,1,7,0,20,42,0,6.16597e+06,24.5009,24.5009,24.5009,16.9102,0,0.269973,0,3.08739e+07
08/10/2009 08:00,8,10,1,8,0,22.2,35,0,8.69353e+06,24.4491,24.4491,24.4491,16.9102,0,0.382829,0,4.34234e+07
08/10/2009 09:00,8,10,1,9,0,25.6,30,0,1.09857e+07,24.4726,24.4726,24.4726,16.9102,0,0.497104,0,5.65606e+07
08/10/2009 10:00,8,10,1,10,0,27.2,27,0,1.16991e+07,24.5229,24.5229,24.5229,16.9102,0,0.533113,0,6.10611e+07
08/10/2009 11:00,8,10,1,11,0,28.3,26,0,1.20958e+07,24.5516,24.5516,24.5516,16.9102,0,0.55305,0,6.35818e+07
08/10/2009 12:00,8,10,1,12,0,30,24,0,1.22128e+07,24.56,24.56,24.56,16.9102,0,0.559384,0,6.43799e+07
08/10/2009 13:00,8,10,1,13,0,31.1,24,0,1.15006e+07,24.5535,24.5535,24.5535,16.9102,0,0.523205,0,6.01655e+07
08/10/2009 14:00,8,10,1,14,0,31.7,22,0,1.24513e+07,24.5463,24.5463,24.5463,16.9102,0,0.57262,0,6.57861e+07
08/10/2009 15:00,8,10,1,15,0,32.8,17,0,1.30518e+07,24.5544,24.5544,24.5544,16.9102,0,0.603205,0,6.93729e+07
08/10/2009 16:00,8,10,1,16,0,33.9,14,0,1.3421e+07,24.556,24.556,24.556,16.9102,0,0.621699,0,7.15152e+07
08/10/2009 17:00,8,10,1,17,0,33.9,15,0,1.35509e+07,24.5545,24.5545,24.5545,16.9102,0,0.628368,0,7.2268e+07
08/10/2009 18:00,8,10,1,18,0,33.3,14,0,1.11823e+07,24.5436,24.5436,24.5436,16.9102,0,0.505346,0,5.80368e+07
08/10/2009 19:00,8,10,1,19,0,32.2,17,0,0,24.5355,24.5355,24.5355,24.5355,0,0,0,0
08/10/2009 20:00,8,10,1,20,0,28.9,22,0,0,24.5355,24.5355,24.5355,24.5355,0,0,0,0
08/10/2009 21:00,8,10,1,21,0,25,26,0,0,24.5355,24.5355,24.5355,24.5355,0,0,0,0
08/10/2009 22:00,8,10,1,22,0,23.9,30,0,0,24.5355,24.5355,24.5355,24.5355,0,0,0,0
08/10/2009 23:00,8,10,1,23,0,20,32,0,0,24.5355,24.5355,24.5355,24.5355,0,0,0,0
08/11/2009 00:00,8,11,2,0,0,17.2,37,0,0,24.5355,24.5355,24.5355,24.5355,0,0,0,0
08/11/2009 01:00,8,11,2,1,0,19.4,37,0,0,24.5355,24.5355,24.5355,24.5355,0,0,0,0
08/11/2009 02:00,8,11,2,2,0,17.8,45,0,0,24.5355,24.5355,24.5355,24.5355,0,0,0,0
08/11/2009 03:00,8,11,2,3,0,16.7,45,0,0,24.5355,24.5355,24.5355,24.5355,0,0,0,0
08/11/2009 04:00,8,11,2,4,0,14.4,46,0,0,24.5355,24.5355,24.5355,24.5355,0,0,0,0
08/11/2009 05:00,8,11,2,5,0,13.3,45,0,0,24.5355,24.5355,24.5355,24.5355,0,0,0,0
08/11/2009 06:00,8,11,2,6,0,11.1,50,0,0,24.5355,24.5355,24.5355,24.5355,0,0,0,0
08/11/2009 07:00,8,11,2,7,0,15,46,0,5.81038e+06,24.467,24.467,24.467,16.9102,0,0.250539,0,2.85182e+07
08/11/2009 08:00,8,11,2,8,0,21.1,32,0,7.7703e+06,24.4183,24.4183,24.4183,16.9102,0,0.338334,0,3.82199e+07
08/11/2009 09:00,8,11,2,9,0,23.3,28,0,1.0071e+07,24.4385,24.4385,24.4385,16.9102,0,0.451246,0,5.11101e+07
08/11/2009 10:00,8,11,2,10,0,25,28,0,1.06881e+07,24.4832,24.4832,24.4832,16.9102,0,0.482018,0,5.49202e+07
08/11/2009 11:00,8,11,2,11,0,27.8,20,0,1.11701e+07,24.5162,24.5162,24.5162,16.9102,0,0.505901,0,5.78921e+07
08/11/2009 12:00,8,11,2,12,0,29.4,19,0,1.13587e+07,24.535,24.535,24.535,16.9102,0,0.515593,0,5.91466e+07
08/11/2009 13:00,8,11,2,13,0,30.6,16,0,1.07056e+07,24.534,24.534,24.534,16.9102,0,0.482865,0,5.53847e+07
08/11/2009 14:00,8,11,2,14,0,32.2,15,0,1.17349e+07,24.5307,24.5307,24.5307,16.9102,0,0.535703,0,6.1419e+07
08/11/2009 15:00,8,11,2,15,0,33.3,14,0,1.22894e+07,24.5436,24.5436,24.5436,16.9102,0,0.563452,0,6.47093e+07
08/11/2009 16:00,8,11,2,16,0,34.4,14,0,1.28733e+07,24.5532,24.5532,24.5532,16.9102,0,0.592827,0,6.8169e+07
08/11/2009 17:00,8,11,2,17,0,34.4,14,0,1.30742e+07,24.5565,24.5565,24.5565,16.9102,0,0.603178,0,6.93886e+07
08/11/2009 18:00,8,11,2,18,0,34.4,15,0,1.08483e+07,24.5473,24.5473,24.5473,16.9102,0,0.488543,0,5.61337e+07
08/11/2009 19:00,8,11,2,19,0,33.3,14,0,0,24.5392,24.5392,24.5392,24.5392,0,0,0,0
08/11/2009 20:00,8,11,2,20,0,31.1,16,0,0,24.5392,24.5392,24.5392,24.5392,0,0,0,0
08/11/2009 21:00,8,11,2,21,0,26.7,24,0,0,24.5392,24.5392,24.5392,24.5392,0,0,0,0
08/11/2009 22:00,8,11,2,22,0,21.1,26,0,0,24.5392,24.5392,24.5392,24.5392,0,0,0,0
08/11/2009 23:00,8,11,2,23,0,22.8,25,0,0,24.5392,24.5392,24.5392,24.5392,0,0,0,0
08/12/2009 00:00,8,12,3,0,0,21.1,27,0,0,24.5392,24.5392,24.5392,24.5392,0,0,0,0
08/12/2009 01:00,8,12,3,1,0,18.3,34,0,0,24.5392,24.5392,24.5392,24.5392,0,0,0,0
08/12/2009 02:00,8,12,3,2,0,18.3,47,0,0,24.5392,24.5392,24.5392,24.5392,0,0,0,0
08/12/2009 03:00,8,12,3,3,0,16.7,46,0,0,24.5392,24.5392,24.5392,24.5392,0,0,0,0
08/12/2009 04:00,8,12,3,4,0,15.6,52,0,0,24.5392,24.5392,24.5392,24.5392,0,0,0,0
08/12/2009 05:00,8,12,3,5,0,13.3,53,0,0,24.5392,24.5392,24.5392,24.5392,0,0,0,0
08/12/2009 06:00,8,12,3,6,0,13.9,49,0,0,24.5392,24.5392,24.5392,24.5392,0,0,0,0
08/12/2009 07:00,8,12,3,7,0,16.7,45,0,0,24.5392,24.5392,24.5392,24.5392,0,0,0,0
08/12/2009 08:00,8,12,3,8,0,22.2,35,0,0,24.5392,24.5392,24.5392,24.5392,0,0,0,0
08/12/2009 09:00,8,12,3,9,0,24.4,32,0,0,24.5392,24.5392,24.5392,24.5392,0,0,0,0
08/12/2009 10:00,8,12,3,10,0,26.7,26,0,0,24.5392,24.5392,24.5392,24.5392,0,0,0,0
08/12/2009 11:00,8,12,3,11,0,26.7,23,0,0,24.5392,24.5392,24.5392,24.5392,0,0,0,0
08/12/2009 12:00,8,12,3,12,0,28.9,20,0,0,24.5392,24.5392,24.5392,24.5392,0,0,0,0
08/12/2009 13:00,8,12,3,13,0,31.1,16,0,0,24.5392,24.5392,24.5392,24.5392,0,0,0,0
08/12/2009 14:00,8,12,3,14,0,31.7,15,0,0,24.5392,24.5392,24.5392,24.5392,0,0,0,0
08/12/2009 15:00,8,12,3,15,0,32.8,15,0,0,24.5392,24.5392,24.5392,24.5392,0,0,0,0
08/12/2009 16:00,8,12,3,16,0,33.9,14,0,0,24.5392,24.5392,24.5392,24.5392,0,0,0,0
08/12/2009 17:00,8,12,3,17,0,33.3,14,0,0,24.5392,24.5392,24.5392,24.5392,0,0,0,0
08/12/2009 18:00,8,12,3,18,0,28.3,25,0,0,24.5392,24.5392,24.5392,24.5392,0,0,0,0
08/12/2009 19:00,8,12,3,19,0,23.3,34,0,0,24.5392,24.5392,24.5392,24.5392,0,0,0,0
08/12/2009 20:00,8,12,3,20,0,22.8,32,0,0,24.5392,24.5392,24.5392,24.5392,0,0,0,0
08/12/2009 21:00,8,12,3,21,0,21.1,38,0,0,24.5392,24.5392,24.5392,24.5392,0,0,0,0
08/12/2009 22:00,8,12,3,22,0,20.6,34,0,0,24.5392,24.5392,24.5392,24.5392,0,0,0,0
08/12/2009 23:00,8,12,3,23,0,21.1,31,0,0,24.5392,24.5392,24.5392,24.5392,0,0,0,0
08/13/2009 00:00,8,13,4,0,0,20,38,0,0,24.5392,24.5392,24.5392,24.5392,0,0,0,0
08/13/2009 01:00,8,13,4,1,0,20,36,0,0,24.5392,24.5392,24.5392,24.5392,0,0,0,0
08/13/2009 02:00,8,13,4,2,0,19.4,37,0,0,24.5392,24.5392,24.5392,24.5392,0,0,0,0
08/13/2009 03:00,8,13,4,3,0,17.2,58,0,0,24.5392,24.5392,24.5392,24.5392,0,0,0,0
08/13/2009 04:00,8,13,4,4,0,14.4,78,0,0,24.5392,24.5392,24.5392,24.5392,0,0,0,0
08/13/2009 05:00,8,13,4,5,0,13.9,83,0,0,24.5392,24.5392,24.5392,24.5392,0,0,0,0
08/13/2009 06:00,8,13,4,6,0,12.8,86,0,0,24.5392,24.5392,24.5392,24.5392,0,0,0,0
08/13/2009 07:00,8,13,4,7,0,12.2,90,0,0,24.5392,24.5392,24.5392,24.5392,0,0,0,0
08/13/2009 08:00,8,13,4,8,0,12.8,83,0,0,24.5392,24.5392,24.5392,24.5392,0,0,0,0
08/13/2009 09:00,8,13,4,9,0,12.2,86,0,0,24.5392,24.5392,24.5392,24.5392,0,0,0,0
08/13/2009 10:00,8,13,4,10,0,13.3,72,0,0,24.5392,24.5392,24.5392,24.5392,0,0,0,0
08/13/2009 11:00,8,13,4,11,0,13.9,78,0,0,24.5392,24.5392,24.5392,24.5392,0,0,0,0
08/13/2009 12:00,8,13,4,12,0,13.9,72,0,0,24.5392,24.5392,24.5392,24.5392,0,0,0,0
08/13/2009 13:00,8,13,4,13,0,15,65,0,0,24.5392,24.5392,24.5392,24.5392,0,0,0,0
08/13/2009 14:00,8,13,4,14,0,16.1,56,0,0,24.5392,24.5392,24.5392,24.5392,0,0,0,0
08/13/2009 15:00,8,13,4,15,0,16.1,54,0,0,24.5392,24.5392,24.5392,24.5392,0,0,0,0
08/13/2009 16:00,8,13,4,16,0,15.6,58,0,0,24.5392,24.5392,24.5392,24.5392,0,0,0,0
08/13/2009 17:00,8,13,4,17,0,16.7,50,0,0,24.5392,24.5392,24.5392,24.5392,0,0,0,0
08/13/2009 18:00,8,13,4,18,0,16.7,43,0,0,24.5392,24.5392,24.5392,24.5392,0,0,0,0
08/13/2009 19:00,8,13,4,19,0,15,54,0,0,24.5392,24.5392,24.5392,24.5392,0,0,0,0
08/13/2009 20:00,8,13,4,20,0,13.3,64,0,0,24.5392,24.5392,24.5392,24.5392,0,0,0,0
08/13/2009 21:00,8,13,4,21,0,12.2,72,0,0,24.5392,24.5392,24.5392,24.5392,0,0,0,0
08/13/2009 22:00,8,13,4,22,0,11.1,77,0,0,24.5392,24.5392,24.5392,24.5392,0,0,0,0
08/13/2009 23:00,8,13,4,23,0,11.1,77,0,0,24.5392,24.5392,24.5392,24.5392,0,0,0,0
08/14/2009 00:00,8,14,5,0,0,11.1,77,0,0,24.5392,24.5392,24.5392,24.5392,0,0,0,0
08/14/2009 01:00,8,14,5,1,0,11.7,74,0,0,24.5392,24.5392,24.5392,24.5392,0,0,0,0
08/14/2009 02:00,8,14,5,2,0,11.1,77,0,0,24.5392,24.5392,24.5392,24.5392,0,0,0,0
08/14/2009 03:00,8,14,5,3,0,10.6,83,0,0,24.5392,24.5392,24.5392,24.5392,0,0,0,0
08/14/2009 04:00,8,14,5,4,0,11.1,80,0,0,24.5392,24.5392,24.5392,24.5392,0,0,0,0
08/14/2009 05:00,8,14,5,5,0,10.6,83,0,0,24.5392,24.5392,24.5392,24.5392,0,0,0,0
08/14/2009 06:00,8,14,5,6,0,9.4,86,0,0,24.5392,24.5392,24.5392,24.5392,0,0,0,0
08/14/2009 07:00,8,14,5,7,0,10.6,80,0,3.22993e+06,24.4958,24.4958,24.4958,16.9102,0,0.132611,0,1.5151e+07
08/14/2009 08:00,8,14,5,8,0,12.8,69,0,4.43824e+06,24.425,24.425,24.425,16.9102,0,0.184478,0,2.0859e+07
08/14/2009 09:00,8,14,5,9,0,13.9,64,0,7.2497e+06,24.4359,24.4359,24.4359,16.9102,0,0.314877,0,3.56521e+07
08/14/2009 10:00,8,14,5,10,0,15.6,58,0,7.82155e+06,24.4849,24.4849,24.4849,16.9102,0,0.341626,0,3.8933e+07
08/14/2009 11:00,8,14,5,11,0,16.7,54,0,8.23879e+06,24.5473,24.5473,24.5473,16.9102,0,0.360565,0,4.14307e+07
08/14/2009 12:00,8,14,5,12,0,18.9,47,0,8.56175e+06,24.5929,24.5929,24.5929,16.9102,0,0.375856,0,4.34442e+07
08/14/2009 13:00,8,14,5,13,0,20.6,38,0,7.9222e+06,24.595,24.595,24.595,16.9102,0,0.345254,0,3.99174e+07
08/14/2009 14:00,8,14,5,14,0,21.1,34,0,9.01269e+06,24.5864,24.5864,24.5864,16.9102,0,0.398522,0,4.60245e+07
08/14/2009 15:00,8,14,5,15,0,22.2,28,0,9.49142e+06,24.5959,24.5959,24.5959,16.9102,0,0.421288,0,4.87143e+07
08/14/2009 16:00,8,14,5,16,0,22.2,27,0,1.00174e+07,24.6026,24.6026,24.6026,16.9102,0,0.446591,0,5.16845e+07
08/14/2009 17:00,8,14,5,17,0,22.2,26,0,1.02779e+07,24.6065,24.6065,24.6065,16.9102,0,0.459801,0,5.32404e+07
08/14/2009 18:00,8,14,5,18,0,22.2,26,0,8.01106e+06,24.597,24.597,24.597,16.9102,0,0.349151,0,4.03789e+07
08/14/2009 19:00,8,14,5,19,0,22.2,23,0,0,24.5876,24.5876,24.5876,24.5876,0,0,0,0
08/14/2009 20:00,8,14,5,20,0,20,27,0,0,24.5876,24.5876,24.5876,24.5876,0,0,0,0
08/14/2009 21:00,8,14,5,21,0,17.8,33,0,0,24.5876,24.5876,24.5876,24.5876,0,0,0,0
08/14/2009 22:00,8,14,5,22,0,15,39,0,0,24.5876,24.5876,24.5876,24.5876,0,0,0,0
08/14/2009 23:00,8,14,5,23,0,15,41,0,0,24.5876,24.5876,24.5876,24.5876,0,0,0,0
08/15/2009 00:00,8,15,6,0,0,13.9,47,0,0,24.5876,24.5876,24.5876,24.5876,0,0,0,0
08/15/2009 01:00,8,15,6,1,0,13.3,51,0,0,24.5876,24.5876,24.5876,24.5876,0,0,0,0
08/15/2009 02:00,8,15,6,2,0,12.2,55,0,0,24.5876,24.5876,24.5876,24.5876,0,0,0,0
08/15/2009 03:00,8,15,6,3,0,13.9,51,0,0,24.5876,24.5876,24.5876,24.5876,0,0,0,0
08/15/2009 04:00,8,15,6,4,0,12.8,55,0,0,24.5876,24.5876,24.5876,24.5876,0,0,0,0
08/15/2009 05:00,8,15,6,5,0,11.7,59,0,0,24.5876,24.5876,24.5876,24.5876,0,0,0,0
08/15/2009 06:00,8,15,6,6,0,12.2,57,0,0,24.5876,24.5876,24.5876,24.5876,0,0,0,0
08/15/2009 07:00,8,15,6,7,0,14.4,49,0,3.08773e+06,24.4883,24.4883,24.4883,16.9102,0,0.125957,0,1.43817e+07
08/15/2009 08:00,8,15,6,8,0,17.8,40,0,4.43156e+06,24.4049,24.4049,24.4049,16.9102,0,0.184062,0,2.07561e+07
08/15/2009 09:00,8,15,6,9,0,20,33,0,7.34326e+06,24.4167,24.4167,24.4167,16.9102,0,0.319223,0,3.60516e+07
08/15/2009 10:00,8,15,6,10,0,22.2,30,0,7.9908e+06,24.4641,24.4641,24.4641,16.9102,0,0.349718,0,3.97457e+07
08/15/2009 11:00,8,15,6,11,0,25,23,0,8.48531e+06,24.5063,24.5063,24.5063,16.9102,0,0.372564,0,4.25792e+07
08/15/2009 12:00,8,15,6,12,0,26.1,20,0,8.69466e+06,24.5306,24.5306,24.5306,16.9102,0,0.382498,0,4.38533e+07
08/15/2009 13:00,8,15,6,13,0,27.2,20,0,8.17332e+06,24.5375,24.5375,24.5375,16.9102,0,0.357469,0,4.10205e+07
08/15/2009 14:00,8,15,6,14,0,28.3,17,0,9.36005e+06,24.5422,24.5422,24.5422,16.9102,0,0.415652,0,4.77267e+07
08/15/2009 15:00,8,15,6,15,0,29.4,16,0,9.95659e+06,24.5544,24.5544,24.5544,16.9102,0,0.444405,0,5.11097e+07
08/15/2009 16:00,8,15,6,16,0,31.7,15,0,1.09294e+07,24.5664,24.5664,24.5664,16.9102,0,0.492401,0,5.67182e+07
08/15/2009 17:00,8,15,6,17,0,30,14,0,1.04085e+07,24.5706,24.5706,24.5706,16.9102,0,0.466086,0,5.37167e+07
08/15/2009 18:00,8,15,6,18,0,23.3,28,0,6.9867e+06,24.5628,24.5628,24.5628,16.9102,0,0.299766,0,3.45136e+07
08/15/2009 19:00,8,15,6,19,0,19.4,36,0,0,24.5434,24.5434,24.5434,24.5434,0,0,0,0
08/15/2009 20:00,8,15,6,20,0,17.8,42,0,0,24.5434,24.5434,24.5434,24.5434,0,0,0,0
08/15/2009 21:00,8,15,6,21,0,15,56,0,0,24.5434,24.5434,24.5434,24.5434,0,0,0,0
