Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
08/15/2009 22:00,8,15,6,22,0,14.4,87,0,0,24.5434,24.5434,24.5434,24.5434,0,0,0,0
08/15/2009 23:00,8,15,6,23,0,14.4,81,0,0,24.5434,24.5434,24.5434,24.5434,0,0,0,0
08/16/2009 00:00,8,16,0,0,0,13.9,87,0,0,24.5434,24.5434,24.5434,24.5434,0,0,0,0
08/16/2009 01:00,8,16,0,1,0,12.8,90,0,0,24.5434,24.5434,24.5434,24.5434,0,0,0,0
08/16/2009 02:00,8,16,0,2,0,13.3,87,0,0,24.5434,24.5434,24.5434,24.5434,0,0,0,0
08/16/2009 03:00,8,16,0,3,0,12.8,90,0,0,24.5434,24.5434,24.5434,24.5434,0,0,0,0
08/16/2009 04:00,8,16,0,4,0,12.8,90,0,0,24.5434,24.5434,24.5434,24.5434,0,0,0,0
08/16/2009 05:00,8,16,0,5,0,12.8,86,0,0,24.5434,24.5434,24.5434,24.5434,0,0,0,0
08/16/2009 06:00,8,16,0,6,0,13.3,87,0,0,24.5434,24.5434,24.5434,24.5434,0,0,0,0
08/16/2009 07:00,8,16,0,7,0,13.3,83,0,2.84331e+06,24.6211,24.6211,24.6211,16.9102,0,0.116954,0,1.3563e+07
08/16/2009 08:00,8,16,0,8,0,13.9,83,0,2.94998e+06,24.5743,24.5743,24.5743,16.9102,0,0.117222,0,1.35164e+07
08/16/2009 09:00,8,16,0,9,0,16.1,75,0,6.71011e+06,24.5767,24.5767,24.5767,16.9102,0,0.287536,0,3.31649e+07
08/16/2009 10:00,8,16,0,10,0,15.6,70,0,7.01816e+06,24.6133,24.6133,24.6133,16.9102,0,0.301839,0,3.49813e+07
08/16/2009 11:00,8,16,0,11,0,14.4,81,0,7.0876e+06,24.6453,24.6453,24.6453,16.9102,0,0.305071,0,3.55023e+07
08/16/2009 12:00,8,16,0,12,0,17.2,56,0,7.99568e+06,24.6639,24.6639,24.6639,16.9102,0,0.348009,0,4.05966e+07
08/16/2009 13:00,8,16,0,13,0,17.8,48,0,7.45406e+06,24.6507,24.6507,24.6507,16.9102,0,0.322245,0,3.75273e+07
08/16/2009 14:00,8,16,0,14,0,18.9,45,0,8.5952e+06,24.6402,24.6402,24.6402,16.9102,0,0.377835,0,4.39411e+07
08/16/2009 15:00,8,16,0,15,0,20,39,0,9.09778e+06,24.642,24.642,24.642,16.9102,0,0.401678,0,4.67248e+07
08/16/2009 16:00,8,16,0,16,0,20,38,0,9.65973e+06,24.6409,24.6409,24.6409,16.9102,0,0.428662,0,4.9857e+07
08/16/2009 17:00,8,16,0,17,0,20,33,0,9.82661e+06,24.6346,24.6346,24.6346,16.9102,0,0.437041,0,5.07902e+07
08/16/2009 18:00,8,16,0,18,0,19.4,32,0,7.33712e+06,24.6195,24.6195,24.6195,16.9102,0,0.317031,0,3.67713e+07
08/16/2009 19:00,8,16,0,19,0,18.9,31,0,0,24.6099,24.6099,24.6099,24.6099,0,0,0,0
08/16/2009 20:00,8,16,0,20,0,16.7,32,0,0,24.6099,24.6099,24.6099,24.6099,0,0,0,0
08/16/2009 21:00,8,16,0,21,0,14.4,41,0,0,24.6099,24.6099,24.6099,24.6099,0,0,0,0
08/16/2009 22:00,8,16,0,22,0,12.8,49,0,0,24.6099,24.6099,24.6099,24.6099,0,0,0,0
08/16/2009 23:00,8,16,0,23,0,11.7,55,0,0,24.6099,24.6099,24.6099,24.6099,0,0,0,0
08/17/2009 00:00,8,17,1,0,0,9.4,66,0,0,24.6099,24.6099,24.6099,24.6099,0,0,0,0
08/17/2009 01:00,8,17,1,1,0,8.9,71,0,0,24.6099,24.6099,24.6099,24.6099,0,0,0,0
08/17/2009 02:00,8,17,1,2,0,8.9,68,0,0,24.6099,24.6099,24.6099,24.6099,0,0,0,0
08/17/2009 03:00,8,17,1,3,0,8.3,68,0,0,24.6099,24.6099,24.6099,24.6099,0,0,0,0
08/17/2009 04:00,8,17,1,4,0,7.2,74,0,0,24.6099,24.6099,24.6099,24.6099,0,0,0,0
08/17/2009 05:00,8,17,1,5,0,4.4,82,0,0,24.6099,24.6099,24.6099,24.6099,0,0,0,0
08/17/2009 06:00,8,17,1,6,0,5,79,0,0,24.6099,24.6099,24.6099,24.6099,0,0,0,0
08/17/2009 07:00,8,17,1,7,0,6.7,76,0,1.83249e+06,24.5775,24.5775,24.5775,16.9102,0,0.0734979,0,8.48713e+06
08/17/2009 08:00,8,17,1,8,0,9.4,69,0,2.97364e+06,24.4431,24.4431,24.4431,16.9102,0,0.119774,0,1.35763e+07
08/17/2009 09:00,8,17,1,9,0,11.1,61,0,5.965e+06,24.4323,24.4323,24.4323,16.9102,0,0.25501,0,2.88597e+07
08/17/2009 10:00,8,17,1,10,0,13.9,51,0,6.69465e+06,24.4776,24.4776,24.4776,16.9102,0,0.28848,0,3.28443e+07
08/17/2009 11:00,8,17,1,11,0,15.6,46,0,7.0296e+06,24.5244,24.5244,24.5244,16.9102,0,0.303154,0,3.47291e+07
08/17/2009 12:00,8,17,1,12,0,16.7,43,0,7.15469e+06,24.558,24.558,24.558,16.9102,0,0.30876,0,3.55265e+07
08/17/2009 13:00,8,17,1,13,0,17.8,37,0,6.5825e+06,24.5656,24.5656,24.5656,16.9102,0,0.281961,0,3.24751e+07
08/17/2009 14:00,8,17,1,14,0,18.3,34,0,7.74563e+06,24.5675,24.5675,24.5675,16.9102,0,0.337007,0,3.88245e+07
08/17/2009 15:00,8,17,1,15,0,20,29,0,8.39561e+06,24.5871,24.5871,24.5871,16.9102,0,0.36775,0,4.2475e+07
08/17/2009 16:00,8,17,1,16,0,19.4,28,0,8.85821e+06,24.6048,24.6048,24.6048,16.9102,0,0.389484,0,4.50887e+07
08/17/2009 17:00,8,17,1,17,0,21.1,27,0,9.28624e+06,24.6112,24.6112,24.6112,16.9102,0,0.410596,0,4.75723e+07
08/17/2009 18:00,8,17,1,18,0,20,29,0,6.9661e+06,24.6025,24.6025,24.6025,16.9102,0,0.299408,0,3.46507e+07
08/17/2009 19:00,8,17,1,19,0,18.9,29,0,0,24.593,24.593,24.593,24.593,0,0,0,0
08/17/2009 20:00,8,17,1,20,0,17.2,37,0,0,24.593,24.593,24.593,24.593,0,0,0,0
08/17/2009 21:00,8,17,1,21,0,15.6,41,0,0,24.593,24.593,24.593,24.593,0,0,0,0
08/17/2009 22:00,8,17,1,22,0,14.4,44,0,0,24.593,24.593,24.593,24.593,0,0,0,0
08/17/2009 23:00,8,17,1,23,0,10.6,57,0,0,24.593,24.593,24.593,24.593,0,0,0,0
08/18/2009 00:00,8,18,2,0,0,11.1,59,0,0,24.593,24.593,24.593,24.593,0,0,0,0
08/18/2009 01:00,8,18,2,1,0,8.3,63,0,0,24.593,24.593,24.593,24.593,0,0,0,0
08/18/2009 02:00,8,18,2,2,0,8.9,63,0,0,24.593,24.593,24.593,24.593,0,0,0,0
08/18/2009 03:00,8,18,2,3,0,7.2,68,0,0,24.593,24.593,24.593,24.593,0,0,0,0
08/18/2009 04:00,8,18,2,4,0,6.7,71,0,0,24.593,24.593,24.593,24.593,0,0,0,0
08/18/2009 05:00,8,18,2,5,0,5.6,73,0,0,24.593,24.593,24.593,24.593,0,0,0,0
08/18/2009 06:00,8,18,2,6,0,6.7,71,0,0,24.593,24.593,24.593,24.593,0,0,0,0
08/18/2009 07:00,8,18,2,7,0,10,61,0,1.91687e+06,24.568,24.568,24.568,16.9102,0,0.0754754,0,8.70334e+06
08/18/2009 08:00,8,18,2,8,0,14.4,48,0,2.99799e+06,24.4653,24.4653,24.4653,16.9102,0,0.120656,0,1.37156e+07
08/18/2009 09:00,8,18,2,9,0,16.7,43,0,6.14591e+06,24.4733,24.4733,24.4733,16.9102,0,0.262981,0,2.99244e+07
08/18/2009 10:00,8,18,2,10,0,18.3,37,0,6.94099e+06,24.5459,24.5459,24.5459,16.9102,0,0.29958,0,3.44174e+07
08/18/2009 11:00,8,18,2,11,0,18.3,36,0,7.30695e+06,24.5894,24.5894,24.5894,16.9102,0,0.315837,0,3.64899e+07
08/18/2009 12:00,8,18,2,12,0,21.1,30,0,7.59873e+06,24.6092,24.6092,24.6092,16.9102,0,0.329436,0,3.81591e+07
08/18/2009 13:00,8,18,2,13,0,21.1,30,0,6.96375e+06,24.6102,24.6102,24.6102,16.9102,0,0.2996,0,3.47074e+07
08/18/2009 14:00,8,18,2,14,0,22.8,26,0,8.22974e+06,24.6026,24.6026,24.6026,16.9102,0,0.360288,0,4.16969e+07
08/18/2009 15:00,8,18,2,15,0,23.3,25,0,8.74747e+06,24.6165,24.6165,24.6165,16.9102,0,0.384533,0,4.4583e+07
08/18/2009 16:00,8,18,2,16,0,23.9,23,0,9.3543e+06,24.6199,24.6199,24.6199,16.9102,0,0.413543,0,4.79673e+07
08/18/2009 17:00,8,18,2,17,0,24.4,20,0,9.73319e+06,24.6242,24.6242,24.6242,16.9102,0,0.432471,0,5.01909e+07
08/18/2009 18:00,8,18,2,18,0,23.9,18,0,7.46848e+06,24.612,24.612,24.612,16.9102,0,0.323171,0,3.7447e+07
08/18/2009 19:00,8,18,2,19,0,23.9,19,0,0,24.6026,24.6026,24.6026,24.6026,0,0,0,0
08/18/2009 20:00,8,18,2,20,0,20.6,23,0,0,24.6026,24.6026,24.6026,24.6026,0,0,0,0
08/18/2009 21:00,8,18,2,21,0,15,27,0,0,24.6026,24.6026,24.6026,24.6026,0,0,0,0
08/18/2009 22:00,8,18,2,22,0,15.6,31,0,0,24.6026,24.6026,24.6026,24.6026,0,0,0,0
08/18/2009 23:00,8,18,2,23,0,15.6,31,0,0,24.6026,24.6026,24.6026,24.6026,0,0,0,0
08/19/2009 00:00,8,19,3,0,0,15.6,34,0,0,24.6026,24.6026,24.6026,24.6026,0,0,0,0
08/19/2009 01:00,8,19,3,1,0,15.6,35,0,0,24.6026,24.6026,24.6026,24.6026,0,0,0,0
08/19/2009 02:00,8,19,3,2,0,13.9,39,0,0,24.6026,24.6026,24.6026,24.6026,0,0,0,0
08/19/2009 03:00,8,19,3,3,0,14.4,37,0,0,24.6026,24.6026,24.6026,24.6026,0,0,0,0
08/19/2009 04:00,8,19,3,4,0,15.6,32,0,0,24.6026,24.6026,24.6026,24.6026,0,0,0,0
08/19/2009 05:00,8,19,3,5,0,13.9,37,0,0,24.6026,24.6026,24.6026,24.6026,0,0,0,0
08/19/2009 06:00,8,19,3,6,0,12.2,43,0,0,24.6026,24.6026,24.6026,24.6026,0,0,0,0
08/19/2009 07:00,8,19,3,7,0,13.9,40,0,0,24.6026,24.6026,24.6026,24.6026,0,0,0,0
08/19/2009 08:00,8,19,3,8,0,17.2,38,0,0,24.6026,24.6026,24.6026,24.6026,0,0,0,0
08/19/2009 09:00,8,19,3,9,0,18.9,29,0,0,24.6026,24.6026,24.6026,24.6026,0,0,0,0
08/19/2009 10:00,8,19,3,10,0,22.2,25,0,0,24.6026,24.6026,24.6026,24.6026,0,0,0,0
08/19/2009 11:00,8,19,3,11,0,23.9,22,0,0,24.6026,24.6026,24.6026,24.6026,0,0,0,0
08/19/2009 12:00,8,19,3,12,0,24.4,20,0,0,24.6026,24.6026,24.6026,24.6026,0,0,0,0
08/19/2009 13:00,8,19,3,13,0,25.6,19,0,0,24.6026,24.6026,24.6026,24.6026,0,0,0,0
08/19/2009 14:00,8,19,3,14,0,26.7,19,0,0,24.6026,24.6026,24.6026,24.6026,0,0,0,0
08/19/2009 15:00,8,19,3,15,0,27.8,18,0,0,24.6026,24.6026,24.6026,24.6026,0,0,0,0
08/19/2009 16:00,8,19,3,16,0,28.3,16,0,0,24.6026,24.6026,24.6026,24.6026,0,0,0,0
08/19/2009 17:00,8,19,3,17,0,28.3,17,0,0,24.6026,24.6026,24.6026,24.6026,0,0,0,0
08/19/2009 18:00,8,19,3,18,0,27.8,17,0,0,24.6026,24.6026,24.6026,24.6026,0,0,0,0
08/19/2009 19:00,8,19,3,19,0,26.7,19,0,0,24.6026,24.6026,24.6026,24.6026,0,0,0,0
08/19/2009 20:00,8,19,3,20,0,23.9,23,0,0,24.6026,24.6026,24.6026,24.6026,0,0,0,0
08/19/2009 21:00,8,19,3,21,0,21.7,28,0,0,24.6026,24.6026,24.6026,24.6026,0,0,0,0
08/19/2009 22:00,8,19,3,22,0,16.1,36,0,0,24.6026,24.6026,24.6026,24.6026,0,0,0,0
08/19/2009 23:00,8,19,3,23,0,16.1,36,0,0,24.6026,24.6026,24.6026,24.6026,0,0,0,0
08/20/2009 00:00,8,20,4,0,0,17.2,35,0,0,24.6026,24.6026,24.6026,24.6026,0,0,0,0
08/20/2009 01:00,8,20,4,1,0,16.7,37,0,0,24.6026,24.6026,24.6026,24.6026,0,0,0,0
08/20/2009 02:00,8,20,4,2,0,12.8,51,0,0,24.6026,24.6026,24.6026,24.6026,0,0,0,0
08/20/2009 03:00,8,20,4,3,0,11.7,51,0,0,24.6026,24.6026,24.6026,24.6026,0,0,0,0
08/20/2009 04:00,8,20,4,4,0,14.4,44,0,0,24.6026,24.6026,24.6026,24.6026,0,0,0,0
08/20/2009 05:00,8,20,4,5,0,12.8,49,0,0,24.6026,24.6026,24.6026,24.6026,0,0,0,0
08/20/2009 06:00,8,20,4,6,0,13.3,45,0,0,24.6026,24.6026,24.6026,24.6026,0,0,0,0
08/20/2009 07:00,8,20,4,7,0,12.2,51,0,0,24.6026,24.6026,24.6026,24.6026,0,0,0,0
08/20/2009 08:00,8,20,4,8,0,16.7,40,0,0,24.6026,24.6026,24.6026,24.6026,0,0,0,0
08/20/2009 09:00,8,20,4,9,0,20.6,31,0,0,24.6026,24.6026,24.6026,24.6026,0,0,0,0
08/20/2009 10:00,8,20,4,10,0,22.8,26,0,0,24.6026,24.6026,24.6026,24.6026,0,0,0,0
08/20/2009 11:00,8,20,4,11,0,25.6,22,0,0,24.6026,24.6026,24.6026,24.6026,0,0,0,0
08/20/2009 12:00,8,20,4,12,0,26.7,22,0,0,24.6026,24.6026,24.6026,24.6026,0,0,0,0
08/20/2009 13:00,8,20,4,13,0,26.7,22,0,0,24.6026,24.6026,24.6026,24.6026,0,0,0,0
08/20/2009 14:00,8,20,4,14,0,28.9,18,0,0,24.6026,24.6026,24.6026,24.6026,0,0,0,0
08/20/2009 15:00,8,20,4,15,0,30,17,0,0,24.6026,24.6026,24.6026,24.6026,0,0,0,0
08/20/2009 16:00,8,20,4,16,0,30.6,15,0,0,24.6026,24.6026,24.6026,24.6026,0,0,0,0
08/20/2009 17:00,8,20,4,17,0,30.6,15,0,0,24.6026,24.6026,24.6026,24.6026,0,0,0,0
08/20/2009 18:00,8,20,4,18,0,30.6,16,0,0,24.6026,24.6026,24.6026,24.6026,0,0,0,0
08/20/2009 19:00,8,20,4,19,0,30,16,0,0,24.6026,24.6026,24.6026,24.6026,0,0,0,0
08/20/2009 20:00,8,20,4,20,0,25.6,17,0,0,24.6026,24.6026,24.6026,24.6026,0,0,0,0
08/20/2009 21:00,8,20,4,21,0,19.4,21,0,0,24.6026,24.6026,24.6026,24.6026,0,0,0,0
08/20/2009 22:00,8,20,4,22,0,20.6,24,0,0,24.6026,24.6026,24.6026,24.6026,0,0,0,0
08/20/2009 23:00,8,20,4,23,0,19.4,25,0,0,24.6026,24.6026,24.6026,24.6026,0,0,0,0
08/21/2009 00:00,8,21,5,0,0,16.1,43,0,0,24.6026,24.6026,24.6026,24.6026,0,0,0,0
08/21/2009 01:00,8,21,5,1,0,13.9,69,0,0,24.6026,24.6026,24.6026,24.6026,0,0,0,0
08/21/2009 02:00,8,21,5,2,0,11.1,72,0,0,24.6026,24.6026,24.6026,24.6026,0,0,0,0
08/21/2009 03:00,8,21,5,3,0,10.6,74,0,0,24.6026,24.6026,24.6026,24.6026,0,0,0,0
08/21/2009 04:00,8,21,5,4,0,11.1,72,0,0,24.6026,24.6026,24.6026,24.6026,0,0,0,0
08/21/2009 05:00,8,21,5,5,0,9.4,74,0,0,24.6026,24.6026,24.6026,24.6026,0,0,0,0
08/21/2009 06:00,8,21,5,6,0,8.3,77,0,0,24.6026,24.6026,24.6026,24.6026,0,0,0,0
08/21/2009 07:00,8,21,5,7,0,10,69,0,4.63543e+06,24.3028,24.3028,24.3028,16.9102,0,0.196731,0,2.1949e+07
08/21/2009 08:00,8,21,5,8,0,15.6,39,0,6.15963e+06,24.2165,24.2165,24.2165,16.9102,0,0.263651,0,2.89852e+07
08/21/2009 09:00,8,21,5,9,0,18.3,45,0,8.9387e+06,24.2384,24.2384,24.2384,16.9102,0,0.397109,0,4.37834e+07
08/21/2009 10:00,8,21,5,10,0,20,47,0,9.29442e+06,24.3179,24.3179,24.3179,16.9102,0,0.414074,0,4.61477e+07
08/21/2009 11:00,8,21,5,11,0,21.1,44,0,9.49393e+06,24.3813,24.3813,24.3813,16.9102,0,0.422798,0,4.75237e+07
08/21/2009 12:00,8,21,5,12,0,23.3,40,0,9.47016e+06,24.4216,24.4216,24.4216,16.9102,0,0.42108,0,4.75865e+07
08/21/2009 13:00,8,21,5,13,0,24.4,33,0,8.89215e+06,24.4699,24.4699,24.4699,16.9102,0,0.392494,0,4.46413e+07
08/21/2009 14:00,8,21,5,14,0,26.1,27,0,9.99181e+06,24.4949,24.4949,24.4949,16.9102,0,0.446991,0,5.10073e+07
08/21/2009 15:00,8,21,5,15,0,27.8,19,0,1.07065e+07,24.527,24.527,24.527,16.9102,0,0.48219,0,5.52572e+07
08/21/2009 16:00,8,21,5,16,0,28.3,17,0,1.12926e+07,24.553,24.553,24.553,16.9102,0,0.51102,0,5.87603e+07
08/21/2009 17:00,8,21,5,17,0,28.9,17,0,1.15234e+07,24.564,24.564,24.564,16.9102,0,0.522538,0,6.01714e+07
08/21/2009 18:00,8,21,5,18,0,27.2,21,0,8.76211e+06,24.5607,24.5607,24.5607,16.9102,0,0.384385,0,4.42438e+07
08/21/2009 19:00,8,21,5,19,0,24.4,26,0,0,24.5528,24.5528,24.5528,24.5528,0,0,0,0
08/21/2009 20:00,8,21,5,20,0,23.9,26,0,0,24.5528,24.5528,24.5528,24.5528,0,0,0,0
08/21/2009 21:00,8,21,5,21,0,21.7,31,0,0,24.5528,24.5528,24.5528,24.5528,0,0,0,0
08/21/2009 22:00,8,21,5,22,0,18.3,34,0,0,24.5528,24.5528,24.5528,24.5528,0,0,0,0
08/21/2009 23:00,8,21,5,23,0,17.8,33,0,0,24.5528,24.5528,24.5528,24.5528,0,0,0,0
08/22/2009 00:00,8,22,6,0,0,18.3,31,0,0,24.5528,24.5528,24.5528,24.5528,0,0,0,0
08/22/2009 01:00,8,22,6,1,0,18.3,42,0,0,24.5528,24.5528,24.5528,24.5528,0,0,0,0
08/22/2009 02:00,8,22,6,2,0,16.7,54,0,0,24.5528,24.5528,24.5528,24.5528,0,0,0,0
08/22/2009 03:00,8,22,6,3,0,16.1,58,0,0,24.5528,24.5528,24.5528,24.5528,0,0,0,0
08/22/2009 04:00,8,22,6,4,0,17.8,48,0,0,24.5528,24.5528,24.5528,24.5528,0,0,0,0
08/22/2009 05:00,8,22,6,5,0,20,36,0,0,24.5528,24.5528,24.5528,24.5528,0,0,0,0
08/22/2009 06:00,8,22,6,6,0,19.4,37,0,0,24.5528,24.5528,24.5528,24.5528,0,0,0,0
08/22/2009 07:00,8,22,6,7,0,16.1,52,0,3.44567e+06,24.5127,24.5127,24.5127,16.9102,0,0.145899,0,1.66995e+07
08/22/2009 08:00,8,22,6,8,0,15,51,0,3.87273e+06,24.4207,24.4207,24.4207,16.9102,0,0.158107,0,1.78656e+07
08/22/2009 09:00,8,22,6,9,0,13.3,55,0,6.96528e+06,24.4213,24.4213,24.4213,16.9102,0,0.300848,0,3.39978e+07
08/22/2009 10:00,8,22,6,10,0,15.6,44,0,8.00271e+06,24.4722,24.4722,24.4722,16.9102,0,0.349442,0,3.9757e+07
08/22/2009 11:00,8,22,6,11,0,19.4,30,0,8.82432e+06,24.5135,24.5135,24.5135,16.9102,0,0.388994,0,4.44985e+07
08/22/2009 12:00,8,22,6,12,0,17.2,40,0,8.26983e+06,24.5356,24.5356,24.5356,16.9102,0,0.361956,0,4.15255e+07
08/22/2009 13:00,8,22,6,13,0,14.4,58,0,6.99361e+06,24.5636,24.5636,24.5636,16.9102,0,0.300836,0,3.464e+07
08/22/2009 14:00,8,22,6,14,0,17.8,43,0,8.66219e+06,24.5629,24.5629,24.5629,16.9102,0,0.381232,0,4.38929e+07
08/22/2009 15:00,8,22,6,15,0,20,39,0,9.60791e+06,24.5803,24.5803,24.5803,16.9102,0,0.427252,0,4.93034e+07
08/22/2009 16:00,8,22,6,16,0,20,41,0,9.87106e+06,24.5878,24.5878,24.5878,16.9102,0,0.439476,0,5.07634e+07
08/22/2009 17:00,8,22,6,17,0,18.9,42,0,9.85114e+06,24.5963,24.5963,24.5963,16.9102,0,0.438357,0,5.06906e+07
08/22/2009 18:00,8,22,6,18,0,18.9,42,0,7.53183e+06,24.5916,24.5916,24.5916,16.9102,0,0.325586,0,3.76271e+07
08/22/2009 19:00,8,22,6,19,0,18.3,45,0,0,24.5842,24.5842,24.5842,24.5842,0,0,0,0
08/22/2009 20:00,8,22,6,20,0,17.2,46,0,0,24.5842,24.5842,24.5842,24.5842,0,0,0,0
08/22/2009 21:00,8,22,6,21,0,16.7,48,0,0,24.5842,24.5842,24.5842,24.5842,0,0,0,0
08/22/2009 22:00,8,22,6,22,0,16.1,48,0,0,24.5842,24.5842,24.5842,24.5842,0,0,0,0
08/22/2009 23:00,8,22,6,23,0,15.6,48,0,0,24.5842,24.5842,24.5842,24.5842,0,0,0,0
08/23/2009 00:00,8,23,0,0,0,11.7,69,0,0,24.5842,24.5842,24.5842,24.5842,0,0,0,0
08/23/2009 01:00,8,23,0,1,0,10.6,64,0,0,24.5842,24.5842,24.5842,24.5842,0,0,0,0
08/23/2009 02:00,8,23,0,2,0,9.4,66,0,0,24.5842,24.5842,24.5842,24.5842,0,0,0,0
08/23/2009 03:00,8,23,0,3,0,8.9,71,0,0,24.5842,24.5842,24.5842,24.5842,0,0,0,0
08/23/2009 04:00,8,23,0,4,0,8.9,71,0,0,24.5842,24.5842,24.5842,24.5842,0,0,0,0
08/23/2009 05:00,8,23,0,5,0,9.4,71,0,0,24.5842,24.5842,24.5842,24.5842,0,0,0,0
08/23/2009 06:00,8,23,0,6,0,10,69,0,0,24.5842,24.5842,24.5842,24.5842,0,0,0,0
08/23/2009 07:00,8,23,0,7,0,12.8,57,0,2.33497e+06,24.548,24.548,24.548,16.9102,0,0.0931146,0,1.07097e+07
08/23/2009 08:00,8,23,0,8,0,13.9,53,0,2.95861e+06,24.471,24.471,24.471,16.9102,0,0.118088,0,1.34342e+07
08/23/2009 09:00,8,23,0,9,0,14.4,58,0,6.05903e+06,24.4681,24.4681,24.4681,16.9102,0,0.257872,0,2.93227e+07
08/23/2009 10:00,8,23,0,10,0,18.3,45,0,7.35703e+06,24.5081,24.5081,24.5081,16.9102,0,0.318859,0,3.64498e+07
08/23/2009 11:00,8,23,0,11,0,21.1,31,0,7.96379e+06,24.5469,24.5469,24.5469,16.9102,0,0.347102,0,3.98808e+07
08/23/2009 12:00,8,23,0,12,0,22.8,27,0,8.26335e+06,24.5703,24.5703,24.5703,16.9102,0,0.361558,0,4.16685e+07
08/23/2009 13:00,8,23,0,13,0,24.4,22,0,7.84182e+06,24.5834,24.5834,24.5834,16.9102,0,0.341594,0,3.94346e+07
08/23/2009 14:00,8,23,0,14,0,25,25,0,9.02478e+06,24.5848,24.5848,24.5848,16.9102,0,0.398762,0,4.60428e+07
08/23/2009 15:00,8,23,0,15,0,24.4,27,0,9.33326e+06,24.5947,24.5947,24.5947,16.9102,0,0.413288,0,4.77814e+07
08/23/2009 16:00,8,23,0,16,0,26.1,20,0,9.89821e+06,24.601,24.601,24.601,16.9102,0,0.440607,0,5.09819e+07
08/23/2009 17:00,8,23,0,17,0,27.2,17,0,1.04451e+07,24.6065,24.6065,24.6065,16.9102,0,0.467863,0,5.41737e+07
08/23/2009 18:00,8,23,0,18,0,25.6,26,0,8.11782e+06,24.6028,24.6028,24.6028,16.9102,0,0.353956,0,4.09649e+07
08/23/2009 19:00,8,23,0,19,0,23.3,29,0,0,24.6026,24.6026,24.6026,24.6026,0,0,0,0
08/23/2009 20:00,8,23,0,20,0,20.6,36,0,0,24.6026,24.6026,24.6026,24.6026,0,0,0,0
08/23/2009 21:00,8,23,0,21,0,16.1,44,0,0,24.6026,24.6026,24.6026,24.6026,0,0,0,0
08/23/2009 22:00,8,23,0,22,0,13.9,46,0,0,24.6026,24.6026,24.6026,24.6026,0,0,0,0
08/23/2009 23:00,8,23,0,23,0,17.2,34,0,0,24.6026,24.6026,24.6026,24.6026,0,0,0,0
08/24/2009 00:00,8,24,1,0,0,15.6,36,0,0,24.6026,24.6026,24.6026,24.6026,0,0,0,0
08/24/2009 01:00,8,24,1,1,0,16.1,35,0,0,24.6026,24.6026,24.6026,24.6026,0,0,0,0
08/24/2009 02:00,8,24,1,2,0,16.1,35,0,0,24.6026,24.6026,24.6026,24.6026,0,0,0,0
08/24/2009 03:00,8,24,1,3,0,15.6,36,0,0,24.6026,24.6026,24.6026,24.6026,0,0,0,0
08/24/2009 04:00,8,24,1,4,0,13.9,46,0,0,24.6026,24.6026,24.6026,24.6026,0,0,0,0
08/24/2009 05:00,8,24,1,5,0,12.8,53,0,0,24.6026,24.6026,24.6026,24.6026,0,0,0,0
08/24/2009 06:00,8,24,1,6,0,11.1,50,0,0,24.6026,24.6026,24.6026,24.6026,0,0,0,0
08/24/2009 07:00,8,24,1,7,0,12.2,47,0,2.68815e+06,24.4773,24.4773,24.4773,16.9102,0,0.109924,0,1.25316e+07
08/24/2009 08:00,8,24,1,8,0,17.2,34,0,4.3732e+06,24.3421,24.3421,24.3421,16.9102,0,0.181241,0,2.0268e+07
08/24/2009 09:00,8,24,1,9,0,22.2,26,0,7.60532e+06,24.3539,24.3539,24.3539,16.9102,0,0.331682,0,3.71453e+07
08/24/2009 10:00,8,24,1,10,0,23.3,25,0,8.32e+06,24.4042,24.4042,24.4042,16.9102,0,0.365906,0,4.12553e+07
08/24/2009 11:00,8,24,1,11,0,24.4,19,0,8.69492e+06,24.4854,24.4854,24.4854,16.9102,0,0.38298,0,4.36494e+07
08/24/2009 12:00,8,24,1,12,0,25.6,17,0,8.88296e+06,24.5276,24.5276,24.5276,16.9102,0,0.391927,0,4.49167e+07
08/24/2009 13:00,8,24,1,13,0,26.1,14,0,8.32624e+06,24.5349,24.5349,24.5349,16.9102,0,0.365184,0,4.1892e+07
08/24/2009 14:00,8,24,1,14,0,26.7,15,0,9.49086e+06,24.54,24.54,24.54,16.9102,0,0.422476,0,4.84964e+07
08/24/2009 15:00,8,24,1,15,0,28.3,12,0,1.01821e+07,24.5601,24.5601,24.5601,16.9102,0,0.455762,0,5.24546e+07
08/24/2009 16:00,8,24,1,16,0,30,13,0,1.08152e+07,24.5705,24.5705,24.5705,16.9102,0,0.48674,0,5.60967e+07
08/24/2009 17:00,8,24,1,17,0,30.6,12,0,1.114e+07,24.5793,24.5793,24.5793,16.9102,0,0.503239,0,5.80646e+07
08/24/2009 18:00,8,24,1,18,0,30,12,0,8.94294e+06,24.574,24.574,24.574,16.9102,0,0.394119,0,4.54429e+07
08/24/2009 19:00,8,24,1,19,0,27.2,16,0,0,24.5655,24.5655,24.5655,24.5655,0,0,0,0
08/24/2009 20:00,8,24,1,20,0,24.4,20,0,0,24.5655,24.5655,24.5655,24.5655,0,0,0,0
08/24/2009 21:00,8,24,1,21,0,17.8,26,0,0,24.5655,24.5655,24.5655,24.5655,0,0,0,0
08/24/2009 22:00,8,24,1,22,0,17.8,24,0,0,24.5655,24.5655,24.5655,24.5655,0,0,0,0
08/24/2009 23:00,8,24,1,23,0,17.8,24,0,0,24.5655,24.5655,24.5655,24.5655,0,0,0,0
08/25/2009 00:00,8,25,2,0,0,16.1,26,0,0,24.5655,24.5655,24.5655,24.5655,0,0,0,0
08/25/2009 01:00,8,25,2,1,0,13.3,32,0,0,24.5655,24.5655,24.5655,24.5655,0,0,0,0
08/25/2009 02:00,8,25,2,2,0,13.3,32,0,0,24.5655,24.5655,24.5655,24.5655,0,0,0,0
08/25/2009 03:00,8,25,2,3,0,11.1,37,0,0,24.5655,24.5655,24.5655,24.5655,0,0,0,0
08/25/2009 04:00,8,25,2,4,0,13.9,34,0,0,24.5655,24.5655,24.5655,24.5655,0,0,0,0
08/25/2009 05:00,8,25,2,5,0,16.7,32,0,0,24.5655,24.5655,24.5655,24.5655,0,0,0,0
08/25/2009 06:00,8,25,2,6,0,15,38,0,0,24.5655,24.5655,24.5655,24.5655,0,0,0,0
08/25/2009 07:00,8,25,2,7,0,17.8,33,0,3.76048e+06,24.4017,24.4017,24.4017,16.9102,0,0.156568,0,1.76782e+07
08/25/2009 08:00,8,25,2,8,0,19.4,31,0,5.42788e+06,24.2961,24.2961,24.2961,16.9102,0,0.229454,0,2.55002e+07
08/25/2009 09:00,8,25,2,9,0,19.4,32,0,8.1685e+06,24.3133,24.3133,24.3133,16.9102,0,0.359237,0,4.00122e+07
08/25/2009 10:00,8,25,2,10,0,20.6,31,0,8.66786e+06,24.3636,24.3636,24.3636,16.9102,0,0.383177,0,4.29687e+07
08/25/2009 11:00,8,25,2,11,0,21.7,30,0,8.86042e+06,24.4371,24.4371,24.4371,16.9102,0,0.39141,0,4.43244e+07
08/25/2009 12:00,8,25,2,12,0,23.3,28,0,9.06094e+06,24.512,24.512,24.512,16.9102,0,0.40072,0,4.58315e+07
08/25/2009 13:00,8,25,2,13,0,23.9,24,0,8.44608e+06,24.5305,24.5305,24.5305,16.9102,0,0.370953,0,4.2529e+07
08/25/2009 14:00,8,25,2,14,0,24.4,24,0,9.56885e+06,24.5315,24.5315,24.5315,16.9102,0,0.426341,0,4.88858e+07
08/25/2009 15:00,8,25,2,15,0,23.9,25,0,9.95526e+06,24.5532,24.5532,24.5532,16.9102,0,0.444444,0,5.11065e+07
08/25/2009 16:00,8,25,2,16,0,25,23,0,9.99868e+06,24.5679,24.5679,24.5679,16.9102,0,0.44612,0,5.13975e+07
08/25/2009 17:00,8,25,2,17,0,26.7,21,0,1.0955e+07,24.5781,24.5781,24.5781,16.9102,0,0.493523,0,5.69346e+07
08/25/2009 18:00,8,25,2,18,0,26.1,20,0,8.82904e+06,24.5759,24.5759,24.5759,16.9102,0,0.388423,0,4.47968e+07
08/25/2009 19:00,8,25,2,19,0,24.4,23,0,0,24.5758,24.5758,24.5758,24.5758,0,0,0,0
08/25/2009 20:00,8,25,2,20,0,21.7,29,0,0,24.5758,24.5758,24.5758,24.5758,0,0,0,0
08/25/2009 21:00,8,25,2,21,0,18.3,39,0,0,24.5758,24.5758,24.5758,24.5758,0,0,0,0
08/25/2009 22:00,8,25,2,22,0,17.2,43,0,0,24.5758,24.5758,24.5758,24.5758,0,0,0,0
08/25/2009 23:00,8,25,2,23,0,15.6,50,0,0,24.5758,24.5758,24.5758,24.5758,0,0,0,0
08/26/2009 00:00,8,26,3,0,0,15,54,0,0,24.5758,24.5758,24.5758,24.5758,0,0,0,0
08/26/2009 01:00,8,26,3,1,0,13.3,64,0,0,24.5758,24.5758,24.5758,24.5758,0,0,0,0
08/26/2009 02:00,8,26,3,2,0,12.8,67,0,0,24.5758,24.5758,24.5758,24.5758,0,0,0,0
08/26/2009 03:00,8,26,3,3,0,12.2,67,0,0,24.5758,24.5758,24.5758,24.5758,0,0,0,0
08/26/2009 04:00,8,26,3,4,0,10.6,71,0,0,24.5758,24.5758,24.5758,24.5758,0,0,0,0
08/26/2009 05:00,8,26,3,5,0,11.7,69,0,0,24.5758,24.5758,24.5758,24.5758,0,0,0,0
08/26/2009 06:00,8,26,3,6,0,10.6,74,0,0,24.5758,24.5758,24.5758,24.5758,0,0,0,0
08/26/2009 07:00,8,26,3,7,0,9.4,74,0,0,24.5758,24.5758,24.5758,24.5758,0,0,0,0
08/26/2009 08:00,8,26,3,8,0,13.3,62,0,0,24.5758,24.5758,24.5758,24.5758,0,0,0,0
08/26/2009 09:00,8,26,3,9,0,15.6,56,0,0,24.5758,24.5758,24.5758,24.5758,0,0,0,0
08/26/2009 10:00,8,26,3,10,0,17.8,48,0,0,24.5758,24.5758,24.5758,24.5758,0,0,0,0
08/26/2009 11:00,8,26,3,11,0,18.3,49,0,0,24.5758,24.5758,24.5758,24.5758,0,0,0,0
08/26/2009 12:00,8,26,3,12,0,20.6,42,0,0,24.5758,24.5758,24.5758,24.5758,0,0,0,0
08/26/2009 13:00,8,26,3,13,0,21.1,39,0,0,24.5758,24.5758,24.5758,24.5758,0,0,0,0
08/26/2009 14:00,8,26,3,14,0,21.7,38,0,0,24.5758,24.5758,24.5758,24.5758,0,0,0,0
08/26/2009 15:00,8,26,3,15,0,22.2,35,0,0,24.5758,24.5758,24.5758,24.5758,0,0,0,0
08/26/2009 16:00,8,26,3,16,0,21.7,33,0,0,24.5758,24.5758,24.5758,24.5758,0,0,0,0
08/26/2009 17:00,8,26,3,17,0,20.6,36,0,0,24.5758,24.5758,24.5758,24.5758,0,0,0,0
08/26/2009 18:00,8,26,3,18,0,21.1,35,0,0,24.5758,24.5758,24.5758,24.5758,0,0,0,0
08/26/2009 19:00,8,26,3,19,0,20.6,42,0,0,24.5758,24.5758,24.5758,24.5758,0,0,0,0
08/26/2009 20:00,8,26,3,20,0,18.9,45,0,0,24.5758,24.5758,24.5758,24.5758,0,0,0,0
08/26/2009 21:00,8,26,3,21,0,17.8,50,0,0,24.5758,24.5758,24.5758,24.5758,0,0,0,0
08/26/2009 22:00,8,26,3,22,0,11.7,62,0,0,24.5758,24.5758,24.5758,24.5758,0,0,0,0
08/26/2009 23:00,8,26,3,23,0,11.1,59,0,0,24.5758,24.5758,24.5758,24.5758,0,0,0,0
08/27/2009 00:00,8,27,4,0,0,10.6,64,0,0,24.5758,24.5758,24.5758,24.5758,0,0,0,0
08/27/2009 01:00,8,27,4,1,0,8.9,63,0,0,24.5758,24.5758,24.5758,24.5758,0,0,0,0
08/27/2009 02:00,8,27,4,2,0,10,64,0,0,24.5758,24.5758,24.5758,24.5758,0,0,0,0
08/27/2009 03:00,8,27,4,3,0,9.4,63,0,0,24.5758,24.5758,24.5758,24.5758,0,0,0,0
08/27/2009 04:00,8,27,4,4,0,7.8,68,0,0,24.5758,24.5758,24.5758,24.5758,0,0,0,0
08/27/2009 05:00,8,27,4,5,0,7.2,71,0,0,24.5758,24.5758,24.5758,24.5758,0,0,0,0
08/27/2009 06:00,8,27,4,6,0,7.8,68,0,0,24.5758,24.5758,24.5758,24.5758,0,0,0,0
08/27/2009 07:00,8,27,4,7,0,10,64,0,0,24.5758,24.5758,24.5758,24.5758,0,0,0,0
08/27/2009 08:00,8,27,4,8,0,13.3,55,0,0,24.5758,24.5758,24.5758,24.5758,0,0,0,0
08/27/2009 09:00,8,27,4,9,0,16.1,48,0,0,24.5758,24.5758,24.5758,24.5758,0,0,0,0
08/27/2009 10:00,8,27,4,10,0,17.8,45,0,0,24.5758,24.5758,24.5758,24.5758,0,0,0,0
08/27/2009 11:00,8,27,4,11,0,20.6,41,0,0,24.5758,24.5758,24.5758,24.5758,0,0,0,0
08/27/2009 12:00,8,27,4,12,0,22.2,35,0,0,24.5758,24.5758,24.5758,24.5758,0,0,0,0
08/27/2009 13:00,8,27,4,13,0,23.9,26,0,0,24.5758,24.5758,24.5758,24.5758,0,0,0,0
08/27/2009 14:00,8,27,4,14,0,24.4,25,0,0,24.5758,24.5758,24.5758,24.5758,0,0,0,0
08/27/2009 15:00,8,27,4,15,0,24.4,25,0,0,24.5758,24.5758,24.5758,24.5758,0,0,0,0
08/27/2009 16:00,8,27,4,16,0,25,23,0,0,24.5758,24.5758,24.5758,24.5758,0,0,0,0
08/27/2009 17:00,8,27,4,17,0,25,17,0,0,24.5758,24.5758,24.5758,24.5758,0,0,0,0
08/27/2009 18:00,8,27,4,18,0,24.4,18,0,0,24.5758,24.5758,24.5758,24.5758,0,0,0,0
08/27/2009 19:00,8,27,4,19,0,23.3,21,0,0,24.5758,24.5758,24.5758,24.5758,0,0,0,0
08/27/2009 20:00,8,27,4,20,0,21.7,24,0,0,24.5758,24.5758,24.5758,24.5758,0,0,0,0
08/27/2009 21:00,8,27,4,21,0,17.2,31,0,0,24.5758,24.5758,24.5758,24.5758,0,0,0,0
08/27/2009 22:00,8,27,4,22,0,15.6,32,0,0,24.5758,24.5758,24.5758,24.5758,0,0,0,0
08/27/2009 23:00,8,27,4,23,0,13.9,36,0,0,24.5758,24.5758,24.5758,24.5758,0,0,0,0
08/28/2009 00:00,8,28,5,0,0,13.3,37,0,0,24.5758,24.5758,24.5758,24.5758,0,0,0,0
08/28/2009 01:00,8,28,5,1,0,11.7,43,0,0,24.5758,24.5758,24.5758,24.5758,0,0,0,0
08/28/2009 02:00,8,28,5,2,0,11.1,43,0,0,24.5758,24.5758,24.5758,24.5758,0,0,0,0
08/28/2009 03:00,8,28,5,3,0,12.8,39,0,0,24.5758,24.5758,24.5758,24.5758,0,0,0,0
08/28/2009 04:00,8,28,5,4,0,12.2,40,0,0,24.5758,24.5758,24.5758,24.5758,0,0,0,0
08/28/2009 05:00,8,28,5,5,0,10.6,46,0,0,24.5758,24.5758,24.5758,24.5758,0,0,0,0
08/28/2009 06:00,8,28,5,6,0,8.9,48,0,0,24.5758,24.5758,24.5758,24.5758,0,0,0,0
08/28/2009 07:00,8,28,5,7,0,10.6,46,0,2.25313e+06,24.3589,24.3589,24.3589,16.9102,0,0.0889792,0,9.99952e+06
08/28/2009 08:00,8,28,5,8,0,17.2,34,0,3.6897e+06,24.1688,24.1688,24.1688,16.9102,0,0.151312,0,1.65279e+07
08/28/2009 09:00,8,28,5,9,0,18.9,33,0,6.85485e+06,24.1831,24.1831,24.1831,16.9102,0,0.296936,0,3.24918e+07
08/28/2009 10:00,8,28,5,10,0,21.1,29,0,7.44967e+06,24.2721,24.2721,24.2721,16.9102,0,0.324666,0,3.59597e+07
08/28/2009 11:00,8,28,5,11,0,21.7,30,0,7.72202e+06,24.3692,24.3692,24.3692,16.9102,0,0.336634,0,3.77767e+07
08/28/2009 12:00,8,28,5,12,0,23.3,28,0,7.84246e+06,24.465,24.465,24.465,16.9102,0,0.34177,0,3.88469e+07
08/28/2009 13:00,8,28,5,13,0,24.4,29,0,7.29742e+06,24.4964,24.4964,24.4964,16.9102,0,0.315855,0,3.605e+07
08/28/2009 14:00,8,28,5,14,0,25.6,24,0,8.48394e+06,24.5066,24.5066,24.5066,16.9102,0,0.37315,0,4.26468e+07
08/28/2009 15:00,8,28,5,15,0,27.2,21,0,9.1497e+06,24.5383,24.5383,24.5383,16.9102,0,0.404786,0,4.64561e+07
08/28/2009 16:00,8,28,5,16,0,26.7,21,0,9.72367e+06,24.5702,24.5702,24.5702,16.9102,0,0.432112,0,4.97983e+07
08/28/2009 17:00,8,28,5,17,0,27.2,21,0,1.01357e+07,24.5832,24.5832,24.5832,16.9102,0,0.452577,0,5.22457e+07
08/28/2009 18:00,8,28,5,18,0,26.7,22,0,7.85961e+06,24.5808,24.5808,24.5808,16.9102,0,0.341506,0,3.94115e+07
08/28/2009 19:00,8,28,5,19,0,25,28,0,0,24.5723,24.5723,24.5723,24.5723,0,0,0,0
08/28/2009 20:00,8,28,5,20,0,22.2,34,0,0,24.5723,24.5723,24.5723,24.5723,0,0,0,0
08/28/2009 21:00,8,28,5,21,0,20.6,38,0,0,24.5723,24.5723,24.5723,24.5723,0,0,0,0
08/28/2009 22:00,8,28,5,22,0,14.4,46,0,0,24.5723,24.5723,24.5723,24.5723,0,0,0,0
08/28/2009 23:00,8,28,5,23,0,13.9,46,0,0,24.5723,24.5723,24.5723,24.5723,0,0,0,0
08/29/2009 00:00,8,29,6,0,0,12.8,49,0,0,24.5723,24.5723,24.5723,24.5723,0,0,0,0
08/29/2009 01:00,8,29,6,1,0,13.3,45,0,0,24.5723,24.5723,24.5723,24.5723,0,0,0,0
08/29/2009 02:00,8,29,6,2,0,12.8,47,0,0,24.5723,24.5723,24.5723,24.5723,0,0,0,0
08/29/2009 03:00,8,29,6,3,0,14.4,44,0,0,24.5723,24.5723,24.5723,24.5723,0,0,0,0
08/29/2009 04:00,8,29,6,4,0,12.2,49,0,0,24.5723,24.5723,24.5723,24.5723,0,0,0,0
08/29/2009 05:00,8,29,6,5,0,10,59,0,0,24.5723,24.5723,24.5723,24.5723,0,0,0,0
08/29/2009 06:00,8,29,6,6,0,10,59,0,0,24.5723,24.5723,24.5723,24.5723,0,0,0,0
08/29/2009 07:00,8,29,6,7,0,13.3,51,0,2.73823e+06,24.5181,24.5181,24.5181,16.9102,0,0.110612,0,1.26746e+07
08/29/2009 08:00,8,29,6,8,0,18.9,39,0,4.22305e+06,24.4202,24.4202,24.4202,16.9102,0,0.174361,0,1.97025e+07
08/29/2009 09:00,8,29,6,9,0,21.1,32,0,7.37611e+06,24.4316,24.4316,24.4316,16.9102,0,0.320212,0,3.62352e+07
08/29/2009 10:00,8,29,6,10,0,23.3,29,0,8.41517e+06,24.4764,24.4764,24.4764,16.9102,0,0.369962,0,4.21148e+07
08/29/2009 11:00,8,29,6,11,0,23.9,28,0,8.86025e+06,24.538,24.538,24.538,16.9102,0,0.39093,0,4.48651e+07
08/29/2009 12:00,8,29,6,12,0,25.6,25,0,9.46753e+06,24.5797,24.5797,24.5797,16.9102,0,0.421785,0,4.86694e+07
08/29/2009 13:00,8,29,6,13,0,27.2,22,0,8.94707e+06,24.5779,24.5779,24.5779,16.9102,0,0.397476,0,4.58532e+07
08/29/2009 14:00,8,29,6,14,0,27.2,25,0,1.00333e+07,24.571,24.571,24.571,16.9102,0,0.451525,0,5.20416e+07
08/29/2009 15:00,8,29,6,15,0,28.9,22,0,1.0776e+07,24.5787,24.5787,24.5787,16.9102,0,0.487475,0,5.62408e+07
08/29/2009 16:00,8,29,6,16,0,29.4,20,0,1.13024e+07,24.5876,24.5876,24.5876,16.9102,0,0.512626,0,5.92116e+07
08/29/2009 17:00,8,29,6,17,0,29.4,20,0,1.14688e+07,24.5902,24.5902,24.5902,16.9102,0,0.520394,0,6.01291e+07
08/29/2009 18:00,8,29,6,18,0,28.9,21,0,8.98383e+06,24.5809,24.5809,24.5809,16.9102,0,0.396089,0,4.57111e+07
08/29/2009 19:00,8,29,6,19,0,27.2,24,0,0,24.5724,24.5724,24.5724,24.5724,0,0,0,0
08/29/2009 20:00,8,29,6,20,0,25,28,0,0,24.5724,24.5724,24.5724,24.5724,0,0,0,0
08/29/2009 21:00,8,29,6,21,0,21.1,34,0,0,24.5724,24.5724,24.5724,24.5724,0,0,0,0
08/29/2009 22:00,8,29,6,22,0,17.8,38,0,0,24.5724,24.5724,24.5724,24.5724,0,0,0,0
08/29/2009 23:00,8,29,6,23,0,18.3,39,0,0,24.5724,24.5724,24.5724,24.5724,0,0,0,0
08/30/2009 00:00,8,30,0,0,0,17.2,38,0,0,24.5724,24.5724,24.5724,24.5724,0,0,0,0
08/30/2009 01:00,8,30,0,1,0,18.3,36,0,0,24.5724,24.5724,24.5724,24.5724,0,0,0,0
08/30/2009 02:00,8,30,0,2,0,20,32,0,0,24.5724,24.5724,24.5724,24.5724,0,0,0,0
08/30/2009 03:00,8,30,0,3,0,20.6,30,0,0,24.5724,24.5724,24.5724,24.5724,0,0,0,0
08/30/2009 04:00,8,30,0,4,0,19.4,33,0,0,24.5724,24.5724,24.5724,24.5724,0,0,0,0
08/30/2009 05:00,8,30,0,5,0,20,32,0,0,24.5724,24.5724,24.5724,24.5724,0,0,0,0
08/30/2009 06:00,8,30,0,6,0,18.9,33,0,0,24.5724,24.5724,24.5724,24.5724,0,0,0,0
08/30/2009 07:00,8,30,0,7,0,20.6,30,0,3.90103e+06,24.4682,24.4682,24.4682,16.9102,0,0.163995,0,1.86673e+07
08/30/2009 08:00,8,30,0,8,0,18.3,43,0,4.05961e+06,24.3759,24.3759,24.3759,16.9102,0,0.166204,0,1.86687e+07
08/30/2009 09:00,8,30,0,9,0,21.1,30,0,7.3128e+06,24.3783,24.3783,24.3783,16.9102,0,0.316864,0,3.56027e+07
08/30/2009 10:00,8,30,0,10,0,23.3,26,0,7.6263e+06,24.4258,24.4258,24.4258,16.9102,0,0.331392,0,3.74716e+07
08/30/2009 11:00,8,30,0,11,0,25,25,0,8.26758e+06,24.472,24.472,24.472,16.9102,0,0.361855,0,4.1168e+07
08/30/2009 12:00,8,30,0,12,0,25.6,29,0,8.88992e+06,24.5115,24.5115,24.5115,16.9102,0,0.392101,0,4.48427e+07
08/30/2009 13:00,8,30,0,13,0,25,28,0,8.17245e+06,24.5265,24.5265,24.5265,16.9102,0,0.356954,0,4.09028e+07
08/30/2009 14:00,8,30,0,14,0,26.1,29,0,9.56971e+06,24.5302,24.5302,24.5302,16.9102,0,0.426105,0,4.88502e+07
08/30/2009 15:00,8,30,0,15,0,27.8,26,0,1.07312e+07,24.5475,24.5475,24.5475,16.9102,0,0.484782,0,5.57035e+07
08/30/2009 16:00,8,30,0,16,0,29.4,22,0,1.12502e+07,24.5557,24.5557,24.5557,16.9102,0,0.51013,0,5.86787e+07
08/30/2009 17:00,8,30,0,17,0,30.6,23,0,1.14862e+07,24.5642,24.5642,24.5642,16.9102,0,0.52159,0,6.00631e+07
08/30/2009 18:00,8,30,0,18,0,27.2,29,0,8.34411e+06,24.5636,24.5636,24.5636,16.9102,0,0.364531,0,4.19743e+07
08/30/2009 19:00,8,30,0,19,0,25.6,35,0,0,24.5569,24.5569,24.5569,24.5569,0,0,0,0
08/30/2009 20:00,8,30,0,20,0,22.2,40,0,0,24.5569,24.5569,24.5569,24.5569,0,0,0,0
08/30/2009 21:00,8,30,0,21,0,21.7,41,0,0,24.5569,24.5569,24.5569,24.5569,0,0,0,0
08/30/2009 22:00,8,30,0,22,0,21.1,41,0,0,24.5569,24.5569,24.5569,24.5569,0,0,0,0
08/30/2009 23:00,8,30,0,23,0,21.1,39,0,0,24.5569,24.5569,24.5569,24.5569,0,0,0,0
08/31/2009 00:00,8,31,1,0,0,20,44,0,0,24.5569,24.5569,24.5569,24.5569,0,0,0,0
08/31/2009 01:00,8,31,1,1,0,19.4,47,0,0,24.5569,24.5569,24.5569,24.5569,0,0,0,0
08/31/2009 02:00,8,31,1,2,0,17.8,52,0,0,24.5569,24.5569,24.5569,24.5569,0,0,0,0
08/31/2009 03:00,8,31,1,3,0,15.6,62,0,0,24.5569,24.5569,24.5569,24.5569,0,0,0,0
08/31/2009 04:00,8,31,1,4,0,15,65,0,0,24.5569,24.5569,24.5569,24.5569,0,0,0,0
08/31/2009 05:00,8,31,1,5,0,15.6,67,0,0,24.5569,24.5569,24.5569,24.5569,0,0,0,0
08/31/2009 06:00,8,31,1,6,0,15,72,0,0,24.5569,24.5569,24.5569,24.5569,0,0,0,0
08/31/2009 07:00,8,31,1,7,0,16.1,67,0,3.57532e+06,24.5775,24.5775,24.5775,16.9102,0,0.149352,0,1.72337e+07
08/31/2009 08:00,8,31,1,8,0,17.8,63,0,4.87209e+06,24.5126,24.5126,24.5126,16.9102,0,0.202767,0,2.31921e+07
08/31/2009 09:00,8,31,1,9,0,20,66,0,8.6802e+06,24.5262,24.5262,24.5262,16.9102,0,0.382331,0,4.38091e+07
08/31/2009 10:00,8,31,1,10,0,20,55,0,9.44945e+06,24.5566,24.5566,24.5566,16.9102,0,0.419791,0,4.82929e+07
08/31/2009 11:00,8,31,1,11,0,21.7,48,0,1.01197e+07,24.5825,24.5825,24.5825,16.9102,0,0.453272,0,5.23214e+07
08/31/2009 12:00,8,31,1,12,0,22.8,41,0,1.0457e+07,24.5962,24.5962,24.5962,16.9102,0,0.471434,0,5.45143e+07
08/31/2009 13:00,8,31,1,13,0,25,36,0,1.00279e+07,24.5845,24.5845,24.5845,16.9102,0,0.451539,0,5.21348e+07
08/31/2009 14:00,8,31,1,14,0,26.1,30,0,1.09708e+07,24.5759,24.5759,24.5759,16.9102,0,0.499174,0,5.75699e+07
08/31/2009 15:00,8,31,1,15,0,26.7,27,0,1.14561e+07,24.5792,24.5792,24.5792,16.9102,0,0.522165,0,6.02472e+07
08/31/2009 16:00,8,31,1,16,0,27.8,25,0,1.1956e+07,24.5836,24.5836,24.5836,16.9102,0,0.546253,0,6.30624e+07
08/31/2009 17:00,8,31,1,17,0,27.8,24,0,1.19502e+07,24.5843,24.5843,24.5843,16.9102,0,0.545082,0,6.29334e+07
08/31/2009 18:00,8,31,1,18,0,27.2,24,0,9.12541e+06,24.5736,24.5736,24.5736,16.9102,0,0.402585,0,4.64164e+07
08/31/2009 19:00,8,31,1,19,0,26.7,24,0,0,24.5659,24.5659,24.5659,24.5659,0,0,0,0
08/31/2009 20:00,8,31,1,20,0,23.9,28,0,0,24.5659,24.5659,24.5659,24.5659,0,0,0,0
08/31/2009 21:00,8,31,1,21,0,20,33,0,0,24.5659,24.5659,24.5659,24.5659,0,0,0,0
08/31/2009 22:00,8,31,1,22,0,20.1,37,0,0,24.5659,24.5659,24.5659,24.5659,0,0,0,0
08/31/2009 23:00,8,31,1,23,0,20.2,40,0,0,24.5659,24.5659,24.5659,24.5659,0,0,0,0
09/01/2009 00:00,9,1,2,0,0,20.3,36,0,0,24.5659,24.5659,24.5659,24.5659,0,0,0,0
09/01/2009 01:00,9,1,2,1,0,20.3,32,0,0,24.5659,24.5659,24.5659,24.5659,0,0,0,0
09/01/2009 02:00,9,1,2,2,0,20.4,33,0,0,24.5659,24.5659,24.5659,24.5659,0,0,0,0
09/01/2009 03:00,9,1,2,3,0,20.5,31,0,0,24.5659,24.5659,24.5659,24.5659,0,0,0,0
09/01/2009 04:00,9,1,2,4,0,20.6,32,0,0,24.5659,24.5659,24.5659,24.5659,0,0,0,0
09/01/2009 05:00,9,1,2,5,0,19.4,34,0,0,24.5659,24.5659,24.5659,24.5659,0,0,0,0
09/01/2009 06:00,9,1,2,6,0,18.3,38,0,0,24.5659,24.5659,24.5659,24.5659,0,0,0,0
09/01/2009 07:00,9,1,2,7,0,18.9,38,0,4.03433e+06,24.4843,24.4843,24.4843,16.9102,0,0.170822,0,1.94925e+07
09/01/2009 08:00,9,1,2,8,0,22.8,30,0,6.26125e+06,24.3988,24.3988,24.3988,16.9102,0,0.267473,0,3.01372e+07
09/01/2009 09:00,9,1,2,9,0,26.1,25,0,9.31078e+06,24.4186,24.4186,24.4186,16.9102,0,0.414159,0,4.67852e+07
09/01/2009 10:00,9,1,2,10,0,28.9,19,0,1.02885e+07,24.4622,24.4622,24.4622,16.9102,0,0.462769,0,5.25808e+07
09/01/2009 11:00,9,1,2,11,0,29.4,18,0,1.08161e+07,24.4966,24.4966,24.4966,16.9102,0,0.489468,0,5.58683e+07
09/01/2009 12:00,9,1,2,12,0,30.6,18,0,1.09094e+07,24.53,24.53,24.53,16.9102,0,0.494081,0,5.66424e+07
09/01/2009 13:00,9,1,2,13,0,31.7,17,0,1.05003e+07,24.5319,24.5319,24.5319,16.9102,0,0.474786,0,5.44435e+07
09/01/2009 14:00,9,1,2,14,0,31.7,17,0,1.15273e+07,24.5304,24.5304,24.5304,16.9102,0,0.527323,0,6.04561e+07
09/01/2009 15:00,9,1,2,15,0,31.7,17,0,1.1144e+07,24.547,24.547,24.547,16.9102,0,0.504656,0,5.79832e+07
09/01/2009 16:00,9,1,2,16,0,31.7,17,0,1.06843e+07,24.5642,24.5642,24.5642,16.9102,0,0.480835,0,5.53706e+07
09/01/2009 17:00,9,1,2,17,0,30,22,0,1.07554e+07,24.5636,24.5636,24.5636,16.9102,0,0.48432,0,5.57674e+07
09/01/2009 18:00,9,1,2,18,0,30.6,19,0,8.30908e+06,24.5726,24.5726,24.5726,16.9102,0,0.362918,0,4.18373e+07
09/01/2009 19:00,9,1,2,19,0,27.8,22,0,0,24.5692,24.5692,24.5692,24.5692,0,0,0,0
09/01/2009 20:00,9,1,2,20,0,26.7,22,0,0,24.5692,24.5692,24.5692,24.5692,0,0,0,0
09/01/2009 21:00,9,1,2,21,0,22.8,42,0,0,24.5692,24.5692,24.5692,24.5692,0,0,0,0
09/01/2009 22:00,9,1,2,22,0,21.7,44,0,0,24.5692,24.5692,24.5692,24.5692,0,0,0,0
09/01/2009 23:00,9,1,2,23,0,20,47,0,0,24.5692,24.5692,24.5692,24.5692,0,0,0,0
09/02/2009 00:00,9,2,3,0,0,17.8,54,0,0,24.5692,24.5692,24.5692,24.5692,0,0,0,0
09/02/2009 01:00,9,2,3,1,0,16.7,52,0,0,24.5692,24.5692,24.5692,24.5692,0,0,0,0
09/02/2009 02:00,9,2,3,2,0,15.6,49,0,0,24.5692,24.5692,24.5692,24.5692,0,0,0,0
09/02/2009 03:00,9,2,3,3,0,14.4,49,0,0,24.5692,24.5692,24.5692,24.5692,0,0,0,0
09/02/2009 04:00,9,2,3,4,0,13.3,47,0,0,24.5692,24.5692,24.5692,24.5692,0,0,0,0
09/02/2009 05:00,9,2,3,5,0,11.7,52,0,0,24.5692,24.5692,24.5692,24.5692,0,0,0,0
09/02/2009 06:00,9,2,3,6,0,10.6,56,0,0,24.5692,24.5692,24.5692,24.5692,0,0,0,0
09/02/2009 07:00,9,2,3,7,0,10.6,61,0,0,24.5692,24.5692,24.5692,24.5692,0,0,0,0
09/02/2009 08:00,9,2,3,8,0,11.7,54,0,0,24.5692,24.5692,24.5692,24.5692,0,0,0,0
09/02/2009 09:00,9,2,3,9,0,12.2,53,0,0,24.5692,24.5692,24.5692,24.5692,0,0,0,0
09/02/2009 10:00,9,2,3,10,0,14.4,44,0,0,24.5692,24.5692,24.5692,24.5692,0,0,0,0
09/02/2009 11:00,9,2,3,11,0,15,39,0,0,24.5692,24.5692,24.5692,24.5692,0,0,0,0
09/02/2009 12:00,9,2,3,12,0,17.2,30,0,0,24.5692,24.5692,24.5692,24.5692,0,0,0,0
09/02/2009 13:00,9,2,3,13,0,17.8,26,0,0,24.5692,24.5692,24.5692,24.5692,0,0,0,0
09/02/2009 14:00,9,2,3,14,0,19.4,25,0,0,24.5692,24.5692,24.5692,24.5692,0,0,0,0
09/02/2009 15:00,9,2,3,15,0,18.9,27,0,0,24.5692,24.5692,24.5692,24.5692,0,0,0,0
09/02/2009 16:00,9,2,3,16,0,20,26,0,0,24.5692,24.5692,24.5692,24.5692,0,0,0,0
09/02/2009 17:00,9,2,3,17,0,20,23,0,0,24.5692,24.5692,24.5692,24.5692,0,0,0,0
09/02/2009 18:00,9,2,3,18,0,18.3,25,0,0,24.5692,24.5692,24.5692,24.5692,0,0,0,0
09/02/2009 19:00,9,2,3,19,0,17.2,30,0,0,24.5692,24.5692,24.5692,24.5692,0,0,0,0
09/02/2009 20:00,9,2,3,20,0,16.1,33,0,0,24.5692,24.5692,24.5692,24.5692,0,0,0,0
09/02/2009 21:00,9,2,3,21,0,15,37,0,0,24.5692,24.5692,24.5692,24.5692,0,0,0,0
09/02/2009 22:00,9,2,3,22,0,13.9,42,0,0,24.5692,24.5692,24.5692,24.5692,0,0,0,0
09/02/2009 23:00,9,2,3,23,0,13.3,42,0,0,24.5692,24.5692,24.5692,24.5692,0,0,0,0
09/03/2009 00:00,9,3,4,0,0,12.2,45,0,0,24.5692,24.5692,24.5692,24.5692,0,0,0,0
09/03/2009 01:00,9,3,4,1,0,10.6,54,0,0,24.5692,24.5692,24.5692,24.5692,0,0,0,0
09/03/2009 02:00,9,3,4,2,0,9.4,59,0,0,24.5692,24.5692,24.5692,24.5692,0,0,0,0
09/03/2009 03:00,9,3,4,3,0,10,56,0,0,24.5692,24.5692,24.5692,24.5692,0,0,0,0
09/03/2009 04:00,9,3,4,4,0,8.9,61,0,0,24.5692,24.5692,24.5692,24.5692,0,0,0,0
09/03/2009 05:00,9,3,4,5,0,8.9,63,0,0,24.5692,24.5692,24.5692,24.5692,0,0,0,0
09/03/2009 06:00,9,3,4,6,0,9.4,61,0,0,24.5692,24.5692,24.5692,24.5692,0,0,0,0
09/03/2009 07:00,9,3,4,7,0,9.4,63,0,0,24.5692,24.5692,24.5692,24.5692,0,0,0,0
09/03/2009 08:00,9,3,4,8,0,11.1,59,0,0,24.5692,24.5692,24.5692,24.5692,0,0,0,0
09/03/2009 09:00,9,3,4,9,0,13.3,51,0,0,24.5692,24.5692,24.5692,24.5692,0,0,0,0
09/03/2009 10:00,9,3,4,10,0,15.6,42,0,0,24.5692,24.5692,24.5692,24.5692,0,0,0,0
09/03/2009 11:00,9,3,4,11,0,18.3,31,0,0,24.5692,24.5692,24.5692,24.5692,0,0,0,0
09/03/2009 12:00,9,3,4,12,0,20,27,0,0,24.5692,24.5692,24.5692,24.5692,0,0,0,0
09/03/2009 13:00,9,3,4,13,0,20.6,23,0,0,24.5692,24.5692,24.5692,24.5692,0,0,0,0
09/03/2009 14:00,9,3,4,14,0,21.7,20,0,0,24.5692,24.5692,24.5692,24.5692,0,0,0,0
09/03/2009 15:00,9,3,4,15,0,22.2,18,0,0,24.5692,24.5692,24.5692,24.5692,0,0,0,0
09/03/2009 16:00,9,3,4,16,0,22.2,21,0,0,24.5692,24.5692,24.5692,24.5692,0,0,0,0
09/03/2009 17:00,9,3,4,17,0,21.7,25,0,0,24.5692,24.5692,24.5692,24.5692,0,0,0,0
09/03/2009 18:00,9,3,4,18,0,21.1,26,0,0,24.5692,24.5692,24.5692,24.5692,0,0,0,0
09/03/2009 19:00,9,3,4,19,0,19.4,31,0,0,24.5692,24.5692,24.5692,24.5692,0,0,0,0
09/03/2009 20:00,9,3,4,20,0,17.2,36,0,0,24.5692,24.5692,24.5692,24.5692,0,0,0,0
09/03/2009 21:00,9,3,4,21,0,16.1,41,0,0,24.5692,24.5692,24.5692,24.5692,0,0,0,0
09/03/2009 22:00,9,3,4,22,0,14.4,46,0,0,24.5692,24.5692,24.5692,24.5692,0,0,0,0
09/03/2009 23:00,9,3,4,23,0,13.9,47,0,0,24.5692,24.5692,24.5692,24.5692,0,0,0,0
09/04/2009 00:00,9,4,5,0,0,12.8,51,0,0,24.5692,24.5692,24.5692,24.5692,0,0,0,0
09/04/2009 01:00,9,4,5,1,0,12.2,53,0,0,24.5692,24.5692,24.5692,24.5692,0,0,0,0
09/04/2009 02:00,9,4,5,2,0,10.6,58,0,0,24.5692,24.5692,24.5692,24.5692,0,0,0,0
09/04/2009 03:00,9,4,5,3,0,10.6,61,0,0,24.5692,24.5692,24.5692,24.5692,0,0,0,0
09/04/2009 04:00,9,4,5,4,0,10,63,0,0,24.5692,24.5692,24.5692,24.5692,0,0,0,0
09/04/2009 05:00,9,4,5,5,0,9.4,66,0,0,24.5692,24.5692,24.5692,24.5692,0,0,0,0
09/04/2009 06:00,9,4,5,6,0,7.8,73,0,0,24.5692,24.5692,24.5692,24.5692,0,0,0,0
09/04/2009 07:00,9,4,5,7,0,8.9,71,0,2.17632e+06,24.3536,24.3536,24.3536,16.9102,0,0.0855385,0,9.60634e+06
09/04/2009 08:00,9,4,5,8,0,10.6,63,0,2.8994e+06,24.1824,24.1824,24.1824,16.9102,0,0.116275,0,1.27223e+07
09/04/2009 09:00,9,4,5,9,0,12.8,55,0,6.60402e+06,24.1929,24.1929,24.1929,16.9102,0,0.285228,0,3.12528e+07
09/04/2009 10:00,9,4,5,10,0,15.6,46,0,7.39043e+06,24.2481,24.2481,24.2481,16.9102,0,0.322332,0,3.55856e+07
09/04/2009 11:00,9,4,5,11,0,17.2,39,0,7.79633e+06,24.3286,24.3286,24.3286,16.9102,0,0.341508,0,3.81152e+07
09/04/2009 12:00,9,4,5,12,0,19.4,34,0,8.01296e+06,24.4245,24.4245,24.4245,16.9102,0,0.352512,0,3.98522e+07
09/04/2009 13:00,9,4,5,13,0,21.7,29,0,7.49112e+06,24.4553,24.4553,24.4553,16.9102,0,0.328447,0,3.72842e+07
09/04/2009 14:00,9,4,5,14,0,22.2,28,0,8.56935e+06,24.4732,24.4732,24.4732,16.9102,0,0.380629,0,4.33105e+07
09/04/2009 15:00,9,4,5,15,0,23.3,27,0,9.30118e+06,24.5133,24.5133,24.5133,16.9102,0,0.414859,0,4.74564e+07
09/04/2009 16:00,9,4,5,16,0,23.9,26,0,9.92716e+06,24.5547,24.5547,24.5547,16.9102,0,0.443949,0,5.10594e+07
09/04/2009 17:00,9,4,5,17,0,23.3,27,0,1.01266e+07,24.5679,24.5679,24.5679,16.9102,0,0.453053,0,5.21964e+07
09/04/2009 18:00,9,4,5,18,0,23.3,26,0,7.79933e+06,24.575,24.575,24.575,16.9102,0,0.339317,0,3.9129e+07
09/04/2009 19:00,9,4,5,19,0,22.2,28,0,0,24.5716,24.5716,24.5716,24.5716,0,0,0,0
09/04/2009 20:00,9,4,5,20,0,21.1,32,0,0,24.5716,24.5716,24.5716,24.5716,0,0,0,0
09/04/2009 21:00,9,4,5,21,0,18.3,36,0,0,24.5716,24.5716,24.5716,24.5716,0,0,0,0
09/04/2009 22:00,9,4,5,22,0,16.1,39,0,0,24.5716,24.5716,24.5716,24.5716,0,0,0,0
09/04/2009 23:00,9,4,5,23,0,16.1,41,0,0,24.5716,24.5716,24.5716,24.5716,0,0,0,0
09/05/2009 00:00,9,5,6,0,0,15,45,0,0,24.5716,24.5716,24.5716,24.5716,0,0,0,0
09/05/2009 01:00,9,5,6,1,0,13.3,49,0,0,24.5716,24.5716,24.5716,24.5716,0,0,0,0
09/05/2009 02:00,9,5,6,2,0,12.8,52,0,0,24.5716,24.5716,24.5716,24.5716,0,0,0,0
09/05/2009 03:00,9,5,6,3,0,12.2,61,0,0,24.5716,24.5716,24.5716,24.5716,0,0,0,0
09/05/2009 04:00,9,5,6,4,0,11.7,66,0,0,24.5716,24.5716,24.5716,24.5716,0,0,0,0
09/05/2009 05:00,9,5,6,5,0,11.1,66,0,0,24.5716,24.5716,24.5716,24.5716,0,0,0,0
09/05/2009 06:00,9,5,6,6,0,10.6,68,0,0,24.5716,24.5716,24.5716,24.5716,0,0,0,0
09/05/2009 07:00,9,5,6,7,0,11.1,66,0,2.10187e+06,24.593,24.593,24.593,16.9102,0,0.0825013,0,9.53758e+06
09/05/2009 08:00,9,5,6,8,0,12.8,62,0,3.02645e+06,24.4945,24.4945,24.4945,16.9102,0,0.121283,0,1.38391e+07
09/05/2009 09:00,9,5,6,9,0,13.9,57,0,6.55717e+06,24.5119,24.5119,24.5119,16.9102,0,0.281651,0,3.22127e+07
09/05/2009 10:00,9,5,6,10,0,16.1,54,0,7.67304e+06,24.5497,24.5497,24.5497,16.9102,0,0.334228,0,3.84157e+07
09/05/2009 11:00,9,5,6,11,0,18.3,43,0,8.30902e+06,24.5859,24.5859,24.5859,16.9102,0,0.364589,0,4.21038e+07
09/05/2009 12:00,9,5,6,12,0,19.4,40,0,8.63929e+06,24.6149,24.6149,24.6149,16.9102,0,0.38158,0,4.42315e+07
09/05/2009 13:00,9,5,6,13,0,21.1,35,0,8.03008e+06,24.609,24.609,24.609,16.9102,0,0.353221,0,4.0913e+07
09/05/2009 14:00,9,5,6,14,0,22.2,31,0,9.14823e+06,24.6008,24.6008,24.6008,16.9102,0,0.407854,0,4.71904e+07
09/05/2009 15:00,9,5,6,15,0,22.2,28,0,9.79905e+06,24.6053,24.6053,24.6053,16.9102,0,0.438544,0,5.07715e+07
09/05/2009 16:00,9,5,6,16,0,23.3,19,0,1.02998e+07,24.6129,24.6129,24.6129,16.9102,0,0.461844,0,5.35214e+07
09/05/2009 17:00,9,5,6,17,0,22.8,23,0,1.03596e+07,24.6028,24.6028,24.6028,16.9102,0,0.464216,0,5.37263e+07
09/05/2009 18:00,9,5,6,18,0,22.2,24,0,7.92434e+06,24.5974,24.5974,24.5974,16.9102,0,0.345039,0,3.99053e+07
09/05/2009 19:00,9,5,6,19,0,21.1,24,0,0,24.5868,24.5868,24.5868,24.5868,0,0,0,0
09/05/2009 20:00,9,5,6,20,0,18.3,29,0,0,24.5868,24.5868,24.5868,24.5868,0,0,0,0
09/05/2009 21:00,9,5,6,21,0,17.8,31,0,0,24.5868,24.5868,24.5868,24.5868,0,0,0,0
09/05/2009 22:00,9,5,6,22,0,15,39,0,0,24.5868,24.5868,24.5868,24.5868,0,0,0,0
09/05/2009 23:00,9,5,6,23,0,15.6,39,0,0,24.5868,24.5868,24.5868,24.5868,0,0,0,0
09/06/2009 00:00,9,6,0,0,0,14.4,42,0,0,24.5868,24.5868,24.5868,24.5868,0,0,0,0
09/06/2009 01:00,9,6,0,1,0,12.8,48,0,0,24.5868,24.5868,24.5868,24.5868,0,0,0,0
09/06/2009 02:00,9,6,0,2,0,11.7,52,0,0,24.5868,24.5868,24.5868,24.5868,0,0,0,0
09/06/2009 03:00,9,6,0,3,0,10.6,54,0,0,24.5868,24.5868,24.5868,24.5868,0,0,0,0
09/06/2009 04:00,9,6,0,4,0,10,52,0,0,24.5868,24.5868,24.5868,24.5868,0,0,0,0
09/06/2009 05:00,9,6,0,5,0,10,52,0,0,24.5868,24.5868,24.5868,24.5868,0,0,0,0
09/06/2009 06:00,9,6,0,6,0,10,54,0,0,24.5868,24.5868,24.5868,24.5868,0,0,0,0
09/06/2009 07:00,9,6,0,7,0,10,54,0,1.79613e+06,24.6039,24.6039,24.6039,16.9102,0,0.0704315,0,8.15365e+06
09/06/2009 08:00,9,6,0,8,0,13.3,45,0,2.99537e+06,24.4634,24.4634,24.4634,16.9102,0,0.119948,0,1.36309e+07
09/06/2009 09:00,9,6,0,9,0,16.1,38,0,6.67254e+06,24.479,24.479,24.479,16.9102,0,0.287104,0,3.2694e+07
09/06/2009 10:00,9,6,0,10,0,18.3,33,0,7.83368e+06,24.5279,24.5279,24.5279,16.9102,0,0.34204,0,3.9202e+07
09/06/2009 11:00,9,6,0,11,0,20,32,0,8.42353e+06,24.5747,24.5747,24.5747,16.9102,0,0.370296,0,4.2701e+07
09/06/2009 12:00,9,6,0,12,0,21.1,29,0,8.681e+06,24.5997,24.5997,24.5997,16.9102,0,0.383505,0,4.43672e+07
09/06/2009 13:00,9,6,0,13,0,22.8,22,0,8.17061e+06,24.5939,24.5939,24.5939,16.9102,0,0.360215,0,4.16413e+07
09/06/2009 14:00,9,6,0,14,0,24.4,21,0,9.39345e+06,24.5859,24.5859,24.5859,16.9102,0,0.420415,0,4.85497e+07
09/06/2009 15:00,9,6,0,15,0,26.1,16,0,1.0096e+07,24.5978,24.5978,24.5978,16.9102,0,0.453387,0,5.24386e+07
09/06/2009 16:00,9,6,0,16,0,26.7,11,0,1.0633e+07,24.6014,24.6014,24.6014,16.9102,0,0.478729,0,5.53952e+07
09/06/2009 17:00,9,6,0,17,0,26.1,10,0,1.06763e+07,24.5947,24.5947,24.5947,16.9102,0,0.480175,0,5.55144e+07
09/06/2009 18:00,9,6,0,18,0,26.1,15,0,8.27924e+06,24.5932,24.5932,24.5932,16.9102,0,0.362008,0,4.18451e+07
09/06/2009 19:00,9,6,0,19,0,23.9,22,0,0,24.5848,24.5848,24.5848,24.5848,0,0,0,0
09/06/2009 20:00,9,6,0,20,0,19.4,32,0,0,24.5848,24.5848,24.5848,24.5848,0,0,0,0
09/06/2009 21:00,9,6,0,21,0,18.3,30,0,0,24.5848,24.5848,24.5848,24.5848,0,0,0,0
09/06/2009 22:00,9,6,0,22,0,17.2,30,0,0,24.5848,24.5848,24.5848,24.5848,0,0,0,0
09/06/2009 23:00,9,6,0,23,0,15.6,33,0,0,24.5848,24.5848,24.5848,24.5848,0,0,0,0
09/07/2009 00:00,9,7,1,0,0,15,31,0,0,24.5848,24.5848,24.5848,24.5848,0,0,0,0
09/07/2009 01:00,9,7,1,1,0,14.4,32,0,0,24.5848,24.5848,24.5848,24.5848,0,0,0,0
09/07/2009 02:00,9,7,1,2,0,14.4,32,0,0,24.5848,24.5848,24.5848,24.5848,0,0,0,0
09/07/2009 03:00,9,7,1,3,0,14.4,32,0,0,24.5848,24.5848,24.5848,24.5848,0,0,0,0
09/07/2009 04:00,9,7,1,4,0,13.3,35,0,0,24.5848,24.5848,24.5848,24.5848,0,0,0,0
09/07/2009 05:00,9,7,1,5,0,12.2,36,0,0,24.5848,24.5848,24.5848,24.5848,0,0,0,0
09/07/2009 06:00,9,7,1,6,0,11.7,46,0,0,24.5848,24.5848,24.5848,24.5848,0,0,0,0
