Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
09/07/2009 07:00,9,7,1,7,0,12.2,45,0,2.54943e+06,24.4615,24.4615,24.4615,16.9102,0,0.102559,0,1.16651e+07
09/07/2009 08:00,9,7,1,8,0,15,34,0,3.48846e+06,24.3137,24.3137,24.3137,16.9102,0,0.141908,0,1.58069e+07
09/07/2009 09:00,9,7,1,9,0,18.3,24,0,7.31719e+06,24.3273,24.3273,24.3273,16.9102,0,0.31837,0,3.55276e+07
09/07/2009 10:00,9,7,1,10,0,21.1,19,0,8.27777e+06,24.3825,24.3825,24.3825,16.9102,0,0.364293,0,4.09544e+07
09/07/2009 11:00,9,7,1,11,0,22.8,19,0,8.69866e+06,24.4609,24.4609,24.4609,16.9102,0,0.384271,0,4.36538e+07
09/07/2009 12:00,9,7,1,12,0,24.4,18,0,9.00378e+06,24.5115,24.5115,24.5115,16.9102,0,0.399991,0,4.57446e+07
09/07/2009 13:00,9,7,1,13,0,25,18,0,8.50209e+06,24.5204,24.5204,24.5204,16.9102,0,0.376804,0,4.31427e+07
09/07/2009 14:00,9,7,1,14,0,26.1,16,0,9.69943e+06,24.534,24.534,24.534,16.9102,0,0.435981,0,5.00079e+07
09/07/2009 15:00,9,7,1,15,0,27.8,16,0,1.04805e+07,24.5601,24.5601,24.5601,16.9102,0,0.473079,0,5.4448e+07
09/07/2009 16:00,9,7,1,16,0,28.9,15,0,1.11384e+07,24.5719,24.5719,24.5719,16.9102,0,0.504691,0,5.81757e+07
09/07/2009 17:00,9,7,1,17,0,28.3,14,0,1.12657e+07,24.5718,24.5718,24.5718,16.9102,0,0.510359,0,5.88288e+07
09/07/2009 18:00,9,7,1,18,0,28.3,14,0,8.21462e+06,24.5771,24.5771,24.5771,16.9102,0,0.35813,0,4.13101e+07
09/07/2009 19:00,9,7,1,19,0,26.1,16,0,0,24.5693,24.5693,24.5693,24.5693,0,0,0,0
09/07/2009 20:00,9,7,1,20,0,23.9,22,0,0,24.5693,24.5693,24.5693,24.5693,0,0,0,0
09/07/2009 21:00,9,7,1,21,0,20,27,0,0,24.5693,24.5693,24.5693,24.5693,0,0,0,0
09/07/2009 22:00,9,7,1,22,0,20,30,0,0,24.5693,24.5693,24.5693,24.5693,0,0,0,0
09/07/2009 23:00,9,7,1,23,0,17.2,34,0,0,24.5693,24.5693,24.5693,24.5693,0,0,0,0
09/08/2009 00:00,9,8,2,0,0,16.1,33,0,0,24.5693,24.5693,24.5693,24.5693,0,0,0,0
09/08/2009 01:00,9,8,2,1,0,16.7,32,0,0,24.5693,24.5693,24.5693,24.5693,0,0,0,0
09/08/2009 02:00,9,8,2,2,0,17.2,33,0,0,24.5693,24.5693,24.5693,24.5693,0,0,0,0
09/08/2009 03:00,9,8,2,3,0,15.6,36,0,0,24.5693,24.5693,24.5693,24.5693,0,0,0,0
09/08/2009 04:00,9,8,2,4,0,13.9,42,0,0,24.5693,24.5693,24.5693,24.5693,0,0,0,0
09/08/2009 05:00,9,8,2,5,0,13.9,42,0,0,24.5693,24.5693,24.5693,24.5693,0,0,0,0
09/08/2009 06:00,9,8,2,6,0,13.3,43,0,0,24.5693,24.5693,24.5693,24.5693,0,0,0,0
09/08/2009 07:00,9,8,2,7,0,12.8,45,0,2.95359e+06,24.4918,24.4918,24.4918,16.9102,0,0.121495,0,1.38721e+07
09/08/2009 08:00,9,8,2,8,0,17.2,36,0,4.06442e+06,24.3752,24.3752,24.3752,16.9102,0,0.167146,0,1.87727e+07
09/08/2009 09:00,9,8,2,9,0,20.6,27,0,7.83389e+06,24.3982,24.3982,24.3982,16.9102,0,0.342508,0,3.8586e+07
09/08/2009 10:00,9,8,2,10,0,22.2,28,0,8.8174e+06,24.4519,24.4519,24.4519,16.9102,0,0.390102,0,4.42638e+07
09/08/2009 11:00,9,8,2,11,0,23.9,25,0,9.38382e+06,24.5194,24.5194,24.5194,16.9102,0,0.417544,0,4.78031e+07
09/08/2009 12:00,9,8,2,12,0,25,24,0,9.73231e+06,24.5558,24.5558,24.5558,16.9102,0,0.435752,0,5.01237e+07
09/08/2009 13:00,9,8,2,13,0,27.8,20,0,9.30371e+06,24.5548,24.5548,24.5548,16.9102,0,0.415992,0,4.78448e+07
09/08/2009 14:00,9,8,2,14,0,28.9,19,0,1.04567e+07,24.5538,24.5538,24.5538,16.9102,0,0.473842,0,5.44912e+07
09/08/2009 15:00,9,8,2,15,0,29.4,16,0,1.11232e+07,24.5659,24.5659,24.5659,16.9102,0,0.505665,0,5.82425e+07
09/08/2009 16:00,9,8,2,16,0,30,16,0,1.16902e+07,24.5744,24.5744,24.5744,16.9102,0,0.532904,0,6.14476e+07
09/08/2009 17:00,9,8,2,17,0,30,15,0,1.18757e+07,24.5694,24.5694,24.5694,16.9102,0,0.541667,0,6.24178e+07
09/08/2009 18:00,9,8,2,18,0,30,15,0,9.43035e+06,24.5691,24.5691,24.5691,16.9102,0,0.418238,0,4.81929e+07
09/08/2009 19:00,9,8,2,19,0,27.8,18,0,0,24.5608,24.5608,24.5608,24.5608,0,0,0,0
09/08/2009 20:00,9,8,2,20,0,25,21,0,0,24.5608,24.5608,24.5608,24.5608,0,0,0,0
09/08/2009 21:00,9,8,2,21,0,22.2,22,0,0,24.5608,24.5608,24.5608,24.5608,0,0,0,0
09/08/2009 22:00,9,8,2,22,0,21.1,24,0,0,24.5608,24.5608,24.5608,24.5608,0,0,0,0
09/08/2009 23:00,9,8,2,23,0,20,27,0,0,24.5608,24.5608,24.5608,24.5608,0,0,0,0
09/09/2009 00:00,9,9,3,0,0,19.4,29,0,0,24.5608,24.5608,24.5608,24.5608,0,0,0,0
09/09/2009 01:00,9,9,3,1,0,19.4,28,0,0,24.5608,24.5608,24.5608,24.5608,0,0,0,0
09/09/2009 02:00,9,9,3,2,0,18.3,31,0,0,24.5608,24.5608,24.5608,24.5608,0,0,0,0
09/09/2009 03:00,9,9,3,3,0,18.3,30,0,0,24.5608,24.5608,24.5608,24.5608,0,0,0,0
09/09/2009 04:00,9,9,3,4,0,16.7,34,0,0,24.5608,24.5608,24.5608,24.5608,0,0,0,0
09/09/2009 05:00,9,9,3,5,0,13.9,47,0,0,24.5608,24.5608,24.5608,24.5608,0,0,0,0
09/09/2009 06:00,9,9,3,6,0,12.8,45,0,0,24.5608,24.5608,24.5608,24.5608,0,0,0,0
09/09/2009 07:00,9,9,3,7,0,12.8,45,0,0,24.5608,24.5608,24.5608,24.5608,0,0,0,0
09/09/2009 08:00,9,9,3,8,0,16.1,39,0,0,24.5608,24.5608,24.5608,24.5608,0,0,0,0
09/09/2009 09:00,9,9,3,9,0,17.8,43,0,0,24.5608,24.5608,24.5608,24.5608,0,0,0,0
09/09/2009 10:00,9,9,3,10,0,19.4,44,0,0,24.5608,24.5608,24.5608,24.5608,0,0,0,0
09/09/2009 11:00,9,9,3,11,0,22.8,33,0,0,24.5608,24.5608,24.5608,24.5608,0,0,0,0
09/09/2009 12:00,9,9,3,12,0,23.9,28,0,0,24.5608,24.5608,24.5608,24.5608,0,0,0,0
09/09/2009 13:00,9,9,3,13,0,25,22,0,0,24.5608,24.5608,24.5608,24.5608,0,0,0,0
09/09/2009 14:00,9,9,3,14,0,26.1,22,0,0,24.5608,24.5608,24.5608,24.5608,0,0,0,0
09/09/2009 15:00,9,9,3,15,0,26.7,22,0,0,24.5608,24.5608,24.5608,24.5608,0,0,0,0
09/09/2009 16:00,9,9,3,16,0,26.7,21,0,0,24.5608,24.5608,24.5608,24.5608,0,0,0,0
09/09/2009 17:00,9,9,3,17,0,26.7,20,0,0,24.5608,24.5608,24.5608,24.5608,0,0,0,0
09/09/2009 18:00,9,9,3,18,0,26.7,18,0,0,24.5608,24.5608,24.5608,24.5608,0,0,0,0
09/09/2009 19:00,9,9,3,19,0,24.4,19,0,0,24.5608,24.5608,24.5608,24.5608,0,0,0,0
09/09/2009 20:00,9,9,3,20,0,23.3,22,0,0,24.5608,24.5608,24.5608,24.5608,0,0,0,0
09/09/2009 21:00,9,9,3,21,0,21.1,31,0,0,24.5608,24.5608,24.5608,24.5608,0,0,0,0
09/09/2009 22:00,9,9,3,22,0,18.9,38,0,0,24.5608,24.5608,24.5608,24.5608,0,0,0,0
09/09/2009 23:00,9,9,3,23,0,17.8,40,0,0,24.5608,24.5608,24.5608,24.5608,0,0,0,0
09/10/2009 00:00,9,10,4,0,0,16.7,41,0,0,24.5608,24.5608,24.5608,24.5608,0,0,0,0
09/10/2009 01:00,9,10,4,1,0,16.1,41,0,0,24.5608,24.5608,24.5608,24.5608,0,0,0,0
09/10/2009 02:00,9,10,4,2,0,16.7,41,0,0,24.5608,24.5608,24.5608,24.5608,0,0,0,0
09/10/2009 03:00,9,10,4,3,0,15,45,0,0,24.5608,24.5608,24.5608,24.5608,0,0,0,0
09/10/2009 04:00,9,10,4,4,0,13.9,53,0,0,24.5608,24.5608,24.5608,24.5608,0,0,0,0
09/10/2009 05:00,9,10,4,5,0,13.3,51,0,0,24.5608,24.5608,24.5608,24.5608,0,0,0,0
09/10/2009 06:00,9,10,4,6,0,12.2,50,0,0,24.5608,24.5608,24.5608,24.5608,0,0,0,0
09/10/2009 07:00,9,10,4,7,0,12.8,51,0,0,24.5608,24.5608,24.5608,24.5608,0,0,0,0
09/10/2009 08:00,9,10,4,8,0,15,36,0,0,24.5608,24.5608,24.5608,24.5608,0,0,0,0
09/10/2009 09:00,9,10,4,9,0,18.3,34,0,0,24.5608,24.5608,24.5608,24.5608,0,0,0,0
09/10/2009 10:00,9,10,4,10,0,20,32,0,0,24.5608,24.5608,24.5608,24.5608,0,0,0,0
09/10/2009 11:00,9,10,4,11,0,22.2,29,0,0,24.5608,24.5608,24.5608,24.5608,0,0,0,0
09/10/2009 12:00,9,10,4,12,0,23.9,26,0,0,24.5608,24.5608,24.5608,24.5608,0,0,0,0
09/10/2009 13:00,9,10,4,13,0,26.1,21,0,0,24.5608,24.5608,24.5608,24.5608,0,0,0,0
09/10/2009 14:00,9,10,4,14,0,28.3,14,0,0,24.5608,24.5608,24.5608,24.5608,0,0,0,0
09/10/2009 15:00,9,10,4,15,0,28.9,13,0,0,24.5608,24.5608,24.5608,24.5608,0,0,0,0
09/10/2009 16:00,9,10,4,16,0,28.9,14,0,0,24.5608,24.5608,24.5608,24.5608,0,0,0,0
09/10/2009 17:00,9,10,4,17,0,28.9,13,0,0,24.5608,24.5608,24.5608,24.5608,0,0,0,0
09/10/2009 18:00,9,10,4,18,0,29.4,12,0,0,24.5608,24.5608,24.5608,24.5608,0,0,0,0
09/10/2009 19:00,9,10,4,19,0,27.8,16,0,0,24.5608,24.5608,24.5608,24.5608,0,0,0,0
09/10/2009 20:00,9,10,4,20,0,23.3,21,0,0,24.5608,24.5608,24.5608,24.5608,0,0,0,0
09/10/2009 21:00,9,10,4,21,0,21.7,20,0,0,24.5608,24.5608,24.5608,24.5608,0,0,0,0
09/10/2009 22:00,9,10,4,22,0,21.1,18,0,0,24.5608,24.5608,24.5608,24.5608,0,0,0,0
09/10/2009 23:00,9,10,4,23,0,19.4,21,0,0,24.5608,24.5608,24.5608,24.5608,0,0,0,0
09/11/2009 00:00,9,11,5,0,0,18.9,22,0,0,24.5608,24.5608,24.5608,24.5608,0,0,0,0
09/11/2009 01:00,9,11,5,1,0,19.4,24,0,0,24.5608,24.5608,24.5608,24.5608,0,0,0,0
09/11/2009 02:00,9,11,5,2,0,19.4,24,0,0,24.5608,24.5608,24.5608,24.5608,0,0,0,0
09/11/2009 03:00,9,11,5,3,0,18.9,24,0,0,24.5608,24.5608,24.5608,24.5608,0,0,0,0
09/11/2009 04:00,9,11,5,4,0,18.3,25,0,0,24.5608,24.5608,24.5608,24.5608,0,0,0,0
09/11/2009 05:00,9,11,5,5,0,18.3,25,0,0,24.5608,24.5608,24.5608,24.5608,0,0,0,0
09/11/2009 06:00,9,11,5,6,0,17.2,27,0,0,24.5608,24.5608,24.5608,24.5608,0,0,0,0
09/11/2009 07:00,9,11,5,7,0,16.7,28,0,4.77832e+06,24.1674,24.1674,24.1674,16.9102,0,0.205227,0,2.24841e+07
09/11/2009 08:00,9,11,5,8,0,16.7,38,0,5.87895e+06,24.0426,24.0426,24.0426,16.9102,0,0.250707,0,2.69039e+07
09/11/2009 09:00,9,11,5,9,0,19.4,32,0,9.6399e+06,24.0731,24.0731,24.0731,16.9102,0,0.432502,0,4.66104e+07
09/11/2009 10:00,9,11,5,10,0,23.9,21,0,1.05728e+07,24.1213,24.1213,24.1213,16.9102,0,0.479812,0,5.20567e+07
09/11/2009 11:00,9,11,5,11,0,26.7,17,0,1.09695e+07,24.1679,24.1679,24.1679,16.9102,0,0.500027,0,5.46001e+07
09/11/2009 12:00,9,11,5,12,0,28.3,17,0,1.11536e+07,24.2227,24.2227,24.2227,16.9102,0,0.510329,0,5.6146e+07
09/11/2009 13:00,9,11,5,13,0,29.4,20,0,1.01954e+07,24.2494,24.2494,24.2494,16.9102,0,0.460648,0,5.08657e+07
09/11/2009 14:00,9,11,5,14,0,29.4,21,0,1.05523e+07,24.282,24.282,24.282,16.9102,0,0.476829,0,5.28861e+07
09/11/2009 15:00,9,11,5,15,0,30.6,20,0,1.02219e+07,24.3273,24.3273,24.3273,16.9102,0,0.45929,0,5.12531e+07
09/11/2009 16:00,9,11,5,16,0,30.6,19,0,1.14277e+07,24.3682,24.3682,24.3682,16.9102,0,0.520167,0,5.83668e+07
09/11/2009 17:00,9,11,5,17,0,30.6,19,0,1.15468e+07,24.3929,24.3929,24.3929,16.9102,0,0.525576,0,5.91691e+07
09/11/2009 18:00,9,11,5,18,0,29.4,21,0,9.41898e+06,24.4385,24.4385,24.4385,16.9102,0,0.417882,0,4.73314e+07
09/11/2009 19:00,9,11,5,19,0,27.2,25,0,0,24.4402,24.4402,24.4402,24.4402,0,0,0,0
09/11/2009 20:00,9,11,5,20,0,24.4,27,0,0,24.4402,24.4402,24.4402,24.4402,0,0,0,0
09/11/2009 21:00,9,11,5,21,0,24.4,26,0,0,24.4402,24.4402,24.4402,24.4402,0,0,0,0
09/11/2009 22:00,9,11,5,22,0,22.2,34,0,0,24.4402,24.4402,24.4402,24.4402,0,0,0,0
09/11/2009 23:00,9,11,5,23,0,20.6,37,0,0,24.4402,24.4402,24.4402,24.4402,0,0,0,0
09/12/2009 00:00,9,12,6,0,0,20,37,0,0,24.4402,24.4402,24.4402,24.4402,0,0,0,0
09/12/2009 01:00,9,12,6,1,0,18.3,58,0,0,24.4402,24.4402,24.4402,24.4402,0,0,0,0
09/12/2009 02:00,9,12,6,2,0,17.2,67,0,0,24.4402,24.4402,24.4402,24.4402,0,0,0,0
09/12/2009 03:00,9,12,6,3,0,16.1,70,0,0,24.4402,24.4402,24.4402,24.4402,0,0,0,0
09/12/2009 04:00,9,12,6,4,0,16.1,72,0,0,24.4402,24.4402,24.4402,24.4402,0,0,0,0
09/12/2009 05:00,9,12,6,5,0,16.1,72,0,0,24.4402,24.4402,24.4402,24.4402,0,0,0,0
09/12/2009 06:00,9,12,6,6,0,16.1,78,0,0,24.4402,24.4402,24.4402,24.4402,0,0,0,0
09/12/2009 07:00,9,12,6,7,0,18.3,61,0,4.15914e+06,24.5639,24.5639,24.5639,16.9102,0,0.176048,0,2.02677e+07
09/12/2009 08:00,9,12,6,8,0,18.3,56,0,4.40494e+06,24.5188,24.5188,24.5188,16.9102,0,0.181292,0,2.07528e+07
09/12/2009 09:00,9,12,6,9,0,15,72,0,7.1881e+06,24.5192,24.5192,24.5192,16.9102,0,0.310722,0,3.55707e+07
09/12/2009 10:00,9,12,6,10,0,15,75,0,7.2882e+06,24.55,24.55,24.55,16.9102,0,0.315124,0,3.62207e+07
09/12/2009 11:00,9,12,6,11,0,16.1,72,0,7.57391e+06,24.5866,24.5866,24.5866,16.9102,0,0.328368,0,3.79235e+07
09/12/2009 12:00,9,12,6,12,0,15.6,80,0,7.57842e+06,24.62,24.62,24.62,16.9102,0,0.328459,0,3.80992e+07
09/12/2009 13:00,9,12,6,13,0,15.6,80,0,6.75991e+06,24.6416,24.6416,24.6416,16.9102,0,0.28932,0,3.36533e+07
09/12/2009 14:00,9,12,6,14,0,15.6,80,0,7.71266e+06,24.6372,24.6372,24.6372,16.9102,0,0.334617,0,3.88998e+07
09/12/2009 15:00,9,12,6,15,0,16.7,78,0,7.59031e+06,24.6425,24.6425,24.6425,16.9102,0,0.328859,0,3.82565e+07
09/12/2009 16:00,9,12,6,16,0,17.2,70,0,7.78801e+06,24.6553,24.6553,24.6553,16.9102,0,0.338163,0,3.94043e+07
09/12/2009 17:00,9,12,6,17,0,17.2,67,0,7.61191e+06,24.6618,24.6618,24.6618,16.9102,0,0.329838,0,3.84664e+07
09/12/2009 18:00,9,12,6,18,0,18.3,63,0,6.23661e+06,24.673,24.673,24.673,16.9102,0,0.264315,0,3.08695e+07
09/12/2009 19:00,9,12,6,19,0,16.7,67,0,0,24.6737,24.6737,24.6737,24.6737,0,0,0,0
09/12/2009 20:00,9,12,6,20,0,15.6,69,0,0,24.6737,24.6737,24.6737,24.6737,0,0,0,0
09/12/2009 21:00,9,12,6,21,0,14.4,78,0,0,24.6737,24.6737,24.6737,24.6737,0,0,0,0
09/12/2009 22:00,9,12,6,22,0,13.3,84,0,0,24.6737,24.6737,24.6737,24.6737,0,0,0,0
09/12/2009 23:00,9,12,6,23,0,12.8,83,0,0,24.6737,24.6737,24.6737,24.6737,0,0,0,0
09/13/2009 00:00,9,13,0,0,0,11.7,89,0,0,24.6737,24.6737,24.6737,24.6737,0,0,0,0
09/13/2009 01:00,9,13,0,1,0,10.6,92,0,0,24.6737,24.6737,24.6737,24.6737,0,0,0,0
09/13/2009 02:00,9,13,0,2,0,9.4,93,0,0,24.6737,24.6737,24.6737,24.6737,0,0,0,0
09/13/2009 03:00,9,13,0,3,0,10,86,0,0,24.6737,24.6737,24.6737,24.6737,0,0,0,0
09/13/2009 04:00,9,13,0,4,0,10.6,83,0,0,24.6737,24.6737,24.6737,24.6737,0,0,0,0
09/13/2009 05:00,9,13,0,5,0,10.6,79,0,0,24.6737,24.6737,24.6737,24.6737,0,0,0,0
09/13/2009 06:00,9,13,0,6,0,10,89,0,0,24.6737,24.6737,24.6737,24.6737,0,0,0,0
09/13/2009 07:00,9,13,0,7,0,10,86,0,1.04541e+06,24.7159,24.7159,24.7159,16.9102,0,0.0410191,0,4.8148e+06
09/13/2009 08:00,9,13,0,8,0,11.7,77,0,1.52356e+06,24.6478,24.6478,24.6478,16.9102,0,0.0559914,0,6.51804e+06
09/13/2009 09:00,9,13,0,9,0,13.3,72,0,4.73805e+06,24.6382,24.6382,24.6382,16.9102,0,0.196868,0,2.28894e+07
09/13/2009 10:00,9,13,0,10,0,15.6,57,0,5.35954e+06,24.6785,24.6785,24.6785,16.9102,0,0.224766,0,2.62694e+07
09/13/2009 11:00,9,13,0,11,0,16.1,46,0,5.51017e+06,24.7128,24.7128,24.7128,16.9102,0,0.231573,0,2.71844e+07
09/13/2009 12:00,9,13,0,12,0,15.6,60,0,5.92839e+06,24.7404,24.7404,24.7404,16.9102,0,0.250581,0,2.95196e+07
09/13/2009 13:00,9,13,0,13,0,16.7,50,0,4.87748e+06,24.7507,24.7507,24.7507,16.9102,0,0.202452,0,2.38808e+07
09/13/2009 14:00,9,13,0,14,0,16.7,50,0,5.96248e+06,24.7362,24.7362,24.7362,16.9102,0,0.252171,0,2.96907e+07
09/13/2009 15:00,9,13,0,15,0,17.2,48,0,6.12016e+06,24.7304,24.7304,24.7304,16.9102,0,0.259465,0,3.05269e+07
09/13/2009 16:00,9,13,0,16,0,17.2,50,0,6.03406e+06,24.7337,24.7337,24.7337,16.9102,0,0.255597,0,3.00845e+07
09/13/2009 17:00,9,13,0,17,0,13.3,90,0,7.04444e+06,24.7372,24.7372,24.7372,16.9102,0,0.302218,0,3.55876e+07
09/13/2009 18:00,9,13,0,18,0,13.9,87,0,5.11585e+06,24.7361,24.7361,24.7361,16.9102,0,0.21395,0,2.51901e+07
09/13/2009 19:00,9,13,0,19,0,13.3,69,0,0,24.736,24.736,24.736,24.736,0,0,0,0
09/13/2009 20:00,9,13,0,20,0,12.2,74,0,0,24.736,24.736,24.736,24.736,0,0,0,0
09/13/2009 21:00,9,13,0,21,0,11.1,80,0,0,24.736,24.736,24.736,24.736,0,0,0,0
09/13/2009 22:00,9,13,0,22,0,10,86,0,0,24.736,24.736,24.736,24.736,0,0,0,0
09/13/2009 23:00,9,13,0,23,0,10,83,0,0,24.736,24.736,24.736,24.736,0,0,0,0
09/14/2009 00:00,9,14,1,0,0,8.9,89,0,0,24.736,24.736,24.736,24.736,0,0,0,0
09/14/2009 01:00,9,14,1,1,0,9.4,86,0,0,24.736,24.736,24.736,24.736,0,0,0,0
09/14/2009 02:00,9,14,1,2,0,8.9,89,0,0,24.736,24.736,24.736,24.736,0,0,0,0
09/14/2009 03:00,9,14,1,3,0,8.3,90,0,0,24.736,24.736,24.736,24.736,0,0,0,0
09/14/2009 04:00,9,14,1,4,0,8.9,93,0,0,24.736,24.736,24.736,24.736,0,0,0,0
09/14/2009 05:00,9,14,1,5,0,8.3,90,0,0,24.736,24.736,24.736,24.736,0,0,0,0
09/14/2009 06:00,9,14,1,6,0,8.3,93,0,0,24.736,24.736,24.736,24.736,0,0,0,0
09/14/2009 07:00,9,14,1,7,0,8.9,93,0,580072,24.7694,24.7694,24.7694,16.9102,0,0.0228974,0,2.70621e+06
09/14/2009 08:00,9,14,1,8,0,10,83,0,769958,24.7547,24.7547,24.7547,16.9102,0,0.0284899,0,3.36216e+06
09/14/2009 09:00,9,14,1,9,0,11.1,77,0,4.13353e+06,24.7215,24.7215,24.7215,16.9102,0,0.169226,0,1.98876e+07
09/14/2009 10:00,9,14,1,10,0,12.2,69,0,5.37259e+06,24.7476,24.7476,24.7476,16.9102,0,0.225072,0,2.65388e+07
09/14/2009 11:00,9,14,1,11,0,13.9,57,0,5.31988e+06,24.7547,24.7547,24.7547,16.9102,0,0.222416,0,2.62492e+07
09/14/2009 12:00,9,14,1,12,0,15,53,0,5.25244e+06,24.7683,24.7683,24.7683,16.9102,0,0.219463,0,2.59457e+07
09/14/2009 13:00,9,14,1,13,0,15.6,47,0,4.36669e+06,24.7712,24.7712,24.7712,16.9102,0,0.179358,0,2.12119e+07
09/14/2009 14:00,9,14,1,14,0,16.7,42,0,6.61197e+06,24.7521,24.7521,24.7521,16.9102,0,0.283302,0,3.34237e+07
09/14/2009 15:00,9,14,1,15,0,16.1,41,0,7.42694e+06,24.7351,24.7351,24.7351,16.9102,0,0.321854,0,3.789e+07
09/14/2009 16:00,9,14,1,16,0,17.8,35,0,8.06965e+06,24.7269,24.7269,24.7269,16.9102,0,0.351596,0,4.13478e+07
09/14/2009 17:00,9,14,1,17,0,17.8,32,0,8.14383e+06,24.708,24.708,24.708,16.9102,0,0.355114,0,4.16609e+07
09/14/2009 18:00,9,14,1,18,0,17.8,30,0,5.55842e+06,24.687,24.687,24.687,16.9102,0,0.234424,0,2.74277e+07
09/14/2009 19:00,9,14,1,19,0,16.1,38,0,0,24.6769,24.6769,24.6769,24.6769,0,0,0,0
09/14/2009 20:00,9,14,1,20,0,15,42,0,0,24.6769,24.6769,24.6769,24.6769,0,0,0,0
09/14/2009 21:00,9,14,1,21,0,12.8,48,0,0,24.6769,24.6769,24.6769,24.6769,0,0,0,0
09/14/2009 22:00,9,14,1,22,0,11.7,54,0,0,24.6769,24.6769,24.6769,24.6769,0,0,0,0
09/14/2009 23:00,9,14,1,23,0,12.2,54,0,0,24.6769,24.6769,24.6769,24.6769,0,0,0,0
09/15/2009 00:00,9,15,2,0,0,12.2,57,0,0,24.6769,24.6769,24.6769,24.6769,0,0,0,0
09/15/2009 01:00,9,15,2,1,0,12.8,52,0,0,24.6769,24.6769,24.6769,24.6769,0,0,0,0
09/15/2009 02:00,9,15,2,2,0,12.8,52,0,0,24.6769,24.6769,24.6769,24.6769,0,0,0,0
09/15/2009 03:00,9,15,2,3,0,12.2,54,0,0,24.6769,24.6769,24.6769,24.6769,0,0,0,0
09/15/2009 04:00,9,15,2,4,0,11.1,59,0,0,24.6769,24.6769,24.6769,24.6769,0,0,0,0
09/15/2009 05:00,9,15,2,5,0,11.7,54,0,0,24.6769,24.6769,24.6769,24.6769,0,0,0,0
09/15/2009 06:00,9,15,2,6,0,11.7,54,0,0,24.6769,24.6769,24.6769,24.6769,0,0,0,0
09/15/2009 07:00,9,15,2,7,0,12.2,53,0,715287,24.7434,24.7434,24.7434,16.9102,0,0.028918,0,3.40479e+06
09/15/2009 08:00,9,15,2,8,0,13.3,49,0,994185,24.6731,24.6731,24.6731,16.9102,0,0.0363148,0,4.23868e+06
09/15/2009 09:00,9,15,2,9,0,15,44,0,3.83757e+06,24.4874,24.4874,24.4874,16.9102,0,0.15712,0,1.79115e+07
09/15/2009 10:00,9,15,2,10,0,17.8,30,0,4.90506e+06,24.5105,24.5105,24.5105,16.9102,0,0.204501,0,2.33841e+07
09/15/2009 11:00,9,15,2,11,0,18.9,29,0,4.93813e+06,24.5407,24.5407,24.5407,16.9102,0,0.206053,0,2.3655e+07
09/15/2009 12:00,9,15,2,12,0,19.4,32,0,5.32924e+06,24.5926,24.5926,24.5926,16.9102,0,0.223592,0,2.58442e+07
09/15/2009 13:00,9,15,2,13,0,19.4,36,0,4.6143e+06,24.6457,24.6457,24.6457,16.9102,0,0.19075,0,2.21995e+07
09/15/2009 14:00,9,15,2,14,0,18.3,45,0,5.59262e+06,24.6538,24.6538,24.6538,16.9102,0,0.235393,0,2.74237e+07
09/15/2009 15:00,9,15,2,15,0,19.4,45,0,6.09146e+06,24.6707,24.6707,24.6707,16.9102,0,0.258166,0,3.01422e+07
09/15/2009 16:00,9,15,2,16,0,20,45,0,6.12492e+06,24.6911,24.6911,24.6911,16.9102,0,0.259717,0,3.0403e+07
09/15/2009 17:00,9,15,2,17,0,20,45,0,6.2544e+06,24.7058,24.7058,24.7058,16.9102,0,0.26567,0,3.11586e+07
09/15/2009 18:00,9,15,2,18,0,19.4,47,0,3.56756e+06,24.7174,24.7174,24.7174,16.9102,0,0.143848,0,1.6896e+07
09/15/2009 19:00,9,15,2,19,0,15,83,0,0,24.7186,24.7186,24.7186,24.7186,0,0,0,0
09/15/2009 20:00,9,15,2,20,0,15,81,0,0,24.7186,24.7186,24.7186,24.7186,0,0,0,0
09/15/2009 21:00,9,15,2,21,0,13.9,87,0,0,24.7186,24.7186,24.7186,24.7186,0,0,0,0
09/15/2009 22:00,9,15,2,22,0,13.9,83,0,0,24.7186,24.7186,24.7186,24.7186,0,0,0,0
09/15/2009 23:00,9,15,2,23,0,12.8,86,0,0,24.7186,24.7186,24.7186,24.7186,0,0,0,0
09/16/2009 00:00,9,16,3,0,0,12.2,97,0,0,24.7186,24.7186,24.7186,24.7186,0,0,0,0
09/16/2009 01:00,9,16,3,1,0,11.1,89,0,0,24.7186,24.7186,24.7186,24.7186,0,0,0,0
09/16/2009 02:00,9,16,3,2,0,10.6,89,0,0,24.7186,24.7186,24.7186,24.7186,0,0,0,0
09/16/2009 03:00,9,16,3,3,0,10,89,0,0,24.7186,24.7186,24.7186,24.7186,0,0,0,0
09/16/2009 04:00,9,16,3,4,0,9.4,93,0,0,24.7186,24.7186,24.7186,24.7186,0,0,0,0
09/16/2009 05:00,9,16,3,5,0,9.4,90,0,0,24.7186,24.7186,24.7186,24.7186,0,0,0,0
09/16/2009 06:00,9,16,3,6,0,9.4,90,0,0,24.7186,24.7186,24.7186,24.7186,0,0,0,0
09/16/2009 07:00,9,16,3,7,0,10,86,0,0,24.7186,24.7186,24.7186,24.7186,0,0,0,0
09/16/2009 08:00,9,16,3,8,0,10.6,86,0,0,24.7186,24.7186,24.7186,24.7186,0,0,0,0
09/16/2009 09:00,9,16,3,9,0,13.3,77,0,0,24.7186,24.7186,24.7186,24.7186,0,0,0,0
09/16/2009 10:00,9,16,3,10,0,15.6,67,0,0,24.7186,24.7186,24.7186,24.7186,0,0,0,0
09/16/2009 11:00,9,16,3,11,0,16.7,53,0,0,24.7186,24.7186,24.7186,24.7186,0,0,0,0
09/16/2009 12:00,9,16,3,12,0,17.8,50,0,0,24.7186,24.7186,24.7186,24.7186,0,0,0,0
09/16/2009 13:00,9,16,3,13,0,19.4,44,0,0,24.7186,24.7186,24.7186,24.7186,0,0,0,0
09/16/2009 14:00,9,16,3,14,0,21.1,36,0,0,24.7186,24.7186,24.7186,24.7186,0,0,0,0
09/16/2009 15:00,9,16,3,15,0,22.2,34,0,0,24.7186,24.7186,24.7186,24.7186,0,0,0,0
09/16/2009 16:00,9,16,3,16,0,23.3,30,0,0,24.7186,24.7186,24.7186,24.7186,0,0,0,0
09/16/2009 17:00,9,16,3,17,0,23.9,29,0,0,24.7186,24.7186,24.7186,24.7186,0,0,0,0
09/16/2009 18:00,9,16,3,18,0,22.8,33,0,0,24.7186,24.7186,24.7186,24.7186,0,0,0,0
09/16/2009 19:00,9,16,3,19,0,20,42,0,0,24.7186,24.7186,24.7186,24.7186,0,0,0,0
09/16/2009 20:00,9,16,3,20,0,18.3,47,0,0,24.7186,24.7186,24.7186,24.7186,0,0,0,0
09/16/2009 21:00,9,16,3,21,0,16.1,51,0,0,24.7186,24.7186,24.7186,24.7186,0,0,0,0
09/16/2009 22:00,9,16,3,22,0,15,55,0,0,24.7186,24.7186,24.7186,24.7186,0,0,0,0
09/16/2009 23:00,9,16,3,23,0,13.9,62,0,0,24.7186,24.7186,24.7186,24.7186,0,0,0,0
09/17/2009 00:00,9,17,4,0,0,13.9,59,0,0,24.7186,24.7186,24.7186,24.7186,0,0,0,0
09/17/2009 01:00,9,17,4,1,0,14.4,53,0,0,24.7186,24.7186,24.7186,24.7186,0,0,0,0
09/17/2009 02:00,9,17,4,2,0,14.4,53,0,0,24.7186,24.7186,24.7186,24.7186,0,0,0,0
09/17/2009 03:00,9,17,4,3,0,12.8,59,0,0,24.7186,24.7186,24.7186,24.7186,0,0,0,0
09/17/2009 04:00,9,17,4,4,0,11.1,69,0,0,24.7186,24.7186,24.7186,24.7186,0,0,0,0
09/17/2009 05:00,9,17,4,5,0,12.2,61,0,0,24.7186,24.7186,24.7186,24.7186,0,0,0,0
09/17/2009 06:00,9,17,4,6,0,12.2,61,0,0,24.7186,24.7186,24.7186,24.7186,0,0,0,0
09/17/2009 07:00,9,17,4,7,0,11.7,63,0,0,24.7186,24.7186,24.7186,24.7186,0,0,0,0
09/17/2009 08:00,9,17,4,8,0,13.9,57,0,0,24.7186,24.7186,24.7186,24.7186,0,0,0,0
09/17/2009 09:00,9,17,4,9,0,16.1,48,0,0,24.7186,24.7186,24.7186,24.7186,0,0,0,0
09/17/2009 10:00,9,17,4,10,0,17.8,43,0,0,24.7186,24.7186,24.7186,24.7186,0,0,0,0
09/17/2009 11:00,9,17,4,11,0,20,36,0,0,24.7186,24.7186,24.7186,24.7186,0,0,0,0
09/17/2009 12:00,9,17,4,12,0,21.7,31,0,0,24.7186,24.7186,24.7186,24.7186,0,0,0,0
09/17/2009 13:00,9,17,4,13,0,25.6,25,0,0,24.7186,24.7186,24.7186,24.7186,0,0,0,0
09/17/2009 14:00,9,17,4,14,0,25,26,0,0,24.7186,24.7186,24.7186,24.7186,0,0,0,0
09/17/2009 15:00,9,17,4,15,0,26.1,26,0,0,24.7186,24.7186,24.7186,24.7186,0,0,0,0
09/17/2009 16:00,9,17,4,16,0,26.1,25,0,0,24.7186,24.7186,24.7186,24.7186,0,0,0,0
09/17/2009 17:00,9,17,4,17,0,25,26,0,0,24.7186,24.7186,24.7186,24.7186,0,0,0,0
09/17/2009 18:00,9,17,4,18,0,22.8,25,0,0,24.7186,24.7186,24.7186,24.7186,0,0,0,0
09/17/2009 19:00,9,17,4,19,0,20,31,0,0,24.7186,24.7186,24.7186,24.7186,0,0,0,0
09/17/2009 20:00,9,17,4,20,0,19.4,29,0,0,24.7186,24.7186,24.7186,24.7186,0,0,0,0
09/17/2009 21:00,9,17,4,21,0,18.3,36,0,0,24.7186,24.7186,24.7186,24.7186,0,0,0,0
09/17/2009 22:00,9,17,4,22,0,17.8,41,0,0,24.7186,24.7186,24.7186,24.7186,0,0,0,0
09/17/2009 23:00,9,17,4,23,0,17.2,43,0,0,24.7186,24.7186,24.7186,24.7186,0,0,0,0
09/18/2009 00:00,9,18,5,0,0,17.2,44,0,0,24.7186,24.7186,24.7186,24.7186,0,0,0,0
09/18/2009 01:00,9,18,5,1,0,18.3,43,0,0,24.7186,24.7186,24.7186,24.7186,0,0,0,0
09/18/2009 02:00,9,18,5,2,0,17.8,45,0,0,24.7186,24.7186,24.7186,24.7186,0,0,0,0
09/18/2009 03:00,9,18,5,3,0,15.6,62,0,0,24.7186,24.7186,24.7186,24.7186,0,0,0,0
09/18/2009 04:00,9,18,5,4,0,15.6,64,0,0,24.7186,24.7186,24.7186,24.7186,0,0,0,0
09/18/2009 05:00,9,18,5,5,0,14.4,72,0,0,24.7186,24.7186,24.7186,24.7186,0,0,0,0
09/18/2009 06:00,9,18,5,6,0,12.2,86,0,0,24.7186,24.7186,24.7186,24.7186,0,0,0,0
09/18/2009 07:00,9,18,5,7,0,12.8,77,0,1.79614e+06,24.5848,24.5848,24.5848,16.9102,0,0.0704854,0,8.14857e+06
09/18/2009 08:00,9,18,5,8,0,12.2,66,0,1.85221e+06,24.4496,24.4496,24.4496,16.9102,0,0.070118,0,7.9536e+06
09/18/2009 09:00,9,18,5,9,0,12.2,59,0,4.86381e+06,24.4037,24.4037,24.4037,16.9102,0,0.203503,0,2.29433e+07
09/18/2009 10:00,9,18,5,10,0,12.8,55,0,5.12077e+06,24.4457,24.4457,24.4457,16.9102,0,0.214958,0,2.43705e+07
09/18/2009 11:00,9,18,5,11,0,13.3,47,0,5.12316e+06,24.5081,24.5081,24.5081,16.9102,0,0.214971,0,2.45737e+07
09/18/2009 12:00,9,18,5,12,0,12.8,47,0,5.26344e+06,24.5685,24.5685,24.5685,16.9102,0,0.221157,0,2.54816e+07
09/18/2009 13:00,9,18,5,13,0,13.3,43,0,4.61641e+06,24.6167,24.6167,24.6167,16.9102,0,0.191227,0,2.21717e+07
09/18/2009 14:00,9,18,5,14,0,13.3,43,0,5.57904e+06,24.633,24.633,24.633,16.9102,0,0.235102,0,2.73163e+07
09/18/2009 15:00,9,18,5,15,0,13.9,42,0,5.66547e+06,24.6563,24.6563,24.6563,16.9102,0,0.23899,0,2.78516e+07
09/18/2009 16:00,9,18,5,16,0,13.3,43,0,5.71697e+06,24.6822,24.6822,24.6822,16.9102,0,0.241289,0,2.82136e+07
09/18/2009 17:00,9,18,5,17,0,13.9,45,0,5.78878e+06,24.7025,24.7025,24.7025,16.9102,0,0.244503,0,2.86638e+07
09/18/2009 18:00,9,18,5,18,0,14.4,35,0,3.30621e+06,24.7195,24.7195,24.7195,16.9102,0,0.132504,0,1.55677e+07
09/18/2009 19:00,9,18,5,19,0,13.9,40,0,0,24.7214,24.7214,24.7214,24.7214,0,0,0,0
09/18/2009 20:00,9,18,5,20,0,12.2,47,0,0,24.7214,24.7214,24.7214,24.7214,0,0,0,0
09/18/2009 21:00,9,18,5,21,0,12.2,50,0,0,24.7214,24.7214,24.7214,24.7214,0,0,0,0
09/18/2009 22:00,9,18,5,22,0,12.2,54,0,0,24.7214,24.7214,24.7214,24.7214,0,0,0,0
09/18/2009 23:00,9,18,5,23,0,11.7,56,0,0,24.7214,24.7214,24.7214,24.7214,0,0,0,0
09/19/2009 00:00,9,19,6,0,0,11.1,66,0,0,24.7214,24.7214,24.7214,24.7214,0,0,0,0
09/19/2009 01:00,9,19,6,1,0,11.7,61,0,0,24.7214,24.7214,24.7214,24.7214,0,0,0,0
09/19/2009 02:00,9,19,6,2,0,11.7,59,0,0,24.7214,24.7214,24.7214,24.7214,0,0,0,0
09/19/2009 03:00,9,19,6,3,0,11.1,61,0,0,24.7214,24.7214,24.7214,24.7214,0,0,0,0
09/19/2009 04:00,9,19,6,4,0,12,54,0,0,24.7214,24.7214,24.7214,24.7214,0,0,0,0
09/19/2009 05:00,9,19,6,5,0,11.1,61,0,0,24.7214,24.7214,24.7214,24.7214,0,0,0,0
09/19/2009 06:00,9,19,6,6,0,11.1,59,0,0,24.7214,24.7214,24.7214,24.7214,0,0,0,0
09/19/2009 07:00,9,19,6,7,0,11.1,61,0,468122,24.7529,24.7529,24.7529,16.9102,0,0.0180456,0,2.12816e+06
09/19/2009 08:00,9,19,6,8,0,11.1,61,0,423751,24.7562,24.7562,24.7562,16.9102,0,0.0160759,0,1.89761e+06
09/19/2009 09:00,9,19,6,9,0,11.7,56,0,2.83403e+06,24.591,24.591,24.591,16.9102,0,0.113402,0,1.30895e+07
09/19/2009 10:00,9,19,6,10,0,12.2,54,0,3.75594e+06,24.5647,24.5647,24.5647,16.9102,0,0.153247,0,1.76485e+07
09/19/2009 11:00,9,19,6,11,0,13.9,49,0,4.59189e+06,24.5958,24.5958,24.5958,16.9102,0,0.190302,0,2.20049e+07
09/19/2009 12:00,9,19,6,12,0,13.9,47,0,5.43328e+06,24.6477,24.6477,24.6477,16.9102,0,0.228848,0,2.66411e+07
09/19/2009 13:00,9,19,6,13,0,15,45,0,5.02564e+06,24.6709,24.6709,24.6709,16.9102,0,0.210859,0,2.46196e+07
09/19/2009 14:00,9,19,6,14,0,16.7,39,0,6.40829e+06,24.6696,24.6696,24.6696,16.9102,0,0.275239,0,3.21313e+07
09/19/2009 15:00,9,19,6,15,0,17.2,34,0,6.84819e+06,24.6803,24.6803,24.6803,16.9102,0,0.294557,0,3.44338e+07
09/19/2009 16:00,9,19,6,16,0,17.8,34,0,7.13043e+06,24.6952,24.6952,24.6952,16.9102,0,0.30674,0,3.59268e+07
09/19/2009 17:00,9,19,6,17,0,16.1,38,0,7.56456e+06,24.6979,24.6979,24.6979,16.9102,0,0.3273,0,3.8348e+07
09/19/2009 18:00,9,19,6,18,0,15,30,0,4.90224e+06,24.6856,24.6856,24.6856,16.9102,0,0.204206,0,2.38882e+07
09/19/2009 19:00,9,19,6,19,0,13.3,38,0,0,24.6749,24.6749,24.6749,24.6749,0,0,0,0
09/19/2009 20:00,9,19,6,20,0,11.7,48,0,0,24.6749,24.6749,24.6749,24.6749,0,0,0,0
09/19/2009 21:00,9,19,6,21,0,11.7,50,0,0,24.6749,24.6749,24.6749,24.6749,0,0,0,0
09/19/2009 22:00,9,19,6,22,0,10,56,0,0,24.6749,24.6749,24.6749,24.6749,0,0,0,0
09/19/2009 23:00,9,19,6,23,0,9.4,61,0,0,24.6749,24.6749,24.6749,24.6749,0,0,0,0
09/20/2009 00:00,9,20,0,0,0,8.3,68,0,0,24.6749,24.6749,24.6749,24.6749,0,0,0,0
09/20/2009 01:00,9,20,0,1,0,7.2,70,0,0,24.6749,24.6749,24.6749,24.6749,0,0,0,0
09/20/2009 02:00,9,20,0,2,0,7.2,70,0,0,24.6749,24.6749,24.6749,24.6749,0,0,0,0
09/20/2009 03:00,9,20,0,3,0,7.2,74,0,0,24.6749,24.6749,24.6749,24.6749,0,0,0,0
09/20/2009 04:00,9,20,0,4,0,7.2,74,0,0,24.6749,24.6749,24.6749,24.6749,0,0,0,0
09/20/2009 05:00,9,20,0,5,0,7.2,74,0,0,24.6749,24.6749,24.6749,24.6749,0,0,0,0
09/20/2009 06:00,9,20,0,6,0,6.7,76,0,0,24.6749,24.6749,24.6749,24.6749,0,0,0,0
09/20/2009 07:00,9,20,0,7,0,6.7,73,0,487881,24.7514,24.7514,24.7514,16.9102,0,0.0188977,0,2.22625e+06
09/20/2009 08:00,9,20,0,8,0,8.3,68,0,863454,24.6707,24.6707,24.6707,16.9102,0,0.033548,0,3.91381e+06
09/20/2009 09:00,9,20,0,9,0,10.6,61,0,3.63518e+06,24.4892,24.4892,24.4892,16.9102,0,0.149567,0,1.70372e+07
09/20/2009 10:00,9,20,0,10,0,13.3,47,0,4.75896e+06,24.4862,24.4862,24.4862,16.9102,0,0.199064,0,2.26893e+07
09/20/2009 11:00,9,20,0,11,0,13.3,53,0,5.35086e+06,24.5433,24.5433,24.5433,16.9102,0,0.225601,0,2.59086e+07
09/20/2009 12:00,9,20,0,12,0,15.6,42,0,5.9062e+06,24.6104,24.6104,24.6104,16.9102,0,0.251459,0,2.91319e+07
09/20/2009 13:00,9,20,0,13,0,17.2,36,0,4.59445e+06,24.6538,24.6538,24.6538,16.9102,0,0.190194,0,2.2158e+07
09/20/2009 14:00,9,20,0,14,0,17.2,35,0,6.27103e+06,24.6423,24.6423,24.6423,16.9102,0,0.268124,0,3.11905e+07
09/20/2009 15:00,9,20,0,15,0,17.8,30,0,7.03704e+06,24.6467,24.6467,24.6467,16.9102,0,0.303919,0,3.53747e+07
09/20/2009 16:00,9,20,0,16,0,17.2,31,0,7.54061e+06,24.6534,24.6534,24.6534,16.9102,0,0.32673,0,3.80628e+07
09/20/2009 17:00,9,20,0,17,0,17.2,25,0,7.72346e+06,24.6494,24.6494,24.6494,16.9102,0,0.335179,0,3.90267e+07
09/20/2009 18:00,9,20,0,18,0,16.7,28,0,5.1878e+06,24.644,24.644,24.644,16.9102,0,0.217235,0,2.52763e+07
09/20/2009 19:00,9,20,0,19,0,14.4,34,0,0,24.6354,24.6354,24.6354,24.6354,0,0,0,0
09/20/2009 20:00,9,20,0,20,0,12.2,43,0,0,24.6354,24.6354,24.6354,24.6354,0,0,0,0
09/20/2009 21:00,9,20,0,21,0,11.1,50,0,0,24.6354,24.6354,24.6354,24.6354,0,0,0,0
09/20/2009 22:00,9,20,0,22,0,10.6,52,0,0,24.6354,24.6354,24.6354,24.6354,0,0,0,0
09/20/2009 23:00,9,20,0,23,0,9.4,56,0,0,24.6354,24.6354,24.6354,24.6354,0,0,0,0
09/21/2009 00:00,9,21,1,0,0,7.2,65,0,0,24.6354,24.6354,24.6354,24.6354,0,0,0,0
09/21/2009 01:00,9,21,1,1,0,7.2,65,0,0,24.6354,24.6354,24.6354,24.6354,0,0,0,0
09/21/2009 02:00,9,21,1,2,0,6.7,70,0,0,24.6354,24.6354,24.6354,24.6354,0,0,0,0
09/21/2009 03:00,9,21,1,3,0,6.7,70,0,0,24.6354,24.6354,24.6354,24.6354,0,0,0,0
09/21/2009 04:00,9,21,1,4,0,5,73,0,0,24.6354,24.6354,24.6354,24.6354,0,0,0,0
09/21/2009 05:00,9,21,1,5,0,3.9,79,0,0,24.6354,24.6354,24.6354,24.6354,0,0,0,0
09/21/2009 06:00,9,21,1,6,0,3.9,76,0,0,24.6354,24.6354,24.6354,24.6354,0,0,0,0
09/21/2009 07:00,9,21,1,7,0,2.8,78,0,506559,24.7288,24.7288,24.7288,16.9102,0,0.0197138,0,2.31494e+06
09/21/2009 08:00,9,21,1,8,0,4.4,79,0,956713,24.6909,24.6909,24.6909,16.9102,0,0.0371837,0,4.35095e+06
09/21/2009 09:00,9,21,1,9,0,7.2,70,0,4.1099e+06,24.599,24.599,24.599,16.9102,0,0.169657,0,1.96238e+07
09/21/2009 10:00,9,21,1,10,0,10,58,0,4.98485e+06,24.6245,24.6245,24.6245,16.9102,0,0.208965,0,2.42531e+07
09/21/2009 11:00,9,21,1,11,0,13.3,47,0,5.82604e+06,24.6595,24.6595,24.6595,16.9102,0,0.246981,0,2.87953e+07
09/21/2009 12:00,9,21,1,12,0,14.4,42,0,6.13988e+06,24.6907,24.6907,24.6907,16.9102,0,0.262195,0,3.06915e+07
09/21/2009 13:00,9,21,1,13,0,16.1,33,0,5.56216e+06,24.6782,24.6782,24.6782,16.9102,0,0.236508,0,2.76404e+07
09/21/2009 14:00,9,21,1,14,0,16.7,29,0,6.73966e+06,24.6679,24.6679,24.6679,16.9102,0,0.29126,0,3.39941e+07
09/21/2009 15:00,9,21,1,15,0,16.7,31,0,7.2537e+06,24.6717,24.6717,24.6717,16.9102,0,0.314386,0,3.6711e+07
09/21/2009 16:00,9,21,1,16,0,17,27,0,7.29112e+06,24.6786,24.6786,24.6786,16.9102,0,0.314472,0,3.67538e+07
09/21/2009 17:00,9,21,1,17,0,17.2,27,0,7.65815e+06,24.6728,24.6728,24.6728,16.9102,0,0.331609,0,3.87275e+07
09/21/2009 18:00,9,21,1,18,0,16.1,30,0,5.15671e+06,24.6659,24.6659,24.6659,16.9102,0,0.215584,0,2.51552e+07
09/21/2009 19:00,9,21,1,19,0,13.9,35,0,0,24.6549,24.6549,24.6549,24.6549,0,0,0,0
09/21/2009 20:00,9,21,1,20,0,12.8,43,0,0,24.6549,24.6549,24.6549,24.6549,0,0,0,0
09/21/2009 21:00,9,21,1,21,0,12.2,43,0,0,24.6549,24.6549,24.6549,24.6549,0,0,0,0
09/21/2009 22:00,9,21,1,22,0,10.6,54,0,0,24.6549,24.6549,24.6549,24.6549,0,0,0,0
09/21/2009 23:00,9,21,1,23,0,10.6,46,0,0,24.6549,24.6549,24.6549,24.6549,0,0,0,0
09/22/2009 00:00,9,22,2,0,0,8.3,51,0,0,24.6549,24.6549,24.6549,24.6549,0,0,0,0
09/22/2009 01:00,9,22,2,1,0,7.8,55,0,0,24.6549,24.6549,24.6549,24.6549,0,0,0,0
09/22/2009 02:00,9,22,2,2,0,7.8,60,0,0,24.6549,24.6549,24.6549,24.6549,0,0,0,0
09/22/2009 03:00,9,22,2,3,0,8.3,56,0,0,24.6549,24.6549,24.6549,24.6549,0,0,0,0
09/22/2009 04:00,9,22,2,4,0,6.7,62,0,0,24.6549,24.6549,24.6549,24.6549,0,0,0,0
09/22/2009 05:00,9,22,2,5,0,6.7,62,0,0,24.6549,24.6549,24.6549,24.6549,0,0,0,0
09/22/2009 06:00,9,22,2,6,0,7.2,60,0,0,24.6549,24.6549,24.6549,24.6549,0,0,0,0
09/22/2009 07:00,9,22,2,7,0,6.7,65,0,522622,24.7296,24.7296,24.7296,16.9102,0,0.020408,0,2.39771e+06
09/22/2009 08:00,9,22,2,8,0,8.3,60,0,971281,24.6547,24.6547,24.6547,16.9102,0,0.0378803,0,4.41125e+06
09/22/2009 09:00,9,22,2,9,0,11.7,46,0,4.21406e+06,24.5305,24.5305,24.5305,16.9102,0,0.17423,0,1.99748e+07
09/22/2009 10:00,9,22,2,10,0,13.3,43,0,5.26583e+06,24.5637,24.5637,24.5637,16.9102,0,0.221813,0,2.55417e+07
09/22/2009 11:00,9,22,2,11,0,15.6,40,0,6.03419e+06,24.6135,24.6135,24.6135,16.9102,0,0.256787,0,2.97617e+07
09/22/2009 12:00,9,22,2,12,0,18.3,31,0,6.56429e+06,24.6581,24.6581,24.6581,16.9102,0,0.282081,0,3.28813e+07
09/22/2009 13:00,9,22,2,13,0,18.9,30,0,6.07898e+06,24.6527,24.6527,24.6527,16.9102,0,0.26074,0,3.03722e+07
09/22/2009 14:00,9,22,2,14,0,20,28,0,7.22486e+06,24.6479,24.6479,24.6479,16.9102,0,0.314367,0,3.65964e+07
09/22/2009 15:00,9,22,2,15,0,22.2,25,0,7.98099e+06,24.657,24.657,24.657,16.9102,0,0.349308,0,4.07115e+07
09/22/2009 16:00,9,22,2,16,0,22.2,25,0,8.51807e+06,24.6662,24.6662,24.6662,16.9102,0,0.373784,0,4.36162e+07
09/22/2009 17:00,9,22,2,17,0,22.2,26,0,8.74101e+06,24.666,24.666,24.666,16.9102,0,0.38409,0,4.48173e+07
09/22/2009 18:00,9,22,2,18,0,22.2,27,0,6.01573e+06,24.6522,24.6522,24.6522,16.9102,0,0.25476,0,2.96738e+07
09/22/2009 19:00,9,22,2,19,0,20,32,0,0,24.6443,24.6443,24.6443,24.6443,0,0,0,0
09/22/2009 20:00,9,22,2,20,0,17.2,36,0,0,24.6443,24.6443,24.6443,24.6443,0,0,0,0
09/22/2009 21:00,9,22,2,21,0,14.4,40,0,0,24.6443,24.6443,24.6443,24.6443,0,0,0,0
09/22/2009 22:00,9,22,2,22,0,13.9,44,0,0,24.6443,24.6443,24.6443,24.6443,0,0,0,0
09/22/2009 23:00,9,22,2,23,0,16.1,42,0,0,24.6443,24.6443,24.6443,24.6443,0,0,0,0
09/23/2009 00:00,9,23,3,0,0,14.4,51,0,0,24.6443,24.6443,24.6443,24.6443,0,0,0,0
09/23/2009 01:00,9,23,3,1,0,14.4,51,0,0,24.6443,24.6443,24.6443,24.6443,0,0,0,0
09/23/2009 02:00,9,23,3,2,0,15,49,0,0,24.6443,24.6443,24.6443,24.6443,0,0,0,0
09/23/2009 03:00,9,23,3,3,0,14.4,53,0,0,24.6443,24.6443,24.6443,24.6443,0,0,0,0
09/23/2009 04:00,9,23,3,4,0,15,51,0,0,24.6443,24.6443,24.6443,24.6443,0,0,0,0
09/23/2009 05:00,9,23,3,5,0,12.8,59,0,0,24.6443,24.6443,24.6443,24.6443,0,0,0,0
09/23/2009 06:00,9,23,3,6,0,13.3,57,0,0,24.6443,24.6443,24.6443,24.6443,0,0,0,0
09/23/2009 07:00,9,23,3,7,0,11.1,71,0,0,24.6443,24.6443,24.6443,24.6443,0,0,0,0
09/23/2009 08:00,9,23,3,8,0,12.8,59,0,0,24.6443,24.6443,24.6443,24.6443,0,0,0,0
09/23/2009 09:00,9,23,3,9,0,15.6,51,0,0,24.6443,24.6443,24.6443,24.6443,0,0,0,0
09/23/2009 10:00,9,23,3,10,0,17.8,43,0,0,24.6443,24.6443,24.6443,24.6443,0,0,0,0
09/23/2009 11:00,9,23,3,11,0,18.9,40,0,0,24.6443,24.6443,24.6443,24.6443,0,0,0,0
09/23/2009 12:00,9,23,3,12,0,20.6,36,0,0,24.6443,24.6443,24.6443,24.6443,0,0,0,0
09/23/2009 13:00,9,23,3,13,0,22.2,33,0,0,24.6443,24.6443,24.6443,24.6443,0,0,0,0
09/23/2009 14:00,9,23,3,14,0,22.8,29,0,0,24.6443,24.6443,24.6443,24.6443,0,0,0,0
09/23/2009 15:00,9,23,3,15,0,24.4,26,0,0,24.6443,24.6443,24.6443,24.6443,0,0,0,0
09/23/2009 16:00,9,23,3,16,0,24.4,26,0,0,24.6443,24.6443,24.6443,24.6443,0,0,0,0
09/23/2009 17:00,9,23,3,17,0,24.4,27,0,0,24.6443,24.6443,24.6443,24.6443,0,0,0,0
09/23/2009 18:00,9,23,3,18,0,23.3,29,0,0,24.6443,24.6443,24.6443,24.6443,0,0,0,0
09/23/2009 19:00,9,23,3,19,0,20.6,36,0,0,24.6443,24.6443,24.6443,24.6443,0,0,0,0
09/23/2009 20:00,9,23,3,20,0,19.4,40,0,0,24.6443,24.6443,24.6443,24.6443,0,0,0,0
09/23/2009 21:00,9,23,3,21,0,16.7,48,0,0,24.6443,24.6443,24.6443,24.6443,0,0,0,0
09/23/2009 22:00,9,23,3,22,0,15.6,47,0,0,24.6443,24.6443,24.6443,24.6443,0,0,0,0
09/23/2009 23:00,9,23,3,23,0,15.6,47,0,0,24.6443,24.6443,24.6443,24.6443,0,0,0,0
09/24/2009 00:00,9,24,4,0,0,13.9,53,0,0,24.6443,24.6443,24.6443,24.6443,0,0,0,0
09/24/2009 01:00,9,24,4,1,0,13.9,55,0,0,24.6443,24.6443,24.6443,24.6443,0,0,0,0
09/24/2009 02:00,9,24,4,2,0,13.9,55,0,0,24.6443,24.6443,24.6443,24.6443,0,0,0,0
09/24/2009 03:00,9,24,4,3,0,12.8,57,0,0,24.6443,24.6443,24.6443,24.6443,0,0,0,0
09/24/2009 04:00,9,24,4,4,0,11.7,61,0,0,24.6443,24.6443,24.6443,24.6443,0,0,0,0
09/24/2009 05:00,9,24,4,5,0,11.1,66,0,0,24.6443,24.6443,24.6443,24.6443,0,0,0,0
09/24/2009 06:00,9,24,4,6,0,11.1,66,0,0,24.6443,24.6443,24.6443,24.6443,0,0,0,0
09/24/2009 07:00,9,24,4,7,0,12.8,59,0,0,24.6443,24.6443,24.6443,24.6443,0,0,0,0
09/24/2009 08:00,9,24,4,8,0,13.9,55,0,0,24.6443,24.6443,24.6443,24.6443,0,0,0,0
09/24/2009 09:00,9,24,4,9,0,17.2,46,0,0,24.6443,24.6443,24.6443,24.6443,0,0,0,0
09/24/2009 10:00,9,24,4,10,0,20,40,0,0,24.6443,24.6443,24.6443,24.6443,0,0,0,0
09/24/2009 11:00,9,24,4,11,0,22.2,33,0,0,24.6443,24.6443,24.6443,24.6443,0,0,0,0
09/24/2009 12:00,9,24,4,12,0,23.9,28,0,0,24.6443,24.6443,24.6443,24.6443,0,0,0,0
09/24/2009 13:00,9,24,4,13,0,24.4,27,0,0,24.6443,24.6443,24.6443,24.6443,0,0,0,0
09/24/2009 14:00,9,24,4,14,0,26.1,26,0,0,24.6443,24.6443,24.6443,24.6443,0,0,0,0
09/24/2009 15:00,9,24,4,15,0,26.7,24,0,0,24.6443,24.6443,24.6443,24.6443,0,0,0,0
09/24/2009 16:00,9,24,4,16,0,26.7,25,0,0,24.6443,24.6443,24.6443,24.6443,0,0,0,0
09/24/2009 17:00,9,24,4,17,0,26.7,20,0,0,24.6443,24.6443,24.6443,24.6443,0,0,0,0
09/24/2009 18:00,9,24,4,18,0,25.6,24,0,0,24.6443,24.6443,24.6443,24.6443,0,0,0,0
09/24/2009 19:00,9,24,4,19,0,22.8,31,0,0,24.6443,24.6443,24.6443,24.6443,0,0,0,0
09/24/2009 20:00,9,24,4,20,0,19.4,40,0,0,24.6443,24.6443,24.6443,24.6443,0,0,0,0
09/24/2009 21:00,9,24,4,21,0,17.8,41,0,0,24.6443,24.6443,24.6443,24.6443,0,0,0,0
09/24/2009 22:00,9,24,4,22,0,15.6,46,0,0,24.6443,24.6443,24.6443,24.6443,0,0,0,0
09/24/2009 23:00,9,24,4,23,0,16.1,44,0,0,24.6443,24.6443,24.6443,24.6443,0,0,0,0
09/25/2009 00:00,9,25,5,0,0,15,47,0,0,24.6443,24.6443,24.6443,24.6443,0,0,0,0
09/25/2009 01:00,9,25,5,1,0,15,49,0,0,24.6443,24.6443,24.6443,24.6443,0,0,0,0
09/25/2009 02:00,9,25,5,2,0,15,49,0,0,24.6443,24.6443,24.6443,24.6443,0,0,0,0
09/25/2009 03:00,9,25,5,3,0,15,49,0,0,24.6443,24.6443,24.6443,24.6443,0,0,0,0
09/25/2009 04:00,9,25,5,4,0,13.9,53,0,0,24.6443,24.6443,24.6443,24.6443,0,0,0,0
09/25/2009 05:00,9,25,5,5,0,13.9,51,0,0,24.6443,24.6443,24.6443,24.6443,0,0,0,0
09/25/2009 06:00,9,25,5,6,0,13.9,53,0,0,24.6443,24.6443,24.6443,24.6443,0,0,0,0
09/25/2009 07:00,9,25,5,7,0,12.2,61,0,2.59923e+06,24.4518,24.4518,24.4518,16.9102,0,0.104019,0,1.18281e+07
09/25/2009 08:00,9,25,5,8,0,13.3,60,0,3.14012e+06,24.311,24.311,24.311,16.9102,0,0.126069,0,1.40374e+07
09/25/2009 09:00,9,25,5,9,0,16.1,50,0,6.96893e+06,24.3217,24.3217,24.3217,16.9102,0,0.301174,0,3.35832e+07
09/25/2009 10:00,9,25,5,10,0,19.4,39,0,8.00642e+06,24.3679,24.3679,24.3679,16.9102,0,0.350981,0,3.9381e+07
09/25/2009 11:00,9,25,5,11,0,22.8,33,0,8.5115e+06,24.4156,24.4156,24.4156,16.9102,0,0.37551,0,4.24022e+07
09/25/2009 12:00,9,25,5,12,0,25.6,25,0,8.8279e+06,24.4656,24.4656,24.4656,16.9102,0,0.391846,0,4.45422e+07
09/25/2009 13:00,9,25,5,13,0,27.2,21,0,8.44394e+06,24.5113,24.5113,24.5113,16.9102,0,0.374247,0,4.27994e+07
09/25/2009 14:00,9,25,5,14,0,28.3,18,0,9.63552e+06,24.5338,24.5338,24.5338,16.9102,0,0.432812,0,4.96426e+07
09/25/2009 15:00,9,25,5,15,0,29.4,17,0,1.03949e+07,24.5625,24.5625,24.5625,16.9102,0,0.468907,0,5.39848e+07
09/25/2009 16:00,9,25,5,16,0,29.4,19,0,1.09188e+07,24.5696,24.5696,24.5696,16.9102,0,0.493767,0,5.68997e+07
09/25/2009 17:00,9,25,5,17,0,28.9,19,0,1.10381e+07,24.5732,24.5732,24.5732,16.9102,0,0.498904,0,5.75186e+07
09/25/2009 18:00,9,25,5,18,0,27.8,21,0,8.53924e+06,24.5777,24.5777,24.5777,16.9102,0,0.37453,0,4.32051e+07
09/25/2009 19:00,9,25,5,19,0,25,28,0,0,24.5725,24.5725,24.5725,24.5725,0,0,0,0
09/25/2009 20:00,9,25,5,20,0,22.2,33,0,0,24.5725,24.5725,24.5725,24.5725,0,0,0,0
09/25/2009 21:00,9,25,5,21,0,19.4,36,0,0,24.5725,24.5725,24.5725,24.5725,0,0,0,0
09/25/2009 22:00,9,25,5,22,0,18.9,35,0,0,24.5725,24.5725,24.5725,24.5725,0,0,0,0
09/25/2009 23:00,9,25,5,23,0,18.9,38,0,0,24.5725,24.5725,24.5725,24.5725,0,0,0,0
09/26/2009 00:00,9,26,6,0,0,17.8,41,0,0,24.5725,24.5725,24.5725,24.5725,0,0,0,0
09/26/2009 01:00,9,26,6,1,0,16.1,48,0,0,24.5725,24.5725,24.5725,24.5725,0,0,0,0
09/26/2009 02:00,9,26,6,2,0,16.7,42,0,0,24.5725,24.5725,24.5725,24.5725,0,0,0,0
09/26/2009 03:00,9,26,6,3,0,15.6,47,0,0,24.5725,24.5725,24.5725,24.5725,0,0,0,0
09/26/2009 04:00,9,26,6,4,0,15,47,0,0,24.5725,24.5725,24.5725,24.5725,0,0,0,0
09/26/2009 05:00,9,26,6,5,0,15.6,46,0,0,24.5725,24.5725,24.5725,24.5725,0,0,0,0
09/26/2009 06:00,9,26,6,6,0,12.2,64,0,0,24.5725,24.5725,24.5725,24.5725,0,0,0,0
09/26/2009 07:00,9,26,6,7,0,11.7,61,0,2.61408e+06,24.5731,24.5731,24.5731,16.9102,0,0.107344,0,1.23756e+07
09/26/2009 08:00,9,26,6,8,0,16.1,44,0,3.54689e+06,24.4679,24.4679,24.4679,16.9102,0,0.143613,0,1.63299e+07
09/26/2009 09:00,9,26,6,9,0,18.3,41,0,7.52575e+06,24.4794,24.4794,24.4794,16.9102,0,0.327004,0,3.72395e+07
09/26/2009 10:00,9,26,6,10,0,20,39,0,8.59379e+06,24.522,24.522,24.522,16.9102,0,0.378493,0,4.33457e+07
09/26/2009 11:00,9,26,6,11,0,22.2,34,0,9.21814e+06,24.547,24.547,24.547,16.9102,0,0.409273,0,4.70241e+07
09/26/2009 12:00,9,26,6,12,0,23.9,28,0,9.54918e+06,24.5694,24.5694,24.5694,16.9102,0,0.426638,0,4.91627e+07
09/26/2009 13:00,9,26,6,13,0,25.6,25,0,8.99352e+06,24.5667,24.5667,24.5667,16.9102,0,0.400309,0,4.61127e+07
09/26/2009 14:00,9,26,6,14,0,26.1,25,0,9.95925e+06,24.5627,24.5627,24.5627,16.9102,0,0.447996,0,5.1579e+07
09/26/2009 15:00,9,26,6,15,0,26.7,25,0,1.06205e+07,24.5747,24.5747,24.5747,16.9102,0,0.479878,0,5.53361e+07
09/26/2009 16:00,9,26,6,16,0,27.8,22,0,1.11561e+07,24.583,24.583,24.583,16.9102,0,0.505446,0,5.83475e+07
09/26/2009 17:00,9,26,6,17,0,27.8,22,0,1.122e+07,24.5802,24.5802,24.5802,16.9102,0,0.507907,0,5.86102e+07
09/26/2009 18:00,9,26,6,18,0,26.7,24,0,8.49728e+06,24.5808,24.5808,24.5808,16.9102,0,0.372165,0,4.29495e+07
09/26/2009 19:00,9,26,6,19,0,23.3,32,0,0,24.5732,24.5732,24.5732,24.5732,0,0,0,0
09/26/2009 20:00,9,26,6,20,0,21.1,36,0,0,24.5732,24.5732,24.5732,24.5732,0,0,0,0
09/26/2009 21:00,9,26,6,21,0,18.9,40,0,0,24.5732,24.5732,24.5732,24.5732,0,0,0,0
09/26/2009 22:00,9,26,6,22,0,20,37,0,0,24.5732,24.5732,24.5732,24.5732,0,0,0,0
09/26/2009 23:00,9,26,6,23,0,19.4,39,0,0,24.5732,24.5732,24.5732,24.5732,0,0,0,0
09/27/2009 00:00,9,27,0,0,0,18.9,47,0,0,24.5732,24.5732,24.5732,24.5732,0,0,0,0
09/27/2009 01:00,9,27,0,1,0,17.2,52,0,0,24.5732,24.5732,24.5732,24.5732,0,0,0,0
09/27/2009 02:00,9,27,0,2,0,17.8,40,0,0,24.5732,24.5732,24.5732,24.5732,0,0,0,0
09/27/2009 03:00,9,27,0,3,0,16.7,39,0,0,24.5732,24.5732,24.5732,24.5732,0,0,0,0
09/27/2009 04:00,9,27,0,4,0,16.7,44,0,0,24.5732,24.5732,24.5732,24.5732,0,0,0,0
09/27/2009 05:00,9,27,0,5,0,13.9,59,0,0,24.5732,24.5732,24.5732,24.5732,0,0,0,0
09/27/2009 06:00,9,27,0,6,0,13.3,60,0,0,24.5732,24.5732,24.5732,24.5732,0,0,0,0
09/27/2009 07:00,9,27,0,7,0,12.8,57,0,2.87771e+06,24.5922,24.5922,24.5922,16.9102,0,0.118855,0,1.37379e+07
09/27/2009 08:00,9,27,0,8,0,17.2,44,0,3.79044e+06,24.5079,24.5079,24.5079,16.9102,0,0.154249,0,1.7632e+07
09/27/2009 09:00,9,27,0,9,0,20.6,34,0,7.81917e+06,24.521,24.521,24.521,16.9102,0,0.340773,0,3.90205e+07
09/27/2009 10:00,9,27,0,10,0,22.8,30,0,8.90655e+06,24.5502,24.5502,24.5502,16.9102,0,0.393482,0,4.52289e+07
09/27/2009 11:00,9,27,0,11,0,23.3,29,0,9.45535e+06,24.5657,24.5657,24.5657,16.9102,0,0.4207,0,4.84553e+07
09/27/2009 12:00,9,27,0,12,0,25,26,0,9.78297e+06,24.5821,24.5821,24.5821,16.9102,0,0.438061,0,5.05625e+07
09/27/2009 13:00,9,27,0,13,0,25.6,25,0,9.06186e+06,24.5752,24.5752,24.5752,16.9102,0,0.403185,0,4.64956e+07
09/27/2009 14:00,9,27,0,14,0,26.1,25,0,1.00487e+07,24.5714,24.5714,24.5714,16.9102,0,0.452277,0,5.21305e+07
09/27/2009 15:00,9,27,0,15,0,26.1,26,0,1.06671e+07,24.5804,24.5804,24.5804,16.9102,0,0.481953,0,5.56164e+07
09/27/2009 16:00,9,27,0,16,0,27.2,23,0,1.12091e+07,24.5901,24.5901,24.5901,16.9102,0,0.507981,0,5.86944e+07
09/27/2009 17:00,9,27,0,17,0,27.2,22,0,1.12459e+07,24.5856,24.5856,24.5856,16.9102,0,0.509103,0,5.87895e+07
09/27/2009 18:00,9,27,0,18,0,26.1,25,0,8.34992e+06,24.5867,24.5867,24.5867,16.9102,0,0.364796,0,4.21316e+07
09/27/2009 19:00,9,27,0,19,0,23.9,29,0,0,24.5793,24.5793,24.5793,24.5793,0,0,0,0
09/27/2009 20:00,9,27,0,20,0,22.2,35,0,0,24.5793,24.5793,24.5793,24.5793,0,0,0,0
09/27/2009 21:00,9,27,0,21,0,18.9,38,0,0,24.5793,24.5793,24.5793,24.5793,0,0,0,0
09/27/2009 22:00,9,27,0,22,0,17.8,40,0,0,24.5793,24.5793,24.5793,24.5793,0,0,0,0
09/27/2009 23:00,9,27,0,23,0,16.7,46,0,0,24.5793,24.5793,24.5793,24.5793,0,0,0,0
09/28/2009 00:00,9,28,1,0,0,17.2,44,0,0,24.5793,24.5793,24.5793,24.5793,0,0,0,0
09/28/2009 01:00,9,28,1,1,0,17.2,44,0,0,24.5793,24.5793,24.5793,24.5793,0,0,0,0
09/28/2009 02:00,9,28,1,2,0,16.7,44,0,0,24.5793,24.5793,24.5793,24.5793,0,0,0,0
09/28/2009 03:00,9,28,1,3,0,15.6,46,0,0,24.5793,24.5793,24.5793,24.5793,0,0,0,0
09/28/2009 04:00,9,28,1,4,0,15.6,44,0,0,24.5793,24.5793,24.5793,24.5793,0,0,0,0
09/28/2009 05:00,9,28,1,5,0,15.6,44,0,0,24.5793,24.5793,24.5793,24.5793,0,0,0,0
09/28/2009 06:00,9,28,1,6,0,15,45,0,0,24.5793,24.5793,24.5793,24.5793,0,0,0,0
09/28/2009 07:00,9,28,1,7,0,15,44,0,2.88311e+06,24.5289,24.5289,24.5289,16.9102,0,0.1187,0,1.36155e+07
09/28/2009 08:00,9,28,1,8,0,16.7,39,0,3.88516e+06,24.4278,24.4278,24.4278,16.9102,0,0.158557,0,1.79335e+07
09/28/2009 09:00,9,28,1,9,0,19.4,33,0,7.82707e+06,24.4424,24.4424,24.4424,16.9102,0,0.341497,0,3.86989e+07
09/28/2009 10:00,9,28,1,10,0,22.8,28,0,9.06241e+06,24.4836,24.4836,24.4836,16.9102,0,0.402048,0,4.58109e+07
09/28/2009 11:00,9,28,1,11,0,24.4,27,0,9.78238e+06,24.5148,24.5148,24.5148,16.9102,0,0.438669,0,5.01897e+07
09/28/2009 12:00,9,28,1,12,0,25,25,0,1.01004e+07,24.5564,24.5564,24.5564,16.9102,0,0.456016,0,5.24593e+07
09/28/2009 13:00,9,28,1,13,0,25.6,27,0,9.46942e+06,24.5558,24.5558,24.5558,16.9102,0,0.426061,0,4.90091e+07
09/28/2009 14:00,9,28,1,14,0,26.1,27,0,1.05152e+07,24.5545,24.5545,24.5545,16.9102,0,0.477684,0,5.49376e+07
09/28/2009 15:00,9,28,1,15,0,27.8,25,0,1.13395e+07,24.5656,24.5656,24.5656,16.9102,0,0.518367,0,5.97034e+07
09/28/2009 16:00,9,28,1,16,0,27.8,25,0,1.18021e+07,24.5767,24.5767,24.5767,16.9102,0,0.540114,0,6.22979e+07
09/28/2009 17:00,9,28,1,17,0,25,32,0,9.83862e+06,24.5794,24.5794,24.5794,16.9102,0,0.438498,0,5.05954e+07
09/28/2009 18:00,9,28,1,18,0,23.9,36,0,7.41802e+06,24.5815,24.5815,24.5815,16.9102,0,0.320215,0,3.69578e+07
09/28/2009 19:00,9,28,1,19,0,22.8,39,0,0,24.5708,24.5708,24.5708,24.5708,0,0,0,0
09/28/2009 20:00,9,28,1,20,0,22.2,40,0,0,24.5708,24.5708,24.5708,24.5708,0,0,0,0
09/28/2009 21:00,9,28,1,21,0,19.4,44,0,0,24.5708,24.5708,24.5708,24.5708,0,0,0,0
09/28/2009 22:00,9,28,1,22,0,17.8,46,0,0,24.5708,24.5708,24.5708,24.5708,0,0,0,0
09/28/2009 23:00,9,28,1,23,0,16.7,48,0,0,24.5708,24.5708,24.5708,24.5708,0,0,0,0
09/29/2009 00:00,9,29,2,0,0,16.1,48,0,0,24.5708,24.5708,24.5708,24.5708,0,0,0,0
09/29/2009 01:00,9,29,2,1,0,16.1,48,0,0,24.5708,24.5708,24.5708,24.5708,0,0,0,0
09/29/2009 02:00,9,29,2,2,0,15,47,0,0,24.5708,24.5708,24.5708,24.5708,0,0,0,0
09/29/2009 03:00,9,29,2,3,0,14.4,49,0,0,24.5708,24.5708,24.5708,24.5708,0,0,0,0
09/29/2009 04:00,9,29,2,4,0,13.9,49,0,0,24.5708,24.5708,24.5708,24.5708,0,0,0,0
09/29/2009 05:00,9,29,2,5,0,12.2,54,0,0,24.5708,24.5708,24.5708,24.5708,0,0,0,0
09/29/2009 06:00,9,29,2,6,0,14.4,47,0,0,24.5708,24.5708,24.5708,24.5708,0,0,0,0
09/29/2009 07:00,9,29,2,7,0,13.3,51,0,2.65549e+06,24.55,24.55,24.55,16.9102,0,0.108497,0,1.24755e+07
09/29/2009 08:00,9,29,2,8,0,15,45,0,3.46489e+06,24.4587,24.4587,24.4587,16.9102,0,0.139964,0,1.58955e+07
09/29/2009 09:00,9,29,2,9,0,16.7,41,0,7.3072e+06,24.4712,24.4712,24.4712,16.9102,0,0.316564,0,3.60108e+07
09/29/2009 10:00,9,29,2,10,0,19.4,34,0,8.4791e+06,24.5129,24.5129,24.5129,16.9102,0,0.373231,0,4.26921e+07
09/29/2009 11:00,9,29,2,11,0,22.8,27,0,9.37207e+06,24.5366,24.5366,24.5366,16.9102,0,0.418224,0,4.79871e+07
09/29/2009 12:00,9,29,2,12,0,23.9,26,0,9.82639e+06,24.5707,24.5707,24.5707,16.9102,0,0.442766,0,5.10305e+07
