Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
09/29/2009 13:00,9,29,2,13,0,25,28,0,9.21533e+06,24.568,24.568,24.568,16.9102,0,0.413829,0,4.76778e+07
09/29/2009 14:00,9,29,2,14,0,25,28,0,1.0161e+07,24.5664,24.5664,24.5664,16.9102,0,0.459936,0,5.29789e+07
09/29/2009 15:00,9,29,2,15,0,26.1,25,0,1.07595e+07,24.5788,24.5788,24.5788,16.9102,0,0.487996,0,5.63021e+07
09/29/2009 16:00,9,29,2,16,0,26.7,24,0,1.09532e+07,24.5886,24.5886,24.5886,16.9102,0,0.495826,0,5.72787e+07
09/29/2009 17:00,9,29,2,17,0,25.6,24,0,1.01549e+07,24.589,24.589,24.589,16.9102,0,0.454173,0,5.24691e+07
09/29/2009 18:00,9,29,2,18,0,23.9,27,0,7.84663e+06,24.5893,24.5893,24.5893,16.9102,0,0.340793,0,3.93727e+07
09/29/2009 19:00,9,29,2,19,0,21.1,32,0,0,24.5827,24.5827,24.5827,24.5827,0,0,0,0
09/29/2009 20:00,9,29,2,20,0,19.4,37,0,0,24.5827,24.5827,24.5827,24.5827,0,0,0,0
09/29/2009 21:00,9,29,2,21,0,21.1,35,0,0,24.5827,24.5827,24.5827,24.5827,0,0,0,0
09/29/2009 22:00,9,29,2,22,0,18.9,38,0,0,24.5827,24.5827,24.5827,24.5827,0,0,0,0
09/29/2009 23:00,9,29,2,23,0,16.7,44,0,0,24.5827,24.5827,24.5827,24.5827,0,0,0,0
09/30/2009 00:00,9,30,3,0,0,15.6,46,0,0,24.5827,24.5827,24.5827,24.5827,0,0,0,0
09/30/2009 01:00,9,30,3,1,0,15.6,47,0,0,24.5827,24.5827,24.5827,24.5827,0,0,0,0
09/30/2009 02:00,9,30,3,2,0,15.6,47,0,0,24.5827,24.5827,24.5827,24.5827,0,0,0,0
09/30/2009 03:00,9,30,3,3,0,13.9,53,0,0,24.5827,24.5827,24.5827,24.5827,0,0,0,0
09/30/2009 04:00,9,30,3,4,0,11.7,66,0,0,24.5827,24.5827,24.5827,24.5827,0,0,0,0
09/30/2009 05:00,9,30,3,5,0,12.2,66,0,0,24.5827,24.5827,24.5827,24.5827,0,0,0,0
09/30/2009 06:00,9,30,3,6,0,11.1,63,0,0,24.5827,24.5827,24.5827,24.5827,0,0,0,0
09/30/2009 07:00,9,30,3,7,0,11.1,63,0,0,24.5827,24.5827,24.5827,24.5827,0,0,0,0
09/30/2009 08:00,9,30,3,8,0,12.8,59,0,0,24.5827,24.5827,24.5827,24.5827,0,0,0,0
09/30/2009 09:00,9,30,3,9,0,16.1,48,0,0,24.5827,24.5827,24.5827,24.5827,0,0,0,0
09/30/2009 10:00,9,30,3,10,0,17.8,45,0,0,24.5827,24.5827,24.5827,24.5827,0,0,0,0
09/30/2009 11:00,9,30,3,11,0,19.4,42,0,0,24.5827,24.5827,24.5827,24.5827,0,0,0,0
09/30/2009 12:00,9,30,3,12,0,21.1,39,0,0,24.5827,24.5827,24.5827,24.5827,0,0,0,0
09/30/2009 13:00,9,30,3,13,0,21.7,36,0,0,24.5827,24.5827,24.5827,24.5827,0,0,0,0
09/30/2009 14:00,9,30,3,14,0,22.8,34,0,0,24.5827,24.5827,24.5827,24.5827,0,0,0,0
09/30/2009 15:00,9,30,3,15,0,23.9,33,0,0,24.5827,24.5827,24.5827,24.5827,0,0,0,0
09/30/2009 16:00,9,30,3,16,0,23.9,29,0,0,24.5827,24.5827,24.5827,24.5827,0,0,0,0
09/30/2009 17:00,9,30,3,17,0,23.9,31,0,0,24.5827,24.5827,24.5827,24.5827,0,0,0,0
09/30/2009 18:00,9,30,3,18,0,22.8,31,0,0,24.5827,24.5827,24.5827,24.5827,0,0,0,0
09/30/2009 19:00,9,30,3,19,0,20.6,37,0,0,24.5827,24.5827,24.5827,24.5827,0,0,0,0
09/30/2009 20:00,9,30,3,20,0,18.3,47,0,0,24.5827,24.5827,24.5827,24.5827,0,0,0,0
09/30/2009 21:00,9,30,3,21,0,17.8,50,0,0,24.5827,24.5827,24.5827,24.5827,0,0,0,0
09/30/2009 22:00,9,30,3,22,0,17,55,0,0,24.5827,24.5827,24.5827,24.5827,0,0,0,0
09/30/2009 23:00,9,30,3,23,0,16.2,57,0,0,24.5827,24.5827,24.5827,24.5827,0,0,0,0
10/01/2009 00:00,10,1,4,0,0,15.4,57,0,0,24.5827,24.5827,24.5827,24.5827,0,0,0,0
10/01/2009 01:00,10,1,4,1,0,14.6,35,0,0,24.5827,24.5827,24.5827,24.5827,0,0,0,0
10/01/2009 02:00,10,1,4,2,0,13.8,47,0,0,24.5827,24.5827,24.5827,24.5827,0,0,0,0
10/01/2009 03:00,10,1,4,3,0,13,36,0,0,24.5827,24.5827,24.5827,24.5827,0,0,0,0
10/01/2009 04:00,10,1,4,4,0,12.2,53,0,0,24.5827,24.5827,24.5827,24.5827,0,0,0,0
10/01/2009 05:00,10,1,4,5,0,11.7,46,0,0,24.5827,24.5827,24.5827,24.5827,0,0,0,0
10/01/2009 06:00,10,1,4,6,0,14.4,37,0,0,24.5827,24.5827,24.5827,24.5827,0,0,0,0
10/01/2009 07:00,10,1,4,7,0,12.2,43,0,0,24.5827,24.5827,24.5827,24.5827,0,0,0,0
10/01/2009 08:00,10,1,4,8,0,16.1,35,0,0,24.5827,24.5827,24.5827,24.5827,0,0,0,0
10/01/2009 09:00,10,1,4,9,0,19.4,28,0,0,24.5827,24.5827,24.5827,24.5827,0,0,0,0
10/01/2009 10:00,10,1,4,10,0,22.8,24,0,0,24.5827,24.5827,24.5827,24.5827,0,0,0,0
10/01/2009 11:00,10,1,4,11,0,25,20,0,0,24.5827,24.5827,24.5827,24.5827,0,0,0,0
10/01/2009 12:00,10,1,4,12,0,25.6,27,0,0,24.5827,24.5827,24.5827,24.5827,0,0,0,0
10/01/2009 13:00,10,1,4,13,0,27.2,20,0,0,24.5827,24.5827,24.5827,24.5827,0,0,0,0
10/01/2009 14:00,10,1,4,14,0,28.3,20,0,0,24.5827,24.5827,24.5827,24.5827,0,0,0,0
10/01/2009 15:00,10,1,4,15,0,29.4,19,0,0,24.5827,24.5827,24.5827,24.5827,0,0,0,0
10/01/2009 16:00,10,1,4,16,0,29.4,16,0,0,24.5827,24.5827,24.5827,24.5827,0,0,0,0
10/01/2009 17:00,10,1,4,17,0,30,16,0,0,24.5827,24.5827,24.5827,24.5827,0,0,0,0
10/01/2009 18:00,10,1,4,18,0,28.3,19,0,0,24.5827,24.5827,24.5827,24.5827,0,0,0,0
10/01/2009 19:00,10,1,4,19,0,23.9,27,0,0,24.5827,24.5827,24.5827,24.5827,0,0,0,0
10/01/2009 20:00,10,1,4,20,0,21.7,30,0,0,24.5827,24.5827,24.5827,24.5827,0,0,0,0
10/01/2009 21:00,10,1,4,21,0,18.9,32,0,0,24.5827,24.5827,24.5827,24.5827,0,0,0,0
10/01/2009 22:00,10,1,4,22,0,17.8,32,0,0,24.5827,24.5827,24.5827,24.5827,0,0,0,0
10/01/2009 23:00,10,1,4,23,0,16.1,41,0,0,24.5827,24.5827,24.5827,24.5827,0,0,0,0
10/02/2009 00:00,10,2,5,0,0,15,36,0,0,24.5827,24.5827,24.5827,24.5827,0,0,0,0
10/02/2009 01:00,10,2,5,1,0,13.9,37,0,0,24.5827,24.5827,24.5827,24.5827,0,0,0,0
10/02/2009 02:00,10,2,5,2,0,13.9,49,0,0,24.5827,24.5827,24.5827,24.5827,0,0,0,0
10/02/2009 03:00,10,2,5,3,0,13.3,40,0,0,24.5827,24.5827,24.5827,24.5827,0,0,0,0
10/02/2009 04:00,10,2,5,4,0,12.2,43,0,0,24.5827,24.5827,24.5827,24.5827,0,0,0,0
10/02/2009 05:00,10,2,5,5,0,11.7,42,0,0,24.5827,24.5827,24.5827,24.5827,0,0,0,0
10/02/2009 06:00,10,2,5,6,0,11.7,42,0,0,24.5827,24.5827,24.5827,24.5827,0,0,0,0
10/02/2009 07:00,10,2,5,7,0,11.7,42,0,612328,24.5179,24.5179,24.5179,16.9102,0,0.0223214,0,2.55802e+06
10/02/2009 08:00,10,2,5,8,0,14.4,37,0,1.78594e+06,24.2506,24.2506,24.2506,16.9102,0,0.0692046,0,7.64154e+06
10/02/2009 09:00,10,2,5,9,0,18.3,30,0,5.51123e+06,24.2029,24.2029,24.2029,16.9102,0,0.233633,0,2.56351e+07
10/02/2009 10:00,10,2,5,10,0,21.1,26,0,6.73137e+06,24.2575,24.2575,24.2575,16.9102,0,0.29163,0,3.22377e+07
10/02/2009 11:00,10,2,5,11,0,22.2,27,0,7.33427e+06,24.3057,24.3057,24.3057,16.9102,0,0.321583,0,3.57816e+07
10/02/2009 12:00,10,2,5,12,0,24.4,23,0,7.4827e+06,24.3962,24.3962,24.3962,16.9102,0,0.330014,0,3.7168e+07
10/02/2009 13:00,10,2,5,13,0,25.6,21,0,6.9622e+06,24.4233,24.4233,24.4233,16.9102,0,0.307368,0,3.47439e+07
10/02/2009 14:00,10,2,5,14,0,27.2,20,0,7.95218e+06,24.4493,24.4493,24.4493,16.9102,0,0.352651,0,4.00003e+07
10/02/2009 15:00,10,2,5,15,0,27.2,18,0,8.64826e+06,24.4943,24.4943,24.4943,16.9102,0,0.385543,0,4.39923e+07
10/02/2009 16:00,10,2,5,16,0,27.8,14,0,9.20055e+06,24.546,24.546,24.546,16.9102,0,0.410361,0,4.71428e+07
10/02/2009 17:00,10,2,5,17,0,27.8,14,0,9.40902e+06,24.5663,24.5663,24.5663,16.9102,0,0.419107,0,4.82753e+07
10/02/2009 18:00,10,2,5,18,0,26.1,16,0,6.43469e+06,24.5824,24.5824,24.5824,16.9102,0,0.27518,0,3.17637e+07
10/02/2009 19:00,10,2,5,19,0,23.9,20,0,0,24.5772,24.5772,24.5772,24.5772,0,0,0,0
10/02/2009 20:00,10,2,5,20,0,20,24,0,0,24.5772,24.5772,24.5772,24.5772,0,0,0,0
10/02/2009 21:00,10,2,5,21,0,17.8,27,0,0,24.5772,24.5772,24.5772,24.5772,0,0,0,0
10/02/2009 22:00,10,2,5,22,0,15,31,0,0,24.5772,24.5772,24.5772,24.5772,0,0,0,0
10/02/2009 23:00,10,2,5,23,0,15,30,0,0,24.5772,24.5772,24.5772,24.5772,0,0,0,0
10/03/2009 00:00,10,3,6,0,0,13.9,32,0,0,24.5772,24.5772,24.5772,24.5772,0,0,0,0
10/03/2009 01:00,10,3,6,1,0,12.8,45,0,0,24.5772,24.5772,24.5772,24.5772,0,0,0,0
10/03/2009 02:00,10,3,6,2,0,12.8,45,0,0,24.5772,24.5772,24.5772,24.5772,0,0,0,0
10/03/2009 03:00,10,3,6,3,0,11.7,42,0,0,24.5772,24.5772,24.5772,24.5772,0,0,0,0
10/03/2009 04:00,10,3,6,4,0,10.6,44,0,0,24.5772,24.5772,24.5772,24.5772,0,0,0,0
10/03/2009 05:00,10,3,6,5,0,8.3,46,0,0,24.5772,24.5772,24.5772,24.5772,0,0,0,0
10/03/2009 06:00,10,3,6,6,0,8.9,47,0,0,24.5772,24.5772,24.5772,24.5772,0,0,0,0
10/03/2009 07:00,10,3,6,7,0,8.3,46,0,325756,24.6475,24.6475,24.6475,16.9102,0,0.0119251,0,1.38817e+06
10/03/2009 08:00,10,3,6,8,0,10.6,44,0,1.03173e+06,24.58,24.58,24.58,16.9102,0,0.0384168,0,4.42856e+06
10/03/2009 09:00,10,3,6,9,0,13.9,37,0,4.65142e+06,24.4934,24.4934,24.4934,16.9102,0,0.193363,0,2.20617e+07
10/03/2009 10:00,10,3,6,10,0,17.2,28,0,5.808e+06,24.5385,24.5385,24.5385,16.9102,0,0.246904,0,2.83374e+07
10/03/2009 11:00,10,3,6,11,0,18.9,28,0,6.5228e+06,24.5665,24.5665,24.5665,16.9102,0,0.281077,0,3.23772e+07
10/03/2009 12:00,10,3,6,12,0,21.1,26,0,7.01133e+06,24.6094,24.6094,24.6094,16.9102,0,0.30624,0,3.54735e+07
10/03/2009 13:00,10,3,6,13,0,22.2,23,0,6.49376e+06,24.6025,24.6025,24.6025,16.9102,0,0.284063,0,3.28746e+07
10/03/2009 14:00,10,3,6,14,0,23.9,16,0,7.78293e+06,24.6015,24.6015,24.6015,16.9102,0,0.345168,0,3.99411e+07
10/03/2009 15:00,10,3,6,15,0,25,13,0,8.40092e+06,24.6138,24.6138,24.6138,16.9102,0,0.373165,0,4.32498e+07
10/03/2009 16:00,10,3,6,16,0,25,13,0,8.83246e+06,24.6278,24.6278,24.6278,16.9102,0,0.391897,0,4.55034e+07
10/03/2009 17:00,10,3,6,17,0,24.4,13,0,8.79933e+06,24.6255,24.6255,24.6255,16.9102,0,0.388611,0,4.51087e+07
10/03/2009 18:00,10,3,6,18,0,22.8,13,0,5.82836e+06,24.6221,24.6221,24.6221,16.9102,0,0.246941,0,2.86515e+07
10/03/2009 19:00,10,3,6,19,0,20.6,17,0,0,24.6151,24.6151,24.6151,24.6151,0,0,0,0
10/03/2009 20:00,10,3,6,20,0,18.9,19,0,0,24.6151,24.6151,24.6151,24.6151,0,0,0,0
10/03/2009 21:00,10,3,6,21,0,15,26,0,0,24.6151,24.6151,24.6151,24.6151,0,0,0,0
10/03/2009 22:00,10,3,6,22,0,13.9,23,0,0,24.6151,24.6151,24.6151,24.6151,0,0,0,0
10/03/2009 23:00,10,3,6,23,0,13.9,24,0,0,24.6151,24.6151,24.6151,24.6151,0,0,0,0
10/04/2009 00:00,10,4,0,0,0,13.3,30,0,0,24.6151,24.6151,24.6151,24.6151,0,0,0,0
10/04/2009 01:00,10,4,0,1,0,11.7,35,0,0,24.6151,24.6151,24.6151,24.6151,0,0,0,0
10/04/2009 02:00,10,4,0,2,0,10.6,44,0,0,24.6151,24.6151,24.6151,24.6151,0,0,0,0
10/04/2009 03:00,10,4,0,3,0,10,45,0,0,24.6151,24.6151,24.6151,24.6151,0,0,0,0
10/04/2009 04:00,10,4,0,4,0,8.9,49,0,0,24.6151,24.6151,24.6151,24.6151,0,0,0,0
10/04/2009 05:00,10,4,0,5,0,7.8,53,0,0,24.6151,24.6151,24.6151,24.6151,0,0,0,0
10/04/2009 06:00,10,4,0,6,0,7.2,55,0,0,24.6151,24.6151,24.6151,24.6151,0,0,0,0
10/04/2009 07:00,10,4,0,7,0,7.2,57,0,117854,24.6366,24.6366,24.6366,16.9102,0,0.00328048,0,381333
10/04/2009 08:00,10,4,0,8,0,10,47,0,732681,24.576,24.576,24.576,16.9102,0,0.0264461,0,3.04455e+06
10/04/2009 09:00,10,4,0,9,0,11.7,44,0,3.87351e+06,24.5165,24.5165,24.5165,16.9102,0,0.158875,0,1.81822e+07
10/04/2009 10:00,10,4,0,10,0,14.4,37,0,5.01465e+06,24.5717,24.5717,24.5717,16.9102,0,0.21039,0,2.42524e+07
10/04/2009 11:00,10,4,0,11,0,17.2,35,0,5.96577e+06,24.608,24.608,24.608,16.9102,0,0.25518,0,2.95533e+07
10/04/2009 12:00,10,4,0,12,0,20.6,25,0,6.47317e+06,24.6407,24.6407,24.6407,16.9102,0,0.280649,0,3.26413e+07
10/04/2009 13:00,10,4,0,13,0,22.2,23,0,5.91005e+06,24.6284,24.6284,24.6284,16.9102,0,0.256263,0,2.97574e+07
10/04/2009 14:00,10,4,0,14,0,23.3,19,0,7.04767e+06,24.631,24.631,24.631,16.9102,0,0.308695,0,3.58577e+07
10/04/2009 15:00,10,4,0,15,0,23.9,15,0,7.47836e+06,24.6401,24.6401,24.6401,16.9102,0,0.327088,0,3.8039e+07
10/04/2009 16:00,10,4,0,16,0,23.9,12,0,7.96756e+06,24.649,24.649,24.649,16.9102,0,0.349087,0,4.06438e+07
10/04/2009 17:00,10,4,0,17,0,23.3,12,0,7.41405e+06,24.6505,24.6505,24.6505,16.9102,0,0.320672,0,3.73429e+07
10/04/2009 18:00,10,4,0,18,0,21.1,14,0,4.5424e+06,24.642,24.642,24.642,16.9102,0,0.187731,0,2.18377e+07
10/04/2009 19:00,10,4,0,19,0,17.8,20,0,0,24.6333,24.6333,24.6333,24.6333,0,0,0,0
10/04/2009 20:00,10,4,0,20,0,16.1,19,0,0,24.6333,24.6333,24.6333,24.6333,0,0,0,0
10/04/2009 21:00,10,4,0,21,0,15,18,0,0,24.6333,24.6333,24.6333,24.6333,0,0,0,0
10/04/2009 22:00,10,4,0,22,0,11.1,25,0,0,24.6333,24.6333,24.6333,24.6333,0,0,0,0
10/04/2009 23:00,10,4,0,23,0,11.7,23,0,0,24.6333,24.6333,24.6333,24.6333,0,0,0,0
10/05/2009 00:00,10,5,1,0,0,12.8,30,0,0,24.6333,24.6333,24.6333,24.6333,0,0,0,0
10/05/2009 01:00,10,5,1,1,0,11.7,31,0,0,24.6333,24.6333,24.6333,24.6333,0,0,0,0
10/05/2009 02:00,10,5,1,2,0,10.6,33,0,0,24.6333,24.6333,24.6333,24.6333,0,0,0,0
10/05/2009 03:00,10,5,1,3,0,8.3,39,0,0,24.6333,24.6333,24.6333,24.6333,0,0,0,0
10/05/2009 04:00,10,5,1,4,0,6.7,41,0,0,24.6333,24.6333,24.6333,24.6333,0,0,0,0
10/05/2009 05:00,10,5,1,5,0,6.7,41,0,0,24.6333,24.6333,24.6333,24.6333,0,0,0,0
10/05/2009 06:00,10,5,1,6,0,6.7,41,0,0,24.6333,24.6333,24.6333,24.6333,0,0,0,0
10/05/2009 07:00,10,5,1,7,0,6.7,39,0,0,24.6333,24.6333,24.6333,24.6333,0,0,0,0
10/05/2009 08:00,10,5,1,8,0,7.2,38,0,111994,24.5696,24.5696,24.5696,19.9995,0,0.00386611,0,444023
10/05/2009 09:00,10,5,1,9,0,8.9,32,0,2.7598e+06,24.3401,24.3401,24.3401,16.9102,0,0.111442,0,1.24387e+07
10/05/2009 10:00,10,5,1,10,0,11.1,29,0,3.61697e+06,24.2967,24.2967,24.2967,16.9102,0,0.149277,0,1.65882e+07
10/05/2009 11:00,10,5,1,11,0,12.2,28,0,4.73648e+06,24.2946,24.2946,24.2946,16.9102,0,0.199736,0,2.21907e+07
10/05/2009 12:00,10,5,1,12,0,14.4,24,0,5.09049e+06,24.3736,24.3736,24.3736,16.9102,0,0.217343,0,2.44042e+07
10/05/2009 13:00,10,5,1,13,0,15,25,0,4.59965e+06,24.4272,24.4272,24.4272,16.9102,0,0.1963,0,2.22003e+07
10/05/2009 14:00,10,5,1,14,0,16.7,23,0,5.83799e+06,24.4832,24.4832,24.4832,16.9102,0,0.252622,0,2.87829e+07
10/05/2009 15:00,10,5,1,15,0,17.8,23,0,6.39902e+06,24.5216,24.5216,24.5216,16.9102,0,0.276986,0,3.17186e+07
10/05/2009 16:00,10,5,1,16,0,18.3,22,0,6.70821e+06,24.5718,24.5718,24.5718,16.9102,0,0.289455,0,3.33649e+07
10/05/2009 17:00,10,5,1,17,0,18.3,22,0,6.39051e+06,24.6066,24.6066,24.6066,16.9102,0,0.272882,0,3.15976e+07
10/05/2009 18:00,10,5,1,18,0,16.1,26,0,2.44189e+06,24.6358,24.6358,24.6358,16.9102,0,0.0952076,0,1.10661e+07
10/05/2009 19:00,10,5,1,19,0,15,31,0,0,24.6403,24.6403,24.6403,24.6403,0,0,0,0
10/05/2009 20:00,10,5,1,20,0,12.2,34,0,0,24.6403,24.6403,24.6403,24.6403,0,0,0,0
10/05/2009 21:00,10,5,1,21,0,10.6,38,0,0,24.6403,24.6403,24.6403,24.6403,0,0,0,0
10/05/2009 22:00,10,5,1,22,0,10,39,0,0,24.6403,24.6403,24.6403,24.6403,0,0,0,0
10/05/2009 23:00,10,5,1,23,0,8.9,47,0,0,24.6403,24.6403,24.6403,24.6403,0,0,0,0
10/06/2009 00:00,10,6,2,0,0,8.9,45,0,0,24.6403,24.6403,24.6403,24.6403,0,0,0,0
10/06/2009 01:00,10,6,2,1,0,9.4,43,0,0,24.6403,24.6403,24.6403,24.6403,0,0,0,0
10/06/2009 02:00,10,6,2,2,0,8.9,42,0,0,24.6403,24.6403,24.6403,24.6403,0,0,0,0
10/06/2009 03:00,10,6,2,3,0,7.8,50,0,0,24.6403,24.6403,24.6403,24.6403,0,0,0,0
10/06/2009 04:00,10,6,2,4,0,7.2,48,0,0,24.6403,24.6403,24.6403,24.6403,0,0,0,0
10/06/2009 05:00,10,6,2,5,0,7.8,46,0,0,24.6403,24.6403,24.6403,24.6403,0,0,0,0
10/06/2009 06:00,10,6,2,6,0,8.3,42,0,0,24.6403,24.6403,24.6403,24.6403,0,0,0,0
10/06/2009 07:00,10,6,2,7,0,8.3,42,0,0,24.6403,24.6403,24.6403,24.6403,0,0,0,0
10/06/2009 08:00,10,6,2,8,0,8.3,44,0,46274.4,24.6291,24.6291,24.6291,20.0023,0,0.00111019,0,128808
10/06/2009 09:00,10,6,2,9,0,11.7,35,0,2.26782e+06,24.4939,24.4939,24.4939,16.9102,0,0.0900266,0,1.02642e+07
10/06/2009 10:00,10,6,2,10,0,13.9,35,0,2.9908e+06,24.4846,24.4846,24.4846,16.9102,0,0.122888,0,1.40035e+07
10/06/2009 11:00,10,6,2,11,0,15,33,0,3.97697e+06,24.5013,24.5013,24.5013,16.9102,0,0.165661,0,1.89199e+07
10/06/2009 12:00,10,6,2,12,0,17.2,28,0,4.6664e+06,24.55,24.55,24.55,16.9102,0,0.197974,0,2.27556e+07
10/06/2009 13:00,10,6,2,13,0,19.4,21,0,4.2399e+06,24.5553,24.5553,24.5553,16.9102,0,0.180135,0,2.07192e+07
10/06/2009 14:00,10,6,2,14,0,21.1,18,0,5.80391e+06,24.5876,24.5876,24.5876,16.9102,0,0.251563,0,2.90576e+07
10/06/2009 15:00,10,6,2,15,0,22.2,16,0,6.50702e+06,24.6129,24.6129,24.6129,16.9102,0,0.28263,0,3.27531e+07
10/06/2009 16:00,10,6,2,16,0,22.2,16,0,6.9232e+06,24.6479,24.6479,24.6479,16.9102,0,0.299848,0,3.49063e+07
10/06/2009 17:00,10,6,2,17,0,22.2,17,0,7.06405e+06,24.6586,24.6586,24.6586,16.9102,0,0.305042,0,3.55599e+07
10/06/2009 18:00,10,6,2,18,0,20.6,23,0,2.69537e+06,24.6767,24.6767,24.6767,16.9102,0,0.106045,0,1.23908e+07
10/06/2009 19:00,10,6,2,19,0,18.3,29,0,0,24.6776,24.6776,24.6776,24.6776,0,0,0,0
10/06/2009 20:00,10,6,2,20,0,16.1,32,0,0,24.6776,24.6776,24.6776,24.6776,0,0,0,0
10/06/2009 21:00,10,6,2,21,0,13.3,35,0,0,24.6776,24.6776,24.6776,24.6776,0,0,0,0
10/06/2009 22:00,10,6,2,22,0,12.2,37,0,0,24.6776,24.6776,24.6776,24.6776,0,0,0,0
10/06/2009 23:00,10,6,2,23,0,11.1,44,0,0,24.6776,24.6776,24.6776,24.6776,0,0,0,0
10/07/2009 00:00,10,7,3,0,0,10,41,0,0,24.6776,24.6776,24.6776,24.6776,0,0,0,0
10/07/2009 01:00,10,7,3,1,0,11.1,40,0,0,24.6776,24.6776,24.6776,24.6776,0,0,0,0
10/07/2009 02:00,10,7,3,2,0,9.4,43,0,0,24.6776,24.6776,24.6776,24.6776,0,0,0,0
10/07/2009 03:00,10,7,3,3,0,9.4,43,0,0,24.6776,24.6776,24.6776,24.6776,0,0,0,0
10/07/2009 04:00,10,7,3,4,0,7.8,48,0,0,24.6776,24.6776,24.6776,24.6776,0,0,0,0
10/07/2009 05:00,10,7,3,5,0,7.2,50,0,0,24.6776,24.6776,24.6776,24.6776,0,0,0,0
10/07/2009 06:00,10,7,3,6,0,8.3,44,0,0,24.6776,24.6776,24.6776,24.6776,0,0,0,0
10/07/2009 07:00,10,7,3,7,0,7.2,48,0,0,24.6776,24.6776,24.6776,24.6776,0,0,0,0
10/07/2009 08:00,10,7,3,8,0,8.9,49,0,0,24.6776,24.6776,24.6776,24.6776,0,0,0,0
10/07/2009 09:00,10,7,3,9,0,11.7,41,0,0,24.6776,24.6776,24.6776,24.6776,0,0,0,0
10/07/2009 10:00,10,7,3,10,0,14.4,34,0,0,24.6776,24.6776,24.6776,24.6776,0,0,0,0
10/07/2009 11:00,10,7,3,11,0,16.7,29,0,0,24.6776,24.6776,24.6776,24.6776,0,0,0,0
10/07/2009 12:00,10,7,3,12,0,18.3,28,0,0,24.6776,24.6776,24.6776,24.6776,0,0,0,0
10/07/2009 13:00,10,7,3,13,0,19.4,25,0,0,24.6776,24.6776,24.6776,24.6776,0,0,0,0
10/07/2009 14:00,10,7,3,14,0,20.6,22,0,0,24.6776,24.6776,24.6776,24.6776,0,0,0,0
10/07/2009 15:00,10,7,3,15,0,20,20,0,0,24.6776,24.6776,24.6776,24.6776,0,0,0,0
10/07/2009 16:00,10,7,3,16,0,20.6,20,0,0,24.6776,24.6776,24.6776,24.6776,0,0,0,0
10/07/2009 17:00,10,7,3,17,0,19.4,15,0,0,24.6776,24.6776,24.6776,24.6776,0,0,0,0
10/07/2009 18:00,10,7,3,18,0,18.3,21,0,0,24.6776,24.6776,24.6776,24.6776,0,0,0,0
10/07/2009 19:00,10,7,3,19,0,16.7,27,0,0,24.6776,24.6776,24.6776,24.6776,0,0,0,0
10/07/2009 20:00,10,7,3,20,0,15.6,27,0,0,24.6776,24.6776,24.6776,24.6776,0,0,0,0
10/07/2009 21:00,10,7,3,21,0,16.1,26,0,0,24.6776,24.6776,24.6776,24.6776,0,0,0,0
10/07/2009 22:00,10,7,3,22,0,15.6,26,0,0,24.6776,24.6776,24.6776,24.6776,0,0,0,0
10/07/2009 23:00,10,7,3,23,0,13.9,37,0,0,24.6776,24.6776,24.6776,24.6776,0,0,0,0
10/08/2009 00:00,10,8,4,0,0,13.3,40,0,0,24.6776,24.6776,24.6776,24.6776,0,0,0,0
10/08/2009 01:00,10,8,4,1,0,12.8,41,0,0,24.6776,24.6776,24.6776,24.6776,0,0,0,0
10/08/2009 02:00,10,8,4,2,0,12.2,41,0,0,24.6776,24.6776,24.6776,24.6776,0,0,0,0
10/08/2009 03:00,10,8,4,3,0,11.1,40,0,0,24.6776,24.6776,24.6776,24.6776,0,0,0,0
10/08/2009 04:00,10,8,4,4,0,10.6,42,0,0,24.6776,24.6776,24.6776,24.6776,0,0,0,0
10/08/2009 05:00,10,8,4,5,0,10,43,0,0,24.6776,24.6776,24.6776,24.6776,0,0,0,0
10/08/2009 06:00,10,8,4,6,0,7.8,48,0,0,24.6776,24.6776,24.6776,24.6776,0,0,0,0
10/08/2009 07:00,10,8,4,7,0,6.1,49,0,0,24.6776,24.6776,24.6776,24.6776,0,0,0,0
10/08/2009 08:00,10,8,4,8,0,8.9,49,0,0,24.6776,24.6776,24.6776,24.6776,0,0,0,0
10/08/2009 09:00,10,8,4,9,0,12.8,38,0,0,24.6776,24.6776,24.6776,24.6776,0,0,0,0
10/08/2009 10:00,10,8,4,10,0,14.4,32,0,0,24.6776,24.6776,24.6776,24.6776,0,0,0,0
10/08/2009 11:00,10,8,4,11,0,15.6,29,0,0,24.6776,24.6776,24.6776,24.6776,0,0,0,0
10/08/2009 12:00,10,8,4,12,0,16.7,24,0,0,24.6776,24.6776,24.6776,24.6776,0,0,0,0
10/08/2009 13:00,10,8,4,13,0,17.8,25,0,0,24.6776,24.6776,24.6776,24.6776,0,0,0,0
10/08/2009 14:00,10,8,4,14,0,18.9,26,0,0,24.6776,24.6776,24.6776,24.6776,0,0,0,0
10/08/2009 15:00,10,8,4,15,0,19.4,23,0,0,24.6776,24.6776,24.6776,24.6776,0,0,0,0
10/08/2009 16:00,10,8,4,16,0,18.3,25,0,0,24.6776,24.6776,24.6776,24.6776,0,0,0,0
10/08/2009 17:00,10,8,4,17,0,17.2,27,0,0,24.6776,24.6776,24.6776,24.6776,0,0,0,0
10/08/2009 18:00,10,8,4,18,0,12.8,41,0,0,24.6776,24.6776,24.6776,24.6776,0,0,0,0
10/08/2009 19:00,10,8,4,19,0,10.6,48,0,0,24.6776,24.6776,24.6776,24.6776,0,0,0,0
10/08/2009 20:00,10,8,4,20,0,9.4,52,0,0,24.6776,24.6776,24.6776,24.6776,0,0,0,0
10/08/2009 21:00,10,8,4,21,0,7.2,80,0,0,24.6776,24.6776,24.6776,24.6776,0,0,0,0
10/08/2009 22:00,10,8,4,22,0,6.7,76,0,0,24.6776,24.6776,24.6776,24.6776,0,0,0,0
10/08/2009 23:00,10,8,4,23,0,6.1,79,0,0,24.6776,24.6776,24.6776,24.6776,0,0,0,0
10/09/2009 00:00,10,9,5,0,0,5.6,82,0,0,24.6776,24.6776,24.6776,24.6776,0,0,0,0
10/09/2009 01:00,10,9,5,1,0,4.4,83,0,0,24.6776,24.6776,24.6776,24.6776,0,0,0,0
10/09/2009 02:00,10,9,5,2,0,4.4,76,0,0,24.6776,24.6776,24.6776,24.6776,0,0,0,0
10/09/2009 03:00,10,9,5,3,0,3.3,75,0,0,24.6776,24.6776,24.6776,24.6776,0,0,0,0
10/09/2009 04:00,10,9,5,4,0,3.3,75,0,0,24.6776,24.6776,24.6776,24.6776,0,0,0,0
10/09/2009 05:00,10,9,5,5,0,3.3,72,0,0,24.6776,24.6776,24.6776,24.6776,0,0,0,0
10/09/2009 06:00,10,9,5,6,0,2.8,75,0,0,24.6776,24.6776,24.6776,24.6776,0,0,0,0
10/09/2009 07:00,10,9,5,7,0,2.2,74,260398,0,21.5672,21.5672,21.5672,16.9102,0,0.00684165,0,547523
10/09/2009 08:00,10,9,5,8,0,3.3,75,0,0,20.1311,20.1311,20.1311,20.1311,0,0,0,0
10/09/2009 09:00,10,9,5,9,0,6.1,65,0,182009,20.5981,20.5981,20.5981,17.9839,0,0.00583541,0,341668
10/09/2009 10:00,10,9,5,10,0,7.2,60,0,380644,22.1224,22.1224,22.1224,16.9102,0,0.0134207,0,1.08794e+06
10/09/2009 11:00,10,9,5,11,0,8.9,54,0,1.14316e+06,23.7549,23.7549,23.7549,16.9102,0,0.0455644,0,4.6951e+06
10/09/2009 12:00,10,9,5,12,0,10.6,46,0,1.54012e+06,24.2393,24.2393,24.2393,16.9102,0,0.062265,0,6.86663e+06
10/09/2009 13:00,10,9,5,13,0,11.7,41,0,1.41494e+06,24.3052,24.3052,24.3052,16.9102,0,0.0602644,0,6.70502e+06
10/09/2009 14:00,10,9,5,14,0,12.8,33,0,2.66096e+06,24.5267,24.5267,24.5267,16.9102,0,0.112089,0,1.2849e+07
10/09/2009 15:00,10,9,5,15,0,12.8,33,0,3.22033e+06,24.6489,24.6489,24.6489,16.9102,0,0.134147,0,1.56188e+07
10/09/2009 16:00,10,9,5,16,0,12.8,31,0,3.62648e+06,24.7198,24.7198,24.7198,16.9102,0,0.15086,0,1.77251e+07
10/09/2009 17:00,10,9,5,17,0,12.8,31,0,3.85028e+06,24.7546,24.7546,24.7546,16.9102,0,0.159978,0,1.888e+07
10/09/2009 18:00,10,9,5,18,0,11.1,35,0,308437,24.7682,24.7682,24.7682,16.9102,0,0.0094331,0,1.1152e+06
10/09/2009 19:00,10,9,5,19,0,10,39,0,0,24.7796,24.7796,24.7796,24.7796,0,0,0,0
10/09/2009 20:00,10,9,5,20,0,8.9,45,0,0,24.7796,24.7796,24.7796,24.7796,0,0,0,0
10/09/2009 21:00,10,9,5,21,0,6.7,45,0,0,24.7796,24.7796,24.7796,24.7796,0,0,0,0
10/09/2009 22:00,10,9,5,22,0,4.4,51,0,0,24.7796,24.7796,24.7796,24.7796,0,0,0,0
10/09/2009 23:00,10,9,5,23,0,4.4,51,0,0,24.7796,24.7796,24.7796,24.7796,0,0,0,0
10/10/2009 00:00,10,10,6,0,0,4.4,53,0,0,24.7796,24.7796,24.7796,24.7796,0,0,0,0
10/10/2009 01:00,10,10,6,1,0,5.6,49,0,0,24.7796,24.7796,24.7796,24.7796,0,0,0,0
10/10/2009 02:00,10,10,6,2,0,2.8,57,0,0,24.7796,24.7796,24.7796,24.7796,0,0,0,0
10/10/2009 03:00,10,10,6,3,0,2.8,59,0,0,24.7796,24.7796,24.7796,24.7796,0,0,0,0
10/10/2009 04:00,10,10,6,4,0,2.8,59,0,0,24.7796,24.7796,24.7796,24.7796,0,0,0,0
10/10/2009 05:00,10,10,6,5,0,2.2,62,0,0,24.7796,24.7796,24.7796,24.7796,0,0,0,0
10/10/2009 06:00,10,10,6,6,0,2.2,62,0,0,24.7796,24.7796,24.7796,24.7796,0,0,0,0
10/10/2009 07:00,10,10,6,7,0,2.8,59,559428,0,19.8127,19.8127,19.8127,16.9102,0,0.0167465,0,731621
10/10/2009 08:00,10,10,6,8,0,4.4,55,0,0,16.3975,16.3975,16.3975,16.3975,0,0,0,0
10/10/2009 09:00,10,10,6,9,0,8.3,40,0,187346,17.3781,17.3781,17.4017,16.7157,0.00145396,0.00458068,3107.62,83383.4
10/10/2009 10:00,10,10,6,10,0,10,34,0,548942,21.04,21.04,21.04,16.9102,0,0.020488,0,1.3876e+06
10/10/2009 11:00,10,10,6,11,0,12.2,30,0,1.23645e+06,23.9339,23.9339,23.9339,16.9102,0,0.0479559,0,5.08216e+06
10/10/2009 12:00,10,10,6,12,0,14.4,27,0,1.85073e+06,24.5898,24.5898,24.5898,16.9102,0,0.0744676,0,8.6048e+06
10/10/2009 13:00,10,10,6,13,0,15,22,0,913339,24.5529,24.5529,24.5529,16.9102,0,0.0355291,0,4.08515e+06
10/10/2009 14:00,10,10,6,14,0,16.1,19,0,2.04097e+06,24.9041,24.9041,24.9041,16.9102,0,0.0818627,0,9.84502e+06
10/10/2009 15:00,10,10,6,15,0,16.7,17,0,2.49143e+06,25.0073,25.0073,25.0073,16.9102,0,0.0997497,0,1.21511e+07
10/10/2009 16:00,10,10,6,16,0,16.1,17,0,2.61823e+06,25.026,25.026,25.026,16.9102,0,0.105113,0,1.2834e+07
10/10/2009 17:00,10,10,6,17,0,16.1,17,0,2.23205e+06,25.0758,25.0758,25.0758,16.9102,0,0.0885233,0,1.08748e+07
10/10/2009 18:00,10,10,6,18,0,15.6,18,0,137261,25.0677,25.0677,25.0677,16.9102,0,0.00239121,0,293450
10/10/2009 19:00,10,10,6,19,0,15,18,0,0,25.055,25.055,25.055,25.055,0,0,0,0
10/10/2009 20:00,10,10,6,20,0,14.4,21,0,0,25.055,25.055,25.055,25.055,0,0,0,0
10/10/2009 21:00,10,10,6,21,0,13.9,24,0,0,25.055,25.055,25.055,25.055,0,0,0,0
10/10/2009 22:00,10,10,6,22,0,13.3,29,0,0,25.055,25.055,25.055,25.055,0,0,0,0
10/10/2009 23:00,10,10,6,23,0,13.3,30,0,0,25.055,25.055,25.055,25.055,0,0,0,0
10/11/2009 00:00,10,11,0,0,0,13.9,37,0,0,25.055,25.055,25.055,25.055,0,0,0,0
10/11/2009 01:00,10,11,0,1,0,13.9,27,0,0,25.055,25.055,25.055,25.055,0,0,0,0
10/11/2009 02:00,10,11,0,2,0,12.8,34,0,0,25.055,25.055,25.055,25.055,0,0,0,0
10/11/2009 03:00,10,11,0,3,0,10,50,0,0,25.055,25.055,25.055,25.055,0,0,0,0
10/11/2009 04:00,10,11,0,4,0,8.9,51,0,0,25.055,25.055,25.055,25.055,0,0,0,0
10/11/2009 05:00,10,11,0,5,0,10,47,0,0,25.055,25.055,25.055,25.055,0,0,0,0
10/11/2009 06:00,10,11,0,6,0,8.3,100,0,0,25.055,25.055,25.055,25.055,0,0,0,0
10/11/2009 07:00,10,11,0,7,0,8.3,90,0,0,25.055,25.055,25.055,25.055,0,0,0,0
10/11/2009 08:00,10,11,0,8,0,8.3,80,0,0,25.055,25.055,25.055,25.055,0,0,0,0
10/11/2009 09:00,10,11,0,9,0,9.4,71,0,742040,24.9539,24.9539,24.9539,16.9102,0,0.0276621,0,3.33597e+06
10/11/2009 10:00,10,11,0,10,0,9.4,71,0,1.06185e+06,24.7955,24.7955,24.7955,16.9102,0,0.0396583,0,4.70361e+06
10/11/2009 11:00,10,11,0,11,0,11.1,50,0,2.05927e+06,24.8209,24.8209,24.8209,16.9102,0,0.0823731,0,9.80345e+06
10/11/2009 12:00,10,11,0,12,0,12.2,43,0,2.66417e+06,24.8526,24.8526,24.8526,16.9102,0,0.109992,0,1.3143e+07
10/11/2009 13:00,10,11,0,13,0,12.8,41,0,1.77956e+06,24.8406,24.8406,24.8406,16.9102,0,0.0707333,0,8.43924e+06
10/11/2009 14:00,10,11,0,14,0,12.2,41,0,3.25718e+06,24.8831,24.8831,24.8831,16.9102,0,0.136134,0,1.63291e+07
10/11/2009 15:00,10,11,0,15,0,13.3,38,0,4.01825e+06,24.8575,24.8575,24.8575,16.9102,0,0.168941,0,2.01993e+07
10/11/2009 16:00,10,11,0,16,0,12.8,38,0,4.35923e+06,24.8541,24.8541,24.8541,16.9102,0,0.181404,0,2.16801e+07
10/11/2009 17:00,10,11,0,17,0,12.2,39,0,3.75073e+06,24.8864,24.8864,24.8864,16.9102,0,0.152798,0,1.83355e+07
10/11/2009 18:00,10,11,0,18,0,11.1,37,0,621451,24.9448,24.9448,24.9448,16.9102,0,0.0224226,0,2.7104e+06
10/11/2009 19:00,10,11,0,19,0,9.4,41,0,0,24.9772,24.9772,24.9772,24.9772,0,0,0,0
10/11/2009 20:00,10,11,0,20,0,8.3,48,0,0,24.9772,24.9772,24.9772,24.9772,0,0,0,0
10/11/2009 21:00,10,11,0,21,0,7.2,50,0,0,24.9772,24.9772,24.9772,24.9772,0,0,0,0
10/11/2009 22:00,10,11,0,22,0,6.1,59,0,0,24.9772,24.9772,24.9772,24.9772,0,0,0,0
10/11/2009 23:00,10,11,0,23,0,5,64,0,0,24.9772,24.9772,24.9772,24.9772,0,0,0,0
10/12/2009 00:00,10,12,1,0,0,4.4,67,0,0,24.9772,24.9772,24.9772,24.9772,0,0,0,0
10/12/2009 01:00,10,12,1,1,0,3.3,72,0,0,24.9772,24.9772,24.9772,24.9772,0,0,0,0
10/12/2009 02:00,10,12,1,2,0,1.7,84,0,0,24.9772,24.9772,24.9772,24.9772,0,0,0,0
10/12/2009 03:00,10,12,1,3,0,2.2,81,0,0,24.9772,24.9772,24.9772,24.9772,0,0,0,0
10/12/2009 04:00,10,12,1,4,0,1.7,84,0,0,24.9772,24.9772,24.9772,24.9772,0,0,0,0
10/12/2009 05:00,10,12,1,5,0,1.1,84,0,0,24.9772,24.9772,24.9772,24.9772,0,0,0,0
10/12/2009 06:00,10,12,1,6,0,0.6,83,0,0,24.9772,24.9772,24.9772,24.9772,0,0,0,0
10/12/2009 07:00,10,12,1,7,0,0.6,83,253255,0,23.0247,23.0247,23.0247,16.9102,0,0.00515397,0,474199
10/12/2009 08:00,10,12,1,8,0,2.2,81,0,0,21.2865,21.2865,21.2865,21.2865,0,0,0,0
10/12/2009 09:00,10,12,1,9,0,5.6,67,0,146621,21.5665,21.5665,21.5665,19.0984,0,0.0041794,0,304702
10/12/2009 10:00,10,12,1,10,0,7.8,55,0,0,22.1732,22.1732,22.1732,22.1732,0,0,0,0
10/12/2009 11:00,10,12,1,11,0,9.4,49,0,446877,23.0593,23.0593,23.0593,16.9102,0,0.0142154,0,1.35008e+06
10/12/2009 12:00,10,12,1,12,0,9.4,49,0,1.55778e+06,24.7108,24.7108,24.7108,16.9102,0,0.0612257,0,7.18924e+06
10/12/2009 13:00,10,12,1,13,0,10,47,0,1.33093e+06,24.8171,24.8171,24.8171,16.9102,0,0.0535908,0,6.37501e+06
10/12/2009 14:00,10,12,1,14,0,11.7,42,0,1.71101e+06,25.0735,25.0735,25.0735,16.9102,0,0.0674193,0,8.28132e+06
10/12/2009 15:00,10,12,1,15,0,11.7,42,0,1.98604e+06,25.1599,25.1599,25.1599,16.9102,0,0.0793743,0,9.85133e+06
10/12/2009 16:00,10,12,1,16,0,12.2,39,0,1.94694e+06,25.1884,25.1884,25.1884,16.9102,0,0.0777881,0,9.68788e+06
10/12/2009 17:00,10,12,1,17,0,13.3,38,0,2.26562e+06,25.1615,25.1615,25.1615,16.9102,0,0.0897302,0,1.11388e+07
10/12/2009 18:00,10,12,1,18,0,13.3,40,0,71667,25.1622,25.1622,25.1622,16.9102,0,0.00136741,0,169766
10/12/2009 19:00,10,12,1,19,0,12.8,45,0,0,25.1703,25.1703,25.1703,25.1703,0,0,0,0
10/12/2009 20:00,10,12,1,20,0,12.2,49,0,0,25.1703,25.1703,25.1703,25.1703,0,0,0,0
10/12/2009 21:00,10,12,1,21,0,11.1,54,0,0,25.1703,25.1703,25.1703,25.1703,0,0,0,0
10/12/2009 22:00,10,12,1,22,0,11.7,52,0,0,25.1703,25.1703,25.1703,25.1703,0,0,0,0
10/12/2009 23:00,10,12,1,23,0,11.7,52,0,0,25.1703,25.1703,25.1703,25.1703,0,0,0,0
10/13/2009 00:00,10,13,2,0,0,11.1,57,0,0,25.1703,25.1703,25.1703,25.1703,0,0,0,0
10/13/2009 01:00,10,13,2,1,0,10.6,65,0,0,25.1703,25.1703,25.1703,25.1703,0,0,0,0
10/13/2009 02:00,10,13,2,2,0,10.6,61,0,0,25.1703,25.1703,25.1703,25.1703,0,0,0,0
10/13/2009 03:00,10,13,2,3,0,11.1,59,0,0,25.1703,25.1703,25.1703,25.1703,0,0,0,0
10/13/2009 04:00,10,13,2,4,0,11.1,59,0,0,25.1703,25.1703,25.1703,25.1703,0,0,0,0
10/13/2009 05:00,10,13,2,5,0,10.6,63,0,0,25.1703,25.1703,25.1703,25.1703,0,0,0,0
10/13/2009 06:00,10,13,2,6,0,8.9,68,0,0,25.1703,25.1703,25.1703,25.1703,0,0,0,0
10/13/2009 07:00,10,13,2,7,0,7.2,74,0,0,25.1703,25.1703,25.1703,25.1703,0,0,0,0
10/13/2009 08:00,10,13,2,8,0,8.3,65,0,0,25.1703,25.1703,25.1703,25.1703,0,0,0,0
10/13/2009 09:00,10,13,2,9,0,10.6,61,0,649012,25.0801,25.0801,25.0801,18.5622,0,0.0239111,0,2.92975e+06
10/13/2009 10:00,10,13,2,10,0,13.3,55,0,1.4646e+06,24.8351,24.8351,24.8351,16.9102,0,0.0574991,0,6.8465e+06
10/13/2009 11:00,10,13,2,11,0,15,45,0,2.30506e+06,24.8785,24.8785,24.8785,16.9102,0,0.093142,0,1.11665e+07
10/13/2009 12:00,10,13,2,12,0,15.6,44,0,2.99547e+06,24.9215,24.9215,24.9215,16.9102,0,0.125199,0,1.50897e+07
10/13/2009 13:00,10,13,2,13,0,16.1,42,0,2.62859e+06,24.8413,24.8413,24.8413,16.9102,0,0.110071,0,1.31339e+07
10/13/2009 14:00,10,13,2,14,0,17.2,38,0,4.20531e+06,24.8959,24.8959,24.8959,16.9102,0,0.179019,0,2.15078e+07
10/13/2009 15:00,10,13,2,15,0,17.8,34,0,5.01412e+06,24.8976,24.8976,24.8976,16.9102,0,0.212981,0,2.55938e+07
10/13/2009 16:00,10,13,2,16,0,18.3,33,0,5.52064e+06,24.9,24.9,24.9,16.9102,0,0.233749,0,2.80972e+07
10/13/2009 17:00,10,13,2,17,0,17.8,30,0,5.64444e+06,24.9067,24.9067,24.9067,16.9102,0,0.237797,0,2.86079e+07
10/13/2009 18:00,10,13,2,18,0,15.6,34,0,1.14617e+06,24.8914,24.8914,24.8914,16.9102,0,0.0414543,0,4.97752e+06
10/13/2009 19:00,10,13,2,19,0,13.9,38,0,0,24.8858,24.8858,24.8858,24.8858,0,0,0,0
10/13/2009 20:00,10,13,2,20,0,11.7,46,0,0,24.8858,24.8858,24.8858,24.8858,0,0,0,0
10/13/2009 21:00,10,13,2,21,0,11.1,48,0,0,24.8858,24.8858,24.8858,24.8858,0,0,0,0
10/13/2009 22:00,10,13,2,22,0,9.4,54,0,0,24.8858,24.8858,24.8858,24.8858,0,0,0,0
10/13/2009 23:00,10,13,2,23,0,7.8,60,0,0,24.8858,24.8858,24.8858,24.8858,0,0,0,0
10/14/2009 00:00,10,14,3,0,0,7.8,60,0,0,24.8858,24.8858,24.8858,24.8858,0,0,0,0
10/14/2009 01:00,10,14,3,1,0,7.8,58,0,0,24.8858,24.8858,24.8858,24.8858,0,0,0,0
10/14/2009 02:00,10,14,3,2,0,6.7,65,0,0,24.8858,24.8858,24.8858,24.8858,0,0,0,0
10/14/2009 03:00,10,14,3,3,0,6.1,68,0,0,24.8858,24.8858,24.8858,24.8858,0,0,0,0
10/14/2009 04:00,10,14,3,4,0,6.1,68,0,0,24.8858,24.8858,24.8858,24.8858,0,0,0,0
10/14/2009 05:00,10,14,3,5,0,6.1,70,0,0,24.8858,24.8858,24.8858,24.8858,0,0,0,0
10/14/2009 06:00,10,14,3,6,0,5.6,73,0,0,24.8858,24.8858,24.8858,24.8858,0,0,0,0
10/14/2009 07:00,10,14,3,7,0,5.6,73,0,0,24.8858,24.8858,24.8858,24.8858,0,0,0,0
10/14/2009 08:00,10,14,3,8,0,7.2,68,0,0,24.8858,24.8858,24.8858,24.8858,0,0,0,0
10/14/2009 09:00,10,14,3,9,0,11.7,54,0,0,24.8858,24.8858,24.8858,24.8858,0,0,0,0
10/14/2009 10:00,10,14,3,10,0,15,44,0,0,24.8858,24.8858,24.8858,24.8858,0,0,0,0
10/14/2009 11:00,10,14,3,11,0,15.6,46,0,0,24.8858,24.8858,24.8858,24.8858,0,0,0,0
10/14/2009 12:00,10,14,3,12,0,17.2,43,0,0,24.8858,24.8858,24.8858,24.8858,0,0,0,0
10/14/2009 13:00,10,14,3,13,0,18.9,42,0,0,24.8858,24.8858,24.8858,24.8858,0,0,0,0
10/14/2009 14:00,10,14,3,14,0,18.9,40,0,0,24.8858,24.8858,24.8858,24.8858,0,0,0,0
10/14/2009 15:00,10,14,3,15,0,18.9,42,0,0,24.8858,24.8858,24.8858,24.8858,0,0,0,0
10/14/2009 16:00,10,14,3,16,0,17.8,43,0,0,24.8858,24.8858,24.8858,24.8858,0,0,0,0
10/14/2009 17:00,10,14,3,17,0,18.3,38,0,0,24.8858,24.8858,24.8858,24.8858,0,0,0,0
10/14/2009 18:00,10,14,3,18,0,16.7,38,0,0,24.8858,24.8858,24.8858,24.8858,0,0,0,0
10/14/2009 19:00,10,14,3,19,0,15,39,0,0,24.8858,24.8858,24.8858,24.8858,0,0,0,0
10/14/2009 20:00,10,14,3,20,0,13.9,45,0,0,24.8858,24.8858,24.8858,24.8858,0,0,0,0
10/14/2009 21:00,10,14,3,21,0,12.2,50,0,0,24.8858,24.8858,24.8858,24.8858,0,0,0,0
10/14/2009 22:00,10,14,3,22,0,10,58,0,0,24.8858,24.8858,24.8858,24.8858,0,0,0,0
10/14/2009 23:00,10,14,3,23,0,8.3,63,0,0,24.8858,24.8858,24.8858,24.8858,0,0,0,0
10/15/2009 00:00,10,15,4,0,0,7.8,65,0,0,24.8858,24.8858,24.8858,24.8858,0,0,0,0
10/15/2009 01:00,10,15,4,1,0,6.7,70,0,0,24.8858,24.8858,24.8858,24.8858,0,0,0,0
10/15/2009 02:00,10,15,4,2,0,6.1,73,0,0,24.8858,24.8858,24.8858,24.8858,0,0,0,0
10/15/2009 03:00,10,15,4,3,0,5.6,73,0,0,24.8858,24.8858,24.8858,24.8858,0,0,0,0
10/15/2009 04:00,10,15,4,4,0,6.1,73,0,0,24.8858,24.8858,24.8858,24.8858,0,0,0,0
10/15/2009 05:00,10,15,4,5,0,6.7,70,0,0,24.8858,24.8858,24.8858,24.8858,0,0,0,0
10/15/2009 06:00,10,15,4,6,0,6.1,70,0,0,24.8858,24.8858,24.8858,24.8858,0,0,0,0
10/15/2009 07:00,10,15,4,7,0,5.6,73,0,0,24.8858,24.8858,24.8858,24.8858,0,0,0,0
10/15/2009 08:00,10,15,4,8,0,6.1,73,0,0,24.8858,24.8858,24.8858,24.8858,0,0,0,0
10/15/2009 09:00,10,15,4,9,0,7.8,68,0,0,24.8858,24.8858,24.8858,24.8858,0,0,0,0
10/15/2009 10:00,10,15,4,10,0,11.7,48,0,0,24.8858,24.8858,24.8858,24.8858,0,0,0,0
10/15/2009 11:00,10,15,4,11,0,13.9,42,0,0,24.8858,24.8858,24.8858,24.8858,0,0,0,0
10/15/2009 12:00,10,15,4,12,0,17.2,28,0,0,24.8858,24.8858,24.8858,24.8858,0,0,0,0
10/15/2009 13:00,10,15,4,13,0,18.9,22,0,0,24.8858,24.8858,24.8858,24.8858,0,0,0,0
10/15/2009 14:00,10,15,4,14,0,19.4,21,0,0,24.8858,24.8858,24.8858,24.8858,0,0,0,0
10/15/2009 15:00,10,15,4,15,0,20,19,0,0,24.8858,24.8858,24.8858,24.8858,0,0,0,0
10/15/2009 16:00,10,15,4,16,0,19.4,20,0,0,24.8858,24.8858,24.8858,24.8858,0,0,0,0
10/15/2009 17:00,10,15,4,17,0,18.9,20,0,0,24.8858,24.8858,24.8858,24.8858,0,0,0,0
10/15/2009 18:00,10,15,4,18,0,16.7,23,0,0,24.8858,24.8858,24.8858,24.8858,0,0,0,0
10/15/2009 19:00,10,15,4,19,0,13.9,30,0,0,24.8858,24.8858,24.8858,24.8858,0,0,0,0
10/15/2009 20:00,10,15,4,20,0,13.3,32,0,0,24.8858,24.8858,24.8858,24.8858,0,0,0,0
10/15/2009 21:00,10,15,4,21,0,14.4,34,0,0,24.8858,24.8858,24.8858,24.8858,0,0,0,0
10/15/2009 22:00,10,15,4,22,0,12.8,41,0,0,24.8858,24.8858,24.8858,24.8858,0,0,0,0
10/15/2009 23:00,10,15,4,23,0,12.2,41,0,0,24.8858,24.8858,24.8858,24.8858,0,0,0,0
10/16/2009 00:00,10,16,5,0,0,10.6,36,0,0,24.8858,24.8858,24.8858,24.8858,0,0,0,0
10/16/2009 01:00,10,16,5,1,0,11.1,33,0,0,24.8858,24.8858,24.8858,24.8858,0,0,0,0
10/16/2009 02:00,10,16,5,2,0,11.1,33,0,0,24.8858,24.8858,24.8858,24.8858,0,0,0,0
10/16/2009 03:00,10,16,5,3,0,10.6,36,0,0,24.8858,24.8858,24.8858,24.8858,0,0,0,0
10/16/2009 04:00,10,16,5,4,0,10,39,0,0,24.8858,24.8858,24.8858,24.8858,0,0,0,0
10/16/2009 05:00,10,16,5,5,0,9.4,45,0,0,24.8858,24.8858,24.8858,24.8858,0,0,0,0
10/16/2009 06:00,10,16,5,6,0,8.9,49,0,0,24.8858,24.8858,24.8858,24.8858,0,0,0,0
10/16/2009 07:00,10,16,5,7,0,7.2,57,80579.7,0,24.2509,24.2509,24.2509,16.9102,0,0.00155626,0,171880
10/16/2009 08:00,10,16,5,8,0,8.3,53,0,0,23.638,23.638,23.638,23.638,0,0,0,0
10/16/2009 09:00,10,16,5,9,0,10.6,46,0,20132.6,23.6419,23.6419,23.6419,22.5198,0,0.000612297,0,62025.5
10/16/2009 10:00,10,16,5,10,0,15,34,0,589757,23.749,23.749,23.749,16.9102,0,0.0223987,0,2.31349e+06
10/16/2009 11:00,10,16,5,11,0,16.7,29,0,454963,23.9302,23.9302,23.9302,16.9102,0,0.0159684,0,1.6865e+06
10/16/2009 12:00,10,16,5,12,0,20.6,22,0,753812,24.1149,24.1149,24.1149,16.9102,0,0.0287379,0,3.1149e+06
10/16/2009 13:00,10,16,5,13,0,23.3,18,0,673262,24.2794,24.2794,24.2794,16.9102,0,0.0267671,0,2.96763e+06
10/16/2009 14:00,10,16,5,14,0,25,17,0,1.83367e+06,24.6094,24.6094,24.6094,16.9102,0,0.0722369,0,8.39161e+06
10/16/2009 15:00,10,16,5,15,0,24.4,16,0,2.49778e+06,24.8418,24.8418,24.8418,16.9102,0,0.0996827,0,1.18956e+07
10/16/2009 16:00,10,16,5,16,0,21.7,25,0,2.40963e+06,25.0248,25.0248,25.0248,16.9102,0,0.0955654,0,1.16665e+07
10/16/2009 17:00,10,16,5,17,0,21.1,26,0,3.29699e+06,25.0233,25.0233,25.0233,16.9102,0,0.132305,0,1.61487e+07
10/16/2009 18:00,10,16,5,18,0,18.9,29,0,462198,24.8983,24.8983,24.8983,16.9102,0,0.0159041,0,1.91135e+06
10/16/2009 19:00,10,16,5,19,0,16.7,41,0,0,24.8107,24.8107,24.8107,24.8107,0,0,0,0
10/16/2009 20:00,10,16,5,20,0,15.6,42,0,0,24.8107,24.8107,24.8107,24.8107,0,0,0,0
10/16/2009 21:00,10,16,5,21,0,13.9,49,0,0,24.8107,24.8107,24.8107,24.8107,0,0,0,0
10/16/2009 22:00,10,16,5,22,0,15,45,0,0,24.8107,24.8107,24.8107,24.8107,0,0,0,0
10/16/2009 23:00,10,16,5,23,0,12.2,57,0,0,24.8107,24.8107,24.8107,24.8107,0,0,0,0
10/17/2009 00:00,10,17,6,0,0,12.8,55,0,0,24.8107,24.8107,24.8107,24.8107,0,0,0,0
10/17/2009 01:00,10,17,6,1,0,12.8,57,0,0,24.8107,24.8107,24.8107,24.8107,0,0,0,0
10/17/2009 02:00,10,17,6,2,0,12.2,53,0,0,24.8107,24.8107,24.8107,24.8107,0,0,0,0
10/17/2009 03:00,10,17,6,3,0,12.2,59,0,0,24.8107,24.8107,24.8107,24.8107,0,0,0,0
10/17/2009 04:00,10,17,6,4,0,11.7,56,0,0,24.8107,24.8107,24.8107,24.8107,0,0,0,0
10/17/2009 05:00,10,17,6,5,0,11.1,57,0,0,24.8107,24.8107,24.8107,24.8107,0,0,0,0
10/17/2009 06:00,10,17,6,6,0,9.4,49,0,0,24.8107,24.8107,24.8107,24.8107,0,0,0,0
10/17/2009 07:00,10,17,6,7,0,7.8,48,0,0,24.8107,24.8107,24.8107,24.8107,0,0,0,0
10/17/2009 08:00,10,17,6,8,0,6.7,52,0,0,24.8107,24.8107,24.8107,24.8107,0,0,0,0
10/17/2009 09:00,10,17,6,9,0,6.7,57,0,571489,24.9442,24.9442,24.9442,19.5437,0,0.0206313,0,2.51299e+06
10/17/2009 10:00,10,17,6,10,0,7.8,53,0,1.1976e+06,24.8553,24.8553,24.8553,16.9102,0,0.0460475,0,5.48596e+06
10/17/2009 11:00,10,17,6,11,0,8.9,51,0,2.39388e+06,24.8723,24.8723,24.8723,16.9102,0,0.0970236,0,1.16222e+07
10/17/2009 12:00,10,17,6,12,0,11.7,41,0,2.83841e+06,24.9438,24.9438,24.9438,16.9102,0,0.11768,0,1.4223e+07
10/17/2009 13:00,10,17,6,13,0,12.8,36,0,2.56304e+06,24.8165,24.8165,24.8165,16.9102,0,0.106828,0,1.27072e+07
10/17/2009 14:00,10,17,6,14,0,13.9,27,0,3.82309e+06,24.9125,24.9125,24.9125,16.9102,0,0.159843,0,1.92437e+07
10/17/2009 15:00,10,17,6,15,0,15,20,0,3.71385e+06,24.9531,24.9531,24.9531,16.9102,0,0.1519,0,1.838e+07
10/17/2009 16:00,10,17,6,16,0,13.9,21,0,3.64013e+06,24.9614,24.9614,24.9614,16.9102,0,0.14819,0,1.79497e+07
10/17/2009 17:00,10,17,6,17,0,13.3,17,0,4.10318e+06,24.9129,24.9129,24.9129,16.9102,0,0.168276,0,2.026e+07
10/17/2009 18:00,10,17,6,18,0,11.7,23,0,1.18757e+06,24.8893,24.8893,24.8893,16.9102,0,0.0445269,0,5.34509e+06
10/17/2009 19:00,10,17,6,19,0,10,22,0,0,24.8845,24.8845,24.8845,24.8845,0,0,0,0
10/17/2009 20:00,10,17,6,20,0,8.3,29,0,0,24.8845,24.8845,24.8845,24.8845,0,0,0,0
10/17/2009 21:00,10,17,6,21,0,8.3,29,0,0,24.8845,24.8845,24.8845,24.8845,0,0,0,0
10/17/2009 22:00,10,17,6,22,0,4.4,44,0,0,24.8845,24.8845,24.8845,24.8845,0,0,0,0
10/17/2009 23:00,10,17,6,23,0,3.3,43,0,0,24.8845,24.8845,24.8845,24.8845,0,0,0,0
10/18/2009 00:00,10,18,0,0,0,2.8,46,0,0,24.8845,24.8845,24.8845,24.8845,0,0,0,0
10/18/2009 01:00,10,18,0,1,0,1.7,53,0,0,24.8845,24.8845,24.8845,24.8845,0,0,0,0
10/18/2009 02:00,10,18,0,2,0,1.7,55,0,0,24.8845,24.8845,24.8845,24.8845,0,0,0,0
10/18/2009 03:00,10,18,0,3,0,0.6,60,0,0,24.8845,24.8845,24.8845,24.8845,0,0,0,0
10/18/2009 04:00,10,18,0,4,0,1.1,52,0,0,24.8845,24.8845,24.8845,24.8845,0,0,0,0
10/18/2009 05:00,10,18,0,5,0,1.1,50,0,0,24.8845,24.8845,24.8845,24.8845,0,0,0,0
10/18/2009 06:00,10,18,0,6,0,1.1,50,0,0,24.8845,24.8845,24.8845,24.8845,0,0,0,0
10/18/2009 07:00,10,18,0,7,0,0,57,0,0,24.8845,24.8845,24.8845,24.8845,0,0,0,0
10/18/2009 08:00,10,18,0,8,0,0.6,57,0,0,24.8845,24.8845,24.8845,24.8845,0,0,0,0
10/18/2009 09:00,10,18,0,9,0,5,42,0,244466,24.8426,24.8426,24.8426,19.1886,0,0.00726224,0,863842
10/18/2009 10:00,10,18,0,10,0,7.2,36,0,440817,24.6505,24.6505,24.6505,16.9102,0,0.0158783,0,1.8422e+06
10/18/2009 11:00,10,18,0,11,0,8.9,32,0,1.34884e+06,24.5859,24.5859,24.5859,16.9102,0,0.0520462,0,6.01354e+06
10/18/2009 12:00,10,18,0,12,0,11.1,26,0,1.94199e+06,24.7712,24.7712,24.7712,16.9102,0,0.07813,0,9.24126e+06
10/18/2009 13:00,10,18,0,13,0,12.8,22,0,1.71594e+06,24.6897,24.6897,24.6897,16.9102,0,0.0713421,0,8.35009e+06
10/18/2009 14:00,10,18,0,14,0,13.9,20,0,2.75453e+06,24.8656,24.8656,24.8656,16.9102,0,0.11457,0,1.37125e+07
10/18/2009 15:00,10,18,0,15,0,14.4,17,0,3.53466e+06,24.8899,24.8899,24.8899,16.9102,0,0.147221,0,1.76741e+07
10/18/2009 16:00,10,18,0,16,0,15,17,0,4.04915e+06,24.896,24.896,24.896,16.9102,0,0.169405,0,2.03527e+07
10/18/2009 17:00,10,18,0,17,0,15,17,0,4.08248e+06,24.913,24.913,24.913,16.9102,0,0.170019,0,2.047e+07
10/18/2009 18:00,10,18,0,18,0,13.3,17,0,1.07051e+06,24.8785,24.8785,24.8785,16.9102,0,0.0396023,0,4.74746e+06
10/18/2009 19:00,10,18,0,19,0,10.6,27,0,0,24.8639,24.8639,24.8639,24.8639,0,0,0,0
10/18/2009 20:00,10,18,0,20,0,9.4,31,0,0,24.8639,24.8639,24.8639,24.8639,0,0,0,0
10/18/2009 21:00,10,18,0,21,0,8.9,33,0,0,24.8639,24.8639,24.8639,24.8639,0,0,0,0
10/18/2009 22:00,10,18,0,22,0,5.6,42,0,0,24.8639,24.8639,24.8639,24.8639,0,0,0,0
10/18/2009 23:00,10,18,0,23,0,5.6,38,0,0,24.8639,24.8639,24.8639,24.8639,0,0,0,0
10/19/2009 00:00,10,19,1,0,0,6.1,35,0,0,24.8639,24.8639,24.8639,24.8639,0,0,0,0
10/19/2009 01:00,10,19,1,1,0,5.6,37,0,0,24.8639,24.8639,24.8639,24.8639,0,0,0,0
10/19/2009 02:00,10,19,1,2,0,5,40,0,0,24.8639,24.8639,24.8639,24.8639,0,0,0,0
10/19/2009 03:00,10,19,1,3,0,5,42,0,0,24.8639,24.8639,24.8639,24.8639,0,0,0,0
10/19/2009 04:00,10,19,1,4,0,5.6,40,0,0,24.8639,24.8639,24.8639,24.8639,0,0,0,0
10/19/2009 05:00,10,19,1,5,0,5.6,40,0,0,24.8639,24.8639,24.8639,24.8639,0,0,0,0
10/19/2009 06:00,10,19,1,6,0,3.9,47,0,0,24.8639,24.8639,24.8639,24.8639,0,0,0,0
10/19/2009 07:00,10,19,1,7,0,5,44,211507,0,22.9444,22.9444,22.9444,16.9102,0,0.00510179,0,463239
10/19/2009 08:00,10,19,1,8,0,6.1,43,0,0,21.2336,21.2336,21.2336,21.2336,0,0,0,0
10/19/2009 09:00,10,19,1,9,0,9.4,34,0,283723,21.7596,21.7596,21.7596,18.1455,0,0.00939194,0,723233
10/19/2009 10:00,10,19,1,10,0,12.2,31,0,621754,23.3093,23.3093,23.3093,16.9102,0,0.0230566,0,2.26602e+06
10/19/2009 11:00,10,19,1,11,0,15.6,26,0,1.60852e+06,24.3116,24.3116,24.3116,16.9102,0,0.0635208,0,7.08325e+06
10/19/2009 12:00,10,19,1,12,0,17.2,26,0,2.11214e+06,24.6474,24.6474,24.6474,16.9102,0,0.0857632,0,9.98341e+06
10/19/2009 13:00,10,19,1,13,0,18.3,28,0,1.88028e+06,24.6282,24.6282,24.6282,16.9102,0,0.0769583,0,8.93592e+06
10/19/2009 14:00,10,19,1,14,0,19.4,28,0,3.29778e+06,24.8117,24.8117,24.8117,16.9102,0,0.138466,0,1.64605e+07
10/19/2009 15:00,10,19,1,15,0,20.6,26,0,4.31569e+06,24.8255,24.8255,24.8255,16.9102,0,0.183001,0,2.17924e+07
10/19/2009 16:00,10,19,1,16,0,21.1,26,0,4.8953e+06,24.8416,24.8416,24.8416,16.9102,0,0.206298,0,2.46164e+07
10/19/2009 17:00,10,19,1,17,0,20.6,26,0,5.19787e+06,24.8655,24.8655,24.8655,16.9102,0,0.218111,0,2.61044e+07
10/19/2009 18:00,10,19,1,18,0,18.3,29,0,1.63923e+06,24.8249,24.8249,24.8249,16.9102,0,0.0623816,0,7.42801e+06
10/19/2009 19:00,10,19,1,19,0,15,41,0,0,24.8098,24.8098,24.8098,24.8098,0,0,0,0
10/19/2009 20:00,10,19,1,20,0,11.1,52,0,0,24.8098,24.8098,24.8098,24.8098,0,0,0,0
10/19/2009 21:00,10,19,1,21,0,10.6,54,0,0,24.8098,24.8098,24.8098,24.8098,0,0,0,0
10/19/2009 22:00,10,19,1,22,0,10.6,58,0,0,24.8098,24.8098,24.8098,24.8098,0,0,0,0
10/19/2009 23:00,10,19,1,23,0,10,58,0,0,24.8098,24.8098,24.8098,24.8098,0,0,0,0
10/20/2009 00:00,10,20,2,0,0,9.4,56,0,0,24.8098,24.8098,24.8098,24.8098,0,0,0,0
10/20/2009 01:00,10,20,2,1,0,7.2,63,0,0,24.8098,24.8098,24.8098,24.8098,0,0,0,0
10/20/2009 02:00,10,20,2,2,0,6.7,62,0,0,24.8098,24.8098,24.8098,24.8098,0,0,0,0
10/20/2009 03:00,10,20,2,3,0,6.7,70,0,0,24.8098,24.8098,24.8098,24.8098,0,0,0,0
10/20/2009 04:00,10,20,2,4,0,6.7,70,0,0,24.8098,24.8098,24.8098,24.8098,0,0,0,0
10/20/2009 05:00,10,20,2,5,0,6.7,70,0,0,24.8098,24.8098,24.8098,24.8098,0,0,0,0
10/20/2009 06:00,10,20,2,6,0,5.6,70,0,0,24.8098,24.8098,24.8098,24.8098,0,0,0,0
10/20/2009 07:00,10,20,2,7,0,4.4,73,0,0,24.8098,24.8098,24.8098,24.8098,0,0,0,0
10/20/2009 08:00,10,20,2,8,0,5,70,0,0,24.8098,24.8098,24.8098,24.8098,0,0,0,0
10/20/2009 09:00,10,20,2,9,0,6.7,65,0,619593,24.8451,24.8451,24.8451,19.5434,0,0.0228588,0,2.73409e+06
10/20/2009 10:00,10,20,2,10,0,9.4,56,0,375861,24.9189,24.9189,24.9189,19.5715,0,0.0133436,0,1.60904e+06
10/20/2009 11:00,10,20,2,11,0,10.6,54,0,2.03782e+06,24.8883,24.8883,24.8883,16.9102,0,0.0817379,0,9.80998e+06
10/20/2009 12:00,10,20,2,12,0,13.3,49,0,2.32309e+06,24.9339,24.9339,24.9339,16.9102,0,0.094572,0,1.14161e+07
10/20/2009 13:00,10,20,2,13,0,15,44,0,2.24726e+06,24.8416,24.8416,24.8416,16.9102,0,0.0943505,0,1.12586e+07
10/20/2009 14:00,10,20,2,14,0,16.1,42,0,3.78672e+06,24.8789,24.8789,24.8789,16.9102,0,0.1603,0,1.92178e+07
10/20/2009 15:00,10,20,2,15,0,16.1,41,0,4.65568e+06,24.8975,24.8975,24.8975,16.9102,0,0.197424,0,2.37236e+07
10/20/2009 16:00,10,20,2,16,0,16.7,36,0,5.27352e+06,24.9207,24.9207,24.9207,16.9102,0,0.222723,0,2.68413e+07
10/20/2009 17:00,10,20,2,17,0,16.1,36,0,5.34621e+06,24.9397,24.9397,24.9397,16.9102,0,0.22429,0,2.7094e+07
10/20/2009 18:00,10,20,2,18,0,13.3,43,0,1.54462e+06,24.8758,24.8758,24.8758,16.9102,0,0.0597259,0,7.15746e+06
10/20/2009 19:00,10,20,2,19,0,11.1,52,0,0,24.8522,24.8522,24.8522,24.8522,0,0,0,0
10/20/2009 20:00,10,20,2,20,0,8.3,58,0,0,24.8522,24.8522,24.8522,24.8522,0,0,0,0
10/20/2009 21:00,10,20,2,21,0,7.2,60,0,0,24.8522,24.8522,24.8522,24.8522,0,0,0,0
10/20/2009 22:00,10,20,2,22,0,5.6,70,0,0,24.8522,24.8522,24.8522,24.8522,0,0,0,0
10/20/2009 23:00,10,20,2,23,0,5.6,67,0,0,24.8522,24.8522,24.8522,24.8522,0,0,0,0
10/21/2009 00:00,10,21,3,0,0,6.7,57,0,0,24.8522,24.8522,24.8522,24.8522,0,0,0,0
10/21/2009 01:00,10,21,3,1,0,5,61,0,0,24.8522,24.8522,24.8522,24.8522,0,0,0,0
10/21/2009 02:00,10,21,3,2,0,4.4,63,0,0,24.8522,24.8522,24.8522,24.8522,0,0,0,0
10/21/2009 03:00,10,21,3,3,0,3.9,66,0,0,24.8522,24.8522,24.8522,24.8522,0,0,0,0
10/21/2009 04:00,10,21,3,4,0,5,61,0,0,24.8522,24.8522,24.8522,24.8522,0,0,0,0
10/21/2009 05:00,10,21,3,5,0,5.6,58,0,0,24.8522,24.8522,24.8522,24.8522,0,0,0,0
10/21/2009 06:00,10,21,3,6,0,4.4,61,0,0,24.8522,24.8522,24.8522,24.8522,0,0,0,0
10/21/2009 07:00,10,21,3,7,0,5,58,0,0,24.8522,24.8522,24.8522,24.8522,0,0,0,0
10/21/2009 08:00,10,21,3,8,0,5.6,56,0,0,24.8522,24.8522,24.8522,24.8522,0,0,0,0
10/21/2009 09:00,10,21,3,9,0,7.8,48,0,0,24.8522,24.8522,24.8522,24.8522,0,0,0,0
10/21/2009 10:00,10,21,3,10,0,12.2,37,0,0,24.8522,24.8522,24.8522,24.8522,0,0,0,0
10/21/2009 11:00,10,21,3,11,0,14.4,32,0,0,24.8522,24.8522,24.8522,24.8522,0,0,0,0
10/21/2009 12:00,10,21,3,12,0,15.6,29,0,0,24.8522,24.8522,24.8522,24.8522,0,0,0,0
10/21/2009 13:00,10,21,3,13,0,17.2,28,0,0,24.8522,24.8522,24.8522,24.8522,0,0,0,0
10/21/2009 14:00,10,21,3,14,0,17.8,29,0,0,24.8522,24.8522,24.8522,24.8522,0,0,0,0
10/21/2009 15:00,10,21,3,15,0,18.3,30,0,0,24.8522,24.8522,24.8522,24.8522,0,0,0,0
10/21/2009 16:00,10,21,3,16,0,17.8,31,0,0,24.8522,24.8522,24.8522,24.8522,0,0,0,0
10/21/2009 17:00,10,21,3,17,0,17.2,35,0,0,24.8522,24.8522,24.8522,24.8522,0,0,0,0
10/21/2009 18:00,10,21,3,18,0,15,41,0,0,24.8522,24.8522,24.8522,24.8522,0,0,0,0
10/21/2009 19:00,10,21,3,19,0,12.8,48,0,0,24.8522,24.8522,24.8522,24.8522,0,0,0,0
10/21/2009 20:00,10,21,3,20,0,12.2,50,0,0,24.8522,24.8522,24.8522,24.8522,0,0,0,0
10/21/2009 21:00,10,21,3,21,0,13.9,42,0,0,24.8522,24.8522,24.8522,24.8522,0,0,0,0
10/21/2009 22:00,10,21,3,22,0,12.2,53,0,0,24.8522,24.8522,24.8522,24.8522,0,0,0,0
10/21/2009 23:00,10,21,3,23,0,11.7,56,0,0,24.8522,24.8522,24.8522,24.8522,0,0,0,0
10/22/2009 00:00,10,22,4,0,0,10,63,0,0,24.8522,24.8522,24.8522,24.8522,0,0,0,0
10/22/2009 01:00,10,22,4,1,0,8.9,68,0,0,24.8522,24.8522,24.8522,24.8522,0,0,0,0
10/22/2009 02:00,10,22,4,2,0,8.3,71,0,0,24.8522,24.8522,24.8522,24.8522,0,0,0,0
10/22/2009 03:00,10,22,4,3,0,7.8,73,0,0,24.8522,24.8522,24.8522,24.8522,0,0,0,0
