Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
10/22/2009 04:00,10,22,4,4,0,8.3,74,0,0,24.8522,24.8522,24.8522,24.8522,0,0,0,0
10/22/2009 05:00,10,22,4,5,0,7.2,76,0,0,24.8522,24.8522,24.8522,24.8522,0,0,0,0
10/22/2009 06:00,10,22,4,6,0,6.1,79,0,0,24.8522,24.8522,24.8522,24.8522,0,0,0,0
10/22/2009 07:00,10,22,4,7,0,6.1,79,0,0,24.8522,24.8522,24.8522,24.8522,0,0,0,0
10/22/2009 08:00,10,22,4,8,0,8.3,68,0,0,24.8522,24.8522,24.8522,24.8522,0,0,0,0
10/22/2009 09:00,10,22,4,9,0,10.6,61,0,0,24.8522,24.8522,24.8522,24.8522,0,0,0,0
10/22/2009 10:00,10,22,4,10,0,13.3,51,0,0,24.8522,24.8522,24.8522,24.8522,0,0,0,0
10/22/2009 11:00,10,22,4,11,0,13.9,49,0,0,24.8522,24.8522,24.8522,24.8522,0,0,0,0
10/22/2009 12:00,10,22,4,12,0,15,45,0,0,24.8522,24.8522,24.8522,24.8522,0,0,0,0
10/22/2009 13:00,10,22,4,13,0,15,47,0,0,24.8522,24.8522,24.8522,24.8522,0,0,0,0
10/22/2009 14:00,10,22,4,14,0,14.4,55,0,0,24.8522,24.8522,24.8522,24.8522,0,0,0,0
10/22/2009 15:00,10,22,4,15,0,13.9,59,0,0,24.8522,24.8522,24.8522,24.8522,0,0,0,0
10/22/2009 16:00,10,22,4,16,0,12.8,74,0,0,24.8522,24.8522,24.8522,24.8522,0,0,0,0
10/22/2009 17:00,10,22,4,17,0,12.2,77,0,0,24.8522,24.8522,24.8522,24.8522,0,0,0,0
10/22/2009 18:00,10,22,4,18,0,12.2,77,0,0,24.8522,24.8522,24.8522,24.8522,0,0,0,0
10/22/2009 19:00,10,22,4,19,0,11.7,80,0,0,24.8522,24.8522,24.8522,24.8522,0,0,0,0
10/22/2009 20:00,10,22,4,20,0,11.1,86,0,0,24.8522,24.8522,24.8522,24.8522,0,0,0,0
10/22/2009 21:00,10,22,4,21,0,11.1,86,0,0,24.8522,24.8522,24.8522,24.8522,0,0,0,0
10/22/2009 22:00,10,22,4,22,0,11.7,80,0,0,24.8522,24.8522,24.8522,24.8522,0,0,0,0
10/22/2009 23:00,10,22,4,23,0,12.2,74,0,0,24.8522,24.8522,24.8522,24.8522,0,0,0,0
10/23/2009 00:00,10,23,5,0,0,12.2,74,0,0,24.8522,24.8522,24.8522,24.8522,0,0,0,0
10/23/2009 01:00,10,23,5,1,0,13.9,64,0,0,24.8522,24.8522,24.8522,24.8522,0,0,0,0
10/23/2009 02:00,10,23,5,2,0,11.7,83,0,0,24.8522,24.8522,24.8522,24.8522,0,0,0,0
10/23/2009 03:00,10,23,5,3,0,11.7,80,0,0,24.8522,24.8522,24.8522,24.8522,0,0,0,0
10/23/2009 04:00,10,23,5,4,0,10.6,74,0,0,24.8522,24.8522,24.8522,24.8522,0,0,0,0
10/23/2009 05:00,10,23,5,5,0,8.9,54,0,0,24.8522,24.8522,24.8522,24.8522,0,0,0,0
10/23/2009 06:00,10,23,5,6,0,7.8,50,0,0,24.8522,24.8522,24.8522,24.8522,0,0,0,0
10/23/2009 07:00,10,23,5,7,0,7.2,55,2.09781e+06,0,14.0569,14.0569,16.9102,14.0569,0.0747543,0,2.34046e+06,0
10/23/2009 08:00,10,23,5,8,0,6.7,62,454514,0,12.4894,12.4894,16.9102,12.4894,0.0123922,0,825965,0
10/23/2009 09:00,10,23,5,9,0,7.8,58,0,0,12.4722,12.4722,12.4722,12.4722,0,0,0,0
10/23/2009 10:00,10,23,5,10,0,9.4,54,0,0,12.4722,12.4722,12.4722,12.4722,0,0,0,0
10/23/2009 11:00,10,23,5,11,0,8.9,45,0,0,12.4722,12.4722,12.4722,12.4722,0,0,0,0
10/23/2009 12:00,10,23,5,12,0,10.6,38,0,145379,13.6893,13.6893,15.4309,13.6893,0.00488959,0,195732,0
10/23/2009 13:00,10,23,5,13,0,11.1,35,0,0,15.8541,15.8541,15.8541,15.8541,0,0,0,0
10/23/2009 14:00,10,23,5,14,0,10.6,35,0,0,15.8541,15.8541,15.8541,15.8541,0,0,0,0
10/23/2009 15:00,10,23,5,15,0,10.6,35,0,0,15.8541,15.8541,15.8541,15.8541,0,0,0,0
10/23/2009 16:00,10,23,5,16,0,11.7,31,0,0,15.8541,15.8541,15.8541,15.8541,0,0,0,0
10/23/2009 17:00,10,23,5,17,0,10.6,35,0,0,15.8541,15.8541,15.8541,15.8541,0,0,0,0
10/23/2009 18:00,10,23,5,18,0,9.4,37,0,0,15.8541,15.8541,15.8541,15.8541,0,0,0,0
10/23/2009 19:00,10,23,5,19,0,7.2,46,0,0,15.8541,15.8541,15.8541,15.8541,0,0,0,0
10/23/2009 20:00,10,23,5,20,0,6.1,51,0,0,15.8541,15.8541,15.8541,15.8541,0,0,0,0
10/23/2009 21:00,10,23,5,21,0,6.1,51,0,0,15.8541,15.8541,15.8541,15.8541,0,0,0,0
10/23/2009 22:00,10,23,5,22,0,3.3,63,0,0,15.8541,15.8541,15.8541,15.8541,0,0,0,0
10/23/2009 23:00,10,23,5,23,0,3.3,63,0,0,15.8541,15.8541,15.8541,15.8541,0,0,0,0
10/24/2009 00:00,10,24,6,0,0,2.2,68,0,0,15.8541,15.8541,15.8541,15.8541,0,0,0,0
10/24/2009 01:00,10,24,6,1,0,2.8,65,0,0,15.8541,15.8541,15.8541,15.8541,0,0,0,0
10/24/2009 02:00,10,24,6,2,0,2.2,68,0,0,15.8541,15.8541,15.8541,15.8541,0,0,0,0
10/24/2009 03:00,10,24,6,3,0,0.6,76,0,0,15.8541,15.8541,15.8541,15.8541,0,0,0,0
10/24/2009 04:00,10,24,6,4,0,-1.1,79,0,0,15.8541,15.8541,15.8541,15.8541,0,0,0,0
10/24/2009 05:00,10,24,6,5,0,0,76,0,0,15.8541,15.8541,15.8541,15.8541,0,0,0,0
10/24/2009 06:00,10,24,6,6,0,0,76,0,0,15.8541,15.8541,15.8541,15.8541,0,0,0,0
10/24/2009 07:00,10,24,6,7,0,-1.1,76,1.53661e+06,0,13.0621,13.0621,16.9102,13.0621,0.0526999,0,2.83942e+06,0
10/24/2009 08:00,10,24,6,8,0,0.6,73,705935,0,12.4849,12.4849,16.9102,12.4849,0.0218681,0,1.45902e+06,0
10/24/2009 09:00,10,24,6,9,0,1.7,67,0,0,12.4606,12.4606,12.4606,12.4606,0,0,0,0
10/24/2009 10:00,10,24,6,10,0,3.3,60,0,0,12.4606,12.4606,12.4606,12.4606,0,0,0,0
10/24/2009 11:00,10,24,6,11,0,5.6,49,0,0,12.4606,12.4606,12.4606,12.4606,0,0,0,0
10/24/2009 12:00,10,24,6,12,0,6.7,43,0,463098,17.2373,17.2373,18.9819,14.5995,0.0129607,0.00460276,301508,369029
10/24/2009 13:00,10,24,6,13,0,7.8,38,0,758055,23.2681,23.2681,23.2681,16.9102,0,0.0301767,0,2.89234e+06
10/24/2009 14:00,10,24,6,14,0,8.3,33,0,1.00589e+06,24.6084,24.6084,24.6084,16.9102,0,0.0412525,0,4.77813e+06
10/24/2009 15:00,10,24,6,15,0,8.9,30,0,790952,24.726,24.726,24.726,16.9102,0,0.0317474,0,3.73312e+06
10/24/2009 16:00,10,24,6,16,0,9.4,29,0,858027,24.7806,24.7806,24.7806,16.9102,0,0.0336971,0,3.99088e+06
10/24/2009 17:00,10,24,6,17,0,8.3,32,0,1.1854e+06,25.1141,25.1141,25.1141,16.9102,0,0.0445122,0,5.49382e+06
10/24/2009 18:00,10,24,6,18,0,7.2,36,0,0,25.2167,25.2167,25.2167,25.2167,0,0,0,0
10/24/2009 19:00,10,24,6,19,0,6.7,35,0,0,25.2167,25.2167,25.2167,25.2167,0,0,0,0
10/24/2009 20:00,10,24,6,20,0,2.8,51,0,0,25.2167,25.2167,25.2167,25.2167,0,0,0,0
10/24/2009 21:00,10,24,6,21,0,2.2,56,0,0,25.2167,25.2167,25.2167,25.2167,0,0,0,0
10/24/2009 22:00,10,24,6,22,0,3.9,43,0,0,25.2167,25.2167,25.2167,25.2167,0,0,0,0
10/24/2009 23:00,10,24,6,23,0,3.3,47,0,0,25.2167,25.2167,25.2167,25.2167,0,0,0,0
10/25/2009 00:00,10,25,0,0,0,5,40,0,0,25.2167,25.2167,25.2167,25.2167,0,0,0,0
10/25/2009 01:00,10,25,0,1,0,4.4,44,0,0,25.2167,25.2167,25.2167,25.2167,0,0,0,0
10/25/2009 02:00,10,25,0,2,0,4.4,41,0,0,25.2167,25.2167,25.2167,25.2167,0,0,0,0
10/25/2009 03:00,10,25,0,3,0,5,40,0,0,25.2167,25.2167,25.2167,25.2167,0,0,0,0
10/25/2009 04:00,10,25,0,4,0,5,42,0,0,25.2167,25.2167,25.2167,25.2167,0,0,0,0
10/25/2009 05:00,10,25,0,5,0,5,44,0,0,25.2167,25.2167,25.2167,25.2167,0,0,0,0
10/25/2009 06:00,10,25,0,6,0,5,46,0,0,25.2167,25.2167,25.2167,25.2167,0,0,0,0
10/25/2009 07:00,10,25,0,7,0,5.6,42,1.73593e+06,0,14.9959,14.9959,17.2726,14.6334,0.0280877,0.0322172,1.51689e+06,527442
10/25/2009 08:00,10,25,0,8,0,6.1,41,406265,0,12.6505,12.6505,16.9102,12.6505,0.0109241,0,701537,0
10/25/2009 09:00,10,25,0,9,0,7.8,38,0,0,12.5828,12.5828,12.5828,12.5828,0,0,0,0
10/25/2009 10:00,10,25,0,10,0,8.9,33,0,0,12.5828,12.5828,12.5828,12.5828,0,0,0,0
10/25/2009 11:00,10,25,0,11,0,10,30,0,0,12.5828,12.5828,12.5828,12.5828,0,0,0,0
10/25/2009 12:00,10,25,0,12,0,12.2,26,0,24596.2,12.643,12.643,14.0253,12.643,0.000455183,0,28456.3,0
10/25/2009 13:00,10,25,0,13,0,13.9,18,0,581256,18.5381,18.5381,21.8912,14.1077,0.0134762,0.00886506,652939,764752
10/25/2009 14:00,10,25,0,14,0,13.3,18,0,1.10809e+06,24.1947,24.1947,24.1947,16.9102,0,0.0454462,0,4.98643e+06
10/25/2009 15:00,10,25,0,15,0,14.4,19,0,1.22563e+06,24.6212,24.6212,24.6212,16.9102,0,0.0497885,0,5.77656e+06
10/25/2009 16:00,10,25,0,16,0,14.4,21,0,2.15938e+06,24.9302,24.9302,24.9302,16.9102,0,0.0867,0,1.0461e+07
10/25/2009 17:00,10,25,0,17,0,13.9,24,0,2.52278e+06,25.1446,25.1446,25.1446,16.9102,0,0.102082,0,1.26461e+07
10/25/2009 18:00,10,25,0,18,0,12.8,29,0,0,25.1714,25.1714,25.1714,25.1714,0,0,0,0
10/25/2009 19:00,10,25,0,19,0,10,33,0,0,25.1714,25.1714,25.1714,25.1714,0,0,0,0
10/25/2009 20:00,10,25,0,20,0,7.2,48,0,0,25.1714,25.1714,25.1714,25.1714,0,0,0,0
10/25/2009 21:00,10,25,0,21,0,7.8,46,0,0,25.1714,25.1714,25.1714,25.1714,0,0,0,0
10/25/2009 22:00,10,25,0,22,0,7.2,50,0,0,25.1714,25.1714,25.1714,25.1714,0,0,0,0
10/25/2009 23:00,10,25,0,23,0,7.2,50,0,0,25.1714,25.1714,25.1714,25.1714,0,0,0,0
10/26/2009 00:00,10,26,1,0,0,7.8,50,0,0,25.1714,25.1714,25.1714,25.1714,0,0,0,0
10/26/2009 01:00,10,26,1,1,0,7.8,53,0,0,25.1714,25.1714,25.1714,25.1714,0,0,0,0
10/26/2009 02:00,10,26,1,2,0,7.2,55,0,0,25.1714,25.1714,25.1714,25.1714,0,0,0,0
10/26/2009 03:00,10,26,1,3,0,6.7,57,0,0,25.1714,25.1714,25.1714,25.1714,0,0,0,0
10/26/2009 04:00,10,26,1,4,0,6.1,62,0,0,25.1714,25.1714,25.1714,25.1714,0,0,0,0
10/26/2009 05:00,10,26,1,5,0,5.6,58,0,0,25.1714,25.1714,25.1714,25.1714,0,0,0,0
10/26/2009 06:00,10,26,1,6,0,3.9,52,0,0,25.1714,25.1714,25.1714,25.1714,0,0,0,0
10/26/2009 07:00,10,26,1,7,0,3.3,47,1.94196e+06,0,14.937,14.937,17.3,14.5472,0.0356287,0.0324908,1.96526e+06,572110
10/26/2009 08:00,10,26,1,8,0,3.3,47,100334,0,12.6196,12.6196,16.9102,12.6196,0.00228385,0,147734,0
10/26/2009 09:00,10,26,1,9,0,5.6,44,0,23610.2,12.6358,12.6358,13.8359,12.6358,0.000498768,0,30915.7,0
10/26/2009 10:00,10,26,1,10,0,8.3,44,0,0,12.9889,12.9889,12.9889,12.9889,0,0,0,0
10/26/2009 11:00,10,26,1,11,0,10,36,0,444207,17.1677,17.1677,18.1304,15.9475,0.00832465,0.00862395,161489,321708
10/26/2009 12:00,10,26,1,12,0,11.7,39,0,1.02519e+06,23.1288,23.1288,23.1288,16.9102,0,0.0423673,0,3.95805e+06
10/26/2009 13:00,10,26,1,13,0,16.1,28,0,1.10023e+06,24.3152,24.3152,24.3152,16.9102,0,0.0457241,0,5.09417e+06
10/26/2009 14:00,10,26,1,14,0,17.8,25,0,2.14353e+06,24.6958,24.6958,24.6958,16.9102,0,0.0893619,0,1.05089e+07
10/26/2009 15:00,10,26,1,15,0,22.2,17,0,2.99379e+06,24.9122,24.9122,24.9122,16.9102,0,0.123311,0,1.48456e+07
10/26/2009 16:00,10,26,1,16,0,22.2,14,0,3.70963e+06,24.9535,24.9535,24.9535,16.9102,0,0.154243,0,1.86646e+07
10/26/2009 17:00,10,26,1,17,0,20.6,15,0,3.72945e+06,24.9855,24.9855,24.9855,16.9102,0,0.154402,0,1.87579e+07
10/26/2009 18:00,10,26,1,18,0,15,34,0,401434,24.852,24.852,24.852,16.9102,0,0.0134024,0,1.6013e+06
10/26/2009 19:00,10,26,1,19,0,12.2,43,0,0,24.7524,24.7524,24.7524,24.7524,0,0,0,0
10/26/2009 20:00,10,26,1,20,0,10,47,0,0,24.7524,24.7524,24.7524,24.7524,0,0,0,0
10/26/2009 21:00,10,26,1,21,0,10.6,44,0,0,24.7524,24.7524,24.7524,24.7524,0,0,0,0
10/26/2009 22:00,10,26,1,22,0,9.4,49,0,0,24.7524,24.7524,24.7524,24.7524,0,0,0,0
10/26/2009 23:00,10,26,1,23,0,11.7,37,0,0,24.7524,24.7524,24.7524,24.7524,0,0,0,0
10/27/2009 00:00,10,27,2,0,0,12.2,34,0,0,24.7524,24.7524,24.7524,24.7524,0,0,0,0
10/27/2009 01:00,10,27,2,1,0,10,41,0,0,24.7524,24.7524,24.7524,24.7524,0,0,0,0
10/27/2009 02:00,10,27,2,2,0,9.4,45,0,0,24.7524,24.7524,24.7524,24.7524,0,0,0,0
10/27/2009 03:00,10,27,2,3,0,8.3,46,0,0,24.7524,24.7524,24.7524,24.7524,0,0,0,0
10/27/2009 04:00,10,27,2,4,0,5,61,0,0,24.7524,24.7524,24.7524,24.7524,0,0,0,0
10/27/2009 05:00,10,27,2,5,0,5,64,0,0,24.7524,24.7524,24.7524,24.7524,0,0,0,0
10/27/2009 06:00,10,27,2,6,0,3.9,60,0,0,24.7524,24.7524,24.7524,24.7524,0,0,0,0
10/27/2009 07:00,10,27,2,7,0,4.4,55,0,0,24.7524,24.7524,24.7524,24.7524,0,0,0,0
10/27/2009 08:00,10,27,2,8,0,6.7,45,0,0,24.7524,24.7524,24.7524,24.7524,0,0,0,0
10/27/2009 09:00,10,27,2,9,0,7.8,48,0,28571.9,24.7492,24.7492,24.7492,23.1818,0,0.000527806,0,62229.9
10/27/2009 10:00,10,27,2,10,0,14.4,34,0,0,24.7417,24.7417,24.7417,24.7417,0,0,0,0
10/27/2009 11:00,10,27,2,11,0,16.1,30,0,57242.4,24.769,24.769,24.769,20.8259,0,0.00154104,0,182836
10/27/2009 12:00,10,27,2,12,0,17.8,27,0,319448,25.1718,25.1718,25.1718,16.9102,0,0.0114778,0,1.42456e+06
10/27/2009 13:00,10,27,2,13,0,19.4,25,0,0,25.4078,25.4078,25.4078,25.4078,0,0,0,0
10/27/2009 14:00,10,27,2,14,0,21.1,19,0,904266,25.6344,25.6344,25.6344,16.9102,0,0.0353594,0,4.64941e+06
10/27/2009 15:00,10,27,2,15,0,20.6,19,0,1.18282e+06,25.7091,25.7091,25.7091,16.9102,0,0.0465401,0,6.16088e+06
10/27/2009 16:00,10,27,2,16,0,17.8,31,0,1.22455e+06,25.6954,25.6954,25.6954,16.9102,0,0.048509,0,6.41158e+06
10/27/2009 17:00,10,27,2,17,0,16.7,34,0,1.33923e+06,25.6006,25.6006,25.6006,16.9102,0,0.0534232,0,6.98485e+06
10/27/2009 18:00,10,27,2,18,0,15.5,36,0,0,25.5712,25.5712,25.5712,25.5712,0,0,0,0
10/27/2009 19:00,10,27,2,19,0,13.9,38,0,0,25.5712,25.5712,25.5712,25.5712,0,0,0,0
10/27/2009 20:00,10,27,2,20,0,12.2,49,0,0,25.5712,25.5712,25.5712,25.5712,0,0,0,0
10/27/2009 21:00,10,27,2,21,0,11.1,54,0,0,25.5712,25.5712,25.5712,25.5712,0,0,0,0
10/27/2009 22:00,10,27,2,22,0,10,56,0,0,25.5712,25.5712,25.5712,25.5712,0,0,0,0
10/27/2009 23:00,10,27,2,23,0,11.1,50,0,0,25.5712,25.5712,25.5712,25.5712,0,0,0,0
10/28/2009 00:00,10,28,3,0,0,14.4,42,0,0,25.5712,25.5712,25.5712,25.5712,0,0,0,0
10/28/2009 01:00,10,28,3,1,0,14.4,47,0,0,25.5712,25.5712,25.5712,25.5712,0,0,0,0
10/28/2009 02:00,10,28,3,2,0,13.9,42,0,0,25.5712,25.5712,25.5712,25.5712,0,0,0,0
10/28/2009 03:00,10,28,3,3,0,12.8,51,0,0,25.5712,25.5712,25.5712,25.5712,0,0,0,0
10/28/2009 04:00,10,28,3,4,0,13.3,49,0,0,25.5712,25.5712,25.5712,25.5712,0,0,0,0
10/28/2009 05:00,10,28,3,5,0,11.7,56,0,0,25.5712,25.5712,25.5712,25.5712,0,0,0,0
10/28/2009 06:00,10,28,3,6,0,11.7,59,0,0,25.5712,25.5712,25.5712,25.5712,0,0,0,0
10/28/2009 07:00,10,28,3,7,0,11.1,61,0,0,25.5712,25.5712,25.5712,25.5712,0,0,0,0
10/28/2009 08:00,10,28,3,8,0,12.8,57,0,0,25.5712,25.5712,25.5712,25.5712,0,0,0,0
10/28/2009 09:00,10,28,3,9,0,10,66,0,0,25.5712,25.5712,25.5712,25.5712,0,0,0,0
10/28/2009 10:00,10,28,3,10,0,11.1,63,0,0,25.5712,25.5712,25.5712,25.5712,0,0,0,0
10/28/2009 11:00,10,28,3,11,0,11.1,69,0,0,25.5712,25.5712,25.5712,25.5712,0,0,0,0
10/28/2009 12:00,10,28,3,12,0,10.6,77,0,0,25.5712,25.5712,25.5712,25.5712,0,0,0,0
10/28/2009 13:00,10,28,3,13,0,12.2,71,0,0,25.5712,25.5712,25.5712,25.5712,0,0,0,0
10/28/2009 14:00,10,28,3,14,0,13.9,74,0,0,25.5712,25.5712,25.5712,25.5712,0,0,0,0
10/28/2009 15:00,10,28,3,15,0,13.9,77,0,0,25.5712,25.5712,25.5712,25.5712,0,0,0,0
10/28/2009 16:00,10,28,3,16,0,15.6,64,0,0,25.5712,25.5712,25.5712,25.5712,0,0,0,0
10/28/2009 17:00,10,28,3,17,0,15,60,0,0,25.5712,25.5712,25.5712,25.5712,0,0,0,0
10/28/2009 18:00,10,28,3,18,0,14.4,57,0,0,25.5712,25.5712,25.5712,25.5712,0,0,0,0
10/28/2009 19:00,10,28,3,19,0,13.9,62,0,0,25.5712,25.5712,25.5712,25.5712,0,0,0,0
10/28/2009 20:00,10,28,3,20,0,13.9,64,0,0,25.5712,25.5712,25.5712,25.5712,0,0,0,0
10/28/2009 21:00,10,28,3,21,0,13.9,67,0,0,25.5712,25.5712,25.5712,25.5712,0,0,0,0
10/28/2009 22:00,10,28,3,22,0,13.9,62,0,0,25.5712,25.5712,25.5712,25.5712,0,0,0,0
10/28/2009 23:00,10,28,3,23,0,13.3,62,0,0,25.5712,25.5712,25.5712,25.5712,0,0,0,0
10/29/2009 00:00,10,29,4,0,0,13.3,64,0,0,25.5712,25.5712,25.5712,25.5712,0,0,0,0
10/29/2009 01:00,10,29,4,1,0,12.2,71,0,0,25.5712,25.5712,25.5712,25.5712,0,0,0,0
10/29/2009 02:00,10,29,4,2,0,13.3,62,0,0,25.5712,25.5712,25.5712,25.5712,0,0,0,0
10/29/2009 03:00,10,29,4,3,0,12.2,69,0,0,25.5712,25.5712,25.5712,25.5712,0,0,0,0
10/29/2009 04:00,10,29,4,4,0,11.1,74,0,0,25.5712,25.5712,25.5712,25.5712,0,0,0,0
10/29/2009 05:00,10,29,4,5,0,9.4,83,0,0,25.5712,25.5712,25.5712,25.5712,0,0,0,0
10/29/2009 06:00,10,29,4,6,0,12.2,66,0,0,25.5712,25.5712,25.5712,25.5712,0,0,0,0
10/29/2009 07:00,10,29,4,7,0,11.7,68,0,0,25.5712,25.5712,25.5712,25.5712,0,0,0,0
10/29/2009 08:00,10,29,4,8,0,12.2,66,0,0,25.5712,25.5712,25.5712,25.5712,0,0,0,0
10/29/2009 09:00,10,29,4,9,0,10,80,0,0,25.5712,25.5712,25.5712,25.5712,0,0,0,0
10/29/2009 10:00,10,29,4,10,0,11.1,71,0,0,25.5712,25.5712,25.5712,25.5712,0,0,0,0
10/29/2009 11:00,10,29,4,11,0,13.9,62,0,0,25.5712,25.5712,25.5712,25.5712,0,0,0,0
10/29/2009 12:00,10,29,4,12,0,17.8,41,0,0,25.5712,25.5712,25.5712,25.5712,0,0,0,0
10/29/2009 13:00,10,29,4,13,0,17.8,37,0,0,25.5712,25.5712,25.5712,25.5712,0,0,0,0
10/29/2009 14:00,10,29,4,14,0,17.8,37,0,0,25.5712,25.5712,25.5712,25.5712,0,0,0,0
10/29/2009 15:00,10,29,4,15,0,17.8,41,0,0,25.5712,25.5712,25.5712,25.5712,0,0,0,0
10/29/2009 16:00,10,29,4,16,0,16.1,54,0,0,25.5712,25.5712,25.5712,25.5712,0,0,0,0
10/29/2009 17:00,10,29,4,17,0,15.6,55,0,0,25.5712,25.5712,25.5712,25.5712,0,0,0,0
10/29/2009 18:00,10,29,4,18,0,13.9,64,0,0,25.5712,25.5712,25.5712,25.5712,0,0,0,0
10/29/2009 19:00,10,29,4,19,0,13.3,64,0,0,25.5712,25.5712,25.5712,25.5712,0,0,0,0
10/29/2009 20:00,10,29,4,20,0,12.8,69,0,0,25.5712,25.5712,25.5712,25.5712,0,0,0,0
10/29/2009 21:00,10,29,4,21,0,11.7,80,0,0,25.5712,25.5712,25.5712,25.5712,0,0,0,0
10/29/2009 22:00,10,29,4,22,0,12.2,71,0,0,25.5712,25.5712,25.5712,25.5712,0,0,0,0
10/29/2009 23:00,10,29,4,23,0,11.1,77,0,0,25.5712,25.5712,25.5712,25.5712,0,0,0,0
10/30/2009 00:00,10,30,5,0,0,11.1,77,0,0,25.5712,25.5712,25.5712,25.5712,0,0,0,0
10/30/2009 01:00,10,30,5,1,0,10.6,79,0,0,25.5712,25.5712,25.5712,25.5712,0,0,0,0
10/30/2009 02:00,10,30,5,2,0,10.6,79,0,0,25.5712,25.5712,25.5712,25.5712,0,0,0,0
10/30/2009 03:00,10,30,5,3,0,10.6,79,0,0,25.5712,25.5712,25.5712,25.5712,0,0,0,0
10/30/2009 04:00,10,30,5,4,0,10.6,77,0,0,25.5712,25.5712,25.5712,25.5712,0,0,0,0
10/30/2009 05:00,10,30,5,5,0,10,80,0,0,25.5712,25.5712,25.5712,25.5712,0,0,0,0
10/30/2009 06:00,10,30,5,6,0,10,86,0,0,25.5712,25.5712,25.5712,25.5712,0,0,0,0
10/30/2009 07:00,10,30,5,7,0,10,86,794418,0,16.6453,16.6453,17.2672,15.8227,0.00504509,0.0212009,141804,787587
10/30/2009 08:00,10,30,5,8,0,11.1,83,353183,0,14.1692,14.1692,16.9102,14.1692,0.00722403,0,298390,0
10/30/2009 09:00,10,30,5,9,0,10.6,86,0,0,13.7809,13.7809,13.7809,13.7809,0,0,0,0
10/30/2009 10:00,10,30,5,10,0,10,89,0,0,13.7809,13.7809,13.7809,13.7809,0,0,0,0
10/30/2009 11:00,10,30,5,11,0,10.6,89,0,0,13.7809,13.7809,13.7809,13.7809,0,0,0,0
10/30/2009 12:00,10,30,5,12,0,10,93,0,0,13.7809,13.7809,13.7809,13.7809,0,0,0,0
10/30/2009 13:00,10,30,5,13,0,11.1,89,0,0,13.7809,13.7809,13.7809,13.7809,0,0,0,0
10/30/2009 14:00,10,30,5,14,0,13.3,77,0,0,13.7809,13.7809,13.7809,13.7809,0,0,0,0
10/30/2009 15:00,10,30,5,15,0,11.7,86,0,0,13.7809,13.7809,13.7809,13.7809,0,0,0,0
10/30/2009 16:00,10,30,5,16,0,11.7,89,0,0,13.7809,13.7809,13.7809,13.7809,0,0,0,0
10/30/2009 17:00,10,30,5,17,0,11.7,89,0,0,13.7809,13.7809,13.7809,13.7809,0,0,0,0
10/30/2009 18:00,10,30,5,18,0,12.2,86,0,0,13.7809,13.7809,13.7809,13.7809,0,0,0,0
10/30/2009 19:00,10,30,5,19,0,12.2,83,0,0,13.7809,13.7809,13.7809,13.7809,0,0,0,0
10/30/2009 20:00,10,30,5,20,0,11.7,89,0,0,13.7809,13.7809,13.7809,13.7809,0,0,0,0
10/30/2009 21:00,10,30,5,21,0,11.7,83,0,0,13.7809,13.7809,13.7809,13.7809,0,0,0,0
10/30/2009 22:00,10,30,5,22,0,11.7,80,0,0,13.7809,13.7809,13.7809,13.7809,0,0,0,0
10/30/2009 23:00,10,30,5,23,0,11.7,80,0,0,13.7809,13.7809,13.7809,13.7809,0,0,0,0
10/31/2009 00:00,10,31,6,0,0,11.1,86,0,0,13.7809,13.7809,13.7809,13.7809,0,0,0,0
10/31/2009 01:00,10,31,6,1,0,10.6,86,0,0,13.7809,13.7809,13.7809,13.7809,0,0,0,0
10/31/2009 02:00,10,31,6,2,0,11.1,71,0,0,13.7809,13.7809,13.7809,13.7809,0,0,0,0
10/31/2009 03:00,10,31,6,3,0,10,77,0,0,13.7809,13.7809,13.7809,13.7809,0,0,0,0
10/31/2009 04:00,10,31,6,4,0,10,80,0,0,13.7809,13.7809,13.7809,13.7809,0,0,0,0
10/31/2009 05:00,10,31,6,5,0,9.4,77,0,0,13.7809,13.7809,13.7809,13.7809,0,0,0,0
10/31/2009 06:00,10,31,6,6,0,8.3,83,0,0,13.7809,13.7809,13.7809,13.7809,0,0,0,0
10/31/2009 07:00,10,31,6,7,0,6.1,89,827363,0,12.9742,12.9742,16.9102,12.9742,0.0251642,0,1.45666e+06,0
10/31/2009 08:00,10,31,6,8,0,7.8,82,178379,0,12.6555,12.6555,16.9102,12.6555,0.00216245,0,138708,0
10/31/2009 09:00,10,31,6,9,0,8.9,86,0,0,12.6402,12.6402,12.6402,12.6402,0,0,0,0
10/31/2009 10:00,10,31,6,10,0,11.1,66,0,0,12.6402,12.6402,12.6402,12.6402,0,0,0,0
10/31/2009 11:00,10,31,6,11,0,12.2,64,0,0,12.6402,12.6402,12.6402,12.6402,0,0,0,0
10/31/2009 12:00,10,31,6,12,0,15,53,0,0,12.6402,12.6402,12.6402,12.6402,0,0,0,0
10/31/2009 13:00,10,31,6,13,0,14.4,49,0,0,12.6402,12.6402,12.6402,12.6402,0,0,0,0
10/31/2009 14:00,10,31,6,14,0,15,44,0,1.14021e+06,21.1297,21.1297,21.1297,16.9102,0,0.047074,0,3.16654e+06
10/31/2009 15:00,10,31,6,15,0,16.1,39,0,1.20712e+06,24.9611,24.9611,24.9611,16.9102,0,0.0500872,0,6.06815e+06
10/31/2009 16:00,10,31,6,16,0,15.6,40,0,429290,25.3081,25.3081,25.3081,16.9102,0,0.0142886,0,1.80527e+06
10/31/2009 17:00,10,31,6,17,0,14.4,47,0,732708,25.6725,25.6725,25.6725,16.9102,0,0.0270858,0,3.57164e+06
10/31/2009 18:00,10,31,6,18,0,13.3,51,0,0,25.7793,25.7793,25.7793,25.7793,0,0,0,0
10/31/2009 19:00,10,31,6,19,0,12.8,52,0,0,25.7793,25.7793,25.7793,25.7793,0,0,0,0
10/31/2009 20:00,10,31,6,20,0,12.8,51,0,0,25.7793,25.7793,25.7793,25.7793,0,0,0,0
10/31/2009 21:00,10,31,6,21,0,12.2,54,0,0,25.7793,25.7793,25.7793,25.7793,0,0,0,0
10/31/2009 22:00,10,31,6,22,0,10.9,56,0,0,25.7793,25.7793,25.7793,25.7793,0,0,0,0
10/31/2009 23:00,10,31,6,23,0,9.7,56,0,0,25.7793,25.7793,25.7793,25.7793,0,0,0,0
11/01/2009 00:00,11,1,0,0,0,8.4,61,0,0,25.7793,25.7793,25.7793,25.7793,0,0,0,0
11/01/2009 01:00,11,1,0,1,0,7.1,44,0,0,25.7793,25.7793,25.7793,25.7793,0,0,0,0
11/01/2009 02:00,11,1,0,2,0,5.8,44,0,0,25.7793,25.7793,25.7793,25.7793,0,0,0,0
11/01/2009 03:00,11,1,0,3,0,4.6,44,0,0,25.7793,25.7793,25.7793,25.7793,0,0,0,0
11/01/2009 04:00,11,1,0,4,0,3.3,73,0,0,25.7793,25.7793,25.7793,25.7793,0,0,0,0
11/01/2009 05:00,11,1,0,5,0,2.8,67,0,0,25.7793,25.7793,25.7793,25.7793,0,0,0,0
11/01/2009 06:00,11,1,0,6,0,7.8,44,0,0,25.7793,25.7793,25.7793,25.7793,0,0,0,0
11/01/2009 07:00,11,1,0,7,0,8.9,37,646984,0,18.5403,18.5403,18.7189,16.7316,0.00223018,0.0161778,12001.8,880808
11/01/2009 08:00,11,1,0,8,0,10,33,0,0,16.2501,16.2501,16.2501,16.2501,0,0,0,0
11/01/2009 09:00,11,1,0,9,0,7.2,51,0,0,16.2501,16.2501,16.2501,16.2501,0,0,0,0
11/01/2009 10:00,11,1,0,10,0,10,39,0,0,16.2501,16.2501,16.2501,16.2501,0,0,0,0
11/01/2009 11:00,11,1,0,11,0,11.7,34,0,0,16.2501,16.2501,16.2501,16.2501,0,0,0,0
11/01/2009 12:00,11,1,0,12,0,13.3,33,0,0,16.2501,16.2501,16.2501,16.2501,0,0,0,0
11/01/2009 13:00,11,1,0,13,0,18.3,16,0,0,16.2501,16.2501,16.2501,16.2501,0,0,0,0
11/01/2009 14:00,11,1,0,14,0,13.9,39,0,0,16.2501,16.2501,16.2501,16.2501,0,0,0,0
11/01/2009 15:00,11,1,0,15,0,11.7,49,0,0,16.2501,16.2501,16.2501,16.2501,0,0,0,0
11/01/2009 16:00,11,1,0,16,0,11.7,45,0,0,16.2501,16.2501,16.2501,16.2501,0,0,0,0
11/01/2009 17:00,11,1,0,17,0,10.6,52,0,0,16.2501,16.2501,16.2501,16.2501,0,0,0,0
11/01/2009 18:00,11,1,0,18,0,10.6,50,0,0,16.2501,16.2501,16.2501,16.2501,0,0,0,0
11/01/2009 19:00,11,1,0,19,0,12.2,38,0,0,16.2501,16.2501,16.2501,16.2501,0,0,0,0
11/01/2009 20:00,11,1,0,20,0,13.3,36,0,0,16.2501,16.2501,16.2501,16.2501,0,0,0,0
11/01/2009 21:00,11,1,0,21,0,8.9,59,0,0,16.2501,16.2501,16.2501,16.2501,0,0,0,0
11/01/2009 22:00,11,1,0,22,0,8.9,59,0,0,16.2501,16.2501,16.2501,16.2501,0,0,0,0
11/01/2009 23:00,11,1,0,23,0,9.4,59,0,0,16.2501,16.2501,16.2501,16.2501,0,0,0,0
11/02/2009 00:00,11,2,1,0,0,9.4,56,0,0,16.2501,16.2501,16.2501,16.2501,0,0,0,0
11/02/2009 01:00,11,2,1,1,0,8.9,54,0,0,16.2501,16.2501,16.2501,16.2501,0,0,0,0
11/02/2009 02:00,11,2,1,2,0,8.9,54,0,0,16.2501,16.2501,16.2501,16.2501,0,0,0,0
11/02/2009 03:00,11,2,1,3,0,10,48,0,0,16.2501,16.2501,16.2501,16.2501,0,0,0,0
11/02/2009 04:00,11,2,1,4,0,8.9,56,0,0,16.2501,16.2501,16.2501,16.2501,0,0,0,0
11/02/2009 05:00,11,2,1,5,0,8.3,58,0,0,16.2501,16.2501,16.2501,16.2501,0,0,0,0
11/02/2009 06:00,11,2,1,6,0,7.2,63,0,0,16.2501,16.2501,16.2501,16.2501,0,0,0,0
11/02/2009 07:00,11,2,1,7,0,6.1,65,673886,0,14.1076,14.1076,16.9102,14.1076,0.0194286,0,693646,0
11/02/2009 08:00,11,2,1,8,0,6.7,63,428642,0,13.1645,13.1645,16.9102,13.1645,0.0100442,0,567117,0
11/02/2009 09:00,11,2,1,9,0,8.3,58,0,0,12.9462,12.9462,12.9462,12.9462,0,0,0,0
11/02/2009 10:00,11,2,1,10,0,12.8,47,0,0,12.9462,12.9462,12.9462,12.9462,0,0,0,0
11/02/2009 11:00,11,2,1,11,0,12.8,47,0,289627,15.5402,15.5402,16.0736,15.0556,0.00671205,0.00413469,161783,90516.9
11/02/2009 12:00,11,2,1,12,0,13.9,44,0,1.12716e+06,23.2694,23.2694,23.2694,16.9102,0,0.0465376,0,4.45587e+06
11/02/2009 13:00,11,2,1,13,0,15,38,0,1.43708e+06,24.9086,24.9086,24.9086,16.9102,0,0.06074,0,7.30848e+06
11/02/2009 14:00,11,2,1,14,0,15.6,30,0,1.9204e+06,24.8887,24.8887,24.8887,16.9102,0,0.0836629,0,1.00424e+07
11/02/2009 15:00,11,2,1,15,0,15,31,0,1.89281e+06,24.8377,24.8377,24.8377,16.9102,0,0.0823997,0,9.82769e+06
11/02/2009 16:00,11,2,1,16,0,15,31,0,2.16771e+06,24.9151,24.9151,24.9151,16.9102,0,0.0885974,0,1.06697e+07
11/02/2009 17:00,11,2,1,17,0,14.4,33,0,2.49365e+06,25.1556,25.1556,25.1556,16.9102,0,0.100723,0,1.24959e+07
11/02/2009 18:00,11,2,1,18,0,12.2,40,0,0,25.2012,25.2012,25.2012,25.2012,0,0,0,0
11/02/2009 19:00,11,2,1,19,0,6.1,49,0,0,25.2012,25.2012,25.2012,25.2012,0,0,0,0
11/02/2009 20:00,11,2,1,20,0,5,55,0,0,25.2012,25.2012,25.2012,25.2012,0,0,0,0
11/02/2009 21:00,11,2,1,21,0,4.4,55,0,0,25.2012,25.2012,25.2012,25.2012,0,0,0,0
11/02/2009 22:00,11,2,1,22,0,7.2,49,0,0,25.2012,25.2012,25.2012,25.2012,0,0,0,0
11/02/2009 23:00,11,2,1,23,0,7.8,48,0,0,25.2012,25.2012,25.2012,25.2012,0,0,0,0
11/03/2009 00:00,11,3,2,0,0,8.9,44,0,0,25.2012,25.2012,25.2012,25.2012,0,0,0,0
11/03/2009 01:00,11,3,2,1,0,8.9,44,0,0,25.2012,25.2012,25.2012,25.2012,0,0,0,0
11/03/2009 02:00,11,3,2,2,0,8.9,44,0,0,25.2012,25.2012,25.2012,25.2012,0,0,0,0
11/03/2009 03:00,11,3,2,3,0,8.9,44,0,0,25.2012,25.2012,25.2012,25.2012,0,0,0,0
11/03/2009 04:00,11,3,2,4,0,8.9,44,0,0,25.2012,25.2012,25.2012,25.2012,0,0,0,0
11/03/2009 05:00,11,3,2,5,0,8.9,44,0,0,25.2012,25.2012,25.2012,25.2012,0,0,0,0
11/03/2009 06:00,11,3,2,6,0,7.8,52,0,0,25.2012,25.2012,25.2012,25.2012,0,0,0,0
11/03/2009 07:00,11,3,2,7,0,8.3,52,116645,0,24.5478,24.5478,24.5478,16.9102,0,0.00156351,0,179659
11/03/2009 08:00,11,3,2,8,0,8.3,52,0,0,23.917,23.917,23.917,23.917,0,0,0,0
11/03/2009 09:00,11,3,2,9,0,8.9,52,0,0,23.917,23.917,23.917,23.917,0,0,0,0
11/03/2009 10:00,11,3,2,10,0,10,46,0,0,23.917,23.917,23.917,23.917,0,0,0,0
11/03/2009 11:00,11,3,2,11,0,12.8,36,0,0,23.917,23.917,23.917,23.917,0,0,0,0
11/03/2009 12:00,11,3,2,12,0,15,32,0,237711,24.0511,24.0511,24.0511,16.9102,0,0.0081433,0,875462
11/03/2009 13:00,11,3,2,13,0,15.6,32,0,749632,24.449,24.449,24.449,16.9102,0,0.0299761,0,3.40074e+06
11/03/2009 14:00,11,3,2,14,0,16.7,30,0,1.51638e+06,24.6664,24.6664,24.6664,16.9102,0,0.0646584,0,7.54507e+06
11/03/2009 15:00,11,3,2,15,0,17.2,31,0,911089,24.7031,24.7031,24.7031,16.9102,0,0.0361281,0,4.23602e+06
11/03/2009 16:00,11,3,2,16,0,17.2,33,0,1.16938e+06,25.0162,25.0162,25.0162,16.9102,0,0.045575,0,5.55785e+06
11/03/2009 17:00,11,3,2,17,0,16.1,38,0,1.37552e+06,25.3302,25.3302,25.3302,16.9102,0,0.0534487,0,6.77097e+06
11/03/2009 18:00,11,3,2,18,0,14.4,42,0,0,25.3974,25.3974,25.3974,25.3974,0,0,0,0
11/03/2009 19:00,11,3,2,19,0,11.1,50,0,0,25.3974,25.3974,25.3974,25.3974,0,0,0,0
11/03/2009 20:00,11,3,2,20,0,8.9,56,0,0,25.3974,25.3974,25.3974,25.3974,0,0,0,0
11/03/2009 21:00,11,3,2,21,0,9.4,54,0,0,25.3974,25.3974,25.3974,25.3974,0,0,0,0
11/03/2009 22:00,11,3,2,22,0,8.9,59,0,0,25.3974,25.3974,25.3974,25.3974,0,0,0,0
11/03/2009 23:00,11,3,2,23,0,7.8,58,0,0,25.3974,25.3974,25.3974,25.3974,0,0,0,0
11/04/2009 00:00,11,4,3,0,0,7.8,58,0,0,25.3974,25.3974,25.3974,25.3974,0,0,0,0
11/04/2009 01:00,11,4,3,1,0,7.8,61,0,0,25.3974,25.3974,25.3974,25.3974,0,0,0,0
11/04/2009 02:00,11,4,3,2,0,5.6,68,0,0,25.3974,25.3974,25.3974,25.3974,0,0,0,0
11/04/2009 03:00,11,4,3,3,0,6.7,65,0,0,25.3974,25.3974,25.3974,25.3974,0,0,0,0
11/04/2009 04:00,11,4,3,4,0,6.1,68,0,0,25.3974,25.3974,25.3974,25.3974,0,0,0,0
11/04/2009 05:00,11,4,3,5,0,4.4,73,0,0,25.3974,25.3974,25.3974,25.3974,0,0,0,0
11/04/2009 06:00,11,4,3,6,0,7.2,65,0,0,25.3974,25.3974,25.3974,25.3974,0,0,0,0
11/04/2009 07:00,11,4,3,7,0,4.4,76,0,0,25.3974,25.3974,25.3974,25.3974,0,0,0,0
11/04/2009 08:00,11,4,3,8,0,5.6,73,0,0,25.3974,25.3974,25.3974,25.3974,0,0,0,0
11/04/2009 09:00,11,4,3,9,0,8.9,66,0,0,25.3974,25.3974,25.3974,25.3974,0,0,0,0
11/04/2009 10:00,11,4,3,10,0,12.8,53,0,0,25.3974,25.3974,25.3974,25.3974,0,0,0,0
11/04/2009 11:00,11,4,3,11,0,14.4,49,0,0,25.3974,25.3974,25.3974,25.3974,0,0,0,0
11/04/2009 12:00,11,4,3,12,0,15.6,46,0,0,25.3974,25.3974,25.3974,25.3974,0,0,0,0
11/04/2009 13:00,11,4,3,13,0,17.8,40,0,0,25.3974,25.3974,25.3974,25.3974,0,0,0,0
11/04/2009 14:00,11,4,3,14,0,18.9,36,0,0,25.3974,25.3974,25.3974,25.3974,0,0,0,0
11/04/2009 15:00,11,4,3,15,0,20,35,0,0,25.3974,25.3974,25.3974,25.3974,0,0,0,0
11/04/2009 16:00,11,4,3,16,0,20,35,0,0,25.3974,25.3974,25.3974,25.3974,0,0,0,0
11/04/2009 17:00,11,4,3,17,0,16.7,43,0,0,25.3974,25.3974,25.3974,25.3974,0,0,0,0
11/04/2009 18:00,11,4,3,18,0,13.9,39,0,0,25.3974,25.3974,25.3974,25.3974,0,0,0,0
11/04/2009 19:00,11,4,3,19,0,8.9,61,0,0,25.3974,25.3974,25.3974,25.3974,0,0,0,0
11/04/2009 20:00,11,4,3,20,0,7.2,65,0,0,25.3974,25.3974,25.3974,25.3974,0,0,0,0
11/04/2009 21:00,11,4,3,21,0,7.8,66,0,0,25.3974,25.3974,25.3974,25.3974,0,0,0,0
11/04/2009 22:00,11,4,3,22,0,8.9,66,0,0,25.3974,25.3974,25.3974,25.3974,0,0,0,0
11/04/2009 23:00,11,4,3,23,0,8.3,68,0,0,25.3974,25.3974,25.3974,25.3974,0,0,0,0
11/05/2009 00:00,11,5,4,0,0,8.3,68,0,0,25.3974,25.3974,25.3974,25.3974,0,0,0,0
11/05/2009 01:00,11,5,4,1,0,8.3,68,0,0,25.3974,25.3974,25.3974,25.3974,0,0,0,0
11/05/2009 02:00,11,5,4,2,0,8.9,66,0,0,25.3974,25.3974,25.3974,25.3974,0,0,0,0
11/05/2009 03:00,11,5,4,3,0,9.4,63,0,0,25.3974,25.3974,25.3974,25.3974,0,0,0,0
11/05/2009 04:00,11,5,4,4,0,8.3,66,0,0,25.3974,25.3974,25.3974,25.3974,0,0,0,0
11/05/2009 05:00,11,5,4,5,0,8.3,66,0,0,25.3974,25.3974,25.3974,25.3974,0,0,0,0
11/05/2009 06:00,11,5,4,6,0,7.2,68,0,0,25.3974,25.3974,25.3974,25.3974,0,0,0,0
11/05/2009 07:00,11,5,4,7,0,7.2,68,0,0,25.3974,25.3974,25.3974,25.3974,0,0,0,0
11/05/2009 08:00,11,5,4,8,0,5.6,73,0,0,25.3974,25.3974,25.3974,25.3974,0,0,0,0
11/05/2009 09:00,11,5,4,9,0,8.9,61,0,0,25.3974,25.3974,25.3974,25.3974,0,0,0,0
11/05/2009 10:00,11,5,4,10,0,11.7,53,0,0,25.3974,25.3974,25.3974,25.3974,0,0,0,0
11/05/2009 11:00,11,5,4,11,0,13.3,49,0,0,25.3974,25.3974,25.3974,25.3974,0,0,0,0
11/05/2009 12:00,11,5,4,12,0,15,44,0,0,25.3974,25.3974,25.3974,25.3974,0,0,0,0
11/05/2009 13:00,11,5,4,13,0,16.7,40,0,0,25.3974,25.3974,25.3974,25.3974,0,0,0,0
11/05/2009 14:00,11,5,4,14,0,17.8,37,0,0,25.3974,25.3974,25.3974,25.3974,0,0,0,0
11/05/2009 15:00,11,5,4,15,0,17.8,37,0,0,25.3974,25.3974,25.3974,25.3974,0,0,0,0
11/05/2009 16:00,11,5,4,16,0,16.7,41,0,0,25.3974,25.3974,25.3974,25.3974,0,0,0,0
11/05/2009 17:00,11,5,4,17,0,16.1,43,0,0,25.3974,25.3974,25.3974,25.3974,0,0,0,0
11/05/2009 18:00,11,5,4,18,0,12.2,53,0,0,25.3974,25.3974,25.3974,25.3974,0,0,0,0
11/05/2009 19:00,11,5,4,19,0,8.9,61,0,0,25.3974,25.3974,25.3974,25.3974,0,0,0,0
11/05/2009 20:00,11,5,4,20,0,8.3,63,0,0,25.3974,25.3974,25.3974,25.3974,0,0,0,0
11/05/2009 21:00,11,5,4,21,0,8.9,61,0,0,25.3974,25.3974,25.3974,25.3974,0,0,0,0
11/05/2009 22:00,11,5,4,22,0,8.9,66,0,0,25.3974,25.3974,25.3974,25.3974,0,0,0,0
11/05/2009 23:00,11,5,4,23,0,10,59,0,0,25.3974,25.3974,25.3974,25.3974,0,0,0,0
11/06/2009 00:00,11,6,5,0,0,10.6,52,0,0,25.3974,25.3974,25.3974,25.3974,0,0,0,0
11/06/2009 01:00,11,6,5,1,0,10,54,0,0,25.3974,25.3974,25.3974,25.3974,0,0,0,0
11/06/2009 02:00,11,6,5,2,0,9.4,61,0,0,25.3974,25.3974,25.3974,25.3974,0,0,0,0
11/06/2009 03:00,11,6,5,3,0,9.4,63,0,0,25.3974,25.3974,25.3974,25.3974,0,0,0,0
11/06/2009 04:00,11,6,5,4,0,8.9,63,0,0,25.3974,25.3974,25.3974,25.3974,0,0,0,0
11/06/2009 05:00,11,6,5,5,0,10,52,0,0,25.3974,25.3974,25.3974,25.3974,0,0,0,0
11/06/2009 06:00,11,6,5,6,0,10,54,0,0,25.3974,25.3974,25.3974,25.3974,0,0,0,0
11/06/2009 07:00,11,6,5,7,0,9.4,74,1.69145e+06,0,14.6072,14.6072,17.1467,14.3707,0.0266127,0.0332255,1.46588e+06,473348
11/06/2009 08:00,11,6,5,8,0,9.4,83,1.16894e+06,0,12.5454,12.5454,16.9102,12.5454,0.0382578,0,2.51761e+06,0
11/06/2009 09:00,11,6,5,9,0,10,83,0,0,12.4637,12.4637,12.4637,12.4637,0,0,0,0
11/06/2009 10:00,11,6,5,10,0,11.7,83,0,0,12.4637,12.4637,12.4637,12.4637,0,0,0,0
11/06/2009 11:00,11,6,5,11,0,13.3,67,0,0,12.4637,12.4637,12.4637,12.4637,0,0,0,0
11/06/2009 12:00,11,6,5,12,0,13.9,64,0,0,12.4637,12.4637,12.4637,12.4637,0,0,0,0
11/06/2009 13:00,11,6,5,13,0,13.9,62,0,0,12.4637,12.4637,12.4637,12.4637,0,0,0,0
11/06/2009 14:00,11,6,5,14,0,14.4,58,0,0,12.4637,12.4637,12.4637,12.4637,0,0,0,0
11/06/2009 15:00,11,6,5,15,0,14.4,60,0,0,12.4637,12.4637,12.4637,12.4637,0,0,0,0
11/06/2009 16:00,11,6,5,16,0,12.2,77,0,0,12.4637,12.4637,12.4637,12.4637,0,0,0,0
11/06/2009 17:00,11,6,5,17,0,11.1,86,0,0,12.4637,12.4637,12.4637,12.4637,0,0,0,0
11/06/2009 18:00,11,6,5,18,0,10.6,90,0,0,12.4637,12.4637,12.4637,12.4637,0,0,0,0
11/06/2009 19:00,11,6,5,19,0,10.6,86,0,0,12.4637,12.4637,12.4637,12.4637,0,0,0,0
11/06/2009 20:00,11,6,5,20,0,11.1,83,0,0,12.4637,12.4637,12.4637,12.4637,0,0,0,0
11/06/2009 21:00,11,6,5,21,0,11.7,80,0,0,12.4637,12.4637,12.4637,12.4637,0,0,0,0
11/06/2009 22:00,11,6,5,22,0,11.1,83,0,0,12.4637,12.4637,12.4637,12.4637,0,0,0,0
11/06/2009 23:00,11,6,5,23,0,11.1,83,0,0,12.4637,12.4637,12.4637,12.4637,0,0,0,0
11/07/2009 00:00,11,7,6,0,0,11.1,83,0,0,12.4637,12.4637,12.4637,12.4637,0,0,0,0
11/07/2009 01:00,11,7,6,1,0,11.1,80,0,0,12.4637,12.4637,12.4637,12.4637,0,0,0,0
11/07/2009 02:00,11,7,6,2,0,12.2,75,0,0,12.4637,12.4637,12.4637,12.4637,0,0,0,0
11/07/2009 03:00,11,7,6,3,0,12.2,75,0,0,12.4637,12.4637,12.4637,12.4637,0,0,0,0
11/07/2009 04:00,11,7,6,4,0,12.2,75,0,0,12.4637,12.4637,12.4637,12.4637,0,0,0,0
11/07/2009 05:00,11,7,6,5,0,12.2,72,0,0,12.4637,12.4637,12.4637,12.4637,0,0,0,0
11/07/2009 06:00,11,7,6,6,0,12.2,72,0,0,12.4637,12.4637,12.4637,12.4637,0,0,0,0
11/07/2009 07:00,11,7,6,7,0,12.8,67,1.10467e+06,0,12.4049,12.4049,16.9102,12.4049,0.0371582,0,2.51931e+06,0
11/07/2009 08:00,11,7,6,8,0,13.3,64,470251,0,12.4258,12.4258,16.9102,12.4258,0.011608,0,784832,0
11/07/2009 09:00,11,7,6,9,0,15,56,0,0,12.4313,12.4313,12.4313,12.4313,0,0,0,0
11/07/2009 10:00,11,7,6,10,0,15.6,52,0,0,12.4313,12.4313,12.4313,12.4313,0,0,0,0
11/07/2009 11:00,11,7,6,11,0,16.1,50,0,0,12.4313,12.4313,12.4313,12.4313,0,0,0,0
11/07/2009 12:00,11,7,6,12,0,16.7,48,0,0,12.4313,12.4313,12.4313,12.4313,0,0,0,0
11/07/2009 13:00,11,7,6,13,0,17.2,46,0,0,12.4313,12.4313,12.4313,12.4313,0,0,0,0
11/07/2009 14:00,11,7,6,14,0,15.6,65,0,0,12.4313,12.4313,12.4313,12.4313,0,0,0,0
11/07/2009 15:00,11,7,6,15,0,13.9,78,0,0,12.4313,12.4313,12.4313,12.4313,0,0,0,0
11/07/2009 16:00,11,7,6,16,0,13.9,87,0,0,12.4313,12.4313,12.4313,12.4313,0,0,0,0
11/07/2009 17:00,11,7,6,17,0,12.8,93,0,0,12.4313,12.4313,12.4313,12.4313,0,0,0,0
11/07/2009 18:00,11,7,6,18,0,12.8,93,0,0,12.4313,12.4313,12.4313,12.4313,0,0,0,0
11/07/2009 19:00,11,7,6,19,0,11.7,93,0,0,12.4313,12.4313,12.4313,12.4313,0,0,0,0
11/07/2009 20:00,11,7,6,20,0,11.7,72,0,0,12.4313,12.4313,12.4313,12.4313,0,0,0,0
11/07/2009 21:00,11,7,6,21,0,12.2,67,0,0,12.4313,12.4313,12.4313,12.4313,0,0,0,0
11/07/2009 22:00,11,7,6,22,0,10,74,0,0,12.4313,12.4313,12.4313,12.4313,0,0,0,0
11/07/2009 23:00,11,7,6,23,0,8.9,68,0,0,12.4313,12.4313,12.4313,12.4313,0,0,0,0
11/08/2009 00:00,11,8,0,0,0,8.3,71,0,0,12.4313,12.4313,12.4313,12.4313,0,0,0,0
11/08/2009 01:00,11,8,0,1,0,5,82,0,0,12.4313,12.4313,12.4313,12.4313,0,0,0,0
11/08/2009 02:00,11,8,0,2,0,7.8,68,0,0,12.4313,12.4313,12.4313,12.4313,0,0,0,0
11/08/2009 03:00,11,8,0,3,0,8.3,63,0,0,12.4313,12.4313,12.4313,12.4313,0,0,0,0
11/08/2009 04:00,11,8,0,4,0,8.3,66,0,0,12.4313,12.4313,12.4313,12.4313,0,0,0,0
11/08/2009 05:00,11,8,0,5,0,7.8,71,0,0,12.4313,12.4313,12.4313,12.4313,0,0,0,0
11/08/2009 06:00,11,8,0,6,0,7.2,74,0,0,12.4313,12.4313,12.4313,12.4313,0,0,0,0
11/08/2009 07:00,11,8,0,7,0,7.2,68,874872,0,12.4111,12.4111,16.9102,12.4111,0.0270913,0,1.83701e+06,0
11/08/2009 08:00,11,8,0,8,0,8.3,58,807499,0,12.4276,12.4276,16.9102,12.4276,0.0242867,0,1.64141e+06,0
11/08/2009 09:00,11,8,0,9,0,9.4,59,0,0,12.436,12.436,12.436,12.436,0,0,0,0
11/08/2009 10:00,11,8,0,10,0,10.6,52,0,0,12.436,12.436,12.436,12.436,0,0,0,0
11/08/2009 11:00,11,8,0,11,0,11.7,51,0,0,12.436,12.436,12.436,12.436,0,0,0,0
11/08/2009 12:00,11,8,0,12,0,12.2,49,0,0,12.436,12.436,12.436,12.436,0,0,0,0
11/08/2009 13:00,11,8,0,13,0,11.7,49,0,0,12.436,12.436,12.436,12.436,0,0,0,0
11/08/2009 14:00,11,8,0,14,0,12.2,47,0,0,12.436,12.436,12.436,12.436,0,0,0,0
11/08/2009 15:00,11,8,0,15,0,12.2,47,0,0,12.436,12.436,12.436,12.436,0,0,0,0
11/08/2009 16:00,11,8,0,16,0,11.7,45,0,0,12.436,12.436,12.436,12.436,0,0,0,0
11/08/2009 17:00,11,8,0,17,0,11.1,47,0,0,12.436,12.436,12.436,12.436,0,0,0,0
11/08/2009 18:00,11,8,0,18,0,8.9,68,0,0,12.436,12.436,12.436,12.436,0,0,0,0
11/08/2009 19:00,11,8,0,19,0,7.8,71,0,0,12.436,12.436,12.436,12.436,0,0,0,0
11/08/2009 20:00,11,8,0,20,0,7.2,74,0,0,12.436,12.436,12.436,12.436,0,0,0,0
11/08/2009 21:00,11,8,0,21,0,7.8,68,0,0,12.436,12.436,12.436,12.436,0,0,0,0
11/08/2009 22:00,11,8,0,22,0,7.2,68,0,0,12.436,12.436,12.436,12.436,0,0,0,0
11/08/2009 23:00,11,8,0,23,0,7.2,68,0,0,12.436,12.436,12.436,12.436,0,0,0,0
11/09/2009 00:00,11,9,1,0,0,7.2,68,0,0,12.436,12.436,12.436,12.436,0,0,0,0
11/09/2009 01:00,11,9,1,1,0,7.2,68,0,0,12.436,12.436,12.436,12.436,0,0,0,0
11/09/2009 02:00,11,9,1,2,0,6.7,71,0,0,12.436,12.436,12.436,12.436,0,0,0,0
11/09/2009 03:00,11,9,1,3,0,6.7,71,0,0,12.436,12.436,12.436,12.436,0,0,0,0
11/09/2009 04:00,11,9,1,4,0,6.1,73,0,0,12.436,12.436,12.436,12.436,0,0,0,0
11/09/2009 05:00,11,9,1,5,0,6.7,71,0,0,12.436,12.436,12.436,12.436,0,0,0,0
11/09/2009 06:00,11,9,1,6,0,6.1,71,0,0,12.436,12.436,12.436,12.436,0,0,0,0
11/09/2009 07:00,11,9,1,7,0,6.1,71,1.81932e+06,0,12.3964,12.3964,16.9102,12.3964,0.0637929,0,4.34055e+06,0
11/09/2009 08:00,11,9,1,8,0,5.6,73,758725,0,12.4356,12.4356,16.9102,12.4356,0.0224464,0,1.51433e+06,0
11/09/2009 09:00,11,9,1,9,0,5.6,73,0,0,12.4391,12.4391,12.4391,12.4391,0,0,0,0
11/09/2009 10:00,11,9,1,10,0,7.2,68,0,0,12.4391,12.4391,12.4391,12.4391,0,0,0,0
11/09/2009 11:00,11,9,1,11,0,8.9,61,0,0,12.4391,12.4391,12.4391,12.4391,0,0,0,0
11/09/2009 12:00,11,9,1,12,0,9.4,59,0,0,12.4391,12.4391,12.4391,12.4391,0,0,0,0
11/09/2009 13:00,11,9,1,13,0,10,57,0,0,12.4391,12.4391,12.4391,12.4391,0,0,0,0
11/09/2009 14:00,11,9,1,14,0,11.1,50,0,0,12.4391,12.4391,12.4391,12.4391,0,0,0,0
11/09/2009 15:00,11,9,1,15,0,11.7,49,0,0,12.4391,12.4391,12.4391,12.4391,0,0,0,0
11/09/2009 16:00,11,9,1,16,0,12.2,40,0,0,12.4391,12.4391,12.4391,12.4391,0,0,0,0
11/09/2009 17:00,11,9,1,17,0,11.1,49,0,0,12.4391,12.4391,12.4391,12.4391,0,0,0,0
11/09/2009 18:00,11,9,1,18,0,8.3,63,0,0,12.4391,12.4391,12.4391,12.4391,0,0,0,0
11/09/2009 19:00,11,9,1,19,0,8.9,56,0,0,12.4391,12.4391,12.4391,12.4391,0,0,0,0
11/09/2009 20:00,11,9,1,20,0,8.3,58,0,0,12.4391,12.4391,12.4391,12.4391,0,0,0,0
11/09/2009 21:00,11,9,1,21,0,7.2,65,0,0,12.4391,12.4391,12.4391,12.4391,0,0,0,0
11/09/2009 22:00,11,9,1,22,0,7.2,65,0,0,12.4391,12.4391,12.4391,12.4391,0,0,0,0
11/09/2009 23:00,11,9,1,23,0,6.7,68,0,0,12.4391,12.4391,12.4391,12.4391,0,0,0,0
11/10/2009 00:00,11,10,2,0,0,5.6,79,0,0,12.4391,12.4391,12.4391,12.4391,0,0,0,0
11/10/2009 01:00,11,10,2,1,0,5,82,0,0,12.4391,12.4391,12.4391,12.4391,0,0,0,0
11/10/2009 02:00,11,10,2,2,0,4.4,86,0,0,12.4391,12.4391,12.4391,12.4391,0,0,0,0
11/10/2009 03:00,11,10,2,3,0,3.3,86,0,0,12.4391,12.4391,12.4391,12.4391,0,0,0,0
11/10/2009 04:00,11,10,2,4,0,3.9,86,0,0,12.4391,12.4391,12.4391,12.4391,0,0,0,0
11/10/2009 05:00,11,10,2,5,0,4.4,89,0,0,12.4391,12.4391,12.4391,12.4391,0,0,0,0
11/10/2009 06:00,11,10,2,6,0,5,86,0,0,12.4391,12.4391,12.4391,12.4391,0,0,0,0
11/10/2009 07:00,11,10,2,7,0,4.4,89,2.27051e+06,0,12.3974,12.3974,16.9102,12.3974,0.0817605,0,5.56324e+06,0
11/10/2009 08:00,11,10,2,8,0,4.4,86,1.35689e+06,0,12.4401,12.4401,16.9102,12.4401,0.0451889,0,3.04557e+06,0
11/10/2009 09:00,11,10,2,9,0,4.4,82,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
11/10/2009 10:00,11,10,2,10,0,4.4,79,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
11/10/2009 11:00,11,10,2,11,0,5.6,73,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
11/10/2009 12:00,11,10,2,12,0,6.7,71,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
11/10/2009 13:00,11,10,2,13,0,6.7,71,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
11/10/2009 14:00,11,10,2,14,0,7.2,74,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
11/10/2009 15:00,11,10,2,15,0,7.8,66,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
11/10/2009 16:00,11,10,2,16,0,7.8,66,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
11/10/2009 17:00,11,10,2,17,0,7.8,63,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
11/10/2009 18:00,11,10,2,18,0,6.1,71,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
11/10/2009 19:00,11,10,2,19,0,6.1,68,224392,0,12.4419,12.4419,15.4206,12.4419,0.00495787,0,333983,0
11/10/2009 20:00,11,10,2,20,0,5,70,0,0,12.4423,12.4423,12.4423,12.4423,0,0,0,0
11/10/2009 21:00,11,10,2,21,0,3.9,76,0,0,12.4423,12.4423,12.4423,12.4423,0,0,0,0
11/10/2009 22:00,11,10,2,22,0,4.4,70,0,0,12.4423,12.4423,12.4423,12.4423,0,0,0,0
11/10/2009 23:00,11,10,2,23,0,4.4,73,0,0,12.4423,12.4423,12.4423,12.4423,0,0,0,0
11/11/2009 00:00,11,11,3,0,0,5,73,0,0,12.4423,12.4423,12.4423,12.4423,0,0,0,0
11/11/2009 01:00,11,11,3,1,0,5,73,0,0,12.4423,12.4423,12.4423,12.4423,0,0,0,0
11/11/2009 02:00,11,11,3,2,0,5.6,73,0,0,12.4423,12.4423,12.4423,12.4423,0,0,0,0
11/11/2009 03:00,11,11,3,3,0,5.6,73,0,0,12.4423,12.4423,12.4423,12.4423,0,0,0,0
11/11/2009 04:00,11,11,3,4,0,5,79,0,0,12.4423,12.4423,12.4423,12.4423,0,0,0,0
11/11/2009 05:00,11,11,3,5,0,4.4,82,0,0,12.4423,12.4423,12.4423,12.4423,0,0,0,0
11/11/2009 06:00,11,11,3,6,0,4.4,82,0,0,12.4423,12.4423,12.4423,12.4423,0,0,0,0
11/11/2009 07:00,11,11,3,7,0,4.4,86,0,0,12.4423,12.4423,12.4423,12.4423,0,0,0,0
11/11/2009 08:00,11,11,3,8,0,5,82,0,0,12.4423,12.4423,12.4423,12.4423,0,0,0,0
11/11/2009 09:00,11,11,3,9,0,4.4,89,0,0,12.4423,12.4423,12.4423,12.4423,0,0,0,0
11/11/2009 10:00,11,11,3,10,0,5,86,0,0,12.4423,12.4423,12.4423,12.4423,0,0,0,0
11/11/2009 11:00,11,11,3,11,0,5.6,83,0,0,12.4423,12.4423,12.4423,12.4423,0,0,0,0
11/11/2009 12:00,11,11,3,12,0,6.7,83,0,0,12.4423,12.4423,12.4423,12.4423,0,0,0,0
11/11/2009 13:00,11,11,3,13,0,6.7,86,0,0,12.4423,12.4423,12.4423,12.4423,0,0,0,0
11/11/2009 14:00,11,11,3,14,0,6.7,86,0,0,12.4423,12.4423,12.4423,12.4423,0,0,0,0
11/11/2009 15:00,11,11,3,15,0,7.2,83,0,0,12.4423,12.4423,12.4423,12.4423,0,0,0,0
11/11/2009 16:00,11,11,3,16,0,7.2,80,0,0,12.4423,12.4423,12.4423,12.4423,0,0,0,0
11/11/2009 17:00,11,11,3,17,0,7.2,83,0,0,12.4423,12.4423,12.4423,12.4423,0,0,0,0
11/11/2009 18:00,11,11,3,18,0,6.1,86,0,0,12.4423,12.4423,12.4423,12.4423,0,0,0,0
11/11/2009 19:00,11,11,3,19,0,6.1,86,0,0,12.4423,12.4423,12.4423,12.4423,0,0,0,0
11/11/2009 20:00,11,11,3,20,0,5.6,89,0,0,12.4423,12.4423,12.4423,12.4423,0,0,0,0
11/11/2009 21:00,11,11,3,21,0,5.6,89,0,0,12.4423,12.4423,12.4423,12.4423,0,0,0,0
11/11/2009 22:00,11,11,3,22,0,5.6,89,0,0,12.4423,12.4423,12.4423,12.4423,0,0,0,0
11/11/2009 23:00,11,11,3,23,0,5,89,0,0,12.4423,12.4423,12.4423,12.4423,0,0,0,0
11/12/2009 00:00,11,12,4,0,0,3.9,89,0,0,12.4423,12.4423,12.4423,12.4423,0,0,0,0
11/12/2009 01:00,11,12,4,1,0,2.8,89,0,0,12.4423,12.4423,12.4423,12.4423,0,0,0,0
11/12/2009 02:00,11,12,4,2,0,1.7,89,0,0,12.4423,12.4423,12.4423,12.4423,0,0,0,0
11/12/2009 03:00,11,12,4,3,0,1.1,89,0,0,12.4423,12.4423,12.4423,12.4423,0,0,0,0
11/12/2009 04:00,11,12,4,4,0,1.1,89,0,0,12.4423,12.4423,12.4423,12.4423,0,0,0,0
11/12/2009 05:00,11,12,4,5,0,1.1,85,0,0,12.4423,12.4423,12.4423,12.4423,0,0,0,0
11/12/2009 06:00,11,12,4,6,0,0.6,85,0,0,12.4423,12.4423,12.4423,12.4423,0,0,0,0
11/12/2009 07:00,11,12,4,7,0,0.6,82,0,0,12.4423,12.4423,12.4423,12.4423,0,0,0,0
11/12/2009 08:00,11,12,4,8,0,0.6,82,0,0,12.4423,12.4423,12.4423,12.4423,0,0,0,0
11/12/2009 09:00,11,12,4,9,0,0.6,82,0,0,12.4423,12.4423,12.4423,12.4423,0,0,0,0
11/12/2009 10:00,11,12,4,10,0,2.8,76,0,0,12.4423,12.4423,12.4423,12.4423,0,0,0,0
11/12/2009 11:00,11,12,4,11,0,3.9,70,0,0,12.4423,12.4423,12.4423,12.4423,0,0,0,0
11/12/2009 12:00,11,12,4,12,0,5.6,65,0,0,12.4423,12.4423,12.4423,12.4423,0,0,0,0
11/12/2009 13:00,11,12,4,13,0,6.7,60,0,0,12.4423,12.4423,12.4423,12.4423,0,0,0,0
11/12/2009 14:00,11,12,4,14,0,7.2,58,0,0,12.4423,12.4423,12.4423,12.4423,0,0,0,0
11/12/2009 15:00,11,12,4,15,0,7.2,54,0,0,12.4423,12.4423,12.4423,12.4423,0,0,0,0
11/12/2009 16:00,11,12,4,16,0,7.2,51,0,0,12.4423,12.4423,12.4423,12.4423,0,0,0,0
11/12/2009 17:00,11,12,4,17,0,6.7,51,0,0,12.4423,12.4423,12.4423,12.4423,0,0,0,0
11/12/2009 18:00,11,12,4,18,0,4.4,57,0,0,12.4423,12.4423,12.4423,12.4423,0,0,0,0
11/12/2009 19:00,11,12,4,19,0,2.2,70,0,0,12.4423,12.4423,12.4423,12.4423,0,0,0,0
11/12/2009 20:00,11,12,4,20,0,1.1,73,0,0,12.4423,12.4423,12.4423,12.4423,0,0,0,0
11/12/2009 21:00,11,12,4,21,0,-0.6,78,0,0,12.4423,12.4423,12.4423,12.4423,0,0,0,0
11/12/2009 22:00,11,12,4,22,0,-0.6,78,0,0,12.4423,12.4423,12.4423,12.4423,0,0,0,0
11/12/2009 23:00,11,12,4,23,0,-1.1,78,0,0,12.4423,12.4423,12.4423,12.4423,0,0,0,0
11/13/2009 00:00,11,13,5,0,0,-1.7,78,0,0,12.4423,12.4423,12.4423,12.4423,0,0,0,0
11/13/2009 01:00,11,13,5,1,0,-1.1,75,0,0,12.4423,12.4423,12.4423,12.4423,0,0,0,0
11/13/2009 02:00,11,13,5,2,0,-1.7,78,0,0,12.4423,12.4423,12.4423,12.4423,0,0,0,0
11/13/2009 03:00,11,13,5,3,0,-4.4,85,0,0,12.4423,12.4423,12.4423,12.4423,0,0,0,0
11/13/2009 04:00,11,13,5,4,0,-6.1,84,0,0,12.4423,12.4423,12.4423,12.4423,0,0,0,0
11/13/2009 05:00,11,13,5,5,0,-5,81,0,0,12.4423,12.4423,12.4423,12.4423,0,0,0,0
11/13/2009 06:00,11,13,5,6,0,-6.7,84,0,0,12.4423,12.4423,12.4423,12.4423,0,0,0,0
11/13/2009 07:00,11,13,5,7,0,-6.7,84,9.95448e+06,0,12.3772,12.3772,16.9102,12.3772,0.327847,0,2.24771e+07,0
11/13/2009 08:00,11,13,5,8,0,-6.1,84,8.81505e+06,0,12.442,12.442,16.9102,12.442,0.349227,0,2.35266e+07,0
11/13/2009 09:00,11,13,5,9,0,-3.3,81,4.41489e+06,0,12.442,12.442,16.9102,12.442,0.165403,0,1.11427e+07,0
11/13/2009 10:00,11,13,5,10,0,-0.6,75,2.15159e+06,0,12.4421,12.4421,16.9102,12.4421,0.077903,0,5.24806e+06,0
11/13/2009 11:00,11,13,5,11,0,0,72,1.675e+06,0,12.442,12.442,16.9102,12.442,0.0619161,0,4.17108e+06,0
11/13/2009 12:00,11,13,5,12,0,2.8,59,1.60757e+06,0,12.442,12.442,16.9102,12.442,0.0573672,0,3.86467e+06,0
11/13/2009 13:00,11,13,5,13,0,3.9,53,1.8414e+06,0,12.442,12.442,16.9102,12.442,0.0664614,0,4.47738e+06,0
11/13/2009 14:00,11,13,5,14,0,4.4,51,878063,0,12.4419,12.4419,16.9102,12.4419,0.028983,0,1.95254e+06,0
11/13/2009 15:00,11,13,5,15,0,5.6,43,424137,0,12.4419,12.4419,16.9102,12.4419,0.0145914,0,983006,0
11/13/2009 16:00,11,13,5,16,0,5.6,41,290198,0,12.4419,12.4419,16.9102,12.4419,0.00945221,0,636789,0
11/13/2009 17:00,11,13,5,17,0,5,45,186372,0,12.4418,12.4418,16.9102,12.4418,0.00551541,0,371572,0
11/13/2009 18:00,11,13,5,18,0,2.2,52,1.251e+06,0,12.443,12.443,16.9102,12.443,0.0437597,0,2.94732e+06,0
11/13/2009 19:00,11,13,5,19,0,-1.1,66,2.1673e+06,0,12.4422,12.4422,16.9102,12.4422,0.0775555,0,5.22454e+06,0
11/13/2009 20:00,11,13,5,20,0,-3.3,75,0,0,12.4418,12.4418,12.4418,12.4418,0,0,0,0
11/13/2009 21:00,11,13,5,21,0,-3.9,75,0,0,12.4418,12.4418,12.4418,12.4418,0,0,0,0
11/13/2009 22:00,11,13,5,22,0,-2.8,75,0,0,12.4418,12.4418,12.4418,12.4418,0,0,0,0
11/13/2009 23:00,11,13,5,23,0,-2.8,81,0,0,12.4418,12.4418,12.4418,12.4418,0,0,0,0
11/14/2009 00:00,11,14,6,0,0,-2.8,85,0,0,12.4418,12.4418,12.4418,12.4418,0,0,0,0
11/14/2009 01:00,11,14,6,1,0,-2.8,85,0,0,12.4418,12.4418,12.4418,12.4418,0,0,0,0
11/14/2009 02:00,11,14,6,2,0,-2.2,82,0,0,12.4418,12.4418,12.4418,12.4418,0,0,0,0
11/14/2009 03:00,11,14,6,3,0,-2.2,82,0,0,12.4418,12.4418,12.4418,12.4418,0,0,0,0
11/14/2009 04:00,11,14,6,4,0,-1.7,78,0,0,12.4418,12.4418,12.4418,12.4418,0,0,0,0
11/14/2009 05:00,11,14,6,5,0,-1.7,75,0,0,12.4418,12.4418,12.4418,12.4418,0,0,0,0
11/14/2009 06:00,11,14,6,6,0,-1.7,72,0,0,12.4418,12.4418,12.4418,12.4418,0,0,0,0
11/14/2009 07:00,11,14,6,7,0,-1.7,72,8.3374e+06,0,12.3827,12.3827,16.9102,12.3827,0.28684,0,1.96358e+07,0
11/14/2009 08:00,11,14,6,8,0,-2.2,75,6.25655e+06,0,12.4419,12.4419,16.9102,12.4419,0.240248,0,1.61852e+07,0
11/14/2009 09:00,11,14,6,9,0,-2.8,78,2.50304e+06,0,12.442,12.442,16.9102,12.442,0.0909603,0,6.12774e+06,0
11/14/2009 10:00,11,14,6,10,0,2.2,59,1.30274e+06,0,12.442,12.442,16.9102,12.442,0.047027,0,3.16808e+06,0
11/14/2009 11:00,11,14,6,11,0,4.4,47,964679,0,12.442,12.442,16.9102,12.442,0.0337546,0,2.27398e+06,0
11/14/2009 12:00,11,14,6,12,0,5,47,659111,0,12.4419,12.4419,16.9102,12.4419,0.0219527,0,1.47892e+06,0
11/14/2009 13:00,11,14,6,13,0,6.7,45,890858,0,12.442,12.442,16.9102,12.442,0.0294091,0,1.98121e+06,0
11/14/2009 14:00,11,14,6,14,0,6.7,47,200497,0,12.4419,12.4419,16.9102,12.4419,0.00604849,0,407477,0
11/14/2009 15:00,11,14,6,15,0,7.2,46,42688.7,41827,12.6188,12.6188,16.9102,12.6188,0.00101799,0,63504.7,0
11/14/2009 16:00,11,14,6,16,0,6.7,47,0,0,13.1419,13.1419,13.1419,13.1419,0,0,0,0
11/14/2009 17:00,11,14,6,17,0,4.4,57,0,0,13.1419,13.1419,13.1419,13.1419,0,0,0,0
11/14/2009 18:00,11,14,6,18,0,2.8,67,959013,0,12.7523,12.7523,16.9102,12.7523,0.0324254,0,2.04525e+06,0
