Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
11/14/2009 19:00,11,14,6,19,0,1.1,76,1.71119e+06,0,12.4613,12.4613,16.9102,12.4613,0.0606287,0,4.06729e+06,0
11/14/2009 20:00,11,14,6,20,0,-1.1,82,0,0,12.4432,12.4432,12.4432,12.4432,0,0,0,0
11/14/2009 21:00,11,14,6,21,0,-0.6,78,0,0,12.4432,12.4432,12.4432,12.4432,0,0,0,0
11/14/2009 22:00,11,14,6,22,0,-1.1,78,0,0,12.4432,12.4432,12.4432,12.4432,0,0,0,0
11/14/2009 23:00,11,14,6,23,0,-2.8,85,0,0,12.4432,12.4432,12.4432,12.4432,0,0,0,0
11/15/2009 00:00,11,15,0,0,0,-4.4,81,0,0,12.4432,12.4432,12.4432,12.4432,0,0,0,0
11/15/2009 01:00,11,15,0,1,0,-5.6,85,0,0,12.4432,12.4432,12.4432,12.4432,0,0,0,0
11/15/2009 02:00,11,15,0,2,0,-5.6,81,0,0,12.4432,12.4432,12.4432,12.4432,0,0,0,0
11/15/2009 03:00,11,15,0,3,0,-6.7,84,0,0,12.4432,12.4432,12.4432,12.4432,0,0,0,0
11/15/2009 04:00,11,15,0,4,0,-6.7,84,0,0,12.4432,12.4432,12.4432,12.4432,0,0,0,0
11/15/2009 05:00,11,15,0,5,0,-7.2,84,0,0,12.4432,12.4432,12.4432,12.4432,0,0,0,0
11/15/2009 06:00,11,15,0,6,0,-7.2,84,0,0,12.4432,12.4432,12.4432,12.4432,0,0,0,0
11/15/2009 07:00,11,15,0,7,0,-7.8,84,7.3174e+06,0,12.3831,12.3831,16.9102,12.3831,0.268579,0,1.8387e+07,0
11/15/2009 08:00,11,15,0,8,0,-6.7,81,5.91734e+06,0,12.4417,12.4417,16.9102,12.4417,0.22638,0,1.52515e+07,0
11/15/2009 09:00,11,15,0,9,0,-2.2,78,1.9765e+06,0,12.4418,12.4418,16.9102,12.4418,0.0711,0,4.79005e+06,0
11/15/2009 10:00,11,15,0,10,0,0,75,1.24904e+06,0,12.4418,12.4418,16.9102,12.4418,0.0448652,0,3.0226e+06,0
11/15/2009 11:00,11,15,0,11,0,1.7,67,901873,0,12.4417,12.4417,16.9102,12.4417,0.0312828,0,2.10756e+06,0
11/15/2009 12:00,11,15,0,12,0,2.8,59,652408,0,12.4417,12.4417,16.9102,12.4417,0.0216762,0,1.46037e+06,0
11/15/2009 13:00,11,15,0,13,0,3.9,53,990538,0,12.4418,12.4418,16.9102,12.4418,0.0332433,0,2.23964e+06,0
11/15/2009 14:00,11,15,0,14,0,5,47,216420,153278,13.3928,13.3928,16.9102,13.3928,0.0121412,0,564953,0
11/15/2009 15:00,11,15,0,15,0,5.6,47,106401,222228,17.4414,17.4414,17.5362,16.8154,0.00474285,0.00522376,13541.1,98475.5
11/15/2009 16:00,11,15,0,16,0,5.6,47,0,119944,19.4115,19.4115,19.4115,16.9102,0,0.00323215,0,122075
11/15/2009 17:00,11,15,0,17,0,5,49,0,0,20.0075,20.0075,20.0075,20.0075,0,0,0,0
11/15/2009 18:00,11,15,0,18,0,-0.6,64,854263,0,15.9945,15.9945,17.4222,15.4825,0.0182846,0.0107374,650399,150330
11/15/2009 19:00,11,15,0,19,0,-2.2,72,1.68308e+06,0,12.7106,12.7106,16.9102,12.7106,0.0602881,0,3.82821e+06,0
11/15/2009 20:00,11,15,0,20,0,-2.2,72,0,0,12.4594,12.4594,12.4594,12.4594,0,0,0,0
11/15/2009 21:00,11,15,0,21,0,-2.8,75,0,0,12.4594,12.4594,12.4594,12.4594,0,0,0,0
11/15/2009 22:00,11,15,0,22,0,-2.8,81,0,0,12.4594,12.4594,12.4594,12.4594,0,0,0,0
11/15/2009 23:00,11,15,0,23,0,-2.2,82,0,0,12.4594,12.4594,12.4594,12.4594,0,0,0,0
11/16/2009 00:00,11,16,1,0,0,-1.7,78,0,0,12.4594,12.4594,12.4594,12.4594,0,0,0,0
11/16/2009 01:00,11,16,1,1,0,-1.1,75,0,0,12.4594,12.4594,12.4594,12.4594,0,0,0,0
11/16/2009 02:00,11,16,1,2,0,-2.2,78,0,0,12.4594,12.4594,12.4594,12.4594,0,0,0,0
11/16/2009 03:00,11,16,1,3,0,-2.8,81,0,0,12.4594,12.4594,12.4594,12.4594,0,0,0,0
11/16/2009 04:00,11,16,1,4,0,-2.2,78,0,0,12.4594,12.4594,12.4594,12.4594,0,0,0,0
11/16/2009 05:00,11,16,1,5,0,-2.2,75,0,0,12.4594,12.4594,12.4594,12.4594,0,0,0,0
11/16/2009 06:00,11,16,1,6,0,-2.2,75,0,0,12.4594,12.4594,12.4594,12.4594,0,0,0,0
11/16/2009 07:00,11,16,1,7,0,-2.2,72,8.6403e+06,0,12.3842,12.3842,16.9102,12.3842,0.294007,0,2.01085e+07,0
11/16/2009 08:00,11,16,1,8,0,-2.2,69,5.72129e+06,0,12.4419,12.4419,16.9102,12.4419,0.218421,0,1.47147e+07,0
11/16/2009 09:00,11,16,1,9,0,-0.6,64,1.93758e+06,0,12.442,12.442,16.9102,12.442,0.0696968,0,4.69533e+06,0
11/16/2009 10:00,11,16,1,10,0,1.7,57,1.0654e+06,0,12.4419,12.4419,16.9102,12.4419,0.0376793,0,2.53839e+06,0
11/16/2009 11:00,11,16,1,11,0,3.3,53,763547,0,12.4419,12.4419,16.9102,12.4419,0.0259596,0,1.74887e+06,0
11/16/2009 12:00,11,16,1,12,0,4.4,49,520939,0,12.4419,12.4419,16.9102,12.4419,0.0166717,0,1.12317e+06,0
11/16/2009 13:00,11,16,1,13,0,6.1,42,686261,0,12.4419,12.4419,16.9102,12.4419,0.0220785,0,1.48741e+06,0
11/16/2009 14:00,11,16,1,14,0,5.6,49,162807,164781,13.5416,13.5416,16.9102,13.5416,0.00975994,0,445134,0
11/16/2009 15:00,11,16,1,15,0,6.1,43,0,431442,19.145,19.145,19.145,16.9102,0,0.0162914,0,559059
11/16/2009 16:00,11,16,1,16,0,5,51,0,0,21.6341,21.6341,21.6341,21.6341,0,0,0,0
11/16/2009 17:00,11,16,1,17,0,2.8,59,0,0,21.6341,21.6341,21.6341,21.6341,0,0,0,0
11/16/2009 18:00,11,16,1,18,0,-2.2,75,916123,0,16.686,16.686,17.8972,15.699,0.016348,0.0147901,596046,301162
11/16/2009 19:00,11,16,1,19,0,-2.8,78,1.81878e+06,0,12.6971,12.6971,16.9102,12.6971,0.0645833,0,4.10436e+06,0
11/16/2009 20:00,11,16,1,20,0,-2.2,75,0,0,12.4558,12.4558,12.4558,12.4558,0,0,0,0
11/16/2009 21:00,11,16,1,21,0,-1.7,75,0,0,12.4558,12.4558,12.4558,12.4558,0,0,0,0
11/16/2009 22:00,11,16,1,22,0,-0.6,72,0,0,12.4558,12.4558,12.4558,12.4558,0,0,0,0
11/16/2009 23:00,11,16,1,23,0,-0.6,69,0,0,12.4558,12.4558,12.4558,12.4558,0,0,0,0
11/17/2009 00:00,11,17,2,0,0,-0.6,69,0,0,12.4558,12.4558,12.4558,12.4558,0,0,0,0
11/17/2009 01:00,11,17,2,1,0,-2.8,78,0,0,12.4558,12.4558,12.4558,12.4558,0,0,0,0
11/17/2009 02:00,11,17,2,2,0,-2.2,78,0,0,12.4558,12.4558,12.4558,12.4558,0,0,0,0
11/17/2009 03:00,11,17,2,3,0,-1.7,72,0,0,12.4558,12.4558,12.4558,12.4558,0,0,0,0
11/17/2009 04:00,11,17,2,4,0,-1.1,72,0,0,12.4558,12.4558,12.4558,12.4558,0,0,0,0
11/17/2009 05:00,11,17,2,5,0,-1.7,69,0,0,12.4558,12.4558,12.4558,12.4558,0,0,0,0
11/17/2009 06:00,11,17,2,6,0,-3.3,75,0,0,12.4558,12.4558,12.4558,12.4558,0,0,0,0
11/17/2009 07:00,11,17,2,7,0,-3.3,75,6.42787e+06,0,12.3805,12.3805,16.9102,12.3805,0.235371,0,1.61156e+07,0
11/17/2009 08:00,11,17,2,8,0,-3.3,78,4.97653e+06,0,12.4419,12.4419,16.9102,12.4419,0.187629,0,1.26405e+07,0
11/17/2009 09:00,11,17,2,9,0,-2.2,72,2.13229e+06,0,12.4419,12.4419,16.9102,12.4419,0.0757654,0,5.10424e+06,0
11/17/2009 10:00,11,17,2,10,0,1.7,57,961415,0,12.4419,12.4419,16.9102,12.4419,0.0335968,0,2.26339e+06,0
11/17/2009 11:00,11,17,2,11,0,3.3,48,687896,0,12.4418,12.4418,16.9102,12.4418,0.0230285,0,1.55143e+06,0
11/17/2009 12:00,11,17,2,12,0,4.4,43,431167,0,12.4418,12.4418,16.9102,12.4418,0.0132474,0,892483,0
11/17/2009 13:00,11,17,2,13,0,5.6,38,556252,0,12.4417,12.4417,16.9102,12.4417,0.0180188,0,1.21396e+06,0
11/17/2009 14:00,11,17,2,14,0,6.7,34,71791.8,506380,17.6305,17.6305,21.0806,14.4626,0.0129427,0.00742722,646011,505589
11/17/2009 15:00,11,17,2,15,0,7.2,32,0,121487,21.9554,21.9554,21.9554,16.9102,0,0.00315635,0,241877
11/17/2009 16:00,11,17,2,16,0,7.2,32,0,133334,22.7703,22.7703,22.7703,16.9102,0,0.00365558,0,322893
11/17/2009 17:00,11,17,2,17,0,6.7,35,0,0,23.1314,23.1314,23.1314,23.1314,0,0,0,0
11/17/2009 18:00,11,17,2,18,0,1.7,50,500951,0,19.5817,19.5817,19.5867,16.9052,0.00421838,0.0117993,1282.17,544261
11/17/2009 19:00,11,17,2,19,0,-2.2,69,1.43422e+06,0,13.6116,13.6116,16.9102,13.6116,0.0504064,0,2.51298e+06,0
11/17/2009 20:00,11,17,2,20,0,-2.8,72,0,0,12.5985,12.5985,12.5985,12.5985,0,0,0,0
11/17/2009 21:00,11,17,2,21,0,-2.2,69,0,0,12.5985,12.5985,12.5985,12.5985,0,0,0,0
11/17/2009 22:00,11,17,2,22,0,-2.2,75,0,0,12.5985,12.5985,12.5985,12.5985,0,0,0,0
11/17/2009 23:00,11,17,2,23,0,-1.1,72,0,0,12.5985,12.5985,12.5985,12.5985,0,0,0,0
11/18/2009 00:00,11,18,3,0,0,-0.6,69,0,0,12.5985,12.5985,12.5985,12.5985,0,0,0,0
11/18/2009 01:00,11,18,3,1,0,-1.1,72,0,0,12.5985,12.5985,12.5985,12.5985,0,0,0,0
11/18/2009 02:00,11,18,3,2,0,-2.2,78,0,0,12.5985,12.5985,12.5985,12.5985,0,0,0,0
11/18/2009 03:00,11,18,3,3,0,-0.6,72,0,0,12.5985,12.5985,12.5985,12.5985,0,0,0,0
11/18/2009 04:00,11,18,3,4,0,-0.6,69,0,0,12.5985,12.5985,12.5985,12.5985,0,0,0,0
11/18/2009 05:00,11,18,3,5,0,-1.1,66,0,0,12.5985,12.5985,12.5985,12.5985,0,0,0,0
11/18/2009 06:00,11,18,3,6,0,-1.1,69,0,0,12.5985,12.5985,12.5985,12.5985,0,0,0,0
11/18/2009 07:00,11,18,3,7,0,-2.2,72,0,0,12.5985,12.5985,12.5985,12.5985,0,0,0,0
11/18/2009 08:00,11,18,3,8,0,-3.9,81,0,0,12.5985,12.5985,12.5985,12.5985,0,0,0,0
11/18/2009 09:00,11,18,3,9,0,0.6,67,0,0,12.5985,12.5985,12.5985,12.5985,0,0,0,0
11/18/2009 10:00,11,18,3,10,0,3.9,55,0,0,12.5985,12.5985,12.5985,12.5985,0,0,0,0
11/18/2009 11:00,11,18,3,11,0,6.7,44,0,0,12.5985,12.5985,12.5985,12.5985,0,0,0,0
11/18/2009 12:00,11,18,3,12,0,6.7,42,0,0,12.5985,12.5985,12.5985,12.5985,0,0,0,0
11/18/2009 13:00,11,18,3,13,0,7.2,37,0,0,12.5985,12.5985,12.5985,12.5985,0,0,0,0
11/18/2009 14:00,11,18,3,14,0,7.8,34,0,0,12.5985,12.5985,12.5985,12.5985,0,0,0,0
11/18/2009 15:00,11,18,3,15,0,8.3,34,0,0,12.5985,12.5985,12.5985,12.5985,0,0,0,0
11/18/2009 16:00,11,18,3,16,0,8.3,34,0,0,12.5985,12.5985,12.5985,12.5985,0,0,0,0
11/18/2009 17:00,11,18,3,17,0,6.7,44,0,0,12.5985,12.5985,12.5985,12.5985,0,0,0,0
11/18/2009 18:00,11,18,3,18,0,2.8,57,0,0,12.5985,12.5985,12.5985,12.5985,0,0,0,0
11/18/2009 19:00,11,18,3,19,0,-0.6,69,0,0,12.5985,12.5985,12.5985,12.5985,0,0,0,0
11/18/2009 20:00,11,18,3,20,0,-2.2,75,0,0,12.5985,12.5985,12.5985,12.5985,0,0,0,0
11/18/2009 21:00,11,18,3,21,0,-2.2,75,0,0,12.5985,12.5985,12.5985,12.5985,0,0,0,0
11/18/2009 22:00,11,18,3,22,0,-1.1,78,0,0,12.5985,12.5985,12.5985,12.5985,0,0,0,0
11/18/2009 23:00,11,18,3,23,0,-0.6,75,0,0,12.5985,12.5985,12.5985,12.5985,0,0,0,0
11/19/2009 00:00,11,19,4,0,0,-0.6,75,0,0,12.5985,12.5985,12.5985,12.5985,0,0,0,0
11/19/2009 01:00,11,19,4,1,0,0,75,0,0,12.5985,12.5985,12.5985,12.5985,0,0,0,0
11/19/2009 02:00,11,19,4,2,0,0,75,0,0,12.5985,12.5985,12.5985,12.5985,0,0,0,0
11/19/2009 03:00,11,19,4,3,0,0,72,0,0,12.5985,12.5985,12.5985,12.5985,0,0,0,0
11/19/2009 04:00,11,19,4,4,0,-0.6,64,0,0,12.5985,12.5985,12.5985,12.5985,0,0,0,0
11/19/2009 05:00,11,19,4,5,0,0,69,0,0,12.5985,12.5985,12.5985,12.5985,0,0,0,0
11/19/2009 06:00,11,19,4,6,0,0.6,67,0,0,12.5985,12.5985,12.5985,12.5985,0,0,0,0
11/19/2009 07:00,11,19,4,7,0,-1.1,75,0,0,12.5985,12.5985,12.5985,12.5985,0,0,0,0
11/19/2009 08:00,11,19,4,8,0,-1.1,75,0,0,12.5985,12.5985,12.5985,12.5985,0,0,0,0
11/19/2009 09:00,11,19,4,9,0,-1.1,72,0,0,12.5985,12.5985,12.5985,12.5985,0,0,0,0
11/19/2009 10:00,11,19,4,10,0,1.1,59,0,0,12.5985,12.5985,12.5985,12.5985,0,0,0,0
11/19/2009 11:00,11,19,4,11,0,2.2,57,0,0,12.5985,12.5985,12.5985,12.5985,0,0,0,0
11/19/2009 12:00,11,19,4,12,0,2.8,59,0,0,12.5985,12.5985,12.5985,12.5985,0,0,0,0
11/19/2009 13:00,11,19,4,13,0,3.9,53,0,0,12.5985,12.5985,12.5985,12.5985,0,0,0,0
11/19/2009 14:00,11,19,4,14,0,4.4,53,0,0,12.5985,12.5985,12.5985,12.5985,0,0,0,0
11/19/2009 15:00,11,19,4,15,0,5,49,0,0,12.5985,12.5985,12.5985,12.5985,0,0,0,0
11/19/2009 16:00,11,19,4,16,0,6.7,45,0,0,12.5985,12.5985,12.5985,12.5985,0,0,0,0
11/19/2009 17:00,11,19,4,17,0,3.9,53,0,0,12.5985,12.5985,12.5985,12.5985,0,0,0,0
11/19/2009 18:00,11,19,4,18,0,1.7,62,0,0,12.5985,12.5985,12.5985,12.5985,0,0,0,0
11/19/2009 19:00,11,19,4,19,0,0.6,67,0,0,12.5985,12.5985,12.5985,12.5985,0,0,0,0
11/19/2009 20:00,11,19,4,20,0,-2.2,75,0,0,12.5985,12.5985,12.5985,12.5985,0,0,0,0
11/19/2009 21:00,11,19,4,21,0,-2.2,75,0,0,12.5985,12.5985,12.5985,12.5985,0,0,0,0
11/19/2009 22:00,11,19,4,22,0,-3.3,81,0,0,12.5985,12.5985,12.5985,12.5985,0,0,0,0
11/19/2009 23:00,11,19,4,23,0,-2.8,81,0,0,12.5985,12.5985,12.5985,12.5985,0,0,0,0
11/20/2009 00:00,11,20,5,0,0,-3.9,81,0,0,12.5985,12.5985,12.5985,12.5985,0,0,0,0
11/20/2009 01:00,11,20,5,1,0,-3.9,81,0,0,12.5985,12.5985,12.5985,12.5985,0,0,0,0
11/20/2009 02:00,11,20,5,2,0,-1.7,82,0,0,12.5985,12.5985,12.5985,12.5985,0,0,0,0
11/20/2009 03:00,11,20,5,3,0,-0.6,78,0,0,12.5985,12.5985,12.5985,12.5985,0,0,0,0
11/20/2009 04:00,11,20,5,4,0,-0.6,75,0,0,12.5985,12.5985,12.5985,12.5985,0,0,0,0
11/20/2009 05:00,11,20,5,5,0,-0.6,72,0,0,12.5985,12.5985,12.5985,12.5985,0,0,0,0
11/20/2009 06:00,11,20,5,6,0,-0.6,72,0,0,12.5985,12.5985,12.5985,12.5985,0,0,0,0
11/20/2009 07:00,11,20,5,7,0,-1.1,75,1.45091e+07,0,12.3855,12.3855,16.9102,12.3855,0.412957,0,2.82293e+07,0
11/20/2009 08:00,11,20,5,8,0,-0.6,72,1.06345e+07,0,12.442,12.442,16.9102,12.442,0.430088,0,2.89737e+07,0
11/20/2009 09:00,11,20,5,9,0,1.1,67,7.4406e+06,0,12.4421,12.4421,16.9102,12.4421,0.290247,0,1.95529e+07,0
11/20/2009 10:00,11,20,5,10,0,2.8,62,5.17656e+06,0,12.4421,12.4421,16.9102,12.4421,0.195385,0,1.31624e+07,0
11/20/2009 11:00,11,20,5,11,0,3.9,55,4.0293e+06,0,12.442,12.442,16.9102,12.442,0.148822,0,1.00256e+07,0
11/20/2009 12:00,11,20,5,12,0,6.1,47,2.90397e+06,0,12.442,12.442,16.9102,12.442,0.104199,0,7.01957e+06,0
11/20/2009 13:00,11,20,5,13,0,7.2,44,2.95117e+06,0,12.4419,12.4419,16.9102,12.4419,0.106059,0,7.14501e+06,0
11/20/2009 14:00,11,20,5,14,0,8.3,41,1.43418e+06,0,12.442,12.442,16.9102,12.442,0.0503091,0,3.38922e+06,0
11/20/2009 15:00,11,20,5,15,0,8.9,37,851716,0,12.442,12.442,16.9102,12.442,0.0279609,0,1.88367e+06,0
11/20/2009 16:00,11,20,5,16,0,8.3,37,639051,0,12.4419,12.4419,16.9102,12.4419,0.0213007,0,1.435e+06,0
11/20/2009 17:00,11,20,5,17,0,7.2,40,501661,0,12.4419,12.4419,16.9102,12.4419,0.0160519,0,1.08141e+06,0
11/20/2009 18:00,11,20,5,18,0,1.7,59,2.08351e+06,0,12.4433,12.4433,16.9102,12.4433,0.0738871,0,4.97597e+06,0
11/20/2009 19:00,11,20,5,19,0,0.6,64,3.39962e+06,0,12.4423,12.4423,16.9102,12.4423,0.123624,0,8.32766e+06,0
11/20/2009 20:00,11,20,5,20,0,-2.2,72,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
11/20/2009 21:00,11,20,5,21,0,0.6,72,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
11/20/2009 22:00,11,20,5,22,0,1.1,70,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
11/20/2009 23:00,11,20,5,23,0,1.7,67,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
11/21/2009 00:00,11,21,6,0,0,0.6,72,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
11/21/2009 01:00,11,21,6,1,0,1.7,67,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
11/21/2009 02:00,11,21,6,2,0,-1.1,75,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
11/21/2009 03:00,11,21,6,3,0,-2.8,81,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
11/21/2009 04:00,11,21,6,4,0,-1.1,75,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
11/21/2009 05:00,11,21,6,5,0,-1.7,69,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
11/21/2009 06:00,11,21,6,6,0,-2.2,72,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
11/21/2009 07:00,11,21,6,7,0,-3.3,75,7.15891e+06,0,12.3818,12.3818,16.9102,12.3818,0.266981,0,1.82871e+07,0
11/21/2009 08:00,11,21,6,8,0,-2.2,75,6.64765e+06,0,12.4418,12.4418,16.9102,12.4418,0.256269,0,1.72648e+07,0
11/21/2009 09:00,11,21,6,9,0,-0.6,69,3.72398e+06,0,12.4419,12.4419,16.9102,12.4419,0.13867,0,9.34196e+06,0
11/21/2009 10:00,11,21,6,10,0,0,69,2.51213e+06,0,12.4419,12.4419,16.9102,12.4419,0.0902493,0,6.07999e+06,0
11/21/2009 11:00,11,21,6,11,0,1.7,62,1.83399e+06,0,12.4419,12.4419,16.9102,12.4419,0.0636827,0,4.29027e+06,0
11/21/2009 12:00,11,21,6,12,0,2.2,59,1.75891e+06,0,12.4418,12.4418,16.9102,12.4418,0.0606999,0,4.08935e+06,0
11/21/2009 13:00,11,21,6,13,0,3.3,60,2.40204e+06,0,12.4418,12.4418,16.9102,12.4418,0.0857701,0,5.77839e+06,0
11/21/2009 14:00,11,21,6,14,0,8.9,36,1.31852e+06,0,12.4418,12.4418,16.9102,12.4418,0.0437331,0,2.94634e+06,0
11/21/2009 15:00,11,21,6,15,0,8.9,36,906328,0,12.4417,12.4417,16.9102,12.4417,0.0280413,0,1.88918e+06,0
11/21/2009 16:00,11,21,6,16,0,8.3,48,892534,0,12.4417,12.4417,16.9102,12.4417,0.0275132,0,1.85362e+06,0
11/21/2009 17:00,11,21,6,17,0,6.1,71,898840,0,12.4416,12.4416,16.9102,12.4416,0.0277466,0,1.86937e+06,0
11/21/2009 18:00,11,21,6,18,0,6.1,76,2.63535e+06,0,12.4416,12.4416,16.9102,12.4416,0.0949632,0,6.39806e+06,0
11/21/2009 19:00,11,21,6,19,0,6.7,76,3.77321e+06,0,12.4422,12.4422,16.9102,12.4422,0.138274,0,9.31472e+06,0
11/21/2009 20:00,11,21,6,20,0,6.7,76,0,0,12.4423,12.4423,12.4423,12.4423,0,0,0,0
11/21/2009 21:00,11,21,6,21,0,6.1,79,0,0,12.4423,12.4423,12.4423,12.4423,0,0,0,0
11/21/2009 22:00,11,21,6,22,0,6.1,79,0,0,12.4423,12.4423,12.4423,12.4423,0,0,0,0
11/21/2009 23:00,11,21,6,23,0,6.1,76,0,0,12.4423,12.4423,12.4423,12.4423,0,0,0,0
11/22/2009 00:00,11,22,0,0,0,5.6,79,0,0,12.4423,12.4423,12.4423,12.4423,0,0,0,0
11/22/2009 01:00,11,22,0,1,0,5,86,0,0,12.4423,12.4423,12.4423,12.4423,0,0,0,0
11/22/2009 02:00,11,22,0,2,0,5,82,0,0,12.4423,12.4423,12.4423,12.4423,0,0,0,0
11/22/2009 03:00,11,22,0,3,0,4.4,86,0,0,12.4423,12.4423,12.4423,12.4423,0,0,0,0
11/22/2009 04:00,11,22,0,4,0,4.4,86,0,0,12.4423,12.4423,12.4423,12.4423,0,0,0,0
11/22/2009 05:00,11,22,0,5,0,4.4,86,0,0,12.4423,12.4423,12.4423,12.4423,0,0,0,0
11/22/2009 06:00,11,22,0,6,0,4.4,86,0,0,12.4423,12.4423,12.4423,12.4423,0,0,0,0
11/22/2009 07:00,11,22,0,7,0,4.4,86,5.52661e+06,0,12.3774,12.3774,16.9102,12.3774,0.217485,0,1.49072e+07,0
11/22/2009 08:00,11,22,0,8,0,4.4,86,5.15097e+06,0,12.4418,12.4418,16.9102,12.4418,0.194043,0,1.30728e+07,0
11/22/2009 09:00,11,22,0,9,0,4.4,89,2.71004e+06,0,12.4418,12.4418,16.9102,12.4418,0.0978923,0,6.59501e+06,0
11/22/2009 10:00,11,22,0,10,0,3.9,86,1.93625e+06,0,12.4418,12.4418,16.9102,12.4418,0.0675291,0,4.54946e+06,0
11/22/2009 11:00,11,22,0,11,0,5,82,1.35216e+06,0,12.4418,12.4418,16.9102,12.4418,0.0449987,0,3.0316e+06,0
11/22/2009 12:00,11,22,0,12,0,6.1,83,987798,0,12.4417,12.4417,16.9102,12.4417,0.03111,0,2.09594e+06,0
11/22/2009 13:00,11,22,0,13,0,6.7,80,1.12401e+06,0,12.4416,12.4416,16.9102,12.4416,0.0363073,0,2.44612e+06,0
11/22/2009 14:00,11,22,0,14,0,7.8,71,114546,0,12.4416,12.4416,16.9102,12.4416,0.00145046,0,97722.2,0
11/22/2009 15:00,11,22,0,15,0,7.2,71,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
11/22/2009 16:00,11,22,0,16,0,7.2,65,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
11/22/2009 17:00,11,22,0,17,0,6.7,63,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
11/22/2009 18:00,11,22,0,18,0,4.4,73,1.35384e+06,0,12.4505,12.4505,16.9102,12.4505,0.0450721,0,3.0308e+06,0
11/22/2009 19:00,11,22,0,19,0,1.7,85,2.34851e+06,0,12.442,12.442,16.9102,12.442,0.0836687,0,5.6366e+06,0
11/22/2009 20:00,11,22,0,20,0,2.2,79,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
11/22/2009 21:00,11,22,0,21,0,0.6,85,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
11/22/2009 22:00,11,22,0,22,0,1.1,85,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
11/22/2009 23:00,11,22,0,23,0,1.1,85,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
11/23/2009 00:00,11,23,1,0,0,0,85,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
11/23/2009 01:00,11,23,1,1,0,-1.1,89,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
11/23/2009 02:00,11,23,1,2,0,0.6,85,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
11/23/2009 03:00,11,23,1,3,0,1.1,82,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
11/23/2009 04:00,11,23,1,4,0,1.1,82,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
11/23/2009 05:00,11,23,1,5,0,0.6,82,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
11/23/2009 06:00,11,23,1,6,0,2.8,70,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
11/23/2009 07:00,11,23,1,7,0,2.8,70,6.44427e+06,0,12.381,12.381,16.9102,12.381,0.246449,0,1.68825e+07,0
11/23/2009 08:00,11,23,1,8,0,2.8,67,5.38948e+06,0,12.4418,12.4418,16.9102,12.4418,0.204202,0,1.37572e+07,0
11/23/2009 09:00,11,23,1,9,0,3.3,65,2.87673e+06,0,12.4418,12.4418,16.9102,12.4418,0.104506,0,7.04057e+06,0
11/23/2009 10:00,11,23,1,10,0,3.9,62,2.04263e+06,0,12.4418,12.4418,16.9102,12.4418,0.0716696,0,4.82842e+06,0
11/23/2009 11:00,11,23,1,11,0,2.8,76,1.92105e+06,0,12.4418,12.4418,16.9102,12.4418,0.0669405,0,4.50986e+06,0
11/23/2009 12:00,11,23,1,12,0,1.7,82,1.47955e+06,0,12.4417,12.4417,16.9102,12.4417,0.0498887,0,3.36109e+06,0
11/23/2009 13:00,11,23,1,13,0,0.6,92,2.14685e+06,0,12.4416,12.4416,16.9102,12.4416,0.0757431,0,5.10303e+06,0
11/23/2009 14:00,11,23,1,14,0,0.6,92,1.31108e+06,0,12.4416,12.4416,16.9102,12.4416,0.0434299,0,2.92603e+06,0
11/23/2009 15:00,11,23,1,15,0,0.6,92,1.16249e+06,0,12.4416,12.4416,16.9102,12.4416,0.0377571,0,2.54386e+06,0
11/23/2009 16:00,11,23,1,16,0,0.6,92,1.02821e+06,0,12.4415,12.4415,16.9102,12.4415,0.0326496,0,2.19976e+06,0
11/23/2009 17:00,11,23,1,17,0,0.6,92,987212,0,12.4414,12.4414,16.9102,12.4414,0.031097,0,2.09519e+06,0
11/23/2009 18:00,11,23,1,18,0,0,92,2.88764e+06,0,12.4414,12.4414,16.9102,12.4414,0.10496,0,7.0719e+06,0
11/23/2009 19:00,11,23,1,19,0,0.6,92,3.92404e+06,0,12.4414,12.4414,16.9102,12.4414,0.145697,0,9.81654e+06,0
11/23/2009 20:00,11,23,1,20,0,0.6,89,0,0,12.4415,12.4415,12.4415,12.4415,0,0,0,0
11/23/2009 21:00,11,23,1,21,0,0.6,89,0,0,12.4415,12.4415,12.4415,12.4415,0,0,0,0
11/23/2009 22:00,11,23,1,22,0,0.6,89,0,0,12.4415,12.4415,12.4415,12.4415,0,0,0,0
11/23/2009 23:00,11,23,1,23,0,0.6,85,0,0,12.4415,12.4415,12.4415,12.4415,0,0,0,0
11/24/2009 00:00,11,24,2,0,0,0.6,82,0,0,12.4415,12.4415,12.4415,12.4415,0,0,0,0
11/24/2009 01:00,11,24,2,1,0,0.6,79,0,0,12.4415,12.4415,12.4415,12.4415,0,0,0,0
11/24/2009 02:00,11,24,2,2,0,-0.6,78,0,0,12.4415,12.4415,12.4415,12.4415,0,0,0,0
11/24/2009 03:00,11,24,2,3,0,-1.1,82,0,0,12.4415,12.4415,12.4415,12.4415,0,0,0,0
11/24/2009 04:00,11,24,2,4,0,-1.7,72,0,0,12.4415,12.4415,12.4415,12.4415,0,0,0,0
11/24/2009 05:00,11,24,2,5,0,-1.7,75,0,0,12.4415,12.4415,12.4415,12.4415,0,0,0,0
11/24/2009 06:00,11,24,2,6,0,-1.1,72,0,0,12.4415,12.4415,12.4415,12.4415,0,0,0,0
11/24/2009 07:00,11,24,2,7,0,-1.7,72,1.10584e+07,0,12.3805,12.3805,16.9102,12.3805,0.335142,0,2.29305e+07,0
11/24/2009 08:00,11,24,2,8,0,-3.3,75,7.27637e+06,0,12.442,12.442,16.9102,12.442,0.283614,0,1.91065e+07,0
11/24/2009 09:00,11,24,2,9,0,-1.1,69,3.50109e+06,0,12.442,12.442,16.9102,12.442,0.130012,0,8.75852e+06,0
11/24/2009 10:00,11,24,2,10,0,0,64,1.54128e+06,0,12.442,12.442,16.9102,12.442,0.056428,0,3.80139e+06,0
11/24/2009 11:00,11,24,2,11,0,0,67,1.25505e+06,0,12.442,12.442,16.9102,12.442,0.0450617,0,3.0357e+06,0
11/24/2009 12:00,11,24,2,12,0,1.1,62,1.20356e+06,0,12.4422,12.4422,16.9102,12.4422,0.0414446,0,2.7919e+06,0
11/24/2009 13:00,11,24,2,13,0,1.7,62,1.54625e+06,0,12.4419,12.4419,16.9102,12.4419,0.0547083,0,3.68563e+06,0
11/24/2009 14:00,11,24,2,14,0,2.2,59,625706,0,12.4419,12.4419,16.9102,12.4419,0.0192648,0,1.29786e+06,0
11/24/2009 15:00,11,24,2,15,0,1.7,64,291315,0,12.4418,12.4418,16.9102,12.4418,0.00949483,0,639665,0
11/24/2009 16:00,11,24,2,16,0,1.7,67,215761,0,12.4418,12.4418,16.9102,12.4418,0.00662564,0,446371,0
11/24/2009 17:00,11,24,2,17,0,1.1,64,100021,0,12.4418,12.4418,16.9102,12.4418,0.00227231,0,153087,0
11/24/2009 18:00,11,24,2,18,0,-0.6,69,1.1981e+06,0,12.4431,12.4431,16.9102,12.4431,0.0416118,0,2.80257e+06,0
11/24/2009 19:00,11,24,2,19,0,-3.3,85,2.16571e+06,0,12.4433,12.4433,16.9102,12.4433,0.0777776,0,5.2381e+06,0
11/24/2009 20:00,11,24,2,20,0,-6.7,84,0,0,12.4422,12.4422,12.4422,12.4422,0,0,0,0
11/24/2009 21:00,11,24,2,21,0,-7.8,84,0,0,12.4422,12.4422,12.4422,12.4422,0,0,0,0
11/24/2009 22:00,11,24,2,22,0,-8.3,81,0,0,12.4422,12.4422,12.4422,12.4422,0,0,0,0
11/24/2009 23:00,11,24,2,23,0,-8.3,88,0,0,12.4422,12.4422,12.4422,12.4422,0,0,0,0
11/25/2009 00:00,11,25,3,0,0,-5,81,0,0,12.4422,12.4422,12.4422,12.4422,0,0,0,0
11/25/2009 01:00,11,25,3,1,0,-2.8,81,0,0,12.4422,12.4422,12.4422,12.4422,0,0,0,0
11/25/2009 02:00,11,25,3,2,0,-2.8,81,0,0,12.4422,12.4422,12.4422,12.4422,0,0,0,0
11/25/2009 03:00,11,25,3,3,0,-1.7,75,0,0,12.4422,12.4422,12.4422,12.4422,0,0,0,0
11/25/2009 04:00,11,25,3,4,0,-2.8,78,0,0,12.4422,12.4422,12.4422,12.4422,0,0,0,0
11/25/2009 05:00,11,25,3,5,0,-2.2,72,0,0,12.4422,12.4422,12.4422,12.4422,0,0,0,0
11/25/2009 06:00,11,25,3,6,0,-1.7,72,0,0,12.4422,12.4422,12.4422,12.4422,0,0,0,0
11/25/2009 07:00,11,25,3,7,0,-1.7,75,0,0,12.4422,12.4422,12.4422,12.4422,0,0,0,0
11/25/2009 08:00,11,25,3,8,0,-1.1,69,0,0,12.4422,12.4422,12.4422,12.4422,0,0,0,0
11/25/2009 09:00,11,25,3,9,0,-1.1,72,0,0,12.4422,12.4422,12.4422,12.4422,0,0,0,0
11/25/2009 10:00,11,25,3,10,0,0,69,0,0,12.4422,12.4422,12.4422,12.4422,0,0,0,0
11/25/2009 11:00,11,25,3,11,0,0,69,0,0,12.4422,12.4422,12.4422,12.4422,0,0,0,0
11/25/2009 12:00,11,25,3,12,0,0.6,70,0,0,12.4422,12.4422,12.4422,12.4422,0,0,0,0
11/25/2009 13:00,11,25,3,13,0,2.2,64,0,0,12.4422,12.4422,12.4422,12.4422,0,0,0,0
11/25/2009 14:00,11,25,3,14,0,2.2,70,0,0,12.4422,12.4422,12.4422,12.4422,0,0,0,0
11/25/2009 15:00,11,25,3,15,0,1.1,67,0,0,12.4422,12.4422,12.4422,12.4422,0,0,0,0
11/25/2009 16:00,11,25,3,16,0,1.7,64,0,0,12.4422,12.4422,12.4422,12.4422,0,0,0,0
11/25/2009 17:00,11,25,3,17,0,1.7,67,0,0,12.4422,12.4422,12.4422,12.4422,0,0,0,0
11/25/2009 18:00,11,25,3,18,0,0.6,72,0,0,12.4422,12.4422,12.4422,12.4422,0,0,0,0
11/25/2009 19:00,11,25,3,19,0,-1.1,82,0,0,12.4422,12.4422,12.4422,12.4422,0,0,0,0
11/25/2009 20:00,11,25,3,20,0,0,75,0,0,12.4422,12.4422,12.4422,12.4422,0,0,0,0
11/25/2009 21:00,11,25,3,21,0,-0.6,78,0,0,12.4422,12.4422,12.4422,12.4422,0,0,0,0
11/25/2009 22:00,11,25,3,22,0,-1.1,82,0,0,12.4422,12.4422,12.4422,12.4422,0,0,0,0
11/25/2009 23:00,11,25,3,23,0,-0.6,78,0,0,12.4422,12.4422,12.4422,12.4422,0,0,0,0
11/26/2009 00:00,11,26,4,0,0,-2.2,85,0,0,12.4422,12.4422,12.4422,12.4422,0,0,0,0
11/26/2009 01:00,11,26,4,1,0,-3.3,85,0,0,12.4422,12.4422,12.4422,12.4422,0,0,0,0
11/26/2009 02:00,11,26,4,2,0,-4.4,85,0,0,12.4422,12.4422,12.4422,12.4422,0,0,0,0
11/26/2009 03:00,11,26,4,3,0,-6.1,88,0,0,12.4422,12.4422,12.4422,12.4422,0,0,0,0
11/26/2009 04:00,11,26,4,4,0,-6.7,81,0,0,12.4422,12.4422,12.4422,12.4422,0,0,0,0
11/26/2009 05:00,11,26,4,5,0,-8.3,88,0,0,12.4422,12.4422,12.4422,12.4422,0,0,0,0
11/26/2009 06:00,11,26,4,6,0,-6.7,81,0,0,12.4422,12.4422,12.4422,12.4422,0,0,0,0
11/26/2009 07:00,11,26,4,7,0,-4.4,92,0,0,12.4422,12.4422,12.4422,12.4422,0,0,0,0
11/26/2009 08:00,11,26,4,8,0,-5,92,0,0,12.4422,12.4422,12.4422,12.4422,0,0,0,0
11/26/2009 09:00,11,26,4,9,0,-4.4,88,0,0,12.4422,12.4422,12.4422,12.4422,0,0,0,0
11/26/2009 10:00,11,26,4,10,0,-3.3,81,0,0,12.4422,12.4422,12.4422,12.4422,0,0,0,0
11/26/2009 11:00,11,26,4,11,0,-1.7,78,0,0,12.4422,12.4422,12.4422,12.4422,0,0,0,0
11/26/2009 12:00,11,26,4,12,0,-0.6,72,0,0,12.4422,12.4422,12.4422,12.4422,0,0,0,0
11/26/2009 13:00,11,26,4,13,0,0,69,0,0,12.4422,12.4422,12.4422,12.4422,0,0,0,0
11/26/2009 14:00,11,26,4,14,0,0,72,0,0,12.4422,12.4422,12.4422,12.4422,0,0,0,0
11/26/2009 15:00,11,26,4,15,0,0.6,70,0,0,12.4422,12.4422,12.4422,12.4422,0,0,0,0
11/26/2009 16:00,11,26,4,16,0,1.7,67,0,0,12.4422,12.4422,12.4422,12.4422,0,0,0,0
11/26/2009 17:00,11,26,4,17,0,1.1,70,0,0,12.4422,12.4422,12.4422,12.4422,0,0,0,0
11/26/2009 18:00,11,26,4,18,0,-2.2,82,0,0,12.4422,12.4422,12.4422,12.4422,0,0,0,0
11/26/2009 19:00,11,26,4,19,0,-2.2,82,0,0,12.4422,12.4422,12.4422,12.4422,0,0,0,0
11/26/2009 20:00,11,26,4,20,0,-1.7,82,0,0,12.4422,12.4422,12.4422,12.4422,0,0,0,0
11/26/2009 21:00,11,26,4,21,0,-1.7,82,0,0,12.4422,12.4422,12.4422,12.4422,0,0,0,0
11/26/2009 22:00,11,26,4,22,0,-2.2,82,0,0,12.4422,12.4422,12.4422,12.4422,0,0,0,0
11/26/2009 23:00,11,26,4,23,0,-1.1,78,0,0,12.4422,12.4422,12.4422,12.4422,0,0,0,0
11/27/2009 00:00,11,27,5,0,0,-3.3,85,0,0,12.4422,12.4422,12.4422,12.4422,0,0,0,0
11/27/2009 01:00,11,27,5,1,0,-3.3,85,0,0,12.4422,12.4422,12.4422,12.4422,0,0,0,0
11/27/2009 02:00,11,27,5,2,0,-5,85,0,0,12.4422,12.4422,12.4422,12.4422,0,0,0,0
11/27/2009 03:00,11,27,5,3,0,-6.7,88,0,0,12.4422,12.4422,12.4422,12.4422,0,0,0,0
11/27/2009 04:00,11,27,5,4,0,-6.1,88,0,0,12.4422,12.4422,12.4422,12.4422,0,0,0,0
11/27/2009 05:00,11,27,5,5,0,-5,88,0,0,12.4422,12.4422,12.4422,12.4422,0,0,0,0
11/27/2009 06:00,11,27,5,6,0,-5,88,0,0,12.4422,12.4422,12.4422,12.4422,0,0,0,0
11/27/2009 07:00,11,27,5,7,0,-5,88,1.60472e+07,0,12.3849,12.3849,16.9102,12.3849,0.468241,0,3.20579e+07,0
11/27/2009 08:00,11,27,5,8,0,-5,88,1.3378e+07,0,12.442,12.442,16.9102,12.442,0.556322,0,3.74779e+07,0
11/27/2009 09:00,11,27,5,9,0,-5,88,1.0323e+07,0,12.442,12.442,16.9102,12.442,0.416057,0,2.80285e+07,0
11/27/2009 10:00,11,27,5,10,0,-3.9,85,8.16213e+06,0,12.442,12.442,16.9102,12.442,0.320824,0,2.16131e+07,0
11/27/2009 11:00,11,27,5,11,0,-2.2,82,6.35311e+06,0,12.442,12.442,16.9102,12.442,0.243731,0,1.64196e+07,0
11/27/2009 12:00,11,27,5,12,0,-1.1,82,5.02605e+06,0,12.442,12.442,16.9102,12.442,0.189326,0,1.27545e+07,0
11/27/2009 13:00,11,27,5,13,0,0,75,4.90948e+06,0,12.4419,12.4419,16.9102,12.4419,0.184826,0,1.24516e+07,0
11/27/2009 14:00,11,27,5,14,0,1.1,73,2.94074e+06,0,12.4419,12.4419,16.9102,12.4419,0.108045,0,7.27888e+06,0
11/27/2009 15:00,11,27,5,15,0,1.7,73,2.15582e+06,0,12.4419,12.4419,16.9102,12.4419,0.0771691,0,5.19879e+06,0
11/27/2009 16:00,11,27,5,16,0,1.7,73,1.64218e+06,0,12.4419,12.4419,16.9102,12.4419,0.0587916,0,3.96073e+06,0
11/27/2009 17:00,11,27,5,17,0,0.6,75,1.65309e+06,0,12.4419,12.4419,16.9102,12.4419,0.0581997,0,3.92085e+06,0
11/27/2009 18:00,11,27,5,18,0,-1.7,85,4.30302e+06,0,12.4433,12.4433,16.9102,12.4433,0.159607,0,1.07494e+07,0
11/27/2009 19:00,11,27,5,19,0,-1.7,85,5.70382e+06,0,12.4417,12.4417,16.9102,12.4417,0.216617,0,1.45938e+07,0
11/27/2009 20:00,11,27,5,20,0,-2.2,89,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
11/27/2009 21:00,11,27,5,21,0,-2.2,89,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
11/27/2009 22:00,11,27,5,22,0,-2.2,89,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
11/27/2009 23:00,11,27,5,23,0,-2.2,89,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
11/28/2009 00:00,11,28,6,0,0,-1.7,85,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
11/28/2009 01:00,11,28,6,1,0,-1.7,85,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
11/28/2009 02:00,11,28,6,2,0,-1.1,82,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
11/28/2009 03:00,11,28,6,3,0,-1.1,82,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
11/28/2009 04:00,11,28,6,4,0,-1.1,85,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
11/28/2009 05:00,11,28,6,5,0,-1.1,85,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
11/28/2009 06:00,11,28,6,6,0,-1.1,85,0,0,12.4417,12.4417,12.4417,12.4417,0,0,0,0
11/28/2009 07:00,11,28,6,7,0,-1.1,85,9.44078e+06,0,12.3743,12.3743,16.9102,12.3743,0.306354,0,2.10157e+07,0
11/28/2009 08:00,11,28,6,8,0,-1.1,85,7.81282e+06,0,12.4418,12.4418,16.9102,12.4418,0.305605,0,2.05889e+07,0
11/28/2009 09:00,11,28,6,9,0,-1.1,85,5.11891e+06,0,12.4418,12.4418,16.9102,12.4418,0.193378,0,1.30279e+07,0
11/28/2009 10:00,11,28,6,10,0,-1.1,85,3.64545e+06,0,12.4419,12.4419,16.9102,12.4419,0.135383,0,9.12069e+06,0
11/28/2009 11:00,11,28,6,11,0,-0.6,85,2.92092e+06,0,12.4418,12.4418,16.9102,12.4418,0.1063,0,7.16148e+06,0
11/28/2009 12:00,11,28,6,12,0,1.1,82,2.05895e+06,0,12.4418,12.4418,16.9102,12.4418,0.0724669,0,4.88215e+06,0
11/28/2009 13:00,11,28,6,13,0,1.1,82,3.09207e+06,0,12.4417,12.4417,16.9102,12.4417,0.113126,0,7.62143e+06,0
11/28/2009 14:00,11,28,6,14,0,1.7,82,1.92455e+06,0,12.4417,12.4417,16.9102,12.4417,0.0670996,0,4.5206e+06,0
11/28/2009 15:00,11,28,6,15,0,2.8,73,1.70062e+06,0,12.4417,12.4417,16.9102,12.4417,0.0584096,0,3.93519e+06,0
11/28/2009 16:00,11,28,6,16,0,2.8,76,1.44491e+06,0,12.4416,12.4416,16.9102,12.4416,0.0485618,0,3.27175e+06,0
11/28/2009 17:00,11,28,6,17,0,2.8,79,1.4316e+06,0,12.4416,12.4416,16.9102,12.4416,0.0480478,0,3.23717e+06,0
11/28/2009 18:00,11,28,6,18,0,2.8,79,3.13718e+06,0,12.4416,12.4416,16.9102,12.4416,0.114028,0,7.68247e+06,0
11/28/2009 19:00,11,28,6,19,0,2.2,79,4.63859e+06,0,12.4415,12.4415,16.9102,12.4415,0.173126,0,1.16645e+07,0
11/28/2009 20:00,11,28,6,20,0,1.1,82,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
11/28/2009 21:00,11,28,6,21,0,0,89,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
11/28/2009 22:00,11,28,6,22,0,0.6,85,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
11/28/2009 23:00,11,28,6,23,0,0.6,82,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
11/29/2009 00:00,11,29,0,0,0,0.6,85,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
11/29/2009 01:00,11,29,0,1,0,0,89,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
11/29/2009 02:00,11,29,0,2,0,-0.6,89,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
11/29/2009 03:00,11,29,0,3,0,-0.6,89,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
11/29/2009 04:00,11,29,0,4,0,-0.6,85,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
11/29/2009 05:00,11,29,0,5,0,0,85,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
11/29/2009 06:00,11,29,0,6,0,3.9,67,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
11/29/2009 07:00,11,29,0,7,0,6.7,58,7.40533e+06,0,12.3818,12.3818,16.9102,12.3818,0.275812,0,1.88954e+07,0
11/29/2009 08:00,11,29,0,8,0,7.2,54,6.44845e+06,0,12.4416,12.4416,16.9102,12.4416,0.247763,0,1.66926e+07,0
11/29/2009 09:00,11,29,0,9,0,8.9,44,3.60861e+06,0,12.4417,12.4417,16.9102,12.4417,0.133854,0,9.01801e+06,0
11/29/2009 10:00,11,29,0,10,0,8.9,44,2.3739e+06,0,12.4417,12.4417,16.9102,12.4417,0.0846227,0,5.70123e+06,0
11/29/2009 11:00,11,29,0,11,0,9.4,44,1.79688e+06,0,12.4416,12.4416,16.9102,12.4416,0.0621239,0,4.18546e+06,0
11/29/2009 12:00,11,29,0,12,0,10,46,1.2772e+06,0,12.4416,12.4416,16.9102,12.4416,0.0421332,0,2.83865e+06,0
11/29/2009 13:00,11,29,0,13,0,11.7,38,1.48827e+06,0,12.4416,12.4416,16.9102,12.4416,0.0502277,0,3.38405e+06,0
11/29/2009 14:00,11,29,0,14,0,11.7,38,468256,0,12.4415,12.4415,16.9102,12.4415,0.011535,0,777163,0
11/29/2009 15:00,11,29,0,15,0,12.2,37,61625.4,0,12.4415,12.4415,16.9102,12.4415,0.000959405,0,64639.7,0
11/29/2009 16:00,11,29,0,16,0,12.2,35,0,0,12.4415,12.4415,12.4415,12.4415,0,0,0,0
11/29/2009 17:00,11,29,0,17,0,10.6,43,0,0,12.4415,12.4415,12.4415,12.4415,0,0,0,0
11/29/2009 18:00,11,29,0,18,0,7.2,58,1.5705e+06,0,12.4481,12.4481,16.9102,12.4481,0.0533499,0,3.5892e+06,0
11/29/2009 19:00,11,29,0,19,0,8.9,52,2.52429e+06,0,12.4417,12.4417,16.9102,12.4417,0.0897234,0,6.04481e+06,0
11/29/2009 20:00,11,29,0,20,0,8.3,54,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
11/29/2009 21:00,11,29,0,21,0,7.2,60,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
11/29/2009 22:00,11,29,0,22,0,7.8,56,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
11/29/2009 23:00,11,29,0,23,0,7.2,56,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
11/30/2009 00:00,11,30,1,0,0,4.4,65,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
11/30/2009 01:00,11,30,1,1,0,2.8,76,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
11/30/2009 02:00,11,30,1,2,0,5,65,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
11/30/2009 03:00,11,30,1,3,0,4.4,68,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
11/30/2009 04:00,11,30,1,4,0,5.6,63,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
11/30/2009 05:00,11,30,1,5,0,3.3,73,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
11/30/2009 06:00,11,30,1,6,0,2.2,79,0,0,12.4413,12.4413,12.4413,12.4413,0,0,0,0
11/30/2009 07:00,11,30,1,7,0,2.8,79,5.13966e+06,0,12.3804,12.3804,16.9102,12.3804,0.200615,0,1.37346e+07,0
11/30/2009 08:00,11,30,1,8,0,1.7,82,4.71991e+06,0,12.4417,12.4417,16.9102,12.4417,0.176604,0,1.18982e+07,0
11/30/2009 09:00,11,30,1,9,0,1.1,85,1.96678e+06,0,12.4417,12.4417,16.9102,12.4417,0.0687589,0,4.63243e+06,0
11/30/2009 10:00,11,30,1,10,0,6.1,63,565175,0,12.4417,12.4417,16.9102,12.4417,0.0182998,0,1.2329e+06,0
11/30/2009 11:00,11,30,1,11,0,6.1,53,283690,0,12.4417,12.4417,16.9102,12.4417,0.00765445,0,515701,0
11/30/2009 12:00,11,30,1,12,0,7.2,44,151107,0,12.4416,12.4416,16.9102,12.4416,0.00269405,0,181506,0
11/30/2009 13:00,11,30,1,13,0,7.2,40,365669,0,12.4416,12.4416,16.9102,12.4416,0.00971505,0,654538,0
11/30/2009 14:00,11,30,1,14,0,7.2,40,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
11/30/2009 15:00,11,30,1,15,0,7.2,37,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
11/30/2009 16:00,11,30,1,16,0,6.1,47,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
11/30/2009 17:00,11,30,1,17,0,5.6,47,0,0,12.4416,12.4416,12.4416,12.4416,0,0,0,0
11/30/2009 18:00,11,30,1,18,0,2.8,62,491261,0,12.4431,12.4431,15.793,12.4431,0.0152377,0,1.02616e+06,0
11/30/2009 19:00,11,30,1,19,0,2.2,82,1.53351e+06,0,12.4437,12.4437,16.9102,12.4437,0.0527628,0,3.5531e+06,0
11/30/2009 20:00,11,30,1,20,0,1.1,89,0,0,12.4423,12.4423,12.4423,12.4423,0,0,0,0
11/30/2009 21:00,11,30,1,21,0,0.6,89,0,0,12.4423,12.4423,12.4423,12.4423,0,0,0,0
11/30/2009 22:00,11,30,1,22,0,-0.1,82,0,0,12.4423,12.4423,12.4423,12.4423,0,0,0,0
11/30/2009 23:00,11,30,1,23,0,-0.9,85,0,0,12.4423,12.4423,12.4423,12.4423,0,0,0,0
12/01/2009 00:00,12,1,2,0,0,-1.7,85,0,0,12.4423,12.4423,12.4423,12.4423,0,0,0,0
12/01/2009 01:00,12,1,2,1,0,-2.5,71,0,0,12.4423,12.4423,12.4423,12.4423,0,0,0,0
12/01/2009 02:00,12,1,2,2,0,-3.3,71,0,0,12.4423,12.4423,12.4423,12.4423,0,0,0,0
12/01/2009 03:00,12,1,2,3,0,-4.1,71,0,0,12.4423,12.4423,12.4423,12.4423,0,0,0,0
12/01/2009 04:00,12,1,2,4,0,-5,71,0,0,12.4423,12.4423,12.4423,12.4423,0,0,0,0
12/01/2009 05:00,12,1,2,5,0,-5,71,0,0,12.4423,12.4423,12.4423,12.4423,0,0,0,0
12/01/2009 06:00,12,1,2,6,0,-5,74,0,0,12.4423,12.4423,12.4423,12.4423,0,0,0,0
12/01/2009 07:00,12,1,2,7,0,-5.6,78,5.64476e+06,0,12.3794,12.3794,16.9102,12.3794,0.21621,0,1.48113e+07,0
12/01/2009 08:00,12,1,2,8,0,-5,68,5.15511e+06,0,12.4416,12.4416,16.9102,12.4416,0.194689,0,1.3117e+07,0
12/01/2009 09:00,12,1,2,9,0,-4.4,66,3.03832e+06,0,12.4416,12.4416,16.9102,12.4416,0.110965,0,7.47614e+06,0
12/01/2009 10:00,12,1,2,10,0,-5.6,71,2.32341e+06,0,12.4416,12.4416,16.9102,12.4416,0.0826889,0,5.57109e+06,0
12/01/2009 11:00,12,1,2,11,0,-5.6,68,1.70057e+06,0,12.4415,12.4415,16.9102,12.4415,0.0585575,0,3.94528e+06,0
12/01/2009 12:00,12,1,2,12,0,-4.4,66,1.13408e+06,0,12.4415,12.4415,16.9102,12.4415,0.0385855,0,2.59968e+06,0
12/01/2009 13:00,12,1,2,13,0,-3.9,63,1.44874e+06,0,12.4415,12.4415,16.9102,12.4415,0.0507745,0,3.42094e+06,0
12/01/2009 14:00,12,1,2,14,0,-2.8,63,695346,0,12.4415,12.4415,16.9102,12.4415,0.0218172,0,1.46994e+06,0
12/01/2009 15:00,12,1,2,15,0,-2.2,63,502004,0,12.4414,12.4414,16.9102,12.4414,0.0145119,0,977757,0
12/01/2009 16:00,12,1,2,16,0,-1.7,63,549962,0,12.4414,12.4414,16.9102,12.4414,0.0163067,0,1.09869e+06,0
12/01/2009 17:00,12,1,2,17,0,-1.7,61,523021,0,12.4414,12.4414,16.9102,12.4414,0.0152873,0,1.03002e+06,0
12/01/2009 18:00,12,1,2,18,0,-2.2,69,2.32016e+06,0,12.4429,12.4429,16.9102,12.4429,0.0825912,0,5.5628e+06,0
12/01/2009 19:00,12,1,2,19,0,-3.9,75,3.55534e+06,0,12.4414,12.4414,16.9102,12.4414,0.130884,0,8.81857e+06,0
12/01/2009 20:00,12,1,2,20,0,-1.1,69,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/01/2009 21:00,12,1,2,21,0,-0.6,66,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/01/2009 22:00,12,1,2,22,0,-1.7,69,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/01/2009 23:00,12,1,2,23,0,-1.7,72,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/02/2009 00:00,12,2,3,0,0,-1.7,72,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/02/2009 01:00,12,2,3,1,0,-1.7,75,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/02/2009 02:00,12,2,3,2,0,-1.7,78,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/02/2009 03:00,12,2,3,3,0,0,75,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/02/2009 04:00,12,2,3,4,0,-0.6,78,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/02/2009 05:00,12,2,3,5,0,-0.6,78,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/02/2009 06:00,12,2,3,6,0,-0.6,78,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/02/2009 07:00,12,2,3,7,0,0,79,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/02/2009 08:00,12,2,3,8,0,2.2,76,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/02/2009 09:00,12,2,3,9,0,2.8,79,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/02/2009 10:00,12,2,3,10,0,3.3,82,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/02/2009 11:00,12,2,3,11,0,4.4,82,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/02/2009 12:00,12,2,3,12,0,3.9,82,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/02/2009 13:00,12,2,3,13,0,3.9,82,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/02/2009 14:00,12,2,3,14,0,4.4,82,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/02/2009 15:00,12,2,3,15,0,5,82,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/02/2009 16:00,12,2,3,16,0,6.1,79,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/02/2009 17:00,12,2,3,17,0,6.1,76,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/02/2009 18:00,12,2,3,18,0,5.6,76,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/02/2009 19:00,12,2,3,19,0,5.6,76,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/02/2009 20:00,12,2,3,20,0,5,82,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/02/2009 21:00,12,2,3,21,0,5,82,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/02/2009 22:00,12,2,3,22,0,4.4,89,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/02/2009 23:00,12,2,3,23,0,5,86,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/03/2009 00:00,12,3,4,0,0,6.1,79,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/03/2009 01:00,12,3,4,1,0,5.6,83,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/03/2009 02:00,12,3,4,2,0,5.6,83,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/03/2009 03:00,12,3,4,3,0,6.7,80,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/03/2009 04:00,12,3,4,4,0,6.7,76,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/03/2009 05:00,12,3,4,5,0,6.7,74,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/03/2009 06:00,12,3,4,6,0,6.7,74,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/03/2009 07:00,12,3,4,7,0,6.7,74,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/03/2009 08:00,12,3,4,8,0,6.1,73,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/03/2009 09:00,12,3,4,9,0,5.6,76,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/03/2009 10:00,12,3,4,10,0,7.8,71,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/03/2009 11:00,12,3,4,11,0,8.9,71,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/03/2009 12:00,12,3,4,12,0,10,64,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/03/2009 13:00,12,3,4,13,0,7.2,77,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/03/2009 14:00,12,3,4,14,0,7.8,77,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/03/2009 15:00,12,3,4,15,0,9.4,69,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/03/2009 16:00,12,3,4,16,0,9.4,66,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/03/2009 17:00,12,3,4,17,0,7.8,77,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/03/2009 18:00,12,3,4,18,0,7.8,68,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/03/2009 19:00,12,3,4,19,0,8.3,63,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/03/2009 20:00,12,3,4,20,0,7.8,66,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/03/2009 21:00,12,3,4,21,0,5,79,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/03/2009 22:00,12,3,4,22,0,4.4,82,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/03/2009 23:00,12,3,4,23,0,4.4,79,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/04/2009 00:00,12,4,5,0,0,6.7,68,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/04/2009 01:00,12,4,5,1,0,6.7,68,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/04/2009 02:00,12,4,5,2,0,6.7,65,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/04/2009 03:00,12,4,5,3,0,6.1,65,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/04/2009 04:00,12,4,5,4,0,7.2,58,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/04/2009 05:00,12,4,5,5,0,6.1,63,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/04/2009 06:00,12,4,5,6,0,6.1,63,0,0,12.4414,12.4414,12.4414,12.4414,0,0,0,0
12/04/2009 07:00,12,4,5,7,0,6.1,63,1.36058e+07,0,12.3816,12.3816,16.9102,12.3816,0.384857,0,2.63484e+07,0
12/04/2009 08:00,12,4,5,8,0,6.7,58,1.04694e+07,0,12.4419,12.4419,16.9102,12.4419,0.421878,0,2.84215e+07,0
12/04/2009 09:00,12,4,5,9,0,6.7,58,7.46564e+06,0,12.4419,12.4419,16.9102,12.4419,0.290535,0,1.95729e+07,0
12/04/2009 10:00,12,4,5,10,0,7.2,58,5.50968e+06,0,12.4419,12.4419,16.9102,12.4419,0.208496,0,1.40461e+07,0
12/04/2009 11:00,12,4,5,11,0,7.8,56,4.55365e+06,0,12.4419,12.4419,16.9102,12.4419,0.169462,0,1.14165e+07,0
12/04/2009 12:00,12,4,5,12,0,8.9,52,3.67487e+06,0,12.4419,12.4419,16.9102,12.4419,0.134161,0,9.03833e+06,0
12/04/2009 13:00,12,4,5,13,0,9.4,52,4.00547e+06,0,12.4418,12.4418,16.9102,12.4418,0.147169,0,9.9148e+06,0
12/04/2009 14:00,12,4,5,14,0,10,52,2.20408e+06,0,12.4419,12.4419,16.9102,12.4419,0.0779789,0,5.25339e+06,0
12/04/2009 15:00,12,4,5,15,0,9.4,52,1.84451e+06,0,12.4418,12.4418,16.9102,12.4418,0.0639746,0,4.30998e+06,0
12/04/2009 16:00,12,4,5,16,0,8.9,61,1.82757e+06,0,12.4418,12.4418,16.9102,12.4418,0.0633182,0,4.26581e+06,0
12/04/2009 17:00,12,4,5,17,0,6.7,63,1.7857e+06,0,12.4417,12.4417,16.9102,12.4417,0.0616959,0,4.15657e+06,0
12/04/2009 18:00,12,4,5,18,0,6.1,73,3.65413e+06,0,12.4424,12.4424,16.9102,12.4424,0.133296,0,8.97902e+06,0
12/04/2009 19:00,12,4,5,19,0,5.6,79,4.90623e+06,0,12.4415,12.4415,16.9102,12.4415,0.183525,0,1.23649e+07,0
12/04/2009 20:00,12,4,5,20,0,5,79,0,0,12.4415,12.4415,12.4415,12.4415,0,0,0,0
12/04/2009 21:00,12,4,5,21,0,3.9,79,0,0,12.4415,12.4415,12.4415,12.4415,0,0,0,0
12/04/2009 22:00,12,4,5,22,0,1.1,89,0,0,12.4415,12.4415,12.4415,12.4415,0,0,0,0
12/04/2009 23:00,12,4,5,23,0,1.1,85,0,0,12.4415,12.4415,12.4415,12.4415,0,0,0,0
12/05/2009 00:00,12,5,6,0,0,2.2,82,0,0,12.4415,12.4415,12.4415,12.4415,0,0,0,0
12/05/2009 01:00,12,5,6,1,0,1.7,82,0,0,12.4415,12.4415,12.4415,12.4415,0,0,0,0
12/05/2009 02:00,12,5,6,2,0,1.1,67,0,0,12.4415,12.4415,12.4415,12.4415,0,0,0,0
12/05/2009 03:00,12,5,6,3,0,0.6,79,0,0,12.4415,12.4415,12.4415,12.4415,0,0,0,0
12/05/2009 04:00,12,5,6,4,0,0.6,75,0,0,12.4415,12.4415,12.4415,12.4415,0,0,0,0
12/05/2009 05:00,12,5,6,5,0,0,79,0,0,12.4415,12.4415,12.4415,12.4415,0,0,0,0
12/05/2009 06:00,12,5,6,6,0,-0.6,78,0,0,12.4415,12.4415,12.4415,12.4415,0,0,0,0
12/05/2009 07:00,12,5,6,7,0,-0.6,82,9.56604e+06,0,12.3777,12.3777,16.9102,12.3777,0.311285,0,2.13341e+07,0
12/05/2009 08:00,12,5,6,8,0,-1.1,82,7.22369e+06,0,12.4418,12.4418,16.9102,12.4418,0.28035,0,1.88872e+07,0
12/05/2009 09:00,12,5,6,9,0,0,79,3.82533e+06,0,12.4419,12.4419,16.9102,12.4419,0.140913,0,9.49316e+06,0
12/05/2009 10:00,12,5,6,10,0,2.2,73,1.6429e+06,0,12.4419,12.4419,16.9102,12.4419,0.0569551,0,3.837e+06,0
12/05/2009 11:00,12,5,6,11,0,3.9,65,1.27495e+06,0,12.4419,12.4419,16.9102,12.4419,0.0443249,0,2.98614e+06,0
12/05/2009 12:00,12,5,6,12,0,3.9,67,1.05486e+06,0,12.4418,12.4418,16.9102,12.4418,0.0357202,0,2.40647e+06,0
12/05/2009 13:00,12,5,6,13,0,4.4,68,1.43196e+06,0,12.4418,12.4418,16.9102,12.4418,0.0502212,0,3.38344e+06,0
12/05/2009 14:00,12,5,6,14,0,4.4,68,653514,0,12.4417,12.4417,16.9102,12.4417,0.0202883,0,1.36685e+06,0
12/05/2009 15:00,12,5,6,15,0,5.6,60,266544,0,12.4417,12.4417,16.9102,12.4417,0.0085519,0,576157,0
12/05/2009 16:00,12,5,6,16,0,4.4,65,188114,0,12.4417,12.4417,16.9102,12.4417,0.00558127,0,376023,0
12/05/2009 17:00,12,5,6,17,0,3.9,65,120396,0,12.4417,12.4417,16.9102,12.4417,0.00303509,0,204482,0
12/05/2009 18:00,12,5,6,18,0,2.8,65,1.32389e+06,0,12.4421,12.4421,16.9102,12.4421,0.0464994,0,3.13244e+06,0
12/05/2009 19:00,12,5,6,19,0,3.3,67,2.31815e+06,0,12.4421,12.4421,16.9102,12.4421,0.083004,0,5.59153e+06,0
12/05/2009 20:00,12,5,6,20,0,3.9,65,0,0,12.443,12.443,12.443,12.443,0,0,0,0
12/05/2009 21:00,12,5,6,21,0,3.9,65,0,0,12.443,12.443,12.443,12.443,0,0,0,0
12/05/2009 22:00,12,5,6,22,0,3.9,62,0,0,12.443,12.443,12.443,12.443,0,0,0,0
12/05/2009 23:00,12,5,6,23,0,3.3,70,0,0,12.443,12.443,12.443,12.443,0,0,0,0
12/06/2009 00:00,12,6,0,0,0,2.8,73,0,0,12.443,12.443,12.443,12.443,0,0,0,0
12/06/2009 01:00,12,6,0,1,0,2.8,73,0,0,12.443,12.443,12.443,12.443,0,0,0,0
12/06/2009 02:00,12,6,0,2,0,2.8,73,0,0,12.443,12.443,12.443,12.443,0,0,0,0
12/06/2009 03:00,12,6,0,3,0,2.2,76,0,0,12.443,12.443,12.443,12.443,0,0,0,0
12/06/2009 04:00,12,6,0,4,0,1.7,79,0,0,12.443,12.443,12.443,12.443,0,0,0,0
12/06/2009 05:00,12,6,0,5,0,1.7,79,0,0,12.443,12.443,12.443,12.443,0,0,0,0
12/06/2009 06:00,12,6,0,6,0,0.6,82,0,0,12.443,12.443,12.443,12.443,0,0,0,0
12/06/2009 07:00,12,6,0,7,0,0,85,4.70409e+06,0,12.3787,12.3787,16.2462,12.3787,0.183269,0,1.25506e+07,0
12/06/2009 08:00,12,6,0,8,0,-0.6,85,4.9802e+06,0,12.4415,12.4415,16.9102,12.4415,0.187049,0,1.26023e+07,0
12/06/2009 09:00,12,6,0,9,0,0,85,2.51086e+06,0,12.4416,12.4416,16.9102,12.4416,0.0901213,0,6.07181e+06,0
12/06/2009 10:00,12,6,0,10,0,0.6,85,1.78869e+06,0,12.4416,12.4416,16.9102,12.4416,0.0618832,0,4.16932e+06,0
12/06/2009 11:00,12,6,0,11,0,2.8,79,887963,0,12.4415,12.4415,16.9102,12.4415,0.0291762,0,1.96573e+06,0
12/06/2009 12:00,12,6,0,12,0,7.8,56,453906,0,12.4415,12.4415,16.9102,12.4415,0.0140934,0,949540,0
12/06/2009 13:00,12,6,0,13,0,8.3,56,843490,0,12.4417,12.4417,16.9102,12.4417,0.0274991,0,1.85265e+06,0
12/06/2009 14:00,12,6,0,14,0,8.3,56,133553,134501,13.5334,13.5334,16.9102,13.5334,0.00792595,0,368714,0
12/06/2009 15:00,12,6,0,15,0,8.9,54,0,0,15.4431,15.4431,15.4431,15.4431,0,0,0,0
12/06/2009 16:00,12,6,0,16,0,8.9,54,0,0,15.4431,15.4431,15.4431,15.4431,0,0,0,0
12/06/2009 17:00,12,6,0,17,0,8.3,56,0,0,15.4431,15.4431,15.4431,15.4431,0,0,0,0
12/06/2009 18:00,12,6,0,18,0,7.2,63,809873,0,13.9852,13.9852,16.9102,13.9852,0.0267454,0,1.24131e+06,0
12/06/2009 19:00,12,6,0,19,0,5,76,1.73518e+06,0,12.5631,12.5631,16.9102,12.5631,0.0607618,0,3.98586e+06,0
12/06/2009 20:00,12,6,0,20,0,3.9,79,0,0,12.4495,12.4495,12.4495,12.4495,0,0,0,0
12/06/2009 21:00,12,6,0,21,0,3.9,76,0,0,12.4495,12.4495,12.4495,12.4495,0,0,0,0
12/06/2009 22:00,12,6,0,22,0,3.9,76,0,0,12.4495,12.4495,12.4495,12.4495,0,0,0,0
12/06/2009 23:00,12,6,0,23,0,3.9,79,0,0,12.4495,12.4495,12.4495,12.4495,0,0,0,0
12/07/2009 00:00,12,7,1,0,0,3.3,82,0,0,12.4495,12.4495,12.4495,12.4495,0,0,0,0
12/07/2009 01:00,12,7,1,1,0,3.3,79,0,0,12.4495,12.4495,12.4495,12.4495,0,0,0,0
